Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170126,0,50.4,65.5,17.64063386,51.65001667,1,77.2,76.3,0.15,76.9,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60,50.9,60,0,0,0,64,0,0,52.9,0,65.28571,0.8125,40,0,0,-0.1,1.5,0,0,0,72,63.1,64.1,56.4,42.4,0,63,20,0,61.5,1.01,65.28571,0.8125,26.8,0,0,35.7,56,10.2,4.8,0.9,42.4,42.4,27.8,64.1,0,100,0.9,0,63.1,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,80.4,0,0,0,85,55,0,68.9,70.3,1,2200,42,70,73.7,0,100,260,2,66.4,71.8,0,0.024594195,0,-25,68.2,72.1,0,0,0,1265,72.9,73.2,0,0,0,120,69.1,64.5,0,0,0,109,72,69.9,0,0,0,-1,68.4,69.8,0,0.03696402,0,-12,68.1,69.3,0,0.047410216,0,42,63.5,67.9,0,0.036859564,0,27,67.9,68.7,0,100,950,-3,0,68.5,0,0,0,-5,68.4,68.1,0,0,0,102,70.2,65,0,51.03819,100,195,68.4,65.1,0,43.776146,200,197,68.4,65,0,40.815823,200,209,67.5,65.2,0,29.402882,200,101,69.9,65.6,0,32.048004,100,208,68.1,65.2,0,36.011524,200,195,70.1,65.1,0,29.555061,200,96,70.8,65.7,0,36.195305,100,195,67.5,65.4,0,30.543745,200,99,69,65.1,0,41.37967,100,97,71.4,64.9,0,46.737923,100,103,68.3,65.1,0,45.355015,100,193,68.8,64.8,0,37.829716,200,99,73,65.4,0,29.22697,100,190,68.9,65.2,0,37.631493,200,191,69.5,65.5,0,36.227283,200,208,71.5,65,0,29.185781,200,95,72.4,65.8,0,34.684216,100,207,68,64.7,0,40.13989,200,198,70.8,65.1,0,36.21373,200,101,71.3,64.4,0,59.067146,100,198,68.5,64.9,0,39.8251,200,197,69.1,64.7,0,29.447779,200,0,70.5,72,0,0,0,205,69.8,64.9,0,41.087677,200,194,69,65.6,0,41.646976,200,194,72.7,64.9,0,36.008842,200,148,71.4,65.4,0,43.790703,150,198,68.2,65,0,26.739079,200,199,71.6,64.6,0,42.393265,200,99,71.3,64.6,0,56.200047,100,197,68.5,64.6,0,49.631214,200,205,68.9,64.9,0,36.378227,200,95,73,64.9,0,27.625814,100,193,68.8,64.8,0,38.976498,200,89,68.9,65.2,0,31.838783,100,98,71.9,65.5,0,41.181816,100,101,72.4,287.2,0,30.269766,100,197,68.4,64.9,0,39.326584,200,204,71.5,64.8,0,40.778645,200,104,71.8,64.9,0,29.831448,100,100,70.1,65,0,34.292645,100,206,68.9,64.7,0,32.601765,200,94,72.2,64.9,0,37.989887,100,192,68.1,64.4,0,56.348354,200,97,69.8,65.2,0,33.64065,100,108,70.4,64.7,0,34.788456,100,104,70.6,65.8,0,36.825535,100,196,68.3,65,0,41.856956,200,189,70.9,64.5,0,53.845345,200,194,69.8,65.2,0,35.607487,200,197,71.5,65.2,0,44.830475,200,99,72.4,65.1,0,50.55754,100,90,69.3,65.1,0,23.701338,100,100,70.9,64.9,0,33.96019,100,201,72.3,64.8,0,23.879332,200,197,68.5,64.4,0,40.37123,200,98,67.3,64.5,0,42.04809,100,203,70.2,64.4,0,40.399002,200,126.8,125.6,124.1,173.6,130.6,147,2,-0.1,29.54
20170126,5,50.3,65.6,17.60417335,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.2,50.9,59.9,0,0,0,64,0,0,52.9,0,65.28571,0.8125,39.8,0,0,-0.1,1.5,0,0,0,71.9,63.2,64.2,56.3,42.5,0,63,20,0,61.4,1,65.28571,0.8125,26.9,0,0,35.6,55.8,10.1,4.3,1.4,42.5,42.5,27.9,64.1,0,100,0.6,0,63.1,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,80.5,0,0,0,85,55,0,68.9,70.3,1,2200,42,70,73.7,0,100,260,2,66.4,71.7,0,0.024594195,0,-25,68.2,72.1,0,0,0,1265,72.9,73.2,0,0,0,121,69.1,64.4,0,0,0,109,72,70,0,0,0,-1,68.3,69.8,0,0.03696402,0,-12,68,69.2,0,0.047410216,0,42,63.4,67.7,0,0.036859564,0,30,67.9,68.7,0,100,950,-3,0,68.5,0,0,0,-5,68.4,68.1,0,0,0,102,70.2,64.9,0,51.03819,100,195,68.3,65.1,0,43.776146,200,199,68.4,65,0,40.815823,200,209,67.4,65.1,0,29.402882,200,101,69.8,65.5,0,32.048004,100,210,68,65.2,0,36.011524,200,195,70.1,65.1,0,29.555061,200,97,70.8,65.8,0,36.195305,100,194,67.4,65.4,0,30.543745,200,98,69,65.2,0,41.37967,100,98,71.3,64.9,0,46.737923,100,104,68.2,65.2,0,45.355015,100,194,68.7,64.8,0,37.829716,200,99,73,65.4,0,29.22697,100,191,68.9,65.3,0,37.631493,200,192,69.4,65.5,0,36.227283,200,210,71.5,65,0,29.185781,200,97,72.4,65.8,0,34.684216,100,212,68,64.7,0,40.13989,200,202,70.8,65.1,0,36.620625,200,102,71.3,64.5,0,59.067146,100,200,68.4,65,0,39.8251,200,198,69.1,64.7,0,29.447779,200,0,70.5,72,0,0,0,205,69.7,64.9,0,41.087677,200,194,68.9,65.6,0,41.646976,200,195,72.6,64.9,0,36.008842,200,149,71.6,65.4,0,43.790703,150,196,68.1,65,0,26.739079,200,198,71.6,64.6,0,42.393265,200,100,71.3,64.6,0,56.200047,100,199,68.5,64.7,0,49.631214,200,205,68.9,64.9,0,36.378227,200,96,73,64.9,0,27.625814,100,195,68.8,64.8,0,38.976498,200,89,68.8,65.2,0,31.838783,100,97,71.8,65.5,0,41.181816,100,103,72.4,286.9,0,30.269766,100,196,68.3,64.9,0,39.326584,200,207,71.5,64.8,0,40.778645,200,101,71.8,64.9,0,29.265759,100,99,70.1,65,0,34.292645,100,207,68.8,64.7,0,32.601765,200,96,72.2,65,0,37.989887,100,207,68,64.5,0,56.348354,200,98,69.7,65.2,0,33.64065,100,116,70.4,64.7,0,34.788456,100,104,70.6,65.8,0,36.825535,100,203,68.3,65,0,41.856956,200,200,70.9,64.5,0,53.845345,200,195,69.7,65.2,0,35.607487,200,198,71.5,65.2,0,44.830475,200,99,72.4,65.1,0,50.55754,100,93,69.3,65.1,0,23.701338,100,101,70.9,64.9,0,33.96019,100,201,72.3,64.9,0,23.879332,200,198,68.5,64.4,0,40.37123,200,98,67.3,64.6,0,42.04809,100,205,70.1,64.5,0,40.399002,200,127.1,125.6,123.9,172.6,130.3,146.8,1.9,0,29.54
20170126,10,50.1,66.2,17.56502502,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.1,50.8,59.7,0,0,0,64,0,0,52.8,0,65.28571,0.8125,40,0,0,-0.1,1.5,0,0,0,71.9,62.9,64,56.4,42.5,0,63,20,0,61.4,0.99,65.28571,0.8125,26.9,0,0,35.6,56,10.2,4.3,1.1,42.5,42.5,27.8,64.1,0,100,0.8,0,63.1,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,80.4,0,0,0,85,55,0,68.9,70.3,1,2200,45,69.9,73.7,0,100,260,3,66.3,71.7,0,0.024594195,0,-26,68.1,72,0,0,0,1265,72.9,73.2,0,0,0,120,69.1,64.3,0,0,0,109,72,69.9,0,0,0,-1,68.3,69.7,0,0.03696402,0,-13,68,69.2,0,0.047410216,0,41,62.9,67.6,0,0.036859564,0,32,67.8,68.7,0,100,950,-4,0,68.5,0,0,0,-5,68.4,68.1,0,0,0,102,70.2,65,0,51.03819,100,194,68.2,65.1,0,43.776146,200,199,68.3,65.1,0,40.815823,200,209,67.4,65.2,0,29.402882,200,100,69.8,65.6,0,32.048004,100,209,68,65.2,0,36.011524,200,194,70.1,65.1,0,29.555061,200,96,70.8,65.7,0,36.195305,100,196,67.3,65.3,0,30.543745,200,97,68.9,65.2,0,41.37967,100,98,71.3,64.9,0,46.737923,100,104,68.2,65.2,0,45.355015,100,194,68.7,64.8,0,37.829716,200,99,72.9,65.4,0,29.22697,100,191,68.8,65.3,0,37.631493,200,191,69.4,65.5,0,36.227283,200,208,71.5,65,0,29.185781,200,96,72.4,65.8,0,34.684216,100,204,67.9,64.7,0,40.13989,200,197,70.7,65.1,0,36.620625,200,101,71.3,64.4,0,59.067146,100,198,68.4,65,0,39.8251,200,196,69,64.7,0,29.447779,200,0,70.4,71.9,0,0,0,205,69.7,64.9,0,41.087677,200,194,68.9,65.6,0,41.646976,200,193,72.6,64.9,0,36.008842,200,147,71.7,65.3,0,43.790703,150,198,68.1,65,0,26.739079,200,197,71.6,64.6,0,42.393265,200,99,71.3,64.6,0,56.200047,100,197,68.5,64.7,0,49.631214,200,204,68.8,64.9,0,36.378227,200,96,72.9,64.9,0,27.625814,100,196,68.7,64.8,0,38.976498,200,86,68.8,65.2,0,31.838783,100,97,71.8,65.5,0,41.181816,100,102,72.4,287.1,0,30.269766,100,196,68.3,65,0,39.326584,200,205,71.5,64.8,0,40.778645,200,103,71.8,64.9,0,29.265759,100,100,70,65,0,34.292645,100,206,68.8,64.7,0,32.601765,200,94,72.2,65,0,37.989887,100,194,67.9,64.4,0,56.348354,200,98,69.7,65.2,0,33.64065,100,119,70.4,64.7,0,34.788456,100,103,70.7,65.8,0,36.825535,100,200,68.2,65,0,41.856956,200,190,70.9,64.5,0,53.845345,200,194,69.7,65.3,0,35.607487,200,198,71.5,65.2,0,44.830475,200,98,72.4,65.1,0,50.55754,100,91,69.3,65.1,0,23.701338,100,100,70.9,64.9,0,33.96019,100,201,72.3,64.8,0,23.879332,200,197,68.4,64.4,0,40.37123,200,98,67.2,64.5,0,42.04809,100,203,70.1,64.4,0,40.399002,200,127.3,125.8,123.8,172.6,130.1,146.5,2,1,29.54
20170126,15,50,67.1,17.5957177,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.1,50.6,59.7,0,0,0,64,0,0,52.7,0,65.28571,0.8125,40.1,0,0,-0.1,1.5,0,0,0,71.9,62.9,64,56.6,42.4,0,63,20,0,61.3,1,65.28571,0.8125,26.9,0,0,35.8,56.3,10.2,4.6,0.5,42.4,42.4,27.8,64.1,0,100,1,0,63.1,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,80.5,0,0,0,85,55,0,68.9,70.3,1,2200,45,70,73.7,0,100,260,3,66.3,71.6,0,0.024594195,0,-25,68.1,72,0,0,0,1265,72.9,73.2,0,0,0,120,69.1,64.3,0,0,0,109,71.9,69.9,0,0,0,-1,68.3,69.7,0,0.03696402,0,-12,68,69.1,0,0.047410216,0,42,63.3,67.4,0,0.036859564,0,30,67.8,68.7,0,100,950,-3,0,68.5,0,0,0,-5,68.4,68.1,0,0,0,102,70.2,64.9,0,51.03819,100,195,68.2,65.1,0,43.776146,200,198,68.3,65,0,40.815823,200,208,67.3,65.1,0,29.402882,200,101,69.8,65.6,0,32.048004,100,209,67.9,65.2,0,36.011524,200,195,70,65.1,0,29.555061,200,96,70.8,65.7,0,36.195305,100,196,67.3,65.4,0,30.543745,200,98,68.9,65.1,0,41.37967,100,98,71.3,64.8,0,46.737923,100,103,68.1,65.2,0,45.355015,100,192,68.6,64.8,0,37.829716,200,98,72.9,65.4,0,29.22697,100,188,68.8,65.2,0,37.631493,200,191,69.4,65.5,0,36.227283,200,209,71.5,65,0,29.185781,200,96,72.3,65.8,0,34.684216,100,210,67.9,64.6,0,40.13989,200,196,70.7,65.1,0,36.620625,200,101,71.3,64.4,0,59.067146,100,196,68.4,64.9,0,39.8251,200,196,69,64.7,0,29.447779,200,0,70.4,71.9,0,0,0,204,69.6,64.8,0,41.087677,200,194,68.9,65.6,0,41.646976,200,195,72.6,64.9,0,36.008842,200,148,71.7,65.4,0,43.790703,150,196,68.1,65,0,26.739079,200,198,71.5,64.5,0,42.393265,200,99,71.2,64.6,0,56.200047,100,198,68.4,64.6,0,49.631214,200,203,68.8,64.9,0,36.378227,200,96,72.9,64.9,0,27.625814,100,192,68.7,64.7,0,38.976498,200,88,68.8,65.2,0,31.838783,100,99,71.8,65.5,0,41.181816,100,102,72.4,286.7,0,30.269766,100,196,68.2,64.9,0,39.326584,200,207,71.4,64.8,0,40.778645,200,102,71.8,64.9,0,29.265759,100,101,70,64.9,0,34.292645,100,206,68.7,64.7,0,32.601765,200,94,72.2,65,0,37.989887,100,193,67.9,64.4,0,56.348354,200,97,69.7,65.2,0,33.64065,100,114,70.4,64.7,0,34.788456,100,103,70.7,65.8,0,36.825535,100,199,68.2,64.9,0,41.856956,200,195,70.9,64.5,0,53.845345,200,194,69.6,65.2,0,35.607487,200,198,71.4,65.2,0,44.830475,200,98,72.4,65.1,0,50.55754,100,92,69.2,65.1,0,23.701338,100,99,70.9,64.9,0,33.96019,100,202,72.2,64.8,0,23.879332,200,197,68.4,64.4,0,40.37123,200,98,67.2,64.5,0,42.04809,100,204,70,64.4,0,40.399002,200,127.5,126,123.6,173.6,129.8,146.1,3.4,0,29.54
20170126,20,50,67.2,17.60412643,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.2,50.7,59.6,0,0,0,64,0,0,52.7,0,65.28571,0.8125,40.1,0,0,-0.1,1.5,0,0,0,71.9,63.1,63.9,56.5,42.5,0,63,20,0,61.4,1,65.28571,0.8125,26.9,0,0,35.9,56.3,10.2,4.4,1.3,42.5,42.5,27.8,64.1,0,100,0.5,0,63.1,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,45,80.4,0,0,0,85,55,0,68.9,70.2,1,2200,44,70,73.7,0,100,260,2,66.3,71.5,0,0.024594195,0,-25,68.1,71.9,0,0,0,1265,72.9,73.2,0,0,0,120,69,64.2,0,0,0,109,71.9,69.9,0,0,0,-1,68.3,69.7,0,0.03696402,0,-12,67.9,69.1,0,0.047410216,0,43,63.3,67.2,0,0.036859564,0,32,67.8,68.7,0,100,950,-3,0,68.5,0,0,0,-6,68.4,68,0,0,0,102,70.2,64.9,0,51.03819,100,194,68.1,65.1,0,43.776146,200,198,68.3,65,0,40.815823,200,209,67.3,65.1,0,29.402882,200,101,69.7,65.5,0,32.048004,100,210,67.9,65.1,0,36.011524,200,198,70,65.1,0,29.555061,200,96,70.7,65.7,0,36.195305,100,195,67.2,65.3,0,30.543745,200,97,68.9,65.1,0,41.37967,100,98,71.3,64.8,0,46.737923,100,105,68.1,65.3,0,45.355015,100,193,68.6,64.8,0,37.829716,200,98,72.9,65.4,0,29.22697,100,189,68.7,65.2,0,37.631493,200,192,69.3,65.5,0,36.227283,200,207,71.5,64.9,0,29.185781,200,96,72.3,65.7,0,34.684216,100,206,67.8,64.6,0,40.13989,200,196,70.7,65,0,36.620625,200,102,71.3,64.4,0,59.067146,100,199,68.3,64.9,0,39.8251,200,197,68.9,64.6,0,29.447779,200,0,70.4,71.9,0,0,0,206,69.6,64.9,0,41.087677,200,194,68.9,65.6,0,41.646976,200,196,72.6,64.9,0,36.008842,200,148,71.8,65.3,0,43.790703,150,196,67.7,65,0,26.739079,200,196,71.5,64.6,0,42.393265,200,99,71.2,64.5,0,56.200047,100,198,68.4,64.6,0,49.631214,200,206,68.8,64.8,0,36.378227,200,95,72.9,64.9,0,27.625814,100,194,68.6,64.7,0,38.976498,200,88,68.8,65.1,0,31.838783,100,99,71.8,65.5,0,41.181816,100,102,72.4,286.6,0,30.269766,100,193,68.2,64.9,0,39.326584,200,205,71.4,64.7,0,40.778645,200,103,71.8,64.9,0,29.265759,100,100,70,64.9,0,34.292645,100,208,68.7,64.7,0,32.601765,200,94,72.2,64.9,0,37.989887,100,199,67.9,64.4,0,56.348354,200,97,69.6,65.2,0,33.64065,100,114,70.4,64.7,0,34.788456,100,103,70.7,65.7,0,36.825535,100,197,68.1,64.9,0,41.856956,200,196,70.9,64.4,0,53.845345,200,194,69.6,65.2,0,35.607487,200,198,71.4,65.2,0,44.830475,200,98,72.4,65.1,0,50.55754,100,91,69.2,65.1,0,23.701338,100,102,70.9,64.8,0,33.96019,100,201,72.2,64.8,0,23.879332,200,198,68.3,64.4,0,40.37123,200,98,67.1,64.5,0,42.04809,100,203,70,64.4,0,40.399002,200,127,125.8,123.3,173.6,129.5,145.4,2,0,29.54
20170126,25,50,67.6,17.63776347,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.1,50.9,59.5,0,0,0,64,0,0,52.7,0,65,0.8125,40.5,0,0,-0.1,1.5,0,0,0,71.9,63.2,64,56.5,42.5,0,63,20,0,61.4,1.01,65,0.8125,26.9,0,0,36,56.3,10.1,4.4,1.6,42.5,42.5,27.8,64.1,0,100,1,0,63.1,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,44,80.4,0,0,0,85,55,0,68.9,70.2,1,2200,43,69.9,73.7,0,100,260,2,66.2,71.5,0,0.024594195,0,-26,68.1,71.9,0,0,0,1265,72.9,73.2,0,0,0,119,69,64.1,0,0,0,109,71.9,69.9,0,0,0,-1,68.2,69.7,0,0.03696402,0,-13,67.9,69,0,0.047410216,0,42,63.2,67.1,0,0.036859564,0,31,67.7,68.7,0,100,950,-3,0,68.5,0,0,0,-5,68.3,68,0,0,0,102,70.2,64.9,0,51.03819,100,195,68.1,65.1,0,43.776146,200,197,68.2,65,0,40.815823,200,209,67.2,65.1,0,29.402882,200,100,69.7,65.5,0,32.048004,100,208,67.8,65.2,0,36.011524,200,194,70,65.1,0,29.555061,200,96,70.7,65.7,0,36.195305,100,196,67.2,65.3,0,30.543745,200,98,68.8,65.1,0,41.37967,100,97,71.2,64.8,0,46.737923,100,103,68,65.3,0,45.355015,100,192,68.6,64.8,0,37.829716,200,99,72.9,65.5,0,29.22697,100,190,68.7,65.2,0,37.631493,200,190,69.3,65.5,0,36.227283,200,208,71.4,65,0,29.185781,200,96,72.3,65.8,0,34.684216,100,222,67.8,64.7,0,40.13989,200,201,70.7,65.1,0,36.620625,200,101,71.3,64.4,0,59.067146,100,197,68.3,64.9,0,39.8251,200,197,68.9,64.6,0,29.447779,200,0,70.4,71.9,0,0,0,204,69.6,64.9,0,41.087677,200,194,68.8,65.6,0,41.646976,200,195,72.6,64.9,0,36.008842,200,147,71.9,65.3,0,43.790703,150,196,68,65,0,26.739079,200,198,71.5,64.6,0,42.393265,200,99,71.2,64.6,0,56.200047,100,197,68.4,64.6,0,49.631214,200,204,68.7,64.8,0,36.378227,200,95,72.9,64.9,0,27.625814,100,194,68.6,64.7,0,38.976498,200,88,68.8,65.1,0,31.838783,100,98,71.8,65.5,0,41.181816,100,102,72.4,287,0,30.269766,100,196,68.1,64.9,0,39.326584,200,204,71.4,64.7,0,40.778645,200,103,71.8,64.9,0,29.265759,100,100,69.9,64.9,0,34.292645,100,206,68.7,64.7,0,32.601765,200,94,72.2,64.9,0,37.989887,100,192,67.9,64.4,0,56.348354,200,97,69.6,65.2,0,33.64065,100,116,70.4,64.7,0,34.788456,100,103,70.7,65.7,0,36.825535,100,201,68.1,64.9,0,41.856956,200,195,70.9,64.5,0,53.845345,200,192,69.6,65.2,0,35.607487,200,197,71.4,65.2,0,44.830475,200,98,72.4,65.1,0,50.55754,100,92,69.1,65.1,0,23.701338,100,100,70.9,64.9,0,33.96019,100,203,72.2,64.8,0,23.879332,200,198,68.3,64.4,0,40.37123,200,98,67.1,64.5,0,42.04809,100,203,70,64.4,0,40.399002,200,126.4,125.5,123.1,174.6,129.2,144.9,0.4,0.3,29.54
20170126,30,50,67.6,17.63776347,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.3,50.9,59.5,0,0,0,64,0,0,52.8,0,65,0.8125,40.6,0,0,-0.1,1.5,0,0,0,71.9,63,64,56.1,42.7,0,63,20,0,61.3,1,65,0.8125,26.9,0,0,35.9,55.8,10.2,4.7,1.3,42.7,42.7,27.8,64.1,0,100,0.6,0,63.1,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,44,80.4,0,0,0,85,55,0,68.9,70.2,1,2200,44,69.8,73.7,0,100,260,2,66.2,71.4,0,0.024594195,0,-26,68.1,71.9,0,0,0,1265,72.9,73.2,0,0,0,120,68.9,64,0,0,0,109,71.9,69.8,0,0,0,-1,68.2,69.6,0,0.03696402,0,-13,67.9,68.9,0,0.047410216,0,42,63.2,67,0,0.036859564,0,31,67.7,68.7,0,100,950,-3,0,68.4,0,0,0,-6,68.3,68,0,0,0,102,70.1,64.9,0,51.03819,100,195,68.1,65.1,0,43.776146,200,198,68.2,65.1,0,40.815823,200,212,67.2,65.1,0,29.402882,200,101,69.7,65.5,0,32.048004,100,212,67.8,65.2,0,36.011524,200,196,70,65.1,0,29.555061,200,95,70.6,65.7,0,36.195305,100,196,67.1,65.4,0,30.543745,200,99,68.8,65.1,0,41.37967,100,97,71.2,64.8,0,46.737923,100,102,68,65.3,0,45.355015,100,194,68.5,64.8,0,37.829716,200,99,72.8,65.4,0,29.22697,100,190,68.6,65.3,0,37.631493,200,190,69.3,65.5,0,36.227283,200,208,71.4,65,0,29.185781,200,97,72.3,65.8,0,34.684216,100,223,67.8,64.7,0,40.13989,200,201,70.7,65.1,0,36.620625,200,101,71.2,64.4,0,59.067146,100,199,67.6,64.9,0,39.8251,200,198,68.9,64.7,0,29.447779,200,0,70.4,71.9,0,0,0,204,69.5,64.9,0,41.087677,200,193,68.8,65.6,0,41.646976,200,195,72.6,64.9,0,36.008842,200,149,71.9,65.3,0,43.790703,150,196,68,65,0,26.739079,200,198,71.5,64.6,0,42.393265,200,100,71.2,64.6,0,56.200047,100,198,68.3,64.7,0,49.631214,200,206,68.7,64.9,0,36.378227,200,95,72.9,64.9,0,27.625814,100,193,68.6,64.8,0,38.976498,200,90,68.7,65.1,0,31.838783,100,97,71.8,65.5,0,41.181816,100,102,72.4,287.2,0,30.269766,100,196,68.1,64.9,0,39.326584,200,206,71.4,64.8,0,40.778645,200,103,71.8,64.9,0,29.265759,100,101,69.9,64.9,0,34.292645,100,207,68.6,64.7,0,32.601765,200,94,72.2,64.9,0,37.989887,100,203,67.9,64.4,0,56.348354,200,98,69.6,65.2,0,33.64065,100,118,70.4,64.7,0,34.788456,100,105,70.7,65.8,0,36.825535,100,201,68.1,64.9,0,41.856956,200,195,70.8,64.5,0,53.845345,200,194,69.5,65.3,0,35.607487,200,198,71.4,65.2,0,44.830475,200,98,72.4,65.1,0,50.55754,100,91,69.1,65.1,0,23.701338,100,101,70.8,64.8,0,33.96019,100,204,72.2,64.8,0,23.879332,200,198,68.3,64.4,0,40.37123,200,98,67,64.5,0,42.04809,100,205,69.9,64.4,0,40.399002,200,125.5,124.9,122.8,172.6,128.9,144.4,1.9,0.1,29.54
20170126,35,50.2,67.3,17.70326959,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.3,51.1,59.3,0,0,0,64,0,0,52.8,0,65,0.8125,40.5,0,0,-0.1,1.5,0,0,0,71.9,62.9,64.1,56.4,42.7,0,63,20,0,61.3,0.98,65,0.8125,27,0,0,36,56.3,10.1,4.5,0.8,42.7,42.7,27.8,64.1,0,100,0.5,0,63.1,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,39,80.4,0,0,0,85,55,0,68.8,70.1,1,2200,41,69.9,73.7,0,100,260,2,66.1,71.4,0,0.024594195,0,-26,68.1,71.9,0,0,0,1266,72.9,73.2,0,0,0,119,68.9,64,0,0,0,109,71.9,69.8,0,0,0,-1,68.2,69.6,0,0.03696402,0,-13,67.8,68.9,0,0.047410216,0,42,63.1,66.8,0,0.036859564,0,32,67.7,68.7,0,100,950,-3,0,68.5,0,0,0,-6,68.3,68,0,0,0,102,70.1,64.9,0,51.03819,100,195,68,65.1,0,43.776146,200,197,68.2,65,0,40.815823,200,209,67.1,65.1,0,29.402882,200,101,69.7,65.5,0,32.048004,100,207,67.7,65.1,0,36.011524,200,195,70,65.1,0,29.555061,200,95,70.6,65.7,0,36.195305,100,194,67.1,65.3,0,30.543745,200,99,68.8,65.2,0,41.37967,100,97,71.2,64.9,0,46.737923,100,103,68,65.3,0,45.355015,100,192,68.5,64.8,0,37.829716,200,98,72.8,65.4,0,29.22697,100,190,68.6,65.2,0,37.631493,200,191,69.2,65.5,0,36.227283,200,208,71.4,65,0,29.185781,200,96,72.3,65.7,0,34.684216,100,221,67.7,64.7,0,40.13989,200,197,70.6,65.1,0,36.620625,200,101,71.2,64.5,0,59.067146,100,199,68.2,64.9,0,39.8251,200,195,68.8,64.7,0,29.447779,200,0,70.4,71.8,0,0,0,206,69.5,64.9,0,41.087677,200,194,68.8,65.6,0,41.646976,200,195,72.6,64.9,0,36.008842,200,147,72,65.3,0,43.790703,150,195,68,65,0,26.739079,200,196,71.5,64.6,0,42.393265,200,99,71.2,64.6,0,56.200047,100,197,68.3,64.7,0,49.631214,200,200,68.7,64.9,0,36.378227,200,95,72.8,64.9,0,27.625814,100,192,68.5,64.7,0,38.976498,200,87,68.7,65.1,0,31.838783,100,96,71.8,65.5,0,41.181816,100,101,72.3,286.6,0,30.269766,100,196,68.1,64.9,0,39.326584,200,204,71.4,64.8,0,40.778645,200,104,71.8,64.9,0,29.265759,100,101,69.9,65,0,34.292645,100,207,68.6,64.7,0,32.601765,200,94,72.1,65,0,37.989887,100,185,67.9,64.4,0,56.348354,200,97,69.6,65.2,0,33.64065,100,114,70.4,64.7,0,34.788456,100,103,70.7,65.8,0,36.825535,100,200,68,64.9,0,41.856956,200,191,70.8,64.5,0,53.845345,200,192,69.5,65.2,0,35.607487,200,197,71.4,65.2,0,44.830475,200,98,72.3,65.1,0,50.55754,100,91,69.1,65.1,0,23.701338,100,101,70.8,64.8,0,33.96019,100,205,72.2,64.8,0,23.879332,200,197,68.2,64.4,0,40.37123,200,98,67,64.5,0,42.04809,100,203,69.9,64.4,0,40.399002,200,125.1,124.1,122.6,172.6,128.5,143.7,2,-0.1,29.54
20170126,40,50.3,67.4,17.75725157,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.4,51.1,59.3,0,0,0,64,0,0,52.9,0,65,0.8125,40.5,0,0,-0.1,1.5,0,0,0,71.8,63,64,56.3,42.6,0,63,20,0,61.2,0.98,65,0.8125,27.1,0,0,36.1,55.8,10.2,4.4,1,42.6,42.6,27.6,64.1,0,100,0.9,0,63.1,0.05,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,39,80.4,0,0,0,85,55,0,68.7,70.1,1,2200,42,69.9,73.7,0,100,260,3,66.1,71.4,0,0.024594195,0,-26,68,71.9,0,0,0,1265,72.9,73.3,0,0,0,120,68.9,63.9,0,0,0,109,71.9,69.8,0,0,0,-1,68.2,69.6,0,0.03696402,0,-13,67.8,68.9,0,0.047410216,0,41,63.1,66.7,0,0.036859564,0,24,67.6,68.7,0,100,950,-3,0,68.4,0,0,0,-5,68.2,68,0,0,0,102,70.1,64.9,0,51.03819,100,194,68,65.1,0,43.776146,200,198,68.1,65,0,40.815823,200,209,67.1,65.1,0,29.402882,200,101,69.6,65.5,0,32.048004,100,207,67.7,65.1,0,36.011524,200,195,69.9,65.1,0,29.555061,200,95,70.6,65.8,0,36.195305,100,195,67,65.3,0,30.543745,200,98,68.7,65.1,0,41.37967,100,97,71.2,64.8,0,46.737923,100,101,67.9,65.3,0,45.355015,100,191,68.4,64.8,0,37.829716,200,98,72.8,65.4,0,29.22697,100,190,68.5,65.2,0,37.631493,200,189,69.2,65.5,0,36.227283,200,208,71.4,65,0,29.185781,200,95,72.3,65.8,0,34.684216,100,210,67.7,64.7,0,40.13989,200,200,70.6,65.1,0,36.620625,200,100,71.2,64.4,0,59.067146,100,196,68.1,64.9,0,39.8251,200,195,68.8,64.7,0,29.447779,200,0,70.4,71.8,0,0,0,205,69.5,64.9,0,41.087677,200,193,68.8,65.6,0,41.646976,200,195,72.6,64.9,0,36.008842,200,147,72,65.3,0,43.790703,150,197,67.9,65,0,26.739079,200,197,71.5,64.6,0,42.393265,200,99,71.2,64.6,0,56.200047,100,197,68.3,64.6,0,49.631214,200,207,68.7,64.8,0,36.378227,200,95,72.8,64.8,0,27.625814,100,192,68.5,64.7,0,38.976498,200,87,68.7,65.1,0,31.838783,100,99,71.8,65.5,0,41.181816,100,101,72.3,286.8,0,30.269766,100,196,68,64.9,0,39.326584,200,204,71.4,64.8,0,40.778645,200,102,71.8,64.9,0,29.265759,100,100,69.8,64.9,0,34.292645,100,207,68.6,64.7,0,32.601765,200,94,72.1,64.9,0,37.989887,100,190,67.8,64.4,0,56.348354,200,96,69.5,65.2,0,33.64065,100,116,70.3,64.7,0,34.788456,100,103,70.7,65.7,0,36.825535,100,198,68,64.9,0,41.856956,200,189,70.8,64.5,0,53.845345,200,191,69.5,65.2,0,35.607487,200,197,71.3,65.2,0,44.830475,200,98,72.2,65.1,0,50.55754,100,92,69,65.1,0,23.701338,100,99,70.7,64.8,0,33.96019,100,202,72.2,64.8,0,23.879332,200,197,68.1,64.4,0,40.37123,200,98,66.9,64.5,0,42.04809,100,201,69.9,64.4,0,40.399002,200,125.8,124.1,122.4,170.6,128.2,143.4,2,0,29.54
20170126,45,50.4,67.6,17.81991079,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.6,51,59.3,0,0,0,64,0,0,52.9,0,65,0.8125,40.2,0,0,-0.1,1.5,0,0,0,71.8,63,63.9,56.3,42.5,0,63,20,0,61.3,1,65,0.8125,27.1,0,0,36.4,56,10.1,4.3,1,42.5,42.5,27.7,64.1,0,100,-0.1,0,63.1,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,42,80.4,0,0,0,85,55,0,68.8,70.2,1,2200,45,69.9,73.7,0,100,260,3,66.1,71.3,0,0.024594195,0,-26,68,71.9,0,0,0,1265,72.9,73.2,0,0,0,119,68.9,63.9,0,0,0,109,71.9,69.8,0,0,0,-2,68.1,69.6,0,0.03696402,0,-13,67.8,68.8,0,0.047410216,0,42,63,66.6,0,0.036859564,0,31,67.6,68.6,0,100,950,-3,0,68.4,0,0,0,-6,68.2,68,0,0,0,102,70.1,64.9,0,51.03819,100,195,68,65,0,43.776146,200,197,68.1,64.9,0,40.815823,200,209,67,65,0,29.402882,200,101,69.6,65.5,0,32.048004,100,209,67.6,65.1,0,36.011524,200,195,69.9,65.1,0,29.555061,200,95,70.6,65.7,0,36.195305,100,196,67,65.3,0,30.543745,200,98,68.7,65.1,0,41.37967,100,98,71.2,64.8,0,46.737923,100,103,67.9,65.2,0,45.355015,100,192,68.4,64.8,0,37.829716,200,99,72.8,65.4,0,29.22697,100,188,68.5,65.2,0,37.631493,200,190,69.2,65.5,0,36.227283,200,210,71.4,64.9,0,29.185781,200,96,72.2,65.7,0,34.684216,100,206,67.6,64.6,0,40.13989,200,194,70.6,65,0,36.620625,200,101,71.2,64.4,0,59.067146,100,199,68.1,64.9,0,39.8251,200,197,68.8,64.6,0,29.447779,200,0,70.4,71.7,0,0,0,205,69.4,64.8,0,41.087677,200,193,68.7,65.5,0,41.646976,200,194,72.6,64.8,0,36.008842,200,148,72.1,65.3,0,43.790703,150,194,67.9,64.9,0,26.739079,200,195,71.5,64.5,0,42.393265,200,99,71.2,64.5,0,56.200047,100,196,68.2,64.6,0,49.631214,200,202,68.6,64.8,0,36.378227,200,95,72.8,64.8,0,27.625814,100,193,68.5,64.7,0,38.976498,200,88,68.7,65.1,0,31.838783,100,98,71.8,65.5,0,41.181816,100,101,72.3,286.6,0,30.269766,100,195,68,64.9,0,39.326584,200,204,71.4,64.7,0,40.778645,200,101,71.7,64.9,0,29.265759,100,100,69.8,64.9,0,34.292645,100,208,68.5,64.6,0,32.601765,200,94,72.1,64.9,0,37.989887,100,193,67.8,64.3,0,56.348354,200,98,69.5,65.2,0,33.64065,100,114,70.3,64.7,0,34.788456,100,103,70.7,65.8,0,36.825535,100,198,67.9,64.9,0,41.856956,200,196,70.8,64.4,0,53.845345,200,193,69.4,65.2,0,35.607487,200,197,71.3,65.2,0,44.830475,200,98,72.1,65.1,0,50.55754,100,91,69,65.1,0,23.701338,100,101,70.7,64.9,0,33.96019,100,202,72.2,64.8,0,23.879332,200,198,68.1,64.4,0,40.37123,200,98,66.9,64.4,0,42.04809,100,203,69.8,64.3,0,40.399002,200,125.9,124.6,122.2,170.6,127.9,142.7,2.2,0.1,29.54
20170126,50,50.6,67.4,17.89421451,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.5,51.3,59.3,0,0,0,64,0,0,53,0,65,0.8125,40.9,0,0,-0.1,1.5,0,0,0,71.8,63.1,64,56.1,43,0,63,20,0,61.7,1.01,65,0.8125,27.1,0,0,36.2,56,10.2,4.7,1.2,43,43,27.6,64.1,0,100,0.5,0,63.1,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,40,80.4,0,0,0,85,55,0,68.8,70.1,1,2200,38,69.9,73.7,0,100,260,2,66,71.3,0,0.024594195,0,-25,68,71.9,0,0,0,1266,72.9,73.2,0,0,0,120,68.9,63.8,0,0,0,109,71.9,69.8,0,0,0,-1,68.1,69.6,0,0.03696402,0,-13,67.8,68.8,0,0.047410216,0,41,63,66.5,0,0.036859564,0,27,67.6,68.7,0,100,950,-3,0,68.4,0,0,0,-6,68.2,67.9,0,0,0,102,70.1,64.9,0,51.03819,100,194,67.9,65.1,0,43.776146,200,197,68.1,65,0,40.815823,200,207,67,65.1,0,29.402882,200,100,69.6,65.5,0,32.048004,100,210,67.6,65.2,0,36.011524,200,194,69.9,65.1,0,29.555061,200,95,70.6,65.7,0,36.195305,100,196,66.9,65.4,0,30.543745,200,98,68.7,65.1,0,41.37967,100,97,71.2,64.9,0,46.737923,100,102,67.9,65.3,0,45.355015,100,193,68.4,64.8,0,37.829716,200,97,72.7,65.4,0,29.22697,100,188,68.5,65.2,0,37.631493,200,190,69.2,65.5,0,36.227283,200,209,71.4,65,0,29.185781,200,95,72.2,65.8,0,34.684216,100,203,67.6,64.7,0,40.13989,200,200,70.6,65.1,0,36.620625,200,100,71.2,64.5,0,59.067146,100,196,68.1,64.9,0,39.8251,200,195,68.7,64.7,0,29.447779,200,0,70.4,71.7,0,0,0,205,69.4,64.9,0,41.087677,200,193,68.7,65.6,0,41.646976,200,194,72.6,64.9,0,36.008842,200,148,72.1,65.4,0,43.790703,150,191,67.9,65,0,26.739079,200,194,71.5,64.6,0,42.393265,200,99,71.2,64.6,0,56.200047,100,196,68.2,64.7,0,49.631214,200,206,68.6,64.9,0,36.378227,200,96,72.8,64.9,0,27.625814,100,191,68.4,64.7,0,38.976498,200,89,68.7,65.1,0,31.838783,100,99,71.7,65.5,0,41.181816,100,101,72.3,286.9,0,30.269766,100,194,67.9,64.9,0,39.326584,200,204,71.3,64.8,0,40.778645,200,104,71.7,64.9,0,29.265759,100,100,69.8,64.9,0,34.292645,100,206,68.5,64.6,0,32.601765,200,94,72.1,64.9,0,37.989887,100,188,67.8,64.4,0,56.348354,200,96,69.5,65.2,0,33.64065,100,113,70.3,64.7,0,34.788456,100,104,70.7,65.8,0,36.825535,100,200,67.9,64.9,0,41.856956,200,190,70.8,64.5,0,53.845345,200,193,69.4,65.2,0,35.607487,200,197,71.3,65.2,0,44.830475,200,98,72.1,65.1,0,50.55754,100,92,69,65.1,0,23.701338,100,100,70.7,64.8,0,33.96019,100,201,72.2,64.8,0,23.879332,200,198,68.1,64.4,0,40.37123,200,98,66.8,64.5,0,42.04809,100,203,69.8,64.4,0,40.399002,200,125.8,124.6,122,172.6,127.6,142.2,1.9,1.6,29.54
20170126,55,50.7,67.4,17.9400156,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.6,51.3,59.3,0,0,0,64,0,0,53,0,65,0.8125,40.7,0,0,-0.1,1.5,0,0,0,71.8,63.3,64.2,56.5,43.3,0,63,20,0,61.6,1.01,65,0.8125,27.1,0,0,36.2,56.3,10.2,4.6,0.3,43.3,43.3,27.6,64.1,0,100,1.2,0,63.1,0.05,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,42,80.4,0,0,0,85,55,0,68.8,70.1,1,2200,34,69.9,73.7,0,100,260,2,66,71.2,0,0.024594195,0,-26,68,71.9,0,0,0,1265,72.9,73.3,0,0,0,119,68.8,63.8,0,0,0,109,71.9,69.8,0,0,0,-1,68.1,69.5,0,0.03696402,0,-13,67.8,68.7,0,0.047410216,0,42,62.9,66.3,0,0.036859564,0,23,67.6,68.6,0,100,950,-4,0,68.4,0,0,0,-6,68.2,67.9,0,0,0,102,70.1,65,0,51.03819,100,194,67.9,65.2,0,43.776146,200,198,68.1,65.1,0,40.815823,200,210,67,65.2,0,29.402882,200,101,69.6,65.5,0,32.048004,100,208,67.5,65.2,0,36.011524,200,195,69.9,65.1,0,29.555061,200,95,70.6,65.8,0,36.195305,100,197,66.9,65.4,0,30.543745,200,97,68.7,65.2,0,41.37967,100,98,69,64.9,0,46.737923,100,103,67.8,65.3,0,45.355015,100,193,68.4,64.9,0,37.829716,200,99,72.7,65.5,0,29.22697,100,189,68.4,65.3,0,37.631493,200,190,69.1,65.5,0,36.227283,200,209,71.3,65,0,29.185781,200,97,72.2,65.8,0,34.684216,100,223,67.5,64.7,0,40.13989,200,197,70.6,65.1,0,36.620625,200,101,71.2,64.5,0,59.067146,100,196,68,65,0,39.8251,200,197,68.7,64.7,0,29.447779,200,0,70.3,71.7,0,0,0,205,69.4,64.9,0,41.087677,200,193,68.7,65.6,0,41.646976,200,195,72.6,64.9,0,36.008842,200,148,72.2,65.4,0,43.790703,150,196,67.8,65,0,26.739079,200,197,71.5,64.7,0,42.393265,200,99,71.2,64.6,0,56.200047,100,197,68.2,64.8,0,49.631214,200,205,68.6,64.9,0,36.378227,200,95,72.8,64.9,0,27.625814,100,192,68.4,64.8,0,38.976498,200,89,68.7,65.2,0,31.838783,100,99,71.7,65.5,0,41.181816,100,102,72.3,286.9,0,30.269766,100,198,67.9,65,0,39.326584,200,206,71.3,64.8,0,40.778645,200,104,71.7,64.9,0,29.265759,100,100,69.7,65,0,34.292645,100,207,68.5,64.7,0,32.601765,200,94,72.1,65,0,37.989887,100,194,67.7,64.5,0,56.348354,200,97,69.4,65.2,0,33.64065,100,112,70.3,64.8,0,34.788456,100,104,70.7,65.8,0,36.825535,100,199,67.9,65,0,41.856956,200,196,70.8,64.6,0,53.845345,200,195,69.4,65.2,0,35.607487,200,198,71.3,65.2,0,44.830475,200,99,72,65.1,0,50.55754,100,92,68.9,65.1,0,23.701338,100,100,70.6,64.9,0,33.96019,100,199,72.2,64.9,0,23.879332,200,197,68.1,64.4,0,40.37123,200,98,66.8,64.5,0,42.04809,100,203,69.7,64.5,0,40.399002,200,125.5,124.5,121.7,173.6,127.1,141.9,1.9,0,29.54
