20170126,100,51,67.6,18.09533577,37.09263583,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.7,51.3,59.2,0,0,0,64,0,0,53.1,0,65,0.8125,41,0,0,-0.1,1.5,0,0,0,71.8,63,64.1,56.3,43.4,0,63,20,0,61.4,1.01,65,0.8125,27.1,0,0,36.4,56.1,10.2,4.6,0.9,43.4,43.4,27.5,64.1,0,100,1,0,63.1,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,39,80.4,0,0,0,85,55,0,68.7,70.1,1,2200,40,69.9,73.7,0,100,260,2,66,71.2,0,0.024594195,0,-26,68,71.9,0,0,0,1266,72.9,73.2,0,0,0,118,68.8,63.7,0,0,0,109,71.8,69.8,0,0,0,-2,68.1,69.5,0,0.03696402,0,-13,67.7,68.7,0,0.047410216,0,42,62.9,66.2,0,0.036859564,0,26,67.5,68.6,0,100,950,-3,0,68.4,0,0,0,-5,68.1,67.9,0,0,0,101,70.1,65,0,51.03819,100,193,67.9,65.2,0,43.776146,200,196,68,65.1,0,40.815823,200,206,66.9,65.2,0,29.402882,200,100,69.5,65.5,0,32.048004,100,206,67.5,65.2,0,36.011524,200,194,69.8,65.2,0,29.555061,200,96,70.5,65.8,0,36.195305,100,195,66.8,65.4,0,30.543745,200,97,68.6,65.2,0,41.37967,100,97,71.2,65,0,46.737923,100,102,67.8,65.4,0,45.355015,100,190,68.3,64.9,0,37.829716,200,98,72.7,65.5,0,29.22697,100,187,68.4,65.3,0,37.631493,200,188,69.1,65.5,0,36.227283,200,207,71.3,65,0,29.185781,200,94,72.2,65.8,0,34.684216,100,200,67.5,64.8,0,40.13989,200,193,70.6,65.2,0,36.620625,200,100,71.2,64.6,0,59.067146,100,196,68,65,0,39.8251,200,195,68.7,64.8,0,29.447779,200,0,70.3,71.7,0,0,0,202,69.3,64.9,0,41.087677,200,193,68.7,65.6,0,41.646976,200,193,72.6,65,0,36.008842,200,147,72.3,65.4,0,43.790703,150,196,67.8,65.1,0,26.739079,200,195,71.4,64.7,0,42.393265,200,99,71.2,64.7,0,56.200047,100,196,68.1,64.8,0,49.631214,200,208,68.6,65,0,36.378227,200,95,72.7,65,0,27.625814,100,191,68.4,64.8,0,38.976498,200,87,68.6,65.2,0,31.838783,100,97,71.7,65.6,0,41.181816,100,100,72.3,286.9,0,30.269766,100,196,67.9,65,0,39.326584,200,203,71.3,64.8,0,40.778645,200,101,71.7,65,0,29.265759,100,100,69.7,65,0,34.292645,100,206,68.4,64.8,0,32.601765,200,94,72.1,65,0,37.989887,100,185,67.7,64.6,0,56.348354,200,97,69.4,65.3,0,33.64065,100,109,70.2,64.8,0,34.788456,100,103,70.7,65.8,0,36.825535,100,198,67.9,65,0,41.856956,200,188,70.8,64.6,0,53.845345,200,192,69.3,65.3,0,35.607487,200,197,71.2,65.2,0,44.830475,200,97,72,65.2,0,50.55754,100,91,68.9,65.1,0,23.701338,100,99,70.6,64.9,0,33.96019,100,201,72.1,64.9,0,23.879332,200,197,68,64.5,0,40.37123,200,98,66.7,64.6,0,42.04809,100,202,69.7,64.6,0,40.399002,200,125.4,124.3,121.6,170.6,126.8,141.7,2,-0.7,29.54
20170126,105,51.1,67.3,18.11518988,34.25581667,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.6,51.4,59.2,0,0,0,64,0,0,53.1,0,65,0.8125,41.4,0,0,-0.1,1.5,0,0,0,71.8,63.2,64.2,56.4,44,0,63,20,0,61.5,1,65,0.8125,27.1,0,0,36.4,56,10.2,4.7,0.9,44,44,27.5,64.1,0,100,0.5,0,63.1,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,42,80.4,0,0,0,85,55,0,68.7,70.1,1,2200,43,69.9,73.7,0,100,260,3,65.9,71.2,0,0.024594195,0,-26,68,71.9,0,0,0,1266,72.9,73.3,0,0,0,117,68.8,63.7,0,0,0,108,71.8,69.8,0,0,0,-1,68,69.5,0,0.03696402,0,-13,67.8,68.7,0,0.047410216,0,42,62.8,66.2,0,0.036859564,0,29,67.5,68.6,0,100,950,-4,0,68.4,0,0,0,-6,68.1,68,0,0,0,102,70,65,0,51.03819,100,196,67.8,65.2,0,43.776146,200,198,68,65.2,0,40.815823,200,209,66.9,65.2,0,29.402882,200,101,69.5,65.5,0,32.048004,100,209,67.4,65.2,0,36.011524,200,194,69.8,65.2,0,29.555061,200,95,70.5,65.8,0,36.195305,100,195,66.8,65.4,0,30.543745,200,97,68.6,65.2,0,41.37967,100,97,71.2,65,0,46.737923,100,102,67.8,65.4,0,45.355015,100,192,68.3,64.9,0,37.829716,200,98,72.7,65.5,0,29.22697,100,188,68.3,65.3,0,37.631493,200,191,69.1,65.6,0,36.227283,200,209,71.3,65,0,29.185781,200,95,72.2,65.8,0,34.684216,100,199,67.5,64.8,0,40.13989,200,194,70.6,65.2,0,36.620625,200,101,71.2,64.6,0,59.067146,100,196,68,65,0,39.8251,200,196,68.6,64.8,0,29.447779,200,0,70.3,71.8,0,0,0,205,69.3,65,0,41.087677,200,194,68.7,65.7,0,41.646976,200,195,72.5,65,0,36.008842,200,148,72.3,65.5,0,43.790703,150,194,67.8,65.1,0,26.739079,200,193,71.4,64.7,0,42.393265,200,99,71.2,64.7,0,56.200047,100,196,68.1,64.8,0,49.631214,200,206,68.5,65,0,36.378227,200,95,72.7,65,0,27.625814,100,194,68.4,64.8,0,38.976498,200,89,68.6,65.2,0,31.838783,100,97,71.7,65.6,0,41.181816,100,101,72.2,286.6,0,30.269766,100,197,67.8,65,0,39.326584,200,205,71.3,64.9,0,40.778645,200,102,71.7,65,0,29.265759,100,100,69.7,65,0,34.292645,100,207,68.4,64.8,0,32.601765,200,94,72.1,65,0,37.989887,100,187,67.7,64.5,0,56.348354,200,97,69.4,65.3,0,33.64065,100,112,70.3,64.8,0,34.788456,100,103,70.7,65.9,0,36.825535,100,200,67.8,65,0,41.856956,200,192,70.8,64.6,0,53.845345,200,192,69.3,65.3,0,35.607487,200,197,71.2,65.3,0,44.830475,200,98,72,65.2,0,50.55754,100,91,68.9,65.2,0,23.701338,100,100,70.5,64.9,0,33.96019,100,201,72.1,64.9,0,23.879332,200,198,68,64.5,0,40.37123,200,98,66.7,64.6,0,42.04809,100,202,69.7,64.6,0,40.399002,200,125.9,124.4,121.3,170.6,126.3,141.3,1.9,0.1,29.54
20170126,110,51,67.6,18.09533577,34.25581667,1,77.2,76.3,0.15,76.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.7,51.4,59.3,0,0,0,64,0,0,53.1,0,65,0.8125,41.3,0,0,-0.1,1.5,0,0,0,71.8,63.1,64.2,56.3,44.1,0,63,20,0,61.5,1,65,0.8125,27.2,0,0,36.3,56.1,10.2,4.6,0.2,44.1,44.1,27.5,64.1,0,100,0.5,0,63.1,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,39,80.4,0,0,0,85,55,0,68.6,70.2,1,2200,43,69.8,73.7,0,100,260,2,65.9,71.1,0,0.024594195,0,-25,68,71.9,0,0,0,1266,72.9,73.3,0,0,0,118,68.8,63.6,0,0,0,109,71.8,69.8,0,0,0,-1,68,69.5,0,0.03696402,0,-12,67.7,68.6,0,0.047410216,0,43,62.8,66,0,0.036859564,0,33,67.5,68.6,0,100,950,-3,0,68.4,0,0,0,-5,68.1,68,0,0,0,102,70,65.1,0,51.03819,100,196,67.8,65.3,0,43.776146,200,198,68,65.2,0,40.815823,200,209,66.9,65.2,0,29.402882,200,101,69.5,65.6,0,32.048004,100,210,67.4,65.3,0,36.011524,200,197,69.8,65.2,0,29.555061,200,96,70.5,65.8,0,36.195305,100,198,66.8,65.5,0,30.543745,200,98,68.6,65.3,0,41.37967,100,98,71.2,65,0,46.737923,100,103,67.7,65.4,0,45.355015,100,193,68.3,65,0,37.829716,200,99,72.7,65.5,0,29.22697,100,190,68.2,65.4,0,37.631493,200,192,69.1,65.6,0,36.227283,200,212,71.3,65.1,0,29.185781,200,96,72.2,65.9,0,34.684216,100,208,67.4,64.8,0,40.13989,200,195,70.5,65.2,0,36.620625,200,101,71.2,64.7,0,59.067146,100,200,68,65.1,0,39.8251,200,197,68.6,64.8,0,29.447779,200,0,70.4,71.7,0,0,0,205,69.3,65,0,41.087677,200,194,68.6,65.7,0,41.646976,200,195,72.5,65,0,36.008842,200,149,72.3,65.5,0,43.790703,150,197,67.8,65.1,0,26.739079,200,196,71.4,64.8,0,42.393265,200,100,71.2,64.7,0,56.200047,100,198,68.1,64.8,0,49.631214,200,210,68.5,65,0,36.378227,200,96,72.7,65,0,27.625814,100,192,68.3,64.9,0,38.976498,200,86,68.6,65.3,0,31.838783,100,100,71.7,65.6,0,41.181816,100,102,72.2,286.7,0,30.269766,100,195,67.8,65,0,39.326584,200,206,71.3,64.9,0,40.778645,200,103,71.7,65.1,0,29.265759,100,101,69.7,65.1,0,34.292645,100,206,68.4,64.8,0,32.601765,200,94,72,65.1,0,37.989887,100,206,67.6,64.6,0,56.348354,200,97,69.4,65.3,0,33.64065,100,114,70.2,64.8,0,34.788456,100,105,70.7,65.9,0,36.825535,100,202,67.8,65.1,0,41.856956,200,194,70.8,64.7,0,53.845345,200,194,69.3,65.3,0,35.607487,200,198,71.2,65.3,0,44.830475,200,98,71.9,65.2,0,50.55754,100,91,68.9,65.2,0,23.701338,100,101,70.5,65,0,33.96019,100,206,72.1,64.9,0,23.879332,200,198,67.9,64.5,0,40.37123,200,98,66.7,64.7,0,42.04809,100,205,69.7,64.6,0,40.399002,200,125.9,124.7,121.2,168.6,125.9,141.2,2,0.1,29.54
20170126,115,50.9,68.1,18.09276781,34.25581667,1,77.2,76.3,0.15,76.9,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.5,51.2,59.2,0,0,0,64,0,0,53.1,0,65,0.8125,41.4,0,0,-0.1,1.5,0,0,0,71.8,63.3,64.2,56.4,44.5,0,63,20,0,61.8,1.02,65,0.8125,27.3,0,0,36.3,56.3,10.2,4.5,0.8,44.5,44.5,27.6,64.1,0,100,1,0,63.1,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,44,80.4,0,0,0,85,55,0,68.6,70.2,1,2200,44,69.8,73.7,0,100,260,2,65.9,71.1,0,0.024594195,0,-26,67.9,71.8,0,0,0,1265,72.9,73.3,0,0,0,117,68.8,63.6,0,0,0,109,71.8,69.8,0,0,0,-2,68,69.5,0,0.03696402,0,-13,67.7,68.6,0,0.047410216,0,42,62.7,66,0,0.036859564,0,33,67.5,68.6,0,100,950,-3,0,68.4,0,0,0,-6,68.1,67.9,0,0,0,102,70,65.1,0,51.03819,100,195,67.8,65.3,0,43.776146,200,198,68,65.2,0,40.815823,200,210,66.8,65.2,0,29.402882,200,101,69.5,65.6,0,32.048004,100,209,67.4,65.3,0,36.011524,200,194,69.8,65.3,0,29.555061,200,96,70.5,65.8,0,36.195305,100,195,66.7,65.5,0,30.543745,200,97,68.6,65.3,0,41.37967,100,97,71.1,65.1,0,46.737923,100,104,67.7,65.4,0,45.355015,100,193,68.3,65,0,37.829716,200,98,72.6,65.6,0,29.22697,100,189,68.3,65.4,0,37.631493,200,189,69,65.6,0,36.227283,200,208,71.3,65.1,0,29.185781,200,96,72.3,65.9,0,34.684216,100,206,67.4,64.8,0,40.13989,200,202,70.6,65.2,0,36.620625,200,101,71.2,64.7,0,59.067146,100,199,67.9,65.1,0,39.8251,200,197,68.6,64.9,0,29.447779,200,0,70.4,71.7,0,0,0,203,69.2,65,0,41.087677,200,193,68.6,65.7,0,41.646976,200,195,72.5,65,0,36.008842,200,148,72.4,65.5,0,43.790703,150,195,67.8,65.1,0,26.739079,200,195,71.5,64.8,0,42.393265,200,99,71.2,64.8,0,56.200047,100,198,68.1,64.8,0,49.631214,200,207,68.5,65,0,36.378227,200,96,72.7,65,0,27.625814,100,192,68.3,64.9,0,38.976498,200,89,68.6,65.3,0,31.838783,100,97,71.7,65.7,0,41.181816,100,101,72.2,286.7,0,30.269766,100,193,67.8,65.1,0,39.326584,200,205,71.3,64.9,0,40.778645,200,103,71.7,65.1,0,29.265759,100,100,69.6,65.1,0,34.292645,100,208,68.4,64.9,0,32.601765,200,93,72.1,65.1,0,37.989887,100,194,67.6,64.6,0,56.348354,200,98,69.4,65.3,0,33.64065,100,111,70.2,64.9,0,34.788456,100,104,70.7,65.9,0,36.825535,100,201,67.8,65.1,0,41.856956,200,193,70.8,64.7,0,53.845345,200,193,69.3,65.4,0,35.607487,200,198,71.2,65.3,0,44.830475,200,98,71.9,65.2,0,50.55754,100,92,68.8,65.2,0,23.701338,100,100,70.4,65,0,33.96019,100,202,72.1,64.9,0,23.879332,200,198,67.9,64.6,0,40.37123,200,98,66.7,64.7,0,42.04809,100,204,69.6,64.6,0,40.399002,200,125.7,124.6,121,168.6,125.4,140.9,3.5,-0.2,29.54
20170126,120,50.9,67.7,18.05795015,34.25581667,1,77.2,76.3,0.15,76.9,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.3,51.4,59.2,0,0,0,64,0,0,53,0,65,0.8125,41.6,0,0,-0.1,1.5,0,0,0,71.8,63.4,64.4,56.5,45.2,0,63,20,0,61.8,0.99,65,0.8125,27.3,0,0,36,56.3,10.1,4.4,0.9,45.2,45.2,27.6,64.1,0,100,0,0,70.6,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,42,80.4,0,0,0,85,55,0,68.7,70.3,1,2200,46,69.8,73.7,0,100,260,2,65.9,71.1,0,0.024594195,0,-25,67.9,71.9,0,0,0,1265,72.9,73.3,0,0,0,119,68.7,63.5,0,0,0,109,71.8,69.8,0,0,0,-1,67.9,69.5,0,0.03696402,0,-12,67.6,68.6,0,0.047410216,0,41,62.7,65.9,0,0.036859564,0,35,67.5,68.7,0,100,950,-3,0,68.4,0,0,0,-6,68.1,67.9,0,0,0,102,70,65.2,0,51.03819,100,193,67.8,65.3,0,43.776146,200,197,68,65.3,0,40.815823,200,207,66.8,65.3,0,29.402882,200,101,69.5,65.6,0,32.048004,100,207,67.3,65.4,0,36.011524,200,194,69.8,65.3,0,29.555061,200,96,70.5,65.9,0,36.195305,100,193,66.7,65.5,0,30.543745,200,97,68.5,65.3,0,41.37967,100,97,71.1,65.1,0,46.737923,100,101,67.7,65.5,0,45.355015,100,190,68.2,65.1,0,37.829716,200,99,72.6,65.6,0,29.22697,100,189,68.3,65.5,0,37.631493,200,189,69,65.7,0,36.227283,200,208,71.3,65.2,0,29.185781,200,95,72.3,65.9,0,34.684216,100,195,67.4,64.9,0,40.13989,200,194,70.6,65.3,0,36.620625,200,100,71.2,64.8,0,59.067146,100,198,67.9,65.2,0,39.8251,200,197,68.6,64.9,0,29.447779,200,0,70.4,71.7,0,0,0,204,69.2,65.1,0,41.087677,200,193,68.6,65.7,0,41.646976,200,194,72.5,65.1,0,36.008842,200,147,72.4,65.6,0,43.790703,150,196,67.7,65.2,0,26.739079,200,197,71.5,64.9,0,42.393265,200,98,71.2,64.8,0,56.200047,100,195,68,64.9,0,49.631214,200,206,68.4,65.1,0,36.378227,200,95,72.7,65.1,0,27.625814,100,189,68.3,65,0,38.976498,200,88,68.6,65.3,0,31.838783,100,100,71.7,65.7,0,41.181816,100,100,72.2,286.8,0,30.269766,100,192,67.7,65.2,0,39.326584,200,204,71.2,65,0,40.778645,200,102,71.7,65.1,0,29.265759,100,100,69.6,65.1,0,34.292645,100,205,68.3,64.9,0,32.601765,200,94,72,65.2,0,37.989887,100,177,67.6,64.7,0,56.348354,200,96,69.4,65.4,0,33.64065,100,112,70.2,64.9,0,34.788456,100,102,70.7,66,0,36.825535,100,199,67.7,65.2,0,41.856956,200,182,70.8,64.8,0,53.845345,200,192,69.2,65.4,0,35.607487,200,197,71.2,65.4,0,44.830475,200,98,71.9,65.3,0,50.55754,100,91,68.8,65.2,0,23.701338,100,99,70.5,65,0,33.96019,100,202,72,65,0,23.879332,200,197,67.8,64.6,0,40.37123,200,98,66.6,64.7,0,42.04809,100,201,69.6,64.7,0,40.399002,200,125.5,124.4,120.8,173.6,125,140.9,2,-0.1,29.54
20170126,125,50.8,67.8,18.02057292,34.25581667,1,77.2,76.3,0.15,76.9,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.1,51.3,59.2,0,0,0,64,0,0,52.9,0,65.28571,0.8125,41.5,0,0,-0.1,1.5,0,0,0,71.8,63.3,64.5,56.5,46.1,0,63,20,0,61.7,1.01,65.28571,0.8125,27.4,0,0,35.9,56.3,10.2,4.6,0.9,46.1,46.1,27.6,64.1,0,100,1,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,80.4,0,0,0,85,55,0,68.6,70.4,1,2200,46,69.8,73.7,0,100,260,2,65.8,71,0,0.024594195,0,-25,67.9,71.9,0,0,0,1265,72.9,73.3,0,0,0,119,68.7,63.5,0,0,0,109,71.8,69.7,0,0,0,-1,67.9,69.5,0,0.03696402,0,-12,67.6,68.6,0,0.047410216,0,41,62.7,65.8,0,0.036859564,0,37,67.5,68.7,0,100,950,-3,0,68.4,0,0,0,-5,68,68,0,0,0,102,70,65.3,0,51.03819,100,195,67.7,65.4,0,43.776146,200,198,67.9,65.3,0,40.815823,200,210,66.8,65.4,0,29.402882,200,100,69.4,65.7,0,32.048004,100,209,67.3,65.4,0,36.011524,200,194,69.7,65.4,0,29.555061,200,96,70.5,65.9,0,36.195305,100,195,66.7,65.6,0,30.543745,200,98,68.5,65.4,0,41.37967,100,98,71.1,65.2,0,46.737923,100,102,67.6,65.5,0,45.355015,100,193,68.2,65.1,0,37.829716,200,99,72.6,65.7,0,29.22697,100,188,68.3,65.5,0,37.631493,200,190,69,65.7,0,36.227283,200,209,71.3,65.2,0,29.185781,200,95,72.4,66,0,34.684216,100,205,67.3,65,0,40.13989,200,196,70.5,65.4,0,36.620625,200,101,71.2,64.8,0,59.067146,100,199,67.9,65.2,0,39.8251,200,196,68.6,65,0,29.447779,200,0,70.4,71.7,0,0,0,205,69.2,65.2,0,41.087677,200,193,68.6,65.8,0,41.646976,200,196,72.5,65.2,0,36.008842,200,148,72.4,65.6,0,43.790703,150,195,67.7,65.3,0,26.739079,200,196,71.4,64.9,0,42.393265,200,99,71.2,64.9,0,56.200047,100,197,68,65,0,49.631214,200,208,68.4,65.2,0,36.378227,200,95,72.7,65.1,0,27.625814,100,192,68.3,65,0,38.976498,200,86,68.6,65.4,0,31.838783,100,98,71.7,65.8,0,41.181816,100,101,72.2,286.6,0,30.269766,100,196,67.7,65.2,0,39.326584,200,206,71.2,65.1,0,40.778645,200,102,71.7,65.2,0,29.265759,100,101,69.6,65.2,0,34.292645,100,207,68.3,65,0,32.601765,200,94,72,65.2,0,37.989887,100,193,67.6,64.8,0,56.348354,200,97,69.3,65.4,0,33.64065,100,114,70.2,65,0,34.788456,100,104,70.7,66,0,36.825535,100,200,67.7,65.2,0,41.856956,200,193,70.8,64.9,0,53.845345,200,193,69.2,65.4,0,35.607487,200,198,71.1,65.4,0,44.830475,200,98,71.8,65.3,0,50.55754,100,90,68.8,65.3,0,23.701338,100,100,70.6,65.1,0,33.96019,100,202,72,65.1,0,23.879332,200,198,67.8,64.7,0,40.37123,200,98,66.6,64.8,0,42.04809,100,203,69.6,64.8,0,40.399002,200,126.2,124.2,120.6,168.6,124.6,140.6,0.7,0.6,29.54
20170126,130,50.9,67.9,18.07535854,34.25581667,1,77.2,76.3,0.15,76.9,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60,51.3,59.2,0,0,0,64,0,0,53,0,65.28571,0.8125,41.8,0,0,-0.1,1.5,0,0,0,71.8,63.3,64.4,56.7,46.5,0,63,20,0,61.6,1.01,65.28571,0.8125,27.3,0,0,36.2,56.3,10.1,4.4,1.2,46.5,46.5,27.7,64.1,0,100,1.9,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,43,80.4,0,0,0,85,55,0,68.6,70.4,1,2200,40,69.7,73.7,0,100,260,2,65.8,71,0,0.024594195,0,-26,67.9,71.9,0,0,0,1266,72.9,73.3,0,0,0,119,68.7,63.5,0,0,0,109,71.7,69.7,0,0,0,-1,67.9,69.4,0,0.03696402,0,-12,67.6,68.6,0,0.047410216,0,43,62.6,65.7,0,0.036859564,0,33,67.5,68.7,0,100,950,-3,0,68.4,0,0,0,-6,68,67.9,0,0,0,102,70,65.2,0,51.03819,100,194,67.7,65.4,0,43.776146,200,198,67.9,65.3,0,40.815823,200,210,66.8,65.4,0,29.402882,200,101,69.4,65.7,0,32.048004,100,208,67.3,65.4,0,36.011524,200,195,69.7,65.4,0,29.555061,200,96,70.4,65.9,0,36.195305,100,195,66.6,65.6,0,30.543745,200,98,68.5,65.4,0,41.37967,100,98,71.1,65.2,0,46.737923,100,103,67.6,65.5,0,45.355015,100,192,68.2,65.1,0,37.829716,200,98,72.6,65.7,0,29.22697,100,189,68.2,65.5,0,37.631493,200,190,69,65.7,0,36.227283,200,209,71.3,65.2,0,29.185781,200,95,72.3,66,0,34.684216,100,219,67.3,65,0,40.13989,200,199,70.5,65.4,0,36.620625,200,101,71.2,64.8,0,59.067146,100,198,67.8,65.2,0,39.8251,200,196,68.5,65,0,29.447779,200,0,70.4,71.7,0,0,0,205,69.2,65.2,0,41.087677,200,193,68.6,65.9,0,41.646976,200,194,72.5,65.2,0,36.008842,200,149,72.4,65.7,0,43.790703,150,197,67.7,65.3,0,26.739079,200,193,71.4,64.9,0,42.393265,200,100,71.1,64.9,0,56.200047,100,197,68,65,0,49.631214,200,205,68.4,65.2,0,36.378227,200,96,72.6,65.1,0,27.625814,100,194,68.3,65,0,38.976498,200,88,68.6,65.4,0,31.838783,100,98,71.7,65.8,0,41.181816,100,101,72.2,286.8,0,30.269766,100,194,67.7,65.2,0,39.326584,200,203,71.2,65.1,0,40.778645,200,103,71.7,65.2,0,29.265759,100,100,69.6,65.2,0,34.292645,100,207,68.3,65,0,32.601765,200,94,72,65.2,0,37.989887,100,196,67.6,64.8,0,56.348354,200,97,69.3,65.5,0,33.64065,100,113,70.2,65,0,34.788456,100,104,70.7,66,0,36.825535,100,199,67.7,65.2,0,41.856956,200,193,70.8,64.8,0,53.845345,200,194,69.2,65.5,0,35.607487,200,198,71.2,65.4,0,44.830475,200,98,71.8,65.3,0,50.55754,100,91,68.8,65.4,0,23.701338,100,100,70.6,65.1,0,33.96019,100,204,72,65.1,0,23.879332,200,197,67.8,64.7,0,40.37123,200,98,66.6,64.8,0,42.04809,100,204,69.6,64.8,0,40.399002,200,127.6,125.6,120.5,170.6,124.2,140.6,1.9,0.1,29.54
20170126,135,51.1,68,18.17658307,34.25581667,1,77.2,76.3,0.15,76.9,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60,51.3,59.1,0,0,0,64,0,0,53,0,65.28571,0.8125,42.2,0,0,-0.1,1.5,0,0,0,71.7,63.1,64.3,56.4,46.8,0,63,20,0,61.6,0.99,65.28571,0.8125,27.4,0,0,36.4,56.3,10.2,4.3,1.1,46.8,46.8,27.8,64.1,0,100,1,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,80.4,0,0,0,85,55,0,68.6,70.3,1,2200,45,69.7,73.6,0,100,260,2,65.8,70.9,0,0.024594195,0,-25,67.9,71.8,0,0,0,1265,72.9,73.3,0,0,0,118,68.7,63.4,0,0,0,109,71.7,69.7,0,0,0,-2,67.9,69.4,0,0.03696402,0,-12,67.6,68.6,0,0.047410216,0,41,62.6,65.6,0,0.036859564,0,35,67.5,68.8,0,100,950,-3,0,68.4,0,0,0,-5,68,67.9,0,0,0,102,70,65.2,0,51.03819,100,195,67.7,65.3,0,43.776146,200,197,67.9,65.3,0,40.815823,200,210,66.7,65.4,0,29.402882,200,101,69.4,65.7,0,32.048004,100,209,67.2,65.4,0,36.011524,200,195,69.7,65.3,0,29.555061,200,96,70.4,66,0,36.195305,100,194,66.6,65.6,0,30.543745,200,99,68.5,65.4,0,41.37967,100,98,71.1,65.1,0,46.737923,100,103,67.6,65.4,0,45.355015,100,193,68.1,65.1,0,37.829716,200,99,72.6,65.7,0,29.22697,100,190,68.1,65.5,0,37.631493,200,191,68.9,65.7,0,36.227283,200,209,71.2,65.2,0,29.185781,200,96,72.3,66,0,34.684216,100,200,67.3,64.9,0,40.13989,200,197,70.5,65.3,0,36.620625,200,101,71.2,64.7,0,59.067146,100,197,67.8,65.2,0,39.8251,200,198,68.5,65,0,29.447779,200,0,70.3,71.7,0,0,0,206,69.2,65.2,0,41.087677,200,194,68.6,65.8,0,41.646976,200,196,72.5,65.2,0,36.008842,200,149,72.4,65.6,0,43.790703,150,194,67.6,65.2,0,26.739079,200,197,71.4,64.9,0,42.393265,200,99,71.1,64.8,0,56.200047,100,197,68,64.9,0,49.631214,200,203,68.4,65.1,0,36.378227,200,95,72.6,65.1,0,27.625814,100,194,68.2,65,0,38.976498,200,87,68.5,65.4,0,31.838783,100,96,71.7,65.8,0,41.181816,100,102,72.2,286.8,0,30.269766,100,195,67.7,65.2,0,39.326584,200,206,71.2,65,0,40.778645,200,103,71.7,65.2,0,29.265759,100,100,69.5,65.2,0,34.292645,100,207,68.3,65,0,32.601765,200,94,72,65.2,0,37.989887,100,196,67.6,64.7,0,56.348354,200,98,69.3,65.5,0,33.64065,100,118,70.2,65,0,34.788456,100,104,70.7,66,0,36.825535,100,203,67.6,65.2,0,41.856956,200,196,70.7,64.8,0,53.845345,200,194,69.1,65.5,0,35.607487,200,198,71.1,65.4,0,44.830475,200,98,71.8,65.3,0,50.55754,100,99,68.7,65.3,0,24.2294,100,101,70.5,65.1,0,33.96019,100,202,71.9,65.1,0,23.879332,200,197,67.7,64.7,0,40.37123,200,98,66.5,64.8,0,42.04809,100,204,69.5,64.7,0,40.399002,200,127.5,126.2,120.3,170.6,123.7,140.5,1.9,0,29.54
20170126,140,51.1,67.9,18.16781193,34.25581667,1,77.2,76.3,0.15,76.9,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60.1,51.4,59,0,0,0,64,0,0,53,0,65.28571,0.8125,42.3,0,0,-0.1,1.5,0,0,0,71.7,63.4,64.4,56.4,47.2,0,63,20,0,61.7,1,65.28571,0.8125,27.4,0,0,36.4,56.3,10.2,4.4,1.3,47.2,47.2,27.8,64.1,0,100,0.5,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,44,80.4,0,0,0,85,55,0,68.6,70.3,1,2200,45,69.8,73.6,0,100,260,2,65.8,71,0,0.024594195,0,-26,67.9,71.8,0,0,0,1265,72.9,73.3,0,0,0,120,68.7,63.4,0,0,0,109,71.7,69.7,0,0,0,-1,67.9,69.4,0,0.03696402,0,-12,67.6,68.5,0,0.047410216,0,42,62.6,65.6,0,0.036859564,0,31,67.5,68.8,0,100,950,-3,0,68.4,0,0,0,-6,68,67.9,0,0,0,102,70,65.2,0,51.03819,100,194,67.7,65.3,0,43.776146,200,197,67.9,65.2,0,40.815823,200,209,66.7,65.3,0,29.402882,200,100,69.4,65.7,0,32.048004,100,206,67.2,65.3,0,36.011524,200,194,69.7,65.3,0,29.555061,200,96,70.4,65.9,0,36.195305,100,194,66.6,65.6,0,30.543745,200,97,68.5,65.3,0,41.37967,100,97,71.1,65.1,0,46.737923,100,103,67.5,65.4,0,45.355015,100,193,68.1,65,0,37.829716,200,99,72.5,65.6,0,29.22697,100,189,68.1,65.4,0,37.631493,200,191,68.9,65.7,0,36.227283,200,209,71.3,65.2,0,29.185781,200,96,72.3,65.9,0,34.684216,100,216,67.3,64.9,0,40.13989,200,197,70.5,65.3,0,36.620625,200,101,71.2,64.7,0,59.067146,100,197,67.8,65.1,0,39.8251,200,196,68.5,64.9,0,29.447779,200,0,70.3,71.6,0,0,0,206,69.1,65.1,0,41.087677,200,194,68.5,65.8,0,41.646976,200,196,72.5,65.1,0,36.008842,200,147,72.4,65.6,0,43.790703,150,195,67.6,65.2,0,26.739079,200,194,71.4,64.8,0,42.393265,200,99,71.1,64.8,0,56.200047,100,197,67.9,64.8,0,49.631214,200,207,68.4,65.1,0,36.378227,200,95,72.6,65.1,0,27.625814,100,192,68.2,65,0,38.976498,200,86,68.5,65.4,0,31.838783,100,97,71.7,65.7,0,41.181816,100,101,72.2,286.9,0,30.269766,100,194,67.6,65.1,0,39.326584,200,205,71.2,65,0,40.778645,200,102,71.7,65.1,0,29.265759,100,101,69.5,65.1,0,34.292645,100,207,68.2,64.9,0,32.601765,200,94,72,65.1,0,37.989887,100,192,67.6,64.7,0,56.348354,200,97,69.3,65.4,0,33.64065,100,114,70.2,64.9,0,34.788456,100,103,70.7,65.9,0,36.825535,100,200,67.6,65.2,0,41.856956,200,196,70.7,64.7,0,53.845345,200,192,69.1,65.5,0,35.607487,200,197,71.1,65.4,0,44.830475,200,98,71.8,65.3,0,50.55754,100,99,68.7,65.3,0,24.2294,100,101,70.5,65.1,0,33.96019,100,200,71.9,65,0,23.879332,200,198,67.7,64.6,0,40.37123,200,98,66.5,64.7,0,42.04809,100,203,69.5,64.6,0,40.399002,200,127,125.9,120.2,168.6,123.2,140.6,2,0,29.54
20170126,145,51,68.3,18.15650018,34.25581667,1,77.2,76.3,0.15,76.9,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,60,51.3,59,0,0,0,64,0,0,53,0,65.28571,0.8125,42.2,0,0,-0.1,1.5,0,0,0,71.7,63.3,64.4,56.3,47.8,0,63,20,0,61.6,1,65.28571,0.8125,27.4,0,0,36.4,56,10.2,4.4,1.4,47.8,47.8,27.8,64.1,0,100,0.4,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,42,80.4,0,0,0,85,55,0,68.5,70.3,1,2200,45,69.8,73.6,0,100,260,2,65.7,70.9,0,0.024594195,0,-26,67.9,71.8,0,0,0,1265,72.9,73.3,0,0,0,117,68.7,63.4,0,0,0,109,71.8,69.7,0,0,0,-1,67.8,69.4,0,0.03696402,0,-12,67.6,68.6,0,0.047410216,0,41,62.5,65.5,0,0.036859564,0,33,67.5,68.8,0,100,950,-3,0,68.4,0,0,0,-6,68,67.9,0,0,0,102,70,65.2,0,51.03819,100,196,67.6,65.3,0,43.776146,200,198,67.9,65.2,0,40.815823,200,210,66.7,65.3,0,29.402882,200,100,69.4,65.7,0,32.048004,100,210,67.2,65.4,0,36.011524,200,197,69.7,65.3,0,29.555061,200,96,70.4,65.9,0,36.195305,100,195,66.6,65.6,0,30.543745,200,100,68.4,65.4,0,41.37967,100,97,71.1,65.1,0,46.737923,100,102,67.5,65.4,0,45.355015,100,193,68.1,65.1,0,37.829716,200,98,72.5,65.6,0,29.22697,100,189,68.2,65.4,0,37.631493,200,192,68.9,65.7,0,36.227283,200,211,71.2,65.2,0,29.185781,200,96,72.3,66,0,34.684216,100,225,67.2,64.9,0,40.13989,200,199,70.5,65.3,0,36.620625,200,101,71.2,64.7,0,59.067146,100,197,67.8,65.1,0,39.8251,200,197,68.5,64.9,0,29.447779,200,0,70.3,71.6,0,0,0,206,69.1,65.1,0,41.087677,200,194,68.5,65.8,0,41.646976,200,196,72.5,65.1,0,36.008842,200,149,72.3,65.6,0,43.790703,150,195,67.6,65.2,0,26.739079,200,194,71.4,64.9,0,42.393265,200,100,71.1,64.8,0,56.200047,100,197,67.9,64.9,0,49.631214,200,206,68.4,65.1,0,36.378227,200,95,72.6,65.1,0,27.625814,100,193,68.2,65,0,38.976498,200,87,68.5,65.4,0,31.838783,100,97,71.7,65.8,0,41.181816,100,101,72.2,286.8,0,30.269766,100,195,67.6,65.2,0,39.326584,200,206,71.2,65,0,40.778645,200,103,71.7,65.1,0,29.265759,100,100,69.5,65.1,0,34.292645,100,207,68.2,65,0,32.601765,200,94,72,65.2,0,37.989887,100,197,67.6,64.7,0,56.348354,200,98,69.3,65.4,0,33.64065,100,112,70.2,64.9,0,34.788456,100,104,70.7,65.9,0,36.825535,100,199,67.6,65.2,0,41.856956,200,199,70.7,64.8,0,53.845345,200,193,69.1,65.5,0,35.607487,200,198,71,65.4,0,44.830475,200,98,71.7,65.3,0,50.55754,100,99,68.7,65.3,0,24.2294,100,100,70.4,65.1,0,33.96019,100,204,71.9,65,0,23.879332,200,198,67.7,64.6,0,40.37123,200,98,66.5,64.7,0,42.04809,100,204,69.5,64.7,0,40.399002,200,126.9,125.5,120.1,170.6,122.7,140.6,1.8,0,29.54
20170126,150,50.9,68.6,18.13629491,34.25581667,1,77.2,76.3,0.15,76.9,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.8,51.2,59.1,0,0,0,64,0,0,52.9,0,65.28571,0.8125,42.5,0,0,-0.1,1.5,0,0,0,71.7,63.4,64.6,56.6,48.5,0,63,20,0,61.8,1.01,65.28571,0.8125,27.4,0,0,36.3,56.3,10.1,4.8,0.8,48.5,48.5,27.9,64.1,0,100,0.5,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,80.4,0,0,0,85,55.051235,0,68.5,70.4,1,2200,46,69.8,73.6,0,100,260,2,65.7,70.9,0,0.024594195,0,-25,67.9,71.8,0,0,0,1265,72.9,73.3,0,0,0,118,68.6,63.3,0,0,0,109,71.8,69.7,0,0,0,-1,67.8,69.4,0,0.03696402,0,-12,67.6,68.5,0,0.047410216,0,41,62.5,65.5,0,0.036859564,0,38,67.5,68.8,0,100,950,-3,0,68.3,0,0,0,-5,68,67.9,0,0,0,102,70,65.2,0,51.03819,100,195,67.6,65.4,0,43.776146,200,199,67.8,65.3,0,40.815823,200,210,66.7,65.4,0,29.402882,200,100,69.3,65.7,0,32.048004,100,209,67.1,65.4,0,36.011524,200,194,69.7,65.4,0,29.555061,200,96,70.4,65.9,0,36.195305,100,195,66.5,65.6,0,30.543745,200,99,68.4,65.4,0,41.37967,100,97,71.1,65.1,0,46.737923,100,102,67.5,65.4,0,45.355015,100,194,68.1,65.1,0,37.829716,200,98,72.5,65.7,0,29.22697,100,188,68.1,65.5,0,37.631493,200,189,68.9,65.7,0,36.227283,200,210,71.2,65.2,0,29.185781,200,96,72.2,66,0,34.684216,100,220,67.2,64.9,0,40.13989,200,199,70.5,65.3,0,36.620625,200,101,71.2,64.7,0,59.067146,100,197,67.7,65.1,0,39.8251,200,198,68.4,64.9,0,29.447779,200,0,70.3,71.5,0,0,0,206,69.1,65.1,0,41.087677,200,194,68.5,65.8,0,41.646976,200,196,72.5,65.1,0,36.008842,200,149,72.2,65.6,0,43.790703,150,198,67.6,65.2,0,26.739079,200,197,71.4,64.9,0,42.393265,200,99,71.1,64.9,0,56.200047,100,197,67.9,64.9,0,49.631214,200,212,68.3,65.2,0,36.378227,200,95,72.6,65.1,0,27.625814,100,191,68.2,65,0,38.976498,200,88,68.5,65.4,0,31.838783,100,97,71.7,65.8,0,41.181816,100,101,72.2,286.6,0,30.269766,100,194,67.6,65.2,0,39.326584,200,204,71.2,65,0,40.778645,200,102,71.7,65.1,0,29.265759,100,101,69.5,65.1,0,34.292645,100,207,68.2,64.9,0,32.601765,200,95,72,65.2,0,37.989887,100,201,67.5,64.7,0,56.348354,200,98,69.2,65.4,0,33.64065,100,115,70.2,64.9,0,34.788456,100,103,70.7,66,0,36.825535,100,203,67.6,65.2,0,41.856956,200,198,70.7,64.8,0,53.845345,200,194,69.1,65.5,0,35.607487,200,198,71,65.4,0,44.830475,200,98,71.7,65.3,0,50.55754,100,99,68.7,65.3,0,24.2294,100,101,70.4,65.1,0,33.96019,100,202,71.9,65,0,23.879332,200,198,67.6,64.7,0,40.37123,200,98,66.5,64.8,0,42.04809,100,202,69.4,64.7,0,40.399002,200,127.1,125.6,120,168.6,122.3,140.5,2.2,0.1,29.54
20170126,155,50.8,68.8,18.10931534,34.25581667,1,77.2,76.3,0.15,76.9,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.8,51,59,0,0,0,64,0,0,52.8,0,65.28571,0.8125,42.5,0,0,-0.1,1.5,0,0,0,71.7,63.4,64.4,56.3,49,0,63,20,0,61.7,0.99,65.28571,0.8125,27.5,0,0,36.2,56,10.1,4.4,1.3,49,49,27.9,64.1,0,100,0.4,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,43,80.4,0,0,0,85,55.63312,0,68.5,70.5,1,2200,47,69.7,73.5,0,100,260,2,65.7,70.9,0,0.024594195,0,-25,67.8,71.8,0,0,0,1265,72.9,73.3,0,0,0,119,68.6,63.3,0,0,0,109,71.8,69.7,0,0,0,-2,67.8,69.4,0,0.03696402,0,-12,67.5,68.5,0,0.047410216,0,42,62.5,65.4,0,0.036859564,0,34,67.4,68.8,0,100,950,-3,0,68.3,0,0,0,-6,67.9,67.9,0,0,0,102,70,65.2,0,51.03819,100,194,67.6,65.4,0,43.776146,200,197,67.8,65.3,0,40.815823,200,210,66.7,65.4,0,29.402882,200,101,69.3,65.7,0,32.048004,100,209,67.1,65.4,0,36.011524,200,194,69.7,65.4,0,29.555061,200,96,70.4,65.9,0,36.195305,100,193,66.5,65.6,0,30.543745,200,99,68.4,65.4,0,41.37967,100,97,71.1,65.2,0,46.737923,100,103,67.5,65.5,0,45.355015,100,192,68.1,65.1,0,37.829716,200,98,72.5,65.7,0,29.22697,100,189,68,65.5,0,37.631493,200,191,68.9,65.7,0,36.227283,200,207,71.2,65.2,0,29.185781,200,96,72.2,66,0,34.684216,100,214,67.2,65,0,40.13989,200,203,70.5,65.3,0,36.620625,200,100,71.2,64.8,0,59.067146,100,197,67.7,65.2,0,39.8251,200,197,68.4,65,0,29.447779,200,0,70.2,71.6,0,0,0,204,69.1,65.2,0,41.087677,200,193,68.5,65.8,0,41.646976,200,194,72.5,65.2,0,36.008842,200,148,72.2,65.6,0,43.790703,150,192,67.6,65.3,0,26.739079,200,196,71.4,64.9,0,42.393265,200,99,71.1,64.9,0,56.200047,100,197,67.9,64.9,0,49.631214,200,201,68.3,65.2,0,36.378227,200,95,72.6,65.2,0,27.625814,100,191,68.1,65,0,38.976498,200,88,68.5,65.4,0,31.838783,100,98,71.6,65.8,0,41.181816,100,101,72.2,287,0,30.269766,100,197,67.6,65.2,0,39.326584,200,204,71.1,65.1,0,40.778645,200,102,71.7,65.2,0,29.265759,100,100,69.4,65.2,0,34.292645,100,207,68.2,65,0,32.601765,200,95,72,65.2,0,37.989887,100,191,67.5,64.8,0,56.348354,200,97,69.2,65.4,0,33.64065,100,114,70.2,65,0,34.788456,100,103,70.7,66,0,36.825535,100,201,67.5,65.3,0,41.856956,200,190,70.7,64.8,0,53.845345,200,194,69.1,65.5,0,35.607487,200,198,71,65.5,0,44.830475,200,98,71.7,65.3,0,50.55754,100,98,68.6,65.3,0,24.2294,100,100,70.4,65.1,0,33.96019,100,202,71.9,65.1,0,23.879332,200,198,67.6,64.7,0,40.37123,200,98,66.4,64.8,0,42.04809,100,204,69.4,64.7,0,40.399002,200,127.3,125.8,119.8,167.6,121.8,140.5,1.9,0,29.53
20170126,200,50.6,69.1,18.04253291,34.25581667,1,77.2,76.3,0.15,76.9,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.7,50.9,59,0,0,0,64,0,0,52.7,0,65.28571,0.8125,42.5,0,0,-0.1,1.5,0,0,0,71.7,63.3,64.4,56.3,49.4,0,63,20,0,61.6,1,65.28571,0.8125,27.5,0,0,36.3,55.9,10.1,4.4,1.4,49.4,49.4,28.1,64.1,0,100,0.8,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,80.4,0,0,0,85,56.199768,0,68.5,70.5,1,2200,50,69.7,73.5,0,100,260,2,65.7,70.9,0,0.024594195,0,-25,67.8,71.8,0,0,0,1264,72.8,73.3,0,0,0,119,68.6,63.3,0,0,0,109,71.7,69.7,0,0,0,-1,67.8,69.4,0,0.03696402,0,-12,67.4,68.5,0,0.047410216,0,42,62.4,65.4,0,0.036859564,0,34,67.4,68.8,0,100,950,-3,0,68.3,0,0,0,-6,67.9,67.9,0,0,0,101,70,65.3,0,51.03819,100,195,67.6,65.4,0,43.776146,200,197,67.8,65.3,0,40.815823,200,210,66.6,65.4,0,29.402882,200,100,69.3,65.7,0,32.048004,100,208,67.1,65.4,0,36.011524,200,195,69.7,65.4,0,29.555061,200,96,70.4,66,0,36.195305,100,195,66.4,65.6,0,30.543745,200,99,68.4,65.4,0,41.37967,100,97,71.1,65.2,0,46.737923,100,103,67.4,65.5,0,45.355015,100,192,68,65.2,0,37.829716,200,98,72.5,65.7,0,29.22697,100,188,68,65.5,0,37.631493,200,189,68.9,65.7,0,36.227283,200,208,71.2,65.3,0,29.185781,200,95,72.2,66,0,34.684216,100,203,67.2,65,0,40.13989,200,194,70.5,65.4,0,36.620625,200,100,71.2,64.8,0,59.067146,100,197,67.7,65.2,0,39.8251,200,196,68.4,65,0,29.447779,200,0,70.2,71.6,0,0,0,202,69,65.2,0,41.087677,200,193,68.5,65.9,0,41.646976,200,195,72.5,65.2,0,36.008842,200,146,72.3,65.6,0,43.790703,150,197,67.6,65.3,0,26.739079,200,195,71.4,64.9,0,42.393265,200,99,71.1,64.9,0,56.200047,100,196,67.9,65,0,49.631214,200,207,68.3,65.2,0,36.378227,200,95,72.5,65.2,0,27.625814,100,193,68.1,65.1,0,38.976498,200,89,68.5,65.4,0,31.838783,100,98,71.6,65.8,0,41.181816,100,100,72.2,286.9,0,30.269766,100,191,67.5,65.2,0,39.326584,200,203,71.2,65.1,0,40.778645,200,103,71.7,65.2,0,29.265759,100,101,69.4,65.2,0,34.292645,100,205,68.2,65,0,32.601765,200,94,71.9,65.2,0,37.989887,100,189,67.5,64.8,0,56.348354,200,97,69.2,65.5,0,33.64065,100,114,70.2,65,0,34.788456,100,103,70.6,66,0,36.825535,100,200,67.5,65.3,0,41.856956,200,189,70.7,64.8,0,53.845345,200,191,69,65.5,0,35.607487,200,197,71,65.5,0,44.830475,200,98,71.7,65.3,0,50.55754,100,99,68.6,65.3,0,24.2294,100,100,70.4,65.1,0,33.96019,100,201,71.8,65.1,0,23.879332,200,197,67.6,64.7,0,40.37123,200,98,66.4,64.8,0,42.04809,100,202,69.4,64.8,0,40.399002,200,127.2,126,119.6,169.6,121.3,140.7,0.7,0,29.53
20170126,205,50.7,68.9,18.07161385,30.817025,1,77.2,76.3,0.15,76.9,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.6,50.9,59,0,0,0,64,0,0,52.6,0,65.28571,0.8125,42.8,0,0,-0.1,1.5,0,0,0,71.7,63.5,64.6,56.8,50.4,0,63,20,0,61.6,1.01,65.28571,0.8125,27.5,0,0,36.2,56.5,10.2,4.6,0.8,50.4,50.4,28.1,64.1,0,100,-0.2,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,80.3,0,0,0,85,56.756775,0,68.5,70.6,1,2200,45,69.6,73.5,0,100,260,2,65.7,70.8,0,0.024594195,0,-25,67.8,71.9,0,0,0,1265,72.8,73.3,0,0,0,119,68.6,63.2,0,0,0,109,71.7,69.7,0,0,0,-2,67.7,69.4,0,0.03696402,0,-12,67.3,68.5,0,0.047410216,0,42,62.4,65.3,0,0.036859564,0,33,67,68.8,0,100,950,-3,0,68.3,0,0,0,-5,67.8,67.9,0,0,0,102,69.9,65.3,0,51.03819,100,194,67.5,65.4,0,43.776146,200,197,67.8,65.4,0,40.815823,200,209,66.6,65.4,0,29.402882,200,101,69.3,65.7,0,32.048004,100,208,67,65.4,0,36.011524,200,196,69.6,65.4,0,29.555061,200,96,70.4,66,0,36.195305,100,198,66.4,65.6,0,30.543745,200,100,68.4,65.5,0,41.37967,100,98,71,65.2,0,46.737923,100,103,67.4,65.5,0,45.355015,100,192,68,65.2,0,37.829716,200,98,72.5,65.7,0,29.22697,100,188,68,65.6,0,37.631493,200,190,68.9,65.8,0,36.227283,200,210,71.2,65.3,0,29.185781,200,96,72.1,66,0,34.684216,100,209,67.1,65,0,40.13989,200,197,70.4,65.4,0,36.620625,200,101,71.1,64.9,0,59.067146,100,200,67.6,65.2,0,39.8251,200,197,68.4,65,0,29.447779,200,0,70.2,71.6,0,0,0,206,69,65.3,0,41.087677,200,194,68.5,65.9,0,41.646976,200,195,72.5,65.2,0,36.008842,200,148,72.3,65.7,0,43.790703,150,197,67.5,65.3,0,26.739079,200,196,71.4,65,0,42.393265,200,100,71.1,65,0,56.200047,100,196,67.8,65,0,49.631214,200,207,68.3,65.2,0,36.378227,200,95,72.5,65.2,0,27.625814,100,192,68.1,65.1,0,38.976498,200,88,68.4,65.5,0,31.838783,100,98,71.6,65.8,0,41.181816,100,101,72.1,286.9,0,30.269766,100,193,67.5,65.2,0,39.326584,200,205,71.2,65.2,0,40.778645,200,101,71.7,65.3,0,29.265759,100,101,69.4,65.2,0,34.292645,100,207,68.1,65,0,32.601765,200,94,71.9,65.3,0,37.989887,100,190,67.5,64.8,0,56.348354,200,98,69.2,65.5,0,33.64065,100,114,70.1,65.1,0,34.788456,100,103,70.7,66,0,36.825535,100,200,67.5,65.3,0,41.856956,200,187,70.7,64.9,0,53.845345,200,193,69,65.5,0,35.607487,200,197,70.9,65.5,0,44.830475,200,98,71.7,65.4,0,50.55754,100,98,68.6,65.4,0,24.2294,100,100,70.4,65.1,0,33.96019,100,200,71.7,65.1,0,23.879332,200,198,67.6,64.7,0,40.37123,200,98,66.4,64.8,0,42.04809,100,204,69.4,64.8,0,40.399002,200,126.9,125.7,119.5,168.6,120.8,140.8,2,0,29.53
20170126,210,50.6,69.6,18.08559035,30.817025,1,77.2,76.3,0.15,76.9,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.4,50.8,58.8,0,0,0,64,0,0,52.5,0,65.28571,0.8125,43.2,0,0,-0.1,1.5,0,0,0,71.7,63.1,64.4,56.4,50.7,0,63,20,0,61.4,1,65.28571,0.8125,27.6,0,0,36.4,56.1,10.2,4.7,0.9,50.7,50.7,28.1,64.1,0,100,1,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,45,80.3,0,0,0,85,57.296757,0,68.5,70.6,1,2200,46,69.6,73.4,0,100,260,2,65.6,70.8,0,0.024594195,0,-26,67.8,71.9,0,0,0,1266,72.8,73.3,0,0,0,117,68.6,63.2,0,0,0,109,71.8,69.7,0,0,0,-2,67.7,69.4,0,0.03696402,0,-12,67.3,68.4,0,0.047410216,0,43,62.4,65.3,0,0.036859564,0,30,67.1,68.9,0,100,950,-3,0,68.3,0,0,0,-6,67.8,67.9,0,0,0,101,69.9,65.3,0,51.03819,100,193,67.5,65.4,0,43.776146,200,196,67.8,65.4,0,40.815823,200,209,66.6,65.4,100,29.402882,200,101,69.3,65.8,0,32.048004,100,208,67,65.4,0,36.011524,200,192,69.6,65.4,0,29.555061,200,97,70.4,66,0,36.195305,100,196,66.4,65.6,0,30.543745,200,96,68.4,65.5,0,41.37967,100,97,71,65.2,0,46.737923,100,101,67.4,65.5,0,45.355015,100,190,68,65.2,0,37.829716,200,99,72.5,65.7,0,29.22697,100,188,68,65.6,0,37.631493,200,191,68.8,65.8,0,36.227283,200,208,71.2,65.3,0,29.185781,200,95,72.1,66,0,34.684216,100,215,67.1,65,0,40.13989,200,196,70.4,65.4,0,36.620625,200,100,71.1,64.8,0,59.067146,100,196,67.6,65.2,0,39.8251,200,195,68.4,65,0,29.447779,200,0,70.2,71.6,0,0,0,203,69,65.2,0,41.087677,200,193,68.4,65.9,0,41.646976,200,194,72.5,65.3,0,36.008842,200,147,72.4,65.7,0,43.790703,150,193,67.5,65.3,0,26.739079,200,197,71.3,65,0,42.393265,200,99,71.1,64.9,0,56.200047,100,195,67.8,65,0,49.631214,200,206,68.3,65.2,0,36.378227,200,95,72.5,65.2,0,28.063944,100,192,68.1,65.1,0,38.976498,200,87,68.4,65.5,0,31.838783,100,99,71.6,65.9,0,41.181816,100,100,72.1,286.5,0,30.269766,100,194,67.5,65.2,0,39.326584,200,203,71.2,65.1,0,40.778645,200,104,71.7,65.3,0,29.265759,100,99,69.4,65.2,0,34.292645,100,206,68.1,65,0,32.601765,200,94,71.9,65.3,0,37.989887,100,182,67.5,64.8,0,56.348354,200,97,69.2,65.5,0,33.64065,100,106,70.1,65.1,0,34.788456,100,102,70.7,66.1,0,36.825535,100,195,67.5,65.3,0,41.856956,200,182,70.7,64.9,0,53.845345,200,192,68.9,65.5,0,35.607487,200,196,70.9,65.5,0,44.830475,200,98,71.7,65.4,0,50.55754,100,98,68.6,65.4,0,24.2294,100,100,70.4,65.1,0,33.96019,100,202,71.6,65.1,0,23.879332,200,197,67.6,64.7,0,40.37123,200,98,66.3,64.9,0,42.04809,100,202,69.4,64.8,0,40.399002,200,127.1,125.6,119.4,172.6,120.3,140.8,1.6,0.6,29.53
20170126,215,50.5,70.3,18.09919318,30.817025,1,77.2,76.3,0.15,76.8,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.3,50.6,58.9,0,0,0,64,0,0,52.4,0,65.28571,0.8125,43.4,0,0,-0.1,1.5,0,0,0,71.7,63.3,64.4,56.4,51.1,0,63,20,0,61.4,1,65.28571,0.8125,27.6,0,0,36.6,56,10.1,4.4,0.9,51.1,51.1,28.1,64.1,0,100,0.5,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,80.3,0,0,0,85,57.82518,0,68.6,70.6,1,2200,50,69.6,73.4,0,100,260,2,65.6,70.8,0,0.024594195,0,-25,67.8,71.8,0,0,0,1264,72.8,73.3,0,0,0,119,68.5,63.2,0,0,0,109,71.7,69.7,0,0,0,-1,67.7,69.4,0,0.03696402,0,-12,67.3,68.4,0,0.047410216,0,43,62.4,65.2,0,0.036859564,0,40,67.1,68.9,0,100,950,-4,0,68.3,0,0,0,-6,67.7,67.8,0,0,0,102,69.9,65.3,0,51.03819,100,195,67.5,65.4,0,43.776146,200,197,67.8,65.3,0,40.815823,200,210,66.5,65.6,100,29.402882,200,100,69.2,65.8,0,32.048004,100,208,67,65.5,0,36.011524,200,194,69.6,65.4,0,29.555061,200,95,70.4,65.9,0,36.195305,100,197,66.4,65.6,0,30.543745,200,98,68.4,65.4,0,41.37967,100,97,71,65.2,0,46.737923,100,103,67.4,65.4,0,45.355015,100,193,68,65.1,0,37.829716,200,98,72.4,65.7,0,29.22697,100,188,68,65.6,0,37.631493,200,190,68.8,65.8,0,36.227283,200,209,71.2,65.3,0,29.185781,200,96,72.1,66,0,34.684216,100,207,67.1,65,0,40.13989,200,198,70.4,65.4,0,36.620625,200,101,71.1,64.8,0,59.067146,100,200,67.6,65.1,0,39.8251,200,197,68.3,65,0,29.447779,200,0,70.2,71.6,0,0,0,206,69,65.2,0,41.087677,200,193,68.4,65.8,0,41.646976,200,196,72.5,65.2,0,36.008842,200,149,72.4,65.6,0,43.790703,150,196,67.5,65.3,0,26.739079,200,199,71.3,64.9,0,42.393265,200,100,71.1,64.9,0,56.200047,100,197,67.8,64.9,0,49.631214,200,208,68.3,65.2,0,36.378227,200,96,72.5,65.2,0,28.063944,100,194,68,65,0,38.976498,200,87,68.4,65.4,0,31.838783,100,99,71.6,65.8,0,41.181816,100,102,72.1,286.8,0,30.269766,100,195,67.5,65.2,0,39.326584,200,203,71.1,65.1,0,40.778645,200,102,71.7,65.2,0,29.265759,100,101,69.4,65.1,0,34.292645,100,206,68.1,65,0,32.601765,200,94,71.9,65.2,0,37.989887,100,194,67.5,64.7,0,56.348354,200,97,69.2,65.5,0,33.64065,100,113,70.1,65,0,34.788456,100,103,70.6,66.1,0,36.825535,100,202,67.5,65.3,0,41.856956,200,193,70.7,64.8,0,53.845345,200,193,68.9,65.5,0,35.607487,200,198,70.9,65.5,0,44.830475,200,98,71.6,65.4,0,50.55754,100,98,68.5,65.4,0,24.2294,100,101,70.4,65.1,0,33.96019,100,202,71.5,65.1,0,23.879332,200,198,67.5,64.7,0,40.37123,200,98,66.3,64.8,0,42.04809,100,202,69.3,64.7,0,40.399002,200,127.2,125.7,119.3,169.6,119.9,141,0.8,0,29.53
20170126,220,50.5,70.4,18.10777401,30.817025,1,77.2,76.3,0.15,76.8,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.2,50.5,58.7,0,0,0,64,0,0,52.3,0,65.28571,0.8125,43.9,0,0,-0.1,1.5,0,0,0,71.6,63.3,64.4,56.8,51.5,0,63,20,0,61.6,0.99,65.28571,0.8125,27.6,0,0,36.6,56.6,10.1,4.6,1.3,51.5,51.5,27.9,64.1,0,100,1,0,70.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,42,80.3,0,0,0,85,58.34193,0,68.6,70.6,1,2200,47,69.5,73.4,0,100,260,2,65.6,70.8,0,0.024594195,0,-26,67.8,71.8,0,0,0,1264,72.8,73.3,0,0,0,120,68.5,63.1,0,0,0,109,71.7,69.6,0,0,0,-1,67.7,69.4,0,0.03696402,0,-13,67.3,68.4,0,0.047410216,0,42,62.3,65.2,0,0.036859564,0,31,67.2,68.9,0,100,950,-3,0,68.3,0,0,0,-5,67.7,67.8,0,0,0,102,69.9,65.2,0,51.03819,100,193,67.5,65.4,0,43.776146,200,198,67.7,65.3,0,40.815823,200,209,66.5,65.9,100,29.402882,200,101,69.2,65.7,0,32.048004,100,207,67,65.4,0,36.011524,200,194,69.6,65.4,0,29.555061,200,97,70.4,65.9,0,36.195305,100,196,66.3,65.6,0,30.543745,200,97,68.3,65.4,0,41.37967,100,97,71,65.2,0,46.737923,100,102,67.3,65.4,0,45.355015,100,194,67.9,65.1,0,37.829716,200,99,72.4,65.7,0,29.22697,100,189,67.9,65.6,0,37.631493,200,193,68.8,65.8,0,36.227283,200,209,71.2,65.2,0,29.185781,200,96,72.1,66,0,34.684216,100,207,67.1,65,0,40.13989,200,197,70.4,65.4,0,36.620625,200,101,71.1,64.7,0,59.067146,100,199,67.6,65.1,0,39.8251,200,197,68.3,65,0,29.447779,200,0,70.2,71.6,0,0,0,204,69,65.2,0,41.087677,200,194,68.4,65.8,0,41.646976,200,195,72.5,65.2,0,36.008842,200,148,72.4,65.6,0,43.790703,150,196,67.5,65.3,0,26.739079,200,196,71.3,64.9,0,42.393265,200,99,71.1,64.9,0,56.200047,100,197,67.8,64.9,0,49.631214,200,205,68.2,65.2,0,36.378227,200,96,72.5,65.2,0,28.063944,100,192,68,65,0,38.976498,200,87,68.4,65.4,0,31.838783,100,98,71.6,65.8,0,41.181816,100,101,72.1,286.7,0,30.269766,100,195,67.4,65.2,0,39.326584,200,205,71.1,65,0,40.778645,200,103,71.7,65.2,0,29.265759,100,100,69.3,65.1,0,34.292645,100,206,68.1,65,0,32.601765,200,94,71.9,65.2,0,37.989887,100,190,67.5,64.7,0,56.348354,200,97,69.2,65.4,0,33.64065,100,114,70.1,65,0,34.788456,100,104,70.6,66,0,36.825535,100,199,67.4,65.2,0,41.856956,200,194,70.7,64.8,0,53.845345,200,192,68.9,65.5,0,35.607487,200,197,70.8,65.5,0,44.830475,200,98,71.6,65.3,0,50.55754,100,98,68.5,65.3,0,24.2294,100,100,70.4,65.1,0,33.96019,100,203,71.4,65,0,23.879332,200,197,67.5,64.7,0,40.37123,200,98,66.3,64.8,0,42.04809,100,204,69.3,64.7,0,40.399002,200,127.3,125.8,119.1,169.6,119.4,141.2,1.9,0.1,29.53
20170126,225,50.5,70.7,18.13351779,30.817025,1,77.3,76.3,0.15,76.8,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.1,50.5,58.8,0,0,0,64,0,0,52.2,0,65.71429,0.8125,44,0,0,-0.1,1.5,0,0,0,71.6,63.1,64.3,56.8,51.7,0,63,20,0,61.2,0.99,65.71429,0.8125,27.6,0,0,36.8,57.2,10.1,4.6,0.6,51.7,51.7,27.8,64.1,0,100,0.9,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,41,80.3,0,0,0,85,59.99893,0,68.5,70.6,1,2200,46,69.5,73.3,0,100,260,2,65.6,70.7,0,0.024594195,0,-25,67.8,71.8,0,0,0,1264,72.8,73.3,0,0,0,118,68.5,63.1,0,0,0,109,71.7,69.6,0,0,0,-1,67.6,69.3,0,0.03696402,0,-13,67.3,68.4,0,0.047410216,0,42,62.3,65.1,0,0.036859564,0,36,67.2,68.9,0,100,950,-3,0,68.2,0,0,0,-6,67.7,67.8,0,0,0,102,69.9,65.2,0,51.03819,100,711,67.2,65.4,100,77.4675,700,196,67.7,65.2,0,40.815823,200,206,66.5,66.2,100,29.402882,200,100,69.2,65.7,0,32.048004,100,205,66.9,65.4,0,36.011524,200,192,69.6,65.3,0,29.555061,200,107,70.4,65.9,0,36.261436,100,194,66.3,65.6,0,30.543745,200,97,68.3,65.4,0,41.37967,100,102,71,65.1,0,47.24211,100,102,67.3,65.4,0,45.355015,100,191,67.9,65.1,0,37.829716,200,97,72.4,65.7,0,29.22697,100,188,67.9,65.5,0,37.631493,200,190,68.8,65.7,0,36.227283,200,210,71.1,65.2,0,29.185781,200,95,72.1,66,0,34.684216,100,209,67,64.9,0,40.13989,200,192,70.4,65.3,0,36.620625,200,100,71.1,64.7,0,59.067146,100,197,67.5,65.1,0,39.8251,200,195,68.3,64.9,0,29.447779,200,0,70.1,71.6,0,0,0,206,68.9,65.1,0,41.087677,200,193,68.4,65.8,0,41.646976,200,195,72.5,65.2,0,36.008842,200,148,72.4,65.6,0,43.790703,150,196,67.5,65.3,0,26.739079,200,196,71.3,64.9,0,42.393265,200,100,71.1,64.8,0,56.200047,100,197,67.8,64.9,0,49.631214,200,207,68.2,65.1,0,36.378227,200,95,72.5,65.1,0,28.063944,100,193,68,65,0,38.976498,200,86,68.4,65.4,0,31.838783,100,97,71.6,65.8,0,41.181816,100,101,72.1,286.7,0,30.269766,100,196,67.4,65.2,0,39.326584,200,204,71.1,65,0,40.778645,200,104,71.7,65.2,0,29.265759,100,101,69.3,65.1,0,34.292645,100,208,68.1,64.9,0,32.601765,200,95,71.9,65.2,0,37.989887,100,198,67.5,64.7,0,56.348354,200,97,69.1,65.4,0,33.64065,100,110,70.1,65,0,34.788456,100,104,70.6,66,0,36.825535,100,198,67.4,65.2,0,41.856956,200,187,70.7,64.8,0,53.845345,200,195,68.9,65.5,0,35.607487,200,198,70.8,65.4,0,44.830475,200,98,71.6,65.3,0,50.55754,100,99,68.5,65.3,0,24.2294,100,101,70.3,65.1,0,33.96019,100,201,71.3,65,0,23.879332,200,198,67.5,64.7,0,40.37123,200,98,66.3,64.8,0,42.04809,100,205,69.3,64.7,0,40.399002,200,128,125.9,119,168.6,118.9,141.1,1.9,0,29.53
20170126,230,50.4,70.8,18.09532567,30.817025,1,77.3,76.3,0.15,76.8,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59,50.5,58.6,0,0,0,64,0,0,52.2,0,65.71429,0.8125,44.3,0,0,-0.1,1.5,0,0,0,71.6,67.8,66.1,56.9,15,0,63,20,0,66.8,1.01,65.71429,0.8125,27.7,0,0,35,57.1,10,4.6,1.3,15,15,27.8,64.1,0,100,0.5,0,70.6,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,44,80.3,0,0,0,85,60.42558,0,68.5,70.6,1,2200,44,69.5,73.2,0,100,260,2,65.5,70.7,0,0.024594195,0,-26,67.8,71.8,0,0,0,1265,72.8,73.3,0,0,0,118,68.4,63.1,0,0,0,109,71.7,69.6,0,0,0,-2,67.6,69.3,0,0.03696402,0,-13,67.3,68.4,0,0.047410216,0,43,62.3,65.1,0,0.036859564,0,30,67.1,68.9,0,100,950,-2,0,68.2,0,0,0,-6,67.7,67.8,0,0,0,101,69.8,65.7,0,51.03819,100,697,66.9,66.1,100,77.07179,700,195,67.7,65.8,0,40.815823,200,205,66.5,66.7,100,29.402882,200,100,69.1,65.8,0,32.048004,100,207,66.9,65.6,0,36.011524,200,191,69.6,65.6,0,29.555061,200,106,70.3,66,0,36.261436,100,193,66.2,65.8,100,30.543745,1020,97,68.3,65.7,0,41.37967,100,102,71,65.7,0,47.24211,100,101,67.3,65.9,0,45.355015,100,188,67.9,65.6,0,37.829716,200,96,72.4,65.9,0,29.22697,100,187,67.9,65.8,0,37.631493,200,188,68.8,65.9,0,36.227283,200,208,71.1,65.5,0,29.185781,200,94,72.1,66.1,0,34.684216,100,207,67,65.4,0,40.13989,200,193,70.4,65.7,0,36.620625,200,100,71.1,65.5,0,59.067146,100,197,67.5,65.7,0,39.8251,200,196,68.3,65.4,0,29.447779,200,0,70.1,71.6,0,0,0,205,68.9,65.5,0,41.087677,200,193,68.4,66,0,41.646976,200,193,72.5,65.4,0,36.008842,200,147,72.3,65.9,0,43.790703,150,196,67.5,65.5,0,26.739079,200,193,71.2,65.3,0,42.393265,200,99,71,65.4,0,56.200047,100,197,67.7,65.7,0,49.631214,200,208,68.2,65.4,0,36.378227,200,96,72.5,65.4,0,28.063944,100,194,68,65.2,0,38.976498,200,88,68.4,65.5,0,31.838783,100,97,71.6,66,0,41.181816,100,100,72.1,286.9,0,30.269766,100,193,67.4,65.4,0,39.326584,200,203,71.1,65.5,0,40.778645,200,102,71.7,65.4,0,29.265759,100,99,69.3,65.4,0,34.292645,100,204,68,65.3,0,32.601765,200,94,71.9,65.4,0,37.989887,100,187,67.5,65.4,0,56.348354,200,97,69.1,65.5,0,33.64065,100,112,70.1,65.3,0,34.788456,100,103,70.6,66.1,0,36.825535,100,200,67.4,65.5,0,41.856956,200,193,70.7,65.5,0,53.845345,200,193,68.9,65.5,0,35.607487,200,197,70.8,65.6,0,44.830475,200,98,71.6,65.4,0,50.55754,100,97,68.5,65.4,0,24.2294,100,100,70.3,65.3,0,33.96019,100,201,71.2,65.2,0,23.879332,200,197,67.5,64.9,0,40.37123,200,98,66.2,65.1,0,42.04809,100,204,69.3,65.2,0,40.399002,200,129.7,127.6,118.8,168.4,118.5,141.2,2,-0.2,29.53
