20170126,235,50.3,71.5,18.10824912,30.817025,1,77.3,76.2,0.15,76.8,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59,50.4,58.5,0,0,0,64,0,0,52.1,0,65.71429,0.8125,44.5,0,0,-0.1,1.5,0,0,0,71.5,67.6,68.3,57.7,15,0,63,20,0,66.6,1,65.71429,0.8125,27.7,0,0,32.1,58.9,9.9,4.4,1.4,15,15,27.8,64.1,0,100,0.9,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,39,80.3,0,0,0,85,60.839176,0,68.5,70.5,1,2200,44,69.5,73.2,0,100,260,2,65.5,70.7,0,0.024594195,0,-26,67.8,71.7,0,0,0,1266,72.8,73.3,0,0,0,120,68.4,63,0,0,0,109,71.7,69.6,0,0,0,-2,67.6,69.3,0,0.03696402,0,-12,67.2,68.3,0,0.047410216,0,42,62.2,65,0,0.036859564,0,31,67.1,68.9,0,100,950,-3,0,68.2,0,0,0,-6,67.6,67.8,0,0,0,100,69.7,67.4,0,51.03819,100,687,67,68,100,78.01018,700,423,67.6,67.8,100,55.227917,420,201,66.5,68.3,100,29.402882,200,99,69.1,66.5,0,32.048004,100,198,66.9,66.8,0,36.011524,200,202,69.6,66.8,0,29.955505,200,103,70.3,67,0,36.261436,100,1022,65.7,67.9,100,55.280823,1020,93,68.3,67.1,0,41.37967,100,100,71,67.6,0,47.24211,100,98,67.3,67.6,0,45.355015,100,208,67.9,67.4,0,38.3862,200,96,72.4,67,0,29.22697,100,202,67.9,67.1,0,38.173737,200,186,68.8,66.8,0,36.227283,200,203,71.2,66.6,0,29.185781,200,102,72.1,67,0,35.180695,100,217,67,67,0,40.13989,200,193,70.4,67.2,0,36.620625,200,98,71.1,67.5,0,59.067146,100,203,67.5,67.5,0,40.333252,200,207,68.3,67,0,29.90082,200,0,70.1,71.5,0,0,0,202,68.9,67,0,41.087677,200,193,68.4,67,0,41.646976,200,192,72.5,66.6,0,36.008842,200,145,72.3,67.3,0,43.790703,150,189,67.4,66.8,0,26.739079,200,190,71.2,66.9,0,42.393265,200,98,71.1,67.2,0,56.200047,100,194,67.7,67.6,0,49.631214,200,205,68.2,66.8,0,36.378227,200,95,72.5,66.6,0,28.063944,100,192,68,66.4,0,38.976498,200,85,68.4,66.5,0,31.838783,100,96,71.6,66.9,0,41.181816,100,100,72.1,286.8,0,30.269766,100,194,67.4,66.5,0,39.326584,200,203,71.1,67,0,40.778645,200,101,71.7,66.7,0,29.265759,100,100,69.3,66.8,0,34.292645,100,206,68,66.7,0,32.601765,200,94,71.9,66.6,0,37.989887,100,190,67.5,67.1,0,56.348354,200,96,69.1,66.3,0,33.64065,100,110,70.1,66.6,0,34.788456,100,104,70.6,67.1,0,36.825535,100,198,67.4,66.8,0,41.856956,200,188,70.7,67.3,0,53.845345,200,193,68.8,66.1,0,35.607487,200,197,70.8,66.5,0,44.830475,200,98,71.6,66.2,0,50.55754,100,98,68.4,66.3,0,24.2294,100,100,70.2,66.3,0,33.96019,100,201,71.1,66.5,0,23.879332,200,197,67.5,66.3,0,40.37123,200,98,66.2,66.6,0,42.04809,100,202,69.2,66.8,0,40.399002,200,129.5,128.3,118.7,169.4,118.1,141.7,1.8,-0.1,29.53
20170126,240,50.2,71.9,18.09534469,30.817025,1,77.3,76.2,0.15,76.8,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59,50.5,58.5,0,0,0,64,0,0,52.1,0,65.71429,0.8125,44.8,0,0,-0.1,1.5,0,0,0,71.5,67.5,68.9,58.2,15,0,63,22,0,66.5,1,65.71429,0.8125,27.9,0,0,31.5,59.3,9.9,4.5,1.1,15,15,27.6,64.1,0,100,0.9,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,41,80.2,0,0,0,85,61.243805,0,68.4,70.4,1,2200,15,69.5,73.2,0,100,260,2,65.5,70.7,0,0.024594195,0,-26,67.8,71.7,0,0,0,1263,72.8,73.3,0,0,0,121,68.4,63,0,0,0,109,71.7,69.6,0,0,0,-2,67.6,69.3,0,0.03696402,0,-12,67.2,68.3,0,0.047410216,0,42,62.2,65,0,0.036859564,0,18,67.1,68.9,0,100,950,-3,0,68.2,0,0,0,-6,67.6,67.8,0,0,0,100,69.8,68.5,0,51.03819,100,695,67.3,68.8,100,77.99887,700,424,67.5,68.6,100,55.227917,420,202,66.6,69.4,100,29.402882,200,99,69.1,67.2,0,32.048004,100,199,66.9,67.7,0,36.011524,200,202,69.6,67.8,0,29.955505,200,104,70.3,67.9,0,36.261436,100,1017,65.7,68.7,100,55.280823,1020,94,68.3,68.1,0,41.37967,100,101,71,68.5,0,47.24211,100,100,67.3,68.5,0,45.355015,100,210,67.9,68.3,0,38.3862,200,97,72.3,67.9,0,29.22697,100,203,67.9,68,0,38.173737,200,187,68.8,67.5,0,36.227283,200,207,71.2,67.5,0,29.185781,200,103,72.1,67.8,0,35.180695,100,210,67,68,0,40.13989,200,196,70.4,68.1,0,36.620625,200,100,71.1,68.4,0,59.067146,100,203,67.5,68.4,0,39.896004,200,206,68.2,68,0,29.447779,200,0,70.1,71.5,0,0,0,204,68.9,67.9,0,41.087677,200,193,68.4,67.8,0,41.646976,200,194,72.5,67.6,0,36.008842,200,145,72.2,68.1,0,43.790703,150,194,67.4,67.8,0,26.739079,200,190,71.2,67.9,0,42.393265,200,99,71.1,68.2,0,56.200047,100,196,67.7,68.4,0,49.631214,200,205,68.2,67.9,0,36.378227,200,96,72.4,67.5,0,28.063944,100,192,68,67.3,0,38.976498,200,88,68.4,67.4,0,31.838783,100,96,71.6,67.7,0,41.181816,100,101,72.1,286.9,0,30.269766,100,196,67.4,67.5,0,39.326584,200,203,71.1,67.9,0,40.778645,200,102,71.7,67.7,0,29.265759,100,100,69.3,67.8,0,34.292645,100,206,68,67.8,0,32.601765,200,94,71.9,67.5,0,37.989887,100,194,67.6,67.9,0,56.348354,200,98,69.1,67.1,0,33.64065,100,113,70.1,67.5,0,34.788456,100,102,70.6,68,0,36.825535,100,203,67.4,67.9,0,41.856956,200,194,70.7,68.2,0,53.845345,200,193,68.8,66.8,0,35.607487,200,198,70.8,67.3,0,44.830475,200,99,71.6,66.9,0,50.55754,100,97,68.4,67.1,0,24.2294,100,100,70.2,67.2,0,33.96019,100,202,71.1,67.4,0,23.879332,200,198,67.4,67.4,0,40.37123,200,98,66.2,67.6,0,42.04809,100,204,69.2,67.9,0,40.399002,200,129.3,128,118.6,122,117.6,141.4,2,-0.1,29.53
20170126,245,50.2,72.3,18.12929142,30.817025,1,77.3,76.2,0.15,76.8,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.6,50.4,58.6,0,0,0,64,0,0,52.2,0,65.71429,0.8125,43.8,0,0,-0.1,1.5,0,0,0,71.5,67.5,68.9,58.9,21.7,0,63,35.4,0,66.3,0.98,65.71429,0.8125,27.9,0,0,31.4,61.3,10.4,4.7,0.9,21.7,21.7,27.8,64.1,0,100,0.4,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,41,80.2,0,0,0,85,61.635384,0,68.4,70.3,1,2200,47,69.3,73.1,0,100,260,2,65.5,70.7,0,0.024594195,0,-26,67.7,71.7,0,0,0,1265,72.8,73.3,0,0,0,122,68.4,63,0,0,0,109,71.7,69.6,0,0,0,-1,67.6,69.3,0,0.03696402,0,-12,67,68.3,0,0.047410216,0,43,62.2,64.9,0,0.036859564,0,38,66.7,68.8,0,100,950,-3,0,68.2,0,0,0,-6,67.5,67.7,0,0,0,102,69.9,68.9,0,51.605385,100,692,67.6,76.2,100,79.95478,700,421,67.8,76.5,100,56.456566,420,191,66.6,84.8,100,29.402882,200,98,69.1,67.8,0,32.048004,100,849,66.8,82.8,100,59.52838,840,198,69.6,68.4,0,29.955505,200,97,70.3,68.5,0,36.261436,100,1016,66,77.5,100,56.41083,1020,98,68.4,68.6,0,41.825726,100,97,71,68.8,0,47.24211,100,93,67.3,69,0,45.355015,100,199,67.9,68.7,0,38.3862,200,102,72.4,68.4,0,29.22697,100,198,67.8,68.6,0,38.173737,200,180,68.8,68.1,0,36.227283,200,197,71.2,68.1,0,29.185781,200,100,72.1,68.3,0,35.180695,100,1031,67,71.8,100,64.15074,1020,208,70.4,68.6,0,37.841312,200,96,71.1,68.7,0,59.067146,100,199,67.5,68.8,0,39.896004,200,204,68.2,68.5,0,29.447779,200,0,70.1,71.5,0,0,0,198,68.9,68.5,0,41.087677,200,194,68.4,68.4,0,42.063225,200,204,72.5,68.1,0,36.62797,200,149,72.2,68.7,0,44.1881,150,189,67.4,68.4,0,26.739079,200,207,71.3,68.4,0,42.9545,200,97,71.2,68.6,0,56.200047,100,193,67.8,68.8,0,49.631214,200,205,68.2,68.5,0,36.378227,200,95,72.4,68,0,28.063944,100,188,68,67.9,0,38.976498,200,87,68.4,67.9,0,31.838783,100,96,71.6,68.3,0,41.181816,100,98,72.1,286.6,0,30.269766,100,191,67.3,68.1,0,39.326584,200,202,71.2,68.4,0,40.778645,200,99,71.7,68.3,0,29.265759,100,99,68.6,68.2,0,34.292645,100,203,68.1,68.3,0,32.601765,200,93,71.9,68.1,0,37.989887,100,173,67.7,68.3,0,56.348354,200,96,69.1,67.7,0,33.64065,100,104,70.1,68.1,0,34.788456,100,103,70.7,68.5,0,36.825535,100,201,67.4,68.4,0,41.856956,200,189,70.8,68.5,0,53.845345,200,191,68.8,67.4,0,35.607487,200,196,70.8,67.9,0,44.830475,200,97,71.6,67.6,0,50.55754,100,97,68.4,67.6,0,24.2294,100,99,70.2,67.8,0,33.96019,100,202,71.1,68,0,23.879332,200,197,67.4,67.9,0,40.37123,200,98,66.3,68.1,0,42.04809,100,203,69.2,68.3,0,40.399002,200,129,127.8,119.2,124,146.6,111.5,47.1,0.1,29.53
20170126,250,50.5,72,18.24509673,30.817025,1,77.3,76.2,0.15,76.7,79,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.3,50.3,58.4,0,0,0,64,0,0,52.1,0,65.71429,0.8125,44.6,0,0,-0.1,1.5,0,0,0,71.5,67,69.1,59.9,28.9,0,63,44,0,66.3,0.98,65.71429,0.8125,27.9,0,0,31.3,63,14.4,4.4,1.4,28.9,28.9,27.8,64.1,0,100,0.8,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,41,80.2,0,0,0,85,62.01403,0,68.4,70.3,1,2200,45,69.3,73.2,0,100,260,2,65.5,70.6,0,0.024594195,0,-26,67.7,71.6,0,0,0,1265,72.8,73.3,0,0,0,120,68.3,63,0,0,0,109,71.7,69.6,0,0,0,-1,67.6,69.3,0,0.03696402,0,-12,67,68.2,0,0.047410216,0,42,62.1,64.9,0,0.036859564,0,27,66.8,68.8,0,100,950,-3,0,68.2,0,0,0,-6,67.5,67.7,0,0,0,101,70,69.1,0,51.605385,100,687,68.4,80.1,100,80.30525,700,419,68.4,79.9,100,56.456566,420,193,66.7,94.7,100,29.402882,200,98,69.1,68.3,0,32.048004,100,847,67.2,88.3,100,59.46436,840,195,69.6,68.8,0,29.955505,200,99,70.4,68.9,0,36.261436,100,1018,66.5,80.9,100,56.41083,1020,99,68.4,68.9,0,41.825726,100,97,71,69.1,0,47.24211,100,92,67.3,69.5,0,45.355015,100,199,67.9,69,0,38.3862,200,103,72.4,68.8,0,29.22697,100,198,67.8,69,0,38.173737,200,202,68.8,68.5,0,36.851326,200,199,71.2,68.5,0,29.185781,200,99,72.1,68.7,0,35.180695,100,1016,67.1,88.6,100,64.15074,1020,204,70.5,69,0,37.841312,200,96,71.1,68.9,0,59.067146,100,196,67.5,69.1,0,39.896004,200,199,68.3,68.8,0,29.447779,200,0,70.1,71.4,0,0,0,195,68.9,68.8,0,41.087677,200,193,68.4,68.8,0,42.063225,200,201,72.5,68.6,0,36.62797,200,149,72.3,69,0,44.1881,150,461,67.4,68.8,100,37.332195,1020,205,71.3,68.7,0,42.9545,200,97,71.2,68.8,0,56.200047,100,192,67.8,69,0,49.631214,200,196,68.2,68.8,0,36.378227,200,101,72.5,68.4,0,28.644169,100,189,68,68.3,0,38.976498,200,86,68.5,68.4,0,31.838783,100,95,71.6,68.6,0,41.181816,100,95,72.2,286.8,0,30.269766,100,1032,67.3,71.3,100,65.74604,1020,195,71.2,68.7,0,40.778645,200,101,71.7,68.7,0,29.265759,100,100,69.2,68.6,0,34.292645,100,204,68.1,68.6,0,32.601765,200,94,71.9,68.5,0,37.989887,100,176,67.8,68.6,0,56.348354,200,95,69.1,68.1,0,33.64065,100,101,70.1,68.4,0,34.788456,100,103,70.7,68.9,0,36.825535,100,413,67.4,68.8,100,47.53043,1020,205,70.8,68.8,0,54.05519,200,193,68.8,67.9,0,35.607487,200,197,70.8,68.3,0,44.830475,200,97,71.6,68,0,50.55754,100,97,68.4,68.1,0,24.2294,100,99,70.1,68.2,0,33.96019,100,202,71,68.3,0,23.879332,200,195,67.5,68.3,0,40.37123,200,98,66.3,68.4,0,42.04809,100,203,69.3,68.6,0,40.399002,200,129.2,127.5,136.3,126,139.3,121.4,60.1,0,29.53
20170126,255,50.4,72,18.20001572,30.817025,1,77.3,76.2,0.15,76.7,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.3,50.2,58.3,0,0,0,64,0,0,52.2,0,65.71429,0.8125,44.8,0,0,-0.1,1.5,0,0,0,71.3,66.4,68.9,66.5,34.6,0,63,56.4,0,66.1,0.98,65.71429,0.8125,28,0,0,31.6,70.9,18.3,4.6,0.6,34.6,34.6,27.8,64.1,0,100,1,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,41,80.2,0,0,0,85,62.383472,0,68.3,70.3,1,2200,42,69.3,73.2,0,100,260,2,65.4,70.6,0,0.024594195,0,-26,67.7,71.7,0,0,0,1266,72.8,73.2,0,0,0,118,68.3,62.9,0,0,0,109,71.7,69.6,0,0,0,-2,67.5,69.2,0,0.03696402,0,-12,67,68.2,0,0.047410216,0,42,62.1,64.9,0,0.036859564,0,28,66.9,68.7,0,100,950,-3,0,68.2,0,0,0,-6,67.5,67.7,0,0,0,103,70.1,69.1,0,51.605385,100,706,69,81.4,100,81.37931,700,430,69,81.2,98.9,55.461357,420,205,66.8,97.8,100,29.832714,200,98,69.2,68.6,0,32.048004,100,852,67.5,91.8,100,59.46436,840,215,69.6,68.9,0,28.431591,200,101,70.4,69,0,36.261436,100,1031,66.6,82.3,100,56.064,1020,99,68.4,68.9,0,41.825726,100,102,71,69,0,47.746296,100,701,67.3,84.2,100,81.88776,700,199,67.9,68.9,0,38.3862,200,101,72.4,68.9,0,29.22697,100,195,67.8,69,0,38.173737,200,200,68.8,68.7,0,36.851326,200,197,71.2,68.6,0,29.185781,200,107,72.1,68.9,0,34.257015,100,1018,67.6,86.9,100,63.712288,1020,206,70.5,68.9,0,37.841312,200,100,71.1,68.7,0,61.700844,100,718,67.5,83.2,100,80.69015,700,203,68.3,68.8,0,31.027306,200,0,70,71.4,0,0,0,193,68.9,68.9,0,42.12159,200,194,68.5,69,0,44.1557,200,198,72.5,68.7,0,37.656166,200,151,72.4,69.1,0,46.05365,150,1010,67.4,77.8,100,63.72956,1020,206,71.3,68.7,0,44.086994,200,97,71.2,68.7,0,56.200047,100,205,67.8,68.9,0,50.24051,200,198,68.2,68.8,0,36.378227,200,102,72.5,68.6,0,28.644169,100,210,68,68.4,0,39.556416,200,87,68.5,68.6,0,32.29205,100,96,71.6,68.8,0,41.181816,100,109,72.2,287.2,0,30.771927,100,1024,67.5,82.9,100,65.18486,1020,211,71.2,68.7,0,41.25695,200,103,71.7,68.7,0,29.265759,100,99,69.2,68.6,0,34.292645,100,203,68,68.6,0,32.601765,200,103,71.9,68.6,0,38.590393,100,249,67.9,68.5,0,56.413017,200,96,69.1,68.4,0,33.64065,100,106,70.2,68.5,0,34.788456,100,103,70.7,69,0,36.825535,100,1040,67.4,78.1,100,68.645004,1020,218,70.8,68.6,0,54.894554,200,191,68.8,68.1,0,35.607487,200,205,70.8,68.5,0,45.416492,200,101,71.6,68.3,0,51.150894,100,97,68.4,68.4,0,24.2294,100,100,70.1,68.3,0,33.96019,100,202,70.9,68.4,0,23.879332,200,858,67.4,91.7,100,65.984055,850,100,66.3,68.4,0,42.658367,100,200,69.2,68.5,0,40.399002,200,129.5,127.8,141.7,130,140.5,127.5,48,-0.1,29.52
20170126,300,50.3,72.6,18.20405477,30.817025,1,77.3,76.2,0.15,76.7,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.4,50.3,58.3,0,0,0,64,0,0,52.1,0,65.71429,0.8125,44.8,0,0,-0.1,1.5,0,0,0,71.3,66.3,69,71.2,40.3,0,63,58.4,0,66.2,0.94,65.71429,0.8125,28.2,0,0,31.5,76.3,15.9,4.7,0.9,40.3,40.3,27.7,64.1,0,100,0.5,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,40,80.2,0,0,0,85,62.73882,0,68.3,70.1,1,2200,42,69.3,73.2,0,100,260,2,65.4,70.6,0,0.024594195,0,-26,67.7,71.6,0,0,0,1265,72.8,73.2,0,0,0,119,68.3,62.9,0,0,0,109,71.6,69.6,0,0,0,-1,67.5,69.2,0,0.03696402,0,-13,67,68.2,0,0.047410216,0,41,62.1,64.8,0,0.036859564,0,33,66.9,68.7,0,100,950,-3,0,68.1,0,0,0,-6,67.5,67.6,0,0,0,102,70.2,69.2,0,52.182724,100,696,69.6,82.4,100,83.90051,700,413,69.4,82.2,96,57.304337,420,193,66.8,100.2,100,29.832714,200,97,69.3,68.8,0,32.048004,100,834,67.8,92.8,100,62.238586,840,190,69.6,69,0,28.431591,200,92,70.4,69.2,0,36.66924,100,997,67.4,83.5,100,57.04856,1020,93,68.4,69,0,41.825726,100,97,71,69.1,0,48.31098,100,694,67.7,86.6,100,85.29974,700,855,67.9,74.2,100,64.76349,840,102,72.3,69,0,30.34893,100,914,67.8,87.5,100,70.09001,930,194,68.7,68.9,0,37.245457,200,185,71.2,68.8,0,29.690367,200,92,72.1,69,0,34.257015,100,1008,68,87.1,99.5,67.46007,1020,211,70.5,69,0,38.46236,200,98,71.1,68.8,0,62.193405,100,688,67.9,85.7,100,84.117226,700,193,68.2,68.8,0,31.027306,200,0,70,71.5,0,0,0,194,68.8,69,0,42.70058,200,193,68.5,69.1,0,44.1557,200,200,72.5,68.8,0,38.27529,200,152,72.5,69.2,0,46.671818,150,1013,67.6,80.5,100,68.6844,1020,195,71.2,68.8,0,44.086994,200,92,71.1,68.8,0,56.200047,100,702,67.9,87.5,100,74.516304,700,195,68.2,68.9,0,36.378227,200,98,72.4,68.7,0,28.644169,100,202,68,68.5,0,39.556416,200,84,68.5,68.7,0,32.29205,100,104,71.6,69,0,41.686867,100,100,72.2,286.7,0,30.339834,100,1019,67.8,85.7,100,66.42825,1020,202,71.3,68.7,0,40.856506,200,97,71.7,68.8,0,29.265759,100,102,69.2,68.8,0,34.92116,100,196,68,68.7,0,32.601765,200,100,71.9,68.7,0,38.590393,100,862,67.9,74.9,100,73.66889,840,92,69.1,68.5,0,33.64065,100,74,70.3,68.6,0,34.788456,100,98,70.7,69.1,0,36.825535,100,1012,67.6,80.4,100,69.570465,1020,187,70.8,68.7,0,54.894554,200,186,68.8,68.4,0,35.607487,200,202,70.8,68.7,0,45.416492,200,100,71.6,68.5,0,51.150894,100,96,68.4,68.5,0,24.2294,100,98,70.1,68.5,0,33.96019,100,200,70.9,68.5,0,23.879332,200,865,67.9,96.5,100,66.85161,850,99,66.3,68.6,0,42.658367,100,200,69.3,68.7,0,40.399002,200,129.3,128.1,142.7,133,143.1,130.6,37.2,0,29.52
20170126,305,50.3,73.4,18.27224739,30.43004833,1,77.3,76.2,0.15,76.7,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.5,50.2,58.2,0,0,0,64,0,0,52,0,65.71429,0.8125,44.6,0,0,-0.1,1.5,0,0,0,71.4,66.2,69.1,77.3,45.8,0,63,65.9,0,66.1,0.99,65.71429,0.8125,28.1,0,0,31.5,82.6,17.8,4.3,0.8,45.8,45.8,27.7,64.1,0,100,1.2,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,39,80.1,0,0,0,85,63.08481,0,68.3,70.1,1,2200,48,69.3,73.2,0,100,260,2,65.4,70.6,0,0.024594195,0,-25,67.7,71.6,0,0,0,1263,72.8,73.2,0,0,0,121,68.2,62.9,0,0,0,109,71.6,69.5,0,0,0,-1,67.5,69.2,0,0.03696402,0,-12,67,68.2,0,0.047410216,0,42,62,64.8,0,0.036859564,0,35,66.9,68.7,0,100,950,-3,0,68.1,0,0,0,-6,67.5,67.7,0,0,0,102,70.2,69.3,0,50.015194,100,707,70,82.5,100,82.00113,700,409,69.8,82.5,90.6,53.71667,407.10834,204,66.9,100.9,100,29.832714,200,99,69.4,68.9,0,32.048004,100,848,68.1,93.1,100,59.165596,840,203,69.6,69.1,0,28.431591,200,98,70.4,69.3,0,36.66924,100,1042,67.8,83.4,100,56.131126,1020,99,68.5,69.1,0,41.825726,100,103,71,69.1,0,48.31098,100,702,68.2,86.8,100,83.12074,700,846,68.2,89,100,62.849194,840,106,72.3,69.1,0,29.945024,100,928,68.2,89,100,68.31146,930,205,68.7,69,0,37.245457,200,214,71.2,68.9,0,27.305046,200,98,72.2,69.1,0,34.672672,100,1026,68.4,87.9,96.8,65.31998,1020,217,70.5,69.1,0,37.50937,200,97,71,68.9,0,60.283478,100,685,68.3,86.4,98.8,79.00024,700,542,68.2,69.1,100,50.593853,840,0,70,71.4,0,0,0,203,68.8,69,0,42.70058,200,194,68.5,69.2,0,44.1557,200,203,72.4,68.9,0,36.694305,200,149,72.6,69.3,0,44.54134,150,982,67.7,81,100,64.46181,1020,200,71.2,68.8,0,44.086994,200,101,71,68.8,0,56.740116,100,690,68.3,87.7,98.8,74.441475,700,626,68.2,69.2,100,56.351067,840,99,72.5,68.8,0,28.644169,100,984,68.2,83.3,100,70.45477,1000,87,68.6,68.8,0,32.29205,100,110,71.6,69.1,0,40.090908,100,100,72.2,286.8,0,30.339834,100,1001,68.1,86.7,100,64.689705,1020,205,71.3,68.8,0,40.856506,200,96,71.7,68.9,0,29.265759,100,98,69.2,68.9,0,33.972874,100,839,68,86.8,100,57.981853,840,101,71.9,68.8,0,38.590393,100,801,68.5,83.6,94.8,71.29769,802.78906,103,69,68.7,0,34.046757,100,145,70.3,68.7,0,35.48545,100,101,70.8,69.2,0,36.825535,100,1034,67.9,81.1,100,68.554474,1020,205,70.8,68.7,0,54.894554,200,196,68.8,68.5,0,35.607487,200,205,70.8,68.8,0,44.820007,200,104,71.6,68.6,0,50.618927,100,100,68.4,68.7,0,24.2294,100,102,70.2,68.6,0,33.96019,100,205,70.9,68.7,0,23.879332,200,844,68.5,97.9,94.8,65.02573,815.69885,270,66,79.9,100,60.319786,270,204,69.3,68.8,0,40.399002,200,129,127.8,143.2,135,142.3,133.8,30.9,0.1,29.52
20170126,310,50.3,73.5,18.28077243,30.43004833,1,77.3,76.2,0.15,76.7,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.4,50.2,58.3,0,0,0,64,0,0,52,0,65.71429,0.8125,45.1,0,0,-0.1,1.5,0,0,0,71.5,65.3,68.9,79.6,50.4,0,63,68.4,0,65.3,0.99,65.71429,0.8125,28.1,0,0,32,85.1,18.4,4.7,0.6,50.4,50.4,27.7,64.1,0,100,0.5,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,35,80.1,0,0,0,85,63.41685,0,68.2,70.1,1,2200,44,69.3,73.3,0,100,260,2,65.3,70.6,0,0.024594195,0,-26,67.7,71.6,0,0,0,1265,72.8,73.2,0,0,0,121,68.2,62.8,0,0,0,109,71.6,69.5,0,0,0,-2,67.5,69.2,0,0.03696402,0,-12,67,68.2,0,0.047410216,0,43,62,64.8,0,0.036859564,0,29,66.9,68.6,0,100,950,-3,0,68.1,0,0,0,-6,67.4,67.7,0,0,0,102,70.2,69.2,0,50.015194,100,706,70.4,82.5,100,81.3567,700,400,70.1,82.7,85.4,53.102345,395.5361,206,67,100.9,100,29.832714,200,99,69.5,69.1,0,32.048004,100,853,68.4,93.2,100,59.165596,840,205,69.7,69.2,0,28.431591,200,98,70.5,69.4,0,36.66924,100,1047,68.2,83.5,100,56.131126,1020,100,68.5,69.1,0,41.825726,100,104,71.1,69.1,0,47.877384,100,706,68.6,86.6,97.9,83.12074,700,848,68.7,89.3,95.9,62.849194,840,107,72.3,69.2,0,29.945024,100,935,68.5,89.1,99.9,68.31146,930,210,68.7,69.1,0,37.245457,200,215,71.3,68.9,0,27.305046,200,101,72.2,69.2,0,34.672672,100,1037,68.7,87.9,95.9,65.31998,1020,213,70.6,69,0,36.88832,200,96,71,68.8,0,62.354244,100,691,68.6,85.3,97.9,88.123375,700,834,68.4,91.5,100,66.38912,840,0,70,71.5,0,0,0,197,68.8,69.1,0,43.217533,200,193,68.5,69.2,0,44.639442,200,189,72.5,68.9,0,36.694305,200,146,72.7,69.3,0,46.892593,150,1020,67.9,81.7,100,71.66219,1020,201,71.2,68.8,0,44.648228,200,100,71,68.8,0,56.740116,100,669,68.8,87.1,93.9,74.02459,671.80634,849,68.5,83.5,99.9,65.21417,840,98,72.5,68.8,0,28.644169,100,954,68.9,85.4,91.1,68.50137,951.3758,86,68.7,68.9,0,32.29205,100,109,71.6,69.2,0,40.090908,100,99,72.2,286.8,0,30.339834,100,1020,68.4,86.9,100,65.9331,1020,204,71.4,68.7,0,40.856506,200,97,71.7,68.9,0,29.265759,100,99,69.2,68.9,0,33.972874,100,844,68.4,87.4,100,57.981853,840,103,71.9,68.8,0,38.590393,100,733,69.1,83.8,83.9,68.980385,737.18494,104,69.1,68.8,0,34.046757,100,151,70.3,68.7,0,35.48545,100,101,70.8,69.3,0,36.825535,100,1021,68.2,81.2,100,67.98109,1020,212,70.9,68.6,0,54.894554,200,191,68.8,68.7,0,35.607487,200,202,70.8,68.9,0,44.820007,200,101,71.6,68.7,0,50.618927,100,547,68.1,75,100,50.239468,540,101,70.3,68.7,0,33.96019,100,203,70.9,68.7,0,23.879332,200,782,68.9,97.7,89.5,62.96782,777.9772,271,67,88.7,100,60.319786,270,206,69.3,68.8,0,39.9796,200,129.3,127.6,142.5,135,141.8,135,26.7,0,29.52
20170126,315,50.2,73.8,18.25874446,30.43004833,1,77.3,76.2,0.15,76.7,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.6,50.2,58.1,0,0,0,64,0,0,52.1,0,65.71429,0.8125,44.9,0,0,-0.1,1.5,0,0,0,71.6,65.2,68.1,81.6,53.8,0,63,70.5,0,64.6,0.98,65.71429,0.8125,28.1,0,0,33,87.3,19.1,4.7,0.5,53.8,53.8,27.8,64.1,0,100,1.6,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,39,80.1,0,0,0,85,63.73939,0,68.2,70.1,1,2200,42,69.4,73.3,0,100,260,2,65.3,70.5,0,0.024594195,0,-26,67.7,71.5,0,0,0,1265,72.8,73.2,0,0,0,122,68.2,62.8,0,0,0,109,71.6,69.5,0,0,0,-2,67.5,69.2,0,0.03696402,0,-12,67,68.2,0,0.047410216,0,42,62,64.7,0,0.036859564,0,28,66.9,68.6,0,100,950,-3,0,68.1,0,0,0,-6,67.4,67.6,0,0,0,100,70.3,68.8,0,50.015194,100,700,70.6,82,100,81.50368,700,379,70.4,82.3,80,53.225212,384.44696,204,67.1,100.6,100,29.832714,200,98,69.6,69,0,32.048004,100,843,68.6,92.7,100,59.165596,840,201,69.7,68.9,0,28.431591,200,98,70.5,69.2,0,36.66924,100,1012,68.5,84.4,100,57.68628,1020,690,69,81.3,94.8,78.381744,667.7698,102,71.1,68.6,0,47.302612,100,699,68.9,86.1,96.8,83.12074,700,797,69.1,89.6,91.2,60.868114,802.378,106,72.4,68.9,0,29.945024,100,930,68.8,88.6,98.8,68.31146,930,209,68.8,68.9,0,37.245457,200,212,71.4,68.6,0,26.800459,200,100,72.2,69,0,34.672672,100,1030,68.9,87.3,96.8,65.31998,1020,211,70.6,68.6,0,36.88832,200,96,71,68.1,0,64.55569,100,639,68.9,84.5,96.8,100,700,842,68.8,91,98.8,72.6705,840,1,70,71.4,0,0,0,193,68.8,68.7,0,44.768406,200,683,68.7,84.7,100,91.93385,690,190,72.5,68.6,0,39.60199,200,146,72.8,68.9,0,49.089302,150,1029,68,82.7,100,86.1484,1020,198,71.3,68.4,0,45.710564,200,100,71,68.3,0,56.740116,100,642,69.2,86.7,86.8,72.26082,641.89166,846,69,83.4,94.8,63.905693,805.8281,98,72.5,68.5,0,28.644169,100,867,69.3,85.3,84,65.12361,867.8327,87,68.7,68.7,0,32.29205,100,109,71.6,69,0,40.090908,100,99,72.3,287.1,0,30.339834,100,1015,68.7,86.3,100,65.9331,1020,204,71.4,68.3,0,40.856506,200,98,71.8,68.6,0,29.265759,100,101,69.2,68.5,0,33.972874,100,844,68.8,86.7,98.8,57.981853,840,102,71.9,68.5,0,38.590393,100,707,69.5,83.1,76.8,68.29058,704.1228,105,69.1,68.7,0,34.046757,100,150,70.3,68.3,0,35.033016,100,100,70.8,69.1,0,36.825535,100,1027,68.4,80.6,100,67.98109,1020,211,70.9,68,0,54.894554,200,192,68.8,68.6,0,35.607487,200,202,70.8,68.6,0,44.820007,200,102,71.6,68.5,0,50.618927,100,548,68,84.4,100,50.239468,540,100,70.4,68.4,0,33.96019,100,205,70.8,68.3,0,23.879332,200,744,69.2,96.7,84.4,61.43448,744.6526,271,68.2,88.7,100,60.319786,270,206,69.3,68.3,0,39.9796,200,129.5,127.9,141.3,135,141.1,134.3,26.2,-0.1,29.52
20170126,320,50.2,74.1,18.28422506,30.43004833,1,77.3,76.2,0.15,76.7,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.6,50.1,58,0,0,0,64,0,0,52,0,65.71429,0.8125,45.1,0,0,-0.1,1.5,0,0,0,71.7,65.1,67.6,86.6,57.2,0,63,77.2,0,63.8,1.01,65.71429,0.8125,28.2,0,0,33.6,93.4,21.6,4.6,0.8,57.2,57.2,27.8,64.1,0,100,2,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,40,80.1,0,0,0,85,64.04914,0,68.2,70.1,1,2200,42,69.4,73.3,0,100,260,2,65.3,70.5,0,0.024594195,0,-25,67.6,71.6,0,0,0,1265,72.8,73.2,0,0,0,120,68.2,62.8,0,0,0,109,71.6,69.5,0,0,0,-2,67.4,69.1,0,0.03696402,0,-12,67,68.1,0,0.047410216,0,42,62,64.7,0,0.036859564,0,27,66.9,68.6,0,100,950,-4,0,68.1,0,0,0,-6,67.4,67.6,0,0,0,102,70.4,68.3,0,50.015194,100,712,70.8,81.5,100,81.07405,700,375,70.5,81.7,78.5,51.73854,372.78964,202,67.1,100,100,29.832714,200,99,69.7,68.8,0,32.048004,100,852,68.8,92.2,100,59.165596,840,203,69.8,68.5,0,28.431591,200,99,70.5,68.9,0,36.66924,100,1047,68.7,83.2,100,57.68628,1020,399,70.3,83.5,52.3,62.427383,408.92395,100,71.2,68.1,0,47.302612,100,678,69.2,85.7,95.6,82.323555,669.09546,776,69.5,89,86,60.63439,764.6717,105,72.4,68.6,0,29.945024,100,946,69.1,87.6,97.6,70.230995,930,701,68.7,82.9,100,56.284214,690,198,71.4,68.2,0,26.800459,200,98,72.2,68.8,0,34.672672,100,1029,69.1,86.1,97.6,66.520515,1020,212,70.7,68.1,0,36.88832,200,97,71,67.7,0,65.993164,100,574,69.1,84.3,97.6,100,700,830,69.2,89.2,95.6,71.65422,807.70404,0,70,71.4,0,0,0,820,68.9,83,100,99.969025,840,647,69.4,85.2,91.6,99.96629,659.8319,198,72.5,68.3,0,40.862354,200,149,72.8,68.5,0,50.800312,150,759,68.1,83.9,100,100,1020,206,71.3,67.9,0,49.41872,200,101,71,67.8,0,56.740116,100,632,69.5,86.2,81.6,70.80706,615.1694,807,69.3,83.2,92.8,62.732994,805.8281,99,72.5,68.1,0,28.644169,100,830,69.6,85,78.8,63.302475,826.7603,88,68.8,68.4,0,32.29205,100,110,71.6,68.7,0,40.090908,100,103,72.3,286.7,0,30.339834,100,1028,68.9,85.7,100,65.9331,1020,207,71.4,67.8,0,40.856506,200,98,71.8,68.1,0,29.265759,100,101,69.1,68.1,0,33.972874,100,848,69.1,86.2,97.6,57.981853,840,103,72,68.2,0,38.590393,100,686,69.9,82.5,69.6,67.385216,670.05383,107,69.1,68.5,0,34.046757,100,163,70.4,67.9,0,35.033016,100,102,70.9,68.8,0,36.825535,100,1025,68.7,80,100,67.98109,1020,221,70.9,67.5,0,54.894554,200,1079,68.1,81.3,100,69.46506,1060,198,70.9,68.1,0,45.86647,200,100,71.6,68.1,0,51.723785,100,549,68.5,84.2,100,51.872772,540,95,70.4,68,0,33.96019,100,209,70.9,67.9,0,22.292223,200,709,69.5,95.8,79.2,60.546757,712.04584,274,69,88.5,99.6,60.77139,270,208,69.3,67.8,0,38.914078,200,129.3,128,140.7,134,140.3,132.8,26.9,-0.1,29.52
20170126,325,50.1,74.4,18.26198829,30.43004833,1,77.3,76.2,0.15,76.6,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.6,50,58.1,0,0,0,64,0,0,51.9,0,65.71429,0.8125,45.1,0,0,-0.1,1.5,0,0,0,71.8,62.9,66.5,92.1,56.3,0,63,83.4,0,61.7,1.18,65.71429,0.8125,28.2,0,0,35.5,100.2,23.6,4.3,1.2,56.3,56.3,27.8,64.1,0,100,0.5,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,37,80.1,0,0,0,85,64.34624,0,68.1,70.1,1,2200,42,69.3,73.3,0,100,260,2,65.3,70.5,0,0.024594195,0,-26,67.6,71.5,0,0,0,1265,72.8,73.2,0,0,0,117,68.2,62.8,0,0,0,109,71.6,69.5,0,0,0,-1,67.4,69.1,0,0.03696402,0,-12,67,68.1,0,0.047410216,0,42,62,64.6,0,0.036859564,0,25,66.9,68.6,0,100,950,-3,0,68.1,0,0,0,-6,67.4,67.6,0,0,0,102,70.4,67.3,0,47.72612,100,712,70.9,80.3,100,74.88977,700,375,70.6,80.4,77.6,48.91264,372.78964,209,67.2,98.9,100,27.741634,200,102,69.8,68.3,0,32.048004,100,859,69,92.2,100,55.516434,840,210,69.8,67.6,0,26.696331,200,107,70.5,68.3,0,34.685333,100,1076,68.9,80.8,100,53.669727,1020,217,70.3,81.8,22.9,48.350624,220.30373,102,71.2,66.9,0,45.729557,100,683,69.4,83,96.1,76.57313,669.09546,784,69.7,86.4,84.5,57.250977,764.6717,106,72.4,67.8,0,27.319645,100,952,69.3,86.8,98.1,65.24238,930,706,69.3,82.9,98.1,53.032623,690,198,71.5,67.4,0,25.217892,200,115,72.3,68.1,0,33.102413,100,1059,69.3,88.6,98.1,60.778786,1020,219,70.7,67.2,0,34.157833,200,102,71,66.4,0,62.716125,100,672,69.3,82.3,98.1,100,700,825,69.5,90.1,93.3,61.466877,807.70404,1,70,71.4,0,0,0,865,69.1,82.3,100,81.79659,840,643,69.8,85.6,84.9,77.50815,634.53784,216,72.6,67.4,0,38.31951,200,163,72.8,67.5,0,46.958824,150,910,68.2,81.2,100,100,1020,198,71.3,66.8,0,42.483463,200,113,71,66.6,0,54.579823,100,595,69.8,84,76.1,66.06093,588.4471,774,69.6,81.7,87.3,57.795334,769.8617,106,72.6,67.2,0,26.59562,100,772,69.9,83.2,73.3,58.317226,782.6094,101,68.8,67.5,100,32.29205,100,111,71.7,67.9,0,37.56566,100,109,72.3,287.3,0,28.84503,100,1050,69,83.3,100,62.544014,1020,202,71.4,66.8,0,38.39822,200,102,71.9,67.2,0,29.265759,100,684,69.1,78.8,100,66.40203,700,846,69.3,84,98.1,56.694458,840,100,72,67.4,0,37.010113,100,600,70.2,80.7,54.4,61.435654,546.5651,690,68.8,76.6,100,63.351994,690,116,70.4,67,0,32.917583,100,103,70.9,68.1,0,34.64336,100,1025,68.8,78.5,100,64.90292,1020,208,70.9,66.1,0,52.030216,200,1067,68.5,81.2,100,64.95736,1060,213,70.8,67.1,0,44.64211,200,107,71.6,67.2,0,48.337597,100,556,68.9,82.8,100,46.899178,540,106,70.5,67.1,0,33.96019,100,205,70.9,67.1,0,20.47492,200,720,69.7,91.8,75.7,58.7814,712.04584,264,69.6,87.3,90.5,55.63286,259.74567,206,69.3,66.6,0,36.352303,200,129.2,127.9,141,133,140.3,133,28.3,0.1,29.52
20170126,330,50.2,74.6,18.32669697,30.43004833,1,77.3,76.2,0.15,76.6,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.7,50.1,58,0,0,0,64,0,0,51.9,0,65.71429,0.8125,45.2,0,0,-0.1,1.5,0,0,0,71.8,68.1,68.6,97.2,15,0,63,78,0,67.1,1.24,65.71429,0.8125,28.2,0,0,33.2,99.7,21.2,4.6,0.3,15,15,27.8,64.1,0,100,1,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,35,80.1,0,0,0,85,64.63359,0,68.1,70.1,1,2200,44,69.3,73.3,0,100,260,2,65.3,70.5,0,0.024594195,0,-26,67.6,71.5,0,0,0,1264,72.8,73.2,0,0,0,120,68.2,62.8,0,0,0,109,71.6,69.5,0,0,0,-2,67.4,69.1,0,0.03696402,0,-13,66.9,68.2,0,0.047410216,0,41,61.9,64.6,0,0.036859564,0,33,66.9,68.5,0,100,950,-3,0,68.1,0,0,0,-6,67.4,67.6,0,0,0,100,70.4,67.5,0,47.290592,100,690,70.9,80.7,100,72.843414,700,366,70.6,81.5,81.8,47.75771,372.78964,196,67.3,99.3,100,27.07946,200,103,69.9,67.9,0,30.6034,100,836,69.1,93.1,100,54.37473,840,201,69.8,67.5,0,25.183538,200,104,70.5,68,0,34.134247,100,1041,69,81.7,100,51.946743,1020,96,70.2,75.8,0,39.221992,100,101,71.2,67.4,0,45.154785,100,663,69.6,83.3,96.1,74.37288,669.09546,725,69.9,86.3,82.9,54.958267,731.2605,102,72.4,67.6,0,26.90452,100,924,69.4,88,100,63.387917,930,660,69.7,83.7,93.7,51.83928,661.0072,197,71.5,67.1,0,24.79358,200,103,72.3,67.8,0,32.68676,100,1004,69.4,90.7,100,58.638687,1020,200,70.7,67.2,0,33.06564,200,95,71,67.2,0,60.946922,100,672,69.4,82.9,100,86.804245,700,764,69.7,90.4,91.3,62.6301,807.70404,0,70,71.4,0,0,0,812,69.4,83.9,100,79.855446,840,587,70.1,84.5,79.3,76.44085,606.74536,195,72.6,67.1,0,36.73853,200,152,72.8,67.6,0,45.53483,150,1165,68.3,81.1,100,87.29927,1020,210,71.4,66.8,0,42.864304,200,103,70.9,66.9,0,52.743572,100,581,69.9,84.9,74.5,64.7675,588.4471,752,69.8,82.4,83.7,55.91902,733.8419,103,72.6,67.1,0,25.068087,100,783,70.1,82.8,69.7,58.17479,782.6094,101,68.9,85.2,100,32.29205,100,99,71.7,67.6,0,36.41414,100,100,72.3,287,0,28.179377,100,1003,69.1,83.2,100,60.59639,1020,191,71.4,66.9,0,37.84205,200,101,71.9,66.8,0,28.850151,100,689,69.2,81.5,100,65.17808,700,826,69.6,84.9,96.5,53.972538,840,104,72,67,0,37.010113,100,411,70.4,78.1,26.4,56.01423,379.6709,685,69.1,80.8,100,64.043465,690,142,70.3,66.9,0,32.917583,100,97,70.9,67.7,0,34.100533,100,1014,68.9,79.4,100,63.323612,1020,197,70.8,66.7,0,51.432167,200,1050,69,81.4,100,65.00166,1060,195,70.8,66.9,0,43.323566,200,101,71.5,66.7,0,47.508953,100,528,69.1,83.2,100,47.80793,540,101,70.5,66.8,0,32.607502,100,198,70.9,66.8,0,20.038769,200,671,69.9,90.8,72.1,57.72218,676.00366,250,69.9,88.3,84.9,56.52386,250.93733,891,69,81,100,83.314445,880,129,127.7,140.9,133,139.9,131.9,31.2,0,29.52
20170126,335,50.1,74.7,18.2873753,30.43004833,1,77.3,76.2,0.15,76.6,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.7,50.1,57.9,0,0,0,64,0,0,51.8,0,65.71429,0.8125,45.4,0,0,-0.1,1.5,0,0,0,71.8,68.3,71.1,89.4,15,0,63,79.6,0,67.5,1.22,65.71429,0.8125,28.3,0,0,30.2,97,21.8,4.5,1.2,15,15,27.6,64.1,0,100,0.4,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,38,80.1,0,0,0,85,64.90828,0,68.1,70.1,1,2200,45,69.3,73.4,0,100,260,2,65.2,70.5,0,0.024594195,0,-26,67.6,71.5,0,0,0,1264,72.8,73.2,0,0,0,118,68.1,62.7,0,0,0,109,71.6,69.5,0,0,0,-1,67.4,69.1,0,0.03696402,0,-13,66.9,68.1,0,0.047410216,0,43,61.9,64.6,0,0.036859564,0,31,66.9,68.5,0,100,950,-3,0,68.1,0,0,0,-6,67.4,67.6,0,0,0,101,70.4,69.9,0,47.290592,100,698,71.1,82.8,100,72.91125,700,381,70.8,83.3,83.3,50.350166,383.7918,196,67.3,100.8,100,27.07946,200,103,70,68.7,0,30.6034,100,836,69.3,94.9,100,54.37473,840,200,69.9,69.3,0,25.183538,200,104,70.6,69.4,0,34.134247,100,1038,69.2,83.6,100,51.946743,1020,97,69.9,71.2,0,39.221992,100,101,71.2,70,0,45.154785,100,666,69.8,85.4,96.3,74.37288,669.09546,730,70.2,88.3,79.1,54.958267,731.2605,104,72.4,69.2,0,26.90452,100,922,69.5,89.9,100,63.387917,930,632,70,85.6,87.9,50.17517,627.73425,200,71.5,69,0,24.79358,200,104,72.3,69.2,0,32.68676,100,1003,69.5,92.6,100,58.638687,1020,204,70.7,69.3,0,33.06564,200,97,71,70,0,60.946922,100,722,69.6,84.7,100,89.85849,700,785,70,92,85.5,57.952736,770.1382,0,70,71.5,0,0,0,851,69.6,85.6,100,77.532265,840,584,70.3,86,75.5,70.10448,578.57837,206,72.6,69,0,36.73853,200,163,72.9,69.7,0,45.53483,150,973,68.4,83.4,100,80.17032,1020,188,71.4,69.2,0,43.92664,200,103,70.9,69.6,0,52.743572,100,563,70.1,86.7,70.7,63.6558,561.91797,732,70,84.7,79.9,55.931366,733.8419,103,72.6,68.8,0,25.068087,100,734,70.3,84.7,65.9,56.353645,740.94885,103,69.2,89.9,100,32.29205,100,98,71.7,69,0,36.41414,100,103,72.3,286.9,0,28.179377,100,1017,69.2,85.2,100,60.59639,1020,193,71.4,69.2,0,37.84205,200,102,71.9,68.7,0,28.850151,100,710,69.5,83.7,100,64.70393,700,826,69.8,87,96.7,54.426186,840,104,72,68.7,0,37.010113,100,202,70.4,77.7,2.3,53.265793,212.67603,691,69.7,82.8,98.7,64.043465,690,152,70.3,68.9,0,32.917583,100,98,70.9,69.1,0,34.100533,100,1028,69,81.5,100,63.323612,1020,207,70.8,69.5,0,51.432167,200,1051,69.3,83,100,65.00166,1060,196,70.9,68.9,0,43.323566,200,102,71.5,68.4,0,47.508953,100,531,69.4,85,100,47.80793,540,102,70.6,68.7,0,32.607502,100,202,70.8,68.8,0,20.038769,200,674,70,92.4,70.3,57.72218,676.00366,244,70.2,90.4,79.1,53.94849,241.342,887,69.5,83.3,100,83.15575,880,129.3,127.7,141,133,140,131.8,32.3,0,29.52
20170126,340,50,74.9,18.25650026,30.43004833,1,77.3,76.2,0.15,76.6,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.6,50,57.9,0,0,0,64,0,0,51.7,0,65.71429,0.8125,45.4,0,0,-0.1,1.5,0,0,0,71.9,68.2,71.2,88.7,15,0,63,75.4,0,67.5,1.08,65.71429,0.8125,28.2,0,0,30,95.8,20.4,4.7,1.6,15,15,27.6,74.8,0,100,1,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,39,80.1,0,0,0,85,65.17128,0,68,70.1,1,2200,41,69.3,73.4,0,100,260,2,65.2,70.5,0,0.024594195,0,-26,67.6,71.6,0,0,0,1265,72.8,73.2,0,0,0,119,68.1,62.7,0,0,0,109,71.6,69.4,0,0,0,-2,67.4,69.1,0,0.03696402,0,-12,66.9,68.1,0,0.047410216,0,42,61.9,64.6,0,0.036859564,0,26,66.9,68.5,0,100,950,-3,0,68.2,0,0,0,-6,67.4,67.6,0,0,0,96,70.4,70.8,0,49.255543,100,692,71.5,83.8,100,76.031654,700,377,71,84,83.9,51.935123,383.7918,186,67.4,102,100,28.671001,200,100,70,69.6,0,30.6034,100,819,69.5,95.4,100,58.07725,840,189,69.9,70.3,0,27.519468,200,94,70.6,70.3,0,34.134247,100,968,69.4,84.8,100,52.371895,1020,100,69.8,71.1,0.7,41.369293,100,95,71.3,70.8,0,46.53625,100,670,70,86.8,96.3,78.08248,669.09546,691,70.4,89.6,77.1,55.281025,697.2952,96,72.5,70.2,0,26.90452,100,904,69.7,90.6,100,65.95814,930,592,70.3,86.8,81.9,50.251804,600.0466,186,71.6,70,0,27.327982,200,90,72.3,70.1,0,32.68676,100,981,69.7,92.5,100,61.14417,1020,185,70.7,70.3,0,33.472534,200,96,71,70.6,0,63.791718,100,661,69.8,85.4,100,99.9647,700,726,70.4,93.5,77.5,58.32007,693.29333,0,70,71.5,0,0,0,844,69.8,85.7,100,84.05782,840,560,70.5,87.4,71.5,71.014496,547.8898,188,72.6,70,0,38.71752,200,138,73,70.7,0,46.48416,150,955,68.5,84.7,100,98.04136,1020,186,71.4,70.2,0,46.121468,200,98,71,70.4,0,52.743572,100,529,70.3,87.6,66.7,64.20096,536.6087,685,70.2,85.7,75.9,56.63498,696.1717,96,72.6,69.7,0,25.068087,100,733,70.5,85.6,61.9,57.79835,694.5522,96,69.5,76.3,0,32.29205,100,92,71.7,70,0,36.41414,100,93,72.4,286.9,0,29.61579,100,1001,69.4,86.5,100,62.70907,1020,187,71.5,70.2,0,39.922134,200,97,71.9,69.8,0,28.850151,100,690,69.7,84.7,100,67.537766,700,828,70,87.9,96.7,58.509075,840,98,72,69.7,0,37.010113,100,209,70.5,70.7,0,55.863335,200,688,70.1,83.8,94.7,64.295906,657.94324,54,70.4,69.8,0,32.917583,100,91,71,70,0,35.045055,100,984,69.2,82.4,100,65.023636,1020,185,70.9,70.3,0,53.478123,200,1042,69.7,83.8,100,67.80375,1060,186,70.9,70,0,44.683968,200,93,71.5,69.5,0,47.8977,100,530,69.7,86,100,50.006138,540,94,70.6,69.7,0,32.607502,100,197,70.9,69.9,0,20.038769,200,635,70.2,94.4,66.3,58.08534,641.4248,236,70.6,91.1,71.1,56.182106,220.844,873,70,83.2,96.7,88.48334,880,129.5,127.9,141.9,133,140.7,132.8,31.3,0,29.52
20170126,345,49.9,75.2,18.23397643,30.43004833,1,77.3,76.2,0.15,76.6,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,62.8,59.2,56.5,39,0,0,64,41,0,55.3,0.6,65.71429,0.9375,42.4,0,0,22.4,9.3,0,77.4,0,72,68.1,71.3,92.5,23.3,0,63,78.5,0,67.1,1.18,65.71429,0.9375,28.2,0,0,30,99.5,21.4,4.7,0.7,23.3,23.3,27.6,74.8,30,100,1,0,70.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,42,80.3,0,0,0,85,65.421776,0,67.9,69.9,1,8213.613,483,69.3,69.6,0,80.384,260,1,65.2,70.4,0,0.024594195,0,-17,67.6,71.7,0,0,0,930,72.8,73.2,0,0,0,119,68.1,63.2,0,0,0,109,71.5,69.5,0,0,0,-1,67.3,69.2,0,0.03696402,0,-13,66.9,68.1,0,0.047410216,0,41,61.8,64.6,0,0.036859564,0,473,66.8,84.4,100,100,950,-3,0,68.3,0,0,0,-6,67.3,67.6,0,0,0,96,70.4,71.1,0,49.255543,100,692,71.8,83.8,100,76.51781,700,379,71.3,84.1,81.6,51.49281,383.7918,187,67.4,102.3,100,28.671001,200,99,70.1,70.2,0,30.6034,100,823,69.7,95.3,100,58.674778,840,950,70,86.4,100,58.987766,950,95,70.6,70.9,0,34.134247,100,976,69.5,84.9,100,52.371895,1020,163,69.6,76.8,12.5,45.311203,160.06798,99,71.3,71,0,46.53625,100,666,70.3,86.6,93.8,76.27551,669.09546,696,70.5,89.5,77,55.125206,697.2952,100,72.5,70.7,0,26.90452,100,937,70,90.5,100,65.95814,930,606,70.5,86.8,77.8,50.722576,600.0466,194,71.6,70.5,0,27.327982,200,96,72.4,70.7,0,32.68676,100,1020,69.9,92.5,100,61.14417,1020,189,70.7,70.7,0,33.472534,200,100,71.1,70.8,0,63.791718,100,681,70,85.7,100,99.9647,700,690,70.7,91.9,71.4,54.805927,656.72437,1,70,71.5,0,0,0,852,70.1,86.4,98.6,81.393906,840,555,70.7,87.3,67.4,71.22795,547.8898,196,72.7,70.5,0,38.71752,200,147,73.1,71,0,46.48416,150,1029,68.6,83.9,100,85.45012,1020,203,71.5,70.6,0,44.0469,200,102,71,70.7,0,52.743572,100,543,70.4,87.4,64.6,63.591663,536.6087,666,70.4,86,71.8,54.672264,657.3978,101,72.6,70.2,0,25.068087,100,701,70.6,85.6,59.8,56.160343,694.5522,99,69.6,73.4,0,32.29205,100,95,71.7,70.5,0,36.41414,100,105,72.4,287.1,0,29.61579,100,1039,69.6,86.4,100,62.70907,1020,196,71.5,70.5,0,39.922134,200,97,71.9,70.3,0,28.850151,100,717,70,84.5,100,65.94994,700,809,70.3,88,94.6,53.81314,806.6983,102,72,70.2,0,37.010113,100,217,70.4,70.7,0,54.26816,200,658,70.4,84.4,91.4,62.27637,657.94324,125,70.4,70.2,0,32.917583,100,96,71,70.5,0,35.045055,100,1032,69.4,82.3,100,65.023636,1020,216,71,70.5,0,53.478123,200,1071,70.1,84.2,98.6,66.27534,1060,195,71,70.5,0,44.683968,200,98,71.5,70.1,0,47.8977,100,558,70,86,100,49.55176,540,99,70.7,70.3,0,32.607502,100,199,71,70.4,0,20.038769,200,645,70.3,93.1,64.2,56.53183,641.4248,223,70.8,91.4,67,52.837788,220.844,841,70.4,84.5,91,80.5713,839.3728,129.3,128,141.5,133,140.9,133,30.4,-0.1,29.52
20170126,350,49.9,75.2,18.23397643,30.43004833,1,77.3,76.2,0.15,76.6,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,67.4,69.5,42.5,0,0,64,42.5,0,74.1,0.95,65,0.9375,35.2,0,0,22.3,9.2,0,0,0,72.1,67.1,70.4,93.5,30.5,0,63,79.4,0,65.5,1.18,65,0.9375,28.2,0,0,30.8,99.7,21.9,4.7,0.6,30.5,30.5,27.2,74.8,30,100,1.8,0,70.6,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,53,78.7,0,0,0,85,65.66144,0,68,67.4,1,7723.5557,258,69.2,65.9,0,44.83307,260,2,65.2,70.4,0,0.024594195,0,-11,67.6,69.6,0,0,0,796,72.7,73.1,0,0,0,120,68,63.7,0,0,0,109,71.5,69.9,0,0,0,-1,67.3,69.6,0,0.03696402,0,-13,66.8,68.2,0,0.047410216,0,42,61.8,64.5,0,0.036859564,0,603,66.8,88.1,100,100,950,-3,0,68.4,0,0,0,-5,67.3,67.7,0,0,0,97,70.4,70.8,0,49.255543,100,697,72,83.2,100,76.51781,700,381,71.4,83.5,83,51.49281,383.7918,188,67.5,101.9,100,28.671001,200,98,70.2,70.5,0,31.31459,100,832,69.9,94.7,100,58.674778,840,949,70.4,87.6,96.2,58.987766,950,96,70.6,71,0,34.134247,100,981,69.7,84.5,100,52.371895,1020,222,69.5,84.3,22.2,50.02075,220.18295,99,71.4,70.6,0,46.53625,100,672,70.5,86,92.2,76.27551,669.09546,699,70.7,88.8,74.6,55.125206,697.2952,99,72.5,70.8,0,26.90452,100,945,70.2,89.9,100,65.95814,930,564,70.8,86.3,71.4,48.357784,569.66797,200,71.6,70.5,0,27.327982,200,98,72.4,70.8,0,32.68676,100,1049,70.1,91.9,100,61.14417,1020,193,70.8,70.5,0,33.472534,200,101,71.1,70.3,0,63.791718,100,691,70.2,85.2,100,99.9647,700,612,71,90.2,65,50.47141,614.88214,0,70.1,71.5,0,0,0,849,70.3,85.8,98.2,81.393906,840,515,71,86.7,61,68.913605,517.30334,199,72.7,70.5,0,38.71752,200,151,73.1,70.9,0,46.48416,150,1087,68.7,83.1,100,76.690994,1020,219,71.5,70.4,0,42.483463,200,102,71.1,70.3,0,52.743572,100,508,70.6,86.5,60.2,61.827896,511.5849,639,70.7,85.5,65.4,51.598568,618.01184,102,72.6,70.3,0,25.068087,100,640,70.9,85.2,53.4,53.56598,646.9138,99,69.7,77.3,0,32.29205,100,93,71.7,70.6,0,36.41414,100,108,72.4,286.6,0,29.61579,100,1047,69.8,85.9,100,62.70907,1020,199,71.5,70.3,0,39.922134,200,100,71.9,70.3,0,28.850151,100,723,70.3,83.8,98.2,65.4758,700,817,70.5,87.3,94.2,53.81314,806.6983,103,72.1,70.3,0,37.010113,100,203,70.4,70.2,0,53.88015,200,621,70.7,84.5,87,59.71902,620.99286,128,70.4,70.1,0,32.917583,100,97,71,70.6,0,35.045055,100,1041,69.5,81.6,100,65.023636,1020,223,71,70,0,53.478123,200,1069,70.4,84.1,96.2,66.053825,1060,198,71.1,70.4,0,44.683968,200,100,71.5,70.2,0,47.8977,100,552,70.3,85.7,98.2,47.513203,540,100,70.7,70.3,0,32.607502,100,196,71,70.3,0,20.038769,200,651,70.4,92.1,65,56.53183,641.4248,212,71.1,91,60.6,51.641644,210.91327,805,70.7,84.4,84.6,76.433914,804.6272,129,127.8,141.1,133,140.1,132.9,31.6,0,29.52
20170126,355,49.9,75.2,18.23825856,30.43004833,1,77.3,76.2,0.15,76.7,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,67,70.4,45.5,13.6,0,64,45.5,0,68.2,0.95,65,0.9375,34.3,0,0,24,9.4,0,0,0,72.2,66.7,69.4,93.8,36.5,0,63,83,0,64.4,1.18,65,0.9375,28.2,0,0,32.2,99.8,23.1,4.5,0.4,36.5,36.5,27.8,74.8,30,100,1,0,68.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,52,78.7,0,0,0,84.786606,65.89015,0,67.9,71,1,8033.598,264,69.3,70.3,0,44.747463,260,2,65.2,70.5,0,0.024594195,0,-9,67.6,69.8,0,0,0,777,72.7,73,0,0,0,1201,67.4,85.9,100,78.97972,1200,110,71.5,69.9,0,0,0,-1,67.3,69.8,0,0.03696402,0,-13,66.9,68.2,0,0.047410216,0,42,61.8,64.5,0,0.036859564,0,609,66.9,90.6,100,100,950,-3,0,68.4,0,0,0,-5,67.4,67.8,0,0,0,98,70.5,70,0,49.83288,100,693,72,82,100,78.13454,700,381,71.5,82.3,84.3,52.463448,383.7918,194,67.5,100.7,100,29.089218,200,542,70.2,82.2,100,62.929214,540,826,70,93.3,100,59.28297,840,869,70.9,87.3,86.5,55.784206,862.97375,93,70.7,70.6,0,34.134247,100,969,69.8,83.7,100,53.009624,1020,255,69.5,83,29.6,51.39004,250.2477,99,71.4,69.7,0,46.53625,100,667,70.7,85,90.9,76.27551,669.09546,662,70.9,87.6,72.1,53.81191,658.87854,99,72.5,70.3,0,26.90452,100,938,70.3,88.9,100,65.95814,930,532,71,85.4,66.9,47.68995,540.0671,197,71.7,69.9,0,27.327982,200,97,72.4,70.4,0,32.68676,100,1032,70.3,91.1,100,61.14417,1020,191,70.8,69.8,0,33.472534,200,101,71.1,69.3,0,63.791718,100,691,70.4,84.4,99.7,99.9647,700,612,71.2,89,60.5,50.47141,614.88214,0,70.1,71.6,0,0,0,854,70.4,84.8,99.7,81.393906,840,486,71.2,85.7,56.5,64.397255,485.5865,199,72.7,69.9,0,38.71752,200,151,73.2,70.2,0,46.48416,150,1070,68.8,82,100,76.167885,1020,218,71.5,69.5,0,42.483463,200,102,71.1,69.4,0,52.743572,100,477,70.8,85.4,55.7,60.566544,481.695,610,70.9,85.1,60.9,52.289845,618.01184,101,72.7,69.7,0,25.068087,100,605,71,84.3,50.9,52.29423,606.02216,100,69.8,74.9,100,32.29205,100,92,71.7,70.3,0,36.41414,100,107,72.5,286.7,0,29.61579,100,1047,69.9,85.1,100,62.70907,1020,197,71.6,69.5,0,39.922134,200,103,71.9,69.7,0,28.850151,100,727,70.4,82.9,99.7,64.84728,700,797,70.7,86.6,91.3,53.727318,806.6983,103,72.1,69.8,0,37.010113,100,206,70.4,69.3,0,53.88015,200,577,71,84.1,82.5,58.17144,585.40283,133,70.4,69.5,0,32.917583,100,97,71,70.2,0,35.045055,100,1045,69.7,80.6,100,65.023636,1020,214,71.1,69,0,53.478123,200,1010,70.8,83.8,90.1,63.62831,1015.9213,200,71.2,69.7,0,44.683968,200,101,71.6,69.6,0,47.8977,100,556,70.4,84.9,99.7,47.513203,540,101,70.8,69.7,0,32.607502,100,201,71.1,69.7,0,20.038769,200,650,70.4,91.3,68.5,56.53183,641.4248,203,71.3,89.9,56.1,50.45771,200.46613,759,71,83.8,78.1,73.033325,758.49084,129.2,127.6,139.5,133,138.5,131.9,43,-0.1,29.5
20170126,400,50,74.7,18.24390873,30.43004833,1,77.3,76.2,0.15,76.8,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,66.2,68.6,45.5,25.1,0,64,45.5,0,67.4,0.9,65,0.9375,34,0,0,24,9.4,0,0,0,72.2,66,68.6,92.8,41.9,0,63,81.8,0,63.5,1.18,65,0.9375,28.2,0,0,33,100,22.8,4.2,1.1,41.9,41.9,28.2,74.8,30,100,0.5,0,66.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,54,78.5,0,0,0,83.47606,66.10639,0,67.9,70.5,1,9000,264,69.4,69.6,0,44.747463,260,3,65.1,70.5,0,0.024594195,0,-10,67.7,70.1,0,0,0,784,72.7,73,0,0,0,1197,67.6,85.9,100,78.86909,1200,109,71.6,69.9,0,0,0,-1,67.2,69.9,0,0.03696402,0,-12,67,68.2,0,0.047410216,0,42,61.7,64.5,0,0.036859564,0,599,67,90.2,100,100,950,-3,0,68.6,0,0,0,-5,67.5,68,0,0,0,99,70.6,69.3,0,49.83288,100,702,72.1,81.3,100,78.13454,700,383,71.6,81.6,87,52.463448,383.7918,195,67.6,100,100,29.089218,200,537,70.4,82.1,100,62.706966,540,836,70.2,92.9,100,59.28297,840,803,71.2,87,79.8,52.75862,817.3202,93,70.8,70,0,34.134247,100,980,70,83,100,53.009624,1020,281,69.9,81.7,28.9,53.454357,283.05066,100,71.4,69,0,46.53625,100,644,70.8,84.2,90.6,74.52168,637.3225,667,71.1,86.8,69.4,53.81191,658.87854,99,72.6,69.7,0,26.90452,100,945,70.5,88.5,100,65.95814,930,521,71.1,84.6,64.2,46.846943,515.26465,197,71.7,69.3,0,27.327982,200,98,72.5,69.9,0,32.68676,100,1039,70.3,90,100,61.14417,1020,188,70.8,69.1,0,33.472534,200,104,71.2,68.6,0,63.34942,100,705,70.5,83.6,100,99.29404,700,580,71.3,88.5,57.8,48.47557,582.41907,0,70.2,71.7,0,0,0,843,70.6,84.4,99,79.081055,840,462,71.3,84.7,53.8,62.15032,460.8515,204,72.7,69.3,0,38.71752,200,156,73.3,69.6,0,46.48416,150,1089,68.8,81,100,75.26764,1020,221,71.5,68.8,0,41.491283,200,102,71.1,68.7,0,52.743572,100,479,70.9,84.4,53,60.566544,481.695,578,71,84.6,58.2,51.203556,585.78284,102,72.7,69.1,0,25.068087,100,608,71.2,82.8,46.2,52.29423,606.02216,99,69.9,76.3,0,32.29205,100,93,71.7,69.8,0,36.41414,100,110,72.5,286.5,0,29.61579,100,1055,70,84.1,100,62.70907,1020,200,71.6,68.8,0,39.922134,200,101,71.9,69,0,28.850151,100,690,70.6,82.1,99,64.84728,700,769,70.9,85.9,86.6,52.64836,770.85583,102,72.1,69.2,0,37.010113,100,241,70.2,69.8,7,54.23583,241.11621,578,71.2,83.6,79.8,57.699482,585.40283,452,70.3,85.5,100,41.073612,450,97,71.1,69.7,0,35.045055,100,1050,69.8,79.7,100,65.023636,1020,223,71.1,68.3,0,53.478123,200,980,70.9,83,87.4,61.944843,972.8102,202,71.2,69,0,44.683968,200,102,71.6,69,0,47.8977,100,551,70.5,84,100,47.071106,540,101,70.8,69,0,32.607502,100,199,71.1,69,0,20.038769,200,684,70.5,91,73,58.196304,675.51544,191,71.4,88.7,53.4,49.102894,190.95831,715,71.2,83.1,73.4,69.85944,715.5049,129.6,127.8,141.4,132,140.3,131.2,41.5,0,29.5
