20170126,405,50,74.5,18.22703692,31.72705583,1,77.3,76.2,0.15,76.9,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,65,67.4,45,31.4,0,64,45,0,65.9,0.95,65,0.9375,33.7,0,0,23.7,9.3,0,0,0,72.3,65.3,67.7,91.1,45.5,0,63,80.9,0,62.7,1.22,65,0.9375,28.2,0,0,34.2,99.7,22.6,4.7,1.3,45.5,45.5,28.8,74.8,30,100,0.8,0,66.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,50,78.2,0,0,0,82.24038,66.31029,0,67.9,69.7,1,9000,262,69.4,68.7,0,44.747463,260,2,65.1,70.4,0,0.024594195,0,-11,67.7,69.9,0,0,0,785,72.7,72.9,0,0,0,1193,68.2,85.6,100,78.85679,1200,109,71.5,69.9,0,0,0,-1,67.1,70,0,0.03696402,0,-13,67.1,68.3,0,0.047410216,0,42,61.7,64.4,0,0.036859564,0,601,67.2,90.2,100,100,950,-3,0,68.7,0,0,0,-5,67.6,68.1,0,0,0,99,70.7,68.4,0,49.83288,100,702,72.2,80.7,100,78.13454,700,399,71.6,81,94,53.95012,406.574,196,67.7,99.8,100,29.089218,200,537,70.6,81.5,100,62.706966,540,835,70.3,92.5,100,59.28297,840,782,71.5,86.3,73,51.067852,779.5254,94,70.8,69.3,0,34.134247,100,983,70.1,82.4,100,53.009624,1020,282,70.3,81.1,28.1,53.454357,283.05066,101,71.4,68.2,0,46.53625,100,639,71,83.7,88.2,74.44728,637.3225,660,71.2,86.2,68.6,53.733997,658.87854,100,72.6,69,0,26.90452,100,948,70.6,87.9,100,65.95814,930,511,71.3,84,59.4,46.441864,490.75107,197,71.8,68.6,0,27.327982,200,99,72.5,69.3,0,32.68676,100,1041,70.4,89.8,100,61.14417,1020,194,70.8,68.3,0,33.472534,200,109,71.2,67.6,0,62.78649,100,729,70.6,83,100,91.42252,700,542,71.4,87.9,55,46.05118,549.8347,0,70.2,71.7,0,0,0,851,70.8,83.9,98.2,78.28601,840,458,71.4,84.1,51,62.86934,460.8515,208,72.8,68.5,0,38.71752,200,160,73.3,68.8,0,46.48416,150,1046,68.9,80.2,100,72.55474,1020,211,71.6,68,0,40.930046,200,103,71,67.9,0,52.743572,100,448,71,84,50.2,59.62587,456.40192,543,71.1,84.5,55.4,49.043327,553.5199,102,72.8,68.4,0,25.068087,100,559,71.3,82.3,43.4,50.48326,565.7363,101,70,87.6,100,32.29205,100,95,71.8,69.2,0,36.41414,100,111,72.6,287,0,29.61579,100,1051,70.1,83.6,100,62.301933,1020,200,71.6,67.9,0,39.922134,200,100,71.9,68.3,0,28.850151,100,714,70.8,81.6,98.2,64.84728,700,736,71.1,85.6,81.8,51.029915,737.2382,103,72.1,68.5,0,37.010113,100,254,70.2,76.2,13.1,54.69929,273.29794,544,71.4,83.5,77,56.43727,553.2835,459,70.4,86.6,100,41.073612,450,97,71,69,0,35.045055,100,1050,69.9,79.1,100,64.520676,1020,225,71.1,67.3,0,53.478123,200,928,71,82.4,84.6,60.084175,929.302,203,71.3,68.2,0,44.683968,200,103,71.6,68.3,0,47.8977,100,556,70.6,83.7,100,47.071106,540,103,70.9,68.3,0,32.607502,100,198,71.2,68.3,0,20.038769,200,676,70.6,91.1,78.2,57.096745,708.02277,192,71.4,88.5,52.6,49.102894,190.95831,669,71.3,83.1,70.6,66.74223,678.54724,129.4,128.1,141.6,132,140.6,131.6,39,1.7,29.5
20170126,410,50,74.4,18.21860133,31.72705583,1,77.3,76.2,0.15,77,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.3,66.3,45.5,33,0,64,45.5,0,64.9,0.95,65,0.9375,33.6,0,0,24,9.3,0,0,0,72.3,64.9,67.2,98.9,48.6,0,63,81.4,0,62.3,1.09,65,0.9375,28.2,0,0,34.7,99.8,22.8,4.8,1.8,48.6,48.6,29.1,72.8,30,100,0.6,0,64.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,52,77.9,0,0,0,81.07128,66.5032,0,67.9,68.9,1,9000,263,69.5,67.8,0,44.747463,260,2,65.1,70.4,0,0.024594195,0,-10,67.7,69.4,0,0,0,778,72.7,72.8,0,0,0,1206,68.8,85,98.1,78.93054,1200,109,71.5,69.9,0,0,0,-1,67.1,70,0,0.03696402,0,-12,67.2,68.3,0,0.047410216,0,42,61.7,64.5,0,0.036859564,0,606,67.3,89.7,100,100,950,-3,0,68.7,0,0,0,-5,67.7,68.2,0,0,0,97,70.8,67.9,0,50.26841,100,686,72.2,80.6,100,79.34426,700,415,71.6,80.5,100,55.5105,420,185,67.7,100,100,29.089218,200,538,70.8,81.3,100,64.78497,540,819,70.4,92.6,100,59.880493,840,721,71.7,85.6,67.9,51.579536,730.2626,88,70.9,68.8,0,34.54205,100,972,70.2,82.3,100,53.994186,1020,279,70.4,81.1,33,54.03527,283.05066,98,71.5,67.6,0,47.100937,100,634,71.1,83.9,88.7,76.36054,637.3225,608,71.4,86.4,65.5,52.45409,618.61707,95,72.7,68.5,0,26.90452,100,914,70.6,88.1,100,66.576294,930,495,71.4,83.7,56.3,48.05124,490.75107,183,71.8,68,0,27.327982,200,89,72.5,68.8,0,32.68676,100,980,70.4,88,100,63.41998,1020,927,70.8,74.1,100,59.289,915,97,71.2,67.2,0,62.78649,100,680,70.7,83,100,91.7755,700,541,71.5,88,51.9,53.128445,549.8347,0,70.2,71.8,0,0,0,819,71,84,97.1,80.70212,840,427,71.5,83.5,47.9,63.813053,435.46832,195,72.8,68,0,38.71752,200,146,73.3,68.2,0,46.48416,150,1002,69,80.1,100,72.55474,1020,207,71.6,67.4,0,40.930046,200,99,71,67.3,0,52.743572,100,457,71.1,83.7,48.7,60.844467,456.40192,553,71.2,84.2,52.3,51.092457,553.5199,98,72.8,67.9,0,25.068087,100,525,71.4,81.9,40.3,50.52396,523.3226,97,70.1,76.7,0,32.29205,100,91,71.8,68.7,0,36.41414,100,100,72.6,286.9,0,29.61579,100,1006,70.1,83.6,100,62.301933,1020,189,71.6,67.4,0,39.922134,200,95,71.9,67.7,0,28.850151,100,687,70.9,81.7,99.1,66.42409,700,698,71.2,85.6,78.7,52.820007,704.41956,98,72.1,67.9,0,37.010113,100,294,70.4,76.2,16.1,56.46691,305.3043,543,71.5,83.3,75.9,58.742176,553.2835,443,70.4,86.7,100,41.68501,450,91,71.1,68.6,0,35.045055,100,975,69.9,80.2,100,70.31486,1020,1030,71.2,79.6,93.1,99.97905,1058.3029,923,71.1,82.3,82.3,60.914833,929.302,196,71.4,67.7,0,44.683968,200,99,71.6,67.7,0,47.8977,100,534,70.7,83.7,100,47.071106,540,98,71,67.7,0,32.607502,100,196,71.1,67.7,0,20.038769,200,702,70.8,93.6,81.1,59.144558,708.02277,189,71.5,88.1,49.5,51.38533,190.95831,640,71.5,82.9,65.5,65.89209,642.06085,129.2,128,141.9,132,141,132.1,38,-0.1,29.5
20170126,415,50,74.5,18.22703692,31.72705583,1,77.3,76.2,0.15,77,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.1,65.9,45,33.8,0,64,45,0,64.6,0.9,65,0.9375,33.4,0,0,23.8,9.3,0,0,0,72.3,64.5,66.7,100,51,0,63,79.6,0,61.7,1.07,65,0.9375,28.3,0,0,35.6,99.5,22.3,4.3,0.7,51,51,29.6,72.8,30,100,1.7,0,64.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,63,77.6,0,0,0,79.97302,66.68441,0,67.8,68.4,1,9000,260,69.5,67.2,0,44.3072,260,2,65.1,70.4,0,0.024594195,0,-12,67.7,68.8,0,0,0,790,72.7,72.7,0,0,0,1132,69.3,87.1,90.8,71.50584,1128.446,108,71.5,69.8,0,0,0,-1,67.2,70,0,0.03696402,0,-12,67.2,68.3,0,0.047410216,0,42,61.6,64.4,0,0.036859564,0,599,67.4,89.5,100,100,950,-3,0,68.7,0,0,0,-5,67.7,68.3,0,0,0,97,70.9,67.4,0,50.26841,100,688,72.2,80.1,100,79.34426,700,415,71.6,80,100,55.5105,420,186,67.8,99.9,100,29.089218,200,538,70.9,80.7,100,64.78497,540,823,70.4,92,100,59.880493,840,682,71.8,84.9,64.7,48.186874,687.4911,90,70.9,68.4,0,34.54205,100,966,70.3,81.9,100,53.994186,1020,318,70.6,80.4,35.8,55.3527,315.748,98,71.5,67.1,0,47.100937,100,633,71.2,83.8,89.5,76.36054,637.3225,608,71.5,86.3,64.3,52.865887,618.61707,93,72.7,68,0,26.90452,100,911,70.7,87.6,100,66.576294,930,493,71.4,82.8,55.1,48.05124,490.75107,184,71.7,67.5,0,27.327982,200,89,72.5,68.3,0,32.68676,100,956,70.4,86,100,64.75624,1020,908,71.1,84.1,97.9,59.0106,915,98,71.2,66.6,0,62.78649,100,682,70.8,82.7,100,98.51747,700,517,71.6,87,48.7,47.765396,512.8239,0,70.3,71.9,0,0,0,826,71.1,83.4,97.9,80.70212,840,432,71.6,82.7,44.7,63.31873,435.46832,196,72.8,67.4,0,38.71752,200,148,73.3,67.8,0,46.48416,150,998,69,79.8,100,72.55474,1020,204,71.6,66.8,0,40.930046,200,100,71,66.8,0,52.743572,100,457,71.2,83.3,49.5,60.844467,456.40192,512,71.3,84.2,49.1,48.35206,521.08905,98,72.8,67.4,0,25.068087,100,526,71.5,80.8,37.1,50.52396,523.3226,96,70.2,69.3,0,32.29205,100,92,71.8,68.2,0,36.858585,100,100,72.6,286.8,0,29.61579,100,1004,70.2,83.5,100,62.301933,1020,190,71.6,66.9,0,39.922134,200,98,71.9,67.2,0,28.850151,100,676,71,81.5,99.9,66.42409,700,692,71.4,85.3,73.5,50.907307,669.1194,98,72.2,67.4,0,37.010113,100,296,70.5,76.2,20.8,56.865704,305.3043,544,71.6,82.9,74.7,58.599495,553.2835,446,70.5,86.5,100,41.68501,450,91,71.1,68.1,0,35.045055,100,1005,69.9,79.8,100,70.31486,1020,1014,71.8,79.8,83.9,96.55317,1004.062,919,71.2,81.9,81.5,60.90375,929.302,195,71.5,67.1,0,44.683968,200,98,71.6,67.2,0,47.8977,100,534,70.8,83.4,100,47.071106,540,98,71,67.2,0,32.607502,100,196,71.1,67.3,0,20.038769,200,733,70.9,94.7,85.9,60.80904,742.6386,184,71.5,87.4,48.3,49.115097,182.40836,637,71.6,82.7,62.3,65.9601,642.06085,128.9,127.7,141.5,132,140.4,131.9,38,-0.4,29.5
20170126,420,50,74.2,18.20173079,31.72705583,1,77.3,76.2,0.15,77.1,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.2,65.8,45,34.2,0,64,45,0,64.5,0.95,65,0.9375,33.3,0,0,23.7,9.3,0,0,0,72.3,63.1,66.4,100,51.4,0,63,85.6,0,61.9,1.09,65,0.9375,28.3,0,0,35.9,99.1,24.3,4.8,1.3,51.4,51.4,29.9,72.8,30,100,0.5,0,64.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,57,77.4,0,0,0,78.94231,66.854485,0,67.8,68.1,1,9000,263,69.6,66.8,0,44.3072,260,2,65.1,70.3,0,0.024594195,0,-10,67.7,68.3,0,0,0,782,72.7,72.6,0,0,0,1066,69.5,87.9,87.7,66.674866,1067.8632,109,71.5,69.8,0,0,0,-1,67.3,70,0,0.03696402,0,-13,67.3,68.3,0,0.047410216,0,41,61.6,64.4,0,0.036859564,0,605,67.4,89,100,100,950,-3,0,68.7,0,0,0,-5,67.8,68.4,0,0,0,97,70.9,67,0,50.26841,100,687,72.1,79.8,100,79.34426,700,416,71.6,79.7,100,55.5105,420,186,67.9,99.7,100,29.089218,200,538,71,80.4,100,64.78497,540,822,70.5,91.9,100,59.880493,840,683,71.9,84.4,61.3,48.186874,687.4911,89,70.9,68,0,34.54205,100,971,70.4,81.7,100,53.994186,1020,317,70.8,80.7,38.4,55.3527,315.748,98,71.5,66.7,0,47.100937,100,633,71.2,83.5,92.1,76.36054,637.3225,608,71.6,85.7,62.9,52.865887,618.61707,94,72.7,67.6,0,26.90452,100,910,70.7,87.3,100,66.576294,930,461,71.5,82.4,51.7,45.467484,460.21945,183,71.7,67.1,0,27.327982,200,89,72.5,67.9,0,32.68676,100,1027,70.4,85.2,100,65.15294,1020,910,71.4,83.7,94.5,55.58411,873.6782,98,71.2,66.2,0,62.78649,100,684,70.9,82.4,100,98.51747,700,515,71.7,86,45.3,46.90829,512.8239,0,70.3,71.9,0,0,0,828,71.3,83,96.5,80.70212,840,402,71.7,82,41.3,59.644985,409.76846,196,72.8,67,0,38.71752,200,148,73.3,67.4,0,46.48416,150,1017,69,79.4,100,72.55474,1020,207,71.6,66.4,0,40.930046,200,99,71,66.3,0,53.03521,100,458,71.2,83,52.1,60.844467,456.40192,513,71.4,83.6,46.5,48.35206,521.08905,99,72.9,67,0,25.068087,100,476,71.6,80.2,33.7,48.29586,477.82812,97,70,67.8,0,32.29205,100,90,71.8,67.8,0,36.858585,100,100,72.6,286.7,0,29.61579,100,1009,70.2,83.1,100,62.301933,1020,191,71.6,66.5,0,39.922134,200,97,71.9,66.7,0,28.850151,100,685,71.1,81.1,100,66.42409,700,674,71.5,84.6,70.1,49.644436,669.1194,98,72.2,66.9,0,37.010113,100,353,70.6,76,25.4,58.342316,374.2505,544,71.7,82.5,73.3,58.577545,553.2835,445,70.6,86,100,41.68501,450,93,71.1,67.8,0,35.045055,100,1044,70,78.8,100,69.8823,1020,790,72.3,79.1,64.1,77.328445,797.4425,911,71.3,81.6,82.1,61.612583,929.302,193,71.5,66.6,0,44.683968,200,97,71.6,66.7,0,47.8977,100,524,70.8,83,100,47.071106,540,96,71,66.7,0,32.607502,100,559,71.1,66.9,100,43.566753,900,766,71,94.5,90.5,62.47352,775.15594,182,71.6,86.5,44.9,49.115097,182.40836,588,71.7,82.5,58.9,63.43233,601.9575,129.4,127.7,141.6,132,140.7,131.8,39.9,-0.3,29.5
20170126,425,50.1,73.5,18.19005439,31.72705583,1,77.3,76.2,0.15,77.2,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.2,65.7,45,34.6,0,64,45,0,64.3,0.95,65,0.9375,33.1,0,0,23.7,9.3,0,0,0,72.3,62.7,66.3,100,50.8,0,63,83,0,61.8,1.09,65,0.9375,28.3,0,0,36,99.2,23.3,4.4,1.4,50.8,50.8,30.4,72.8,30,100,1,0,64.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,58,77.3,0,0,0,77.989044,67.01178,0,67.8,67.9,1,9000,264,69.6,66.7,0,44.3072,260,2,65.1,70.3,0,0.024594195,0,-11,67.7,68,0,0,0,782,72.7,72.5,0,0,0,1065,69.7,87.8,84.5,66.68716,1067.8632,109,71.5,69.8,0,0,0,-1,67.3,70,0,0.03696402,0,-12,67.3,68.2,0,0.047410216,0,41,61.6,64.5,0,0.036859564,0,605,67.5,89,100,100,950,-3,0,68.7,0,0,0,-5,67.9,68.4,0,0,0,99,71,66.7,0,50.83561,100,695,72.1,79.6,100,80.81402,700,417,71.6,79.6,100,55.940533,420,200,67.9,98.9,100,29.670074,200,541,71.1,80.2,100,65.485054,540,828,70.6,91.4,100,60.413998,840,647,72,84.1,57.7,47.05228,648.88794,88,71,67.7,0,34.54205,100,971,70.4,81.7,100,54.419334,1020,343,70.9,80.6,42.8,57.977177,345.77747,97,71.5,66.5,0,47.100937,100,637,71.3,83.6,92.5,77.10459,637.3225,621,71.7,85.5,61.3,53.967728,618.61707,93,72.8,67.3,0,27.319645,100,914,70.8,87.1,100,67.11853,930,430,71.6,82,48.1,44.62448,435.4226,185,71.8,66.7,0,27.76376,200,88,72.5,67.7,0,33.11396,100,1043,70.4,84.4,100,66.42656,1020,883,71.6,84.2,90.5,58.464504,873.6782,97,71.2,66,0,62.78649,100,679,70.9,82.4,100,100,700,478,71.7,85.6,43.7,44.12881,479.3309,0,70.3,71.9,0,0,0,835,71.4,82.7,96.9,81.59009,840,409,71.7,81.5,39.7,62.464893,409.76846,195,72.8,66.6,0,38.71752,200,146,73.3,67,0,46.48416,150,1011,69.1,79.4,100,72.55474,1020,204,71.6,66.2,0,40.930046,200,98,70.9,66.1,0,53.03521,100,453,71.3,83.1,52.5,60.844467,456.40192,487,71.5,83.5,44.5,47.37687,484.45035,97,72.9,66.6,0,25.068087,100,472,71.6,79.8,32.1,48.875774,477.82812,98,69.8,67.2,0,32.29205,100,89,71.8,67.4,0,36.858585,100,96,72.6,286.9,0,29.61579,100,989,70.3,83.2,100,62.301933,1020,188,71.6,66.2,0,39.922134,200,97,72,66.3,0,28.850151,100,692,71.2,81,100,66.97541,700,628,71.6,84.2,66.5,48.12408,629.4522,98,72.2,66.5,0,37.010113,100,382,70.6,76,31.8,58.342316,374.2505,525,71.8,82.7,71.7,56.316544,522.1223,450,70.7,85.9,100,41.68501,450,92,71.1,67.4,0,35.045055,100,1056,70,77.6,100,68.302986,1020,449,72.5,76.1,28.7,62.912518,457.53784,925,71.4,81.8,82.5,62.908405,929.302,194,71.6,66.2,0,45.28045,200,93,71.7,66.3,0,47.8977,100,532,70.9,83,100,50.05526,540,93,70.9,66.3,0,32.607502,100,893,71.4,77.9,96.9,65.350136,900,774,71.2,95.5,92.9,63.33098,775.15594,179,71.4,86.5,48.9,51.312096,182.40836,597,71.7,82.3,57.3,65.858086,601.9575,129.5,128,141.3,132,140.6,131.5,38,0.1,29.5
20170126,430,50.2,73.3,18.22050122,31.72705583,1,77.3,76.2,0.15,77.2,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,63.7,65.7,44.5,34,0,64,44.5,0,64.1,0.9,65,0.9375,33,0,0,23.5,9.3,0,0,0,72.4,64,66.9,100,51.6,0,63,84,0,62.8,1.12,65,0.9375,28.3,0,0,35.4,99.4,23.7,4.6,1.4,51.6,51.6,30.6,72.8,30,100,0.5,0,64.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,55,77.2,0,0,0,76.92308,67.1188,0,67.8,67.9,1,9000,258,69.7,66.6,0,44.3072,260,2,65.1,70.2,0,0.024594195,0,-10,67.7,67.8,0,0,0,794,72.7,72.4,0,0,0,990,69.8,88.6,82.3,65.67916,1006.181,109,71.4,69.7,0,0,0,-1,67.4,69.9,0,0.03696402,0,-13,67.3,68.2,0,0.047410216,0,42,61.6,64.5,0,0.036859564,0,593,67.5,89,100,100,950,-3,0,68.7,0,0,0,-6,67.9,68.4,0,0,0,154,71,66.9,100,57.176136,400,703,72.2,79.8,100,80.81402,700,423,71.6,79.8,100,55.940533,420,202,68,98.6,100,29.670074,200,548,71.2,80.4,100,65.0739,540,835,70.6,91.4,100,60.413998,840,654,72,83.7,55.3,47.05228,648.88794,89,71,67.7,0,34.54205,100,981,70.4,81.8,100,54.419334,1020,348,71.1,81.4,44.4,57.977177,345.77747,99,71.5,66.7,0,47.100937,100,642,71.4,83.8,92.1,77.03019,637.3225,629,71.7,85.4,60.9,53.967728,618.61707,94,72.8,67.3,0,27.319645,100,929,70.9,87.1,100,67.11853,930,437,71.6,81.8,45.7,44.62448,435.4226,190,71.9,66.7,0,27.76376,200,90,72.5,67.6,0,33.11396,100,1050,70.4,84.5,100,66.0403,1020,789,71.8,84.5,84.1,53.742374,798.45654,99,71.2,66.4,0,62.78649,100,690,71,82.5,100,100,700,485,71.8,84.2,39.3,44.12881,479.3309,0,70.3,71.9,0,0,0,848,71.5,82.8,96.5,81.59009,840,386,71.7,81.2,37.3,57.622738,384.10565,197,72.8,66.7,0,38.71752,200,151,73.3,67.1,0,46.48416,150,1016,69.1,79.5,100,72.55474,1020,210,71.6,66.3,0,40.930046,200,100,70.9,66.3,0,53.03521,100,461,71.4,83.3,52.1,60.844467,456.40192,493,71.5,83.6,46.1,47.37687,484.45035,99,72.9,66.6,0,25.068087,100,435,71.6,79.3,29.7,46.851154,435.73492,97,69.7,67,0,32.29205,100,87,71.8,67.4,0,36.858585,100,101,72.6,286.6,0,29.61579,100,1014,70.3,83.2,100,62.301933,1020,192,71.6,66.4,0,39.922134,200,98,72,66.3,0,28.850151,100,718,71.3,81.1,100,66.97541,700,594,71.7,83.8,62.1,46.26042,595.94904,99,72.2,66.5,0,37.010113,100,413,70.7,77.2,35.5,58.956673,406.26944,523,71.9,82.8,69.3,56.250687,522.1223,460,70.9,85.8,100,41.68501,450,93,71.1,67.4,0,35.045055,100,1058,70.1,78.1,100,66.643196,1020,183,72.5,71.3,0,52.792038,200,941,71.4,81.7,84.1,62.908405,929.302,198,71.7,66.3,0,45.28045,200,95,71.7,66.2,0,47.8977,100,542,70.9,82.9,100,50.05526,540,96,71.4,66.3,0,32.607502,100,826,72,78.7,84.1,59.82554,819.7601,820,71.4,95.5,92.9,64.14809,807.6848,187,71.2,87.5,56.1,52.33736,193.93396,559,71.8,82.6,52.9,61.800045,564.75244,128.8,127.8,140.8,132,140,131.5,34.7,0,29.5
20170126,435,50.3,73.1,18.25089817,31.72705583,1,77.3,76.2,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,63.9,65.6,44.5,33.5,0,64,44.5,0,64.2,0.95,65,0.9375,33,0,0,23.3,9.2,0,0,0,72.4,62.7,66.9,100,53.3,0,63,85.8,0,61.9,1.1,65,0.9375,28.3,0,0,35,99.2,24.4,4.3,0.9,53.3,53.3,31,72.8,30,100,0.7,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,58,77.1,0,0,0,76.13926,67.2591,0,67.8,67.8,1,9000,262,69.7,66.5,0,44.3072,260,2,65.1,70.2,0,0.024594195,0,-11,67.6,67.6,0,0,0,786,72.7,72.3,0,0,0,932,70,87.9,78.8,61.36447,943.9525,109,71.4,69.7,0,0,0,-1,67.5,69.9,0,0.03696402,0,-12,67.3,68.1,0,0.047410216,0,42,61.6,64.5,0,0.036859564,0,601,67.6,88.6,100,100,950,-3,0,68.7,0,0,0,-5,67.9,68.4,0,0,0,402,71,78.9,100,81.059456,400,688,72.2,79.8,100,80.81402,700,418,71.6,79.6,100,55.940533,420,200,68.1,98.4,100,29.670074,200,541,71.3,80.5,100,65.485054,540,829,70.7,91.5,100,60.413998,840,603,72,83.6,53.5,45.995552,611.042,87,71,67.8,0,34.54205,100,968,70.5,82,100,54.419334,1020,379,71.3,81.4,46.6,59.719913,375.7856,98,71.5,67,0,47.100937,100,640,71.5,83.8,92.3,77.03019,637.3225,571,71.8,86.1,59.1,51.051754,577.2006,93,72.8,67.4,0,27.319645,100,928,70.9,87.1,100,67.11853,930,403,71.7,81.9,41.9,43.551563,409.0525,190,72,66.9,0,27.76376,200,89,72.6,67.7,0,33.11396,100,1057,70.5,85,100,65.43481,1020,767,72,84.3,78.3,51.8578,757.89264,359,71.2,79.6,100,100,400,673,71,82.6,100,100,700,459,71.8,84,37.5,47.961308,447.1176,1,70.4,72,0,0,0,848,71.6,83,96.7,82.1683,840,389,71.7,81.1,35.5,60.94821,384.10565,196,72.8,66.8,0,38.71752,200,145,73.3,67.4,0,46.48416,150,935,69.2,80.1,100,73.52798,1020,189,71.6,66.5,0,40.930046,200,100,71,66.5,0,53.499676,100,459,71.5,83.5,52.3,60.844467,456.40192,476,71.6,84,46.3,47.747192,484.45035,99,72.9,66.7,0,25.068087,100,433,71.6,80,31.1,46.851154,435.73492,98,69.6,67.1,0,32.29205,100,90,71.8,67.4,0,36.858585,100,99,72.6,287,0,29.61579,100,1005,70.3,83.3,100,62.301933,1020,192,71.6,66.6,0,39.922134,200,96,72,66.4,0,28.850151,100,716,71.4,81.2,100,66.97541,700,590,71.8,83.5,58.3,46.26042,595.94904,99,72.2,66.6,0,37.010113,100,450,70.8,77.8,39.6,59.99138,441.8011,521,72,82,67.5,56.250687,522.1223,450,71.1,85.8,100,41.68501,450,93,71.1,67.5,0,35.045055,100,1059,70.1,78.3,100,66.643196,1020,202,72.4,66.5,0,53.651123,200,936,71.5,81.7,84.3,62.75335,929.302,198,71.7,66.5,0,45.28045,200,95,71.7,66.4,0,47.8977,100,543,71,82.8,100,50.05526,540,96,71.6,66.4,0,32.607502,100,681,72.4,78.3,68.7,49.527504,678.1946,821,71.5,95.3,93.1,64.0573,807.6848,193,71.4,88.1,58.3,52.33736,193.93396,565,71.9,82.4,49.1,61.800045,564.75244,128,127.1,140.2,132,139.5,130.8,35.5,-0.9,29.5
20170126,440,50.4,72.7,18.26412034,31.72705583,1,77.3,76.2,0.15,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,64.1,65.5,45,33,0,64,45,0,64.2,0.95,65,0.9375,32.8,0,0,23.6,9.3,0,0,0,72.4,62.8,66.7,100,52.4,0,63,82.5,0,61.9,1.1,65,0.9375,28.3,0,0,35.6,99.4,23.1,4.7,1.4,52.4,52.4,31,70.8,30,100,0.4,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,56,77,0,0,0,75.4188,67.388054,0,67.7,67.6,1,9000,264,69.7,66.5,0,44.3072,260,3,65.1,70.1,0,0.024594195,0,-10,67.6,67.5,0,0,0,780,72.7,72.2,0,0,0,957,70.1,87.3,77,62.888752,943.9525,109,71.4,69.6,0,0,0,-1,67.6,69.8,0,0.03696402,0,-13,67.3,68.1,0,0.047410216,0,41,61.5,64.5,0,0.036859564,0,607,67.6,88.4,100,100,950,-3,0,68.7,0,0,0,-5,68,68.5,0,0,0,403,71,78.8,100,81.09997,400,693,72.2,79.4,100,80.81402,700,417,71.7,79.3,100,55.940533,420,199,68.1,98.2,100,29.670074,200,541,71.4,80.1,100,65.485054,540,828,70.8,91.1,100,60.413998,840,604,72,83.2,51.4,45.995552,611.042,87,71,67.8,0,34.54205,100,967,70.5,81.7,100,54.419334,1020,381,71.6,81,44.2,59.719913,375.7856,99,71.5,66.8,0,47.100937,100,641,71.6,83.4,92.2,77.03019,637.3225,573,71.9,85.4,57,51.051754,577.2006,94,72.8,67.3,0,27.319645,100,927,71,86.7,100,67.11853,930,404,71.7,81.5,43,43.551563,409.0525,188,72,66.8,0,27.76376,200,90,72.5,67.6,0,33.11396,100,1041,70.5,84.9,100,64.90239,1020,777,72.1,83.3,74.2,53.51751,757.89264,356,71.3,79.7,100,100,400,668,71.1,82.4,100,100,700,425,71.9,82.9,33.4,41.753395,412.0873,0,70.4,72,0,0,0,803,71.7,83.1,96.6,79.34951,807.10455,381,71.7,80.7,36.6,60.8808,384.10565,192,72.8,66.8,0,38.71752,200,141,73.3,67.2,0,46.48416,150,1008,69.2,79.8,100,77.59124,1020,203,71.6,66.4,0,41.92223,200,407,70.9,78.4,100,77.10088,400,456,71.6,82.9,53,60.844467,456.40192,478,71.6,83.4,48.2,48.364403,484.45035,98,73,66.7,0,25.068087,100,430,71.6,79.9,33,46.851154,435.73492,96,69.5,67,0,32.29205,100,88,71.8,67.3,0,37.43434,100,100,72.6,286.7,0,29.61579,100,1005,70.4,83,100,62.301933,1020,191,71.6,66.5,0,39.922134,200,100,72,66.4,0,28.850151,100,717,71.5,80.8,100,66.97541,700,568,71.9,82.6,54.2,45.316334,563.8727,99,72.2,66.5,0,37.010113,100,454,71,78,41.6,59.99138,441.8011,521,72,81.7,67.4,56.250687,522.1223,458,71.2,85.5,100,41.68501,450,94,71,67.4,0,35.045055,100,1054,70.2,77.9,100,66.643196,1020,201,72.2,65.9,0,53.651123,200,944,71.6,81.4,85,62.16635,929.302,201,71.8,66.4,0,45.28045,200,97,71.7,66.4,0,47.8977,100,552,71,82.5,100,50.05526,540,97,71.6,66.4,0,32.607502,100,432,72.6,76.9,34.8,37.10928,441.3042,809,71.6,94.6,93,63.129223,807.6848,205,71.6,87.4,58.6,53.277187,203.0838,523,72,81.9,45,59.090908,528.55145,128.2,126.8,140,131,139.2,130.6,35.5,0,29.5
20170126,445,50.5,73.1,18.34592168,31.72705583,1,77.3,76.2,0.15,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,64.1,65.9,44.5,34.2,0,64,44.5,0,64.4,0.9,65,0.9375,32.8,0,0,23.4,9.3,0,0,0,72.4,62.6,65.9,100,50.7,0,63,85,0,61.6,1.05,65,0.9375,28.3,0,0,36.6,99.2,24.1,4.4,0.7,50.7,50.7,31.9,70.8,30,100,0.6,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,60,77,0,0,0,74.76923,67.504326,0,67.7,67.8,1,9000,260,69.7,66.6,0,44.3072,260,2,65.1,70,0,0.024594195,0,-10,67.6,67.4,0,0,0,792,72.7,72.1,0,0,0,937,70.2,87.1,75,63.41733,943.9525,109,71.4,69.6,0,0,0,-1,67.7,69.8,0,0.03696402,0,-12,67.3,68.1,0,0.047410216,0,42,61.5,64.5,0,0.036859564,0,598,67.7,88.5,100,100,950,-3,0,68.7,0,0,0,-5,68,68.5,0,0,0,397,71.1,78.4,100,81.130356,400,677,72.2,78.9,100,81.9446,700,416,71.7,78.8,100,56.64086,420,193,68.2,97.8,100,29.670074,200,525,71.4,79.7,100,66.40738,540,815,70.8,90.7,100,60.87281,840,552,72,82.6,49.2,45.139046,571.63574,84,71,67.6,0,35.72137,100,955,70.6,81.3,100,55.392708,1020,370,71.8,80.5,41.9,60.373444,375.7856,412,71.6,69.8,100,82.26278,400,624,71.6,83,94.8,78.539536,668.6448,557,71.9,84.9,56.8,53.177517,577.2006,90,72.8,67.1,0,27.72355,100,895,71,86.4,100,68.1271,930,390,71.7,81.2,44.8,44.876286,409.0525,179,72.1,66.6,0,27.76376,200,86,72.6,67.4,0,33.11396,100,946,70.6,84.5,100,65.89414,1020,697,72.2,82.5,70,55.562695,719.0788,334,71.3,79.3,100,100,400,627,71.1,82,100,100,700,380,71.8,82,34.8,44.93694,412.0873,0,70.4,72,0,0,0,787,71.9,82.7,94.4,84.832214,807.10455,369,71.7,80.8,38.4,64.45344,384.10565,177,72.8,66.5,0,39.347706,200,121,73.2,66.9,0,47.742577,150,888,69.2,79.6,100,79.82968,1020,534,71.6,67.4,100,68.90158,915,382,70.8,80.2,100,79.747246,400,449,71.6,82.5,55.6,61.592735,456.40192,505,71.6,82.7,50.8,50.56166,516.4602,94,73,66.4,0,25.068087,100,479,71.6,79.9,35.6,49.73039,475.77905,92,69.4,66.7,0,32.29205,100,87,71.8,67.1,0,37.43434,100,88,72.6,287,0,29.61579,100,948,70.4,82.5,100,64.16153,1020,791,71.6,69.6,100,67.84205,910,96,72,66.1,0,28.850151,100,689,71.6,80.3,100,66.42409,700,518,71.9,81.7,52,44.323196,531.6917,95,72.2,66.3,0,37.010113,100,457,71.1,78,45.4,61.220093,473.80215,470,72.1,81.9,65.2,55.47141,485.27573,441,71.4,85.2,100,41.232574,450,89,71,67.2,0,35.511887,100,1011,70.2,77.4,100,66.14023,1020,177,72,65.4,0,53.860657,200,912,71.6,81.2,88.4,62.55399,929.302,192,71.8,66.1,0,45.28045,200,93,71.7,66.1,0,47.8977,100,529,71,82,100,50.05526,540,536,71.6,69.2,100,67.78841,525,214,72.7,83,2.8,21.601646,217.15222,795,71.7,94,92.8,64.420456,807.6848,184,71.8,87.1,56.4,52.044426,194.45042,481,72.1,81.3,40.8,58.37678,483.52563,128.8,127.1,140,130,139.1,130.3,38.1,-0.1,29.5
20170126,450,50.6,72.9,18.37629634,31.72705583,1,77.3,76.2,0.15,77.4,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,63.8,65.8,44,34.1,0,64,44,0,64.2,0.9,65,0.9375,32.8,0,0,23.2,9.2,0,0,0,72.4,63,66.3,100,50.9,0,63,82.7,0,62.1,0.93,65,0.9375,28.3,0,0,36.1,98.7,23.3,4.8,1.4,50.9,50.9,32.2,70.8,30,100,0.4,0,62.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,54,77,0,0,0,74.188034,67.60835,0,67.7,67.8,1,9000,260,69.7,66.6,0,44.3072,260,2,65.1,70,0,0.024594195,0,-11,67.6,67.5,0,0,0,791,72.7,72,0,0,0,868,70.3,88,72.8,58.279045,876.2761,109,71.4,69.5,0,0,0,-1,67.7,69.7,0,0.03696402,0,-13,67.4,68,0,0.047410216,0,41,61.5,64.6,0,0.036859564,0,598,67.7,88.4,100,100,950,-4,0,68.7,0,0,0,-6,68,68.5,0,0,0,400,71.1,78.7,100,84.94885,400,684,72.2,79.7,100,90.06218,700,416,71.7,78.9,100,58.643566,420,187,68.2,98.2,100,30.099907,200,533,71.5,79.9,100,68.95211,540,825,70.9,89.3,100,63.604355,840,567,72,83,46.8,48.39822,571.63574,93,71,67.5,0,37.14317,100,964,70.6,81.7,100,57.451332,1020,375,71.8,80.3,43.5,62.20954,375.7856,395,71.6,80.8,100,80.8914,400,658,71.7,84.4,94.8,83.8648,668.6448,567,72,84.9,54.4,54.212578,577.2006,96,72.9,66.9,0,29.967463,100,901,71.1,86.1,100,70.36113,930,410,71.7,81.2,46.4,46.956425,409.0525,194,72.1,66.4,0,29.50688,200,86,72.6,67.3,0,35.169147,100,1023,70.6,83,100,70.92599,1020,696,72.3,83.1,65.6,52.917873,681.39087,279,71.4,81.3,100,100,400,527,71.2,83.5,100,100,700,406,71.8,83,36.4,51.58565,412.0873,0,70.4,72.1,0,0,0,761,71.9,82.4,96,99.96906,807.10455,377,71.7,81.8,40,68.59903,384.10565,189,72.8,66.4,0,41.3267,200,136,73.1,66.8,0,51.47367,150,754,69.3,83.2,100,99.91484,1020,741,71.6,82.4,100,100,915,395,70.8,80.9,100,83.0957,400,485,71.7,83.8,58.4,64.56441,483.2928,516,71.7,82.8,52,51.944202,516.4602,92,73,66.2,0,28.052101,100,528,71.6,80.5,41.2,52.528233,519.45276,87,69.4,66.5,0,32.29205,100,88,71.8,67,0,38.959595,100,93,72.6,287.3,0,30.62011,100,976,70.4,84.5,100,68.27685,1020,899,71.6,84.7,100,74.6941,910,94,72.1,65.9,0,29.842993,100,679,71.7,81.3,100,69.02635,700,528,72,82.1,48.4,47.768517,531.6917,90,72.2,66.1,0,37.010113,100,505,71.2,78.4,49,64.53977,505.81506,480,72.2,81.9,62.8,56.93118,485.27573,437,71.5,85.4,100,42.651016,450,96,70.9,67,0,36.53241,100,972,70.2,78,100,67.70949,1020,196,71.9,65.4,0,54.90833,200,957,71.6,81.1,94,67.47148,972.3024,187,71.9,65.9,0,45.803684,200,92,71.7,66,0,51.08951,100,519,71.1,82.7,100,51.725407,540,516,71.7,81.1,100,68.2943,525,202,72.4,72.9,0,20.668768,200,795,71.8,95.2,92.4,65.72178,807.6848,193,71.9,87.3,56,53.77762,194.45042,480,72.1,81.8,38.4,60.09975,483.52563,128.7,127.4,139.2,130,137.6,129.5,43.1,1.6,29.5
20170126,455,50.7,72.4,18.38702129,31.72705583,1,77.3,76.2,0.15,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,63.6,65.6,45.5,32.5,0,64,45.5,0,63.8,0.95,65,0.9375,32.7,0,0,24,9.3,0,0,0,72.4,62,66.7,100,52,0,63,85.7,0,61.7,0.93,65,0.9375,28.3,0,0,35.5,98.7,24.2,4.7,1.3,52,52,32.3,70.8,30,100,0.5,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,58,77,0,0,0,73.67521,67.70015,0,67.7,67.8,1,9000,620,69.7,71.8,95.2,100,807.5297,2,65.1,69.9,0,0.024594195,0,-10,67.6,67.4,0,0,0,783,72.7,71.9,0,0,0,878,70.4,87.2,70.4,58.36509,876.2761,108,71.5,69.5,0,0,0,-1,67.8,69.7,0,0.03696402,0,-13,67.4,68,0,0.047410216,0,43,61.5,64.6,0,0.036859564,0,609,67.7,88.1,100,100,950,-3,0,68.7,0,0,0,-6,68,68.5,0,0,0,397,71.2,79,100,84.918465,400,684,72.3,80.4,100,91.04579,700,416,71.7,79.1,100,59.257896,420,186,68.3,98.2,100,30.099907,200,539,71.5,80.2,100,69.71886,540,827,70.9,89.2,100,63.988476,840,569,72,82.9,45.8,48.387096,571.63574,94,71,67.6,0,37.14317,100,967,70.7,82,100,57.94361,1020,371,71.9,80.4,42.9,62.20954,375.7856,398,71.6,81.1,100,81.72835,400,659,71.7,84.7,98.2,84.672615,668.6448,579,72,84.7,54.6,54.83584,577.2006,94,72.9,67.1,0,29.967463,100,903,71.1,86.2,100,70.75155,930,439,71.8,81.2,48.2,48.095028,437.0077,191,72.1,66.6,0,29.50688,200,92,72.6,67.5,0,35.665627,100,993,70.6,82,100,71.53147,1020,671,72.3,82.9,63,54.010063,681.39087,277,71.4,81.6,100,100,400,523,71.2,83.9,100,100,700,406,71.8,83.6,37.8,52.038692,412.0873,0,70.4,72.1,0,0,0,751,72,82.8,95.4,99.96906,807.10455,411,71.7,82.8,45.4,72.901924,410.76312,184,72.9,66.6,0,41.3267,200,139,73.1,67.1,0,51.959377,150,725,69.3,83.6,100,99.91484,1020,732,71.7,82.9,100,100,915,398,70.9,81.2,100,83.23612,400,510,71.7,84.3,63.8,65.8899,508.3053,512,71.8,82.9,52.2,51.944202,516.4602,96,73.1,66.5,0,28.644169,100,563,71.7,81.1,44.6,53.76946,563.1521,85,69.4,66.7,0,32.29205,100,89,72,67.1,0,39.464645,100,91,72.6,286.5,0,30.62011,100,965,70.5,84.6,100,68.27685,1020,895,71.9,84.9,97.4,75.16129,910,93,72.1,66.2,0,29.842993,100,692,71.8,81.5,99.4,69.65487,700,506,72,81.9,47.4,44.76459,498.98633,91,72.2,66.3,0,37.463127,100,495,71.3,79.3,52.4,64.53977,505.81506,478,72.2,82.5,62.2,56.920208,485.27573,428,71.6,85.4,100,42.651016,450,95,70.8,67.3,0,36.53241,100,982,70.3,78.1,100,68.27281,1020,191,71.7,65.8,2,54.90833,200,1013,71.7,80.9,97.4,70.4397,1017.3646,190,71.9,66.3,0,46.18041,200,94,71.6,66.2,0,51.60102,100,523,71.1,82.7,100,52.167503,540,504,72.1,81.6,93.4,65.80886,503.2967,201,72.2,68.7,0,20.668768,200,809,71.9,94.8,91.8,66.81126,807.6848,191,71.9,87.4,57.4,53.77762,194.45042,447,72.2,81.9,33.8,56.948536,449.0639,128.4,127.3,139.4,130,138.6,129.1,45,0,29.47
20170126,500,50.8,72.3,18.42590345,31.72705583,1,77.3,76.2,0.15,77.4,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.4,65.5,48.5,32.2,0,64,48.5,0,64.3,1.1,65,1.0625,32.7,0,0,25,9.5,0,0,0,72.4,62.8,66.4,100,51.4,0,63,83.4,0,61.9,0.9,65,1.0625,28.3,0,0,35.9,98.8,23.5,4.6,0.8,51.4,51.4,32.9,70.8,30,100,1,0,62.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,60,77,0,0,0,73.23077,67.7797,0,67.6,67.6,1,9000,667,69.7,78.6,100,100,850,2,65.1,69.9,0,0.024594195,0,-9,67.6,67.3,0,0,0,738,72.7,71.8,0,0,0,878,70.4,87.1,69.8,55.68531,876.2761,109,71.5,69.4,0,0,0,-1,67.9,69.7,0,0.03696402,0,-12,67.3,68,0,0.047410216,0,42,61.4,64.6,0,0.036859564,0,650,67.7,87.4,100,100,950,-2,0,68.6,0,0,0,-5,68,68.5,0,0,0,397,71.3,78.7,100,84.95898,400,683,72.3,80.1,100,91.04579,700,417,71.7,78.9,100,59.257896,420,186,68.3,98,100,30.099907,200,539,71.6,79.8,100,69.71886,540,826,71,88.8,100,63.988476,840,568,72,82.5,47,48.387096,571.63574,94,71,67.6,0,37.14317,100,971,70.7,81.7,100,57.94361,1020,373,72,80.2,42.1,62.20954,375.7856,401,71.7,80.8,100,81.72835,400,660,71.8,84.4,98.6,84.14116,668.6448,534,72.1,84.7,52.6,52.220367,540.69446,95,72.9,67,0,29.967463,100,910,71.2,85.8,100,70.75155,930,440,71.8,81.2,51,48.095028,437.0077,194,72.1,66.5,0,29.50688,200,92,72.6,67.4,0,35.665627,100,1003,70.7,81.8,100,71.53147,1020,655,72.4,82.3,58.2,52.425312,644.98474,274,71.6,81.5,100,100,400,521,71.2,83.8,100,100,700,446,71.8,83.3,40.6,54.916126,444.09344,0,70.4,72.1,0,0,0,744,72.1,82.7,93.8,99.96906,807.10455,440,71.7,83.9,50.6,76.2611,436.88373,182,72.9,66.6,0,41.3267,200,134,73,66.9,0,51.959377,150,722,69.3,83.4,100,99.91484,1020,729,71.8,82.8,100,100,915,398,71,81,100,83.23612,400,528,71.8,84.2,67,67.140564,534.4913,512,71.9,82.7,51.4,51.944202,516.4602,96,73.1,66.3,0,28.644169,100,567,71.7,81.3,49.8,53.76946,563.1521,85,69.3,66.6,0,32.29205,100,89,72.2,67,0,39.464645,100,91,72.6,286.6,0,30.62011,100,983,70.5,84.2,100,68.683975,1020,860,72.1,85.3,94.6,72.380424,869.00616,94,72.1,66.1,0,29.842993,100,690,71.9,81.3,98.6,69.65487,700,506,72,81.8,48.6,44.76459,498.98633,91,72.2,66.2,0,37.463127,100,540,71.5,79.4,53.6,65.8116,541.2538,449,72.3,83.1,59.4,54.329933,453.87183,436,71.7,85.3,100,42.651016,450,96,70.8,67.1,0,36.53241,100,988,70.3,77.9,100,68.27281,1020,237,71.6,68.1,9.2,55.777897,245.52924,1020,72,80.7,95,70.4397,1017.3646,195,71.8,66.2,93.4,46.578068,671.74915,94,71.6,66.1,0,51.60102,100,523,71.1,82.5,100,52.167503,540,482,72.4,81.9,87,62.91653,480.02734,201,72.2,67.4,0,20.668768,200,811,72,94.6,91,66.81126,807.6848,192,72,87.3,56.6,53.77762,194.45042,407,72.2,81.3,31,54.704147,413.48114,128.3,127,139.4,130,138.2,129,50.1,0,29.47
20170126,505,50.8,72,18.39979837,39.7501525,1,77.3,76.3,0.15,77.5,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.6,66.1,51,35.6,0,64,51,0,64.7,1.15,65,1.1875,32.7,0,0,25.9,9.6,0,0,0,72.5,63.1,67,100,52.8,0,63,87.1,0,62.2,0.86,65,1.1875,28.3,0,0,35.2,98.2,24.8,4.3,0.7,52.8,52.8,32.8,70.8,30,100,0.5,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,59,76.9,0,0,0,72.854706,67.847015,0,67.6,67.7,1,9000,694,69.7,78.6,100,100,850,3,65.1,69.9,0,0.024594195,0,-7,67.6,67.3,0,0,0,711,72.7,71.7,0,0,0,801,70.5,90,66.9,51.456665,807.4986,108,71.6,69.4,0,0,0,-1,67.9,69.7,0,0.03696402,0,-13,67.4,68,0,0.047410216,0,42,61.4,64.6,0,0.036859564,0,679,67.7,86.8,100,100,950,-3,0,68.6,0,0,0,-5,68.1,68.6,0,0,0,401,71.3,79.1,100,88.51413,400,675,72.3,81.5,100,100,700,416,71.7,79.3,100,60.01966,420,193,68.4,97.8,100,30.680761,200,537,71.6,80.2,100,71.35237,540,823,71.1,88.7,100,65.11951,840,564,72,83.4,48.1,49.499443,571.63574,88,71,67.7,0,37.14317,100,979,70.7,82.2,100,59.57709,1020,375,72,80.5,43.2,63.246887,375.7856,397,71.8,81.1,100,83.614,400,691,71.9,85.1,98.9,89.976616,700,528,72.1,85.3,53.3,53.733997,540.69446,97,72.9,67.2,0,30.38259,100,911,71.2,85.9,100,72.313194,930,434,71.9,81.7,50.9,48.576744,437.0077,183,72.2,66.7,0,29.50688,200,87,72.6,67.5,0,35.665627,100,968,70.7,82.3,100,72.98257,1020,593,72.4,82.5,55.3,50.85127,606.5908,260,71.6,82.3,100,100,400,490,71.2,84.3,100,100,700,477,71.8,84.9,45.7,58.74862,478.46307,0,70.5,72.2,0,0,0,706,72.1,83.5,94.1,99.96906,807.10455,433,71.9,84.9,50.9,77.62049,436.88373,181,73,66.7,0,41.956882,200,137,73,67.2,0,53.05221,150,694,69.3,84.1,100,99.91484,1020,704,71.9,83.5,99.7,100,915,394,71.1,81.5,100,84.240654,400,550,71.8,85.2,72.1,69.77017,560.0492,524,71.9,83,52.5,53.092213,516.4602,92,73.1,66.5,0,28.644169,100,602,71.8,82,52.9,56.221382,605.81726,88,69.3,66.7,0,32.818817,100,87,72.3,67.2,0,39.969696,100,95,72.6,287,0,31.12227,100,975,70.5,84.4,100,69.77333,1020,831,72.3,86.2,87.7,71.97997,825.42255,94,72.1,66.3,0,30.258602,100,681,71.9,82,99.7,70.680336,700,489,72.1,82.4,47.7,45.57381,498.98633,89,72.2,66.4,0,38.063633,100,532,71.6,80,56.6,66.81397,541.2538,450,72.3,83.2,58.5,56.601913,453.87183,446,71.8,85.4,100,43.702618,450,92,70.8,67.3,0,36.53241,100,992,70.4,78.1,100,70.27462,1020,285,71.6,76.5,14.2,57.370354,291.17044,1002,72,82.4,96.1,75.844505,1017.3646,639,72,83.3,92.1,99.9687,671.74915,94,71.6,66.3,0,53.156013,100,521,71.1,83.2,100,56.048138,540,462,72.6,83,80.1,65.83086,456.41116,200,72,67.3,0,20.668768,200,769,72.2,94.7,87.3,65.984055,771.3394,193,72,87.8,57.7,54.924934,194.45042,415,72.2,81.6,28.1,57.87803,413.48114,128.6,127,139.2,130,138.3,128.9,54.6,0.1,29.47
20170126,510,50.8,71.9,18.39109712,39.7501525,1,77.3,76.3,0.15,77.5,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.5,66.2,53.5,36.4,0,64,53.5,0,64.5,1.35,65,1.3125,32.7,0,0,26.8,9.6,0,0,0,72.5,64,66.8,100,53.7,0,63,86.2,0,62.6,0.88,65,1.3125,28.2,0,0,35.4,98.1,24.4,4.4,1.8,53.7,53.7,33,70.8,30,100,1,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,63,76.9,0,0,0,72.547005,67.90209,0,67.6,67.9,1,9000,737,69.8,78.3,100,100,850,3,65.1,69.9,0,0.024594195,0,-4,67.6,67.4,0,0,0,659,72.7,71.6,0,0,0,808,70.6,90.4,63.9,49.477566,807.4986,109,71.6,69.3,0,0,0,-1,68,69.7,0,0.03696402,0,-13,67.5,68.1,0,0.047410216,0,42,61.4,64.6,0,0.036859564,0,726,67.8,86.3,100,100,950,-3,0,68.7,0,0,0,-5,68.1,68.6,0,0,0,401,71.4,79.1,100,88.51413,400,673,72.3,81.6,100,100,700,414,71.8,79.3,100,60.01966,420,192,68.4,97.8,100,30.680761,200,537,71.7,80.3,100,71.35237,540,823,71.1,88.8,100,65.11951,840,563,72.1,83.4,46.9,49.499443,571.63574,88,71.1,67.8,0,37.14317,100,972,70.8,82.4,100,59.57709,1020,373,72.1,80.4,42,63.246887,375.7856,395,71.8,81.1,100,83.55349,400,689,71.9,85,100,90.51871,700,537,72.1,85.2,54.1,54.223705,540.69446,96,72.9,67.2,0,30.38259,100,905,71.3,85.9,100,72.313194,930,470,71.9,81.8,54.1,50.08758,464.50235,181,72.2,66.8,0,29.50688,200,87,72.6,67.6,0,35.665627,100,1019,70.8,81.3,100,74.11003,1020,618,72.4,82.1,52.1,52.500267,606.5908,259,71.7,82.3,100,100,400,485,71.2,84.5,100,100,700,473,71.9,86.1,48.5,58.74862,478.46307,1,70.5,72.2,0,0,0,700,72.2,83.5,89.7,99.96906,773.3306,463,72,85.5,52.1,80.78868,464.4134,186,73.1,66.8,0,42.354893,200,134,72.9,67.2,0,53.05221,150,678,69.3,84,100,99.91484,1020,698,72,83.6,98.5,100,915,392,71.2,81.4,100,84.78073,400,556,71.9,85.2,74.1,69.652596,560.0492,521,72,82.9,51.3,53.092213,516.4602,92,73.2,66.6,0,28.644169,100,647,71.8,82.5,57.7,58.246006,645.83716,87,69.3,66.8,0,32.818817,100,89,72.4,67.2,0,39.969696,100,93,72.6,287.1,0,31.12227,100,978,70.6,84,100,70.16946,1020,788,72.6,86.8,78.5,69.922134,780.0036,94,72.1,66.3,0,30.258602,100,680,72,82,98.5,70.680336,700,488,72.1,82.4,48.5,46.64051,498.98633,89,72.2,66.5,0,38.063633,100,573,71.8,80.2,57.5,68.22591,574.027,448,72.4,83,55.3,56.601913,453.87183,443,71.9,85.3,100,43.702618,450,91,70.9,67.4,0,36.53241,100,985,70.4,78.1,100,70.27462,1020,339,71.8,76,15.1,60.062862,336.9336,1014,72.1,82.4,94.9,75.279655,1017.3646,625,72.6,83.4,78.5,86.11082,619.103,95,71.6,66.4,0,53.156013,100,527,71.1,83.1,100,56.048138,540,403,72.9,82.8,70.9,59.177387,400.8931,201,72.1,67.1,0,20.668768,200,743,72.3,95.6,82.1,64.65248,737.4206,194,72.1,87.7,56.5,54.924934,194.45042,373,72.3,81,22.9,53.819996,372.37646,128.9,127.3,139.6,130,138.6,129.1,58.9,-0.1,29.47
20170126,515,51,71.9,18.48617213,39.7501525,1,77.3,76.3,0.15,77.5,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.3,66.2,56,37,0,64,56,0,64.4,1.45,65,1.4375,32.7,0,0,27.5,9.8,0,0,0,72.6,62.5,66.2,100,52.3,0,63,83.6,0,61.3,0.88,65,1.4375,28.2,0,0,36.4,98.5,23.6,4.4,1.8,52.3,52.3,33.7,70.8,30,100,0.5,0,62.6,0.05,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,66,76.8,0,0,0,72.31878,67.9474,0,67.6,67.9,1,9000,765,69.9,78.1,100,100,850,3,65.1,69.9,0,0.024594195,0,-2,67.6,67.5,0,0,0,624,72.7,71.5,0,0,0,813,70.6,90.5,62.7,49.391518,807.4986,109,71.6,69.3,0,0,0,-1,68,69.6,0,0.03696402,0,-13,67.6,68.2,0,0.047410216,0,41,61.3,64.6,0,0.036859564,0,755,67.9,85.9,100,100,950,-3,0,68.9,0,0,0,-5,68.2,68.7,0,0,0,406,71.5,78.5,100,87.71397,400,686,72.3,81.2,100,100,700,422,71.8,78.7,100,60.01966,420,195,68.5,97.6,100,30.680761,200,544,71.7,79.8,100,71.35237,540,832,71.1,88.4,100,65.11951,840,570,72.1,83.1,47.6,49.499443,571.63574,89,71.1,67.7,0,37.14317,100,989,70.8,81.6,100,59.57709,1020,340,72.1,80.7,41.9,59.74066,341.39258,400,71.9,80.5,100,83.614,400,706,72,84.5,99.2,90.252975,700,545,72.2,84.9,52.8,54.223705,540.69446,97,73,67.1,0,30.38259,100,918,71.3,85.5,100,72.313194,930,472,72,82,56,49.529232,464.50235,187,72.3,66.6,0,29.50688,200,88,72.6,67.5,0,35.665627,100,1060,70.8,80.7,100,74.11003,1020,578,72.4,81.5,48.8,48.988117,566.9011,264,71.8,81.7,100,100,400,495,71.2,84.3,100,100,700,515,71.9,88.5,53.2,61.013836,510.479,0,70.5,72.2,0,0,0,710,72.3,83.2,86.8,99.96906,773.3306,471,72.1,85.6,50.8,79.99101,464.4134,189,73.2,66.7,0,42.354893,200,138,72.9,67,0,53.05221,150,676,69.4,83.9,100,99.91484,1020,696,72.1,83.2,97.2,100,915,399,71.2,81,100,84.78073,400,566,72,84.8,74.4,69.652596,560.0492,527,72.1,82.7,50,52.63548,516.4602,100,73.2,66.4,0,29.070456,100,651,71.9,82.5,60.4,58.246006,645.83716,85,69.3,66.7,0,32.818817,100,90,72.5,67.1,0,39.969696,100,97,72.6,286.8,0,31.12227,100,1008,70.6,82.9,100,70.16946,1020,719,72.8,87.3,71.2,65.12792,705.2309,96,72.2,66.2,0,30.258602,100,685,72.1,81.5,97.2,70.680336,700,496,72.1,82,49.2,46.64051,498.98633,90,72.2,66.3,0,38.063633,100,582,71.9,79.9,60.2,67.67622,574.027,425,72.4,82.5,54,53.649437,422.94843,452,72,85.1,99.2,43.702618,450,92,70.8,67.3,0,36.53241,100,991,70.4,77.5,100,70.27462,1020,335,71.9,75.6,17.8,59.612362,336.9336,972,72.4,81.5,85.6,71.09314,970.98236,570,72.9,82.6,69.2,77.81488,565.901,229,71.6,66.5,100,68.838875,500,550,71.2,82.5,100,56.048138,540,259,73,82,39.3,47.91598,266.5054,202,72.1,66.8,0,20.668768,200,700,72.4,95.2,76.8,61.83799,702.853,199,72.2,86.9,54.4,54.924934,194.45042,336,72.4,79.7,17.6,50.66878,336.8873,128.7,127.4,140,130,138.9,129.3,62.5,0,29.47
20170126,520,51.1,71.7,18.51622698,39.7501525,1,77.3,76.3,0.15,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.2,66.3,58.5,38.1,0,64,58.5,0,64.2,1.55,65,1.5625,32.7,0,0,28.3,9.9,0,0,0,72.6,63,66.5,100,53.2,0,63,83.8,0,62.1,0.89,65,1.5625,28.2,0,0,35.9,98.6,23.7,4.8,0.9,53.2,53.2,33.9,68.8,30,100,1,0,62.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,64,76.7,0,0,0,72.14168,67.97662,0,67.5,67.9,1,9000,794,70,77.8,99.6,100,850,3,65.1,69.8,0,0.024594195,0,0,67.6,67.5,0,0,0,582,72.7,71.5,0,0,0,735,70.6,94.8,61.2,45.40873,744.93286,109,71.6,69.2,0,0,0,-1,68,69.7,0,0.03696402,0,-13,67.7,68.2,0,0.047410216,0,43,61.3,64.7,0,0.036859564,0,790,68.1,85.6,100,100,950,-3,0,69.1,0,0,0,-5,68.3,68.7,0,0,0,409,71.5,78.7,100,86.2757,400,690,72.3,81.4,100,100,700,426,71.8,79,100,60.01966,420,197,68.5,97.7,100,30.680761,200,548,71.7,80,100,70.71897,540,836,71.2,88.4,100,65.11951,840,571,72.1,83.1,48,49.499443,571.63574,91,71.1,67.5,0,37.14317,100,990,70.9,81.8,100,59.57709,1020,342,72.2,80.8,40.4,59.74066,341.39258,405,71.9,80.8,100,83.614,400,715,72,84.6,99.6,89.434525,700,553,72.2,84.9,53.2,54.223705,540.69446,99,73,66.9,0,30.38259,100,927,71.3,85.6,100,72.313194,930,477,72,82,56.4,48.981827,464.50235,189,72.3,66.5,0,29.50688,200,89,72.6,67.3,0,35.665627,100,1037,70.9,80.9,100,74.11003,1020,527,72.4,81.5,45.2,46.696648,528.11786,263,71.8,82,100,100,400,491,71.2,84.3,100,100,700,547,72,89.8,53.2,63.732094,545.71765,0,70.5,72.2,0,0,0,708,72.3,83.3,83.2,99.96906,736.9729,469,72.1,85.3,51.2,80.71003,464.4134,188,73.2,66.5,0,42.354893,200,138,72.8,66.9,0,53.05221,150,685,69.4,84,100,99.91484,1020,700,72.2,83.4,95.6,100,915,403,71.2,81.1,100,84.78073,400,568,72.1,85,72.8,69.652596,560.0492,529,72.1,82.7,50.4,52.17874,516.4602,100,73.2,66.3,0,29.070456,100,704,72,82.8,60.4,59.609318,689.9158,86,69.3,66.5,0,32.818817,100,90,72.5,67,0,39.969696,100,98,72.6,286.8,0,31.12227,100,1021,70.7,82.8,100,70.16946,1020,669,72.9,88.8,65.6,63.070076,665.52795,94,72.2,66,0,30.258602,100,705,72.2,81.7,95.6,70.680336,700,502,72.2,82.1,47.6,46.64051,498.98633,91,72.3,66.2,0,38.063633,100,580,72,80.3,60.2,67.137314,574.027,428,72.5,82.2,50.4,53.649437,422.94843,454,72.1,85.1,97.6,43.702618,450,94,70.8,67.1,0,36.53241,100,998,70.4,77.7,100,70.27462,1020,331,72,76,17.8,59.612362,336.9336,938,72.5,81.5,80,68.335365,923.9216,414,73.1,81.4,42,63.508297,411.81427,426,70.7,84,100,100,500,556,71.2,82.4,100,56.048138,540,157,72.8,84.3,13.4,39.030025,156.60883,200,72.1,66.6,0,20.668768,200,672,72.5,94.4,71.2,60.375267,667.44556,188,72.3,86.7,49.6,51.690464,185.60632,302,72.4,79.4,14,47.812286,299.915,129.1,127.5,140.2,130,139.1,129.5,65.9,0.4,29.47
20170126,525,51.2,71.7,18.56389678,39.7501525,1,77.3,76.3,0.15,77.6,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.3,66.3,60.5,38.5,0,64,60.5,0,64.2,1.7,65,1.6875,32.7,0,0,29,10,0,0,0,72.6,63.8,66.4,100,52.7,0,63,86.2,0,62.5,0.93,65,1.6875,28.2,0,0,36.2,98.8,24.4,4.7,1.3,52.7,52.7,34,68.8,30,100,1,0,62.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,65,76.6,0,0,0,72.03542,67.994156,0,67.6,67.9,1,9000,826,70.2,77.5,95.9,100,850,3,65,69.8,0,0.024594195,0,5,67.6,67.5,0,0,0,554,72.7,71.4,0,0,0,747,70.7,95.1,57.5,45.396435,744.93286,109,71.7,69.2,0,0,0,-1,68.1,69.7,0,0.03696402,0,-13,67.7,68.3,0,0.047410216,0,42,61.3,64.7,0,0.036859564,0,814,68.3,85.3,100,100,950,-3,0,69.2,0,0,0,-5,68.4,68.7,0,0,0,404,71.5,78.7,100,84.0474,400,705,72.3,81.2,100,100,700,423,71.8,78.9,100,57.8818,420,201,68.6,97.6,100,30.680761,200,548,71.8,79.9,100,69.38549,540,850,71.3,88.3,100,65.11951,840,581,72.2,83,46.3,49.499443,571.63574,93,71.1,67.5,0,37.14317,100,1023,70.9,81.5,100,59.57709,1020,348,72.2,80.7,40.6,59.74066,341.39258,406,72,80.9,99.9,81.930016,400,708,72.1,84.8,97.9,87.9358,700,548,72.2,84.8,53.5,52.776848,540.69446,100,73,66.8,0,30.38259,100,943,71.4,85.4,100,72.313194,930,466,72.1,82.2,54.7,47.952705,464.50235,192,72.3,66.4,0,29.50688,200,93,72.6,67.3,0,35.665627,100,1085,70.9,80.1,100,73.56718,1020,539,72.4,81,41.5,46.696648,528.11786,268,71.9,81.8,100,100,400,499,71.2,84.2,100,100,700,554,72,89.6,53.5,62.728054,545.71765,0,70.5,72.2,0,0,0,715,72.4,82.9,77.5,91.75088,700.9215,473,72.2,85.1,49.5,77.699135,464.4134,191,73.3,66.5,0,42.354893,200,142,72.8,66.8,0,53.05221,150,703,69.4,83.8,100,99.91484,1020,708,72.3,83.2,91.5,100,869.7921,408,71.3,80.9,100,81.6159,400,566,72.1,84.8,73.1,68.89364,560.0492,523,72.2,82.7,48.7,50.574005,516.4602,103,73.2,66.2,0,29.070456,100,695,72.1,82.7,58.7,59.0294,689.9158,89,69.2,66.4,0,32.818817,100,94,72.6,66.9,0,39.969696,100,105,72.6,287,0,31.12227,100,1080,70.7,82.1,100,69.76233,1020,528,73,89.1,46.3,55.839825,528.2974,97,72.2,66,0,30.258602,100,729,72.2,81.4,95.9,70.680336,700,511,72.2,81.9,47.9,46.64051,498.98633,92,72.3,66.1,0,38.063633,100,583,72.1,80.2,58.5,66.52296,574.027,393,72.5,82.5,48.7,51.21282,391.49396,468,72.2,84.9,95.9,43.702618,450,95,70.8,67.1,0,36.53241,100,1019,70.5,77.5,100,70.27462,1020,332,72.1,75.9,16.1,59.465687,336.9336,863,72.7,81.7,72.3,61.83409,821.8081,263,73.2,79.4,11.8,51.236565,259.15842,454,71.9,84.4,100,100,500,568,71.3,81.9,100,52.867496,540,102,72.6,74.4,0,32.99241,100,199,72.2,66.5,0,20.668768,200,679,72.5,93.3,67.5,59.921318,667.44556,190,72.3,86.1,45.9,51.238865,185.60632,256,72.5,78.2,8.3,44.23033,256.3552,129.7,127.9,140.8,130,139.7,129.8,68.6,-1.5,29.47
20170126,530,51.5,70.2,18.57337281,39.7501525,1,77.3,76.3,0.15,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.3,66.4,63,38.3,0,64,63,0,64.2,1.85,65,1.8125,32.7,0,0,29.9,10.1,0,0,0,72.6,62.8,67.1,100,54.8,0,63,82.9,0,62.1,1,65,1.8125,28.3,0,0,35.1,98.7,23.4,4.3,1.3,54.8,54.8,34.1,68.8,30,100,1.8,0,62.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,64,76.4,0,0,0,72,68,0,67.6,67.9,1,9000,826,70.3,76.9,94,85.09627,814.53845,3,65,69.8,0,0.024594195,0,15,67.6,67.6,0,0,1000,506,72.7,71.3,0,0,0,683,70.7,97.4,55.6,42.44622,681.0537,109,71.7,69.2,0,0,0,-1,68.1,69.6,0,0.03696402,0,-12,67.8,68.3,0,0.047410216,0,43,61.3,64.8,0,0.036859564,0,851,68.6,85,100,100,950,-3,0,69.3,0,0,0,-5,68.4,68.7,0,0,0,407,71.6,79.5,100,82.27489,400,725,72.4,81.6,100,95.828156,700,428,71.8,79.6,100,56.82516,420,208,68.6,97.8,100,30.680761,200,546,71.8,80.6,100,68.196465,540,867,71.4,88.7,100,64.586,840,582,72.3,83.3,44.4,47.56396,532.99817,96,71.1,67.8,0,37.14317,100,1046,70.9,82,100,59.57709,1020,341,72.3,80.5,36.3,58.70332,341.39258,406,72,81.9,100,79.80236,400,713,72.1,85.3,98,85.90561,700,554,72.3,85.1,51.2,52.36505,540.69446,105,73,67.2,0,30.38259,160,960,71.4,85.9,100,71.51068,930,469,72.1,82.5,54.8,47.547623,464.50235,202,72.3,66.7,0,29.50688,200,97,72.6,67.5,0,35.665627,100,1071,71,83.3,100,70.89466,1020,497,72.3,81.5,39.6,45.111897,491.09647,277,71.9,82.2,100,100,400,516,71.2,84.6,100,100,700,556,72.1,89.6,51.6,57.254803,545.71765,0,70.6,72.2,0,0,0,705,72.4,83.6,73.6,87.15199,700.9215,470,72.2,84.9,49.6,74.4186,478.2248,201,73.4,66.7,0,42.354893,200,152,72.7,67.2,0,53.05221,150,739,69.4,84.2,100,99.91484,1020,731,72.4,83.7,85.6,100,828.7905,408,71.3,81.6,100,80.52495,400,565,72.2,85.2,71.2,67.739174,560.0492,522,72.2,83.3,48.8,49.956795,627.677,105,73.3,66.5,0,29.070456,160,697,72.1,82.9,58.8,58.357918,689.9158,92,69.2,66.7,0,32.818817,100,95,72.6,67.2,0,39.969696,335,113,72.6,286.8,0,31.12227,195,1070,70.7,83,100,67.78169,1020,336,73,85.4,19.6,46.79644,339.45966,100,72.2,66.3,0,30.258602,100,666,72.3,81.9,94,67.08568,663.83386,502,72.2,82.4,48,44.06572,498.98633,95,72.3,66.4,0,38.063633,160,582,72.3,80.5,53.8,65.43436,574.027,396,72.5,82.9,46.8,50.74086,391.49396,473,72.2,85.3,96,42.19858,450,100,70.7,67.3,0,36.53241,100,1053,70.5,78,100,70.27462,1020,332,72.2,76.3,14.2,58.627552,336.9336,771,72.9,81.5,64.4,57.691883,777.8743,202,73.1,69.2,0,45.319836,200,473,72.2,84.4,96,100,500,568,71.3,82.4,100,51.28331,540,107,72.5,68.9,0,32.376556,100,204,72.2,66.8,0,20.668768,200,603,72.6,91.3,61.6,56.118225,600.38965,180,72.3,86.3,42,49.530087,176.73581,253,72.5,77.8,4.4,43.58422,256.3552,129.5,128.1,141.5,131,140.3,130.4,71.6,-0.6,29.47
