20170126,535,51.5,70.9,18.6359063,39.7501525,1,77.3,76.3,0.15,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,62.5,65.3,100,15,0,64,100,0,64.2,1.2,65.71429,1.8125,33.6,0,0,50.7,13.1,0,2.9,0,72.6,68.7,70,100,15,0,63,86.3,0,67.7,0.51,65.71429,1.8125,28.3,0,0,32.2,96,23.6,4.6,0.9,15,15,34.3,68.8,30,100,0.6,0,60.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,792,87.9,100,39.80153,800,72,68,8306.003,67.6,66.8,100,9000,697,69.5,77.9,100,99.9635,850,211,65.2,87.8,100,99.963066,250,1836,67.9,92.3,100,58.291637,1850,695,72.7,71.3,0,0,160,931,70.7,82.6,53.6,56.472034,940.52686,205,71.6,67.2,0,34.419163,200,242,68,82,100,99.95072,250,681,67.8,88.8,100,52.44755,690,234,61.2,100.9,100,100,650,595,68.2,87.9,100,100,950,1881,0,75.7,100,85.616684,1900,1728,68.2,77,100,100,1900,311,71.6,83.1,100,99.95953,400,454,72.5,83.9,100,99.96614,700,414,71.9,82.2,100,74.530045,420,355,68.7,92.6,100,46.700745,350,510,71.9,84.1,100,100,540,808,71.4,86.2,100,86.18224,840,600,72.3,86.9,40.4,63.470524,608.0585,515,71.1,88.1,100,99.96698,550,952,71.1,86.1,100,76.43768,1020,401,72.4,79.7,30.3,74.46058,402.97644,289,72,85,100,100,400,491,72.2,86.9,96,100,700,637,72.3,88.2,49.2,70.62883,643.58075,161,73,68.2,0,40.682148,160,857,71.5,85.1,100,98.94806,930,504,72.1,85.6,54.8,61.473614,510.52228,834,72.3,85.7,43.6,70.55046,845.05774,195,72.7,68.2,0,50.548435,195,715,71,83.9,100,99.96868,1020,554,72.3,83.6,35.6,61.805332,541.4784,180,72,87.6,100,100,400,347,71.2,88.3,100,100,700,617,72.2,85.9,49.6,93.62067,614.69006,301,70.6,83.7,100,100,540,463,72.4,88,69.6,99.97941,702.6395,397,72.3,86.6,46,99.97756,448.95892,288,73.4,67.5,0,61.227196,285,196,72.7,68.3,0,68.948006,195,322,69.5,92.9,100,99.91484,1020,297,72.6,92.5,77.6,100,785.0799,363,71.3,83,100,99.96762,400,562,72.3,86.4,68.4,81.03688,572.6448,621,72.3,85.1,46.8,64.73275,627.677,162,73.3,67.7,0,39.763172,160,733,72.2,86.7,56.8,71.21782,742.24243,84,69.3,67.4,0,35.77116,100,595,72.6,83.2,48.8,67.969696,597.5994,196,72.6,286.7,0,43.209156,195,961,70.7,84.2,100,81.60211,1020,341,72.8,71.2,0,54.293663,335,395,72.3,99.4,64,67.15539,400.3999,630,72.4,83.9,92,99.88973,672.57404,572,72.2,86.1,48,58.58264,578.9114,247,72.3,82.3,21,55.67847,251.95923,569,72.4,81.7,47.8,99.213196,576.20844,428,72.7,83.3,40.8,65.10811,434.23935,426,72.3,87.6,90.8,50.317924,431.99982,542,70.9,85,100,82.46661,550,856,70.5,82.9,100,100,1020,624,72.3,74.1,10.6,99.96862,655.5049,779,72.9,84.3,60.4,72.35574,784.49927,253,73,68.1,0,57.257645,250,323,72.4,89,89.6,100,480.49982,511,71.4,85.8,100,63.07258,540,186,72.1,68.3,0,46.024414,185,305,71.8,68.3,4,35.279865,300,617,72.7,95.8,55.6,65.09634,610.1997,232,72.2,85.9,42.4,64.68937,237.08322,644,72.2,74.4,7.2,100,880,129.1,127.9,135.1,125,136.8,127,94.6,0,29.47
20170126,540,51.1,71.5,18.49862571,39.7501525,1,77.3,76.3,0.15,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,66.4,68.7,100,15,0,64,100,0,67.8,1.3,65.71429,1.8125,33.3,0,0,49.6,13.2,0,0,0,72.6,68.9,71.4,100,15,0,63,83,0,67.8,0.5,65.71429,1.8125,28.3,0,0,30.5,96.2,22.6,4.4,1.3,15,15,34.5,68.8,30,100,0.4,0,60.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,206,93.4,0,23.696795,200,72,68,8593.372,68.7,69.6,100,9000,743,69.8,79.4,100,99.9635,850,226,66,92.9,100,99.963066,250,1013,69.3,89.4,0,26.626162,1000,638,72.8,71.3,0,0,160,961,70.6,82.9,53.6,54.62815,940.52686,204,71.5,68.9,0,32.45509,200,255,69.1,84.9,100,97.93027,250,713,68.1,89.9,100,49.61479,690,248,61.5,104.2,100,100,650,623,68.9,87.8,100,100,950,1939,0,77.9,100,81.169846,1900,1849,68.4,79.4,100,100,1900,317,71.8,83.7,100,99.95953,400,466,72.8,84.5,100,99.96614,700,424,72.2,82.7,100,74.530045,420,354,69,92.1,100,45.35316,350,520,72,84.5,100,100,540,823,71.4,85.7,100,86.18224,840,582,72.4,85.7,34.4,60.144604,573.6183,525,72.3,89.4,94,99.96698,528.6998,1014,71.2,83.8,100,76.94115,1020,384,72.4,80.5,26.3,71.67013,379.3166,299,72.1,85.2,98,100,400,508,72.3,87.1,94,100,672.6997,629,72.4,87.1,45.2,67.045074,614.87915,164,73.1,70.1,0,40.682148,160,891,71.6,84.5,100,99.92409,930,522,72.2,85.8,52.8,61.068535,510.52228,743,72.6,86.3,33.6,58.38303,732.85803,201,72.6,70,0,49.474655,195,762,71.1,84.2,100,99.96868,1020,513,72.5,85.1,27.6,54.845272,511.3185,157,72,88.3,100,100,400,310,71.1,89.4,100,100,700,546,72.3,86.2,45.2,92.39623,583.23883,269,70.7,87.2,100,100,540,422,72.2,88.5,69.6,99.97941,676.37915,364,72.4,86.3,40,99.97756,417.67902,286,73.5,69.4,0,64.41128,285,191,72.7,70.2,0,75.80307,195,465,69.4,91,100,99.91484,1020,483,72.7,90.1,71.6,100,750.28,372,71.4,83.5,100,99.96762,400,558,72.4,86.3,62.4,78.920364,548.9393,613,72.4,85.1,40.8,62.12813,606.47894,165,73.3,69.8,0,37.714622,160,706,72.3,86.8,53.2,68.98972,699.4186,85,69.3,69.1,0,36.297928,100,573,72.7,83.8,42.8,64.12121,569.31934,201,72.7,286.7,0,42.777065,195,988,70.8,84.8,100,82.21831,1020,346,72.7,70.6,0,53.737484,335,390,72.4,98.7,58,63.853615,384.7995,648,72.5,84.4,89.2,99.88973,672.57404,584,72.3,85.9,43.6,58.58264,578.9114,230,72.4,85.3,15,53.055202,230.67915,593,72.5,81.3,41.8,89.86851,549.9485,413,72.8,83.4,36.8,61.222694,410.31946,418,72.4,87.7,84.8,48.27586,415.19974,551,71.6,87.2,100,81.76094,550,862,70.6,83.7,100,100,1020,618,72.4,75.1,4.6,94.09925,599.4258,336,73.1,72.9,0,45.165577,335,251,73,69.8,0,53.584473,250,343,72.7,88.4,79.6,100,445.4,565,71.6,85.1,100,63.07258,540,189,71.9,70,3.5,44.363796,185,333,71.9,80.8,5.7,35.558517,331.74857,619,72.7,94.6,51.6,63.85554,610.1997,232,72.4,85.6,36,62.37032,233.75984,676,72.2,75.4,7.2,100,880,129.2,127.6,135.6,125,135.2,127.2,94.8,7.7,29.47
20170126,545,50.9,72.5,18.4910054,39.7501525,1,77.3,76.3,0.15,77.6,79.3,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,66.8,69.2,100,15,0,64,100,0,68.3,1.35,65.71429,1.8125,32.8,0,0,49.7,13.5,0,0,0,72.8,68.9,71.8,100,18.4,0,63,84.7,0,67.8,0.54,65.71429,1.8125,28.2,0,0,30.1,96.3,23.2,4.4,1.3,18.4,18.4,34.7,68.8,30,100,0.8,0,60.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,207,77.5,0,23.696795,200,72,68,8593.372,69.6,70.3,100,9000,748,70.3,79.8,94,99.9635,814.5997,227,66.8,94,100,99.963066,250,1003,69.7,71.4,0,28.746723,1000,626,72.8,71.3,0,0,160,915,70.6,83.3,51.6,51.788567,909.5993,203,71.6,69.9,0,32.45509,200,250,70.3,85.3,94,83.0972,242.49992,689,68.6,90.4,100,49.152542,690,251,61.7,104.1,100,100,650,629,69.8,87.9,100,100,950,1922,0,79.6,100,80.46266,1900,1867,68.8,79.8,100,100,1900,334,71.9,83.9,100,99.95953,400,495,73,85,100,99.96614,700,434,72.4,82.9,100,69.32056,420,354,69.3,92,100,43.842934,350,565,72.1,84.6,98,97.64863,540,895,71.5,85.5,100,84.421684,840,554,72.4,84.4,30.4,50.923244,541.6385,199,73.1,85.4,0,45.0743,195,1094,71.4,83.8,100,76.09085,1020,354,72.5,80.8,20.3,68.24689,352.0166,314,72.3,85.2,94,100,386.49988,531,72.4,87.1,0,100,245,617,72.5,86,41.2,64.17362,593.03925,164,73.1,71,0,38.32604,160,942,71.7,84.5,100,99.92409,930,496,72.3,85.3,47.6,57.10532,488.7591,693,72.8,84.9,25.6,54.472477,680.49854,199,72.7,70.9,0,47.488743,195,857,71.2,84.3,100,99.96868,1020,458,72.7,84.3,19.6,49.544918,448.6789,192,72,87.6,100,100,400,366,71,89.3,100,100,700,559,72.4,85.6,39.2,69.744095,549.91895,319,70.8,86.9,100,100,540,499,72.2,87.9,69.6,99.97941,676.37915,418,72.4,85.1,36,99.97756,417.67902,294,73.6,70.5,0,58.662243,285,204,72.8,71.1,0,67.56817,195,356,69.4,94,100,99.91484,1020,329,72.8,92.5,65.6,100,715.47925,387,71.6,83.6,100,99.96762,400,527,72.5,87.2,56.4,74.25975,501.61942,591,72.5,84.5,34.8,59.68399,584.63904,163,73.4,70.6,0,36.69627,160,658,72.4,86,47.2,65.18466,654.1987,91,69.3,70.1,0,36.297928,100,548,72.7,83.2,38.8,59.848488,543.05945,198,72.7,286.8,0,41.188835,195,1029,71,84.4,100,82.21831,1020,345,72.6,71,0,52.213573,335,377,72.5,98.6,52,56.56892,369.1996,637,72.6,83.8,83.2,83.9012,623.56,559,72.4,84.4,37.6,53.715057,551.8787,215,72.5,86.1,9,50.96924,210.91925,530,72.7,80.7,33.8,80.29748,523.68854,416,72.8,83.3,34.8,60.201954,410.31946,404,72.5,88,78.8,46.967472,399.59982,557,72.2,87.1,96,77.13603,550,921,70.7,83.4,100,100,1020,611,72.4,71,0.6,86.405334,599.4258,337,73,71,0,45.165577,335,257,72.9,70.7,0,54.106228,250,355,73,88.1,0,99.46884,175,577,71.8,85.4,100,62.618202,540,205,71.9,70.9,7.5,46.629272,202.24316,306,72.4,73.8,0,34.371216,300,583,72.7,93.5,47.6,61.595886,579.3996,236,72.4,84.3,32,61.271816,230.63986,687,72.2,75.9,7.2,100,880,129.4,127.8,135.3,124,134.3,126.2,94.8,23.5,29.47
20170126,550,50.7,72.5,18.39569048,39.7501525,1,77.3,76.3,0.15,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,66.9,69.4,100,15,0,64,100,0,68.5,1.4,65.71429,1.8125,32.5,0,0,49.5,13.4,0,0,0,72.8,68.1,71.4,100,27.6,0,63,84.1,0,66.6,0.67,65.71429,1.8125,28.2,0,0,30.5,96.8,23.2,4.6,1,27.6,27.6,35.1,68.8,30,100,0.9,0,60.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,207,73.9,0,23.696795,200,72,68,8593.372,70.2,70.5,100,8728.004,754,70.7,79.9,82,98.85631,743.8003,229,67.5,94.3,100,99.963066,250,1017,69.4,70.4,0,28.746723,1000,620,72.8,71.3,0,0,160,909,70.7,83.2,47.6,51.690228,909.5993,207,71.6,70.3,0,32.23952,200,123,71.1,88.3,0,51.817173,125,698,69,90.5,100,49.152542,690,255,61.9,104.4,100,100,650,642,70.3,88.1,94,100,950,1929,0,79.8,100,80.30685,1900,1880,69.1,79.9,100,100,1900,363,72,83,100,99.95953,400,547,73.2,85.3,100,99.96614,700,432,72.6,82.2,100,64.03735,420,355,69.4,91.6,100,42.01905,350,555,72.2,83.8,96,81.02263,540,881,71.7,86.9,100,70.529236,840,510,72.4,83.4,26.4,46.562847,507.19836,200,73.1,73.4,0,48.794716,195,1085,71.5,85.3,100,71.31349,1020,328,72.6,81.1,14.3,63.392113,324.71664,362,72.4,83.8,89.6,100,386.49988,255,72.4,74.2,0,61.383194,245,604,72.5,84.7,39.2,60.278244,593.03925,167,73.2,71.3,0,36.160664,160,978,71.9,85.1,100,85.18599,930,479,72.4,83.9,41.6,52.80272,468.4792,431,73,81.8,0,36.58257,400,204,72.8,71.2,0,44.844704,195,963,71.4,82.8,100,99.96868,1020,421,72.9,83.9,11.6,43.97687,418.5181,214,72.1,86.7,98,100,400,399,71,88.7,100,100,700,532,72.4,85.8,35.2,62.6301,522.4788,351,70.9,86.1,100,100,540,556,72.2,87,69.6,99.97941,676.37915,372,72.5,84.8,30,73.696014,367.99896,294,73.6,70.9,0,55.644,285,206,72.8,71.4,0,63.252014,195,410,69.3,92.9,100,99.91484,1020,373,72.9,90.9,59.6,100,680.6794,416,71.7,82.9,100,94.193825,400,484,72.6,87.9,50.4,69.63121,477.95947,564,72.5,83.4,30.8,56.548573,562.7991,164,73.4,70.8,0,37.05151,160,667,72.4,84.8,43.2,62.519073,654.1987,98,69.4,70.7,0,36.297928,100,514,72.7,82.2,34.8,57.40404,514.77936,202,72.7,286.8,0,39.60061,195,1092,71.1,83.8,100,79.412415,1020,344,72.6,71,0,50.61179,335,337,72.6,96.5,46,48.314476,337.99963,613,72.7,85.1,77.2,75.77461,599.90015,533,72.4,82.8,33.6,49.61991,526.3988,171,72.6,86.3,3,45.469868,171.39934,511,72.8,79.6,27.8,73.12999,497.42868,391,72.9,83.2,30.8,55.647022,386.39883,398,72.5,87.5,74.8,44.69308,383.99988,513,72.7,83.4,83.6,67.71252,508.81998,1002,70.8,82.5,100,100,1020,601,72.4,70.7,0,78.96163,575,338,72.8,71,0,42.950493,335,255,72.8,71,0,51.434834,250,178,73.1,75.1,0,63.932587,175,576,71.9,85.3,100,57.23935,540,226,71.9,81.9,11.5,46.12339,221.28323,307,72.3,71.4,0,32.90526,300,559,72.7,90.7,43.6,58.23666,546.39886,227,72.4,83.4,28,59.196877,227.27985,739,72.2,75.4,7.2,100,880,129.6,128,135.9,124,134.8,126.1,94.8,37.2,29.47
20170126,555,50.6,72.9,18.38911574,39.7501525,1,77.3,76.3,0.15,77.6,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,67,69.5,100,15,0,64,100,0,68.7,1.45,65.71429,1.8125,32.4,0,0,49.9,13.4,0,0,0,72.9,67.1,70.1,100,34.9,0,63,83.9,0,65,0.68,65.71429,1.8125,28.2,0,0,31.9,97.6,23.1,4.6,0.8,34.9,34.9,35.4,68.8,30,100,1.8,0,60.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,210,73.2,0,23.696795,200,72,68,8450.861,70.6,70.6,79.3,7640.0015,579,71,78.9,0,62.76919,260,234,68.1,94.5,100,99.963066,250,1030,69,70.4,0,28.532284,1000,607,72.9,71.4,0,0,160,874,70.7,83.9,45.6,50.485558,878.3994,205,71.7,70.5,0,33.32934,200,126,70.9,72.4,0,50.74535,125,705,69.3,90.8,100,48.939194,690,257,62.1,104.6,100,100,650,653,70.7,88.2,82,100,950,1944,0,80.2,100,78.64078,1900,1903,69.4,80.1,100,100,1900,384,72.1,81.7,98,99.95953,400,586,73.3,84.7,100,99.96614,700,431,72.6,81.3,100,61.997787,420,358,69.6,90.8,100,41.438198,350,528,72.3,83.2,90.8,74.78926,517.19977,880,71.7,87.2,100,67.47759,840,500,72.4,81.6,22.4,43.470524,472.75824,200,73,71.6,0,46.593285,195,1082,71.6,84.5,100,68.02416,1020,300,72.6,80.6,10.3,59.771782,299.23654,380,72.5,82.5,83.6,86.97272,363.09995,397,72.2,79.4,32.8,70.40263,394.24036,598,72.5,83.5,37.2,58.308292,593.03925,165,73.2,70.7,0,35.599686,160,976,72,85.3,100,81.075806,930,450,72.5,82.9,35.6,49.967155,441.95923,410,73.1,71.9,0,35.424313,400,199,72.9,70.7,0,44.11731,195,1078,71.5,81.7,100,98.97693,1020,399,72.9,83.5,7.6,41.47125,388.35825,229,72.1,85.4,98,100,400,415,71,87.6,100,100,700,481,72.5,85,29.2,59.336353,496.9989,372,71,85.1,100,100,540,557,72.3,85.9,67.6,99.97941,676.37915,354,72.5,83.7,26,71.890076,367.99896,288,73.7,70.5,0,54.25097,285,200,72.8,70.7,0,61.684513,195,433,69.3,91.5,100,99.91484,1020,571,73,87.5,0,87.31844,335,413,71.8,82.3,100,89.55321,400,462,72.7,86.4,44.4,66.93746,454.2996,545,72.6,81.5,24.8,54.388344,534.23914,164,73.4,70.1,0,35.00296,160,590,72.5,83,37.2,57.53383,582.37866,103,69.5,76.4,100,36.297928,100,525,72.7,80.5,30.8,56.32323,514.77936,200,72.8,286.8,0,39.53054,195,1080,71.2,83.3,100,76.056335,1020,341,72.5,70.2,0,49.499443,335,331,72.7,93.9,40,44.931885,322.39975,595,72.8,84.4,71.2,70.51494,576.2395,510,72.4,80.8,29.6,47.118683,498.95874,162,72.6,72.9,0,43.80531,160,498,72.8,78.1,23.8,67.924126,471.16797,371,72.9,82.1,28.8,52.057953,362.47897,376,72.6,86.7,68.8,42.528736,363.59988,211,73,82.4,0,43.567474,195,1075,70.9,81.1,100,99.03624,1020,592,72.3,69.5,0,77.31443,575,338,72.7,70.6,0,42.47425,335,255,72.7,70.5,0,50.84003,250,180,73.1,71.7,0,60.87845,175,579,72.1,84.5,98,55.372715,540,221,72,84.1,12.7,45.43055,221.28323,309,72.2,70.3,0,33.18391,300,528,72.7,88.4,39.6,56.249367,517.7994,222,72.3,81.8,26,58.354694,227.27985,773,72.2,74.2,7.2,100,880,129.2,128,136.9,124,135.7,126.4,94.8,47.9,29.44
20170126,600,50.7,73.4,18.48020896,39.7501525,1,77.3,76.3,0.15,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70.1,67.3,69.8,91.4,20.1,0,64,91.4,0,69,1.8,65,1.8125,32.2,0,0,46.8,13.1,0,0,0,72.9,66.8,69.3,100,41.1,0,63,85.2,0,64.5,0.79,65,1.8125,28.2,0,0,33,97.9,23.8,4.7,0.9,41.1,41.1,36.1,68.8,30,100,0.6,0,60.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,204,73.1,0,23.457676,200,72,68,2611.5657,70.9,70.9,28.6,2200,256,71.1,71.2,0,37.70532,260,250,68.5,95.3,100,80.22898,250,1017,68.8,70.7,0,26.76912,1000,497,72.9,71.5,0,0,160,870,70.8,86.3,41.6,50.190533,878.3994,206,71.7,70.7,0,32.514973,200,157,70.5,80.5,27.4,54.638416,157.75006,682,69.6,92.2,100,47.682823,690,291,62.3,103.4,100,100,650,737,71,81.7,0,100,950,1907,0,83.4,100,69.98682,1900,1901,69.7,83.1,100,78.84639,1900,408,72.2,80.7,96,99.24127,400,621,73.3,83.9,100,99.96614,700,427,72.7,80.8,100,59.786213,420,357,69.7,90.4,100,39.927975,350,497,72.3,82.8,86.8,70.66327,495.91968,877,71.6,87.9,100,64.95946,840,481,72.4,80.4,18.4,42.43604,472.75824,198,72.9,70.5,0,45.965878,195,1083,71.6,83.7,100,65.462074,1020,279,72.6,74.1,6.3,57.914936,273.75644,368,72.5,83.1,79.6,82.150406,363.09995,402,72.1,82.3,34.8,68.20355,394.24036,571,72.5,81.7,35.2,55.882027,571.1991,167,73.2,69.9,0,34.556267,160,971,72.1,85.4,98,77.87659,930,450,72.5,82,31.6,48.938034,441.95923,403,73.1,69.9,0,35.194954,400,202,72.9,70,0,44.382866,195,1086,71.6,80.7,100,86.28249,1020,351,72.9,75.7,3.6,39.44748,355.87814,244,72.1,84.4,98,100,400,450,71,86.7,100,100,700,501,72.5,83.4,25.2,56.801765,496.9989,398,71.1,84.1,100,100,540,622,72.4,84.5,61.6,99.97941,650.1193,342,72.4,82.9,24,67.41447,342.23886,294,73.8,69.7,0,53.20066,285,207,72.9,69.9,0,60.80141,195,488,69.3,89.1,100,99.91484,1020,337,73,72.3,0,70.55995,335,412,71.8,82.2,100,86.85516,400,443,72.7,85.1,40.4,63.84821,428.8195,517,72.6,80.1,20.8,52.289845,510.71902,163,73.5,69.3,0,35.34636,160,594,72.5,81.2,33.2,57.09635,582.37866,107,69.7,89,100,36.297928,100,465,72.8,79.4,24.8,53.909092,460.23856,204,72.8,286.9,0,38.596287,195,1080,71.3,82.7,100,73.84463,1020,345,72.4,69.2,0,49.099,335,324,72.7,91.6,36,44.12376,322.39975,549,72.9,83.4,65.2,67.7583,552.57965,501,72.4,79,25.6,45.80677,498.95874,167,72.7,70.3,0,43.27855,160,445,72.8,77.2,19.8,65.3158,442.88788,369,72.9,81.7,26.8,51.23477,362.47897,356,72.7,86.5,62.8,40.364395,346.7998,201,73,72.1,0,43.87146,195,1067,71,79.1,100,83.53579,1020,590,72.1,68.6,0,74.79149,575,337,72.5,69.8,0,41.84295,335,257,72.7,69.7,0,50.391315,250,178,73,70.2,0,59.336056,175,572,72.1,83.9,98,54.316593,540,218,72,83.9,12.7,44.594746,221.28323,306,72,69.3,0,31.4393,300,529,72.7,85.5,35.6,55.664276,517.7994,231,72.1,81.1,28.4,58.842915,227.27985,799,72,73.4,11.2,100,880,129.1,127.7,138.4,125,136.9,127.4,95,54.4,29.44
20170126,605,51,72.1,18.51015044,51.54309167,1,77.3,76.3,0.15,77.7,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70.1,65.5,67.9,89.4,28.2,0,64,89.4,0,67.1,1.8,65,1.8125,32.2,0,0,46,13.1,0,0,0,72.8,65.5,68.2,100,46,0,63,84.4,0,62.8,0.9,65,1.8125,28.3,0,0,34.3,97.7,23.6,4.8,0.8,46,46,36.4,68.8,30,100,0.5,0,60.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,207,72.7,0,23.457676,200,72,68,2123.706,71,69.8,27.6,2200,263,71.3,69.8,0,36.050613,260,248,68.8,96.5,100,78.17309,250,1024,68.6,70.1,0,26.328331,1000,490,72.8,71.6,0,0,160,842,70.8,87,39.6,47.62139,847.19867,207,71.8,70.2,0,32.08383,200,156,70.6,88.6,23.4,53.246273,157.75006,686,69.6,92.3,100,47.256134,690,294,62.4,104.4,100,100,650,745,70.6,71,43.4,100,950,1888,0,83.4,100,68.692314,1900,1885,69.9,83,100,77.21068,1900,407,72.2,80.2,96,86.57562,400,668,73.3,83,100,99.96614,700,424,72.7,80.4,100,57.660645,420,357,69.8,90.1,100,38.766266,350,484,72.4,82.3,80.8,66.19343,476.1598,882,71.7,88.3,100,62.825436,840,436,72.4,79.5,14.4,39.010014,438.31808,204,72.5,69.7,0,45.096313,195,1075,71.7,82.7,100,62.396507,1020,273,72.2,76.4,10.3,55.674274,273.75644,353,72.5,83.4,75.6,77.338165,350.49988,398,72,81.9,36.8,66.64188,394.24036,576,72.5,80,33.2,54.368393,571.1991,165,73.3,69.1,0,34.14114,160,972,72.1,85.9,98,74.82919,930,421,72.5,81.6,27.6,46.551346,420.1191,405,73,68.9,0,33.096333,400,200,73,69.2,0,42.385406,195,1075,71.6,80.7,100,75.5298,1020,359,72.8,69.4,1.6,39.233322,355.87814,265,72.2,83.3,96,100,400,489,71,85.8,100,100,700,474,72.5,81,21.2,52.748863,469.55878,435,71.1,83,100,100,540,627,72.6,83.7,53.6,86.3056,623.8594,345,72.4,82,20,64.10544,342.23886,297,73.7,69,0,51.641792,285,211,72.8,69.1,0,59.15664,195,550,69.3,87.6,100,99.91484,1020,342,73.1,69.3,0,69.50816,335,414,71.7,82.2,100,83.82258,400,429,72.7,83.7,36.4,62.629612,428.8195,519,72.5,78.7,18.8,51.2159,510.71902,164,73.5,68.4,0,33.81883,160,549,72.5,79.7,29.2,54.145897,545.13855,113,70.1,89.6,100,36.297928,100,458,72.8,78.6,20.8,52.82828,460.23856,202,72.9,286.8,0,37.521896,195,1076,71.3,82.4,100,70.76364,1020,343,72.4,68.3,0,48.064514,335,285,72.8,89.5,30,40.637268,289.99927,252,73,71.6,0,47.425293,245,474,72.4,77.2,21.6,43.305542,471.51862,165,72.7,69.1,0,42.372524,160,419,72.8,76.3,15.8,62.09312,414.6078,365,72.8,81.1,26.8,49.522556,362.47897,340,72.7,86.4,58.8,38.530205,331.1999,198,72.8,69.7,0,42.861794,195,1070,71,78.5,100,75.04266,1020,583,72,67.6,0,71.497086,575,338,72.4,69.1,0,41.366707,335,253,72.6,68.9,0,49.201714,250,178,72.9,69.2,0,58.294178,175,575,72.2,83.3,96,52.80609,540,220,72,83.7,12.7,44.18784,221.28323,338,71.8,74.9,6.9,34.153137,336.54858,495,72.7,83,31.6,53.223038,486.99927,226,72,81.1,30.4,56.352985,227.27985,842,71.9,72.9,13.2,100,880,129.3,127.8,140.7,129,139.1,128.7,94.3,57.3,29.44
20170126,610,50.8,73.3,18.5194365,51.54309167,1,77.4,76.3,0.15,77.7,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70.1,64.4,67,89.4,30.9,0,64,89.4,0,66.2,1.85,65,1.8125,32.2,0,0,46,13,0,0,0,72.8,65.3,67.5,100,49.3,0,63,84.6,0,62,0.93,65,1.8125,28.3,0,0,35.3,98.5,23.7,4.4,1.3,49.3,49.3,36.6,68.8,30,100,0.6,0,60.6,0,69.17242,68.67242,0,-0.3,0,0,0,0,0,72,206,71.9,0,23.457676,200,72,68,2123.706,70.8,68.9,26.8,2200,264,71.4,68.7,0,36.9388,260,250,69,97.2,100,78.185394,250,1032,68.5,69.1,0,26.328331,1000,481,72.8,71.6,0,0,160,851,70.8,87,37.6,47.609097,847.19867,208,71.8,69.3,0,32.08383,200,146,70.9,89.4,15.4,51.472218,144.74998,693,69.7,92.5,100,47.256134,690,296,62.6,105.4,100,100,650,746,70.7,85,37.4,100,950,1913,0,83.7,100,68.692314,1900,1902,70,83.3,100,76.78023,1900,391,72.4,80.2,90.4,83.61153,386.49988,689,73.2,82.7,100,99.96614,700,427,72.6,80.1,100,57.206047,420,354,69.9,90.2,100,38.18541,350,459,72.4,82.2,76.8,63.05457,454.8797,873,71.9,88.6,100,61.90781,840,408,72.4,78.9,10.4,37.319244,403.87796,203,72.2,68.8,0,44.611996,195,1088,71.7,82.5,100,61.90423,1020,304,72.1,78.6,12.3,57.05394,301.05643,342,72.5,83.8,71.6,74.67029,337.89984,400,72,81.7,36.8,65.96197,394.24036,576,72.4,79.3,33.2,53.81191,571.1991,163,73.3,68.3,0,33.50163,160,970,72.1,86,98,73.419365,930,404,72.5,81.4,23.6,45.47843,398.27905,413,72.9,68,0,33.096333,400,200,73,68.5,0,41.96975,195,1072,71.6,81.1,100,72.93037,1020,341,72.8,68,0,40.207733,335,276,72.2,82.9,96,100,400,509,71.1,85.4,100,100,700,448,72.4,80,19.2,49.430637,444.07852,454,71.2,82.5,100,100,540,605,72.6,83.3,49.6,80.49835,597.5994,319,72.3,81.8,18,60.168255,318.3186,295,73.6,68.1,0,50.469875,285,211,72.8,68.3,0,58.13004,195,585,69.4,86.8,100,99.91484,1020,338,73.1,67.9,0,63.117302,335,409,71.7,82.3,100,82.667816,400,411,72.7,83,32.4,61.00481,403.3394,497,72.5,77.8,14.8,49.932106,488.8788,169,73.5,67.6,0,33.81883,160,506,72.5,78.7,25.2,51.683796,507.89838,118,70.4,89.8,100,36.297928,100,431,72.8,78.3,16.8,53.232323,431.95844,199,72.9,286.6,0,36.93799,195,1082,71.3,82.7,100,69.806335,1020,340,72.3,67.4,0,47.575085,335,295,72.8,88,26,40.86816,289.99927,250,72.9,67.6,0,46.477013,245,443,72.3,76.6,19.6,41.858753,444.07852,161,72.6,68.1,0,41.77202,160,417,72.8,75.6,11.8,61.47877,414.6078,364,72.8,80.8,24.8,49.039623,362.47897,301,72.7,86.3,54.8,37.588654,314.39984,201,72.5,68.7,0.1,42.861794,195,1054,71,78.2,100,74.03875,1020,614,71.8,67.6,6.2,72.37281,607.98535,344,72.3,68.3,0,41.366707,335,258,72.6,68.1,0,49.201714,250,176,72.7,68.2,0,57.711952,175,574,72.2,83.2,96,52.19207,540,224,72,83.4,12.7,44.18784,221.28323,342,72.2,78.6,1.3,33.692757,336.54858,487,72.6,81.8,29.6,52.708565,486.99927,230,71.9,81.2,34.8,56.352985,230.39983,854,71.8,73.6,19.2,100,880,129.4,127.9,143.3,131,141.8,130.6,94.9,49.7,29.44
20170126,615,51,73.1,18.59793542,51.54309167,1,77.4,76.3,0.15,77.7,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.2,66.6,88.4,31.6,0,64,88.4,0,65.8,1.85,65,1.8125,32.4,0,0,45.6,12.8,0,0,0,72.8,64,67,100,51.1,0,63,83.3,0,62.7,0.93,65,1.8125,28.5,0,0,36,98.4,23.4,4.7,1,51.1,51.1,36.6,66.8,30,100,0.5,0,60.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,206,71.5,0,23.457676,200,72,68,2123.706,70.6,68.6,26.9,2200,262,71.4,68.2,0,36.9388,260,249,69.2,97.8,100,78.19771,250,1026,68.4,68.5,0,26.328331,1000,482,72.8,71.6,0,0,160,798,70.8,87.7,35.6,47.15427,815.99854,206,71.9,68.8,0,32.08383,200,145,70.9,90,13.4,51.472218,144.74998,691,69.8,92.9,100,47.256134,690,296,62.8,106.5,100,100,650,748,71,78.7,0,100,950,1892,0,83.8,98,68.692314,1900,1889,70.1,83.4,98,77.247574,1900,381,72.3,80.6,88.4,80.82954,374.79993,705,73.2,82.6,100,99.96614,700,431,72.6,80.2,100,56.59172,420,353,70,90.7,100,37.755577,350,460,72.4,82.2,72.8,62.832745,454.8797,876,72.1,89.3,98,61.438328,840,408,72.4,78.4,6.4,36.840935,403.87796,199,72.1,68.2,0,43.995598,195,1083,71.8,82.5,100,60.908478,1020,302,72.2,78.8,10.3,56.981323,301.05643,342,72.5,84.3,67.6,73.48233,337.89984,403,72,81.8,36.8,65.36704,394.24036,579,72.3,79.1,33.2,53.400112,571.1991,165,73.3,67.7,0,33.50163,160,968,72.2,86.4,96,72.25897,930,384,72.5,81.5,19.6,44.077076,376.43896,409,72.8,67.4,0,32.672016,400,196,72.9,67.9,0,41.39245,195,1077,71.7,82,100,71.26005,1020,343,72.7,67.3,0,39.650925,335,284,72.2,82.8,96,100,400,522,71.3,85.2,100,100,700,449,72.4,79.8,15.2,48.451084,444.07852,470,71.3,82.2,100,100,540,578,72.7,83.2,43.6,76.37974,571.33954,293,72.2,81.7,16,56.96018,294.39832,297,73.5,67.4,0,49.91708,285,212,72.7,67.7,0,57.246937,195,619,69.4,86.6,100,99.91484,1020,350,73.1,67.1,0,62.115597,335,408,71.7,82.5,100,81.80445,400,377,72.7,82.5,28.4,58.84554,377.8593,493,72.4,77.6,12.8,49.401306,488.8788,164,73.5,67,0,33.22676,160,511,72.5,78.1,21.2,51.683796,507.89838,117,70.6,90.1,100,34.876884,100,398,72.8,78.3,12.8,51.22222,403.67834,204,72.9,287.1,0,36.93799,195,1084,71.3,83.1,100,68.99208,1020,346,72.3,66.8,0,47.575085,335,279,72.8,87.2,22,38.616947,273.19922,246,72.7,66.8,0,45.848495,245,451,72.3,76.2,15.6,41.858753,444.07852,163,72.6,67.4,0,41.77202,160,398,72.7,75.6,9.8,59.45247,388.34827,337,72.8,81.1,22.8,47.2396,338.55865,295,72.8,86.5,48.8,36.90389,296.3994,200,72.2,68,2.9,42.460102,195,1052,71,78.2,100,72.96456,1020,611,71.8,72,10.2,71.643036,607.98535,338,72.1,67.6,0,40.87939,335,257,72.5,67.5,0,48.826046,250,179,72.6,67.5,0,57.711952,175,576,72.1,83.3,98,51.74997,540,220,72.1,83.6,10.7,43.494995,221.28323,302,72.4,68.7,0,31.233341,300,465,72.5,81.1,27.6,51.50812,458.39886,234,71.9,82.6,38.8,56.352985,233.51982,868,71.8,74.2,23.2,100,880,129.6,128,144.9,133,143.4,132.8,94.9,33.5,29.44
20170126,620,51,72.7,18.56281871,51.54309167,1,77.4,76.4,0.15,77.7,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.5,66.3,88.4,30.5,0,64,88.4,0,65.3,1.8,65,1.8125,32.6,0,0,45.4,12.8,0,0,0,72.7,64.6,67.6,100,53.9,0,63,83.6,0,63.5,0.97,65,1.8125,28.5,0,0,35.1,98.3,23.5,4.7,1.4,53.9,53.9,36.6,66.8,30,100,1,0,60.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,203,71.1,0,23.457676,200,72,68,2123.706,70.3,68.3,27,2200,262,71.5,68,0,36.9388,260,247,69.4,98.2,100,78.825554,250,1018,68.3,68.3,0,26.328331,1000,489,72.8,71.6,0,0,160,808,70.8,88,33.6,47.228027,815.99854,206,71.9,68.5,0,32.08383,200,121,71,78.4,0,49.328568,125,688,69.8,93.2,100,47.256134,690,294,63,107,100,100,650,745,70.5,73.4,22.4,100,950,1889,0,83.9,98,68.692314,1900,1888,70.2,83.4,96,77.247574,1900,373,72.2,81.4,88.8,79.34244,374.79993,721,73.1,83,100,99.96614,700,429,72.6,80.8,100,56.149406,420,357,70.1,91.3,100,37.755577,350,436,72.4,82.7,68.8,60.237354,433.59964,870,72.2,90.4,96,60.830135,840,374,72.4,70.3,2.4,35.16129,369.43784,202,71.9,68.3,2,43.995598,195,1078,71.8,83,100,60.259567,1020,306,72.2,79.4,10.3,56.607883,301.05643,326,72.5,85.3,63.6,71.55945,325.2998,398,72,82.5,36.8,65.29268,394.24036,574,72.2,79.6,34,52.92153,571.1991,163,73.3,67.7,0,33.097725,160,975,72.2,87.1,96,72.25897,930,387,72.5,82,15.6,44.077076,376.43896,415,72.8,67.4,0,32.672016,400,199,72.9,67.9,0,41.39245,195,1067,71.7,83.5,100,70.25786,1020,343,72.5,67.5,0,38.162544,335,289,72.2,83.3,96,100,400,528,71.4,85.5,100,100,700,420,72.4,80.6,11.2,48.74495,416.63843,476,71.3,82.5,100,100,540,527,72.7,83.4,39.6,73.76441,543.05945,284,72.2,82.2,16,57.498596,294.39832,285,73.3,67.4,0,49.209507,285,207,72.7,67.8,0,56.231373,195,719,69.5,85.8,100,99.91484,1020,336,73,67.2,0,61.55464,335,406,71.7,83.3,100,81.20009,400,383,72.7,82.2,24.4,58.84554,377.8593,463,72.3,78,10.8,48.031105,467.0386,166,73.5,67.1,0,33.22676,160,467,72.5,78.6,17.2,49.86265,470.65823,118,70.8,90.5,100,34.876884,100,404,72.8,78.5,8.8,51.22222,403.67834,200,72.8,287,0,36.517574,195,1070,71.3,84.2,100,68.30986,1020,336,72.2,67.1,0,47.98665,335,252,72.8,87.1,18,38.212883,256.39914,249,72.6,67.1,0,45.848495,245,441,72.2,76.7,16.8,41.331535,444.07852,164,72.5,67.3,0,41.77202,160,404,72.6,76,7.8,59.45247,388.34827,342,72.8,81.5,20.8,47.2396,338.55865,297,72.8,86.7,44.8,36.90389,296.3994,201,72.1,78.6,4.9,42.460102,195,1055,71.1,78.8,100,72.522835,1020,637,71.8,73.3,14.2,73.06088,637.9455,342,71.9,67.3,2,40.87939,335,251,72.5,67.3,0,49.128666,250,177,72.5,67.3,0,57.19101,175,573,72.2,83.7,96,51.30787,540,223,72.1,84.2,10.7,43.494995,221.28323,302,72.1,67.3,0,31.584686,300,422,72.5,81.3,23.6,49.84364,429.7986,236,72,83.6,40,56.352985,233.51982,877,72.1,74.9,20.4,100,880,127.8,127.3,145.9,134,144.4,134.5,94.8,16.1,29.44
20170126,625,50.9,72.7,18.51494948,51.54309167,1,77.4,76.4,0.15,77.7,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.8,66.1,88.4,28.9,0,64,88.4,0,65.5,1.85,65,1.8125,32.7,0,0,45.4,12.8,0,0,0,72.7,63,67.1,100,55.1,0,63,85.3,0,62.3,1,65,1.8125,28.5,0,0,35.6,98.3,24.1,4.3,1.1,55.1,55.1,36.8,66.8,30,100,0.4,0,60.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,208,70.9,0,23.912004,200,72,68,2123.706,70.3,68.1,27.1,2200,263,71.4,67.7,0,36.9388,260,249,69.6,98.4,100,78.12384,250,1035,68.2,68,0,26.328331,1000,481,72.8,71.5,0,0,160,817,70.8,87.3,31.6,47.30178,815.99854,207,71.9,68.3,0,32.08383,200,128,71,69.6,0,48.872738,125,688,69.9,93.1,100,47.256134,690,297,63.2,107.2,100,100,650,745,70.5,81.1,18.4,100,950,1815,0,84.5,90.8,66.25914,1815.9991,1849,70.3,84.4,90.8,73.02915,1815.9991,376,72.2,81.3,88.8,79.14011,374.79993,731,73.2,82.7,100,94.030014,700,427,72.7,80.8,100,55.522793,420,355,70.2,91.5,100,37.256042,350,413,72.4,82.7,64.8,58.329636,412.31952,844,72.3,90.6,94,57.991894,809.6997,343,72.4,68,0,33.325916,335,218,71.8,68.2,6.7,44.898186,215.94498,1087,71.9,82.9,100,59.834415,1020,275,72.3,76.6,6.7,55.342323,275.57596,315,72.5,85,59.6,69.69697,312.69977,391,72,82.5,36.8,63.94348,394.24036,567,72.2,79.6,34,52.287144,571.1991,165,73.3,67.6,0,33.097725,160,974,72.2,87.3,96,71.39139,930,355,72.4,82.8,13.6,42.544342,354.59888,406,72.7,67.3,0,32.098625,400,203,72.8,67.8,0,41.39245,195,1080,71.7,83.9,100,69.25566,1020,340,72.3,67.4,0,39.511726,335,284,72.3,83.3,94,100,386.49988,529,71.5,85.6,100,100,700,416,72.3,80.4,9.2,48.74495,416.63843,478,71.4,82.5,100,100,540,493,72.7,82.3,35.6,71.09761,514.77936,289,72.3,82.4,13.2,58.227707,294.39832,288,73.4,67.4,0,49.065784,285,205,72.7,67.7,0,56.231373,195,800,69.6,85.4,100,99.91484,1020,370,73,67.1,0,58.880096,335,412,71.7,83.3,100,81.20009,400,354,72.6,82,22.4,57.220737,354.199,471,72.3,73.8,6.8,48.031105,467.0386,169,73.5,66.9,0,33.22676,160,432,72.4,78.5,15.2,48.17377,436.07788,115,71,90.8,100,34.435867,100,377,72.8,75.3,4.8,49.68687,375.39822,204,72.8,286.7,0,36.517574,195,1071,71.4,84.5,100,67.68266,1020,342,72.2,66.9,0,47.98665,335,260,72.8,86.2,14,38.87093,256.39914,253,72.4,66.8,0,45.848495,245,445,72.1,76.8,18.8,41.331535,444.07852,165,72.5,67.2,0,41.77202,160,369,72.6,75.4,3.8,58.148308,362.08792,335,72.8,81.5,18.8,46.756668,338.55865,275,72.8,86.8,40.8,37.42969,279.59937,221,72,83.3,6.9,45.087395,219.49506,1065,71.1,78.7,100,71.96065,1020,641,72,73.2,14.2,72.98791,637.9455,392,71.8,67.2,6.1,42.27489,373.6665,253,72.4,67.2,0,49.128666,250,178,72.4,67.2,0,57.19101,175,577,72.2,83.7,96,51.30787,540,223,72,84.2,12.7,43.494995,221.28323,334,71.8,74.5,6.1,33.232372,331.74857,425,72.4,81.1,21.6,49.84364,429.7986,238,72.1,83.3,38,55.90138,233.51982,881,71.9,74.5,24.4,100,880,127.1,126.2,145.5,134,144.2,135.3,96.9,-0.2,29.44
20170126,630,50.8,73.7,18.55429145,51.54309167,1,77.4,76.4,0.15,77.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.1,66.3,86.9,29.1,0,64,86.9,0,65.7,1.8,65,1.8125,32.6,0,0,44.6,12.5,0,0,0,72.7,62.1,66.1,100,53.3,0,63,84.7,0,61,1.01,65,1.8125,28.5,0,0,37.2,98.7,23.9,4.4,0.3,53.3,53.3,37.5,66.8,30,100,0.4,0,60.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,203,70.9,0,24.366333,200,72,68,2123.706,70.3,68.2,27.3,2200,260,71.4,67.8,0,36.9388,260,247,69.7,98.3,100,78.911736,250,1020,68.1,68.1,0,26.328331,1000,487,72.8,71.4,0,0,160,782,70.8,87.8,29.6,44.806393,784.7984,205,71.9,68.3,0,32.08383,200,129,70.7,68.9,0,50.215595,125,685,70,92.9,100,47.256134,690,293,63.3,106.9,100,100,650,740,70.7,79.2,10.4,100,950,1723,0,84,86.8,64.245476,1737.5989,1722,70.4,85.1,84.8,69.42565,1743.1995,380,72.1,80.2,90.8,78.24987,374.79993,725,73.1,80.8,100,88.590454,700,425,72.7,79.8,100,54.625874,420,353,70.2,90.7,100,36.756508,350,406,72.4,81.3,60.8,56.399734,391.0395,813,72.2,92.7,92.8,57.917202,809.6997,339,72.3,67,0,32.847607,335,217,71.9,79.3,8.7,44.501926,215.94498,1081,71.9,81.8,100,58.838665,1020,282,72,77.7,11.1,54.43984,275.57596,297,72.5,84.1,55.6,66.75727,300.0997,392,72,81.5,36.8,63.805378,394.24036,580,72.1,78.7,36,52.287144,571.1991,163,73.3,66.9,0,32.536743,160,900,72.2,88.1,96,67.367966,894.2996,365,72.3,82,11.6,42.544342,354.59888,413,72.6,66.6,0,32.098625,400,202,72.8,67.2,0,40.97679,195,1053,71.7,84.1,100,67.188644,1020,347,72.2,66.5,0,39.104828,335,295,72.3,82,90,100,386.49988,541,71.6,84.7,100,100,700,383,72.3,76.9,5.2,45.02265,391.1581,491,71.5,81.3,100,100,540,493,72.7,80.5,31.6,69.9547,514.77936,286,72.3,81.7,9.2,56.00673,294.39832,290,73.4,66.7,0,48.62355,285,201,72.6,66.9,0,55.204765,195,869,69.6,84.2,100,99.91484,1020,363,72.9,66.2,0,57.097065,335,409,71.7,82.4,100,80.18562,400,351,72.5,80.1,20.4,56.675575,354.199,472,72,67.9,12,49.425995,470.3986,166,73.5,66.2,0,32.78863,160,438,72.4,78,11.2,48.17377,436.07788,115,71.2,90.3,100,33.982605,100,342,72.7,68.1,2.8,47.919193,347.11813,200,72.8,286.8,0,35.945347,195,1067,71.4,84,100,66.802376,1020,349,72.1,66.1,0,47.43048,335,238,72.8,84.8,10,36.631264,239.59908,250,72.3,65.8,0,45.37435,245,438,72.1,76.1,18.8,40.804314,444.07852,166,72.5,66.4,0,41.77202,160,377,72.3,66.1,5.8,57.684845,362.08792,311,72.8,81.5,16.8,45.09933,314.63855,242,72.8,85.9,36.8,36.48814,262.7993,225,72.1,82.7,4.9,45.087395,219.49506,1059,71.1,77.8,100,70.88646,1020,633,72.1,72.5,12.2,71.70559,637.9455,420,71.7,72.2,12.1,43.95836,411.3675,256,72.3,66.5,0,49.128666,250,176,72.3,66.5,0,56.74157,175,573,72.2,83.1,96,50.693848,540,221,72.1,83.7,10.7,42.86814,221.28323,336,72.1,78.7,3.3,32.45699,331.74857,434,72.3,79.8,19.6,49.84364,429.7986,233,72.2,82.2,36,55.13243,233.51982,893,71.9,74.4,28.4,98.57691,880,127.5,125.9,145.1,133,144,135.6,81.2,1.6,29.44
20170126,635,50.8,73.8,18.56300575,51.54309167,1,77.4,76.4,0.15,77.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70,64,66.2,86.4,29.1,0,64,86.4,0,65.6,1.8,65,1.8125,32.5,0,0,44.3,12.5,0,0,0,72.7,68.9,69.8,100,15,0,63,80.7,0,67.7,1.05,65,1.8125,28.6,0,0,32.8,98,22,4.4,1.3,15,15,37.3,66.8,30,100,-0.1,0,60.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,205,70.9,0,24.366333,200,72,68,2123.706,70.5,68.3,27.4,2200,261,71.5,67.8,0,36.9388,260,247,69.8,98.3,100,78.77631,250,1028,68.1,68.2,0,26.328331,1000,487,72.8,71.3,0,0,160,774,70.8,87.8,27.6,45.334972,784.7984,206,71.9,68.4,0,32.08383,200,128,70.4,68.7,0,49.31625,125,685,70.1,93,98,47.256134,690,293,63.5,106.8,100,100,650,739,70.7,78,6.4,100,950,1649,0,83.8,80.8,60.91334,1642.3992,1659,70.4,85,80.8,66.26491,1664.7992,373,72.1,82.9,90.8,77.94638,374.79993,726,73.1,82.3,100,87.60863,700,428,72.6,82.1,100,54.625874,420,358,70.3,92,100,36.756508,350,393,72.4,82.8,56.8,55.778618,391.0395,812,72.2,94.2,92.8,57.917202,809.6997,343,72.1,68.2,0,32.847607,335,218,72.2,82,4.3,44.501926,215.94498,1073,71.9,83.8,100,58.346386,1020,301,72,80.8,13.5,55.40456,304.69608,301,72.5,86.1,51.6,66.75727,300.0997,398,72,83.3,36.8,63.805378,394.24036,574,72.1,80.8,36,51.875347,571.1991,164,73.3,68,0,32.536743,160,899,72.2,89.9,96,67.302895,894.2996,327,72.3,83.4,7.6,41.00066,332.75848,410,72.6,67.7,0,31.662842,400,196,72.8,68,0,40.480312,195,1070,71.8,86.4,100,66.65623,1020,356,72.1,68,0,39.104828,335,301,72.3,84.5,86,100,373.8998,554,71.7,85.8,100,100,700,377,72.1,69.3,8.4,43.2717,391.1581,502,71.6,83.1,100,100,540,496,72.6,82.1,29.6,68.93534,488.51898,266,72.2,83,10.4,55.973076,268.6382,290,73.3,67.4,0,49.906025,285,198,72.5,68.2,0,54.57556,195,874,69.7,85.3,100,99.91484,1020,359,72.8,67.8,0,54.422516,335,409,71.7,84.3,100,79.786316,400,325,72.5,81.6,16.4,55.275257,330.53876,499,71.8,78,19.2,50.129616,493.91837,168,73.5,67.5,0,32.78863,160,391,72.3,79.1,9.2,46.668022,398.83777,115,71.4,90.5,100,33.982605,100,337,72.7,68.1,0,49.737373,335,203,72.8,286.7,0,35.945347,195,1065,71.4,86.2,100,66.17517,1020,348,72,67.7,0,47.01891,335,223,72.8,84.2,6,36.7698,222.79901,252,72.1,68,0,45.37435,245,442,72,78.5,20.8,40.804314,444.07852,162,72.5,67.3,0,41.24526,160,366,72.1,77.2,9,57.070488,362.08792,315,72.8,81.7,14.8,45.09933,314.63855,253,72.8,86.5,32.8,36.48814,262.7993,226,72.2,76.7,2.9,44.132015,219.49506,1057,71.1,80.4,100,69.882545,1020,643,72.1,75.4,12.2,71.69516,637.9455,420,71.7,78.5,16.1,45.298485,451.96765,258,72.2,67.3,0,48.753,250,179,72.2,66.9,0,56.74157,175,573,72.2,84,96,50.25175,540,223,72.2,84.5,8.7,42.86814,221.28323,302,72.4,71.3,0,30.809303,300,393,72.2,81.3,18.4,48.3103,398.99808,230,72.1,83.8,38,55.144638,233.51982,887,72,78.3,30.4,90.546646,880,128,126.3,145.1,134,143.8,135.2,59.3,-0.1,29.44
20170126,640,50.5,75.8,18.59137257,51.54309167,1,77.4,76.4,0.15,77.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70,64,66.1,86.4,29.4,0,64,86.4,0,65.6,1.85,65,1.8125,32.5,0,0,44.4,12.4,0,0,0,72.7,68.7,71.8,100,15,0,63,81.2,0,67.7,1.05,65,1.8125,28.6,0,0,30.9,98.1,22.2,4.6,0.5,15,15,37.8,66.8,30,100,0.8,0,58.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,204,70.9,0,24.366333,200,72,68,2123.706,70.7,68.2,27.5,2200,265,71.5,67.8,0,36.9388,260,252,69.9,98.1,100,78.16078,250,1035,68.1,68.1,0,25.732666,1000,462,72.8,71.3,0,0,160,734,70.8,87.8,25.6,43.921326,753.59827,207,71.9,68.4,0,32.08383,200,131,70.2,68.6,0,49.31625,125,697,70.2,93.1,96,47.256134,690,299,63.6,107.1,100,100,650,756,70.6,77.6,4.4,100,950,1641,0,82.3,76.8,59.91849,1642.3992,1580,70.5,84,74.8,63.608414,1591.9994,375,72.1,84.6,90.8,77.94638,374.79993,730,73.4,84.1,100,87.12335,700,434,72.8,83.8,100,54.625874,420,358,70.4,93.7,100,36.756508,350,366,72.3,84.7,54.8,53.948532,371.2792,813,72.2,95.9,92.8,57.917202,809.6997,343,72,70.4,1.6,32.847607,335,200,72.4,73.9,0,44.424877,195,1083,72,85.6,100,58.346386,1020,305,72.2,82.6,9.5,55.40456,304.69608,285,72.5,87.7,47.6,65.23708,287.49966,426,71.9,85.3,40,65.69637,421.53995,573,72.1,82.8,36,51.875347,571.1991,164,73.3,70.1,0,32.536743,160,902,72.3,91.5,94,67.302895,894.2996,329,72.2,80.5,8,41.00066,332.75848,411,72.6,69.8,0,31.662842,400,197,72.8,70,0,40.480312,195,1070,71.8,88.1,100,66.65623,1020,356,72.1,70.4,0,39.104828,335,304,72.3,85.9,82,100,361.29974,559,71.8,87.5,100,100,700,380,72,82.4,10.4,43.724747,391.1581,510,71.7,84.7,100,100,540,480,72.5,83,27.6,68.41021,488.51898,262,72.1,84.6,12.4,53.415592,268.6382,281,73.3,69.6,0,49.054726,285,201,72.5,70.4,0,54.57556,195,890,69.7,87,100,99.91484,1020,368,72.8,70.3,0,56.836624,335,411,71.6,86.1,100,79.786316,400,327,72.4,82.6,14.4,55.275257,330.53876,522,71.9,81.4,21.2,50.993706,517.4385,169,73.5,69.7,0,32.78863,160,394,72.2,74.2,7.2,47.24794,398.83777,117,71.5,91.8,100,33.982605,100,338,72.7,70,0,49.737373,335,198,72.7,286.9,0,35.513256,195,1069,71.4,87.9,100,66.17517,1020,350,72,70.2,0,47.01891,335,204,72.8,75.2,2,35.522972,205.99895,255,72,70.4,0,45.37435,245,445,72,80.9,20.8,40.804314,444.07852,163,72.5,69.5,0,41.24526,160,386,72.1,79.2,9,58.43932,390.36768,288,72.7,83.2,14.8,43.58468,290.71848,261,72.8,87.7,28.8,36.48814,245.99922,198,72.3,71.2,0,41.721855,195,1059,71.2,82.3,100,69.44082,1020,644,72.3,77.3,8.2,71.20517,637.9455,454,71.7,80.1,20.1,44.700413,451.96765,260,72.2,69.4,0,48.753,250,175,72.2,69,0,56.159348,175,525,72.3,86.1,94,47.402676,518.99976,225,72.2,86.3,8.7,42.39525,221.28323,303,72.3,70.7,0,30.700266,300,397,72.1,83.5,20.4,48.3103,398.99808,231,72.3,85.5,33.2,55.144638,230.39983,891,72.3,79.1,23.6,90.06099,880,128,126.7,144.7,134,143.8,135.6,36.8,-0.1,29.44
20170126,645,50.1,77.7,18.55923165,51.54309167,1,77.4,76.4,0.15,77.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70,63.7,65.9,85.4,28.3,0,64,85.4,0,65.4,1.85,65,1.8125,32.6,0,0,43.8,12.3,0,0,0,72.7,68.8,71.8,100,18.3,0,63,82.7,0,67.7,1.09,65,1.8125,28.6,0,0,30.7,98.3,24,4.3,1.2,18.3,18.3,38.6,66.8,30,100,0.5,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,205,70.8,0,24.366333,200,72,68,2611.5657,70.8,68,22.7,2200,265,71.5,67.6,0,36.9388,260,252,70,97.8,100,77.65604,250,1027,68,68,0,25.291876,1000,459,72.8,71.2,0,0,160,760,70.8,88.3,23.6,45.51936,753.59827,208,71.9,68.2,0,32.08383,200,130,70,68.4,0,49.31625,125,696,70.2,92.5,96,47.256134,690,299,63.8,106.7,100,100,650,758,70.6,73.1,0.4,100,950,1456,0,80.6,68.8,55.315834,1474.3993,1522,70.6,82.1,68.8,61.370064,1519.1995,382,72.1,84.7,90.8,76.631256,374.79993,730,73.7,84.3,100,84.43742,700,424,73.1,84.2,98,53.55695,420,357,70.4,94,100,37.523235,350,353,72.4,84.5,48.8,52.495564,351.5193,780,72.3,96.6,88.4,55.559113,781.41956,342,72,71.3,1.6,32.369297,335,202,72.5,72,0,42.916897,195,1068,72.1,85.8,98,57.27232,1020,283,72.4,74.3,3.1,53.838177,279.21597,273,72.5,87.3,43.6,63.706833,274.8996,428,72,85.7,38.8,63.93286,421.53995,585,72.2,83.2,34,51.686142,571.1991,163,73.3,71,0,32.12162,160,883,72.5,91.9,88.4,64.62423,860.98,334,72.1,86.2,10,41.00066,332.75848,401,72.6,70.8,0,31.089449,400,201,72.9,70.9,0,40.480312,195,1076,72,89.1,100,65.72711,1020,351,72.1,71.2,0,37.541492,335,312,72.3,85.7,78,100,361.29974,571,71.9,87.9,100,100,700,386,72,83.9,10.4,43.2717,391.1581,525,71.8,85,100,100,540,468,72.5,83.4,23.6,66.71128,462.25876,294,72,84.6,14.4,56.96018,296.2385,293,73.3,70.7,0,48.501934,285,202,72.5,71.2,0,54.03466,195,896,69.8,87.1,100,99.91484,1020,347,72.8,71.1,0,54.813183,335,410,71.7,86.4,100,79.171165,400,308,72.3,82.4,12.4,54.227684,306.87854,523,72,82.4,22.4,50.006176,517.4385,162,73.5,70.6,0,32.196568,160,398,72.1,71.5,9.2,47.24794,398.83777,113,71.7,92.5,100,33.455837,100,342,72.7,70.9,0,49.363636,335,201,72.8,286.6,0,35.513256,195,1074,71.6,88.3,100,65.76804,1020,346,72.1,70.9,0,46.5406,335,204,72.8,72.6,0,34.40314,200,250,71.9,71,2,45.308193,245,447,72,81.3,20.8,40.804314,444.07852,164,72.5,70.5,0,41.24526,160,364,72.4,76.6,1.4,56.99504,360.06738,291,72.7,84.5,12.8,43.58468,290.71848,237,72.8,88.4,24.8,36.035706,229.19916,200,72.2,71.2,0,41.721855,195,1058,71.3,82.9,100,68.436905,1020,578,72.5,71.7,0.2,67.79608,580.1659,497,71.9,81,20.1,46.837967,489.66696,262,72.2,70.5,0,48.30429,250,178,72.2,70.2,0,57.660877,175,520,72.4,87.3,91.2,47.402676,518.99976,201,72.3,80.5,3.5,42.1753,202.24316,307,72.2,71.1,0,29.924885,300,402,72,84.3,22.4,48.3103,398.99808,230,72.4,85,27.2,54.20481,227.27985,889,72.5,78.2,15.6,88.129654,880,127.8,126.6,142.5,134,142.1,135.6,27.7,-0.1,29.44
20170126,650,49.9,78.7,18.54604947,51.54309167,1,77.4,76.4,0.15,77.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70,63.9,66,85.4,27.8,0,64,85.4,0,65.5,1.8,65,1.8125,32.8,0,0,43.9,12.4,0,0,0,72.8,68.2,71.6,100,27.3,0,63,79.3,0,66.9,1.1,65,1.8125,28.6,0,0,31.1,98.7,21.7,4.7,0.9,27.3,27.3,39,66.8,30,100,0.5,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,208,70.7,0,24.976088,200,72,68,2611.5657,70.7,68,23.8,2200,266,71.5,67.6,0,37.53498,260,249,70.1,97,98,78.19771,250,1019,68,67.9,0,25.291876,1000,477,72.8,71.2,0,0,160,751,70.8,87.7,21.6,45.494778,753.59827,205,71.9,68.2,0,32.08383,200,128,69.8,68.4,4,49.31625,125,685,70.2,91.9,96,47.256134,690,293,63.8,105.7,100,100,650,744,70.4,68.8,0.4,100,950,1475,0,79.1,64.8,56.035,1474.3993,1427,70.7,80.3,62.8,59.144012,1440.7993,375,72.2,84.3,88.8,76.58068,374.79993,727,73.9,83.9,100,83.53459,700,402,73.3,83.9,94,52.107136,407.99988,363,70.5,93.2,100,37.523235,350,340,72.4,83.6,44.8,50.521297,330.23923,757,72.4,97,82.4,54.44942,755.15967,361,71.9,74.7,7.6,37.096775,366.97754,198,72.5,72,0,42.36654,195,1089,72.2,85.2,96,57.27232,1020,255,72.2,71.9,3.1,52.956432,255.5561,277,72.5,86.1,39.6,63.706833,274.8996,424,72,85.3,38.8,64.04972,421.53995,553,72.3,83.1,30,50.3172,549.35876,164,73.3,71.3,0,32.12162,160,850,72.5,92,84.4,62.260063,825.28,339,72,85.8,12,41.00066,332.75848,403,72.6,71.1,0,31.089449,400,196,72.9,71.3,0,39.97229,195,1077,72.1,89.3,98,65.12162,1020,355,72.2,71.4,0,37.541492,335,321,72.4,84.4,72,100,336.99976,588,72,87.5,100,100,700,384,72,83.6,10.4,42.292152,391.1581,529,71.9,84.3,100,91.82097,540,446,72.4,82.6,21.6,63.848846,462.25876,290,72.1,84.5,12.4,55.00841,296.2385,291,73.3,71.1,0,47.318962,285,201,72.6,71.5,0,53.637268,195,879,69.8,87.3,100,99.91484,1020,380,72.8,71.2,0,58.539516,335,407,71.7,86,100,78.63155,400,290,72.2,81,10.4,52.752537,283.21823,527,72.1,82.4,20.4,49.38896,517.4385,164,73.5,70.9,0,32.196568,160,401,72,81.1,11.2,47.24794,398.83777,115,71.9,92.4,100,33.455837,100,343,72.7,71.3,0,48.78788,335,204,72.8,286.6,0,35.513256,195,1067,71.7,88,100,65.15185,1020,348,72.2,71.1,0,46.5406,335,207,72.8,71.9,0,35.63842,200,252,71.9,71.1,4.1,45.308193,245,452,72.1,81.2,18.8,40.804314,444.07852,165,72.6,70.9,0,41.24526,160,351,72.4,71.3,0,56.725586,335,293,72.6,84.6,12.8,43.58468,290.71848,230,72.8,88.2,20.8,34.88628,212.3991,196,72.1,71.4,0,42.52524,195,1056,71.4,82.7,100,67.86468,1020,584,72.5,71,0,67.180984,575,499,72,81.1,19.7,46.35065,489.66696,255,72.4,71,0,47.709484,250,180,72.2,70.7,0,57.660877,175,502,72.5,87.3,85.2,46.211468,500.79987,186,72.3,72.4,0,39.766853,185,304,72,71.2,0,30.724499,300,445,71.9,84.2,26,50.458992,434.1982,227,72.5,84,21.2,54.20481,224.15985,893,72.6,76.8,9.6,87.50847,880,127.5,126.4,140.7,134,140.4,134.9,23.3,-0.1,29.44
20170126,655,49.8,79.1,18.5261996,51.54309167,1,77.4,76.4,0.15,77.8,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.9,66,84.9,27.7,0,64,84.9,0,65.5,1.85,65,1.8125,33.1,0,0,43.5,12.3,0,0,0,72.8,67,70.2,100,34.2,0,63,82,0,65.1,1.14,65,1.8125,28.6,0,0,32.8,98.9,22.8,4.6,0.9,34.2,34.2,39.7,66.8,30,100,0.9,0,58.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,208,70.7,0,24.976088,200,72,68,2123.706,70.5,68.1,27.9,2200,269,71.4,67.6,0,37.09697,260,250,70.2,96.2,96,77.9515,250,1034,68,67.9,0,25.291876,1000,467,72.8,71.1,0,0,160,731,70.8,87.9,19.6,43.429626,722.3982,208,71.9,68.2,0,32.08383,200,136,69.7,81.7,6.8,50.375755,132.50009,690,70.1,91.2,98,47.256134,690,296,63.9,104.7,100,100,650,749,70.1,68.6,4.8,100,950,1407,0,78.3,60.8,53.32614,1395.999,1363,70.6,79.4,60.8,55.66351,1367.9995,381,72.2,82.9,88.8,75.45776,374.79993,728,74,82.6,100,81.49193,700,395,73.4,83,88,51.247086,397.5999,350,70.6,92,100,36.442844,350,317,72.5,82.4,38.8,48.291924,307.43927,764,72.4,95.9,78.4,54.37473,755.15967,395,71.9,80.8,11.6,38.631813,401.41766,197,72.5,71.4,0,41.97028,195,982,72.3,84.5,92.4,53.994186,981.5996,291,71.9,81.1,10.7,54.40871,286.496,264,72.5,84.7,35.6,61.773884,262.29956,422,72,84,38.8,63.380432,421.53995,553,72.3,81.7,28,49.682804,549.35876,162,73.3,70.8,0,31.63918,160,829,72.6,91.5,78.4,62.194992,825.28,333,71.9,85.3,14,41.21962,354.59857,411,72.7,70.6,0,31.089449,400,202,73,70.9,0,39.97229,195,1069,72.2,89.3,96,63.44086,1020,358,72.2,70.6,0,37.134598,335,328,72.5,82.1,66,94.54018,323.4998,615,72.2,86.2,96,100,700,392,72,82.5,10.4,41.76564,391.1581,528,71.9,83,100,83.23728,540,431,72.4,81.1,17.6,61.47035,435.9985,293,72.1,83.8,12.4,53.168816,296.2385,287,73.4,70.7,0,47.020454,285,201,72.7,70.9,0,52.533394,195,927,69.9,85.6,100,99.91484,1020,363,72.8,70.4,0,57.157166,335,409,71.7,84.6,100,78.09195,400,284,72.2,79.9,10.4,52.752537,283.21823,516,72.2,80.9,18.4,48.31502,517.4385,168,73.6,70.3,0,32.196568,160,408,72.1,81.2,9.2,46.800285,398.83777,114,72,91.4,100,32.84332,100,345,72.7,70.8,0,48.28283,335,200,72.8,286.9,0,35.011093,195,1075,71.8,86.6,100,64.60167,1020,342,72.2,70.2,0,45.906563,335,204,72.8,70.7,0,34.218426,200,270,71.8,78.8,10.1,46.37777,271.08676,445,72.1,80.3,18.8,40.19127,444.07852,162,72.6,70.4,0,40.865993,160,345,72.2,70.2,0,56.11123,335,292,72.6,84.1,10.8,43.178577,290.71848,186,72.9,87.6,14.8,34.31157,196.79916,200,71.9,79.2,4.1,42.52524,195,1057,71.5,81.3,100,67.29244,1020,582,72.4,69.7,0,67.05588,575,441,72.2,80.6,15.7,43.74792,449.06793,263,72.5,70.5,0,47.709484,250,180,72.2,70.4,0,56.09806,175,462,72.7,86.1,77.2,43.21503,460.2001,188,72.3,70.9,0,40.646652,185,310,72.1,70.3,0,30.288345,300,462,71.9,83.3,30,51.074345,464.99832,222,72.5,82.2,17.2,52.813374,221.03986,893,72.5,75,7.6,85.464195,880,127.9,126.3,139.1,133,138.8,133.3,23.4,0,29.46
