20170126,700,49.8,79.4,18.5513776,51.54309167,1,77.4,76.4,0.15,77.8,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64,66,84.4,27.1,0,64,84.4,0,65.5,1.85,65,1.8125,33.4,0,0,43.2,12.3,0,0,0,72.9,66.8,69,100,39.9,0,63,79.3,0,64.5,1.17,65,1.8125,28.8,0,0,34.2,99.3,22,4.6,1.2,39.9,39.9,39.7,66.8,30,100,1,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,207,70.7,0,24.976088,200,72,68,2123.706,70.3,68,28,2200,268,71.2,67.6,0,37.09697,260,251,70.2,95.5,96,78.19771,250,1045,68,67.9,0,25.291876,1000,467,72.8,71.1,0,0,160,730,70.8,87.4,17.6,43.859867,722.3982,206,71.9,68.2,0,32.08383,200,134,69.9,84.4,4.8,49.685844,132.50009,690,70,90.7,100,47.256134,690,296,64,103.8,100,100,650,746,70,74.7,6.8,100,950,1307,0,77.5,56.8,50.797073,1317.5988,1323,70.6,78.1,56.8,52.527363,1295.1987,371,72.3,81.8,83.6,72.97926,363.0998,726,73.9,81.5,100,80.363396,700,400,73.4,81.8,84,51.247086,397.5999,355,70.6,90.9,100,36.442844,350,308,72.5,81.1,34.8,48.291924,307.43927,694,72.5,94.3,72.4,51.42979,700.6196,400,72,80.3,12.8,38.631813,401.41766,200,72.4,70.5,0,41.97028,195,968,72.3,83.4,88.4,52.315956,945.75946,307,72,80.9,12.7,54.211617,311.9761,249,72.6,83.2,29.6,59.981876,249.69952,428,72.1,82.8,36.8,62.98736,421.53995,532,72.3,80.2,26,48.82582,527.51886,163,73.3,70,0,31.63918,160,792,72.6,90.2,74.4,59.93927,791.9599,358,72,83.8,16,42.83994,354.59857,412,72.7,69.6,0,31.089449,400,193,73,70.1,0,39.74137,195,1077,72.2,88.3,96,63.04416,1020,337,72.2,69.6,0,37.541492,335,320,72.5,80.3,62,92.14586,323.4998,621,72.3,84.9,94,100,672.6997,394,72.1,81.2,8.4,41.76564,391.1581,535,72,81.8,100,83.39669,540,411,72.4,79.9,13.6,60.811363,407.71838,289,72.1,82.9,12.4,53.247337,296.2385,289,73.4,69.8,0,47.097843,285,203,72.7,70,0,52.533394,195,968,69.9,83.7,100,99.91484,1020,346,72.8,69.2,0,54.031857,335,407,71.7,83.3,100,77.70344,400,284,72.1,78.7,12.4,52.752537,283.21823,522,72.2,79.6,18.4,48.31502,517.4385,170,73.6,69.3,0,32.196568,160,405,72.1,80.2,9.2,46.220367,398.83777,113,72.2,90.5,96,32.84332,100,336,72.7,69.9,0,48.29293,335,202,72.9,286.6,0,35.011093,195,1079,71.8,85.3,100,64.60167,1020,344,72.2,69.1,0,45.906563,335,208,72.7,69.4,0,34.218426,200,294,71.8,78.7,14.1,48.05381,294.74667,445,72.1,79,18.8,40.19127,444.07852,163,72.5,69.5,0,40.865993,160,349,71.9,69.1,5,56.11123,335,292,72.6,82.9,8.8,43.178577,290.71848,183,72.9,86.6,10.8,34.31157,196.79916,217,72,80.3,4.5,43.79546,215.23491,1063,71.5,80.1,100,66.860756,1020,585,72.3,68.5,0,66.46163,575,445,72.2,80,15.7,44.60073,449.06793,258,72.6,69.7,0,47.323383,250,181,72.2,69.6,0,56.09806,175,464,72.7,84.5,73.2,43.21503,460.2001,189,72.2,69.7,0,40.646652,185,307,71.9,69.2,2,29.149502,300,465,71.9,82.7,34,51.074345,464.99832,223,72.4,80.5,15.2,52.813374,221.03986,896,72.4,73.7,5.6,85.14795,880,128.1,126.6,138.5,130,137.6,131.5,27,1.2,29.46
20170126,705,50,78.9,18.60745714,53.96914167,1,77.4,76.4,0.15,77.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64,66.1,83.4,26.7,0,64,83.4,0,65.6,1.85,65,1.8125,33.5,0,0,42.8,12.2,0,0,0,72.8,66.3,68.7,100,45.8,0,63,79.8,0,63.6,1.17,65,1.8125,28.8,0,0,34.5,99,22.2,4.3,1.2,45.8,45.8,39.6,66.8,30,100,0.9,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,207,70.6,0,24.976088,200,72,68,2123.706,70.3,68.1,28.1,2200,267,71.2,67.7,0,37.09697,260,242,70.3,93.6,92.4,74.048996,242.49992,1036,68,68,0,24.76769,1000,465,72.8,71.1,0,0,160,721,70.8,87,15.6,42.913338,722.3982,206,71.9,68.2,0,32.08383,200,126,70.2,69.8,0,49.35321,125,690,70,90.5,100,47.256134,690,296,64,103.2,100,100,650,751,70,76,6.8,100,950,1218,0,76.6,50.8,48.07623,1222.399,1220,70.7,76.8,50.8,51.297504,1222.399,349,72.4,81.5,77.6,71.45169,351.39984,727,73.8,81,100,79.460556,700,389,73.3,81.5,82,50.28873,386.3999,361,70.6,90.2,100,36.442844,350,282,72.5,81,30.8,46.606033,286.15918,702,72.5,93,68.4,51.42979,700.6196,406,72,79.8,12.8,38.631813,401.41766,195,72.4,70,0,41.89323,195,962,72.3,83,84.4,52.315956,945.75946,288,72.2,80.5,8.7,53.43361,284.6765,237,72.6,82.3,25.6,58.60264,237.99954,417,72.1,82.4,36.8,62.562412,421.53995,518,72.3,79.5,24,48.191433,527.51886,165,73.4,69.4,0,31.63918,160,765,72.6,89.5,70.4,58.594513,761.02,363,72,83,16,42.83994,354.59857,407,72.6,69.1,0,30.665138,400,203,73,69.5,0,41.24235,195,1082,72.2,87.9,96,61.97933,1020,343,72.2,69,0,37.948387,335,309,72.5,79.5,58,88.76979,310.89975,644,72.4,84.2,92,100,672.6997,397,72.1,80.6,8.4,41.06771,391.1581,547,72,81.2,100,81.667694,540,415,72.4,78.8,9.6,58.391678,407.71838,299,72.1,82,12.4,53.247337,296.2385,298,73.4,69.2,0,47.097843,285,212,72.7,69.5,0,52.533394,195,952,70,82.6,100,99.91484,1020,326,72.8,68.7,0,52.899925,335,413,71.7,82.6,100,77.70344,400,290,72.1,78,12.4,52.752537,283.21823,528,72.2,78.8,18.4,48.31502,517.4385,165,73.6,68.8,0,31.770277,160,396,72.1,79.6,9.2,45.782887,398.83777,115,72.3,89.7,93.2,32.84332,100,341,72.6,69.4,0,48.29293,335,195,72.9,286.6,0,34.508934,195,1076,71.8,84.5,100,64.19454,1020,347,72.1,68.6,0,45.906563,335,209,72.6,68.8,0,35.476795,200,316,71.9,78.5,16.1,49.56445,318.40692,451,72.1,78.2,18.8,40.19127,444.07852,164,72.5,69,0,40.865993,160,374,71.8,76.8,11,56.65014,390.3673,265,72.6,82.6,6.8,41.52124,266.7987,195,72.9,85.8,6.8,34.030323,179.9991,218,72,78.2,4.5,43.79546,215.23491,1053,71.5,79.5,100,66.28853,1020,578,72.2,68.1,0,66.46163,575,440,72.3,79,10.5,43.06125,411.36694,260,72.6,69.1,0,47.323383,250,178,72.2,69,0,55.587334,175,445,72.7,83.6,69.2,42.023823,440.60004,189,72.1,69.1,0,40.250744,185,336,71.8,78.1,7.7,32.29949,334.1488,500,71.9,82.8,38,52.204174,495.79846,218,72.1,79.9,19.6,52.569263,221.03986,886,72.2,73.1,6.4,84.10888,880,127.8,126.7,138,128,137.1,130.3,32.1,-0.2,29.46
20170126,710,50.5,76.9,18.68169828,53.96914167,1,77.4,76.4,0.15,77.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.1,66,82.9,26.5,0,64,82.9,0,65.6,1.8,65,1.8125,33.4,0,0,42.6,12.1,0,0,0,72.8,65.4,67.9,100,49.9,0,63,80.4,0,62.8,1.2,65,1.8125,28.9,0,0,35.6,99.2,22.4,4.6,0.7,49.9,49.9,39.3,66.8,30,100,0.8,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,208,70.6,0,24.976088,200,72,68,2123.706,70.4,68,28.2,2200,267,71.3,67.6,0,37.09697,260,238,70.3,93.1,88.4,73.285736,235.4999,1029,68,67.9,0,24.76769,1000,470,72.8,71,0,0,160,684,70.8,87.7,13.6,42.519974,691.19806,206,71.9,68.1,0,32.08383,200,126,70.1,68.7,0.8,49.550327,125,688,69.9,90.4,100,47.256134,690,296,64,103,100,100,650,747,70,76,6.8,100,950,1214,0,75.7,46.8,48.07623,1222.399,1216,70.7,76.2,46.8,51.358997,1222.399,350,72.4,80.6,73.6,71.46181,351.39984,722,73.8,80.4,100,77.83546,700,388,73.2,80.8,83.2,50.28873,386.3999,369,70.7,89.4,100,36.442844,350,259,72.5,80.7,26.8,45.962734,264.8791,675,72.4,91.6,66.4,50.18139,672.33954,412,72,79.1,12.8,38.220245,401.41766,200,72.3,69.3,0,41.89323,195,918,72.3,82.7,80.4,50.167824,909.9193,283,72.1,69.6,8.3,52.32365,284.6765,223,72.6,81.6,21.6,56.94151,225.39949,424,72.1,81.5,36.8,62.562412,421.53995,526,72.2,78.6,24.8,48.191433,527.51886,161,73.4,68.7,0,31.414785,160,759,72.6,88.5,66.4,57.466652,730.0796,367,72,82.4,16,41.887455,354.59857,411,72.6,68.4,0,30.665138,400,206,73,68.9,0,40.815147,195,1074,72.2,87.8,96,61.97933,1020,355,72,68.3,0,37.948387,335,308,72.5,78.7,54,85.99479,298.29968,678,72.4,83.2,89.6,99.44842,672.6997,404,72.1,79.5,8.4,40.541203,391.1581,545,72,80.4,100,78.6634,540,387,72.3,78.4,7.6,56.69275,379.4383,306,72.1,81.1,12.4,52.125633,296.2385,298,73.4,68.5,0,46.56716,285,208,72.7,68.8,0,51.506786,195,928,70,81.8,100,99.91484,1020,326,72.8,68,0,53.961735,335,409,71.7,81.8,100,77.08828,400,287,72,77.4,14.4,53.629078,310.5185,518,72.2,78.1,18.4,47.858288,517.4385,168,73.6,68.1,0,31.770277,160,401,72.1,78.9,9.2,45.782887,398.83777,117,72.4,89,87.2,32.84332,100,344,72.6,68.7,0,48.29293,335,199,72.9,286.8,0,34.508934,195,1074,71.8,83.7,100,63.56734,1020,351,72.1,67.9,0,45.906563,335,209,72.6,68,0,35.061188,200,320,71.9,78.4,20.1,49.56445,318.40692,444,72.1,77.6,18.8,39.737614,444.07852,165,72.6,68.3,0,40.865993,160,399,72,76.1,9.4,57.048935,390.3673,268,72.5,82.3,6.8,41.52124,266.7987,154,72.9,73.2,2.8,34.397163,163.19904,197,72.2,70.6,0.5,42.2104,196.77524,1057,71.6,78.7,100,65.8468,1020,588,72,67.3,0,66.002914,575,409,72.2,78.9,9.3,41.7765,411.36694,255,72.6,68.5,0,46.72858,250,181,72.2,68.4,0,55.587334,175,424,72.7,82.9,65.2,40.58701,420.99994,186,71.9,68.3,3.5,39.074013,185,336,72.2,78.9,1.3,31.524109,334.1488,528,71.9,83.2,42,53.00111,526.5986,221,71.9,79.7,25.2,52.569263,224.1598,893,72,72.8,10.4,83.37475,880,127.5,126.4,138,128,137.1,129.6,35.6,0.2,29.46
20170126,715,50.7,77,18.78830125,53.96914167,1,77.4,76.4,0.15,77.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.2,66.2,82.4,27.9,0,64,82.4,0,65.8,1.8,65,1.8125,33.3,0,0,42.3,12.1,0,0,0,72.7,64.8,67.5,100,53,0,63,84,0,63.2,1.23,65,1.8125,28.9,0,0,36.4,99,23.6,4.6,1,53,53,39.7,66.8,30,100,1,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,205,70.7,0,24.976088,200,72,68,2123.706,70.6,68.2,28.4,2200,265,71.3,67.7,0,37.09697,260,235,70.3,92.5,84.4,72.20239,235.4999,1036,68,68.1,0,24.76769,1000,472,72.8,71,0,0,160,681,70.8,87.6,11.6,42.66749,691.19806,205,71.9,68.3,0,32.08383,200,132,69.9,77.5,5.6,50.326473,131.49998,685,69.9,90.7,100,47.256134,690,293,64.1,103.4,100,100,650,744,70.1,76.2,4.8,100,950,1130,0,75.4,42.8,48.279995,1143.9988,1134,70.7,76.7,42.8,49.612595,1143.9988,338,72.4,80.2,69.6,69.79262,338.7998,724,73.7,80,100,77.83546,700,390,73.1,80.4,85.2,50.28873,386.3999,370,70.8,89,100,36.024628,350,261,72.4,80.4,24.8,45.962734,264.8791,679,72.4,90.9,62.4,50.18139,672.33954,410,72.1,78.5,10.8,37.107895,401.41766,200,72.2,68.7,0,41.89323,195,876,72.3,82.4,76.4,48.903557,874.0792,307,71.9,79.2,14.7,53.49585,308.3361,224,72.5,81.1,19.6,56.94151,225.39949,428,72.1,81,36.8,62.562412,421.53995,531,72.1,78.2,26.8,48.191433,527.51886,161,73.4,68.2,0,31.414785,160,726,72.5,88.1,64.4,56.848495,730.0796,360,72.1,81.9,14,40.781696,354.59857,411,72.6,67.8,0,30.665138,400,207,73,68.3,0,40.815147,195,1068,72.2,87.8,96,61.593067,1020,346,72,67.7,0,37.948387,335,297,72.5,77.9,50,86.08495,298.29968,660,72.4,82.8,85.6,89.40281,649.03986,386,72.1,79.3,8.4,39.855515,391.1581,538,72.1,79.9,98,78.65114,540,354,72.3,71.9,3.6,53.490524,353.17795,292,72.1,80.8,12.4,51.49748,296.2385,293,73.3,67.9,0,45.53897,285,207,72.7,68.2,0,51.506786,195,1075,70,81,100,99.91484,1020,339,72.8,67.4,0,52.83983,335,412,71.7,81.3,100,77.08828,400,307,72,77,14.4,53.76804,310.5185,520,72.1,77.5,20.4,47.858288,517.4385,168,73.6,67.5,0,31.770277,160,403,72.1,78.4,9.2,45.782887,398.83777,117,72.5,88.3,81.2,32.84332,100,344,72.5,68.1,0,48.29293,335,200,72.9,286.8,0,34.508934,195,1078,71.8,83.1,100,63.56734,1020,345,72,67.3,0,45.506115,335,208,72.5,67.3,0,34.645576,200,349,72,78.1,20.5,51.086117,343.88702,446,72,77.2,20.8,39.737614,444.07852,165,72.5,67.7,0,40.865993,160,403,72,75.5,9.4,57.048935,390.3673,270,72.5,81.8,4.8,41.52124,266.7987,162,72.9,68.9,0,34.397163,150,198,72.1,68.7,2.5,42.2104,196.77524,1056,71.5,78.2,100,65.8468,1020,586,71.9,66.8,3.4,66.002914,575,409,72.2,78.3,9.3,41.7765,411.36694,256,72.6,67.8,0,46.72858,250,181,72.2,67.8,0,55.587334,175,424,72.6,82.2,63.2,40.58701,420.99994,205,71.8,70.1,9.5,40.70164,202.24316,301,72.4,68.4,0,29.852194,300,527,71.9,84.2,46,53.00111,526.5986,226,71.7,80,33.2,54.485535,227.27979,893,71.9,73.1,14,83.36345,880,127.9,126.4,138.7,128,137.6,129.4,40,-0.1,29.46
20170126,720,50.9,76.9,18.87787919,53.96914167,1,77.4,76.4,0.15,77.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70,63.9,66,81.9,28.2,0,64,81.9,0,65.5,1.85,65,1.8125,33.3,0,0,41.8,12,0,0,0,72.7,63.8,67.5,100,54.3,0,63,79.6,0,62.7,1.23,65,1.8125,29,0,0,36.4,99.1,22.3,4.4,1.4,54.3,54.3,39.4,66.8,30,100,0.5,0,58.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,206,70.7,0,24.976088,200,72,68,2123.706,70.8,68.1,28.5,2200,268,71.3,67.7,0,37.09697,260,229,70.3,92,80.4,70.17112,228.49988,1052,68,68,0,24.553253,1000,456,72.8,71,0,0,160,655,70.8,88.2,9.6,40.995697,659.9979,206,71.9,68.3,0,32.08383,200,134,70,88.6,5.6,49.710484,131.49998,692,69.8,90.8,100,47.256134,690,297,64.2,103.6,100,100,650,751,70.1,76.3,4.8,100,950,1060,0,75.2,38.8,45.547165,1065.5984,1055,70.7,77,38.8,47.140575,1065.5984,326,72.3,80.1,67.6,68.53819,327.09964,730,73.6,80.1,100,77.83546,700,392,73.1,80.5,85.2,50.28873,386.3999,371,70.8,89.1,100,36.024628,350,246,72.4,80.9,20.8,44.03283,245.1189,642,72.4,90.1,58.4,48.708923,646.07935,408,72.1,78.5,10.8,36.69633,401.41766,201,72.2,68.5,0,41.89323,195,879,72.2,82.5,77.6,48.903557,874.0792,308,72,79.6,15.1,53.49585,308.3361,212,72.5,81.3,15.6,55.894493,213.69937,428,72.2,81.2,34.8,62.562412,421.53995,533,72,78.5,28.8,48.191433,527.51886,162,73.4,68,0,31.414785,160,692,72.5,88.3,60.4,55.56881,699.13934,361,72.1,81.9,14,40.781696,354.59857,411,72.6,67.6,0,30.665138,400,205,72.9,68.2,0,39.82219,195,1070,72.2,87.8,96,61.593067,1020,354,72,67.6,0,37.948387,335,284,72.5,78.1,46,84.30174,285.69965,614,72.4,83.8,81.6,80.38642,623.5597,391,72,79.2,10.4,39.855515,391.1581,544,72.1,79.9,98,77.706924,540,345,72.2,68,2.4,54.005356,353.17795,296,72.1,80.6,12.4,51.49748,296.2385,292,73.3,67.7,0,44.997234,285,204,72.7,68.1,0,50.877583,195,1076,70,80.9,100,99.62287,1020,350,72.7,67.3,0,53.77141,335,411,71.7,81.4,100,77.08828,400,308,72,77,14.4,53.76804,310.5185,522,72.1,77.5,20.4,47.858288,517.4385,168,73.6,67.3,0,31.770277,160,404,72,78.3,11.2,45.782887,398.83777,116,72.5,87.8,77.2,32.84332,100,346,72.5,67.9,0,48.29293,335,200,72.9,286.9,0,34.508934,195,1076,71.7,83.2,100,63.56734,1020,345,72,67.2,0,45.506115,335,205,72.5,67.2,0,33.98753,200,349,72,78.2,20.5,50.678135,343.88702,446,72,77,20.8,39.737614,444.07852,165,72.6,67.4,0,40.865993,160,403,72.1,75.4,7.4,57.048935,390.3673,242,72.5,76.4,2.8,39.699265,242.87846,159,72.8,67.9,0,34.397163,150,219,71.9,80.9,7.3,43.70861,218.07492,1058,71.5,78.2,100,65.8468,1020,611,71.8,72.5,9.4,66.868225,612.2654,409,72.2,78.1,9.3,41.7765,411.36694,256,72.6,67.5,0,46.72858,250,181,72.1,67.4,0,55.587334,175,403,72.6,82.1,59.2,39.469482,402.79974,224,71.8,81.8,13.5,42.25228,219.9231,304,72.1,67.3,0,30.288345,300,562,72,85,47.2,54.3327,557.3987,232,71.7,80.7,37.2,55.010372,230.39987,895,71.8,74,20,83.137566,880,128.1,126.6,139.2,129,138,129.6,38.2,0.1,29.46
20170126,725,50.8,77.8,18.90715331,53.96914167,1,77.4,76.4,0.15,77.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.2,65.9,81.9,27.8,0,64,81.9,0,65.6,1.85,65,1.8125,33.3,0,0,41.9,12,0,0,0,72.6,63,67.1,100,55.1,0,63,83.7,0,62.2,1.2,65,1.8125,29.2,0,0,37,99.5,23.6,4.7,0.8,55.1,55.1,39.7,66.8,30,100,0.9,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,207,70.6,0,24.976088,200,72,68,2123.706,70.8,68,28.6,2200,267,71.2,67.6,0,37.09697,260,225,70.4,91.7,74.4,67.524315,221.49985,1043,68,67.9,0,26.137718,1000,450,72.8,70.9,0,0,160,662,70.8,88.8,7.6,41.77013,659.9979,208,71.9,68.1,0,32.08383,200,125,70.3,72.5,0,49.414806,125,696,69.8,90.9,100,47.256134,690,300,64.2,103.9,100,100,650,757,70.1,76.3,4.8,100,950,1054,0,74.8,34.8,42.92221,987.1981,1005,70.7,76.7,34.8,44.410282,987.1981,326,72.3,79.9,63.6,68.53819,327.09964,729,73.5,80.1,100,77.429184,700,392,73.1,80.4,85.2,50.28873,386.3999,375,70.8,89.1,100,35.594795,350,220,72.4,80.9,16.8,42.20275,223.83882,617,72.4,89.6,54.4,47.673923,617.7992,410,72.1,78.3,10.8,36.69633,401.41766,203,72.1,68.2,0,41.89323,195,881,72.2,82.4,77.6,48.903557,874.0792,309,72.2,79.2,11.1,53.49585,308.3361,197,72.5,81.2,11.6,55.008553,201.09933,421,72.2,81.1,34.8,61.500053,421.53995,539,72,78.4,28.8,49.304398,549.35876,162,73.5,67.7,0,31.414785,160,695,72.4,88.1,58.4,55.56881,699.13934,361,72.1,81.7,14,40.781696,354.59857,413,72.5,67.4,0,30.665138,400,206,72.8,67.9,0,39.82219,195,1071,72.2,87.9,96,61.593067,1020,360,71.9,67.5,5.2,38.569443,365.15768,273,72.4,77.8,44,81.20617,273.99954,605,72.4,84,77.6,77.22482,598.07965,395,72,79.1,10.4,39.855515,391.1581,544,72.1,79.8,98,77.09381,540,351,72.2,67.5,2.4,53.995056,353.17795,299,72.1,80.4,12.4,51.49748,296.2385,294,73.3,67.4,0,44.997234,285,204,72.6,67.8,0,50.877583,195,1082,70,80.7,100,92.81022,1020,351,72.7,67,0,52.268856,335,406,71.6,81.3,100,76.69976,400,310,72,76.8,14.4,53.76804,310.5185,521,72.1,77.4,20.4,47.858288,517.4385,169,73.6,67.1,0,31.770277,160,405,72,78.1,11.2,45.782887,398.83777,116,72.6,86.9,71.2,32.84332,100,343,72.5,67.6,0,47.787876,335,201,72.9,286.6,0,34.508934,195,1064,71.7,83,100,63.171215,1020,345,71.9,67,2.1,45.506115,335,205,72.5,66.8,0,33.98753,200,350,72,78,20.5,50.678135,343.88702,469,71.9,77,26,43.02354,469.5584,165,72.6,67.1,0,40.865993,160,405,72,75.3,9.4,57.048935,390.3673,239,72.4,69.3,2.8,39.699265,242.87846,156,72.8,67.4,0,34.11592,150,219,71.9,82.8,11.3,43.70861,218.07492,1057,71.5,78,100,65.8468,1020,654,71.9,72.8,11.4,68.54671,642.22546,409,72.2,77.9,9.3,41.7765,411.36694,255,72.6,67.2,0,46.72858,250,181,72.1,67.1,0,55.587334,175,403,72.5,81.8,57.2,39.469482,402.79974,242,71.7,81.7,19.5,43.13208,238.96317,335,71.7,75.7,8.1,32.238914,331.74857,565,72,85.1,47.2,54.3327,557.3987,233,71.7,81.7,41.2,55.010372,233.75989,891,71.9,74.5,22,83.51028,880,127.7,126.6,139.8,129,138.7,129.9,35.8,0,29.46
20170126,730,51.2,77.7,19.09671319,53.96914167,1,77.4,76.4,0.15,77.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,63.8,65.8,80.9,27.7,0,64,80.9,0,65.3,1.8,65,1.8125,33.5,0,0,41.5,12,0,0,0,72.7,63.6,67.1,100,55.9,0,63,82.4,0,62.3,1.21,65,1.8125,29.3,0,0,37.5,99.4,23.2,4.3,1.1,55.9,55.9,39.7,66.8,30,100,0.9,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,205,70.6,0,24.976088,200,72,68,2123.706,70.7,67.9,28.7,2200,266,71.1,67.5,0,37.09697,260,225,70.2,92,76.8,69.50634,225.99991,1014,68,67.9,0,26.137718,1000,468,72.8,70.9,0,0,160,652,70.8,88.7,5.6,42.224953,659.9979,204,71.9,68.1,0,32.08383,200,126,70.4,68.9,0,49.574966,125,684,69.8,91,100,47.256134,690,294,64.2,104.2,100,100,650,745,70.1,76.5,4.8,100,950,974,0,74.9,30.8,44.012947,987.1981,977,70.7,75.9,30.8,45.000614,987.1981,311,72.4,79.8,57.6,67.37481,314.49957,725,73.5,80.1,100,76.932625,700,386,73,80.6,87.2,49.305813,386.3999,359,70.9,89.3,100,35.013943,350,219,72.4,81,12.8,42.613132,223.83882,620,72.3,89,52.4,47.673923,617.7992,408,72.1,78.4,10.8,36.073414,401.41766,202,72,68,0,41.496975,195,887,72.2,82.3,77.6,48.903557,874.0792,309,72.2,79,11.1,53.49585,308.3361,198,72.5,81.2,7.6,55.51193,201.09933,425,72.2,81,34.8,61.500053,421.53995,543,71.9,78.7,32.8,49.304398,549.35876,162,73.5,67.5,0,31.414785,160,670,72.4,87.9,54.4,54.66869,668.19904,364,72.2,81.7,12,40.781696,354.59857,413,72.5,67.2,0,30.665138,400,206,72.8,67.7,0,39.82219,195,1055,72.1,88.6,98,60.98758,1020,366,71.9,73.9,9.2,38.569443,365.15768,277,72.4,77.6,40,81.20617,273.99954,571,72.5,84.1,71.6,73.86417,574.4197,400,72,78.9,10.4,39.855515,391.1581,546,72.1,79.6,98,76.6401,540,353,72.1,77.9,4.4,53.995056,353.17795,302,72.1,80.3,12.4,51.49748,296.2385,297,73.3,67.2,0,44.997234,285,208,72.6,67.6,0,50.877583,195,1087,70,80.8,100,85.36496,1020,347,72.7,66.8,0,52.138638,335,406,71.6,81.2,100,76.69976,400,341,71.9,78,20.4,55.018703,334.17844,520,72,77.3,22.4,47.858288,517.4385,169,73.6,66.8,0,31.770277,160,404,72,78,11.2,45.782887,398.83777,116,72.7,86.1,65.2,32.84332,100,343,72.4,67.4,0,47.787876,335,201,72.8,286.8,0,34.508934,195,1068,71.7,83,100,63.171215,1020,367,71.9,67.1,6.1,47.85317,365.42615,205,72.4,66.7,0,33.98753,200,341,72,78,20.5,50.20399,343.88702,502,71.9,77.2,30,44.21285,496.9985,165,72.5,66.9,0,40.865993,160,403,72,75.1,9.4,57.048935,390.3673,239,72.3,67.9,2.8,39.699265,242.87846,165,72.7,67.1,0,34.11592,150,242,72,81.7,11.7,44.40343,237.95499,1053,71.5,77.9,100,65.8468,1020,645,72,72.6,11.8,69.318184,642.22546,410,72.2,77.9,9.3,41.7765,411.36694,256,72.6,67,0,46.72858,250,181,72,66.9,0,55.587334,175,387,72.5,81.7,53.2,38.695812,384.59955,259,72,81.4,17.5,44.17684,256.64362,335,72,78.3,6.1,31.669495,331.74857,565,72,85.2,47.2,54.3327,557.3987,232,71.9,82.2,41.2,55.010372,233.75989,890,71.9,75.2,26,83.702286,880,127.7,126.3,139.6,130,138.7,130,34.9,0,29.46
20170126,735,51.2,78.8,19.19409182,53.96914167,1,77.4,76.4,0.15,77.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.8,65.6,80.9,26.4,0,64,80.9,0,65.2,1.85,65,1.8125,33.7,0,0,41.4,11.9,0,0,0,72.6,64.8,66.2,100,15,0,63,82.5,0,62.5,1.27,65,1.8125,29.3,0,0,38.7,99,22.6,4.5,0.6,15,15,40.6,66.8,30,100,0.4,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,205,70.5,0,24.976088,200,72,68,2123.706,70.6,67.8,28.9,2200,267,71.2,67.4,0,37.09697,260,212,70.4,91.5,69.6,65.27145,211.99986,1022,68,67.8,0,26.137718,1000,459,72.8,70.9,0,0,160,629,70.8,72.1,3.6,40.245853,628.79785,206,71.9,68,0,32.08383,200,128,70.1,68.4,0.4,49.574966,125,690,69.8,90.9,100,47.256134,690,295,64.3,104.1,100,100,650,750,70.1,76.3,4.8,100,950,902,0,74.8,26.8,42.658516,908.79785,899,70.7,76.3,26.8,43.19272,908.79785,305,72.3,79.1,55.6,65.95853,302.79965,727,73.5,79.5,100,75.9508,700,392,73,79.9,87.2,49.305813,386.3999,368,70.9,88.8,100,35.013943,350,209,72.3,80.3,10.8,40.77196,202.55875,596,72.3,87.5,48.4,46.414852,591.5389,408,72.2,77.6,8.8,35.517242,401.41766,197,72,67.5,0,40.869564,195,885,72.1,81.7,79.6,48.489594,874.0792,284,72.3,75.5,6.7,52.75934,282.856,191,72.5,71.9,3.6,53.558846,188.49928,425,72.2,80.4,34.8,61.032616,421.53995,554,71.9,78.5,34.8,49.304398,549.35876,164,73.6,67,0,31.414785,160,642,72.4,86.5,50.4,53.291397,634.8789,360,72.2,81.2,12,40.38756,354.59857,405,72.5,66.6,0,30.16055,400,204,72.7,67.2,0,39.406536,195,1066,72.1,88.3,98,60.5178,1020,400,72,80.3,10.4,40.668167,397.63782,267,72.4,76.8,36,78.73171,261.39948,580,72.5,83.4,67.6,73.37236,574.4197,403,71.9,78.1,13.2,39.402473,391.1581,551,72.1,79,98,75.27897,540,362,72,77.5,6.4,52.90362,353.17795,304,72.1,79.8,12.4,51.015144,296.2385,297,73.3,66.7,0,44.444447,285,215,72.6,67,0,50.480186,195,1109,70,79.9,100,79.85402,1020,347,72.7,66.1,0,51.14695,335,408,71.6,80.5,100,76.08461,400,339,71.9,78.4,24.4,54.024582,334.17844,514,72,76.7,22.4,47.32749,517.4385,163,73.6,66.2,0,31.178211,160,410,72,77.7,11.2,45.782887,398.83777,114,72.7,85.2,61.2,32.402306,100,348,72.4,66.8,0,47.787876,335,205,72.8,286.7,0,33.854958,195,1079,71.6,82.4,100,63.171215,1020,373,71.9,74.2,10.1,47.85317,365.42615,210,72.4,66,0,33.98753,200,348,72.1,77.3,18.5,50.20399,343.88702,519,71.8,76.9,36,44.45807,522.4784,167,72.5,66.3,0,40.265484,160,411,72,74.5,9.4,56.251347,390.3673,242,72,67.4,8.8,41.367577,270.4784,162,72.7,66.5,0,32.97872,150,244,72.2,81.3,7.7,43.77375,237.95499,1063,71.4,77.3,100,65.274574,1020,646,72.1,71.9,9.8,68.05672,642.22546,416,72.2,77.5,9.3,41.7765,411.36694,261,72.6,66.5,0,46.72858,250,181,72,66.4,0,55.066395,175,386,72.4,80.9,51.2,38.16775,384.59955,236,72.2,81.4,13.5,42.03233,237.60356,302,72.4,69.6,0,29.367579,300,570,72,84.5,47.2,52.708565,557.3987,237,71.9,81.7,43.6,55.010372,233.75989,892,72.3,73.8,18,81.52248,880,127.8,126.4,139.4,130,138.7,130,35.2,-0.1,29.46
20170126,740,50.9,79.2,19.07915813,53.96914167,1,77.4,76.5,0.15,77.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64,65.5,79.9,24.4,0,64,79.9,0,65.5,1.8,65,1.8125,34,0,0,40.9,11.9,0,0,0,72.6,68.7,70.9,100,15,0,63,78,0,67.6,1.28,65,1.8125,29.4,0,0,32.5,98.7,21.2,4.4,1.1,15,15,39.7,66.8,30,100,0.5,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,202,70.4,0,24.976088,200,72,68,2123.706,70.4,67.7,29,2200,266,71.2,67.3,0,36.403458,260,209,70.4,91.3,65.6,65.02524,211.99986,1024,67.9,67.7,2,26.137718,1000,464,72.8,70.9,0,0,160,624,70.7,68.5,3.6,40.245853,628.79785,205,71.9,67.9,0,32.08383,200,130,69.8,80.2,7.6,50.52359,131.49998,684,69.7,90.6,100,47.256134,690,294,64.3,103.9,100,100,650,745,70,76.2,6.8,100,950,802,0,74.7,22.8,40.860603,830.3975,820,70.7,76.5,22.8,40.843685,830.3975,299,72.2,82.2,55.2,66.47446,302.79965,729,73.5,82.3,100,75.9508,700,393,73,82.9,87.2,49.305813,386.3999,369,70.9,90.9,100,35.013943,350,205,72.3,82.2,6.8,40.77196,202.55875,597,72.2,89.3,49.6,46.414852,591.5389,408,72.2,79.8,8.8,35.517242,401.41766,198,71.9,69.3,3.1,40.869564,195,869,72.1,84.3,79.6,47.986126,874.0792,285,72.1,81.5,9.1,52.75934,282.856,178,72.5,70.8,0,53.719925,175,424,72.2,83.5,34.8,61.032616,421.53995,584,71.9,82,36.8,50.383972,577.9187,165,73.6,69,0,31.414785,160,641,72.4,88.4,46.4,53.291397,634.8789,324,72.3,83.4,6.8,40.89118,332.75848,406,72.4,68.8,0,30.16055,400,204,72.6,69,0,39.406536,195,1069,72.1,90.8,98,60.5178,1020,396,72,83.1,10.4,40.668167,397.63782,245,72.4,80.9,32,76.76818,248.79944,551,72.5,85.4,63.6,69.637,548.9396,414,71.9,81.6,17.2,44.079834,418.5982,543,72.1,82.1,98,73.07174,540,354,72,80.6,6.4,51.688637,353.17795,299,72.1,81.4,12.4,50.151432,296.2385,291,73.2,68.7,0,45.32891,285,210,72.5,69.4,0,49.862015,195,1079,70,82.3,100,75.54745,1020,343,72.6,69.3,0,50.515877,335,406,71.6,83.8,100,76.08461,400,365,71.9,82.8,28.4,55.74559,359.6585,516,72,79.6,22.4,47.32749,517.4385,162,73.5,68.7,0,31.178211,160,393,72,80.2,11.2,45.202972,398.83777,114,72.7,85.8,57.2,32.402306,100,350,72.3,68.9,0,47.787876,335,196,72.8,287,0,34.78921,195,1063,71.6,85.1,100,62.687057,1020,401,72,83.4,11.3,48.932148,397.62628,208,72.3,68.8,0,33.98753,200,346,72.1,80.6,18.5,50.20399,343.88702,520,71.8,81.5,40,44.45807,522.4784,161,72.5,68.4,0,41.18205,160,410,72,77.6,9.4,56.251347,390.3673,271,71.9,80.2,12,42.882233,270.4784,161,72.6,68.4,0,32.97872,150,211,72.4,79.2,1.3,42.52524,215.23491,1055,71.4,80.8,100,65.274574,1020,643,72.2,76,7.8,67.97331,642.22546,418,72.2,78.6,9.3,41.7765,411.36694,262,72.5,68.3,0,46.72858,250,180,72,67.9,0,55.066395,175,361,72.3,82.8,49.2,37.062508,366.39935,235,72.1,83.6,15.5,42.03233,237.60356,305,72.1,69.5,0,29.973347,300,550,72,87.3,47.2,52.708565,557.3987,237,72.1,84.9,41.2,55.010372,237.11984,892,72.4,76.5,12,81.39824,880,128,126.5,139,129,138.2,129.9,33.5,0,29.46
20170126,745,50.7,79.4,18.99673919,53.96914167,1,77.4,76.5,0.15,77.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.3,66.1,80.4,27.2,0,64,80.4,0,65.7,1.8,65,1.8125,34,0,0,41,11.9,0,0,0,72.7,68.7,71.9,100,15,0,63,78.7,0,67.7,1.26,65,1.8125,29.4,0,0,31.5,98.7,21.5,4.5,0.5,15,15,40.7,64.8,30,100,0.9,0,56.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,207,70.5,0,25.41846,200,72,68,2123.706,70.4,68.1,29.1,2200,268,71.3,67.6,0,36.403458,260,205,70.4,91,61.6,64.015755,204.99983,1014,68,68,0.4,26.137718,1000,459,72.8,70.9,0,0,160,628,70.5,84,5.6,40.245853,628.79785,205,71.9,68.1,0,32.08383,200,130,69.9,88.4,7.6,50.52359,131.49998,688,69.7,90.6,100,47.256134,690,294,64.4,103.6,100,100,650,749,70,76.2,6.8,100,950,838,0,74.8,18.8,40.932518,830.3975,837,70.7,76.9,18.8,41.212643,830.3975,301,72.2,83.1,55.2,65.89782,302.79965,727,73.7,83.3,100,75.46552,700,385,73.1,83.8,85.2,49.146088,386.3999,371,70.9,91.8,100,35.013943,350,181,72.3,74.1,2.8,39.08607,182.7985,601,72.2,90,49.6,46.414852,591.5389,410,72.2,81,8.8,35.517242,401.41766,217,72,80.2,5.1,42.24546,214.52512,872,72.1,85.3,79.6,47.986126,874.0792,287,72.2,83,7.1,52.75934,282.856,180,72.4,71.6,0,53.347427,175,429,72.2,84.3,34.8,61.032616,421.53995,586,72,83.2,36,50.383972,577.9187,165,73.6,70.6,0,31.414785,160,597,72.4,88.9,42.4,51.502007,596.79877,326,72.1,85.1,10,40.89118,332.75848,408,72.5,70.3,0,30.16055,400,205,72.6,70.5,0,39.406536,195,1071,72.2,90.1,96,59.92275,1020,406,72.1,84.2,8.4,40.668167,397.63782,248,72.4,81.5,28,76.83831,248.79944,523,72.5,86,59.6,67.00234,523.4595,444,71.9,82.5,21.2,45.76956,446.0383,546,72.1,83,98,73.07174,540,356,72,81.8,6.4,51.688637,353.17795,302,72.1,82.5,12.4,50.151432,296.2385,293,73.2,70.3,0,45.32891,285,211,72.5,70.9,0,49.862015,195,1076,70,83.2,100,74.50121,1020,348,72.6,70.8,0,50.515877,335,406,71.6,84.6,100,76.08461,400,392,71.9,84.2,32.4,56.78247,385.1386,517,72,80.9,22.4,47.32749,517.4385,164,73.5,70.2,0,31.178211,160,395,71.9,81.4,13.2,45.202972,398.83777,116,72.8,86,51.2,32.402306,100,350,72.4,70.4,0,47.787876,335,197,72.8,286.9,0,34.78921,195,1069,71.7,86,100,62.687057,1020,403,72.1,84.5,9.3,48.932148,397.62628,209,72.3,70.5,0,33.98753,200,351,72.1,81.5,18.5,49.575478,343.88702,560,71.9,82.8,42,45.880333,549.9185,162,72.5,70,0,41.18205,160,398,72.1,78.8,7.4,55.63699,390.3673,282,71.9,83,14,44.166393,294.39832,161,72.5,69.9,0,32.97872,150,198,72.5,71.7,0,41.89556,195,1059,71.5,81.8,100,64.84289,1020,603,72.4,76.2,2.2,65.80484,605.8456,369,72.3,72.5,4.1,41.28918,370.76678,256,72.5,69.9,0,46.279873,250,181,71.9,69.5,2,55.066395,175,347,72.2,83.8,47.2,36.36252,348.19913,237,72.1,84.8,15.5,42.03233,237.60356,305,71.9,78.5,4.9,29.7795,300,551,72,88.3,47.2,52.708565,557.3987,238,72.4,84.5,32.8,53.008663,230.15985,892,72.6,76.1,4,81.330475,880,128.1,126.6,138.9,129,137.8,129.9,34.7,0.1,29.46
20170126,750,50.4,80.1,18.90762933,53.96914167,1,77.4,76.5,0.15,77.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.4,66.2,79.9,29.2,0,64,79.9,0,65.9,1.85,65,1.8125,34,0,0,40.8,11.9,0,0,0,72.7,68.8,71.9,98,21.6,0,63,75.8,0,67.7,1.32,65,1.8125,29.4,0,0,31.4,98.7,20.5,4.4,1.4,21.6,21.6,41,64.8,30,100,0.5,0,56.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,208,70.6,0,25.41846,200,72,68,2123.706,70.5,68.2,29.2,2200,269,71.2,67.8,0,35.965446,260,200,70.4,90.7,57.6,61.368954,197.99982,1039,68.1,68.1,0,26.137718,1000,443,72.8,70.8,0,0,160,632,70.4,89.2,5.6,40.245853,628.79785,207,71.9,68.2,0,32.08383,200,124,70.3,73.2,0,48.9097,125,697,69.7,90.7,100,47.256134,690,298,64.6,103.7,100,100,650,760,70,76.3,6.8,100,950,748,0,75.3,12.8,36.413757,679.1953,685,70.8,77.6,12.8,36.317795,679.1953,305,72.2,83.3,55.2,65.89782,302.79965,725,73.9,83.6,100,74.82225,700,389,73.3,84.1,79.6,49.146088,386.3999,364,71,92.1,100,34.595726,350,164,72.3,72.4,0,36.93434,160,586,72.2,90.6,49.6,45.80666,591.5389,405,72.2,81.6,8.8,35.10567,401.41766,199,72.3,74.5,0,40.4623,195,885,72.2,85.5,77.6,47.986126,874.0792,264,72.3,72.5,2.7,50.591286,257.37592,178,72.4,71.8,0,52.20981,175,422,72.2,84.6,34.8,60.43769,421.53995,584,72.1,82.9,34,49.41569,577.9187,166,73.7,71.2,0,31.414785,160,576,72.4,88.1,38.4,49.701767,563.47864,332,72.1,85.3,10,40.89118,332.75848,413,72.5,71,0,30.16055,400,208,72.6,71.2,0,39.406536,195,978,72.3,92.1,94,56.80134,981.5996,409,72.2,84.4,6.4,40.047115,397.63782,239,72.4,81.7,24,75.0551,236.1994,498,72.5,85.9,55.6,64.20374,497.9794,453,72,82.5,19.2,45.76956,446.0383,547,72.2,83.3,96,72.17658,540,389,71.9,81.6,10,53.078663,381.45807,301,72.1,82.9,12.4,49.59058,296.2385,297,73.2,71,0,45.32891,285,210,72.5,71.5,0,49.387352,195,1079,70.1,83.2,100,73.00487,1020,343,72.7,71.3,0,50.02504,335,412,71.7,84.8,100,76.08461,400,390,72,85,33.6,56.237305,385.1386,523,72.1,81.2,20.4,47.32749,517.4385,165,73.6,70.9,0,31.178211,160,442,72,81.4,14.4,47.085155,433.41757,115,72.8,85.7,47.2,32.402306,100,344,72.5,71.1,0,47.414143,335,199,72.8,286.8,0,34.78921,195,1080,71.8,86.1,100,62.687057,1020,408,72.2,84.6,7.3,48.932148,397.62628,210,72.4,71.1,0,33.98753,200,321,72.2,81.9,16.5,48.362553,320.22748,558,72,83.7,43.2,44.359978,549.9185,163,72.5,70.7,0,41.18205,160,365,72.2,79.6,5.4,54.58073,362.08795,300,72,82.9,13.6,44.166393,294.39832,144,72.5,70.6,0,33.41893,150,201,72.3,71.4,0,41.89556,195,1057,71.6,82,100,64.27066,1020,580,72.5,71.2,0,65.075066,575,371,72.2,70.9,3.7,41.28918,370.76678,258,72.5,70.7,0,46.279873,250,178,72,70.4,0,54.555668,175,353,72.3,84,42,36.36252,348.19913,240,72.2,85.1,13.5,42.03233,237.60356,302,72.3,77.6,0,28.386238,300,557,72,88.3,47.2,52.708565,557.3987,226,72.5,83.5,26.8,51.946785,227.03986,890,72.7,71.9,0,79.46691,880,127.7,126.6,139.1,129,137.9,130,35,0.1,29.46
20170126,755,50.2,80.3,18.82052102,53.96914167,1,77.4,76.5,0.15,77.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.3,66.2,79.4,30.6,0,64,79.4,0,65.7,1.85,65,1.8125,33.9,0,0,40.5,11.8,0,0,0,72.8,67.8,71.4,86.3,30.1,0,63,74.9,0,66.5,1.19,65,1.8125,29.3,0,0,31.9,92.8,20.4,4.5,0.4,30.1,30.1,41.2,64.8,30,100,0,0,56.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,207,70.7,0,25.41846,200,72,68,2123.706,70.7,68.2,29.4,2200,269,71.3,67.8,0,35.965446,260,200,70.4,90.4,53.6,61.368954,197.99982,1037,68.2,68.1,0,26.137718,1000,444,72.8,70.8,0,0,160,629,70.4,73.9,3.6,40.245853,628.79785,206,71.9,68.3,0,32.08383,200,128,70.4,69.2,0,49.52569,125,697,69.7,90.8,100,47.256134,690,298,64.6,103.9,100,100,650,756,70,76.4,6.8,100,950,687,0,75.8,10.8,37.720245,679.1953,677,70.7,79,10.8,37.85512,679.1953,289,72.3,83.2,49.2,66.98027,291.0995,694,74,83.7,100,74.40469,700,368,73.4,83.9,73.6,49.932423,375.99976,350,71,92.4,100,35.443775,350,163,72.2,72.1,0,36.93434,160,574,72.3,90.4,45.2,46.08408,563.2587,391,72.2,81.9,8.8,35.517242,401.41766,196,72.4,72.2,0,41.133736,195,861,72.2,85.6,77.6,48.970688,874.0792,254,72,76.5,7.1,51.545643,257.37592,180,72.4,71.6,0,54.223297,175,421,72.2,84.5,34.8,62.169342,421.53995,540,72.2,82.8,32,50.005566,554.39923,162,73.7,71.4,0,31.414785,160,535,72.5,87.3,32.4,49.875282,532.5387,329,72,85.5,12,41.438583,332.75848,397,72.6,71.1,0,31.020641,400,198,72.7,71.3,0,40.66505,195,962,72.3,93.3,91.6,58.659565,981.5996,382,72.2,85.1,6.4,40.047115,397.63782,221,72.4,81.6,20,75.15528,223.59933,495,72.5,85.6,51.6,67.8103,497.9794,436,72.1,82.6,17.2,45.647118,446.0383,526,72.2,83.5,96,73.69712,540,379,71.9,82,14,55.735172,381.45807,288,72.2,83.2,10.4,49.59058,296.2385,287,73.3,71.2,0,45.317856,285,192,72.6,71.5,0,51.14251,195,1003,70.1,83,100,70.45012,1020,336,72.7,71.1,0,50.52589,335,386,71.8,84.7,100,76.08461,400,377,72,85,33.6,56.696953,385.1386,507,72.1,81.2,20.4,48.93223,517.4385,160,73.6,70.9,0,32.196568,160,425,72,81.5,14.4,46.647675,433.41757,110,72.9,85,41.2,32.402306,100,341,72.6,71.2,0,49.737373,335,197,72.9,287.2,0,35.36144,195,1021,71.9,86.1,100,62.05986,1020,361,72.3,81.1,3.7,47.942158,365.42615,208,72.4,71,0,35.326714,200,313,72.2,81.8,16.5,48.98004,320.22748,540,72.1,83.5,41.2,45.340855,549.9185,165,72.5,70.9,0,41.77202,160,360,72.3,73.4,1.8,56.348354,362.08795,287,72,83.4,13.6,44.166393,294.39832,146,72.5,70.7,0,34.47053,150,199,72.2,71.4,0,42.362392,195,1004,71.6,82,100,64.27066,1020,581,72.4,70.8,0,66.28441,575,376,72.1,70.9,5.7,41.9094,370.76678,252,72.5,70.9,0,47.69905,250,176,72,70.7,0,57.538307,175,324,72.3,84.2,38,37.541447,328.59906,234,72.3,85.2,11.5,43.13208,237.60356,305,72.5,71.6,0,30.082384,300,547,72,88.4,47.2,53.878742,557.3987,219,72.5,82.9,22.8,54.229218,223.67984,877,72.6,70.9,0,82.730965,880,127.7,126.3,139.9,130,138.5,130.4,34.7,-0.7,29.48
20170126,800,50.2,79.6,18.76089465,53.96914167,1,77.4,76.5,0.15,77.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.2,66,78.9,30.8,0,64,78.9,0,65.7,1.8,65,1.8125,33.9,0,0,40.3,11.7,0,0,0,72.8,66.8,69.6,85,36.4,0,63,77,0,65,1.05,65,1.8125,29.3,0,0,33.6,90.8,21.2,4.7,0.7,36.4,36.4,41.7,64.8,30,100,1.9,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,202,70.6,0,25.41846,200,72,68,2123.706,70.7,68.1,30.3,2200,267,71.4,67.7,0,35.44227,260,190,70.3,90.6,51.6,60.211742,190.99979,1024,68.2,68,0,26.137718,1000,458,72.8,70.8,0,0,160,625,70.4,68.9,1.6,40.245853,628.79785,205,72,68.2,0,32.08383,200,126,70.1,68.7,0.4,49.981518,125,686,69.6,90.9,100,47.256134,690,294,64.7,104.3,100,100,650,748,70,76.5,6.8,100,950,599,0,76.2,6.8,33.12957,606.39667,595,70.8,77.4,4.8,35.50609,606.39667,276,72.4,81.8,43.2,66.55539,277.59955,673,74.1,83.2,98,76.92134,700,361,73.5,82.6,67.6,51.406807,363.19986,356,71,91.8,100,37.0237,350,163,72.2,71.3,0,38.85315,160,559,72.3,89.3,41.2,49.114384,563.2587,392,72.2,81.4,8.8,38.56507,401.41766,198,72.4,71.2,0,43.44524,195,867,72.3,85.2,74.8,50.25733,874.0792,281,71.9,82.4,12.3,53.609962,286.496,178,72.4,70.2,0,55.15957,175,422,72.2,83.7,34.8,63.96473,421.53995,553,72.2,81.7,32,51.11853,554.39923,163,73.7,70.6,0,33.512844,160,536,72.4,85.8,30.4,52.651554,532.5387,321,72,85.3,12,42.391068,332.75848,408,72.6,70.3,0,33.887615,400,199,72.7,70.7,0,41.65801,195,943,72.4,92.9,85.6,59.995823,948.31976,358,72.3,72.9,1.2,39.811543,360.51767,204,72.5,80.4,14,78.12062,210.9993,463,72.5,85.5,47.6,70.983604,472.49933,444,72.1,82.1,17.2,49.651035,446.0383,529,72.2,82.5,96,83.51932,540,408,71.9,80.9,18,60.245056,409.73816,286,72.1,83.3,12.4,55.995514,296.2385,285,73.3,70.4,0,47.705917,285,198,72.6,70.7,0,54.619717,195,968,70.2,84.2,100,87.93187,1020,354,72.7,70,0,56.195534,335,389,72,84.3,100,80.12087,400,377,72,84.3,33.6,57.99038,385.1386,508,72.2,80.2,18.4,50.25306,517.4385,166,73.6,70,0,34.600357,160,428,71.9,80.9,18.8,48.387424,433.41757,102,73,76.5,0,32.402306,100,337,72.6,70.5,0,50.74747,335,196,72.9,287,0,36.36576,195,959,72,86.1,100,63.006165,1020,338,72.4,70.9,0,47.43048,335,206,72.4,69.9,0,35.823135,200,317,72.3,80.1,12.1,50.634026,320.22748,547,72.2,82.4,39.2,47.179993,549.9185,163,72.6,70.2,0,42.16182,160,342,72.2,69.9,0.6,57.393837,335,293,72.1,83.3,11.6,45.483482,294.39832,161,72.4,70.1,0,35.36317,150,197,72,70.7,0,42.98122,195,990,71.7,81.1,100,66.32868,1020,587,72.4,69.3,0,68.74478,575,364,72,70.4,7.7,42.385647,370.76678,254,72.5,70.3,0,48.66952,250,182,72,70.2,0,59.479057,175,321,72.2,83.3,37.6,38.511604,328.59906,216,72.3,85.5,7.5,42.450237,218.56323,306,72.3,70,0,31.136417,300,548,72,88,47.2,55.03884,557.3987,221,72.4,81.4,20.8,55.44977,223.67984,882,72.5,69.4,0,88.59273,880,127.9,126.4,139.9,131,138.8,130.9,31,0.1,29.48
20170126,805,50.4,78.9,18.79996995,56.28485833,1,77.4,76.5,0.15,77.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.2,66,78.4,31.5,0,64,78.4,0,65.6,1.8,65,1.8125,33.9,0,0,40,11.7,0,0,0,72.9,66.6,68.7,84.9,42.5,0,63,74,0,64.3,1.01,65,1.8125,29.3,0,0,34.8,91,20.3,4.3,0.9,42.5,42.5,42.3,64.8,30,100,0.4,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,205,70.6,0,25.41846,200,72,68,2123.706,70.6,68,29.6,2200,261,71.4,67.7,0,34.395912,260,186,70.3,89.6,47.6,59.189957,184.4997,1023,68.2,68,0,26.137718,1000,458,72.8,70.8,0,0,160,623,70.2,68.1,4,40.245853,628.79785,204,72,68.1,0,32.08383,200,131,69.9,72.5,5.2,50.93015,131.49998,687,69.6,90.9,100,47.256134,690,294,64.8,104.4,100,100,650,746,70,76.6,6.8,100,950,601,0,72.1,2.8,33.12957,606.39667,533,70.7,69.2,2.8,34.177837,533.5948,278,72.3,80.8,41.2,68.598885,277.59955,677,74.1,82.5,98,78.54644,700,359,73.4,81.8,65.6,51.947414,352.79974,357,71,91.2,100,37.441914,350,164,72.2,70.3,0,39.330082,160,543,72.3,87.8,37.2,47.21511,534.97864,372,72.3,80.9,4.4,36.24027,366.97754,201,72.4,70.3,0,44.06164,195,832,72.3,84.5,70.8,49.619602,838.2391,290,72.2,77.5,7.1,54.927383,286.496,177,72.4,69.2,0,55.60254,175,416,72.2,83.1,34.8,64.49591,421.53995,558,72.2,81,32,51.74179,554.39923,161,73.7,69.8,0,33.512844,160,504,72.4,85.2,26.4,50.580196,499.21857,331,72.1,84.6,10,42.53339,332.75848,412,72.6,69.4,0,34.3922,400,201,72.8,69.9,0,42.154484,195,918,72.4,92.4,81.6,59.494728,912.4796,342,72.3,69.8,0,38.633686,335,196,72.5,79.7,10,77.65978,199.29932,462,72.4,84.9,45.6,72.65808,472.49933,442,72.1,81.5,17.2,49.62655,446.0383,521,72.3,82,94,84.61067,517.19977,427,71.9,80.4,22,63.395798,438.01828,291,72.1,82.8,12.4,57.453728,296.2385,287,73.3,69.6,0,48.358208,285,199,72.7,69.8,0,55.63528,195,911,70.2,84.2,100,100,1020,364,72.7,69,0,56.486027,335,387,71.9,83.8,100,81.12454,400,384,72,83.6,33.6,59.048634,385.1386,521,72.2,79.4,18.4,51.31465,517.4385,168,73.6,69.1,0,35.19242,160,471,71.9,80.1,22.8,49.99491,470.6577,99,73,71.1,0,32.402306,100,342,72.5,69.6,0,51.252525,335,204,72.9,286.8,0,37.358402,195,975,72,86,100,64.579666,1020,345,72.4,69.2,0,48.39822,335,210,72.4,68.8,0,36.400368,200,295,72.3,78.9,8.1,48.6713,296.56686,544,72.2,81.7,39.2,47.70721,549.9185,166,72.5,69.2,0,42.751793,160,354,71.9,75.2,6.6,58.320763,368.1474,294,72.1,82.7,11.6,46.109097,294.39832,175,72.4,69.2,0,35.974564,150,197,71.9,78.7,4.1,43.38291,195,984,71.7,80.4,100,67.332596,1020,584,72.3,68.3,0,69.19308,575,418,71.9,72.9,11.3,44.4346,411.36694,253,72.5,69.5,0,49.191277,250,180,72.1,69.4,0,60.000004,175,320,72.2,82.7,37.6,39.039665,328.59906,201,72.3,77.8,3.5,42.6152,199.52315,305,72,69,0,31.487762,300,559,72,87.8,47.2,56.067787,557.3987,223,72.3,80.4,18.8,56.34078,220.55981,881,72.4,68.5,0,94.115654,880,128.1,126.6,139.8,131,138.9,131.4,27,0.1,29.48
20170126,810,50.6,78.3,18.84712642,56.28485833,1,77.4,76.5,0.15,77.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.9,65.8,77.9,30.4,0,64,77.9,0,65.2,1.8,65,1.8125,34,0,0,39.7,11.6,0,0,0,72.8,65.8,67.8,84.8,46.6,0,63,77.1,0,63.4,1,65,1.8125,29.3,0,0,36,90.8,21.4,4.8,0.7,46.6,46.6,42,64.8,30,100,0.5,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,205,70.4,0,25.41846,200,72,68,2123.706,70.4,67.9,29.7,2200,263,71.2,67.5,0,34.395912,260,183,70.2,89.1,48,58.340515,184.4997,1016,68.2,67.9,0,26.137718,1000,454,72.8,70.8,0,0,160,625,70,84,8,40.245853,628.79785,204,72,68,0,32.08383,200,131,69.9,88.1,7.2,50.400394,131.49998,688,69.5,90.8,100,47.256134,690,295,64.9,104.3,100,100,650,749,70,76.4,6.8,100,950,512,0,68.4,0,30.085102,500,532,70.6,68.3,0.8,33.6367,533.5948,265,72.3,80.1,37.2,65.33131,265.8994,678,74.1,81.8,98,78.54644,700,359,73.3,80.8,63.6,51.49281,352.79974,359,71,90.6,100,37.441914,350,164,72.2,69.4,0,39.330082,160,539,72.2,86.8,37.6,46.681602,534.97864,372,72.3,71.1,0.4,36.24027,366.97754,202,72.3,69.5,0,44.06164,195,827,72.3,83.8,66.8,49.619602,838.2391,259,72.1,72.6,7.5,53.205395,261.01593,178,72.4,68.3,0,55.60254,175,418,72.2,82.5,34.8,64.49591,421.53995,559,72.2,80.3,32,51.74179,554.39923,161,73.7,69,0,33.512844,160,457,72.4,84.4,22.4,48.790802,465.89844,310,72.5,73.7,0,40.07007,300,414,72.6,68.6,0,34.3922,400,204,72.9,69.1,0,42.154484,195,918,72.4,91.7,77.6,58.116714,876.6395,339,72.3,68.7,0,39.040585,335,196,72.5,74.1,6,77.28912,199.29932,450,72.4,84.1,41.6,72.09602,448.83905,437,72.1,81,17.2,47.373577,446.0383,511,72.3,81.4,90.8,84.598404,517.19977,431,72,79.6,21.6,63.28254,438.01828,292,72.1,82.2,12.4,57.453728,296.2385,288,73.3,68.7,0,46.998344,285,201,72.7,69,0,55.63528,195,913,70.2,83.1,100,100,1020,350,72.7,68.1,0,55.25393,335,388,71.9,83.1,100,81.12454,400,383,72.1,83,31.6,59.048634,385.1386,520,72.2,78.6,18.4,51.31465,517.4385,168,73.6,68.3,0,35.19242,160,472,72.1,79,18.8,49.99491,470.6577,101,72.9,69.6,0,32.402306,100,342,72.4,68.8,0,51.252525,335,204,72.9,286.7,0,37.358402,195,974,72.1,85.3,98,64.579666,1020,343,72.4,68.2,0,48.39822,335,211,72.4,68,0,36.400368,200,272,72.3,77.7,4.1,47.14963,271.08676,545,72.2,80.9,39.2,47.70721,549.9185,165,72.5,68.4,0,42.751793,160,363,71.9,76.6,10.6,58.924335,368.1474,295,72.2,82,9.6,46.109097,294.39832,174,72.4,68.4,0,35.974564,150,216,72,83.7,6.1,44.88112,215.23491,984,71.7,79.7,100,67.332596,1020,584,72.2,67.4,0,69.19308,575,419,72,78.7,12.5,44.4346,411.36694,252,72.4,68.7,0,49.191277,250,179,72,68.6,0,60.000004,175,318,72.2,82,37.6,39.567726,328.59906,202,72.2,69.5,4.7,42.6152,199.52315,331,71.8,70.6,6.1,32.14199,336.54858,559,72.1,86.9,45.2,56.067787,557.3987,222,72,79.8,24,56.34078,224.39983,881,72.4,67.6,0,94.99661,880,127.8,126.6,139.6,131,138.7,131.4,26.7,0.2,29.48
20170126,815,50.6,77.7,18.7952545,56.28485833,1,77.4,76.5,0.15,77.9,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64,65.8,77.9,29.8,0,64,77.9,0,65.3,1.85,65,1.8125,34.2,0,0,39.6,11.6,0,0,0,72.8,65.1,67.3,86.5,50.5,0,63,76.4,0,62.8,1.03,65,1.8125,29.4,0,0,36.7,93.2,21.2,4.8,0.9,50.5,50.5,42.1,64.8,30,100,0.5,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,205,70.3,0,25.41846,200,72,68,2123.706,70.2,67.8,29.9,2200,265,71.1,67.4,0,34.395912,260,184,70.1,89.7,50,58.26665,184.4997,1033,68.1,67.8,0,26.137718,1000,446,72.8,70.8,0,0,160,626,70.1,88.7,6,40.245853,628.79785,204,72,68,0,32.08383,200,130,70.3,73.7,0,48.946655,125,693,69.3,90.6,100,47.256134,690,297,65,104,100,100,650,755,70,76.3,6.8,100,950,512,0,67.9,0,30.085102,500,502,70.5,68,0,31.755013,500,251,72.3,79.8,33.2,64.16793,253.29935,687,74,81.2,100,78.54644,700,345,73.3,80.2,59.6,48.974075,342.39963,367,71.1,89.9,100,37.441914,350,164,72.2,68.6,0,39.330082,160,545,72.1,86.3,39.6,46.681602,534.97864,345,72.3,68.6,0,33.84872,335,204,72.2,68.7,0,43.511284,195,812,72.3,83.1,62.8,48.545536,802.3989,287,71.9,80.8,13.9,54.564316,288.3162,181,72.3,67.6,0,55.42132,175,423,72.2,81.8,34.8,64.49591,421.53995,564,72.1,79.6,34,51.74179,554.39923,162,73.7,68.3,0,33.512844,160,457,72.5,83.5,16.4,47.662945,432.5783,309,72.7,69.3,0,39.58835,300,415,72.6,67.9,0,34.3922,400,206,73.1,68.4,0,42.154484,195,886,72.4,91.7,73.6,58.043636,876.6395,344,72.3,67.8,0,38.633686,335,188,72.5,67.6,2,75.856544,186.69928,424,72.4,83.1,37.6,68.044495,423.35898,443,72.1,80.2,17.2,47.373577,446.0383,501,72.3,80.9,86.8,79.42367,495.91968,440,72,78.8,21.6,62.10873,438.01828,297,72.2,81.5,10.4,57.453728,296.2385,290,73.3,68,0,48.214485,285,208,72.6,68.3,0,55.63528,195,949,70.2,82.3,100,100,1020,352,72.6,67.3,0,54.21216,335,391,71.9,82.5,100,81.12454,400,388,72.1,82.4,31.6,59.048634,385.1386,526,72.2,77.9,18.4,51.31465,517.4385,170,73.6,67.5,0,35.19242,160,477,72.1,78.2,18.8,49.99491,470.6577,99,72.8,68.6,0,32.402306,100,347,72.4,68.1,0,51.252525,335,208,72.9,286.7,0,37.159874,195,987,72,84.8,100,64.579666,1020,346,72.3,67.4,0,48.39822,335,210,72.4,67.2,0,36.400368,200,246,72.3,75.2,0.1,45.032528,245.60666,555,72.2,80.3,39.2,47.70721,549.9185,165,72.5,67.7,0,42.751793,160,408,71.9,76.1,14.6,59.905155,396.42752,296,72.2,81.3,9.6,46.109097,294.39832,177,72.3,67.7,0,35.974564,150,218,72.1,80.4,4.1,44.88112,215.23491,989,71.7,79.1,100,67.332596,1020,585,72,66.7,0,69.19308,575,422,72.1,78.5,10.5,43.94728,411.36694,254,72.4,67.9,0,49.191277,250,180,72,67.9,0,60.000004,175,331,72.1,81.2,39.6,39.567726,328.59906,204,72.1,68,6.7,42.417244,199.52315,339,72,78.3,5.3,33.244488,336.54858,567,72.1,86.3,45.2,56.067787,557.3987,224,71.8,80.1,31.2,56.34078,228.23979,890,72.3,66.9,0,94.64649,880,127.5,126.3,139.1,131,138.4,131.2,26.7,0,29.48
