20170126,820,50.6,79.4,18.94224548,56.28485833,1,77.4,76.5,0.15,77.9,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.9,65.9,77.9,29.7,0,64,77.9,0,65.4,1.8,65,1.8125,34.3,0,0,39.6,11.6,0,0,0,72.7,64.6,66.7,86.5,52.2,0,63,79.8,0,62,1.14,65,1.8125,29.4,0,0,37.9,93.5,24,4.4,1.2,52.2,52.2,42.4,64.8,30,100,0.3,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,203,70.4,0,25.41846,200,72,68,2123.706,70.2,67.9,30,2200,262,70.9,67.5,0,34.395912,260,182,70.1,90,50,59.091465,184.4997,1027,68.1,67.8,0,26.137718,1000,458,72.8,70.8,0,0,160,625,70.2,80.1,4,40.245853,628.79785,203,72,68,0,32.08383,200,127,70.3,68.9,0,49.23001,125,685,69.2,90.4,100,47.256134,690,294,65.1,103.7,100,100,650,745,70,76.2,6.8,100,950,503,0,67.8,0,29.653603,500,501,70.4,68,0,31.755013,500,237,72.2,79,31.2,60.920586,240.69931,725,73.9,80.3,100,77.564606,700,348,73.1,79.6,63.6,47.819145,342.39963,367,71.1,89.2,100,35.513477,350,167,72.1,67.9,0,39.330082,160,531,72,85.5,41.6,45.26248,534.97864,336,72.3,67.7,0,32.669632,335,202,72.1,68.1,0,41.717113,195,805,72.2,82.3,64.8,47.40434,802.3989,289,72.2,79.4,8.7,51.919086,284.6765,180,72.3,67,0,53.448105,175,431,72.2,81,34.8,62.445553,421.53995,566,72.1,79.1,34,49.616028,554.39923,167,73.7,67.6,0,33.097725,160,394,72.5,83.5,12.4,45.407223,401.6384,309,72.5,68.2,0,38.96431,300,422,72.5,67.3,0,31.490826,400,209,73.1,67.9,0,40.318672,195,845,72.4,91.5,69.6,55.22497,840.7994,347,72.2,67.2,0,38.965626,335,177,72.4,66.8,0,72.29012,175,425,72.3,81.8,35.6,62.927402,423.35898,447,72.1,79,17.2,43.51659,446.0383,495,72.2,80.4,87.2,73.66033,495.91968,442,72,77.8,21.6,59.19481,438.01828,305,72.2,80.4,10.4,52.31632,296.2385,297,73.3,67.3,0,45.373135,285,214,72.6,67.6,0,52.080803,195,1077,70.2,80.6,100,100,1020,342,72.6,66.7,0,51.317238,335,413,72.1,81.4,98,81.12454,400,392,72.2,81.2,29.6,57.58418,385.1386,529,72.1,77.2,20.4,48.919888,517.4385,171,73.6,66.9,0,32.622852,160,475,72.1,77.5,18.8,48.763863,470.6577,106,72.7,67.9,0,32.402306,100,354,72.3,67.5,0,50.303032,335,207,72.9,286.9,0,35.61836,195,1045,72,83.5,100,64.579666,1020,347,72.2,66.8,0,46.162403,335,205,72.3,66.6,0,34.25306,200,251,72.2,67.1,0,45.440514,245,553,72.2,79.1,39.2,44.568417,549.9185,165,72.5,67,0,41.24526,160,410,72,75.5,14.2,57.878853,396.42752,297,72.2,80.7,9.6,43.902977,294.39832,174,72.2,67.1,0,33.94473,150,214,72.2,69.1,2.1,42.5361,215.23491,1051,71.7,77.9,100,67.332596,1020,586,71.9,66.2,3.4,67.024605,575,406,72.1,78.1,10.5,42.064457,411.36694,267,72.5,67.3,0,48.66952,250,185,72,67.2,0,56.813072,175,335,72,80.6,41.6,36.92742,328.59906,199,72,67.2,8.7,40.48169,199.52315,299,72.4,70,0,29.961231,300,555,72.1,85,45.2,53.72743,557.3987,231,71.7,80.4,37.2,53.863056,231.35988,887,72.2,66.3,0,85.294785,880,128,126.4,138.7,130,137.7,130.9,28.8,0,29.48
20170126,825,50.6,80.8,19.06334456,56.28485833,1,77.4,76.5,0.15,77.9,79.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.9,65.8,77.9,29.2,0,64,77.9,0,65.3,1.8,65,1.8125,34.3,0,0,39.7,11.6,0,0,0,72.7,62.8,66.2,86.7,53.8,0,63,76.7,0,60.9,1.12,65,1.8125,29.6,0,0,38.2,93.6,21.4,4.6,0.3,53.8,53.8,43,64.8,30,100,0.5,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,204,70.3,0,25.41846,200,72,68,2123.706,70.4,67.9,30.1,2200,264,70.8,67.4,0,34.395912,260,183,70.1,89.8,50,58.30358,184.4997,1030,68.1,67.8,0,26.137718,1000,451,72.8,70.7,0,0,160,628,70.2,69.6,4,40.245853,628.79785,204,72.1,67.9,0,32.08383,200,126,70.1,68.4,0.4,48.897377,125,690,69.1,90.4,100,47.256134,690,295,65.2,103.5,100,100,650,752,69.9,76.3,9.6,100,950,505,0,67.7,0,29.653603,500,502,70.4,67.9,0,31.755013,500,237,72.2,79.1,30.4,61.315125,240.69931,724,73.8,79.8,100,77.564606,700,347,73,79.3,65.6,47.819145,342.39963,365,71.1,88.8,100,35.513477,350,167,72.1,67.4,0,39.330082,160,532,72,85.9,41.6,45.26248,534.97864,337,72.2,67.2,0,32.669632,335,203,72,67.7,0,41.717113,195,810,72.2,81.8,64.8,47.40434,802.3989,287,72.3,70.5,5.1,52.62448,284.6765,180,72.2,66.6,0,53.448105,175,432,72.2,80.5,34.8,62.445553,421.53995,565,72,79,36,49.616028,554.39923,167,73.7,67.2,0,33.097725,160,393,72.5,83.4,8.4,45.407223,401.6384,309,72.1,67.6,0,38.96431,300,417,72.5,66.8,0,30.905962,400,209,73,67.4,0,40.318672,195,851,72.3,90,67.6,55.22497,840.7994,352,72.1,66.8,0,38.965626,335,177,72.4,66.3,0,71.65899,175,400,72.2,81.1,33.6,60.035126,399.69867,455,72.1,78.5,17.2,43.51659,446.0383,504,72.2,79.9,87.2,73.500916,495.91968,439,72,77.4,21.6,58.618206,438.01828,302,72.2,79.9,10.4,51.76669,296.2385,292,73.3,66.8,0,44.75401,285,214,72.5,67.2,0,51.606136,195,1087,70.2,80,100,94.021866,1020,343,72.5,66.3,0,51.317238,335,385,72.3,81,94,76.451546,386.49988,393,72.2,80.7,29.6,57.58418,385.1386,528,72.1,76.7,20.4,48.919888,517.4385,172,73.6,66.5,0,32.622852,160,462,72.1,77.1,18.8,48.183945,470.6577,107,72.7,67.4,0,32.402306,100,356,72.3,67,0,50.303032,335,201,72.9,286.9,0,35.197945,195,1045,71.9,83.1,100,64.579666,1020,347,72,66.4,0,46.162403,335,204,72.2,66.2,0,34.66867,200,250,72.1,66.3,1.7,44.889183,245,554,72.2,78.7,39.2,44.568417,549.9185,165,72.5,66.6,0,41.24526,160,411,71.9,75.2,17.8,58.27765,424.70764,263,72.3,81,6,42.102955,264.9582,179,72.1,66.6,0,33.94473,150,213,72.1,72.3,4.1,42.5361,215.23491,1044,71.7,77.6,100,67.332596,1020,614,71.8,71.3,9.4,68.338196,607.98535,403,72.2,77.8,8.5,42.47425,411.36694,266,72.4,66.8,0,48.66952,250,184,71.9,66.7,3.3,56.813072,175,333,72,80.1,41.6,36.92742,328.59906,222,71.9,76.6,12.3,42.505222,221.28323,302,72.2,66.6,0,30.397383,300,555,72.2,83.9,43.2,53.72743,557.3987,231,71.7,81,41.2,53.863056,234.7199,885,72.1,65.8,0,85.69008,880,128,126.7,138.8,130,137.6,130.7,30,-0.1,29.48
20170126,830,50.6,80.9,19.07199614,56.28485833,1,77.4,76.5,0.15,77.9,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.8,65.8,78.4,28.9,0,64,78.4,0,65.2,1.8,65,1.8125,34.3,0,0,39.9,11.6,0,0,0,72.6,68.8,70.2,86.7,15,0,63,75.2,0,67.7,1.12,65,1.8125,29.6,0,0,33.8,93.3,20.3,4.4,1.4,15,15,42.1,64.8,30,100,1,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,203,70.4,0,25.41846,200,72,68,2123.706,70.6,67.9,30.2,2200,265,70.8,67.5,0,34.395912,260,184,70.1,89.8,50,58.30358,184.4997,1029,68,67.8,0.4,26.137718,1000,449,72.8,70.8,0,0,160,626,70,74.7,7.6,40.245853,628.79785,205,72.1,68,0,32.08383,200,130,69.8,80.1,7.6,50.548233,131.49998,691,69,90.3,100,47.256134,690,297,65.2,103.6,100,100,650,751,69.9,77.7,13.6,100,950,505,0,67.7,0,29.653603,500,502,70.3,67.9,0,31.755013,500,241,72.1,81.1,32.4,62.50885,240.69931,719,73.7,81.8,100,77.564606,700,348,72.9,81.8,71.6,49.256664,355.19968,363,71.1,90.4,100,35.513477,350,167,72.1,68.4,0,39.330082,160,565,71.9,88.4,46.8,48.80495,563.2587,338,72.1,68.6,0,34.03782,335,202,71.9,68.7,3.9,41.717113,195,805,72.1,83.6,66.8,47.40434,802.3989,285,71.9,81.3,13.1,52.62448,284.6765,179,72.2,69.2,0,53.448105,175,419,72.2,82.9,34.8,61.84001,421.53995,583,71.9,81.6,39.2,51.15192,579.5989,167,73.7,68.5,0,33.097725,160,371,72.4,77.1,6.4,44.420345,370.6981,309,71.9,68.4,2.8,38.96431,300,416,72.4,68.2,0,30.905962,400,209,72.9,68.5,0,40.318672,195,808,72.2,91.4,66.4,53.94091,807.5189,341,72,68.5,0,38.965626,335,179,72.3,69.3,0,71.458626,175,401,72.2,82.9,33.6,60.035126,399.69867,455,72.1,80.4,17.2,43.51659,446.0383,467,72.3,82.3,82.8,70.43532,474.6396,442,72,79.4,21.6,58.618206,438.01828,305,72.1,80.9,12.4,51.76669,296.2385,290,73.2,68,0,44.75401,285,212,72.5,68.8,0,51.606136,195,1082,70.2,82.5,100,90.789795,1020,345,72.5,68.4,0,51.818092,335,383,72.2,83.5,95.2,76.451546,386.49988,392,72.2,83.2,29.6,57.58418,385.1386,516,72,78.8,22.4,48.463154,517.4385,171,73.6,68.1,0,32.622852,160,469,72.1,78.7,18.8,49.211517,470.6577,107,72.6,68,0,32.402306,100,355,72.3,68.3,0,50.303032,335,201,72.9,287,0,35.197945,195,1046,71.9,85,100,64.579666,1020,345,72.1,68.4,0,46.162403,335,202,72.2,68,0,34.66867,200,249,72,68.6,3.7,44.889183,245,551,72.2,80.9,39.2,44.568417,549.9185,165,72.5,67.8,0,41.24526,160,412,71.9,77.6,21.8,58.74111,424.70764,262,72.2,81.9,7.2,42.102955,264.9582,177,72.1,67.8,0,33.94473,150,213,72,83.2,7.7,42.5361,215.23491,1037,71.7,80.1,100,67.332596,1020,639,71.9,75.2,11.4,69.93328,637.9455,403,72.2,78.5,8.5,42.47425,411.36694,260,72.3,67.7,0,48.293854,250,194,71.9,67.4,7.3,60.5618,193.63359,332,71.9,81.3,44.4,36.92742,328.59906,244,71.9,82.6,16.3,43.352028,240.3233,329,71.7,74.7,7.3,32.347954,331.74857,554,72.2,85.8,43.2,53.72743,557.3987,230,71.9,83.7,41.2,53.863056,234.7199,884,72.1,69.3,0,86.164444,880,127.7,126.5,138.8,129,137.8,129.9,32.4,-0.4,29.48
20170126,835,50.5,81.8,19.09934996,56.28485833,1,77.4,76.5,0.15,77.9,79.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64,65.9,77.9,28.8,0,64,77.9,0,65.5,1.8,65,1.8125,34.4,0,0,39.6,11.6,0,0,0,72.7,68.8,71.6,85.3,15,0,63,75.6,0,67.8,1.09,65,1.8125,29.6,0,0,32.2,91.4,20.4,4.2,0.7,15,15,42,64.8,30,100,0.9,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,205,70.3,0,25.86083,200,72,68,2123.706,70.8,67.9,29.4,2200,264,70.7,67.4,0,34.395912,260,183,70.1,89.9,50,58.759083,184.4997,1028,68,67.8,0.4,26.137718,1000,455,72.8,70.7,0,0,160,624,70,88.3,7.6,40.245853,628.79785,204,72.1,68,0,32.08383,200,129,70,88,5.2,50.548233,131.49998,687,69,90.4,100,47.256134,690,294,65.3,103.5,100,100,650,747,69.9,78.8,17.6,100,950,504,0,67.7,0,29.653603,500,501,70.3,67.9,0,31.755013,500,240,72.1,82.5,32.4,62.50885,240.69931,717,73.9,83.2,100,77.564606,700,361,72.9,83.2,75.6,50.534462,366.39972,363,71.2,91.7,100,35.513477,350,166,72.1,70.1,0,39.330082,160,596,71.9,90.8,50.8,50.053352,591.5389,336,72.1,70.3,0,34.03782,335,213,71.9,82.8,7.9,42.773804,214.52512,803,72.1,85.1,66.8,47.40434,802.3989,311,72.1,82.7,12.3,54.43984,308.3361,180,72.1,70.9,0,53.448105,175,412,72.2,84.2,34.8,61.84001,421.53995,577,72.1,83.5,35.6,51.15192,579.5989,167,73.8,70.1,0,33.097725,160,373,72.4,74.8,2.4,44.420345,370.6981,312,71.8,82.7,8.8,41.16488,321.8383,416,72.3,69.9,0,30.905962,400,209,72.8,70,0,40.318672,195,804,72.2,92.7,66.4,53.94091,807.5189,336,72,70.4,0,38.965626,335,177,72.3,70.9,0,71.458626,175,399,72.1,84.3,35.6,60.035126,399.69867,452,72.1,82.1,17.2,43.51659,446.0383,473,72.3,83.7,78.8,70.75414,474.6396,438,72,81,21.6,58.618206,438.01828,302,72.1,82.4,12.4,51.76669,296.2385,290,73.3,69.9,0,44.75401,285,211,72.4,70.5,0,51.606136,195,1079,70.3,83.9,100,89.57472,1020,345,72.5,70.4,0,51.818092,335,383,72.2,84.9,95.2,76.451546,386.49988,382,72.2,84.5,29.6,57.58418,385.1386,515,72.1,80.5,20.4,48.463154,517.4385,169,73.5,69.9,0,32.622852,160,465,72.1,80.2,18.8,49.211517,470.6577,107,72.5,69.6,0,32.402306,100,353,72.3,70.1,0,49.727272,335,200,72.9,286.6,0,35.197945,195,1037,71.9,86.3,100,64.579666,1020,344,72.2,70.3,0,46.162403,335,202,72.2,70.1,0,34.66867,200,270,71.9,79.3,9.7,46.807808,271.08676,550,72.2,82.5,39.2,44.568417,549.9185,165,72.5,69.7,0,41.24526,160,449,72,78.9,21.4,59.86204,452.98773,263,72.2,83.3,7.2,42.102955,264.9582,167,72,69.5,0,33.94473,150,212,72.1,85,5.7,42.5361,215.23491,1042,71.7,81.5,100,67.332596,1020,635,72.1,76.7,9.8,69.8603,637.9455,404,72.2,79.9,8.5,43.10555,411.36694,259,72.4,69.5,0,48.293854,250,214,71.8,81.8,13.3,61.63432,213.13354,343,71.9,83.3,48.4,39.346676,348.19913,241,71.9,84.2,20.3,43.83592,240.3233,333,72.1,81.2,2.5,32.263145,331.74857,553,72.2,87.4,43.2,53.72743,557.3987,229,72.2,84.4,35.2,53.863056,231.1199,888,72.3,70.8,0,86.22092,880,127.5,126.3,139,129,138,129.8,32.3,-0.1,29.48
20170126,840,50.3,82.5,19.05846706,56.28485833,1,77.5,76.5,0.15,77.9,79.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.9,65.7,78.4,27.8,0,64,78.4,0,65.3,1.8,65,1.8125,34.5,0,0,40,11.7,0,0,0,72.7,69,71.7,84.3,20.2,0,63,74.1,0,67.9,1,65,1.8125,29.6,0,0,31.9,89.6,19.9,4.4,1.8,20.2,20.2,42.7,64.8,30,100,1.1,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,207,70.3,0,25.86083,200,72,68,2611.5657,70.8,67.8,25.6,2200,263,70.6,67.4,0,34.395912,260,184,70,90.2,52,58.22972,184.4997,1034,68,67.8,0.4,26.137718,1000,452,72.8,70.7,0,0,160,627,70,89.7,7.6,40.245853,628.79785,204,72.1,68,0,32.08383,200,128,70.3,71.2,0,50.166313,125,690,68.9,90.6,100,47.256134,690,296,65.4,103.8,100,100,650,750,69.8,80,23.6,100,950,506,0,67.7,0,29.653603,500,502,70.2,67.9,0,31.755013,500,237,72.1,82.9,32.4,64.906425,240.69931,670,74.1,84.1,98,78.38844,700,366,73.1,83.6,71.6,52.463448,366.39972,354,71.2,92.4,100,37.290894,350,164,72.1,71,0,39.330082,160,596,72,92.9,52,51.26974,591.5389,337,72.1,71.1,0,36.429367,335,213,72.2,83.4,2.7,44.821133,214.52512,793,72.1,85.8,66.8,49.104942,802.3989,288,72.4,80,4.7,54.32572,282.856,178,72.2,71.4,0,55.46159,175,410,72.2,84.9,34.8,63.96473,421.53995,579,72.2,82.9,33.6,52.253757,579.5989,161,73.8,70.9,0,33.097725,160,337,72.3,71.8,0.4,43.769657,335,351,71.9,84.3,10.8,43.069847,343.67838,405,72.4,70.6,0,33.360092,400,196,72.8,70.8,0,40.318672,195,798,72.2,93.4,66.4,56.164528,807.5189,341,72,71.1,0,40.45401,335,176,72.3,71.2,0,73.81286,175,393,72.1,85.1,35.6,65.58548,399.69867,424,72.1,83.2,17.2,46.394024,446.0383,448,72.3,84.2,74.8,72.13979,453.35953,430,72.1,81.6,19.6,61.974876,438.01828,284,72.1,83.5,12.4,53.224903,296.2385,287,73.3,70.7,0,47.683804,285,196,72.5,71.2,0,53.913235,195,979,70.3,84.9,100,89.57472,1020,338,72.5,71,0,55.73475,335,381,72.2,85.6,95.2,80.57414,386.49988,378,72.2,85.2,29.6,58.58899,385.1386,515,72.1,81.1,20.4,51.12949,517.4385,160,73.6,70.6,0,32.622852,160,471,72.1,80.8,18.8,50.300133,470.6577,100,72.5,70.5,0,32.402306,100,336,72.3,70.8,0,50.74747,335,200,72.9,287,0,37.04309,195,975,72,87.4,100,64.579666,1020,341,72.3,70.9,0,48.09789,335,208,72.3,70.8,0,36.238747,200,293,71.9,80.4,13.7,49.39905,296.56686,532,72.3,82.4,34,46.321724,524.4386,161,72.5,70.5,0,42.23557,160,418,72.2,79.3,17.4,60.508728,422.6882,262,72.1,84,9.2,44.22127,264.9582,170,72,70.3,0,35.803375,150,215,72.2,81.2,3.7,44.718273,215.23491,975,71.7,82.3,100,67.332596,1020,597,72.4,75.7,2.2,69.954124,605.8456,416,72.2,80.7,8.5,44.833313,411.36694,250,72.4,70.4,0,49.191277,250,209,72,85.7,12.5,63.24821,213.13354,366,71.9,84.4,52.4,41.67997,367.7992,258,72,84.6,19.9,46.29935,259.36337,305,72.4,72.5,0,31.366611,300,548,72.2,88.5,43.2,55.71472,557.3987,225,72.4,83.9,28,56.58489,227.75984,881,72.4,71.1,0,95.6291,880,128.2,126.5,139.8,130,138.4,130.2,31,-0.6,29.48
20170126,845,50.4,82.3,19.09186022,56.28485833,1,77.5,76.5,0.15,77.9,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.9,65.7,77.9,27.2,0,64,77.9,0,65.2,1.8,65,1.8125,34.8,0,0,39.7,11.6,0,0,0,72.8,68.3,71.6,84.1,29.3,0,63,74.8,0,67.6,1.01,65,1.8125,29.6,0,0,32.2,89.4,20.2,4.6,0.8,29.3,29.3,43.1,64.8,30,100,1,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,206,70.3,0,25.86083,200,72,68,2123.706,70.5,67.8,30.4,2200,262,70.6,67.4,0,34.67575,260,183,70.1,90.4,50,58.635975,184.4997,1027,68,67.7,0.4,26.57851,1000,461,72.8,70.7,0,0,160,627,70.1,77.5,5.6,41.303013,628.79785,203,72.1,67.9,0,32.08383,200,125,70.3,68.7,0,49.008255,125,684,68.9,90.6,100,47.682823,690,291,65.4,104.1,100,100,650,742,69.8,81.2,27.6,100,950,503,0,67.7,0,30.540573,500,503,70.2,67.8,0,32.65281,500,238,72.1,83.1,32.4,64.31968,240.69931,680,74.3,84.2,94,78.38844,672.6997,360,73.3,83.6,66,50.534462,355.19968,355,71.2,92.7,100,37.290894,350,164,72.2,71.3,0,39.330082,160,597,72.1,92.7,50,51.26974,591.5389,339,72.2,71.4,0,36.429367,335,196,72.4,73,0,43.665382,195,793,72.1,85.9,66.8,49.104942,802.3989,263,72.3,72,2.7,52.997925,259.1961,178,72.2,71.4,0,55.46159,175,411,72.2,85,34.8,63.96473,421.53995,581,72.3,82.9,31.6,51.174183,552.71875,161,73.8,71.2,0,33.097725,160,337,72.3,71.7,0,44.170914,335,351,71.9,84.8,14.8,43.069847,343.67838,406,72.4,70.9,0,33.360092,400,196,72.8,71.1,0,40.734325,195,800,72.3,93.1,62,55.47552,807.5189,343,72.1,71.2,0,40.45401,335,182,72.3,71.2,0,73.9431,175,400,72.1,85.2,35.6,65.65574,399.69867,431,72.2,83.3,15.2,47.765396,446.0383,431,72.3,84.5,70.8,69.307175,432.07944,430,72.1,81.7,19.6,61.974876,438.01828,287,72.1,83.8,12.4,53.864277,296.2385,288,73.4,71,0,47.683804,285,199,72.5,71.5,0,54.3879,195,974,70.3,85.1,100,89.57472,1020,344,72.5,71.1,0,56.225586,335,381,72.3,85.6,92.4,80.57414,386.49988,376,72.3,84.9,26,58.58899,385.1386,516,72.2,81.2,18.4,51.12949,517.4385,162,73.6,70.9,0,33.65305,160,478,72.2,80.8,16.8,50.300133,470.6577,100,72.6,70.9,0,32.402306,100,337,72.4,71.1,0,50.74747,335,201,73,286.7,0,37.04309,195,980,72.1,87.4,98,64.579666,1020,342,72.4,71,0,48.09789,335,209,72.3,71,0,36.238747,200,320,72,81.1,15.7,51.361782,322.04694,480,72.4,81.4,28,43.39137,491.1187,165,72.6,70.8,0,42.614834,160,414,72.4,79.2,10.2,59.28002,396.42752,262,72.1,84.4,9.2,44.22127,264.9582,169,72,70.6,0,35.803375,150,195,72.3,72.5,0.1,42.742374,195.35483,982,71.8,82.4,100,67.332596,1020,574,72.5,70.9,0,69.45371,575,362,72.3,73,3.3,42.04231,370.76678,259,72.5,70.8,0,49.577377,250,214,72.2,86.3,8.5,63.76915,213.13354,369,72,85.2,53.6,41.67997,367.7992,260,72.1,85,17.9,46.29935,259.36337,307,72.3,71.3,0,31.196997,300,549,72.2,88.8,43.2,55.71472,557.3987,226,72.5,83.1,22,56.58489,224.63985,883,72.5,71,0,96.27287,880,128,126.6,139.8,131,138.8,131,26.8,0.2,29.48
20170126,850,50.3,82.3,19.04135499,56.28485833,1,77.5,76.5,0.15,77.9,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,63.9,65.7,78.4,26.9,0,64,78.4,0,65.2,1.8,65,1.8125,35.2,0,0,39.9,11.7,0,0,0,72.9,67.6,71,83.4,36.9,0,63,70,0,67.3,1.01,65,1.8125,29.6,0,0,33,88.8,18.7,4.5,1.7,36.9,36.9,43.7,64.8,30,100,1.1,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,208,70.2,0,25.86083,200,72,68,2123.706,70.3,67.8,30.5,2200,264,70.6,67.4,0,34.67575,260,185,70.1,90,50,58.635975,184.4997,1031,68,67.7,0.4,26.57851,1000,452,72.8,70.7,0,0,160,629,70.1,73.7,5.6,41.216965,628.79785,205,72.2,67.9,0,32.08383,200,127,70,68.3,2.4,49.008255,125,690,68.9,90.6,100,47.682823,690,295,65.5,104.1,100,100,650,747,69.7,82.4,33.6,100,950,505,0,67.7,0,30.540573,500,504,70.2,67.9,0,32.65281,500,238,72.2,82.8,30.4,64.30956,240.69931,676,74.4,83.9,90.4,78.38844,672.6997,343,73.4,83.1,60,49.1338,344.79974,355,71.2,92.5,100,37.290894,350,164,72.3,71.3,0,39.330082,160,597,72.2,91.8,48,51.26974,591.5389,338,72.2,71.2,0,36.429367,335,196,72.5,71.8,0,43.665382,195,795,72.2,85.8,64.8,49.104942,802.3989,261,72,78,7.1,52.40664,259.1961,178,72.1,71.1,0,55.46159,175,411,72.2,84.8,34.8,63.96473,421.53995,549,72.3,82.7,29.6,50.3172,552.71875,161,73.9,71.2,0,33.097725,160,337,72.1,71.4,0.4,44.170914,335,368,72,84.7,15.2,43.69389,363.95862,406,72.4,70.8,0,33.360092,400,196,72.8,71.1,0,40.734325,195,751,72.4,92.9,56,54.650803,738.399,348,72.1,71,0,40.45401,335,180,72.4,70.8,0,72.81106,175,400,72,85.1,37.6,65.58548,399.69867,427,72.2,83.2,15.2,47.765396,446.0383,409,72.4,84.3,64.8,67.345184,412.31952,430,72.1,81.5,19.6,61.974876,438.01828,286,72.1,83.8,12.4,53.864277,296.2385,288,73.4,71,0,47.683804,285,200,72.6,71.3,0,54.3879,195,979,70.4,84.8,100,90.87485,1020,348,72.6,70.8,0,55.22388,335,379,72.4,85.5,86.4,79.55968,374.79993,349,72.4,83.4,20,56.109035,335.99866,517,72.2,81,18.4,51.12949,517.4385,162,73.7,70.7,0,33.65305,160,475,72.2,80.7,16.8,50.300133,470.6577,100,72.7,70.9,0,32.402306,100,340,72.5,71,0,50.74747,335,200,73.1,287.1,0,37.04309,195,977,72.2,87.4,96,64.579666,1020,339,72.5,70.7,0,48.09789,335,209,72.3,70.7,0,36.238747,200,318,72,81.1,15.7,51.361782,322.04694,482,72.4,80.5,24,44.004414,491.1187,164,72.6,70.7,0,42.614834,160,374,72.4,79,6.2,58.450096,370.16763,262,72.3,84.5,5.2,44.22127,264.9582,165,72,70.6,0,35.803375,150,198,72.3,71.5,0,43.209206,195,982,71.8,82.2,100,67.332596,1020,584,72.5,70.5,0,69.41201,575,364,72.2,71.2,2.9,42.51855,370.76678,258,72.5,70.8,0,49.577377,250,181,72.4,77.2,1.3,57.558735,179.3337,367,72.1,85.2,51.6,41.67997,367.7992,237,72.2,85.5,15.9,44.616737,238.96368,304,72.1,70.8,0,30.748728,300,549,72.2,88.7,43.2,55.71472,557.3987,225,72.5,82.3,18,56.58489,221.27983,885,72.6,70.6,0,96.26158,880,127.7,126.4,139.6,131,138.8,131.6,26.6,-0.1,29.48
20170126,855,50.2,82.3,18.99331986,56.28485833,1,77.5,76.5,0.15,77.9,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,64,65.8,78.4,26.7,0,64,78.4,0,65.3,1.85,65,1.8125,35.4,0,0,39.7,11.6,0,0,0,72.9,66.9,70.4,82.8,43.6,0,63,72.6,0,66.8,1,65,1.8125,29.7,0,0,33.8,88.2,19.6,4.7,0.9,43.6,43.6,44.2,64.8,30,100,0.7,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,207,70.2,0,25.86083,200,72,68,2123.706,70.2,67.8,29.6,2200,264,70.6,67.4,0,34.67575,260,185,70.1,90.1,50,58.635975,184.4997,1036,68,67.8,0.4,26.57851,1000,451,72.8,70.7,0,0,160,636,70.1,85.1,5.6,41.216965,628.79785,205,72.3,67.9,0,32.08383,200,134,69.8,80.5,7.6,50.74535,131.49998,692,68.9,90.4,100,47.682823,690,295,65.6,103.9,100,100,650,748,69.7,82.8,37.6,100,950,505,0,67.6,0,30.540573,500,505,70.2,67.9,0,32.65281,500,238,72.2,82.4,30.4,64.370255,240.69931,652,74.4,83.7,86.4,76.51507,649.03986,328,73.5,82.4,54,48.17545,331.19974,354,71.2,92.1,100,37.290894,350,164,72.3,71,0,39.330082,160,598,72.2,91.5,48,51.26974,591.5389,338,72.2,70.9,0,36.429367,335,196,72.4,71.4,0,42.256466,195,793,72.3,85.5,61.2,49.104942,802.3989,290,71.9,83,13.1,54.885895,286.496,178,72.2,70.6,0,55.46159,175,409,72.2,84.4,34.8,63.96473,421.53995,547,72.3,81.9,27.6,50.3172,552.71875,160,73.9,70.9,0,33.097725,160,338,72.1,71,0.4,45.0385,335,367,72,84.4,15.2,43.69389,363.95862,407,72.5,70.5,0,33.360092,400,195,72.8,70.8,0,40.734325,195,730,72.4,92.1,52,54.358494,738.399,345,72.1,70.6,0,40.45401,335,182,72.4,70.3,0,72.81106,175,402,72,84.6,37.6,65.57377,399.69867,431,72.2,82.9,15.2,47.765396,446.0383,388,72.4,83.8,60.8,64.79461,391.0395,434,72.1,81.1,19.6,61.974876,438.01828,288,72.1,83.7,12.4,53.864277,296.2385,290,73.5,70.7,0,47.683804,285,200,72.6,71,0,54.3879,195,957,70.4,84.6,100,91.31227,1020,343,72.6,70.3,0,55.22388,335,360,72.5,85.1,80.4,76.268074,362.1999,306,72.5,81.5,14,54.847675,312.33868,497,72.3,80.5,14,48.8952,488.8785,161,73.8,70.4,0,33.65305,160,475,72.2,80.4,16.8,50.300133,470.6577,100,72.7,70.7,0,32.402306,100,336,72.5,70.8,0,50.74747,335,200,73.2,286.9,0,37.04309,195,973,72.2,87.1,96,64.579666,1020,340,72.5,70.3,0,48.09789,335,208,72.4,70.3,0,36.238747,200,319,72.1,80.7,13.7,51.361782,322.04694,470,72.4,79.8,20,42.61893,463.6786,164,72.7,70.4,0,42.614834,160,340,72.5,71.9,0.2,58.482433,343.90768,233,72.6,75.5,0,41.093185,230,165,72,70.3,0,35.803375,150,197,72.2,71.1,0,43.209206,195,976,71.9,81.8,100,67.332596,1020,581,72.4,70,0,68.963715,575,365,72.1,70.7,4.9,42.51855,370.76678,259,72.5,70.5,0,49.577377,250,176,72.4,71.9,0,58.56997,175,366,72.1,84.8,51.6,41.67997,367.7992,236,72.2,85.3,15.9,44.616737,238.96368,302,72,70.4,0,30.748728,300,546,72.2,88.3,43.2,55.71472,557.3987,224,72.4,81.5,16,56.58489,221.27983,883,72.5,70.1,0,96.26158,880,127.8,126.2,138.8,130,138,131.6,26.1,0.2,29.47
20170126,900,50.1,82.3,18.942985,56.28485833,1,77.5,76.5,0.15,77.9,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64.1,65.9,78.4,27.3,0,64,78.4,0,65.5,1.85,65,1.8125,35.4,0,0,39.8,11.7,0,0,0,72.9,66.4,70.1,82.1,49.7,0,63,72.8,0,66.2,1,65,1.8125,29.7,0,0,34.2,87.4,19.8,4.3,0.9,49.7,49.7,44.5,64.8,30,100,1,0,56.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,212,70.4,0,25.86083,200,72,68,2123.706,70.4,67.9,29.8,2200,264,70.6,67.5,0,34.67575,260,184,70.1,89.9,50,58.635975,184.4997,1035,68,67.8,0.4,26.57851,1000,451,72.8,70.7,0,0,160,637,70,88.9,7.6,41.216965,628.79785,206,72.3,68,0,32.08383,200,131,70,87.6,5.2,49.673523,131.49998,691,68.9,90.4,100,47.682823,690,295,65.6,103.6,100,100,650,747,69.7,83.4,41.6,100,950,505,0,67.7,0,30.540573,500,505,70.1,67.9,0,32.65281,500,239,72.1,82,32.4,64.370255,240.69931,626,74.4,83.2,82.4,74.49497,621.73987,328,73.4,81.5,52,48.17545,331.19974,355,71.2,91.6,100,37.290894,350,164,72.3,70.8,0,39.330082,160,563,72.3,90.2,44.4,47.5032,563.2587,339,72.3,70.6,0,36.429367,335,197,72.6,71,0,42.256466,195,770,72.3,84.8,57.2,47.96375,766.55884,287,72.3,80.3,5.9,54.36722,286.496,178,72.2,70.3,0,55.46159,175,389,72.3,83.8,32,61.893127,394.23984,524,72.3,81.5,25.6,49.44908,530.87866,161,73.9,70.6,0,33.097725,160,341,72,70.7,2.4,45.0385,335,368,72.1,84.1,13.2,43.69389,363.95862,407,72.5,70.2,0,33.360092,400,197,72.8,70.6,0,41.16153,195,711,72.4,90,48,52.823883,702.55884,350,72.1,70.2,0,40.45401,335,178,72.4,70,0,72.25005,175,406,72,84.2,37.6,65.05855,399.69867,412,72.3,82.2,10.8,43.34517,414.6782,387,72.4,83.3,56.8,64.88044,391.0395,434,72.1,80.7,19.6,61.974876,438.01828,287,72.1,83.3,12.4,53.864277,296.2385,291,73.4,70.3,0,47.683804,285,202,72.6,70.7,0,54.3879,195,977,70.6,84.1,100,91.31227,1020,347,72.6,70,0,54.652912,335,362,72.4,84.4,78.4,76.268074,362.1999,307,72.5,80.1,10,54.847675,312.33868,464,72.3,80,10,47.574375,465.3584,161,73.8,70.1,0,33.65305,160,423,72.3,80.6,11.6,48.407772,433.41757,100,72.7,70.5,0,32.402306,100,338,72.6,70.5,0,50.74747,335,200,73.4,287,0,37.04309,195,980,72.3,86.7,92,64.579666,981.5996,340,72.6,70,0,48.09789,335,208,72.4,70,0,36.238747,200,320,72.1,80.2,13.7,51.361782,322.04694,426,72.4,79.7,16,42.410496,436.2385,164,72.7,70.1,0,42.614834,160,343,72.4,70.1,0,58.08364,335,233,72.7,71.9,0,41.093185,230,167,72,70.1,0,35.803375,150,196,72,70.7,0,43.209206,195,980,71.9,81.4,100,67.332596,1020,580,72.3,69.7,0,68.963715,575,414,71.9,73.8,11.3,43.493187,411.36694,257,72.6,70.2,0,49.577377,250,176,72.4,70.7,0,58.56997,175,366,72.2,84.3,49.6,41.67997,367.7992,239,72.3,84.9,13.1,45.243595,238.96368,299,71.9,77.1,4.9,31.633148,300,546,72.2,87.9,43.2,55.71472,557.3987,223,72.3,80.9,14,56.58489,218.1598,880,72.4,69.8,0,97.63948,880,128.1,126.5,138.8,130,137.9,131.5,29.9,0,29.47
20170126,905,50,83,18.95197043,59.29130833,1,77.5,76.5,0.15,77.9,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64.2,66,78.4,28.3,0,64,78.4,0,65.6,1.8,65,1.8125,35.3,0,0,39.8,11.7,0,0,0,72.9,65.6,68.9,81.5,54.2,0,63,73.7,0,65.1,1.03,65,1.8125,29.9,0,0,35.8,86.8,20,4.3,1.1,54.2,54.2,44.8,64.8,30,100,0.5,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,210,70.4,0,25.86083,200,72,68,2123.706,70.6,68,29.9,2200,265,70.5,67.6,0,34.67575,260,184,70.1,89.9,50,58.635975,184.4997,1041,68,67.9,0.4,26.57851,1000,451,72.8,70.7,0,0,160,630,70.1,81.8,5.6,41.216965,628.79785,205,72.3,68.1,0,32.08383,200,126,70.3,71.1,0,49.956882,125,690,68.8,90.4,100,47.682823,690,295,65.7,103.8,100,100,650,748,69.4,84.4,51.6,100,950,505,0,67.8,0,30.540573,500,505,70.1,68,0,32.65281,500,239,72.2,81.2,30.4,64.370255,240.69931,629,74.4,82.6,78.4,74.49497,621.73987,322,73.4,80.6,48,47.64713,320.79962,357,71.3,91.1,100,37.290894,350,164,72.3,70.2,0,39.330082,160,565,72.3,88.3,40.4,47.5032,563.2587,338,72.3,69.9,0,36.429367,335,198,72.7,70.4,0,42.256466,195,724,72.3,84.1,53.2,46.632355,730.7186,254,72.3,70.3,1.9,51.815353,255.5561,179,72.2,69.4,0,55.46159,175,389,72.3,82.9,30,61.893127,394.23984,527,72.4,80.2,21.6,49.44908,530.87866,162,74,70,0,33.097725,160,342,72,70,2.4,45.0385,335,370,72.2,83.5,11.2,43.69389,343.679,406,72.5,69.6,0,33.360092,400,197,72.8,70,0,41.16153,195,680,72.3,88.8,47.2,52.677734,702.55884,344,72.1,69.5,0,39.897205,335,181,72.4,69,0,72.25005,175,402,72,83.5,37.6,63.992977,399.69867,393,72.3,81.4,6.8,42.07175,387.2381,370,72.5,82.5,50.8,62.1214,369.7594,406,72.4,79.6,12.8,58.021004,409.73816,291,72.1,82.7,12.4,53.864277,296.2385,294,73.3,69.7,0,47.683804,285,206,72.6,70,0,54.3879,195,987,70.8,83.2,100,91.31227,1020,349,72.6,69.2,0,54.22218,335,353,72.4,83.3,74.4,75.43708,349.59985,282,72.5,78.6,6,53.8108,286.85858,467,72.2,73.6,8,47.574375,465.3584,161,73.9,69.4,0,33.65305,160,426,72.2,80,12.8,48.407772,433.41757,100,72.8,70,0,32.402306,100,340,72.6,69.9,0,50.74747,335,201,73.5,286.8,0,37.04309,195,947,72.4,86,86,62.577026,940.6398,342,72.6,69.2,0,48.09789,335,212,72.4,69.2,0,36.238747,200,298,72.2,79.5,11.7,48.847725,298.3874,428,72.4,78.4,12,40.093185,408.7984,164,72.8,69.5,0,42.614834,160,352,72.5,69.2,0,58.159084,335,234,72.6,70.6,0,41.093185,230,167,72,69.5,0,35.803375,150,197,71.9,73.1,3.3,43.209206,195,986,71.9,80.5,100,67.332596,1020,580,72.3,68.7,0,69.34946,575,454,71.8,79.2,17.3,45.90763,449.0668,256,72.6,69.7,0,49.577377,250,177,72.3,69.9,0,59.1522,175,365,72.2,83.8,49.6,41.67997,367.7992,219,72.3,84.7,9.1,42.989113,221.28323,302,72.3,75.1,0,30.554882,300,543,72.3,87.2,41.2,54.25199,526.5986,224,72.2,80.2,15.2,56.58489,218.1598,881,72.3,68.8,0,99.24328,880,127.8,126.7,139.3,130,138.2,131.2,29,0.7,29.47
20170126,910,50,83.6,19.00274799,59.29130833,1,77.5,76.5,0.15,77.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.2,66.1,77.9,29.4,0,64,77.9,0,65.6,1.8,65,1.8125,35.3,0,0,39.4,11.6,0,0,0,72.9,65.1,68.1,81.2,57.7,0,63,74.1,0,64,1.02,65,1.8125,30,0,0,36.9,86.6,20.4,4.2,1.1,57.7,57.7,44.9,64.8,30,100,0.4,0,56.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,208,70.4,0,25.86083,200,72,68,1491.3141,70.8,68,24.9,2200,264,70.6,67.6,0,35.2841,260,186,70.1,89.9,50,58.894497,184.4997,1032,68.1,67.9,0,26.57851,1000,457,72.8,70.7,0,0,160,629,70.2,77.5,3.6,40.503994,628.79785,205,72.3,68.1,0,32.08383,200,131,70.3,68.8,0,50.511272,125,687,68.7,90.6,100,47.682823,690,295,65.7,104.1,100,100,650,745,69.4,85,55.6,100,950,505,0,67.8,0,30.972073,500,505,70,68,0,33.09556,500,241,72.2,80.6,30.4,64.370255,240.69931,603,74.4,81.9,74.4,72.44103,598.07965,324,73.3,79.7,46,47.64713,320.79962,357,71.3,90.6,100,37.290894,350,164,72.4,69.4,0,39.330082,160,533,72.3,86.8,36.4,46.318825,534.97864,343,72.3,69.1,0,36.429367,335,198,72.7,69.7,0,42.256466,195,716,72.3,83.2,49.2,45.681362,694.87854,288,71.8,79.7,11.9,53.744812,286.496,179,72.2,68.5,0,55.46159,175,391,72.3,82,28,61.893127,394.23984,502,72.4,79.6,19.6,48.5921,509.03876,162,74.1,69.2,0,33.097725,160,371,71.9,69.2,6,46.7086,365.93762,338,72.1,83.7,13.2,40.934967,343.679,407,72.5,68.8,0,33.360092,400,198,72.8,69.4,0,41.16153,195,664,72.4,88.4,41.2,51.539825,666.7184,349,72,68.7,0,39.897205,335,182,72.4,68.1,0,71.819275,175,400,72,82.8,37.6,62.50585,399.69867,385,72.3,71.3,2.8,41.37382,387.2381,347,72.5,82,46.8,59.85285,349.99942,380,72.6,77.6,4.8,55.85873,381.45844,295,72.2,81.9,10.4,53.864277,296.2385,297,73.4,69,0,47.285793,285,209,72.7,69.2,0,54.3879,195,1018,70.9,82.4,100,91.31227,1020,350,72.6,68.3,0,53.090252,335,341,72.3,82.5,72.4,74.314705,336.99976,258,72.5,76.9,2,52.624268,261.3785,465,72,69.9,12,47.574375,465.3584,163,73.9,68.6,0,33.65305,160,429,72.2,79.4,12.8,48.407772,433.41757,100,72.7,69.3,0,32.402306,100,339,72.6,69.1,0,50.74747,335,201,73.7,286.7,0,37.04309,195,924,72.4,85.3,82,61.212585,904.7996,344,72.7,68.4,0,48.09789,335,210,72.4,68.3,0,36.238747,200,297,72.2,78.8,11.7,48.847725,298.3874,408,72.4,78.2,8,40.093185,408.7984,164,72.8,68.7,0,42.614834,160,351,72.6,68.3,0,58.159084,335,234,72.6,69.6,0,41.093185,230,172,72,68.7,0,35.803375,150,215,71.9,83.5,7.3,44.707413,215.23491,989,72,79.8,100,67.332596,1020,587,72.2,67.8,0,69.34946,575,457,71.9,78.9,19.3,45.90763,449.0668,257,72.8,68.9,0,49.577377,250,178,72.2,69,0,59.1522,175,353,72.3,82.8,45.2,39.346676,348.19913,206,72.2,84.3,7.1,42.791157,202.24316,304,72.4,68.8,0,31.366611,300,525,72.3,85,37.2,53.6669,526.5986,225,72,79.8,19.2,56.58489,221.51982,887,72.1,67.8,0,99.220695,880,127.5,126.4,139.5,131,138.4,131.5,28.9,-0.1,29.47
20170126,915,50,83,18.95197043,59.29130833,1,77.5,76.5,0.15,77.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.2,66.1,77.9,30.4,0,64,77.9,0,65.6,1.8,65,1.8125,35.3,0,0,39.6,11.6,0,0,0,72.9,64.5,67.1,80.3,60.2,0,63,70.8,0,63.5,1,65,1.8125,30.1,0,0,37.9,85.9,19.3,4.4,1.3,60.2,60.2,45,64.8,30,100,0.2,0,56.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,205,70.4,0,25.86083,200,72,68,2123.706,70.8,68,29.8,2200,263,70.6,67.6,0,35.722107,260,184,70.1,90,50,59.349995,184.4997,1026,68.1,68,0,26.57851,1000,462,72.7,70.7,0,0,160,627,70.1,72,5.6,41.290718,628.79785,203,72.3,68.2,0,32.08383,200,128,70,68.5,2.4,49.784405,125,684,68.8,90.7,100,47.682823,690,293,65.8,104.2,100,100,650,742,69.5,85.3,57.6,100,950,505,0,67.8,0,31.487474,500,508,70,68.1,0,33.698193,500,241,72.1,79.9,32.4,64.370255,240.69931,576,74.3,81.1,72.4,70.72565,572.59955,307,73.3,78.8,42,46.787075,310.3995,358,71.3,90.1,100,37.290894,350,165,72.4,68.7,0,39.330082,160,500,72.3,85.3,32.4,45.273155,506.69855,340,72.2,68.4,0,36.429367,335,199,72.7,68.9,0,42.256466,195,692,72.2,82.4,48,45.681362,694.87854,314,71.9,80.6,13.9,56.0166,310.15594,179,72.1,67.7,0,55.46159,175,368,72.2,81.4,28.4,60.27834,370.57974,502,72.4,78.7,17.6,48.5921,509.03876,186,74.1,68.4,0,36.53091,182.79988,371,71.9,83.7,10,46.7086,365.93762,338,72.1,83.4,13.2,40.934967,343.679,408,72.5,68.1,0,33.360092,400,198,72.8,68.7,0,41.16153,195,598,72.4,86.6,37.2,50.777744,633.4386,347,72,67.9,0,39.897205,335,181,72.3,67.3,0,71.248245,175,408,72,82.1,37.6,60.29274,399.69867,364,72.1,74.8,6,39.243298,359.79797,330,72.4,81.5,44.8,56.836296,328.71933,338,72.8,68.5,0,54.21128,335,302,72.2,81.2,10.4,53.864277,296.2385,292,73.4,68.2,0,45.152016,285,215,72.8,68.4,0,54.3879,195,1045,71,81.6,100,91.31227,1020,347,72.6,67.5,0,52.38906,335,341,72.3,81.6,68.4,74.314705,336.99976,249,72.5,68.7,0,52.72047,245,492,71.9,76.9,17.2,50.178993,488.8785,162,73.9,67.8,0,33.65305,160,426,72.2,78.7,12.8,48.407772,433.41757,99,72.6,68.6,0,32.402306,100,340,72.6,68.4,0,50.74747,335,201,73.8,286.8,0,37.04309,195,901,72.4,84.4,78,60.585384,904.7996,343,72.7,67.6,0,48.09789,335,210,72.4,67.5,0,36.238747,200,298,72.2,78.2,11.7,48.847725,298.3874,379,72.3,73.3,6,38.9897,383.31805,164,72.9,67.9,0,42.614834,160,349,72.6,67.4,0,58.159084,335,234,72.4,68.8,0,41.093185,230,166,71.9,69.8,4.4,35.803375,150,216,72.2,75.5,2.1,44.707413,215.23491,982,72,79.1,100,67.332596,1020,583,72.1,66.9,0,69.34946,575,488,71.9,78,23.3,47.591095,486.7672,256,72.9,68.1,0,49.577377,250,178,72.2,68.2,0,59.1522,175,352,72.3,81.9,41.2,39.346676,348.19913,204,72.2,83.8,7.1,42.164303,202.24316,304,71.9,67.6,2,31.802761,300,496,72.2,83.1,35.2,52.476543,495.79846,224,71.8,80,27.2,56.58489,225.35979,880,71.9,67,2,99.13034,880,127.8,126.3,140.1,131,138.6,131.8,29.5,0.1,29.47
20170126,920,49.9,83.7,18.96060113,59.29130833,1,77.5,76.5,0.15,77.9,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.9,65.9,77.9,30.2,0,64,77.9,0,65.4,1.8,65,1.8125,35.6,0,0,39.7,11.6,0,0,0,72.9,64.3,66.9,80.5,62.4,0,63,72.2,0,63.1,1.01,65,1.8125,30.2,0,0,39,85.9,19.8,4.8,1.8,62.4,62.4,45.3,64.8,30,100,1,0,56.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,205,70.4,0,25.86083,200,72,68,2123.706,70.6,67.9,29.9,2200,262,70.5,67.5,0,35.722107,260,184,70.2,89.7,48,59.349995,184.4997,1034,68.1,67.9,0,26.57851,1000,462,72.9,70.8,0,0,160,628,70.3,72.3,0.8,41.290718,628.79785,202,72.3,68,0,32.08383,200,132,69.8,80.1,7.6,50.64679,131.49998,683,68.9,90.9,100,47.682823,690,291,65.8,104.5,100,100,650,741,69.5,85.5,61.6,100,950,505,0,67.8,0,31.487474,500,508,70.1,68,0,33.698193,500,240,72.1,79.6,32.4,64.370255,240.69931,576,74.2,80.7,71.2,70.72565,572.59955,307,73.1,78.4,46,46.787075,310.3995,359,71.4,89.9,100,37.290894,350,164,72.4,68.1,0,39.330082,160,501,72.2,84.6,33.6,45.273155,506.69855,341,72.2,67.8,0,36.429367,335,198,72.7,68.4,0,42.256466,195,697,72.2,81.9,48,45.681362,694.87854,288,72.2,80.7,8.7,54.595436,284.6765,178,72.1,67.2,0,55.46159,175,365,72.2,81,28.4,60.27834,370.57974,478,72.5,78.1,13.6,47.957706,483.8388,232,74.1,67.7,0,38.483116,228.39989,397,72,83.6,9.6,47.988285,399.25775,338,72.1,83,13.2,40.934967,343.679,407,72.5,67.5,0,33.360092,400,197,72.7,68.1,0,41.16153,195,620,72.3,86.6,35.2,50.91346,633.4386,344,71.9,67.4,4.4,39.897205,335,179,72.3,66.8,0,71.248245,175,398,72,81.8,37.6,60.29274,399.69867,382,72,77.7,8,44.581856,389.19827,326,72.4,81,40.8,57.461678,328.71933,340,72.9,67.6,0,54.58196,335,300,72.2,80.7,10.4,53.864277,296.2385,288,73.4,67.6,0,45.152016,285,213,72.9,67.9,0,54.3879,195,1034,71,81.3,100,91.31227,1020,346,72.6,66.9,0,52.38906,335,327,72.2,81.2,68.8,73.192314,325.29962,247,72.5,67.3,0,52.72047,245,494,71.9,77.6,21.2,50.178993,488.8785,162,74,67.3,0,33.65305,160,426,72.1,78.3,14.8,48.407772,433.41757,99,72.5,68,0,32.402306,100,341,72.5,67.8,0,50.74747,335,200,73.9,287.1,0,37.04309,195,868,72.4,83.9,74,59.738117,868.9595,343,72.7,67.1,0,48.09789,335,209,72.3,66.9,0,36.238747,200,296,72.2,77.9,11.7,48.847725,298.3874,380,72.2,67.6,4.8,38.9897,383.31805,164,72.9,67.4,0,42.614834,160,338,72.7,66.9,0,58.159084,335,232,72.4,68.1,0,41.093185,230,166,71.9,82.9,8.4,35.803375,165.5988,196,72.3,69.1,0,42.080124,195,982,72,78.8,100,67.332596,1020,585,72,66.5,0,69.34946,575,487,72,77.8,23.7,47.591095,486.7672,255,72.9,67.5,0,49.577377,250,176,72.1,67.5,0,59.1522,175,331,72.3,81.5,37.2,38.15547,328.59906,202,72.2,83.5,7.1,42.164303,202.24316,334,71.8,77.2,7.7,32.747757,331.74857,492,72.2,82.6,35.2,52.476543,495.79846,223,71.8,80.4,31.2,56.58489,228.7198,882,71.8,70.9,8,100,880,129.1,127.1,140.6,132,139.5,132.2,26.1,0.3,29.47
20170126,925,49.8,83,18.85129322,59.29130833,1,77.5,76.5,0.15,77.9,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,63.8,65.7,78.4,29.5,0,64,78.4,0,65.2,1.85,65,1.8125,36,0,0,39.9,11.7,0,0,0,72.8,63.6,66.3,80.2,63.5,0,63,71.2,0,62.5,1.01,65,1.8125,30.3,0,0,39.4,85.6,19.5,4.7,0.7,63.5,63.5,45,64.8,30,100,0.9,0,56.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,208,70.3,0,25.86083,200,72,68,2123.706,70.4,67.8,30,2200,266,70.5,67.4,0,35.722107,260,187,70.2,89.6,48,59.349995,184.4997,1038,68.2,67.8,0,26.57851,1000,439,73,70.8,0,0,160,605,70.4,68.5,0,41.069454,600,205,72.3,68,0,32.08383,200,134,70,87.7,5.2,50.11704,131.49998,698,68.8,90.8,100,47.682823,690,300,65.9,104.6,100,100,650,757,69.5,85.7,65.6,100,950,508,0,67.7,0,31.487474,500,510,70.1,67.9,0,33.698193,500,240,72.1,79.3,32.4,64.370255,240.69931,575,74.1,80.4,73.2,70.72565,572.59955,306,73,78.2,48,46.787075,310.3995,357,71.4,89.7,100,37.290894,350,164,72.3,67.6,0,39.330082,160,498,72.2,84.3,33.6,45.273155,506.69855,341,72.2,67.3,0,36.429367,335,198,72.8,67.9,0,42.256466,195,693,72.2,81.6,48,45.681362,694.87854,287,72.1,76.1,8.3,54.522823,284.6765,178,72.1,66.7,0,55.46159,175,362,72.2,80.8,28.4,60.809517,370.57974,476,72.5,77.7,11.6,47.957706,483.8388,280,74.1,67.1,0,41.98362,273.99988,394,72.2,83.6,5.6,47.988285,368.3183,335,72.1,82.8,13.2,40.934967,343.679,402,72.5,67,0,33.360092,400,197,72.7,67.6,0,41.727283,195,589,72.3,85.5,31.2,50.287086,600.15814,371,71.9,73.7,8.4,40.732414,365.15768,177,72.3,66.3,0,71.248245,175,424,71.9,82,43.6,65.57377,425.17877,386,72,79.1,8,45.034897,389.19827,306,72.4,80.8,36.8,55.401592,308.95917,338,72.9,67,0,54.58196,335,297,72.2,80.5,10.4,53.864277,296.2385,287,73.4,67.1,0,45.152016,285,211,72.9,67.4,0,54.3879,195,1035,71,81,100,91.31227,1020,342,72.6,66.4,0,52.38906,335,324,72.2,80.9,68,73.192314,325.29962,247,72.3,66.7,0,52.72047,245,512,71.9,78,25.2,51.12949,512.39856,160,74.1,66.7,0,33.65305,160,424,72.1,78.2,14.8,48.407772,433.41757,99,72.4,67.5,0,32.402306,100,338,72.5,67.3,0,50.74747,335,200,74,287.3,0,37.04309,195,834,72.4,83.2,70,58.59375,833.1194,343,72.6,66.6,0,48.09789,335,209,72.3,66.4,0,36.238747,200,297,72.2,77.6,11.7,48.847725,298.3874,377,72.1,72.8,6.8,38.9897,383.31805,164,72.9,66.9,0,42.614834,160,338,72.7,66.4,0,58.159084,335,233,72.3,67.5,0,41.093185,230,179,71.9,84.2,12.4,36.243584,182.39886,196,72.3,68.1,0,42.080124,195,971,71.9,78.5,100,67.332596,1020,579,71.9,66,3.4,69.34946,575,483,72,77.5,23.7,47.591095,486.7672,254,72.9,66.9,0,49.577377,250,177,72.1,66.9,0,59.1522,175,310,72.2,81.1,36,37.03795,308.999,203,72.2,83.2,7.1,42.164303,202.24316,334,72.2,78.2,1.3,32.747757,331.74857,491,72.2,82.4,35.2,52.476543,495.79846,222,71.8,80.8,35.2,56.58489,228.7198,876,71.9,70.9,10,100,880,128.9,127.5,140.3,132,139.4,132.2,26.2,0.3,29.47
20170126,930,49.7,82.9,18.79272356,59.29130833,1,77.5,76.5,0.15,77.9,79.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,64,65.9,77.9,29.2,0,64,77.9,0,65.4,1.8,65,1.8125,37.9,0,0,39.7,11.6,0,0,0,72.8,63.7,66.2,80.6,65,0,63,73.9,0,61.9,0.98,65,1.8125,30.3,0,0,39.4,86,21,4.4,1.4,65,65,44.6,64.8,30,100,0.4,0,56.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,207,70.2,0,25.86083,200,72,68,2123.706,70.2,67.8,30.2,2200,262,70.4,67.4,0,35.722107,260,184,70.2,89.6,48,59.349995,184.4997,1033,68.2,67.8,0,26.57851,1000,462,73.2,70.7,0,0,160,600,70.4,67.9,0,40.909653,600,204,72.3,68,0,32.08383,200,125,70.4,71,0,50.01848,125,685,68.9,90.8,100,47.682823,690,291,66,104.6,100,100,650,741,69.5,85.9,69.6,100,950,505,0,67.7,0,31.487474,500,508,70.1,67.9,0,33.698193,500,254,72,78.6,34.4,66.17097,252.39944,576,74.1,80.2,73.2,70.72565,572.59955,309,72.9,78.4,50.8,47.733135,321.59955,357,71.4,89.5,100,37.290894,350,164,72.3,67.2,0,39.330082,160,499,72.1,84.5,35.6,45.273155,506.69855,341,72.2,67,0,36.429367,335,198,73,67.5,0,42.256466,195,694,72.2,81.4,48,45.681362,694.87854,286,72,80.2,10.3,54.522823,284.6765,178,72.1,66.6,0,55.46159,175,366,72.3,80.6,25.6,60.95825,370.57974,463,72.5,77.6,9.6,47.479134,461.99872,293,74.1,66.8,0,42.151913,296.79987,368,72.2,69.2,5.6,45.0385,368.3183,337,72.1,82.5,13.2,40.934967,343.679,404,72.4,66.7,0,33.360092,400,199,72.6,67.3,0,41.727283,195,594,72.2,85.2,32.4,49.535442,600.15814,400,72,81,10.4,41.70682,397.63782,178,72.3,66.2,0,71.248245,175,455,72,82.1,43.2,68.044495,450.65887,386,72,79.1,8,45.034897,389.19827,283,72.4,80.6,32.8,53.329247,287.67908,340,73,66.7,0,52.831547,335,298,72.2,80.3,10.4,53.864277,296.2385,287,73.5,66.8,0,45.561085,285,211,73,67.1,0,54.3879,195,1030,70.9,80.9,100,91.31227,1020,344,72.6,66.2,0,52.38906,335,323,72.1,80.8,70,73.192314,325.29962,245,72.2,66.5,0,52.72047,245,541,72,78.2,25.6,52.240467,535.9187,208,74.1,66.4,0,37.560688,205.59988,423,72.1,78.1,14.8,48.407772,433.41757,100,72.4,67.1,0,32.402306,100,339,72.4,67,0,50.74747,335,200,74.1,286.7,0,37.04309,195,833,72.4,82.5,66,58.59375,833.1194,342,72.6,66.3,0,48.09789,335,209,72.3,66.1,0,36.238747,200,297,72.2,77.5,11.7,48.847725,298.3874,377,72.1,73,6.8,38.9897,383.31805,164,72.9,66.5,0,42.614834,160,342,72.7,66.2,0,58.159084,335,233,72.1,67.1,0,41.093185,230,183,72,84.4,13.6,36.243584,182.39886,196,72.4,67.5,0,42.47096,195,987,71.9,78.3,100,67.89479,1020,617,71.8,71.1,9.4,71.27815,612.2654,485,72.1,77.1,21.7,47.591095,486.7672,255,72.9,66.6,0,49.577377,250,178,72,66.6,0,59.1522,175,311,72.2,81,36,37.03795,308.999,204,72.3,80.6,4.3,42.164303,202.24316,306,72.4,67.4,0,31.08796,300,493,72.2,82.2,35.2,52.476543,495.79846,227,71.8,81.6,39.2,57.02429,232.0798,879,72.1,71.2,8.4,100,880,128.5,127.4,140,131,139.2,132.3,27.7,1.4,29.47
20170126,935,49.9,83.4,18.93530811,59.29130833,1,77.5,76.5,0.15,77.9,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.9,65.8,78.4,29,0,64,78.4,0,65.3,1.8,65,1.8125,35.9,0,0,39.8,11.6,0,0,0,72.8,63.3,65.8,80.5,65.2,0,63,71.2,0,61.8,1,65,1.8125,30.5,0,0,40.2,86.1,19.4,4.8,0.9,65.2,65.2,44.3,64.8,30,100,1,0,56.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,208,70.2,0,25.86083,200,72,68,2123.706,70.4,67.9,30.3,2200,264,70.4,67.5,0,35.722107,260,186,70.2,89.5,48,59.349995,184.4997,1027,68.2,67.8,0,26.57851,1000,453,73.4,70.8,0,0,160,610,70.4,67.8,0,41.52428,600,203,72.2,68,0,32.08383,200,129,70.3,68.7,0,49.846,125,689,68.9,90.7,100,47.682823,690,296,66,104.4,100,100,650,747,69.5,85.9,73.6,100,950,506,0,67.7,0,31.487474,500,509,70.1,67.9,0,33.698193,500,255,72,78.4,34.4,66.17097,252.39944,577,74,80.1,75.2,70.72565,572.59955,323,72.9,78.4,54.8,49.37953,321.59955,358,71.4,89.2,100,37.290894,350,164,72.3,67,0,39.330082,160,502,72.1,84.4,35.6,45.273155,506.69855,342,72.1,66.7,0,36.429367,335,199,73.1,67.3,0,42.256466,195,696,72.1,81.4,50,45.681362,694.87854,288,72.2,72.5,6.3,54.522823,284.6765,179,72,66.3,0,55.46159,175,248,72.4,72.2,0,55.125893,245,465,72.4,77.3,9.6,47.479134,461.99872,322,74,66.5,0,44.014362,319.59988,370,72,82.5,9.6,45.0385,368.3183,340,72.1,82.2,13.2,40.934967,343.679,405,72.3,66.5,0,33.360092,400,199,72.6,67.1,0,41.727283,195,614,72.2,85.3,32.4,49.535442,600.15814,410,72,81.2,10.4,41.70682,397.63782,178,72.2,65.9,0,71.248245,175,455,72,81.9,43.2,66.97893,450.65887,388,72,79,8,45.034897,389.19827,283,72.4,80.1,28.8,53.390556,287.67908,342,73,66.4,0,52.831547,335,299,72.2,80.1,10.4,53.864277,296.2385,290,73.5,66.5,0,45.561085,285,213,73.2,66.9,0,54.3879,195,1023,70.9,80.7,100,91.31227,1020,346,72.6,65.9,0,52.38906,335,335,72,80.5,72,76.5163,336.99976,256,72,66.2,0,52.324963,245,541,72,77.9,25.6,52.240467,535.9187,208,74.1,66.1,0,37.1344,205.59988,427,72.1,77.8,14.8,48.407772,433.41757,99,72.4,66.8,0,32.402306,100,338,72.4,66.7,0,51.121212,335,241,74.1,286.8,0,39.098446,237.59988,794,72.4,81.9,62,57.37236,797.2792,343,72.5,66.1,0,48.09789,335,208,72.3,65.9,0,36.238747,200,297,72.2,77.2,11.7,48.847725,298.3874,379,72.1,72.9,6.8,38.9897,383.31805,164,73,66.3,0,42.614834,160,344,72.8,65.9,0,58.159084,335,233,72.1,66.8,0,41.093185,230,179,72,84.2,13.6,36.243584,182.39886,196,72.4,67.2,0,42.47096,195,985,71.9,78,100,67.89479,1020,640,71.9,72.2,11.4,71.955795,642.22546,489,72.1,76.7,21.7,47.591095,486.7672,256,72.9,66.3,0,49.577377,250,178,72,66.3,0,59.1522,175,311,72.1,80.8,38,37.03795,308.999,178,72.4,67.8,0,40.61366,185,304,71.9,66.1,2,30.63969,300,492,72.2,81.9,35.2,52.476543,495.79846,228,71.9,81.9,41.2,57.02429,232.0798,883,72.1,70.6,8.4,100,880,128.2,127,139.8,131,139,132.1,29.2,-1.5,29.47
20170126,940,50.2,81.9,18.9592175,59.29130833,1,77.5,76.6,0.15,77.9,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.1,65.9,78.4,29.4,0,64,78.4,0,65.5,1.8,65,1.8125,35.7,0,0,40,11.7,0,0,0,72.8,64.3,66.2,80.8,66.9,0,63,69.6,0,62.5,1,65,1.8125,30.5,0,0,39.5,86.3,18.9,4.4,1.1,66.9,66.9,44.4,64.8,30,100,1,0,56.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,207,70.3,0,25.86083,200,72,68,2123.706,70.6,67.9,30.4,2200,264,70.5,67.5,0,35.722107,260,185,70.2,89.5,48,59.349995,184.4997,1035,68.2,67.8,0,26.57851,1000,453,73.5,70.8,0,0,160,608,70.4,67.7,0,41.069454,600,205,72.2,68,0,32.08383,200,127,70.4,68.4,0,50.215595,125,691,68.9,90.7,100,47.682823,690,295,66.1,104.3,100,100,650,747,69.5,86.1,77.6,100,950,507,0,67.8,0,31.487474,500,509,70.2,67.9,0,33.698193,500,254,72,78.7,34.4,66.17097,252.39944,600,73.9,80.2,79.6,72.04604,596.2594,335,72.8,78.9,60.8,50.067574,333.59952,360,71.4,89.2,100,37.290894,350,165,72.3,66.9,0,39.330082,160,503,72.1,84.2,35.6,45.273155,506.69855,342,72.1,66.7,0,36.429367,335,200,73.1,67.2,0,42.256466,195,693,72.1,81.2,50,45.681362,694.87854,288,71.9,79.6,13.1,54.522823,284.6765,179,72,66.3,0,55.46159,175,249,72.4,67.5,0,55.125893,245,467,72.4,76.8,7.6,47.479134,461.99872,324,74,66.5,0,44.014362,319.59988,371,72.2,84.3,5.6,45.0385,368.3183,339,72.1,82.1,13.2,40.934967,343.679,407,72.3,66.3,0,33.360092,400,200,72.5,66.9,0,41.727283,195,613,72.2,85.2,32.4,49.535442,600.15814,408,72.1,81.1,8.4,41.70682,397.63782,181,72.2,66,0,71.248245,175,452,72.1,81.8,41.2,66.077286,450.65887,389,72,79,8,45.034897,389.19827,267,72.3,80.4,26.8,51.355,266.399,340,72.8,66.4,0,52.244644,335,301,72.2,79.9,10.4,53.864277,296.2385,292,73.4,66.4,0,45.561085,285,214,73.4,66.8,0,54.3879,195,1050,70.9,80.6,100,91.31227,1020,348,72.6,66,0,52.38906,335,334,72,80.5,72,76.5163,336.99976,257,71.9,66.4,5.2,53.55425,268.65817,541,72,78,25.6,52.240467,535.9187,255,74.1,66,0,40.52102,251.19989,423,72.1,77.7,14.8,48.407772,433.41757,100,72.4,66.7,0,32.402306,100,341,72.3,66.6,0,51.121212,335,265,74.1,286.8,0,40.85017,258.8999,793,72.3,81.4,60,57.37236,763.9988,343,72.4,66.1,0,48.09789,335,211,72.2,65.9,0,36.238747,200,296,72.2,77.2,11.7,48.847725,298.3874,379,72.1,73,6.8,38.9897,383.31805,164,73,66.2,0,42.614834,160,346,72.8,65.9,0,58.159084,335,234,72,66.7,0,41.093185,230,180,72,84.2,13.6,36.243584,182.39886,196,72.4,67,0,42.47096,195,985,71.9,78.1,100,67.89479,1020,641,72,72.5,13.4,72.01835,642.22546,438,72.4,76.4,14.1,44.53428,443.2674,257,72.9,66.1,0,49.577377,250,178,72,66.1,0,59.1522,175,314,72.1,80.6,38,37.03795,308.999,190,72.2,66.6,0,40.21775,185,334,71.7,76.9,9.7,33.4141,331.74857,496,72.2,81.8,35.2,52.476543,495.79846,235,72,81.9,40,57.634567,235.19984,883,72.2,70.3,6.4,100,880,128.4,126.9,140.2,131,139.1,132.2,30,0,29.47
