20170126,945,50.6,79.6,18.96187881,59.29130833,1,77.5,76.6,0.15,77.9,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.1,66,78.4,30,0,64,78.4,0,65.4,1.8,65,1.8125,35.6,0,0,39.9,11.7,0,0,0,72.8,63.4,65.5,80.5,65.7,0,63,72.5,0,62,1,65,1.8125,30.5,0,0,40.5,86.3,20,4.2,0.8,65.7,65.7,43.6,64.8,30,100,1,0,56.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,207,70.3,0,25.86083,200,72,68,2123.706,70.8,68,29.9,2200,265,70.6,67.6,0,36.172283,260,186,70.2,89.5,48,58.894497,184.4997,1031,68.2,67.9,0,26.57851,1000,452,73.7,70.8,0,0,160,611,70.5,67.8,0,41.352184,600,203,72.2,68.1,0,32.08383,200,127,70.3,68.3,0,49.143772,125,690,68.9,90.9,100,47.682823,690,296,66.2,104.6,100,100,650,748,69.5,86.3,81.6,100,950,506,0,67.8,0,31.487474,500,509,70.2,68,0,33.698193,500,254,71.9,78.3,37.2,66.17097,252.39944,621,73.9,80,83.6,73.37772,621.7395,343,72.7,79,66.8,50.76791,345.5998,358,71.5,89,100,37.290894,350,164,72.3,66.6,0,39.330082,160,500,72,84.8,37.6,45.273155,506.69855,341,72,66.3,0,36.429367,335,198,73.3,66.9,0,42.256466,195,693,72.1,81.1,50,45.681362,694.87854,304,72,79.4,13.5,55.60166,308.3361,178,72,65.9,0,55.46159,175,247,72.3,66.5,0,55.125893,245,466,72.4,66.8,5.6,47.479134,461.99872,323,73.9,66.1,0,44.014362,319.59988,368,72.2,68.1,5.6,45.0385,368.3183,337,72.2,81.9,11.2,40.934967,343.679,403,72.3,66,0,33.360092,400,199,72.5,66.7,0,41.727283,195,606,72.1,85.2,34.4,49.535442,600.15814,407,72.1,80.8,8.4,41.70682,397.63782,180,72.2,65.4,0,71.248245,175,451,72.1,81.5,41.2,66.147545,450.65887,390,72,78.6,8,45.034897,389.19827,244,72.3,80,22.8,48.32618,246.63873,341,72.7,66,0,52.244644,335,301,72.2,79.6,10.4,53.864277,296.2385,292,73.4,66.1,0,45.561085,285,215,73.6,66.5,0,54.3879,195,1036,70.9,80.2,100,91.31227,1020,348,72.5,65.5,0,52.38906,335,331,72,80.2,72,76.5163,336.99976,292,71.8,74.9,11.2,55.082848,292.3181,539,72.1,77.6,23.6,52.240467,535.9187,299,74.1,65.5,0,43.5524,296.79987,428,72.1,77.4,14.8,48.78421,433.41757,98,72.3,66.4,0,32.402306,100,336,72.3,66.3,0,51.121212,335,303,74.2,286.7,0,43.337616,301.4998,722,72.4,80.8,54,54.97359,730.719,341,72.4,65.7,0,48.09789,335,208,72.2,65.5,0,36.238747,200,297,72.2,76.8,11.7,48.847725,298.3874,378,72.1,66.3,6.8,38.9897,383.31805,164,73,65.9,0,42.614834,160,340,72.8,65.4,0,58.159084,335,232,71.9,66.4,2.4,41.093185,230,181,72,83.9,13.6,36.243584,182.39886,196,72.4,66.7,0,42.872654,195,980,71.9,77.7,100,67.89479,1020,638,72,71.9,13.4,72.00793,642.22546,399,72.6,73.9,6.1,43.736847,405.56747,258,72.9,65.9,0,49.577377,250,178,72,65.9,0,58.63126,175,314,72.1,80.4,38,37.03795,308.999,188,72,65.9,3.9,41.647423,185,323,72.2,77.6,2.1,32.178337,324.54922,494,72.2,81.5,35.2,52.476543,495.79846,235,72,81.5,40,57.634567,235.19984,881,72.2,69.7,6.4,99.96623,880,129,127.3,140.6,131,139.4,132.2,30.4,-1.3,29.47
20170126,950,50.7,79.7,19.02045323,59.29130833,1,77.5,76.6,0.15,77.9,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.3,66.1,78.4,30.6,0,64,78.4,0,65.7,1.85,65,1.8125,35.6,0,0,39.9,11.6,0,0,0,72.8,63.6,66.2,80.7,67.7,0,63,71.4,0,62.5,0.98,65,1.8125,30.5,0,0,39.5,86.3,19.4,4.7,0.6,67.7,67.7,43.5,64.8,30,100,0.9,0,58.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,205,70.4,0,25.86083,200,72,68,2123.706,70.8,68.1,29.6,2200,265,70.7,67.6,0,36.172283,260,185,70.2,89.7,48,58.894497,184.4997,1047,68.3,67.9,0,27.007385,1000,451,73.8,70.8,0,0,160,615,70.5,67.8,0,41.63491,600,205,72.2,68.1,0,32.08383,200,128,70.3,68.3,0,50.043118,125,691,68.9,91.1,100,47.682823,690,296,66.5,104.9,100,100,650,748,69.8,86.5,79.6,100,950,506,0,67.9,0,31.487474,500,509,70.2,68.1,0,33.698193,500,268,71.9,78.4,41.2,67.20283,264.0994,639,73.8,80.6,89.6,75.00282,645.3994,356,72.7,79.7,70.8,51.627964,356.79984,357,71.5,89.5,100,37.290894,350,164,72.3,66.7,0,39.330082,160,498,72,85.3,37.6,45.273155,506.69855,339,72,66.6,0,36.429367,335,198,73.4,67,0,42.256466,195,696,72.1,81.5,50,45.681362,694.87854,304,72.2,79.6,9.5,55.60166,308.3361,187,71.9,66.4,5.2,56.438137,186.6991,248,72.1,66.8,0,55.125893,245,463,72.3,76.4,5.6,47.479134,461.99872,321,73.9,66.5,0,44.014362,319.59988,369,72.1,82.9,7.6,45.0385,368.3183,336,72.2,82.1,11.2,40.934967,343.679,404,72.3,66.2,0,33.360092,400,199,72.4,66.8,0,41.727283,195,595,72,85.6,36.4,49.535442,600.15814,404,72.1,81.5,8.4,41.70682,397.63782,180,72.1,66.1,0,71.248245,175,449,72.1,81.9,41.2,66.147545,450.65887,387,72,79.1,8,45.034897,389.19827,244,72.3,80.5,18.8,49.4298,246.63873,340,72.5,66.4,0,52.244644,335,300,72.2,79.8,10.4,53.864277,296.2385,289,73.4,66.3,0,45.561085,285,213,73.9,66.7,0,54.3879,195,1031,70.9,80.7,100,91.31227,1020,348,72.5,65.9,0,52.38906,335,333,72,80.7,72,76.59184,336.99976,291,71.9,76.8,13.2,55.082848,292.3181,537,72.1,78.1,23.6,52.240467,535.9187,317,74,65.9,0,46.14565,319.59988,423,72,77.6,16.8,48.78421,433.41757,98,72.3,66.5,0,32.402306,100,343,72.3,66.4,0,51.68687,335,347,74.1,287.1,0,46.549107,344.09988,718,72.3,81.1,52,54.97359,730.719,342,72.3,66,0,48.09789,335,211,72.2,65.8,0,36.238747,200,297,72.2,77.4,11.7,48.847725,298.3874,377,72,72.8,8.8,38.9897,383.31805,164,73,66,0,42.614834,160,341,72.8,65.9,0,58.547104,335,233,71.9,66.5,4.4,41.093185,230,182,72,84.2,13.6,36.243584,182.39886,200,72.5,66.8,0,43.491478,195,983,71.9,78.2,100,67.89479,1020,636,72.1,72.6,11.4,72.60217,642.22546,359,72.6,67.1,2.1,41.9094,367.86755,258,72.9,66,0,49.577377,250,178,71.9,65.9,4.1,58.63126,175,324,72,80.5,40,39.38352,329.9992,203,71.9,66.1,7.5,41.768394,204.96317,301,72.4,67.9,0,30.857765,300,492,72.1,82,37.2,52.476543,495.79846,234,72,82,40,57.634567,235.19984,882,72.2,70.4,6.4,99.96623,880,128.7,127.4,140.9,132,139.9,132.5,27.8,-0.1,29.47
20170126,955,50.8,79.5,19.05537974,59.29130833,1,77.5,76.6,0.15,77.9,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.1,66,77.9,31.2,0,64,77.9,0,65.5,1.8,65,1.8125,35.8,0,0,39.5,11.6,0,0,0,72.7,63.1,66,81.3,68,0,63,69.4,0,62.1,1.01,65,1.8125,30.6,0,0,39.6,86.9,18.9,4.6,0.6,68,68,43.4,64.8,30,100,1,0,58.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,207,70.4,0,25.86083,200,72,68,2123.706,70.5,68,29.7,2200,263,70.7,67.6,0,36.172283,260,184,70.2,89.8,48,58.894497,184.4997,1041,68.3,68,0,26.566595,1000,461,74,70.8,0,0,160,608,70.6,67.8,0,41.63491,600,203,72.2,68.1,0,32.08383,200,126,70.3,68.3,0,50.043118,125,686,68.9,91.1,100,47.682823,690,293,66.6,105,100,100,650,742,69.8,86.6,83.6,100,950,505,0,67.9,0,31.487474,500,508,70.2,68.1,0,33.698193,500,276,71.9,78.7,45.2,68.18412,275.79935,667,73.8,80.6,93.6,77.15833,670.8795,357,73,79.9,67.2,51.627964,356.79984,357,71.5,89.6,100,37.290894,350,164,72.4,66.8,0,39.330082,160,531,71.9,86.7,42.8,48.826294,534.97864,341,72,66.6,0,36.429367,335,199,73.6,67.1,0,42.256466,195,694,72.1,81.7,50,45.681362,694.87854,305,72.3,79.7,7.5,55.60166,279.21597,188,71.9,66.4,9.2,56.438137,186.6991,249,72,66.8,0,55.125893,245,435,72.2,69,6,46.399555,440.15833,323,73.8,66.6,0,44.014362,296.80023,371,72.2,74.7,5.6,45.0385,368.3183,337,72.2,82.4,11.2,40.934967,343.679,406,72.3,66.3,0,33.360092,400,199,72.4,66.8,0,41.727283,195,592,72.1,86.3,34.4,49.535442,600.15814,402,72.2,81.8,6.4,41.70682,397.63782,181,72.1,66,0,71.248245,175,458,72.1,82,41.2,65.409836,450.65887,391,72,79.1,8,45.034897,389.19827,226,72.3,80.9,14.8,47.112198,225.35866,337,72.4,66.4,0,51.87397,335,302,72.2,79.9,10.4,53.864277,296.2385,293,73.3,66.4,0,45.561085,285,215,74,66.8,0,54.3879,195,1051,70.9,80.8,100,91.31227,1020,351,72.5,66,0,52.38906,335,335,72,81,72.8,76.59184,336.99976,292,72.1,76.9,10,55.082848,292.3181,505,72.3,78,18.8,49.38896,510.71906,319,74,65.9,0,46.14565,319.59988,426,72,77.9,16.8,48.78421,433.41757,99,72,66.6,0,32.402306,100,345,72.3,66.5,0,51.68687,335,370,74.1,287,0,48.149014,365.3999,696,72.3,80.7,48,54.126324,697.43854,343,72.3,66.1,0,48.09789,335,211,72.2,65.9,0,36.238747,200,297,72.2,77.4,11.7,48.847725,298.3874,413,71.9,75.8,13.2,42.48406,410.75818,164,73,66.2,0,42.614834,160,344,72.8,65.9,0,58.547104,335,258,71.8,72.9,8.4,43.96883,259.43802,179,72.1,84.3,11.6,36.243584,182.39886,200,72.6,66.9,0,43.491478,195,990,71.9,78.2,100,67.89479,1020,646,72.1,72.5,11.4,72.07047,642.22546,360,72.4,66.5,2.1,41.9094,367.86755,259,72.9,66.1,0,49.577377,250,194,71.9,66,8.1,61.889683,193.63359,326,72,80.7,40,39.38352,329.9992,228,71.9,79.1,11.5,43.38502,224.00325,305,72.2,66.2,0,31.293917,300,495,72.1,82.2,37.2,52.476543,495.79846,235,72.1,81.8,38,57.634567,235.19984,883,71.7,71.5,17.2,99.96623,880,128.4,127.2,140.8,133,139.8,132.7,25.4,0,29.46
20170126,1000,50.9,79.5,19.10542068,59.29130833,1,77.5,76.6,0.15,77.9,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,64,66,78.4,32.1,0,64,78.4,0,65.5,1.8,65,1.8125,36.6,0,0,39.8,11.7,0,0,0,72.8,63.6,66.3,81.3,68.9,0,63,69.9,0,62.4,0.99,65,1.8125,30.6,0,0,39.4,87,19,4.8,0.9,68.9,68.9,43.3,64.8,30,100,1,0,58.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,208,70.4,0,25.86083,200,72,68,2123.706,70.1,68,29.8,2200,265,70.7,67.6,0,36.172283,260,185,70.2,89.8,48,58.894497,184.4997,1052,68.3,67.9,0,26.566595,1000,453,74.1,70.8,0,0,160,612,70.6,67.8,0,41.63491,600,204,72.2,68.1,0,32.08383,200,128,70.3,68.2,0,50.043118,125,691,68.8,91.1,100,47.682823,690,296,66.7,105,100,100,650,748,69.6,86.7,91.6,100,950,507,0,67.8,0,31.487474,500,509,70.2,68,0,33.698193,500,276,71.9,79.3,49.2,68.18412,275.79935,665,73.8,80.6,97.6,76.864914,670.8795,351,73.2,79.8,63.2,49.858704,346.39987,356,71.6,89.6,100,37.290894,350,164,72.4,66.9,0,39.330082,160,568,71.9,87.9,46.8,50.07469,563.2587,343,72,66.6,0,36.429367,335,198,73.8,67.1,0,42.256466,195,692,72.1,81.8,50,45.681362,694.87854,276,72.1,77.2,8.3,53.122406,279.21597,199,71.9,80.2,13.2,57.696568,199.29915,251,71.9,66.9,2,55.125893,245,437,72.1,77.5,8,46.399555,440.15833,297,73.8,66.6,0,43.74509,296.80023,370,72.1,67.8,7.6,45.0385,368.3183,339,72.2,82.3,11.2,40.934967,343.679,407,72.3,66.4,0,33.360092,400,201,72.3,66.9,0,41.727283,195,595,72.1,86.4,34.4,49.535442,600.15814,407,72.2,82,6.4,41.70682,397.63782,177,72.1,66.2,0,70.817474,175,451,72.1,82.1,41.2,66.077286,450.65887,390,72,79.3,8,45.034897,389.19827,225,72.2,81,15.2,47.112198,225.35866,338,72.3,66.5,0,53.2846,335,300,72.2,80,10.4,53.864277,296.2385,291,73.3,66.4,0,45.561085,285,237,74.3,66.8,0,56.507343,237.60022,1054,70.9,80.8,100,91.31227,1020,350,72.5,66.1,0,52.38906,335,336,72,81.2,72.8,76.59184,336.99976,292,72.2,76.4,8,55.082848,292.3181,479,72.4,77.3,12.8,48.438465,483.83868,318,73.9,66,0,46.14565,319.59988,428,72,78.1,16.8,48.78421,433.41757,99,71.9,66.6,0,32.402306,100,345,72.3,66.6,0,51.68687,335,412,74.1,286.7,0,50.799953,407.99988,696,72.2,80.6,48.4,54.126324,697.43854,342,72.3,66.2,0,48.09789,335,211,72.2,66,0,36.238747,200,296,72.2,77.5,11.7,48.847725,298.3874,413,71.9,76.5,17.2,42.48406,410.75818,164,73,66.2,0,42.614834,160,349,72.8,66,0,58.547104,335,258,71.9,79.3,8.4,43.96883,259.43802,185,72.1,84.4,11.6,36.243584,182.39886,200,72.7,66.9,0,43.491478,195,991,71.9,78.3,100,67.89479,1020,645,72.2,72.7,9.4,72.07047,642.22546,359,72.3,66.3,0.1,41.9094,367.86755,258,72.8,66.1,0,49.577377,250,219,71.9,81.3,12.1,63.227783,215.73355,325,72,80.7,40,39.38352,329.9992,227,72,82.1,10.3,43.780933,224.00325,337,71.7,72.7,8.1,31.996609,331.74857,495,72.1,82.3,37.2,52.476543,495.79846,235,72.1,81.7,38,57.634567,235.19984,879,71.6,73.5,23.2,99.96623,880,128.4,127,140.3,133,139.7,132.5,25.3,0.1,29.46
20170126,1005,51,81,19.28739635,62.57703667,1,77.5,76.6,0.15,77.9,79.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,63.9,65.9,77.9,31.6,0,64,77.9,0,65.4,1.85,65,1.8125,37.5,0,0,39.6,11.6,0,0,0,72.7,62.6,66.4,81.8,69.4,0,63,74,0,63,1.01,65,1.8125,30.6,0,0,40,87.5,20.5,4.7,1.4,69.4,69.4,43.2,64.8,30,100,0.4,0,58.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,209,70.4,0,25.86083,200,72,68,2123.706,70.1,67.9,30,2200,265,70.6,67.6,0,36.172283,260,186,70.2,89.6,47.2,58.894497,184.4997,1047,68.3,67.9,0,26.566595,1000,447,74.2,70.8,0,0,203.19978,611,70.7,67.7,0,41.63491,600,204,72.2,68.1,0,32.08383,200,128,70.3,68.2,0,50.043118,125,692,68.7,90.8,100,47.682823,690,297,66.6,104.7,100,100,650,753,69.4,86.6,99.6,100,950,507,0,67.8,0,31.487474,500,509,70.1,68,0,33.698193,500,294,71.8,79.4,55.2,70.4603,299.19946,691,74,80.5,96.8,78.727005,696.3596,349,73.3,79.6,60.4,49.858704,346.39987,358,71.5,89.7,100,37.290894,350,164,72.4,67.1,0,39.330082,160,568,72,89,47.2,50.07469,563.2587,341,71.9,66.8,2,36.429367,335,198,73.9,67.3,0,42.256466,195,694,72,82.3,52,45.681362,694.87854,277,72,80.6,10.3,53.122406,279.21597,215,71.9,81.1,17.2,58.00866,211.8992,251,71.8,67,4.2,55.125893,245,438,72.1,68.6,8,46.399555,440.15833,297,73.8,66.8,0,43.74509,296.80023,368,72.1,83.5,7.6,45.0385,368.3183,339,72.2,82.4,11.2,40.934967,343.679,407,72.3,66.5,0,33.360092,400,201,72.4,67,0,41.727283,195,621,72.1,86.1,34.4,49.535442,600.15814,368,72.3,76.9,3.6,37.92697,360.51767,176,72.1,66.3,0,70.817474,175,448,72.1,82.2,41.2,66.15925,450.65887,389,72,79.4,8,45.034897,389.19827,224,72.2,81.1,15.2,47.112198,225.35866,337,72.2,66.6,0,54.242176,335,299,72.2,80.1,10.4,53.864277,296.2385,290,73.3,66.6,0,45.561085,285,282,74.4,66.9,0,60.150127,280.20007,1044,70.8,81.1,100,91.31227,1020,344,72.5,66.3,0,52.38906,335,337,71.9,81.4,74.8,76.59184,336.99976,289,72.3,76.2,5.2,53.832172,268.65817,465,72.5,73.4,6.8,47.734848,461.99872,319,73.9,66.2,0,46.14565,319.59988,429,72,78.1,16.8,48.78421,433.41757,99,72,66.7,0,32.402306,100,345,72.3,66.7,0,51.68687,335,436,74,287,0,51.652454,429.29987,699,72.2,80.7,48.4,54.126324,697.43854,343,72.2,66.4,0,48.09789,335,211,72.1,66.1,0,36.238747,200,297,72.2,77.5,11.7,48.847725,298.3874,411,72,76.8,15.2,42.48406,410.75818,164,73,66.3,0,42.614834,160,352,72.8,66.1,0,58.547104,335,259,72.1,80.6,4.8,43.96883,259.43802,187,72.1,84.5,11.6,36.243584,182.39886,200,72.8,67,0,43.491478,195,991,71.9,78.5,100,67.89479,1020,640,72.2,72.7,9.4,72.07047,642.22546,340,72.2,66.4,1.3,40.635727,335,259,72.8,66.3,0,49.577377,250,218,72,83.2,13.3,62.706844,215.73355,326,72,80.8,40,39.38352,329.9992,226,72.1,82.4,8.3,43.780933,224.00325,365,72,77.3,6.1,34.577175,362.94937,494,72.1,82.4,37.2,52.476543,495.79846,235,72.1,81.9,38,57.634567,235.19984,881,71.7,73.9,25.2,99.96623,880,128.6,127.1,140.2,132,139.1,132.2,26.5,0,29.46
20170126,1010,50.9,83.1,19.42072941,62.57703667,1,77.5,76.6,0.15,77.9,79.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.1,66,78.4,32.1,0,64,78.4,0,65.4,1.85,65,1.8125,38,0,0,40,11.7,0,0,0,72.8,61.6,66.3,81.6,67.6,0,63,71.4,0,62.6,1.01,65,1.8125,30.8,0,0,40.1,87.2,19.6,4.6,0.7,67.6,67.6,43.6,64.8,30,100,0.9,0,58.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,208,70.4,0,25.86083,200,72,68,2123.706,70.4,68,30.1,2200,267,70.6,67.6,0,36.172283,260,188,70.3,88.4,42.8,58.894497,184.4997,1057,68.3,67.9,0,26.566595,1000,440,74.3,70.8,0,0,246.4002,616,70.7,67.7,0,41.63491,600,206,72.2,68.1,0,32.08383,200,129,70.3,68.2,0,50.043118,125,697,68.7,90.7,100,47.682823,690,300,66.5,104.6,100,100,650,758,69.4,86.6,100,100,950,508,0,67.8,0,31.487474,500,510,70.1,68,0,33.698193,500,300,71.8,79.6,59.2,70.4603,299.19946,671,74.2,80.4,92.8,77.169624,667.24023,336,73.2,79.4,60,48.544044,335.9996,358,71.6,89.5,100,37.290894,350,164,72.4,67.1,0,39.330082,160,568,72,89,47.2,50.07469,563.2587,365,72,71.9,3.2,37.741936,366.97754,198,74.1,67.3,0,42.256466,195,697,72,82.2,52,45.681362,694.87854,276,72.2,73,6.3,53.122406,279.21597,215,72,81,16.8,58.00866,211.8992,280,71.7,73.7,8.2,56.730057,276.8503,437,72.1,77.5,8,46.399555,440.15833,297,73.8,66.8,0,43.74509,296.80023,372,72.2,84.8,5.6,45.0385,368.3183,338,72.2,82.2,11.2,40.934967,343.679,408,72.3,66.5,0,33.360092,400,201,72.7,67.1,0,41.727283,195,610,72.1,86.2,34.4,49.535442,600.15814,323,72.3,68,0,38.847843,335,178,72.1,66.2,0,72.62072,175,450,72.1,82.1,41.2,66.22951,450.65887,387,72,79.3,8,45.034897,389.19827,222,72.2,81.1,15.2,47.56591,225.35866,338,72,66.6,0,54.746704,335,297,72.2,80.1,10.4,53.864277,296.2385,290,73.3,66.6,0,45.561085,285,323,74.5,66.9,0,63.494865,322.8,1040,70.8,81,100,91.31227,1020,345,72.6,66.2,0,52.38906,335,344,71.9,81.4,78.8,77.56313,348.6997,265,72.3,74.4,1.2,53.222878,268.65817,435,72.5,67.7,2.8,46.52512,436.79877,320,73.9,66.1,0,46.14565,319.59988,427,72,78.1,16.8,48.78421,433.41757,99,72.2,66.7,0,32.402306,100,347,72.2,66.7,0,51.68687,335,433,74,286.8,0,51.337147,429.29987,702,72.1,80.6,50.4,54.126324,697.43854,344,72.2,66.4,0,48.09789,335,212,72.2,66.1,0,36.238747,200,298,72.2,77.4,11.7,48.847725,298.3874,414,72,76.6,15.2,42.48406,410.75818,164,73.1,66.3,0,42.614834,160,353,72.8,66,0,58.547104,335,259,72.2,71.3,2.8,43.96883,259.43802,183,72.1,84.3,11.6,36.243584,182.39886,200,72.9,67,0,43.491478,195,993,71.9,78.2,100,67.89479,1020,615,72.3,71.8,4.2,70.59007,614.4056,342,72.1,66.3,3.3,40.635727,335,260,72.8,66.3,0,49.577377,250,217,72.2,83.3,9.3,62.1859,215.73355,326,72,80.7,40,39.38352,329.9992,209,72.2,83.5,6.3,43.077095,206.32356,299,72.4,72.1,0,31.936031,300,497,72.1,82.1,37.2,52.476543,495.79846,236,72.1,81.7,38,57.634567,235.19984,883,71.9,74.2,25.2,100,880,128.9,127.3,140.1,132,138.8,132,30.5,-0.1,29.46
20170126,1015,50.8,83.5,19.40440261,62.57703667,1,77.5,76.6,0.15,77.9,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,63.9,65.8,78.4,32.2,0,64,78.4,0,65.3,1.8,65,1.8125,38.1,0,0,39.9,11.7,0,0,0,72.8,61.7,66.2,81.4,66.2,0,63,74.3,0,62.5,0.98,65,1.8125,30.9,0,0,40.5,87,20.6,4.6,0.6,66.2,66.2,43.8,64.8,30,100,1.8,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,207,70.4,0,25.86083,200,72,68,2123.706,70.8,68,30.2,2200,265,70.7,67.6,0,36.172283,260,178,70.2,87.9,41.6,57.528008,177.49968,1049,68.3,67.9,0,26.566595,1000,455,74.5,70.8,0,0,289.6001,613,70.8,67.7,0,41.63491,600,203,72.2,68.1,0,32.08383,200,128,70.3,68.1,0,50.043118,125,689,68.8,90.8,100,47.682823,690,295,66.5,104.7,100,100,650,746,69.5,86.6,100,100,950,506,0,67.8,0,31.487474,500,509,70,68,0,33.698193,500,314,71.9,79.4,61.2,71.96763,311.7995,667,74.1,80.4,94.8,77.169624,667.24023,334,73.2,79.3,60,48.544044,335.9996,355,71.9,89.4,100,37.290894,350,164,72.4,67,0,39.330082,160,564,72,88.9,47.2,50.07469,563.2587,364,72,67.2,3.2,37.741936,366.97754,237,74.1,67.1,0,46.130985,237.59978,695,72,82,52,45.681362,694.87854,275,71.9,79.7,12.3,53.122406,279.21597,215,72,81,16.8,58.00866,211.8992,279,71.7,76.3,10.2,56.730057,276.8503,436,72.2,71.9,6,46.399555,440.15833,297,73.8,66.6,0,43.74509,296.80023,369,72.3,75,2,45.0385,368.3183,337,72.2,82.2,11.2,40.934967,343.679,405,72.3,66.5,0,33.360092,400,199,72.9,66.9,0,41.727283,195,614,72.1,86,34.4,49.535442,600.15814,349,72.3,66.9,0,39.800835,335,176,72.1,66.1,0,72.62072,175,449,72.1,82,41.2,67.88056,450.65887,385,72,79.2,8,45.034897,389.19827,226,72.2,80.8,15.2,47.737583,225.35866,336,71.9,66.5,2,54.746704,335,295,72.2,80,10.4,53.864277,296.2385,288,73.2,66.5,0,45.561085,285,342,74.6,66.7,0,65.31626,365.3999,1019,70.8,80.8,100,91.31227,1020,344,72.6,66.1,0,52.38906,335,360,71.9,81.7,82.8,78.68552,361.29974,251,72.3,66.9,0,53.180115,245,425,72.4,66.7,0.8,47.673126,420,318,73.9,66,0,46.14565,319.59988,424,72,77.9,16.8,48.78421,433.41757,99,72.2,66.7,0,32.402306,100,343,72.2,66.6,0,51.68687,335,431,73.9,286.8,0,51.337147,429.29987,694,72.1,80.4,50.4,54.126324,697.43854,342,72.2,66.2,0,48.09789,335,210,72.2,65.9,0,36.238747,200,296,72.2,77.2,11.7,48.847725,298.3874,411,72.1,76.3,13.2,42.48406,410.75818,164,73.2,66.2,0,42.614834,160,348,72.7,65.9,0,58.547104,335,258,72.1,68.1,4.8,43.96883,259.43802,182,72.2,84.1,9.6,36.243584,182.39886,200,72.9,66.9,0,43.491478,195,996,71.9,78.1,100,67.89479,1020,586,72.2,65.9,2.2,69.495415,584.4455,379,72,66.2,5.3,42.175213,373.66708,258,72.8,66.2,0,49.577377,250,195,72.3,84,6.5,59.141983,198.83362,327,71.9,80.5,42,39.38352,329.9992,188,72.4,68.6,0,40.448696,185,301,72.3,66.5,0,31.281801,300,495,72,82.4,39.2,52.476543,495.79846,235,72.1,81.5,38,57.634567,235.19984,884,71.9,74.2,29.2,100,880,128.4,127.3,139.9,132,139,132.1,26.1,0.1,29.46
20170126,1020,50.9,83.7,19.47330926,62.57703667,1,77.5,76.6,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70,64,65.8,78.4,31.6,0,64,78.4,0,65.4,1.8,65,1.8125,38.1,0,0,39.9,11.6,0,0,0,72.8,61.4,66.1,81.8,65,0,63,71.5,0,62.4,1.01,65,1.8125,31,0,0,41,87.6,19.6,4.6,1,65,65,43.9,64.8,30,100,0.2,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,208,70.3,0,25.86083,200,72,68,2123.706,71,67.9,30.3,2200,265,70.7,67.5,0,36.172283,260,178,70.2,88.1,41.6,57.528008,177.49968,1046,68.3,67.9,0,26.566595,1000,454,74.6,70.8,0,0,332.79993,612,70.8,67.7,0,41.63491,600,203,72.2,68.1,0,32.08383,200,127,70.2,68.1,0,50.043118,125,688,68.8,90.7,100,47.682823,690,295,66.5,104.6,100,100,650,747,69.5,86.6,100,100,950,506,0,67.8,0,31.487474,500,509,70.1,68,0,33.698193,500,322,71.8,79.6,67.2,72.65554,324.39954,667,74.1,80.3,94.8,77.169624,667.24023,334,73.3,79.3,57.2,48.544044,335.9996,355,72.1,89.4,100,37.290894,350,164,72.5,66.9,0,39.330082,160,563,72,89,47.2,50.07469,563.2587,363,72,66.8,3.2,37.741936,366.97754,259,74.1,67,0,46.263073,258.8999,692,72,82.2,52,45.681362,694.87854,307,72,79.6,12.7,55.892117,304.69608,214,72.1,81,14.8,58.00866,211.8992,292,71.7,76.8,12.2,57.983635,300.5104,435,72.1,75.7,8,46.399555,440.15833,297,73.8,66.6,0,43.74509,296.80023,337,72.3,67.8,0,43.769657,335,338,72.3,82.5,6.8,40.934967,343.679,407,72.3,66.4,0,33.360092,400,201,73,66.9,0,41.727283,195,617,72.1,85.6,34.4,49.535442,600.15814,347,72.2,66.7,0,39.318985,335,179,72.1,66.1,0,73.181725,175,445,72.1,82.1,41.2,67.95082,450.65887,382,72,79.3,8,45.034897,389.19827,225,72.2,80.9,15.2,47.982834,225.35866,339,71.9,66.4,3.8,55.127674,335,293,72.2,80.1,10.4,53.864277,296.2385,288,73.2,66.4,0,47.06468,285,389,74.6,66.7,0,70.01877,386.69992,1011,70.8,80.9,100,91.31227,1020,343,72.7,66.1,0,52.38906,335,360,71.9,82,86.8,78.68552,361.29974,251,72.3,66.4,0,53.180115,245,426,72.4,66.4,0,47.673126,420,318,73.9,66,0,46.14565,319.59988,425,72,77.9,16.8,48.78421,433.41757,99,72.3,66.6,0,32.402306,100,344,72.2,66.6,0,51.68687,335,431,73.9,286.8,0,51.337147,429.29987,697,72,80.6,52.4,54.126324,697.43854,342,72.1,66.2,0,48.09789,335,208,72.1,65.9,0,36.238747,200,297,72.2,77.2,11.7,48.847725,298.3874,413,72.1,76.4,13.2,42.48406,410.75818,164,73.2,66.2,0,42.614834,160,349,72.7,65.8,0,58.547104,335,258,71.9,73.4,9.6,43.96883,259.43802,185,72.2,84.1,9.6,36.243584,182.39886,200,73,66.8,0,43.491478,195,999,71.9,78.1,100,67.89479,1020,584,72.1,68.7,4.2,69.42244,584.4455,379,72,66.1,5.3,42.175213,373.66708,259,72.8,66.1,0,49.577377,250,181,72.4,71.3,0.5,57.517876,181.9337,345,71.9,80.9,46,40.488766,348.19913,187,72.3,66.6,0,40.448696,185,304,71.9,66.1,2.5,31.281801,300,498,72,83,39.2,52.476543,495.79846,235,72,81.5,40,57.634567,235.19984,883,72,74.8,31.2,100,880,127.6,126.8,139.8,132,138.9,132.3,23.9,-1.5,29.46
20170126,1025,51.1,84.3,19.6294734,62.57703667,1,77.5,76.6,0.15,77.9,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64,66,78.4,32.1,0,64,78.4,0,65.4,1.8,65,1.8125,38.3,0,0,40,11.7,0,0,0,72.7,62.6,65.8,82,62,0,63,72.2,0,63.1,0.99,65,1.8125,31.1,0,0,42.3,87.7,19.9,4.2,1.1,62,62,44.5,64.8,30,100,0.5,0,58.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,208,70.3,0,25.86083,200,72,68,2123.706,70.9,68,30.5,2200,265,70.6,67.6,0,36.172283,260,177,70.2,88.1,41.6,57.528008,177.49968,1047,68.4,67.9,0,26.566595,1000,456,74.7,70.8,0,0,375.99976,612,70.8,67.7,0,41.63491,600,204,72.2,68.1,0,32.08383,200,127,70.2,68.1,0,50.043118,125,688,68.8,90.6,100,47.682823,690,295,66.5,104.5,100,100,650,746,69.2,86.6,100,100,950,506,0,67.8,0,31.487474,500,509,70.1,68,0,33.698193,500,325,71.8,79.5,71.2,72.71623,324.39954,663,74.1,80,94.8,77.169624,667.24023,333,73.3,78.4,53.2,48.544044,335.9996,353,72.2,89,100,37.290894,350,164,72.5,66.6,0,39.330082,160,593,71.9,88.8,50.8,51.18438,591.5389,361,71.9,74.8,6.8,37.741936,366.97754,278,74,66.7,0,48.673637,280.1999,686,72,81.8,52,45.681362,694.87854,309,72.2,79.1,8.7,55.8195,304.69608,214,72.1,80.7,14.8,58.00866,211.8992,303,71.8,76.6,12.2,57.983635,300.5104,460,72,77.1,10,48.336117,461.99857,295,73.8,66.2,0,43.74509,296.80023,340,72.2,66.7,0,43.769657,335,320,72.3,68.9,2.8,40.310925,323.39844,403,72.2,66.1,0,33.360092,400,199,73.1,66.6,0,41.727283,195,594,72,85.8,36.4,49.535442,600.15814,344,72.1,66.2,0,39.318985,335,178,72.2,65.6,0,73.68263,175,450,72.1,81.9,41.2,68.922714,450.65887,383,72.1,78.9,6,45.561405,389.19827,221,72.2,80.6,15.2,48.595955,225.35866,365,71.8,76.5,9.8,57.866554,368.32788,287,72.2,80,10.4,53.864277,296.2385,287,73.2,66.1,0,47.540077,285,428,74.6,66.3,0,74.644,429.29993,1000,70.8,80.7,100,91.31227,1020,337,72.7,65.7,0,52.829807,335,375,72,81.8,88.8,80.207214,373.8998,250,72.2,66,0,53.180115,245,425,72.3,65.9,0,47.673126,420,318,73.9,65.6,0,46.14565,319.59988,426,72,77.6,16.8,48.78421,433.41757,98,72.3,66.4,0,32.402306,100,344,72.2,66.2,0,51.68687,335,432,73.8,286.8,0,51.337147,429.29987,695,72,80.3,52.4,54.126324,697.43854,342,72.1,65.8,0,48.09789,335,210,72.1,65.5,0,36.238747,200,296,72.2,76.8,11.7,48.847725,298.3874,414,72.1,76,13.2,42.48406,410.75818,164,73.3,65.8,0,42.614834,160,349,72.7,65.5,0,58.547104,335,258,72,78.9,8.8,43.96883,259.43802,181,72.2,83.9,9.6,36.243584,182.39886,200,73,66.6,0,43.491478,195,989,71.9,77.7,100,67.89479,1020,611,71.9,70.6,9,71.100914,618.6856,385,71.9,66.4,10.5,44.013733,411.36694,259,72.8,65.8,0,49.577377,250,176,72.4,67.1,0,58.5904,175,343,71.9,81.1,50,40.488766,348.19913,186,72,65.9,2.3,40.448696,185,366,71.7,76.5,10.5,35.26775,362.94937,495,72,82.6,39.2,52.476543,495.79846,235,72,81.1,40,57.634567,235.19984,879,72,74.5,31.2,100,880,127.5,126.2,139.3,132,138.4,131.8,23.8,-0.6,29.46
20170126,1030,51.2,85.7,19.8055573,62.57703667,1,77.5,76.6,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,63.9,65.8,78.4,31.4,0,64,78.4,0,65.3,1.8,65,1.8125,38.7,0,0,40,11.7,0,0,0,72.8,62.9,66.2,82.2,60.6,0,63,73.5,0,63.3,1.01,65,1.8125,31.4,0,0,41.8,87.8,20.3,4.3,0.5,60.6,60.6,44.6,64.8,30,100,0.9,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,203,70.3,0,25.86083,200,72,68,2611.5657,70.8,67.9,25.7,2200,265,70.7,67.5,0,36.172283,260,178,70.2,87.9,41.6,57.491077,177.49968,1053,68.4,67.9,0,26.566595,1000,455,74.8,70.8,0,0,419.20023,612,70.8,67.7,0,41.63491,600,203,72.4,68,0,32.08383,200,127,70.1,68.1,0,50.043118,125,689,68.8,90.3,100,47.682823,690,295,66.6,104.3,100,100,650,747,69.3,86.4,100,100,950,506,0,67.8,0,31.487474,500,508,70.2,67.9,0,33.698193,500,339,71.8,79.9,75.2,74.17299,336.99957,663,74.1,80.1,94.8,77.169624,667.24023,327,73.3,77.9,49.2,48.21231,324.79956,354,72.3,89,100,37.290894,350,164,72.5,66.7,0,39.330082,160,594,71.9,89.7,54.8,51.18438,591.5389,360,72.1,75.3,3.6,37.741936,366.97754,279,74,66.8,0,48.673637,280.1999,688,72.1,81.8,50,45.681362,694.87854,277,72.3,71,5.1,54.170124,275.57596,214,72.1,80.9,14.8,58.00866,211.8992,305,71.8,76.9,14.2,57.983635,300.5104,462,72.1,77.4,8,48.336117,461.99857,296,73.8,66.5,0,43.74509,296.80023,340,72.1,66.7,0.4,43.769657,335,308,72.2,67.2,2.4,39.467922,301.55838,407,72.3,66.2,0,33.360092,400,200,73.2,66.7,0,41.727283,195,619,72,85.4,36.4,49.535442,600.15814,349,72.1,66.4,0,39.318985,335,178,72.2,66,0,74.17351,175,453,72.1,82,41.2,69.894615,450.65887,386,72.1,79.1,6,46.087914,389.19827,224,72.2,80.7,15.2,48.8412,225.35866,401,71.8,77.2,13.8,60.17298,396.60797,283,72.2,80.2,10.4,54.268085,296.2385,289,73.2,66.2,0,48.01548,285,470,74.5,66.5,0,80.0861,471.89993,962,70.8,81.1,100,91.31227,1020,336,72.7,65.9,0,54.392467,335,375,72.2,81.8,84.8,80.207214,373.8998,250,72.1,66.2,0,53.180115,245,425,72.3,66.1,0,47.673126,420,318,73.9,65.8,0,46.14565,319.59988,427,72.1,77.7,14.8,48.78421,433.41757,98,72.3,66.4,0,32.402306,100,345,72.1,66.4,0,51.68687,335,432,73.8,286.8,0,51.337147,429.29987,695,72,80.5,52.4,54.126324,697.43854,344,72.1,66,0,48.09789,335,211,72.1,65.7,0,36.238747,200,277,72.3,76.2,6.5,47.326054,274.72678,413,72.2,76.1,11.2,42.48406,410.75818,164,73.3,66,0,42.614834,160,353,72.7,65.7,0,58.547104,335,258,72.2,80,4.8,43.96883,259.43802,187,72.2,83.8,9.6,36.243584,182.39886,200,73,66.7,0,43.491478,195,995,71.9,77.9,100,67.89479,1020,622,72,72.4,9.4,70.944534,618.6856,420,71.9,76,14.5,43.902977,411.36694,258,72.7,65.9,0,49.577377,250,177,72.3,66.4,0,58.5904,175,371,71.9,81,54,41.851894,367.7992,187,71.9,65.9,4.3,40.448696,185,325,72.2,77.6,2.9,31.826994,329.34924,498,72,82.8,39.2,52.476543,495.79846,235,72,81.3,40,57.634567,235.19984,881,72.1,74.5,29.2,100,880,127.9,126.2,139.1,132,137.9,131.2,24.9,0.1,29.46
20170126,1035,51.5,85,19.90054916,62.57703667,1,77.5,76.6,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,63.8,65.8,77.9,30.3,0,64,77.9,0,65.3,1.8,65,1.8125,38.9,0,0,39.7,11.6,0,0,0,72.8,62.6,66.6,82.6,60,0,63,74.5,0,63.2,0.99,65,1.8125,31.6,0,0,41.5,88.2,20.6,4.6,0.6,60,60,44.4,64.8,30,100,0.6,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,205,70.2,0,25.86083,200,72,68,2123.706,70.7,67.8,30.2,2200,264,70.7,67.4,0,36.768463,260,175,70.2,87.7,41.6,57.774223,177.49968,1034,68.4,67.8,0,26.566595,1000,465,75,70.8,0,12.197643,520,612,70.8,67.6,0,41.708668,600,203,72.4,68,0,32.514973,200,129,70,68,0,50.572872,125,685,68.9,90.3,100,47.682823,690,292,66.7,104.1,100,100,650,740,69.4,86.3,100,100,950,506,0,67.7,0,32.08678,500,508,70.2,67.9,0,33.698193,500,344,71.9,80.4,77.2,75.71067,348.6997,660,74.2,80.4,92.8,77.55333,667.24023,313,73.3,78.1,45.2,47.51198,313.59952,353,72.4,89.2,100,37.290894,350,163,72.5,67,0,39.330082,160,620,71.9,90.8,58.8,52.29407,619.819,358,72.2,67.6,1.6,37.741936,366.97754,277,74,67.1,0,47.826088,280.1999,686,72.1,81.9,50,45.681362,694.87854,301,71.9,79.2,13.1,54.626553,301.05606,213,72.1,81,14.8,58.00866,211.8992,303,71.8,77.7,16.2,57.983635,300.5104,460,72.1,77.6,8,48.336117,461.99857,295,73.8,66.8,0,43.74509,296.80023,339,72,67,2.4,43.769657,335,327,71.9,78.2,9.2,42.183052,324.95862,405,72.3,66.5,0,33.360092,400,199,73.3,67,0,41.727283,195,611,71.9,85.6,39.2,49.535442,600.15814,351,71.9,66.8,2,39.318985,335,178,72.1,66.4,0,74.17351,175,421,72.2,82.4,39.2,65.74941,423.35928,384,72.1,79.5,6,46.087914,389.19827,222,72.2,80.9,15.2,49.368484,225.35866,423,71.8,77.8,17.8,62.211697,424.8881,284,72.2,80.3,10.4,54.761635,296.2385,289,73.2,66.5,0,48.01548,285,489,74.5,66.8,0,83.19903,493.19998,960,70.8,81.3,100,93.13487,1020,337,72.8,66.3,0,55.885006,335,373,72,82,88.8,80.207214,373.8998,251,72,66.6,0,53.180115,245,421,72.3,66.5,0,47.673126,420,317,73.9,66.2,0,46.14565,319.59988,439,72.1,77.7,14.8,49.35395,433.41757,98,72.3,66.7,0,32.402306,100,345,72.1,66.7,0,51.68687,335,429,73.8,286.8,0,51.337147,429.29987,727,71.9,81,57.6,56.261,733.2787,342,72.1,66.4,0,48.09789,335,209,72.1,66.1,0,36.238747,200,275,72.2,76.1,6.1,47.326054,274.72678,413,72.2,76.4,11.2,42.48406,410.75818,164,73.3,66.3,0,42.614834,160,346,72.7,66.1,0,58.547104,335,257,72.3,75.5,2,43.96883,259.43802,181,72.3,84,7.6,36.243584,182.39886,199,73.1,66.9,0,43.491478,195,986,71.9,78.2,100,67.89479,1020,621,72.1,72.8,7.4,71.39283,618.6856,456,72,76.3,14.1,45.54214,451.9671,255,72.8,66.2,0,49.577377,250,176,72.2,66.4,0,58.5904,175,386,72,81.5,56,42.785217,387.3993,203,71.9,66.6,8.3,42.626198,202.24316,307,72.4,69.5,0,31.124302,300,495,72,83.1,39.2,52.476543,495.79846,234,72,81.6,40,57.634567,235.19984,875,72.1,74.8,29.2,100,880,128.1,126.6,139,132,138,131.1,23.8,0.3,29.46
20170126,1040,51.3,85.4,19.83134721,62.57703667,1,77.5,76.6,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.8,65.8,78.9,30.4,0,64,78.9,0,65.2,1.85,65,1.8125,39,0,0,40.1,11.7,0,0,0,72.8,62,66.3,84.6,58.6,0,63,74.6,0,62.6,1,65,1.8125,31.7,0,0,42.2,90.7,20.6,4.6,0.7,58.6,58.6,44.8,64.8,30,100,0.5,0,58.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,208,70.3,0,25.86083,200,72,68,2123.706,70.6,67.9,29.3,2200,266,70.8,67.5,0,36.768463,260,178,70.1,88.2,43.6,57.31872,177.49968,1028,68.4,67.9,0,26.566595,1000,512,74.7,68.4,0,26.927847,520,620,71.1,67.6,0,41.708668,600,207,72.4,68,0,32.514973,200,131,69.9,68.1,2,50.572872,125,694,68.9,90.2,100,47.682823,690,297,66.7,104.1,100,100,650,748,69.5,86.3,100,100,950,509,0,67.8,0,32.08678,500,509,70.3,67.9,0,33.698193,500,350,72,80.2,76.8,75.700554,348.6997,662,74.1,80.3,94.8,77.12447,667.24023,316,73.3,77.4,41.2,46.565918,302.39948,355,72.5,89.2,100,37.290894,350,164,72.6,67.1,0,39.330082,160,623,72,91,58.4,52.29407,619.819,363,72.2,67,1.6,37.741936,366.97754,279,74,67.2,0,47.826088,280.1999,692,72.1,81.8,50,45.681362,694.87854,301,72,79.8,14.3,54.626553,301.05606,214,72.2,81,12.8,58.00866,211.8992,331,71.8,77.9,18.2,59.439075,324.16998,460,72.2,67.9,6,48.336117,461.99857,298,73.9,66.8,0,43.74509,296.80023,340,71.9,67,4.4,43.769657,335,351,71.9,81.3,13.2,43.02606,345.23853,408,72.3,66.5,0,33.360092,400,200,73.4,67,0,41.727283,195,629,71.9,86.4,43.2,50.203568,635.9983,370,71.9,70.4,6,41.03223,365.15768,181,72.1,66.2,0,74.674416,175,422,72.1,82.5,41.2,68.30211,423.35928,391,72.1,79.1,6,46.61442,389.19827,224,72.2,80.9,15.2,48.89025,225.35866,429,71.9,77.8,19.8,62.211697,424.8881,290,72.2,80.4,10.4,56.365673,296.2385,289,73.2,66.6,0,48.64566,285,524,74.5,66.8,0,95.617615,535.8,942,70.8,81.2,100,100,1020,343,72.9,66.2,0,56.806572,335,374,71.9,82,91.6,80.207214,373.8998,252,72,66.4,0,53.180115,245,427,72.3,66.4,0,47.673126,420,319,73.8,66.1,0,46.14565,319.59988,442,72,77.5,16.8,49.35395,433.41757,99,72.3,66.7,0,32.402306,100,347,72.1,66.6,0,51.68687,335,430,73.8,287,0,51.337147,429.29987,764,71.9,81.6,61.6,57.427376,769.1188,341,72,66.3,0,48.09789,335,210,72.1,66.1,0,36.238747,200,274,72.2,75.8,6.1,47.326054,274.72678,410,72.2,76.3,11.2,42.48406,410.75818,165,73.4,66.3,0,42.614834,160,350,72.7,66,0,58.547104,335,232,72.3,68.8,0,40.906597,230,172,72.3,74.1,3.6,34.739544,165.5988,202,73.1,67,0,43.491478,195,991,71.8,78,100,67.89479,1020,631,72.2,72.5,5.4,70.86114,618.6856,458,72.1,76.4,12.1,45.54214,451.9671,256,72.8,66.3,0,49.577377,250,177,72.1,66.4,0,59.182842,175,388,71.9,81.6,58,42.785217,387.3993,224,71.9,81.2,12.3,43.59397,219.9231,302,72.2,66.5,0,31.451416,300,532,71.9,83.9,43.6,54.937958,526.5986,234,72.1,81.5,38,57.634567,235.19984,884,72.2,74.4,27.2,100,880,128.1,126.7,139.1,132,138,131,25.9,0,29.46
20170126,1045,51,87.2,19.83290356,62.57703667,1,77.5,76.6,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.9,65.8,78.9,29.4,0,64,78.9,0,65.4,1.85,65,1.8125,39.3,0,0,40.1,11.7,0,0,0,72.8,61.4,66.1,85.9,56.3,0,63,75,0,62,1.14,65,1.8125,32,0,0,42.9,92.8,20.8,4.7,1.6,56.3,56.3,44.8,64.8,30,100,0.8,0,58.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,207,70.2,0,25.86083,200,72,68,2123.706,70.6,67.9,29.5,2200,266,70.7,67.5,0,36.768463,260,178,70.2,88.2,41.6,57.232548,177.49968,1023,68.5,67.8,0,26.566595,1000,516,74.6,68.2,0,26.628075,520,619,71.2,67.6,0,41.708668,600,205,72.5,68,0,32.514973,200,131,69.9,68,4,50.572872,125,693,68.9,90.3,100,47.682823,690,297,66.7,104.1,100,100,650,749,69.6,86.3,100,100,950,509,0,67.7,0,32.08678,500,509,70.3,67.9,0,33.698193,500,353,72,79.8,76.8,71.84623,348.6997,674,74.1,79.9,94.8,75.138245,667.24023,302,73.2,77.1,41.6,45.49699,302.39948,371,72.5,88.6,100,35.861988,350,167,72.6,66.9,0,39.330082,160,614,72,90,58.4,48.250107,619.819,371,72.2,66.7,1.6,35.58398,366.97754,283,73.9,67,0,47.04458,280.1999,692,72.1,81.3,50,44.607292,694.87854,298,72.2,79.3,10.3,53.97303,301.05606,212,72.2,80.6,12.8,56.659622,211.8992,321,71.8,78.2,20.2,56.666313,324.16998,469,72,76.2,10,46.74457,461.99857,300,73.9,66.5,0,41.523617,296.80023,365,71.9,80.2,8.4,45.743412,365.93762,353,72,81.3,12.8,40.748848,345.23853,423,72.3,66.3,0,33.360092,400,212,73.5,66.8,0,41.727283,195,660,71.9,85.9,47.2,50.99697,671.83844,373,72,80,7.2,38.987045,365.15768,180,72.1,66,0,71.13805,175,418,72.1,81.8,41.2,62.037468,423.35928,391,72.1,78.6,6,41.05547,389.19827,201,72.3,80.7,11.6,44.708767,204.07858,458,71.9,77.5,23.8,60.759884,451.14838,303,72.2,79.6,10.4,53.47168,296.2385,288,73.2,66.4,0,44.886677,285,547,74.4,66.5,0,83.85031,550,1078,70.8,80.1,100,100,1020,353,72.9,66,0,52.439148,335,381,71.9,81.4,95.6,76.2357,386.49988,253,71.9,66.2,2.8,52.346336,245,431,72.2,66.2,0,45.36477,420,317,73.8,65.8,0,43.4103,319.59988,443,72,77.3,16.8,47.817684,433.41757,104,72,66.6,0,32.402306,100,361,72.1,66.5,0,51.181816,335,404,73.7,286.8,0,47.938805,407.99976,767,71.9,81.7,65.6,55.13864,769.1188,353,72,66.1,0,46.49611,335,217,72.1,65.8,0,35.245903,200,276,72.2,75.5,6.1,46.300583,274.72678,410,72.2,76.1,11.2,39.296227,410.75818,169,73.5,66.1,0,42.614834,160,351,72.7,65.7,0,56.165123,335,235,72.1,68.8,4,40.35781,230,155,72.3,67.7,0,34.910736,150,197,73.2,66.8,0,41.3853,195,1060,71.8,77.2,100,67.89479,1020,624,72.2,72.2,5.4,68.92202,618.6856,401,72.3,77.5,8.1,43.083397,408.46777,265,72.8,66.1,0,48.66952,250,176,72.1,66.2,0,56.087845,175,388,72,81.4,57.6,39.813335,387.3993,235,71.9,81.5,16.3,43.9019,237.6033,335,71.7,73.9,8.9,32.881027,336.54858,551,71.9,84.5,47.6,54.786648,557.3987,240,72,81,40,54.912727,235.19984,885,72.1,74.8,29.2,87.933556,880,127.7,126.5,139,131,138.1,130.9,25.6,0,29.46
20170126,1050,51.2,85.5,19.78781821,62.57703667,1,77.5,76.6,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.9,65.8,79.4,29,0,64,79.4,0,65.3,1.8,65,1.8125,39.5,0,0,40.5,11.8,0,0,0,72.8,61.4,65.9,86.1,54.2,0,63,80.6,0,61.6,1.12,65,1.8125,32,0,0,42.8,92.9,25,4.3,1.3,54.2,54.2,44.9,64.8,30,100,0.5,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,206,70.2,0,25.86083,200,72,68,2123.706,70.6,67.9,30.6,2200,265,70.7,67.5,0,36.768463,260,177,70.2,88.3,41.6,57.31872,177.49968,1012,68.5,67.8,0,26.566595,1000,521,74.6,68.2,0,26.690098,520,616,71,67.6,0,41.708668,600,204,72.5,68,0,32.514973,200,135,69.9,82.2,6,51.36134,132.99994,689,68.9,90.2,100,47.682823,690,295,66.7,104,100,100,650,746,69.5,86.3,100,100,950,508,0,67.7,0,32.08678,500,509,70.3,67.9,0,33.698193,500,352,72,79.7,76.8,71.917046,348.6997,675,74.1,79.7,94.8,75.01411,667.24023,290,73.5,76.4,32.4,44.796658,291.9995,371,72.5,88.4,100,35.861988,350,167,72.6,66.8,0,39.330082,160,615,72,89.7,58.4,48.250107,619.819,374,72.2,72.7,1.6,35.58398,366.97754,283,73.9,66.8,0,47.04458,280.1999,696,72.1,81.2,50,44.607292,694.87854,280,72.3,75.8,6.7,52.780087,275.57596,212,72.2,80.5,12.8,56.659622,211.8992,320,71.8,78.6,22.2,56.666313,324.16998,468,72.1,76.8,8,46.74457,461.99857,299,73.9,66.4,0,41.523617,296.80023,398,71.9,83,12.4,47.22915,399.25775,354,72.2,81.2,8.8,40.748848,345.23853,421,72.3,66.2,0,33.360092,400,212,73.6,66.7,0,41.727283,195,690,71.9,87.4,51.2,52.155758,707.6786,370,72.1,77.4,5.2,38.987045,365.15768,181,72.1,65.8,0,71.13805,175,419,72.1,81.7,41.2,62.037468,423.35928,390,72.1,78.5,6,41.05547,389.19827,203,72.3,81,7.6,44.26732,204.07858,453,71.9,78.2,27.8,60.553955,451.14838,304,72.2,79.5,10.4,53.47168,296.2385,287,73.2,66.2,0,45.295742,285,548,74.3,66.4,0,83.85031,550,1067,70.8,80,100,99.55042,1020,345,72.9,65.8,0,51.868176,335,381,71.9,81.2,98,76.24649,386.49988,265,71.9,68.8,6.8,52.95564,268.65817,429,72.3,66,0,45.36477,420,318,73.8,65.7,0,43.4103,319.59988,444,72,77.2,16.8,47.817684,433.41757,105,71.7,69,9,32.402306,100,361,72.2,66.3,0,51.181816,335,380,73.7,286.9,0,46.747635,386.69977,807,72,81.6,66.8,57.1963,804.959,353,72,65.9,0,46.49611,335,220,72.2,65.6,0,35.245903,200,277,72.2,75.5,6.1,46.300583,274.72678,411,72.2,76,11.2,39.296227,410.75818,169,73.5,66,0,42.614834,160,347,72.8,65.6,0,56.165123,335,256,72,74.8,6,43.01394,257.59836,159,72.3,66.6,0,34.910736,150,198,73.2,66.7,0,41.3853,195,1061,71.8,77.1,100,67.89479,1020,624,72.3,71.9,3.4,68.963715,618.6856,363,72.3,69.2,4.1,41.687893,370.76678,266,72.8,66,0,48.28342,250,176,72.1,66,0,56.087845,175,389,72,81.3,57.6,39.813335,387.3993,235,72,81.5,18.3,43.9019,237.6033,375,71.9,76.4,8.9,33.244488,367.7494,552,72,85.6,49.6,54.786648,557.3987,240,72,80.9,40,54.912727,235.19984,886,72.1,74.7,29.2,87.922325,880,127.7,126.3,138.9,131,137.9,130.4,26.6,1.7,29.46
20170126,1055,51.2,85.8,19.81442719,62.57703667,1,77.5,76.6,0.15,77.9,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.1,65.9,78.9,29.1,0,64,78.9,0,65.5,1.85,65,1.8125,39.6,0,0,40.1,11.7,0,0,0,72.8,61.6,65.6,85.9,51.9,0,63,74.3,0,61.6,1.12,65,1.8125,32.3,0,0,43.1,92.6,20.6,4.4,1.1,51.9,51.9,44.7,64.8,30,100,1,0,58.6,0,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,207,70.2,0,25.86083,200,72,68,2123.706,70.6,68,28.5,2200,266,70.7,67.5,0,37.206474,260,177,70.2,88.3,41.6,57.688046,177.49968,1055,68.5,67.9,0,27.579224,1000,513,74.6,68.2,0,25.511683,520,619,71.1,67.6,0,41.708668,600,205,72.5,68,0,32.514973,200,127,70.3,72.4,0,50.043118,125,692,68.9,90.3,100,47.682823,690,297,66.7,104,100,100,650,754,69.6,86.3,100,100,950,508,0,67.7,0,32.08678,500,509,70.2,67.9,0,33.698193,500,353,71.9,79.5,80.4,71.83611,348.6997,674,74,79.4,96.8,75.01411,667.24023,280,73.5,75.9,28.4,44.09633,280.79962,371,72.5,88.2,100,35.861988,350,167,72.6,66.5,0,39.330082,160,617,72.1,89.4,56.4,48.250107,619.819,374,72.2,66.9,1.6,35.58398,366.97754,284,73.9,66.6,0,47.04458,280.1999,697,72.1,81,50,44.607292,694.87854,277,72,78.9,11.1,52.261414,275.57596,212,72.2,80.2,12.8,56.659622,211.8992,319,71.9,78.6,22.2,56.666313,324.16998,470,72.1,76.6,8,46.74457,461.99857,299,73.9,66.2,0,41.523617,296.80023,397,72,82.8,11.2,47.22915,399.25775,352,72.2,81.1,8.8,40.748848,345.23853,422,72.3,66,0,33.360092,400,212,73.6,66.5,0,41.727283,195,706,72,87,50.8,51.946968,707.6786,367,72.1,73.9,5.2,38.987045,365.15768,182,72.1,65.5,0,71.13805,175,423,72.1,81.4,41.2,62.037468,423.35928,389,72.1,78.4,6,41.05547,389.19827,186,72.3,73.1,3.6,42.011036,182.7985,475,72,77.5,27.4,61.943985,479.42847,304,72.2,79.3,10.4,52.84352,296.2385,289,73.3,66,0,45.295742,285,548,74.3,66.1,0,83.86135,550,1071,70.8,79.6,100,98.05589,1020,349,72.9,65.6,0,52.238804,335,395,71.8,80.8,100,79.753944,400,298,71.9,74.9,10.8,54.28113,294.13828,429,72.2,65.7,0,45.36477,420,319,73.8,65.4,0,43.4103,319.59988,445,72,76.8,16.8,47.817684,433.41757,105,71.7,73.4,13,32.402306,100,362,72.2,66.1,0,51.181816,335,342,73.7,287,0,43.711315,344.0998,805,71.9,81.4,70.4,57.1963,804.959,355,72,65.6,0,46.49611,335,213,72.2,65.3,0,34.66867,200,275,72.2,75.2,6.1,46.300583,274.72678,409,72.2,75.8,11.2,39.296227,410.75818,169,73.5,65.7,0,42.614834,160,349,72.8,65.3,0,56.165123,335,257,72,75.5,6,43.01394,257.59836,157,72.3,66.1,0,34.910736,150,198,73.3,66.5,0,41.3853,195,1066,71.8,76.7,100,67.463104,1020,594,72.2,65.1,3,67.22269,588.7255,362,72.3,66.4,0.1,41.687893,370.76678,266,72.8,65.7,0,48.28342,250,177,72,65.7,0,56.087845,175,390,72,81.1,57.6,39.813335,387.3993,237,72.3,81.2,11.5,43.9019,237.6033,297,72.4,76,0,31.257572,300,594,72,85.6,50.4,55.230503,588.1988,241,72,80.6,40,54.912727,235.19984,889,72.1,74.7,29.2,87.98968,880,128,126.4,139.2,131,138.1,130.5,27.8,0,29.46
20170126,1100,51.2,86.8,19.90313881,62.57703667,1,77.5,76.6,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.8,65.7,78.9,28,0,64,78.9,0,65.3,1.85,65,1.8125,39.9,0,0,40.3,11.7,0,0,0,72.8,62.3,66,85.9,50.8,0,63,78.2,0,62.3,1.14,65,1.8125,32.4,0,0,43.5,92.6,21.9,4.6,1.2,50.8,50.8,44.7,64.8,30,100,0.6,0,58.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,209,70.3,0,25.86083,200,72,68,2123.706,70.6,67.8,30,2200,265,70.6,67.4,0,37.206474,260,179,70.2,88.2,41.6,58.38976,177.49968,1046,68.6,67.7,0,27.579224,1000,512,74.7,68.2,0,25.17056,520,619,71.1,67.6,0,41.708668,600,205,72.5,68,0,32.514973,200,128,70.3,68.7,0,50.24024,125,690,68.7,90.3,100,47.682823,690,295,66.8,104.1,100,100,650,750,69.5,86.3,100,100,950,508,0,67.7,0,32.08678,500,509,70,67.9,0,33.698193,500,359,71.9,79.9,84.4,72.493675,361.29974,674,74,79.7,96.8,74.980255,667.24023,274,73.4,76,26.4,43.654015,270.3995,373,72.6,88.5,100,35.861988,350,167,72.6,66.6,0,39.330082,160,617,72.1,89.2,56.4,48.250107,619.819,375,72.2,66.5,1.6,35.58398,366.97754,253,73.7,66.6,0,44.854156,258.89978,695,72,81.2,52,44.607292,694.87854,278,72.1,79.8,9.1,52.261414,275.57596,212,72.2,80.5,12.8,56.659622,211.8992,353,71.9,78.6,24.2,59.311592,347.83023,470,72.2,70.1,6,46.74457,461.99857,300,73.9,66.3,0,41.523617,296.80023,399,72.1,82.8,9.2,47.22915,399.25775,353,72.2,81.1,8.8,40.748848,345.23853,421,72.3,66,0,33.360092,400,212,73.7,66.5,0,41.727283,195,700,72,86.6,50.8,50.735985,707.6786,370,72.1,73.5,5.2,38.987045,365.15768,179,72.1,65.7,0,70.577034,175,425,72.1,81.6,41.2,62.037468,423.35928,395,72.1,78.4,6,41.05547,389.19827,162,72.3,67,0,37.96444,160,484,72,77.5,27.4,61.943985,479.42847,304,72.2,79.4,10.4,52.20415,296.2385,292,73.3,66,0,45.295742,285,553,74.2,66.2,0,82.9341,550,1099,70.8,79.8,100,96.318344,1020,352,72.9,65.7,0,52.238804,335,401,71.8,81,100,79.82948,400,300,72,75,8.8,54.28113,294.13828,431,71.9,65.8,2,45.36477,420,319,73.8,65.5,0,43.4103,319.59988,447,72.1,76.8,14.8,47.817684,433.41757,107,71.8,76.7,15,32.402306,100,363,72.2,66.1,0,51.181816,335,322,73.8,286.7,0,43.349293,322.79977,838,72,81.9,71.6,58.120598,840.7991,354,72,65.8,0,46.49611,335,212,72.2,65.4,0,34.66867,200,278,72.2,75.3,6.1,46.300583,274.72678,410,72.2,75.9,11.2,39.296227,410.75818,169,73.6,65.7,0,42.614834,160,356,72.9,65.4,0,56.165123,335,257,72.1,75.5,4,43.01394,257.59836,163,72.3,66,0,34.910736,150,198,73.3,66.5,0,41.3853,195,1051,71.8,77,100,67.463104,1020,589,72,68.5,7,67.22269,588.7255,365,72.1,66,4.1,41.687893,370.76678,267,72.7,65.7,0,48.28342,250,177,72,65.7,0,56.087845,175,391,72,81.1,57.6,39.813335,387.3993,195,72.5,76.6,3.5,41.43847,196.8034,303,72.6,66.3,0,30.688152,300,598,72.1,85.5,48.4,55.230503,588.1988,241,71.9,80.9,42.8,54.912727,235.19984,893,72.1,75,29.2,87.40599,880,128,126.7,139.4,131,138.4,130.8,27.8,-0.1,29.46
