20170126,1105,51.3,88.2,20.08072446,65.15293333,1,77.5,76.6,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.2,65.9,78.9,28.9,0,64,78.9,0,65.6,1.8,65,1.8125,40,0,0,40.3,11.7,0,0,0,72.8,62,66.4,85.7,50.3,0,63,80.4,0,62.2,1.12,65,1.8125,32.5,0,0,43.4,92.3,22.9,4.7,0.8,50.3,50.3,45.1,64.8,30,100,0.1,0,58.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,208,70.3,0,25.86083,200,72,68,2611.5657,70.5,68,25.3,2200,265,70.7,67.5,0,37.206474,260,177,70.3,87,38,58.38976,177.49968,1041,68.9,67.9,0,27.579224,1000,521,74.7,68.3,0,25.966507,520,612,71.1,67.6,0,41.708668,600,204,72.5,68,0,32.514973,200,126,70.1,68.4,0,49.796722,125,687,68.9,90.4,100,47.682823,690,293,67.1,104.4,100,100,650,745,69.7,86.5,100,100,950,506,0,67.7,0,32.08678,500,508,70.1,68,0,33.698193,500,364,71.9,80.4,88.4,74.9823,373.8998,675,74,80,96.8,74.99154,667.24023,275,73.3,76.2,24.4,43.654015,270.3995,374,72.7,88.7,100,35.861988,350,167,72.6,66.8,0,39.330082,160,620,72.1,89.5,56.4,48.250107,619.819,373,72.1,72.6,3.6,35.58398,366.97754,220,73.7,66.9,0,42.839848,216.29979,698,72.2,81.2,48,44.607292,694.87854,279,72.1,71,9.1,52.261414,275.57596,212,72.2,80.8,12.8,56.659622,211.8992,353,71.9,79.3,26.2,59.311592,347.83023,471,72.1,75.3,8,46.74457,461.99857,300,74,66.6,0,41.523617,296.80023,400,72.2,83.6,7.2,47.22915,399.25775,315,72.2,68.9,4.8,39.456974,323.39844,422,72.3,66.3,0,33.360092,400,211,73.7,66.8,0,41.727283,195,705,72,87.3,50.8,52.155758,707.6786,372,72.2,71,3.2,38.987045,365.15768,178,72,66.1,0,70.577034,175,429,72.1,81.9,41.2,62.037468,423.35928,393,72.1,78.9,6,41.05547,389.19827,162,72.3,66.8,0,37.96444,160,476,72,77.9,27.4,60.945225,479.42847,302,72.2,79.6,10.4,52.20415,296.2385,290,73.3,66.3,0,45.295742,285,548,74.2,66.5,0,82.713326,550,1075,70.8,80.1,100,93.68165,1020,348,73,66,0,52.238804,335,402,71.9,81.3,100,79.82948,400,301,72.2,75.4,4.8,53.265633,266.83868,464,71.6,66.2,12,48.339714,470.3986,273,73.8,65.9,0,39.881588,273.99976,430,72.1,77.3,14.8,47.237766,433.41757,106,71.9,77.4,17,32.402306,100,363,72.2,66.4,0,51.181816,335,322,73.8,286.9,0,43.349293,322.79977,837,72,82.2,71.6,58.120598,840.7991,363,71.8,66.1,5.7,48.242493,367.72595,212,72.1,65.8,0,34.66867,200,279,72.2,75.7,6.1,46.300583,274.72678,413,72.2,76.3,11.2,39.296227,410.75818,169,73.6,66,0,42.614834,160,353,72.9,65.8,0,56.165123,335,258,72.1,75.6,4,43.01394,257.59836,165,72.2,66.1,0,34.910736,150,198,73.3,66.7,0,41.3853,195,1056,71.8,77.4,100,67.463104,1020,625,71.9,72.2,12.2,69.42244,622.96564,366,72,66,6.1,41.687893,370.76678,261,72.7,65.9,0,47.69905,250,178,71.9,65.9,2.5,56.087845,175,394,72,81.3,57.6,39.813335,387.3993,181,72.5,67.2,0,39.95381,185,305,72.9,66,0,30.688152,300,579,72.1,85.8,48.4,55.230503,588.1988,241,72,81.9,41.6,54.912727,235.19984,890,72.1,75.2,29.2,87.45089,880,127.9,126.6,139.4,131,138.3,131.1,26.7,0,29.46
20170126,1110,51.4,88.1,20.12523107,65.15293333,1,77.5,76.6,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.2,65.9,78.4,28.5,0,64,78.4,0,65.5,1.8,65,1.8125,40.2,0,0,39.8,11.7,0,0,0,72.8,62.3,66.4,85.4,49.8,0,63,75.8,0,62.3,1.11,65,1.8125,32.8,0,0,43.6,91.9,21.1,4.3,0.6,49.8,49.8,45.2,64.8,30,100,0.8,0,58.6,0.05,68.93104,68.43104,0,-0.3,0,0,0,0,0,72,209,70.3,0,25.86083,200,72,68,2123.706,70.6,67.9,29.1,2200,264,70.7,67.5,0,37.206474,260,170,70.2,86.2,36,56.03841,170.49965,1048,69.2,67.8,0,27.579224,1000,523,74.8,68.2,0,26.752121,520,615,71.1,67.6,0,41.708668,600,203,72.6,68,0,32.514973,200,126,70,68.3,2,49.796722,125,688,68.9,90.4,100,47.682823,690,294,67.1,104.3,100,100,650,746,69.9,86.4,100,100,950,507,0,67.8,0,32.08678,500,508,70.2,67.9,0,33.698193,500,373,72,80.2,88.8,74.97218,373.8998,673,74,80,96.8,75.10439,667.24023,273,73.3,76.2,20.4,43.654015,270.3995,370,72.8,88.8,100,35.861988,350,166,72.6,66.8,0,39.330082,160,615,72.1,89.7,56.4,48.250107,619.819,373,72.2,67.3,1.6,35.58398,366.97754,237,74.1,67.1,0,45.327465,237.59988,698,72.4,80.1,41.6,44.607292,659.0383,270,72,80.1,11.1,51.742737,275.57596,196,72.3,81.2,7.6,56.14618,199.29915,373,71.9,79.6,28.2,60.48019,371.49033,469,72.1,77,8,46.74457,461.99857,299,73.9,66.6,0,41.523617,296.80023,362,72.3,76.3,3.6,44.07331,365.93762,317,72.1,74.9,6.8,39.456974,323.39844,421,72.3,66.4,0,33.360092,400,211,73.7,66.9,0,41.727283,195,700,72.1,87.1,48.8,52.155758,707.6786,369,72.2,67.1,3.2,38.987045,365.15768,179,72,66.1,0,70.577034,175,420,72.1,81.9,41.2,61.381733,423.35928,394,72.1,78.8,6,41.05547,389.19827,162,72.3,66.7,0,37.96444,160,481,72.1,77.7,25.4,60.945225,479.42847,267,72.3,76.5,6,50.82445,268.6382,292,73.3,66.3,0,45.295742,285,544,74.1,66.6,0,83.34254,550,1072,70.8,80.3,100,89.56258,1020,346,73.1,66.1,0,51.307224,335,399,72,81.2,100,79.82948,400,264,72.4,72.2,0,52.12186,245,463,71.6,75,16,48.339714,470.3986,272,73.8,65.9,0,39.881588,273.99976,429,72.1,77.5,14.8,47.237766,433.41757,105,72.1,77.7,13.8,32.402306,100,361,72.2,66.4,0,51.181816,335,321,73.8,287,0,43.349293,322.79977,835,72,82.3,71.6,58.120598,840.7991,360,71.8,71.4,9.7,48.242493,367.72595,212,72.1,65.8,0,34.66867,200,276,72.2,75.8,6.1,46.300583,274.72678,408,72.2,76.5,11.2,39.296227,410.75818,169,73.7,66.1,0,42.614834,160,346,72.9,65.8,0,56.165123,335,255,72.1,75.8,4,43.01394,257.59836,158,72.1,66.1,0,34.910736,150,197,73.4,66.8,0,41.3853,195,1045,71.8,77.5,100,67.463104,1020,657,72,72.3,13.4,71.04879,652.9257,363,72,66,6.1,41.687893,370.76678,259,72.7,66,0,47.69905,250,195,71.9,65.9,6.5,60.684372,193.63359,390,72,81.4,57.6,39.813335,387.3993,188,72.3,66.4,0,40.569668,185,304,73.3,65.9,0,30.881998,300,580,72.1,86,48.4,55.67437,588.1988,240,72.1,81.6,39.6,54.912727,235.19984,887,72.1,75.3,29.2,87.98968,880,127.7,126.4,139.4,131,138.4,131.2,23.9,0.2,29.46
20170126,1115,51.3,89.9,20.23222112,65.15293333,1,77.5,76.6,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.2,65.9,78.4,29.7,0,64,78.4,0,65.6,1.8,65,1.8125,40.4,0,0,40.4,11.7,0,0,0,72.8,63.2,66.5,83.6,49.7,0,63,77.8,0,62.8,1.1,65,1.8125,32.9,0,0,43.6,89.6,21.9,4.8,0.9,49.7,49.7,45.9,64.8,30,100,1.9,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,205,70.3,0,25.86083,200,72,68,3024.2644,70.6,68.1,21.7,2200,262,70.6,67.6,0,37.206474,260,171,70.2,86.7,36,56.050716,170.49965,1031,69.5,67.9,0,27.579224,1000,534,74.8,68.3,0,26.814142,520,617,71.1,67.7,0,41.708668,600,203,72.6,68.1,0,32.514973,200,131,69.9,77.2,5.6,50.856228,131.49998,690,68.9,90.5,100,47.682823,690,296,67,104.4,100,100,650,751,69.8,86.5,100,100,950,507,0,67.8,0,32.08678,500,509,70.2,68.1,0,33.698193,500,374,72.1,80.3,86.8,74.97218,373.8998,669,74.1,80.1,94.8,75.16082,667.24023,273,73.1,76.3,24.4,43.654015,270.3995,365,72.8,88.9,100,35.861988,350,166,72.6,67,0,39.330082,160,615,72.2,89.2,54.4,48.250107,619.819,374,72.1,72.3,3.6,35.58398,366.97754,277,74.2,67.1,0,47.78206,280.19977,624,72.5,79.8,35.6,42.626987,623.1987,270,72.2,80.4,7.1,52.780087,275.57596,185,72.3,75.5,3.6,54.12262,186.6991,374,72,79.9,27,60.48019,371.49033,470,72.2,70.7,6,46.74457,461.99857,300,74,66.7,0,41.523617,296.80023,336,72.3,67.9,0,42.94545,335,315,72,82.1,8.8,39.456974,323.39844,419,72.3,66.4,0,33.360092,400,212,73.7,66.9,0,41.727283,195,696,72.1,86.9,48.8,51.55027,707.6786,366,72.1,68.5,5.2,38.987045,365.15768,179,72.1,66.2,0,70.577034,175,419,72.1,81.9,41.2,61.381733,423.35928,394,72.1,78.9,6,41.05547,389.19827,162,72.3,66.8,0,37.952175,160,476,72.1,77.8,25.4,61.9028,479.42847,266,72.1,68.3,9.2,50.82445,268.6382,291,73.3,66.4,0,45.295742,285,548,74.1,66.7,0,82.9341,550,1077,70.8,80.6,100,87.72783,1020,344,73.1,66.2,0,51.307224,335,398,71.9,81.4,100,79.82948,400,248,72.4,66.8,0,52.079098,245,498,71.6,76.3,20,48.821133,493.91867,272,73.8,66,0,39.881588,273.99976,427,72.1,77.6,14.8,47.237766,433.41757,104,72.2,77.7,11.8,32.402306,100,363,72.2,66.5,0,51.181816,335,320,73.9,286.9,0,43.349293,322.79977,834,72,82.5,71.6,58.120598,840.7991,405,71.9,80.4,11.7,48.55395,399.92606,215,72.1,65.9,0,34.66867,200,276,72.2,75.9,6.1,46.300583,274.72678,372,72.3,75.1,6,38.155956,383.31805,168,73.7,66.2,0,42.614834,160,348,73,65.9,0,56.165123,335,255,72.1,69.2,4,43.01394,257.59836,156,72,66.2,0,34.910736,150,198,73.4,66.8,0,41.3853,195,1048,71.8,77.6,100,67.463104,1020,649,72.1,72.4,11.4,70.809006,652.9257,415,71.9,69.7,11.3,42.596077,411.36694,255,72.7,66.1,0,47.69905,250,194,71.9,78.5,10.5,60.684372,193.63359,390,72,81.4,57.6,39.813335,387.3993,186,72.2,66.2,0,40.569668,185,311,73.5,66,0,30.518538,300,551,72.2,85.8,46.4,53.687077,555.1993,238,72.1,81.5,39.6,54.912727,235.19984,874,72.2,75.1,27.2,87.967224,880,127.7,126.2,138.4,131,138.4,130.9,20.9,0,29.46
20170126,1120,51.6,89.1,20.32249674,65.15293333,1,77.6,76.7,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64,66,78.9,30.3,0,64,78.9,0,65.5,1.8,65,1.8125,40.4,0,0,40.3,11.7,0,0,0,72.8,63.4,66.8,84.7,50.5,0,63,76.2,0,63.1,1.01,65,1.8125,33.1,0,0,43.1,90.6,21.3,4.6,0.6,50.5,50.5,45.8,64.8,30,100,1.9,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,206,70.4,0,25.86083,200,72,68,2123.706,70.6,68,30,2200,266,70.6,67.6,0,37.64448,260,170,70.2,86.7,36,55.74295,170.49965,1043,69.6,67.9,0,27.579224,1000,523,74.9,68.3,0,25.842464,520,617,71.1,67.7,0,42.16349,600,210,72.6,68.1,0,32.071857,200,130,70.1,80.7,2.8,49.833683,131.49998,686,69,90.1,100,47.682823,690,294,67,103.9,100,100,650,746,69.7,86.2,100,100,950,507,0,67.9,0,32.08678,500,509,70.3,68,0,33.698193,500,377,72.2,80.4,84.8,77.96662,373.8998,660,74.3,80.4,90,77.11319,667.24023,272,73.1,76.5,24.4,46.393906,270.3995,353,72.9,89.2,100,37.290894,350,164,72.6,67.1,0,39.330082,160,621,72.2,90.1,54.4,51.952625,619.819,361,72.2,68.6,1.6,37.65295,366.97754,306,74.1,67.2,0,48.97083,301.4998,618,72.4,79.4,33.6,44.182144,623.1987,276,72.1,76.4,9.1,54.09751,275.57596,176,72.3,67.8,0,54.17296,175,369,72,80.3,27,61.468185,371.49033,458,72.2,67.3,6,48.191433,461.99857,295,74,66.9,0,43.70021,296.80023,345,72.1,67.4,2.8,45.212017,335,331,72,82.3,8.8,42.347275,323.39844,409,72.3,66.6,0,33.360092,400,199,73.7,67.1,0,41.727283,195,704,72.1,88.1,48.8,53.679924,707.6786,361,72.1,74,5.2,41.08577,365.15768,178,72.1,66.4,0,73.99319,175,427,72.1,82.5,41.2,68.31382,423.35928,384,72.1,79.6,6,45.51243,389.19827,162,72.2,66.9,0,39.914165,160,455,72.2,78.3,23.4,62.458813,453.16898,270,71.9,78.6,13.2,54.45878,268.6382,294,73.3,66.6,0,48.38032,285,540,74,67,0,100,550,945,70.9,81.6,100,93.51154,1020,335,73.2,66.4,0,56.16548,335,396,72.1,81.9,98,81.94475,400,250,72.4,66.7,0,53.009087,245,494,71.7,77.2,22,50.512283,493.91867,277,73.8,66.2,0,43.28005,273.99976,422,72.1,77.8,14.8,48.70282,433.41757,99,72.3,71.7,0,32.402306,100,343,72.3,66.8,0,51.181816,335,322,73.9,287,0,44.38865,322.79977,842,72,83.1,71.6,59.980194,840.7991,394,72.1,81.6,10.1,50.300335,399.92606,203,72.1,66.1,0,35.09582,200,274,72.2,76.2,6.1,47.877384,274.72678,377,72.2,67.2,4.8,41.086315,383.31805,165,73.7,66.3,0,42.614834,160,353,73.1,66.1,0,58.55788,335,261,72,73.6,6,44.04566,257.59836,162,72,66.4,0,35.350945,150,198,73.4,67,0,43.26349,195,982,71.8,78.4,100,67.463104,1020,618,72.2,72.9,9.4,70.996666,625.10626,419,71.9,76.6,15.3,44.955143,411.36694,256,72.7,66.3,0,49.639988,250,212,72.1,82.5,8.1,63.71808,211.83366,385,72.1,81.8,55.6,42.539604,387.3993,189,72.2,66.3,0,41.845375,185,304,73.7,66.2,0,31.839108,300,556,72.2,86.5,46.4,55.886208,555.1993,231,72.2,81.7,37.6,57.390457,235.19984,873,72.1,74.6,29.2,99.955246,880,127.2,126.2,138,131,137.5,130.6,22.3,0,29.46
20170126,1125,52,86.3,20.28315724,65.15293333,1,77.6,76.7,0.15,77.9,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,63.9,65.7,78.9,29.7,0,64,78.9,0,65.4,1.8,65,1.8125,40.4,0,0,40.3,11.7,0,0,0,72.8,63.5,67.1,84.6,51.6,0,63,76.6,0,63,1.13,65,1.8125,33.3,0,0,42.8,90.7,21.4,4.4,1,51.6,51.6,45.5,64.8,30,100,1,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,203,70.3,0,25.86083,200,72,68,2123.706,70.6,67.9,30.1,2200,266,70.7,67.5,0,37.64448,260,169,70.1,86.8,38,55.74295,170.49965,1044,69.7,67.8,0,27.579224,1000,522,75,68.2,0,26.431673,520,618,71.2,67.7,0,42.16349,600,208,72.6,68.1,0,31.640717,200,126,70.4,69.4,0,50.178635,125,687,69,90,100,47.682823,690,294,67,103.6,100,100,650,745,69.7,86.1,100,100,950,507,0,67.8,0,32.08678,500,508,70.4,68,0,33.698193,500,379,72.2,80.3,84.8,73.53566,373.8998,642,74.3,80.1,86,73.14073,643.5796,277,73.1,76.4,24.4,43.813736,270.3995,374,73,88.7,100,35.93169,350,167,72.7,67.3,0,39.330082,160,635,72.2,89.2,54.4,49.274437,619.819,378,72.2,67.3,1.6,36.129032,366.97754,321,74,67.4,0,49.069897,322.7999,589,72.2,79.3,34.4,40.825687,587.3581,280,72.1,80.5,9.1,52.32365,275.57596,176,72.3,67.4,0,53.10581,175,369,72.1,80,25,59.343464,371.49033,479,72.1,76.7,8,47.223152,461.99857,326,74.1,67.1,0,42.40996,319.59988,340,72.1,67.4,2.8,42.977985,335,326,72,82.2,8.8,39.741623,323.39844,421,72.3,66.8,0,33.360092,400,213,73.8,67.2,0,41.727283,195,735,72.2,86.4,46.8,51.46675,707.6786,376,72.2,71.6,3.2,39.372524,365.15768,184,72.2,66.7,0,71.36846,175,429,72.1,82.1,41.2,62.459015,423.35928,399,72.1,79.1,6,41.70442,389.19827,163,72.2,67.1,0,37.86634,160,456,72.3,77.5,19.8,59.77142,453.16898,297,71.9,80.1,17.2,52.96691,294.39832,298,73.3,66.8,0,45.284687,285,560,74,67.1,0,82.980835,550,1071,71,80.6,100,92.45444,1020,348,73.3,66.6,0,52.04848,335,404,72.1,81.5,98,78.37254,400,248,72.4,66.9,0,51.469803,245,520,71.9,77.4,22,49.598816,515.7589,274,73.8,66.5,0,40.2013,273.99976,450,72,77.4,16.8,48.70282,433.41757,104,72.1,76.7,11.4,32.402306,100,363,72.4,66.9,0,51.181816,335,320,73.9,286.7,0,42.566856,322.79977,835,72.1,82.3,69.6,57.52641,840.7991,411,72.2,80.9,8.1,48.84316,399.92606,216,72.1,66.3,0,35.09582,200,279,72.2,76,6.1,46.44393,274.72678,387,72.1,70.8,6.8,38.511528,383.31805,168,73.7,66.5,0,42.614834,160,395,72.9,66.3,0,57.08127,335,263,72.1,74.8,4,41.993195,257.59836,162,71.9,66.8,3.6,34.128147,150,206,73.2,67.1,0,42.72066,195,1052,71.8,77.8,100,67.463104,1020,585,72.4,72.9,3,67.43119,590.8657,442,72,76.7,16.5,44.224167,451.9671,266,72.7,66.5,0,48.73213,250,193,72.2,83.6,6.1,58.90705,194.93398,395,72.1,81.3,55.6,39.88702,387.3993,189,72,66.5,3.9,39.86583,185,311,73.9,66.4,0,29.646233,300,559,72.2,85.5,46.4,53.888832,555.1993,238,72.1,81.2,39.6,54.74185,235.19984,891,72.2,75.1,27.2,87.27904,880,126.9,125.8,137.7,131,136.9,130.2,24.8,0,29.46
20170126,1130,51.8,86,20.14924222,65.15293333,1,77.6,76.7,0.15,77.9,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,63.8,65.5,78.9,27.3,0,64,78.9,0,65.1,1.8,65,1.8125,40.4,0,0,40.3,11.7,0,0,0,72.9,63.8,66.8,82.5,51.9,0,63,70.4,0,63.4,0.99,65,1.8125,33.3,0,0,42.8,88.1,19.3,4.3,0.8,51.9,51.9,44.7,64.8,30,100,0.4,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,207,70.1,0,25.86083,200,72,68,2123.706,70.6,67.6,30,2200,267,70.7,67.3,0,37.64448,260,170,70.1,86.4,38,56.481594,170.49965,1054,69.8,67.6,0,27.579224,1000,522,75,68,0,26.007854,520,619,71.2,67.5,0,42.16349,600,206,72.6,67.9,0,31.640717,200,129,70.2,68.3,0,50.178635,125,685,69,89.6,100,47.682823,690,294,67,103.4,100,100,650,745,69.7,85.9,100,100,950,508,0,67.6,0,32.08678,500,508,70.4,67.8,0,33.698193,500,369,72.1,80.5,86.8,76.99545,373.8998,621,74.4,80.4,80,73.77271,619.91974,263,73.1,76.6,24.4,45.619854,270.3995,352,73.1,89.1,100,37.20957,350,164,72.7,67.3,0,39.330082,160,602,72.2,89.8,54.4,50.661545,619.819,355,72.1,72.3,3.6,36.129032,366.97754,323,73.9,67.4,0,50.687946,322.7999,572,72.2,79.8,34.4,42.805996,587.3581,270,72.2,73.5,7.1,53.744812,275.57596,179,72.3,67.2,0,55.552204,175,367,72.2,80.1,23,61.393814,371.49033,448,72.2,75.7,6,47.223152,461.99857,341,74,67.1,0,46.538765,342.3999,349,72.1,67.3,2.8,45.938618,335,309,72,82.9,8.8,40.146706,323.39844,406,72.2,66.8,0,33.360092,400,199,73.8,67.3,0,41.727283,195,694,72.2,87.1,46.8,53.13707,707.6786,344,72.2,67.7,3.2,39.91862,365.15768,181,72.1,66.6,0,74.36386,175,423,72.1,82.4,41.2,68.14988,423.35928,374,72.1,79.7,6,44.0431,389.19827,161,72.2,67.1,0,39.828327,160,421,72.4,77.4,13.8,61.377674,424.88852,297,72,80.6,16,56.7134,294.39832,290,73.5,66.8,0,48.07076,285,541,74.1,67.1,0,95.109055,550,973,71.1,81.2,100,92.90401,1020,341,73.4,66.6,0,55.965145,335,398,72,81.7,100,82.23614,400,258,72.3,66.8,0,53.468735,245,506,72,77.9,22.4,51.03074,515.7589,275,73.9,66.4,0,43.14979,273.99976,423,72,78,16.8,48.70282,433.41757,99,72.2,73.1,0,32.402306,100,345,72.4,67,0,51.181816,335,322,74,286.8,0,44.809063,322.79977,834,72.1,82.7,69.6,59.49604,840.7991,339,72.4,73.8,0.9,46.66296,340.1263,201,72.1,66.3,0,35.592243,200,265,72.3,76.1,1.7,47.24887,274.72678,370,72,73.8,8.8,38.96518,383.31805,164,73.7,66.6,0,42.614834,160,356,72.9,66.3,0,58.633327,335,249,72.2,70.4,2,43.496872,257.59836,171,71.9,80.8,7.6,36.072388,165.5988,197,73,67.2,0,43.26349,195,991,71.8,78.2,100,67.463104,1020,589,72.4,66.2,0,68.515434,575,445,72,76.7,16.5,46.106987,451.9671,257,72.8,66.5,0,49.639988,250,194,72.3,71.3,1.7,62.012257,194.93398,383,72.1,81.6,55.6,42.62557,387.3993,189,72.2,66.5,0,41.768394,185,311,73.9,66.3,0,32.11776,300,541,72.2,86.2,46.4,55.43226,555.1993,231,72.2,81.3,37.6,57.305016,235.19984,875,72.2,74.5,27.2,100,880,126.9,125.5,137.7,130,136.8,129.6,24.3,0,29.46
20170126,1135,52,86,20.25571874,65.15293333,1,77.6,76.7,0.15,77.9,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.2,66,78.9,28.5,0,64,78.9,0,65.6,1.85,65,1.8125,40.4,0,0,40,11.7,0,0,0,72.9,63.2,67.1,84.2,53.6,0,63,75.2,0,62.9,1.02,65,1.8125,33.3,0,0,42.7,90.3,21,4.5,1.3,53.6,53.6,44.8,64.8,30,100,0.6,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,209,70.2,0,25.86083,200,72,68,2123.706,70.6,68,29.1,2200,269,70.8,67.5,0,37.64448,260,171,70.1,86.5,38,56.481594,170.49965,1053,69.9,67.8,0,27.579224,1000,513,75,68.2,0,26.452347,520,620,71.2,67.5,0,42.16349,600,207,72.6,68,0,31.640717,200,130,70,68.3,1.6,50.178635,125,689,69.1,89.9,100,47.682823,690,294,67,103.3,100,100,650,744,69.7,86,100,100,950,508,0,67.7,0,32.08678,500,508,70.4,67.9,0,33.698193,500,370,72.2,80.6,84.8,76.85382,373.8998,600,74.4,80.5,76,72.67803,594.43964,264,73.1,76.8,24.4,45.619854,270.3995,356,73.2,89.2,100,37.20957,350,164,72.7,67.5,0,39.330082,160,600,72.3,89,49.2,49.50918,591.5389,356,72.2,68.8,1.6,36.129032,366.97754,325,73.8,67.6,0,50.687946,322.7999,581,72.1,79.8,36.4,42.805996,587.3581,274,72,79.9,11.1,53.744812,275.57596,178,72.2,67.3,0,55.552204,175,357,72.3,80.1,20.6,58.74854,340.5502,449,72.2,68,6,47.223152,461.99857,370,74.1,67.2,0,48.535847,365.1999,347,72,67.5,4.8,45.938618,335,309,72,83,8.8,40.146706,323.39844,405,72.3,67,0,33.360092,400,199,73.8,67.4,0,41.727283,195,689,72.2,87.4,46.8,53.13707,707.6786,347,72.1,71.9,5.2,40.314808,365.15768,181,72.1,66.8,0,74.36386,175,427,72.2,82.5,39.2,68.14988,423.35928,381,72.2,74.7,4,44.569607,389.19827,162,72.2,67.2,0,39.828327,160,396,72.4,77.5,9.8,59.575783,396.6084,296,72.1,80.5,14,56.7134,294.39832,291,73.5,67,0,48.07076,285,540,74.1,67.3,0,100,550,979,71.2,81.2,100,94.641556,1020,342,73.4,66.7,0,55.965145,335,395,72,81.8,100,82.23614,400,256,72.2,67,0,53.468735,245,520,72.1,78,20.4,51.561535,515.7589,274,73.9,66.6,0,43.14979,273.99976,421,72,78.2,16.8,48.70282,433.41757,98,72.1,68.3,0,32.402306,100,343,72.4,67.1,0,51.181816,335,320,74,286.7,0,44.809063,322.79977,826,72.1,82.8,69.6,59.49604,840.7991,338,72.3,67.7,0,46.66296,335,204,72.1,66.5,0,35.592243,200,250,72.3,68.4,0,45.47359,245,372,72,74.8,8.8,38.96518,383.31805,165,73.7,66.8,0,42.614834,160,352,73,66.5,0,58.633327,335,249,72.2,68,2,43.496872,257.59836,169,72,83.5,9.6,36.072388,182.39886,203,72.9,67.3,0,43.665184,195,988,71.9,78.3,100,67.463104,1020,587,72.3,66.3,0,69.2035,575,444,72.2,76.7,12.5,46.106987,451.9671,258,72.8,66.7,0,49.639988,250,176,72.3,67.8,0,57.43616,175,385,72.2,81.5,53.6,42.62557,387.3993,191,72.3,66.6,0,41.768394,185,308,73.7,66.5,0,32.11776,300,541,72.2,86.2,46.4,55.43226,555.1993,230,72.2,81.4,37.6,57.305016,235.19984,883,72.2,74.6,27.2,100,880,127.3,125.7,138.2,130,137,130,25.7,-0.5,29.46
20170126,1140,52.5,84.7,20.4024879,65.15293333,1,77.6,76.7,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.1,66,78.9,29.1,0,64,78.9,0,65.5,1.85,65,1.8125,40.5,0,0,40.1,11.7,0,0,0,72.9,64.4,67.4,83.4,54.9,0,63,78.2,0,64,1.12,65,1.8125,33.3,0,0,42.3,89.4,22,4.8,0.8,54.9,54.9,45.2,64.8,30,100,0.4,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,210,70.3,0,25.86083,200,72,68,2123.706,70.6,68,29.3,2200,270,70.9,67.6,0,37.64448,260,172,70,87.2,40,56.481594,170.49965,1053,70,67.9,0,27.579224,1000,507,75,68.3,0,27.620426,520,626,71.2,67.6,0,42.16349,600,210,72.6,68.1,0,31.640717,200,130,70,68.3,1.6,50.178635,125,696,69.2,90,100,47.682823,690,300,67,103.6,100,100,650,755,69.7,86.1,100,100,950,509,0,67.8,0,32.08678,500,510,70.4,68,0,33.698193,500,375,72.1,80.7,86.8,73.606476,373.8998,576,74.5,80.1,70,67.88173,570.77966,279,73.1,76.7,24.4,45.275833,270.3995,374,73.2,89,100,35.78067,350,167,72.7,67.6,0,39.330082,160,557,72.3,87.3,45.2,46.11609,563.2587,373,72.2,67.7,1.6,35.6396,366.97754,276,73.6,67.8,0,46.03192,280.19977,596,72.1,79,36.4,41.955696,587.3581,283,72.1,80.6,9.1,52.188797,275.57596,180,72.1,67.6,0,53.53871,175,341,72.3,79.9,18.6,57.68618,340.5502,480,72.1,76.4,8,47.223152,461.99857,388,74.1,67.5,0,46.69584,387.99988,346,72.1,67.6,2.8,43.227417,335,325,72.1,82.7,6.8,40.146706,323.39844,420,72.3,67.2,0,33.360092,400,212,73.8,67.6,0,41.727283,195,711,72.3,86.6,44,50.558514,666.7184,377,72.2,73.9,3.2,40.314808,365.15768,185,72.1,67.1,0,70.79744,175,437,72.2,82.2,39.2,62.142857,423.35928,410,72.1,77.7,6,43.051304,389.19827,165,72.2,67.4,0,39.37462,160,356,72.5,75.3,3.8,53.97447,362.26843,294,72.3,80.2,9.2,51.284355,294.39832,295,73.4,67.2,0,44.842453,285,554,74.2,67.6,0,82.20974,550,1094,71.3,80.7,100,89.234505,1020,347,73.5,67,0,51.066814,335,403,72,81.7,100,78.297005,400,257,72.2,67.3,0,51.92945,245,527,72.2,77.4,18.4,48.96926,515.7589,275,73.9,66.9,0,39.91711,273.99976,445,72.1,77.8,14.8,48.32638,433.41757,106,72,76.3,13.4,32.402306,100,362,72.4,67.3,0,51.181816,335,325,74,286.9,0,42.80042,322.79977,843,72.2,82.2,67.6,57.515408,840.7991,339,72.2,67.3,0,45.617355,335,213,72.1,66.7,0,35.592243,200,247,72.2,67.2,0,44.44812,245,392,72.1,68.7,6.8,38.96518,383.31805,168,73.7,66.9,0,42.614834,160,380,73.1,66.8,0,57.070488,335,266,72.1,67.6,4,43.496872,257.59836,171,72,84.1,9.6,33.87136,182.39886,212,72.7,67.5,0,43.26349,195,1062,71.9,78.1,100,67.463104,1020,581,72.1,66.7,0.2,66.92035,575,410,72.3,77,9.7,43.670395,411.36694,266,72.9,66.8,0,48.137325,250,177,72.2,67.3,0,55.95506,175,372,72.3,81.2,50,38.86774,367.7992,191,72.3,66.8,0,39.942814,185,303,73.6,66.8,0,29.39181,300,571,72.3,84.9,43.6,54.847168,555.1993,237,72.1,81.3,39.6,54.75406,235.19984,888,72.2,75.4,27.2,87.03621,880,127.2,126,138.1,130,137.3,130.3,23.8,0,29.46
20170126,1145,53.4,84.4,20.86351108,65.15293333,1,77.6,76.7,0.15,77.9,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.4,66.1,78.9,30.3,0,64,78.9,0,65.7,1.8,65,1.8125,40.6,0,0,40.3,11.7,0,0,0,72.9,64.8,67.5,81.4,57.5,0,63,74.2,0,64.2,0.99,65,1.8125,33.5,0,0,42.2,87,20.7,4.3,0.9,57.5,57.5,45.9,64.8,30,100,1,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,206,70.4,0,25.86083,200,72,68,2611.5657,70.6,68.2,25.5,2200,266,70.9,67.7,0,37.64448,260,170,70,87.6,40,56.481594,170.49965,1050,70,68,0,27.579224,1000,527,75.1,68.4,0,26.442009,520,618,71.1,67.7,0,42.16349,600,208,72.6,68.2,0,31.640717,200,129,70.1,68.3,0,50.178635,125,685,69.5,90.2,100,47.682823,690,293,67,103.8,100,100,650,742,69.9,86.2,100,100,950,507,0,67.9,0,32.08678,500,508,70.4,68.1,0,33.698193,500,372,72.1,81.1,86.8,77.238235,373.8998,549,74.5,80.4,66,68.85227,545.29956,265,73.1,77.4,24.4,45.275833,270.3995,359,73.3,89.6,100,37.290894,350,164,72.7,67.9,0,39.330082,160,547,72.4,86.7,39.2,47.64191,536.9989,355,72.1,71.9,3.6,35.6396,366.97754,241,73.6,68,0,44.87617,237.59988,578,72.1,80.3,36.4,41.955696,587.3581,264,72.2,71.4,7.1,53.226143,275.57596,177,72.1,67.7,0,55.350853,175,237,72.4,78.9,0,53.893555,245,450,72.2,74,6,47.223152,461.99857,439,74.1,67.7,0,51.58757,433.59988,341,72.2,67.9,0.8,45.64581,335,309,72.3,74,2.8,40.146706,323.39844,406,72.3,67.4,0,33.360092,400,199,73.7,67.8,0,41.727283,195,676,72.3,86.9,40,52.667297,666.7184,353,72.2,68.5,3.2,40.314808,365.15768,180,72.2,67.3,0,73.16169,175,419,72.2,82.9,39.2,65.76112,423.35928,385,72.1,80.1,6,43.051304,389.19827,164,72.2,67.6,0,39.37462,160,333,72.6,68,0,53.469933,335,244,72.4,72.3,3.2,47.86315,244.71834,295,73.4,67.4,0,47.705917,285,546,74.2,67.7,0,91.00022,550,995,71.3,81.6,100,89.234505,1020,339,73.6,67.2,0,54.0018,335,391,72.2,82.4,96,81.54543,400,254,72.2,67.5,0,53.31908,245,494,72.3,77.7,14,48.96926,488.8785,268,73.9,67.1,0,42.557724,273.99976,390,72.4,78,7.2,46.55611,396.17743,99,72.2,73.9,0,32.402306,100,346,72.3,67.5,0,51.181816,335,347,74.1,287,0,46.444,344.09988,817,72.2,82.8,67.6,59.011883,840.7991,339,72.1,67.4,0,47.95328,335,203,72.1,67,0,35.592243,200,252,72.2,67.2,0,46.355717,245,370,72,75.1,8.8,38.96518,383.31805,164,73.7,67.2,0,42.614834,160,343,73.3,67,0,58.471657,335,249,72.2,69.3,2,43.496872,257.59836,183,72.1,84.5,7.6,36.231354,182.39886,201,72.6,67.7,0,43.26349,195,983,72,78.9,100,67.463104,1020,585,72.1,66.9,0.2,69.39116,575,365,72.4,71.8,3.7,42.728985,373.6671,253,72.9,67.1,0,49.11823,250,177,72.2,67.2,0,59.846783,175,355,72.5,81.1,42,40.967705,349.5993,190,72.3,67,0,41.702408,185,308,73.8,67,0,31.778532,300,526,72.3,84.6,39.6,53.606373,526.5986,231,72.3,81.8,34.8,57.305016,231.35983,881,72.2,75.1,27.2,98.83773,880,127.2,125.9,138.4,130,137.2,130.6,22.8,0.1,29.44
20170126,1150,54,81.8,20.93394267,65.15293333,1,77.6,76.7,0.15,77.9,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.1,66.2,78.9,32.6,0,64,78.9,0,65.6,1.8,65,1.8125,40.7,0,0,40.3,11.7,0,0,0,72.9,63.8,67,80.5,57.8,0,63,72.2,0,63.3,0.99,65,1.8125,33.6,0,0,43.4,85.8,20.1,4.7,0.8,57.8,57.8,46.5,64.8,30,100,0.9,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,206,70.5,0,25.86083,200,72,68,2611.5657,70.6,68.3,25.6,2200,266,70.9,67.8,0,37.64448,260,170,70.1,87.6,38,56.481594,170.49965,1044,70.1,68.2,0,27.579224,1000,527,75.1,68.5,0,26.442009,520,616,71.1,67.9,0,42.16349,600,207,72.7,68.3,0,31.640717,200,128,70.2,68.4,0,50.178635,125,682,69.5,90.2,100,47.682823,690,292,67.2,104,100,100,650,740,69.9,86.4,100,100,950,507,0,68,0,32.08678,500,508,70.4,68.3,0,33.698193,500,372,72.1,80.6,86.8,77.238235,373.8998,550,74.5,79.9,62,69.01027,545.29956,265,73.1,77,24.4,45.275833,270.3995,359,73.3,89.3,100,37.290894,350,164,72.7,67.7,0,39.330082,160,546,72.4,85.1,35.2,47.03372,536.9989,353,72.2,69.4,1.6,35.6396,366.97754,187,73.5,67.9,0,42.905888,195,575,72.2,79.5,34.4,41.955696,587.3581,266,72,80.7,11.1,53.226143,275.57596,178,72.1,67.2,0,55.350853,175,250,72.3,68.7,0,54.94529,245,451,72.1,74.1,8,47.223152,461.99857,486,74.1,67.3,0,54.42612,479.1999,341,72.1,67.6,2.8,45.64581,335,309,72.4,68.6,0,40.146706,300,404,72.3,67.2,0,33.360092,400,200,73.7,67.7,0,41.727283,195,630,72.3,86.1,36,50.600273,630.8783,361,72.1,67.5,5.2,40.314808,365.15768,179,72.2,66.8,0,73.16169,175,419,72.2,82.5,39.2,65.76112,423.35928,386,72.2,79.7,4,43.051304,389.19827,164,72.2,67.3,0,39.37462,160,340,72.6,67.4,0,55.38509,335,233,72.4,68.8,0,49.242847,230,299,73.5,67.2,0,47.705917,285,547,74.2,67.4,0,91.00022,550,1006,71.3,81.2,100,89.234505,1020,338,73.6,66.8,0,54.0018,335,390,72.1,82,98,81.54543,400,255,72.2,67,0,53.31908,245,460,72.4,77.2,8,47.512653,465.3584,268,73.9,66.7,0,42.557724,273.99976,362,72.4,68.6,3.2,45.35558,361.59763,99,72.1,68.9,0,32.402306,100,344,72.2,67.3,0,51.181816,335,386,74.1,286.4,0,49.094944,386.6999,817,72.2,82.5,67.6,59.011883,840.7991,338,72,67,1.7,47.95328,335,199,72.1,66.6,0,36.088665,200,249,72.1,66.7,0,46.355717,245,370,72.1,73.8,6.8,38.96518,383.31805,164,73.7,66.9,0,42.614834,160,338,73.4,66.6,0,58.471657,335,235,72.4,67.8,0,41.279774,230,183,72.1,84.4,7.6,36.231354,182.39886,200,72.5,67.5,0,43.26349,195,989,72,78.4,100,67.463104,1020,585,72.1,66.3,0.2,69.39116,575,336,72.5,67.9,0,40.96799,335,255,72.9,67,0,49.11823,250,178,72.1,67.1,0,59.846783,175,330,72.6,80.5,36,37.8853,331.39935,190,72.3,66.8,0,41.702408,185,331,74.3,66.6,0,34.189484,336.00037,492,72.3,82.7,35.6,52.194088,495.79846,232,72.3,80.3,30.8,57.305016,231.35983,885,72.3,74.1,23.6,99.31828,880,127,125.8,138.4,131,137.3,131.3,21.7,-0.1,29.44
20170126,1155,54.8,80.1,21.19504386,65.15293333,1,77.6,76.7,0.15,77.9,79.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.9,65.9,79.4,32.9,0,64,79.4,0,65.4,1.8,65,1.8125,41,0,0,40.6,11.7,0,0,0,72.9,64,67,80.5,59,0,63,73.1,0,63.5,1.01,65,1.8125,33.7,0,0,43.1,85.7,20.3,4.3,1.4,59,59,46.8,64.8,30,100,1,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,206,70.4,0,25.86083,200,72,68,2611.5657,70.7,68.1,30.5,2200,267,70.6,67.7,0,37.64448,260,170,70.1,87.6,38,56.481594,170.49965,1041,70.1,68.1,0,27.579224,1000,523,75.1,68.4,0,26.442009,520,619,71.1,67.9,0,42.16349,600,208,72.9,68.3,0,31.640717,200,129,70.3,68.3,0,50.178635,125,688,69.5,90.2,100,47.682823,690,295,67.4,104,100,100,650,744,69.9,86.4,100,100,950,507,0,68,0,32.08678,500,508,70.4,68.2,0,33.698193,500,374,72.1,80.6,86.8,77.238235,373.8998,524,74.4,79.8,60,67.29489,521.6394,266,73.1,76.9,24.4,45.275833,270.3995,360,73.4,89.2,100,37.290894,350,165,72.7,67.6,0,39.330082,160,475,72.5,83.8,29.2,44.302177,482.4588,354,72.2,67.6,1.6,35.6396,366.97754,199,73.5,67.7,0,43.59934,195,576,72.2,80,34.4,41.955696,587.3581,266,72.2,80.7,7.1,53.226143,275.57596,177,72.1,67.1,0,55.350853,175,250,72.2,67.7,0,54.94529,245,450,72.1,77.8,8,47.223152,461.99857,508,74.1,67.1,0,55.99686,501.99988,341,72.1,67.4,2.8,45.64581,335,309,72.4,67.8,0,40.146706,300,403,72.3,67,0,33.360092,400,200,73.7,67.5,0,41.727283,195,623,72.2,86.3,37.2,50.516754,630.8783,358,72.1,72.7,5.2,40.314808,365.15768,179,72.2,66.7,0,73.16169,175,421,72.2,82.4,39.2,65.76112,423.35928,352,72.3,69,0,38.94943,350,164,72.2,67.1,0,39.37462,160,340,72.7,67.1,0,54.35544,335,234,72.3,68.1,0,48.65956,230,297,73.5,67,0,47.705917,285,546,74.1,67.2,0,90.16303,550,1011,71.3,81.1,100,89.234505,1020,342,73.7,66.6,0,54.0018,335,389,72.3,82,94,81.54543,386.49988,255,72.1,66.9,0,53.31908,245,443,72.3,69.6,6,46.82138,443.51852,268,73.9,66.6,0,42.557724,273.99976,343,72.4,67.1,0,45.17245,335,99,72.1,68.2,0,32.402306,100,342,72.2,67.1,0,51.181816,335,415,74,286.6,0,50.052555,407.99988,806,72.3,82.1,62.4,57.911533,799.83887,338,72.1,66.8,0,47.95328,335,206,72.1,66.4,0,36.088665,200,249,72,66.6,1.3,46.355717,245,371,72,72,8.8,39.578224,383.31805,164,73.8,66.8,0,42.614834,160,378,73.6,66.5,0,59.086014,335,235,72.5,67.4,0,41.279774,230,183,72.2,78.3,5.6,35.77892,166.79915,201,72.4,67.4,0,43.26349,195,982,72.1,78.3,98,67.463104,1020,584,72,66.2,2.2,69.39116,575,336,72.6,67.2,0,40.96799,335,254,72.9,66.8,0,49.11823,250,177,72.1,66.8,0,59.846783,175,293,72.8,80.5,28,35.834457,290.79904,190,72.3,66.6,0,41.702408,185,415,74.5,66.4,0,36.188515,404.00052,490,72.3,81.4,31.6,52.71865,495.79846,231,72.2,79.9,32,57.305016,227.99982,881,72.2,74.1,25.6,99.94412,880,126.9,125.7,138.2,131,137.3,131.6,20.6,0,29.44
20170126,1200,55.8,78.9,21.61340251,65.15293333,1,77.6,76.7,0.15,77.9,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.7,65.7,78.9,32.3,0,64,78.9,0,65.1,1.8,65,1.8125,40.9,0,0,40.2,11.6,0,0,0,72.9,64.2,67.1,80.9,60.1,0,63,74.6,0,63.6,1,65,1.8125,33.7,0,0,43,86.4,23.2,4.2,1,60.1,60.1,46.4,64.8,30,100,0,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,204,70.2,0,25.86083,200,72,68,2123.706,70.5,67.8,29.8,2200,266,70.7,67.5,0,37.64448,260,170,70.2,86.5,36,56.481594,170.49965,1047,69.9,67.8,0,27.579224,1000,526,75.2,68.2,0,26.442009,520,618,71,67.7,0,42.16349,600,206,73,68.1,0,31.640717,200,129,70.7,68.1,0,49.735123,125,685,69.6,90,100,47.682823,690,293,67.6,103.8,100,100,650,745,69.9,86.2,100,100,950,506,0,67.8,0,32.08678,500,508,70.4,68,0,33.698193,500,374,72,80.7,88.8,77.238235,373.8998,524,74.4,79.7,56,67.29489,521.6394,266,73.1,77.1,24.4,45.275833,270.3995,360,73.5,89.3,100,37.290894,350,164,72.7,67.6,0,39.330082,160,474,72.5,83.3,25.2,44.302177,482.4588,355,72.2,67.5,1.6,35.6396,366.97754,198,73.5,67.8,0,43.59934,195,574,72.2,80.1,34.4,41.955696,587.3581,248,72.5,68.3,0,52.3444,245,177,72.1,67.2,0,55.350853,175,249,72.1,67.7,0,54.94529,245,449,72.2,69.4,6,47.223152,461.99857,538,74,67.3,0,58.139793,540,340,72.3,67.5,0,45.64581,335,309,72.4,67.7,0,40.146706,300,404,72.3,67.1,0,33.360092,400,199,73.7,67.5,0,41.727283,195,620,72.2,86.8,37.2,50.516754,630.8783,352,72.1,73.8,5.2,40.314808,365.15768,180,72.2,66.8,0,73.16169,175,422,72.2,82.5,39.2,65.76112,423.35928,353,72.3,67.5,0,39.56165,350,164,72.2,67.3,0,39.37462,160,341,72.9,67.2,0,54.35544,335,233,72.4,68,0,47.941673,230,297,73.6,67.1,0,47.705917,285,545,74.2,67.4,0,90.152016,550,1020,71.4,81.2,100,89.234505,1020,339,73.7,66.8,0,54.0018,335,390,72.3,82.2,90.8,81.54543,386.49988,255,72.1,67.1,0,53.31908,245,444,72.1,67.6,8.4,46.82138,443.51852,269,73.9,66.7,0,42.557724,273.99976,343,72.4,67,0,45.17245,335,99,72.1,67.6,0,32.402306,100,341,72.3,67.2,0,51.181816,335,415,73.8,286.7,0,50.04087,407.99988,764,72.3,81.9,58.4,55.985916,763.9988,339,72,66.9,1.7,47.95328,335,208,72.1,66.6,0,36.088665,200,249,71.9,66.9,4.9,46.355717,245,369,72,75.2,8.8,39.578224,383.31805,164,73.8,66.8,0,42.614834,160,375,73.8,66.6,0,59.086014,335,237,72.8,67.4,0,41.279774,230,182,72.2,74.8,5.6,35.77892,166.79915,201,72.3,67.5,0,43.26349,195,980,72.1,78.5,98,67.463104,1020,584,72,66.4,2.2,69.39116,575,336,72.7,67,0,40.96799,335,256,72.9,66.8,0,49.11823,250,178,72.2,66.8,0,59.846783,175,196,73,78.2,0,27.925825,190,193,72.2,66.6,0,41.702408,185,469,74.5,66.5,0,40.598495,476.00037,465,72.3,80.4,27.6,51.205486,464.99832,231,72.1,80.2,34,57.305016,227.99982,885,72.2,74.3,25.6,99.94412,880,127.3,125.7,138.2,131,137.4,132.1,19,-0.1,29.44
20170126,1205,56.9,73.7,21.64836811,66.82373333,1,77.6,76.7,0.15,77.9,79.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.9,65.9,78.9,31.8,0,64,78.9,0,65.2,1.8,65,1.8125,40.6,0,0,40.2,11.7,0,0,0,72.9,64.4,67.4,80.8,62.1,0,63,72.5,0,64,1.01,65,1.8125,33.8,0,0,42.7,85.9,20.1,4.6,0.8,62.1,62.1,46.3,64.8,30,100,0.6,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,206,70.2,0,25.86083,200,72,68,2123.706,70.3,67.9,29.1,2200,267,70.9,67.4,0,37.64448,260,171,70.1,86.5,38,56.013786,170.49965,1046,69.6,67.7,0,27.579224,1000,518,75.2,68.1,0,25.604713,520,619,71,67.6,0,42.16349,600,207,73.1,68,0,31.640717,200,129,71,68,0,49.735123,125,688,69.9,89.9,100,47.682823,690,295,67.6,103.7,100,100,650,745,70.2,86,96,100,950,508,0,67.7,0,32.08678,500,509,70.4,67.9,0,33.698193,500,374,72,80.9,88.8,77.238235,373.8998,495,74.4,79.8,52,64.552536,496.15924,267,73.1,77.3,24.4,45.275833,270.3995,360,73.6,89.4,100,37.290894,350,164,72.7,67.8,0,39.330082,160,447,72.6,83,19.2,43.267178,448.11884,356,72.1,72.7,3.6,35.6396,366.97754,198,73.5,67.9,0,43.203083,195,578,72.2,80.2,34.4,41.955696,587.3581,248,72.5,67.8,0,52.3444,245,177,72.1,67.5,0,55.350853,175,249,71.9,67.8,2,54.94529,245,448,72.1,77.3,8,47.223152,461.99857,538,74.1,67.5,0,58.139793,540,340,72.5,67.6,0,45.64581,335,309,72.4,67.8,0,40.146706,300,404,72.4,67.3,0,33.360092,400,199,73.8,67.7,0,41.727283,195,620,72.1,86.9,39.2,50.516754,630.8783,350,72.2,69.2,3.2,40.314808,365.15768,179,72.1,67.1,0,73.16169,175,421,72.3,82.7,37.2,65.76112,423.35928,354,72.7,67.4,0,39.56165,350,164,72.2,67.4,0,39.37462,160,340,73,67.4,0,54.35544,335,232,72.5,68,0,47.941673,230,297,73.6,67.3,0,47.29685,285,547,74.2,67.6,0,90.29522,550,1012,71.4,81.5,100,89.234505,1020,339,73.8,67,0,54.0018,335,375,72.3,82.5,86.8,77.627884,373.8998,256,72.1,67.3,0,53.31908,245,469,71.9,72.7,14,49.54944,472.07843,268,73.9,66.9,0,42.557724,273.99976,346,72.4,67.1,0,45.17245,335,99,72,67.5,0,32.402306,100,344,72.3,67.4,0,51.181816,335,385,73.7,286.8,0,48.42929,386.69977,724,72.4,81.5,52.4,54.77553,725.5989,340,72.1,67.1,0,47.95328,335,208,72.1,66.8,0,36.088665,200,270,71.9,76.1,8.9,47.877384,271.08676,369,72,75.5,8.8,39.578224,383.31805,164,73.8,67,0,42.614834,160,373,74,66.8,0,59.086014,335,237,73,67.4,0,41.279774,230,178,72.2,74,5.6,35.77892,166.79915,200,72.2,67.6,0,43.26349,195,983,72.2,78.7,96,67.463104,1020,586,72.1,66.6,0.2,69.39116,575,336,72.9,67.1,0,40.96799,335,255,72.9,67,0,49.11823,250,178,72.3,66.9,0,59.846783,175,192,73.1,78.5,0,27.729338,190,192,72.2,66.8,0,41.702408,185,551,74.6,66.7,0,44.05137,548.00037,432,72.3,80,23.6,50.06557,434.1982,231,72.2,80.3,32,57.305016,227.99982,883,72.2,74.5,25.6,99.94412,880,127.2,126,138,131,137.3,132.1,17.5,1.2,29.44
20170126,1210,57.7,73.8,22.09103989,66.82373333,1,77.6,76.7,0.15,77.9,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64.2,66.3,78.9,33.6,0,64,78.9,0,65.7,1.8,65,1.8125,40.4,0,0,40.4,11.7,0,0,0,72.9,64.3,67.4,80.5,63.7,0,63,73.7,0,64,0.98,65,1.8125,33.9,0,0,42.4,85.8,20.9,4.4,1.4,63.7,63.7,46.7,64.8,30,100,0.9,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,206,70.3,0,25.86083,200,72,68,2611.5657,70.2,68.1,25.3,2200,265,71.3,67.6,0,37.64448,260,170,70.1,86.7,38,56.013786,170.49965,1038,69.5,67.9,0,27.579224,1000,525,75.3,68.4,0,26.700434,520,616,71,67.7,0,42.16349,600,206,73.2,68.1,0,31.640717,200,129,71.2,68.1,0,49.735123,125,683,70.2,90,96,47.682823,690,294,67.5,103.6,100,100,650,742,70.5,86.1,88,100,950,506,0,67.8,0,32.08678,500,508,70.6,68,0,33.698193,500,376,72.1,81,86.8,77.238235,373.8998,471,74.4,79.8,48,62.837154,470.67914,268,73.1,77.4,24.4,45.275833,270.3995,363,73.7,89.4,100,37.290894,350,165,72.7,67.9,0,39.330082,160,407,72.7,82.7,13.2,41.784035,413.77896,356,72.2,68.9,1.6,35.6396,366.97754,199,73.5,68.1,0,43.203083,195,582,72.2,80.2,34.4,41.955696,587.3581,250,72.5,67.8,0,51.960583,245,177,72.1,67.6,0,55.350853,175,268,71.8,68,5.4,56.19887,267.75018,450,72.2,78.5,6,47.223152,461.99857,540,74.1,67.6,0,58.139793,540,342,72.6,67.8,0,45.64581,335,309,72.3,67.9,0,40.146706,300,404,72.3,67.4,0,33.360092,400,200,73.8,67.8,0,41.727283,195,618,72.2,86.6,37.2,50.516754,630.8783,357,72.1,68.1,5.2,40.314808,365.15768,181,72.1,67.3,0,73.16169,175,402,72.3,82.4,33.2,61.241215,399.69867,355,72.7,67.5,0,39.56165,350,164,72.2,67.6,0,39.37462,160,339,73.2,67.6,0,53.76853,335,234,72.5,68.1,0,47.941673,230,296,73.5,67.4,0,47.29685,285,551,74.1,67.7,0,90.29522,550,1002,71.4,81.5,100,89.234505,1020,340,73.8,67.2,0,54.0018,335,368,72.4,82.4,80.8,76.79689,362.1999,257,72.1,67.5,0,53.31908,245,500,71.8,77.2,20,50.58635,493.91837,270,73.9,67.1,0,42.557724,273.99976,339,72.4,67.2,0,45.030014,335,100,72,68.1,0,32.402306,100,347,72.3,67.6,0,51.181816,335,343,73.6,286.8,0,45.042625,344.09988,689,72.5,81.1,46.4,53.554134,682.079,343,72.3,67.3,0,47.95328,335,208,72.1,67,0,36.088665,200,297,71.9,77.1,12.9,49.542397,296.56686,370,72.1,70,6.8,39.578224,383.31805,164,73.8,67.2,0,42.614834,160,377,74.2,67,0,59.086014,365.29984,236,73.1,67.5,0,41.279774,230,184,72.3,71.8,2.8,35.77892,166.79915,200,72.1,67.8,0,43.26349,195,986,72.2,78.9,96,67.463104,1020,588,72.1,66.8,0.2,69.39116,575,336,73,67.1,0,40.96799,335,254,72.8,67.2,0,49.11823,250,178,72.4,67.1,0,59.846783,175,193,73.1,68.8,0,27.729338,190,192,72.4,67,0,41.702408,185,585,74.6,66.9,0,46.038284,584.00037,429,72.2,79.8,23.2,50.06557,434.1982,231,72.3,80.4,29.2,57.305016,227.99982,883,72.2,74.9,25.6,99.94412,880,127.2,125.9,137.7,131,136.8,131.7,19.4,-0.1,29.44
20170126,1215,58.3,71.3,22.13010201,66.82373333,1,77.6,76.7,0.15,77.9,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64.4,66.6,79.4,35.6,0,64,79.4,0,65.8,1.85,65,1.8125,40.4,0,0,40.5,11.6,0,0,0,73,64,67.5,80.7,65.8,0,63,74.2,0,64.1,1.02,65,1.8125,33.9,0,0,42.4,85.9,20.7,4.3,1.6,65.8,65.8,47.1,64.8,30,100,1,0,58.6,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,206,70.4,0,25.86083,200,72,68,2123.706,70.1,68.4,30.2,2200,268,71.5,67.9,0,37.64448,260,169,70.1,87,38,56.0261,170.49965,1047,69.5,68.2,0,27.579224,1000,520,75.3,68.6,0,26.700434,520,619,71.1,67.9,0,42.16349,600,208,73.2,68.3,0,31.640717,200,127,71.4,68.4,0,49.119133,125,668,70.4,90.4,90.4,45.181934,668.3998,296,67.4,103.5,100,100,650,748,70.8,86.1,78,100,950,508,0,68.1,0,32.08678,500,509,70.7,68.3,0,33.698193,500,376,72.1,80.9,86.8,77.238235,373.8998,458,74.3,79.5,46,60.557495,445.19907,267,73.1,77.4,24.4,45.275833,270.3995,361,73.7,89.4,100,37.290894,350,165,72.6,68,0,39.330082,160,391,72.7,82.5,9.2,41.111824,385.49884,357,72.2,68,1.6,35.6396,366.97754,199,73.5,68.2,0,43.203083,195,578,72.2,80.2,34.4,41.955696,587.3581,250,72.5,67.8,0,51.960583,245,177,72.1,67.7,0,55.350853,175,266,71.7,75.2,9.4,56.19887,267.75018,450,72.2,68.9,6,47.223152,461.99857,537,74.1,67.7,0,58.139793,540,340,72.7,67.9,0,45.64581,335,309,72.4,68,0,40.146706,300,405,72.4,67.5,0,33.360092,400,199,73.9,67.9,0,41.727283,195,618,72.2,86.6,37.2,50.516754,630.8783,352,72.1,73.8,5.2,40.314808,365.15768,180,72.2,67.3,0,73.16169,175,398,72.3,81.8,29.2,61.241215,399.69867,354,72.8,67.5,0,39.56165,350,164,72.2,67.6,0,39.37462,160,339,73.3,67.6,0,53.76853,335,232,72.5,68.2,0,47.95289,230,296,73.6,67.5,0,47.29685,285,548,74.1,67.8,0,90.29522,550,1026,71.5,81.5,100,89.234505,1020,341,73.9,67.3,0,54.0018,335,351,72.3,82.1,78.8,75.458664,349.59985,256,72.1,67.6,0,53.31908,245,500,72,77.9,19.2,50.58635,493.91837,302,74,67.2,0,44.39313,296.8,346,72.4,67.3,0,45.609932,335,98,72,68.5,0,32.402306,100,346,72.4,67.7,0,51.181816,335,297,73.5,286.9,0,42.22819,301.5,686,72.5,80.7,42.4,53.554134,682.079,340,72.3,67.4,0,47.95328,335,204,72.2,67.1,0,36.088665,200,308,71.9,78,16.9,51.505123,322.04694,370,72.1,67.6,6.8,40.031876,383.31805,164,73.9,67.3,0,42.614834,160,414,74.2,67,0,60.59496,425.8997,235,73.2,67.6,0,41.279774,230,175,72.3,68.2,0,35.644413,150,199,72,67.9,0,43.26349,195,985,72.3,78.9,93.6,67.463104,981.5996,580,72.1,66.9,0.2,69.39116,575,336,73.2,67.2,0,40.96799,335,253,72.8,67.2,0,49.11823,250,178,72.4,67.2,0,59.846783,175,193,73.3,67.7,0,27.729338,190,192,72.5,67.1,0,41.702408,185,624,74.3,67,0,48.800583,620.00037,428,72.2,79.8,23.2,50.06557,434.1982,230,72.3,80.1,27.6,57.305016,227.99982,874,72.2,74.9,25.6,99.94412,880,127.1,125.8,136.6,131,136.9,131.9,11,0.1,29.44
20170126,1220,58.8,62.9,21.41372328,66.82373333,1,77.6,76.7,0.15,77.9,79.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.9,66,78.4,35.2,0,64,78.4,0,65.3,1.85,65,1.8125,40.1,0,0,40.1,11.5,0,0,0,73,65.1,68.1,81.1,68.7,0,63,71.2,0,64.9,1,65,1.8125,33.9,0,0,38.7,86.4,19.7,4.4,0.7,68.7,68.7,45.3,64.8,30,100,0.6,0,58.6,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,207,70.3,0,25.86083,200,72,68,2123.706,70,67.9,30.4,2200,268,71.5,67.6,0,37.64448,260,170,70.1,86.8,38,56.013786,170.49965,1047,69.6,67.9,0,27.579224,1000,515,75.3,68.3,0,26.700434,520,621,71.2,67.8,0,42.16349,600,210,73.1,68.1,0,31.640717,200,127,71.6,68.2,0,49.562645,125,625,70.7,90,80.4,44.103355,629.52,298,67.4,102.7,100,100,650,753,70.9,85.3,72,100,950,507,0,67.9,0,32.08678,500,509,70.8,68.1,0,33.698193,500,376,72.1,81.3,86.8,77.238235,373.8998,442,74.3,79.9,42,60.557495,445.19907,268,73.1,77.8,24.4,45.275833,270.3995,361,73.8,89.5,100,37.290894,350,165,72.6,68.3,0,39.330082,160,393,72.7,78.1,5.2,41.111824,385.49884,357,72.2,68.3,1.6,35.6396,366.97754,199,73.6,68.5,0,43.203083,195,580,72.2,80.6,34.4,41.955696,587.3581,249,72.5,68.2,0,51.960583,245,177,72.1,68.2,0,55.350853,175,296,71.8,77.7,9.4,57.271854,291.4108,447,72.1,76.3,8,47.223152,461.99857,538,74,68.1,0,58.139793,540,339,72.8,68.3,0,45.64581,335,309,72.4,68.2,0,40.146706,300,404,72.4,67.8,0,33.360092,400,199,73.9,68.2,0,41.727283,195,617,72.2,86.8,37.2,50.516754,630.8783,350,72.2,73.9,3.2,40.314808,365.15768,181,72.2,67.9,0,73.16169,175,372,72.3,82,25.2,58.59485,374.21857,356,72.6,67.9,0,38.937187,350,164,72.2,68.1,0,39.37462,160,339,73.4,68.1,0,53.76853,335,231,72.5,68.5,0,47.392036,230,293,73.5,67.8,0,45.793255,285,551,74.2,68.2,0,90.29522,550,1028,71.6,81.9,100,89.234505,1020,344,74,67.7,0,54.0018,335,351,72.4,82.1,72.8,75.458664,349.59985,258,72,68.1,0,53.31908,245,499,72.2,78.2,15.2,50.58635,493.91837,299,74,67.6,0,43.39846,296.8,350,72.7,67.7,0,45.609932,335,99,72.2,69.9,0,32.402306,100,345,72.4,68,0,51.181816,335,253,73.4,287,0,40.733387,258.90012,646,72.5,80.7,38.4,52.475792,646.23883,340,72.4,67.8,0,47.95328,335,208,72.2,67.5,0,36.088665,200,318,72,78.1,14.9,51.505123,322.04694,369,72.1,67.8,6.8,40.031876,383.31805,164,73.9,67.6,0,42.614834,160,495,74.3,67.6,0,62.6967,486.5003,236,73.3,67.9,0,41.279774,230,168,72.3,68,0,35.644413,150,199,71.9,75.4,4.1,43.26349,195,992,72.3,79.5,91.6,67.463104,981.5996,594,72.2,67.5,0,69.76647,575,336,73.3,67.4,0,40.96799,335,252,72.8,67.5,0,49.11823,250,177,72.5,67.4,0,59.846783,175,191,73.3,67.8,0,27.729338,190,191,72.5,67.5,0,41.702408,185,692,74.3,67.5,0,51.671917,692.00085,427,72.2,80.1,23.2,50.06557,434.1982,230,72.2,79.9,27.2,57.305016,227.99982,874,72.3,75,22.8,99.94412,880,125.6,125.1,135.3,129,135.5,131.1,16.8,-1.5,29.44
20170126,1225,59.8,52.2,20.62514462,66.82373333,1,77.6,76.7,0.15,77.9,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.2,66.3,78.4,37.4,0,64,78.4,0,65.5,1.8,65,1.8125,39.1,0,0,40,11.4,0,0,0,73,65.1,68.5,80.8,72.5,0,63,69.7,0,65,1,65,1.8125,33.5,0,0,36.1,85.9,19.2,4.8,0.8,72.5,72.5,38.8,64.8,30,100,0.9,0,58.6,0.05,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,207,70.2,0,25.86083,200,72,68,2123.706,70.2,68.1,30.6,2200,266,71.6,67.6,0,37.64448,260,170,70.1,86.4,38,56.629326,170.49965,1037,69.8,67.9,0,27.579224,1000,522,75.3,68.3,0,24.808765,520,615,71.4,67.7,0,42.16349,600,208,73.1,68.1,0,31.640717,200,129,71.7,68.1,0,50.63447,125,606,70.8,89.5,74.4,44.767097,610.8001,292,67.4,102,100,100,650,745,71,71,0,100,950,505,0,67.8,0,32.08678,500,507,70.8,68,0,33.698193,500,378,72.2,81.2,84.8,77.1573,373.8998,425,74.3,79.6,38,59.15811,421.53876,268,73.2,77.7,22.4,45.275833,270.3995,363,73.8,89.2,100,37.290894,350,165,72.6,68.5,0,39.330082,160,353,72.7,70,1.2,39.63935,357.21875,356,72.2,73.1,1.6,35.6396,366.97754,199,73.4,68.7,0,42.795815,195,579,72.2,80.7,34.4,41.955696,587.3581,244,72.6,68.4,0,52.41701,245,177,72.1,68.4,0,55.350853,175,295,71.8,77.8,11.4,56.88941,291.4108,449,72.1,76.3,8,47.223152,461.99857,539,74,68.4,0,58.139793,540,341,72.9,68.6,0,45.64581,335,309,72.4,68.5,0,40.146706,300,407,72.4,68.1,0,33.360092,400,200,74,68.4,0,41.727283,195,607,72.1,86.9,39.2,50.516754,630.8783,354,72.2,69.1,3.2,40.314808,365.15768,183,72.2,68.2,0,73.16169,175,370,72.2,81.5,25.6,58.59485,374.21857,356,72.4,68.2,0,38.937187,350,164,72.2,68.3,0,39.37462,160,339,73.5,68.3,0,53.18163,335,231,72.6,68.8,0,47.739765,230,297,73.5,68.1,0,45.793255,285,558,74.3,68.5,0,88.36748,550,1029,71.7,81.7,100,89.234505,1020,343,74,68,0,54.0018,335,340,72.4,81.7,68.8,74.195984,336.99976,260,72.2,68.3,0,53.31908,245,468,72.3,78.2,10.8,47.722504,472.07843,301,74.1,67.9,0,43.12611,296.8,347,72.6,67.9,0,45.17245,335,100,72.3,71.6,0,32.402306,100,350,72.4,68.3,0,51.181816,335,234,73.4,286.7,0,39.30865,237.60011,610,72.5,80.6,34.4,51.18838,610.3987,343,72.4,68.1,0,47.95328,335,205,72.2,67.8,0,36.088665,200,320,72.1,78.1,12.9,51.505123,322.04694,369,72.1,68,6.8,40.031876,383.31805,164,73.9,67.9,0,42.614834,160,546,74.4,67.9,0,64.2811,547.1001,236,73.5,68.2,0,41.279774,230,161,72.2,68.1,0,34.59281,150,210,72,82.8,6.1,44.392574,215.23491,948,72.4,79.8,87.6,66.00743,948.31976,584,72.2,67.8,0,69.307755,575,336,73.4,67.7,0,40.96799,335,253,72.8,67.8,0,49.11823,250,178,72.5,67.7,0,59.846783,175,193,73.3,67.9,0,27.729338,190,191,72.5,67.8,0,41.702408,185,730,74.2,67.8,0,54.28883,728.0001,428,72.2,80.1,23.2,50.06557,434.1982,230,72.2,79.7,25.6,57.305016,224.6398,878,72.3,74.4,18.8,99.94412,880,125,124.2,134.9,128,134.3,130.4,18.7,-0.1,29.44
