20170126,1230,59.9,49.7,20.36780798,66.82373333,1,77.6,76.7,0.15,77.9,79.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64,66.2,78.4,38.6,0,64,78.4,0,65.3,1.85,65,1.8125,37.3,0,0,39.9,11.4,0,0,0,73,64.6,68,80.9,74.3,0,63,73.2,0,64.6,0.99,65,1.8125,32.8,0,0,35.7,86.1,20.3,4.4,0.9,74.3,74.3,35.7,64.8,30,100,0.7,0,58.6,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,207,70.1,0,25.86083,200,72,68,2123.706,70.5,67.9,29.7,2200,267,71.3,67.5,0,37.64448,260,172,70.1,85.9,38,56.629326,170.49965,1053,69.9,67.8,0,27.579224,1000,512,75.3,68.2,0,24.808765,520,619,71.6,67.6,0,42.16349,600,209,73,68,0,31.640717,200,131,71.8,68,0,50.63447,125,610,70.5,89.3,76.4,44.767097,610.8001,296,67.4,101.8,100,100,650,752,70.8,68.6,0,100,950,507,0,67.7,0,32.08678,500,509,70.6,67.9,0,33.698193,500,376,72.2,80.8,84.8,77.1573,373.8998,423,74.2,79.1,37.6,59.15811,421.53876,267,73.2,77.3,22.4,45.275833,270.3995,363,73.8,88.8,100,37.290894,350,165,72.6,68.6,0,39.330082,160,339,72.6,69,0,41.20785,335,358,72.2,68.9,1.6,35.6396,366.97754,199,73.5,68.8,0,42.795815,195,579,72.2,80.4,34.4,41.955696,587.3581,250,72.5,68.3,0,51.887966,245,177,72.1,68.3,0,55.350853,175,294,71.9,77.8,11.4,56.88941,291.4108,447,72.1,78.5,8,47.223152,461.99857,538,74,68.3,0,58.139793,540,341,72.8,68.5,0,45.64581,335,309,72.4,68.6,0,40.146706,300,406,72.5,68.2,0,33.360092,400,198,74.1,68.5,0,41.727283,195,603,72.1,86.8,39.2,50.516754,630.8783,356,72.1,70.2,5.2,40.314808,365.15768,181,72.2,67.9,0,73.16169,175,371,72.2,81.1,25.6,58.59485,374.21857,356,72.3,68.1,0,38.484146,350,164,72.2,68.3,0,39.37462,160,336,73.6,68.3,0,52.73888,335,231,72.5,68.8,0,48.2221,230,289,73.6,68.1,0,45.38419,285,556,74.3,68.4,0,88.36748,550,1036,71.8,81.4,100,89.234505,1020,342,74,67.9,0,54.0018,335,326,72.3,81.2,66.8,73.13836,325.29962,258,72.3,68.2,0,53.31908,245,450,72.4,72.8,4.8,47.018887,450.23856,347,74.1,67.8,0,47.60213,342.3999,346,72.6,67.9,0,45.17245,335,99,72.4,69.2,0,32.402306,100,348,72.4,68.3,0,51.181816,335,196,73.4,286.6,0,36.78617,195,604,72.5,80.1,30.4,50.110035,574.55853,341,72.4,68,0,47.95328,335,207,72.2,67.8,0,36.088665,200,293,72.2,77.9,10.9,48.75951,294.74738,371,72.1,67.9,6.8,40.47327,383.31805,164,73.9,68,0,42.614834,160,609,74.5,67.7,0,65.865486,607.7,234,73.5,68.3,0,41.279774,230,160,72.1,68,0,34.59281,150,210,72.1,72.8,4.1,44.392574,215.23491,930,72.5,79.2,83.6,65.23441,915.0398,579,72.2,67.5,0,69.307755,575,336,73.5,67.8,0,40.96799,335,253,72.8,68,0,49.11823,250,176,72.5,67.8,0,59.846783,175,191,73.3,67.9,0,27.729338,190,190,72.3,67.8,0,41.702408,185,727,73.7,67.6,0,54.228252,728.0001,427,72.2,79.8,23.2,50.06557,434.1982,229,72.2,79.3,25.6,57.305016,224.6398,874,72.2,73.7,20,99.94412,880,125.5,124.1,135,128,134.2,129.9,20.3,-0.1,29.44
20170126,1235,59.4,49.6,20.12780337,66.82373333,1,77.6,76.7,0.15,77.9,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70,63.9,65.9,78.9,37.8,0,64,78.9,0,65.2,1.85,65,1.8125,36.5,0,0,39.9,11.5,0,0,0,73,64.8,68.3,80.4,77.8,0,63,73.4,0,65,1,65,1.8125,32.2,0,0,34.7,85.6,20.4,4.7,0.9,77.8,77.8,33.5,64.8,30,100,0.9,0,58.6,0.05,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,208,70,0,25.86083,200,72,68,2123.706,70.7,67.8,29.8,2200,266,71,67.2,0,37.64448,260,171,70,86.1,40,56.629326,170.49965,1059,70.1,67.5,0,27.579224,1000,512,75.3,68,0,25.542692,520,617,71.8,67.4,0,42.16349,600,208,73,67.8,0,31.640717,200,130,71.7,67.8,0,50.63447,125,616,70.2,89.4,78.4,44.838215,610.8001,296,67.4,101.7,100,100,650,748,70.4,78,19.3,100,950,508,0,67.5,0,32.08678,500,508,70.5,67.7,0,33.698193,500,379,72.1,81,86.8,77.1573,373.8998,427,74.2,79.2,37.6,59.15811,421.53876,269,73.1,77.5,24.4,45.275833,270.3995,366,73.8,89,100,37.290894,350,165,72.6,68.7,0,39.330082,160,343,72.4,68.8,0,41.20785,335,358,72.2,68.7,1.6,35.6396,366.97754,200,73.7,68.8,0,42.179417,195,580,72.3,80.2,30.8,41.955696,587.3581,252,72,68.5,0,51.887966,245,178,72.1,68.4,0,55.350853,175,295,71.9,78.2,13.4,56.88941,291.4108,451,72.2,70.1,6,47.223152,461.99857,540,73.9,68.4,0,58.139793,540,342,72.8,68.6,0,45.64581,335,309,72.3,68.6,0,40.146706,300,404,72.5,68.2,0,33.360092,400,265,74.4,68.6,0,44.913982,258.9001,636,72.1,86.2,39.2,50.516754,630.8783,366,72.1,74.8,5.2,40.314808,365.15768,183,72.2,68.2,0,73.16169,175,373,72.2,81.1,25.6,58.59485,374.21857,356,72.2,68.2,0,37.431126,350,164,72.2,68.4,0,39.37462,160,338,73.6,68.4,0,52.73888,335,233,72.5,68.9,0,48.2221,230,291,73.6,68.2,0,45.38419,285,556,74.1,68.5,0,86.96849,550,1035,71.9,81.4,100,89.234505,1020,345,74,68.1,0,54.0018,335,328,72.3,81.1,62.8,73.13836,325.29962,261,72.4,68.4,0,53.31908,245,429,72.6,69.1,0,45.981976,420,366,74.1,68,0,47.081112,365.1999,348,72.5,68,0,45.17245,335,99,72.5,68.6,0,32.402306,100,351,72.4,68.4,0,51.181816,335,198,73.4,286.8,0,36.78617,195,580,72.4,80.1,28.4,50.110035,574.55853,344,72.4,68.1,0,47.95328,335,206,72.2,67.9,0,36.088665,200,297,72.2,78.1,10.9,48.75951,294.74738,373,72.1,68,6.8,40.47327,383.31805,164,74,68.1,0,42.614834,160,646,74.4,67.9,0,66.619965,638,236,73.5,68.3,0,41.279774,230,164,72.1,68.1,0,34.59281,150,197,72.3,69.4,0,43.068073,195,930,72.5,79.3,81.6,65.2043,915.0398,589,72.2,67.8,0,69.307755,575,336,73.5,67.9,0,40.96799,335,256,72.7,68.1,0,49.11823,250,179,72.4,67.9,0,59.846783,175,192,73.2,68,0,27.729338,190,193,72,67.9,0,41.702408,185,598,73.2,67.9,0,45.84444,584.0001,433,72.1,79.7,25.2,50.06557,434.1982,232,72.1,79.4,27.6,56.865616,224.6398,886,72.1,74.3,22,99.94412,880,126,124.5,135.5,128,134.4,129.7,20.8,0,29.44
20170126,1240,59.5,48.1,19.99350393,66.82373333,1,77.6,76.7,0.15,78,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70.1,64.3,65.9,78.4,37,0,64,78.4,0,65.4,1.85,65,1.8125,35.6,0,0,40.1,11.5,0,0,0,73,64.3,68.2,79.7,80.4,0,63,72.2,0,64.6,1.01,65,1.8125,31.7,0,0,34,85,20.1,4.3,0.7,80.4,80.4,33.5,64.8,30,100,1,0,58.6,0.05,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,207,69.9,0,25.86083,200,72,68,2123.706,70.9,67.7,30,2200,267,71,67.2,0,37.64448,260,172,70,86.4,40,56.629326,170.49965,1049,70.2,67.5,0,27.579224,1000,519,75.3,67.9,0,26.917511,520,623,72,67.4,0,42.16349,600,210,73,67.8,0,31.640717,200,131,71.6,67.8,0,50.63447,125,620,70.3,89.5,75.6,44.399666,610.8001,299,67.3,101.9,100,100,650,754,70.4,78.8,15.3,100,950,508,0,67.5,0,32.08678,500,509,70.4,67.7,0,33.698193,500,379,72.1,80.9,86.8,77.147194,373.8998,427,74.2,79.2,37.6,59.15811,421.53876,270,73.1,77.5,24.4,45.275833,270.3995,365,73.9,89,100,37.290894,350,165,72.6,68.7,0,39.330082,160,343,72.2,68.8,0,41.20785,335,362,72.2,68.6,1.6,35.6396,366.97754,200,73.8,68.9,0,42.179417,195,589,72.3,79.4,26.8,41.73193,551.51794,283,71.6,76.4,11.1,54.636932,295.59622,178,72.1,68.4,0,55.350853,175,296,72,78.5,12.2,56.88941,291.4108,451,72.1,77.9,8,47.223152,461.99857,542,74,68.4,0,58.139793,540,346,72.8,68.6,0,45.64581,335,309,72.3,68.7,0,40.146706,300,405,72.5,68.3,0,33.360092,400,308,74.5,68.6,0,46.553516,301.5,619,72.1,86.3,39.2,50.516754,630.8783,351,72.2,71.6,3.2,40.314808,365.15768,184,72.2,68.1,0,73.16169,175,375,72.2,81.2,25.6,58.59485,374.21857,357,72.2,68.2,0,37.431126,350,165,72.2,68.4,0,39.37462,160,340,73.5,68.4,0,52.73888,335,234,72.5,69,0,48.2221,230,292,73.7,68.3,0,45.38419,285,558,74.1,68.5,0,85.88896,550,1053,71.9,81.4,100,89.234505,1020,346,74,68,0,54.0018,335,315,72.3,81,59.6,72.01597,312.6996,262,72.3,68.3,0,53.31908,245,429,72.6,68.6,0,45.981976,420,408,74.1,68,0,50.27827,410.79987,346,72.5,68,0,45.17245,335,101,72.6,68.6,0,32.402306,100,353,72.4,68.5,0,51.181816,335,199,73.4,286.8,0,36.78617,195,545,72.4,79.9,24.4,48.822624,541.2782,345,72.5,68.1,0,47.95328,335,208,72.2,67.9,0,36.088665,200,297,72.3,78,8.1,48.75951,294.74738,373,72.2,68,4.8,40.47327,383.31805,164,74,68.1,0,42.614834,160,708,74.5,67.9,0,68.06424,698.6,236,73.5,68.4,0,41.279774,230,167,72,68.1,0.8,34.59281,150,198,72.1,69,0.9,43.068073,195,876,72.6,79.2,77.6,62.413414,879.1999,586,72.2,67.7,0,68.85947,575,337,73.5,68,0,40.96799,335,260,72.8,68.1,0,49.11823,250,181,72.4,67.9,0,59.325844,175,187,73.1,68,0,29.08019,190,195,72.1,67.9,0,41.702408,185,304,73,67.9,0,31.536224,300,442,72.1,79.6,25.2,50.06557,434.1982,232,72.1,79.4,27.6,55.19346,224.6398,900,72.1,74.2,22,97.217255,880,125.8,124.8,135.9,128,134.7,129.8,20.9,0,29.44
20170126,1245,59.7,46.6,19.9022896,66.82373333,1,77.6,76.7,0.15,78,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70.1,64.3,66.2,78.4,38,0,64,78.4,0,65.5,1.85,65,1.8125,34.8,0,0,39.9,11.5,0,0,0,73,64.2,67.8,79.6,82.2,0,63,72.8,0,64.7,0.99,65,1.8125,31.1,0,0,34.1,84.9,20.3,4.6,1.1,82.2,82.2,33.7,64.8,30,100,1.3,0,58.6,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,209,70,0,25.86083,200,72,68,2123.706,70.9,67.9,30.1,2200,266,71,67.4,0,37.64448,260,172,70,86.6,40,56.629326,170.49965,1052,70.3,67.7,0,27.579224,1000,516,75.3,68.1,0,24.643373,520,617,72.2,67.5,0,42.16349,600,208,72.9,67.9,0,31.640717,200,131,71.7,67.9,0,50.63447,125,574,70.5,89.6,67.6,41.460236,573.3597,295,67.2,102.2,100,100,650,750,70.5,78,9.3,100,950,507,0,67.6,0,32.08678,500,508,70.5,67.8,0,33.698193,500,379,72.1,80.8,86.8,77.147194,373.8998,426,74.2,79,37.6,59.15811,421.53876,269,73.1,77.3,24.4,45.275833,270.3995,365,73.9,89,100,37.290894,350,165,72.5,68.6,0,39.330082,160,342,72.2,68.5,0,41.20785,335,359,72.1,68.4,3.6,35.6396,366.97754,200,73.9,68.7,0,42.179417,195,525,72.4,79.4,20.8,39.304096,518.23816,296,71.9,80.3,9.1,54.6888,295.59622,177,72.1,68.1,0,55.350853,175,294,72.1,78.5,10.2,56.88941,291.4108,447,72.2,72.2,6,47.223152,461.99857,537,73.9,68.2,0,58.139793,540,341,72.8,68.4,0,45.64581,335,309,72.4,68.6,0,40.146706,300,404,72.5,68.1,0,33.360092,400,342,74.6,68.4,0,50.47916,344.0999,615,72.1,86.3,39.2,50.516754,630.8783,354,72.2,68.6,3.2,40.314808,365.15768,182,72.2,67.8,0,73.16169,175,371,72.1,81,27.6,58.59485,374.21857,355,72.2,68,0,37.431126,350,164,72.1,68.2,0,39.37462,160,337,73.6,68.1,0,52.73888,335,231,72.6,68.8,0,48.2221,230,290,73.7,68.1,0,45.38419,285,553,74,68.3,0,86.29654,550,1054,72,81.3,100,89.234505,1020,344,73.9,67.8,0,54.0018,335,301,72.3,80.5,55.6,71.184975,300.09955,259,72.2,68,0,53.31908,245,426,72.5,68.2,0,45.981976,420,454,74.1,67.7,0,55.393726,456.39987,346,72.6,67.8,0,45.17245,335,99,72.7,68.4,0,32.402306,100,350,72.4,68.3,0,51.181816,335,197,73.3,286.9,0,36.78617,195,544,72.4,79.8,20.4,48.822624,541.2782,343,72.5,67.9,0,47.95328,335,204,72.3,67.7,0,36.088665,200,270,72.3,77.3,4.1,47.08347,271.08676,371,72.2,67.7,4.8,40.47327,383.31805,164,74,67.9,0,42.614834,160,762,74.5,67.6,0,69.8642,759.19995,235,73.6,68.3,0,41.279774,230,166,71.9,68.5,3.6,34.59281,150,197,71.9,75,4.9,43.068073,195,880,72.6,79,75.6,62.543922,879.1999,586,72.2,67.4,0,68.85947,575,337,73.5,67.9,0,40.96799,335,258,72.8,68,0,49.11823,250,181,72.4,67.9,0,59.325844,175,193,73.1,67.9,0,29.522287,190,195,72.2,67.7,0,41.702408,185,309,72.8,67.7,0,31.378725,300,438,72,79.5,27.2,50.06557,434.1982,231,72.1,79.3,27.6,55.19346,224.6398,893,72.1,74,22,94.903885,880,125.7,124.7,136.1,129,135,129.9,20,0.1,29.44
20170126,1250,60.3,44.8,19.94728625,66.82373333,1,77.6,76.7,0.15,78,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.1,65.9,77.9,37.9,0,64,77.9,0,65.1,1.85,65,1.8125,34.4,0,0,39.7,11.4,0,0,0,73,64.6,67.9,80,84.6,0,63,72.9,0,64.8,1,65,1.8125,30.7,0,0,33.7,85.3,20.5,4.3,0.7,84.6,84.6,32.4,64.8,30,100,0.6,0,58.6,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,205,70,0,25.86083,200,72,68,2123.706,70.7,67.8,30.2,2200,265,71.1,67.4,0,37.64448,260,170,70,86.6,40,56.629326,170.49965,1043,70.4,67.7,0,27.579224,1000,519,75.3,68.1,0,24.643373,520,616,72.4,67.6,0,42.16349,600,208,72.8,67.9,0,31.640717,200,130,72,67.9,0,50.63447,125,551,70.7,89.6,59.6,41.732845,554.6397,294,67.2,102.4,100,100,650,750,70.5,77,5.3,100,950,506,0,67.6,0,32.08678,500,507,70.5,67.8,0,33.698193,500,378,72,80.8,88.8,77.13708,373.8998,417,74.2,79.1,37.6,59.07911,421.53876,268,73.1,77.4,24.4,45.275833,270.3995,364,73.9,89,100,37.290894,350,165,72.5,68.4,0,39.330082,160,340,72.1,68.4,1.2,41.20785,335,359,72.2,72.6,1.6,35.6396,366.97754,199,74,68.6,0,42.179417,195,521,72.4,79,16.8,39.304096,518.23816,269,72.2,69.9,3.9,52.935684,271.9363,177,72.1,68,0,55.350853,175,293,72.2,78.4,8.2,56.88941,291.4108,447,72.1,76.2,8,47.223152,461.99857,541,73.9,68.1,0,58.21833,540,339,72.9,68.3,0,45.64581,335,309,72.4,68.4,0,40.146706,300,405,72.5,67.9,0,33.360092,400,368,74.6,68.2,0,52.22261,365.3999,608,72,86.3,41.2,50.516754,630.8783,346,72,71.9,7.2,40.314808,365.15768,182,72.2,67.7,0,73.16169,175,372,72.1,81,27.6,58.676815,374.21857,357,72.1,67.8,0,37.431126,350,164,72.1,68.1,0,39.37462,160,337,73.7,68,0,52.73888,335,232,72.7,68.7,0,48.2221,230,292,73.6,67.9,0,45.38419,285,556,73.9,68.2,0,86.29654,550,1036,72,81.4,100,89.234505,1020,343,73.9,67.7,0,54.0018,335,300,72.2,80.2,54.4,71.184975,300.09955,258,72.2,67.9,0,53.31908,245,431,72.4,68,0,47.79657,420,483,74.1,67.6,0,56.51865,479.1999,348,72.7,67.6,0,45.17245,335,100,72.7,68.3,0,32.402306,100,349,72.5,68.2,0,51.181816,335,196,73.3,286.7,0,36.78617,195,508,72.4,79.7,16.4,47.744278,505.43808,345,72.5,67.8,0,47.95328,335,204,72.2,67.5,0,36.088665,200,245,72.3,76,0.1,45.41846,245.60666,371,72.2,67.6,4.8,40.47327,383.31805,163,74.1,67.8,0,42.614834,160,825,74.7,67.6,0,71.96594,819.7999,235,73.8,68.2,0,41.279774,230,164,71.9,81.3,7.6,34.59281,165.5988,213,72,82.5,6.9,44.56628,215.23491,846,72.7,78.9,71.6,61.359303,845.92004,583,72.2,67.4,0,68.85947,575,337,73.7,67.8,0,40.96799,335,258,72.8,67.9,0,49.11823,250,181,72.4,67.7,0,59.325844,175,193,73.2,67.7,0,29.522287,190,195,72.1,67.6,0,41.702408,185,307,72.8,67.6,0,30.930456,300,437,72,79.7,27.2,50.06557,434.1982,231,72.1,79.3,27.6,55.19346,224.6398,894,72.1,74,22,94.903885,880,125.5,124.5,136.1,130,135,130.1,17.4,1.4,29.44
20170126,1255,60.1,44.8,19.86528197,66.82373333,1,77.6,76.7,0.15,78,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.5,65.8,77.4,37.4,0,64,77.4,0,64.6,1.85,65,1.8125,33.9,0,0,39.6,11.3,0,0,0,73,63.7,67.6,80.3,86,0,63,72.1,0,64.2,1.01,65,1.8125,30.2,0,0,32.6,85.6,20.1,4.3,1.4,86,86,32,64.8,30,100,0.6,0,58.6,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,207,70,0,25.86083,200,72,68,2123.706,70.4,67.6,29.4,2200,268,71.1,67.2,0,37.64448,260,172,70,86.6,40,56.629326,170.49965,1048,70.5,67.6,0,27.579224,1000,510,75.3,68,0,25.087864,520,620,72.5,67.5,0,42.16349,600,211,72.8,67.8,0,31.640717,200,131,72.1,67.8,0,50.63447,125,557,70.5,89,59.6,42.40844,554.6397,300,67.2,102.3,100,100,650,756,70.5,69.8,1.3,100,950,507,0,67.5,0,32.08678,500,509,70.5,67.7,0,33.698193,500,378,71.9,80.7,93.2,77.13708,373.8998,418,74.2,79,37.6,59.07911,421.53876,268,73.1,77.3,24.4,45.275833,270.3995,364,73.9,89,100,37.290894,350,165,72.5,68.4,0,39.330082,160,341,72,68.3,3.2,41.20785,335,360,72.2,68.7,1.6,35.6396,366.97754,211,74.1,68.5,0,44.98624,216.2999,481,72.3,78.5,14.8,38.196465,482.398,273,72,79.4,7.9,52.935684,271.9363,177,72.1,67.9,0,55.350853,175,291,72.2,78.1,8.2,56.88941,291.4108,448,72.1,78.5,8,47.223152,461.99857,541,73.9,68,0,58.21833,540,341,72.8,68.2,0,45.64581,335,309,72.3,68.3,0,40.146706,300,404,72.5,67.9,0,33.360092,400,412,74.6,68.1,0,54.774277,407.99994,606,72,86.9,41.2,50.516754,630.8783,350,72.1,75.1,5.2,40.314808,365.15768,182,72.2,67.6,0,73.16169,175,373,72.1,81,27.6,58.676815,374.21857,356,72.1,67.8,0,37.431126,350,164,72.1,68,0,39.37462,160,339,73.7,68,0,53.11985,335,232,72.7,68.6,0,48.2221,230,292,73.5,67.9,0,45.38419,285,556,73.9,68.2,0,86.29654,550,1033,72,81.3,100,89.234505,1020,344,73.8,67.6,0,54.0018,335,290,72.2,80,52,70.13814,287.49948,259,72.2,67.9,0,53.31908,245,428,72.2,67.9,0,47.32749,420,525,74.1,67.5,0,60.33156,524.79987,347,72.5,67.6,0,45.17245,335,99,72.6,68.2,0,32.402306,100,349,72.5,68.1,0,51.181816,335,197,73.3,286.8,0,36.78617,195,478,72.4,79.8,12.4,46.897007,469.59796,344,72.5,67.7,0,47.95328,335,205,72.2,67.5,0,36.088665,200,250,72.3,68.3,0,45.815414,245,370,72.2,67.6,4.8,40.47327,383.31805,181,74.1,67.7,0,44.774548,182.79988,837,74.6,67.5,0,72.56952,840,234,73.8,68.1,0,41.279774,230,167,71.9,84,11.6,35.742233,182.39886,212,72.1,80.5,4.9,44.56628,215.23491,850,72.7,78.9,69.6,61.359303,845.92004,587,72.2,67.3,0,68.85947,575,337,73.6,67.7,0,40.96799,335,258,72.8,67.8,0,49.11823,250,181,72.3,67.7,0,59.325844,175,194,73.1,67.7,0,29.522287,190,194,72.1,67.6,0,41.702408,185,305,72.7,67.5,0,30.930456,300,437,72,79.7,27.2,50.06557,434.1982,231,72,79.7,29.6,55.19346,227.75984,892,72,74.2,24,94.903885,880,125.7,124.4,135.8,130,134.8,130,17.4,0.3,29.41
20170126,1300,59.6,45.1,19.68337376,66.82373333,1,77.6,76.7,0.15,78,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.7,65.7,77.4,36.4,0,64,77.4,0,64.7,1.85,65,1.8125,33.3,0,0,39.5,11.3,0,0,0,73,63.4,67.4,80.4,86.8,0,63,70.9,0,63.9,1,65,1.8125,29.8,0,0,32.8,85.9,19.7,4.6,0.3,86.8,86.8,31.9,64.8,30,100,0.5,0,58.6,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,203,69.7,0,25.86083,200,72,68,2123.706,70.2,67.6,30.5,2200,266,71,67,0,37.64448,260,170,70,86.5,40,56.629326,170.49965,1055,70.6,67.3,0,27.579224,1000,518,75.3,67.8,0,25.439322,520,615,72.6,67.2,0,42.16349,600,208,72.7,67.5,0,31.640717,200,130,72,67.5,0,50.178635,125,554,70.3,89.3,59.6,42.396587,554.6397,295,66.6,102,100,100,650,750,70.4,68.1,0,100,950,506,0,67.3,0,32.08678,500,508,70.5,67.5,0,33.698193,500,388,71.9,80.1,97.2,78.11836,386.49988,422,74.2,78.6,37.6,59.575672,421.53876,269,73,76.9,26.4,45.275833,270.3995,366,73.9,88.6,100,37.290894,350,165,72.5,68.2,0,39.330082,160,366,71.8,78.6,9.6,42.626972,361.258,360,72.2,68.1,1.6,35.6396,366.97754,239,74.1,68.3,0,45.855804,237.59988,458,72.3,78.2,10.8,37.312595,446.55786,274,72.1,69.2,5.9,52.935684,271.9363,178,72,67.6,0,55.350853,175,290,72.2,77.7,8.2,56.88941,291.4108,450,72.2,74.7,6,47.223152,461.99857,542,73.9,67.7,0,58.21833,540,341,72.8,67.9,0,45.64581,335,309,72.2,68.1,0,40.146706,300,404,72.4,67.6,0,33.79587,400,463,74.6,67.8,0,56.078976,450.5999,611,72,86.9,41.2,51.03873,630.8783,358,72.1,74.7,5.2,40.314808,365.15768,184,72.1,67.2,0,73.16169,175,377,72.1,80.7,27.6,58.676815,374.21857,358,72,67.5,0,37.431126,350,164,72.1,67.7,0,39.37462,160,341,73.6,67.6,0,53.11985,335,234,72.6,68.4,0,48.2221,230,295,73.5,67.6,0,45.38419,285,550,73.7,67.8,0,82.16568,528.6998,1027,72.1,80.9,98,89.234505,1020,348,73.8,67.3,0,54.0018,335,291,72.2,79.7,52,70.13814,287.49948,260,72.2,67.5,0,53.31908,245,431,72,67.5,0,47.32749,420,546,74.1,67.1,0,61.101246,540,347,72.4,67.3,0,45.17245,335,100,72.5,68,0,32.402306,100,350,72.5,67.9,0,51.181816,335,198,73.3,286.8,0,36.78617,195,480,72.4,79.6,8.4,46.897007,433.7578,345,72.4,67.4,0,47.95328,335,205,72.2,67.2,0,36.088665,200,250,72.2,67.4,0,46.2234,245,373,72.2,67.2,4.8,40.47327,383.31805,202,74,67.4,0,45.743786,205.59988,845,74.5,67.1,0,72.56952,840,235,73.7,67.9,0,41.279774,230,180,72,84,11.2,36.182438,182.39886,214,72.3,72.1,0.9,44.56628,215.23491,846,72.6,78.5,69.6,61.359303,845.92004,584,72.2,66.9,0,68.85947,575,337,73.5,67.5,0,40.96799,335,259,72.8,67.6,0,49.11823,250,181,72.3,67.5,0,59.325844,175,194,73,67.5,0,29.522287,190,195,72,67.3,0,41.702408,185,306,72.7,67.3,0,30.930456,300,438,72,79.5,27.2,50.06557,434.1982,231,72,79.3,29.6,55.19346,227.75984,895,72,73.9,24,94.41216,880,125.9,124.6,135.3,128,134.7,130,17.4,-0.1,29.41
20170126,1305,59.4,44.2,19.488967,66.913975,1,77.6,76.7,0.15,78.1,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.5,66,78.4,36.2,0,64,78.4,0,65.5,1.8,65,1.8125,32.7,0,0,40,11.5,0,0,0,73,63.4,67,80.4,87.6,0,63,75.1,0,63.6,0.99,65,1.8125,29.4,0,0,32.9,86.1,21.2,4.4,1.1,87.6,87.6,32.1,64.8,30,100,0.4,0,58.6,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,206,69.8,0,25.86083,200,72,68,2123.706,70.3,67.8,30.4,2200,265,70.9,67.2,0,37.64448,260,177,69.9,87.2,45.2,57.62649,177.49968,1047,70.6,67.5,0,27.579224,1000,521,75.3,67.9,0,26.16291,520,617,72.7,67.3,0,42.16349,600,208,72.7,67.7,0,31.640717,200,129,72,67.6,0,50.178635,125,553,70.1,89.3,62,42.396587,554.6397,294,67.2,101.7,100,100,650,751,70.1,68.1,0.9,100,950,505,0,67.4,0,32.08678,500,507,70.4,67.6,0,33.698193,500,401,71.9,79.7,100,79.30197,400,421,74.1,78.4,39.6,59.575672,421.53876,269,73,76.8,26.4,45.275833,270.3995,364,73.9,88.4,100,37.290894,350,165,72.5,68,0,39.330082,160,384,71.9,81.4,11.6,43.44857,387.51788,358,72.1,71.2,3.6,35.6396,366.97754,260,74,68.1,0,47.286736,258.8999,458,72.3,77.8,6.8,37.312595,446.55786,275,72,80.1,7.9,52.935684,271.9363,177,72.1,67.4,0,55.350853,175,289,72.2,77.6,8.2,56.88941,291.4108,448,72.1,75.3,8,47.223152,461.99857,540,73.9,67.5,0,58.21833,540,340,72.8,67.7,0,45.64581,335,309,72.2,67.9,0,40.146706,300,405,72.4,67.4,0,33.79587,400,472,74.5,67.6,0,58.445908,471.89993,651,71.9,86.6,44.8,52.281033,666.7184,358,72.1,74.5,5.2,40.314808,365.15768,184,72.1,67.1,0,73.16169,175,377,72.1,80.5,27.6,58.676815,374.21857,356,71.9,67.3,3.6,37.431126,350,165,72.1,67.5,0,39.37462,160,342,73.5,67.5,0,53.11985,335,235,72.5,68.2,0,48.2221,230,293,73.5,67.5,0,45.38419,285,532,73.7,67.6,0,82.09958,528.6998,1040,72,80.8,100,89.234505,1020,344,73.8,67.1,0,54.0018,335,291,72.1,79.5,54,70.13814,287.49948,259,72.2,67.3,0,53.31908,245,437,71.8,67.3,6.4,48.031105,446.87817,544,74,66.9,0,61.740673,540,348,72.3,67.2,0,45.17245,335,99,72.3,67.8,0,32.402306,100,349,72.5,67.7,0,51.181816,335,197,73.2,286.9,0,36.78617,195,445,72.4,69.9,4.4,44.982395,433.7578,345,72.4,67.3,0,47.95328,335,204,72.2,67.1,0,36.088665,200,249,72.1,67.2,0,46.2234,245,372,72.2,67.1,4.8,40.47327,383.31805,202,74,67.3,0,45.743786,205.59988,844,74.4,67,0,72.56952,840,234,73.6,67.8,0,41.279774,230,178,72,83.9,11.2,36.182438,182.39886,196,72.3,68.8,0,42.080124,195,812,72.6,78.2,67.6,59.84339,812.63965,591,72.1,66.8,0.2,68.85947,575,337,73.4,67.4,0,40.96799,335,259,72.8,67.5,0,49.11823,250,181,72.3,67.3,0,59.325844,175,194,72.9,67.3,0,29.522287,190,195,71.9,67.2,2,41.702408,185,306,72.7,67.1,0,30.930456,300,471,71.9,79.6,32.4,52.32523,464.99832,231,72,79.1,29.6,55.19346,227.75984,890,72,73.7,24,93.85337,880,125.7,124.7,135,127,134.2,129.5,18.3,-0.1,29.41
20170126,1310,58.9,45.4,19.4150854,66.913975,1,77.6,76.7,0.15,78.1,79.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70,64.1,65.8,77.9,36.7,0,64,77.9,0,65.3,1.8,65,1.8125,32.2,0,0,39.9,11.4,0,0,0,73,63.5,67.1,80.4,88.3,0,63,73,0,63.9,1.01,65,1.8125,29.1,0,0,32.7,86,20.5,4.3,1.3,88.3,88.3,32,64.8,30,100,0.4,0,58.6,0,68.56896,68.06896,0,-0.3,0,0,0,0,0,72,206,69.9,0,25.86083,200,72,68,2123.706,70.5,67.7,30.7,2200,265,70.7,67.2,0,37.64448,260,175,70,87.1,44,58.328205,177.49968,1036,70.7,67.5,0,27.579224,1000,530,75.3,67.9,0,26.090553,520,611,72.7,67.4,0,42.16349,600,207,72.8,67.7,0,31.640717,200,128,71.7,67.7,0,50.178635,125,550,70,89.4,64,42.396587,554.6397,293,67.1,101.6,100,100,650,744,70,68.2,4.9,100,950,504,0,67.5,0,32.08678,500,506,70.3,67.6,0,33.698193,500,401,71.9,79.6,100,79.30197,400,421,74,78.5,41.6,59.575672,421.53876,268,73,76.7,26.4,45.275833,270.3995,363,73.9,88.2,100,37.290894,350,165,72.5,67.8,0,39.330082,160,415,71.9,81.5,15.6,44.696968,413.7782,358,72.2,69.7,1.6,35.6396,366.97754,260,73.9,67.9,0,47.286736,258.8999,458,72.1,77.7,10.8,37.312595,446.55786,275,72.2,77.9,3.9,52.935684,271.9363,181,72.1,67.3,0,55.914627,175,289,72.2,77.4,8.2,56.88941,291.4108,445,72,77.8,10,47.223152,461.99857,540,73.8,67.4,0,58.20711,540,339,72.7,67.6,0,45.64581,335,309,72.1,67.8,0,40.146706,300,406,72.4,67.3,0,33.79587,400,493,74.4,67.5,0,59.889156,493.19998,658,71.9,87.1,48.8,51.52939,666.7184,345,72.1,74.2,5.2,40.314808,365.15768,184,72.1,67,0,73.16169,175,373,72.1,80.3,27.6,58.59485,374.21857,373,71.9,72.6,7.6,43.528835,375.47803,164,72,67.4,0,39.37462,160,342,73.5,67.3,0,52.73888,335,234,72.4,68.1,0,47.818287,230,295,73.6,67.3,0,45.38419,285,490,73.6,67.5,0,75.89777,486.09988,1046,72,80.5,100,89.234505,1020,346,73.9,67,0,54.0018,335,291,72.1,79.3,54,70.13814,287.49948,257,72.2,67.3,0,53.31908,245,450,71.9,67.2,8.4,48.648315,446.87817,545,74,66.8,0,61.207813,540,349,72.2,67,0,45.17245,335,99,72.2,67.6,0,32.402306,100,350,72.5,67.5,0,51.181816,335,197,73.2,286.8,0,36.78617,195,399,72.2,67.6,5.2,42.84771,400.4774,345,72.4,67.1,0,47.95328,335,206,72.2,66.9,0,36.088665,200,250,72.1,67.1,0,46.2234,245,372,72.2,66.9,4.8,40.47327,383.31805,202,74,67.1,0,45.743786,205.59988,843,74.3,66.8,0,72.56952,840,236,73.5,67.6,0,41.279774,230,183,72.1,83.7,9.2,36.182438,182.39886,197,72,68.2,1.3,42.88351,195,811,72.6,78.2,65.6,59.84339,812.63965,584,72.1,66.7,0.2,68.85947,575,337,73.3,67.2,0,40.96799,335,258,72.8,67.3,0,49.11823,250,180,72.2,67.2,0,59.325844,175,193,72.8,67.2,0,29.522287,190,205,71.9,67,5.9,42.21929,202.24316,307,72.6,66.9,0,30.930456,300,503,71.9,80.5,36.4,53.515583,495.79846,231,71.9,79,32.4,55.19346,227.75984,890,71.9,74.2,27.6,93.85337,880,125.5,124.6,135.3,127,134.1,129.3,23.9,-0.2,29.41
20170126,1315,58.7,45.2,19.30542619,66.913975,1,77.6,76.7,0.15,78.1,79.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70.1,64.2,66.1,77.4,37.9,0,64,77.4,0,65.3,1.8,65,1.8125,31.7,0,0,39.5,11.3,0,0,0,72.9,63.5,66.9,80.4,88.5,0,63,73,0,63.7,1,65,1.8125,28.8,0,0,32.8,85.8,20.5,4.6,0.8,88.5,88.5,32,64.8,30,100,1,0,58.6,0.05,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,205,69.9,0,25.86083,200,72,68,2123.706,70.8,67.9,29.9,2200,265,70.7,67.4,0,37.64448,260,175,70,87.1,44,58.488243,177.49968,1036,70.7,67.6,0,27.579224,1000,525,75.4,68.1,0,26.090553,520,612,72.8,67.4,0,42.16349,600,207,72.7,67.9,0,31.640717,200,128,71.7,67.9,0,50.178635,125,552,70.1,89.5,62,42.396587,554.6397,293,67.2,101.8,100,100,650,748,69.9,76,10.1,100,950,504,0,67.5,0,32.08678,500,508,70.2,67.7,0,33.698193,500,403,71.9,79.4,100,78.85686,400,419,74,78.3,41.6,59.575672,421.53876,281,72.9,76.4,31.6,46.7625,281.5994,361,73.9,88.1,100,37.290894,350,165,72.5,67.7,0,39.330082,160,414,71.9,81.6,19.6,44.696968,413.7782,357,72.2,67.6,1.6,35.6396,366.97754,260,73.9,67.7,0,47.286736,258.8999,457,72,77.4,12.8,37.312595,446.55786,245,72.1,68,4.3,51.65975,246.45586,181,72,67,0,55.914627,175,287,72.2,77.1,8.2,56.88941,291.4108,444,72.1,77.7,8,47.63495,461.99857,540,73.8,67.1,0,58.28565,540,337,72.8,67.3,0,45.64581,335,308,72.1,67.5,0,40.146706,300,402,72.3,67.1,0,33.79587,400,535,74.3,67.2,0,62.821846,535.80023,702,71.8,88.1,54.8,53.512894,702.5586,342,72.1,73.9,5.2,40.314808,365.15768,186,72.1,66.7,0,73.16169,175,375,72.1,80,27.6,58.59485,374.21857,409,71.9,77.7,11.6,45.81854,402.91815,165,72,67.2,0,39.37462,160,337,73.4,67.1,0,52.162273,335,234,72.4,67.9,0,46.76388,230,296,73.6,67.1,0,45.38419,285,438,73.6,67.3,0,70.05949,443.49988,1050,72,80.2,100,89.234505,1020,348,73.9,66.7,0,54.0018,335,290,72.2,79.1,52,70.13814,287.49948,258,72.1,67,0,53.31908,245,450,72.1,66.9,5.2,48.648315,446.87817,544,73.9,66.6,0,61.62226,540,346,72.1,66.8,0,45.17245,335,99,72.1,67.4,0,32.402306,100,349,72.5,67.3,0,51.181816,335,197,73.2,286.8,0,36.78617,195,400,72.1,67.2,7.2,42.84771,400.4774,344,72.5,66.9,0,47.95328,335,203,72.1,66.7,0,36.088665,200,249,72,66.8,0.5,46.2234,245,371,72.1,66.7,6.8,40.47327,383.31805,202,74,66.9,0,45.743786,205.59988,840,74.3,66.6,0,72.56952,840,235,73.5,67.4,0,41.279774,230,179,72.2,83.5,7.2,36.182438,182.39886,198,71.9,77.8,4.9,43.502335,195,806,72.6,77.7,63.6,59.84339,812.63965,586,72.1,66.4,0.2,68.85947,575,337,73.3,67,0,40.96799,335,257,72.7,67.2,0,49.11823,250,180,72.2,67,0,59.325844,175,193,72.8,67,0,29.522287,190,219,71.8,76.4,11.9,42.483227,219.9231,306,72.3,66.7,0,30.930456,300,501,71.9,81.5,40.4,53.515583,495.79846,231,71.9,79.5,36.4,55.19346,230.87982,884,71.9,74.5,31.6,93.85337,880,125.6,124.4,132.9,128,134.5,129.3,1,0.1,29.41
20170126,1320,59.1,44.8,19.43090602,66.913975,1,77.6,76.7,0.15,78.1,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70.1,64.2,65.3,77.4,35.5,0,64,77.4,0,64.9,1.8,65,1.8125,31.2,0,0,39.6,11.3,0,0,0,72.9,63.2,66.9,81.4,89.3,0,63,74.9,0,63.7,1.01,65,1.8125,28.5,0,0,31.6,86.8,21.1,4.7,1.2,89.3,89.3,29.7,64.8,30,100,1.9,0,58.6,0,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,206,69.7,0,25.86083,200,72,68,2123.706,70.9,67.2,30.4,2200,264,70.8,66.8,0,37.64448,260,178,70,86.8,44,58.451313,177.49968,1034,70.8,67.2,0,27.579224,1000,523,75.4,67.6,0,23.940458,520,609,72.9,67.2,0,42.16349,600,208,72.7,67.5,0,31.640717,200,128,72,67.5,0,50.178635,125,533,70.4,86.8,53.6,40.168304,535.9193,292,67.4,100,100,100,650,743,70,75.8,8.1,100,950,504,0,67.2,0,32.08678,500,507,70.3,67.3,0,33.698193,500,402,71.9,79.4,100,79.31209,400,427,73.9,78.1,43.6,60.286648,421.53876,279,72.9,76.6,35.6,46.7625,281.5994,362,73.9,87.7,100,37.290894,350,165,72.5,67.6,0,39.330082,160,446,72,81.9,19.2,45.80666,442.0583,356,72.1,70.1,3.6,35.6396,366.97754,259,73.9,67.6,0,47.286736,258.8999,457,72,77.4,12.8,37.312595,446.55786,300,71.9,79,10.7,54.346474,299.2359,180,72,67.1,0,55.914627,175,291,72.2,77.2,8.2,57.877403,291.4108,442,72.1,77.8,8,47.63495,461.99857,541,73.8,67.2,0,58.28565,540,348,72.8,67.3,0,46.12298,335,308,72.1,67.5,0,40.146706,300,409,72.3,67,0,34.369267,400,555,74.2,67.3,0,63.05277,550,723,71.8,88.4,58.8,54.379375,735.83844,345,72.1,73.8,5.2,40.314808,365.15768,185,72.1,66.8,0,73.16169,175,376,72.1,80.1,27.6,58.59485,374.21857,410,72,78.3,11.2,45.81854,402.91815,165,72,67.1,0,39.37462,160,341,73.7,67.1,0,53.11985,335,235,72.4,67.8,0,46.76388,230,297,73.6,67.1,0,45.38419,285,402,73.5,67.4,0,67.32761,400.9,1072,71.9,80.4,100,89.234505,1020,348,73.9,66.8,0,54.0018,335,290,72.1,79.2,54,70.13814,287.49948,257,72,67.1,0,53.31908,245,450,72.1,66.9,5.2,48.648315,446.87817,543,73.9,66.7,0,61.76436,540,346,72.2,66.8,0,45.17245,335,100,72.1,67.4,0,32.402306,100,350,72.4,67.3,0,51.181816,335,201,73.1,286.9,0,36.272335,195,434,71.9,67.6,12,45.75264,438.87778,344,72.5,66.9,0,47.95328,335,206,72.1,66.7,0,36.088665,200,274,71.9,73,6.5,48.296394,271.08676,370,72.1,66.8,6.8,40.47327,383.31805,205,74,66.8,0,46.333755,205.59988,843,74.2,66.7,0,72.63419,840,235,73.6,67.3,0,41.279774,230,179,72.2,84,7.2,36.182438,182.39886,214,71.9,81.7,8.9,44.772552,215.23491,797,72.6,78.3,61.6,59.321358,779.3595,580,72.1,66.5,0.2,68.65096,575,337,73.4,66.9,0,40.96799,335,257,72.7,67.1,0,49.11823,250,180,72.2,66.9,0,59.325844,175,193,72.9,66.9,0,29.522287,190,218,71.9,80.7,13.9,42.483227,219.9231,306,72.2,66.8,0,30.930456,300,530,71.9,82.8,44.4,54.716026,526.5986,231,72,80.1,36,55.19346,230.87982,888,72,74.6,30.4,94.82566,880,123.9,123.6,128.5,126,128.9,126.9,2.1,0,29.41
20170126,1325,59.4,42.7,19.31005053,66.913975,1,77.6,76.7,0.15,78.1,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70,64.2,65.6,77.4,35.7,0,64,77.4,0,65.1,1.8,65,1.8125,30.8,0,0,39.6,11.4,0,0,0,72.9,63.5,67,81.9,90,0,63,74,0,63.6,0.99,65,1.8125,28.3,0,0,31.5,87.8,20.8,4.4,0.3,90,90,30.2,64.8,30,100,0.9,0,58.6,0,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,202,69.6,0,25.86083,200,72,68,2611.5657,70.7,67.5,25.7,2200,264,70.9,67,0,37.64448,260,178,70,85.6,44,58.451313,177.49968,1036,70.8,67.3,0,27.579224,1000,522,75.5,67.7,0,24.31259,520,611,73,67.1,0,42.16349,600,209,72.6,67.5,0,31.640717,200,129,72.2,67.5,0,50.178635,125,505,70.6,85.1,45.6,40.037926,494.1595,294,67.3,98.3,100,100,650,746,70.1,75.4,6.1,100,950,504,0,67.2,0,32.08678,500,507,70.3,67.4,0,33.698193,500,402,71.8,78.5,100,78.8872,400,448,73.9,77.6,47.6,61.68604,447.01886,295,72.9,76,39.6,47.62256,292.79944,363,73.9,86.3,100,37.290894,350,165,72.5,67.6,0,39.330082,160,448,72,80.9,19.2,45.80666,442.0583,355,72.1,71.3,3.6,35.6396,366.97754,260,73.9,67.7,0,47.286736,258.8999,487,71.9,77.3,16.4,39.673306,479.8377,300,72,79.7,11.9,54.346474,299.2359,181,72,67.2,0,55.914627,175,294,72.1,76.5,10.2,57.877403,291.4108,453,72.2,70.2,6,48.25821,461.99857,542,73.8,67.3,0,58.28565,540,350,72.8,67.4,0,46.12298,335,309,72.1,67.5,0,40.146706,300,410,72.3,67.1,0,34.369267,400,554,74.1,67.3,0,63.468422,550,773,71.8,88.8,62.8,55.611237,771.6786,356,72.2,70,3.2,40.92515,365.15768,189,72.1,66.8,0,72.23001,175,380,72.1,79.1,27.6,58.021076,374.21857,412,72.1,77.9,9.2,44.838985,402.91815,165,72,67.2,0,39.37462,160,344,73.9,67.2,0,53.11985,335,234,72.5,67.9,0,46.281548,230,292,73.6,67.1,0,44.765064,285,360,73.5,67.5,0,62.855255,358.3,1054,71.9,79.7,100,89.234505,1020,353,73.9,66.9,0,53.50095,335,291,72.1,78.6,54,70.13814,287.49948,259,71.9,67.1,2.8,53.31908,245,451,72.1,67,5.2,48.648315,446.87817,544,73.8,66.7,0,61.2315,540,349,72.2,66.8,0,45.17245,335,100,72.1,67.4,0,32.402306,100,352,72.4,67.3,0,51.181816,335,202,73.1,286.8,0,37.05477,195,474,71.8,77.8,18,48.28345,472.15765,344,72.4,67,0,47.95328,335,205,72.1,66.8,0,36.088665,200,277,71.9,75.5,10.5,48.296394,271.08676,374,72,68.9,8.8,40.926926,383.31805,206,74,67,0,46.333755,205.59988,847,74.2,66.8,0,72.63419,840,235,73.7,67.4,0,41.279774,230,177,72.2,83.3,7.2,36.182438,182.39886,238,72,80.4,9.3,45.869072,235.11499,780,72.7,77.7,57.6,58.949905,779.3595,589,72.1,66.6,0.2,68.64053,575,337,73.5,67,0,40.96799,335,259,72.7,67.1,0,49.11823,250,181,72.2,67,0,59.325844,175,194,72.9,66.9,0,29.522287,190,220,72.1,81,9.9,42.483227,219.9231,304,72.2,66.9,0,30.930456,300,562,71.9,83.3,48.4,55.906384,557.3987,231,72,79.8,36,55.19346,230.87982,887,72,74.2,30.4,95.71971,880,122.7,122.5,126.7,125,126.4,125,6.5,-0.1,29.41
20170126,1330,59.8,41.3,19.31073249,66.913975,1,77.7,76.7,0.15,78.1,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,63.2,65.8,76.4,37.2,0,64,76.4,0,64.3,1.85,65,1.8125,30.8,0,0,39.1,11.2,0,0,0,72.9,63.6,67.1,81.8,91.2,0,63,73,0,63.6,0.99,65,1.8125,28.1,0,0,31.2,87.4,20.5,4.6,0.6,91.2,91.2,30.4,64.8,30,100,0.9,0,58.6,0,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,203,69.8,0,25.86083,200,72,68,2123.706,70.4,67.7,30.7,2200,266,70.9,67.3,0,37.64448,260,179,70,85,44,58.451313,177.49968,1039,70.8,67.5,0,27.579224,1000,522,75.5,67.9,0,24.31259,520,615,73,67.3,0,42.16349,600,209,72.6,67.7,0,31.640717,200,130,72.4,67.7,0,50.178635,125,460,70.8,83.2,37.6,37.56074,471.11917,298,67.3,97.4,100,100,650,755,70.3,74.4,1.3,100,950,505,0,67.4,0,32.08678,500,508,70.4,67.6,0,33.698193,500,401,71.8,78.1,100,79.33232,400,471,73.9,77.4,51.6,63.243423,472.49896,304,72.8,76,45.6,48.23688,303.99948,361,73.9,85.8,100,37.290894,350,165,72.5,67.6,0,39.330082,160,443,72.1,80.2,17.2,45.80666,442.0583,353,72.1,70.9,3.6,35.6396,366.97754,258,73.9,67.7,0,47.286736,258.8999,484,71.9,76.8,20.4,39.673306,479.8377,296,72.2,76.6,7.9,54.346474,299.2359,179,72,67.2,0,55.914627,175,290,72.1,76,10.2,57.877403,291.4108,448,72,75.8,10,48.25821,461.99857,537,73.8,67.3,0,58.28565,540,348,72.9,67.5,0,46.12298,335,308,72.2,67.5,0,40.146706,300,407,72.3,67.1,0,34.369267,400,552,74,67.3,0,63.468422,550,787,71.8,86.5,66.8,55.48596,807.5187,363,72.1,67.7,5.2,40.92515,365.15768,187,72.1,66.9,0,71.65899,175,373,72.1,78.6,27.6,57.822014,374.21857,410,72.2,77.2,7.2,43.161503,402.91815,165,71.9,67.3,2,39.37462,160,348,74.1,67.2,0,53.11985,335,235,72.5,67.9,0,46.281548,230,292,73.7,67.2,0,44.765064,285,317,73.4,67.5,0,59.087902,315.7001,1070,71.9,79,100,88.71203,1020,347,73.8,66.9,0,51.998394,335,289,72.1,78,54,70.13814,287.49948,280,71.6,74.8,12.8,55.18974,294.1386,450,72.1,67,5.2,48.648315,446.87817,542,73.8,66.7,0,61.645943,540,347,72.3,66.8,0,45.17245,335,98,72.1,67.4,0,32.402306,100,350,72.4,67.4,0,51.181816,335,200,73,286.5,0,37.05477,195,507,71.8,78.5,22,49.27377,505.43756,343,72.4,67,0,47.95328,335,206,72.1,66.8,0,36.088665,200,296,71.9,75.6,14.5,49.66369,296.56686,373,72,72.1,8.8,40.926926,383.31805,204,74,67,0,46.333755,205.59988,843,74.1,66.8,0,72.63419,840,235,73.8,67.4,0,41.279774,230,178,72.3,71.3,2,35.9012,165.5988,211,72.2,79.8,5.3,43.306915,213.8153,751,72.6,76.8,57.6,58.16685,746.0797,583,72,66.7,2.2,68.64053,575,336,73.6,67,0,40.96799,335,256,72.7,67.2,0,49.11823,250,179,72.2,67,0,59.325844,175,193,72.9,67,0,29.522287,190,218,72.1,80,9.9,42.483227,219.9231,305,72.1,66.9,0,30.930456,300,593,72,83.5,50.4,57.106827,588.1988,230,72,79,36,55.19346,230.87982,886,71.9,73.9,32.4,96.20027,880,121.6,121.4,126.2,123,125.6,123.1,11.4,0,29.41
20170126,1335,60.2,40.9,19.43016097,66.913975,1,77.7,76.7,0.15,78.1,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.1,66.2,76.9,36.4,0,64,76.9,0,65.2,1.85,65,1.8125,30.5,0,0,39.3,11.3,0,0,0,72.9,63.2,66.8,82.2,91.4,0,63,75.3,0,63.3,0.99,65,1.8125,27.8,0,0,31.2,88,21.3,4.7,0.9,91.4,91.4,30.3,64.8,30,100,0.4,0,58.6,0,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,206,69.7,0,25.86083,200,72,68,2123.706,70.2,67.8,30.8,2200,273,70.9,67.1,0,37.80265,260,179,69.9,84.4,46,58.61135,177.49968,1036,70.9,67.3,0,27.579224,1000,515,75.6,67.8,0,23.940458,520,615,73.1,67.1,0,42.16349,600,210,72.6,67.5,0,31.640717,200,129,72.6,67.5,0,50.178635,125,352,71,81.8,0,32.333767,330,297,67.4,97.1,100,100,650,754,70.3,68.4,0,100,950,505,0,67.3,0,32.51828,500,507,70.4,67.5,0,33.698193,500,399,71.8,77.7,100,79.261505,400,494,73.7,77.4,59.6,64.95881,496.15887,310,72.8,76.1,49.6,48.6792,314.39944,359,73.9,85.4,100,37.290894,350,165,72.4,67.6,0,39.330082,160,444,72.1,79.9,17.2,45.80666,442.0583,353,72.2,68.1,1.6,35.6396,366.97754,257,73.9,67.7,0,47.286736,258.8999,518,71.9,76.5,24.4,40.76975,515.67786,269,72.2,76.5,6.3,52.427387,271.93594,179,72,67.1,0,55.914627,175,290,72.1,75.7,10.2,57.877403,291.4108,449,72.1,75.3,8,48.25821,461.99857,538,73.8,67.1,0,58.28565,540,349,73,67.4,0,46.12298,335,308,72.2,67.5,0,40.146706,300,405,72.3,67,0,34.369267,400,551,74,67.2,0,63.468422,550,803,71.8,87.2,70.8,56.77002,807.5187,351,72.1,70.2,5.2,40.92515,365.15768,181,72.1,66.7,0,71.09798,175,370,72.1,78.4,27.6,58.48946,374.21857,404,72.2,76.8,7.2,42.720707,402.91815,182,71.9,67.5,6,41.69221,179.75848,397,74.2,67.1,0,57.063423,395.5997,232,72.6,67.9,0,48.154797,230,290,73.6,67.1,0,44.765064,285,292,73.4,67.4,0,60.16744,294.40012,1065,71.8,78.5,100,87.66707,1020,343,73.8,66.8,0,51.437443,335,288,72.1,77.5,54,70.13814,287.49948,298,71.7,75.6,14.8,55.18974,294.1386,451,72.1,66.9,5.2,48.648315,446.87817,542,73.8,66.6,0,61.634106,540,345,72.3,66.8,0,45.17245,335,100,72,67.4,0,32.402306,100,350,72.4,67.3,0,51.181816,335,200,73,287,0,37.05477,195,543,71.8,78,26,50.264084,541.2777,343,72.5,66.8,0,47.95328,335,203,72.1,66.8,0,36.088665,200,320,71.9,75.8,18.5,51.62642,322.04694,373,72,72.6,8.8,40.926926,383.31805,205,74,66.9,0,46.333755,205.59988,840,74,66.6,0,72.63419,840,234,73.8,67.4,0,41.279774,230,176,72.3,68,0,35.76669,150,197,72.4,70.1,0,43.372055,195,766,72.6,76.7,55.6,58.16685,746.0797,571,72,66.4,2.2,69.026276,575,337,73.8,67,0,40.96799,335,256,72.7,67.2,0,49.11823,250,180,72.2,67,0,59.325844,175,193,72.9,66.9,0,29.522287,190,217,72.2,79.4,7.9,42.483227,219.9231,306,72.1,66.8,0,30.482191,300,589,72,83,50.4,56.72349,588.1988,230,71.9,79.1,42,55.19346,234.23984,886,71.9,73.9,36.4,96.20027,880,120.4,120.3,126.2,121,125.4,121.4,14.7,1.3,29.41
20170126,1340,60.5,42.8,19.79242265,66.913975,1,77.7,76.7,0.15,78.1,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.2,66,76.4,37.2,0,64,76.4,0,65.3,1.85,65,1.8125,30.4,0,0,39.1,11.2,0,0,0,72.9,62.7,66.2,82.4,91.2,0,63,76.2,0,62.6,0.99,65,1.8125,27.6,0,0,31.4,88.2,21.4,4.6,1.3,91.2,91.2,30,64.8,30,100,0.9,0,58.6,0,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,217,69.7,0,26.470589,200,72,68,2123.706,70.2,67.7,30,2200,270,70.9,67.2,0,37.80265,260,184,69.9,85.5,50,59.891666,184.4997,1034,70.9,67.5,0,27.579224,1000,520,75.6,67.9,0,23.940458,520,614,73.2,67.3,0,42.16349,600,209,72.7,67.7,0,31.640717,200,129,72.9,67.7,0,50.178635,125,335,71.3,69.2,0,33.8746,330,297,67.3,97.1,100,100,650,756,70.2,68.2,0,100,950,505,0,67.4,0,32.51828,500,507,70.3,67.6,0,33.698193,500,400,71.8,77.2,100,79.261505,400,527,73.6,77.1,65.6,68.536285,543.4794,328,72.8,75.9,53.6,49.637547,325.5995,360,73.8,85,100,37.290894,350,165,72.5,67.3,0,39.330082,160,406,72.2,79.4,15.2,41.8694,411.75876,354,72.1,69.3,3.6,35.6396,366.97754,258,73.9,67.3,0,47.286736,258.8999,544,71.9,76.2,28.4,41.418663,551.51794,270,72.1,78.1,8.3,52.427387,271.93594,179,71.9,66.5,3.6,55.914627,175,290,72.1,75.3,10.2,57.877403,291.4108,449,72,68.9,10,48.25821,461.99857,538,73.8,66.6,0,58.28565,540,350,73.1,66.9,0,46.12298,335,308,72.3,67.2,0,40.146706,300,407,72.3,66.6,0,34.369267,400,551,73.9,66.8,0,63.468422,550,853,71.8,86.7,74.8,57.918365,843.3588,352,72.1,71.3,5.2,40.92515,365.15768,181,72.1,66.1,0,71.09798,175,373,72,77.8,29.6,59.156906,374.21857,403,72.2,76.2,7.2,42.720707,402.91815,179,72,76.8,8,40.748005,179.75848,459,74.4,66.6,0,60.945225,456.20032,232,72.7,67.6,0,48.154797,230,293,73.6,66.7,0,44.765064,285,249,73.4,67,0,54.8579,251.80011,1071,71.8,78,100,86.97449,1020,345,73.8,66.2,0,51.437443,335,291,72.2,76.9,52,70.13814,287.49948,298,71.9,75.3,14.8,54.794228,294.1386,452,72.1,66.4,5.2,48.648315,446.87817,493,73.7,66.1,0,57.975132,494.39978,347,72.4,66.3,0,45.17245,335,100,72.1,67.1,0,32.402306,100,349,72.4,66.9,0,51.181816,335,202,73,286.9,0,36.62268,195,540,71.9,77.1,28,50.264084,541.2777,344,72.5,66.4,0,47.95328,335,205,72.1,66.3,0,36.088665,200,335,71.9,76,22.5,53.445805,347.52704,374,72,72.2,8.8,40.926926,383.31805,205,74,66.5,0,46.333755,205.59988,848,74.1,66.1,0,72.63419,840,235,73.8,67.1,0,41.279774,230,161,72.3,67.1,0,34.53167,150,197,72.3,67.9,0,43.372055,195,754,72.6,75.4,53.6,58.16685,746.0797,583,72,65.8,2.2,68.57798,575,337,74,66.8,0,40.96799,335,258,72.7,66.9,0,49.11823,250,180,72.2,66.7,0,59.325844,175,193,73,66.6,0,29.522287,190,218,72.2,78.8,7.9,42.483227,219.9231,301,72.1,66.3,0,29.961231,300,593,72,82.4,50.4,56.72349,588.1988,231,71.9,79.4,46,55.19346,237.59985,889,71.9,73.7,40.4,96.20027,880,119.4,119.2,126.3,120,125.4,120.6,20.9,0.1,29.41
20170126,1345,60.2,40.7,19.4056198,66.913975,1,77.7,76.7,0.15,78.1,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.8,65.2,76.4,34.8,0,64,76.4,0,64.6,1.85,65,1.8125,30,0,0,39.1,11.2,0,0,0,72.9,62.4,66.1,83,91.1,0,63,75.9,0,62.4,0.99,65,1.8125,27.4,0,0,30.5,88.8,21.4,4.4,1.2,91.1,91.1,29.1,64.8,30,100,0.4,0,58.6,0,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,216,69.2,0,26.470589,200,72,68,2123.706,70.4,67.1,31.1,2200,271,70.8,66.6,0,37.80265,260,193,69.9,85.6,54,61.79983,191.49973,1041,70.9,66.9,0,27.579224,1000,509,75.7,67.5,0,22.627663,520,613,73.3,66.9,0,42.16349,600,210,72.7,67.2,0,31.640717,200,129,73.1,67.2,0,50.178635,125,337,71.2,67.6,0,33.8746,330,298,67.3,97,100,100,650,756,70.1,67.7,0,100,950,505,0,67,0,32.51828,500,507,70.2,67.1,0,33.698193,500,404,71.7,77.2,100,79.170456,400,556,73.5,77.3,71.6,70.25167,570.7793,337,72.7,76.3,59.6,50.165867,335.99976,360,73.8,85.1,100,37.290894,350,165,72.5,67.1,0,39.330082,160,403,72.2,79.3,15.2,41.8694,411.75876,354,72.1,70,3.6,35.6396,366.97754,258,73.9,67.2,0,47.286736,258.8999,552,71.9,76.6,32.4,42.515106,587.3581,270,72.1,78,8.3,52.427387,271.93594,187,71.9,66.5,7.6,56.760292,186.6991,289,72.1,75.2,10.2,57.877403,291.4108,447,72,75,10,48.25821,461.99857,536,73.8,66.5,0,58.28565,540,348,73.1,66.8,0,46.12298,335,308,72.3,67,0,40.146706,300,407,72.3,66.5,0,34.369267,400,553,73.9,66.7,0,63.468422,550,876,71.8,86.6,78.8,58.951874,879.199,351,72.1,71.3,5.2,40.92515,365.15768,178,72.1,66.2,0,71.09798,175,375,72,77.8,29.6,60.245903,374.21857,398,72.2,76.2,7.2,42.720707,402.91815,202,72,78.4,9.6,44.340897,201.03856,521,74.5,66.5,0,64.41515,516.8,232,72.8,67.4,0,49.05216,230,288,73.5,66.6,0,45.715866,285,209,73.3,67,0,51.674377,209.20021,1031,71.8,78.1,100,86.97449,1020,342,73.8,66.1,0,51.437443,335,291,72,76.8,56,71.87567,300.99963,319,72,75.6,14.4,55.831104,319.61838,448,72.1,66.3,5.2,48.648315,446.87817,457,73.7,66.1,0,55.38188,464,347,72.4,66.2,0,45.17245,335,100,72,66.9,0,32.402306,100,350,72.4,66.7,0,51.181816,335,201,72.9,286.9,0,36.62268,195,567,71.9,76.9,32,51.10035,574.55804,344,72.5,66.3,0,47.95328,335,206,72.1,66.2,0,36.088665,200,347,72,76.3,22.9,53.445805,347.52704,373,72,72.3,8.8,40.926926,383.31805,204,74,66.3,0,46.333755,205.59988,845,74,66.1,0,72.63419,840,235,73.9,66.9,0,41.279774,230,160,72.2,66.7,0,34.53167,150,197,71.9,67.4,3.3,43.372055,195,730,72.5,76,53.6,58.729042,746.0797,606,71.9,67.5,7.4,69.484985,605.8456,361,74.1,66.6,0,43.53749,378.4998,257,72.6,66.7,0,49.11823,250,180,72.2,66.5,0,59.325844,175,192,73,66.5,0,29.522287,190,218,72.2,78.7,7.9,42.483227,219.9231,300,72.1,66.2,0,30.845652,300,594,72,82.5,50.4,56.72349,588.1988,231,71.9,80.2,50,55.803734,237.59985,886,71.8,74.2,46.4,96.68082,880,119.4,118.2,126.7,119,125.6,120.2,21.5,0.2,29.41
20170126,1350,59.8,42.1,19.4075033,66.913975,1,77.7,76.7,0.15,78.1,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64,65.6,76.4,34.2,0,64,76.4,0,65,1.85,65,1.8125,29.6,0,0,38.9,11.4,0,0,0,72.8,62.1,66.1,83.2,90,0,63,76.1,0,62.2,0.99,65,1.8125,27.1,0,0,30.4,89.3,21.5,4.6,0.6,90,90,29,64.8,30,100,0.7,0,58.6,0,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,216,69.4,0,26.470589,200,72,68,2123.706,70.6,67.5,30.2,2200,273,70.8,66.9,0,37.80265,260,194,70,85.7,52.8,61.34433,191.49973,1035,70.9,67.2,0,27.579224,1000,502,75.8,67.7,0,24.219557,520,615,73.4,67,0,42.16349,600,211,72.9,67.4,0,31.640717,200,130,73.2,67.4,0,50.178635,125,340,71.2,67.6,0,33.8746,330,299,67.3,97.2,100,100,650,756,70,67.8,0.9,100,950,506,0,67.1,0,32.51828,500,507,70.2,67.3,0,33.698193,500,401,71.7,77.2,100,79.807785,400,564,73.5,77.4,75.6,70.25167,570.7793,341,72.7,76.6,63.6,51.11193,347.1998,356,73.9,85.1,100,37.290894,350,164,72.5,66.9,0,39.330082,160,404,72.2,79.3,15.2,41.8694,411.75876,351,72.1,69.6,3.6,36.05117,366.97754,255,73.9,67,0,47.286736,258.8999,586,72.1,76.4,30,42.92907,587.3581,266,72.2,78,6.3,52.427387,271.93594,200,71.9,75.1,11.6,58.290546,199.29915,286,72.1,75.1,10.2,57.877403,291.4108,445,72,75.4,10,48.25821,461.99857,532,73.8,66.4,0,58.913948,540,344,73.2,66.7,0,46.12298,335,308,72.5,66.9,0,40.146706,300,404,72.2,66.4,0,34.369267,400,547,73.9,66.6,0,63.468422,550,871,71.8,86.6,82.8,58.951874,879.199,347,72.1,70.8,5.2,40.92515,365.15768,177,72.1,66,0,71.09798,175,370,72,77.8,29.6,60.245903,374.21857,373,72.2,68,6.4,40.222847,375.47803,200,72,78.4,9.6,44.340897,201.03856,577,74.5,66.4,0,67.78213,577.4,231,72.8,67.3,0,49.05216,230,287,73.5,66.4,0,45.715866,285,194,73.3,66.8,0,53.2386,195,1021,71.7,78,100,86.97449,1020,342,73.8,66,0,51.437443,335,296,72,76.7,56,73.38657,300.99963,316,72.1,75.4,12.4,55.831104,319.61838,447,72,66.2,7.2,48.648315,446.87817,415,73.7,65.9,0,50.633514,418.39978,345,72.4,66.1,0,45.17245,335,100,72,66.7,0,32.402306,100,348,72.3,66.6,0,51.181816,335,200,72.9,287,0,36.62268,195,566,72,76.8,30.8,51.10035,574.55804,342,72.4,66.2,0,47.95328,335,203,72.1,66.1,0,36.088665,200,343,72,76.2,22.9,53.445805,347.52704,370,72,72.2,8.8,40.926926,383.31805,204,74,66.2,0,46.333755,205.59988,835,74,66,0,72.63419,840,234,74,66.8,0,41.279774,230,154,72.1,66.5,0,34.53167,150,218,71.8,78.7,9.3,45.16339,219.49478,681,72.5,75.5,51.6,58.207005,712.7991,628,71.9,71.2,11.4,72.24771,635.80566,423,74.1,66.4,0,43.770073,421.9998,252,72.6,66.6,0,49.11823,250,178,72.2,66.4,0,59.325844,175,191,72.9,66.3,0,29.522287,190,214,72.2,78.6,7.9,43.110085,219.9231,300,72.1,66.1,0,31.73007,300,588,72,82.4,50.4,56.72349,588.1988,233,72,80.7,51.2,57.561333,240.95987,877,71.9,74.2,48.4,97.16138,880,121,119,127.5,119,126.2,120.2,23.3,0.5,29.41
