20170126,1355,59.9,39.5,19.13108636,66.913975,1,77.7,76.7,0.15,78.1,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.1,65.3,75.9,32.4,0,64,75.9,0,64.7,1.85,65,1.8125,29,0,0,39,11,0,0,0,72.8,62.6,66,83.6,89.9,0,63,75.6,0,62.5,0.98,65,1.8125,27,0,0,30,89.5,21.5,4.8,1.4,89.9,89.9,27.6,64.8,30,100,0.2,0,58.6,0.05,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,218,69.1,0,26.470589,200,72,68,2123.706,70.8,67.1,30.3,2200,273,70.5,66.5,0,37.80265,260,195,70.1,85.5,50.8,61.01194,191.49973,1034,70.8,66.8,0,27.579224,1000,510,75.8,67.3,0,23.113499,520,624,73.5,66.8,0,42.765827,600,210,73.5,67.1,0,31.640717,200,130,73.4,67.1,0,50.178635,125,340,71.1,67.2,0,33.8746,330,299,67.4,97.4,100,100,650,754,69.8,70.2,8.1,100,950,507,0,66.8,2,32.51828,500,507,69.9,67,2,33.698193,500,396,71.7,77.3,100,78.67476,400,591,73.5,77.7,79.6,71.80905,596.2594,350,72.7,76.9,67.6,51.11193,347.1998,356,73.9,85.3,100,37.290894,350,164,72.5,66.9,0,39.330082,160,405,72.2,79.4,15.2,41.8694,411.75876,352,72.1,69.5,3.6,36.05117,366.97754,256,73.9,67,0,47.286736,258.8999,549,72.4,75.6,21.6,40.523605,546.39795,269,72.2,78.1,6.3,52.427387,271.93594,200,71.9,78.4,15.6,58.290546,199.29915,289,72.1,75.3,10.2,57.877403,291.4108,446,72,75.5,10,48.25821,461.99857,509,73.7,66.5,0,56.916862,517.19977,343,73.2,66.7,0,46.12298,335,308,72.7,66.8,0,40.146706,300,406,72.3,66.4,0,34.369267,400,552,73.9,66.6,0,63.468422,550,897,71.8,86.2,86.8,59.620007,915.0391,348,72.1,70.7,5.2,40.92515,365.15768,174,72.1,66.1,0,72.09978,175,372,72,78,29.6,60.91335,374.21857,396,72,75,10.4,45.81854,400.9583,199,72.1,78.7,7.6,44.340897,201.03856,637,74.7,66.4,0,71.34473,637.9999,231,72.9,67.2,0,49.534492,230,282,73.4,66.4,0,46.191265,285,192,73.3,66.9,0,53.712273,195,1020,71.7,78.3,100,86.97449,1020,337,73.8,66.1,0,51.437443,335,298,71.9,77.2,59.6,73.38657,300.99963,316,72.1,75.4,12.4,55.831104,319.61838,464,71.8,67,13.6,49.35193,468.7184,390,73.7,66,0,49.35465,395.5998,347,72.4,66.1,0,44.592533,335,101,72,66.7,0,32.402306,100,349,72.3,66.6,0,51.181816,335,201,72.8,286.7,0,36.202267,195,565,72,76.8,30.8,51.10035,574.55804,341,72.4,66.2,0,47.95328,335,205,72,66.1,0,36.088665,200,345,72,76.4,22.9,53.445805,347.52704,371,71.9,73.6,11.6,40.926926,383.31805,205,74,66.3,0,46.333755,205.59988,833,73.9,66.1,0,72.63419,840,233,74.1,66.8,0,41.279774,230,155,72,66.4,0,34.53167,150,218,71.9,79.3,11.3,45.16339,219.49478,714,72.4,75.9,51.6,57.755245,712.7991,634,72,71.6,11.8,71.434525,635.80566,468,74.2,66.3,0,46.406025,508.99957,253,72.6,66.5,0,49.11823,250,179,72.2,66.4,0,59.325844,175,193,72.9,66.3,0,29.522287,190,197,72.3,78.7,5.1,41.625423,202.24316,308,72.1,66.2,0,31.73007,300,587,72.1,82.4,48.4,56.72349,588.1988,235,72,80.9,51.2,57.561333,240.95987,884,71.9,74.7,52.4,97.798386,880,121.2,120.1,127.7,120,126.7,120.4,23.5,0,29.43
20170126,1400,59.7,38.3,18.9042941,66.913975,1,77.7,76.7,0.15,78.1,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.8,65.9,76.9,33,0,64,76.9,0,65.5,1.8,65,1.8125,28.9,0,0,39.2,11.4,0,0,0,72.8,61.4,65.2,83.5,87.3,0,63,78.4,0,61.3,1.02,65,1.8125,26.8,0,0,30.4,89.5,22.5,4.5,1.1,87.3,87.3,28,64.8,30,100,0.9,0,58.6,0,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,217,69.4,0,26.470589,200,72,68,2123.706,70.8,67.6,30.5,2200,267,70.5,66.9,0,37.80265,260,191,70.1,85.8,50.8,61.95987,191.49973,1026,70.7,67.3,0,27.579224,1000,521,75.8,67.7,0,21.562952,520,613,73.5,67,0,42.765827,600,207,73.3,67.4,0,31.640717,200,128,73.6,67.4,0,50.178635,125,337,71,67.5,0,33.8746,330,293,67.7,97.8,100,100,650,741,69.7,75.9,14.1,100,950,571,0,68,6.4,35.22714,578.3939,586,69.7,68.4,7.6,34.817364,584.00085,401,71.7,76.6,100,77.895805,400,623,73.4,77.4,85.6,73.28744,619.9193,363,72.7,76.5,71.6,51.726257,358.39984,363,74,85,100,37.290894,350,165,72.4,66.6,0,39.330082,160,386,72.3,78.9,10,40.898422,385.49808,357,72.1,69,3.6,36.05117,366.97754,254,73.8,66.6,0,45.30545,237.60022,461,72.7,75.2,11.6,37.939137,472.15836,272,72.1,77.5,8.3,52.427387,271.93594,215,72,77.7,14.4,58.461697,211.8992,292,72.2,74.7,8.2,57.877403,291.4108,451,72,75.1,10,48.25821,461.99857,491,73.8,65.8,0,54.504658,494.39978,350,73.3,66.1,0,46.12298,335,309,72.8,66.5,0,40.146706,300,407,72.3,65.9,0,34.369267,400,558,74,66,0,62.89112,550,956,71.8,85.4,90.8,61.760098,950.8793,355,72.1,70.2,5.2,40.92515,365.15768,177,72.1,65.3,0,73.09157,175,371,72,77.5,29.6,61.569088,374.21857,396,72,75.6,10.4,45.81854,400.9583,200,72.1,78.4,7.6,44.41447,201.03856,701,74.7,65.7,0,75.18534,698.5997,232,73.1,66.9,0,50.016827,230,288,73.5,66,0,46.666668,285,195,73.3,66.4,0,53.910553,195,1008,71.7,77.9,100,86.97449,1020,338,73.7,65.5,0,51.868176,335,310,71.9,77,63.6,74.29311,312.6996,321,72.1,74.6,12.4,55.831104,319.61838,500,71.7,73.6,19.6,50.29009,492.23883,347,73.7,65.4,0,47.625813,349.99976,350,72.4,65.6,0,44.592533,335,101,72,66.4,0,32.402306,100,352,72.2,66.2,0,51.181816,335,203,72.8,287.2,0,36.202267,195,571,72,76.3,30.8,51.10035,574.55804,344,72.4,65.6,0,47.552837,335,206,72.1,65.5,0,36.088665,200,346,72.1,75.8,20.9,53.445805,347.52704,375,72,74.5,9.6,40.926926,383.31805,205,73.9,65.7,0,46.333755,205.59988,846,73.9,65.3,0,72.63419,840,255,74.1,66.5,0,43.85907,257.59985,157,71.9,70.8,4.4,34.53167,150,239,72.1,78.3,8.1,44.94626,237.95499,707,72.4,75.3,49.6,57.193054,712.7991,644,72.1,70.9,9.8,70.88199,635.80566,557,74.1,65.9,0,49.13058,552.4996,253,72.5,66.2,0,49.11823,250,180,72.2,66.1,0,59.325844,175,193,72.8,66,0,29.522287,190,187,72.4,67.8,0,40.360718,185,303,72.3,65.5,0,31.73007,300,592,72.1,82.2,48.4,56.72349,588.1988,237,72.1,80.2,49.2,57.561333,240.95987,885,71.9,74.2,56.4,97.798386,880,121,120.2,127.6,120,126.7,120.5,22.2,0,29.43
20170126,1405,59,38.3,18.62125131,65.56619167,1,77.7,76.7,0.15,78,79.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,62.9,64.8,76.4,32.1,0,64,76.4,0,63.7,1.8,65,1.8125,28.4,0,0,39.4,11.1,0,0,0,72.8,70.1,69.4,84.1,15,0,63,71.2,0,69.1,0.99,65,1.8125,26.5,0,0,29.6,89.6,18.9,4.4,1.3,15,15,26.2,64.8,30,100,1.5,0,58.6,0,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,215,69.5,0,26.470589,200,72,68,2123.706,70.7,67.1,30.6,2200,266,70.5,67,0,37.80265,260,192,70.1,85.8,50.8,61.87369,191.49973,1030,70.8,67.3,0,27.579224,1000,522,75.6,67.7,0,24.17821,520,617,73.7,67.3,0,42.765827,600,208,73.3,67.6,0,31.640717,200,129,73.7,67.5,0,50.178635,125,336,70.8,67.6,0,33.8746,330,294,67.6,97.8,100,100,650,742,69.6,77.3,20.1,100,950,680,0,73.9,12.4,37.1569,662.3958,650,69.7,73.4,11.6,38.716022,662.3958,397,71.7,79.4,100,79.8179,400,645,73.3,79.2,91.6,74.83354,645.3994,369,72.7,78.9,75.6,52.414303,369.59988,357,74.1,86.2,98,37.290894,350,164,72.4,67.2,0,39.330082,160,360,72.4,74.7,4,40.012802,359.23822,353,72.2,69,1.6,36.05117,366.97754,294,74.2,67.6,0,47.760044,280.19977,445,72.8,76.9,5.6,36.406357,431.19775,271,72.1,79.2,8.3,52.427387,271.93594,213,72,80.2,14.4,58.461697,211.8992,291,72.3,76.3,5.4,57.877403,291.4108,449,72,77.1,10,48.25821,461.99857,468,73.7,68.1,0,53.13587,471.59976,346,73.3,67.5,0,46.12298,335,309,73,67.2,0,40.146706,300,407,72.2,67,0,34.369267,400,554,73.9,67.6,0,63.5377,550,943,71.8,86.8,94.8,62.250755,986.7194,347,72,71.7,7.2,40.92515,365.15768,174,72.1,68.2,0,74.08335,175,396,71.9,79.6,34.8,65.73771,399.69867,398,72,77.4,10.4,46.871555,400.9583,197,72.1,80,7.6,45.812386,201.03856,758,74.7,67.9,0,79.28336,759.1997,232,73.2,67.5,0,50.99271,230,292,73.5,66.7,0,47.77225,285,197,73.3,67.6,0,54.582508,195,971,71.6,80.2,100,86.97449,1020,336,73.7,67.2,0,55.42422,335,324,72,79.3,65.6,75.56659,326.19952,318,72.1,77.3,12.4,55.831104,319.61838,515,71.7,76.3,23.6,51.080112,515.7589,326,73.8,67.4,0,46.216698,327.19977,347,72.4,66.7,0,44.592533,335,101,72,66.9,0,32.402306,100,351,72.2,67.1,0,51.181816,335,201,72.8,287.1,0,36.202267,195,567,71.9,77.9,34.4,51.10035,574.55804,342,72.4,67.2,0,47.552837,335,203,72.1,66.8,0,36.088665,200,346,72.1,78.2,20.9,53.445805,347.52704,372,72.1,76.6,7.6,40.926926,383.31805,204,73.9,67,0,46.333755,205.59988,839,73.8,67.7,0,72.63419,840,286,74,66.9,0,45.670067,285.19986,157,71.9,80.5,8.4,34.984104,165.5988,213,72.3,73.4,2.5,44.653133,216.65532,740,72.3,76.6,49.6,57.183014,712.7991,652,72.1,73.6,9.8,70.10008,635.80566,598,73.9,66.5,0,50.76974,595.99976,256,72.5,66.8,0,49.493893,250,179,72.2,66.5,0,59.325844,175,196,72.7,66.5,0,29.522287,190,187,72.4,67.3,0,41.317497,185,303,72.6,67.3,0,31.73007,300,587,72.1,84.2,48.4,56.72349,588.1988,236,72.1,82,49.2,57.561333,240.95987,879,72,77.5,57.6,99.64238,880,120.6,119.8,127.8,120,126.6,120.6,24.2,-0.1,29.43
20170126,1410,58.1,39.6,18.40861808,65.56619167,1,77.7,76.7,0.15,78,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64.4,65.9,77.9,32.3,0,64,77.9,0,65.4,1.85,65,1.8125,28.4,0,0,40,11.4,0,0,0,72.8,69.8,72.3,83.9,15,0,63,70.4,0,69,1.02,65,1.8125,26.6,0,0,27,89.3,18.8,4.4,1.9,15,15,25.8,64.8,30,100,1.3,0,58.6,0,67.72414,67.22414,0,-0.3,0,0,0,0,0,72,217,69.4,0,26.470589,200,72,68,2611.5657,70.5,67.7,25.8,2200,265,70.5,67,0,37.80265,260,190,70.1,85.8,50.8,60.839592,191.49973,1031,71,67.3,0,27.579224,1000,516,75.5,67.7,0,22.80339,520,619,73.8,67.1,0,42.765827,600,209,73.2,67.5,0,31.640717,200,129,73.8,67.4,0,50.178635,125,337,71,67.5,0,33.8746,330,296,67.5,97.7,100,100,650,747,69.8,77.8,20.1,100,950,661,0,74.1,16.4,35.191177,662.3958,666,69.8,76.7,13.6,38.076496,662.3958,404,71.7,81.7,100,78.73546,400,647,73.6,81.8,89.6,74.83354,645.3994,372,72.8,81.5,77.6,52.414303,369.59988,362,74.2,88.5,96,37.290894,350,165,72.4,69.8,0,39.330082,160,336,72.5,71.3,0,39.75672,335,356,72.2,70.4,1.6,36.05117,366.97754,296,74.2,70.3,0,48.90479,301.4998,412,72.8,72.1,1.6,34.661,395.3576,273,72.2,81.6,6.3,52.427387,271.93594,214,72,82.6,14.4,58.461697,211.8992,263,72.3,78.9,3.4,55.763306,267.75034,452,72.2,78.1,6,48.25821,461.99857,470,73.9,71.1,0,53.13587,471.59976,349,73.4,70.7,0,46.12298,335,309,73.2,69.7,0,40.146706,300,406,72.3,70,0,34.369267,400,556,73.9,70.5,0,63.110497,550,994,71.9,87.7,96.8,62.99196,986.7194,351,72.1,75.1,5.2,40.92515,365.15768,179,72.1,71.4,0,74.08335,175,398,71.9,82.7,38.8,65.73771,399.69867,399,72.1,80.4,8.4,46.871555,400.9583,198,72.1,82.6,7.6,45.56714,201.03856,816,74.8,71,0,84.8332,819.8003,232,73.4,69.9,0,50.99271,230,289,73.6,69.7,0,47.77225,285,196,73.3,70.5,0,54.582508,195,955,71.6,82.9,100,91.05711,1020,349,73.8,70.6,0,55.91506,335,329,72,81.9,65.6,75.56659,326.19952,285,72.3,79.5,7.6,54.35596,292.3188,522,71.8,80,25.6,51.080112,515.7589,328,73.8,70.4,0,46.216698,327.19977,349,72.5,69.8,0,44.592533,335,101,72,69.2,0,32.402306,100,352,72.2,70,0,51.181816,335,202,72.7,286.4,0,36.202267,195,608,72,80.6,35.6,52.398766,610.3982,344,72.4,70.4,0,47.552837,335,206,72.1,70.3,0,36.088665,200,350,72.1,80.7,20.9,53.445805,347.52704,375,72.2,74.9,5.6,40.926926,383.31805,206,74,70.1,0,46.333755,205.59988,851,74.1,70.7,0,72.63419,840,288,74,69.2,0,45.670067,285.19986,196,71.9,83.4,12.4,36.36586,182.39886,198,72.3,70.9,0,43.404625,195,739,72.3,79.4,47.6,57.514305,712.7991,601,72.3,76.6,5,69.2035,605.8456,602,73.9,69.1,0,50.76974,595.99976,257,72.6,69.4,0,49.493893,250,180,72.3,68.9,0,59.325844,175,196,72.6,69.1,0,28.625813,190,188,72.4,70.1,0,41.317497,185,304,72.9,70.5,0,31.73007,300,591,72.1,86.3,48.4,56.72349,588.1988,237,72.3,83.9,43.6,57.561333,237.11984,887,72.2,79.7,53.6,99.64238,880,120.3,119.4,127.9,121,126.7,121.2,20.8,0,29.43
20170126,1415,57.8,39.4,18.26543301,65.56619167,1,77.7,76.7,0.15,78,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64.6,66.3,77.9,33.6,0,64,77.9,0,65.8,1.85,65,1.8125,28.3,0,0,39.8,11.4,0,0,0,72.9,69.8,72.7,85.5,21.8,0,63,73.7,0,68.9,1.01,65,1.8125,26.7,0,0,26.6,91.5,19.9,4.4,1.3,21.8,21.8,25.5,64.8,30,100,0.4,0,58.6,0,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,221,69.7,0,26.470589,200,72,68,2123.706,70.2,68,29.9,2200,268,70.7,67.3,0,37.80265,260,195,70.1,85.9,50.8,61.34433,191.49973,1046,71.1,67.5,0,27.579224,1000,506,75.3,68,0,22.793053,520,622,73.9,67.3,0,42.765827,600,210,73.2,67.7,0,31.640717,200,130,74,67.6,0,50.178635,125,340,71.4,67.7,0,33.8746,330,298,67.5,97.8,100,100,650,751,69.9,78.2,22.1,100,950,739,0,74.1,13.6,37.120937,740.79614,674,70,77.3,12,38.076496,662.3958,400,71.7,82.4,100,79.30197,400,642,73.9,82.6,87.6,74.83354,645.3994,373,73.1,82.3,73.2,52.414303,369.59988,359,74.3,89.2,90.8,37.290894,350,165,72.5,71.2,0,39.330082,160,339,72.5,71.9,0,41.357235,335,355,72.2,71.6,1.6,36.05117,366.97754,349,74.1,71.6,0,52.129883,344.0998,385,72.8,71.9,0,34.2806,380,273,72.3,74.2,2.7,52.427387,271.93594,213,72.1,83.3,12.4,58.461697,211.8992,251,72.4,73.3,0,54.520344,245,428,72.3,72.9,2.4,46.588757,436.7983,469,74.1,72,0,53.13587,471.59976,349,73.5,72,0,46.12298,335,308,73.5,71.2,0,40.146706,300,405,72.4,71.3,0,34.369267,400,556,74.1,71.7,0,63.02967,550,987,72,88.4,96.4,62.99196,986.7194,344,72.1,76.1,5.2,40.92515,365.15768,182,72.1,72.1,0,74.58425,175,428,72,83.7,39.2,68.37236,425.17877,407,72.2,80.2,6.4,47.398067,400.9583,187,72.2,83.7,5.6,43.237278,181.27892,852,74.9,72.1,0,85.53336,840,237,73.9,71.3,0,51.47504,230,294,73.7,71.2,0,47.77225,285,207,73.3,71.8,0,54.6486,195,880,71.7,83.7,100,99.84204,1020,321,73.9,71.8,0,56.41591,335,326,71.9,82.7,68.4,75.56659,326.19952,245,72.5,77.9,0,51.88669,245,520,72.1,81,22,51.080112,515.7589,326,73.9,71.5,0,46.216698,327.19977,344,72.7,71.1,0,44.592533,335,100,72.1,70.8,0,32.402306,100,351,72.3,71.3,0,51.181816,335,201,72.7,286.9,0,36.202267,195,605,72,81.6,35.6,52.398766,610.3982,345,72.5,71.6,0,47.552837,335,204,72.2,71.6,0,36.088665,200,346,72.2,81.2,18.9,53.445805,347.52704,354,72.4,72.4,0,37.78813,350,206,74,71.5,0,46.333755,205.59988,845,74.5,71.7,0,72.63419,840,287,74.1,70.7,0,45.670067,285.19986,187,72,84.6,13.6,36.36586,182.39886,197,72.1,71.8,0.9,43.404625,195,690,72.4,80.6,43.6,56.96215,679.51843,586,72.5,72,0,67.79608,575,600,74.1,70.6,0,50.69221,595.99976,257,72.8,70.9,0,49.493893,250,179,72.4,70.5,0,59.325844,175,196,72.6,70.7,0,28.625813,190,187,72.4,71.4,0,40.921585,185,306,73.2,71.7,0,31.73007,300,550,72.2,86.6,46.4,54.655502,555.1993,236,72.5,83.1,35.6,57.561333,233.99986,886,72.6,79.7,42.4,99.64238,880,120.6,119.3,128.5,121,126.9,121.8,21.9,-0.1,29.43
20170126,1420,57.5,38.4,18.03443463,65.56619167,1,77.7,76.7,0.15,78,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.4,64.7,77.4,29.1,0,64,77.4,0,63.9,1.85,65,1.8125,28.3,0,0,39.8,11.5,0,0,0,73,68.9,72.4,86.1,32.8,0,63,73.2,0,67.7,1.12,65,1.8125,26.7,0,0,26,92.4,19.9,4.7,1,32.8,32.8,25.3,64.8,30,100,0.4,0,58.6,0,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,220,69.4,0,26.016258,200,72,68,2123.706,70.2,66.9,30,2200,267,70.9,66.8,0,37.80265,260,192,70,85.4,52.8,61.95987,191.49973,1036,71.2,67.2,0,27.579224,1000,516,75.2,67.6,0,23.206533,520,621,74,67.3,0,42.765827,600,209,73.2,67.5,0,31.640717,200,129,74.1,67.5,0,50.178635,125,338,71.8,67.5,0,33.8746,330,298,67.5,96.4,100,100,650,750,70.1,77.4,18.9,100,950,735,0,73.4,13.6,37.63634,740.79614,667,70.2,76.3,8,38.076496,662.3958,398,71.8,81.5,100,75.50835,400,643,74.2,82.1,82.4,72.13633,619.92004,359,73.3,81.5,68.4,48.556335,358.3997,359,74.5,88.7,82.8,35.281136,350,167,72.6,72,0,39.330082,160,341,72.6,72.4,0,38.999146,335,340,72.3,72.2,0,32.75862,335,366,74.1,72.2,0,52.26197,365.3999,395,72.9,72.4,0,33.441486,380,248,72.2,72.5,1.5,51.130707,245,208,72.1,82.9,12.4,56.679756,211.8992,249,72.5,72.8,0,54.23351,245,442,72.3,72.7,0.4,46.032276,436.7983,519,74.2,72.3,0,55.267586,517.19977,357,73.7,72.5,0,44.084156,335,308,73.8,72,0,39.117584,300,422,72.5,71.9,0,34.369267,400,551,74.3,72.1,0,60.939842,550,986,72.2,88.5,92.4,60.194176,986.7194,373,72.1,76,5.2,40.92515,365.15768,181,72.2,72.2,0,70.747345,175,423,72,83,39.2,62.564404,425.17877,346,72.4,73.6,0,38.655563,350,180,72.3,77.9,2.8,41.226242,181.27892,833,75.1,72.3,0,81.806015,840,258,74.3,72.1,0,49.78127,257.59973,295,73.9,71.9,0,44.787174,285,202,73.5,72.3,0,50.73805,195,1095,71.7,81.9,100,93.18348,1020,351,73.9,72.1,0,52.018433,335,328,72,82.3,69.6,71.9836,326.19952,254,72.5,72.7,0,51.662212,245,486,72.3,80.6,17.2,47.278114,492.23853,330,74,71.9,0,44.02605,327.19977,336,72.8,71.6,0,43.503918,335,107,72.2,71.6,0,32.402306,100,365,72.4,71.9,0,50.666664,335,202,72.8,287,0,35.10452,195,609,72.1,81.3,33.6,50.110035,610.3982,347,72.5,71.9,0,45.884315,335,216,72.2,71.9,0,36.088665,200,303,72.4,80.1,10.9,48.10894,298.3871,352,72.5,72.3,0,37.23639,350,255,74.1,71.9,0,48.05099,251.19989,845,74.9,71.9,0,69.7133,840,338,74.1,71.6,0,47.382286,340.39987,179,72,84.9,13.6,34.16483,182.39886,201,72,72.2,2.9,41.83042,195,640,72.5,79.7,39.6,52.48469,638.5588,580,72.5,71.9,0,66.61801,575,688,74.2,71.3,0,53.33924,682.9996,264,72.9,71.6,0,48.659084,250,180,72.5,71.3,0,56.138916,175,190,72.7,71.4,0,27.324083,190,188,72.5,71.9,0,40.21775,185,309,73.5,72,0,29.791618,300,555,72.2,85.3,46.4,54.07041,555.1993,235,72.7,81.7,27.6,54.33907,227.75989,890,72.8,78.4,34.4,86.98033,880,121.7,120,122.7,120,127.2,122.5,0.3,1.1,29.43
20170126,1425,56.8,39.1,17.83473441,65.56619167,1,77.7,76.7,0.15,78,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.2,64.8,76.9,28.8,0,64,76.9,0,64,1.8,65,1.8125,27.8,0,0,39.5,11.3,0,0,0,73.1,68,71,84.5,41.4,0,63,74.8,0,66.1,1.1,65,1.8125,26.7,0,0,26.7,90.4,20.4,4.7,0.9,41.4,41.4,25.2,64.8,30,100,1.5,0,58.6,0,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,217,69.6,0,26.016258,200,72,68,2123.706,70.3,67,31.1,2200,268,70.9,66.9,0,37.80265,260,194,69.8,70.3,58.4,63.24018,197.99971,1030,71.3,67.3,0,27.579224,1000,519,75,67.7,0,23.413273,520,619,74.1,67.2,0,42.765827,600,210,73.2,67.5,0,31.640717,200,128,74.1,67.5,0,50.178635,125,337,71.9,67.5,0,33.8746,330,300,67.4,69.5,100,100,650,751,70,68.4,20.9,100,950,602,0,68,4.4,33.752846,606.39453,594,70.3,68.4,2.8,36.157913,583.99445,398,71.7,71.8,100,75.569046,400,612,74,73,86.4,70.420944,619.92004,359,73.2,72.2,67.2,48.556335,358.3997,357,74.5,74.5,78.8,35.281136,350,167,72.6,71.7,0,39.330082,160,339,72.7,71.8,0,38.999146,335,341,72.3,71.6,0,32.75862,335,407,74.1,71.7,0,53.51679,407.99988,389,73,71.8,0,33.441486,380,265,71.9,71.6,7.5,52.251034,270.11612,194,72.2,72.2,10.4,56.488472,198.3994,250,72.5,71.7,0,54.23351,245,433,72.3,71.5,0,46.388428,420,539,74.3,71.3,0,56.96174,540,359,73.6,71.7,0,44.084156,335,309,73.9,71.7,0,39.117584,300,424,72.6,71.3,0,34.369267,400,553,74.5,71.3,0,60.87057,550,939,72.2,72.5,90,58.00188,953.43945,381,72.2,71.9,3.2,40.92515,365.15768,181,72.2,71,0,70.747345,175,423,72.1,72.9,37.2,62.564404,425.17877,352,72.4,71.6,0,41.606464,350,162,72.3,72.2,0,37.510727,160,836,75.1,71.3,0,81.29118,840,314,74.4,71.7,0,56.130116,312.8001,295,73.9,71.4,0,44.787174,285,200,73.6,71.7,0,50.73805,195,1068,71.7,72.5,100,86.45201,1020,345,74,71.1,0,51.447464,335,324,72,72.1,69.6,71.9836,326.19952,253,72.6,71.3,0,51.662212,245,486,72.3,72.7,13.2,47.278114,492.23853,330,74,71,0,44.02605,327.19977,337,72.8,71,0,44.012615,335,107,72.3,71.4,0,32.402306,100,365,72.5,71.4,0,50.666664,335,202,72.9,286.6,0,35.10452,195,605,72.1,72.1,33.6,50.110035,610.3982,347,72.6,71.1,0,45.884315,335,214,72.3,71.1,0,36.088665,200,299,72.4,71.6,6.9,48.10894,298.3871,353,72.5,71.2,0,38.744484,350,272,74.1,71.1,0,49.694477,273.99988,837,75.1,70.9,0,69.7133,840,369,74.1,71.3,0,49.039623,367.9997,171,72.1,73.4,11.6,34.16483,182.39886,201,72,71.7,2.9,41.83042,195,643,72.5,71.7,37.6,54.291737,638.5588,589,72.5,70.7,0,66.399086,575,725,74.1,71,0,54.712593,726.4995,263,73,71.3,0,48.659084,250,178,72.6,71,0,56.138916,175,195,72.7,71.1,0,29.276678,190,188,72.6,71.3,0,40.21775,185,309,73.7,71,0,29.791618,300,555,72.2,72.1,46.4,54.07041,555.1993,229,72.2,72.2,34.4,53.89967,227.75989,884,72.5,70.8,36.4,86.98033,880,121.7,120.7,122.6,120,126.7,122.2,1,0.3,29.43
20170126,1430,55.5,40.6,17.48074918,65.56619167,1,77.7,76.7,0.15,78,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,63.8,65.3,76.4,25.5,0,64,76.4,0,64.7,1.8,65,1.8125,27.7,0,0,39.2,11.5,0,0,0,73,66.6,69.2,84.7,47.7,0,63,77.5,0,64.3,1.01,65,1.8125,26.6,0,0,27.9,90.9,21.8,4.5,0.7,47.7,47.7,25.5,64.8,30,100,0.7,0,58.6,0,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,217,69.2,0,26.016258,200,72,68,2123.706,70.2,67.1,30.2,2200,269,70.6,66.5,0,37.80265,260,208,69.4,69.9,70.4,67.35196,212.99976,1032,71.4,66.8,0,27.579224,1000,516,74.9,67.3,0,23.930122,520,677,74.1,66.8,0,45.691456,671.9998,209,73.3,67.1,0,31.640717,200,129,73.9,67.1,0,50.178635,125,336,71.6,67.1,0,33.8746,330,301,67.3,67.6,100,100,650,746,69.7,67.6,29.3,100,950,523,0,67,0.4,31.379599,527.9942,586,70.1,67.3,6,35.284714,583.99445,399,71.6,69.9,100,79.43348,400,691,73.5,70.9,100,79.787834,700,371,72.8,70.3,76.8,52.721466,371.99966,356,74.3,71.5,78.8,37.290894,350,164,72.6,70.8,0,39.330082,160,338,72.6,70.6,0,42.06146,335,344,72.3,70.5,0,36.59622,335,402,73.9,70.6,0,55.67419,407.99988,393,73.1,70.7,0,35.69031,380,327,71.6,70.1,17.5,56.10996,321.07632,197,72.2,70,10.4,58.018726,198.3994,250,72.5,70.2,0,55.667694,245,435,72.3,70,0,47.501392,420,540,74.4,69.8,0,58.240772,540,335,73.5,70.4,0,45.027657,335,302,74,70.8,0,39.117584,300,407,72.6,70.1,0,34.369267,400,549,74.6,70.1,0,63.364506,550,959,72,69.9,94,61.66614,953.43945,348,72.2,70.2,3.2,40.92515,365.15768,176,72.2,69.3,0,74.60429,175,422,72,70.8,39.2,68.94614,425.17877,358,72.3,70,0,44.606342,350,161,72.3,70.5,0,40.36787,160,827,75,69.7,0,89.24011,840,340,74.1,70.7,0,60.549633,340.4,288,74,70.3,0,48.203426,285,196,73.6,70.5,0,55.23243,195,945,71.6,70.7,100,95.358444,1020,341,74,69.7,0,56.806572,335,320,72,69.9,69.6,75.188866,326.19952,250,72.5,69.7,0,52.97702,245,472,72.1,70.3,15.6,49.17911,468.7184,379,74.1,69.5,0,49.2836,372.79987,348,72.8,69.8,0,45.40645,335,100,72.3,70.6,0,32.402306,100,348,72.6,70.4,0,50.666664,335,199,73,286.8,0,36.8796,195,602,72,70.1,35.6,52.299736,610.3982,342,72.7,69.7,0,47.886543,335,210,72.4,69.6,0,36.585083,200,271,72.3,69.6,4.9,48.219208,272.90698,355,72.5,69.5,0,40.252575,350,318,74.2,69.6,0,52.707542,319.59976,827,75.1,69.3,0,72.7743,840,394,73.9,70.3,0,51.871365,395.59985,178,72.1,71,11.6,36.280266,182.39886,215,71.9,70.6,8.1,44.859406,215.23491,631,72.4,69.8,37.6,55.29565,638.5588,583,72.5,69,0,68.348625,575,766,74,69.9,0,57.348545,769.99976,254,73.1,70.3,0,49.566944,250,179,72.7,70.2,0,60.020428,175,199,72.7,70.1,0,30.173155,190,186,72.5,70.1,0,41.57044,185,307,73.8,69.6,0,32.057182,300,552,72.1,70.5,48.4,55.815594,555.1993,233,71.6,70.1,49.6,57.475895,239.27988,878,72.1,69.2,42,98.44658,880,121.5,120.7,122.3,120,126.6,122.1,-0.8,0.3,29.43
20170126,1435,54.6,41.1,17.17822109,65.56619167,1,77.7,76.7,0.15,78,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,62.9,65.5,76.4,27.1,0,64,76.4,0,64.2,1.8,65,1.8125,27.8,0,0,39.4,11.2,0,0,0,73,66.2,68.4,87.5,52.3,0,63,77,0,63.8,1.01,65,1.8125,26.5,0,0,28.4,94.8,22.8,4.6,1,52.3,52.3,26.2,64.8,30,100,0.8,0,56.6,0,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,216,69.5,0,26.016258,200,72,68,2611.5657,69.9,67.5,27.4,2335.998,270,70.4,67.1,0,37.80265,260,220,69.1,72,80.4,69.43247,220.99988,1026,71.5,67.4,0,27.579224,1000,528,74.7,67.9,0,25.232584,520,737,74.1,67.2,0,47.437,743.9998,209,73.3,67.6,0,31.640717,200,128,73.7,67.6,0,50.178635,125,335,71.1,67.6,0,33.8746,330,300,67.3,67.7,100,100,650,748,69.4,68,39.3,100,950,503,0,67.4,3.2,30.025173,500,581,69.9,67.6,10,34.841965,583.99445,400,71.4,68.7,100,79.43348,400,700,73.1,69.3,100,79.325134,700,397,72.4,69.1,88.8,54.441578,395.99976,358,74,69.6,84,37.290894,350,164,72.6,69.7,0,39.330082,160,339,72.5,69.5,0,42.06146,335,342,72.3,69.4,0,36.18465,335,404,73.8,69.5,0,55.27793,407.99988,386,73.1,69.5,0,35.69031,380,370,71.2,68.9,29.5,58.630707,375.6765,198,72.2,68.8,10.4,58.018726,198.3994,251,72.5,69,0,55.667694,245,436,72.2,68.8,0,47.501392,420,542,74.4,68.7,0,58.30809,540,339,73.3,69.2,0,45.49398,335,302,74,69.8,0,39.117584,300,405,72.6,69,0,34.369267,400,549,74.6,69,0,63.283688,550,1021,71.8,68.5,100,64.46393,1020,349,72.2,68.9,3.2,40.92515,365.15768,181,72.2,68.2,0,74.52415,175,460,71.8,69.4,45.6,71.17096,448.83868,359,72.1,68.7,0,42.830906,350,161,72.3,69.2,0,39.914165,160,833,74.9,68.6,0,88.76647,840,338,73.9,69.6,0,59.484016,340.4,289,74,69.2,0,47.71697,285,197,73.7,69.4,0,55.23243,195,952,71.5,69.4,100,99.902794,1020,337,74,68.4,0,54.943405,335,341,71.9,68.5,73.2,76.67818,337.89966,252,72.4,68.5,0,52.97702,245,495,71.9,68.9,20.4,50.129616,493.91867,398,74.1,68.4,0,51.107162,395.59988,346,72.7,68.7,0,45.40645,335,101,72.2,69.7,0,32.402306,100,347,72.6,69.3,0,50.666664,335,199,73,286.6,0,36.8796,195,601,71.9,68.8,39.2,52.299736,610.3982,342,72.6,68.5,0,47.886543,335,214,72.4,68.4,0,36.585083,200,274,72.2,68.4,4.5,48.219208,272.90698,358,72.5,68.3,0,40.252575,350,368,74.2,68.3,0,56.099873,365.19977,832,75,68.2,0,72.7743,840,370,73.7,69.2,0,48.853035,367.9997,177,72.1,69.5,11.6,36.280266,182.39886,238,71.8,69.5,14.1,46.205624,235.11499,629,72.3,68.5,37.6,55.29565,638.5588,582,72.4,67.9,0,68.348625,575,766,73.9,68.8,0,57.337467,769.99976,253,73.3,69.1,0,49.566944,250,179,72.7,69.1,0,60.020428,175,197,72.6,68.9,0,29.890705,190,186,72.5,68.8,0,41.57044,185,310,73.9,68.4,0,32.057182,300,589,71.9,69.7,53.2,57.22788,588.1988,273,71,70.1,100,60.722565,270,880,71.7,68.4,53.2,100,880,121.3,120.4,121.8,118,126.4,122.1,1.1,0,29.43
20170126,1440,53.9,42.2,17.01250046,65.56619167,1,77.7,76.7,0.15,78,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.2,63.9,66,77.9,27.1,0,64,77.9,0,65.1,1.8,65,1.8125,27.7,0,0,40.1,11.6,0,0,0,72.9,64.4,67.5,89.4,54.7,0,63,79.3,0,63.1,1.14,65,1.8125,26.3,0,0,28.8,97.3,22.3,4.4,1.3,54.7,54.7,26.5,64.8,30,100,1.5,0,56.6,0,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,213,69.5,0,26.016258,200,72,68,2611.5657,69.8,67.8,32.8,2471.9958,269,70.2,67.1,0,37.80265,260,251,69.1,87.4,100,79.61344,250,1028,71.5,67.3,0,27.579224,1000,525,74.7,67.8,0,24.198883,520,779,74.1,67.2,0,47.031345,779.9998,209,73.3,67.5,0,31.640717,200,128,73.4,67.5,0,50.178635,125,333,70.6,67.5,0,33.8746,330,297,67.1,94.3,100,100,650,751,69.2,80,47.3,100,950,608,0,72.1,9.6,33.34532,600.79395,657,69.8,74.4,16,36.981922,662.3948,404,71.3,77.7,100,75.700554,400,709,72.9,77.5,100,76.32321,700,414,72,78.2,100,53.655243,420,373,73.8,84.1,91.2,35.69935,350,167,72.5,68.9,0,39.330082,160,355,72.4,68.6,0,39.53265,335,349,72.3,68.6,0,33.893215,335,341,73.6,68.7,0,49.488167,344.09988,404,73.1,68.7,0,33.710003,380,700,71.1,79.2,100,75.082985,700,202,72.2,78.8,10.4,56.095844,198.3994,249,72.4,68.2,0,53.46861,245,434,72,67.9,1.2,45.754032,420,544,74.4,67.9,0,56.35588,540,363,73.2,68.4,0,45.49398,335,308,73.9,68.9,0,39.117584,300,422,72.6,68.2,0,34.369267,400,552,74.5,68.3,0,60.697376,550,1028,71.7,83.8,100,60.716152,1020,382,72.1,68,5.2,40.92515,365.15768,185,72.2,67.4,0,71.69906,175,479,71.7,79,51.6,68.94614,472.49933,355,72,67.8,0,38.802498,350,164,72.3,68.3,0,38.405888,160,851,74.7,67.8,0,82.37232,840,311,73.6,68.8,0,53.65115,312.7997,296,74,68.3,0,45.2073,285,213,73.8,68.5,0,52.236176,195,1071,71.4,78.4,100,99.61118,1020,348,74,67.6,0,52.248825,335,348,71.8,78.1,79.2,75.4155,349.5996,256,72.4,67.7,0,51.5767,245,531,71.7,75.6,28.4,50.413532,539.279,444,74.1,67.5,0,52.70574,441.1999,349,72.5,67.8,0,43.941395,335,107,72.2,68.8,0,32.402306,100,365,72.7,68.4,0,50.666664,335,206,73,287.1,0,35.36144,195,660,71.8,76.6,45.2,52.739876,648.7981,354,72.5,67.7,0,46.273636,335,218,72.3,67.5,0,35.176636,200,275,72.2,74.4,4.5,46.488033,272.90698,353,72.4,67.4,0,36.893085,350,391,74.1,67.5,0,55.52044,387.99976,868,74.9,67.3,0,70.67256,840,311,73.6,68.6,0,44.605423,312.79987,195,72.1,79.8,11.6,34.446075,182.39886,256,71.7,78.4,20.1,46.31419,253.57492,644,72.2,75.1,38.8,53.71951,638.5588,584,72.3,67,0,66.16972,575,718,73.7,67.9,0,54.2142,726.4995,264,73.3,68.2,0,48.523426,250,187,72.8,68.2,0,57.425945,175,194,72.4,68,0,26.992508,190,191,72.4,67.9,0,39.997803,185,318,73.8,67.5,0,30.11873,300,619,71.8,83.3,59.2,56.66297,616.7987,269,71,82.8,100,57.9275,270,892,71.7,76.3,57.2,87.214615,880,121.2,120.2,122.6,116,123,119.5,27.2,0.7,29.43
20170126,1445,53.2,43.4,16.85313919,65.56619167,1,77.7,76.7,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,64.6,66.2,78.4,27.3,0,64,78.4,0,65.7,1.8,65,1.8125,27.5,0,0,40.2,11.8,0,0,0,72.8,63.2,66.7,86.3,55.2,0,63,79.1,0,62,1.13,65,1.8125,26.1,0,0,28.9,93.3,22.3,4.4,1.4,55.2,55.2,27.1,64.8,30,100,0.7,0,56.6,0,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,214,69.8,0,26.016258,200,72,68,2123.706,70,68,29.7,2200,267,70.4,67.4,0,37.80265,260,250,69.4,89.9,97.8,79.674995,250,1038,71.6,67.7,0,27.579224,1000,523,74.6,68.2,0,23.258219,520,774,74,67.6,0,47.178856,779.9998,209,73.2,67.9,0,31.640717,200,128,73.3,67.8,0,50.178635,125,336,70.2,67.8,0,33.8746,330,294,66.9,96.2,100,100,650,742,69.4,81,47.3,100,950,701,0,73.7,13.6,36.126095,679.1943,734,69.8,75.2,20,39.872093,735.19446,397,71.4,76.8,100,74.8609,400,701,73.1,77.4,100,75.36395,700,425,72,77,100,54.097557,420,364,73.9,84.4,93.2,35.281136,350,167,72.4,68.1,0,39.330082,160,349,72.2,67.8,0,38.924454,335,345,72.3,67.8,0,32.78087,335,299,73.4,68,0,47.15465,301.50012,398,73.1,67.8,0,33.710003,380,460,71.8,78.9,49.4,61.099583,466.0692,198,72.2,78.5,10.4,55.532063,198.3994,254,72.3,67.4,0,53.46861,245,436,71.9,67.1,3.6,46.64441,420,544,74.4,67.2,0,56.35588,540,367,73.1,67.5,0,45.49398,335,309,73.8,68.1,0,39.117584,300,424,72.6,67.4,0,34.369267,400,553,74.4,67.5,0,60.697376,550,1019,71.7,83.2,100,60.778786,1020,386,72.1,68.7,5.2,40.92515,365.15768,184,72.2,66.6,0,70.577034,175,490,71.7,79.2,55.6,70.15222,497.9794,358,71.9,68,4.4,38.3617,350,163,72.2,67.4,0,37.339054,160,845,74.7,67,0,79.756996,840,229,73.3,68.2,0,47.481773,230,290,74,67.5,0,44.179108,285,209,73.9,67.7,0,51.21172,195,1095,71.3,77.8,100,88.541916,1020,349,74,66.8,0,51.1169,335,361,71.7,78.2,85.2,76.46233,363.09995,258,72.3,66.8,0,51.5767,245,534,71.7,76.4,32.4,50.413532,539.279,489,74.1,66.6,0,54.316162,486.7999,354,72.4,67,0,43.941395,335,108,72,67.9,0,32.402306,100,365,72.7,67.6,0,50.292927,335,200,73,286.5,0,34.941025,195,680,71.8,77.7,49.2,53.4441,682.079,347,72.4,66.9,0,45.87319,335,219,72.3,66.6,0,35.176636,200,278,72.1,73.9,6.5,46.488033,272.90698,356,72.4,66.6,0,36.893085,350,433,74.1,66.5,0,57.806576,433.59988,845,74.8,66.4,0,69.59474,840,259,73.5,67.7,0,41.79563,257.6,203,72.1,80.6,11.6,34.446075,182.39886,258,71.9,78.5,20.1,46.31419,253.57492,647,72.2,74.9,38.8,53.71951,638.5588,587,72.1,66.1,0,66.16972,575,639,73.5,67,0,50.12737,639.5,265,73.3,67.3,0,48.00167,250,186,72.9,67.4,0,56.455566,175,195,72.3,67.2,0,26.992508,190,188,72.3,67,0,39.60189,185,309,73.7,66.6,0,29.585657,300,625,71.9,83.3,61.2,56.66297,616.7987,260,71.6,82.7,82.3,56.58489,260.81992,885,72,75.5,54.4,86.42388,880,121.3,120.1,127.5,117,124.7,120.4,33.9,-0.4,29.43
20170126,1450,53,43.3,16.76534082,65.56619167,1,77.7,76.7,0.15,77.9,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.2,65.9,77.9,28,0,64,77.9,0,64.8,1.85,65,1.8125,27.2,0,0,40.2,11.5,0,0,0,72.8,64.1,66.6,86,55.6,0,63,77.5,0,62.8,1,65,1.8125,25.9,0,0,29.3,92.5,21.7,4.7,0.9,55.6,55.6,26.6,62.8,30,100,0.4,0,56.6,0,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,217,69.8,0,26.016258,200,72,68,2123.706,70.5,67.9,30.3,2200,268,70.6,67.5,0,37.80265,260,245,69.7,90.6,95.8,78.07461,243.74992,1030,71.6,67.8,0,27.579224,1000,524,74.5,68.2,0,24.498657,520,774,74,67.7,0,47.252613,779.9998,210,73.1,68,0,31.640717,200,129,73.1,68,0,50.63447,125,342,70.3,67.9,0,34.313145,330,297,66.8,97.2,100,100,650,753,69.7,81.4,45.3,100,950,679,0,73.9,17.6,36.653484,679.1943,780,70,75.7,20,41.87677,807.9953,397,71.4,77.3,100,79.807785,400,697,73.2,77.8,100,78.85114,700,417,72.1,77.6,100,55.571938,420,354,73.8,85.3,99.2,37.12825,350,164,72.4,67.6,0,39.330082,160,341,72,67.3,0,41.91208,335,338,72.2,67.3,0,36.15128,335,261,73.3,67.6,0,47.495872,258.9002,396,73,67.3,0,36.025955,380,463,72.1,78.6,45,64.01453,466.0692,194,72.2,78.7,10.4,57.676434,198.3994,255,72.1,67,0,55.975777,245,434,71.8,67.5,7.6,47.85754,441.83832,537,74.3,66.8,0,58.790527,540,339,73,67.1,0,45.49398,335,302,73.7,67.5,0,39.117584,300,406,72.6,66.8,0,34.369267,400,549,74.3,67,0,63.549244,550,1001,71.8,82.8,100,63.179874,1020,357,72,70.5,7.2,40.92515,365.15768,178,72.2,66.3,0,74.5542,175,488,71.8,80.3,57.6,75.88993,497.9794,405,71.8,74.5,10.4,47.71642,400.95795,161,72.2,66.9,0,40.20846,160,831,74.8,66.6,0,87.94275,840,229,73.2,67.8,0,51.44139,230,292,74,66.9,0,48.07076,285,195,73.9,67.3,0,55.01212,195,965,71.3,78.5,100,92.91616,1020,336,73.9,66.3,0,56.035263,335,360,71.8,78.7,87.2,78.65314,363.09995,254,72.2,66.4,0,53.36184,245,563,71.8,76.5,34.4,53.092213,561.11865,507,74.1,66.2,0,58.543514,509.59988,342,72.3,66.5,0,45.40645,335,98,71.9,67.3,0,32.402306,100,343,72.6,67.1,0,50.292927,335,203,72.9,286.9,0,37.38176,195,713,71.8,77.6,53.2,55.897884,715.35834,342,72.4,66.5,0,48.131256,335,204,72.3,66.2,0,35.176636,200,266,72.1,73.8,6.5,47.987648,272.90698,357,72.4,66.1,0,40.362923,350,485,74.1,66.1,0,61.989044,479.1999,817,74.6,66.1,0,72.28929,840,230,73.5,67.2,0,42.739548,230,164,72.1,80.8,11.6,35.950108,182.39886,263,72.2,77.6,15.7,45.543373,250.73544,625,72.1,75,40.8,55.34585,638.5588,591,72,65.8,0,69.161804,575,524,73.3,66.5,0,47.358513,509.00043,255,73.2,66.8,0,49.42085,250,177,72.9,66.7,0,58.927475,175,196,72.2,66.6,0,30.013508,190,188,72.2,66.4,0,41.504456,185,308,73.6,66.1,0,31.88757,300,645,72,85.6,62.4,58.64017,645.399,259,71.8,82.5,82.3,58.89174,260.81992,879,72.1,74.4,52.4,97.516426,880,121.7,120.4,128.5,118,126.9,120.6,32.4,-0.2,29.43
20170126,1455,52.7,44,16.70357801,65.56619167,1,77.7,76.7,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.3,66.2,79.4,29.2,0,64,79.4,0,65.7,1.8,65,1.8125,26.9,0,0,40.8,11.8,0,0,0,72.8,63.2,66.4,87.8,56.5,0,63,78.5,0,62.3,1,65,1.8125,25.6,0,0,28.8,94.6,22.1,4.8,0.9,56.5,56.5,27.1,62.8,30,100,0.5,0,56.6,0,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,218,69.9,0,26.016258,200,72,68,2123.706,70.9,68.1,30.3,2200,266,70.7,67.5,0,37.80265,260,245,70,91,93.8,78.02536,243.74992,1033,71.7,67.7,0,27.579224,1000,519,74.4,68.2,0,23.537317,520,778,73.9,67.6,0,47.252613,779.9998,209,73.1,67.9,0,31.640717,200,129,73,67.9,0,50.63447,125,338,70.4,67.9,0,34.313145,330,296,66.8,98,100,100,650,747,69.8,81.8,47.3,100,950,767,0,73.7,16.8,38.55927,757.5946,813,70,75.2,20,41.15115,807.9953,401,71.4,77.4,100,79.807785,400,701,73.3,77.9,100,78.85114,700,421,72.2,77.7,100,55.571938,420,356,73.8,85.6,100,37.12825,350,165,72.5,67.3,0,39.330082,160,365,71.8,72.2,7.2,42.808365,367.3178,342,72.2,67.1,0,36.15128,335,220,73.1,67.4,0,44.964226,216.2999,402,72.9,67.1,0,36.025955,380,466,72.1,78.5,45,64.01453,466.0692,196,72.2,79,10.4,57.676434,198.3994,257,72,66.9,0,55.975777,245,466,71.7,74.4,11.6,48.87034,465.35873,539,74.3,66.7,0,58.790527,540,342,72.8,66.9,0,45.49398,335,304,73.6,67.2,0,39.117584,300,406,72.5,66.6,0,34.369267,400,555,74.3,66.8,0,63.04122,550,993,71.9,84.2,100,63.179874,1020,345,72,71,7.2,40.92515,365.15768,178,72.1,66.2,0,74.5542,175,521,71.8,80.9,61.6,79.32084,521.6389,400,71.8,76.3,14.4,45.867516,400.95795,161,72.1,66.7,0,40.20846,160,836,74.8,66.5,0,88.84885,840,231,73,67.5,0,51.205833,230,291,74,66.7,0,48.07076,285,201,74,67.1,0,55.48579,195,953,71.3,78.9,100,100,1020,345,73.9,66.2,0,54.412502,335,373,71.8,79.1,91.2,79.48414,374.79974,256,72.1,66.3,0,53.36184,245,565,71.9,77.5,36.4,53.092213,561.11865,533,74,66.1,0,60.970985,532.3999,343,72.2,66.2,0,45.40645,335,99,71.8,67.2,0,32.402306,100,345,72.6,66.8,0,50.292927,335,204,72.9,286.7,0,37.38176,195,716,71.8,78,57.2,55.897884,715.35834,344,72.4,66.3,0,48.131256,335,205,72.2,66,0,35.176636,200,268,72.1,74,6.5,47.987648,272.90698,360,72.3,66,0,40.362923,350,501,74.1,65.9,0,62.947742,501.99988,826,74.4,65.9,0,72.28929,840,237,73.4,66.9,0,42.739548,230,170,72.1,81.2,11.6,35.950108,182.39886,246,72.3,78.4,12.1,45.543373,250.73544,628,72,74.8,42.8,55.34585,638.5588,609,71.8,67.8,7,69.38074,607.98535,468,73.2,66.3,0,44.733635,421.99957,258,73.2,66.5,0,49.42085,250,179,73,66.4,0,58.927475,175,200,72.1,66.3,0,30.013508,190,191,72.1,66.2,0,41.504456,185,308,73.5,66,0,31.88757,300,655,72,86.1,62.4,58.64017,645.399,261,72,82.9,80.7,58.89174,260.81992,888,72.1,74.7,52.4,97.516426,880,121.6,120.6,129.1,121,127.8,121.3,29.6,0.1,29.5
20170126,1500,52.4,43.8,16.56795087,65.56619167,1,77.7,76.7,0.15,77.9,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,70,64.1,66.1,78.9,28.4,0,64,78.9,0,65.6,1.8,65,1.8125,26.6,0,0,40.7,11.5,0,0,0,72.8,62.7,66.2,88.8,56.3,0,63,79.5,0,61.9,1.13,65,1.8125,25.4,0,0,28.3,96.4,22.3,4.4,0.8,56.3,56.3,26.5,62.8,30,100,1,0,56.6,0.05,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,221,69.8,0,26.016258,200,72,68,2611.5657,71.2,67.9,25.7,2200,266,70.7,67.4,0,37.80265,260,244,70.1,91.3,91.8,77.92687,243.74992,1036,71.7,67.7,0,27.579224,1000,525,74.4,68.1,0,24.126526,520,780,73.8,67.6,0,47.252613,779.9998,209,73.1,67.9,0,31.640717,200,129,72.7,67.8,0,50.63447,125,337,70.4,67.8,0,34.313145,330,295,66.8,98.6,100,100,650,743,69.9,82.2,49.3,100,950,766,0,74,16.8,38.04387,757.5946,803,70.1,75.6,18,41.384823,807.9953,403,71.3,77.5,100,74.59788,400,712,73.3,77.9,100,75.0931,700,421,72.3,77.8,100,51.861404,420,378,73.8,85.5,100,35.69935,350,167,72.5,67,0,39.330082,160,389,71.7,78.4,13.2,42.616306,393.5785,356,72.1,66.8,0,34.149055,335,198,73,67.2,0,42.432583,195,421,72.9,66.8,0,34.683372,380,434,72.2,78.4,43,60.321575,440.5898,205,72.2,78.8,10.4,56.095844,198.3994,259,71.8,66.7,4,53.776695,245,475,71.8,75.2,11.6,46.967167,465.35873,542,74.2,66.5,0,55.4471,540,366,72.6,66.6,0,45.49398,335,309,73.5,67,0,39.117584,300,426,72.4,66.4,0,34.369267,400,561,74.3,66.6,0,59.85452,550,1050,71.9,84.8,100,61.645264,1020,379,72,70.5,7.2,40.92515,365.15768,187,72.1,66,0,71.71909,175,526,71.9,80.8,63.6,71.31148,521.6389,429,71.8,76.5,18.4,46.087914,428.39807,165,72,66.5,0,39.754753,160,853,74.7,66.2,0,81.950165,840,236,72.8,67.2,0,46.640495,230,298,74,66.4,0,45.085682,285,213,74,66.8,0,51.938755,195,1084,71.3,78.1,100,100,1020,351,73.9,66,0,52.35901,335,388,71.7,78.8,97.2,78.264626,386.50006,262,72,66.1,0,51.88669,245,590,71.9,77.7,40.4,52.623135,582.95886,543,74,65.8,0,57.05151,532.3999,368,72,66,0,44.887577,335,106,71.7,70.6,14.6,32.402306,100,364,72.6,66.6,0,50.292927,335,213,72.9,286.8,0,35.79353,195,769,71.7,78.7,63.2,56.029926,784.4794,367,72.4,66.1,0,47.30812,335,222,72.2,65.7,0,35.176636,200,288,72,74,8.5,46.962177,272.90698,373,72.3,65.7,0,37.334476,350,527,73.9,65.7,0,62.41045,524.79987,874,74.1,65.7,0,70.66178,840,243,73.3,66.6,0,40.215126,230,221,72.1,80.9,11.6,35.497677,182.39886,233,72.4,79.3,6.1,43.74118,232.27496,656,71.9,74.9,45.2,54.341934,638.5588,623,71.8,71.1,11,66.87865,607.98535,375,73.2,66.1,0,41.51069,378.49957,263,73.2,66.3,0,47.39643,250,190,73,66.2,0,58.406536,175,204,72,66,0,27.446886,190,191,72,65.9,0,39.44793,185,327,73.5,65.8,0,31.4393,300,651,72.1,84.2,60.4,56.98578,645.399,258,72.2,83,76.7,56.536068,257.21997,899,72.1,75.4,52.4,85.287895,880,121.4,120.5,129.7,122,128.3,122.2,24.5,0,29.5
20170126,1505,52,43.2,16.35835744,63.413225,1,77.7,76.7,0.15,77.8,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.1,65.8,78.9,27.5,0,64,78.9,0,65.4,1.8,65,1.8125,26.3,0,0,40.5,11.8,0,0,0,72.7,63.4,66.4,89.1,56.1,0,63,80.3,0,62.3,1.14,65,1.8125,25.2,0,0,28.4,96.5,22.7,4.3,1.1,56.1,56.1,26.4,62.8,30,100,0.3,0,54.6,0,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,220,69.6,0,26.016258,200,72,68,2123.706,71,67.6,29.7,2200,266,70.8,67,0,37.80265,260,237,70.2,89.6,89.8,74.75071,237.24994,1038,71.8,67.3,0,27.579224,1000,520,74.3,67.8,0,23.092825,520,777,73.8,67.3,0,47.24032,779.9998,209,73.1,67.6,0,31.640717,200,129,72.6,67.5,0,50.63447,125,337,70.3,67.5,0,34.313145,330,295,66.8,98.6,100,100,650,746,70,82,48.1,100,950,762,0,73.8,14.8,38.04387,757.5946,804,70.1,75.4,18,41.335632,807.9953,398,71.3,77.7,100,74.59788,400,701,73.3,78.1,100,75.65737,700,415,72.4,77.9,100,51.861404,420,375,73.8,85.6,100,35.69935,350,167,72.5,67,0,39.330082,160,421,71.7,79.4,17.2,44.088776,421.85858,354,72.1,66.8,0,34.149055,335,197,72.9,67.2,0,42.432583,195,404,72.8,66.9,0,34.034462,380,434,72.3,78.5,41,60.4668,440.5898,204,72.2,79,10.4,56.095844,198.3994,274,71.7,73.2,7.4,55.773933,272.3003,473,71.8,75.5,13.6,46.967167,465.35873,540,74.1,66.6,0,55.4471,540,366,72.5,66.7,0,45.49398,335,309,73.5,66.9,0,39.117584,300,424,72.4,66.5,0,34.369267,400,547,74.1,66.7,0,59.69288,550,1018,71.9,84.6,100,61.039776,1020,381,72,70.6,7.2,40.92515,365.15768,178,72,66.2,0,70.58706,175,541,71.9,81.1,67.6,74.70726,545.2992,428,72.1,77,14.8,45.389984,428.39807,164,71.9,66.5,2,38.602085,160,835,74.6,66.3,0,80.539536,840,231,72.6,67.2,0,46.00112,230,293,74,66.4,0,44.68767,285,206,74,66.9,0,51.38797,195,1083,71.3,78.3,100,98.569176,1020,348,73.9,66.1,0,52.72964,335,402,71.6,78.9,100,80.00216,400,260,71.9,66.3,3.6,51.88669,245,588,72,78.3,40,52.623135,582.95886,528,73.9,65.9,0,56.992306,532.3999,362,71.8,66.1,4.8,44.887577,335,106,71.7,74.2,18.6,32.402306,100,363,72.5,66.6,0,50.292927,335,211,72.8,286.6,0,35.79353,195,790,71.7,79.5,67.2,56.503082,784.4794,362,72.3,66.2,0,47.30812,335,219,72.2,65.9,0,35.176636,200,281,72,74.4,8.5,46.962177,272.90698,364,72.2,65.9,0,37.334476,350,523,73.9,65.9,0,62.41045,524.79987,872,73.9,65.8,0,70.66178,840,233,73.3,66.5,0,40.215126,230,221,72.1,81.1,11.6,35.497677,182.39886,195,72.6,70.3,0,42.67723,195,674,71.9,75.4,47.2,55.235416,671.83844,645,71.9,71.5,13,68.838615,637.9455,341,73.1,66.2,0,39.528187,335,262,73.2,66.2,0,47.39643,250,190,73,66.1,0,58.406536,175,203,71.9,66,2,27.446886,190,190,71.9,66,2.7,39.44793,185,329,73.4,65.9,0,31.4393,300,646,72.1,84.5,60.4,56.98578,645.399,257,72.2,83.3,76.7,56.536068,257.21997,884,72.2,75.8,50.4,84.73103,880,121.2,120.3,129.5,122,128.4,122.4,22.9,0,29.5
20170126,1510,52,43.6,16.39447664,63.413225,1,77.7,76.7,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64.2,66.2,78.9,28.7,0,64,78.9,0,65.8,1.85,65,1.8125,26.5,0,0,40.6,11.5,0,0,0,72.7,63.4,66.6,89.3,57.4,0,63,81.2,0,62.3,1.11,65,1.8125,25,0,0,28,97.2,22.8,4.6,1,57.4,57.4,26.7,62.8,30,100,1,0,54.6,0,67.844826,67.344826,0,-0.3,0,0,0,0,0,72,217,69.9,0,26.016258,200,72,68,2123.706,70.7,68.1,29.8,2200,267,70.6,67.5,0,37.80265,260,233,70.4,89,81.8,72.52247,230.74979,1042,71.8,67.8,0,27.579224,1000,514,74.2,68.2,0,23.092825,520,783,73.8,67.6,0,47.24032,779.9998,209,73.2,67.9,0,31.640717,200,129,72.5,67.9,0,50.63447,125,338,71.1,67.9,0,34.313145,330,297,66.6,98.6,100,100,650,748,70,82.3,48.9,100,950,767,0,74.1,14.8,38.04387,757.5946,806,70.1,75.8,18,41.335632,807.9953,395,71.3,77.8,100,74.59788,400,700,73.4,78.1,100,75.65737,700,413,72.5,78,100,51.861404,420,373,73.8,85.6,100,35.69935,350,167,72.6,67,0,39.330082,160,418,71.8,79.5,19.2,44.088776,421.85858,353,72.1,66.9,0,34.149055,335,195,72.8,67.3,0,42.432583,195,402,72.7,67,0,34.034462,380,431,72.2,78.4,41.4,60.90249,440.5898,202,72.2,79.1,10.4,56.095844,198.3994,272,71.7,74.6,9.4,55.773933,272.3003,469,72,75.6,10.8,46.967167,465.35873,537,74.2,66.6,0,55.4471,540,362,72.8,66.8,0,45.49398,335,308,73.5,67,0,39.117584,300,423,72.3,66.5,0,34.369267,400,541,73.9,66.7,0,59.69288,550,1011,71.9,85.7,100,61.039776,1020,379,72,70.7,7.2,40.92515,365.15768,176,72.1,66.2,0,71.58886,175,537,72,81.5,68,75.67916,545.2992,408,72.3,76.5,9.2,41.05547,402.91815,179,71.9,71.6,6,41.079094,179.75848,833,74.8,66.4,0,81.90897,840,231,72.5,67.2,0,47.392036,230,291,73.9,66.5,0,44.68767,285,213,74.1,66.9,0,54.62657,216.2999,1049,71.2,78.4,100,95.343765,1020,344,73.8,66.2,0,52.72964,335,399,71.6,79,100,80.00216,400,266,71.8,71.6,9.6,52.891506,268.65817,585,72.1,78.4,38,52.623135,582.95886,525,73.9,66,0,57.868565,532.3999,363,71.8,67.1,8.8,45.46749,372.2371,106,71.9,75.8,18.6,32.402306,100,361,72.5,66.6,0,50.292927,335,210,72.8,286.7,0,35.79353,195,818,71.8,79.8,69.2,57.570423,817.7588,359,72.3,66.2,0,47.30812,335,218,72.2,65.9,0,35.176636,200,279,72,74.4,8.5,46.962177,272.90698,364,72.2,66,0,37.334476,350,523,73.9,65.9,0,62.47366,524.79987,862,74.4,65.9,0,70.66178,840,232,73.2,66.6,0,40.215126,230,221,72.2,81.1,9.6,35.497677,182.39886,197,72.6,67.6,0,42.67723,195,711,71.8,76,51.2,56.138947,705.1183,682,71.9,71.7,17,69.62052,665.7658,338,73.2,66.2,0,39.528187,335,260,73.3,66.3,0,47.39643,250,189,73,66.2,0,58.406536,175,202,71.8,66.1,6.8,27.901264,208.19904,203,71.9,66,5.9,41.328495,202.24316,324,73.3,66,0,31.4393,300,642,72.2,84.3,58.4,56.98578,645.399,255,72.4,83.2,69.5,56.536068,253.85992,883,72.2,75.9,50.4,85.766785,880,121.3,120.2,129,122,128.3,122.6,21.8,-0.1,29.5
20170126,1515,52.4,42.8,16.47628334,63.413225,1,77.7,76.7,0.15,77.8,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,63.5,65.8,77.9,28.2,0,64,77.9,0,65,1.8,65,1.8125,26.5,0,0,40.1,11.5,0,0,0,72.7,63.6,66.4,89.8,57.2,0,63,80.3,0,62.4,1.11,65,1.8125,24.8,0,0,27.9,97.7,22.6,4.8,1.4,57.2,57.2,27.2,62.8,30,100,0.4,0,54.6,0,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,216,69.9,0,26.016258,200,72,68,2123.706,70.5,67.8,30,2200,266,70.8,67.4,0,37.80265,260,227,70.4,88.3,77.8,70.8359,224.24982,1034,71.8,67.7,0,27.579224,1000,519,74.1,68.1,0,23.671698,520,780,73.8,67.6,0,47.24032,779.9998,208,73.3,67.9,0,31.640717,200,129,72.6,67.8,0,50.63447,125,336,74.1,67.8,0,34.313145,330,294,66.9,98.4,100,100,650,741,70.2,82.1,44.9,100,950,673,0,74.1,12.8,35.17919,679.1964,720,70.2,76.6,16,38.43316,723.9966,395,71.3,77.7,100,74.59788,400,697,73.4,78,100,75.65737,700,414,72.5,77.8,100,52.47573,420,360,74,85.7,100,35.188198,350,167,72.6,67,0,39.330082,160,451,71.9,79.6,21.2,45.123775,448.11813,353,72,66.8,0,34.149055,335,199,72.7,67.2,0,41.959274,195,407,72.8,66.9,0,34.034462,380,435,72.2,78.4,41.4,60.90249,440.5898,202,72.2,79.1,10.4,56.095844,198.3994,298,71.7,75,11.4,56.028896,295.051,434,72.3,68.1,3.6,45.65387,440.15833,538,74.4,66.6,0,55.4471,540,363,72.8,66.8,0,45.49398,335,309,73.7,66.9,0,39.117584,300,425,72.3,66.5,0,34.369267,400,544,73.8,66.7,0,59.69288,550,1021,72,85.6,100,61.039776,1020,376,72,70.7,7.2,40.92515,365.15768,178,72.1,66.2,0,72.58065,175,539,72,81.4,68,76.49883,545.2992,381,72.5,69.8,1.2,39.36574,377.43826,177,72,79.6,7.2,41.079094,179.75848,828,74.9,66.4,0,81.89868,840,231,72.5,67.2,0,47.87437,230,289,73.8,66.4,0,44.68767,285,259,74.1,66.8,0,58.625244,258.8999,1050,71.2,78.3,100,95.343765,1020,346,73.8,66.1,0,52.72964,335,398,71.6,78.9,100,80.00216,400,293,71.8,74.2,13.6,53.821487,292.3181,580,72.2,78.2,36,52.623135,582.95886,524,73.9,66,0,57.915924,532.3999,414,72,75,8.8,47.492115,406.81747,104,72.1,76.2,16.2,32.402306,100,361,72.4,66.6,0,50.292927,335,209,72.7,286.9,0,35.79353,195,821,71.8,79.9,73.2,57.570423,817.7588,358,72.3,66.2,0,47.30812,335,217,72.1,65.9,0,35.176636,200,280,72,74.4,8.5,46.962177,272.90698,363,72.2,65.9,0,37.334476,350,523,73.9,65.9,0,62.47366,524.79987,862,74.3,65.8,0,70.66178,840,232,73.3,66.5,0,40.621227,230,214,72.1,81.1,11.6,35.497677,182.39886,197,72.5,67.2,0,42.67723,195,705,71.8,76.1,53.2,56.138947,705.1183,659,72,71.7,16.6,70.05838,665.7658,338,73.4,66.2,0,39.528187,335,259,73.6,66.3,0,47.39643,250,189,73,66.1,0,58.406536,175,229,71.7,69.2,12.8,32.395924,231.99951,202,71.9,69.4,9.9,40.855606,202.24316,324,73.3,65.9,0,31.4393,300,642,72.2,84.1,58.4,56.98578,645.399,253,72.5,82.9,63.5,57.64677,250.73994,883,72.2,75.7,50.4,85.75565,880,121.8,120.4,129.9,122,127.9,122.2,34.8,0,29.5
