20170126,1520,52.3,43,16.45596302,63.413225,1,77.7,76.7,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,64.6,65.9,80.9,25.9,0,64,80.9,0,65.5,1.8,65,1.8125,26.3,0,0,41.6,12.1,0,0,0,72.7,62.8,66.6,89.2,58.2,0,63,81.1,0,61.8,1.13,65,1.8125,24.7,0,0,27.2,97,23.1,4.7,0.8,58.2,58.2,26.2,62.8,30,100,1,0,54.6,0,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,220,69.6,0,26.016258,200,72,68,2611.5657,70.3,67.6,25.2,2200,269,70.9,67,0,37.80265,260,218,70.4,88.1,73.8,67.930565,217.24979,1046,71.9,67.3,0,27.579224,1000,525,74,67.8,0,27.041553,520,785,73.9,67.2,0,47.228027,779.9998,206,73.3,67.6,0,31.640717,200,130,72.8,67.5,0,50.63447,125,688,76.2,67.4,0,46.805737,690,293,66.9,99.5,100,100,650,742,70.2,82.4,44.9,100,950,686,0,74.2,10.8,36.653484,679.1964,716,70.3,76.3,14,39.011192,723.9966,397,71.3,77.8,100,74.59788,400,702,73.4,78.3,100,75.65737,700,416,72.6,78.1,100,52.47573,420,361,74,86.2,100,35.188198,350,167,72.6,67.1,0,39.330082,160,450,71.9,79.9,25.2,45.123775,448.11813,353,72,66.9,0,34.149055,335,201,72.7,67.3,0,41.959274,195,409,72.9,67,0,34.034462,380,414,72.3,78.1,36.2,58.890038,416.9292,203,72.2,79.1,10.4,56.095844,198.3994,299,71.7,75.5,13.4,56.028896,295.051,438,72.2,67,5.6,45.65387,440.15833,540,74.7,66.7,0,55.4471,540,364,72.8,66.9,0,45.49398,335,309,73.7,67,0,39.117584,300,425,72.3,66.6,0,34.369267,400,526,73.7,66.8,0,58.49209,528.6998,1017,72,85.7,100,61.039776,1020,378,72,70.8,7.2,40.92515,365.15768,180,72,66.3,0,72.00962,175,544,72.1,81.5,66,74.53162,545.2992,353,72.5,67,0,42.083996,350,179,72,79.9,7.2,41.741264,179.75848,821,74.8,66.5,0,81.486824,840,233,72.5,67.3,0,47.459335,230,294,73.8,66.5,0,46.445553,285,281,74.1,66.9,0,58.823532,280.1999,1069,71.2,78.4,100,95.25888,1020,345,73.8,66.3,0,53.290592,335,401,71.7,79,100,80.00216,400,296,71.9,75,15.6,54.644573,315.97836,555,72.3,77.8,30.8,50.01852,559.4388,527,73.9,66.1,0,57.70278,532.3999,361,72.2,72.4,4.8,44.439922,366.9181,106,72.3,76.1,11.4,32.402306,100,363,72.5,66.7,0,50.292927,335,211,72.7,286.9,0,35.79353,195,862,71.9,80,75.2,58.637764,853.5989,359,72.3,66.3,0,47.30812,335,216,72.1,66,0,35.176636,200,282,72,74.4,8.5,46.962177,272.90698,363,72.2,66.1,0,37.334476,350,524,73.9,66.1,0,62.47366,524.79987,870,74.2,66,0,70.66178,840,233,73.4,66.6,0,40.621227,230,217,72.1,81.1,11.6,34.88628,182.39886,199,72.5,67.2,0,42.67723,195,715,71.8,76.3,55.2,56.138947,705.1183,661,72,71.8,16.6,70.05838,665.7658,340,73.6,66.2,0,39.528187,335,261,73.9,66.4,0,47.39643,250,190,73,66.2,0,58.406536,175,230,71.8,78.3,14.8,32.395924,231.99951,223,72,78.4,11.1,42.274277,221.28323,328,73.3,66.1,0,31.4393,300,645,72.2,84.2,58.4,56.98578,645.399,243,72.5,82.5,59.5,55.40095,247.13995,887,72.3,75.7,47.6,85.75565,880,124.6,122.5,133,122,130.6,123.1,32.3,1.4,29.5
20170126,1525,52.5,42,16.44132213,63.413225,1,77.7,76.7,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.2,64.2,66.3,79.9,29,0,64,79.9,0,65.5,1.8,65,1.8125,26,0,0,41,11.9,0,0,0,72.7,63.4,66.4,89.2,58.4,0,63,81.2,0,62.2,1.11,65,1.8125,24.6,0,0,27.4,97.2,23,4.8,0.9,58.4,58.4,26.3,62.8,30,100,-0.1,0,54.6,0,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,221,70,0,26.016258,200,72,68,2123.706,70.4,68.1,29.2,2200,270,70.6,67.6,0,36.671127,260,215,70.4,89,69.8,66.84722,217.24979,1042,71.4,67.9,0,27.579224,1000,525,73.8,68.2,0,25.801117,520,646,73.4,67.7,0,41.598034,672.0002,206,73.3,68,0,31.640717,200,129,72.9,68,0,50.63447,125,681,76.2,67.9,0,46.95982,690,295,66.9,100.5,100,100,650,742,69.9,83.1,52.5,100,950,628,0,75.1,13.6,38.571255,690.3954,725,70,77.2,19.2,39.601524,723.9966,396,71.3,78.2,100,74.59788,400,699,73.4,78.6,100,75.65737,700,415,72.7,78.4,100,52.47573,420,361,74.1,86.8,98,35.188198,350,167,72.6,67,0,39.330082,160,451,72,80.6,24.8,45.123775,448.11813,353,71.9,67,4.4,34.149055,335,200,72.6,67.2,0,41.959274,195,405,73,66.9,0,34.034462,380,414,72.2,77.5,36.6,58.890038,416.9292,203,72.2,79.5,10.4,56.095844,198.3994,299,71.8,76,13.4,56.028896,295.051,436,72.1,74.9,7.6,45.65387,440.15833,538,74.5,66.6,0,55.4471,540,364,72.8,66.8,0,45.49398,335,309,73.8,66.9,0,39.117584,300,424,72.3,66.4,0,34.369267,400,504,73.6,66.7,0,57.1643,507.3999,1017,72,86.4,100,61.039776,1020,376,72,70.6,7.2,40.92515,365.15768,180,72,66.2,0,72.00962,175,544,72.1,82,66,75.38641,545.2992,353,72.6,66.5,0,42.083996,350,179,72,80.5,7.2,41.741264,179.75848,829,74.7,66.4,0,82.4444,840,232,72.5,67.2,0,47.459335,230,293,73.9,66.4,0,46.445553,285,320,74,66.8,0,63.064552,322.7999,1034,71.2,78.9,100,95.25888,1020,341,73.9,66.1,0,53.290592,335,402,71.6,79.5,100,80.00216,400,312,71.9,76.7,19.6,54.644573,315.97836,539,72.4,77.1,24.8,49.3149,537.5989,528,73.9,65.9,0,57.465958,532.3999,325,72.3,67,0,43.992268,335,106,72.4,75.7,5.4,32.402306,100,363,72.5,66.6,0,50.292927,335,211,72.7,286.8,0,35.79353,195,856,72,80.5,75.6,58.637764,853.5989,360,72.3,66.2,0,47.30812,335,216,72.1,65.9,0,35.176636,200,282,72,74.7,8.5,46.962177,272.90698,363,72.2,65.9,0,37.334476,350,501,73.8,65.9,0,61.694057,502.00024,866,74.1,65.9,0,70.66178,840,233,73.5,66.5,0,40.621227,230,218,72.2,81.5,9.6,34.88628,182.39886,197,72.6,67.1,0,42.67723,195,742,71.8,76.3,57.2,57.032425,738.39844,663,72.1,71.7,14.6,70.05838,665.7658,338,73.7,66.2,0,39.528187,335,260,73.8,66.3,0,47.39643,250,189,73,66.1,0,58.406536,175,248,72,78.8,14.8,33.452045,250.19919,204,72.4,74.2,1.5,41.647423,202.24316,324,73.3,65.9,0,31.4393,300,612,72.3,84.4,54,55.573486,610.19885,243,72.5,82.7,55.5,55.40095,243.77994,886,72.3,75.8,43.6,85.75565,880,124.8,123.8,133.3,122,131.7,123.9,33.8,-0.2,29.5
20170126,1530,52.3,40.8,16.25512856,63.413225,1,77.7,76.7,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,64.2,65.7,80.4,25.6,0,64,80.4,0,65.1,1.8,65,1.8125,25.7,0,0,41.3,11.9,0,0,0,72.7,63.3,66.3,89.5,59.2,0,63,80.5,0,62.1,1.12,65,1.8125,24.4,0,0,27,97.3,22.7,4.3,1.2,59.2,59.2,25.9,62.8,30,100,0.9,0,54.6,0.05,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,221,69.7,0,26.016258,200,72,68,2123.706,70.6,67.5,30.2,2200,269,70.6,67.1,0,36.074947,260,208,70.5,88.8,63.8,65.06217,210.24976,1048,71.1,67.4,0,27.579224,1000,497,73.8,67.8,0,23.330576,498.39978,607,73.1,67.3,0,41.069454,600,207,73.3,67.6,0,31.640717,200,130,72.9,67.6,0,50.63447,125,684,76.2,67.4,0,46.947968,690,294,67,100.6,100,100,650,750,70,83.2,53.7,100,950,678,0,74.6,13.6,35.598705,690.3954,794,69.9,76.4,24.4,40.339443,796.7953,397,71.3,78.2,100,74.59788,400,702,73.4,78.6,100,75.65737,700,416,72.7,78.5,100,52.930336,420,361,74.1,86.9,98,35.188198,350,167,72.6,66.9,0,39.330082,160,453,72,80.8,24.8,45.123775,448.11813,358,71.9,74.5,8.4,36.18465,366.97754,200,72.5,67.1,0,41.55201,195,408,73.1,66.8,0,34.034462,380,415,72.2,77.9,36.6,58.890038,416.9292,204,72.2,79.6,10.4,56.095844,198.3994,291,71.8,76.4,15.4,55.816425,295.051,438,72.2,76.2,5.6,45.65387,440.15833,543,74.4,66.5,0,55.4471,540,365,72.8,66.7,0,45.49398,335,309,73.8,66.8,0,39.117584,300,424,72.3,66.4,0,34.369267,400,460,73.5,66.6,0,54.681908,464.8,1020,72,86.6,100,61.039776,1020,378,72,70.6,7.2,40.92515,365.15768,178,72,66,0,72.00962,175,539,72.1,82.1,66,76.3466,545.2992,354,72.5,66.3,0,41.630955,350,177,72.1,74,5.2,41.201717,179.75848,834,74.7,66.2,0,83.0313,840,232,72.5,67.1,0,47.87437,230,289,73.9,66.3,0,45.826424,285,345,74,66.7,0,65.14651,344.09988,1040,71.2,79.1,100,95.25888,1020,346,73.9,66,0,54.662926,335,401,71.7,79.7,100,80.00216,400,340,72,77.5,20.8,55.114914,341.45847,513,72.4,76.7,20.8,48.27799,514.0788,528,73.9,65.8,0,57.465958,532.3999,344,72.2,66.3,0,43.84983,335,106,72.5,69,0,32.402306,100,362,72.5,66.5,0,50.292927,335,211,72.7,286.8,0,35.79353,195,861,72,80.7,75.6,58.637764,853.5989,357,72.3,66.1,0,46.67408,335,219,72.1,65.7,0,35.176636,200,281,72,74.8,8.5,46.962177,272.90698,364,72.2,65.8,0,37.334476,350,502,73.8,65.8,0,61.694057,502.00024,861,74.1,65.7,0,70.262985,840,232,73.6,66.4,0,40.621227,230,218,72.2,81.7,9.6,34.88628,182.39886,198,72.6,66.9,0,42.67723,195,742,71.8,76.9,59.2,57.162933,738.39844,667,72.1,71.7,14.6,70.298164,665.7658,339,73.7,66.1,0,39.528187,335,262,73.8,66.2,0,47.39643,250,190,73,66.1,0,57.885597,175,221,72.2,79.4,10.8,32.039787,227.79964,188,72.4,67,0,39.634884,185,327,73.1,65.8,0,31.4393,300,574,72.3,84,50,54.544537,579.3988,244,72.5,82.4,51.5,55.40095,243.77994,892,72.3,75.5,39.6,85.75565,880,124.4,123.7,133.9,123,132.6,124.9,29.6,0,29.5
20170126,1535,52,41.7,16.22294473,63.413225,1,77.7,76.7,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.5,65.6,79.9,26,0,64,79.9,0,64.7,1.8,65,1.8125,25.4,0,0,41.1,11.8,0,0,0,72.7,63.4,66.7,89.2,59.7,0,63,81.4,0,62.3,1.11,65,1.8125,24.2,0,0,26.9,96.7,22.9,4.8,0.9,59.7,59.7,25.8,62.8,30,100,0.4,0,54.6,0,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,219,69.8,0,25.561932,200,72,68,2611.5657,70.8,67.6,25.6,2200,267,70.6,67.3,0,36.074947,260,202,70.5,89,59.8,63.449467,203.74977,1048,71,67.6,0,27.579224,1000,503,73.7,68,0,23.030804,498.39978,606,72.7,67.4,0,40.86048,600,208,73.3,67.8,0,31.640717,200,130,73,67.8,0,50.63447,125,650,73.1,67.6,0,44.12706,625.1999,297,67,100.9,100,100,650,749,70,83.5,53.7,100,950,678,0,74.9,13.6,35.598705,690.3954,788,70,76.6,22.4,40.327145,796.7953,396,71.4,78.5,100,74.59788,400,701,73.5,78.9,100,75.65737,700,417,72.8,78.7,100,52.930336,420,359,74.2,87.2,96,35.188198,350,167,72.6,67,0,39.330082,160,452,72,81.1,24.8,45.123775,448.11813,402,72,77.4,9.6,38.164627,401.41766,200,72.5,67.2,0,41.55201,195,408,73.1,66.9,0,34.034462,380,414,72.2,78.1,36.6,58.890038,416.9292,204,72.2,80,10.4,56.095844,198.3994,321,71.8,76.6,17.4,57.919895,318.71057,437,72.3,68,2,45.65387,440.15833,541,74.4,66.6,0,55.4471,540,366,72.8,66.8,0,45.49398,335,309,73.8,66.8,0,39.117584,300,425,72.3,66.5,0,34.369267,400,417,73.4,66.7,0,52.29188,422.2,1024,72,87,100,61.039776,1020,381,72.1,70.9,5.2,40.92515,365.15768,177,72,66.3,0,72.00962,175,540,72.2,82.5,64,77.154564,545.2992,353,72.3,66.4,0,41.630955,350,177,72.2,71.6,3.2,41.201717,179.75848,828,74.6,66.5,0,83.0313,840,233,72.5,67.1,0,48.356705,230,289,73.8,66.4,0,45.826424,285,344,73.9,66.8,0,65.14651,344.09988,1039,71.2,79.4,100,95.25888,1020,347,73.8,66.2,0,54.662926,335,403,71.7,80,100,80.00216,400,342,72,78,20.8,55.114914,341.45847,487,72.5,76.2,14.8,47.401558,492.23883,529,73.9,66.1,0,57.02783,532.3999,332,72.1,66.2,1.2,44.79601,335,106,72.3,67.2,0,32.402306,100,363,72.5,66.6,0,50.292927,335,212,72.6,286.8,0,35.79353,195,854,72,81,75.6,58.637764,853.5989,358,72.4,66.2,0,46.67408,335,219,72.2,65.9,0,35.176636,200,281,72,75,8.5,46.962177,272.90698,363,72.2,66,0,37.334476,350,474,73.7,66,0,60.68268,479.19977,863,74.1,65.9,0,70.262985,840,233,73.6,66.5,0,40.621227,230,217,72.2,82,9.6,34.88628,182.39886,198,72.6,67,0,42.67723,195,760,71.8,77.5,61.2,57.765285,771.6786,676,72.1,72.1,14.6,70.298164,665.7658,340,73.8,66.2,0,39.528187,335,262,73.8,66.3,0,47.39643,250,189,73,66.1,0,57.885597,175,223,72.3,75.5,6.4,32.039787,227.79964,189,72.3,66.4,0,39.634884,185,325,72.8,66,0,31.4393,300,574,72.3,83.3,46,54.544537,579.3988,244,72.5,81.9,47.5,55.41316,240.41992,890,72.3,75.6,37.2,85.75565,880,124,123.2,134,124,132.9,125.8,27.9,-0.1,29.5
20170126,1540,52,41.8,16.23197056,63.413225,1,77.7,76.7,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.9,65.9,77.4,27.9,0,64,77.4,0,65.1,1.8,65,1.8125,25.2,0,0,39.8,11.6,0,0,0,72.7,62.7,66,88.6,58.8,0,63,80.7,0,61.4,1.13,65,1.8125,24.1,0,0,27.3,96.2,23,4.7,0.6,58.8,58.8,26.4,62.8,30,100,0.9,0,54.6,0,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,213,70,0,25.561932,200,72,68,2123.706,71.1,67.8,30.6,2200,263,70.8,67.5,0,36.074947,260,196,70.5,88.9,55.8,63.609505,196.74976,1052,71,67.8,0,27.579224,1000,499,73.9,68.2,0,18.1104,498.39978,606,72.6,67.6,0,41.91764,600,202,73.2,67.9,0,32.431137,200,128,72.9,67.9,0,50.63447,125,339,71.9,67.8,0,33.933865,330,294,67.1,101.2,100,100,650,743,70.1,83.7,51.7,100,950,679,0,75.2,13.6,37.744217,690.3954,798,70.1,76.5,20.4,40.696102,796.7953,396,71.4,78.2,100,74.59788,400,698,73.5,78.7,100,75.65737,700,416,73,78.5,100,52.930336,420,361,74.2,87.1,95.2,35.188198,350,167,72.6,66.9,0,39.330082,160,450,72,81.1,24.8,45.123775,448.11813,404,72,77.2,9.6,38.164627,401.41766,199,72.4,67.1,0,41.55201,195,413,73.2,66.7,0,34.034462,380,415,72.2,78.1,36.6,58.890038,416.9292,204,72.1,79.8,12.4,56.095844,198.3994,322,71.8,77.1,19.4,57.919895,318.71057,420,72.3,66.6,0,45.431274,420,543,74.4,66.3,0,55.4471,540,366,72.8,66.6,0,45.49398,335,309,73.8,66.8,0,39.117584,300,424,72.3,66.3,0,34.369267,400,373,73.4,66.6,0,50.802444,379.6001,1018,72.1,87,98,61.039776,1020,378,72,70.9,7.2,40.92515,365.15768,178,72,65.9,0,72.00962,175,544,72.2,82.4,64,77.154564,545.2992,353,72.2,66.2,0,41.630955,350,178,72.2,66.9,3.2,41.201717,179.75848,834,74.5,66.1,0,83.0313,840,234,72.7,67.1,0,48.356705,230,291,73.8,66.3,0,45.826424,285,321,73.8,66.6,0,60.81736,322.80023,1040,71.2,79.1,100,95.25888,1020,345,73.7,66,0,54.662926,335,401,71.7,79.8,100,80.00216,400,342,72.1,77.6,18.8,55.114914,341.45847,466,72.5,75.8,10.8,46.697937,468.71875,528,73.9,65.7,0,57.537003,532.3999,343,72.1,66.1,1.2,44.79601,335,106,72.1,66.8,2.6,32.402306,100,362,72.4,66.5,0,50.292927,335,210,72.6,286.9,0,35.79353,195,854,72.1,80.8,73.6,58.637764,853.5989,356,72.4,66,0,46.67408,335,219,72.2,65.7,0,35.176636,200,281,72,74.8,8.5,46.962177,272.90698,364,72.2,65.7,0,37.334476,350,452,73.7,65.7,0,58.870625,456.39975,861,74,65.6,0,70.262985,840,233,73.6,66.5,0,40.621227,230,216,72.2,82,9.6,34.88628,182.39886,197,72.7,66.9,0,42.67723,195,767,71.8,77.2,63.2,58.51822,771.6786,665,72.1,71.7,14.6,70.298164,665.7658,340,73.7,66.1,0,39.528187,335,262,73.8,66.2,0,47.39643,250,189,73.1,66.1,0,57.885597,175,187,72.5,67.5,0,27.753899,190,189,72.2,66.1,0,39.634884,185,326,72.7,65.7,0,31.4393,300,548,72.3,82.3,42,53.414707,548.59863,237,72.5,81.3,43.5,54.107166,237.0599,891,72.3,74.8,33.2,85.75565,880,124,122.9,134,125,133,126.3,23.1,1.1,29.5
20170126,1545,52,42.7,16.31321386,63.413225,1,77.7,76.7,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.4,66.4,77.9,30.3,0,64,77.9,0,65.8,1.8,65,1.8125,25,0,0,39.9,11.6,0,0,0,72.8,62.4,66.1,88.4,58.5,0,63,82.1,0,61.4,1.11,65,1.8125,23.9,0,0,27,95.9,23.6,4.6,0.6,58.5,58.5,27.4,62.8,30,100,0.6,0,54.6,0,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,217,70.1,0,25.561932,200,72,68,2123.706,71.1,68.2,29.7,2200,264,70.9,67.5,0,36.074947,260,197,70.4,88.8,53.8,63.609505,196.74976,1019,71,67.8,0,27.579224,1000,521,73.9,68.3,0,23.103163,516.4,611,72.4,67.5,0,42.372467,600,210,73.2,67.9,0,31.988026,200,129,72.7,67.9,0,50.63447,125,339,71.5,67.9,0,33.933865,330,295,67.1,101.2,100,100,650,746,70.2,83.6,49.7,100,950,695,0,75.1,9.6,38.25962,690.3954,798,70.2,76.6,18.4,40.696102,796.7953,395,71.4,78.3,100,74.59788,400,698,73.5,78.7,100,75.65737,700,415,72.9,78.5,100,52.930336,420,360,74.1,87.1,97.2,35.188198,350,167,72.7,66.8,0,39.330082,160,451,72,81.1,24.8,45.123775,448.11813,403,72.1,77.1,7.6,38.164627,401.41766,199,71.9,67,2.3,41.55201,195,411,73.2,66.7,0,34.034462,380,415,72.3,77.9,33.8,58.890038,416.9292,198,72.1,79.9,12.4,55.532063,198.3994,332,71.8,77.6,21.4,58.780407,342.37067,428,72.1,66.4,4,46.321648,420,543,74.3,66.3,0,55.4471,540,367,72.7,66.5,0,45.49398,335,309,73.8,66.7,0,39.117584,300,426,72.3,66.2,0,34.369267,400,333,73.4,66.5,0,47.30401,337.00012,1024,72.1,86.9,98,61.039776,1020,384,72,70.8,7.2,40.92515,365.15768,178,72,65.9,0,72.00962,175,543,72.2,82.3,64,77.154564,545.2992,354,72.1,66.1,0,41.630955,350,177,72.1,69.1,5.2,41.201717,179.75848,834,74.3,66.1,0,82.578255,840,233,72.7,67,0,48.356705,230,292,73.8,66.2,0,45.826424,285,287,73.7,66.5,0,60.07931,301.4998,1058,71.2,79.2,100,95.95004,1020,353,73.7,65.9,0,54.85325,335,401,71.7,79.8,100,80.00216,400,340,72.1,77.6,18.8,55.114914,341.45847,462,72.4,75.5,8.8,46.697937,468.71875,528,73.9,65.6,0,57.619892,532.3999,369,71.9,68.5,6.8,45.793064,369.57733,105,71.9,72.7,7.4,32.402306,100,362,72.4,66.4,0,50.292927,335,211,72.6,287.1,0,35.79353,195,862,72.1,80.8,73.6,58.637764,853.5989,355,72.4,65.9,0,46.67408,335,216,72.1,65.7,0,35.176636,200,299,71.9,75.4,13.7,48.6713,296.56686,364,72.2,65.7,0,37.334476,350,413,73.6,65.6,0,56.45807,410.79974,858,73.9,65.5,0,70.262985,840,233,73.5,66.4,0,40.621227,230,217,72.2,82,9.6,34.88628,182.39886,199,72.7,66.7,0,42.67723,195,776,71.8,77.6,65.2,58.51822,771.6786,669,72.1,71.8,14.6,70.298164,665.7658,340,73.6,66,0,39.528187,335,263,73.7,66.1,0,47.39643,250,190,73.1,66,0,57.885597,175,194,72.4,66.5,0,28.355642,190,189,72,65.9,0,39.634884,185,324,72.5,65.7,0,31.4393,300,521,72.3,81,38,52.01251,517.7985,237,72.4,80.8,41.5,54.107166,237.0599,891,72.2,74.9,35.2,85.18766,880,124.4,123,133.6,126,133,126.5,20.7,0.1,29.5
20170126,1550,52.1,41.9,16.2791275,63.413225,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.4,66.1,77.9,29.8,0,64,77.9,0,65.7,1.8,65,1.8125,24.9,0,0,39.9,11.6,0,0,0,72.7,62.3,66.2,87.8,58.7,0,63,79.5,0,61.5,1.14,65,1.8125,23.8,0,0,27,95.2,22.5,4.7,1.3,58.7,58.7,27.1,62.8,30,100,0.9,0,54.6,0.05,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,214,70.1,0,25.561932,200,72,68,2123.706,71,68,30.8,2200,264,71,67.6,0,36.074947,260,190,70.4,88.3,49.8,61.57823,190.24968,1026,70.9,67.9,0,27.579224,1000,523,73.8,68.3,0,22.648336,516.4,607,72.2,67.8,0,41.91764,600,209,73.2,68.1,0,31.556887,200,128,72.5,68.1,0,50.63447,125,339,71.2,68,0,33.933865,330,294,67.1,101.1,100,100,650,744,70.4,83.2,42.5,100,950,696,0,75.1,9.6,38.25962,690.3954,730,70.3,77.2,14.8,39.417046,718.39496,394,71.4,78.3,100,74.59788,400,697,73.5,78.6,100,75.65737,700,413,72.9,78.4,100,52.930336,420,359,74.1,87,97.2,35.188198,350,167,72.7,66.7,0,39.330082,160,480,71.9,81.2,29.2,46.15877,474.37842,400,72.1,76.8,7.6,38.164627,401.41766,221,71.7,76.8,10.3,45.745735,231.56544,409,73.2,66.6,0,34.034462,380,387,72.3,77.8,29.8,57.603733,391.4491,197,72.1,79.9,12.4,55.532063,198.3994,341,71.8,77.6,23.4,58.918518,342.37067,448,71.9,73,8.4,47.100723,445.1985,545,74.3,66.3,0,55.4471,540,368,72.6,66.5,0,45.49398,335,309,73.7,66.7,0,39.117584,300,425,72.3,66.2,0,34.369267,400,296,73.3,66.6,0,46.63434,294.4002,1022,72.1,86.9,98,61.039776,1020,379,72,70.8,7.2,40.92515,365.15768,182,71.9,65.9,4.4,72.00962,175,527,72.3,82.2,60.4,71.52225,519.81915,356,71.9,66,2.8,41.630955,350,180,72.1,79.7,5.2,41.201717,179.75848,844,74.2,66.1,0,82.578255,840,236,72.7,66.9,0,48.356705,230,296,73.7,66.2,0,45.826424,285,261,73.6,66.5,0,55.98149,258.8999,1046,71.2,79.2,100,95.95004,1020,353,73.6,65.8,0,54.54272,335,400,71.7,79.9,100,80.00216,400,339,72.1,77.7,18.8,55.114914,341.45847,446,72.4,70,4.8,45.920258,446.87854,526,73.9,65.6,0,57.60805,532.3999,370,72.2,66.7,0.8,45.793064,369.57733,105,72,75,5.4,32.402306,100,361,72.4,66.3,0,50.292927,335,210,72.6,286.6,0,35.79353,195,858,72.1,80.8,73.6,58.637764,853.5989,356,72.5,65.9,0,46.67408,335,219,72.1,65.6,0,35.176636,200,322,71.9,75.9,17.7,50.33631,322.04694,364,72.2,65.6,0,37.334476,350,363,73.6,65.7,0,54.077118,365.1999,799,73.7,65.6,0,68.16124,809.6997,234,73.4,66.3,0,40.621227,230,221,72.2,82,9.6,34.88628,182.39886,198,72.6,66.7,0,42.67723,195,792,71.8,77.5,67.2,58.307396,804.9587,671,72.1,71.9,14.6,70.298164,665.7658,340,73.5,66,0,39.528187,335,262,73.7,66,0,47.39643,250,190,73.1,66,0,57.885597,175,193,72.2,66.2,0,28.355642,190,186,71.9,65.9,4.3,39.08501,185,323,72.3,65.6,0,31.4393,300,519,72.2,80,38.4,52.01251,517.7985,236,72.3,80.4,39.5,54.107166,233.69984,893,72.2,75.1,35.2,85.18766,880,124.7,123.3,133.7,126,132.8,126.1,21.2,1.8,29.5
20170126,1555,52.1,41.9,16.27655552,63.413225,1,77.7,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.6,65.2,77.4,27,0,64,77.4,0,64.7,1.8,65,1.8125,25,0,0,39.8,11.6,0,0,0,72.7,62.5,66,87.8,58.7,0,63,79.8,0,61.4,1.13,65,1.8125,23.6,0,0,26.8,95.1,22.5,4.4,1.5,58.7,58.7,25.9,62.8,30,100,0.4,0,54.6,0,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,212,69.9,0,25.561932,200,72,68,2123.706,70.7,67.3,30.9,2200,263,70.9,67.2,0,36.074947,260,184,70.4,87.1,45.8,60.051704,183.24966,1047,70.9,67.6,0,27.579224,1000,497,73.9,68.2,0,18.027704,494.79977,608,72.1,67.6,0,41.91764,600,207,73.1,67.8,0,31.556887,200,129,72.3,67.8,0,50.63447,125,339,70.9,67.7,0,33.933865,330,293,67.2,101,100,100,650,744,70.3,82.6,40.5,100,950,664,0,74.9,6.8,33.00971,606.39453,724,70.3,77.2,10.8,38.60534,718.39496,395,71.5,78.1,100,75.04299,400,695,73.5,78.6,100,75.65737,700,413,73,78.3,100,52.930336,420,359,74,86.9,99.2,35.188198,350,167,72.7,66.7,0,39.330082,160,510,71.9,81.9,33.2,46.521553,502.6585,372,72.2,77.5,5.6,34.99444,369.43826,248,71.7,79,14.3,44.887177,250.02539,410,73.1,66.6,0,34.034462,380,361,72.3,77.7,25.8,57.13693,365.969,198,72.1,79.8,12.4,55.532063,198.3994,343,71.8,78,25.4,58.918518,342.37067,449,72.1,70.9,5.6,47.100723,445.1985,544,74.3,66.2,0,55.4471,540,365,72.5,66.4,0,45.10357,335,309,73.6,66.6,0,39.117584,300,426,72.3,66.1,0,34.369267,400,269,73.3,66.5,0,44.92553,273.10022,1024,72.2,86.8,96,61.039776,1020,383,72,70.7,7.2,40.92515,365.15768,187,71.9,67.7,8.4,73.12162,186.6991,520,72.3,81.8,56.4,70.92506,519.81915,376,71.8,71,8.8,43.749233,375.47803,179,72.1,80,5.2,41.201717,179.75848,847,74,66,0,82.578255,840,236,72.7,66.8,0,48.356705,230,295,73.7,66.1,0,45.826424,285,217,73.5,66.5,0,52.346333,216.3,1061,71.2,79,100,95.95004,1020,351,73.6,65.7,0,53.651207,335,402,71.7,79.8,100,80.00216,400,341,72,77.6,20.8,55.114914,341.45847,448,72.1,66.7,9.2,45.920258,446.87854,526,73.9,65.6,0,57.631737,532.3999,342,72.2,65.9,0.8,44.785835,335,106,72.1,69.5,3.4,32.402306,100,362,72.4,66.2,0,50.292927,335,211,72.5,286.7,0,35.79353,195,859,72.1,80.7,73.6,58.637764,853.5989,356,72.4,65.8,0,46.67408,335,218,72.1,65.5,0,35.176636,200,321,71.9,76.5,21.7,50.33631,322.04694,364,72.2,65.5,0,37.334476,350,321,73.6,65.6,0,51.62242,319.59998,814,73.5,65.4,0,68.70015,809.6997,233,73.3,66.2,0,40.621227,230,152,72.3,81,5.2,33.54121,165.5988,199,72.6,66.6,0,42.67723,195,809,71.8,76.8,69.2,58.357597,804.9587,663,72.1,71.6,14.6,70.298164,665.7658,340,73.3,65.9,0,39.528187,335,262,73.7,66,0,47.39643,250,189,73.2,65.8,0,57.885597,175,192,72.1,66,0,28.355642,190,213,71.8,72.5,10.3,41.2955,219.9231,327,72,65.5,0,31.4393,300,520,72.2,79.7,38.4,52.01251,517.7985,236,72.2,79.6,40.7,54.107166,233.69984,889,72.2,75,35.2,85.18766,880,124.4,123.4,133.2,126,132.2,125.8,21.7,0,29.52
20170126,1600,51.6,42.9,16.17527844,63.413225,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,64.6,65.9,77.4,27,0,64,77.4,0,65.7,1.8,65,1.8125,25,0,0,39.4,11.6,0,0,0,72.7,65,65.9,87.6,15,0,63,75.6,0,62.6,1.13,65,1.8125,23.6,0,0,28.1,94.6,20.3,4.6,0.6,15,15,27.1,62.8,30,100,0.9,0,54.6,0.05,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,214,69.8,0,25.561932,200,72,68,2123.706,70.4,67.7,30.1,2200,266,71,67.1,0,36.074947,260,185,70.3,86.1,43.8,60.29792,183.24966,1042,70.9,67.4,0,27.579224,1000,494,73.9,68,0,19.898697,494.79977,611,71.9,67.3,0,41.91764,600,206,73,67.7,0,31.556887,200,129,72.1,67.6,0,50.63447,125,341,70.8,67.6,0,33.933865,330,296,67.2,100.6,100,100,650,746,70.3,82.1,36.5,100,950,599,0,73.2,2.8,35.754524,606.39453,639,70.3,77.8,6.8,37.27709,639.9946,396,71.6,77.8,100,75.04299,400,697,73.5,78.3,100,75.65737,700,414,73,78,100,52.930336,420,359,74,86.7,99.2,35.188198,350,167,72.7,66.5,0,39.330082,160,512,71.9,82.6,37.2,46.521553,502.6585,374,72.1,77.1,7.6,34.99444,369.43826,248,71.9,78.8,14.3,44.887177,250.02539,414,73.1,66.4,0,34.034462,380,362,72.2,77.2,23.8,57.13693,365.969,199,72.1,79.4,12.4,55.532063,198.3994,345,71.9,78,25.4,58.918518,342.37067,451,72,69.3,7.6,47.100723,445.1985,546,74.2,66,0,55.4471,540,368,72.5,66.2,0,45.10357,335,309,73.6,66.5,0,39.117584,300,427,72.2,65.9,0,34.369267,400,225,73.2,66.4,0,42.35077,230.49979,1017,72.2,86.5,96,61.039776,1020,386,72,70.5,7.2,40.92515,365.15768,201,72,75.7,9.6,74.77459,199.29915,492,72.3,81.1,52.4,68.27869,494.33905,400,71.8,76.3,12.8,45.194073,400.95795,180,72.2,68.7,3.2,41.201717,179.75848,852,73.8,65.7,0,82.578255,840,237,72.7,66.6,0,48.356705,230,293,73.6,65.9,0,45.826424,285,197,73.4,66.3,0,52.302273,195,1074,71.1,78.6,100,95.05275,1020,351,73.6,65.5,0,53.220474,335,402,71.8,79.4,100,80.00216,400,341,72,77.2,20.8,55.114914,341.45847,483,71.8,72.2,16.8,48.858166,475.43845,528,73.9,65.3,0,57.537003,532.3999,343,72,65.9,4.8,44.785835,335,106,72,74.3,5.4,32.402306,100,361,72.4,66.1,0,50.292927,335,211,72.5,286.9,0,35.79353,195,860,72.1,80.4,73.6,58.637764,853.5989,358,72.4,65.6,0,46.67408,335,220,72.1,65.3,0,35.176636,200,350,71.9,76.7,25.7,52.00132,347.52704,367,72.1,65.3,0,37.334476,350,293,73.6,65.4,0,50.20017,296.79987,758,73.3,65.2,0,66.7493,749.10034,234,73.3,66.1,0,40.621227,230,167,72.3,68.1,1.2,35.045242,165.5988,200,72.6,66.4,0,42.67723,195,810,71.8,76.6,71.2,58.357597,804.9587,659,72.1,71.2,14.6,70.298164,665.7658,341,73.2,65.8,0,39.528187,335,262,73.7,65.8,0,47.39643,250,191,73.2,65.7,0,57.885597,175,193,71.9,65.8,2.4,28.355642,190,220,71.9,79.3,12.3,42.57121,219.9231,328,71.9,65.3,2.5,31.4393,300,522,72.1,79.6,40.4,52.01251,517.7985,237,72,79.8,44.7,54.107166,236.81989,891,72.1,74.7,37.2,85.18766,880,124,123.1,133.1,125,132.2,125.5,22.1,1.6,29.52
20170126,1605,51.2,43.9,16.11022103,63.99238333,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.9,65.8,76.4,27.7,0,64,76.4,0,65.3,1.8,65,1.8125,24.9,0,0,39.2,11.4,0,0,0,72.7,69.1,71,86.6,15,0,63,75.1,0,68.1,1.14,65,1.8125,23.6,0,0,25,93.2,20.2,4.8,1.4,15,15,25.9,62.8,30,100,0.7,0,54.6,0.05,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,214,69.9,0,25.561932,200,72,68,2611.5657,70.4,67.7,26.3,2200,267,70.9,67.3,0,36.074947,260,175,70.2,85.6,41.8,58.586727,176.74957,1052,70.9,67.6,0,27.579224,1000,500,73.9,68.2,0,19.237131,494.79977,609,71.7,67.5,0,41.91764,600,207,72.9,67.9,0,31.556887,200,129,72,67.8,0,50.63447,125,340,70.6,67.7,0,33.933865,330,293,67.2,100.5,100,100,650,744,70.2,81.9,36.9,100,950,508,0,68.3,0,30.324823,500,561,70.3,69.4,2.8,35.223217,561.59436,391,71.7,81.5,100,75.04299,400,692,73.5,81.3,100,75.64609,700,410,73,81.3,100,53.384937,420,356,74,89.1,99.2,35.188198,350,167,72.7,68.5,0,39.330082,160,521,71.9,85.6,41.2,47.48186,530.9386,369,72.1,79.4,7.6,34.99444,369.43826,229,72.2,81.2,8.3,44.843147,231.56544,407,73,68.9,0,34.034462,380,336,72.3,80.5,20.2,55.11411,340.4889,197,72.1,82.8,12.4,55.532063,198.3994,369,71.9,81.1,27.4,60.07649,366.03094,445,72.1,79,5.6,47.100723,445.1985,541,74.3,69.6,0,55.4471,540,363,72.5,69.2,0,45.10357,335,309,73.6,68.3,0,39.117584,300,424,72.3,68.5,0,34.369267,400,199,73.1,68.6,0,39.7991,195,990,72.3,89.4,94,60.016705,981.5996,374,72,73.6,7.2,40.92515,365.15768,200,72,79.9,9.6,74.77459,199.29915,468,72.3,83.6,48.4,66.3466,468.85895,432,71.9,79.9,14.8,46.871555,428.39807,180,72.2,69.6,3.2,41.201717,179.75848,801,73.7,69.6,0,79.94234,809.6997,235,72.7,68.5,0,48.356705,230,292,73.6,68.2,0,45.826424,285,198,73.4,69,0,52.775944,195,1050,71.1,81.9,100,93.40366,1020,346,73.7,69,0,52.659523,335,394,71.8,82.8,100,80.00216,400,360,71.9,81.9,26.8,56.878674,366.93854,500,71.9,78.2,18.8,49.63585,497.27838,521,73.9,69.2,0,58.342213,532.3999,388,71.9,74.8,10,46.596806,380.21738,105,72.1,77.6,3.4,32.402306,100,359,72.4,68.5,0,50.292927,335,207,72.5,286.6,0,35.79353,195,848,72.2,83.2,71.6,58.637764,853.5989,355,72.4,68.9,0,46.67408,335,214,72.1,68.6,0,34.76103,200,343,72,80.7,24.5,51.383835,347.52704,365,72.1,69,0,37.334476,350,255,73.6,68.7,0,48.546143,251.19989,355,72.9,68.9,0,56.87648,335,234,73.2,67.8,0,40.621227,230,155,72.3,68.8,0,34.87405,150,199,72.7,68.5,0,42.134403,195,844,71.8,80.1,73.2,59.522133,838.23883,665,72.2,75.5,12.6,70.298164,665.7658,337,73,67.2,0,39.528187,335,259,73.6,67.8,0,47.39643,250,188,73.3,67.4,0,57.885597,175,211,71.8,67.6,8.4,30.504726,210.99904,218,72,81.9,11.9,42.57121,219.9231,334,71.8,75.2,8.5,32.49334,336.54858,517,72.1,82.7,40.4,52.01251,517.7985,233,72.2,83.1,40.7,54.107166,236.81989,882,72.3,78.8,33.2,85.18766,880,124.1,122.9,132.7,124,131.9,125,23.9,0.4,29.52
20170126,1610,50.7,44.2,15.94465387,63.99238333,1,77.7,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.8,65.6,76.4,26.6,0,64,76.4,0,65.2,1.8,65,1.8125,24.8,0,0,39.1,11.4,0,0,0,72.8,69.2,72,86.3,15,0,63,74,0,68.3,1.14,65,1.8125,23.7,0,0,24.4,92.6,19.9,4.5,1.2,15,15,26.1,62.8,30,100,0.4,0,54.6,0,68.32758,67.82758,0,-0.3,0,0,0,0,0,72,214,69.8,0,25.561932,200,72,68,2123.706,70.6,67.6,30.3,2200,267,70.8,67.2,0,36.074947,260,178,70.2,85.4,41.8,58.759083,176.74957,1032,70.8,67.5,0,27.579224,1000,497,73.8,68,0,19.588589,494.79977,611,71.6,67.4,0,41.91764,600,208,72.8,67.7,0,31.556887,200,129,71.8,67.7,0,50.63447,125,340,70.4,67.6,0,33.933865,330,296,67.3,100.4,100,100,650,750,70.2,81.8,36.9,100,950,508,0,67.7,0,30.324823,500,564,70.2,68.1,3.2,35.223217,561.59436,393,71.7,82.5,100,75.61963,400,693,73.7,82.6,100,75.7138,700,414,73.3,82.4,94,53.37265,407.99988,353,74,90.3,99.2,35.188198,350,167,72.8,70.3,0,39.330082,160,565,71.9,87.8,45.2,48.95433,559.21875,369,72.1,80.8,7.6,34.99444,369.43826,214,72.4,78.4,1.1,43.995598,211.68509,410,73,70.7,0,34.034462,380,316,72.5,81.8,12.2,53.900414,316.82904,196,72.1,83.9,12.4,55.532063,198.3994,368,72,82.6,27,60.07649,366.03094,446,72.3,74.7,1.2,47.100723,445.1985,538,74.3,71.1,0,55.4471,540,363,72.4,70.9,0,45.10357,335,309,73.6,70.1,0,39.117584,300,424,72.4,70.2,0,34.369267,400,197,73,70.3,0,39.7991,195,976,72.4,90.9,88.4,58.920555,945.75977,374,72.1,75.4,5.2,40.92515,365.15768,202,72.1,81.2,7.6,73.79282,199.29915,475,72.3,84.5,44.4,64.87119,468.85895,432,72,81.4,15.2,46.345047,428.39807,183,72.2,71.1,3.2,41.201717,179.75848,738,73.6,71.1,0,75.5972,749.09985,237,72.7,70.3,0,48.356705,230,297,73.7,70.2,0,45.826424,285,200,73.5,70.8,0,51.817577,195,1086,71.1,83.1,100,91.91221,1020,347,73.8,70.8,0,52.659523,335,400,71.8,84,100,80.142456,400,361,71.9,83.6,30.8,56.878674,366.93854,498,72,80.2,20.8,49.63585,497.27838,530,73.9,70.7,0,58.41326,532.3999,427,72,79.4,10.4,48.000813,417.45752,104,72.3,73.4,0,32.402306,100,360,72.4,70.4,0,50.292927,335,207,72.5,286.8,0,35.79353,195,815,72.4,83.9,63.6,55.78785,787.0392,353,72.5,70.7,0,46.67408,335,213,72.1,70.5,0,34.76103,200,344,72.1,81.8,22.5,51.383835,347.52704,364,72,70.8,0,37.334476,350,201,73.6,70.4,0,44.911503,205.59988,351,72.9,70.5,0,56.47769,335,235,73.2,69.5,0,40.621227,230,159,72.3,70.1,0,34.87405,150,199,72.8,70.2,0,42.134403,195,843,71.8,81.5,75.2,59.522133,838.23883,632,72.4,76.8,6.2,68.71351,631.52563,337,72.9,69,0,39.528187,335,259,73.5,69.6,0,47.39643,250,187,73.4,69.3,0,57.885597,175,255,71.6,80.7,16.4,32.801178,247.39944,216,72.2,83.5,7.9,42.57121,219.9231,333,72.3,80.2,0.9,31.536224,305.3487,517,72.1,84.1,40.4,52.01251,517.7985,234,72.4,83,33.5,54.107166,230.09987,883,72.5,78.8,25.2,85.744514,880,124.4,123,133,124,131.9,124.9,26.4,-0.1,29.52
20170126,1615,50.4,44.4,15.84711746,63.99238333,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.5,65.6,75.9,25.1,0,64,75.9,0,65.3,1.8,65,1.8125,24.8,0,0,38.9,11.5,0,0,0,72.9,69.4,72.2,83.2,23.4,0,63,73.4,0,68.5,1.11,65,1.8125,23.8,0,0,24.4,88.6,19.7,4.3,0.7,23.4,23.4,26.2,60.8,30,100,1,0,54.6,0.05,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,215,69.7,0,25.561932,200,72,68,2123.706,70.9,67.4,30.5,2200,267,70.7,66.9,0,36.074947,260,177,70.1,86,43.8,58.512867,176.74957,1046,70.8,67.3,0,27.579224,1000,497,73.8,67.9,0,18.575563,494.79977,609,71.4,67.2,0,41.91764,600,207,72.7,67.6,0,31.556887,200,129,71.7,67.5,0,50.63447,125,338,70.2,67.4,0,33.933865,330,295,67.3,100.4,100,100,650,747,70.1,81.7,38.9,100,950,508,0,67.4,0,30.324823,500,563,70.2,67.6,3.2,35.223217,561.59436,391,71.8,82.9,100,75.61963,400,689,73.9,83,100,75.7138,700,390,73.8,83.1,81.8,51.02593,383.5997,354,74,90.7,99.2,35.188198,350,167,72.9,71.2,0,39.330082,160,564,71.9,89.2,49.2,48.95433,559.21875,367,72.2,81.6,5.6,34.99444,369.43826,195,72.5,72.4,0,41.35388,195,406,73,71.5,0,34.034462,380,287,72.6,75.2,6.2,52.769707,293.16907,196,72.2,84.2,10.4,55.532063,198.3994,369,72.1,83,25,60.07649,366.03094,421,72.3,72.2,0,45.30885,420,538,74.4,71.6,0,55.4471,540,364,72.4,71.7,0,45.10357,335,309,73.6,71,0,39.117584,300,422,72.5,71,0,34.369267,400,197,73,71.1,0,39.7991,195,910,72.6,92.4,80.4,57.459026,912.4798,376,72.1,75.8,5.2,40.92515,365.15768,187,72.2,72.3,5.6,71.47866,187.59937,440,72.3,84.5,40.4,62.189697,443.37885,434,72.1,81.6,13.2,43.528835,428.39807,177,72.2,71.6,3.2,40.061314,179.75848,686,73.6,71.6,0,70.80931,688.4999,243,72.8,71.1,0,48.356705,230,297,73.8,71,0,44.311775,285,197,73.5,71.5,0,51.597267,195,1070,71.2,83.5,100,83.36365,1020,347,74,71.4,0,50.66613,335,399,72,84.2,100,80.142456,400,394,71.9,84,34.8,58.50347,392.41864,499,72.1,80.7,18.8,49.63585,497.27838,529,73.9,71.2,0,58.41326,532.3999,382,72.2,76.6,6.4,45.599754,377.55814,104,72.2,71.6,0,32.402306,100,356,72.6,71.2,0,50.292927,335,205,72.5,286.7,0,35.79353,195,731,72.6,83.7,55.6,54.72051,746.0794,352,72.6,71.2,0,46.67408,335,214,72.1,71.2,0,34.76103,200,343,72.1,82,22.5,51.383835,347.52704,363,72,71.3,0,37.334476,350,182,73.7,71,0,44.22672,182.79977,352,73,71.1,0,56.47769,335,234,73.2,70.5,0,40.621227,230,157,72.3,70.9,0,34.87405,150,200,72.9,71.1,0,42.134403,195,841,71.9,81.7,75.2,59.522133,838.23883,585,72.6,71.7,0,66.33653,575,337,72.8,70.1,0,39.528187,335,257,73.5,70.6,0,47.39643,250,187,73.5,70.3,0,57.885597,175,244,71.7,83,18.4,31.487167,247.39944,201,72.4,75.7,0.7,40.61366,202.24316,298,72.7,72.2,0,30.082384,300,513,72.1,84.5,40.4,52.01251,517.7985,225,72.6,82.2,25.5,53.58233,226.97987,881,72.7,78.1,17.2,85.744514,880,124.6,123.3,134,125,132.4,125.4,29.3,0,29.52
20170126,1620,50.1,45.6,15.83362965,63.99238333,1,77.7,76.8,0.15,77.8,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.5,66.3,76.4,30,0,64,76.4,0,65.8,1.8,65,1.8125,24.6,0,0,39.1,11.5,0,0,0,73,68.1,71.5,81.5,32.5,0,63,72.4,0,67.4,1,65,1.8125,23.9,0,0,24.6,86.8,19.4,4.2,0.7,32.5,32.5,26.7,60.8,30,100,0.6,0,54.6,0,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,212,70.1,0,25.561932,200,72,68,2123.706,71,68.2,30.6,2200,267,70.6,67.7,0,36.074947,260,176,70.1,86.7,43.8,58.512867,176.74957,1031,70.8,68,0,27.579224,1000,498,73.8,68.4,0,18.647923,494.79977,609,71.2,67.6,0,41.91764,600,207,72.6,68,0,31.556887,200,129,71.5,68,0,50.63447,125,340,70.1,68,0,33.933865,330,293,67.4,101.3,100,100,650,745,70,82.6,40.9,100,950,507,0,67.8,0,30.324823,500,559,70.1,74.5,5.2,35.223217,561.59436,397,71.9,82.7,100,80.111275,400,691,74.1,83,98,79.64112,700,378,73.9,83.1,75.8,53.3235,373.19977,358,74.1,90.9,97.2,37.476765,350,164,73,71.5,0,39.330082,160,587,72,90.6,48,50.94964,587.49884,359,72.2,82,5.6,37.69744,369.43826,198,72.5,72,0,43.731422,195,389,73,71.6,0,34.034462,380,265,72.5,78.6,4.2,53.184647,269.50912,190,72.2,84.3,10.4,57.032116,198.3994,367,72.1,83,25,61.733772,366.03094,432,72.3,71.7,0,47.23428,420,531,74.4,71.5,0,58.139793,540,343,72.5,71.6,0,45.10357,335,305,73.7,71.3,0,39.117584,300,408,72.6,71.2,0,34.369267,400,200,73.1,71.3,0,41.715736,195,868,72.7,92.1,74.4,58.116714,871.52014,355,72.2,72.7,3.2,40.92515,365.15768,188,72.2,71.4,5.6,74.51413,187.59937,412,72.3,84.6,36.4,64.56674,417.89874,425,72.2,81.8,11.2,47.74091,428.39807,176,72.2,71.6,3.2,42.44022,179.75848,658,73.7,71.4,0,72.68328,658.1998,232,72.9,71.4,0,49.971954,230,292,73.9,71.2,0,47.252625,285,201,73.6,71.6,0,54.45032,195,961,71.2,83.9,100,83.36365,1020,335,74.1,71.2,0,54.522686,335,395,72.1,84.4,98,82.117424,400,418,71.9,84.6,38.8,61.047565,417.89874,502,72.2,80.6,16.8,50.870262,497.27838,530,74,71,0,60.72232,532.3999,339,72.3,72.1,1.2,44.389053,342.97723,98,72.1,71.5,0,32.402306,100,338,72.7,71.4,0,50.292927,335,200,72.6,286.8,0,37.218266,195,697,72.7,83.5,49.6,54.588467,707.67957,335,72.6,71.1,0,47.08565,335,205,72.2,71.1,0,34.76103,200,339,72.2,81.7,20.5,53.026794,347.52704,352,72.1,71.1,0,39.749878,350,162,73.7,71.1,0,42.572693,160,373,72.9,71,0,58.55788,335,233,73.2,70.9,0,42.190758,230,168,72.3,71,0,35.31426,150,200,72.9,71.3,0,43.54576,195,836,72,81.5,73.6,61.148476,838.23883,579,72.6,71,0,69.2035,575,336,72.8,70.6,0,40.90154,335,260,73.6,71,0,49.3478,250,177,73.6,70.7,0,57.885597,175,271,71.7,83.1,22.4,35.011665,265.59964,187,72.5,71.9,0,40.448696,185,309,72.8,71.3,0,31.68161,300,517,72.1,84.7,40.4,54.34278,517.7985,222,72.6,81.6,21.5,56.218727,223.85988,883,72.6,76,15.2,94.542816,880,125.1,123.6,135,126,133.8,126.6,27,-0.1,29.52
20170126,1625,50,46.4,15.86220872,63.99238333,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.8,65.6,76.4,29.3,0,64,76.4,0,65.1,1.8,65,1.8125,24.5,0,0,39.1,11.5,0,0,0,73,67.5,70.9,81.5,40.3,0,63,72,0,66.7,1,65,1.8125,23.9,0,0,24.8,86.6,19.5,4.5,1.2,40.3,40.3,26.8,60.8,30,100,0.5,0,54.6,0.05,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,214,70,0,25.561932,200,72,68,2123.706,70.9,67.7,30.7,2200,268,70.7,67.4,0,36.074947,260,177,70.1,87,43.8,58.512867,176.74957,1034,70.8,67.8,0,27.579224,1000,495,73.8,68.3,0,19.712631,494.79977,608,71.1,67.6,0,41.91764,600,207,72.6,68,0,31.556887,200,129,71.4,68,0,50.63447,125,340,70.1,67.9,0,33.933865,330,295,67.4,101.8,100,100,650,746,69.9,83.1,46.1,100,950,508,0,67.8,0,30.324823,500,560,70.1,76.8,5.2,35.223217,561.59436,394,72,82.6,100,80.111275,400,688,74.3,82.8,94,78.69315,672.6997,377,73.9,82.5,71.8,53.3235,373.19977,358,74.3,90.9,91.6,37.476765,350,163,73.1,71.4,0,39.330082,160,586,72.1,90.8,46,50.94964,587.49884,365,72.2,81.9,5.6,38.097885,369.43826,197,72.5,71.7,0,43.731422,195,385,73,71.3,0,35.041393,380,266,72.3,71.8,4.2,53.184647,269.50912,190,72.2,84.3,10.4,57.032116,198.3994,366,72.2,82.6,23,61.733772,366.03094,430,72.6,71.2,0,47.23428,420,538,74.5,71.1,0,58.554916,540,342,72.5,71.3,0,45.10357,335,304,73.7,71.2,0,39.117584,300,407,72.6,70.9,0,34.369267,400,199,73.1,71.1,0,40.722782,195,844,72.8,92.2,68.4,57.02056,835.68005,341,72.3,71.3,0,39.83296,335,188,72.2,70.8,5.6,74.51413,187.59937,412,72.2,84.2,36,65.88993,417.89874,425,72.2,81.5,11.2,47.74091,428.39807,182,72.2,71.2,3.2,43.05334,179.75848,580,73.7,71,0,70.79901,597.59973,232,72.9,71.3,0,49.971954,230,292,73.9,71,0,47.252625,285,201,73.7,71.3,0,54.04274,195,956,71.2,83.8,100,84.24882,1020,376,74.2,70.8,0,56.205547,369.79965,395,72.1,84.3,98,82.117424,400,417,71.9,85.1,42.8,61.047565,417.89874,472,72.4,80.1,9.6,48.2533,475.43845,536,74.1,70.6,0,61.870926,540,338,72.2,71.1,0.8,45.27419,335,98,72.1,71.2,0,32.402306,100,337,72.7,71.1,0,50.292927,335,199,72.7,287,0,37.218266,195,662,72.8,82.7,43.6,53.664173,669.2787,335,72.7,70.7,0,47.08565,335,204,72.2,70.7,0,34.76103,200,320,72.3,81.1,16.1,50.73327,322.04694,352,72.1,70.7,0,39.749878,350,163,73.8,70.8,0,42.572693,160,362,72.9,70.6,0,58.55788,335,232,73.3,70.8,0,42.190758,230,155,72.2,70.8,0,35.31426,150,200,73,71.1,0,43.54576,195,833,72.1,81.2,71.6,61.148476,838.23883,576,72.5,70.4,0,68.77606,575,335,72.8,70.6,0,40.90154,335,258,73.6,70.9,0,49.3478,250,176,73.7,70.7,0,57.885597,175,269,71.8,83.1,24.4,34.483604,265.59964,186,72.5,71.1,0,40.448696,185,306,72.8,70.8,0,31.68161,300,516,72.1,84.6,40.4,54.34278,517.7985,220,72.5,81,19.5,56.218727,223.85988,883,72.5,75.1,13.2,95.50061,880,125.3,124,135,127,134.2,127.4,23.7,-0.1,29.52
20170126,1630,49.9,45.5,15.74856841,63.99238333,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63,65.6,75.9,28.3,0,64,75.9,0,64.7,1.85,65,1.8125,24.5,0,0,38.9,11.3,0,0,0,73.1,67.8,70.6,81,47.8,0,63,72,0,67.3,0.99,65,1.8125,23.9,0,0,25.4,86.4,19.6,4.4,1.4,47.8,47.8,26.8,60.8,30,100,0.5,0,54.6,0.05,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,215,69.9,0,25.561932,200,72,68,2123.706,70.8,67.6,30.8,2200,272,70.7,67.2,0,36.074947,260,179,70.1,87,43.8,57.811153,176.74957,1059,70.8,67.6,0,27.579224,1000,468,73.7,68.2,0,12.879885,473.1998,619,70.9,67.4,0,41.91764,600,209,72.5,67.8,0,31.556887,200,131,71.3,67.7,0,50.63447,125,342,70,67.7,0,33.933865,330,299,67.4,101.6,100,100,650,755,69.9,83.4,50.1,100,950,511,0,67.5,0,30.324823,500,571,70.2,69.8,3.2,34.76817,561.59436,396,72.1,82.5,98,80.111275,400,681,74.4,82.8,91.4,78.25302,672.6997,220,74,76.3,0,42.425358,220,360,74.3,90.8,87.6,37.476765,350,164,73.1,71.2,0,39.330082,160,587,72.1,89.7,46,50.94964,587.49884,366,72.2,81.7,5.6,38.097885,369.43826,197,72.4,71.4,0,43.731422,195,389,73.1,71.1,0,35.041393,380,266,72,80.7,9.4,53.184647,269.50912,191,72.3,82.5,5.2,56.599216,186.6991,335,72.3,82.5,19.4,59.938385,340.55084,430,72.3,70.9,0,47.23428,420,540,74.6,70.8,0,58.554916,540,340,72.5,71.1,0,45.10357,335,304,73.5,71.1,0,39.117584,300,406,72.7,70.7,0,34.369267,400,198,73.1,71,0,40.722782,195,837,72.7,91.7,66.4,57.02056,835.68005,342,72.2,70.9,0,39.211906,335,187,72.2,70.6,5.6,74.51413,187.59937,412,72.2,84.1,36,65.88993,417.89874,391,72.3,79.6,5.2,42.732952,395.07812,181,72.2,70.9,3.2,43.05334,179.75848,595,73.8,70.8,0,70.71664,597.59973,231,72.9,71.2,0,49.971954,230,290,74,70.7,0,47.252625,285,199,73.7,71.1,0,54.04274,195,951,71.2,84.1,100,91.68182,1020,439,74.3,70.5,0,59.74156,439.40036,397,72.1,84.2,98,82.322464,400,416,72,85.2,40.8,61.047565,417.89874,457,72.3,76,7.6,47.549686,453.59857,540,74.1,70.3,0,61.941975,540,337,72.1,70.6,2.8,45.27419,335,97,72,70.9,0,32.402306,100,337,72.7,70.9,0,50.666664,335,198,72.7,286.8,0,37.218266,195,661,72.8,82.3,39.6,53.664173,633.43854,336,72.7,70.5,0,47.71969,335,202,72.2,70.4,0,34.76103,200,320,72.3,80.3,12.1,50.73327,322.04694,349,72.2,70.4,0,40.19127,350,162,73.8,70.6,0,42.572693,160,351,72.8,70.4,0,58.55788,335,231,73.3,70.7,0,42.190758,230,158,72.2,70.5,0,35.31426,150,199,73.1,70.9,0,43.54576,195,835,72.1,81.2,71.6,61.148476,838.23883,586,72.4,70.2,0,68.77606,575,336,72.7,70.4,0,41.377785,335,256,73.6,70.7,0,49.3478,250,175,73.8,70.5,0,59.376915,175,283,71.8,82.9,28.4,37.05023,283.79932,185,72.5,70.7,0,40.855606,185,306,72.7,70.5,0,31.68161,300,518,72.1,84.6,40.4,54.34278,517.7985,220,72.4,80.7,17.5,56.218727,220.73984,885,72.5,74.6,9.2,97.093216,880,125.1,124,135.1,128,134.2,128.1,21.4,-0.1,29.52
20170126,1635,49.8,45.3,15.693699,63.99238333,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,63.4,65.8,75.9,27.5,0,64,75.9,0,65,1.8,65,1.8125,24.5,0,0,38.8,11.2,0,0,0,73.1,65.8,69.7,83,53.9,0,63,70.3,0,64.7,1.02,65,1.8125,23.9,0,0,25,88.9,19.5,4.4,0.7,53.9,53.9,27.4,60.8,30,100,1.8,0,54.6,0,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,213,69.8,0,25.561932,200,72,68,2123.706,70.5,67.8,31,2200,268,70.6,67.3,0,36.074947,260,176,70,87.6,45.8,58.512867,176.74957,1053,70.8,67.6,0,27.579224,1000,477,74,68.5,0,0.020650491,473.1998,609,70.8,67.3,0,41.91764,600,208,72.5,67.8,0,31.556887,200,128,71.2,67.7,0,50.63447,125,340,69.8,67.8,4.2,33.933865,330,294,67.4,101.8,100,100,650,742,69.4,84.2,64.1,100,950,508,0,67.5,0,30.324823,500,557,70,74.4,7.2,35.210922,561.59436,395,72.1,81.8,98,80.111275,400,654,74.5,82.4,85.4,76.65049,649.9497,306,73.3,76.7,45.5,49.330383,312.59973,360,74.4,90.2,81.6,37.476765,350,163,73.2,70.7,0,39.330082,160,586,72.1,89.5,46,50.94964,587.49884,366,72.2,81.3,5.6,38.097885,369.43826,197,72.3,70.9,0,43.731422,195,386,73.1,70.6,0,35.041393,380,266,72.1,81.2,7.4,53.184647,269.50912,190,72.3,71.8,1.2,56.025368,186.6991,334,72.3,81.5,17.4,59.938385,340.55084,430,72.1,70.2,0,47.23428,420,538,74.6,70.1,0,58.554916,540,342,72.5,70.5,0,45.10357,335,304,73.4,70.6,0,39.117584,300,406,72.7,70.2,0,34.369267,400,199,73.2,70.5,0,40.722782,195,776,72.7,90.4,62.4,56.36288,799.8399,339,72.2,70.2,0,39.13695,335,184,72.2,69.7,5.6,75.075134,187.59937,413,72.2,83.6,36,65.538635,417.89874,361,72.3,71.5,1.2,40.847313,367.638,179,72.2,70.3,3.2,43.05334,179.75848,592,73.9,70.1,0,71.30354,597.59973,231,72.9,70.8,0,50.37577,230,289,74,70.3,0,47.252625,285,197,73.7,70.5,0,54.04274,195,940,71.3,83.5,100,99.26034,1020,512,74.3,69.8,0,65.62155,509.00037,395,72.1,83.7,98,82.117424,400,415,72.1,84.5,38.8,61.047565,417.89874,458,72.2,70.9,6.4,47.549686,453.59857,538,74.1,69.6,0,61.78804,540,339,72,70.5,4.8,45.27419,335,96,71.9,70.5,0,32.402306,100,338,72.8,70.4,0,50.666664,335,198,72.8,286.7,0,37.218266,195,622,72.8,81.6,35.6,52.112675,633.43854,335,72.7,69.8,0,47.71969,335,204,72.3,69.8,0,35.176636,200,271,72.4,79.1,6.1,47.06142,272.90698,359,72.2,69.7,0,40.19127,350,162,73.9,70.1,0,42.572693,160,357,72.7,69.7,0,58.55788,335,231,73.2,70.3,0,42.190758,230,157,72.2,70.1,0,35.31426,150,200,73.1,70.5,0,43.54576,195,831,72.1,80.6,71.6,61.148476,838.23883,577,72.4,69.4,0,68.77606,575,336,72.7,70.1,0,41.377785,335,255,73.5,70.2,0,49.3478,250,175,73.8,70.1,0,59.376915,175,311,71.9,82.4,30.4,35.981827,303.3994,187,72.4,70.1,0,41.328495,185,307,72.6,69.8,0,31.68161,300,515,72.1,84.1,40.4,54.34278,517.7985,218,72.3,79.9,15.5,56.218727,220.73984,886,72.6,73.2,3.2,97.494156,880,124.9,123.8,135.1,128,134.1,128.6,18.8,-0.1,29.52
20170126,1640,49.9,46.2,15.80693796,63.99238333,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,63.8,65.7,76.4,27.5,0,64,76.4,0,65.2,1.8,65,1.8125,24.6,0,0,39.1,11.5,0,0,0,73,63.3,66.9,83.7,52.9,0,63,75.2,0,62.5,1.11,65,1.8125,23.9,0,0,26.8,90.1,21,4.6,0.9,52.9,52.9,27.7,60.8,30,100,0.6,0,54.6,0,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,212,69.9,0,25.561932,200,72,68,2123.706,70.3,67.7,31.1,2200,268,70.6,67.3,0,36.074947,260,178,70.1,87.6,43.8,58.512867,176.74957,1052,70.8,67.6,0,27.579224,1000,479,74.1,68.8,0,15.061296,494.7999,612,70.8,67.3,0,41.91764,600,207,72.4,67.8,0,31.556887,200,129,71,67.7,0,50.63447,125,354,69.7,80.7,10.2,35.119118,355.19955,295,67.5,101.7,100,100,650,747,69.5,84.4,66.1,100,950,509,0,67.5,0,30.324823,500,565,70,76.6,7.2,35.210922,561.59436,409,72.1,79.6,98,75.82195,400,631,74.5,80.2,81.4,71.71877,626.28973,319,73,78.7,51.5,46.934513,322.99985,376,74.4,88.1,77.6,35.954926,350,167,73.2,69.3,0,39.330082,160,588,72.1,87.2,46,47.129745,587.49884,382,72.3,75.5,2.8,36.084538,369.43826,202,72.2,69.4,0,41.673088,195,412,73.1,68.9,0,35.041393,380,276,72.2,69.2,4.6,51.76349,269.50912,178,72.3,68.3,0,54.17296,175,250,72.4,69.9,0,54.318493,245,434,72.1,67.9,0,45.486923,420,548,74.5,68,0,55.592953,540,366,72.5,68.6,0,45.10357,335,309,73.2,69.3,0,39.117584,300,425,72.7,68.5,0,34.369267,400,200,73.2,69.1,0,40.98834,195,757,72.6,89.1,60.4,53.314545,763.99976,331,72.1,68.4,0,37.284504,335,188,72.2,67.2,5.6,71.13805,187.59937,416,72.2,81.5,36,61.416862,417.89874,372,72.2,68.2,2.4,39.62287,367.638,183,72.2,68.3,3.2,40.833847,179.75848,667,74.2,67.9,0,70.16063,658.1997,241,72.9,69.4,0,47.15648,230,294,73.9,68.7,0,44.333885,285,197,73.7,68.8,0,50.947346,195,1030,71.3,81.2,100,100,1020,544,74.2,67.4,0,64.77011,543.80035,401,72.1,81.4,98,78.14591,400,418,72.1,82.2,38.8,59.36932,417.89874,453,72,68.2,10.4,46.40168,453.59857,536,74.1,67.3,0,58.330376,540,386,71.9,68.7,7.6,46.515415,380.21738,104,71.9,75.8,12.2,32.402306,100,357,72.8,68.7,0,50.666664,335,214,72.8,286.9,0,37.218266,195,603,72.8,79.5,31.6,50.264084,597.5984,355,72.7,67.8,0,47.71969,335,216,72.3,67.7,0,35.176636,200,271,72.4,76.3,2.1,45.8926,272.90698,377,72.3,67.4,0,39.737614,350,163,73.9,68.4,0,41.139908,160,358,72.5,67.5,0,56.316017,335,245,73.1,69,0,41.718803,230,157,72.2,68.5,0,33.65126,150,200,73.2,69,0,41.504723,195,850,72.1,78.3,71.6,59.50206,838.23883,587,72.3,66.8,0,66.680565,575,342,72.6,68.9,0,40.890465,335,264,73.5,68.7,0,48.30429,250,188,73.7,68.7,0,59.376915,175,300,72,81,32.4,36.436203,303.3994,190,72.3,68.2,0,39.755856,185,307,72.4,67.6,0,29.500849,300,515,72.1,81.8,40.4,52.14365,517.7985,222,72.1,77.7,18.7,53.252773,220.73984,892,72.8,66.8,0,86.53525,880,124.8,123.7,134.5,127,133.8,128.8,18.8,0,29.52
