20170126,1645,50.2,45.2,15.83833087,63.99238333,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,63.8,65.5,76.4,26.4,0,64,76.4,0,65.2,1.8,65,1.8125,24.6,0,0,39.1,11.5,0,0,0,73,63.4,66.6,83.8,54,0,63,75.1,0,62.5,1.11,65,1.8125,23.8,0,0,27.1,90.1,20.9,4.7,0.9,54,54,27.6,60.8,30,100,0.5,0,54.6,0,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,211,69.8,0,25.561932,200,72,68,2123.706,70.3,67.6,31.2,2200,266,70.6,67.2,0,36.074947,260,176,70.1,87.5,43.8,58.672905,176.74957,1035,70.8,67.5,0,27.579224,1000,496,73.8,68,0,18.337282,494.80023,608,70.6,67.3,0,41.91764,600,207,72.5,67.7,0,31.556887,200,128,70.9,67.6,0,50.63447,125,374,69.7,82,14.2,36.10288,375.35962,293,67.5,101.3,100,100,650,745,69.1,84.6,78.1,100,950,507,0,67.4,0,30.324823,500,559,70.1,76.9,5.2,35.210922,561.59436,407,72.2,79.1,96,75.82195,400,627,74.4,79.4,79.4,71.71877,626.28973,318,73,78.2,51.5,47.47512,322.99985,374,74.4,87.2,73.6,35.954926,350,167,73.2,68.2,0,39.330082,160,586,72.1,86.5,46,47.129745,587.49884,344,72.3,68.4,0,33.181313,335,201,72.1,68.4,0,41.673088,195,411,73.2,67.9,0,35.041393,380,295,72,78.8,9.4,53.71369,293.16873,177,72.3,67.3,0,54.17296,175,247,72.3,67.7,0,54.318493,245,434,71.9,67.1,2.8,45.486923,420,544,74.5,67.2,0,55.592953,540,364,72.4,67.6,0,45.10357,335,309,73,68.3,0,39.117584,300,425,72.7,67.5,0,34.369267,400,199,73.1,68.1,0,40.98834,195,748,72.6,87.4,56.4,53.3041,763.99976,337,72,67.4,1.6,37.284504,335,184,72.2,66.6,5.6,71.13805,187.59937,411,72.2,80.8,36,61.498825,417.89874,366,72,74.7,6.4,39.62287,367.638,181,72.2,67.3,3.2,40.833847,179.75848,692,73.9,67,0,73.12603,688.4999,238,72.6,68.4,0,47.15648,230,287,73.9,67.6,0,44.333885,285,195,73.7,67.8,0,52.522583,195,1007,71.2,80.6,100,100,1020,582,74.1,66.6,0,67.645,578.59985,398,72.1,80.7,98,78.14591,400,416,72.2,81.3,36.8,59.36932,417.89874,476,71.8,73.4,16.8,49.006294,475.43845,533,74.1,66.5,0,58.839546,540,415,71.8,75.5,13.6,47.776985,414.79724,104,72,77.4,14.2,32.402306,100,355,72.8,67.6,0,50.666664,335,213,72.8,286.6,0,37.218266,195,602,72.7,78.7,29.6,50.264084,597.5984,354,72.6,66.9,0,47.71969,335,216,72.2,66.6,0,35.176636,200,248,72.3,68.3,0.1,44.514282,245,377,72.3,66.5,0,39.737614,350,162,73.9,67.3,0,41.139908,160,348,72.3,66.6,0,56.316017,335,244,72.9,67.9,0,41.718803,230,154,72.1,67.5,0,33.65126,150,199,73.2,68,0,41.504723,195,849,72.1,77.6,71.6,59.50206,838.23883,586,72.1,66,0,66.680565,575,341,72.5,67.7,0,40.890465,335,263,73.4,67.5,0,48.30429,250,187,73.6,67.5,0,59.376915,175,300,72,80,32.4,36.976543,303.3994,189,72.2,67,0,39.755856,185,302,72.1,66.6,0,29.500849,300,514,72.1,81,40.4,52.14365,517.7985,221,71.9,77.6,25.1,53.252773,224.09981,889,72.8,66.1,0,86.53525,880,125,123.6,133.9,126,132.9,128.5,20.3,0,29.52
20170126,1650,50,45.1,15.75339744,63.99238333,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,64.2,65.8,76.4,24.8,0,64,76.4,0,65.5,1.85,65,1.8125,24.4,0,0,39.1,11.4,0,0,0,72.9,63.9,66.8,84,55,0,63,73.6,0,62.6,1.13,65,1.8125,23.6,0,0,26.9,90.6,20.5,4.4,1,55,55,27.1,60.8,30,100,0.9,0,54.6,0,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,215,69.7,0,25.561932,200,72,68,2123.706,70.4,67.6,30.4,2200,271,70.6,67.1,0,36.074947,260,180,70.1,87.2,43.8,57.688046,176.74957,1063,70.7,67.3,0,27.579224,1000,468,73.7,67.9,0,15.174617,473.1998,618,70.6,67.2,0,41.91764,600,208,72.5,67.6,0,31.556887,200,131,70.7,67.5,0,50.63447,125,399,69.7,82.2,18.2,36.861443,395.5197,299,67.6,101,100,100,650,755,69.3,84.4,78.1,100,950,510,0,67.3,0,30.324823,500,567,70.1,76.8,5.2,35.12483,561.59436,400,72.1,78.9,98,75.24532,400,603,74.3,79.1,77.4,69.856674,602.6295,315,73.3,77.8,44.7,46.148174,312.59973,366,74.3,87,71.6,35.53671,350,167,73.2,67.7,0,39.330082,160,588,72.1,85.9,46,47.129745,587.49884,338,72.3,67.6,0,32.547276,335,202,71.9,67.9,2.3,41.673088,195,411,73.2,67.5,0,35.041393,380,297,72.1,74.4,7.4,53.71369,293.16873,178,72.2,67.1,0,54.17296,175,249,72.1,67.4,0,54.318493,245,432,71.8,72.8,6.8,45.89872,441.83817,545,74.4,67.1,0,55.592953,540,366,72.3,67.3,0,45.10357,335,309,72.8,67.8,0,39.117584,300,425,72.7,67.1,0,34.369267,400,199,73.1,67.7,0,40.98834,195,731,72.5,86.9,54.4,52.08268,728.1592,340,71.9,67.2,4.4,37.755646,335,187,72.1,68.9,7.6,72.069725,187.59937,419,72.2,80.5,36,62.435596,417.89874,369,72,78.2,6.4,39.62287,367.638,181,72.2,67.1,3.2,40.833847,179.75848,624,73.7,66.9,0,68.56466,627.89966,239,72.3,67.9,0,47.15648,230,290,73.8,67.1,0,45.14096,285,202,73.5,67.5,0,52.919144,195,1019,71.2,80.4,100,100,1020,614,74,66.5,0,67.28438,613.3998,400,72.1,80.5,98,78.14591,400,417,72.2,81.1,36.8,59.36932,417.89874,499,71.8,76,20.8,49.129738,497.27838,534,74.1,66.4,0,58.839546,540,418,71.9,76.7,15.6,47.776985,414.79724,103,72.1,77.6,12.2,32.402306,100,357,72.7,67.2,0,50.666664,335,213,72.8,286.5,0,37.218266,195,565,72.6,78.6,27.6,48.976673,564.319,354,72.6,66.7,0,47.71969,335,215,72.1,66.3,0,35.176636,200,249,72.2,66.6,0,44.514282,245,377,72.2,66.3,0,39.737614,350,163,73.9,66.9,0,41.139908,160,353,72,66.4,0,56.316017,335,244,72.7,67.4,0,41.718803,230,157,72,67,0,33.65126,150,199,73.1,67.6,0,41.504723,195,848,72,77.5,73.6,59.50206,838.23883,584,71.9,66,2.6,66.680565,575,341,72.4,67,0,40.41422,335,264,73.3,67,0,48.30429,250,187,73.4,66.9,0,59.376915,175,302,72,79.5,32.4,36.976543,303.3994,189,72.1,66.6,0,39.755856,185,305,71.9,66.3,3.3,29.500849,300,513,72.1,80.7,40.4,52.14365,517.7985,222,71.7,78.4,33.1,53.252773,227.2198,892,72.8,66.1,0,86.53525,880,125.3,124,133.9,126,132.8,127.8,23.2,0,29.52
20170126,1655,49.9,45.1,15.71140169,63.99238333,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,64.9,65.9,76.9,25,0,64,76.9,0,65.8,1.8,65,1.8125,24.3,0,0,39.2,11.6,0,0,0,72.8,62.6,66.1,84,55,0,63,74.8,0,61.8,1.14,65,1.8125,23.6,0,0,26.8,90.3,21.1,4.6,0.7,55,55,27.7,60.8,30,100,0.6,0,54.6,0,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,215,69.8,0,25.561932,200,72,68,2123.706,70.6,67.8,30.5,2200,270,70.5,67.3,0,36.074947,260,178,70.1,87.2,43.8,58.562107,176.74957,1062,70.5,67.6,0,27.579224,1000,472,73.9,68.3,0,3.9971154,473.1998,614,70.4,67.3,0,41.91764,600,209,72.4,67.7,0,31.556887,200,130,70.6,67.7,0,50.63447,125,425,69.5,82.7,26.2,38.011143,418.5595,295,67.6,101.2,100,100,650,747,69.4,84.6,80.1,100,950,509,0,67.5,0,30.324823,500,566,70,76.8,7.2,35.12483,561.59436,402,72,78.7,100,75.24532,400,580,74.3,78.8,73.4,68.22029,578.96924,299,73.4,77,38.7,45.116108,302.19977,368,74.2,86.6,70.4,35.53671,350,167,73.1,67.4,0,39.330082,160,589,72.1,85.7,46,47.129745,587.49884,340,72.3,67.2,0,32.547276,335,214,71.8,77.9,8.3,42.542652,214.52512,416,73.2,67.2,0,35.041393,380,298,71.9,77.4,12.2,53.71369,293.16873,178,72.2,66.7,0,53.599113,175,251,71.9,67,2,54.318493,245,435,71.8,76.6,8.8,45.89872,441.83817,548,74.3,66.7,0,55.592953,540,366,72.2,67,0,45.10357,335,309,72.6,67.4,0,39.117584,300,426,72.6,66.8,0,34.369267,400,200,73,67.4,0,40.98834,195,728,72.4,86,52.4,52.604656,728.1592,354,71.9,73.2,8.4,39.42606,365.15768,190,72,70.3,9.6,72.069725,187.59937,425,72.2,80.1,36,61.416862,417.89874,373,72,78.4,6.4,39.62287,367.638,186,72.1,74.5,5.2,40.833847,179.75848,563,73.5,66.5,0,65.59926,567.2998,243,72.1,67.5,0,47.15648,230,294,73.7,66.8,0,45.14096,285,205,73.4,67.1,0,52.919144,195,1030,71.2,80,100,100,1020,616,73.9,66.1,0,67.19423,613.3998,399,72.1,80.2,98,78.14591,400,411,72.3,80.2,32.4,58.03314,392.41864,523,71.8,76.4,24.8,50.536972,520.79846,534,74,66,0,58.82771,540,454,72,76.2,16.8,48.163597,449.37766,102,72.2,77.1,10.2,32.402306,100,359,72.7,66.8,0,50.666664,335,214,72.7,287,0,37.218266,195,557,72.6,78.1,23.6,48.338467,531.0386,356,72.5,66.4,0,47.71969,335,216,72.1,66,0,35.176636,200,249,72.1,66.2,0.9,45.31922,245,377,72.1,66,0,39.737614,350,163,73.9,66.6,0,41.139908,160,357,71.7,66.3,9,56.316017,362.0872,244,72.7,66.9,0,41.718803,230,160,71.9,70.2,4.4,33.65126,150,200,73,67.2,0,41.504723,195,845,72,77.2,73.6,59.50206,838.23883,636,71.7,70,10.6,69.63094,631.52606,337,72.3,66.6,0,39.78292,335,265,73.3,66.6,0,48.30429,250,187,73.2,66.5,0,59.376915,175,302,72,79.1,32.4,36.976543,303.3994,190,71.9,66.2,3.5,39.755856,185,335,71.9,75.6,7.3,32.59026,336.54858,518,72.1,80.3,40.4,52.14365,517.7985,223,71.7,79,37.1,54.766262,230.33987,893,72.6,65.6,0,86.53525,880,125,124,134,126,133.1,127.4,24.6,0,29.55
20170126,1700,49.8,44.8,15.64839593,63.99238333,1,77.7,76.8,0.15,77.8,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.2,65.9,76.4,27.8,0,64,76.4,0,64.9,1.85,65,1.8125,24.2,0,0,39.2,11.4,0,0,0,72.7,63.6,66.2,83.9,55.1,0,63,72.4,0,62.3,1.11,65,1.8125,23.4,0,0,27,90.4,20.1,4.4,1.3,55.1,55.1,27.2,60.8,30,100,0.6,0,54.6,0,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,218,70,0,25.561932,200,72,68,2123.706,70.8,67.9,30.6,2200,271,70.4,67.5,0,36.074947,260,178,70.1,87.3,43.8,58.549797,176.74957,1063,70.5,67.8,0,27.579224,1000,464,74,68.7,0,7.448233,473.1998,618,70.4,67.5,0,41.91764,600,208,72.3,68,0,31.556887,200,130,70.5,67.9,0,50.63447,125,445,69.4,84,32.2,38.674885,440.1595,298,67.6,101.2,100,100,650,754,69.3,84.8,86.1,100,950,511,0,67.7,0,30.324823,500,647,69.9,78.4,13.2,37.1787,639.9946,399,71.9,78.6,100,75.24532,400,575,74.2,78.6,72.2,68.22029,578.96924,297,73.3,76.4,36.7,46.02531,302.19977,364,74.2,86.4,70.4,35.53671,350,167,73.1,67.1,0,39.330082,160,585,72,85.9,48,47.129745,587.49884,339,72.2,66.9,0,32.547276,335,235,71.8,79.7,12.3,45.228397,232.98505,411,73.2,66.9,0,35.041393,380,294,72,78.6,12.6,53.71369,293.16873,177,72.1,66.4,0,53.599113,175,265,71.8,67.4,5.8,55.253376,269.5708,467,71.8,76.5,10.8,47.83528,463.67825,544,74.2,66.4,0,55.592953,540,362,72.2,66.7,0,45.10357,335,309,72.4,67,0,39.117584,300,425,72.6,66.4,0,34.369267,400,198,72.9,67,0,40.98834,195,715,72.3,86,50.4,52.604656,728.1592,368,72.1,80.4,6,40.047115,365.15768,190,72,76.6,9.6,72.069725,187.59937,420,72.1,79.8,38,60.32787,417.89874,374,72,78.1,6.4,39.62287,367.638,181,72.1,80,5.2,40.30656,179.75848,500,73.4,66.3,0,61.85132,506.70013,242,71.9,67.2,3.6,46.674145,230,294,73.6,66.5,0,45.14096,285,206,73.3,66.9,0,52.522583,195,1026,71.1,79.7,100,100,1020,614,73.7,65.9,0,67.2343,613.3998,396,72,80.1,100,78.14591,400,390,72.2,79.8,32,58.03314,392.41864,523,71.8,77.1,28.8,50.536972,520.79846,532,74,65.7,0,58.981644,540,451,72,76.1,16.8,48.163597,449.37766,104,72.3,76.7,8.2,32.402306,100,355,72.6,66.6,0,50.666664,335,213,72.7,286.7,0,37.218266,195,526,72.5,77.9,21.6,47.898327,531.0386,354,72.5,66.1,0,47.71969,335,215,72.1,65.8,0,35.176636,200,248,72,65.9,2.9,45.31922,245,376,72,65.7,0,39.737614,350,162,73.8,66.3,0,41.139908,160,391,71.6,73.9,15,57.83574,388.34787,243,72.6,66.6,0,41.718803,230,152,71.9,81.5,8.4,33.932503,165.5988,197,73,66.9,0,41.504723,195,842,71.9,77.3,76.4,59.50206,838.23883,636,71.8,71.8,12.6,69.672646,631.52606,337,72.2,66.3,0,39.78292,335,262,73.3,66.3,0,48.30429,250,186,73.1,66.2,0,59.376915,175,329,71.9,78.6,37.6,36.485325,321.5996,203,71.8,67.7,9.5,41.647423,202.24316,331,72.2,76,2.9,32.59026,336.54858,512,72,80.8,42.4,52.14365,517.7985,230,71.7,79.8,41.1,55.90138,233.69989,881,72.5,65.5,0,86.45729,880,124.8,123.8,134,126,133.1,126.4,27.5,0,29.55
20170126,1705,49.8,44.7,15.64009987,65.157325,1,77.7,76.8,0.15,77.8,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64.3,65.6,77.9,25.2,0,64,77.9,0,65.5,1.85,65,1.8125,24,0,0,39.9,11.7,0,0,0,72.7,62.1,65.9,83.8,54.7,0,63,73.6,0,61.6,1.13,65,1.8125,23.3,0,0,26.5,90.5,20.4,4.7,1.7,54.7,54.7,27.1,60.8,30,100,0.5,0,54.6,0.05,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,218,69.7,0,25.561932,200,72,68,2123.706,70.8,67.6,30.7,2200,267,70.5,67,0,36.074947,260,178,70.1,87.2,43.8,58.537483,176.74957,1072,70.5,67.4,0,27.579224,1000,484,74,68.6,0,20.933346,494.7999,615,70.4,67.2,0,41.91764,600,208,72.3,67.6,0,31.556887,200,130,70.4,67.5,0,50.63447,125,445,69.5,84.8,34.2,38.674885,440.1595,296,67.6,101.2,100,100,650,749,69.4,84.6,88.1,100,950,509,0,67.3,2.8,30.324823,500,711,69.9,77.7,17.2,38.60534,718.39496,405,71.9,78.4,100,75.24532,400,579,74.2,78.4,72.2,68.22029,578.96924,283,73.4,76,30.7,43.76459,281.39972,370,74.1,86.3,72.4,35.53671,350,167,73,66.8,0,39.330082,160,591,72,85.8,48,47.129745,587.49884,341,72.1,66.6,0,32.547276,335,237,72,79.5,11.5,45.228397,232.98505,414,73.2,66.7,0,35.041393,380,297,72.1,78.3,10.6,53.71369,293.16873,178,72,66.2,0,53.599113,175,269,71.7,74.6,9.8,55.253376,269.5708,473,71.9,76.2,10.8,47.83528,463.67825,550,74.1,66.3,0,55.592953,540,367,72.1,66.5,0,45.10357,335,309,72.2,66.8,0,39.117584,300,427,72.5,66.2,0,34.369267,400,200,72.9,66.8,0,40.98834,195,693,72.2,85.1,49.2,51.90521,692.3185,371,72.1,80.4,6,39.49031,365.15768,194,72,76.6,9.6,71.13805,187.59937,425,72.1,79.5,38,60.32787,417.89874,395,71.9,77.7,10.8,43.859436,395.07812,185,72.1,79.8,5.2,40.30656,179.75848,449,73.3,66.1,0,57.547367,446.1003,286,71.7,70.3,11.6,52.765,283.3586,298,73.6,66.2,0,44.74295,285,207,73.2,66.6,0,51.024456,195,1106,71.1,79.3,100,96.168304,1020,540,73.6,65.7,0,61.08384,543.7997,401,71.9,79.9,100,78.14591,400,394,72.2,79.7,32,58.03314,392.41864,550,71.8,77.4,32.8,51.475124,544.31854,537,73.9,65.6,0,58.38958,540,457,72,75.9,16.8,48.163597,449.37766,103,72.3,75.6,4.2,32.402306,100,357,72.5,66.4,0,50.666664,335,215,72.7,286.8,0,37.218266,195,531,72.4,77.6,19.6,47.898327,531.0386,357,72.5,65.9,0,47.71969,335,216,72.1,65.6,0,35.176636,200,294,71.8,74.7,10.9,48.362553,294.74667,379,72,65.5,0,39.737614,350,163,73.7,66,0,41.139908,160,411,71.7,74.1,17,58.43932,414.6078,245,72.5,66.3,0,41.718803,230,177,71.9,82.4,12.4,35.228664,182.39886,200,72.9,66.7,0,41.504723,195,881,71.9,77,78.4,61.178596,871.51917,659,71.8,71.6,16.6,69.84987,659.3456,337,72.1,66,0,39.78292,335,264,73.3,66,0,48.30429,250,188,73,65.9,0,59.376915,175,335,71.8,78.6,43.6,36.79234,339.79953,223,71.9,78.9,11.5,43.066093,219.9231,307,72.4,67.4,0,31.16065,300,518,72,80.9,42.4,52.14365,517.7985,233,71.7,80.4,45.1,55.90138,237.0599,887,72.5,65.3,0,86.45729,880,124.6,123.6,134.7,126,133.4,126.3,26.2,1.6,29.55
20170126,1710,49.7,44.9,15.61868636,65.157325,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,63.9,65.8,77.9,26.1,0,64,77.9,0,65.4,1.85,65,1.8125,24,0,0,39.8,11.6,0,0,0,72.7,63.3,66.3,82.4,54.5,0,63,73.6,0,62.2,1.11,65,1.8125,23.1,0,0,26.6,88.8,20.6,4.6,1.3,54.5,54.5,27.4,60.8,30,100,0.9,0,54.6,0.05,68.44827,67.94827,0,-0.3,0,0,0,0,0,72,216,69.9,0,25.561932,200,72,68,2123.706,70.7,67.8,29.9,2200,268,70.5,67.3,0,36.074947,260,179,70.1,87.4,43.8,58.00812,176.74957,1045,70.4,67.7,0,27.579224,1000,497,73.7,68.2,0,21.314516,473.1998,616,70.2,67.4,0,41.91764,600,208,72.3,67.8,0,31.556887,200,131,70.3,67.8,0,50.63447,125,465,69.5,85.7,38.2,39.35048,458.8797,297,67.6,101.6,100,100,650,750,69.6,85,88.1,100,950,590,0,74.5,6.8,32.6741,572.79443,785,69.9,78,21.2,42.012054,796.7953,404,71.8,78.6,100,75.24532,400,581,74,78.6,76.2,68.22029,578.96924,277,73.3,76.1,28.7,43.76459,281.39972,368,74.1,86.5,72.4,35.53671,350,167,73,66.8,0,39.330082,160,590,72,86,48,47.129745,587.49884,340,72.1,66.6,0,32.547276,335,218,72.3,79.6,4.7,42.75179,214.52512,417,73.1,66.7,0,35.041393,380,298,72.2,78.6,8.6,53.71369,293.16873,177,72,66.4,0,53.599113,175,298,71.7,75.5,11.8,55.943905,293.2314,469,71.9,76.4,12.8,47.278797,463.67825,549,74.1,66.3,0,55.592953,540,366,72,66.5,0,45.10357,335,309,72,66.7,0,39.117584,300,426,72.4,66.2,0,34.369267,400,200,72.8,66.8,0,40.98834,195,685,72.1,85.7,51.2,51.90521,692.3185,368,72.2,72.4,4,39.49031,365.15768,190,72.1,76.7,7.6,70.14626,187.59937,421,72.1,79.6,38,59.320843,417.89874,423,71.9,77.6,14.8,44.924698,422.51822,185,72.1,79.9,5.2,39.779274,179.75848,386,73.1,66.2,0,53.449337,385.4997,311,71.7,77.8,15.6,52.462143,307.27853,294,73.5,66.2,0,43.781097,285,201,73.1,66.7,0,49.383125,195,1072,71.1,78.9,100,80.902145,1020,472,73.5,65.8,0,59.84173,474.2,401,71.9,80,100,78.14591,400,393,72.2,79.8,32,58.03314,392.41864,568,71.8,78.2,36.8,52.17874,567.8386,536,73.9,65.7,0,58.38958,540,458,72,75.9,16.8,48.163597,449.37766,103,72.1,69.4,5.8,32.402306,100,357,72.5,66.4,0,50.666664,335,214,72.6,287,0,37.218266,195,492,72.3,77.8,17.6,46.75396,495.19806,357,72.4,66,0,47.71969,335,213,72.1,65.6,0,35.176636,200,292,71.8,75.6,14.9,48.362553,294.74667,377,71.9,65.6,3.6,39.737614,350,162,73.7,66,0,41.139908,160,409,71.8,74.3,19,58.43932,414.6078,244,72.4,66.3,0,41.718803,230,202,71.9,82.7,16.4,35.681095,199.19893,198,72.8,66.6,0,41.504723,195,881,71.9,77.3,80.4,61.29907,871.51917,659,71.9,71.8,18.6,69.954124,659.3456,337,72,65.9,0,39.78292,335,264,73.3,66,0,48.30429,250,187,72.9,65.8,0,59.376915,175,372,71.7,79.1,49.6,38.143192,363.60004,222,72,79.7,10.3,43.066093,219.9231,306,72,65.9,1.3,31.16065,300,516,72,81.1,42.4,52.14365,517.7985,232,71.7,81.4,49.1,55.90138,237.0599,881,72.4,65.5,0,86.45729,880,125,123.7,134.5,126,133.7,126.4,25.1,-0.3,29.55
20170126,1715,49.8,45.4,15.69817652,65.157325,1,77.7,76.8,0.15,77.8,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,63.5,65.3,77.4,25.1,0,64,77.4,0,64.7,1.8,65,1.8125,24,0,0,39.6,11.6,0,0,0,72.7,63.1,66.2,82.6,54.8,0,63,72.4,0,62.2,0.97,65,1.8125,23.1,0,0,26.7,88.4,20.1,4.6,0.7,54.8,54.8,27.4,60.8,30,100,0.6,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,217,69.9,0,25.561932,200,72,68,2123.706,70.4,67.5,30,2200,265,70.1,67.2,0,36.074947,260,176,70.1,87.5,43.8,58.62366,176.74957,1064,70.4,67.5,0,27.579224,1000,482,73.8,68.3,0,11.878026,473.1998,610,70.1,67.4,0,41.91764,600,206,72.2,67.8,0,31.556887,200,128,70.2,67.7,0,50.63447,125,470,69.4,86.6,44.2,39.777172,479.03973,294,67.5,101.5,100,100,650,743,69.6,85,92.1,100,950,576,0,76,10.8,35.287067,651.1947,797,69.9,76.8,22.8,41.76608,796.7953,399,71.8,78.8,100,80.01012,400,595,73.9,79.2,80.6,72.53132,604.44934,276,73.3,75.9,24.7,45.38641,270.99957,357,74.1,86.8,72.4,37.383827,350,164,72.9,66.7,0,39.330082,160,589,71.9,87.4,51.6,50.93897,587.49884,340,72,66.6,0,36.395996,335,198,72.5,69.4,0,43.687397,195,397,73.1,66.7,0,35.455357,380,296,72.2,78.8,8.6,54.751038,293.16873,180,72,66.3,0,56.11598,175,702,71.6,81,100,82.32232,700,459,71.9,77.1,14.8,48.714523,463.67825,538,74.1,66.3,0,58.86907,540,359,71.9,66.5,5.2,46.77367,365.93762,303,71.9,66.7,2.8,39.117584,300,405,72.4,66.2,0,34.369267,400,203,72.7,66.7,0,42.39695,195,686,72,87.3,53.2,53.48157,692.3185,365,72.2,67.1,4,41.589035,365.15768,183,72.1,77,7.6,72.781006,187.59937,410,72.1,80,38,64.086655,417.89874,420,71.9,77.8,18.8,46.504223,422.51822,172,72.1,80.6,5.2,41.28755,179.75848,339,73,66.2,0,54.262768,335,309,71.8,78.8,17.6,56.208633,307.27853,288,73.5,66.2,0,46.56716,285,197,73,66.6,0,53.249615,195,973,71,79.5,100,80.902145,1020,399,73.4,65.8,0,56.73645,404.60016,399,72,80.3,100,82.97,400,395,72.2,79.9,32,60.03207,392.41864,563,71.9,79,38.8,53.49957,567.8386,541,73.9,65.6,0,62.1196,540,452,72.1,76,14.8,49.76091,449.37766,97,71.9,69,0,32.402306,100,341,72.4,66.3,0,51.10101,335,197,72.6,286.8,0,37.218266,195,496,72.2,78,16.4,49.174736,495.19806,340,72.4,66,0,48.120132,335,201,72.1,65.6,0,35.603786,200,321,71.8,76.2,18.9,51.648476,320.22678,369,71.8,66.3,9.6,40.804314,375.47803,163,73.6,65.9,0,42.64644,160,434,71.8,74.3,23,61.64044,442.8875,235,72.3,66.2,0,42.52003,230,218,71.9,82.5,20.4,36.451454,199.19893,203,72.8,66.6,0,44.012596,195,907,71.8,77.4,84.4,65.113945,904.7993,676,71.9,71.5,22.6,75.28149,687.1659,337,71.9,65.8,4.1,41.7765,335,253,73.2,65.9,0,49.274757,250,180,72.8,65.8,0,60.347294,175,367,71.7,79.6,53.6,41.348396,363.60004,220,72,80,10.3,43.681953,219.9231,342,71.8,74.1,7.7,34.044098,341.3486,513,72,81.6,42.4,54.34278,517.7985,238,71.9,82,49.1,58.08617,240.17986,879,72.4,65.5,0,99.710434,880,125.3,123.9,135.4,126,133.6,126.6,32,0,29.55
20170126,1720,49.8,45.3,15.68987925,65.157325,1,77.7,76.8,0.15,77.8,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,63.9,65.7,77.9,25.4,0,64,77.9,0,65.4,1.8,65,1.8125,24.1,0,0,39.9,11.6,0,0,0,72.6,62.8,65.8,83.9,53.5,0,63,74.8,0,61.7,0.98,65,1.8125,23,0,0,26.7,90.1,20.9,4.3,1,53.5,53.5,27.7,60.8,30,100,0.9,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,215,69.9,0,25.561932,200,72,68,2123.706,70.3,67.7,30.1,2200,267,70.3,67.3,0,36.074947,260,177,70.1,87.5,43.8,58.66059,176.74957,1075,70.4,67.6,0,27.579224,1000,471,73.9,68.5,0,10.0855055,473.1998,616,70.1,67.4,0,41.91764,600,207,72.2,67.8,0,31.556887,200,129,70.1,67.8,0,50.63447,125,505,69.4,88.4,48.2,40.950577,497.7597,295,67.4,102.2,100,100,650,746,69.4,85.4,100,100,950,649,0,75.4,14.8,34.340164,651.1947,862,69.9,76.8,26.8,44.533268,875.19556,400,71.7,78.5,100,80.01012,400,596,74.1,79.1,78.2,72.50874,604.44934,307,72.3,76.3,47.9,48.92493,315.7996,359,74.1,86.7,72.4,37.383827,350,164,72.9,66.6,0,39.330082,160,619,71.9,88.6,55.6,51.97396,615.77893,343,72,66.3,0,36.395996,335,198,72.4,67.4,0,43.687397,195,396,73,66.5,0,35.455357,380,298,72.2,78.6,8.6,54.751038,293.16873,180,71.9,66,4.4,55.542137,175,703,71.7,82.4,100,82.237335,700,492,71.9,76.3,16.8,49.382305,485.5185,540,74.1,66,0,58.86907,540,390,71.7,76.1,13.2,47.901527,396.8775,330,71.7,69.3,10.8,42.42391,324.9583,404,72.4,66,0,34.369267,400,204,72.7,66.5,0,42.39695,195,692,72,87.4,53.2,53.48157,692.3185,368,72.2,66.3,4,41.589035,365.15768,184,72.1,76.6,7.6,72.781006,187.59937,414,72,79.7,40,64.086655,417.89874,459,71.8,77.9,24.8,48.536797,455.83817,174,72.1,80.2,5.2,41.28755,179.75848,339,72.8,66,0,52.26524,335,309,71.9,78.7,19.6,54.436344,307.27853,291,73.5,66,0,46.56716,285,201,72.9,66.4,0,53.249615,195,1010,71,79,100,80.902145,1020,339,73.3,65.6,0,52.44916,335,400,71.9,79.9,100,82.97,400,397,72.1,79.7,34,60.03207,392.41864,594,71.9,79,42.8,54.524136,589.6789,543,73.9,65.4,0,61.95382,540,454,72.1,75.7,14.8,49.76091,449.37766,97,71.7,66.9,0,32.402306,100,340,72.3,66.2,0,51.10101,335,199,72.6,286.8,0,37.218266,195,497,72.2,77.7,16.4,49.174736,495.19806,341,72.4,65.7,0,48.120132,335,208,72.1,65.3,0,36.169476,200,346,71.8,76.4,22.9,53.324516,345.70685,403,71.8,73.8,13.6,42.238842,400.95795,163,73.5,65.7,0,42.64644,160,447,71.9,74.2,25,61.64044,442.8875,236,72.1,66.1,0,42.52003,230,207,71.9,82.4,24.4,36.292492,215.999,205,72.9,66.4,0,44.012596,195,905,71.8,77.2,86.4,65.04367,904.7993,692,72,71.4,21.4,74.47874,687.1659,425,71.7,65.7,12.1,45.287407,417.1675,251,73.1,65.8,0,49.274757,250,180,72.7,65.6,0,60.347294,175,384,71.7,79.5,57.6,42.637848,383.2001,219,72,79.9,10.3,43.681953,219.9231,342,72,75.6,7.7,34.044098,341.3486,548,71.9,82.9,47.6,55.74498,548.59863,238,71.9,82,53.1,58.08617,240.17986,880,72.1,65.1,0,99.98887,880,127.1,124.8,136.2,126,135,126.7,30.8,0.2,29.55
20170126,1725,50,44,15.65761637,65.157325,1,77.7,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,64.6,66.1,78.4,27.3,0,64,78.4,0,65.9,1.8,65,1.8125,24.2,0,0,40.1,11.7,0,0,0,72.6,63.1,66,84.1,54.2,0,63,75.4,0,62,0.99,65,1.8125,22.8,0,0,26.5,90.3,21.1,4.7,0.7,54.2,54.2,27.6,60.8,30,100,0.6,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,219,70.1,0,25.561932,200,72,68,2123.706,70.2,68,29.3,2200,266,70.5,67.5,0,36.074947,260,176,70.2,88,41.8,58.66059,176.74957,1070,70.4,67.8,0,27.579224,1000,477,73.9,68.6,0,8.282682,473.1998,613,70,67.5,0,41.91764,600,207,72.2,68,0,31.556887,200,129,70,67.9,0,50.63447,125,502,69.6,88,48.2,40.950577,497.7597,294,67.4,102.3,100,100,650,742,69.6,85.5,100,100,950,729,0,75.2,14,36.40177,729.595,861,70.1,76.3,23.6,43.328007,875.19556,401,71.7,78.8,100,80.01012,400,600,74.1,79.4,78.2,72.012184,604.44934,335,72.1,77.6,55.9,49.305813,328.5998,360,74.1,87.1,72.4,37.383827,350,164,72.8,66.6,0,39.330082,160,623,71.9,89.6,59.6,51.97396,615.77893,343,71.9,68.6,4.4,36.395996,335,200,72.1,67.2,0,43.687397,195,395,72.9,66.6,0,35.455357,380,297,72.2,78.6,8.6,54.751038,293.16873,188,71.9,66.2,8.4,56.891174,186.6991,587,71.9,82,75.8,74.110275,591.4824,493,71.9,76.5,18.8,49.382305,485.5185,542,74,66.3,0,58.86907,540,435,71.7,81.3,17.2,49.539097,427.8183,352,71.7,79.4,14.8,43.190277,345.23883,408,72.3,66.1,0,34.369267,400,205,72.6,66.6,0,42.39695,195,725,71.9,87.8,59.2,54.254097,733.2787,367,72,71.1,8,41.589035,365.15768,184,72.1,77.1,7.6,72.781006,187.59937,417,72,80.1,40,64.086655,417.89874,484,71.8,78.7,28.8,49.724503,483.27826,174,72.1,80.7,5.2,41.28755,179.75848,338,72.7,66.1,0,52.26524,335,310,72,79.1,19.2,54.436344,307.27853,292,73.4,66,0,46.56716,285,201,72.8,66.5,0,53.249615,195,1028,71,79.5,100,80.902145,1020,337,73.2,65.7,0,52.44916,335,402,71.9,80.4,100,82.97,400,399,72.1,80.1,34,60.03207,392.41864,617,72,79.9,44,55.474632,613.199,545,73.8,65.6,0,61.95382,540,456,72.1,75.8,14.8,49.76091,449.37766,98,71.5,66.5,0,32.402306,100,344,72.3,66.2,0,51.10101,335,200,72.6,287.2,0,37.218266,195,496,72.1,77.8,18.4,49.174736,495.19806,343,72.3,65.8,0,48.120132,335,208,72.1,65.5,0,36.169476,200,344,71.8,77.7,26.9,53.324516,345.70685,432,71.8,74.6,17.6,43.42815,428.39807,163,73.4,65.8,0,42.64644,160,479,71.8,74.8,31,62.405693,475.20764,236,72.2,66.1,0,42.52003,230,257,71.9,82.6,28.4,36.537052,232.79906,206,72.8,66.4,0,44.012596,195,940,71.8,77.4,88.4,66.28853,938.07916,692,72,71.4,21.4,74.53086,687.1659,509,71.2,73.8,26.1,48.011963,498.3667,257,73.1,65.8,0,49.796516,250,180,72.5,65.6,0,60.347294,175,401,71.6,80.7,63.6,42.576447,404.20004,218,72.1,80.7,8.3,43.681953,219.9231,336,72.3,76.2,1.7,32.37218,310.1487,580,71.9,85.2,51.6,56.93534,579.3988,239,72,83.3,53.5,58.08617,243.29988,879,71.9,65.5,2.8,99.98887,880,126.9,125.5,136,126,134.9,126.4,34.9,0,29.55
20170126,1730,50.2,44.2,15.75022963,65.157325,1,77.7,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.5,65.4,78.4,25.3,0,64,78.4,0,65,1.8,65,1.8125,24,0,0,40.3,11.6,0,0,0,72.6,63.8,66.1,86.2,54.4,0,63,78.6,0,62.6,0.98,65,1.8125,22.8,0,0,26.4,92.7,22.1,4.3,1.2,54.4,54.4,27.1,60.8,30,100,0.9,0,54.6,0.05,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,217,69.9,0,25.561932,200,72,68,2123.706,70.4,67.5,30.4,2200,266,70.7,67.2,0,36.074947,260,177,70.1,87.1,43.8,58.672905,176.74957,1075,70.4,67.6,0,27.138433,1000,473,73.9,68.7,0,10.652107,473.1998,616,69.9,67.5,3.6,41.91764,600,207,72.1,67.8,0,31.556887,200,129,70,67.8,0,50.63447,125,503,69.7,88.3,50.2,40.950577,497.7597,295,67.4,102.3,100,100,650,744,69.9,85.4,98.1,100,950,730,0,74.7,14,36.40177,729.595,796,70.2,76.3,21.6,41.32333,802.39685,399,71.6,78.9,100,80.01012,400,607,74,79.4,80.2,72.86988,604.44934,333,72.1,78.2,59.9,49.760414,339.79984,360,74.1,87.1,72.4,37.383827,350,164,72.8,66.7,0,39.330082,160,642,72,90.1,59.2,52.934273,644.0591,363,71.9,77.3,8.4,37.6307,366.97754,198,71.9,67.1,3.1,43.687397,195,393,72.8,66.6,0,35.455357,380,264,72.2,75.9,7,52.16805,267.68863,201,71.8,79.4,14.4,58.270412,200.19907,592,71.9,82.1,77.8,74.99203,591.4824,491,72,76.7,18,49.382305,485.5185,539,74,66.3,0,58.86907,540,444,71.7,81.7,21.2,50.818783,461.13843,351,71.9,80.3,14.8,43.190277,345.23883,403,72.3,66.1,0,34.369267,400,203,72.5,66.6,0,42.39695,195,771,71.8,88.1,65.2,55.799145,776.7986,364,72,77.3,8,41.589035,365.15768,182,72.1,77.1,7.6,72.781006,187.59937,448,71.9,80.4,43.6,66.96722,443.37885,512,71.8,79.7,32.8,51.401985,510.71838,173,72.1,80.6,5.2,41.28755,179.75848,338,72.5,66.1,0,53.74794,335,305,72,79.3,19.2,54.436344,307.27853,289,73.3,66.1,0,46.56716,285,197,72.7,66.6,0,53.249615,195,1003,71,79.5,100,80.902145,1020,337,73.2,65.8,0,53.811478,335,400,71.8,80.4,100,82.97,400,398,72.1,80.1,34,60.03207,392.41864,615,72,80,44,55.474632,613.199,543,73.8,65.7,0,61.95382,540,453,72.1,75.9,14.8,49.76091,449.37766,99,71.3,66.5,0,32.402306,100,344,72.3,66.3,0,51.10101,335,199,72.5,286.7,0,37.218266,195,498,72.1,77.9,18.4,49.174736,495.19806,342,72.1,65.9,0,48.120132,335,209,72.1,65.6,0,36.169476,200,372,71.8,77.9,30.9,54.98952,371.18695,457,71.8,75,21.6,44.45807,455.83817,162,73.5,65.9,0,42.64644,160,503,71.9,75,33,63.23561,503.48773,235,72.2,66.1,0,42.52003,230,237,72,82.5,28.8,36.084618,232.79906,205,72.7,66.5,0,44.012596,195,939,71.8,77.6,90.4,66.26845,938.07916,687,72,71.6,21.4,74.69767,687.1659,1068,70.7,79.3,100,72.72123,1060,259,73.2,65.8,0,51.288742,250,178,72.4,65.7,0,61.24617,175,433,71.5,81.1,69.6,46.96058,428,216,72.2,81,6.3,44.704716,219.9231,309,72.4,67.7,0,32.11776,300,580,72,87.2,53.6,57.520424,579.3988,239,72.2,83.2,49.5,58.61101,239.69994,852,71.9,69.4,6.8,99.98887,880,126.4,125.4,136.5,126,135.4,127.1,34.9,-0.1,29.55
20170126,1735,50.1,44.7,15.754211,65.157325,1,77.7,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.6,66,78.9,27.3,0,64,78.9,0,65.8,1.8,65,1.8125,24,0,0,40.4,11.7,0,0,0,72.6,62.6,66.2,87.1,53.9,0,63,81,0,61.6,1,65,1.8125,22.7,0,0,26.1,94.1,22.9,4.8,0.8,53.9,53.9,27.9,60.8,30,100,1.6,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,219,70.1,0,25.561932,200,72,68,2611.5657,70.7,68,25.6,2200,267,70.7,67.6,0,36.074947,260,177,70.1,87.4,43.8,58.586727,176.74957,1063,70.4,67.9,0,27.138433,1000,468,73.9,68.7,0,11.435047,473.1998,627,69.9,68.5,5.6,43.11002,631.19763,207,72.1,68,0,31.556887,200,130,69.9,68,3.6,50.63447,125,515,69.8,89.4,52.2,41.38912,516.48016,295,67.4,102.7,100,100,650,746,70.1,85.7,94.9,100,950,629,0,75.2,9.2,33.692917,639.9946,796,70.3,77.1,18.8,41.015865,802.39685,400,71.7,78.9,100,80.01012,400,632,73.8,79.6,85.8,74.50626,631.74927,335,72.2,78.6,61.9,50.20273,339.79984,361,74.2,87.2,70.4,37.383827,350,164,72.8,66.8,0,39.330082,160,645,72.1,89.8,57.2,52.934273,644.0591,365,72.1,78,5.2,37.6307,366.97754,212,71.8,79.3,9.1,44.63401,214.52512,398,72.8,66.7,0,35.455357,380,267,72.1,79.1,9,52.16805,267.68863,216,71.9,80.1,16.4,59.287228,211.8992,592,72,82.2,75.8,74.99203,591.4824,490,72,76.8,18,49.382305,485.5185,540,74,66.4,0,58.86907,540,466,71.7,81.6,25.2,50.818783,461.13843,365,72,80.3,15.2,43.81432,367.0786,407,72.3,66.2,0,34.369267,400,204,72.5,66.7,0,42.39695,195,817,71.8,88.9,69.2,56.905727,812.6387,366,72.1,77.4,6,41.589035,365.15768,183,72.1,77.1,7.6,72.781006,187.59937,447,71.9,80.8,47.6,65.86651,443.37885,515,71.8,80.7,36.8,51.401985,510.71838,174,72.1,80.7,5.2,41.28755,179.75848,339,72.4,66.3,0,53.74794,335,307,72,79.4,19.2,54.436344,307.27853,289,73.3,66.2,0,46.56716,285,198,72.7,66.7,0,53.249615,195,999,70.9,79.6,100,80.902145,1020,340,73.1,65.9,0,54.30232,335,404,71.8,80.4,100,82.97,400,398,72.1,80.1,34,59.63656,392.41864,619,72.1,80,42,55.474632,613.199,547,73.8,65.7,0,61.51569,540,459,72.1,76,14.8,49.76091,449.37766,98,71.2,66.6,0,32.402306,100,344,72.2,66.4,0,51.10101,335,201,72.5,286.8,0,37.218266,195,502,72,78.1,20.4,49.174736,495.19806,344,72,66,0,48.120132,335,208,72.1,65.7,0,36.169476,200,399,71.9,78.1,32.9,56.665565,396.66705,459,71.9,75.1,23.6,44.45807,455.83817,163,73.5,66,0,42.64644,160,510,71.9,75.5,37,63.23561,503.48773,235,72.2,66.2,0,42.52003,230,244,72,82.7,28.8,36.084618,232.79906,204,72.4,66.6,0,44.012596,195,957,71.8,77.6,92.4,67.814476,971.3593,683,72,71.5,21.4,74.69767,687.1659,1076,71,79.7,100,72.13423,1060,261,73.3,65.9,0,51.288742,250,179,72.3,65.8,0,61.24617,175,448,71.5,81.5,73.6,48.127224,446.19992,217,72.1,81.5,8.3,44.704716,219.9231,306,72.1,66,0,31.5968,300,583,72,87.6,53.6,57.520424,579.3988,240,72.2,82.8,49.5,58.61101,239.69994,855,71.9,70,10.8,99.98887,880,126,125.1,136.9,126,135.7,127.1,35.7,-0.1,29.55
20170126,1740,50,45.1,15.74956568,65.157325,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.1,65.9,78.4,29.4,0,64,78.4,0,65.5,1.8,65,1.8125,23.7,0,0,40,11.7,0,0,0,72.7,63.1,66,87.2,53.5,0,63,79,0,61.9,1,65,1.8125,22.5,0,0,26.3,94.1,22.2,4.4,1.3,53.5,53.5,28,60.8,30,100,0.9,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,215,70.2,0,25.561932,200,72,68,2123.706,71,67.9,29.7,2200,267,70.8,67.6,0,36.074947,260,177,70.1,87.6,43.8,58.512867,176.74957,1061,70.4,67.9,0,26.626162,1000,468,73.9,68.7,0,13.361491,473.1998,653,69.7,81.6,11.6,44.818684,669.5982,208,72,68.1,0,31.556887,200,133,69.8,78.5,7.6,51.164223,132.99994,514,69.8,90.1,56.2,41.38912,516.48016,296,67.4,103,100,100,650,747,70.1,85.9,94.9,100,950,646,0,76,5.2,36.605537,639.9946,741,70.3,77.7,14.8,39.601524,729.595,399,71.7,78.9,100,80.01012,400,650,73.7,79.5,91.8,75.973366,655.40985,347,72.2,78.7,65.9,50.989067,350.19995,360,74.1,87.3,72.4,37.383827,350,164,72.8,66.7,0,39.330082,160,640,72.2,89.9,55.2,51.82458,613.7595,365,72.2,70,3.2,37.6307,366.97754,233,71.8,79.7,13.1,44.56797,232.98505,395,72.7,66.6,0,35.455357,380,267,72.1,79.1,9,52.16805,267.68863,214,71.9,80.1,20.4,58.652973,211.8992,593,72.1,82.1,73.8,74.99203,591.4824,493,72,76.7,18,49.382305,485.5185,539,74,66.2,0,58.86907,540,497,71.8,81.4,27.2,51.870728,492.07788,366,72.1,80.1,13.2,43.81432,367.0786,405,72.3,66.1,0,34.369267,400,204,72.5,66.6,0,42.39695,195,847,71.8,89.2,73.2,58.16891,848.4789,367,72.1,77.1,6,41.589035,365.15768,182,72.1,77.1,7.6,72.781006,187.59937,471,71.9,81.2,51.6,67.9274,468.85895,533,71.9,81.4,38.8,52.58969,536.19867,174,72.1,80.7,5.2,41.28755,179.75848,338,72.2,66.1,0,53.74794,335,307,72,79.4,19.2,54.436344,307.27853,290,73.3,66.1,0,46.56716,285,197,72.6,66.6,0,53.249615,195,999,70.9,79.6,100,80.902145,1020,338,73.1,65.8,0,53.871582,335,405,71.7,80.4,100,82.97,400,399,72.1,80.1,34,59.63656,392.41864,620,72.1,79.9,42,55.474632,613.199,547,73.8,65.6,0,61.58674,540,456,72.1,75.9,14.8,49.76091,449.37766,97,71,66.4,0,32.402306,100,345,72.2,66.3,0,51.10101,335,201,72.5,286.8,0,37.218266,195,501,72,78,20.4,49.174736,495.19806,344,72,65.9,0,48.120132,335,206,72.1,65.5,0,36.169476,200,400,71.9,78.3,36.9,56.665565,396.66705,489,71.9,75.1,27.6,45.402157,481.31842,163,73.5,65.8,0,42.64644,160,530,71.9,76,41,63.83919,529.74805,235,72,66.1,0,42.52003,230,229,72,82.6,28.8,35.644413,232.79906,206,72.2,66.4,0,44.012596,195,973,71.8,77.3,94.4,67.37275,971.3593,690,72,71.4,21.4,74.66639,687.1659,1076,71.2,79.8,100,72.12316,1060,261,73.3,65.8,0,51.288742,250,179,72.3,65.7,0,61.24617,175,449,71.5,81.6,77.6,48.127224,446.19992,218,72.1,81.5,8.3,44.704716,219.9231,317,71.8,68.7,6.1,33.099102,336.54858,585,72.1,87.3,51.6,57.520424,579.3988,240,72.2,82.8,49.5,58.61101,239.69994,859,72,70.2,9.6,99.98887,880,126.3,124.9,137.1,127,136.2,127.5,36.5,-0.2,29.55
20170126,1745,50.1,45.6,15.82974016,65.157325,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.8,65.8,77.9,29.3,0,64,77.9,0,65.3,1.85,65,1.8125,23.7,0,0,39.9,11.5,0,0,0,72.7,63.6,66.7,87.8,54.8,0,63,82.3,0,62.7,1.02,65,1.8125,22.4,0,0,25.9,94.9,23.2,4.3,0.7,54.8,54.8,27.8,60.8,30,100,0.4,0,54.6,0.05,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,219,70.2,0,25.561932,200,72,68,2123.706,70.9,67.9,29.8,2200,270,70.9,67.5,0,36.074947,260,179,70.1,87.6,43.8,57.97119,176.74957,1068,70.4,67.9,0,26.101976,1000,463,73.8,68.6,0,17.894304,473.1998,675,69.8,86.5,11.6,45.126,669.5982,208,72,68,0,31.556887,200,134,70.1,78.9,2.8,51.164223,132.99994,541,69.8,90.1,60.2,42.289913,535.1998,297,67.3,103,100,100,650,752,70,85.8,97.7,100,950,575,0,70,1.2,33.621,561.59436,642,70.3,77.8,10.8,35.985737,651.1947,401,71.7,79.3,100,80.01012,400,677,73.6,79.7,97.8,77.68875,679.06976,348,72.2,79.3,69.9,50.989067,350.19995,362,74.1,87.5,72.4,37.383827,350,165,72.7,66.8,0,39.330082,160,612,72.2,89.7,55.2,49.135723,613.7595,366,72.2,67.1,3.2,37.6307,366.97754,234,72,80.1,12.3,44.56797,232.98505,393,72.7,66.8,0,35.455357,380,266,72.2,79.5,7,52.16805,267.68863,228,72,80.4,20.8,60.606064,224.49924,595,72.1,82.5,73.8,74.99203,591.4824,492,71.9,77.1,20.4,48.981636,485.5185,541,73.9,66.6,0,58.86907,540,496,71.8,82.3,31.2,51.870728,492.07788,366,72.1,80.4,13.2,43.81432,367.0786,407,72.3,66.3,0,34.369267,400,205,72.4,66.8,0,42.39695,195,852,71.8,90.1,77.2,58.16891,848.4789,367,72.1,77.3,6,41.589035,365.15768,183,72.1,77.4,7.6,72.781006,187.59937,470,72,81.7,51.2,67.9274,468.85895,536,71.9,82.8,42.8,52.58969,536.19867,174,72,81.3,7.2,41.28755,179.75848,338,72.1,66.4,0,53.74794,335,307,72,79.6,19.2,54.436344,307.27853,289,73.3,66.3,0,46.56716,285,198,72.5,66.8,0,53.249615,195,1017,70.9,79.9,100,80.902145,1020,339,73,66.1,0,54.232193,335,405,71.7,80.7,100,82.43039,400,401,72.1,80.5,34,59.63656,392.41864,581,72.2,80.5,40,52.82064,587.9994,545,73.8,66,0,60.95915,540,456,72.1,76.1,14.8,49.313255,449.37766,98,70.9,66.5,0,32.402306,100,349,72.2,66.5,0,51.10101,335,202,72.5,286.7,0,37.218266,195,530,71.9,78.3,25.6,50.022007,528.4779,346,71.9,66.1,2.1,48.120132,335,208,72.1,65.7,0,36.169476,200,420,71.9,78.8,40.9,57.95567,420.32733,488,72,75.8,27.2,45.402157,481.31842,163,73.5,66,0,42.64644,160,535,72,76.6,39.8,63.83919,529.74805,237,71.9,66.3,3.2,42.52003,230,232,72,83,28.8,35.644413,232.79906,205,72.2,66.6,0,43.458908,195,967,71.8,77.7,96.4,67.2322,971.3593,689,72,71.8,21.4,74.66639,687.1659,1080,71.3,80.1,100,71.8352,1060,260,73.3,66,0,51.288742,250,179,72.2,65.8,0,61.24617,175,470,71.5,82.1,81.6,49.31843,464.40015,218,72.1,81.8,8.3,44.704716,219.9231,332,72,77,6.1,33.874485,336.54858,587,72.1,87.7,51.6,57.520424,579.3988,241,72.2,83.2,49.5,58.61101,239.69994,857,72.1,70.7,7.6,99.98887,880,126.6,125.1,137.2,128,136.4,127.8,33,0,29.55
20170126,1750,50.3,43.8,15.75443367,65.157325,1,77.7,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.2,65.9,77.9,29.6,0,64,77.9,0,65.6,1.8,65,1.8125,23.7,0,0,39.9,11.6,0,0,0,72.7,62.3,66.5,87.5,55.5,0,63,79.9,0,61.8,1,65,1.8125,22.4,0,0,25.5,94.4,22.5,4.7,0.4,55.5,55.5,28,60.8,30,100,0.4,0,54.6,0.05,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,216,70.1,0,25.561932,200,72,68,2611.5657,70.6,67.9,26,2200,271,71,67.5,0,36.074947,260,178,70.1,87.6,43.8,58.549797,176.74957,1063,70.4,67.7,0,26.101976,1000,463,73.8,68.4,0,0,451.5998,666,69.9,87,11.6,45.11371,669.5982,206,72,67.9,0,31.556887,200,127,70.4,69.1,0,50.006157,125,554,69.8,90.2,64.2,43.048477,555.3599,294,67.4,103.1,100,100,650,744,70.1,85.8,95.7,100,950,510,0,68.1,0,30.169004,500,575,70.4,72.7,4.8,35.76436,578.3951,400,71.7,79.4,100,80.01012,400,700,73.6,79.8,100,79.62984,700,364,72.3,79.3,71.9,52.180855,361.4,362,74,87.8,74.4,37.383827,350,165,72.7,67.1,0,39.330082,160,612,72.2,89.8,55.2,49.135723,613.7595,366,72.1,73.7,5.2,37.6307,366.97754,208,72.3,80.4,5.5,43.75344,214.52512,391,72.6,67,0,35.455357,380,267,72.3,73.7,4.2,52.16805,267.68863,227,72,80.6,20.8,60.606064,224.49924,593,72.1,82.6,73.8,74.99203,591.4824,500,71.9,77.4,22.4,50.016697,507.35858,538,73.9,66.7,0,58.86907,540,520,71.8,83.5,35.2,52.705784,525.398,341,72.2,81.2,11.2,41.27436,343.679,405,72.3,66.5,0,34.369267,400,204,72.4,67,0,42.39695,195,893,71.8,88.6,81.2,58.56561,884.319,367,72.1,77.6,6,41.589035,365.15768,181,72,77.6,9.6,72.781006,187.59937,468,72,82,51.2,67.9274,468.85895,558,72,83.6,42.4,54.03453,563.63873,177,72.1,82.1,5.2,41.729,179.75848,339,72,66.6,0,54.25247,335,306,72,79.9,19.2,54.436344,307.27853,289,73.2,66.5,0,46.56716,285,197,72.5,67,0,53.249615,195,998,70.9,80.2,100,80.902145,1020,337,72.9,66.3,0,54.232193,335,405,71.8,80.8,100,82.43039,400,400,72,81,36,59.17691,392.41864,583,72.2,80.7,40,52.82064,587.9994,491,73.7,66.1,0,56.234463,494.39978,455,72.1,76.4,14.8,49.313255,449.37766,99,70.8,66.8,0,32.402306,100,346,72.1,66.7,0,51.10101,335,203,72.5,286.9,0,37.218266,195,562,71.9,78.6,29.6,51.089348,564.318,370,71.9,66.3,6.1,49.199112,365.42615,209,72.1,66,0,36.169476,200,422,72,79.4,41.3,57.95567,420.32733,488,72.1,75.8,25.2,45.402157,481.31842,162,73.5,66.2,0,42.64644,160,530,72.1,76.7,37.8,63.83919,529.74805,254,71.7,67.6,9.2,43.80419,255.758,235,72.1,83.3,26.8,35.644413,232.79906,206,72.2,66.8,0,43.458908,195,1000,71.8,77.5,98.4,68.80835,1004.6394,682,72,71.9,21.4,74.66639,687.1659,1071,71.4,80.3,100,72.267136,1060,261,73.3,66.2,0,51.288742,250,180,72.2,66.1,0,61.24617,175,491,71.6,82.4,83.6,48.77809,484.0002,218,72.2,82.2,6.3,44.704716,219.9231,301,72.4,72,0,31.863338,300,585,72.1,88.2,51.6,57.520424,579.3988,241,72.3,82.8,44.3,58.61101,236.57986,859,72.1,70.4,7.6,99.98887,880,126.5,125.3,137.3,128,136.3,128,31.7,-0.1,29.55
20170126,1755,50.3,45.5,15.89556821,65.157325,1,77.7,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,63.4,65.5,77.9,27.9,0,64,77.9,0,65,1.8,65,1.8125,23.9,0,0,39.9,11.5,0,0,0,72.7,63.7,66.7,88.1,55.8,0,63,78.9,0,62.6,1,65,1.8125,22.3,0,0,25.8,94.9,22.2,4.6,0.6,55.8,55.8,27.5,60.8,30,100,0.1,0,54.6,0.05,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,218,70,0,25.561932,200,72,68,2123.706,70.4,67.6,31,2200,273,70.9,67.3,0,36.074947,260,178,70.1,87.5,43.8,58.586727,176.74957,1064,70.4,67.6,0,26.101976,1000,458,73.9,68.8,0,0,451.5998,671,70,86.8,9.6,45.11371,669.5982,207,71.9,67.8,0,31.556887,200,128,70.2,68.3,0,50.006157,125,575,69.6,90.3,72.2,43.79519,574.0804,295,67.4,103,100,100,650,747,70,85.7,97.7,100,950,510,0,67.7,0,30.169004,500,578,70.4,68.4,0.8,35.76436,578.3951,400,71.6,79.4,100,80.01012,400,700,73.6,79.7,100,79.62984,700,365,72.4,79.6,73.9,52.180855,361.4,361,73.9,87.9,78.8,37.383827,350,164,72.7,67.1,0,39.330082,160,613,72.2,89.7,55.2,49.135723,613.7595,365,72.1,78.5,5.2,37.6307,366.97754,196,72.5,70.5,0,43.335167,195,397,72.6,67.1,0,35.455357,380,301,71.9,78.3,11.4,54.81328,296.80875,227,72,80.6,20.8,60.606064,224.49924,591,72.2,82.5,71.8,74.99203,591.4824,539,71.8,77.6,26.4,51.318867,529.1985,538,74,66.8,0,58.86907,540,537,71.9,83.8,37.2,54.191517,556.3384,339,72.1,81.3,13.2,41.27436,343.679,402,72.3,66.6,0,34.369267,400,202,72.4,67,0,42.39695,195,918,71.8,89.2,85.2,60.25681,920.1592,365,72.1,77.5,6,41.589035,365.15768,181,72,77.7,9.6,72.781006,187.59937,466,72,82,51.2,67.9274,468.85895,561,72.1,83.5,40.4,54.03453,563.63873,177,72.1,81.9,5.2,41.729,179.75848,336,71.8,66.6,6.6,54.25247,368.32788,305,72,79.9,19.2,54.436344,307.27853,287,73.2,66.6,0,46.56716,285,196,72.5,67.1,0,53.249615,195,1001,70.9,80.2,100,80.902145,1020,340,72.9,66.3,0,54.232193,335,406,71.7,80.9,100,82.43039,400,399,72,81.1,36,59.17691,392.41864,582,72.3,80.3,35.6,52.82064,587.9994,470,73.7,66.1,0,54.849022,471.59976,455,72.1,76.4,14.8,49.313255,449.37766,99,70.8,68.3,0,32.402306,100,345,72.1,66.7,0,51.10101,335,202,72.5,286.5,0,37.218266,195,592,71.8,78.7,35.6,52.156693,597.5979,397,71.8,70.3,12.1,50.355953,395.32605,209,72.1,66,0,36.169476,200,420,72,79.4,41.3,57.95567,420.32733,488,72.1,75.6,25.2,45.402157,481.31842,162,73.6,66.3,0,42.64644,160,529,72.1,76.7,37.8,63.83919,529.74805,285,71.6,76.3,13.2,45.472507,283.35846,226,72.1,83.2,26.8,35.644413,232.79906,205,72.1,66.8,0,43.458908,195,995,71.8,77.6,100,69.701836,1020,680,72.1,72,19.4,74.66639,687.1659,1073,71.6,80.4,100,72.21176,1060,260,73.2,66.2,0,51.288742,250,179,72.1,66.1,0,61.24617,175,491,71.6,82.6,87.6,48.79037,484.0002,218,72.2,82.3,6.3,44.704716,219.9231,308,72.2,66.7,0,32.020836,300,586,72.2,88,49.6,57.520424,579.3988,241,72.2,81.9,43.1,58.61101,236.57986,857,72.2,70.2,5.6,99.98887,880,126.4,125.2,137,128,136.1,127.8,30.9,0,29.57
20170126,1800,50.5,45.2,15.94702061,65.157325,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,64.2,65.8,77.9,27.2,0,64,77.9,0,65.5,1.8,65,1.8125,24,0,0,39.9,11.5,0,0,0,72.7,62.7,66.4,88.5,56.3,0,63,79.1,0,61.8,1,65,1.8125,22.2,0,0,25.5,95.7,22.3,4.6,1,56.3,56.3,27.5,60.8,30,100,0.5,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,215,70,0,25.561932,200,72,68,2611.5657,70.2,67.8,31,2200,272,70.8,67.2,0,35.62477,260,178,70.1,87.4,43.8,58.106613,176.74957,1072,70.4,67.5,0,26.101976,1000,454,73.9,69.1,0,0,451.5998,672,70.1,86.7,7.6,45.11371,669.5982,208,71.9,67.8,0,31.556887,200,129,70,68,2,50.006157,125,594,69.6,90.1,76.2,44.45893,592.8003,294,67.5,102.8,100,100,650,745,69.8,85.6,100,100,950,510,0,67.5,0,30.169004,500,507,70.3,67.9,0,31.656624,500,402,71.6,79.2,100,80.01012,400,702,73.5,79.6,100,79.62984,700,373,72.4,79.6,77.9,52.70918,372.59988,364,73.8,88.1,84.8,37.383827,350,165,72.6,67.1,0,39.330082,160,615,72.2,89.6,55.2,49.135723,613.7595,366,72.2,72.9,3.2,37.6307,366.97754,197,72.5,68,0,43.335167,195,393,72.5,67.1,0,35.455357,380,301,72,79.1,13.4,54.81328,296.80875,226,72.1,80.5,18.8,60.606064,224.49924,594,72.2,82.4,71.8,74.99203,591.4824,540,71.8,77.5,28.4,51.318867,529.1985,539,74,66.7,0,58.86907,540,560,71.9,84.7,41.2,54.191517,556.3384,340,72.1,81.4,13.2,41.27436,343.679,405,72.3,66.6,0,34.369267,400,204,72.4,67,0,42.39695,195,922,71.8,89.8,89.2,60.25681,920.1592,367,72.1,77.3,6,41.589035,365.15768,183,72.1,77.5,7.6,73.34201,187.59937,467,72,82,51.2,68.8993,468.85895,559,72.1,83.2,40.4,54.107994,563.63873,175,72.1,82,5.2,41.729,179.75848,403,71.7,75.4,12.6,57.7327,394.58856,305,72,80,19.2,56.040382,307.27853,290,73.2,66.6,0,47.042564,285,198,72.4,67,0,53.734303,195,989,70.9,80.3,100,80.902145,1020,338,72.9,66.2,0,54.662926,335,409,71.7,80.8,100,82.43039,400,402,72,81,36,59.17691,392.41864,566,72.3,79.5,31.6,51.833107,566.1588,424,73.7,66.1,0,51.190056,425.99976,456,72,76.4,16.8,49.313255,449.37766,99,70.8,67.6,0,32.402306,100,347,72.1,66.7,0,51.10101,335,204,72.5,286.6,0,37.218266,195,591,71.8,79.1,39.6,52.156693,633.43805,401,71.9,80,14.1,50.355953,395.32605,209,72.1,66,0,36.169476,200,418,72.1,79.3,39.3,57.95567,420.32733,490,72.1,75.6,25.2,45.402157,481.31842,163,73.6,66.3,0,42.64644,160,532,72.2,76.3,35.8,63.83919,529.74805,285,71.7,78.7,13.2,45.472507,283.35846,235,72.1,83.2,26.8,35.644413,232.79906,206,72,66.9,0,43.458908,195,1021,71.8,77.2,100,69.701836,1020,689,72.1,71.9,19.4,74.72894,687.1659,1072,71.7,80.2,100,72.18961,1060,261,73.2,66.2,0,51.288742,250,180,72,66.1,0,61.24617,175,504,71.7,82.5,89.6,50.558765,502.2004,218,72.2,82.2,6.3,44.704716,219.9231,304,71.8,69.6,6.1,32.61449,336.54858,587,72.2,87.2,49.6,57.520424,579.3988,242,72.2,81.6,43.1,58.61101,236.57986,864,72.2,70.1,5.6,99.98887,880,126.3,125.1,136.5,127,135.9,127.6,30.9,-0.1,29.57
20170126,1805,50.3,46.1,15.94627879,64.533075,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.4,65.7,77.4,27.9,0,64,77.4,0,65,1.8,65,1.8125,23.9,0,0,39.5,11.5,0,0,0,72.7,64,66.4,88.4,56.2,0,63,78.8,0,62.8,1.01,65,1.8125,22.2,0,0,26.1,95.4,22.1,4.6,0.4,56.2,56.2,27.1,60.8,30,100,1.9,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,214,70,0,25.561932,200,72,68,2123.706,70.3,67.8,30.3,2200,271,70.7,67.4,0,35.62477,260,177,70.1,87.3,43.8,58.549797,176.74957,1057,70.4,67.6,0,26.101976,1000,458,73.9,69.3,0,0,451.5998,632,70.2,86.5,5.6,42.913338,633.59827,207,71.9,67.8,0,31.556887,200,127,69.9,72,5.2,50.696068,131.49998,615,69.5,89.8,82.2,44.577454,612.96045,294,67.5,102.4,100,100,650,742,69.7,85.4,100,100,950,510,0,67.5,0,30.169004,500,506,70.3,67.8,0,31.656624,500,400,71.6,78.8,100,80.01012,400,698,73.5,79.3,100,79.62984,700,373,72.5,79.7,79.9,52.70918,372.59988,362,73.8,87.9,88.8,37.383827,350,164,72.6,67,0,39.330082,160,613,72.2,89.2,55.2,49.135723,613.7595,366,72.2,67.3,3.2,37.6307,366.97754,198,72.3,67.6,0,42.223446,195,397,72.5,66.9,0,35.455357,380,300,72.1,79,11.4,54.81328,296.80875,226,72.1,80.3,18.8,60.606064,224.49924,590,72.2,82.2,71.8,74.99203,591.4824,537,71.8,77.6,30.4,51.318867,529.1985,537,74,66.5,0,58.86907,540,597,71.9,85.1,45.2,55.069946,589.65845,337,72.1,81.2,13.2,41.27436,343.679,405,72.3,66.5,0,34.369267,400,203,72.4,66.9,0,42.39695,195,943,71.9,88.3,91.2,61.687023,955.99927,358,72.1,77.1,6,41.589035,365.15768,186,72,77.3,9.6,73.90302,187.59937,471,72,81.9,51.2,68.85246,468.85895,561,72.2,82.6,38.4,49.981632,538.15924,179,72.1,81.6,5.2,42.427956,179.75848,404,71.7,76.9,16.6,57.51647,394.58856,308,72,79.8,19.2,56.679756,307.27853,290,73.1,67,0,45.284687,285,202,72.4,66.8,0,54.207973,195,976,70.8,80.2,100,81.87219,1020,343,72.8,66.1,0,53.390766,335,407,71.8,80.6,100,82.43039,400,392,72,80.8,36,58.706577,392.41864,549,72.3,78.4,27.6,50.882607,542.63873,380,73.7,66,0,48.38366,380.39978,460,72,76.2,16.8,49.313255,449.37766,99,70.7,68.1,0,32.402306,100,347,72.1,66.6,0,51.10101,335,204,72.5,287,0,37.218266,195,633,71.8,79,43.6,53.4441,633.43805,428,72.1,79.9,11.7,51.668518,425.22638,207,72.1,65.8,0,36.169476,200,418,72.1,79.1,39.3,57.95567,420.32733,488,72.1,75.5,25.2,45.402157,481.31842,163,73.6,66.2,0,42.64644,160,529,72.2,76.1,35.8,63.83919,529.74805,283,71.9,79.2,11.2,45.472507,283.35846,228,72.1,83,26.8,35.644413,232.79906,205,72,66.8,0,43.458908,195,1021,71.8,77,100,69.701836,1020,696,72.1,71.7,19.4,74.72894,687.1659,1072,71.8,80,100,72.30036,1060,260,73.1,66.1,0,51.288742,250,179,72,66,0,61.24617,175,500,71.7,82.3,93.6,50.558765,502.2004,218,72.2,82,6.3,44.704716,219.9231,335,71.9,77.2,8.1,33.922947,336.54858,587,72.2,87.2,49.6,57.520424,579.3988,241,72.1,81.9,45.1,58.61101,236.57986,860,72.1,69.9,7.6,99.98887,880,126.2,125,136.2,126,135.2,127.2,35.2,0,29.57
