20170126,1810,50.5,44.2,15.86188186,64.533075,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.6,65.9,77.4,27.8,0,64,77.4,0,65.3,1.8,65,1.8125,23.7,0,0,39.7,11.4,0,0,0,72.7,63.8,66.9,88.5,58,0,63,80,0,62.7,1.01,65,1.8125,22.1,0,0,25.5,95.6,22.5,4.4,1.3,58,58,27.5,60.8,30,100,0.4,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,216,70.1,0,25.561932,200,72,68,2123.706,70.6,67.9,30.4,2200,268,70.7,67.4,0,35.18676,260,176,70.1,87.3,43.8,57.503384,176.74957,1064,70.4,67.7,0,25.589708,1000,457,73.9,69.5,0,0,451.5998,637,70.2,86.1,5.6,42.913338,633.59827,207,71.8,67.9,0,31.556887,200,132,70,87.1,4.8,50.696068,131.49998,626,69.5,89.9,86.2,45.596775,631.6803,296,67.5,102.4,100,100,650,747,69.6,85.5,100,100,950,510,0,67.7,0,30.169004,500,506,70.2,67.9,0,31.656624,500,400,71.6,79.2,100,80.01012,400,699,73.4,79.5,100,79.62984,700,381,72.5,79.8,83.9,53.40951,383,361,73.8,88.1,92.8,37.383827,350,164,72.5,67.1,0,39.330082,160,613,72.3,88.9,51.6,49.135723,613.7595,364,72.1,73.5,5.2,37.6307,366.97754,198,72.1,67.6,0,42.223446,195,398,72.4,67.1,0,35.455357,380,301,72.2,79.2,9.4,54.81328,296.80875,225,72.1,80.5,18.8,60.606064,224.49924,563,72.3,82.1,67.7,73.10103,562.3625,552,71.8,77.9,32.4,51.953255,551.0386,535,74,66.8,0,58.86907,540,628,71.7,86.1,53.2,58.008892,651.5392,336,72,81.2,15.2,41.27436,343.679,403,72.3,66.6,0,34.369267,400,202,72.3,67.1,0,42.39695,195,949,71.9,87.8,95.2,63.524376,989.27966,359,72.1,77.3,6,41.589035,365.15768,185,72,77.6,9.6,73.90302,187.59937,472,72,82,51.2,68.85246,468.85895,544,72.2,82.5,38.4,49.90817,538.15924,178,72.1,81.6,5.2,42.427956,179.75848,429,71.7,77.3,20.6,59.689045,422.86865,307,72,79.8,19.2,56.679756,307.27853,288,73.1,66.8,0,45.693752,285,202,72.3,67.1,0,54.207973,195,968,70.8,80.4,100,82.56336,1020,340,72.8,66.4,0,53.390766,335,409,71.7,80.8,100,82.43039,400,391,72,81.2,36,58.706577,392.41864,548,72.2,78.1,28,50.882607,542.63873,360,73.7,66.3,0,48.170517,357.59976,455,72,76.3,16.8,49.313255,449.37766,99,70.7,70.3,0,32.402306,100,346,72.2,66.8,0,51.10101,335,204,72.6,287,0,37.218266,195,676,71.8,79.3,47.6,54.742516,669.2782,388,72.2,80.4,9.7,48.598442,390.7269,209,72.1,66.1,0,36.169476,200,416,72.1,79.3,39.3,57.95567,420.32733,488,72,75.7,27.2,45.402157,481.31842,162,73.5,66.3,0,42.64644,160,529,72.2,76.3,35.8,63.83919,529.74805,283,72,79.4,10.8,45.472507,283.35846,230,72.1,83.1,26.8,35.644413,232.79906,205,72,66.9,0,43.458908,195,1013,71.8,77.2,100,69.681755,1020,681,72.1,72.1,19.4,74.65596,687.1659,1079,71.9,80.3,100,71.9681,1060,260,73.1,66.3,0,51.288742,250,179,71.9,66.2,2,61.24617,175,522,71.7,82.1,97.6,51.921898,520.40063,201,72.3,70.7,2.7,42.527218,199.52315,306,72.4,75.4,0,30.833536,300,586,72.2,87.1,49.6,57.520424,579.3988,241,72.1,82.1,45.1,58.61101,236.57986,860,72.2,70.3,5.6,99.98887,880,126.8,125.1,136.4,126,135.3,127,35,0,29.57
20170126,1815,50.6,44,15.88294331,64.533075,1,77.7,76.8,0.15,77.8,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,63.9,65.6,77.9,26.6,0,64,77.9,0,65.3,1.8,65,1.8125,23.7,0,0,39.8,11.6,0,0,0,72.7,63,66.5,88.5,58.2,0,63,81.4,0,62,1.01,65,1.8125,22.1,0,0,25.5,95.5,22.9,4.4,0.9,58.2,58.2,27.2,60.8,30,100,0,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,220,70,0,25.561932,200,72,68,2123.706,70.9,67.7,30.5,2200,270,70.6,67.3,0,35.18676,260,177,70.1,87.3,43.8,57.503384,176.74957,1056,70.4,67.6,0,25.589708,1000,450,73.9,69.7,0,0,451.5998,638,70.3,75.4,2.4,42.82729,633.59827,207,71.8,67.9,0,31.556887,200,128,70.4,70.7,0,49.858322,125,660,69.4,89.8,92.2,46.746475,651.84045,297,67.5,102.5,100,100,650,749,69.5,85.5,100,100,950,511,0,67.6,0,30.169004,500,507,70.2,67.8,0,31.656624,500,400,71.6,79,100,80.01012,400,699,73.4,79.4,100,79.62984,700,392,72.5,79.7,87.9,54.18356,394.20004,361,73.7,88.1,98.8,37.383827,350,165,72.5,67.1,0,39.330082,160,584,72.3,87.9,47.6,48.100723,587.49884,366,72.1,78.4,5.2,37.6307,366.97754,199,71.9,67.6,3.1,42.223446,195,392,72.3,67.1,0,35.455357,380,301,72.2,79,9.4,54.81328,296.80875,224,72.1,80.3,18.8,60.606064,224.49924,563,72.3,82,65.7,73.10103,562.3625,575,71.7,78.2,36.4,52.81024,572.87915,533,73.9,66.7,0,58.86907,540,678,71.7,86.6,57.2,59.06084,682.47906,334,72,81.2,15.2,41.27436,343.679,405,72.3,66.6,0,34.369267,400,201,72.3,67.1,0,42.39695,195,985,71.9,86.4,99.2,63.524376,989.27966,355,72.2,77,4,41.589035,365.15768,184,72,77.4,9.6,73.90302,187.59937,469,72,81.9,51.2,68.85246,468.85895,540,72.2,82.5,38.4,49.90817,538.15924,178,72.1,81.6,5.2,42.427956,179.75848,449,71.7,77.6,24.6,61.676277,451.14877,304,72,79.8,19.2,56.679756,307.27853,286,73.1,66.7,0,45.693752,285,200,72.3,67.1,0,54.207973,195,973,70.8,80.2,100,82.56336,1020,342,72.7,66.3,0,53.390766,335,408,71.8,80.7,100,81.42672,400,393,72,81.1,36,58.706577,392.41864,547,72.1,78,30,50.882607,542.63873,311,73.7,66.2,0,44.80758,311.99976,457,72,76.3,16.8,49.313255,449.37766,99,70.7,71.2,0,32.402306,100,348,72.2,66.8,0,51.10101,335,205,72.7,286.9,0,37.218266,195,710,71.7,79.8,53.6,55.79886,712.7991,388,72.3,80.4,6.9,48.598442,390.7269,206,72.1,66.1,0,36.169476,200,419,72.2,79.1,37.3,57.95567,420.32733,487,72,75.5,27.2,45.402157,481.31842,162,73.5,66.3,0,42.64644,160,530,72.2,76.2,35.8,63.83919,529.74805,283,72.1,79.6,8.8,45.472507,283.35846,230,72.2,83,24.8,35.644413,232.79906,206,72,66.9,0,43.458908,195,1020,71.8,77.1,100,69.681755,1020,685,72.1,71.9,19.4,74.65596,687.1659,1070,72,80.1,100,72.76553,1060,261,73.1,66.3,0,51.288742,250,180,71.9,66.2,4.9,61.24617,175,545,71.7,81.7,100,53.02714,540,186,72.3,67.1,0,42.142307,185,308,72.3,67,0,32.238914,300,545,72.3,85.5,44.4,54.998486,548.59863,242,72.1,82,45.1,58.61101,236.57986,864,72.2,70.1,5.6,99.98887,880,126.6,125.3,137,127,135.7,126.8,36,0,29.57
20170126,1820,50.3,44.6,15.81951655,64.533075,1,77.7,76.8,0.15,77.8,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,63.9,65.3,77.9,23.6,0,64,77.9,0,65,1.8,65,1.8125,23.6,0,0,39.9,11.6,0,0,0,72.7,63.5,66.5,88.9,59,0,63,84,0,62.4,1,65,1.8125,22.1,0,0,25.6,96.2,23.8,4.3,0.8,59,59,27.3,60.8,30,100,0.5,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,215,69.9,0,25.561932,200,72,68,2123.706,71,67.3,30.7,2200,268,70.6,67.1,0,35.18676,260,176,70.1,87.2,43.8,57.47876,176.74957,1053,70.4,67.5,0,25.589708,1000,455,73.9,69.7,0,1.4784393,451.5998,634,70.2,68.7,3.2,42.82729,633.59827,207,71.8,67.7,0,31.556887,200,126,70.3,68.4,0,49.981518,125,680,69.4,89.7,96.2,46.971672,670.56036,293,67.5,102.8,100,100,650,744,69.5,85.6,100,100,950,511,0,67.5,0,30.169004,500,507,70.2,67.7,0,31.656624,500,402,71.6,79.1,100,80.01012,400,704,73.4,79.5,100,79.62984,700,393,72.6,79.9,89.9,54.18356,394.20004,363,73.7,88.3,100,37.383827,350,165,72.4,67.1,0,39.330082,160,588,72.2,88,49.6,48.100723,587.49884,366,72.2,76.8,3.2,37.6307,366.97754,225,71.7,79.1,11.1,46.49422,234.40546,395,72.3,67,0,35.455357,380,302,72.3,75.2,6.6,54.81328,296.80875,226,72.1,80.4,18.8,60.606064,224.49924,536,72.3,81.9,63.7,71.486244,538.7024,577,71.7,78.7,38.4,52.81024,572.87915,536,73.9,66.7,0,58.86907,540,680,71.6,87.2,63.2,59.06084,682.47906,338,72,81.3,15.2,41.67944,343.679,408,72.3,66.5,0,34.369267,400,202,72.3,67,0,42.39695,195,1023,71.9,84.9,100,64.829315,1020,362,72.2,68.8,4,41.589035,365.15768,185,72,77.5,9.6,73.90302,187.59937,468,72,82,51.2,69.01639,468.85895,544,72.2,82.7,38.4,49.90817,538.15924,178,72.1,81.7,5.2,42.427956,179.75848,453,71.8,77.8,26.6,60.739292,451.14877,306,72,79.9,19.2,56.679756,307.27853,286,73.1,66.6,0,46.246548,285,202,72.3,67,0,54.207973,195,979,70.8,80.3,100,82.99988,1020,341,72.7,66.2,0,53.390766,335,412,71.8,80.8,100,80.48781,400,395,72,81.1,36,58.706577,392.41864,552,72.1,78,30,50.882607,542.63873,263,73.7,66.2,0,41.124924,266.39978,462,72,76.3,16.8,49.313255,449.37766,100,70.8,72.4,100,32.402306,100,351,72.3,66.7,0,51.10101,335,206,72.8,286.8,0,37.218266,195,738,71.7,80.3,57.6,56.503082,748.6392,356,72.4,73.2,0.9,47.285873,360.82614,209,72.1,66,0,36.169476,200,426,72.2,79.1,37.3,58.09902,420.32733,490,71.9,75.9,30.8,45.402157,481.31842,163,73.5,66.3,0,42.64644,160,534,72.2,76.2,35.8,63.83919,529.74805,285,72.1,79.5,8.8,45.472507,283.35846,236,72.2,83.1,24.8,35.644413,232.79906,206,71.9,68.1,3.3,43.458908,195,1041,71.9,77,100,70.013054,1020,688,72.1,71.8,19.4,74.65596,687.1659,1076,72,80.2,100,72.11208,1060,260,73.2,66.2,0,51.288742,250,195,71.9,68,8.9,62.93156,193.63359,546,71.6,81.8,100,52.57276,540,186,72.1,66.6,1.1,41.845375,185,308,71.9,66.3,2.5,31.790648,300,548,72.3,84,40.4,54.998486,548.59863,243,72.1,82.1,45.1,58.61101,236.57986,867,72.2,70.1,5.6,99.98887,880,126.4,125.2,137.3,127,136.2,127.1,34.8,0.1,29.57
20170126,1825,50.3,44.1,15.77727301,64.533075,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.5,65.2,77.4,25.6,0,64,77.4,0,64.6,1.8,65,1.8125,23.6,0,0,39.7,11.6,0,0,0,72.7,62.6,66.3,88.9,59.1,0,63,81.2,0,61.7,1.02,65,1.8125,22,0,0,25.5,96.3,22.9,4.3,1.2,59.1,59.1,27,60.8,30,100,0.4,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,219,70.1,0,25.561932,200,72,68,2611.5657,70.7,67.5,25.9,2200,266,70.6,67.3,0,35.18676,260,175,70.1,87.6,43.8,58.168167,176.74957,1048,70.4,67.7,0,25.589708,1000,463,73.9,69.9,0,3.5010266,451.5998,627,70.1,81.6,5.2,42.82729,633.59827,204,71.7,67.9,0,31.556887,200,127,70.1,68.3,0,50.425034,125,678,69.3,89.8,100,47.74209,690,291,67.5,103,100,100,650,736,69.5,85.8,100,100,950,508,0,67.6,0,30.169004,500,505,70.2,67.8,0,31.656624,500,400,71.7,79,100,80.01012,400,698,73.3,79.4,100,79.62984,700,409,72.6,79.5,93.9,55.129623,404.60016,361,73.6,88.3,100,37.383827,350,164,72.4,67,0,39.330082,160,584,72.2,88.1,49.6,48.100723,587.49884,365,72.2,67.6,3.2,37.6307,366.97754,238,71.8,79.8,13.1,44.799118,234.40546,393,72.3,66.9,0,35.455357,380,266,72.1,79,9,52.997925,271.32864,211,72.2,80.5,16.8,58.582504,212.79945,532,72.3,81.7,61.7,71.56061,538.7024,575,71.7,79.1,40.4,52.81024,572.87915,532,73.9,66.5,0,58.86907,540,723,71.6,87.4,67.2,60.557426,715.7992,335,72,81.3,15.2,41.67944,343.679,404,72.3,66.4,0,34.369267,400,201,72.3,66.9,0,42.39695,195,1020,71.9,84.8,100,64.89195,1020,360,72.1,70.5,6,41.589035,365.15768,183,72,77.5,9.6,73.90302,187.59937,467,72,82.1,51.2,68.934425,468.85895,539,72.3,82.2,35.6,49.90817,538.15924,177,72.1,81.9,5.2,42.427956,179.75848,483,71.8,78.8,30.6,62.582375,477.40826,304,72,80,19.2,56.679756,307.27853,290,73.1,66.5,0,47.131012,285,199,72.2,66.9,0,54.207973,195,970,70.8,80.4,100,84.13969,1020,338,72.6,66.1,0,54.32235,335,408,71.8,80.7,100,80.48781,400,393,72,81,36,58.706577,392.41864,551,72.1,78,30,50.882607,542.63873,264,73.8,66,0,41.278862,266.39978,460,72,76.2,16.8,49.313255,449.37766,100,70.8,73.7,100,32.402306,100,348,72.2,66.6,0,51.10101,335,204,72.9,287,0,37.218266,195,757,71.7,80.6,61.6,56.5691,748.6392,337,72.4,66.9,0,47.49722,335,207,72.1,65.8,0,36.169476,200,424,72.2,79.1,37.3,58.09902,420.32733,512,71.9,76.4,34.8,46.34625,508.75854,162,73.4,66.2,0,42.64644,160,498,72.3,75.8,32.2,62.610477,501.4679,284,72.1,79.5,8.8,45.472507,283.35846,230,72.2,83.1,24.8,35.644413,232.79906,218,71.9,80.8,7.3,44.913692,215.23491,1033,71.9,77,100,70.013054,1020,683,72.2,71.7,17.4,74.65596,687.1659,1067,72.1,80.1,98,72.79876,1060,259,73.2,66.1,0,51.288742,250,214,71.9,81.5,12.9,63.544434,211.83366,539,71.7,81.8,100,53.01486,540,203,71.9,66.3,5.9,43.736942,202.24316,332,71.8,76.6,8.5,33.91083,336.54858,520,72.3,82.6,36.4,53.798042,517.7985,241,72.1,82.1,45.1,58.61101,236.57986,862,72.1,70,7.6,99.98887,880,126.2,125.1,137.1,127,136.3,127.3,32.9,-0.1,29.57
20170126,1830,50.3,46,15.9378265,64.533075,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,63.2,65.3,77.4,23.8,0,64,77.4,0,64.6,1.8,65,1.8125,23.7,0,0,39.7,11.5,0,0,0,72.7,63.4,66.4,89.1,59.6,0,63,81.4,0,62.2,1.01,65,1.8125,21.9,0,0,25.6,96.3,23,4.3,1.2,59.6,59.6,27.1,60.8,30,100,0.2,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,218,69.8,0,25.561932,200,72,68,2123.706,70.5,67.4,29.8,2200,267,70.6,67,0,35.18676,260,174,70.2,87.3,41.8,58.180473,176.74957,1056,70.2,67.3,0,25.589708,1000,458,73.9,69.9,0,4.2197127,451.5998,630,70,81.4,7.2,42.82729,633.59827,205,71.7,67.5,0,31.556887,200,128,69.9,67.8,4,50.425034,125,686,69.1,89.5,100,47.74209,690,293,67.5,102.8,100,100,650,745,69.4,85.5,100,100,950,509,0,67.3,0,30.169004,500,506,70.1,67.5,0,31.656624,500,400,71.6,79,100,80.01012,400,699,73.3,79.4,100,79.62984,700,408,72.6,79.5,97.9,55.129623,415.8002,361,73.7,88.2,100,37.383827,350,164,72.3,66.9,0,39.330082,160,585,72.2,87.9,49.6,48.100723,587.49884,365,72.1,74.6,5.2,37.6307,366.97754,238,72,80,12.3,44.799118,234.40546,391,72.2,66.9,0,35.455357,380,265,72.1,79.4,9,52.997925,271.32864,211,72.2,80.6,16.8,58.582504,212.79945,532,72.3,81.5,59.7,71.943054,538.7024,598,71.7,79.6,42.4,53.656094,594.71924,530,73.9,66.5,0,58.86907,540,746,71.5,87.8,73.2,61.60937,751.49915,334,72,81.3,15.2,41.67944,343.679,405,72.2,66.4,0,34.369267,400,200,72.3,66.9,0,42.39695,195,1011,71.9,84.9,100,64.89195,1020,354,72.1,71.5,6,41.589035,365.15768,182,72,77.6,9.6,73.90302,187.59937,461,72,82.2,51.2,69.519905,468.85895,506,72.3,81.2,31.6,46.834824,512.6786,175,72.1,81.9,5.2,42.427956,179.75848,513,71.8,79.8,34.6,64.65198,505.68842,302,72,79.9,19.2,56.679756,307.27853,288,73.1,66.5,0,47.131012,285,198,72.2,66.8,0,54.207973,195,970,70.8,80.5,100,84.58833,1020,339,72.6,66.1,0,54.32235,335,407,71.8,80.8,100,80.48781,400,392,72,81.2,36,58.706577,392.41864,548,72.1,78,30,50.882607,542.63873,263,73.8,66,0,41.278862,266.39978,462,72,76.3,16.8,49.313255,449.37766,100,70.9,73.1,100,32.402306,100,348,72.2,66.6,0,51.10101,335,204,73,286.8,0,37.218266,195,785,71.7,81.3,65.6,57.8125,784.4794,337,72.2,66.3,0,47.49722,335,206,72.1,65.8,0,36.169476,200,424,72.3,79,34.5,58.09902,420.32733,541,71.9,77.6,38.8,47.535557,536.19867,163,73.3,66.1,0,42.64644,160,498,72.2,75.2,31,62.610477,501.4679,283,72.2,79.4,6.8,45.472507,283.35846,226,72.2,83.2,24.8,35.644413,232.79906,216,72,81.3,8.5,44.913692,215.23491,1029,71.9,77.1,100,70.013054,1020,683,72.2,71.8,17.4,74.65596,687.1659,1067,72.1,80.4,98,72.72123,1060,259,73.2,66.1,0,51.288742,250,213,72.1,82.5,10.5,63.544434,211.83366,538,71.7,81.8,100,53.01486,540,222,71.8,75,11.9,44.616737,219.9231,333,72.1,77.5,4.9,33.91083,336.54858,520,72.2,81.5,36.8,53.798042,517.7985,241,72.1,82.1,45.1,58.61101,236.57986,860,72.1,70.1,7.6,99.98887,880,126.3,124.9,137,128,136.2,127.6,31.5,0,29.57
20170126,1835,50.3,44.2,15.7857213,64.533075,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,63,65.4,77.9,23.4,0,64,77.9,0,64.4,1.85,65,1.8125,23.8,0,0,40,11.6,0,0,0,72.7,63,66.1,89.3,59.2,0,63,82.5,0,61.6,0.99,65,1.8125,21.8,0,0,25.4,96.6,23.2,4.4,1.3,59.2,59.2,27.1,60.8,30,100,0,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,223,70,0,25.561932,200,72,68,2611.5657,70.2,67.4,26.2,2200,269,70.5,67.2,0,35.18676,260,177,70.2,87.4,41.8,57.39259,176.74957,1054,70,67.6,0,25.589708,1000,448,73.9,69.9,0,4.353183,451.5998,638,70,87.6,7.2,42.815,633.59827,206,71.7,67.7,0,31.556887,200,132,69.8,83.9,8,50.868546,131.49998,690,69.1,89.4,100,47.74209,690,296,67.6,102.8,100,100,650,748,69.4,85.6,100,100,950,511,0,67.5,0,30.169004,500,507,70.1,67.7,0,31.656624,500,399,71.6,78.8,100,80.01012,400,696,73.3,79.2,100,79.62984,700,418,72.5,79.1,100,55.829956,420,360,73.7,88.1,100,37.383827,350,164,72.3,66.8,0,39.330082,160,583,72.2,87.6,48.8,48.100723,587.49884,362,72.1,78.2,5.2,37.6307,366.97754,236,72.2,79.8,8.3,44.799118,234.40546,390,71.9,66.8,2,35.455357,380,263,72.2,79.6,7,52.997925,271.32864,210,72.2,80.3,16.8,58.582504,212.79945,514,72.3,81.3,57.7,70.23266,515.04236,593,71.8,79.8,42.4,53.656094,594.71924,527,73.9,66.4,0,58.86907,540,788,71.5,87.4,77.2,63.105953,784.8192,333,72,81.1,15.2,41.67944,343.679,403,72.2,66.3,0,34.369267,400,200,72.2,66.8,0,42.39695,195,1015,71.9,84.6,100,64.89195,1020,355,72.1,72.5,6,41.589035,365.15768,182,72,77.5,9.6,73.90302,187.59937,462,72,82,51.2,69.43794,468.85895,506,72.2,80,31.2,47.067467,512.6786,175,72,81.8,7.2,42.427956,179.75848,507,71.9,80.2,36.6,64.21952,505.68842,302,72,79.8,19.2,56.679756,307.27853,288,73,66.3,0,47.131012,285,198,72.2,66.7,0,54.207973,195,962,70.7,80.3,100,84.58833,1020,339,72.5,65.9,0,54.32235,335,407,71.8,80.6,100,80.48781,400,391,72,80.9,36,58.706577,392.41864,536,72.1,77.9,30,50.425877,542.63873,262,73.8,65.9,0,41.70515,266.39978,455,72,76.1,16.8,49.313255,449.37766,99,71,71.5,0,32.402306,100,349,72.2,66.5,0,51.10101,335,204,73,286.7,0,37.218266,195,826,71.7,81.6,69.6,59.099915,820.31946,335,72.1,66.1,0.5,47.49722,335,206,72.1,65.6,0,36.169476,200,395,72.3,78.7,30.5,55.915756,394.84723,542,71.9,78.6,42.8,47.535557,536.19867,163,73.3,66,0,42.64644,160,496,72.2,75.3,31,62.610477,501.4679,283,72.2,79.2,6.8,45.472507,283.35846,229,72.2,83,24.8,35.644413,232.79906,217,72.1,81.5,6.5,44.913692,215.23491,1027,71.9,76.8,100,70.013054,1020,686,72.2,71.6,17.4,74.65596,687.1659,1060,72.2,80.1,96,72.69908,1060,259,73.1,66,0,51.288742,250,214,72.3,82.8,6.5,63.544434,211.83366,539,71.7,81.7,100,53.01486,540,222,72,81,11.9,44.616737,219.9231,301,72.4,69.1,0,31.70584,300,520,72.2,81.3,36.8,53.798042,517.7985,241,72.1,82,45.1,58.61101,236.57986,858,72.1,69.8,7.6,99.98887,880,126.6,125.1,136.5,127,135.8,127.3,31.5,1.3,29.57
20170126,1840,50,45.7,15.7971459,64.533075,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,64.6,66.2,78.4,26.6,0,64,78.4,0,66,1.8,65,1.8125,23.7,0,0,40.2,11.8,0,0,0,72.7,63,66.2,89.1,58.8,0,63,79.7,0,61.9,1.01,65,1.8125,21.7,0,0,25.8,96.5,22.5,4.7,0.6,58.8,58.8,27.4,60.8,30,100,0.9,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,219,70.1,0,25.561932,200,72,68,2123.706,70.2,68,31.2,2200,268,70.6,67.4,0,35.18676,260,176,70.2,87.5,41.8,57.491077,176.74957,1052,69.8,67.7,0,25.589708,1000,451,73.8,69.9,0,4.9281316,451.5998,635,70.1,82.8,5.2,42.815,633.59827,206,71.7,67.8,0,31.556887,200,131,70.2,77.6,0.8,50.868546,131.49998,687,69.2,89.4,100,47.74209,690,294,67.6,102.5,100,100,650,746,69.4,85.5,100,100,950,511,0,67.5,0,30.169004,500,507,70.1,67.8,0,31.656624,500,401,71.6,78.7,100,80.01012,400,703,73.3,79.1,100,79.62984,700,423,72.5,79,100,55.829956,420,362,73.6,87.9,100,37.383827,350,165,72.3,66.8,0,39.330082,160,587,72.2,87.8,48.8,48.100723,587.49884,365,72.2,70.4,3.2,37.6307,366.97754,195,72.4,72.5,0.3,41.860207,196.0652,441,71.4,76.6,15,37.200718,452.95782,267,72.2,79.6,7,52.997925,271.32864,212,72.2,80.2,16.8,58.582504,212.79945,518,72.3,81,55.7,70.23266,515.04236,595,71.8,79.8,44.4,53.656094,594.71924,530,73.9,66.3,0,58.86907,540,800,71.5,87.5,81.2,64.157906,818.13934,334,72,80.9,15.2,41.67944,343.679,405,72.2,66.3,0,34.369267,400,201,72.2,66.8,0,42.39695,195,1032,71.9,84.5,100,64.81888,1020,361,72.1,72.7,6,41.589035,365.15768,183,72,77.4,9.6,73.90302,187.59937,465,72,81.9,51.2,69.83607,468.85895,506,72.2,79.8,31.2,46.847065,512.6786,176,72,81.6,7.2,42.427956,179.75848,533,71.9,81.2,40.6,66.25824,531.94867,303,72,79.7,19.2,56.679756,307.27853,289,73,66.3,0,47.131012,285,199,72.1,66.7,0,54.207973,195,975,70.7,80.3,100,84.58833,1020,338,72.5,65.9,0,54.32235,335,408,71.7,80.5,100,80.48781,400,394,72,80.8,36,58.706577,392.41864,537,72.1,77.7,30,50.425877,542.63873,265,73.8,65.9,0,41.26702,266.39978,458,72,76,16.8,49.313255,449.37766,100,71,71,0,32.402306,100,347,72.1,66.5,0,51.10101,335,205,73.1,286.7,0,37.218266,195,831,71.7,81.7,73.6,59.099915,820.31946,343,72,66,2.5,47.56396,335,208,72.1,65.7,0,36.169476,200,371,72.3,78.4,26.5,54.23972,369.36713,568,71.9,79.6,46.8,48.479645,563.63873,163,73.2,66,0,42.64644,160,501,72.2,75.2,31,62.610477,501.4679,286,72.2,79.2,6.8,45.472507,283.35846,232,72.2,82.9,24.8,35.644413,232.79906,218,72.2,74.8,4.5,44.913692,215.23491,1035,71.9,76.7,100,70.013054,1020,688,72.1,71.5,19.4,74.65596,687.1659,1077,72.2,79.9,96,71.9681,1060,261,73.1,66,0,51.288742,250,176,72.4,70.8,0.5,58.04903,176.73367,545,71.7,81.5,100,52.732407,540,220,72,81.4,11.9,44.14385,219.9231,309,72,66.2,2.1,32.14199,300,524,72.2,81.1,36.8,53.798042,517.7985,242,72.1,81.9,45.1,58.61101,236.57986,866,72.1,69.8,7.6,99.98887,880,126.8,125.3,136.5,127,135.4,127.2,33.9,0,29.57
20170126,1845,50,45.1,15.74701552,64.533075,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.3,65.4,77.9,23.4,0,64,77.9,0,65.4,1.8,65,1.8125,23.7,0,0,39.8,11.7,0,0,0,72.7,62.9,66.3,89.8,59.8,0,63,83.7,0,61.8,1,65,1.8125,21.7,0,0,25.5,97.2,23.7,4.8,0.8,59.8,59.8,27.1,60.8,30,100,0.5,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,218,69.9,0,25.561932,200,72,68,2123.706,70.5,67.3,30.3,2200,270,70.6,67.1,0,35.18676,260,176,70.1,87.1,43.8,57.4049,176.74957,1064,69.7,67.5,0,25.589708,1000,454,73.8,69.7,0,6.3655033,451.5998,636,70.1,69.8,5.2,42.815,633.59827,206,71.6,67.7,0,31.556887,200,128,70.3,68.8,0,50.437355,125,688,69.3,89.2,100,47.74209,690,294,67.6,102.6,100,100,650,746,69.6,85.5,100,100,950,511,0,67.4,0,30.169004,500,506,70.1,67.6,0,31.656624,500,398,71.6,78.8,100,80.01012,400,697,73.2,79.2,100,79.61855,700,420,72.5,79.1,100,55.829956,420,360,73.5,88,100,37.383827,350,164,72.3,66.8,0,39.330082,160,582,72.1,88.2,50.8,48.100723,587.49884,363,72.1,67.2,5.2,37.6307,366.97754,199,72.5,68,0,42.817833,195,524,71.2,77.5,23,40.69143,522.0783,268,72.2,68.9,5.4,53.516598,271.32864,210,72.2,80.3,16.8,58.954994,212.79945,487,72.3,81.2,53.7,68.62849,491.3822,595,71.8,80.5,46.4,53.656094,594.71924,533,73.9,66.4,0,59.28419,540,823,71.5,87.3,85.2,64.157906,818.13934,334,72,80.9,15.2,42.77425,343.679,403,72.1,66.3,0,34.369267,400,199,72.2,66.8,0,42.39695,195,1007,71.9,84.5,100,64.944145,1020,365,72,72.7,8,41.99593,365.15768,182,72.1,77.3,7.6,74.3338,187.59937,463,72,82,51.2,71.00703,468.85895,502,72.2,79.9,31.2,51.51218,512.6786,177,72,81.6,7.2,42.881668,179.75848,562,71.9,82.3,44.6,68.64703,560.2288,300,72,79.7,19.2,57.162086,307.27853,290,73,66.3,0,47.60641,285,202,72.1,66.8,0,54.824852,195,965,70.7,80.4,100,86.686066,1020,339,72.5,66,0,55.324055,335,407,71.7,80.6,100,80.48781,400,391,72,80.9,36,58.706577,392.41864,535,72.1,77.7,30,50.425877,542.63873,268,73.8,65.9,0,41.930138,266.39978,458,72,76.1,16.8,49.313255,449.37766,98,70.9,71.1,0,32.402306,100,349,72.1,66.5,0,51.10101,335,204,73.1,286.6,0,37.218266,195,877,71.6,82.1,79.6,60.871475,889.4395,371,71.9,66.3,5.3,49.276974,365.42615,207,72.1,65.7,0,36.169476,200,368,72.3,77.8,22.5,54.23972,369.36713,593,71.9,80.6,50.8,49.668957,591.07886,163,73.2,66,0,42.64644,160,496,72.2,75.2,31,62.610477,501.4679,284,72.2,79.1,6.8,45.472507,283.35846,224,72.2,82.9,24.8,35.644413,232.79906,217,72.3,71,1.7,44.913692,215.23491,1016,71.9,76.9,100,69.44082,1020,700,72.1,71.6,19.4,74.79149,687.1659,1074,72.2,80.1,96,72.24499,1060,261,73.1,66,0,51.288742,250,177,72.3,67.2,0,59.41777,175,544,71.7,81.5,100,53.01486,540,218,72.1,81.4,9.9,44.14385,219.9231,338,71.8,76.6,9.3,33.97141,334.1488,522,72.1,81.3,38.8,53.798042,517.7985,241,72.1,81.9,45.1,58.61101,236.57986,860,71.7,71.2,17.2,99.98887,880,126.3,125.3,136.5,127,135.6,127.3,32.3,-0.1,29.57
20170126,1850,49.9,45.4,15.73383027,64.533075,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.4,65.8,77.9,25.1,0,64,77.9,0,65.5,1.85,65,1.8125,23.6,0,0,39.8,11.7,0,0,0,72.6,63,66.3,93.2,59.3,0,63,83.6,0,62.1,1,65,1.8125,21.7,0,0,25.6,99.3,23.8,4.7,0.7,59.3,59.3,27.7,60.8,30,100,0.1,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,218,70,0,25.561932,200,72,68,2123.706,70.8,67.6,30.4,2200,268,70.6,67.3,0,35.18676,260,178,70.1,87.3,43.8,57.491077,176.74957,1062,69.6,67.6,0,25.589708,1000,446,73.8,69.5,0,7.731006,451.5998,637,70,77.9,7.2,42.815,633.59827,206,71.6,67.8,0,31.556887,200,128,70.1,68.3,0.4,49.99384,125,692,69.3,89.3,100,47.74209,690,298,67.8,102.6,100,100,650,752,69.7,85.5,100,100,950,512,0,67.5,0,30.169004,500,507,70.2,67.8,0,31.656624,500,401,71.6,78.8,100,80.01012,400,700,73.2,79.2,100,79.60727,700,420,72.4,79.1,100,55.829956,420,360,73.4,88,100,37.383827,350,164,72.3,66.8,0,39.330082,160,584,72.1,88.4,50.8,48.100723,587.49884,363,72.1,78,5.2,37.6307,366.97754,201,72.3,67.4,0,42.6197,195,520,71.2,78.2,27,40.69143,522.0783,301,71.9,78.7,13,55.228214,296.80875,211,72.2,80.1,16.8,59.51878,212.79945,495,72.3,81,51.7,69.287155,491.3822,616,71.8,80.9,48.4,54.51308,616.55884,532,73.9,66.4,0,59.28419,540,857,71.5,86.8,89.2,65.71955,851.4595,345,72,80.6,15.2,43.321655,343.679,403,72.1,66.3,0,34.369267,400,200,72.2,66.7,0,42.39695,195,1030,71.9,84.2,100,65.549644,1020,370,72,77.1,8,41.99593,365.15768,307,71.6,78.4,25.3,88.661865,240.92422,504,72,82.2,51.2,73.24356,468.85895,553,72.1,79.8,33.2,53.06722,512.6786,192,72.1,81.4,5.2,44.549355,179.75848,587,72,81.8,44.2,68.55437,560.2288,392,71.9,80.5,29.5,60.04487,380.57233,306,73,66.3,0,47.69486,285,218,72.1,66.7,0,56.719543,195,785,70.7,81.1,100,100,1020,300,72.4,66,0,58.539516,335,410,71.7,80.6,100,80.48781,400,394,72,80.9,36,58.706577,392.41864,540,72,78.1,32,50.425877,542.63873,268,73.9,65.9,0,41.930138,266.39978,460,71.9,76.3,22,49.313255,449.37766,99,70.9,70.9,0,32.402306,100,348,72.1,66.5,0,51.10101,335,205,73.2,286.8,0,37.218266,195,899,71.6,82.5,83.6,60.9375,889.4395,370,71.9,74.2,9.3,49.276974,365.42615,208,72.1,65.7,0,36.169476,200,344,72.3,77.6,18.5,52.42033,343.88702,593,72,81.1,50.4,49.668957,591.07886,164,73.1,66,0,42.64644,160,506,72.1,75.5,33,62.610477,501.4679,286,72.2,79.1,6.8,45.472507,283.35846,204,72.3,82.8,22,35.11861,215.999,203,72.2,67.4,0.5,43.241776,195,1025,71.9,76.9,100,69.44082,1020,689,72.1,71.5,19.4,74.43703,687.1659,1075,72.2,80.1,96,72.06778,1060,262,73.1,66,0,51.288742,250,177,72.2,66.5,0,59.41777,175,548,71.7,81.5,100,52.413116,540,219,72.1,81.4,9.9,44.14385,219.9231,337,72.2,77.1,2.9,33.97141,334.1488,526,72.1,81.3,38.8,53.798042,517.7985,244,72.1,82,45.1,58.61101,236.57986,865,71.5,73.2,25.2,99.98887,880,126.2,125,136.5,127,135.4,126.8,36.2,0,29.57
20170126,1855,50.1,45.3,15.79942267,64.533075,1,77.7,76.8,0.15,77.8,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.2,66.2,78.4,29.2,0,64,78.4,0,65.7,1.85,65,1.8125,23.5,0,0,40.3,11.3,0,0,0,72.6,62.7,66.3,100,58.9,0,63,84,0,61.8,1.05,65,1.8125,21.6,0,0,25.5,99.1,23.7,4.3,0.8,58.9,58.9,28,60.8,30,100,0.8,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,217,70.3,0,25.561932,200,72,68,2611.5657,71,68.1,25.7,2200,269,70.6,67.6,0,35.18676,260,177,70.1,87.5,43.8,57.41721,176.74957,1070,69.5,67.9,0,25.589708,1000,447,73.8,69.3,0,8.305955,451.5998,639,69.9,87.1,10,42.815,633.59827,206,71.6,68.1,0,31.556887,200,129,69.9,68.4,4.4,49.99384,125,691,69.3,89.6,100,47.74209,690,297,67.9,102.7,100,100,650,750,69.8,85.8,100,100,950,512,0,67.8,0,30.169004,500,508,70.1,68,0,31.656624,500,406,71.6,78.8,100,80.01012,400,706,73.2,79.2,100,79.528275,700,427,72.4,79.1,100,55.26478,420,366,73.3,87.9,100,37.383827,350,165,72.2,66.9,0,39.330082,160,590,72,88.3,52.8,48.100723,587.49884,368,72.1,78.3,5.2,37.6307,366.97754,200,72,67.4,0.3,43.544304,195,555,71.2,77.9,31,41.5753,557.91846,296,72,79.2,13.4,53.6722,296.80875,214,72.2,80,16.8,59.51878,212.79945,496,72.3,80.8,49.7,69.22342,491.3822,623,71.8,81.4,50.4,54.51308,616.55884,539,73.9,66.5,0,59.28419,540,882,71.5,86.6,93.2,66.543755,884.7796,351,72.1,80.4,13.2,43.321655,343.679,409,72.1,66.4,0,34.369267,400,202,72.2,66.9,0,42.39695,195,1017,71.8,84.6,100,64.86063,1020,371,72,77.4,8,41.99593,365.15768,214,72.1,76.8,16.1,77.28365,215.72429,474,72.1,82.3,49.2,69.56674,468.85895,522,72.1,80.3,33.2,48.230682,512.6786,188,72.1,81.2,5.2,43.39669,179.75848,563,72,82,44.2,68.348434,560.2288,382,72,79.2,28.3,60.04487,380.57233,289,73,66.4,0,46.301823,285,214,72.1,66.8,0,53.97665,195,969,70.7,80.4,100,100,1020,347,72.4,66.1,0,53.51097,335,403,71.7,80.6,100,79.40859,400,420,72,81.3,38.4,60.427578,417.89874,543,72,78.1,32,50.425877,542.63873,271,73.9,66,0,41.33807,266.39978,481,71.9,76.5,26,50.16787,486.6178,101,71,84.8,100,32.402306,100,352,72,66.5,0,51.10101,335,207,73.3,286.7,0,37.218266,195,923,71.6,82.7,87.6,62.09287,925.27966,392,72,79.7,9.7,49.955505,397.62628,213,72.1,65.8,0,36.169476,200,322,72.3,76.9,14.5,50.380413,318.40692,603,72,80.9,50.4,48.749386,591.07886,165,73,66.1,0,42.64644,160,503,72.1,75.6,33,62.071568,501.4679,290,72.2,79,6.8,45.472507,283.35846,212,72.3,82.9,18,35.11861,215.999,203,72,67.7,4.5,42.37325,195,1031,71.9,77.1,100,68.86859,1020,691,72.1,71.7,19.4,73.84279,687.1659,1015,72.3,79.9,94,68.47935,1016.4996,266,73.1,66.1,0,50.76698,250,181,72.1,66.3,1.7,57.987743,175,541,71.7,81.6,100,50.964016,540,198,72.3,81.7,5.1,42.813152,202.24316,304,72.4,67.9,0,31.196997,300,517,72,81.5,40.8,53.21295,517.7985,242,72.1,82,45.1,56.218727,236.57986,883,71.6,73.9,27.2,99.98887,880,126.4,125,136.8,127,135.8,126.5,36.2,0,29.59
20170126,1900,50.2,45,15.81248894,64.533075,1,77.7,76.8,0.15,77.8,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.9,65.6,77.9,26.3,0,64,77.9,0,65.1,1.85,65,1.8125,23.4,0,0,39.8,11.6,0,0,0,72.6,63.4,66.4,100,58.8,0,63,85.2,0,62.2,1.04,65,1.8125,21.6,0,0,25.6,99.4,24.2,4.7,0.3,58.8,58.8,27.5,60.8,30,100,0.4,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,220,70,0,25.561932,200,72,68,2123.706,70.9,67.6,29.2,2200,270,70.5,67.1,0,35.18676,260,177,70.1,87.2,43.8,57.134064,176.74957,1063,69.4,67.5,0,25.589708,1000,445,73.7,69,0,8.336756,451.5998,668,69.9,86.9,12,43.98279,664.7977,206,71.6,67.7,0,31.556887,200,134,69.9,85.8,6.4,50.76999,131.49998,704,69.3,89.3,100,47.540596,690,297,67.9,102.6,100,100,650,751,69.9,85.5,100,100,950,512,0,67.5,0,30.169004,500,508,70.2,67.6,0,31.656624,500,404,71.6,78.7,100,80.01012,400,705,73.2,79.2,100,79.528275,700,425,72.5,79,100,55.682518,420,365,73.2,88,100,37.383827,350,165,72.2,66.8,0,39.330082,160,590,72,88.7,52.8,48.100723,587.49884,366,72.1,78.2,5.2,37.6307,366.97754,199,71.9,70.5,4.7,43.544304,195,592,71.1,78.6,37,43.018574,596.31836,295,72.1,78.9,11.4,53.6722,296.80875,215,72.2,80,16.8,59.51878,212.79945,472,72.3,80.8,47.7,67.32179,467.72214,622,71.9,81.7,50.4,54.51308,616.55884,541,73.9,66.4,0,59.28419,540,883,71.5,86.5,97.2,66.543755,884.7796,350,72.1,80.5,13.2,43.321655,343.679,409,72.1,66.3,0,34.369267,400,202,72.1,66.8,0,42.39695,195,1023,71.8,84.7,100,64.86063,1020,379,72,77,8,41.99593,365.15768,218,72.1,76.7,16.1,78.39543,215.72429,473,72.1,82.1,49.2,68.66511,468.85895,511,72.1,80.4,33.2,47.532757,512.6786,185,72.1,81.3,5.2,42.783566,179.75848,553,72.1,81.6,42.2,67.99835,560.2288,375,72,79.2,28.3,60.4599,380.57233,293,73,66.4,0,48.0597,285,209,72.1,66.7,0,53.348755,195,972,70.7,80.3,100,100,1020,345,72.4,66,0,54.01182,335,403,71.7,80.6,100,79.40859,400,418,72,81.3,38.4,60.427578,417.89874,544,72,78.2,32,50.425877,542.63873,268,73.9,66,0,41.17229,266.39978,530,71.9,76.6,30,51.612576,523.8579,101,71.3,87.2,100,32.402306,100,352,72.1,66.5,0,51.10101,335,207,73.3,286.8,0,37.218266,195,955,71.6,82.8,91.6,63.380283,961.11975,366,72.2,80.5,5.7,47.708565,367.7268,212,72.1,65.7,0,36.169476,200,296,72.2,75.9,12.5,48.27434,292.92685,601,72,80.9,50.4,49.17852,591.07886,165,73,66,0,42.64644,160,504,72.1,75.5,33,62.071568,501.4679,289,72.2,79,6.8,45.472507,283.35846,217,72.2,82.9,18.4,35.11861,199.19893,218,71.9,80.8,8.9,44.707413,218.07492,1029,71.9,77,100,68.86859,1020,694,72.1,71.6,19.4,73.84279,687.1659,1018,72.3,79.9,94,68.47935,1016.4996,266,73,66.1,0,50.76698,250,180,72,66.2,3.7,57.987743,175,542,71.7,81.6,100,50.964016,540,186,72.4,68.4,0,40.70164,185,302,72,66.2,1.3,31.645262,300,520,72,82.1,40.8,53.21295,517.7985,243,72.1,81.9,45.1,56.218727,236.57986,883,71.6,74.1,31.2,99.98887,880,126.5,125.1,137.1,127,136,126.9,36.2,0.7,29.59
20170126,1905,50,45.8,15.80291501,63.26755833,1,77.7,76.8,0.15,77.8,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.3,66.2,78.4,28.8,0,64,78.4,0,65.6,1.85,65,1.8125,23.6,0,0,40.1,11.7,0,0,0,72.7,63.2,66.1,100,57.9,0,63,85.1,0,62,1.02,65,1.8125,21.6,0,0,25.8,99.5,24.2,4.3,1.3,57.9,57.9,28.6,60.8,30,100,1.7,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,218,70.2,0,25.561932,200,72,68,2123.706,70.7,68.1,29.7,2200,270,70.6,67.5,0,35.18676,260,179,70.1,87.5,43.8,57.70036,176.74957,1072,69.4,67.8,0,25.589708,1000,447,73.7,69.2,0,0,408.39978,663,70,87.4,10,43.77382,664.7977,207,71.6,67.9,0,31.556887,200,133,70.3,74.6,0,50.067757,125,696,69.3,89.5,100,47.030933,690,297,67.8,102.9,100,100,650,749,69.8,85.8,100,100,950,511,0,67.7,0,30.169004,500,508,70.2,67.9,0,31.656624,500,402,71.6,78.6,100,80.01012,400,698,73.2,79.1,100,79.528275,700,423,72.4,78.9,100,55.682518,420,363,73.1,87.9,100,37.383827,350,165,72.1,66.7,0,39.330082,160,585,72,88.7,52.8,48.100723,587.49884,364,72,77.8,7.2,37.6307,366.97754,217,71.8,79.9,10.7,43.588333,218.78499,621,71.1,79,41,43.95838,632.1585,293,72.2,78.9,9.4,53.6722,296.80875,213,72.2,79.8,16.8,59.51878,212.79945,467,72.3,80.7,45.7,67.32179,467.72214,636,71.9,81.9,52.4,55.14747,638.39905,535,73.8,66.2,0,59.28419,540,918,71.5,85.8,100,68.41991,930,347,72.1,80.4,13.2,43.321655,343.679,410,72.2,66.2,0,34.369267,400,201,72.1,66.7,0,42.39695,195,1011,71.8,84.6,100,64.86063,1020,373,72,76.8,8,41.99593,365.15768,215,72.1,76.6,16.1,78.39543,215.72429,463,72.1,82.1,49.2,68.66511,468.85895,506,72.1,80.4,33.2,47.532757,512.6786,181,72.1,81.2,5.2,42.783566,179.75848,554,72.1,81.5,42.2,68.42051,560.2288,375,71.9,79.2,30.3,60.95345,380.57233,293,73,66.2,0,48.0597,285,206,72,66.6,0,53.348755,195,980,70.7,80.1,100,100,1020,348,72.3,65.8,0,54.01182,335,399,71.7,80.5,100,79.40859,400,415,72,81.2,38.4,60.427578,417.89874,541,72,78,32,50.425877,542.63873,267,73.9,65.8,0,41.17229,266.39978,560,71.9,77.3,34,53.016586,561.0981,101,71.6,87.6,100,32.402306,100,351,72.2,66.4,0,51.10101,335,205,73.4,287.1,0,37.218266,195,953,71.6,82.9,95.6,63.380283,961.11975,364,72.3,69.4,1.3,47.708565,367.7268,210,72.1,65.6,0,36.169476,200,293,72.2,76,12.5,48.27434,292.92685,596,72.1,80.7,48.4,49.17852,591.07886,164,72.9,65.9,0,42.64644,160,498,72.1,75.5,33,62.071568,501.4679,289,72.2,78.9,6.8,45.472507,283.35846,197,72.3,83,13.2,36.25581,199.19893,242,72,80.3,10.1,45.803932,237.95499,1026,71.9,76.8,100,68.86859,1020,688,72.1,71.4,19.4,73.84279,687.1659,1011,72.3,79.9,90.9,68.47935,1016.4996,265,73,66,0,50.76698,250,180,72,66,3.7,57.987743,175,539,71.7,81.6,100,50.964016,540,185,72.2,66.5,0.7,41.108547,185,333,71.8,76.4,8.5,33.474678,336.54858,518,72,82.1,40.8,53.21295,517.7985,241,72.1,81.8,45.1,56.218727,236.57986,878,71.7,74.4,33.2,99.98887,880,126.6,125.3,137.3,127,136.1,127.1,34.5,0.8,29.59
20170126,1910,50,46,15.81961578,63.26755833,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,63.9,65.7,77.9,27.7,0,64,77.9,0,65.1,1.85,65,1.8125,23.9,0,0,39.9,11.6,0,0,0,72.7,68.6,67.6,100,15,0,63,79.5,0,67,1.02,65,1.8125,21.6,0,0,25.9,99,21.7,4.5,0.4,15,15,28.1,60.8,30,100,0.4,0,54.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,218,70.1,0,25.561932,200,72,68,2123.706,70.4,67.8,25,2200,271,70.5,67.4,0,35.18676,260,177,70.1,87.5,43.8,56.998646,176.74957,1055,69.3,67.7,0,25.077435,1000,439,73.7,69.5,0,0,386.7998,668,70,87.3,10,43.77382,664.7977,206,71.6,67.9,0,31.556887,200,127,70.3,68.8,0,49.24233,125,699,69.3,89.5,100,47.030933,690,299,67.8,102.9,100,100,650,755,69.6,85.7,100,100,950,513,0,67.6,0,30.169004,500,508,70.2,67.9,0,31.656624,500,399,71.6,79.4,100,80.01012,400,696,73.1,79.6,100,79.528275,700,421,72.4,79.6,100,55.682518,420,360,73,88.3,100,37.383827,350,164,72.1,66.8,0,39.330082,160,582,72,89.1,52.8,48.100723,587.49884,363,72,78,7.2,37.6307,366.97754,236,71.8,79.7,14.7,46.06494,238.66507,623,71.1,80.9,45,43.95838,667.99866,289,72.2,79.5,9.4,54.190872,296.80875,213,72.2,80.5,16.8,59.51878,212.79945,467,72.2,81.1,47.4,67.32179,467.72214,634,72,82.5,50.8,55.14747,638.39905,533,73.9,66.9,0,59.28419,540,918,71.5,86.2,100,68.47414,930,345,72.1,80.6,13.2,43.321655,343.679,408,72.1,66.4,0,34.369267,400,200,72.1,66.8,0,42.39695,195,1009,71.8,85.1,100,64.86063,1020,373,72,77.2,8,41.99593,365.15768,215,72,77.5,18.1,78.39543,215.72429,467,72.1,82.5,49.2,68.66511,468.85895,505,72,80.7,35.2,47.532757,512.6786,181,72.1,81.7,5.2,42.783566,179.75848,553,72.2,81.6,40.2,68.48229,560.2288,374,71.9,80,34.3,61.435783,380.57233,290,72.9,66.3,0,48.0597,285,206,72,66.9,0,53.348755,195,971,70.6,80.8,100,100,1020,348,72.3,66.2,0,54.01182,335,399,71.8,81.2,100,79.40859,400,416,72,82,38.4,60.427578,417.89874,538,72,78.6,32,50.425877,542.63873,266,73.9,66.2,0,41.17229,266.39978,561,71.9,78.6,38,53.016586,561.0981,100,71.8,87.9,100,32.402306,100,347,72.1,66.6,0,51.10101,335,205,73.4,287.1,0,37.218266,195,989,71.6,83.3,99.6,64.667694,996.9599,336,72.2,66.7,0.9,46.40712,335,210,72,65.9,0,36.169476,200,292,72.2,76.6,12.5,48.27434,292.92685,598,72.1,81.3,48.4,49.17852,591.07886,164,72.9,66.1,0,42.64644,160,498,72.1,76,33,62.071568,501.4679,288,72.2,79,6.8,45.472507,283.35846,192,72.3,83,9.2,35.803375,182.39886,241,72.1,80.2,8.1,45.803932,237.95499,1020,71.9,77.7,100,68.86859,1020,685,72.1,72.3,19.4,73.84279,687.1659,967,72.3,80.5,86.9,66.6519,976.5429,265,73,66.2,0,50.76698,250,192,71.9,66.1,7.3,61.961185,193.63359,544,71.7,81.9,100,50.964016,540,187,72,66.4,4.7,41.65842,185,332,72.1,77.8,4.9,33.474678,336.54858,518,72,82.6,40.8,53.21295,517.7985,241,72.1,82.3,45.1,56.218727,236.57986,880,71.7,75.8,37.2,99.98887,880,126.3,125.3,137,127,136,127.2,33.8,0.2,29.59
20170126,1915,50,45.4,15.76951595,63.26755833,1,77.7,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,63.7,65.5,77.9,24.9,0,64,77.9,0,65,1.8,65,1.8125,23.9,0,0,40,11.7,0,0,0,72.7,69,71.4,100,15,0,63,80.1,0,68,1.03,65,1.8125,21.6,0,0,22.7,98.3,21.8,4.3,1.2,15,15,27.4,60.8,30,100,0.6,0,52.6,0.05,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,216,69.9,0,25.561932,200,72,68,2123.706,70.3,67.5,31,2200,267,70.6,67.1,0,35.18676,260,175,70.1,87.4,43.8,56.998646,176.74957,1026,69.2,67.5,0,25.077435,1000,459,73.7,69.6,0,0,343.5998,656,70.1,87.1,8,43.77382,664.7977,204,71.5,67.7,0,31.556887,200,125,70.1,68.1,0.4,50.49895,125,689,69.3,89.3,100,47.030933,690,292,67.8,102.8,100,100,650,741,69.6,85.5,100,100,950,510,0,67.4,0,30.169004,500,505,70.2,67.6,0,31.656624,500,393,71.7,82.6,100,80.01012,400,689,73.3,82.5,100,80.17154,700,423,72.6,82.4,100,55.92825,420,356,73,90.9,100,37.383827,350,164,72.1,69.1,0,39.330082,160,618,71.9,91.9,58,52.080666,615.77893,362,72.1,80.8,5.2,38.031147,366.97754,242,72.1,81.7,11.1,45.668686,238.66507,661,71.1,83.8,49,45.13314,667.99866,288,72.3,80.1,7.4,54.70954,296.80875,210,72.3,83.7,14.8,59.51878,212.79945,461,72.2,84.1,47.4,67.71487,467.72214,628,72.1,85.4,48.8,55.14747,638.39905,528,73.9,70.4,0,59.28419,540,924,71.5,88.6,100,68.766945,930,343,72.1,82.7,13.2,43.321655,343.679,405,72.2,69.2,0,34.369267,400,198,72.1,69.3,0,42.39695,195,1010,71.9,87.5,100,65.39305,1020,369,72,80.1,8,41.99593,365.15768,212,71.9,81,20.9,78.75601,215.72429,460,72.1,85.2,49.2,69.09836,468.85895,499,72.1,84.1,33.2,48.35313,512.6786,179,72.1,84.3,5.2,42.783566,179.75848,556,72.2,84.2,40.2,69.19275,560.2288,407,71.9,82.7,38.3,66.55076,406.3321,289,72.9,68.9,0,48.0597,285,203,72,69.7,0,53.348755,195,947,70.6,83.8,100,100,1020,338,72.3,69.6,0,54.01182,335,395,71.9,84.3,100,79.40859,400,412,72,85.1,38.4,60.427578,417.89874,535,72.1,81.7,30,50.425877,542.63873,264,73.9,69.5,0,41.17229,266.39978,606,72,81.7,38.4,54.827553,598.33826,100,71.9,84.9,0,32.402306,100,349,72.1,69.2,0,51.10101,335,203,73.3,286.6,0,37.218266,195,1008,71.7,86.3,100,65.59199,1020,337,72.1,69.7,2.9,47.775307,335,208,72.1,69.3,0,36.169476,200,292,72.2,79.9,12.5,48.27434,292.92685,596,72.1,84.4,48.4,49.17852,591.07886,163,72.9,68.8,0,42.64644,160,492,72.2,78.9,31,62.071568,501.4679,288,72.2,80.8,6.8,45.472507,283.35846,180,72.3,84.1,5.2,34.739544,165.5988,212,72.2,83.4,6.1,43.241776,216.65532,1019,71.9,81,100,68.86859,1020,676,72.2,76,17.4,73.84279,687.1659,935,72.4,83.1,80.9,65.18995,938.84314,264,73,68.9,0,50.76698,250,215,72,82.2,9.3,63.891727,211.83366,538,71.8,84.4,100,50.964016,540,204,71.9,69.3,8.3,43.242054,207.68318,305,72.4,73.1,0,31.5968,300,513,72,85.6,40.8,53.21295,517.7985,239,72.3,84.8,39.5,56.218727,236.57986,873,72.1,79.1,32.4,99.98887,880,126.2,125,136.9,127,136,127.3,33.8,0.1,29.59
20170126,1920,49.9,46.5,15.82278258,63.26755833,1,77.7,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64.2,65.5,77.9,22.8,0,64,77.9,0,65.4,1.8,65,1.8125,23.9,0,0,39.9,11.7,0,0,0,72.8,68.9,72,100,15.1,0,63,80.7,0,67.8,1.03,65,1.8125,21.7,0,0,22.4,98.5,22.1,4.4,1.3,15.1,15.1,27.7,60.8,30,100,0.9,0,52.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,216,69.9,0,25.561932,200,72,68,2123.706,70.4,67.4,30.1,2200,268,70.5,67,0,35.18676,260,175,70.1,87.2,43.8,56.998646,176.74957,1037,69.2,67.3,0,25.077435,1000,456,73.7,69.7,0,0,300.39978,657,70.1,87,8,43.77382,664.7977,205,71.5,67.6,0,31.556887,200,127,69.9,72.8,5.2,51.13958,131.49998,690,69.3,89.1,100,47.030933,690,294,67.7,102.6,100,100,650,744,69.5,85.4,100,100,950,510,0,67.3,0,30.169004,500,506,70.2,67.5,0,31.656624,500,396,71.7,83.3,100,80.01012,400,695,73.6,83.3,100,79.5057,700,425,73,83.2,100,55.92825,420,357,72.9,91.6,100,37.383827,350,164,72.1,70.7,0,39.330082,160,621,72,93.2,56.8,52.080666,615.77893,364,72.1,81.8,5.2,38.031147,366.97754,219,72.3,83.2,6.3,45.184372,220.20512,702,71.2,84.8,51,46.3079,703.83875,269,72.2,72,6.2,52.717842,271.32864,200,72.3,84.5,10.8,57.696568,201.09915,465,72.2,84.9,47.4,67.39615,467.72214,618,72.2,85.8,46.8,54.11241,616.55945,533,74,71.5,0,59.28419,540,930,71.6,89.4,100,68.766945,930,345,72.1,83.8,13.2,43.321655,343.679,404,72.3,70.7,0,34.369267,400,200,72.1,70.8,0,42.39695,195,1009,72,88.3,100,65.39305,1020,369,72,81.1,8,41.99593,365.15768,232,71.9,81.5,24.9,80.438705,227.42426,463,72.1,86.1,49.2,72.37705,468.85895,504,72.2,84.8,31.2,50.47141,512.6786,179,72.1,85.3,5.2,42.783566,179.75848,535,72.3,85.1,38.2,66.27883,527.9087,407,72,84.1,39.5,66.55076,406.3321,291,73,70.5,0,48.45771,285,203,72.1,71.1,0,53.348755,195,961,70.6,84.7,100,100,1020,344,72.3,71,0,54.01182,335,396,71.9,85.1,100,79.40859,400,414,72,85.7,38.4,60.427578,417.89874,538,72.1,82.7,30,50.425877,542.63873,265,73.9,70.8,0,41.17229,266.39978,601,72.1,82.4,36.4,54.379898,598.33826,100,72,74.2,100,32.402306,100,352,72.1,70.7,0,51.10101,335,204,73.3,286.8,0,37.218266,195,1018,71.9,87,100,65.59199,1020,339,72.1,71,2.9,47.775307,335,213,72.1,70.8,0,36.169476,200,293,72.2,80.7,12.5,48.27434,292.92685,599,72.2,84.9,46.4,49.17852,591.07886,164,73,70.3,0,42.64644,160,480,72.4,79.4,24.6,61.45721,473.1878,250,72.3,80.1,3.2,42.081,252.07816,189,72.3,72.6,1.2,34.042553,165.5988,212,72.3,83.2,4.1,43.241776,216.65532,1029,71.9,81.8,100,68.86859,1020,627,72.4,77.1,10.2,70.54837,629.3859,910,72.5,84.3,74.9,63.73906,901.1432,267,73,70.5,0,50.76698,250,203,72.2,85.1,5.3,58.764046,192.33395,545,72,85.4,100,50.9763,540,207,72,73,7.1,43.242054,207.68318,304,72.4,71.5,0,31.5968,300,516,71.9,86.7,43.6,53.21295,517.7985,236,72.5,84,31.5,55.608444,229.37988,880,72.4,78.6,24,99.98887,880,126.4,125,136.6,127,135.7,127.6,34.8,-0.1,29.59
20170126,1925,49.7,46.7,15.7622661,63.26755833,1,77.7,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,64.2,65.6,77.9,24.1,0,64,77.9,0,65.4,1.8,65,1.8125,23.8,0,0,39.9,11.6,0,0,0,72.9,68.8,72.3,100,25.1,0,63,77.9,0,67.8,1.04,65,1.8125,21.7,0,0,22.4,98.8,21.2,4.3,1.4,25.1,25.1,27.9,60.8,30,100,0.4,0,52.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,220,70,0,25.561932,200,72,68,2123.706,70.5,67.6,30.2,2200,269,70.5,67.2,0,35.18676,260,176,70.1,87.3,43.8,56.998646,176.74957,1037,69.2,67.5,0,25.077435,1000,448,73.7,69.8,0,0,278.79977,661,70.2,86.6,6,43.77382,664.7977,206,71.5,67.7,0,31.556887,200,133,70,86.3,4.8,50.437355,131.49998,695,69.3,89.2,100,47.030933,690,295,67.7,102.5,100,100,650,746,69.5,85.5,100,100,950,511,0,67.5,0,30.169004,500,507,70.1,67.7,0,31.656624,500,399,71.8,83.4,100,80.01012,400,697,73.8,83.5,100,79.49441,700,425,73.2,83.4,96,55.756233,420,360,72.9,91.8,100,37.383827,350,164,72.1,71.4,0,39.330082,160,626,72.1,93.1,54.8,52.080666,615.77893,369,72.1,82.3,5.2,38.031147,366.97754,197,72.5,74.4,0,43.24711,195,704,71.3,85.1,53,46.3079,703.83875,271,72,83.5,10.2,52.717842,271.32864,201,72.3,84.5,6.8,57.696568,201.09915,439,72.3,85.1,43.3,65.64326,444.06207,622,72.3,85.1,43.6,54.11241,616.55945,536,74.1,71.9,0,59.28419,540,937,71.7,89.5,100,68.766945,930,348,72.1,84.3,13.2,43.321655,343.679,409,72.4,71.3,0,34.369267,400,200,72.2,71.4,0,42.39695,195,1020,72.1,88.5,98,65.39305,1020,373,72.1,81.4,6,41.99593,365.15768,228,72,81.8,24.5,78.76602,227.42426,471,72.1,86.3,49.2,72.37705,468.85895,510,72.3,84.7,28.4,50.47141,512.6786,181,72.1,85.5,5.2,42.783566,179.75848,525,72.3,84.2,34.2,66.72158,527.9087,410,72.2,84,35.5,66.55076,406.3321,294,73,71.2,0,48.45771,285,206,72.1,71.7,0,53.348755,195,964,70.7,84.8,100,100,1020,345,72.3,71.5,0,54.01182,335,402,71.9,85.1,100,79.40859,400,419,72,85.8,38.4,60.427578,417.89874,532,72.2,82.9,28,50.70979,542.63873,267,74,71.3,0,41.17229,266.39978,562,72.2,82.6,34.4,52.701195,563.75885,100,72,82.6,100,32.402306,100,352,72.2,71.4,0,51.10101,335,206,73.3,287,0,37.218266,195,1028,72,87.1,100,65.59199,1020,340,72.1,71.4,2.9,47.775307,335,213,72.2,71.3,0,36.169476,200,296,72.2,80.9,12.5,48.27434,292.92685,566,72.3,84.3,42,45.83129,563.63873,165,73,71,0,42.64644,160,461,72.5,79.3,18.6,60.616512,446.92795,251,72.2,77.7,5.2,42.081,252.07816,163,72.3,71.6,0,34.494987,150,198,72.3,73,0.1,41.971554,198.19484,1016,72,82.1,100,67.72413,1020,606,72.6,73,2.2,69.23478,601.566,821,72.7,84.3,66.9,59.264595,825.7434,264,73.1,71.2,0,49.859123,250,175,72.4,73.5,0,58.16139,175,539,72.2,85.7,96,49.95702,540,210,72,76.5,7.1,43.242054,207.68318,307,72.3,71.6,0,31.148535,300,554,71.9,88.4,47.6,55.603756,548.59863,232,72.6,83.2,25.5,55.08361,226.25989,890,72.6,77.4,16,99.98887,880,126.5,125.1,136.8,127,135.6,127.7,34.9,1.7,29.59
