20170126,1930,49.7,46.7,15.7622661,63.26755833,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.1,65.8,77.9,25.4,0,64,77.9,0,65.5,1.85,65,1.8125,23.7,0,0,39.9,11.7,0,0,0,72.9,67.7,70.8,100,33.4,0,63,80.2,0,65.6,1.08,65,1.8125,21.9,0,0,24.5,99,22.2,4.7,0.8,33.4,33.4,28.3,60.8,30,100,0.6,0,52.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,220,70.1,0,25.561932,200,72,68,2123.706,70.8,67.8,30.4,2200,271,70.5,67.3,0,35.18676,260,177,70.1,87.3,43.8,56.998646,176.74957,1049,69.1,67.6,0,25.077435,1000,443,73.7,69.9,0,0,235.59978,666,70.2,86.5,6,43.77382,664.7977,206,71.5,67.8,0,31.556887,200,127,70.3,70.5,0,49.772083,125,696,69.3,89.5,100,47.030933,690,298,67.7,102.7,100,100,650,756,69.5,85.6,100,100,950,513,0,67.6,0,30.169004,500,508,70.2,67.8,0,31.656624,500,405,71.9,82.5,100,80.01012,400,703,74,82.9,100,79.49441,700,403,73.4,83,89.1,53.028625,407.99988,364,72.9,91.2,100,37.383827,350,165,72.1,71.3,0,39.330082,160,628,72.2,92.3,52.8,51.536495,615.77893,372,72.1,81.9,5.2,38.031147,366.97754,199,72.6,72.1,0,42.696754,195,745,71.3,84.5,57,47.10226,739.6784,274,72.2,81.3,6.2,52.717842,271.32864,176,72.4,73.9,0.8,54.64613,176.79916,445,72.3,84.3,41.3,65.64326,444.06207,591,72.4,83.7,39.6,52.654423,589.6791,542,74.1,71,0,59.28419,540,939,71.9,89,100,68.47414,930,352,72.1,84.1,13.2,43.321655,343.679,411,72.5,71,0,34.369267,400,203,72.3,71.3,0,42.39695,195,1017,72.2,88.1,96,63.712288,1020,377,72.2,79,4,41.589035,365.15768,229,72,80.8,24.5,78.205124,227.42426,480,72.1,85.7,49.2,70.772835,468.85895,486,72.3,83.3,24.4,46.57769,485.23846,186,72.1,85,5.2,42.783566,179.75848,504,72.3,82.7,30.2,64.04448,499.62857,412,72.3,83.4,33.5,64.464386,406.3321,301,73.1,71,0,48.0597,285,212,72.3,71.4,0,53.348755,195,982,70.7,84,100,100,1020,352,72.3,70.8,0,54.01182,335,405,72,84.3,100,79.40859,400,421,72,84.9,38.4,60.427578,417.89874,537,72.3,81.8,25.2,50.70979,542.63873,291,74.1,70.7,0,43.528713,289.1999,523,72.3,81.3,28.4,51.45997,529.178,102,72.1,89.9,98,32.402306,100,354,72.2,71.2,0,51.10101,335,208,73.3,286.8,0,37.218266,195,1022,72.1,86.3,98,64.96479,1020,343,72.1,70.8,2.9,47.36374,335,217,72.2,70.7,0,36.169476,200,299,72.2,80.1,12.5,48.27434,292.92685,531,72.4,82,36,44.225113,534.2389,166,73.1,70.8,0,42.64644,160,416,72.6,78.5,12.6,59.31235,414.60812,254,72.2,79.1,5.2,42.081,252.07816,159,72.3,71.1,0,34.042553,150,197,72.4,71.7,0,42.764084,195,1028,72.1,81.2,98,67.22217,1020,580,72.7,70.3,0,67.598,575,786,72.8,83.8,60.9,57.736183,788.0425,266,73.1,71,0,49.859123,250,178,72.4,71.6,0,58.16139,175,512,72.3,85.6,92.8,48.876335,518.99976,212,72.1,76.2,5.1,42.846146,207.68318,311,72.2,70.8,0,31.148535,300,561,72,88.1,46.4,55.22042,548.59863,228,72.6,82,21.5,54.473328,222.89987,897,72.6,75.3,12,95.65653,880,126.6,125.2,137.1,127,136,127.7,34.9,0,29.59
20170126,1935,49.7,46.8,15.77052335,63.26755833,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.3,65.8,78.4,24.9,0,64,78.4,0,65.6,1.8,65,1.8125,23.6,0,0,40.1,11.7,0,0,0,72.9,66.9,69.6,100,40.7,0,63,81,0,64.2,1.1,65,1.8125,21.8,0,0,23.8,99.2,22.5,4.2,1.1,40.7,40.7,28.6,60.8,30,100,0.5,0,52.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,221,70.1,0,25.561932,200,72,68,2123.706,70.9,67.8,30.5,2200,271,70.5,67.3,0,35.18676,260,176,70.1,87.6,43.8,56.998646,176.74957,1042,69.1,67.7,0,25.077435,1000,445,73.7,70,0,0,192.39978,666,70.2,86.5,6,43.77382,664.7977,207,71.5,67.9,0,31.556887,200,127,70.2,68.5,0,50.10472,125,696,69.3,89.6,100,47.030933,690,296,67.7,103,100,100,650,750,69.5,85.8,100,100,950,511,0,67.6,0,30.169004,500,507,70.2,67.8,0,31.656624,500,413,71.9,81.5,100,77.905914,400,707,74,82.1,100,78.14017,700,394,73.5,82.2,83.1,51.5051,386.20016,375,72.8,90.6,100,37.383827,350,166,72.1,70.7,0,39.330082,160,633,72.2,91.3,52.8,49.242424,615.77893,380,72.1,81.2,5.2,36.651836,366.97754,198,72.6,71.1,0,43.104015,195,760,71.4,83.9,59,45.961063,739.6784,273,72.2,70.8,3.8,52.271782,271.32864,177,72.4,70.5,0,54.072285,175,219,72.4,80.9,0,54.913418,245,594,72.4,82,37.6,52.02003,589.6791,554,74.2,70,0,58.229553,540,935,72,88.4,100,67.21614,930,362,72.1,83.5,13.2,41.67944,343.679,421,72.5,70.1,0,34.369267,400,209,72.4,70.5,0,40.826694,195,1005,72.3,89.2,92.8,61.989765,981.5996,384,72.2,71,4,40.967983,365.15768,231,72,79.9,24.5,76.66266,227.42426,477,72.2,84.6,47.2,65.8548,468.85895,467,72.3,81.7,20.4,43.137012,457.79834,187,72.1,84.2,5.2,41.71674,179.75848,483,72.3,80.7,26.2,60.39951,471.34845,389,72.3,82.4,29.5,57.577114,380.572,299,73.2,70.3,0,45.373135,285,216,72.3,70.5,0,51.773518,195,1064,70.7,82.8,100,100,1020,348,72.4,69.8,0,52.028446,335,406,72,83.4,100,78.80423,400,428,72.1,83.9,36.4,59.89311,417.89874,525,72.3,80.3,21.2,49.216145,519.1186,314,74.1,69.6,0,43.57608,311.99988,496,72.4,79.9,22.4,49.608303,494.59814,104,72.3,90.3,94,32.402306,100,359,72.2,70.3,0,51.10101,335,213,73.4,286.7,0,37.218266,195,1038,72.2,85.4,96,64.48063,1020,345,72.1,69.7,2.9,46.329254,335,220,72.3,69.6,0,36.169476,200,298,72.3,79,8.1,47.86636,292.92685,507,72.4,80.1,32,42.790585,506.79877,167,73.1,70,0,42.64644,160,396,72.7,77.5,6.6,57.31839,386.328,253,72.2,78.7,5.2,41.53221,252.07816,150,72.3,70.1,0,33.60235,150,201,72.3,70.7,0,42.764084,195,1035,72.1,80.1,98,66.64994,1020,580,72.5,69.1,0,67.00375,575,758,72.9,82.8,54.9,56.451435,750.34265,266,73.2,70.1,0,49.274757,250,180,72.4,70.5,0,56.65986,175,499,72.5,85.1,84.8,46.45708,499.40045,209,72.1,75.4,5.1,41.82338,207.68318,311,72.1,69.7,0,30.094498,300,559,72,87.3,46.4,54.110764,548.59863,230,72.4,80.8,21.5,54.033928,222.89987,900,72.5,73.7,10,89.44203,880,126.7,125.3,137.4,128,136.3,128.2,33.4,-0.1,29.59
20170126,1940,49.7,47.6,15.83658862,63.26755833,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,64.8,66.1,77.9,26.4,0,64,77.9,0,65.9,1.8,65,1.8125,23.7,0,0,39.7,11.7,0,0,0,72.9,65.1,68.6,100,46.4,0,63,84.2,0,62.5,1.17,65,1.8125,22,0,0,24,99.7,23.7,4.7,1.4,46.4,46.4,29.1,60.8,30,100,0.6,0,52.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,219,70.2,0,25.561932,200,72,68,2123.706,70.7,67.9,29.6,2200,270,70.5,67.4,0,35.18676,260,176,70.1,87.6,43.8,56.998646,176.74957,1041,69.1,67.7,0,25.077435,1000,446,73.7,70,0,0,160,662,70.2,86.6,6,43.77382,664.7977,207,71.5,67.9,0,31.556887,200,127,70,68.2,2.4,50.10472,125,695,69.3,89.6,100,47.030933,690,297,67.7,103,100,100,650,748,69.6,85.7,100,100,950,511,0,67.6,0,30.169004,500,508,70.2,67.8,0,31.656624,500,412,72,80.7,100,76.327774,400,708,74,81.3,100,77.169624,700,391,73.4,81.5,81.1,51.41909,386.20016,375,72.8,89.8,100,35.954926,350,167,72.1,69.8,0,39.330082,160,629,72.2,90.3,52.8,48.708923,615.77893,376,72.1,80.4,5.2,36.017796,366.97754,202,72.5,70.2,0,42.696754,195,792,71.4,83.2,63,46.979187,772.9588,277,71.9,80.8,10.6,52.271782,271.32864,180,72.4,69.3,0,54.575657,175,253,72.3,70.4,0,54.902794,245,596,72.4,80.6,35.6,51.608234,589.6791,562,74.2,69,0,57.186134,540,954,71.9,87.6,100,65.76293,930,353,72.1,83.1,13.2,41.121086,343.679,425,72.5,69.2,0,34.369267,400,204,72.4,69.7,0,40.411037,195,971,72.3,90,88.8,59.79747,948.31946,388,72.3,69.4,2,39.86508,365.15768,231,72,79.2,24.5,75.400635,227.42426,481,72.2,83.6,47.2,64.519905,468.85895,439,72.3,80.3,16.4,40.93302,430.35825,187,72.1,83.4,5.2,40.821583,179.75848,482,72.3,79.2,22.2,60.337727,471.34845,361,72.3,81.6,25.5,54.63825,354.8119,303,73.2,69.4,0,44.34494,285,215,72.3,69.6,0,50.76008,195,1098,70.7,81.7,100,86.462616,1020,345,72.4,68.7,0,50.896526,335,412,72,82.6,100,77.72501,400,428,72.1,83.2,36.4,59.497597,417.89874,501,72.3,78.9,17.2,47.808914,495.5985,364,74.1,68.7,0,46.87981,357.59988,447,72.4,78.9,18.4,47.6549,457.35797,106,72.4,89.8,91.8,32.402306,100,365,72.2,69.5,0,51.10101,335,218,73.4,286.7,0,36.377438,195,1032,72.2,84.5,96,63.996475,1020,344,72,72,4.9,45.917686,335,219,72.2,68.6,0,34.76103,200,270,72.3,77.9,4.1,45.561806,267.44675,518,72.4,78.4,28,42.33693,506.79877,168,73.1,69.1,0,42.11968,160,377,72.6,71.6,4.6,56.272907,360.06815,258,72.2,78.4,5.2,41.53221,252.07816,169,72.3,69.3,0,33.60235,150,205,72.2,69.9,0,41.341873,195,1032,72.1,79.4,98,65.50547,1020,585,72.4,68.1,0,66.93078,575,711,72.9,81.4,50.9,53.63828,709.74255,267,73.2,69.2,0,48.815613,250,179,72.3,69.4,0,56.14913,175,482,72.5,84.2,80.8,45.253593,481.20047,205,72.1,74.4,5.1,41.196526,207.68318,305,71.9,68.7,2.5,30.894112,300,556,72,86.5,46.4,53.596287,548.59863,227,72.3,80,19.5,53.423656,222.89987,901,72.3,73.5,10,86.56866,880,126.3,125.2,137.4,129,136.5,128.6,30.4,-0.2,29.59
20170126,1945,49.9,46.9,15.85606376,63.26755833,1,77.7,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.6,65.9,77.9,27.1,0,64,77.9,0,65.3,1.85,65,1.8125,24,0,0,39.9,11.6,0,0,0,72.9,65.5,67.8,100,49.8,0,63,82,0,62.6,1.19,65,1.8125,21.7,0,0,25,99.7,22.8,4.6,0.8,49.8,49.8,29.6,60.8,30,100,1,0,52.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,216,70.2,0,25.561932,200,72,68,2123.706,70.5,67.8,30.7,2200,270,70.5,67.5,0,35.18676,260,177,70.1,87.7,43.8,56.998646,176.74957,1037,69.1,67.8,0,25.077435,1000,444,73.6,70.1,0,0,160,668,70.2,86.8,6,43.77382,664.7977,206,71.4,68,0,31.556887,200,134,69.8,84,8,50.68375,131.49998,696,69.3,89.6,100,47.030933,690,299,67.6,103.1,100,100,650,753,69.5,85.8,100,100,950,512,0,67.7,0,30.169004,500,508,70.2,67.9,0,31.656624,500,406,72,80.1,100,75.75114,400,710,73.9,80.6,100,76.98905,700,392,73.3,80.7,79.1,51.41909,386.20016,377,72.8,89.1,100,35.954926,350,167,72,69,0,39.330082,160,620,72.2,89.6,52.8,48.31413,615.77893,379,72.1,79.6,5.2,36.017796,366.97754,195,72.3,69.3,0,42.55366,195,781,71.5,82.6,65,46.979187,772.9588,268,72.1,80.5,6.6,51.6805,271.32864,181,72.4,68.3,0,54.575657,175,344,72.1,79.4,23.9,59.64092,344.5315,570,72.4,80,33.6,50.528656,567.839,550,74.2,68.2,0,56.613934,540,923,72,87.5,100,65.76293,930,355,72.1,82.4,13.2,41.121086,343.679,426,72.5,68.4,0,34.369267,400,205,72.4,68.9,0,40.411037,195,956,72.3,90.5,84.8,59.69308,948.31946,342,72.2,68.4,1.6,39.276154,335,230,72,78.5,24.5,74.70953,227.42426,477,72.2,82.6,47.2,63.34895,468.85895,432,72.3,79.2,12.4,40.39427,430.35825,187,72.1,82.7,5.2,40.282036,179.75848,473,72.2,78.4,24.2,58.824135,471.34845,324,72.3,80.8,21.5,52.607964,329.0518,298,73.2,68.5,0,44.34494,285,214,72.3,68.8,0,50.76008,195,1076,70.7,80.5,100,77.81273,1020,346,72.4,67.8,0,50.465794,335,403,71.9,81.9,100,77.72501,400,417,72.2,82.3,34.4,58.88829,417.89874,502,72.2,77.7,16.8,47.808914,495.5985,402,74.1,67.8,0,49.757256,403.1999,455,72.4,78.5,14.4,48.6723,457.35797,105,72.6,89.2,83.8,32.402306,100,366,72.2,68.6,0,51.10101,335,213,73.4,287,0,35.863598,195,1020,72.2,83.8,96,63.358276,1020,344,72,75.5,4.9,45.917686,335,218,72.2,67.8,0,34.76103,200,272,72.3,74.9,0.1,45.561806,267.44675,473,72.4,77.6,24,43.195194,479.35864,169,73.1,68.3,0,42.11968,160,353,72.4,69.4,4.6,55.723213,360.06815,260,72.1,77.6,7.2,41.53221,252.07816,172,72.3,68.4,0,34.568356,150,200,72,69,0,41.341873,195,1029,72.1,78.9,98,65.50547,1020,578,72.2,67.3,0,66.33653,575,710,72.9,80.1,46.9,53.992687,709.74255,267,73.2,68.3,0,48.815613,250,180,72.3,68.5,0,56.14913,175,457,72.5,83.3,76.8,43.546604,457.40048,205,72.1,73.5,5.1,41.196526,207.68318,326,71.9,78.5,6.5,32.238914,331.74857,558,72.1,85.4,44.4,53.596287,548.59863,228,72.1,79.4,23.5,53.423656,222.89987,896,72.1,73.2,13.2,86.56866,880,126.1,125,137.2,129,136.3,128.6,29.5,-0.1,29.59
20170126,1950,49.8,47.2,15.84226575,63.26755833,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,64.5,66.2,78.4,28.1,0,64,78.4,0,65.7,1.8,65,1.8125,24,0,0,40.1,11.8,0,0,0,72.8,63.6,67.4,100,52,0,63,81.8,0,62.3,1.18,65,1.8125,21.7,0,0,25,99.7,23,4.4,1.4,52,52,29.9,60.8,30,100,0.5,0,52.6,0.05,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,218,70.2,0,25.561932,200,72,68,2611.5657,70.4,68,26,2200,270,70.5,67.5,0,35.18676,260,175,70.1,87.7,43.8,56.998646,176.74957,1026,69,67.8,0,25.077435,1000,452,73.6,70.1,0,0,160,626,70.3,81.6,3.2,41.745544,623.99756,206,71.5,67.9,0,31.556887,200,133,70.2,78.6,0.8,50.52359,131.49998,693,69.3,89.4,100,47.030933,690,294,67.6,102.9,100,100,650,748,69.5,85.8,100,100,950,511,0,67.7,0,30.169004,500,507,70.2,67.9,0,31.656624,500,407,72,79.7,100,75.31614,400,708,73.8,80.2,100,76.176506,700,376,73.2,80.5,79.5,49.514683,374.99997,370,72.7,88.8,100,35.525093,350,167,72,68.4,0,39.330082,160,628,72.2,88.9,52.8,48.31413,615.77893,374,72.1,79.1,5.2,34.983315,366.97754,202,72.2,68.8,0,43.02697,195,817,71.5,81.8,69,47.5386,806.23914,274,72,78.4,8.6,51.6805,271.32864,178,72.3,67.8,0,53.438038,175,348,72,79.7,25.9,59.64092,344.5315,577,72.3,78.9,33.6,50.528656,567.839,558,74.2,67.7,0,56.613934,540,934,71.9,87,100,65.76293,930,359,72.2,81.7,11.2,41.121086,343.679,427,72.5,67.9,0,34.369267,400,207,72.4,68.4,0,40.411037,195,920,72.2,91.1,83.6,57.479904,912.4794,345,72.1,67.9,3.6,38.098297,335,226,72,78.1,24.5,74.01843,227.42426,473,72.2,81.9,47.2,61.674477,468.85895,404,72.2,79.1,11.2,38.373943,402.91815,185,72.1,82.1,5.2,39.668915,179.75848,478,72.2,77.8,24.2,58.113678,471.34845,335,72.2,80.4,21.9,51.968594,329.0518,302,73.2,67.9,0,43.460476,285,210,72.3,68.3,0,49.735622,195,1058,70.7,79.5,100,73.89306,1020,346,72.3,67.4,0,49.89482,335,408,71.9,81.4,100,77.72501,400,421,72.2,81.7,34.4,58.88829,417.89874,490,72.1,77.3,18.8,47.278114,495.5985,430,74.1,67.2,0,51.462406,425.99988,415,72.3,78.2,12.4,46.413673,420.11783,108,72.7,88.3,77.8,32.402306,100,369,72.2,68.1,0,51.10101,335,215,73.3,286.9,0,35.863598,195,1034,72.2,83.3,96,63.347275,1020,334,72.1,77.4,2.9,46.807564,335,212,72.2,67.2,0,34.264603,200,248,72.2,67.7,0.5,44.701733,245,481,72.3,76.6,22,43.195194,479.35864,165,73,67.7,0,41.139908,160,372,72.2,74.9,6.2,55.723213,360.06815,255,72.1,77.3,7.2,41.12611,252.07816,180,72.2,67.8,0,34.042553,150,202,71.9,77,4.1,41.341873,195,1035,72.1,78.3,98,65.00352,1020,593,72,66.8,0,66.3261,575,666,72.8,79.2,44.9,51.467495,669.14233,261,73.1,67.8,0,47.69905,250,178,72.2,67.9,0,55.63841,175,459,72.5,82.5,72.8,43.546604,457.40048,208,72.1,73.1,5.1,41.196526,207.68318,304,72.3,77.5,0,29.137388,300,542,72.1,84.9,44.4,53.011196,548.59863,226,71.9,79.3,28.3,52.984257,226.49982,897,71.9,73.4,17.2,85.5886,880,126.5,125.1,136.7,129,135.8,128.3,28.6,-0.2,29.59
20170126,1955,49.9,47,15.86174302,63.26755833,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.8,65.7,78.4,27.5,0,64,78.4,0,65.2,1.85,65,1.8125,24,0,0,39.9,11.7,0,0,0,72.8,63.7,67.1,100,53.1,0,63,82.5,0,62.9,1.21,65,1.8125,21.7,0,0,25.4,99.8,23.3,4.8,0.9,53.1,53.1,29.4,60.8,30,100,1.9,0,52.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,217,70.2,0,25.561932,200,72,68,2123.706,70.3,67.8,30,2200,272,70.6,67.4,0,35.18676,260,177,70.1,87.6,43.8,56.998646,176.74957,1047,69,67.7,0,25.077435,1000,442,73.6,70.2,0,0,160,630,70.3,69.8,1.2,41.659496,623.99756,210,71.5,67.9,0,31.556887,200,127,70.4,69.2,0,49.685844,125,699,69.3,89.3,100,47.030933,690,298,67.6,102.6,100,100,650,749,69.7,85.6,100,100,950,512,0,67.7,0,30.169004,500,508,70.2,67.9,0,31.656624,500,409,72.1,79.3,98,75.31614,400,707,73.7,79.8,100,76.71821,700,376,73.1,80.1,81.5,49.514683,374.99997,373,72.7,88.3,100,35.525093,350,167,72,67.9,0,39.330082,160,610,72.2,88.5,52.8,47.716602,615.77893,375,72.1,78.6,5.2,34.983315,366.97754,202,72,68.3,0,42.63071,195,829,71.5,81.9,73,48.26583,842.07935,273,72.1,79.8,6.6,51.6805,271.32864,179,72.3,67.4,0,53.438038,175,371,71.9,79.6,29.5,60.89451,371.8311,562,72.3,78.7,31.6,49.961044,567.839,549,74.1,67.4,0,56.21003,540,938,71.9,86.5,100,65.76293,930,349,72.2,81.4,11.2,40.726955,343.679,427,72.5,67.4,0,33.933487,400,199,72.4,67.9,0,39.833736,195,921,72.2,90.2,83.6,56.863976,912.4794,366,72,67.5,5.6,39.91862,367.4779,229,72,77.7,24.5,74.01843,227.42426,474,72.2,81.5,47.2,61.674477,468.85895,399,72.2,78.8,11.2,37.933147,402.91815,188,72,81.5,7.2,39.668915,179.75848,470,72.2,77.4,24.2,58.041595,471.34845,327,72.1,80,23.9,51.82277,329.0518,298,73.2,67.4,0,43.460476,285,211,72.3,67.8,0,49.735622,195,1068,70.7,78.9,100,71.80014,1020,348,72.3,66.9,0,49.89482,335,402,71.9,81,100,77.260956,400,422,72.2,81.4,34.4,58.88829,417.89874,489,71.9,77.1,22.8,47.278114,495.5985,472,74.1,66.8,0,54.399055,471.59988,415,72.3,77.6,8.4,46.413673,420.11783,108,72.8,86.9,71.8,32.402306,100,368,72.2,67.6,0,50.737373,335,215,73.3,286.9,0,35.863598,195,1021,72.2,82.8,96,62.720074,1020,339,72.2,71.9,0.9,46.807564,335,212,72.2,66.7,0,34.264603,200,250,72.1,66.9,2.5,44.701733,245,447,72.2,76.6,20.8,40.264835,453.87836,166,73,67.2,0,41.139908,160,373,72.2,75.2,6.2,55.723213,360.06815,256,72.1,76.7,7.2,41.12611,252.07816,172,72.2,67.3,0,33.431156,150,212,71.9,82.7,8.1,43.241776,215.23491,1033,72.1,77.9,98,65.00352,1020,584,71.9,66.4,3.4,65.94037,575,669,72.7,78,42.9,51.467495,669.14233,262,73.1,67.2,0,47.69905,250,179,72.2,67.2,0,55.63841,175,434,72.5,82,68.8,42.306274,439.20032,210,72,73.1,7.1,41.196526,207.68318,303,72.4,67.6,0,30.033922,300,541,72.1,84.4,44.4,53.011196,548.59863,228,71.8,79.6,34.3,52.984257,230.09981,891,71.9,74.1,21.2,84.886955,880,126.8,125.3,136.2,128,135.5,127.9,31.5,-0.1,29.61
20170126,2000,50,49.5,16.1092181,63.26755833,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.9,66,77.9,29.2,0,64,77.9,0,65.4,1.8,65,1.8125,23.9,0,0,39.8,11.6,0,0,0,72.7,63.6,67.2,99.7,54.3,0,63,80.6,0,62.5,1.18,65,1.8125,21.7,0,0,25.3,99.6,22.8,4.5,1.3,54.3,54.3,29.7,60.8,30,100,1,0,52.6,0.05,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,218,70.3,0,25.561932,200,72,68,2123.706,70.4,67.9,30.1,2200,269,70.6,67.5,0,35.18676,260,175,70.1,87.6,43.8,56.998646,176.74957,1041,69,67.9,0,25.077435,1000,453,73.6,70.2,0,0,160,623,70.1,68.2,4.4,41.659496,623.99756,205,71.5,68,0,31.556887,200,126,70.2,68.5,0,50.01848,125,691,69.3,89.4,100,47.030933,690,296,67.6,102.5,100,100,650,747,69.8,85.6,100,100,950,511,0,67.8,0,30.169004,500,506,70.2,67.9,0,31.656624,500,407,72.1,79.2,98,75.31614,400,709,73.6,79.8,100,76.18779,700,375,73.1,80,81.5,49.514683,374.99997,371,72.6,88.2,100,35.525093,350,167,72,67.7,0,39.330082,160,609,72.1,88.4,54.8,47.716602,615.77893,375,72.1,78.4,5.2,34.983315,366.97754,203,71.9,68.1,3.9,42.63071,195,834,71.5,81.9,77,48.26583,842.07935,272,71.9,76.9,10.6,51.6805,271.32864,178,72.2,67.4,0,53.438038,175,372,71.9,79.8,31.5,60.89451,371.8311,560,72.2,78.6,33.2,49.961044,567.839,548,74.1,67.3,0,56.21003,540,936,71.9,86.4,100,65.76293,930,348,72.2,81.2,11.2,40.726955,343.679,429,72.4,67.2,0,33.933487,400,199,72.3,67.8,0,39.833736,195,923,72.2,88.6,83.6,56.780457,912.4794,368,72,69.9,5.6,39.91862,367.4779,243,71.9,77.5,29.7,76.36218,240.02429,471,72.2,81.4,47.2,61.674477,468.85895,398,72.1,79,13.2,37.933147,402.91815,188,72,81.4,7.2,39.668915,179.75848,468,72.2,77.3,24.2,58.041595,471.34845,327,72.1,79.9,23.9,51.82277,329.0518,296,73.2,67.3,0,43.460476,285,211,72.3,67.7,0,49.735622,195,1059,70.7,78.8,100,71.80014,1020,347,72.3,66.9,0,49.89482,335,401,71.9,81,100,77.260956,400,421,72.2,81.3,34.4,58.88829,417.89874,511,71.9,77.6,26.8,49.598816,519.1186,521,74.1,66.7,0,57.58437,517.1999,382,72.2,78.4,8.8,45.213146,385.5374,108,72.9,86,65.8,32.402306,100,367,72.2,67.5,0,50.737373,335,214,73.3,286.8,0,35.863598,195,1020,72.2,82.8,96,62.720074,1020,339,72.1,67.5,2.9,46.807564,335,210,72.1,66.6,0,34.264603,200,248,72,71.4,4.5,44.701733,245,447,72.2,76.5,20.8,40.264835,453.87836,165,72.9,67,0,41.139908,160,371,72.2,75.1,6.2,55.723213,360.06815,253,72.1,76.5,7.2,41.12611,252.07816,174,72.1,67.1,0,33.431156,150,240,72,81.5,9.3,44.63142,235.11499,1024,72,77.8,100,65.00352,1020,612,71.7,71.1,11.4,67.525024,612.2654,668,72.5,77.6,42.9,51.467495,669.14233,262,73,67,0,47.69905,250,178,72.1,67,0,55.63841,175,433,72.4,81.6,66.8,42.220314,439.20032,209,71.9,74.8,9.9,41.196526,207.68318,304,72,66.9,0,30.482191,300,541,72.1,84.3,44.4,53.011196,548.59863,227,71.8,80.7,38.3,52.984257,230.09981,888,71.9,74.8,25.2,84.886955,880,126.4,125.3,136.3,127,135.4,127.7,33.6,-0.5,29.61
20170126,2005,50.1,47.2,15.9560253,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.2,65.9,77.9,28.1,0,64,77.9,0,65.5,1.8,65,1.8125,23.9,0,0,39.8,11.6,0,0,0,72.7,63.9,67.1,98,55.1,0,63,81.7,0,62.9,1.18,65,1.8125,21.7,0,0,25.5,99.7,23.1,4.8,0.8,55.1,55.1,29.3,60.8,30,100,0.9,0,52.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,218,70.1,0,25.561932,200,72,68,2123.706,70.7,67.8,30.2,2200,269,70.6,67.3,0,35.18676,260,175,70.1,87.3,43.8,56.998646,176.74957,1033,68.9,67.7,0,25.077435,1000,454,73.6,70.2,0,0,160,623,70,82.7,6.4,41.659496,623.99756,205,71.4,67.9,0,31.556887,200,126,69.9,68.1,3.6,50.01848,125,692,69.3,89.3,100,47.030933,690,295,67.6,102.5,100,100,650,744,69.8,85.5,100,100,950,511,0,67.6,0,30.169004,500,506,70.2,67.8,0,31.656624,500,402,72,79.1,100,75.31614,400,701,73.5,79.6,100,76.60535,700,382,73,79.8,83.5,51.406807,387.0001,366,72.5,88.1,100,35.525093,350,167,72,67.5,0,39.330082,160,603,72.1,88.5,54.8,47.716602,615.77893,369,72.1,78.2,5.2,34.983315,366.97754,218,71.8,79.2,9.9,43.346176,214.52512,876,71.5,81.6,81,49.597225,877.91943,297,71.9,79,14.6,54.05602,296.80875,176,72.2,67.2,0,53.438038,175,400,71.9,79.8,33.5,62.647404,395.49115,555,72.1,78.4,35.2,50.372845,567.839,543,74.1,67.1,0,56.21003,540,924,71.9,86.4,100,65.76293,930,344,72.2,81.1,11.2,40.726955,343.679,424,72.4,67,0,33.933487,400,197,72.4,67.6,0,39.833736,195,899,72.2,90.6,83.6,57.77221,912.4794,364,71.9,78.5,10,40.45401,367.4779,241,71.9,77.5,33.7,76.36218,240.02429,470,72.2,81.3,47.2,61.674477,468.85895,397,72.1,78.8,13.2,38.82699,402.91815,185,72,81.2,7.2,39.668915,179.75848,469,72.2,77.2,24.2,58.041595,471.34845,323,72,79.8,25.9,52.462143,329.0518,293,73.2,67.1,0,43.460476,285,208,72.3,67.5,0,49.735622,195,1045,70.7,78.7,100,71.80014,1020,345,72.3,66.7,0,49.89482,335,397,71.9,80.9,100,77.260956,400,417,72.2,81.2,34.4,58.88829,417.89874,542,71.9,77.8,30.8,50.907295,542.63873,541,74.1,66.5,0,58.792187,540,380,72.1,78,10.8,45.213146,385.5374,107,73,84.3,0,32.402306,100,364,72.1,67.2,0,50.737373,335,212,73.2,286.6,0,35.863598,195,1013,72.2,82.5,96,62.720074,1020,343,72,69.2,4.9,47.21913,335,211,72.1,66.5,0,34.264603,200,277,71.9,75.3,9.7,46.664463,274.72678,442,72.1,76.5,22.8,41.172142,453.87836,165,72.9,66.8,0,41.139908,160,355,72.1,74.9,8.2,55.723213,360.06815,252,72,80.6,9.2,41.12611,252.07816,168,72,66.8,0,33.431156,150,237,72.1,80.9,7.3,44.63142,235.11499,1017,72,77.8,100,65.00352,1020,640,71.8,72.3,13.4,68.91159,640.0861,627,72.5,77.2,38.9,49.784027,628.5421,261,72.9,66.7,0,47.69905,250,177,72,66.7,0,55.63841,175,418,72.4,81.4,62.8,42.343117,421.00012,229,71.9,81,13.9,43.451004,226.72325,333,71.7,76.6,8.9,32.420643,331.74857,538,72,84.2,46.4,53.011196,548.59863,225,71.9,81.1,40.3,54.326862,233.21985,884,71.9,75.5,29.2,84.886955,880,126.2,125.1,136.4,127,135.2,127,34.5,0.1,29.61
20170126,2010,50.4,46.3,15.99660915,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,63.6,65.7,77.9,27.7,0,64,77.9,0,65,1.8,65,1.8125,23.7,0,0,39.9,11.6,0,0,0,72.7,64.1,67,88.8,56.1,0,63,79.6,0,62.8,1.06,65,1.8125,21.7,0,0,25.5,96.1,22.5,4.8,0.9,56.1,56.1,29,60.8,30,100,1.8,0,52.6,0,68.68965,68.18965,0,-0.3,0,0,0,0,0,72,218,70.2,0,25.561932,200,72,68,2123.706,70.9,67.7,30.4,2200,271,70.6,67.4,0,35.18676,260,176,70.1,87.3,43.8,56.998646,176.74957,1042,68.9,67.7,0,25.077435,1000,450,73.6,70.2,0,0,160,650,69.9,87.5,9.6,43.68777,655.1977,207,71.4,67.9,0,31.556887,200,134,69.8,83.6,7.6,50.93015,132.99994,694,69.3,89.3,100,47.030933,690,295,67.6,102.5,100,100,650,748,69.8,85.6,100,100,950,511,0,67.6,0,30.169004,500,507,70.2,67.8,0,31.656624,500,391,72,79.3,100,78.83662,400,690,73.5,79.7,100,79.16714,700,381,72.9,80,87.9,52.868904,387.0001,352,72.5,88.4,100,36.954,350,165,72,67.5,0,39.330082,160,599,72.1,89.1,54.8,51.131027,615.77893,354,72.1,78.5,5.2,36.429367,366.97754,229,71.9,80,11.9,45.019264,232.98505,917,71.6,81.8,83,52.12576,913.7596,289,72.1,79,12.2,55.155598,296.80875,175,72.2,67.2,0,55.451523,175,390,71.9,80.1,35.5,63.316692,395.49115,555,72.1,78.4,35.2,51.886475,567.839,524,74.1,67.2,0,58.21833,540,921,71.9,86.3,100,67.747536,930,325,72.2,81.4,11.2,41.132034,343.679,411,72.4,67,0,33.933487,400,195,72.4,67.6,0,42.246853,195,900,72.1,89.1,85.6,59.494728,912.4794,388,72,80.5,8.8,41.642574,397.63782,249,71.9,77.5,37.7,78.77605,252.62436,455,72.2,81.6,47.2,66.498825,468.85895,394,72,79.2,15.2,44.39819,402.91815,171,72,81.8,7.2,39.668915,179.75848,458,72.1,77.7,26.2,61.048187,471.34845,321,72,80,25.9,56.83679,329.0518,286,73.1,67.1,0,45.848537,285,193,72.2,67.5,0,52.379383,195,957,70.7,79.1,100,71.80014,1020,333,72.3,66.7,0,53.0001,335,391,72.1,81.2,98,80.86553,400,409,72.2,81.5,34.4,60.096203,417.89874,568,71.9,78.9,34.8,52.894707,566.1588,538,74,66.5,0,60.236824,540,403,72,78.1,12.8,48.763863,420.1178,102,72.9,70.4,0,32.402306,100,350,72.1,67.2,0,50.737373,335,200,73.2,286.8,0,35.863598,195,1011,72.1,83.2,98,64.568665,1020,335,72,75.4,4.9,47.69744,335,203,72.1,66.5,0,35.107365,200,296,71.9,76,13.7,48.95799,300.20688,446,72,76.5,24.8,43.37911,453.87836,160,72.9,66.8,0,41.666664,160,341,72.1,74.9,8.2,57.490837,360.06815,244,72,81.5,9.2,42.487103,252.07816,171,71.9,72.7,5.2,35.375397,165.5988,225,72.1,80.9,7.3,42.861794,213.8153,998,71.9,77.9,100,66.62986,1020,635,71.9,72.5,15.4,70.18349,640.0861,627,72.3,76.8,38.9,51.88836,628.5421,254,72.9,66.8,0,49.201714,250,174,72,66.7,0,59.59142,175,396,72.3,81.4,60.8,42.244873,402.79993,244,72,81.2,15.9,44.198833,245.76332,334,72.1,77.9,4.1,33.111217,331.74857,539,72,84.7,46.4,54.685764,548.59863,226,71.9,82.1,44.3,56.597095,236.57986,875,72,75.1,28,91.20169,880,126.4,125,136.6,127,135.6,126.9,35.4,0,29.61
20170126,2015,50.4,47,16.0559282,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.8,63.7,65.5,77.9,25.2,0,64,77.9,0,65.1,1.8,65,1.8125,23.9,0,0,39.8,11.7,0,0,0,72.7,63.9,66.9,89.4,57.1,0,63,80.7,0,62.5,1,65,1.8125,21.6,0,0,25.5,96.6,22.8,4.4,1.3,57.1,57.1,28.9,60.8,30,100,0.5,0,52.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,218,70,0,25.561932,200,72,68,2123.706,70.8,67.5,30.5,2200,269,70.6,67.1,0,35.18676,260,176,70.1,87.2,43.8,56.998646,176.74957,1031,68.9,67.5,0,25.077435,1000,450,73.6,70.3,0,0,160,650,70,87.7,9.2,43.68777,655.1977,206,71.4,67.7,0,31.556887,200,133,70.1,82.2,2.8,50.76999,132.99994,695,69.3,89.2,100,47.030933,690,294,67.6,102.6,100,100,650,746,69.8,85.5,100,100,950,511,0,67.5,0,30.169004,500,506,70.2,67.6,0,31.656624,500,392,72,79.2,100,80.9914,400,697,73.5,79.6,100,82.38348,700,396,72.9,79.7,91.9,55.203342,397.40005,361,72.4,88.4,100,37.964684,350,162,72,67.5,0,39.330082,160,602,72.1,90.2,54.8,52.198036,615.77893,353,72.1,78.5,5.2,38.020023,366.97754,236,72,79.7,12.3,46.736378,232.98505,910,71.6,81.7,87,53.25576,913.7596,291,72.1,78.7,12.2,55.539417,296.80875,181,72.2,67.1,0,56.891174,175,423,71.8,80.5,39.5,66.440025,419.1511,560,72.1,78.4,35.2,52.999443,567.839,529,74.1,67,0,59.755413,540,912,71.9,86.1,100,69.42848,930,328,72.2,81.4,11.2,42.99321,343.679,413,72.3,66.9,0,34.78211,400,199,72.3,67.5,0,42.66251,195,923,72.1,87.5,85.6,61.895813,912.4794,394,72,80.7,8.8,42.659813,397.63782,262,71.9,77.3,41.7,83.96434,265.2244,459,72.2,82.4,47.2,70.772835,468.85895,401,72,79.1,15.2,46.920536,402.91815,172,72,82.3,7.2,42.501534,179.75848,467,72.1,78.3,26.2,63.6841,471.34845,323,72,80.2,25.9,58.92316,329.0518,289,73.1,67,0,47.82753,285,197,72.2,67.4,0,54.62657,195,949,70.7,80.9,100,88.301476,1020,340,72.3,66.6,0,55.804867,335,388,72,81.3,100,82.4196,400,413,72.2,81.5,34.4,61.175842,417.89874,562,72,79.8,36.8,53.59832,566.1588,538,74,66.4,0,61.69331,540,420,72.1,77.2,10.8,48.763863,420.1178,96,72.6,68.2,0,32.402306,100,336,72.1,67.1,0,50.737373,335,202,73.1,286.7,0,37.650356,195,1012,72.1,83.4,98,66.340225,1020,342,72,78.1,4.9,48.65406,335,206,72.1,66.4,0,36.019394,200,322,71.9,76.9,17.7,51.81387,325.68695,483,71.9,76,26.8,45.377636,481.31842,162,72.8,66.7,0,42.64644,160,346,72.1,74.8,8.2,58.78422,360.06815,248,72,80.7,9.2,43.5737,252.07816,161,71.9,82.5,9.2,35.82783,165.5988,211,72.2,81.3,5.3,44.425144,213.8153,1010,71.9,77.5,100,69.53117,1020,664,72,72.1,16.6,74.28065,670.0458,628,72.2,77,38.5,52.65256,628.5421,254,72.9,66.7,0,49.72347,250,177,72,66.6,0,59.969353,175,401,72.2,81.3,58.8,43.608006,402.79993,229,72.2,81.4,11.9,43.802925,225.36365,306,72.4,69.8,0,31.875456,300,545,72,85.1,46.4,55.6441,548.59863,230,72.1,82.2,40.3,57.20737,236.57986,872,72,74.3,28,99.9555,880,126.6,125.2,137.3,127,135.9,126.9,37.1,-0.8,29.61
20170126,2020,50.4,46.7,16.03050448,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,63.9,65.9,77.9,25.9,0,64,77.9,0,65.4,1.85,65,1.8125,24,0,0,39.8,11.6,0,0,0,72.7,62.8,66.2,89.9,57,0,63,81.8,0,61.6,0.99,65,1.8125,21.6,0,0,25.9,97.6,23.1,4.8,0.8,57,57,29.6,60.8,30,100,0.4,0,52.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,222,70,0,25.561932,200,72,68,2123.706,70.6,67.8,29.6,2200,272,70.6,67.2,0,35.18676,260,178,70,87.3,45.8,56.998646,176.74957,1057,68.9,67.5,0,25.077435,1000,432,73.5,70.2,0,0,160,660,70,87.8,9.2,43.601723,655.1977,207,71.4,67.7,0,31.556887,200,128,70.4,69.2,0,49.513367,125,704,69.3,89.6,100,47.030933,690,301,67.6,103,100,100,650,758,69.9,85.7,100,100,950,513,0,67.5,0,30.169004,500,509,70.1,67.6,0,31.656624,500,394,72,78.8,100,80.9914,400,698,73.5,79.2,100,82.38348,700,408,72.9,79.3,95.9,55.805378,408.6001,362,72.4,88.2,100,37.964684,350,162,72,67.2,0,39.330082,160,605,72.1,90.1,54.8,52.198036,615.77893,355,72.1,78.2,5.2,38.020023,366.97754,211,72.3,79.7,5.5,43.52229,214.52512,941,71.6,81.3,91,54.139626,947.0399,293,72.2,78.1,10.2,55.539417,296.80875,181,72.1,66.5,0,56.45827,175,421,71.9,80.5,39.5,65.983215,419.1511,564,72,78,37.2,52.999443,567.839,530,74.1,66.5,0,59.755413,540,916,71.8,86,100,69.02722,930,330,72.2,81.2,11.2,42.99321,343.679,412,72.3,66.6,0,34.78211,400,199,72.3,67.2,0,42.66251,195,916,72.1,88.3,85.6,61.895813,912.4794,390,72.1,80.4,6.8,42.659813,397.63782,275,71.9,76.8,45.7,86.17789,277.82443,458,72.2,82.2,47.2,70.772835,468.85895,402,72,78.6,15.2,46.920536,402.91815,170,71.9,82,9.2,42.501534,179.75848,463,72.1,77.9,26.2,63.6841,471.34845,329,72,79.9,25.9,59.405495,329.0518,288,73.1,66.7,0,47.82753,285,195,72.2,67,0,54.62657,195,963,70.7,80.6,100,89.34189,1020,338,72.2,66.1,0,55.804867,335,392,71.9,80.9,100,82.4196,400,416,72.2,81.1,34.4,61.175842,417.89874,566,72.1,79.6,34.8,53.59832,566.1588,539,73.9,65.9,0,61.69331,540,418,72.1,76.7,10.8,48.763863,420.1178,97,72.2,67.4,0,32.402306,100,338,72.1,66.8,0,50.737373,335,203,73.1,286.7,0,37.650356,195,1017,72.1,83,98,66.340225,1020,345,72.1,67.9,2.9,48.65406,335,206,72.1,66,0,36.019394,200,324,71.9,77.1,21.7,51.81387,325.68695,484,71.9,75.9,30.8,45.377636,481.31842,163,72.8,66.3,0,42.64644,160,382,72,74.4,10.2,59.474026,386.32767,250,72,80.6,9.2,43.5737,252.07816,187,71.9,83,13.2,36.268036,182.39886,211,72.2,80.8,5.3,44.425144,213.8153,1012,71.9,77.1,100,69.53117,1020,663,72,71.5,16.6,74.36405,670.0458,631,72.1,76.7,40.5,52.575035,628.5421,255,72.8,66.4,0,49.72347,250,177,71.9,66.4,4.1,59.969353,175,403,72.2,81,58.8,43.608006,402.79993,224,72.1,81.4,13.9,43.31904,225.36365,305,72.1,66.4,0,31.875456,300,548,72.1,84.6,44.4,55.6441,548.59863,230,72.1,81.4,40.3,57.20737,236.57986,876,72,73.8,28,99.9555,880,127.5,125.6,138.2,128,137.1,127.5,38.2,-1.5,29.61
20170126,2025,50.2,47.4,16.01174871,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,63.9,65.7,77.9,24.9,0,64,77.9,0,65.3,1.85,65,1.8125,24,0,0,39.7,11.6,0,0,0,72.7,63.4,66.6,90.5,57.6,0,63,84.4,0,62.3,1.01,65,1.8125,21.6,0,0,25.8,98,24,4.3,0.6,57.6,57.6,29.3,60.8,30,100,1.7,0,52.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,218,70,0,25.561932,200,72,68,2123.706,70.4,67.7,25.7,2200,273,70.6,67.2,0,35.18676,260,177,70.1,88.3,43.8,56.998646,176.74957,1045,68.9,67.5,0,25.077435,1000,437,73.5,70.2,0,0,160,663,70.1,88.1,7.2,43.318993,655.1977,208,71.4,67.7,0,31.556887,200,129,70.1,68.2,0,49.43945,125,701,69.3,89.7,100,47.030933,690,297,67.6,103.4,100,100,650,751,69.8,85.8,100,100,950,513,0,67.4,0,30.169004,500,508,70.2,67.6,0,31.656624,500,395,72,79.1,100,80.9914,400,703,73.4,79.5,100,82.38348,700,419,72.8,79.4,100,56.247692,420,363,72.3,88.5,100,37.964684,350,163,71.9,67.1,2,39.330082,160,607,72.1,90.4,54.8,52.198036,615.77893,356,72.1,78.3,5.2,38.020023,366.97754,196,72.5,70.2,0,42.916897,195,973,71.6,81.4,95,55.236073,982.8801,293,72.2,78.3,10.2,55.539417,296.80875,182,72.1,66.6,0,56.45827,175,424,71.9,80.8,41.5,65.983215,419.1511,566,72,78.8,37.2,52.999443,567.839,533,74,66.6,0,59.755413,540,921,71.8,86.2,100,69.02722,930,331,72.2,81.4,11.2,42.99321,343.679,415,72.3,66.5,0,34.78211,400,201,72.3,67.1,0,42.66251,195,912,72.1,88.7,85.6,61.895813,912.4794,392,72.1,80.8,6.8,42.659813,397.63782,276,71.9,77.4,49.7,86.248,277.82443,458,72.2,82.7,47.2,71.288055,468.85895,435,71.9,79.1,20.4,49.13677,434.27826,201,71.9,81,13.2,46.253834,201.03856,464,72.1,78.2,26.2,64.126854,471.34845,325,72,80.2,25.9,59.405495,329.0518,291,73.1,66.6,0,48.22554,285,199,72.1,67,0,55.100243,195,965,70.7,80.8,100,94.13259,1020,342,72.2,66.2,0,56.305717,335,392,71.9,81.3,100,82.4196,400,416,72.2,81.5,34.4,61.175842,417.89874,568,72.1,79.9,34.8,53.59832,566.1588,543,73.9,66,0,61.69331,540,422,72.1,76.8,10.8,48.763863,420.1178,99,71.9,67.1,0,32.402306,100,338,72.1,66.7,0,50.737373,335,204,73,286.7,0,37.650356,195,1022,72.1,83.4,98,66.340225,1020,344,72,71.1,4.9,48.65406,335,205,72.1,66,0,36.019394,200,355,71.9,77.8,25.7,53.30246,351.16705,512,71.8,77.3,36.8,46.321724,508.75854,163,72.8,66.3,0,42.64644,160,387,71.9,74.6,12.2,59.474026,386.32767,250,72,80.7,9.2,43.5737,252.07816,192,71.9,83.5,17.2,36.268036,199.19893,197,72.3,70.1,0.1,42.080124,195.35483,1016,71.9,77.4,100,69.53117,1020,671,72.1,71.8,14.6,73.73853,670.0458,631,72.1,76.9,40.5,52.575035,628.5421,255,72.8,66.4,0,49.72347,250,193,71.9,66.2,8.1,61.79775,193.63359,405,72.2,81.4,58.8,43.608006,402.79993,224,72,81.7,15.9,43.31904,225.36365,339,71.7,75.6,9.7,33.716984,336.54858,548,72.1,85,44.4,55.6441,548.59863,232,72,81.8,42.3,57.20737,236.57986,877,72,74.1,28,99.9555,880,127.4,126.1,138.3,128,137.4,128.2,35.7,0.1,29.61
20170126,2030,50.2,47.4,16.01174871,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,63.7,65.5,77.9,22.5,0,64,77.9,0,65,1.8,65,1.8125,24.1,0,0,39.7,11.7,0,0,0,72.7,63.1,66.5,93.1,58.5,0,63,86,0,61.8,1,65,1.8125,21.6,0,0,25.6,99.2,25.2,4.5,1.1,58.5,58.5,29,60.8,30,100,0.4,0,52.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,217,69.9,0,25.561932,200,72,68,2123.706,70.3,67.5,29.9,2200,269,70.6,67.1,0,35.18676,260,176,70.1,88.4,43.8,56.998646,176.74957,1038,68.8,67.4,0,25.077435,1000,446,73.5,70.2,0,0,160,658,70.1,88,7.2,43.66318,655.1977,207,71.4,67.6,0,31.556887,200,128,69.9,68,4.4,49.43945,125,697,69.3,89.7,100,47.030933,690,297,67.6,103.4,100,100,650,747,69.9,85.9,100,100,950,512,0,67.4,0,30.169004,500,507,70.2,67.5,0,31.656624,500,396,72,79.2,100,80.9914,400,698,73.4,79.5,100,82.38348,700,416,72.8,79.4,100,56.247692,420,363,72.3,88.6,100,37.964684,350,179,71.9,67.2,6,41.70364,179.75848,605,72.1,90.5,54.8,52.198036,615.77893,356,72.1,78.4,5.2,38.020023,366.97754,198,72.5,68.1,0,44.017612,195,974,71.6,81.3,99,55.236073,982.8801,294,72.2,78.4,10.2,55.539417,296.80875,181,72.1,66.7,0,56.45827,175,448,71.8,81.1,45.5,67.73611,450.0912,566,72,78.9,37.2,52.999443,567.839,529,74,66.7,0,59.755413,540,920,71.8,86.3,100,69.02722,930,332,72.2,81.4,11.2,42.99321,343.679,412,72.3,66.6,0,34.78211,400,200,72.2,67.1,0,42.66251,195,915,72.1,89,85.6,61.895813,912.4794,393,72.1,81,6.8,42.659813,397.63782,290,71.8,77.6,55.7,89.463135,293.12442,454,72.2,82.9,47.2,72.88056,468.85895,461,71.9,79.6,24.4,50.973427,461.71838,223,71.9,80.6,17.2,49.60147,222.31863,466,72.1,78.4,26.2,65.15651,471.34845,358,72,80.3,26.7,62.725742,358.49188,292,73,66.6,0,48.70094,285,200,72.1,67,0,55.717117,195,937,70.7,81.1,100,100,1020,340,72.2,66.3,0,56.79656,335,392,71.9,81.4,100,82.4196,400,417,72.2,81.5,34.4,61.175842,417.89874,568,72.2,79.9,32.8,53.59832,566.1588,541,73.8,66.1,0,61.69331,540,422,72.1,76.9,10.8,48.763863,420.1178,97,71.7,67,0,32.402306,100,339,72.1,66.8,0,50.737373,335,204,73,286.7,0,37.650356,195,1020,72.1,83.6,98,66.340225,1020,380,71.9,78.6,10.1,50.189102,374.6262,205,72.1,66,0,36.019394,200,373,71.9,78.5,29.7,54.96747,376.64716,540,71.8,78.6,40.8,47.42521,534.23846,163,72.8,66.3,0,42.64644,160,408,71.9,74.9,16.2,60.15305,412.5876,249,72,80.8,9.2,43.5737,252.07816,224,72,83.7,18.4,35.9012,199.19893,197,72.3,67.7,0,43.024643,195,1015,71.9,77.5,100,69.53117,1020,666,72.1,71.9,14.6,73.87406,670.0458,633,72,77.3,42.5,52.575035,628.5421,255,72.8,66.3,0,49.72347,250,216,71.9,81.3,12.1,62.400406,211.83366,403,72.1,81.6,60.8,43.608006,402.79993,222,72,81.9,15.9,43.31904,225.36365,336,72.1,77.6,4.9,33.716984,336.54858,546,72.1,85.2,44.4,55.6441,548.59863,232,72.1,81.9,40.3,57.20737,236.57986,876,72,74.2,28,99.9555,880,127.2,126,138.3,128,137.3,128.4,34.9,1.2,29.61
20170126,2035,49.9,47.5,15.90332169,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,65.3,66.4,77.9,24.8,0,64,77.9,0,66.2,1.85,65,1.8125,24,0,0,39.8,11.8,0,0,0,72.7,63,66.4,100,58.5,0,63,84.5,0,61.8,1.01,65,1.8125,21.6,0,0,26,99.2,24,4.7,0.7,58.5,58.5,29.5,60.8,30,100,0.5,0,52.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,219,70.1,0,25.561932,200,72,68,2123.706,70.3,68,30,2200,271,70.6,67.3,0,35.18676,260,177,70.1,88.5,43.8,56.998646,176.74957,1042,68.9,67.6,0,25.077435,1000,446,73.5,70.2,0,0,160,659,70.2,84.7,5.2,43.577133,655.1977,205,71.4,67.7,0,31.556887,200,133,69.8,85.7,8.4,50.227917,133.49994,694,69.3,89.6,100,47.030933,690,299,67.6,103.2,100,100,650,751,69.9,85.8,100,100,950,512,0,67.4,0,30.169004,500,507,70.2,67.7,0,31.656624,500,396,72,78.9,100,80.9914,400,700,73.4,79.3,100,82.38348,700,420,72.8,79.2,100,56.247692,420,364,72.2,88.3,100,37.964684,350,179,71.9,77.8,10,41.70364,179.75848,609,72.1,90.2,54.8,52.198036,615.77893,356,72.1,78.2,5.2,38.020023,366.97754,198,72.3,67.6,0,43.544304,195,1021,71.6,80.8,100,56.33251,1020,293,72.2,78.2,10.2,55.539417,296.80875,183,72.1,66.5,0,56.45827,175,450,71.9,81,45.5,67.73611,450.0912,568,72,78.9,37.2,52.999443,567.839,532,74,66.5,0,59.755413,540,921,71.8,86.1,100,69.02722,930,332,72.2,81.3,11.2,42.99321,343.679,413,72.3,66.4,0,34.78211,400,201,72.2,67,0,42.66251,195,937,72.1,87.2,85.6,61.3634,912.4794,402,72.1,80.8,6.8,42.659813,397.63782,304,71.8,77.5,59.7,92.858574,305.7245,460,72.2,82.8,47.2,72.88056,468.85895,492,71.9,79.9,28.4,53.361088,489.15848,222,71.9,80.5,21.2,49.60147,222.31863,467,72.1,78.2,26.2,65.15651,471.34845,357,72,79.9,26.7,62.725742,358.49188,291,73,66.5,0,48.70094,285,199,72.1,66.9,0,55.717117,195,939,70.7,81,100,100,1020,341,72.2,66.1,0,56.79656,335,394,71.8,81.2,100,82.4196,400,419,72.2,81.3,34.4,61.175842,417.89874,569,72.2,79.5,32.8,53.59832,566.1588,519,73.7,65.9,0,58.614563,517.19977,423,72.1,76.7,10.8,48.763863,420.1178,98,71.5,66.8,0,32.402306,100,343,72,66.6,0,50.737373,335,205,72.9,287,0,37.650356,195,1024,72.1,83.4,98,66.340225,1020,381,72,80.3,8.9,49.77753,374.6262,203,72.1,65.9,0,36.019394,200,377,71.9,78.8,33.7,54.96747,376.64716,564,71.8,79.5,44.8,48.369297,561.6786,163,72.8,66.2,0,42.64644,160,411,71.9,74.9,20.2,60.15305,412.5876,250,72,80.9,9.2,43.5737,252.07816,205,72,83.5,18.4,35.289803,199.19893,198,72.2,67.3,0,43.024643,195,1024,71.8,77.3,100,69.53117,1020,672,72.1,71.6,14.6,73.759384,670.0458,637,71.9,77.6,45.3,52.575035,628.5421,256,72.7,66.3,0,49.72347,250,215,72,82.8,12.5,61.95097,211.83366,407,72.1,81.4,60.8,43.608006,402.79993,225,72.2,81.8,11.9,43.31904,225.36365,306,72.4,71.8,0,30.373154,300,552,72.1,84.9,44.4,55.6441,548.59863,232,72.1,81.7,40.3,57.20737,236.57986,880,72,73.9,28,99.9555,880,126.9,125.7,137.5,128,136.5,128.1,35.4,0,29.61
20170126,2040,49.8,47.8,15.88933068,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.9,66,77.4,27,0,64,77.4,0,65.4,1.8,65,1.8125,24,0,0,39.6,11.7,0,0,0,72.7,63.4,66.3,100,58.6,0,63,84,0,62,1,65,1.8125,21.6,0,0,26.1,99.3,23.9,4.2,1.1,58.6,58.6,29.4,60.8,30,100,0.4,0,52.6,0.05,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,216,70.3,0,25.561932,200,72,68,2123.706,70.5,68,30.1,2200,269,70.6,67.6,0,35.18676,260,176,70.2,87.7,41.8,56.998646,176.74957,1043,69,67.9,0,25.077435,1000,452,73.5,70.2,0,0,160,657,70.2,70.3,5.2,43.724648,655.1977,205,71.4,68.1,0,31.556887,200,133,70.1,80.8,3.2,50.227917,133.49994,691,69.3,89.7,100,47.030933,690,296,67.6,103.1,100,100,650,746,69.8,85.9,100,100,950,511,0,67.8,0,30.169004,500,507,70.2,68,0,31.656624,500,395,72,78.7,100,80.9914,400,699,73.4,79.1,100,82.38348,700,418,72.7,79,100,56.247692,420,363,72.2,88.1,100,37.964684,350,196,71.9,80,14,43.23425,201.03856,607,72.1,90,54.8,52.198036,615.77893,356,72.1,78,5.2,38.020023,366.97754,197,72.1,67.4,0,43.544304,195,1018,71.6,80.6,100,56.33251,1020,293,72.2,78,10.2,55.539417,296.80875,182,72.1,66.3,0,56.45827,175,450,71.9,80.8,47.5,67.73611,450.0912,568,72,78.7,37.2,52.999443,567.839,532,74,66.4,0,59.755413,540,920,71.8,85.9,100,69.02722,930,331,72.2,81.1,11.2,42.99321,343.679,415,72.3,66.3,0,34.78211,400,201,72.2,66.9,0,42.66251,195,913,72.1,88.6,85.6,61.3634,912.4794,388,72.1,80.7,6.8,42.659813,397.63782,314,71.8,77.8,63.7,97.7464,318.32452,459,72.2,82.6,47.2,74.05152,468.85895,483,71.9,80.2,32.4,53.361088,489.15848,242,71.9,79.9,25.2,52.360516,243.59872,470,72.1,78,26.2,65.877266,471.34845,358,71.9,79.8,30.3,63.353897,358.49188,286,73,66.4,0,48.70094,285,200,72,66.7,0,56.113686,195,919,70.6,81.1,100,100,1020,342,72.2,66,0,57.287388,335,395,71.8,81,100,82.4196,400,418,72.2,81,34.4,61.175842,417.89874,569,72.2,79.2,32.8,53.59832,566.1588,494,73.7,65.7,0,56.814682,494.39978,423,72.1,76.6,10.8,48.763863,420.1178,98,71.3,66.7,0,32.402306,100,340,72,66.5,0,50.737373,335,205,72.9,287,0,37.650356,195,1026,72.1,83.2,98,66.340225,1020,380,72.2,78.2,4.9,49.77753,374.6262,206,72.1,65.7,0,36.019394,200,404,72,78.3,32.5,56.94123,402.12726,560,71.9,79.9,46.8,48.369297,561.6786,163,72.7,66.1,0,42.64644,160,444,71.9,74.6,24.2,61.59733,440.86768,251,72,80.7,9.2,43.5737,252.07816,206,72,83.3,18.4,35.289803,199.19893,197,72.2,67,0,43.024643,195,1019,71.8,77.1,100,69.53117,1020,666,72.1,71.6,14.6,73.79066,670.0458,648,71.9,77.7,46.1,54.258503,669.1417,255,72.7,66.2,0,49.72347,250,215,72.2,82.9,8.5,61.95097,211.83366,405,72.1,81.1,60.8,43.608006,402.79993,224,72.2,81.5,11.9,43.31904,225.36365,304,72.2,66.4,0,30.373154,300,548,72.1,84.6,44.4,55.6441,548.59863,232,72.1,81.5,40.3,57.20737,236.57986,881,72,74.1,28.8,99.9555,880,126.9,125.6,137.6,128,136.6,128,37.3,-0.1,29.61
20170126,2045,50,48,15.98396001,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,64.2,66.3,77.9,29,0,64,77.9,0,65.7,1.8,65,1.8125,24,0,0,39.9,11.5,0,0,0,72.7,62.5,65.8,100,57.3,0,63,84.3,0,61.4,0.98,65,1.8125,21.6,0,0,26.2,99.4,24,4.7,0.8,57.3,57.3,30,60.8,30,100,0.9,0,52.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,218,70.4,0,25.561932,200,72,68,2123.706,70.8,68.2,30.3,2200,268,70.5,67.7,0,35.18676,260,175,70.2,87.2,41.8,56.998646,176.74957,1026,69.1,68,0,25.077435,1000,453,73.5,70.3,0,0,160,652,70.1,68.4,7.2,43.77382,655.1977,206,71.4,68.1,0,31.556887,200,124,70.4,69.5,0,50.33879,125,692,69.2,89.9,100,47.030933,690,294,67.6,103.3,100,100,650,744,69.8,86,100,100,950,510,0,67.8,0,30.169004,500,506,70.2,68,0,31.656624,500,393,72,78.4,100,80.9914,400,693,73.3,78.9,100,82.38348,700,416,72.7,78.7,100,56.247692,420,362,72.2,88,100,37.964684,350,223,71.9,79.9,18,45.352707,222.31863,604,72.1,89.9,54.8,52.198036,615.77893,354,72.1,77.8,5.2,38.020023,366.97754,197,71.9,67.1,2.3,43.544304,195,1015,71.6,80.5,100,56.33251,1020,290,72.2,77.7,10.2,55.539417,296.80875,181,72,66,0,56.45827,175,448,71.9,80.9,49.5,67.73611,450.0912,565,71.9,78.7,39.6,52.999443,567.839,530,74,66,0,59.755413,540,919,71.8,85.7,100,69.02722,930,329,72.1,80.9,13.2,42.99321,343.679,414,72.3,66,0,34.78211,400,200,72.2,66.6,0,42.66251,195,913,72.1,88.4,85.6,61.3634,912.4794,390,72.1,80.4,6.8,42.659813,397.63782,312,71.8,78.2,67.7,100,318.32452,456,72.2,82.4,47.2,75.14052,468.85895,513,71.9,80.7,36.4,55.30795,516.5986,263,71.9,79.3,29.2,54.837524,264.8788,470,72.1,77.8,26.2,66.3921,471.34845,380,71.9,80.1,34.3,65.81043,384.252,289,73,66.1,0,49.331123,285,199,72,66.5,0,56.59837,195,907,70.6,80.8,100,100,1020,342,72.1,65.6,0,57.788242,335,395,71.9,80.6,100,82.4196,400,419,72.2,80.7,34.4,61.175842,417.89874,569,72.2,78.9,32.8,53.59832,566.1588,447,73.6,65.4,0,53.54648,448.7999,427,72,76.3,12.8,48.763863,420.1178,99,71.2,67.3,0,32.402306,100,341,72.1,66.2,0,50.737373,335,205,72.9,286.8,0,37.650356,195,1030,72.1,82.8,98,66.340225,1020,379,72.1,69.8,6.9,49.22136,374.6262,203,72.1,65.4,0,36.019394,200,403,72,77.9,32.5,56.94123,402.12726,588,71.9,80.6,50.8,49.558605,587.1588,162,72.7,65.8,0,42.64644,160,469,71.9,74.6,28.2,62.211685,469.14777,249,72,80.4,9.2,43.5737,252.07816,195,72,83,18.4,35.289803,199.19893,196,72.1,66.6,0,43.024643,195,1015,71.8,76.7,100,69.53117,1020,668,72.1,71.1,14.6,73.780235,670.0458,666,71.9,78,50.1,54.258503,669.1417,255,72.7,65.9,0,49.72347,250,190,72.3,76,4.1,59.2952,193.63359,405,72,81,62.8,43.608006,402.79993,223,72.1,81.2,13.9,43.31904,225.36365,338,71.8,73.6,6.9,33.716984,336.54858,548,72.1,84.5,44.4,55.6441,548.59863,231,72,81.3,42.3,57.20737,236.57986,877,71.9,73.8,30.8,99.9555,880,127.3,125.7,137.9,128,136.8,127.8,37.4,0,29.61
