20170126,2050,49.9,47.6,15.91163803,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.9,63.6,65.6,77.9,27.2,0,64,77.9,0,65,1.8,65,1.8125,23.8,0,0,39.9,11.6,0,0,0,72.7,65.1,66,100,15,0,63,84.5,0,62.7,0.98,65,1.8125,21.5,0,0,26.4,98.9,23.1,4.7,1,15,15,29.4,60.8,30,100,0.6,0,52.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,219,70.1,0,25.561932,200,72,68,2123.706,71,67.7,30.4,2200,268,70.5,67.2,0,35.18676,260,175,70.1,87.6,43.8,56.998646,176.74957,1037,69.2,67.6,0,25.077435,1000,452,73.5,70.3,0,0,160,657,70,85.6,9.2,43.77382,655.1977,205,71.3,67.8,0,31.556887,200,128,70.2,68.3,0,50.33879,125,692,69.3,89.7,100,47.030933,690,295,67.6,103.3,100,100,650,747,69.6,85.8,100,100,950,511,0,67.5,0,30.169004,500,506,70.2,67.7,0,31.656624,500,394,72.1,78.5,98,81.35559,400,693,73.3,79,100,82.37219,700,419,72.6,78.8,100,56.935738,420,359,72.1,88.1,100,37.964684,350,235,71.9,80.1,22,47.038597,243.59872,598,72,90.1,56.8,52.79556,615.77893,368,72.1,77.7,5.2,38.65406,366.97754,240,71.7,75.5,10.3,46.516235,231.56544,1005,71.6,80.6,100,56.33251,1020,289,72.2,77.8,10.2,55.539417,296.80875,180,72,66.1,0,56.45827,175,476,71.9,80.9,51.5,69.62711,473.75146,590,71.9,79.2,41.6,54.07902,589.6789,526,73.9,66.1,0,59.755413,540,932,71.8,85.6,100,70.02494,930,327,72.2,81,11.2,42.99321,343.679,413,72.3,66,0,34.78211,400,199,72.2,66.6,0,42.66251,195,931,72,87,87.6,61.3634,912.4794,398,72.1,80.4,6.8,42.659813,397.63782,305,71.8,78.8,71.7,100,330.92456,464,72.2,82.5,47.2,76.88525,468.85895,538,71.9,81.8,40.4,57.928246,544.0387,287,71.9,79.3,33.2,58.810543,286.15887,462,72,78.7,28.2,66.3818,471.34845,379,72,80.2,33.1,66.43858,384.252,289,73,66.1,0,49.729134,285,199,72,66.4,0,57.072044,195,901,70.6,81.1,100,100,1020,337,72.1,65.7,0,57.788242,335,395,71.8,80.7,100,82.4196,400,418,72.2,80.9,34.4,61.175842,417.89874,571,72.2,79,32.8,53.59832,566.1588,397,73.6,65.5,0,50.42037,403.1999,424,72.1,76.3,10.8,48.763863,420.1178,98,71.1,67,0,32.402306,100,342,72,66.2,0,50.737373,335,204,72.8,286.7,0,37.650356,195,1022,72.1,82.9,98,66.340225,1020,378,72.1,78.7,6.9,49.22136,374.6262,211,72.1,65.4,0,36.515816,200,397,72,78.1,32.5,56.94123,402.12726,615,71.9,81.7,54.8,51.005394,614.599,162,72.7,65.7,0,42.64644,160,509,71.8,75.1,34.2,63.47273,503.48773,248,72.1,80.4,7.2,43.5737,252.07816,193,72,83.1,18.4,35.289803,199.19893,198,72,66.5,0.5,43.502335,195,1025,71.8,76.8,100,70.304184,1020,666,72.1,71.3,14.6,73.780235,670.0458,707,71.9,78.8,54.1,56.085945,709.74194,253,72.7,65.8,0,49.72347,250,176,72.3,67.8,0.1,57.160366,175,402,72,81.2,62.8,43.608006,402.79993,222,72.1,81.4,13.9,43.31904,225.36365,336,72,77.1,6.9,33.716984,336.54858,546,72.1,84.6,44.4,55.6441,548.59863,231,72,81.5,42.3,57.20737,236.57986,875,71.9,74.5,34.8,99.9555,880,127.2,126.1,138.1,128,137.1,127.7,36.3,0.6,29.61
20170126,2055,49.7,48.5,15.90416895,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,63.9,65.8,77.9,26.5,0,64,77.9,0,65.3,1.8,65,1.8125,23.9,0,0,39.9,11.7,0,0,0,72.7,68.8,70.9,100,15,0,63,80.8,0,67.8,0.98,65,1.8125,21.6,0,0,23.1,98.3,22.1,4.7,0.9,15,15,29.1,60.8,30,100,0.5,0,52.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,218,70.1,0,25.561932,200,72,68,2123.706,70.8,67.8,30.5,2200,269,70.5,67.3,0,35.18676,260,175,70.1,87.8,43.8,56.998646,176.74957,1027,69.3,67.6,0,25.077435,1000,452,73.4,70.3,0,0,160,654,70,87.6,9.2,43.77382,655.1977,205,71.3,67.8,0,31.556887,200,128,69.9,68.1,4.4,50.33879,125,693,69.2,89.7,100,47.030933,690,295,67.7,103.4,100,100,650,746,69.5,85.9,100,100,950,511,0,67.5,0,30.169004,500,507,70.1,67.7,0,31.656624,500,389,72.1,82.3,98,81.35559,400,693,73.3,82,100,83.16217,700,418,72.7,82.1,100,56.923454,420,357,72.1,90.8,100,37.964684,350,243,72,81.9,23.2,47.038597,243.59872,611,72,92.3,56.8,52.79556,615.77893,360,72.1,80.2,5.2,38.65406,366.97754,229,71.7,81.2,14.3,45.250412,231.56544,1015,71.6,83.6,100,56.891926,1020,300,72.2,80.7,10.2,56.265564,296.80875,178,72,69.9,0,56.45827,175,472,71.9,84.3,53.5,69.62711,473.75146,586,71.9,83.2,43.6,54.07902,589.6789,530,73.9,69.9,0,60.237854,540,927,71.8,88.5,100,70.02494,930,337,72.1,82.8,13.2,43.398293,343.679,408,72.3,68.6,0,34.78211,400,196,72.2,68.8,0,42.66251,195,907,72.1,89.9,85.6,61.3634,912.4794,368,72.2,77.7,4.8,40.132774,362.83835,296,71.8,83.2,75.7,100,343.5246,457,72.2,84.9,47.2,77.470726,468.85895,536,72,85.5,41.6,55.944656,544.0387,279,71.9,82.3,37.2,59.803802,286.15887,462,72,81.8,28.2,66.165565,471.34845,379,72,82.1,33.1,65.451485,384.252,291,73,68.3,0,49.872856,285,200,71.9,69.2,2,57.688915,195,873,70.6,84.7,100,100,1020,375,72.1,69,0,57.67805,335,394,71.8,84.1,100,82.4196,400,417,72.2,84.5,34.4,61.175842,417.89874,567,72.2,82.2,32.8,53.59832,566.1588,356,73.5,69.1,0,47.365303,357.59998,423,72,79.1,12.8,48.763863,420.1178,99,71,68.2,0,32.402306,100,339,72,68.6,0,50.737373,335,204,72.8,286.6,0,37.650356,195,1013,72.1,86,98,66.340225,1020,375,72.2,82.8,4.9,49.22136,374.6262,212,72.1,68.6,0,36.515816,200,401,72.1,81.5,30.5,56.930202,402.12726,614,72,85.5,54.4,51.005394,614.599,162,72.7,68.1,0,42.64644,160,503,71.9,79.1,36.2,63.47273,503.48773,245,72,81.9,9.2,43.5737,252.07816,186,72.1,85.1,16.4,35.289803,199.19893,203,72,82,2.9,43.643467,195,1014,71.8,80.5,100,70.304184,1020,666,72.1,75.4,14.6,74.70809,670.0458,757,71.9,81.2,58.1,58.05737,750.34204,251,72.7,68.1,0,49.72347,250,175,72.2,68.5,0,57.538307,175,397,71.9,83.8,65.6,44.050102,402.79993,221,72.2,83.9,11.9,43.725945,225.36365,305,72.4,78.3,0,30.530653,300,544,72.1,87.7,44.4,55.6441,548.59863,230,72.2,84.5,38.3,57.20737,232.97992,867,72.2,78.6,30.4,99.9555,880,126.9,125.8,138.3,128,137.2,127.9,37.3,0.1,29.64
20170126,2100,49.4,49.1,15.83610743,61.06641167,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,64,65.8,77.4,25.3,0,64,77.4,0,65.5,1.8,65,1.8125,24,0,0,39.7,11.6,0,0,0,72.7,68.8,72,100,15,0,63,83.5,0,67.8,0.96,65,1.8125,21.6,0,0,22.5,98.3,23.2,4.2,0.8,15,15,29.4,60.8,30,100,0.5,0,52.6,0.05,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,220,70,0,25.561932,0,85,55,2123.706,70.6,67.6,29.7,2200,269,70.4,67.1,0,35.18676,260,176,70.1,87.7,43.8,56.998646,176.74957,1032,69.4,67.4,0,25.077435,0,450,73.4,70.3,0,0,160,655,70,87.7,9.2,43.761524,655.1977,204,71.3,67.6,0,31.556887,200,131,69.9,86,6.4,50.585194,131.49998,693,69.2,89.7,0,47.030933,0,296,67.7,103.4,100,100,650,749,69.4,85.8,100,100,950,511,0,67.4,0,30.169004,500,507,70.1,67.5,0,31.656624,500,396,72.1,83.3,98,81.93222,400,692,73.6,83.4,100,83.15089,700,417,73,83.3,100,56.923454,420,355,72.1,92,100,37.964684,350,243,72,83.4,23.2,47.038597,243.59872,608,72.1,93.6,0,52.79556,200,360,72.1,81.6,5.2,38.65406,366.97754,250,71.9,82.4,14.3,46.95652,250.0251,1020,71.7,84.9,100,56.891926,1020,299,72.3,79.1,6.6,56.265564,296.80875,178,72.1,71.4,0,56.45827,175,472,72,85.6,0,69.62711,100,585,72.1,84.5,40,54.07902,589.6789,531,74,71.3,0,60.237854,540,923,71.9,89.7,100,70.02494,930,336,72.1,84.1,13.2,43.398293,343.679,410,72.4,70.4,0,34.78211,200,207,72.2,70.5,0,43.309086,195,900,72.2,92.6,83.6,61.3634,200,363,72.2,75.6,0,40.132774,200,298,71.8,84.5,79.7,100,343.5246,458,72.2,86.2,47.2,77.470726,468.85895,535,72.1,86.8,39.6,57.98947,544.0387,306,71.9,83.3,41.2,61.729004,307.43896,460,72,83.2,28.2,67.33937,471.34845,379,72.1,83.2,31.1,66.763885,384.252,292,73,70.1,0,49.872856,285,199,72,70.8,0.4,57.688915,195,877,70.6,85.7,100,100,1020,355,72.1,70.7,0,55.564457,335,394,71.8,85.3,100,82.4196,400,418,72.1,85.5,36.4,61.175842,417.89874,544,72.3,83.1,29.2,50.993706,542.63873,310,73.5,70.6,0,43.77738,312,423,72,80.9,12.8,48.763863,420.1178,98,71,69.8,0,32.402306,100,339,72.1,70.3,0,50.737373,335,204,72.8,286.7,0,37.650356,195,1020,72.2,87.1,96,66.340225,1020,377,72.2,72.4,4.9,49.22136,374.6262,211,72.1,70.5,0,36.515816,200,399,72.1,82.7,30.5,56.930202,402.12726,614,72.1,86.4,52.4,51.005394,614.599,162,72.7,70,0,42.64644,160,506,72.2,80.1,31,63.47273,503.48773,246,72,83.3,9.2,43.5737,252.07816,187,72.1,86.3,16.4,35.289803,199.19893,203,72.1,78.5,0.9,43.643467,195,1045,71.8,81.7,100,71.298065,1020,640,72.3,77,9.8,72.935776,642.2263,751,72,83.2,56.9,58.05737,750.34204,256,72.8,70,0,50.099136,250,176,72.2,70,0,58.651688,175,425,72,85.1,66,45.46236,422.39996,224,72.2,85.3,11.9,44.748707,225.36365,304,72.5,71.6,0,30.530653,300,544,72.1,89,44.4,55.6441,548.59863,229,72.4,84.5,31.9,57.20737,229.61986,870,72.6,78,19.2,99.9555,880,127.1,125.5,138.5,130,137.5,128.6,35.3,-0.1,29.64
20170126,2105,49.2,49.4,15.78227619,56.164825,1,77.8,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,49.7,66.3,0,0,0,64,0,0,59.9,0,65,0.8125,22.1,0,0,-0.1,1.5,0,0,0,72.9,70,73.3,71.6,25.9,0,63,37.6,0,69.8,1.81,65,0.8125,21.7,0,0,21.9,65.8,13.4,4.4,1.2,25.9,25.9,29.4,60.8,0,100,1.7,0,54.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,53,72.3,0,0,0,85,55,0,70.4,68.3,1,2200,49,70.8,67.5,0,99.96353,260,4,69.9,88.4,0,0.036891293,0,-27,69.4,67.6,0,0.035697285,0,1259,73.4,70.6,0,0,0,121,70.5,82.7,0,0,0,110,71.5,67.9,0,0,0,-1,70.1,83.3,0,0.049285363,0,-12,69.2,89,0,0.035511363,0,43,67.6,106.7,0,0.024603272,0,40,69,91,0,100,950,-1,0,67.4,0,0,0,-4,70.1,67.9,0,0,0,97,72.2,76.8,0,47.374813,100,199,73.9,74.9,0,40.345333,200,200,73.2,75,0,37.43703,200,191,72,80.4,0,26.8355,200,99,72,77.5,0,30.445873,100,194,72.1,76.3,0,31.519419,200,192,72.1,74.2,0,26.551723,200,102,72.4,75.4,0,34.73858,100,186,71.7,77.3,0,28.91027,200,95,72.4,73.4,0,38.329876,100,101,72.1,72.5,0,44.23638,100,97,71.9,75.4,0,42.590034,100,194,72.1,75.3,0,35.915413,200,97,74,71.9,0,27.499157,100,195,71.8,78,0,36.275894,200,201,72,74.7,0,34.90256,200,195,72.5,71.3,0,27.832567,200,102,72.3,71.4,0,31.497517,100,203,72.2,75,0,37.62397,200,190,72.2,73.1,0,33.86872,200,96,71.9,74.5,0,54.07489,100,193,72.2,74.4,0,36.053864,200,193,72.1,75.1,0,23.41129,200,0,71.9,80.3,0,0,0,205,72,73.6,0,39.37397,200,193,72.1,73.5,0,37.689285,200,203,73.1,71.4,0,34.06302,200,147,72,72,0,40.4935,150,191,70.6,74,0,23.829634,200,196,72.1,71.9,0,39.727535,200,95,72.1,76.3,0,52.298725,100,205,72.1,73.7,0,46.45644,200,206,72.2,76.7,0,34.785828,200,99,73.5,71.3,0,26.275904,100,197,71.7,75.2,0,37.175705,200,96,70.9,71.1,0,28.34742,100,96,72.1,71.3,0,39.515152,100,98,72.8,286.5,0,27.315193,100,187,72.3,78.1,0,37.610035,200,191,72.3,72.2,0,38.887653,200,92,72.2,71.4,0,27.672592,100,102,72.2,74.8,0,32.50634,100,198,72.1,76.6,0,30.529673,200,100,72.7,71,0,36.7362,100,201,72.3,72.6,0,50.06467,200,94,72,74.5,0,31.632093,100,93,72.2,74.2,0,30.423086,100,96,72.2,73.2,0,34.751926,100,194,71.8,75.7,0,38.108624,200,186,72.5,72.8,0,50.729774,200,192,72.5,74.5,0,33.37025,200,200,72.7,71.1,0,40.592716,200,98,72.2,71,0,47.68131,100,101,72.3,75.4,0,22.325924,100,101,72.6,75.3,0,32.244583,100,196,72.6,72.1,0,21.601646,200,193,72,77.6,0,38.71684,200,97,72.5,75.9,0,38.691566,100,202,72.8,72.9,0,37.256645,200,127.2,125.6,139.4,136,140.9,132.2,18.3,0.1,29.64
20170126,2110,48.9,50,15.71322251,56.164825,1,77.8,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,63.3,49.1,66.4,0,0,0,64,0,0,56.5,0,65,0.8125,25,0,0,-0.1,1.5,0,0,0,72.9,68.5,72.6,68.7,35,0,63,31.1,0,68,1.67,65,0.8125,21.9,0,0,22.4,63.7,10,4.6,0.7,35,35,29.2,60.8,0,100,0.9,0,54.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,47,74.7,0,0,0,85,55,0,70.3,69.3,1,2200,48,70.8,68.3,0,99.96353,260,3,69.5,86.3,0,0.036891293,0,-26,69.5,67.8,0,0.035697285,0,1259,73.4,70.9,0,0,0,120,70.6,78.9,0,0,0,110,71.6,68.3,0,0,0,-1,69.9,80.5,0,0.049285363,0,-12,69,84.9,0,0.035511363,0,42,67.4,101.1,0,0.024603272,0,37,69.3,77.7,0,100,950,-2,0,67.5,0,0,0,-4,70,68.1,0,0,0,98,71.8,73.8,0,47.941322,100,195,73.5,73.4,0,40.75161,200,203,72.5,73.2,0,38.051357,200,193,71.6,75,0,27.416357,200,97,72,74.6,0,30.445873,100,185,71.9,73.5,0,32.511738,200,205,72.1,72.9,0,27.163515,200,97,72.5,73.3,0,34.73858,100,183,71.3,73.8,0,28.91027,200,90,72.2,72.9,0,39.294605,100,103,72.1,72.6,0,44.23638,100,103,71.7,73.8,0,43.11059,100,200,71.8,73.5,0,36.327213,200,104,74.1,72.2,0,27.734768,100,186,71.4,74,0,36.275894,200,191,71.8,72.8,0,34.90256,200,207,72.5,71.8,0,28.256882,200,95,72.4,71.9,0,32.76758,100,179,71.9,72.9,0,37.62397,200,193,72.2,72.7,0,34.479065,200,96,71.9,73.1,0,54.63556,100,204,72,73.3,0,37.224823,200,194,71.7,73.4,0,26.14179,200,1,71.8,80.4,0,0,0,195,71.9,72.9,0,39.37397,200,193,71.8,72.7,0,38.799774,200,206,73.1,71.9,0,34.051964,200,151,72.1,72.4,0,41.121395,150,192,70.5,73.2,0,24.782818,200,202,72.2,72.3,0,40.28849,200,96,72.3,73.4,0,52.838333,100,196,71.9,72.9,0,46.45644,200,197,71.9,74,0,34.785828,200,100,73.5,71.7,0,26.785078,100,194,71.5,73.1,0,37.745445,200,94,70.9,71.7,0,28.34742,100,103,72.1,71.8,0,40.090908,100,91,72.8,286.7,0,27.268482,100,190,72.1,73.7,0,38.006165,200,202,72.4,72.3,0,38.765293,200,94,72.2,71.9,0,28.746246,100,97,72.1,72.9,0,32.50634,100,209,71.9,74,0,30.51741,200,96,72.7,71.6,0,36.7362,100,181,72.1,72.3,0,50.668247,200,105,71.9,73.3,0,32.257713,100,102,72.2,72.6,0,32.0494,100,100,72.3,72.7,0,35.142765,100,196,71.6,73.2,0,40.116455,200,199,72.5,72.4,0,51.00083,200,201,72.4,72.4,0,34.400265,200,201,72.7,71.6,0,42.231033,200,100,72.3,71.5,0,47.814095,100,96,72.2,72.7,0,22.325924,100,103,72.6,73.3,0,31.540745,100,202,72.6,72.3,0,22.81318,200,205,71.8,73.6,0,39.23131,200,98,72.2,73.5,0,39.387283,100,196,72.8,72.6,0,38.84748,200,127.5,125.9,140.3,138,140.7,136.9,6.6,0.5,29.64
20170126,2115,48.7,49.7,15.61125011,56.164825,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,61.1,48.6,66.1,0,0,0,64,0,0,54.4,0,65.28571,0.8125,26.7,0,0,-0.1,1.5,0,0,0,73,68.8,71.6,66.3,44.1,0,63,21.2,0,68.2,1.53,65.28571,0.8125,21.9,0,0,23,62.2,10,4.4,1.2,44.1,44.1,29.3,60.8,0,100,0.9,0,54.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,48,76.1,0,0,0,85,55,0,70.2,70.3,1,2200,58,70.7,69.2,0,99.96353,260,3,69.2,84.9,0,0.036891293,0,-26,69.6,68.1,0,0.035697285,0,1256,73.4,71.1,0,0,0,120,70.6,76.7,0,0,0,110,71.7,68.5,0,0,0,-1,69.8,79.1,0,0.049285363,0,-12,68.9,83,0,0.035511363,0,43,67.1,97.2,0,0.024603272,0,67,69.3,73.2,0,100,950,-2,0,67.7,0,0,0,-5,69.9,68.2,0,0,0,99,71.5,72.8,0,48.720284,100,194,73.1,72.6,0,41.248165,200,194,72,72.5,0,38.051357,200,200,71.3,73.4,0,27.834574,200,101,71.9,73.8,0,31.078083,100,198,71.7,72.8,0,34.18694,200,192,72,72.4,0,27.163515,200,104,72.5,72.8,0,34.81563,100,201,71.1,72.8,0,29.48087,200,102,72,72.4,0,40.25934,100,99,72.1,72.1,0,44.23638,100,94,71.5,73,0,43.11059,100,189,71.7,72.6,0,36.327213,200,100,74.1,72.1,0,27.734768,100,203,71.2,72.9,0,36.8832,200,204,71.7,72.3,0,35.37333,200,203,72.5,71.7,0,28.256882,200,104,72.5,71.9,0,33.414154,100,214,71.7,72.2,0,38.21902,200,199,72.2,72.2,0,35.57126,200,95,71.9,72.2,0,55.06608,100,196,71.8,72.5,0,37.64637,200,195,71.6,72.5,0,26.668299,200,0,71.8,79.7,0,0,0,202,71.8,72.3,0,39.754944,200,192,71.6,72.4,0,39.61862,200,196,73.2,71.8,0,34.051964,200,152,72.2,72.2,0,41.517956,150,189,70.4,72.6,0,25.301641,200,206,72.2,71.9,0,40.418713,200,94,72.4,72.4,0,53.23764,100,200,71.7,72.1,0,47.065742,200,201,71.7,72.8,0,34.501915,200,96,73.6,71.6,0,26.785078,100,205,71.4,72.3,0,37.745445,200,89,70.9,71.7,0,28.34742,100,99,72.2,71.8,0,40.090908,100,98,72.8,286.8,0,28.08595,100,209,72,72.6,0,38.63336,200,191,72.4,71.9,0,38.765293,200,102,72.2,71.8,0,29.24267,100,94,72,72.2,0,32.50634,100,197,71.7,72.8,0,30.51741,200,99,72.7,71.6,0,37.115467,100,178,72,71.8,0,51.49817,200,98,71.7,72.6,0,32.257713,100,97,72.2,72,0,32.489605,100,96,72.3,72.4,0,35.142765,100,199,71.4,72.4,0,40.678646,200,181,72.6,71.8,0,51.38657,200,190,72.2,71.9,0,34.400265,200,201,72.7,71.7,0,42.36669,200,96,72.3,71.6,0,47.814095,100,103,72,72.1,0,23.025911,100,99,72.6,72.5,0,31.540745,100,198,72.5,71.9,0,22.81318,200,198,71.6,72.4,0,39.23131,200,99,71.9,72.5,0,39.826683,100,202,72.7,71.9,0,39.870953,200,127.2,126,139.6,138,139.5,137.8,2,0,29.64
20170126,2120,48.6,49.6,15.56443219,56.164825,1,77.8,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,59.8,48.5,65.5,0,0,0,64,0,0,53.3,0,65.28571,0.8125,27.6,0,0,-0.1,1.5,0,0,0,73,66.7,70.9,64.2,51.7,0,63,20,0,65.5,1.4,65.28571,0.8125,22,0,0,23,60.7,10.1,4.2,1.4,51.7,51.7,29.3,60.8,0,100,0.8,0,56.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,77.1,0,0,0,85,55,0,70,70.8,1,2200,42,70.5,69.9,0,99.96353,260,3,69,83.7,0,0.036891293,0,-26,69.7,68.4,0,0.035697285,0,1261,73.3,71.3,0,0,0,120,70.6,75.4,0,0,0,110,71.8,68.8,0,0,0,-1,69.7,78.1,0,0.049285363,0,-12,68.1,81.7,0,0.035511363,0,42,66.9,94.3,0,0.024603272,0,57,69,72.2,0,100,950,-2,0,67.8,0,0,0,-5,69.7,68.2,0,0,0,101,71.3,72.1,0,49.2261,100,197,72.8,72,0,41.88015,200,200,71.6,71.9,0,38.739403,200,192,70.9,72.6,0,27.834574,200,99,71.8,73.1,0,31.078083,100,187,71.5,72.3,0,34.18694,200,205,72,72,0,28.275862,200,97,72.5,72.5,0,34.81563,100,196,70.8,72.3,0,29.48087,200,99,71.9,71.9,0,40.25934,100,100,72.1,71.5,0,45.233063,100,100,71.3,72.5,0,43.641773,100,205,71.5,71.9,0,36.950474,200,95,74.2,71.8,0,27.734768,100,193,70.9,72.3,0,36.8832,200,194,71.6,72,0,35.37333,200,197,72.5,71.5,0,28.256882,200,97,72.5,71.7,0,33.414154,100,179,71.5,71.7,0,38.21902,200,191,72.2,71.8,0,35.57126,200,95,71.9,71.5,0,55.636765,100,199,71.6,71.9,0,38.149883,200,197,71.4,71.8,0,27.280518,200,0,71.7,78.9,0,0,0,190,71.7,71.9,0,39.754944,200,193,71.5,72.1,0,39.775658,200,189,73.2,71.5,0,34.527363,200,156,72.2,71.9,0,42.145847,150,193,70.3,72,0,25.989384,200,194,72.2,71.4,0,40.418713,200,95,72.4,71.6,0,53.842003,100,200,71.6,71.6,0,47.525387,200,193,71.5,72.1,0,34.501915,200,101,73.6,71.3,0,27.294258,100,197,71.2,71.7,0,37.745445,200,84,71,71.5,0,28.34742,100,95,72.2,71.7,0,40.090908,100,99,72.9,287,0,28.506365,100,200,71.9,71.9,0,38.63336,200,203,72.4,71.5,0,39.644047,200,95,72.2,71.5,0,29.24267,100,97,71.9,71.6,0,32.903297,100,189,71.5,72.1,0,30.51741,200,105,72.8,71.4,0,37.326168,100,175,71.9,71.3,0,52.25264,200,93,71.7,72.2,0,32.257713,100,119,72.2,71.6,0,31.596968,100,104,72.3,72.1,0,35.76159,100,210,71.3,71.9,0,41.250877,200,194,72.6,71.3,0,52.043373,200,208,72,71.7,0,34.544247,200,194,72.7,71.6,0,42.36669,200,99,72.3,71.4,0,48.84576,100,99,71.9,71.7,0,23.025911,100,95,72.5,72,0,31.94765,100,198,72.6,71.6,0,22.81318,200,191,71.4,71.7,0,39.23131,200,99,71.7,71.7,0,40.43696,100,206,72.6,71.4,0,39.937702,200,127.1,125.8,139.6,139,138.4,138.1,3,-0.1,29.64
20170126,2125,48.3,49.8,15.46373745,56.164825,1,77.8,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,58.7,48.1,64.8,0,0,0,64,0,0,52,0,65.28571,0.8125,28.4,0,0,-0.1,1.5,0,0,0,73,66.4,69.7,61.9,57.9,0,63,20,0,65,1.27,65.28571,0.8125,22,0,0,24,59.2,10.1,4.6,0.9,57.9,57.9,29,60.8,0,100,0.5,0,56.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,42,77.8,0,0,0,85,55,0,69.9,71.3,1,2200,79,70.5,70.6,0,99.96353,260,3,68.7,82.7,0,0.036891293,0,-26,69.7,68.7,0,0.035697285,0,1249,73.3,71.5,0,0,0,121,70.5,74.4,0,0,0,110,71.8,68.9,0,0,0,-1,69.5,77.5,0,0.049285363,0,-12,68.4,80.8,0,0.035511363,0,42,66.7,91.8,0,0.024603272,0,68,69,71.2,0,100,950,-2,0,67.9,0,0,0,-5,69.5,68.2,0,0,0,99,71.1,71.2,0,49.286797,100,193,72.5,71.2,0,42.29771,200,196,71.3,71.1,0,39.194004,200,197,71,71.7,0,28.334108,200,97,71.7,72.5,0,31.078083,100,188,71.4,71.6,0,34.645756,200,188,71.9,71.5,0,28.275862,200,102,72.5,71.9,0,35.44304,100,186,70.7,71.6,0,29.48087,200,92,71.8,71.3,0,40.25934,100,100,72.1,70.7,0,45.806904,100,90,71.2,71.6,0,43.641773,100,191,71.4,71,0,36.950474,200,94,74.3,71.3,0,28.138674,100,185,70.8,71.6,0,36.8832,200,207,71.5,71.5,0,35.526604,200,207,72.5,71,0,26.341742,200,99,72.6,71.3,0,33.92218,100,189,71.3,70.8,0,38.82451,200,195,72.2,71,0,36.50284,200,94,71.9,70.5,0,56.197433,100,195,71.5,71,0,38.653393,200,197,71.3,70.9,0,27.72132,200,0,71.7,78.1,0,0,0,201,70.8,71.1,0,40.331547,200,193,71.4,71.5,0,40.179474,200,196,73.3,71,0,35.157547,200,151,72.3,71.3,0,42.619522,150,194,70.2,71.3,0,26.508204,200,202,72.2,70.6,0,41.350296,200,94,72.4,70.7,0,54.24131,100,198,71.4,70.6,0,48.13469,200,192,71.4,71.3,0,35.403038,200,96,73.6,70.8,0,27.294258,100,186,71.1,71.1,0,38.630585,200,88,70.9,71.1,0,30.454489,100,96,72.3,71.3,0,40.525253,100,99,72.9,286.9,0,29.008526,100,198,71.8,71.1,0,38.63336,200,191,72.4,70.7,0,39.644047,200,93,72.3,70.9,0,29.24267,100,92,71.9,70.8,0,32.903297,100,201,71.4,71.2,0,31.58411,200,99,72.8,70.9,0,37.326168,100,194,71.7,70.5,0,53.007114,200,95,71.6,71.6,0,32.663815,100,85,72.2,70.9,0,33.1866,100,96,72.2,71.7,0,35.76159,100,196,71.1,71.1,0,41.250877,200,196,72.6,70.4,0,52.63761,200,194,71.8,71.3,0,34.544247,200,199,72.6,71.1,0,43.545864,200,100,72.4,71,0,49.4382,100,100,71.8,71.2,0,23.468008,100,98,72.4,71.3,0,33.047398,100,200,72.5,70.9,0,23.249334,200,197,71.3,70.8,0,39.675175,200,97,71.4,70.8,0,40.876358,100,193,72.5,70.6,0,39.937702,200,126.8,125.6,138.6,137,138.2,137.6,1,0,29.64
20170126,2130,48,50.6,15.40951874,56.164825,1,77.8,76.8,0.15,77.7,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.9,48.1,64,0,0,0,64,0,0,51.5,0,65.28571,0.8125,29.4,0,0,-0.1,1.5,0,0,0,72.9,65.4,68.5,58.8,62.6,0,63,20,0,63.9,1.18,65.28571,0.8125,22.2,0,0,24.8,57.1,10.1,4.7,0.7,62.6,62.6,28.7,62.8,0,100,0.4,0,56.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,43,78.3,0,0,0,85,55,0,69.9,71.4,1,2200,54,70.4,71.1,0,99.96353,260,3,68.5,81.7,0,0.036891293,0,-26,69.8,69,0,0.035697285,0,1258,73.3,71.5,0,0,0,120,70.4,73.7,0,0,0,110,71.9,69,0,0,0,-1,69.4,76.8,0,0.049285363,0,-12,68.5,79.9,0,0.035511363,0,43,66.5,89.6,0,0.024603272,0,35,69,70.9,0,100,950,-2,0,68,0,0,0,-5,69.5,68.2,0,0,0,100,71,70.2,0,49.802734,100,198,72.3,70.3,0,42.94098,200,199,71.1,70.2,0,39.80833,200,190,70.8,70.8,0,28.334108,200,99,71.7,71.7,0,31.477373,100,205,71.2,70.9,0,35.24328,200,195,71.9,70.7,0,28.754171,200,99,72.5,71.3,0,35.44304,100,195,70.5,70.9,0,29.894833,200,98,71.7,70.6,0,40.840252,100,97,72.1,69.7,0,45.806904,100,92,71,70.5,0,44.024223,100,204,71.3,70,0,37.42905,200,96,74.3,70.7,0,28.621117,100,201,70.6,70.8,0,37.501354,200,201,71.4,71,0,35.526604,200,197,72.5,70.3,0,26.341742,200,107,72.6,70.8,0,33.494976,100,231,71.2,69.9,0,39.419563,200,208,72.2,70.2,0,37.12389,200,95,71.9,69.4,0,56.75811,100,200,71.3,70,0,39.320843,200,197,71.2,70,0,28.26007,200,0,71.7,77.4,0,0,0,193,71.6,70.3,0,40.331547,200,194,71.3,70.9,0,40.818844,200,207,73.3,70.2,0,35.69928,200,156,72.3,70.5,0,43.236397,150,208,70.1,70.5,0,27.027025,200,210,72.3,69.7,0,41.91125,200,96,72.4,69.7,0,54.85647,100,198,71.3,69.5,0,48.530197,200,205,71.3,70.3,0,36.0079,200,101,73.7,70.1,0,27.803432,100,201,71,70.3,0,38.762844,200,85,70.9,70.5,0,30.454489,100,96,72.3,70.7,0,40.525253,100,111,72.9,286.8,0,29.24209,100,191,71.7,70.4,0,38.63336,200,208,72.4,69.9,0,40.278088,200,102,72.3,70.1,0,29.73909,100,98,71.8,69.9,0,33.53181,100,192,71.3,70.2,0,31.58411,200,97,72.8,70.2,0,37.326168,100,190,71.6,69.5,0,54.16038,200,106,71.5,70.9,0,33.278454,100,130,72.2,70.1,0,33.956955,100,101,72.1,71,0,36.152424,100,214,71,70.2,0,41.240837,200,216,72.5,69.4,0,53.221436,200,188,71.8,70.8,0,34.954037,200,199,72.6,70.6,0,44.00501,200,100,72.4,70.5,0,49.81614,100,98,71.6,70.6,0,23.468008,100,102,72.3,70.5,0,33.674255,100,205,72.5,70.1,0,23.939907,200,192,71.3,69.9,0,39.675175,200,99,71.1,69.8,0,41.486637,100,194,72.5,69.6,0,40.482815,200,127.1,125.6,137.2,136,138,137.5,1,1.7,29.64
20170126,2135,48,51.2,15.45590918,56.164825,1,77.8,76.8,0.15,77.7,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.5,48.1,63.5,0,0,0,64,0,0,51.2,0,65.28571,0.8125,30.1,0,0,-0.1,1.5,0,0,0,72.9,64.2,67.3,56.9,65,0,63,20,0,62.7,1.06,65.28571,0.8125,22.2,0,0,25.7,55.9,10.1,4.7,0.9,65,65,28.5,62.8,0,100,-0.2,0,56.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,45,78.6,0,0,0,85,55,0,69.9,71.6,1,2200,51,70.4,71.4,0,99.96353,260,3,68.3,80.8,0,0.036891293,0,-26,69.8,69.2,0,0.035697285,0,1260,73.3,71.7,0,0,0,121,70.3,73,0,0,0,110,71.9,69.2,0,0,0,-1,69.3,76.3,0,0.049285363,0,-12,68.5,79.1,0,0.035511363,0,43,66.3,87.6,0,0.024603272,0,41,68.9,70.7,0,100,950,-2,0,68,0,0,0,-5,69.4,68.2,0,0,0,97,70.9,69.1,0,50.237732,100,193,72.1,69.1,0,43.34725,200,195,70.8,69,0,40.26293,200,198,70.7,69.6,0,28.996283,200,96,71.6,70.9,0,31.898848,100,192,71.1,69.9,0,35.24328,200,192,71.9,69.7,0,29.232481,200,91,72.5,70.5,0,35.839294,100,184,70.3,70,0,29.894833,200,92,71.6,69.7,0,40.840252,100,97,72.1,68.6,0,46.380753,100,92,70.9,69.2,0,44.62977,100,210,71.2,68.8,0,38.06344,200,101,74.3,69.8,0,29.26063,100,190,70.5,69.8,0,37.501354,200,186,71.3,70.2,0,35.526604,200,183,72.5,69.5,0,26.926607,200,96,72.7,70.1,0,33.494976,100,191,71,68.8,0,39.419563,200,207,72.2,69.1,0,36.56708,200,96,71.9,68.2,0,57.95955,100,194,71.2,68.7,0,39.74239,200,196,71.1,68.8,0,29.104933,200,0,71.6,76.8,0,0,0,200,71.5,69.1,0,41.124382,200,193,71.1,70,0,41.379696,200,191,73.3,69.3,0,35.69928,200,151,72.3,69.6,0,43.787178,150,192,70,69.4,0,27.027025,200,197,72.3,68.6,0,41.91125,200,97,72.4,68.4,0,55.687458,100,195,71.2,68.3,0,49.203636,200,204,71.2,69.2,0,36.464634,200,101,73.7,69.1,0,28.31261,100,189,70.9,69.3,0,38.762844,200,86,70.8,69.8,0,31.348768,100,100,72.3,70,0,41.10101,100,92,72.9,286.7,0,29.24209,100,195,71.6,69.4,0,39.029488,200,194,72.3,68.8,0,40.278088,200,96,72.3,69.1,0,29.73909,100,94,71.7,68.9,0,33.53181,100,195,71.2,69.1,0,32.025505,200,93,72.8,69.3,0,37.715973,100,188,71.4,68.3,0,55.669327,200,95,71.4,70.1,0,33.278454,100,121,72.2,69.1,0,34.568356,100,95,72.1,70.2,0,36.152424,100,199,70.9,69.2,0,41.240837,200,201,72.5,68.2,0,53.961636,200,192,71.6,70.1,0,35.352753,200,199,72.6,69.8,0,44.58938,200,99,72.4,69.8,0,50.39837,100,99,71.5,69.8,0,24.167997,100,98,72.2,69.6,0,33.674255,100,200,72.4,69,0,23.939907,200,202,71.2,68.8,0,40.401493,200,99,70.9,68.7,0,41.93824,100,195,72.4,68.4,0,41.105797,200,127.3,125.8,136.4,136,137.9,137.4,1,0.1,29.64
20170126,2140,47.8,52.1,15.44701913,56.164825,1,77.8,76.8,0.15,77.6,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.3,48,63,0,0,0,64,0,0,51.1,0,65.28571,0.8125,30.6,0,0,-0.1,1.5,0,0,0,72.8,63.5,66.1,56.5,66.2,0,63,20,0,61.7,1.02,65.28571,0.8125,22.2,0,0,26.6,56.1,10.1,4.4,1.3,66.2,66.2,28.4,62.8,0,100,1.9,0,56.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,39,78.9,0,0,0,85,55,0,69.9,71.4,1,2200,49,70.4,71.7,0,99.96353,260,3,68.2,79.9,0,0.036891293,0,-26,69.9,69.4,0,0.035697285,0,1260,73.3,71.8,0,0,0,121,70.3,72.3,0,0,0,110,71.9,69.3,0,0,0,-1,69.2,75.8,0,0.049285363,0,-12,68.5,78.4,0,0.035511363,0,42,66.1,85.8,0,0.024603272,0,32,68.8,70.6,0,100,950,-3,0,68,0,0,0,-5,69.4,68.2,0,0,0,99,70.8,68.1,0,50.804253,100,197,71.8,68.1,0,43.99052,200,198,70.5,68,0,40.950977,200,192,70.5,68.6,0,28.996283,200,100,71.6,69.9,0,32.09849,100,203,71,69,0,35.71276,200,205,71.8,68.8,0,29.855394,200,98,72.4,69.6,0,36.389652,100,191,70.2,69,0,30.3983,200,97,71.4,68.7,0,41.224064,100,99,72.1,67.6,0,46.94453,100,100,70.8,68.1,0,45.22469,100,198,71,67.7,0,38.06344,200,97,74.3,69,0,29.26063,100,203,70.3,68.8,0,38.032753,200,181,71.2,69.5,0,35.920734,200,200,72.5,68.6,0,28.944954,200,90,72.7,69.4,0,34.407112,100,197,70.9,67.7,0,39.951977,200,201,72.2,68.1,0,36.56708,200,96,71.8,67.1,0,58.390068,100,196,71.1,67.7,0,40.409836,200,198,71,67.7,0,29.557976,200,0,71.6,76.4,0,0,0,196,71.4,68.2,0,41.124382,200,193,71,69.2,0,41.783512,200,200,73.3,68.4,0,36.241016,200,151,72.3,68.7,0,44.18374,150,203,69.9,68.5,0,27.545849,200,200,72.3,67.6,0,42.34198,200,97,72.3,67.4,0,56.227066,100,200,71,67.2,0,49.812935,200,195,71.1,68.2,0,36.464634,200,98,73.7,68.3,0,28.31261,100,199,70.8,68.4,0,39.200325,200,84,70.8,68.9,0,31.348768,100,96,72.3,69.2,0,41.10101,100,95,73,286.6,0,30.094593,100,187,71.5,68.5,0,39.029488,200,202,72.3,67.8,0,40.756397,200,94,72.3,68.2,0,29.73909,100,96,71.7,67.9,0,33.939793,100,187,71.1,68.1,0,32.025505,200,97,72.8,68.3,0,38.168983,100,179,71.2,67.3,0,56.283684,200,98,71.4,69.3,0,33.68456,100,91,72.1,68.1,0,34.568356,100,103,72,69.3,0,36.77125,100,187,70.8,68.2,0,41.682564,200,204,72.4,67.2,0,54.33695,200,182,71.5,69.4,0,35.352753,200,192,72.6,68.9,0,44.58938,200,100,72.3,69,0,50.919308,100,96,71.4,69,0,24.167997,100,95,72.1,68.6,0,33.674255,100,202,72.2,68.1,0,23.939907,200,198,71.1,67.8,0,40.401493,200,97,70.7,67.7,0,41.93824,100,198,72.3,67.4,0,41.739906,200,127.5,126,135.8,136,137.7,137.3,1.5,0,29.64
20170126,2145,47.7,53.3,15.4996078,56.164825,1,77.8,76.8,0.15,77.6,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.2,48,62.5,0,0,0,64,0,0,50.7,0,65.28571,0.8125,31.3,0,0,-0.1,1.5,0,0,0,72.8,64,65.5,56.3,67.7,0,63,20,0,62.1,0.98,65.28571,0.8125,22.2,0,0,27.4,56,10.1,4.4,1.2,67.7,67.7,28.4,62.8,0,100,1,0,58.6,0.05,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,42,79.1,0,0,0,85,55,0,69.9,71.4,1,2200,51,70.4,71.9,0,99.96353,260,2,68,79.1,0,0.036891293,0,-25,69.9,69.6,0,0.035697285,0,1260,73.3,71.9,0,0,0,120,70.2,71.7,0,0,0,110,71.9,69.3,0,0,0,-1,69.1,75.4,0,0.049285363,0,-12,68.4,77.7,0,0.035511363,0,43,66,84.2,0,0.024603272,0,37,68.7,70.4,0,100,950,-3,0,68,0,0,0,-5,69.3,68.2,0,0,0,98,70.7,67.2,0,50.804253,100,194,71.5,67.3,0,43.99052,200,199,70.3,67.2,0,40.950977,200,192,70.4,67.7,0,28.996283,200,100,71.5,69.1,0,32.09849,100,200,70.8,68.1,0,35.71276,200,202,71.7,68,0,29.855394,200,98,72.4,68.9,0,36.389652,100,189,70,68.2,0,30.3983,200,94,71.3,67.9,0,41.224064,100,98,72.1,66.8,0,46.94453,100,97,70.6,67.3,0,45.22469,100,198,70.9,66.9,0,38.06344,200,96,74.3,68.2,0,29.26063,100,202,70.2,68,0,38.032753,200,200,71.2,68.6,0,36.468143,200,197,72.4,67.8,0,28.944954,200,92,72.7,68.7,0,34.407112,100,210,70.7,66.9,0,39.951977,200,199,72.1,67.3,0,36.56708,200,95,71.8,66.3,0,58.390068,100,195,71,66.8,0,40.409836,200,197,70.9,66.8,0,29.557976,200,1,71.5,76,0,0,0,193,71.3,67.3,0,41.124382,200,193,70.8,68.4,0,41.783512,200,199,73.3,67.5,0,36.241016,200,150,72.3,67.9,0,44.18374,150,200,69.9,67.6,0,27.545849,200,198,72.3,66.7,0,42.34198,200,95,72.3,66.6,0,56.227066,100,199,70.9,66.5,0,49.812935,200,197,71,67.3,0,36.464634,200,98,73.7,67.4,0,28.31261,100,199,70.7,67.5,0,39.200325,200,87,70.7,68.1,0,31.875536,100,96,72.3,68.4,0,41.10101,100,94,73,286.8,0,30.094593,100,184,71.5,67.7,0,39.029488,200,200,72.2,67,0,40.756397,200,93,72.2,67.4,0,29.73909,100,96,71.6,67.1,0,33.939793,100,187,71,67.2,0,32.025505,200,97,72.8,67.5,0,38.168983,100,165,71.1,66.5,0,56.283684,200,97,71.3,68.5,0,33.68456,100,76,72.1,67.3,0,34.568356,100,102,71.9,68.5,0,36.77125,100,191,70.7,67.3,0,41.682564,200,197,72.4,66.4,0,54.33695,200,183,71.4,68.7,0,35.352753,200,193,72.6,68.1,0,44.58938,200,100,72.3,68.2,0,50.919308,100,96,71.3,68.1,0,24.167997,100,101,72,67.8,0,34.070164,100,198,72.1,67.2,0,23.939907,200,196,70.9,66.8,0,40.401493,200,99,70.5,66.8,0,42.37764,100,201,72.2,66.6,0,41.739906,200,127.1,125.8,135,137,137.5,137,-0.6,0,29.64
20170126,2150,47.8,53,15.51609803,56.164825,1,77.8,76.8,0.15,77.6,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57,47.8,62.1,0,0,0,64,0,0,50.4,0,65.28571,0.8125,31.7,0,0,-0.1,1.5,0,0,0,72.7,63.3,65.3,56.4,68.8,0,63,20,0,61.5,1,65.28571,0.8125,22.3,0,0,27.4,56,10.1,4.2,1.1,68.8,68.8,28.4,62.8,0,100,1,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,79.3,0,0,0,85,55,0,69.9,71.6,1,2200,52,70.3,72.2,0,99.96353,260,3,67.9,78.5,0,0.036891293,0,-25,70,69.8,0,0.035697285,0,1260,73.3,71.9,0,0,0,121,70.1,71.1,0,0,0,109,71.9,69.4,0,0,0,-1,69,75,0,0.049285363,0,-12,68.3,77.1,0,0.035511363,0,42,65.8,82.7,0,0.024603272,0,41,68.6,70.2,0,100,950,-3,0,68.1,0,0,0,-5,69.1,68.2,0,0,0,99,70.5,66.7,0,50.804253,100,197,71.3,66.8,0,43.99052,200,201,70.1,66.8,0,40.950977,200,192,70.2,67.2,0,28.996283,200,100,71.5,68.5,0,32.09849,100,203,70.7,67.5,0,35.71276,200,206,71.7,67.4,0,29.855394,200,99,72.3,68.3,0,36.389652,100,192,69.9,67.7,0,30.3983,200,96,71.2,67.4,0,41.224064,100,99,72.1,66.4,0,46.94453,100,101,70.5,66.8,0,45.22469,100,204,70.8,66.5,0,38.06344,200,97,74.3,67.7,0,29.26063,100,203,70.1,67.5,0,38.032753,200,202,71.1,68.1,0,36.468143,200,201,72.4,67.3,0,28.944954,200,94,72.7,68.2,0,34.407112,100,204,70.5,66.4,0,39.951977,200,202,72,66.8,0,36.56708,200,96,71.7,65.9,0,58.390068,100,197,70.8,66.5,0,40.409836,200,199,70.8,66.3,0,29.557976,200,0,71.5,75.7,0,0,0,196,71.2,66.8,0,41.124382,200,194,70.7,67.9,0,41.783512,200,202,73.3,67,0,36.241016,200,152,72.3,67.4,0,44.18374,150,202,69.8,66.9,0,27.545849,200,201,72.3,66.2,0,42.34198,200,98,72.2,66.2,0,56.227066,100,200,70.7,66.1,0,49.812935,200,197,70.8,66.8,0,36.464634,200,99,73.6,66.9,0,28.31261,100,201,70.6,66.9,0,39.200325,200,89,70.6,67.5,0,31.875536,100,98,72.3,67.9,0,41.10101,100,97,73,286.6,0,30.094593,100,188,71.4,67.1,0,39.029488,200,202,72.2,66.5,0,40.756397,200,95,72.2,66.8,0,29.73909,100,96,71.6,66.7,0,33.939793,100,190,70.9,66.6,0,32.025505,200,98,72.8,66.9,0,38.168983,100,182,70.9,66.1,0,56.283684,200,100,71.2,67.9,0,33.68456,100,95,72,66.7,0,34.568356,100,103,71.9,68,0,36.77125,100,185,70.6,66.8,0,41.682564,200,209,72.3,66,0,54.33695,200,186,71.3,68,0,35.352753,200,194,72.6,67.5,0,44.58938,200,100,72.3,67.6,0,50.919308,100,98,71.2,67.5,0,24.167997,100,102,71.9,67.1,0,34.070164,100,202,71.9,66.7,0,23.939907,200,199,70.8,66.3,0,40.401493,200,99,70.3,66.3,0,42.37764,100,199,72.1,66.1,0,41.739906,200,126.8,125.6,134.8,139,137.3,136.8,2.6,-0.3,29.64
20170126,2155,47.7,53.7,15.52604566,56.164825,1,77.8,76.8,0.15,77.5,79.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.9,47.7,61.4,0,0,0,64,0,0,50.1,0,65.28571,0.8125,32.2,0,0,-0.1,1.5,0,0,0,72.7,63.3,65,56.5,69.5,0,63,20,0,61.6,0.99,65.28571,0.8125,22.3,0,0,27.8,55.9,10.1,4.8,1.4,69.5,69.5,28.4,62.8,0,100,1,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,79.3,0,0,0,85,55,0,69.8,71.7,1,2200,60,70.3,72.4,0,99.96353,260,2,67.8,77.8,0,0.036891293,0,-26,70,70,0,0.035697285,0,1258,73.3,72,0,0,0,122,70.1,70.6,0,0,0,109,71.9,69.5,0,0,0,-1,68.9,74.6,0,0.049285363,0,-12,68.3,76.4,0,0.035511363,0,43,65.7,81.3,0,0.024603272,0,38,68.5,70.1,0,100,950,-2,0,68.1,0,0,0,-6,69.1,68.2,0,0,0,99,70.6,66.4,0,50.804253,100,197,71.1,66.5,0,43.99052,200,199,69.9,66.5,0,40.950977,200,192,70.1,66.8,0,28.996283,200,101,71.4,67.9,0,32.09849,100,201,70.6,67.1,0,35.71276,200,206,71.6,67,0,29.855394,200,99,72.2,67.8,0,36.389652,100,192,69.8,67.3,0,30.3983,200,95,71,67,0,41.224064,100,99,72.1,66.1,0,46.94453,100,100,70.4,66.5,0,45.22469,100,201,70.7,66.2,0,38.06344,200,96,74.3,67.3,0,29.26063,100,202,69.9,67,0,38.032753,200,202,71,67.6,0,36.468143,200,202,72.4,66.9,0,28.944954,200,106,72.7,67.8,0,35.065235,100,193,70.4,66.1,0,39.951977,200,204,72,66.5,0,36.56708,200,96,71.7,65.7,0,58.390068,100,197,70.7,66.2,0,40.409836,200,200,70.7,66,0,29.557976,200,0,71.5,75.3,0,0,0,194,71.1,66.5,0,41.124382,200,193,70.6,67.5,0,41.783512,200,201,73.3,66.6,0,36.241016,200,151,72.2,67,0,44.18374,150,204,69.8,66.6,0,27.545849,200,197,72.3,66,0,42.34198,200,98,72.1,65.9,0,56.227066,100,200,70.5,65.8,0,49.812935,200,196,70.7,66.4,0,36.464634,200,98,73.6,66.5,0,28.31261,100,200,70.5,66.5,0,39.200325,200,90,70.5,67.1,0,31.875536,100,96,72.3,67.5,0,41.10101,100,97,72.9,286.8,0,30.094593,100,189,71.3,66.6,0,39.029488,200,203,72.2,66.2,0,40.756397,200,94,72.2,66.4,0,29.73909,100,97,71.5,66.4,0,33.939793,100,192,70.8,66.3,0,32.025505,200,97,72.8,66.5,0,38.168983,100,179,70.7,65.8,0,56.283684,200,99,71.2,67.4,0,33.68456,100,98,71.9,66.4,0,34.568356,100,103,71.8,67.6,0,36.77125,100,189,70.5,66.5,0,41.682564,200,201,72.2,65.7,0,54.33695,200,184,71.2,67.5,0,35.352753,200,200,72.5,67.1,0,45.03809,200,100,72.2,67.1,0,50.919308,100,98,71.1,67.1,0,24.167997,100,101,71.8,66.7,0,34.070164,100,200,71.8,66.3,0,23.939907,200,198,70.7,65.9,0,40.401493,200,99,70.1,66,0,42.37764,100,201,72,65.8,0,41.739906,200,127.2,125.7,133.9,140,137.1,136.6,1,0,29.67
20170126,2200,47.8,53.8,15.57333687,56.164825,1,77.8,76.8,0.15,77.5,79.5,-0.2,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.6,47.6,60.9,0,0,0,64,0,0,49.9,0,65.28571,0.8125,32.7,0,0,-0.1,1.5,0,0,0,72.6,63.3,64.7,56.3,15,0,63,20,0,60.8,1.01,65.28571,0.8125,22.3,0,0,28,55.8,10,4.4,1,15,15,28.2,64.8,0,100,-0.2,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,40,79.4,0,0,0,85,55,0,69.8,71.6,1,2200,49,70.2,72.4,0,99.96353,260,2,67.7,77.3,0,0.036891293,0,-26,70,70.2,0,0.035697285,0,1261,73.3,72.1,0,0,0,121,70,70.1,0,0,0,109,71.9,69.6,0,0,0,-1,68.8,74.2,0,0.049285363,0,-12,68.3,75.9,0,0.035511363,0,42,65.5,80.1,0,0.024603272,0,36,68.4,70,0,100,950,-2,0,68.1,0,0,0,-5,69.1,68.2,0,0,0,99,70.5,66.1,0,50.804253,100,196,70.8,66.2,0,43.99052,200,200,69.7,66.1,0,40.950977,200,193,70,66.4,0,28.996283,200,101,71.4,67.5,0,32.09849,100,202,70.4,66.7,0,35.71276,200,208,71.5,66.6,0,29.855394,200,98,72.2,67.5,0,36.389652,100,189,69.7,66.9,0,30.3983,200,94,70.9,66.6,0,41.224064,100,99,72,65.8,0,46.94453,100,99,70.3,66.1,0,45.22469,100,200,70.6,65.9,0,38.06344,200,97,74.3,66.9,0,29.26063,100,204,69.8,66.6,0,38.032753,200,201,70.9,67.2,0,36.468143,200,200,72.3,66.5,0,28.944954,200,105,72.7,67.4,0,35.065235,100,189,70.3,65.8,0,39.951977,200,202,71.9,66.2,0,36.56708,200,96,71.6,65.3,0,58.390068,100,199,70.6,65.8,0,40.409836,200,200,70.6,65.7,0,29.557976,200,0,71.4,75,0,0,0,194,71,66.1,0,41.124382,200,193,70.4,67.1,0,41.783512,200,200,73.3,66.2,0,36.241016,200,152,72.2,66.6,0,44.18374,150,202,69.7,66.2,0,27.545849,200,199,72.3,65.6,0,42.34198,200,97,72.1,65.6,0,56.227066,100,200,70.4,65.5,0,49.812935,200,198,70.6,66.1,0,36.464634,200,98,73.6,66.1,0,28.31261,100,196,70.4,66.2,0,39.200325,200,89,70.4,66.7,0,31.875536,100,98,72.3,67.1,0,41.10101,100,96,72.9,286.6,0,30.094593,100,188,71.2,66.3,0,39.029488,200,200,72.1,65.9,0,40.756397,200,95,72.2,66.1,0,29.73909,100,96,71.4,66.1,0,33.939793,100,190,70.7,65.9,0,32.025505,200,97,72.7,66.2,0,38.168983,100,175,70.5,65.4,0,56.283684,200,98,71.1,67,0,33.68456,100,100,71.8,66,0,34.568356,100,102,71.6,67.3,0,36.77125,100,186,70.4,66.1,0,41.682564,200,203,72.1,65.4,0,54.33695,200,183,71.1,67.1,0,35.352753,200,200,72.6,66.7,0,45.03809,200,100,72.2,66.7,0,50.919308,100,97,71,66.6,0,24.167997,100,101,71.7,66.3,0,34.070164,100,201,71.7,66,0,23.939907,200,198,70.6,65.6,0,40.401493,200,99,69.9,65.6,0,42.37764,100,200,71.9,65.5,0,41.739906,200,127.3,125.8,133.8,141,136.9,136.4,2.4,-1.2,29.67
20170126,2205,47.7,54.4,15.57953083,54.24336667,1,77.8,76.8,0.15,77.5,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.4,47.5,60.5,0,0,0,64,0,0,49.6,0,65.28571,0.8125,33.1,0,0,-0.1,1.5,0,0,0,72.6,69.4,67.9,56.4,15,0,63,20,0,68.4,0.99,65.28571,0.8125,22.5,0,0,26.8,55.6,10,4.6,0.5,15,15,27.8,64.8,0,100,0.4,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,37,79.5,0,0,0,85,55,0,69.8,71.6,1,2200,74,70.2,72.5,0,99.96353,260,2,67.6,76.6,0,0.036891293,0,-26,70.1,70.3,0,0.035697285,0,1253,73.3,72.2,0,0,0,121,69.9,69.6,0,0,0,110,71.9,69.6,0,0,0,-2,68.7,73.8,0,0.049285363,0,-13,68.2,75.3,0,0.035511363,0,42,65.3,78.9,0,0.024603272,0,50,68.3,69.9,0,100,950,-3,0,68,0,0,0,-5,69,68.2,0,0,0,99,70.5,67.1,0,50.804253,100,196,70.7,67.3,0,43.99052,200,200,69.5,67.4,0,40.950977,200,192,69.8,67.1,0,28.996283,200,101,71.3,67.5,0,32.09849,100,200,70.3,67.1,0,35.71276,200,207,71.4,67.1,0,29.855394,200,98,72.1,67.6,0,36.389652,100,190,69.5,67.3,0,30.3983,200,95,70.8,67.2,0,41.224064,100,98,72,67.1,0,46.94453,100,97,70.2,67.3,0,45.22469,100,198,70.4,67.1,0,38.06344,200,96,74.3,67.4,0,29.26063,100,201,69.6,67.3,0,38.032753,200,200,70.8,67.4,0,36.468143,200,199,72.3,66.9,0,28.944954,200,105,72.7,67.6,0,35.065235,100,185,70.1,66.7,0,39.951977,200,202,71.9,67,0,36.56708,200,95,71.6,67,0,58.390068,100,197,70.4,67.1,0,40.409836,200,197,70.5,66.6,0,29.557976,200,0,71.4,74.6,0,0,0,191,70.9,66.9,0,41.124382,200,193,70.4,67.4,0,41.783512,200,199,73.3,66.8,0,36.241016,200,150,72.1,67.3,0,44.18374,150,200,69.6,66.7,0,27.545849,200,198,72.2,66.5,0,42.34198,200,97,72,66.8,0,56.227066,100,199,70.3,67.2,0,49.812935,200,198,70.5,66.7,0,36.464634,200,98,73.6,66.7,0,28.31261,100,199,70.3,66.6,0,39.200325,200,87,70.4,67,0,31.875536,100,96,72.3,67.3,0,41.10101,100,95,72.9,286.6,0,30.094593,100,189,71.2,66.7,0,39.029488,200,200,72,66.8,0,40.756397,200,94,72.2,66.6,0,29.73909,100,96,71.4,66.8,0,33.939793,100,189,70.6,66.6,0,32.025505,200,98,72.8,66.6,0,38.168983,100,172,70.4,66.8,0,56.283684,200,97,71,67.1,0,33.68456,100,92,71.7,66.6,0,34.568356,100,102,71.6,67.6,0,36.77125,100,191,70.3,66.8,0,41.682564,200,197,72,66.9,0,54.33695,200,183,71,67,0,35.352753,200,200,72.5,66.9,0,45.03809,200,100,72.2,66.8,0,50.919308,100,96,70.8,66.8,0,24.167997,100,101,71.6,66.6,0,34.070164,100,202,71.7,66.6,0,23.939907,200,197,70.4,66.2,0,40.401493,200,99,69.8,66.5,0,42.37764,100,199,71.8,66.6,0,41.739906,200,127.1,125.9,133,142,136.7,136.2,0.7,1.6,29.67
20170126,2210,47.5,55,15.54553638,54.24336667,1,77.8,76.8,0.15,77.5,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.3,47.5,60,0,0,0,64,0,0,49.5,0,65.28571,0.8125,33.6,0,0,-0.1,1.5,0,0,0,72.5,69.1,70,56.8,15,0,63,20,0,68.5,1.02,65.28571,0.8125,22.6,0,0,25,56.3,10,4.4,1.4,15,15,27.5,64.8,0,100,0.8,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,79.5,0,0,0,85,55,0,69.8,71.7,1,2200,47,70.2,72.5,0,99.96353,260,2,67.5,76.2,0,0.036891293,0,-26,70.1,70.5,0,0.035697285,0,1262,73.3,72.3,0,0,0,120,69.9,69.2,0,0,0,109,71.9,69.7,0,0,0,-1,68.7,73.5,0,0.049285363,0,-13,68.2,74.8,0,0.035511363,0,42,65.2,77.8,0,0.024603272,0,29,68.3,69.9,0,100,950,-3,0,68.1,0,0,0,-5,69,68.2,0,0,0,99,70.5,68.9,0,50.804253,100,196,70.5,69.1,0,43.99052,200,199,69.4,69.1,0,40.950977,200,195,69.7,68.7,0,28.996283,200,101,71.2,68.2,0,32.09849,100,202,70.1,68.3,0,35.71276,200,208,71.4,68.3,0,29.855394,200,97,72,68.6,0,36.389652,100,190,69.4,68.5,0,30.3983,200,95,70.7,68.5,0,41.224064,100,99,72,69.1,0,46.94453,100,99,70.1,69.1,0,45.22469,100,202,70.4,69,0,38.06344,200,98,74.3,68.6,0,29.26063,100,201,69.5,68.7,0,38.032753,200,202,70.7,68.4,0,36.468143,200,200,72.2,68.2,0,28.944954,200,106,72.6,68.6,0,35.065235,100,193,70,68.5,0,39.951977,200,196,71.8,68.6,0,36.56708,200,96,71.6,69,0,58.390068,100,199,70.4,69,0,40.409836,200,199,70.4,68.5,0,29.557976,200,0,71.4,74.3,0,0,0,194,70.9,68.5,0,41.124382,200,193,70.3,68.5,0,41.783512,200,199,73.3,68.2,0,36.241016,200,152,72.1,68.7,0,44.18374,150,201,69.5,68.3,0,27.545849,200,200,72.2,68.4,0,42.34198,200,98,72,68.8,0,56.227066,100,201,70.2,69.2,0,49.812935,200,197,70.4,68.4,0,36.464634,200,99,73.6,68,0,28.31261,100,200,70.2,67.9,0,39.200325,200,90,70.3,68,0,31.875536,100,99,72.2,68.4,0,41.10101,100,97,72.9,286.8,0,30.094593,100,189,71.1,68,0,39.029488,200,203,72,68.6,0,40.756397,200,94,72.2,68,0,29.73909,100,96,71.3,68.4,0,33.939793,100,191,70.5,68.2,0,32.025505,200,98,72.7,68,0,38.168983,100,189,70.3,68.7,0,56.283684,200,99,70.9,68,0,33.68456,100,97,71.6,68.1,0,34.568356,100,103,71.5,68.7,0,36.77125,100,195,70.2,68.3,0,41.682564,200,207,72,68.8,0,54.33695,200,185,70.9,67.6,0,35.352753,200,201,72.5,67.9,0,45.03809,200,100,72.1,67.6,0,50.919308,100,98,70.8,67.7,0,24.167997,100,102,71.5,67.8,0,34.070164,100,201,71.6,68,0,23.939907,200,199,70.4,67.9,0,40.401493,200,99,69.6,68.3,0,42.37764,100,200,71.7,68.5,0,41.739906,200,126.9,125.7,132.5,144,136.5,136,1.8,0,29.67
20170126,2215,47.4,55.5,15.54346999,54.24336667,1,77.8,76.8,0.15,77.4,79.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.4,47.6,59.7,0,0,0,64,0,0,49.7,0,65.28571,0.8125,33.7,0,0,-0.1,1.5,0,0,0,72.4,68.8,70.5,56.4,22.5,0,63,20,0,68.2,1.01,65.28571,0.8125,22.8,0,0,24.6,55.8,10.1,4.8,0.9,22.5,22.5,27.2,64.8,0,100,0.4,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,42,79.5,0,0,0,85,55,0,69.8,71.1,1,2200,49,70.1,72.5,0,99.96353,260,3,67.4,75.7,0,0.036891293,0,-26,70,70.6,0,0.035697285,0,1259,73.3,72.3,0,0,0,121,69.8,68.8,0,0,0,109,71.9,69.7,0,0,0,-1,68.6,73.2,0,0.049285363,0,-12,68,74.3,0,0.035511363,0,42,65.1,76.8,0,0.024603272,0,40,68.1,69.8,0,100,950,-3,0,68,0,0,0,-5,68.9,68.2,0,0,0,99,70.4,69.9,0,50.804253,100,197,70.5,70,0,43.99052,200,199,69.4,70,0,40.950977,200,194,69.6,69.7,0,28.996283,200,100,71.2,68.9,0,32.09849,100,201,70,69.3,0,35.71276,200,206,71.3,69.3,0,29.855394,200,99,72,69.4,0,36.389652,100,193,69.3,69.4,0,30.3983,200,95,70.7,69.4,0,41.224064,100,99,72,70,0,46.94453,100,99,70,70.1,0,45.22469,100,201,70.4,69.9,0,38.06344,200,97,74.3,69.4,0,29.26063,100,202,69.4,69.7,0,38.032753,200,201,70.6,69.2,0,36.468143,200,199,72.2,69.1,0,28.944954,200,106,72.6,69.4,0,35.065235,100,204,69.9,69.5,0,39.951977,200,199,71.8,69.6,0,36.56708,200,96,71.6,70,0,58.390068,100,199,70.3,70,0,40.409836,200,198,70.4,69.6,0,29.557976,200,0,71.3,74,0,0,0,194,70.8,69.6,0,41.124382,200,193,70.2,69.3,0,41.783512,200,200,73.3,69.1,0,36.241016,200,151,72.1,69.6,0,44.18374,150,203,69.5,69.4,0,27.545849,200,196,72.2,69.4,0,42.34198,200,98,72.2,69.8,0,56.227066,100,200,70.1,70,0,49.812935,200,197,70.4,69.5,0,36.464634,200,98,73.6,69,0,28.31261,100,200,70.2,68.9,0,39.200325,200,91,70.3,69,0,31.875536,100,97,72.2,69.2,0,41.10101,100,96,72.9,286.7,0,30.094593,100,188,71,69,0,39.029488,200,202,72,69.5,0,40.756397,200,98,72.2,69.1,0,29.73909,100,95,71.2,69.4,0,33.939793,100,189,70.4,69.3,0,32.025505,200,97,72.7,69,0,38.168983,100,181,70.3,69.6,0,56.283684,200,98,70.9,68.8,0,33.68456,100,99,71.6,69.1,0,34.568356,100,103,71.5,69.5,0,36.77125,100,192,70.1,69.4,0,41.682564,200,203,72,69.7,0,54.33695,200,184,70.8,68.4,0,35.352753,200,200,72.5,68.8,0,45.03809,200,100,72.1,68.5,0,50.919308,100,98,70.6,68.6,0,24.167997,100,101,71.4,68.8,0,34.070164,100,200,71.6,69,0,23.939907,200,199,70.3,69,0,40.401493,200,99,69.5,69.3,0,42.37764,100,199,71.7,69.6,0,41.739906,200,127.1,125.5,132.4,146,136.3,135.8,1.1,-1.4,29.67
20170126,2220,47.3,55.3,15.48848467,54.24336667,1,77.8,76.8,0.15,77.4,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.4,47.5,59.4,0,0,0,64,0,0,49.5,0,65.28571,0.8125,33.7,0,0,-0.1,1.5,0,0,0,72.4,67.9,70.7,56.5,31.6,0,63,20,0,67.7,1.01,65.28571,0.8125,22.8,0,0,24.4,56,10.1,4.3,0.8,31.6,31.6,26.9,64.8,0,100,1,0,58.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,40,79.5,0,0,0,85,55,0,69.7,71.1,1,2200,45,70,72.6,0,99.96353,260,3,67.3,75.3,0,0.036891293,0,-26,70.1,70.7,0,0.035697285,0,1262,73.2,72.4,0,0,0,122,69.8,68.5,0,0,0,109,71.9,69.8,0,0,0,-1,68.5,72.9,0,0.049285363,0,-12,68,73.9,0,0.035511363,0,42,64.9,75.9,0,0.024603272,0,27,68,69.7,0,100,950,-3,0,68,0,0,0,-5,68.8,68.1,0,0,0,99,70.4,70.4,0,50.804253,100,196,70.4,70.6,0,43.99052,200,199,69.4,70.4,0,40.950977,200,193,69.5,70.3,0,28.996283,200,101,71.1,69.5,0,32.09849,100,202,70,69.9,0,35.71276,200,206,71.2,69.9,0,29.855394,200,97,72,70,0,36.389652,100,193,69.2,70,0,30.3983,200,95,70.6,69.9,0,41.224064,100,98,72,70.5,0,46.94453,100,99,69.9,70.6,0,45.22469,100,199,70.4,70.4,0,38.06344,200,98,74.3,70.1,0,29.26063,100,201,69.2,70.2,0,38.032753,200,199,70.6,69.8,0,36.468143,200,200,72.2,69.7,0,28.944954,200,104,72.6,69.9,0,35.065235,100,198,69.9,70.1,0,39.951977,200,201,71.8,70.2,0,36.56708,200,96,71.6,70.3,0,58.390068,100,198,70.2,70.4,0,40.409836,200,198,70.4,70.2,0,29.557976,200,0,71.3,73.8,0,0,0,194,70.7,70.1,0,41.124382,200,193,70.2,70,0,41.783512,200,199,73.3,69.7,0,36.241016,200,151,72.2,70.2,0,44.18374,150,198,69.4,70,0,27.545849,200,196,72.2,70,0,42.34198,200,98,72.1,70.3,0,56.227066,100,200,70.1,70.5,0,49.812935,200,198,70.3,70,0,36.464634,200,98,73.6,69.6,0,28.31261,100,200,70.1,69.5,0,39.200325,200,88,70.2,69.6,0,31.875536,100,98,72.2,69.8,0,41.10101,100,94,72.9,286.6,0,30.094593,100,187,70.9,69.6,0,39.029488,200,201,72,70,0,40.756397,200,93,72.2,69.8,0,29.73909,100,96,71.2,69.9,0,33.939793,100,190,70.4,69.9,0,32.025505,200,97,72.7,69.7,0,38.168983,100,177,70.3,70,0,56.283684,200,99,70.8,69.4,0,33.68456,100,89,71.6,69.6,0,34.568356,100,102,71.4,70.1,0,36.77125,100,189,70,70,0,41.682564,200,204,72,70.2,0,54.33695,200,184,70.7,69,0,35.352753,200,200,72.4,69.4,0,45.03809,200,100,72.1,69.1,0,50.919308,100,97,70.6,69.3,0,24.167997,100,101,71.4,69.4,0,34.070164,100,200,71.7,69.6,0,23.939907,200,198,70.2,69.6,0,40.401493,200,99,69.5,69.8,0,42.37764,100,199,71.7,70,0,41.739906,200,127.3,125.7,132,149,136.1,135.6,-0.3,0.1,29.67
