20170126,2225,47.1,56,15.46117903,54.24336667,1,77.8,76.7,0.15,77.4,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.3,47.4,59,0,0,0,64,0,0,49.4,0,65.28571,0.8125,33.7,0,0,-0.1,1.5,0,0,0,72.4,68.1,70.3,56.3,39.9,0,63,20,0,67.8,0.98,65.28571,0.8125,22.8,0,0,24.7,55.7,10.1,4.7,0.7,39.9,39.9,26.8,64.8,0,100,1,0,60.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,79.6,0,0,0,85,55,0,69.6,71,1,2200,50,70,72.6,0,99.96353,260,2,67.3,74.9,0,0.036891293,0,-26,70.1,70.8,0,0.035697285,0,1261,73.2,72.5,0,0,0,120,69.7,68.1,0,0,0,109,72,69.8,0,0,0,-2,68.5,72.6,0,0.049285363,0,-12,68,73.5,0,0.035511363,0,42,64.8,75.1,0,0.024603272,0,40,68,69.5,0,100,950,-3,0,68,0,0,0,-5,68.7,68.1,0,0,0,99,70.4,70.5,0,50.804253,100,195,70.4,70.6,0,43.99052,200,198,69.4,70.5,0,40.950977,200,194,68.6,70.5,0,28.996283,200,100,71.1,69.9,0,32.09849,100,202,69.9,70.2,0,35.71276,200,206,71.2,70.1,0,29.855394,200,99,71.9,70.3,0,36.389652,100,193,69.1,70.2,0,30.3983,200,96,70.6,70.2,0,41.224064,100,99,72,70.5,0,46.94453,100,98,69.8,70.7,0,45.22469,100,199,70.3,70.5,0,38.06344,200,97,74.3,70.3,0,29.26063,100,202,69.1,70.5,0,38.032753,200,198,70.5,70,0,36.468143,200,199,72.2,69.9,0,28.944954,200,105,72.6,70.2,0,35.065235,100,197,69.8,70.2,0,39.951977,200,201,71.8,70.4,0,36.56708,200,96,71.6,70.3,0,58.390068,100,197,70.1,70.4,0,40.409836,200,197,70.3,70.3,0,29.557976,200,0,71.2,73.6,0,0,0,193,70.7,70.3,0,41.124382,200,193,70.1,70.3,0,41.783512,200,198,73.3,70,0,36.241016,200,151,72.2,70.4,0,44.18374,150,202,69.1,70.3,0,27.545849,200,197,72.2,70.1,0,42.34198,200,97,72.1,70.3,0,56.227066,100,201,70,70.4,0,49.812935,200,195,70.3,70.3,0,36.464634,200,97,73.5,69.9,0,28.31261,100,199,70,69.8,0,39.200325,200,87,70.2,69.9,0,31.875536,100,96,72.2,70.1,0,41.10101,100,95,72.9,286.8,0,30.094593,100,190,70.9,69.9,0,39.029488,200,201,72,70.1,0,40.756397,200,95,72.2,70,0,29.73909,100,96,71.1,70.1,0,33.939793,100,189,70.3,70.1,0,32.025505,200,97,72.7,69.9,0,38.168983,100,183,70.3,70,0,56.283684,200,99,70.8,69.7,0,33.68456,100,94,71.6,69.9,0,34.568356,100,102,71.5,70.4,0,36.77125,100,189,69.9,70.3,0,41.682564,200,202,72.1,70.2,0,54.33695,200,184,70.6,69.4,0,35.352753,200,199,72.4,69.8,0,45.03809,200,100,72.1,69.5,0,50.919308,100,96,70.5,69.6,0,24.167997,100,101,71.4,69.7,0,34.070164,100,199,71.7,69.8,0,23.939907,200,198,70.1,69.8,0,40.401493,200,99,69.4,70,0,42.37764,100,200,71.7,70.1,0,41.739906,200,127.3,125.9,131.6,149,135.9,135.4,0.5,-0.1,29.67
20170126,2230,47.1,55.9,15.45370972,54.24336667,1,77.8,76.7,0.15,77.4,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.2,47.3,58.7,0,0,0,64,0,0,49.3,0,65.28571,0.8125,33.6,0,0,-0.1,1.5,0,0,0,72.4,67.4,70.1,56.3,47.5,0,63,20,0,67.2,1.02,65.28571,0.8125,23,0,0,24.8,55.8,10.1,4.7,0.7,47.5,47.5,26.8,64.8,0,100,0.9,0,60.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,41,79.6,0,0,0,85,55,0,69.5,71.2,1,2200,54,70,72.6,0,99.96353,260,2,67.2,74.6,0,0.036891293,0,-26,70.1,70.9,0,0.035697285,0,1260,73.2,72.5,0,0,0,121,69.7,67.8,0,0,0,109,71.9,69.8,0,0,0,-2,68.4,72.4,0,0.049285363,0,-12,68.1,73.1,0,0.035511363,0,41,64.6,74.3,0,0.024603272,0,33,68,69.5,0,100,950,-3,0,68,0,0,0,-5,68.7,68.1,0,0,0,99,70.4,70.5,0,50.804253,100,197,70.4,70.6,0,43.99052,200,199,69.4,70.5,0,40.950977,200,195,69.3,70.5,0,28.996283,200,101,71,70.1,0,32.09849,100,203,69.8,70.3,0,35.71276,200,209,71.2,70.3,0,29.855394,200,98,71.9,70.4,0,36.389652,100,190,68.9,70.4,0,30.3983,200,94,70.6,70.3,0,41.224064,100,99,72,70.4,0,46.94453,100,99,69.8,70.6,0,45.22469,100,202,70.2,70.4,0,38.06344,200,97,74.3,70.4,0,29.26063,100,202,69,70.6,0,38.032753,200,201,70.5,70.3,0,36.468143,200,201,72.2,70,0,28.944954,200,105,72.7,70.4,0,35.065235,100,199,69.8,70.2,0,39.951977,200,196,71.8,70.4,0,36.56708,200,96,71.6,70.2,0,58.390068,100,198,70.1,70.3,0,40.409836,200,199,70.2,70.2,0,29.557976,200,0,71.2,73.4,0,0,0,194,70.6,70.3,0,41.124382,200,193,70.1,70.4,0,41.783512,200,200,73.3,70.1,0,36.241016,200,152,72.2,70.5,0,44.18374,150,203,69.3,70.3,0,27.545849,200,198,72.3,70.1,0,42.34198,200,98,72.1,70.2,0,56.227066,100,201,70,70.3,0,49.812935,200,197,70.2,70.3,0,36.464634,200,98,73.5,70,0,28.31261,100,198,70,69.9,0,39.200325,200,88,70.2,70.1,0,31.875536,100,97,72.2,70.3,0,41.10101,100,96,72.9,286.7,0,30.094593,100,189,70.8,70,0,39.029488,200,202,72,70.1,0,40.756397,200,95,72.2,70.1,0,29.73909,100,95,71.1,70.1,0,33.939793,100,188,70.2,70.1,0,32.025505,200,97,72.6,70,0,38.168983,100,188,70.3,70,0,56.283684,200,99,70.8,69.9,0,33.68456,100,98,71.6,70,0,34.568356,100,104,71.4,70.5,0,36.77125,100,195,69.8,70.3,0,41.682564,200,208,72.1,70.1,0,54.33695,200,183,70.6,69.7,0,35.352753,200,200,72.4,70,0,45.03809,200,101,72.1,69.8,0,50.919308,100,98,70.4,69.9,0,24.167997,100,101,71.3,69.9,0,34.070164,100,203,71.7,69.9,0,23.939907,200,199,70,69.9,0,40.401493,200,99,69.4,70,0,42.37764,100,199,71.6,70.1,0,41.739906,200,127.1,125.8,130.7,151,135.6,135.9,1.1,-0.1,29.67
20170126,2235,47.1,55.4,15.41636563,54.24336667,1,77.8,76.7,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.2,47.2,58.5,0,0,0,64,0,0,49.1,0,65.28571,0.8125,33.6,0,0,-0.1,1.5,0,0,0,72.5,66.7,69.3,56.5,53.8,0,63,20,0,66.3,1.02,65.28571,0.8125,22.9,0,0,25.3,56.3,10.1,4.4,1.3,53.8,53.8,26.9,64.8,0,100,0.5,0,60.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,36,79.6,0,0,0,85,55,0,69.5,71.5,1,2200,55,70.1,72.6,0,99.96353,260,3,67.2,74.3,0,0.036891293,0,-26,70.2,71,0,0.035697285,0,1260,73.2,72.5,0,0,0,121,69.6,67.5,0,0,0,109,71.9,69.8,0,0,0,-2,68.3,72.2,0,0.049285363,0,-13,68.1,72.7,0,0.035511363,0,42,64.5,73.6,0,0.024603272,0,45,68,69.4,0,100,950,-3,0,68,0,0,0,-5,68.7,68.1,0,0,0,99,70.3,70.2,0,50.804253,100,195,70.4,70.3,0,43.99052,200,198,69.3,70.1,0,40.950977,200,192,69.2,70.3,0,28.996283,200,101,71,70.2,0,32.09849,100,201,69.7,70.2,0,35.71276,200,207,71.2,70.2,0,29.855394,200,99,71.9,70.4,0,36.389652,100,193,68.8,70.3,0,30.3983,200,95,70.6,70.1,0,41.224064,100,98,72,70,0,46.94453,100,98,69.7,70.3,0,45.22469,100,198,70.2,70,0,38.06344,200,97,74.3,70.3,0,29.26063,100,200,68.9,70.3,0,38.032753,200,200,70.4,70.2,0,36.468143,200,198,72.2,70,0,28.944954,200,104,72.7,70.3,0,35.065235,100,194,69.7,69.9,0,39.951977,200,200,71.8,70,0,36.56708,200,96,71.6,69.7,0,58.390068,100,198,70,69.9,0,40.409836,200,197,70.1,69.9,0,29.557976,200,0,71.2,73.3,0,0,0,191,70.5,70.1,0,41.124382,200,193,70.1,70.3,0,41.783512,200,198,73.3,69.9,0,36.241016,200,152,72.3,70.3,0,44.18374,150,203,69.3,70.2,0,27.545849,200,196,72.3,69.8,0,42.34198,200,97,72.1,69.8,0,56.227066,100,200,69.9,69.8,0,49.812935,200,199,70.1,70,0,36.464634,200,98,73.5,69.8,0,28.31261,100,197,70,69.7,0,39.200325,200,87,70.2,70,0,31.875536,100,98,72.2,70.2,0,41.10101,100,94,72.9,286.7,0,30.094593,100,191,70.8,69.9,0,39.029488,200,200,72,69.8,0,40.756397,200,92,72.2,70,0,29.73909,100,96,71,69.8,0,33.939793,100,187,70.2,69.9,0,32.025505,200,97,72.6,69.9,0,38.168983,100,182,70.3,69.7,0,56.283684,200,98,70.7,69.9,0,33.68456,100,94,71.6,69.8,0,34.568356,100,102,71.4,70.4,0,36.77125,100,193,69.8,70.1,0,41.682564,200,201,72.1,69.7,0,54.33695,200,182,70.6,69.8,0,35.352753,200,199,72.4,70,0,45.03809,200,100,72.1,69.8,0,50.919308,100,97,70.4,69.8,0,24.167997,100,101,71.3,69.8,0,34.070164,100,201,71.6,69.7,0,23.939907,200,198,69.9,69.6,0,40.401493,200,99,69.3,69.7,0,42.37764,100,199,71.6,69.8,0,41.739906,200,126.9,125.6,130.5,151,135.5,136.2,0.1,0,29.67
20170126,2240,47,55.3,15.36918437,54.24336667,1,77.8,76.7,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,56.1,47.1,58.1,0,0,0,64,0,0,48.9,0,65.28571,0.8125,33.4,0,0,-0.1,1.5,0,0,0,72.4,65.6,68.6,56.6,58.3,0,63,20,0,64.9,1,65.28571,0.8125,23,0,0,25.6,56.3,10.1,4.4,0.9,58.3,58.3,26.8,64.8,0,100,1.4,0,60.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,36,79.6,0,0,0,85,55,0,69.4,71.8,1,2200,51,70,72.6,0,99.96353,260,2,67.2,74,0,0.036891293,0,-26,70.2,71.1,0,0.035697285,0,1261,73.2,72.6,0,0,0,121,69.5,67.2,0,0,0,109,71.9,69.9,0,0,0,-1,68.2,71.9,0,0.049285363,0,-12,68,72.3,0,0.035511363,0,43,64.4,73,0,0.024603272,0,41,67.9,69.3,0,100,950,-3,0,68,0,0,0,-5,68.7,68.1,0,0,0,99,70.3,69.6,0,50.804253,100,196,70.3,69.7,0,43.99052,200,200,69.2,69.5,0,40.950977,200,195,69.2,69.8,0,28.996283,200,100,70.9,70,0,32.09849,100,201,69.7,69.9,0,35.71276,200,206,71.2,69.8,0,29.855394,200,99,71.9,70.1,0,36.389652,100,192,68.8,69.9,0,30.3983,200,98,70.5,69.7,0,41.224064,100,99,71.9,69.4,0,46.94453,100,99,69.6,69.7,0,45.22469,100,200,70.1,69.4,0,38.06344,200,97,74.3,70,0,29.26063,100,200,68.8,70,0,38.032753,200,200,70.4,70,0,36.468143,200,199,72.2,69.6,0,28.944954,200,107,72.7,70.1,0,35.065235,100,212,69.6,69.3,0,39.951977,200,204,71.7,69.6,0,36.56708,200,96,71.6,69,0,58.390068,100,198,69.9,69.3,0,40.409836,200,199,70.1,69.3,0,29.557976,200,0,71.1,73.2,0,0,0,193,70.5,69.6,0,41.124382,200,193,70,70,0,41.783512,200,200,73.4,69.5,0,36.241016,200,151,72.3,69.9,0,44.18374,150,202,69.2,69.7,0,27.545849,200,197,72.3,69.2,0,42.34198,200,98,72.1,69.2,0,56.227066,100,201,69.9,69.1,0,49.812935,200,196,70,69.5,0,36.464634,200,98,73.5,69.4,0,28.31261,100,198,69.9,69.4,0,39.200325,200,88,70.2,69.7,0,31.875536,100,96,72.2,70,0,41.10101,100,96,72.9,287.1,0,30.094593,100,191,70.7,69.5,0,39.029488,200,202,72,69.3,0,40.756397,200,95,72.2,69.5,0,29.73909,100,97,71,69.3,0,33.939793,100,189,70.1,69.4,0,32.025505,200,98,72.6,69.5,0,38.168983,100,184,70.3,69.1,0,56.283684,200,99,70.6,69.7,0,33.68456,100,93,71.6,69.3,0,34.568356,100,103,71.4,70.1,0,36.77125,100,192,69.7,69.6,0,41.682564,200,207,72.1,69,0,54.33695,200,183,70.5,69.6,0,35.352753,200,201,72.3,69.7,0,45.03809,200,100,72.2,69.6,0,50.919308,100,97,70.4,69.6,0,24.167997,100,102,71.3,69.4,0,34.070164,100,201,71.6,69.2,0,23.939907,200,197,69.9,69.1,0,40.401493,200,99,69.2,69.2,0,42.37764,100,200,71.6,69.1,0,41.739906,200,127.5,125.6,129.9,154,135.2,136.7,2.9,-0.1,29.67
20170126,2245,46.9,56.2,15.39622905,54.24336667,1,77.8,76.7,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.8,47.2,57.9,0,0,0,64,0,0,48.9,0,65.28571,0.8125,33.9,0,0,-0.1,1.5,0,0,0,72.4,65,67.5,56.4,61.4,0,63,20,0,63.7,0.98,65.28571,0.8125,23,0,0,26.2,55.9,10.1,4.3,1.1,61.4,61.4,26.7,66.8,0,100,0.8,0,60.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,38,79.6,0,0,0,85,55,0,69.4,71.6,1,2200,48,70,72.6,0,99.96353,260,2,67.1,73.7,0,0.036891293,0,-26,70.2,71.2,0,0.035697285,0,1262,73.2,72.6,0,0,0,120,69.5,66.9,0,0,0,109,71.9,69.9,0,0,0,-2,68.2,71.7,0,0.049285363,0,-12,67.9,72,0,0.035511363,0,42,64.3,72.4,0,0.024603272,0,34,67.9,69.3,0,100,950,-3,0,68,0,0,0,-5,68.6,68.1,0,0,0,98,70.3,68.9,0,50.804253,100,195,70.2,69,0,43.99052,200,199,69.2,68.9,0,40.950977,200,192,69.1,69.2,0,28.996283,200,101,70.9,69.6,0,32.09849,100,201,69.6,69.3,0,35.71276,200,205,71.1,69.3,0,29.855394,200,99,71.9,69.7,0,36.389652,100,191,68.7,69.4,0,30.3983,200,95,70.5,69.2,0,41.224064,100,98,71.9,68.6,0,46.94453,100,97,69.5,69,0,45.22469,100,198,70,68.7,0,38.06344,200,96,74.3,69.5,0,29.26063,100,201,68.7,69.4,0,38.032753,200,197,70.4,69.6,0,36.468143,200,199,72.2,69.1,0,28.944954,200,105,72.7,69.7,0,35.065235,100,209,69.6,68.7,0,39.951977,200,201,71.7,68.9,0,36.56708,200,95,71.6,68.2,0,58.390068,100,198,69.9,68.6,0,40.409836,200,197,70,68.6,0,29.557976,200,0,71.1,73.1,0,0,0,192,70.4,69,0,41.124382,200,193,70,69.6,0,41.783512,200,200,73.3,69,0,36.241016,200,149,72.3,69.3,0,44.18374,150,202,69.2,69.1,0,27.545849,200,197,72.3,68.6,0,42.34198,200,97,72.1,68.4,0,56.227066,100,198,69.8,68.4,0,49.812935,200,195,70,69,0,36.464634,200,97,73.5,68.9,0,28.31261,100,201,69.8,68.8,0,39.200325,200,89,70.2,69.3,0,31.875536,100,95,72.2,69.5,0,41.10101,100,93,72.9,286.7,0,30.094593,100,189,70.7,69,0,39.029488,200,201,72,68.7,0,40.756397,200,94,72.2,69,0,29.73909,100,96,70.9,68.7,0,33.939793,100,188,70,68.8,0,32.025505,200,97,72.6,69,0,38.168983,100,162,70.2,68.3,0,56.283684,200,98,70.6,69.4,0,33.68456,100,82,71.6,68.8,0,34.568356,100,102,71.4,69.6,0,36.77125,100,186,69.6,69,0,41.682564,200,196,72.1,68.3,0,54.33695,200,182,70.5,69.4,0,35.352753,200,200,72.3,69.3,0,45.03809,200,99,72.2,69.2,0,50.919308,100,96,70.3,69.2,0,24.167997,100,101,71.3,69,0,34.070164,100,202,71.6,68.7,0,23.939907,200,196,69.8,68.5,0,40.401493,200,99,69.1,68.5,0,42.37764,100,199,71.5,68.4,0,41.739906,200,127.3,125.9,129.7,155,135,136.9,0.2,0.1,29.67
20170126,2250,46.8,55.8,15.32683254,54.24336667,1,77.8,76.7,0.15,77.3,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.9,47.1,57.7,0,0,0,64,0,0,48.9,0,65.28571,0.8125,33.7,0,0,-0.1,1.5,0,0,0,72.4,64.3,66.7,56.1,64,0,63,20,0,62.8,0.99,65.28571,0.8125,23,0,0,27,55.6,10.1,4.3,1.1,64,64,26.7,66.8,0,100,1.9,0,60.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,39,79.6,0,0,0,85,55,0,69.3,71.2,1,2200,48,70,72.5,0,99.96353,260,2,67,73.4,0,0.036891293,0,-26,70.2,71.2,0,0.035697285,0,1263,73.2,72.7,0,0,0,120,69.4,66.7,0,0,0,109,71.9,69.9,0,0,0,-1,68.1,71.5,0,0.049285363,0,-12,67.9,71.7,0,0.035511363,0,42,64.2,71.8,0,0.024603272,0,32,67.8,69.3,0,100,950,-3,0,68,0,0,0,-5,68.5,68.1,0,0,0,99,70.3,68.1,0,50.804253,100,195,70.1,68.2,0,43.99052,200,199,69,68,0,40.950977,200,194,69,68.4,0,28.996283,200,101,70.8,69.2,0,32.09849,100,201,69.5,68.7,0,35.71276,200,206,71.1,68.6,0,29.855394,200,99,71.8,69.2,0,36.389652,100,191,68.6,68.8,0,30.3983,200,95,70.4,68.5,0,41.224064,100,99,71.9,67.8,0,46.94453,100,98,69.4,68.2,0,45.22469,100,200,70,67.9,0,38.06344,200,97,74.3,68.9,0,29.26063,100,201,68.6,68.7,0,38.032753,200,200,70.3,69,0,36.468143,200,199,72.2,68.5,0,28.944954,200,106,72.7,69.2,0,35.065235,100,211,69.5,67.8,0,39.951977,200,198,71.7,68.2,0,36.56708,200,96,71.6,67.3,0,58.390068,100,197,69.8,67.7,0,40.409836,200,197,70,67.8,0,29.557976,200,0,71.1,73,0,0,0,195,70.4,68.2,0,41.124382,200,193,69.9,69,0,41.783512,200,201,73.4,68.3,0,36.241016,200,151,72.3,68.6,0,44.18374,150,202,69.1,68.4,0,27.545849,200,198,72.3,67.8,0,42.34198,200,97,72.1,67.6,0,56.227066,100,200,69.7,67.5,0,49.812935,200,195,70,68.2,0,36.464634,200,98,73.5,68.2,0,28.31261,100,198,69.7,68.2,0,39.200325,200,89,70.2,68.7,0,31.875536,100,98,72.2,69,0,41.10101,100,95,73,286.6,0,30.094593,100,187,70.7,68.3,0,39.029488,200,202,72,67.9,0,40.756397,200,95,72.2,68.3,0,29.73909,100,95,70.9,67.9,0,33.939793,100,189,70,68,0,32.025505,200,97,72.6,68.3,0,38.168983,100,175,70.1,67.5,0,56.283684,200,98,70.6,68.9,0,33.68456,100,86,71.5,68.1,0,34.568356,100,102,71.3,69,0,36.77125,100,193,69.5,68.3,0,41.682564,200,204,72.1,67.4,0,54.33695,200,183,70.4,68.9,0,35.352753,200,200,72.2,68.7,0,45.03809,200,100,72.2,68.7,0,50.919308,100,97,70.2,68.6,0,24.167997,100,101,71.2,68.3,0,34.070164,100,202,71.6,68,0,23.939907,200,197,69.7,67.7,0,40.401493,200,99,69,67.7,0,42.37764,100,201,71.4,67.6,0,41.739906,200,127.2,125.9,129.3,154,134.8,137.1,1.1,0,29.67
20170126,2255,46.7,56.3,15.32112313,54.24336667,1,77.8,76.7,0.15,77.2,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.8,47.1,57.5,0,0,0,64,0,0,48.9,0,65.28571,0.8125,34,0,0,-0.1,1.5,0,0,0,72.4,63.5,65.8,56.3,64.5,0,63,20,0,61.9,1,65.28571,0.8125,23,0,0,27.7,56.1,10.1,4.7,0.7,64.5,64.5,26.7,66.8,0,100,2,0,60.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,38,79.7,0,0,0,85,55,0,69.3,70.8,1,2200,49,70,72.5,0,99.96353,260,2,67,73.2,0,0.036891293,0,-26,70.2,71.3,0,0.035697285,0,1262,73.2,72.7,0,0,0,120,69.3,66.4,0,0,0,109,71.9,69.9,0,0,0,-2,68,71.4,0,0.049285363,0,-12,67.9,71.4,0,0.035511363,0,42,64.1,71.3,0,0.024603272,0,35,67.8,69.2,0,100,950,-4,0,68,0,0,0,-5,68.5,68.1,0,0,0,100,70.3,67.3,0,50.804253,100,197,70,67.4,0,43.99052,200,200,68.9,67.3,0,40.950977,200,194,68.9,67.7,0,28.996283,200,101,70.8,68.6,0,32.09849,100,202,69.4,68,0,35.71276,200,206,71.1,67.9,0,29.855394,200,99,71.8,68.6,0,36.389652,100,192,68.5,68.1,0,30.3983,200,95,70.4,67.8,0,41.224064,100,99,71.9,67,0,46.94453,100,100,69.4,67.4,0,45.22469,100,203,69.9,67.1,0,38.06344,200,98,74.3,68.3,0,29.26063,100,202,68.5,67.9,0,38.032753,200,202,70.3,68.4,0,36.468143,200,202,72.2,67.8,0,28.944954,200,106,72.7,68.6,0,35.065235,100,195,69.4,67.1,0,39.951977,200,199,71.7,67.4,0,36.56708,200,96,71.5,66.5,0,58.390068,100,197,69.7,66.9,0,40.409836,200,200,69.9,67,0,29.557976,200,0,71,72.9,0,0,0,194,70.4,67.4,0,41.124382,200,193,69.9,68.4,0,41.783512,200,199,73.4,67.6,0,36.241016,200,152,72.3,67.9,0,44.18374,150,205,69.1,67.6,0,27.545849,200,198,72.3,66.9,0,42.34198,200,97,72,66.7,0,56.227066,100,201,69.6,66.7,0,49.812935,200,200,69.9,67.4,0,36.464634,200,98,73.5,67.5,0,28.31261,100,200,69.7,67.5,0,39.200325,200,87,70.1,68.1,0,31.875536,100,98,72.2,68.4,0,41.10101,100,96,73,286.8,0,30.094593,100,189,70.6,67.7,0,39.029488,200,203,71.9,67.1,0,40.756397,200,97,72.2,67.5,0,29.73909,100,96,70.8,67.2,0,33.939793,100,190,69.9,67.2,0,32.025505,200,97,72.6,67.6,0,38.168983,100,180,70,66.7,0,56.283684,200,99,70.5,68.2,0,33.68456,100,98,71.5,67.3,0,34.568356,100,103,71.3,68.4,0,36.77125,100,191,69.5,67.5,0,41.682564,200,202,72,66.6,0,54.33695,200,183,70.4,68.4,0,35.352753,200,200,72.2,68.1,0,45.03809,200,100,72.2,68.1,0,50.919308,100,97,70.2,68,0,24.167997,100,101,71.2,67.6,0,34.070164,100,202,71.5,67.2,0,23.939907,200,198,69.6,66.9,0,40.401493,200,99,68.9,66.8,0,42.37764,100,200,71.3,66.8,0,41.739906,200,127,125.8,128.9,157,134.6,137.4,1.7,0,29.69
20170126,2300,46.8,56.6,15.38308681,54.24336667,1,77.8,76.7,0.15,77.2,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.9,47.1,57.4,0,0,0,64,0,0,48.8,0,65.28571,0.8125,33.7,0,0,-0.1,1.5,0,0,0,72.4,64.5,65.5,56.6,66.7,0,63,20,0,62.4,1,65.28571,0.8125,23,0,0,28,56.3,10,4.3,1,66.7,66.7,26.7,66.8,0,100,0.9,0,60.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,38,79.7,0,0,0,85,55,0,69.2,71.6,1,2200,64,69.9,72.5,0,99.96353,260,2,66.9,73,0,0.036891293,0,-26,70.1,71.3,0,0.035697285,0,1257,73.2,72.7,0,0,0,120,69.3,66.2,0,0,0,109,71.9,69.9,0,0,0,-2,68,71.2,0,0.049285363,0,-13,67.8,71.1,0,0.035511363,0,41,64,70.8,0,0.024603272,0,68,67.6,69.2,0,100,950,-3,0,68,0,0,0,-6,68.4,68.1,0,0,0,100,70.2,66.7,0,50.804253,100,196,69.9,66.8,0,43.99052,200,199,68.8,66.8,0,40.950977,200,196,68.8,67.1,0,28.996283,200,102,70.8,68,0,32.09849,100,202,69.3,67.4,0,35.71276,200,208,71,67.4,0,29.855394,200,99,71.8,68,0,36.389652,100,193,68.4,67.6,0,30.3983,200,96,70.4,67.3,0,41.224064,100,99,71.9,66.5,0,46.94453,100,99,69.3,66.9,0,45.22469,100,202,69.8,66.6,0,38.06344,200,96,74.3,67.7,0,29.26063,100,203,68.4,67.4,0,38.032753,200,201,70.2,67.9,0,36.468143,200,201,72.2,67.2,0,28.944954,200,105,72.7,68,0,35.065235,100,200,69.3,66.5,0,39.951977,200,202,71.6,66.8,0,36.56708,200,96,71.5,66,0,58.390068,100,199,69.6,66.4,0,40.409836,200,198,69.8,66.4,0,29.557976,200,0,71,72.8,0,0,0,194,70.3,66.8,0,41.124382,200,193,69.8,67.8,0,41.783512,200,198,73.3,67,0,36.241016,200,152,72.2,67.4,0,44.18374,150,203,69,67,0,27.545849,200,197,72.3,66.4,0,42.34198,200,97,71.9,66.2,0,56.227066,100,201,69.5,66.2,0,49.812935,200,197,69.8,66.8,0,36.464634,200,98,73.4,66.9,0,28.31261,100,198,69.6,66.9,0,39.200325,200,87,70,67.5,0,31.875536,100,97,72.2,67.9,0,41.10101,100,95,72.9,286.8,0,30.094593,100,191,70.5,67.1,0,39.029488,200,202,71.9,66.6,0,40.756397,200,94,72.2,66.9,0,29.73909,100,97,70.8,66.6,0,33.939793,100,190,69.9,66.6,0,32.025505,200,97,72.6,67,0,38.168983,100,182,69.9,66.2,0,56.283684,200,98,70.5,67.7,0,33.68456,100,101,71.4,66.8,0,34.568356,100,104,71.3,67.9,0,36.77125,100,215,69.4,66.8,0,42.244755,200,203,72,66.1,0,54.33695,200,184,70.3,67.8,0,35.352753,200,199,72.1,67.5,0,45.03809,200,100,72.1,67.5,0,50.919308,100,97,70.1,67.4,0,24.167997,100,101,71.1,67,0,34.070164,100,204,71.4,66.7,0,23.939907,200,198,69.5,66.3,0,40.401493,200,99,68.8,66.3,0,42.37764,100,199,71.2,66.2,0,41.739906,200,126.8,125.6,128.5,157,134.3,138.2,1.1,0,29.69
20170126,2305,46.8,56.2,15.3535708,51.88006667,1,77.8,76.7,0.15,77.2,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.6,46.9,57.1,0,0,0,64,0,0,48.7,0,65.28571,0.8125,34.3,0,0,-0.1,1.5,0,0,0,72.3,63.1,64.9,56,66.8,0,63,20,0,61,1,65.28571,0.8125,23.1,0,0,28.1,55.9,10.1,4.6,0.6,66.8,66.8,26.7,66.8,0,100,0.4,0,62.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,40,79.7,0,0,0,85,55,0,69.2,71.7,1,2200,49,69.8,72.4,0,99.96353,260,2,66.9,72.8,0,0.036891293,0,-26,70,71.4,0,0.035697285,0,1262,73.2,72.8,0,0,0,120,69.2,66,0,0,0,109,71.9,69.9,0,0,0,-1,67.9,71.1,0,0.049285363,0,-12,67.8,70.8,0,0.035511363,0,42,63.6,70.3,0,0.024603272,0,42,67.6,69.2,0,100,950,-3,0,67.9,0,0,0,-6,68.4,68.1,0,0,0,99,70.2,66.4,0,50.804253,100,196,69.7,66.5,0,43.99052,200,199,68.6,66.4,0,40.950977,200,194,68.7,66.7,0,28.996283,200,101,70.8,67.6,0,32.09849,100,203,69.2,67,0,35.71276,200,206,71,66.9,0,29.855394,200,98,71.7,67.6,0,36.389652,100,193,68.3,67.2,0,30.3983,200,96,70.3,66.9,0,41.224064,100,99,71.9,66.2,0,46.94453,100,99,69.2,66.5,0,45.22469,100,203,69.8,66.2,0,38.06344,200,95,74.3,67.3,0,29.26063,100,202,68.3,67,0,38.032753,200,199,70.2,67.5,0,36.468143,200,202,72.2,66.8,0,28.944954,200,106,72.7,67.7,0,35.065235,100,203,69.2,66.2,0,39.951977,200,198,71.6,66.6,0,36.56708,200,95,71.5,65.7,0,58.390068,100,198,69.6,66,0,40.409836,200,199,69.7,66.1,0,29.557976,200,0,71,72.8,0,0,0,193,70.2,66.5,0,41.124382,200,193,69.7,67.4,0,41.783512,200,200,73.3,66.6,0,36.241016,200,151,72.2,67,0,44.18374,150,205,69,66.6,0,27.545849,200,197,72.2,66,0,42.34198,200,97,71.8,65.9,0,56.227066,100,201,69.4,65.9,0,49.812935,200,197,69.7,66.4,0,36.464634,200,98,73.4,66.5,0,28.31261,100,201,69.5,66.5,0,39.200325,200,88,70,67.1,0,31.875536,100,97,72.2,67.4,0,41.10101,100,95,72.9,287,0,30.094593,100,185,70.5,66.6,0,39.029488,200,202,71.9,66.2,0,40.756397,200,96,72.2,66.6,0,29.73909,100,95,70.7,66.3,0,33.939793,100,188,69.8,66.3,0,32.025505,200,97,72.5,66.6,0,38.168983,100,177,69.8,65.8,0,56.283684,200,99,70.4,67.3,0,33.68456,100,93,71.4,66.3,0,34.568356,100,103,71.2,67.5,0,36.77125,100,213,69.3,66.4,0,42.244755,200,201,71.9,65.8,0,54.33695,200,182,70.2,67.4,0,35.352753,200,200,72.1,67.1,0,45.03809,200,100,72.1,67.1,0,50.919308,100,96,70,67,0,24.167997,100,102,71,66.6,0,34.070164,100,201,71.3,66.2,0,23.939907,200,198,69.4,65.9,0,40.401493,200,99,68.7,66,0,42.37764,100,201,71.1,65.8,0,41.739906,200,127.1,125.6,128.2,158,134.2,138.5,1,0,29.69
20170126,2310,46.6,56.6,15.3033176,51.88006667,1,77.8,76.7,0.15,77.2,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.7,46.9,57,0,0,0,64,0,0,48.7,0,65.28571,0.8125,34.4,0,0,-0.1,1.5,0,0,0,72.2,67.8,65.5,56.3,15,0,63,20,0,66.3,1,65.28571,0.8125,23.1,0,0,29,55.9,10,4.8,0.9,15,15,26.5,66.8,0,100,0.5,0,62.6,0,68.81035,68.31035,0,-0.3,0,0,0,0,0,72,40,79.6,0,0,0,85,55,0,69.2,71.1,1,2200,49,69.8,72.3,0,99.96353,260,2,66.8,72.6,0,0.036891293,0,-26,70,71.3,0,0.035697285,0,1262,73.2,72.8,0,0,0,120,69.2,65.7,0,0,0,109,71.9,69.8,0,0,0,-1,67.9,70.9,0,0.049285363,0,-13,67.7,70.6,0,0.035511363,0,41,63.8,69.9,0,0.024603272,0,34,67.5,69.1,0,100,950,-3,0,67.9,0,0,0,-5,68.4,68.1,0,0,0,99,70.2,66.1,0,50.804253,100,196,69.6,66.2,0,43.99052,200,199,68.5,66.2,0,40.950977,200,193,68.6,66.4,0,28.996283,200,101,70.7,67.2,0,32.09849,100,201,69.1,66.6,0,35.71276,200,207,70.9,66.6,0,29.855394,200,98,71.7,67.3,0,36.389652,100,190,68.2,66.8,0,30.3983,200,95,70.2,66.6,0,41.224064,100,99,71.8,65.9,0,46.94453,100,99,69.1,66.3,0,45.22469,100,201,69.7,66,0,38.06344,200,97,74.3,67,0,29.26063,100,203,68.1,66.6,0,38.032753,200,200,70.1,67.1,0,36.468143,200,198,72.1,66.5,0,28.944954,200,105,72.6,67.4,0,35.065235,100,199,69,65.8,0,39.951977,200,201,71.5,66.2,0,36.56708,200,96,71.5,65.5,0,58.390068,100,199,69.5,65.8,0,40.409836,200,199,69.7,65.7,0,29.557976,200,0,71,72.7,0,0,0,194,70.2,66.1,0,41.124382,200,193,69.6,67,0,41.783512,200,201,73.3,66.3,0,36.241016,200,151,72.1,66.6,0,44.18374,150,202,68.9,66.2,0,27.545849,200,199,72.2,65.7,0,42.34198,200,98,71.8,65.6,0,56.227066,100,200,69.3,65.8,0,49.812935,200,198,69.6,66.1,0,36.464634,200,98,73.4,66.2,0,28.31261,100,198,69.4,66.1,0,39.200325,200,88,69.9,66.7,0,31.875536,100,97,72.2,67,0,41.10101,100,95,72.9,286.8,0,30.094593,100,190,70.4,66.3,0,39.029488,200,201,71.8,66,0,40.756397,200,96,72.2,66.2,0,29.73909,100,95,70.7,66.1,0,33.939793,100,189,69.7,65.9,0,32.025505,200,97,72.5,66.2,0,38.168983,100,182,69.6,65.6,0,56.283684,200,99,70.4,66.9,0,33.68456,100,92,71.3,66,0,34.568356,100,103,71.2,67.2,0,36.77125,100,210,69.3,66.1,0,42.244755,200,198,71.8,65.6,0,54.33695,200,183,70.2,66.9,0,35.352753,200,200,72,66.6,0,45.03809,200,100,72.1,66.6,0,50.919308,100,97,70,66.6,0,24.167997,100,102,70.9,66.2,0,34.070164,100,204,71.2,65.9,0,23.939907,200,198,69.3,65.5,0,40.401493,200,99,68.5,65.6,0,42.37764,100,199,71,65.5,0,41.739906,200,127.2,125.7,127.8,159,133.9,138.5,1.1,0,29.69
20170126,2315,46.6,56.3,15.28135079,51.88006667,1,77.8,76.7,0.15,77.2,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.7,46.8,56.7,0,0,0,64,0,0,48.4,0,65.57143,0.8125,34,0,0,-0.1,1.5,0,0,0,72.2,69.3,68.7,56.7,15,0,63,20,0,68.4,0.98,65.57143,0.8125,23.1,0,0,26.4,56.1,9.9,4.4,1.4,15,15,26.2,66.8,0,100,0.2,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.6,0,0,0,85,55,0,69.1,71.6,1,2200,60,69.8,72.3,0,99.96353,260,2,66.7,72.5,0,0.036891293,0,-26,70,71.4,0,0.035697285,0,1258,73.1,72.8,0,0,0,120,69.1,65.5,0,0,0,109,71.9,69.8,0,0,0,-2,67.8,70.8,0,0.049285363,0,-12,67,70.3,0,0.035511363,0,41,63.7,69.5,0,0.024603272,0,43,67.5,69.1,0,100,950,-4,0,67.9,0,0,0,-5,68.3,68,0,0,0,99,70.2,67.8,0,50.804253,100,195,69.5,67.9,0,43.99052,200,198,68.4,67.9,0,40.950977,200,192,68.5,67.6,0,28.996283,200,100,70.7,67.5,0,32.09849,100,200,69,67.5,0,35.71276,200,204,70.9,67.5,0,29.855394,200,98,71.6,67.8,0,36.389652,100,191,68.1,67.7,0,30.3983,200,95,70.1,67.7,0,41.224064,100,98,71.8,67.9,0,46.94453,100,97,69.1,68,0,45.22469,100,197,69.6,67.8,0,38.06344,200,96,74.2,67.8,0,29.26063,100,200,68,67.8,0,38.032753,200,198,70,67.7,0,36.468143,200,199,72.1,67.4,0,28.944954,200,105,72.6,67.9,0,35.065235,100,192,69,67.4,0,39.951977,200,205,71.5,67.6,0,36.56708,200,95,71.4,67.8,0,58.390068,100,197,69.4,67.8,0,40.409836,200,197,69.6,67.3,0,29.557976,200,0,70.9,72.6,0,0,0,191,70.1,67.5,0,41.124382,200,193,69.6,67.7,0,41.783512,200,198,73.3,67.3,0,36.241016,200,149,72.1,67.8,0,44.18374,150,202,68.9,67.3,0,27.545849,200,197,72.2,67.3,0,42.34198,200,97,71.8,67.6,0,56.227066,100,198,69.2,68,0,49.812935,200,192,69.6,67.3,0,36.464634,200,97,73.3,67.2,0,28.31261,100,199,69.4,67,0,39.200325,200,87,69.8,67.3,0,31.875536,100,97,72.2,67.7,0,41.10101,100,93,72.9,286.8,0,30.094593,100,188,70.4,67.1,0,39.029488,200,200,71.8,67.5,0,40.756397,200,94,72.2,67.1,0,29.73909,100,96,70.6,67.4,0,33.939793,100,186,69.7,67.2,0,32.025505,200,97,72.5,67.1,0,38.168983,100,166,69.5,67.6,0,56.283684,200,97,70.4,67.4,0,33.68456,100,85,71.3,67.2,0,34.568356,100,102,71.1,67.9,0,36.77125,100,210,69.2,67.3,0,42.244755,200,198,71.7,67.6,0,54.33695,200,182,70.2,67.2,0,35.352753,200,198,72,67.3,0,45.03809,200,99,72,67.1,0,50.919308,100,97,69.9,67,0,24.167997,100,101,70.8,67,0,34.070164,100,202,71.2,67,0,23.939907,200,197,69.2,66.8,0,40.401493,200,99,68.4,67.1,0,42.37764,100,200,70.9,67.3,0,41.739906,200,127.5,125.9,127.6,160,133.7,139.5,1,1.7,29.69
20170126,2320,46.7,56.4,15.3284736,51.88006667,1,77.8,76.7,0.15,77.1,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.6,46.9,56.5,0,0,0,64,0,0,48.4,0,65.57143,0.8125,34.3,0,0,-0.1,1.5,0,0,0,72.2,68.9,70.1,56.9,16.3,0,63,20,0,68.3,1,65.57143,0.8125,23.1,0,0,25.2,56.3,10,4.2,0.7,16.3,16.3,25.9,66.8,0,100,1,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,41,79.6,0,0,0,85,55,0,69.1,71.5,1,2200,55,69.7,72.1,0,99.96353,260,2,66.7,72.3,0,0.036891293,0,-26,69.9,71.4,0,0.035697285,0,1261,73.2,72.8,0,0,0,120,69.1,65.3,0,0,0,109,71.8,69.8,0,0,0,-2,67.7,70.6,0,0.049285363,0,-12,67.5,70.1,0,0.035511363,0,43,63.6,69.1,0,0.024603272,0,45,67.4,69.1,0,100,950,-3,0,67.9,0,0,0,-5,68.3,67.9,0,0,0,99,70.1,69.2,0,50.804253,100,195,69.5,69.4,0,43.99052,200,197,68.5,69.3,0,40.950977,200,194,68.5,68.9,0,28.996283,200,102,70.6,68.3,0,32.09849,100,199,69,68.6,0,35.71276,200,204,70.8,68.6,0,29.855394,200,97,71.6,68.7,0,36.389652,100,190,68,68.7,0,30.3983,200,95,70.1,68.8,0,41.224064,100,98,71.8,69.4,0,46.94453,100,97,69,69.4,0,45.22469,100,197,69.6,69.3,0,38.06344,200,96,74.2,68.9,0,29.26063,100,200,68,69,0,38.032753,200,198,70,68.6,0,36.468143,200,199,72.1,68.5,0,28.944954,200,104,72.6,68.9,0,35.065235,100,204,68.9,68.8,0,39.951977,200,202,71.5,69,0,36.56708,200,96,71.4,69.3,0,58.390068,100,196,69.3,69.3,0,40.409836,200,198,69.6,68.9,0,29.557976,200,0,70.9,72.6,0,0,0,192,70,68.9,0,41.124382,200,193,69.5,68.7,0,41.783512,200,198,73.2,68.5,0,36.241016,200,150,72.1,69,0,44.18374,150,202,68.8,68.6,0,27.545849,200,196,72.2,68.8,0,42.34198,200,96,71.9,69.2,0,56.227066,100,200,69.1,69.5,0,49.812935,200,195,69.5,68.7,0,36.464634,200,97,73.3,68.4,0,28.31261,100,197,69.3,68.3,0,39.200325,200,88,69.8,68.3,0,31.875536,100,97,72.1,68.6,0,41.10101,100,93,72.9,286.8,0,30.094593,100,187,70.3,68.3,0,39.029488,200,200,71.8,68.8,0,40.756397,200,94,72.2,68.4,0,29.73909,100,96,70.6,68.7,0,33.939793,100,188,69.6,68.6,0,32.025505,200,98,72.5,68.4,0,38.168983,100,172,69.5,69,0,56.283684,200,98,70.4,68.2,0,33.68456,100,95,71.2,68.4,0,34.568356,100,102,71.1,68.9,0,36.77125,100,211,69.1,68.7,0,42.244755,200,197,71.7,69.1,0,54.33695,200,183,70,67.8,0,35.352753,200,199,71.9,68.2,0,45.03809,200,99,72,67.9,0,50.919308,100,97,69.9,68,0,24.167997,100,101,70.8,68.1,0,34.070164,100,200,71.2,68.3,0,23.939907,200,197,69.2,68.3,0,40.401493,200,99,68.4,68.6,0,42.37764,100,199,70.8,68.9,0,41.739906,200,129.1,126.9,127.2,160,133.4,139.6,2.3,-0.3,29.69
20170126,2325,46.6,56.5,15.29599517,51.88006667,1,77.8,76.6,0.15,77.1,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.4,46.8,56.3,0,0,0,64,0,0,48.4,0,65.57143,0.8125,34.5,0,0,-0.1,1.5,0,0,0,72.1,68.2,70.8,56.3,26.2,0,63,20,0,67.9,0.99,65.57143,0.8125,23.1,0,0,24.5,55.7,10,4.7,0.9,26.2,26.2,25.6,66.8,0,100,0.1,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,40,79.6,0,0,0,85,55,0,69,71.5,1,2200,50,69.7,72,0,99.96353,260,2,66.7,72.1,0,0.036891293,0,-26,69.8,71.4,0,0.035697285,0,1263,73.2,72.9,0,0,0,119,69.1,65.1,0,0,0,109,71.8,69.8,0,0,0,-2,67.7,70.5,0,0.049285363,0,-12,67.6,69.9,0,0.035511363,0,42,63.5,68.8,0,0.024603272,0,34,67.4,69,0,100,950,-3,0,67.8,0,0,0,-5,68.2,67.9,0,0,0,99,70.1,70.1,0,50.804253,100,196,69.5,70.2,0,43.99052,200,199,68.5,70.1,0,40.950977,200,193,68.4,69.8,0,28.996283,200,101,70.6,69,0,32.09849,100,199,68.9,69.4,0,35.71276,200,204,70.8,69.4,0,29.855394,200,98,71.6,69.4,0,36.389652,100,192,68,69.5,0,30.3983,200,94,70.1,69.5,0,41.224064,100,98,71.8,70.2,0,46.94453,100,97,68.9,70.2,0,45.22469,100,198,69.5,70.1,0,38.06344,200,97,74.2,69.6,0,29.26063,100,200,67.8,69.9,0,38.032753,200,199,70,69.3,0,36.468143,200,197,72.1,69.3,0,28.944954,200,104,72.6,69.6,0,35.065235,100,210,68.9,69.7,0,39.951977,200,199,71.5,69.8,0,36.56708,200,95,71.4,70.1,0,58.390068,100,198,69.3,70.2,0,40.409836,200,197,69.5,69.8,0,29.557976,200,0,70.9,72.5,0,0,0,194,70,69.8,0,41.124382,200,193,69.5,69.5,0,41.783512,200,198,73.2,69.3,0,36.241016,200,149,72.1,69.9,0,44.18374,150,199,68.8,69.6,0,27.545849,200,199,72.2,69.7,0,42.34198,200,97,71.9,70,0,56.227066,100,199,69.1,70.3,0,49.812935,200,192,69.5,69.6,0,36.464634,200,97,73.3,69.2,0,28.31261,100,198,69.2,69.1,0,39.200325,200,88,69.8,69.1,0,31.875536,100,96,72.1,69.4,0,41.10101,100,94,72.9,286.7,0,30.094593,100,189,70.3,69.2,0,39.029488,200,200,71.8,69.7,0,40.756397,200,94,72.2,69.4,0,29.73909,100,96,70.6,69.6,0,33.939793,100,188,69.5,69.5,0,32.025505,200,96,72.5,69.3,0,38.168983,100,168,69.5,69.8,0,56.283684,200,98,70.3,68.9,0,33.68456,100,89,71.2,69.3,0,34.568356,100,102,71.1,69.6,0,36.77125,100,213,69.1,69.7,0,42.244755,200,200,71.8,69.9,0,54.33695,200,182,70,68.5,0,35.352753,200,199,71.9,69,0,45.03809,200,99,72,68.7,0,50.919308,100,96,69.8,68.8,0,24.167997,100,102,70.8,69,0,34.070164,100,201,71.2,69.2,0,23.939907,200,197,69.1,69.2,0,40.401493,200,99,68.3,69.5,0,42.37764,100,200,70.8,69.7,0,41.739906,200,128.9,127.5,126.9,161,133.1,139.7,0.4,1.1,29.69
20170126,2330,46.5,56.6,15.2635144,51.88006667,1,77.8,76.6,0.15,77.1,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,46.8,56.2,0,0,0,64,0,0,48.4,0,65.57143,0.8125,34.6,0,0,-0.1,1.5,0,0,0,72.1,68.6,70.4,56.7,34.3,0,63,20,0,67.8,0.98,65.57143,0.8125,23.3,0,0,25,56.1,10,4.3,0.7,34.3,34.3,25.3,66.8,0,100,0.4,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.6,0,0,0,85,55,0,69,71.4,1,2200,56,69.7,71.9,0,99.96353,260,2,66.6,72,0,0.036891293,0,-26,69.8,71.4,0,0.035697285,0,1260,73.2,72.9,0,0,0,120,69.1,65,0,0,0,109,71.8,69.8,0,0,0,-2,67.6,70.4,0,0.049285363,0,-13,67.5,69.6,0,0.035511363,0,42,63.4,68.5,0,0.024603272,0,50,67.3,68.9,0,100,950,-3,0,67.8,0,0,0,-5,68.2,67.9,0,0,0,99,70.1,70.4,0,50.804253,100,195,69.5,70.5,0,43.99052,200,198,68.5,70.3,0,40.950977,200,195,68.4,70.3,0,28.996283,200,102,70.6,69.5,0,32.09849,100,201,68.8,69.9,0,35.71276,200,208,70.8,69.9,0,29.855394,200,99,71.5,69.9,0,36.389652,100,192,67.9,70,0,30.3983,200,95,70.1,70,0,41.224064,100,98,71.8,70.4,0,46.94453,100,99,68.9,70.5,0,45.22469,100,199,69.5,70.4,0,38.06344,200,96,74.2,70.1,0,29.26063,100,201,67.8,70.3,0,38.032753,200,200,70,69.8,0,36.468143,200,199,72.1,69.7,0,28.944954,200,104,72.6,70,0,35.065235,100,199,68.8,70.1,0,39.951977,200,197,71.4,70.2,0,36.56708,200,96,71.4,70.2,0,58.390068,100,198,69.2,70.4,0,40.409836,200,199,69.5,70.1,0,29.557976,200,0,70.8,72.5,0,0,0,193,70,70.1,0,41.124382,200,193,69.5,70,0,41.783512,200,198,73.2,69.8,0,36.241016,200,151,72.1,70.2,0,44.18374,150,203,68.8,70.1,0,27.545849,200,201,72.2,70,0,42.34198,200,97,71.9,70.2,0,56.227066,100,200,69.1,70.4,0,49.812935,200,193,69.4,70.1,0,36.464634,200,97,73.3,69.7,0,28.31261,100,199,69.2,69.6,0,39.200325,200,87,69.8,69.6,0,31.875536,100,96,72.1,69.8,0,41.10101,100,95,72.9,286.7,0,30.094593,100,189,70.3,69.7,0,39.029488,200,200,71.8,70,0,40.756397,200,95,72.2,69.9,0,29.73909,100,95,70.5,69.9,0,33.939793,100,188,69.5,69.9,0,32.025505,200,97,72.5,69.8,0,38.168983,100,179,69.6,70,0,56.283684,200,98,70.3,69.4,0,33.68456,100,97,71.2,69.7,0,34.568356,100,103,71.1,70.1,0,36.77125,100,215,69,70.1,0,42.244755,200,200,71.8,70.1,0,54.33695,200,183,70,69.1,0,35.352753,200,199,71.9,69.5,0,45.03809,200,100,72.1,69.2,0,50.919308,100,97,69.7,69.3,0,24.167997,100,101,70.8,69.5,0,34.070164,100,203,71.2,69.6,0,23.939907,200,197,69,69.6,0,40.401493,200,99,68.3,69.8,0,42.37764,100,200,70.8,70,0,41.739906,200,128.5,127.3,126.6,161,132.9,140.2,1.1,-1.4,29.69
20170126,2335,46.6,56.5,15.29599517,51.88006667,1,77.8,76.6,0.15,77.1,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.2,46.7,56,0,0,0,64,0,0,48.3,0,65.57143,0.8125,34.6,0,0,-0.1,1.5,0,0,0,72.1,67.7,70.2,56.4,42.5,0,63,20,0,67.3,1.01,65.57143,0.8125,23.3,0,0,24.9,56,10,4.3,1.1,42.5,42.5,25.2,66.8,0,100,1,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,39,79.6,0,0,0,85,55,0,69,71.5,1,2200,52,69.7,71.9,0,99.96353,260,3,66.6,71.9,0,0.036891293,0,-27,69.8,71.4,0,0.035697285,0,1262,73.2,72.9,0,0,0,120,69,64.8,0,0,0,109,71.8,69.8,0,0,0,-2,67.6,70.3,0,0.049285363,0,-13,67.5,69.4,0,0.035511363,0,42,63.4,68.2,0,0.024603272,0,33,67.3,68.9,0,100,950,-4,0,67.8,0,0,0,-5,68.1,67.9,0,0,0,99,70.1,70.4,0,50.804253,100,195,69.5,70.5,0,43.99052,200,200,68.5,70.4,0,40.950977,200,193,68.3,70.4,0,28.996283,200,101,70.5,69.8,0,32.09849,100,202,68.8,70.1,0,35.71276,200,206,70.8,70.1,0,29.855394,200,98,71.5,70.2,0,36.389652,100,194,67.8,70.2,0,30.3983,200,96,70,70.1,0,41.224064,100,99,71.8,70.4,0,46.94453,100,98,68.8,70.5,0,45.22469,100,198,69.5,70.4,0,38.06344,200,97,74.2,70.3,0,29.26063,100,200,67.8,70.5,0,38.032753,200,200,69.9,70.1,0,36.468143,200,200,72,69.9,0,28.944954,200,104,72.6,70.3,0,35.065235,100,189,68.8,70.1,0,39.951977,200,201,71.4,70.3,0,36.56708,200,95,71.4,70.2,0,58.390068,100,198,69.2,70.4,0,40.409836,200,200,69.4,70.2,0,29.557976,200,0,70.8,72.4,0,0,0,192,69.9,70.2,0,41.124382,200,193,69.4,70.2,0,41.783512,200,199,73.3,70,0,36.241016,200,151,72.2,70.4,0,44.18374,150,205,68.7,70.2,0,27.545849,200,197,72.2,70.1,0,42.34198,200,97,71.9,70.2,0,56.227066,100,200,69.1,70.3,0,49.812935,200,197,69.4,70.2,0,36.464634,200,98,73.3,69.8,0,28.31261,100,200,69.2,69.8,0,39.200325,200,88,69.8,69.9,0,31.875536,100,97,72.1,70.1,0,41.10101,100,95,72.9,286.9,0,30.094593,100,191,70.2,69.9,0,39.029488,200,201,71.8,70.1,0,40.756397,200,94,72.2,70.1,0,29.73909,100,96,70.5,70,0,33.939793,100,189,69.4,70,0,32.025505,200,97,72.5,70,0,38.168983,100,178,69.6,70,0,56.283684,200,99,70.3,69.7,0,33.68456,100,98,71.2,69.9,0,34.568356,100,103,71.1,70.3,0,36.77125,100,211,69,70.2,0,41.742794,200,195,71.9,70.1,0,54.33695,200,184,70,69.4,0,35.352753,200,200,71.8,69.8,0,45.03809,200,100,72.1,69.5,0,50.919308,100,97,69.2,69.7,0,24.167997,100,101,70.8,69.7,0,34.070164,100,203,71.2,69.8,0,23.939907,200,197,69,69.7,0,40.401493,200,99,68.3,69.9,0,42.37764,100,202,70.7,70,0,41.739906,200,128.3,126.9,126.2,161,132.7,140.3,1.1,1,29.69
20170126,2340,46.5,56.1,15.22704513,51.88006667,1,77.8,76.6,0.15,77.1,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,46.7,56,0,0,0,64,0,0,48.2,0,65.57143,0.8125,34.5,0,0,-0.1,1.5,0,0,0,72.1,67.1,70,56.2,50.6,0,63,20,0,67.1,0.99,65.57143,0.8125,23.3,0,0,25,55.6,10,4.4,1.8,50.6,50.6,24.9,66.8,0,100,0.9,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.6,0,0,0,85,55,0,68.9,71.7,1,2200,50,69.6,71.9,0,99.96353,260,2,66.5,71.8,0,0.036891293,0,-26,69.7,71.4,0,0.035697285,0,1262,73.2,72.9,0,0,0,121,68.9,64.6,0,0,0,109,71.8,69.8,0,0,0,-2,67.5,70.2,0,0.049285363,0,-13,67.5,69.2,0,0.035511363,0,42,63.3,67.9,0,0.024603272,0,36,67.3,68.9,0,100,950,-4,0,67.8,0,0,0,-5,68.1,67.9,0,0,0,99,70,70.4,0,50.804253,100,195,69.5,70.5,0,43.99052,200,199,68.5,70.3,0,40.950977,200,194,68.3,70.4,0,28.996283,200,101,70.5,70,0,32.09849,100,201,68.7,70.2,0,35.71276,200,204,70.7,70.2,0,29.855394,200,99,71.5,70.3,0,36.389652,100,190,67.8,70.3,0,30.3983,200,95,70,70.2,0,41.224064,100,98,71.8,70.3,0,46.94453,100,98,68.8,70.4,0,45.22469,100,199,69.4,70.3,0,38.06344,200,97,74.2,70.4,0,29.26063,100,200,67.6,70.5,0,38.032753,200,199,69.9,70.2,0,36.468143,200,199,72,70,0,28.944954,200,105,72.6,70.3,0,35.065235,100,204,68.8,70.1,0,39.951977,200,202,71.4,70.2,0,36.56708,200,95,71.4,70,0,58.390068,100,197,69.2,70.3,0,40.409836,200,198,69.4,70.1,0,29.557976,200,0,70.8,72.4,0,0,0,194,69.9,70.2,0,41.124382,200,193,69.4,70.3,0,41.783512,200,199,73.3,70,0,36.241016,200,150,72.2,70.4,0,44.18374,150,204,68.7,70.3,0,27.545849,200,198,72.2,70,0,42.34198,200,98,71.9,70.1,0,56.227066,100,200,69.1,70.2,0,49.812935,200,193,69.4,70.2,0,36.464634,200,98,73.3,69.9,0,28.31261,100,201,69.2,69.8,0,39.200325,200,88,69.8,70,0,31.875536,100,96,72.1,70.2,0,41.10101,100,95,72.9,286.5,0,30.094593,100,190,70.2,69.9,0,39.029488,200,199,71.8,70,0,40.756397,200,93,72.2,70.1,0,29.73909,100,96,70.4,70,0,33.939793,100,190,69.4,70,0,32.025505,200,97,72.4,70,0,38.168983,100,174,69.6,69.9,0,56.283684,200,98,70.2,69.9,0,33.68456,100,89,71.2,69.9,0,34.568356,100,103,71,70.4,0,36.77125,100,212,68.9,70.2,0,41.742794,200,197,71.9,70,0,54.33695,200,183,70,69.6,0,35.352753,200,200,71.8,70,0,45.03809,200,100,72.1,69.7,0,50.919308,100,97,69.6,69.8,0,24.167997,100,102,70.8,69.8,0,34.070164,100,198,71.2,69.8,0,23.939907,200,196,68.9,69.7,0,40.401493,200,99,68.3,69.9,0,42.37764,100,201,70.7,70,0,41.739906,200,128.6,126.9,125.9,161,132.5,140.6,1.1,-0.1,29.69
20170126,2345,46.4,56.7,15.23103143,51.88006667,1,77.8,76.6,0.15,77.1,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.2,46.7,55.8,0,0,0,64,0,0,48.3,0,65.57143,0.8125,34.6,0,0,-0.1,1.5,0,0,0,72.1,65.4,69.3,56.6,55.5,0,63,20,0,65.5,1.01,65.57143,0.8125,23.3,0,0,25.3,56.3,10,4.6,0.6,55.5,55.5,24.9,66.8,0,100,0.6,0,62.6,0.05,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,42,79.6,0,0,0,85,55,0,68.9,71.6,1,2200,48,69.6,71.8,0,99.96353,260,2,66.5,71.7,0,0.036891293,0,-26,69.7,71.4,0,0.035697285,0,1264,73.2,72.9,0,0,0,121,68.9,64.5,0,0,0,109,71.7,69.8,0,0,0,-1,67.4,70.1,0,0.049285363,0,-12,67.5,69.1,0,0.035511363,0,42,63.2,67.7,0,0.024603272,0,38,67.3,68.9,0,100,950,-4,0,67.7,0,0,0,-5,68.1,67.9,0,0,0,100,70,70,0,50.804253,100,196,69.5,70,0,43.99052,200,200,68.5,69.9,0,40.950977,200,194,68.2,70.1,0,28.996283,200,101,70.5,70,0,32.09849,100,202,68.7,70,0,35.71276,200,206,70.7,70,0,29.855394,200,98,71.5,70.2,0,36.389652,100,192,67.7,70.1,0,30.3983,200,96,70,69.9,0,41.224064,100,99,71.8,69.8,0,46.94453,100,99,68.8,69.9,0,45.22469,100,200,69.4,69.8,0,38.06344,200,97,74.2,70.2,0,29.26063,100,202,67.5,70.2,0,38.032753,200,200,69.8,70.1,0,36.468143,200,198,72,69.8,0,28.944954,200,105,72.6,70.3,0,35.065235,100,208,68.8,69.7,0,39.951977,200,203,71.5,69.9,0,36.56708,200,96,71.4,69.5,0,58.390068,100,199,69.1,69.8,0,40.409836,200,199,69.4,69.7,0,29.557976,200,0,70.8,72.4,0,0,0,195,69.8,69.9,0,41.124382,200,193,69.4,70.2,0,41.783512,200,200,73.3,69.8,0,36.241016,200,151,72.2,70.2,0,44.18374,150,201,68.7,70,0,27.545849,200,200,72.2,69.7,0,42.34198,200,98,71.9,69.6,0,56.227066,100,201,69.1,69.7,0,49.812935,200,195,69.3,69.9,0,36.464634,200,98,73.2,69.7,0,28.31261,100,197,69.2,69.6,0,39.200325,200,88,69.8,69.9,0,31.875536,100,97,72.1,70.1,0,41.10101,100,96,72.9,287,0,30.094593,100,191,70.1,69.8,0,39.029488,200,203,71.8,69.6,0,40.756397,200,95,72.2,69.8,0,29.73909,100,95,70.4,69.6,0,33.939793,100,189,69.3,69.7,0,32.025505,200,98,72.4,69.8,0,38.168983,100,181,69.6,69.5,0,56.283684,200,99,70.2,69.8,0,33.68456,100,97,71.2,69.6,0,34.568356,100,104,71.1,70.3,0,36.77125,100,212,68.9,69.9,0,41.742794,200,207,71.9,69.5,0,54.33695,200,184,69.9,69.6,0,35.352753,200,200,71.8,69.9,0,45.03809,200,100,72.2,69.7,0,50.919308,100,97,69.6,69.7,0,24.167997,100,102,70.7,69.6,0,34.070164,100,202,71.2,69.5,0,23.49164,200,198,68.9,69.4,0,40.401493,200,99,68.2,69.5,0,42.37764,100,200,70.6,69.5,0,41.739906,200,128.9,127.2,125.5,163,132.2,140.9,-0.4,0.5,29.69
20170126,2350,46.3,57.2,15.22750093,51.88006667,1,77.8,76.6,0.15,77,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.2,46.7,55.7,0,0,0,64,0,0,48.2,0,65.57143,0.8125,34.8,0,0,-0.1,1.5,0,0,0,72.1,65.4,68,56.2,58.9,0,63,20,0,64.5,1.01,65.57143,0.8125,23.3,0,0,26.3,55.8,10.1,4.8,0.8,58.9,58.9,24.9,66.8,0,100,0.8,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,38,79.6,0,0,0,85,55,0,68.9,71.3,1,2200,49,69.6,71.8,0,99.96353,260,2,66.4,71.5,0,0.036891293,0,-27,69.7,71.4,0,0.035697285,0,1263,73.2,72.9,0,0,0,119,68.9,64.3,0,0,0,110,71.7,69.7,0,0,0,-2,67.4,70,0,0.049285363,0,-12,67.4,68.9,0,0.035511363,0,41,63.1,67.4,0,0.024603272,0,34,67.2,68.8,0,100,950,-3,0,67.7,0,0,0,-5,68,67.9,0,0,0,99,70,69.2,0,50.804253,100,196,69.4,69.3,0,43.99052,200,200,68.4,69.1,0,40.950977,200,195,68.2,69.4,0,28.996283,200,100,70.4,69.7,0,32.09849,100,202,68.6,69.5,0,35.71276,200,208,70.7,69.5,0,29.855394,200,99,71.5,69.8,0,36.389652,100,194,67.7,69.6,0,30.3983,200,97,70,69.4,0,41.224064,100,99,71.8,68.9,0,46.94453,100,99,68.7,69.2,0,45.22469,100,202,69.4,69,0,38.06344,200,97,74.2,69.7,0,29.26063,100,202,67.6,69.6,0,38.032753,200,201,69.8,69.7,0,36.468143,200,203,72,69.3,0,28.944954,200,106,72.6,69.9,0,35.065235,100,191,68.7,69,0,39.951977,200,203,71.5,69.2,0,36.56708,200,96,71.4,68.6,0,58.390068,100,201,69.1,69,0,40.409836,200,200,69.3,68.9,0,29.557976,200,0,70.8,72.3,0,0,0,196,69.7,69.2,0,41.124382,200,194,69.4,69.7,0,41.783512,200,202,73.3,69.2,0,36.241016,200,152,72.2,69.6,0,44.18374,150,201,68.6,69.4,0,27.545849,200,203,72.2,68.9,0,42.34198,200,98,71.9,68.7,0,56.227066,100,200,69,68.7,0,49.812935,200,195,69.3,69.2,0,36.464634,200,98,73.2,69.1,0,28.31261,100,198,69.1,69.1,0,39.200325,200,90,69.8,69.4,0,31.875536,100,98,72.1,69.7,0,41.10101,100,98,72.9,286.7,0,30.094593,100,192,70.1,69.2,0,39.029488,200,203,71.8,68.9,0,40.756397,200,94,72.2,69.3,0,29.73909,100,96,70.4,69,0,33.939793,100,191,69.3,69,0,32.025505,200,98,72.5,69.3,0,38.168983,100,182,69.6,68.6,0,56.283684,200,99,70.2,69.5,0,33.68456,100,93,71.2,69,0,34.568356,100,103,71,69.8,0,36.77125,100,211,68.9,69.2,0,41.742794,200,206,71.9,68.6,0,54.33695,200,184,69.9,69.5,0,35.352753,200,201,71.8,69.5,0,45.03809,200,100,72.2,69.4,0,50.919308,100,96,69.6,69.3,0,24.167997,100,102,70.7,69.2,0,34.070164,100,202,71.2,68.9,0,23.49164,200,198,68.8,68.8,0,40.401493,200,99,68.1,68.8,0,42.37764,100,199,70.6,68.7,0,41.739906,200,128.7,127.4,125.3,162,132,140.7,0.9,0.1,29.69
20170126,2355,46.4,57.1,15.25870054,51.88006667,1,77.8,76.6,0.15,77,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.3,46.5,55.5,0,0,0,64,0,0,48.2,0,65.57143,0.8125,34.6,0,0,-0.1,1.5,0,0,0,72.1,64.4,67.2,56.4,62.1,0,63,20,0,63.3,0.99,65.57143,0.8125,23.3,0,0,26.7,55.9,10.1,4.7,0.9,62.1,62.1,24.9,66.8,0,100,1,0,62.6,0,69.05173,68.55173,0,-0.3,0,0,0,0,0,72,36,79.6,0,0,0,85,55,0,68.8,71.4,1,2200,50,69.6,71.7,0,99.96353,260,2,66.4,71.4,0,0.036891293,0,-27,69.7,71.4,0,0.035697285,0,1263,73.2,73,0,0,0,120,68.8,64.1,0,0,0,109,71.7,69.7,0,0,0,-2,67.4,69.9,0,0.049285363,0,-13,67.4,68.8,0,0.035511363,0,41,63.1,67.2,0,0.024603272,0,30,67.2,68.7,0,100,950,-3,0,67.7,0,0,0,-5,68,67.8,0,0,0,99,70,68.5,0,50.804253,100,196,69.4,68.6,0,43.99052,200,200,68.4,68.4,0,40.950977,200,195,68.1,68.8,0,28.996283,200,101,70.4,69.3,0,32.09849,100,202,68.6,69,0,35.71276,200,207,70.7,68.9,0,29.855394,200,99,71.5,69.3,0,36.389652,100,194,67.6,69.1,0,30.3983,200,95,70,68.8,0,41.224064,100,99,71.8,68.2,0,46.94453,100,99,68.7,68.6,0,45.22469,100,202,69.3,68.3,0,38.06344,200,98,74.2,69.2,0,29.26063,100,202,67.4,69,0,38.032753,200,200,69.8,69.3,0,36.468143,200,201,72,68.8,0,28.944954,200,105,72.6,69.4,0,35.065235,100,195,68.7,68.3,0,39.951977,200,204,71.5,68.6,0,36.56708,200,96,71.4,67.8,0,58.390068,100,199,69,68.3,0,40.409836,200,200,69.3,68.2,0,29.557976,200,0,70.7,72.3,0,0,0,194,69.7,68.6,0,41.124382,200,193,69.3,69.2,0,41.783512,200,203,73.3,68.6,0,36.241016,200,152,72.2,69,0,44.18374,150,205,68.6,68.7,0,27.545849,200,202,72.2,68.2,0,42.34198,200,98,71.9,68,0,56.227066,100,202,69,68,0,49.812935,200,197,69.2,68.5,0,36.464634,200,98,73.2,68.5,0,28.31261,100,200,69.1,68.5,0,39.200325,200,90,69.8,68.9,0,31.875536,100,97,72.1,69.2,0,41.10101,100,96,72.9,286.7,0,30.094593,100,190,70.1,68.6,0,39.029488,200,202,71.8,68.3,0,40.756397,200,94,72.2,68.7,0,29.73909,100,96,70.4,68.3,0,33.939793,100,190,69.3,68.4,0,32.025505,200,97,72.4,68.6,0,38.168983,100,181,69.6,67.9,0,56.283684,200,99,70.2,69,0,33.68456,100,104,71.2,68.4,0,34.568356,100,103,71.1,69.3,0,36.77125,100,214,68.8,68.5,0,41.742794,200,205,71.9,67.9,0,54.33695,200,184,69.8,69.1,0,35.352753,200,200,71.7,69,0,45.03809,200,100,72.2,69,0,50.919308,100,97,69.5,68.9,0,24.167997,100,102,70.7,68.6,0,34.070164,100,200,71.2,68.3,0,23.49164,200,198,68.8,68,0,40.401493,200,99,68.1,68,0,42.37764,100,200,70.6,68,0,41.739906,200,128.3,127.2,125,163,131.7,140.8,1.1,0.1,29.7
