Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170205,0,35.9,43.5,10.65294484,40.77578,1,75.8,75.7,0.15,74.2,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,56.7,62.7,0,0,0,64,0,0,58.3,2.8,65,0.8125,12.6,0,0,50,1.5,0,0,0,71.6,61.2,63.7,55.5,42,0,63,20,0,60.9,1,65,0.8125,11.7,0,0,15.5,57.1,10.1,4.1,1.3,42,42,10.9,63.7,78.2,100,0.4,0,61.2,1.1,70.5,70,0,11.7,0,0,0,0,0,72,34,68.3,0,0,0,85,55,0,68,62.5,1,2200,265,67.6,61.8,0,36.749886,260,5,65.3,69.4,0,0.03690945,0,135,67,62.7,0,0.03689583,0,262,69,69.5,0,0,0,118,67.2,63.3,0,0,0,112,71.2,65.4,0,0,0,-1,66.1,66.2,0,0.04933399,0,-13,65.9,68.8,0,0.048780486,0,42,56.8,67.6,0,0.036855035,0,963,65.1,62.5,0,71.14929,950,0,0,65.5,0,0,0,-6,66.8,67.9,0,0,0,100,69.7,64.7,0,41.205784,100,202,68.7,64.8,0,48.00338,200,201,67.1,64.7,0,41.01241,200,201,72.7,64.9,0,29.100836,200,97,69.1,66.2,0,31.475739,100,201,68.1,65.1,0,35.888687,200,209,70.4,65,0,29.733038,200,98,71.3,65.7,0,36.356632,100,184,66.4,65.3,0,30.17203,200,103,69.7,65,0,41.999588,100,100,71.2,64.5,0,35.79733,100,99,68.1,65.1,0,45.988853,100,200,68.4,64.5,0,37.97623,200,96,72.1,65.3,0,29.18816,100,205,68.1,65.1,0,38.265472,200,203,69.1,65.5,0,36.621414,200,192,71.6,65,0,28.733524,200,97,72.2,65.9,0,34.61494,100,179,68.2,64.3,0,40.465645,200,197,71.2,64.8,0,37.40229,200,98,70.9,64.1,0,54.43787,100,203,68.5,64.7,0,47.349255,200,200,68.6,64.4,0,29.447556,200,1,69.9,73,0,0,0,207,68.9,64.7,0,30.346357,200,197,68.8,65.6,0,44.84024,200,203,73,64.8,0,36.410824,200,155,71.8,65.2,0,44.887836,150,196,66.8,64.8,0,27.769073,200,203,71.8,64.3,0,30.629873,200,95,71.1,64.3,0,56.907475,100,200,67.8,64.3,0,50.10112,200,199,68.5,64.7,0,36.672012,200,97,73.1,64.8,0,28.170513,100,202,68.2,64.7,0,39.341595,200,88,68.5,65.2,0,31.569275,100,101,72,65.6,0,41.070705,100,103,72.4,287,0,30.269766,100,192,69.8,64.9,0,39.25316,200,210,71.7,64.5,0,40.500557,200,95,71.6,64.9,0,29.86446,100,95,69.8,65.2,0,34.08491,100,193,68.9,64.6,0,32.12359,200,104,72,64.8,0,38.07417,100,187,68.2,64.1,0,57.06371,200,95,69.3,65.4,0,33.530895,100,87,71.1,64.6,0,34.34825,100,95,71.7,65.9,0,36.36956,100,198,68.6,64.7,0,29.769417,200,198,71.4,64.1,0,55.301178,200,197,69.2,65.3,0,36.000443,200,203,71,65.1,0,45.44418,200,101,71.6,65.1,0,51.957333,100,98,69,65,0,24.2294,100,95,71.5,64.8,0,33.707245,100,198,72.6,64.7,0,24.250813,200,202,69.4,64.2,0,40.614613,200,98,67.9,64.3,0,42.297363,100,201,70.5,64.3,0,41.811306,200,137.6,136,147.5,166.6,155.7,155.8,1,-0.1,30.27
20170205,5,35.9,43.6,10.65764174,37.6217,1,75.8,75.6,0.15,74.1,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,56.6,62.6,0,0,0,64,0,0,58.2,2.8,65,0.8125,12.8,0,0,49.5,1.5,0,0,0,71.5,66.7,66,55.7,15,0,63,20,0,65.8,1,65,0.8125,11.7,0,0,14.9,54,10,3.9,0.8,15,15,42.2,63.7,79,100,0.1,0,61.2,1.25,70.5,70,0,12.1,0,0,0,0,0,72,32,68.2,0,0,0,85,55,0,67.9,62.5,1,2200,264,67.5,61.7,0,36.749886,260,5,65.2,69,0,0.03690945,0,145,67,62.7,0,0.03689583,0,261,69,69.2,0,0,0,119,67.1,62.8,0,0,0,112,71.1,65.3,0,0,0,-1,65.9,66,0,0.04933399,0,-13,65.8,68.2,0,0.048780486,0,42,56.7,66.8,0,0.036855035,0,966,65,62.5,0,71.14929,950,0,0,65.4,0,0,0,-6,66.7,67.7,0,0,0,100,69.7,65.5,0,41.205784,100,201,68.6,65.7,0,48.00338,200,199,66.9,65.6,0,41.01241,200,203,72.6,65.4,0,29.100836,200,98,69,66.1,0,31.475739,100,200,68,65.4,0,35.888687,200,210,70.3,65.4,0,29.733038,200,99,71.2,65.9,0,36.356632,100,185,66.2,65.7,0,30.17203,200,104,69.6,65.6,0,41.999588,100,100,71.2,65.6,0,35.79733,100,99,67.9,66.1,0,45.988853,100,203,68.3,65.4,0,37.97623,200,96,72,65.6,0,29.18816,100,206,68,65.6,0,38.265472,200,204,69,65.7,0,36.621414,200,193,71.6,65.3,0,28.733524,200,96,72.2,66,0,34.61494,100,196,68,65.1,0,40.465645,200,199,71.1,65.5,0,37.40229,200,99,70.8,65.4,0,54.43787,100,203,68.3,65.7,0,47.349255,200,201,68.5,65.1,0,29.447556,200,0,69.8,72.8,0,0,0,207,68.7,65.3,0,30.346357,200,198,68.6,65.8,0,44.84024,200,202,72.9,65.2,0,36.410824,200,156,71.7,65.8,0,44.887836,150,197,66.7,65.3,0,27.769073,200,205,71.8,65.1,0,30.629873,200,96,71,65.2,0,56.907475,100,201,67.7,65.7,0,50.10112,200,203,68.3,65.2,0,36.672012,200,97,73,65.2,0,28.170513,100,204,68,65.1,0,39.341595,200,90,68.4,65.4,0,31.569275,100,100,71.9,65.8,0,41.070705,100,104,72.3,286.7,0,30.269766,100,191,69.7,65.2,0,39.25316,200,210,71.6,65.3,0,40.500557,200,95,71.6,65.3,0,29.86446,100,96,69.7,65.7,0,34.08491,100,194,68.7,65.1,0,32.12359,200,105,71.9,65.2,0,38.07417,100,193,68.1,65.3,0,57.06371,200,96,69.2,65.5,0,33.530895,100,85,71,65.1,0,34.34825,100,95,71.7,66.1,0,36.36956,100,198,68.5,65.3,0,29.769417,200,200,71.3,65.3,0,55.301178,200,198,69,65.3,0,36.000443,200,203,70.9,65.3,0,45.44418,200,102,71.6,65.2,0,51.957333,100,98,68.8,65.2,0,24.2294,100,97,71.4,65.1,0,33.707245,100,201,72.5,65.1,0,24.250813,200,203,69.3,64.8,0,40.614613,200,98,67.7,65,0,42.297363,100,202,70.4,65.1,0,41.811306,200,137.5,135.7,146.6,166.6,155.4,155.8,1.1,-1.3,30.27
20170205,10,36.1,43.1,10.69843409,37.6217,1,75.8,75.6,0.15,74,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,56.5,62.4,0,0,0,64,0,0,58.1,2.8,65,0.8125,12.8,0,0,50,1.5,0,0,0,71.4,67.2,68,55.9,15,0,63,20,0,66.5,0.98,65,0.8125,11.9,0,0,13.9,56,10,4,1.2,15,15,37.7,63.7,79.4,100,1,0,61.2,1.25,70.5,70,0,12.2,0,0,0,0,0,72,35,68,0,0,0,85,55,0,67.8,62.4,1,2200,265,67.4,61.6,0,36.749886,260,5,65.1,68.8,0,0.03690945,0,146,66.9,62.6,0,0.03689583,0,259,69,68.9,0,0,0,117,66.9,62.4,0,0,0,113,71,65.2,0,0,0,-1,65.8,65.8,0,0.04933399,0,-13,65.7,67.7,0,0.048780486,0,42,56.5,66.2,0,0.036855035,0,966,64.9,62.4,0,71.14929,950,0,0,65.3,0,0,0,-6,66.6,67.5,0,0,0,100,69.6,67.1,0,41.205784,100,200,68.5,67.3,0,48.00338,200,198,66.9,67.2,0,41.01241,200,201,72.5,66.8,0,29.100836,200,96,68.9,66.6,0,31.475739,100,197,67.8,66.5,0,35.888687,200,209,70.2,66.5,0,29.733038,200,98,71.1,66.8,0,36.356632,100,197,66.1,66.8,0,30.663538,200,103,69.5,66.8,0,41.999588,100,99,71.1,67.3,0,35.79733,100,97,67.8,67.7,0,45.988853,100,198,68.2,67.1,0,37.97623,200,95,72,66.7,0,29.18816,100,203,67.9,66.9,0,38.265472,200,201,68.9,66.6,0,36.621414,200,191,71.5,66.4,0,28.733524,200,95,72.1,66.9,0,34.61494,100,183,67.9,66.7,0,40.465645,200,197,71.1,66.9,0,37.40229,200,98,70.8,67.3,0,54.43787,100,203,68.2,67.5,0,47.349255,200,197,68.4,66.8,0,29.447556,200,0,69.7,72.7,0,0,0,205,68.6,66.8,0,30.346357,200,197,68.5,66.9,0,44.84024,200,200,72.9,66.5,0,36.410824,200,154,71.7,67.1,0,44.887836,150,194,66.6,66.6,0,27.769073,200,201,71.8,66.7,0,30.629873,200,95,71,67,0,56.907475,100,199,67.5,67.4,0,50.10112,200,200,68.2,66.7,0,36.672012,200,96,73,66.4,0,28.170513,100,202,67.9,66.2,0,39.341595,200,89,68.3,66.4,0,31.569275,100,99,71.9,66.8,0,41.070705,100,103,72.3,286.7,0,30.269766,100,190,69.6,66.3,0,39.25316,200,208,71.6,66.8,0,40.500557,200,95,71.6,66.6,0,29.86446,100,95,69.6,67.2,0,34.08491,100,191,68.6,66.5,0,32.12359,200,105,71.9,66.4,0,38.07417,100,186,68,66.8,0,57.06371,200,95,69.1,66.2,0,33.530895,100,80,70.9,66.4,0,34.34825,100,94,71.7,67,0,36.36956,100,194,68.4,66.6,0,29.769417,200,188,71.3,67,0,55.301178,200,196,68.9,65.9,0,36.000443,200,202,70.8,66.2,0,45.44418,200,101,71.5,66,0,51.957333,100,97,68.7,66,0,24.2294,100,96,71.3,66.1,0,33.707245,100,200,72.4,66.3,0,24.250813,200,202,69,66.2,0,40.614613,200,98,67.6,66.4,0,42.297363,100,201,70.3,66.8,0,41.811306,200,138,135.8,146.5,167.6,155.2,155.8,1.1,0,30.27
20170205,15,36.3,42.9,10.75328157,37.6217,1,75.8,75.6,0.15,73.9,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,56.5,62.4,0,0,0,64,0,0,58.1,2.8,65,0.8125,12.9,0,0,50,1.5,0,0,0,71.4,67,68.6,56,15,0,63,20,0,66.3,1,65,0.8125,11.9,0,0,13.6,55.5,10,4.3,0.8,15,15,34.4,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,68,0,0,0,85,55,0,67.7,62.4,1,2200,265,67.3,61.6,0,36.749886,260,5,65,68.5,0,0.03690945,0,142,66.9,62.5,0,0.03689583,0,260,69,68.7,0,0,0,118,66.8,62,0,0,0,113,70.9,65.1,0,0,0,-1,65.6,65.7,0,0.04933399,0,-13,65.7,67.3,0,0.048780486,0,42,56.4,65.3,0,0.036855035,0,967,64.7,62.4,0,71.14929,950,0,0,65.2,0,0,0,-5,66.5,67.3,0,0,0,100,69.6,68.1,0,41.205784,100,200,68.4,68.2,0,48.00338,200,199,66.9,68.1,0,41.01241,200,202,72.5,67.8,0,29.100836,200,97,68.8,67.3,0,31.475739,100,198,67.7,67.4,0,35.888687,200,208,70.1,67.4,0,29.254728,200,98,71.1,67.6,0,36.356632,100,201,65.9,67.6,0,30.663538,200,105,69.4,67.6,0,41.999588,100,100,71.1,68.2,0,35.79733,100,97,67.7,68.7,0,45.988853,100,198,68.1,68,0,37.97623,200,95,72,67.5,0,29.18816,100,205,67.8,67.8,0,38.265472,200,203,68.8,67.3,0,36.621414,200,194,71.5,67.3,0,28.733524,200,96,72.1,67.7,0,34.61494,100,194,67.8,67.7,0,40.465645,200,196,71.1,67.9,0,37.40229,200,98,70.8,68.1,0,54.43787,100,202,68.1,68.4,0,47.349255,200,200,68.3,67.9,0,29.447556,200,0,69.6,72.6,0,0,0,208,68.5,67.8,0,30.346357,200,197,68.4,67.7,0,44.84024,200,202,72.9,67.4,0,36.410824,200,154,71.7,67.9,0,44.887836,150,196,66.6,67.6,0,27.769073,200,203,71.7,67.7,0,30.629873,200,95,71,68,0,56.907475,100,200,67.4,68.3,0,50.10112,200,197,68.1,67.7,0,36.672012,200,96,73,67.3,0,28.170513,100,199,67.8,67.2,0,39.341595,200,89,68.3,67.2,0,31.569275,100,99,71.9,67.6,0,41.070705,100,104,72.3,286.8,0,30.269766,100,192,69.5,67.3,0,39.25316,200,209,71.6,67.8,0,40.500557,200,95,71.6,67.6,0,29.86446,100,95,69.6,68.1,0,34.08491,100,193,68.5,67.6,0,32.12359,200,105,71.9,67.4,0,38.07417,100,190,67.9,67.8,0,57.06371,200,96,69,67,0,33.530895,100,92,70.9,67.3,0,34.34825,100,95,71.6,67.9,0,36.36956,100,196,68.3,67.7,0,29.769417,200,195,71.3,67.9,0,55.301178,200,197,68.8,66.6,0,36.000443,200,203,70.8,67.1,0,45.44418,200,101,71.5,66.7,0,51.957333,100,98,68.6,66.8,0,24.2294,100,96,71.3,67,0,33.707245,100,199,72.5,67.3,0,24.250813,200,202,69,67.3,0,40.614613,200,98,67.5,67.5,0,42.297363,100,200,70.3,67.8,0,41.811306,200,138.3,136.2,145.5,168.6,155,155.9,1,0,30.27
20170205,20,36.4,43.2,10.79985989,37.6217,1,75.8,75.6,0.15,73.8,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,56.6,62.5,0,0,0,64,0,0,57.9,2.8,65,0.8125,12.9,0,0,49.6,1.5,0,0,0,71.4,67.5,69,56.4,21.3,0,63,20,0,66.9,1.01,65,0.8125,12,0,0,13.5,58,9.9,4.5,0.9,21.3,21.3,33.1,63.7,79.8,100,0.6,0,61.2,1.25,70.5,70,0,12.2,0,0,0,0,0,72,36,68,0,0,0,85,55,0,67.6,62.3,1,2200,266,67.3,61.5,0,36.749886,260,5,64.9,68.3,0,0.03690945,0,142,66.9,62.5,0,0.03689583,0,260,69,68.4,0,0,0,118,66.6,61.7,0,0,0,113,70.9,65,0,0,0,-1,65.5,65.5,0,0.04933399,0,-13,65.6,66.9,0,0.048780486,0,43,56.3,64.7,0,0.036855035,0,967,64.6,62.4,0,71.14929,950,0,0,65.2,0,0,0,-5,66.4,67.1,0,0,0,100,69.6,68.7,0,41.205784,100,201,68.4,68.8,0,48.00338,200,200,66.8,68.6,0,41.01241,200,203,72.4,68.4,0,29.100836,200,97,68.8,67.8,0,31.475739,100,200,67.6,68,0,35.888687,200,208,70.1,68,0,29.254728,200,98,71,68.2,0,36.356632,100,200,65.8,68.3,0,30.663538,200,104,69.4,68.2,0,41.999588,100,100,71.1,68.8,0,35.79733,100,97,67.5,69.2,0,45.988853,100,200,68,68.6,0,37.97623,200,97,71.9,68.2,0,29.18816,100,205,67.6,68.4,0,38.265472,200,202,68.7,67.9,0,36.621414,200,190,71.5,67.9,0,28.733524,200,96,72.1,68.2,0,34.61494,100,177,67.7,68.3,0,40.465645,200,193,71.1,68.5,0,37.40229,200,98,70.8,68.7,0,54.43787,100,203,68,68.9,0,47.349255,200,199,68.2,68.4,0,29.447556,200,1,69.6,72.5,0,0,0,206,68.4,68.4,0,30.346357,200,197,68.4,68.4,0,44.84024,200,202,72.9,68,0,36.410824,200,154,71.7,68.6,0,44.887836,150,193,66.5,68.3,0,27.769073,200,203,71.7,68.3,0,30.629873,200,95,71.1,68.6,0,56.907475,100,201,67.3,68.9,0,50.10112,200,196,68.1,68.4,0,36.672012,200,96,73,68,0,28.170513,100,201,67.7,67.8,0,39.341595,200,89,68.2,67.9,0,31.569275,100,101,71.9,68.2,0,41.070705,100,103,72.3,286.9,0,30.269766,100,195,69.4,68,0,39.25316,200,210,71.7,68.4,0,40.500557,200,97,71.6,68.2,0,29.86446,100,94,69.5,68.7,0,34.08491,100,191,68.4,68.2,0,32.12359,200,105,71.9,68,0,38.07417,100,193,67.9,68.3,0,57.06371,200,95,68.9,67.6,0,33.530895,100,80,70.9,68,0,34.34825,100,96,71.6,68.4,0,36.36956,100,192,68.2,68.3,0,29.769417,200,199,71.3,68.5,0,55.301178,200,198,68.7,67.2,0,36.000443,200,203,70.7,67.7,0,45.44418,200,101,71.4,67.4,0,51.957333,100,98,68.5,67.5,0,24.2294,100,95,71.2,67.7,0,33.707245,100,200,72.4,67.9,0,24.250813,200,201,68.8,67.9,0,40.614613,200,98,67.5,68.1,0,42.297363,100,200,70.2,68.4,0,41.811306,200,138,136.3,144.7,169.6,154.6,155.9,1,0.3,30.27
20170205,25,36.4,42.8,10.78069176,37.6217,1,75.8,75.6,0.15,73.8,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,56.4,62.3,0,0,0,64,0,0,57.9,2.8,65,0.8125,12.9,0,0,50.1,1.5,0,0,0,71.4,66.3,69.1,56.1,27.8,0,63,20,0,66,0.99,65,0.8125,12,0,0,13.3,57.5,10,4.4,0.9,27.8,27.8,33,63.7,79.8,100,0.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,34,67.9,0,0,0,85,55,0,67.5,62.2,1,2200,265,67.2,61.4,0,36.749886,260,4,64.8,68.1,0,0.03690945,0,130,66.8,62.4,0,0.03689583,0,260,69,68.2,0,0,0,117,66.5,61.3,0,0,0,113,70.8,64.9,0,0,0,-1,65.3,65.4,0,0.04933399,0,-13,65.5,66.5,0,0.048780486,0,42,56.3,64.2,0,0.036855035,0,965,64.5,62.2,0,71.14929,950,0,0,65,0,0,0,-6,66.3,66.8,0,0,0,100,69.5,69.1,0,41.205784,100,201,68.4,69.2,0,48.00338,200,200,66.8,69,0,41.01241,200,203,72.3,68.9,0,29.100836,200,98,68.7,68.3,0,31.475739,100,201,67.5,68.6,0,35.888687,200,212,70,68.6,0,29.254728,200,99,71,68.7,0,36.356632,100,199,65.7,68.8,0,30.663538,200,103,69.4,68.7,0,41.999588,100,100,71.1,69.2,0,35.79733,100,98,67.4,69.6,0,45.988853,100,199,67.9,69,0,37.97623,200,96,71.9,68.7,0,29.18816,100,204,67.5,68.9,0,38.265472,200,202,68.6,68.5,0,36.621414,200,190,71.5,68.4,0,28.733524,200,96,72.1,68.7,0,34.61494,100,191,67.6,68.8,0,40.465645,200,202,71,69,0,37.40229,200,98,70.8,69,0,54.43787,100,204,67.9,69.2,0,47.349255,200,199,68.1,68.9,0,29.447556,200,1,69.5,72.4,0,0,0,206,68.3,68.9,0,29.890299,200,198,68.3,68.9,0,44.84024,200,202,72.9,68.6,0,36.410824,200,155,71.7,69.1,0,44.887836,150,196,66.4,68.9,0,27.769073,200,204,71.7,68.8,0,30.629873,200,95,71.1,68.9,0,56.907475,100,200,67.2,69.2,0,50.10112,200,197,68,68.9,0,36.672012,200,96,73,68.5,0,28.170513,100,201,67.5,68.4,0,39.341595,200,88,68.2,68.4,0,31.569275,100,98,71.9,68.7,0,41.070705,100,104,72.3,286.9,0,30.269766,100,192,69.4,68.5,0,39.25316,200,209,71.7,68.8,0,40.500557,200,95,71.6,68.8,0,29.86446,100,95,69.4,69.1,0,34.08491,100,192,68.3,68.7,0,32.12359,200,106,71.9,68.6,0,38.07417,100,192,67.9,68.7,0,57.06371,200,95,68.9,68.1,0,33.530895,100,84,70.8,68.4,0,34.34825,100,95,71.6,68.9,0,36.36956,100,198,68.1,68.8,0,29.769417,200,192,71.4,68.8,0,55.301178,200,197,68.7,67.8,0,36.000443,200,203,70.7,68.3,0,45.44418,200,102,71.4,68,0,51.957333,100,97,68.4,68.1,0,24.2294,100,96,71.1,68.2,0,33.707245,100,201,72.4,68.4,0,24.250813,200,202,68.8,68.4,0,40.614613,200,98,67.4,68.6,0,42.297363,100,200,70.1,68.8,0,41.811306,200,137.7,136,144.3,170.6,154.3,156,1.1,0,30.27
20170205,30,36.4,43.6,10.81902912,37.6217,1,75.8,75.6,0.15,73.7,75.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.5,62.3,0,0,0,64,0,0,58,2.8,65,0.8125,13.1,0,0,49.3,1.5,0,0,0,71.4,65.8,68.6,55.8,32.5,0,63,20,0,65.3,1,65,0.8125,12.1,0,0,13.6,55.9,10,4.4,0.9,32.5,32.5,33.1,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,33,67.8,0,0,0,85,55,0,67.5,62.2,1,2200,264,67.1,61.4,0,36.749886,260,5,64.7,67.9,0,0.03690945,0,135,66.8,62.4,0,0.03689583,0,260,69,68.1,0,0,0,116,66.4,61.1,0,0,0,113,70.7,64.8,0,0,0,-1,65.2,65.3,0,0.04933399,0,-14,65.4,66.2,0,0.048780486,0,42,56.2,63.7,0,0.036855035,0,965,64.4,62.2,0,71.14929,950,0,0,64.9,0,0,0,-6,66.2,66.7,0,0,0,99,69.5,69,0,41.205784,100,200,68.3,69.1,0,48.00338,200,198,66.7,68.9,0,41.01241,200,201,72.3,68.9,0,29.100836,200,96,68.6,68.6,0,31.475739,100,195,67.3,68.7,0,35.888687,200,208,70,68.7,0,29.254728,200,98,70.9,68.8,0,36.356632,100,202,65.5,68.9,0,30.663538,200,104,69.3,68.7,0,41.999588,100,99,71,68.9,0,35.79733,100,97,67.3,69.3,0,45.988853,100,198,67.9,68.8,0,37.97623,200,96,71.9,68.8,0,29.18816,100,203,67.3,69,0,38.265472,200,200,68.5,68.7,0,36.621414,200,191,71.4,68.5,0,28.733524,200,95,72.1,68.8,0,34.61494,100,180,67.6,68.7,0,40.465645,200,194,71,68.9,0,37.40229,200,98,70.8,68.7,0,54.43787,100,204,67.8,69,0,47.349255,200,199,68,68.8,0,29.447556,200,1,69.5,72.3,0,0,0,204,68.1,68.8,0,29.890299,200,196,68.3,69,0,44.84024,200,201,72.8,68.6,0,36.410824,200,153,71.7,69.1,0,44.887836,150,196,66.4,68.9,0,27.769073,200,203,71.7,68.7,0,30.629873,200,95,71.1,68.7,0,56.907475,100,199,67.2,68.9,0,50.10112,200,197,67.9,68.9,0,36.672012,200,96,72.9,68.5,0,28.170513,100,201,67.4,68.4,0,39.341595,200,90,68.2,68.6,0,31.569275,100,99,71.9,68.9,0,41.070705,100,102,72.3,286.9,0,30.269766,100,193,69.3,68.6,0,39.25316,200,208,71.6,68.7,0,40.500557,200,95,71.6,68.8,0,29.86446,100,94,69.3,69,0,34.08491,100,192,68.2,68.7,0,32.12359,200,104,71.9,68.7,0,38.07417,100,181,67.9,68.5,0,57.06371,200,94,68.8,68.3,0,33.530895,100,85,70.8,68.5,0,34.34825,100,95,71.7,69,0,36.36956,100,192,68,68.8,0,29.769417,200,191,71.4,68.6,0,55.301178,200,196,68.6,68.1,0,36.000443,200,202,70.6,68.5,0,45.44418,200,101,71.4,68.2,0,51.957333,100,98,68.3,68.3,0,24.2294,100,96,71.1,68.4,0,33.707245,100,199,72.4,68.5,0,24.250813,200,201,68.7,68.4,0,40.614613,200,98,67.3,68.5,0,42.297363,100,200,70.1,68.6,0,41.811306,200,137.6,135.9,143.4,170.6,153.9,155.6,2.3,-0.5,30.27
20170205,35,36.7,42,10.83861858,37.6217,1,75.8,75.6,0.15,73.6,75.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.3,62.2,0,0,0,64,0,0,57.9,2.8,65,0.8125,13.1,0,0,49.3,1.5,0,0,0,71.4,66,68.5,56.2,38.2,0,63,20,0,65.5,0.99,65,0.8125,12.1,0,0,13.6,57.6,10,4.1,1.3,38.2,38.2,32.8,63.7,79.8,100,0.5,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,34,67.7,0,0,0,85,55,0,67.4,62.2,1,2200,265,67,61.4,0,36.749886,260,5,64.7,67.7,0,0.03690945,0,137,66.7,62.3,0,0.03689583,0,259,69,67.9,0,0,0,116,66.3,60.8,0,0,0,113,70.7,64.8,0,0,0,-1,65.1,65.2,0,0.04933399,0,-13,65.3,65.9,0,0.048780486,0,42,56.1,63.3,0,0.036855035,0,968,64.3,62.2,0,71.14929,950,0,0,64.9,0,0,0,-5,66.1,66.6,0,0,0,99,69.5,68.9,0,41.205784,100,200,68.2,69,0,48.00338,200,198,66.7,68.8,0,41.01241,200,202,72.2,68.9,0,29.100836,200,97,68.5,68.7,0,31.475739,100,198,67.2,68.7,0,35.888687,200,208,69.9,68.7,0,29.254728,200,99,70.9,68.9,0,36.356632,100,199,65.4,68.9,0,30.663538,200,102,69.3,68.7,0,41.999588,100,99,71,68.8,0,35.79733,100,96,67.2,69.1,0,45.988853,100,199,67.8,68.7,0,37.97623,200,95,71.8,68.8,0,29.18816,100,204,67.2,68.9,0,38.265472,200,200,68.5,68.7,0,36.621414,200,189,71.4,68.5,0,28.733524,200,95,72.1,68.9,0,34.61494,100,182,67.5,68.6,0,40.465645,200,198,71,68.8,0,37.40229,200,98,70.8,68.5,0,54.43787,100,203,67.8,68.9,0,47.349255,200,199,67.9,68.6,0,29.447556,200,1,69.4,72.2,0,0,0,204,68,68.8,0,29.890299,200,197,68.2,69,0,44.84024,200,202,72.8,68.6,0,36.410824,200,153,71.7,69,0,44.887836,150,195,66.3,68.9,0,27.769073,200,202,71.7,68.6,0,30.629873,200,95,71.1,68.6,0,56.907475,100,199,67.1,68.8,0,50.10112,200,196,67.8,68.7,0,36.672012,200,96,72.9,68.5,0,28.170513,100,199,67.3,68.4,0,39.341595,200,88,68.2,68.6,0,31.569275,100,100,71.9,68.9,0,41.070705,100,102,72.3,286.5,0,30.269766,100,192,69.2,68.6,0,39.25316,200,207,71.6,68.6,0,40.500557,200,95,71.6,68.8,0,29.86446,100,94,69.2,68.9,0,34.08491,100,193,68.1,68.6,0,32.12359,200,105,71.9,68.6,0,38.07417,100,186,67.9,68.4,0,57.06371,200,95,68.7,68.4,0,33.530895,100,86,70.8,68.4,0,34.34825,100,95,71.7,69,0,36.36956,100,196,67.9,68.8,0,29.769417,200,192,71.4,68.5,0,55.301178,200,196,68.6,68.2,0,36.000443,200,202,70.6,68.5,0,45.44418,200,101,71.4,68.3,0,51.957333,100,97,68.2,68.4,0,24.2294,100,95,71.1,68.4,0,33.707245,100,199,72.4,68.4,0,24.250813,200,202,68.5,68.3,0,40.614613,200,98,67.3,68.4,0,42.297363,100,201,70,68.5,0,41.811306,200,137.7,135.7,143,170.6,153.5,155.5,1,-0.1,30.27
20170205,40,36.7,41.7,10.82407052,37.6217,1,75.8,75.6,0.15,73.6,75.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.4,56.4,62.2,0,0,0,64,0,0,57.8,2.8,65,0.8125,13.1,0,0,50.1,1.5,0,0,0,71.4,65.9,68.2,55.6,43,0,63,20,0,65.7,1,65,0.8125,12.1,0,0,13.9,55.7,10,4.4,0.9,43,43,33.1,63.7,79.8,100,0.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,67.6,0,0,0,85,55,0,67.3,62.1,1,2200,266,67,61.3,0,36.749886,260,5,64.6,67.6,0,0.03690945,0,135,66.7,62.2,0,0.03689583,0,259,69,67.7,0,0,0,118,66.2,60.5,0,0,0,113,70.6,64.7,0,0,0,-1,65,65.1,0,0.04933399,0,-13,65.3,65.6,0,0.048780486,0,41,56,62.8,0,0.036855035,0,965,64.3,62.1,0,71.14929,950,0,0,64.8,0,0,0,-6,66,66.4,0,0,0,100,69.4,68.7,0,41.205784,100,201,68.2,68.7,0,48.00338,200,200,66.6,68.6,0,41.01241,200,203,72.1,68.7,0,29.100836,200,97,68.5,68.8,0,31.475739,100,198,67.1,68.6,0,35.888687,200,207,69.9,68.6,0,29.254728,200,98,70.8,68.8,0,36.356632,100,200,65.3,68.8,0,30.663538,200,102,69.2,68.6,0,41.999588,100,100,71,68.6,0,35.79733,100,98,67.1,69,0,45.988853,100,200,67.7,68.5,0,37.97623,200,94,71.8,68.7,0,29.18816,100,205,67.1,68.8,0,38.265472,200,202,68.4,68.7,0,36.621414,200,190,71.4,68.4,0,28.733524,200,96,72.2,68.9,0,34.61494,100,179,67.4,68.4,0,40.465645,200,193,71,68.6,0,37.40229,200,98,70.8,68.3,0,54.43787,100,205,67.7,68.7,0,47.349255,200,201,67.8,68.4,0,29.447556,200,1,69.4,72.2,0,0,0,205,67.9,68.6,0,29.890299,200,196,68.2,68.9,0,44.84024,200,202,72.8,68.5,0,36.410824,200,154,71.7,68.9,0,44.887836,150,197,66.3,68.7,0,27.769073,200,199,71.7,68.4,0,30.629873,200,95,71,68.4,0,56.907475,100,200,66.9,68.5,0,50.10112,200,195,67.7,68.6,0,36.672012,200,95,72.8,68.4,0,28.170513,100,202,67.2,68.3,0,39.341595,200,90,68.1,68.5,0,31.569275,100,99,71.8,68.8,0,41.070705,100,104,72.3,286.8,0,30.269766,100,194,69.2,68.5,0,39.25316,200,207,71.6,68.4,0,40.500557,200,95,71.6,68.6,0,29.86446,100,95,69.2,68.7,0,34.08491,100,193,68.1,68.4,0,32.12359,200,104,71.9,68.5,0,38.07417,100,186,67.9,68.2,0,57.06371,200,94,68.7,68.4,0,33.530895,100,87,70.8,68.3,0,34.34825,100,95,71.7,69,0,36.36956,100,197,67.8,68.6,0,29.769417,200,193,71.4,68.3,0,55.301178,200,197,68.5,68.3,0,36.000443,200,203,70.6,68.5,0,45.44418,200,101,71.4,68.3,0,51.957333,100,99,68.1,68.4,0,24.2294,100,96,71.1,68.3,0,33.707245,100,199,72.4,68.3,0,24.250813,200,200,68.4,68.1,0,40.614613,200,98,67.2,68.2,0,42.297363,100,200,70,68.3,0,41.811306,200,138.3,136,142.1,171.6,153.1,155.6,1.1,-0.2,30.27
20170205,45,36.9,41.1,10.85894259,37.6217,1,75.7,75.6,0.15,73.5,75.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.3,56.4,62.3,0,0,0,64,0,0,57.9,2.8,65,0.8125,13.1,0,0,49.6,1.5,0,0,0,71.3,65.1,67.7,55.9,46.6,0,63,20,0,64.9,0.99,65,0.8125,12.1,0,0,14,58.5,10,4.2,0.4,46.6,46.6,32.5,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,37,67.6,0,0,0,85,55,0,67.2,62.1,1,2200,265,66.9,61.3,0,36.749886,260,5,64.5,67.4,0,0.03690945,0,138,66.7,62.2,0,0.03689583,0,260,69,67.6,0,0,0,118,66.1,60.3,0,0,0,113,70.6,64.6,0,0,0,-1,64.9,65,0,0.04933399,0,-13,65.2,65.3,0,0.048780486,0,43,55.9,62.4,0,0.036855035,0,961,64.2,62.1,0,70.98341,950,0,0,64.7,0,0,0,-5,65.9,66.3,0,0,0,100,69.4,68.4,0,41.205784,100,201,68.1,68.4,0,48.00338,200,199,66.5,68.3,0,41.01241,200,201,72.1,68.4,0,29.100836,200,97,68.4,68.7,0,31.475739,100,200,67,68.4,0,35.888687,200,208,69.8,68.4,0,29.254728,200,98,70.8,68.7,0,36.356632,100,200,65.1,68.6,0,30.663538,200,103,69.2,68.4,0,41.999588,100,100,71,68.3,0,35.79733,100,97,66.9,68.7,0,45.988853,100,198,67.6,68.2,0,37.97623,200,96,71.8,68.5,0,29.18816,100,203,67,68.6,0,38.265472,200,201,68.3,68.6,0,36.621414,200,192,71.4,68.3,0,28.733524,200,96,72.2,68.7,0,34.61494,100,188,67.3,68.1,0,40.465645,200,193,71,68.4,0,37.40229,200,98,70.7,67.9,0,54.43787,100,204,67.6,68.4,0,47.349255,200,199,67.7,68.1,0,29.447556,200,1,69.3,72.1,0,0,0,208,67.9,68.4,0,29.890299,200,197,68.1,68.8,0,44.84024,200,203,72.8,68.3,0,36.410824,200,155,71.7,68.7,0,44.887836,150,195,66.2,68.5,0,27.769073,200,202,71.7,68.1,0,30.629873,200,96,71,68,0,56.907475,100,200,66.9,68.2,0,50.10112,200,196,67.6,68.3,0,36.672012,200,96,72.8,68.3,0,28.170513,100,201,67.1,68.1,0,39.341595,200,89,68.1,68.4,0,31.569275,100,99,71.8,68.7,0,41.070705,100,103,72.3,286.8,0,30.269766,100,194,69.1,68.3,0,39.25316,200,209,71.6,68.1,0,40.500557,200,95,71.6,68.4,0,29.86446,100,94,69.1,68.5,0,34.08491,100,193,68,68.2,0,32.12359,200,106,71.9,68.3,0,38.07417,100,186,67.9,67.9,0,57.06371,200,95,68.6,68.3,0,33.530895,100,81,70.8,68.1,0,34.34825,100,95,71.7,68.9,0,36.36956,100,197,67.8,68.3,0,29.769417,200,198,71.4,67.9,0,55.301178,200,196,68.4,68.2,0,36.000443,200,202,70.6,68.3,0,45.44418,200,101,71.4,68.2,0,51.957333,100,97,68,68.2,0,24.2294,100,96,71,68.2,0,33.707245,100,200,72.4,68.1,0,24.250813,200,201,68.3,67.9,0,40.614613,200,98,67.1,67.9,0,42.297363,100,201,69.9,68,0,41.811306,200,138,136.3,141.9,170.6,152.7,155.6,1.1,-0.1,30.27
20170205,50,37,41.6,10.91550717,37.6217,1,75.7,75.6,0.15,73.4,75.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.2,56.3,62.2,0,0,0,64,0,0,57.9,2.8,65,0.8125,13.2,0,0,49.5,1.5,0,0,0,71.3,64.1,66.9,55.8,48.4,0,63,20,0,63.9,0.99,65,0.8125,12.2,0,0,14.3,57,10,4.4,0.9,48.4,48.4,32.5,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,67.5,0,0,0,85,55,0,67.2,62.1,1,2200,265,66.9,61.3,0,36.749886,260,5,64.5,67.3,0,0.03690945,0,145,66.7,62.2,0,0.03689583,0,259,69,67.5,0,0,0,117,66,60.1,0,0,0,113,70.5,64.6,0,0,0,-1,64.7,64.9,0,0.04933399,0,-13,65.1,65.1,0,0.048780486,0,42,55.8,62,0,0.036855035,0,964,64.1,62.1,0,70.98341,950,0,0,64.6,0,0,0,-6,65.8,66.2,0,0,0,100,69.4,67.9,0,41.205784,100,199,68,67.9,0,48.00338,200,199,66.5,67.8,0,41.01241,200,201,72,68,0,29.100836,200,97,68.4,68.6,0,31.475739,100,197,66.9,68.1,0,35.888687,200,207,69.8,68.1,0,29.254728,200,98,70.8,68.4,0,36.356632,100,198,65,68.3,0,30.663538,200,103,69.2,68.1,0,41.999588,100,99,71,67.7,0,35.79733,100,95,66.8,68.2,0,45.988853,100,198,67.5,67.7,0,37.97623,200,96,71.7,68.2,0,29.18816,100,202,66.9,68.2,0,38.265472,200,201,68.3,68.3,0,36.621414,200,189,71.4,67.9,0,28.733524,200,95,72.1,68.5,0,34.61494,100,179,67.2,67.7,0,40.465645,200,192,71,67.9,0,37.40229,200,98,70.7,67.3,0,54.43787,100,203,67.5,67.9,0,47.349255,200,200,67.6,67.7,0,29.447556,200,1,69.3,72,0,0,0,206,67.7,67.9,0,29.890299,200,197,68.1,68.4,0,44.84024,200,202,72.8,67.9,0,36.410824,200,153,71.7,68.3,0,44.887836,150,196,66.2,68.1,0,27.769073,200,199,71.6,67.6,0,30.629873,200,95,71,67.5,0,56.907475,100,199,66.8,67.6,0,50.10112,200,196,67.6,67.9,0,36.672012,200,95,72.8,67.9,0,28.170513,100,200,67,67.8,0,39.341595,200,88,68.1,68.1,0,31.569275,100,97,71.8,68.5,0,41.070705,100,102,72.3,286.7,0,30.269766,100,191,69.1,67.9,0,39.25316,200,207,71.6,67.7,0,40.500557,200,96,71.6,68.1,0,29.86446,100,94,69.1,68.1,0,34.08491,100,191,67.9,67.7,0,32.12359,200,105,71.9,67.9,0,38.07417,100,182,67.8,67.4,0,57.06371,200,95,68.6,68.1,0,33.530895,100,91,70.8,67.7,0,34.34825,100,94,71.7,68.6,0,36.36956,100,196,67.7,67.9,0,29.769417,200,190,71.4,67.4,0,55.301178,200,196,68.3,68,0,36.000443,200,202,70.6,68.1,0,45.44418,200,101,71.4,68,0,51.957333,100,98,68,68,0,24.2294,100,96,71,67.8,0,33.707245,100,197,72.3,67.7,0,24.250813,200,202,68.1,67.4,0,40.614613,200,98,67,67.5,0,42.297363,100,200,69.8,67.5,0,41.811306,200,137.8,136.1,141.5,172.6,152.3,155.6,2.6,-0.2,30.27
20170205,55,37,41.1,10.89096852,37.6217,1,75.7,75.5,0.15,73.4,75.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.2,56.2,62.2,0,0,0,64,0,0,57.8,2.8,65,0.8125,13.2,0,0,49.6,1.5,0,0,0,71.3,63.8,66.3,55.7,49.8,0,63,20,0,63.9,1.01,65,0.8125,12.2,0,0,14.7,55.5,10,4.4,0.8,49.8,49.8,32.7,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,33,67.5,0,0,0,85,55,0,67.1,62,1,2200,265,66.8,61.2,0,36.749886,260,5,64.4,67.2,0,0.03690945,0,151,66.6,62.2,0,0.03689583,0,260,69,67.4,0,0,0,118,65.9,59.9,0,0,0,113,70.4,64.5,0,0,0,-1,64.6,64.8,0,0.04933399,0,-13,65.1,64.9,0,0.048780486,0,42,55.7,61.7,0,0.036855035,0,961,64,62,0,70.98341,950,0,0,64.6,0,0,0,-6,65.8,66,0,0,0,100,69.4,67.3,0,41.205784,100,202,67.8,67.4,0,48.00338,200,200,66.4,67.2,0,41.01241,200,204,71.9,67.5,0,29.100836,200,97,68.3,68.3,0,31.475739,100,199,66.7,67.6,0,35.888687,200,207,69.7,67.6,0,29.254728,200,99,70.8,68,0,36.356632,100,199,64.9,67.8,0,30.663538,200,103,69.1,67.6,0,41.999588,100,100,71,67.1,0,35.79733,100,97,66.7,67.6,0,45.988853,100,199,67.4,67.1,0,37.97623,200,96,71.7,67.8,0,29.18816,100,205,66.9,67.7,0,38.265472,200,201,68.2,67.9,0,36.621414,200,193,71.3,67.5,0,28.733524,200,96,72.1,68.1,0,34.61494,100,186,67.1,67.1,0,40.465645,200,193,71,67.4,0,37.40229,200,99,70.7,66.7,0,54.43787,100,204,67.4,67.3,0,47.349255,200,201,67.5,67.1,0,29.447556,200,1,69.2,71.9,0,0,0,206,67.7,67.4,0,29.890299,200,198,68,68,0,44.84024,200,202,72.8,67.5,0,36.410824,200,155,71.7,67.8,0,44.887836,150,196,66.1,67.6,0,27.769073,200,201,71.6,67.1,0,30.629873,200,96,71,66.9,0,56.907475,100,200,66.7,67,0,50.10112,200,200,67.5,67.4,0,36.672012,200,97,72.7,67.4,0,28.170513,100,203,67,67.3,0,39.341595,200,88,68,67.7,0,31.569275,100,99,71.8,68.1,0,41.070705,100,104,72.3,286.8,0,30.269766,100,192,69,67.5,0,39.25316,200,210,71.6,67.1,0,40.500557,200,97,71.6,67.5,0,29.86446,100,95,69,67.5,0,34.08491,100,193,67.9,67.2,0,32.12359,200,104,71.9,67.4,0,38.07417,100,190,67.7,66.8,0,57.06371,200,95,68.5,67.7,0,33.530895,100,89,70.8,67.2,0,34.34825,100,95,71.7,68.2,0,36.36956,100,195,67.6,67.4,0,29.769417,200,196,71.4,66.8,0,55.301178,200,197,68.3,67.8,0,36.000443,200,203,70.5,67.7,0,45.44418,200,101,71.4,67.6,0,51.957333,100,98,67.9,67.6,0,24.2294,100,95,71,67.4,0,33.707245,100,200,72.4,67.2,0,24.250813,200,202,68.2,66.9,0,40.614613,200,98,66.9,66.9,0,42.297363,100,203,69.8,66.9,0,41.811306,200,137.6,135.9,140.8,172.6,151.9,155.1,3,-1,30.27
