20170205,100,36.9,41.7,10.88827131,37.6217,1,75.7,75.5,0.15,73.3,75.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.2,56.2,62.2,0,0,0,64,0,0,57.8,2.8,65,0.8125,13.2,0,0,49.9,1.5,0,0,0,71.3,63.2,65.8,55.7,50,0,63,20,0,63.2,1,65,0.8125,12.2,0,0,14.9,55.9,10,4.1,1.7,50,50,33.3,63.7,79.8,100,0.5,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,31,67.5,0,0,0,85,55,0,67,62,1,2200,266,66.7,61.2,0,36.749886,260,5,64.3,67.1,0,0.03690945,0,134,66.6,62.2,0,0.03689583,0,259,69,67.3,0,0,0,116,65.8,59.7,0,0,0,113,70.4,64.4,0,0,0,-1,64.5,64.7,0,0.04933399,0,-13,65,64.7,0,0.048780486,0,42,55.7,61.3,0,0.036855035,0,962,63.9,62,0,70.98341,950,1,0,64.6,0,0,0,-5,65.7,66,0,0,0,100,69.4,66.8,0,41.205784,100,201,67.8,66.9,0,48.00338,200,200,66.3,66.7,0,41.01241,200,202,71.9,67,0,29.100836,200,97,68.3,67.9,0,31.475739,100,199,66.6,67.2,0,35.888687,200,207,69.6,67.2,0,29.254728,200,98,70.7,67.7,0,36.356632,100,199,64.8,67.4,0,30.663538,200,105,69,67.2,0,41.999588,100,100,70.9,66.6,0,35.79733,100,98,66.7,67.1,0,45.988853,100,201,67.4,66.6,0,37.97623,200,95,71.7,67.4,0,29.18816,100,205,66.7,67.3,0,38.265472,200,203,68.2,67.6,0,36.621414,200,191,71.3,67.1,0,28.733524,200,97,72.1,67.7,0,34.61494,100,192,67,66.6,0,40.465645,200,197,70.9,66.9,0,37.40229,200,98,70.7,66.2,0,54.43787,100,204,67.3,66.9,0,47.349255,200,200,67.4,66.6,0,29.447556,200,1,69.2,71.9,0,0,0,205,67.6,66.9,0,29.890299,200,198,67.9,67.6,0,44.84024,200,203,72.8,67,0,36.410824,200,155,71.6,67.4,0,44.887836,150,195,66.1,67.1,0,27.769073,200,203,71.6,66.6,0,30.629873,200,95,71,66.4,0,56.907475,100,200,66.6,66.5,0,50.10112,200,198,67.4,66.9,0,36.672012,200,96,72.7,67,0,28.170513,100,200,66.9,66.8,0,39.341595,200,89,68,67.3,0,31.569275,100,99,71.8,67.7,0,41.070705,100,103,72.2,286.9,0,30.269766,100,190,68.9,67.1,0,39.25316,200,210,71.5,66.7,0,40.500557,200,96,71.6,67.1,0,29.86446,100,94,68.9,67.1,0,34.08491,100,191,67.8,66.7,0,32.12359,200,105,71.8,67,0,38.07417,100,189,67.6,66.3,0,57.06371,200,95,68.5,67.4,0,33.530895,100,77,70.7,66.8,0,34.34825,100,96,71.7,67.8,0,36.36956,100,197,67.5,66.9,0,29.769417,200,196,71.4,66.2,0,55.301178,200,197,68.3,67.4,0,36.000443,200,203,70.4,67.3,0,45.44418,200,101,71.3,67.3,0,51.957333,100,98,67.9,67.2,0,24.2294,100,95,71,67,0,33.707245,100,200,72.3,66.8,0,24.250813,200,202,68.1,66.4,0,40.614613,200,98,66.8,66.4,0,42.297363,100,201,69.8,66.4,0,41.811306,200,137.7,135.7,140.5,173.6,151.4,154.8,1,-0.1,30.27
20170205,105,36.4,42.5,10.76631637,36.93509417,1,75.7,75.5,0.15,73.3,75.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.2,56.3,62.1,0,0,0,64,0,0,57.6,2.8,65,0.8125,13.2,0,0,49.4,1.5,0,0,0,71.3,63.9,65.6,56,50.8,0,63,20,0,63.7,1.01,65,0.8125,12.2,0,0,15.2,58.3,10,4.5,0.9,50.8,50.8,32.9,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,33,67.4,0,0,0,85,55,0,66.9,62,1,2200,265,66.7,61.2,0,36.749886,260,5,64.3,67,0,0.03690945,0,141,66.5,62.1,0,0.03689583,0,259,69,67.2,0,0,0,115,65.8,59.5,0,0,0,113,70.4,64.4,0,0,0,-1,64.4,64.7,0,0.04933399,0,-13,65,64.5,0,0.048780486,0,42,55.6,61.1,0,0.036855035,0,962,63.8,62,0,70.98341,950,0,0,64.5,0,0,0,-6,65.6,65.9,0,0,0,100,69.4,66.5,0,41.205784,100,201,67.6,66.6,0,48.00338,200,199,66.1,66.5,0,41.01241,200,203,71.8,66.7,0,29.100836,200,97,68.2,67.6,0,31.475739,100,199,66.5,66.8,0,35.888687,200,207,69.6,66.8,0,29.254728,200,98,70.6,67.3,0,36.356632,100,201,64.7,67.1,0,30.663538,200,103,68.9,66.8,0,41.999588,100,100,70.9,66.3,0,35.79733,100,96,66.6,66.8,0,45.988853,100,196,67.3,66.3,0,37.97623,200,96,71.6,67,0,29.18816,100,204,66.7,66.9,0,38.265472,200,202,68.1,67.2,0,36.621414,200,190,71.3,66.7,0,28.733524,200,96,72.1,67.4,0,34.61494,100,189,66.9,66.3,0,40.465645,200,194,70.9,66.6,0,37.40229,200,98,70.7,65.9,0,54.43787,100,203,67.3,66.6,0,47.349255,200,200,67.4,66.2,0,29.447556,200,1,69.1,71.9,0,0,0,206,67.5,66.5,0,29.890299,200,197,67.9,67.3,0,44.84024,200,200,72.7,66.6,0,36.410824,200,154,71.6,67,0,44.887836,150,194,66.1,66.7,0,27.769073,200,200,71.6,66.2,0,30.629873,200,94,70.9,66.1,0,56.907475,100,200,66.5,66.2,0,50.10112,200,199,67.3,66.5,0,36.672012,200,96,72.6,66.6,0,28.170513,100,201,66.8,66.5,0,39.341595,200,89,67.9,67,0,31.569275,100,98,71.8,67.4,0,41.070705,100,102,72.2,286.9,0,30.269766,100,192,68.9,66.6,0,39.25316,200,207,71.5,66.3,0,40.500557,200,97,71.5,66.7,0,29.86446,100,95,68.8,66.8,0,34.08491,100,192,67.7,66.4,0,32.12359,200,104,71.8,66.6,0,38.07417,100,188,67.5,66,0,57.06371,200,95,68.4,67,0,33.530895,100,87,70.7,66.4,0,34.34825,100,95,71.6,67.5,0,36.36956,100,193,67.5,66.6,0,29.769417,200,186,71.3,66,0,55.301178,200,197,68.2,67,0,36.000443,200,203,70.4,66.9,0,45.44418,200,101,71.3,66.9,0,51.957333,100,98,67.8,66.8,0,24.2294,100,96,71,66.6,0,33.707245,100,200,72.3,66.4,0,24.250813,200,202,68.1,66.1,0,40.614613,200,98,66.7,66.1,0,42.297363,100,201,69.7,66.1,0,41.811306,200,138.1,135.9,140.1,174.6,151,154.4,0.2,0.9,30.27
20170205,110,36.1,43.1,10.69843409,36.93509417,1,75.7,75.5,0.15,73.2,75.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.1,56.2,62,0,0,0,64,0,0,57.8,2.8,65,0.8125,13.2,0,0,49.4,1.5,0,0,0,71.2,63.5,65.8,55.5,51.6,0,63,20,0,63.4,1.01,65,0.8125,12.3,0,0,15,55.3,10,4.4,0.9,51.6,51.6,33,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,33,67.4,0,0,0,85,55,0,66.9,61.9,1,2200,266,66.7,61.2,0,36.749886,260,5,64.2,66.9,0,0.03690945,0,138,66.5,62.1,0,0.03689583,0,258,69,67.1,0,0,0,114,65.7,59.4,0,0,0,113,70.3,64.3,0,0,0,-1,64.3,64.6,0,0.04933399,0,-13,64.9,64.3,0,0.048780486,0,44,55.5,60.8,0,0.036855035,0,963,63.8,61.9,0,70.98341,950,0,0,64.5,0,0,0,-6,65.6,65.9,0,0,0,100,69.3,66.4,0,41.205784,100,201,67.6,66.5,0,48.00338,200,200,66,66.3,0,41.01241,200,202,71.8,66.5,0,29.100836,200,98,68.2,67.4,0,31.475739,100,199,66.4,66.6,0,35.888687,200,208,69.5,66.7,0,29.254728,200,99,70.6,67.1,0,36.356632,100,201,64.6,66.8,0,30.663538,200,105,68.8,66.7,0,41.999588,100,100,70.9,66.3,0,35.79733,100,98,66.5,66.8,0,45.988853,100,200,67.2,66.2,0,37.97623,200,96,71.6,66.9,0,29.18816,100,206,66.6,66.8,0,38.265472,200,204,68,67,0,36.621414,200,192,71.2,66.6,0,28.733524,200,96,72.1,67.3,0,34.61494,100,194,66.9,66.1,0,40.465645,200,197,70.8,66.5,0,37.40229,200,98,70.6,65.9,0,54.43787,100,203,67.2,66.5,0,47.349255,200,200,67.3,66.1,0,29.447556,200,1,69.1,71.8,0,0,0,208,67.4,66.4,0,29.890299,200,197,67.8,67.1,0,44.84024,200,204,72.7,66.5,0,36.410824,200,154,71.6,66.9,0,44.887836,150,194,66,66.5,0,27.769073,200,201,71.6,66.1,0,30.629873,200,96,70.9,66.1,0,56.907475,100,201,66.4,66.2,0,50.10112,200,196,67.3,66.4,0,36.672012,200,96,72.6,66.4,0,28.170513,100,203,66.7,66.3,0,39.341595,200,90,67.9,66.8,0,31.569275,100,98,71.8,67.2,0,41.070705,100,103,72.2,287.2,0,30.269766,100,194,68.8,66.5,0,39.25316,200,209,71.5,66.2,0,40.500557,200,97,71.5,66.5,0,29.86446,100,94,68.8,66.7,0,34.08491,100,193,67.6,66.2,0,32.12359,200,105,71.8,66.5,0,38.07417,100,184,67.5,66,0,57.06371,200,95,68.4,66.8,0,33.530895,100,94,70.7,66.2,0,34.34825,100,94,71.6,67.3,0,36.36956,100,197,67.4,66.4,0,29.769417,200,190,71.3,65.9,0,55.301178,200,197,68.2,66.8,0,36.000443,200,203,70.4,66.7,0,45.44418,200,101,71.3,66.7,0,51.957333,100,98,67.8,66.6,0,24.2294,100,96,70.9,66.5,0,33.707245,100,200,72.3,66.3,0,24.250813,200,203,68,65.9,0,40.614613,200,98,66.6,66,0,42.297363,100,200,69.6,66,0,41.811306,200,138,136.3,139.7,173.6,150.5,153.8,1.1,-0.3,30.27
20170205,115,36,43.4,10.68042843,36.93509417,1,75.7,75.5,0.15,73.2,75,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.1,56.1,62,0,0,0,64,0,0,57.7,2.85,65,0.8125,13.2,0,0,50.1,1.5,0,0,0,71.2,62.6,65.5,55.7,51.4,0,63,20,0,62.7,1.01,65,0.8125,12.3,0,0,15,55.6,10,4.4,0.9,51.4,51.4,32.4,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,34,67.4,0,0,0,85,55,0,66.8,61.9,1,2200,265,66.6,61.1,0,36.749886,260,5,64.2,66.9,0,0.03690945,0,141,66.5,62,0,0.03689583,0,258,69,67.1,0,0,0,114,65.6,59.3,0,0,0,113,70.3,64.3,0,0,0,-1,64.2,64.5,0,0.04933399,0,-14,64.9,64.2,0,0.048780486,0,42,55.5,60.6,0,0.036855035,0,964,63.7,61.9,0,70.98341,950,0,0,64.5,0,0,0,-6,65.5,65.7,0,0,0,100,69.3,66.2,0,41.205784,100,202,67.4,66.3,0,48.00338,200,200,66,66.2,0,41.01241,200,204,71.7,66.4,0,29.100836,200,98,68.1,67.2,0,31.475739,100,202,66.3,66.5,0,35.888687,200,209,69.5,66.5,0,29.254728,200,99,70.5,67,0,36.356632,100,200,64.5,66.7,0,30.663538,200,105,68.8,66.5,0,41.999588,100,100,70.8,66.1,0,35.79733,100,99,66.4,66.7,0,45.988853,100,200,67.1,66.1,0,37.97623,200,96,71.5,66.7,0,29.18816,100,205,66.5,66.6,0,38.265472,200,203,67.9,66.8,0,36.621414,200,191,71.2,66.4,0,28.733524,200,96,72.1,67.1,0,34.61494,100,189,66.8,66,0,40.465645,200,199,70.8,66.4,0,37.40229,200,99,70.6,65.8,0,54.43787,100,205,67.1,66.5,0,47.349255,200,199,67.2,66,0,29.447556,200,0,69.1,71.7,0,0,0,208,67.3,66.3,0,29.890299,200,198,67.7,66.9,0,44.84024,200,203,72.7,66.3,0,36.410824,200,155,71.5,66.7,0,44.887836,150,196,66,66.4,0,27.769073,200,203,71.5,66,0,30.629873,200,95,70.8,65.9,0,56.907475,100,201,66.3,66,0,50.10112,200,202,67.2,66.3,0,36.672012,200,97,72.5,66.3,0,28.170513,100,203,66.7,66.2,0,39.341595,200,87,67.8,66.6,0,31.569275,100,100,71.8,67,0,41.070705,100,104,72.2,286.7,0,30.269766,100,193,68.7,66.3,0,39.25316,200,210,71.4,66.1,0,40.500557,200,95,71.5,66.4,0,29.86446,100,96,68.7,66.5,0,34.08491,100,194,67.6,66.1,0,32.12359,200,106,71.8,66.3,0,38.07417,100,195,67.3,65.8,0,57.06371,200,96,68.3,66.6,0,33.530895,100,93,70.6,66.1,0,34.34825,100,96,71.5,67.1,0,36.36956,100,196,67.3,66.3,0,29.769417,200,192,71.2,65.8,0,55.301178,200,198,68.1,66.6,0,36.000443,200,203,70.4,66.5,0,45.44418,200,101,71.3,66.5,0,51.957333,100,98,67.7,66.5,0,24.2294,100,96,70.8,66.3,0,33.707245,100,199,72.2,66.2,0,24.250813,200,202,67.8,65.8,0,40.614613,200,98,66.5,65.8,0,42.297363,100,202,69.5,65.9,0,41.811306,200,137.8,136.1,139.2,173.6,150.1,153.1,1.1,-0.1,30.27
20170205,120,36.3,43.1,10.76282716,36.93509417,1,75.7,75.5,0.15,73.1,74.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65,56,62,0,0,0,64,0,0,57.6,2.85,65,0.8125,13.2,0,0,49.6,1.5,0,0,0,71.1,62.2,64.8,55.8,50.1,0,63,20,0,62.2,1.01,65,0.8125,12.3,0,0,15.3,58.5,10,3.9,1.1,50.1,50.1,32.8,63.7,79.8,100,0.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,32,67.3,0,0,0,85,55,0,66.7,61.8,1,2200,265,66.6,61.1,0,36.749886,260,5,64.1,66.8,0,0.03690945,0,134,66.4,62,0,0.03689583,0,257,69,67,0,0,0,116,65.5,59.1,0,0,0,113,70.2,64.2,0,0,0,-1,64.1,64.5,0,0.04933399,0,-13,64.8,64.1,0,0.048780486,0,42,55.4,60.4,0,0.036855035,0,965,63.6,61.8,0,70.98341,950,1,0,64.4,0,0,0,-6,65.4,65.7,0,0,0,100,69.3,65.9,0,41.205784,100,201,67.3,66,0,48.00338,200,200,65.9,65.9,0,41.01241,200,203,71.7,66.1,0,29.100836,200,99,68.1,67,0,31.475739,100,198,66.2,66.2,0,35.888687,200,208,69.4,66.2,0,29.254728,200,98,70.5,66.7,0,36.356632,100,200,64.4,66.4,0,30.663538,200,103,68.7,66.2,0,41.999588,100,100,70.8,65.8,0,35.79733,100,97,66.3,66.5,0,45.988853,100,201,67,65.7,0,37.97623,200,95,71.5,66.5,0,29.18816,100,205,66.4,66.4,0,38.265472,200,203,67.9,66.6,0,36.621414,200,191,71.2,66.1,0,28.733524,200,96,72,66.8,0,34.61494,100,192,66.7,65.7,0,40.465645,200,192,70.7,66.1,0,37.40229,200,98,70.6,65.4,0,54.43787,100,204,67,66.1,0,47.349255,200,200,67.2,65.7,0,29.447556,200,1,69,71.7,0,0,0,206,67.3,66,0,29.890299,200,197,67.6,66.6,0,44.84024,200,202,72.7,66.1,0,36.410824,200,155,71.5,66.4,0,44.887836,150,195,65.9,66.1,0,27.769073,200,201,71.5,65.7,0,30.629873,200,96,70.8,65.6,0,56.907475,100,200,66.3,65.6,0,50.10112,200,200,67.1,66,0,36.672012,200,96,72.5,66,0,28.170513,100,204,66.6,65.9,0,39.341595,200,88,67.7,66.3,0,31.569275,100,100,71.7,66.7,0,41.070705,100,104,72.2,286.8,0,30.269766,100,191,68.7,66,0,39.25316,200,208,71.4,65.8,0,40.500557,200,95,71.5,66.2,0,29.86446,100,94,68.6,66.3,0,34.08491,100,193,67.5,65.8,0,32.12359,200,104,71.7,66.1,0,38.07417,100,185,67.3,65.4,0,57.06371,200,96,68.2,66.4,0,33.530895,100,85,70.6,65.8,0,34.34825,100,96,71.5,66.8,0,36.36956,100,192,67.3,66,0,29.769417,200,197,71.2,65.4,0,55.301178,200,198,68,66.4,0,36.000443,200,203,70.3,66.3,0,45.44418,200,101,71.3,66.3,0,51.957333,100,97,67.6,66.2,0,24.2294,100,96,70.8,66,0,33.707245,100,199,72.2,65.9,0,24.250813,200,201,67.7,65.5,0,40.614613,200,98,66.5,65.5,0,42.297363,100,200,69.5,65.5,0,41.811306,200,137.6,135.8,138.7,173.6,149.6,152.5,3.1,-0.2,30.27
20170205,125,36.6,42.5,10.83065406,36.93509417,1,75.7,75.5,0.15,73,74.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.9,56,61.9,0,0,0,64,0,0,57.5,2.85,65,0.8125,13.4,0,0,49.6,1.5,0,0,0,71.1,62.7,64.7,55.6,49.1,0,63,20,0,62.7,1.03,65,0.8125,12.3,0,0,15.7,54.8,10,4.4,0.9,49.1,49.1,33.2,63.7,79.8,100,1.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,34,67.2,0,0,0,85,55,0,66.7,61.8,1,2200,264,66.5,61,0,36.749886,260,5,64.1,66.7,0,0.03690945,0,137,66.4,62,0,0.03689583,0,258,68.9,66.9,0,0,0,115,65.4,59,0,0,0,113,70.2,64.2,0,0,0,-1,64,64.4,0,0.04933399,0,-13,64.7,63.9,0,0.048780486,0,43,55.4,60.2,0,0.036855035,0,963,63.5,61.8,0,70.98341,950,0,0,64.3,0,0,0,-6,65.3,65.6,0,0,0,101,69.3,65.5,0,41.205784,100,203,67.3,65.6,0,48.00338,200,201,65.8,65.5,0,41.01241,200,205,71.6,65.7,0,29.100836,200,98,68,66.7,0,31.475739,100,201,66.1,65.9,0,35.888687,200,208,69.4,65.8,0,29.254728,200,99,70.4,66.4,0,36.356632,100,202,64.3,66.1,0,30.663538,200,106,68.6,65.9,0,41.999588,100,101,70.8,65.4,0,35.79733,100,99,66.2,66.1,0,45.988853,100,201,66.9,65.4,0,37.97623,200,95,71.5,66.1,0,29.18816,100,206,66.3,66,0,38.265472,200,205,67.8,66.3,0,36.621414,200,193,71.2,65.8,0,28.733524,200,97,72,66.6,0,34.61494,100,182,66.6,65.3,0,40.465645,200,199,70.7,65.7,0,37.40229,200,99,70.6,65,0,54.43787,100,208,66.9,65.7,0,47.349255,200,203,67.1,65.3,0,29.447556,200,1,68.9,71.6,0,0,0,209,67.2,65.6,0,29.890299,200,199,67.6,66.3,0,44.84024,200,204,72.6,65.7,0,36.410824,200,156,71.5,66.1,0,44.887836,150,198,65.9,65.8,0,27.769073,200,203,71.5,65.3,0,30.629873,200,96,70.8,65.2,0,56.907475,100,202,66.2,65.3,0,50.10112,200,197,67.1,65.6,0,36.672012,200,97,72.4,65.7,0,28.170513,100,204,66.5,65.5,0,39.341595,200,90,67.7,66,0,31.569275,100,100,71.7,66.4,0,41.070705,100,106,72.2,286.7,0,30.269766,100,192,68.6,65.7,0,39.25316,200,210,71.4,65.4,0,40.500557,200,95,71.5,65.8,0,29.86446,100,95,68.6,66,0,34.08491,100,194,67.5,65.5,0,32.12359,200,106,71.7,65.7,0,38.07417,100,197,67.2,65.1,0,57.06371,200,96,68.2,66.1,0,33.530895,100,93,70.5,65.5,0,34.34825,100,96,71.4,66.6,0,36.36956,100,199,67.2,65.7,0,29.769417,200,205,71.2,65,0,55.301178,200,200,67.9,66.1,0,36.000443,200,205,70.3,66,0,45.44418,200,101,71.3,66,0,51.957333,100,99,67.5,65.9,0,24.2294,100,96,70.7,65.7,0,33.707245,100,200,72.1,65.6,0,24.250813,200,202,67.6,65.1,0,40.614613,200,98,66.3,65.2,0,42.297363,100,202,69.4,65.1,0,41.811306,200,137.9,135.8,138.1,172.6,149.1,151.5,1.1,-0.1,30.27
20170205,130,36.6,43.1,10.85963751,36.93509417,1,75.7,75.4,0.15,73,74.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.8,56.1,61.8,0,0,0,64,0,0,57.5,2.85,67.42857,0.8125,13.4,0,0,50.1,1.5,0,69.2,0,71.1,63.9,65.1,55.8,50,0,63,20,0,63.2,0.98,67.42857,0.8125,12.3,0,0,15.6,55.6,10,4.3,1,50,50,33.4,63.7,79.8,100,1.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,67.2,0,0,0,85,55,0,66.6,61.7,1,2200,265,66.4,60.9,0,36.749886,260,5,64,66.7,0,0.03690945,0,139,66.4,61.9,0,0.03689583,0,258,68.9,66.8,0,0,0,117,65.3,58.9,0,0,0,113,70.1,64.1,0,0,0,-1,63.9,64.4,0,0.04933399,0,-13,64.6,63.8,0,0.048780486,0,43,55.3,60,0,0.036855035,0,964,63.5,61.7,0,70.98341,950,0,0,64.3,0,0,0,-6,65.2,65.5,0,0,0,100,69.2,65.6,0,41.205784,100,200,67.1,65.7,0,48.00338,200,197,65.7,65.6,0,41.01241,200,203,71.6,65.7,0,29.100836,200,98,68,66.5,0,31.475739,100,198,66,65.8,0,35.888687,200,209,69.3,65.8,0,29.254728,200,99,70.4,66.3,0,36.356632,100,199,64.2,66,0,30.663538,200,103,68.5,65.9,0,41.999588,100,99,70.8,65.5,0,35.79733,100,96,66.1,66.2,0,45.988853,100,201,66.8,65.5,0,37.97623,200,95,71.4,66.1,0,29.18816,100,205,66.2,65.9,0,38.265472,200,200,67.7,66.2,0,36.621414,200,190,71.1,65.7,0,28.733524,200,96,72,66.4,0,34.61494,100,170,66.5,65.3,0,40.465645,200,192,70.7,65.7,0,37.40229,200,99,70.5,65.2,0,54.43787,100,204,66.9,65.8,0,47.349255,200,199,67,65.3,0,29.447556,200,1,68.9,71.6,0,0,0,208,67.1,65.6,0,29.890299,200,199,67.5,66.2,0,44.84024,200,201,72.6,65.6,0,36.410824,200,153,71.4,66.1,0,44.887836,150,196,65.8,65.7,0,27.769073,200,200,71.5,65.3,0,30.629873,200,95,70.8,65.3,0,56.907475,100,199,66.1,65.5,0,50.10112,200,198,67,65.6,0,36.672012,200,96,72.4,65.6,0,28.170513,100,203,66.4,65.5,0,39.341595,200,88,67.6,65.9,0,31.569275,100,99,71.7,66.3,0,41.070705,100,103,72.1,286.6,0,30.269766,100,192,68.6,65.7,0,39.25316,200,208,71.3,65.4,0,40.500557,200,96,71.4,65.7,0,29.86446,100,95,68.5,65.9,0,34.08491,100,193,67.4,65.4,0,32.12359,200,104,71.7,65.6,0,38.07417,100,193,67,65.2,0,57.06371,200,95,68.1,65.9,0,33.530895,100,90,70.5,65.4,0,34.34825,100,95,71.4,66.5,0,36.36956,100,191,67.1,65.6,0,29.769417,200,193,71.1,65.2,0,55.301178,200,198,67.9,65.9,0,36.000443,200,203,70.2,65.9,0,45.44418,200,102,71.2,65.8,0,51.957333,100,98,67.4,65.8,0,24.2294,100,97,70.6,65.6,0,33.707245,100,198,72.1,65.5,0,24.250813,200,202,67.5,65.1,0,40.614613,200,98,66.2,65.2,0,42.297363,100,201,69.3,65.2,0,41.811306,200,138.2,136.1,137.8,171.6,148.6,150.8,1,0,30.27
20170205,135,36.6,43.8,10.89345469,36.93509417,1,75.7,75.4,0.15,73,74.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.8,55.9,68.9,0,0,0,64,0,0,65.5,2.8,67.42857,0.8125,13.5,0,0,49.2,1.5,0,78.8,0,71,63.6,65.7,55.8,51.4,0,63,20,0,63.5,0.99,67.42857,0.8125,12.4,0,0,15.3,56.1,10,4,1.3,51.4,51.4,32.1,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,34,68.2,0,0,0,85,55,0,66.5,66.6,1,2200,265,66.4,65.6,0,36.749886,260,5,64,66.6,0,0.03690945,0,145,66.3,63.6,0,0.03689583,0,264,68.9,66.8,0,0,0,116,65.2,58.9,0,0,0,114,70,64.2,0,0,0,-1,63.8,64.4,0,0.04933399,0,-14,64.5,63.7,0,0.048780486,0,44,55.2,59.8,0,0.036855035,0,958,63.4,65.6,0,70.98341,950,0,0,64.3,0,0,0,-6,65.1,65.4,0,0,0,100,69.2,65.9,0,41.205784,100,202,67.1,66,0,48.00338,200,200,65.6,66,0,41.01241,200,204,71.5,65.9,0,29.100836,200,98,67.9,66.5,0,31.475739,100,200,65.9,65.9,0,35.888687,200,209,69.3,65.9,0,29.254728,200,99,70.4,66.4,0,36.356632,100,198,64.1,66.2,0,30.663538,200,104,68.5,66.1,0,41.999588,100,100,70.7,65.9,0,35.79733,100,98,66.1,66.6,0,45.988853,100,199,66.8,65.8,0,37.97623,200,96,71.4,66.2,0,29.18816,100,204,66.2,66.2,0,38.265472,200,203,67.7,66.3,0,36.621414,200,192,71.1,65.9,0,28.733524,200,96,71.9,66.6,0,34.61494,100,178,66.4,65.6,0,40.465645,200,200,70.6,66,0,37.40229,200,99,70.4,65.6,0,54.43787,100,204,66.8,66.2,0,47.349255,200,200,67,65.7,0,29.447556,200,1,68.9,71.5,0,0,0,207,67,65.9,0,29.890299,200,197,67.4,66.4,0,44.84024,200,203,72.6,65.8,0,36.410824,200,155,71.4,66.3,0,44.887836,150,199,65.8,66,0,27.769073,200,202,71.4,65.6,0,30.629873,200,96,70.7,65.7,0,56.907475,100,200,66,65.9,0,50.10112,200,197,67,65.8,0,36.672012,200,96,72.4,65.8,0,28.170513,100,203,66.3,65.7,0,39.341595,200,91,67.6,66,0,31.569275,100,101,71.7,66.4,0,41.070705,100,104,72.1,286.5,0,30.269766,100,194,68.5,65.8,0,39.25316,200,209,71.3,65.8,0,40.500557,200,97,71.4,65.9,0,29.86446,100,94,68.5,66.2,0,34.08491,100,194,67.3,65.7,0,32.12359,200,105,71.6,65.8,0,38.07417,100,192,66.9,65.6,0,57.06371,200,95,68.1,66,0,33.530895,100,89,70.4,65.7,0,34.34825,100,95,71.4,66.6,0,36.36956,100,197,67.1,65.9,0,29.769417,200,195,71.1,65.6,0,55.301178,200,198,67.8,65.9,0,36.000443,200,203,70.2,66,0,45.44418,200,101,71.2,65.8,0,51.957333,100,98,67.3,65.8,0,24.2294,100,97,70.5,65.7,0,33.707245,100,199,72.1,65.7,0,24.250813,200,202,67.5,65.3,0,40.614613,200,98,66.2,65.5,0,42.297363,100,201,69.3,65.6,0,41.811306,200,137.9,136.3,137.1,169.6,148.1,150.1,1,0.1,30.27
20170205,140,36.7,44.8,10.97443084,36.93509417,1,75.7,75.4,0.15,73,74.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65,56.2,70.5,0,0,0,64,0,0,67.7,2.8,67.42857,0.8125,13.5,0,0,49.3,1.5,0,77.7,0,71,62.6,65.4,56,50.4,0,63,20,0,62.3,0.98,67.42857,0.8125,12.4,0,0,15.3,60.6,10,3.9,1.1,50.4,50.4,32.3,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,30,69.8,0,0,0,85,55,0,66.5,69.4,1,2200,263,66.5,69,0,36.749886,260,5,63.9,66.7,0,0.03690945,0,138,66.3,66.8,0,0.03689583,0,264,68.9,67.2,0,0,0,117,65.1,59.1,0,0,0,113,70,64.6,0,0,0,-1,63.7,65.1,0,0.04933399,0,-14,64.6,63.7,0,0.048780486,0,41,55.2,59.6,0,0.036855035,0,955,63.5,68.7,0,70.98341,950,0,0,64.4,0,0,0,-6,65.1,65.5,0,0,0,100,69.1,66,0,41.205784,100,202,66.9,66.1,0,48.00338,200,199,65.5,66,0,41.01241,200,203,71.5,66,0,29.100836,200,98,67.9,66.5,0,31.475739,100,199,65.8,66,0,35.888687,200,209,69.2,66,0,29.254728,200,99,70.4,66.4,0,36.356632,100,199,64,66.3,0,30.663538,200,104,68.4,66.1,0,41.999588,100,100,70.7,65.9,0,35.79733,100,97,66,66.6,0,45.988853,100,198,66.7,65.9,0,37.97623,200,96,71.4,66.3,0,29.18816,100,206,66.1,66.2,0,38.265472,200,204,67.6,66.3,0,36.621414,200,190,71.1,66,0,28.733524,200,95,71.9,66.6,0,34.61494,100,194,66.3,65.7,0,40.465645,200,194,70.6,66.1,0,37.40229,200,98,70.5,65.6,0,54.43787,100,203,66.7,66.2,0,47.349255,200,198,66.9,65.8,0,29.447556,200,1,68.8,71.5,0,0,0,205,66.9,66,0,29.890299,200,197,67.3,66.5,0,44.84024,200,203,72.6,65.9,0,36.410824,200,154,71.4,66.4,0,44.887836,150,193,65.7,66,0,27.769073,200,202,71.4,65.7,0,30.629873,200,95,70.7,65.7,0,56.907475,100,200,65.9,65.8,0,50.10112,200,198,66.9,65.9,0,36.672012,200,96,72.3,65.9,0,28.170513,100,203,66.3,65.7,0,39.341595,200,89,67.5,66.1,0,31.569275,100,99,71.6,66.5,0,41.070705,100,104,72.1,286.7,0,30.269766,100,191,68.5,65.9,0,39.25316,200,210,71.2,65.8,0,40.500557,200,96,71.4,66,0,29.86446,100,95,68.4,66.3,0,34.08491,100,193,67.3,65.8,0,32.12359,200,105,71.7,65.9,0,38.07417,100,186,66.9,65.5,0,57.06371,200,95,68,66.1,0,33.530895,100,76,70.4,65.8,0,34.34825,100,95,71.3,66.7,0,36.36956,100,193,67,66,0,29.769417,200,196,71,65.6,0,55.301178,200,196,67.7,66,0,36.000443,200,202,70.1,66,0,45.44418,200,101,71.2,65.9,0,51.957333,100,98,67.3,65.9,0,24.2294,100,96,70.5,65.8,0,33.707245,100,198,72,65.8,0,24.250813,200,201,67.3,65.5,0,40.614613,200,98,66.1,65.5,0,42.297363,100,200,69.2,65.6,0,41.811306,200,137.7,136,136.8,172.6,147.5,149.9,0.5,0.1,30.27
20170205,145,36.9,45.5,11.07407929,36.93509417,1,75.7,75.4,0.15,73.2,74.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.1,54.1,69.6,30,15,0,64,20,0,66.2,2.7,67.42857,0.8125,13.5,0,0,49.8,1.5,0,82.3,0,71,63.2,65.6,55.7,51.9,0,63,20,0,63.2,1,67.42857,0.8125,12.4,0,0,15.5,54.2,10,4.2,0.9,51.9,51.9,32.4,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,30,71,0,0,0,85,55,0,66.4,70,1,2200,262,66.6,69.8,0,36.749886,260,5,63.8,66.9,0,0.03690945,0,144,66.3,68.7,0,0.03689583,0,267,68.9,67.7,0,0,0,118,64.9,59.4,0,0,0,501,69.6,69.1,100,45.65799,500,-1,63.6,65.9,0,0.04933399,0,-13,64.6,64,0,0.048780486,0,43,55.1,59.5,0,0.036855035,0,940,63.6,69.8,0,70.98341,950,-1,0,64.6,0,0,0,-6,65.2,65.6,0,0,0,101,69.1,66,0,41.205784,100,203,66.9,66.1,0,48.00338,200,201,65.5,66,0,41.01241,200,204,71.4,66,0,29.100836,200,98,67.8,66.5,0,31.475739,100,200,65.7,66,0,35.888687,200,210,69.2,66,0,29.254728,200,100,70.3,66.4,0,36.356632,100,201,63.9,66.2,0,30.663538,200,104,68.3,66.1,0,41.999588,100,101,70.7,66,0,35.79733,100,98,65.9,66.6,0,45.988853,100,203,66.6,65.9,0,37.97623,200,97,71.3,66.2,0,29.18816,100,205,66,66.2,0,38.265472,200,204,67.5,66.3,0,36.621414,200,192,71,65.9,0,28.733524,200,97,71.9,66.6,0,34.61494,100,203,66.2,65.8,0,40.465645,200,198,70.5,66.1,0,37.40229,200,100,70.5,65.6,0,54.43787,100,207,66.6,66.2,0,47.349255,200,200,66.9,65.7,0,29.447556,200,0,68.8,71.4,0,0,0,210,66.9,65.9,0,29.890299,200,199,67.3,66.5,0,44.84024,200,203,72.5,65.9,0,36.410824,200,156,71.3,66.4,0,44.887836,150,196,65.7,66,0,27.769073,200,202,71.4,65.7,0,30.629873,200,96,70.6,65.7,0,56.907475,100,202,65.9,65.9,0,50.10112,200,203,66.9,65.9,0,36.672012,200,97,72.3,65.9,0,28.170513,100,204,66.2,65.7,0,39.341595,200,90,67.5,66.1,0,31.569275,100,100,71.6,66.5,0,41.070705,100,106,72.1,286.6,0,30.269766,100,194,68.4,65.9,0,39.25316,200,211,71.2,65.8,0,40.500557,200,96,71.4,66,0,29.86446,100,95,68.4,66.3,0,34.08491,100,194,67.2,65.8,0,32.12359,200,105,71.6,65.9,0,38.07417,100,195,66.9,65.6,0,57.06371,200,96,67.9,66,0,33.530895,100,95,70.4,65.7,0,34.34825,100,96,71.3,66.7,0,36.36956,100,198,66.9,66,0,29.769417,200,194,71,65.6,0,55.301178,200,199,67.6,66,0,36.000443,200,204,70.1,66,0,45.44418,200,102,71.2,65.9,0,51.957333,100,99,67.1,65.9,0,24.2294,100,97,70.4,65.8,0,33.707245,100,197,71.9,65.8,0,24.250813,200,203,67.3,65.4,0,40.614613,200,98,66,65.5,0,42.297363,100,202,69.1,65.6,0,41.811306,200,137.5,135.8,136.4,168.6,146.9,149.4,1.1,0.1,30.27
20170205,150,36.9,46.8,11.13766877,36.93509417,1,75.7,75.4,0.15,73.3,75.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.3,54.1,70.2,30,15,0,64,20,0,67.5,2.7,67.42857,0.8125,13.5,0,0,49.2,1.5,0,75.8,0,71,62.8,65.4,55.5,52,0,63,20,0,62.8,1,67.42857,0.8125,12.4,0,0,15.5,54.1,10,4,1.2,52,52,32.3,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,29,71.7,0,0,0,85,55,0,66.3,70.2,1,2200,261,66.7,70,0,36.749886,260,4,63.8,67.2,0,0.03690945,0,142,66.3,69.5,0,0.03689583,0,267,68.9,68.3,0,0,0,118,64.8,59.6,0,0,0,497,69.2,71.6,100,45.65799,500,-1,63.8,66.6,0,0.04933399,0,-13,64.7,64.3,0,0.048780486,0,42,55.1,59.3,0,0.036855035,0,942,63.8,70,0,70.98341,950,-1,0,64.7,0,0,0,-7,65.2,65.8,0,0,0,100,69,66,0,41.205784,100,202,66.8,66,0,48.00338,200,199,65.4,66,0,41.01241,200,204,71.4,66,0,29.100836,200,98,67.8,66.5,0,31.475739,100,197,65.6,66,0,35.888687,200,209,69.1,66,0,29.254728,200,99,70.2,66.4,0,36.356632,100,202,63.9,66.3,0,30.663538,200,103,68.3,66.1,0,41.999588,100,100,70.6,66,0,35.79733,100,98,65.9,66.5,0,45.988853,100,199,66.6,65.8,0,37.97623,200,95,71.2,66.3,0,29.18816,100,204,65.9,66.2,0,38.265472,200,201,67.5,66.3,0,36.621414,200,193,71,65.9,0,28.733524,200,96,71.9,66.6,0,34.61494,100,193,66.2,65.7,0,40.465645,200,200,70.5,66.1,0,37.40229,200,99,70.4,65.6,0,54.43787,100,203,66.6,66.2,0,47.349255,200,200,66.8,65.8,0,29.447556,200,1,68.8,71.4,0,0,0,206,66.8,65.9,0,29.890299,200,198,67.2,66.5,0,44.84024,200,202,72.5,65.9,0,36.410824,200,153,71.3,66.4,0,44.887836,150,195,65.7,66,0,27.769073,200,201,71.4,65.7,0,30.629873,200,94,70.6,65.7,0,56.907475,100,199,65.8,65.8,0,50.10112,200,199,66.8,65.9,0,36.672012,200,96,72.3,65.9,0,28.170513,100,202,66.1,65.8,0,39.341595,200,90,67.4,66.1,0,31.569275,100,100,71.6,66.5,0,41.070705,100,103,72.1,286.7,0,30.269766,100,193,68.4,65.9,0,39.25316,200,208,71.2,65.8,0,40.500557,200,95,71.4,66.1,0,29.86446,100,94,68.3,66.3,0,34.08491,100,192,67.2,65.8,0,32.12359,200,104,71.6,65.9,0,38.07417,100,194,66.8,65.5,0,57.06371,200,96,67.9,66,0,33.530895,100,93,70.4,65.7,0,34.34825,100,104,71.2,66.6,0,36.83639,100,195,66.9,65.9,0,29.769417,200,187,71,65.6,0,55.301178,200,197,67.6,66,0,36.000443,200,202,70,66,0,45.44418,200,101,71.2,65.9,0,51.957333,100,99,67.1,65.9,0,24.2294,100,97,70.4,65.8,0,33.707245,100,198,71.9,65.8,0,24.250813,200,202,67.2,65.4,0,40.614613,200,98,66,65.5,0,42.297363,100,201,69.1,65.6,0,41.811306,200,137.8,135.8,135.7,171.6,146.4,148.7,1,0.1,30.27
20170205,155,37.1,46.9,11.21045516,36.93509417,1,75.7,75.4,0.15,73.5,75.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,54.5,70.3,30,15,0,64,20,0,67.6,2.7,67.42857,0.8125,13.5,0,0,49.2,1.5,0,74.9,0,71,62.5,65,55.8,51.2,0,63,20,0,62.6,1,67.42857,0.8125,12.5,0,0,15.9,57.7,10,4,1.5,51.2,51.2,32.3,63.7,79.8,100,-0.1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,26,72.2,0,0,0,85,55,0,66.3,70.3,1,2200,261,66.7,70.1,0,36.749886,260,5,63.7,67.6,0,0.03690945,0,137,66.3,69.8,0,0.03689583,0,268,68.9,68.8,0,0,0,119,64.7,59.8,0,0,0,497,69.4,73.1,100,45.64583,500,-1,64.1,67.3,0,0.04933399,0,-13,64.6,64.6,0,0.048780486,0,43,55,59.2,0,0.036855035,0,939,63.9,70.1,0,70.98341,950,-1,0,64.9,0,0,0,-7,65.2,65.9,0,0,0,101,68.9,65.8,0,41.205784,100,203,66.7,65.9,0,48.00338,200,200,65.4,65.7,0,41.01241,200,203,71.3,65.9,0,29.100836,200,98,67.8,66.5,0,31.475739,100,199,65.5,65.9,0,35.888687,200,208,69.1,65.9,0,29.254728,200,99,70.2,66.3,0,36.356632,100,201,63.8,66.1,0,30.663538,200,104,68.3,66,0,41.999588,100,100,70.6,65.7,0,35.79733,100,97,65.8,66.3,0,45.988853,100,200,66.5,65.6,0,37.97623,200,95,71.2,66.2,0,29.18816,100,205,65.9,66.1,0,38.265472,200,202,67.4,66.2,0,36.621414,200,192,71,65.8,0,28.733524,200,97,71.8,66.5,0,34.61494,100,189,66.1,65.5,0,40.465645,200,196,70.5,65.9,0,37.40229,200,99,70.4,65.3,0,54.43787,100,205,66.5,65.9,0,47.349255,200,200,66.7,65.5,0,29.447556,200,1,68.7,71.3,0,0,0,210,66.7,65.7,0,29.890299,200,198,67.1,66.3,0,44.84024,200,203,72.5,65.8,0,36.410824,200,154,71.3,66.2,0,44.887836,150,194,65.6,65.9,0,27.769073,200,202,71.3,65.5,0,30.629873,200,96,70.6,65.4,0,56.907475,100,200,65.7,65.5,0,50.10112,200,202,66.8,65.7,0,36.672012,200,96,72.2,65.7,0,28.170513,100,204,66.1,65.6,0,39.341595,200,90,67.3,66,0,31.569275,100,101,71.6,66.4,0,41.070705,100,105,72,286.8,0,30.269766,100,193,68.3,65.8,0,39.25316,200,209,71.2,65.6,0,40.500557,200,96,71.4,65.9,0,29.86446,100,95,68.3,66.1,0,34.08491,100,194,67.1,65.6,0,32.12359,200,104,71.6,65.8,0,38.07417,100,188,66.7,65.3,0,57.06371,200,96,67.9,66,0,33.530895,100,94,70.4,65.6,0,34.34825,100,104,71.2,66.5,0,36.83639,100,192,66.8,65.8,0,29.769417,200,196,71,65.3,0,55.301178,200,198,67.5,65.9,0,36.000443,200,203,70,65.9,0,45.44418,200,101,71.1,65.8,0,51.957333,100,98,67.1,65.8,0,24.2294,100,96,70.4,65.7,0,33.707245,100,198,71.8,65.6,0,24.250813,200,202,67.1,65.3,0,40.614613,200,98,65.9,65.3,0,42.297363,100,200,69,65.4,0,41.811306,200,138.2,136,135.5,169.6,145.8,148,-0.3,1.6,30.25
20170205,200,36.9,47.9,11.19303415,36.93509417,1,75.7,75.4,0.15,73.6,75.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,54.4,70.2,30,15,0,64,20,0,67.2,2.7,67.42857,0.8125,13.7,0,0,49.8,1.5,0,76.7,0,71,62.6,65.1,56,50.9,0,63,20,0,62.9,1,67.42857,0.8125,12.5,0,0,16.1,60.4,10.1,4.4,0.7,50.9,50.9,33,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,32,72.6,0,0,0,85,55,0,66.3,70.3,1,2200,260,66.7,70,0,36.749886,260,4,63.7,67.9,0,0.03690945,0,134,66.3,70,0,0.03689583,0,267,68.9,69.2,0,0,0,118,64.6,60,0,0,0,497,69.8,73.8,100,45.64583,500,-1,64.2,67.8,0,0.04933399,0,-13,64.6,64.8,0,0.048780486,0,42,55,59.1,0,0.036855035,0,939,64,70.1,0,70.98341,950,-1,0,65.1,0,0,0,-7,65.2,66.1,0,0,0,100,68.9,65.7,0,41.205784,100,202,66.7,65.7,0,48.00338,200,200,65.3,65.6,0,41.01241,200,203,71.3,65.8,0,29.100836,200,99,67.7,66.4,0,31.475739,100,198,65.4,65.8,0,35.888687,200,205,69,65.8,0,28.62069,200,98,70.2,66.2,0,36.356632,100,200,63.7,66,0,30.663538,200,104,68.2,65.9,0,41.999588,100,100,70.6,65.6,0,35.79733,100,98,65.7,66.2,0,45.988853,100,202,66.5,65.5,0,37.97623,200,95,71.2,66.1,0,29.18816,100,204,65.8,66,0,38.265472,200,202,67.4,66.1,0,36.621414,200,191,71,65.7,0,28.733524,200,96,71.8,66.4,0,34.61494,100,176,66,65.4,0,40.465645,200,194,70.5,65.8,0,37.40229,200,98,70.4,65.2,0,54.43787,100,203,66.4,65.8,0,47.349255,200,199,66.7,65.4,0,29.447556,200,1,68.7,71.3,0,0,0,209,66.7,65.6,0,29.890299,200,197,67.1,66.2,0,44.84024,200,203,72.5,65.6,0,36.410824,200,154,71.2,66.1,0,44.887836,150,195,65.6,65.8,0,27.769073,200,202,71.3,65.4,0,30.629873,200,95,70.6,65.4,0,56.907475,100,200,65.6,65.5,0,50.10112,200,194,66.7,65.6,0,36.672012,200,96,72.2,65.6,0,28.170513,100,204,66,65.5,0,39.341595,200,89,67.3,65.9,0,31.569275,100,99,71.6,66.3,0,41.070705,100,104,72,286.8,0,30.269766,100,194,68.3,65.7,0,39.25316,200,209,71.2,65.5,0,40.500557,200,97,71.4,65.8,0,29.86446,100,94,68.2,66,0,34.08491,100,193,67,65.5,0,32.12359,200,104,71.6,65.7,0,38.07417,100,180,66.7,65.2,0,57.06371,200,94,67.8,65.9,0,33.530895,100,86,70.3,65.5,0,34.34825,100,103,71.2,66.4,0,36.83639,100,198,66.8,65.7,0,29.769417,200,195,70.9,65.2,0,55.301178,200,196,67.5,65.8,0,36.000443,200,203,70,65.8,0,45.44418,200,101,71.1,65.7,0,51.957333,100,98,67,65.7,0,24.2294,100,96,70.4,65.6,0,33.707245,100,199,71.6,65.5,0,24.250813,200,201,67.1,65.2,0,40.614613,200,98,65.8,65.2,0,42.297363,100,201,69,65.2,0,41.811306,200,138,136.3,135.1,168.6,145.2,147.2,2.6,-0.1,30.25
20170205,205,36.7,49.3,11.19439794,34.11726667,1,75.7,75.4,0.15,73.8,75.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,54.6,70.3,30,15,0,64,20,0,67.4,2.7,67.42857,0.8125,13.7,0,0,49.9,1.5,0,77.3,0,70.9,62.9,64.7,55.8,49.8,0,63,20,0,62.7,1.01,67.42857,0.8125,12.5,0,0,16.3,58.7,10.1,3.9,1.2,49.8,49.8,33,63.7,79.8,100,0.1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,31,72.8,0,0,0,85,55,0,66.2,70.4,1,2200,262,66.8,70.1,0,36.749886,260,5,63.7,68.2,0,0.03690945,0,139,66.3,70.1,0,0.03689583,0,269,68.9,69.6,0,0,0,119,64.4,60.1,0,0,0,496,70.1,74.4,98,45.633663,500,-1,64.3,68.1,0,0.04933399,0,-13,64.6,65,0,0.048780486,0,43,54.9,58.9,0,0.036855035,0,939,64.1,70.1,0,70.98341,950,-2,0,65.2,0,0,0,-6,65.3,66.3,0,0,0,100,68.9,65.5,0,41.205784,100,202,66.6,65.6,0,48.00338,200,200,65.2,65.5,0,41.01241,200,204,71.2,65.6,0,29.100836,200,98,67.7,66.3,0,31.475739,100,199,65.3,65.7,0,35.888687,200,205,69,65.7,0,28.62069,200,99,70.1,66.1,0,36.356632,100,199,63.6,65.9,0,30.663538,200,103,68.1,65.7,0,41.999588,100,100,70.6,65.4,0,35.79733,100,95,65.6,66,0,45.988853,100,200,66.4,65.4,0,37.97623,200,95,71.1,66,0,29.18816,100,204,65.7,65.8,0,38.265472,200,202,67.3,66,0,36.621414,200,191,70.9,65.6,0,28.733524,200,96,71.8,66.3,0,34.61494,100,193,66,65.3,0,40.465645,200,196,70.4,65.6,0,37.40229,200,98,70.4,65,0,54.43787,100,205,66.4,65.6,0,47.349255,200,201,66.6,65.3,0,29.447556,200,1,68.7,71.2,0,0,0,207,66.6,65.5,0,29.890299,200,197,67,66.1,0,44.84024,200,203,72.5,65.5,0,36.410824,200,155,71.2,66,0,44.887836,150,193,65.6,65.7,0,27.769073,200,202,71.3,65.2,0,30.629873,200,96,70.6,65.2,0,56.907475,100,200,65.6,65.3,0,50.10112,200,206,66.7,65.5,0,36.672012,200,96,72.1,65.5,0,28.170513,100,202,65.9,65.4,0,39.341595,200,89,67.3,65.8,0,31.569275,100,98,71.5,66.2,0,41.070705,100,104,72,286.8,0,30.269766,100,193,68.3,65.6,0,39.25316,200,209,71.1,65.4,0,40.500557,200,97,71.4,65.7,0,29.86446,100,94,68.1,65.9,0,34.08491,100,192,67,65.4,0,32.12359,200,104,71.5,65.6,0,38.07417,100,183,66.6,65.1,0,57.06371,200,95,67.8,65.7,0,33.530895,100,76,70.3,65.3,0,34.34825,100,104,71.2,66.3,0,36.83639,100,196,66.7,65.6,0,29.769417,200,189,70.9,65.1,0,55.301178,200,196,67.5,65.7,0,36.000443,200,202,69.9,65.7,0,45.44418,200,101,71.1,65.6,0,51.957333,100,98,66.9,65.6,0,24.2294,100,96,70.3,65.5,0,33.707245,100,201,71.5,65.4,0,24.250813,200,201,67.1,65,0,40.614613,200,98,65.8,65.1,0,42.297363,100,201,68.9,65.1,0,41.811306,200,137.8,136.1,134.8,169.6,144.5,146.5,1.1,0,30.25
20170205,210,36.4,50.6,11.15627263,34.11726667,1,75.7,75.5,0.15,73.9,75.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,54.6,70.3,30,15,0,64,20,0,67.3,2.7,67.42857,0.8125,13.8,0,0,49.6,1.5,0,77.7,0,70.9,62.9,64.7,55.8,48.6,0,63,20,0,62.4,0.99,67.42857,0.8125,12.5,0,0,16.3,57.5,10,4.4,0.9,48.6,48.6,32.9,63.7,79.8,100,1.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,31,72.9,0,0,0,85,55,0,66.2,70.4,1,2200,261,66.8,70.1,0,36.749886,260,5,63.6,68.4,0,0.03690945,0,138,66.3,70.2,0,0.03689583,0,268,68.9,69.9,0,0,0,118,64.4,60.2,0,0,0,479,70.4,75,91.2,44.417416,481.99982,-1,64.3,68.5,0,0.04933399,0,-13,64.6,65.2,0,0.048780486,0,43,54.9,58.8,0,0.036855035,0,942,64.2,70.2,0,70.98341,950,-1,0,65.3,0,0,0,-7,65.3,66.4,0,0,0,100,68.8,65.4,0,41.205784,100,200,66.5,65.5,0,48.00338,200,200,65.1,65.4,0,41.01241,200,203,71.2,65.6,0,29.100836,200,99,67.6,66.2,0,31.475739,100,198,65.2,65.6,0,35.888687,200,206,68.9,65.6,0,28.62069,200,99,70.1,66,0,36.356632,100,199,63.5,65.8,0,30.663538,200,102,68.1,65.7,0,41.999588,100,100,70.6,65.4,0,35.79733,100,96,65.6,65.9,0,45.988853,100,199,66.3,65.3,0,37.97623,200,96,71.1,65.9,0,29.18816,100,204,65.7,65.8,0,38.265472,200,201,67.3,65.9,0,36.621414,200,189,70.9,65.5,0,28.733524,200,96,71.8,66.2,0,34.61494,100,188,65.9,65.2,0,40.465645,200,195,70.4,65.6,0,37.40229,200,98,70.4,65,0,54.43787,100,204,66.3,65.5,0,47.349255,200,200,66.5,65.2,0,29.447556,200,1,68.6,71.2,0,0,0,206,66.5,65.4,0,29.890299,200,197,67,66,0,44.84024,200,201,72.4,65.4,0,36.410824,200,154,71.2,65.9,0,44.887836,150,197,65.5,65.6,0,27.769073,200,201,71.2,65.2,0,30.629873,200,95,70.5,65.1,0,56.907475,100,199,65.5,65.2,0,50.10112,200,200,66.6,65.4,0,36.672012,200,96,72.1,65.4,0,28.170513,100,203,65.9,65.3,0,39.341595,200,88,67.3,65.7,0,31.569275,100,100,71.5,66.1,0,41.070705,100,104,72,286.6,0,30.269766,100,192,68.2,65.5,0,39.25316,200,208,71.1,65.3,0,40.500557,200,96,71.3,65.6,0,29.86446,100,94,68.1,65.7,0,34.08491,100,193,66.9,65.3,0,32.12359,200,104,71.5,65.5,0,38.07417,100,181,66.5,65,0,57.06371,200,94,67.7,65.7,0,33.530895,100,87,70.3,65.3,0,34.34825,100,103,71.1,66.2,0,36.83639,100,196,66.7,65.5,0,29.769417,200,189,70.9,65,0,55.301178,200,196,67.4,65.6,0,36.000443,200,202,69.9,65.6,0,45.44418,200,101,71,65.6,0,51.957333,100,98,66.9,65.5,0,24.2294,100,96,70.3,65.4,0,33.707245,100,198,71.4,65.3,0,24.250813,200,201,67,64.9,0,40.614613,200,98,65.7,65,0,42.297363,100,199,68.9,65,0,41.811306,200,137.6,135.9,134.5,168.6,143.9,145.8,3,0,30.25
20170205,215,36.5,50.3,11.1755396,34.11726667,1,75.7,75.5,0.15,74,75.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,56.6,71,0,0,0,64,0,0,68.1,2.75,67.42857,0.8125,13.9,0,0,49,1.5,0,71,0,70.9,62.9,64.7,55.7,48.9,0,63,20,0,62.7,0.99,67.42857,0.8125,12.6,0,0,16.2,56,10.1,3.9,1.1,48.9,48.9,33.6,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,28,73.1,0,0,0,85,55,0,66.1,70.8,1,2200,263,66.8,70.5,0,36.749886,260,4,63.6,68.6,0,0.03690945,0,137,66.3,70.4,0,0.03689583,0,266,68.9,70.1,0,0,0,117,64.4,60.4,0,0,0,113,70.7,80,0,0,0,-1,64.4,68.7,0,0.04933399,0,-13,64.6,65.4,0,0.048780486,0,43,54.9,58.8,0,0.036855035,0,953,64.2,70.4,0,70.98341,950,-2,0,65.4,0,0,0,-6,65.3,66.6,0,0,0,100,68.8,65.5,0,41.205784,100,202,66.4,65.5,0,48.00338,200,199,65.1,65.4,0,41.01241,200,204,71.1,65.6,0,29.100836,200,98,67.6,66.2,0,31.475739,100,198,65.2,65.6,0,35.888687,200,206,68.9,65.5,0,28.62069,200,100,70,66,0,36.356632,100,202,63.4,65.8,0,30.663538,200,102,68,65.6,0,41.999588,100,100,70.5,65.4,0,35.79733,100,99,65.5,65.9,0,45.988853,100,202,66.3,65.3,0,37.97623,200,96,71.1,65.9,0,29.18816,100,205,65.6,65.7,0,38.265472,200,202,67.2,65.9,0,36.621414,200,193,70.9,65.5,0,28.733524,200,97,71.8,66.2,0,34.61494,100,183,65.8,65.2,0,40.465645,200,195,70.4,65.6,0,37.40229,200,99,70.4,65,0,54.43787,100,204,66.3,65.5,0,47.349255,200,201,66.5,65.2,0,29.447556,200,1,68.6,71.1,0,0,0,207,66.5,65.4,0,29.890299,200,198,66.9,66,0,44.84024,200,203,72.4,65.4,0,36.410824,200,154,71.2,65.9,0,44.887836,150,198,65.5,65.5,0,27.769073,200,200,71.2,65.2,0,30.629873,200,96,70.5,65.1,0,56.907475,100,200,65.4,65.3,0,50.10112,200,194,66.6,65.4,0,36.672012,200,97,72.1,65.4,0,28.170513,100,201,65.9,65.3,0,39.341595,200,89,67.2,65.6,0,31.569275,100,100,71.5,66,0,41.070705,100,104,71.9,287,0,30.269766,100,192,68.2,65.4,0,39.25316,200,209,71,65.3,0,40.500557,200,96,71.3,65.6,0,29.86446,100,95,68,65.8,0,34.08491,100,191,66.9,65.3,0,32.12359,200,104,71.5,65.5,0,38.07417,100,194,66.5,65,0,57.06371,200,95,67.7,65.6,0,33.530895,100,96,70.3,65.3,0,34.34825,100,104,71.1,66.2,0,36.83639,100,195,66.6,65.5,0,29.769417,200,186,70.8,65,0,55.301178,200,197,67.4,65.6,0,36.000443,200,203,69.8,65.6,0,45.44418,200,102,71,65.5,0,51.957333,100,98,66.9,65.5,0,24.2294,100,96,70.2,65.4,0,33.707245,100,200,71.3,65.2,0,24.250813,200,202,66.9,64.9,0,40.614613,200,98,65.6,65,0,42.297363,100,201,68.8,65,0,41.811306,200,137.7,135.7,134.1,168.6,143.4,145,-0.3,0.6,30.25
20170205,220,36.3,52.4,11.2086528,34.11726667,1,75.7,75.5,0.15,74.1,75.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,56.7,70.6,0,0,0,64,0,0,67.3,2.8,67.42857,0.8125,14,0,0,49,1.5,0,74.9,0,70.9,62.5,64.8,55.4,47.2,0,63,20,0,62.3,1,67.42857,0.8125,12.6,0,0,16.4,55.3,10,4,0.8,47.2,47.2,33.5,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,29,73.2,0,0,0,85,55,0,66.1,70.8,1,2200,262,66.9,70.5,0,36.749886,260,4,63.5,68.9,0,0.03690945,0,142,66.3,70.5,0,0.03689583,0,266,68.9,70.4,0,0,0,118,64.4,60.5,0,0,0,113,70.8,80.4,0,0.012130034,0,-1,64,69,0,0.04933399,0,-13,64.6,65.6,0,0.048780486,0,44,54.8,58.7,0,0.036855035,0,953,64.3,70.5,0,70.98341,950,-1,0,65.4,0,0,0,-7,65.3,66.7,0,0,0,100,68.8,65.5,0,41.205784,100,202,66.4,65.5,0,48.00338,200,200,65,65.4,0,41.01241,200,204,71.1,65.5,0,29.100836,200,99,67.5,66.1,0,31.475739,100,198,65.1,65.5,0,35.888687,200,208,68.8,65.5,0,28.62069,200,99,70,66,0,36.356632,100,198,63.4,65.8,0,30.663538,200,103,68,65.6,0,41.999588,100,100,70.5,65.3,0,35.79733,100,98,65.4,65.7,0,45.988853,100,201,66.2,65.3,0,37.97623,200,95,71,65.8,0,29.18816,100,204,65.5,65.7,0,38.265472,200,203,67.2,65.9,0,36.621414,200,191,70.8,65.5,0,28.733524,200,96,71.7,66.1,0,34.61494,100,183,65.7,65.2,0,40.465645,200,196,70.4,65.5,0,37.40229,200,98,70.4,65,0,54.43787,100,205,66.2,65.5,0,47.349255,200,201,66.4,65.2,0,29.447556,200,1,68.6,71.1,0,0,0,207,66.4,65.4,0,29.890299,200,198,66.9,66,0,44.84024,200,203,72.4,65.4,0,36.410824,200,154,71.1,65.8,0,44.887836,150,197,65.4,65.5,0,27.769073,200,202,71.2,65.2,0,30.629873,200,95,70.5,65.1,0,56.907475,100,200,65.4,65.2,0,50.10112,200,195,66.5,65.4,0,36.672012,200,96,72,65.4,0,28.170513,100,205,65.8,65.2,0,39.341595,200,90,67.2,65.6,0,31.569275,100,98,71.4,66,0,41.070705,100,104,71.9,286.9,0,30.269766,100,191,68.1,65.5,0,39.25316,200,209,71,65.3,0,40.500557,200,96,71.3,65.5,0,29.86446,100,95,68,65.7,0,34.08491,100,192,66.8,65.2,0,32.12359,200,104,71.5,65.5,0,38.07417,100,190,66.4,65,0,57.06371,200,95,67.6,65.6,0,33.530895,100,85,70.2,65.2,0,34.34825,100,104,71.1,66.2,0,36.83639,100,195,66.5,65.4,0,29.769417,200,197,70.8,65,0,55.301178,200,197,67.3,65.5,0,36.000443,200,202,69.8,65.6,0,45.44418,200,101,71,65.5,0,51.957333,100,99,66.8,65.4,0,24.2294,100,96,70.1,65.3,0,33.707245,100,199,71.2,65.2,0,24.250813,200,202,66.9,64.9,0,40.614613,200,98,65.5,65,0,42.297363,100,203,68.8,65,0,41.811306,200,138.1,135.9,134,167.6,142.8,144.8,1,0.1,30.25
20170205,225,36.4,52.2,11.23308823,34.11726667,1,75.7,75.5,0.15,74.2,75.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,56.7,70.7,0,0,0,64,0,0,67.3,2.8,67.42857,0.8125,14.1,0,0,49.3,1.5,0,75.6,0,70.9,62,64.6,55.5,45.8,0,63,20,0,62.1,1.02,67.42857,0.8125,12.6,0,0,16.6,54.4,10,3.9,1.3,45.8,45.8,33.5,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,28,73.3,0,0,0,85,55,0,66,70.9,1,2200,262,66.8,70.5,0,36.749886,260,4,63.5,69,0,0.03690945,0,143,66.3,70.6,0,0.03689583,0,267,68.9,70.6,0,0,0,119,64.4,60.6,0,0,0,113,70.7,78.5,0,0.012130034,0,-1,63.7,69.2,0,0.04933399,0,-14,64.6,65.7,0,0.048780486,0,43,54.8,58.7,0,0.036855035,0,953,64.3,70.5,0,70.98341,950,-1,0,65.5,0,0,0,-7,65.3,66.8,0,0,0,101,68.7,65.3,0,41.205784,100,202,66.3,65.3,0,48.00338,200,200,65,65.2,0,41.01241,200,204,71,65.4,0,29.100836,200,98,67.5,66,0,31.475739,100,200,65,65.4,0,35.888687,200,207,68.8,65.4,0,28.62069,200,98,69.9,65.8,0,36.356632,100,199,63.3,65.7,0,30.663538,200,103,67.9,65.5,0,41.999588,100,100,70.5,65.2,0,35.79733,100,97,65.4,65.6,0,45.988853,100,200,66.1,65.2,0,37.97623,200,95,71,65.7,0,29.18816,100,205,65.4,65.6,0,38.265472,200,203,67.1,65.7,0,36.621414,200,190,70.8,65.3,0,28.733524,200,97,71.7,66,0,34.61494,100,193,65.7,65,0,40.465645,200,195,70.3,65.4,0,37.40229,200,99,70.4,64.8,0,54.43787,100,206,66.1,65.2,0,47.349255,200,201,66.4,65,0,29.447556,200,0,68.5,71,0,0,0,206,66.3,65.2,0,29.890299,200,198,66.8,65.8,0,44.84024,200,203,72.4,65.3,0,36.410824,200,154,71.1,65.7,0,44.887836,150,196,65.4,65.4,0,27.769073,200,202,71.2,65,0,30.629873,200,95,70.4,64.9,0,56.907475,100,201,65.3,65,0,50.10112,200,205,66.5,65.2,0,35.06846,200,96,72,65.2,0,28.170513,100,206,65.7,65.1,0,39.341595,200,89,67.1,65.5,0,31.569275,100,99,71.4,65.9,0,41.070705,100,105,71.9,286.6,0,30.269766,100,189,68.1,65.3,0,39.25316,200,209,71,65.1,0,40.500557,200,97,71.2,65.4,0,29.86446,100,94,68,65.6,0,34.08491,100,193,66.8,65.1,0,32.12359,200,105,71.5,65.3,0,38.07417,100,193,66.3,64.9,0,57.06371,200,96,67.6,65.5,0,33.530895,100,93,70.2,65.1,0,34.34825,100,104,71.1,66,0,36.83639,100,198,66.5,65.3,0,29.769417,200,195,70.8,64.8,0,55.301178,200,196,67.3,65.5,0,36.000443,200,203,69.7,65.4,0,45.44418,200,101,71,65.4,0,51.957333,100,99,66.7,65.3,0,24.2294,100,97,70.1,65.2,0,33.707245,100,200,71.1,65.1,0,24.250813,200,203,66.9,64.8,0,40.614613,200,98,65.4,64.8,0,42.297363,100,202,68.7,64.8,0,41.811306,200,138.1,136.3,133.5,167.6,142.2,144.6,1.2,-0.5,30.25
20170205,230,36.1,53.8,11.20710518,34.11726667,1,75.7,75.5,0.15,74.3,75.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,56.7,70.6,0,0,0,64,0,0,67.4,2.8,67.42857,0.8125,14.3,0,0,48.7,1.5,0,75.3,0,70.8,62.5,64.5,55.3,44.4,0,63,20,0,62.2,0.99,67.42857,0.8125,12.7,0,0,16.7,55.4,10.1,4.1,1.4,44.4,44.4,32.5,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,31,73.4,0,0,0,85,55,0,65.9,70.9,1,2200,262,66.9,70.5,0,36.749886,260,5,63.5,69.2,0,0.03690945,0,141,66.3,70.7,0,0.03689583,0,267,68.9,70.8,0,0,0,117,64.4,60.6,0,0,0,113,70.6,76.6,0,0.012130034,0,-1,63.5,69.3,0,0.04933399,0,-13,64.6,65.8,0,0.048780486,0,42,54.7,58.6,0,0.036855035,0,952,64.3,70.5,0,70.98341,950,-2,0,65.6,0,0,0,-7,65.3,67,0,0,0,100,68.7,65.2,0,41.205784,100,201,66.2,65.3,0,48.00338,200,198,64.9,65.2,0,41.01241,200,204,71,65.3,0,29.100836,200,98,67.5,66,0,31.475739,100,199,64.9,65.3,0,35.888687,200,204,68.7,65.3,0,28.62069,200,98,69.9,65.8,0,36.356632,100,199,63.2,65.6,0,30.663538,200,102,67.9,65.4,0,41.999588,100,100,70.5,65.1,0,35.79733,100,97,65.3,65.5,0,45.988853,100,199,66.1,65.1,0,37.97623,200,94,71,65.6,0,29.18816,100,203,65.4,65.5,0,38.265472,200,201,67,65.6,0,36.621414,200,190,70.8,65.3,0,28.733524,200,96,71.7,66,0,34.61494,100,175,65.6,65,0,40.465645,200,191,70.3,65.3,0,37.40229,200,98,70.4,64.7,0,54.43787,100,204,66.1,65.2,0,47.349255,200,198,66.3,64.9,0,29.447556,200,1,68.5,71,0,0,0,207,66.3,65.1,0,29.890299,200,197,66.7,65.8,0,44.84024,200,203,72.4,65.2,0,36.410824,200,154,71.1,65.6,0,44.887836,150,190,65.3,65.3,0,27.769073,200,201,71.1,64.9,0,30.629873,200,95,70.4,64.8,0,56.907475,100,199,65.2,64.9,0,50.10112,200,201,66.4,65.1,0,35.06846,200,96,72,65.2,0,28.170513,100,204,65.7,65,0,39.341595,200,90,67.1,65.4,0,31.569275,100,101,71.4,65.8,0,41.070705,100,103,71.9,286.9,0,30.269766,100,193,68,65.2,0,39.25316,200,209,71,65,0,40.500557,200,95,71.2,65.3,0,29.86446,100,95,67.9,65.5,0,34.08491,100,192,66.7,65,0,32.12359,200,104,71.4,65.2,0,38.07417,100,181,66.3,64.7,0,57.06371,200,95,67.5,65.4,0,33.530895,100,85,70.2,65,0,34.34825,100,104,71.1,66,0,36.83639,100,196,66.4,65.2,0,29.769417,200,190,70.8,64.7,0,55.301178,200,196,67.2,65.4,0,36.000443,200,202,69.7,65.4,0,45.44418,200,101,70.9,65.3,0,51.957333,100,98,66.7,65.3,0,24.2294,100,95,70,65.1,0,33.707245,100,201,71,65,0,24.250813,200,201,66.7,64.7,0,40.614613,200,98,65.4,64.7,0,42.297363,100,200,68.6,64.7,0,41.811306,200,137.8,136.2,133.2,166.6,141.6,143.8,1,0.7,30.25
