20170205,235,36.2,54.4,11.26992615,34.11726667,1,75.7,75.5,0.15,74.4,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,56.7,70.7,0,0,0,64,0,0,67.5,2.8,67.42857,0.8125,14.3,0,0,49.5,1.5,0,75.2,0,70.8,61.9,64.4,55.6,43.8,0,63,20,0,62.3,1,67.42857,0.8125,12.8,0,0,16.8,56.1,10.1,4,1.5,43.8,43.8,32.6,63.7,79.8,100,1.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,27,73.5,0,0,0,85,55.16613,0,65.9,70.9,1,2200,262,66.8,70.5,0,36.749886,260,5,63.4,69.3,0,0.03690945,0,139,66.3,70.7,0,0.03689583,0,268,68.9,71,0,0,0,117,64.3,60.7,0,0,0,113,70.6,75.3,0,0.012130034,0,-1,63.4,69.5,0,0.04933399,0,-13,64.5,65.9,0,0.048780486,0,42,54.7,58.5,0,0.036855035,0,951,64.3,70.6,0,70.98341,950,-1,0,65.6,0,0,0,-7,65.3,67.1,0,0,0,101,68.7,65.2,0,41.205784,100,201,66.1,65.2,0,48.00338,200,200,64.8,65.2,0,41.01241,200,206,71,65.3,0,29.100836,200,99,67.4,65.9,0,31.475739,100,197,64.8,65.3,0,35.888687,200,208,68.7,65.3,0,28.62069,200,99,69.8,65.7,0,36.356632,100,199,63.1,65.5,0,30.663538,200,102,67.8,65.4,0,41.999588,100,100,70.4,65.1,0,35.79733,100,98,65.2,65.4,0,45.988853,100,200,66,65,0,37.97623,200,96,70.9,65.6,0,29.18816,100,205,65.3,65.5,0,38.265472,200,201,67,65.6,0,36.621414,200,192,70.8,65.2,0,28.733524,200,96,71.7,65.9,0,34.61494,100,188,65.5,64.9,0,40.465645,200,197,70.3,65.3,0,37.40229,200,99,70.3,64.7,0,54.43787,100,205,66,65.2,0,47.349255,200,200,66.3,64.9,0,29.447556,200,1,68.5,70.9,0,0,0,208,66.2,65.1,0,29.890299,200,198,66.7,65.7,0,44.84024,200,204,72.3,65.1,0,36.410824,200,155,71.1,65.5,0,44.887836,150,195,65.3,65.2,0,27.769073,200,202,71.1,64.9,0,30.629873,200,96,70.4,64.8,0,56.907475,100,200,65.1,64.9,0,50.10112,200,204,66.4,65.1,0,35.06846,200,97,71.9,65.1,0,28.170513,100,204,65.6,65,0,39.341595,200,89,67,65.4,0,31.569275,100,100,71.4,65.8,0,41.070705,100,105,71.9,286.7,0,30.269766,100,190,68,65.2,0,39.25316,200,210,71,65,0,40.500557,200,96,71.2,65.3,0,29.86446,100,95,67.9,65.4,0,34.08491,100,194,66.7,65,0,32.12359,200,104,71.4,65.2,0,38.07417,100,190,66.2,64.7,0,57.06371,200,96,67.5,65.3,0,33.530895,100,84,70.1,64.9,0,34.34825,100,104,71,65.9,0,36.83639,100,193,66.4,65.2,0,29.769417,200,193,70.7,64.7,0,55.301178,200,196,67.1,65.3,0,36.000443,200,203,69.7,65.3,0,45.44418,200,101,70.9,65.2,0,51.957333,100,97,66.7,65.2,0,24.2294,100,96,69.9,65,0,33.707245,100,200,70.9,64.9,0,24.250813,200,202,66.7,64.6,0,40.614613,200,98,65.3,64.7,0,42.297363,100,200,68.6,64.7,0,41.811306,200,137.5,135.8,132.9,165.6,141.1,143.9,1.1,-0.1,30.25
20170205,240,36.1,54.5,11.24032117,34.11726667,1,75.7,75.5,0.15,74.5,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,56.8,70.7,0,0,0,64,0,0,67.5,2.8,67.42857,0.8125,14.4,0,0,49.4,1.5,0,74.7,0,70.8,62.4,64.4,55.7,42.2,0,63,20,0,62.1,0.99,67.42857,0.8125,12.8,0,0,16.9,56,10.1,4.1,1,42.2,42.2,32.4,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,32,73.5,0,0,0,85,55.557983,0,65.9,71,1,2200,261,66.8,70.6,0,36.749886,260,4,63.4,69.5,0,0.03690945,0,142,66.4,70.8,0,0.03689583,0,268,68.9,71.1,0,0,0,117,64.3,60.8,0,0,0,112,70.5,74.3,0,0.012130034,0,-1,63.3,69.6,0,0.04933399,0,-13,64.5,66,0,0.048780486,0,44,54.6,58.5,0,0.036855035,0,949,64.4,70.7,0,70.98341,950,-1,0,65.6,0,0,0,-7,65.3,67.2,0,0,0,100,68.6,65.1,0,41.205784,100,201,66.1,65.2,0,48.00338,200,200,64.8,65.1,0,41.01241,200,205,70.9,65.2,0,29.100836,200,98,67.4,65.8,0,31.475739,100,198,64.7,65.2,0,35.888687,200,209,68.7,65.2,0,28.62069,200,99,69.8,65.7,0,36.356632,100,200,63.1,65.5,0,30.663538,200,103,67.8,65.3,0,41.999588,100,100,70.4,65,0,35.79733,100,96,65.2,65.4,0,45.988853,100,201,66,65,0,37.97623,200,97,70.9,65.5,0,29.18816,100,205,65.2,65.4,0,38.265472,200,203,66.9,65.6,0,36.621414,200,191,70.8,65.2,0,28.733524,200,96,71.6,65.9,0,34.61494,100,177,65.5,64.9,0,40.465645,200,195,70.2,65.2,0,37.40229,200,99,70.3,64.7,0,54.43787,100,206,66,65.1,0,47.349255,200,199,66.2,64.8,0,29.447556,200,1,68.4,70.9,0,0,0,207,66.1,65.1,0,29.890299,200,198,66.7,65.7,0,44.84024,200,202,72.3,65.1,0,36.410824,200,154,71,65.5,0,44.887836,150,198,65.3,65.2,0,27.769073,200,203,71.1,64.8,0,30.629873,200,96,70.4,64.8,0,56.907475,100,199,65.1,64.9,0,50.10112,200,201,66.3,65,0,35.06846,200,97,71.9,65.1,0,28.170513,100,204,65.6,64.9,0,39.341595,200,90,67,65.3,0,31.569275,100,99,71.4,65.7,0,41.070705,100,104,71.8,286.8,0,30.269766,100,193,67.9,65.1,0,39.25316,200,210,70.9,64.9,0,40.500557,200,97,71.2,65.2,0,29.86446,100,95,67.8,65.4,0,34.08491,100,193,66.6,64.9,0,32.12359,200,104,71.4,65.1,0,38.07417,100,192,66.2,64.6,0,57.06371,200,96,67.5,65.3,0,33.530895,100,82,70.1,64.9,0,34.34825,100,103,71,65.9,0,36.83639,100,196,66.3,65.2,0,29.769417,200,187,70.7,64.7,0,55.301178,200,197,67.1,65.3,0,36.000443,200,203,69.6,65.3,0,45.44418,200,102,70.9,65.2,0,51.957333,100,97,66.6,65.2,0,24.2294,100,97,69.8,65,0,33.707245,100,200,70.8,64.9,0,24.250813,200,203,66.7,64.5,0,40.614613,200,98,65.3,64.7,0,42.297363,100,201,68.5,64.7,0,41.811306,200,137.7,135.8,132.7,166.6,140.4,143.2,2.6,0.1,30.25
20170205,245,35.8,55,11.16087696,34.11726667,1,75.7,75.5,0.15,74.6,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,56.8,70.8,0,0,0,64,0,0,67.5,2.8,67.42857,0.8125,14.6,0,0,48.8,1.5,0,73.5,0,70.8,62.1,64.5,55.6,40.8,0,63,20,0,62,1.01,67.42857,0.8125,12.9,0,0,16.9,54.8,10,3.9,1.1,40.8,40.8,32.3,63.7,79.8,100,0.5,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,25,73.6,0,0,0,85,55.94376,0,65.8,71,1,2200,262,66.8,70.7,0,36.749886,260,5,63.4,69.5,0,0.03690945,0,145,66.5,70.8,0,0.03689583,0,268,68.9,71.3,0,0,0,117,64.3,60.8,0,0,0,113,70.4,73.4,0,0.012130034,0,-1,63.2,69.7,0,0.04933399,0,-13,64.5,66.1,0,0.048780486,0,42,54.6,58.4,0,0.036855035,0,950,64.4,70.6,0,70.98341,950,-2,0,65.6,0,0,0,-6,65.3,67.3,0,0,0,101,68.6,65.1,0,41.205784,100,203,66.1,65.2,0,48.00338,200,201,64.7,65.1,0,41.01241,200,205,70.9,65.2,0,29.100836,200,99,67.4,65.8,0,31.475739,100,201,64.7,65.2,0,35.888687,200,208,68.6,65.2,0,28.62069,200,100,69.7,65.6,0,36.356632,100,199,63,65.4,0,30.663538,200,103,67.8,65.3,0,41.999588,100,101,70.4,65,0,35.79733,100,98,65.1,65.3,0,45.988853,100,199,65.9,64.9,0,37.97623,200,97,70.9,65.5,0,29.18816,100,203,65.2,65.3,0,38.265472,200,203,66.9,65.5,0,36.621414,200,191,70.8,65.1,0,28.733524,200,96,71.6,65.9,0,34.61494,100,192,65.4,64.8,0,40.465645,200,204,70.2,65.2,0,37.40229,200,99,70.3,64.7,0,54.43787,100,204,65.9,65.1,0,47.349255,200,201,66.2,64.8,0,29.447556,200,1,68.4,70.9,0,0,0,207,66.1,65,0,29.890299,200,198,66.6,65.6,0,44.84024,200,203,72.3,65,0,36.410824,200,155,71,65.5,0,44.887836,150,196,65.2,65.2,0,27.769073,200,202,71,64.8,0,30.629873,200,96,70.4,64.8,0,56.907475,100,201,65,64.9,0,50.10112,200,191,66.3,65.1,0,34.908104,200,96,71.9,65,0,28.170513,100,203,65.5,64.9,0,39.341595,200,91,67,65.3,0,31.569275,100,101,71.4,65.7,0,41.070705,100,105,71.8,286.7,0,30.269766,100,194,67.9,65.1,0,39.25316,200,209,70.9,64.9,0,40.500557,200,96,71.2,65.2,0,29.86446,100,95,67.8,65.3,0,34.08491,100,194,66.6,64.9,0,32.12359,200,104,71.4,65.1,0,38.07417,100,192,66.1,64.6,0,57.06371,200,96,67.4,65.2,0,33.530895,100,97,70.1,64.9,0,34.34825,100,104,71,65.8,0,36.83639,100,194,66.3,65.1,0,29.769417,200,195,70.7,64.7,0,55.301178,200,198,67.1,65.2,0,36.000443,200,203,69.6,65.2,0,45.44418,200,101,70.9,65.2,0,51.957333,100,98,66.5,65.1,0,24.2294,100,97,69.8,64.9,0,33.707245,100,201,70.8,64.8,0,24.250813,200,202,66.7,64.5,0,40.614613,200,98,65.2,64.6,0,42.297363,100,201,68.5,64.6,0,41.811306,200,138.3,136.1,132.4,168.6,139.9,143.1,1,-0.1,30.25
20170205,250,35.4,56.4,11.08842704,34.11726667,1,75.7,75.5,0.15,74.6,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,56.8,70.8,0,0,0,64,0,0,67.6,2.8,67.42857,0.8125,14.6,0,0,49.2,1.5,0,72.1,0,70.7,62.3,64.3,55.7,39.4,0,63,20,0,62.3,1.01,67.42857,0.8125,13,0,0,17,56.9,10,4.5,0.8,39.4,39.4,32.7,63.7,79.8,100,0.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,27,73.6,0,0,0,85,56.323463,0,65.8,71.1,1,2200,261,66.9,70.7,0,36.749886,260,3,63.3,69.7,0,0.03690945,0,129,66.5,70.8,0,0.03689583,0,268,68.9,71.3,0,0,0,118,64.2,60.9,0,0,0,112,70.4,72.8,0,0.012130034,0,-1,63.1,69.8,0,0.04933399,0,-14,64.5,66.1,0,0.048780486,0,43,54.6,58.4,0,0.036855035,0,949,64.4,70.6,0,70.98341,950,-2,0,65.6,0,0,0,-7,65.3,67.3,0,0,0,101,68.6,65,0,41.205784,100,203,66,65.1,0,48.00338,200,201,64.7,65,0,41.01241,200,204,70.8,65.1,0,29.100836,200,99,67.4,65.7,0,31.475739,100,199,64.6,65.1,0,35.888687,200,207,68.6,65.1,0,28.62069,200,99,69.7,65.6,0,36.356632,100,201,62.9,65.4,0,30.663538,200,103,67.7,65.2,0,41.999588,100,100,70.4,65,0,35.79733,100,98,65.1,65.2,0,45.988853,100,202,65.9,64.9,0,37.97623,200,97,70.8,65.4,0,29.18816,100,206,65.1,65.3,0,38.265472,200,204,66.9,65.5,0,36.621414,200,192,70.7,65.1,0,28.733524,200,96,71.6,65.8,0,34.61494,100,195,65.3,64.8,0,40.465645,200,196,70.2,65.1,0,37.40229,200,99,70.3,64.5,0,54.43787,100,205,65.9,65,0,47.349255,200,200,66.1,64.8,0,29.447556,200,1,68.4,70.8,0,0,0,206,66.1,65,0,29.890299,200,199,66.6,65.6,0,44.84024,200,203,72.3,65,0,36.410824,200,155,71,65.4,0,44.887836,150,198,65.2,65.1,0,27.769073,200,201,71,64.7,0,30.629873,200,96,70.4,64.7,0,56.907475,100,201,65,64.8,0,50.10112,200,189,66.3,65,0,34.908104,200,97,71.8,65,0,28.170513,100,204,65.4,64.8,0,39.341595,200,91,66.9,65.3,0,31.569275,100,100,71.4,65.6,0,41.070705,100,106,71.8,286.7,0,30.269766,100,192,67.9,65,0,39.25316,200,209,70.9,64.9,0,40.500557,200,96,71.2,65.2,0,29.86446,100,95,67.7,65.3,0,34.08491,100,193,66.5,64.8,0,32.12359,200,105,71.3,65.1,0,38.07417,100,194,66.1,64.6,0,57.06371,200,96,67.4,65.2,0,33.530895,100,93,70.1,64.9,0,34.34825,100,104,71,65.7,0,36.83639,100,196,66.2,65.1,0,29.769417,200,194,70.6,64.6,0,55.301178,200,198,67,65.2,0,36.000443,200,202,69.6,65.2,0,45.44418,200,101,70.9,65.1,0,51.957333,100,98,66.5,65.1,0,24.2294,100,97,69.7,64.9,0,33.707245,100,201,70.7,64.8,0,24.250813,200,203,66.7,64.5,0,40.614613,200,98,65.1,64.6,0,42.297363,100,202,68.5,64.6,0,41.811306,200,137.9,136.3,132,165.6,139.2,142.7,1.1,0,30.25
20170205,255,35.4,56.5,11.09562951,34.11726667,1,75.7,75.5,0.15,74.7,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,56.8,70.7,0,0,0,64,0,0,67.5,2.8,67.42857,0.8125,14.7,0,0,49,1.5,0,71.2,0,70.7,62.1,64.4,55.7,38.1,0,63,20,0,61.9,1.01,67.42857,0.8125,13,0,0,17,54.7,10.1,4.2,1.4,38.1,38.1,32.5,63.7,79.8,100,1.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,31,73.6,0,0,0,85,56.697083,0,65.7,71.1,1,2200,262,66.9,70.6,0,36.749886,260,4,63.3,69.7,0,0.03690945,0,136,66.6,70.8,0,0.03689583,0,268,68.9,71.4,0,0,0,118,64.2,60.9,0,0,0,112,70.4,72.2,0,0.012130034,0,-1,63.1,69.8,0,0.04933399,0,-13,64.5,66.2,0,0.048780486,0,44,54.5,58.3,0,0.036855035,0,952,64.4,70.7,0,70.98341,950,-2,0,65.6,0,0,0,-7,65.3,67.4,0,0,0,101,68.6,65.1,0,41.205784,100,201,65.9,65.2,0,48.00338,200,200,64.6,65,0,41.01241,200,206,70.8,65.1,0,29.100836,200,99,67.3,65.7,0,31.475739,100,200,64.5,65.1,0,35.888687,200,209,68.5,65.1,0,28.62069,200,98,69.6,65.6,0,36.356632,100,200,62.9,65.4,0,30.663538,200,103,67.6,65.2,0,41.999588,100,100,70.4,65,0,35.79733,100,98,65,65.2,0,45.988853,100,203,65.8,65,0,37.97623,200,97,70.8,65.4,0,29.18816,100,206,65.1,65.3,0,38.265472,200,203,66.8,65.4,0,36.621414,200,193,70.7,65.1,0,28.733524,200,97,71.6,65.7,0,34.61494,100,190,65.3,64.8,0,40.465645,200,195,70.2,65.2,0,37.40229,200,100,70.3,64.6,0,54.43787,100,206,65.8,65.1,0,47.349255,200,200,66.1,64.8,0,29.447556,200,0,68.3,70.8,0,0,0,207,66,65,0,29.890299,200,200,66.5,65.6,0,44.84024,200,203,72.3,65,0,36.410824,200,155,70.9,65.4,0,44.887836,150,197,65.2,65.1,0,27.769073,200,200,71,64.8,0,30.629873,200,95,70.4,64.8,0,56.907475,100,200,64.9,64.8,0,50.10112,200,191,66.2,65,0,35.598866,200,97,71.8,65,0,28.170513,100,205,65.4,64.8,0,39.341595,200,90,66.9,65.2,0,31.569275,100,97,71.4,65.6,0,41.070705,100,106,71.8,286.9,0,30.269766,100,191,67.8,65.1,0,39.25316,200,209,70.8,64.9,0,40.500557,200,96,71.2,65.1,0,29.86446,100,95,67.7,65.3,0,34.08491,100,193,66.5,64.9,0,32.12359,200,104,71.3,65,0,38.07417,100,199,66,64.6,0,57.06371,200,95,67.3,65.2,0,33.530895,100,97,70,64.8,0,34.34825,100,105,71,65.8,0,36.83639,100,195,66.2,65.1,0,29.769417,200,195,70.6,64.6,0,55.301178,200,197,66.9,65.2,0,36.000443,200,203,69.5,65.2,0,45.44418,200,102,70.9,65.1,0,51.957333,100,99,66.5,65.1,0,24.2294,100,96,69.7,64.9,0,33.707245,100,200,70.6,64.8,0,24.250813,200,203,66.6,64.5,0,40.614613,200,98,65.1,64.6,0,42.297363,100,203,68.4,64.6,0,41.811306,200,137.7,136,131.8,165.6,138.6,142.6,1.1,-0.1,30.22
20170205,300,35.5,56.5,11.13012622,34.11726667,1,75.7,75.5,0.15,74.8,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,56.8,70.6,0,0,0,64,0,0,67.4,2.8,67.42857,0.8125,14.8,0,0,48.8,1.5,0,71.1,0,70.7,63.2,64.3,55.6,36.6,0,63,20,0,62.6,1.01,67.42857,0.8125,13,0,0,17.1,54.6,10,4,1.1,36.6,36.6,32.8,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,31,73.6,0,0,0,85,57.063416,0,65.7,71,1,2200,262,66.8,70.6,0,36.749886,260,4,63.2,69.8,0,0.03690945,0,146,66.6,70.8,0,0.03689583,0,268,68.8,71.5,0,0,0,118,64.1,60.9,0,0,0,112,70.3,71.8,0,0.012130034,0,-1,63,69.9,0,0.04933399,0,-13,64.4,66.2,0,0.048780486,0,44,54.5,58.3,0,0.036855035,0,951,64.4,70.6,0,70.98341,950,-2,0,65.7,0,0,0,-6,65.3,67.5,0,0,0,101,68.6,65,0,41.205784,100,202,65.9,65.1,0,48.00338,200,202,64.6,65,0,41.01241,200,204,70.8,65.1,0,29.100836,200,99,67.3,65.7,0,31.475739,100,199,64.4,65.1,0,35.888687,200,206,68.5,65.1,0,28.62069,200,97,69.6,65.5,0,36.356632,100,200,62.8,65.4,0,30.663538,200,103,67.6,65.2,0,41.999588,100,100,70.4,65,0,35.79733,100,97,64.9,65.2,0,45.988853,100,202,65.8,64.9,0,37.97623,200,96,70.8,65.4,0,29.18816,100,207,65,65.3,0,38.265472,200,203,66.8,65.4,0,36.621414,200,192,70.7,65,0,28.733524,200,96,71.6,65.8,0,34.61494,100,180,65.2,64.8,0,40.465645,200,201,70.1,65.1,0,37.40229,200,99,70.2,64.6,0,54.43787,100,205,65.8,65.1,0,47.349255,200,202,66,64.8,0,29.447556,200,1,68.3,70.8,0,0,0,207,66,65,0,29.890299,200,198,66.5,65.5,0,44.84024,200,204,72.2,65,0,36.410824,200,156,70.9,65.4,0,44.887836,150,196,65.1,65.1,0,27.769073,200,202,71,64.7,0,30.629873,200,95,70.4,64.7,0,56.907475,100,200,64.9,64.8,0,50.10112,200,188,66.2,65,0,36.05526,200,96,71.8,65,0,28.170513,100,206,65.3,64.8,0,39.341595,200,90,66.8,65.2,0,31.569275,100,99,71.4,65.6,0,41.070705,100,105,71.8,287,0,30.269766,100,193,67.8,65,0,39.25316,200,211,70.8,64.8,0,40.500557,200,97,71.2,65.2,0,29.86446,100,94,67.6,65.3,0,34.08491,100,194,66.5,64.8,0,32.12359,200,106,71.3,65,0,38.07417,100,192,66,64.6,0,57.06371,200,95,67.3,65.2,0,33.530895,100,98,70,64.8,0,34.34825,100,105,71,65.7,0,36.83639,100,199,66.1,65,0,29.769417,200,196,70.6,64.6,0,55.301178,200,197,66.9,65.2,0,36.000443,200,203,69.5,65.1,0,45.44418,200,101,70.9,65,0,51.957333,100,98,66.4,65,0,24.2294,100,96,69.6,64.9,0,33.707245,100,200,70.6,64.8,0,24.250813,200,202,66.4,64.5,0,40.614613,200,98,65,64.6,0,42.297363,100,202,68.3,64.5,0,41.811306,200,137.7,135.8,131.5,165.6,138,142.1,1,0.1,30.22
20170205,305,35.7,56.2,11.18520742,30.941785,1,75.7,75.5,0.15,74.8,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.8,70.7,0,0,0,64,0,0,67.5,2.8,67.42857,0.8125,14.9,0,0,49.2,1.5,0,70.5,0,70.7,62.8,64.6,55.5,36.2,0,63,20,0,62.6,1.01,67.42857,0.8125,13,0,0,17,53.5,10.1,4.5,0.7,36.2,36.2,32.7,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,31,73.6,0,0,0,85,57.42611,0,65.6,71,1,2200,262,66.8,70.6,0,36.749886,260,4,63.2,69.8,0,0.03690945,0,142,66.6,70.8,0,0.03689583,0,268,68.8,71.6,0,0,0,118,64,60.9,0,0,0,112,70.2,71.4,0,0.012130034,0,-1,62.9,69.9,0,0.04933399,0,-13,64.4,66.2,0,0.048780486,0,41,54.4,58.3,0,0.036855035,0,952,64.4,70.6,0,70.98341,950,-2,0,65.7,0,0,0,-7,65.3,67.5,0,0,0,101,68.5,65.2,0,41.205784,100,201,65.8,65.2,0,48.00338,200,199,64.5,65.1,0,41.01241,200,205,70.7,65.2,0,29.100836,200,98,67.3,65.7,0,31.475739,100,197,64.4,65.2,0,35.888687,200,206,68.4,65.2,0,28.62069,200,102,69.6,65.6,0,36.356632,100,199,62.7,65.5,0,30.663538,200,102,67.5,65.3,0,41.999588,100,100,70.4,65.1,0,35.79733,100,97,64.9,65.4,0,45.988853,100,200,65.7,65,0,37.97623,200,95,70.7,65.5,0,29.18816,100,205,64.9,65.4,0,38.265472,200,202,66.7,65.5,0,36.621414,200,193,70.7,65.1,0,28.733524,200,96,71.5,65.8,0,34.61494,100,175,65.2,64.9,0,40.465645,200,196,70.1,65.3,0,37.40229,200,99,70.2,64.8,0,54.43787,100,206,65.7,65.2,0,47.349255,200,200,66,64.9,0,29.447556,200,0,68.3,70.7,0,0,0,206,65.9,65.1,0,29.890299,200,199,66.4,65.6,0,44.84024,200,201,72.2,65.1,0,36.410824,200,154,70.9,65.5,0,44.887836,150,196,65.1,65.2,0,27.769073,200,201,71,64.9,0,30.629873,200,95,70.4,64.9,0,56.907475,100,198,64.8,64.9,0,50.10112,200,195,66.1,65.1,0,36.05526,200,97,71.7,65,0,28.170513,100,204,65.3,64.9,0,39.341595,200,89,66.8,65.2,0,31.569275,100,97,71.4,65.7,0,41.070705,100,104,71.7,286.6,0,30.269766,100,191,67.8,65.1,0,39.25316,200,209,70.8,65,0,40.500557,200,96,71.2,65.2,0,29.86446,100,93,67.6,65.4,0,34.08491,100,193,66.4,64.9,0,32.12359,200,105,71.3,65.1,0,38.07417,100,195,65.9,64.7,0,57.06371,200,96,67.3,65.2,0,33.530895,100,92,70,64.9,0,34.34825,100,105,70.9,65.8,0,36.83639,100,191,66.1,65.1,0,29.769417,200,189,70.6,64.8,0,55.301178,200,197,66.9,65.2,0,36.000443,200,203,69.5,65.2,0,45.44418,200,101,70.9,65.1,0,51.957333,100,98,66.4,65.1,0,24.2294,100,96,69.6,64.9,0,33.707245,100,200,70.5,64.9,0,24.250813,200,203,66.4,64.6,0,40.614613,200,98,64.9,64.7,0,42.297363,100,203,68.3,64.7,0,41.811306,200,138.2,136,131.2,164.6,137.3,142,1.1,-1,30.22
20170205,310,35.6,56.4,11.16000428,30.941785,1,75.7,75.5,0.15,74.9,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.7,70.4,0,0,0,64,0,0,67.1,2.8,67.42857,0.8125,14.9,0,0,48.5,1.5,0,73,0,70.7,62.1,64.8,55.9,35.2,0,63,20,0,62,0.98,67.42857,0.8125,13.1,0,0,16.9,58.7,10.1,4,1.1,35.2,35.2,33.1,63.7,79.8,100,-0.1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,31,73.6,0,0,0,85,57.781506,0,65.6,70.8,1,2200,262,66.8,70.4,0,36.749886,260,4,63.2,69.9,0,0.03690945,0,137,66.6,70.7,0,0.03689583,0,268,68.8,71.6,0,0,0,120,64.1,60.9,0,0,0,112,70.2,71.1,0,0.012130034,0,-1,62.8,69.9,0,0.04933399,0,-13,64.4,66.2,0,0.048780486,0,43,54.4,58.2,0,0.036855035,0,951,64.4,70.4,0,70.98341,950,-2,0,65.6,0,0,0,-7,65.2,67.6,0,0,0,100,68.5,65.3,0,41.205784,100,202,65.7,65.4,0,48.00338,200,200,64.5,65.3,0,41.01241,200,203,70.7,65.3,0,29.100836,200,99,67.3,65.7,0,31.475739,100,197,64.3,65.3,0,35.888687,200,205,68.4,65.3,0,28.62069,200,98,69.5,65.6,0,36.356632,100,199,62.7,65.5,0,30.663538,200,103,67.5,65.4,0,41.999588,100,100,70.4,65.2,0,35.79733,100,96,64.8,65.6,0,45.988853,100,199,65.7,65.2,0,37.97623,200,95,70.7,65.6,0,29.18816,100,204,64.9,65.5,0,38.265472,200,203,66.7,65.6,0,36.621414,200,192,70.6,65.2,0,28.733524,200,95,71.5,65.9,0,34.61494,100,189,65.1,65,0,40.465645,200,198,70,65.3,0,37.40229,200,98,70.2,64.9,0,54.43787,100,204,65.7,65.3,0,47.349255,200,200,65.9,65,0,29.447556,200,0,68.3,70.7,0,0,0,207,65.9,65.2,0,29.890299,200,197,66.4,65.7,0,44.84024,200,203,72.2,65.2,0,36.410824,200,154,70.9,65.6,0,44.887836,150,196,65.1,65.3,0,27.769073,200,203,71,65,0,30.629873,200,96,70.4,65,0,56.907475,100,199,64.8,65.1,0,50.10112,200,190,66.1,65.2,0,36.05526,200,96,71.7,65.1,0,28.170513,100,202,65.2,65,0,39.341595,200,89,66.8,65.4,0,31.569275,100,98,71.3,65.7,0,41.070705,100,103,71.7,287,0,30.269766,100,192,67.7,65.2,0,39.25316,200,210,70.8,65.1,0,40.500557,200,96,71.1,65.3,0,29.86446,100,95,67.5,65.5,0,34.08491,100,193,66.4,65.1,0,32.12359,200,105,71.2,65.2,0,38.07417,100,186,65.9,64.8,0,57.06371,200,95,67.2,65.3,0,33.530895,100,91,70,65,0,34.34825,100,104,70.9,65.9,0,36.83639,100,194,66,65.3,0,29.769417,200,189,70.5,64.9,0,55.301178,200,196,66.8,65.2,0,36.000443,200,202,69.4,65.3,0,45.44418,200,101,70.8,65.2,0,51.957333,100,98,66.3,65.1,0,24.2294,100,96,69.5,65,0,33.707245,100,200,70.5,64.9,0,24.250813,200,202,66.4,64.7,0,40.614613,200,98,64.9,64.8,0,42.297363,100,200,68.3,64.8,0,41.811306,200,138.1,136.3,131,166.6,136.7,141.6,1.1,0,30.22
20170205,315,35.4,57.7,11.15106178,30.941785,1,75.7,75.5,0.15,74.9,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.9,70.5,0,0,0,64,0,0,67.3,2.8,67.42857,0.8125,15,0,0,48.5,1.5,0,75.7,0,70.6,62.1,64.5,55.8,33.7,0,63,20,0,62,0.98,67.42857,0.8125,13.1,0,0,17.1,58.5,10.1,3.9,0.9,33.7,33.7,32.8,63.7,79.8,100,-0.1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,32,73.6,0,0,0,85,58.129673,0,65.5,70.7,1,2200,262,66.8,70.3,0,36.749886,260,4,63.1,69.9,0,0.03690945,0,144,66.6,70.6,0,0.03689583,0,268,68.8,71.7,0,0,0,118,64,60.9,0,0,0,112,70.1,70.9,0,0.012130034,0,-1,62.7,69.9,0,0.04933399,0,-14,64.3,66.2,0,0.048780486,0,43,54.3,58.2,0,0.036855035,0,949,64.4,70.3,0,70.98341,950,-2,0,65.6,0,0,0,-6,65.2,67.6,0,0,0,101,68.5,65.2,0,41.205784,100,202,65.7,65.3,0,48.00338,200,201,64.5,65.2,0,41.01241,200,204,70.7,65.3,0,29.100836,200,99,67.2,65.8,0,31.475739,100,199,64.2,65.3,0,35.888687,200,206,68.4,65.2,0,28.62069,200,99,69.5,65.7,0,36.356632,100,198,62.6,65.5,0,30.663538,200,104,67.5,65.4,0,41.999588,100,101,70.4,65.2,0,35.79733,100,98,64.8,65.5,0,45.988853,100,201,65.7,65.1,0,37.97623,200,95,70.7,65.5,0,29.18816,100,207,64.8,65.5,0,38.265472,200,205,66.6,65.5,0,36.621414,200,192,70.6,65.2,0,28.733524,200,95,71.5,65.9,0,34.61494,100,177,65.1,65,0,40.465645,200,196,70,65.3,0,37.40229,200,98,70.2,64.8,0,54.43787,100,207,65.6,65.2,0,47.349255,200,201,65.9,65,0,29.447556,200,0,68.2,70.7,0,0,0,206,65.8,65.2,0,29.890299,200,198,66.3,65.7,0,44.84024,200,204,72.2,65.2,0,36.410824,200,156,70.9,65.6,0,44.887836,150,195,65,65.3,0,27.769073,200,203,70.9,64.9,0,30.629873,200,96,70.4,64.9,0,56.907475,100,201,64.8,65,0,50.10112,200,193,66,65.2,0,36.05526,200,96,71.7,65.1,0,28.170513,100,204,65.2,65,0,39.341595,200,89,66.7,65.3,0,31.569275,100,100,71.3,65.7,0,41.070705,100,105,71.7,286.8,0,30.269766,100,194,67.7,65.2,0,39.25316,200,208,70.8,65,0,40.500557,200,96,71.1,65.3,0,29.86446,100,95,67.5,65.4,0,34.08491,100,193,66.3,65,0,32.12359,200,105,71.3,65.2,0,38.07417,100,188,65.9,64.8,0,57.06371,200,95,67.2,65.3,0,33.530895,100,93,70,65,0,34.34825,100,105,70.9,65.9,0,36.83639,100,199,66,65.2,0,29.769417,200,200,70.5,64.8,0,55.301178,200,197,66.8,65.2,0,36.000443,200,203,69.4,65.3,0,45.44418,200,101,70.8,65.2,0,51.957333,100,99,66.3,65.2,0,24.2294,100,97,69.4,65,0,33.707245,100,200,70.4,64.9,0,24.250813,200,203,66.3,64.6,0,40.614613,200,98,64.8,64.8,0,42.297363,100,201,68.2,64.7,0,41.811306,200,137.8,136.2,130.7,164.6,136,141.6,1.1,0,30.22
20170205,320,35.4,58.1,11.16954123,30.941785,1,75.7,75.5,0.15,75,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.6,70.5,0,0,0,64,0,0,67.4,2.8,67.42857,0.8125,15,0,0,49,1.5,0,75.7,0,70.6,62,64.4,55.6,32.2,0,63,20,0,62,0.99,67.42857,0.8125,13.2,0,0,17.2,54.9,10.1,4.4,1.4,32.2,32.2,32.9,63.7,79.8,100,0.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,31,73.6,0,0,0,85,58.472946,0,65.5,70.9,1,2200,262,66.8,70.4,0,36.749886,260,4,63.1,69.9,0,0.03690945,0,140,66.5,70.6,0,0.03689583,0,268,68.8,71.7,0,0,0,118,64,60.9,0,0,0,112,70,70.6,0,0.012130034,0,-1,62.6,69.8,0,0.04933399,0,-13,64.3,66.2,0,0.048780486,0,42,54.3,58.1,0,0.036855035,0,950,64.4,70.5,0,70.98341,950,-2,0,65.6,0,0,0,-7,65.2,67.6,0,0,0,101,68.5,65.2,0,41.205784,100,202,65.6,65.2,0,48.00338,200,200,64.4,65.1,0,41.01241,200,205,70.6,65.2,0,29.100836,200,99,67.2,65.7,0,31.475739,100,200,64.1,65.2,0,35.888687,200,205,68.3,65.2,0,28.62069,200,100,69.5,65.6,0,36.356632,100,199,62.5,65.5,0,30.663538,200,102,67.4,65.3,0,41.999588,100,100,70.4,65.1,0,35.79733,100,97,64.7,65.5,0,45.988853,100,203,65.6,65,0,37.97623,200,97,70.6,65.5,0,29.18816,100,204,64.8,65.4,0,38.265472,200,202,66.6,65.5,0,36.621414,200,193,70.6,65.1,0,28.733524,200,96,71.5,65.8,0,34.61494,100,179,65,64.9,0,40.465645,200,190,70,65.3,0,37.40229,200,100,70.2,64.7,0,54.43787,100,206,65.6,65.2,0,47.349255,200,200,65.9,64.9,0,29.447556,200,0,68.2,70.6,0,0,0,207,65.8,65.1,0,29.890299,200,199,66.3,65.6,0,44.84024,200,203,72.2,65.1,0,36.410824,200,155,70.8,65.5,0,44.887836,150,194,65,65.2,0,27.769073,200,202,70.9,64.9,0,30.629873,200,96,70.4,64.8,0,56.907475,100,200,64.7,64.9,0,50.10112,200,186,66,65.1,0,36.05526,200,97,71.7,65.1,0,28.170513,100,204,65.1,64.9,0,39.341595,200,89,66.7,65.3,0,31.569275,100,101,71.3,65.7,0,41.070705,100,106,71.7,286.6,0,30.269766,100,192,67.6,65.2,0,39.25316,200,209,70.8,65,0,40.500557,200,96,71.1,65.3,0,29.86446,100,95,67.4,65.4,0,34.08491,100,193,66.3,65,0,32.12359,200,104,71.3,65.2,0,38.07417,100,196,65.8,64.7,0,57.06371,200,95,67.1,65.3,0,33.530895,100,98,69.9,64.9,0,34.34825,100,105,70.9,65.8,0,36.83639,100,195,65.9,65.2,0,29.769417,200,190,70.5,64.7,0,55.301178,200,198,66.7,65.2,0,36.000443,200,203,69.4,65.2,0,45.44418,200,102,70.8,65.1,0,51.957333,100,99,66.2,65.2,0,24.2294,100,97,69.4,65,0,33.707245,100,200,70.4,64.9,0,24.250813,200,203,66.3,64.6,0,40.614613,200,98,64.8,64.7,0,42.297363,100,201,68.2,64.7,0,41.811306,200,137.5,135.9,130.3,163.6,135.4,141.4,0.2,1,30.22
20170205,325,35.2,59.2,11.15047858,30.941785,1,75.7,75.5,0.15,75,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.7,70.6,0,0,0,64,0,0,67.5,2.8,67.42857,0.8125,15.2,0,0,48.7,1.5,0,75,0,70.6,62.4,64.4,55.7,30.8,0,63,20,0,61.9,0.99,67.42857,0.8125,13.3,0,0,17.3,60.5,10.1,3.9,1.1,30.8,30.8,32.8,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,30,73.6,0,0,0,85,58.811253,0,65.5,70.9,1,2200,262,66.8,70.5,0,36.749886,260,5,63.1,69.9,0,0.03690945,0,142,66.5,70.7,0,0.03689583,0,268,68.8,71.7,0,0,0,119,63.9,60.9,0,0,0,112,70,70.5,0,0.012130034,0,-1,62.6,69.9,0,0.04933399,0,-13,64.3,66.2,0,0.048780486,0,44,54.3,58.1,0,0.036855035,0,948,64.4,70.5,0,70.98341,950,-2,0,65.6,0,0,0,-6,65.2,67.6,0,0,0,100,68.4,65.1,0,41.205784,100,202,65.6,65.2,0,48.00338,200,200,64.4,65.1,0,41.01241,200,203,70.6,65.2,0,29.100836,200,98,67.2,65.7,0,31.475739,100,200,64.1,65.2,0,35.888687,200,205,68.3,65.2,0,28.62069,200,98,69.4,65.6,0,36.356632,100,198,62.5,65.5,0,30.663538,200,102,67.4,65.3,0,41.999588,100,100,70.4,65.1,0,35.79733,100,97,64.7,65.4,0,45.988853,100,200,65.6,65,0,37.97623,200,96,70.6,65.5,0,29.18816,100,202,64.7,65.4,0,38.265472,200,203,66.6,65.5,0,36.621414,200,192,70.6,65.1,0,28.733524,200,95,71.5,65.8,0,34.61494,100,193,65,64.9,0,40.465645,200,194,70,65.2,0,37.40229,200,97,70.2,64.7,0,54.43787,100,203,65.5,65.1,0,47.349255,200,200,65.8,64.9,0,29.447556,200,0,68.2,70.6,0,0,0,208,65.7,65.1,0,29.890299,200,196,66.3,65.6,0,44.84024,200,203,72.1,65.1,0,36.410824,200,155,70.8,65.5,0,44.887836,150,192,65,65.2,0,27.769073,200,202,70.9,64.9,0,30.629873,200,95,70.4,64.9,0,56.907475,100,200,64.7,64.9,0,50.10112,200,188,65.9,65.1,0,36.05526,200,96,71.7,65.1,0,28.170513,100,204,65.1,64.9,0,39.341595,200,89,66.7,65.3,0,31.569275,100,100,71.2,65.7,0,41.070705,100,105,71.7,286.9,0,30.269766,100,191,67.6,65.1,0,39.25316,200,209,70.7,65,0,40.500557,200,95,71.1,65.2,0,29.86446,100,94,67.4,65.3,0,34.08491,100,193,66.3,64.9,0,32.12359,200,105,71.2,65.1,0,38.07417,100,177,65.8,64.7,0,57.06371,200,95,67.1,65.2,0,33.530895,100,71,69.9,64.9,0,34.34825,100,104,70.8,65.8,0,36.83639,100,194,65.9,65.2,0,29.769417,200,193,70.5,64.7,0,55.301178,200,196,66.7,65.2,0,36.000443,200,202,69.4,65.2,0,45.44418,200,101,70.8,65.1,0,51.957333,100,97,66.2,65.1,0,24.2294,100,95,69.4,64.9,0,33.707245,100,202,70.4,64.9,0,24.250813,200,200,66.3,64.6,0,40.614613,200,98,64.7,64.7,0,42.297363,100,199,68.1,64.6,0,41.811306,200,137.6,135.7,130.1,163.6,134.7,141.2,1.1,0.1,30.22
20170205,330,35.3,58.9,11.1715963,30.941785,1,75.7,75.5,0.15,75.1,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.6,70.6,0,0,0,64,0,0,67.3,2.8,67.42857,0.8125,15.2,0,0,48.6,1.5,0,75.1,0,70.6,63,64.9,55.8,30.8,0,63,20,0,62.6,1,67.42857,0.8125,13.3,0,0,17,57.3,10.1,4.3,0.9,30.8,30.8,31.9,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,73.6,0,0,0,85,59.142353,0,65.4,70.9,1,2200,262,66.7,70.5,0,36.749886,260,4,63,70,0,0.03690945,0,136,66.4,70.7,0,0.03689583,0,269,68.8,71.7,0,0,0,117,63.9,60.9,0,0,0,112,69.9,70.3,0,0.012130034,0,-1,62.5,69.8,0,0.04933399,0,-13,64.3,66.2,0,0.048780486,0,44,54.2,58.1,0,0.036855035,0,951,64.4,70.5,0,70.98341,950,-2,0,65.6,0,0,0,-7,65.2,67.6,0,0,0,100,68.4,65.3,0,41.205784,100,201,65.6,65.4,0,48.00338,200,199,64.3,65.3,0,41.01241,200,205,70.6,65.4,0,29.100836,200,99,67.1,65.7,0,31.475739,100,199,64,65.3,0,35.888687,200,208,68.3,65.3,0,28.62069,200,96,69.4,65.7,0,36.356632,100,199,62.4,65.5,0,30.663538,200,102,67.4,65.4,0,41.999588,100,100,70.4,65.3,0,35.79733,100,96,64.6,65.6,0,45.988853,100,200,65.5,65.2,0,37.97623,200,96,70.6,65.6,0,29.18816,100,205,64.6,65.5,0,38.265472,200,202,66.5,65.6,0,36.621414,200,193,70.5,65.2,0,28.733524,200,96,71.5,65.9,0,34.61494,100,193,64.9,65,0,40.465645,200,197,70,65.4,0,37.40229,200,98,70.2,65,0,54.43787,100,205,65.5,65.3,0,47.349255,200,200,65.7,65,0,29.447556,200,1,68.1,70.5,0,0,0,206,65.7,65.2,0,29.890299,200,198,66.2,65.7,0,44.84024,200,201,72.1,65.2,0,36.410824,200,154,70.8,65.6,0,44.887836,150,196,64.9,65.3,0,27.769073,200,200,70.9,65,0,30.629873,200,95,70.4,65,0,56.907475,100,199,64.6,65.2,0,50.10112,200,190,65.9,65.2,0,36.05526,200,97,71.6,65.2,0,28.170513,100,204,65.1,65,0,39.341595,200,89,66.6,65.3,0,31.569275,100,98,71.2,65.7,0,41.070705,100,104,71.7,286.6,0,30.269766,100,191,67.6,65.2,0,39.25316,200,208,70.7,65.1,0,40.500557,200,96,71.1,65.3,0,29.86446,100,94,67.3,65.5,0,34.08491,100,193,66.2,65.1,0,32.12359,200,105,71.2,65.2,0,38.07417,100,185,65.7,64.9,0,57.06371,200,95,67,65.3,0,33.530895,100,89,69.9,65,0,34.34825,100,105,70.9,65.9,0,36.83639,100,191,65.8,65.3,0,29.769417,200,191,70.5,65,0,55.301178,200,198,66.6,65.2,0,36.000443,200,202,69.3,65.3,0,45.44418,200,101,70.8,65.2,0,51.957333,100,97,66.1,65.2,0,24.2294,100,96,69.3,65,0,33.707245,100,200,70.3,65,0,24.250813,200,202,66.1,64.7,0,40.614613,200,98,64.7,64.8,0,42.297363,100,201,68.1,64.8,0,41.811306,200,138.1,136,129.8,165.6,134.1,140.8,-0.4,0.3,30.22
20170205,335,35.4,58.6,11.19264198,30.941785,1,75.7,75.5,0.15,75.1,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.4,56.7,70.5,0,0,0,64,0,0,67.5,2.8,67.42857,0.8125,15.3,0,0,49.3,1.5,0,75.3,0,70.6,62.9,64.9,55.5,30.4,0,63,20,0,62.6,1.01,67.42857,0.8125,13.3,0,0,17,54.9,10.1,4.1,1.8,30.4,30.4,31.8,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,31,73.6,0,0,0,85,59.4663,0,65.4,70.9,1,2200,261,66.7,70.5,0,36.749886,260,4,63,69.9,0,0.03690945,0,136,66.3,70.7,0,0.03689583,0,269,68.8,71.7,0,0,0,117,63.8,60.9,0,0,0,112,69.9,70.2,0,0.012130034,0,-1,62.4,69.9,0,0.04933399,0,-13,64.3,66.2,0,0.048780486,0,42,54.2,58,0,0.036855035,0,950,64.3,70.5,0,70.98341,950,-1,0,65.6,0,0,0,-7,65.1,67.7,0,0,0,101,68.4,65.4,0,41.205784,100,202,65.5,65.5,0,48.00338,200,200,64.3,65.4,0,41.01241,200,205,70.5,65.5,0,29.100836,200,99,67.1,65.8,0,31.475739,100,200,63.9,65.4,0,35.888687,200,206,68.2,65.4,0,28.62069,200,102,69.4,65.8,0,36.356632,100,200,62.4,65.6,0,30.663538,200,104,67.3,65.5,0,41.999588,100,100,70.3,65.4,0,35.79733,100,99,64.6,65.7,0,45.988853,100,203,65.5,65.3,0,37.97623,200,98,70.6,65.6,0,29.18816,100,206,64.6,65.6,0,38.265472,200,203,66.5,65.6,0,36.621414,200,193,70.5,65.3,0,28.733524,200,95,71.4,65.9,0,34.61494,100,180,64.9,65.1,0,40.465645,200,202,70,65.5,0,37.40229,200,99,70.1,65,0,54.43787,100,207,65.4,65.4,0,47.349255,200,201,65.7,65.2,0,29.447556,200,0,68.1,70.5,0,0,0,208,65.6,65.3,0,29.890299,200,198,66.2,65.8,0,44.84024,200,204,72.1,65.3,0,36.410824,200,155,70.8,65.7,0,44.887836,150,197,64.9,65.4,0,27.769073,200,203,70.9,65.1,0,30.629873,200,96,70.4,65.1,0,56.907475,100,200,64.6,65.2,0,50.10112,200,201,65.9,65.3,0,36.672012,200,97,71.6,65.3,0,28.170513,100,206,65,65.1,0,39.341595,200,91,66.6,65.4,0,31.569275,100,99,71.2,65.8,0,41.070705,100,106,71.7,286.6,0,30.269766,100,192,67.5,65.3,0,39.25316,200,211,70.7,65.2,0,40.500557,200,96,71.1,65.4,0,29.86446,100,100,67.3,65.5,0,34.557854,100,194,66.2,65.2,0,32.12359,200,105,71.2,65.3,0,38.07417,100,193,65.7,65,0,57.06371,200,95,67,65.4,0,33.530895,100,91,69.8,65.1,0,34.34825,100,104,70.8,66,0,36.83639,100,200,65.8,65.4,0,29.769417,200,199,70.5,65,0,55.301178,200,198,66.6,65.3,0,36.000443,200,203,69.3,65.4,0,45.44418,200,102,70.8,65.2,0,51.957333,100,99,66.1,65.3,0,24.2294,100,97,69.3,65.1,0,33.707245,100,201,70.2,65.1,0,24.250813,200,202,66.1,64.8,0,40.614613,200,98,64.7,64.9,0,42.297363,100,202,68.1,64.9,0,41.811306,200,138,136.3,129.6,163.6,133.5,140.4,1.1,0,30.22
20170205,340,35.4,58.5,11.1880217,30.941785,1,75.8,75.5,0.15,75.1,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.4,56.7,70.6,0,0,0,64,0,0,67.6,2.8,67.42857,0.8125,15.4,0,0,49.1,1.5,0,74.5,0,70.6,62.4,64.7,55.9,29.2,0,63,20,0,62,1,67.42857,0.8125,13.3,0,0,17.2,57,10.1,4.1,1.3,29.2,29.2,31.7,63.7,79.8,100,0.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,34,73.6,0,0,0,85,59.78527,0,65.3,70.9,1,2200,261,66.7,70.5,0,36.749886,260,4,63,70,0,0.03690945,0,142,66.3,70.7,0,0.03689583,0,269,68.8,71.8,0,0,0,118,63.7,60.9,0,0,0,112,69.8,70.1,0,0.012130034,0,-1,62.4,69.9,0,0.04933399,0,-13,64.2,66.2,0,0.048780486,0,44,54.2,58,0,0.036855035,0,951,64.3,70.5,0,70.98341,950,-2,0,65.6,0,0,0,-7,65.1,67.7,0,0,0,101,68.4,65.4,0,41.205784,100,201,65.5,65.5,0,48.00338,200,200,64.3,65.4,0,41.01241,200,204,70.5,65.5,0,29.100836,200,98,67.1,65.8,0,31.475739,100,198,63.9,65.4,0,35.888687,200,208,68.2,65.4,0,28.62069,200,99,69.3,65.8,0,36.356632,100,199,62.3,65.7,0,30.663538,200,102,67.3,65.5,0,41.999588,100,100,70.3,65.4,0,35.79733,100,97,64.6,65.7,0,45.988853,100,201,65.4,65.3,0,37.97623,200,96,70.5,65.7,0,29.18816,100,203,64.6,65.6,0,38.265472,200,202,66.4,65.7,0,36.621414,200,191,70.5,65.3,0,28.733524,200,96,71.4,66,0,34.61494,100,181,64.8,65.2,0,40.465645,200,192,69.9,65.5,0,37.40229,200,99,70.1,65,0,54.43787,100,204,65.4,65.4,0,47.349255,200,199,65.7,65.2,0,29.447556,200,0,68.1,70.5,0,0,0,206,65.6,65.3,0,29.890299,200,198,66.2,65.8,0,44.84024,200,203,72.1,65.3,0,36.410824,200,154,70.8,65.7,0,44.887836,150,195,64.9,65.5,0,27.769073,200,202,70.8,65.2,0,30.629873,200,96,70.4,65.1,0,56.907475,100,200,64.5,65.2,0,50.10112,200,200,65.8,65.4,0,36.672012,200,97,71.6,65.3,0,28.170513,100,205,65,65.1,0,39.341595,200,91,66.6,65.5,0,31.569275,100,100,71.2,65.9,0,41.070705,100,105,71.6,286.8,0,30.269766,100,193,67.5,65.4,0,39.25316,200,208,70.7,65.2,0,40.500557,200,97,71.1,65.5,0,29.86446,100,101,67.3,65.5,0,34.557854,100,193,66.2,65.2,0,32.12359,200,105,71.2,65.4,0,38.07417,100,193,65.7,64.9,0,57.06371,200,94,67,65.4,0,33.530895,100,87,69.8,65.2,0,34.34825,100,104,70.8,66,0,36.83639,100,195,65.8,65.4,0,29.769417,200,194,70.4,65,0,55.301178,200,197,66.5,65.3,0,36.000443,200,202,69.3,65.4,0,45.44418,200,101,70.8,65.3,0,51.957333,100,98,66.1,65.3,0,24.2294,100,97,69.2,65.2,0,33.707245,100,202,70.2,65.1,0,24.250813,200,203,66.1,64.8,0,40.614613,200,98,64.6,64.9,0,42.297363,100,203,68,64.9,0,41.811306,200,137.6,136,129.3,163.6,132.8,140.1,1.1,1.2,30.22
20170205,345,35.4,58.7,11.19726232,30.941785,1,75.8,75.5,0.15,75.2,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.4,56.6,70.5,0,0,0,64,0,0,67.5,2.8,67.42857,0.8125,15.4,0,0,48.6,1.5,0,74.1,0,70.5,62.4,64.7,55.7,28,0,63,20,0,62.2,1,67.42857,0.8125,13.3,0,0,17.2,56.5,10.1,4.4,0.6,28,28,32,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,33,73.6,0,0,0,85,60.098167,0,65.3,70.9,1,2200,263,66.7,70.4,0,36.749886,260,4,63,70,0,0.03690945,0,140,66.3,70.7,0,0.03689583,0,269,68.8,71.8,0,0,0,117,63.7,60.9,0,0,0,112,69.7,70,0,0.012130034,0,-1,62.3,69.8,0,0.04933399,0,-13,64.2,66.2,0,0.048780486,0,44,54.2,58,0,0.036855035,0,950,64.3,70.5,0,70.98341,950,-2,0,65.5,0,0,0,-6,65.1,67.6,0,0,0,101,68.4,65.4,0,41.205784,100,202,65.4,65.4,0,48.00338,200,201,64.2,65.3,0,41.01241,200,203,70.4,65.4,0,29.100836,200,99,67,65.8,0,31.475739,100,198,63.8,65.4,0,35.888687,200,205,68.2,65.4,0,28.62069,200,95,69.3,65.8,0,36.356632,100,202,62.2,65.6,0,30.663538,200,102,67.3,65.5,0,41.999588,100,100,70.3,65.3,0,35.79733,100,98,64.5,65.6,0,45.988853,100,201,65.4,65.2,0,37.97623,200,95,70.5,65.7,0,29.18816,100,204,64.5,65.6,0,38.265472,200,202,66.4,65.7,0,36.621414,200,192,70.4,65.3,0,28.733524,200,96,71.4,65.9,0,34.61494,100,196,64.8,65.1,0,40.465645,200,198,69.9,65.4,0,37.40229,200,98,70.1,64.9,0,54.43787,100,202,65.3,65.4,0,47.349255,200,200,65.6,65.1,0,29.447556,200,0,68,70.5,0,0,0,207,65.5,65.3,0,29.890299,200,197,66.1,65.8,0,44.84024,200,201,72.1,65.3,0,36.410824,200,154,70.8,65.7,0,44.887836,150,195,64.8,65.4,0,27.769073,200,203,70.8,65.1,0,30.629873,200,96,70.3,65,0,56.907475,100,200,64.5,65.1,0,50.10112,200,192,65.8,65.3,0,36.672012,200,97,71.5,65.2,0,28.170513,100,202,65,65.1,0,39.341595,200,89,66.6,65.5,0,31.569275,100,100,71.2,65.8,0,41.070705,100,105,71.6,287.2,0,30.269766,100,192,67.5,65.3,0,39.25316,200,208,70.7,65.2,0,40.500557,200,96,71.1,65.4,0,29.86446,100,101,67.2,65.4,0,34.557854,100,193,66.1,65.2,0,32.12359,200,106,71.2,65.3,0,38.07417,100,185,65.7,64.9,0,57.06371,200,95,67,65.4,0,33.530895,100,91,69.8,65.1,0,34.34825,100,103,70.8,66,0,36.83639,100,189,65.7,65.4,0,29.769417,200,190,70.4,64.9,0,55.301178,200,197,66.5,65.3,0,36.000443,200,202,69.2,65.4,0,45.44418,200,101,70.7,65.3,0,51.957333,100,98,66,65.3,0,24.2294,100,96,69.2,65.1,0,33.707245,100,201,70.2,65,0,24.250813,200,202,66,64.8,0,40.614613,200,98,64.6,64.8,0,42.297363,100,201,68,64.8,0,41.811306,200,137.7,135.8,128.9,163.6,132.2,139.7,1.1,-0.2,30.22
20170205,350,35.3,59.4,11.19460625,30.941785,1,75.8,75.5,0.15,75.2,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.4,56.6,70.5,0,0,0,64,0,0,67.5,2.75,67.42857,0.8125,15.5,0,0,48.9,1.5,0,73.9,0,70.5,62.3,64.7,55.8,27,0,63,20,0,61.9,1.01,67.42857,0.8125,13.4,0,0,17.2,59.6,10,3.9,1.2,27,27,31.7,63.7,79.8,100,0.2,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,32,73.6,0,0,0,85,60.405994,0,65.2,70.9,1,2200,262,66.7,70.5,0,36.749886,260,4,62.9,69.9,0,0.03690945,0,140,66.2,70.7,0,0.03689583,0,269,68.8,71.8,0,0,0,119,63.7,60.9,0,0,0,112,69.7,69.9,0,0.012130034,0,-1,62.2,69.9,0,0.04933399,0,-13,64.2,66.2,0,0.048780486,0,43,54.1,57.9,0,0.036855035,0,950,64.3,70.5,0,70.98341,950,-2,0,65.6,0,0,0,-7,65.1,67.6,0,0,0,100,68.4,65.4,0,41.205784,100,203,65.3,65.4,0,48.00338,200,201,64.2,65.3,0,41.01241,200,203,70.4,65.4,0,29.100836,200,99,67,65.8,0,31.475739,100,199,63.8,65.4,0,35.888687,200,202,68.1,65.4,0,28.62069,200,101,69.3,65.8,0,36.356632,100,199,62.2,65.6,0,30.663538,200,104,67.2,65.5,0,41.999588,100,101,70.3,65.3,0,35.79733,100,97,64.5,65.7,0,45.988853,100,201,65.3,65.3,0,37.97623,200,95,70.5,65.7,0,29.18816,100,203,64.5,65.6,0,38.265472,200,205,66.4,65.7,0,36.621414,200,194,70.4,65.3,0,28.733524,200,95,71.4,65.9,0,34.61494,100,188,64.7,65.1,0,40.465645,200,195,69.9,65.5,0,37.40229,200,98,70.1,65,0,54.43787,100,204,65.3,65.3,0,47.349255,200,201,65.6,65.1,0,29.447556,200,0,68,70.4,0,0,0,208,65.5,65.3,0,29.890299,200,197,66.1,65.8,0,44.84024,200,205,72.1,65.3,0,36.410824,200,156,70.7,65.7,0,44.887836,150,193,64.8,65.4,0,27.769073,200,203,70.8,65.1,0,30.629873,200,96,70.3,65.1,0,56.907475,100,202,64.4,65.2,0,50.10112,200,191,65.8,65.3,0,36.672012,200,96,71.5,65.3,0,28.170513,100,203,64.9,65.1,0,39.341595,200,90,66.5,65.4,0,31.569275,100,99,71.2,65.9,0,41.070705,100,105,71.6,286.9,0,30.269766,100,193,67.4,65.3,0,39.25316,200,210,70.7,65.2,0,40.500557,200,96,71.1,65.4,0,29.86446,100,101,67.2,65.4,0,34.557854,100,194,66.1,65.2,0,32.12359,200,106,71.2,65.3,0,38.07417,100,180,65.6,64.9,0,57.06371,200,95,66.9,65.4,0,33.530895,100,82,69.8,65.1,0,34.34825,100,104,70.8,65.9,0,36.83639,100,196,65.7,65.4,0,29.769417,200,199,70.4,65,0,55.301178,200,197,66.4,65.3,0,36.000443,200,203,69.2,65.4,0,45.44418,200,101,70.7,65.3,0,51.957333,100,98,66,65.3,0,24.2294,100,97,69.1,65.1,0,33.707245,100,202,70.2,65,0,24.250813,200,201,66,64.8,0,40.614613,200,98,64.5,64.8,0,42.297363,100,200,67.9,64.8,0,41.811306,200,137.9,135.9,128.7,162.6,131.6,139.2,1,0,30.22
20170205,355,35.1,60,11.15483744,30.941785,1,75.8,75.5,0.15,75.2,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.3,56.6,70.5,0,0,0,64,0,0,67.3,2.75,67.42857,0.8125,15.6,0,0,49.2,1.5,0,74.2,0,70.5,62.4,64.7,56,26.4,0,63,20,0,62,1,67.42857,0.8125,13.4,0,0,17.3,58.5,10,3.9,1.1,26.4,26.4,31.6,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,73.6,0,0,0,85,60.705727,0,65.2,70.9,1,2200,261,66.7,70.5,0,36.749886,260,4,62.9,70,0,0.03690945,0,139,66.2,70.7,0,0.03689583,0,269,68.8,71.8,0,0,0,117,63.7,60.9,0,0,0,112,69.6,69.9,0,0.012130034,0,-1,62.2,69.8,0,0.04933399,0,-13,64.2,66.2,0,0.048780486,0,43,54,57.9,0,0.036855035,0,948,64.3,70.4,0,70.98341,950,-2,0,65.5,0,0,0,-6,65.1,67.7,0,0,0,100,68.3,65.4,0,41.205784,100,201,65.3,65.4,0,48.00338,200,199,64.2,65.3,0,41.01241,200,204,70.4,65.4,0,29.100836,200,99,67,65.9,0,31.475739,100,197,63.7,65.4,0,35.888687,200,205,68.1,65.4,0,28.62069,200,99,69.3,65.8,0,36.356632,100,201,62.1,65.6,0,30.663538,200,102,67.2,65.5,0,41.999588,100,99,70.3,65.3,0,35.79733,100,96,64.4,65.7,0,45.988853,100,200,65.3,65.3,0,37.97623,200,97,70.5,65.7,0,29.18816,100,204,64.4,65.6,0,38.265472,200,201,66.3,65.7,0,36.621414,200,191,70.4,65.3,0,28.733524,200,96,71.4,66,0,34.61494,100,182,64.7,65.1,0,40.465645,200,194,69.8,65.5,0,37.40229,200,98,70.1,65,0,54.43787,100,203,65.2,65.3,0,47.349255,200,199,65.5,65.1,0,29.447556,200,1,68,70.4,0,0,0,205,65.4,65.3,0,29.890299,200,197,66.1,65.8,0,44.84024,200,201,72.1,65.3,0,36.410824,200,154,70.7,65.7,0,44.887836,150,193,64.8,65.4,0,27.769073,200,202,70.8,65.1,0,30.629873,200,95,70.3,65.1,0,56.907475,100,198,64.4,65.1,0,50.10112,200,188,65.7,65.3,0,36.672012,200,96,71.5,65.3,0,28.170513,100,202,64.8,65.1,0,39.341595,200,90,66.5,65.5,0,31.569275,100,99,71.1,65.8,0,41.070705,100,103,71.6,286.6,0,30.269766,100,192,67.4,65.3,0,39.25316,200,209,70.6,65.2,0,40.500557,200,98,71.1,65.4,0,29.86446,100,100,67.1,65.4,0,34.557854,100,193,66.1,65.2,0,32.12359,200,105,71.2,65.3,0,38.07417,100,180,65.6,64.9,0,57.06371,200,95,66.9,65.4,0,33.530895,100,86,69.8,65.1,0,34.34825,100,104,70.8,66,0,36.83639,100,197,65.6,65.4,0,29.769417,200,191,70.4,65,0,55.301178,200,197,66.4,65.4,0,36.000443,200,202,69.2,65.4,0,45.44418,200,101,70.7,65.3,0,51.957333,100,97,65.9,65.3,0,24.2294,100,96,69.1,65.1,0,33.707245,100,201,70.1,65.1,0,24.250813,200,201,66,64.8,0,40.614613,200,98,64.5,64.9,0,42.297363,100,202,67.9,64.9,0,41.811306,200,138.2,136.2,128.5,162.6,130.9,139,1.1,0,30.19
20170205,400,35.1,60.5,11.177688,30.941785,1,75.8,75.5,0.15,75.3,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.3,56.6,70.5,0,0,0,64,0,0,67.4,2.75,67.42857,0.8125,15.7,0,0,48.7,1.5,0,74.6,0,70.5,62.6,64.7,55.8,25.4,0,63,20,0,62.1,1.02,67.42857,0.8125,13.4,0,0,17.3,54,10.1,4.3,0.5,25.4,25.4,32.5,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,32,73.6,0,0,0,85,61.000393,0,65.2,70.9,1,2200,262,66.7,70.4,0,36.749886,260,4,62.9,70,0,0.03690945,0,134,66.2,70.6,0,0.03689583,0,269,68.8,71.8,0,0,0,117,63.6,60.8,0,0,0,112,69.6,69.8,0,0.012130034,0,-1,62.1,69.8,0,0.04933399,0,-13,64.1,66.2,0,0.048780486,0,44,54,57.8,0,0.036855035,0,951,64.3,70.4,0,70.98341,950,-2,0,65.5,0,0,0,-7,65.1,67.7,0,0,0,101,68.3,65.4,0,41.205784,100,203,65.3,65.4,0,48.00338,200,202,64.1,65.3,0,41.01241,200,206,70.4,65.4,0,29.100836,200,99,66.9,65.8,0,31.475739,100,201,63.6,65.4,0,35.888687,200,210,68.1,65.4,0,28.62069,200,98,69.2,65.7,0,36.356632,100,202,62.1,65.6,0,30.663538,1020,103,67.2,65.5,0,41.999588,100,101,70.3,65.3,0,35.79733,100,99,64.4,65.6,0,45.988853,100,202,65.3,65.2,0,37.97623,200,98,70.4,65.7,0,29.18816,100,206,64.4,65.6,0,38.265472,930,203,66.3,65.7,0,36.621414,200,194,70.4,65.3,0,28.733524,200,97,71.3,66,0,34.61494,100,198,64.7,65.1,0,40.465645,200,200,69.8,65.5,0,37.40229,200,100,70.1,65,0,54.43787,100,205,65.2,65.3,0,47.349255,200,203,65.5,65.1,0,29.447556,200,0,68,70.4,0,0,0,209,65.4,65.3,0,29.890299,200,200,66,65.8,0,44.84024,200,203,72,65.3,0,36.410824,200,156,70.7,65.7,0,44.887836,150,195,64.7,65.4,0,27.769073,200,201,70.8,65.1,0,30.629873,200,96,70.3,65.1,0,56.907475,100,201,64.4,65.1,0,50.10112,200,206,65.7,65.3,0,36.672012,200,97,71.5,65.3,0,28.170513,100,206,64.8,65.1,0,39.341595,1000,91,66.5,65.5,0,31.569275,100,100,71.1,65.9,0,41.070705,100,106,71.6,286.8,0,30.269766,100,195,67.3,65.3,0,39.25316,200,211,70.6,65.2,0,40.500557,200,97,71.1,65.4,0,29.86446,100,100,67.1,65.4,0,34.557854,100,194,66,65.2,0,32.12359,200,105,71.2,65.3,0,38.07417,100,204,65.6,64.9,0,57.06371,840,97,66.9,65.4,0,33.530895,100,97,69.7,65.1,0,34.34825,100,105,70.8,66,0,36.83639,100,199,65.6,65.4,0,29.769417,200,198,70.4,65,0,55.301178,200,199,66.4,65.4,0,36.000443,200,204,69.1,65.4,0,45.44418,200,102,70.7,65.3,0,51.957333,100,99,65.9,65.3,0,24.2294,100,98,69.1,65.1,0,33.707245,100,202,70.1,65.1,0,24.250813,200,205,65.9,64.8,0,40.614613,200,98,64.5,64.8,0,42.297363,100,204,67.9,64.9,0,41.811306,200,137.9,136.2,128.2,116,130.3,138.4,0.6,0,30.19
20170205,405,35.3,59.6,11.20653637,33.19645,1,75.8,75.5,0.15,75.3,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.1,56.5,70.3,0,0,0,64,0,0,67.3,2.5,67.42857,0.8125,15.7,0,0,49.6,1.5,0,77.6,0,70.2,64.4,65.5,86.4,15,0,63,69.2,0,62.6,0.93,67.42857,0.8125,13.6,0,0,17.2,97.4,18.7,4.7,1.8,15,15,31.9,63.7,79.8,100,1.7,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,73.5,0,0,0,85,61.288982,0,65.1,70.6,1,2200,252,66.7,70.1,0,38.307373,260,4,62.8,69.9,0,0.03690945,0,85,66.2,70.5,0,0.03689583,0,321,68.8,71.8,0,0,0,1189,62.9,88,100,56.499027,1200,112,69.6,69.7,0,0.012130034,0,-1,62.2,69.7,0,0.04933399,0,-13,64.1,66.1,0,0.048780486,0,44,53.9,57.8,0,0.036855035,0,934,64.2,70.1,0,76.26778,950,-3,0,65.5,0,0,0,-7,65,67.7,0,0,0,102,68.2,65.1,0,38.61675,100,701,65.3,77.4,100,82.29024,700,420,64,78.4,100,53.274357,420,216,70.4,65.1,0,28.822025,200,103,66.9,65.7,0,32.58365,100,843,63.7,87.9,100,54.654015,840,218,68,65.2,0,27.630701,200,106,69.3,65.6,0,35.432034,100,1038,61.8,79.4,100,55.741734,1020,103,67.2,65.2,0,40.964603,100,104,70.2,65,0,36.445965,100,709,64.3,80.1,100,84.99632,700,849,65.4,83.8,100,63.82317,840,108,70.4,65.4,0,28.762054,100,935,64.5,84.4,100,70.40717,930,702,66.3,81,100,56.229473,690,207,70.4,65,0,26.521488,200,112,71.3,65.7,0,34.03764,100,989,64.6,76.2,100,68.064285,1020,220,69.8,65.1,0,35.196487,200,102,70.1,64.7,0,62.17483,100,554,65.2,78.1,100,99.96794,700,847,65.5,83.3,100,69.798004,840,1,67.9,70.3,0,0,0,810,65.4,81.1,100,99.96309,840,639,66.1,79.9,100,99.96767,690,212,72,65.1,0,40.20983,200,162,70.7,65.4,0,50.452976,150,722,64.8,75.5,100,100,1020,212,70.7,64.8,0,34.829037,200,112,70,64.6,0,56.062527,100,708,64.4,80.7,100,75.891426,700,852,65.7,77.4,100,63.50068,840,103,71.4,64.9,0,25.553581,100,1013,65,78.6,100,70.636055,1000,108,66.5,67.1,100,34.276615,100,110,71.1,65.6,0,41.060604,100,114,71.6,286.8,0,30.223053,100,221,67.3,65,0,38.220757,200,215,70.6,64.9,0,39.68854,200,108,71,65,0,29.86446,100,98,67.1,64.9,0,35.030796,100,854,65.9,80.3,100,57.050026,840,105,71.1,65,0,37.905605,100,830,65.7,78.7,100,75.889626,840,679,66.7,70.6,100,71.748436,690,162,69.7,64.7,0,34.922962,100,105,70.8,65.6,0,34.350235,100,1031,65.6,72.8,100,62.29369,1020,222,70.4,64.2,0,55.52503,200,1083,65.7,77.3,100,69.87088,1060,208,69.2,65,0,46.28382,200,102,70.7,65,0,49.833954,100,545,65.1,76.2,100,50.202625,540,106,69,64.9,0,32.70648,100,209,69.9,64.7,0,23.119509,200,851,65.6,86,100,66.53904,850,275,64.1,75.6,100,59.387207,270,210,67.7,64.5,0,39.12995,200,137.5,135.9,130.4,121,126.5,117.3,95.3,27.5,30.19
