20170205,410,35.2,60.3,11.20364682,33.19645,1,75.8,75.5,0.15,75.3,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.7,53.9,69.5,30,15,0,64,20,0,66.5,1.5,67.42857,0.8125,15.9,0,0,50.8,1.5,0,86.8,0,70,64.6,67.5,91.6,15,0,63,75.7,0,63.4,1.16,67.42857,0.8125,13.7,0,0,15.8,106.7,20.6,4.5,1.4,15,15,31.6,63.7,79.8,100,0.7,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,32,73.6,0,0,0,85,61.572433,6872.178,65.1,69.3,95.5,9000,254,66.2,69.5,0,42.95694,260,3,62.8,70,0,0.03690945,0,-2,66.1,70.3,0,0.03689583,0,584,68.8,71.8,0,0,0,1190,63.4,83.8,100,64.92954,1200,112,69.5,69.5,0,0.012130034,0,-1,62.1,69.6,0,0.04933399,0,-13,63.9,65.8,0,0.048780486,0,43,53.8,57.7,0,0.036855035,0,776,64.1,84.4,100,100,950,-2,0,65.8,0,0,0,-7,64.9,67.6,0,0,0,103,68.2,66.6,0,37.25538,100,696,66.2,77.9,100,77.076515,700,421,65.4,78.1,100,51.41909,420,212,70.4,66.4,0,27.741634,200,539,66.9,78.7,100,61.068027,540,839,64.1,88,100,52.43629,840,211,68,66.2,0,25.483871,200,94,69.2,66.2,0,34.364338,100,1025,62.4,78.7,100,52.468723,1020,107,67.1,66.3,0,40.385014,100,101,70.2,66.6,0,34.010525,100,703,64.6,80.5,100,78.33035,700,849,65.9,83.1,100,60.09108,840,110,70.4,66.3,0,27.65194,100,943,65.1,83.8,100,65.44984,930,700,66.9,80.2,100,53.78804,690,203,70.4,66,0,25.29513,200,103,71.3,66.4,0,32.894585,100,1028,64.9,85.2,100,60.29669,1020,207,69.8,66.3,0,32.91573,200,102,70,66.5,0,58.881325,100,657,65.4,79.1,100,99.96794,700,848,65.9,85.9,100,62.70382,840,0,67.9,70.2,0,0,0,848,65.6,80,100,79.549644,840,703,66.7,81.5,100,83.33513,690,213,72,66,0,38.155712,200,159,70.7,66.6,0,47.76747,150,931,64.9,78.7,100,100,1020,196,70.7,66,0,30.809837,200,108,69.8,66.1,0,54.47824,100,714,64.9,81.3,100,71.26131,700,849,66.4,78.7,100,61.4284,840,99,71.4,65.8,0,24.215511,100,1009,65.7,79.3,100,66.74457,1000,115,66.8,83,100,32.08379,100,112,71,66.2,0,38.828285,100,114,71.6,286.6,0,28.903421,100,217,67.3,65.8,0,37.276222,200,212,70.5,66.1,0,38.420467,200,100,71,65.8,0,28.796232,100,732,67,75.9,100,65.574135,700,844,66.3,81.2,100,54.168713,840,107,71.1,65.8,0,37.3051,100,847,66.5,78.3,100,69.688896,840,702,66.7,77.6,100,64.295906,690,155,69.7,65.8,0,33.345562,100,98,70.8,66.3,0,33.199436,100,1020,65.7,76.3,100,56.40777,1020,206,70.3,66,0,53.205128,200,1064,66,78.1,100,64.34168,1060,200,69.1,65.9,0,43.858192,200,105,70.6,65.6,0,47.821274,100,544,65.3,79.7,100,46.874615,540,103,69.1,65.7,0,31.463762,100,207,69.9,65.7,0,20.796726,200,858,66.3,89,100,63.234257,850,275,64.8,83.5,100,56.933594,270,206,67.7,66.1,0,37.472187,200,137.6,135.7,136.7,124,133.4,123.7,96.5,74,30.19
20170205,415,35.3,60.2,11.23417881,33.19645,1,75.8,75.6,0.15,75.3,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.3,53.7,69.8,30,15,0,64,20,0,67,1.5,67.42857,0.9375,16.7,0,0,50.9,1.5,0,87,0,70,64.8,68.1,100,15,0,63,81.8,0,63.8,1.1,67.42857,0.9375,13.7,0,0,15.5,100.7,22.6,4.8,1.8,15,15,32.2,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,32,73.8,0,0,0,85,61.847946,7045.323,65.4,69.6,100,9000,254,65.9,69.3,0,42.95694,260,4,62.8,69.9,0,0.03690945,0,-3,66.1,69.9,0,0.03689583,0,586,68.9,71.7,0,0,0,1187,64.1,85.2,100,64.92954,1200,112,69.4,69.3,0,0.012130034,0,-1,62.1,69.4,0,0.04933399,0,-13,63.7,65.2,0,0.048780486,0,42,53.8,57.5,0,0.036855035,0,776,63.7,85.6,100,100,950,-3,0,65.6,0,0,0,-7,64.6,67.3,0,0,0,95,68.4,67.5,0,37.705116,100,697,67,79.9,100,78.279686,700,409,66.4,80,100,53.8764,420,190,70.4,67.4,0,27.2421,200,533,67.1,81,100,63.22845,540,834,64.4,91,100,57.916622,840,188,68,67.1,0,24.449389,200,92,69.3,67.1,0,34.364338,100,1022,63,80,100,55.373104,1020,682,67.7,80.3,91.9,74.301384,661.5332,99,70.3,67.5,0,35.601517,100,692,65,82.7,100,79.486916,700,836,66.2,85.6,100,60.079975,840,100,70.4,67.1,0,27.158556,100,919,65.6,86.5,100,66.44346,930,677,67.4,82.4,97.9,54.105537,690,195,70.4,66.9,0,25.29513,200,99,71.4,67.2,0,32.894585,100,1031,65.4,87.1,100,61.862576,1020,197,69.8,67.2,0,32.91573,200,95,70,67.3,0,58.02166,100,654,65.7,80.9,100,99.978676,700,833,66.3,88.6,100,70.23607,840,0,67.9,70.2,0,0,0,828,65.9,82.4,100,79.32817,840,683,67.2,84.1,100,86.92465,690,196,72,66.9,0,37.52623,200,138,70.7,67.5,0,47.48706,150,908,65,79.6,100,100,1020,182,70.7,67,0,34.625072,200,102,69.8,67.1,0,53.876217,100,694,65.3,83.7,100,71.51676,700,831,66.9,80.7,100,61.40373,840,96,71.4,66.6,0,24.215511,100,984,66.2,81.4,100,66.246704,1000,106,67.1,86.3,100,31.64278,100,100,71,67,0,36.737373,100,92,71.6,286.8,0,28.331194,100,1008,67.2,69.9,100,61.603516,1020,188,70.6,66.9,0,38.020023,200,101,71.1,66.7,0,28.796232,100,695,67.1,80.4,100,67.61988,700,836,66.7,83.5,100,58.3129,840,99,71.1,66.6,0,36.852085,100,839,67,80.4,100,70.53058,840,694,67.4,79.8,97.9,66.00812,690,108,69.7,66.7,0,32.807533,100,95,70.7,67.1,0,33.199436,100,1030,66,77.5,100,57.718445,1020,186,70.3,66.9,0,53.205128,200,1052,66.4,80.2,100,64.73899,1060,191,69.1,66.8,0,43.785633,200,95,70.5,66.5,0,48.84774,100,538,65.7,81.9,100,48.20091,540,101,69.1,66.6,0,31.463762,100,206,69.9,66.7,0,20.796726,200,839,66.8,91.7,100,63.596977,850,266,65.8,85.8,100,58.410645,270,194,67.7,67.1,0,36.849133,200,137.8,135.8,139.1,128,137.1,125.7,94.6,98.6,30.19
20170205,420,35.4,59.4,11.23233397,33.19645,1,75.8,75.6,0.15,75.2,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.3,53.8,70.5,30,15,0,64,20,0,67.4,1.5,67.42857,1.0625,16.8,0,0,50.3,1.5,0,87.2,0,70.1,64.9,68.2,100,15,0,63,79.3,0,63.9,1.15,67.42857,1.0625,13.8,0,0,15.5,100.6,21.8,4.9,1.4,15,15,32.9,63.7,79.8,100,1.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,33,74,0,0,0,85,62.1192,7045.323,65.6,69.9,100,9000,254,65.9,69.4,0,42.95694,260,4,62.8,69.7,0,0.03690945,0,-4,66,69.7,0,0.03689583,0,587,68.8,71.5,0,0,0,1183,64.6,86.2,100,65.35471,1200,112,69.3,69.1,0,0.012130034,0,-1,62,69.2,0,0.04933399,0,-13,63.7,64.9,0,0.048780486,0,43,53.8,57.4,0,0.036855035,0,773,63.5,86.5,100,100,950,-3,0,65.4,0,0,0,-6,64.6,67.1,0,0,0,97,68.6,67.9,0,37.705116,100,703,67.6,80.7,100,78.2058,700,418,66.3,80.8,100,53.8764,420,193,70.3,67.8,0,27.2421,200,543,67.4,82,100,63.22845,540,845,64.8,92.4,100,57.916622,840,188,68,67.6,0,24.449389,200,96,69.3,67.6,0,35.388,100,1052,63.5,82,100,53.999107,1020,376,69,82.6,49.1,59.43904,391.5459,100,70.3,67.8,0,35.601517,100,704,65.5,83.9,100,78.961205,700,846,66.6,86.7,100,60.079975,840,102,70.4,67.6,0,27.158556,100,931,65.9,87.6,100,66.05465,930,690,67.7,83.5,96,53.558136,690,198,70.5,67.4,0,25.29513,200,100,71.4,67.6,0,32.894585,100,1017,65.7,88.6,100,61.295975,1020,201,69.8,67.6,0,32.91573,200,96,70.1,67.6,0,59.1381,100,653,66.1,82.1,100,99.978676,700,853,66.6,89.6,100,66.69506,840,0,67.8,70.1,0,0,0,852,66.2,83,100,80.97699,840,703,67.6,85.3,98,86.18088,690,200,72,67.4,0,37.52623,200,148,70.8,67.9,0,49.320534,150,889,65.2,80.8,100,100,1020,187,70.7,67.4,0,35.656868,200,103,69.9,67.4,0,53.876217,100,700,65.6,84.6,100,71.51676,700,835,67.1,81.7,100,61.40373,840,97,71.4,67.1,0,24.215511,100,996,66.7,82.6,100,66.246704,1000,105,67.4,88.3,100,31.64278,100,100,71,67.5,0,36.737373,100,95,71.6,286.6,0,28.331194,100,1017,67.2,82.2,100,61.59253,1020,190,70.6,67.3,0,38.020023,200,98,71.1,67.2,0,28.796232,100,707,67.3,81.4,100,67.61988,700,845,67,84.4,100,58.3129,840,100,71.2,67.1,0,36.852085,100,844,67.4,81.2,100,70.456,840,657,67.9,81.1,91.6,62.078804,655.02277,115,69.7,67.1,0,32.807533,100,96,70.8,67.6,0,33.199436,100,1033,66.2,78.6,100,57.633495,1020,197,70.3,67.2,0,53.205128,200,1053,66.8,81.2,100,64.72796,1060,192,69.1,67.3,0,43.785633,200,96,70.5,67,0,48.84774,100,544,66.2,82.9,100,48.20091,540,102,69.2,67.1,0,31.463762,100,205,69.9,67.2,0,20.796726,200,850,67.2,93.4,100,63.596977,850,268,66.7,87,100,58.410645,270,197,67.7,67.4,0,36.849133,200,138,136,142.4,131,140.7,129.4,94.6,100,30.19
20170205,425,35.4,59.5,11.23695945,33.19645,1,75.8,75.6,0.15,75.1,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.3,53.9,70.1,30,15,0,64,20,0,67.6,1.5,67.42857,1.1875,17.1,0,0,50.5,1.5,0,86.4,0,70.3,64.9,68.4,100,15,0,63,78.1,0,63.9,1.17,67.42857,1.1875,13.8,0,0,15.5,100.6,21.4,4.8,0.7,15,15,32.5,63.7,79.8,100,1.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,33,74.3,0,0,0,85,62.383472,7045.323,65.8,70,100,9000,255,65.9,69.5,0,42.95694,260,4,62.8,69.5,0,0.03690945,0,-2,66,69.7,0,0.03689583,0,584,68.8,71.4,0,0,0,1186,65,87.1,100,64.90525,1200,112,69.2,69,0,0.012130034,0,-1,62.1,69,0,0.04933399,0,-13,63.7,65,0,0.048780486,0,43,53.8,57.3,0,0.036855035,0,773,63.5,87.6,100,100,950,-3,0,65.3,0,0,0,-7,64.6,66.7,0,0,0,99,68.6,68.2,0,37.705116,100,706,68.1,81.6,100,77.51978,700,424,67.7,81.6,100,53.8764,420,197,70.3,68.1,0,27.2421,200,548,67.6,82.7,100,62.8296,540,853,65.1,93.6,100,57.586098,840,191,68,68,0,24.449389,200,98,69.2,67.9,0,35.388,100,1039,63.8,82.5,100,53.306526,1020,211,69,82.5,19.6,48.406128,214.37967,102,70.3,68.1,0,35.601517,100,704,65.8,84.6,100,78.824524,700,844,67,87.8,100,60.00222,840,103,70.4,67.9,0,27.158556,100,938,66.2,88.5,100,66.043846,930,663,68,84.5,93.3,52.26626,664.81665,203,70.5,67.7,0,25.29513,200,103,71.4,68,0,32.894585,100,1027,66,90.1,100,61.223858,1020,203,69.8,67.9,0,32.91573,200,96,70,67.8,0,59.1381,100,668,66.3,83,100,99.978676,700,849,67,91.1,100,66.123146,840,0,67.8,70.1,0,0,0,847,66.4,83.8,100,78.417625,840,699,67.9,86.3,96.1,84.31605,690,201,72,67.7,0,37.52623,200,151,70.8,68.2,0,49.320534,150,906,65.3,81.9,100,100,1020,193,70.7,67.7,0,35.656868,200,103,69.9,67.7,0,53.876217,100,706,66,85.6,100,71.51676,700,843,67.3,82.6,100,61.40373,840,97,71.4,67.5,0,24.215511,100,1000,67,83.6,100,66.246704,1000,108,67.6,89.7,100,31.64278,100,101,71,67.9,0,36.737373,100,96,71.6,286.8,0,28.331194,100,1024,67.6,83.7,100,61.59253,1020,192,70.6,67.6,0,38.020023,200,100,71.1,67.5,0,28.796232,100,704,67.6,82.2,100,66.58601,700,849,67.3,85.5,100,58.3129,840,99,71.1,67.5,0,36.852085,100,847,67.7,82.1,100,70.58385,840,620,68.2,82.5,87.7,60.190975,623.66156,121,69.8,67.4,0,32.807533,100,97,70.8,67.9,0,33.199436,100,1016,66.5,79.5,100,57.002426,1020,206,70.4,67.4,0,53.205128,200,1065,67.2,82.2,100,64.72796,1060,194,69.1,67.6,0,43.785633,200,97,70.5,67.4,0,48.84774,100,548,66.7,83.9,100,48.20091,540,103,69.3,67.5,0,31.463762,100,205,70,67.6,0,20.796726,200,857,67.6,94.8,100,63.596977,850,270,67.4,88.3,100,58.410645,270,198,67.7,67.8,100,39.29684,880,138.2,136.2,146.1,134,143.7,132.9,93.3,99.6,30.19
20170205,430,35.1,60.2,11.16397748,33.19645,1,75.8,75.6,0.15,75.1,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.4,53.8,70.7,30,15,0,64,20,0,67.7,1.5,67.42857,1.3125,17.2,0,0,50.5,1.5,0,83.8,0,70.4,65.1,68.5,100,15,0,63,80.7,0,63.9,1.05,67.42857,1.3125,13.9,0,0,15.5,100.6,22.2,4.5,1.2,15,15,32.7,63.7,79.8,100,0.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,36,74.6,0,0,0,85,62.64167,7045.323,65.9,70.1,100,9000,255,65.9,69.6,0,42.95694,260,4,62.8,69.3,0,0.03690945,0,-4,65.9,69.7,0,0.03689583,0,584,68.8,71.3,0,0,0,1183,65.4,88.3,99.1,64.88096,1200,112,69.1,68.9,0,0.012130034,0,-1,62.1,68.9,0,0.04933399,0,-13,63.8,65,0,0.048780486,0,43,53.7,57.3,0,0.036855035,0,774,63.5,88.5,100,100,950,-2,0,65.2,0,0,0,-6,64.7,66.5,0,0,0,95,68.7,68.3,0,38.60459,100,693,68.6,82.4,100,79.15567,700,415,68.2,82.4,100,54.490723,420,189,70.3,68.7,100,27.2421,200,535,67.8,83.7,100,63.306004,540,829,65.4,95.2,100,58.16185,840,183,68,68.2,0,24.93882,200,95,69.2,68.2,0,36.015408,100,1007,64.1,83.4,100,53.306526,1020,99,68.8,75.9,0,40.188366,100,97,70.3,68.2,0,35.601517,100,700,66.2,85.9,100,80.35958,700,826,67.3,89.2,100,60.47984,840,99,70.4,68.2,0,27.158556,100,918,66.5,89.8,100,66.64867,930,628,68.3,86,87.2,52.069195,637.41144,191,70.5,67.9,0,25.29513,200,95,71.4,68.2,0,32.894585,100,1023,66.3,90.6,100,62.284946,1020,192,69.8,68,0,32.91573,200,96,70,67.9,0,60.39969,100,638,66.6,84.1,100,99.978676,700,836,67.3,92,100,70.552444,840,1,67.8,70.1,0,0,0,822,66.6,84.8,100,81.91214,840,660,68.2,87.7,94,84.85502,665.19196,189,72,67.9,0,37.52623,200,142,70.8,68.4,0,49.924503,150,896,65.4,83,100,100,1020,194,70.7,67.8,0,36.088783,200,100,69.9,67.8,0,53.876217,100,697,66.3,86.7,100,72.54923,700,833,67.6,83.6,100,62.094486,840,94,71.4,67.7,0,24.653643,100,988,67.3,84.7,100,67.09002,1000,102,67.7,91.3,100,31.64278,100,96,71,68.1,0,36.737373,100,87,71.6,286.6,0,28.751606,100,1014,67.8,84.9,100,63.042282,1020,183,70.6,67.7,0,38.020023,200,97,71.2,67.7,0,28.796232,100,698,67.9,83.3,100,68.09283,700,833,67.5,86.7,100,58.472286,840,97,71.1,67.7,0,36.852085,100,839,68.1,83,96,71.532074,840,619,68.4,83.4,85.6,62.01295,623.66156,69,69.8,67.6,0,32.807533,100,92,70.9,68.2,0,33.199436,100,1011,66.7,80.1,100,58.422333,1020,170,70.4,67.5,0,53.205128,200,1050,67.6,83,100,67.420815,1060,195,69.1,67.8,0,45.48564,200,96,70.3,67.6,0,51.474285,100,534,67.2,85.2,100,49.920177,540,95,69.3,67.6,0,31.463762,100,201,70,67.7,0,20.796726,200,844,67.9,97.9,100,65.29975,850,268,68,89.7,98,60.15625,270,888,67.5,80.9,100,90.79884,880,138,136.2,149.4,137,147.3,135.5,94.4,99.2,30.19
20170205,435,35,60.9,11.1607993,33.19645,1,75.8,75.6,0.15,75.1,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.6,53.9,70.6,30,15,0,64,20,0,67.7,1.5,67.42857,1.4375,17.2,0,0,50.3,1.5,0,82.4,0,70.5,65,68.5,100,16.5,0,63,81.3,0,63.7,1,67.42857,1.4375,13.9,0,0,15.6,99.5,22.4,4.5,1.4,16.5,16.5,32.9,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,33,74.9,0,0,0,85,62.893787,7045.323,66.1,70.1,100,9000,256,66,69.7,0,42.95694,260,4,62.8,69.1,0,0.03690945,0,-3,65.9,69.7,0,0.03689583,0,582,68.8,71.2,0,0,0,1186,65.7,88.9,97.5,64.90525,1200,112,69.1,68.7,0,0.012130034,0,-1,62.2,68.8,0,0.04933399,0,-13,63.8,65,0,0.048780486,0,43,53.8,57.2,0,0.036855035,0,773,63.8,89.4,100,100,950,-2,0,65.2,0,0,0,-7,64.7,66.3,0,0,0,97,68.8,68.4,0,41.679836,100,697,69,82.4,100,87.060684,700,410,68.5,82.4,100,57.304337,420,182,70.3,99.5,100,29.17054,200,539,68,83.7,100,67.78196,540,826,65.7,94.7,100,62.83186,840,949,68,84.4,100,64.10456,950,99,69.2,68.3,0,37.116127,100,993,64.4,84,100,55.719395,1020,95,68.5,70,0,42.165184,100,97,70.4,68.2,0,36.65402,100,686,66.5,86.8,100,83.64,700,833,67.6,90.4,100,62.723534,840,92,70.4,68.3,0,27.158556,100,928,66.8,90.2,100,68.99233,930,606,68.5,87.1,83.9,52.912193,609.0582,178,70.6,68,0,25.719198,200,87,71.4,68.3,0,33.31024,100,1003,66.6,90.5,100,64.96343,1020,178,69.9,68,0,33.461826,200,95,70,67.9,0,61.51613,100,592,66.8,85.1,100,99.978676,700,830,67.6,92.6,100,75.1156,840,1,67.8,70.2,0,0,0,809,66.9,85.3,100,87.57229,840,658,68.5,88.5,88.7,92.12029,637.516,192,72,68,0,40.03313,200,143,70.8,68.5,0,51.14323,150,798,65.5,84.1,100,100,1020,177,70.7,67.9,0,36.892624,200,93,69.9,67.8,0,53.876217,100,699,66.6,87.4,100,74.83768,700,824,67.9,84.4,100,64.09276,840,93,71.4,67.8,0,26.181173,100,984,67.6,85.6,100,68.58362,1000,98,67.9,91.9,0,31.64278,100,92,71.1,68.3,0,36.737373,100,86,71.6,287,0,29.767605,100,1012,68,86.2,100,64.83251,1020,180,70.7,67.8,0,39.94438,200,93,71.2,67.8,0,28.796232,100,684,68.1,84.2,99.9,69.80862,700,830,67.8,87.7,100,59.93134,840,92,71.2,67.8,0,36.852085,100,798,68.4,83.9,93.9,72.51225,802.3496,589,68.8,84.4,79.5,62.748325,593.91345,114,69.8,67.6,0,35.00856,100,91,70.9,68.3,0,34.68679,100,1009,66.9,80.8,100,60.885925,1020,165,70.4,67.5,0,55.250305,200,1041,67.9,83.5,100,69.28595,1060,192,69.2,67.9,0,45.931377,200,99,70.3,67.7,0,52.63158,100,529,67.5,86.1,100,51.062263,540,91,69.4,67.8,0,32.893433,100,198,70,67.8,0,20.796726,200,844,68.3,99.2,95.9,67.073044,850,254,68.5,91,91.9,59.58252,261.29535,860,68.2,81.5,97.9,94.54829,880,137.5,135.9,151.9,139,149.8,137.7,94.6,99.2,30.19
20170205,440,35.3,60.3,11.23878611,33.19645,1,75.8,75.6,0.15,75,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.8,56.2,70.8,30,0,0,64,20,0,68.6,2.45,67.42857,1.4375,17.3,0,0,49.2,1.5,0,75.3,0,70.7,64.9,68.3,100,20.1,0,63,81.8,0,63.7,0.96,67.42857,1.4375,13.8,0,0,15.7,99.9,22.5,4.8,1.2,20.1,20.1,32.9,63.7,79.8,100,0.5,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,37,75.1,0,0,0,85,63.139835,0,66.2,70.7,1,2200,268,66.3,70,0,36.429226,260,4,62.8,68.9,0,0.03690945,0,75,65.9,69.8,0,0.03689583,0,319,68.7,71.1,0,0,0,1147,66,91.8,95.7,51.70068,1138.2512,112,69,68.7,0,0.012130034,0,-1,62.3,68.7,0,0.04933399,0,-13,63.9,64.9,0,0.048780486,0,44,53.9,57.2,0,0.036855035,0,991,64.1,87.9,100,96.14612,950,-2,0,65.4,0,0,0,-6,64.9,66.2,0,0,0,96,68.8,68.4,0,41.679836,100,695,69.3,82.8,100,87.70448,700,418,68.8,82.6,100,57.918663,420,181,70.2,103.7,100,29.17054,200,536,68.1,84.2,100,67.78196,540,834,65.9,94.3,100,63.03444,840,946,68.5,89.8,95.7,64.18243,950,99,69.2,68.4,0,37.116127,100,997,64.7,84.3,100,56.13271,1020,97,68.2,69.1,0,42.165184,100,97,70.4,68.2,0,36.65402,100,691,66.8,87.8,100,82.94606,700,831,68,91.3,100,62.723534,840,91,70.4,68.4,0,27.158556,100,922,67,90.8,100,68.99233,930,567,68.8,87.6,76.9,50.733524,577.1664,178,70.6,68,0,26.808023,200,87,71.4,68.4,0,34.314747,100,1022,66.8,89.4,100,65.30339,1020,180,69.9,68,0,33.461826,200,98,70,67.8,0,62.6884,100,581,66.9,86.1,100,99.978676,700,848,68,92.1,100,72.65758,840,0,67.8,70.2,0,0,0,835,67.1,85.4,100,95.16427,840,649,68.7,88.7,85.3,90.54651,637.516,199,72.1,68,0,40.651573,200,151,70.8,68.5,0,51.833473,150,774,65.7,85.1,100,100,1020,189,70.7,67.9,0,36.84463,200,93,70,67.8,0,53.876217,100,695,66.9,87.9,100,74.83768,700,830,68.1,85,100,63.636364,840,93,71.4,67.8,0,27.211369,100,988,67.9,86.5,100,69.16277,1000,97,68,73.1,0,31.64278,100,93,71.1,68.3,0,36.737373,100,86,71.7,287.1,0,29.767605,100,1005,68.2,87.2,100,64.83251,1020,179,70.7,67.8,0,39.94438,200,92,71.2,67.8,0,28.796232,100,688,68.4,84.8,97.7,69.80862,700,830,68.1,88.8,100,59.80873,840,93,71.2,67.9,0,36.852085,100,799,68.8,84.6,89.7,72.5016,802.3496,560,69.1,85.2,75.3,60.399513,561.2655,109,69.8,67.7,0,35.00856,100,91,71,68.4,0,35.305614,100,1005,67,81.2,100,61.152912,1020,161,70.4,67.5,0,55.250305,200,1049,68.3,84.2,99.7,69.639114,1060,191,69.3,67.9,0,45.931377,200,98,70.3,67.7,0,52.63158,100,544,67.8,86.5,100,51.909615,540,93,69.5,67.8,0,33.443306,100,199,70.1,67.9,0,20.796726,200,817,68.6,100.7,92.9,65.94458,816.63605,254,69,91.8,85.7,58.288574,250.60187,854,68.7,81.9,90.1,90.36493,843.8937,137.7,135.7,154.2,141,152.3,139.9,94.6,100,30.19
20170205,445,35.4,60.2,11.26933957,33.19645,1,75.8,75.6,0.15,75.1,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.3,56.6,70.5,30,0,0,64,20,0,67.7,2.45,67.57143,1.3125,16.9,0,0,49.5,1.5,0,76.4,0,70.8,64.6,68,100,23,0,63,83.5,0,62.8,1,67.57143,1.3125,13.8,0,0,16,100.1,23.2,4.6,1.2,23,23,33.2,63.7,79.8,100,0.5,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,38,75.3,0,0,0,85,63.673077,0,66.1,70.9,1,2200,268,66.8,70.4,0,36.429226,260,4,62.8,68.8,0,0.03690945,0,85,65.9,70.2,0,0.03689583,0,319,68.7,71.1,0,0,0,1146,66.4,94.3,95.8,51.70068,1138.2512,112,69,68.7,0,0.012130034,0,-1,62.3,68.9,0,0.04933399,0,-13,64.4,65.1,0,0.048780486,0,44,53.9,57.4,0,0.036855035,0,968,64.6,89.4,100,83.72148,950,-1,0,65.9,0,0,0,-7,65.2,66.3,0,0,0,98,68.9,68.1,0,41.679836,100,702,69.7,82.9,100,87.07124,700,424,69.2,82.7,100,57.918663,420,181,70.2,105.2,100,29.17054,200,544,68.3,84.2,100,67.78196,540,847,66.2,94.6,100,63.03444,840,868,69.1,90.6,88.6,55.161293,860.3701,102,69.2,68.4,0,37.116127,100,1017,65,84.4,100,56.13271,1020,97,68,68.5,0,42.165184,100,98,70.4,67.9,0,36.65402,100,697,67.2,88,100,82.94606,700,839,68.3,91.7,100,62.723534,840,92,70.5,68.2,0,27.158556,100,932,67.3,91,100,68.99233,930,570,69,87.3,77,50.328445,577.1664,183,70.7,67.9,0,26.808023,200,88,71.5,68.3,0,34.314747,100,1030,67.1,90,100,65.22098,1020,181,69.9,67.9,0,33.461826,200,99,70.1,67.5,0,62.6884,100,574,67,86.5,100,99.978676,700,844,68.3,92.5,100,73.57021,840,0,67.9,70.3,0,0,0,837,67.4,85.5,100,95.86563,840,596,69,90.4,83.4,85.41554,604.8817,200,72.1,67.9,0,40.651573,200,149,70.9,68.3,0,51.833473,150,834,65.7,85.3,100,100,1020,209,70.8,67.6,0,36.24475,200,93,70,67.6,0,53.876217,100,701,67.2,88,100,74.83768,700,835,68.4,85.2,100,63.636364,840,93,71.5,67.7,0,27.211369,100,994,68.2,86.8,100,69.16277,1000,97,68.1,69.3,0,31.64278,100,93,71.1,68.2,0,36.737373,100,86,71.7,287,0,29.767605,100,1019,68.4,87.6,100,64.83251,1020,181,70.7,67.5,0,39.94438,200,93,71.2,67.7,0,28.796232,100,698,68.6,85,100,69.80862,700,834,68.4,88.9,100,59.80873,840,93,71.2,67.8,0,36.852085,100,764,69.1,84.8,91.3,70.47731,765.4267,558,69.4,86.1,75.4,60.948307,556.48364,119,69.8,67.5,0,35.00856,100,93,71,68.3,0,35.305614,100,1014,67.2,81.3,100,60.521847,1020,171,70.4,67.1,0,55.250305,200,1060,68.7,84.3,99.8,69.639114,1060,193,69.4,67.7,0,45.931377,200,100,70.3,67.6,0,52.63158,100,548,68.1,86.7,100,51.909615,540,94,69.6,67.7,0,33.443306,100,197,70.2,67.7,0,20.796726,200,783,68.9,101.6,91.8,63.647354,781.31067,240,69.4,92.5,82.9,56.237793,240.70343,802,69.1,84.1,86.2,82.532265,800.71423,138,135.9,156.4,143,154.5,141.8,94.6,98.5,30.19
20170205,450,35.3,60.7,11.25721591,33.19645,1,75.8,75.6,0.15,75.2,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.6,70.6,30,0,0,64,20,0,67.8,2.45,67.57143,1.1875,16.7,0,0,49.6,1.5,0,75.4,0,70.9,64.3,67.4,100,25.1,0,63,81.6,0,62.3,1,67.57143,1.1875,13.9,0,0,16.3,100.2,22.6,4.7,0.6,25.1,25.1,32.7,63.7,79.8,100,1.3,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,37,75.4,0,0,0,85,63.892124,0,65.9,71,1,2200,269,67,70.5,0,36.429226,260,4,62.8,68.7,0,0.03690945,0,86,65.9,70.4,0,0.03689583,0,318,68.7,71.1,0,0,0,1143,66.7,95,93.2,51.70068,1138.2512,112,69,68.7,0,0.012130034,0,-1,62.4,69,0,0.04933399,0,-13,64.6,65.3,0,0.048780486,0,44,53.8,57.5,0,0.036855035,0,966,65,90.1,100,83.130394,950,-1,0,66.5,0,0,0,-7,65.4,66.4,0,0,0,99,69.1,67.7,0,41.679836,100,709,69.9,82.7,100,86.100266,700,430,69.5,82.5,100,57.918663,420,184,70.3,106.2,100,29.17054,200,549,68.4,84,100,67.29449,540,852,66.4,94.8,100,62.565304,840,816,69.5,90.9,80,52.26919,815.6598,102,69.3,68.1,0,37.116127,100,1017,65.3,84.3,100,56.13271,1020,99,68,68,0,42.165184,100,98,70.4,67.4,0,36.65402,100,703,67.5,88,100,82.94606,700,842,68.6,91.9,100,62.723534,840,93,70.5,67.9,0,27.158556,100,937,67.6,91.2,100,68.99233,930,575,69.2,87.4,72.4,50.328445,577.1664,181,70.7,67.6,0,26.808023,200,89,71.5,68.1,0,34.314747,100,1038,67.3,90.1,100,64.45864,1020,185,69.9,67.5,0,33.461826,200,102,70.1,67,0,62.6884,100,591,67.2,86.5,100,99.978676,700,858,68.6,92.7,100,72.548065,840,1,67.9,70.4,0,0,0,855,67.6,85.4,100,95.86563,840,615,69.2,90.6,78,82.16018,604.8817,205,72.1,67.5,0,40.651573,200,155,70.9,67.9,0,51.833473,150,788,65.8,85.5,100,100,1020,192,70.8,67.2,0,36.24475,200,94,70.1,67,0,53.876217,100,705,67.4,88,100,74.83768,700,837,68.6,85.1,100,63.636364,840,94,71.5,67.3,0,27.211369,100,1002,68.5,86.9,100,69.16277,1000,96,68.1,68.2,0,31.64278,100,92,71.1,67.9,0,36.737373,100,89,71.7,286.7,0,29.767605,100,1023,68.5,87.7,100,64.83251,1020,183,70.7,67.1,0,39.94438,200,95,71.3,67.3,0,28.796232,100,713,68.8,84.8,100,69.80862,700,840,68.6,89,100,59.80873,840,94,71.2,67.4,0,36.852085,100,736,69.5,84.7,82.7,70.27488,731.97144,520,69.6,86.3,72.8,57.414116,525.5205,128,69.9,67.1,0,35.00856,100,94,71,68,0,35.305614,100,1017,67.4,81.1,100,60.42476,1020,172,70.4,66.5,0,55.250305,200,1068,69,84.3,97.2,69.56186,1060,195,69.5,67.3,0,45.931377,200,101,70.3,67.3,0,52.63158,100,549,68.4,86.8,100,49.699127,540,95,69.7,67.3,0,33.443306,100,199,70.2,67.4,0,20.796726,200,782,69.1,102.2,90.4,63.70781,781.31067,233,69.8,92.7,74.3,55.29785,231.52272,759,69.4,84.9,79.6,77.514465,757.95557,139.1,136.6,158.4,145,156.6,143.6,94.8,94.8,30.19
20170205,455,35.4,59.4,11.23506692,33.19645,1,75.8,75.6,0.15,75.2,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.6,70.5,30,0,0,64,20,0,67.5,2.45,67.57143,1.0625,16.6,0,0,49.2,1.5,0,76.5,0,71,63.8,66.8,100,27,0,63,79.3,0,61.1,1.01,67.57143,1.0625,13.8,0,0,16.7,100.4,22,4.5,1.3,27,27,33.2,63.7,79.8,100,0.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,38,75.5,0,0,0,85,64.105484,0,65.8,70.9,1,9000,267,67.2,70.4,0,36.429226,260,4,62.7,68.7,0,0.03690945,0,81,65.9,70.4,0,0.03689583,0,319,68.7,71.2,0,0,0,1144,66.9,95.6,91.7,51.70068,1138.2512,112,69,68.7,0,0.012130034,0,-1,62.5,69.1,0,0.04933399,0,-14,64.8,65.5,0,0.048780486,0,43,53.8,57.5,0,0.036855035,0,966,65.2,90.6,100,83.130394,950,-1,0,66.9,0,0,0,-7,65.6,66.6,0,0,0,100,69.2,67.2,0,41.679836,100,704,70.1,82.6,100,85.35092,700,429,69.7,82.5,100,56.849735,420,185,70.3,106.8,100,29.17054,200,539,68.6,84.2,100,65.73233,540,852,66.6,95.5,100,61.659027,840,771,69.8,90.9,73.2,49.83315,767.753,104,69.3,67.7,0,37.116127,100,1010,65.5,84.4,100,56.13271,1020,315,67.9,71.5,55.8,57.576073,432.38928,99,70.4,66.8,0,36.65402,100,704,67.8,88,100,82.80938,700,849,69,92,100,62.723534,840,95,70.5,67.6,0,27.158556,100,940,67.8,91.4,100,68.84113,930,542,69.4,87.3,67.6,50.06569,546.66406,188,70.8,67.2,0,26.808023,200,90,71.5,67.8,0,34.314747,100,1026,67.5,91.2,100,64.304115,1020,185,69.9,67,0,33.461826,200,105,70.1,66.4,0,62.6884,100,597,67.3,86.5,100,99.978676,700,852,68.9,93.2,100,67.86323,840,1,67.9,70.4,0,0,0,858,67.9,85.4,100,89.23342,840,573,69.5,90.6,72,77.60052,573.512,207,72.1,67.1,0,40.651573,200,160,70.9,67.4,0,51.833473,150,798,66,85.4,100,100,1020,193,70.8,66.7,0,36.24475,200,95,70.1,66.5,0,53.876217,100,706,67.7,88.1,100,74.401276,700,843,68.9,85,100,63.636364,840,94,71.5,66.9,0,27.211369,100,1009,68.7,86.8,100,69.16277,1000,97,68,67.5,0,31.64278,100,93,71.2,67.6,0,36.737373,100,89,71.7,286.8,0,29.767605,100,1032,68.7,87.7,100,64.83251,1020,184,70.7,66.6,0,39.94438,200,96,71.3,66.9,0,28.796232,100,724,69,84.7,100,68.93973,700,846,68.9,88.9,100,59.80873,840,94,71.3,67,0,36.852085,100,687,69.8,84.6,76.8,68.580864,691.9709,522,69.9,86.5,68,57.11777,525.5205,130,69.9,66.6,0,35.00856,100,94,71,67.7,0,35.305614,100,1019,67.6,81,100,60.42476,1020,177,70.4,66,0,55.250305,200,1076,69.2,84.2,96.4,68.93279,1060,198,69.6,66.8,0,45.931377,200,103,70.3,66.8,0,52.63158,100,548,68.7,87,100,49.25703,540,96,69.9,66.9,0,33.443306,100,200,70.2,66.9,0,20.796726,200,733,69.4,102,84.4,61.70277,745.0623,192,70,92.8,48,50.964355,181.60718,714,69.7,85.4,72.8,73.65376,714.7069,139,137,160.7,147,158.9,145.6,96.6,84,30.16
20170205,500,35.7,58.6,11.30288182,33.19645,1,75.8,75.6,0.15,75.3,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.6,70.5,30,0,0,64,20,0,67.4,2.5,67.57143,0.9375,16.6,0,0,49.2,1.5,0,77.7,0,71.1,65.3,67.8,100,15,0,63,81.7,0,64,1,67.57143,0.9375,13.9,0,0,16.3,100,22.5,4.9,0.8,15,15,32.8,63.7,79.8,100,0.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,37,75.6,0,0,0,85,64.313156,0,65.7,70.9,1,9000,268,67.3,70.4,0,36.429226,260,4,62.7,68.7,0,0.03690945,0,87,65.9,70.5,0,0.03689583,0,317,68.7,71.3,0,0,0,1067,67.2,99.3,87.3,49.295433,1060.1624,112,69,68.7,0,0.012130034,0,-1,62.6,69.2,0,0.04933399,0,-13,64.8,65.6,0,0.048780486,0,43,53.7,57.5,0,0.036855035,0,966,65.4,91.3,100,82.184654,950,-1,0,67.2,0,0,0,-6,65.7,66.8,0,0,0,98,69.4,67.3,0,41.679836,100,696,70.2,83.4,100,85.35092,700,422,69.8,83.4,100,56.849735,420,181,70.4,107.9,100,29.17054,200,535,68.8,85,100,65.73233,540,845,66.8,96.5,100,61.659027,840,764,69.7,91.7,74.4,49.83315,767.753,102,69.3,67.6,0,37.116127,100,1009,65.8,86.7,100,57.126896,1020,510,68.8,85.6,66.3,66.77706,497.032,99,70.4,67.1,0,36.65402,100,700,68,89,100,82.80938,700,844,69.2,92.8,99.6,62.723534,840,95,70.3,67.4,0,27.158556,100,937,68.1,92.4,100,68.84113,930,526,69.5,87.9,64.8,48.467266,520.0561,185,70.8,67,0,26.808023,200,89,71.5,67.6,0,34.314747,100,1014,67.7,92.3,100,64.37622,1020,181,69.9,66.9,0,33.461826,200,104,70.1,66.9,0,62.6884,100,599,67.5,87.1,100,99.978676,700,852,69.2,94.4,99.6,69.177414,840,0,67.9,70.5,0,0,0,854,68.1,86.3,100,89.6887,840,549,69.6,90.6,68.4,77.91312,548.23486,208,72.1,67,0,40.651573,200,159,70.8,67.5,0,51.833473,150,809,66,86,100,100,1020,196,70.8,66.7,0,35.80084,200,96,70.1,66.6,0,53.876217,100,706,67.9,89.3,100,74.81639,700,841,69.1,86,100,63.636364,840,95,71.5,66.8,0,27.211369,100,1008,68.9,87.6,100,69.16277,1000,97,67.9,67.7,0,31.64278,100,94,71.2,67.4,0,36.737373,100,89,71.8,286.6,0,29.767605,100,1029,68.8,88.7,100,64.83251,1020,184,70.7,66.6,0,39.94438,200,96,71.3,66.6,0,28.796232,100,704,69.2,85.8,99.6,68.3128,700,848,69.1,90.1,100,59.80873,840,94,71.3,66.8,0,36.852085,100,665,70.1,85.2,69.1,67.90965,659.5846,493,70.1,86.8,65.2,54.90067,491.6757,133,69.8,66.6,0,35.00856,100,94,71.1,67.5,0,35.305614,100,1021,67.7,81.9,100,60.41262,1020,177,70.4,66.3,0,55.250305,200,1019,69.5,85.4,92.8,66.28407,1014.0002,200,69.6,66.7,0,45.931377,200,103,70.3,66.6,0,52.63158,100,545,68.9,87.6,100,48.802654,540,97,69.9,66.7,0,33.443306,100,199,70.3,66.8,0,20.796726,200,753,69.6,102.4,78.8,61.511337,712.2158,156,69.8,90.3,30.4,47.48535,156.72014,676,69.9,87,68,70.91678,679.01416,138.6,136.9,162,149,160.2,147.3,96.1,71.1,30.16
20170205,505,35.7,58.7,11.30756794,42.03000667,1,75.8,75.6,0.15,75.4,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.4,54.5,69.8,30,15,0,64,20,0,65.5,1.55,67.57143,0.8125,16.5,0,0,50.8,1.5,0,86.9,0,71.2,65.4,68.4,100,15,0,63,81.4,0,64,1.07,67.57143,0.8125,13.9,0,0,15.9,100.1,22.4,4.7,1.2,15,15,33.1,63.7,79.8,100,0.5,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,31,75.7,0,0,0,85,64.51514,7045.323,65.5,69.8,94.9,9000,252,67,70.1,0,42.407238,260,4,62.7,68.8,0,0.03690945,0,-2,65.9,70.5,0,0.03689583,0,576,68.7,71.3,0,0,0,983,67.5,99.7,82.8,57.470848,994.146,112,69,68.7,0,0.012130034,0,-1,62.7,69.3,0,0.04933399,0,-13,64.9,65.7,0,0.048780486,0,43,53.6,57.5,0,0.036855035,0,782,65.5,93,100,99.95277,950,-2,0,67.4,0,0,0,-7,65.7,66.9,0,0,0,100,69.5,68.1,0,41.679836,100,708,70.5,84.2,100,84.52771,700,432,70.1,84.3,100,56.849735,420,186,70.4,109,100,29.17054,200,543,68.9,85.8,100,65.73233,540,853,67.1,97.5,100,61.051285,840,772,69.8,92.4,71.5,49.83315,767.753,202,69.3,68.2,100,44.777103,550,1035,66,86.8,100,57.126896,1020,385,69.9,87.4,46.6,60.639618,392.5337,101,70.4,68,0,36.65402,100,711,68.3,89.9,100,82.28367,700,855,69.5,94.1,96.7,62.31256,840,97,70.6,67.9,0,27.158556,100,931,68.3,93.5,100,67.9987,930,516,69.6,88.5,61.9,48.467266,520.0561,184,70.8,67.6,0,26.808023,200,92,71.6,68.1,0,34.314747,100,1027,67.9,93.3,100,64.304115,1020,187,69.9,67.7,0,33.461826,200,104,70.1,67.7,0,60.611813,100,600,67.7,88.1,100,99.978676,700,842,69.4,95.8,98.7,66.23266,840,0,68,70.6,0,0,0,851,68.2,87.2,100,86.41566,840,571,69.6,91.6,69.1,75.83271,550.7251,210,72.1,67.6,0,40.651573,200,159,70.9,68.1,0,49.892147,150,831,66.1,86.8,100,100,1020,202,70.8,67.5,0,35.80084,200,98,70.1,67.5,0,53.876217,100,710,68.2,90.3,100,74.050026,700,847,69.3,86.8,100,63.636364,840,96,71.6,67.4,0,27.211369,100,1013,69.2,88.4,100,68.70554,1000,99,67.8,69.1,0,31.64278,100,95,71.2,67.9,0,36.737373,100,93,71.8,286.9,0,29.767605,100,1036,68.9,89.5,100,63.95387,1020,187,70.8,67.4,0,39.94438,200,98,71.3,67.3,0,28.796232,100,704,69.4,86.5,98.7,67.21294,700,854,69.4,90.8,98.7,58.472286,840,97,71.4,67.4,0,36.852085,100,506,70.3,85.1,44.4,62.23098,484.2484,374,70.3,88.4,42,48.951817,374.6475,151,69.8,67.3,0,35.00856,100,97,71,68,0,35.305614,100,1036,67.8,82.8,100,59.793686,1020,198,70.4,67.2,0,55.250305,200,1026,69.7,86.3,88.7,65.57775,969.2817,203,69.8,67.4,0,45.931377,200,105,70.4,67.2,0,52.10828,100,545,69.1,88.5,100,48.274593,540,99,70,67.3,0,33.443306,100,200,70.4,67.5,0,20.796726,200,711,69.7,102.9,75.9,59.617126,712.2158,165,69.3,91.2,41.9,49.853516,165.23117,641,70.2,88,61.1,66.64441,644.68384,138.3,136.7,162.9,150,161.6,149.1,95.6,53.8,30.16
20170205,510,35.9,59,11.39187872,42.03000667,1,75.8,75.6,0.15,75.4,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.1,54.1,70.3,30,15,0,64,20,0,67.6,1.45,67.57143,1,17,0,0,50.9,1.5,0,81.4,0,71.2,65.4,68.7,100,15,0,63,79.6,0,64,1.1,67.57143,1,13.9,0,0,15.8,100.2,21.8,4.9,0.9,15,15,33.1,63.7,79.8,100,0.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,75.9,0,0,0,85,64.710785,6694.7363,65.7,70.1,100,9000,772,66.4,82.7,100,99.95424,850,4,62.7,68.8,0,0.03690945,0,-4,65.9,70.1,0,0.03689583,0,610,68.7,71.3,0,0,0,987,67.7,97.4,80.6,58.600582,994.146,112,69,68.6,0,0.012130034,0,-1,62.8,69.2,0,0.04933399,0,-13,64.5,65.6,0,0.048780486,0,44,53.6,57.3,0,0.036855035,0,757,65,93.4,100,99.95277,950,-1,0,67.1,0,0,0,-7,65.3,67,0,0,0,99,69.6,68.5,0,41.679836,100,701,70.8,84.4,100,85.2876,700,427,70.4,84.4,100,56.849735,420,183,70.5,109.6,100,29.17054,200,546,69.1,85.9,100,67.53822,540,845,67.3,97.4,100,62.85318,840,723,69.9,92.3,68.5,48.33148,718.4237,521,70,89.2,89.7,63.47826,519.9785,1046,66.2,87,100,57.126896,1020,365,70.2,85.5,39.6,59.16994,361.83652,102,70.4,68.3,0,36.65402,100,706,68.6,90.3,100,81.32688,700,813,69.8,95.2,93.7,60.635345,806.7431,95,70.6,68.3,0,27.158556,100,940,68.5,93.8,100,67.9987,930,528,69.6,88.8,64.9,48.938034,520.0561,188,70.8,68,0,26.808023,200,93,71.6,68.4,0,34.314747,100,1025,68.1,94.3,100,63.46966,1020,186,70,68.1,0,33.461826,200,97,70.2,68,0,60.06475,100,602,67.9,88.6,100,99.978676,700,803,69.8,98,93.7,70.99051,803.80176,0,68,70.6,0,0,0,828,68.4,87.9,100,84.74222,840,493,70,90.9,60.1,70.71251,496.51706,210,72.1,68,0,40.651573,200,152,70.9,68.5,0,48.889126,150,1008,66.2,85.7,100,100,1020,220,70.8,67.8,0,32.14157,200,98,70.1,67.9,0,53.876217,100,703,68.4,90.8,100,73.752,700,853,69.6,87.1,97.7,63.00728,840,97,71.6,67.8,0,27.211369,100,1014,69.5,88.9,99.7,68.57346,1000,100,67.8,74.5,0,31.64278,100,96,71.2,68.2,0,36.737373,100,96,71.8,286.8,0,29.767605,100,1022,69.1,90,100,63.327843,1020,189,70.8,67.8,0,39.94438,200,101,71.3,67.6,0,28.796232,100,708,69.6,86.7,97.7,66.11307,700,852,69.7,91.1,95.7,55.836193,840,99,71.4,67.7,0,36.852085,100,302,70.5,81.1,14.6,56.893246,293.6273,237,70.3,89.7,17.8,41.609043,231.42494,167,69.8,67.6,0,35.00856,100,99,71,68.3,0,35.305614,100,1037,68,83.3,100,58.834953,1020,212,70.4,67.5,0,55.250305,200,912,69.9,87.3,83.7,60.832138,921.6317,208,69.9,67.8,0,45.931377,200,105,70.4,67.5,0,50.578648,100,549,69.3,89,100,47.74653,540,101,70.1,67.7,0,33.443306,100,201,70.4,67.9,0,20.796726,200,674,69.8,101.5,73.7,57.602013,678.2267,184,69.1,94.4,52.9,51.31836,182.23938,604,70.4,88.7,56.1,63.64041,602.4341,138.3,136.5,161.6,150,160.7,148.7,94.6,41.1,30.16
20170205,515,35.7,59.4,11.34037264,42.03000667,1,75.8,75.6,0.15,75.4,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.2,54.2,70.7,30,15,0,64,20,0,67.4,1.45,67.57143,1.1875,17.2,0,0,50,1.5,0,81.4,0,71.3,65.8,68.7,100,15,0,63,81,0,64.3,1.18,67.57143,1.1875,13.9,0,0,15.8,100.7,22.4,4.5,1.8,15,15,33.5,63.7,79.8,100,0.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,34,76.1,0,0,0,85,64.9014,6872.178,66.1,70,100,9000,773,66.3,84,100,99.95424,850,4,62.7,68.9,0,0.03690945,0,-5,65.8,70,0,0.03689583,0,608,68.7,71.2,0,0,0,982,67.9,96.7,77.5,57.094265,932.8662,112,69,68.6,0,0.012130034,0,-1,62.9,69.1,0,0.04933399,0,-13,64.3,65.4,0,0.048780486,0,42,53.7,57.1,0,0.036855035,0,760,64.7,93.1,100,99.95277,950,-1,0,66.7,0,0,0,-8,65.2,66.9,0,0,0,105,69.8,68.7,0,41.679836,100,704,71.1,84.2,100,82.237465,700,432,70.7,84.4,100,54.25728,420,193,70.6,108.8,100,29.17054,200,550,69.2,85.8,100,64.35852,540,851,67.5,97.6,100,58.716278,840,722,70,91.2,65.4,47.397106,718.4237,313,71.3,88.1,45.8,48.233353,305.79578,1057,66.5,86.5,100,55.551834,1020,326,70.4,85.4,34.5,56.313396,322.39304,105,70.4,68.5,0,35.58928,100,713,68.8,89.8,100,80.12827,700,812,70,94.4,92.6,59.691216,806.7431,100,70.7,68.6,0,27.158556,100,939,68.8,93.6,100,66.40026,930,524,69.7,88.7,65.8,47.21918,520.0561,199,70.9,68.3,0,26.808023,200,100,71.6,68.7,0,34.314747,100,1041,68.3,95.6,100,61.594727,1020,199,70,68.3,0,33.461826,200,98,70.2,68.2,0,58.881325,100,646,68,88.2,100,99.978676,700,776,70.2,98.3,88.6,64.516914,767.041,0,68,70.7,0,0,0,844,68.6,87.9,100,79.968,840,443,70.2,89.8,55.8,70.09809,470.64398,202,72.1,68.2,0,37.890667,200,153,70.9,68.7,0,47.670406,150,1082,66.3,85.8,100,92.151955,1020,221,70.8,68.1,0,30.95381,200,102,70.1,68.1,0,53.876217,100,709,68.7,90.5,100,72.45343,700,849,69.8,86.9,96.6,62.21784,840,100,71.7,68,0,27.211369,100,1014,69.8,88.5,96.6,67.47612,1000,105,68,91.2,100,31.64278,100,98,71.2,68.5,0,36.737373,100,104,71.8,287.1,0,29.767605,100,1044,69.2,89.5,100,62.21856,1020,197,70.8,68,0,39.94438,200,105,71.3,67.9,0,28.796232,100,716,69.8,86.3,96.6,64.463264,700,810,69.9,91.1,94.6,53.261406,806.7363,102,71.4,68,0,36.852085,100,195,70.5,70.8,0,54.208397,200,190,70,91.3,14.5,37.2846,185.79248,148,69.9,67.9,0,33.064316,100,104,71.1,68.5,0,35.305614,100,1034,68.2,83.4,100,57.08738,1020,234,70.4,67.8,0,55.250305,200,875,70.1,86.5,79.4,58.161346,877.9683,211,70,68.1,0,45.102104,200,106,70.5,67.8,0,49.179832,100,544,69.5,88.7,100,46.678127,540,104,70.2,68,0,33.443306,100,200,70.4,68.1,0,20.796726,200,687,69.8,99.6,75,57.078087,678.2267,193,69.4,94.9,53.8,49.731445,190.74606,547,70.6,88.5,47.3,58.789497,521.57446,138.7,136.6,161,150,160,148.5,94.6,30.8,30.16
20170205,520,35.5,60.7,11.33056953,42.03000667,1,75.8,75.6,0.15,75.3,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.3,54,70.4,30,15,0,64,20,0,67.5,1.45,67.57143,1.375,17.2,0,0,50.5,1.5,0,82,0,71.4,65.7,69.1,100,16.3,0,63,77.3,0,64.4,1.25,67.57143,1.375,13.9,0,0,15.7,100.5,21.1,4.7,0.8,16.3,16.3,32.9,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,36,76.1,0,0,0,85,65.08633,6872.178,66.4,70,100,9000,775,66.3,83.9,100,99.95424,850,4,62.7,68.8,0,0.03690945,0,-4,65.8,69.9,0,0.03689583,0,607,68.7,71.1,0,0,0,944,68,97.4,76.7,55.284256,932.8662,112,69,68.6,0,0.012130034,0,-1,62.9,69,0,0.04933399,0,-13,64.2,65.3,0,0.048780486,0,43,53.7,57.1,0,0.036855035,0,758,64.6,92.7,100,99.95277,950,-2,0,66.5,0,0,0,-7,65.1,66.9,0,0,0,105,69.9,68.9,0,39.127262,100,706,71.3,84.5,100,78.79684,700,423,70.9,84.6,99.9,52.217716,420,206,70.7,108,100,29.17054,200,553,69.4,86,100,62.774204,540,858,67.7,98.8,100,56.72246,840,682,70.2,89.7,60.2,44.660736,673.2949,177,71.3,87.8,15.3,40.077053,168.57,1050,66.7,86.4,100,53.999107,1020,324,70.4,85.2,33.3,54.895466,322.39304,103,70.4,68.7,0,34.09619,100,713,69.1,89.2,100,78.12007,700,771,70.3,93.3,89.4,56.614464,771.5703,104,70.7,68.8,0,27.158556,100,933,69.1,93.9,100,65.01782,930,527,69.9,88.4,64.6,46.671776,520.0561,211,70.9,68.5,0,26.808023,200,107,71.6,68.8,0,34.314747,100,1021,68.5,96.8,100,60.708767,1020,207,70,68.5,0,33.461826,200,105,70.2,68.4,0,58.256115,100,698,68.3,87.6,100,99.978676,700,777,70.4,98.5,87,62.03456,767.041,0,68,70.8,0,0,0,872,68.8,88.3,100,75.91977,840,476,70.3,88.7,51.8,64.622185,470.64398,204,72.2,68.5,0,37.34953,200,159,70.9,68.9,0,47.066437,150,1010,66.4,85,100,75.09825,1020,212,70.8,68.3,0,29.4901,200,104,70.1,68.3,0,53.876217,100,715,68.9,90.3,100,70.6546,700,806,70,86.9,95.4,59.294437,805.3711,104,71.7,68.2,0,27.211369,100,985,70,88.3,95.4,64.68198,959.9341,108,68.3,95.4,100,31.64278,100,102,71.2,68.7,0,36.737373,100,114,71.8,286.9,0,29.767605,100,1022,69.3,88.9,100,61.186157,1020,206,70.8,68.2,0,39.94438,200,107,71.3,68.1,0,28.796232,100,705,69.9,86.1,97.4,63.440388,700,775,70.1,91.1,89.4,51.48357,773.94763,105,71.4,68.2,0,36.852085,100,223,70.3,68.5,0,53.750263,200,221,69.7,91,23,38.79925,215.76288,135,69.9,68.1,0,32.452923,100,108,71.1,68.7,0,35.305614,100,1037,68.3,83.3,100,55.934464,1020,254,70.5,68,0,54.87383,200,835,70.3,86.3,73.4,55.82165,833.64105,210,70,68.3,0,44.06551,200,104,70.5,68.1,0,47.589813,100,541,69.8,88.5,99.4,45.45008,540,110,70.3,68.2,0,33.036404,100,202,70.5,68.4,0,20.796726,200,685,69.9,97.9,75.8,57.581867,678.2267,189,69.8,94.5,51.9,48.68164,190.74606,427,70.7,87,25.9,51.83578,375.456,138.9,137,160.2,149,159.2,148.2,94.9,22.4,30.16
20170205,525,35.6,59.4,11.3052308,42.03000667,1,75.8,75.6,0.15,75.3,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.4,54.3,70.2,30,15,0,64,20,0,67.7,1.45,67.57143,1.5625,17.2,0,0,50.3,1.5,0,81.1,0,71.4,65.5,68.9,100,20.6,0,63,75.7,0,64,1.34,67.57143,1.5625,13.9,0,0,15.8,101.1,20.5,4.7,0.7,20.6,20.6,32.8,63.7,79.8,100,0.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,76.2,0,0,0,85,65.26557,6872.178,66.6,70.1,100,9000,776,66.4,83.9,100,99.95424,850,3,62.7,68.7,0,0.03690945,0,-5,65.8,69.8,0,0.03689583,0,606,68.7,71,0,0,0,943,68.1,97,75.8,55.284256,932.8662,112,69.1,68.6,0,0.012130034,0,-1,63,69,0,0.04933399,0,-13,64.2,65.3,0,0.048780486,0,44,53.7,57,0,0.036855035,0,761,64.5,92.6,100,99.95277,950,-2,0,66.3,0,0,0,-7,65.1,66.9,0,0,0,106,70,69,0,38.23994,100,705,71.4,84.5,100,77.35093,700,419,71,84.5,100,51.062786,420,217,70.8,107.3,100,29.17054,200,549,69.5,86,100,61.345005,540,855,67.9,99.4,100,55.059177,840,635,70.3,89,57,41.646275,632.01697,97,71.2,80.1,0,33.869015,100,1058,66.9,86.1,100,52.993744,1020,293,70.5,85.5,30.1,53.084248,285.87183,104,70.4,68.8,0,33.643375,100,712,69.3,88.2,100,76.71118,700,779,70.4,92.2,90.2,56.53671,771.5703,108,70.8,68.9,0,27.158556,100,939,69.3,93.9,100,63.64618,930,513,70,88.4,65.4,45.642654,520.0561,219,70.9,68.6,0,26.808023,200,114,71.6,69,0,33.887543,100,1030,68.6,97.6,100,59.142887,1020,217,70,68.6,0,33.461826,200,100,70.2,68.4,0,56.22418,100,708,68.5,87.9,100,86.63193,700,729,70.7,94.5,79.7,52.50669,732.92236,1,68.1,70.9,0,0,0,843,69,89,100,70.7272,840,446,70.4,88,49.4,62.638783,443.05066,200,72.2,68.6,0,36.167862,200,154,71,69.1,0,45.308456,150,1044,66.5,83.6,100,68.00048,1020,221,70.9,68.4,0,28.374327,200,106,70.1,68.4,0,53.876217,100,708,69.1,89.8,100,70.58009,700,819,70.2,86.7,91.8,58.702354,805.3711,107,71.8,68.4,0,27.211369,100,968,70.2,87.9,94.2,63.747204,959.9341,113,68.4,95.5,100,31.64278,100,104,71.2,68.8,0,36.737373,100,112,71.9,286.9,0,28.412937,100,1044,69.4,88.2,100,60.164745,1020,213,70.8,68.3,0,39.94438,200,111,71.3,68.3,0,28.796232,100,707,70.1,85.7,96.2,62.417507,700,737,70.4,90.5,82.2,49.534084,740.4609,108,71.5,68.4,0,36.852085,100,184,70,68.4,0,52.599613,200,250,69.6,91,29.7,42.102955,274.80542,442,69.9,68.3,100,40.413303,450,110,71.1,68.8,0,34.350235,100,1024,68.4,83.3,100,54.563107,1020,255,70.5,68,0,53.256004,200,844,70.5,85.6,68.2,55.181545,786.419,209,70.1,68.4,0,43.485023,200,103,70.6,68.2,0,47.076584,100,548,69.9,88.1,100,44.836056,540,110,70.3,68.3,0,32.09062,100,203,70.5,68.4,0,20.796726,200,683,70.1,96.8,74.6,56.634758,678.2267,191,70.1,93.8,48.6,48.22998,190.74606,261,70.6,83.9,8.3,43.836227,269.1301,138.7,137,159.5,149,158.5,147.6,94.7,15.7,30.16
20170205,530,35.6,60.1,11.33790629,42.03000667,1,75.8,75.6,0.15,75.3,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,54.4,70.3,50.5,15,0,64,50.5,0,67.5,1.45,67.57143,1.75,17.3,0,0,50.5,1.5,0,80.5,0,71.5,64.9,68.4,100,24.3,0,63,77.9,0,63.1,1.29,67.57143,1.75,13.9,0,0,16.1,101.2,21.4,4.9,0.7,24.3,24.3,33.4,63.7,79.8,100,0.9,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,76.3,0,0,0,85,65.43969,6872.178,66.8,70.1,100,9000,775,66.5,83.8,100,99.95424,850,4,62.7,68.7,0,0.03690945,0,-4,65.7,69.8,0,0.03689583,0,606,68.7,71,0,0,0,941,68.2,96.9,74.8,55.284256,932.8662,112,69.1,68.6,0,0.012130034,0,-1,63,69,0,0.04933399,0,-13,64.3,65.3,0,0.048780486,0,44,53.7,57,0,0.036855035,0,759,64.6,92.5,100,99.95277,950,-1,0,66.2,0,0,0,-7,65.2,66.9,0,0,0,396,70,70.4,100,72.67534,400,691,71.5,84.1,100,78.48022,700,403,71.2,84.1,99,51.591103,420,209,70.9,106.7,100,29.17054,200,522,69.6,85.9,100,61.74385,540,814,68.1,99.7,100,55.517643,840,608,70.4,88.2,53.6,45.684093,632.01697,94,71,71.7,0,34.49642,100,997,67.1,86.1,100,52.58043,1020,284,70.6,85,26.7,53.601734,285.87183,95,70.5,68.5,0,33.20279,100,695,69.5,87.9,100,78.63526,700,759,70.5,91.9,90,57.147617,771.5703,103,70.8,68.8,0,27.158556,100,925,69.5,93.7,100,65.69824,930,515,70.1,88.1,66,47.952705,520.0561,203,70.9,68.5,0,25.948423,200,105,71.6,68.9,0,33.391064,100,1010,68.8,95.7,100,63.06789,1020,972,70,71.9,100,59.845806,915,96,70.2,68.1,0,55.58781,100,679,68.8,88,100,87.79113,700,693,71,93.4,72.4,57.605255,663.2035,0,68.1,70.9,0,0,0,817,69.2,89,100,71.982285,840,431,70.4,87.2,47.2,64.945564,443.05066,198,72.2,68.4,0,36.167862,200,138,71,68.9,0,44.887836,150,1029,66.6,82.7,100,66.02358,1020,201,70.9,68.2,0,27.270546,200,104,70.2,68.1,0,53.876217,100,687,69.3,89.5,100,70.473656,700,757,70.4,86.6,86.4,58.49266,772.9662,104,71.8,68.3,0,26.77324,100,958,70.4,87.6,92.8,63.737045,959.9341,108,68.6,95.2,100,31.64278,100,103,71.2,68.8,0,36.737373,100,106,71.9,286.5,0,28.412937,100,992,69.5,87.7,100,61.32894,1020,209,70.9,68.1,0,39.94438,200,106,71.3,68.2,0,28.796232,100,661,70.3,85.5,94.8,62.109547,669.00024,691,70.5,89.7,78.8,48.712605,706.3021,106,71.5,68.3,0,36.852085,100,232,69.7,72.8,6.8,54.847645,240.1582,300,69.5,89.7,36.4,43.068817,304.34894,438,69.7,90.9,100,38.579117,450,108,71.2,68.7,0,34.350235,100,1009,68.5,83,100,54.6966,1020,222,70.5,67.7,0,52.87953,200,775,70.6,85.3,64.8,54.044807,786.419,206,70.2,68.2,0,43.485023,200,101,70.6,68.1,0,47.076584,100,530,70,87.8,100,44.836056,540,101,70.4,68.2,0,31.067854,100,204,70.6,68.3,0,20.796726,200,672,70.2,96.1,75.2,56.554157,678.2267,174,70.2,93.4,49.3,49.49951,180.89592,228,70.6,83,3.3,39.230083,229.39203,138.1,136.7,158.6,147,157.7,146.8,94.7,11.5,30.16
20170205,535,37.2,56.8,11.74296398,42.03000667,1,75.8,75.6,0.15,75.2,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,56.6,71,92.8,0,0,64,92.8,0,69.2,2.3,67.71429,1.8125,17.3,0,0,49.3,1.5,0,75.4,0,71.5,64.3,67.6,100,26.7,0,63,80.6,0,61.9,1.21,67.71429,1.8125,13.9,0,0,16.6,100.8,22.4,4.9,1.3,26.7,26.7,32.2,63.7,79.8,100,0.5,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,37,76.4,0,0,0,85,65.76386,0,66.9,70.6,1,9000,973,66.7,82.8,100,93.971634,850,4,62.7,68.7,0,0.03690945,0,54,65.7,69.8,0,0.03689583,0,364,68.7,70.9,0,0,0,1067,68.3,96.4,76.8,45.76045,932.8662,112,69.1,68.6,0,0.012130034,0,-1,63.1,69,0,0.04933399,0,-14,64.4,65.4,0,0.048780486,0,43,53.7,57,0,0.036855035,0,951,64.6,90.8,100,99.95277,950,-1,0,66.2,0,0,0,-7,65.3,66.9,0,0,0,396,70,82.8,100,73.74499,400,684,71.7,83.2,100,80.29552,700,402,71.2,83.3,100,54.18356,420,202,71,106.3,100,29.17054,200,521,69.7,85,100,63.405716,540,816,68.3,98.7,100,58.396416,840,584,70.4,87.6,55.4,43.637375,594.02374,96,70.9,69.9,0,35.927353,100,979,67.3,85.4,100,52.58043,1020,247,70.6,85.3,27.7,52.06996,255.0964,93,70.5,67.8,0,34.09619,100,685,69.7,87.7,100,79.22405,700,773,70.7,91.8,88.9,58.29168,771.5703,100,70.8,68.4,0,27.158556,100,914,69.6,92.7,100,65.83864,930,510,70.2,87.4,70.6,47.952705,545.94055,203,70.9,68,0,25.948423,200,101,71.7,68.6,0,33.391064,100,1004,68.9,92.1,100,63.727207,1020,888,70.3,88,99.8,56.280117,915,95,70.2,67.3,0,55.58781,100,688,69,86.9,100,88.81208,700,596,71.1,92.9,55.7,49.00219,556.6604,1,68.1,71,0,0,0,827,69.3,87.7,100,72.83131,840,413,70.5,86.5,47.8,60.817074,417.48315,194,72.2,68,0,36.167862,200,140,71,68.4,0,46.85073,150,979,66.7,82.1,100,67.45266,1020,195,70.9,67.5,0,27.270546,200,414,70.2,68.8,100,80.154205,400,689,69.4,88.8,100,71.50612,700,721,70.5,86.1,86.2,57.394844,738.3653,101,71.9,67.8,0,26.77324,100,950,70.5,87,95.8,64.570206,959.9341,105,68.8,95.1,100,31.64278,100,99,71.3,68.4,0,36.737373,100,96,71.9,286.7,0,28.412937,100,989,69.6,87.4,100,62.427242,1020,201,70.9,67.5,0,39.94438,200,104,71.3,67.7,0,28.796232,100,659,70.4,84.8,97.8,63.90233,669.00024,704,70.7,89.1,75.8,52.09662,706.3021,102,71.5,67.9,0,36.852085,100,227,69.7,78.6,14.4,56.275303,273.16388,333,69.5,89,43.3,45.922512,334.49054,440,69.8,91.6,100,40.43776,450,103,71.2,68.4,0,34.350235,100,998,68.6,82.2,100,56.116505,1020,196,70.5,66.9,0,52.87953,200,712,70.7,84.8,64.6,54.83942,738.18396,696,70.2,76.4,100,74.541306,705,94,70.6,67.7,0,47.458992,100,527,70.1,87.5,100,48.18863,540,96,70.4,67.8,0,31.067854,100,203,70.6,67.8,0,20.796726,200,671,70.4,95.8,76.2,57.198994,678.2267,188,70.2,93,55,50.683594,191.05191,226,70.5,82.5,7.9,39.230083,229.39203,138.4,136.4,157.1,146,156.1,145.4,94.6,11.1,30.16
