20170205,540,37,57.3,11.69721363,42.03000667,1,75.8,75.6,0.15,75.2,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,57,70.7,30,0,0,64,20,0,67.4,2.35,67.71429,1.8125,17,0,0,49.8,1.5,0,77.6,0,71.5,63.9,66.7,100,28.2,0,63,80.6,0,61.3,1.18,67.71429,1.8125,13.9,0,0,17.2,101,22.4,4.7,0.3,28.2,28.2,32.3,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,76.2,0,0,0,85,65.91589,0,66.9,71,1,9000,852,67.3,85.2,100,75.14298,850,4,62.7,68.6,0,0.03690945,0,62,65.7,70.2,0,0.03689583,0,348,68.6,71,0,0,0,918,68.4,104.7,77.5,45.76045,932.8662,112,69.2,68.7,0,0.012130034,0,-1,63.1,69.2,0,0.04933399,0,-13,64.8,65.5,0,0.048780486,0,42,53.7,57.2,0,0.036855035,0,966,65.3,89.3,100,99.95277,950,-1,0,66.6,0,0,0,-7,65.7,67,0,0,0,398,70.1,81.9,100,75.64118,400,693,71.6,82.2,100,80.82322,700,405,71.1,82.3,100,54.71188,420,196,71.1,105.6,100,29.17054,200,525,69.8,84,100,63.88212,540,826,68.4,97.2,100,59.46263,840,586,70.5,87.1,55.7,45.67297,594.02374,92,70.8,68.9,0,36.40066,100,985,67.4,84.5,100,53.97676,1020,251,70.6,84.3,28.4,52.64956,255.0964,97,70.5,67,0,35.760616,100,688,69.8,87.2,100,80.27547,700,765,70.8,91.5,87.3,58.358322,771.5703,97,70.9,67.8,0,27.158556,100,922,69.8,91.5,100,67.14548,930,546,70.4,86.7,72.9,49.616817,545.94055,194,71,67.4,0,25.948423,200,96,71.7,68.1,0,33.391064,100,1030,68.9,89.3,100,64.09807,1020,902,70.7,87.2,94.1,57.83274,872.0745,94,70.2,66.4,0,55.58781,100,695,69.1,86.2,100,89.47145,700,410,71,88.5,35.2,39.644684,414.85394,0,68.2,71.1,0,0,0,829,69.4,86.7,100,73.434235,840,438,70.5,86.3,50.1,64.255684,441.98615,190,72.2,67.4,0,36.167862,200,146,71,67.6,0,47.92925,150,988,66.8,81.3,100,68.13148,1020,194,70.9,66.8,0,27.270546,200,393,70.2,83.5,100,77.59823,400,689,69.5,87.7,100,72.02767,700,734,70.7,85.2,81.3,58.17195,738.3653,99,71.9,67.1,0,26.77324,100,951,70.6,86.3,96.1,65.71835,959.9341,104,69,94.6,100,31.64278,100,99,71.3,67.8,0,36.737373,100,91,72,286.7,0,28.412937,100,1006,69.7,86.9,100,62.899506,1020,195,70.9,66.7,0,39.94438,200,102,71.3,67,0,28.796232,100,666,70.5,84.1,98.1,64.52926,669.00024,667,70.8,88.1,72.1,48.258953,671.35657,101,71.5,67.3,0,36.852085,100,313,69.9,78.1,16,56.808014,305.1673,370,69.6,87.9,45.6,47.70058,363.9944,445,70,90.7,100,40.963562,450,101,71.2,67.8,0,34.350235,100,1016,68.7,81.1,100,56.92961,1020,182,70.5,66,0,52.87953,200,736,70.8,84.4,60.1,54.83942,738.18396,707,70.6,85,96.1,76.168755,705,94,70.6,67,0,49.13958,100,528,70.2,86.6,100,48.71669,540,93,70.4,67.1,0,31.067854,100,204,70.6,67.2,0,20.796726,200,675,70.5,96.1,76.5,57.68262,678.2267,188,70.4,92.9,56.5,51.123047,191.05191,268,70.4,81.5,13,45.182465,263.4353,139.7,137.1,155.9,145,154.8,144,94.6,18.2,30.16
20170205,545,37,57.4,11.70215094,42.03000667,1,75.8,75.6,0.15,75.3,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,57.1,70.7,30,0,0,64,20,0,67.7,2.35,67.71429,1.8125,16.9,0,0,49.2,1.5,0,77.8,0,71.5,63.6,66.2,100,29.4,0,63,79.3,0,60.8,1.15,67.71429,1.8125,13.9,0,0,17.5,100.8,22,4.4,1.2,29.4,29.4,32.1,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,38,76.2,0,0,0,85,66.06162,0,66.6,71.1,1,9000,852,67.7,85.1,100,75.14298,850,4,62.6,68.6,0,0.03690945,0,53,65.7,70.5,0,0.03689583,0,349,68.6,71,0,0,0,917,68.5,104.9,78,46.209915,932.8662,112,69.2,68.8,0,0.012130034,0,-1,63.1,69.3,0,0.04933399,0,-14,65,65.6,0,0.048780486,0,43,53.6,57.4,0,0.036855035,0,964,66,89.1,100,99.52763,950,-1,0,67.1,0,0,0,-7,66,67.1,0,0,0,395,70.2,81.3,100,76.32186,400,693,71.6,81.6,100,80.939316,700,405,71.1,81.7,100,54.71188,420,194,71.2,104.9,100,29.17054,200,530,69.8,83.2,100,64.35852,540,821,68.5,96.4,100,59.46263,840,584,70.6,86.4,56,45.67297,594.02374,99,70.7,68.1,0,36.55476,100,981,67.6,84,100,53.97676,1020,249,70.7,83.5,28.7,52.64956,255.0964,97,70.5,66.4,0,35.760616,100,685,69.9,86.6,100,80.72758,700,724,71,90.5,83.5,57.225372,735.2481,97,70.9,67.3,0,27.158556,100,918,69.9,90.7,100,67.14548,930,561,70.5,86,75.6,50.043793,570.4468,189,71.1,66.8,0,25.948423,200,96,71.7,67.6,0,33.391064,100,1075,69,87.9,100,64.96343,1020,855,71,87.1,88,52.328945,831.6519,93,70.2,65.9,0,55.58781,100,686,69.2,85.6,100,90.513664,700,452,70.7,86.9,40.3,46.836212,446.85822,0,68.2,71.1,0,0,0,824,69.6,86,100,73.8895,840,437,70.5,85.9,52.4,65.04258,441.98615,190,72.2,66.7,0,36.167862,200,143,71,67.1,0,47.92925,150,970,66.8,80.6,100,68.13148,1020,192,70.9,66.1,0,27.270546,200,391,70.2,83.4,100,77.59823,400,689,69.6,87.2,100,72.41086,700,702,70.8,84.8,78.4,56.667076,706.0916,98,72,66.5,0,26.77324,100,944,70.7,85.7,95.9,65.71835,959.9341,102,69.1,93.9,100,31.64278,100,98,71.3,67.3,0,36.737373,100,90,72,286.7,0,28.412937,100,1005,69.7,86.1,100,62.899506,1020,196,70.9,66.1,0,39.94438,200,101,71.3,66.3,0,28.796232,100,667,70.6,83.4,98.4,64.52926,669.00024,615,71,87,66.4,48.295734,631.7547,100,71.6,66.7,0,36.852085,100,319,69.9,77.8,22.2,57.26614,339.3161,367,69.8,86.8,45.9,48.029854,363.9944,444,70.2,89.7,100,40.963562,450,100,71.2,67.3,0,34.350235,100,999,68.8,80.4,100,57.609222,1020,595,70.5,65.5,100,70.17704,1110,735,70.8,83.1,58.4,54.83942,738.18396,644,71.1,84.7,85.2,71.8358,646.46533,93,70.7,66.4,0,49.13958,100,529,70.2,85.9,100,48.71669,540,92,70.5,66.5,0,31.067854,100,204,70.6,66.5,0,20.796726,200,670,70.6,95.4,76.8,57.68262,678.2267,200,70.7,91.7,55.2,52.478027,199.62411,299,70.4,81.5,19.2,47.20739,297.48386,139.8,137.8,155.6,144,154.5,142.9,94.6,23.4,30.16
20170205,550,36.3,59.5,11.55687185,42.03000667,1,75.8,75.6,0.15,75.4,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,57.1,70.7,30,0,0,64,20,0,67.9,2.35,67.71429,1.8125,16.9,0,0,49.5,1.5,0,76.9,0,71.6,65.8,68.3,100,15,0,63,77.3,0,64.3,0.95,67.71429,1.8125,14,0,0,16.4,99.5,21,4.4,0.3,15,15,31.9,63.7,79.8,100,0.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,36,76.2,0,0,0,85,66.202995,0,66.3,71.1,1,9000,853,67.9,85.1,100,75.14298,850,4,62.6,68.7,0,0.03690945,0,52,65.8,70.6,0,0.03689583,0,348,68.6,71.1,0,0,0,918,68.6,104.1,78.4,46.209915,932.8662,112,69.2,68.9,0,0.012130034,0,-1,63.1,69.4,0,0.04933399,0,-14,65.2,65.8,0,0.048780486,0,43,53.6,57.4,0,0.036855035,0,966,66.3,89,100,99.52763,950,-1,0,67.4,0,0,0,-6,66.2,67.2,0,0,0,390,70.3,82.9,100,80.029175,400,682,71.6,82.8,100,87.219,700,404,71.1,83,100,57.451775,420,186,71.3,105.9,100,29.670074,200,524,69.9,84.4,100,67.6047,540,816,68.6,96.4,100,62.490673,840,619,70.6,87.8,58.9,50.06674,631.5685,98,70.7,68.3,0,37.105118,100,975,67.7,85.1,100,56.099194,1020,244,70.7,84.5,30.8,53.870834,255.0964,94,70.5,67.5,0,36.65402,100,681,70,88.4,100,84.74398,700,715,71.1,92.7,81.6,59.35799,735.2481,89,71,67.6,0,27.573448,100,909,69.9,91.3,100,70.34237,930,568,70.7,87.1,74.5,51.98161,570.4468,176,71.2,67.2,0,25.948423,200,85,71.7,67.8,0,33.391064,100,981,69,87.7,100,70.20706,1020,761,71.2,89.2,82.1,57.17957,792.88904,92,70.1,67.3,0,59.93078,100,631,69.3,86.3,100,99.96813,700,477,70.6,89.7,46,51.727913,478.87204,0,68.2,71.2,0,0,0,815,69.7,86.4,100,82.785774,840,463,70.6,87.4,57.3,70.42148,466.51883,189,72.3,67.1,0,39.403645,200,139,71,67.7,0,50.010784,150,947,66.9,83.5,100,79.06395,1020,174,70.9,66.8,0,30.377924,200,393,70.3,85.1,100,82.88973,400,691,69.7,88.7,100,74.986694,700,702,70.9,86.3,76.1,59.072407,706.0916,90,72,67,0,26.986382,100,934,70.9,86.8,92.4,68.42105,959.9341,95,69.2,78.2,0,31.64278,100,90,71.3,67.5,0,36.737373,100,82,72,286.8,0,29.767605,100,993,69.7,88.1,100,65.27183,1020,177,70.9,66.9,0,40.144604,200,93,71.3,66.7,0,28.796232,100,694,70.6,85.4,100,68.64277,700,624,71.1,89.1,62.5,51.6307,631.7547,93,71.6,67,0,36.852085,100,317,70,79.4,27.2,59.53548,373.80283,361,70,87,46,49.89573,363.9944,423,70.2,90.4,100,42.712154,450,90,71.2,67.6,0,34.350235,100,1009,68.8,81.2,100,66.11651,1020,953,70.8,83,96.5,99.97968,1110,729,70.8,84.2,59.7,57.24534,738.18396,529,71.6,85.8,67.8,68.06261,541.4061,94,70.7,66.7,0,52.20892,100,531,70.1,86.8,100,51.51664,540,86,70.5,66.8,0,32.893433,100,714,70.6,68.1,100,54.15814,900,661,70.7,99.4,76.9,60.695213,678.2267,195,70.8,92.3,55.3,54.06494,199.62411,363,70.4,84.5,25.4,54.016464,365.5266,139.3,137.7,155.1,143,154.1,142,94.4,31.3,30.16
20170205,555,35.9,60,11.44100704,42.03000667,1,75.8,75.6,0.15,75.4,76.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,57,70.7,30,0,0,64,20,0,67.7,2.35,67.71429,1.8125,16.9,0,0,49.1,1.5,0,76.1,0,71.6,66,68.7,100,15,0,63,81.3,0,64.3,0.9,67.71429,1.8125,13.9,0,0,16.1,99.2,22.4,4.5,1.2,15,15,32.4,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,37,76.2,0,0,0,85,66.33856,0,66.1,71.2,1,9000,853,68.1,85,100,75.14298,850,4,62.6,69,0,0.03690945,0,57,65.8,70.7,0,0.03689583,0,349,68.6,71.1,0,0,0,919,68.7,103.8,78.8,46.209915,932.8662,112,69.2,69,0,0.012130034,0,-1,63.1,69.6,0,0.04933399,0,-13,65.2,65.9,0,0.048780486,0,43,53.5,57.4,0,0.036855035,0,964,66.6,89,100,99.52763,950,-1,0,67.7,0,0,0,-7,66.4,67.3,0,0,0,395,70.4,83.3,100,83.84587,400,695,71.7,85.2,100,97.22427,700,408,71.2,83.3,100,59.491337,420,187,71.3,105.8,100,30.16961,200,528,70,85,100,69.654335,540,821,68.7,95.1,100,64.75104,840,621,70.7,89.8,59.8,51.802002,631.5685,97,70.6,68.8,0,37.501377,100,991,67.9,86.1,100,58.791332,1020,286,70.8,84.2,30.9,57.19313,285.0996,96,70.5,68.3,0,37.79219,100,695,70.1,89.8,100,88.897064,700,738,71.2,94,79.7,61.490612,735.2481,93,71,68.2,0,29.513344,100,915,70.1,91.1,100,71.83281,930,566,70.8,88,75.4,53.22969,570.4468,171,71.2,67.9,0,27.816618,200,84,71.8,68.4,0,35.22688,100,1024,69.1,86.9,100,71.87597,1020,806,71.2,90.3,80.2,61.2164,792.88904,93,70.1,68,0,61.795246,100,563,69.3,87.8,100,99.96813,700,514,70.6,91.8,52.1,56.437088,510.88434,0,68.3,71.2,0,0,0,816,69.8,86.4,100,99.9877,840,493,70.7,89.6,60.6,77.083115,492.8016,186,72.3,67.8,0,40.41966,200,147,71,68.4,0,52.006042,150,920,66.9,84.9,100,100,1020,177,70.9,67.7,0,34.313137,200,394,70.4,85.8,100,84.157166,400,690,69.8,88.9,100,76.476845,700,702,71,87.1,74.6,59.75083,706.0916,91,72.1,67.7,0,28.229723,100,955,71,88.1,90.9,69.77241,959.9341,89,69.3,70.3,0,31.64278,100,87,71.3,68.1,0,37.757576,100,81,72,287,0,30.771927,100,1006,69.8,89.3,100,66.78748,1020,181,70.9,67.7,0,40.578423,200,91,71.3,67.5,0,28.796232,100,695,70.8,86.4,98.6,70.116585,700,592,71.2,90,58.6,48.565475,597.6344,90,71.6,67.6,0,37.24189,100,385,70,80.7,33.2,61.99659,405.81512,403,70.1,87.4,48.1,52.91406,394.303,442,70.4,90.8,100,43.16459,450,90,71.2,68.2,0,36.315273,100,992,68.8,83.6,100,74.72087,1020,905,71.5,85,83,99.97968,952.73456,737,70.8,85.4,61.8,58.93389,738.18396,388,71.8,84.7,34.2,59.79061,391.72314,94,70.7,67.5,0,52.651703,100,536,70.3,87.5,100,53.186787,540,90,70.6,67.6,0,34.070164,100,860,71.4,83.1,85.8,61.860634,818.5594,710,70.7,102.1,80.6,63.11335,710.7361,199,70.7,93.4,60.2,55.285645,200.29672,404,70.3,86.5,33.4,57.009346,402.36,138.9,137.3,154.6,143,153.7,141.4,94.8,39.1,30.14
20170205,600,35.6,60.5,11.35845362,42.03000667,1,75.9,75.7,0.15,75.5,76.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,57.1,70.7,30,0,0,64,20,0,67.6,2.3,67.71429,1.8125,16.7,0,0,49.7,1.5,0,75.8,0,71.7,66,69.1,100,15,0,63,80.8,0,64.6,0.96,67.71429,1.8125,13.9,0,0,16,99.5,22.2,4.7,0.7,15,15,32.1,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,40,76.1,0,0,0,85,66.4684,0,66,71.1,1,9000,842,68.1,84.8,100,75.978035,850,4,62.6,69.1,0,0.03690945,0,40,65.8,70.8,0,0.03689583,0,523,68,86.4,100,39.208237,520,919,68.9,103.9,77.1,47.704082,932.8662,112,69.3,69,0,0.012130034,0,-1,63.2,69.7,0,0.04933399,0,-13,65.3,66.1,0,0.048780486,0,44,53.4,57.4,0,0.036855035,0,949,66.8,89.1,100,99.52763,950,-2,0,67.8,0,0,0,-7,66.5,67.3,0,0,0,407,70.4,83.3,100,82.43588,400,714,71.8,85.4,100,95.915565,700,424,71.4,83.3,100,59.491337,420,193,71.4,105.7,100,30.16961,200,543,70.1,85,100,69.654335,540,843,68.8,94.9,100,64.75104,840,639,70.8,90.3,62.2,51.37931,631.5685,100,70.6,69.2,0,37.501377,100,1026,68,86,100,58.791332,1020,287,71,84,28.9,55.568207,285.0996,99,70.6,68.7,0,37.96353,100,712,70.3,89.9,100,86.79424,700,705,71.3,94.2,78.1,59.213596,697.89624,96,71,68.6,0,29.513344,100,944,70.2,90.9,100,71.83281,930,584,70.9,88.2,76.2,52.75892,570.4468,174,71.3,68.4,0,27.816618,200,88,71.8,68.8,0,35.22688,100,1019,69.2,87.3,100,70.495514,1020,752,71.3,89.7,76.2,52.564514,753.76434,95,70.1,68.4,0,61.795246,100,571,69.3,88,100,99.96813,700,557,70.8,92.4,54.1,55.96252,543.6211,1,68.3,71.2,0,0,0,831,69.9,86.5,100,99.9877,840,527,70.8,90.3,64.6,78.82936,518.44214,192,72.3,68.3,0,40.41966,200,152,71.1,68.9,0,52.006042,150,944,67,84.9,100,100,1020,186,71,68.2,0,34.829037,200,409,70.5,85.8,100,83.703,400,711,70,88.8,100,76.476845,700,669,71.1,87.4,71.4,56.69175,672.2545,95,72.1,68.1,0,28.229723,100,928,71.1,88.1,89.3,67.95367,917.78674,93,69.3,69.2,0,31.64278,100,92,71.3,68.6,0,37.757576,100,101,72.1,287.3,0,30.771927,100,1040,69.8,89,100,66.78748,1020,185,71,68.2,0,40.578423,200,95,71.3,68,0,28.796232,100,704,70.9,86.3,98.6,68.71976,700,566,71.2,89.4,57.4,46.383034,564.6937,93,71.7,68.1,0,37.24189,100,413,70.2,81.4,35.2,61.99659,405.81512,398,70.4,86.9,46.1,51.377457,394.303,464,70.4,90.8,100,43.16459,450,94,71.2,68.6,0,36.315273,100,1040,68.9,81.7,100,64.951454,1020,642,72.3,82.3,47.9,74.07558,651.1945,741,70.9,85.4,61.8,56.49487,738.18396,238,71.6,83.6,8.6,47.91127,242.45703,136,70.8,68,100,57.05947,500,555,70.3,87.3,100,50.018417,540,97,70.9,68.1,0,34.070164,100,501,72.4,81.4,40.4,40.48622,496.5872,719,70.9,101.6,78.6,61.3199,710.7361,213,70.8,93.6,65,53.94287,209.15901,439,70.4,86.9,37.4,56.720074,436.37512,139.1,137.1,154.4,142,153.5,141,94.6,46.7,30.14
20170205,605,35.5,63.1,11.44412824,47.51140333,1,75.9,75.7,0.15,75.5,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,57,70.7,30,0,0,64,20,0,67.6,2.3,67.71429,1.8125,16.7,0,0,49.2,1.5,0,77.2,0,71.8,66,69.2,100,15.2,0,63,80.4,0,64.7,0.94,67.71429,1.8125,14,0,0,16,99.6,22.1,4.5,0.9,15.2,15.2,32,63.7,79.8,100,0.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,76.2,0,0,0,85,66.59376,0,65.9,71.1,1,9000,844,68.2,84.7,100,75.93228,850,3,62.6,69.4,0,0.03690945,0,47,65.8,70.7,0,0.03689583,0,520,67.6,87.1,100,39.036648,520,918,68.9,103.1,79.2,47.704082,932.8662,112,69.3,69.1,0,0.012130034,0,-1,63.2,69.7,0,0.04933399,0,-13,65.3,66.2,0,0.048780486,0,43,53.4,57.5,0,0.036855035,0,950,66.9,89,100,99.52763,950,-2,0,67.9,0,0,0,-8,66.5,67.4,0,0,0,400,70.6,83.4,100,82.180626,400,703,71.9,85.6,100,95.778366,700,418,71.5,83.4,100,59.491337,420,192,71.5,105.7,100,30.16961,200,537,70.2,85.1,100,69.654335,540,831,69,95,100,64.75104,840,680,70.9,91.2,65.3,53.426025,673.8721,172,70.4,85.6,20.1,43.610348,175.54996,1023,68.2,85.9,100,58.791332,1020,253,71.2,84.7,24.4,53.725933,252.2598,401,70.6,84.9,100,78.264595,400,692,70.4,90.1,100,87.31995,700,700,71.4,94.2,75.6,59.28024,697.89624,94,71.1,68.9,0,29.513344,100,924,70.4,91.3,100,71.606,930,571,71,88.4,76.1,52.75892,570.4468,170,71.4,68.6,0,27.816618,200,86,71.8,69,0,35.22688,100,999,69.4,85.4,100,73.2049,1020,720,71.4,89.2,72.1,54.020775,716.82935,95,70.2,68.5,0,61.795246,100,573,69.3,88.1,100,99.96813,700,551,70.9,93.1,58,55.183746,543.6211,0,68.3,71.2,0,0,0,829,70,86.6,100,99.9877,840,529,70.9,90.6,67.7,78.27962,518.44214,192,72.3,68.6,0,40.41966,200,151,71.1,69.1,0,52.006042,150,930,67,85,100,100,1020,184,71,68.4,0,34.829037,200,408,70.6,85.8,100,83.100975,400,711,70.1,89,100,76.40234,700,633,71.2,87.6,68.9,55.14987,638.4689,95,72.2,68.4,0,28.229723,100,929,71.2,88.3,86.8,67.95367,917.78674,94,69.2,69.1,0,31.64278,100,93,71.3,68.8,0,37.757576,100,100,72.1,286.7,0,30.771927,100,1034,69.9,88.9,100,66.78748,1020,185,71,68.4,0,40.578423,200,93,71.4,68.3,0,28.796232,100,709,71,86.4,98.5,69.33568,700,568,71.3,88.7,53.3,46.383034,564.6937,93,71.7,68.4,0,37.24189,100,424,70.3,82.2,38.3,62.5293,440.663,400,70.6,87,46,51.377457,394.303,464,70.6,90.7,100,43.16459,450,93,71.2,68.9,0,36.315273,100,1037,69,82.2,100,63.38592,1020,307,72.6,81,11.4,60.219425,318.751,753,71,85.6,61.7,58.624874,738.18396,202,71.5,71.2,0,45.95211,200,465,71,87.7,98.5,100,500,532,70.4,87.6,100,50.460518,540,96,71.1,68.4,0,34.070164,100,251,72.7,84.7,3.2,25.875557,221.81187,717,71.1,101.2,76.5,61.90428,710.7361,200,71.2,93.4,58.1,52.563477,199.34738,476,70.6,86.9,39.3,58.466846,470.43677,139.3,137.3,154.8,142,153.5,141.3,94.6,57.6,30.14
20170205,610,35.9,60.2,11.45046358,47.51140333,1,75.9,75.7,0.15,75.5,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,57,70.7,30,0,0,64,20,0,67.6,2.3,67.71429,1.8125,16.7,0,0,49.2,1.5,0,78.6,0,71.8,65.9,69.1,100,20.1,0,63,79.6,0,64.4,0.97,67.71429,1.8125,14,0,0,16.1,99.7,21.8,4.9,0.9,20.1,20.1,31.4,63.7,79.8,100,0.5,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,76.2,0,0,0,85,66.713,0,65.8,71.1,1,9000,843,68.2,84.8,100,76.01235,850,4,62.5,69.6,0,0.03690945,0,51,65.8,70.7,0,0.03689583,0,520,67.6,86.8,100,39.036648,520,918,69,103.3,79.3,47.704082,932.8662,112,69.3,69.1,0,0.012130034,0,-1,63.2,69.8,0,0.04933399,0,-13,65.4,66.3,0,0.048780486,0,42,53.3,57.5,0,0.036855035,0,947,67,89.1,100,99.52763,950,-1,0,68,0,0,0,-7,66.6,67.5,0,0,0,399,70.7,83.4,100,82.180626,400,699,72,85.5,100,95.778366,700,415,71.6,83.4,100,59.491337,420,191,71.6,105.8,100,30.16961,200,535,70.3,85.2,100,69.654335,540,825,69.1,95.1,100,64.75104,840,709,71,91.7,68.3,55.216908,714.67755,202,70.4,86,25.9,45.580627,200.69183,1020,68.3,86,100,58.791332,1020,252,71.2,84.7,25.4,53.725933,252.2598,400,70.6,85.5,100,78.093254,400,694,70.5,90,100,87.31995,700,698,71.5,93.8,73.8,59.28024,697.89624,94,71.1,69.1,0,29.513344,100,927,70.4,91.4,100,71.606,930,572,71.1,88.5,75.9,52.75892,570.4468,172,71.5,68.8,0,27.816618,200,86,71.8,69.2,0,35.22688,100,980,69.5,87.8,100,72.58679,1020,709,71.5,88.4,67.9,52.48956,716.82935,92,70.2,68.5,0,62.420452,100,549,69.4,88.1,100,99.96813,700,566,71,94,60.2,61.207104,578.67303,0,68.3,71.2,0,0,0,806,70.1,86.8,100,99.9877,840,509,71,91,69.1,79.411446,518.44214,183,72.4,68.7,0,41.049145,200,143,71.1,69.2,0,52.006042,150,883,67.1,85.1,100,100,1020,425,71,68.6,100,56.90462,915,396,70.7,85.9,100,81.06252,400,702,70.2,89,100,76.4662,700,631,71.3,87.7,63.9,55.14987,638.4689,94,72.2,68.5,0,28.229723,100,905,71.3,88.2,85.8,67.37451,917.78674,92,69.1,69,0,31.64278,100,90,71.4,69,0,37.757576,100,98,72.1,286.9,0,30.771927,100,971,70,89.3,100,66.93026,1020,647,71,68.8,100,62.63626,910,93,71.4,68.4,0,28.796232,100,682,71.1,86.2,98.3,67.61988,700,531,71.3,87.8,50.3,44.77685,530.4591,93,71.7,68.5,0,37.24189,100,432,70.4,82.5,43,62.5293,474.96884,357,70.7,88.3,47.9,49.950607,364.2907,470,70.9,90.7,100,42.712154,450,94,71.3,69,0,36.315273,100,1020,69.1,82.5,100,62.002426,1020,194,72.5,69.9,0,56.03413,200,748,71.1,85.9,61.5,58.073063,738.18396,204,71.4,69.3,0,45.95211,200,471,71.6,88.9,87.5,97.27747,449.6119,537,70.6,87.5,100,50.460518,540,96,71.2,68.5,0,34.070164,100,200,72.4,78.3,0,21.001324,200,663,71.3,100.6,73.5,59.56675,675.5194,189,71.4,92.9,51.1,51.123047,189.42729,476,70.9,86.7,39.2,58.32221,470.43677,139.6,137.5,156,142,154.6,141.8,92.8,58.6,30.14
20170205,615,36.1,58.8,11.45462407,47.51140333,1,75.9,75.7,0.15,75.6,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,57,70.8,30,0,0,64,20,0,68.1,2.3,67.71429,1.8125,16.7,0,0,49.4,1.5,0,77.8,0,71.9,65.3,68.5,100,24.2,0,63,81,0,63.2,0.89,67.71429,1.8125,14,0,0,16.3,99.5,22.3,4.4,0.8,24.2,24.2,32.6,63.7,79.8,100,0.2,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,76.2,0,0,0,85,66.82769,0,65.8,71.1,1,9000,844,68.3,85,100,75.80645,850,4,62.5,69.8,0,0.03690945,0,44,65.8,70.7,0,0.03689583,0,521,67.6,87.3,100,39.036648,520,918,69.1,104.2,79.3,47.704082,932.8662,112,69.4,69.1,0,0.012130034,0,-1,62.9,69.9,0,0.04933399,0,-13,65.4,66.3,0,0.048780486,0,42,53.3,57.5,0,0.036855035,0,947,67.1,89.3,100,99.52763,950,-1,0,68.1,0,0,0,-7,66.6,67.5,0,0,0,395,70.9,83.2,100,84.57518,400,677,72.1,85.9,100,99.96834,700,408,71.7,83.4,100,59.93365,420,183,71.7,106.3,100,30.16961,200,526,70.3,85.2,100,70.285835,540,825,69.2,94.7,100,65.667984,840,712,71.1,92.1,70.5,56.05117,714.67755,230,70.4,84.9,31.7,48.233353,226.7895,989,68.4,86.2,100,58.791332,1020,254,71.2,84.7,27.2,55.278408,252.2598,397,70.7,85.3,100,79.439476,400,687,70.6,89.9,100,89.422775,700,649,71.6,93.8,71.6,57.702988,657.60205,90,71.1,69,0,29.513344,100,916,70.5,91.2,100,72.686035,930,558,71.2,88.9,75.7,53.153057,570.4468,170,71.6,68.6,0,28.389683,200,83,71.9,69.2,0,35.22688,100,1064,69.6,84.1,100,77.05779,1020,695,71.6,88.3,63.7,52.971413,680.90326,94,70.1,68.1,0,64.48588,100,494,69.4,89.2,100,99.96813,700,582,71.1,97.8,60.8,64.9063,578.67303,0,68.3,71.2,0,0,0,723,70.1,88,100,99.9877,840,541,71.1,92,70.5,89.89976,542.9692,189,72.4,68.6,0,42.142464,200,145,71.2,68.9,0,54.303276,150,702,67.1,88.9,100,100,1020,715,71,87.8,100,100,915,389,70.8,86,100,84.706375,400,693,70.3,89,100,77.21129,700,606,71.4,88,60.5,54.853832,606.2235,90,72.3,68.4,0,28.229723,100,885,71.4,88.8,83.2,67.90286,876.8928,90,68.9,68.8,0,31.64278,100,90,71.4,68.9,0,38.272728,100,88,72.1,286.6,0,30.771927,100,1000,70,89.2,100,71.02691,1020,906,71.1,89.8,100,75.57286,910,92,71.4,68.2,0,28.796232,100,690,71.2,86.5,98.1,69.55565,700,488,71.4,87.3,46.1,44.347717,497.73718,90,71.7,68.4,0,37.24189,100,460,70.5,83.2,46.7,64.34051,474.96884,407,70.7,87.4,51.6,52.453075,403.54846,448,71.1,91.1,100,42.712154,450,92,71.3,68.9,0,36.315273,100,1014,69.2,82.1,100,63.203884,1020,198,72.4,67.9,0,55.546528,200,732,71.1,86,64.1,58.073063,738.18396,200,71.4,68.8,0,45.95211,200,383,72.2,89.9,67.6,76.903755,377.7684,530,70.6,87.8,100,51.811375,540,94,71.2,68.4,0,34.070164,100,198,72.1,71.5,0,21.001324,200,675,71.4,100.8,68.5,60.826195,675.5194,186,71.4,92.3,49.7,53.16162,189.42729,468,71.2,86.7,35.7,59.87984,470.43677,139.5,137.7,155.9,143,154.1,142.1,94.1,65.5,30.14
20170205,620,36.3,60.9,11.62604177,47.51140333,1,75.9,75.7,0.15,75.6,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,57,70.8,30,0,0,64,20,0,68.2,2.3,67.71429,1.8125,16.7,0,0,49.4,1.5,0,74.2,0,71.9,64.5,67.4,100,27.1,0,63,81.5,0,61.8,0.92,67.71429,1.8125,14,0,0,16.8,99.8,22.6,4.8,1.3,27.1,27.1,32.3,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,76.2,0,0,0,85,66.936325,0,65.7,71.2,1,9000,845,68.3,85.2,100,75.80645,850,4,62.5,69.9,0,0.03690945,0,44,65.8,70.8,0,0.03689583,0,522,67.7,87.7,100,39.036648,520,914,69.2,104.6,79.2,47.704082,932.8662,112,69.4,69.2,0,0.012130034,0,-1,63.2,69.9,0,0.04933399,0,-13,65.4,66.4,0,0.048780486,0,42,53.3,57.5,0,0.036855035,0,946,67.2,89.4,100,99.52763,950,-1,0,68.2,0,0,0,-7,66.7,67.6,0,0,0,399,70.9,82.4,100,84.57518,400,684,72.1,85.3,100,99.96834,700,413,71.7,82.6,100,59.93365,420,186,71.7,106,100,30.16961,200,530,70.4,84.6,100,70.285835,540,827,69.3,94.2,100,65.667984,840,754,71.2,91.5,72.5,58.10901,752.85535,256,70.4,84.3,37.3,49.75234,252.54662,988,68.5,85.4,100,58.791332,1020,255,71.2,84,28.8,55.278408,252.2598,402,70.8,84.5,100,79.26814,400,701,70.7,89.2,100,89.422775,700,658,71.7,93,69.3,57.702988,657.60205,91,71.2,68.5,0,29.513344,100,930,70.6,90.6,100,72.686035,930,565,71.3,88.3,75.3,53.153057,570.4468,172,71.6,68.1,0,28.389683,200,85,71.9,68.8,0,35.22688,100,1067,69.7,85.4,100,72.875244,1020,649,71.7,87,59.3,52.800083,643.83826,95,70.2,67.1,0,64.48588,100,499,69.3,88.6,100,99.96813,700,586,71.2,97.5,62,64.10319,578.67303,0,68.3,71.3,0,0,0,731,70.2,87.3,100,99.9877,840,545,71.2,91.5,70.9,89.81352,542.9692,192,72.5,68.1,0,42.142464,200,148,71.2,68.3,0,54.303276,150,717,67.1,88.2,100,100,1020,729,71.2,87.2,99.7,100,915,397,70.9,85.2,100,84.706375,400,705,70.4,88.2,100,77.21129,700,566,71.5,87.3,57.7,52.818554,568.231,92,72.3,67.8,0,28.229723,100,840,71.5,88.1,78.9,65.26112,834.7511,91,68.8,68.3,0,31.64278,100,92,71.6,68.5,0,38.272728,100,93,72.2,287.2,0,30.771927,100,1024,70,87.8,100,71.02691,1020,851,71.7,89.9,88.1,70.545044,825.3529,93,71.4,67.7,0,28.796232,100,703,71.3,85.5,97.7,69.55565,700,496,71.3,86,48.9,45.328594,497.73718,91,71.7,67.9,0,37.24189,100,505,70.6,82.7,50.4,65.086296,506.9751,401,70.9,86.7,51.3,51.05916,403.54846,456,71.2,90.5,99.7,42.712154,450,92,71.4,68.5,0,36.315273,100,1025,69.3,81.2,100,63.203884,1020,203,72.2,66.8,0,55.546528,200,760,71.2,85.3,63.7,57.190155,738.18396,202,71.4,68.1,0,45.433815,200,229,72.5,90.5,30.9,61.53305,222.97687,551,70.7,87.1,100,51.811375,540,97,71.3,67.8,0,34.070164,100,200,72,69.2,0,21.001324,200,639,71.4,99,68.5,58.327454,642.0303,189,71.5,91.4,46.2,50.097656,179.45389,431,71.3,85.9,35.4,55.462837,433.27634,139.1,137.5,157.2,143,155.8,142.5,94.6,66.2,30.14
20170205,625,37.3,53.8,11.63015568,47.51140333,1,75.9,75.7,0.15,75.6,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,57.1,70.6,30,0,0,64,20,0,67.4,2.3,67.71429,1.8125,16.7,0,0,49.5,1.5,0,76.8,0,72,64,66.5,100,28.7,0,63,82.4,0,61,0.92,67.71429,1.8125,13.9,0,0,17.4,99.8,22.9,4.4,1.1,28.7,28.7,32.3,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,76.3,0,0,0,85,67.040016,0,65.7,71.1,1,9000,844,68.3,85.2,100,75.79501,850,4,62.5,70.1,0,0.03690945,0,49,65.7,70.8,0,0.03689583,0,521,67.9,87.9,100,39.036648,520,917,69.3,104.6,79,47.704082,932.8662,112,69.4,69.2,0,0.012130034,0,-1,63.3,70,0,0.04933399,0,-13,65.4,66.4,0,0.048780486,0,44,53.2,57.4,0,0.036855035,0,946,67.2,89.6,100,99.52763,950,-2,0,68.2,0,0,0,-7,66.7,67.7,0,0,0,402,71,81.7,100,84.57518,400,687,72.2,84.6,100,99.96834,700,414,71.6,82,100,59.93365,420,186,71.8,105.9,100,30.16961,200,531,70.4,84,100,70.285835,540,830,69.4,93.6,100,65.667984,840,756,71.4,90.9,70.9,58.10901,752.85535,256,70.6,84.7,38.9,49.75234,275.04675,994,68.6,85,100,58.791332,1020,257,71.3,83.5,28.4,55.278408,252.2598,405,70.9,84,100,78.70518,400,708,70.8,88.6,100,89.422775,700,659,71.7,92.4,68.9,57.702988,657.60205,92,71.2,67.8,0,29.513344,100,934,70.7,90.1,100,72.686035,930,570,71.3,87.8,76.9,53.153057,570.4468,174,71.7,67.4,0,28.389683,200,86,71.9,68.2,0,35.22688,100,998,69.8,82.9,100,74.57505,1020,633,71.7,86.2,56.9,49.823322,605.6692,94,70.2,66.2,0,65.52417,100,460,69.2,88.5,100,99.96813,700,607,71.3,96.9,64,69.57897,611.4175,0,68.4,71.3,0,0,0,674,70.2,87.6,100,99.9877,840,535,71.3,89.8,72.1,98.868164,542.9692,191,72.7,67.4,0,43.169518,200,407,71.3,86.4,99.3,100,550,684,67.1,88.3,100,100,1020,701,71.3,87.3,99.3,100,915,400,70.9,84.6,100,84.706375,400,707,70.4,87.8,100,77.13677,700,570,71.5,87,56.1,52.818554,568.231,93,72.4,67,0,28.229723,100,845,71.6,87.4,74.5,65.26112,834.7511,90,68.7,67.5,0,31.64278,100,92,71.9,67.8,0,38.272728,100,95,72.2,287,0,30.771927,100,1047,70,86.4,100,71.02691,1020,787,72.1,92,77.7,68.487206,785.1341,93,71.4,67,0,28.796232,100,693,71.4,85.1,97.3,69.55565,700,537,71.2,86.4,54.9,48.197643,530.6974,91,71.8,67.2,0,37.24189,100,524,70.7,82.9,54,65.69359,543.94116,400,71.1,86.7,50.8,51.05916,403.54846,453,71.4,90.1,97.3,42.712154,450,92,71.4,67.9,0,36.315273,100,1022,69.4,80.6,100,63.203884,1020,208,72,65.8,0,55.546528,200,754,71.3,85.2,64.9,56.56109,738.18396,204,71.4,67.2,0,45.433815,200,99,72.6,86.8,0,48.77436,100,558,70.7,86.6,100,51.811375,540,99,71.3,67.1,0,34.070164,100,196,71.8,67.9,0,21.001324,200,643,71.4,99.2,70.1,58.327454,642.0303,179,71.4,91,47.3,50.097656,179.45389,435,71.4,85.3,35,55.462837,433.27634,139,137.2,157.6,144,156.4,142.9,94.6,65.5,30.14
20170205,630,38,52.6,11.81234962,47.51140333,1,75.9,75.7,0.15,75.6,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57,70.5,30,0,0,64,20,0,67.6,2.3,67.71429,1.8125,16.7,0,0,49.6,1.5,0,78.6,0,72,63.4,66.2,100,30.3,0,63,82.4,0,60.5,0.96,67.71429,1.8125,13.9,0,0,17.6,100.4,22.9,4.4,1.4,30.3,30.3,32.6,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,35,76.3,0,0,0,85,67.1384,0,65.6,71,1,9000,845,68.3,85.2,100,75.85221,850,4,62.5,70.2,0,0.03690945,0,36,65.7,70.7,0,0.03689583,0,521,68,87.7,100,39.036648,520,917,69.4,104.6,78.7,47.704082,932.8662,111,69.4,69.2,0,0.012130034,0,-1,63.3,70,0,0.04933399,0,-13,65.5,66.5,0,0.048780486,0,43,53.2,57.5,0,0.036855035,0,947,67.3,89.6,100,99.52763,950,-2,0,68.3,0,0,0,-7,66.7,67.7,0,0,0,407,71.1,81.4,100,83.95527,400,696,72.1,84.3,100,99.96834,700,423,71.6,81.6,100,59.93365,420,188,71.9,105.6,100,30.16961,200,539,70.5,83.6,100,70.285835,540,841,69.5,93.2,100,65.667984,840,712,71.6,90.6,67.6,53.904335,710.107,282,70.9,83.7,38.4,49.609245,275.04675,1011,68.7,84.5,100,58.791332,1020,258,71.4,83.2,27.9,54.243427,252.2598,401,71,83.9,100,77.01627,400,719,70.8,88.4,100,88.897064,700,624,71.8,91.5,66,55.55926,625.55896,94,71.2,67.3,0,29.513344,100,948,70.8,89.7,100,72.686035,930,576,71.4,87.4,76.4,53.153057,570.4468,175,71.7,66.8,0,28.389683,200,87,71.9,67.7,0,35.22688,100,1055,69.8,85.9,100,70.9385,1020,612,71.8,85.4,52.4,48.73113,605.6692,95,70.2,65.7,0,65.52417,100,469,69.2,88.4,100,99.96813,700,616,71.4,96.9,65.1,68.82453,611.4175,0,68.4,71.3,0,0,0,683,70.1,87.2,100,99.9877,840,540,71.3,89.1,75.2,99.97847,567.4852,194,72.8,66.8,0,43.169518,200,412,72,86.8,84.4,100,497.51477,692,67.1,88,100,100,1020,702,71.5,87,96.8,100,915,408,71,84.3,100,84.706375,400,705,70.5,87.7,100,75.92336,700,567,71.5,86.6,57.6,52.732204,568.231,95,72.4,66.5,0,28.229723,100,802,71.6,87.1,72.8,63.096928,791.6685,93,68.6,66.9,0,31.64278,100,96,72,67.3,0,38.272728,100,99,72.2,287,0,30.771927,100,1061,70.1,85.9,100,69.368484,1020,620,72.4,94.2,58.5,59.82202,627.53735,94,71.5,66.4,0,28.796232,100,715,71.5,84.8,96.8,69.55565,700,539,71.3,86.7,56,47.00834,530.6974,92,71.8,66.6,0,37.24189,100,539,70.8,83,57.5,65.69359,543.94116,403,71.2,86.4,52.4,51.05916,403.54846,466,71.5,89.7,96.8,42.712154,450,93,71.4,67.4,0,36.315273,100,1028,69.4,80.3,100,62.754852,1020,217,71.8,65.3,0,54.53068,200,788,71.3,84.8,68,58.602802,782.45935,206,71.3,66.5,2.6,45.433815,200,100,72.4,71.7,0,48.77436,100,561,70.8,86.3,100,51.02542,540,100,71.3,66.5,0,34.070164,100,200,71.7,67.1,0,21.001324,200,651,71.4,99,71.6,57.743073,642.0303,181,71.4,91,48.9,50.097656,179.45389,435,71.5,85.2,34.5,55.462837,433.27634,139.4,137.3,158.3,144,156.9,143.6,94.5,65.4,30.14
20170205,635,37.5,54.6,11.73994734,47.51140333,1,75.9,75.7,0.15,75.7,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57.1,70.7,30,0,0,64,20,0,67.5,2.3,67.71429,1.8125,16.7,0,0,49.2,1.5,0,79.2,0,72,66,68.6,100,15,0,63,80.7,0,64.5,0.95,67.71429,1.8125,13.9,0,0,16.4,99.4,22.2,4.8,0.9,15,15,32.4,63.7,79.8,100,1.5,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,39,76.3,0,0,0,85,67.23145,0,65.5,71,1,9000,842,68.4,85.3,100,76.06955,850,4,62.4,70.4,0,0.03690945,0,46,65.7,70.7,0,0.03689583,0,521,68.1,87.5,100,39.036648,520,917,69.5,104.9,78.3,47.704082,932.8662,111,69.4,69.2,0,0.012130034,0,-1,63.3,70,0,0.04933399,0,-13,65.5,66.5,0,0.048780486,0,44,53.1,57.4,0,0.036855035,0,947,67.3,89.7,100,99.52763,950,-2,0,68.3,0,0,0,-6,66.7,67.7,0,0,0,399,71.1,83.3,100,83.785095,400,689,72.1,85.7,100,99.96834,700,417,71.5,83.3,100,59.93365,420,187,71.9,106.7,100,30.16961,200,533,70.5,85.1,100,70.285835,540,831,69.5,94.6,100,65.667984,840,706,71.7,91.6,63.8,53.904335,710.107,274,71.2,84.9,37.8,49.609245,275.04675,1002,68.8,86.1,100,58.791332,1020,255,71.5,84.6,28.2,54.243427,252.2598,396,71,85.9,100,77.187614,400,708,70.9,90.2,100,88.897064,700,617,71.8,92.5,65.4,55.63701,625.55896,93,71.3,67.6,0,29.513344,100,938,70.8,91.1,100,72.686035,930,571,71.5,88.4,75.8,53.153057,570.4468,173,71.8,67.2,0,28.389683,200,86,72,67.9,0,35.22688,100,1066,69.8,86.8,100,71.83476,1020,570,71.8,86.6,49.8,47.328407,566.287,94,70.2,67.4,0,65.52417,100,457,69.2,89.6,100,99.96813,700,608,71.4,98.3,67.3,69.651985,611.4175,0,68.4,71.3,0,0,0,673,70.1,88.8,100,99.9877,840,536,71.4,89.7,76.2,99.97847,567.4852,190,72.9,67.2,0,43.169518,200,403,72.6,86.5,52.9,89.06233,361.18796,690,67.1,89.2,100,100,1020,699,71.7,88.8,94.2,100,873.1971,405,71,85.8,100,84.706375,400,700,70.6,89.9,100,75.92336,700,562,71.5,88.1,59,52.9049,568.231,94,72.4,67,0,28.229723,100,794,71.7,88.1,70.6,63.035973,791.6685,95,68.4,67.3,0,31.64278,100,94,72.1,67.6,0,38.272728,100,98,72.2,287,0,30.771927,100,1051,70.1,87.7,100,68.27018,1020,401,72.3,92,31,49.922134,404.2804,93,71.5,66.7,0,28.796232,100,697,71.5,86.4,98.2,69.55565,700,564,71.4,89.1,58.6,49.31339,563.69385,91,71.8,66.9,0,37.24189,100,566,70.9,84.6,60.9,66.83358,575.9558,398,71.3,87.2,53.8,51.05916,403.54846,460,71.7,90.7,94.2,42.100758,429.58566,92,71.4,67.7,0,36.315273,100,1016,69.5,82.1,100,62.754852,1020,193,71.6,66.8,0,55.993496,200,829,71.3,85.7,73.4,61.097008,829.2393,226,71.3,67.1,8.1,48.63688,229.20987,98,72.2,69,0,50.82379,100,536,70.8,87.6,100,51.02542,540,521,71.4,85.8,100,64.42319,525,204,71.3,67.5,2.2,21.001324,200,663,71.4,101.3,73,60.181362,674.55615,190,71.2,93.3,55.9,53.40576,189.2738,434,71.5,86.8,35.9,57.721405,433.27634,139.6,137.6,158.8,145,157.5,143.9,92.7,61.7,30.14
20170205,640,37.9,53.3,11.81347342,47.51140333,1,75.9,75.7,0.15,75.7,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57,70.7,30,0,0,64,20,0,67.7,2.3,67.71429,1.8125,16.6,0,0,49.9,1.5,0,80.2,0,72,66.2,69.1,100,15,0,63,79.8,0,64.8,0.95,67.71429,1.8125,13.9,0,0,16,99.1,21.9,4.7,0.7,15,15,33.1,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,40,76.3,0,0,0,85,67.31947,0,65.5,71,1,9000,841,68.4,85.3,100,76.20682,850,4,62.4,70.4,0,0.03690945,0,48,65.7,70.7,0,0.03689583,0,524,68.2,87.3,100,38.668953,520,919,69.6,105.1,77.8,47.704082,932.8662,115,69.4,69.1,100,18.898592,500,-1,63.3,70,0,0.04933399,0,-13,65.5,66.5,0,0.048780486,0,43,53.1,57.4,0,0.036855035,0,945,67.3,89.9,100,99.52763,950,-2,0,68.3,0,0,0,-7,66.8,67.7,0,0,0,404,71.2,84,100,83.785095,400,694,72.3,86.5,100,99.96834,700,418,71.7,84,100,59.93365,420,188,72,107.4,100,30.16961,200,536,70.6,85.8,100,70.285835,540,838,69.6,95.5,100,65.667984,840,676,71.7,92.3,63.6,51.92436,669.9596,276,71.5,85.7,36.4,49.609245,275.04675,1006,68.8,86.7,100,58.791332,1020,255,71.5,85.5,29.5,54.243427,252.2598,399,71.1,86.6,100,77.187614,400,712,71,90.9,100,88.897064,700,619,71.9,93.2,63.1,55.63701,625.55896,93,71.3,68.4,0,29.513344,100,944,70.9,91.8,100,72.686035,930,574,71.6,89.2,75.2,53.153057,570.4468,175,71.8,68.1,0,28.389683,200,86,72,68.6,0,35.22688,100,1020,69.9,85.7,100,73.606674,1020,558,71.8,87,47.2,47.328407,566.287,96,70.2,68.3,0,65.52417,100,487,69.1,90.2,100,99.96813,700,621,71.5,98.9,66.7,66.609886,611.4175,0,68.4,71.4,0,0,0,707,70.1,89.1,100,99.9877,840,559,71.5,90.7,77.2,99.97847,567.4852,201,73,68,0,43.169518,200,232,72.9,82.7,15.9,63.752823,213.26556,696,67.1,90.1,100,100,1020,719,71.8,89.3,92,100,873.1971,410,71,86.6,100,84.706375,400,705,70.6,90.3,100,75.92336,700,610,71.4,88.7,66.4,55.17454,604.4577,95,72.5,67.8,0,28.229723,100,805,71.7,88.7,70.3,63.02581,791.6685,93,68.3,68,0,31.64278,100,95,72.1,68.3,0,38.272728,100,100,72.2,286.8,0,30.771927,100,1055,70.2,89.1,100,66.68863,1020,201,72.3,87.8,1.5,39.477196,208.88144,92,71.5,67.6,0,28.796232,100,706,71.6,87.2,97.6,69.55565,700,602,71.5,90.5,60.4,50.833744,595.9071,91,71.8,67.7,0,37.24189,100,574,71.1,85.7,62.2,66.83358,575.9558,400,71.4,88.2,55.1,51.05916,403.54846,446,71.8,91.8,92,41.57496,429.58566,93,71.4,68.4,0,36.315273,100,1029,69.5,82.9,100,62.754852,1020,196,71.5,67.8,0,55.993496,200,827,71.4,87,76.8,61.097008,829.2393,261,71.3,82.2,13.4,50.907017,256.38437,98,72,68.8,0,50.82379,100,536,70.9,88.5,100,51.02542,540,480,72.1,87.7,86.8,60.464096,479.6907,235,71.3,85.5,7.3,26.06812,235.75761,672,71.5,102.6,75.6,60.181362,674.55615,199,71.2,94.7,61.2,54.345703,198.17242,434,71.5,87.8,37.2,57.721405,433.27634,139.3,137.7,159.4,145,158,144.9,92.8,57.5,30.14
20170205,645,37.4,54.4,11.6949878,47.51140333,1,75.9,75.7,0.15,75.7,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57.1,70.8,30,0,0,64,20,0,68.3,2.15,67.71429,1.8125,16.7,0,0,49.7,1.5,0,74.2,0,72.1,66.3,69.3,100,15,0,63,80.8,0,64.8,0.97,67.71429,1.8125,13.9,0,0,15.9,99.7,22.2,4.5,0.9,15,15,33.4,63.7,79.8,100,0.1,0,61.2,1.25,70.5,70,0,12.1,0,0,0,0,0,72,39,76.5,0,0,0,84.3651,67.401886,0,65.5,71.3,1,9000,836,68.4,85.3,100,76.767334,850,3,62.4,70.5,0,0.03690945,0,42,65.7,70.8,0,0.03689583,0,519,68.4,87.8,100,35.800953,520,925,69.6,104.4,79.2,49.344025,932.8662,501,69.4,92.7,100,48.641438,500,-1,63,70,0,0.04933399,0,-13,65.5,66.5,0,0.048780486,0,43,53.1,57.4,0,0.036855035,0,917,67.3,90.6,100,99.98819,950,-2,0,68.4,0,0,0,-7,66.8,67.7,0,0,0,405,71.3,84.2,100,83.785095,400,695,72.4,86.9,100,99.96834,700,420,71.9,84.2,100,59.93365,420,189,72,107.7,100,30.16961,200,538,70.6,86.1,100,70.285835,540,841,69.8,95.6,100,65.667984,840,676,71.7,92.8,64.8,51.85762,669.9596,247,71.8,86.3,31.6,47.649975,248.85782,1004,68.9,87.2,100,58.791332,1020,292,71.6,85,29.6,56.851585,285.4239,402,71.2,86.9,100,77.187614,400,720,71.1,91.1,100,88.897064,700,620,71.9,93.3,62,55.63701,625.55896,93,71.4,68.9,0,29.513344,100,949,71.1,92,100,72.686035,930,578,71.6,89.7,76.5,53.153057,570.4468,176,71.8,68.6,0,28.389683,200,87,72,69,0,35.22688,100,1018,70,88.7,100,70.35129,1020,520,71.9,87.2,42.4,45.069065,519.8003,96,70.3,68.7,0,65.52417,100,496,69.2,90.4,100,99.96813,700,620,71.6,99.5,66,64.05451,611.4175,0,68.4,71.4,0,0,0,731,70.2,89.2,100,99.9877,840,569,71.6,91,77.2,99.96778,567.4852,207,73.1,68.6,0,43.169518,200,150,73,72.6,0,54.516094,150,718,67.2,90.3,100,100,1020,726,72,89.5,85.2,100,834.0349,412,71.1,86.8,100,84.25222,400,710,70.8,90.7,100,75.92336,700,612,71.6,89,65.3,55.00185,604.4577,95,72.5,68.3,0,28.229723,100,747,71.8,89.4,68,60.6584,746.32886,93,68.3,68.5,0,31.64278,100,94,72,68.8,0,38.272728,100,103,72.3,286.8,0,30.771927,100,1057,70.3,89.6,100,66.68863,1020,203,72.2,71.1,0,39.477196,200,92,71.5,68.2,0,28.796232,100,700,71.7,87.6,96.9,69.55565,700,602,71.6,91,61.2,50.833744,595.9071,92,71.8,68.3,0,37.24189,100,576,71.3,86.2,63.5,66.83358,575.9558,439,71.5,88.1,56.4,53.42992,433.07053,412,71.9,92.9,87.2,40.633408,411.12616,93,71.4,68.9,0,36.315273,100,1033,69.6,83.2,100,62.754852,1020,196,71.5,68.2,2.7,55.993496,200,881,71.5,87.6,80.8,63.13873,876.35754,287,71.3,84.2,18.7,52.482635,283.1474,98,71.9,68.9,0,50.82379,100,540,70.9,88.9,100,51.02542,540,337,72.7,88.7,54.5,48.751785,331.29718,235,71.7,93,2.1,26.06812,235.75761,678,71.6,103.1,74.8,60.181362,674.55615,200,71.6,95.1,58.5,54.345703,198.17242,479,71.6,88.3,38.9,59.46818,469.16766,138.9,137.3,159.3,146,157.9,145.4,94.6,54.3,30.14
20170205,650,37.2,56.5,11.72989988,47.51140333,1,75.9,75.7,0.15,75.7,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57.1,70.5,30,0,0,64,20,0,67.4,2.15,67.71429,1.8125,16.6,0,0,49.3,1.5,0,76,0,72.2,66.2,69.3,100,16.9,0,63,79.5,0,64.7,0.95,67.71429,1.8125,13.9,0,0,15.8,99.6,21.8,4.8,0.2,16.9,16.9,33.2,63.7,79.8,100,0.5,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,40,76.5,0,0,0,82.77137,67.47897,0,65.4,71.1,1,9000,838,68.5,85,100,76.44704,850,4,62.4,70.6,0,0.03690945,0,39,65.7,70.9,0,0.03689583,0,515,68.5,87.6,100,36.352493,520,927,69.7,104.3,78.6,49.344025,932.8662,407,70.5,95.9,78.6,42.940323,414.62418,-1,63.2,70.1,0,0.04933399,0,-13,65.5,66.6,0,0.048780486,0,41,53,57.4,0,0.036855035,0,923,67.2,90.4,100,99.98819,950,-2,0,68.4,0,0,0,-7,66.8,67.8,0,0,0,405,71.4,84.3,100,82.03476,400,703,72.6,86.9,100,99.96834,700,424,72.1,84.2,100,59.93365,420,190,72.1,107.7,100,30.16961,200,542,70.7,86.1,100,70.285835,540,849,69.9,95.8,100,65.667984,840,676,71.8,93,64,51.846497,669.9596,249,71.9,85.7,28.4,47.649975,248.85782,1020,69,87.2,100,58.791332,1020,283,71.8,85.1,26.7,55.682053,285.4239,406,71.2,86.9,100,76.49003,400,715,71.2,91.3,100,87.38303,700,578,72,93,59.6,53.426636,582.62524,95,71.4,69.1,0,29.513344,100,951,71.2,92.2,100,71.67081,930,582,71.7,89.6,75.6,53.153057,570.4468,177,71.9,68.9,0,28.389683,200,88,72,69.3,0,35.22688,100,1037,70.2,88.4,100,70.19676,1020,458,72,87,37.6,43.923332,473.2262,97,70.3,68.8,0,65.52417,100,504,69.2,90.5,100,99.96813,700,622,71.7,99.7,65.1,63.762474,611.4175,0,68.4,71.4,0,0,0,734,70.3,89.2,100,99.9877,840,573,71.7,91.1,76.4,99.16959,567.4852,209,73.2,68.9,0,43.169518,200,152,72.9,70,0,53.827106,150,718,67.2,90.3,100,100,1020,728,72.2,89.2,78.4,100,786.09015,412,71.1,86.9,100,82.66794,400,707,70.9,90.7,100,75.848854,700,613,71.7,89.1,64.4,54.718143,604.4577,95,72.5,68.6,0,28.229723,100,755,71.9,89.3,64,60.6584,746.32886,94,68.2,68.7,0,31.64278,100,93,72,69,0,38.272728,100,103,72.3,286.9,0,30.771927,100,1057,70.4,89.7,100,66.68863,1020,205,72.2,69.3,0,39.477196,200,92,71.5,68.5,0,28.796232,100,706,71.8,87.5,96,69.55565,700,606,71.7,91,60.4,50.355564,595.9071,92,71.8,68.6,0,37.24189,100,602,71.5,86.3,63.9,67.430214,613.0698,439,71.7,88.2,54,53.44089,433.07053,391,72,93.2,82.4,40.107605,392.2059,93,71.4,69.2,0,36.315273,100,1033,69.7,83.2,100,62.754852,1020,263,71.4,76,9.9,56.369366,261.37482,886,71.7,87.7,78,62.56484,876.35754,305,71.4,84.6,21.8,53.374107,309.82623,99,71.8,69,0,50.82379,100,546,71,88.9,100,51.02542,540,220,72.6,89.2,24.4,40.73463,203.41188,202,72,76.8,0,21.13371,200,681,71.7,102.9,74,60.110832,674.55615,202,71.8,94.7,55.7,54.345703,198.17242,474,71.8,88,36.1,58.800625,469.16766,139,137.2,159.5,146,158.3,145.7,92.9,50.2,30.14
20170205,655,37.3,55.1,11.69696328,47.51140333,1,75.9,75.7,0.15,75.8,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57.1,70.7,30,0,0,64,20,0,67.6,2.2,67.71429,1.8125,16.6,0,0,49.7,1.5,0,78.5,0,72.2,66.1,69.4,100,22.2,0,63,83.9,0,64.3,0.99,67.71429,1.8125,13.9,0,0,16,99.5,25.4,4.4,1.1,22.2,22.2,33.5,63.7,79.8,100,1,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,40,76.5,0,0,0,81.29232,67.550514,0,65.4,71,1,9000,843,68.4,85.1,100,75.978035,850,4,62.4,70.7,0,0.03690945,0,41,65.7,70.8,0,0.03689583,0,511,68.6,87.6,100,37.12465,520,936,69.8,103.7,77.8,49.344025,932.8662,229,70.9,100,45.1,31.174187,234.46365,-1,63.3,70.2,0,0.04933399,0,-13,65.5,66.6,0,0.048780486,0,42,53,57.4,0,0.036855035,0,936,67.2,90.2,100,99.98819,950,-2,0,68.4,0,0,0,-7,66.9,67.8,0,0,0,404,71.5,84.3,100,80.15073,400,710,72.7,86.6,100,96.232185,700,433,72.2,84.2,100,59.93365,420,194,72.1,107.6,100,30.16961,200,551,70.8,85.9,100,70.285835,540,860,70,95.5,100,65.667984,840,681,71.8,92.8,65.1,48.798664,669.9596,226,72,86.1,23.5,45.833794,225.20929,1034,69.2,86.9,100,58.791332,1020,246,71.9,86.2,24.2,53.073895,250.35826,402,71.3,87.2,100,74.972466,400,715,71.4,91.2,100,86.33162,700,587,72,92.5,58.7,53.426636,582.62524,95,71.4,69.2,0,29.513344,100,946,71.3,92.7,100,70.66638,930,583,71.8,89.6,74.7,52.20057,570.4468,181,71.9,69,0,28.389683,200,89,72,69.4,0,35.22688,100,1007,70.2,88.8,100,69.06356,1020,471,72,86.8,34.7,43.923332,473.2262,161,70.3,68.7,100,74.41108,400,506,69.2,90.4,100,99.96813,700,613,71.8,99.8,64.2,60.160625,611.4175,1,68.4,71.5,0,0,0,741,70.4,89,100,99.9877,840,570,71.8,91.3,75.5,90.258705,567.4852,210,73.3,69,0,43.169518,200,150,72.7,69.8,0,52.28765,150,734,67.3,90.3,100,100,1020,734,72.4,88.6,71.5,100,737.9622,406,71.1,87,100,80.629486,400,707,71,90.9,100,75.24215,700,605,71.8,89.2,63.5,53.583324,604.4577,97,72.6,68.7,0,28.229723,100,708,72.1,88.8,57.1,58.636456,656.4704,97,68.2,68.9,0,31.64278,100,96,72,69.2,0,38.272728,100,108,72.3,286.6,0,30.771927,100,1045,70.4,90.2,100,65.656235,1020,198,72.1,69,0,39.065628,200,93,71.5,68.6,0,28.796232,100,670,71.9,87.4,95.1,67.39991,665.1395,605,71.8,90.9,59.5,48.847477,595.9071,93,71.9,68.7,0,37.24189,100,622,71.6,86.4,67.8,67.430214,613.0698,428,71.8,88.5,53.1,52.18966,433.07053,375,72.1,93.1,77.5,39.410614,373.15475,95,71.5,69.3,0,36.315273,100,1041,69.7,83.1,100,62.317963,1020,307,71.6,81.2,11,59.579437,306.90466,889,71.8,87.6,77.1,61.40603,876.35754,312,71.5,84.4,24.9,52.990566,309.82623,101,71.7,68.9,0,50.82379,100,558,71.1,88.8,100,51.02542,540,105,72.3,89.7,4.1,32.28857,111.05502,204,72.2,71.5,0,21.13371,200,674,71.9,102.2,70.3,59.173805,674.55615,189,72,94.1,48.7,50.720215,189.25565,437,72,87.4,30,55.28482,433.52914,139.5,137.4,159.3,146,158.1,145.8,94.6,46.3,30.12
20170205,700,37.5,54.7,11.74681628,47.51140333,1,75.9,75.7,0.15,75.8,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57,70.7,30,0,0,64,20,0,67.7,2.25,67.71429,1.8125,16.6,0,0,49.3,1.5,0,79,0,72.3,65.4,68.5,100,26.3,0,63,79.7,0,63,1.02,67.71429,1.8125,13.9,0,0,16.3,100,22,4.5,1.3,26.3,26.3,33.6,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,37,76.5,0,0,0,79.91806,67.61699,0,65.3,71.1,1,9000,845,68.5,85.5,100,75.71494,850,4,62.4,70.7,0,0.03690945,0,44,65.7,70.8,0,0.03689583,0,517,68.6,87.6,100,37.60265,520,945,69.9,103.2,77,49.344025,932.8662,112,71,115.1,11.8,1.8922852,58.109245,-1,63.4,70.2,0,0.04933399,0,-13,65.6,66.6,0,0.048780486,0,44,53,57.3,0,0.036855035,0,943,67.3,90.1,100,99.98819,950,-2,0,68.4,0,0,0,-7,66.9,67.8,0,0,0,404,71.6,83.7,100,78.50978,400,710,72.7,85.4,100,91.905014,700,436,72.3,83.5,100,59.03674,420,198,72.2,107.3,100,30.16961,200,558,70.8,85.3,100,69.88699,540,868,70.1,95,100,64.81502,840,677,71.9,92,64.1,47.78643,669.9596,205,72,86.6,20.5,44.006603,200.41702,1051,69.3,86.4,100,58.791332,1020,248,71.9,85.7,25.2,53.073895,250.35826,405,71.4,86.5,100,74.51964,400,714,71.5,90.5,100,85.353806,700,583,72.1,91.5,55.3,53.426636,582.62524,98,71.4,69.1,0,29.513344,100,954,71.4,92.2,100,70.26676,930,584,71.9,89.2,73.7,51.576527,570.4468,185,72,68.8,0,28.389683,200,91,72.1,69.3,0,35.22688,100,1025,70.3,89.2,100,68.56908,1020,443,72.1,86.3,29.7,41.599743,434.6875,275,70.4,86.6,100,100,400,498,69.2,89.9,100,99.96813,700,608,71.9,99.1,63.2,60.233635,611.4175,0,68.5,71.5,0,0,0,734,70.4,88.7,100,99.9877,840,565,71.9,91.7,74.5,90.29064,567.4852,208,73.4,68.8,0,43.169518,200,148,72.6,69.3,0,53.902466,150,737,67.3,89.9,100,100,1020,716,72.5,89.9,66.5,82.14456,701.641,411,71.1,86.3,100,80.629486,400,708,71,90.3,100,74.6248,700,610,71.8,88.6,64.5,53.583324,604.4577,98,72.6,68.5,0,28.229723,100,654,72.1,88,54.1,56.37066,656.4704,98,68.2,68.7,0,31.64278,100,97,72,69.1,0,38.272728,100,111,72.3,286.8,0,30.771927,100,1054,70.5,89.7,100,65.656235,1020,201,72.1,68.6,0,39.065628,200,95,71.5,68.4,0,28.796232,100,669,72,86.7,94.1,67.39991,665.1395,597,71.8,90.2,60.5,47.81756,595.9071,94,71.9,68.5,0,37.24189,100,637,71.8,85.8,64.8,67.430214,613.0698,402,71.9,88.8,52.1,50.52135,403.50192,373,72.2,92.2,72.5,38.95818,353.68066,96,71.5,69.2,0,36.315273,100,1038,69.8,82.7,100,61.711163,1020,308,71.8,80.9,10.4,59.579437,306.90466,890,71.9,87,76.1,61.39499,876.35754,337,71.6,83.7,28,54.421062,335.68292,103,71.6,68.7,4.2,50.82379,100,554,71.2,88.3,100,49.51492,540,107,72.2,73.6,3.1,32.28857,111.05502,203,72.3,69.8,0,21.13371,200,644,72,100,66.1,57.702766,641.6444,183,72.1,92.8,43.8,49.95117,179.77054,399,72.1,86.4,25,54.89542,395.68344,139.6,137.7,158.8,146,157.8,145.5,93.7,45.4,30.12
