20170205,705,37.6,54.3,11.76155628,47.95689167,1,75.9,75.7,0.15,75.8,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57,70.7,30,0,0,64,20,0,67.7,2.3,67.71429,1.8125,16.6,0,0,49.9,1.5,0,77.7,0,72.3,64.6,67.2,100,28.9,0,63,79.5,0,61.7,1.01,67.71429,1.8125,13.9,0,0,17.1,100.3,22.1,4.4,0.7,28.9,28.9,33.4,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,37,76.4,0,0,0,78.64967,67.678345,0,65.3,71.1,1,9000,845,68.5,85.5,100,75.81789,850,4,62.4,70.8,0,0.03690945,0,41,65.6,70.8,0,0.03689583,0,518,68.7,87.7,100,37.55362,520,945,70,103.1,75.6,49.344025,932.8662,112,70.8,108.8,0,0.01209775,0,-1,63.4,70.3,0,0.04933399,0,-13,65.6,66.6,0,0.048780486,0,45,52.9,57.3,0,0.036855035,0,944,67.3,90,100,99.98819,950,-2,0,68.4,0,0,0,-7,66.9,67.8,0,0,0,405,71.6,82.6,100,76.722984,400,706,72.7,83.7,100,88.36939,700,434,72.2,82.5,100,56.886597,420,201,72.3,106.3,100,30.16961,200,558,70.9,84.3,100,67.67117,540,865,70.2,94.6,100,61.59505,840,667,71.9,90.7,65.1,47.007786,669.9596,173,72.1,86.8,15.5,41.57402,175.51419,1055,69.4,85.3,100,57.78597,1020,254,72,84.5,24.2,53.073895,250.35826,398,71.5,85.6,100,73.173416,400,710,71.5,89.1,100,84.30239,700,542,72.1,90.3,54.2,51.216263,549.75696,234,71.5,68.4,40.9,43.29446,275.87976,942,71.5,91.5,100,69.25154,930,583,72,88,71.9,51.171448,570.4468,191,72,68,0,28.389683,200,95,72.1,68.8,0,35.22688,100,1000,70.4,89.9,100,65.9318,1020,396,72.1,86.3,26.7,38.837135,398.7787,285,70.4,85.6,100,100,400,512,69.3,88.9,100,99.96813,700,619,72,97.7,60.6,59.284496,611.4175,0,68.5,71.5,0,0,0,759,70.4,87.4,100,99.9877,840,574,72,91.1,72.7,87.48004,567.4852,214,73.5,68,0,42.21977,200,153,72.4,68.4,0,51.361824,150,769,67.4,88.4,100,100,1020,623,72.7,91.3,59.5,69.990456,629.6935,408,71,85.3,100,79.7106,400,703,71.1,89.4,100,73.62427,700,600,71.9,87.4,63.5,52.880226,604.4577,100,72.6,67.8,0,28.229723,100,597,72.2,86.6,49,53.556187,602.0952,101,68.1,69.3,100,31.64278,100,96,72,68.5,0,38.272728,100,116,72.4,287.2,0,30.771927,100,1045,70.6,88.6,100,64.62383,1020,206,72.1,67.5,0,39.065628,200,97,71.6,67.7,0,28.796232,100,672,72.1,85.5,89.9,66.78399,665.1395,603,71.9,88.7,59.5,47.658165,595.9071,95,71.9,67.9,0,37.24189,100,634,72,84.6,61.7,66.35414,613.0698,409,71.9,88,53,50.52135,403.50192,350,72.3,91.4,67.5,37.49083,335.9721,98,71.6,68.6,0,36.315273,100,1028,69.9,81.5,100,60.65534,1020,312,72,79.6,7.3,59.579437,306.90466,885,72,85.9,74.3,60.600376,876.35754,361,71.7,83,30.9,55.851562,360.93933,123,71.6,68.3,9.2,53.114326,120.557556,560,71.3,87.3,100,49.51492,540,108,72.1,69.8,2,32.28857,111.05502,204,72.2,68.6,0,21.13371,200,648,72,97.7,64.7,57.71285,641.6444,169,72.1,91.3,41.5,48.22998,170.24951,359,72.1,85,21.9,51.179348,361.58856,139.3,137.6,158.8,146,157.7,145.3,93.2,41.3,30.12
20170205,710,37.9,53.6,11.83065315,47.95689167,1,75.9,75.7,0.15,75.8,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57.1,70.8,30,0,0,64,20,0,67.8,2.3,67.71429,1.8125,16.6,0,0,49.9,1.5,0,76.1,0,72.3,65.4,66.6,100,15,0,63,80.1,0,62.6,1.07,67.71429,1.8125,13.9,0,0,17.6,99.9,22,4.4,1.1,15,15,33.7,63.7,79.8,100,0.4,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,37,76.4,0,0,0,77.49559,67.73417,0,65.2,71.2,1,9000,841,68.5,85.5,100,76.12674,850,4,62.4,70.9,0,0.03690945,0,43,65.6,70.9,0,0.03689583,0,517,68.8,88.2,100,37.55362,520,943,70,102.8,76.2,49.344025,932.8662,111,70.7,103.4,0,0.01209775,0,-1,63.4,70.4,0,0.04933399,0,-13,65.6,66.6,0,0.048780486,0,42,52.9,57.3,0,0.036855035,0,945,67.4,90.1,100,99.98819,950,-2,0,68.5,0,0,0,-7,66.9,67.8,0,0,0,404,71.7,82,100,76.564964,400,711,72.7,82.6,100,87.76781,700,439,72.1,81.8,100,56.886597,420,204,72.3,105.6,100,30.16961,200,557,71,83.6,100,67.27232,540,860,70.2,94.1,100,61.061947,840,673,72,89.9,63.9,47.007786,669.9596,174,72.1,86.6,12.3,41.57402,175.51419,1062,69.5,84.5,100,57.78597,1020,256,72,83.8,25,53.073895,250.35826,401,71.5,85,100,73.173416,400,717,71.6,88.3,100,84.30239,700,547,72.1,89.7,53.1,51.227367,549.75696,281,71.5,84.8,45.7,42.46468,301.2222,950,71.5,91,100,69.25154,930,585,72,87.3,72.7,51.171448,570.4468,192,72,67.3,0,28.389683,200,95,72.1,68.1,0,35.22688,100,1013,70.4,88.9,100,66.06573,1020,391,72.1,85.6,23.5,38.837135,398.7787,292,70.5,84.8,100,100,400,525,69.3,88,100,99.96813,700,604,72,96.9,61.4,61.401802,611.4175,0,68.5,71.6,0,0,0,776,70.5,86.5,100,99.9877,840,571,72,91.1,73.5,85.425316,567.4852,208,73.6,67.3,0,40.717834,200,151,72.4,67.6,0,50.758965,150,807,67.4,87.2,100,100,1020,559,72.8,90.7,46.4,61.975193,563.4448,411,71,84.6,100,79.7106,400,708,71.1,88.8,100,73.62427,700,604,71.9,86.8,64.3,52.880226,604.4577,101,72.7,67,0,28.229723,100,601,72.1,85.8,48.7,53.556187,602.0952,99,68.2,73.9,0,31.64278,100,96,72,67.9,0,38.272728,100,118,72.4,286.7,0,30.771927,100,1053,70.6,87.8,100,64.62383,1020,205,72.1,66.6,0,39.065628,200,100,71.6,66.9,0,29.301632,100,643,72.2,84.7,84.7,65.46414,634.51917,595,71.9,87.8,60.3,46.959293,595.9071,96,71.9,67.1,0,37.24189,100,595,72.1,84,58.2,64.92649,580.48114,401,72,87.5,51.9,50.30183,403.50192,339,72.4,91.2,62.3,37.05062,317.96985,99,71.6,67.9,0,36.315273,100,1032,69.9,80.8,100,59.769417,1020,261,72.1,77.8,3.8,56.05445,251.6589,888,72,84.7,75.1,60.589336,876.35754,363,71.7,82.6,35.7,55.851562,360.93933,148,71.5,89.1,16,55.324493,144.77667,553,71.3,86.6,100,48.900898,540,97,72,68.2,0,31.04586,100,206,72.1,67.5,0,21.13371,200,617,72,95.2,63.1,55.828712,607.92505,169,71.9,91.1,45.6,48.22998,170.24951,361,72.1,83.4,18.8,51.179348,361.58856,139,137.4,158.2,146,157.2,144.7,92.8,39.9,30.12
20170205,715,37.6,56.5,11.87294157,47.95689167,1,75.9,75.7,0.15,75.8,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57.1,70.7,30,0,0,64,20,0,67.6,2.3,67.71429,1.8125,16.6,0,0,49.5,1.5,0,74.8,0,72.2,66.6,69.2,100,15,0,63,81.5,0,65.2,0.96,67.71429,1.8125,13.9,0,0,16.3,99.5,22.4,4.9,0.9,15,15,32.8,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,38,76.5,0,0,0,76.454735,67.784515,0,65.2,71.3,1,9000,844,68.5,85.5,100,75.85221,850,4,62.3,70.9,0,0.03690945,0,45,65.6,70.9,0,0.03689583,0,517,68.9,87.7,100,37.639416,520,946,70.1,102.5,74.7,49.344025,932.8662,111,70.6,97.7,0,0.01209775,0,-1,63.5,70.4,0,0.04933399,0,-13,65.6,66.7,0,0.048780486,0,42,52.8,57.3,0,0.036855035,0,944,67.4,90,100,99.98819,950,-2,0,68.5,0,0,0,-7,66.9,67.8,0,0,0,393,71.7,83.9,100,76.577126,400,689,72.7,84,100,87.6095,700,422,72,83.6,100,56.444283,420,199,72.4,106.2,100,30.16961,200,537,71,85.3,100,66.79592,540,845,70.3,95.9,100,61.061947,840,661,72,91,64.7,47.486095,669.9596,154,72.2,89.3,7.1,38.976334,152.50734,1014,69.5,86,100,57.216263,1020,245,72.1,85.3,23,52.690952,250.35826,396,71.5,86.8,100,75.0459,400,690,71.6,90,100,84.30239,700,545,72.1,90.8,51.8,52.560257,549.75696,297,71.6,86.7,48.5,44.651268,301.2222,926,71.6,92.5,100,69.25154,930,570,72.1,88.4,70.7,51.171448,570.4468,183,72,67.8,0,28.389683,200,91,72.1,68.4,0,35.22688,100,1007,70.4,90,100,67.250435,1020,349,72.2,87.3,18.3,40.143482,354.41382,295,70.6,86.4,100,100,400,536,69.4,88.7,100,99.96813,700,576,72.1,96.2,57,60.586517,576.2894,0,68.5,71.6,0,0,0,786,70.6,87.5,100,99.9877,840,531,72.1,92.1,68.3,80.13414,541.06433,200,73.6,67.8,0,40.08835,200,145,72.3,68.5,0,50.543655,150,860,67.5,87.6,100,100,1020,385,72.9,85.2,21.2,48.37786,383.72168,392,71,86.3,100,79.10858,400,690,71.1,90.6,100,73.62427,700,596,72,88.2,63.1,53.657333,604.4577,99,72.7,67.6,0,28.229723,100,595,72,86.5,50.6,54.064213,602.0952,96,68.3,83.5,0,31.64278,100,94,72,68.2,0,38.272728,100,110,72.4,286.9,0,29.919422,100,1024,70.6,89.4,100,64.62383,1020,202,72,67.7,0,39.065628,200,494,71.6,97.3,100,56.45532,500,595,72.2,86.4,81.5,67.23493,603.6389,594,72,89.2,59.1,50.47818,595.9071,91,71.9,67.6,0,37.24189,100,526,72.2,85.1,53,66.06648,547.217,399,72.1,88,49.8,52.7604,403.50192,311,72.5,92,57.1,38.591343,299.7021,553,71.5,80,100,62.501358,550,1015,69.9,83.2,100,62.01456,1020,202,72.2,68.1,0,56.257618,200,868,71.9,85.9,77.9,61.20737,876.35754,393,71.8,83.6,38.5,58.256454,389.41492,164,71.6,92,18.8,57.34378,167.62848,537,71.2,87.8,100,48.900898,540,95,72,68.4,0,31.04586,100,205,72,68.1,0,21.13371,200,600,72,96.7,63.9,56.977333,607.92505,178,71.8,93.1,51.5,51.379395,181.29633,325,72.2,83.9,13.6,51.14597,323.30417,139.1,137.2,157.8,145,157,144.2,94.4,41.7,30.12
20170205,720,38.2,54.1,11.9614559,47.95689167,1,75.9,75.8,0.15,75.9,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57.2,70.8,30,0,0,64,20,0,67.7,2.3,67.71429,1.8125,16.6,0,0,49.2,1.5,0,75.9,0,72.3,66.6,69.5,100,15,0,63,79,0,65.2,0.97,67.71429,1.8125,14,0,0,16,99.5,21.7,4.8,1.3,15,15,32.8,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,39,76.4,0,0,0,75.52012,67.82973,0,65.1,71.2,1,9000,843,68.5,85.3,100,75.920845,850,3,62.3,71,0,0.03690945,0,52,65.6,70.9,0,0.03689583,0,517,69,87,100,37.516853,520,943,70.1,102,73.8,49.344025,932.8662,111,70.6,92.7,0,0.01209775,0,-1,63.4,70.4,0,0.04933399,0,-13,65.6,66.7,0,0.048780486,0,42,52.8,57.3,0,0.036855035,0,945,67.4,89.8,100,99.98819,950,-2,0,68.5,0,0,0,-7,67,67.9,0,0,0,396,71.7,84.4,100,76.58928,400,692,72.8,84.6,100,87.598946,700,425,72.3,84.1,100,56.444283,420,201,72.4,106.5,100,30.16961,200,540,71,85.7,100,66.79592,540,848,70.3,96.2,100,61.061947,840,667,72.1,91.4,63.4,47.15239,669.9596,125,72.3,82,1.8,37.017063,128.92137,1023,69.6,86.5,100,57.216263,1020,247,72.1,85.9,22.9,52.690952,250.35826,398,71.6,87.1,100,75.0459,400,695,71.7,90.5,100,84.30239,700,549,72.1,91.1,52.5,52.560257,549.75696,300,71.7,87.6,51.2,44.651268,325.2793,931,71.7,92.9,100,69.25154,930,572,72.1,88.8,71.4,51.171448,570.4468,186,72.1,68.6,0,28.389683,200,93,72.1,69.1,0,35.22688,100,1014,70.5,90,100,67.250435,1020,337,72.2,87.9,16.6,36.834778,318.0963,308,70.7,86.5,100,100,400,557,69.5,89,100,99.96813,700,574,72.1,95.2,56.9,59.71039,576.2894,0,68.6,71.6,0,0,0,816,70.7,87.6,100,99.9877,840,551,72.2,92.1,67,81.43298,541.06433,206,73.6,68.6,0,39.690777,200,144,72.2,69.3,0,50.941975,150,904,67.5,86.7,100,100,1020,194,72.9,80.1,0,31.560114,200,394,71,86.9,100,79.10858,400,694,71.2,91.1,100,73.62427,700,597,72,88.8,63.8,53.657333,604.4577,99,72.7,68.4,0,28.229723,100,600,72,87,51.3,54.064213,602.0952,98,68.4,72,0,31.64278,100,97,71.9,68.8,0,38.272728,100,111,72.4,286.8,0,29.919422,100,1033,70.6,89.9,100,64.62383,1020,202,72,68.6,0,39.065628,200,497,71.7,106,100,56.45532,500,568,72.3,86.8,76.2,65.87109,572.4018,598,72,89.7,59.8,50.47818,595.9071,92,71.9,68.3,0,37.24189,100,538,72.3,84.8,47.6,66.06648,513.8268,408,72.2,88.3,48.1,52.837227,403.50192,316,72.5,91.9,53.8,38.591343,299.7021,522,72.3,84.2,91.4,60.123764,519.7086,1022,70,83.2,100,62.01456,1020,202,72.1,68.5,0,56.257618,200,872,72,86.2,76.6,61.20737,876.35754,393,71.9,84.4,38,58.256454,389.41492,192,71.7,92.6,21.5,60.75949,189.96869,537,71.3,88.4,100,48.900898,540,96,71.9,69,0,31.441769,100,203,71.9,68.9,0,21.13371,200,603,71.9,97.5,66.6,56.977333,607.92505,191,71.9,94.2,52.6,52.563477,190.80757,283,72.2,84,10.3,46.684467,287.6778,139.4,137.4,157.7,145,156.3,144.2,94.5,40,30.12
20170205,725,38,55.5,11.963311,47.95689167,1,75.9,75.8,0.15,75.9,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57.2,70.8,30,0,0,64,20,0,67.7,2.3,67.71429,1.8125,16.7,0,0,49.3,1.5,0,76.1,0,72.3,66.6,69.6,100,15,0,63,79.1,0,65,0.99,67.71429,1.8125,14,0,0,16,99.6,21.7,4.5,1.4,15,15,32.6,63.7,79.8,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,36,76.5,0,0,0,74.69284,67.86974,0,65.1,71.2,1,9000,844,68.6,85.4,100,75.95516,850,4,62.3,71,0,0.03690945,0,49,65.6,70.9,0,0.03689583,0,514,69.1,87.8,100,38.203213,520,867,70.2,104.7,72.1,45.055878,867.4569,111,70.6,88.8,0,0.01209775,0,-1,63.4,70.5,0,0.04933399,0,-13,65.7,66.8,0,0.048780486,0,43,52.7,57.3,0,0.036855035,0,948,67.4,89.8,100,99.98819,950,-2,0,68.5,0,0,0,-7,67,67.9,0,0,0,401,71.8,84.5,100,76.58928,400,697,73,84.7,100,87.598946,700,429,72.4,84.2,100,56.444283,420,203,72.5,106.6,100,30.16961,200,544,71.1,85.9,100,66.79592,540,855,70.4,96.2,100,61.061947,840,671,72.1,91.5,64,47.15239,669.9596,104,72.4,72.3,0,35.652172,100,1033,69.7,86.7,100,57.216263,1020,249,72.1,85.9,23.5,52.690952,250.35826,402,71.6,87.2,100,75.0459,400,704,71.8,90.4,100,84.30239,700,553,72.1,90.9,53.1,52.560257,549.75696,329,71.8,87.3,53.8,46.80422,325.2793,939,71.7,93,100,69.25154,930,540,72.2,89.2,69.2,50.755417,542.511,190,72.1,69,0,28.389683,200,94,72.1,69.4,0,35.22688,100,1033,70.6,90.1,100,67.250435,1020,309,72.2,88.7,14.8,38.162544,318.0963,315,70.8,86.5,100,100,400,565,69.7,88.9,100,99.96813,700,543,72.2,94.2,52.3,57.228035,543.51465,0,68.6,71.7,0,0,0,826,70.8,87.6,100,99.9877,840,517,72.2,91.5,63.6,78.48398,514.4503,200,73.6,69,0,39.2159,200,150,72.2,69.6,0,50.941975,150,960,67.6,86.2,100,100,1020,203,72.9,71.3,0,30.701336,200,397,71,86.9,100,79.10858,400,699,71.3,91.2,100,73.62427,700,603,72,88.9,64.4,53.657333,604.4577,100,72.8,68.7,0,28.229723,100,603,71.9,87.3,53.9,54.064213,602.0952,98,68.5,72.2,0,31.64278,100,95,71.9,69.2,0,38.272728,100,113,72.4,286.8,0,29.919422,100,1038,70.6,89.9,100,64.62383,1020,204,72,68.9,0,39.065628,200,503,71.8,105.9,100,55.57087,500,548,72.3,86.7,72.8,64.30928,540.2655,603,72.1,89.6,58.4,50.46592,595.9071,93,72,68.8,0,37.24189,100,507,72.4,84,42.3,63.95696,479.62125,405,72.2,88.1,46.7,50.96038,403.50192,275,72.6,92,48.4,36.427002,281.06604,400,73.1,85.3,66.3,53.826946,406.69183,1041,70,83.2,100,62.01456,1020,209,72,68.7,1.4,55.67859,200,877,72.1,86.4,75.2,61.20737,876.35754,396,72,84.6,36.6,58.18389,389.41492,192,71.8,92.5,24.1,60.186855,189.96869,543,71.4,88.6,100,48.900898,540,97,71.9,69.2,0,31.441769,100,199,71.8,69.2,3.3,20.531954,200,607,71.9,97.4,67.2,56.977333,607.92505,192,72.2,93.4,46.4,51.379395,180.25723,286,72.1,83.9,12.9,46.684467,287.6778,139.7,137.7,157.6,145,156.4,144,94.6,39.8,30.12
20170205,730,38.4,54.5,12.05268551,47.95689167,1,75.9,75.8,0.15,75.9,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57.4,70.8,30,0,0,64,20,0,67.8,2.3,67.71429,1.8125,16.7,0,0,49.8,1.5,0,76.1,0,72.4,66.5,69.9,100,19.7,0,63,80,0,65,1.02,67.71429,1.8125,14,0,0,15.9,99.7,22,4.7,1,19.7,19.7,32.6,63.7,79.8,100,0.7,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,38,76.5,0,0,0,73.98061,67.9042,0,65.1,71.2,1,9000,844,68.6,85.5,100,75.840775,850,3,62.3,71,0,0.03690945,0,36,65.6,70.9,0,0.03689583,0,515,69.1,87.8,100,38.178696,520,865,70.2,105.8,70.7,45.055878,867.4569,110,70.5,85.6,0,0.01209775,0,-1,63.3,70.5,0,0.04933399,0,-13,65.7,66.8,0,0.048780486,0,43,52.7,57.2,0,0.036855035,0,948,67.5,89.8,100,99.98819,950,-2,0,68.5,0,0,0,-7,67,67.9,0,0,0,402,71.8,84.5,100,76.58928,400,699,73,84.8,100,87.598946,700,431,72.5,84.3,100,56.444283,420,203,72.5,106.6,100,30.16961,200,546,71.1,86,100,66.79592,540,858,70.5,96.3,100,61.061947,840,673,72.2,91.6,61.7,47.15239,669.9596,104,72.3,70.9,0,35.652172,100,1038,69.8,86.8,100,57.216263,1020,249,72.2,86,21.2,52.690952,250.35826,404,71.7,87.2,100,75.0459,400,709,71.9,90.5,100,84.30239,700,555,72.1,90.8,53.7,52.560257,549.75696,332,71.9,87.7,56.3,47.039692,347.88556,942,71.8,93,100,69.25154,930,544,72.2,89,66.5,50.755417,542.511,192,72.1,69.3,0,28.389683,200,94,72.2,69.7,0,35.22688,100,1026,70.7,90.7,100,66.18935,1020,273,72.2,88.8,11.3,36.524254,280.61905,318,70.8,86.5,100,100,400,575,69.8,89,100,99.96813,700,531,72.2,93.3,49.6,54.78219,543.51465,0,68.6,71.7,0,0,0,834,70.8,87.6,100,91.39904,840,485,72.3,90.7,57.3,74.534225,487.79062,207,73.5,69.3,0,39.2159,200,151,72.2,69.8,0,49.54247,150,959,67.7,86.3,100,100,1020,215,72.9,70,0,34.541985,200,398,71,87,100,79.10858,400,700,71.4,91,100,73.62427,700,604,72.1,88.9,62.9,53.657333,604.4577,100,72.8,69,0,28.229723,100,645,71.9,88,59.3,56.04552,645.2257,100,68.5,74.6,0,31.64278,100,95,71.9,69.4,0,38.272728,100,115,72.4,286.7,0,29.919422,100,1041,70.7,90,100,64.62383,1020,204,71.9,69.1,2.3,39.065628,200,504,72,105.6,98.5,54.927635,500,513,72.4,86.6,67.3,62.02156,507.73172,608,72.1,89.5,58.9,48.9333,595.9071,93,72,69,0,37.24189,100,498,72.4,83.2,38.8,62.81696,479.62125,371,72.2,89.3,45.3,49.807922,373.67062,262,72.6,92.2,44.9,35.9012,262.04913,219,73.4,87,28,42.37325,225.74684,1038,70.1,83.4,100,61.043694,1020,245,71.9,72.2,6.4,55.38399,248.997,827,72.2,86.8,72.9,58.558662,833.3519,394,72.1,84.7,35.1,57.593037,389.41492,193,72,92.7,23.8,60.186855,189.96869,547,71.5,88.7,100,48.900898,540,98,71.8,69.4,0,31.441769,100,235,71.8,89.1,7.8,26.06812,235.72867,651,72,99.5,69.7,57.904278,642.0498,179,72.2,92.9,43,49.414062,180.25723,287,72.1,84,13.4,46.684467,287.6778,139.2,137.7,157.5,145,156.4,143.8,94.5,41.5,30.12
20170205,735,38.8,52.9,12.1091783,47.95689167,1,75.9,75.8,0.15,75.9,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,57.3,70.8,30,0,0,64,20,0,68,2.3,67.42857,1.8125,16.7,0,0,49.9,1.5,0,73.5,0,72.4,66,69.3,100,25.1,0,63,79.7,0,64,1.04,67.42857,1.8125,14,0,0,16.1,100.1,22.1,4.5,1.3,25.1,25.1,32.2,63.7,80.5,100,0.4,0,61.2,1.3,70.5,70,0,12.3,0,0,0,0,0,72,42,76.5,0,0,0,73.297585,67.92406,0,65,71.3,1,9000,844,68.6,85.5,100,75.74925,850,4,62.3,71.1,0,0.03690945,0,43,65.6,71,0,0.03689583,0,514,69.2,87.6,100,38.25224,520,866,70.2,105.1,68.7,45.055878,867.4569,111,70.5,83,0,0.01209775,0,-1,63.3,70.5,0,0.04933399,0,-13,65.7,66.8,0,0.048780486,0,42,52.7,57.3,0,0.036855035,0,948,67.5,89.8,100,99.98819,950,-2,0,68.6,0,0,0,-7,67,67.9,0,0,0,407,72,84.1,98.8,76.16385,400,707,73.2,84.3,100,87.598946,700,437,72.5,83.9,100,56.444283,420,207,72.6,106.3,100,30.16961,200,553,71.2,85.6,100,66.79592,540,864,70.6,95.9,100,61.061947,840,673,72.2,90.9,58.8,46.996662,669.9596,107,72.2,70.4,0,35.652172,100,1053,69.9,86.2,100,57.216263,1020,214,72.2,87,18.3,50.734837,218.63225,406,71.7,86.7,100,74.348305,400,718,71.9,90.1,100,84.30239,700,558,72.1,90.4,54,52.54915,549.75696,350,72,87,54.6,48.239513,347.88556,949,71.9,92.7,100,69.25154,930,524,72.3,88.6,61.6,49.901466,515.19214,191,72.2,69.3,0,28.389683,200,96,72.2,69.7,0,35.22688,100,1032,70.7,90.8,100,65.66395,1020,271,72.2,89.2,8.4,36.524254,280.61905,339,70.9,85.7,100,100,400,623,69.9,88.5,100,99.96813,700,519,72.2,92.7,46.7,49.85398,508.0633,1,68.6,71.7,0,0,0,849,70.9,87.3,100,86.18186,840,497,72.3,89.7,53.6,71.10614,462.82016,201,73.5,69.3,0,38.58642,200,156,72.1,69.7,0,48.939606,150,882,67.7,86.3,100,100,1020,200,72.9,69.4,0,32.34733,200,403,71,86.6,100,79.10858,400,706,71.4,90.5,100,73.62427,700,609,72.1,88.6,63.2,53.657333,604.4577,101,72.8,69,0,28.229723,100,652,72,87.8,57.6,56.04552,645.2257,100,68.5,72.1,100,31.64278,100,97,71.9,69.5,0,38.272728,100,117,72.4,287,0,29.919422,100,1045,70.8,89.8,100,64.62383,1020,243,71.9,72,6.6,42.291435,241.11816,499,72.1,105.2,96.8,53.308064,500,500,72.4,85.9,63.6,60.76771,507.73172,551,72.2,88.4,56.4,45.56155,560.59937,95,72,69,0,37.24189,100,465,72.4,82.4,35.1,61.453228,443.71094,377,72.1,89.2,47.6,49.807922,373.67062,234,72.7,91.7,39.2,36.585964,242.4724,104,73.4,86.8,0,34.263382,100,1031,70.2,83,100,60.351944,1020,301,71.9,81.1,10.7,58.45185,296.38736,773,72.3,86.6,67.2,56.78181,784.31476,394,72.1,84.6,35.4,57.520473,389.41492,191,72.1,92.7,22.1,59.091824,189.96869,552,71.6,88.4,100,48.900898,540,99,71.8,69.3,0,31.441769,100,275,71.8,89.2,12.1,29.149115,273.44318,645,72.2,98.1,65.2,56.79597,642.0498,169,72.2,92.3,40.9,48.22998,170.63193,289,72.1,83.8,13.7,46.684467,287.6778,138.9,137.3,157.4,145,156.3,143.6,96.2,38.2,30.12
20170205,740,38.7,53.4,12.10053525,47.95689167,1,76,75.8,0.15,75.9,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,57.4,70.7,30,0,0,64,20,0,67.6,2.3,67.42857,1.8125,16.7,0,0,49.8,1.5,0,72.7,0,72.4,65.1,68,100,28.7,0,63,81.7,0,62.4,1.06,67.42857,1.8125,14,0,0,16.9,100.2,22.8,4.5,1.4,28.7,28.7,33,63.7,80,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,38,76.4,0,0,0,72.83045,67.9514,0,65,71.2,1,9000,846,68.6,85.3,100,75.66918,850,3,62.3,71.1,0,0.03690945,0,47,65.5,71,0,0.03689583,0,515,69.3,87.9,100,38.23998,520,797,70.3,107.3,65.6,42.444122,800.20337,111,70.5,80.8,0,0.01209775,0,-1,63.1,70.6,0,0.04933399,0,-13,65.7,66.8,0,0.048780486,0,44,52.6,57.2,0,0.036855035,0,952,67.5,89.7,100,99.98819,950,-2,0,68.5,0,0,0,-7,67,67.9,0,0,0,406,72,83,99.3,75.920746,400,717,73.1,83.4,100,86.92348,700,435,72.5,82.9,100,55.81767,420,207,72.6,105.7,100,30.16961,200,557,71.2,84.6,100,66.79592,540,865,70.7,95.4,100,60.678112,840,633,72.3,89.8,57.3,44.560623,629.1986,99,72.2,69.8,0,35.024765,100,1060,69.9,85.3,100,57.216263,1020,215,72.2,86.2,18.8,50.734837,218.63225,406,71.8,85.8,100,72.96536,400,716,72,89.1,99.3,83.85027,700,557,72.1,89.6,54.4,51.427303,549.75696,354,72.1,86.1,53.1,47.98161,347.88556,946,72,92,99.3,68.635925,930,478,72.3,87.8,57.3,47.470985,487.62555,196,72.2,68.7,0,28.389683,200,97,72.2,69.3,0,35.22688,100,1020,70.8,90.2,100,65.21067,1020,280,72.2,88.3,8.9,36.524254,280.61905,324,70.9,84.7,100,100,400,582,70.1,87.7,100,99.96813,700,705,70.8,93.3,79.4,68.59333,681.00195,1,68.6,71.7,0,0,0,809,71,86.7,100,86.08343,840,452,72.3,88.6,50.1,72.84148,462.82016,191,73.5,68.7,0,38.58642,200,146,72.1,69,0,48.939606,150,966,67.8,84.7,100,100,1020,207,72.9,68.4,0,31.476624,200,405,71,85.6,100,79.10858,400,709,71.5,89.6,100,73.62427,700,608,72.2,87.6,61.7,53.657333,604.4577,101,72.9,68.4,0,28.229723,100,654,72.1,87.1,56,56.04552,645.2257,99,68.6,74,0,31.64278,100,98,71.9,69.1,0,38.272728,100,117,72.4,286.7,0,29.919422,100,1039,70.8,88.7,100,64.62383,1020,270,71.9,86.1,11,44.12681,277.78973,504,72.2,104.3,95.3,53.308064,500,476,72.4,84.6,60.1,59.92081,477.04025,556,72.2,87.2,56.9,45.27955,560.59937,96,72,68.5,0,37.24189,100,431,72.4,80.8,32.3,60.4837,410.86783,379,72.1,88.6,48,49.731094,373.67062,242,72.7,90.7,35.7,36.585964,224.7106,105,73.2,72.6,0,34.263382,100,1043,70.2,81.9,100,60.351944,1020,304,72.1,80.3,7.9,58.45185,296.38736,721,72.4,86,61.7,54.795277,736.47064,392,72.1,83.9,35.9,56.92962,389.41492,192,72.2,92.2,20.5,58.579464,189.96869,557,71.6,87.5,100,48.900898,540,100,71.9,68.7,0,31.595734,100,274,71.9,87.5,14.6,29.149115,273.44318,622,72.2,96.3,64.9,56.27204,608.0639,171,72,91.8,45.3,48.22998,170.63193,292,72.1,82.7,14.1,46.684467,287.6778,137.7,136.6,157.2,144,156.1,143.4,94.2,35.2,30.12
20170205,745,38.8,53.2,12.12510786,47.95689167,1,76,75.8,0.15,75.9,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,57.3,70.6,30,0,0,64,20,0,67.5,2.3,67.42857,1.8125,16.8,0,0,49.5,1.5,0,72.1,0,72.4,64.2,67.1,100,31.5,0,63,80.5,0,61,1.05,67.42857,1.8125,14,0,0,17.5,100.3,22.4,4.4,0.5,31.5,31.5,32.7,63.7,80,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,36,76.4,0,0,0,72.46713,67.972664,0,65,71.1,1,9000,846,68.6,85.2,100,75.68062,850,4,62.3,71.1,0,0.03690945,0,44,65.5,70.9,0,0.03689583,0,514,69.4,86.9,100,38.27675,520,796,70.2,106.9,66.7,42.444122,800.20337,110,70.5,79.1,0,0.01209775,0,-1,63,70.5,0,0.04933399,0,-13,65.7,66.8,0,0.048780486,0,43,52.6,57.2,0,0.036855035,0,951,67.5,89.5,100,99.98819,950,-2,0,68.6,0,0,0,-7,67,67.9,0,0,0,399,72,82.2,99.6,75.50748,400,701,73.1,82.5,100,86.258575,700,430,72.4,82.1,100,55.375355,420,207,72.7,104.9,100,30.16961,200,548,71.2,83.8,100,66.30844,540,854,70.7,95.1,100,60.070374,840,628,72.3,88.2,53.6,44.560623,629.1986,98,72.1,69,0,35.024765,100,1037,70,84.4,100,56.791775,1020,214,72.2,85.3,19.1,50.734837,218.63225,399,71.8,85.1,100,72.26778,400,700,72,88.2,99.6,83.25097,700,541,72.1,89,54.7,50.94968,549.75696,318,72.2,86,51.4,45.51469,324.80066,942,72,91.1,99.6,68.635925,930,477,72.2,86.6,58,48.095028,487.62555,196,72.2,67.8,0,28.389683,200,97,72.2,68.6,0,35.22688,100,1020,70.8,89.6,100,65.21067,1020,272,72.2,87.4,9.2,36.524254,280.61905,337,71,83.7,100,100,400,619,70.2,86.7,100,99.96813,700,560,72.2,92,53.3,50.12168,540.93066,0,68.7,71.8,0,0,0,851,71.1,85.8,100,86.60022,840,449,72.3,87.3,46.4,68.955605,438.12854,205,73.5,67.8,0,38.58642,200,154,72.1,68.1,0,48.55205,150,846,67.8,84.2,100,100,1020,188,72.9,67.4,0,31.7271,200,392,71,84.8,100,79.10858,400,687,71.5,88.4,100,73.62427,700,596,72.2,86.8,62,53.657333,604.4577,98,72.9,67.6,0,28.229723,100,642,72.1,86.4,56.3,56.04552,645.2257,97,68.7,76.6,0,31.64278,100,736,71.9,71,100,65.676765,840,108,72.4,286.5,0,29.919422,100,1022,70.8,88,100,64.62383,1020,268,72,88.4,11.7,44.32703,277.78973,498,72.2,103.6,95.6,53.308064,500,438,72.4,83.8,56.4,59.051914,446.8001,553,72.2,86.4,57.2,45.27955,560.59937,96,72,67.8,0,37.24189,100,417,72.4,79.2,28.6,60.4837,378.10785,376,72.2,87.9,46.3,49.105476,373.67062,234,72.7,89.7,32,35.534363,224.7106,104,73.1,69.6,0,34.263382,100,1018,70.3,81.1,100,59.915047,1020,300,72.2,79.3,6.2,58.45185,296.38736,729,72.4,84.5,58,55.8658,736.47064,388,72.2,83.1,34.2,56.92962,389.41492,166,72.3,92,15.7,58.02692,168.47647,551,71.6,86.7,100,48.900898,540,179,71.9,87.4,23.3,40.690643,184.38393,274,72,86.8,13.7,29.149115,273.44318,603,72.2,95.4,65.2,56.20151,608.0639,180,71.9,91.7,50,51.220703,180.5947,288,72,82.7,16.4,46.684467,287.6778,137.2,135.7,156.6,144,155.5,143,94.7,31.2,30.12
20170205,750,38.8,54.4,12.18883361,47.95689167,1,76,75.8,0.15,76,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,57.3,70.5,30,0,0,64,20,0,67.2,2.3,67.42857,1.8125,16.9,0,0,49.8,1.5,0,72.4,0,72.4,66.9,69.2,100,15,0,63,80.8,0,65.3,1.02,67.42857,1.8125,14,0,0,16.4,99.8,22.2,4.7,1.4,15,15,32.7,63.7,80,100,0.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,39,76.4,0,0,0,72.208305,67.98781,0,65,71.1,1,9000,846,68.6,84.9,100,75.394646,850,4,62.3,71.2,0,0.03690945,0,46,65.5,70.8,0,0.03689583,0,513,69.4,86.8,100,38.31352,520,797,70.2,107.1,67,42.444122,800.20337,110,70.5,77.4,0,0.01209775,0,-1,63,70.5,0,0.04933399,0,-13,65.7,66.8,0,0.048780486,0,44,52.6,57.2,0,0.036855035,0,952,67.5,89.4,100,99.98819,950,-2,0,68.6,0,0,0,-7,67,67.9,0,0,0,397,71.9,83.7,100,75.50748,400,699,73,83.6,100,86.258575,700,428,72.3,83.4,100,55.375355,420,206,72.7,105.3,100,30.16961,200,547,71.3,84.9,100,66.30844,540,849,70.7,95.9,100,60.070374,840,582,72.3,88.3,49.8,43.359287,590.45776,98,72.1,69,0,35.024765,100,1036,70,85.5,100,56.791775,1020,214,72.2,86.3,19.3,50.734837,218.63225,396,71.8,86.6,100,72.26778,400,694,72,89.3,99.8,83.25097,700,543,72.1,90,54.9,51.904922,549.75696,324,72.3,86.1,46.4,46.557526,324.80066,938,72,92.1,99.8,68.635925,930,483,72.2,87,58.2,48.642437,487.62555,193,72.2,68.1,0,28.389683,200,97,72.2,68.7,0,35.22688,100,1017,70.8,90.6,100,65.59184,1020,274,72.2,88.2,9.4,36.524254,280.61905,327,71,85.3,100,100,400,591,70.3,87.5,100,99.96813,700,534,72.2,92.5,53.6,53.090775,540.93066,0,68.7,71.8,0,0,0,847,71.1,86.6,100,87.73225,840,406,72.3,86.8,43.4,65.20813,412.5337,202,73.4,68,0,38.58642,200,146,72.1,68.6,0,48.55205,150,966,67.8,85.4,100,100,1020,203,72.9,67.9,0,32.681297,200,387,71.1,86.3,100,81.75961,400,693,71.5,89.2,100,74.83768,700,557,72.3,87.9,57,52.806217,569.7554,96,72.9,67.8,0,28.229723,100,644,72.1,87.3,56.5,56.75676,645.2257,94,68.6,70.2,0,31.64278,100,847,72.2,87.3,95.8,63.838387,840,105,72.4,286.8,0,29.919422,100,994,70.7,89.4,100,64.62383,1020,318,71.8,90,19.2,47.05228,315.7646,474,72.3,105.2,90.6,51.125656,474.33105,421,72.4,84.8,52.6,57.006157,415.45398,556,72.2,87.5,57.4,47.290337,560.59937,96,72,67.8,0,37.24189,100,405,72.3,80.2,26.9,59.482204,378.10785,376,72.2,88.2,46.5,49.105476,373.67062,216,72.8,89.8,26.2,34.99633,206.64006,105,73,69.1,0,34.263382,100,1022,70.3,82.5,100,59.915047,1020,183,72.4,70,0,55.353516,200,698,72.4,85,54.2,53.437813,692.2184,386,72.2,83.6,34.4,56.92962,389.41492,159,72.3,92.2,11.9,54.329918,147.526,550,71.6,87.2,100,48.900898,540,204,71.9,89.2,27.6,42.36226,206.31577,273,72.1,87.6,11.9,29.149115,273.44318,602,72.1,96.4,67.4,56.18136,608.0639,180,72,93.1,49.8,51.220703,180.5947,286,72,84,16.7,46.684467,287.6778,137.6,135.6,155.8,144,154.5,142.6,94.6,31.1,30.12
20170205,755,39.1,53.1,12.22826813,47.95689167,1,76,75.8,0.15,76,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,57.3,70.5,30,0,0,64,20,0,67.2,2.3,67.42857,1.8125,16.9,0,0,49.2,1.5,0,74.2,0,72.5,66.9,69.8,100,15,0,63,78.6,0,65.4,1.05,67.42857,1.8125,14,0,0,16,99.8,21.5,4.5,0.6,15,15,31.5,63.7,80,100,0.6,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,38,76.3,0,0,0,72.0519,67.99696,0,64.9,70.9,1,9000,845,68.6,84.9,100,75.79501,850,4,62.3,71.2,0,0.03690945,0,50,65.5,70.7,0,0.03689583,0,514,69.5,86.2,100,38.30126,520,798,70.2,106.7,67.1,42.444122,800.20337,111,70.4,76,0,0.01209775,0,-1,63,70.5,0,0.04933399,0,-13,65.7,66.8,0,0.048780486,0,43,52.6,57.2,0,0.036855035,0,952,67.5,89,100,99.98819,950,-2,0,68.5,0,0,0,-7,67.1,67.9,0,0,0,400,71.9,84.2,100,75.50748,400,704,73.1,84.3,100,86.258575,700,431,72.4,83.9,100,55.375355,420,208,72.8,105.5,100,30.16961,200,550,71.3,85.4,100,66.30844,540,857,70.8,96.3,100,60.070374,840,550,72.3,88.3,46,41.60178,550.41223,98,72,69.7,0,35.024765,100,1040,70,86.1,100,56.791775,1020,215,72.2,86.8,19.5,50.734837,218.63225,399,71.8,87.1,100,72.26778,400,697,72.1,89.9,98,83.25097,700,545,72.1,90.7,55.1,51.904922,549.75696,298,72.4,86.4,40.6,43.316887,278.45807,944,72.1,92.5,98,68.635925,930,487,72.1,87.5,60.4,48.642437,487.62555,192,72.2,68.9,0,28.389683,200,96,72.2,69.3,0,35.22688,100,1024,70.8,91.1,100,65.59184,1020,280,72.2,88.8,9.6,36.524254,280.61905,329,71,85.8,100,100,400,600,70.4,88.1,100,99.96813,700,538,72.3,93.1,50.9,53.772205,540.93066,1,68.7,71.8,0,0,0,826,71.2,87.1,100,85.18519,840,405,72.2,87.2,44,67.4332,412.5337,196,73.4,68.8,0,38.58642,200,146,72,69.4,0,48.55205,150,1002,67.9,85.7,100,100,1020,216,72.8,68.9,0,32.23998,200,390,71.3,86.8,100,81.75961,400,696,71.6,89.7,100,74.83768,700,567,72.2,88.7,58.4,52.806217,569.7554,96,72.9,68.6,0,28.229723,100,649,72.1,87.8,56.7,56.75676,645.2257,98,68.5,69.3,0,31.64278,100,798,72.4,88.6,90.4,61.69697,794.6172,107,72.4,286.7,0,29.919422,100,1004,70.7,89.8,100,64.62383,1020,320,72,90.8,19.3,47.05228,315.7646,450,72.4,105.8,84.8,48.6561,448.3262,417,72.4,85.2,48.8,57.006157,415.45398,558,72.2,88.1,57.6,47.290337,560.59937,95,72,68.5,0,37.24189,100,405,72.2,80.5,25.8,59.482204,378.10785,378,72.2,88.6,46.7,49.105476,373.67062,192,72.8,90.2,22.4,35.974564,189.03021,105,72.9,69.5,0,34.263382,100,1030,70.3,83.1,100,59.915047,1020,214,72.3,68.9,0,54.632263,200,643,72.4,84.9,50.4,51.098114,646.41113,366,72.3,83.7,28.6,55.364365,363.85345,147,72.3,93,8,56.31907,147.526,555,71.6,87.7,100,48.900898,540,205,72,89.7,27.3,42.36226,206.31577,273,72.2,88,10,29.149115,273.44318,656,72.1,98,67.6,57.95466,651.29333,180,72,93.6,50,51.220703,180.5947,288,72,84.5,16.8,46.684467,287.6778,138.2,136,155.7,144,154.6,142.4,94.5,31.2,30.09
20170205,800,39.1,54.2,12.287444,47.95689167,1,76,75.8,0.15,76,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,57.4,70.6,30,2,0,64,20,0,67.3,2.3,67.42857,1.8125,17,0,0,49.8,1.5,0,75,0,72.5,67.1,70,100,15,0,63,79.8,0,65.6,1.09,67.42857,1.8125,14,0,0,16,99.8,21.9,4.4,1.2,15,15,32.5,63.7,80,100,0.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,40,76.3,0,0,0,72,68,0,64.9,70.9,90,9000,843,68.6,84.8,100,75.77213,850,4,62.2,71.1,0,0.03690945,0,46,65.5,70.6,0,0.03689583,0,514,69.6,86.4,100,38.30126,520,794,70.2,106.7,67.2,42.444122,800.20337,110,70.4,74.8,0,0.01209775,0,-1,63,70.5,0,0.04933399,0,-13,65.7,66.8,0,0.048780486,330,42,52.5,57.2,0,0.036855035,0,952,67.5,89,100,99.98819,950,-2,0,68.5,0,0,0,-7,67.1,67.9,0,0,0,405,71.9,84.3,100,75.50748,400,712,73.3,84.4,100,86.258575,700,437,72.6,84,100,55.375355,420,210,72.8,105.5,100,30.16961,200,555,71.3,85.5,100,66.30844,540,864,70.8,96.3,100,60.070374,840,553,72.3,87.8,42,41.60178,550.41223,100,71.9,70,0,35.024765,100,1054,70.1,86.1,100,56.791775,1020,216,72.2,86.9,19.5,50.734837,218.63225,404,71.9,87,100,72.26778,400,709,72.2,89.9,96,83.25097,700,552,72.2,91.1,53.1,51.904922,549.75696,285,72.4,86.4,36.6,42.924423,314.12286,952,72.2,92.5,96,68.635925,930,491,72.1,87.6,60.4,48.642437,487.62555,198,72.2,69.3,0,28.389683,200,99,72.3,69.7,0,35.22688,100,1030,70.9,91.1,100,65.59184,1020,275,72.2,88.8,9.6,36.524254,280.61905,334,71.1,85.8,100,100,400,613,70.4,88.3,100,99.96813,700,480,72.3,92.7,47.7,51.350697,505.54245,0,68.7,71.8,0,0,0,834,71.2,87.4,100,85.64046,840,410,72.1,87.9,46,65.99596,412.5337,203,73.4,69.2,0,38.58642,200,150,72,69.8,0,48.55205,195,1014,67.9,85.5,100,100,1020,214,72.8,69.2,0,30.784828,200,396,71.4,86.9,100,81.75961,400,705,71.7,89.8,100,74.83768,700,573,72.2,88.8,58.4,52.806217,569.7554,98,72.9,69,0,28.229723,100,658,72.1,87.9,56.7,56.75676,645.2257,96,68.4,69.4,0,31.64278,100,753,72.5,89.1,84.4,60.030304,756.9018,110,72.5,286.5,0,29.919422,100,1015,70.7,89.9,100,64.62383,1020,324,72.3,90.7,13.4,47.05228,315.7646,434,72.4,105.8,80.8,46.347347,444.78882,387,72.4,85.6,44.8,54.201496,383.0221,566,72.2,88.1,57.6,47.290337,560.59937,96,72,69,0,37.24189,100,403,72.2,80.8,25.8,58.874924,378.10785,381,72.2,88.8,46.7,48.71035,373.67062,161,72.8,90.6,18.4,34.05478,169.96368,106,72.9,69.8,0,34.263382,195,1042,70.4,83.2,100,59.915047,1020,213,72.2,69,0,53.46404,200,652,72.4,84.3,46.4,51.098114,599.0383,340,72.4,83.8,22.6,53.301544,372.80426,126,72.3,91.1,4.1,54.51075,125.84671,557,71.7,87.9,100,48.4588,540,210,72.1,89.8,25.3,42.36226,206.31577,237,72.4,89.5,2.1,24.03418,329.36298,615,72.3,96.5,61.2,55.697735,613.3383,183,72.1,93.2,48,51.220703,180.5947,293,72,84.6,16.9,46.684467,287.6778,138,136.4,155.7,143,154.4,142.3,94.6,31.1,30.09
20170205,805,39.7,52.2,12.39108839,49.031545,1,76,75.8,0.15,76,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.1,55.2,69,91,15,0,64,100,0,67.3,0.5,67.42857,1.8125,17.4,0,0,50.3,1.5,0,81.2,0,72.5,66.9,69.7,100,19.8,0,63,81.7,0,65.1,0.53,67.42857,1.8125,14,0,0,16.1,97.7,22.4,4.7,1.3,19.8,19.8,31.9,63.7,80,100,0.5,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,795,93.7,100,47.50855,800,72,68,5066.1655,65,69.8,100,9000,468,67.7,86.8,100,100,850,141,62.4,92.7,100,99.96312,250,1365,65.5,102.8,100,99.96305,1850,942,70.2,92.5,96,0,520,998,70.1,89.1,69.2,80.5758,1000.1017,202,70.3,70.2,0,40.842003,200,150,62.8,89.6,100,99.963036,250,680,65.9,90.5,100,72.04878,690,166,52.5,111.1,100,100,650,371,66.5,98.9,100,99.98819,950,1372,0,81.8,100,99.95077,1900,1178,66.8,83.9,100,100,1900,330,72,86,100,100,400,489,73.4,88,100,99.968376,700,404,72.8,84.9,100,70.79494,420,356,73.1,97.2,100,44.923325,350,518,71.4,87.5,100,85.475296,540,813,70.9,91.9,100,78.60113,840,582,72.3,90.4,38,58.94327,588.3784,232,71.4,79.6,16.8,53.57182,254.62831,992,70.1,89.4,100,72.609474,1020,305,72.4,83.2,13.1,63.661766,308.26892,283,71.9,88.1,100,100,400,483,72.2,90.4,96,100,700,645,72.2,92.9,53.1,71.43175,649.528,289,72.5,86.2,30.6,57.064365,288.46326,823,72.2,88.3,96,100,930,524,72.3,90.8,56.4,63.411434,528.92645,961,72.3,88,89.2,100,1260.2004,453,72.3,87.9,72.4,78.66297,454.8595,752,70.9,86.8,100,99.89698,1020,390,72.3,87.8,6.8,50.155266,400.39728,189,71.1,91.3,100,100,400,349,70.4,92.2,100,99.96813,700,576,72.3,90.9,43.7,82.52616,583.9309,316,68.7,87.7,100,100,540,484,71.2,92.7,100,99.96315,840,413,72.2,90.3,44,99.96812,429.52142,293,73.3,69.3,0,59.679733,285,197,72,69.8,0,71.09484,195,347,67.9,98.3,100,100,1020,312,72.8,69.3,0,94.27481,335,358,71.5,86.3,100,100,400,683,71.7,86,100,99.94678,700,663,72.3,89.3,54,67.262856,662.652,161,73,69.1,0,39.4553,160,700,72.2,91.2,54.7,70.71733,705.0939,85,68.5,69.5,0,35.93042,100,737,72.7,91.4,76.4,74.67677,730.9199,342,72.5,286.6,38,55.973373,344.09937,971,70.8,87.6,100,83.58045,1020,390,72.4,87.8,7.4,57.40823,398.06638,424,72.5,108,74.8,67.32139,429.19983,442,72.4,85.9,40.8,71.744385,434.27902,624,72.3,91,52.4,60.274643,626.08386,538,72.1,86.9,98,76.84366,540,451,72.2,80.5,25.8,77.86064,475.5382,439,72.4,87.2,41.5,63.769073,443.3703,207,72.8,89.5,14.4,41.62387,193.19902,197,72.8,69.7,0,48.29009,195,903,70.4,85.3,100,99.96367,1020,575,72.1,68.8,0,86.24543,575,671,72.4,85.9,42.4,63.33738,671.39856,345,72.4,83.5,18.6,63.791855,349.24295,175,72.4,72.8,0,63.542294,175,524,71.8,90.1,100,61.41471,540,268,72.1,87,25.3,53.436707,270.0526,302,72.4,73.2,0,34.011314,300,622,72.3,101.8,57.2,64.372795,618.9989,236,72.5,90,37.6,64.34326,234.73389,660,72.1,78.9,16.5,100,880,137.7,136.2,147.7,136,149.8,138.1,94.6,47.6,30.09
20170205,810,39.8,53.1,12.47620744,49.031545,1,76,75.8,0.15,75.9,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,55.5,69.6,100,15,0,64,100,0,67.2,0.5,67.42857,1.8125,17.5,0,0,50.7,1.5,0,83,0,72.5,65.9,69.1,100,25.6,0,63,84.7,0,63.6,0.54,67.42857,1.8125,14.1,0,0,16.4,97.9,23.5,4.6,1,25.6,25.6,31.6,63.7,80,100,0.8,0,61.2,1.3,70.5,70,0,12.2,0,0,0,0,0,72,796,93.2,100,47.50855,800,72,68,5066.1655,65.3,69.8,100,9000,471,68.1,86,100,100,850,141,63.2,102.1,100,99.96312,250,1358,66.5,101.5,100,99.96305,1850,941,70.5,87.5,86.8,0,475.36,995,70.1,87.5,69.2,80.56365,1000.1017,201,70.3,69.8,0,40.842003,200,151,63.3,94.8,100,99.963036,250,678,66.7,90.7,100,72.268295,690,165,52.6,119.1,100,100,650,371,66.5,98,100,99.98819,950,1376,0,82.8,100,99.95077,1900,1170,67.1,85.8,100,100,1900,334,72.2,84.6,96,100,400,496,73.5,86.8,100,99.968376,700,407,72.9,83.4,100,70.79494,420,359,73.4,94.9,100,44.656136,350,527,71.3,86,100,86.106804,540,825,71,89.6,100,79.0596,840,563,72.3,87.6,34,55.506115,553.93823,258,71.4,81.9,20.8,54.804623,254.62831,1014,70.2,87.3,100,72.609474,1020,284,72.6,72.9,5.1,61.612503,279.14908,293,72.1,86.5,98,100,400,499,72.1,88.7,98,100,700,660,72.3,90.2,50.3,70.865265,649.528,272,72.5,84.7,26.6,51.92868,267.18317,857,72.3,86.3,94,100,894.2996,518,72.4,88.5,50.4,59.87519,507.4792,990,72.7,86.4,77.2,100,1148,244,73.1,85.6,0,52.187965,195,807,70.9,85.6,100,99.89698,1020,335,72.5,74.5,0,42.9168,335,180,71.1,90.3,100,100,400,328,70.1,92,100,99.96813,700,584,72.3,88.1,38.9,83.04941,556.5006,305,68.9,89.2,100,100,540,471,71,91.8,100,99.96315,840,404,72.3,88.9,38.8,99.96812,429.52142,302,73.3,69.2,0,62.352295,285,212,72,69.6,0,74.0984,195,364,67.8,96.9,100,100,1020,295,72.8,68.9,0,76.61798,335,366,71.5,84.8,100,100,400,701,71.8,84.2,100,99.94678,700,617,72.5,87.6,46,63.00728,616.5593,165,73,68.8,0,38.86323,160,678,72.3,89.8,50.3,68.52266,669.71497,90,68.5,69.3,0,36.469437,100,716,72.8,89.3,70.4,70.65657,704.66003,300,72.8,286.9,28,50.916737,301.49945,1012,70.8,85.9,100,83.58045,1020,343,72.6,73,0,52.50278,335,419,72.6,104.8,68.8,64.57616,413.59988,438,72.4,84.1,36.8,71.34844,434.27902,605,72.4,87.9,46.4,54.892105,598.9189,545,72.2,85.4,96,76.76991,540,469,72.2,79.6,25.8,77.86064,475.5382,417,72.5,85.4,37.5,59.247063,419.19702,209,72.8,88,10.4,40.804596,193.19902,199,72.6,69.5,0,48.29009,195,921,70.4,84.8,100,99.96367,1020,599,72,68.3,0,85.2499,575,633,72.4,84.2,39.2,60.004414,630.79846,325,72.5,82.7,12.6,60.26744,323.76285,179,72.4,70.3,0,63.92405,175,537,71.9,88.6,100,61.41471,540,273,72.1,86.2,25.3,53.436707,270.0526,307,72.7,69.5,0,34.44458,300,618,72.3,99.7,53.2,64.30227,618.9989,229,72.7,86.1,29.6,61.376953,228.25392,670,72.3,76.3,10.9,100,880,137.6,135.8,148.9,134,148.3,136.2,94.7,61.6,30.09
20170205,815,40.3,51.2,12.54735018,49.031545,1,76,75.8,0.15,75.9,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,55.9,69.4,100,15,0,64,100,0,67.4,0.5,67.42857,1.8125,17.5,0,0,50.6,1.5,0,83.3,0,72.5,65,67.7,100,29.1,0,63,82.4,0,62.2,0.55,67.42857,1.8125,14.1,0,0,17.3,98.2,22.9,4.8,1.3,29.1,29.1,31.4,63.7,80.2,100,1.8,0,61.2,1.3,70.5,70,0,12.3,0,0,0,0,0,72,790,93.1,100,47.50855,800,72,68,5066.1655,66.1,70,100,9000,471,68.6,86.1,100,100,850,141,64,104.1,100,99.96312,250,1359,67.7,101.4,100,99.96305,1850,942,70.6,85.4,80.8,0,456.64,996,70.1,87.5,69.2,80.56365,1000.1017,202,70.4,69.8,0,40.842003,200,151,63.9,94.9,100,99.963036,250,685,67.3,90.6,100,72.414635,690,165,52.8,120,100,100,650,371,67,97.7,100,99.98819,950,1377,0,83,100,99.95077,1900,1172,67.6,86,100,100,1900,340,72.2,83.3,96,100,400,504,73.5,85.6,100,99.968376,700,418,72.8,82.1,100,70.79494,420,352,73.6,93.7,100,42.99489,350,540,71.3,84.7,100,86.106804,540,840,71,88.2,100,79.0596,840,545,72.3,84.9,30,51.423805,519.4981,280,71.5,80.9,22.8,56.66483,274.5084,1041,70.2,86,100,72.609474,1020,285,72.2,77.1,9.9,61.16746,279.14908,306,72.2,85.1,96,100,400,519,72.1,87.4,98,100,700,638,72.3,89.2,48.3,66.68888,628.0389,250,72.6,84.2,20.6,48.508636,247.42322,894,72.3,84.6,94,100,894.2996,496,72.3,86.2,47.6,57.18196,487.19925,967,73,81.7,0,77.60101,400,200,73.5,70.5,0,48.123775,195,877,70.9,84,100,99.89698,1020,350,72.8,69.2,0,42.156548,335,196,71.1,88.5,100,100,400,359,70,90.9,100,99.96813,700,556,72.3,86,34.9,68.99489,529.0605,324,69,87.8,100,100,540,500,70.8,90.2,100,99.96315,840,422,72.3,87.1,34.8,90.98736,404.79874,302,73.3,68.4,0,58.310326,285,210,72,68.6,0,69.652275,195,391,67.6,95.3,100,100,1020,307,72.7,67.8,0,75.76298,335,381,71.6,83.3,100,100,400,721,71.9,83,100,95.423096,700,619,72.5,85.9,42,62.143826,616.5593,163,73,67.8,0,36.89757,160,677,72.3,86.9,45.5,66.64296,669.71497,93,68.3,68.6,0,36.469437,100,679,72.9,87.9,64.4,65.27273,678.3994,197,73.1,286.7,0,41.340652,195,1043,70.9,84,100,83.58045,1020,344,72.6,68.5,0,51.390434,335,398,72.7,103.8,62.8,57.79922,396.7998,414,72.4,83.1,32.8,66.52002,408.79892,580,72.4,85.3,42.4,52.341835,573.439,502,72.4,85.3,88.8,70.92288,497.43988,515,72.2,78,25.8,75.79374,475.5382,399,72.5,84.3,35.5,56.72264,395.27704,183,72.8,87.2,6.4,39.141598,176.39896,202,72.5,68.6,0,46.173054,195,931,70.4,82.6,100,99.96367,1020,601,71.8,67.3,6.6,86.743195,606.19324,631,72.2,82.2,39.2,58.73524,630.79846,302,72.5,81.8,8.6,57.758892,300.1029,178,72.2,68.9,0,62.96966,175,551,71.9,87,100,61.41471,540,278,72.2,84.1,23.3,51.930058,270.0526,310,72.3,68,0,34.04742,300,587,72.2,96.7,52,61.743076,588.1988,231,72.5,83.7,30.4,61.376953,228.25392,688,72.3,73.6,6.9,100,880,137.9,135.9,148.5,133,147.5,134.2,94.7,79.2,30.09
20170205,820,40.6,49.9,12.57936913,49.031545,1,76,75.8,0.15,75.8,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,55.9,69.4,100,15,0,64,100,0,67.4,0.5,67.42857,1.8125,17.5,0,0,50.2,1.5,0,83.4,0,72.4,64.2,66.6,100,31.4,0,63,83.7,0,61.1,0.67,67.42857,1.8125,14.2,0,0,17.6,98.5,23.3,4.5,1.3,31.4,31.4,31.4,63.7,80.2,100,0.6,0,61.2,1.3,70.5,70,0,12.3,0,0,0,0,0,72,745,92.9,91.2,45.6766,751.9999,72,68,5066.1655,66.9,70,100,9000,467,69,86,100,100,850,141,64.5,104.7,100,99.96312,250,1365,68.7,101.3,85.6,99.96305,1748.0002,942,70.7,84.2,74.8,0,437.9201,1002,70.1,87.3,69.2,80.551506,1000.1017,201,70.4,69.9,0,40.842003,200,151,64.4,95,100,99.963036,250,685,67.7,90.5,100,72.414635,690,165,53.1,120.2,100,100,650,370,67.5,97.6,100,99.98819,950,1380,0,83.1,100,99.95077,1900,1177,68,86,100,100,1900,357,72.1,81.8,98,100,400,530,73.4,84.6,100,99.968376,700,441,72.5,80.7,100,68.44821,420,353,73.8,92.6,100,42.065517,350,565,71.2,83.2,100,83.55861,540,873,71,86.7,100,75.519775,840,523,72.3,82.4,26,47.18576,519.4981,277,71.8,79.8,20.8,54.24326,274.5084,1047,70,85,100,69.76095,1020,315,72,79.6,13.9,61.87125,308.2689,350,72.3,82.7,91.6,100,386.49988,603,72.1,85.9,98,100,700,631,72.3,87.3,46.3,62.723534,628.0389,226,72.6,83.3,16.6,42.9917,226.14314,899,72.3,86.1,90.3,81.02072,894.2996,493,72.3,84,43.6,54.017956,487.19925,409,73.1,68.7,0,36.90054,400,198,73.4,68.1,0,45.17954,195,959,71,81.5,100,99.89698,1020,346,72.8,67.4,0,40.528965,335,214,71,86.4,100,100,400,389,69.9,89.2,100,99.96813,700,529,72.3,85.3,31.7,64.030174,529.0605,349,69.2,85.8,100,100,540,546,70.7,88,100,99.96315,840,380,72.2,85.7,34.4,76.33118,379.03864,291,73.2,67.4,0,55.95803,285,203,72,67.6,0,64.646355,195,420,67.5,94.7,100,100,1020,357,72.6,66.7,0,79.82425,335,404,71.5,81.7,100,100,400,717,71.8,83.1,100,88.52581,700,595,72.5,84.4,38,59.121746,593.03925,163,73.1,66.7,0,36.139725,160,642,72.2,84.9,46.7,63.015644,632.4748,99,68.3,68.3,0,36.469437,100,659,72.9,86.5,60.4,63.23232,652.1395,196,73.2,286.7,0,39.915916,195,1078,70.9,82.8,100,80.647995,1020,344,72.5,66.9,0,50.355953,335,388,72.7,101.8,58.8,53.043877,381.1999,390,72.4,82,28.8,61.988564,383.31885,550,72.4,82.9,39.2,49.87739,545.9989,480,72.6,84.8,80.8,67.87821,477.6799,500,72.1,77,27.8,72.58684,475.5382,392,72.5,83.2,33.5,54.516518,395.27704,180,72.7,85.7,4.4,38.163364,176.39896,195,72.4,67.6,0,43.925743,195,1000,70.5,80.8,100,99.96367,1020,637,71.7,71.9,12.6,87.11906,634.014,644,72,81.1,43.2,57.885445,630.79846,280,72.5,79.8,4.6,55.04302,274.6228,178,72,67.7,0,61.94495,175,568,71.9,85.5,100,58.848087,540,275,72.1,83,25.3,50.280434,270.0526,307,72,66.8,0,33.084606,300,596,72.3,94.1,48.4,61.15869,588.1988,232,72.2,82.7,33.2,60.2417,228.25392,713,72,72.6,12.9,100,880,138.1,136.2,147.7,133,147,134.5,94.6,97.4,30.09
20170205,825,40.3,51.5,12.56427055,49.031545,1,76,75.8,0.15,75.8,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,56.1,69.8,100,15,0,64,100,0,67.6,0.55,67.42857,1.8125,17.5,0,0,50.3,1.5,0,82.6,0,72.3,66.7,69,100,15,0,63,80.6,0,65.1,0.67,67.42857,1.8125,14.2,0,0,16.7,98.3,22.1,4.4,1.1,15,15,32.9,63.7,80.2,100,0.6,0,61.2,1.3,70.5,70,0,12.3,0,0,0,0,0,72,639,95.2,79.5,40.522717,676.9999,72,68,5066.1655,67.5,70.2,100,9000,486,69.3,85.7,100,100,850,146,65,104.8,100,99.96312,250,1194,68.9,75.3,66.9,57.371597,1585.9329,926,70.7,83.4,70.8,0,417.76004,1003,70.1,86.9,69.2,76.66424,1000.1017,200,70.4,70,0,38.77329,200,155,64.9,94.6,100,99.963036,250,705,67.9,90.4,100,68.89024,690,168,53.3,119.9,100,100,650,383,67.8,97.3,100,99.98819,950,1436,0,82.9,100,99.95077,1900,1221,68.4,85.8,100,100,1900,364,72,82.9,100,100,400,544,73.3,85.5,100,99.968376,700,438,72.3,81.8,100,66.936966,420,352,73.9,93.4,100,41.565983,350,564,71.2,84,100,81.65301,540,872,71,88.3,100,73.06749,840,487,72.2,82.3,26.4,44.62736,485.05798,249,72.2,80.6,13.6,51.5355,250.3687,1059,70.2,85.9,100,69.76095,1020,314,72.2,80.6,9.9,61.87125,308.2689,356,72.3,84,87.6,100,374.79993,613,72.2,86.8,96,100,700,638,72.3,87.2,44.3,62.15706,606.1988,210,72.7,84.6,10.6,40.99574,206.38324,870,72.3,88.6,86.3,78.29089,862.96265,468,72.3,83.9,40.4,52.014454,466.919,406,73,68.2,0,35.721645,400,197,73.2,68.5,0,46.091675,195,976,70.9,82.5,100,99.89698,1020,348,72.5,68,0,42.76689,335,217,70.9,87.4,100,100,400,391,69.8,89.3,100,99.96813,700,505,72.2,86.5,32.1,61.486977,501.62036,354,69.3,86.4,100,100,540,554,70.7,88.5,100,99.96315,840,382,72.1,85.8,36.4,75.74663,379.03864,291,73.1,67.7,0,55.416893,285,199,72,68.3,0,63.569813,195,429,67.5,94.2,100,100,1020,351,72.5,67.6,0,72.29545,335,411,71.5,82.9,100,100,400,718,71.8,84.9,100,87.525276,700,572,72.4,84.5,36,57.246822,569.5191,165,73.1,67.6,0,36.139725,160,640,72.1,85.2,48.7,62.436497,632.4748,101,68.2,72.2,100,36.469437,100,632,72.9,86.6,56.4,61.565655,623.8594,198,73.1,286.7,0,39.915916,195,1068,71,84.1,100,79.5497,1020,338,72.2,67.7,0,51.390434,335,382,72.7,101.5,54.8,50.5858,364.39984,361,72.4,82.5,24.8,59.172897,357.83875,557,72.3,83.2,36.4,49.276604,545.9989,458,72.7,86.1,74.8,66.002945,457.91995,506,72,78.5,29.8,72.19263,475.5382,397,72.4,83.2,33.5,54.516518,395.27704,164,72.7,71,0.4,37.637566,160.79924,198,72.4,68,0,45.0114,195,1010,70.5,82,100,99.96367,1020,643,71.8,74,14.6,85.81877,634.014,670,71.8,83,51.2,60.14789,706.1981,280,72.4,69.1,2.6,55.04302,274.6228,179,71.9,67.7,4.9,61.94495,175,566,71.8,85.8,100,58.405994,540,277,71.9,83.5,30.1,51.91906,287.48444,335,71.8,73.8,6.9,35.720303,331.77924,562,72.3,92.9,44.4,59.415615,557.3987,228,71.9,84.8,39.2,60.083008,232.33388,721,71.9,75.3,17.3,100,880,138,136.3,148.5,134,147.1,135.4,93.3,99.9,30.09
