20170205,830,40.3,54.5,12.73352099,49.031545,1,76,75.8,0.15,75.7,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,56,69.7,100,15,0,64,100,0,67.6,0.6,67.42857,1.8125,17.5,0,0,50.3,1.5,0,82.3,0,72.3,66.7,69.6,100,15,0,63,83.9,0,65.1,0.63,67.42857,1.8125,14.3,0,0,16.3,98.1,23.1,4.7,1.2,15,15,32.9,63.7,80.2,100,1,0,61.2,1.3,70.5,70,0,12.3,0,0,0,0,0,72,216,80.8,0,27.967756,200,72,68,5296.044,68.1,70.2,100,9000,503,69.6,85.5,100,100,850,151,65.4,104.6,100,99.96312,250,979,69.6,71.4,0,41.692326,1000,909,70.7,83.3,66.8,0,417.76004,1010,70.2,88.8,67.2,72.44898,1000.1017,203,70.4,70,0,38.531334,200,160,65.4,94.3,100,99.963036,250,697,68.2,91.1,100,67.96342,690,170,53.6,119.6,100,100,650,396,68.1,97,100,99.98819,950,1462,0,82.7,100,99.95077,1900,1257,68.7,85.4,100,100,1900,366,71.9,83.5,100,100,400,548,73.3,86.3,100,99.968376,700,442,72.3,82.5,100,65.86804,420,354,73.9,94,100,41.565983,350,563,71.2,84.6,100,81.02149,540,869,71,89.4,100,72.459755,840,490,72.2,82.9,26.4,44.62736,485.05798,231,72.3,81.8,8.4,51.227295,230.48836,1055,70.3,86.7,100,68.61037,1020,275,72.3,80.1,7.1,59.47009,280.96863,360,72.3,84.5,83.6,100,363.0998,620,72.2,87.6,96,100,700,609,72.2,88,45.5,60.224373,606.1988,211,72.7,85.3,6.6,40.99574,185.10316,833,72.3,90,83.1,75.312904,829.6425,470,72.2,84.3,41.6,52.014454,466.919,405,72.8,68.8,0,35.298157,400,199,73,69.2,0,46.091675,195,988,70.9,83.1,100,99.89698,1020,352,72.4,69,0,42.76689,335,219,70.9,88,100,100,400,393,69.8,90,100,99.96813,700,509,72.1,87.4,34.1,60.586517,501.62036,360,69.4,87.1,100,100,540,563,70.7,89.2,100,99.96315,840,382,72.1,86.6,36.4,76.22489,379.03864,293,73.1,68.6,0,55.416893,285,202,71.9,69.2,4.2,63.569813,195,426,67.5,94.6,100,100,1020,336,72.5,68.6,0,72.889206,335,412,71.5,83.6,100,100,400,717,71.8,85.7,100,86.99308,700,572,72.4,84.5,32.8,57.246822,569.5191,165,73.1,68.5,0,36.139725,160,640,72.1,85.9,48.7,62.436497,632.4748,103,68.4,91.6,100,36.469437,100,632,72.9,86.6,52.4,61.565655,623.8594,199,73.1,286.8,0,39.915916,195,1067,71,84.7,100,79.143326,1020,340,72.2,68.6,0,51.390434,335,364,72.7,101.4,50.8,49.448658,364.39984,366,72.3,82.6,22.8,59.172897,357.83875,522,72.2,83.1,36.8,47.74399,520.5186,434,72.8,86.7,68.8,64.0434,438.16003,498,72,79.3,29.8,71.58534,475.5382,393,72.4,83.9,31.5,54.45067,395.27704,151,72.7,69.4,0,38.530205,150,200,72.3,68.8,0,45.0114,195,1033,70.5,82.7,100,99.96367,1020,667,72,74.7,13.8,87.45429,661.83344,703,71.8,84.8,54.4,62.333076,706.1981,254,72.4,68.9,0,53.12532,250,216,71.7,81,12.9,70.50432,214.2727,562,71.8,86.6,100,58.405994,540,288,71.9,84.2,34.1,52.974815,287.48444,332,72.2,81.1,1.3,35.720303,331.77924,563,72.2,92.4,44.8,59.415615,557.3987,229,72,86,38,60.60791,232.33388,718,72,76.8,17.7,100,880,137.6,136.1,148.9,134,147.5,136.1,94.1,99.3,30.09
20170205,835,40.5,51.2,12.61811445,49.031545,1,76,75.8,0.15,75.7,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,56.2,69.7,100,15,0,64,100,0,67.6,0.6,67.14286,1.8125,17.5,0,0,50.3,1.5,0,78.8,0,72.3,66.7,69.6,100,15,0,63,82.1,0,65.3,0.66,67.14286,1.8125,14.3,0,0,16.3,98,22.5,4.7,0.9,15,15,32.8,63.7,80.2,100,1.8,0,61.2,1.3,70.37931,69.87931,0,12.3,0,0,0,0,0,72,215,74.2,0,27.967756,200,72,68,5296.044,68.6,70.3,100,9000,503,69.9,85.7,100,100,850,151,65.8,104.7,100,99.96312,250,1014,69.1,70.3,0,41.33514,1000,907,70.7,83.1,62.8,0,397.59995,1008,70.2,88.6,67.2,72.922745,1000.1017,204,70.4,70.1,0,38.531334,200,161,65.9,94.4,100,99.963036,250,698,68.3,91.4,100,67.97561,690,171,53.8,120,100,100,650,395,68.4,97.2,100,99.98819,950,1464,0,82.9,100,99.95077,1900,1263,68.9,85.6,100,100,1900,372,71.9,83.6,100,100,400,559,73.4,86.5,100,99.968376,700,442,72.4,82.6,100,63.82848,420,356,74,94.2,100,42.251392,350,561,71.1,84.8,100,79.991135,540,870,71.1,89.9,100,71.46818,840,489,72.1,83.3,28.4,44.62736,485.05798,227,72.3,82.4,4.4,48.59659,210.60828,1063,70.3,86.7,100,67.62735,1020,282,72.1,70.9,8.7,60.06003,280.96863,370,72.2,84.5,84.8,99.071815,363.0998,634,72.3,87.7,94,100,672.6997,614,72.3,87.8,42.7,60.224373,606.1988,184,72.7,78.1,2.6,38.11393,185.10316,797,72.4,91.8,76.3,71.56884,798.70264,471,72.1,84.6,43.6,51.46705,466.919,400,72.8,69.1,0,35.744537,400,198,72.8,69.6,0,44.671516,195,1011,71,83.2,100,99.89698,1020,353,72.4,69.2,0,41.332047,335,223,70.8,88.1,100,100,400,396,69.7,90.1,100,99.96813,700,502,72.1,87.9,34.1,60.075443,501.62036,361,69.4,87.2,100,100,540,565,70.6,89.4,100,99.96315,840,385,72.1,87.1,36.4,75.310875,379.03864,295,73.1,69,0,55.416893,285,216,71.9,70.2,8.2,67.875984,212.78683,429,67.4,94.8,100,100,1020,343,72.5,68.9,0,72.02232,335,418,71.5,83.8,100,94.9657,400,713,71.9,86.3,100,85.46035,700,547,72.4,83.7,28.8,55.79129,547.6789,163,73.1,68.8,0,35.27531,160,641,72.1,86.3,48.7,61.85735,632.4748,102,68.6,94.2,100,36.469437,100,598,72.9,86.2,48.4,60.0404,595.5793,200,73,286.8,0,40.768425,195,1069,71.1,85,100,78.11092,1020,345,72.1,68.9,0,50.834263,335,352,72.7,100.5,46.8,47.599358,347.59976,336,72.3,82.2,18.8,56.47822,334.17844,525,72.2,83.4,36.8,47.74399,520.5186,403,72.9,86.6,62.8,61.07248,398.63965,504,72,79.4,29.8,70.658424,475.5382,368,72.3,84.2,31.5,51.84941,371.3568,172,72.6,69.2,0,38.530205,150,204,72.2,69.2,0,44.46857,195,1043,70.6,82.8,100,98.91015,1020,634,72.2,75.1,9.8,82.344574,627.5941,752,71.9,85.1,56.4,64.22028,746.7982,256,72.3,69.1,0,53.12532,250,218,71.8,86.3,14.9,69.38919,214.2727,567,71.8,86.9,100,58.405994,540,290,72.2,84.5,28.1,52.974815,287.48444,301,72.6,70.9,0,32.723553,300,556,72.2,92.7,44.8,59.425694,557.3987,232,72.1,85.9,36,60.60791,232.33388,728,72.1,76.6,15.7,100,880,137.6,135.8,149.4,134,148,136.8,94.6,99.3,30.09
20170205,840,40.6,51.6,12.67638693,49.031545,1,76,75.8,0.15,75.7,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,56.3,69.9,100,15,0,64,100,0,67,0.6,67.14286,1.8125,17.5,0,0,50.3,1.5,0,79.1,0,72.3,66.6,69.6,100,19.2,0,63,79.8,0,65.1,0.73,67.14286,1.8125,14.3,0,0,16.3,98.2,21.9,4.7,1,19.2,19.2,32.7,63.7,80.2,100,0.4,0,61.2,1.3,70.37931,69.87931,0,12.3,0,0,0,0,0,72,213,72.8,0,27.967756,200,72,68,5296.044,68.9,70,100,9000,501,70,85.8,100,100,850,150,66,105,100,99.96312,250,1023,68.5,70,1.6,42.197315,1000,908,70.7,82.9,58.8,0,377.43988,1008,70.2,88.7,67.2,73.03207,1000.1017,202,70.5,70,0,38.531334,200,160,66.3,94.6,100,99.963036,250,695,68.5,91.5,100,67.97561,690,170,54,120.4,100,100,650,394,68.5,97.4,100,99.98819,950,1458,0,82.8,100,99.95077,1900,1256,69.2,85.6,100,100,1900,375,72,83.6,100,100,400,565,73.4,86.6,100,99.968376,700,434,72.6,82.8,100,62.77184,420,359,74.1,94.4,98,42.251392,350,566,71.1,85,100,79.592285,540,868,71.2,90.4,100,67.42723,840,491,72.1,84,28.4,44.62736,485.05798,208,72.3,73.4,0.4,47.594936,210.60828,1055,70.3,86.8,100,67.62735,1020,310,71.8,82,17.9,61.974747,306.4487,369,72.2,85.2,84.8,86.17489,363.0998,642,72.3,87.9,94,100,672.6997,616,72.3,87,40.3,59.74675,606.1988,165,72.7,71,0,35.063915,160,802,72.4,91.7,72.3,71.56884,765.38257,473,72,85.1,45.6,51.46705,466.919,402,72.7,69.3,0,36.602955,400,199,72.8,69.7,0,44.671516,195,1012,71.1,83.3,100,99.89698,1020,349,72.3,69.3,0,40.325516,335,224,70.8,88.3,100,100,400,403,69.7,90.4,100,99.96813,700,526,72,87.7,36.1,61.559994,527.10065,366,69.5,87.4,100,100,540,570,70.6,89.7,100,99.96315,840,379,72.1,87.2,36.4,74.2268,379.03864,292,73,69.2,0,55.03037,285,235,72,81.6,10.2,69.22166,232.6669,444,67.4,93.7,100,100,1020,309,72.4,69,0,67.90168,335,418,71.5,84,100,93.98417,400,712,72,86.5,100,84.928154,700,553,72.3,83,26.8,55.79129,547.6789,164,73.2,68.9,0,35.27531,160,635,72.1,86.4,48.7,61.278194,632.4748,103,68.8,94.8,100,36.469437,100,575,72.9,85.5,44.4,58.646465,567.2992,202,73,286.7,0,40.768425,195,1071,71.1,85.2,100,77.638664,1020,346,72.1,69,0,50.42269,335,331,72.7,99.3,42.8,45.692627,330.79968,339,72.2,81.3,16.8,56.47822,334.17844,526,72.1,83.6,38.8,47.74399,520.5186,397,72.9,86.6,58.8,61.07248,398.63965,494,72,79.5,29.8,70.05114,475.5382,368,72.3,84.2,29.5,52.244537,371.3568,176,72.6,69.2,0,37.551968,150,204,72.2,69.3,0,44.066875,195,1045,70.7,82.4,100,91.88666,1020,645,72.3,75.2,5.4,82.04998,627.5941,752,72,85.7,58.4,64.22028,746.7982,251,72.2,69.2,0,52.918007,250,217,72.1,87.1,11.3,68.53526,214.2727,561,71.9,87.1,100,57.791965,540,292,72.2,84.5,28.1,52.974815,287.48444,299,72.3,69.4,0,32.916115,300,559,72.1,92.9,46.8,59.425694,557.3987,234,72.1,85.8,36,60.60791,232.33388,734,72.2,76,13.7,100,880,136.3,135.2,150.1,135,148.7,137.2,92.9,99.7,30.09
20170205,845,40.8,51.6,12.74757357,49.031545,1,76,75.8,0.15,75.6,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,56.1,69.5,100,15,0,64,100,0,66.8,0.6,67.14286,1.8125,17.5,0,0,50.2,1.5,0,80.7,0,72.2,66,69.2,100,24.7,0,63,81.1,0,64,0.84,67.14286,1.8125,14.3,0,0,16.4,99,22.4,4.9,0.8,24.7,24.7,32.6,63.7,80.2,100,0.5,0,61.2,1.3,70.37931,69.87931,0,12.3,0,0,0,0,0,72,214,72.4,0,27.967756,200,72,68,5296.044,69.2,69.9,100,9000,497,70.2,85.8,96,100,850,150,66.3,105.3,100,99.96312,250,1086,68,79.2,10.8,48.306442,1091.9893,913,70.7,82.7,54.8,0,357.2798,1004,70.2,88.7,67.2,72.8863,1000.1017,201,70.5,69.8,0,38.531334,200,159,66.7,94.7,100,99.963036,250,694,68.6,91.6,100,67.97561,690,170,54.2,120.8,100,100,650,393,68.7,97.6,100,99.98819,950,1451,0,82.8,100,99.95077,1900,1246,69.3,85.6,100,100,1900,414,72,82.7,100,91.79114,400,628,73.4,86.1,100,99.968376,700,438,72.7,82.6,100,59.577347,420,357,74.2,94.1,96,39.591076,350,563,71.1,84.5,100,74.440506,540,866,71.2,92,100,63.109077,840,518,72,83.3,30.4,47.964405,521.9584,198,72.3,70.4,0,45.558613,195,1051,70.3,86.1,100,63.27078,1020,310,72.1,82.2,14.3,59.107845,306.4487,368,72.2,86.2,84.8,74.74353,363.0998,252,72.3,72.8,0,58.760506,245,616,72.2,85.3,41.9,56.470066,606.1988,162,72.7,70,0,33.314644,160,779,72.4,93,68.3,65.88261,765.38257,473,72,85.2,45.6,48.97088,466.919,413,72.6,69.1,0,33.924686,400,201,72.7,69.6,0,42.87034,195,1024,71.1,84,100,73.616974,1020,343,72.2,69.2,0,38.687225,335,247,70.8,87.2,100,100,400,441,69.7,89.7,100,99.96813,700,532,72,88.3,36.1,58.834267,527.10065,402,69.5,86.4,100,100,540,617,70.6,88.6,100,99.96315,840,409,72,86.8,38.4,78.46742,406.63892,293,73,69.2,0,52.89895,285,235,72.2,82.2,6.2,65.42147,232.6669,464,67.4,93.3,100,100,1020,352,72.4,68.9,0,71.535446,335,416,71.5,84.6,100,86.72296,400,714,72,87.7,100,79.95743,700,531,72.2,81.9,25.6,53.139263,525.8386,166,73.2,68.8,0,34.17407,160,636,72.1,86,48.7,58.656776,632.4748,115,69,94.3,100,36.469437,100,343,73,72.5,0,51.060604,335,200,73,286.8,0,38.024055,195,1075,71.2,85.3,100,72.20209,1020,342,72.2,68.9,0,48.43159,335,329,72.7,97.2,38.8,43.32644,330.79968,334,72.2,81.1,16.8,53.992523,334.17844,529,72.1,83.4,38.8,45.046593,520.5186,164,73,75.7,0,43.45765,160,503,72.1,79.2,27.8,66.31152,475.5382,373,72.3,83.8,27.5,50.00549,371.3568,168,72.6,69,0,35.88897,150,204,72.1,69.2,0,42.579525,195,1037,70.7,81.2,100,72.86268,1020,589,72.4,68.6,0,73.88257,575,766,72.1,85.5,56.4,60.368614,746.7982,254,72.2,69.1,0,51.290554,250,190,72.3,87.4,6.5,62.045406,196.07239,567,71.9,86.6,100,55.237625,540,295,72.1,84.4,30.1,49.30166,287.48444,306,72,69.1,0,33.566013,300,558,72.1,92.5,46.8,57.602013,557.3987,237,72.1,84.9,36,58.410645,232.33388,791,72.2,75.4,13.7,100,880,136,134.5,150.9,135,149.3,138,96.1,98.8,30.09
20170205,850,40.9,50.7,12.73124929,49.031545,1,76,75.8,0.15,75.6,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,56.1,69.6,100,15,0,64,100,0,67,0.55,67.14286,1.8125,17.5,0,0,50.1,1.5,0,82.2,0,72.2,65,67.9,100,28.4,0,63,80.6,0,62.4,0.83,67.14286,1.8125,14.3,0,0,17.2,98.8,22.4,4.8,0.7,28.4,28.4,32.6,63.7,80.2,100,0.8,0,61.2,1.3,70.37931,69.87931,0,12.2,0,0,0,0,0,72,214,72.2,0,27.967756,200,72,68,5296.044,69.5,70,100,9000,496,70.3,86,93.2,100,814.5997,149,66.6,105.5,100,99.96312,250,1152,67.7,80.8,18.4,48.306442,1136.1887,913,70.6,82.6,52.8,0,357.2798,1008,70.3,88.5,64.8,72.898445,1000.1017,202,70.6,69.8,0,38.531334,200,159,67,95,100,99.963036,250,692,68.7,91.9,100,67.97561,690,170,54.4,121.4,100,100,650,392,68.9,97.8,100,99.98819,950,1452,0,83,100,99.95077,1900,1243,69.5,85.8,100,100,1900,406,72,82.3,100,89.37462,400,625,73.4,85.4,100,99.968376,700,436,72.6,81.8,100,59.577347,420,356,74.2,93.7,96,39.591076,350,562,71.1,83.8,100,74.440506,540,868,71.2,91.4,100,63.109077,840,518,72,83.1,30.4,47.964405,521.9584,198,72.2,69.4,0,45.558613,195,1047,70.4,85.3,100,63.27078,1020,309,72.3,81,10.3,59.107845,306.4487,361,72.2,85.6,84.8,75.35418,363.0998,524,72,86.9,65.6,78.140755,525.12866,605,72.2,84.5,41.9,56.947685,606.1988,161,72.6,69.1,0,33.314644,160,731,72.4,93.2,64.3,64.13466,732.0624,468,72,85,45.6,48.97088,466.919,404,72.6,68.4,0,35.710197,400,198,72.7,69,0,42.87034,195,1004,71.1,83.8,100,74.14237,1020,344,72.2,68.3,0,39.09412,335,231,70.8,86.5,100,100,400,401,69.7,89.1,100,99.96813,700,504,72,87.6,36.1,61.80336,527.10065,377,69.6,85.9,100,100,540,586,70.7,88,100,99.96315,840,390,72,86.6,38.4,80.88001,406.63892,277,73,68.5,0,53.307564,285,182,72.5,70.5,0,62.956184,195,610,67.3,92.1,100,100,1020,463,72.4,67.9,0,67.94917,335,413,71.5,84,100,86.72296,400,711,72.1,86.9,98,79.95743,700,532,72.1,81,27.6,53.139263,525.8386,166,73.2,68,0,34.17407,160,632,72.1,85.4,48.7,58.656776,632.4748,114,69.2,94,100,36.469437,100,343,73,69.2,0,51.060604,335,199,73,286.5,0,38.024055,195,1067,71.3,84.7,100,72.20209,1020,342,72.1,67.9,0,48.43159,335,296,72.8,94.8,32.8,41.48863,298.39923,336,72.2,80.4,16.8,53.992523,334.17844,519,72.1,82.7,38.8,45.500244,520.5186,164,72.9,69.9,0,43.45765,160,498,72.1,78.5,27.8,66.31152,475.5382,340,72.3,83.1,25.5,48.820107,347.43652,172,72.5,68.3,0,35.88897,150,204,72.1,68.6,0,42.579525,195,1034,70.7,80.3,100,71.966576,1020,580,72.2,67.2,0.2,73.974,575,747,72.1,84.9,56.4,60.512085,746.7982,255,72.1,68.4,0,51.290554,250,177,72.4,76,0.5,59.88547,179.17247,563,72,86.1,100,54.78325,540,287,72.1,84,30.1,49.30166,287.48444,308,71.9,68.1,4.1,33.566013,300,560,72.1,92,46.8,57.602013,557.3987,237,72.1,84.2,36,58.410645,232.33388,789,72.1,74.4,15.7,100,880,136.3,134.3,151.5,136,150.1,138.5,94.5,99.4,30.09
20170205,855,41.2,50.9,12.85150561,49.031545,1,76,75.8,0.15,75.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,56.3,69.6,100,15,0,64,100,0,67.3,0.55,67.14286,1.8125,17.5,0,0,50.4,1.5,0,82.1,0,72.2,64.3,66.9,100,30.6,0,63,83.9,0,61.4,0.84,67.14286,1.8125,14.4,0,0,17.6,99,23.4,4.5,0.9,30.6,30.6,32.8,63.7,80.2,100,-0.1,0,61.2,1.3,70.37931,69.87931,0,12.3,0,0,0,0,0,72,235,72.4,6,29.28676,236.00037,72,68,5296.044,69.7,70.1,100,9000,493,70.4,86.3,87.2,100,783.9198,148,66.7,105.9,100,99.96312,250,1148,67.6,81.4,22.4,52.999138,1187.1896,916,70.6,82.5,48.8,0,338.55957,1005,70.3,88.1,62.8,72.898445,1000.1017,202,70.6,69.9,0,38.531334,200,159,67.4,95.3,100,99.963036,250,690,68.9,92.2,100,67.97561,690,170,54.5,121.8,100,100,650,392,69.1,98.1,100,99.98819,950,1448,0,83.2,100,99.95077,1900,1241,69.7,86.1,100,100,1900,407,72,81.5,100,89.37462,400,630,73.3,84.7,100,99.968376,700,438,72.5,81,100,59.577347,420,358,74.3,93.1,93.2,39.591076,350,565,71.1,83,100,74.440506,540,865,71.3,90.8,100,63.109077,840,521,72,82.3,30.4,47.964405,521.9584,198,71.9,68.4,3.6,45.558613,195,1054,70.4,84.6,100,63.27078,1020,278,72.3,74.7,6.3,57.959015,280.96863,362,72.1,84.9,86.8,75.35418,363.0998,551,71.9,87.3,69.2,80.22059,552.4282,609,72.1,84,43.9,56.947685,606.1988,161,72.6,68.1,0,33.314644,160,693,72.4,92.7,60.3,62.365128,698.7423,469,72,84.4,45.6,48.97088,466.919,407,72.5,67.4,0,35.710197,400,199,72.6,68.1,0,42.87034,195,1043,71.1,83.6,100,73.82301,1020,344,72.1,67.2,0,39.09412,335,250,70.8,85.6,100,100,400,443,69.7,88.3,100,99.96813,700,535,72,86.8,36.1,61.42614,527.10065,404,69.7,85,100,100,540,626,70.8,87.1,100,99.96315,840,411,72,86,38.4,74.67319,406.63892,297,73,67.6,0,53.307564,285,197,72.5,68.2,0,61.41673,195,471,67.3,92,100,100,1020,354,72.3,66.9,0,66.02541,335,416,71.5,83.2,100,86.72296,400,714,72.1,86.3,98,79.95743,700,533,72,80.3,29.6,53.139263,525.8386,166,73.2,67,0,34.17407,160,642,72,84.8,50.7,59.855717,672.37524,112,69.5,93.6,100,36.469437,100,345,72.9,67.9,0,51.060604,335,200,72.9,286.8,0,38.024055,195,1070,71.3,84,100,72.20209,1020,343,72,66.8,0,48.43159,335,294,72.7,92.7,30.8,41.48863,298.39923,338,72.1,79.5,18.8,53.992523,334.17844,519,72.1,81.8,38.8,45.500244,520.5186,164,72.9,68,0,43.45765,160,495,72,77.6,29.8,66.31152,475.5382,345,72.2,83,27.5,49.961586,347.43652,167,72.4,67.3,0,35.88897,150,204,72,67.6,0,42.579525,195,1033,70.8,79.5,100,71.28845,1020,582,72,67.6,4.2,73.974,575,746,72.1,84.3,56.4,60.512085,746.7982,256,72.1,67.4,0,51.290554,250,177,72.3,69.1,0,59.88547,175,564,71.9,85.4,100,54.78325,540,287,72,83.2,32.1,49.30166,287.48444,333,71.9,79.6,8.1,34.09556,336.57925,560,72.1,91.3,46.8,57.602013,557.3987,237,72,83.4,38,58.410645,232.33388,790,72,74,17.7,100,880,136.6,134.6,152.1,136,150.7,138.9,94.5,99.2,30.07
20170205,900,41.5,50.5,12.93495433,49.031545,1,76,75.8,0.15,75.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,56.5,70.2,100,15,0,64,100,0,67.3,0.55,67.14286,1.8125,17.5,0,0,50.9,1.5,0,81.3,0,72.1,66.7,67.3,100,15,0,63,82.8,0,64.7,0.8,67.14286,1.8125,14.5,0,0,17.6,98.7,22.8,4.4,1.1,15,15,32.8,63.7,80.2,100,0.4,0,61.2,1.3,70.37931,69.87931,0,12.3,0,0,0,0,0,72,238,73.3,6.8,29.28676,236.00037,72,68,5296.044,69.9,70.2,100,9000,491,70.5,86.3,81.2,100,753.23987,148,66.9,106.3,100,99.96312,250,1188,67.7,80.7,22.4,51.521122,1187.1896,918,70.6,82.4,44.8,0,338.55957,969,70.3,88.5,60.8,71.06414,969.5989,201,70.6,70,0,38.531334,200,158,67.7,95.4,100,99.963036,250,686,69,92.3,100,67.97561,690,169,54.7,122.1,100,100,650,390,69.2,98.3,100,99.98819,950,1441,0,83.4,100,99.95077,1900,1230,69.9,86.3,100,100,1900,401,71.9,81.6,100,89.37462,400,621,73.2,84.7,100,99.968376,700,431,72.3,81.1,100,59.577347,420,353,74.3,93.1,89.2,39.591076,350,557,71.1,83.1,100,74.440506,540,857,71.2,90.9,100,63.109077,840,519,72,82,30.4,48.031147,521.9584,246,71.6,77.8,13.6,48.607594,240.42853,1043,70.4,84.6,100,63.27078,1020,310,71.8,78.3,15.5,60.184227,306.4487,359,72.1,85.2,86.8,75.35418,363.0998,553,72,87.7,69.2,80.22059,552.4282,603,72.1,84.3,43.9,56.947685,606.1988,162,72.5,67.5,0,33.314644,160,685,72.3,92.7,59.1,64.026764,698.7423,490,71.9,84.1,50.8,51.39041,488.7591,404,72.4,66.9,0,35.710197,400,198,72.5,67.6,0,42.87034,195,1020,71.1,85.5,100,74.111465,1020,345,72,66.8,0,39.09412,335,246,70.8,85.9,100,100,400,430,69.7,88.2,100,99.96813,700,551,71.9,88.9,42.1,66.63422,554.5404,400,69.7,85.1,100,100,540,620,70.8,87.2,100,99.96315,840,408,72,85.7,38.4,76.09735,406.63892,292,72.9,67,0,53.307564,285,196,72.4,67.5,0,61.998062,195,470,67.3,91.9,100,100,1020,345,72.2,66.5,0,65.36041,335,409,71.4,83.1,100,86.72296,400,704,72.1,86.2,98,79.95743,700,612,71.9,84.6,44.9,56.605404,618.7993,164,73.2,66.6,0,34.17407,160,680,72,84.8,50.7,60.9429,672.37524,112,69.6,93.6,100,36.469437,100,341,72.9,67.2,0,51.060604,335,199,72.9,287,0,39.028378,195,1057,71.2,84.1,100,72.20209,1020,339,71.9,66.5,2,48.84316,335,278,72.7,91.8,26.8,40.60418,282.7995,334,72.1,79.6,18.8,53.992523,334.17844,554,72,82.3,40.8,50.318783,549.9189,163,72.8,67.2,0,43.45765,160,490,72,77.6,29.8,66.31152,475.5382,343,72.1,83.2,29.5,50.56525,347.43652,165,72.3,66.7,0,35.88897,150,202,72,67.2,0,42.579525,195,1021,70.8,79.6,100,71.88181,1020,634,71.8,72.7,12.2,77.28565,636.1534,739,72.2,83.6,54.4,60.512085,746.7982,255,72,66.8,0,51.290554,250,176,72.1,67.5,0.9,59.88547,175,563,71.9,85.3,100,54.78325,540,288,72.3,83,25.3,49.30166,287.48444,304,72.5,70.8,0,33.590084,300,556,72.1,91.3,46.8,57.602013,557.3987,236,71.9,84.4,41.6,58.410645,232.33388,786,71.9,75.6,22.9,100,880,136.7,134.9,152.2,136,150.9,139,96.4,98.7,30.07
20170205,905,40.8,51.6,12.74954803,50.10094667,1,76,75.8,0.15,75.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,56.4,70,100,15,0,64,100,0,67.4,0.55,67.14286,1.8125,17.4,0,0,50.5,1.5,0,79.9,0,72.1,66.7,69.3,100,15,0,63,81.9,0,65.1,0.79,67.14286,1.8125,14.5,0,0,16.6,98.3,22.5,4.5,1.3,15,15,33.1,63.7,80.2,100,1,0,61.2,1.3,70.37931,69.87931,0,12.3,0,0,0,0,0,72,235,101.7,6.7,29.28676,236.00037,72,68,5296.044,70.1,70.2,100,8864.002,496,70.6,85.8,75.2,100,717.8399,148,67.1,106.3,100,99.96312,250,1178,67.9,80.8,20.4,51.55807,1187.1896,916,70.6,82.3,40.8,0,318.39948,977,70.3,88.2,58.8,71.06414,969.5989,202,70.6,70.1,0,38.966854,200,160,68,95.5,100,99.963036,250,692,69.2,92.4,100,67.97561,690,169,54.8,122.2,100,100,650,392,69.4,98.3,100,99.98819,950,1448,0,83.5,100,99.95077,1900,1245,70,86.4,100,100,1900,400,71.9,83.3,100,89.37462,400,618,73.2,86.1,100,99.968376,700,431,72.4,82.8,100,59.577347,420,352,74.3,94.4,85.2,39.591076,350,557,71.1,84.6,100,74.440506,540,853,71.2,92.3,100,63.109077,840,517,72,83.3,30.4,48.031147,521.9584,238,71.6,81.8,17.6,48.607594,240.42853,1024,70.4,86.4,100,63.27078,1020,334,71.8,81.6,19.5,62.098946,331.92914,358,72.1,86.7,86.8,75.96483,363.0998,550,72,89.2,69.2,80.22059,552.4282,602,72,86.5,45.9,56.947685,606.1988,161,72.5,68.6,0,33.314644,160,661,72.3,93.9,54.3,61.415627,667.8019,487,72,85.4,48.8,51.39041,488.7591,402,72.4,68.2,0,35.710197,400,198,72.4,68.6,0,42.87034,195,1007,71.1,84.4,100,75.9658,1020,356,71.8,68.8,8,42.14584,365.15768,245,70.8,87.6,100,100,400,432,69.7,89.5,100,99.96813,700,552,71.9,91.6,45.3,66.78024,554.5404,397,69.7,86.5,100,100,540,612,70.8,88.7,100,99.96315,840,432,71.9,87.9,44.4,81.67712,430.55884,291,72.9,68,0,53.307564,285,194,72.2,68.8,0,63.785126,195,471,67.3,93.1,100,100,1020,343,72.1,68,0,65.63354,335,407,71.3,84.8,100,86.72296,400,702,72.1,87.9,98,79.95743,700,601,72.1,86.2,41.7,56.062664,595.27924,164,73.2,67.9,0,34.17407,160,677,72,86,50.7,60.9429,672.37524,113,69.8,94.4,100,36.469437,100,338,72.8,68.4,0,51.060604,335,197,72.8,287.2,0,39.028378,195,1052,71.2,85.7,100,72.20209,1020,368,71.9,68.2,5.4,51.60178,365.86624,279,72.6,92.4,24.8,41.752815,282.7995,331,72,81.5,20.8,53.992523,334.17844,552,72,84.3,40.8,50.318783,549.9189,163,72.7,68.2,0,43.45765,160,482,71.9,80.2,35.8,66.31152,503.90945,372,72,84,31.5,52.518932,375.0368,162,72.2,67.8,0,35.88897,150,202,71.9,69.6,3.7,42.579525,195,1023,70.7,81.4,100,71.88181,1020,634,71.9,75.3,14.2,77.3466,636.1534,739,72.1,84.6,56.4,60.512085,746.7982,254,71.9,68,2.2,51.290554,250,193,71.8,68.1,7.3,65.370705,193.47238,559,71.9,86.5,100,54.78325,540,261,72.3,84.8,21.3,48.839767,264.36453,304,72.3,68.7,0,32.314358,300,556,72.1,92.8,46.8,57.602013,557.3987,235,72.1,86.7,39.2,58.410645,235.45386,786,72,78,24.1,100,880,136.4,134.8,152.1,138,150.9,138.9,94.6,99.3,30.07
20170205,910,40.7,51.9,12.73112967,50.10094667,1,76,75.8,0.15,75.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,56.6,70,100,15,0,64,100,0,67.5,0.55,67.14286,1.8125,17.3,0,0,50.9,1.5,0,77,0,72.1,66.7,69.7,100,15,0,63,81.9,0,65.1,0.8,67.14286,1.8125,14.5,0,0,16.4,98.3,22.6,4.5,0.9,15,15,32.7,63.7,80.2,100,0.6,0,61.2,1.3,70.37931,69.87931,0,12.3,0,0,0,0,0,72,234,104.9,10.8,29.28676,236.00037,72,68,5296.044,70.2,70.3,100,8728.004,495,70.7,85.1,69.2,100,682.44006,148,67.2,106.7,100,99.96312,250,1185,68.1,81,17.2,51.385643,1187.1896,917,70.5,82.3,38.8,0,299.6793,974,70.2,88.7,60.8,71.07629,969.5989,201,70.7,70.1,0,39.414467,200,159,68.3,96,100,99.963036,250,690,69.3,92.9,100,67.97561,690,170,54.9,123,100,100,650,391,69.5,98.9,100,99.98819,950,1444,0,84.2,100,99.95077,1900,1239,70.2,87.1,96,100,1900,397,71.9,83.9,100,89.37462,400,616,73.3,86.7,100,99.968376,700,427,72.6,83.3,100,59.577347,420,352,74.4,94.9,79.2,39.591076,350,554,71.1,85.3,100,74.440506,540,848,71.3,93.1,100,63.109077,840,516,71.9,84.8,34.8,48.665184,521.9584,265,71.7,82,19.6,52.00881,260.3086,1023,70.4,86.9,100,63.27078,1020,334,72.1,82,15.9,62.098946,331.92914,356,72.1,87.2,86.8,75.96483,363.0998,546,72,89.9,69.2,80.80882,552.4282,602,72.1,87.5,43.9,57.014328,606.1988,161,72.5,69.2,0,33.718323,160,659,72.2,93.9,53.9,61.955112,667.8019,486,72,86.1,48.8,51.39041,488.7591,405,72.3,68.8,0,36.293922,400,196,72.4,69.2,0,42.87034,195,1016,71.2,84.7,100,76.5633,1020,388,71.8,84.7,12,44.60863,395.31757,242,70.8,88,100,100,400,427,69.7,90.1,100,99.96813,700,580,71.9,93.1,49.3,70.175224,580.0207,393,69.8,87.1,100,100,540,606,70.8,89.4,100,99.96315,840,432,72,89.6,43.2,81.67712,430.55884,286,72.9,68.8,0,53.307564,285,199,72.2,69.4,0,63.386803,195,462,67.3,94.1,100,100,1020,334,72.1,68.7,0,69.564186,335,407,71.3,85.4,100,86.72296,400,699,72.1,88.4,98,79.95743,700,600,72.2,86.4,39.7,56.062664,595.27924,163,73.3,68.6,0,34.17407,160,678,72.1,86.6,48.7,60.9429,672.37524,111,69.9,94.9,100,36.469437,100,339,72.8,69,0,51.060604,335,197,72.8,286.5,0,39.028378,195,1042,71.3,86.3,100,72.20209,1020,366,71.9,76.4,9.4,51.60178,365.86624,267,72.6,92,20.8,40.064323,267.1993,332,72,82.1,20.8,53.992523,334.17844,550,72,85,40.8,50.318783,549.9189,162,72.7,68.9,0,43.45765,160,516,71.9,81.7,39,68.559555,532.1896,375,72.1,84.4,29.5,52.661617,375.0368,154,72.1,68.5,0,35.88897,150,217,71.9,85.3,7.7,46.47704,213.97641,1009,70.8,82,100,71.88181,1020,625,72.1,75.9,11,77.925644,636.1534,737,72.2,85.4,54.4,61.052864,746.7982,275,71.9,68.7,6.2,53.871666,274.62247,213,71.8,85.7,13.3,66.60639,210.37231,556,71.9,87.1,100,54.78325,540,263,72.2,85.4,23.3,49.46662,264.36453,304,72,69.1,0,33.62619,300,552,72,93.9,48.8,57.602013,557.3987,234,72.2,86.7,37.2,58.410645,232.33392,779,72.2,78.2,20.1,100,880,136.1,134.5,153.7,139,152.2,139,94.5,98.9,30.07
20170205,915,40.8,53.8,12.87622447,50.10094667,1,76,75.8,0.15,75.6,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,56.7,69.7,100,15,0,64,100,0,67.1,0.55,67.14286,1.8125,17.5,0,0,50.3,1.5,0,77.6,0,72.2,66.9,69.6,100,15.5,0,63,83,0,65.4,0.78,67.14286,1.8125,14.5,0,0,16.4,98.3,22.8,4.7,0.5,15.5,15.5,32.8,63.7,80.2,100,0,0,61.2,1.3,70.37931,69.87931,0,12.3,0,0,0,0,0,72,259,105.4,8.8,30.324863,269.30002,72,68,5296.044,70,70.2,100,9000,499,70.9,84.4,61.2,100,647.03925,149,67.4,106.9,100,99.96312,250,1124,68.2,81.2,15.2,46.914646,1129.39,913,70.5,82.3,34.8,0,299.6793,978,70.2,88.7,60.8,70.4689,969.5989,203,70.7,70.1,0,39.849987,200,159,68.6,96.1,100,99.963036,250,693,69.4,93,100,67.97561,690,170,55,123.5,100,100,650,394,69.6,99.2,100,99.98819,950,1449,0,84.1,94,99.95077,1815.9991,1250,70.3,87,92.4,100,1815.9991,394,72,84.3,100,89.37462,400,612,73.5,87.1,100,99.968376,700,424,72.8,83.8,100,59.577347,420,354,74.5,94.8,73.2,40.85734,350,548,71.1,85.7,100,74.440506,540,843,71.3,93.4,100,63.109077,840,548,71.9,87.1,38.8,50.500553,553.93823,263,71.9,82.5,19.6,52.00881,260.3086,1027,70.4,87.2,100,63.27078,1020,306,72.3,82.6,11.1,59.314842,308.26923,357,72.1,87.5,86.8,76.660965,363.0998,547,72,90.4,69.2,80.43067,552.4282,599,72.1,87.9,43.9,57.014328,606.1988,161,72.4,69.5,0,34.69388,160,664,72.2,94.5,53.9,62.24644,667.8019,484,72.1,86.4,46.8,51.39041,488.7591,405,72.3,69.1,0,36.717407,400,196,72.4,69.5,0,43.874844,195,1016,71.3,85.4,100,76.625114,1020,392,71.9,86.4,14,44.60863,395.31757,241,70.8,88.5,100,100,400,429,69.7,90.6,100,99.96813,700,573,72,94,48.1,70.12655,580.0207,392,69.8,87.7,100,100,540,599,70.9,89.9,100,99.96315,840,428,72.1,89.9,41.2,81.65586,430.55884,287,72.9,69.1,0,54.809498,285,198,72.2,69.7,0,63.386803,195,448,67.2,94.8,100,100,1020,343,72.1,69,0,72.176704,335,404,71.4,85.8,100,86.72296,400,696,72.2,88.8,96,79.95743,700,594,72.2,86.8,39.7,56.062664,595.27924,162,73.3,68.9,0,34.17407,160,670,72.1,87.2,48.7,60.9429,672.37524,110,70,95.5,100,36.469437,100,338,72.8,69.3,0,51.060604,335,196,72.8,286.5,0,39.028378,195,1035,71.3,86.8,100,72.20209,1020,401,72,85.3,10.6,53.43715,398.06638,247,72.6,91.1,16.8,38.95015,250.39926,330,72,82.4,20.8,53.992523,334.17844,549,72,85.3,40.8,50.318783,549.9189,162,72.6,69.1,0,43.45765,160,517,72,81.8,37.8,68.559555,532.1896,375,72.1,84.5,29.5,52.661617,375.0368,156,72,68.8,0,35.88897,150,216,72,86.3,8.1,46.47704,213.97641,1012,70.8,82.3,100,71.88181,1020,606,72.3,76.1,5.4,75.873634,608.33344,739,72.3,86,52.4,61.538464,746.7982,272,71.9,69.1,10.2,53.871666,274.62247,230,71.9,87.7,15.3,69.81113,228.57239,553,72,87.8,100,54.78325,540,260,72,85.8,27.3,49.46662,264.36453,342,71.8,78.1,7.7,35.33518,336.57925,552,72,94.8,48.8,57.803524,557.3987,233,72.3,86.1,33.6,58.410645,232.33392,773,72.2,78,20.1,100,880,136.3,134.4,154.1,138,152.7,139.5,94.6,96.5,30.07
20170205,920,41.1,50.5,12.79258263,50.10094667,1,76,75.8,0.15,75.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,56.9,70,100,15,0,64,100,0,67.3,0.6,67.14286,1.8125,17.5,0,0,50.6,1.5,0,78.5,0,72.3,66.6,69.8,100,22,0,63,80,0,64.9,0.83,67.14286,1.8125,14.5,0,0,16.3,98.7,22,4.5,1.3,22,22,32.8,63.7,79.6,100,0.4,0,61.2,1.3,70.37931,69.87931,0,12.2,0,0,0,0,0,72,264,105.1,8.8,30.324863,269.30002,72,68,5296.044,69.8,70.1,100,9000,262,71,74.7,0,53.587753,260,155,67.5,106.9,100,99.96312,250,1117,68.3,81.3,11.6,45.658333,1129.39,896,70.5,82.3,30.8,0,279.51923,962,70.2,88.4,60.4,68.270164,969.5989,207,70.8,70,0,39.414467,200,164,68.9,95.6,100,99.963036,250,692,69.5,92.7,100,66.2561,690,171,55.1,122.9,100,100,650,404,69.8,98.6,100,99.98819,950,1486,0,83.5,90.8,99.95077,1815.9991,1281,70.4,86.4,86.4,100,1743.1995,392,72.1,84.6,98,89.37462,400,607,73.6,87.3,100,99.968376,700,424,73,84,100,59.577347,420,353,74.5,94.8,69.2,40.85734,350,547,71.2,85.9,100,74.440506,540,838,71.4,93.6,100,63.109077,840,588,71.9,88.6,42.8,53.414906,588.3784,262,72.2,82.6,13.6,52.00881,260.3086,1029,70.5,87.2,100,63.27078,1020,282,72.4,78.2,5.1,58.569653,284.60864,360,72.1,87.6,86.8,77.674644,363.0998,546,72.1,90.6,67.2,80.420166,552.4282,598,72.1,88.6,43.9,57.158726,606.1988,161,72.4,69.7,0,35.17605,160,660,72.2,94.8,53.9,62.38671,667.8019,496,72.1,86.6,46.8,52.014454,488.7591,405,72.4,69.4,0,36.717407,400,198,72.4,69.7,0,44.290497,195,1018,71.3,85,100,78.02617,1020,419,71.9,86.6,18,46.09701,425.4779,239,70.8,88.8,100,100,400,423,69.7,90.9,100,99.96813,700,566,72.1,94,46.1,70.065704,580.0207,387,69.8,87.9,100,100,540,595,70.8,90.1,100,99.96315,840,425,72,89.7,43.2,82.42109,430.55884,290,72.9,69.4,0,55.284374,285,196,72.2,69.9,0,63.77436,195,457,67.2,95.1,100,100,1020,344,72.1,69.2,0,72.176704,335,405,71.4,86.1,100,86.72296,400,670,72.3,89.7,94,78.914314,672.6997,571,72.3,86.7,35.3,54.693474,571.75885,162,73.3,69.2,0,34.17407,160,671,72.2,87.3,46.7,60.9429,672.37524,111,70.2,95.9,100,36.469437,100,337,72.8,69.6,0,51.060604,335,196,72.8,287.1,0,39.028378,195,1034,71.4,87.1,100,72.20209,1020,401,72.1,86.3,8.6,53.43715,398.06638,249,72.6,90.7,12.8,39.869057,250.39926,356,71.9,83.4,26,56.731194,359.6585,546,72,85.7,40.8,50.318783,549.9189,161,72.6,69.3,0,43.45765,160,512,72.1,81.6,35.8,68.559555,532.1896,375,72.1,84.8,29.5,52.661617,375.0368,154,72,69,0,35.88897,150,216,72.2,78.9,4.1,46.47704,213.97641,1016,70.9,82.6,100,71.88181,1020,584,72.4,69.1,0,74.66477,575,668,72.4,85.2,45.6,56.903214,671.39856,304,71.9,82.3,14.2,55.861927,300.10254,207,72.2,88,10.1,63.45188,207.7728,556,72.1,88.1,98,54.78325,540,269,72,86.1,27.3,49.939514,264.36453,306,72.4,79.1,0,33.37345,300,595,71.9,96.6,54,59.60705,588.1988,233,72.3,85.4,28.8,58.410645,229.21384,775,72.3,77.2,14.9,100,880,136.6,134.6,152.9,137,151.8,139.7,94.6,96.4,30.07
20170205,925,41.4,50.2,12.88161949,50.10094667,1,76,75.8,0.15,75.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,56.9,69.8,100,15,0,64,100,0,67.4,0.6,67.14286,1.8125,17.5,0,0,50.3,1.5,0,76.7,0,72.3,65.8,68.6,100,26.7,0,63,81.6,0,63.3,0.79,67.14286,1.8125,14.5,0,0,16.9,98.5,22.6,4.5,1,26.7,26.7,33.2,63.7,80.2,100,0.5,0,61.2,1.3,70.37931,69.87931,0,12.3,0,0,0,0,0,72,229,105.1,4.8,27.68686,228.50014,72,68,5296.044,70,70.3,100,9000,262,71,70.7,0,53.587753,260,155,67.6,106.4,100,99.96312,250,1087,68.4,81.4,7.6,44.389706,1078.3893,893,70.5,82.3,26.8,0,259.35913,968,70.3,88.1,56.4,68.28231,938.3988,204,70.8,70.1,0,38.37406,200,165,69.2,95.3,100,99.963036,250,694,69.7,93.1,100,66.2561,690,172,55.3,122.4,100,100,650,405,69.9,98.4,100,99.98819,950,1492,0,83.4,82.8,99.95077,1703.9998,1291,70.5,86,80.4,100,1670.3997,395,72.2,83.7,96,89.37462,400,610,73.7,86.6,100,99.968376,700,424,73.1,83.2,98,59.577347,420,353,74.6,93.5,63.2,40.85734,350,550,71.2,85.2,100,74.440506,540,843,71.5,92.7,100,63.109077,840,590,72,88.9,44,53.414906,588.3784,237,72.4,82.8,6.4,48.56357,217.70847,1032,70.5,86.4,100,63.27078,1020,260,72.1,75.3,7.9,56.137447,260.94873,361,72.1,86.5,86.8,77.674644,363.0998,545,72.1,89.7,67.2,80.80882,552.4282,597,72.2,86.7,41.9,57.147617,606.1988,161,72.4,69.3,0,35.17605,160,660,72.2,93.9,53.9,62.78593,667.8019,496,72.2,85.6,44.8,52.014454,488.7591,406,72.4,69,0,36.717407,400,196,72.4,69.4,0,44.290497,195,998,71.4,84,100,79.22118,1020,449,71.9,85.7,22,48.881035,457.95804,240,70.9,87.7,100,100,400,421,69.7,90.3,100,99.96813,700,583,72.2,93,44.1,63.78681,580.0207,388,69.9,87,100,100,540,598,70.8,89.3,100,99.96315,840,433,72.2,89.2,39.2,80.837494,430.55884,290,72.9,69.1,0,53.56157,285,203,72.1,69.4,0,64.06502,195,457,67.2,94.6,100,100,1020,343,72.1,68.7,0,70.49044,335,406,71.4,85.2,100,86.72296,400,674,72.4,88.6,92,78.914314,672.6997,570,72.2,85.1,34.1,54.693474,571.75885,163,73.3,68.7,0,34.17407,160,671,72.2,86.6,46.7,60.9429,672.37524,111,70.3,95.3,100,36.469437,100,339,72.8,69.1,0,51.060604,335,197,72.8,286.7,0,39.028378,195,1033,71.4,86.2,100,72.20209,1020,404,72.2,86.1,6.6,53.43715,398.06638,232,72.6,88.7,8.8,37.973812,233.59918,355,71.9,83.4,30,56.731194,359.6585,550,72,84.8,40.8,50.318783,549.9189,162,72.6,68.9,0,43.45765,160,519,72.2,80.3,33.8,68.559555,505.93005,375,72.1,84.4,29.5,52.661617,375.0368,159,71.9,69,4.4,35.88897,150,196,72.4,70.5,0,43.762894,195,1007,70.9,81.5,100,71.88181,1020,577,72.3,67.9,0,74.695244,575,669,72.4,83.6,41.6,56.903214,671.39856,324,72,82.3,15.4,57.1473,325.58264,187,72.4,82.4,2.9,62.859154,189.57251,556,72.1,87.3,98,54.78325,540,268,72.1,85.5,25.3,49.532608,264.36453,309,72.5,69.6,0,32.3625,300,596,72,96.8,53.6,59.51637,588.1988,227,72.3,84,24.8,57.714844,225.85382,776,72.3,75,10.9,100,880,136.7,134.9,153.2,138,151.8,139.7,94.8,95,30.07
20170205,930,42.6,48.9,13.23102382,50.10094667,1,76,75.8,0.15,75.6,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,56.9,69.8,100,15,0,64,100,0,66.9,0.6,67.14286,1.8125,17.5,0,0,50.9,1.5,0,78,0,72.3,64.8,67.6,100,30.2,0,63,85.7,0,62.1,0.78,67.14286,1.8125,14.5,0,0,17.6,98.7,25.6,4.6,0.9,30.2,30.2,32.5,63.7,80.2,100,0.8,0,61.2,1.3,70.37931,69.87931,0,12.2,0,0,0,0,0,72,230,87.1,0.8,27.68686,228.50014,72,68,5296.044,70.4,70.2,100,8455.998,263,70.9,70.2,0,53.587753,260,156,67.6,106.5,100,99.96312,250,1078,68.4,81.4,5.6,44.463604,1078.3893,893,70.4,82.4,24.8,0,259.35913,935,70.3,87.7,55.2,66.77599,938.3988,204,70.8,70.1,0,38.37406,200,165,69.5,95.5,100,99.963036,250,689,69.7,93.7,100,66.097565,690,172,55.4,122.8,100,100,650,407,69.9,98.7,100,99.98819,950,1495,0,83.4,78.8,99.95077,1625.5995,1291,70.6,85.7,74.4,100,1597.5999,391,72.3,83,94,87.68671,386.49988,616,73.7,85.8,100,99.968376,700,427,73,82.4,100,59.577347,420,355,74.6,92.3,59.2,40.85734,350,554,71.2,84.3,100,74.440506,540,847,71.5,92.1,100,63.109077,840,594,72,88.4,44,53.414906,588.3784,195,72.5,73.3,0.4,46.27408,199.2485,1037,70.6,85.6,100,63.27078,1020,295,71.9,81.6,14.3,59.107845,290.06882,362,72.1,85.6,86.8,77.674644,363.0998,547,72.1,88.9,67.2,80.420166,552.4282,599,72.2,86,41.9,57.147617,606.1988,161,72.4,68.4,0,35.17605,160,664,72.2,93.3,53.9,62.38671,667.8019,495,72.3,85,42,50.503613,466.919,407,72.4,68,0,36.717407,400,198,72.4,68.6,0,44.290497,195,1016,71.4,82.6,100,79.80839,1020,448,72,84.3,21.6,48.881035,457.95804,240,70.9,86.8,100,100,400,433,69.7,89.6,100,99.96813,700,582,72.2,91.6,44.1,63.798977,580.0207,391,69.9,86.3,100,100,540,600,70.9,88.5,100,99.96315,840,437,72.2,88.5,39.2,80.0829,430.55884,293,72.9,68.3,0,53.56157,285,203,72.1,68.4,0,63.063835,195,450,67.2,93.9,100,100,1020,340,72.1,67.6,0,70.49044,335,410,71.4,84.3,100,86.72296,400,678,72.4,87.6,89.9,78.914314,672.6997,549,72.3,83.5,29.7,53.657333,548.2388,163,73.3,67.7,0,34.17407,160,679,72.2,85.8,46.7,60.9429,672.37524,110,70.4,94.9,100,36.469437,100,341,72.8,68.2,0,51.060604,335,198,72.8,287,0,39.028378,195,1054,71.5,85.1,100,72.20209,1020,355,72.3,77.8,3.8,49.94438,361.26624,231,72.5,87.1,6.8,37.973812,233.59918,389,72,82.6,30.4,59.018917,385.1386,550,72,83.9,40.8,50.318783,549.9189,162,72.5,68,0,43.45765,160,520,72.2,79.3,33.8,68.559555,505.93005,375,72.1,83.7,29.5,52.661617,375.0368,159,71.9,85.2,8.4,35.88897,165.5988,196,72.4,68.9,0,44.381718,195,1025,71,80.5,100,71.88181,1020,582,72,66.7,3.4,74.695244,575,627,72.4,82.3,37.6,54.706985,630.79846,328,72,81.5,15.4,57.1473,325.58264,176,72.4,70.6,0,61.52301,175,560,72.2,86.5,96,54.78325,540,270,72.2,84.6,23.3,49.1367,264.36453,308,72.2,67.8,0,32.639305,300,591,72.1,95.9,51.6,59.234257,588.1988,228,72.2,82.6,24.4,57.714844,225.85382,782,72.1,74.1,14.9,100,880,136.3,134.8,154.1,138,152.6,139.7,94.7,95.1,30.07
20170205,935,42.9,47.9,13.27594385,50.10094667,1,76,75.8,0.15,75.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,57,69.9,100,15,0,64,100,0,66.9,0.6,67,1.8125,17.5,0,0,50.1,1.5,0,79.2,0,72.3,64,66.6,100,33,0,63,83.5,0,61.1,0.8,67,1.8125,14.5,0,0,17.6,98.9,23.3,4.9,1.3,33,33,27.6,66.2,80.9,100,0.9,0,49.1,1.25,70.25862,69.75862,0,12.1,0,0,0,0,0,72,208,75.4,0,26.734245,200,72,68,5296.044,70.4,70.1,100,7775.9985,263,70.9,70,0,52.71938,260,156,67.7,106.6,100,99.96312,250,1029,68.4,71.9,3.6,41.162704,1034.1891,890,70.4,82.3,20.8,0,240.63896,942,70.3,87.4,52.8,66.77599,938.3988,204,70.9,70,0,38.37406,200,167,69.5,95.7,100,99.963036,250,694,69.8,93.9,100,66.097565,690,172,55.5,123.2,100,100,650,409,70,98.9,100,99.98819,950,1505,0,83,70.8,99.95077,1547.1992,1305,70.7,84.7,68.4,100,1513.6001,391,72.3,82.6,94,87.55312,386.49988,618,73.6,85.3,100,99.968376,700,431,72.9,81.9,100,59.577347,420,358,74.7,91.1,53.2,40.85734,350,554,71.2,83.9,100,74.440506,540,849,71.6,91.7,100,63.109077,840,597,72,87.9,44,53.40378,588.3784,198,72.5,69,0,46.670334,195,1037,70.6,85.3,100,63.27078,1020,314,72,81,14.7,60.53612,313.72873,364,72.1,85.1,86.8,77.674644,363.0998,551,72.1,88.5,67.2,80.420166,552.4282,603,72.1,85.7,43.9,57.147617,606.1988,163,72.4,67.7,0,35.17605,160,668,72.2,92.9,53.9,62.38671,667.8019,463,72.2,84.1,40.8,49.146046,466.919,407,72.4,67.3,0,36.717407,400,199,72.4,67.9,0,44.290497,195,1008,71.4,82.4,100,77.91285,1020,450,72,83.7,21.6,48.881035,457.95804,242,70.9,86.4,100,100,400,431,69.7,89.2,100,99.96813,700,554,72.3,91.3,40.5,60.48917,552.58057,394,70,85.8,100,100,540,607,70.9,88.1,100,99.96315,840,438,72.2,88.2,39.2,78.998825,430.55884,296,72.8,67.4,0,53.56157,285,204,72.1,67.6,0,62.52557,195,455,67.2,93.1,100,100,1020,348,72,66.8,0,69.55231,335,412,71.4,83.7,100,86.72296,400,646,72.4,87.8,86.7,76.7323,646.9164,554,72.3,81.9,24.9,53.657333,524.7186,165,73.3,66.8,0,34.17407,160,638,72.3,84.8,41.5,58.819347,632.4748,111,70.5,94.5,100,36.469437,100,341,72.8,67.4,0,51.060604,335,201,72.7,286.7,0,39.028378,195,1062,71.5,84.5,100,72.20209,1020,331,72.3,67.8,0,49.532814,335,218,72.5,73.1,2.8,36.94004,217.99904,388,72,82.2,30.4,59.018917,385.1386,553,72,83.4,40.8,50.318783,549.9189,162,72.5,67.2,0,43.45765,160,525,72.2,78.6,33.8,68.559555,505.93005,378,72.2,82.9,27.5,52.661617,375.0368,180,71.9,87.3,12.4,37.551968,182.39886,197,72.3,67.9,0,44.381718,195,1013,71,79.9,100,71.88181,1020,606,71.9,69.8,7,76.158066,604.05347,628,72.3,81.1,36.4,54.706985,630.79846,329,72.1,81,13.4,57.1473,325.58264,177,72.2,68.2,0,61.52301,175,564,72.2,86,96,54.78325,540,270,72.1,84.1,25.3,48.509842,264.36453,306,71.9,66.8,2.5,32.194008,300,595,72.1,95.5,51.6,59.032745,588.1988,229,72.1,82.2,26.4,57.714844,225.85382,786,71.9,74.6,20.5,100,880,136.2,134.5,154.9,139,153.5,140.5,95,86,30.07
20170205,940,42.6,48.9,13.23102382,50.10094667,1,76,75.8,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,56.8,69.9,100,15,0,64,100,0,67,0.6,67,1.8125,17.5,0,0,51,1.5,0,78.7,0,72.2,67.1,68.9,100,15,0,63,81.5,0,65.6,0.82,67,1.8125,14.5,0,0,17.2,98.3,22.4,4.4,0.6,15,15,37.2,66.1,79.8,100,0.4,0,69.1,1.3,70.25862,69.75862,0,12.2,0,0,0,0,0,72,208,73.4,0,26.734245,200,72,68,5296.044,70.4,70.3,100,7095.9985,265,71,70,0,52.616543,260,157,67.8,106.9,100,99.96312,250,1046,68.2,74.3,6.4,41.815495,1034.1891,888,70.4,82.4,16.8,0,220.47888,909,70.3,86.9,50.8,64.52867,907.19867,206,70.9,70.1,0,38.37406,200,167,70,96.1,100,99.963036,250,696,69.8,94.3,100,66.097565,690,172,55.6,123.8,100,100,650,411,70,99.3,100,99.98819,950,1490,0,81.7,66.8,93.292305,1468.8,1309,70.8,84.2,62.4,100,1435.1998,377,72.4,84.2,88,83.703705,374.79993,615,73.5,86.6,100,99.968376,700,429,72.8,83.4,100,59.577347,420,355,74.7,91.2,49.2,40.85734,350,554,71.3,85.1,100,74.440506,540,851,71.6,93,100,63.109077,840,597,72,88.7,44,53.314793,588.3784,198,72.2,68.7,0,46.670334,195,1032,70.6,86.4,100,63.27078,1020,313,72.2,81.5,10.7,60.53612,313.72873,364,72.1,86.7,86.8,77.674644,363.0998,550,72.2,89.6,65.2,80.420166,552.4282,603,72.1,87.2,43.9,57.147617,606.1988,162,72.4,68,0,35.17605,160,665,72.2,93.9,53.9,62.38671,667.8019,463,72.2,84.6,40.8,49.146046,466.919,409,72.3,67.6,0,36.717407,400,200,72.3,68,0,44.290497,195,1028,71.4,83.6,100,79.09756,1020,448,72,84.6,21.6,48.881035,457.95804,243,70.9,88,100,100,400,435,69.7,89.8,100,99.96813,700,551,72.3,90.5,36.5,60.477,552.58057,396,70,86.9,100,100,540,606,71,89.2,100,99.96315,840,435,72.2,88.4,39.2,78.02104,430.55884,297,72.8,67.5,0,53.56157,285,203,72,68.2,0,62.127243,195,447,67.2,93.7,100,100,1020,349,72,67.3,0,69.55231,335,413,71.4,85,100,86.72296,400,623,72.4,89.7,81.9,74.97605,621.4362,518,72.2,82.7,26.9,52.374493,524.7186,164,73.3,67.4,0,34.17407,160,637,72.2,84.4,41.9,58.819347,632.4748,111,70.7,94.8,100,36.469437,100,343,72.7,67.7,0,51.060604,335,200,72.7,286.8,0,39.028378,195,1061,71.5,85.8,100,72.20209,1020,339,72.2,67.7,0,49.933258,335,205,72.5,69.4,0,37.146793,200,388,72,83.5,30.4,59.018917,385.1386,551,72,84.5,40.8,50.318783,549.9189,163,72.5,67.4,0,43.45765,160,524,72.2,79.7,33.8,68.559555,505.93005,377,72.2,83.2,27.5,52.442104,375.0368,205,71.9,88.2,16.4,38.07777,199.19893,197,72.2,68,0,44.381718,195,1021,71.1,81.3,100,72.31776,1020,639,71.9,74.8,11,77.71231,631.87335,594,72.2,81.2,36.8,53.515064,593.09796,330,72.1,81.4,13.4,56.763763,325.58264,178,72,67.7,3.7,61.52301,175,515,72.2,87.2,96,51.762245,518.99976,270,72,84.9,27.3,48.113934,264.36453,331,71.8,80.4,8.5,34.73342,331.77924,592,72.1,96.5,51.6,59.073048,588.1988,229,72,83.6,28.4,57.714844,225.85382,788,71.9,77.5,24.5,100,880,135.6,134.2,155.9,140,154.6,141.2,94.6,76.1,30.07
20170205,945,42.3,48.4,13.09345647,50.10094667,1,76,75.8,0.15,75.5,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,56.8,69.8,100,15,0,64,100,0,67,0.6,67,1.8125,17.6,0,0,50.3,1.5,0,78.5,0,72.2,67.3,69.9,100,15,0,63,78.1,0,66,0.8,67,1.8125,14.5,0,0,16.3,98.5,21.3,4.6,0.7,15,15,33.5,68.1,79.8,100,-0.1,0,69.1,1.3,70.25862,69.75862,0,12.2,0,0,0,0,0,72,205,72.8,2,26.734245,200,72,68,5296.044,70.3,70.2,100,6551.996,265,71,69.9,0,52.45658,260,158,67.9,107.4,100,99.96312,250,1080,67.9,82,13.2,42.185,1088.5892,884,70.4,82.5,12.8,0,220.47888,909,70.3,86.4,48.8,64.52867,907.19867,207,70.9,70,0,38.37406,200,168,70.3,96.2,94,99.963036,242.49992,698,69.9,94.3,100,66.097565,690,172,55.7,124.2,100,100,650,413,70,99.4,100,99.98819,950,1389,0,81.7,60.8,83.581535,1390.3997,1316,70.8,83.4,58.4,100,1362.398,378,72.3,85.6,86,83.703705,374.79993,617,73.7,87.8,100,99.968376,700,429,73,84.6,100,59.577347,420,358,74.8,91.1,43.2,40.85734,350,556,71.3,86.3,100,74.440506,540,851,71.6,94.1,100,63.109077,840,596,72.1,89.6,42,53.43715,588.3784,198,72,69.8,2.4,46.670334,195,1055,70.7,87.5,100,63.27078,1020,313,72.3,82.8,8.7,60.53612,284.60864,364,72.1,87.9,86.8,77.674644,363.0998,551,72.2,90.8,65.2,80.420166,552.4282,601,72.2,89.1,41.9,57.147617,606.1988,162,72.4,69.1,0,35.17605,160,669,72.2,95,53.9,62.38671,667.8019,463,72.2,85.6,40.8,49.146046,466.919,408,72.3,68.8,0,36.717407,400,199,72.3,69.1,0,44.290497,195,1020,71.5,87.3,100,77.16081,1020,460,72,85.8,21.6,48.881035,457.95804,244,70.9,89.2,100,100,400,434,69.8,91.1,100,99.96813,700,525,72.3,90.4,31.7,59.807743,525.1405,397,70,88.1,100,100,540,608,71,90.4,100,99.96315,840,435,72.2,89.3,39.2,78.19109,430.55884,291,72.8,68.7,0,53.152954,285,202,72,69.4,0,61.524384,195,461,67.2,94.9,100,100,1020,357,72,68.7,0,69.55231,335,414,71.4,86.3,100,86.72296,400,624,72.4,90.9,77.9,74.97605,621.4362,522,72.1,84.1,28.9,52.374493,524.7186,165,73.3,68.7,0,34.17407,160,637,72.3,85.6,39.1,58.819347,595.2346,112,70.9,95.9,100,36.469437,100,343,72.6,69,0,51.060604,335,200,72.7,286.7,0,39.028378,195,1060,71.5,87,100,72.20209,1020,340,72.1,69,1.4,49.933258,335,203,72.4,69.7,0,37.146793,200,390,72,84.8,30.4,59.018917,385.1386,552,72,85.8,40.8,50.318783,549.9189,163,72.4,68.6,0,43.45765,160,527,72.2,81.1,33.8,68.559555,505.93005,376,72.2,84.4,27.5,52.442104,375.0368,208,71.9,89.4,20.4,37.796528,199.19893,198,72.2,69,0,44.381718,195,1013,71.1,82.7,100,72.31776,1020,631,72,76.4,11.4,77.71231,631.87335,591,72.1,82.6,38.8,53.515064,593.09796,305,72.2,82.9,11.4,54.783867,301.9231,212,71.8,75.9,10.9,67.31967,210.37231,517,72.2,88.5,96,51.762245,518.99976,270,72,86.2,27.3,48.113934,264.36453,302,72.4,78.7,0,33.505836,300,593,72.1,97.8,51.6,58.972294,588.1988,229,72,85,28.4,57.714844,225.85382,789,72.1,78.6,21.3,100,880,135.2,133.8,156.2,140,154.8,141.7,95.3,65.4,30.07
20170205,950,42.7,46.7,13.13038997,50.10094667,1,76,75.8,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,56.8,69.8,100,15,0,64,100,0,67,0.65,67,1.8125,17.6,0,0,50.9,1.5,0,78.4,0,72.3,67.3,70.3,100,15,0,63,80.8,0,66.3,0.8,67,1.8125,14.5,0,0,16.1,98.1,22.1,4.9,1.3,15,15,33,68.1,79.8,100,0.9,0,69.1,1.3,70.25862,69.75862,0,12.2,0,0,0,0,0,72,219,74,5.9,28.847092,230.89987,72,68,5516.711,70.2,70.2,100,6688.004,264,70.9,69.9,0,53.22212,260,159,68,107.3,100,99.96312,250,1121,67.8,82.5,17.2,45.35041,1132.7888,880,70.4,82.5,8.8,0,200.31882,911,70.3,85.6,47.2,64.54082,907.19867,207,71,70.1,0,38.37406,200,169,70.5,96,90,99.963036,242.49992,698,70,94.3,100,66.10976,690,172,55.8,124,100,100,650,416,70,99.3,100,99.98819,950,1325,0,83,56.8,77.69846,1317.5979,1290,70.8,82.7,54.4,89.768814,1283.9977,364,72.4,86.2,80,80.52216,362.1999,619,73.9,88.2,100,99.968376,700,430,73.2,85,96,59.577347,420,357,74.8,90,39.2,40.85734,350,556,71.4,86.7,100,74.440506,540,852,71.7,94.4,100,63.109077,840,595,72.1,90.2,42,52.72525,588.3784,217,71.8,81.8,10.4,48.343422,231.90822,1021,70.7,87.4,100,62.622875,1020,278,72.3,72.4,4.7,57.63817,284.60864,366,72.2,88.2,84.8,77.674644,363.0998,554,72.2,91.3,65.2,80.420166,552.4282,603,72.2,89.4,41.9,57.147617,606.1988,163,72.3,69.7,0,35.17605,160,670,72.2,95.3,53.9,62.38671,667.8019,464,72.2,86.2,40.8,49.146046,466.919,409,72.4,69.4,0,36.717407,400,200,72.3,69.7,0,44.290497,195,1013,71.6,85.5,100,78.27341,1020,451,72.1,86.4,19.6,48.881035,457.95804,246,70.9,89.5,100,100,400,425,69.8,91.5,100,99.96813,700,499,72.3,89,27.7,62.3266,497.70038,400,70.1,88.5,100,100,540,615,71.1,90.7,100,99.96315,840,401,72.3,88.4,34,73.557236,401.1187,293,72.8,69.4,0,53.075645,285,198,72,70,0,60.953815,195,493,67.2,94.5,100,100,1020,344,71.9,69.4,3,64.018524,335,416,71.4,86.6,100,86.72296,400,599,72.5,91.8,71.9,73.28366,572.29614,525,72.1,84.5,28.9,52.374493,524.7186,166,73.3,69.2,0,34.17407,160,589,72.3,85.4,35.1,56.48242,595.2346,114,71,96.4,100,36.469437,100,345,72.5,69.6,0,51.060604,335,202,72.6,286.5,0,39.028378,195,1070,71.6,87.4,100,72.20209,1020,342,72,69.5,3.4,49.933258,335,206,72.4,69.8,0,37.146793,200,388,72.1,85.2,28.4,59.018917,385.1386,554,72,86.4,40.8,50.318783,549.9189,163,72.4,69.3,0,43.45765,160,531,72.3,81.1,30.2,68.559555,505.93005,378,72.2,84.9,27.5,52.442104,375.0368,216,71.9,90.1,24.4,37.796528,215.999,198,72.1,69.6,0,44.381718,195,1025,71.2,83,100,72.31776,1020,601,72.3,76.8,4.6,75.11174,604.05347,592,72.1,83.1,38.8,53.515064,593.09796,304,72.2,83.8,11.4,54.783867,301.9231,213,71.8,87.8,14.9,66.80731,210.37231,519,72.3,89,94,51.762245,518.99976,263,72.1,87,25.3,47.487076,264.36453,309,72.6,70.5,0,31.9172,300,594,72.1,98.2,51.6,59.244335,588.1988,230,72.2,85.2,24.4,57.714844,225.85382,792,72.3,77.9,15.7,100,880,135.6,133.7,155.5,140,154.6,142.3,94.6,56.4,30.07
