20170205,955,42.7,47.8,13.20154137,50.10094667,1,76,75.8,0.15,75.5,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,56.8,70.1,100,15,0,64,100,0,67,0.65,67,1.8125,17.5,0,0,50.8,1.5,0,76.8,0,72.4,67.4,70.3,100,20.5,0,63,80,0,66.2,0.8,67,1.8125,14.5,0,0,16,98.4,21.9,4.4,1.1,20.5,20.5,34,68.1,79.8,100,0.9,0,69.1,1.3,70.25862,69.75862,0,12.1,0,0,0,0,0,72,271,101.1,11.9,30.544699,271.6998,72,68,5516.711,70.4,70.3,100,5871.9985,267,70.8,69.9,0,52.810787,260,161,68.1,107.2,100,99.96312,250,1131,67.8,82.9,19.2,46.187954,1132.7888,873,70.4,82.5,4.8,0,180.15874,870,70.3,85.1,44.8,62.609325,875.99854,203,71,70.1,0,37.926445,200,169,70.8,95.8,84,99.963036,235.00003,704,70,94.1,100,65.414635,690,173,55.9,123.5,100,100,650,421,70,98.9,100,99.98819,950,1300,0,82.4,52.8,73.67384,1239.1975,1293,70.8,81.9,50.4,86.97737,1205.5974,351,72.5,86.1,74,78.60352,348.6999,621,74,88.3,100,99.968376,700,408,73.6,85.5,88,58.053814,396.00006,360,74.8,88.7,35.2,40.85734,350,559,71.4,86.7,100,74.440506,540,853,71.8,94.3,100,63.109077,840,594,72.1,90,42,52.64739,588.3784,234,71.8,84.1,14.4,48.310402,231.90822,1031,70.8,87.9,100,62.622875,1020,280,72,83.3,9.9,57.63817,284.60864,368,72.2,88.1,84.8,77.50366,363.0998,530,72.3,91,62,78.11975,528.7681,608,72.3,89.2,39.5,57.147617,606.1988,163,72.3,70,0,35.17605,160,670,72.2,95.4,53.9,62.17091,667.8019,466,72.2,86.3,40.8,49.146046,466.919,411,72.4,69.8,0,36.717407,400,201,72.3,70.1,0,44.290497,195,992,71.7,86,100,77.41836,1020,455,72.2,86.4,17.6,48.881035,457.95804,234,70.9,89.5,100,100,400,402,69.8,91.6,100,99.96813,700,476,72.2,88.1,28.9,63.592113,497.70038,383,70.1,88.5,100,100,540,594,71.1,90.7,100,99.96315,840,359,72.3,87.2,30,74.23743,375.35864,277,72.8,69.8,0,53.959137,285,188,72,70.3,0,62.56863,195,634,67.2,94,100,100,1020,436,71.9,69.7,5.4,57.772236,366.28198,414,71.4,86.9,100,86.13193,400,573,72.5,92,67.9,71.52741,572.29614,528,72.1,84.5,28.9,52.374493,524.7186,159,73.3,69.6,0,35.038483,160,556,72.3,84.6,31.1,54.643364,557.9945,114,71.1,96.4,100,36.469437,100,344,72.5,69.9,0,50.62626,335,203,72.7,287,0,39.028378,195,1077,71.7,87.5,100,72.20209,1020,343,72,69.7,3.4,49.52169,335,206,72.4,69.9,0,36.733288,200,387,72.1,85.1,28.4,58.468987,385.1386,556,72.1,86.4,38.8,50.306522,549.9189,163,72.4,69.6,0,43.45765,160,484,72.3,80.8,26.2,66.45003,479.66937,378,72.2,85.1,27.5,52.57381,375.0368,212,71.9,90.4,27.6,38.236732,232.79906,198,72.1,69.9,0,43.904026,195,1032,71.3,83.1,100,72.31776,1020,573,72.4,69.8,0,74.248276,575,593,72.1,83.2,38.8,53.515064,593.09796,305,72.2,83.9,11.4,54.783867,301.9231,213,72,89.2,13.3,66.79727,210.37231,519,72.4,89.4,91.2,51.762245,518.99976,263,72.2,87.1,23.3,47.487076,264.36453,306,72.3,70,0,33.000362,300,595,72.1,98.2,51.6,59.073048,588.1988,230,72.3,85.1,21.6,57.714844,225.85382,793,72.3,76.8,11.7,100,880,136,134,154.7,140,153.6,142.2,94.6,50.5,30.04
20170205,1000,43.3,44.5,13.20583102,50.10094667,1,76,75.8,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,57,70.2,100,15,0,64,100,0,67.1,0.65,67,1.8125,17.3,0,0,50.7,1.5,0,75.2,0,72.4,66.8,69.5,100,26.8,0,63,83.6,0,64.7,0.84,67,1.8125,14.5,0,0,16.3,98.4,23.1,4.9,1.2,26.8,26.8,34.7,68.1,80,100,0.4,0,69.1,1.3,70.25862,69.75862,0,12.3,0,0,0,0,0,72,270,105.2,15.9,30.544699,271.6998,72,68,5516.711,70.6,70.3,87.8,4920.0015,265,70.7,70,0,51.32541,260,163,68.2,106.9,100,99.96312,250,1141,68.1,82.5,14.4,44.0941,1132.7888,867,70.3,82.5,2.8,0,180.15874,884,70.3,84.7,42.8,62.172012,875.99854,208,71,70.2,0,37.926445,200,132,71.1,87.7,0,62.59241,125,697,70.1,94.6,98,64.47561,690,173,55.9,123.1,100,100,650,428,69.8,98.7,100,99.98819,950,1245,0,83.7,48.8,71.32308,1239.1975,1224,70.8,83.8,46.4,78.55386,1205.5974,338,72.6,85.2,68,75.59199,335.1999,631,74.1,87.7,98,99.968376,700,400,73.7,85.2,86,57.107754,396.00006,364,74.8,87.1,31.2,40.42751,350,564,71.5,86.2,100,74.440506,540,863,71.8,93.8,100,63.109077,840,598,72.2,89.1,40,52.01335,588.3784,255,71.9,83.4,16.4,49.697304,251.7883,1039,70.9,87.3,100,62.622875,1020,284,72,84,9.9,57.63817,284.60864,368,72.2,87.6,84.8,75.598434,363.0998,530,72.3,90.2,60.4,78.056725,528.7681,586,72.3,86.2,37.9,55.759193,584.35876,164,72.3,69.9,0,35.17605,160,639,72.3,94.6,48.7,59.807938,634.4818,472,72.2,85.9,40.8,49.146046,466.919,415,72.4,69.6,0,36.717407,400,204,72.3,70,0,43.863297,195,1020,71.8,85.1,100,76.21304,1020,460,72.2,85.9,17.6,48.881035,457.95804,252,71,88.5,100,100,400,449,69.8,91,100,99.96813,700,502,72.2,87.4,28.9,57.276707,497.70038,411,70.2,87.7,100,100,540,631,71.2,89.9,100,99.96315,840,377,72.3,86.3,26.8,70.421936,375.35864,298,72.8,69.7,0,52.854774,285,200,71.9,70.1,2,60.34019,195,497,67.3,94.6,100,100,1020,370,72,69.4,4.2,70.46669,366.28198,415,71.4,86.4,100,85.60422,400,548,72.5,91.4,64.7,69.54763,546.81604,524,72.1,84,28.9,52.374493,524.7186,163,73.3,69.3,0,35.038483,160,523,72.3,83.3,27.1,53.098965,520.75433,116,71.3,96.1,100,36.469437,100,344,72.5,69.8,0,50.050503,335,206,72.7,286.9,0,38.596287,195,1072,71.8,87.1,100,71.169685,1020,347,72,69.4,3.4,48.56507,335,207,72.4,69.5,0,36.31978,200,390,72.2,84.3,26.4,58.062035,385.1386,560,72.1,85.8,38.8,49.76704,549.9189,165,72.4,69.5,0,43.45765,160,466,72.4,79.7,20.2,65.310036,453.4095,349,72.3,85.2,23.5,50.751842,347.43652,249,72,89.8,25.6,38.236732,232.79906,199,72,69.8,0,43.285202,195,1027,71.3,82.6,100,70.67087,1020,577,72.3,68.9,0,73.22227,575,599,72.1,82.9,38.8,53.37159,593.09796,276,72.3,83.8,5.4,52.1302,278.26248,212,72.3,89.3,6.5,64.68756,210.37231,497,72.5,89.4,85.2,50.067543,496.59998,268,72.2,86.6,23.3,47.487076,264.36453,307,72.1,69.6,0,32.55506,300,585,72.1,97.6,51.6,58.387913,588.1988,226,72.3,83.8,17.6,57.03125,222.4938,808,72.3,74.9,7.7,100,880,135.8,134.3,154.7,141,153.5,142,94.5,43.6,30.04
20170205,1005,43.3,44.1,13.18043319,53.88025833,1,76,75.8,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,56.9,69.9,100,15,0,64,100,0,67.1,0.7,67,1.8125,17.2,0,0,50.9,1.5,0,76.1,0,72.4,65.3,68.6,100,32.7,0,63,82.3,0,62.8,0.87,67,1.8125,14.5,0,0,16.7,99,22.9,4.7,0.6,32.7,32.7,34.9,68.1,80,100,0.5,0,69.1,1.3,70.25862,69.75862,0,12.2,0,0,0,0,0,72,272,103.9,9.9,29.018074,259.69998,72,68,4825.798,70.7,70.2,60.5,4104.0044,265,70.6,69.8,0,50.685555,260,167,68.4,106.5,100,99.96312,250,1089,68.3,82.5,10,39.91871,1088.5889,848,70.3,82.4,0,0,160,894,70.3,83.5,40.8,60.349854,844.7984,206,71.1,70,0,37.406242,200,126,71.2,72.1,0,62.543125,125,698,70,94.9,100,63.32927,690,174,56,122.4,100,100,650,440,69.7,98.2,100,99.98819,950,1180,0,84.3,44.8,65.88308,1160.7971,1150,70.8,83.9,42.4,70.65913,1127.197,326,72.6,84.2,64,72.65331,322.59985,642,74.1,86.9,98,99.968376,700,400,73.7,84.5,86,57.107754,396.00006,362,74.8,85.4,27.2,39.42844,350,564,71.5,85.4,100,73.809,540,875,71.9,92.8,100,62.501335,840,593,72.2,88.1,40,50.81201,588.3784,254,72.1,83,13.2,49.223995,251.7883,1060,71,86.5,100,62.622875,1020,286,72.2,73.4,5.9,57.63817,284.60864,370,72.2,86.9,84.8,74.46263,363.0998,536,72.3,89,58,77.53151,528.7681,592,72.3,84.5,35.9,55.759193,584.35876,166,72.3,69.3,0,35.17605,160,639,72.2,93.6,49.9,59.732414,634.4818,443,72.3,85.5,37.2,47.75564,445.07892,419,72.5,68.9,0,36.28248,400,203,72.3,69.4,0,42.95116,195,1017,71.8,86.4,100,73.369736,1020,441,72.3,85.2,14.8,42.060177,425.4779,241,71,87.7,100,100,400,420,69.9,90.2,100,99.96813,700,466,72.2,86.5,28.9,57.605255,497.70038,393,70.2,86.9,100,100,540,608,71.3,89.1,100,99.96315,840,328,72.2,85.7,24.8,69.91178,349.5985,274,72.8,69.1,0,52.71121,285,185,72,69.4,0,60.749275,195,670,67.3,92.8,100,100,1020,462,71.9,68.6,6.2,63.389145,366.28198,415,71.3,85.8,100,85.076515,400,546,72.4,90.2,61.9,69.48377,546.81604,556,72,83.2,30.9,54.693474,549.91895,164,73.3,68.6,0,35.038483,160,528,72.3,82,23.9,53.098965,520.75433,117,71.5,95.5,100,36.469437,100,345,72.5,69.1,0,49.61616,335,208,72.7,286.9,0,38.094128,195,1061,71.8,86.6,100,70.543655,1020,339,72,68.5,3.4,47.931034,335,204,72.3,68.6,0,36.583965,200,391,72.2,83.3,26.4,57.446106,385.1386,556,72.1,84.8,38.8,47.0206,549.9189,166,72.4,68.8,0,43.45765,160,426,72.4,78.9,16.2,64.02088,425.1294,352,72.2,84.4,23.5,50.192078,347.43652,258,72,89.1,25.6,37.796528,232.79906,199,72,69.2,0,42.88351,195,1028,71.4,81.7,100,69.61734,1020,592,72.1,67.8,0,73.36449,575,594,72.1,82.3,38.8,52.665268,593.09796,283,72.3,71.4,1.4,52.1302,278.26248,180,72.4,75.6,0.5,59.232468,176.57246,478,72.6,88.6,78.4,48.54476,472.8,265,72.1,86.1,25.3,47.014187,264.36453,303,71.9,68.7,2.5,31.508005,300,595,72.1,96.3,51.6,58.387913,588.1988,223,72.2,82.5,16.4,56.33545,219.13379,817,72.1,74.4,11.7,100,880,135.7,134.1,154.4,141,153.3,141.7,94.6,37.5,30.04
20170205,1010,44.1,44.2,13.46701381,53.88025833,1,76,75.8,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,57.4,70.2,100,15,0,64,100,0,67,0.75,67,1.8125,17.2,0,0,50.2,1.5,0,74.4,0,72.4,64.6,66.9,100,34.3,0,63,83.9,0,61.4,0.88,67,1.8125,14.5,0,0,17.6,99,23.5,4.6,0.8,34.3,34.3,35,68.1,80,100,1.3,0,69.1,1.3,70.25862,69.75862,0,12.2,0,0,0,0,0,72,216,100.1,2,26.941866,216.50027,72,68,3719.001,70.6,70.4,50.2,3560.0015,267,70.6,70,0,49.78291,260,174,68.5,106.1,100,99.96312,250,1039,68.5,79.8,4,37.03658,1037.5894,822,70.3,81.8,0,0,160,860,70.3,83.6,39.2,57.72595,844.7984,203,71.1,70.2,0,36.353737,200,126,71.1,71.1,0,60.608673,125,694,69.8,95.2,100,60.890244,690,181,56.1,121.8,100,100,650,459,69.5,97.8,100,99.98819,950,1096,0,83.2,40.8,60.418465,1082.3969,1139,70.7,84.7,40.4,67.04378,1127.197,328,72.5,82.3,62,71.98543,322.59985,655,74,85.5,100,99.968376,700,397,73.6,83.2,85.1,56.333702,396.00006,361,74.8,83.7,23.2,38.998608,350,565,71.6,84,100,72.77864,540,868,71.9,92,100,61.968224,840,592,72.2,86.6,40,50.25584,588.3784,230,72.3,82.6,7.6,48.585583,227.64835,1052,71,85,100,61.62869,1020,286,72.1,79.5,7.9,56.675636,284.60864,368,72.2,85.7,84.8,73.76649,363.0998,507,72.3,86.9,56.4,74.27521,505.10806,591,72.2,82.6,37.1,55.126072,584.35876,168,72.3,68,0,34.761158,160,642,72.2,92.3,49.9,59.26845,634.4818,451,72.2,84.1,36,47.75564,445.07892,421,72.4,67.7,0,34.680096,400,200,72.3,68.3,0,42.443134,195,1051,71.8,85.2,100,70.83548,1020,435,72.3,84.6,10.8,41.66399,425.4779,262,71,86,100,100,400,464,69.9,88.9,100,99.96813,700,500,72.2,84.7,28.9,56.78997,497.70038,428,70.2,85.3,100,100,540,663,71.4,87.4,100,99.96315,840,357,72.1,84.5,26.8,68.19003,349.5985,298,72.8,67.9,0,52.71121,285,201,72,68.1,0,61.072235,195,539,67.3,90.9,100,100,1020,347,71.9,73.5,10.2,60.171,366.28198,419,71.3,84.5,100,84.68602,400,527,72.4,88.7,57.9,67.5785,523.1559,548,72.1,81.8,28.9,52.744545,549.91895,168,73.3,67.3,0,35.038483,160,482,72.2,80.7,22.7,51.28023,483.5142,117,71.6,94.5,100,35.207645,100,347,72.4,67.8,0,49.040405,335,205,72.7,286.9,0,37.591965,195,1066,71.8,85.6,100,70.13728,1020,369,71.9,73.5,8.6,50.545048,365.86624,207,72.3,67.1,0,36.583965,200,392,72.2,81.8,26.4,56.962162,385.1386,554,72.1,83.3,38.8,47.0206,549.9189,167,72.4,67.5,0,43.067844,160,449,72.4,77,12.2,64.02088,396.84927,346,72.3,83.5,20.7,49.12743,347.43652,235,72.1,88.2,23.6,36.56151,232.79906,197,71.9,77.6,4.5,43.686897,195,1035,71.4,80.3,100,68.57593,1020,576,71.9,66.1,2.2,72.0642,575,591,72.1,80.9,38.8,52.179672,593.09796,252,72.3,68.3,0,50.2436,250,177,72.4,69.5,0,59.031548,175,459,72.6,86.9,75.2,47.02198,453.19992,271,72.1,84.8,25.3,47.014187,264.36453,340,71.9,78.7,6.5,33.6984,334.17947,595,72.2,94.5,49.6,58.3073,588.1988,219,72.2,81.2,16.4,55.725098,219.13379,829,71.9,73.6,17.3,100,880,135.5,133.9,154.2,141,153.1,141.5,94.6,31.9,30.04
20170205,1015,44.9,42,13.60108079,53.88025833,1,76,75.8,0.15,75.5,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,57.6,70.6,100,15,0,64,100,0,67.2,0.8,67,1.8125,17.2,0,0,50.1,1.5,0,72.8,0,72.3,67.1,67.5,100,15,0,63,79.9,0,65.1,0.91,67,1.8125,14.4,0,0,17.7,98.9,21.9,4.5,1.3,15,15,36.1,68.1,79.8,100,0.4,0,69.1,1.3,70.25862,69.75862,0,12.2,0,0,0,0,0,72,207,77.8,0,26.319004,200,72,68,3388.784,70.4,70.5,42.9,3151.9985,263,70.5,70.1,0,48.640312,260,179,68.6,105.4,100,99.96312,250,1008,68.5,70.9,2,37.516937,1037.5894,803,70.2,80.9,0,0,160,856,70.2,83.4,39.2,56.681244,844.7984,202,71.1,70.3,0,35.833534,200,128,70.7,70.8,0,59.30261,125,692,69.6,95.3,100,59.963417,690,188,56.1,120.8,100,100,650,477,69.4,97.1,100,99.98819,950,1085,0,81.5,38.8,58.523075,1082.3969,1060,70.7,84.8,36.4,61.768322,1054.3983,313,72.5,82.4,58,69.508194,310.89975,664,73.9,85.1,100,99.968376,700,401,73.4,83.1,85.9,56.345985,396.00006,366,74.8,82.7,19.2,38.998608,350,562,71.7,83.8,100,71.90339,540,859,71.9,92.1,100,60.976646,840,589,72.3,85.1,36.4,49.543938,588.3784,208,72.5,73,0,45.250412,195,1055,71,84.8,100,61.2042,1020,287,72.1,81.5,7.9,56.675636,284.60864,368,72.2,85.8,84.8,72.47191,363.0998,506,72.3,86.2,54,74.21219,505.10806,592,72.1,82.2,39.1,55.048317,584.35876,168,72.3,67.4,0,33.87531,160,631,72.2,91.8,49.9,58.83686,634.4818,442,72.2,83.7,36,47.131596,445.07892,419,72.4,67,0,33.833122,400,204,72.3,67.6,0,42.443134,195,1027,71.8,85,100,71.27846,1020,397,72.3,84.8,6.8,39.897205,392.9978,248,71,86.3,100,100,400,430,70,88.7,100,99.96813,700,477,72.1,84.7,30.9,59.880753,497.70038,404,70.3,85.3,100,100,540,625,71.5,87.5,100,99.96315,840,339,72.1,84,26.8,70.04996,349.5985,282,72.8,67.1,0,53.716175,285,197,72,67.4,0,63.063835,195,680,67.3,90,100,100,1020,467,72,80.1,11.4,58.591618,398.76212,417,71.2,84.4,100,84.094986,400,497,72.3,88.3,56.7,65.67323,497.67578,551,72.1,81.4,28.9,52.744545,549.91895,170,73.3,66.7,0,34.612198,160,488,72.2,80.1,22.7,51.28023,483.5142,115,71.8,93.9,100,34.680878,100,341,72.4,67.2,0,49.353535,335,207,72.7,287,0,37.591965,195,1069,71.8,85.3,100,70.13728,1020,405,71.9,83,12.6,51.82425,398.06638,207,72.2,66.4,0,36.583965,200,394,72.2,81.5,26.4,56.962162,385.1386,557,72.1,82.9,38.8,47.0206,549.9189,167,72.4,66.8,0,42.54109,160,421,72.2,76.6,13,63.20051,396.84927,328,72.2,83.3,21.5,47.601803,323.51642,238,72.1,87.6,23.6,36.56151,232.79906,217,72,84.9,5.7,45.82564,213.97641,1033,71.5,80.1,100,68.12788,1020,602,71.7,71.6,10.2,73.59813,606.19324,630,72,80.2,40.8,54.000664,630.79834,254,72.2,67.3,0,50.2436,250,177,72.2,67.7,0,58.529236,175,455,72.6,86.2,71.2,46.850056,453.19992,261,72.2,84.5,23.3,46.38733,264.36453,297,72.4,77.4,0,32.95222,300,561,72.3,91.6,43.6,57.239296,557.3987,221,72,81.1,20.4,55.725098,222.25383,836,71.8,75.5,23.3,100,880,135.6,133.8,153.4,140,152.5,141,94.6,28.5,30.04
20170205,1020,44.6,42.5,13.52987976,53.88025833,1,76,75.8,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,57.4,70.4,100,15,0,64,100,0,66.7,0.9,67,1.8125,17.2,0,0,50.3,1.5,0,75.4,0,72.3,67.6,69.9,100,15,0,63,82.5,0,66.3,0.89,67,1.8125,14.4,0,0,16.1,98.5,22.7,4.6,1.4,15,15,35.1,68.1,79.8,100,0.6,0,69.1,1.3,70.25862,69.75862,0,12.2,0,0,0,0,0,72,210,73.8,0,26.319004,200,72,68,2611.5657,70.4,70.3,35.7,2471.9985,266,70.4,70,0,47.589123,260,189,68.8,104.7,100,99.96312,250,1035,68.2,77.3,6.4,34.43774,1037.5894,771,70.2,80.1,0,0,160,857,70.2,83.8,39.2,55.575798,844.7984,206,71.1,70.2,0,35.31333,200,125,70.3,70.6,0,57.984226,125,695,69.5,95.2,100,58.256096,690,198,56.2,119.5,100,100,650,504,69.3,96.3,100,99.98819,950,1009,0,80.2,34.8,53.31692,1009.59814,989,70.7,83.1,32.4,55.04181,975.99805,315,72.4,84,56,69.508194,310.89975,671,73.9,86.8,100,99.968376,700,387,73.5,85.1,79.9,54.61359,385.4665,355,74.8,84.2,15.2,38.41775,350,558,71.7,85.5,100,71.27188,540,868,71.9,93.5,100,60.976646,840,558,72.3,85.2,32.4,46.918797,553.93823,198,72.5,70.1,0,45.64667,195,1065,71.1,86.3,100,61.2042,1020,289,72.2,83.3,5.9,56.675636,284.60864,367,72.2,87.6,84.8,72.47191,363.0998,509,72.3,87.6,52.4,74.21219,481.448,596,72.1,84.3,39.1,54.55959,584.35876,165,72.3,68.8,0,33.381924,160,635,72.2,93.1,49.9,58.83686,634.4818,443,72.2,84.8,36,47.131596,445.07892,420,72.4,68.5,0,33.32952,400,205,72.2,68.9,0,42.443134,195,1029,71.8,87.2,100,70.75307,1020,351,72.3,74.5,2.8,38.548027,360.51767,266,71,87.7,100,100,400,474,70,89.7,100,99.96813,700,510,72.1,86.1,30.9,57.313217,497.70038,436,70.3,86.5,100,100,540,676,71.5,88.5,100,99.96315,840,360,72,85.1,28.8,67.30789,349.5985,291,72.9,68.4,0,51.485367,285,204,71.9,69.1,2.6,59.51125,195,526,67.3,92.7,100,100,1020,378,72,83.7,11.4,68.68543,398.76212,419,71.2,86.2,100,84.094986,400,499,72.2,89.9,54.7,65.67323,497.67578,553,72.1,83.2,28.9,52.744545,549.91895,170,73.3,68.4,0,34.612198,160,490,72.1,81.5,24.7,51.28023,483.5142,114,71.9,94.4,100,34.680878,100,340,72.4,68.6,0,49.353535,335,207,72.6,286.7,0,37.591965,195,1065,71.8,87.2,100,69.51126,1020,404,72.1,85.7,9.4,51.256954,398.06638,207,72.1,68.4,0,36.583965,200,393,72.2,83.5,26.4,56.962162,385.1386,559,72.1,84.7,38.8,47.0206,549.9189,167,72.4,68.3,0,42.54109,160,428,72.2,78.5,13,62.742382,396.84927,329,72.2,84.2,21.5,47.601803,323.51642,240,72.1,88.6,23.6,36.56151,232.79906,217,72.2,74.3,1.7,45.413094,213.97641,1028,71.4,82.3,100,68.12788,1020,629,71.8,76.3,12.2,75.13206,634.014,636,71.9,82,45.2,54.000664,630.79834,255,72.2,68.4,0,50.2436,250,178,72,68.4,2.1,58.529236,175,439,72.5,87.3,68.4,45.499203,433.59982,264,72.3,85.9,20.5,46.38733,264.36453,303,72.5,69.7,0,32.374535,300,520,72.3,91.1,39.6,55.012596,526.5986,222,71.9,83.7,24.8,55.725098,222.25383,840,72,78.2,22.5,100,880,135.8,133.9,152.6,139,151.6,140.7,96.4,27.4,30.04
20170205,1025,43.9,42.9,13.31224008,53.88025833,1,76,75.8,0.15,75.5,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,57.4,70.6,100,15,0,64,100,0,66.9,0.95,67,1.8125,17.2,0,0,50.7,1.5,0,76.7,0,72.3,67.4,70.4,100,15,0,63,81.9,0,66.1,0.92,67,1.8125,14.4,0,0,15.8,98.6,22.5,4.4,1.2,15,15,35.2,68.1,80.3,100,0.9,0,69.1,1.3,70.25862,69.75862,0,12.3,0,0,0,0,0,72,206,73,1.6,25.867123,200,72,68,2123.706,70.3,70.3,30.9,2200,266,70.4,69.9,0,46.52651,260,198,69,103.7,100,99.96312,250,1096,68,82.9,10.4,34.88114,1088.5892,744,70.2,79.3,0,0,160,847,70.2,84.4,39.2,53.911568,844.7984,202,71.2,70.2,0,34.272923,200,126,70,70.4,0,56.554955,125,694,69.5,95,100,56.365852,690,208,56.2,118,100,100,650,531,69.2,95.3,100,99.98819,950,948,0,79.2,30.8,49.71077,931.1979,927,70.7,81.3,28.4,49.790947,897.5977,300,72.4,84.4,52,66.99454,299.19965,688,74,87.1,100,99.968376,700,376,73.6,85.3,73.1,53.16378,372.66656,363,74.8,84.4,11.2,38.41775,350,563,71.7,85.9,100,70.87303,540,870,71.9,93.9,100,60.51818,840,521,72.3,84.5,28.4,41.879864,519.4981,199,72.4,70.6,0,44.29279,195,1069,71.1,86.6,100,60.131813,1020,256,72.3,72.1,0.7,54.409027,259.12854,367,72.2,88,84.8,71.336105,363.0998,485,72.2,87.6,52.8,71.911766,481.448,587,72.1,84.9,39.1,54.404087,584.35876,166,72.3,69.8,0,33.381924,160,641,72.1,93.8,51.9,58.83686,634.4818,449,72.2,85.2,36,47.131596,445.07892,420,72.4,69.5,0,33.32952,400,200,72.2,69.7,0,41.94666,195,1027,71.8,88,100,69.619865,1020,359,72.2,70.6,2.4,38.548027,360.51767,268,71.1,87.9,100,100,400,479,70.1,90,100,99.96813,700,512,72.1,86.3,30.9,54.25894,497.70038,439,70.4,86.8,100,100,540,679,71.6,88.9,100,99.96315,840,359,72,85.6,28.8,66.393875,349.5985,295,72.9,69.4,0,52.446163,285,219,71.9,70.6,6.6,62.008827,212.78683,529,67.4,92.9,100,100,1020,376,72,84.6,11.4,66.61916,398.76212,417,71.2,86.7,100,83.63061,400,496,72.1,90.1,56.7,65.67323,497.67578,558,72.1,83.8,28.9,52.744545,549.91895,169,73.3,69.3,0,33.66489,160,495,72,82.4,26.7,51.28023,483.5142,115,72,94.8,100,34.680878,100,342,72.5,69.6,0,49.353535,335,203,72.6,286.6,0,37.089806,195,1071,71.8,87.8,100,69.51126,1020,400,72.1,86.2,9.4,50.22247,398.06638,210,72.1,69.5,0,36.15897,200,390,72.2,84,26.4,56.346237,385.1386,553,72.1,85.2,38.8,46.407555,549.9189,163,72.4,69.3,0,42.014328,160,426,72.2,79.4,13,62.742382,396.84927,322,72.1,84.9,23.5,48.161564,323.51642,222,72.2,89.2,21.6,37.295185,214.79933,200,72.3,70.6,0,43.26349,195,1035,71.5,82.7,100,67.00169,1020,642,72.1,76.9,8.6,75.13206,634.014,672,71.9,83.6,49.2,55.678185,668.4982,256,72.1,69.4,0,50.2436,250,196,71.8,77.4,10.1,63.5222,193.47238,434,72.5,87.6,64.4,45.499203,415.39966,244,72.3,86.9,16.5,45.980423,246.6843,299,72.2,69.9,0,31.68853,300,525,72.1,90.4,42.8,55.012596,526.5986,224,72,84.4,25.2,55.725098,225.37383,844,72.2,77.8,18.5,100,880,136.1,134.2,151.9,139,150.9,140.4,96.2,27.6,30.04
20170205,1030,44.4,40.7,13.34084867,53.88025833,1,76,75.8,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,57.1,70.7,100,15,0,64,100,0,66.7,1,67,1.8125,17.2,0,0,50.1,1.5,0,78.5,0,72.4,67.8,70.7,100,19,0,63,79.9,0,66.6,0.94,67,1.8125,14.4,0,0,15.7,98.8,21.9,4.6,1.3,19,19,35.3,68.1,79.8,100,0.4,0,69.1,1.3,70.25862,69.75862,0,12.2,0,0,0,0,0,72,206,72.7,1.6,25.867123,200,72,68,2123.706,70.1,70.3,32,2200,264,70.4,70,0,46.115173,260,200,69.2,103.4,100,99.96312,250,1091,67.9,83.7,14.4,34.991993,1088.5892,736,70.2,78.6,0,0,160,852,70.1,84.7,41.2,53.82653,844.7984,203,71.2,70.2,0,34.272923,200,127,69.8,70.5,4,56.554955,125,689,69.5,95.2,100,56.292683,690,210,56.3,117.4,100,100,650,535,69.2,95.1,100,99.98819,950,940,0,79.1,26.8,49.71077,931.1979,900,70.7,80.1,24.4,49.766357,897.5977,289,72.4,84.4,48,65.0759,286.59958,700,74.1,87.1,98,99.968376,700,363,73.7,85,67.1,52.266865,360.6666,367,74.8,84.2,7.2,38.41775,350,562,71.8,86.1,100,70.24152,540,871,72,94.3,100,59.91044,840,483,72.3,83.7,24.4,39.899887,485.05798,197,72.2,70.8,0,45.173363,195,1041,71.2,86.8,100,59.56211,1020,278,71.9,79.1,8.7,56.0443,271.86874,366,72.2,88.2,84.8,71.17733,363.0998,490,72.2,87.6,52.8,71.38655,481.448,594,72.2,85.2,37.1,54.004223,584.35876,167,72.3,70.1,0,33.381924,160,644,72.2,93.4,49.9,58.36211,634.4818,444,72.2,85.3,36,46.726517,445.07892,411,72.4,69.9,0,32.745792,400,203,72.2,70.1,0,41.94666,195,1027,71.9,88.6,100,69.022354,1020,368,72.2,70.4,2.4,38.548027,360.51767,271,71.1,87.8,100,100,400,484,70.1,89.9,100,99.96813,700,502,72.1,86.1,30.9,53.21246,497.70038,443,70.4,86.8,100,100,540,687,71.7,88.8,100,99.96315,840,357,72,85.8,28.8,65.78807,349.5985,299,73.1,69.9,0,52.446163,285,215,72,74.4,4.6,60.695446,212.78683,534,67.4,93,100,100,1020,379,72.1,84.6,9.4,67.04667,398.76212,415,71.2,86.9,100,83.03957,400,503,72.1,90.1,56.7,65.67323,497.67578,556,72.1,83.8,28.9,52.11546,549.91895,164,73.3,69.7,0,33.155712,160,485,72,82.7,26.7,50.701077,483.5142,116,72.1,94.8,98,34.680878,100,344,72.5,70,0,49.353535,335,204,72.6,286.7,0,37.089806,195,1071,71.9,88.1,100,69.11587,1020,404,72.2,86,7.4,50.22247,398.06638,213,72.1,69.8,0,35.171146,200,354,72.3,84,21.2,53.761547,356.01852,558,72.1,85.2,38.8,46.407555,549.9189,164,72.4,69.7,0,42.014328,160,416,72.2,79.6,13,62.135094,396.84927,325,72.1,85.2,23.5,48.161564,323.51642,231,72.2,89.4,21.6,37.295185,214.79933,200,72.3,70.4,0,42.861794,195,1031,71.5,82.8,100,66.11771,1020,598,72.3,73,3,71.8204,599.77344,676,72.1,84.2,45.2,55.667145,668.4982,257,72,69.8,1.8,49.86006,250,213,71.9,87.9,12.1,65.32047,210.37231,415,72.5,87.6,61.2,44.23431,415.39966,246,72.2,86.9,15.3,45.980423,246.6843,308,72,70.1,0,32.290287,300,525,72,90.7,44.8,55.012596,526.5986,225,72.1,84.3,23.2,55.725098,225.37383,852,72.3,76.9,13.3,100,880,135.7,134.1,152,139,150.8,139.9,94.6,29.3,30.04
20170205,1035,44.4,40.2,13.30773515,53.88025833,1,76,75.8,0.15,75.5,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,57,70.9,100,15,0,64,100,0,67,1,66.71429,1.8125,17,0,0,50.7,1.5,0,75.9,0,72.4,67,70.2,100,26,0,63,81.3,0,65.3,0.94,66.71429,1.8125,14.4,0,0,15.7,99.1,22.4,4.9,0.7,26,26,35.8,68.1,79.8,100,1.7,0,69.1,1.3,70.01724,69.51724,0,12.2,0,0,0,0,0,72,208,72.6,1.6,25.867123,200,72,68,2123.706,70,70.4,31.2,2200,264,70.4,70,0,45.623856,260,203,69.3,103.2,100,99.96312,250,1076,68,83.9,13.2,34.1175,1088.5892,723,70.1,77.9,0,0,160,856,70.1,84.9,41.2,53.109814,844.7984,205,71.2,70.2,0,34.272923,200,131,69.7,92.7,6,57.836372,132.50008,700,69.4,95,100,55.67073,690,213,56.4,117.2,100,100,650,548,69,94.9,100,99.98819,950,856,0,79.1,22.8,46.363075,852.79755,819,70.7,80.2,20.4,45.991146,819.19745,277,72.4,83.9,44,63.242256,273.99954,701,74.2,87.1,96,99.968376,700,353,73.7,84.7,63.9,51.247086,349.46655,368,74.8,73.3,3.2,38.41775,350,561,71.9,86,100,70.24152,540,868,72,94.3,100,59.91044,840,479,72.3,83.4,20.4,39.899887,485.05798,197,72.1,70.9,0,45.173363,195,1043,71.3,86.8,100,59.56211,1020,297,71.8,83.8,14.7,57.472576,297.3485,367,72.2,87.9,84.8,71.17733,363.0998,488,72.2,87.4,52.8,71.38655,481.448,594,72.2,85,37.1,54.004223,584.35876,167,72.3,70.3,0,33.381924,160,643,72.2,93.4,49.9,58.28658,634.4818,444,72.2,85.5,36,46.726517,445.07892,413,72.4,70,0,32.745792,400,202,72.3,70.3,0,41.94666,195,1018,72,88.8,100,68.7339,1020,352,72.2,70.3,2.4,39.97216,360.51767,271,71.2,87.6,100,100,400,485,70.2,89.9,100,99.96813,700,509,72.1,86.1,30.9,56.23023,497.70038,445,70.4,86.7,100,100,540,691,71.8,88.7,100,99.96315,840,357,72,85.8,28.8,66.86152,349.5985,297,73.1,70.1,0,50.966316,285,214,72.1,71.9,2.6,59.898804,212.78683,553,67.4,92.9,100,100,1020,377,72.2,84.5,7.4,65.32478,398.76212,415,71.2,86.8,100,83.03957,400,501,72,90.1,58.7,65.67323,497.67578,555,72.1,83.6,28.9,52.11546,549.91895,164,73.3,69.8,0,33.155712,160,481,72,82.7,26.7,50.701077,483.5142,117,72.3,94.8,94,34.680878,100,345,72.6,70.1,0,49.353535,335,204,72.6,286.6,0,37.089806,195,1074,71.9,87.9,100,69.11587,1020,403,72.2,85.8,7.4,50.22247,398.06638,203,72.1,69.8,0,36.15897,200,332,72.3,83.3,17.2,52.463703,330.53842,559,72.2,84.4,36.8,46.407555,549.9189,165,72.4,69.8,0,42.014328,160,416,72.2,79.5,13,62.135094,396.84927,350,72.1,85.1,23.5,49.8189,347.4367,227,72.2,89.4,21.6,37.295185,214.79933,198,72.2,70.4,0,42.24297,195,1030,71.6,82.6,100,65.597,1020,580,72.4,69.6,0,70.97725,575,677,72.2,83.8,43.2,55.645073,668.4982,252,72,70,1.8,49.414326,250,213,72.1,88.9,9.7,65.240105,210.37231,399,72.4,87.4,58.4,42.871178,395.79956,246,72.1,86.8,17.3,45.980423,246.6843,308,72,70,0,32.290287,300,527,72,91,44.8,55.012596,526.5986,226,72.2,83.9,21.2,55.725098,225.37383,853,72.3,75.7,9.3,100,880,135.5,133.9,151.9,139,150.6,139.9,92.8,23.1,30.04
20170205,1040,44.5,41.4,13.42180819,53.88025833,1,76,75.9,0.15,75.5,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,57.2,70.6,100,15,0,64,100,0,66.9,1.05,66.71429,1.8125,16.9,0,0,50.5,1.5,0,73,0,72.4,66.1,68.7,100,31.2,0,63,80.3,0,63.4,0.96,66.71429,1.8125,14.4,0,0,16.4,99.4,22.3,4.7,0.6,31.2,31.2,35.3,68.1,79.8,100,0.4,0,69.1,1.3,70.01724,69.51724,0,12.2,0,0,0,0,0,72,209,72.6,1.6,25.867123,200,72,68,2123.706,70,70.4,32.3,2200,263,70.4,70,0,44.972576,260,207,69.4,103,100,99.96312,250,1093,68,83.9,13.2,33.63715,1088.5892,708,70.1,77.2,0,0,160,840,70.1,85.3,41.2,52.59961,844.7984,203,71.2,70.3,0,33.740623,200,133,69.9,73,2,57.060127,132.50008,690,69.4,95.4,100,54.646343,690,216,56.4,117,100,100,650,556,69.1,94.8,100,99.98819,950,779,0,78.9,18.8,43.076923,774.39734,736,70.7,80.3,16.4,42.7939,740.7972,276,72.4,82.5,40,63.242256,273.99954,708,74.2,86.1,96,99.968376,700,348,73.7,83.3,59.1,51.161076,338.2665,363,74.7,70,1.2,37.999535,350,562,71.9,85,100,69.84268,540,867,72.1,93.6,98,59.51594,840,488,72.2,82.2,21.6,39.899887,485.05798,200,71.9,70.1,3.6,45.173363,195,1052,71.3,85.9,100,59.56211,1020,298,72.1,82.7,10.3,57.472576,297.3485,367,72.2,86.8,84.8,70.652176,363.0998,486,72.2,86.3,52.8,71.16597,481.448,585,72.2,83.8,37.1,53.84872,584.35876,165,72.3,69.5,0,32.899754,160,632,72.2,92.6,49.9,57.31549,634.4818,449,72.2,84.8,36,46.726517,445.07892,415,72.4,69.2,0,32.745792,400,205,72.3,69.7,0,41.94666,195,1028,72,87.7,100,68.7339,1020,358,72.2,69.3,2.4,39.97216,360.51767,275,71.2,86.3,100,100,400,496,70.2,89,100,99.96813,700,517,72.1,85.1,30.9,53.43149,497.70038,453,70.4,85.6,100,100,540,705,71.9,87.6,100,99.96315,840,360,72,85.2,28.8,65.267296,349.5985,294,73.1,69.5,0,50.33683,285,197,72.3,69.9,0,60.361717,195,541,67.4,91.9,100,100,1020,366,72.2,83.4,7.4,65.32478,398.76212,415,71.2,85.7,100,82.64908,400,503,72,89,58.7,65.59872,497.67578,550,72.1,82.7,28.9,52.127792,549.91895,165,73.3,68.9,0,33.155712,160,489,72,81.8,26.7,50.701077,483.5142,117,72.3,94.3,90.8,34.680878,100,348,72.6,69.4,0,49.353535,335,206,72.6,286.7,0,37.089806,195,1071,72,87,100,68.63262,1020,363,72.3,77.7,3,49.755283,365.86624,210,72.2,68.8,0,36.583965,200,309,72.3,81.3,13.2,50.32996,305.05832,558,72.2,83.2,36.8,45.96616,549.9189,165,72.4,69.1,0,42.014328,160,422,72.3,78.2,8.6,62.135094,396.84927,353,72.2,84.3,21.5,49.24816,347.4367,235,72.2,88.8,21.6,36.842747,214.79933,199,72.2,69.6,0,42.24297,195,1045,71.6,81.4,100,65.076294,1020,585,72.3,68.1,0,71.22105,575,682,72.2,83,43.2,55.071186,668.4982,276,71.9,69.3,7,51.85032,274.62247,190,72.3,87,4.1,60.066307,193.47238,395,72.4,86.6,55.2,42.42908,395.79956,247,72.2,86.1,15.3,45.980423,246.6843,304,71.9,68.9,4.1,31.604284,300,530,72,90,44.8,55.012596,526.5986,227,72.2,82.8,21.2,55.725098,225.37383,862,72.2,73.9,10.5,100,880,134,133.1,152.2,139,150.9,140,95.9,15.7,30.04
20170205,1045,45.6,38.5,13.60360528,53.88025833,1,76,75.9,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,57.2,70.6,100,15,0,64,100,0,66.5,1.05,66.71429,1.8125,16.9,0,0,50.2,1.5,0,73.5,0,72.4,65.6,67.9,100,35.5,0,63,83.3,0,62.3,0.97,66.71429,1.8125,14.4,0,0,16.8,99.2,23.2,4.5,1.3,35.5,35.5,35.6,68.1,79.8,100,0.5,0,69.1,1.3,70.01724,69.51724,0,12.1,0,0,0,0,0,72,210,72.3,1.6,25.867123,200,72,68,2123.706,70.1,70.2,30.5,2200,264,70.3,69.9,0,44.972576,260,208,69.6,102.9,100,99.96312,250,1086,68.1,84,11.2,33.772633,1088.5892,707,70.1,76.7,0,0,160,843,70.1,85.5,41.2,52.59961,844.7984,203,71.2,70.1,0,33.740623,200,125,69.9,70.9,2,56.099064,125,691,69.2,95.3,100,54.646343,690,217,56.5,116.8,100,100,650,558,69.1,94.7,100,99.98819,950,766,0,78.8,16.8,43.163074,774.39734,733,70.6,80.1,14.4,42.7939,740.7972,262,72.4,81.8,36,61.153614,261.39948,716,74.2,85.3,96,98.33474,700,338,73.5,82.6,59.1,50.21501,338.2665,366,74.6,68.7,0,37.999535,350,565,72,84.3,100,69.84268,540,869,72.1,92.9,98,59.51594,840,490,72.2,81.5,21.6,39.899887,485.05798,217,71.8,82.5,9.6,45.250412,213.44829,1054,71.3,85,100,59.137623,1020,267,72.3,72.3,4.7,55.278408,273.6886,369,72.2,86.2,84.8,70.652176,363.0998,487,72.2,85.6,52.8,71.239494,481.448,589,72.2,83,37.1,53.84872,584.35876,165,72.3,68.7,0,32.899754,160,635,72.2,92,49.9,57.31549,634.4818,450,72.2,84.2,36,46.726517,445.07892,415,72.4,68.4,0,32.745792,400,198,72.3,68.9,0,41.45018,195,1014,72,87.8,100,67.80674,1020,362,72.2,68.3,2.4,39.97216,360.51767,274,71.3,85.6,100,100,400,494,70.3,88.3,100,99.96813,700,552,72,89.8,40.3,55.53663,547.45886,452,70.5,85,100,100,540,703,71.9,87,100,99.96315,840,358,72,84.7,28.8,65.267296,349.5985,293,73.2,68.6,0,51.7725,285,199,72.2,68.9,0,57.896435,195,538,67.4,91.7,100,100,1020,389,72.3,77.2,3.8,65.34853,366.28198,417,71.2,85,100,82.64908,400,504,72,88.2,58.7,65.204895,497.67578,550,72.1,81.9,28.9,52.127792,549.91895,166,73.3,68,0,33.155712,160,488,72,81,26.7,50.701077,483.5142,114,72.4,93.9,84,34.06836,100,351,72.6,68.6,0,48.979797,335,201,72.6,286.8,0,36.587643,195,1057,72,86.4,100,68.006584,1020,339,72.4,68.7,0,48.476086,335,207,72.1,67.7,0,36.583965,200,310,72.2,79.8,12,50.32996,305.05832,550,72.2,82.3,36.8,45.96616,549.9189,165,72.4,68.2,0,42.014328,160,418,72.2,77.4,10.6,61.740894,396.84927,326,72.3,83.5,19.5,45.955437,319.83643,193,72.3,88.3,15.6,35.460995,199.19893,195,72.1,68.8,0,42.644665,195,1033,71.6,80.6,100,65.076294,1020,580,72.1,67.1,0,70.845184,575,679,72.2,82.3,43.2,54.287605,668.4982,304,71.9,73.6,11,53.425938,300.10254,177,72.4,71.7,0,59.543903,175,373,72.4,85.6,50.4,41.22559,377.5994,249,72.1,85.2,17.3,45.980423,246.6843,340,72,80.7,5.3,33.782646,334.17947,531,72,89.1,44.8,55.012596,526.5986,228,72.1,82,23.2,55.725098,225.37383,860,71.9,74.1,17.3,100,880,133.7,132.2,152.1,139,150.9,140,94.5,10.4,30.04
20170205,1050,45.9,38.5,13.70649565,53.88025833,1,76,75.9,0.15,75.5,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,57.2,70.7,100,15,0,64,100,0,66.5,1.1,66.71429,1.8125,16.8,0,0,50.4,1.5,0,74.3,0,72.4,64.6,66.8,100,39,0,63,78.4,0,61.3,0.96,66.71429,1.8125,14.3,0,0,17.4,99.8,21.9,4.6,1.6,39,39,36.3,68.1,79.8,100,0.5,0,69.1,1.3,70.01724,69.51724,0,12.2,0,0,0,0,0,72,209,72.2,1.6,25.867123,200,72,68,2123.706,70,70.2,30.6,2200,265,70.3,69.8,0,44.56124,260,212,69.7,102.8,100,99.96312,250,1103,68.1,83.6,11.2,32.959724,1088.5892,693,70.1,76.2,0,0,160,853,70,85.8,43.2,52.150146,844.7984,204,71.2,70.1,0,33.740623,200,136,69.6,90.4,9.8,57.207985,132.75018,690,69.1,95.3,100,54.48781,690,219,56.6,116.4,100,100,650,565,69,94.4,100,99.98819,950,691,0,78.8,12.8,40.68923,701.5964,664,70.6,80.5,10.4,40.186916,667.9963,248,72.3,81.1,34,58.882816,248.79944,711,74,84.3,100,95.66821,700,339,73.3,81.7,59.9,50.21501,338.2665,367,74.5,67.6,0,37.999535,350,561,72,83.5,100,69.36628,540,857,72.1,92.7,98,58.918865,840,489,72.2,80.5,21.6,39.899887,485.05798,236,71.8,82.3,13.6,46.527245,231.90822,1048,71.3,84.1,100,59.137623,1020,302,71.8,79.5,13.9,57.617466,299.16867,369,72.2,85.3,84.8,70.04153,363.0998,489,72.2,84.8,52.8,70.777306,481.448,589,72.1,82.4,39.1,53.84872,584.35876,165,72.3,67.8,0,32.899754,160,634,72.2,91.2,49.9,57.31549,634.4818,451,72.2,83.4,36,46.726517,445.07892,417,72.3,67.4,0,32.745792,400,199,72.3,68,0,41.45018,195,1029,72,86.5,100,68.01277,1020,359,72.1,67.8,4.4,39.97216,360.51767,277,71.3,84.7,100,100,400,501,70.4,87.5,100,99.96813,700,550,72.2,87.7,36.3,57.14286,547.45886,454,70.5,84.1,100,100,540,706,72,86.1,100,99.96315,840,379,71.9,84,32.4,69.51855,375.35864,295,73.2,67.7,0,51.7725,285,199,72.1,67.9,0,59.58661,195,560,67.5,90.2,100,100,1020,333,72.3,68.4,0,56.786602,335,417,71.2,84.1,100,82.64908,400,504,72,87.3,58.7,65.19425,497.67578,551,72.1,80.9,28.9,52.127792,549.91895,166,73.3,67.1,0,33.155712,160,534,71.9,81.1,32.7,52.885593,526.07434,113,72.5,93,78,34.06836,100,350,72.5,67.6,0,48.979797,335,201,72.6,286.9,0,36.587643,195,1063,72,85.8,100,68.006584,1020,339,72.3,67.1,0,48.476086,335,210,72.1,66.8,0,36.583965,200,309,72.2,78.8,12,50.32996,305.05832,552,72.2,81.5,36.8,45.96616,549.9189,166,72.4,67.3,0,42.014328,160,418,72.1,76.5,12.6,61.740894,396.84927,320,72.2,83.4,20.3,47.722534,319.83643,196,72.3,87.6,11.6,35.460995,199.19893,197,72.1,67.9,0,43.26349,195,1035,71.6,79.8,100,65.076294,1020,584,71.9,67.8,4.6,70.845184,575,667,72.2,81.4,43.2,54.055847,668.4982,305,71.9,80.5,15,53.042393,300.10254,178,72.2,68.5,0,59.543903,175,374,72.2,84.5,51.2,41.22559,377.5994,251,72.2,84.4,15.3,45.980423,246.6843,306,72.5,69.7,0,31.038633,300,533,72,88.3,44.8,54.811085,526.5986,229,72,81.2,25.2,55.725098,225.37383,862,71.8,74.7,23.3,100,880,134.1,132.2,151.3,139,150.4,139.9,93.1,6.9,30.04
20170205,1055,45.7,41.1,13.82179593,53.88025833,1,76,75.9,0.15,75.5,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,57.5,70.7,100,15,0,64,100,0,66.8,1.05,66.71429,1.8125,16.7,0,0,49.9,1.5,0,74.3,0,72.3,67.5,69.7,100,15,0,63,80.8,0,66.2,0.97,66.71429,1.8125,14.3,0,0,16.3,99.3,22.2,4.8,0.9,15,15,36,68.1,79.8,100,-0.1,0,69.1,1.3,70.01724,69.51724,0,12.2,0,0,0,0,0,72,211,72.3,0,25.867123,200,72,68,2123.706,70,70.3,31.7,2200,264,70.2,69.8,0,44.56124,260,211,69.8,102.6,100,99.96312,250,1089,68.2,83.6,9.2,33.575565,1088.5892,696,70,75.9,0,0,160,852,70,85.7,43.2,52.59961,844.7984,204,71.2,70.1,0,33.740623,200,136,70.2,92.7,6.1,57.88566,137.64594,686,69.1,95,100,54.646343,690,219,56.7,115.9,100,100,650,564,69,94.1,100,99.98819,950,655,0,78.8,8.8,38.4,623.1961,660,70.5,79.5,8.4,40.186916,667.9963,248,72.3,82.7,30,58.882816,248.79944,706,74,85.3,100,94.540474,700,338,73.1,83.2,63.1,50.21501,338.2665,366,74.4,69,0,37.999535,350,561,72,84.7,100,69.36628,540,855,72.1,93.7,98,58.918865,840,489,72.2,81.4,21.6,39.899887,485.05798,235,71.9,83.2,15.6,47.61695,250.36844,1025,71.3,85.7,100,58.646114,1020,321,71.8,82.4,17.9,58.662804,322.8286,364,72.2,87.1,84.8,70.04153,363.0998,488,72.2,86.1,52.8,70.777306,481.448,591,72.1,84.4,39.1,53.84872,584.35876,165,72.3,68.5,0,32.899754,160,634,72.1,92.1,51.9,57.31549,634.4818,436,72.2,84.1,36,47.05496,445.07892,416,72.2,68.2,0,32.745792,400,200,72.2,68.5,0,41.45018,195,1021,72,87.9,100,68.01277,1020,361,72,70.2,6.4,39.97216,360.51767,276,71.3,86.4,100,100,400,492,70.4,88.2,100,99.96813,700,548,72.2,88.3,36.3,57.14286,547.45886,451,70.6,85.3,100,100,540,701,72,87.2,100,99.96315,840,375,71.9,85.2,37.2,69.98618,401.1187,293,73.1,68.1,0,51.7725,285,199,72.1,68.8,0,59.58661,195,554,67.5,90.9,100,100,1020,338,72.3,68.5,0,58.60349,335,409,71.2,85.7,100,82.058044,400,493,72,89,58.7,64.89622,497.67578,553,72.1,82.2,28.9,52.127792,549.91895,166,73.3,68,0,33.155712,160,563,71.9,82.9,36.7,53.881325,563.3145,113,72.5,92.4,74,34.06836,100,352,72.4,68.3,0,48.979797,335,201,72.6,286.7,0,36.587643,195,1063,71.9,87.2,100,68.006584,1020,339,72,68.2,0.2,48.476086,335,209,72,67.9,0,36.583965,200,310,72.2,80.3,12,50.32996,305.05832,552,72.1,82.9,38.8,45.96616,549.9189,165,72.3,67.9,0,42.014328,160,417,72,78.2,14.6,61.740894,396.84927,319,72.2,83.7,20.3,47.722534,319.83643,167,72.3,88.5,7.6,35.986794,182.39886,198,72,68.4,0,43.26349,195,1021,71.6,81.5,100,64.386055,1020,607,71.8,75.6,10.6,72.17594,610.47327,666,72.1,81.9,45.2,54.055847,668.4982,321,71.9,81.1,19,54.265575,325.58264,178,72,68.3,2.1,59.543903,175,373,72.2,85.1,51.2,41.22559,377.5994,250,72.2,85.2,15.3,45.573517,246.6843,306,72.2,68.6,0,32.194008,300,531,72,89.5,44.8,54.82116,526.5986,229,72,82.7,25.2,55.725098,225.37383,860,71.9,77.6,25.3,100,880,134.5,132.5,150.6,138,149.5,139.5,93.6,4.1,30.01
20170205,1100,45.5,39.2,13.62045024,53.88025833,1,76,75.9,0.15,75.5,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,57.4,70.7,100,15,0,64,100,0,66.7,1.1,66.71429,1.8125,16.7,0,0,50.4,1.5,0,74.2,0,72.3,67.5,70.6,100,15,0,63,81.1,0,66.3,0.95,66.71429,1.8125,14.3,0,0,15.7,98.7,22.3,4.7,0.9,15,15,36.3,68.1,79.8,100,0.7,0,69.1,1.3,70.01724,69.51724,0,12.2,0,0,0,0,0,72,211,72.2,0,25.867123,200,72,68,2611.5657,69.9,70.3,32.3,2743.998,261,70.1,69.9,0,43.92139,260,212,69.9,102.1,100,99.96312,250,1104,68.2,83.1,9.2,33.871166,1088.5892,691,70,75.5,0,0,160,854,70,85.5,43.2,52.089405,844.7984,205,71.2,70.1,0,33.740623,200,130,70.3,73.2,2.1,56.481026,130.14586,690,68.9,94.8,100,54.646343,690,220,56.7,115.2,100,100,650,570,68.9,93.9,100,99.98819,950,615,0,79.1,4.8,37.587692,623.1961,586,70.4,78.8,6.4,38.21938,595.19556,237,72.3,83.7,26.8,57.704918,237.09929,703,74.1,86.1,98,94.540474,700,337,73.1,84,63.1,50.21501,338.2665,363,74.3,70.2,0,37.999535,350,557,72,85.5,100,69.36628,540,851,72.1,94.2,98,58.918865,840,484,72.1,82.3,23.6,39.899887,485.05798,253,72.1,83,11.6,47.826088,250.36844,1020,71.4,86.5,100,58.646114,1020,319,72.1,82.9,13.5,58.662804,322.8286,362,72.2,87.7,84.8,70.04153,363.0998,486,72.1,86.8,54.8,71.155464,481.448,586,72.1,85.4,39.1,53.84872,584.35876,164,72.3,69.6,0,32.899754,160,633,72.1,93,51.9,57.31549,634.4818,437,72.2,84.8,36,47.53668,445.07892,414,72.2,69.3,0,32.745792,400,198,72.2,69.6,0,41.45018,195,1020,72,88.6,100,68.01277,1020,355,72,74.1,6.4,39.97216,360.51767,273,71.4,87.1,100,100,400,488,70.4,89,100,99.96813,700,546,72.2,89.2,36.3,57.301044,547.45886,448,70.6,86.1,100,100,540,697,72.1,88,98,99.96315,840,401,72,86.2,36.8,73.59975,401.1187,292,73,69.3,0,51.7725,285,196,72,70,1.4,59.98493,195,550,67.5,91.8,100,100,1020,339,72.3,69.6,0,61.15663,335,406,71.2,86.6,100,82.058044,400,528,71.9,89.8,63.1,67.20596,521.3357,548,72.1,83.2,28.9,52.127792,549.91895,165,73.3,69.2,0,33.155712,160,595,72,84.4,37.9,55.27332,600.5546,112,72.6,92.1,68,34.06836,100,348,72.3,69.4,0,48.979797,335,199,72.6,286.9,0,36.587643,195,1055,72,88,100,68.006584,1020,338,72.1,69.5,0,48.476086,335,209,72,69.2,0,36.583965,200,308,72.1,81.2,14,50.32996,305.05832,549,72.1,83.9,38.8,45.96616,549.9189,165,72.3,69.1,0,42.014328,160,415,72,79.2,14.6,61.740894,396.84927,319,72.1,84.4,22.3,47.722534,319.83643,182,72.3,79.7,3.6,36.427002,165.5988,197,72,69.4,0,43.26349,195,1015,71.7,82.5,100,64.386055,1020,641,72,76.7,9.8,74.20764,640.43335,661,72.2,82.6,43.2,54.055847,668.4982,328,72,82,17,54.85643,325.58264,194,71.8,69.2,8.5,63.281094,193.47238,371,72.1,85.9,53.2,41.67997,377.5994,247,72.2,85.9,15.3,45.573517,246.6843,304,72,69.6,0,32.194008,300,530,72,90.2,44.8,54.82116,526.5986,227,72,83.9,26,55.725098,225.37383,860,72.2,77.8,19.3,100,880,134.6,132.8,149.9,138,148.7,139,94.6,4.1,30.01
20170205,1105,44.8,41.7,13.54880166,54.97849167,1,76,75.9,0.15,75.5,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,57.7,71.1,100,15,0,64,100,0,66.9,1.05,66.71429,1.8125,16.7,0,0,50.4,1.5,0,72.6,0,72.3,67.5,70.6,100,15.5,0,63,80.8,0,66.2,0.95,66.71429,1.8125,14.3,0,0,15.7,98.8,22.2,4.5,1.3,15.5,15.5,36.2,68.1,79.8,100,-0.2,0,69.1,1.3,70.01724,69.51724,0,12.1,0,0,0,0,0,72,209,72.3,0,25.867123,200,72,68,2611.5657,70,70.5,35,2744,261,70,70,0,45.326782,260,210,69.9,102.1,100,99.96312,250,1101,68.2,82.9,9.2,34.450054,1088.5892,699,70,75.1,0,0,160,844,70,85.7,43.2,52.611755,844.7984,203,71.2,70.2,0,33.740623,200,129,70.1,76.2,5.3,56.936913,130.14586,682,68.9,95,100,54.646343,690,218,56.8,115.3,100,100,650,563,68.7,93.9,100,99.98819,950,546,0,71.5,6.8,38.264614,544.7958,586,70.3,72.1,4.4,38.440727,595.19556,237,72.3,83.6,22.8,57.704918,237.09929,708,74.2,86.1,96,94.540474,700,338,73.2,84.1,61.1,50.21501,338.2665,367,74.2,70.5,0,37.999535,350,559,72,85.6,100,69.36628,540,854,72.1,94.4,98,58.918865,840,489,72.1,83.1,23.6,39.899887,485.05798,230,72.3,84.2,6,47.484867,229.06876,1027,71.4,86.4,100,58.646114,1020,296,72.3,83.4,7.9,56.23059,297.34918,364,72.2,87.7,84.8,70.04153,363.0998,487,72.2,86.9,52.8,71.155464,481.448,586,72.1,85.5,39.1,53.84872,584.35876,165,72.3,70,0,32.899754,160,632,72.2,92.8,49.9,57.31549,634.4818,440,72.2,85,36,47.53668,445.07892,415,72.2,69.8,0,32.745792,400,199,72.2,70.1,0,41.45018,195,1013,72.1,89.5,98,66.88988,1020,370,72,74.7,6.4,39.97216,360.51767,274,71.4,87.1,100,100,400,489,70.5,89.2,100,99.96813,700,547,72.2,89.3,36.3,57.301044,547.45886,449,70.6,86.2,100,100,540,696,72.1,88.2,98,99.96315,840,403,72.1,86,34.8,73.59975,401.1187,291,73,69.8,0,51.7725,285,199,72.1,70.4,0,60.44784,195,546,67.5,91.8,100,100,1020,340,72.3,69.9,0,62.16601,335,405,71.2,86.6,100,82.058044,400,548,71.9,89.9,67.1,68.4513,546.81573,548,72.1,83.3,28.9,52.127792,549.91895,165,73.3,69.6,0,33.155712,160,595,72,84.2,37.9,55.27332,600.5546,111,72.6,91.7,64,34.06836,100,348,72.3,69.9,0,48.979797,335,199,72.6,286.9,0,36.587643,195,1056,72,87.9,100,68.006584,1020,337,72.1,69.8,0,48.476086,335,208,72,69.7,0,36.583965,200,309,72.1,81.3,14,50.32996,305.05832,551,72.2,83.9,36.8,45.96616,549.9189,165,72.3,69.6,0,42.014328,160,417,72.1,79.2,12.6,61.740894,396.84927,318,72,84.7,24.3,47.722534,319.83643,181,72.3,71.4,0,34.507214,150,197,72,69.9,0,43.26349,195,1014,71.7,82.5,100,64.386055,1020,606,72.3,77.1,3.8,72.247055,606.1941,664,72.2,82.9,43.2,54.055847,668.4982,327,72,82.1,17,54.85643,325.58264,212,71.8,86.3,12.5,63.46192,210.37231,372,72,86.4,55.2,42.66241,377.5994,247,72.1,86.2,17.3,45.573517,246.6843,304,71.9,74.6,4.9,32.194008,300,529,72,90.1,44.8,54.82116,526.5986,227,72.1,83.7,24,55.725098,225.37383,859,72.3,76.5,14.1,100,880,134.3,132.8,150.2,138,148.9,138.7,95.8,2.6,30.01
20170205,1110,45.2,40,13.57208868,54.97849167,1,76,75.9,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,57.1,70.5,100,15,0,64,100,0,66.4,1.1,66.71429,1.8125,16.6,0,0,50.7,1.5,0,74.7,0,72.4,67.5,70.6,100,23.5,0,63,78,0,66.4,0.93,66.71429,1.8125,14.3,0,0,15.5,98.7,21.4,4.7,0.7,23.5,23.5,37.2,68.1,79.8,100,1.8,0,69.1,1.3,70.01724,69.51724,0,12.1,0,0,0,0,0,72,210,72.2,0,25.867123,200,72,68,2611.5657,70.3,70.2,28.2,2200,264,69.9,69.9,2,45.8181,260,213,70,102,100,99.96312,250,1095,68.2,82.8,9.2,33.477028,1088.5892,690,70,74.7,0,0,160,851,70,85.7,43.2,52.611755,844.7984,204,71.2,70.1,0,33.740623,200,130,70,93.1,7.3,56.567276,130.14586,688,68.7,94.8,100,54.573174,690,219,56.9,115.4,100,100,650,567,67.8,93.9,100,99.98819,950,552,0,74.8,2.8,38.264614,544.7958,592,70.2,81,5.6,38.416134,595.19556,225,72.2,84.2,24,56.11415,224.49924,672,74.3,85.6,94,87.28921,672.6997,340,73.3,84.3,58.3,50.21501,338.2665,367,74.2,70.8,0,37.999535,350,560,72,85.9,100,69.36628,540,858,72.2,94.5,96,58.918865,840,491,72.1,83.4,23.6,39.899887,485.05798,203,72.4,74.7,0,44.47991,195,1036,71.4,86.6,100,58.646114,1020,263,72.3,71.8,3.9,54.388325,268.22876,363,72.2,88,84.8,70.04153,363.0998,487,72.2,87.1,52.8,71.155464,481.448,586,72.2,85.8,37.1,53.84872,584.35876,165,72.3,70.4,0,32.899754,160,634,72.2,93,49.9,57.31549,634.4818,440,72.2,85.3,36,47.53668,445.07892,415,72.3,70.1,0,32.745792,400,198,72.2,70.4,0,41.45018,195,998,72.1,89.8,98,67.549194,1020,359,72,74.8,6.4,39.97216,360.51767,273,71.4,87.3,100,100,400,485,70.5,89.5,100,99.96813,700,546,72.2,89.6,36.3,57.301044,547.45886,448,70.7,86.5,100,100,540,698,72.2,88.5,96,99.96315,840,405,72.2,85.8,32.8,73.206505,401.1187,295,73,70.2,0,51.7725,285,197,72.1,70.7,0,60.44784,195,540,67.5,92.1,100,100,1020,338,72.3,70.2,0,62.16601,335,406,71.3,86.9,100,82.058044,400,547,72,90.2,65.1,68.4513,546.81573,549,72.1,83.6,28.9,52.127792,549.91895,165,73.3,70,0,33.155712,160,598,72.1,84.1,35.9,55.27332,600.5546,112,72.7,90.9,58.8,34.06836,100,348,72.3,70.3,0,48.979797,335,199,72.6,286.6,0,36.587643,195,1060,72,88.3,100,68.006584,1020,338,72.1,70.1,0,48.476086,335,210,72,69.9,0,36.583965,200,308,72.1,81.6,14,50.32996,305.05832,549,72.2,84.2,36.8,45.96616,549.9189,165,72.3,69.9,0,42.014328,160,415,72.1,79.5,12.6,61.740894,396.84927,318,72,85.5,24.3,47.722534,319.83643,175,72.3,70.5,0,35.9012,150,196,72,70.2,0,43.26349,195,1024,71.7,82.7,100,64.386055,1020,585,72.4,70,0,70.52011,575,661,72.2,83.2,43.2,54.188282,668.4982,326,72.1,82.5,15,54.85643,325.58264,211,72,88.4,12.5,63.46192,210.37231,376,72,86.5,55.2,43.350117,377.5994,246,72.1,86.3,17.3,45.573517,246.6843,300,72.3,80.7,0,32.326393,300,566,71.9,91,48.4,56.38287,557.3987,226,72.2,83.5,22,55.725098,225.37383,854,72.2,76,12.9,100,880,133.9,132.5,150,138,148.8,138.6,94.6,1.4,30.01
