20170205,1115,44.9,40.4,13.49575084,54.97849167,1,76,75.9,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,57.2,70.7,100,15,0,64,100,0,66.7,1.1,66.71429,1.8125,16.6,0,0,50.1,1.5,0,75.3,0,72.4,66.3,69.6,100,29.8,0,63,79.9,0,64.1,0.98,66.71429,1.8125,14.3,0,0,16,99.1,22.1,4.5,0.9,29.8,29.8,36.1,68.1,79.8,100,1,0,69.1,1.3,70.01724,69.51724,0,12.1,0,0,0,0,0,72,214,72,0,25.867123,200,72,68,2123.706,70.4,70.2,32.2,2200,268,69.9,69.8,4.5,45.39534,260,216,70,101.7,100,99.96312,250,1086,68.2,83.1,9.2,32.146816,1088.5892,675,70,74.4,0,0,160,856,70,85.5,43.2,52.00437,844.7984,201,71.2,70,0,33.22042,200,131,70.1,86.3,5.3,55.951206,130.14586,696,68.7,94.7,100,54.573174,690,223,56.9,115,100,100,650,576,68.6,93.6,100,99.98819,950,502,0,70.5,0.8,32.824615,500,601,70.2,83,5.6,38.416134,595.19556,228,72.3,83.3,18.8,56.11415,224.49924,671,74.4,84.6,92,87.28921,672.6997,343,73.3,83.1,54.3,50.21501,338.2665,360,74.1,70.1,0,37.418682,350,563,72,85.3,100,68.87879,540,803,72.3,95.9,94,56.14671,809.6997,483,72.1,82.9,23.6,39.822025,485.05798,199,72.5,71.3,0,43.56632,195,1038,71.5,85.9,100,58.646114,1020,303,71.9,82,11.1,57.02753,295.52866,366,72.2,87.1,84.8,70.04153,363.0998,489,72.2,86.4,52.8,70.63025,481.448,592,72.2,85,37.1,53.84872,584.35876,165,72.3,70.1,0,32.899754,160,637,72.2,92.5,49.9,57.31549,634.4818,442,72.2,85,36,47.53668,445.07892,417,72.3,69.8,0,32.745792,400,201,72.3,70.1,0,41.45018,195,1023,72.2,88.3,96,67.93036,1020,364,72,74.1,6.4,39.97216,360.51767,276,71.4,86.4,100,100,400,499,70.6,88.9,100,99.96813,700,520,72.3,87.1,31.1,53.175957,518.0586,455,70.7,85.8,100,100,540,708,72.2,87.7,96,99.96315,840,408,72.2,85.4,32.8,72.621956,401.1187,295,73,70,0,51.7725,285,203,72.1,70.2,0,60.44784,195,541,67.6,91.6,100,100,1020,339,72.2,69.7,0,62.16601,335,407,71.3,86.2,100,82.058044,400,550,72.1,89.3,63.1,68.4513,546.81573,549,72.1,83,28.9,52.127792,549.91895,166,73.3,69.5,0,33.155712,160,600,72.2,83.5,33.9,55.27332,560.6553,113,72.7,90.1,54,34.06836,100,350,72.3,70,0,48.979797,335,200,72.6,286.7,0,36.587643,195,1065,72.1,87.5,98,68.006584,1020,339,72.1,69.5,0,48.476086,335,211,72,69.4,0,36.583965,200,310,72.1,80.8,14,50.32996,305.05832,552,72.2,83.4,36.8,45.96616,549.9189,165,72.3,69.7,0,42.014328,160,420,72.2,78.7,10.6,61.740894,396.84927,322,72,85.5,24.3,47.722534,319.83643,162,72.3,69.9,0,34.751774,150,197,71.9,72.1,3.7,43.26349,195,1037,71.8,81.8,100,64.979416,1020,582,72.3,68.9,0,70.58107,575,626,72.3,82.2,38,52.069305,627.8981,328,72.1,82.1,15,54.85643,325.58264,212,72.2,88.4,8.5,63.46192,210.37231,379,72,86.6,56,43.350117,377.5994,248,72.2,86,15.3,45.573517,246.6843,298,72.5,70.5,0,30.978456,300,566,72,91.4,47.2,56.3728,557.3987,228,72.2,82.9,22,55.725098,225.37383,861,72.2,74.9,12.9,100,880,134.1,132.3,150.4,138,149.1,138.7,94.6,0.4,30.01
20170205,1120,45.1,40.3,13.55802949,54.97849167,1,76,75.9,0.15,75.4,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,57.5,71.1,100,15,0,64,100,0,66.7,1.1,66.71429,1.8125,16.6,0,0,50,1.5,0,76.2,0,72.4,65.3,68.2,100,34.6,0,63,84.7,0,62.7,0.96,66.71429,1.8125,14.3,0,0,16.7,99.4,23.9,4.8,1,34.6,34.6,37.1,68.1,79.8,100,0.9,0,69.1,1.3,70.01724,69.51724,0,12.2,0,0,0,0,0,72,202,72,0,25.415241,200,72,68,2123.706,70.3,70.2,31.4,2200,288,69.9,82.8,8.5,47.977604,291.46677,216,70.1,101.7,98,99.96312,250,1078,68.2,83.2,9.2,32.1345,1088.5892,677,70,74.3,0,0,160,856,70,85.5,43.2,52.00437,844.7984,202,71.2,70,0,34.551174,200,132,70.3,73.1,0.9,55.951206,130.14586,696,68.8,94.8,100,54.58537,690,223,57,115,100,100,650,576,68.5,93.7,100,99.98819,950,501,0,70,0.8,32.824615,500,600,70.2,83,5.6,38.416134,595.19556,212,72.3,82.4,16.4,54.01336,211.8992,681,74.4,83.7,90.7,86.11931,672.6997,330,73.2,81.8,53.1,48.85121,327.06616,361,74.1,69,0,37.418682,350,565,72.1,84.3,98,68.87879,540,809,72.3,95.6,94,56.14671,809.6997,488,72.1,82,23.6,39.822025,485.05798,200,72.4,70,0,43.56632,195,1042,71.5,85,100,58.646114,1020,292,71.9,82.4,15.1,56.096046,295.52866,368,72.2,86.2,84.8,70.04153,363.0998,484,72.2,85.5,52.8,70.420166,481.448,593,72.2,84.1,37.1,53.770966,584.35876,165,72.3,69.2,0,32.899754,160,640,72.2,91.7,49.9,57.31549,634.4818,445,72.2,84.2,36,47.53668,445.07892,417,72.3,68.8,0,32.745792,400,201,72.3,69.3,0,41.45018,195,1026,72.2,87.3,96,67.93036,1020,368,72,72.8,6.4,39.97216,360.51767,278,71.4,85.5,100,100,400,503,70.6,88.1,100,99.96813,700,489,72.3,84.4,27.9,51.32636,490.61847,458,70.8,84.8,100,100,540,713,72.3,86.8,94,99.96315,809.6997,404,72.2,84.7,32.8,71.78234,401.1187,297,73,69.1,0,51.7725,285,204,72.1,69.3,0,60.049522,195,564,67.6,90.6,100,100,1020,351,72.2,68.6,0,61.726635,335,412,71.4,85.2,100,82.058044,400,520,72.2,88.5,61.1,66.25865,523.1561,555,72.1,81.9,28.9,52.127792,549.91895,167,73.3,68.5,0,33.155712,160,552,72.2,82.6,33.9,53.159927,560.6553,112,72.8,88.2,48.8,34.06836,100,352,72.3,69,0,48.979797,335,202,72.6,287,0,36.587643,195,1066,72.1,86.5,98,68.006584,1020,341,72,68.4,0.2,48.476086,335,212,72,68.3,0,36.583965,200,312,72.1,79.8,14,50.32996,305.05832,554,72.2,82.4,36.8,45.96616,549.9189,166,72.3,68.7,0,42.014328,160,423,72.2,77.6,10.6,61.740894,396.84927,321,72,84.9,24.3,47.722534,319.83643,165,72.3,68.9,0,34.751774,150,217,72,85.3,5.7,45.271957,213.97641,1035,71.8,80.8,100,64.54347,1020,588,72.1,67.6,0,70.54043,575,589,72.3,80.6,34,50.39179,587.2979,332,72.1,81.2,15,54.40033,325.58264,192,72.4,78.5,1.3,59.523808,193.47238,384,72,85.7,56,43.350117,377.5994,227,72.3,85.6,11.7,43.615967,227.64423,306,72.3,68.6,0,32.45878,300,561,72.1,90.4,45.2,56.020153,557.3987,230,72.2,81.8,22,55.725098,225.37383,869,72,74.1,16.9,100,880,134.6,132.6,150.3,138,149.2,138.4,94,1.7,30.01
20170205,1125,46.2,38.8,13.83375246,54.97849167,1,76,75.9,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,57.5,70.8,100,15,0,64,100,0,66.8,1.1,66.71429,1.8125,16.7,0,0,50,1.5,0,74.5,0,72.3,64.9,67.3,100,38,0,63,82.5,0,62,0.97,66.71429,1.8125,14.3,0,0,17.4,99.7,23.1,4.8,0.6,38,38,37.3,68.1,80.5,100,1.7,0,69.1,1.3,70.01724,69.51724,0,12.3,0,0,0,0,0,72,205,72.3,0,27.283829,200,72,68,2123.706,70.2,70.5,31.5,2200,330,69.9,83.9,12.5,50.66271,324.5069,217,70.2,101.9,96,99.96312,250,1097,68.1,83.6,11.2,32.1345,1088.5892,673,69.9,74.5,5.2,0,178.71857,858,70.1,85.2,41.2,51.84645,844.7984,203,71.2,70.2,0,34.551174,200,127,70.1,71.1,3.7,54.940857,125,700,68.9,94.8,100,54.060978,690,224,57.1,115,100,100,650,580,68.5,93.7,100,99.98819,950,504,0,70,0.8,32.824615,500,518,70.2,75.1,3.2,34.23512,516.7942,213,72.2,82,17.6,54.01336,211.8992,678,74.3,82.5,88.7,86.48819,648.7361,326,73,81,57.1,48.85121,327.06616,362,74,67.8,0,37.418682,350,559,72.1,83.4,98,68.25836,540,811,72.3,94.7,92.7,56.14671,809.6997,488,72.1,80.9,23.6,39.822025,485.05798,196,72.2,68.9,0,43.56632,195,1055,71.5,84.1,100,58.646114,1020,294,72.2,81.2,9.9,56.096046,295.52866,365,72.2,85.5,84.8,69.43088,363.0998,487,72.2,84.6,52.8,70.420166,481.448,580,72.2,83.1,37.1,53.126736,584.35876,166,72.3,68.1,0,32.899754,160,631,72.2,90.9,49.9,57.0997,634.4818,446,72.3,83.3,33.2,47.53668,445.07892,419,72.3,67.8,0,32.745792,400,202,72.3,68.3,0,41.45018,195,1028,72.1,86.9,98,67.0135,1020,368,72,71.6,6.4,39.97216,360.51767,280,71.5,84.5,100,100,400,505,70.7,87.1,100,99.96813,700,496,72.3,82.3,23.1,51.32636,463.17838,462,70.8,83.8,100,100,540,716,72.3,85.8,94,99.96315,809.6997,408,72.2,83.8,32.8,71.548515,401.1187,301,73,68,0,51.363884,285,204,72.1,68.2,0,58.585423,195,558,67.6,89.8,100,100,1020,343,72.2,67.5,0,61.061634,335,412,71.3,84.2,100,82.058044,400,521,72.2,87.6,61.1,66.25865,523.1561,558,72.1,80.9,28.9,52.127792,549.91895,168,73.3,67.4,0,33.155712,160,555,72.2,81.7,33.9,53.159927,560.6553,115,72.8,86.5,44.8,34.06836,100,352,72.3,68,0,48.979797,335,202,72.6,286.8,0,36.587643,195,1069,72.1,85.6,98,68.006584,1020,341,72,67.2,0.2,48.476086,335,213,72,67.1,0,36.583965,200,311,72,79.6,16,50.32996,305.05832,558,72.2,81.3,36.8,45.96616,549.9189,166,72.3,67.6,0,42.014328,160,415,72.1,76.7,12.6,61.133606,396.84927,325,72.1,84,22.3,47.2396,319.83643,171,72.2,67.8,0,34.751774,150,218,72.1,76.6,3.7,45.271957,213.97641,1026,71.9,79.9,100,63.853233,1020,576,71.9,66.5,2.2,70.09346,575,590,72.3,78.7,30,50.39179,587.2979,325,72.2,80.4,13,53.809475,325.58264,177,72.4,69.9,0,59.091824,175,385,72.1,84.8,54,41.92558,377.5994,228,72.2,85,12.1,43.615967,227.64423,305,72,67.3,0,32.025513,300,565,72.2,88.6,43.2,55.637283,557.3987,231,72,81,26,55.725098,225.37383,871,71.9,74.3,21.3,100,880,134.5,132.9,150,138,148.8,138.4,96.3,-0.3,30.01
20170205,1130,46.9,38.3,14.03998888,54.97849167,1,76,75.9,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,57.7,70.9,100,15,0,64,100,0,66.9,1.1,66.71429,1.8125,16.7,0,0,50.5,1.5,0,71.4,0,72.3,64.5,66.4,100,40,0,63,83,0,61,0.98,66.71429,1.8125,14.3,0,0,17.7,99.9,23.2,4.5,1.4,40,40,36.8,68.1,80,100,1.8,0,69.1,1.3,70.01724,69.51724,0,12.2,0,0,0,0,0,72,205,72.4,0,27.283829,200,72,68,2611.5657,70.1,70.6,27.7,2200,328,70,84,11.3,50.354206,324.5069,216,70.2,102,96,99.96312,250,1084,68.2,84,9.2,32.1345,1088.5892,673,69.9,77.7,9.2,0,178.71857,860,70.1,85.1,41.2,51.834305,844.7984,203,71.3,70.4,0,34.551174,200,132,69.9,91.6,8.9,56.283886,132.1459,699,68.7,94.7,100,54.060978,690,223,57.1,114.8,100,100,650,576,68.6,93.7,100,99.98819,950,502,0,70.2,0.8,32.824615,500,518,70.2,71.3,3.2,34.23512,516.7942,214,72.2,81.2,17.6,54.01336,211.8992,651,74.2,81.8,89.1,83.63196,648.7361,334,72.9,80.8,62.3,50.669617,338.2662,364,74,66.9,0,37.418682,350,562,72,82.6,100,68.25836,540,815,72.2,94,93.9,56.14671,809.6997,493,72.1,80.1,23.6,39.822025,485.05798,197,72,67.9,0,43.56632,195,1054,71.5,83.3,100,58.646114,1020,295,72.3,78.9,7.1,56.096046,295.52866,368,72.2,84.6,84.8,69.43088,363.0998,487,72.2,83.8,52.8,70.420166,481.448,584,72.2,82.4,37.1,53.126736,584.35876,167,72.3,67.3,0,32.899754,160,634,72.2,90.2,49.9,57.0997,634.4818,421,72.3,82.7,29.2,45.106197,423.23883,415,72.2,66.9,0,32.322308,400,204,72.2,67.6,0,41.45018,195,1038,72.1,86.2,98,67.0135,1020,367,72,70.9,6.4,39.42606,360.51767,280,71.5,83.7,100,100,400,498,70.8,86.4,100,99.96813,700,460,72.2,81.4,25.1,50.182526,463.17838,460,70.8,83,100,100,540,712,72.4,85,90.7,99.96315,809.6997,403,72.2,83.1,32.8,71.19779,401.1187,291,73,67.1,0,50.27057,285,200,72,67.3,1.4,57.842613,195,590,67.7,88.7,100,100,1020,366,72.2,66.5,0,58.449112,335,413,71.3,83.4,100,82.058044,400,522,72.1,86.8,63.1,66.25865,523.1561,558,72.1,80.1,28.9,52.127792,549.91895,168,73.3,66.6,0,33.155712,160,556,72.2,80.9,33.9,53.159927,560.6553,114,72.8,84.7,40,34.06836,100,352,72.2,67.1,0,48.535355,335,203,72.6,286.5,0,36.587643,195,1061,72.1,85.1,98,67.60022,1020,373,71.9,67.2,5.4,49.377087,365.86624,212,71.9,66.2,4.4,36.583965,200,313,72,78.9,16,50.32996,305.05832,557,72.2,80.5,36.8,45.96616,549.9189,167,72.3,66.7,0,42.014328,160,415,72,76.2,14.6,61.133606,396.84927,325,72.1,83.1,22.3,47.151794,319.83643,172,72.1,66.9,0,34.751774,150,197,72.3,68.5,0,41.92813,195,1036,71.8,79.1,100,63.853233,1020,613,71.8,70.8,8.2,71.77976,610.47327,589,72.1,77.7,34,50.39179,587.2979,326,72.2,79.6,13,53.809475,325.58264,177,72.2,67.8,0,59.091824,175,383,72.1,84,54,41.311558,377.5994,229,72.1,84.2,14.1,43.615967,227.64423,339,71.8,70.8,6.9,34.16777,336.57925,521,72.3,86.5,38.8,53.853905,526.5986,226,71.9,80.7,28.8,55.285645,225.37383,872,71.8,74.7,27.3,100,880,134.3,132.7,149.3,137,148.2,138.2,94.6,-0.1,30.01
20170205,1135,46.8,37.9,13.97626076,54.97849167,1,76,75.9,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,57.7,71,100,15,0,64,100,0,66.7,1.1,66.42857,1.8125,16.7,0,0,50.6,1.5,0,70.2,0,72.2,67.5,67.5,100,15,0,63,82,0,65.7,0.97,66.42857,1.8125,14.3,0,0,17.6,99.1,22.5,4.5,0.7,15,15,35.9,68.1,80.2,100,0.4,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,204,72.2,0,27.283829,200,72,68,2611.5657,70.1,70.3,32.7,2200,327,70,83.7,11.3,50.354206,324.5069,215,70.3,101.5,94,99.96312,242.49992,1076,68.2,83.5,9.2,32.122185,1088.5892,674,69.9,79.9,13.2,0,198.87863,856,70.1,84.8,41.2,52.00437,844.7984,202,71.3,70.2,0,34.551174,200,132,70,93,7.7,56.283886,132.1459,698,68.6,94.3,100,54.060978,690,223,57.2,114.4,100,100,650,578,68.6,93.4,100,99.98819,950,503,0,70,2.8,32.824615,500,519,70.1,81.8,5.2,34.23512,516.7942,212,72.1,81.2,19.6,54.01336,211.8992,648,74,81.9,93.1,83.63196,648.7361,357,72.7,81.5,69.5,54.085266,359.06644,362,73.9,67,5.2,37.418682,350,560,72,82.7,100,68.25836,540,810,72.1,93.9,93.9,56.14671,809.6997,489,72.1,80,23.6,39.822025,485.05798,217,71.8,72.1,7.2,46.153,214.86816,1056,71.5,83.3,100,58.646114,1020,292,72,75.1,11.5,56.654938,297.34885,366,72.2,85,84.8,69.43088,363.0998,486,72.1,84,54.8,70.420166,481.448,581,72.1,82.5,39.1,53.126736,584.35876,166,72.3,67,0,32.899754,160,632,72.1,90.3,51.9,57.0997,634.4818,420,72.2,82.3,28.8,45.106197,423.23883,412,72.2,66.7,0,32.322308,400,203,72.2,67.2,0,41.45018,195,1007,72,87.1,100,66.199646,1020,362,72,70.9,6.4,38.47307,360.51767,281,71.5,84.1,100,100,400,509,70.9,86.2,100,99.96813,700,462,72.1,81.5,27.1,50.182526,463.17838,463,70.8,83.1,100,100,540,718,72.4,85,85.9,99.96315,781.083,406,72.1,83,34.8,70.80455,401.1187,294,72.9,66.8,0,50.27057,285,202,72,67.2,1.4,57.842613,195,564,67.7,88.7,100,100,1020,352,72.1,66.4,0,58.02161,335,413,71.2,83.6,100,82.058044,400,522,72.1,87.2,63.1,66.25865,523.1561,557,72,80.2,30.9,52.127792,549.91895,168,73.3,66.4,0,33.155712,160,557,72.1,81.2,35.9,53.159927,560.6553,113,72.8,83.4,36.8,34.06836,100,351,72.1,66.9,0,48.535355,335,203,72.6,286.6,0,36.587643,195,1060,72,85.4,100,67.60022,1020,393,71.8,80.5,11.4,50.756393,395.76614,212,71.9,67.1,8.4,36.583965,215.5988,311,72,79.2,16,50.32996,305.05832,558,72.1,80.7,38.8,45.96616,549.9189,166,72.3,66.5,0,42.014328,160,415,71.9,76.7,19,61.133606,423.10916,323,72.1,82.8,22.3,47.75546,319.83643,154,72.1,66.6,0,34.751774,150,196,72.2,67.6,0,41.92813,195,1025,71.8,79.5,100,63.853233,1020,635,71.8,73.6,12.2,73.17147,638.294,588,71.9,78.1,39.6,50.39179,587.2979,325,72.2,79.3,13,53.809475,325.58264,177,72,66.9,2.1,59.091824,175,383,72,83.7,56,41.311558,377.5994,230,72.1,84,14.1,43.615967,227.64423,341,72,79.2,6.1,33.710434,336.57925,519,72.2,86,40.8,54.06549,526.5986,226,71.9,81.7,32,55.285645,228.73383,872,71.8,76.2,31.3,100,880,134,132.5,148.7,137,147.5,137.6,94.6,0,30.01
20170205,1140,45.6,41,13.77987848,54.97849167,1,76,75.9,0.15,75.4,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,57.7,70.7,100,15,0,64,100,0,66.4,1.1,66.42857,1.8125,16.7,0,0,50.5,1.5,0,69.9,0,72.2,67.6,70.2,100,15,0,63,80.7,0,66.3,0.98,66.42857,1.8125,14.3,0,0,15.9,98.8,22.2,4.4,1.3,15,15,36.1,68.1,80.2,100,0.6,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,207,72,0,27.283829,200,72,68,2123.706,70.2,70,32.8,2200,328,70,83.3,11.3,50.354206,324.5069,216,70.3,101.2,94,99.96312,242.49992,1083,68.2,82.9,9.2,32.122185,1088.5892,674,69.9,81.4,17.2,0,219.03871,860,70.1,85.1,41.2,51.834305,844.7984,203,71.3,70,0,34.551174,200,133,70.1,91.5,5.7,56.283886,132.1459,699,68.7,94.1,100,54.060978,690,224,57.3,114.1,100,100,650,578,68.5,93.1,100,99.98819,950,504,0,69.8,2.8,32.824615,500,521,70.1,84,5.2,34.23512,516.7942,210,72.1,83.3,19.6,54.01336,211.8992,644,74.1,83.9,91.1,84.36973,648.7361,355,72.8,83.8,72.3,54.085266,359.06644,359,73.8,75.1,11.2,37.418682,350,554,71.9,84.7,100,68.25836,540,803,72.1,95.5,95.9,56.14671,809.6997,485,72.1,81.7,23.6,39.822025,485.05798,230,71.7,82.6,13.2,45.943863,233.32864,1042,71.5,85.5,100,58.646114,1020,325,71.8,82.2,19.5,57.741665,322.8286,362,72.2,87,84.8,69.43088,363.0998,482,72.1,86,54.8,70.420166,481.448,578,72.1,84.4,39.1,53.20449,584.35876,166,72.3,68.8,0,32.899754,160,628,72.1,92,51.9,57.0997,634.4818,416,72.1,83.6,30.8,45.106197,423.23883,410,72.1,68.6,0,32.322308,400,201,72.1,68.8,0,41.45018,195,1027,72,88.4,100,67.69342,1020,386,71.9,84.2,11.6,41.91027,392.9978,279,71.5,86.3,100,100,400,504,70.9,87.9,100,99.96813,700,489,72,83.7,29.1,57.386227,492.57867,459,70.8,85.1,100,100,540,711,72.4,86.8,82.7,99.96315,752.80286,401,72,84.6,36.8,71.187164,401.1187,291,72.9,68.4,0,50.27057,285,199,72,69.2,1.4,58.445473,195,562,67.7,90.3,100,100,1020,347,72,68.6,0,57.119106,335,411,71.2,85.7,100,82.058044,400,522,72.1,89.2,63.1,66.32251,523.1561,553,72,82.3,30.9,52.127792,549.91895,166,73.3,68.5,0,33.155712,160,548,72.1,83.3,35.9,53.159927,560.6553,114,72.7,83.9,34.8,34.06836,100,346,72.1,68.6,0,48.535355,335,202,72.6,286.8,0,36.587643,195,1046,72,87.4,100,67.60022,1020,402,72,84.7,10.6,51.37931,395.76614,235,71.9,83.6,12.4,38.16908,233.59875,311,72,81.4,16,50.32996,305.05832,553,72.1,82.8,38.8,45.96616,549.9189,166,72.2,68.3,0,42.014328,160,432,71.9,78.9,22.6,62.657146,449.36908,320,72.1,83.7,22.3,47.744484,319.83643,180,72,68.2,0,36.25581,150,196,72.1,68.9,0,42.872654,195,1014,71.8,81.7,100,64.28918,1020,631,71.9,76.2,14.2,73.303535,638.294,671,71.7,81.3,47.6,54.993927,674.2988,320,72.2,80.8,13,53.809475,325.58264,195,71.8,75.8,10.1,63.17058,193.47238,378,71.9,85.2,58.8,41.311558,395.79932,226,72.2,85.7,12.1,43.615967,227.64423,301,72.5,72.6,0,32.314358,300,518,72.1,88.1,42.8,54.44836,526.5986,225,71.9,84.4,36.8,55.285645,232.09384,862,72,78.8,29.7,100,880,132.5,131.7,148.1,137,147,136.7,93.6,0,30.01
20170205,1145,46.2,38.7,13.82664697,54.97849167,1,76,75.9,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,57.3,70.1,100,15,0,64,100,0,66.1,1.1,66.42857,1.8125,16.7,0,0,50.3,1.5,0,71.6,0,72.2,67.7,70.6,100,15,0,63,80.2,0,66.6,0.97,66.42857,1.8125,14.3,0,0,15.7,98.7,22,4.4,0.6,15,15,36.4,68.1,80,100,0.9,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,206,71.7,0,27.283829,200,72,68,2123.706,70.3,69.8,32,2200,328,70,83.1,11.3,50.354206,324.5069,216,70.4,100.8,89.9,99.96312,242.49992,1075,68.2,82.5,9.2,32.122185,1088.5892,676,69.8,82.1,23.2,0,237.75865,856,70,84.9,43.2,51.834305,844.7984,202,71.3,69.8,0,34.551174,200,132,70.3,72.2,1.7,56.283886,132.1459,697,68.7,93.7,100,54.5,690,224,57.4,113.7,100,100,650,576,68.3,92.9,100,99.98819,950,503,0,69.5,2.8,32.824615,500,516,70.1,84.3,5.2,34.23512,516.7942,220,72.1,83.4,19.6,57.802063,223.59933,645,74.2,84.4,89.1,84.21164,648.7361,358,73,84.2,69.9,54.072983,359.06644,357,73.8,83.1,15.2,37.418682,350,550,71.9,85.2,100,68.25836,540,797,72.1,95.9,95.9,56.69048,809.6997,480,72,82.5,25.6,39.822025,485.05798,256,71.8,83.3,15.2,49.058887,253.20871,1031,71.5,86,100,58.646114,1020,323,72.1,82.7,15.9,57.741665,322.8286,360,72.2,87.5,84.8,69.43088,363.0998,478,72.1,86.5,54.8,70.420166,481.448,574,72.1,85.1,39.1,53.73764,584.35876,165,72.3,69.8,0,32.899754,160,624,72.1,92.5,51.9,57.85499,634.4818,414,72.1,84.5,30.8,45.500328,423.23883,408,72.2,69.5,0,32.322308,400,200,72.1,69.8,0,41.45018,195,1003,72,88.6,100,67.69342,1020,431,71.9,85.9,15.6,44.55509,425.4779,276,71.5,86.7,100,100,400,501,71,88.6,100,99.96813,700,495,72,84.3,29.1,58.323193,492.57867,454,70.9,85.7,100,100,540,709,72.4,87.3,77.9,99.96315,752.80286,400,72.1,85.3,34.8,71.39973,401.1187,288,72.9,69.5,0,50.679184,285,215,72,70.2,3,61.438263,212.78683,553,67.7,91.1,100,100,1020,336,72.1,69.6,0,57.119106,335,408,71.2,86.2,100,82.058044,400,519,72.1,89.6,63.1,66.32251,523.1561,551,72,83,30.9,52.127792,549.91895,165,73.3,69.4,0,33.155712,160,554,72.1,83.9,35.9,53.606995,560.6553,113,72.7,83.9,30.8,34.06836,100,348,72.2,69.6,0,48.535355,335,200,72.5,286.6,0,36.587643,195,1042,72,87.9,100,67.60022,1020,400,72,85.3,10.6,50.978863,395.76614,247,71.9,88,16.4,38.812313,249.19893,330,71.9,81.8,18.8,52.93665,330.53842,548,72.1,83.4,38.8,45.96616,549.9189,165,72.3,69.3,0,42.014328,160,428,71.9,79.8,25.8,62.657146,449.36908,319,72.1,84.4,22.3,47.744484,319.83643,173,71.9,74.5,5.2,36.25581,165.5988,196,72.1,69.7,0,43.339485,195,1008,71.8,82.3,100,64.28918,1020,628,72.2,76.8,9,73.86225,638.294,669,71.8,83.1,48.8,54.993927,674.2988,320,72.2,81.6,13,54.327766,325.58264,211,71.8,86.5,14.1,63.291138,210.37231,397,71.9,86.2,62.8,44.393955,395.79932,224,72.2,86.4,12.1,43.615967,227.64423,301,72.4,70.2,0,31.086773,300,525,72.1,88.6,42.8,54.7204,526.5986,226,72.1,84.9,32.8,57.39746,232.09384,859,72.3,78.2,22.1,100,880,132.3,130.8,147.8,137,146.5,136.3,91.7,1.1,30.01
20170205,1150,46.5,37.9,13.87287482,54.97849167,1,76,75.9,0.15,75.4,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,57.6,70.3,100,15,0,64,100,0,66.2,1.1,66.42857,1.8125,16.7,0,0,50,1.5,0,73.6,0,72.3,67.8,70.7,100,18.9,0,63,80.1,0,66.6,0.96,66.42857,1.8125,14.3,0,0,15.6,98.9,22,4.4,1.2,18.9,18.9,36.6,68.1,80,100,0.5,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,204,71.7,0,27.283829,200,72,68,2611.5657,70.4,69.8,27.2,2200,328,70,82.9,11.3,50.354206,324.5069,216,70.4,100.6,85.9,99.96312,235.41656,1082,68.2,82.5,9.2,33.58788,1088.5892,676,69.8,82.7,27.2,0,257.91873,858,70,85,43.2,51.834305,844.7984,203,71.3,69.7,0,34.551174,200,127,70.1,70.5,4.1,55.236572,125.645836,698,68.7,93.7,100,54.060978,690,223,57.4,113.5,100,100,650,577,68.4,92.7,100,99.98819,950,503,0,69.4,2.8,32.824615,500,518,70.1,84.4,5.2,34.23512,516.7942,222,72.2,83.3,17.6,57.97207,223.59933,646,74.3,84.5,84.7,83.726814,648.7361,357,73.2,84.1,65.9,54.072983,359.06644,356,73.9,83.9,17.2,37.418682,350,551,71.9,85.4,100,68.25836,540,797,72.2,96.1,93.9,56.82909,809.6997,482,72,83.1,25.6,39.822025,485.05798,256,71.9,83,17.2,49.058887,253.20871,1035,71.5,86,100,58.646114,1020,297,72.3,82.9,10.3,57.06893,299.16867,359,72.2,87.6,84.8,69.43088,363.0998,479,72.1,86.6,54.8,70.4937,481.448,585,72.2,85.2,37.1,53.80429,584.35876,165,72.3,70.2,0,32.899754,160,627,72.1,92.6,51.9,57.520504,634.4818,415,72,84.8,32.8,46.46376,423.23883,407,72.2,69.9,0,32.322308,400,200,72.2,70.2,0,41.45018,195,1017,72.1,87.7,98,68.888435,1020,430,72,85.6,16.8,44.55509,425.4779,275,71.5,86.8,100,100,400,498,71,88.8,100,99.96813,700,494,72.1,84.5,27.1,58.225845,492.57867,452,70.9,85.9,100,100,540,704,72.4,87.2,74.7,99.96315,724.5227,399,72.1,85.7,34.8,71.39973,401.1187,292,72.9,70,0,51.628937,285,215,72,70.5,3,61.438263,212.78683,552,67.7,91.2,100,100,1020,339,72.1,70,0,58.14036,335,407,71.2,86.3,100,82.058044,400,520,72,89.7,65.1,66.386375,523.1561,548,72.1,83.1,28.9,52.127792,549.91895,166,73.3,69.8,0,33.155712,160,552,72.2,84.2,33.9,53.606995,560.6553,111,72.6,83.7,28,34.06836,100,346,72.3,70.1,0,48.535355,335,200,72.6,286.7,0,36.587643,195,1033,72.1,87.9,98,67.60022,1020,399,72.1,85.4,8.6,50.978863,395.76614,247,71.9,89.3,20.4,38.812313,249.19893,331,71.9,82.5,22.8,52.93665,330.53842,548,72.1,83.5,38.8,45.96616,549.9189,166,72.3,69.7,0,42.014328,160,422,72,80.3,25.4,62.657146,449.36908,318,72,84.9,24.3,47.744484,319.83643,174,71.9,86.8,9.2,36.25581,165.5988,197,72,70.1,1.7,43.339485,195,1013,71.8,82.3,100,64.28918,1020,606,72.4,72.1,2.6,71.9423,608.33344,675,72,83.5,48.8,54.982895,674.2988,320,72.2,81.9,13,54.327766,325.58264,211,72.1,87.7,10.5,63.291138,210.37231,421,71.9,86.4,66,45.75709,415.3994,223,72.2,86.6,12.1,44.16584,227.64423,300,72.1,70.2,0,31.700567,300,525,72,89.5,44.8,54.7204,526.5986,225,72.2,84.6,30.8,57.39746,228.4939,855,72.4,76.9,16.1,100,880,132.8,130.8,147.8,137,146.6,136.2,90.1,-0.1,30.01
20170205,1155,45.6,40.3,13.73406107,54.97849167,1,76,75.9,0.15,75.4,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,57.7,70.6,100,15,0,64,100,0,66.5,1.1,66.42857,1.8125,16.7,0,0,50.5,1.5,0,72.1,0,72.4,67.2,70.2,100,25.8,0,63,81,0,65.4,0.94,66.42857,1.8125,14.3,0,0,15.8,98.9,22.3,4.4,1.1,25.8,25.8,36.1,68.1,80,100,1,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,205,71.9,0,27.283829,200,72,68,2123.706,70.3,70.1,32.2,2200,329,70,83.2,11.3,49.942867,324.5069,215,70.4,100.6,81.1,99.96312,228.41655,1099,68.2,82.4,9.2,33.033623,1088.5892,676,69.8,83.3,31.2,0,257.91873,857,70,85.1,43.2,52.00437,844.7984,202,71.3,69.9,0,34.551174,200,133,69.9,91.1,9.3,56.739773,132.6459,696,68.7,93.9,100,54.512196,690,223,57.5,113.6,100,100,650,577,68.4,92.9,100,99.98819,950,502,0,69.6,0.8,32.824615,500,516,70.2,84.4,3.2,34.23512,516.7942,222,72.1,83.1,19.6,57.97207,223.59933,619,74.4,84.5,79.5,80.94435,621.4362,352,73.3,83.7,63.9,52.42659,347.86624,355,74,84.3,17.6,37.418682,350,551,71.9,85.3,100,68.25836,540,799,72.2,96,93.9,56.679813,809.6997,481,72,83.1,25.6,39.822025,485.05798,256,72.2,83,12,49.058887,253.20871,1040,71.5,85.9,100,58.646114,1020,271,72.4,72.5,4.3,55.599255,275.5088,359,72.2,87.2,84.8,69.43088,363.0998,477,72.1,86.5,54.8,70.4937,481.448,586,72.2,85.1,37.1,53.80429,584.35876,165,72.3,70.2,0,32.899754,160,627,72.1,92.6,51.9,57.50971,634.4818,427,71.9,84.8,36.4,47.07686,423.23883,407,72.2,70,0,32.322308,400,199,72.2,70.3,0,41.45018,195,1035,72.2,87.6,96,68.36304,1020,429,72,85.5,16.8,44.55509,425.4779,275,71.5,86.6,100,100,400,492,71,88.7,100,99.96813,700,495,72.1,84.5,27.1,58.213676,492.57867,451,70.9,85.8,100,100,540,697,72.4,86.9,69.9,100,696.2427,397,72.2,85.3,32.8,71.71857,401.1187,293,72.9,70.1,0,52.25842,285,213,72,70.5,3,61.438263,212.78683,573,67.7,91.2,100,100,1020,347,72.1,69.9,0,58.579742,335,407,71.3,86.1,100,82.058044,400,518,72,89.5,65.1,66.386375,523.1561,550,72.1,83,28.9,52.127792,549.91895,165,73.3,69.8,0,33.155712,160,554,72.2,84.1,33.9,53.606995,560.6553,113,72.6,83.4,24,34.06836,100,348,72.4,70.1,0,48.535355,335,200,72.6,286.9,0,36.587643,195,1042,72.1,87.9,98,67.60022,1020,399,72.2,85.6,6.6,50.978863,395.76614,246,72,89.8,18.4,38.812313,249.19893,350,72,82.7,23.2,54.234493,356.01852,549,72.1,83.4,38.8,45.96616,549.9189,165,72.3,69.8,0,42.014328,160,424,72.1,79.9,23.4,62.657146,449.36908,323,72,85.1,24.3,47.70058,319.83643,167,71.9,88.4,13.2,36.25581,182.39886,196,72,70.2,1.7,43.339485,195,1013,71.9,82.1,100,64.28918,1020,578,72.4,69.5,0,70.99756,575,674,72.2,83.5,44.8,54.982895,674.2988,320,72.2,82,13,54.327766,325.58264,203,72.3,88.2,5.7,59.75487,193.47238,420,72,86.5,64.8,45.75709,415.3994,224,72.2,86.5,12.1,44.56175,227.64423,307,72,70,0,32.57913,300,524,71.9,89.4,47.6,54.7204,557.3987,224,72.3,83.7,24.8,57.39746,225.37383,858,72.4,75.7,12.1,100,880,133.2,131.2,147.8,136,146.5,136.4,86.2,0.8,29.98
20170205,1200,46.1,39.9,13.87991728,54.97849167,1,76,75.9,0.15,75.4,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,57.6,70.7,100,15,0,64,100,0,66.3,1.1,66.42857,1.8125,16.7,0,0,50.5,1.5,0,72.6,0,72.4,66.5,69,100,31.1,0,63,80.6,0,64,0.96,66.42857,1.8125,14.3,0,0,16.4,99,22.4,4.8,1,31.1,31.1,36.6,68.1,80,100,1.7,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,205,71.8,0,27.283829,200,72,68,2123.706,70.2,70,31.4,2200,327,70,83.2,11.3,50.354206,324.5069,216,70.4,100.2,77.1,99.96312,221.41652,1091,68.2,82.5,9.2,33.033623,1088.5892,678,69.8,83.7,35.2,0,278.0788,865,69.9,85.3,46.4,53.620018,875.99854,202,71.3,69.8,0,34.551174,200,133,70,92.2,7.7,56.739773,132.6459,695,68.7,93.8,100,54.512196,690,223,57.5,113.5,100,100,650,576,68.4,92.8,100,99.98819,950,502,0,69.6,0.8,32.824615,500,516,70.2,84.4,3.2,34.23512,516.7942,223,72.1,82.1,19.6,57.97207,223.59933,592,74.2,83.8,79.5,79.0156,595.9561,350,73.3,82.5,59.9,52.42659,347.86624,358,74.1,83.3,15.6,37.418682,350,554,72,84.4,100,68.25836,540,802,72.2,95.2,93.9,56.14671,809.6997,484,72,82.4,25.6,39.822025,485.05798,216,72.4,83.3,4.8,44.149696,212.02844,1049,71.6,85,100,58.646114,1020,274,72,80.8,10.7,55.599255,275.5088,359,72.2,86.3,84.8,69.43088,363.0998,478,72.1,85.6,54.8,70.4937,481.448,585,72.2,84.1,37.1,53.80429,584.35876,165,72.3,69.6,0,32.899754,160,629,72.1,91.8,51.9,57.31549,634.4818,451,72,84.2,36,47.930805,445.07892,407,72.3,69.3,0,32.322308,400,200,72.2,69.7,0,41.45018,195,1007,72.2,87,96,68.393936,1020,428,72.1,84.6,14.8,44.55509,425.4779,275,71.6,85.6,100,100,400,500,71,87.9,100,99.96813,700,497,72.1,83.6,27.1,58.371864,492.57867,453,70.9,84.9,100,100,540,705,72.4,85.8,65.9,99.01532,667.9625,399,72.2,84.8,32.8,71.39973,401.1187,298,73,69.5,0,52.25842,285,215,72,69.7,3,61.438263,212.78683,555,67.7,90.5,100,100,1020,344,72.1,69.1,0,58.579742,335,407,71.3,85.2,100,82.058044,400,520,72,88.5,65.1,66.386375,523.1561,549,72.1,82,28.9,52.127792,549.91895,165,73.3,69,0,33.155712,160,555,72.2,83.4,33.9,53.606995,560.6553,112,72.6,82.5,20,34.06836,100,347,72.4,69.5,0,48.535355,335,200,72.6,286.6,0,36.587643,195,1047,72.1,86.8,98,67.60022,1020,400,72.2,84.7,6.6,50.978863,395.76614,248,72.1,88.7,16.4,38.812313,249.19893,349,72,81.7,23.2,54.234493,356.01852,549,72.2,82.3,36.8,45.96616,549.9189,165,72.3,69.1,0,42.014328,160,424,72.1,78.8,23.4,62.657146,449.36908,324,72,84.7,24.3,47.29448,319.83643,205,71.9,88,17.2,36.9528,199.19893,197,71.9,69.7,3.7,43.339485,195,1017,71.9,81.1,100,64.28918,1020,580,72.3,68.3,0,71.068665,575,676,72.2,82.5,44.8,54.982895,674.2988,319,72.3,81.3,11,54.151546,300.10254,175,72.4,73.7,0,59.162148,175,422,72.1,85.8,62.8,45.75709,415.3994,225,72.1,85.7,14.1,44.56175,227.64423,306,71.9,69,4.1,32.57913,300,559,72,90.1,47.2,56.735516,557.3987,225,72.3,82.1,21.6,57.39746,225.37383,858,72.3,74.1,10.1,100,880,133.1,131.4,147.6,136,146.4,136.3,86.8,-0.1,29.98
20170205,1205,46.6,39.2,14.00393447,55.24729167,1,76,75.9,0.15,75.4,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,58,71.1,100,15,0,64,100,0,66.6,1.1,66.42857,1.8125,16.7,0,0,50.5,1.5,0,71.8,0,72.4,65.6,67.9,100,35.5,0,63,83.1,0,62.5,0.96,66.42857,1.8125,14.3,0,0,17,99,23.2,4.5,1.8,35.5,35.5,36.4,68.1,80,100,0,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,204,71.8,0,27.283829,200,72,68,2123.706,70.2,70.1,30.5,2200,328,70,83.3,11.3,50.354206,324.5069,216,70.4,99.8,73.1,99.96312,221.41652,1099,68.2,82.4,9.2,33.033623,1088.5892,680,69.8,84,39.2,0,298.2389,863,69.9,85.8,48.4,53.60787,875.99854,202,71.3,69.9,0,34.551174,200,133,70.2,88.1,3.7,56.739773,132.6459,694,68.7,93.7,100,54.512196,690,222,57.5,113.2,100,100,650,575,68.3,92.7,100,99.98819,950,503,0,69.6,0.8,32.824615,500,515,70.2,84.4,3.2,34.23512,516.7942,224,72.1,81.2,19.6,57.97207,223.59933,595,74.4,82.8,72.3,78.46754,595.9561,352,73.1,81.5,63.1,52.42659,347.86624,358,74.1,82.4,15.6,37.418682,350,557,72,83.5,100,68.25836,540,802,72.2,94.5,93.9,56.14671,809.6997,485,72,81.4,25.6,39.822025,485.05798,192,72.6,71.8,0,44.700058,195,1041,71.6,84.1,100,58.646114,1020,301,71.9,81.4,15.9,56.240948,302.8087,360,72.3,85.4,79.6,69.43088,363.0998,480,72.1,84.7,54.8,70.4937,481.448,587,72.2,83.2,37.1,53.80429,584.35876,166,72.3,68.7,0,32.899754,160,625,72.1,91.2,51.9,57.714718,634.4818,451,72.1,83.2,34,47.930805,445.07892,406,72.3,68.4,0,32.322308,400,200,72.2,68.9,0,41.45018,195,1046,72.2,86.4,96,67.93036,1020,434,72.1,83.8,14.8,44.55509,425.4779,278,71.6,84.6,100,100,400,495,71,87.1,100,99.96813,700,499,72.1,82.7,27.1,56.58311,492.57867,459,70.9,84,100,100,540,675,72.4,85.3,62.7,86.603455,667.9625,402,72.2,84,32.8,71.39973,401.1187,299,72.9,68.6,0,52.25842,285,216,72,68.8,3,60.76004,212.78683,558,67.8,89.7,100,100,1020,342,72,68.1,0,58.579742,335,408,71.4,84.3,100,82.058044,400,523,72.1,87.6,63.1,66.386375,523.1561,552,72.1,81.1,28.9,52.127792,549.91895,166,73.3,68.1,0,33.155712,160,557,72.2,82.7,33.9,53.606995,560.6553,114,72.5,81.5,18.8,34.06836,100,347,72.4,68.6,0,48.535355,335,200,72.6,287.1,0,36.587643,195,1049,72.1,85.9,98,67.60022,1020,355,72.3,73.3,2.2,49.199112,361.26624,247,72.1,87.8,16.4,38.812313,249.19893,349,72,80.8,23.2,54.234493,356.01852,549,72.2,81.4,36.8,45.96616,549.9189,165,72.3,68.3,0,42.014328,160,423,72.1,77.9,23.4,62.657146,449.36908,324,72,84.1,24.3,47.283504,319.83643,209,71.9,87.3,21.2,36.500366,199.19893,217,72,84.4,5.7,44.40343,213.97641,1017,71.9,80.2,100,64.28918,1020,580,72.1,67.2,0,71.068665,575,675,72.2,81.6,44.8,54.982895,674.2988,304,72.3,80.6,7,53.042393,300.10254,176,72.3,69.7,0,59.162148,175,423,72.1,85,62.8,44.68869,415.3994,225,72.1,84.9,14.1,44.56175,227.64423,336,72,79.7,5.3,33.79468,334.17947,562,72.1,89.2,45.2,56.735516,557.3987,225,72.2,80.9,22.8,57.39746,225.37383,858,72.1,73.2,14.1,100,880,132.6,131.2,146.9,135,145.9,136,86.7,0,29.98
20170205,1210,47,37.7,14.03347485,55.24729167,1,76,75.9,0.15,75.4,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,58.1,71.1,100,15,0,64,100,0,66.8,1.15,66.42857,1.8125,16.7,0,0,50,1.5,0,69.2,0,72.4,64.5,67,100,38.6,0,63,82.4,0,61.5,0.96,66.42857,1.8125,14.3,0,0,17.5,99.6,23.1,4.9,0.9,38.6,38.6,35.6,68.1,80,100,0.7,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,207,71.9,0,27.283829,200,72,68,2123.706,70.2,70.3,30.7,2200,329,70.1,83.5,9.3,49.942867,324.5069,217,70.4,99.3,69.1,99.13942,214.4165,1085,68.2,82.5,9.2,33.033623,1088.5892,675,69.8,84.2,43.2,0,298.2389,866,70,86,46.8,53.52284,875.99854,202,71.3,70.1,0,34.551174,200,134,70.3,71.9,0.9,56.739773,126.14584,700,68.7,93.5,100,54.060978,690,224,57.6,112.8,100,100,650,579,68.3,92.6,100,99.98819,950,504,0,69.8,0.8,32.824615,500,518,70.2,84.2,3.2,34.23512,516.7942,226,72.1,80.2,19.6,57.97207,223.59933,570,74.3,82.1,70.3,76.29638,570.4761,354,72.9,80.8,67.1,51.984276,347.86624,362,74.2,81.4,13.6,37.418682,350,561,72,82.5,100,68.25836,540,805,72.2,93.7,93.9,56.157375,809.6997,490,72,80.4,25.6,39.822025,485.05798,200,72.5,68.9,0,44.501926,195,1059,71.6,83.2,100,58.646114,1020,304,72.1,80.1,11.9,56.240948,302.8087,350,72.3,84.9,75.6,67.843185,350.49973,484,72.1,83.7,54.8,70.4937,481.448,590,72.2,82.3,37.1,53.80429,584.35876,166,72.3,67.8,0,32.899754,160,634,72.1,90.1,51.9,57.31549,634.4818,430,72.2,82.4,32,45.456535,424.7993,411,72.3,67.5,0,32.322308,400,201,72.2,68,0,41.45018,195,1001,72.2,85.9,96,67.023796,1020,433,72.1,82.9,14.8,44.55509,425.4779,280,71.6,83.6,100,100,400,507,71.1,86.3,100,99.96813,700,496,72,81.6,29.1,55.305428,492.57867,462,70.9,83,100,100,540,633,72.4,84.8,58.7,80.85339,639.6824,403,72.1,83.4,34.8,71.187164,401.1187,298,72.9,67.6,0,50.668137,285,216,72,67.8,3,59.758854,212.78683,590,67.8,88.4,100,100,1020,365,72,67.1,0,57.902863,335,411,71.3,83.3,100,82.058044,400,526,72.1,86.6,63.1,66.386375,523.1561,553,72,80.1,30.9,52.127792,549.91895,167,73.3,67.1,0,33.155712,160,561,72.2,81.7,33.9,53.606995,560.6553,114,72.5,80.4,14,34.06836,100,349,72.4,67.6,0,48.535355,335,202,72.6,286.6,0,36.587643,195,1057,72.1,85,98,67.60022,1020,340,72.3,67.6,0,48.253613,335,251,72.1,86.7,16.4,38.812313,249.19893,353,72,79.9,23.2,54.234493,356.01852,552,72.1,80.4,38.8,45.96616,549.9189,166,72.3,67.3,0,42.014328,160,431,72,77,25.4,62.657146,449.36908,317,72,83.4,24.3,46.142025,319.83643,216,71.9,86.6,25.2,36.500366,215.999,217,72.1,77.4,3.7,44.40343,213.97641,1024,71.8,79.2,100,64.28918,1020,584,71.9,66.4,4.6,71.068665,575,681,72.2,80.7,44.8,54.982895,674.2988,278,72.3,74.4,3,50.91738,274.62247,178,72.1,68,0.1,59.162148,175,419,72.1,84.2,62.8,43.829056,415.3994,228,72.2,84,12.1,44.56175,227.64423,304,72.5,69.9,0,32.025513,300,554,72.2,87.4,43.2,55.909317,557.3987,227,72,80.4,26.8,57.39746,225.37383,867,71.9,73,18.9,100,880,132.7,131,146.3,135,145.1,135.6,91.1,0.1,29.98
20170205,1215,48,36.4,14.2816539,55.24729167,1,76,75.9,0.15,75.4,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,57.7,70.3,100,15,0,64,100,0,66.2,1.15,66.42857,1.8125,16.7,0,0,50.6,1.5,0,70.7,0,72.3,64.5,66.7,100,41.8,0,63,83.6,0,61.2,0.97,66.42857,1.8125,14.3,0,0,17.7,99.3,23.5,4.5,1.4,41.8,41.8,35.7,68.1,80,100,0.4,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,204,71.7,0,27.283829,200,72,68,2123.706,70.2,69.8,31.8,2200,329,70.1,83.3,9.3,50.091408,324.5069,214,70.4,98.9,65.9,89.50791,207.41647,1091,68.2,82.3,9.2,32.417786,1088.5892,677,69.7,84.4,49.2,0,322.7194,865,70,85.6,46.8,53.51069,875.99854,202,71.3,69.9,0,34.551174,200,128,70.1,70.6,4.1,55.519962,126.14584,698,68.8,93.4,100,54.59756,690,223,57.6,112.7,100,100,650,577,68.4,92.4,100,99.98819,950,502,0,69.6,0,32.824615,500,513,70.3,79.5,0,33.288242,500,225,72,79.8,21.6,57.97207,223.59933,568,74.1,81.6,72.7,76.35961,570.4761,358,72.7,81.2,75.9,53.82725,371.8665,361,74.2,80.6,13.6,37.418682,350,560,71.9,82.1,100,68.25836,540,804,72.2,93.3,93.9,56.157375,809.6997,488,72,79.9,25.6,39.822025,485.05798,199,72.3,68.1,0,44.501926,195,1052,71.5,82.8,100,58.646114,1020,303,72.2,79.5,9.9,56.240948,302.8087,339,72.2,84.9,74.4,66.243286,337.89966,483,72.1,83.4,54.8,70.4937,481.448,591,72.1,81.9,39.1,53.80429,584.35876,166,72.3,67.3,0,32.899754,160,632,72,89.7,53.9,57.31549,634.4818,427,72.1,82.1,34,45.456535,424.7993,411,72.3,66.9,0,32.322308,400,201,72.2,67.5,0,41.45018,195,1021,72.1,85,98,68.20851,1020,432,72.1,82.4,14.8,44.55509,425.4779,281,71.5,83.3,100,100,400,510,71.2,85.7,100,99.96813,700,498,72,81.4,29.1,54.855198,492.57867,463,70.9,82.6,100,100,540,608,72.3,84.3,55.9,77.935814,611.40234,404,72.1,82.8,34.8,71.19779,401.1187,294,72.9,67.1,0,50.19326,285,214,72,67.3,3,59.145226,212.78683,585,67.8,88.1,100,100,1020,362,72,66.5,0,57.902863,335,410,71.3,83,100,82.058044,400,523,72.1,86.3,63.1,66.386375,523.1561,552,72,79.8,30.9,52.127792,549.91895,166,73.3,66.6,0,33.155712,160,558,72.2,81.2,33.9,53.606995,560.6553,113,72.4,79.6,12,34.06836,100,347,72.3,67.1,0,48.535355,335,202,72.6,286.6,0,36.587643,195,1056,72,84.7,100,67.60022,1020,338,72.2,66.7,0,48.253613,335,250,72.2,86.1,14.4,38.812313,249.19893,351,72,79.6,23.2,54.234493,356.01852,552,72.1,80.1,38.8,45.96616,549.9189,165,72.3,66.7,0,42.014328,160,433,71.9,76.7,27.4,62.657146,449.36908,316,72,83,24.3,46.207882,319.83643,246,71.9,86,29.2,37.393005,232.79906,196,72.3,68.6,0,43.73032,195,1023,71.8,78.9,100,64.28918,1020,633,71.8,72.7,10.6,73.11053,631.87335,681,72.1,80.2,46.8,54.982895,674.2988,256,72.3,67.6,0,50.347256,250,178,71.9,67.2,4.1,59.162148,175,418,72,83.7,64.8,43.829056,415.3994,228,72.2,83.5,12.1,44.56175,227.64423,301,72.2,66.8,0,32.470814,300,553,72.2,87,43.2,55.909317,557.3987,227,71.8,81.2,34.8,57.39746,229.45381,866,71.8,74.1,24.9,100,880,133.1,131.2,146.5,135,145.2,135.2,94.7,0,29.98
20170205,1220,47.7,36.9,14.21589123,55.24729167,1,76,75.9,0.15,75.4,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.2,70.7,100,15,0,64,100,0,66.6,1.15,66.42857,1.8125,16.6,0,0,50.4,1.5,0,69.6,0,72.2,67.7,68.5,100,15,0,63,82.5,0,66.3,0.95,66.42857,1.8125,14.3,0,0,17.2,99,22.7,4.6,0.6,15,15,35.1,68.1,80,100,0.4,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,204,71.7,0,27.283829,200,72,68,2123.706,70.3,70,31.9,2200,330,70.1,83.3,9.3,49.942867,324.5069,210,70.3,100.6,63.1,84.5748,207.41647,1094,68.3,82.3,7.2,32.417786,1088.5892,675,69.7,84.7,53.2,0,342.87946,865,69.9,86.4,50.4,53.51069,875.99854,202,71.3,69.8,0,34.551174,200,134,69.9,90.8,9.7,57.220303,132.6459,698,68.7,93.4,100,54.463417,690,224,57.7,112.7,100,100,650,577,68.4,92.4,100,99.98819,950,504,0,69.5,0,32.824615,500,505,70.2,71.2,0.8,33.288242,500,225,72,80.5,21.6,57.97207,223.59933,567,74,82.3,74.7,76.73904,570.4761,369,72.7,82.3,79.1,55.03133,371.8665,361,74.2,81.1,13.6,37.418682,350,558,71.9,82.8,100,68.25836,540,800,72.1,93.9,95.9,56.61584,809.6997,488,72,80.3,25.6,39.822025,485.05798,199,72,68,0,44.501926,195,1045,71.4,83.6,100,58.646114,1020,302,72.2,80.1,9.9,56.240948,302.8087,338,72.2,85.9,74.4,66.243286,337.89966,483,72,84.4,56.8,70.4937,481.448,590,72.1,82.5,39.1,53.80429,584.35876,166,72.3,67.4,0,32.899754,160,629,72,90.7,53.9,57.31549,634.4818,428,72.1,82.3,34,45.456535,424.7993,408,72.2,67.1,0,32.322308,400,201,72.1,67.6,0,41.45018,195,1013,72,85.6,100,68.20851,1020,432,72.1,82.8,14.8,44.55509,425.4779,282,71.5,84.4,100,100,400,516,71.2,86.1,100,99.96813,700,496,71.9,82.6,33.5,54.33195,492.57867,467,70.9,83.2,100,100,540,615,72.3,84.8,51.9,78.020905,611.40234,405,72.1,82.9,34.8,71.19779,401.1187,290,72.9,67,0,49.563778,285,216,71.9,67.8,6.6,59.145226,212.78683,580,67.8,88.4,100,100,1020,360,71.9,66.9,2.2,57.902863,335,410,71.2,83.7,100,82.058044,400,524,72,87.3,65.1,66.386375,523.1561,552,71.9,80.6,34.5,52.127792,549.91895,166,73.3,66.9,0,33.155712,160,559,72.1,81.5,35.9,53.606995,560.6553,114,72.3,79.3,10.8,34.06836,100,349,72.2,67.2,0,48.535355,335,201,72.6,286.8,0,36.587643,195,1051,72,85.3,100,67.60022,1020,339,72.1,67,0,48.253613,335,246,72.2,86.4,14.4,38.812313,249.19893,353,72,80.4,23.2,54.234493,356.01852,551,72,80.8,40.8,45.96616,549.9189,166,72.2,66.8,0,42.014328,160,464,71.9,78,32.2,63.477524,477.64935,315,72,82.9,24.3,46.613983,319.83643,248,72,86.2,30.4,37.393005,232.79906,195,72.2,67.9,0,43.73032,195,1015,71.8,79.8,100,64.28918,1020,629,71.9,74.3,12.6,73.100365,631.87335,678,72.1,80.2,46.8,54.982895,674.2988,255,72.2,67.2,1,50.347256,250,195,71.8,75.2,10.1,62.88929,193.47238,417,71.9,83.8,66.8,43.829056,415.3994,226,72.1,83.6,14.1,44.56175,227.64423,305,71.9,67.1,3.3,32.470814,300,553,72.2,87.4,43.2,55.909317,557.3987,227,71.9,82.7,36,57.39746,232.81383,862,71.9,76.1,26.9,100,880,133,131.4,146.4,135,145.1,134.9,96.4,-0.3,29.98
20170205,1225,47.1,39,14.16375109,55.24729167,1,76,75.9,0.15,75.4,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,57.9,71.1,100,15,0,64,100,0,66.6,1.15,66.42857,1.8125,16.6,0,0,50.5,1.5,0,67.6,0,72.2,67.6,70.2,100,15,0,63,79.6,0,66.4,0.94,66.42857,1.8125,14.3,0,0,15.8,98.4,21.8,4.4,1.2,15,15,35.3,68.1,80,100,0.6,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,204,71.9,0,27.283829,200,72,68,2123.706,70.4,70.1,33,2200,329,70,83.3,11.3,50.36563,324.5069,209,70.2,100.7,63.5,84.844765,207.41647,1073,68.3,81.4,5.6,32.417786,1088.5892,679,69.7,84.9,57.2,0,363.03955,861,70,86.1,48.8,53.82653,875.99854,201,71.3,69.9,0,34.551174,200,134,70.1,91.5,5.7,56.80138,132.6459,695,68.6,93.6,100,54.463417,690,223,57.7,112.8,100,100,650,575,68.4,92.5,100,99.98819,950,502,0,69.7,0,32.824615,500,505,70.1,70.4,2.8,33.288242,500,223,72,82.3,21.6,57.97207,223.59933,565,74.1,84,72.7,77.09739,570.4761,382,72.8,83.8,81.9,56.309128,383.06653,358,74.2,82.9,13.6,37.418682,350,554,71.9,84.4,100,68.25836,540,796,72.1,95.2,95.9,56.839745,809.6997,485,72,82,25.6,39.822025,485.05798,215,71.8,73.4,7.2,46.175014,214.86816,1038,71.4,85.1,100,58.646114,1020,300,72.2,81.9,9.9,56.240948,302.8087,337,72.2,87.5,74.4,66.243286,337.89966,480,72,86,56.8,70.4937,481.448,587,72.1,84.3,39.1,53.80429,584.35876,165,72.3,69,0,32.899754,160,627,72,92.1,53.9,57.714718,634.4818,425,72.1,83.6,34,45.456535,424.7993,407,72.2,68.8,0,32.322308,400,200,72.1,69.1,0,41.45018,195,997,72,87.9,100,67.68311,1020,429,72.1,84.6,14.8,44.55509,425.4779,280,71.5,85.9,100,100,400,505,71.2,87.6,100,99.96813,700,515,71.9,85.8,38.3,59.18715,518.0586,463,70.9,84.8,100,100,540,580,72.3,86.3,47.9,74.130806,585.14197,401,72.1,84.4,34.8,71.19779,401.1187,285,72.8,68.7,0,50.524574,285,218,71.9,79.1,10.6,62.38562,232.6669,584,67.8,89.8,100,100,1020,367,71.9,72.6,6.2,60.99038,366.28198,408,71.2,85.4,100,82.058044,400,520,72,88.9,65.1,66.386375,523.1561,576,72,83.3,35.7,54.26175,571.75885,166,73.3,68.7,0,33.155712,160,557,72.1,83.1,35.9,53.606995,560.6553,113,72.3,80.4,6,34.06836,100,348,72.1,68.9,0,48.535355,335,201,72.5,286.7,0,36.587643,195,1050,72,86.9,100,67.60022,1020,337,72,69,0.2,48.253613,335,248,72.2,88.3,14.4,38.812313,249.19893,349,72,82.1,23.2,54.234493,356.01852,547,72,83.2,40.8,45.96616,549.9189,165,72.2,68.5,0,42.014328,160,486,71.9,80.3,36.2,64.23396,505.92944,315,72,84,24.3,46.899353,319.83643,237,72,87.6,30.4,37.393005,232.79906,199,72.2,69.2,0,43.57833,195,1008,71.8,81.8,100,64.80988,1020,646,72,76,13.8,75.528244,659.69366,673,72,81.9,48.8,54.982895,674.2988,253,72.1,68.7,3,50.347256,250,211,71.8,85.5,14.1,64.89853,210.37231,432,71.9,85.5,71.6,46.383396,434.99948,225,72,85.2,16.1,44.56175,227.64423,334,71.9,80.8,7.3,33.84282,331.77924,550,72.2,89.3,43.2,55.969776,557.3987,228,71.9,85.1,40,57.84912,232.81383,856,72.2,77.6,21.7,100,880,132.8,131.3,146.5,135,145.2,134.7,94.8,0.1,29.98
20170205,1230,46.4,39.7,13.97021955,55.24729167,1,76,75.9,0.15,75.4,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,58.2,71,100,15,0,64,100,0,66.7,1.15,66.42857,1.8125,16.7,0,0,49.9,1.5,0,67,0,72.3,67.6,70.6,100,15,0,63,83.4,0,66.6,0.95,66.42857,1.8125,14.3,0,0,15.6,98.7,24.1,4.8,1.6,15,15,36.3,68.1,80,100,0.5,0,69.1,1.3,69.77586,69.27586,0,12.2,0,0,0,0,0,72,206,71.7,0,27.283829,200,72,68,2611.5657,70.4,70,32.1,2200,325,70,83.3,11.3,49.56581,324.5069,211,70.2,100.6,63.5,84.47662,207.41647,1043,68.3,72.3,3.6,32.072918,1044.3888,674,69.7,85.1,61.2,0,363.03955,868,70,85.9,48.8,53.401363,875.99854,202,71.3,69.9,0,34.551174,200,132,70.3,74.9,1.3,56.4687,132.6459,699,68.5,93.4,100,54.02439,690,224,57.8,112.7,100,100,650,580,68.4,92.4,100,99.98819,950,504,0,69.6,0,32.824615,500,505,70,79.8,4.8,33.288242,500,222,72,82.9,21.6,57.97207,223.59933,565,74.2,84.6,70.7,77.107925,570.4761,381,73.1,84.3,76.7,56.309128,383.06653,355,74.3,83.5,10.8,37.418682,350,550,71.9,85.1,100,68.25836,540,794,72.1,95.6,95.9,59.12144,809.6997,482,72,82.7,25.6,39.822025,485.05798,236,71.7,82.8,13.2,46.42818,233.32864,1040,71.5,85.7,100,58.646114,1020,280,72.3,77.3,6.3,56.168495,277.3286,336,72.2,87.9,74.4,66.243286,337.89966,478,72,86.5,56.8,70.4937,481.448,586,72.1,84.9,39.1,53.80429,584.35876,165,72.3,69.9,0,32.899754,160,627,72,92.6,53.9,57.31549,634.4818,423,72.1,84.3,34,45.456535,424.7993,407,72.3,69.7,0,32.322308,400,199,72.1,69.9,0,41.45018,195,1021,72,88,100,67.74493,1020,426,72.2,85.1,12.8,44.55509,425.4779,276,71.5,86.5,100,100,400,500,71.2,88.3,100,99.96813,700,546,72,89,39.5,62.39961,545.49866,456,70.9,85.5,100,100,540,590,72.2,86.5,49.9,76.25821,585.14197,404,72.1,85.1,34.8,72.48379,401.1187,292,72.8,69.7,0,52.103813,285,234,72,82.4,11,62.60093,232.6669,573,67.8,90.7,100,100,1020,353,71.9,81.6,10.2,61.73851,366.28198,407,71.2,86,100,82.058044,400,519,72,89.3,65.1,66.386375,523.1561,576,72,84.2,35.7,54.26175,571.75885,165,73.3,69.6,0,33.155712,160,555,72.2,83.8,33.9,53.606995,560.6553,112,72.2,81.5,7.2,34.06836,100,344,72.1,69.8,0,48.535355,335,200,72.5,286.5,0,36.587643,195,1048,72,87.4,100,67.60022,1020,342,72,69.8,0.2,48.731922,335,246,72.2,88.9,14.4,38.812313,249.19893,358,72,82.5,23.2,54.861416,356.01852,545,72.1,83.8,38.8,45.96616,549.9189,164,72.3,69.5,0,42.014328,160,483,72,81.3,35.8,64.23396,505.92944,355,72,83.9,25.1,49.4128,351.11652,237,72,88.3,30.4,37.393005,232.79906,198,72.1,69.9,0,43.57833,195,1007,71.8,82,100,64.80988,1020,620,72.3,76.8,7.8,73.56765,627.5941,671,72.1,82.7,46.8,54.982895,674.2988,272,72,69.6,5,51.76739,272.8026,211,72,87.1,13.3,64.89853,210.37231,432,72,86.6,72,46.383396,434.99948,224,72.1,85.9,14.1,44.56175,227.64423,299,72.5,74.2,0,31.905163,300,552,72.1,89.8,45.2,56.080605,557.3987,228,72.1,85.5,36.8,57.84912,232.81383,856,72.3,76.9,17.3,100,880,132.7,131.1,146.4,135,145,134.7,94.7,2,29.98
