20170205,1235,46.5,38.7,13.93315813,55.24729167,1,76,75.9,0.15,75.4,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,57.9,70.4,100,15,0,64,100,0,66.2,1.15,66.28571,1.8125,16.7,0,0,49.9,1.5,0,68,0,72.4,67.7,70.9,100,21.2,0,63,79.6,0,66.6,0.93,66.28571,1.8125,14.3,0,0,15.5,98.9,21.8,4.9,0.8,21.2,21.2,35.4,68.1,80,100,1.4,0,69.1,1.3,69.655174,69.155174,0,12.2,0,0,0,0,0,72,205,71.6,0,27.283829,200,72,68,2123.706,70.3,69.7,27.4,2200,325,70,83.1,11.3,49.56581,324.5069,209,70.1,101.1,65.5,83.359924,207.41647,1044,68.1,70,7.2,32.109867,1044.3888,674,69.7,85,65.2,0,383.19962,868,70,85.6,48.8,53.474247,875.99854,203,71.3,69.7,0,34.551174,200,127,70.3,70.7,0,54.97782,125,701,68.5,93.2,100,54.012196,690,224,57.8,112.6,100,100,650,579,68.4,92.3,100,99.98819,950,503,0,69.4,0,32.824615,500,505,70,81.1,4.8,33.288242,500,223,72,83.1,21.6,57.97207,223.59933,565,74.3,84.7,67.9,77.023605,570.4761,373,73.3,84.4,71.1,53.704388,369.46655,355,74.3,83.6,6.8,37.418682,350,552,71.9,85.3,100,68.25836,540,796,72.1,95.9,95.9,58.972176,809.6997,483,72,83,25.6,39.822025,485.05798,236,71.8,83.7,15.2,46.42818,233.32864,1042,71.5,85.9,100,58.646114,1020,280,72.1,79.7,7.9,56.168495,277.3286,336,72.2,88.1,74.4,66.243286,337.89966,479,72,86.7,56.8,70.4937,481.448,584,72.2,85.1,37.1,53.80429,584.35876,165,72.3,70.4,0,32.899754,160,627,72,93,53.9,57.31549,634.4818,423,72,84.7,36,45.456535,424.7993,408,72.3,70.1,0,32.322308,400,200,72.1,70.4,0,41.45018,195,1023,72.1,87.6,98,68.929634,1020,429,72.2,85.4,12.8,44.55509,425.4779,276,71.5,86.7,100,100,400,496,71.2,88.6,100,99.96813,700,548,72,89.8,39.5,62.387444,545.49866,457,70.9,85.8,100,100,540,592,72.2,86.8,49.9,75.80841,585.14197,405,72.2,85.1,32.8,72.42003,401.1187,298,72.9,70.2,0,51.55163,285,211,72.3,78,3.4,59.016045,212.78683,540,67.8,91.6,100,100,1020,404,72,83.6,9,70.20544,398.76212,407,71.3,86.2,100,82.058044,400,519,72,89.5,65.1,66.386375,523.1561,574,72.1,84.4,33.7,54.26175,571.75885,165,73.3,70,0,33.155712,160,557,72.2,83.5,33.9,53.606995,560.6553,112,72.2,81.9,7.2,34.06836,100,346,72.1,70.3,0,48.535355,335,200,72.5,286.8,0,36.587643,195,1047,72,87.6,100,67.60022,1020,342,72,70.2,0.2,48.731922,335,238,72.3,88.6,10,37.51436,232.39886,357,72,82.7,23.2,54.861416,356.01852,548,72.1,84.1,38.8,45.96616,549.9189,165,72.3,70,0,42.014328,160,483,72.1,81.2,33.8,64.23396,505.92944,356,72.1,83.9,23.1,49.40182,351.11652,233,72.1,88.6,28.4,37.393005,232.79906,198,72,70.4,0.9,43.57833,195,1024,71.8,82.2,100,64.80988,1020,575,72.5,71.4,0,70.99756,575,674,72.2,83,44.8,54.982895,674.2988,273,72,70.1,5,51.76739,272.8026,211,72.2,87.6,9.3,64.89853,210.37231,431,72,86.9,72,46.383396,434.99948,224,72.2,86.3,12.1,44.56175,227.64423,305,72.5,70.7,0,32.543026,300,551,72,90.1,47.2,55.989925,557.3987,228,72.3,84.7,30.4,57.84912,229.69383,857,72.4,75.9,11.3,100,880,132.5,130.9,146.4,135,145.2,135.1,94.8,4,29.98
20170205,1240,46.9,38,14.02086795,55.24729167,1,76,75.9,0.15,75.4,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,58.1,70.3,100,15,0,64,100,0,66.4,1.15,66.28571,1.8125,16.7,0,0,50,1.5,0,67.6,0,72.4,67,70,100,27.9,0,63,80.1,0,65,0.95,66.28571,1.8125,14.3,0,0,15.8,98.5,22.1,4.7,0.7,27.9,27.9,36,68.1,80,100,1,0,69.1,1.3,69.655174,69.155174,0,12.2,0,0,0,0,0,72,208,71.5,0,27.283829,200,72,68,2611.5657,70.3,69.7,27.5,2200,324,70,83.1,11.3,49.56581,324.5069,209,70.1,101.2,65.5,83.61762,207.41647,1107,67.9,82.2,11.6,33.538612,1095.3889,677,69.7,85.2,69.2,0,403.35968,868,70,85.5,48.8,53.377068,875.99854,202,71.3,69.6,0,34.551174,200,133,69.9,84.7,7.7,56.99852,131.6459,695,68.6,93.1,100,54.463417,690,223,57.9,112.5,100,100,650,576,68.4,92.2,100,99.98819,950,502,0,69.3,0,32.824615,500,506,70.1,81.3,2.8,33.288242,500,224,72,82.8,21.6,57.97207,223.59933,551,74.4,84.1,61.1,75.442665,523.1559,359,73.4,83.6,65.9,52.340584,356.66638,359,74.3,73,2.8,37.418682,350,554,71.9,84.9,100,68.25836,540,802,72.2,95.6,93.9,58.21516,809.6997,483,72,82.8,25.6,39.822025,485.05798,254,72,83,14.4,47.517887,251.7883,1044,71.6,85.5,100,58.646114,1020,281,72,82.9,9.9,55.78555,277.3286,337,72.3,87.5,69.2,66.243286,337.89966,480,72,86.3,56.8,70.4937,481.448,589,72.2,84.7,37.1,53.80429,584.35876,166,72.3,70.3,0,32.899754,160,629,72,92.5,53.9,57.31549,634.4818,424,72,84.7,36,45.456535,424.7993,408,72.4,70,0,32.322308,400,200,72.2,70.3,0,41.45018,195,1032,72.2,87.1,96,68.33213,1020,400,72.3,85.2,9.2,40.40047,392.9978,279,71.6,86.1,100,100,400,504,71.2,88.3,100,99.96813,700,555,72.1,89.1,37.5,58.26235,545.49866,460,70.9,85.3,100,100,540,597,72.2,86.4,49.9,75.77194,585.14197,408,72.2,85.1,32.8,71.17654,401.1187,298,73,70.1,0,50.844837,285,199,72.6,71,0,58.596188,195,559,67.8,90.9,100,100,1020,388,72.1,83.3,7,64.33916,398.76212,408,71.3,85.7,100,82.058044,400,520,72,89,65.1,66.386375,523.1561,574,72.2,84,31.7,54.26175,571.75885,166,73.3,69.8,0,33.155712,160,558,72.2,83.1,33.9,53.606995,560.6553,113,72.2,81.9,7.2,34.06836,100,347,72.1,70.2,0,48.535355,335,200,72.5,286.9,0,36.587643,195,1050,72.1,87.2,98,67.60022,1020,342,72,69.8,0.2,48.731922,335,232,72.3,87.2,6,36.85964,232.39886,362,72,82.2,23.2,54.861416,356.01852,546,72.1,83.7,38.8,45.96616,549.9189,165,72.3,69.8,0,42.014328,160,488,72.2,80.3,31.8,64.23396,505.92944,324,72.2,84.4,21.1,47.162773,327.19696,241,72.1,88.3,28.4,37.393005,232.79906,199,72,70.2,0.9,43.57833,195,1030,71.9,81.7,100,64.80988,1020,587,72.4,69.4,0,71.26168,575,673,72.2,82.8,44.8,54.982895,674.2988,274,72,70,5,51.76739,272.8026,193,72.4,80.1,1.3,59.905563,193.47238,433,72.1,86.6,70,46.383396,434.99948,226,72.2,86,12.1,44.56175,227.64423,304,72.2,70,0,32.543026,300,551,72.1,89.9,45.2,55.969776,557.3987,229,72.4,83.1,24.4,57.84912,226.57385,860,72.3,74.7,9.3,100,880,132.1,130.8,145.8,134,144.8,135,94.7,4,29.98
20170205,1245,46.9,38.7,14.07201288,55.24729167,1,76,75.9,0.15,75.4,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,58.4,70.8,100,15,0,64,100,0,66.6,1.15,66.28571,1.8125,16.7,0,0,50.5,1.5,0,65.4,0,72.4,65.4,68.5,100,32.3,0,63,81.4,0,62.7,0.97,66.28571,1.8125,14.3,0,0,16.7,99.2,22.7,4.9,1.6,32.3,32.3,36.8,68.1,79.8,100,0.9,0,69.1,1.3,69.655174,69.155174,0,12,0,0,0,0,0,72,207,71.5,2,27.283829,200,72,68,2123.706,70.2,69.8,30.6,2200,324,70.1,83.2,9.3,49.56581,324.5069,209,70.1,101,65.5,83.13904,207.41647,1111,67.9,82.6,13.6,31.654144,1095.3889,674,69.7,85.2,73.2,0,423.51978,869,70,85.5,48.8,53.000484,875.99854,203,71.3,69.7,0,34.551174,200,134,70,91.3,6.9,56.382454,131.6459,700,68.6,93,100,54.012196,690,224,57.9,112.1,100,100,650,579,68.4,92,100,99.98819,950,504,0,69.4,0,32.824615,500,505,70.1,81.3,2.8,33.288242,500,226,72,81.4,21.6,57.97207,223.59933,525,74.3,82.9,59.9,73.345276,523.1559,350,73.3,82.2,63.1,51.062786,345.4663,365,74.3,69.6,0,37.418682,350,562,72,83.6,100,68.25836,540,808,72.2,94.2,93.9,58.35377,809.6997,489,72,81.6,25.6,39.822025,485.05798,232,72.2,82.6,10.4,47.209686,231.90877,1056,71.6,84.2,100,58.646114,1020,276,72.2,75.4,5.9,54.75057,277.3286,327,72.3,86.2,65.2,64.55789,325.29962,486,72,85,56.8,70.4937,481.448,594,72.2,83.3,37.1,53.80429,584.35876,167,72.3,69.3,0,32.899754,160,635,72,91.3,53.9,57.31549,634.4818,431,72,83.8,36,45.456535,424.7993,411,72.4,69,0,32.322308,400,202,72.2,69.5,0,41.45018,195,1040,72.2,86.9,96,66.25116,1020,406,72.3,84.2,5.2,39.169075,392.9978,283,71.6,84.5,100,100,400,521,71.3,87.1,100,99.96813,700,555,72.1,87.6,37.5,54.928207,545.49866,473,70.9,83.9,100,100,540,596,72.1,85.9,51.9,74.09434,585.14197,372,72.2,84.1,32.8,65.41609,371.67862,301,73.1,69.2,0,49.674213,285,201,72.6,69.6,0,57.25051,195,568,67.8,89.9,100,100,1020,391,72.2,81.9,5,59.767246,363.96265,411,71.4,84.4,100,82.058044,400,525,72,87.6,65.1,66.386375,523.1561,577,72.2,82.5,31.7,54.26175,571.75885,167,73.3,68.7,0,33.155712,160,560,72.2,82,33.9,53.606995,560.6553,113,72.2,81.2,7.2,34.06836,100,351,72.1,69.2,0,48.535355,335,202,72.6,286.7,0,36.587643,195,1055,72.1,85.9,98,67.60022,1020,343,72,68.6,0.2,48.320354,335,218,72.3,74.2,2,35.825867,215.5988,364,72.1,80.9,21.2,54.861416,356.01852,553,72.2,81.8,36.8,45.96616,549.9189,166,72.3,68.9,0,42.014328,160,498,72.2,79,31.8,64.23396,505.92944,328,72.1,83.8,23.1,47.162773,327.19696,251,72.1,87.4,28.4,37.393005,232.79906,197,71.9,78.6,4.5,42.709805,195,1031,71.9,80.3,100,64.80988,1020,577,72.3,67.7,0,70.75376,575,626,72.3,80.7,39.6,52.63216,633.6981,276,72,69.1,5,51.321655,272.8026,177,72.4,71.1,0,59.031548,175,438,72.1,85.6,70,46.383396,434.99948,228,72.2,85,12.1,44.56175,227.64423,308,72,68.6,0,32.097725,300,556,72.1,88.3,45.2,55.969776,557.3987,231,72.3,81.3,23.2,57.39746,223.21384,869,72.1,72.7,11.7,100,880,131.8,130.4,145.2,134,144.2,134.7,94.7,5.7,29.98
20170205,1250,47.3,38.9,14.22629608,55.24729167,1,76,75.9,0.15,75.4,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.2,70.1,100,15,0,64,100,0,66.1,1.15,66.28571,1.8125,16.7,0,0,50,1.5,0,65.1,0,72.4,65.6,67.6,100,36.6,0,63,82.9,0,62.7,0.97,66.28571,1.8125,14.3,0,0,17.2,99.3,23.1,4.8,0.7,36.6,36.6,37.5,68.1,79.8,100,0.9,0,69.1,1.3,69.655174,69.155174,0,12.2,0,0,0,0,0,72,217,72.6,5.9,27.979969,230.89987,72,68,2611.5657,70.3,69.4,27.8,2200,324,70.1,82.9,9.3,49.56581,324.5069,209,70.1,100.6,65.5,83.359924,207.41647,1090,67.9,82.8,15.6,32.491688,1095.3889,676,69.7,85.4,77.2,0,423.51978,867,70,85.3,48.8,53.51069,875.99854,202,71.4,69.5,0,34.551174,200,133,70.1,83.9,4.9,56.554955,131.6459,698,68.7,92.8,100,54.463417,690,224,57.9,111.9,100,100,650,578,68.4,91.9,100,99.98819,950,504,0,69.3,0,32.824615,500,505,70.2,72.3,0.8,33.288242,500,228,72,80.6,21.6,57.437767,223.59933,496,74.2,82,57.9,70.52066,499.49557,346,73.1,81.3,65.5,50.817055,345.4663,367,74.2,68.4,0,37.418682,350,565,72,82.7,100,68.25836,540,814,72.2,93.4,93.9,58.35377,809.6997,497,72,80.6,25.6,39.187984,485.05798,209,72.4,79.6,2.4,44.578976,212.02844,1053,71.6,83.3,100,58.143433,1020,280,71.9,78.9,11.9,54.75057,277.3286,312,72.3,85.4,61.2,62.469463,312.6996,488,72.1,84.1,54.8,70.03151,481.448,595,72.2,82.5,37.1,53.23781,584.35876,167,72.3,68.4,0,32.899754,160,639,72,90.5,53.9,57.31549,634.4818,433,72,83,36,45.456535,424.7993,413,72.4,68.1,0,32.322308,400,204,72.2,68.6,0,41.45018,195,1011,72.2,87.3,96,66.17905,1020,359,72.3,70.7,1.2,37.905556,360.51767,287,71.6,83.7,100,100,400,523,71.4,86.1,100,99.96813,700,552,72.2,85.4,35.5,54.1616,545.49866,477,71,82.9,100,100,540,593,72.1,85.4,51.9,72.963776,585.14197,369,72.2,83.5,32.8,65.35232,371.67862,296,73.1,68.2,0,49.674213,285,200,72.5,68.7,0,57.17515,195,583,67.8,88.3,100,100,1020,356,72.2,69.6,5,60.44413,363.96265,412,71.3,83.5,100,82.058044,400,526,72.1,86.7,63.1,66.386375,523.1561,581,72.2,81.5,31.7,53.76835,571.75885,168,73.3,67.7,0,33.155712,160,561,72.2,81.1,33.9,53.606995,560.6553,115,72.2,80.4,7.2,34.06836,100,350,72.1,68.3,0,48.535355,335,202,72.6,286.7,0,36.587643,195,1061,72.1,85.1,98,67.60022,1020,345,71.9,67.5,3.8,48.320354,335,199,72.3,69.3,0,35.46979,200,364,72.1,80.1,21.2,54.861416,356.01852,554,72.1,80.9,38.8,45.96616,549.9189,166,72.3,67.9,0,42.014328,160,501,72.2,78.1,31.8,64.23396,505.92944,328,72.1,83.1,23.1,47.162773,327.19696,247,72.1,86.5,28.4,36.94057,232.79906,218,72,72.2,4.1,45.000546,213.97641,1039,71.9,79.4,100,64.80988,1020,582,72.1,66.8,0,70.75376,575,596,72.2,79.2,37.6,50.811172,593.09796,277,71.9,68.1,9.4,51.321655,272.8026,178,72.2,68.8,0,59.031548,175,441,72.2,84.5,68,46.383396,434.99948,229,72.1,84.1,14.1,44.56175,227.64423,340,71.8,71.6,6.9,34.56493,336.57925,559,72.2,87.5,43.2,55.969776,557.3987,231,72.1,80.4,25.6,57.39746,223.21384,869,71.9,73.1,17.3,100,880,132.1,130.3,145.6,134,144.2,134.3,94.7,6.3,29.98
20170205,1255,48.1,36.4,14.31991738,55.24729167,1,76,75.9,0.15,75.3,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.2,69.8,100,15,0,64,100,0,66.1,1.1,66.28571,1.8125,16.7,0,0,50,1.5,0,65.2,0,72.3,64.9,66.9,100,39.6,0,63,81.8,0,61.8,0.98,66.28571,1.8125,14.3,0,0,17.6,99.6,22.8,4.5,1.1,39.6,39.6,36.5,68.1,79.8,100,0.3,0,69.1,1.3,69.655174,69.155174,0,12.1,0,0,0,0,0,72,233,97.3,8,28.444063,230.89987,72,68,2123.706,70.3,69.3,31.8,2200,322,70.1,82.8,9.3,49.794334,324.5069,207,70,100.8,67.5,83.813965,207.41647,1130,68,82.2,15.2,34.58554,1139.5891,682,69.7,85.3,81.2,0,443.67984,864,70,85.3,48.8,53.668613,875.99854,202,71.4,69.3,0,34.551174,200,134,70.3,71.5,0.5,56.554955,125.145836,697,68.5,92.8,100,54.463417,690,223,58,112.1,100,100,650,577,68.5,91.9,100,99.98819,950,504,0,69,0,32.824615,500,505,70.1,70,2.8,33.288242,500,226,72,79.9,21.6,56.381298,223.59933,496,74.1,81.6,59.9,70.61551,499.49557,346,73,81,67.5,50.817055,345.4663,359,74.1,67.6,0,36.98885,350,562,72,82.2,100,67.848434,540,818,72.1,93,95.9,58.14053,809.6997,489,72,80,25.6,39.187984,485.05798,196,72.5,69.6,0,43.467255,195,1048,71.5,82.8,100,58.143433,1020,308,71.9,80,15.9,56.28234,302.8087,313,72.3,84.8,57.2,62.469463,312.6996,487,72,83.6,56.8,70.4937,481.448,586,72.1,81.9,39.1,52.68244,584.35876,167,72.3,67.7,0,32.899754,160,639,72,90.1,53.9,57.31549,634.4818,424,72,82.6,36,45.062405,424.7993,413,72.4,67.4,0,32.322308,400,204,72.2,67.9,0,41.45018,195,1026,72.1,86.1,98,66.77656,1020,345,72.3,67.8,0,40.122066,335,288,71.6,83.2,100,100,400,524,71.5,85.7,100,99.96813,700,558,72.2,84.8,35.5,57.02117,545.49866,478,71,82.5,100,100,540,593,72.1,85,51.9,74.59276,585.14197,379,72.2,83,32.8,64.74651,371.67862,297,73.1,67.5,0,51.098843,285,203,72.4,67.9,0,58.617718,195,597,67.9,86.9,100,100,1020,321,72.2,67.5,5,57.582237,363.96265,413,71.3,82.9,100,82.058044,400,528,72.1,86.2,63.1,66.386375,523.1561,581,72.2,80.9,31.7,53.74368,571.75885,167,73.3,67,0,33.155712,160,563,72.1,81.2,35.9,53.606995,560.6553,114,72.2,79.6,7.2,34.06836,100,351,72.1,67.5,0,48.535355,335,203,72.6,286.9,0,36.587643,195,1059,72,84.7,100,67.60022,1020,362,71.9,72.6,7.8,49.477196,365.86624,202,72.3,67.5,0,35.46979,200,362,72.1,79.5,21.2,54.454464,356.01852,556,72.1,80.2,38.8,45.96616,549.9189,166,72.3,67.2,0,42.014328,160,504,72.1,77.4,33.8,64.23396,505.92944,327,72.1,82.6,23.1,47.096916,327.19696,252,72.1,86,28.4,36.94057,232.79906,199,72.2,68.5,0.1,43.89317,195.51674,1042,71.8,78.6,100,64.80988,1020,579,71.9,66.1,3.8,70.75376,575,594,72.1,78.6,39.6,50.811172,593.09796,324,71.8,77.7,15.4,54.389965,320.12247,177,72,67.8,2.1,59.031548,175,437,72.1,83.8,70,46.383396,434.99948,229,72,83.4,16.1,44.56175,227.64423,339,72,78.5,6.1,33.782646,336.57925,557,72.2,86.6,43.2,55.969776,557.3987,231,71.9,80.7,32.8,57.39746,229.69383,869,71.8,73.8,23.3,100,880,132.4,130.6,145.3,134,144.3,133.8,94.7,7.9,29.94
20170205,1300,47.6,37.9,14.26018389,55.24729167,1,76,75.9,0.15,75.3,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.4,70.5,100,15,0,64,100,0,66.3,1.1,66.28571,1.8125,16.7,0,0,50.2,1.5,0,64.8,0,72.2,64.5,66.6,100,42,0,63,82.1,0,61.2,0.98,66.28571,1.8125,14.3,0,0,17.6,99.5,22.9,4.5,1.8,42,42,37.2,68.1,79.8,100,0.6,0,69.1,1.3,69.655174,69.155174,0,12.1,0,0,0,0,0,72,231,100,8,28.444063,230.89987,72,68,2123.706,70.4,69.4,31.9,2200,322,70,82.7,11.3,49.794334,324.5069,207,70,100.9,67.5,83.813965,207.41647,1105,68.2,81.8,11.2,31.90048,1095.3899,681,69.6,85.5,87.2,0,465.2798,864,70,85.2,48.8,53.60787,875.99854,201,71.3,69.3,0,34.551174,200,131,70,76.1,5.7,56.4687,132.1459,697,68.4,92.8,100,54.463417,690,223,58,112.1,100,100,650,576,68.4,91.8,100,99.98819,950,502,0,69,0,32.824615,500,504,70,78,4.8,33.288242,500,225,72,79.6,21.6,56.381298,223.59933,530,73.9,80.9,64.7,74.15683,526.79584,369,72.8,80.7,74.7,54.404716,369.46625,355,74.1,67,0,36.98885,350,556,72,81.8,100,67.848434,540,808,72.1,92.6,95.9,58.14053,809.6997,484,72,79.6,25.6,39.187984,485.05798,195,72.4,68.1,0,44.33682,195,1045,71.5,82.5,100,58.143433,1020,306,72,79.8,15.5,56.28234,302.8087,299,72.3,84.5,53.2,60.710793,300.09955,484,72,83.2,56.8,70.420166,481.448,581,72.1,81.7,39.1,52.68244,584.35876,167,72.3,67.1,0,32.899754,160,652,71.9,89.6,56.7,60.153217,667.8019,421,72,82.2,36,45.062405,424.7993,412,72.3,66.8,0,32.322308,400,203,72.2,67.4,0,41.45018,195,1007,72,85.8,100,66.77656,1020,343,72.2,66.9,0,40.122066,335,285,71.6,82.7,100,100,400,515,71.5,85.2,100,99.96813,700,556,72.2,84.8,35.5,58.931614,545.49866,472,71,82,100,100,540,602,72.1,84.2,51.9,74.300995,585.14197,374,72.1,82.9,34.8,67.19099,371.67862,293,73,66.9,0,49.4423,285,201,72.3,67.3,0,57.56271,195,596,68,87.2,100,100,1020,348,72.2,66.7,5,61.144756,363.96265,410,71.2,82.6,100,82.058044,400,524,72,85.9,65.1,66.386375,523.1561,577,72.1,80.5,33.7,54.175407,571.75885,167,73.3,66.4,0,33.155712,160,559,72.1,80.8,35.9,53.606995,560.6553,115,72.1,79.1,9.2,34.06836,100,347,72,67,0,48.535355,335,201,72.6,286.8,0,36.587643,195,1050,72,84.3,100,67.60022,1020,404,71.9,80.8,11.8,50.5673,398.06638,201,72.2,66.6,0,35.46979,200,360,72,79.1,23.2,54.454464,356.01852,551,72.1,79.9,38.8,45.96616,549.9189,166,72.3,66.6,0,42.014328,160,496,72.1,77.4,33.8,64.23396,505.92944,325,72.1,82.2,23.1,47.096916,327.19696,242,72.2,85.5,26.4,36.94057,232.79906,197,72.1,67.6,2.1,43.491478,195.51674,1017,71.8,78.4,100,64.37394,1020,637,71.7,71.9,11.8,73.79114,638.294,640,71.9,78.6,44.4,53.901333,636.5984,319,71.8,78.6,19.4,53.933865,320.12247,196,71.8,68.7,9.3,63.341373,193.47238,435,72,83.6,72,46.383396,434.99948,226,72.2,83.1,12.1,44.56175,227.64423,311,72.4,70,0,32.08569,300,554,72.2,86.4,43.2,55.969776,557.3987,230,71.8,81.9,38,57.39746,232.81383,862,71.8,74.3,27.3,100,880,132.2,130.7,145.3,134,144,133.6,94.7,10,29.94
20170205,1305,47.6,38.1,14.27521396,54.67535417,1,76,75.9,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.3,70.1,100,15,0,64,100,0,66.2,1.1,66.28571,1.8125,16.7,0,0,50,1.5,0,65.2,0,72.2,67.9,68.6,100,15,0,63,80.8,0,66.5,0.93,66.28571,1.8125,14.3,0,0,17.2,99.1,22.2,4.5,1.3,15,15,36.9,68.1,79.8,100,1.4,0,69.1,1.3,69.655174,69.155174,0,12.1,0,0,0,0,0,72,231,96.9,1.9,28.444063,230.89987,72,68,2123.706,70.4,69.2,32,2200,323,69.9,82.7,15.7,49.794334,324.5069,208,70,100.6,67.5,83.813965,207.41647,1108,68.3,81.4,8,33.095207,1095.3899,680,69.6,85.4,91.2,0,485.43988,865,70,85.1,48.8,53.60787,875.99854,202,71.4,69.3,0,34.551174,200,132,69.9,90.7,9.7,56.554955,132.1459,696,68.4,92.6,100,54.463417,690,223,58.1,111.9,100,100,650,577,68.3,91.8,100,99.98819,950,503,0,69,0,32.824615,500,505,70,80.3,4.8,33.288242,500,222,71.9,80.6,25.2,56.381298,223.59933,554,73.8,82,70.7,76.06451,550.45575,380,72.7,82.2,81.5,55.879097,379.86652,353,74,67.6,1.6,36.98885,350,552,71.9,82.7,100,67.848434,540,805,72,93.2,97.9,58.14053,809.6997,483,71.9,80.7,30,43.381535,519.4981,199,72.1,68,0,44.920197,195,1034,71.4,83.4,100,58.143433,1020,303,72.1,80.2,13.5,56.28234,302.8087,289,72.2,85.4,52,59.526134,287.49948,480,72,84.2,56.8,70.420166,481.448,576,72,82.5,41.1,52.68244,584.35876,166,72.3,67.4,0,32.899754,160,665,71.9,90.8,60.7,58.40527,667.8019,454,71.9,82.1,41.2,47.383404,448.1989,411,72.2,67.1,0,32.322308,400,201,72.1,67.5,0,41.45018,195,1004,72,86.4,100,66.76625,1020,343,72.1,67.3,0,40.122066,335,281,71.5,84.1,100,100,400,507,71.5,85.7,100,99.96813,700,551,72.2,85.3,35.5,58.931614,545.49866,468,71,83,100,100,540,593,72,85.5,53.9,74.300995,585.14197,400,72,83.2,36.8,72.55819,399.27887,289,73,67,0,49.85091,285,199,72.2,67.7,0,57.56271,195,571,68,87.8,100,100,1020,344,72.1,73.5,7,61.655384,363.96265,408,71.2,83.5,100,82.058044,400,522,72,87.1,65.1,66.386375,523.1561,574,72.1,81.3,33.7,54.175407,571.75885,166,73.3,66.9,0,33.155712,160,556,72.1,81.3,35.9,53.606995,560.6553,113,72,79.1,11.2,34.06836,100,348,72.1,67.2,0,48.535355,335,200,72.5,286.8,0,36.587643,195,1040,71.9,85.3,100,67.60022,1020,401,72,82.6,11.4,50.5673,398.06638,203,72.1,66.9,0,36.457615,200,359,72,80.1,23.2,54.454464,356.01852,550,72,81.3,40.8,45.96616,549.9189,165,72.2,66.7,0,42.014328,160,487,72,78.8,35.8,64.23396,505.92944,324,72.1,82.2,23.1,47.08594,327.19696,239,72.2,85.8,26.4,36.94057,232.79906,195,72,69.4,4.1,43.491478,195.51674,1017,71.7,79.6,100,64.37394,1020,636,71.8,74.2,13.8,73.79114,638.294,689,71.7,80.2,51.6,56.163776,682.99805,338,71.9,78.8,21.4,55.789364,343.7827,210,71.8,83.6,13.3,63.53225,210.37231,427,71.9,84.1,74,46.65357,434.99948,224,72.1,83.5,14.1,44.56175,227.64423,308,72.2,67.5,0,32.121796,300,550,72.2,87.4,43.2,56.413097,557.3987,228,71.9,83.3,40,57.39746,232.81383,855,71.9,76.7,29.3,100,880,132.1,130.5,144.6,134,143.6,133,95.1,13.7,29.94
20170205,1310,46.8,38.1,13.99727833,54.67535417,1,76,75.9,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,58.3,70.1,100,15,0,64,100,0,66.1,1.15,66.28571,1.8125,16.7,0,0,50.6,1.5,0,67,0,72.2,67.6,70.4,100,15,0,63,81.7,0,66.6,0.93,66.28571,1.8125,14.3,0,0,15.7,98.6,22.3,4.8,0.5,15,15,36.5,68.1,79.8,100,0.6,0,69.1,1.3,69.655174,69.155174,0,12.1,0,0,0,0,0,72,200,75.7,0,26.941866,200,72,68,2123.706,70.4,69.1,30.2,2200,361,70,81,14.5,53.06216,357.54703,208,70,100.3,67.5,83.899864,207.41647,1054,68.4,73.4,4,32.072918,1051.1892,679,69.6,85.3,95.2,0,485.43988,865,70,84.8,48.8,53.60787,875.99854,202,71.4,69.1,0,34.551174,200,133,70.1,90.4,5.7,56.4687,132.1459,700,68.4,92.4,100,54.012196,690,224,58.1,111.4,100,100,650,579,68.3,91.4,100,99.98819,950,503,0,68.9,0,32.824615,500,505,70,80.7,4.8,33.288242,500,235,71.9,82.1,29.2,60.25501,235.29929,574,73.9,83.7,71.9,77.83516,574.11566,375,72.9,84,80.7,55.879097,379.86652,355,73.9,69.8,6.8,38.41775,350,546,71.9,84.4,100,67.848434,540,793,72,94.6,97.9,60.283615,809.6997,514,71.9,83.2,34,45.06118,519.4981,197,71.9,70.1,4.4,44.920197,195,1023,71.4,85,100,58.143433,1020,300,72.1,82.1,13.5,56.28234,302.8087,285,72.2,87.1,52,59.526134,287.49948,511,71.9,85.9,59.6,73.35084,512.38806,571,72,84.9,41.1,53.64878,584.35876,164,72.3,69.1,0,32.899754,160,705,71.9,92.4,63.9,60.98403,701.1221,448,72,83.9,40.8,47.383404,448.1989,404,72.2,68.9,0,32.322308,400,198,72,69.1,0,41.45018,195,1010,72,87.4,100,67.81704,1020,341,72.1,69.4,0,41.13931,335,277,71.5,85.8,100,100,400,501,71.5,87.4,100,99.96813,700,542,72.1,87.1,37.5,59.36968,545.49866,459,71,84.6,100,100,540,585,72,87.1,53.9,74.75079,585.14197,405,72.1,84.3,34.8,70.45382,399.27887,292,73,68.8,0,51.827717,285,197,72.1,69.6,0,59.11293,195,577,68,89.5,100,100,1020,347,72.1,77.4,7,61.287262,363.96265,404,71.2,85.3,100,82.058044,400,517,72,88.7,65.1,66.75891,523.1561,570,72.1,83.2,33.7,54.175407,571.75885,164,73.3,68.8,0,33.155712,160,554,72,83.4,37.9,53.606995,560.6553,112,72,80.5,11.2,34.06836,100,345,72.1,69.1,0,48.535355,335,198,72.5,286.7,0,36.587643,195,1036,71.9,86.9,100,67.60022,1020,399,72.1,84.4,9.4,50.5673,398.06638,204,72.1,69.1,0,36.457615,200,357,72,82,23.2,54.454464,356.01852,545,72,83.3,40.8,45.96616,549.9189,165,72.2,68.7,0,42.014328,160,490,72.1,80.4,33.8,64.617516,505.92944,323,72,83.5,25.1,47.711555,327.19696,230,72.2,87.1,26.4,36.94057,232.79906,220,71.9,84.7,7.7,45.217674,216.81642,999,71.7,81.5,100,64.37394,1020,634,72,76.2,13.8,73.85209,638.294,715,71.7,82.7,56.4,57.841293,720.699,342,72,80.5,21.8,56.369854,343.7827,208,71.9,86.3,15.3,63.53225,210.37231,454,71.9,85.7,78.8,48.348274,454.59955,223,72.1,85.1,14.1,45.04564,227.64423,302,71.9,73.9,4.9,32.567097,300,551,72.1,89.2,45.2,56.010075,557.3987,228,72,85.8,41.2,58.007812,235.93385,845,72.2,77.9,24.1,100,880,131.9,130.3,144.5,133,143.4,133.2,94.6,18.7,29.94
20170205,1315,46,39.7,13.83473636,54.67535417,1,76,75.9,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,58.2,69.7,100,15,0,64,100,0,66.2,1.15,66.28571,1.8125,16.7,0,0,50.5,1.5,0,68.3,0,72.3,67.7,70.8,100,15,0,63,81.2,0,66.7,0.91,66.28571,1.8125,14.3,0,0,15.5,98.7,22.3,4.7,1.2,15,15,36.4,68.1,79.8,100,0,0,69.1,1.3,69.655174,69.155174,0,12.1,0,0,0,0,0,72,203,72.2,0,26.941866,200,72,68,2123.706,70.3,69.1,31.3,2200,362,70.1,80.7,12.5,52.639397,357.54703,208,70,100.1,67.5,83.82624,207.41647,1055,68.3,69.5,4,32.0606,1051.1892,676,69.6,85.5,99.2,0,505.59995,866,70,84.7,48.8,53.42566,875.99854,202,71.4,69,0,34.551174,200,133,70.3,73.8,1.3,56.4687,132.1459,698,68.5,92.3,100,54.18293,690,223,58.1,111.2,100,100,650,579,68.3,91.3,100,99.98819,950,504,0,68.8,0,32.824615,500,506,70.1,80.5,2.8,33.288242,500,248,71.9,82.2,33.2,62.258656,247.89934,569,74,84.2,73.1,78.48862,574.11566,376,73.2,84.2,76.3,56.038826,379.86652,356,73.9,81.4,10.8,38.835968,350,536,71.8,84.9,100,67.848434,540,802,72,94.5,97.9,62.352062,809.6997,551,71.9,84.6,38,47.78643,553.93823,219,71.8,82.6,10.4,46.48321,217.70818,1002,71.4,85.6,100,58.143433,1020,297,72.2,82.4,11.5,57.31733,302.8087,284,72.2,87.3,52,61.077183,287.49948,509,72,86.5,58,73.42437,512.38806,576,72.1,85.5,39.1,54.1264,584.35876,164,72.3,70,0,32.899754,160,744,72,92.7,65.1,62.65645,734.44214,441,72,84.6,40.8,47.383404,448.1989,402,72.2,69.7,0,32.322308,400,196,72.1,69.9,0,41.45018,195,1005,72,87.5,100,68.33213,1020,340,72.1,70.1,0,40.743122,335,274,71.6,86.3,100,100,400,497,71.5,88,100,99.96813,700,540,72.2,87.8,35.5,61.085423,545.49866,455,71,85.2,100,100,540,587,72,87.4,53.9,76.97544,585.14197,407,72.1,84.9,34.8,72.55819,399.27887,298,73,69.7,0,52.71121,285,204,72.1,70.3,0,58.886856,195,567,68,90,100,100,1020,339,72.2,80.5,5,61.73851,363.96265,401,71.2,85.7,100,82.058044,400,515,72,89,65.1,66.88664,523.1561,566,72.1,83.7,33.7,54.175407,571.75885,163,73.3,69.6,0,33.155712,160,548,72.1,84,35.9,53.606995,560.6553,112,72,81.2,11.2,34.06836,100,342,72.2,69.9,0,48.535355,335,196,72.5,286.9,0,36.587643,195,1024,71.9,87.4,100,67.60022,1020,396,72.1,84.9,9.4,50.5673,398.06638,201,72.1,69.8,0,36.457615,200,352,72,82.4,23.2,54.454464,356.01852,541,72,83.8,40.8,46.419815,549.9189,164,72.2,69.5,0,42.014328,160,483,72.1,80.6,33.8,64.617516,505.92944,322,72,84.3,25.1,47.85424,327.19696,225,72.2,87.7,26.4,36.94057,232.79906,218,72.1,81,3.7,45.217674,216.81642,997,71.7,81.8,100,64.96731,1020,637,72.2,76.6,9.8,74.553024,638.294,716,71.9,83.8,56.4,57.907516,720.699,346,72,81.2,21.8,56.960712,343.7827,209,72.1,87.1,11.3,65.652,210.37231,474,71.9,86.6,82,50.0307,474.19962,228,72,85.5,16.1,45.6615,227.64423,309,72.2,81.2,1.3,31.207123,307.78006,562,72.1,90,45.2,56.856422,557.3987,225,72.2,85.6,37.2,58.007812,232.33391,838,72.4,76.9,16.9,100,880,132,130.3,144.4,133,143.3,133.2,94.7,23.1,29.94
20170205,1320,46.1,39,13.81983241,54.67535417,1,76,75.9,0.15,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,58.3,70.6,100,15,0,64,100,0,66.5,1.1,66.28571,1.8125,16.7,0,0,50,1.5,0,67.1,0,72.4,67.6,70.7,100,21,0,63,79.6,0,66.4,0.92,66.28571,1.8125,14.3,0,0,15.5,98.7,21.8,4.9,1.4,21,21,36.7,68.1,79.8,100,0.5,0,69.1,1.3,69.655174,69.155174,0,12.1,0,0,0,0,0,72,207,71.7,0,27.393745,200,72,68,2123.706,70.3,69.5,32.4,2200,361,70,81.3,14.5,53.06216,357.54703,207,70,100.5,67.5,83.99804,207.41647,1051,68.1,81.3,7.6,32.1345,1051.1892,681,69.6,85.6,100,0,520,912,69.9,84.6,52.8,56.85131,907.19867,202,71.3,69.2,0,34.551174,200,126,70.2,70.2,1.7,55.704777,125,698,68.6,92.5,100,54.45122,690,222,58.2,111.2,100,100,650,575,68.2,91.4,100,99.98819,950,503,0,69,0,32.824615,500,505,70.1,80.6,2.8,33.288242,500,247,71.9,82.5,37.2,62.258656,247.89934,570,74.1,84.3,71.1,78.44646,574.11566,372,73.3,83.8,71.9,55.252487,368.66632,356,73.9,83,14.8,38.835968,350,533,71.9,85.1,100,67.848434,540,805,72.1,94.3,95.9,62.426697,809.6997,587,72,85.8,39.2,49.844273,588.3784,239,71.8,82.9,14.4,48.299397,237.58824,1006,71.5,85.6,100,58.143433,1020,272,72.3,74.6,5.5,55.99255,277.3286,285,72.2,87.3,52,61.077183,287.49948,509,72,86.5,58,73.42437,512.38806,573,72.1,85.6,39.1,54.1264,584.35876,163,72.3,70.3,0,32.899754,160,741,72,92.7,65.1,63.098835,734.44214,442,72,85,40.8,47.383404,448.1989,403,72.2,70.1,0,33.10061,400,196,72.1,70.4,0,42.212215,195,1004,72.1,87.9,98,67.73462,1020,339,72,70.4,0,40.743122,335,273,71.6,86.3,100,100,400,497,71.5,88.2,100,99.96813,700,539,72.2,87.8,35.5,61.085423,545.49866,450,71,85.4,100,100,540,618,71.9,87.1,58.3,80.12399,617.46216,401,72.2,84.9,32.8,71.96301,399.27887,297,73.1,70.1,0,51.352848,285,202,72.2,70.6,0,58.886856,195,552,67.9,90.6,100,100,1020,338,72.2,83.2,5,63.18727,363.96265,400,71.3,85.8,100,82.058044,400,516,72,89.1,65.1,66.876,523.1561,565,72.2,83.8,31.7,54.175407,571.75885,163,73.3,69.9,0,33.155712,160,562,72.1,84.2,35.9,54.186142,560.6553,111,72,81.6,11.2,34.06836,100,341,72.3,70.2,0,48.535355,335,196,72.5,286.6,0,36.587643,195,1025,72,87.6,100,67.60022,1020,395,72.2,84.9,7.4,50.5673,398.06638,209,72.1,70.1,0,36.457615,200,355,72,82.5,23.2,54.454464,356.01852,541,72.1,83.9,38.8,47.03286,549.9189,164,72.3,69.9,0,42.014328,160,477,72.2,80.4,31.8,64.617516,505.92944,329,72.2,84.2,21.1,48.029854,327.19696,222,72.2,88,26.4,36.94057,232.79906,207,72.3,71.6,0,42.177834,195,1007,71.8,81.9,100,64.96731,1020,615,72.4,72.7,2.6,73.008934,608.33344,718,72.1,84.4,54,57.907516,720.699,346,72,81.4,21.8,56.960712,343.7827,191,72.3,86.3,4.9,60.448063,193.47238,477,72,86.9,81.6,50.0307,474.19962,229,72.1,85.7,14.1,45.6615,227.64423,304,72.5,71.7,0,31.881094,300,564,72.1,90.3,45.2,56.785892,557.3987,225,72.3,84.7,32,58.007812,229.21384,840,72.4,76,12.9,100,880,132.2,130.4,144.2,132,143.2,133.2,95.5,27.7,29.94
20170205,1325,46.7,39.1,14.03530562,54.67535417,1,76,75.9,0.15,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.2,70.2,100,15,0,64,100,0,66.2,1.1,66.28571,1.8125,16.7,0,0,50.5,1.5,0,67.6,0,72.4,67,70.1,100,27.9,0,63,81.9,0,65,0.92,66.28571,1.8125,14.3,0,0,15.8,99,22.6,4.8,0.3,27.9,27.9,36.9,68.1,79.8,100,0.4,0,69.1,1.3,69.655174,69.155174,0,12.1,0,0,0,0,0,72,207,71.5,0,27.393745,200,72,68,2611.5657,70.3,69.5,26.7,2200,362,70.1,81.2,12.5,53.06216,357.54703,208,70,100.4,67.5,83.99804,207.41647,1057,68,82.2,9.6,32.282303,1051.1892,679,69.6,85.4,100,0,520,912,70,85,50.8,56.85131,907.19867,201,71.4,69.4,0,34.551174,200,133,69.9,87.3,8.5,57.158695,132.1459,694,68.6,92.5,100,54.45122,690,222,58.2,111.4,100,100,650,577,68.3,91.6,100,99.98819,950,503,0,69.1,0,32.824615,500,505,70.2,72.8,0.8,33.288242,500,258,72,81.9,36,63.764423,260.4994,567,74.2,83.9,69.1,78.815346,574.11566,360,73.4,83.1,65.1,52.942623,357.46628,355,74,83.1,14.4,38.835968,350,533,71.9,84.7,100,67.848434,540,806,72.1,94,95.9,62.426697,809.6997,585,72,85.7,39.2,49.844273,588.3784,241,71.9,82.9,16.4,48.299397,237.58824,1004,71.5,85.3,100,58.143433,1020,273,72,77,9.1,55.99255,277.3286,286,72.2,86.8,52,61.077183,287.49948,510,72.1,86.1,56,73.42437,512.38806,575,72.1,85.3,39.1,54.1264,584.35876,163,72.3,70.2,0,32.899754,160,743,72.1,92.4,63.1,62.591713,734.44214,441,72,84.9,40.8,47.383404,448.1989,402,72.2,69.9,0,33.60421,400,196,72.2,70.3,0,42.212215,195,1005,72.1,87.2,98,67.73462,1020,345,72,70.1,0,41.13931,335,273,71.6,85.8,100,100,400,495,71.5,87.9,100,99.96813,700,538,72.2,87.5,35.5,61.085423,545.49866,451,71,85,100,100,540,647,71.9,86.8,61.5,84.63409,645.74225,400,72.2,84.7,32.8,71.96301,399.27887,295,73.1,70.1,0,50.723354,285,201,72.2,70.5,0,58.886856,195,542,67.9,90.4,100,100,1020,331,72.3,80.3,2.2,63.614773,363.96265,400,71.3,85.4,100,82.058044,400,516,72,88.6,65.1,66.86536,523.1561,567,72.2,83.4,31.7,54.175407,571.75885,163,73.3,69.7,0,33.155712,160,562,72.1,83.9,35.9,54.186142,560.6553,111,72,81.5,11.2,34.06836,100,341,72.3,70.1,0,48.535355,335,196,72.5,286.6,0,36.587643,195,1019,72,87,100,67.60022,1020,395,72.2,84.5,7.4,50.5673,398.06638,208,72.1,69.8,0,36.457615,200,352,72.1,82,21.2,54.454464,356.01852,541,72.1,83.6,38.8,47.03286,549.9189,164,72.3,69.8,0,42.014328,160,488,72.3,79.4,26.6,64.617516,477.64935,307,72.4,83.9,15.5,47.327404,303.27655,226,72.3,87.7,21.2,36.94057,215.999,198,72.4,70.6,0,44.132015,195,1013,71.8,81.5,100,64.96731,1020,583,72.5,69.4,0,71.59692,575,718,72.2,83.7,52,57.907516,720.699,348,72.1,81.3,19.8,56.960712,343.7827,176,72.4,73.7,0,58.448864,175,480,72.1,86.7,79.6,50.0307,474.19962,230,72.2,85.5,12.1,45.6615,227.64423,304,72.4,70.1,0,32.3625,300,563,72.1,89.8,45.2,56.77582,557.3987,226,72.4,83.3,26,58.007812,226.09384,841,72.3,74.7,10.9,100,880,132.3,130.6,145,133,143.4,133.5,94.7,31.2,29.94
20170205,1330,47,36.9,13.9784264,54.67535417,1,76,75.9,0.15,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.3,70.3,100,15,0,64,100,0,66.3,1.1,66.28571,1.8125,16.6,0,0,50.5,1.5,0,66.9,0,72.4,65.5,68.6,100,33.2,0,63,82.1,0,63.1,0.92,66.28571,1.8125,14.3,0,0,16.4,99.1,22.9,4.5,1.9,33.2,33.2,35.7,68.1,79.8,100,0.6,0,69.1,1.25,69.655174,69.155174,0,12.1,0,0,0,0,0,72,208,71.5,0,27.393745,200,72,68,2123.706,70.4,69.5,32.7,2200,361,70,81.3,14.5,53.06216,357.54703,207,70,100.6,67.5,83.99804,207.41647,1055,68,82.6,9.6,32.269985,1051.1892,681,69.6,85.5,100,0,520,909,70,85.4,50.8,56.85131,907.19867,201,71.3,69.4,0,34.551174,200,133,70.1,85.8,4.9,57.07245,132.1459,696,68.5,92.9,100,54.45122,690,222,58.2,111.9,100,100,650,575,68.3,91.8,100,99.98819,950,503,0,69.1,0,32.824615,500,505,70,70.4,4.8,33.288242,500,260,72,81.2,36,63.764423,260.4994,544,74.2,83.3,68.3,76.349075,550.45575,350,73.3,82.3,63.1,51.750828,347.06635,358,74.1,82.1,12.4,38.835968,350,538,71.9,84,100,67.848434,540,812,72.1,93.5,95.9,62.426697,809.6997,591,72,85.1,39.2,49.844273,588.3784,242,72.1,82.3,12.4,48.299397,237.58824,1009,71.5,84.7,100,58.143433,1020,309,71.9,81.3,14.3,57.669224,302.8087,288,72.2,86.1,52,61.077183,287.49948,513,72.1,85.5,56,73.42437,512.38806,578,72.2,82.7,37.1,54.1264,584.35876,164,72.4,69.5,0,32.899754,160,744,72.1,91.9,63.1,62.44066,734.44214,444,72.1,84.3,38.8,47.383404,448.1989,403,72.2,69.2,0,33.60421,400,198,72.2,69.6,0,42.212215,195,1021,72.1,86.3,98,68.11579,1020,342,72,69.2,0,41.13931,335,274,71.6,84.9,100,100,400,493,71.5,87.3,100,99.96813,700,514,72.3,86.4,31.9,54.05208,514.13855,452,71,84.3,100,100,540,653,72,85.6,60.3,83.94116,645.74225,402,72.2,84.2,32.8,71.96301,399.27887,293,73.2,69.4,0,50.723354,285,203,72.2,69.6,0,58.886856,195,564,67.9,89.7,100,100,1020,343,72.3,70.5,0,59.220993,335,404,71.4,84.5,100,82.058044,400,517,72,87.7,65.1,66.71634,523.1561,569,72.2,82.7,31.7,54.175407,571.75885,163,73.3,68.9,0,33.155712,160,568,72.2,82.4,33.9,54.186142,560.6553,110,72,81.1,11.2,34.06836,100,344,72.4,69.4,0,48.535355,335,197,72.6,287.1,0,36.587643,195,1039,72,86,100,67.60022,1020,361,72.3,82.9,4.6,48.242493,365.86624,210,72.1,68.7,0,36.457615,200,356,72.1,81.1,21.2,54.454464,356.01852,545,72.1,82.6,38.8,47.03286,549.9189,165,72.3,69,0,42.014328,160,493,72.3,78,23.4,64.617516,477.64935,307,72.5,83.3,11.5,47.316433,303.27655,230,72.3,87,17.2,36.94057,215.999,198,72.3,69.8,0,43.73032,195,1022,71.8,80.3,100,64.96731,1020,586,72.3,68.1,0,71.068665,575,678,72.3,82.7,46.8,54.795277,680.09827,350,72.1,80.6,19.8,56.577175,343.7827,177,72.3,70.2,0,58.448864,175,483,72.2,85.8,77.6,48.26231,474.19962,231,72.2,84.8,12.1,45.6615,227.64423,306,72.1,68.9,0,32.3625,300,570,72.1,88.9,45.2,56.120907,557.3987,227,72.3,81.7,24,58.007812,226.09384,849,72.2,73.3,10.5,100,880,132.3,130.7,146.1,134,144.4,134.2,94.7,31.3,29.94
20170205,1335,47.8,36.8,14.24663014,54.67535417,1,76,75.9,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,58.5,70.4,100,15,0,64,100,0,66.5,1.1,66.14286,1.8125,16.6,0,0,49.8,1.5,0,64.3,0,72.4,65,67.6,100,36.7,0,63,81.6,0,62.2,0.95,66.14286,1.8125,14.3,0,0,17.2,99.3,22.8,4.8,0.6,36.7,36.7,36.9,68.1,79.8,100,0.5,0,69.1,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,204,71.5,0,27.393745,200,72,68,2123.706,70.5,69.6,29.9,2200,360,70,81.7,14.5,53.06216,357.54703,208,70,101.2,67.5,83.99804,207.41647,1043,68,82.9,9.6,32.183765,1051.1892,682,69.6,85.7,100,0,520,906,70,85.5,50.8,56.85131,907.19867,200,71.3,69.5,0,34.551174,200,126,70.3,72.1,0.1,55.815674,125.645836,695,68.4,93.3,100,54.45122,690,223,58.3,112.5,100,100,650,574,68.3,92.2,100,99.98819,950,502,0,69.3,0,32.824615,500,505,70,79.8,4.8,33.288242,500,261,72.1,80,34,63.764423,260.4994,548,74.1,82.6,70.3,75.6113,550.45575,347,73.1,81.4,66.3,51.57882,347.06635,361,74.1,81.3,12.4,38.835968,350,542,71.9,83.2,100,67.848434,540,820,72.1,93,95.9,61.81896,809.6997,595,72.1,83.5,37.2,49.83315,588.3784,215,72.3,82.3,6,46.042927,219.12831,1019,71.5,83.9,100,58.143433,1020,302,72.1,80.6,11.9,57.089626,302.8087,289,72.2,85.3,52,61.077183,287.49948,514,72.1,84.7,56,73.42437,512.38806,582,72.1,82,39.1,54.1264,584.35876,164,72.4,68.5,0,32.899754,160,740,72.1,91.4,63.1,62.224857,734.44214,447,72.1,83.2,38.8,47.383404,448.1989,405,72.2,68.2,0,33.60421,400,198,72.2,68.7,0,42.212215,195,1033,72.1,86.5,98,67.51829,1020,358,72,68,0,41.13931,335,276,71.6,84.1,100,100,400,502,71.5,86.6,100,99.96813,700,519,72.3,83.5,27.9,54.989044,486.69846,454,71,83.6,100,100,540,645,72.1,85,58.3,83.22393,645.74225,405,72.1,83.7,34.8,72.38814,399.27887,297,73.2,68.4,0,50.723354,285,203,72.2,68.6,0,58.488537,195,562,67.9,88.8,100,100,1020,342,72.3,68.3,0,61.73851,335,405,71.4,83.8,100,82.058044,400,521,72,87.1,65.1,66.32251,523.1561,572,72.2,81.7,31.7,54.175407,571.75885,164,73.3,67.8,0,33.155712,160,565,72.1,81.9,35.9,54.186142,560.6553,112,72,80.2,11.2,34.06836,100,345,72.4,68.4,0,48.535355,335,198,72.6,286.7,0,36.587643,195,1040,72,85.4,100,67.60022,1020,361,72.3,69.5,0.6,48.242493,365.86624,210,72.1,67.5,0,35.46979,200,359,72.1,80.2,21.2,54.454464,356.01852,548,72.1,81.7,38.8,47.03286,549.9189,165,72.3,68,0,42.014328,160,473,72.3,76.8,19.4,63.40294,449.36926,272,72.6,83.1,7.5,44.649323,271.99673,189,72.3,86.7,13.2,35.47322,199.19893,199,72.2,68.7,0,43.73032,195,1026,71.8,79.4,100,64.96731,1020,581,72.1,66.8,0,70.99756,575,680,72.3,81.3,42.8,54.795277,680.09827,351,72.1,79.8,19.8,56.577175,343.7827,174,72.1,68.7,0,58.24794,175,475,72.2,85.2,77.6,48.0167,474.19962,233,72.1,84,14.1,45.6615,227.64423,297,71.9,67.7,3.3,32.121796,300,556,72.2,87.9,43.2,56.050377,557.3987,229,72.1,80.7,26.4,58.007812,226.09384,851,72,73,14.5,100,880,132,130.6,147,135,145.4,134.8,94.8,24.7,29.94
20170205,1340,48.5,35.4,14.3807647,54.67535417,1,76,75.9,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.6,70.2,100,15,0,64,100,0,66.3,1.1,66.14286,1.8125,16.6,0,0,50.5,1.5,0,62.5,0,72.3,64.7,66.9,100,39.5,0,63,80.9,0,61.6,0.95,66.14286,1.8125,14.3,0,0,17.6,99.4,22.6,4.8,0.9,39.5,39.5,36.9,68.1,79.8,100,1,0,69.1,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,208,71.3,0,27.393745,200,72,68,2123.706,70.5,69.2,31.9,2200,361,70,81.6,14.5,53.06216,357.54703,207,70,101.3,67.5,83.75261,207.41647,1046,68,82.8,9.6,32.257668,1051.1892,680,69.6,85.7,100,0,520,911,70.1,84.5,48.8,56.85131,907.19867,201,71.3,69.3,0,34.551174,200,135,70,71.1,5.3,56.44406,131.6459,695,68.4,93.3,100,54.45122,690,223,58.3,113.1,100,100,650,574,68.3,92.3,100,99.98819,950,504,0,69.1,0,32.824615,500,504,70,81,4.8,33.288242,500,262,72,79.4,36,63.764423,260.4994,550,74,82.1,72.3,75.811554,574.116,345,72.9,81.2,71.1,52.782898,360.6663,362,74.1,80.8,12.4,38.835968,350,544,71.9,82.7,100,67.848434,540,819,72.1,92.7,95.9,61.93624,809.6997,597,72.1,83,37.2,49.94438,588.3784,196,72.5,70.3,0,43.47826,195,1014,71.5,83.4,100,58.143433,1020,304,72.2,79.7,9.9,57.089626,302.8087,290,72.2,84.9,52,61.077183,287.49948,516,72.1,84.2,56,73.42437,512.38806,584,72.1,82,39.1,54.1264,584.35876,165,72.4,67.7,0,32.899754,160,742,72.1,91.1,63.1,62.224857,734.44214,447,72.1,82.6,38.8,47.383404,448.1989,409,72.2,67.3,0,33.60421,400,199,72.2,67.9,0,42.212215,195,1005,72,85.4,100,68.11579,1020,364,71.9,67.2,5.2,42.231503,365.15768,279,71.6,83.6,100,100,400,508,71.5,86.1,100,99.96813,700,480,72.2,82.2,29.9,51.30202,486.69846,460,71,82.9,100,100,540,653,72.1,84.3,58.3,82.6161,645.74225,408,72.1,83.2,34.8,71.16591,399.27887,295,73.1,67.5,0,50.325787,285,202,72.1,67.7,0,57.88567,195,572,67.9,88.3,100,100,1020,340,72.3,67.2,0,61.73851,335,406,71.3,83.3,100,82.058044,400,522,72,86.6,65.1,66.32251,523.1561,575,72.2,81.2,31.7,54.175407,571.75885,165,73.3,67,0,33.155712,160,569,72.1,81.4,35.9,54.186142,560.6553,112,72,79.7,11.2,34.06836,100,344,72.3,67.5,0,48.535355,335,200,72.6,286.6,0,36.587643,195,1041,72,84.9,100,67.60022,1020,339,72.3,67.1,0,48.487206,335,208,72,66.7,0,35.46979,200,360,72.1,79.6,21.2,54.454464,356.01852,550,72.1,81.2,38.8,47.03286,549.9189,166,72.3,67.1,0,42.014328,160,474,72.2,76.2,20.6,63.40294,449.36926,270,72.6,82.9,5.5,44.649323,271.99673,186,72.3,86.3,9.2,35.47322,182.39886,197,72.2,67.9,0,43.187492,195,1028,71.8,78.9,100,64.96731,1020,580,71.9,66.2,3.8,70.99756,575,640,72.3,79.7,38.8,53.92341,639.4981,346,72.1,79.4,19.8,55.986317,343.7827,177,71.9,67.6,3.3,59.79506,175,479,72.2,84.7,77.6,48.0167,474.19962,231,72,83.5,16.1,45.188606,227.64423,333,71.8,78.2,9.3,33.951138,336.57925,556,72.2,87.6,43.2,56.050377,557.3987,229,72,80.7,28.4,58.007812,226.09384,850,71.9,73.4,19.7,100,880,131.2,130.1,147.7,135,146.2,135.4,94.2,20,29.94
20170205,1345,48.7,35.2,14.43401655,54.67535417,1,76,75.9,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.7,70.1,100,15,0,64,100,0,66.3,1.1,66.14286,1.8125,16.6,0,0,50.2,1.5,0,61.2,0,72.3,64.7,66.5,100,42.1,0,63,83.9,0,61.5,0.95,66.14286,1.8125,14.3,0,0,17.6,99.6,23.7,4.5,1.3,42.1,42.1,37.5,68.1,79.8,100,1.9,0,69.1,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,207,71.1,0,27.393745,200,72,68,2123.706,70.4,69.1,32.1,2200,360,70.1,81.4,12.5,53.06216,357.54703,207,70,101.5,67.5,83.99804,207.41647,1051,68,82.8,9.6,32.269985,1051.1892,681,69.6,85.8,100,0,520,910,70.1,84.1,48.8,56.85131,907.19867,202,71.3,69.1,0,34.986694,200,132,70,91.1,6.9,56.530308,131.6459,695,68.5,93.4,100,54.45122,690,222,58.3,113.2,100,100,650,575,68.4,92.4,100,99.98819,950,503,0,68.8,0,32.824615,500,505,70.1,81.1,2.8,33.288242,500,261,72,79.1,36,63.764423,260.4994,578,73.9,81.6,75.9,78.30944,574.116,368,72.8,81.2,76.3,54.92075,371.06625,361,74.2,80.3,10.4,38.835968,350,542,71.9,82.5,100,67.848434,540,818,72,92.4,97.9,62.000214,809.6997,557,72.2,82.2,35.2,46.040043,551.47894,196,72.4,68.1,0,43.47826,195,1010,71.5,83.3,100,58.143433,1020,302,72.2,79.4,9.9,57.089626,302.8087,288,72.2,84.7,52,61.077183,287.49948,513,72.1,84,56,73.42437,512.38806,579,72,82.3,41.1,54.1264,584.35876,165,72.3,67.1,0,32.899754,160,739,72.1,90.9,63.1,62.224857,734.44214,445,72.1,82.3,38.8,47.383404,448.1989,405,72.2,66.7,0,33.60421,400,198,72.1,67.3,0,42.212215,195,1009,72,85.1,100,68.177605,1020,398,71.8,78.6,11.2,43.420067,395.31757,277,71.6,83.5,100,100,400,505,71.6,85.9,100,99.96813,700,483,72.1,81.9,31.9,53.419323,486.69846,458,71,82.8,100,100,540,650,72.1,84,58.3,83.04157,645.74225,406,72,83.3,36.8,71.16591,399.27887,293,73,66.9,0,50.7344,285,201,72.1,67.2,0,58.273228,195,575,67.9,88.2,100,100,1020,336,72.2,66.5,0,60.0285,335,405,71.3,83.1,100,82.058044,400,520,72,86.6,65.1,66.32251,523.1561,572,72.2,81,31.7,54.175407,571.75885,165,73.3,66.4,0,33.155712,160,565,72.1,81.2,35.9,54.186142,560.6553,112,71.9,79.3,14,34.06836,100,344,72.2,66.9,0,48.535355,335,198,72.6,287,0,36.587643,195,1044,71.9,84.7,100,67.60022,1020,337,72.2,66.4,0,48.487206,335,210,72,66.1,0,35.46979,200,357,72.1,79.4,21.2,54.454464,356.01852,548,72.1,80.9,38.8,47.03286,549.9189,165,72.2,66.5,0,42.014328,160,473,72.1,76.1,22.6,63.40294,449.36926,251,72.6,78.4,3.5,43.639557,248.07663,157,72.3,82.7,5.2,34.69063,165.5988,199,72.1,67.3,0,43.187492,195,1026,71.8,78.6,100,64.96731,1020,603,71.8,72,9.8,72.186104,604.05347,641,72.2,79,40,53.92341,639.4981,345,72.1,79,19.8,55.986317,343.7827,201,71.8,69.1,9.3,62.587906,197.37227,478,72.2,84.5,77.6,48.0167,474.19962,231,72.1,83.3,14.1,45.188606,227.64423,293,72.3,76.7,0,32.964256,300,555,72.2,87.4,43.2,56.050377,557.3987,229,71.9,81.4,33.6,58.007812,229.21384,850,71.8,74.4,25.7,100,880,131.1,129.5,147.5,135,146.4,135.6,94.7,13.4,29.94
20170205,1350,48.7,35.8,14.48101779,54.67535417,1,76,75.9,0.15,75.2,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.6,69.8,100,15,0,64,100,0,66.2,1.1,66.14286,1.8125,16.6,0,0,50.3,1.5,0,60.8,0,72.2,63.9,66.2,100,44.2,0,63,80.1,0,60.7,0.95,66.14286,1.8125,14.3,0,0,17.6,99.7,22.4,4.8,1,44.2,44.2,36.9,68.1,79.8,100,1,0,69.1,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,207,71,0,27.393745,200,72,68,2123.706,70.4,68.9,31.2,2200,361,70.1,81.2,12.5,53.06216,357.54703,208,70,101.2,67.5,83.99804,207.41647,1049,68.1,82.7,7.6,32.257668,1051.1892,680,69.6,85.9,100,0,520,909,70.1,83.9,48.8,56.85131,907.19867,203,71.3,69,0,34.986694,200,133,70.1,84,4.9,56.530308,131.6459,695,68.5,93.1,100,54.45122,690,223,58.3,113,100,100,650,576,68.4,92.2,100,99.98819,950,502,0,68.7,0,32.824615,500,505,70.1,81.1,2.8,33.288242,500,260,72,78.9,36,63.764423,260.4994,599,73.8,81.3,81.9,80.62817,597.77594,380,72.7,81.3,83.1,56.112545,381.46652,359,74.2,80.1,10.4,38.835968,350,540,71.9,82.2,100,67.848434,540,818,72,92.2,97.9,62.448025,809.6997,556,72.2,81.9,35.2,46.040043,551.47894,196,72.2,67.5,0,43.885525,195,1009,71.5,82.9,100,58.143433,1020,302,72.2,79.2,9.9,57.089626,302.8087,288,72.2,84.5,52,61.077183,287.49948,513,72.1,83.8,56,73.42437,512.38806,580,72,82.8,41.1,54.1264,584.35876,164,72.3,66.8,0,32.899754,160,737,72.1,90.6,63.1,62.224857,734.44214,446,72.1,82,38.8,47.383404,448.1989,404,72.1,66.4,0,33.60421,400,198,72.1,67,0,42.212215,195,1012,71.9,84.8,100,68.177605,1020,401,71.8,82.5,15.2,43.420067,395.31757,276,71.6,83.3,100,100,400,492,71.6,85.8,100,99.96813,700,489,72.1,82,31.9,55.098564,486.69846,454,71,82.5,100,100,540,646,72.1,83.8,58.3,83.04157,645.74225,404,72,83.3,36.8,71.16591,399.27887,294,73,66.5,0,50.7344,285,201,72,66.9,0,58.886856,195,561,67.9,88,100,100,1020,337,72.2,66.2,0,60.87163,335,404,71.3,82.9,100,82.058044,400,520,72,86.3,65.1,66.32251,523.1561,570,72.2,80.8,31.7,54.175407,571.75885,165,73.3,66.1,0,33.155712,160,569,72,80.9,37.9,54.186142,560.6553,113,71.9,79.4,18,34.06836,100,346,72.1,66.6,0,48.535355,335,199,72.5,286.9,0,36.587643,195,1038,71.9,84.6,100,67.60022,1020,337,72.1,66.1,0,48.487206,335,206,72,65.8,0,35.46979,200,356,72,79.2,23.2,54.454464,356.01852,547,72,80.8,40.8,47.03286,549.9189,165,72.2,66.2,0,42.014328,160,470,72,76,24.6,63.40294,449.36926,252,72.6,69.9,1.5,43.09077,248.07663,153,72.3,69.8,1.2,35.58327,165.5988,198,72,66.9,0,43.187492,195,1016,71.7,78.6,100,64.96731,1020,635,71.8,72.7,13.8,74.00447,631.87335,637,71.9,79.5,46.8,53.92341,639.4981,344,72.2,78.6,17.8,55.986317,343.7827,217,71.8,83.2,15.3,65.41089,214.2727,473,72.1,84.3,79.6,48.0167,474.19962,230,72.1,83.2,14.1,45.188606,227.64423,305,72.3,66.9,0,32.627274,300,555,72.2,87.4,43.2,56.050377,557.3987,229,71.9,82.2,38.4,58.007812,232.57385,848,71.9,74.9,27.7,100,880,131.4,129.5,147,135,145.9,135.6,95.5,7.7,29.94
