20170205,1355,48.2,35.3,14.27268718,54.67535417,1,76,75.9,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.7,70.2,100,15,0,64,100,0,66.2,1.1,66.14286,1.8125,16.7,0,0,50.4,1.5,0,60.8,0,72.2,67.8,69.7,100,15,0,63,81,0,66.7,0.94,66.14286,1.8125,14.3,0,0,16.2,98.7,22.3,4.7,0.4,15,15,36.4,68.1,79.8,100,1.8,0,69.1,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,205,70.9,0,27.393745,200,72,68,2611.5657,70.4,68.9,33.3,2200,318,70.2,82.6,10.5,50.079983,322.14755,207,70,101,67.5,83.82624,207.41647,1056,68.1,82.5,7.6,32.08523,1051.1892,683,69.6,86,100,0,520,907,70.1,83.6,48.8,56.85131,907.19867,204,71.3,68.9,0,34.986694,200,126,70.4,70.8,0,55.766384,125,694,68.6,92.8,100,54.45122,690,223,58.4,112.6,100,100,650,575,68.4,91.9,100,99.98819,950,503,0,68.6,0,32.824615,500,504,70.2,73.3,0.8,33.288242,500,258,72,81.2,36,63.764423,260.4994,619,73.8,83,85.1,83.22091,621.43585,377,72.8,83.7,85.1,56.112545,381.46652,355,74.2,81.8,10.4,38.835968,350,536,71.9,84.1,100,67.848434,540,811,72,93.8,97.9,62.448025,809.6997,549,72.2,83.5,35.2,46.040043,551.47894,197,71.9,69.7,5.2,45.547604,213.44829,999,71.5,84.7,100,58.143433,1020,299,72.2,81.2,9.9,57.089626,302.8087,285,72.2,86.7,52,61.077183,287.49948,510,72.1,85.8,56,73.42437,512.38806,574,72,84.6,41.1,54.1264,584.35876,164,72.3,68.1,0,32.899754,160,734,72.1,92.2,63.1,62.224857,734.44214,441,72.1,83.1,38.8,47.383404,448.1989,404,72.1,67.8,0,33.60421,400,196,72.1,68.1,0,42.212215,195,1026,71.9,86.2,100,69.22839,1020,420,71.8,84,19.2,44.60863,427.7977,274,71.5,85.8,100,100,400,487,71.6,87.2,100,99.96813,700,473,72.1,83.8,31.9,56.03553,486.69846,449,71,84.5,100,100,540,629,72,86,60.3,83.17529,645.74225,402,72,84.2,36.8,71.16591,399.27887,286,72.9,67.7,0,50.7344,285,195,72,68.5,0,59.285175,195,600,67.9,89.6,100,100,1020,350,72.1,67.9,0,62.48664,335,402,71.2,85,100,82.058044,400,518,72,88.6,65.1,66.386375,523.1561,568,72.1,82.7,33.7,54.175407,571.75885,164,73.3,67.7,0,33.155712,160,565,72,82.8,37.9,54.186142,560.6553,111,71.9,80.6,22,34.06836,100,342,72,67.9,0,48.535355,335,197,72.5,287.1,0,36.587643,195,1033,71.9,86.6,100,67.60022,1020,342,71.9,68,3,48.56507,335,206,71.9,67.6,5.2,36.606937,215.5988,357,72,81.4,23.2,54.454464,356.01852,544,72,82.8,40.8,47.03286,549.9189,164,72.2,67.5,0,42.014328,160,463,71.9,78.7,30.6,63.40294,477.64935,249,72.4,68.8,3.5,43.562725,248.07663,151,72.3,68.5,0,36.035706,150,197,71.9,67.9,2.1,43.187492,195,1001,71.7,80.9,100,64.96731,1020,669,71.9,75.4,15.8,75.497765,659.69366,686,71.9,81.4,50.8,56.406574,680.09827,340,72.2,79.8,17.8,55.986317,343.7827,215,72,85.4,12.5,65.41089,214.2727,469,72.1,85.6,79.6,48.0167,474.19962,228,72.1,84.5,14.1,45.188606,227.64423,303,71.9,68.3,3.3,32.194008,300,549,72.1,89.1,45.2,56.050377,557.3987,227,71.9,85.1,41.6,58.007812,232.57385,841,72,78,28.1,100,880,131.7,129.8,146.4,135,145.3,135.4,94.7,4.3,29.91
20170205,1400,48.1,35.4,14.24606847,54.67535417,1,76,75.9,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.7,69.6,100,15,0,64,100,0,66.3,1.1,66.14286,1.8125,16.6,0,0,50.4,1.5,0,59.3,0,72.2,67.8,70.6,100,15,0,63,81.5,0,66.5,0.92,66.14286,1.8125,14.3,0,0,15.5,98.3,22.4,4.4,0.7,15,15,36.9,68.1,79.8,100,0.4,0,69.1,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,207,70.9,0,27.393745,200,72,68,2123.706,70.4,69,30.5,2200,320,70.1,82.6,12.5,49.44013,322.14755,208,70,100.9,67.5,83.75261,207.41647,1052,68.1,82.5,7.6,32.146816,1051.1892,679,69.6,86,100,0,520,912,70.1,83.6,48.8,56.85131,907.19867,203,71.3,68.9,0,34.986694,200,135,70,73.6,5.3,56.481026,131.6459,695,68.4,92.7,100,54.45122,690,223,58.4,112.3,100,100,650,576,68.4,91.8,100,99.98819,950,503,0,68.6,0,32.824615,500,505,70.1,69.9,2.8,33.288242,500,259,72,82.3,36,63.849426,260.4994,621,74,84.1,85.1,83.421165,621.43585,375,73.1,84.7,80.7,56.530285,381.46652,353,74.2,83.2,10.4,38.835968,350,529,71.9,85.2,100,67.848434,540,804,72,94.6,97.9,62.511993,809.6997,545,72.2,84.6,35.2,46.040043,551.47894,235,71.8,82.5,11.2,46.84645,231.90822,999,71.5,85.9,100,58.143433,1020,298,72.2,82.6,9.9,57.60712,302.8087,285,72.2,87.6,52,61.150463,287.49948,506,72.1,86.8,56,73.80252,512.38806,570,72.1,84.9,39.1,54.1264,584.35876,163,72.3,69.5,0,32.899754,160,729,72.1,93,63.1,62.30039,734.44214,439,72.1,84.2,38.8,47.930805,448.1989,400,72.1,69.3,0,34.611423,400,196,72.1,69.5,0,42.72024,195,1013,71.9,87.9,100,69.001755,1020,447,71.9,85.1,21.2,46.814434,457.95804,272,71.5,86.6,100,100,400,487,71.6,88.3,100,99.96813,700,477,72.1,84.9,31.9,57.179363,486.69846,448,71,85.5,100,100,540,643,72,86.9,60.3,84.91369,645.74225,398,72,85.3,36.8,71.16591,399.27887,287,72.9,69.2,0,51.13197,285,197,72,70,0,59.74809,195,569,67.9,90.4,100,100,1020,342,72.1,69.5,0,61.80976,335,399,71.2,86,100,82.058044,400,514,72,89.5,65.1,67.0463,523.1561,575,72.2,83.9,31.7,54.422104,571.75885,163,73.3,69.2,0,33.155712,160,561,72,84,37.9,54.186142,560.6553,110,71.9,82.2,26,34.06836,100,341,71.9,69.4,2,48.535355,335,196,72.5,286.8,0,36.587643,195,1029,71.9,87.7,100,67.60022,1020,360,71.9,76.2,7,49.86652,365.86624,216,71.9,75.3,9.2,37.181255,215.5988,354,72,82.5,23.2,54.454464,356.01852,540,72,84,40.8,47.03286,549.9189,164,72.2,69.1,0,42.014328,160,453,72,80.3,31,63.40294,477.64935,247,72.2,70.3,6.3,43.562725,248.07663,163,72.3,69.4,0,35.130836,150,214,71.9,83.7,6.1,45.337097,213.97641,1009,71.7,82.1,100,65.41535,1020,652,72.2,76.5,10.6,74.0959,631.87415,718,72,83.1,51.2,58.448296,720.6985,316,72.3,81.4,13.4,54.566185,318.3026,208,72.3,86.6,6.5,61.40245,196.07239,469,72.1,86.7,79.6,49.31843,474.19962,227,72,85.7,16.1,45.188606,227.64423,339,71.9,80.8,7.3,34.56493,341.37927,551,72.1,90.3,45.2,56.564228,557.3987,225,72.2,86.1,36.4,58.007812,232.57385,834,72.3,77.8,20.5,100,880,131.6,130,146,135,144.8,135.1,94.7,2.1,29.91
20170205,1405,48.1,34.9,14.20775265,54.52740833,1,76,75.9,0.15,75.2,77,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,58.9,69.8,100,15,0,64,100,0,66.2,1.1,66.14286,1.8125,16.6,0,0,50.5,1.5,0,59.3,0,72.3,68.1,70.9,100,17.1,0,63,79.6,0,67.1,0.91,66.14286,1.8125,14.3,0,0,15.3,98.5,21.8,4.7,0.9,17.1,17.1,36.7,68.1,79.8,100,0.6,0,69.1,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,208,70.8,0,27.393745,200,72,68,2123.706,70.4,68.8,31.6,2200,320,70,82.6,14.5,49.44013,322.14755,208,70,100.7,67.5,83.83851,207.41647,1053,68.1,82.3,7.6,32.1345,1051.1892,679,69.6,86,100,0,520,910,70.1,83.2,48.8,56.83916,907.19867,203,71.3,68.8,0,34.986694,200,132,70,90.6,6.9,56.591915,131.6459,696,68.4,92.5,100,54.45122,690,223,58.5,112.2,100,100,650,578,68.4,91.7,100,99.98819,950,503,0,68.5,0,32.824615,500,505,70,78.3,4.8,33.288242,500,259,72.1,82.5,34,63.849426,260.4994,624,74.2,84.4,81.1,83.421165,621.43585,375,73.3,84.6,74.3,56.137115,370.26633,353,74.3,83.5,7.6,38.835968,350,530,71.9,85.5,100,67.848434,540,809,72,94.8,97.9,62.511993,809.6997,545,72.2,85.1,35.2,46.040043,551.47894,236,71.8,83.3,15.2,46.84645,231.90822,1000,71.5,86.1,100,58.143433,1020,273,72.2,71.8,5.9,55.764854,277.3286,285,72.2,87.8,52,61.150463,287.49948,508,72.1,87.1,56,73.40336,512.38806,583,72.1,84.7,39.1,54.615128,584.35876,163,72.3,70.2,0,32.899754,160,695,72.2,93.6,61.1,60.35822,698.7427,440,72.1,84.7,38.8,47.930805,448.1989,405,72.1,70,0,34.611423,400,201,72.1,70.2,0,43.216717,195,1021,72,86.3,100,70.86638,1020,451,71.9,84.9,25.2,47.21062,457.95804,273,71.5,86.8,100,100,400,492,71.5,88.6,100,99.96813,700,491,72.1,85.3,31.9,57.48357,486.69846,451,71,85.8,100,100,540,651,72.1,86.9,58.3,84.986626,645.74225,398,72.1,85.5,34.8,71.16591,399.27887,289,72.9,70,0,51.13197,285,200,72,70.6,0,60.361717,195,549,67.9,91.1,100,100,1020,334,72.1,70.2,0,62.664764,335,398,71.3,86.3,100,82.058044,400,551,72,89.5,66.7,69.015434,550.45575,575,72.2,84.1,31.7,54.422104,571.75885,162,73.3,69.9,0,33.155712,160,562,72.1,83.7,35.9,54.186142,560.6553,110,71.9,83.2,29.2,34.06836,100,342,72,70.1,0,48.535355,335,197,72.5,286.8,0,37.440147,195,1021,72,87.8,100,67.60022,1020,361,72.1,82.2,3.8,49.86652,365.86624,229,72,85.8,8.8,38.0657,232.39886,353,72.1,82.7,21.2,54.454464,356.01852,542,72.1,84.2,38.8,47.03286,549.9189,164,72.2,69.8,0,42.014328,160,459,72.1,80.4,29,63.40294,477.64935,248,72.2,76,6.3,43.562725,248.07663,165,72.3,69.9,0,35.130836,150,213,72,85.9,8.1,45.337097,213.97641,1017,71.8,82.3,100,65.41535,1020,606,72.4,76.3,4.2,72.27753,601.9137,725,72.1,83.6,49.2,58.448296,720.6985,295,72.3,81.8,9.4,52.85581,292.82254,178,72.4,76.2,0.5,58.619648,179.17247,476,72.2,87,77.6,49.31843,474.19962,228,72.2,86.1,12.1,45.188606,227.64423,303,72.5,75,0,32.13383,300,552,72.1,90.6,45.2,56.564228,557.3987,226,72.3,85.1,32.8,58.007812,232.57385,846,72.4,76.7,14.5,100,880,131.2,129.8,145.9,135,144.6,134.8,94.7,0,29.91
20170205,1410,48.2,33.7,14.14962503,54.52740833,1,76,75.9,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,59,69.9,100,15,0,64,100,0,66.2,1.1,66.14286,1.8125,16.4,0,0,50.2,1.5,0,58,0,72.4,67.6,70.9,100,25.1,0,63,81.8,0,66.3,0.92,66.14286,1.8125,14.3,0,0,15.2,98.7,22.6,4.9,0.7,25.1,25.1,36.6,68.1,79.8,100,0.8,0,69.1,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,205,70.7,0,27.393745,200,72,68,2123.706,70.5,68.8,32.7,2200,318,70,82.7,14.5,49.44013,322.14755,207,70,100.7,67.5,83.83851,207.41647,1055,68.1,82.4,7.6,32.109867,1051.1892,682,69.6,86,100,0,520,911,70.2,83.6,46.8,56.83916,907.19867,203,71.3,68.8,0,34.986694,200,132,70.2,81.6,2.9,56.591915,131.6459,696,68.4,92.6,100,54.45122,690,223,58.5,112.1,100,100,650,575,68.4,91.6,100,99.98819,950,502,0,68.5,0,32.824615,500,504,70,80.4,4.8,33.288242,500,260,72.1,82.7,34,63.849426,260.4994,602,74.3,84.6,76.7,81.00759,597.77594,362,73.5,84.1,66.3,53.151493,357.46643,355,74.3,75.1,3.6,38.835968,350,533,72,85.6,100,67.848434,540,808,72.1,94.9,95.9,62.511993,809.6997,547,72.2,85.3,35.2,46.040043,551.47894,255,71.9,83,17.2,48.079254,251.7883,1002,71.6,86.2,100,58.143433,1020,274,72,83.2,9.9,55.764854,277.3286,285,72.2,87.8,52,61.162674,287.49948,507,72.1,87.1,56,73.40336,512.38806,584,72.2,84.8,37.1,54.615128,584.35876,163,72.3,70.6,0,32.899754,160,698,72.2,93.6,61.1,60.35822,698.7427,440,72.1,85,38.8,47.930805,448.1989,404,72.2,70.3,0,34.611423,400,201,72.1,70.6,0,43.216717,195,1024,72.1,86.5,98,70.22767,1020,492,72,84.7,24.8,48.559803,490.43817,273,71.6,86.8,100,100,400,492,71.5,88.8,100,99.96813,700,491,72.1,85.5,31.9,57.48357,486.69846,448,71,85.9,100,100,540,647,72.1,86.9,58.3,84.91369,645.74225,400,72.2,85.4,32.8,71.16591,399.27887,289,73,70.4,0,51.13197,285,199,72,70.9,0,60.361717,195,560,67.9,91,100,100,1020,344,72.1,70.4,0,63.258522,335,400,71.3,86.3,100,82.058044,400,553,72.1,89.6,64.7,69.015434,550.45575,540,72.3,83.7,25.7,53.126926,544.8787,162,73.3,70.2,0,33.155712,160,564,72.2,83.6,33.9,54.186142,560.6553,110,72,83.8,29.6,34.06836,100,342,72.1,70.5,0,48.535355,335,197,72.5,286.9,0,37.440147,195,1029,72,88,100,67.60022,1020,362,72.2,71.9,1.8,49.86652,365.86624,232,72,87.2,8.8,38.0657,232.39886,354,72.1,82.8,21.2,54.454464,356.01852,544,72.1,84.3,38.8,47.03286,549.9189,164,72.3,70.1,0,42.014328,160,457,72.2,80.1,27,63.40294,477.64935,247,72.3,78.1,3.9,43.562725,248.07663,169,72.2,70.1,0,35.130836,150,214,72.2,86.3,4.1,45.337097,213.97641,1021,71.8,82.3,100,65.41535,1020,584,72.5,70.2,0,71.099144,575,680,72.3,83.6,45.2,54.80631,677.1991,295,72.3,82.2,5.4,52.85581,292.82254,178,72.5,71.6,0,59.965843,175,449,72.3,87.1,75.6,46.027264,454.59955,230,72.3,86.2,8.5,45.188606,227.64423,304,72.6,70.9,0,32.290287,300,552,72,90.7,47.2,56.564228,557.3987,227,72.4,84,26,58.007812,226.09384,847,72.4,76,10.5,100,880,131.2,129.5,146.3,135,144.8,134.9,96,1.5,29.91
20170205,1415,49,34.7,14.50062365,54.52740833,1,76,75.9,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,58.9,69.9,100,15,0,64,100,0,65.9,1.1,66.14286,1.8125,16.4,0,0,50.2,1.5,0,59,0,72.4,66.4,69.5,100,31.5,0,63,84,0,64.1,0.94,66.14286,1.8125,14.3,0,0,15.8,99.2,23.4,4.8,0.9,31.5,31.5,35.9,68.1,79.8,100,0.5,0,69.1,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,206,70.7,0,27.393745,200,72,68,2123.706,70.5,68.6,30.8,2200,319,70.1,82.3,12.5,49.44013,322.14755,208,70,100.8,67.5,83.75261,207.41647,1044,68.1,82.3,7.6,32.109867,1051.1892,682,69.6,86.1,100,0,520,910,70.1,83.6,48.8,56.83916,907.19867,203,71.3,68.7,0,34.986694,200,126,70.3,70.2,0,55.667816,125,695,68.5,92.7,100,54.45122,690,223,58.5,112.3,100,100,650,575,68.4,91.8,100,99.98819,950,503,0,68.4,0,32.824615,500,505,70,80.7,4.8,33.288242,500,260,72.2,81.7,32,60.65574,246.99959,605,74.3,83.8,73.5,80.6387,597.77594,345,73.5,83.2,63.1,51.873695,346.2664,359,74.3,70.8,0,38.835968,350,537,72,84.9,100,67.848434,540,813,72.2,94.3,93.9,62.511993,809.6997,553,72.2,84.7,35.2,46.040043,551.47894,250,72.2,82.6,11.2,47.60594,251.7883,1007,71.6,85.4,100,58.143433,1020,275,72.1,82.8,7.9,55.764854,277.3286,288,72.2,86.9,52,61.162674,287.49948,511,72.2,86.2,54,73.40336,512.38806,589,72.2,83.6,37.1,54.615128,584.35876,163,72.4,70,0,32.899754,160,704,72.3,92.6,55.9,60.35822,667.8019,444,72.2,84.5,36.8,47.930805,448.1989,409,72.3,69.8,0,34.611423,400,203,72.2,70.1,0,43.216717,195,992,72.2,87.2,96,69.95982,1020,484,72,83.9,24.8,46.910805,490.43817,271,71.6,85.9,100,100,400,481,71.6,88.1,100,99.96813,700,487,72.1,84.9,31.9,55.646145,486.69846,446,71,85.2,100,100,540,649,72.1,86.2,58.3,84.63409,645.74225,398,72.2,85,32.8,71.8461,399.27887,289,73,70,0,51.76146,285,202,72.1,70.2,0,60.749275,195,588,67.9,90.5,100,100,1020,360,72.1,69.7,0,61.904762,335,403,71.4,85.5,100,82.058044,400,554,72.1,88.6,64.7,69.015434,550.45575,516,72.3,82.2,21.7,50.721596,521.35864,164,73.3,69.5,0,33.155712,160,565,72.2,82.7,33.9,54.186142,560.6553,111,72,83.5,29.6,34.06836,100,342,72.2,70,0,48.535355,335,199,72.5,286.4,0,37.440147,195,1035,72,86.9,100,67.60022,1020,364,72.1,69.8,3.8,49.86652,365.86624,235,72.1,87.2,6.8,38.0657,232.39886,358,72.1,81.9,21.2,54.454464,356.01852,545,72.2,82.9,36.8,47.03286,549.9189,165,72.3,69.6,0,42.014328,160,468,72.3,79.2,24.2,63.40294,477.64935,229,72.4,73.4,0,41.894413,230,152,72.2,69.6,0,36.023476,150,215,72.3,72,0.5,45.337097,213.97641,1031,71.9,81.2,100,65.41535,1020,581,72.4,68.9,0,71.20074,575,631,72.4,81.8,39.2,53.702682,630.79846,274,72.3,71.6,1.4,50.79299,267.34244,179,72.4,70.4,0,58.94113,175,438,72.4,86.4,68.8,44.836056,436.39963,206,72.3,82.4,4.5,42.527218,208.60416,308,72.4,69.7,0,31.158983,300,560,72,89.7,47.2,56.564228,557.3987,230,72.4,82.5,22,58.007812,226.09384,855,72.3,74.1,8.5,100,880,131.5,129.6,147,135,145.5,135.3,89,-0.1,29.91
20170205,1420,49.6,30.3,14.35086208,54.52740833,1,76,75.9,0.15,75.2,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,59.1,69.8,100,15,0,64,100,0,66.3,1.15,66.14286,1.8125,16.4,0,0,49.9,1.5,0,59.2,0,72.4,65.7,68.4,100,36.4,0,63,81.3,0,63.1,0.97,66.14286,1.8125,14.2,0,0,16.3,99.2,22.7,4.5,1.2,36.4,36.4,36,68.1,79.8,100,1.7,0,69.1,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,204,70.6,0,27.393745,200,72,68,2123.706,70.4,68.7,31.9,2200,320,70.1,82.4,12.5,49.44013,322.14755,207,70,100.9,67.5,83.77715,207.41647,1052,68.1,82.3,7.6,32.09755,1051.1892,681,69.6,86.2,100,0,520,913,70.2,83.6,46.8,56.75413,907.19867,203,71.3,68.6,0,34.986694,200,127,70,74.3,4.9,55.162643,125,697,68.5,92.8,100,54.45122,690,223,58.6,112.6,100,100,650,577,68.4,91.8,100,99.98819,950,503,0,68.3,0,32.824615,500,505,70.1,80.6,2.8,33.288242,500,251,72.2,81.3,32,59.74499,246.99959,576,74.4,83.2,66.7,77.96164,548.636,348,73.4,82.3,61.1,51.873695,346.2664,364,74.3,69.3,0,38.835968,350,544,72,84.2,100,67.848434,540,823,72.2,93.8,93.9,61.605717,809.6997,556,72.2,84,35.2,46.040043,551.47894,206,72.5,80.7,1.2,44.237755,209.18843,1024,71.7,84.6,100,58.143433,1020,279,72.2,70.2,5.9,55.764854,277.3286,290,72.3,86.2,49.2,61.162674,287.49948,515,72.2,85.5,54,73.40336,512.38806,593,72.2,82.7,37.1,54.615128,584.35876,164,72.4,69.2,0,32.899754,160,663,72.3,91.5,51.9,58.71817,667.8019,448,72.2,83.8,36.8,47.930805,448.1989,410,72.3,69,0,34.611423,400,204,72.2,69.4,0,43.216717,195,1013,72.2,85.3,96,70.35129,1020,485,72.1,83.1,22.8,46.910805,490.43817,264,71.6,85.1,100,100,400,462,71.6,87.5,100,99.96813,700,465,72.2,84,29.9,55.19591,486.69846,435,71,84.5,100,100,540,606,72.2,86,56.3,80.97496,619.48267,360,72.3,84.2,26.8,70.58136,371.67862,283,73,69.2,0,52.633904,285,189,72.1,69.3,0,59.069866,195,726,67.9,89,100,100,1020,455,72.1,68.6,0,58.199738,335,406,71.4,84.8,100,82.058044,400,557,72.2,87.7,62.7,68.53645,550.45575,491,72.3,80.7,17.7,50.672256,497.83856,165,73.3,68.6,0,33.155712,160,569,72.2,82,33.9,54.186142,560.6553,112,72.1,82.7,27.6,34.06836,100,345,72.1,69.1,0,48.535355,335,200,72.5,286.6,0,37.440147,195,1045,72.1,86.2,98,67.60022,1020,368,72.1,68.6,3.8,49.86652,365.86624,233,72.1,86.5,6.8,38.0657,232.39886,360,72.1,81,21.2,54.454464,356.01852,549,72.2,82,36.8,47.03286,549.9189,165,72.3,68.8,0,42.014328,160,473,72.3,77.9,20.2,63.40294,449.36926,232,72.4,70.2,0,42.36637,230,160,72.1,68.8,0,36.023476,150,198,72.5,69.9,0,43.969166,195,1037,71.9,80.4,100,65.41535,1020,581,72.2,67.8,0,71.12962,575,583,72.4,80.3,34.4,50.435936,590.19824,253,72.3,69.4,0,49.196644,250,177,72.3,69.3,0,57.926464,175,435,72.4,85.5,64.8,44.676407,416.79956,188,72.3,70.4,0.5,40.712635,189.56409,305,72.4,68.6,0,32.567097,300,566,72.1,89,45.2,56.564228,557.3987,231,72.3,81.1,20,58.007812,222.73384,865,72.1,73.1,11.7,100,880,131.9,130,147.5,135,146.1,135.9,79,-0.1,29.91
20170205,1425,50.2,30.5,14.56755121,54.52740833,1,76,75.9,0.15,75.2,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,59.4,69.8,100,15,0,64,100,0,66.4,1.1,66.14286,1.8125,16.4,0,0,50.4,1.5,0,56.8,0,72.4,65.1,67.5,100,40.5,0,63,83.6,0,62.2,0.97,66.14286,1.8125,14.2,0,0,16.6,99.3,23.5,4.4,1.2,40.5,40.5,36.3,68.1,79.8,100,0.8,0,69.1,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,206,70.7,0,27.393745,200,72,68,2123.706,70.4,68.8,31.1,2200,320,70.1,82.9,12.5,49.44013,322.14755,209,70,101.3,67.5,83.55627,207.41647,1053,68.1,82.6,7.6,32.15913,1051.1892,677,69.6,86.5,100,0,520,911,70.2,84,46.8,56.75413,907.19867,203,71.3,68.8,0,34.986694,200,136,70,90.9,6.5,56.826027,133.64587,696,68.6,93,100,54.45122,690,224,58.6,113,100,100,650,577,68.4,92,100,99.98819,950,504,0,68.5,0,32.824615,500,505,70.1,80.8,2.8,33.288242,500,251,72.2,80.7,32,58.71281,246.99959,551,74.3,82.8,65.5,75.80101,548.636,352,73.2,81.3,61.9,51.443665,346.2664,366,74.2,68.4,0,38.835968,350,549,72.1,83.5,98,67.848434,540,821,72.2,93.6,93.9,60.027718,809.6997,558,72.2,83.3,35.2,46.040043,551.47894,200,72.6,70.3,0,44.116676,195,1030,71.7,84,100,58.143433,1020,305,71.9,80.6,14.3,57.472576,302.8087,293,72.3,85,45.2,60.344402,287.49948,520,72.2,84.9,54,72.87815,512.38806,597,72.2,82,37.1,54.204155,584.35876,166,72.4,68.5,0,32.899754,160,629,72.3,90.5,47.9,57.078117,634.4818,452,72.3,83,32.4,47.930805,426.35886,413,72.3,68.1,0,34.611423,400,207,72.2,68.6,0,43.216717,195,1028,72.2,86.3,96,67.5801,1020,500,72.1,82.4,22.8,46.289753,490.43817,286,71.6,84.2,100,100,400,521,71.6,86.8,100,99.96813,700,492,72.2,83,29.9,50.742275,486.69846,475,71,83.5,100,100,540,624,72.2,85.6,56.3,76.4284,619.48267,345,72.3,83.3,22.8,63.38612,345.91852,296,73,68.4,0,49.72943,285,203,72,68.6,0,57.132088,195,579,68,88.7,100,100,1020,343,72.1,67.8,0,57.534737,335,410,71.4,84.1,100,82.058044,400,551,72.2,87.1,62.7,68.10005,550.45575,497,72.2,79.3,16.5,50.672256,497.83856,167,73.4,67.8,0,33.155712,160,574,72.2,81.3,33.9,54.186142,560.6553,113,72.1,82,27.6,34.06836,100,350,72.1,68.3,0,48.535355,335,202,72.6,286.6,0,37.440147,195,1050,72.1,85.7,98,67.60022,1020,369,72,77.5,5.8,49.86652,365.86624,235,72.1,85.8,6.8,38.0657,232.39886,362,72.1,80.3,21.2,54.454464,356.01852,555,72.2,81.3,36.8,47.03286,549.9189,166,72.3,68,0,42.014328,160,475,72.2,77.1,20.6,63.008736,449.36926,234,72.3,69,0,42.168808,230,164,72.1,68.1,0,36.023476,150,199,72.4,68.9,0,43.969166,195,1024,71.9,79.8,100,64.349724,1020,581,72,66.9,1,70.61154,575,588,72.4,78.6,30.4,50.435936,590.19824,256,72.3,68.4,0,49.196644,250,179,72.1,68.3,0,57.926464,175,395,72.5,84.8,59.6,41.790493,398.5996,188,72.2,68.5,0,40.712635,185,308,72.3,67.7,0,32.121796,300,570,72.2,88.1,43.2,56.18136,557.3987,234,72.1,80.5,23.2,57.556152,222.73384,873,72,73,13.7,100,880,131.5,130,147.3,135,146.1,136.1,67.9,0,29.91
20170205,1430,50,31.6,14.59113078,54.52740833,1,76,75.9,0.15,75.2,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,59.5,69.7,100,15,0,64,100,0,66.3,1.15,66.14286,1.8125,16.4,0,0,49.9,1.5,0,56,0,72.3,65.1,67.1,100,43.7,0,63,83.2,0,61.9,0.98,66.14286,1.8125,14.2,0,0,17,99.3,23.3,4.5,1.4,43.7,43.7,38.1,68.1,80,100,0.5,0,69.1,1.3,69.534485,69.034485,0,12.3,0,0,0,0,0,72,205,70.7,0,27.393745,200,72,68,2123.706,70.3,68.7,32.2,2200,320,70.2,82.7,10.5,49.44013,322.14755,209,70,101.2,67.5,83.32311,207.41647,1053,68.1,82.5,7.6,32.146816,1051.1892,677,69.6,86.5,100,0,520,878,70.3,83.5,43.2,53.4621,868.79846,204,71.3,68.7,0,34.986694,200,124,70.3,72.6,0.1,55.446033,125.645836,700,68.6,92.9,100,54.012196,690,223,58.6,112.7,100,100,650,579,68.4,91.9,100,99.98819,950,504,0,68.5,0,32.824615,500,505,70.1,80.8,2.8,33.288242,500,249,72.2,80.1,32,58.494232,246.99959,552,74.2,82,65.1,75.67453,548.636,350,73,80.9,65.9,51.271652,346.2664,370,74.1,67.6,0,38.835968,350,552,72.1,82.7,98,67.848434,540,822,72.2,92.9,93.9,59.889114,809.6997,558,72.2,82.5,35.2,46.040043,551.47894,199,72.5,68.7,0,43.48927,195,1033,71.7,83.5,100,58.143433,1020,307,72,80.5,14.7,57.472576,302.8087,273,72.3,84.2,41.2,57.8041,274.89944,520,72.2,84.3,54,72.73109,512.38806,590,72.1,81.6,39.1,53.16006,584.35876,166,72.4,67.7,0,32.899754,160,599,72.3,89,43.9,55.31938,601.1616,422,72.3,82.6,28.4,45.27042,426.35886,417,72.3,67.4,0,34.611423,400,208,72.2,68,0,42.789516,195,1029,72.1,85.1,98,68.65149,1020,491,72.1,82,22.8,46.289753,490.43817,287,71.6,83.6,100,100,400,518,71.7,86.1,100,99.96813,700,492,72.1,82.4,31.9,50.742275,486.69846,475,71,82.8,100,100,540,621,72.2,85.1,56.3,76.4284,619.48267,346,72.2,82.6,24.8,63.38612,345.91852,297,72.9,67.6,0,49.72943,285,204,72,67.8,0,57.132088,195,600,68,88.1,100,100,1020,354,72,67,0,57.534737,335,412,71.4,83.5,100,82.058044,400,553,72.2,86.6,62.7,68.10005,550.45575,498,72.2,78.6,16.5,50.672256,497.83856,168,73.4,67.1,0,33.155712,160,566,72.2,80.7,33.9,53.596832,560.6553,112,72.1,81.5,27.6,34.06836,100,352,72.1,67.6,0,48.535355,335,203,72.5,286.7,0,37.440147,195,1060,72,85.2,100,67.60022,1020,373,72.1,75.7,3.8,49.86652,365.86624,239,72.1,85.3,6.8,38.0657,232.39886,331,72.1,80,21.2,51.93577,332.35895,555,72.2,80.6,36.8,47.03286,549.9189,166,72.3,67.3,0,42.014328,160,458,72.2,76.6,20.6,62.40145,449.36926,235,72.2,68,0,41.80661,230,167,72,67.3,0,36.023476,150,199,72.3,68.1,0,43.491478,195,1035,71.9,79.2,100,64.349724,1020,601,71.9,68.2,5.4,71.66802,604.05347,545,72.3,78,28.4,48.835667,549.5981,253,72.1,67.6,0,49.642376,250,180,72,67.5,0,57.926464,175,396,72.4,84,56.8,41.790493,398.5996,187,72.1,67.5,1.3,41.515453,185,310,72.2,66.9,0,31.520039,300,567,72.2,87.4,43.2,55.596977,557.3987,235,71.9,80.6,28.8,57.556152,226.33383,875,71.9,73.2,18.9,100,880,131.2,129.8,147.1,135,146,136.2,61.7,-0.1,29.91
20170205,1435,50.4,31.1,14.68476355,54.52740833,1,76,75.9,0.15,75.1,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,59.5,69.7,100,15,0,64,100,0,66.2,1.15,66,1.8125,16.4,0,0,50.5,1.5,0,54.8,0,72.3,64.3,66.5,100,46.3,0,63,80.2,0,61.3,0.98,66,1.8125,14.1,0,0,17.1,99.5,22.4,4.4,1.7,46.3,46.3,38,68.1,80,100,0.4,0,69.1,1.3,69.413795,68.913795,0,12.2,0,0,0,0,0,72,205,70.5,0,27.393745,200,72,68,2611.5657,70.4,68.7,28.4,2200,319,70.2,82.7,10.5,49.44013,322.14755,208,70,100.6,67.5,83.77715,207.41647,1051,68.3,74.8,3.2,32.146816,1051.1892,680,69.6,86.5,100,0,520,873,70.2,83,43.6,53.98445,868.79846,204,71.3,68.7,0,34.986694,200,126,70.2,69.6,0.9,54.743713,125,699,68.6,92.7,100,54.170734,690,224,58.7,112.6,100,100,650,577,68.4,91.8,100,99.98819,950,504,0,68.4,0,32.824615,500,505,70.2,71.5,0.8,33.288242,500,249,72.1,79.8,34,58.494232,246.99959,551,74.1,81.6,67.1,75.68508,548.636,356,72.9,80.9,70.3,53.704388,357.46628,371,74.1,67.1,0,38.835968,350,554,72.1,82.3,98,67.848434,540,827,72.1,92.6,95.9,59.739845,809.6997,525,72.3,80.9,30,43.281425,519.4981,200,72.2,68,0,43.48927,195,1044,71.7,83,100,58.143433,1020,306,72.1,79.8,12.7,57.089626,302.8087,263,72.2,83.5,40,56.375183,262.29938,521,72.2,83.8,54,72.65756,512.38806,591,72.1,81.9,39.1,53.16006,584.35876,167,72.4,67.3,0,32.899754,160,600,72.2,87.9,43.5,55.31938,601.1616,423,72.2,82,30.4,45.27042,426.35886,417,72.3,66.9,0,34.611423,400,209,72.1,67.4,0,42.789516,195,1025,72.1,84.7,98,68.65149,1020,486,72.1,81.6,22.8,46.289753,490.43817,287,71.6,83.2,100,100,400,522,71.8,85.7,100,99.96813,700,498,72.1,82,31.9,52.823074,486.69846,476,71,82.4,100,100,540,624,72.2,84.6,56.3,76.148796,619.48267,348,72.1,82.1,26.8,63.609306,345.91852,299,72.9,67.1,0,50.281612,285,205,72,67.4,0,58.14404,195,595,68.1,87.6,100,100,1020,339,72,66.5,0,54.791595,335,413,71.3,83.1,100,82.058044,400,555,72.2,86.2,62.7,68.10005,550.45575,500,72.1,78.1,18.5,50.672256,497.83856,168,73.3,66.6,0,33.155712,160,568,72.2,80.4,33.9,53.596832,560.6553,114,72.1,80.9,27.6,34.06836,100,351,72.1,67.1,0,48.535355,335,203,72.5,287,0,37.440147,195,1059,72,84.8,100,67.60022,1020,372,72.1,67.3,3.8,49.86652,365.86624,238,72.1,84.8,6.8,38.0657,232.39886,332,72.1,79.8,21.2,51.93577,332.35895,557,72.1,80.2,38.8,47.03286,549.9189,167,72.2,66.7,0,42.014328,160,458,72,76.4,24.6,62.40145,449.36926,234,72.1,67.4,1.9,41.33465,230,170,71.9,66.8,2.8,36.023476,150,198,72.2,67.5,0,43.491478,195,1028,71.9,78.8,100,64.349724,1020,641,71.8,72.9,11.4,73.049576,631.87335,543,72.1,77.3,30.8,48.835667,549.5981,253,72.1,67,0,49.642376,250,176,71.9,66.9,4.1,57.4141,175,379,72.4,83.4,52.8,40.771214,380.3994,187,72,66.8,3.3,41.515453,185,305,72.1,66.5,0,30.629438,300,557,72.2,87,43.2,55.083126,557.3987,236,71.8,81.2,34,57.556152,229.45381,878,71.8,74.1,24.9,100,880,131.3,129.6,147,135,145.6,136,51,-0.1,29.91
20170205,1440,50.3,30,14.55946202,54.52740833,1,76,75.9,0.15,75.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,59.4,69.6,100,15,0,64,100,0,66.1,1.15,66,1.8125,16.3,0,0,50.2,1.5,0,54.1,0,72.2,68,67.7,100,15,0,63,80.9,0,66.3,0.97,66,1.8125,14.1,0,0,17.3,99.1,22.1,4.9,0.9,15,15,37.8,68.1,80,100,0.6,0,69.1,1.3,69.413795,68.913795,0,12.2,0,0,0,0,0,72,206,70.5,0,27.393745,200,72,68,2123.706,70.4,68.5,31.5,2200,323,70.1,82.4,12.5,49.44013,322.14755,209,70,100.8,67.5,83.21266,207.41647,1014,68.4,69,0,30.730385,1000,675,69.6,86.6,100,0,520,875,70.2,82.7,43.2,53.972305,868.79846,204,71.3,68.5,0,34.986694,200,134,69.9,89.4,7.7,57.04781,133.64587,698,68.5,92.6,100,54.45122,690,224,58.7,112.5,100,100,650,580,68.5,91.7,100,99.98819,950,503,0,68.3,0,32.824615,500,506,70.2,69.3,0.8,33.288242,500,249,72.1,80,34,58.494232,246.99959,556,74,81.8,69.1,75.1054,548.636,367,72.8,81.5,75.5,54.56444,367.86624,371,74,67.1,0,38.41775,350,557,72.1,82.5,98,67.848434,540,814,72.1,93.2,95.9,58.85489,809.6997,524,72.3,80.1,26,43.281425,519.4981,195,72,67.8,0,43.89653,195,1037,71.6,83.1,100,58.143433,1020,298,72.2,79.8,10.7,56.437588,302.8087,264,72.2,83.8,40,56.375183,262.29938,511,72.2,84,54,72.38445,512.38806,594,72,82.7,41.1,53.16006,584.35876,166,72.4,67.1,0,32.899754,160,602,72.2,88.2,43.5,55.31938,601.1616,426,72.2,81.9,30.4,45.27042,426.35886,418,72.2,66.8,0,34.611423,400,207,72,67.3,0,41.79656,195,1042,72.1,86.1,98,67.27104,1020,460,72.2,81.9,20.8,42.509903,455.63867,289,71.6,83.6,100,100,400,527,71.8,85.7,100,99.96813,700,499,72.1,81.9,31.9,52.823074,486.69846,478,71.1,82.6,100,100,540,622,72.2,84.9,56.3,75.99076,619.48267,351,72,82.4,28.8,63.1523,345.91852,292,72.9,66.8,0,49.11099,285,215,71.9,67.5,5.8,60.76004,212.78683,617,68.2,87.3,100,100,1020,344,72,66.5,0,55.23097,335,414,71.3,83.3,100,82.058044,400,553,72.2,86.5,62.7,68.02555,550.45575,500,72,78.3,20.5,50.672256,497.83856,168,73.3,66.5,0,33.155712,160,570,72.1,80.6,35.9,53.596832,560.6553,114,72.1,80.7,27.6,34.06836,100,349,72,67,0,48.535355,335,204,72.5,286.7,0,37.440147,195,1060,72,85,100,67.60022,1020,371,71.9,74.6,7.8,49.310345,365.86624,237,72.1,84.9,6.8,38.0657,232.39886,334,72.1,80,21.2,51.93577,332.35895,558,72.1,80.4,38.8,47.03286,549.9189,166,72.2,66.6,0,42.014328,160,463,71.9,76.7,26.6,62.40145,449.36926,230,72,68.8,3.9,42.25661,230,168,71.8,81.9,8.8,36.023476,169.1987,198,72.1,67.2,0,43.491478,195,1022,71.8,79.1,100,64.349724,1020,638,71.9,73.6,13.4,73.40512,631.87335,544,72,77.4,32.8,48.835667,549.5981,253,72,66.8,0,49.642376,250,195,71.8,74.7,10.1,62.748646,193.47238,378,72.3,82.9,51.6,40.771214,380.3994,218,71.8,66.8,11.3,44.83669,223.56409,304,72,66.5,0,30.629438,300,558,72.2,87,43.2,55.083126,557.3987,235,71.9,82.4,36.8,57.556152,232.81383,875,71.8,75.6,28.9,100,880,130.8,129.5,146.1,135,145.3,135.8,41.4,-0.3,29.91
20170205,1445,49.4,31.5,14.38094489,54.52740833,1,76,75.9,0.15,75.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,59.7,69.5,100,15,0,64,100,0,66.1,1.15,66,1.8125,16.3,0,0,50.5,1.5,0,52.8,0,72.2,68.1,70.6,100,15,0,63,78.2,0,66.9,0.97,66,1.8125,14.1,0,0,15.2,98.8,21.3,4.6,1.4,15,15,39.1,68.1,80,100,0.6,0,67.1,1.3,69.413795,68.913795,0,12.2,0,0,0,0,0,72,207,70.4,0,27.393745,200,72,68,2123.706,70.6,68.4,31.6,2200,321,70.1,82.3,12.5,49.44013,322.14755,209,70.1,100.6,65.5,83.38447,207.41647,1020,68.3,68.5,0,30.41015,1000,675,69.5,86.8,100,0,520,877,70.2,82.4,43.2,53.534985,868.79846,204,71.3,68.5,0,34.986694,200,134,70.1,85.2,4.5,57.04781,133.64587,699,68.4,92.2,100,54.012196,690,224,58.7,112,100,100,650,578,68.5,91.4,100,99.98819,950,504,0,68.3,0,32.824615,500,506,70.1,68.8,2.8,33.288242,500,248,72.1,82.5,34,58.494232,246.99959,576,74,83.9,70.7,77.01307,572.29584,364,72.9,84.1,77.5,54.56444,367.86624,369,73.9,69.8,2,38.41775,350,552,72,84.5,100,67.848434,540,811,72.1,94.8,95.9,58.85489,809.6997,475,72.2,82,25.6,40.545048,485.05798,216,71.7,78.7,10,44.83214,214.86816,1036,71.6,85.2,100,58.143433,1020,299,72.2,82.1,10.7,57.01718,302.8087,263,72.2,86.1,40,56.375183,262.29938,509,72.2,86.2,54,72.38445,512.38806,590,72.1,84.5,39.1,53.16006,584.35876,166,72.4,69,0,32.899754,160,598,72.1,90.5,45.5,55.31938,601.1616,423,72.2,83.4,30.4,45.27042,426.35886,418,72.2,68.8,0,34.611423,400,205,72,69.1,0,41.79656,195,1008,72.1,87.4,98,68.38364,1020,449,72.1,84.3,22.8,42.509903,455.63867,287,71.6,86,100,100,400,521,71.9,87.5,100,99.96813,700,498,72.1,84.2,31.9,52.823074,486.69846,475,71.1,84.7,100,100,540,620,72.2,86.9,56.3,76.148796,619.48267,346,72,83.8,28.8,63.694336,345.91852,288,72.9,68.7,0,49.11099,285,215,71.9,78.1,9.8,60.82463,212.78683,590,68.2,89.3,100,100,1020,332,71.9,69.1,4.6,56.679733,335,412,71.3,85.6,100,82.058044,400,552,72.2,88.8,62.7,68.02555,550.45575,498,71.9,81,24.1,50.672256,521.35864,167,73.3,68.8,0,33.155712,160,564,72.1,83.1,35.9,53.596832,560.6553,114,72.1,82,27.6,34.06836,100,348,72,68.9,0.6,48.535355,335,203,72.5,286.5,0,37.440147,195,1050,72,87.1,100,67.60022,1020,370,72,85,8.2,49.310345,365.86624,233,72.1,87.2,6.8,38.0657,232.39886,332,72.1,82.4,21.2,51.93577,332.35895,556,72.1,82.9,38.8,47.03286,549.9189,166,72.2,68.5,0,42.014328,160,451,72,79.4,27,62.40145,477.64935,254,71.9,74.2,7.9,43.78224,257.27618,183,71.8,86.8,12.8,36.463684,185.99876,197,72,68.9,0,43.491478,195,1026,71.8,81.7,100,64.349724,1020,634,72.1,76.6,11,73.40512,631.87335,627,71.8,79.5,40.8,53.20605,624.9978,253,71.9,68.5,4.6,50.025917,250,212,71.9,85.4,12.1,63.381554,210.37231,358,72.2,84.6,51.2,40.19403,362.1992,225,71.9,84.2,13.3,43.813923,223.56409,331,71.9,76.3,5.7,34.23998,334.17947,552,72.2,89.3,43.2,55.083126,557.3987,234,72,84.7,36.4,57.556152,232.81383,868,72.1,78.1,24.5,100,880,130.4,129.1,145.1,135,144.1,134.9,32.9,1.1,29.91
20170205,1450,49.5,31.4,14.40644679,54.52740833,1,76,75.9,0.15,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,59.8,69.5,100,15,0,64,100,0,66,1.15,66,1.8125,16.3,0,0,50.2,1.5,0,52.8,0,72.3,68.2,71.2,100,15,0,63,81.4,0,67.2,0.97,66,1.8125,14.1,0,0,15.1,98.5,22.4,4.9,1.4,15,15,38.8,68.1,80,100,1.1,0,67.1,1.3,69.413795,68.913795,0,12.2,0,0,0,0,0,72,209,70.3,0,27.393745,200,72,68,2123.706,70.5,68.4,31.7,2200,319,70,82.2,14.5,49.44013,322.14755,208,70,100.1,67.5,83.75261,207.41647,1016,68.1,68.4,2.4,30.853554,1000,680,69.5,86.8,100,0,520,874,70.2,82.2,43.2,53.972305,868.79846,205,71.3,68.4,0,34.986694,200,126,70.3,70.2,0,55.58157,125,696,68.3,92,100,54.463417,690,223,58.8,111.5,100,100,650,577,68.4,91.1,100,99.98819,950,503,0,68.1,0,32.824615,500,505,70,77.3,4.8,33.288242,500,247,72.1,83,34,58.494232,246.99959,575,74.1,84.5,68.7,77.40303,572.29584,369,73.3,84.3,70.3,54.63816,367.86624,369,73.9,70.8,6,38.41775,350,552,72,85.1,100,67.848434,540,811,72.1,95.1,95.9,58.85489,809.6997,478,72.2,82.8,25.6,41.17909,485.05798,234,71.7,83.3,14,46.130985,233.32864,1039,71.7,85.7,100,58.143433,1020,272,72.3,81.4,7.1,54.512524,277.3286,262,72.2,86.4,40,56.375183,262.29938,509,72.2,86.6,54,72.38445,512.38806,590,72.1,84.6,39.1,53.16006,584.35876,166,72.4,70.1,0,32.899754,160,598,72.1,91,45.5,55.31938,601.1616,423,72.1,84.2,32.4,45.27042,426.35886,417,72.3,69.9,0,34.611423,400,206,72,70.1,0,41.79656,195,1015,72.1,88,98,68.38364,1020,448,72.2,84.9,20.8,42.509903,455.63867,282,71.6,86.3,100,100,400,518,71.9,88.1,100,99.96813,700,496,72.1,85,31.9,54.697006,486.69846,471,71.1,85.3,100,100,540,629,72.2,87,56.3,77.2672,619.48267,350,72,84.5,28.8,65.12913,345.91852,288,72.9,69.9,0,51.01049,285,229,72.1,82.5,7.4,61.55668,232.6669,578,68.2,90.2,100,100,1020,358,71.9,79.7,8.6,62.97352,366.28198,410,71.3,86.1,100,82.058044,400,552,72.2,89,62.7,68.02555,550.45575,517,72,82.5,25.3,51.868755,521.35864,166,73.3,69.8,0,33.155712,160,564,72.1,83.8,35.9,53.596832,560.6553,113,72.1,82.9,27.6,34.06836,100,348,72.1,70,0,48.535355,335,202,72.5,287.2,0,37.440147,195,1055,72,87.6,100,67.60022,1020,369,72.1,86.3,6.2,49.310345,365.86624,217,72.2,75.3,4.8,35.75695,214.39914,331,72.1,83,21.2,51.93577,332.35895,554,72.1,83.5,38.8,47.03286,549.9189,166,72.2,69.7,0,42.014328,160,453,72.1,80,25,62.40145,477.64935,256,72,82.2,7.1,43.771267,257.27618,188,71.8,87.9,16.8,36.463684,185.99876,198,72,70,0,43.491478,195,1027,71.8,82.2,100,64.349724,1020,631,72.3,77.1,6.2,73.40512,631.87335,627,71.8,81.3,44.8,53.20605,624.9978,277,71.9,69.7,8.6,51.601536,274.62247,212,72.2,87.1,6.9,63.381554,210.37231,360,72.1,85.4,53.2,40.19403,362.1992,224,72,85.9,13.7,43.813923,223.56409,304,72.4,73.8,0,32.38657,300,551,72.1,89.7,45.2,55.083126,557.3987,233,72.2,84.5,32.4,57.556152,229.4539,866,72.4,77.5,16.1,100,880,130.6,128.8,144.2,135,143.3,134.3,37.7,-0.1,29.91
20170205,1455,49.9,30.7,14.48609291,54.52740833,1,76,76,0.15,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,59.6,69.6,100,15,0,64,100,0,66,1.15,66,1.8125,16.4,0,0,50,1.5,0,53.1,0,72.4,68.3,71.4,100,21.5,0,63,79.5,0,67.2,0.99,66,1.8125,14.1,0,0,14.9,99,21.7,4.5,1.3,21.5,21.5,37.7,68.1,80,100,1.8,0,67.1,1.3,69.413795,68.913795,0,12.2,0,0,0,0,0,72,209,70.2,0,27.393745,200,72,68,2123.706,70.4,68.3,30.9,2200,322,70,81.9,14.5,49.44013,322.14755,209,70,99.7,67.5,83.24948,207.41647,1006,68,73,4.4,31.309275,1000,674,69.5,86.6,100,0,520,878,70.2,82,43.2,53.60787,868.79846,205,71.2,68.4,0,34.986694,200,126,70,73.3,4.9,55.12568,125,700,68.4,91.7,100,54.012196,690,225,58.8,110.9,100,100,650,581,68.4,90.8,100,99.98819,950,505,0,68.1,0,32.824615,500,506,70,79.7,4.8,33.288242,500,248,72.1,83.1,34,58.494232,246.99959,547,74.3,84.7,63.1,74.79974,548.6362,357,73.4,83.9,63.5,52.217716,347.06635,369,73.9,80.6,10,38.41775,350,554,72.1,85.2,98,67.848434,540,812,72.2,95.2,93.9,58.85489,809.6997,482,72.2,83.2,25.6,41.17909,485.05798,235,71.9,83.8,14,47.947166,251.7883,1037,71.7,85.8,100,58.143433,1020,274,72.2,71.8,5.1,55.547504,277.3286,263,72.2,86.5,40,56.375183,262.29938,510,72.2,86.7,54,72.38445,512.38806,588,72.2,84.4,37.1,53.16006,584.35876,166,72.4,70.7,0,32.899754,160,599,72.1,91,45.5,55.31938,601.1616,423,72.1,84.6,32.4,45.27042,426.35886,417,72.3,70.5,0,34.611423,400,205,72.1,70.7,0,41.79656,195,985,72.3,88.7,94,66.003914,981.5996,450,72.3,85,17.2,42.509903,455.63867,285,71.6,86.4,100,100,400,520,71.9,88.3,100,99.96813,700,498,72.1,84.9,31.9,54.697006,486.69846,473,71.1,85.4,100,100,540,630,72.2,87.2,56.3,77.2672,619.48267,352,72,84.9,28.8,65.139755,345.91852,290,72.9,70.5,0,51.01049,285,215,72.3,77.3,1.8,60.94305,214.20724,590,68.2,90.4,100,100,1020,359,72,83,8.2,62.97352,366.28198,412,71.4,86.2,100,82.058044,400,523,72.3,89.1,59.9,65.907394,521.3357,518,72,83,25.3,51.868755,521.35864,167,73.3,70.4,0,33.155712,160,564,72.2,84,33.9,53.596832,560.6553,114,72.1,83.3,27.6,34.06836,100,348,72.1,70.6,0,48.535355,335,203,72.5,286.8,0,37.440147,195,1057,72,87.6,100,67.60022,1020,370,72.1,86.8,6.2,49.310345,365.86624,217,72.2,72.3,4.8,35.75695,214.39914,333,72.1,83.1,21.2,51.93577,332.35895,557,72.1,83.7,38.8,47.03286,549.9189,166,72.2,70.3,0,42.014328,160,453,72.1,80.1,25,62.40145,477.64935,257,72.1,84.3,5.1,43.771267,257.27618,221,71.8,88,20.8,36.096844,202.79883,199,72,70.5,0,43.491478,195,1034,71.9,82.4,100,64.349724,1020,582,72.5,70.8,0,70.72328,575,674,71.9,82.4,46.8,54.530407,665.59796,303,71.9,80,12.6,52.85581,300.10254,179,72.4,75.3,0,57.243317,175,388,72,85.6,55.2,43.571167,383.1994,222,72.1,86.3,11.7,43.813923,223.56409,303,72.6,71.1,0,32.38657,300,551,72.1,89.8,45.2,55.083126,557.3987,233,72.3,84,27.2,57.556152,226.33383,868,72.4,76.4,12.1,100,880,130.8,129,143.6,134,142.8,133.8,38,1.6,29.88
20170205,1500,49.7,32.6,14.57397004,54.52740833,1,76,76,0.15,75.1,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,59.7,69.6,100,15,0,64,100,0,66.1,1.15,66,1.8125,16.3,0,0,49.9,1.5,0,53.7,0,72.5,67,70.5,100,28.9,0,63,80.8,0,65.2,1.01,66,1.8125,14.1,0,0,15.2,99.1,22.4,4.9,1.8,28.9,28.9,37.9,68.1,80,100,0.9,0,67.1,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,208,70.2,0,27.393745,200,72,68,2123.706,70.3,68.3,31,2200,321,70.1,81.5,12.5,49.44013,322.14755,208,70,99.5,67.5,83.33537,207.41647,1073,67.9,80.4,8,32.183765,1054.5887,679,69.5,86.4,100,0,520,877,70.1,82.8,45.2,53.668613,868.79846,204,71.2,68.3,0,34.986694,200,135,70,89.3,6.5,57.36816,133.64587,697,68.5,91.3,100,54.45122,690,223,58.8,110.6,100,100,650,578,68.4,90.6,100,99.98819,950,502,0,68,0,32.824615,500,505,70.1,79.9,2.8,33.288242,500,250,72.2,82.4,32,58.494232,246.99959,520,74.4,84,57.9,72.67074,523.1559,340,73.4,83,60.3,50.239586,336.66635,372,74,82.8,12,38.41775,350,558,72.1,84.6,98,67.848434,540,818,72.2,94.6,93.9,58.85489,809.6997,484,72.2,82.7,25.6,41.17909,485.05798,254,72,83,14.4,47.286736,251.7883,1047,71.8,85.2,100,58.143433,1020,277,71.9,82.3,11.1,55.547504,277.3286,263,72.2,85.8,40,56.375183,262.29938,483,72.3,86,50.8,70.08404,481.448,593,72.2,83.7,37.1,53.16006,584.35876,167,72.4,70.6,0,32.899754,160,606,72.1,90.5,45.5,55.31938,601.1616,428,72.1,84.4,32.4,45.27042,426.35886,419,72.3,70.4,0,34.611423,400,208,72.2,70.7,0,41.79656,195,981,72.3,89.9,94,65.056145,981.5996,420,72.3,85,13.2,40.22915,425.4779,288,71.7,85.6,100,100,400,522,71.9,87.8,100,99.96813,700,500,72.2,84.4,29.9,51.533222,486.69846,477,71.1,84.8,100,100,540,625,72.2,86.8,56.3,76.13664,619.48267,352,72.1,84.5,26.8,63.481773,345.91852,293,73,70.6,0,51.01049,285,197,72.6,71.4,0,56.755302,195,603,68.2,89.9,100,100,1020,375,72.1,82.9,6.2,62.451015,366.28198,415,71.4,85.6,100,82.058044,400,527,72.3,88.1,56.7,65.907394,521.3357,520,72,82.5,25.3,51.868755,521.35864,168,73.3,70.2,0,33.155712,160,568,72.3,83.7,31.1,53.596832,560.6553,115,72.2,83.2,25.6,34.06836,100,351,72.2,70.6,0,48.535355,335,205,72.5,287,0,37.440147,195,1062,72.1,87,98,67.60022,1020,370,72.2,73.9,4.2,49.310345,365.86624,218,72.2,71.1,4.8,35.75695,214.39914,335,72.1,82.5,21.2,51.93577,332.35895,559,72.2,83,36.8,47.03286,549.9189,167,72.3,70.2,0,42.014328,160,465,72.2,79.4,23,62.40145,451.38983,227,72.3,74.5,0.7,41.323673,233.35608,205,71.9,88.1,22.8,35.48545,218.399,199,72,70.6,0,43.491478,195,1040,72,81.7,100,64.349724,1020,579,72.4,69.8,0,70.7436,575,676,72,82.6,46.4,53.713722,665.59796,306,72,81.6,13.8,52.85581,300.10254,176,72.5,71.5,0,59.232468,175,390,72,85.1,55.2,43.571167,383.1994,224,72.3,85.8,6.9,43.813923,223.56409,301,72.5,70.5,0,31.941267,300,552,72.1,89.1,45.2,55.083126,557.3987,234,72.4,82.4,22,57.556152,223.21384,874,72.3,74.7,10.1,100,880,131,129.2,142.7,133,141.9,133.4,43.4,0,29.88
20170205,1505,49.7,31.2,14.45991234,54.9971875,1,76,76,0.15,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,59.8,69.4,100,15,0,64,100,0,66.1,1.15,66,1.8125,16.4,0,0,50.7,1.5,0,52.5,0,72.5,66.7,69.3,100,34.6,0,63,82.3,0,64.3,1,66,1.8125,14.1,0,0,15.9,99.3,22.9,4.7,1.2,34.6,34.6,37.6,68.1,80,100,0.8,0,67.1,1.3,69.413795,68.913795,0,12.2,0,0,0,0,0,72,206,70.2,2,27.393745,200,72,68,2123.706,70.3,68.4,33.1,2200,320,70,81.5,14.5,49.44013,322.14755,208,70,99.2,67.5,83.82624,207.41647,1049,67.9,80.9,10,33.00899,1054.5887,681,69.5,86.2,100,0,520,875,70.1,82.7,45.2,53.94801,868.79846,204,71.3,68.4,0,34.986694,200,126,70.3,73.5,0.5,54.75604,125.645836,695,68.5,91.2,100,54.45122,690,223,58.9,110.2,100,100,650,576,68.4,90.4,100,99.98819,950,503,0,68.1,0,32.824615,500,505,70.1,79.9,2.8,33.288242,500,252,72.2,81.2,32,57.89921,246.99959,495,74.3,82.8,55.1,70.17285,499.49557,337,73.3,81.7,58.3,50.165867,336.66635,377,74,81.8,12,38.41775,350,561,72.1,83.5,98,67.37204,540,813,72.2,93.5,93.9,57.138287,809.6997,492,72.2,81.6,25.6,41.17909,485.05798,236,72.3,82.6,7.6,46.175014,231.90877,1061,71.8,84.1,100,58.143433,1020,307,72,81.3,11.5,56.42724,302.8087,266,72.3,84.5,37.2,56.375183,262.29938,489,72.3,84.6,48.8,69.4853,481.448,601,72.2,82.5,37.1,53.16006,584.35876,163,72.4,69.8,0,32.27181,160,602,72.1,89.4,45.5,55.25464,601.1616,435,72.1,83.5,32.4,45.27042,426.35886,423,72.4,69.6,0,34.611423,400,207,72.2,70,0,41.369358,195,989,72.4,89.2,92,64.46894,981.5996,382,72.4,84.4,7.2,38.730057,386.03802,294,71.7,84.2,100,100,400,532,71.9,86.7,100,99.96813,700,500,72.2,83.2,29.9,50.486736,486.69846,485,71.2,83.6,100,100,540,635,72.2,85.6,56.3,75.57744,619.48267,355,72.1,83.7,26.8,63.077904,345.91852,299,73.1,69.8,0,49.43125,285,199,72.6,70.2,0,56.195496,195,618,68.2,88.4,100,100,1020,351,72.1,81.9,6.2,57.879112,366.28198,413,71.5,84.3,100,81.53034,400,494,72.3,86.6,51.9,63.938267,495.8556,528,72.1,81.2,23.3,51.868755,521.35864,170,73.4,69.3,0,33.155712,160,529,72.3,81,27.9,51.68665,526.07434,116,72.2,82.3,25.6,34.06836,100,342,72.2,69.8,0,47.969696,335,207,72.6,286.8,0,37.440147,195,1074,72.1,85.8,98,67.60022,1020,373,72.3,69.6,0.6,48.3426,365.86624,209,72.2,69.5,4.8,36.021133,214.39914,337,72.1,81.2,21.2,51.93577,332.35895,562,72.2,81.7,36.8,46.579205,549.9189,164,72.3,69.4,0,41.63506,160,476,72.2,78.3,23,62.40145,451.38983,233,72.3,71,0,42.322468,230,221,71.9,87.3,26.8,35.48545,218.399,200,71.9,69.9,2.9,42.872654,195,1045,72,80.5,100,63.465733,1020,587,72.3,68.5,0,69.788704,575,662,72.1,81.4,44.4,53.559208,665.59796,301,72,80.9,13.8,52.264954,300.10254,179,72.4,70.1,0,59.232468,175,392,72.1,84.1,53.2,41.606285,383.1994,208,72.3,75.3,2.9,42.296272,205.88414,305,72.5,69.3,0,31.941267,300,557,72.1,87.8,45.2,55.083126,557.3987,236,72.2,80.8,22,56.37207,223.21384,880,72.2,73.2,9.7,100,880,130.8,129.3,142.6,132,141.6,132.8,47.7,0,29.88
20170205,1510,49.5,31.6,14.42516201,54.9971875,1,76,76,0.15,75.1,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,59.9,69.5,100,15,0,64,100,0,66.2,1.15,66,1.8125,16.5,0,0,49.9,1.5,0,51.5,0,72.5,66,68.3,100,39.7,0,63,78.7,0,63.2,1.03,66,1.8125,14.1,0,0,16.3,99.5,22,4.4,0.6,39.7,39.7,37.5,68.1,80,100,0.9,0,67.1,1.3,69.413795,68.913795,0,12.2,0,0,0,0,0,72,227,71.3,5.1,28.260868,230.89987,72,68,2123.706,70.4,68.5,30.3,2200,320,70.1,81.4,12.5,49.44013,322.14755,208,70,99.1,67.5,83.78942,207.41647,1066,68,81.2,8.8,32.540955,1054.5887,680,69.5,86.2,100,0,520,874,70.1,82.5,45.2,53.94801,868.79846,204,71.3,68.4,0,34.986694,200,127,70.2,69.4,0.9,55.12568,125,697,68.5,91.2,100,54.45122,690,223,58.9,110,100,100,650,576,68.4,90.3,100,99.98819,950,504,0,68.1,0,32.824615,500,505,70.1,79.7,2.8,33.288242,500,251,72.2,80.5,32,57.692772,246.99959,501,74.2,81.9,55.5,69.603714,499.49557,341,73.1,80.8,59.9,50.165867,336.66635,375,74.1,81,10,37.407066,350,559,72.2,82.8,96,66.7516,540,813,72.2,93.5,93.9,57.138287,809.6997,487,72.2,80.7,25.6,39.655174,485.05798,211,72.5,76.2,0,45.162357,195,1068,71.8,83.3,100,57.227432,1020,286,72.2,76.1,7.5,55.216312,279.1491,251,72.3,83.5,33.2,54.09135,249.69934,480,72.3,83.8,47.2,68.52941,481.448,601,72.2,81.5,37.1,52.749084,584.35876,165,72.4,69.1,0,32.27181,160,605,72.1,88.7,45.5,55.25464,601.1616,429,72.2,82.7,30.4,44.865337,426.35886,425,72.4,68.8,0,34.187935,400,209,72.2,69.2,0,41.369358,195,994,72.3,89,90.3,64.05687,981.5996,345,72.4,75,3.2,37.466537,353.5579,294,71.7,83.3,100,100,400,529,72,85.8,100,99.96813,700,499,72.2,82.5,29.9,50.04867,486.69846,489,71.2,82.7,100,100,540,632,72.2,85.1,56.3,74.531975,619.48267,348,72.1,83,26.8,62.01509,345.91852,293,73.2,69,0,48.80177,285,198,72.5,69.4,0,56.195496,195,629,68.3,87.3,100,100,1020,383,72.2,70.8,4.2,57.879112,366.28198,418,71.5,83.5,100,81.53034,400,499,72.2,85.6,53.9,63.938267,495.8556,531,72.1,80.3,23.3,50.783276,521.35864,166,73.4,68.5,0,32.646538,160,532,72.2,80,29.1,51.68665,526.07434,117,72.2,81.4,25.6,34.06836,100,341,72.2,69,0,47.969696,335,209,72.6,286.9,0,37.440147,195,1071,72.1,85.2,98,66.97419,1020,340,72.2,68.5,0.2,48.053394,335,209,72.2,68.5,4.8,36.021133,214.39914,332,72.1,80.5,21.2,51.385834,332.35895,553,72.2,80.7,36.8,45.058853,549.9189,165,72.3,68.6,0,41.63506,160,474,72.2,77.4,23,62.0179,451.38983,234,72.2,69.7,0,41.69685,230,228,71.9,86.6,30.8,35.48545,235.19907,217,71.9,83.5,6.9,44.707413,213.97641,1040,72,79.7,100,62.94502,1020,587,72.1,67.7,0,70.164566,575,670,72.1,80.6,44.4,53.559208,665.59796,303,72,80.1,13.8,52.264954,300.10254,179,72.3,69,0,57.765724,175,385,72.1,83.4,53.2,40.992264,383.1994,187,72.4,69.6,0,40.338722,185,306,72.5,68.4,0,32.025513,300,562,72.2,86.8,43.2,55.083126,557.3987,233,72,80.2,26,55.529785,223.21384,889,72,73,13.7,99.01286,880,130.7,129.2,142.3,131,141.4,132.3,54.5,0,29.88
