20170205,1515,50.7,29.9,14.68733184,54.9971875,1,76,76,0.15,75.1,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,59.8,69.2,100,15,0,64,100,0,66,1.15,66,1.8125,16.6,0,0,50.4,1.5,0,50.9,0,72.4,65.4,67.7,100,43.9,0,63,80,0,62.8,1.04,66,1.8125,14.1,0,0,16.6,99.5,22.4,4.7,0.6,43.9,43.9,36.4,68.1,80,100,1.9,0,67.1,1.3,69.413795,68.913795,0,12.2,0,0,0,0,0,72,228,91.2,5.2,28.260868,230.89987,72,68,2123.706,70.6,68.3,32.3,2200,320,70.1,81.3,12.5,49.44013,322.14755,208,70,98.9,67.5,83.77715,207.41647,1058,68.2,79.7,4.8,33.119843,1054.5887,680,69.5,86.4,100,0,520,877,70,82.6,47.2,53.656464,868.79846,204,71.4,68.4,0,34.986694,200,133,69.8,87.7,9.7,56.50567,133.64587,697,68.5,91.2,100,54.45122,690,224,58.9,110,100,100,650,576,68.4,90.4,100,99.98819,950,503,0,68.1,0,32.824615,500,505,70.1,79.7,2.8,33.288242,500,252,72.1,79.7,34,56.794174,246.99959,500,74.1,81.2,57.5,69.603714,499.49557,338,72.9,80.5,63.9,51.443665,347.86624,367,74.1,80.5,10,36.907528,350,565,72.2,82,96,66.7516,540,811,72.2,93.2,93.9,57.063652,809.6997,493,72.2,80,25.6,39.655174,485.05798,198,72.6,69.8,0,44.22675,195,1053,71.7,82.6,100,57.08222,1020,280,71.9,76.6,11.9,54.18133,279.1491,253,72.3,82.6,29.2,54.09135,249.69934,457,72.2,83.3,48.8,66.79622,457.7879,596,72.1,81.1,39.1,52.27147,584.35876,165,72.4,68.4,0,32.27181,160,611,72.1,88,45.5,54.65041,601.1616,417,72.2,82,30.4,44.646378,426.35886,428,72.4,68,0,34.187935,400,202,72.2,68.5,0,40.792057,195,938,72.3,91.5,87.1,61.78016,947.8926,344,72.4,68.9,0,38.847843,335,303,71.7,82.6,100,100,400,542,72.1,85,98,99.96813,700,498,72.1,82,31.9,49.525433,486.69846,501,71.2,81.9,100,100,540,630,72.2,84.5,56.3,73.83904,619.48267,352,72,82.4,28.8,62.01509,345.91852,298,73.2,68.2,0,48.80177,285,200,72.4,68.6,0,55.59264,195,631,68.3,86.7,100,100,1020,363,72.2,68.2,4.2,57.879112,366.28198,417,71.5,82.8,100,81.13985,400,495,72.2,84.9,53.9,63.938267,495.8556,513,72,79.7,25.3,49.389416,521.35864,167,73.4,67.7,0,32.646538,160,520,72.2,79.3,29.1,51.107494,526.07434,115,72.2,80.7,25.6,33.627342,100,346,72.1,68.2,0,47.969696,335,212,72.6,286.7,0,37.00806,195,1067,72.1,84.7,98,66.42504,1020,342,72.1,67.7,2.2,47.652946,335,209,72.1,68.6,6.8,36.021133,214.39914,334,72.1,79.8,21.2,51.385834,332.35895,558,72.2,80,36.8,45.058853,549.9189,165,72.3,67.9,0,41.63506,160,454,72.1,77,25,61.41061,451.38983,264,71.9,69.8,6.3,43.441994,257.27618,235,72,86.3,32,35.925655,251.99913,216,72.1,78.3,3.7,43.621758,213.97641,1027,71.9,79.3,100,61.891495,1020,586,72,66.9,0,69.646484,575,672,72,80,46.4,53.559208,665.59796,305,72,79.4,13.8,52.264954,300.10254,179,72.1,68.2,0,57.32369,175,388,72,82.7,55.2,40.992264,383.1994,188,72.3,68.3,0,40.338722,185,306,72.5,67.6,0,32.025513,300,568,72.2,86.1,43.2,55.083126,557.3987,235,71.8,80.4,32.4,55.529785,226.81383,893,71.9,73.3,18.9,98.59139,880,130.6,129,142.8,131,141.6,132,57.4,-0.1,29.88
20170205,1520,51,30.7,14.85637137,54.9971875,1,75.9,76,0.15,75.1,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,60.1,69.3,100,15,0,64,100,0,66.2,1.1,66,1.8125,16.4,0,0,49.9,1.5,0,50.5,0,72.4,65,67.1,100,46.8,0,63,83.5,0,61.8,1.01,66,1.8125,14.1,0,0,16.9,99.5,23.5,4.8,0.8,46.8,46.8,37.2,68.1,80,100,1,0,67.1,1.3,69.413795,68.913795,0,12.2,0,0,0,0,0,72,226,97.8,5.2,28.260868,230.89987,72,68,2611.5657,70.7,68.2,25.6,2200,319,70.2,81.3,10.5,49.44013,322.14755,208,70,99.1,67.5,83.77715,207.41647,1055,68.2,69.3,4.8,33.00899,1054.5887,682,69.5,86.4,100,0,520,973,69.6,83.4,55.6,57.9932,955.1986,203,71.5,68.3,0,34.986694,200,133,70.1,87.5,4.9,56.50567,133.64587,692,68.6,91.3,100,54.45122,690,222,59,110.2,100,100,650,574,68.4,90.4,100,99.98819,950,503,0,68,0,32.824615,500,505,70.2,72.2,0.8,33.288242,500,246,72.1,79.4,34,57.243473,246.99959,496,74,80.9,59.5,70.06745,499.49557,355,72.8,80.5,69.9,52.463448,358.2662,363,74.2,79.9,8,36.907528,350,557,72.1,81.7,98,66.7516,540,799,72.2,93,93.9,57.532787,809.6997,487,72.2,79.6,25.6,39.655174,485.05798,196,72.4,68.7,0,44.22675,195,1026,71.7,82.4,100,57.08222,1020,327,71.9,79.5,15.9,58.01076,326.46863,236,72.2,82.4,28,51.966293,237.09929,450,72.2,83,48.8,67.247894,457.7879,587,72.1,80.9,39.1,52.27147,584.35876,164,72.4,67.8,0,32.27181,160,603,72,88.3,47.5,55.265427,601.1616,415,72.2,81.8,30.4,46.222904,426.35886,426,72.3,67.4,0,34.187935,400,201,72.2,68,0,40.792057,195,934,72.2,91.3,85.9,62.24374,947.8926,341,72.4,67.7,0,38.997753,335,301,71.7,82.3,100,100,400,542,72.1,84.7,98,99.96813,700,491,72.1,81.5,31.9,49.525433,486.69846,497,71.3,81.5,100,100,540,622,72.2,84.3,56.3,73.40141,619.48267,364,71.9,82,30.8,67.924324,371.67862,288,73.1,67.6,0,48.404198,285,198,72.3,68,0,55.59264,195,618,68.4,86.3,100,100,1020,356,72.2,67.3,4.2,57.202232,366.28198,407,71.4,82.5,100,81.13985,400,488,72.1,84.8,55.9,64.54497,495.8556,506,72,79.4,25.3,51.400024,521.35864,164,73.4,67.1,0,32.646538,160,511,72.1,79.7,31.1,51.68665,526.07434,111,72.2,80.2,25.6,33.627342,100,338,72,67.7,0,47.969696,335,207,72.6,286.7,0,37.00806,195,983,72,84.8,100,66.42504,1020,889,71.2,73.8,100,73.53727,910,209,72.1,78,6.8,36.021133,214.39914,331,72.1,79.4,21.2,51.385834,332.35895,549,72.1,79.6,38.8,45.058853,549.9189,164,72.3,67.3,0,41.63506,160,436,72,76.6,27,61.41061,451.38983,282,71.6,79,14.3,45.274944,281.19662,227,72,85.9,32,36.451454,251.99913,197,72.3,69.2,0,43.534904,195,1013,71.9,78.8,100,61.891495,1020,600,71.8,68.4,7.4,70.77408,606.19324,666,72,79.7,46.4,53.481953,665.59796,302,72,79,13.8,52.264954,300.10254,177,72,67.5,0,57.32369,175,385,72,82.4,55.2,40.992264,383.1994,186,72.1,67.5,0,40.338722,185,305,72.4,67,0,32.025513,300,560,72.2,85.8,43.2,55.083126,557.3987,232,71.8,81.2,36.4,55.529785,229.9338,882,71.8,73.9,24.9,100,880,130.5,128.9,143,132,141.9,132.2,61.4,0,29.88
20170205,1525,50.8,31.6,14.86518443,54.9971875,1,75.9,76,0.15,75,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,60,69.2,100,15,0,64,100,0,66,1.15,66,1.8125,16.5,0,0,49.9,1.5,0,49.7,0,72.3,64.5,66.8,100,49.8,0,63,80.1,0,61.6,1.03,66,1.8125,14.1,0,0,17,100,22.5,4.4,1.2,49.8,49.8,36.9,68.1,80,100,1.8,0,67.1,1.3,69.413795,68.913795,0,12.2,0,0,0,0,0,72,228,98.4,5.2,28.260868,230.89987,72,68,2123.706,70.7,68.2,32.6,2200,320,70.1,81.5,12.5,49.44013,322.14755,209,70,99.2,67.5,83.237206,207.41647,1064,68.1,69.8,6.8,32.577904,1054.5887,679,69.5,86.1,100,0,520,880,70.1,82.9,46,53.29203,887.9988,203,71.6,68.3,0,34.986694,200,126,70.4,71.4,0,55.446033,125,699,68.3,91.3,100,54.170734,690,223,59,110.4,100,100,650,576,68.5,90.5,100,99.98819,950,503,0,68,0,32.824615,500,506,70.1,69.2,2.8,33.288242,500,246,72.1,79.2,34,57.243473,246.99959,524,73.8,80.8,67.5,72.091064,548.63556,364,72.7,80.7,76.7,53.655243,368.66647,363,74.2,79.7,8,36.907528,350,559,72.1,81.5,98,66.7516,540,801,72.1,93,95.9,57.138287,809.6997,487,72.2,79.3,25.6,39.655174,485.05798,196,72.2,68,0,44.22675,195,1040,71.7,82.3,100,57.08222,1020,327,72,79.1,17.1,58.01076,326.46863,237,72.2,82.2,28,51.966293,237.09929,453,72.1,82.8,50.8,66.79622,457.7879,591,72,81.8,41.1,52.27147,584.35876,165,72.4,67.3,0,32.27181,160,602,72,88.1,47.5,55.265427,601.1616,427,72.1,81.4,32.4,46.222904,426.35886,426,72.3,67,0,34.187935,400,201,72.1,67.6,0,40.792057,195,955,72.2,90.4,85.9,62.408573,947.8926,341,72.3,67.1,0,39.39394,335,298,71.7,82.1,100,100,400,534,72.1,84.5,98,99.96813,700,494,72.1,81.3,31.9,49.963493,486.69846,492,71.3,81.3,100,100,540,611,72.2,84.2,56.3,74.17943,619.48267,373,71.9,82.1,35.6,64.78903,371.67862,288,73,67.2,0,49.21038,285,198,72.3,67.5,0,56.809128,195,646,68.4,86.1,100,100,1020,362,72.1,71.7,6.2,55.409096,366.28198,411,71.3,82.3,100,81.13985,400,503,72.1,84.5,55.9,64.151146,495.8556,528,71.9,79.1,29.7,50.980633,544.8787,165,73.4,66.7,0,32.646538,160,533,72.1,79.5,31.1,52.2658,526.07434,113,72.1,80,27.6,33.627342,100,345,72.1,67.3,0,47.969696,335,209,72.6,286.7,0,37.00806,195,1052,71.9,84.6,100,66.42504,1020,453,72.1,83.5,20.1,51.457172,461.922,208,72.1,83,6.8,36.021133,214.39914,330,72.1,79.2,21.2,51.385834,332.35895,554,72.1,79.4,38.8,45.058853,549.9189,165,72.2,66.8,0,41.63506,160,444,72,76.5,27,61.41061,451.38983,314,71.6,80.9,16.3,44.94567,305.11655,249,72,85.5,32,37.06285,251.99913,198,72.3,68,0,43.534904,195,1004,71.9,78.7,100,61.891495,1020,628,71.7,72.8,13.4,72.30801,634.014,667,71.9,79.5,50,53.481953,665.59796,303,72.1,78.7,11.8,52.264954,300.10254,177,72,67,0,57.32369,175,386,72,82.1,55.2,40.992264,383.1994,187,71.9,66.9,2.1,40.338722,185,309,72.4,66.6,0,31.580215,300,564,72.2,85.7,43.2,55.083126,557.3987,233,71.9,81.9,39.2,55.529785,233.29382,888,71.8,74.6,28.9,99.057755,880,130.8,129,143.3,132,142.2,132.1,62.4,-0.1,29.88
20170205,1530,51.4,30.1,14.93988763,54.9971875,1,75.9,76,0.15,75,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,59.9,69.3,100,15,0,64,100,0,66.1,1.1,66,1.8125,16.5,0,0,50.5,1.5,0,50.7,0,72.3,68.3,69.5,100,15,0,63,78.6,0,67,1.01,66,1.8125,14.1,0,0,16.1,98.9,21.4,4.4,1.1,15,15,37.1,68.1,80,100,0.9,0,67.1,1.3,69.413795,68.913795,0,12.2,0,0,0,0,0,72,223,98.5,5.2,28.260868,230.89987,72,68,2123.706,70.6,68.1,32.7,2200,317,70,81.5,14.5,50.15996,322.14755,207,70,99.2,67.5,83.85078,207.41647,1055,68.1,80.4,6.8,32.98436,1054.5887,687,69.5,86,100,0,520,878,70.1,82.7,46,54.30029,887.9988,202,71.6,68.1,0,34.986694,200,125,70.1,68.9,2.5,55.3105,125,690,68.3,91.5,100,54.45122,690,222,59,110.6,100,100,650,573,68.4,90.6,100,99.98819,950,501,0,67.9,0,34.178463,500,601,69.9,77.9,9.2,37.936546,595.19446,244,72,80.9,36,57.243473,246.99959,574,73.7,82.4,73.5,75.853714,572.29614,380,72.6,82.6,82.7,54.76103,379.86652,359,74.2,80.9,8,36.907528,350,552,72.1,83,98,66.7516,540,795,72.1,94.3,95.9,57.884632,809.6997,481,72.1,80.7,27.6,39.655174,485.05798,200,71.9,68.6,2.8,44.21574,195,1028,71.6,83.8,100,57.08222,1020,325,72,80.6,17.1,58.01076,326.46863,234,72.2,83.9,28,51.966293,237.09929,453,72.1,84.3,50.8,67.66807,457.7879,585,72,83.6,41.1,52.27147,584.35876,163,72.4,68,0,32.27181,160,631,71.9,89.9,52.7,57.337074,634.4818,423,72.1,82.2,32.4,46.222904,426.35886,424,72.2,67.8,0,34.187935,400,199,72.1,68.1,0,40.792057,195,953,72.1,91.5,87.9,62.769135,947.8926,338,72.2,68.1,0,39.39394,335,296,71.7,84.2,100,100,400,533,72.1,85.6,98,99.96813,700,493,72,82.5,33.9,56.64395,516.09875,487,71.3,83,100,100,540,612,72.2,85.6,56.3,74.78726,619.48267,397,71.9,83.3,39.6,70.3688,397.43872,288,73,67.7,0,50.314743,285,197,72.2,68.5,0,57.67036,195,615,68.5,87.2,100,100,1020,345,72.1,79.7,6.2,55.409096,366.28198,409,71.3,83.9,100,81.13985,400,502,72.1,86.3,55.9,64.811066,495.8556,542,71.9,81.1,32.9,52.00444,544.8787,164,73.3,67.7,0,32.646538,160,532,72,80.9,33.1,52.2658,526.07434,113,72.1,80.6,27.6,33.627342,100,340,72.1,67.9,0,47.969696,335,209,72.5,286.8,0,37.00806,195,1033,71.9,86.2,100,66.42504,1020,455,72.2,84,18.1,52.98109,461.922,214,72.1,84.7,6.8,36.51505,214.39914,330,72.1,80.8,21.2,51.385834,332.35895,548,72.1,81,38.8,45.058853,549.9189,164,72.2,67.5,0,41.63506,160,459,71.9,78.7,33,62.550606,481.6894,300,71.7,81.5,16.3,46.153004,305.11655,244,72,86.1,32,37.06285,251.99913,197,72.2,68.3,0,43.534904,195,1004,71.8,80.4,100,61.891495,1020,635,71.9,75.1,13.4,72.44006,634.014,698,71.8,81.1,55.2,55.60093,703.29834,298,72.1,79.4,11.8,52.264954,300.10254,179,71.9,67.4,5.7,61.342175,193.47238,397,71.8,83.6,63.2,43.718533,401.39935,187,72,67.7,0.9,40.338722,185,309,72.3,67.9,0,31.134914,300,561,72.2,87.1,43.2,55.083126,557.3987,231,72,83.9,40.4,55.529785,233.29382,881,71.9,77.3,30.9,100,880,130.9,129.1,143.3,132,142.4,132,63.5,0.1,29.88
20170205,1535,51.3,29.9,14.8888251,54.9971875,1,75.9,76,0.15,75,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,59.9,69.3,100,15,0,64,100,0,66.2,1.1,65.71429,1.8125,16.5,0,0,50.7,1.5,0,47.6,0,72.3,68.4,71.2,100,15,0,63,80.7,0,67.4,0.99,65.71429,1.8125,14.1,0,0,15.1,98.6,22.2,4.4,1.1,15,15,37.3,68.1,80,100,0.7,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,223,95.6,1.1,28.260868,230.89987,72,68,2123.706,70.4,68.3,31.9,2200,316,70,81.7,14.5,50.15996,322.14755,208,70,99.3,67.5,83.936676,207.41647,1047,68.3,70.3,2,31.90048,1054.5887,687,69.5,86.1,100,0,520,877,70.1,82.7,46,54.458214,887.9988,202,71.6,68.2,0,34.986694,200,133,69.8,88.2,10.1,57.3312,133.14587,688,68.3,91.5,100,54.45122,690,221,59,110.6,100,100,650,572,68.3,90.6,100,99.98819,950,502,0,67.9,0,34.178463,500,601,70,79.6,8.8,37.936546,595.19446,242,72,82.6,36,58.943535,246.99959,571,73.8,84.1,74.7,76.04342,572.29614,377,72.9,84.3,79.9,54.76103,379.86652,354,74.3,82.6,6,36.907528,350,547,72.1,84.6,98,66.7516,540,795,72.1,95.3,95.9,60.12368,809.6997,478,72.1,82.5,27.6,39.655174,485.05798,217,71.8,80.5,8.8,45.888824,214.86816,1014,71.6,85.4,100,57.08222,1020,321,72.1,82,15.1,58.01076,326.46863,234,72.2,85.5,28,53.34636,237.09929,482,72,85.7,52.8,70.042015,485.08813,576,72.1,84.5,39.1,52.27147,584.35876,163,72.4,69.8,0,32.27181,160,675,71.9,91.6,56.7,59.473454,667.8019,417,72.1,83.7,32.4,46.222904,426.35886,422,72.2,69.6,0,34.187935,400,196,72.1,69.8,0,40.792057,195,954,72.1,91.8,87.9,62.892757,947.8926,348,72.2,70.1,0,39.800835,335,288,71.7,85.9,100,100,400,527,72.1,87.3,98,99.96813,700,521,72,84.8,33.9,55.074226,516.09875,476,71.3,84.8,100,100,540,630,72.2,86.8,56.3,78.033066,619.48267,401,72,85.5,39.2,68.15814,397.43872,296,73.1,69.5,0,51.187187,285,205,72.2,70.3,0,59.69426,195,593,68.5,89,100,100,1020,334,72.2,78.8,4.2,55.907852,366.28198,405,71.3,85.6,100,81.13985,400,497,72,88.1,57.9,64.811066,495.8556,565,71.9,83.7,36.9,53.44764,568.3988,163,73.3,69.5,0,32.646538,160,525,72,82.6,33.1,52.2658,526.07434,112,72.1,82,27.6,33.627342,100,338,72.2,69.7,0,47.969696,335,207,72.5,286.4,0,37.00806,195,1032,71.9,87.7,100,66.42504,1020,420,72.2,85.5,15.7,51.6574,427.42166,209,72.2,86.7,4.8,36.51505,214.39914,326,72.1,82.6,21.2,51.385834,332.35895,546,72.1,83.2,38.8,45.058853,549.9189,163,72.2,69.3,0,41.63506,160,496,72,80.5,33.4,63.67995,509.96948,302,71.7,83,18.3,46.592033,305.11655,234,72,87.6,32,37.06285,251.99913,199,72.1,69.8,0,42.394962,195,1013,71.8,82.1,100,62.763382,1020,629,72.1,77,11.8,72.44006,634.014,740,71.9,83.2,58,57.488136,740.9982,295,72.1,81.2,11.8,52.71069,300.10254,213,71.9,81.3,9.7,63.120354,210.37231,415,71.8,85.3,67.2,44.9957,419.59927,187,72,69.6,0.9,41.69141,185,301,72.2,70,0,31.134914,300,553,72.2,88.9,43.2,55.083126,557.3987,229,72.2,85.4,36.4,55.529785,233.29382,870,72.3,78.3,22.1,100,880,130.8,129.3,143.4,132,142.3,132.4,57.6,0.2,29.88
20170205,1540,50.7,33.9,15.02579541,54.9971875,1,75.9,76,0.15,75,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,60,69.2,100,15,0,64,100,0,65.8,1.1,65.71429,1.8125,16.5,0,0,50.7,1.5,0,48.2,0,72.4,68.4,71.3,100,16.8,0,63,80.1,0,67.3,0.99,65.71429,1.8125,14.1,0,0,15,98.9,22,4.4,1.1,16.8,16.8,37.5,68.1,80,100,0.4,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,208,74.5,0,25.879335,200,72,68,2123.706,70.3,67.9,32,2200,325,70,81.1,14.5,50.308502,322.14755,207,70,99.1,67.5,83.936676,207.41647,1009,68.3,68.1,0,32.146816,1010.3886,687,69.5,86,100,0,520,877,70.1,82.5,46,54.446064,887.9988,202,71.7,68,0,34.986694,200,133,70.1,89.9,4.9,57.3312,133.14587,691,68.4,91.3,100,54.45122,690,222,59,110.6,100,100,650,570,68.4,90.5,100,99.98819,950,503,0,67.8,0,34.633846,500,605,70,79.7,8.8,37.936546,595.19446,244,72.1,83,34,58.943535,246.99959,572,74.1,84.6,70.3,76.21205,572.29614,375,73.3,84.4,71.9,54.662735,369.46655,353,74.3,72.9,2,36.907528,350,543,72.1,85.1,98,66.7516,540,811,72.1,95.1,95.9,60.934002,809.6997,478,72.1,83.2,27.6,40.95662,485.05798,233,71.8,83.5,12.8,45.899834,234.74823,1006,71.7,85.7,100,57.08222,1020,294,72.3,82.7,9.5,55.671703,295.52866,238,72.2,85.7,28,54.89741,237.09929,528,72.1,87.2,59,72.37395,513.62695,573,72.1,84.6,39.1,53.16006,584.35876,161,72.4,70.6,0,32.27181,160,670,72,92.1,55.5,59.52741,667.8019,433,72.1,84.2,32.4,46.836,426.35886,420,72.2,70.4,0,34.187935,400,205,72.1,70.6,0,42.789516,195,949,72.2,92.5,85.9,62.892757,947.8926,348,72.1,70.8,0,40.336224,335,286,71.8,86.1,100,100,400,512,72.1,87.9,98,99.96813,700,513,72.1,85.2,31.9,55.171574,516.09875,473,71.3,85.2,100,100,540,624,72.2,87.1,56.3,78.033066,619.48267,397,72.1,85.7,37.2,68.15814,397.43872,293,73.2,70.4,0,51.187187,285,201,72.2,71,0,59.48972,195,600,68.4,89.7,100,100,1020,343,72.2,71.9,4.2,59.32787,366.28198,403,71.4,85.9,100,81.13985,400,498,72,88.3,57.9,64.885574,495.8556,571,72,84.5,36.5,53.44764,568.3988,162,73.3,70.3,0,32.646538,160,524,72,83.2,33.1,52.2658,526.07434,111,72.1,82.8,27.6,33.627342,100,339,72.3,70.5,0,48.909092,335,205,72.5,286.7,0,37.00806,195,1019,72,88.1,100,66.42504,1020,429,72.3,85.9,13.7,52.291435,427.42166,210,72.2,78.8,4.8,36.51505,214.39914,325,72.1,83,21.2,52.01276,332.35895,538,72.1,83.8,38.8,45.058853,549.9189,163,72.3,70.2,0,41.63506,160,499,72.1,80.6,31.4,64.07415,509.96948,308,71.7,83.7,20.3,46.5152,305.11655,260,72.1,87.8,30,37.50306,251.99913,197,72.1,70.6,0,42.394962,195,1019,71.8,82.3,100,63.45362,1020,631,72.4,77.2,4.2,73.0191,597.63367,738,72,84.2,57.6,57.55435,740.9982,303,72.2,81.7,9.8,53.301544,300.10254,211,72,86.4,10.1,63.120354,210.37231,419,71.9,86.3,69.2,44.98342,419.59927,190,72,70.4,0.9,41.757397,185,304,72.5,70.6,0,31.929234,300,550,72.2,89.4,43.2,55.083126,557.3987,227,72.3,84.5,31.2,55.529785,230.17384,866,72.4,77.1,16.1,100,880,129.1,128.4,143.3,132,142.4,132.9,51,0,29.88
20170205,1545,50.3,33.2,14.82865196,54.9971875,1,75.9,76,0.15,75,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,59.9,69.2,100,15,0,64,100,0,65.6,1.1,65.71429,1.8125,16.7,0,0,50.6,1.5,0,48.5,0,72.5,67.8,71.3,100,25.4,0,63,79.4,0,66.3,0.98,65.71429,1.8125,14.1,0,0,15,99.1,21.8,4.4,1.7,25.4,25.4,38.2,68.1,80,100,1,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,208,71,0,25.879335,200,72,68,2123.706,70.4,67.8,32.1,2200,324,70.1,80.9,12.5,50.22852,322.14755,208,70.1,98.5,65.5,83.85078,207.41647,1005,68.2,67.9,1.6,30.93977,1000,685,69.5,85.9,100,0,520,880,70,82.6,48,53.899418,887.9988,203,71.7,67.9,0,34.986694,200,127,70.4,72.3,0,55.86496,125,694,68.4,91.1,100,54.45122,690,223,59.1,110.4,100,100,650,574,68.4,90.4,100,99.98819,950,504,0,67.6,0,34.633846,500,599,70,79.8,8.8,37.321693,595.19446,245,72.1,83.1,34,58.943535,246.99959,574,74.2,84.5,68.3,76.21205,572.29614,360,73.4,83.8,66.7,52.045704,356.66638,354,74.2,71.7,0,36.907528,350,544,72.1,85.2,98,66.7516,540,811,72.2,95.1,93.9,60.934002,809.6997,477,72.1,83.4,27.6,40.95662,485.05798,234,71.9,83.8,14.8,45.899834,234.74823,1017,71.7,85.7,100,57.08222,1020,272,72.4,72.8,3.5,55.28876,271.86877,239,72.2,85.6,28,54.89741,237.09929,513,72.2,86.5,57,71.533615,513.62695,576,72.2,84.7,37.1,53.16006,584.35876,162,72.4,70.9,0,32.27181,160,674,72,92.1,55.5,59.52741,667.8019,432,72.1,84.3,32.4,46.836,426.35886,420,72.2,70.7,0,34.187935,400,206,72.2,70.9,0,42.789516,195,914,72.3,93.6,82.3,61.409294,912.0525,351,72.1,71,0,40.336224,335,281,71.8,86.2,100,100,400,507,72.1,88.1,98,99.96813,700,528,72.1,85.5,31.9,59.18715,516.09875,466,71.3,85.5,100,100,540,635,72.2,87.2,56.3,80.099686,619.48267,405,72.2,85.6,35.2,70.94271,397.43872,304,73.2,70.8,0,51.662064,285,208,72.2,71.3,0,60.275597,195,591,68.4,89.3,100,100,1020,343,72.2,71.1,4.2,58.94787,366.28198,403,71.4,85.9,100,81.13985,400,499,72,88.3,57.9,64.885574,495.8556,574,72.1,84.5,34.5,53.44764,568.3988,162,73.3,70.5,0,32.646538,160,523,72.1,83,31.1,52.2658,526.07434,111,72.2,83.1,25.6,33.627342,100,339,72.3,70.8,0,48.909092,335,205,72.5,287.1,0,37.00806,195,1033,72,88.1,100,66.42504,1020,395,72.3,85.8,9.7,49.288097,395.22156,222,72.2,72.9,4.8,37.16977,214.39914,327,72.1,83,21.2,52.01276,332.35895,542,72.1,83.8,38.8,45.058853,549.9189,163,72.3,70.5,0,41.63506,160,503,72.2,80.3,29.4,64.07415,483.70996,332,71.7,84.1,22.3,48.24937,329.0368,262,72.1,88,30,37.50306,251.99913,197,72.1,70.9,0,42.394962,195,1020,71.9,82.3,100,63.45362,1020,578,72.5,70.7,0,70.33726,575,739,72.2,84,53.6,57.55435,740.9982,303,72.2,82,9.8,53.301544,300.10254,185,72.3,84.2,3.3,59.152103,188.27235,441,72,86.4,70.4,46.297436,437.7995,190,72.1,70.7,0,41.757397,185,308,72.6,70.7,0,32.53099,300,549,72.1,89.5,45.2,55.083126,557.3987,227,72.4,83.5,26,55.529785,227.05385,868,72.5,75.8,10.1,100,880,128.6,127.3,143,132,142.1,133.1,45.6,0,29.88
20170205,1550,49.6,34.4,14.68612372,54.9971875,1,75.9,76,0.15,75,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,60.1,69.3,100,15,0,64,100,0,65.8,1.1,65.71429,1.8125,16.8,0,0,50.1,1.5,0,48,0,72.5,66.8,69.8,100,31.8,0,63,81.1,0,64.5,0.98,65.71429,1.8125,14.1,0,0,15.8,99,22.5,4.5,1.3,31.8,31.8,37.8,68.1,80,100,0.9,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,207,70.2,0,25.879335,200,72,68,2123.706,70.5,67.8,33.2,2200,323,70,81.1,14.5,50.22852,322.14755,207,70,98.5,67.5,83.85078,207.41647,1018,68.1,67.8,3.6,30.927456,1000,687,69.5,86.2,100,0,520,874,70.1,82.3,46,54.56754,887.9988,202,71.7,67.8,0,34.986694,200,126,70.1,68.7,2.9,55.86496,125,692,68.4,91,100,54.45122,690,222,59.1,110.1,100,100,650,571,68.4,90.2,100,99.98819,950,502,0,67.6,0,34.633846,500,593,70,80,8.8,37.321693,595.19446,246,72.2,82,32,58.943535,246.99959,542,74.3,83.6,63.1,74.06197,546.81573,348,73.4,82.6,62.7,50.60818,346.2664,357,74.2,70.5,0,36.907528,350,548,72.1,84.2,98,66.7516,540,817,72.2,94.2,93.9,60.934002,809.6997,481,72.1,82.5,27.6,40.95662,485.05798,236,72.1,83.3,11.6,45.899834,234.74823,1026,71.8,84.6,100,57.08222,1020,275,72,80.6,9.9,55.28876,271.86877,241,72.2,84.6,28,54.89741,237.09929,517,72.2,85.4,57,71.533615,513.62695,580,72.2,83.1,37.1,53.16006,584.35876,162,72.4,70.3,0,32.27181,160,677,72.1,91,53.5,59.041862,667.8019,436,72.1,83.8,32.4,46.836,426.35886,421,72.3,70,0,34.187935,400,207,72.2,70.4,0,42.789516,195,915,72.3,93.4,78.3,61.368084,912.0525,356,72.1,70.1,0,39.92933,335,288,71.8,84.8,100,100,400,522,72.1,87.1,98,99.96813,700,520,72.2,84.1,29.9,54.928207,516.09875,476,71.4,84.2,100,100,540,630,72.2,86.2,56.3,76.416245,619.48267,401,72.2,84.7,35.2,68.2538,397.43872,291,73.2,70.2,0,49.232468,285,204,72.2,70.5,0,57.22898,195,608,68.4,89.1,100,100,1020,345,72.2,70.1,4.2,58.94787,366.28198,405,71.5,84.9,100,81.13985,400,500,72,87.1,57.9,64.811066,495.8556,572,72.2,83.5,32.5,53.44764,568.3988,164,73.4,69.8,0,32.646538,160,527,72.1,82,31.1,52.2658,526.07434,111,72.2,82.8,25.6,33.627342,100,342,72.4,70.2,0,48.909092,335,207,72.6,287,0,37.00806,195,1036,72.1,86.9,98,66.42504,1020,356,72.4,76.8,3.7,47.75306,365.3217,221,72.2,70.7,4.8,36.744774,214.39914,328,72.1,81.9,21.2,52.01276,332.35895,545,72.2,82.3,36.8,45.058853,549.9189,164,72.3,69.9,0,41.63506,160,506,72.2,79.2,29.4,64.07415,483.70996,334,71.7,83.7,24.3,47.843266,329.0368,267,72.1,87.4,30,37.50306,251.99913,199,72,70.3,0.1,42.394962,195,1012,71.9,81.5,100,63.45362,1020,572,72.4,69.2,0,69.991875,575,706,72.3,83.2,49.2,55.1374,703.29834,307,72.2,81.3,9.8,53.301544,300.10254,178,72.5,72.5,0,59.363068,175,444,72.1,85.6,68.4,46.297436,437.7995,191,72.1,70,0,41.757397,185,309,72.7,69.7,0,32.53099,300,553,72.1,88.4,45.2,55.083126,557.3987,229,72.4,81.9,22,55.529785,223.69385,875,72.3,74,10.1,100,880,129.1,127.2,142.7,132,141.7,133,41.2,0.1,29.88
20170205,1555,49.7,34.3,14.70971598,54.9971875,1,75.9,76,0.15,75,76.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,60.1,68.8,100,15,0,64,100,0,65.8,1.1,65.71429,1.8125,16.9,0,0,50.3,1.5,0,48,0,72.5,65.7,68.6,100,37,0,63,81.8,0,63.2,1.01,65.71429,1.8125,14.2,0,0,16.4,99.5,22.8,4.9,0.8,37,37,38.1,68.1,80,100,0.6,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,210,70,0,25.879335,200,72,68,2123.706,70.6,67.9,30.4,2200,326,70,80.9,14.5,50.22852,322.14755,208,70.1,98.5,65.5,83.85078,207.41647,1007,68.1,67.8,3.6,31.24769,1000,683,69.5,86.2,100,0,520,877,70.1,82.4,46,54.288143,887.9988,203,71.7,67.9,0,34.986694,200,134,69.8,87.9,10.1,57.392807,133.64587,693,68.5,91,100,54.45122,690,222,59.1,110,100,100,650,574,68.4,90.1,100,99.98819,950,504,0,67.6,0,34.633846,500,595,70.1,72.5,6.8,37.321693,595.19446,248,72.2,81,32,58.943535,246.99959,519,74.2,82.6,62.7,71.64839,521.3357,346,73.3,81.6,59.9,50.43617,346.2664,360,74.1,69.4,2,36.907528,350,553,72.1,83.2,98,66.7516,540,823,72.2,93.2,93.9,60.400898,809.6997,486,72.1,81.5,27.6,40.95662,485.05798,239,72.3,82.4,6.8,45.899834,234.74823,1035,71.8,83.6,100,57.08222,1020,276,72,81.5,9.9,54.905815,271.86877,240,72.2,83.6,28,53.089886,237.09929,486,72.3,84.4,53.4,69.065125,489.9665,587,72.1,82.4,39.1,53.16006,584.35876,163,72.4,69.5,0,32.27181,160,670,72.1,89.9,53.5,57.58524,667.8019,438,72.1,83,32.4,46.288593,426.35886,424,72.3,69.1,0,34.187935,400,209,72.3,69.6,0,42.789516,195,881,72.3,92.9,74.3,59.925823,876.2123,348,72.1,69.1,0,38.77289,335,291,71.8,83.8,100,100,400,526,72.1,86.3,98,99.96813,700,516,72.2,83.2,29.9,54.392796,516.09875,480,71.4,83.2,100,100,540,624,72.2,85.3,56.3,75.80841,619.48267,401,72.2,84,35.2,67.79679,397.43872,290,73.2,69.4,0,49.232468,285,202,72.3,69.6,0,56.841427,195,631,68.4,88.2,100,100,1020,367,72.2,69,4.2,58.94787,366.28198,409,71.5,83.9,100,81.13985,400,503,72,86.1,57.9,64.26823,495.8556,578,72.2,82.4,32.5,52.99124,568.3988,165,73.4,68.9,0,32.646538,160,533,72.1,81,31.1,52.2658,526.07434,111,72.2,82.1,25.6,33.627342,100,342,72.4,69.4,0,48.909092,335,208,72.6,286.8,0,37.00806,195,1052,72.1,85.8,98,66.42504,1020,336,72.5,69.5,0,47.263626,335,221,72.2,69.2,4.8,36.744774,214.39914,331,72.1,81,21.2,52.01276,332.35895,548,72.2,81.2,36.8,45.058853,549.9189,164,72.3,69,0,41.63506,160,513,72.2,78.2,29.4,63.67995,483.70996,334,71.8,83.3,24.3,47.67863,329.0368,220,72.2,87,28,36.56151,233.9994,194,72,69.6,0.1,41.971554,195,1035,71.9,80.1,100,63.45362,1020,591,72.3,68,0,70.57091,575,659,72.4,81.3,43.2,52.952213,665.5985,307,72.2,80.5,9.8,52.78325,300.10254,179,72.4,70,0,58.85071,175,444,72.1,84.7,68.4,44.897457,437.7995,190,72,69,0.9,40.65765,185,312,72.7,68.7,0,32.08569,300,558,72.1,87.4,45.2,55.083126,557.3987,231,72.3,80.5,19.2,55.529785,223.69385,882,72.1,72.9,12.5,100,880,129.7,127.7,142.3,132,141.3,132.6,38.9,0,29.91
20170205,1600,50.9,33.1,15.02433507,54.9971875,1,75.9,76,0.15,75,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,60.1,69.2,100,15,0,64,100,0,65.8,1.1,65.71429,1.8125,16.8,0,0,50.1,1.5,0,46.9,0,72.5,65.8,68,100,41.4,0,63,80.2,0,63,1.01,65.71429,1.8125,14.2,0,0,16.9,99.8,22.4,4.8,1.3,41.4,41.4,38.5,68.1,80,100,0.1,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,207,70,0,25.879335,200,72,68,2123.706,70.6,67.9,32.5,2200,324,70,81.1,14.5,50.15996,322.14755,207,70.1,98.2,65.5,83.85078,207.41647,1015,68.1,67.9,3.6,31.863531,1000,686,69.5,86.3,100,0,520,879,70.1,82.2,46,53.911568,887.9988,202,71.7,68,0,34.986694,200,133,70.1,84,4.9,57.392807,133.64587,691,68.5,90.9,100,54.45122,690,222,59.1,109.9,100,100,650,573,68.4,90,100,99.98819,950,502,0,67.7,0,34.633846,500,591,70,76.6,8.8,37.321693,595.19446,250,72.2,80.2,32,58.943535,246.99959,521,74.1,81.8,64.7,71.64839,521.3357,348,73.1,80.9,63.9,50.43617,346.2664,365,74.1,68.6,2,36.907528,350,558,72.1,82.4,98,66.7516,540,824,72.2,92.8,93.9,58.567013,809.6997,492,72.1,80.8,27.6,40.95662,485.05798,218,72.5,73.2,0,45.019264,195,1040,71.8,82.9,100,57.08222,1020,279,72.2,80,5.9,54.326225,271.86877,239,72.2,83,28,53.089886,237.09929,490,72.3,83.7,51.4,69.065125,489.9665,590,72.1,81.7,39.1,53.16006,584.35876,164,72.4,68.7,0,32.27181,160,672,72.1,89.3,53.5,57.58524,667.8019,429,72.1,82.3,32.4,44.7887,426.35886,425,72.3,68.4,0,34.187935,400,211,72.2,68.8,0,42.789516,195,825,72.3,92.9,70.3,58.54538,840.3722,357,72.1,68.3,0,38.77289,335,293,71.8,83.1,100,100,400,532,72.2,85.6,96,99.96813,700,523,72.2,82.2,29.9,54.843025,516.09875,483,71.4,82.5,100,100,540,627,72.2,84.7,56.3,75.37077,619.48267,399,72.2,83.3,35.2,67.94558,397.43872,292,73.1,68.6,0,49.232468,285,204,72.2,68.8,0,57.22898,195,619,68.4,87.2,100,100,1020,358,72.2,68.1,4.2,58.43724,366.28198,411,71.5,83.2,100,81.13985,400,504,72,85.4,57.9,64.183075,495.8556,582,72.2,81.5,32.5,52.96657,568.3988,165,73.4,68.1,0,32.646538,160,533,72,80.9,33.1,52.2658,526.07434,112,72.2,81.4,25.6,33.627342,100,346,72.3,68.6,0,48.909092,335,210,72.6,287.1,0,37.00806,195,1056,72.1,85.2,98,66.42504,1020,336,72.4,68.1,0,47.263626,335,223,72.2,68.1,4.8,36.744774,214.39914,330,72.1,80.2,21.2,52.01276,332.35895,551,72.2,80.5,36.8,45.058853,549.9189,164,72.3,68.2,0,41.63506,160,516,72.2,77.5,29.4,63.67995,483.70996,333,71.9,82.8,24.3,46.74569,329.0368,220,72.2,86.4,28,36.56151,233.9994,199,71.9,68.8,2.1,43.187492,195,1040,71.9,79.4,100,63.45362,1020,591,72.1,67.3,0,70.052826,575,614,72.4,79.7,40,51.46231,624.9984,311,72.2,79.7,9.8,52.32715,300.10254,180,72.3,68.8,0,58.338356,175,434,72.1,84,68.4,43.68169,437.7995,191,72,68.2,0.9,40.65765,185,311,72.6,67.9,0,32.08569,300,561,72.1,86.6,45.2,55.083126,557.3987,232,72,79.9,25.2,55.529785,223.69385,888,71.9,72.9,17.3,99.23975,880,129.4,128,142,132,141.1,132.2,37.1,1.7,29.91
20170205,1605,51.4,31.8,15.08478024,53.88545833,1,75.9,76,0.15,75,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,59.9,69.3,100,15,0,64,100,0,65.7,1.1,65.71429,1.8125,16.8,0,0,50.1,1.5,0,46.8,0,72.4,64.9,67.3,100,45.1,0,63,81.9,0,62,1,65.71429,1.8125,14.2,0,0,17.2,99.4,23,4.5,1.4,45.1,45.1,38.3,68.1,80,100,0.7,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,211,69.9,0,25.879335,200,72,68,2123.706,70.6,67.8,32.6,2200,324,70,80.9,14.5,50.15996,322.14755,208,70,98.3,67.5,83.85078,207.41647,1024,68.1,67.8,3.6,31.863531,1000,684,69.5,86.3,100,0,520,881,70,82.6,48,53.899418,887.9988,203,71.6,67.9,0,34.986694,200,124,70.3,70.3,0,55.137997,125,695,68.4,90.7,100,54.45122,690,222,59.2,109.6,100,100,650,575,68.4,89.9,100,99.98819,950,503,0,67.6,0,34.633846,500,594,70,79.3,8.8,37.321693,595.19446,250,72.1,79.6,34,58.943535,246.99959,550,74,81.2,66.7,74.01981,548.6359,353,72.9,80.7,69.5,52.16857,357.46628,364,74,67.9,4,36.907528,350,558,72.1,81.9,98,66.7516,540,823,72.2,92.3,93.9,59.03614,809.6997,489,72.1,80.2,27.6,40.95662,485.05798,199,72.5,69.3,0,44.391857,195,1039,71.7,82.4,100,57.08222,1020,271,72,77,9.9,53.870834,271.86877,240,72.2,82.5,28,53.089886,237.09929,490,72.2,83,53.4,69.065125,489.9665,591,72.1,81.7,39.1,53.16006,584.35876,164,72.4,68.1,0,32.27181,160,672,72.1,88.8,53.5,57.58524,667.8019,428,72.2,81.7,30.4,44.7887,426.35886,425,72.2,67.8,0,34.187935,400,211,72.2,68.3,0,42.789516,195,824,72.2,91.5,70.7,58.802925,840.3722,350,72,67.7,0,38.365993,335,294,71.8,82.5,100,100,400,530,72.2,85,96,99.96813,700,524,72.1,81.6,31.9,54.843025,516.09875,485,71.4,81.9,100,100,540,627,72.2,84.1,56.3,75.37077,619.48267,400,72.1,82.8,37.2,67.94558,397.43872,296,73.1,67.9,0,49.232468,285,203,72.2,68.2,0,56.690712,195,619,68.4,86.7,100,100,1020,354,72.2,67.5,4.2,58.43724,366.28198,412,71.5,82.6,100,81.13985,400,501,72,84.9,57.9,64.0447,495.8556,576,72.2,81,32.5,52.485508,568.3988,165,73.4,67.5,0,32.646538,160,532,72,80.4,33.1,52.2658,526.07434,114,72.2,80.7,25.6,33.627342,100,345,72.3,68,0,48.909092,335,209,72.6,286.9,0,37.00806,195,1060,72,84.6,100,66.42504,1020,337,72.4,67.4,0,47.263626,335,223,72.1,67.4,6.8,36.744774,214.39914,330,72.1,79.7,21.2,52.01276,332.35895,552,72.1,79.9,38.8,45.058853,549.9189,164,72.3,67.6,0,41.63506,160,513,72.1,77,31.4,63.67995,483.70996,330,71.9,82.4,26.3,46.679836,329.0368,224,72.2,85.9,28,36.56151,233.9994,218,71.9,81.8,6.1,44.642277,213.97641,1024,71.9,78.9,100,63.005573,1020,585,71.9,66.7,2.2,70.052826,575,616,72.3,78.6,37.2,52.13553,624.9984,276,72.3,78.5,4.6,50.274693,274.62247,179,72.2,68,0,57.89632,175,437,72.1,83.5,68.4,43.68169,437.7995,201,71.9,67.5,6.1,42.626198,203.16414,312,72.5,67.3,0,32.08569,300,563,72.2,85.9,43.2,55.083126,557.3987,233,71.8,80.5,33.2,55.529785,229.9338,886,71.9,73.6,21.3,99.206696,880,129.2,127.8,141.6,132,140.7,131.9,37.1,-0.1,29.91
20170205,1610,52.1,32.4,15.37935553,53.88545833,1,75.9,76,0.15,74.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,60.2,68.8,100,15,0,64,100,0,65.8,1.1,65.71429,1.8125,16.8,0,0,50.6,1.5,0,46.6,0,72.4,64.5,66.6,100,47.2,0,63,83.6,0,61.4,0.99,65.71429,1.8125,14.3,0,0,17.6,99.7,23.5,4.3,1,47.2,47.2,38.4,68.1,80,100,1.4,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,208,69.8,0,25.879335,200,72,68,2123.706,70.5,67.8,30.8,2200,323,70.1,80.6,12.5,50.15996,322.14755,207,70,98.2,67.5,83.85078,207.41647,1018,68.2,67.8,1.6,31.863531,1000,686,69.5,85.9,100,0,520,877,70,82.8,48,54.421772,887.9988,203,71.6,67.9,0,34.986694,200,131,69.9,76.7,7.7,56.530308,131.6459,691,68.5,90.6,100,54.45122,690,222,59.2,109.4,100,100,650,572,68.4,89.8,100,99.98819,950,503,0,67.6,0,34.633846,500,593,70.1,72.1,6.8,37.321693,595.19446,249,72.1,78.9,34,58.943535,246.99959,549,73.9,80.8,71.1,74.00928,548.6359,366,72.7,80.3,77.5,53.90097,367.86624,361,73.9,67.2,6.8,36.907528,350,555,72.1,81.2,98,66.7516,540,818,72.1,91.8,95.9,59.03614,809.6997,487,72.1,79.5,27.6,40.95662,485.05798,198,72.3,68.3,0,44.391857,195,1041,71.7,81.9,100,57.08222,1020,303,71.9,79.1,15.1,56.727386,299.16867,238,72.2,81.8,28,53.089886,237.09929,488,72.2,82.4,53.4,69.065125,489.9665,589,72,81.2,41.1,53.16006,584.35876,163,72.4,67.4,0,32.27181,160,668,72,88.3,55.5,57.58524,667.8019,426,72.1,81.3,32.4,44.7887,426.35886,424,72.2,67.1,0,34.187935,400,211,72.2,67.7,0,42.789516,195,826,72.1,91.4,72.7,58.761715,840.3722,336,71.9,67,4.4,38.151836,335,293,71.8,81.9,100,100,400,529,72.2,84.4,96,99.96813,700,527,72.1,80.9,31.9,54.40496,516.09875,484,71.4,81.2,100,100,540,630,72.2,83.5,56.3,75.37077,619.48267,403,72.1,82.5,37.2,68.98714,397.43872,296,73.1,67.3,0,49.78465,285,203,72.1,67.5,0,57.239746,195,608,68.3,86.1,100,100,1020,342,72.1,69.3,6.2,57.760365,366.28198,409,71.4,82,100,81.13985,400,498,72,84.3,57.9,64.0447,495.8556,574,72.1,80.4,34.5,52.71987,568.3988,165,73.4,66.8,0,32.646538,160,574,71.9,79.8,36.7,53.667957,568.6345,112,72.2,80.1,25.6,33.627342,100,343,72.3,67.4,0,48.909092,335,208,72.6,286.7,0,37.00806,195,1048,72,84,100,66.42504,1020,337,72.3,66.7,0,47.263626,335,221,72.1,73.6,6.8,36.744774,214.39914,329,72,79.1,23.2,52.01276,332.35895,547,72.1,79.3,38.8,45.058853,549.9189,164,72.3,66.9,0,41.63506,160,509,72.1,76.5,31.4,63.67995,483.70996,357,71.9,81.5,28.3,49.061573,352.95654,226,72.2,85.3,28,37.01394,233.9994,217,72.1,82.9,3.7,45.03311,213.97641,1029,71.8,78.2,100,63.005573,1020,603,71.7,69.4,10.2,71.251526,606.19324,616,72,78.1,43.2,52.113457,624.9984,275,72.3,68.4,0.6,50.274693,274.62247,179,72,67.2,0,57.89632,175,433,72.1,82.8,68.4,43.68169,437.7995,229,71.8,68.7,12.1,44.803696,223.56409,309,72.4,66.6,0,31.483932,300,558,72.2,85.2,43.2,55.083126,557.3987,232,71.7,81.2,39.2,55.529785,233.0539,883,71.9,74,25.3,100,880,129.1,127.7,141,131,140.2,131.2,39.2,-0.2,29.91
20170205,1615,51.9,31.4,15.22144917,53.88545833,1,75.9,76,0.15,74.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,60.1,69.1,100,15,0,64,100,0,65.7,1.1,65.71429,1.8125,16.9,0,0,50.1,1.5,0,46.4,0,72.3,64.5,66.4,100,49.3,0,63,83.6,0,61.5,1,65.71429,1.8125,14.3,0,0,17.6,99.2,23.6,4.4,1.1,49.3,49.3,38.4,68.1,80,100,0.9,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,208,69.8,0,25.879335,200,72,68,2123.706,70.4,67.8,31.9,2200,323,70,80.6,14.5,50.15996,322.14755,206,70,97.9,67.5,83.85078,207.41647,1015,68.2,67.8,1.6,31.863531,1000,686,69.5,86.2,100,0,520,874,70,82.5,48,54.494656,887.9988,202,71.6,67.9,0,34.986694,200,138,69.9,88.2,9.3,58.058155,138.14584,691,68.4,90.4,100,54.45122,690,222,59.2,109,100,100,650,572,68.4,89.6,100,99.98819,950,503,0,67.6,0,34.633846,500,592,70.1,69.6,6.8,37.321693,595.19446,247,72,78.4,36,58.943535,246.99959,599,73.7,80.4,79.9,77.69815,595.95575,379,72.6,80.3,84.3,55.092766,388.66647,357,73.9,77.6,10.8,36.907528,350,550,72.1,80.8,98,66.7516,540,811,72.1,91.4,95.9,59.03614,809.6997,485,72.1,79.1,27.6,40.95662,485.05798,196,72.1,67.7,0,44.391857,195,1018,71.6,81.7,100,57.08222,1020,328,72,78.4,16.3,57.400124,324.64877,237,72.2,81.4,28,53.089886,237.09929,484,72.1,82.1,55.4,69.065125,489.9665,584,72,81.5,41.1,53.16006,584.35876,163,72.4,67,0,32.27181,160,662,72,87.9,55.5,57.58524,667.8019,422,72.1,80.8,32.4,44.7887,426.35886,423,72.1,66.6,0,34.187935,400,208,72.1,67.2,0,42.789516,195,846,72,90.5,74.7,58.112705,840.3722,393,71.8,70.4,10.4,42.46707,395.31757,291,71.8,81.6,100,100,400,527,72.2,84,96,99.96813,700,517,72.1,80.5,31.9,54.40496,516.09875,480,71.4,80.8,100,100,540,619,72.2,83.1,56.3,75.37077,619.48267,398,72,82.4,39.2,68.98714,397.43872,290,73,66.8,0,49.78465,285,200,72.1,67.1,0,57.239746,195,617,68.5,86,100,100,1020,346,72.1,77.1,6.2,57.760365,366.28198,406,71.4,81.6,100,81.13985,400,522,71.9,84.3,62.3,65.79031,521.3357,571,72.1,80,34.5,52.71987,568.3988,162,73.4,66.4,0,32.646538,160,568,71.9,80.5,40.7,53.667957,605.87463,111,72.1,79.6,27.6,33.627342,100,341,72.2,66.9,0,48.909092,335,207,72.6,286.8,0,37.00806,195,1039,71.9,83.6,100,66.42504,1020,337,72.1,66.3,0,47.75306,335,218,72.1,80.6,6.8,36.744774,214.39914,327,72,78.7,23.2,52.01276,332.35895,544,72,79.1,40.8,45.058853,549.9189,163,72.3,66.5,0,41.63506,160,501,72,76.6,33.4,63.67995,483.70996,357,71.9,81.3,30.3,49.039623,352.95654,231,72.2,84.7,28,37.01394,233.9994,216,72.2,69.1,1.7,45.03311,213.97641,1014,71.8,78,100,63.005573,1020,630,71.7,72.4,14.2,72.78545,634.014,666,71.8,78.9,49.6,54.45315,662.69824,253,72.2,67,0,49.901524,250,177,72,66.6,0,57.89632,175,431,72,82.4,70.4,43.68169,437.7995,222,71.8,80.9,16.1,43.154076,223.56409,309,72.3,66.2,0,31.483932,300,558,72.2,84.8,43.2,55.083126,557.3987,230,71.8,81.8,40.4,55.529785,233.0539,877,71.8,74.4,31.3,100,880,129.3,127.6,140.2,130,139.6,130.2,43.8,1.8,29.91
20170205,1620,50.9,33.9,15.09249993,53.88545833,1,75.9,76,0.15,74.9,76.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,60,68.8,100,15,0,64,100,0,65.6,1.1,65.71429,1.8125,16.9,0,0,50.1,1.5,0,46.8,0,72.2,63.1,66.3,100,50.5,0,63,86.6,0,61.7,0.97,65.71429,1.8125,14.3,0,0,17.7,99.5,24.7,4.9,0.9,50.5,50.5,38.8,68.1,80,100,1,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,207,69.7,0,25.879335,200,72,68,2123.706,70.5,67.7,32,2200,324,70,80.4,14.5,50.15996,322.14755,208,70,97.5,67.5,83.85078,207.41647,1011,68.2,67.7,1.6,31.40781,1000,682,69.5,86.1,100,0,520,876,70,82.2,48,54.458214,887.9988,204,71.6,67.8,0,34.986694,200,128,70.2,80,3.7,55.815674,129.646,694,68.3,89.9,100,54.45122,690,223,59.3,108.4,100,100,650,574,68.4,89.2,100,99.98819,950,503,0,67.5,0,34.633846,500,593,70,77.2,8.8,37.321693,595.19446,244,72,78.3,36,58.943535,246.99959,618,73.6,80.1,85.9,79.700676,619.61633,386,72.6,80.1,88.3,55.952816,388.66647,353,73.9,78.8,14.8,36.907528,350,545,72,80.6,100,66.7516,540,802,72,91,97.9,59.03614,809.6997,481,72.1,78.8,27.6,40.95662,485.05798,195,71.9,67.4,3.6,43.940563,195,1001,71.6,81.3,100,57.08222,1020,325,72,78.2,16.3,57.400124,324.64877,234,72.2,81.3,28,53.089886,237.09929,485,72.1,81.8,55.4,70.47269,489.9665,577,72,81.2,41.1,53.16006,584.35876,162,72.4,66.8,0,32.27181,160,657,71.9,87.9,60.7,58.275787,667.8019,417,72,80.6,34.4,44.7887,426.35886,420,72,66.4,0,34.187935,400,206,72.1,67,0,42.789516,195,888,71.9,90.4,78.3,60.286392,876.2123,408,71.8,80.5,14.4,42.53132,395.31757,286,71.7,81.4,100,100,400,517,72.2,83.8,96,99.96813,700,517,72,80.7,33.9,55.341934,516.09875,474,71.4,80.6,100,100,540,613,72.2,82.9,56.3,76.0637,619.48267,403,72,82.1,39.2,70.01807,397.43872,292,73,66.5,0,50.19326,285,200,72,66.9,0,58.090218,195,582,68.5,85.6,100,100,1020,348,72.1,78.7,6.2,57.522858,366.28198,400,71.3,81.5,100,81.13985,400,548,71.9,84.2,67.1,67.98297,546.81573,561,72,79.8,36.5,52.71987,568.3988,162,73.3,66.1,0,32.646538,160,597,71.9,80.7,44.7,55.059944,605.87463,110,72.1,79.3,27.6,33.627342,100,339,72.1,66.6,0,48.909092,335,204,72.5,286.6,0,37.00806,195,1031,71.9,83.5,100,66.42504,1020,337,72.1,66.1,0,48.23137,335,219,72.1,81.5,6.8,36.744774,214.39914,324,72,78.4,23.2,52.01276,332.35895,540,72,79.2,40.8,45.058853,549.9189,162,72.2,66.2,0,41.63506,160,489,71.9,77.3,38.6,63.67995,514.0095,378,71.9,80.9,32.3,50.938427,376.87665,219,72.2,84.3,28,37.01394,233.9994,198,72.3,67.5,0,43.35034,195,1008,71.7,77.7,100,63.6837,1020,664,71.8,72.2,16.2,75.31492,661.83344,744,71.7,79.6,56.4,58.161346,738.09906,253,72.2,66.5,0,49.974083,250,175,71.9,66.3,4.1,58.790432,175,430,71.9,82.4,75.6,45.96586,437.7995,243,71.8,80.7,20.1,45.70549,242.60416,308,72.2,65.9,0,31.483932,300,551,72.1,84.8,45.2,55.083126,557.3987,227,71.9,81.7,42.4,55.529785,233.0539,862,71.8,74.7,35.3,100,880,129.5,127.8,139.6,129,138.8,129.4,51.3,0,29.91
20170205,1625,51.4,32.9,15.18026501,53.88545833,1,75.9,76,0.15,74.9,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,59.9,68.9,100,15,0,64,100,0,65.7,1.1,65.71429,1.8125,16.9,0,0,50.6,1.5,0,47.9,0,72.2,63.1,66.3,100,50.3,0,63,82.8,0,61.9,0.93,65.71429,1.8125,14.3,0,0,17.6,99.4,23.5,4.8,0.6,50.3,50.3,39,68.1,80,100,1,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,209,69.6,0,25.879335,200,72,68,2611.5657,70.5,67.6,28.2,2200,323,70,80.1,14.5,50.15996,322.14755,206,70,97.3,67.5,83.85078,207.41647,1007,68.2,67.6,1.6,31.40781,1000,687,69.5,85.9,100,0,520,878,70,81.9,48,54.361027,887.9988,203,71.6,67.7,0,34.986694,200,126,70.3,69.1,0,55.963528,125,693,68.3,89.7,100,54.45122,690,222,59.3,108,100,100,650,572,68.3,89,100,99.98819,950,503,0,67.5,0,34.633846,500,592,69.9,78.6,10.8,37.321693,595.19446,243,72,78,36,60.43716,246.99959,635,73.5,79.6,91.9,83.81113,643.27625,400,72.5,79.8,94.3,57.40263,400.66644,357,73.9,79.1,18.8,38.684944,350,531,72,80.5,100,66.7516,540,832,71.9,89.6,100,63.40761,840,471,72.1,78.8,27.6,42.625137,485.05798,233,71.7,78,11.6,46.219044,233.32864,984,71.5,81.3,100,57.08222,1020,318,72,78,16.3,57.979713,324.64877,232,72.1,81,30,54.592087,237.09929,482,72,81.8,57.4,70.609245,489.9665,611,71.9,81.2,44.3,54.592915,606.1988,160,72.4,66.5,0,33.157658,160,693,71.9,87.9,63.9,60.735863,701.1221,421,72,80.4,34.4,46.75936,426.35886,414,72,66.2,0,34.187935,400,200,72,66.7,0,42.789516,195,917,71.8,89.3,85.1,63.85083,919.7322,425,71.8,80.5,18.4,44.201736,427.7977,280,71.7,81.4,100,100,400,510,72.2,83.6,96,99.96813,700,499,72,80.7,33.9,56.473595,516.09875,466,71.4,80.6,100,100,540,611,72.1,83,58.3,78.04523,619.48267,426,71.9,82.5,43.6,75.26836,423.1988,288,73.1,66.3,0,51.143013,285,197,72,66.7,0,59.705025,195,574,68.5,85.4,100,100,1020,336,72.2,68.6,4.2,59.185368,366.28198,393,71.2,81.3,100,81.13985,400,549,71.9,84.2,70.3,68.04683,546.81573,561,72,79.6,36.5,53.410633,568.3988,161,73.3,65.9,0,33.93724,160,633,71.9,80.9,48.7,56.746597,643.1148,109,72.1,79.1,27.6,33.627342,100,336,72.1,66.4,0,49.424244,335,200,72.5,287.2,0,37.00806,195,1010,71.8,83.3,100,66.42504,1020,344,72,65.9,0,48.375973,335,215,72.2,81.3,4.8,36.744774,214.39914,323,72,78.3,23.2,52.408714,332.35895,532,72,79,40.8,46.407555,549.9189,161,72.2,65.9,0,41.63506,160,524,71.9,77.4,42.6,65.49116,542.2896,380,71.9,80.4,34.3,51.01526,376.87665,236,72.2,83.8,28,37.454147,233.9994,195,72.2,66.9,0,43.74118,195,999,71.7,77.3,100,64.13175,1020,652,71.9,71.9,18.2,75.03048,661.83344,730,71.7,79.8,60.4,58.22757,738.09906,252,72.1,66.1,0.6,50.492382,250,194,71.8,72.4,10.1,63.37151,193.47238,452,71.8,82.2,80.8,47.857056,457.39957,251,71.9,80.5,22.1,47.520073,260.28436,303,72.1,65.7,0,31.483932,300,544,72.1,84.5,45.2,55.083126,557.3987,223,71.9,82.6,47.2,55.96924,236.41386,852,71.9,75,37.3,100,880,129.3,127.9,139.2,128,138.4,128.9,61.7,0,29.91
20170205,1630,51.7,32.8,15.27569273,53.88545833,1,75.9,76,0.15,74.9,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,60,69,100,15,0,64,100,0,65.8,1.1,65.71429,1.8125,17,0,0,50.8,1.5,0,47.6,0,72.2,63.1,66.3,100,50.4,0,63,81.9,0,61.5,0.9,65.71429,1.8125,14.4,0,0,17.6,99,23.1,4.7,0.7,50.4,50.4,37.1,68.1,80,100,0.5,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,207,69.7,0,25.879335,200,72,68,2123.706,70.6,67.8,31.3,2200,357,69.8,79.1,20.9,53.34781,357.54703,205,70,97.2,67.5,84.918396,207.41647,1016,68.1,67.7,3.6,32.368515,1000,698,69.5,85.5,100,0,520,872,70,82,48,54.60398,887.9988,201,71.6,67.8,0,34.986694,200,133,69.8,83.6,10.5,57.57762,132.1459,685,68.2,89.9,100,54.45122,690,220,59.3,108.1,100,100,650,566,68.2,89.1,100,99.98819,950,503,0,67.5,0,35.692307,500,754,69.7,76.8,18.8,44.527794,751.99615,244,72,78,36,62.695812,246.99959,663,73.4,80,97.9,91.82125,690.5961,411,72.4,79.6,99.5,59.84765,411.8665,353,74,79.5,19.2,39.184483,350,513,71.9,80.9,100,69.43275,540,826,71.9,88.7,100,65.30547,840,510,72,78.5,29.6,46.129032,517.0383,233,71.7,79.1,15.6,48.266373,233.32864,978,71.4,81.5,100,58.556747,1020,323,71.9,77.9,18.3,59.53219,324.64877,234,72.1,80.9,30,56.094284,237.09929,506,71.9,82,60.2,74.53781,515.44653,593,71.9,81.8,46.7,55.29268,606.1988,162,72.4,66.5,0,34.77237,160,737,71.8,88.3,70.7,63.152782,741.5819,442,71.9,80,39.6,48.2702,448.1989,405,72,66.2,0,34.187935,400,198,72,66.7,0,43.216717,195,910,71.8,86.9,89.1,62.67642,919.7322,466,71.8,80.3,22.4,47.392654,460.27783,266,71.7,81.7,100,100,400,480,72.1,83.9,98,99.96813,700,498,72,81.2,33.9,61.134094,516.09875,437,71.4,81.1,100,100,540,607,72.1,82.9,58.3,82.567474,619.48267,446,71.9,83.7,48.4,79.53024,448.95892,288,73,66.3,0,52.64495,285,194,71.9,66.7,2.6,61.696632,195,541,68.5,85.9,100,100,1020,334,72.2,66.6,4.2,63.246643,366.28198,379,71.2,81.5,100,81.53034,400,568,71.9,84.5,75.1,70.15434,572.29584,561,72,79.6,36.5,54.61947,568.3988,160,73.3,65.9,0,35.393723,160,670,71.9,81.4,52.7,58.992077,680.355,105,72,79.3,29.6,33.627342,100,339,72,66.4,0,51.878784,335,202,72.4,286.7,0,38.362724,195,968,71.8,83.6,100,66.42504,1020,334,71.9,66,3.3,49.18799,335,208,72.2,70.6,4.8,36.744774,214.39914,354,71.9,78.2,27.6,55.400352,359.6585,577,71.9,80.6,46.8,50.46592,575.3988,162,72.2,65.9,0,42.93089,160,517,71.9,77.9,46.6,66.55657,570.5697,371,71.9,80.8,36.3,51.69575,376.87665,237,72.2,83.6,26.4,37.979946,233.9994,195,72.1,66.8,0,44.284008,195,992,71.6,77.3,100,67.02591,1020,692,72,71.8,19.4,78.68752,689.65375,769,71.7,80.2,63.6,60.688667,778.6992,253,72,66.1,2.6,51.383846,250,209,71.8,81.2,14.1,65.38075,214.2727,487,71.7,82.5,87.6,51.062263,493.79996,259,71.9,79.8,26.1,48.146927,260.28436,302,71.9,65.7,2,32.88001,300,549,72.1,85,45.2,57.148617,557.3987,226,72,83.3,46.8,58.532715,236.41386,822,71.9,75.5,41.3,100,880,129.1,127.7,139.4,128,138.4,128.7,67.2,0.1,29.91
