20170205,1635,51.7,32.8,15.27569273,53.88545833,1,75.9,76,0.15,74.9,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,60,69.2,100,15,0,64,100,0,65.8,1.05,65.71429,1.8125,17,0,0,50.2,1.5,0,46.7,0,72.1,62.9,65.9,100,49.7,0,63,84.3,0,61.5,0.82,65.71429,1.8125,14.5,0,0,18.3,98.8,24,4.9,0.8,49.7,49.7,37.5,68.1,80,100,1,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,207,69.8,0,25.879335,200,72,68,2123.706,70.7,67.9,32.4,2200,392,69.9,78.4,22.9,55.77011,388.22693,205,70,97,67.5,86.51368,207.41647,1004,68.2,67.8,1.6,32.824238,1000,708,69.5,85.2,100,0,520,870,70,82.1,48,55.612244,887.9988,204,71.6,67.9,0,35.59158,200,138,70.1,87.8,5.7,58.883686,132.14597,678,68.3,90.1,100,55.146343,690,218,59.3,108.4,100,100,650,561,68.2,89.3,100,99.98819,950,575,0,67.6,6,39.704617,584.00085,745,69.7,76.4,22.8,44.527794,751.99615,259,71.9,77.4,38.8,65.50091,260.4994,659,73.3,81.4,100,99.968414,700,419,72.4,79.2,100,61.162304,420,351,74,79.3,19.2,39.684017,350,517,71.9,80.7,100,70.61821,540,825,71.8,87.9,100,66.393005,840,510,72,78.9,29.6,46.67408,517.0383,252,71.8,78.2,17.6,48.761696,253.20871,988,71.4,81.6,100,59.953083,1020,318,72,77.9,17.9,59.91513,324.64877,234,72.1,80.6,30,57.23009,237.09929,511,71.9,82.7,61.8,75.69328,515.44653,598,72,82.4,45.9,55.98134,606.1988,163,72.4,66.4,0,35.736713,160,771,71.8,88.1,74.7,65.53733,774.9021,473,71.9,80.1,44.4,50.17517,470.039,410,72,66,0,36.19091,400,197,72,66.5,0,43.78247,195,951,71.7,83.1,95.1,69.14598,988.8532,452,71.8,79.9,26.4,47.928043,460.27783,253,71.7,82,100,100,400,455,72.1,84.2,98,99.96813,700,541,71.9,83.8,39.9,65.19834,541.5787,415,71.3,81.4,100,100,540,603,72.1,82.4,58.3,86.99246,619.48267,445,72,84.6,47.2,79.72154,448.95892,286,72.9,66.1,0,53.594696,285,213,71.9,67.2,6.6,63.688232,212.78683,496,68.4,86.8,100,100,1020,337,72.1,76.6,6.2,67.07042,366.28198,378,71.3,81.4,100,84.69656,400,593,71.9,84.4,79.1,72.719536,597.77594,557,72.1,79.5,34.5,55.606262,568.3988,162,73.3,65.7,0,35.9029,160,670,71.9,81.9,56.7,60.008125,680.355,103,72,79.4,29.6,33.627342,100,344,72,66.2,0,52.38384,335,202,72.4,286.9,0,38.946632,195,962,71.8,83.4,100,67.85283,1020,362,71.8,66.7,9.3,50.72303,367.62143,206,72.2,67.1,4.8,37.16977,214.39914,381,71.9,78.5,31.6,58.08403,385.1386,570,71.9,81.6,50.8,50.45365,575.3988,164,72.2,65.7,0,43.52086,160,554,71.9,78.1,50.6,69.04965,570.5697,396,71.9,80.3,38.3,53.945778,400.79675,209,72.2,83.4,26.4,38.50575,233.9994,195,72,66.5,0.1,44.6857,195,990,71.6,77.1,100,70.186485,1020,675,72,71.4,19.4,79.90654,689.65375,776,71.8,80.6,65.6,61.68193,816.3985,272,71.9,65.8,6.2,53.260082,274.62247,212,72.1,81.8,9.7,66.907776,214.2727,496,71.7,82.4,91.6,52.44996,493.79996,260,72,79.7,24.9,48.762783,260.28436,332,71.9,70.2,5.7,35.648094,334.17947,547,72,85.4,47.2,57.65239,557.3987,225,72.1,83.1,44.8,58.984375,236.41386,799,72,75.6,40.9,100,880,129.3,127.5,139.5,128,138.4,128.5,76.1,-0.1,29.91
20170205,1640,50.8,34.7,15.12561164,53.88545833,1,75.9,76,0.15,74.8,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,60,68.7,100,15,0,64,100,0,65.8,1,65.71429,1.8125,17,0,0,50.7,1.5,0,46,0,72.1,68.2,69.5,100,15,0,63,80.6,0,67.1,0.81,65.71429,1.8125,14.5,0,0,16.7,98.4,22,4.6,1.3,15,15,38.2,68.1,80,100,-0.1,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,203,69.8,0,26.331217,200,72,68,2611.5657,70.6,67.8,28.6,2200,422,69.8,78.8,28.9,59.18647,418.90726,202,70,96.3,67.5,99.96323,207.41647,1010,68.4,67.8,0,33.71105,1000,730,69.5,84.9,100,0,520,874,70,81.7,48,57.385815,887.9988,204,71.7,67.9,0,36.0271,200,126,70.4,71.6,0,56.037457,125,677,68.4,90,100,57.451218,690,212,59.4,108.9,100,100,650,541,68.3,89.7,100,99.98819,950,679,0,74.8,14,42.978462,673.5948,902,69.6,76.8,28.8,50.553368,908.79565,257,71.9,80,42.8,66.775955,260.4994,632,73.3,83.6,100,99.968414,700,415,72.3,81.4,100,61.936356,420,360,74.1,80.9,17.2,40.683086,350,515,71.9,82.7,100,72.04742,540,838,71.8,89,100,68.63205,840,512,72,80.6,29.6,47.98665,517.0383,249,72.1,79.2,12.4,50.47881,253.20871,986,71.4,83.7,100,61.516983,1020,353,71.9,79.4,23.9,63.133926,350.12888,233,72.2,83.1,28,58.20713,237.09929,513,71.9,85.3,64.2,77.373955,515.44653,583,72.5,82.5,35.5,55.63701,577.6389,164,72.4,67.5,0,36.151604,160,773,71.8,89.7,78.7,66.64869,774.9021,466,72,81.7,44,50.251804,470.039,410,72,67.2,0,36.6144,400,197,72,67.5,0,44.198128,195,988,71.7,84.2,98.3,71.89657,988.8532,505,71.9,81.5,28.4,49.801907,492.75793,242,71.6,84.8,100,100,400,432,72,85.9,100,99.96813,700,541,72,86.6,39.5,66.415184,541.5787,394,71.3,83.7,100,100,540,603,72.1,83.9,58.3,98.39533,619.48267,453,72.1,85.6,45.2,84.514824,448.95892,288,72.9,67,0,54.621758,285,229,71.9,77.9,10.6,69.092476,232.6669,453,68.3,88.9,100,100,1020,334,72.1,80.8,6.2,71.11982,366.28198,382,71.2,83.5,100,86.2058,400,592,71.9,86.9,83.1,73.66685,623.25604,521,72.6,80.5,22.1,52.43617,516.3191,164,73.3,67.2,0,36.41208,160,709,72,83.7,57.1,61.88783,717.5951,97,72,72.3,0,33.627342,100,338,72,67.3,0,52.38384,335,196,72.4,286.9,0,38.946632,195,975,71.8,84.7,100,69.489296,1020,397,71.9,80.8,11.3,52.81424,397.52133,207,72.1,69.3,6.8,37.583275,214.39914,377,71.9,81.5,35.6,58.633965,385.1386,600,72,84.8,52,52.56253,602.8389,162,72.2,66.8,0,43.52086,160,582,72,80.8,51,70.860855,598.84985,405,71.9,81.4,40.3,54.38481,400.79675,228,72.2,84.2,26.4,38.50575,233.9994,197,71.9,76,4.5,44.750843,195,1007,71.6,79.4,100,73.468155,1020,686,72,74.1,19.4,81.62332,689.65375,814,71.8,82.2,70.4,64.08785,816.3985,272,71.9,67,10.2,53.850937,274.62247,206,72.3,82.5,4.9,63.281094,193.47238,507,71.7,83.6,95.6,53.75169,513.4,257,72.2,81.2,20.9,49.169693,260.28436,301,72.4,72.7,0,33.638226,300,546,72,88.1,47.2,58.09572,557.3987,224,72.1,84.5,44.8,59.42383,236.41386,782,72.1,78.6,38.9,100,880,129.4,127.7,139.5,128,138.5,128.3,82.7,0.1,29.91
20170205,1645,50.5,35.3,15.07100696,53.88545833,1,75.9,76,0.15,74.8,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,59.9,68.5,100,15,0,64,100,0,65.5,1,65.71429,1.8125,17,0,0,50.6,1.5,0,48.1,0,72.2,68.3,71,100,15,0,63,79.5,0,67.2,0.78,65.71429,1.8125,14.5,0,0,15.7,97.7,21.7,4.5,1.4,15,15,37.5,68.1,80,100,0.4,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,201,69.7,0,26.331217,200,72,68,2123.706,70.6,67.6,32.6,2200,454,69.8,78.8,32.9,61.882996,449.58716,200,70.1,95.1,65.5,99.96323,207.41647,1009,68.4,67.6,0,33.71105,1000,736,69.5,84.7,100,0,520,872,69.9,81.5,50,57.203598,887.9988,204,71.8,67.7,0,36.0271,200,127,70.1,68.6,3.7,56.71513,125,676,68.4,89.9,100,57.426826,690,212,59.4,109,100,100,650,541,68.3,89.7,100,99.98819,950,758,0,75.4,14,45.513847,751.9951,898,69.7,77,30.8,50.77472,908.79565,269,71.9,81.6,46.8,68.7796,273.09943,625,73.4,85.3,100,99.968414,700,418,72.6,82.9,100,62.710403,420,355,74.2,82.5,15.2,40.683086,350,516,71.9,84.3,100,72.66785,540,837,71.8,90.4,100,68.759995,840,511,72,82.4,29.6,48.46496,517.0383,232,72.3,81.4,6,49.47716,231.90877,991,71.4,85.3,100,62.15371,1020,348,72,81.1,24.3,63.133926,350.12888,235,72.2,84.6,28,58.90327,237.09929,534,71.9,87.2,66.2,79.52731,539.1067,540,72.8,81.9,27.1,54.248585,549.0792,163,72.4,69.5,0,36.151604,160,810,71.9,90.2,79.9,69.22745,808.22217,466,72.1,83.3,42,50.79921,470.039,405,72,69.3,0,36.6144,400,201,71.9,69.4,2,44.786976,195,1018,71.7,83.9,100,76.35727,1020,504,71.9,83.4,32.4,50.958347,522.9183,237,71.6,86.4,100,100,400,421,71.9,87.6,100,99.96813,700,514,72.3,87.2,31.9,60.696037,514.13855,387,71.2,85.4,100,100,540,593,72.1,85.6,58.3,99.963585,619.48267,446,72.2,86.6,43.2,84.49357,448.95892,287,73,69.1,0,55.096634,285,235,72,81.2,11,68.20971,232.6669,449,68.2,91,100,100,1020,349,72.2,80.4,4.2,72.98421,366.28198,379,71.3,85.2,100,86.2058,400,620,71.9,87.8,87.1,76.07238,623.25604,483,72.9,80.5,12.1,52.411495,470.9588,162,73.3,69.3,0,36.41208,160,707,72.1,85.4,55.1,62.324734,717.5951,97,71.7,70,0,33.627342,100,343,72.1,69.4,0,52.757572,335,200,72.4,286.6,0,39.367043,195,966,71.8,86.2,100,69.489296,1020,391,72.1,84.1,9.7,52.81424,397.52133,205,72.2,76.7,4.8,37.583275,214.39914,408,71.9,83.5,39.6,60.99868,410.6187,578,72.4,85.6,42.4,49.558605,575.3988,161,72.2,69,0,43.52086,160,588,72.2,82.4,47,71.46815,572.59033,401,72,83.2,39.5,54.38481,400.79675,218,72.3,85.8,22.8,38.50575,218.399,216,71.9,83.5,8.5,46.357616,213.97641,1009,71.6,81,100,75.708405,1020,676,72.2,75.9,15.4,80.17066,657.55426,854,72,83.8,69.6,66.593094,854.09894,296,71.9,79.4,14.2,55.841194,300.10254,176,72.4,72.6,0,61.94495,175,533,71.7,85.1,98.8,55.593758,533.0001,263,72.2,83,20.9,49.78555,260.28436,297,72.6,70.3,0,33.6984,300,542,71.9,90.2,49.2,58.09572,557.3987,228,72.2,86,42.8,60.03418,236.41386,770,72.3,79.7,33.3,100,880,129.6,127.8,139.9,128,138.7,128.7,89,0.4,29.91
20170205,1650,49.9,35.8,14.9019414,53.88545833,1,75.9,76,0.15,74.8,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,60.1,68.8,100,15,0,64,100,0,65.9,1,65.71429,1.8125,17.2,0,0,50.5,1.5,0,47.4,0,72.3,68.2,71.3,100,16.3,0,63,81.3,0,67,0.78,65.71429,1.8125,14.6,0,0,15.7,98.2,22.3,4.5,1.4,16.3,16.3,37.5,68.1,80,100,0.8,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,209,69.7,0,27.870052,200,72,68,2123.706,70.5,67.9,30.8,2200,449,70,79,32.1,61.882996,449.58716,200,70.1,95.3,65.5,99.96323,207.41647,1025,68.6,67.7,0,34.154453,1000,739,69.5,84.5,100,0,520,875,69.9,82.8,52.4,58.272594,887.9988,203,71.8,67.8,0,36.0271,200,139,69.9,87,9.3,60.584034,138.64584,690,68.6,89.9,100,58.280487,690,210,59.4,109.4,100,100,650,539,68.4,90,100,99.98819,950,759,0,75.4,18,45.513847,751.9951,908,69.8,77.2,32.8,50.553368,908.79565,271,72,82.3,46.4,68.7796,273.09943,627,73.7,85.8,100,99.968414,700,422,72.9,83.3,100,62.710403,420,356,74.2,83,15.2,40.683086,350,519,71.8,84.8,100,72.66785,540,843,71.9,90.9,100,68.759995,840,513,72,83.1,29.6,48.46496,517.0383,209,72.4,73.4,0,46.020912,195,996,71.4,85.7,100,62.15371,1020,351,72.3,81.4,18.3,63.133926,350.12888,235,72.2,84.9,28,58.90327,237.09929,533,72,87.8,65.8,79.52731,539.1067,549,72.6,81.8,29.1,55.0261,549.0792,163,72.4,70.4,0,36.151604,160,813,72,90.8,79.5,69.22745,808.22217,467,72.2,83.8,40,50.79921,470.039,405,72.2,70.1,0,36.6144,400,201,72,70.3,1.6,44.786976,195,999,71.8,84.7,100,77.37715,1020,531,71.9,83.8,36.4,51.56869,522.9183,242,71.6,86.7,100,100,400,431,71.8,88.2,100,99.96813,700,522,72.3,86.3,28.7,60.17279,514.13855,394,71.2,85.8,100,100,540,603,72.1,86,58.3,99.963585,619.48267,420,72.3,86.8,39.6,76.6819,419.5188,294,73.1,70.1,0,55.096634,285,213,72.3,77.3,3.4,65.15233,212.78683,448,68.2,91.5,100,100,1020,353,72.2,71.6,4.2,72.98421,366.28198,379,71.4,85.5,100,86.2058,400,621,72,88.1,85.9,76.07238,623.25604,466,72.7,80.6,12.1,50.41322,470.9588,163,73.3,70.1,0,36.41208,160,711,72.2,85.8,53.1,62.324734,717.5951,98,71.5,70.3,0,33.627342,100,344,72.2,70.3,0,52.757572,335,201,72.4,286.8,0,39.367043,195,972,71.9,86.6,100,69.489296,1020,395,72.2,84.6,7.7,52.81424,397.52133,204,72.2,83.1,4.8,37.583275,214.39914,407,72,84.1,39.2,60.99868,410.6187,549,72.6,83.5,34.4,47.69495,518.5591,161,72.2,69.9,0,43.52086,160,588,72.3,82.1,42.6,71.46815,572.59033,403,72.1,83.8,37.5,54.38481,400.79675,214,72.3,86.3,18.8,38.50575,218.399,235,72.1,83.8,6.9,46.9113,233.85648,1044,71.6,81.2,100,75.74473,1020,626,72.4,76.3,9,77.55994,627.59375,808,72.2,84.6,65.6,64.26443,810.5996,326,72,80.5,14.6,57.831448,325.58264,176,72.4,70.9,0,62.316658,175,533,71.9,85.8,99.6,55.593758,533.0001,262,72.3,83.6,18.1,49.78555,260.28436,301,72.7,70.6,0,32.242146,300,595,71.9,92.3,54,59.869015,588.1988,228,72.4,85.3,36.4,60.03418,232.33388,768,72.5,78.9,25.3,100,880,129.2,127.7,140.2,128,139.1,129.2,93.8,0.1,29.91
20170205,1655,49.5,36.4,14.81049747,53.88545833,1,75.9,76,0.15,74.8,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,60.1,68.9,100,15,0,64,100,0,65.6,1,65.71429,1.8125,17.2,0,0,50.6,1.5,0,46.8,0,72.4,67.8,71,100,24.8,0,63,82.9,0,66.4,0.81,65.71429,1.8125,14.6,0,0,15.8,98.2,22.9,4.5,1,24.8,24.8,38.3,68.1,80,100,0.4,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,206,69.7,0,27.870052,200,72,68,2123.706,70.4,67.8,30.9,2200,451,70.2,78.8,28.1,61.882996,449.58716,199,70.2,95.4,63.5,99.96323,207.41647,1028,68.8,67.8,0,34.154453,1000,737,69.6,84.6,100,0,520,915,69.9,82.4,54,60.119045,919.1987,202,71.9,67.9,0,36.0271,200,132,70.2,82.9,3.7,58.058155,132.14597,691,68.8,90,100,58.280487,690,210,59.4,109.6,100,100,650,536,68.6,90.1,100,99.98819,950,757,0,75.7,16,45.40308,751.9951,905,70,77.2,32,50.553368,908.79565,271,72,82.4,46.4,68.7796,273.09943,631,73.8,85.9,100,99.968414,700,424,73.1,83.3,98,62.710403,420,360,74.3,83,13.2,40.683086,350,523,71.8,84.9,100,72.66785,540,845,72,91,100,68.759995,840,516,72,83.2,29.6,48.46496,517.0383,199,72.5,71.6,0,46.604294,195,1008,71.5,85.6,100,62.15371,1020,296,72.4,81.9,12.3,58.30056,300.9889,236,72.3,84.7,22.8,58.90327,237.09929,535,72,88,65.8,79.52731,539.1067,551,72.5,82,29.1,55.0261,549.0792,162,72.4,70.7,0,36.151604,160,816,72.2,90.9,75.5,69.22745,808.22217,455,72.3,83.8,37.2,49.036564,448.1989,407,72.2,70.4,0,36.6144,400,202,72,70.6,1.6,44.786976,195,1037,71.9,83.6,100,79.23148,1020,568,72,83.9,36,52.971413,555.39844,229,71.6,86.7,100,100,400,403,71.7,88.4,100,99.96813,700,463,72.3,85.3,24.7,58.09199,486.69846,379,71.2,86,100,100,540,590,72.1,86.1,58.3,99.963585,619.48267,361,72.4,85.7,32.8,76.118614,388.2389,284,73.1,70.5,0,53.914963,285,194,72.6,71.5,0,63.634407,195,532,68.1,90.9,100,100,1020,446,72.2,70.8,4.2,68.804184,366.28198,382,71.5,85.5,100,86.2058,400,625,72.1,88.2,83.9,76.07238,623.25604,469,72.5,80.6,12.9,50.41322,470.9588,164,73.4,70.3,0,36.41208,160,677,72.3,85.8,47.9,60.54664,675.0349,100,71.3,71.8,0,33.627342,100,346,72.3,70.6,0,52.757572,335,202,72.4,287,0,39.367043,195,977,71.9,86.6,100,69.489296,1020,378,72.3,82.3,4.9,50.08899,367.62143,207,72.3,78.7,0.4,37.583275,214.39914,414,72,84.1,39.2,60.99868,410.6187,515,72.5,82.5,33.2,46.174595,518.5591,162,72.3,70.3,0,43.52086,160,572,72.4,80.9,37.4,69.4332,540.26984,404,72.2,83.8,35.5,54.38481,400.79675,211,72.3,86.7,14.8,37.001713,201.59894,210,72.3,83.2,2.9,45.467377,212.55681,1035,71.7,81.2,100,75.066605,1020,598,72.6,72.3,1,76.01585,599.7738,787,72.4,84.8,58.4,61.62675,764.1989,328,72.1,80.8,12.6,57.831448,325.58264,178,72.3,70.7,0,62.316658,175,536,72,86,99.2,55.593758,540,239,72.3,84.4,14.1,46.541294,241.24428,311,72.7,70.6,0,33.566013,300,596,71.9,93.6,58,59.33501,618.9989,229,72.4,84,31.6,60.03418,228.97386,775,72.6,77.7,19.3,100,880,129.2,127.5,140.5,128,139.3,129.8,96.6,-0.1,29.91
20170205,1700,49.9,35.3,14.86090131,53.88545833,1,75.9,76,0.15,74.8,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,60.2,68.8,100,15,0,64,100,0,65.6,1,65.71429,1.8125,17.2,0,0,50.4,1.5,0,47.6,0,72.5,66.6,69.6,100,31.2,0,63,81.2,0,64.4,0.84,65.71429,1.8125,14.6,0,0,16.4,98.2,22.5,4.6,1.3,31.2,31.2,37.4,68.1,79.8,100,0.6,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,211,69.6,0,27.870052,200,72,68,2123.706,70.4,67.8,32,2200,421,70.3,78.6,26.1,57.118374,414.18726,201,70.2,95.3,63.5,99.96323,207.41647,1021,68.8,67.7,0,34.154453,1000,736,69.6,84.6,100,0,520,920,70,82.4,53.2,60.119045,919.1987,203,71.9,67.8,0,36.0271,200,127,70.3,69.4,0,57.109417,125,694,68.9,89.9,100,58.280487,690,210,59.4,109.7,100,100,650,540,68.7,90.2,100,99.98819,950,760,0,75.4,16,45.40308,751.9951,912,70.1,76.9,30,50.553368,908.79565,276,72.1,81.4,44.4,68.7796,273.09943,637,73.9,85.2,100,99.968414,700,425,73.1,82.5,98,61.29746,420,363,74.3,81.9,9.2,40.683086,350,529,71.9,84.1,100,72.66785,540,854,72,90.3,100,67.91769,840,523,72,82.7,29.6,48.46496,517.0383,200,72.3,70.9,0,45.250412,195,1020,71.5,84.8,100,62.15371,1020,302,72.4,81.3,8.3,58.30056,300.9889,215,72.4,84,16.8,54.262333,212.7993,544,72.1,87.2,63.8,79.52731,539.1067,556,72.4,81.3,29.1,54.959457,549.0792,165,72.5,70.2,0,36.151604,160,820,72.2,90.1,75.5,68.31032,808.22217,446,72.3,83.3,33.2,48.412525,448.1989,414,72.3,69.9,0,36.6144,400,205,72.1,70.3,0,44.786976,195,1041,72,82.2,100,80.261665,1020,556,72.1,83.2,34,52.564514,555.39844,249,71.6,85.6,100,100,400,445,71.7,87.7,100,99.96813,700,457,72.3,83.2,19.9,53.13945,459.25836,407,71.2,85,100,100,540,624,72.1,85.1,58.3,99.963585,619.48267,389,72.4,84.3,28.8,72.90891,362.4788,294,73.1,70.1,0,53.914963,285,196,72.5,70.6,0,60.76004,195,500,68.1,90.7,100,100,1020,388,72.2,69.9,4.2,68.804184,366.28198,388,71.7,84.7,100,86.2058,400,634,72.2,87.2,81.9,75.38052,623.25604,475,72.4,79.7,10.9,50.41322,470.9588,166,73.4,69.7,0,36.41208,160,641,72.4,84.7,41.9,58.697422,637.7948,100,71.3,80.3,58.8,33.627342,100,350,72.4,70.1,0,52.757572,335,206,72.5,286.7,0,39.367043,195,1003,72,85.7,100,69.489296,1020,335,72.4,71,0,49.18799,335,207,72.3,71.8,0,37.273144,200,418,72.1,83.1,37.2,60.59173,410.6187,488,72.5,80.7,29.2,44.65424,493.07886,164,72.3,69.8,0,43.52086,160,527,72.5,79.1,30.6,67.82442,509.96988,399,72.3,83,32.3,53.539677,400.79675,168,72.3,86.6,10.8,36.67156,184.79887,196,72.4,72.1,0,44.72913,195,1040,71.7,80.5,100,72.02712,1020,584,72.6,69.1,0,73.6794,575,735,72.5,83.5,53.2,59.099434,726.499,301,72.2,80.9,10.6,54.970455,298.28308,176,72.2,70.1,0,59.835243,175,543,72.2,85.3,95.2,53.874493,540,220,72.3,84.3,10.1,44.715714,222.20421,306,72.8,69.8,0,31.9172,300,631,72,93,56,60.483627,618.9989,233,72.4,82.5,27.6,60.03418,228.97386,790,72.6,75.4,15.3,100,880,129.4,127.7,140.7,128,139.6,130.1,95.4,-1.2,29.91
20170205,1705,49.8,35.7,14.85871976,53.502975,1,75.9,76,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,60.4,69.2,100,15,0,64,100,0,65.7,1,65.71429,1.8125,17.2,0,0,50.4,1.5,0,48.1,0,72.5,65.7,68.6,100,36.2,0,63,81.4,0,63.4,0.87,65.71429,1.8125,14.6,0,0,17.2,98.7,22.6,4.8,0.9,36.2,36.2,38.3,68.1,79.8,100,1,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,210,69.7,0,27.870052,200,72,68,2123.706,70.4,67.8,27.3,2200,376,70.4,78.6,20.1,55.450184,383.5074,201,70.2,95.3,63.5,99.96323,207.41647,1033,68.9,67.7,0,34.154453,1000,733,69.6,84.6,100,0,520,919,70,82.3,53.2,60.119045,919.1987,202,72,67.8,0,36.0271,200,132,69.9,82.5,7.3,58.92065,131.6459,693,69,90,100,58.280487,690,210,59.4,109.8,100,100,650,537,68.8,90.3,100,99.98819,950,676,0,75.4,12,40.78769,667.99634,913,70.2,76.8,28,50.553368,908.79565,277,72.1,80.5,44.4,66.775955,273.09943,654,73.9,84.2,100,99.968414,700,422,73.1,81.7,98,60.068806,420,373,74.3,78.7,5.2,40.683086,350,540,71.9,83.1,100,72.66785,540,855,72.1,89.7,98,65.081566,840,526,72.1,81.7,27.6,47.43048,517.0383,199,72.2,69.9,0,46.053932,195,1054,71.6,83.6,100,62.15371,1020,275,72.4,70.4,4.3,57.14138,275.5088,217,72.4,83.1,12.8,53.822666,212.7993,539,72.1,86.1,63.8,77.69958,539.1067,552,72.3,80.5,29.5,53.69321,549.0792,166,72.5,69.3,0,36.151604,160,768,72.3,90.6,71.9,64.857574,772.52234,432,72.3,82.5,29.2,47.33961,426.35886,419,72.4,69,0,36.6144,400,211,72.1,69.4,0,44.786976,195,1001,72,82.7,100,75.59493,1020,554,72.1,82.1,34,50.091015,555.39844,258,71.6,84.4,100,100,400,458,71.7,86.9,100,99.96813,700,469,72.2,81.6,19.5,52.555363,459.25836,424,71.1,84,100,100,540,638,72.1,84.2,58.3,88.636635,619.48267,370,72.4,83.3,24.8,69.63546,362.4788,295,73.1,69.3,0,52.468254,285,200,72.5,69.6,0,60.953815,195,535,68.1,89,100,100,1020,355,72.2,68.9,4.2,60.194748,366.28198,397,71.7,83.7,100,86.2058,400,620,72.2,86.6,81.9,74.050026,623.25604,450,72.3,74.4,8.1,48.772667,449.11856,170,73.4,68.7,0,36.41208,160,615,72.4,82.5,37.9,57.153015,603.21497,101,71.5,86.7,58.8,33.627342,100,354,72.4,69.2,0,52.757572,335,210,72.5,287,0,39.367043,195,1026,72,84.7,100,69.489296,1020,341,72.4,68.9,0,49.39933,335,207,72.3,69.5,0,36.85964,200,414,72.2,82,35.2,59.49186,410.6187,498,72.4,79,27.2,44.65424,493.07886,166,72.4,68.9,0,43.52086,160,508,72.5,77.7,27.4,66.47134,481.68976,382,72.4,82.4,28.3,50.52135,376.87665,180,72.4,85,4.8,36.67156,169.19894,200,72.5,69.9,0,44.327435,195,1032,71.7,79.8,100,70.54977,1020,583,72.4,67.9,0,73.537186,575,680,72.6,82,47.2,56.340363,682.999,304,72.2,80.2,10.6,54.524727,298.28308,176,72.2,69.1,0,59.25256,175,518,72.3,84.8,92.4,51.73769,516.1998,225,72.3,83.7,6.1,44.715714,222.20421,299,72.8,68.6,0,31.231195,300,629,72.1,92.2,54,58.831234,618.9989,237,72.2,81,28.4,60.03418,225.61385,806,72.5,73.8,13.3,100,880,129.5,127.8,140.9,129,139.7,130.1,96.6,-0.1,29.91
20170205,1710,50.2,35.6,14.99069321,53.502975,1,75.9,76,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,60.2,69.4,100,15,0,64,100,0,65.9,1,65.71429,1.8125,17.2,0,0,50.5,1.5,0,45.8,0,72.4,65.4,67.6,100,40.3,0,63,84.3,0,62.5,0.88,65.71429,1.8125,14.7,0,0,17.6,98.9,23.6,4.8,0.9,40.3,40.3,38.1,68.1,79.8,100,0.6,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,208,69.8,0,27.870052,200,72,68,2123.706,70.4,68.1,32.3,2200,380,70.4,78.8,16.1,54.7989,383.5074,203,70.2,95.4,63.5,99.96323,207.41647,1030,68.9,67.9,0,33.36618,1000,730,69.6,84.7,100,0,520,923,70,82.5,53.2,60.119045,919.1987,203,72,68,0,36.0271,200,140,70,88.2,7.3,59.832428,138.14584,697,68.9,90.3,100,58.280487,690,211,59.4,110.1,100,100,650,542,68.9,90.4,100,99.98819,950,669,0,75.9,12,40.78769,667.99634,917,70.2,76.9,26.4,50.479584,908.79565,276,72.1,79.7,44.4,65.92593,273.09943,663,73.8,83.5,100,99.968414,700,426,73,81,100,59.368473,420,378,74.3,69.2,1.2,40.683086,350,548,71.9,82.3,100,72.66785,540,851,72,89.3,100,64.399185,840,525,72.1,80.9,27.6,46.462734,517.0383,201,72,69,0,45.657677,195,1056,71.6,82.9,100,61.584003,1020,279,72,79.8,11.5,57.14138,275.5088,203,72.5,82.5,6.8,51.978504,200.19925,542,72.1,85.4,63.8,77.62605,539.1067,548,72.1,79.9,33.1,53.69321,549.0792,168,72.5,68.4,0,36.151604,160,735,72.3,90.1,67.1,63.066463,739.20215,427,72.2,81.9,31.2,46.868843,426.35886,422,72.4,68.2,0,36.6144,400,211,72.1,68.7,0,43.366817,195,1043,72,82.9,100,71.97899,1020,528,72.2,81.6,32,46.503906,520.59894,255,71.6,83.6,100,100,400,443,71.7,85.9,100,99.96813,700,439,72.2,80.3,19.5,52.117306,459.25836,416,71.1,83.1,100,100,540,597,72.2,83.8,56.3,84.897415,619.48267,319,72.3,82.5,22.8,67.29727,336.7187,283,73,68.4,0,52.07068,285,189,72.4,68.7,0,59.27441,195,679,68.1,87.9,100,100,1020,438,72.2,67.9,4.2,59.125996,366.28198,401,71.6,82.9,100,86.2058,400,627,72.2,86,81.9,74.050026,623.25604,453,72.1,68.8,10.5,48.772667,449.11856,171,73.4,67.8,0,36.41208,160,609,72.3,81.5,35.9,56.573868,603.21497,104,71.7,87,58,33.627342,100,357,72.3,68.3,0,52.757572,335,213,72.5,286.9,0,39.367043,195,1034,72,83.9,100,69.489296,1020,344,72.3,67.8,0,48.987762,335,206,72.3,68.1,0,35.779922,200,419,72.2,81.1,35.2,59.018917,410.6187,461,72.3,77.8,25.2,44.87494,467.59863,167,72.4,68,0,43.52086,160,458,72.4,76.5,25.4,64.50032,453.40967,349,72.4,81.8,26.3,49.324993,352.95676,143,72.4,70.7,0.8,35.448765,152.3989,199,72.5,68.9,0,43.241776,195,1043,71.7,78.7,100,69.49625,1020,595,72.2,66.9,0,73.02926,575,688,72.6,80.4,42.4,56.704556,642.3989,283,72.3,79.2,5.4,51.497875,274.62247,179,72.1,68.2,0,59.25256,175,497,72.3,84.5,88.4,50.006138,495.19986,202,72.3,71.6,2.1,42.758167,203.16414,308,72.8,67.7,0,33.241062,300,587,72.2,91.4,52,57.521408,585.9994,241,71.9,80.7,34.4,60.03418,229.45386,821,72.3,73.1,13.3,100,880,129.3,127.9,141.6,130,140.3,130.5,94.8,0.5,29.91
20170205,1715,50,36.6,15.00294723,53.502975,1,75.9,76,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,60.2,69.2,100,15,0,64,100,0,65.7,1,65.71429,1.8125,17.2,0,0,50.6,1.5,0,47.3,0,72.4,65,67,100,43.7,0,63,81.5,0,62,0.9,65.71429,1.8125,14.8,0,0,17.6,98.7,22.8,4.9,0.9,43.7,43.7,38,68.1,79.8,100,0.4,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,209,69.7,0,27.870052,200,72,68,2123.706,70.6,67.8,31.4,2200,351,70.4,79.4,12.1,54.01051,350.4673,204,70.3,95.2,59.1,98.82324,200.91638,1019,69,67.8,0,32.294617,1000,726,69.6,84.8,100,0,520,926,70,82.6,53.2,60.070454,919.1987,204,72,67.9,0,36.0271,200,131,70.2,77,3.3,58.008873,131.64595,699,68.9,90.4,100,58.26829,690,213,59.4,110.4,100,100,650,546,68.8,90.5,100,99.98819,950,673,0,75.9,12,40.78769,667.99634,920,70.2,76.7,26.4,50.319725,908.79565,277,72.1,79.1,44.4,65.48877,273.09943,667,73.7,83,100,99.968414,700,425,72.9,80.6,100,58.53299,420,373,74.2,67.8,1.6,39.2658,350,553,72,81.7,100,72.66785,540,841,72,89.3,100,64.12197,840,522,72.1,80.4,27.6,45.973305,517.0383,217,71.8,71.3,7.2,47.286736,214.86816,1054,71.5,82.4,100,61.159515,1020,283,72,79.7,11.5,56.106396,275.5088,190,72.4,69.9,4.8,49.59697,188.49928,546,72.1,84.8,63.8,77.69958,539.1067,554,72,79.7,35.1,53.69321,549.0792,169,72.5,67.7,0,36.151604,160,735,72.3,89.7,63.1,63.066463,739.20215,433,72.2,81.4,31.2,46.868843,426.35886,424,72.4,67.4,0,36.6144,400,207,72.1,68,0,42.87034,195,1030,71.9,82.5,100,72.95766,1020,518,72.2,81.2,32,45.957813,520.59894,270,71.6,83,100,100,400,491,71.7,85.4,100,99.96813,700,475,72.1,79.6,21.5,52.00779,459.25836,445,71.1,82.4,100,100,540,629,72.2,83.3,56.3,82.34794,619.48267,337,72.1,81.9,26,64.151344,336.7187,295,73,67.7,0,51.143013,285,203,72.3,67.9,0,58.671547,195,552,68.1,87.4,100,100,1020,342,72.2,67.1,4.2,62.985397,366.28198,406,71.5,82.3,100,86.2058,400,630,72.2,85.5,81.9,73.59234,623.25604,500,71.7,76.5,20.9,52.152462,496.1584,172,73.4,67.1,0,35.97395,160,560,72.3,79.9,31.9,54.46048,568.6345,104,71.8,86.8,60.8,33.627342,100,359,72.2,67.6,0,52.38384,335,215,72.5,286.9,0,39.367043,195,1049,72,83.4,100,69.489296,1020,335,72.1,67,0,47.95328,335,205,72.2,67.1,0,35.779922,200,417,72.2,80.7,35.2,59.018917,410.6187,465,72.3,77,21.2,44.87494,467.59863,167,72.3,67.3,0,43.52086,160,465,72.4,75.9,21.4,64.50032,453.40967,351,72.3,81.2,26.3,48.918888,352.95676,164,72.4,68.2,0,36.500366,150,200,72.4,68,0,43.241776,195,1039,71.7,78.2,100,68.37007,1020,593,72,66.2,1.8,72.51117,575,635,72.5,79.5,40.4,53.989624,642.3989,275,72.3,69.4,1.4,51.497875,274.62247,177,72,67.5,0,59.192284,175,498,72.3,84.1,84.4,49.306152,495.19986,204,72.2,67.9,2.5,42.758167,203.16414,310,72.6,66.9,0,32.79576,300,580,72.1,90.8,54,57.460957,585.9994,243,71.8,81.8,40.4,60.03418,232.81383,826,72.1,72.8,17.3,100,880,129,127.7,142.3,130,141,130.9,94.8,0,29.91
20170205,1720,50,36.5,14.99470599,53.502975,1,75.9,76,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,60.1,68.9,100,15,0,64,100,0,65.6,1,65.71429,1.8125,17.3,0,0,50.4,1.5,0,47.3,0,72.3,64.1,66.4,100,46.2,0,63,85.2,0,61,0.87,65.71429,1.8125,14.8,0,0,18.4,99.2,24.1,4.9,0.9,46.2,46.2,37.7,68.1,79.8,100,1,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,212,69.7,0,27.870052,200,72,68,2123.706,70.6,67.9,32.5,2200,315,70.4,78.9,8.1,50.205666,317.42715,200,70.3,95.5,54.3,84.43246,193.91637,1026,69.1,67.8,0,32.294617,1000,724,69.6,85,100,0,520,928,70,82.8,53.2,59.5724,919.1987,205,72.1,67.9,0,36.0271,200,126,70.2,69.1,1.7,56.838345,125,701,68.9,90.7,100,57.71951,690,212,59.5,110.7,100,100,650,544,68.8,90.7,100,99.98819,950,672,0,76.1,12,40.78769,667.99634,915,70.3,76.7,23.6,50.282837,830.3954,278,72.1,78.8,44.4,65.48877,273.09943,668,73.6,82.7,100,99.968414,700,427,72.7,80.3,100,58.545273,420,374,74.1,67.1,3.6,39.2658,350,553,72,81.5,100,72.66785,540,842,72,89.2,100,64.12197,840,523,72.1,79.7,27.6,45.973305,517.0383,233,71.7,79.5,13.2,47.26472,233.32864,1056,71.5,82.1,100,61.159515,1020,277,72.1,79.4,9.5,56.106396,275.5088,177,72.4,67.3,0.8,47.58183,176.79916,546,72.1,84.6,63.8,77.17437,539.1067,576,71.9,80.4,38.7,54.848385,575.95874,169,72.5,67.1,0,36.151604,160,705,72.2,89.8,61.9,61.437202,705.882,433,72.1,81.1,33.2,46.868843,426.35886,424,72.4,66.8,0,36.6144,400,208,72.1,67.4,0,42.87034,195,1005,71.9,82.4,100,73.194595,1020,521,72.2,80.9,32,45.957813,520.59894,269,71.6,82.8,100,100,400,489,71.7,85.2,100,99.96813,700,467,72.1,79.4,21.5,51.48455,459.25836,442,71.1,82.1,100,100,540,628,72.1,83.3,58.3,82.63931,619.48267,340,72,81.6,28,64.555214,336.7187,297,73,67.1,0,51.242405,285,202,72.2,67.3,0,58.768433,195,563,68.1,86.9,100,100,1020,340,72.1,71.1,6.2,60.859756,366.28198,405,71.4,82,100,86.2058,400,630,72.2,85.3,81.9,73.656204,623.25604,519,71.7,77.6,24.9,52.92957,517.99896,173,73.4,66.5,0,35.97395,160,563,72.2,79.5,33.1,54.46048,568.6345,105,71.9,86.8,62.8,33.627342,100,360,72.2,67,0,52.38384,335,214,72.5,287,0,39.367043,195,1041,71.9,83,100,69.489296,1020,338,72,66.5,0,48.84316,335,210,72.2,66.4,0,35.779922,200,416,72.2,80.3,35.2,59.018917,410.6187,466,72.1,76.5,24.4,44.87494,467.59863,167,72.3,66.7,0,43.52086,160,468,72.2,75.4,22.2,64.50032,453.40967,351,72.3,80.9,24.3,48.918888,352.95676,157,72.3,67.2,0,36.500366,150,200,72.3,67.5,0,43.241776,195,1031,71.6,77.9,100,68.37007,1020,599,71.8,70,9,73.50671,604.05347,637,72.3,78.8,41.2,53.989624,642.3989,252,72.3,67.3,0,50.689335,250,178,72,66.8,0,59.192284,175,475,72.3,83.8,79.6,47.857056,476.99963,205,71.9,66.9,8.5,42.758167,203.16414,313,72.3,66.4,0,32.79576,300,579,72.1,90.6,54,57.964737,585.9994,244,71.8,82.7,44.4,60.03418,236.17384,831,71.9,73.2,22.1,100,880,129.3,127.5,142.8,131,141.5,131.3,96.8,-1.4,29.91
20170205,1725,49.9,35.9,14.91015002,53.502975,1,75.9,76,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,60,68.9,100,15,0,64,100,0,65.6,1.05,65.71429,1.8125,17.3,0,0,50.5,1.5,0,47.7,0,72.3,68.1,69.3,100,15,0,63,81,0,66.8,0.86,65.71429,1.8125,14.8,0,0,17.2,98.8,22.3,4.8,0.6,15,15,37.8,68.1,79.8,100,0.5,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,213,69.7,0,27.870052,200,72,68,2123.706,70.4,67.8,31.7,2200,279,70.4,68.3,4.1,47.42916,284.38702,197,70.2,98.2,54.7,80.95122,193.91637,1010,69,67.8,0,31.13684,1000,715,69.6,85,100,0,520,932,70,82.8,53.2,59.414482,919.1987,205,72.1,67.9,0,36.0271,200,133,69.8,86.2,10.5,58.0828,132.1459,704,69,90.8,100,56.414635,690,215,59.5,110.9,100,100,650,551,68.9,90.8,100,99.98819,950,680,0,76,10,40.17231,667.99634,841,70.3,76.9,19.6,46.040337,830.3954,277,72.1,80.7,44.4,65.938065,273.09943,665,73.5,84.1,100,99.968414,700,423,72.7,82.2,100,58.60671,420,371,74,68.5,5.6,39.2658,350,550,72,83,100,72.66785,540,838,71.9,90.7,100,64.12197,840,520,72.1,80.7,27.6,45.973305,517.0383,232,71.8,80.9,15.2,47.26472,233.32864,1047,71.4,83.8,100,61.159515,1020,276,72.1,81,9.5,56.106396,275.5088,176,72.3,68.7,0,47.58183,175,543,72.1,86.1,63.8,77.63655,539.1067,603,71.8,83.6,42.7,56.14795,597.79865,169,72.4,67.9,0,36.151604,160,699,72.2,91,61.9,61.437202,705.882,430,72.1,82,33.2,46.868843,426.35886,424,72.4,67.7,0,36.6144,400,206,72.1,68,0,42.87034,195,1038,71.8,84.3,100,72.70011,1020,529,72.2,82.4,32,45.957813,520.59894,267,71.6,84.9,100,100,400,479,71.7,86.3,100,99.96813,700,466,72,81,23.5,51.48455,459.25836,439,71.1,83.8,100,100,540,628,72.1,85,58.3,84.50893,619.48267,370,71.9,82.6,30.8,71.42098,367.9986,297,72.9,67.6,0,53.152954,285,203,72.2,68.3,0,61.018406,195,553,68.1,87.9,100,100,1020,333,72.1,79.3,6.2,61.132885,366.28198,403,71.4,83.7,100,86.2058,400,627,72.2,87.3,81.9,74.092606,623.25604,540,71.7,80,28.9,53.879364,541.51904,171,73.4,67.5,0,35.97395,160,562,72.1,80.6,35.1,54.46048,568.6345,103,72,87.7,62.4,33.627342,100,354,72.1,67.8,0,52.38384,335,213,72.5,286.9,0,39.367043,195,1039,71.9,84.8,100,69.489296,1020,337,71.9,67.6,2.5,48.84316,335,209,72.1,67.5,0,35.779922,200,417,72.2,82.1,35.2,59.018917,410.6187,464,72,78.3,26.4,44.87494,467.59863,167,72.3,67.3,0,43.52086,160,463,72.1,77.2,24.2,64.50032,453.40967,351,72.2,81.2,24.7,48.918888,352.95676,153,72.3,67.6,0,36.500366,150,198,72.2,67.9,0,42.84008,195,1024,71.6,79.9,100,68.37007,1020,638,71.8,74.4,13,75.6603,631.87335,639,72.1,79.4,43.6,53.989624,642.3989,253,72.2,67.6,0,50.689335,250,177,72,67.2,0,59.192284,175,455,72.3,84.4,75.6,46.837772,457.39957,226,71.9,80.9,12.5,45.41955,222.20421,310,72.2,67.7,0,32.79576,300,578,72.1,92.2,54,58.085644,585.9994,243,72,84.5,43.6,60.03418,236.17384,827,71.9,76.4,26.1,100,880,129.4,127.7,143.2,131,142,131.7,87.4,0.5,29.91
20170205,1730,48.9,38.9,14.79820486,53.502975,1,75.9,76,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,59.9,69.1,100,15,0,64,100,0,65.7,1.05,65.71429,1.8125,17.5,0,0,50.6,1.5,0,48.6,0,72.3,68.1,70.8,100,15,0,63,82.2,0,67.1,0.9,65.71429,1.8125,14.8,0,0,16.2,98.3,22.5,4.9,1.4,15,15,37.8,68.1,79.8,100,0.4,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,214,69.6,0,27.870052,200,72,68,2123.706,70.3,67.9,31.8,2200,286,70.4,67.9,0.1,46.85786,284.38702,197,70.2,98.3,54.7,79.13705,193.91637,1029,69,67.8,0,32.035965,1000,701,69.6,85.2,100,0,520,926,70,83,53.2,58.758503,919.1987,208,72.1,67.9,0,36.0271,200,134,70,89.6,7.3,57.392807,132.1459,698,68.9,91,100,55.19512,690,217,59.5,110.8,100,100,650,562,69,90.6,100,99.98819,950,585,0,76.3,6,37.821537,595.19446,752,70.3,76.7,15.6,43.29808,751.9951,276,72.1,82.3,44.4,65.95022,273.09943,664,73.6,85.6,100,99.968414,700,422,72.9,83.5,100,58.60671,420,370,73.9,78.9,10,39.2658,350,548,72,84.5,100,72.66785,540,836,71.9,92.1,100,64.12197,840,518,72.1,82.3,27.6,45.973305,517.0383,256,71.9,81.6,17.2,50.148594,251.7883,1048,71.5,85.3,100,61.159515,1020,276,72.2,75.1,7.5,56.106396,275.5088,175,72.3,70.5,0,47.58183,175,541,72.1,87.6,63.8,77.63655,539.1067,603,71.9,86,42.3,56.14795,597.79865,169,72.4,69.5,0,36.151604,160,700,72.2,92.4,61.9,61.512733,705.882,430,72.1,83.4,33.2,46.868843,426.35886,424,72.5,69.4,0,36.6144,400,206,72.1,69.5,0,42.87034,195,1033,71.9,85.7,100,71.927475,1020,522,72.2,83.9,32,45.957813,520.59894,264,71.6,86.3,100,100,400,468,71.7,87.8,100,99.96813,700,460,71.9,83.3,27.9,51.93478,486.69846,433,71.1,85.2,100,100,540,627,72.1,86.3,58.3,85.35874,619.48267,367,71.9,84.4,35.6,68.232544,393.7587,299,73,69.2,0,52.048595,285,202,72.2,69.9,0,60.695446,195,554,68.1,89.7,100,100,1020,348,72.1,82.4,6.2,63.12789,366.28198,403,71.4,85.3,100,86.2058,400,627,72.2,88.7,81.9,74.092606,623.25604,542,71.7,82.5,33.7,53.879364,541.51904,172,73.4,69.2,0,35.97395,160,560,72.1,82.8,35.1,54.46048,568.6345,103,72,89,62.4,33.627342,100,357,72,69.5,0,52.38384,335,213,72.5,286.8,0,39.367043,195,1030,71.9,86.4,100,69.489296,1020,364,71.9,72.2,6.5,50.533928,367.62143,209,72.1,69.5,0,35.779922,200,414,72.2,83.6,35.2,59.018917,410.6187,464,72,80.2,26.4,44.87494,467.59863,167,72.2,69.1,0,43.52086,160,463,72.1,78.8,24.2,64.50032,453.40967,351,72.2,82.5,24.7,48.918888,352.95676,157,72.2,69,0,36.500366,150,198,72.1,69.4,0,42.84008,195,1016,71.6,81.5,100,68.37007,1020,632,72,76.3,12.2,75.6603,631.87335,640,72,81.2,45.6,53.989624,642.3989,252,72.2,69.1,0,50.689335,250,177,71.9,68.7,4.9,59.192284,175,454,72.2,85.7,76.8,46.837772,457.39957,225,72,84.7,12.1,45.41955,222.20421,309,72.2,69.6,0,32.79576,300,579,72.1,93.5,54,57.420654,585.9994,243,72.2,85.4,39.6,60.03418,236.17384,826,72.2,77.7,20.1,100,880,129.4,127.9,143.2,131,142.1,132.3,80.1,1.6,29.91
20170205,1735,48.8,37.4,14.64444875,53.502975,1,75.9,76,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,59.9,69,100,15,0,64,100,0,65.6,1.1,65.71429,1.8125,17.6,0,0,50.2,1.5,0,49.2,0,72.4,68.2,71.2,100,16,0,63,81.5,0,67.1,0.86,65.71429,1.8125,14.9,0,0,16.1,98,22.4,4.8,0.9,16,16,38.1,68.1,79.8,100,0.5,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,215,69.6,0,27.870052,200,72,68,2123.706,70.2,67.8,31,2200,264,70.4,67.7,0,45.8638,260,196,70.1,98.5,56.7,77.494484,193.91637,1021,69.1,67.8,0,30.6688,1000,687,69.6,85.5,100,0,520,936,70,83.1,53.2,58.041786,919.1987,211,72.1,67.9,0,34.986694,200,133,70.2,77.8,3.3,57.060127,132.1459,699,68.9,91.1,100,55.121952,690,220,59.6,110.6,100,100,650,570,69,90.5,100,99.98819,950,508,0,71.1,0,32.590767,500,681,70.4,77.3,9.6,40.518936,679.19543,275,72.1,82.6,44.4,65.95022,273.09943,663,73.8,86.1,100,99.968414,700,421,73.2,84,96,58.60671,420,369,73.9,82.7,14,39.2658,350,547,72,85,100,72.66785,540,834,72,92.5,100,64.12197,840,513,72.1,83,27.6,45.973305,517.0383,256,72.2,82.2,11.2,50.137592,251.7883,1048,71.5,85.7,100,61.159515,1020,276,72.1,82.6,9.5,56.106396,275.5088,175,72.3,70.9,0,48.021496,175,541,72.1,88.1,63.8,77.63655,539.1067,601,72,86.7,41.9,56.14795,597.79865,169,72.4,70.4,0,36.151604,160,699,72.2,92.9,61.9,61.512733,705.882,428,72,84.1,35.2,46.868843,426.35886,423,72.5,70.2,0,36.6144,400,207,72.1,70.4,0,42.87034,195,1019,72,84.9,100,73.97754,1020,489,72.3,84.4,26,44.908447,490.43817,263,71.6,86.7,100,100,400,474,71.6,88.4,100,99.96813,700,490,71.9,85.1,31.1,59.588707,486.69846,431,71.1,85.8,100,100,540,617,72.1,86.9,58.3,85.35874,619.48267,398,72,85.1,33.6,74.15241,393.7587,296,73.1,70.2,0,52.048595,285,200,72.2,70.7,0,60.695446,195,535,68,90.9,100,100,1020,349,72.2,72.8,4.2,64.65978,366.28198,401,71.4,85.7,100,86.2058,400,624,72.3,89,78.3,74.092606,623.25604,574,71.8,83.8,35.7,54.841496,565.0391,171,73.4,70.1,0,35.97395,160,560,72.1,83.5,35.1,54.46048,568.6345,103,72.1,89.6,60.4,33.627342,100,358,72.1,70.3,0,52.38384,335,212,72.5,286.7,0,39.367043,195,1032,72,86.9,100,69.489296,1020,363,72,78.1,6.1,50.533928,367.62143,206,72.1,70.2,0,35.779922,200,416,72.2,84.1,35.2,59.018917,410.6187,488,71.9,81.1,30.8,46.738598,493.0785,167,72.3,69.9,0,43.52086,160,457,72.2,79.3,22.2,64.50032,453.40967,348,72.2,83.3,24.7,49.478653,352.95676,164,72.2,69.9,0,35.43654,150,197,72.1,70.2,0,42.84008,195,1029,71.6,82,100,68.37007,1020,632,72.3,76.7,6.2,75.65015,631.87335,637,72.1,82.2,43.6,53.978592,642.3989,254,72.1,70,0,51.062508,250,197,71.9,69.9,8.9,64.31586,193.47238,452,72.2,86.4,76.8,46.837772,457.39957,224,72.1,85.5,10.1,45.41955,222.20421,308,72.4,70.4,0,32.79576,300,592,72,94.3,56,58.24685,585.9994,242,72.4,84.5,33.2,60.03418,232.57385,825,72.3,76.8,14.9,100,880,129.2,127.7,143.3,131,142.2,132.6,74,0.1,29.91
20170205,1740,48.7,37.6,14.62501648,53.502975,1,75.9,76,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,59.9,69.2,100,15,0,64,100,0,65.7,1.1,65.71429,1.8125,17.6,0,0,49.9,1.5,0,49.7,0,72.4,67.8,71.1,100,24.2,0,63,81.3,0,66.4,0.88,65.71429,1.8125,14.9,0,0,16.1,98.7,22.5,4.4,1.1,24.2,24.2,37.9,68.1,79.8,100,1,0,67.1,1.3,69.17242,68.67242,0,12.2,0,0,0,0,0,72,216,69.7,0,27.418173,200,72,68,2123.706,70.3,67.9,32.1,2200,266,70.3,67.7,0,44.57267,260,195,70.1,97.3,56.7,74.76097,193.91637,1015,69.2,67.8,0,30.139181,1000,679,69.6,85.7,100,0,520,926,70,83.2,53.2,57.519436,919.1987,209,72.2,67.9,0,34.551174,200,127,70.2,69.2,2.1,54.940857,125.645836,694,68.9,91.2,100,54.35366,690,223,59.9,110.4,100,100,650,578,69,90.3,100,99.98819,950,506,0,68.3,0,35.45846,500,595,70.4,74.2,5.6,37.42007,600.79517,277,72.2,82.6,42.4,65.95022,273.09943,667,74,86.1,100,99.968414,700,403,73.4,84.2,90.7,56.714584,407.99988,370,74,83.3,15.2,39.2658,350,550,72.1,85,98,72.66785,540,839,72.1,92.5,98,64.12197,840,518,72.1,83.2,27.6,45.973305,517.0383,230,72.4,83.5,4,46.868465,209.18843,1048,71.6,85.8,100,61.159515,1020,277,72.2,83,7.5,56.106396,275.5088,176,72.3,71,0,48.021496,175,543,72.2,88,61.8,77.63655,539.1067,603,72,86.8,41.9,56.14795,597.79865,169,72.5,70.7,0,36.151604,160,700,72.3,92.9,59.1,61.512733,705.882,430,72,84.5,35.2,46.868843,426.35886,423,72.6,70.4,0,36.6144,400,207,72.2,70.7,0,42.87034,195,1011,72.1,85.1,98,72.79283,1020,489,72.3,84.4,22,44.908447,490.43817,251,71.6,86.9,100,100,400,440,71.6,88.7,100,99.96813,700,509,72,86.3,30.7,61.28012,486.69846,414,71.1,86.1,100,100,540,602,72.1,87.2,58.3,87.66541,619.48267,412,72.1,85,31.6,75.736,393.7587,291,73.1,70.5,0,53.473217,285,200,72.2,71,0,62.09495,195,534,68,90.2,100,100,1020,376,72.2,71.1,4.2,62.593513,366.28198,402,71.5,85.7,100,86.2058,400,590,72.4,89.2,71.5,70.29271,574.1161,574,71.9,84.5,36.9,54.631798,565.0391,171,73.4,70.3,0,35.97395,160,562,72.1,83.7,35.1,54.46048,568.6345,105,72.1,89.9,60.4,33.627342,100,357,72.2,70.6,0,52.38384,335,213,72.5,286.9,0,39.367043,195,1040,72.1,86.9,98,69.489296,1020,365,72.2,72.6,2.1,50.533928,367.62143,209,72.1,70.4,0,35.779922,200,388,72.3,83.8,30.8,56.731194,385.1386,498,71.9,81.9,34.8,46.738598,520.5186,167,72.3,70.2,0,43.52086,160,460,72.3,79.2,17.8,64.50032,425.12915,350,72.2,83.6,24.7,48.94084,352.95676,169,72.1,70.2,0,35.43654,150,198,72.1,70.6,0,42.84008,195,1029,71.6,82,100,68.37007,1020,580,72.5,70.6,0,72.42991,575,634,72.1,82.5,43.6,53.967552,642.3989,254,72.1,70.4,0,51.062508,250,216,72,85,10.1,65.12959,211.67244,453,72.3,86.5,71.6,46.837772,457.39957,223,72.2,85.8,8.1,45.41955,222.20421,308,72.6,70.5,0,32.79576,300,591,72.1,94.2,54,58.1864,585.9994,242,72.4,83.5,28.4,60.03418,229.45386,824,72.4,75.5,8.9,100,880,129.2,127.5,143.3,132,142.3,132.7,67.2,0,29.91
20170205,1745,48.2,38.8,14.54204196,53.502975,1,75.9,76,0.15,74.7,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,59.9,69.5,100,15,0,64,100,0,65.8,1.1,65.71429,1.8125,17.7,0,0,50.5,1.5,0,48.8,0,72.5,66.5,69.7,100,30.5,0,63,81.4,0,64.2,0.88,65.71429,1.8125,15,0,0,16.7,99.1,22.6,4.5,1.4,30.5,30.5,37.3,68.1,79.8,100,0.5,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,216,69.8,0,27.418173,200,72,68,2611.5657,70.5,68,29.3,2200,265,70.1,67.8,0,44.081352,260,194,70,97,58.7,74.76097,193.91637,1001,69.3,67.9,0,30.139181,1000,684,69.6,85.6,100,0,520,928,70.1,82.9,51.2,56.948494,919.1987,208,72.2,68,0,34.551174,200,132,69.9,87.7,8.9,57.232624,132.6459,690,68.6,91.4,100,54.35366,690,221,60.4,110.6,100,100,650,573,68.4,90.5,100,99.98819,950,505,0,67.9,0,35.45846,500,588,70.2,74.5,7.2,37.862766,600.79517,276,72.2,81.7,42.4,64.663025,273.09943,677,74.1,85.4,98,99.968414,700,400,73.5,83.5,84.7,56.55486,397.46658,374,74,82.7,15.2,39.2658,350,557,72.1,84.2,98,72.66785,540,848,72.2,91.8,96,64.12197,840,522,72.1,82.5,27.6,45.973305,517.0383,196,72.5,72.6,0,44.53495,195,1047,71.6,84.9,100,60.589813,1020,279,72.3,73.2,3.1,56.106396,275.5088,179,72.4,70,0,47.58183,175,551,72.2,87.1,61.8,76.82773,539.1067,610,72.1,84.6,39.9,55.51483,597.79865,169,72.5,70.2,0,36.151604,160,666,72.3,92.1,54.3,59.79715,672.5619,421,72,84.2,35.2,46.2448,426.35886,426,72.7,70,0,36.6144,400,210,72.2,70.3,0,42.87034,195,1021,72.1,85.2,98,71.700836,1020,449,72.4,83.9,16,43.420067,450.9983,266,71.6,85.6,100,100,400,474,71.6,88,100,99.96813,700,500,72,85.5,30.7,56.254566,486.69846,438,71.2,85,100,100,540,633,72.1,86.1,58.3,83.98689,619.48267,395,72.1,84.5,31.6,70.32628,393.7587,293,73.1,70.1,0,51.4191,285,204,72.2,70.4,0,59.468185,195,534,68,90.3,100,100,1020,341,72.2,70.1,4.2,62.379765,366.28198,406,71.5,84.8,100,86.2058,400,576,72.4,88.2,67.5,70.29271,574.1161,590,71.9,84.2,41.7,55.19921,588.5589,173,73.4,69.7,0,35.97395,160,563,72.1,83.1,35.1,54.46048,568.6345,105,72.2,89.4,58.4,33.627342,100,360,72.2,70.1,0,52.38384,335,215,72.5,286.9,0,39.367043,195,1045,72.1,86,98,69.489296,1020,367,72.1,70,4.1,50.533928,367.62143,208,72.1,69.7,0,35.779922,200,391,72.3,82.4,26.8,56.731194,385.1386,524,71.9,82.3,38.8,47.927906,520.5186,168,72.3,69.8,0,43.52086,160,456,72.3,78.2,14.6,64.04219,425.12915,353,72.2,83.3,24.7,48.94084,352.95676,176,72.1,69.7,0,36.78161,150,199,72,70.2,0,42.84008,195,1032,71.7,81,100,67.75248,1020,580,72.4,69.1,0,72.14547,575,644,72.2,81.8,41.6,53.967552,642.3989,256,72.1,70,0,50.689335,250,191,72.3,86.7,4.1,62.01527,194.77275,440,72.3,85.8,67.6,45.732533,437.7995,199,72.3,75.8,2.9,42.30727,203.16414,313,72.7,69.7,0,32.79576,300,592,72.1,93.4,54,57.400505,585.9994,240,72.3,82,26.4,57.666016,226.09384,835,72.3,74,6.9,100,880,129.4,127.7,143.7,132,142.6,133.2,58.6,0.8,29.91
20170205,1750,48.6,38.2,14.63676729,53.502975,1,75.9,76,0.15,74.7,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,60.1,69.3,100,15,0,64,100,0,65.8,1.1,65.71429,1.8125,18,0,0,49.9,1.5,0,48.2,0,72.5,65.8,68.3,100,35.3,0,63,82.9,0,63.1,0.92,65.71429,1.8125,15,0,0,17.5,99.3,23.2,4.7,1,35.3,35.3,37.6,68.1,79.8,100,0.9,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,215,69.8,0,27.418173,200,72,68,2123.706,70.6,68.1,31.3,2200,266,70,67.8,0,44.081352,260,194,70,97.2,58.7,74.76097,193.91637,1018,69.3,68,0,31.038305,1000,680,69.6,86,100,0,520,926,70.1,83.1,51.2,57.446552,919.1987,208,72.2,68,0,34.551174,200,133,70,89.7,8.5,57.232624,132.6459,692,68.4,91.6,100,54.35366,690,223,60.3,110.8,100,100,650,576,68.5,90.6,100,99.98819,950,505,0,67.9,0,35.45846,500,594,70.1,79.4,9.2,38.108707,600.79517,277,72.2,80.7,42.4,63.54584,273.09943,691,74.1,84.4,98,99.968414,700,387,73.5,82.7,80.7,54.99447,386.26654,373,74.1,81.5,13.2,38.835968,350,566,72.2,83.2,96,71.6375,540,851,72.2,91.1,96,62.79987,840,523,72.1,81.5,27.6,45.339264,517.0383,199,72.5,70.2,0,44.13869,195,1049,71.6,84,100,60.16533,1020,286,71.9,71.8,9.5,56.66529,279.14877,179,72.4,68.7,0,47.129948,175,515,72.3,85.7,59,73.47689,515.4466,599,72.1,83.3,39.9,54.803955,597.79865,171,72.5,69.2,0,35.736713,160,635,72.3,90.5,51.1,57.725506,639.2418,432,72,83.5,35.2,46.2448,426.35886,430,72.7,68.9,0,36.6144,400,208,72.3,69.4,0,42.362316,195,1040,72.1,84.9,98,69.77439,1020,420,72.4,83.5,12,40.475426,418.51816,269,71.6,84.4,100,100,400,496,71.6,86.9,100,99.96813,700,501,72,83.9,30.7,53.38282,486.69846,451,71.2,83.9,100,100,540,634,72.1,85.4,58.3,81.36457,619.48267,365,72.1,84,31.6,66.64896,366.15912,295,73.1,69.2,0,50.78962,285,203,72.2,69.4,0,58.327057,195,554,68,89.1,100,100,1020,355,72.2,68.8,4.2,62.379765,366.28198,414,71.5,83.7,100,86.2058,400,550,72.4,87.2,63.5,68.38744,548.636,595,72,83.4,41.3,54.952507,588.5589,172,73.4,68.6,0,34.600357,160,571,72.1,82.1,35.1,54.46048,568.6345,107,72.2,88.7,58.4,33.627342,100,361,72.2,69.1,0,51.949493,335,216,72.6,286.9,0,38.514538,195,1061,72.2,84.9,96,69.489296,1020,373,72.1,69.8,4.1,50.533928,367.62143,203,72.1,68.4,0,35.79141,200,362,72.3,81.2,22.8,54.586452,359.6585,559,71.9,82.4,42.8,47.952427,547.9587,168,72.3,68.8,0,43.52086,160,423,72.3,76.9,10.6,62.827618,396.84906,349,72.2,82.7,24.7,48.831085,352.95676,174,72,68.8,0,35.265347,150,198,72,69.3,0,44.099445,195,1040,71.7,79.8,100,66.71107,1020,591,72.3,67.7,0,71.76961,575,651,72.1,80.9,43.6,53.8903,642.3989,257,72.1,69,0,50.233234,250,176,72.4,72.2,0,58.157528,175,422,72.3,84.8,64.4,44.541325,419.59955,188,72.4,69.8,0,41.009567,185,306,72.7,68.5,0,31.14695,300,592,72.1,92.3,54,57.400505,585.9994,239,72.2,81,26.8,57.226562,226.09384,846,72.1,72.7,10.1,100,880,129.6,127.9,144,133,142.8,133.6,48.9,0.1,29.91
