20170205,1755,48.8,37.7,14.66509934,53.502975,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,59.9,69,100,15,0,64,100,0,65.5,1.1,65.71429,1.8125,18.2,0,0,50.4,1.5,0,49,0,72.4,65.3,67.4,100,38.9,0,63,84.1,0,62.5,0.92,65.71429,1.8125,15,0,0,17.6,99.3,23.6,4.7,0.8,38.9,38.9,37.8,68.1,79.8,100,0.1,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,216,69.7,0,27.418173,200,72,68,2611.5657,70.6,67.9,27.5,2200,265,70.2,67.7,0,44.081352,260,194,70,97.2,58.7,74.76097,193.91637,1021,69.2,67.9,0,31.48171,1000,680,69.6,85.6,100,0,520,924,70,83.7,53.2,57.482994,919.1987,208,72.2,68,0,34.551174,200,133,70.2,88.9,4.5,57.232624,132.6459,692,68.6,91.6,100,54.35366,690,222,60.3,110.9,100,100,650,577,68.9,90.7,100,99.98819,950,506,0,67.8,0,35.45846,500,595,70.2,77.6,7.2,38.108707,600.79517,273,72.2,80,42.4,62.8901,273.09943,696,74,83.7,100,99.968414,700,389,73.3,81.8,81.5,54.99447,386.26654,377,74.1,80.7,13.2,38.835968,350,566,72.2,82.5,96,70.13074,540,856,72.1,90.5,98,62.586628,840,522,72.1,80.7,27.6,44.783092,517.0383,195,72.3,69.1,0,43.731422,195,1056,71.6,83.4,100,60.16533,1020,308,71.7,80.2,17.5,58.238457,304.62854,177,72.4,67.8,0,46.60479,175,519,72.2,84.6,59.8,73.47689,515.4466,604,72,82.7,41.9,54.803955,597.79865,171,72.5,68.3,0,35.736713,160,637,72.2,89.2,49.9,57.725506,639.2418,447,72,82.8,37.6,48.007442,448.1989,432,72.7,68,0,36.6144,400,210,72.2,68.6,0,42.362316,195,1006,72.1,86.1,98,67.82735,1020,382,72.4,83.2,8,38.987045,386.03802,274,71.6,83.9,100,100,400,496,71.6,86.3,100,99.96813,700,501,72,83.4,30.7,54.246777,486.69846,453,71.2,83.2,100,100,540,639,72.1,84.8,58.3,81.716644,619.48267,371,72,83.5,33.6,66.19194,366.15912,300,73.1,68.3,0,51.19823,285,207,72.2,68.5,0,58.650017,195,571,68,87.9,100,100,1020,344,72.2,67.8,4.2,58.354115,366.28198,416,71.6,82.9,100,86.2058,400,524,72.4,86.4,60.3,66.76956,523.1559,599,72,82.6,41.3,54.496117,588.5589,175,73.4,67.7,0,34.600357,160,575,72.1,81.3,35.1,54.46048,568.6345,109,72.3,87.6,54,33.627342,100,362,72.2,68.2,0,51.373737,335,214,72.6,287.1,0,37.94231,195,1065,72.2,84.3,96,69.489296,1020,375,72.1,69.9,4.1,50.533928,367.62143,207,72.1,67.5,0,35.79141,200,341,72.3,80,18.8,52.91465,334.17844,557,72,82.7,43.2,47.400684,547.9587,169,72.3,67.8,0,42.9941,160,377,72.2,76.1,8.6,60.249306,368.56894,352,72.2,82,24.7,48.831085,352.95676,159,72,67.9,0,35.265347,150,200,71.9,68.4,2,44.099445,195,1035,71.7,79.1,100,66.02083,1020,587,72.1,66.7,0,71.190575,575,653,72.1,80.2,43.6,53.338486,642.3989,257,72,68.1,1,49.65274,250,177,72.4,69,0,58.157528,175,399,72.3,84.1,59.6,42.564167,401.39935,189,72.3,68.3,0,41.009567,185,306,72.7,67.5,0,31.14695,300,594,72.2,91.4,52,57.34005,585.9994,236,72,80.9,30.8,56.78711,226.09384,855,71.9,72.6,14.9,100,880,129.2,127.8,143.7,133,142.8,133.7,40.1,0,29.94
20170205,1800,49,36.5,14.64049572,53.502975,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,59.9,69.4,100,15,0,64,100,0,65.8,1.1,65.71429,1.8125,18.2,0,0,50.5,1.5,0,48,0,72.4,64.8,67,100,42.5,0,63,81.5,0,61.7,0.95,65.71429,1.8125,15,0,0,17.7,99.8,22.9,4.7,0.6,42.5,42.5,37.8,68.1,79.8,100,0.6,0,67.1,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,217,69.8,0,27.418173,200,72,68,2123.706,70.4,68.1,32.6,2200,264,70.2,67.8,0,44.081352,260,194,70,97.2,58.7,74.76097,193.91637,1019,69,68,0,31.925116,1000,683,69.6,85.2,100,0,520,924,70.1,83.8,51.2,57.519436,919.1987,208,72.3,68.1,0,34.551174,200,134,70.3,70.1,1.7,57.28191,132.6459,689,68.5,91.4,100,54.35366,690,222,60.4,110.7,100,100,650,571,68.9,90.6,100,99.98819,950,505,0,67.8,0,35.45846,500,593,70.2,71.3,4.8,38.108707,600.79517,273,72.2,79.6,42.4,63.193684,273.09943,698,73.8,83.1,100,99.968414,700,389,73.2,81.3,81.1,54.99447,386.26654,377,74.1,80.2,13.2,38.835968,350,558,72.2,82,96,70.13074,540,849,72.1,90.2,98,62.373386,840,523,72.2,80,25.6,44.783092,517.0383,195,72.1,68.5,0,43.731422,195,1058,71.6,82.8,100,60.16533,1020,308,72,80,15.5,58.238457,304.62854,177,72.4,67.2,0,46.60479,175,520,72.2,84.1,59.8,73.47689,515.4466,603,72,83,41.9,54.803955,597.79865,171,72.5,67.7,0,35.736713,160,637,72.2,88.8,49.9,57.725506,639.2418,447,72,82.2,37.6,48.007442,448.1989,431,72.7,67.4,0,36.6144,400,210,72.2,68,0,42.362316,195,1008,72.1,85.2,98,68.290924,1020,385,72.4,77.4,4,38.987045,386.03802,262,71.6,83.3,100,100,400,459,71.6,85.8,100,99.96813,700,473,71.9,82.8,34.3,56.449257,514.13855,432,71.2,82.7,100,100,540,594,72.1,84.5,58.3,80.97608,619.48267,352,72,83.3,33.6,68.60453,366.15912,275,73,67.6,0,51.05467,285,185,72.1,67.8,0,58.972977,195,732,68,87.3,100,100,1020,440,72.2,67.1,4.2,56.620354,366.28198,417,71.5,82.4,100,86.2058,400,524,72.3,85.7,57.5,66.76956,523.1559,597,72,82.1,41.3,54.40977,588.5589,174,73.4,67,0,34.600357,160,573,72.1,80.8,35.1,54.46048,568.6345,108,72.3,86.3,50,33.627342,100,360,72.1,67.6,0,50.92929,335,213,72.6,286.7,0,37.94231,195,1061,72.1,83.8,98,69.489296,1020,375,72,70.5,6.1,50.122356,367.62143,205,72,66.8,0,35.79141,200,340,72.3,78.6,14.8,52.91465,334.17844,556,72,82.4,43.2,47.06964,547.9587,169,72.3,67.2,0,42.9941,160,376,72.1,75.9,10.6,60.249306,368.56894,351,72.2,81.5,24.7,48.831085,352.95676,163,71.9,67.3,3.6,35.265347,150,216,71.9,79.9,5.3,44.425144,213.97641,1038,71.6,78.8,100,66.02083,1020,584,71.9,66.2,3,71.190575,575,634,72,79.8,45.6,53.18397,642.3989,251,72,67.5,1,49.20701,250,176,72.3,67.9,0,59.563995,175,398,72.2,83.6,60.8,42.564167,401.39935,188,72.1,67.5,0,41.889366,185,305,72.6,66.9,0,31.14695,300,592,72.2,91,52,57.34005,585.9994,237,71.8,81.4,38,56.78711,232.81383,855,71.8,73.5,20.9,100,880,129,127.6,143,134,142.2,133.6,35.4,1.1,29.94
20170205,1805,49.4,37.2,14.83686063,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,59.8,68.9,100,15,0,64,100,0,65.7,1.1,65.71429,1.8125,18.5,0,0,50.3,1.5,0,48.3,0,72.3,64.2,66.7,100,45.2,0,63,83.1,0,61,0.93,65.71429,1.8125,15,0,0,18.3,99.7,23.3,4.7,0.9,45.2,45.2,38.1,68.1,79.8,100,0.4,0,67.1,1.3,69.17242,68.67242,0,12,0,0,0,0,0,72,217,69.8,0,27.418173,200,72,68,2123.706,70.2,68,30.7,2200,266,69.9,67.7,2,44.081352,260,195,70,96.9,58.7,74.76097,193.91637,1023,68.9,68,0,31.925116,1000,680,69.6,84.9,100,0,520,931,70.1,83.6,51.2,56.80272,919.1987,209,72.3,68,0,34.551174,200,134,70,72.1,6.5,57.343517,133.14592,694,68.4,91,100,54.35366,690,223,60.4,110.3,100,100,650,578,68.6,90.3,100,99.98819,950,506,0,67.8,0,35.45846,500,600,70.1,69,6.8,38.108707,600.79517,274,72.2,79.1,42.4,63.193684,273.09943,697,73.7,82.5,100,99.968414,700,390,73,80.8,85.1,54.99447,386.26654,379,74.1,79.6,13.2,38.835968,350,558,72.2,81.4,96,70.13074,540,854,72.1,89.6,98,61.840282,840,525,72.2,79.2,25.6,44.783092,517.0383,196,71.9,67.9,2.8,43.731422,195,1055,71.5,82.3,100,60.16533,1020,308,72.1,79.2,13.5,58.238457,304.62854,177,72.3,66.7,0,46.60479,175,515,72.2,83.5,59.8,73.40336,515.4466,604,72,82.5,41.9,54.659557,597.79865,171,72.5,67.2,0,35.736713,160,638,72.1,88.6,51.9,57.725506,639.2418,448,72,81.7,37.6,48.007442,448.1989,431,72.7,66.8,0,36.6144,400,210,72.2,67.5,0,42.362316,195,1011,72.1,84.6,98,68.290924,1020,349,72.4,68.1,0,37.723526,335,274,71.6,82.7,100,100,400,497,71.7,85.3,100,99.96813,700,517,71.9,83.5,37.5,57.945972,514.13855,453,71.2,82.1,100,100,540,630,72,84,60.3,82.34794,619.48267,405,71.9,83,38.8,71.43161,393.7587,296,73,67,0,52.413033,285,201,72.1,67.4,0,59.974163,195,558,68,87,100,100,1020,334,72.1,70.4,6.2,57.879112,366.28198,418,71.5,81.9,100,86.2058,400,500,72.2,85,56.3,65.30069,499.49557,597,72,81.6,41.3,54.32342,588.5589,172,73.4,66.5,0,34.09118,160,579,72,80.3,37.1,54.46048,568.6345,107,72.4,84.6,43.2,33.627342,100,358,72.1,67,0,50.92929,335,215,72.5,286.8,0,37.94231,195,1073,72.1,83.3,98,69.489296,1020,374,72,71.2,6.1,49.48832,367.62143,205,72,66.3,0,35.79141,200,309,72.2,78.3,16,50.626926,308.69833,572,71.9,82,46.8,49.61991,575.3988,169,72.3,66.7,0,42.9941,160,376,72,75.6,12.6,60.249306,398.86926,353,72.1,81,26.7,48.831085,352.95676,162,71.8,81.7,9.6,35.265347,165.5988,215,72,82.9,5.7,44.425144,213.97641,1024,71.6,78.1,100,66.02083,1020,634,71.7,70.7,11,74.43113,634.014,720,71.8,80.3,53.6,57.642643,717.7981,256,71.9,66.9,3,50.61677,250,175,72.1,67.1,0,59.563995,175,395,72.1,83.1,62.8,42.564167,401.39935,187,72,66.8,0.1,41.889366,185,308,72.4,66.4,0,31.14695,300,587,72.3,89.2,48.4,57.34005,585.9994,236,71.9,82.4,40.8,56.78711,232.81383,853,71.8,73.8,24.9,100,880,129.3,127.5,142,132,141.3,132.9,33.1,-0.2,29.94
20170205,1810,49.4,36.3,14.76443163,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,59.9,69.1,100,15,0,64,100,0,65.7,1.1,65.71429,1.8125,18.6,0,0,50.3,1.5,0,48.6,0,72.3,68.1,70,100,15,0,63,81.9,0,66.8,0.92,65.71429,1.8125,15,0,0,16.8,98.9,22.5,4.4,0.9,15,15,38.5,68.1,79.8,100,0.8,0,67.1,1.3,69.17242,68.67242,0,12,0,0,0,0,0,72,215,69.7,0,27.418173,200,72,68,2123.706,70.2,68,31.8,2200,299,69.9,68,5.3,48.057587,291.46677,193,70,96.4,58.7,74.76097,193.91637,1010,68.8,67.9,0,31.925116,1000,685,69.6,84.8,100,0,520,928,70.1,83.2,51.2,56.924202,919.1987,207,72.3,68,0,34.551174,200,133,70,88.7,8.1,57.343517,133.14592,691,68.2,90.6,100,54.35366,690,222,60.5,109.5,100,100,650,574,68.2,89.8,100,99.98819,950,505,0,67.8,0,35.45846,500,595,70,78.4,8.8,38.108707,600.79517,271,72.2,81.2,42.4,63.193684,273.09943,691,73.6,84.1,100,99.96847,700,392,72.9,82.9,90.3,57.25519,397.46643,373,74.1,81.2,13.2,38.835968,350,554,72.2,83.1,96,70.13074,540,845,72.1,90.8,98,62.448025,840,519,72.2,80.5,25.6,44.783092,517.0383,222,71.7,77.7,10.8,47.96918,233.32864,1052,71.5,83.9,100,60.16533,1020,305,72.1,80.9,13.5,58.238457,304.62854,176,72.3,69.1,0,46.60479,175,512,72.1,85.2,61.8,73.40336,515.4466,601,71.9,84.2,45.1,54.659557,597.79865,171,72.5,68.5,0,35.736713,160,636,72,90,53.9,57.725506,639.2418,446,72,82.5,37.6,48.007442,448.1989,431,72.6,68.2,0,36.6144,400,210,72.2,68.5,0,42.362316,195,1007,72,86.3,100,68.290924,1020,338,72.4,68.8,0,40.17561,335,271,71.6,85,100,100,400,486,71.7,86.4,100,99.96813,700,538,71.9,87.1,42.3,62.521297,541.5787,445,71.2,83.8,100,100,540,617,72,85.5,60.3,82.34794,619.48267,426,71.9,84.5,42.8,75.68285,419.5188,292,73,68.1,0,52.413033,285,198,72.1,68.8,0,60.44784,195,556,68,88.4,100,100,1020,341,72.1,78.7,6.2,62.890392,366.28198,417,71.4,83.7,100,86.2058,400,497,72.2,86.9,56.3,65.30069,499.49557,591,72,83.2,41.3,54.23708,588.5589,170,73.4,68.1,0,34.09118,160,561,72,82,37.1,53.942287,568.6345,107,72.4,84,39.2,33.627342,100,358,72.1,68.3,0,50.92929,335,213,72.5,286.6,0,37.94231,195,1061,72,85.1,100,69.489296,1020,371,72,73.8,6.1,49.48832,367.62143,207,71.9,68,5.2,36.928555,215.5988,308,72.1,80.1,18,50.626926,308.69833,571,71.9,84.7,50.8,49.61991,602.8389,169,72.2,67.9,0,42.9941,160,365,71.9,77.9,17,60.71809,398.86926,351,72.1,81.6,26.7,48.831085,352.95676,196,71.8,85.2,13.6,35.876743,181.19875,215,72.2,72.1,1.7,44.425144,213.97641,1024,71.6,80.3,100,66.02083,1020,633,71.8,75.2,13,74.43113,634.014,765,71.8,81.7,57.6,58.900787,755.49915,271,71.9,67.9,7,51.839947,274.62247,175,72,67.7,0,59.935707,175,393,72,84.1,64.8,44.16063,401.39935,189,72,68.1,0.1,41.96635,185,305,72.4,68.4,0,31.14695,300,558,72.2,88.5,46.4,56.8262,557.3987,235,72,84.5,41.2,56.78711,235.93385,846,71.9,77.2,26.9,100,880,129.5,127.7,140.7,131,139.9,131.8,37.2,0.1,29.94
20170205,1815,48.8,36.5,14.57070244,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,60,69.2,100,15,0,64,100,0,65.8,1.1,65.71429,1.8125,19.5,0,0,50.4,1.5,0,48.3,0,72.3,68.1,70.9,100,15,0,63,83.6,0,67.1,0.94,65.71429,1.8125,15,0,0,16.2,98.8,23,4.7,0.7,15,15,37.7,68.1,79.8,100,1.6,0,67.1,1.3,69.17242,68.67242,0,12,0,0,0,0,0,72,216,69.8,0,27.418173,200,72,68,2123.706,70.5,68.1,31.9,2200,289,70,78.8,6.5,46.29799,291.46677,200,69.9,97.7,63.9,78.22996,200.91638,1017,68.6,68,0,31.925116,1000,683,69.6,84.7,100,0,520,926,70.1,82.9,51.2,57.41011,919.1987,208,72.3,68.1,0,34.551174,200,134,70.1,89,6.1,57.343517,133.14592,693,68.2,90.4,100,54.35366,690,223,61,108.9,100,100,650,576,68.5,89.6,100,99.98819,950,505,0,67.8,0,35.45846,500,597,70,79.4,8.8,38.108707,600.79517,271,72.2,82,42.4,63.193684,273.09943,689,73.8,85,100,99.96847,700,390,73.1,83.6,86.3,57.25519,397.46643,373,74.1,82.3,13.2,38.835968,350,552,72.2,84,96,70.13074,540,843,72,91.5,100,62.448025,840,519,72.2,81.6,25.6,44.783092,517.0383,234,71.7,82,14.8,48.112274,233.32864,1046,71.5,84.8,100,60.16533,1020,306,72.2,81.6,11.5,58.238457,304.62854,176,72.3,70.5,0,46.60479,175,511,72.1,86,61.8,73.40336,515.4466,599,72,85.2,43.9,54.659557,597.79865,171,72.5,69.9,0,35.736713,160,634,72,91,53.9,57.725506,639.2418,443,71.9,83.4,42,48.007442,448.1989,430,72.6,69.6,0,36.6144,400,208,72.2,69.8,0,42.362316,195,1017,72,86.9,100,68.878136,1020,344,72.4,70.1,0,40.17561,335,265,71.6,85.6,100,100,400,487,71.7,87.2,100,99.96813,700,573,71.9,89.6,46.3,64.68727,569.0188,443,71.2,84.6,100,100,540,607,72,86.3,60.3,82.34794,619.48267,422,72,85.9,43.2,76.45871,419.5188,288,73,69.5,0,52.413033,285,199,72.1,70.2,0,61.06147,195,552,68,89.5,100,100,1020,365,72.2,82.3,4.2,63.47227,366.28198,416,71.4,84.5,100,86.2058,400,495,72.1,87.6,58.3,65.30069,499.49557,590,72,84.1,41.3,54.23708,588.5589,171,73.4,69.5,0,34.09118,160,564,72,83,37.1,53.942287,568.6345,106,72.4,83.9,35.2,33.627342,100,358,72.1,69.7,0,50.92929,335,213,72.5,286.9,0,37.94231,195,1064,72.1,85.8,98,69.489296,1020,373,72.1,75.5,4.1,49.48832,367.62143,221,71.9,74.7,9.2,37.00896,215.5988,307,72.1,81,18,50.626926,308.69833,605,72,86.3,52.8,51.299656,602.8389,168,72.2,69.4,0,42.9941,160,405,71.9,78.8,21,62.071167,425.12915,350,72.1,82.4,26.7,48.80913,352.95676,195,71.8,86.4,17.6,35.876743,197.99881,197,72.3,70.4,0,44.08859,195,1018,71.6,81.2,100,66.02083,1020,632,72,76.4,12.2,74.43113,634.014,757,71.8,82.9,61.6,59.309124,755.49915,301,71.8,78.6,13,53.51923,298.28238,176,71.9,69.1,3.3,61.03074,175,426,71.9,85.1,70.8,46.46936,423.79944,187,72,69.6,1.7,41.96635,185,305,72.4,69.9,0,31.14695,300,554,72.2,88.9,46.4,56.8262,557.3987,234,72.2,84.7,37.2,56.78711,232.33391,844,72.2,77.3,20.9,100,880,129.3,127.9,140.2,130,139.4,130.8,43.4,-0.1,29.94
20170205,1820,48.5,38.5,14.62183807,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,60,69.3,100,15,0,64,100,0,65.8,1.1,65.71429,1.8125,20.1,0,0,49.9,1.5,0,48.4,0,72.4,68,71,100,17.6,0,63,79,0,66.9,0.9,65.71429,1.8125,15,0,0,16.1,98.9,21.7,4.8,1.3,17.6,17.6,37.9,68.1,79.8,100,0.9,0,67.1,1.3,69.17242,68.67242,0,12,0,0,0,0,0,72,215,69.7,0,27.418173,200,72,68,2123.706,70.8,68.1,31.1,2200,289,70,68.6,6.5,46.29799,291.46677,208,69.9,98,67.9,83.108604,207.91641,1008,68.6,68,0,31.925116,1000,686,69.6,84.6,100,0,520,923,70.1,82.9,51.2,57.37366,919.1987,207,72.3,68.1,0,34.551174,200,134,70.3,71.3,2.1,57.343517,133.14592,689,68.3,90.2,100,54.35366,690,221,61.1,108.7,100,100,650,573,68.5,89.5,100,99.98819,950,504,0,67.9,0,35.45846,500,593,70,79.6,8.8,38.09641,600.79517,270,72.2,82.3,42.4,63.36369,273.09943,683,73.9,85.2,100,99.96847,700,388,73.3,83.7,80.7,56.677723,384.66638,371,74.2,82.5,11.2,38.835968,350,549,72.2,84.2,96,70.13074,540,840,72.1,91.7,98,62.448025,840,515,72.2,82,25.6,44.783092,517.0383,253,71.8,82.2,16.8,48.299397,251.7883,1041,71.6,84.9,100,60.16533,1020,276,72.3,77.1,6.3,56.623886,280.96863,177,72.2,70.8,0,47.99707,175,510,72.1,86.1,61.8,73.466385,515.4466,595,72,85.5,43.9,54.659557,597.79865,170,72.5,70.5,0,35.736713,160,632,72,91.2,53.9,57.865776,639.2418,475,71.9,83.8,46,49.36501,470.039,429,72.6,70.2,0,36.6144,400,207,72.2,70.5,0,42.362316,195,1001,72.1,86.9,98,68.878136,1020,338,72.4,70.6,0,40.17561,335,266,71.6,85.8,100,100,400,470,71.6,87.5,100,99.96813,700,565,72,90.8,45.1,64.76028,569.0188,438,71.3,84.9,100,100,540,610,72,86.6,60.3,82.95496,619.48267,420,72.1,86,41.2,76.44808,419.5188,291,73.1,70.3,0,52.887905,285,198,72.1,70.8,0,61.449028,195,546,68,89.9,100,100,1020,347,72.2,72.5,4.2,64.32728,366.28198,413,71.4,84.7,100,86.2058,400,492,72,87.9,60.3,65.84354,499.49557,589,72.1,84.4,39.3,54.23708,588.5589,170,73.4,70.1,0,34.09118,160,555,72,83.3,37.1,54.37919,568.6345,106,72.4,83.7,31.2,33.627342,100,356,72.2,70.4,0,50.92929,335,212,72.5,287.2,0,37.94231,195,1062,72.1,85.9,98,69.489296,1020,368,72.1,71,4.1,49.48832,367.62143,230,72,84.5,8.8,38.238,232.39886,305,72.1,81.2,18,50.626926,308.69833,600,72,86.7,52.8,51.299656,602.8389,168,72.3,70,0,42.9941,160,446,72,78.9,22.2,64.09546,453.40927,354,72,83.3,28.7,49.983536,352.95676,181,71.8,86.9,21.6,37.344093,214.79887,196,72.3,70.7,0,44.08859,195,1005,71.6,81.5,100,66.02083,1020,632,72.3,76.4,6.2,74.57334,634.014,788,71.9,83.7,62.8,60.975613,793.1984,297,71.9,81.1,15,53.51923,298.28238,195,71.9,69.9,7.3,63.94414,193.47238,444,71.9,85.8,74.8,47.66057,443.39948,200,71.9,70.3,6.1,43.473003,203.16414,305,72.5,70.4,0,32.194008,300,561,72.1,89.9,48.4,56.89673,557.3987,231,72.3,84.5,34.4,56.78711,232.33391,833,72.4,76.5,13.7,100,880,129.1,127.7,140.3,130,139.2,130.4,48.3,-1.5,29.94
20170205,1825,48.5,38.2,14.59850088,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.9,69.3,100,15,0,64,100,0,65.4,1.1,65.71429,1.8125,20.4,0,0,50.5,1.5,0,49.3,0,72.4,67.5,70.9,100,25.6,0,63,82.2,0,65.9,0.89,65.71429,1.8125,15,0,0,16.1,98.8,22.7,4.6,0.7,25.6,25.6,37.6,68.1,79.8,100,0.6,0,67.1,1.3,69.17242,68.67242,0,12,0,0,0,0,0,72,214,69.8,0,27.418173,200,72,68,2123.706,71,67.9,32.2,2200,289,70,68,6.5,46.29799,291.46677,207,70,97.8,67.5,83.64796,207.91641,1007,68.5,68,0,31.925116,1000,686,69.6,84.5,100,0,520,923,70.1,82.9,51.2,57.50729,919.1987,208,72.4,68,0,34.551174,200,126,70.1,68.9,4.5,54.940857,125,691,68.2,90.4,100,54.35366,690,221,61.1,108.8,100,100,650,572,68.5,89.5,100,99.98819,950,505,0,67.9,0,35.45846,500,596,70.1,79.7,6.8,38.09641,600.79517,271,72.3,81.8,38.8,63.36369,273.09943,685,74,85.2,100,99.96847,700,372,73.4,83.7,74.7,54.281853,374.26642,369,74.2,82.4,11.2,38.835968,350,549,72.3,84.3,94,70.13074,517.19977,837,72.1,91.8,98,62.448025,840,515,72.2,82.2,25.6,44.783092,517.0383,254,72,82.1,15.2,48.299397,251.7883,1044,71.6,84.9,100,60.16533,1020,253,72.2,71.3,5.1,54.253777,257.30872,176,72.2,70.7,0,47.99707,175,507,72.1,86.1,61.8,73.9916,515.4466,596,72,85.4,43.9,54.659557,597.79865,171,72.5,70.6,0,35.736713,160,632,72,91.3,53.9,57.736294,639.2418,473,72,84.1,44,49.36501,470.039,430,72.6,70.4,0,36.6144,400,207,72.3,70.7,0,42.362316,195,1007,72.1,86.8,98,68.878136,1020,340,72.4,70.7,0,40.10065,335,265,71.6,85.6,100,100,400,475,71.6,87.6,100,99.96813,700,571,72.1,90.6,43.1,62.277924,569.0188,435,71.3,84.9,100,100,540,622,72,86.3,60.3,84.82458,619.48267,424,72.2,85.9,39.2,74.248055,419.5188,299,73.1,70.5,0,53.031475,285,205,72.1,70.9,0,60.361717,195,533,68,89.9,100,100,1020,345,72.2,70.9,4.2,65.05166,366.28198,413,71.5,84.6,100,86.2058,400,500,72,87.7,60.3,65.9819,499.49557,584,72.1,84.3,39.3,54.23708,588.5589,169,73.4,70.2,0,34.09118,160,562,72,83.3,37.1,54.37919,568.6345,106,72.4,83.1,27.2,33.627342,100,354,72.2,70.6,0,50.92929,335,211,72.5,287.1,0,37.94231,195,1058,72.2,85.8,96,69.489296,1020,368,72.1,70.4,4.1,49.48832,367.62143,231,72,85.3,8.8,38.238,232.39886,335,72,80.8,20,53.904533,335.9986,598,72.1,86.2,50.8,51.299656,602.8389,168,72.3,70.2,0,42.9941,160,443,72,78.8,22.2,64.09546,453.40927,355,72,83.4,28.7,49.983536,352.95676,217,71.9,86.8,23.6,37.344093,214.79887,195,72.2,70.7,0,44.08859,195,1005,71.6,81.2,100,66.02083,1020,577,72.4,70.4,0.2,71.95245,576.2336,793,72,84.3,62.4,61.052864,793.1984,295,72.1,81.6,11,53.51923,298.28238,215,72,83.4,9.3,66.35523,211.67244,456,71.9,86.1,78.8,49.09738,462.99957,198,71.9,71.6,10.1,43.473003,203.16414,302,72.7,70.4,0,32.639305,300,558,72.1,89.9,48.4,56.89673,557.3987,230,72.4,83.4,28.4,56.78711,228.49387,832,72.4,75.5,9.7,100,880,129.2,127.5,140.8,130,139.6,130.6,49.4,-0.1,29.94
20170205,1830,48.5,37.2,14.52072186,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,59.9,69.6,100,15,0,64,100,0,65.7,1.1,65.71429,1.8125,20.4,0,0,50.5,1.5,0,49,0,72.4,66.5,69.5,100,31.8,0,63,82.9,0,64.3,0.88,65.71429,1.8125,15,0,0,16.8,99.2,23.1,4.9,0.9,31.8,31.8,37.5,68.1,79.8,100,0.4,0,67.1,1.3,69.17242,68.67242,0,12,0,0,0,0,0,72,214,69.8,0,27.418173,200,72,68,2123.706,71.1,68.1,32.3,2200,289,70.1,67.9,4.5,46.29799,291.46677,207,70,98,67.5,83.19441,207.91641,1007,68.5,68,0,31.925116,1000,687,69.6,84.7,100,0,520,925,70.1,83.1,51.2,57.482994,919.1987,207,72.4,68.1,0,34.551174,200,133,69.9,87.9,9.7,57.466732,133.14592,689,68.4,90.5,100,54.35366,690,222,61,109.1,100,100,650,572,68.6,89.7,100,99.98819,950,505,0,67.8,0,35.45846,500,595,70.2,77.9,4.8,38.084114,600.79517,260,72.3,80.9,34.8,62.100792,260.4994,689,74.1,84.6,98,99.96847,700,364,73.4,82.4,70.7,53.507805,363.86646,373,74.2,81.7,11.2,38.835968,350,521,72.3,84,94,67.78196,517.19977,842,72.1,91.3,98,62.448025,840,518,72.2,81.5,25.6,44.783092,517.0383,223,72.3,81.8,8.4,48.057236,227.64835,1038,71.7,84.3,100,60.16533,1020,290,71.9,81.1,13.5,57.400124,286.4288,176,72.2,69.7,0,47.99707,175,508,72.2,85.4,59.8,73.91807,515.4466,595,72.1,84.2,41.9,54.659557,597.79865,170,72.5,70,0,35.736713,160,631,72,90.7,53.9,58.28658,639.2418,473,72.1,83.6,42,49.36501,470.039,429,72.5,69.7,0,36.6144,400,207,72.3,70.1,0,42.362316,195,1017,72.2,85.9,96,68.878136,1020,339,72.3,69.8,0,40.10065,335,264,71.6,84.8,100,100,400,475,71.6,87,100,99.96813,700,574,72.2,89.9,41.1,62.290096,569.0188,435,71.3,84.3,100,100,540,648,71.9,85.4,63.1,88.575935,649.7822,421,72.2,85.3,39.2,73.68477,419.5188,297,73.1,70,0,51.927113,285,204,72.1,70.2,0,60.361717,195,515,67.9,89.5,100,100,1020,337,72.2,69.8,4.2,65.64541,366.28198,411,71.5,83.8,100,86.2058,400,528,71.9,86.9,63.1,68.08941,528.6157,585,72.1,83.6,39.3,54.23708,588.5589,169,73.4,69.5,0,34.09118,160,558,72,82.8,37.1,54.37919,568.6345,105,72.4,82.2,23.2,33.627342,100,356,72.2,69.9,0,50.92929,335,211,72.6,286.9,0,37.94231,195,1051,72.2,85,96,69.489296,1020,368,72.1,69.5,4.1,49.48832,367.62143,232,72.1,85.1,6.8,38.238,232.39886,334,72,80,20,53.904533,335.9986,598,72.1,85.4,50.8,51.299656,602.8389,168,72.3,69.6,0,42.9941,160,440,72,78,22.2,64.09546,453.40927,354,72,83.1,28.7,49.983536,352.95676,254,71.9,86.5,27.6,36.977257,230.39905,198,72.2,70.1,0,43.9366,195,1010,71.6,80.2,100,66.02083,1020,587,72.4,68.8,0,71.91183,575,793,72.1,83.8,60.4,61.052864,793.1984,294,72.1,81.3,11,53.51923,298.28238,192,72.2,83,5.3,60.68917,192.17274,463,72,85.5,76.8,49.09738,462.99957,226,72,84,11.3,45.254593,222.20421,302,72.7,69.4,0,32.639305,300,556,72.1,89.4,48.4,56.89673,557.3987,231,72.3,82,25.6,56.78711,225.13385,831,72.3,73.7,7.7,100,880,129.3,127.6,141.3,131,140,130.7,49.7,0.1,29.94
20170205,1835,48.2,38.9,14.54674003,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.8,69.2,100,15,0,64,100,0,65.7,1.1,66,1.8125,20.2,0,0,50,1.5,0,49.9,0,72.4,65.9,68.4,100,37,0,63,82.1,0,63.1,0.92,66,1.8125,15,0,0,17.3,99.4,23,4.5,1.4,37,37,37.5,68.1,79.8,100,0.4,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,217,69.8,0,27.418173,200,72,68,2123.706,71.1,68.1,31.5,2200,288,70,80.3,6.5,46.29799,291.46677,208,70.1,98.1,65.5,83.19441,207.91641,1034,68.4,68,0,32.08523,1000,686,69.6,84.9,100,0,520,926,70.1,83.3,51.2,57.519436,919.1987,208,72.4,68.1,0,34.551174,200,134,70.1,89.1,6.1,57.29423,133.14592,691,68.3,90.8,100,54.35366,690,222,60.8,109.4,100,100,650,575,68.6,89.9,100,99.98819,950,505,0,67.9,0,35.45846,500,595,70.1,69.9,6.8,38.084114,600.79517,249,72.3,80.3,30.8,59.82999,247.89934,694,74,83.9,100,99.96847,700,365,73.3,81.7,68.7,53.507805,363.86646,375,74.2,81,11.2,38.835968,350,522,72.3,83.4,90,67.78196,517.19977,844,72.2,90.8,96,62.448025,840,520,72.2,80.7,25.6,44.783092,517.0383,210,72.5,76.2,0.4,45.03027,209.18843,1047,71.7,83.6,100,60.16533,1020,309,72,80.7,14.7,57.927967,310.08875,177,72.1,68.7,0,47.99707,175,509,72.2,84.9,59.8,73.52941,515.4466,595,72.1,83.5,41.9,54.659557,597.79865,170,72.5,69.2,0,35.736713,160,631,72,90.3,53.9,58.21105,639.2418,475,72.1,83,42,49.36501,470.039,429,72.5,68.9,0,36.6144,400,207,72.3,69.4,0,42.362316,195,1017,72.2,85.3,96,68.878136,1020,338,72.3,68.9,0,40.10065,335,263,71.6,84.2,100,100,400,462,71.6,86.5,100,99.96813,700,568,72.2,88.8,41.1,63.47043,569.0188,429,71.3,83.7,100,100,540,657,71.9,84.5,66.3,92.084496,649.7822,420,72.2,84.8,39.2,75.57658,419.5188,296,73.1,69.1,0,52.324684,285,201,72.1,69.3,0,60.89999,195,537,67.9,89,100,100,1020,350,72.2,68.8,4.2,64.73103,366.28198,413,71.5,83.2,100,86.2058,400,528,72,86.5,61.9,68.08941,528.6157,586,72.2,82.7,37.3,54.23708,588.5589,170,73.4,68.6,0,34.09118,160,563,72,82.1,37.1,54.37919,568.6345,106,72.3,81.4,21.2,33.627342,100,355,72.2,69.1,0,50.92929,335,211,72.6,286.9,0,37.94231,195,1048,72.2,84.3,96,69.489296,1020,368,72,70.5,6.1,49.48832,367.62143,231,72.1,84.6,6.8,38.238,232.39886,336,72,79.3,20,53.904533,335.9986,600,72.2,84.5,48.8,51.299656,602.8389,168,72.3,68.7,0,42.9941,160,445,72,77.3,22.2,64.09546,453.40927,354,72,82.6,28.7,49.983536,352.95676,245,71.9,86,31.6,36.524822,230.39905,199,72.1,69.3,0,43.9366,195,1015,71.6,79.6,100,66.02083,1020,586,72.2,67.8,0,71.91183,575,794,72.2,83.2,58.4,61.052864,793.1984,295,72.2,80.6,9,53.51923,298.28238,176,72.4,71,0,60.196907,175,463,72,85,76.8,49.09738,462.99957,226,72,84.1,11.3,45.254593,222.20421,304,72.7,68.4,0,32.639305,300,560,72.1,89,48.4,56.89673,557.3987,231,72.2,81.2,26,56.78711,225.13385,832,72.1,73.1,10.9,100,880,129.5,127.8,142,131,140.8,131,57.7,-0.2,29.94
20170205,1840,48.3,38.5,14.55122531,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.9,69.4,100,15,0,64,100,0,65.8,1.1,66,1.8125,20.1,0,0,50.7,1.5,0,51,0,72.4,65.4,67.8,100,41,0,63,83.1,0,62.5,0.92,66,1.8125,15,0,0,17.6,99.6,23.3,4.8,0.7,41,41,37.2,68.1,79.8,100,0.5,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,214,69.8,0,27.418173,200,72,68,2123.706,71,68.2,27.7,2200,288,70,81.6,6.5,46.29799,291.46677,207,70.1,98.3,65.5,83.19441,207.91641,1023,68.4,68.1,0,32.08523,1000,687,69.6,84.9,100,0,520,927,70.1,83.6,51.2,57.11856,919.1987,206,72.4,68.2,0,34.551174,200,134,70.2,73.5,4.1,57.29423,133.14592,690,68.3,91.1,100,54.35366,690,222,60.8,109.8,100,100,650,573,68.4,90.2,100,99.98819,950,504,0,67.9,0,35.45846,500,593,70.1,78.5,6.8,38.084114,600.79517,237,72.3,79.7,26.8,58.16636,235.29929,698,73.9,83.4,100,99.96847,700,367,73.1,81,72.7,53.507805,363.86646,375,74.2,80.2,10.4,38.835968,350,496,72.3,83.3,86,65.80988,495.91968,849,72.2,90.4,96,62.448025,840,521,72.2,80.1,25.6,44.783092,517.0383,196,72.6,69.9,0,43.83049,195,1058,71.6,83.1,100,60.16533,1020,310,72.2,79.6,10.7,57.927967,310.08875,177,72.1,67.9,0,47.99707,175,509,72.1,84.3,61.8,73.52941,515.4466,598,72,83.1,43.9,54.659557,597.79865,171,72.5,68.4,0,35.736713,160,633,71.9,90,56.7,57.736294,672.5619,477,72.1,82.5,42,49.36501,470.039,430,72.4,68.1,0,36.6144,400,208,72.3,68.7,0,42.362316,195,1024,72.1,84.8,98,68.878136,1020,342,72.2,68,0,40.10065,335,265,71.6,83.7,100,100,400,474,71.6,86.1,100,99.96813,700,570,72.2,88.2,41.1,63.47043,569.0188,434,71.3,83.2,100,100,540,669,72,83.9,65.9,99.96364,678.0624,425,72.1,84.8,41.2,75.65097,419.5188,298,73.1,68.3,0,51.927113,285,204,72.1,68.5,0,60.89999,195,520,67.9,88.7,100,100,1020,337,72.2,68,4.2,64.99228,366.28198,413,71.5,82.6,100,86.2058,400,530,72,85.9,61.9,68.08941,528.6157,586,72.1,82.1,39.3,54.23708,588.5589,169,73.4,67.8,0,34.09118,160,565,72,81.6,37.1,54.37919,568.6345,106,72.3,80.5,17.2,33.627342,100,353,72.2,68.3,0,50.92929,335,212,72.6,286.7,0,37.94231,195,1061,72.2,83.8,96,69.489296,1020,369,72,71.9,6.1,49.48832,367.62143,215,72.2,78.1,4.8,36.090054,214.39914,338,72,78.8,20,53.904533,335.9986,601,72.2,84,48.8,51.299656,602.8389,168,72.3,67.9,0,42.9941,160,446,71.9,76.8,25.8,64.09546,453.40927,356,72.1,81.9,26.7,49.983536,352.95676,245,71.9,85.9,35.6,36.524822,247.19911,199,72,68.6,0,43.534904,195,1014,71.6,78.9,100,66.02083,1020,579,72,66.9,0.2,71.70866,575,794,72.2,82.6,58.4,61.052864,793.1984,295,72.3,80.2,7,53.51923,298.28238,176,72.4,68.8,0,60.196907,175,465,72,84.5,76.8,49.09738,462.99957,227,72.1,83.8,9.3,45.254593,222.20421,304,72.6,67.6,0,32.639305,300,560,72.1,88.7,48.4,56.89673,557.3987,232,72,81.3,30,56.78711,225.13385,833,72,72.9,12.9,100,880,131.2,128.8,142.7,132,141.4,131.5,60.8,0.1,29.94
20170205,1845,48.2,37.2,14.41601303,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.8,69.5,100,15,0,64,100,0,65.8,1.1,66,1.8125,20.1,0,0,50.6,1.5,0,52.3,0,72.4,64.7,66.9,100,44,0,63,80.6,0,61.7,0.89,66,1.8125,15,0,0,17.6,99.9,22.6,4.7,0.9,44,44,36.6,68.1,79.8,100,1,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,215,69.9,0,27.418173,200,72,68,2123.706,71,68.3,31.7,2200,289,70,81.6,6.5,46.29799,291.46677,207,70.1,98.7,65.5,83.18215,207.91641,1021,68.4,68.2,0,31.457075,1000,688,69.6,85.1,100,0,520,927,70.1,83.7,51.2,57.045673,919.1987,208,72.4,68.2,0,34.551174,200,126,70.2,69.2,2.5,55.840313,125,691,68.4,91.4,100,54.35366,690,222,60.7,110.2,100,100,650,574,68.5,90.4,100,99.98819,950,504,0,68,0,35.45846,500,592,70.1,79.8,6.8,38.071815,600.79517,238,72.2,79.4,26.4,58.16636,235.29929,696,73.8,83,100,99.96847,700,367,73,80.8,74.7,53.507805,363.86646,375,74.2,79.8,10.4,38.835968,350,475,72.3,83.1,82,64.292046,474.6396,850,72.1,90,98,61.914913,840,523,72.2,79.7,25.6,44.783092,517.0383,197,72.4,68.6,0,43.83049,195,1050,71.6,82.8,100,60.16533,1020,309,72.2,79.1,10.7,57.927967,310.08875,177,72.1,67.2,0,47.99707,175,509,72.1,84,61.8,73.52941,515.4466,597,72,83.4,43.9,54.659557,597.79865,170,72.5,67.7,0,35.736713,160,680,71.9,90,60.7,60.379803,672.5619,476,72.1,82,42,49.36501,470.039,429,72.4,67.4,0,36.6144,400,207,72.3,68,0,42.362316,195,1020,72.1,84.4,98,68.878136,1020,347,72.1,67.3,0,40.10065,335,263,71.6,83.3,100,100,400,469,71.6,85.7,100,99.96813,700,573,72.2,87.9,41.1,63.47043,569.0188,432,71.3,82.8,100,100,540,667,72,83.6,65.9,99.96364,678.0624,423,72.1,84.5,41.2,75.65097,419.5188,297,73.1,67.7,0,51.927113,285,202,72.1,67.9,0,60.89999,195,509,67.9,88.5,100,100,1020,344,72.1,67.2,6.2,66.01354,366.28198,412,71.5,82.2,100,86.2058,400,529,72,85.6,61.9,68.08941,528.6157,586,72.1,81.7,39.3,54.23708,588.5589,169,73.4,67.1,0,34.09118,160,566,72,81.2,37.1,54.37919,568.6345,106,72.2,79.7,16,33.627342,100,355,72.1,67.6,0,50.92929,335,212,72.6,286.8,0,37.94231,195,1050,72.2,83.6,96,69.489296,1020,368,72,71.6,6.1,49.48832,367.62143,215,72.2,69.4,4.8,36.090054,214.39914,338,72,78.3,20,53.904533,335.9986,600,72.2,83.6,48.8,51.299656,602.8389,168,72.3,67.3,0,42.9941,160,468,71.9,76.7,29.8,64.70275,481.6894,356,72,81.8,28.7,49.983536,352.95676,243,72,85.7,33.6,36.524822,247.19911,199,72,67.9,0,43.534904,195,1011,71.6,78.4,100,66.02083,1020,585,71.9,66.3,3.8,72.28769,575,800,72.1,82.1,60.4,61.052864,793.1984,273,72.3,74.1,3,51.497875,274.62247,176,72.2,67.8,0,60.196907,175,465,72,84.2,76.8,49.09738,462.99957,226,72.1,83.5,9.3,45.254593,222.20421,304,72.5,66.9,0,32.639305,300,562,72.1,88.2,48.4,56.89673,557.3987,231,71.9,81.4,35.2,56.78711,229.21384,831,71.9,73.3,18.9,100,880,131.2,129.5,143.2,132,142,132,62.4,1.6,29.94
20170205,1850,47.7,38.5,14.34029874,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.8,69.6,100,15,0,64,100,0,66.1,1.1,66,1.8125,20.1,0,0,50.6,1.5,0,51.5,0,72.3,64.2,66.5,100,46.2,0,63,85.2,0,61.3,0.9,66,1.8125,15,0,0,18.5,99.5,24.1,4.9,0.6,46.2,46.2,37.9,68.1,79.8,100,1,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,215,70,0,27.418173,200,72,68,2611.5657,71,68.4,27.9,2200,288,70.1,70.9,4.5,46.29799,291.46677,207,70.1,99.1,65.5,83.09635,207.91641,1018,68.4,68.3,0,31.457075,1000,685,69.6,85.1,100,0,520,930,70.1,84,51.2,56.936348,919.1987,208,72.4,68.4,0,34.551174,200,134,69.9,87.6,9.7,57.57762,133.14592,691,68.4,91.7,100,54.35366,690,222,60.7,110.6,100,100,650,574,68.6,90.8,100,99.98819,950,504,0,68.1,0,35.45846,500,596,70.2,72.9,4.8,38.047222,600.79517,237,72.2,79,26.4,58.16636,235.29929,692,73.7,82.5,100,99.96847,700,369,72.8,81.1,82.7,55.10505,385.4663,374,74.2,79.3,10.4,38.835968,350,473,72.3,82.6,78,64.292046,474.6396,845,72.1,89.7,98,62.448025,840,519,72.2,79.3,25.6,44.783092,517.0383,196,72.2,67.9,0,43.83049,195,1048,71.6,82.3,100,60.16533,1020,307,72.2,78.7,10.7,57.927967,310.08875,176,72,66.6,0,47.99707,175,507,72.1,83.6,61.8,74.04412,515.4466,595,72,83.3,43.9,54.659557,597.79865,170,72.5,67.2,0,35.736713,160,707,71.9,89.9,64.7,62.17091,705.8821,472,72.1,81.7,42,49.36501,470.039,428,72.3,66.8,0,36.6144,400,205,72.2,67.4,0,42.362316,195,1012,72,84.1,100,68.878136,1020,341,72,66.7,0,40.50755,335,264,71.6,83,100,100,400,475,71.6,85.5,100,99.96813,700,543,72.3,86.7,36.7,56.692623,541.5787,432,71.3,82.5,100,100,540,670,72,83.2,65.9,99.96364,678.0624,424,72,84.6,43.2,75.57658,419.5188,298,73,67,0,51.927113,285,204,72.1,67.3,0,60.89999,195,509,67.9,88.2,100,100,1020,343,72.1,73.6,6.2,66.60729,366.28198,409,71.4,81.9,100,86.2058,400,526,72,85.4,61.9,68.08941,528.6157,583,72.1,81.4,39.3,54.23708,588.5589,169,73.4,66.5,0,34.09118,160,606,71.9,81.5,43.1,56.43162,605.87463,106,72.2,79.3,16,33.627342,100,353,72.1,67,0,50.92929,335,211,72.6,286.8,0,37.94231,195,1059,72.1,83.3,98,69.489296,1020,368,72,71.5,6.1,49.48832,367.62143,214,72.1,67.9,6.8,36.090054,214.39914,353,71.9,78.8,25.2,55.202377,359.6585,597,72.2,83.4,48.8,51.299656,602.8389,167,72.3,66.6,0,42.9941,160,492,71.8,77.2,36.6,65.52312,516.0293,353,72,81.5,28.7,49.983536,352.95676,235,72,85.5,33.6,36.524822,247.19911,198,71.9,67.3,2.9,43.534904,195,1008,71.5,78.8,100,66.626305,1020,631,71.7,71.3,11.8,74.81715,638.294,799,72.1,81.8,60.4,61.052864,793.1984,251,72.3,67.5,0,50.75153,250,176,72.1,67,0,60.196907,175,464,71.9,84.2,82,49.09738,462.99957,226,72,83.2,11.3,45.254593,222.20421,309,72.3,66.3,0,33.072575,300,559,72.1,88.1,48.4,56.89673,557.3987,230,71.9,82.2,39.2,56.78711,232.57385,830,71.8,74.1,24.9,100,880,130.7,129.3,143.5,133,142.4,132.3,63.6,0.6,29.94
20170205,1855,46.7,41.5,14.20861621,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.9,69.5,100,15,0,64,100,0,66.1,1.1,66,1.8125,20.2,0,0,50,1.5,0,51,0,72.3,68,69.3,100,15,0,63,80,0,66.8,0.87,66,1.8125,15,0,0,17.4,98.7,21.9,4.7,0.9,15,15,37.4,68.1,79.8,100,1.8,0,67.1,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,216,70.1,0,27.418173,200,72,68,2123.706,70.9,68.4,30,2200,289,70,72,6.5,46.29799,291.46677,207,70.2,99.1,63.5,83.09635,207.91641,1029,68.4,68.3,0,31.457075,1000,685,69.6,85,100,0,520,925,70.2,82.7,49.2,57.49514,919.1987,207,72.4,68.4,0,34.551174,200,134,70.1,89.9,6.1,57.57762,133.14592,692,68.2,91.8,100,54.35366,690,222,60.7,110.9,100,100,650,574,68.6,90.9,100,99.98819,950,505,0,68.1,0,35.45846,500,599,70.2,69.9,4.8,38.563698,600.79517,235,72.2,80.7,26.4,58.16636,235.29929,689,73.6,84,100,99.96847,700,382,72.8,82.8,85.9,57.25519,385.4663,372,74.2,80.7,10.4,38.835968,350,470,72.2,83.9,80,64.292046,474.6396,841,72.1,91.1,98,62.448025,840,515,72.2,80.3,25.6,44.783092,517.0383,196,71.9,68.4,2.8,44.711063,195,1029,71.5,83.9,100,60.16533,1020,305,72.2,80.2,10.7,57.927967,310.08875,176,71.9,68.3,3.6,48.436737,175,510,72,85.2,63.8,74.18067,515.4466,592,72,84.7,43.9,54.881702,597.79865,170,72.5,67.8,0,35.736713,160,740,71.9,91.2,68.7,63.649117,739.20215,470,72,82.5,44,49.36501,470.039,427,72.2,67.5,0,36.6144,400,204,72.2,67.9,0,42.362316,195,1006,72,85.5,100,70.19676,1020,339,71.9,67.7,2.8,40.50755,335,263,71.6,85,100,100,400,475,71.6,86.4,100,99.96813,700,535,72.2,86.8,37.9,57.726944,541.5787,431,71.3,83.9,100,100,540,666,71.9,84.8,71.9,99.96364,678.0624,423,72,85.2,43.2,75.57658,419.5188,293,73,67.4,0,51.529545,285,203,72,68.1,0,60.89999,195,515,67.9,89.2,100,100,1020,344,72.1,80.4,6.2,66.60729,366.28198,405,71.3,83.6,100,86.2058,400,529,72,87.2,61.9,68.16392,528.6157,577,72.1,82.8,39.3,55.02652,588.5589,168,73.4,67.4,0,34.09118,160,642,71.9,83.1,46.3,58.05731,643.1148,105,72.1,79.8,18,33.627342,100,353,72.1,67.7,0,50.92929,335,209,72.5,286.8,0,37.94231,195,1040,72.1,84.9,98,69.489296,1020,365,72,73,6.1,49.48832,367.62143,214,72.1,72.7,6.8,36.090054,214.39914,384,71.9,80.9,29.2,57.490097,383.31845,603,72.1,84.9,50.8,51.38548,602.8389,167,72.2,67.3,0,42.9941,160,497,71.8,79.7,39.8,65.981255,516.0293,350,72,82,28.7,49.983536,352.95676,228,72,86.2,33.6,36.977257,247.19911,216,71.9,82.5,6.9,45.543373,213.97641,1005,71.5,80,100,66.626305,1020,631,71.8,74.5,13.8,74.8781,638.294,789,72.1,82.5,60.4,60.964573,793.1984,255,72.3,67.5,0,51.342384,250,176,72,67.2,0,60.56861,175,486,71.9,85.2,86,50.202625,482.59964,224,72,84.1,11.3,45.254593,222.20421,306,72.2,67.6,0,33.072575,300,554,72,89.7,50.4,56.89673,557.3987,229,72,84.3,39.6,56.78711,232.57385,825,71.9,76.9,26.9,100,880,130.4,129,143.8,133,142.7,132.4,62.1,1.5,29.95
20170205,1900,46.7,40.4,14.12873655,54.03692083,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,59.9,69.2,100,15,0,64,100,0,66,1.1,66,1.8125,20.2,0,0,50.7,1.5,0,51.8,0,72.3,68,70.8,100,15,0,63,82.1,0,66.8,0.89,66,1.8125,15,0,0,16.3,99,22.6,4.4,0.7,15,15,37.4,68.1,79.8,100,0.4,0,67.1,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,216,70,0,27.418173,200,72,68,2123.706,70.8,68.3,32.1,2200,288,70,82,6.5,46.29799,291.46677,208,70.2,99.1,63.5,83.09635,207.91641,1024,68.4,68.3,0,31.01367,1000,685,69.6,85.1,100,0,520,929,70.2,82.6,49.2,57.00923,919.1987,208,72.5,68.3,0,34.551174,200,135,70.2,77.3,4.1,57.134056,133.14592,693,68.2,91.6,100,54.35366,690,222,60.7,110.9,100,100,650,575,68.5,90.8,100,99.98819,950,505,0,68.1,0,35.45846,500,601,70.1,78.7,6.8,38.563698,600.79517,234,72.2,82.3,26.4,58.16636,235.29929,682,73.8,85.4,100,99.96847,700,396,73.1,84,83.1,58.60671,386.26654,369,74.2,82.4,10.4,38.835968,350,468,72.2,85.3,80,64.83492,474.6396,834,72.1,92.5,98,62.448025,840,511,72.2,81.9,25.6,44.783092,517.0383,217,71.8,78.4,8.8,45.866814,217.70818,1033,71.5,85.3,100,60.16533,1020,307,72.3,81.7,8.7,58.517902,284.60864,186,71.9,70.1,7.6,49.87787,186.6991,507,72,86.8,63.8,74.70588,515.4466,591,72,86.3,43.9,54.870598,597.79865,169,72.5,69.5,0,35.736713,160,736,71.9,92.6,72.7,63.649117,739.20215,467,72.1,84,42,49.36501,470.039,427,72.2,69.2,0,36.6144,400,203,72.1,69.5,0,42.362316,195,1012,72,86.5,100,70.19676,1020,364,71.9,73.8,6.8,42.574154,365.15768,260,71.6,86.4,100,100,400,466,71.6,87.9,100,99.96813,700,533,72.2,88.4,37.9,58.177174,541.5787,427,71.3,85.4,100,100,540,657,71.9,86.5,75.9,99.96364,706.34247,417,72,86.5,43.2,75.57658,419.5188,293,73,69.1,0,51.529545,285,200,72,69.9,0,60.89999,195,507,67.9,90.8,100,100,1020,344,72.2,75,4.2,67.02292,366.28198,404,71.4,85.1,100,86.2058,400,525,72,88.7,61.9,68.16392,528.6157,579,72.1,84.4,39.3,54.927837,588.5589,167,73.4,69.2,0,34.09118,160,639,71.9,85.1,51.1,58.05731,643.1148,104,72.1,81.2,18,33.627342,100,351,72.1,69.4,0,50.92929,335,207,72.5,287,0,37.94231,195,1041,72.1,86.4,98,69.489296,1020,362,72.1,75,4.1,49.48832,367.62143,210,72.1,79.8,6.8,36.090054,214.39914,385,71.9,82.9,33.2,57.490097,383.31845,601,72.2,86.4,48.8,51.38548,602.8389,166,72.2,69,0,42.9941,160,521,71.9,81.6,42.6,66.80162,544.30945,351,72,83.4,28.7,49.89573,352.95676,233,72,87.4,33.6,37.869896,247.19911,216,72.1,84.3,4.5,45.543373,213.97641,999,71.5,81.5,100,67.498184,1020,638,72,76.2,13.8,75.65015,638.294,789,72.1,84,60.4,61.11908,793.1984,254,72.2,69.2,0,51.342384,250,176,71.9,68.7,2.5,61.151295,175,505,71.9,86.7,89.2,51.479797,502.1997,223,72.1,85.7,9.3,45.254593,222.20421,306,72.3,69.5,0,33.072575,300,554,72,92.3,50.4,56.89673,557.3987,228,72.1,85.6,37.6,56.78711,232.57385,822,72.2,77.9,20.9,100,880,130.6,128.8,143.8,133,142.7,132.7,64.7,0,29.95
20170205,1905,46.7,41.1,14.17956688,53.22234167,1,75.9,76,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,59.7,69.3,100,15,0,64,100,0,66,1.1,66,1.8125,20.4,0,0,50.6,1.5,0,51.5,0,72.4,68,70.9,100,15.5,0,63,83.3,0,66.9,0.87,66,1.8125,15,0,0,16.2,98.8,23,4.9,0.9,15.5,15.5,37.6,68.1,79.8,100,0.3,0,67.1,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,216,70.1,0,27.418173,200,72,68,2611.5657,70.6,68.4,27.3,2200,289,70.1,77.4,4.5,46.29799,291.46677,207,70.2,99.1,63.5,83.108604,207.91641,1009,68.4,68.3,0,31.01367,1000,688,69.6,85.3,100,0,520,926,70.2,82.6,49.2,57.49514,919.1987,207,72.5,68.4,0,34.551174,200,127,70.3,69.6,0.1,55.40907,125,691,68.4,91.8,100,54.35366,690,222,60.7,111,100,100,650,572,68.5,90.9,100,99.98819,950,504,0,68.2,0,35.45846,500,596,70.1,80.1,6.8,38.563698,600.79517,232,72.2,82.8,26.4,58.16636,235.29929,678,74,86,100,99.96847,700,387,73.2,84.3,81.1,56.960316,386.26654,365,74.3,82.9,8.4,38.835968,350,465,72.2,85.8,80,65.134056,474.6396,829,72.1,93.1,98,62.917156,840,509,72.2,82.5,25.6,44.783092,517.0383,242,71.8,83,12.8,48.585583,237.58824,1027,71.6,85.6,100,60.16533,1020,279,72.3,72.7,4.7,56.91368,284.60864,197,71.9,79,11.6,51.893013,199.29915,513,72,87.3,63.8,75.57773,515.4466,584,72,86.7,43.9,56.13684,597.79865,168,72.5,70.2,0,35.736713,160,779,72,92.4,72.3,65.7855,772.52234,474,72.1,84.4,42,49.4307,470.039,424,72.2,70,0,36.6144,400,200,72.2,70.2,0,42.362316,195,1000,72.1,86.8,98,71.24755,1020,388,72,84.9,8.8,43.83767,397.63782,258,71.6,86.7,100,100,400,462,71.5,88.5,100,99.96813,700,532,72.2,88.9,37.9,59.72256,541.5787,421,71.2,85.9,100,100,540,653,71.9,87.2,79.9,99.96364,734.62256,417,72.1,86.7,41.2,75.714745,419.5188,286,73.1,70,0,51.529545,285,197,72,70.5,0,60.89999,195,528,67.8,91.3,100,100,1020,360,72.2,71.1,4.2,67.02292,366.28198,400,71.4,85.5,100,86.2058,400,526,71.9,89.2,66.3,68.16392,528.6157,582,72.2,84.9,37.3,55.618603,588.5589,165,73.4,69.9,0,34.09118,160,672,72,85.8,49.9,59.45946,680.355,103,72.1,81.9,18,33.627342,100,351,72.2,70.1,0,50.92929,335,206,72.5,286.7,0,37.94231,195,1031,72.2,86.8,96,69.489296,1020,362,72,70.9,6.1,49.48832,367.62143,209,72.2,82.5,4.8,36.090054,214.39914,406,71.9,83.8,37.2,59.557854,406.9787,597,72.2,86.9,48.8,51.38548,602.8389,166,72.2,69.8,0,42.9941,160,521,72,82.4,42.2,67.25975,544.30945,348,71.9,84.2,31.5,50.510372,352.95676,264,72.1,87.9,31.6,38.55466,247.19911,214,72.2,73.5,2.5,45.543373,213.97641,1026,71.5,82.4,100,69.30249,1020,631,72.2,76.6,9.8,75.74157,638.294,783,72.2,84.7,58.4,61.63779,793.1984,251,72.2,70,0,51.342384,250,195,71.9,69.6,6.5,64.54691,193.47238,499,72,87.2,89.6,51.479797,502.1997,222,72.1,86.4,9.3,45.254593,222.20421,302,72.5,70.1,0,33.072575,300,551,72,92.7,50.4,56.95718,557.3987,226,72.3,85,31.2,56.78711,229.21384,819,72.4,76.6,12.9,100,880,130.9,129,144.3,133,143,133,65.2,-0.1,29.95
20170205,1910,46.5,41.2,14.11606008,53.22234167,1,75.9,76,0.15,74.8,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,59.8,69.7,100,15,0,64,100,0,66,1.1,66,1.8125,20.4,0,0,50,1.5,0,51.3,0,72.5,67.7,70.9,100,23.7,0,63,80.4,0,66.1,0.84,66,1.8125,15,0,0,16.2,99,22.2,4.5,1.4,23.7,23.7,36.9,68.1,79.8,100,0.1,0,67.1,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,216,70.1,0,27.418173,200,72,68,2611.5657,70.5,68.4,28.4,2200,289,70.1,68.8,4.5,46.29799,291.46677,207,70.2,99.3,63.5,83.18215,207.91641,1011,68.4,68.3,0,31.296957,1000,688,69.6,85.3,100,0,520,929,70.1,83.6,51.2,56.936348,919.1987,208,72.5,68.4,0,34.551174,200,132,69.9,83.8,8.1,56.653522,132.6459,690,68.5,91.9,100,54.35366,690,221,60.8,111.2,100,100,650,573,68.7,91.1,100,99.98819,950,504,0,68.1,0,35.45846,500,594,70.2,74.5,4.8,38.563698,600.79517,232,72.2,83.1,26.4,58.664238,235.29929,673,74.1,86.2,98,99.96847,700,366,73.5,84.2,71.1,53.79039,363.86646,365,74.3,77.3,4.4,38.835968,350,469,72.2,86,80,65.21161,474.6396,828,72.2,93.3,96,63.055767,840,508,72.2,82.9,25.6,45.19466,517.0383,242,71.9,83,14.8,48.585583,237.58824,1024,71.6,85.9,100,60.16533,1020,291,72,80.1,9.1,57.783066,286.4288,196,71.9,85.2,15.6,51.893013,199.29915,513,72.1,87.6,61.8,75.57773,515.4466,601,72.1,86,41.9,56.13684,597.79865,168,72.5,70.6,0,35.736713,160,780,72,92.7,72.3,65.70998,772.52234,474,72.1,84.7,42,49.4307,470.039,423,72.3,70.3,0,36.6144,400,199,72.2,70.6,0,42.362316,195,1017,72.1,86.5,98,71.13423,1020,393,72,85.6,8.8,43.83767,397.63782,258,71.6,86.8,100,100,400,466,71.5,88.8,100,99.96813,700,536,72.3,89.3,35.1,59.26016,541.5787,424,71.2,86.1,100,100,540,654,71.9,87.7,83.9,99.96364,734.62256,418,72.2,86.7,39.2,75.714745,419.5188,290,73.1,70.4,0,51.927113,285,198,72,70.8,0,60.89999,195,507,67.8,91.7,100,100,1020,343,72.2,70.7,4.2,67.02292,366.28198,399,71.5,85.8,100,86.2058,400,553,71.9,89.5,71.1,70.27142,554.09576,590,72.2,85.1,37.3,55.704945,588.5589,164,73.4,70.2,0,34.09118,160,684,72.1,86,47.9,60.03861,680.355,102,72.1,82.4,18,33.627342,100,347,72.2,70.5,0,50.92929,335,205,72.5,286.5,0,37.94231,195,1027,72.2,87,96,69.489296,1020,360,72.1,70.9,4.1,49.899887,367.62143,208,72.2,83.6,4.8,36.652885,214.39914,406,72,84.3,37.6,59.557854,406.9787,579,72.3,86.6,45.2,48.614517,575.3988,166,72.3,70.1,0,42.9941,160,523,72.2,81.9,38.2,67.25975,544.30945,376,72,84.5,31.5,51.91527,376.87665,267,72.1,87.8,31.6,37.576424,247.19911,197,72.4,71.1,0,43.089783,195,1030,71.5,82,100,69.30249,1020,602,72.5,71.4,0,72.6534,575,698,72.4,84.6,51.2,57.201195,706.1987,254,72.1,70.3,0,51.342384,250,196,71.9,80.8,10.5,64.54691,193.47238,504,72.1,87.6,87.6,51.479797,502.1997,201,72.3,83.1,3.7,42.736168,203.16414,304,72.7,70.4,0,33.072575,300,589,71.9,94.7,55.6,57.65239,588.1988,226,72.4,84.2,25.2,56.78711,226.09384,818,72.4,75.9,8.9,100,880,131,129.3,144.7,134,143.3,133.6,59.5,-0.7,29.95
20170205,1915,46.4,43.9,14.27461425,53.22234167,1,75.9,76,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,59.9,69.8,100,15,0,64,100,0,66.1,1.1,66,1.8125,20.4,0,0,50.5,1.5,0,50.8,0,72.5,66.5,69.7,100,30.1,0,63,84.3,0,64.3,0.89,66,1.8125,15,0,0,16.8,99.3,23.5,4.4,1,30.1,30.1,37.5,68.1,79.8,100,1,0,67.1,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,215,70.1,0,27.418173,200,72,68,2123.706,70.5,68.4,32.5,2200,289,70.1,68.4,4.5,46.29799,291.46677,202,70.3,100.1,59.1,80.12994,200.91638,1007,68.4,68.3,0,31.82658,1000,689,69.6,85.3,100,0,520,926,70.2,83,49.2,57.53158,919.1987,207,72.5,68.4,0,34.551174,200,132,70,90.3,7.7,56.653522,132.6459,688,68.4,92.1,100,54.35366,690,221,60.8,111.6,100,100,650,572,68.7,91.2,100,99.98819,950,504,0,68.2,0,35.45846,500,598,70.2,69.6,4.8,38.563698,600.79517,233,72.3,82.3,22,58.664238,235.29929,680,74.2,85.7,96,99.96847,700,366,73.5,83.2,67.1,53.79039,363.86646,366,74.3,71,0.4,38.835968,350,469,72.2,85.5,80,65.21161,474.6396,831,72.2,92.8,96,62.522655,840,512,72.2,82.4,25.6,45.19466,517.0383,242,72.1,82.7,11.6,48.10127,237.58824,1027,71.7,85.3,100,60.16533,1020,313,71.9,82.4,14.3,59.118195,310.08875,212,71.9,84.7,19.6,53.74939,211.8992,514,72.1,86.9,61.8,75.57773,515.4466,604,72.1,85.3,41.9,56.13684,597.79865,168,72.5,70.1,0,35.736713,160,778,72.1,92.2,70.3,65.68839,772.52234,474,72.2,84.2,40,49.4307,470.039,425,72.4,69.8,0,36.6144,400,200,72.3,70.2,0,42.362316,195,1019,72.2,85.8,96,71.13423,1020,394,72.1,85.2,6.8,43.83767,397.63782,260,71.6,86,100,100,400,468,71.5,88.3,100,99.96813,700,511,72.3,87.3,31.9,55.0864,514.13855,427,71.2,85.4,100,100,540,656,71.9,87.1,87.9,99.96364,762.90265,419,72.2,86.3,39.2,75.714745,419.5188,290,73.1,70.1,0,51.927113,285,199,72.1,70.3,0,60.89999,195,514,67.8,91.3,100,100,1020,351,72.2,69.9,4.2,67.02292,366.28198,402,71.6,85,100,86.2058,400,558,72,88.8,69.1,70.27142,554.09576,594,72.2,84.4,37.3,55.704945,588.5589,166,73.4,69.6,0,34.09118,160,650,72.2,85.3,45.9,58.36212,640.45557,103,72.1,82.3,18,33.627342,100,350,72.2,70,0,50.92929,335,207,72.5,286.9,0,37.94231,195,975,72.3,87.3,94,66.97419,981.5996,364,72.1,69.7,4.1,49.899887,367.62143,211,72.2,83.2,4.8,36.652885,214.39914,409,72,83.5,37.6,59.557854,406.9787,583,72.3,84.8,41.2,48.614517,547.9587,166,72.3,69.7,0,42.9941,160,528,72.3,80.7,36.2,67.25975,518.0495,377,72,84,31.5,51.91527,376.87665,270,72.1,87.4,31.6,37.576424,247.19911,198,72.4,70.4,0,43.089783,195,1029,71.6,81,100,69.30249,1020,585,72.4,69,0,72.74482,575,664,72.5,83.5,44.4,55.04911,668.4988,255,72.1,69.9,0,51.342384,250,213,72.2,86.7,5.3,64.727745,192.17274,508,72.2,87,85.6,51.479797,502.1997,187,72.4,71.5,0,41.702408,185,305,72.9,69.6,0,33.072575,300,625,72,95.2,56.8,59.60705,618.9989,227,72.4,82.9,21.2,56.78711,222.73384,824,72.4,74.1,4.9,100,880,130.8,129.3,145.3,134,143.8,134,52.7,0.2,29.95
