20170205,1920,46.7,41.3,14.19409123,53.22234167,1,75.9,76,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,59.8,69.3,100,15,0,64,100,0,65.8,1.1,66,1.8125,20.5,0,0,50.1,1.5,0,52.6,0,72.6,65.8,68.4,100,35,0,63,79.5,0,63,0.9,66,1.8125,15,0,0,17.6,99.5,22.1,4.5,1.4,35,35,37.8,68.1,79.8,100,1.7,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,214,70,0,27.418173,200,72,68,2123.706,70.5,68.2,31.6,2200,289,70,80.5,6.5,46.29799,291.46677,196,70.3,99.4,54.3,76.34224,193.91637,1024,68.4,68.3,0,31.82658,1000,685,69.6,85.5,100,0,520,926,70.2,83.4,49.2,57.422256,919.1987,207,72.5,68.3,0,34.551174,200,133,70.2,89.5,3.7,56.653522,132.6459,690,68.4,92.2,100,54.35366,690,221,60.8,111.8,100,100,650,572,68.6,91.3,100,99.98819,950,505,0,68.1,0,35.45846,500,599,70.2,68.7,4.8,38.563698,600.79517,225,72.3,81.5,18,57.328476,222.69923,677,74.2,84.7,96,91.854965,672.6997,354,73.4,82.5,65.1,52.598602,352.6664,373,74.2,69.4,1.6,38.835968,350,475,72.2,84.6,80,65.21161,474.6396,838,72.3,92,94,60.400898,809.6997,517,72.2,81.5,25.6,45.19466,517.0383,219,72.3,82.6,6,47.16566,219.12831,1047,71.7,84.4,100,60.16533,1020,278,72.2,81.5,8.3,56.35479,282.78912,214,72,84,19.2,53.74939,211.8992,519,72.1,86.1,61.8,75.57773,515.4466,606,72.1,84.4,41.9,56.13684,597.79865,169,72.5,69.2,0,35.736713,160,785,72.1,91.6,70.3,65.051796,772.52234,478,72.2,83.4,40,49.4307,470.039,426,72.4,68.9,0,36.6144,400,202,72.3,69.4,0,42.362316,195,1031,72.2,85,96,71.13423,1020,398,72.1,84.5,6.8,43.83767,397.63782,264,71.7,85.2,100,100,400,478,71.5,87.6,100,99.96813,700,485,72.3,84.7,27.1,52.871746,486.69846,430,71.2,84.6,100,100,540,665,72,86.5,86.7,99.96364,762.90265,426,72.2,85.9,39.2,75.25773,419.5188,293,73.1,69.2,0,52.810604,285,205,72.1,69.4,0,62.374855,195,526,67.8,90.5,100,100,1020,364,72.2,68.9,4.2,64.88541,366.28198,406,71.6,84.2,100,86.2058,400,561,72.1,87.9,67.1,69.877594,554.09576,553,72.3,83.4,33.7,53.33662,565.0388,167,73.4,68.7,0,34.09118,160,642,72.2,84.5,45.9,57.78297,640.45557,103,72.1,81.7,18,33.627342,100,349,72.2,69.2,0,50.92929,335,209,72.6,286.8,0,37.94231,195,986,72.3,86.6,93.2,66.97419,981.5996,366,72,68.6,6.1,49.899887,367.62143,209,72.3,80.9,2,36.652885,214.39914,411,72.1,82.6,35.6,59.557854,406.9787,549,72.3,82.8,36.4,46.591465,547.9587,167,72.3,68.8,0,42.9941,160,536,72.3,78.9,32.2,67.25975,518.0495,379,72.1,83.1,29.5,51.83844,376.87665,257,72.2,87,29.6,36.965027,247.19911,198,72.3,69.4,0,44.425144,195,1049,71.6,80.1,100,68.16421,1020,583,72.3,67.8,0,72.16579,575,674,72.5,81.9,41.2,55.04911,668.4988,256,72.1,69,0,50.82409,250,175,72.4,72.1,0,59.855335,175,476,72.3,86.5,82.8,48.0167,479.79962,188,72.3,69.4,0,41.702408,185,307,72.9,68.5,0,33.072575,300,625,72.1,94.6,54.8,58.740555,618.9989,230,72.3,81.5,20,56.78711,222.73384,829,72.2,72.8,6.5,100,880,130.6,129.1,145.6,135,144.2,134.3,48.5,-0.1,29.95
20170205,1925,46.5,41.8,14.15930142,53.22234167,1,75.9,76,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.8,69.5,100,15,0,64,100,0,66,1.1,66,1.8125,20.4,0,0,50.3,1.5,0,52.2,0,72.5,65.5,67.6,100,39,0,63,83.8,0,62.6,0.91,66,1.8125,15,0,0,17.6,99.7,23.5,4.7,0.7,39,39,37.8,68.1,79.8,100,0.5,0,67.1,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,218,70,0,27.418173,200,72,68,2123.706,70.4,68.3,31.7,2200,290,70,82.5,6.5,46.29799,291.46677,196,70.2,97.9,54.7,76.08482,193.91637,1033,68.4,68.3,0,31.82658,1000,683,69.6,85.6,100,0,520,930,70.2,82.9,49.2,56.936348,919.1987,208,72.5,68.3,0,34.551174,200,133,70.3,70.4,0.9,56.653522,126.14584,694,68.3,92.2,100,54.35366,690,222,60.8,111.9,100,100,650,575,68.6,91.3,100,99.98819,950,505,0,68.1,0,35.45846,500,599,70.1,77.8,6.8,38.563698,600.79517,213,72.3,81.3,14,54.863388,210.09918,681,74.1,83.1,98,89.79506,672.6997,355,73.2,81.7,65.9,52.512592,352.6664,369,74.1,68.4,3.6,38.25511,350,483,72.2,83.8,80,64.50255,474.6396,805,72.3,93.2,91.1,56.95703,809.6997,528,72.2,80.6,25.6,45.19466,517.0383,198,72.5,71.2,0,43.731422,195,1050,71.7,83.7,100,59.517426,1020,259,72.1,69.2,7.1,54.30553,259.12854,215,72,83.4,19.2,52.528088,211.8992,519,72.2,85.3,59.8,74.31723,515.4466,602,72.1,83.6,41.9,54.47073,597.79865,170,72.5,68.4,0,35.736713,160,732,72.2,91.7,68.3,62.79672,741.5828,469,72.2,82.8,40,47.86512,470.039,430,72.4,68.1,0,36.6144,400,207,72.3,68.6,0,42.362316,195,1034,72.2,84.8,96,69.65077,1020,375,72.2,73.2,4.8,39.436768,362.83835,267,71.7,84.3,100,100,400,472,71.5,86.9,100,99.96813,700,480,72.2,82.5,27.5,53.248966,486.69846,436,71.2,83.7,100,100,540,672,72,85.6,86.7,99.96364,762.90265,418,72.2,85,39.2,72.97269,419.5188,300,73.1,68.3,0,51.728325,285,202,72.1,68.5,0,59.3713,195,548,67.8,89.7,100,100,1020,370,72.2,67.9,4.2,64.88541,366.28198,413,71.6,83.4,100,86.2058,400,557,72.1,87.2,67.1,69.37733,554.09576,563,72.2,82.6,35.7,53.33662,565.0388,169,73.4,67.8,0,34.09118,160,646,72.2,83.7,45.9,57.78297,640.45557,105,72.1,80.9,18,33.627342,100,357,72.2,68.3,0,50.92929,335,212,72.6,287.2,0,37.94231,195,985,72.3,86.6,89.2,66.89731,981.5996,372,72,71.6,6.1,49.899887,367.62143,202,72.2,70.7,0.8,35.46979,200,417,72.1,81.8,35.6,59.00792,406.9787,524,72.3,80.6,32.4,45.071114,520.5186,167,72.3,67.9,0,42.9941,160,513,72.3,77.5,28.2,65.43789,489.7694,383,72.1,82.4,29.5,49.994514,376.87665,245,72.2,86.4,29.6,36.524822,247.19911,200,72.2,68.6,0,44.03431,195,1033,71.6,79.4,100,67.12279,1020,583,72.1,66.9,0,71.586754,575,629,72.4,80.4,39.2,52.852886,627.8986,257,72.2,68.2,0,49.922256,250,178,72.4,69,0,59.855335,175,487,72.3,85.6,78,48.0167,479.79962,190,72.3,68.3,0,41.2955,185,312,72.9,67.6,0,33.072575,300,591,72.2,93,52.8,57.13854,590.3994,233,72.1,80.7,22.4,56.78711,222.73384,845,72,72.6,10.5,100,880,130.5,128.9,145.4,135,144.2,134.7,40.3,-0.1,29.95
20170205,1930,46.2,42,14.06718991,53.22234167,1,75.9,76.1,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.6,69.4,100,15,0,64,100,0,65.9,1.1,66,1.8125,20.4,0,0,50.5,1.5,0,51.9,0,72.5,64.9,67.1,100,42,0,63,81.9,0,61.9,0.94,66,1.8125,15,0,0,18.4,99.8,23,4.9,1.4,42,42,37.8,68.1,79.8,100,1,0,67.1,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,213,70.1,0,27.418173,200,72,68,2123.706,70.4,68.4,31.9,2200,289,70.1,70.3,4.5,46.29799,291.46677,195,70.2,97.8,54.7,76.24418,193.91637,1017,68.4,68.3,0,31.82658,1000,688,69.6,85.7,100,0,520,930,70.2,82.9,49.2,56.887756,919.1987,207,72.5,68.4,0,34.551174,200,133,70,69.2,6.1,58.07048,132.6459,690,68.4,92.2,100,54.35366,690,222,61.1,111.8,100,100,650,574,68.6,91.3,100,99.98819,950,505,0,68.2,0,35.45846,500,596,70.1,80.1,6.8,38.563698,600.79517,197,72.3,80.7,10,52.604736,197.49915,677,74,82.2,100,89.616394,700,359,73,81,69.9,52.07028,352.6664,375,74,67.5,5.6,38.25511,350,477,72.2,83.2,80,63.095505,474.6396,783,72.3,93.6,87.1,55.634926,783.1027,528,72.2,79.9,25.6,44.38265,517.0383,199,72.5,68.8,0,45.019264,195,1052,71.7,83.1,100,59.517426,1020,313,71.8,79.8,15.5,58.13496,311.90857,213,72,82.7,19.2,51.91744,211.8992,523,72.2,84.5,59.8,74.31723,515.4466,608,72.1,83,41.9,54.47073,597.79865,171,72.5,67.7,0,35.736713,160,746,72.2,91.1,68.3,62.3975,741.5828,474,72.1,82.2,42,47.86512,470.039,431,72.4,67.3,0,36.6144,400,209,72.2,67.9,0,42.362316,195,1042,72.2,86.2,96,67.21953,1020,371,72.2,69.4,4.8,38.81572,362.83835,272,71.6,83.7,100,100,400,493,71.5,86.2,100,99.96813,700,491,72.1,81.5,29.5,52.8109,486.69846,444,71.2,83,100,100,540,689,72,84.9,86.7,99.96364,762.90265,421,72.1,84.2,41.2,72.97269,419.5188,298,73.1,67.6,0,51.297623,285,205,72,67.8,0,58.89762,195,547,67.8,88.9,100,100,1020,370,72.1,67.1,6.2,64.88541,366.28198,418,71.6,82.7,100,86.2058,400,562,72.1,86.5,67.1,68.823845,554.09576,567,72.2,81.9,35.7,53.33662,565.0388,172,73.4,67,0,34.09118,160,642,72.2,83,45.9,57.34607,640.45557,108,72.1,80.4,18,33.627342,100,359,72.2,67.5,0,50.92929,335,214,72.6,286.6,0,37.94231,195,954,72.3,86.6,85.2,64.67875,945.75946,377,72,71.5,6.1,49.899887,367.62143,207,72.2,68,0,35.46979,200,414,72.1,81.1,35.6,58.45798,406.9787,484,72.3,78.7,28.4,46.076508,493.0785,168,72.3,67.1,0,42.9941,160,478,72.2,76.6,27,64.07415,461.4893,380,72.1,81.9,29.5,50.839645,376.87665,251,72.2,85.9,29.6,36.524822,247.19911,199,72.1,67.9,0,43.089783,195,1035,71.6,78.8,100,66.674736,1020,588,71.9,66.1,3.8,71.586754,575,618,72.2,79.4,39.2,53.250195,627.8986,254,72.1,67.4,0,50.305794,250,180,72.3,67.8,0,58.890896,175,466,72.3,84.8,74.8,46.739532,460.19955,191,72.2,67.3,0,41.2955,185,315,72.7,66.8,0,33.072575,300,585,72.2,92.3,52.8,57.06801,590.3994,236,71.8,81,31.6,56.78711,228.97382,853,71.9,72.6,15.7,100,880,130.8,128.9,144.7,135,143.7,134.7,38.2,-0.1,29.95
20170205,1935,46.5,41.6,14.14488703,53.22234167,1,75.9,76.1,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.6,69.6,100,15,0,64,100,0,66,1.1,66,1.8125,20.5,0,0,50.4,1.5,0,51.2,0,72.4,63.7,66.5,100,44.9,0,63,82.5,0,60.8,0.91,66,1.8125,15,0,0,18.7,99.9,23.1,4.4,1.2,44.9,44.9,37.5,68.1,79.8,100,0.6,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,215,70.1,0,27.418173,200,72,68,2123.706,70.4,68.4,32,2200,289,70.2,68.5,2.5,46.29799,291.46677,195,70.1,98,56.7,76.41579,193.91637,1028,68.4,68.4,0,31.82658,1000,688,69.7,85.7,100,0,520,920,70.2,82.9,49.2,57.434402,919.1987,208,72.5,68.4,0,34.551174,200,132,69.9,89.9,9.3,56.530308,132.6459,690,68.4,92,100,54.35366,690,221,61,111.5,100,100,650,572,68.8,91.2,100,99.98819,950,504,0,68.1,0,35.45846,500,596,70.1,80.6,6.8,38.563698,600.79517,196,72.3,79.7,6,52.604736,197.49915,698,73.9,81.9,100,90.310036,700,360,72.9,80.9,75.1,52.524883,363.8663,374,73.9,75.4,9.2,38.25511,350,477,72.2,82.7,80,63.095505,474.6396,781,72.2,93.2,89.1,55.634926,783.1027,529,72.2,79.3,25.6,44.38265,517.0383,200,72.3,68,0,44.611996,195,1060,71.6,82.6,100,59.517426,1020,314,72,79.5,14.7,58.13496,311.90857,213,72.1,82.3,17.2,51.91744,211.8992,524,72.1,84,61.8,73.71849,515.4466,600,72,82.6,43.9,54.059757,597.79865,171,72.5,67.1,0,35.736713,160,747,72.1,90.6,70.3,62.3975,741.5828,476,72.1,81.8,42,47.86512,470.039,431,72.3,66.7,0,36.6144,400,210,72.2,67.4,0,42.362316,195,1013,72.1,85,98,68.157,1020,362,72.2,67.8,4.8,38.81572,362.83835,272,71.6,83.3,100,100,400,488,71.6,85.8,100,99.96813,700,497,72.1,81.4,29.5,55.779995,486.69846,445,71.2,82.6,100,100,540,686,72,84.5,86.7,99.96364,762.90265,429,72.1,84.2,41.2,73.929214,419.5188,303,73,67,0,52.57869,285,207,72,67.3,0,59.76962,195,542,67.8,87.6,100,100,1020,340,72.1,71.4,6.2,59.75537,366.28198,418,71.6,82.2,100,86.2058,400,563,72.1,86,67.1,68.823845,554.09576,567,72.2,81.4,35.7,53.33662,565.0388,172,73.4,66.5,0,34.09118,160,646,72.2,82.5,45.9,57.34607,640.45557,107,72,80,20,33.627342,100,359,72.1,67,0,50.92929,335,214,72.6,286.5,0,37.94231,195,904,72.3,85.8,81.2,63.0972,909.9193,379,72,71.5,6.1,49.48832,367.62143,208,72.2,66.9,0,35.46979,200,410,72.1,80.7,35.6,57.90805,406.9787,488,72.2,78,30.4,45.622856,493.0785,169,72.3,66.6,0,42.9941,160,479,72.1,76.5,29,64.07415,461.4893,380,72.1,81.4,29.5,50.77379,376.87665,253,72.2,85.4,29.6,36.524822,247.19911,200,72,67.3,0,43.089783,195,1037,71.6,78.4,100,66.674736,1020,638,71.7,71.6,11.8,74.65462,638.294,627,72.1,78.8,41.2,52.841846,627.8986,255,72.1,66.8,0,50.305794,250,179,72.1,67,0,58.318264,175,442,72.2,84.2,73.6,45.057102,440.5995,188,72,66.8,0,40.899593,185,315,72.6,66.3,0,32.627274,300,587,72.2,91.6,52.8,57.13854,590.3994,237,71.7,81.7,37.6,56.78711,232.09389,855,71.8,73.5,21.7,100,880,131,129.2,144.1,135,143.1,134.2,39.9,-0.1,29.95
20170205,1940,45.6,42.8,13.91088653,53.22234167,1,75.8,76.1,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.5,69.5,100,15,0,64,100,0,65.9,1.1,66,1.8125,20.6,0,0,50.4,1.5,0,51.8,0,72.4,68,70.1,100,15,0,63,81.9,0,66.9,0.9,66,1.8125,15.1,0,0,17,99,22.5,4.4,0.8,15,15,37.2,68.1,79.8,100,0.5,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,214,70.1,0,27.418173,200,72,68,2123.706,70.5,68.4,32.1,2200,289,70.2,68.3,2.5,46.29799,291.46677,196,70.1,98.1,56.7,76.097084,193.91637,1019,68.4,68.4,0,31.82658,1000,686,69.7,85.5,100,0,520,929,70.1,83.3,51.2,56.83916,919.1987,208,72.6,68.4,0,34.551174,200,132,70.1,89.9,5.7,56.530308,132.6459,691,68.5,91.8,100,54.35366,690,222,61,111.1,100,100,650,574,68.9,91,100,99.98819,950,505,0,68.2,0,35.45846,500,598,70.2,75,4.8,38.563698,600.79517,186,72.3,70.5,2,51.183968,184.8991,697,73.8,83.6,100,90.236465,700,369,72.8,83.3,81.1,54.834747,374.26627,373,73.9,81.3,13.2,38.25511,350,475,72.2,84.4,80,63.095505,474.6396,779,72.2,94.6,89.1,55.634926,783.1027,527,72.2,80.6,25.6,44.38265,517.0383,199,72.1,68.9,0,44.611996,195,1044,71.6,84.4,100,59.10411,1020,311,72.1,81,12.7,58.13496,311.90857,213,72.1,84.3,17.2,51.91744,211.8992,518,72.1,85.7,61.8,73.71849,515.4466,599,72,84.6,43.9,54.059757,597.79865,171,72.5,68.4,0,35.736713,160,743,72.1,92,70.3,62.332756,741.5828,472,72.1,82.8,42,47.86512,470.039,431,72.2,68.1,0,36.6144,400,209,72.1,68.4,0,42.362316,195,1000,72,86.6,100,68.157,1020,357,72.1,74.7,6.8,38.81572,362.83835,271,71.6,85.4,100,100,400,490,71.6,86.9,100,99.96813,700,493,72,83.3,31.5,53.820877,486.69846,444,71.3,84.2,100,100,540,686,72,86,86.7,99.96364,762.90265,426,72.1,84.8,41.2,73.929214,419.5188,288,73,67.9,0,50.447266,285,203,71.9,68.7,2.6,58.693077,195,547,67.8,89.3,100,100,1020,347,72.1,77.9,6.2,59.75537,366.28198,417,71.5,84.2,100,86.2058,400,562,72.1,88.1,67.1,68.972855,554.09576,567,72.2,83,35.7,53.33662,565.0388,171,73.4,68,0,34.09118,160,640,72.2,83.7,45.9,57.34607,640.45557,106,72,80.6,20,33.627342,100,361,72.1,68.3,0,50.92929,335,214,72.6,286.7,0,37.94231,195,909,72.2,87.2,81.6,63.0972,909.9193,378,72,73.5,6.1,49.48832,367.62143,205,72.1,68.3,2,35.46979,200,408,72.1,82.7,35.6,57.90805,406.9787,487,72.1,80.1,32.4,45.622856,493.0785,169,72.2,67.8,0,42.9941,160,476,72,78.9,31,64.07415,491.7896,380,72,82.2,31.5,50.839645,376.87665,231,72.3,86.3,25.2,37.41746,230.39905,199,72,68.3,0,43.089783,195,1027,71.5,80.5,100,66.2388,1020,637,71.8,75.3,13.8,74.65462,638.294,665,71.9,80.6,47.6,55.11533,668.4982,253,72.1,67.8,0,50.305794,250,179,72,67.7,0,58.318264,175,440,72.1,85.1,75.6,45.057102,440.5995,187,72,68,0,40.899593,185,311,72.5,68.3,0,32.194008,300,585,72.2,93,52.8,57.13854,590.3994,235,71.9,84.3,37.6,56.78711,232.09389,850,71.9,77.1,23.7,100,880,130.9,129.3,143.3,134,142.5,133.4,39.1,0,29.95
20170205,1945,45.1,43.7,13.79567701,53.22234167,1,75.8,76.1,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.6,69.3,100,15,0,64,100,0,66,1.1,66,1.8125,20.5,0,0,50.6,1.5,0,51.8,0,72.4,68.1,71.1,100,15,0,63,79.8,0,66.9,0.92,66,1.8125,15.1,0,0,16.3,99.3,21.9,4.5,1.6,15,15,36,68.1,79.8,100,0.4,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,215,70,0,27.418173,200,72,68,2123.706,70.6,68.4,33.2,2200,288,70.1,68.3,4.5,46.29799,291.46677,196,70.2,97.7,54.7,76.17063,193.91637,1022,68.4,68.3,0,31.82658,1000,688,69.7,85.6,100,0,520,926,70.2,82.5,49.2,57.41011,919.1987,207,72.6,68.4,0,34.551174,200,132,70.3,72.3,1.7,56.530308,132.6459,689,68.5,91.6,100,54.35366,690,221,61,110.8,100,100,650,573,68.8,90.7,100,99.98819,950,504,0,68.2,0,35.45846,500,597,70.2,69.7,4.8,38.563698,600.79517,185,72.2,71.1,3.2,51.183968,184.8991,694,74,84.6,100,91.01419,700,370,73,84.4,79.5,54.834747,374.26627,373,73.9,83,17.2,38.25511,350,476,72.2,85.3,80,63.095505,474.6396,778,72.2,95.3,89.1,55.634926,783.1027,528,72.2,81.8,25.6,44.38265,517.0383,198,71.9,70.4,3.6,44.611996,195,1035,71.6,85.4,100,59.10411,1020,311,72.2,82,10.7,58.13496,311.90857,213,72.1,85.1,17.2,51.91744,211.8992,516,72.1,86.6,61.8,73.71849,515.4466,596,72,86,43.9,54.059757,597.79865,171,72.5,69.9,0,35.736713,160,740,72.1,92.8,70.3,62.332756,741.5828,474,72.1,83.8,42,47.86512,470.039,431,72.2,69.6,0,36.6144,400,209,72.1,69.8,0,42.362316,195,1029,72.1,88.8,98,68.42485,1020,365,72.1,79.5,6.8,38.81572,362.83835,271,71.6,86.1,100,100,400,488,71.6,87.8,100,99.96813,700,493,72,84.4,31.5,53.820877,486.69846,444,71.3,85.1,100,100,540,688,72,86.9,86.7,99.96364,762.90265,425,72,85.8,43.2,73.929214,419.5188,288,73,69.5,0,50.447266,285,212,72,70.3,3.8,61.793518,212.78683,537,67.8,90.2,100,100,1020,341,72.1,82.7,6.2,59.75537,366.28198,417,71.6,85.1,100,86.2058,400,562,72.1,88.9,67.1,68.823845,554.09576,567,72.2,84.2,35.7,53.33662,565.0388,172,73.4,69.5,0,34.09118,160,642,72.2,84.8,45.9,57.34607,640.45557,107,72,81.7,20,33.627342,100,360,72.2,69.7,0,50.92929,335,214,72.5,286.6,0,37.94231,195,901,72.2,88.2,81.6,63.0972,909.9193,378,72.1,74.5,4.1,49.48832,367.62143,205,72.1,69.8,2,35.46979,200,407,72.2,83.7,33.6,57.90805,406.9787,517,72,81.7,34.4,47.474255,518.5588,168,72.2,69.4,0,42.9941,160,476,72.1,79.7,29,64.07415,491.7896,380,72,83.4,31.5,50.839645,376.87665,227,72.3,87.1,21.2,37.41746,213.59898,199,72,69.7,0,43.089783,195,1019,71.5,81.6,100,66.2388,1020,638,72.1,76.6,10.2,74.65462,638.294,666,71.9,82.6,50.8,55.11533,709.0984,253,72.1,69.3,0,50.305794,250,179,71.9,69.1,2.5,58.318264,175,439,72.1,86.2,75.6,45.057102,440.5995,187,72,69.5,0,40.899593,185,311,72.5,69.8,0,32.194008,300,583,72.1,93.9,54.8,57.65239,590.3994,236,72.1,84.9,34.4,56.78711,232.09389,851,72.2,77.1,17.7,100,880,130.4,129,143.2,134,142.3,133.1,41.7,0,29.95
20170205,1950,45.3,43,13.81852884,53.22234167,1,75.8,76.1,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.6,69.7,100,15,0,64,100,0,66,1.1,66,1.8125,20.5,0,0,50.5,1.5,0,52.5,0,72.5,68.1,71.2,100,17.4,0,63,80.5,0,67.1,0.92,66,1.8125,15.1,0,0,16.3,99,22.1,4.5,1.1,17.4,17.4,36.1,68.1,79.8,100,0.4,0,67.1,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,216,70,0,27.418173,200,72,68,2123.706,70.6,68.3,32.4,2200,288,70,78.4,6.5,46.29799,291.46677,195,70.1,97.7,56.7,76.47708,193.91637,1025,68.4,68.3,0,31.82658,1000,687,69.7,85.4,100,0,520,928,70.2,82.5,49.2,57.094265,919.1987,208,72.5,68.3,0,34.551174,200,126,70.2,69.2,1.7,55.8896,125,690,68.4,91.5,100,54.35366,690,222,61,110.6,100,100,650,574,68.7,90.6,100,99.98819,950,505,0,68.1,0,35.45846,500,594,70.1,72.4,6.8,38.563698,600.79517,186,72.2,71.2,3.2,51.183968,184.8991,696,74.2,84.9,96,90.80399,700,370,73.3,84.4,72.7,54.834747,374.26627,372,73.9,83.8,21.2,38.25511,350,475,72.2,85.6,80,63.095505,474.6396,779,72.3,95.6,87.1,55.634926,783.1027,527,72.2,82.3,25.6,44.38265,517.0383,216,71.9,81.5,7.6,46.285084,213.44829,1041,71.7,85.5,100,59.10411,1020,280,72.3,72.8,4.7,55.7338,284.60864,213,72.1,85.3,17.2,51.91744,211.8992,516,72.1,86.8,61.8,73.71849,515.4466,595,72.1,86.4,41.9,54.059757,597.79865,171,72.5,70.5,0,35.736713,160,737,72.2,93,68.3,62.332756,741.5828,473,72.1,84.3,42,47.86512,470.039,430,72.3,70.2,0,36.6144,400,209,72.2,70.4,0,42.362316,195,1005,72.1,88.3,98,67.74493,1020,358,72.1,80.1,6.8,38.81572,362.83835,271,71.6,86.3,100,100,400,486,71.6,88.1,100,99.96813,700,495,72,84.7,31.5,53.820877,486.69846,444,71.2,85.5,100,100,540,684,72.1,87.1,84.7,99.96364,762.90265,426,72.2,86.2,39.2,73.929214,419.5188,288,73.1,70.3,0,50.447266,285,212,72,70.8,3.8,61.793518,212.78683,542,67.8,90.6,100,100,1020,343,72.2,74,4.2,60.04037,366.28198,417,71.7,85.3,100,86.2058,400,561,72.1,89.1,67.1,68.8877,554.09576,568,72.2,84.5,35.7,53.33662,565.0388,171,73.4,70.1,0,34.09118,160,645,72.2,85.1,45.9,57.34607,640.45557,108,72,82.2,20,33.627342,100,357,72.2,70.4,0,50.92929,335,213,72.5,286.5,0,37.94231,195,906,72.3,88.3,78,63.0972,909.9193,376,72.1,70.8,4.1,49.48832,367.62143,204,72.1,70.3,2,35.46979,200,408,72.2,83.9,33.6,57.90805,406.9787,518,72,82,34.4,47.474255,518.5588,169,72.3,70,0,42.9941,160,475,72.2,79.7,27,64.07415,491.7896,379,72,83.9,31.5,50.839645,376.87665,230,72.3,87.4,17.2,36.965027,213.59898,199,71.9,70.3,2.9,43.089783,195,1029,71.6,81.9,100,66.2388,1020,611,72.3,76.8,5.4,73.11053,608.33344,711,72,83.7,52.8,57.377773,709.0984,251,72,70,1,50.305794,250,193,71.9,69.9,6.5,63.31123,193.47238,436,72.1,86.7,75.6,45.057102,440.5995,186,72,70.3,0,40.899593,185,312,72.7,70.3,0,32.194008,300,583,72.1,94.1,54.8,57.521408,590.3994,235,72.2,84.3,32.4,56.78711,228.25383,849,72.3,76.3,12.5,100,880,130.6,128.9,143.2,134,142.1,133.2,44.4,0,29.95
20170205,1955,45.2,42.8,13.76848868,53.22234167,1,75.8,76.1,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.8,69.4,100,15,0,64,100,0,66.1,1.1,66,1.8125,20.5,0,0,50.6,1.5,0,51.9,0,72.5,67.4,70.7,100,25.4,0,63,78.9,0,65.8,0.92,66,1.8125,15.1,0,0,16.3,99.5,21.8,4.6,1.3,25.4,25.4,36.3,68.1,79.8,100,0.9,0,67.1,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,213,70,0,27.418173,200,72,68,2611.5657,70.6,68.4,27.6,2200,287,70.1,81.1,4.5,46.29799,291.46677,195,70.1,97.8,56.7,76.808044,193.91637,1026,68.4,68.3,0,31.82658,1000,688,69.7,85.5,100,0,520,925,70.2,82.5,49.2,57.50729,919.1987,207,72.6,68.4,0,34.551174,200,133,69.9,87.8,8.5,57.195663,132.1459,688,68.4,91.7,100,54.35366,690,221,61.1,110.7,100,100,650,572,68.7,90.7,100,99.98819,950,504,0,68.1,0,35.45846,500,594,70.1,79,6.8,38.563698,600.79517,186,72.2,71.1,3.2,51.183968,184.8991,669,74.3,84.6,94,87.2517,672.6997,370,73.4,83.6,66.7,54.380142,353.46637,374,74,84.1,20.8,38.25511,350,476,72.2,85.7,80,63.095505,474.6396,741,72.3,96.2,82.3,55.922806,754.82263,529,72.2,82.4,25.6,44.38265,517.0383,231,71.9,83.6,11.6,46.07595,233.32837,1045,71.7,85.3,100,59.10411,1020,285,72,80.2,9.1,56.49969,286.4288,213,72.1,85.1,17.2,51.91744,211.8992,518,72.1,86.8,61.8,73.71849,515.4466,595,72.1,85.4,41.9,54.059757,597.79865,171,72.5,70.7,0,35.736713,160,742,72.2,93,68.3,62.332756,741.5828,475,72.1,84.2,42,47.86512,470.039,432,72.3,70.4,0,36.6144,400,210,72.2,70.7,0,42.362316,195,1016,72.2,87.8,96,68.12609,1020,365,72.1,80.1,6.8,38.81572,362.83835,272,71.7,86.1,100,100,400,482,71.6,88.2,100,99.96813,700,493,72,84.6,31.5,53.820877,486.69846,446,71.3,85.4,100,100,540,688,72.1,87.1,84.7,99.96364,762.90265,427,72.2,86,39.2,73.929214,419.5188,291,73.2,70.5,0,50.447266,285,213,72,70.9,3.8,61.793518,212.78683,542,67.8,90.5,100,100,1020,344,72.2,71.2,4.2,60.04037,366.28198,420,71.7,85.2,100,86.2058,400,564,72.2,88.7,65.1,68.664185,554.09576,571,72.2,84.3,35.7,53.33662,565.0388,172,73.4,70.3,0,34.09118,160,616,72.3,84.3,40.7,55.933754,605.87463,108,72,82.4,20,33.627342,100,361,72.2,70.6,0,50.92929,335,215,72.6,286.6,0,37.94231,195,882,72.3,87.6,74,61.614494,874.0792,379,72.1,70.5,4.1,49.48832,367.62143,204,72.1,70.4,2,35.46979,200,411,72.2,83.7,33.6,57.90805,406.9787,518,72,81.9,34.4,47.474255,518.5588,169,72.3,70.2,0,42.9941,160,481,72.2,79.7,27,64.07415,491.7896,380,72.1,84.1,29.5,50.839645,376.87665,206,72.4,87.6,11.2,35.82783,196.79892,217,72,84.7,3.3,44.37086,213.97641,1031,71.6,81.7,100,66.2388,1020,584,72.5,70.2,0,71.21089,575,712,72.1,83.9,50.8,57.377773,709.0984,258,72,70.3,1,50.82409,250,192,71.9,81.4,10.5,63.31123,193.47238,436,72.2,86.9,73.6,45.057102,440.5995,187,72,70.4,0,41.2955,185,311,72.8,70.4,0,32.194008,300,583,72.1,93.8,54.8,57.521408,590.3994,235,72.4,83.7,25.2,56.78711,225.13385,850,72.4,75.1,6.5,100,880,130.8,129,143.3,134,142.3,133.3,48,-0.2,29.96
20170205,2000,45.2,43.1,13.78904893,53.22234167,1,75.8,76.1,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.8,69.6,100,15,0,64,100,0,66.1,1.1,66,1.8125,20.4,0,0,50.5,1.5,0,51.9,0,72.5,66.1,69.4,100,31.3,0,63,79.4,0,63.9,0.95,66,1.8125,15.1,0,0,17,99.6,22.1,4.4,0.6,31.3,31.3,36.2,68.1,79.8,100,0,0,67.1,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,217,70.1,0,27.418173,200,72,68,2123.706,70.6,68.3,32.6,2200,288,70.2,69,2.5,46.29799,291.46677,196,70,98,58.7,76.195145,193.91637,1017,68.4,68.3,0,31.82658,1000,686,69.7,85.4,100,0,520,926,70.2,82.5,49.2,57.39796,919.1987,207,72.6,68.3,0,34.551174,200,134,70.1,89.8,5.7,57.207985,132.1459,691,68.4,91.7,100,54.35366,690,222,61.1,110.7,100,100,650,574,68.7,90.7,100,99.98819,950,505,0,68.1,0,35.45846,500,596,70.2,74.1,4.8,38.563698,600.79517,188,72.2,70.1,3.2,51.183968,184.8991,675,74.3,83.4,91.9,87.241196,672.6997,352,73.4,82.7,63.5,51.984276,353.46637,377,74,83.2,20.8,38.25511,350,480,72.2,84.8,80,63.095505,474.6396,748,72.3,95.9,78.3,56.125385,754.82263,532,72.2,81.5,25.6,44.38265,517.0383,232,72.1,83,8.4,46.07595,233.32837,1049,71.7,84.6,100,59.10411,1020,317,71.9,81.9,14.3,57.369076,310.08875,215,72.1,84.2,17.2,51.91744,211.8992,522,72.2,85.8,59.8,73.71849,515.4466,598,72.1,84.5,41.9,54.059757,597.79865,171,72.5,70,0,35.736713,160,748,72.3,92.1,65.5,62.332756,741.5828,480,72.2,83.6,40,47.383404,470.039,432,72.4,69.7,0,36.6144,400,211,72.3,70.1,0,42.362316,195,976,72.3,88.6,93.5,65.056145,981.5996,369,72.1,79.2,6.8,38.81572,362.83835,275,71.7,85.1,100,100,400,495,71.6,87.4,100,99.96813,700,498,71.9,84,34.3,54.21027,514.13855,451,71.3,84.5,100,100,540,694,72.1,86.3,84.7,99.96364,762.90265,432,72.3,85.3,36.4,73.078964,393.7587,294,73.2,70,0,50.447266,285,215,72.1,70.1,1.8,61.793518,212.78683,541,67.8,89.8,100,100,1020,348,72.2,69.9,4.2,60.04037,366.28198,422,71.7,84.2,100,85.6781,400,553,72.2,87.6,65.1,68.51517,554.09576,574,72.2,83.4,35.7,53.33662,565.0388,174,73.4,69.5,0,34.09118,160,607,72.3,82.9,35.9,55.354603,605.87463,108,72,81.8,20,33.627342,100,361,72.2,69.9,0,50.92929,335,217,72.6,286.6,0,37.51022,195,845,72.3,86.4,70,60.098846,838.2391,374,72,69.6,6.1,48.442715,367.62143,209,72.1,69.4,2,35.46979,200,384,72.3,82.5,29.2,55.76331,381.4986,524,72,80.9,34.4,47.474255,518.5588,169,72.3,69.6,0,42.9941,160,491,72.3,78.5,23.4,64.07415,461.4893,382,72.1,83.6,29.5,50.214027,376.87665,171,72.4,87.6,7.2,35.130836,181.199,184,72.2,74.2,0,42.753227,195,1034,71.6,80.6,100,65.54855,1020,590,72.4,68.8,0,71.535965,575,715,72.2,83,48.8,57.377773,709.0984,259,72,69.7,1,50.82409,250,194,72.1,87.4,6.5,63.31123,193.47238,438,72.2,86.3,73.6,45.057102,440.5995,188,72,69.6,0,41.2955,185,315,72.8,69.3,0,32.194008,300,587,72.1,93,54.8,57.198994,590.3994,237,72.3,82,22.4,56.78711,225.13385,854,72.3,73.5,4.5,100,880,130.9,129.3,143.6,134,142.5,133.5,44.9,0.7,29.96
20170205,2005,45.1,43.9,13.80833689,53.4261375,1,75.8,76.1,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.6,69.4,100,15,0,64,100,0,66,1.1,66,1.8125,20.7,0,0,50.2,1.5,0,51,0,72.5,65.6,68.2,100,35.9,0,63,82.9,0,63,0.96,66,1.8125,15.1,0,0,17.7,99.8,23.2,4.8,1.2,35.9,35.9,36.7,68.1,79.8,100,1.9,0,67.1,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,217,70.1,0,27.418173,200,72,68,2123.706,70.6,68.4,31.8,2200,289,70.1,68.4,4.5,46.29799,291.46677,196,70,98.3,58.7,76.18289,193.91637,1028,68.4,68.3,0,31.82658,1000,685,69.7,85.5,100,0,520,929,70.2,82.7,49.2,56.924202,919.1987,208,72.5,68.4,0,34.551174,200,134,70.2,78,3.7,56.875305,132.1459,692,68.4,91.8,100,54.35366,690,222,61.1,110.9,100,100,650,575,68.7,90.9,100,99.98819,950,505,0,68.2,0,35.45846,500,598,70.2,69.5,4.8,38.563698,600.79517,188,72.2,69,3.2,50.73467,184.8991,653,74.3,82.4,87.1,82.9217,648.7361,358,73.2,81.7,64.3,51.984276,353.46637,375,74.1,82.3,18.8,37.8369,350,483,72.2,84,80,62.696655,474.6396,722,72.3,95.9,74.3,55.25109,726.54254,529,72.2,80.7,25.6,43.748608,517.0383,237,72.2,82.3,6.4,46.07595,233.32837,1056,71.7,83.7,100,58.52324,1020,287,72.2,81.1,8.3,56.178844,282.78912,213,72.2,83.3,15.2,50.78163,211.8992,523,72.2,84.9,59.8,73.11975,515.4466,609,72.1,83.6,41.9,54.059757,597.79865,171,72.5,69.1,0,34.278984,160,713,72.3,91.3,62.3,60.088474,710.6421,474,72.2,82.9,40,47.383404,470.039,434,72.4,68.8,0,36.6144,400,208,72.3,69.3,0,41.865833,195,971,72.2,88.9,93.1,65.50943,981.5996,373,72.2,71.3,4.8,38.205376,362.83835,277,71.7,84.1,100,100,400,493,71.6,86.6,100,99.96813,700,522,72,84.1,33.1,56.522266,514.13855,456,71.3,83.5,100,100,540,700,72.2,85.3,82.7,99.96364,762.90265,399,72.2,84.3,37.6,69.98618,393.7587,295,73.1,69,0,50.524574,285,216,72.1,69.2,1.8,60.027992,212.78683,554,67.8,89,100,100,1020,346,72.2,68.7,4.2,59.529747,366.28198,422,71.7,83.5,100,82.79684,400,560,72.2,86.7,65.1,68.44066,554.09576,568,72.2,82.6,35.7,52.189465,565.0388,172,73.5,68.5,0,33.582,160,562,72.3,81.3,32.7,53.44442,568.6345,110,72,81.1,20,33.627342,100,359,72.2,69,0,50.353535,335,215,72.6,286.8,0,37.51022,195,846,72.3,84.8,66,58.725975,802.3989,379,72,72.3,6.1,48.442715,367.62143,204,72.1,68.3,2,35.044796,200,388,72.3,81,25.2,55.76331,381.4986,527,72,79.9,34.4,46.321724,518.5588,170,72.3,68.6,0,42.9941,160,489,72.2,77.3,23.8,63.466866,461.4893,376,72.2,83,27.5,49.774998,376.87665,150,72.4,74.7,3.2,35.32649,164.39894,198,72.3,70,0,42.394962,195,1031,71.6,79.6,100,64.943085,1020,587,72.2,67.6,0,70.591225,575,717,72.2,82.1,48.8,57.488136,709.0984,259,72,68.8,1,50.36799,250,190,72.4,72.5,0,60.15672,175,442,72.2,85.5,73.6,45.057102,440.5995,189,72,68.6,0,41.2955,185,314,72.8,68.3,0,31.21916,300,593,72.2,92.1,52.8,57.198994,590.3994,239,72.1,81,24.8,56.78711,225.13385,863,72,72.8,10.5,100,880,130.8,129.2,144.2,134,142.9,133.7,46.1,0.1,29.96
20170205,2010,45.8,42.2,13.93874508,53.4261375,1,75.8,76.1,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.6,69.3,100,15,0,64,100,0,65.6,1.1,66,1.8125,20.6,0,0,50,1.5,0,52.6,0,72.5,65.2,67.6,100,39.9,0,63,81.5,0,62.1,1.01,66,1.8125,15.1,0,0,17.7,100.2,22.8,4.5,1.4,39.9,39.9,37.5,68.1,79.8,100,1.1,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,213,70,0,27.418173,200,72,68,2123.706,70.6,68.2,31.9,2200,289,70,73.9,6.5,46.29799,291.46677,195,70,98.4,58.7,76.795784,193.91637,1016,68.4,68.3,0,31.82658,1000,687,69.7,85.6,100,0,520,925,70.2,82.7,49.2,57.39796,919.1987,207,72.6,68.3,0,34.551174,200,126,70.3,69.6,0.1,55.82799,125,690,68.4,91.9,100,54.35366,690,222,61.1,111.2,100,100,650,573,68.7,91,100,99.98819,950,504,0,68.1,0,35.45846,500,597,70.1,71.6,6.8,38.563698,600.79517,188,72.1,73.6,5.2,50.13965,184.8991,661,74.2,81.8,85.9,81.7341,648.7361,356,73,81.3,68.3,51.197933,353.46637,372,74.1,81.8,18.8,37.256042,350,482,72.2,83.6,80,61.843563,474.6396,691,72.3,96.1,70.3,53.06536,698.26245,524,72.2,80.2,25.6,42.85873,517.0383,199,72.4,73,0,43.995598,195,1050,71.7,83.2,100,57.60724,1020,283,72.2,69.2,5.9,54.636723,282.78912,214,72.2,82.7,15.2,50.78163,211.8992,525,72.2,84.2,59.8,72.405464,515.4466,610,72.1,82.9,41.9,53.426636,597.79865,172,72.5,68.3,0,34.278984,160,720,72.2,90.4,61.1,59.689255,710.6421,466,72.2,82.5,40,47.317715,470.039,435,72.4,68,0,35.75598,400,205,72.3,68.5,0,41.369358,195,990,72.2,88.6,93.1,63.81992,981.5996,348,72.2,68.4,4.8,38.269623,362.83835,284,71.7,83.4,100,100,400,515,71.7,85.9,100,99.96813,700,525,72,83.4,33.1,54.75785,514.13855,468,71.4,82.8,100,100,540,727,72.2,84.6,82.7,99.96364,762.90265,397,72.1,84.2,39.6,68.43448,393.7587,297,73.1,68.3,0,49.89509,285,218,72.1,68.4,1.8,58.348583,212.78683,554,67.8,88.2,100,100,1020,351,72.2,67.8,4.2,59.529747,366.28198,422,71.7,83,100,82.19525,400,553,72.2,86.1,65.1,67.68494,554.09576,578,72.2,81.9,35.7,51.73307,565.0388,174,73.5,67.7,0,33.582,160,570,72.2,80,32.3,53.44442,568.6345,113,72,80.4,20,33.627342,100,357,72.1,68.3,0,49.91919,335,211,72.6,286.7,0,36.93799,195,803,72.2,84.1,68,57.880287,802.3989,374,72.1,72.5,4.1,48.04227,367.62143,207,72.1,67.5,2,35.044796,200,359,72.3,80.2,21.2,53.541576,356.01852,525,72,79.2,34.4,44.6665,518.5588,167,72.3,67.8,0,42.014328,160,488,72.2,76.6,23.8,62.93416,461.4893,379,72.2,81.9,27.5,49.69817,376.87665,171,72.4,69.3,0,35.045242,150,201,72.3,68.8,0,43.806316,195,1029,71.6,79.1,100,63.52628,1020,585,72,66.8,0,70.14425,575,709,72.1,81.7,50.8,55.700256,709.0984,259,72,68,1,49.7875,250,178,72.4,69,0,59.152103,175,441,72.2,85,73.6,44.897457,440.5995,193,72,67.8,0,41.2955,185,307,72.7,67.5,0,30.701649,300,599,72.2,91.2,52.8,56.483627,590.3994,237,71.9,81.1,30.4,56.176758,228.25383,877,71.9,73,15.7,100,880,130.7,129.2,144.8,134,143.4,134.2,39.8,1.1,29.96
20170205,2015,46.4,41.1,14.07257039,53.4261375,1,75.8,76.1,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.7,69.8,100,15,0,64,100,0,66.1,1.1,66,1.8125,20.7,0,0,49.8,1.5,0,51.8,0,72.4,64,66.7,100,42.6,0,63,85,0,60.9,0.99,66,1.8125,15.1,0,0,18.3,100.2,24,4.5,1.3,42.6,42.6,37.5,68.1,79.8,100,0.5,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,214,70,0,27.418173,200,72,68,2123.706,70.6,68.4,32,2200,288,70.1,82.1,4.5,46.29799,291.46677,196,70.1,98.3,56.7,76.10934,193.91637,1008,68.4,68.3,0,31.82658,1000,687,69.7,85.6,100,0,520,926,70.2,82.8,49.2,57.37366,919.1987,208,72.6,68.3,0,34.551174,200,132,69.9,83.7,8.1,56.739773,132.6459,689,68.3,92.1,100,54.35366,690,221,61.1,111.5,100,100,650,572,68.6,91.1,100,99.98819,950,504,0,68.1,0,35.45846,500,594,70,78.8,8.8,38.563698,600.79517,188,72.1,80.6,5.2,50.13965,184.8991,655,74.1,81.3,87.9,80.80925,648.7361,358,72.9,81,71.9,51.81226,363.8663,373,74.1,81.2,18.8,37.256042,350,478,72.2,83,80,61.843563,474.6396,697,72.3,95.5,66.3,53.06536,669.9823,525,72.2,79.5,25.6,42.85873,517.0383,199,72.5,68.8,0,43.04898,195,1058,71.7,82.7,100,57.60724,1020,317,71.8,79.5,16.3,56.965435,311.90857,216,72.2,82,15.2,50.32975,211.8992,521,72.2,83.6,59.8,72.06933,515.4466,602,72.1,82.2,41.9,53.02677,597.79865,170,72.5,67.5,0,33.718323,160,719,72.2,89.9,61.1,59.613724,710.6421,469,72.2,81.9,40,47.317715,470.039,435,72.3,67.2,0,34.737324,400,206,72.2,67.8,0,41.369358,195,979,72.1,88.2,95.1,64.231995,981.5996,363,72.1,67.3,6.8,38.269623,362.83835,283,71.7,82.8,100,100,400,505,71.7,85.4,100,99.96813,700,518,71.9,82.7,35.9,53.163784,514.13855,465,71.4,82.2,100,100,540,722,72.2,84,82.7,99.96364,762.90265,395,72.1,83.8,39.6,68.44511,393.7587,294,73.1,67.5,0,49.89509,285,213,72,67.6,3.8,58.811497,212.78683,590,67.8,87.6,100,100,1020,372,72.2,66.9,4.2,59.529747,366.28198,424,71.6,82.4,100,82.19525,400,555,72.2,85.6,65.1,67.68494,554.09576,566,72.2,81.4,35.7,51.73307,565.0388,172,73.5,66.9,0,32.989933,160,577,72.1,79.7,34.3,53.44442,568.6345,112,72,79.7,20,33.627342,100,358,72.1,67.4,0,49.91919,335,212,72.6,286.5,0,36.93799,195,810,72.2,83.5,68,57.880287,802.3989,375,72,68.9,6.1,48.04227,367.62143,207,72.1,66.6,2,35.044796,200,333,72.2,79.2,19.2,51.726795,330.53842,527,71.9,79.5,38.8,44.225113,544.0387,167,72.3,67,0,42.014328,160,482,72.1,76.3,25.8,62.53995,461.4893,380,72.1,81.6,29.5,49.709145,376.87665,163,72.4,67.7,0,34.43385,150,200,72.2,67.9,0,43.26349,195,1031,71.6,78.6,100,63.005573,1020,580,71.9,66.4,4.6,70.083305,575,717,72,81,52.8,55.700256,709.0984,261,71.9,67.3,4.6,49.7875,250,179,72.3,67.7,0,59.152103,175,445,72.1,84.4,75.6,44.897457,440.5995,194,71.9,67,5.3,41.592434,203.16414,309,72.5,66.6,0,30.701649,300,557,72.3,89,47.6,55.38539,561.7987,238,71.8,81.5,35.6,56.176758,231.37383,881,71.8,73.4,21.7,100,880,130.6,129.1,144.3,134,143.3,134.2,40.3,-1.1,29.96
20170205,2020,47.1,40.1,14.24673494,53.4261375,1,75.8,76.1,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.7,69.8,100,15,0,64,100,0,66.2,1.1,66,1.8125,21.2,0,0,50.4,1.5,0,50.8,0,72.4,67.9,68.6,100,15,0,63,82.3,0,66.5,0.97,66,1.8125,15.1,0,0,17.7,99.7,22.6,4.4,0.7,15,15,37.5,68.1,79.8,100,0.6,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,216,70,0,27.418173,200,72,68,2123.706,70.7,68.4,31.2,2200,289,70.1,69.3,4.5,46.29799,291.46677,195,70.1,98.1,56.7,76.3545,193.91637,1024,68.4,68.4,0,31.82658,1000,684,69.7,85.2,100,0,520,927,70.2,82.9,49.2,57.422256,919.1987,208,72.5,68.4,0,34.551174,200,132,70,90.2,7.7,56.739773,132.6459,691,68.5,91.9,100,54.35366,690,222,61,111.3,100,100,650,574,68.8,91,100,99.98819,950,505,0,68.2,0,35.45846,500,598,70,80.4,8.8,38.563698,600.79517,187,72.1,81.9,5.2,50.13965,184.8991,653,74,81.8,89.9,81.14556,648.7361,373,72.8,82.1,78.7,53.95012,374.26627,371,74.1,81.7,18.8,37.256042,350,476,72.2,83.6,80,61.843563,474.6396,667,72.3,95.5,62.3,51.444714,669.9823,523,72.2,79.9,25.6,42.85873,517.0383,198,72.4,68.4,0,44.32581,195,1044,71.6,83.3,100,57.60724,1020,314,72,80.5,16.3,56.965435,311.90857,214,72.2,83,15.2,50.78163,211.8992,518,72.1,84.3,61.8,72.06933,515.4466,600,72,83,43.9,53.02677,597.79865,170,72.5,67.6,0,33.718323,160,715,72.2,90.3,61.1,60.153217,710.6421,468,72.1,82.2,42,47.317715,470.039,434,72.2,67.3,0,34.737324,400,206,72.2,67.8,0,41.369358,195,976,72.1,89.3,95.1,64.314415,981.5996,350,72.1,74.5,6.8,38.826427,362.83835,282,71.7,84,100,100,400,511,71.8,85.6,100,99.96813,700,542,71.9,84.2,39.1,60.464836,541.5787,464,71.4,82.9,100,100,540,723,72.2,84.7,82.7,99.96364,762.90265,422,72,84,41.6,74.03549,421.35898,295,73,67.3,0,49.89509,285,212,72,67.9,3.8,58.811497,212.78683,558,67.8,88.2,100,100,1020,353,72.1,76.5,6.2,59.529747,366.28198,422,71.6,83.2,100,82.19525,400,554,72.2,86.6,65.1,67.68494,554.09576,564,72.1,81.9,37.7,51.73307,565.0388,172,73.4,67.1,0,32.989933,160,574,72.1,80.7,34.3,53.44442,568.6345,113,71.9,79.7,23.6,33.627342,100,354,72.1,67.5,0,49.91919,335,211,72.6,286.7,0,36.93799,195,804,72.1,84.4,70,57.880287,802.3989,374,72,72,6.1,48.04227,367.62143,204,72,66.8,4,35.044796,200,332,72.2,79.9,19.2,51.726795,330.53842,542,71.9,81.4,43.6,47.3026,544.0387,167,72.2,67,0,42.014328,160,472,71.9,77.7,30.6,62.53995,489.7694,378,72.1,81.7,29.5,49.785973,376.87665,152,72.3,67.4,0,34.43385,150,199,72.1,67.8,0,43.26349,195,1013,71.6,79.6,100,63.005573,1020,642,71.7,73.3,12.6,73.46607,638.294,710,72,81.1,52.8,55.700256,709.0984,276,71.9,67.1,8.6,51.383846,274.62247,178,72.1,67.2,0,59.152103,175,441,72.1,84.5,75.6,44.897457,440.5995,223,71.8,71.5,11.3,44.429783,220.84407,308,72.3,67.2,0,30.701649,300,554,72.3,87.9,42.8,55.88917,561.7987,237,71.9,83.3,38.4,56.176758,231.37383,877,71.8,75.9,25.7,100,880,130.5,129,144.1,134,143,134,39,0,29.96
20170205,2025,46.7,41.9,14.23665226,53.4261375,1,75.8,76.1,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,59.5,69.2,100,15,0,64,100,0,66.1,1.1,66,1.8125,21.4,0,0,50.3,1.5,0,51.9,0,72.4,68,70.7,100,15,0,63,78.2,0,66.9,0.97,66,1.8125,15.1,0,0,16.4,99.1,21.3,4.9,0.8,15,15,37,68.1,79.8,100,1,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,214,70,0,27.418173,200,72,68,2123.706,70.9,68.4,31.3,2200,324,69.9,80.7,11.7,49.851463,324.5069,194,70.1,97.9,56.7,76.808044,193.91637,1010,68.4,68.3,0,31.82658,1000,694,69.7,84.7,100,0,520,918,70.2,82.8,49.2,57.39796,919.1987,206,72.5,68.3,0,34.551174,200,132,70.2,87.9,3.7,56.826027,132.6459,683,67.1,91.7,100,54.35366,690,220,61,111.2,100,100,650,568,68.8,91,100,99.98819,950,502,0,68.1,4,35.45846,500,678,69.8,78.9,16,41.61338,673.5948,186,72.1,83.9,5.2,50.13965,184.8991,651,74.1,83.7,87.9,81.59748,648.7361,370,72.9,84.2,80.7,53.95012,374.26627,369,74.1,83.6,18.8,37.256042,350,474,72.2,85.3,80,61.843563,474.6396,664,72.2,96.7,64.3,51.444714,669.9823,522,72.2,81.5,25.6,42.85873,517.0383,197,72.1,69.9,0,44.32581,195,1041,71.6,84.9,100,57.60724,1020,315,72.1,82,14.3,56.965435,311.90857,212,72.1,84.7,17.2,50.78163,211.8992,516,72.1,86.1,61.8,72.06933,515.4466,594,72,85.1,43.9,53.02677,597.79865,170,72.5,69.4,0,33.718323,160,712,72.2,91.9,61.1,60.153217,710.6421,466,72.1,83.7,42,47.317715,470.039,434,72.2,69.2,0,34.737324,400,204,72.1,69.5,0,41.369358,195,975,72.1,90.7,95.1,64.67498,981.5996,351,72.1,78.7,6.8,39.222614,362.83835,280,71.7,85.7,100,100,400,508,71.8,87.3,100,99.96813,700,539,71.9,88.2,43.9,60.464836,541.5787,461,71.4,84.6,100,100,540,717,72.2,86.3,82.7,99.96364,762.90265,418,72,85.3,41.6,74.03549,421.35898,294,73,69.1,0,49.89509,285,209,71.9,69.9,7.4,58.811497,212.78683,558,67.8,89.7,100,100,1020,351,72.1,81.9,6.2,59.529747,366.28198,421,71.6,85.1,100,82.19525,400,551,72.2,88.3,65.1,67.68494,554.09576,561,72.2,83.9,35.7,51.73307,565.0388,172,73.4,69.1,0,32.989933,160,570,72,82.6,36.3,53.44442,568.6345,112,71.9,81.5,26.8,33.627342,100,352,72.2,69.3,0,49.91919,335,210,72.6,286.7,0,36.93799,195,797,72.1,86.5,70,57.880287,802.3989,371,72,74.7,6.1,48.04227,367.62143,203,72,69.2,4,35.044796,200,330,72.2,81.8,19.2,51.726795,330.53842,575,71.9,85,46.8,49.154,577.35864,167,72.2,68.9,0,42.014328,160,463,72,80.2,32.6,62.53995,489.7694,377,72.1,83,29.5,49.785973,376.87665,152,72.3,68.9,0,35.497677,150,198,72.1,69.4,0,43.26349,195,1002,71.6,82.5,100,63.44151,1020,642,71.9,76.5,12.6,72.49086,638.294,702,72,82.9,53.6,55.700256,709.0984,303,71.9,78.4,12.6,52.918007,300.10254,176,72,68.7,0,59.152103,175,456,72,86,77.6,47.525482,461.5997,220,71.9,85.1,13.3,44.429783,220.84407,302,72.2,69.4,0,30.701649,300,565,72.2,89.5,44.8,56.030228,561.7987,235,72.1,85.3,36,56.176758,231.37383,868,72.1,77.7,21.3,100,880,130.7,128.9,143.4,134,142.5,133.5,39.9,0,29.96
20170205,2030,46.6,40.8,14.12150424,53.4261375,1,75.8,76.1,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,59.4,69.8,100,15,0,64,100,0,66,1.05,66,1.8125,20.9,0,0,50.1,1.5,0,51.8,0,72.4,68.1,71.1,100,15,0,63,81,0,67.1,0.98,66,1.8125,15.1,0,0,16.3,99.2,22.2,4.7,0.6,15,15,37.1,68.1,79.8,100,1.8,0,67.1,1.3,69.413795,68.913795,0,12,0,0,0,0,0,72,214,70,0,27.418173,200,72,68,2123.706,70.7,68.4,32.4,2200,324,69.9,81.4,15.7,51.062614,324.5069,193,70.1,98.7,56.7,76.96739,193.91637,1022,68.4,68.3,0,32.873505,1000,706,69.7,84.6,100,0,520,911,70.2,82.9,49.2,57.616615,919.1987,204,72.5,68.4,0,34.551174,200,126,70.3,70.3,0.5,56.481026,126.14584,677,67.5,91.8,100,55.73171,690,217,61.3,111.2,100,100,650,561,68.9,91,100,99.98819,950,586,0,76.4,8,38.756924,578.3939,746,69.7,77.9,22,43.48254,746.39453,187,72.1,84.4,5.2,50.13965,184.8991,652,74.2,84.1,85.9,81.66054,648.7361,372,73.2,84.4,74.7,53.95012,374.26627,370,74.2,83.8,16.8,37.256042,350,476,72.1,85.7,82,61.843563,474.6396,666,72.3,96.8,61.5,51.444714,669.9823,520,72.2,82.2,25.6,42.85873,517.0383,197,72,70.8,0,44.32581,195,1039,71.6,85.4,100,57.60724,1020,290,72.3,82.8,8.7,55.050713,288.24866,213,72.1,85.1,17.2,50.78163,211.8992,517,72.2,86.5,59.8,72.06933,515.4466,593,72.1,85.3,41.9,53.02677,597.79865,170,72.5,70.4,0,33.718323,160,712,72.2,92.2,61.1,60.153217,710.6421,466,72.1,84.2,42,47.317715,470.039,434,72.2,70.1,0,34.737324,400,204,72.2,70.3,0,41.369358,195,976,72.1,91,95.1,64.324715,981.5996,357,72,85.1,8.8,39.843666,362.83835,279,71.7,86,100,100,400,503,71.8,87.8,100,99.96813,700,571,72,90.2,43.5,63.03237,569.0188,459,71.4,85.1,100,100,540,716,72.2,86.8,82.7,99.96364,762.90265,418,72.1,85.7,39.6,74.23743,421.35898,291,73.1,70.1,0,49.89509,285,208,72,80.4,7.8,58.811497,212.78683,562,67.8,90.3,100,100,1020,354,72.2,72.8,4.2,59.529747,366.28198,420,71.6,85.4,100,82.19525,400,552,72.2,88.6,65.1,67.68494,554.09576,562,72.2,84.3,35.7,51.73307,565.0388,172,73.5,70,0,32.989933,160,570,72.1,83.4,34.3,53.44442,568.6345,112,71.9,82.8,31.6,33.627342,100,354,72.2,70.2,0,49.91919,335,210,72.5,286.8,0,36.93799,195,801,72.1,87,70,57.880287,802.3989,372,72.1,72.5,4.1,48.04227,367.62143,205,72,70.1,4,35.044796,200,330,72.1,82.2,21.2,51.726795,330.53842,574,71.9,86,50.8,49.154,577.35864,167,72.2,69.9,0,42.014328,160,469,72.1,80.4,30.6,62.53995,489.7694,377,72.1,83.7,29.5,49.785973,376.87665,158,72.2,69.8,0,35.497677,150,199,72.1,70.2,0,43.26349,195,1032,71.6,81.8,100,64.20441,1020,632,72.2,76.9,7.4,72.419754,638.294,705,72.1,83.7,51.6,55.700256,709.0984,304,72,81.9,13.8,52.918007,300.10254,176,71.9,69.7,2.5,59.152103,175,458,72.1,86.6,75.6,47.525482,461.5997,242,72,85.8,15.3,45.47454,238.52426,306,72.3,70.3,0,30.701649,300,566,72.2,89.8,44.8,56.030228,561.7987,235,72.3,84.7,30.4,56.176758,228.25383,871,72.4,76.9,12.9,100,880,130.9,129.1,143.1,134,142.2,133,42.6,0,29.96
20170205,2035,46.4,42.9,14.20176541,53.4261375,1,75.8,76.1,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.6,59.6,69.5,100,15,0,64,100,0,66,1.05,66.57143,1.8125,20.7,0,0,50,1.5,0,54.6,0,72.5,67.8,71.2,100,22.5,0,63,82.3,0,66.4,0.99,66.57143,1.8125,15.1,0,0,16.3,99,23.6,4.5,1.4,22.5,22.5,37.5,68.1,79.8,100,1,0,67.1,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,211,70,0,27.418173,200,72,68,2123.706,70.6,68.3,33.5,2200,360,70.1,80,13.3,53.72486,357.54703,190,70.1,98.6,56.7,78.32802,193.91637,1014,68.4,68.3,0,33.31691,1000,717,69.7,84.4,100,0,520,906,70.2,82.7,49.2,58.19971,919.1987,202,72.6,68.3,0,34.551174,200,126,70.1,69,3.7,56.924595,125,680,67.9,91.6,100,56.707317,690,215,61.5,111,100,100,650,553,69.2,91,100,99.98819,950,659,0,77.1,10,41.95692,656.7942,735,69.9,77.8,22,44.0851,746.39453,187,72.1,84.6,5.2,50.13965,184.8991,622,74.4,84.5,78.7,78.28692,623.25604,364,73.3,84.2,71.1,52.303726,363.8663,372,74.2,83.9,16.8,37.256042,350,477,72.1,85.8,82,61.843563,474.6396,637,72.3,96.2,56.7,50.19725,641.7022,522,72.2,82.4,25.6,42.85873,517.0383,199,72,71.2,0,44.32581,195,1054,71.6,85.4,100,57.60724,1020,264,72.4,72.2,2.7,54.450424,264.58875,214,72.1,85.1,17.2,50.78163,211.8992,518,72.2,86.5,59.8,72.06933,515.4466,595,72.1,85.3,41.9,53.02677,597.79865,170,72.5,70.7,0,33.718323,160,715,72.2,92.2,61.1,60.153217,710.6421,466,72.2,84.4,40,47.317715,470.039,434,72.3,70.5,0,34.737324,400,205,72.2,70.7,0,41.369358,195,977,72.2,91,93.1,64.2732,981.5996,355,72.1,85.5,6.8,39.843666,362.83835,279,71.7,86,100,100,400,502,71.8,87.9,100,99.96813,700,572,72.1,90.5,41.5,63.03237,569.0188,460,71.4,85.2,100,100,540,716,72.3,86.8,79.1,99.96364,734.62256,422,72.2,85.6,37.6,74.2268,421.35898,293,73.2,70.6,0,49.89509,285,210,72.1,83,5.8,58.811497,212.78683,550,67.8,90.4,100,100,1020,348,72.2,71.1,4.2,59.529747,366.28198,420,71.6,85.5,100,82.19525,400,551,72.2,88.5,65.1,67.68494,554.09576,562,72.2,84.5,35.7,51.73307,565.0388,171,73.5,70.3,0,32.989933,160,568,72.1,82.9,34.3,53.44442,568.6345,113,72,83.3,29.6,33.627342,100,355,72.3,70.6,0,49.91919,335,211,72.6,286.7,0,36.93799,195,798,72.2,87,68,57.880287,802.3989,373,72.1,70.7,4.1,48.04227,367.62143,207,72,70.4,4,35.044796,200,331,72.1,82.3,21.2,51.726795,330.53842,603,72,86.5,51.2,50.42913,602.8389,167,72.3,70.3,0,42.014328,160,467,72.2,80.2,28.6,62.53995,489.7694,378,72.1,84,29.5,49.785973,376.87665,156,72.2,70.2,0,35.497677,150,198,72,70.6,0,43.26349,195,1023,71.6,82.1,100,63.514168,1020,598,72.4,72,1,71.00772,604.05347,702,72.2,83.8,49.6,55.700256,709.0984,302,72.1,82.5,11.8,52.918007,300.10254,195,71.9,70.2,6.5,63.090218,193.47238,456,72.1,86.9,75.6,47.525482,461.5997,242,72.1,85.9,13.3,45.47454,238.52426,307,72.4,70.5,0,30.701649,300,565,72.2,90,44.8,56.030228,561.7987,236,72.4,83.7,24.4,56.176758,225.13385,870,72.4,75.7,8.9,100,880,130.9,129.3,143.6,134,142,132.7,62.6,0,29.96
