20170205,2040,46.6,42.7,14.25892499,53.4261375,1,75.8,76.1,0.15,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.5,59.4,69.7,100,15,0,64,100,0,66.3,1.05,66.57143,1.8125,20.4,0,0,50.5,1.5,0,56.4,0,72.5,66.6,69.9,100,29.1,0,63,80.7,0,64.5,1,66.57143,1.8125,15.1,0,0,16.8,99.4,22.4,4.7,1,29.1,29.1,36.4,68.1,79.8,100,1.6,0,67.1,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,211,70.1,0,27.418173,200,72,68,2123.706,70.4,68.6,32.6,2200,326,70.3,75.8,6.9,51.70247,326.86758,192,70.1,99.2,56.7,77.76416,193.91637,1020,68.4,68.4,0,33.31691,1000,714,69.7,84.4,100,0,520,907,70.2,83,49.2,58.2483,919.1987,203,72.7,68.4,0,34.551174,200,133,69.9,89.3,9.3,57.89798,132.1459,683,68.5,92,100,56.707317,690,216,61.5,111.4,100,100,650,556,69.6,91.3,100,99.98819,950,663,0,76.8,14,41.95692,656.7942,738,70.1,77.7,18,43.580914,746.39453,185,72.1,84,5.2,49.702488,184.8991,573,74.5,84,71.9,74.38781,575.93616,354,73.4,83.3,65.1,50.4116,353.46637,376,74.2,83.3,16.8,37.256042,350,482,72,85.6,84,61.843563,474.6396,608,72.3,95,52.7,48.725876,613.4221,529,72.2,82,25.6,42.85873,517.0383,203,71.9,74.7,5.2,44.975235,213.44829,1052,71.7,84.8,100,56.959335,1020,267,71.9,79.8,11.1,54.450424,295.52866,215,72.1,84.3,17.2,50.78163,211.8992,523,72.2,85.8,59.8,72.06933,515.4466,599,72.1,84.6,41.9,53.02677,597.79865,170,72.5,70.4,0,33.718323,160,674,72.3,91.8,56.7,57.941307,677.3219,472,72.2,83.9,40,47.317715,470.039,435,72.3,70.1,0,34.1536,400,207,72.3,70.4,0,41.369358,195,982,72.3,90.6,90.3,64.211395,981.5996,363,72.2,76.9,4.8,39.843666,362.83835,282,71.7,85.1,100,100,400,512,71.8,87.4,100,99.96813,700,577,72.1,89.7,41.5,61.377464,569.0188,464,71.4,84.6,100,100,540,719,72.3,86,75.9,99.96364,734.62256,423,72.2,85.1,37.6,74.16304,421.35898,294,73.2,70.3,0,49.89509,285,194,72.4,71.5,0,56.01249,195,557,67.8,90,100,100,1020,350,72.2,70.3,4.2,59.529747,366.28198,425,71.7,84.7,100,82.19525,400,555,72.2,87.7,65.1,67.68494,554.09576,566,72.2,83.8,35.7,51.73307,565.0388,173,73.5,69.9,0,32.989933,160,573,72.1,82.3,34.3,53.44442,568.6345,113,72,83,29.6,33.627342,100,356,72.3,70.3,0,49.91919,335,212,72.6,286.6,0,36.93799,195,811,72.2,86,68,57.880287,802.3989,374,72.1,69.9,4.1,48.04227,367.62143,205,72,69.8,4,35.044796,200,332,72.1,81.5,21.2,51.726795,330.53842,609,72.1,85.8,49.2,50.42913,602.8389,167,72.3,70,0,42.014328,160,473,72.2,79.3,28.6,62.53995,489.7694,378,72.1,83.7,29.5,49.785973,376.87665,160,72.1,69.9,0,35.497677,150,200,72,70.3,0,43.26349,195,1038,71.6,81.1,100,63.514168,1020,581,72.4,69.4,0,70.55059,575,707,72.3,83.5,46.8,55.700256,709.0984,304,72.1,82.2,11.8,52.918007,300.10254,196,72,76,7.7,63.090218,193.47238,459,72.2,86.4,73.6,47.525482,461.5997,243,72.2,85.4,11.3,45.47454,238.52426,305,72.5,69.9,0,30.701649,300,568,72.1,89.2,46.8,56.030228,561.7987,237,72.4,82.5,21.2,56.176758,225.13385,876,72.3,74,6.9,100,880,134,131.1,144.5,134,143,132.9,80,-0.1,29.96
20170205,2045,46.7,41.2,14.18583031,53.4261375,1,75.8,76.1,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.5,59.5,69.7,100,15,0,64,100,0,66.5,1.05,66.57143,1.8125,20.2,0,0,49.9,1.5,0,58.1,0,72.5,66,68.7,100,34.1,0,63,81.1,0,63.7,1.02,66.57143,1.8125,15.1,0,0,17.6,99.7,22.6,4.7,0.8,34.1,34.1,36.1,68.1,79.8,100,0.7,0,67.1,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,210,70.3,0,27.418173,200,72,68,2611.5657,70.4,68.7,28.9,2200,290,70.4,69.1,0.9,47.589123,289.10703,191,70.1,99.8,56.7,78.14415,193.91637,1015,68.4,68.6,0,33.31691,1000,717,69.7,84.6,100,0,520,906,70.2,83.3,49.2,58.345478,919.1987,202,72.7,68.6,0,34.551174,200,133,70.1,87.1,5.3,58.279945,132.1459,679,68.9,92.3,100,56.707317,690,215,61.5,112.1,100,100,650,553,69.6,91.6,100,99.98819,950,651,0,76.9,10,39.00308,639.9946,738,70.3,77.8,13.2,43.642403,746.39453,187,72.1,83.2,5.2,49.702488,184.8991,576,74.4,83,69.9,74.31424,575.93616,356,73.3,82.2,63.9,50.4116,353.46637,378,74.3,82.1,11.6,37.256042,350,482,72,84.8,84,61.76601,474.6396,577,72.3,93.2,48.7,47.47841,585.14197,532,72.2,81.2,25.6,42.85873,517.0383,217,71.9,83.4,9.2,44.039623,213.44829,1046,71.7,84.1,100,56.959335,1020,299,71.9,81.6,15.1,55.33016,295.52866,210,72.2,83.7,15.2,49.645824,211.8992,524,72.3,85,57.4,71.617645,515.4466,602,72.1,83.8,41.9,53.02677,597.79865,171,72.5,69.4,0,33.718323,160,680,72.3,90.5,51.9,57.941307,644.00183,473,72.2,83.3,40,47.317715,470.039,434,72.4,69.1,0,33.730114,400,208,72.3,69.6,0,41.369358,195,955,72.3,92,86.3,61.72865,947.8926,365,72.2,70,4.8,39.843666,362.83835,286,71.7,84.3,100,100,400,517,71.8,86.7,100,99.96813,700,556,72.2,87.8,39.5,55.42711,543.53925,470,71.5,83.7,100,100,540,721,72.3,85.1,71.1,90.65568,706.34247,424,72.2,84.5,37.6,72.24997,421.35898,294,73.2,69.4,0,49.497517,285,197,72.5,69.9,0,57.64883,195,566,67.8,89.2,100,100,1020,363,72.2,69.1,4.2,59.529747,366.28198,420,71.7,84,100,81.8153,400,556,72.2,87,65.1,67.68494,554.09576,567,72.3,82.6,32.1,51.73307,565.0388,174,73.5,68.9,0,32.989933,160,573,72.1,81.5,34.3,53.44442,568.6345,113,72,82.5,29.6,33.627342,100,359,72.2,69.4,0,49.91919,335,213,72.6,286.6,0,36.93799,195,811,72.2,85.1,68,57.880287,802.3989,375,72,69.6,6.1,48.04227,367.62143,204,72,68.6,4,35.044796,200,335,72.1,80.6,21.2,51.726795,330.53842,610,72.1,84.9,49.2,50.42913,602.8389,167,72.3,69,0,42.014328,160,478,72.3,78.3,25,62.53995,461.4893,380,72.2,83,27.5,49.720116,376.87665,168,72.1,69,0,35.497677,150,200,72,69.5,0,43.26349,195,1012,71.7,81,100,63.06612,1020,575,72.3,68,0,68.97603,575,664,72.3,81.9,42.8,53.65854,668.4982,302,72.2,81.5,9.8,52.47227,300.10254,197,72.1,85.8,5.7,62.69841,193.47238,463,72.2,85.7,73.6,47.525482,461.5997,211,72.3,85.7,7.7,43.363026,216.76419,307,72.5,68.7,0,30.701649,300,567,72.1,88.6,46.8,56.050377,561.7987,234,72.2,81.3,21.2,55.725098,221.77383,882,72.2,72.9,7.3,100,880,134.2,132.5,145.1,134,143.6,133.2,89.9,0.1,29.96
20170205,2050,47.1,41.4,14.3425661,53.4261375,1,75.8,76.1,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.5,59.3,69.8,100,15,0,64,100,0,66.6,1.05,66.57143,1.8125,19.9,0,0,50.2,1.5,0,57.9,0,72.5,65.3,67.8,100,38.5,0,63,82.7,0,62.3,1.02,66.57143,1.8125,15.1,0,0,17.6,99.8,23.1,4.5,0.9,38.5,38.5,37.1,68.1,79.8,100,1,0,67.1,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,213,70.5,0,27.418173,200,72,68,2123.706,70.2,68.9,31.9,2200,261,70.4,68.7,0,44.30987,260,193,70.1,99.7,56.7,76.86933,193.91637,1025,68.4,68.7,0,31.78963,1000,704,69.7,84.7,100,0,520,916,70.1,83.4,51.2,57.616615,919.1987,203,72.8,68.8,0,34.551174,200,132,70.3,72.4,0.9,57.380486,125.645836,692,68.7,92.5,100,56.707317,690,218,61.4,112.3,100,100,650,563,69.5,91.7,100,99.98819,950,649,0,77.4,6,39.00308,639.9946,667,70.4,78.4,7.2,40.6788,600.79517,186,72.1,82.7,5.2,49.095325,184.8991,550,74.4,82.3,66.7,71.854965,552.276,344,73.2,81.7,63.5,49.20752,343.06622,373,74.3,81.2,7.6,36.82621,350,481,72,84.3,84,60.735657,474.6396,587,72.3,91.3,44.7,47.47841,585.14197,529,72.2,80.6,25.6,42.235817,517.0383,212,72,83.4,8,43.48927,213.44829,1061,71.7,83.4,100,56.54602,1020,299,72.2,80.9,9.9,54.88512,295.52866,215,72.2,83,15.2,49.645824,211.8992,526,72.3,84.1,55.4,71.01891,515.4466,602,72.1,83,41.9,52.54915,597.79865,172,72.5,68.6,0,33.718323,160,645,72.2,90.1,53.1,56.225723,644.00183,466,72.2,82.8,40,46.770306,470.039,434,72.4,68.3,0,33.30663,400,205,72.3,68.8,0,40.87288,195,911,72.2,92.4,85.1,59.925823,912.0525,375,72.2,68.5,4.8,39.29757,362.83835,293,71.7,83.5,100,100,400,525,71.9,86.1,100,99.96813,700,552,72.2,86.8,39.5,53.102947,543.53925,483,71.5,82.9,100,100,540,678,72.3,85.1,67.9,81.67495,678.0624,430,72.2,83.9,37.6,71.07025,421.35898,300,73.1,68.5,0,49.497517,285,198,72.4,68.9,0,56.217033,195,594,67.8,88.4,100,100,1020,373,72.2,68.1,4.2,59.529747,366.28198,419,71.7,83.4,100,81.21372,400,534,72.3,86.4,62.3,65.24747,528.61566,544,72.2,81.3,30.9,51.597385,541.51874,173,73.5,68,0,32.551807,160,567,72,81.5,36.3,52.926235,568.6345,115,72,81.8,29.6,33.627342,100,361,72.2,68.5,0,49.91919,335,217,72.7,286.8,0,36.93799,195,800,72.1,84.6,70,57.254253,802.3989,382,72,72.3,6.1,47.408234,367.62143,209,72,67.7,4,35.044796,200,340,72.1,79.9,21.2,51.099865,330.53842,614,72.1,84.2,49.2,49.19078,602.8389,168,72.3,68.1,0,42.014328,160,473,72.2,77.3,26.2,61.932667,461.4893,383,72.2,82.3,27.5,49.02865,376.87665,175,72,68.2,0,35.497677,150,200,71.9,77.3,4.5,42.24297,195,1032,71.7,79.7,100,61.939938,1020,586,72.1,67.1,0,69.58553,575,629,72.3,80.4,38.8,51.45127,627.8981,297,72.3,81,7.8,51.881416,300.10254,196,72.3,74,0.9,60.588707,193.47238,471,72.2,85,73.6,47.083385,461.5997,199,72.4,74.3,1.7,41.372482,199.08427,311,72.5,67.8,0,30.701649,300,558,72.2,88,44.8,55.38539,561.7987,232,72.1,81,23.2,55.285645,221.77383,894,72,72.7,11.3,98.453995,880,133.6,132.3,145.8,134,144.4,133.9,94.7,0.1,29.96
20170205,2055,46.9,42,14.31630529,53.4261375,1,75.8,76.1,0.15,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.6,59.4,70.3,100,15,0,64,100,0,66.6,1.1,66.57143,1.8125,19.5,0,0,50.5,1.5,0,57.4,0,72.5,64.7,67.3,100,41.9,0,63,82.4,0,61.8,1.05,66.57143,1.8125,15.1,0,0,18.4,100.1,23.1,4.9,0.8,41.9,41.9,37.1,68.1,79.8,100,0.6,0,67.1,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,213,70.6,0,27.418173,200,72,68,2123.706,70.2,69,31.1,2200,262,70.4,68.7,0,44.321297,260,196,70.1,99.3,56.7,76.32998,193.91637,1028,68.5,68.9,0,30.890503,1000,688,69.7,85.1,100,0,520,925,70.2,84.2,49.2,57.53158,919.1987,206,72.7,68.9,0,34.551174,200,126,70.2,69.7,0.9,56.07442,125,702,68.9,92.4,100,56.707317,690,221,61.4,112.2,100,100,650,571,69.5,91.7,100,99.98819,950,527,0,72.5,0,34.35077,500,605,70.4,72.1,3.2,37.813576,600.79517,187,72.1,82.4,5.2,49.095325,184.8991,553,74.3,81.6,63.9,71.707825,552.276,354,73,81.3,67.5,50.853912,355.06635,380,74.3,72.9,3.6,36.82621,350,479,72,84,84,60.51407,474.6396,580,72.2,90.2,46.7,47.47841,585.14197,472,72.3,80.1,22,39.86652,480.13797,215,72.2,79.7,4,43.48927,213.44829,1061,71.7,82.9,100,56.043346,1020,259,72.3,71.7,5.5,54.191677,270.04858,214,72.2,82.5,15.2,49.645824,211.8992,497,72.2,83.7,55.8,68.792015,491.7865,608,72.1,82.6,41.9,52.54915,597.79865,171,72.5,67.9,0,33.303432,160,651,72.2,89.6,53.1,56.225723,644.00183,471,72.2,82.3,40,46.770306,470.039,435,72.3,67.6,0,33.30663,400,207,72.3,68.2,0,40.87288,195,908,72.2,93.4,85.1,59.94643,912.0525,373,72.2,67.7,4.8,38.269623,362.83835,298,71.8,83,100,100,400,536,71.9,85.5,100,99.96813,700,549,72.2,85.7,39.5,53.321976,543.53925,489,71.5,82.3,100,100,540,687,72.3,84.5,63.1,80.66901,678.0624,425,72.1,83.8,39.6,69.529175,421.35898,295,73.1,67.8,0,48.868027,285,198,72.4,68.2,0,57.54118,195,605,67.9,87.8,100,100,1020,382,72.2,67.3,4.2,59.529747,366.28198,423,71.6,82.9,100,81.21372,400,527,72.2,85.7,60.3,65.172966,528.61566,550,72.2,80.7,30.9,51.597385,541.51874,170,73.5,67.3,0,32.12552,160,572,72,81.3,36.3,52.926235,568.6345,116,72,81.3,29.6,33.627342,100,355,72.2,67.8,0,49.343433,335,213,72.7,287,0,36.517574,195,808,72.1,84.6,70,57.254253,802.3989,367,72,72.5,6.1,47.408234,367.62143,205,72,67,4,35.963703,200,330,72.1,79.5,21.2,51.099865,330.53842,612,72.1,83.7,49.2,48.565475,602.8389,169,72.3,67.4,0,42.014328,160,481,72.2,76.8,26.2,61.932667,461.4893,382,72.1,81.9,29.5,49.138405,376.87665,176,72,67.5,0,35.045242,150,218,72,83.9,5.7,43.6109,213.97641,1041,71.6,79.2,100,61.939938,1020,581,71.9,66.4,2,69.06745,575,623,72.1,79.7,42.8,51.37402,627.8981,280,72.3,79,3.8,50.16067,274.62247,177,72.3,68.9,0,59.081776,175,470,72.2,84.5,73.6,45.327274,461.5997,195,72.3,68.4,0,40.008797,185,315,72.5,67,0,30.701649,300,567,72.2,87.5,44.8,55.38539,561.7987,235,71.9,81.1,28.8,55.285645,225.13383,891,71.9,72.9,16.5,92.531296,880,133.1,131.8,145.7,134,144.2,134.2,93.8,5.6,29.95
20170205,2100,47.4,41.6,14.46559622,53.4261375,1,75.8,76.1,0.15,74.8,76.4,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.6,59.4,69.8,100,15,0,64,100,0,66.6,1.15,66.57143,1.8125,19.2,0,0,50.2,1.5,0,56.9,0,72.4,64.4,66.5,100,44,0,63,82.9,0,61,1.05,66.57143,1.8125,15.2,0,0,19,99.9,23.4,4.4,1.2,44,44,36.5,68.1,79.8,100,0.6,0,67.1,1.25,69.89655,69.39655,0,11.9,0,0,0,0,0,72,217,70.6,0,27.418173,200,72,68,2123.706,70.3,69,31.2,2200,263,70.4,68.7,0,44.926872,260,197,70.1,98.7,56.7,75.496445,193.91637,1015,68.5,68.9,0,30.262348,1000,675,69.7,85.2,100,0,520,931,70.2,83.4,49.2,56.790573,919.1987,208,72.7,68.9,0,34.551174,200,135,69.9,87.6,7.7,57.454414,133.64587,706,68.8,92.5,100,55.73171,690,223,61.4,112.1,100,100,650,577,69.4,91.7,100,99.98819,950,505,0,69.4,0,33.415386,500,509,70.4,69.5,0,33.30054,500,188,72.1,81.8,5.2,49.095325,184.8991,552,74.1,81,67.9,71.781395,552.276,364,72.9,81,72.7,51.713966,365.4663,371,74.2,67.8,2.4,36.326675,350,480,72,83.5,84,60.51407,474.6396,581,72.1,89.8,48.7,47.47841,585.14197,475,72.2,79.2,20.8,39.86652,480.13797,190,72.4,70.4,0,42.0033,195,1055,71.6,82.4,100,56.043346,1020,298,71.8,79.1,15.5,54.71952,293.70883,215,72.1,81.9,17.2,49.645824,211.8992,494,72.2,83.2,55.8,68.792015,491.7865,595,72.1,82.2,41.9,51.916027,597.79865,171,72.5,67.3,0,33.303432,160,645,72.1,89.2,55.1,56.160988,644.00183,473,72.2,81.7,40,46.770306,470.039,432,72.2,66.8,0,32.803024,400,208,72.2,67.5,0,40.87288,195,917,72.1,92.9,87.1,59.853714,912.0525,370,72.1,75.1,6.8,37.723526,362.83835,302,71.7,82.2,100,100,400,544,72,84.9,100,99.96813,700,551,72.2,85.1,39.5,52.65271,543.53925,499,71.6,81.6,100,100,540,659,72.3,84.3,59.9,76.70586,649.7822,419,72.1,83.2,39.6,68.70018,421.35898,292,73,67.1,0,48.393154,285,196,72.3,67.5,0,57.573475,195,605,67.9,87.1,100,100,1020,389,72.1,71.2,6.2,59.529747,366.28198,418,71.6,82.4,100,80.68601,400,528,72.2,85.1,60.3,65.172966,528.61566,547,72.1,80.1,32.9,51.58505,541.51874,170,73.5,66.6,0,32.12552,160,575,72,80.7,36.3,52.926235,568.6345,117,72,80.7,29.6,33.627342,100,356,72.2,67.2,0,49.343433,335,214,72.6,286.9,0,36.517574,195,812,72.1,84.1,70,57.254253,802.3989,368,72,72.4,6.1,47.408234,367.62143,221,71.9,69.3,9.2,36.836662,217.99881,331,72,79,23.2,51.099865,330.53842,611,72.1,83,49.2,48.1486,602.8389,169,72.3,66.7,0,42.014328,160,487,72,76.6,30.2,61.932667,487.74957,382,72.1,81.6,29.5,48.984745,376.87665,178,71.9,70.9,5.2,34.43385,165.5988,218,72.1,72.1,3.7,43.6109,213.97641,1030,71.6,78.7,100,61.33446,1020,613,71.8,67.3,7.4,70.39821,606.19324,622,72,79.5,44.8,51.37402,627.8981,249,72.3,67.9,0,48.377735,250,178,72.2,67.5,0,59.081776,175,465,72.2,84,73.6,45.16763,461.5997,187,72.2,67.2,0,40.415703,185,318,72.3,66.4,0,30.099892,300,568,72.2,86.8,44.8,55.324936,561.7987,236,71.8,81.4,34.8,55.285645,228.25383,892,71.8,73.6,22.5,92.32444,880,133.4,131.5,146,134,144.7,134.6,94.7,10.6,29.95
20170205,2105,47.5,40.5,14.41905303,51.34858333,1,75.8,76.1,0.15,74.8,76.4,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.7,59.4,69.3,100,15,0,64,100,0,66.4,1.15,66.57143,1.8125,18.9,0,0,49.9,1.5,0,57.4,0,72.4,65.9,66.3,100,15,0,63,81.3,0,62.8,1.08,66.57143,1.8125,15.2,0,0,19.3,99.9,22.4,4.4,1.2,15,15,37,68.1,79.8,100,1.8,0,67.1,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,216,70.6,0,27.418173,200,72,68,2123.706,70.6,68.9,32.3,2200,263,70.3,68.7,0,44.926872,260,194,70.2,97.1,54.7,75.3371,193.91637,1022,68.5,68.9,0,30.262348,1000,678,69.7,85.4,100,0,520,929,70.2,83.4,49.2,56.85131,919.1987,207,72.7,68.9,0,34.551174,200,134,70,91.1,6.1,57.36816,133.64587,704,68.7,92.4,100,55.292683,690,223,61.4,112.1,100,100,650,577,69.3,91.7,100,99.98819,950,505,0,68.9,0,33.415386,500,509,70.3,69.2,0,33.30054,500,189,72,81.4,7.2,49.095325,184.8991,554,74,80.8,69.9,71.781395,552.276,376,72.8,81.1,79.5,52.81976,375.86627,369,74.1,66.9,4.4,36.326675,350,481,71.9,83.3,88.4,61.810326,495.91968,581,72,90.3,50.7,47.47841,585.14197,475,72.2,79,20.8,39.86652,480.13797,199,72.4,67.8,0,42.3115,195,1054,71.6,82.3,100,56.043346,1020,323,71.9,79.3,17.5,56.551437,319.1886,216,72.1,81.7,17.2,49.193943,211.8992,494,72.1,83,57.8,68.792015,491.7865,596,72,82.1,43.9,51.916027,597.79865,172,72.5,66.8,0,33.303432,160,645,72.1,89.2,55.1,56.160988,644.00183,475,72.1,81.6,42,46.770306,470.039,433,72.2,66.4,0,32.803024,400,209,72.2,67.1,0,40.87288,195,914,72.1,91.9,87.1,59.761,912.0525,377,72.1,77.1,6.8,37.723526,362.83835,305,71.8,82,100,100,400,542,72,84.6,100,99.96813,700,539,72.2,84.7,39.5,52.23899,543.53925,503,71.6,81.3,100,100,540,620,72.2,84.3,57.9,73.71228,621.50214,417,72.1,83,39.6,69.167816,421.35898,292,73,66.7,0,48.393154,285,199,72.2,67,0,57.573475,195,635,68,86.8,100,100,1020,403,72.1,77.8,6.2,59.315998,366.28198,418,71.5,82.2,100,80.68601,400,530,72.2,85,60.3,65.172966,528.61566,550,72.1,79.9,32.9,51.128654,541.51874,170,73.5,66.2,0,32.12552,160,576,72,80.4,36.3,52.926235,568.6345,115,72,80.3,29.6,33.18633,100,359,72.1,66.7,0,49.343433,335,214,72.6,286.7,0,36.517574,195,815,72.1,83.9,70,57.254253,802.3989,368,72,72.1,6.1,47.408234,367.62143,240,71.9,80.9,13.2,37.870434,234.79887,333,72,79,23.2,51.099865,330.53842,613,72.1,82.9,49.2,47.70721,602.8389,169,72.3,66.3,0,42.014328,160,485,72,76.6,30.2,61.932667,487.74957,382,72.1,81.3,29.5,49.138405,376.87665,174,71.8,84.2,11.2,34.43385,181.19875,198,72.3,67.8,0,42.926933,195,1024,71.6,78.6,100,61.33446,1020,640,71.7,72.2,13.4,72.104836,634.014,683,71.8,80,52,53.901333,711.99817,253,72.3,66.8,0,49.424694,250,177,72,66.7,0.5,59.081776,175,463,72.1,83.8,75.6,45.16763,461.5997,187,72.2,66.5,0,40.415703,185,303,72.3,66,0,31.14695,300,571,72.2,86.7,44.8,54.871536,561.7987,236,71.8,82.3,38.8,55.285645,231.37383,893,71.8,74.2,26.5,92.28089,880,133.7,131.8,145.9,134,144.7,134.4,94.7,17,29.95
20170205,2110,46.8,43.6,14.39728185,51.34858333,1,75.8,76.1,0.15,74.9,76.4,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.8,59.3,69.7,100,15,0,64,100,0,66.5,1.15,66.57143,1.8125,18.5,0,0,50.1,1.5,0,58.1,0,72.4,67.9,70.4,100,15,0,63,80.2,0,66.8,1.05,66.57143,1.8125,15.3,0,0,17,99.4,22.1,4.5,0.9,15,15,37.5,68.1,79.8,100,0.6,0,67.1,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,219,70.5,0,27.418173,200,72,68,2123.706,70.8,68.8,32.4,2200,262,70.1,68.5,0,44.926872,260,194,70.1,96.9,56.7,75.3371,193.91637,1023,68.5,68.7,0,31.333908,1000,678,69.7,85.5,100,0,520,926,70.2,83.3,49.2,57.50729,919.1987,209,72.7,68.8,0,34.551174,200,124,70.3,71.1,0.1,54.854607,125.145836,705,68.4,92.4,100,55.292683,690,223,61.4,112.3,100,100,650,577,69.1,91.7,100,99.98819,950,505,0,68.6,0,33.415386,500,509,70.2,68.9,0,33.30054,500,186,72,83.9,7.2,49.095325,184.8991,552,74,83.4,69.9,71.84446,552.276,383,72.8,84,82.7,54.011547,386.26654,366,74,69.5,6.4,36.326675,350,494,71.9,85.3,92.4,62.807446,495.91968,577,72,93,50.7,47.47841,585.14197,471,72.2,81,20.8,40.489433,480.13797,196,72.2,69.2,0,42.3115,195,1045,71.6,84.7,100,56.043346,1020,320,72.1,81.8,14.3,56.551437,319.1886,213,72.1,84.5,17.2,49.645824,211.8992,489,72.1,85.6,57.8,68.792015,491.7865,586,72,85.3,43.9,51.916027,597.79865,171,72.5,68.7,0,33.303432,160,669,72,91.6,57.1,58.3729,674.94214,471,72.1,83.3,42,46.770306,470.039,431,72.1,68.5,0,32.803024,400,207,72.1,68.7,0,40.87288,195,905,72.1,94.7,87.1,59.83311,912.0525,342,72,84.5,8.8,38.205376,362.83835,302,71.8,85.2,100,100,400,545,72.1,86.7,98,99.96813,700,539,72.2,86.8,39.5,52.482353,543.53925,500,71.6,84,100,100,540,616,72.2,87.1,57.9,74.160706,621.50214,418,72.1,84.4,39.6,68.63641,421.35898,290,73,68.3,0,48.393154,285,199,72.1,69.2,0,57.573475,195,617,68,88.9,100,100,1020,384,72.2,76.6,4.2,59.01912,366.28198,413,71.5,85,100,80.68601,400,524,72.1,87.9,62.3,65.172966,528.61566,566,72,82.6,34.9,52.781548,566.719,168,73.5,68.4,0,32.12552,160,596,71.9,83.1,41.5,54.12518,605.87463,112,72,81.7,29.6,33.18633,100,355,72.1,68.6,0,49.343433,335,212,72.6,286.5,0,36.517574,195,833,72,86.1,72,59.022514,840.7993,365,72.1,74.4,4.1,47.408234,367.62143,238,72,86,13.6,37.870434,234.79887,330,72,81.8,23.2,51.099865,330.53842,607,72.1,85.5,49.2,48.1486,602.8389,168,72.2,68.2,0,42.014328,160,483,71.9,80.1,36.2,62.923504,514.0095,382,72.1,82.7,29.5,49.12743,376.87665,169,71.8,86.9,15.2,34.43385,181.19875,196,72.2,69,0,42.926933,195,1013,71.5,81.5,100,61.33446,1020,633,71.8,76.1,15.4,72.09468,634.014,718,71.8,82.5,56,56.06445,711.99817,251,72.2,68.3,0,49.424694,250,176,71.9,67.9,4.9,59.081776,175,461,72,85.7,77.6,45.16763,461.5997,188,72.2,68.5,0,41.43847,185,304,72.4,68.7,0,31.59225,300,564,72.2,89.1,44.8,55.254406,561.7987,234,72,85.2,37.2,55.285645,231.37383,886,72,77.9,24.9,92.9668,880,133.9,132,146.7,134,145,134.7,94.8,22,29.95
20170205,2115,46,44,14.13779595,51.34858333,1,75.8,76.1,0.15,74.9,76.4,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.8,59.3,70.3,100,15,0,64,100,0,66.7,1.15,66.57143,1.8125,18.5,0,0,50.7,1.5,0,56.7,0,72.4,68.1,71,100,15,0,63,80.8,0,67,1.04,66.57143,1.8125,15.3,0,0,16.6,99.2,22.2,4.5,1.3,15,15,37.1,68.1,79.8,100,0.4,0,67.1,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,216,70.6,0,27.418173,200,72,68,2123.706,71,69,32.5,2200,263,70,68.6,0,44.926872,260,195,70.1,97.6,56.7,75.3371,193.91637,1013,68.5,68.9,0,31.333908,1000,679,69.7,85.6,100,0,520,929,70.2,83.5,49.2,56.887756,919.1987,208,72.6,68.9,0,34.551174,200,130,70,69.7,5.3,57.589947,131.6459,704,68.2,92.8,100,55.292683,690,223,61.4,112.7,100,100,650,578,68.9,91.9,100,99.98819,950,505,0,68.7,0,33.415386,500,508,70.1,69,0,33.30054,500,186,72,75,7.2,49.095325,184.8991,548,74.2,84.4,65.9,72.34892,552.276,386,73.2,84.7,76.3,52.89348,372.66656,363,73.9,70.6,8.4,36.326675,350,521,71.9,85.8,96.4,64.49147,517.19977,577,71.9,94.1,53.5,49.514874,585.14197,473,72.2,82.1,20.8,41.523914,480.13797,196,72,70.3,0,43.18107,195,1039,71.6,85.7,100,56.043346,1020,292,72.3,82.6,10.3,54.419373,291.88867,211,72.1,85.3,17.2,49.645824,211.8992,486,72.1,86.5,57.8,68.792015,491.7865,584,72.1,86.4,41.9,52.393646,597.79865,171,72.5,69.9,0,33.303432,160,682,72.1,92.2,55.1,58.3729,674.94214,467,72.1,84.3,42,46.770306,470.039,430,72.2,69.7,0,32.803024,400,205,72.1,69.9,0,40.87288,195,905,72.1,95.6,87.1,59.730087,912.0525,352,72,85.9,8.8,38.751472,362.83835,300,71.8,85.9,100,100,400,542,72.1,87.7,98,99.96813,700,540,72.3,87.2,35.1,54.112923,543.53925,495,71.6,84.9,100,100,540,615,72.2,88.1,57.9,74.47582,621.50214,418,72.1,85.5,39.6,68.63641,421.35898,291,73.1,69.7,0,48.393154,285,201,72.1,70.4,0,58.434708,195,601,68,89.8,100,100,1020,389,72.2,71,4.2,59.01912,366.28198,412,71.5,85.9,100,80.68601,400,524,72.1,88.8,62.3,65.172966,528.61566,563,72.1,83.5,32.9,52.781548,566.719,167,73.5,69.6,0,32.12552,160,596,72,84.8,41.9,54.12518,605.87463,112,72,82.8,29.6,33.18633,100,353,72.2,69.8,0,49.343433,335,211,72.6,286.7,0,36.517574,195,833,72.1,87.2,70,59.022514,840.7993,363,72.1,70.5,4.1,47.408234,367.62143,238,72,87.6,13.6,37.870434,234.79887,330,72,82.7,23.2,51.099865,330.53842,605,72.2,86,47.2,48.1486,602.8389,168,72.2,69.5,0,42.014328,160,491,72,81.4,35.8,62.923504,514.0095,379,72.1,83.8,29.5,49.676216,376.87665,213,71.8,87.8,19.2,36.072388,197.99881,197,72.2,70,0,43.32863,195,1019,71.6,82.4,100,61.33446,1020,641,72.1,76.9,11,72.09468,634.014,756,71.9,83.8,57.2,56.340363,752.59827,253,72.2,69.6,0,49.48689,250,211,71.8,82.4,10.9,64.03456,210.37231,456,72,86.9,77.6,45.16763,461.5997,188,72.2,69.8,0,41.43847,185,309,72.5,69.9,0,32.025513,300,557,72.1,90.2,46.8,55.254406,561.7987,232,72.2,85,33.2,55.285645,231.37383,882,72.3,77.3,17.3,93.685356,880,133.6,132,147.9,136,146.1,135.6,95.5,23.9,29.95
20170205,2120,45.2,46,13.98891587,51.34858333,1,75.8,76.1,0.15,74.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.8,59.4,70,100,15,0,64,100,0,66.4,1.15,66.57143,1.8125,18.5,0,0,50.5,1.5,0,57.9,0,72.5,67.9,71.1,100,18.9,0,63,83.3,0,66.8,1.04,66.57143,1.8125,15.3,0,0,16.6,99.3,23,4.7,1,18.9,18.9,37.2,68.1,79.8,100,0.8,0,67.1,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,216,70.5,0,27.418173,200,72,68,2123.706,70.9,68.8,31.7,2200,263,70,68.5,0,44.926872,260,194,70.2,97.4,54.7,75.3371,193.91637,1010,68.5,68.8,0,31.333908,1000,677,69.7,86,100,0,520,931,70.2,83.7,49.2,56.863457,919.1987,208,72.6,68.8,0,34.551174,200,131,69.9,91,8.9,56.308525,131.6459,704,68.2,93.1,100,55.292683,690,223,61.4,113.4,100,100,650,578,68.8,92.2,100,99.98819,950,505,0,68.6,0,33.415386,500,508,69.9,74.9,5.2,34.01377,572.79443,186,72,81.2,7.2,49.095325,184.8991,524,74.3,84.7,62.3,70.61482,528.61566,365,73.4,84.7,69.9,50.669617,361.46637,362,73.9,83,12.4,36.326675,350,541,71.9,86,100,65.78773,540,620,72,96.1,54.7,52.297688,613.4221,475,72.2,82.7,20.8,41.523914,480.13797,200,71.9,77.1,5.2,44.270775,213.44829,1043,71.7,86.1,100,56.043346,1020,266,72.4,73.4,4.3,53.96398,268.22876,213,72.1,85.8,17.2,49.645824,211.8992,487,72.1,87,57.8,68.792015,491.7865,593,72.1,86,41.9,53.015663,597.79865,171,72.5,70.5,0,33.303432,160,683,72.1,92.8,55.1,57.962883,674.94214,467,72.1,85.1,42,46.770306,470.039,431,72.2,70.3,0,32.803024,400,206,72.2,70.5,0,40.87288,195,912,72.2,96.4,85.1,59.853714,912.0525,348,72.1,86.4,6.8,38.751472,362.83835,302,71.8,86.3,100,100,400,538,72.1,88.3,98,99.96813,700,513,72.3,86.3,31.1,52.068626,518.0586,497,71.6,85.3,100,100,540,614,72.1,88.6,59.9,74.306145,621.50214,417,72.2,86.1,37.6,69.029655,421.35898,290,73.1,70.4,0,48.393154,285,201,72.2,70.9,0,58.434708,195,629,68,90.3,100,100,1020,384,72.2,70.8,4.2,59.01912,366.28198,413,71.5,86.3,100,80.68601,400,524,72.1,89.2,62.3,65.172966,528.61566,563,72.1,84,32.9,52.781548,566.719,168,73.5,70.2,0,32.12552,160,595,72,85.5,41.9,54.12518,605.87463,113,72,83.5,29.6,33.18633,100,355,72.2,70.4,0,49.343433,335,211,72.6,286.8,0,36.517574,195,833,72.1,87.3,70,59.022514,840.7993,366,72.1,70.5,4.1,47.408234,367.62143,236,72.1,88.1,11.6,37.870434,234.79887,330,72,83.2,23.2,51.099865,330.53842,605,72.2,86.5,47.2,48.1486,602.8389,168,72.3,70.1,0,42.014328,160,492,72.2,81.2,31.8,62.923504,514.0095,379,72.1,84.5,29.5,49.676216,376.87665,202,71.9,88.8,21.2,35.00856,214.79887,196,72.1,70.6,0,43.32863,195,1017,71.6,82.8,100,61.33446,1020,599,72.4,75.3,3.4,70.07314,597.63367,755,72.1,84.9,55.6,56.340363,752.59827,253,72.1,70.3,0,49.48689,250,213,72,87.9,10.1,64.03456,210.37231,456,72.1,87.6,75.6,45.327274,461.5997,187,72.2,70.3,0,41.43847,185,305,72.7,70.4,0,32.025513,300,557,72.1,90.7,46.8,55.254406,561.7987,233,72.4,84.8,25.2,55.285645,225.13385,883,72.4,76.3,11.3,93.66358,880,133.4,131.8,149,136,147.3,136.3,95.5,23.3,29.95
20170205,2125,45.5,45.7,14.07666744,51.34858333,1,75.8,76.1,0.15,74.9,76.5,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.7,59.3,70.4,100,15,0,64,100,0,66.7,1.1,66.57143,1.8125,18.5,0,0,50.5,1.5,0,57,0,72.6,67,70.5,100,26.3,0,63,81,0,65.1,1.03,66.57143,1.8125,15.3,0,0,16.7,99.4,22.5,4.4,1.1,26.3,26.3,37.5,68.1,79.8,100,1.6,0,67.1,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,215,70.6,0,27.418173,200,72,68,2123.706,70.6,69,32.8,2200,263,70,68.6,0,45.42962,260,193,70.2,97.9,54.7,75.3371,193.91637,1011,68.5,68.8,0,31.333908,1000,682,69.7,86.2,100,0,520,925,70.2,84.1,49.2,57.519436,919.1987,208,72.5,68.8,0,34.551174,200,130,70.1,88.7,5.3,56.308525,131.6459,700,68.3,93.6,100,55.292683,690,222,61.4,114,100,100,650,576,68.8,92.6,100,99.98819,950,503,0,68.6,2,33.415386,500,578,69.9,79.6,9.2,36.190357,572.79443,186,72,85,7.2,49.095325,184.8991,500,74.4,84.5,56.3,68.66001,504.95578,351,73.5,84.4,63.1,49.637547,351.0664,364,73.9,84.2,16.4,36.326675,350,543,72,85.9,100,65.78773,540,622,72,96.5,54.7,52.041794,613.4221,477,72.2,82.8,20.8,41.523914,480.13797,217,71.9,85.2,9.2,43.86351,213.44829,1050,71.7,86.1,100,56.043346,1020,267,72.1,79.9,7.9,53.96398,268.22876,213,72.1,85.7,17.2,49.645824,211.8992,490,72.1,87,57.8,68.792015,491.7865,596,72.1,85.9,41.9,53.015663,597.79865,171,72.5,70.6,0,33.303432,160,685,72.2,92.9,53.1,57.822617,674.94214,469,72.2,85.1,40,46.770306,470.039,431,72.3,70.3,0,32.803024,400,206,72.2,70.6,0,40.87288,195,915,72.2,95.2,85.1,59.64768,912.0525,357,72.2,74.8,4.8,38.751472,362.83835,304,71.9,86.1,100,100,400,540,72.2,88.3,96,99.96813,700,481,72.3,85.5,27.1,50.340717,490.61847,499,71.7,85.3,100,100,540,621,72.1,88.8,59.9,74.13647,621.50214,390,72.3,85.7,32.4,65.724304,393.7587,292,73.1,70.5,0,48.393154,285,201,72.2,70.9,0,58.03639,195,664,68,90.3,100,100,1020,404,72.2,70.5,4.2,57.08348,366.28198,415,71.6,86.2,100,80.68601,400,527,72.1,89,62.3,65.172966,528.61566,566,72.1,84,32.9,52.781548,566.719,168,73.5,70.2,0,32.12552,160,599,72.1,84.8,39.9,54.12518,605.87463,112,72.1,83.7,27.6,33.18633,100,355,72.2,70.5,0,49.343433,335,212,72.6,286.5,0,36.517574,195,838,72.1,87.4,70,59.022514,840.7993,367,72.1,70.3,4.1,47.408234,367.62143,237,72.2,87.8,9.6,37.2272,234.79887,331,72,83,23.2,51.099865,330.53842,573,72.3,85.3,42,46.125553,571.47876,168,72.3,70.2,0,42.014328,160,497,72.3,80.8,29,62.923504,485.72937,380,72.1,84.8,29.5,49.753044,376.87665,206,71.9,89.2,25.2,35.00856,214.79887,197,72.1,70.6,0,43.32863,195,1025,71.6,82.6,100,61.33446,1020,585,72.5,69.9,0,69.03698,575,752,72.2,85,53.6,56.340363,752.59827,254,72.1,70.3,0,49.48689,250,208,72.3,88.5,4.1,60.739403,188.27235,456,72.2,87.7,73.6,45.327274,461.5997,188,72.2,70.3,0,41.43847,185,307,72.8,70.2,0,32.025513,300,559,72,91.4,48.8,55.254406,561.7987,233,72.5,83.8,19.2,55.285645,222.01385,888,72.4,75.1,7.3,92.87969,880,133.2,131.7,150.2,138,148.4,137.4,94.7,17.7,29.95
20170205,2130,45.6,44.9,14.05713193,51.34858333,1,75.8,76.1,0.15,74.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.6,59.3,70,100,15,0,64,100,0,66.4,1.1,66.57143,1.8125,18.5,0,0,50.8,1.5,0,58.8,0,72.6,66.3,69.3,100,32.3,0,63,81.2,0,64,1.06,66.57143,1.8125,15.3,0,0,17.7,100.1,22.6,4.8,0.7,32.3,32.3,37.5,68.1,79.8,100,1,0,67.1,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,212,70.5,0,27.418173,200,72,68,2123.706,70.3,68.7,31.9,2200,263,70,68.5,0,45.920933,260,193,70.2,99,54.7,75.39838,193.91637,1015,68.5,68.8,0,32.22072,1000,695,69.8,86.3,100,0,520,882,70.3,84.4,45.6,54.761906,883.1986,206,72.5,68.8,0,34.551174,200,131,70.2,74.3,3.3,56.43174,131.6459,697,68.4,94,100,55.292683,690,220,61.4,114.8,100,100,650,568,68.8,93.1,100,99.98819,950,561,0,74.9,6,36.356922,572.79443,654,70,79.9,9.6,41.305954,651.1947,187,72,84.3,7.2,49.095325,184.8991,500,74.4,83.6,51.5,68.6495,479.4757,334,73.5,83.5,59.1,48.88807,339.86636,365,74,83.9,15.2,36.326675,350,545,72,85.3,100,65.78773,540,623,72.1,95.7,52.7,51.956497,613.4221,477,72.2,82.2,20.8,41.523914,480.13797,237,72,84.5,10.4,44.95322,233.32837,1050,71.8,85.4,100,56.043346,1020,267,72,83.6,9.9,53.96398,268.22876,213,72.2,85,15.2,49.645824,211.8992,489,72.1,86.3,57.8,68.792015,491.7865,596,72.1,85.2,41.9,53.015663,597.79865,171,72.5,69.9,0,33.303432,160,685,72.2,92.2,53.1,57.822617,674.94214,471,72.2,84.6,40,46.770306,470.039,431,72.4,69.6,0,32.803024,400,207,72.3,70,0,40.87288,195,910,72.3,95.9,79.9,59.84341,912.0525,351,72.2,70.3,4.8,38.751472,362.83835,307,71.9,85.3,100,100,400,545,72.2,87.7,96,99.96813,700,490,72.3,83.8,23.1,49.817474,463.17838,508,71.7,84.5,100,100,540,623,72.1,88.3,59.9,73.59108,621.50214,365,72.3,84.8,28.4,64.30014,367.9986,298,73.1,69.8,0,48.393154,285,201,72.2,70.1,0,56.034016,195,646,68,89.7,100,100,1020,396,72.2,69.4,4.2,57.08348,366.28198,414,71.6,85.5,100,80.68601,400,527,72.1,88.4,62.3,65.172966,528.61566,566,72.2,83.2,30.9,52.781548,566.719,169,73.5,69.3,0,32.12552,160,598,72.1,84,39.9,54.12518,605.87463,113,72.1,83.3,27.6,33.18633,100,354,72.2,69.8,0,49.343433,335,212,72.6,287.2,0,36.517574,195,840,72.1,86.8,70,59.022514,840.7993,366,72,70.1,6.1,47.408234,367.62143,237,72.2,86.7,9.6,37.2272,234.79887,333,72,82.3,23.2,51.099865,330.53842,542,72.4,83.1,35.2,44.678764,544.0387,168,72.3,69.4,0,42.014328,160,504,72.3,79.3,25.8,62.923504,485.72937,383,72.2,84.1,27.5,48.97377,376.87665,215,71.9,89,29.2,36.316948,230.39905,198,72,70,1.7,43.32863,195,1024,71.7,81.7,100,61.33446,1020,579,72.4,68.6,0,69.189354,575,706,72.3,84.2,49.2,54.298645,709.0984,254,72.1,69.6,0,48.89603,250,175,72.4,72.9,0,59.101868,175,461,72.2,87.1,73.6,45.327274,461.5997,189,72.2,69.5,0,41.43847,185,309,72.9,69.2,0,32.025513,300,565,72,90.8,48.8,55.254406,561.7987,234,72.4,82.4,17.2,55.285645,222.01385,888,72.2,73.6,8.1,92.73816,880,133.6,131.7,151.1,138,149.6,138.4,94.8,10.7,29.95
20170205,2135,45.4,46.6,14.10273785,51.34858333,1,75.8,76.1,0.15,74.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.6,59.4,70.1,100,15,0,64,100,0,66.7,1.1,66.28571,1.8125,18.5,0,0,50.3,1.5,0,56.7,0,72.6,65.5,68.3,100,36.9,0,63,82.1,0,62.9,1.08,66.28571,1.8125,15.3,0,0,17.6,100,23,4.8,1,36.9,36.9,37.7,68.1,79.8,100,0.6,0,67.1,1.3,69.655174,69.155174,0,12,0,0,0,0,0,72,216,70.5,0,27.418173,200,72,68,2123.706,70.2,69,33,2200,263,70.1,68.6,0,45.920933,260,192,70.2,100,54.7,75.83967,193.91637,1033,68.5,68.8,0,32.66412,1000,693,69.8,86.2,100,0,520,882,70.2,84.1,46.4,54.761906,883.1986,207,72.4,68.8,0,34.551174,200,127,70.2,69.9,1.7,55.458355,125,695,68.6,94.1,100,55.292683,690,220,61.4,115.3,100,100,650,570,68.9,93.3,100,99.98819,950,563,0,78.7,8,37.956924,572.79443,656,70,80.3,9.6,41.305954,651.1947,186,72,83.9,7.2,48.658165,184.8991,475,74.4,82.9,48.3,66.13768,479.4757,337,73.3,82.8,59.1,48.445755,339.86636,370,74.1,83,13.2,36.326675,350,547,72.1,84.7,98,64.38068,540,620,72.1,95.2,52.7,50.154602,613.4221,487,72.2,81.5,20.8,41.523914,480.13797,229,72.1,84.2,8.4,44.32581,233.32837,1048,71.8,84.7,100,55.395443,1020,272,72.2,76,5.9,53.96398,268.22876,216,72.2,84.4,15.2,48.595505,211.8992,497,72.1,85.6,57.8,68.792015,491.7865,606,72.2,83.8,39.9,53.015663,597.79865,169,72.5,69,0,32.82126,160,677,72.2,91.8,53.1,57.39102,674.94214,453,72.3,84.1,37.2,45.259468,448.1989,432,72.4,68.7,0,32.803024,400,210,72.3,69.2,0,40.87288,195,859,72.3,96.1,75.9,59.225304,876.2123,357,72.2,68.9,4.8,38.751472,362.83835,296,71.9,84.7,100,100,400,523,72.3,87.1,94,99.96813,672.6997,442,72.3,83,19.1,50.474567,463.17838,489,71.7,83.9,100,100,540,596,72.1,88,59.9,76.548294,621.50214,355,72.2,84.3,29.6,67.39292,367.9986,278,73.1,69,0,48.80177,285,189,72.2,69.2,0,56.281628,195,831,68.1,88.2,100,100,1020,447,72.2,68.4,4.2,53.40221,366.28198,420,71.6,84.9,100,80.68601,400,532,72.1,87.7,62.3,65.172966,528.61566,573,72.2,82.5,30.9,52.781548,566.719,171,73.5,68.4,0,32.12552,160,606,72.1,83.5,39.9,54.12518,605.87463,115,72.1,82.9,27.6,33.18633,100,357,72.2,69,0,49.343433,335,214,72.6,286.7,0,36.517574,195,845,72.1,86.2,70,59.022514,840.7993,371,72,73.4,6.1,47.408234,367.62143,217,72.3,80.4,4.4,35.308983,217.99881,335,72,81.6,23.2,51.099865,330.53842,517,72.4,81,31.2,43.40363,518.55884,169,72.3,68.5,0,42.014328,160,486,72.3,78.3,21,61.570423,457.44928,380,72.2,83.7,27.5,48.53474,376.87665,229,72,88.6,28,36.316948,230.39905,200,72,69.2,1.7,42.926933,195,1035,71.7,81.1,100,60.898525,1020,584,72.2,67.6,0,68.75254,575,669,72.4,82.4,43.2,52.4004,671.39856,256,72.1,68.8,0,48.450294,250,179,72.4,69.7,0,57.5648,175,445,72.3,86.5,67.6,43.730812,440.5995,190,72.2,68.6,0,40.965576,185,315,72.9,68.2,0,32.025513,300,566,72,90.1,48.8,54.599495,561.7987,231,72.3,81.6,15.2,54.675293,218.89383,886,72.1,73.7,10.1,89.11268,880,133.9,132,150.8,138,149.5,139,94.7,0,29.95
20170205,2140,45.7,45.2,14.11412977,51.34858333,1,75.8,76.1,0.15,74.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.7,59.2,69.8,100,15,0,64,100,0,66.3,1.1,66.28571,1.8125,18.5,0,0,50,1.5,0,56.3,0,72.6,65.2,67.4,100,40.6,0,63,79.3,0,62.1,1.07,66.28571,1.8125,15.3,0,0,18.9,100.5,22.1,4.8,0.7,40.6,40.6,37.5,68.1,80,100,1.9,0,67.1,1.3,69.655174,69.155174,0,12,0,0,0,0,0,72,213,70.5,0,27.418173,200,72,68,2123.706,70.3,68.7,33.2,2200,263,70.2,68.4,0,45.920933,260,192,70.2,100,54.7,76.06031,193.91637,1010,68.5,68.7,0,32.66412,1000,696,69.8,86.3,100,0,520,882,70.2,84,46.4,54.761906,883.1986,206,72.3,68.7,0,34.551174,200,133,69.9,89.3,8.5,56.96156,132.1459,692,68.7,94,100,55.292683,690,220,61.4,115.1,100,100,650,569,69,93.2,100,99.98819,950,562,0,79,8,37.956924,572.79443,653,70.1,80.1,7.6,41.305954,651.1947,188,72,83.2,7.2,48.658165,184.8991,449,74.3,82,45.5,64.60326,455.81543,344,73.2,81.7,57.9,48.445755,339.86636,374,74.1,82.2,13.2,36.326675,350,544,72.1,84,98,63.38356,540,620,72.1,94.1,52.7,49.482887,613.4221,490,72.2,80.6,20.8,41.12347,480.13797,210,72.4,82.6,0.8,44.281784,210.60828,1057,71.8,83.9,100,55.395443,1020,272,72,77.2,9.1,52.929,268.22876,214,72.2,83.7,15.2,49.035175,211.8992,499,72.2,84.8,55.8,68.193275,491.7865,611,72.1,83,41.9,53.015663,597.79865,170,72.5,68.2,0,32.82126,160,685,72.2,90.9,53.1,56.776005,674.94214,444,72.2,83.4,37.6,44.712063,448.1989,434,72.3,67.8,0,32.803024,400,203,72.3,68.4,0,40.3764,195,884,72.2,94.9,75.5,58.25693,876.2123,364,72.2,67.9,4.8,38.751472,362.83835,321,71.9,83.5,100,100,400,574,72.3,86.2,94,99.96813,672.6997,468,72.2,81.8,20.3,47.140423,463.17838,532,71.7,82.7,100,100,540,624,72.2,86.8,57.9,72.18519,621.50214,372,72.2,83.4,29.6,62.790943,367.9986,297,73.1,68.1,0,48.315845,285,204,72.2,68.3,0,54.817528,195,691,68.2,87.7,100,100,1020,356,72.2,67.5,4.2,52.547203,366.28198,424,71.7,84.1,100,80.68601,400,535,72.1,86.9,62.3,64.55562,528.61566,574,72.2,81.7,30.9,52.645863,566.719,172,73.5,67.5,0,32.12552,160,607,72.1,82.7,39.9,54.12518,605.87463,116,72.1,82.2,27.6,33.18633,100,361,72.2,68.1,0,49.343433,335,216,72.6,286.9,0,36.517574,195,853,72.1,85.5,70,59.01153,840.7993,374,72.1,70.6,4.1,47.408234,367.62143,194,72.3,70.8,0.4,34.458996,201.19875,330,72,80.9,23.2,50.549934,330.53842,522,72.3,79.4,30,43.40363,518.55884,170,72.3,67.7,0,42.014328,160,445,72.3,77.4,17.8,60.419773,429.1692,376,72.2,83.2,27.5,48.53474,376.87665,240,72,87.9,28,36.316948,230.39905,201,72,68.4,1.7,42.449245,195,1044,71.7,80.3,100,60.898525,1020,582,72,66.7,0.2,68.54937,575,630,72.4,80.9,39.2,51.90376,630.79846,252,72.1,67.9,0,48.82347,250,177,72.2,68.4,0,56.550133,175,417,72.3,85.6,64.4,42.12207,420.9994,190,72.2,67.7,0,39.86583,185,312,72.7,67.3,0,32.025513,300,562,72,89.5,48.8,54.599495,561.7987,228,72.1,80.6,17.6,54.223633,218.89383,890,71.9,73.5,14.9,88.49211,880,132.1,131.3,150.7,138,149.5,139.2,83.5,0,29.95
20170205,2145,45.3,46.3,14.04572507,51.34858333,1,75.8,76.1,0.15,75,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.1,69.9,100,15,0,64,100,0,66.3,1.1,66.28571,1.8125,18.5,0,0,49.9,1.5,0,56.2,0,72.6,64.5,66.8,100,42.9,0,63,81.7,0,61.5,1.09,66.28571,1.8125,15.4,0,0,19.3,100.6,22.9,4.8,0.9,42.9,42.9,37.2,68.1,80,100,0.8,0,67.1,1.3,69.655174,69.155174,0,12,0,0,0,0,0,72,215,70.4,0,27.418173,200,72,68,2123.706,70.6,68.7,32.3,2200,265,70.3,68.4,0,45.498173,260,194,70.2,100,54.7,75.41064,193.91637,1036,68.6,68.7,0,32.66412,1000,692,69.8,86.3,100,0,520,887,70.2,83.8,46.4,54.761906,883.1986,207,72.2,68.7,0,34.551174,200,133,70,92.4,7.3,56.96156,132.1459,697,68.9,93.7,100,55.292683,690,221,61.4,114.9,100,100,650,572,69.1,93,100,99.98819,950,574,0,78.8,4,38.486153,572.79443,570,70.2,74.8,5.6,38.022625,578.396,186,72,82.8,7.2,48.22101,184.8991,453,74.2,81.3,45.9,63.709934,455.81543,337,73,81.3,61.9,48.273746,339.86636,380,74.1,81.5,13.2,36.326675,350,538,72.1,83.6,98,63.239532,540,623,72.1,93.4,52.7,49.08839,613.4221,491,72.2,80,20.8,40.011124,480.13797,196,72.5,70.1,0,43.225098,195,1063,71.8,83.4,100,55.395443,1020,301,71.9,81.2,14.3,54.326225,295.52866,214,72.2,83.1,15.2,49.035175,211.8992,492,72.2,84.3,55.8,68.05672,491.7865,614,72.1,83.1,41.9,52.46029,597.79865,171,72.5,67.5,0,32.82126,160,673,72.2,90.6,53.1,56.71126,674.94214,444,72.2,83,37.6,44.712063,448.1989,435,72.3,67.2,0,32.803024,400,206,72.2,67.8,0,40.3764,195,884,72.2,94.3,75.5,57.535797,876.2123,374,72.1,68.3,6.8,38.751472,362.83835,324,71.9,82.9,100,100,400,580,72.4,85.6,90.7,99.96813,672.6997,464,72.1,81.1,22.3,47.663666,463.17838,537,71.7,82.1,100,100,540,630,72.2,86.1,57.9,72.17307,621.50214,367,72.1,83.3,31.6,62.87597,367.9986,295,73.1,67.4,0,47.6201,285,202,72.2,67.7,0,55.291206,195,694,68.3,86.8,100,100,1020,361,72.1,74.4,6.2,51.882202,366.28198,422,71.7,83.5,100,80.30607,400,535,72.2,86.2,60.3,64.54497,528.61566,575,72.1,81.1,32.9,51.548046,566.719,173,73.5,66.8,0,32.12552,160,612,72.1,82,39.9,54.12518,605.87463,117,72.1,81.6,27.6,33.18633,100,358,72.1,67.4,0,48.909092,335,210,72.6,286.8,0,35.933666,195,857,72.1,84.9,70,58.605164,840.7993,377,72,70,6.1,47.408234,367.62143,204,72.3,68,0,34.5394,200,333,72,80.4,23.2,50.549934,330.53842,488,72.3,78.6,25.2,44.139282,493.0785,168,72.3,67,0,41.63506,160,453,72.2,76.6,19,60.419773,429.1692,375,72.2,82.7,27.5,48.45791,376.87665,241,72.1,87.2,26,36.316948,230.39905,218,72,82.6,4.9,43.51319,213.97641,1040,71.7,79.9,100,60.280937,1020,585,71.8,66.3,6.6,68.70175,610.47327,634,72.3,79.5,37.2,51.90376,630.79846,254,72.1,67.2,0,48.82347,250,177,72,67.5,0,56.550133,175,405,72.2,84.9,62.4,40.930862,401.39935,191,72.2,67,0,39.86583,185,315,72.5,66.6,0,31.580215,300,568,72,88.7,48.8,54.599495,561.7987,230,71.9,80.5,22.4,54.223633,222.97382,892,71.8,74.4,20.9,88.33968,880,131.6,130.2,150.2,137,148.9,138.7,69.3,-1,29.95
20170205,2150,45.6,45.8,14.11982792,51.34858333,1,75.8,76.1,0.15,75,76.5,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.4,69.7,100,15,0,64,100,0,66.2,1.1,66.28571,1.8125,18.5,0,0,50.5,1.5,0,56.1,0,72.5,66.1,66.5,100,15,0,63,81.7,0,62.9,1.11,66.28571,1.8125,15.4,0,0,19.6,100.1,22.4,4.5,1.8,15,15,37.3,68.1,80,100,1.1,0,67.1,1.3,69.655174,69.155174,0,12,0,0,0,0,0,72,217,70.4,0,27.418173,200,72,68,2123.706,70.9,68.6,32.4,2200,263,70.3,68.3,0,45.498173,260,193,70.3,99.4,51.9,75.41064,193.91637,1018,68.7,68.6,0,31.764996,1000,689,69.8,86.4,100,0,520,888,70.2,83.8,46.4,54.761906,883.1986,207,72.2,68.7,0,34.551174,200,133,70.2,80.7,3.3,56.96156,132.1459,697,68.8,93.7,100,55.292683,690,221,61.4,114.8,100,100,650,570,69.2,92.9,100,99.98819,950,572,0,70,4,38.486153,572.79443,581,70.2,70,5.6,38.711266,578.396,186,72,82.3,7.2,48.22101,184.8991,452,74.1,80.9,47.9,64.224915,455.81543,352,72.9,81.2,67.1,50.75562,351.06625,379,74.1,81.1,13.2,36.326675,350,538,72.1,83.2,98,63.239532,540,620,72,93.2,54.7,48.87515,613.4221,491,72.2,79.5,20.8,40.011124,480.13797,197,72.5,68.1,0,43.225098,195,1058,71.8,82.9,100,55.395443,1020,300,72.1,80.6,11.9,54.326225,295.52866,215,72.1,82.7,17.2,49.035175,211.8992,491,72.1,84,57.8,68.05672,491.7865,611,72.1,82.9,41.9,52.46029,597.79865,171,72.5,67,0,32.82126,160,675,72.1,90.3,55.1,56.71126,674.94214,445,72.1,82.8,39.6,44.712063,448.1989,434,72.2,66.7,0,32.803024,400,205,72.2,67.3,0,40.3764,195,876,72.1,95.1,77.5,58.123005,876.2123,362,72.1,76.6,6.8,38.751472,362.83835,325,71.9,82.5,100,100,400,586,72.4,85.1,86.7,99.96813,646.9164,454,72.1,80.8,22.3,48.272087,463.17838,537,71.8,81.7,100,100,540,612,72.2,85.7,57.9,70.67023,621.50214,367,72,83.2,33.6,62.87597,367.9986,286,73,66.9,0,47.6201,285,204,72.1,67.2,0,55.291206,195,746,68.3,86.4,100,100,1020,361,72.2,79.5,4.2,51.882202,366.28198,422,71.6,83.2,100,80.30607,400,536,72.2,85.9,60.3,64.534325,528.61566,575,72.1,80.7,32.9,51.992107,566.719,172,73.5,66.4,0,32.12552,160,612,72.1,81.6,39.9,54.12518,605.87463,117,72.1,81.2,27.6,33.18633,100,362,72.1,66.9,0,48.333332,335,209,72.6,286.9,0,35.933666,195,854,72.1,84.5,70,58.132893,840.7993,376,72,72.1,6.1,47.408234,367.62143,205,72.2,66.8,0,34.5394,200,334,72,80,23.2,50.549934,330.53842,490,72.2,77.9,27.2,44.139282,493.0785,168,72.3,66.5,0,41.63506,160,454,72.1,76.4,21,60.419773,429.1692,375,72.2,82.3,27.5,48.45791,376.87665,245,72.1,86.7,26,36.316948,230.39905,218,72.1,73,2.9,43.51319,213.97641,1027,71.7,79.4,100,60.280937,1020,642,71.7,72.4,12.6,71.586754,638.294,634,72.1,78.9,41.2,51.90376,630.79846,255,72.1,66.7,0,48.82347,250,179,71.8,66.8,6.9,59.232468,197.37227,405,72.2,84.4,62.4,40.930862,401.39935,190,72,66.5,2.5,39.86583,185,313,72.5,66.2,0,31.134914,300,568,72.1,88.2,46.8,54.599495,561.7987,230,71.8,81.1,28.4,54.223633,226.0938,892,71.9,75.1,22.9,88.31791,880,132,130,150.1,138,148.9,138.3,53.6,-0.3,29.95
20170205,2155,44.7,47.6,13.91432369,51.34858333,1,75.8,76.1,0.15,75,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.9,59.3,69.6,100,15,0,64,100,0,66.2,1.1,66.28571,1.8125,18.5,0,0,50,1.5,0,56.1,0,72.5,67.8,70.4,100,15,0,63,77.1,0,66.7,1.09,66.28571,1.8125,15.4,0,0,17.4,99.6,21,4.7,1.3,15,15,37.4,68.1,80,100,1,0,67.1,1.3,69.655174,69.155174,0,12,0,0,0,0,0,72,217,70.3,0,27.418173,200,72,68,2123.706,71,68.6,30.6,2200,265,70.2,68.2,0,45.498173,260,188,70.3,96,47.1,73.24099,186.91634,1019,68.7,68.5,0,31.223055,1000,686,69.8,86.5,100,0,520,889,70.2,83.8,46.4,54.761906,883.1986,208,72.2,68.6,0,34.551174,200,125,70.3,70,0.5,54.940857,125.645836,700,68.7,93.6,100,55.292683,690,221,61.4,114.7,100,100,650,575,69.1,92.8,100,99.98819,950,577,0,68.8,4,38.486153,572.79443,579,70.2,69.1,5.6,38.711266,578.396,185,72,84.5,7.2,48.22101,184.8991,452,74,83.3,49.9,64.18287,455.81543,363,72.9,83.9,71.1,51.701683,361.46622,376,74.2,83.2,11.2,36.326675,350,535,72.1,85.3,98,63.239532,540,615,72,94.9,54.7,48.87515,613.4221,486,72.2,81.5,20.8,40.011124,480.13797,196,72.3,69.3,0,43.225098,195,1041,71.7,85.4,100,54.970955,1020,298,72.3,81.4,7.1,54.326225,295.52866,213,72.1,85.3,17.2,49.035175,211.8992,489,72.1,86.4,57.8,68.05672,491.7865,610,72.1,85.3,41.9,52.46029,597.79865,171,72.5,68.8,0,32.82126,160,672,72.1,92.2,55.1,56.71126,674.94214,442,72.1,84.2,39.6,44.712063,448.1989,434,72.2,68.6,0,32.803024,400,204,72.2,68.8,0,40.3764,195,853,72.1,95.5,77.5,57.45338,876.2123,366,72.1,80.3,6.8,38.751472,362.83835,324,71.9,85.4,100,100,400,591,72.4,86.9,81.9,99.96813,621.4362,464,72,83.2,24.3,48.272087,463.17838,540,71.8,84.1,100,100,540,624,72.2,87.9,57.9,70.06423,621.50214,371,72,84.4,33.6,64.34265,367.9986,292,73.1,68.5,0,47.6201,285,204,72.1,69.2,0,55.67876,195,690,68.4,88.3,100,100,1020,343,72.2,70.5,4.2,50.96782,366.28198,420,71.6,85.7,100,80.30607,400,534,72.2,88.6,60.3,65.055885,528.61566,574,72.1,83.1,32.9,51.992107,566.719,172,73.5,68.5,0,32.12552,160,612,72.1,83.4,39.9,54.12518,605.87463,116,72.1,82.2,27.6,33.18633,100,358,72.1,68.7,0,48.333332,335,209,72.6,286.7,0,35.933666,195,850,72.1,86.7,70,58.132893,840.7993,373,72,75.6,6.1,47.408234,367.62143,204,72.2,68.7,0,34.5394,200,334,72,82.6,23.2,50.549934,330.53842,487,72.1,80.8,29.2,44.139282,493.0785,168,72.3,68.2,0,41.63506,160,448,72.1,79,21,60.419773,429.1692,374,72.2,83.4,27.5,48.53474,376.87665,239,72.1,88.1,26,35.864513,230.39905,199,72.3,69.6,0,42.65552,195,1022,71.6,82.2,100,60.280937,1020,634,71.9,76.5,12.6,70.68265,638.294,673,71.9,81,46.8,53.58128,668.4982,252,72.1,68.1,0,48.82347,250,200,71.8,82.2,10.9,61.633514,197.37227,401,72.1,86,64.4,40.930862,401.39935,200,71.9,68.3,7.7,41.99934,203.16414,311,72.5,68.7,0,31.134914,300,563,72,90.5,48.8,54.599495,561.7987,229,71.9,84,29.6,54.223633,226.0938,887,72.1,78.5,21.3,88.89494,880,132.3,130.4,149.3,138,148.4,138,41.4,0,29.97
