20170205,2200,44.1,48.8,13.77595081,51.34858333,1,75.8,76.1,0.15,75,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.8,59.3,70,100,15,0,64,100,0,66.3,1.1,66.28571,1.8125,18.5,0,0,50.6,1.5,0,55.7,0,72.5,67.8,70.9,100,15,0,63,76.7,0,66.6,1.1,66.28571,1.8125,15.5,0,0,17,100,20.9,4.6,1.4,15,15,37.5,68.1,80,100,0.4,0,67.1,1.3,69.655174,69.155174,0,12,0,0,0,0,0,72,214,70.3,0,27.418173,200,72,68,2123.706,70.8,68.6,32.7,2200,264,70.1,68.2,0,44.355576,260,188,70.2,94.5,48.3,73.25325,186.91634,1025,68.7,68.5,0,31.223055,1000,687,69.8,86.5,100,0,520,891,70.2,83.6,46.4,54.31244,883.1986,207,72.1,68.6,0,34.551174,200,133,69.9,81.7,8.1,57.220303,132.1459,698,68.5,93.2,100,55.292683,690,221,61.4,114.2,100,100,650,573,69,92.5,100,99.98819,950,579,0,68.5,4,38.486153,572.79443,582,70.1,77.9,7.6,38.711266,578.396,185,72,85.4,7.2,48.22101,184.8991,450,74.1,84,47.9,64.414085,455.81543,357,73.2,84.5,65.1,49.514683,350.26648,376,74.2,84,11.2,36.326675,350,536,72.1,86,98,63.306004,540,617,72,95.4,54.7,48.87515,613.4221,485,72.2,82.3,20.8,40.011124,480.13797,197,72.1,70.4,0,41.81618,195,1042,71.8,86,100,54.970955,1020,267,72.3,71.5,3.1,53.44649,270.04858,213,72.1,85.9,17.2,49.035175,211.8992,489,72.1,86.9,57.8,68.05672,491.7865,609,72.1,86.1,41.9,52.46029,597.79865,170,72.5,70,0,32.82126,160,669,72.1,92.8,55.1,56.71126,674.94214,443,72.1,85.3,39.6,44.712063,448.1989,434,72.2,69.7,0,32.803024,400,204,72.2,70,0,40.3764,195,864,72.1,97.7,77.5,58.184814,876.2123,359,72.1,81.3,6.8,38.751472,362.83835,323,71.9,85.9,100,100,400,587,72.5,87.6,75.9,99.96813,594.1362,469,72,84.1,24.3,49.732296,463.17838,536,71.8,84.7,100,100,540,621,72.2,88.7,57.9,71.20349,621.50214,372,72,85.2,33.6,65.086624,367.9986,291,73.1,69.7,0,48.094975,285,204,72.1,70.3,0,56.755302,195,682,68.4,89.2,100,100,1020,343,72.2,70.4,4.2,50.96782,366.28198,419,71.6,86.3,100,80.30607,400,534,72.2,89.1,60.3,65.055885,528.61566,572,72.1,83.9,32.9,51.992107,566.719,172,73.5,69.6,0,32.12552,160,610,72.1,84.3,39.9,54.12518,605.87463,116,72.1,83.2,27.6,33.18633,100,361,72.2,69.9,0,48.333332,335,208,72.6,286.7,0,35.933666,195,847,72.1,87.3,70,58.132893,840.7993,374,72.1,72.7,4.1,47.408234,367.62143,203,72.2,69.9,0,34.5394,200,357,71.9,83.5,27.6,53.06863,359.6585,486,72,82,31.2,44.139282,493.0785,168,72.3,69.5,0,41.63506,160,446,72.1,79.8,21,60.419773,429.1692,375,72.2,84.3,27.5,48.53474,376.87665,240,72.1,88.9,26,35.864513,230.39905,198,72.2,70.2,0,42.65552,195,1022,71.7,82.9,100,60.280937,1020,629,72.2,77.4,8.2,71.251526,638.294,671,72,82.9,47.2,53.58128,668.4982,254,72.1,69.5,0,49.20701,250,216,71.9,87.7,12.9,63.642757,215.57233,420,72,86.9,66.4,43.804493,422.39954,226,72,80.5,8.9,43.08809,222.20421,309,72.6,69.9,0,31.134914,300,560,72,91.1,48.8,54.599495,561.7987,227,72.1,84.5,26.4,54.223633,226.0938,883,72.3,77.8,15.7,89.63528,880,132.2,130.8,148.2,138,147.3,138,34.6,-0.1,29.97
20170205,2205,44,49.6,13.79196128,40.74291,1,75.8,76.1,0.15,75,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.7,59.2,69.4,100,15,0,64,100,0,66.2,1.1,66.28571,1.8125,18.5,0,0,50.3,1.5,0,56.3,0,72.6,67.9,71.2,100,18.8,0,63,83.3,0,66.9,1.08,66.28571,1.8125,15.5,0,0,16.9,99,23,4.9,0.8,18.8,18.8,36,68.1,79.8,100,0.5,0,67.1,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,213,70.3,0,27.418173,200,72,68,2123.706,70.5,68.5,32.8,2200,264,70.1,68.2,0,44.355576,260,188,70.1,94.3,50.3,73.25325,186.91634,1019,68.7,68.5,0,31.223055,1000,688,69.8,86.4,100,0,520,887,70.2,83.7,46,54.749756,883.1986,207,72.1,68.6,0,34.551174,200,133,70,91.5,7.3,57.220303,132.1459,698,68.5,92.8,100,55.292683,690,222,61.4,113.5,100,100,650,574,68.8,92.2,100,99.98819,950,575,0,68.4,4,38.486153,572.79443,582,70.2,81,5.6,38.711266,578.396,185,72,85.5,7.2,48.22101,184.8991,454,74.1,84.2,47.9,63.667892,455.81543,340,73.3,84.3,60.7,48.23688,339.06628,377,74.2,84.2,11.2,36.326675,350,535,72.2,86,96,63.306004,540,614,72,95.3,54.7,48.87515,613.4221,489,72.2,82.6,20.8,40.011124,480.13797,196,72,70.9,0,41.81618,195,1033,71.8,86,100,54.970955,1020,291,71.9,83.2,11.9,54.388325,295.52866,212,72.1,85.9,17.2,49.035175,211.8992,489,72.1,87,57.8,68.05672,491.7865,607,72.2,86,39.9,52.46029,597.79865,171,72.5,70.5,0,32.82126,160,672,72.2,92.5,53.1,56.63574,674.94214,442,72,85.6,41.6,44.712063,448.1989,434,72.3,70.2,0,32.803024,400,203,72.2,70.5,0,40.3764,195,883,72.2,96.9,75.5,58.699905,876.2123,364,72.1,81.6,6.8,38.751472,362.83835,322,72,85.8,100,100,400,586,72.5,87.5,71.9,99.96813,594.1362,467,72,84.2,24.3,49.282066,463.17838,536,71.8,84.8,100,100,540,623,72.2,88.7,57.9,71.20349,621.50214,373,72.1,85.2,31.6,65.086624,367.9986,293,73.1,70.3,0,48.094975,285,205,72.1,70.8,0,56.217033,195,676,68.5,89.2,100,100,1020,339,72.2,70.6,4.2,50.96782,366.28198,420,71.6,86.3,100,80.30607,400,533,72.2,89,60.3,65.055885,528.61566,573,72.1,84,32.9,51.992107,566.719,172,73.5,70.1,0,32.12552,160,608,72.2,84.1,37.9,54.12518,605.87463,114,72.2,83.5,25.6,33.18633,100,360,72.2,70.4,0,48.333332,335,208,72.6,286.7,0,35.933666,195,847,72.1,87.6,70,58.132893,840.7993,373,72.1,70.6,4.1,47.408234,367.62143,205,72.2,70.3,0,34.803585,200,357,72,84,27.2,53.06863,359.6585,488,72,82.2,31.2,44.139282,493.0785,167,72.3,70,0,41.63506,160,441,72.2,80,19,60.419773,429.1692,375,72.2,84.6,27.5,48.53474,376.87665,241,72.2,89,24,35.864513,230.39905,199,72.2,70.6,0,42.65552,195,1030,71.7,83,100,60.280937,1020,609,72.4,71.9,1.8,69.40268,608.33344,674,72.1,83.2,45.2,53.58128,668.4982,254,72.1,70.1,0,49.20701,250,216,72.2,88.5,7.7,63.642757,215.57233,420,72.1,87,64.4,43.804493,422.39954,227,72.1,87.3,6.9,43.08809,222.20421,310,72.8,70.3,0,31.134914,300,561,72,91.2,48.8,54.599495,561.7987,227,72.2,84.3,24.4,54.223633,226.0938,886,72.4,76.6,9.7,89.06914,880,132,130.5,146.8,138,146.1,137.3,33.5,0.1,29.97
20170205,2210,44.5,47.3,13.82172597,40.74291,1,75.8,76.1,0.15,75,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.6,59.3,69.6,100,15,0,64,100,0,66.2,1.1,66.28571,1.8125,18.5,0,0,50.5,1.5,0,56.8,0,72.6,67.2,70.7,100,26.2,0,63,79,0,65.4,1.1,66.28571,1.8125,15.5,0,0,17,99.8,21.8,4.4,1.1,26.2,26.2,35.9,68.1,79.8,100,0.9,0,67.1,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,213,70.3,0,27.418173,200,72,68,2123.706,70.3,68.5,32,2200,263,70.1,68.2,0,44.355576,260,188,70.1,94.6,50.3,73.25325,186.91634,1025,68.8,68.5,0,31.223055,1000,689,69.8,86.4,100,0,520,886,70.2,83.5,46,54.749756,883.1986,206,72.1,68.5,0,34.551174,200,132,70.1,86.5,5.3,57.220303,132.1459,698,68.4,92.5,100,55.292683,690,221,61.4,112.8,100,100,650,570,68.7,91.8,100,99.98819,950,575,0,68.4,4,38.486153,572.79443,580,70.3,80.6,2.8,38.711266,578.396,185,72,85.2,7.2,48.22101,184.8991,451,74.2,83.9,45.9,64.40357,455.81543,341,73.3,83.6,56.7,48.23688,339.06628,377,74.3,83.8,7.6,36.326675,350,537,72.2,85.7,96,63.306004,540,616,72.1,95,52.7,48.87515,613.4221,489,72.2,82.3,20.8,40.011124,480.13797,197,72,71,0,41.81618,195,1035,71.8,85.7,100,54.970955,1020,294,72,83.9,13.1,54.905815,295.52866,213,72.2,85.5,15.2,49.035175,211.8992,488,72.1,86.5,57.8,68.05672,491.7865,610,72.2,85.5,39.9,52.46029,597.79865,171,72.5,70.6,0,32.82126,160,670,72.2,92.2,53.1,56.63574,674.94214,443,72,85.5,41.6,44.712063,448.1989,434,72.3,70.4,0,32.803024,400,204,72.3,70.7,0,40.3764,195,886,72.2,96.2,75.5,58.699905,876.2123,366,72.2,79.9,4.8,38.751472,362.83835,323,72,85.3,100,100,400,580,72.5,87.1,68.7,89.31265,568.6562,468,72,84,24.3,49.282066,463.17838,540,71.8,84.3,100,100,540,620,72.2,88.3,57.9,71.20349,621.50214,373,72.1,85,31.6,64.62961,367.9986,293,73.1,70.5,0,48.094975,285,205,72.1,70.9,0,56.217033,195,696,68.5,89,100,100,1020,345,72.2,70.5,4.2,50.96782,366.28198,421,71.7,85.9,100,80.30607,400,535,72.2,88.4,60.3,65.045235,528.61566,574,72.2,83.7,30.9,51.992107,566.719,172,73.5,70.2,0,32.12552,160,611,72.2,83.8,37.9,54.12518,605.87463,116,72.2,83.4,25.6,33.18633,100,358,72.2,70.5,0,48.333332,335,209,72.6,287.1,0,35.933666,195,846,72.1,87.1,70,58.132893,840.7993,373,72.1,70.3,4.1,47.408234,367.62143,204,72.2,70.3,0,35.308983,200,360,72,83.5,27.2,53.06863,359.6585,487,72,81.9,31.2,44.139282,493.0785,168,72.3,70.1,0,41.63506,160,447,72.2,79.6,19,60.419773,429.1692,376,72.2,84.5,27.5,48.53474,376.87665,238,72.2,88.7,24,35.864513,230.39905,199,72.1,70.6,0,42.65552,195,1032,71.7,82.5,100,60.280937,1020,584,72.5,70,0,68.2243,575,673,72.2,83,43.2,53.58128,668.4982,256,72.1,70.3,0,49.20701,250,172,72.4,78.6,0.5,56.66064,176.57246,424,72.1,86.7,64.4,43.804493,422.39954,198,72.2,77.6,4.9,41.3065,201.80452,309,72.9,70.2,0,31.134914,300,561,71.9,91.3,52.4,54.599495,561.7987,229,72.4,83.3,16.4,54.223633,219.85382,888,72.4,75.4,5.7,88.633644,880,132.1,130.3,146,136,145,136.7,33.5,0.6,29.97
20170205,2215,44.6,47.6,13.8780137,40.74291,1,75.8,76.1,0.15,75,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.6,59.2,69.9,100,15,0,64,100,0,66.4,1.1,66.28571,1.8125,18.5,0,0,49.9,1.5,0,56.3,0,72.7,66.4,69.2,100,31.9,0,63,79.5,0,63.8,1.08,66.28571,1.8125,15.5,0,0,17.7,99.5,22.1,4.4,0.7,31.9,31.9,35.5,68.1,79.8,100,0.8,0,67.1,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,215,70.2,0,27.418173,200,72,68,2123.706,70.2,68.7,31.1,2200,266,70.1,68.2,0,44.355576,260,188,70,94.3,52.3,72.72616,186.91634,1031,68.8,68.5,0,31.223055,1000,684,69.8,86.3,100,0,520,892,70.2,83.3,46,54.38533,883.1986,207,72,68.6,0,34.551174,200,133,70.3,71.4,0.9,57.134056,132.1459,701,68.4,92.2,100,55.292683,690,222,61.4,112.1,100,100,650,576,68.7,91.5,100,99.98819,950,578,0,68.4,2,38.486153,572.79443,509,70.3,70.3,0,33.497295,500,186,72.1,84.2,5.2,48.22101,184.8991,453,74.2,82.8,45.9,63.73095,455.81543,325,73.3,82.6,52.7,48.273746,328.6662,377,74.3,76.1,3.6,36.326675,350,538,72.2,84.7,96,63.306004,540,618,72.1,94,52.7,48.87515,613.4221,490,72.2,81.5,20.8,40.011124,480.13797,197,71.9,70.4,3.6,41.81618,195,1039,71.9,84.7,100,54.970955,1020,265,72.3,76,5.5,52.39081,270.04858,214,72.2,84.3,15.2,49.035175,211.8992,489,72.2,85.4,55.8,68.05672,491.7865,609,72.2,84.6,39.9,52.46029,597.79865,170,72.6,69.9,0,32.82126,160,671,72.2,91.2,53.1,56.63574,674.94214,477,72,84.4,43.2,47.28487,470.039,434,72.4,69.6,0,32.803024,400,204,72.3,70,0,40.3764,195,891,72.2,94.9,75.5,58.524776,876.2123,360,72.2,70.8,4.8,38.751472,362.83835,324,72,84,100,100,400,550,72.6,86.1,61.9,86.74174,537.7162,469,72,82.8,24.3,49.732296,463.17838,538,71.8,83.4,100,100,540,627,72.2,87.2,57.9,72.05187,621.50214,376,72.1,84.3,31.6,63.85376,367.9986,298,73.2,69.8,0,49.199337,285,204,72.2,70.1,0,56.217033,195,700,68.5,87.4,100,100,1020,346,72.2,69.5,4.2,50.96782,366.28198,420,71.7,84.7,100,80.30607,400,536,72.2,87.2,60.3,64.843,528.61566,574,72.2,82.6,30.9,51.881092,566.719,172,73.5,69.3,0,32.12552,160,610,72.2,82.9,37.9,54.12518,605.87463,116,72.2,82.7,25.6,33.18633,100,359,72.2,69.8,0,48.333332,335,209,72.6,286.5,0,35.933666,195,848,72.1,86,70,58.132893,840.7993,376,72,69.3,6.1,47.408234,367.62143,203,72.2,69.3,0,35.308983,200,361,72,82.4,27.2,53.06863,359.6585,489,72,80.7,31.2,44.139282,493.0785,168,72.3,69.4,0,41.63506,160,451,72.2,78.5,19,60.419773,429.1692,344,72.2,84.3,25.9,47.503017,347.43652,245,72.3,87.8,21.2,34.31157,213.59898,199,72.1,70,0,42.101837,195,1035,71.8,81.3,100,60.280937,1020,588,72.4,68.6,0,68.3462,575,675,72.2,81.8,43.2,53.58128,668.4982,256,72.1,69.6,0,49.20701,250,176,72.5,71.4,0,58.328312,175,424,72.1,85.8,64.4,43.804493,422.39954,192,72.4,71.5,0,39.61289,185,313,73,69.2,0,31.134914,300,603,72,91.1,53.6,56.07053,592.5988,228,72.3,81.4,14.4,54.223633,219.85382,888,72.3,73.6,3.7,88.786064,880,132.2,130.5,145.3,135,144.3,136,39.4,0,29.97
20170205,2220,44.6,48.6,13.94501615,40.74291,1,75.8,76.1,0.15,75,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.7,59.3,70.1,100,15,0,64,100,0,66.3,1.15,66.28571,1.8125,18.5,0,0,50.6,1.5,0,55.5,0,72.6,65.6,68.2,100,36.4,0,63,80.3,0,62.8,1.1,66.28571,1.8125,15.6,0,0,18.4,100.2,22.4,4.9,0.9,36.4,36.4,35.6,68.1,80.5,100,1,0,67.1,1.35,69.655174,69.155174,0,12.1,0,0,0,0,0,72,217,70.4,0,27.418173,200,72,68,2123.706,70.3,68.7,33.2,2200,263,70,68.4,0,43.304386,260,188,70,94.1,52.3,71.85585,186.91634,1012,68.8,68.7,0,30.151495,1000,675,69.8,86.3,100,0,520,897,70.2,83,46,54.008747,883.1986,210,72,68.7,0,34.551174,200,127,70.1,69.5,3.3,55.05175,125,702,68.3,92.1,100,54.23171,690,224,61.4,111.6,100,100,650,582,68.6,91.3,100,99.98819,950,505,0,68.5,0,32.984615,500,507,70.1,69.2,2.8,33.337433,500,186,72.1,83.2,5.2,48.22101,184.8991,454,74.1,81.8,47.9,63.73095,455.81543,325,73.1,81.1,54.3,48.273746,328.6662,380,74.3,69.6,0,36.326675,350,538,72.2,83.8,96,63.306004,540,618,72.1,93.1,52.7,48.87515,613.4221,488,72.2,80.5,20.8,39.599556,480.13797,213,71.9,82.1,7.6,42.98294,213.44829,1047,71.8,83.5,100,54.970955,1020,266,72.1,69.2,6.3,52.773754,270.04858,214,72.2,83.3,15.2,49.035175,211.8992,491,72.2,84.4,55.8,68.05672,491.7865,611,72.2,83.4,39.9,52.46029,597.79865,170,72.6,69,0,32.82126,160,672,72.2,90.2,53.1,56.63574,674.94214,476,72.1,83.2,41.2,46.879787,470.039,434,72.4,68.6,0,32.803024,400,204,72.3,69.2,0,40.3764,195,896,72.2,92.3,75.5,57.051613,876.2123,374,72.2,68.8,4.8,38.751472,362.83835,325,72,82.9,100,100,400,491,72.6,85.4,58.7,80.81377,512.2361,487,71.9,82.2,28.7,53.273304,490.61847,537,71.8,82.2,100,100,540,630,72.2,86,57.9,72.05187,621.50214,372,72,83.3,33.6,63.651825,367.9986,297,73.1,68.9,0,48.238544,285,202,72.2,69.1,0,54.677574,195,748,68.5,86.6,100,100,1020,369,72.2,68.4,4.2,50.96782,366.28198,421,71.7,83.7,100,80.30607,400,535,72.2,86.1,60.3,64.811066,528.61566,573,72.2,81.5,30.9,52.10312,566.719,173,73.5,68.3,0,32.12552,160,612,72.2,81.9,37.9,54.12518,605.87463,115,72.2,81.8,25.6,33.18633,100,359,72.2,68.9,0,48.333332,335,209,72.7,286.9,0,35.933666,195,851,72.1,84.8,70,58.132893,840.7993,375,72,71.9,6.1,47.408234,367.62143,204,72.2,68.2,0,35.308983,200,359,72,81.2,27.2,53.06863,359.6585,490,72,79.5,31.2,44.139282,493.0785,168,72.3,68.5,0,41.63506,160,455,72.2,77.2,17.4,60.419773,429.1692,345,72.2,83.5,25.9,47.162773,347.43652,209,72.3,87.2,17.2,35.9012,213.59898,199,72.1,69.1,0,42.101837,195,1027,71.8,80.2,100,59.845,1020,586,72.2,67.4,0,68.793175,575,676,72.1,80.9,45.2,53.492992,668.4982,258,72.1,68.7,0,49.20701,250,176,72.3,69.4,0,58.328312,175,425,72.1,84.8,64.4,43.804493,422.39954,188,72.3,69,0,40.888596,185,311,72.9,68.1,0,31.134914,300,593,72.1,90,51.6,55.93955,592.5988,229,72.1,80,16.8,54.223633,219.85382,891,72,72.9,9.7,88.42678,880,132.3,130.6,144.7,134,143.8,135.4,44.4,0.1,29.97
20170205,2225,44.7,48,13.94122749,40.74291,1,75.8,76.1,0.15,75,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.7,59.1,69.7,100,15,0,64,100,0,66.1,1.15,66.28571,1.8125,18.5,0,0,50,1.5,0,57.1,0,72.6,65.3,67.3,100,39.9,0,63,82.9,0,62.2,1.12,66.28571,1.8125,15.6,0,0,19.1,100.1,23.3,4.6,0.8,39.9,39.9,35.8,68.1,80,100,0.5,0,67.1,1.3,69.655174,69.155174,0,12,0,0,0,0,0,72,216,70.2,0,27.418173,200,72,68,2123.706,70.6,68.5,31.3,2200,263,70,68.1,0,43.304386,260,188,70,93.7,52.3,71.85585,186.91634,1027,68.8,68.5,0,30.151495,1000,675,69.8,86.4,100,0,520,890,70.2,83,46,53.595722,883.1986,209,71.9,68.5,0,34.551174,200,134,69.9,89.3,8.5,56.296204,131.6459,703,68.3,91.8,100,54.23171,690,225,61.4,111.2,100,100,650,582,68.6,91.1,100,99.98819,950,505,0,68.4,0,32.984615,500,506,70,77.4,4.8,33.337433,500,187,72.1,82.3,5.2,48.22101,184.8991,455,74,81,49.9,63.741463,455.81543,326,72.9,80.7,59.1,48.273746,328.6662,368,74.2,68.2,0,35.82714,350,518,72.3,83.3,91.6,61.621983,517.19977,617,72,92.3,54.7,48.87515,613.4221,438,72.3,79.7,14.8,39.822025,445.69785,229,71.9,82.7,11.6,43.874516,233.32837,1046,71.8,82.8,100,54.970955,1020,300,71.8,80.6,15.5,54.21238,295.52866,214,72.2,82.5,15.2,49.035175,211.8992,491,72.2,83.7,55.8,68.05672,491.7865,612,72.2,82.7,39.9,52.46029,597.79865,171,72.6,68.2,0,32.82126,160,675,72.2,89.3,53.1,56.63574,674.94214,477,72.2,82.1,39.2,46.879787,470.039,434,72.3,67.8,0,32.803024,400,204,72.3,68.4,0,40.3764,195,865,72.1,94.1,77.5,57.97878,876.2123,370,72.2,67.9,4.8,38.751472,362.83835,325,72,82,100,100,400,508,72.5,84.8,55.9,81.10061,512.2361,495,71.9,82.1,33.5,53.26114,490.61847,540,71.9,81.4,100,100,540,631,72.2,85.2,57.9,71.60344,621.50214,371,72,83,33.6,63.067276,367.9986,293,73.1,68,0,47.211487,285,200,72.2,68.3,0,54.29002,195,725,68.5,85.8,100,100,1020,359,72.2,67.5,4.2,50.96782,366.28198,422,71.7,82.9,100,80.30607,400,536,72.2,85.5,60.3,64.54497,528.61566,572,72.1,80.7,32.9,51.400024,566.719,173,73.5,67.5,0,32.12552,160,610,72.2,81.1,37.9,54.12518,605.87463,116,72.2,81,25.6,33.18633,100,361,72.1,68,0,48.333332,335,210,72.7,286.8,0,35.933666,195,854,72.1,84.2,70,58.132893,840.7993,378,72,72.7,6.1,47.408234,367.62143,203,72.1,67.2,0,35.308983,200,360,72,80.5,27.2,53.06863,359.6585,521,71.9,79.1,35.6,45.7332,520.5186,168,72.3,67.6,0,41.63506,160,454,72.1,76.5,19.4,60.419773,429.1692,345,72.2,82.7,25.9,47.162773,347.43652,208,72.3,86.4,13.2,35.571045,196.79892,197,72,68.3,0.9,41.711,195,1025,71.7,79.4,100,59.845,1020,588,72,66.6,0,68.27509,575,676,72.1,80.2,45.2,53.537136,668.4982,258,72.1,67.8,0,49.20701,250,176,72.2,68.2,0,58.328312,175,426,72.1,84,64.4,43.804493,422.39954,188,72.3,67.9,0,40.888596,185,312,72.8,67.3,0,31.134914,300,595,72.2,88.9,49.6,55.93955,592.5988,229,71.9,79.9,22.4,54.223633,222.97382,891,71.9,73.1,14.9,88.52477,880,132.4,130.7,144.7,134,143.4,134.7,51.6,-0.2,29.97
20170205,2230,45,47.4,14.00990026,40.74291,1,75.8,76.1,0.15,75,76.5,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.8,59.2,69.8,100,15,0,64,100,0,66.3,1.15,66.28571,1.8125,18.5,0,0,50.5,1.5,0,57.7,0,72.5,64.2,66.5,100,42.3,0,63,81.6,0,61.1,1.09,66.28571,1.8125,15.6,0,0,19.5,99.9,22.8,4.9,1.8,42.3,42.3,36.3,68.1,80,100,1,0,67.1,1.3,69.655174,69.155174,0,12,0,0,0,0,0,72,217,70.2,0,27.418173,200,72,68,2123.706,70.9,68.5,32.4,2200,263,70,68.2,0,43.304386,260,188,70,93.5,52.3,71.85585,186.91634,1028,68.8,68.5,0,30.151495,1000,672,69.8,86.3,100,0,520,892,70.2,83.1,0,53.14626,0,210,71.9,68.5,0,34.551174,200,132,70.1,90.4,4.9,56.22228,131.6459,703,68.4,92,100,54.23171,690,225,61.4,111.2,100,100,650,582,68.6,91.1,100,99.98819,950,506,0,68.3,0,32.984615,500,506,70,79.6,4.8,33.337433,500,187,72.1,81.5,5.2,48.22101,184.8991,487,73.9,80.3,54.3,65.92748,481.29553,349,72.7,80.7,0,50.657326,200,366,74.1,67.4,2,35.82714,350,517,72.2,82.8,92.8,61.621983,517.19977,613,72,91.8,54.7,48.87515,613.4221,439,72.2,79.1,16,39.822025,445.69785,228,72.1,82.1,8.4,44.270775,100,1045,71.8,82.4,100,54.970955,1020,317,72,79.8,14.7,56.054646,319.1886,214,72.2,81.9,15.2,49.035175,211.8992,490,72.2,83.1,55.8,68.05672,491.7865,611,72.2,82,0,52.46029,200,170,72.6,67.4,0,32.82126,160,670,72.1,89,55.1,56.63574,674.94214,478,72.2,81.5,39.2,46.879787,470.039,434,72.2,67.1,0,32.803024,200,205,72.3,67.7,0,40.3764,100,890,72.1,92,77.5,57.97878,876.2123,373,72.1,73.5,6.8,38.751472,362.83835,324,72,81.5,100,100,400,488,72.5,84,52.7,78.8909,200,512,71.9,82.5,36.7,55.037724,200,540,71.8,80.8,100,100,540,629,72.2,84.7,57.9,71.60344,621.50214,397,71.9,82.6,38.8,67.924324,393.7587,290,73.1,67.3,0,47.211487,285,200,72.1,67.6,0,54.29002,195,712,68.6,85.2,100,100,1020,355,72.1,70.5,6.2,50.96782,366.28198,421,71.7,82.2,100,80.30607,400,536,72.2,84.8,60.3,64.60883,200,572,72.1,80,32.9,51.400024,566.719,173,73.5,66.7,0,32.12552,160,615,72.2,80.4,0,54.12518,200,115,72.2,80.3,25.6,33.18633,100,359,72.1,67.4,0,48.333332,335,210,72.7,286.8,0,35.933666,195,849,72.1,83.5,70,58.132893,200,377,72,73,6.1,47.408234,367.62143,204,72.1,66.5,0,35.308983,200,358,72,79.9,27.2,53.06863,359.6585,519,71.9,79.4,39.6,45.7332,520.5186,168,72.3,66.9,0,41.63506,160,454,72,76,21.4,60.419773,429.1692,346,72.2,82.1,25.9,47.14082,347.43652,177,72.3,85.9,9.2,34.091465,179.99886,197,72,67.7,0.9,41.711,195,1023,71.7,78.7,100,59.845,1020,584,71.8,65.9,5.8,69.47379,606.19324,676,71.9,79.9,50.8,53.526104,668.4982,257,72,67.1,0,49.20701,250,176,72,67.3,0,58.328312,175,424,72,83.3,66.4,43.804493,422.39954,188,72.1,67,0,40.888596,185,315,72.8,66.5,0,31.134914,300,594,72.2,88.2,49.6,55.93955,592.5988,229,71.7,80.5,30.4,54.223633,226.81387,888,71.8,73.8,20.9,88.60098,880,132,130.6,145,135,143.7,134.3,53.4,-0.3,29.97
20170205,2235,44.8,47,13.91016731,40.74291,1,75.8,76.1,0.15,75,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,69,61.2,67.7,0,0,0,64,0,0,64.2,2.7,65,0.8125,18.4,0,0,49.1,1.5,0,0,0,72.5,63.7,67.4,70.8,46.6,0,63,30.8,0,62,1.85,65,0.8125,15.6,0,0,18.9,61.4,10.1,4.9,0.8,46.6,46.6,36.6,68.1,79.8,100,0.4,0,67.1,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,44,71.3,0,0.024390243,0,85,55,0,70.8,68.1,1,2200,264,70.4,67.6,0,35.477604,260,5,69.6,87.4,0,0.03689583,0,142,68.8,68.5,0,0.03691399,0,285,69.8,89.4,0,0,0,120,70.4,81.8,0,0,0,111,72.1,68.7,0,0,0,-1,70.2,83.3,0,0,0,-12,68.5,88.5,0,0,0,43,61.5,85.4,0,0.024588147,0,1008,68.9,69,0,81.199814,950,-1,0,69.1,0,0,0,-6,70.2,78.8,0,0.024609325,0,96,72.3,70.5,0,36.75774,100,193,73.7,70,0,44.256435,200,200,72.2,69.9,0,36.466396,200,193,74,67.9,0,27.102694,200,98,72.1,77.7,0,26.933304,100,191,71.9,72.9,0,32.21026,200,193,72.2,70.5,0,26.395994,200,97,72.4,72.2,0,34.49642,100,203,71.5,74,0,27.468723,200,95,72.1,70.3,0,39.919273,100,101,72.1,70.2,0,32.26673,100,93,72,71.2,0,43.340336,100,186,72,71,0,35.87693,200,103,72.5,67.7,0,27.954697,100,187,71.8,72.7,0,34.095814,200,186,72,71.9,0,34.201885,200,195,72.2,67.4,0,26.37061,200,100,72.3,67.9,0,32.70985,100,193,71.9,70.7,0,37.900482,200,202,72.1,69.6,0,33.783062,200,94,72,70.3,0,48.895584,100,200,72.3,69.6,0,43.2487,200,194,71.6,70.7,0,22.937454,200,2,71.7,72.5,0,0,0,198,72.1,69.4,0,26.251364,200,197,71.8,70.4,0,40.865128,200,196,73.1,67.5,0,31.441195,200,149,72.1,68,0,41.371517,150,186,68.5,69.5,0,24.836523,200,194,72.1,68.4,0,23.14452,200,94,71.9,72,0,53.25594,100,200,72,68.9,0,46.58861,200,194,71.8,72.9,0,34.52572,200,98,73.5,67.2,0,26.050917,100,192,71.9,72.5,0,37.68543,200,98,72.1,70.2,0,28.114664,100,98,72.1,67.7,0,39.40404,100,102,72.6,286.8,0,27.385262,100,195,72,73.5,0,38.0011,200,191,72.2,68.2,0,38.275864,200,95,72.1,67,0,28.7388,100,97,72,71.1,0,32.457104,100,192,71.7,72.1,0,30.419323,200,97,72.3,67.3,0,36.53603,100,186,71.7,67.8,0,50.724483,200,93,72.1,71.6,0,30.468664,100,119,72.4,70.6,0,31.217903,100,96,72,68,0,34.447945,100,197,71.6,72,0,28.021313,200,174,71.7,67,0,52.18407,200,199,72.2,71.4,0,34.201523,200,194,71.9,67.2,0,41.71245,200,100,72,67.3,0,49.035564,100,96,72.1,71.9,0,22.068033,100,100,72.6,67.4,0,32.299572,100,200,73,67.2,0,22.81863,200,191,72,74,0,38.77078,200,97,71.8,71.6,0,38.916016,100,194,72.1,67.9,0,38.562874,200,132.1,130.2,150.3,142,150,137.7,35.5,0.1,29.97
20170205,2240,44.6,47.3,13.85791556,40.74291,1,75.8,76.1,0.15,75.1,76.6,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.9,61.1,67.4,0,0,0,64,0,0,63.5,2.75,65,0.8125,18.4,0,0,49,1.5,0,0,0,72.5,68.1,67.8,68.3,15,0,63,28.5,0,67,1.69,65,0.8125,15.6,0,0,19.2,59.9,10,4.9,0.8,15,15,36.6,68.1,79.8,100,0.8,0,69.1,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,42,71.9,0,0.024390243,0,85,55,0,70.4,67.4,1,2200,265,70.4,66.8,0,35.477604,260,5,69.1,87.1,0,0.03689583,0,138,68.8,68,0,0.03691399,0,283,69.8,88.7,0,0,0,120,70.4,79.4,0,0,0,111,72.1,68.7,0,0,0,-1,69.8,80.9,0,0,0,-12,68.2,85.6,0,0,0,42,61.3,88.7,0,0.024588147,0,966,68.9,67.5,0,74.83467,950,0,0,68.9,0,0,0,-5,70,77.7,0,0.024609325,0,97,72.1,68.7,0,37.887066,100,195,73,68.5,0,44.99212,200,196,71.3,68.4,0,38.22337,200,201,74,67.9,0,27.52091,200,96,71.9,72.3,0,26.933304,100,190,71.5,69.2,0,33.73494,200,189,72.1,68.6,0,26.952168,200,101,72.5,69.4,0,33.318657,100,190,71,69.4,0,27.468723,200,106,71.9,68.7,0,40.198715,100,99,72.1,68.6,0,32.7064,100,96,71.6,69.2,0,43.85504,100,200,71.6,68.7,0,36.421192,200,100,72.5,67.8,0,27.394035,100,190,71.3,69.2,0,35.789814,200,204,71.6,69,0,35.29669,200,193,72.2,67.4,0,27.023006,200,105,72.3,68,0,33.206326,100,204,71.6,68.1,0,37.80777,200,195,72,68.2,0,34.189957,200,94,71.9,68.3,0,49.520306,100,200,72,68.5,0,43.31244,200,190,71.3,68.5,0,23.375517,200,1,71.6,74.5,0,0,0,197,71.8,68.3,0,28.335958,200,201,71.5,68.8,0,41.821663,200,200,73.2,67.5,0,34.26836,200,145,72.1,68,0,41.98514,150,188,68.3,68.4,0,26.096779,200,195,72.1,67.7,0,25.519535,200,95,72,68.5,0,53.773087,100,203,71.6,68,0,47.195316,200,201,71.3,69.4,0,35.05612,200,99,73.5,67.4,0,26.714033,100,207,71.3,69.1,0,38.254417,200,93,71.7,68.4,0,28.114664,100,93,72.2,67.9,0,39.40404,100,108,72.6,286.8,0,27.537077,100,199,71.7,69,0,38.550247,200,197,72.2,67.6,0,38.9099,200,107,72.1,67.3,0,28.968529,100,100,71.8,68.8,0,32.93005,100,199,71.4,69.2,0,30.958805,200,103,72.3,67.4,0,37.126003,100,185,71.3,67.5,0,51.54485,200,98,71.7,69.9,0,32.04917,100,67,72.4,68.4,0,31.217903,100,96,72,68.2,0,34.990772,100,201,71.3,68.5,0,28.54202,200,201,71.8,67.2,0,52.620888,200,194,71.9,68.7,0,34.609867,200,196,71.9,67.4,0,42.303307,200,100,71.9,67.3,0,49.407272,100,97,71.7,68.6,0,22.51013,100,103,72.5,67.5,0,31.672716,100,201,73,67.4,0,23.251896,200,205,71.7,69,0,37.813602,200,98,71.5,68.7,0,39.611816,100,195,72.1,67.5,0,40.010887,200,134.8,131.9,153.1,147,153.1,144.9,17.8,1.5,29.97
20170205,2245,44.1,48.3,13.74309268,40.74291,1,75.8,76.1,0.15,75.1,76.6,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.7,61,67.1,0,0,0,64,0,0,63.2,2.75,65,0.8125,18.4,0,0,49.3,1.5,0,0,0,72.5,68.5,69.8,66.1,15,0,63,20.3,0,67.8,1.56,65,0.8125,15.6,0,0,17.7,57.3,10,4.8,0.7,15,15,37.2,68.1,79.8,100,0.4,0,69.1,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,39,72,0,0.024390243,0,85,55,0,70,67.1,1,2200,263,70.2,66.5,0,35.477604,260,5,68.6,85.7,0,0.03689583,0,127,68.8,67.6,0,0.03691399,0,281,69.7,86.8,0,0,0,120,70.2,77.7,0,0,0,111,72.1,68.7,0,0,0,-1,69.4,78.8,0,0,0,-13,67.9,84.8,0,0,0,43,61,88.7,0,0.024588147,0,967,68.6,67.1,0,74.83467,950,0,0,68.4,0,0,0,-6,69.7,76.7,0,0.024609325,0,98,71.8,69.7,0,38.567093,100,198,72.5,69.6,0,45.59117,200,201,70.7,69.6,0,37.080723,200,194,73.9,69,0,27.52091,200,95,71.6,71.2,0,26.933304,100,192,71.2,69.3,0,34.20407,200,199,72,69.1,0,27.49722,200,96,72.5,69.6,0,33.318657,100,186,70.6,69.4,0,27.89321,200,99,71.7,69.4,0,40.198715,100,100,72,69.7,0,33.31705,100,102,71.3,70.2,0,44.45378,100,190,71.3,69.5,0,36.421192,200,96,72.5,68.7,0,27.954697,100,193,71,69.5,0,36.394043,200,191,71.4,69.1,0,35.29669,200,203,72.2,68.3,0,28.09889,200,98,72.3,68.8,0,33.206326,100,195,71.2,69,0,38.18894,200,194,72,69,0,34.8003,200,94,71.9,69.5,0,50.145023,100,200,71.7,69.9,0,44.311058,200,190,71,69.2,0,23.983938,200,2,71.4,75.2,0,0,0,196,71.5,69.2,0,29.014666,200,198,71.2,69.3,0,42.67191,200,203,73.2,68.5,0,34.676975,200,150,72,69.1,0,41.113144,150,190,68.2,69.1,0,27.036022,200,192,72.1,68.8,0,26.030163,200,94,72,69.5,0,54.163586,100,206,71.3,69.6,0,47.727512,200,194,71,69.6,0,35.05612,200,103,73.5,68.4,0,27.15216,100,197,71,69.2,0,38.254417,200,91,71.4,68.8,0,28.114664,100,100,72.2,68.7,0,39.979797,100,98,72.6,286.8,0,27.537077,100,197,71.5,69,0,38.550247,200,204,72.2,68.8,0,38.898773,200,101,72.1,68.4,0,28.968529,100,97,71.7,69.4,0,32.93005,100,192,71.2,69.5,0,30.958805,200,99,72.3,68.4,0,37.126003,100,185,71,68.9,0,52.365227,200,92,71.4,69.6,0,32.04917,100,118,72.4,68.9,0,32.51406,100,102,72,69,0,35.5336,100,192,71.1,69,0,28.54202,200,202,71.8,68.9,0,53.199917,200,205,71.6,68.6,0,35.084427,200,200,71.8,68.1,0,42.894165,200,102,71.9,68,0,49.979908,100,102,71.4,68.6,0,23.038193,100,99,72.5,68.4,0,31.672716,100,200,73.1,68.4,0,23.251896,200,198,71.5,69.1,0,37.813602,200,97,71.1,69.2,0,39.611816,100,204,72.1,68.8,0,41.088734,200,134.9,133.1,151.6,148,151.6,147.1,10.3,0.1,29.97
20170205,2250,43.9,48.7,13.69674353,40.74291,1,75.8,76.1,0.15,75.2,76.7,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.5,60.9,67,0,0,0,64,0,0,63,2.75,65,0.8125,18.5,0,0,49.2,1.5,0,0,0,72.4,68.4,70.6,63.9,16.8,0,63,20,0,67.7,1.44,65,0.8125,15.6,0,0,17.3,56,10,4.5,1.3,16.8,16.8,37.8,68.1,79.8,100,1,0,69.1,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,36,72,0,0.024390243,0,85,55,0,69.8,66.8,1,2200,264,70,66.2,0,35.477604,260,4,68.2,83.8,0,0.03689583,0,131,68.7,67.3,0,0.03691399,0,281,69.7,85.3,0,0,0,120,69.9,76.1,0,0,0,111,72.1,68.6,0,0,0,-1,69.1,77.1,0,0,0,-13,67.7,83,0,0,0,43,60.7,87.1,0,0.024588147,0,967,68.4,66.8,0,74.83467,950,-1,0,68.1,0,0,0,-6,69.5,75.8,0,0.024609325,0,101,71.6,70.4,0,39.25926,100,198,72.2,70.4,0,46.116657,200,196,70.4,70.3,0,38.591965,200,203,73.9,69.9,0,28.020447,200,94,71.4,71,0,27.343231,100,198,70.9,69.9,0,34.80115,200,203,71.9,69.8,0,28.053394,200,99,72.4,70.1,0,35.299946,100,181,70.4,69.9,0,28.954422,200,95,71.6,70,0,40.198715,100,101,72,70.5,0,33.756718,100,105,71,71.1,0,44.905464,100,201,71.1,70.3,0,36.90992,200,100,72.5,69.4,0,28.36959,100,192,70.7,70.1,0,36.933537,200,211,71.2,69.6,0,35.515656,200,195,72.1,69.2,0,28.09889,200,107,72.3,69.5,0,33.356426,100,214,71,69.8,0,38.99248,200,189,71.9,69.9,0,35.271442,200,94,71.8,70.3,0,50.769745,100,200,71.5,70.7,0,45.500904,200,199,70.8,70,0,27.220736,200,3,71.3,75.3,0,0,0,200,71.3,70,0,27.633015,200,202,71,70,0,43.872887,200,203,73.2,69.4,0,32.865818,200,150,72,70,0,43.19087,150,187,68,69.9,0,27.547258,200,192,72.1,69.7,0,28.808931,200,95,72,70.2,0,54.754616,100,195,71,70.4,0,47.727512,200,204,70.8,70.2,0,35.130135,200,98,73.5,69.3,0,27.15216,100,191,70.8,69.7,0,38.254417,200,87,71.2,69.4,0,28.114664,100,95,72.2,69.5,0,39.979797,100,99,72.6,286.9,0,28.389582,100,192,71.3,69.6,0,38.550247,200,193,72.2,69.7,0,38.898773,200,96,72.1,69.4,0,28.968529,100,93,71.5,70.2,0,32.93005,100,207,71,70.1,0,31.191761,200,95,72.3,69.2,0,37.126003,100,178,70.8,69.7,0,52.57831,200,99,71.2,69.8,0,32.597958,100,130,72.3,69.6,0,33.211056,100,97,72,69.7,0,35.5336,100,198,70.9,69.8,0,29.062727,200,175,71.9,69.8,0,53.199917,200,196,71.4,69,0,35.084427,200,202,71.7,68.9,0,43.485023,200,98,71.9,68.7,0,49.979908,100,98,71.2,69.2,0,23.038193,100,94,72.5,69.2,0,32.69548,100,202,73.1,69.3,0,23.324106,200,190,71.3,69.8,0,37.813602,200,99,70.8,69.9,0,40.66162,100,195,72.1,69.8,0,41.088734,200,134.2,132.9,150.9,149,150.4,148.6,1.1,0,29.97
20170205,2255,43.7,49.3,13.66203643,40.74291,1,75.8,76.1,0.15,75.2,76.7,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.4,60.8,66.9,0,0,0,64,0,0,62.8,2.75,65,0.8125,18.5,0,0,49.5,1.5,0,0,0,72.4,68,70.7,61,25,0,63,20,0,67.5,1.31,65,0.8125,15.7,0,0,17.2,54.8,10,4.8,0.9,25,25,37.5,68.1,79.8,100,0.6,0,69.1,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,39,71.8,0,0.024390243,0,85,55,0,69.6,66.7,1,2200,265,69.9,66,0,35.477604,260,3,67.8,81.9,0,0.03689583,0,131,68.7,67,0,0.03691399,0,278,69.7,84.1,0,0,0,119,69.7,74.8,0,0,0,111,72,68.5,0,0,0,-1,68.9,75.7,0,0,0,-13,67.5,81.1,0,0,0,43,60.4,85.1,0,0.024588147,0,969,68.1,66.7,0,74.39773,950,-1,0,67.8,0,0,0,-6,69.2,75.1,0,0.024609325,0,101,71.4,70.7,0,39.696415,100,198,71.9,70.8,0,46.568577,200,199,70.2,70.6,0,39.292297,200,194,73.8,70.4,0,28.020447,200,93,71.1,71,0,28.296032,100,203,70.7,70.3,0,35.334255,200,194,71.8,70.2,0,28.053394,200,107,72.3,70.5,0,35.44304,100,185,70.1,70.3,0,29.378908,200,96,71.4,70.3,0,40.78866,100,100,71.9,70.7,0,34.2086,100,95,70.8,71.4,0,44.905464,100,188,70.9,70.5,0,36.90992,200,95,72.5,69.9,0,28.36959,100,202,70.5,70.5,0,37.462234,200,200,71,70,0,35.515656,200,210,72.1,69.7,0,27.13746,200,100,72.4,70,0,33.356426,100,175,70.7,70.2,0,39.37365,200,197,71.9,70.3,0,35.892494,200,93,71.7,70.5,0,51.249443,100,199,71.2,71,0,45.957718,200,197,70.6,70.4,0,27.743977,200,2,71.1,75.2,0,0,0,192,71.1,70.4,0,29.123741,200,203,70.8,70.4,0,44.404297,200,193,73.2,70,0,33.26339,200,154,72,70.4,0,43.793736,150,197,67.9,70.3,0,28.058496,200,199,72.1,70.2,0,29.758936,200,94,71.9,70.5,0,55.218994,100,198,70.8,70.7,0,48.323578,200,195,70.6,70.5,0,35.130135,200,103,73.5,69.7,0,26.796923,100,202,70.6,70,0,38.701485,200,84,71,69.8,0,29.609213,100,93,72.2,69.9,0,39.979797,100,102,72.6,286.9,0,28.891743,100,210,71.2,70,0,39.088413,200,204,72.2,70.1,0,39.86652,200,96,72.1,70,0,29.531357,100,99,71.4,70.6,0,33.556973,100,195,70.8,70.4,0,31.191761,200,101,72.3,69.8,0,37.65276,100,186,70.6,70.1,0,54.00597,200,93,71,70,0,32.597958,100,106,72.3,70,0,33.211056,100,101,72,70.2,0,35.935295,100,209,70.7,70.2,0,28.602568,200,203,71.9,70.2,0,53.98212,200,211,71.2,69.4,0,35.084427,200,194,71.7,69.5,0,43.485023,200,101,71.9,69.3,0,50.55254,100,103,71,69.6,0,23.566254,100,99,72.5,69.7,0,33.102386,100,198,73.2,69.8,0,23.324106,200,189,71.1,70.1,0,39.486145,200,97,70.5,70.2,0,40.66162,100,206,72,70.3,0,41.545998,200,133.9,132.3,148.8,147,149.4,148.5,0,0.1,29.98
20170205,2300,43.5,49.8,13.62153865,40.74291,1,75.9,76.1,0.15,75.2,76.7,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.2,60.7,66.7,0,0,0,64,0,0,62.7,2.75,65,0.8125,18.5,0,0,49.3,1.5,0,0,0,72.4,67.8,70.3,58.4,32.7,0,63,20,0,67.3,1.19,65,0.8125,15.7,0,0,17.5,53,10,4.6,0.5,32.7,32.7,37.5,68.1,79.8,100,0.8,0,69.1,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,39,71.5,0,0.024390243,0,85,55,0,69.5,66.6,1,2200,266,69.7,65.9,0,35.477604,260,4,67.6,80.2,0,0.03689583,0,135,68.6,66.8,0,0.03691399,0,277,69.7,83,0,0,0,119,69.1,73.7,0,0,0,111,72,68.4,0,0,0,-1,68.7,74.5,0,0,0,-12,67.4,79.4,0,0,0,42,60.1,83.1,0,0.024588147,0,967,67.9,66.5,0,74.82286,950,-1,0,67.6,0,0,0,-6,69,74.3,0,0.024609325,0,100,71.3,70.7,0,40.29144,100,200,71.7,70.7,0,47.230686,200,201,70,70.5,0,39.980343,200,204,73.8,70.5,0,28.671001,200,94,70.9,71,0,30.345669,100,192,70.5,70.4,0,35.334255,200,191,71.7,70.3,0,28.453838,200,100,72.2,70.6,0,35.44304,100,192,69.9,70.5,0,29.87042,200,102,71.3,70.4,0,41.368248,100,99,71.9,70.6,0,34.733757,100,102,70.6,71.2,0,45.115547,100,206,70.8,70.5,0,37.609684,200,104,72.5,70.1,0,29.154518,100,191,70.4,70.6,0,37.462234,200,189,70.8,70.2,0,35.515656,200,198,72.1,69.9,0,27.13746,200,91,72.4,70.2,0,33.356426,100,202,70.6,70.2,0,39.960854,200,209,71.9,70.4,0,37.038227,200,95,71.7,70.3,0,52.286922,100,199,71,70.8,0,46.563263,200,199,70.5,70.4,0,28.437576,200,1,71,75.1,0,0,0,205,70.9,70.4,0,30.044842,200,201,70.7,70.6,0,44.9357,200,195,73.2,70.1,0,35.438984,200,151,72.1,70.6,0,44.25665,150,210,67.8,70.5,0,28.724289,200,199,72.1,70.2,0,30.269564,200,94,71.9,70.4,0,55.810028,100,199,70.6,70.5,0,48.930283,200,206,70.4,70.5,0,36.27729,200,98,73.4,69.9,0,26.796923,100,191,70.4,70.1,0,38.701485,200,83,70.8,70.1,0,30.050226,100,98,72.2,70.2,0,40.555553,100,89,72.6,286.7,0,28.891743,100,201,71.1,70.1,0,39.088413,200,192,72.1,70.1,0,39.86652,200,94,72.1,70.2,0,29.531357,100,95,71.3,70.5,0,33.556973,100,189,70.6,70.4,0,31.645414,200,96,72.3,70,0,37.65276,100,179,70.5,70.1,0,55.039417,200,95,70.8,70.1,0,33.00406,100,122,72.2,70.1,0,33.810223,100,95,72,70.4,0,35.935295,100,197,70.6,70.3,0,28.602568,200,191,71.9,70.1,0,54.418934,200,195,71,69.6,0,35.084427,200,196,71.7,69.8,0,44.06551,200,101,71.9,69.6,0,51.05485,100,98,70.8,69.9,0,23.566254,100,103,72.5,69.9,0,33.718246,100,196,73.2,70,0,23.324106,200,197,71,70.2,0,40,200,98,70.4,70.2,0,41.271973,100,195,72,70.2,0,41.545998,200,134.1,132.3,147.3,146,149.2,148.4,1.1,-0.1,29.98
20170205,2305,43.4,50.2,13.61075817,38.0862275,1,75.9,76.1,0.15,75.2,76.7,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68.1,60.6,66.6,0,0,0,64,0,0,62.6,2.75,65,0.8125,18.5,0,0,48.6,1.5,0,0,0,72.3,67.4,70,56.8,40.2,0,63,20,0,67.1,1.06,65,0.8125,15.7,0,0,17.6,51.4,10,4.4,1.1,40.2,40.2,37.3,68.1,79.8,100,0.6,0,69.1,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,37,71.3,0,0.024390243,0,85,55,0,69.4,66.5,1,2200,264,69.6,65.8,0,35.477604,260,4,67.3,78.9,0,0.03689583,0,142,68.6,66.7,0,0.03691399,0,277,69.7,81.4,0,0,0,120,69.2,72.7,0,0,0,111,72,68.2,0,0,0,-1,68.5,73.5,0,0,0,-12,67.2,77.9,0,0,0,43,59.9,81.2,0,0.024588147,0,965,67.7,66.4,0,74.82286,950,0,0,67.4,0,0,0,-5,68.8,73.7,0,0.024609325,0,98,71.1,70.5,0,40.74074,100,198,71.6,70.6,0,47.829742,200,195,69.8,70.4,0,40.43494,200,192,73.8,70.4,0,28.671001,200,95,70.7,70.9,0,30.82207,100,202,70.3,70.4,0,35.931335,200,190,71.6,70.3,0,29.076752,200,91,72.2,70.6,0,35.8503,100,182,69.6,70.4,0,29.87042,200,95,71.2,70.4,0,41.368248,100,98,71.8,70.4,0,35.258915,100,93,70.4,71,0,45.64076,100,187,70.6,70.3,0,37.609684,200,97,72.5,70.2,0,29.154518,100,196,70.2,70.5,0,37.926197,200,203,70.7,70.2,0,36.53383,200,187,72.1,69.9,0,28.510931,200,92,72.4,70.3,0,34.199287,100,187,70.4,70.1,0,40.558357,200,202,71.9,70.3,0,37.02752,200,93,71.7,70.1,0,52.911644,100,199,70.9,70.6,0,47.158184,200,196,70.4,70.2,0,29.045996,200,1,70.9,74.9,0,0,0,187,70.7,70.3,0,30.481153,200,200,70.5,70.6,0,45.530872,200,196,73.2,70.1,0,35.91386,200,147,72.1,70.5,0,44.870274,150,193,67.7,70.4,0,28.724289,200,201,72.1,70.1,0,30.934568,200,91,71.9,70.2,0,56.411613,100,195,70.4,70.3,0,49.536987,200,188,70.3,70.4,0,36.27729,200,99,73.4,69.9,0,28.170513,100,197,70.3,70,0,39.270473,200,88,70.7,70.1,0,31.030258,100,93,72.2,70.3,0,40.555553,100,100,72.6,286.5,0,29.896065,100,205,71,70.1,0,39.49478,200,200,72.1,70.1,0,40.489433,200,98,72.1,70.2,0,29.956352,100,95,71.2,70.4,0,33.952923,100,191,70.5,70.2,0,32.086807,200,98,72.3,70,0,38.03203,100,186,70.4,70,0,56.46708,200,96,70.7,70.2,0,33.47602,100,99,72.1,70,0,34.262657,100,102,72,70.4,0,36.619263,100,193,70.4,70.2,0,29.643982,200,190,72,70,0,54.99797,200,183,70.8,69.8,0,35.481735,200,198,71.7,69.9,0,44.86369,200,98,71.9,69.7,0,51.496887,100,101,70.7,69.9,0,24.266241,100,98,72.5,70,0,33.718246,100,198,73.2,69.9,0,24.214706,200,188,70.8,70,0,40,200,97,70.2,70,0,41.723633,100,201,71.9,70.1,0,42.76538,200,134.5,132.5,146.3,145,149.1,148.2,1.1,-0.1,29.98
20170205,2310,43.3,50.9,13.61893274,38.0862275,1,75.9,76.1,0.15,75.2,76.6,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,68,60.7,66.5,0,0,0,64,0,0,62.5,2.75,65,0.8125,18.5,0,0,48.7,1.5,0,0,0,72.3,67.5,69.8,56.2,48,0,63,20,0,67.3,1,65,0.8125,15.8,0,0,17.6,54.2,10,4.4,1.1,48,48,36.1,68.1,79.8,100,0.8,0,69.1,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,40,71.1,0,0.024390243,0,85,55,0,69.3,66.3,1,2200,265,69.4,65.7,0,35.477604,260,4,67.2,77.7,0,0.03689583,0,134,68.6,66.6,0,0.03691399,0,274,69.7,79.8,0,0,0,119,69.1,71.6,0,0,0,111,71.9,68.1,0,0,0,-1,68.3,72.7,0,0,0,-13,67.1,76.5,0,0,0,42,59.7,79.4,0,0.024588147,0,967,67.6,66.3,0,74.82286,950,-1,0,67.3,0,0,0,-6,68.7,73.1,0,0.024609325,0,100,71,70.3,0,41.420765,100,200,71.4,70.4,0,48.35523,200,199,69.6,70.2,0,41.135277,200,204,73.7,70.3,0,29.251858,200,94,70.6,70.8,0,30.82207,100,195,70.1,70.4,0,35.931335,200,202,71.5,70.2,0,29.71079,200,96,72.1,70.6,0,36.24656,100,188,69.4,70.4,0,30.361929,200,100,71.1,70.3,0,41.88574,100,101,71.8,70.2,0,35.955055,100,97,70.2,70.7,0,46.165966,100,204,70.4,70.2,0,38.24281,200,101,72.5,70.1,0,29.558197,100,192,70,70.4,0,37.926197,200,197,70.5,70.2,0,36.53383,200,203,72.1,69.9,0,29.014536,200,98,72.4,70.2,0,34.695763,100,181,70.3,70,0,40.558357,200,200,71.9,70.2,0,37.02752,200,94,71.6,70,0,53.45828,100,204,70.7,70.4,0,47.827473,200,198,70.3,70.1,0,29.48406,200,1,70.8,74.7,0,0,0,194,70.6,70.2,0,31.002304,200,203,70.4,70.5,0,46.062283,200,206,73.2,70,0,36.532303,200,153,72.1,70.4,0,45.47314,150,189,67.6,70.3,0,28.724289,200,190,72.1,70,0,30.934568,200,95,71.8,70,0,56.939316,100,200,70.2,70.2,0,50.143696,200,199,70.2,70.2,0,36.807697,200,96,73.4,69.9,0,28.170513,100,195,70.2,70,0,39.270473,200,85,70.6,70.1,0,31.030258,100,98,72.1,70.3,0,40.91919,100,93,72.6,286.6,0,29.896065,100,199,70.9,70,0,39.49478,200,194,72.1,70,0,40.489433,200,97,72.1,70.1,0,29.956352,100,99,71.1,70.2,0,34.436867,100,199,70.4,70.1,0,32.540462,200,95,72.3,70,0,38.03203,100,167,70.4,69.8,0,56.92521,200,94,70.5,70.1,0,33.47602,100,113,72.1,69.9,0,34.788456,100,99,72.1,70.5,0,36.619263,100,206,70.3,70.2,0,30.164688,200,202,72,69.8,0,55.56684,200,194,70.6,69.8,0,35.956295,200,201,71.7,69.9,0,45.381985,200,101,71.9,69.8,0,52.079563,100,99,70.5,69.9,0,24.266241,100,102,72.4,69.9,0,34.125153,100,197,73.3,69.9,0,24.214706,200,198,70.7,69.9,0,40.513855,200,98,70,69.9,0,42.419434,100,196,71.9,69.9,0,42.76538,200,134.5,132.8,145,146,148.8,148,0.9,0,29.98
20170205,2315,43.9,49.7,13.76087621,38.0862275,1,75.9,76.1,0.15,75.2,76.6,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.9,60.6,66.5,0,0,0,64,0,0,62.5,2.75,65,0.8125,18.5,0,0,49.1,1.5,0,0,0,72.3,65.3,69.1,56.2,52.4,0,63,20,0,65.5,0.99,65,0.8125,15.8,0,0,17.6,56.5,10.1,4.7,1.2,52.4,52.4,36.9,68.1,79.8,100,1.1,0,69.1,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,41,71,0,0.024390243,0,85,55,0,69.2,66.3,1,2200,264,69.3,65.6,0,35.477604,260,4,67,76.6,0,0.03689583,0,123,68.6,66.5,0,0.03691399,0,276,69.7,78.4,0,0,0,120,68.9,70.8,0,0,0,112,71.9,68,0,0,0,-1,68.2,71.9,0,0,0,-12,67,75.4,0,0,0,43,59.5,78,0,0.024588147,0,962,67.4,66.2,0,74.39773,950,-1,0,67.2,0,0,0,-6,68.6,72.6,0,0.024609325,0,100,70.9,70,0,41.420765,100,201,71.2,70.1,0,48.35523,200,199,69.4,69.9,0,41.135277,200,202,73.6,70.1,0,29.251858,200,94,70.4,70.7,0,30.82207,100,193,69.9,70.2,0,35.931335,200,202,71.4,70,0,29.71079,200,96,72.1,70.4,0,36.24656,100,187,69.2,70.3,0,30.361929,200,100,71,70.1,0,41.88574,100,100,71.8,69.9,0,35.955055,100,98,70.1,70.3,0,46.165966,100,203,70.4,69.8,0,38.24281,200,100,72.5,70,0,29.558197,100,191,69.8,70.2,0,37.926197,200,196,70.4,70.1,0,36.53383,200,202,72,69.7,0,29.014536,200,97,72.4,70.1,0,34.695763,100,179,70.1,69.7,0,40.558357,200,196,71.8,69.9,0,37.02752,200,95,71.6,69.5,0,53.859882,100,204,70.5,70,0,47.827473,200,194,70.1,69.8,0,29.48406,200,2,70.7,74.5,0,0,0,192,70.4,70,0,31.002304,200,202,70.3,70.3,0,46.062283,200,204,73.2,69.9,0,36.532303,200,151,72.1,70.2,0,45.47314,150,201,67.6,70,0,29.152302,200,191,72.1,69.7,0,30.934568,200,94,71.8,69.6,0,56.939316,100,200,70,69.7,0,50.143696,200,201,70,69.9,0,36.807697,200,95,73.4,69.7,0,28.170513,100,193,70,69.7,0,39.270473,200,83,70.5,70,0,31.030258,100,96,72.1,70.1,0,40.91919,100,91,72.6,287.2,0,29.896065,100,200,70.8,69.8,0,39.49478,200,193,72.1,69.6,0,40.489433,200,98,72.1,69.9,0,29.956352,100,99,71,69.9,0,34.436867,100,200,70.3,69.8,0,32.540462,200,95,72.3,69.8,0,38.03203,100,189,70.2,69.4,0,57.383335,200,93,70.4,70,0,33.47602,100,112,72,69.7,0,34.788456,100,99,72.1,70.3,0,36.619263,100,197,70.2,69.9,0,30.164688,200,191,72,69.4,0,55.56684,200,192,70.5,69.7,0,35.956295,200,201,71.6,69.8,0,45.381985,200,100,71.8,69.7,0,52.079563,100,97,70.4,69.8,0,24.266241,100,101,72.4,69.8,0,34.125153,100,197,73.3,69.6,0,24.214706,200,198,70.6,69.6,0,40.513855,200,98,69.8,69.6,0,42.419434,100,195,71.8,69.6,0,42.76538,200,134.2,132.6,144.2,147,148.5,147.7,1,0,29.98
20170205,2320,44.1,49.7,13.83401385,38.0862275,1,75.9,76.1,0.15,75.2,76.6,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.8,60.4,66.4,0,0,0,64,0,0,62.2,2.75,65,0.8125,18.5,0,0,49.1,1.5,0,0,0,72.2,65,68.2,56,56,0,63,20,0,64.8,1,65,0.8125,15.9,0,0,18.7,53.9,10.1,4.4,0.7,56,56,36.8,68.1,79.8,100,0.5,0,69.1,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,40,70.9,0,0.024390243,0,85,55,0,69.1,66.2,1,2200,264,69.2,65.6,0,35.477604,260,4,66.8,75.8,0,0.03689583,0,121,68.6,66.4,0,0.03691399,0,273,69.7,77.2,0,0,0,119,68.8,70,0,0,0,112,71.9,67.9,0,0,0,-1,68,71.4,0,0,0,-13,66.9,74.4,0,0,0,43,59.3,76.5,0,0.024588147,0,967,67.3,66.1,0,74.39773,950,-1,0,67.1,0,0,0,-6,68.5,72.1,0,0.024609325,0,101,70.8,69.3,0,41.420765,100,200,71,69.4,0,48.35523,200,200,69.2,69.2,0,41.135277,200,206,73.6,69.5,0,29.251858,200,94,70.3,70.3,0,30.82207,100,195,69.8,69.7,0,35.931335,200,202,71.3,69.6,0,29.71079,200,96,72,70,0,36.24656,100,190,69,69.8,0,30.361929,200,99,70.9,69.5,0,41.88574,100,101,71.8,69.1,0,35.955055,100,97,69.9,69.4,0,46.165966,100,202,70.2,69.1,0,38.24281,200,101,72.4,69.5,0,29.558197,100,190,69.7,69.6,0,37.926197,200,198,70.3,69.7,0,36.53383,200,202,72,69.3,0,29.014536,200,98,72.4,69.8,0,34.695763,100,191,70,69,0,40.558357,200,199,71.8,69.3,0,37.02752,200,95,71.6,68.7,0,53.859882,100,203,70.4,69.2,0,47.827473,200,200,70,69,0,29.48406,200,1,70.6,74.3,0,0,0,194,70.4,69.3,0,31.002304,200,202,70.2,69.9,0,46.062283,200,205,73.2,69.3,0,36.532303,200,153,72.1,69.7,0,45.47314,150,204,67.5,69.5,0,29.152302,200,192,72.1,69.1,0,30.934568,200,94,71.8,68.9,0,56.939316,100,200,69.9,68.9,0,50.143696,200,202,70,69.3,0,36.807697,200,96,73.4,69.2,0,28.170513,100,195,69.8,69.2,0,39.270473,200,84,70.4,69.6,0,31.030258,100,96,72.1,69.8,0,40.91919,100,93,72.6,286.8,0,29.896065,100,200,70.7,69.3,0,39.49478,200,195,72.1,69,0,40.489433,200,96,72.1,69.4,0,29.956352,100,99,70.8,69.3,0,34.436867,100,199,70.2,69.2,0,32.540462,200,96,72.3,69.3,0,38.03203,100,210,70.1,68.7,0,57.383335,200,94,70.3,69.7,0,33.47602,100,121,72,69.1,0,34.788456,100,99,72.1,69.9,0,36.619263,100,198,70,69.3,0,30.164688,200,204,72,68.7,0,55.56684,200,195,70.4,69.4,0,35.956295,200,202,71.5,69.4,0,45.381985,200,101,71.8,69.4,0,52.079563,100,98,70.3,69.4,0,24.266241,100,101,72.4,69.3,0,34.125153,100,199,73.3,69.1,0,24.214706,200,198,70.4,69,0,40.513855,200,98,69.7,68.9,0,42.419434,100,202,71.8,68.9,0,43.157322,200,133.9,132.4,143.7,149,148.3,147.4,1,0,29.98
20170205,2325,44,50.4,13.84324357,38.0862275,1,75.9,76.1,0.15,75.2,76.6,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.8,60.4,66.3,0,0,0,64,0,0,62.2,2.75,65,0.8125,18.5,0,0,48.8,1.5,0,0,0,72.2,64.1,67.1,56.5,57.7,0,63,20,0,63.7,1.01,65,0.8125,15.9,0,0,19.3,58,10.1,4.7,1,57.7,57.7,36.8,68.1,79.8,100,1,0,69.1,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,40,70.7,0,0.024390243,0,85,55,0,69,66.1,1,2200,258,69.1,65.5,0,35.06627,260,4,66.7,75,0,0.03689583,0,128,68.5,66.4,0,0.03691399,0,273,69.8,76.1,0,0,0,119,68.6,69.2,0,0,0,112,71.8,67.8,0,0,0,-1,67.8,70.8,0,0,0,-12,66.8,73.5,0,0,0,43,59.1,75.2,0,0.024588147,0,965,67.1,66,0,74.23241,950,-1,0,67,0,0,0,-6,68.3,71.7,0,0.024609325,0,100,70.8,68.5,0,41.420765,100,201,70.7,68.6,0,48.35523,200,199,69.1,68.4,0,41.135277,200,203,73.5,68.8,0,29.251858,200,94,70.2,69.9,0,30.82207,100,194,69.6,69.1,0,35.931335,200,200,71.2,69,0,29.71079,200,96,71.9,69.5,0,36.24656,100,188,68.8,69.1,0,30.361929,200,101,70.8,68.9,0,41.88574,100,100,71.7,68.3,0,35.955055,100,98,69.8,68.6,0,46.165966,100,204,70.1,68.3,0,38.24281,200,100,72.4,68.9,0,29.558197,100,193,69.5,69,0,37.926197,200,197,70.2,69.2,0,36.53383,200,204,72,68.7,0,29.014536,200,98,72.4,69.3,0,34.695763,100,176,69.8,68.3,0,40.558357,200,194,71.8,68.6,0,37.02752,200,95,71.5,67.8,0,53.859882,100,204,70.3,68.4,0,47.827473,200,195,69.9,68.3,0,29.48406,200,1,70.5,74.1,0,0,0,194,70.2,68.6,0,31.002304,200,202,70,69.3,0,46.062283,200,205,73.2,68.7,0,36.532303,200,152,72.1,69,0,45.47314,150,201,67.4,68.8,0,29.152302,200,193,72.1,68.3,0,30.934568,200,95,71.8,68.1,0,56.939316,100,199,69.7,68,0,50.143696,200,200,69.9,68.6,0,36.807697,200,95,73.4,68.5,0,28.170513,100,193,69.7,68.6,0,39.270473,200,90,70.3,69,0,31.630527,100,96,72.1,69.3,0,40.91919,100,91,72.6,286.8,0,29.896065,100,200,70.6,68.7,0,39.49478,200,193,72.1,68.3,0,40.489433,200,97,72,68.7,0,29.956352,100,98,70.7,68.6,0,34.436867,100,199,70,68.4,0,32.540462,200,95,72.2,68.7,0,38.03203,100,194,70,67.9,0,57.383335,200,93,70.2,69.2,0,33.47602,100,111,71.9,68.5,0,34.788456,100,98,72.1,69.4,0,36.619263,100,202,69.9,68.6,0,30.164688,200,199,72,67.9,0,55.56684,200,193,70.3,69.1,0,35.956295,200,201,71.5,68.9,0,45.381985,200,101,71.8,68.9,0,52.079563,100,98,70.1,68.9,0,24.266241,100,101,72.3,68.7,0,34.125153,100,198,73.2,68.5,0,24.214706,200,198,70.4,68.2,0,40.513855,200,98,69.5,68.2,0,42.419434,100,202,71.7,68,0,43.157322,200,134.2,132.3,143.1,150,148,147.2,1.1,1.6,29.98
