20170205,2330,44.1,50.4,13.88001317,38.0862275,1,75.9,76.1,0.15,75.2,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.7,60.4,66.2,0,0,0,64,0,0,62.2,2.75,65,0.8125,18.5,0,0,48.9,1.5,0,0,0,72.1,64.2,66.5,56.3,59.5,0,63,20,0,63.2,1,65,0.8125,15.9,0,0,19.9,57.7,10.1,4.4,1.6,59.5,59.5,36.7,68.1,79.8,100,0.5,0,69.1,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,37,70.6,0,0.024390243,0,85,55,0,68.9,66,1,2200,258,69.1,65.4,0,35.06627,260,4,66.5,74.4,0,0.03689583,0,130,68.5,66.3,0,0.03691399,0,272,69.8,75.2,0,0,0,117,68.5,68.6,0,0,0,112,71.8,67.7,0,0,0,-1,67.7,70.4,0,0,0,-12,66.7,72.7,0,0,0,43,58.9,74,0,0.024588147,0,965,67,66,0,74.23241,950,-1,0,66.9,0,0,0,-6,68.2,71.3,0,0.024609325,0,100,70.7,67.8,0,41.420765,100,200,70.5,67.9,0,48.35523,200,200,68.9,67.8,0,41.135277,200,204,73.5,68.1,0,29.251858,200,94,70.1,69.4,0,30.82207,100,195,69.5,68.4,0,35.931335,200,201,71.2,68.3,0,29.71079,200,96,71.9,69,0,36.24656,100,187,68.6,68.6,0,30.361929,200,98,70.7,68.3,0,41.88574,100,100,71.7,67.6,0,35.955055,100,97,69.6,68,0,46.165966,100,204,69.9,67.6,0,38.24281,200,101,72.4,68.4,0,29.558197,100,192,69.4,68.4,0,37.926197,200,196,70.1,68.7,0,36.53383,200,203,71.9,68.1,0,29.014536,200,98,72.4,68.8,0,34.695763,100,182,69.7,67.6,0,40.558357,200,197,71.7,67.9,0,37.02752,200,95,71.5,67.1,0,53.859882,100,203,70.1,67.6,0,47.827473,200,195,69.8,67.5,0,29.48406,200,1,70.4,73.9,0,0,0,194,70.1,67.9,0,31.002304,200,202,69.9,68.7,0,46.062283,200,204,73.2,68,0,36.532303,200,152,72.1,68.4,0,45.47314,150,204,67.4,68.1,0,29.152302,200,190,72.1,67.6,0,30.934568,200,94,71.7,67.3,0,56.939316,100,198,69.5,67.3,0,50.143696,200,200,69.8,67.9,0,36.807697,200,96,73.3,68,0,28.170513,100,192,69.5,68,0,39.270473,200,89,70.2,68.4,0,31.630527,100,95,72.1,68.7,0,40.91919,100,90,72.6,286.7,0,29.896065,100,199,70.5,68,0,39.49478,200,193,72.1,67.6,0,40.489433,200,97,72,68.1,0,29.956352,100,99,70.7,67.9,0,34.436867,100,199,69.9,67.7,0,32.540462,200,95,72.2,68.1,0,38.03203,100,201,69.8,67.3,0,57.383335,200,93,70.1,68.6,0,33.47602,100,107,71.8,67.8,0,34.788456,100,99,72.1,68.8,0,36.619263,100,205,69.8,67.9,0,30.164688,200,200,72,67.2,0,55.56684,200,194,70.2,68.6,0,35.956295,200,201,71.5,68.4,0,45.381985,200,101,71.8,68.4,0,52.079563,100,97,70,68.4,0,24.266241,100,101,72.3,68.1,0,34.125153,100,199,73.1,67.8,0,24.214706,200,197,70.3,67.5,0,40.513855,200,98,69.4,67.5,0,42.419434,100,201,71.6,67.3,0,43.157322,200,134.4,132.5,142.6,151,147.7,146.9,2.9,-0.1,29.98
20170205,2335,44.1,50.6,13.89315699,38.0862275,1,75.9,76.1,0.15,75.1,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.6,60.3,66.1,0,0,0,64,0,0,62.1,2.75,65,0.8125,18.5,0,0,49.4,1.5,0,0,0,72.1,63.4,65.8,56.3,60.6,0,63,20,0,62.5,1.01,65,0.8125,15.9,0,0,20.3,56.1,10.1,4.5,1.2,60.6,60.6,35.9,68.1,79.8,100,0.1,0,69.1,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,36,70.5,0,0.024390243,0,85,55,0,68.8,65.9,1,2200,257,69,65.3,0,35.06627,260,4,66.4,73.8,0,0.03689583,0,132,68.5,66.2,0,0.03691399,0,271,69.8,74.4,0,0,0,116,68.3,68,0,0,0,112,71.7,67.6,0,0,0,-1,67.5,70,0,0,0,-13,66.6,71.9,0,0,0,44,58.8,73,0,0.024588147,0,963,66.9,65.9,0,74.23241,950,-1,0,66.8,0,0,0,-6,68.1,70.9,0,0.024609325,0,100,70.7,67.2,0,41.420765,100,200,70.4,67.3,0,48.35523,200,200,68.7,67.2,0,41.135277,200,205,73.4,67.5,0,29.251858,200,94,70,68.9,0,30.82207,100,195,69.3,67.8,0,35.931335,200,203,71.1,67.8,0,29.71079,200,96,71.8,68.4,0,36.24656,100,190,68.4,68,0,30.361929,200,99,70.6,67.7,0,41.88574,100,100,71.7,67,0,35.955055,100,99,69.4,67.5,0,46.165966,100,205,69.8,66.9,0,38.24281,200,101,72.4,67.8,0,29.558197,100,193,69.2,67.8,0,37.926197,200,197,70,68.2,0,36.53383,200,203,71.9,67.5,0,29.014536,200,98,72.4,68.3,0,34.695763,100,191,69.5,67,0,40.558357,200,196,71.6,67.4,0,37.02752,200,95,71.4,66.5,0,53.859882,100,205,70,67,0,47.827473,200,196,69.7,66.9,0,29.48406,200,1,70.4,73.7,0,0,0,196,70,67.3,0,31.002304,200,202,69.8,68.2,0,46.062283,200,205,73.2,67.5,0,36.532303,200,152,72.1,67.8,0,45.47314,150,204,67.3,67.5,0,29.152302,200,190,72,67,0,30.934568,200,94,71.7,66.7,0,56.939316,100,199,69.3,66.7,0,50.143696,200,199,69.6,67.3,0,36.807697,200,96,73.3,67.4,0,28.170513,100,192,69.4,67.4,0,39.270473,200,89,70.1,67.9,0,31.630527,100,97,72.1,68.2,0,40.91919,100,92,72.6,287,0,29.896065,100,200,70.4,67.5,0,39.49478,200,193,72,67.1,0,40.489433,200,97,72,67.5,0,29.956352,100,99,70.6,67.4,0,34.436867,100,198,69.8,67.1,0,32.540462,200,95,72.2,67.5,0,38.03203,100,195,69.6,66.6,0,57.383335,200,93,70,68.1,0,33.47602,100,116,71.7,67.2,0,34.788456,100,99,72,68.3,0,36.619263,100,203,69.7,67.3,0,30.164688,200,199,71.9,66.6,0,55.56684,200,194,70,68.1,0,35.956295,200,201,71.4,67.9,0,45.381985,200,101,71.8,67.9,0,52.079563,100,99,69.9,67.8,0,24.266241,100,102,72.2,67.6,0,34.125153,100,198,73,67.3,0,24.214706,200,198,70.1,66.9,0,40.513855,200,98,69.2,66.8,0,42.419434,100,202,71.5,66.8,0,43.157322,200,134.6,132.7,142,152,147.4,146.6,1.1,-0.1,29.98
20170205,2340,44.6,50,14.03772403,38.0862275,1,75.9,76.1,0.15,75.1,76.5,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.5,60.4,66.1,0,0,0,64,0,0,62.1,2.75,65,0.8125,18.5,0,0,49.3,1.5,0,0,0,72,63.1,65.1,56,60.4,0,63,20,0,61.9,1,65,0.8125,16,0,0,20.8,55.5,10.1,4.8,0.7,60.4,60.4,36.1,68.1,79.6,100,0.9,0,69.1,1.25,69.89655,69.39655,0,11.9,0,0,0,0,0,72,38,70.4,0,0.024390243,0,85,55,0,68.7,65.9,1,2200,257,68.9,65.3,0,35.06627,260,4,66.3,73.2,0,0.03689583,0,139,68.5,66.1,0,0.03691399,0,271,69.8,73.8,0,0,0,118,68.2,67.5,0,0,0,112,71.7,67.5,0,0,0,-1,67.4,69.6,0,0,0,-12,66.5,71.4,0,0,0,43,58.6,72,0,0.024588147,0,965,66.7,65.8,0,74.23241,950,-1,0,66.7,0,0,0,-6,68,70.6,0,0.024609325,0,101,70.6,66.6,0,41.420765,100,200,70.2,66.7,0,48.35523,200,200,68.5,66.6,0,41.135277,200,205,73.3,66.9,0,29.251858,200,94,69.9,68.3,0,30.82207,100,193,69.1,67.3,0,35.931335,200,204,71,67.2,0,29.71079,200,96,71.7,67.9,0,36.24656,100,188,68.3,67.5,0,30.361929,200,100,70.4,67.2,0,41.88574,100,101,71.6,66.4,0,35.955055,100,97,69.3,66.9,0,46.165966,100,206,69.6,66.4,0,38.24281,200,100,72.3,67.3,0,29.558197,100,194,69.1,67.2,0,37.926197,200,198,69.9,67.7,0,36.53383,200,203,71.9,67,0,29.014536,200,98,72.4,67.8,0,34.695763,100,183,69.3,66.4,0,40.558357,200,199,71.5,66.8,0,37.02752,200,95,71.4,65.9,0,53.859882,100,205,69.8,66.4,0,47.827473,200,198,69.6,66.4,0,29.48406,200,1,70.3,73.5,0,0,0,196,69.8,66.7,0,31.002304,200,202,69.6,67.6,0,46.062283,200,207,73.2,66.9,0,36.532303,200,153,72,67.3,0,45.47314,150,203,67.2,66.9,0,29.152302,200,193,72,66.4,0,30.934568,200,94,71.6,66.2,0,56.939316,100,199,69.1,66.2,0,50.143696,200,195,69.5,66.7,0,36.807697,200,96,73.3,66.8,0,28.170513,100,191,69.2,66.8,0,39.270473,200,89,70,67.3,0,31.630527,100,100,72.1,67.7,0,40.91919,100,92,72.6,286.8,0,29.896065,100,198,70.3,66.9,0,39.49478,200,193,72,66.5,0,40.489433,200,99,72,66.9,0,29.956352,100,99,70.5,66.9,0,34.436867,100,200,69.7,66.5,0,32.540462,200,95,72.2,66.9,0,38.03203,100,203,69.4,66.1,0,57.383335,200,94,69.9,67.6,0,33.47602,100,119,71.7,66.7,0,34.788456,100,99,71.9,67.8,0,36.619263,100,202,69.6,66.7,0,30.164688,200,204,71.9,66,0,55.56684,200,195,70,67.6,0,35.956295,200,201,71.3,67.3,0,45.381985,200,101,71.7,67.4,0,52.079563,100,98,69.8,67.3,0,24.266241,100,101,72.1,67,0,34.125153,100,198,72.8,66.7,0,24.214706,200,198,70,66.3,0,40.513855,200,98,69,66.3,0,42.419434,100,202,71.4,66.2,0,43.157322,200,133.3,132.2,141.4,154,147.1,146.4,1.1,0,29.98
20170205,2345,44.6,50.7,14.08463088,38.0862275,1,75.9,76.1,0.15,75.1,76.4,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.5,60.4,66.1,0,0,0,64,0,0,62.1,2.75,65,0.8125,18.5,0,0,49.1,1.5,0,0,0,71.9,62.5,64.6,56.1,59.5,0,63,20,0,61.7,1,65,0.8125,16,0,0,21.1,56.8,10.1,4.9,0.7,59.5,59.5,36.9,68.1,79.6,100,1,0,69.1,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,39,70.4,0,0.024390243,0,85,55,0,68.7,65.9,1,2200,258,68.8,65.3,0,35.06627,260,4,66.2,72.8,0,0.03689583,0,125,68.5,66.1,0,0.03691399,0,271,69.8,73.3,0,0,0,119,68.1,66.9,0,0,0,112,71.6,67.5,0,0,0,-1,67.3,69.3,0,0,0,-13,66.4,70.9,0,0,0,43,58.5,71.1,0,0.024588147,0,966,66.6,65.9,0,74.23241,950,-1,0,66.6,0,0,0,-6,67.9,70.3,0,0.024609325,0,101,70.6,66.1,0,41.420765,100,201,70,66.2,0,48.35523,200,200,68.3,66.1,0,41.135277,200,205,73.3,66.3,0,29.251858,200,95,69.8,67.8,0,30.82207,100,194,69,66.8,0,35.931335,200,201,70.9,66.6,0,29.71079,200,96,71.6,67.4,0,36.24656,100,188,68.1,66.9,0,30.361929,200,100,70.4,66.7,0,41.88574,100,100,71.6,65.9,0,35.955055,100,98,69.1,66.4,0,46.165966,100,209,69.5,65.8,0,38.24281,200,99,72.3,66.8,0,29.558197,100,192,68.9,66.7,0,37.926197,200,196,69.8,67.2,0,36.53383,200,203,71.8,66.5,0,29.014536,200,97,72.4,67.4,0,34.695763,100,186,69.2,65.8,0,40.558357,200,198,71.5,66.3,0,37.02752,200,96,71.3,65.4,0,53.859882,100,204,69.7,65.9,0,47.827473,200,196,69.5,65.8,0,29.48406,200,1,70.2,73.3,0,0,0,194,69.7,66.2,0,31.002304,200,202,69.5,67.1,0,46.062283,200,203,73.1,66.4,0,36.532303,200,152,72,66.7,0,45.47314,150,206,67.2,66.4,0,29.152302,200,193,72,65.8,0,30.934568,200,93,71.5,65.6,0,56.939316,100,199,69,65.6,0,50.143696,200,201,69.3,66.2,0,36.807697,200,96,73.2,66.3,0,28.170513,100,193,69.1,66.3,0,39.270473,200,91,69.8,66.8,0,31.630527,100,98,72.1,67.2,0,40.91919,100,91,72.6,287.2,0,29.896065,100,197,70.3,66.4,0,39.49478,200,192,72,66,0,40.489433,200,98,72,66.4,0,29.956352,100,99,70.4,66.3,0,34.436867,100,202,69.6,66,0,32.540462,200,95,72.2,66.4,0,38.03203,100,195,69.2,65.5,0,57.383335,200,93,69.8,67.1,0,33.47602,100,119,71.6,66.1,0,34.788456,100,99,71.9,67.3,0,36.619263,100,202,69.5,66.2,0,30.164688,200,195,71.8,65.5,0,55.56684,200,195,69.9,67.1,0,35.956295,200,201,71.2,66.8,0,45.381985,200,101,71.7,66.8,0,52.079563,100,98,69.7,66.7,0,24.266241,100,100,71.9,66.4,0,34.125153,100,196,72.7,66.2,0,24.214706,200,198,69.9,65.8,0,40.513855,200,98,68.9,65.7,0,42.419434,100,202,71.3,65.6,0,43.157322,200,133.2,131.6,140.7,155,146.7,146.1,1.1,0.1,29.98
20170205,2350,44.4,51.6,14.07038607,38.0862275,1,75.9,76.1,0.15,75.1,76.4,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.5,60.5,66.2,0,0,0,64,0,0,62.3,2.75,65,0.8125,18.5,0,0,48.8,1.5,0,0,0,71.9,62.9,64.4,56.3,59,0,63,20,0,61.8,0.99,65,0.8125,16,0,0,21.5,59.5,10.1,4.6,1.3,59,59,36.9,68.1,79.4,100,1,0,69.1,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,36,70.3,0,0.024390243,0,85,55,0,68.6,66,1,2200,258,68.7,65.3,0,35.06627,260,4,66.1,72.4,0,0.03689583,0,131,68.5,66.1,0,0.03691399,0,271,69.8,72.8,0,0,0,118,68,66.5,0,0,0,112,71.6,67.4,0,0,0,-1,67.1,69.1,0,0,0,-13,66.4,70.3,0,0,0,43,58.3,70.3,0,0.024588147,0,966,66.5,65.9,0,74.23241,950,0,0,66.6,0,0,0,-6,67.8,70,0,0.024609325,0,101,70.5,65.7,0,41.420765,100,201,69.8,65.8,0,48.35523,200,200,68.1,65.7,0,41.135277,200,203,73.2,65.9,0,29.251858,200,94,69.8,67.4,0,30.82207,100,193,68.8,66.3,0,35.931335,200,200,70.8,66.2,0,29.71079,200,96,71.6,67,0,36.24656,100,188,67.9,66.5,0,30.361929,200,100,70.2,66.2,0,41.88574,100,100,71.5,65.5,0,35.955055,100,97,69,66,0,46.165966,100,206,69.3,65.5,0,38.24281,200,100,72.3,66.3,0,29.558197,100,192,68.8,66.2,0,37.926197,200,198,69.7,66.8,0,36.53383,200,203,71.8,66.1,0,29.014536,200,97,72.4,67,0,34.695763,100,178,69,65.4,0,40.558357,200,200,71.4,65.9,0,37.02752,200,95,71.3,65.1,0,53.859882,100,205,69.5,65.6,0,47.827473,200,194,69.4,65.4,0,29.48406,200,0,70.2,73.1,0,0,0,196,69.5,65.8,0,31.002304,200,202,69.4,66.7,0,46.062283,200,205,73.1,66,0,36.532303,200,152,72,66.3,0,45.47314,150,205,67.1,66,0,29.152302,200,191,72,65.4,0,30.934568,200,95,71.5,65.3,0,56.939316,100,199,68.8,65.3,0,50.143696,200,200,69.2,65.8,0,36.807697,200,97,73.2,65.9,0,28.170513,100,194,69,65.9,0,39.270473,200,88,69.7,66.4,0,31.630527,100,96,72,66.8,0,40.91919,100,91,72.6,286.8,0,29.896065,100,198,70.2,66,0,39.49478,200,193,71.9,65.6,0,40.489433,200,97,72,66,0,29.956352,100,99,70.4,66,0,34.436867,100,202,69.5,65.6,0,32.540462,200,95,72.2,66,0,38.03203,100,196,69,65.2,0,57.383335,200,94,69.7,66.6,0,33.47602,100,110,71.5,65.7,0,34.788456,100,98,71.9,66.9,0,36.619263,100,201,69.4,65.8,0,30.164688,200,200,71.7,65.1,0,55.56684,200,194,69.8,66.6,0,35.956295,200,201,71.2,66.3,0,45.381985,200,101,71.7,66.4,0,52.079563,100,98,69.5,66.3,0,24.266241,100,101,71.8,66,0,34.125153,100,199,72.5,65.7,0,24.214706,200,198,69.8,65.4,0,40.513855,200,98,68.7,65.4,0,42.419434,100,200,71.2,65.3,0,43.157322,200,133.6,131.6,140.2,156,146.4,145.8,1.3,-0.2,29.98
20170205,2355,44.7,51.4,14.16768927,38.0862275,1,75.9,76.1,0.15,75,76.4,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.15,7.5,200,67.4,60.6,66.3,0,0,0,64,0,0,62.3,2.75,65,0.8125,18.5,0,0,48.8,1.5,0,0,0,71.8,62.4,64.4,56.2,58.5,0,63,20,0,61.8,1.01,65,0.8125,16.1,0,0,21.6,59.5,10.1,4.9,0.9,58.5,58.5,37.4,68.1,79.4,100,1,0,69.1,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,38,70.3,0,0.024390243,0,85,55,0,68.5,66,1,2200,257,68.7,65.4,0,35.06627,260,4,66,72,0,0.03689583,0,128,68.5,66.1,0,0.03691399,0,271,69.8,72.4,0,0,0,115,67.9,66.1,0,0,0,112,71.6,67.4,0,0,0,-1,67,68.8,0,0,0,-12,66.3,69.8,0,0,0,42,58.2,69.6,0,0.024588147,0,965,66.4,66,0,74.23241,950,-1,0,66.5,0,0,0,-6,67.6,69.7,0,0.024609325,0,101,70.5,65.6,0,41.420765,100,201,69.6,65.7,0,48.35523,200,201,67.9,65.6,0,41.135277,200,205,73.1,65.7,0,29.251858,200,95,69.7,67.1,0,30.82207,100,195,68.7,66,0,35.931335,200,203,70.7,66,0,29.71079,200,96,71.5,66.7,0,36.24656,100,188,67.8,66.3,0,30.361929,200,99,70.1,66,0,41.88574,100,100,71.5,65.4,0,35.955055,100,98,68.8,65.9,0,46.165966,100,207,69.2,65.4,0,38.24281,200,101,72.2,66.1,0,29.558197,100,193,68.7,66,0,37.926197,200,199,69.6,66.5,0,36.53383,200,203,71.8,65.8,0,29.014536,200,98,72.4,66.7,0,34.695763,100,180,68.8,65.3,0,40.558357,200,199,71.4,65.7,0,37.02752,200,96,71.2,65,0,53.859882,100,203,69.4,65.5,0,47.827473,200,198,69.3,65.3,0,29.48406,200,1,70.1,73,0,0,0,197,69.4,65.6,0,31.002304,200,202,69.2,66.5,0,46.062283,200,206,73.1,65.7,0,36.532303,200,154,71.9,66.2,0,45.47314,150,204,67,65.7,0,29.152302,200,191,71.9,65.3,0,30.934568,200,94,71.4,65.2,0,56.939316,100,199,68.6,65.2,0,50.143696,200,200,69.1,65.6,0,36.807697,200,96,73.2,65.7,0,28.170513,100,191,68.8,65.6,0,39.270473,200,91,69.6,66.1,0,31.630527,100,97,72,66.5,0,40.91919,100,93,72.6,286.9,0,29.896065,100,197,70.1,65.7,0,39.49478,200,196,71.9,65.5,0,40.489433,200,97,72,65.8,0,29.956352,100,99,70.3,65.8,0,34.436867,100,203,69.4,65.4,0,32.540462,200,95,72.1,65.7,0,38.03203,100,205,68.8,65.1,0,57.383335,200,93,69.6,66.3,0,33.47602,100,118,71.4,65.5,0,34.788456,100,98,71.8,66.7,0,36.619263,100,204,69.3,65.6,0,30.164688,200,202,71.7,65.1,0,55.56684,200,194,69.6,66.3,0,35.956295,200,201,71.1,66,0,45.381985,200,101,71.6,66,0,52.079563,100,98,69.4,66,0,24.266241,100,101,71.7,65.7,0,34.125153,100,198,72.4,65.5,0,24.214706,200,199,69.7,65.2,0,40.513855,200,98,68.5,65.2,0,42.419434,100,200,71.1,65.1,0,43.157322,200,133.9,132,139.6,157,146,145.5,1.1,-0.1,29.99
