Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170215,0,41.7,73.8,14.45240108,53.36721333,1,76.2,75.1,0.15,75.2,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.7,41.7,51.1,0,0,0,64,0,0,43.6,0,66.71429,0.8125,43.4,0,0,0,1.5,0,0,0,71.6,62.8,65,56.3,46.7,0,63,20,0,62.4,1,66.71429,0.8125,20.9,0,0,27,56.3,10.1,4.4,0.9,46.7,46.7,35.5,65,80,100,0.4,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,40,79.3,0,0.023932032,0,85,55,0,67.6,69.7,1,2200,44,67.9,70.6,0,100,260,4,65,70.6,0,0.03690491,0,-27,67.7,70.5,0,0.036918532,0,1262,70.8,72.6,0,0.012162491,0,114,66.8,60.4,0,0,0,111,73.4,69.5,0,0.011798018,0,-1,65.4,67.9,0,0.036959466,0,-13,66,66.1,0,0.04782973,0,41,58.6,62.2,0,0.024573043,0,36,64.9,65.5,0,100,950,-2,0,66.7,0,0,0,-6,66.3,66.7,0,0,0,100,69.8,65.6,0,42.101467,100,201,67.6,65.7,0,49.655457,200,204,66.3,65.6,0,41.430153,200,192,72.4,65.7,0,28.845259,200,97,69.1,66.2,0,32.224304,100,189,67,65.7,0,36,200,205,69.9,65.7,0,30.097734,200,101,70.6,66.2,0,36.908417,100,198,65.9,66,0,30.764076,200,103,69.1,65.8,0,42.19623,100,101,71.2,65.5,0,37.195854,100,105,67.1,65.9,0,47.212704,100,203,67.9,65.5,0,38.24281,200,104,72.3,66,0,29.748821,100,201,67.9,65.9,0,38.81685,200,201,68.7,66.1,0,36.621414,200,198,71.6,65.6,0,29.477655,200,94,72.4,66.4,0,34.70141,100,211,67.4,65.3,0,41.611355,200,205,71,65.7,0,36.620625,200,96,71,65.2,0,56.01633,100,200,67.9,65.8,0,43.89551,200,200,68.1,65.4,0,30.985577,200,0,70.1,71.9,0,0,0,197,68.6,65.6,0,34.66636,200,194,68.2,66.2,0,47.35439,200,203,73.2,65.5,0,36.59504,200,149,72,66,0,47.278027,150,198,68,65.7,0,34.641956,200,205,72.1,65.3,0,33.666092,200,99,71.5,65.3,0,58.07632,100,202,67.5,65.4,0,50.887573,200,205,68,65.6,0,36.672012,200,96,72.8,65.5,0,28.451437,100,193,67.8,65.5,0,39.367207,200,89,68.9,65.9,0,31.532526,100,98,71.9,66.2,0,41.222225,100,104,72.7,286.8,0,30.453058,100,191,67.7,65.6,0,39.36835,200,189,71.6,65.5,0,40.40404,200,94,72.1,65.6,0,30.178734,100,98,69.3,65.9,0,34.80258,100,191,68.4,65.4,0,32.344288,200,101,72.4,65.7,0,38.474506,100,219,67.4,65.2,0,57.524193,200,103,69.3,65.8,0,34.13272,100,126,70.7,65.4,0,34.922962,100,102,70.8,66.4,0,36.825535,100,197,67.8,65.6,0,30.65913,200,199,71.5,65.2,0,46.897476,200,197,68.7,65.7,0,36.178864,200,202,71.3,65.7,0,46.082664,200,101,72.6,65.6,0,41.743286,100,97,69,65.6,0,24.155716,100,95,70.4,65.4,0,33.674255,100,203,70.8,65.3,0,24.360666,200,197,67.9,65.1,0,40.534004,200,98,66.8,65.2,0,42.614746,100,197,70.2,65.2,0,46.408104,200,134.5,132.6,130.6,174.2,138,149,1.7,0.5,29.71
20170215,5,41.7,73.6,14.44027713,39.15014167,1,76.2,75.1,0.15,75.2,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.7,41.9,51,0,0,0,64,0,0,43.6,0,66.71429,0.8125,43.7,0,0,0,1.5,0,0,0,71.6,63,64.8,56.4,46.7,0,63,20,0,62.8,1,66.71429,0.8125,20.9,0,0,27,56.5,10.1,4.8,0.8,46.7,46.7,36.1,65,80,100,1.8,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,42,79.3,0,0.023932032,0,85,55,0,67.5,69.7,1,2200,43,67.8,70.6,0,100,260,3,64.9,70.5,0,0.03690491,0,-27,67.7,70.4,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,116,66.8,60.3,0,0,0,112,73.4,69.6,0,0.011798018,0,-1,65.3,67.8,0,0.036959466,0,-13,65.9,66,0,0.04782973,0,40,58.5,62,0,0.024573043,0,36,64.9,65.4,0,100,950,-2,0,66.7,0,0,0,-6,66.3,66.6,0,0,0,99,69.8,65.6,0,42.101467,100,201,67.6,65.7,0,49.655457,200,202,66.3,65.6,0,41.430153,200,192,72.4,65.7,0,28.845259,200,97,69.1,66.2,0,32.224304,100,188,66.9,65.7,0,36,200,203,69.8,65.7,0,30.097734,200,101,70.5,66.2,0,36.908417,100,198,65.8,66,0,30.764076,200,104,69.1,65.8,0,42.19623,100,100,71.2,65.5,0,37.195854,100,104,67.1,65.9,0,47.212704,100,201,67.9,65.5,0,38.24281,200,103,72.2,65.9,0,29.748821,100,201,67.9,65.9,0,38.81685,200,198,68.7,66.1,0,36.621414,200,198,71.5,65.6,0,29.477655,200,93,72.4,66.3,0,34.70141,100,198,67.3,65.3,0,41.611355,200,205,71,65.7,0,36.620625,200,96,70.9,65.2,0,56.01633,100,197,67.8,65.7,0,43.89551,200,200,68.1,65.4,0,30.985577,200,1,70,71.9,0,0,0,197,68.5,65.5,0,34.66636,200,194,68.1,66.2,0,47.35439,200,204,73.1,65.5,0,36.59504,200,148,72,66,0,47.278027,150,196,67.9,65.7,0,34.641956,200,204,72.1,65.3,0,33.666092,200,98,71.5,65.3,0,58.07632,100,199,67.5,65.4,0,50.887573,200,210,68,65.5,0,36.672012,200,96,72.8,65.5,0,28.451437,100,192,67.7,65.4,0,39.367207,200,92,68.8,65.8,0,31.532526,100,96,71.9,66.2,0,41.222225,100,103,72.7,287,0,30.453058,100,189,67.7,65.6,0,39.36835,200,188,71.6,65.5,0,40.40404,200,95,72.1,65.6,0,30.178734,100,98,69.3,65.9,0,34.80258,100,193,68.3,65.4,0,32.344288,200,100,72.4,65.6,0,38.474506,100,203,67.3,65.2,0,57.524193,200,102,69.2,65.8,0,34.13272,100,116,70.7,65.4,0,34.922962,100,101,70.7,66.4,0,36.825535,100,200,67.7,65.6,0,30.65913,200,199,71.4,65.2,0,46.897476,200,197,68.6,65.7,0,36.178864,200,202,71.3,65.7,0,46.082664,200,101,72.6,65.6,0,41.743286,100,97,68.9,65.6,0,24.155716,100,95,70.3,65.4,0,33.674255,100,201,70.8,65.3,0,24.360666,200,196,67.8,65.1,0,40.534004,200,98,66.7,65.2,0,42.614746,100,197,70.1,65.2,0,46.408104,200,134.4,132.8,130.3,173.2,137.7,148.2,1.7,-1.3,29.71
20170215,10,41.7,73.8,14.45240108,39.15014167,1,76.2,75.1,0.15,75.2,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.7,41.9,51,0,0,0,64,0,0,43.6,0,66.71429,0.8125,44,0,0,0,1.5,0,0,0,71.6,62.7,65,56.3,46.6,0,63,20,0,62.7,1.01,66.71429,0.8125,21,0,0,27,56.3,10.1,4.2,0.7,46.6,46.6,36.3,65,80,100,0.5,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,39,79.3,0,0.023932032,0,85,55,0,67.5,69.7,1,2200,45,67.8,70.5,0,100,260,3,64.9,70.4,0,0.03690491,0,-27,67.7,70.4,0,0.036918532,0,1262,70.8,72.6,0,0.012162491,0,114,66.7,60.1,0,0,0,111,73.4,69.7,0,0.011798018,0,-1,65.3,67.8,0,0.036959466,0,-13,65.9,66,0,0.04782973,0,43,58.4,61.9,0,0.024573043,0,35,64.8,65.4,0,100,950,-1,0,66.6,0,0,0,-6,66.2,66.6,0,0,0,99,69.8,65.6,0,42.101467,100,201,67.5,65.7,0,49.655457,200,202,66.2,65.6,0,41.430153,200,191,72.3,65.7,0,28.845259,200,97,69,66.2,0,32.224304,100,190,66.9,65.8,0,36,200,203,69.8,65.7,0,30.097734,200,100,70.5,66.2,0,36.908417,100,198,65.7,66,0,30.764076,200,104,69,65.8,0,42.19623,100,101,71.1,65.5,0,37.195854,100,104,67,66,0,47.212704,100,200,67.8,65.5,0,38.24281,200,103,72.2,66,0,29.748821,100,201,67.7,65.9,0,38.81685,200,201,68.6,66.1,0,36.621414,200,198,71.5,65.6,0,29.477655,200,94,72.4,66.3,0,34.70141,100,199,67.3,65.3,0,41.611355,200,207,70.9,65.7,0,36.620625,200,96,70.9,65.2,0,56.01633,100,197,67.8,65.7,0,43.89551,200,199,68.1,65.4,0,30.985577,200,0,70,71.8,0,0,0,196,68.4,65.6,0,34.66636,200,194,68.1,66.2,0,47.35439,200,203,73.1,65.6,0,36.59504,200,148,72,66,0,47.278027,150,196,67.9,65.7,0,34.641956,200,205,72.1,65.3,0,33.666092,200,99,71.5,65.3,0,58.07632,100,200,67.4,65.4,0,50.887573,200,211,68,65.6,0,36.672012,200,96,72.8,65.6,0,28.451437,100,194,67.6,65.5,0,39.367207,200,89,68.8,65.8,0,31.532526,100,97,71.9,66.2,0,41.222225,100,103,72.7,286.9,0,30.453058,100,191,67.6,65.6,0,39.36835,200,188,71.5,65.5,0,40.40404,200,95,72.1,65.7,0,30.178734,100,98,69.2,65.9,0,34.80258,100,193,68.3,65.4,0,32.344288,200,101,72.4,65.6,0,38.474506,100,213,67.3,65.2,0,57.524193,200,102,69.2,65.9,0,34.13272,100,126,70.6,65.4,0,34.922962,100,102,70.7,66.5,0,36.825535,100,200,67.6,65.6,0,30.65913,200,202,71.4,65.2,0,46.897476,200,196,68.5,65.7,0,36.178864,200,202,71.3,65.7,0,46.082664,200,101,72.6,65.7,0,41.743286,100,96,69,65.6,0,24.155716,100,96,70.3,65.4,0,33.674255,100,203,70.8,65.3,0,24.360666,200,196,67.7,65.1,0,40.534004,200,98,66.7,65.2,0,42.614746,100,197,70.1,65.2,0,46.408104,200,134.3,132.8,129.9,175.2,137.3,147.5,1.7,0.4,29.71
20170215,15,41.8,73.7,14.48780835,39.15014167,1,76.2,75.1,0.15,75.2,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.9,42,50.8,0,0,0,64,0,0,43.7,0,66.71429,0.8125,43.7,0,0,0,1.5,0,0,0,71.6,62.6,64.7,56.2,45.9,0,63,20,0,62.5,0.99,66.71429,0.8125,21,0,0,27.2,56.3,10.1,4.6,1,45.9,45.9,35.7,65,80,100,0.8,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,39,79.3,0,0.023932032,0,85,55,0,67.5,69.6,1,2200,43,67.8,70.5,0,100,260,3,64.8,70.3,0,0.03690491,0,-27,67.7,70.4,0,0.036918532,0,1262,70.8,72.6,0,0.012162491,0,115,66.7,60,0,0,0,111,73.4,69.7,0,0.011798018,0,-2,65.2,67.7,0,0.036959466,0,-12,65.9,65.9,0,0.04782973,0,42,58.4,61.7,0,0.024573043,0,34,64.8,65.3,0,100,950,-2,0,66.6,0,0,0,-6,66.2,66.6,0,0,0,100,69.7,65.6,0,42.101467,100,202,67.5,65.7,0,49.655457,200,203,66.2,65.6,0,41.430153,200,192,72.3,65.7,0,28.845259,200,97,69,66.2,0,32.224304,100,187,66.8,65.7,0,36,200,203,69.7,65.7,0,30.097734,200,102,70.5,66.2,0,36.908417,100,199,65.6,66,0,30.764076,200,104,68.9,65.7,0,42.19623,100,101,71.1,65.5,0,37.195854,100,105,66.9,66,0,47.212704,100,200,67.8,65.4,0,38.24281,200,103,72.2,65.9,0,29.748821,100,202,67.8,65.9,0,38.81685,200,201,68.6,66.1,0,36.621414,200,198,71.5,65.6,0,29.477655,200,93,72.4,66.3,0,34.70141,100,205,67.2,65.3,0,41.611355,200,206,70.9,65.7,0,36.620625,200,96,70.9,65.1,0,56.01633,100,198,67.7,65.7,0,43.89551,200,199,68,65.3,0,30.985577,200,0,70,71.8,0,0,0,197,68.4,65.5,0,34.66636,200,194,68,66.2,0,47.35439,200,202,73.1,65.6,0,36.59504,200,148,71.9,66,0,47.278027,150,197,67.8,65.7,0,34.641956,200,204,72,65.2,0,33.666092,200,99,71.4,65.3,0,58.07632,100,200,67.4,65.4,0,50.887573,200,204,67.9,65.6,0,36.672012,200,96,72.8,65.5,0,28.451437,100,195,67.6,65.4,0,39.367207,200,90,68.7,65.8,0,31.532526,100,97,71.9,66.2,0,41.222225,100,103,72.7,286.9,0,30.453058,100,189,67.6,65.6,0,39.36835,200,188,71.5,65.4,0,40.40404,200,95,72.1,65.6,0,30.178734,100,97,69.2,65.8,0,34.80258,100,193,68.2,65.4,0,32.344288,200,102,72.3,65.6,0,38.474506,100,216,67.3,65.1,0,57.524193,200,101,69.2,65.8,0,34.13272,100,124,70.6,65.4,0,34.922962,100,102,70.7,66.4,0,36.825535,100,197,67.6,65.6,0,30.65913,200,204,71.4,65.1,0,46.897476,200,197,68.5,65.7,0,36.178864,200,202,71.2,65.7,0,46.082664,200,101,72.6,65.6,0,41.743286,100,97,68.9,65.6,0,24.155716,100,95,70.2,65.4,0,33.674255,100,204,70.7,65.3,0,24.360666,200,196,67.6,65,0,40.534004,200,98,66.6,65.1,0,42.614746,100,197,70,65.2,0,46.408104,200,133.9,132.5,129.8,174.2,136.9,147.1,-0.1,0.2,29.71
20170215,20,41.6,74.1,14.429084,39.15014167,1,76.2,75.1,0.15,75.2,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.9,41.8,50.7,0,0,0,64,0,0,43.7,0,66.71429,0.8125,43.6,0,0,0,1.5,0,0,0,71.6,62.7,64.7,55.9,45.4,0,63,20,0,62.6,0.99,66.71429,0.8125,21,0,0,27.1,56.1,10.1,4.6,0.6,45.4,45.4,35.6,65,80,100,0.9,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,41,79.3,0,0.023932032,0,85,55,0,67.5,69.6,1,2200,42,67.8,70.5,0,100,260,3,64.8,70.2,0,0.03690491,0,-27,67.6,70.3,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,116,66.6,59.9,0,0,0,111,73.4,69.7,0,0.011798018,0,-1,65.1,67.7,0,0.036959466,0,-13,65.9,65.8,0,0.04782973,0,42,58.3,61.5,0,0.024573043,0,35,64.9,65.3,0,100,950,-1,0,66.5,0,0,0,-6,66.1,66.5,0,0,0,99,69.7,65.5,0,42.101467,100,200,67.4,65.6,0,49.655457,200,202,66.1,65.5,0,41.430153,200,191,72.2,65.6,0,28.845259,200,97,69,66.2,0,32.224304,100,188,66.7,65.7,0,36,200,204,69.7,65.6,0,30.097734,200,101,70.4,66.1,0,36.908417,100,197,65.6,65.9,0,30.764076,200,103,68.9,65.7,0,42.19623,100,101,71.1,65.4,0,37.195854,100,104,66.9,66,0,47.212704,100,198,67.7,65.4,0,38.24281,200,103,72.1,65.9,0,29.748821,100,203,67.7,65.8,0,38.81685,200,198,68.5,66,0,36.621414,200,201,71.5,65.5,0,29.477655,200,94,72.3,66.3,0,34.70141,100,224,67.2,65.3,0,41.611355,200,201,70.9,65.6,0,36.620625,200,96,70.9,65.1,0,56.01633,100,197,67.7,65.6,0,43.89551,200,198,68,65.3,0,30.985577,200,1,69.9,71.7,0,0,0,198,68.3,65.5,0,34.66636,200,194,68,66.1,0,47.35439,200,201,73.1,65.5,0,36.59504,200,147,71.9,65.9,0,47.278027,150,195,67.8,65.6,0,34.641956,200,204,72,65.2,0,33.666092,200,99,71.4,65.2,0,58.07632,100,200,67.3,65.3,0,50.887573,200,206,67.9,65.5,0,36.672012,200,96,72.8,65.5,0,28.451437,100,191,67.5,65.4,0,39.367207,200,89,68.7,65.8,0,31.532526,100,98,71.8,66.2,0,41.222225,100,102,72.7,286.5,0,30.453058,100,190,67.5,65.5,0,39.36835,200,188,71.5,65.4,0,40.40404,200,96,72,65.6,0,30.178734,100,98,69.1,65.8,0,34.80258,100,192,68.2,65.4,0,32.344288,200,101,72.3,65.6,0,38.474506,100,199,67.2,65.1,0,57.524193,200,101,69.1,65.8,0,34.13272,100,120,70.6,65.3,0,34.922962,100,102,70.7,66.4,0,36.825535,100,198,67.5,65.6,0,30.65913,200,201,71.3,65.1,0,46.897476,200,196,68.4,65.7,0,36.178864,200,202,71.2,65.7,0,46.082664,200,101,72.6,65.6,0,41.743286,100,96,68.9,65.6,0,24.155716,100,95,70.2,65.4,0,33.674255,100,201,70.7,65.3,0,24.360666,200,195,67.6,65,0,40.534004,200,98,66.5,65.1,0,42.614746,100,197,70,65.1,0,46.408104,200,134.4,132.4,129.3,173.2,136.6,146.6,0,0.1,29.71
20170215,25,41.2,74.8,14.30528808,39.15014167,1,76.2,75.1,0.15,75.2,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,52,41.6,50.6,0,0,0,64,0,0,43.6,0,66.71429,0.8125,43.3,0,0,0,1.5,0,0,0,71.5,62.6,64.6,56,44.7,0,63,20,0,62.5,0.99,66.71429,0.8125,21,0,0,27.3,56.1,10.1,4.6,1,44.7,44.7,34.7,65,80,100,1.2,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,38,79.3,0,0.023932032,0,85,55,0,67.4,69.6,1,2200,44,67.8,70.5,0,100,260,3,64.7,70.1,0,0.03690491,0,-27,67.6,70.3,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,116,66.6,59.8,0,0,0,111,73.3,69.7,0,0.011798018,0,-1,65.1,67.7,0,0.036959466,0,-13,65.9,65.8,0,0.04782973,0,42,58.2,61.4,0,0.024573043,0,36,64.8,65.3,0,100,950,-2,0,66.5,0,0,0,-6,66.1,66.5,0,0,0,100,69.7,65.4,0,42.101467,100,201,67.3,65.6,0,49.655457,200,203,66,65.4,0,41.430153,200,193,72.2,65.6,0,28.845259,200,96,68.9,66.2,0,32.224304,100,188,66.6,65.6,0,36,200,203,69.6,65.6,0,30.097734,200,101,70.4,66.1,0,36.908417,100,199,65.5,65.9,0,30.764076,200,103,68.8,65.6,0,42.19623,100,101,71.1,65.3,0,37.195854,100,103,66.8,65.9,0,47.212704,100,203,67.7,65.3,0,38.24281,200,102,72.1,65.8,0,29.748821,100,205,67.6,65.8,0,38.81685,200,199,68.5,66,0,36.621414,200,199,71.5,65.5,0,29.477655,200,95,72.3,66.2,0,34.70141,100,202,67.1,65.2,0,41.611355,200,204,70.9,65.6,0,36.620625,200,96,70.9,65,0,56.01633,100,197,67.6,65.5,0,43.89551,200,199,67.9,65.2,0,30.985577,200,0,69.9,71.7,0,0,0,198,68.3,65.4,0,34.66636,200,194,68,66.1,0,47.35439,200,203,73,65.5,0,36.59504,200,148,71.9,65.9,0,47.278027,150,197,67.7,65.6,0,34.641956,200,206,72,65.1,0,33.666092,200,99,71.4,65.1,0,58.07632,100,201,67.3,65.2,0,50.887573,200,208,67.8,65.4,0,36.672012,200,96,72.7,65.4,0,28.451437,100,192,67.5,65.3,0,39.367207,200,91,68.7,65.7,0,31.532526,100,97,71.8,66.1,0,41.222225,100,103,72.7,287,0,30.453058,100,187,67.4,65.5,0,39.36835,200,190,71.5,65.3,0,40.40404,200,96,72,65.5,0,30.178734,100,98,69.1,65.7,0,34.80258,100,192,68.1,65.3,0,32.344288,200,101,72.3,65.6,0,38.474506,100,213,67.2,65,0,57.524193,200,103,69.1,65.7,0,34.13272,100,122,70.5,65.3,0,34.922962,100,102,70.7,66.3,0,36.825535,100,202,67.5,65.5,0,30.65913,200,209,71.3,65,0,46.897476,200,196,68.4,65.7,0,36.178864,200,202,71.1,65.6,0,46.082664,200,100,72.6,65.6,0,41.743286,100,96,68.8,65.6,0,24.155716,100,95,70.2,65.3,0,33.674255,100,204,70.7,65.2,0,24.360666,200,196,67.5,64.9,0,40.534004,200,98,66.5,65,0,42.614746,100,198,69.9,65,0,46.408104,200,134.6,132.9,129.2,173.2,136.2,146.2,1.7,0,29.71
20170215,30,40.9,75.6,14.22837578,39.15014167,1,76.2,75.1,0.15,75.1,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,52,41.6,50.55,0,0,0,64,0,0,43.6,0,66.71429,0.8125,43.3,0,0,0,1.5,0,0,0,71.5,62.6,64.6,56.3,43.8,0,63,20,0,62.4,1.01,66.71429,0.8125,21,0,0,27.3,56.3,10.1,4.4,0.9,43.8,43.8,35.5,65,80,100,0.7,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,40,79.3,0,0.023932032,0,85,55,0,67.4,69.5,1,2200,43,67.9,70.5,0,100,260,2,64.7,70.1,0,0.03690491,0,-27,67.6,70.2,0,0.036918532,0,1262,70.8,72.6,0,0.012162491,0,117,66.5,59.6,0,0,0,111,73.3,69.8,0,0.011798018,0,-1,65,67.6,0,0.036959466,0,-12,65.9,65.7,0,0.04782973,0,41,58.2,61.2,0,0.024573043,0,35,64.8,65.2,0,100,950,-2,0,66.5,0,0,0,-5,66.1,66.5,0,0,0,100,69.6,65.4,0,42.101467,100,201,67.3,65.5,0,49.655457,200,202,66,65.4,0,41.430153,200,192,72.2,65.5,0,28.845259,200,97,68.9,66.1,0,32.224304,100,188,66.5,65.6,0,36,200,204,69.6,65.5,0,30.097734,200,102,70.4,66,0,36.908417,100,198,65.4,65.8,0,30.764076,200,104,68.8,65.6,0,42.19623,100,101,71,65.3,0,37.195854,100,105,66.8,65.8,0,47.212704,100,203,67.6,65.2,0,38.24281,200,104,72.1,65.8,0,29.748821,100,202,67.5,65.7,0,38.81685,200,199,68.4,65.9,0,36.621414,200,197,71.4,65.4,0,29.477655,200,94,72.3,66.2,0,34.70141,100,200,67,65.1,0,41.611355,200,205,70.8,65.5,0,36.620625,200,96,70.8,64.9,0,56.01633,100,198,67.5,65.5,0,43.89551,200,200,67.9,65.1,0,30.985577,200,1,69.9,71.7,0,0,0,199,68.2,65.4,0,34.66636,200,194,67.9,66,0,47.35439,200,202,73,65.4,0,36.59504,200,148,71.9,65.8,0,47.278027,150,197,67.7,65.5,0,34.641956,200,204,72,65.1,0,33.666092,200,99,71.4,65,0,58.07632,100,201,67.2,65.2,0,50.887573,200,208,67.8,65.3,0,36.672012,200,96,72.7,65.4,0,28.451437,100,195,67.4,65.3,0,39.367207,200,90,68.6,65.7,0,31.532526,100,96,71.8,66.1,0,41.222225,100,103,72.6,286.7,0,30.453058,100,187,67.4,65.4,0,39.36835,200,190,71.4,65.3,0,40.40404,200,95,72,65.5,0,30.178734,100,98,69.1,65.6,0,34.80258,100,194,68.1,65.2,0,32.344288,200,101,72.3,65.5,0,38.474506,100,211,67.1,64.9,0,57.524193,200,102,69.1,65.7,0,34.13272,100,125,70.5,65.2,0,34.922962,100,102,70.7,66.3,0,36.825535,100,200,67.4,65.4,0,30.65913,200,207,71.3,64.9,0,46.897476,200,197,68.3,65.6,0,36.178864,200,202,71.1,65.6,0,46.082664,200,101,72.6,65.5,0,41.743286,100,96,68.8,65.5,0,24.155716,100,96,70.1,65.3,0,33.674255,100,203,70.7,65.1,0,24.360666,200,196,67.5,64.9,0,40.534004,200,98,66.4,64.9,0,42.614746,100,197,69.9,64.9,0,46.408104,200,134.2,132.9,128.7,174.2,135.8,145.7,1.7,0,29.71
20170215,35,40.7,76.2,14.1806745,39.15014167,1,76.2,75.1,0.15,75.1,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,52.1,41.4,50.5,0,0,0,64,0,0,43.4,0,66.71429,0.8125,43,0,0,0,1.5,0,0,0,71.5,62.5,64.5,56.5,43.3,0,63,20,0,62.5,1,66.71429,0.8125,21.1,0,0,27.3,56.4,10.1,4.7,1.3,43.3,43.3,35.4,65,80,100,0.8,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,40,79.3,0,0.023932032,0,85,55,0,67.3,69.5,1,2200,44,67.9,70.5,0,100,260,3,64.7,70,0,0.03690491,0,-27,67.6,70.2,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,115,66.5,59.6,0,0,0,111,73.3,69.7,0,0.011798018,0,-1,65,67.6,0,0.036959466,0,-13,65.8,65.7,0,0.04782973,0,43,58.2,61.1,0,0.024573043,0,38,64.8,65.2,0,100,950,-2,0,66.4,0,0,0,-6,66.1,66.4,0,0,0,100,69.6,65.4,0,42.101467,100,201,67.2,65.5,0,49.655457,200,202,66,65.4,0,41.430153,200,194,72.1,65.5,0,28.845259,200,97,68.9,66.1,0,32.224304,100,188,66.5,65.5,0,36,200,204,69.6,65.5,0,30.097734,200,102,70.4,66,0,36.908417,100,198,65.3,65.8,0,30.764076,200,105,68.8,65.5,0,42.19623,100,101,71,65.2,0,37.195854,100,103,66.7,65.8,0,47.212704,100,201,67.5,65.2,0,38.24281,200,103,72.1,65.8,0,29.748821,100,202,67.5,65.6,0,38.81685,200,202,68.4,65.9,0,36.621414,200,200,71.4,65.4,0,29.477655,200,95,72.3,66.2,0,34.70141,100,203,67,65.1,0,41.611355,200,208,70.8,65.4,0,36.620625,200,96,70.8,64.9,0,56.01633,100,200,67.5,65.4,0,43.89551,200,202,67.8,65.1,0,30.985577,200,0,69.8,71.7,0,0,0,200,68.2,65.3,0,34.66636,200,194,67.9,66,0,47.35439,200,202,73,65.3,0,36.59504,200,147,71.8,65.8,0,47.278027,150,198,67.6,65.4,0,34.641956,200,204,72,65,0,33.666092,200,99,71.4,65,0,58.07632,100,202,67.2,65.1,0,50.887573,200,208,67.7,65.3,0,36.672012,200,96,72.7,65.3,0,28.451437,100,194,67.4,65.2,0,39.367207,200,92,68.6,65.7,0,31.532526,100,98,71.8,66,0,41.222225,100,103,72.6,286.7,0,30.453058,100,191,67.3,65.4,0,39.36835,200,189,71.4,65.2,0,40.40404,200,95,72,65.5,0,30.178734,100,99,69,65.6,0,34.80258,100,192,68.1,65.2,0,32.344288,200,101,72.3,65.4,0,38.474506,100,210,67,64.9,0,57.524193,200,102,69,65.7,0,34.13272,100,126,70.5,65.2,0,34.922962,100,102,70.6,66.2,0,36.825535,100,199,67.4,65.4,0,30.65913,200,204,71.2,64.9,0,46.897476,200,196,68.3,65.6,0,36.178864,200,201,71.1,65.5,0,46.082664,200,100,72.5,65.5,0,41.743286,100,97,68.8,65.5,0,24.155716,100,96,70.1,65.2,0,33.674255,100,201,70.6,65.1,0,24.360666,200,196,67.5,64.8,0,40.534004,200,99,66.4,64.9,0,42.614746,100,199,69.8,64.9,0,46.408104,200,133.9,132.5,128.6,173.2,135.4,145.2,0,0.3,29.71
20170215,40,40.4,77,14.10278864,39.15014167,1,76.2,75.1,0.15,75.1,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,52,41.2,50.5,0,0,0,64,0,0,43.3,0,66.71429,0.8125,43.3,0,0,0,1.5,0,0,0,71.5,62.4,64.6,56.1,42.4,0,63,20,0,62.5,1.01,66.71429,0.8125,21.1,0,0,27.3,56.1,10.1,4.6,0.8,42.4,42.4,35.1,65,80,100,1,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,41,79.3,0,0.023932032,0,85,55,0,67.3,69.4,1,2200,43,67.8,70.4,0,100,260,3,64.6,69.9,0,0.03690491,0,-27,67.6,70.2,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,115,66.5,59.5,0,0,0,111,73.2,69.7,0,0.011798018,0,-1,64.9,67.5,0,0.036959466,0,-13,65.8,65.6,0,0.04782973,0,42,58.1,61,0,0.024573043,0,34,64.7,65.2,0,100,950,-2,0,66.4,0,0,0,-6,66.1,66.4,0,0,0,99,69.6,65.3,0,42.101467,100,201,67.2,65.4,0,49.655457,200,202,65.9,65.4,0,41.430153,200,193,72.1,65.5,0,28.845259,200,97,68.8,66,0,32.224304,100,188,66.4,65.5,0,36,200,202,69.5,65.5,0,30.097734,200,101,70.4,66,0,36.908417,100,198,65.2,65.8,0,30.764076,200,103,68.7,65.5,0,42.19623,100,101,71,65.2,0,37.195854,100,104,66.7,65.7,0,47.212704,100,201,67.5,65.2,0,38.24281,200,103,72,65.7,0,29.748821,100,201,67.5,65.6,0,38.81685,200,199,68.4,65.9,0,36.621414,200,199,71.4,65.4,0,29.477655,200,93,72.3,66.1,0,34.70141,100,209,66.9,65,0,41.611355,200,204,70.8,65.4,0,36.620625,200,96,70.8,64.9,0,56.01633,100,197,67.5,65.4,0,43.89551,200,199,67.8,65.1,0,30.985577,200,1,69.8,71.6,0,0,0,197,68.1,65.3,0,34.66636,200,194,67.8,66,0,47.35439,200,203,73,65.3,0,36.59504,200,148,71.8,65.8,0,47.278027,150,196,67.6,65.4,0,34.641956,200,202,71.9,65,0,33.666092,200,98,71.4,65,0,58.07632,100,199,67.2,65.1,0,50.887573,200,203,67.7,65.3,0,36.672012,200,96,72.6,65.3,0,28.451437,100,193,67.3,65.2,0,39.367207,200,88,68.6,65.7,0,31.532526,100,97,71.8,66,0,41.222225,100,102,72.6,287,0,30.453058,100,193,67.3,65.4,0,39.36835,200,186,71.4,65.2,0,40.40404,200,95,72,65.4,0,30.178734,100,98,69,65.6,0,34.80258,100,192,68,65.2,0,32.344288,200,101,72.3,65.4,0,38.474506,100,205,67,64.9,0,57.524193,200,101,69,65.6,0,34.13272,100,115,70.4,65.2,0,34.922962,100,102,70.6,66.2,0,36.825535,100,198,67.3,65.3,0,30.65913,200,201,71.2,64.9,0,46.897476,200,195,68.3,65.6,0,36.178864,200,201,71,65.5,0,46.082664,200,101,72.5,65.5,0,41.743286,100,95,68.7,65.5,0,24.155716,100,95,70.1,65.2,0,33.674255,100,201,70.6,65.1,0,24.360666,200,196,67.4,64.8,0,40.534004,200,98,66.3,64.9,0,42.614746,100,198,69.8,64.9,0,46.408104,200,134.2,132.3,128.2,174.2,134.9,144.7,1.8,0,29.71
20170215,45,40.2,77.2,14.03151271,39.15014167,1,76.2,75.1,0.15,75.1,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.7,41.1,50.5,0,0,0,64,0,0,43.2,0,66.71429,0.8125,43.6,0,0,0,1.5,0,0,0,71.4,62.7,64.6,56.4,41.7,0,63,20,0,62.6,0.99,66.71429,0.8125,21.1,0,0,27.3,56.4,10.1,4.4,1.4,41.7,41.7,34.9,65,80,100,0.9,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,42,79.3,0,0.023932032,0,85,55,0,67.3,69.5,1,2200,46,67.7,70.4,0,100,260,3,64.6,69.8,0,0.03690491,0,-27,67.6,70.1,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,116,66.4,59.4,0,0,0,111,73.2,69.6,0,0.011798018,0,-1,64.9,67.5,0,0.036959466,0,-13,65.7,65.6,0,0.04782973,0,42,58.1,60.8,0,0.024573043,0,37,64.6,65.2,0,100,950,-2,0,66.4,0,0,0,-6,66,66.4,0,0,0,99,69.6,65.3,0,42.101467,100,200,67.1,65.4,0,49.655457,200,201,65.9,65.3,0,41.430153,200,192,72.1,65.4,0,28.845259,200,97,68.8,66,0,32.224304,100,187,66.3,65.5,0,36,200,202,69.5,65.4,0,30.097734,200,101,70.3,66,0,36.908417,100,194,65.2,65.7,0,30.764076,200,103,68.7,65.5,0,42.19623,100,101,71,65.2,0,37.195854,100,102,66.6,65.7,0,47.212704,100,201,67.5,65.2,0,38.24281,200,102,72,65.7,0,29.748821,100,202,67.4,65.6,0,38.81685,200,198,68.3,65.8,0,36.621414,200,199,71.4,65.3,0,29.477655,200,94,72.3,66.1,0,34.70141,100,203,66.9,65,0,41.611355,200,197,70.8,65.4,0,36.620625,200,96,70.8,64.9,0,56.01633,100,197,67.4,65.4,0,43.89551,200,200,67.7,65.1,0,30.985577,200,0,69.8,71.6,0,0,0,198,68.1,65.3,0,34.66636,200,194,67.8,66,0,47.35439,200,202,73,65.3,0,36.59504,200,147,71.8,65.8,0,47.278027,150,197,67.5,65.4,0,34.641956,200,204,71.9,65,0,33.666092,200,99,71.3,65,0,58.07632,100,201,67.1,65.1,0,50.887573,200,207,67.7,65.3,0,36.672012,200,96,72.6,65.3,0,28.451437,100,193,67.3,65.2,0,39.367207,200,89,68.5,65.6,0,31.532526,100,98,71.8,66,0,41.222225,100,102,72.6,286.7,0,30.453058,100,189,67.2,65.4,0,39.36835,200,188,71.4,65.2,0,40.40404,200,94,72,65.4,0,30.178734,100,98,68.9,65.6,0,34.80258,100,193,68,65.2,0,32.344288,200,100,72.2,65.4,0,38.474506,100,204,67,64.9,0,57.524193,200,102,69,65.6,0,34.13272,100,120,70.4,65.2,0,34.922962,100,101,70.6,66.2,0,36.825535,100,194,67.3,65.3,0,30.65913,200,198,71.2,64.9,0,46.897476,200,195,68.2,65.5,0,36.178864,200,200,71.1,65.5,0,46.082664,200,101,72.5,65.4,0,41.743286,100,97,68.8,65.4,0,24.155716,100,95,70,65.2,0,33.674255,100,201,70.6,65.1,0,24.360666,200,196,67.3,64.8,0,40.534004,200,98,66.3,64.9,0,42.614746,100,197,69.7,64.9,0,46.408104,200,134.5,132.6,128,173.2,134.4,144.2,1.7,0,29.71
20170215,50,40,77.8,13.98298132,39.15014167,1,76.2,75.1,0.15,75.1,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.7,41,50.4,0,0,0,64,0,0,43.1,0,66.71429,0.8125,43.4,0,0,0,1.5,0,0,0,71.4,62.5,64.6,56.3,40.9,0,63,20,0,62.5,0.99,66.71429,0.8125,21.1,0,0,27.3,56.3,10.1,4.8,0.9,40.9,40.9,35.1,65,80,100,1,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,39,79.3,0,0.023932032,0,85,55.153393,0,67.2,69.5,1,2200,45,67.8,70.4,0,100,260,3,64.6,69.8,0,0.03690491,0,-28,67.6,70.1,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,117,66.4,59.3,0,0,0,112,73.3,69.6,0,0.011798018,0,-1,64.8,67.5,0,0.036959466,0,-13,65.7,65.5,0,0.04782973,0,43,58,60.8,0,0.024573043,0,35,64.6,65.2,0,100,950,-2,0,66.4,0,0,0,-6,65.9,66.3,0,0,0,99,69.5,65.3,0,42.101467,100,201,67.1,65.4,0,49.655457,200,202,65.9,65.3,0,41.430153,200,193,72.1,65.4,0,28.845259,200,97,68.8,66,0,32.224304,100,188,66.2,65.5,0,36,200,203,69.4,65.4,0,30.097734,200,102,70.3,65.9,0,36.908417,100,198,65.1,65.7,0,30.764076,200,103,68.6,65.5,0,42.19623,100,101,71,65.2,0,37.195854,100,104,66.6,65.6,0,47.212704,100,199,67.4,65.2,0,38.24281,200,103,72,65.7,0,29.748821,100,201,67.4,65.6,0,38.81685,200,198,68.3,65.8,0,36.621414,200,198,71.4,65.4,0,29.477655,200,94,72.2,66.1,0,34.70141,100,205,66.8,65,0,41.611355,200,201,70.8,65.4,0,36.620625,200,96,70.8,64.9,0,56.01633,100,199,67.3,65.4,0,43.89551,200,201,67.7,65.1,0,30.985577,200,1,69.7,71.6,0,0,0,198,68,65.3,0,34.66636,200,194,67.8,65.9,0,47.35439,200,204,72.9,65.3,0,36.59504,200,148,71.8,65.7,0,47.278027,150,193,67.5,65.4,0,34.641956,200,205,71.9,65,0,33.666092,200,99,71.3,65,0,58.07632,100,200,67,65.1,0,50.887573,200,208,67.6,65.3,0,36.672012,200,95,72.6,65.3,0,28.451437,100,194,67.2,65.2,0,39.367207,200,88,68.5,65.6,0,31.532526,100,99,71.7,65.9,0,41.222225,100,103,72.6,286.7,0,30.453058,100,187,67.2,65.3,0,39.36835,200,188,71.4,65.2,0,40.40404,200,93,72,65.4,0,30.178734,100,97,68.9,65.6,0,34.80258,100,193,67.9,65.2,0,32.344288,200,101,72.2,65.4,0,38.474506,100,210,66.9,64.9,0,57.524193,200,103,68.9,65.6,0,34.13272,100,126,70.4,65.2,0,34.922962,100,102,70.6,66.2,0,36.825535,100,200,67.2,65.3,0,30.65913,200,201,71.2,64.9,0,46.897476,200,196,68.1,65.5,0,36.178864,200,202,71,65.5,0,46.082664,200,102,72.5,65.4,0,41.743286,100,95,68.7,65.4,0,24.155716,100,95,70,65.2,0,33.674255,100,202,70.6,65,0,24.360666,200,196,67.3,64.8,0,40.534004,200,98,66.2,64.9,0,42.614746,100,198,69.7,64.9,0,46.408104,200,134.5,132.9,127.8,173.2,133.9,143.7,2,0.1,29.71
20170215,55,39.8,78.1,13.91727914,39.15014167,1,76.2,75.1,0.15,75.1,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.7,40.7,50.3,0,0,0,64,0,0,43,0,66.71429,0.8125,43.4,0,0,0,1.5,0,0,0,71.4,62.2,64.6,56.1,39.9,0,63,20,0,62.3,1.01,66.71429,0.8125,21.1,0,0,27.3,56.1,10.1,4.6,0.7,39.9,39.9,35.1,65,80,100,1.5,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,37,79.3,0,0.023932032,0,85,55.606598,0,67,69.5,1,2200,47,67.7,70.3,0,100,260,3,64.5,69.7,0,0.03690491,0,-28,67.6,70.1,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,117,66.3,59.2,0,0,0,111,73.5,69.7,0,0.011798018,0,-1,64.8,67.4,0,0.036959466,0,-13,65.6,65.5,0,0.04782973,0,43,58,60.6,0,0.024573043,0,36,64.5,65.2,0,100,950,-2,0,66.3,0,0,0,-6,65.9,66.3,0,0,0,100,69.5,65.3,0,42.101467,100,201,67,65.4,0,49.655457,200,202,65.9,65.3,0,41.430153,200,193,72,65.4,0,28.845259,200,97,68.7,66,0,32.224304,100,188,66.2,65.4,0,36,200,205,69.4,65.4,0,30.097734,200,100,70.2,65.9,0,36.908417,100,196,65.1,65.7,0,30.764076,200,103,68.6,65.5,0,42.19623,100,101,71,65.2,0,37.195854,100,104,66.5,65.6,0,47.212704,100,200,67.4,65.2,0,38.24281,200,102,71.9,65.7,0,29.748821,100,201,67.3,65.6,0,38.81685,200,198,68.3,65.8,0,36.621414,200,198,71.3,65.3,0,29.477655,200,93,72.2,66.1,0,34.70141,100,198,66.7,65,0,41.611355,200,206,70.8,65.4,0,36.620625,200,96,70.8,64.9,0,56.01633,100,199,67.3,65.4,0,43.89551,200,199,67.6,65,0,30.985577,200,0,69.7,71.5,0,0,0,198,68,65.3,0,34.66636,200,194,67.7,65.9,0,47.35439,200,202,72.9,65.2,0,36.59504,200,148,71.7,65.7,0,47.278027,150,193,67.4,65.4,0,34.641956,200,204,71.9,65,0,33.666092,200,99,71.3,65,0,58.07632,100,201,67,65.1,0,50.887573,200,211,67.6,65.3,0,36.672012,200,96,72.5,65.2,0,28.451437,100,193,67.2,65.1,0,39.367207,200,89,68.5,65.6,0,31.532526,100,98,71.7,65.9,0,41.222225,100,103,72.6,286.6,0,30.453058,100,186,67.1,65.3,0,39.36835,200,189,71.3,65.2,0,40.40404,200,93,72,65.4,0,30.178734,100,98,68.9,65.5,0,34.80258,100,193,67.9,65.2,0,32.344288,200,101,72.2,65.4,0,38.474506,100,205,66.9,64.8,0,57.524193,200,101,68.9,65.6,0,34.13272,100,118,70.4,65.1,0,34.922962,100,101,70.6,66.1,0,36.825535,100,201,67.2,65.3,0,30.65913,200,200,71.1,64.9,0,46.897476,200,196,68.1,65.5,0,36.178864,200,202,71,65.5,0,46.082664,200,101,72.5,65.4,0,41.743286,100,95,68.6,65.4,0,24.155716,100,95,70,65.2,0,33.674255,100,200,70.5,65,0,24.360666,200,196,67.3,64.7,0,40.534004,200,98,66.2,64.9,0,42.614746,100,197,69.6,64.9,0,46.408104,200,134.2,132.7,127.5,172.2,133.4,143.5,1.7,0.6,29.71
