20170215,100,39.8,78.3,13.92853076,39.15014167,1,76.2,75.1,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.5,40.9,50.3,0,0,0,64,0,0,42.8,0,66.71429,0.8125,43.7,0,0,0,1.5,0,0,0,71.4,62.5,64.5,56.3,39.2,0,63,20,0,62.3,1,66.71429,0.8125,21.1,0,0,27.3,56.3,10.1,4.8,1.4,39.2,39.2,34.2,65,80,100,1.1,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,40,79.2,0,0.023932032,0,85,56.054615,0,67,69.4,1,2200,45,67.7,70.3,0,100,260,3,64.5,69.7,0,0.03690491,0,-28,67.6,70,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,116,66.3,59.1,0,0,0,111,73.5,69.7,0,0.011798018,0,-1,64.7,67.4,0,0.036959466,0,-13,65.6,65.4,0,0.04782973,0,43,57.9,60.5,0,0.024573043,0,31,64.5,65.2,0,100,950,-2,0,66.2,0,0,0,-6,65.9,66.2,0,0,0,100,69.5,65.3,0,42.101467,100,202,67,65.4,0,49.655457,200,203,65.8,65.3,0,41.430153,200,192,72,65.4,0,28.845259,200,97,68.7,65.9,0,32.224304,100,189,66.1,65.4,0,36,200,206,69.4,65.4,0,30.097734,200,100,70.2,65.9,0,36.908417,100,198,65,65.6,0,30.764076,200,102,68.5,65.4,0,42.19623,100,101,71,65.2,0,37.195854,100,105,66.5,65.5,0,47.212704,100,202,67.3,65.2,0,38.24281,200,103,71.9,65.7,0,29.748821,100,204,67.2,65.6,0,38.81685,200,198,68.2,65.8,0,36.621414,200,199,71.3,65.3,0,29.477655,200,94,72.2,66,0,34.70141,100,223,66.7,65,0,41.611355,200,207,70.7,65.4,0,36.620625,200,96,70.8,64.8,0,56.01633,100,199,67.3,65.3,0,43.89551,200,199,67.6,65,0,30.985577,200,0,69.7,71.5,0,0,0,200,68,65.3,0,34.66636,200,194,67.7,65.9,0,47.35439,200,203,72.9,65.2,0,36.59504,200,150,71.7,65.7,0,47.278027,150,201,67.4,65.4,0,34.641956,200,205,71.9,64.9,0,33.666092,200,99,71.3,64.9,0,58.07632,100,202,67,65.1,0,50.887573,200,209,67.5,65.2,0,36.672012,200,96,72.5,65.2,0,28.451437,100,194,67.1,65.1,0,39.367207,200,90,68.4,65.6,0,31.532526,100,100,71.7,65.9,0,41.222225,100,105,72.6,286.8,0,30.453058,100,191,67.1,65.3,0,39.36835,200,191,71.3,65.1,0,40.40404,200,95,72,65.4,0,30.178734,100,98,68.8,65.5,0,34.80258,100,194,67.9,65.1,0,32.344288,200,102,72.2,65.4,0,38.474506,100,219,66.9,64.8,0,57.524193,200,103,68.9,65.5,0,34.13272,100,129,70.4,65.1,0,34.922962,100,103,70.6,66.1,0,36.825535,100,201,67.1,65.3,0,30.65913,200,211,71.1,64.9,0,46.897476,200,198,68,65.5,0,36.178864,200,203,70.9,65.4,0,46.082664,200,101,72.5,65.4,0,41.743286,100,97,68.7,65.4,0,24.155716,100,95,69.9,65.1,0,33.674255,100,203,70.5,65,0,24.360666,200,196,67.2,64.7,0,40.534004,200,98,66.1,64.8,0,42.614746,100,198,69.6,64.8,0,46.408104,200,134.1,132.4,127.2,174.2,132.9,143.6,1.7,0.1,29.71
20170215,105,39.9,78.9,14.00379392,33.21728333,1,76.2,75,0.15,75,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.4,41.1,50.1,0,0,0,64,0,0,42.8,0,66.71429,0.8125,44,0,0,0,1.5,0,0,0,71.4,62.6,64.5,56.4,38.3,0,63,20,0,62.4,1.01,66.71429,0.8125,21.1,0,0,27.3,56.1,10.1,4.4,1.4,38.3,38.3,35.3,65,80.7,100,0,0,62.8,1.3,70.01724,69.51724,0,12.1,0,0,0,0,0,72,39,79.2,0,0.023932032,0,85,56.492943,0,67,69.4,1,2200,43,67.6,70.3,0,100,260,3,64.5,69.6,0,0.03690491,0,-27,67.6,70,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,117,66.3,59,0,0,0,111,73.5,69.7,0,0.011798018,0,-1,64.7,67.4,0,0.036959466,0,-13,65.5,65.4,0,0.04782973,0,42,57.9,60.4,0,0.024573043,0,32,64.5,65.2,0,100,950,-2,0,66.2,0,0,0,-6,65.9,66.2,0,0,0,101,69.4,65.3,0,42.101467,100,201,66.9,65.4,0,49.655457,200,204,65.7,65.3,0,41.430153,200,195,72,65.4,0,28.845259,200,97,68.7,65.9,0,32.224304,100,189,66.1,65.4,0,36,200,206,69.3,65.4,0,30.097734,200,103,70.2,65.9,0,36.908417,100,199,64.9,65.6,0,30.764076,200,103,68.5,65.4,0,42.19623,100,101,70.9,65.2,0,37.195854,100,107,66.4,65.5,0,47.212704,100,201,67.3,65.1,0,38.24281,200,103,71.9,65.7,0,29.748821,100,204,67.2,65.5,0,38.81685,200,201,68.2,65.8,0,36.621414,200,201,71.3,65.3,0,29.477655,200,94,72.2,66,0,34.70141,100,223,66.6,65,0,41.611355,200,206,70.7,65.4,0,36.620625,200,96,70.8,64.9,0,56.01633,100,200,67.2,65.3,0,43.89551,200,201,67.5,65,0,30.985577,200,1,69.7,71.5,0,0,0,198,67.9,65.2,0,34.66636,200,194,67.7,65.9,0,47.35439,200,205,72.9,65.2,0,36.59504,200,149,71.7,65.7,0,47.278027,150,199,67.4,65.4,0,34.641956,200,205,71.9,64.9,0,33.666092,200,100,71.3,64.9,0,58.07632,100,201,66.9,65.1,0,50.887573,200,210,67.5,65.2,0,36.672012,200,97,72.5,65.2,0,28.451437,100,191,67.1,65.1,0,39.367207,200,91,68.4,65.5,0,31.532526,100,98,71.7,65.9,0,41.222225,100,105,72.5,286.6,0,30.453058,100,192,67,65.3,0,39.36835,200,190,71.3,65.2,0,40.40404,200,96,72,65.3,0,30.178734,100,98,68.8,65.5,0,34.80258,100,197,67.8,65.1,0,32.344288,200,102,72.2,65.3,0,38.474506,100,223,66.8,64.8,0,57.524193,200,103,68.8,65.5,0,34.13272,100,123,70.4,65.1,0,34.922962,100,103,70.5,66.1,0,36.825535,100,199,67.1,65.3,0,30.65913,200,206,71.1,64.9,0,46.897476,200,197,68,65.5,0,36.178864,200,203,70.9,65.4,0,46.082664,200,102,72.5,65.3,0,41.743286,100,97,68.6,65.4,0,24.155716,100,96,69.9,65.1,0,33.674255,100,204,70.5,65,0,24.360666,200,196,67.1,64.7,0,40.534004,200,98,66.1,64.8,0,42.614746,100,197,69.5,64.8,0,46.408104,200,134.3,132.5,127,172.2,132.3,143,1.7,0,29.71
20170215,110,39.8,78.4,13.9341567,33.21728333,1,76.2,75,0.15,75,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.4,40.7,50.1,0,0,0,64,0,0,42.8,0,66.71429,0.8125,44,0,0,0,1.5,0,0,0,71.3,62.5,64.5,56.4,37.4,0,63,20,0,62.4,1,66.71429,0.8125,21.1,0,0,27.3,56.7,10.1,4.5,1.6,37.4,37.4,35.3,65,80.2,100,0.9,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,37,79.2,0,0.023932032,0,85,56.923077,0,67,69.4,1,2200,46,67.6,70.2,0,100,260,3,64.4,69.5,0,0.03690491,0,-27,67.6,70,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,117,66.2,58.9,0,0,0,111,73.5,69.6,0,0.011798018,0,-1,64.6,67.3,0,0.036959466,0,-13,65.5,65.3,0,0.04782973,0,42,57.8,60.3,0,0.024573043,0,35,64.5,65.2,0,100,950,-2,0,66.2,0,0,0,-6,65.8,66.2,0,0,0,99,69.4,65.3,0,42.101467,100,200,66.9,65.4,0,49.655457,200,202,65.6,65.3,0,41.430153,200,192,71.9,65.4,0,28.845259,200,97,68.7,65.9,0,32.224304,100,187,66,65.4,0,36,200,204,69.3,65.4,0,30.097734,200,101,70.2,65.9,0,36.908417,100,196,64.8,65.6,0,30.764076,200,102,68.5,65.4,0,42.19623,100,101,70.9,65.2,0,37.195854,100,103,66.4,65.5,0,47.212704,100,198,67.3,65.2,0,38.24281,200,101,71.8,65.7,0,29.748821,100,201,67.1,65.6,0,38.81685,200,199,68.1,65.8,0,36.621414,200,196,71.3,65.3,0,29.477655,200,93,72.2,66.1,0,34.70141,100,217,66.6,65,0,41.611355,200,207,70.7,65.4,0,36.620625,200,96,70.8,64.9,0,56.01633,100,197,67.2,65.3,0,43.89551,200,200,67.5,65.1,0,30.985577,200,1,69.6,71.4,0,0,0,196,67.9,65.3,0,34.66636,200,194,67.6,65.9,0,47.35439,200,201,72.9,65.2,0,36.59504,200,147,71.7,65.7,0,47.278027,150,194,67.3,65.4,0,34.641956,200,204,71.8,65,0,33.666092,200,98,71.3,65,0,58.07632,100,200,66.9,65.1,0,50.887573,200,206,67.5,65.3,0,36.672012,200,96,72.4,65.2,0,28.451437,100,189,67.1,65.1,0,39.367207,200,89,68.3,65.6,0,31.532526,100,98,71.7,65.9,0,41.222225,100,102,72.5,286.3,0,30.453058,100,189,67,65.3,0,39.36835,200,187,71.3,65.2,0,40.40404,200,95,72,65.4,0,30.178734,100,98,68.8,65.5,0,34.80258,100,191,67.8,65.1,0,32.344288,200,100,72.2,65.4,0,38.474506,100,199,66.8,64.8,0,57.524193,200,101,68.8,65.5,0,34.13272,100,117,70.3,65.1,0,34.922962,100,100,70.5,66.1,0,36.825535,100,202,67,65.3,0,30.65913,200,201,71.1,64.9,0,46.897476,200,196,68,65.5,0,36.178864,200,200,70.8,65.5,0,46.082664,200,101,72.5,65.4,0,41.743286,100,96,68.5,65.3,0,24.155716,100,95,69.9,65.1,0,33.674255,100,204,70.4,65,0,24.360666,200,195,67.1,64.7,0,40.534004,200,98,66,64.8,0,42.614746,100,198,69.5,64.8,0,46.408104,200,134.5,132.7,126.7,171.2,131.8,142.9,1.7,0.1,29.71
20170215,115,39.8,79,13.96791436,33.21728333,1,76.2,75,0.15,75,76.9,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.4,41,50,0,0,0,64,0,0,42.8,0,66.71429,0.8125,44.1,0,0,0,1.5,0,0,0,71.3,62.6,64.6,56.2,36.7,0,63,20,0,62.4,1,66.71429,0.8125,21.1,0,0,27.2,56,10.1,4.6,0.8,36.7,36.7,34.5,65,80.2,100,0.9,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,41,79.2,0,0.023932032,0,85,57.345016,0,67,69.4,1,2200,44,67.7,70.2,0,100,260,3,64.4,69.5,0,0.03690491,0,-26,67.6,69.9,0,0.036918532,0,1263,70.8,72.6,0,0.012162491,0,117,66.2,58.8,0,0,0,111,73.5,69.5,0,0.011798018,0,-1,64.6,67.3,0,0.036959466,0,-13,65.5,65.3,0,0.04782973,0,43,57.8,60.2,0,0.024573043,0,32,64.4,65.2,0,100,950,-1,0,66.1,0,0,0,-6,65.8,66.2,0,0,0,100,69.4,65.3,0,42.101467,100,202,66.8,65.4,0,49.655457,200,203,65.6,65.3,0,41.430153,200,193,71.9,65.4,0,28.845259,200,97,68.6,65.9,0,32.224304,100,188,65.9,65.4,0,36,200,205,69.3,65.4,0,30.097734,200,102,70.1,65.9,0,36.908417,100,196,64.8,65.7,0,30.764076,200,103,68.4,65.5,0,42.19623,100,101,70.9,65.2,0,37.195854,100,105,66.3,65.5,0,47.212704,100,202,67.2,65.2,0,38.24281,200,102,71.8,65.7,0,29.748821,100,203,67.1,65.6,0,38.81685,200,199,68.1,65.8,0,36.621414,200,200,71.2,65.3,0,29.477655,200,94,72.2,66.1,0,34.70141,100,203,66.5,65,0,41.611355,200,203,70.6,65.4,0,36.620625,200,96,70.7,64.9,0,56.01633,100,199,67.1,65.3,0,43.89551,200,200,67.5,65.1,0,30.985577,200,0,69.6,71.4,0,0,0,197,67.8,65.3,0,34.66636,200,194,67.6,65.9,0,47.35439,200,203,72.9,65.3,0,36.59504,200,149,71.7,65.7,0,47.278027,150,196,67.3,65.4,0,34.641956,200,205,71.8,65,0,33.666092,200,98,71.2,65,0,58.07632,100,200,66.8,65.1,0,50.887573,200,208,67.4,65.3,0,36.672012,200,96,72.4,65.3,0,28.451437,100,194,67,65.2,0,39.367207,200,90,68.3,65.6,0,31.532526,100,98,71.7,65.9,0,41.222225,100,104,72.5,287.1,0,30.453058,100,191,66.9,65.3,0,39.36835,200,189,71.2,65.2,0,40.40404,200,95,72,65.4,0,30.178734,100,98,68.7,65.5,0,34.80258,100,194,67.8,65.2,0,32.344288,200,102,72.2,65.4,0,38.474506,100,218,66.8,64.9,0,57.524193,200,102,68.8,65.5,0,34.13272,100,122,70.3,65.1,0,34.922962,100,102,70.5,66.1,0,36.825535,100,199,67,65.3,0,30.65913,200,200,71.1,64.9,0,46.897476,200,197,67.9,65.5,0,36.178864,200,203,70.8,65.4,0,46.082664,200,101,72.5,65.4,0,41.743286,100,96,68.6,65.4,0,24.155716,100,96,69.9,65.1,0,33.674255,100,203,70.4,65,0,24.360666,200,197,67,64.8,0,40.534004,200,98,65.9,64.9,0,42.614746,100,198,69.5,64.9,0,46.408104,200,134.6,132.8,126.4,173.2,131.2,143,1.8,0,29.71
20170215,120,39.7,79.3,13.94326067,33.21728333,1,76.2,75,0.15,75,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.4,40.7,49.9,0,0,0,64,0,0,42.7,0,66.71429,0.8125,43.9,0,0,0,1.5,0,0,0,71.3,62.5,64.6,56.6,36,0,63,20,0,62.4,1.01,66.71429,0.8125,21.1,0,0,27.1,56.7,10.1,4.6,0.9,36,36,35.4,65,80.2,100,0.7,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,44,79.2,0,0.023932032,0,85,57.757397,0,67,69.3,1,2200,47,67.6,70.2,0,100,260,4,64.4,69.4,0,0.03690491,0,-28,67.6,69.9,0,0.036918532,0,1263,70.8,72.5,0,0.012162491,0,115,66.2,58.8,0,0,0,111,73.5,69.4,0,0.011798018,0,-1,64.5,67.2,0,0.036959466,0,-13,65.5,65.3,0,0.04782973,0,43,57.7,60.1,0,0.024573043,0,36,64.4,65.2,0,100,950,-2,0,66.1,0,0,0,-6,65.8,66.2,0,0,0,99,69.4,65.3,0,42.101467,100,202,66.8,65.4,0,49.655457,200,203,65.6,65.3,0,41.430153,200,194,71.9,65.4,0,28.845259,200,97,68.6,65.9,0,32.224304,100,188,65.9,65.4,0,36,200,204,69.2,65.4,0,30.097734,200,100,70.1,65.9,0,36.908417,100,198,64.7,65.7,0,30.764076,200,102,68.4,65.5,0,42.19623,100,101,70.9,65.3,0,37.195854,100,104,66.3,65.6,0,47.212704,100,203,67.2,65.2,0,38.24281,200,103,71.8,65.7,0,29.748821,100,201,67,65.6,0,38.81685,200,200,68.1,65.8,0,36.621414,200,199,71.2,65.4,0,29.477655,200,95,72.1,66.1,0,34.70141,100,222,66.5,65.1,0,41.611355,200,203,70.6,65.5,0,36.620625,200,96,70.7,64.9,0,56.01633,100,199,67.1,65.3,0,43.89551,200,200,67.4,65.1,0,30.985577,200,1,69.6,71.4,0,0,0,200,67.8,65.3,0,34.66636,200,194,67.5,65.9,0,47.35439,200,203,72.9,65.3,0,36.59504,200,148,71.7,65.7,0,47.278027,150,195,67.3,65.4,0,34.641956,200,204,71.8,65,0,33.666092,200,99,71.2,65.1,0,58.07632,100,202,66.8,65.1,0,50.887573,200,212,67.4,65.3,0,36.672012,200,96,72.4,65.3,0,28.451437,100,194,67,65.2,0,39.367207,200,89,68.3,65.6,0,31.532526,100,98,71.7,65.9,0,41.222225,100,103,72.5,286.8,0,30.453058,100,189,66.9,65.4,0,39.36835,200,189,71.2,65.2,0,40.40404,200,94,71.9,65.4,0,30.178734,100,99,68.7,65.5,0,34.80258,100,193,67.7,65.2,0,32.344288,200,101,72.1,65.4,0,38.474506,100,214,66.7,64.9,0,57.524193,200,103,68.7,65.5,0,34.13272,100,122,70.3,65.1,0,34.922962,100,103,70.5,66.2,0,36.825535,100,196,66.9,65.3,0,30.65913,200,203,71,65,0,46.897476,200,196,67.9,65.5,0,36.178864,200,202,70.8,65.5,0,46.082664,200,101,72.5,65.4,0,41.743286,100,97,68.5,65.4,0,24.155716,100,96,69.8,65.2,0,33.674255,100,202,70.4,65.1,0,24.360666,200,196,67,64.8,0,40.534004,200,98,65.9,64.9,0,42.614746,100,198,69.4,64.9,0,46.408104,200,134.3,132.8,126.2,171.2,130.6,142.6,1.7,-0.1,29.71
20170215,125,39.7,79.1,13.93205198,33.21728333,1,76.2,75,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.4,41,49.8,0,0,0,64,0,0,42.7,0,66.85714,0.8125,44.3,0,0,0,1.5,0,0,0,71.3,62.5,64.7,56.3,35.1,0,63,20,0,62.2,0.98,66.85714,0.8125,21.1,0,0,27.1,56.1,10.1,4.4,1.4,35.1,35.1,35.8,65,80.2,100,1.3,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,39,79.2,0,0.023932032,0,85,58.164314,0,66.9,69.3,1,2200,44,67.6,70.1,0,100,260,3,64.3,69.4,0,0.03690491,0,-28,67.6,69.9,0,0.036918532,0,1263,70.8,72.5,0,0.012162491,0,117,66.1,58.7,0,0,0,111,73.6,69.3,0,0.011798018,0,-1,64.5,67.2,0,0.036959466,0,-13,65.4,65.2,0,0.04782973,0,42,57.7,60.1,0,0.024573043,0,35,64.3,65.2,0,100,950,-2,0,66,0,0,0,-6,65.7,66.1,0,0,0,100,69.4,65.4,0,42.101467,100,200,66.7,65.4,0,49.655457,200,203,65.6,65.3,0,41.430153,200,193,71.9,65.5,0,28.845259,200,97,68.6,66,0,32.224304,100,187,65.8,65.5,0,36,200,204,69.2,65.4,0,30.097734,200,101,70.1,65.9,0,36.908417,100,198,64.6,65.7,0,30.764076,200,102,68.4,65.5,0,42.19623,100,101,70.9,65.3,0,37.195854,100,103,66.3,65.5,0,47.212704,100,202,67.1,65.2,0,38.24281,200,103,71.8,65.7,0,29.748821,100,204,67,65.6,0,38.81685,200,200,68,65.8,0,36.621414,200,199,71.2,65.4,0,29.477655,200,94,72.1,66.1,0,34.70141,100,223,66.5,65.1,0,41.611355,200,210,70.6,65.5,0,36.620625,200,96,70.7,65,0,56.01633,100,198,67,65.4,0,43.89551,200,199,67.4,65.1,0,30.985577,200,0,69.6,71.3,0,0,0,198,67.8,65.3,0,34.66636,200,194,67.5,65.9,0,47.35439,200,202,72.8,65.3,0,36.59504,200,147,71.6,65.8,0,47.278027,150,195,67.2,65.5,0,34.641956,200,205,71.8,65.1,0,33.666092,200,99,71.2,65.1,0,58.07632,100,201,66.8,65.1,0,50.887573,200,203,67.3,65.3,0,36.672012,200,96,72.4,65.3,0,28.451437,100,194,66.9,65.2,0,39.367207,200,90,68.3,65.6,0,31.532526,100,99,71.6,66,0,41.222225,100,102,72.5,287.2,0,30.453058,100,189,66.8,65.4,0,39.36835,200,189,71.2,65.2,0,40.40404,200,94,71.9,65.4,0,30.178734,100,97,68.7,65.5,0,34.80258,100,192,67.7,65.2,0,32.344288,200,101,72.1,65.4,0,38.474506,100,211,66.7,64.9,0,57.524193,200,103,68.7,65.6,0,34.13272,100,119,70.3,65.2,0,34.922962,100,103,70.5,66.2,0,36.825535,100,201,66.9,65.4,0,30.65913,200,200,71,65,0,46.897476,200,197,67.8,65.5,0,36.178864,200,202,70.8,65.5,0,46.082664,200,101,72.4,65.4,0,41.743286,100,96,68.5,65.4,0,24.155716,100,95,69.8,65.2,0,33.674255,100,204,70.4,65.1,0,24.360666,200,197,66.9,64.8,0,40.534004,200,98,65.9,64.9,0,42.614746,100,196,69.4,64.9,0,46.408104,200,134.3,132.5,125.9,171.2,130,142.7,1.7,0,29.71
20170215,130,39.7,79.5,13.95446973,33.21728333,1,76.2,75,0.15,74.9,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.3,41,49.8,0,0,0,64,0,0,42.7,0,66.85714,0.8125,44.5,0,0,0,1.5,0,0,0,71.3,62.5,64.7,56.3,34.3,0,63,20,0,62.3,1.01,66.85714,0.8125,21.1,0,0,27.3,56.1,10.1,4.7,0.8,34.3,34.3,35.7,65,80.2,100,0.8,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,42,79.2,0,0.023932032,0,85,59.078747,0,66.9,69.4,1,2200,46,67.6,70.1,0,100,260,3,64.3,69.3,0,0.03690491,0,-27,67.6,69.9,0,0.036918532,0,1263,70.8,72.5,0,0.012162491,0,115,66.1,58.6,0,0,0,111,73.6,69.3,0,0.011798018,0,-1,64.4,67.2,0,0.036959466,0,-13,65.4,65.2,0,0.04782973,0,43,57.7,60,0,0.024573043,0,36,64.3,65.2,0,100,950,-2,0,66,0,0,0,-6,65.7,66.1,0,0,0,100,69.3,65.3,0,42.101467,100,202,66.7,65.4,0,49.655457,200,204,65.5,65.3,0,41.430153,200,195,71.9,65.5,0,28.845259,200,97,68.6,66,0,32.224304,100,189,65.7,65.4,0,36,200,205,69.2,65.4,0,30.097734,200,103,70,65.9,0,36.908417,100,199,64.6,65.7,0,30.764076,200,103,68.3,65.5,0,42.19623,100,101,70.8,65.2,0,37.195854,100,105,66.2,65.5,0,47.212704,100,204,67.1,65.2,0,38.24281,200,103,71.7,65.7,0,29.748821,100,204,67,65.6,0,38.81685,200,200,68,65.8,0,36.621414,200,202,71.2,65.4,0,29.477655,200,94,72.1,66.1,0,34.70141,100,204,66.4,65.1,0,41.611355,200,207,70.6,65.4,0,36.620625,200,96,70.7,64.9,0,56.01633,100,202,67,65.4,0,43.89551,200,200,67.3,65.1,0,30.985577,200,0,69.5,71.3,0,0,0,197,67.7,65.3,0,34.66636,200,194,67.5,65.9,0,47.35439,200,202,72.8,65.3,0,36.59504,200,149,71.6,65.7,0,47.278027,150,194,67.2,65.4,0,34.641956,200,207,71.8,65,0,33.666092,200,99,71.2,65,0,58.07632,100,201,66.7,65.1,0,50.887573,200,214,67.3,65.3,0,36.672012,200,96,72.3,65.3,0,28.451437,100,193,66.9,65.2,0,39.367207,200,88,68.3,65.6,0,31.532526,100,99,71.6,65.9,0,41.222225,100,105,72.5,287,0,30.453058,100,191,66.8,65.4,0,39.36835,200,191,71.2,65.2,0,40.40404,200,95,71.9,65.4,0,30.178734,100,98,68.6,65.5,0,34.80258,100,195,67.6,65.2,0,32.344288,200,101,72.1,65.4,0,38.474506,100,226,66.7,64.9,0,57.524193,200,103,68.7,65.6,0,34.13272,100,127,70.2,65.1,0,34.922962,100,103,70.5,66.2,0,36.825535,100,202,66.9,65.4,0,30.65913,200,205,71,65,0,46.897476,200,198,67.8,65.5,0,36.178864,200,203,70.7,65.5,0,46.082664,200,101,72.4,65.4,0,41.743286,100,97,68.5,65.4,0,24.155716,100,95,69.7,65.2,0,33.674255,100,201,70.4,65.1,0,24.360666,200,197,66.9,64.8,0,40.534004,200,98,65.8,64.9,0,42.614746,100,200,69.3,64.9,0,46.408104,200,135.4,133.1,125.7,172.2,129.4,142.9,3.7,0,29.71
20170215,135,39.8,79.1,13.97354096,33.21728333,1,76.2,75,0.15,74.9,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.3,41,49.7,0,0,0,64,0,0,42.8,0,66.85714,0.8125,44.4,0,0,0,1.5,0,0,0,71.2,65.3,64.5,57.6,15,0,63,20,0,63.4,0.99,66.85714,0.8125,21.1,0,0,27.4,59.3,10,4.3,0.8,15,15,35.4,65,80.2,100,1,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,41,79.2,0,0.023932032,0,85,59.44659,0,66.9,69.3,1,2200,44,67.6,70.1,0,100,260,4,64.3,69.3,0,0.03690491,0,-28,67.6,69.8,0,0.036918532,0,1264,70.8,72.5,0,0.012162491,0,115,66,58.6,0,0,0,111,73.7,69.4,0,0.011798018,0,-1,64.4,67.2,0,0.036959466,0,-12,65.3,65.2,0,0.04782973,0,43,57.6,59.9,0,0.024573043,0,37,64.3,65.2,0,100,950,-2,0,66,0,0,0,-6,65.7,66,0,0,0,97,69.3,65.2,0,42.101467,100,692,66.4,65.4,100,80.756966,700,421,65,65,100,55.989677,420,185,71.8,65.4,0,28.845259,200,96,68.5,65.9,0,32.224304,100,198,65.7,65.3,0,36.531918,200,191,69.1,65.3,0,30.097734,200,98,70,65.8,0,36.908417,100,1008,64.1,65.2,100,54.85925,1020,98,68.3,65.3,0,42.19623,100,99,70.8,65.1,0,37.195854,100,101,66.2,65.4,0,47.212704,100,197,67.1,65.1,0,38.24281,200,101,71.7,65.6,0,29.748821,100,198,66.9,65.5,0,38.81685,200,193,68,65.7,0,36.621414,200,194,71.2,65.3,0,29.477655,200,102,72.1,66,0,35.197144,100,197,66.4,64.9,0,41.611355,200,199,70.5,65.3,0,36.620625,200,96,70.7,64.7,0,56.403095,100,194,66.9,65.2,0,43.89551,200,196,67.3,65,0,30.985577,200,0,69.5,71.3,0,0,0,194,67.7,65.2,0,34.66636,200,194,67.5,65.8,0,47.35439,200,199,72.8,65.2,0,36.59504,200,144,71.6,65.6,0,47.278027,150,192,67.1,65.3,0,34.641956,200,202,71.7,64.9,0,33.666092,200,98,71.2,64.9,0,58.07632,100,199,66.7,64.9,0,50.887573,200,209,67.3,65.2,0,36.672012,200,95,72.3,65.2,0,28.451437,100,193,66.9,65.1,0,39.367207,200,89,68.2,65.5,0,31.532526,100,99,71.6,65.9,0,41.222225,100,101,72.4,286.5,0,30.453058,100,190,66.8,65.3,0,39.36835,200,187,71.2,65.1,0,40.40404,200,93,71.9,65.3,0,30.178734,100,97,68.6,65.4,0,34.80258,100,191,67.6,65.1,0,32.344288,200,100,72.1,65.3,0,38.474506,100,201,66.6,64.7,0,57.524193,200,101,68.7,65.5,0,34.13272,100,120,70.2,65,0,34.922962,100,102,70.4,66.1,0,36.825535,100,196,66.8,65.2,0,30.65913,200,201,71,64.7,0,46.897476,200,197,67.7,65.4,0,36.178864,200,201,70.7,65.4,0,46.082664,200,101,72.4,65.3,0,41.743286,100,97,68.4,65.3,0,24.155716,100,95,69.7,65.1,0,33.674255,100,200,70.4,64.9,0,24.360666,200,195,66.8,64.7,0,40.534004,200,98,65.8,64.7,0,42.614746,100,197,69.3,64.7,0,46.408104,200,135.4,133.6,125.5,169.2,128.8,142.7,1.7,0,29.71
20170215,140,39.8,79.4,13.99042133,33.21728333,1,76.2,75,0.15,74.9,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.3,40.8,49.7,0,0,0,64,0,0,42.8,0,66.85714,0.8125,44.6,0,0,0,1.5,0,0,0,71.2,65.4,66.3,57.6,15,0,63,23.4,0,64.1,0.99,66.85714,0.8125,21.2,0,0,25.9,59,10,4.7,1.4,15,15,35.1,65,80.2,100,0.9,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,39,79.2,0,0.023932032,0,85,59.805508,0,66.9,69.3,1,2200,42,67.5,70,0,100,260,3,64.2,69.3,0,0.03690491,0,-28,67.6,69.8,0,0.036918532,0,1264,70.8,72.5,0,0.012162491,0,117,66,58.5,0,0,0,112,73.8,69.4,0,0.011798018,0,-2,64.4,67.2,0,0.036959466,0,-13,65.3,65.1,0,0.04782973,0,42,57.6,59.8,0,0.024573043,0,33,64.2,65.1,0,100,950,-2,0,66,0,0,0,-6,65.6,66,0,0,0,97,69.3,66,0,42.101467,100,688,66.3,70.4,100,81.168365,700,417,65,70.3,100,55.989677,420,184,71.8,65.9,0,28.845259,200,96,68.5,66.1,0,32.224304,100,530,65.6,66.1,100,50.07447,840,190,69.1,65.9,0,30.097734,200,95,69.7,66.2,0,36.908417,100,998,63.9,71.3,100,55.41778,1020,99,68.3,66,0,42.19623,100,98,70.8,66.1,0,37.195854,100,100,66.1,66.3,0,47.212704,100,193,67,66,0,38.24281,200,101,71.7,66.1,0,29.748821,100,198,66.9,66.1,0,38.81685,200,192,68,66.1,0,36.621414,200,193,71.2,65.8,0,29.477655,200,101,72.1,66.3,0,35.197144,100,211,66.3,65.7,0,41.611355,200,201,70.5,66,0,36.620625,200,96,70.6,65.9,0,56.403095,100,193,66.9,66.1,0,43.89551,200,197,67.3,65.7,0,30.985577,200,0,69.5,71.3,0,0,0,196,67.6,65.9,0,34.66636,200,194,67.4,66.2,0,47.35439,200,201,72.8,65.7,0,36.59504,200,145,71.6,66.3,0,47.278027,150,191,67.1,65.9,0,34.641956,200,199,71.7,65.7,0,33.666092,200,98,71.2,65.8,0,58.07632,100,199,66.7,66.1,0,50.887573,200,206,67.3,65.8,0,36.672012,200,95,72.3,65.7,0,28.451437,100,190,66.8,65.5,0,39.367207,200,90,68.2,65.9,0,31.532526,100,99,71.6,66.2,0,41.222225,100,101,72.4,286.8,0,30.453058,100,189,66.7,65.7,0,39.36835,200,187,71.2,65.8,0,40.40404,200,94,71.9,65.8,0,30.178734,100,98,68.6,66,0,34.80258,100,193,67.6,65.6,0,32.344288,200,101,72.1,65.8,0,38.474506,100,199,66.6,65.7,0,57.524193,200,101,68.6,65.8,0,34.13272,100,118,70.2,65.6,0,34.922962,100,101,70.4,66.4,0,36.825535,100,199,66.8,65.8,0,30.65913,200,196,71,65.8,0,46.897476,200,195,67.7,65.6,0,36.178864,200,201,70.7,65.7,0,46.082664,200,100,72.4,65.6,0,41.743286,100,96,68.5,65.6,0,24.155716,100,95,69.7,65.5,0,33.674255,100,201,70.4,65.4,0,24.360666,200,196,66.8,65.2,0,40.534004,200,98,65.7,65.4,0,42.614746,100,196,69.2,65.5,0,46.408104,200,134.9,133.4,166.9,114.3,118.4,121.9,39.5,1.5,29.71
20170215,145,39.8,79.4,13.99042133,33.21728333,1,76.1,75,0.15,74.9,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.6,40.9,49.6,0,0,0,64,0,0,42.8,0,66.85714,0.8125,44.3,0,0,0,1.5,0,0,0,71.1,65.9,66.8,58.3,15,0,63,34.8,0,64.2,1.01,66.85714,0.8125,21.2,0,0,25.5,60.4,9.6,4.4,1.3,15,15,36.3,65,80.2,100,0.4,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,35,79.2,0,0.023932032,0,85,60.15789,0,66.9,69.2,1,2200,40,67.5,70,0,100,260,3,64.2,69.2,0,0.03690491,0,-27,67.6,69.8,0,0.036918532,0,1263,70.8,72.5,0,0.012162491,0,116,65.9,58.5,0,0,0,111,73.8,69.4,0,0.011798018,0,-1,64.3,67.2,0,0.036959466,0,-13,65.3,65.1,0,0.04782973,0,41,57.5,59.8,0,0.024573043,0,37,64.2,65.1,0,100,950,-2,0,65.9,0,0,0,-6,65.6,66,0,0,0,99,69.5,66.7,0,42.618416,100,699,67,80.4,100,82.79338,700,425,65.9,81.5,100,56.59172,420,196,71.8,66.6,0,29.344793,200,95,68.5,66.5,0,32.224304,100,847,65.7,93.6,100,58.78723,840,193,69.1,66.5,0,30.097734,200,101,70,66.7,0,37.302803,100,1015,64.3,82.5,100,56.121532,1020,96,68.3,66.5,0,42.19623,100,98,70.8,66.7,0,37.195854,100,99,66.1,67,0,47.212704,100,193,67,66.6,0,38.24281,200,100,71.7,66.6,0,29.748821,100,198,66.8,66.6,0,38.81685,200,191,67.9,66.5,0,36.621414,200,194,71.2,66.2,0,29.477655,200,101,71.9,66.8,0,35.197144,100,211,66.3,66.4,0,41.611355,200,198,70.5,66.6,0,36.620625,200,96,70.6,66.5,0,56.403095,100,206,66.9,66.8,0,44.122658,200,197,67.3,66.4,0,30.985577,200,0,69.5,71.2,0,0,0,194,67.6,66.5,0,34.66636,200,194,67.4,66.7,0,47.35439,200,202,72.8,66.2,0,36.59504,200,146,71.6,66.8,0,47.278027,150,193,67.1,66.5,0,34.641956,200,202,71.7,66.3,0,33.666092,200,98,71.2,66.4,0,58.07632,100,200,66.7,66.6,0,50.887573,200,203,67.2,66.4,0,36.672012,200,96,72.3,66.2,0,28.451437,100,195,66.8,66,0,39.367207,200,89,68.2,66.3,0,31.532526,100,98,71.6,66.7,0,41.222225,100,102,72.4,287,0,30.453058,100,189,66.7,66.2,0,39.36835,200,187,71.1,66.4,0,40.40404,200,95,71.9,66.3,0,30.178734,100,99,68.5,66.6,0,34.80258,100,193,67.5,66.2,0,32.344288,200,100,72.1,66.3,0,38.474506,100,213,66.6,66.2,0,57.524193,200,102,68.6,66.2,0,34.13272,100,124,70.2,66.1,0,34.922962,100,102,70.4,66.9,0,36.825535,100,197,66.7,66.4,0,30.65913,200,199,71,66.3,0,46.897476,200,197,67.7,65.9,0,36.178864,200,202,70.6,66.1,0,46.082664,200,101,72.4,65.9,0,41.743286,100,97,68.4,66,0,24.155716,100,96,69.7,65.9,0,33.674255,100,201,70.3,65.9,0,24.360666,200,196,66.8,65.8,0,40.534004,200,98,65.7,65.9,0,42.614746,100,198,69.2,66.1,0,46.408104,200,134.7,133,144.9,124.3,128.9,125.4,80.6,0,29.71
20170215,150,39.8,79.7,14.00730255,33.21728333,1,76.1,75,0.15,74.9,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.3,40.8,49.7,0,0,0,64,0,0,42.7,0,66.85714,0.8125,44.6,0,0,0,1.5,0,0,0,71.1,65.7,67.4,59.2,15,0,63,38.1,0,64.6,0.98,66.85714,0.8125,21.3,0,0,25,62,9.4,4.4,1.4,15,15,34.6,65,80.2,100,1,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,39,79.1,0,0.023932032,0,85,60.50253,0,66.9,69.3,1,2200,26,67.5,70,0,100,260,3,64.2,69.2,0,0.03690491,0,-27,67.6,69.7,0,0.036918532,0,1262,70.8,72.5,0,0.012162491,0,117,65.9,58.4,0,0,0,111,74,69.4,0,0.011798018,0,-1,64.3,67.1,0,0.036959466,0,-13,65.3,65.1,0,0.04782973,0,42,57.5,59.7,0,0.024573043,0,30,64.2,65.1,0,100,950,-2,0,65.9,0,0,0,-6,65.6,66,0,0,0,98,69.7,67.2,0,42.618416,100,697,67.9,80.5,100,82.79338,700,421,67.4,80.7,100,56.59172,420,193,71.7,67.1,0,29.344793,200,95,68.6,66.8,0,32.224304,100,840,66.1,92.1,100,58.78723,840,189,69,66.9,0,30.097734,200,99,70,67.1,0,37.302803,100,1031,65,81.4,100,56.266754,1020,97,68.3,67.1,0,42.19623,100,101,70.8,67.2,0,37.798122,100,695,66,80.3,100,82.331566,700,189,67,67.1,0,38.24281,200,99,71.6,67,0,29.748821,100,195,66.8,67.1,0,38.81685,200,189,67.9,66.9,0,36.621414,200,188,71.1,66.7,0,29.477655,200,98,72,67.1,0,35.197144,100,195,66.3,66.8,0,41.611355,200,192,70.5,67.1,0,36.620625,200,96,70.6,67,0,56.403095,100,205,66.8,67.5,0,44.122658,200,195,67.2,66.8,0,30.985577,200,1,69.4,71.2,0,0,0,193,67.5,66.9,0,34.66636,200,194,67.4,67.1,0,47.35439,200,198,72.8,66.7,0,36.59504,200,144,71.6,67.2,0,47.278027,150,193,67,66.9,0,34.641956,200,198,71.7,66.8,0,33.666092,200,98,71.2,66.9,0,58.07632,100,199,66.6,67.2,0,50.887573,200,203,67.2,66.9,0,36.672012,200,95,72.3,66.6,0,28.451437,100,195,66.7,66.5,0,39.367207,200,89,68.2,66.7,0,31.532526,100,97,71.6,67.1,0,41.222225,100,102,72.4,286.9,0,30.453058,100,188,66.6,66.7,0,39.36835,200,187,71.1,66.9,0,40.40404,200,93,71.9,66.8,0,30.178734,100,102,68.5,67.1,0,35.42601,100,192,67.5,66.7,0,32.344288,200,99,72,66.7,0,38.474506,100,817,66.5,75.7,95.3,72.30671,807.2363,100,68.6,66.6,0,34.13272,100,114,70.2,66.6,0,34.922962,100,101,70.5,67.3,0,36.825535,100,196,66.7,66.8,0,30.65913,200,195,71,66.8,0,46.897476,200,196,67.7,66.3,0,36.178864,200,202,70.6,66.5,0,46.082664,200,101,72.4,66.3,0,41.743286,100,96,68.3,66.4,0,24.155716,100,95,69.6,66.3,0,33.674255,100,202,70.3,66.4,0,24.360666,200,196,66.7,66.2,0,40.534004,200,98,65.7,66.4,0,42.614746,100,197,69.2,66.6,0,46.408104,200,135.1,133.2,147.1,134.3,141.6,130.6,93.8,-0.8,29.71
20170215,155,40,79.9,14.10513493,33.21728333,1,76.1,75,0.15,74.8,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.5,41,49.4,0,0,0,64,0,0,42.7,0,66.85714,0.8125,44.6,0,0,0,1.5,0,0,0,71.1,66.1,67.8,61.1,16,0,63,44,0,65,0.97,66.85714,0.8125,21.3,0,0,24.7,64.8,12.2,4.5,0.7,16,16,35.2,65,80.2,100,0.8,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,36,79.1,0,0.023932032,0,85,60.839428,0,66.9,69.3,1,2200,42,67.5,70,0,100,260,4,64.2,69.1,0,0.03690491,0,-27,67.6,69.7,0,0.036918532,0,1263,70.7,72.4,0,0.012162491,0,116,65.8,58.4,0,0,0,111,73.9,69.3,0,0.011798018,0,-1,64.3,67.1,0,0.036959466,0,-13,65.2,65.2,0,0.04782973,0,43,57.4,59.6,0,0.024573043,0,29,64.2,65.1,0,100,950,-2,0,65.9,0,0,0,-6,65.5,66,0,0,0,101,69.8,67.6,0,43.303677,100,708,68.6,81.9,100,85.755424,700,408,68.3,82.2,90.6,55.16648,407.84387,189,71.7,67.6,0,29.344793,200,95,68.6,67.2,0,32.224304,100,851,66.4,92.8,100,62.340427,840,209,69,67.4,0,31.052866,200,98,70,67.6,0,37.302803,100,1018,65.5,83,100,56.82529,1020,94,68.3,67.4,0,42.19623,100,100,70.8,67.6,0,37.798122,100,708,66.3,85.8,100,84.03405,700,202,67,67.5,0,38.731533,200,97,71.6,67.4,0,29.748821,100,204,66.8,67.5,0,39.213375,200,204,67.9,67.3,0,37.16882,200,209,71.1,67.1,0,30.049149,200,94,72,67.5,0,35.197144,100,1018,66.2,83.4,100,65.06689,1020,211,70.6,67.5,0,38.18396,200,96,70.6,67.3,0,56.403095,100,205,66.8,67.8,0,44.122658,200,198,67.2,67.3,0,31.57452,200,0,69.4,71.2,0,0,0,191,67.5,67.3,0,34.66636,200,194,67.4,67.5,0,47.35439,200,197,72.7,67.1,0,36.59504,200,156,71.4,67.6,0,47.860935,150,193,67,67.4,0,34.641956,200,199,71.7,67.2,0,33.666092,200,102,71.2,67.3,0,58.672245,100,198,66.6,67.5,0,50.887573,200,202,67.2,67.3,0,36.672012,200,102,72.2,67.1,0,28.960133,100,192,66.7,66.9,0,39.367207,200,90,68.2,67.1,0,31.532526,100,98,71.6,67.4,0,41.222225,100,102,72.4,286.9,0,30.453058,100,190,66.6,67.1,0,39.36835,200,205,71.2,67.3,0,41.03674,200,92,71.9,67.2,0,30.178734,100,105,68.5,67.5,0,35.42601,100,191,67.5,67.1,0,32.344288,200,100,72,67.1,0,38.474506,100,742,67.4,82.4,80.1,69.91386,734.9846,100,68.6,66.9,0,34.13272,100,126,70.2,67,0,34.922962,100,102,70.5,67.6,0,36.825535,100,198,66.7,67.3,0,30.65913,200,197,71,67.2,0,46.897476,200,199,67.6,66.6,0,36.178864,200,204,70.6,66.9,0,46.082664,200,102,72.4,66.7,0,41.743286,100,97,68.4,66.7,0,24.155716,100,96,69.6,66.7,0,33.674255,100,201,70.3,66.8,0,24.360666,200,197,66.7,66.6,0,40.534004,200,98,65.6,66.8,0,42.614746,100,196,69.1,67,0,46.408104,200,135.2,133.5,151.2,138.3,148,135.5,88.7,0,29.69
20170215,200,40,79.3,14.07107869,33.21728333,1,76.1,74.9,0.15,74.8,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.7,40.9,49.4,0,0,0,64,0,0,42.8,0,66.85714,0.8125,44.4,0,0,0,1.5,0,0,0,71.1,65.7,67.9,68.8,20.8,0,63,54.7,0,64.6,0.84,66.85714,0.8125,21.4,0,0,24.6,75.9,16.7,4.7,0.7,20.8,20.8,35.4,65,80.2,100,0.5,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,37,79.1,0,0.023932032,0,85,61.169662,0,66.8,69.3,1,2200,31,67.4,70.1,0,100,260,3,64.1,69.1,0,0.03690491,0,-27,67.6,69.7,0,0.036918532,0,1262,70.7,72.4,0,0.012162491,0,115,65.8,58.3,0,0,0,111,73.9,69.3,0,0.011798018,0,-1,64.3,67.1,0,0.036959466,0,-13,65.2,65.2,0,0.04782973,0,39,57.4,59.6,0,0.024573043,0,32,64.1,65,0,100,950,-2,0,65.9,0,0,0,-5,65.5,66,0,0,0,98,69.9,67.9,0,44.26545,100,683,69.2,83.4,100,93.24282,700,375,68.9,84.1,83.3,57.513206,383.55817,187,71.7,67.9,0,30.00697,200,95,68.7,67.5,0,32.841248,100,833,66.8,94.2,99.5,65.24468,840,186,69,67.7,0,31.67481,200,100,70.1,67.9,0,38.146362,100,993,66,84.5,100,59.58445,1020,92,68.3,67.7,0,42.713722,100,96,70.8,67.8,0,39.351963,100,683,66.8,88.2,99.5,90.075775,700,188,67,67.7,0,39.35355,200,98,71.6,67.7,0,30.870152,100,919,66.7,79.1,100,73.13257,930,190,67.8,67.6,0,37.573902,200,192,71.1,67.4,0,30.049149,200,98,72,67.8,0,36.350014,100,994,66.7,87.8,100,70.93842,1020,186,70.5,67.7,0,38.18396,200,95,70.6,67.5,0,57.928665,100,195,66.8,68.2,0,45.247017,200,193,67.1,67.5,0,32.259617,200,0,69.4,71.2,0,0,0,195,67.5,67.6,0,35.807304,200,194,67.4,67.8,0,48.37982,200,191,72.7,67.4,0,37.06887,200,146,71.6,67.9,0,48.44384,150,192,66.9,67.7,0,35.267025,200,189,71.7,67.5,0,34.721745,200,99,71.2,67.5,0,59.85363,100,685,66.7,88.4,100,78.88842,700,189,67.1,67.5,0,37.288765,200,96,72.2,67.3,0,29.480658,100,955,66.7,72.5,100,73.80591,1000,82,68.2,67.4,0,32.05929,100,97,71.6,67.7,0,41.222225,100,95,72.4,286.8,0,31.539,100,1005,66.6,78.1,100,68.84527,1020,188,71.2,67.5,0,41.591743,200,96,72,67.5,0,30.591202,100,97,68.5,67.8,0,35.42601,100,191,67.4,67.4,0,32.957333,200,99,72,67.5,0,38.92752,100,462,68.2,81.9,42.3,66.117195,478.15436,96,68.6,67.2,0,34.537888,100,68,70.2,67.3,0,35.448765,100,99,70.5,67.9,0,37.292366,100,981,66.7,69.9,100,66.29781,1020,162,71,67.3,0,48.969887,200,191,67.6,66.9,0,36.8051,200,198,70.6,67.2,0,47.31647,200,97,72.4,67,0,42.809856,100,98,68.3,67.1,0,25.211838,100,101,69.5,67.1,0,34.774002,100,852,70.3,79.8,100,70.98091,900,873,66.7,82.4,100,70.96221,850,98,65.6,67.1,0,43.83545,100,195,69,67.3,0,46.991405,200,135.1,133.5,155.1,141.3,152.3,140.6,70.1,0,29.69
20170215,205,39.8,79.8,14.01595481,31.9995725,1,76.1,74.9,0.15,74.8,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.7,40.6,49.4,0,0,0,64,0,0,42.7,0,66.85714,0.8125,44.3,0,0,0,1.5,0,0,0,71,65.7,68.4,74.2,25.7,0,63,63.6,0,64.8,1,66.85714,0.8125,21.4,0,0,24.2,79.6,17.6,4.8,0.7,25.7,25.7,34.8,65,80.2,100,0.9,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,39,79,0,0.023932032,0,85,61.491043,0,66.8,69.2,1,2200,34,67.4,70.1,0,100,260,3,64.1,69.1,0,0.03690491,0,-27,67.6,69.7,0,0.036918532,0,1263,70.7,72.4,0,0.012162491,0,115,65.7,58.3,0,0,0,111,74,69.2,0,0.011798018,0,-1,64.2,67.1,0,0.036959466,0,-13,65.1,65.1,0,0.04782973,0,43,57.3,59.5,0,0.024573043,0,31,64.2,65,0,100,950,-2,0,65.9,0,0,0,-6,65.5,65.9,0,0,0,104,69.9,68.2,0,41.72878,100,709,69.7,84.1,96.9,85.47774,700,320,69.3,83.7,54.5,48.347466,304.8781,209,71.7,68.2,0,30.00697,200,98,68.8,67.9,0,32.841248,100,855,67.1,95.7,98.4,60.042553,840,211,69,68,0,29.042646,200,105,70.1,68.2,0,35.9553,100,1037,66.4,85,100,56.869972,1020,102,68.3,68,0,42.713722,100,103,70.8,68.1,0,37.268127,100,668,67.3,89.2,94.4,82.092804,664.5691,403,67,68,100,47.91736,840,107,71.6,68,0,29.333931,100,933,67,90.9,100,68.91009,930,211,67.8,67.9,0,37.573902,200,213,71.1,67.7,0,30.049149,200,108,72.1,68,0,34.78211,100,1030,67.2,89.2,96.4,66.567955,1020,208,70.5,68,0,38.18396,200,96,70.5,67.8,0,59.056725,100,697,66.8,86.1,100,84.0318,700,195,67.1,67.8,0,32.692307,200,0,69.3,71.2,0,0,0,193,67.5,67.9,0,36.222195,200,193,67.4,68,0,48.892532,200,190,72.7,67.7,0,37.68595,200,142,71.6,68.2,0,49.026752,150,1035,66.9,71,100,70.04057,1020,192,71.7,67.7,0,35.78887,200,104,71,67.8,0,59.25771,100,704,67.2,89.7,96.4,76.33136,700,204,67.1,67.8,0,37.288765,200,105,72.2,67.6,0,29.480658,100,1013,67.2,86.4,96.4,71.47348,1000,92,68.3,67.7,0,32.65956,100,102,71.6,68,0,41.222225,100,112,72.4,286.7,0,30.52312,100,1032,66.9,87.8,100,66.26823,1020,206,71.2,67.7,0,41.591743,200,101,72,67.7,0,30.591202,100,106,68.4,68.1,0,35.42601,100,210,67.4,67.6,0,32.957333,200,101,72,67.7,0,37.420986,100,249,68.4,78.9,10.7,57.609272,263.1565,109,68.5,67.5,0,33.72755,100,142,70.3,67.5,0,35.448765,100,109,70.5,68.1,0,36.48898,100,1028,66.7,81.3,100,63.411118,1020,215,71,67.5,0,46.312325,200,211,67.6,67.2,0,36.8051,200,205,70.6,67.5,0,45.77421,200,104,72.4,67.3,0,42.35626,100,105,68.3,67.4,0,25.211838,100,108,69.8,67.3,0,34.378094,100,890,71.2,82,100,65.145874,900,850,66.9,99.9,100,66.97229,850,273,65.3,86.2,100,62.243652,270,211,68.9,67.7,0,46.541138,200,134.7,133.3,155.3,142.3,153.7,141.5,54.8,-0.2,29.69
20170215,210,39.7,80.5,14.01356035,31.9995725,1,76.1,74.9,0.15,74.8,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.7,40.5,49.4,0,0,0,64,0,0,42.6,0,66.85714,0.8125,44.2,0,0,0,1.5,0,0,0,71.1,65.2,68.2,77.4,29.7,0,63,65.7,0,64.6,1,66.85714,0.8125,21.4,0,0,24.4,82.9,15.6,4.7,0.8,29.7,29.7,35.2,65,80.2,100,1,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,37,79,0,0.023932032,0,85,61.804684,0,66.7,69.2,1,2200,43,67.4,70.1,0,100,260,4,64.1,69,0,0.03690491,0,-26,67.6,69.6,0,0.036918532,0,1262,70.7,72.4,0,0.012162491,0,115,65.7,58.2,0,0,0,111,74.1,69.2,0,0.011798018,0,-1,64.2,67.1,0,0.036959466,0,-13,65.1,65.1,0,0.04782973,0,42,57.3,59.5,0,0.024573043,0,35,64.2,64.9,0,100,950,-2,0,65.9,0,0,0,-6,65.5,66,0,0,0,105,70,68.3,0,41.295986,100,678,70.2,84.5,91.2,82.35113,670.7848,282,68.8,82.1,40.1,45.84101,288.53644,211,71.7,68.4,0,30.00697,200,98,68.8,68.1,0,32.841248,100,857,67.4,96.1,97.2,59.510635,840,209,69.1,68.2,0,28.642824,200,107,70.1,68.5,0,35.9553,100,1044,66.7,85.1,100,56.869972,1020,103,68.3,68.2,0,42.713722,100,102,70.9,68.2,0,37.268127,100,541,67.7,88.4,67,73.66345,501.19778,847,67.2,91.2,100,63.812065,840,107,71.5,68.1,0,29.333931,100,924,67.5,91.5,95.2,67.31326,892.7727,208,67.7,68.1,0,37.573902,200,210,71.2,67.9,0,30.049149,200,107,72.1,68.3,0,34.78211,100,979,67.6,91.2,92.4,64.3623,973.55585,206,70.5,68.1,0,38.18396,200,96,70.5,67.8,0,61.19467,100,679,67.3,86.2,99.2,99.954636,700,851,67.1,91.3,100,70.58894,840,1,69.3,71.1,0,0,0,187,67.4,68,0,37.37467,200,194,67.4,68.2,0,50.871616,200,200,72.7,67.9,0,39.327824,200,152,71.6,68.3,0,51.243885,150,1035,67,83.3,100,78.254196,1020,192,71.7,67.8,0,36.84452,200,104,71,67.9,0,59.25771,100,646,67.8,89.2,86.8,73.721466,643.09485,845,67.1,83,100,65.78265,840,103,72.2,67.8,0,29.480658,100,874,68,87.6,82.8,65.76412,861.1417,93,68.4,67.9,0,32.65956,100,101,71.6,68.2,0,41.222225,100,108,72.4,286.7,0,30.52312,100,1018,67.3,88.8,99.2,66.893295,1020,204,71.2,67.8,0,41.591743,200,102,72,67.9,0,30.591202,100,106,68.4,68.3,0,35.42601,100,211,67.4,67.8,0,32.957333,200,102,72,67.9,0,37.420986,100,225,68,68.7,0,56.97118,200,109,68.5,67.8,0,33.38809,100,146,70.3,67.7,0,35.448765,100,106,70.5,68.3,0,35.870155,100,1039,67,81.9,100,62.725525,1020,220,71,67.6,0,46.312325,200,214,67.6,67.5,0,36.8051,200,207,70.6,67.8,0,45.77421,200,105,72.3,67.6,0,41.26517,100,107,68.4,67.6,0,24.769741,100,108,70.3,67.6,0,34.378094,100,889,72.1,82.1,98,65.974304,900,830,67.5,100.9,95.2,65.50126,816.8524,274,66.6,91.9,100,62.243652,270,210,68.9,67.9,0,46.541138,200,134.8,133.1,155.2,144.3,153.7,143.1,36.2,0,29.69
20170215,215,39.7,81.3,14.05843837,31.9995725,1,76.1,74.9,0.15,74.7,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.8,40.8,49.4,0,0,0,64,0,0,42.6,0,66.85714,0.8125,44.3,0,0,0,1.5,0,0,0,71.3,65.1,68.2,78.7,33.2,0,63,67.3,0,64.5,0.97,66.85714,0.8125,21.3,0,0,24.6,84.4,19.5,4.4,1.3,33.2,33.2,36.1,65,80.2,100,0.5,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,38,79,0,0.023932032,0,85,62.110577,0,66.7,69.2,1,2200,43,67.5,70.1,0,100,260,3,64.1,69,0,0.03690491,0,-27,67.6,69.6,0,0.036918532,0,1263,70.7,72.4,0,0.012162491,0,114,65.7,58.2,0,0,0,111,74.1,69.2,0,0.011798018,0,-2,64.2,67,0,0.036959466,0,-13,65.1,65.1,0,0.04782973,0,41,57.2,59.4,0,0.024573043,0,35,64.2,64.8,0,100,950,-2,0,65.9,0,0,0,-6,65.5,65.9,0,0,0,101,70.1,68.3,0,40.694878,100,637,70.5,84.8,89.4,79.2348,644.19556,323,68.4,83.2,55.7,50.60818,323.20007,211,71.7,68.4,0,30.00697,200,99,68.9,68.2,0,32.841248,100,847,67.7,96.2,95.9,59.12766,840,207,69.1,68.3,0,28.642824,200,99,70.1,68.6,0,35.33085,100,1012,67,85.1,100,55.79759,1020,104,68.3,68.2,0,42.713722,100,102,70.9,68.2,0,36.834496,100,288,67.9,86.3,28.7,58.28921,271.21326,842,67.8,91.8,93.9,63.023438,800.93164,105,71.6,68.2,0,28.851759,100,855,68,92.9,87.5,65.00911,850.1342,214,67.8,68.2,0,36.76374,200,214,71.3,68,0,29.614813,200,109,72.1,68.4,0,34.355545,100,927,67.9,95.5,87.1,61.595016,929.79364,209,70.6,68.1,0,38.18396,200,96,70.5,67.8,0,63.93425,100,576,67.7,86.2,95.9,99.954636,700,813,67.6,94.5,97.9,76.41827,840,0,69.2,71,0,0,0,788,67.4,83.9,100,88.87865,840,651,67.4,78.5,100,100,690,189,72.7,68,0,40.429752,200,141,71.7,68.3,0,53.28406,150,763,67.2,85.5,100,98.10286,1020,187,71.7,67.8,0,41.34251,200,104,71.1,67.8,0,57.689495,100,612,68.2,89.7,79.5,72.79163,615.5903,842,67.7,85.4,95.9,65.64697,840,104,72.2,67.8,0,29.480658,100,820,68.4,87.9,75.5,64.24297,817.15894,91,68.4,68,0,32.65956,100,102,71.6,68.3,0,41.222225,100,111,72.5,286.7,0,30.52312,100,1022,67.7,88.7,95.9,66.48755,1020,204,71.2,67.8,0,41.591743,200,100,72,67.9,0,30.591202,100,99,68.4,68.3,0,35.021328,100,833,67.3,81.6,100,60.152035,840,100,72.1,67.9,0,37.420986,100,205,68.3,67.9,0,58.300545,200,99,68.5,67.9,0,32.709156,100,133,70.3,67.8,0,35.00856,100,104,70.5,68.4,0,35.870155,100,1014,67.4,82.3,100,62.38874,1020,197,71,67.5,0,45.87346,200,213,67.5,67.6,0,36.387608,200,202,70.6,67.9,0,45.3321,200,103,72.4,67.7,0,40.34572,100,106,68.3,67.8,0,24.155716,100,105,70.7,67.7,0,33.355328,100,828,72.8,82.6,84,61.483974,828.0001,774,68,102.6,87.5,63.70781,778.38275,262,67.9,92.3,91.9,59.387207,261.29016,208,68.9,67.9,0,46.541138,200,135.3,133.3,153.5,144.3,153.1,144.5,24.6,-1.5,29.69
20170215,220,39.8,81.6,14.11733068,31.9995725,1,76.1,74.9,0.15,74.7,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.9,41,49.4,0,0,0,64,0,0,42.7,0,66.85714,0.8125,44.7,0,0,0,1.5,0,0,0,71.4,65.1,68.5,81,36.9,0,63,67.3,0,64.7,1.23,66.85714,0.8125,21.3,0,0,24.6,87,15.2,4.7,0.3,36.9,36.9,35.8,65,80.2,100,1.5,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,38,79,0,0.023932032,0,85,62.407745,0,66.7,69.2,1,2200,37,67.5,70.2,0,100,260,3,64,69,0,0.03690491,0,-27,67.6,69.6,0,0.036918532,0,1263,70.7,72.3,0,0.012162491,0,116,65.7,58.2,0,0,0,111,74.2,69.2,0,0.011798018,0,-1,64.1,67,0,0.036959466,0,-13,65.1,65,0,0.04782973,0,43,57.2,59.4,0,0.024573043,0,36,64.2,64.8,0,100,950,-2,0,65.9,0,0,0,-6,65.5,65.9,0,0,0,102,70.1,68.5,0,38.013947,100,648,70.8,83.9,85.4,74.483185,644.19556,309,69.1,82.9,48.4,45.140682,311.91965,215,71.7,68.5,0,27.76487,200,103,68.9,68.3,0,32.841248,100,835,67.9,97.6,96.5,54.56383,840,202,69.1,68.4,0,25.7219,200,103,70.1,68.7,0,34.388695,100,1019,67.2,84.7,100,52.278824,1020,108,68.3,68.3,0,40.498863,100,102,71,68.3,0,34.75066,100,190,67.8,84.3,19.6,51.230145,188.62035,776,68.2,90.2,88.9,56.414528,767.39325,106,71.6,68.3,0,27.16977,100,805,68.3,93.4,82.1,59.27553,809.863,209,67.9,68.4,0,34.420845,200,202,71.3,68.1,0,24.997143,200,107,72.1,68.5,0,32.787643,100,887,68.2,97.6,81.7,55.8358,882.8911,220,70.6,68.2,0,34.821716,200,102,70.4,68,0,60.464115,100,664,68,85.8,94.5,99.954636,673.9334,809,68.1,94.8,91.7,62.512016,803.5996,0,69.2,71,0,0,0,864,67.6,85.8,100,80.193016,840,691,67.9,87.4,96.5,85.3134,690,205,72.7,68.1,0,37.8292,200,158,71.7,68.5,0,49.672115,150,903,67.4,84.9,100,100,1020,206,71.7,67.9,0,35.421688,200,103,71.1,68,0,54.7517,100,594,68.5,88.5,74.1,67.24429,587.0895,762,68.2,85.4,87.3,57.468857,768.4583,104,72.2,67.9,0,25.068024,100,506,68.8,85.6,40.5,49.639996,520.4752,103,68.4,68.1,0,32.65956,100,108,71.6,68.4,0,40.848484,100,108,72.5,286.5,0,28.794956,100,972,68,87.2,96.5,60.521984,977.83887,212,71.3,67.9,0,38.81674,200,110,72,68,0,30.178734,100,104,68.4,68.4,0,33.86197,100,847,67.6,87.9,100,54.352623,840,103,72,68,0,36.82048,100,180,68.2,68,0,54.54642,200,106,68.5,68,0,32.084976,100,143,70.3,67.9,0,32.893127,100,107,70.5,68.5,0,34.3828,100,1016,67.7,82.1,100,56.747658,1020,212,71,67.7,0,43.947334,200,1064,67,84.1,100,64.381454,1060,198,70.6,68,0,44.159985,200,104,72.4,67.8,0,37.158268,100,106,67.9,67.9,0,21.380325,100,106,70.9,67.8,0,31.628725,100,304,73.2,73.9,0,30.832031,300,745,68.3,99.2,82.1,59.71788,744.7673,214,68.7,92.7,70.7,52.734375,219.27771,210,68.9,68.1,0,43.36881,200,135.2,133.7,152.1,144.3,150.8,143.1,23.1,0,29.69
20170215,225,39.9,81.1,14.13118073,31.9995725,1,76.1,74.9,0.15,74.7,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.8,41.1,49.3,0,0,0,64,0,0,42.8,0,66.71429,0.8125,45.2,0,0,0,1.5,0,0,0,71.5,65.3,68.6,80.5,40.6,0,63,66.1,0,64.9,1.32,66.71429,0.8125,21.3,0,0,24.4,86.7,17.9,4.4,1.3,40.6,40.6,36.6,65,80.2,100,0.9,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,38,79.1,0,0.023932032,0,85,62.39089,0,66.6,69.2,1,2200,40,67.5,70.1,0,100,260,3,64,69,0,0.03690491,0,-26,67.6,69.5,0,0.036918532,0,1263,70.7,72.3,0,0.012162491,0,117,65.6,58.1,0,0,0,112,74.2,69.1,0,0.011798018,0,-1,64.1,67,0,0.036959466,0,-13,65.1,65,0,0.04782973,0,41,57.1,59.3,0,0.024573043,0,34,64.1,64.9,0,100,950,-2,0,65.9,0,0,0,-6,65.4,65.9,0,0,0,103,70.2,68.7,0,37.496994,100,581,71,83.3,76.4,68.35339,583.18414,298,69.3,82,41.7,43.40828,297.3059,214,71.7,68.7,0,27.346655,200,106,68.9,68.5,0,32.841248,100,781,68.1,97.2,92.2,51.712765,790.1328,211,69.1,68.5,0,25.322079,200,97,70.1,68.9,0,33.764244,100,1021,67.4,84.4,100,51.206432,1020,107,68.3,68.4,0,40.053818,100,103,71,68.5,0,34.232716,100,253,67.7,84,23,53.545105,248.70361,721,68.5,89.1,80.6,53.571033,721.1121,105,71.6,68.5,0,26.609104,100,757,68.5,93.2,73.8,56.414104,750.47986,201,67.9,68.5,0,33.80775,200,211,71.3,68.3,0,24.997143,200,106,72.1,68.6,0,32.29191,100,825,68.3,95.2,75.4,53.0481,815.06683,219,70.6,68.3,0,33.804478,200,101,70.5,68.2,0,58.04684,100,653,68.3,86,86.6,79.936485,642.6819,733,68.5,92,79.4,55.61298,723.0463,0,69.2,71,0,0,0,821,68,87.1,93.4,71.01333,802.9327,631,68.6,87.1,79,73.90414,590.4809,215,72.8,68.2,0,36.80441,200,162,71.7,68.7,0,48.048298,150,1092,67.5,83.3,100,79.820625,1020,191,71.7,68.1,0,31.279404,200,104,71.1,68.2,0,54.375328,100,479,68.8,87,53.7,59.551983,467.46976,737,68.6,85.3,79.7,55.322563,732.9225,103,72.2,68.1,0,24.133444,100,258,68.7,84.8,10.7,38.961567,265.92877,114,68.4,68.3,0,32.65956,100,109,71.6,68.6,0,40.848484,100,110,72.5,286.7,0,28.292852,100,923,68.2,86.3,88.6,57.605,927.22205,215,71.3,68.1,0,38.406036,200,109,72,68.1,0,29.193401,100,109,68.3,68.5,0,33.86197,100,800,68,88,93.4,51.422268,803.333,99,72,68.1,0,36.367466,100,204,68.1,68.1,0,53.259598,200,100,68.5,68.1,0,31.603155,100,154,70.4,68,0,32.36733,100,102,70.6,68.7,0,33.774834,100,962,67.9,82.4,96.2,53.343754,973.661,228,71,67.9,0,43.49628,200,1064,67.7,83.9,100,63.27181,1060,200,70.7,68.2,0,43.71787,200,103,72.4,68,0,36.0917,100,104,67.8,68.1,0,20.938229,100,102,71,68.1,0,31.155834,100,304,72.9,68.8,0,30.147678,300,661,68.6,94.5,71.8,55.65743,665.84283,161,68.9,90.2,33.7,45.568848,156.31786,208,68.9,68.3,0,42.78551,200,134.6,133.5,150,143.3,150.3,142.6,19.3,-0.1,29.69
20170215,230,40.1,81.1,14.21539878,31.9995725,1,76.1,74.9,0.15,74.7,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.7,41.1,49.3,0,0,0,64,0,0,42.8,0,66.71429,0.8125,45.6,0,0,0,1.5,0,0,0,71.6,64.5,68.3,77,43.9,0,63,64.9,0,64.6,1.16,66.71429,0.8125,21.3,0,0,24.7,82.6,18.9,4.7,0.7,43.9,43.9,36.4,65,80.2,100,0.8,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,42,79.1,0,0.023932032,0,85,62.68996,0,66.6,69.2,1,2200,44,67.4,70.1,0,100,260,3,64,68.9,0,0.03690491,0,-28,67.6,69.5,0,0.036918532,0,1263,70.7,72.3,0,0.012162491,0,116,65.6,58.1,0,0,0,111,74.3,69.2,0,0.011798018,0,-1,64,67,0,0.036959466,0,-12,65,65,0,0.04782973,0,42,57.1,59.3,0,0.024573043,0,34,64,64.8,0,100,950,-2,0,65.9,0,0,0,-6,65.4,65.9,0,0,0,95,70.3,68.6,0,37.941814,100,584,71.2,83.2,73.3,71.21259,583.18414,311,69.1,82.1,50.8,47.59799,309.97638,199,71.7,68.7,0,27.346655,200,102,69,68.6,0,32.841248,100,785,68.3,98.1,88.8,56.053192,790.1328,187,69.1,68.6,0,25.322079,200,88,70.1,68.9,0,34.85977,100,994,67.6,84.4,100,52.75916,1020,97,68.3,68.5,0,40.053818,100,94,71,68.4,0,35.62997,100,276,67.6,84.5,31.6,57.448357,280.62775,721,68.8,89.1,77.2,56.036877,721.1121,96,71.6,68.6,0,26.609104,100,748,68.5,92.7,74.4,59.961422,750.47986,681,67.9,69,100,56.087147,690,180,71.4,68.3,0,25.431479,200,89,72.2,68.7,0,32.29191,100,811,68.5,95.7,72,55.45798,815.06683,193,70.6,68.3,0,33.804478,200,96,70.6,68.1,0,59.722816,100,635,68.5,86.4,83.2,77.53204,613.2947,696,68.8,91.3,74,55.901443,683.1942,0,69.3,71.1,0,0,0,755,68.4,87.3,86,71.22013,762.2338,488,69,86.7,54.7,67.13437,467.6394,188,72.8,68.3,0,36.80441,200,142,71.7,68.7,0,49.026752,150,973,67.7,83.2,100,79.065956,1020,197,71.7,68.1,0,31.692484,200,99,71.1,68.1,0,54.375328,100,347,68.8,85,29,55.85376,342.80124,551,68.9,86.2,53.6,49.155052,540.72784,96,72.2,68.1,0,24.133444,100,191,68.5,77.3,0,37.896763,200,105,68.4,68.3,0,32.65956,100,103,71.6,68.7,0,40.848484,100,94,72.5,286.7,0,28.292852,100,915,68.4,86.8,85.2,59.75436,927.22205,199,71.3,68.1,0,38.406036,200,104,72,68.2,0,29.193401,100,102,68.3,68.6,0,33.86197,100,757,68.4,88.3,86,51.44679,761.7474,93,72.1,68.3,0,36.367466,100,174,68,68.1,0,55.450386,200,92,68.5,68.2,0,31.603155,100,93,70.4,68.1,0,32.36733,100,94,70.6,68.7,0,33.774834,100,964,68.1,82.2,96.8,56.158287,973.661,187,71,67.8,0,45.61746,200,1013,68.2,84.5,94.8,64.89783,1015.9829,200,70.7,68.2,0,45.907875,200,94,72.4,68,0,37.011154,100,537,67.6,79,100,48.532482,540,92,71,68.1,0,31.155834,100,204,72.4,73.1,0,21.094969,200,706,68.4,97,76.4,58.770782,694.95337,119,68.6,87.9,11.5,42.956543,121.42235,197,69,68.2,0,42.78551,200,133.9,132.8,149.6,142.3,148.6,141.8,21.9,0,29.69
