20170215,235,40.2,80.9,14.24615856,31.9995725,1,76.1,74.9,0.15,74.6,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,52,41.1,49.3,0,0,0,64,0,0,42.9,0,66.71429,0.8125,45.1,0,0,0,1.5,0,0,0,71.6,63.9,67.6,74.1,45.8,0,63,63.4,0,63.8,1.07,66.71429,0.8125,21.3,0,0,25.3,79.4,18.6,4.2,1.1,45.8,45.8,36.6,65,80.2,100,1,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,37,79.1,0,0.023932032,0,85,62.981792,0,66.6,69.2,1,2200,38,67.4,70.1,0,100,260,3,63.9,68.9,0,0.03690491,0,-27,67.6,69.5,0,0.036918532,0,1263,70.7,72.3,0,0.012162491,0,110,65.5,58.1,100,22.617165,1200,111,74.3,69.2,0,0.011798018,0,-2,64,67,0,0.036959466,0,-12,65,65,0,0.04782973,0,42,57.1,59.2,0,0.024573043,0,31,64,64.9,0,100,950,-2,0,65.9,0,0,0,-6,65.3,65.8,0,0,0,95,70.3,68.2,0,40.03366,100,554,71.3,83,70.5,71.22287,554.7766,306,69.4,82.1,52.2,48.298317,309.97638,187,71.7,68.3,0,27.346655,200,100,69,68.4,0,32.841248,100,759,68.5,98.3,85.2,56.744682,757.4594,185,69.2,68.3,0,27.798758,200,94,70.2,68.8,0,36.42638,100,1006,67.7,84,100,54.39008,1020,93,68.3,68.2,0,40.053818,100,95,71,67.9,0,36.75018,100,475,67.6,84.9,64.2,69.770584,484.42654,678,69.1,89.4,73.6,55.692547,682.38696,91,71.6,68.4,0,27.58466,100,708,68.7,92.5,70.8,58.771835,713.1913,686,68.1,85.8,100,54.948544,690,178,71.4,68.1,0,27.946053,200,90,72.2,68.5,0,34.620705,100,813,68.6,95.5,70.4,56.856937,815.06683,186,70.6,68,0,33.804478,200,95,70.6,67.6,0,60.711216,100,621,68.7,86.5,79.6,82.012024,613.2947,545,69.1,90.9,52.9,46.88702,536.13586,1,69.4,71.1,0,0,0,727,68.6,87.3,82.4,70.576744,726.7998,334,69.2,83.7,22.9,58.510857,312.04608,188,72.8,68,0,38.225895,200,146,71.7,68.3,0,50.650566,150,1060,67.8,82.6,100,79.755005,1020,199,71.7,67.7,0,31.692484,200,95,71.1,67.7,0,56.85311,100,289,68.7,81,16.3,55.092983,293.35925,367,69,86.2,25.3,42.76551,360.00348,93,72.2,67.9,0,24.559328,100,196,68.3,71,4.8,39.052834,200,99,68.4,68.2,0,32.65956,100,99,71.6,68.5,0,40.848484,100,84,72.5,286.9,0,28.713217,100,888,68.6,86.5,81.6,59.743393,885.77386,189,71.3,67.7,0,38.406036,200,98,72,67.9,0,29.193401,100,96,68.3,68.3,0,33.86197,100,731,68.7,88.1,80.4,52.783226,727.868,94,72,68,0,37.80025,100,177,68,69.5,4.6,56.513874,200,90,68.5,68.1,0,32.961018,100,100,70.4,67.8,0,34.18929,100,91,70.6,68.6,0,34.165672,100,961,68.3,81.5,97.2,57.73394,973.661,177,71,67.4,0,46.068512,200,949,68.7,84.7,85.2,63.414635,960.79376,192,70.7,67.9,0,45.907875,200,95,72.4,67.8,0,39.794044,100,536,67.9,86.2,100,49.920177,540,90,71.1,67.9,0,32.03563,100,201,72.2,69.7,0,21.094969,200,647,68.9,95.8,66.8,58.458435,659.5276,130,68.2,87.2,20.8,46.7041,130.10173,192,69,67.8,0,42.78551,200,133.9,132.3,149.5,141.3,147.4,140.7,25.8,0.4,29.69
20170215,240,40.2,80.9,14.24615856,31.9995725,1,76.1,74.9,0.15,74.6,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,52.1,41.1,49.2,0,0,0,64,0,0,42.8,0,66.71429,0.8125,45,0,0,0,1.5,0,0,0,71.7,63.9,67,72.9,47.2,0,63,60.1,0,63.7,1.01,66.71429,0.8125,21.3,0,0,25.8,78.6,13.4,4.7,0.7,47.2,47.2,36,65,80.2,100,0.9,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,40,79.1,0,0.023932032,0,85,63.264454,0,66.6,69.2,1,2200,43,67.4,70.1,0,100,260,4,63.9,68.9,0,0.03690491,0,-27,67.6,69.5,0,0.036918532,0,1262,70.7,72.3,0,0.012162491,0,115,65.5,60.6,100,99.96309,1200,111,74.4,69.2,0,0.011798018,0,-1,64,67,0,0.036959466,0,-13,65,64.9,0,0.04782973,0,44,57,59.2,0,0.024573043,0,34,64,64.9,0,100,950,-2,0,65.9,0,0,0,-5,65.3,65.8,0,0,0,95,70.4,67.7,0,41.079586,100,547,71.4,82.9,68.3,72.66276,554.7766,310,69.6,81.7,53.1,49.354958,309.97638,178,71.7,67.9,0,27.76487,200,99,69,68.2,0,32.841248,100,752,68.7,97.7,82.4,56.42553,725.3735,187,69.2,67.9,0,29.38694,200,89,70.2,68.5,0,36.42638,100,1001,67.9,83.5,100,55.44013,1020,88,68.3,67.7,0,40.436764,100,98,71.1,67.4,0,37.798122,100,644,67.9,86.1,90.8,81.231186,655.8152,672,69.3,89.4,72,56.947685,682.38696,94,71.6,68.1,0,29.333931,100,703,68.9,92.3,67.2,60.668736,713.1913,664,68.7,86.1,93.6,54.3464,661.4602,192,71.5,67.7,0,29.523373,200,91,72.2,68.2,0,35.127968,100,753,68.7,95.2,68.8,56.428062,764.13885,173,70.6,67.6,0,34.832424,200,95,70.7,67,0,60.711216,100,592,68.9,86.7,76,77.15777,586.73206,369,69.2,86.3,25.2,37.788464,359.2956,1,69.4,71.2,0,0,0,727,68.8,87.1,78.8,70.806526,726.7998,224,69,80.5,4.7,49.7542,222.40948,186,72.8,67.6,0,38.225895,200,142,71.7,68,0,50.650566,150,1046,67.9,82,100,78.59564,1020,203,71.7,67.2,0,31.692484,200,97,71.1,67.2,0,57.825405,100,285,68.6,80.9,19.4,55.621304,293.35925,302,68.7,85.6,21,40.323177,305.317,94,72.2,67.6,0,26.68875,100,274,68.2,83.9,13.5,41.86188,280.07605,99,68.4,67.8,0,32.65956,100,95,71.6,68.2,0,40.848484,100,84,72.5,286.6,0,29.647362,100,878,68.7,86.3,80,60.42329,885.77386,180,71.4,67.3,0,38.81674,200,96,72,67.5,0,29.193401,100,93,68.3,67.8,0,33.86197,100,678,69,88,74.8,52.059834,690.5784,97,72.1,67.7,0,38.253265,100,272,68.1,77.2,10.9,58.141018,267.4466,91,68.5,67.8,0,33.585194,100,108,70.4,67.4,0,34.800686,100,90,70.6,68.3,0,35.653027,100,993,68.4,80.9,99.6,61.18595,1014.75867,195,71,66.8,0,47.11691,200,913,69,84.6,79.6,63.65634,914.47296,199,70.8,67.5,0,46.936047,200,95,72.4,67.5,0,41.338726,100,541,68.4,85.8,99.6,51.46752,540,91,71.1,67.5,0,33.542286,100,197,72,68.4,0,21.094969,200,627,69,96.2,65.2,57.450886,623.6887,146,68,86.9,32.3,49.084473,149.00854,188,69,67.3,0,44.842407,200,134.3,132.4,148.7,141.3,147.8,140.1,28.5,0,29.69
20170215,245,40.6,80.5,14.39218617,31.9995725,1,76.1,74.9,0.15,74.6,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,62.8,60.6,69.4,53,0,0,64,53,0,80.5,1,66.71429,1,30.3,0,0,29.1,10,0,52.9,0,71.7,63.2,66.7,72.3,48.3,0,63,61.5,0,63.2,0.99,66.71429,1,21.3,0,0,26.1,78.2,18.2,4.8,0.9,48.3,48.3,35.5,65,80.2,100,0.9,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,46,77.5,0,0.023932032,0,85,63.538914,0,66.5,64,1,2200,259,67.3,61.1,0,50.983788,260,3,63.9,68.8,0,0.03690491,0,-13,67.6,67.2,0,0.036918532,0,769,70.7,72.2,0,0.012162491,0,1172,64.8,83.8,100,71.5182,1200,111,74.4,68.9,0,0.011798018,0,-1,63.9,67.1,0,0.036959466,0,-12,64.8,64.9,0,0.04782973,0,43,57,59.2,0,0.024573043,0,617,63.9,85.6,100,100,950,-3,0,66,0,0,0,-6,65.2,65.8,0,0,0,95,70.4,67.3,0,41.079586,100,550,71.4,82.5,68.9,72.06624,554.7766,311,69.8,81.3,53.1,49.354958,309.97638,181,71.7,67.5,0,27.76487,200,99,69,67.9,0,32.841248,100,732,68.8,97.9,82.2,54.542553,725.3735,191,69.2,67.5,0,29.38694,200,90,70.2,68.2,0,36.42638,100,1004,68.1,83,100,55.44013,1020,88,68.3,67.4,0,40.436764,100,99,71.1,67.1,0,37.798122,100,711,68.4,86.5,100,83.77453,700,498,69.5,88,47.7,49.172497,502.5724,93,71.7,67.7,0,29.333931,100,686,69,91.9,65.4,58.300285,673.8617,632,69.1,86.4,86.6,52.912193,632.7981,195,71.5,67.3,0,29.523373,200,93,72.2,67.9,0,35.127968,100,761,68.8,94.8,68.6,56.428062,764.13885,179,70.6,67.2,0,35.22861,200,96,70.7,66.7,0,60.711216,100,585,69,86.3,74.2,74.54917,586.73206,299,69,83.9,19,33.353363,293.4554,1,69.4,71.3,0,0,0,691,69,87.2,75,67.44026,693.3855,245,68.8,83.4,10.5,54.537075,246.96063,193,72.8,67.3,0,38.225895,200,151,71.7,67.6,0,50.650566,150,1026,67.9,81.1,100,75.16132,1020,207,71.7,66.8,0,31.692484,200,97,71,66.8,0,57.825405,100,294,68.6,81.8,23.6,56.012257,293.35925,370,68.5,84.8,28.4,45.873936,380.39355,93,72.2,67.3,0,26.68875,100,360,68.1,82.7,23.7,45.958828,360.20972,98,68.4,67.5,0,32.65956,100,99,71.6,67.9,0,40.848484,100,84,72.5,286.7,0,29.647362,100,835,68.9,86,77,58.208138,838.634,181,71.4,66.9,0,38.81674,200,97,72,67.3,0,29.193401,100,95,68.3,67.5,0,33.86197,100,648,69.3,87.6,69,49.31339,657.4989,97,72.1,67.4,0,38.253265,100,259,68.4,77.4,13.1,57.534832,267.4466,92,68.5,67.6,0,33.585194,100,110,70.4,67.1,0,34.800686,100,91,70.6,68,0,35.653027,100,1005,68.6,80.4,99.8,61.775322,1020,192,71,66.4,0,47.11691,200,858,69.3,83.9,73.8,60.700947,867.5025,201,70.8,67.1,0,46.936047,200,96,72.4,67.1,0,41.338726,100,544,68.8,85.5,95.8,51.46752,540,91,71.1,67.2,0,33.542286,100,197,71.9,67.7,0,21.094969,200,631,69.1,95.6,63.4,57.450886,623.6887,166,68,87.5,40.5,50.95215,166.03043,188,69.1,66.8,0,44.842407,200,134.4,132.7,149,140.3,147.6,139.8,28.2,0.7,29.69
20170215,250,40.9,79.9,14.48425292,31.9995725,1,76.1,74.9,0.15,74.6,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,61.9,68,53,0,0,64,53,0,69.9,1,66.71429,1,28.4,0,0,29,9.9,0,52,0,71.7,63.4,66.4,74.1,48.9,0,63,61.4,0,63.3,1.01,66.71429,1,21.4,0,0,26.4,79.6,18.1,4.6,1.2,48.9,48.9,35.3,65,80.2,100,0.5,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,44,77.3,0,0.023932032,0,85,63.805187,0,66.5,69,1,2200,260,67.3,68,0,50.983788,260,3,63.8,68.8,0,0.03690491,0,-13,67.7,67.7,0,0.036918532,0,767,70.7,72.1,0,0.012162491,0,1188,65.3,89.5,100,73.62205,1200,111,74.4,68.7,0,0.011798018,0,-1,63.9,67.2,0,0.036959466,0,-13,64.8,64.9,0,0.04782973,0,43,56.9,59.2,0,0.024573043,0,617,64,90.5,100,100,950,-2,0,66.2,0,0,0,-6,65.3,66,0,0,0,99,70.2,67,0,42.63044,100,539,71.5,82.1,65.7,72.88902,529.7275,318,70,80.7,53.7,50.12901,320.98422,189,71.7,67.2,0,29.275093,200,98,69,67.7,0,32.841248,100,741,68.9,96.7,84.2,58.244682,725.3735,876,69.4,87.5,85.4,59.21813,867.5752,95,70.2,67.8,0,37.05083,100,1014,68.2,82.8,100,56.423145,1020,96,68.2,67,0,42.061684,100,99,71.1,66.8,0,37.798122,100,709,68.7,86.5,100,83.98215,700,320,69.6,83.5,19.6,42.56359,323.0455,97,71.7,67.4,0,29.748821,100,681,69.1,91.6,63.4,59.586323,673.8617,606,69.4,86.4,80.6,51.46705,604.94946,195,71.5,67,0,29.523373,200,93,72.2,67.7,0,35.127968,100,788,68.9,95,70.6,56.48933,764.13885,182,70.7,66.9,0,35.849663,200,96,70.8,66.4,0,60.711216,100,559,69.1,86.1,72.2,72.972664,561.39166,335,68.9,84.4,23.5,41.766827,335.91577,0,69.4,71.3,0,0,0,701,69.1,86.8,73,68.301926,693.3855,249,68.8,83.1,14.5,55.12085,246.96063,188,72.8,67,0,38.225895,200,148,71.7,67.4,0,50.650566,150,1023,68,81,100,75.16132,1020,205,71.7,66.5,0,31.692484,200,101,71,66.5,0,58.421326,100,346,68.6,83.2,31.7,58.17836,343.45465,417,68.6,84.1,34.4,47.489826,412.4626,93,72.2,67,0,27.55235,100,448,68.1,82.1,31.8,48.990974,440.35547,95,68.3,67.2,0,32.65956,100,100,71.6,67.7,0,40.848484,100,92,72.6,286.8,0,30.149464,100,837,69,85.6,78.2,59.381508,838.634,181,71.4,66.6,0,38.81674,200,97,72,66.9,0,29.193401,100,94,68.2,67.2,0,33.86197,100,641,69.5,87,65,48.13634,617.88715,98,72.1,67.1,0,38.253265,100,304,68.6,77.4,17.2,58.523876,300.28467,91,68.5,67.4,0,33.585194,100,108,70.4,66.8,0,34.800686,100,90,70.6,67.8,0,35.653027,100,1026,68.7,80,100,62.148182,1020,190,71,66.1,0,47.11691,200,826,69.6,83.3,67.8,59.898926,817.5915,202,70.9,66.8,0,46.936047,200,97,72.4,66.8,0,41.338726,100,519,69.1,85.7,90.6,48.335995,515.80115,98,71,66.8,0,34.158142,100,199,71.7,67.2,0,21.539202,200,590,69.3,94.3,59.4,56.040306,588.3642,166,68.3,88.1,42.6,50.95215,166.03043,191,69,66.5,0,45.415474,200,134.4,132.9,147,139.3,146.1,139.3,40.7,-0.1,29.69
20170215,255,41.1,79.1,14.52809983,31.9995725,1,76.1,74.9,0.15,74.7,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.4,62.3,67.4,53,0,0,64,53,0,68.4,1,66.71429,1,28.7,0,0,29.1,10,0,43.2,0,71.7,63.4,66.3,73.7,49.5,0,63,64.4,0,63,0.99,66.71429,1,21.4,0,0,26.5,78.9,19.1,4.4,1.4,49.5,49.5,36,65,80.2,100,1,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,46,77.2,0,0.023932032,0,85,64.062416,0,66.4,69.7,1,2200,260,67.4,69,0,50.983788,260,3,63.8,68.7,0,0.03690491,0,-12,67.7,68.6,0,0.036918532,0,766,70.7,72,0,0.012162491,0,1185,65.9,89.7,100,73.78199,1200,112,74.3,68.6,0,0.011798018,0,-1,63.8,67.4,0,0.036959466,0,-13,64.9,65,0,0.04782973,0,42,56.9,59.2,0,0.024573043,0,620,64.2,91.1,100,100,950,-2,0,66.4,0,0,0,-5,65.4,66.2,0,0,0,99,70.3,66.8,0,42.63044,100,528,71.5,81.6,66.9,72.67304,529.7275,326,70,80.8,61.5,50.829338,331.98578,190,71.7,67,0,29.275093,200,98,69.1,67.4,0,32.841248,100,739,69,96,86.2,57.638298,725.3735,779,69.8,87.8,77.4,50.444244,780.00104,95,70.2,67.6,0,37.05083,100,1021,68.3,82.3,100,56.423145,1020,96,68.1,66.8,0,42.061684,100,100,71.2,66.6,0,37.798122,100,708,69,85.9,99.8,83.98215,700,207,69.6,72.2,0,38.642673,200,96,71.7,67.2,0,29.748821,100,686,69.1,90.9,66.6,59.050476,673.8617,575,69.7,85.5,74.6,50.10948,572.7048,200,71.5,66.8,0,29.523373,200,94,72.2,67.5,0,35.127968,100,818,68.9,95.3,76.2,58.112938,809.4612,182,70.6,66.7,0,35.849663,200,96,70.8,66.2,0,60.711216,100,551,69.2,85.6,71,74.050125,561.39166,369,68.8,84.5,31,44.50721,367.93243,0,69.4,71.4,0,0,0,649,69.3,86.7,69,66.39476,655.02405,299,68.9,82.2,20.5,58.766903,296.0419,189,72.8,66.8,0,38.225895,200,148,71.7,67.2,0,50.650566,150,1026,68.1,80.7,100,75.16132,1020,206,71.7,66.3,0,31.692484,200,101,71,66.3,0,58.421326,100,400,68.6,83.9,39.7,60.88335,396.3716,451,68.6,84.3,42.4,48.93302,449.17206,93,72.3,66.8,0,27.55235,100,494,68.3,82.6,35.8,50.360004,482.8474,95,68.3,67,0,32.65956,100,99,71.6,67.5,0,40.848484,100,91,72.6,286.9,0,30.149464,100,839,69.1,85.8,80.2,59.381508,838.634,179,71.4,66.4,0,38.81674,200,97,72,66.7,0,29.193401,100,95,68.2,67.1,0,33.86197,100,614,69.7,86.3,61,48.13634,617.88715,99,72.1,66.9,0,38.253265,100,350,68.8,77.3,21.1,59.725616,333.65118,92,68.4,67.2,0,33.585194,100,117,70.4,66.5,0,34.800686,100,90,70.5,67.6,0,35.653027,100,1022,68.8,79.8,100,62.136154,1020,190,71,66,0,47.11691,200,753,69.7,83.1,65.8,57.10833,761.82587,204,70.9,66.5,0,46.936047,200,98,72.4,66.6,0,41.338726,100,490,69.4,85.4,84.6,46.97286,491.38516,99,71,66.6,0,34.158142,100,198,71.6,66.9,0,21.539202,200,590,69.3,92.7,59.4,56.040306,588.3642,177,68.6,88,44.5,51.89209,175.57452,192,69,66.3,0,45.415474,200,134,132.6,149.4,139.3,147.4,138.4,43.4,0,29.65
20170215,300,40.9,79.1,14.44346746,31.9995725,1,76.1,74.9,0.15,74.8,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.5,66.1,53,0,0,64,53,0,67.5,1,66.71429,1,28.6,0,0,29.2,10,0,37.9,0,71.7,63.1,66.1,76.2,50,0,63,64.9,0,62.7,0.98,66.71429,1,21.4,0,0,26.9,81.5,14.3,4.8,0.9,50,50,35,65,80.2,100,0.6,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,46,77,0,0.023932032,0,85,64.31233,0,66.2,69.2,1,9000,260,67.5,68.3,0,50.983788,260,4,63.8,68.7,0,0.03690491,0,-12,67.6,68.7,0,0.036918532,0,766,70.7,71.9,0,0.012162491,0,1185,66.4,89.9,100,73.769684,1200,112,74.3,68.5,0,0.011798018,0,-1,63.8,67.6,0,0.036959466,0,-13,65,65.1,0,0.04782973,0,44,56.9,59.2,0,0.024573043,0,619,64.5,91.4,100,100,950,-2,0,66.6,0,0,0,-6,65.5,66.4,0,0,0,99,70.4,66.7,0,42.63044,100,534,71.6,81.9,68.3,72.80675,529.7275,339,70.2,81.4,64.3,51.81226,344.24445,190,71.7,66.8,0,29.275093,200,98,69.1,67.3,0,32.841248,100,770,69.1,96,90.4,59.542553,758.5641,652,70.2,87.3,58.6,45.457573,649.6682,95,70.3,67.4,0,37.05083,100,1009,68.5,82.6,100,56.423145,1020,95,68.1,66.7,0,42.061684,100,99,71.2,66.5,0,37.798122,100,707,69.2,86.3,99.6,84.117096,700,231,69.3,68.5,7.2,39.720093,232.06616,96,71.7,67,0,29.748821,100,682,69.3,91.7,66.4,59.050476,673.8617,536,69.9,85.6,70.4,48.817604,541.7595,196,71.5,66.6,0,29.523373,200,93,72.2,67.3,0,35.127968,100,841,69,95.1,82,58.980907,850.507,182,70.6,66.6,0,35.849663,200,95,70.8,66.1,0,60.711216,100,558,69.3,86.1,72.8,77.75887,561.39166,435,68.9,85.5,36.9,48.737984,434.1339,0,69.4,71.4,0,0,0,664,69.4,86.6,68.4,68.0262,655.02405,327,69,81.8,26.3,60.077835,323.28177,183,72.8,66.6,0,38.225895,200,141,71.7,67,0,50.650566,150,1010,68.1,80.8,100,77.97222,1020,199,71.7,66.2,0,31.692484,200,100,70.9,66.2,0,58.421326,100,425,68.7,84.7,45.5,62.330936,421.41412,488,68.8,84.7,46.2,49.562107,481.20587,94,72.3,66.6,0,28.061045,100,481,68.5,82.9,39.6,50.21803,482.8474,93,68.3,66.8,0,32.65956,100,100,71.6,67.3,0,40.848484,100,89,72.6,287,0,30.149464,100,891,69.1,85.7,85.6,61.21285,886.06824,181,71.4,66.3,0,39.86014,200,98,72,66.5,0,29.193401,100,93,68.2,66.9,0,33.86197,100,588,69.8,86.1,58.8,47.094162,577.9182,98,72.1,66.7,0,38.253265,100,357,68.9,77.6,27,59.51292,368.38885,91,68.4,67,0,33.585194,100,107,70.4,66.4,0,34.800686,100,92,70.5,67.4,0,36.27185,100,1035,68.9,79.4,100,62.436855,1020,184,71,65.8,0,47.11691,200,760,69.9,83.1,61.6,58.965065,761.82587,197,71,66.4,0,46.936047,200,97,72.3,66.4,0,42.245926,100,472,69.6,85.7,80.4,48.72897,465.27728,95,71,66.4,0,34.158142,100,195,71.4,66.7,0,21.971426,200,587,69.4,94.4,58,57.86398,588.3642,180,68.9,88.4,46.3,52.51465,175.57452,851,68.9,80.1,100,99.96937,880,134.2,132.4,150.4,139.3,149,138.7,38.2,-0.1,29.65
20170215,305,40.8,79.3,14.41298236,31.5815125,1,76.1,74.9,0.15,74.8,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.7,65.1,53,0,0,64,53,0,67.1,1,66.71429,1,28.4,0,0,29.1,10,0,34.1,0,71.7,63.2,65.9,76.8,50,0,63,65.2,0,62.7,1,66.71429,1,21.5,0,0,27,82.7,16.7,4.4,1.5,50,50,35.8,65,80.2,100,0.6,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,50,76.7,0,0.023932032,0,85,64.55485,0,66.3,68.4,1,9000,260,67.6,67.4,0,50.983788,260,3,63.7,68.8,0,0.03690491,0,-13,67.6,68.5,0,0.036918532,0,765,70.7,71.9,0,0.012162491,0,1185,66.9,89.4,100,73.769684,1200,112,74.3,68.5,0,0.011798018,0,-1,63.9,67.8,0,0.036959466,0,-13,65,65.1,0,0.04782973,0,43,56.8,59.2,0,0.024573043,0,619,64.6,91.2,100,100,950,-2,0,66.7,0,0,0,-6,65.6,66.5,0,0,0,100,70.4,66.5,0,42.63044,100,562,71.6,81.9,72.4,74.49347,558.6822,343,70.4,81.8,68.6,51.81226,344.24445,192,71.7,66.6,0,29.275093,200,98,69.1,67.1,0,32.841248,100,807,69.2,95.4,96.1,60.010635,795.42896,416,70.3,83,29.8,36.916927,418.82312,96,70.3,67.2,0,37.05083,100,1031,68.6,82.6,100,56.423145,1020,95,68.1,66.5,0,42.061684,100,99,71.2,66.3,0,37.798122,100,696,69.4,86.4,99.3,83.54614,700,281,69.2,82.7,13.7,41.25292,272.2254,97,71.7,66.8,0,29.748821,100,711,69.4,91.9,68.9,60.229343,710.4417,537,70,85.5,68.1,48.817604,541.7595,200,71.5,66.4,0,29.523373,200,93,72.2,67.2,0,35.127968,100,885,69.1,94.9,87.7,60.18585,891.7767,180,70.7,66.4,0,35.849663,200,95,70.8,65.9,0,60.711216,100,561,69.4,86.2,74.5,77.75887,561.39166,437,69.1,87.1,40.6,48.737984,434.1339,0,69.5,71.5,0,0,0,662,69.5,87,70.1,67.16452,655.02405,328,69.2,82.2,30,60.077835,323.28177,183,72.8,66.5,0,38.225895,200,143,71.7,66.8,0,50.650566,150,1004,68.2,81,100,77.97222,1020,199,71.7,66,0,31.692484,200,100,70.9,66,0,58.421326,100,450,68.9,85.5,51.2,63.366444,446.43274,522,69,85,49.9,51.622055,513.7893,95,72.3,66.4,0,28.061045,100,528,68.9,83,39.3,51.81016,525.8447,95,68.3,66.6,0,32.65956,100,100,71.6,67.1,0,40.848484,100,89,72.6,286.8,0,30.149464,100,923,69.2,85.9,90.5,62.495888,927.13403,181,71.3,66.1,0,39.86014,200,95,72,66.4,0,29.193401,100,95,68.2,66.8,0,33.86197,100,577,70,85.7,54.5,47.094162,577.9182,98,72.2,66.5,0,38.253265,100,407,69.1,78.4,30.7,61.14006,404.98798,92,68.4,66.8,0,33.585194,100,112,70.4,66.2,0,34.800686,100,92,70.5,67.2,0,36.27185,100,1021,69,79.8,100,62.18427,1020,195,71,65.6,0,47.11691,200,714,70,83.2,59.3,55.789936,712.5554,199,71,66.2,0,46.936047,200,98,72.3,66.2,0,42.245926,100,436,69.8,85.8,76.1,44.40624,435.91333,96,71,66.2,0,34.158142,100,195,71.2,66.5,0,21.971426,200,593,69.5,94.7,59.7,57.86398,588.3642,179,69.2,89.2,48,50.927734,175.57452,857,69.4,80.2,99.3,99.96937,880,134.4,132.6,150.1,139.3,148.8,138.9,38.6,-0.1,29.65
20170215,310,40.6,80.2,14.38103458,31.5815125,1,76.1,74.9,0.15,74.9,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.7,64.7,53,0,0,64,53,0,66.9,1,66.71429,1,28.4,0,0,29.2,9.9,0,33.1,0,71.8,63.1,66,76.6,50.2,0,63,65,0,62.7,1.02,66.71429,1,21.5,0,0,27,81.9,14.3,4.5,0.7,50.2,50.2,36,65,80.2,100,0.9,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,48,76.5,0,0.023932032,0,85,64.78758,0,66.3,67.9,1,9000,261,67.7,66.9,0,50.983788,260,3,63.7,68.9,0,0.03690491,0,-13,67.6,68.1,0,0.036918532,0,765,70.7,71.8,0,0.012162491,0,1187,67.3,89,98.3,73.769684,1200,111,74.3,68.4,0,0.011798018,0,-1,64,67.9,0,0.036959466,0,-13,65.1,65.2,0,0.04782973,0,43,56.8,59.3,0,0.024573043,0,621,64.8,90.8,100,100,950,-2,0,66.9,0,0,0,-6,65.7,66.6,0,0,0,101,70.5,66.4,0,42.63044,100,595,71.6,81.9,80.4,75.563095,587.5446,358,70.5,81.2,73.9,52.512592,355.2647,194,71.7,90.1,100,29.275093,200,99,69.2,66.9,0,32.841248,100,840,69.3,94.2,100,61.340427,840,212,70.3,81.5,2.8,25.322079,216.94424,97,70.3,67.1,0,37.05083,100,1037,68.7,82.4,100,56.423145,1020,98,68.2,66.4,0,42.061684,100,99,71.2,66.3,0,37.798122,100,702,69.6,86.3,98.9,83.54614,700,300,69.1,83.7,21.3,42.17483,336.2802,98,71.7,66.7,0,29.748821,100,714,69.5,91.8,71.3,60.229343,710.4417,506,70.2,85.2,63.7,47.821327,512.33075,196,71.5,66.3,0,29.523373,200,94,72.2,67.1,0,35.127968,100,938,69.3,93.4,91.3,62.013687,938.04865,180,70.7,66.3,0,35.849663,200,94,70.8,65.9,0,60.711216,100,560,69.6,86.2,74.9,77.781555,561.39166,467,69.2,88,46.1,50.564903,467.62354,0,69.5,71.5,0,0,0,656,69.6,87.1,71.7,67.451744,655.02405,352,69.4,82.4,33.6,62.69971,347.81265,193,72.8,66.4,0,38.853992,200,141,71.7,66.8,0,50.650566,150,999,68.3,81,100,77.97222,1020,200,71.7,66,0,31.692484,200,101,70.9,66,0,58.421326,100,478,69.1,85.7,52.8,64.46535,471.95413,520,69.2,85.1,53.5,51.622055,513.7893,94,72.3,66.3,0,28.061045,100,531,69.1,82.9,42.8,51.81016,525.8447,94,68.3,66.5,0,32.65956,100,99,71.6,67,0,40.848484,100,90,72.6,286.7,0,30.149464,100,966,69.3,86.2,96.1,64.162735,972.42883,180,71.3,66,0,39.86014,200,96,72,66.2,0,29.193401,100,95,68.1,66.7,0,33.86197,100,532,70.1,84.9,52.1,44.715546,537.27185,98,72.2,66.4,0,38.253265,100,409,69.2,78.9,36.2,61.14006,404.98798,92,68.4,66.7,0,33.585194,100,117,70.4,66.1,0,34.800686,100,92,70.5,67.1,0,36.27185,100,1027,69.1,79.7,100,62.18427,1020,193,70.9,65.6,0,47.11691,200,678,70.2,82.7,54.9,53.97715,666.322,200,71.1,66.1,0,46.936047,200,99,72.3,66.1,0,42.245926,100,438,69.9,85.5,73.7,44.40624,435.91333,98,71,66.1,0,34.158142,100,194,71.1,66.3,0,21.971426,200,593,69.6,94.5,61.3,57.86398,588.3642,184,69.4,89.7,51.6,53.125,184.08977,851,69.8,80.1,94.9,91.92445,839.5969,134.6,132.8,150,139.3,148.9,138.8,35.6,0,29.65
20170215,315,40.4,80.5,14.3138627,31.5815125,1,76.1,74.9,0.15,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.8,64.6,53,0,0,64,53,0,66.8,1,66.71429,1,28.1,0,0,29.1,9.9,0,31.8,0,71.8,63.1,66,77.3,50.6,0,63,66.2,0,62.6,1.01,66.71429,1,21.5,0,0,27,83.3,19,4.4,1.1,50.6,50.6,35.4,65,80.2,100,1.1,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,48,76.3,0,0.023932032,0,85,65.01292,0,66.2,67.6,1,9000,260,67.7,66.6,0,50.983788,260,4,63.7,68.9,0,0.03690491,0,-13,67.6,67.8,0,0.036918532,0,765,70.7,71.7,0,0.012162491,0,1162,67.7,88.8,94.2,69.69734,1128.23,111,74.3,68.4,0,0.011798018,0,-1,64.1,68,0,0.036959466,0,-13,65.1,65.2,0,0.04782973,0,41,56.8,59.3,0,0.024573043,0,619,64.9,90.5,100,100,950,-2,0,66.9,0,0,0,-5,65.7,66.7,0,0,0,101,70.5,66.5,0,42.63044,100,621,71.6,82,87.5,77.93891,616.10345,365,70.6,81.5,79.2,53.200638,366.27292,191,71.7,100.7,100,29.275093,200,98,69.2,66.9,0,32.841248,100,833,69.4,94.1,100,61.340427,840,200,70.2,69.1,0,24.844513,200,97,70.4,67.1,0,37.05083,100,1025,68.8,82.4,100,56.423145,1020,96,68.2,66.4,0,42.061684,100,99,71.2,66.3,0,37.798122,100,692,69.8,86.4,98.3,84.12748,700,342,69.2,82.9,24.8,44.640675,336.2802,96,71.7,66.7,0,29.748821,100,740,69.6,91.9,76.7,61.708282,750.30743,502,70.3,85,61.1,48.77381,512.33075,198,71.5,66.3,0,29.523373,200,92,72.2,67.1,0,35.127968,100,976,69.4,90.9,96.7,63.69856,983.1896,181,70.7,66.4,0,35.849663,200,94,70.8,65.9,0,61.248386,100,582,69.7,85.9,78.7,83.860725,586.98035,497,69.4,89.2,49.6,52.704327,499.95792,0,69.5,71.5,0,0,0,651,69.8,87.2,71.1,68.66958,655.02405,369,69.6,83,37,64.59443,372.34363,187,72.9,66.3,0,38.853992,200,139,71.7,66.8,0,51.243885,150,999,68.3,81.5,100,80.15968,1020,193,71.8,66,0,31.692484,200,100,71,66,0,58.421326,100,472,69.3,86.1,56.2,64.46535,471.95413,548,69.5,85,54.9,52.818554,546.9104,94,72.3,66.3,0,28.061045,100,567,69.4,83.8,44.3,53.615253,567.46655,96,68.3,66.4,0,32.65956,100,101,71.6,66.9,0,40.848484,100,88,72.6,286.7,0,30.149464,100,1022,69.4,86.3,100,65.972145,1020,177,71.3,66,0,39.86014,200,95,72,66.2,0,29.193401,100,93,68.1,66.7,0,33.86197,100,528,70.2,84.5,49.5,44.715546,537.27185,97,72.1,66.3,0,38.253265,100,432,69.4,79.9,39.7,62.565136,437.68372,91,68.3,66.6,0,33.585194,100,113,70.4,66.1,0,34.800686,100,92,70.5,67.1,0,36.27185,100,1013,69.2,79.9,100,62.18427,1020,189,70.9,65.6,0,47.11691,200,662,70.3,82.3,52.3,53.90024,666.322,201,71.1,66.1,0,46.936047,200,99,72.3,66.1,0,42.245926,100,415,70,85.6,71.1,42.96942,413.79593,97,71.1,66.1,0,34.158142,100,195,71.1,66.3,0,21.971426,200,595,69.7,95.2,62.7,57.86398,588.3642,192,69.6,90.1,55.1,54.06494,192.88007,797,70.1,81.9,88.3,85.66615,801.45105,134.3,132.8,149.9,139.3,148.8,139.3,34.6,0.1,29.65
20170215,320,40.3,80.8,14.28890017,31.5815125,1,76.1,74.9,0.15,75.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,62.9,64.6,53,0,0,64,53,0,66.7,1,66.71429,1,27.6,0,0,29.1,9.9,0,32.7,0,71.8,63.1,66,77.6,51,0,63,69.3,0,62.5,0.99,66.71429,1,21.6,0,0,27,82.7,20.1,4.8,0.9,51,51,35.7,65,80.2,100,0.9,0,62.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,53,76.2,0,0.023932032,0,85,65.23077,0,66.2,67.5,1,9000,261,67.8,66.5,0,50.983788,260,3,63.7,68.9,0,0.03690491,0,-12,67.6,67.5,0,0.036918532,0,764,70.7,71.7,0,0.012162491,0,1132,68,89.9,90.4,68.04872,1128.23,112,74.3,68.4,0,0.011798018,0,-1,64.2,68,0,0.036959466,0,-13,65.1,65.2,0,0.04782973,0,43,56.7,59.4,0,0.024573043,0,622,65,90.3,100,100,950,-1,0,67,0,0,0,-5,65.8,66.8,0,0,0,101,70.5,66.5,0,42.63044,100,646,71.7,81.8,91.6,79.63591,644.3029,377,70.8,81.8,82.3,54.1467,377.41913,191,71.7,102,100,29.275093,200,98,69.2,66.9,0,32.841248,100,835,69.4,94.1,100,61.340427,840,199,70.2,67.2,0,24.844513,200,97,70.4,67,0,37.05083,100,1030,69,82.4,100,56.423145,1020,95,68.2,66.4,0,42.061684,100,98,71.2,66.3,0,37.798122,100,695,69.9,86.3,99.6,83.53576,700,375,69.3,82.9,28.1,45.795845,368.32867,97,71.7,66.7,0,29.748821,100,792,69.7,91.6,82,63.615906,789.69635,492,70.4,84.7,58.4,47.262974,484.19925,199,71.5,66.3,0,29.523373,200,93,72.2,67.1,0,35.127968,100,1025,69.5,88.9,100,65.90422,1020,179,70.7,66.3,0,35.849663,200,93,70.9,65.9,0,61.248386,100,606,69.8,85.5,84,86.96835,613.90186,526,69.7,89.4,50.9,55.276443,537.07825,1,69.6,71.5,0,0,0,649,69.9,87.2,73.2,68.73851,655.02405,395,69.7,83.3,42.3,66.970505,396.885,185,72.9,66.3,0,38.853992,200,135,71.7,66.7,0,51.243885,150,980,68.4,81.6,100,81.865906,1020,191,71.8,66,0,31.692484,200,101,71,66,0,58.421326,100,502,69.4,86.4,61.5,65.70161,496.99478,549,69.7,85.1,58.2,52.818554,546.9104,93,72.4,66.2,0,28.061045,100,569,69.6,83.8,47.6,53.615253,567.46655,96,68.3,66.4,0,32.65956,100,100,71.6,66.9,0,40.848484,100,88,72.5,286.8,0,30.149464,100,1029,69.5,86.3,100,65.972145,1020,176,71.3,66,0,40.27084,200,95,72,66.2,0,29.193401,100,94,68.1,66.7,0,33.86197,100,498,70.4,83.8,44.8,43.526237,503.07632,97,72.2,66.3,0,38.253265,100,477,69.6,80.5,43,63.384026,469.7173,92,68.3,66.6,0,33.585194,100,112,70.4,66.1,0,34.800686,100,92,70.5,67.1,0,36.27185,100,1020,69.3,79.8,100,62.18427,1020,191,70.9,65.6,0,47.11691,200,625,70.4,82,49.6,51.757854,622.9281,202,71.2,66.1,0,46.936047,200,100,72.3,66,0,42.245926,100,419,70.1,85.6,72.4,42.96942,413.79593,100,71.1,66.1,0,34.158142,100,195,71.1,66.3,0,22.4997,200,615,69.8,95.8,66.4,58.518894,620.8858,193,70,89.8,52,54.06494,192.88007,765,70.4,82.7,81.6,81.74579,766.50854,134.2,132.6,149.8,139.3,148.6,139.3,34.8,-0.1,29.65
20170215,325,40.2,81.1,14.26386563,31.5815125,1,76.1,74.9,0.15,75.1,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,62.7,64.6,54,0,0,64,54,0,66.8,0.95,67.14286,1,27.6,0,0,29.7,10.1,0,35.6,0,71.8,62.7,65.5,79.4,50.7,0,63,68.9,0,62.1,0.96,67.14286,1,21.6,0,0,27.3,85.1,20.2,4.7,0.8,50.7,50.7,35.8,65,80.2,100,0.7,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,52,76.1,0,0.023932032,0,85,65.84805,0,66.2,67.5,1,9000,635,67.9,70.6,100,100,850,3,63.6,68.9,0,0.03690491,0,-13,67.6,67.3,0,0.036918532,0,776,70.7,71.6,0,0.012162491,0,1160,68.2,89.1,96.3,75.82431,1164.1888,111,74.2,68.4,0,0.011798018,0,-1,64.3,68.1,0,0.036959466,0,-13,65.2,65.2,0,0.04782973,0,42,56.7,59.4,0,0.024573043,0,613,65.2,90.5,100,100,950,-2,0,67,0,0,0,-6,65.8,66.9,0,0,0,99,70.5,66.4,0,42.63044,100,700,71.7,81.2,100,85.22061,700,392,70.9,81.6,93.3,55.84224,397.5397,186,71.7,102.5,100,29.275093,200,98,69.3,66.8,0,32.841248,100,832,69.5,93.6,100,61.48936,840,232,70.1,71.1,6.4,30.964016,237.53033,93,70.4,67,0,37.05083,100,1009,69.1,82.4,100,56.423145,1020,94,68.2,66.3,0,42.061684,100,95,71.2,66.1,0,37.798122,100,702,70.1,86.4,100,85.715775,700,427,69.5,83.2,35.5,48.217262,427.86115,94,71.7,66.6,0,29.748821,100,873,69.8,89.7,93.5,67.29182,877.11176,519,70.4,84.6,65.5,49.912415,515.2956,195,71.5,66.2,0,29.523373,200,89,72.2,67,0,35.127968,100,1011,69.6,87.2,100,66.54754,1020,180,70.6,66.2,0,36.256557,200,95,70.9,65.7,0,62.838417,100,589,69.9,84.5,95.5,100,663.7748,606,69.8,90.8,62.4,58.31731,592.1228,0,69.6,71.6,0,0,0,728,70,85.9,84.7,77.04504,719.3917,453,69.8,85,53.8,72.480545,446.30414,186,72.9,66.2,0,39.878788,200,142,71.7,66.6,0,52.8677,150,971,68.4,82.3,100,98.7422,1020,199,71.8,65.9,0,37.946068,200,98,71,65.8,0,58.421326,100,549,69.6,86.8,71,68.66019,551.2012,574,69.9,85,61.4,54.26175,578.95825,92,72.4,66.1,0,28.061045,100,672,69.7,84.2,59.1,58.127983,666.67944,93,68.3,66.3,0,32.65956,100,100,71.6,66.8,0,40.848484,100,84,72.6,286.8,0,30.149464,100,1021,69.5,86,100,65.96118,1020,185,71.3,65.9,0,40.74814,200,95,72,66.1,0,29.193401,100,94,68.1,66.6,0,33.86197,100,536,70.4,84.1,52.7,47.756252,535.1179,97,72.2,66.2,0,38.253265,100,521,69.8,81.2,52.5,65.000534,531.00183,91,68.3,66.6,0,33.585194,100,104,70.4,66,0,34.800686,100,91,70.5,67,0,36.27185,100,1013,69.3,79.6,100,62.244408,1020,177,70.9,65.4,0,47.11691,200,678,70.4,82.3,56.7,55.449356,677.7717,198,71.2,66,0,46.936047,200,98,72.3,66,0,42.245926,100,456,70.2,85.6,82.3,47.586884,455.32196,96,71.1,66,0,34.158142,100,195,71.1,66.2,0,23.100012,200,673,70,97.4,75.1,61.06801,683.30676,190,70.3,89.9,57,54.06494,192.88007,771,70.6,82.3,83.9,84.64523,766.50854,134.7,132.5,150.3,139.3,148.4,139.1,46.1,-0.9,29.65
20170215,330,40.3,81.6,14.33492969,31.5815125,1,76.1,74.9,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,63,65.5,58.3,0,0,64,58.3,0,67.5,1.15,67.14286,1.125,27.4,0,0,31.7,10.4,0,33.4,0,71.8,59.1,64.7,86.7,49.6,0,63,75.5,0,57.3,1.08,67.14286,1.125,21.6,0,0,28,93.9,17.7,4.7,0.9,49.6,49.6,34.8,65,80.2,100,1.8,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,49,76,0,0.023932032,0,85,66.017296,0,66.2,67.7,1,9000,683,67.9,80.7,100,100,850,4,63.6,68.9,0,0.03690491,0,-10,67.6,67.3,0,0.036918532,0,727,70.7,71.6,0,0.012162491,0,1177,68.5,89.3,93.2,68.01181,1164.1888,111,74.1,68.3,0,0.011798018,0,-1,64.4,68.2,0,0.036959466,0,-13,65.3,65.1,0,0.04782973,0,42,56.7,59.5,0,0.024573043,0,658,65.3,89.8,100,100,950,-1,0,67.1,0,0,0,-6,65.9,66.9,0,0,0,98,70.5,65.9,0,43.23155,100,702,71.7,80.5,100,88.06953,700,406,71,80.3,96.9,57.47635,408.54694,180,71.7,102.2,100,29.275093,200,540,69.3,77.4,100,66.88333,540,831,69.6,92.6,100,63.031918,840,269,70.1,82,12.9,33.996002,275.08023,553,69.9,81,100,67.89001,550,973,69.1,83.3,100,57.61841,1020,734,67.9,76.9,100,82.177605,700,99,71.2,65.6,0,37.798122,100,709,70.2,85.5,100,84.303955,700,422,69.6,84,38.1,46.695545,427.86115,99,71.8,66.3,0,29.748821,100,925,69.9,88.4,98.1,68.6636,919.0235,509,70.6,84.6,64.1,49.200787,515.2956,198,71.5,65.9,0,29.523373,200,94,72.2,66.7,0,35.127968,100,1033,69.7,88,100,65.79189,1020,184,70.7,65.8,0,36.256557,200,96,70.9,65.1,0,62.838417,100,611,70,84.1,100,100,700,587,70,89.5,64.9,55.733173,592.1228,0,69.6,71.6,0,0,0,747,70.2,85,87.3,76.79228,751.4245,477,70,85.4,56.4,73.83244,473.09607,194,72.9,65.9,0,39.878788,200,152,71.7,66.2,0,52.8677,150,1030,68.5,80.6,100,98.73266,1020,219,71.8,65.4,0,38.17556,200,103,70.9,65.3,0,58.421326,100,548,69.8,85.9,73.6,66.63145,551.2012,637,70.1,83.9,70.3,54.274082,635.2705,101,72.4,65.8,0,28.569736,100,669,69.9,83.8,61.6,56.86036,666.67944,98,68.3,66.1,0,32.65956,100,105,71.6,66.6,0,40.848484,100,96,72.6,286.8,0,30.149464,100,1016,69.6,85.2,100,64.294334,1020,197,71.3,65.5,0,40.74814,200,100,72,65.8,0,29.193401,100,97,68.1,66.2,0,33.86197,100,547,70.5,83.9,55.7,48.013733,567.12744,101,72.2,66,0,38.253265,100,571,70,81.1,55,64.81974,563.00415,96,68.3,66.4,0,33.585194,100,460,70.2,83.4,100,42.015163,450,97,70.5,66.8,0,36.27185,100,1011,69.4,78.8,100,59.670437,1020,222,70.9,64.9,0,47.11691,200,736,70.4,82.1,61.7,56.350254,726.34186,207,71.2,65.7,0,46.565907,200,103,72.3,65.7,0,42.245926,100,471,70.4,85.4,84.9,47.120224,477.32352,103,71.1,65.6,0,34.158142,100,200,71.1,65.8,0,23.100012,200,684,70.4,96.4,73.7,59.375317,683.30676,200,70.4,89.6,61.6,52.233887,201.39183,731,70.9,82.1,77.3,76.82491,727.7561,136.8,134.3,150.1,138.3,148.7,138.2,57.9,0,29.65
20170215,335,40.5,81.4,14.40834402,31.5815125,1,76.1,74.9,0.15,75.2,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.4,65.7,61.5,0,0,64,61.5,0,67.4,1.25,67.14286,1.25,27.2,0,0,33.1,10.6,0,31,0,71.8,66.8,68.5,100,15,0,63,78.4,0,65.4,1.08,67.14286,1.25,21.6,0,0,25.3,99.2,20.8,4.9,1.4,15,15,34.7,65,80.2,100,1.9,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,52,76,0,0.023932032,0,85,66.17908,0,66.2,67.9,1,9000,719,68.1,80.6,100,100,850,3,63.6,68.9,0,0.03690491,0,-9,67.6,67.5,0,0.036918532,0,689,70.7,71.5,0,0.012162491,0,1028,68.9,89.3,86,58.452267,1031.5165,111,74,68.2,0,0.011798018,0,-1,64.5,68.2,0,0.036959466,0,-13,65.4,65.3,0,0.04782973,0,43,56.6,59.5,0,0.024573043,0,702,65.4,89.2,100,100,950,-2,0,67.1,0,0,0,-6,66,67,0,0,0,394,70.4,80,100,79.65858,400,685,71.7,81.5,100,86.9279,700,417,71,81.5,100,57.672935,420,183,71.8,102.7,100,29.275093,200,538,69.4,82.5,100,67.33502,540,837,69.6,93.1,100,62.031914,840,311,70.1,81.5,19.4,36.683697,313.382,541,70.8,85.6,96.1,66.422,550,999,69.1,84.7,100,57.61841,1020,698,69.8,81.8,100,81.21507,700,102,71.2,67.1,0,37.798122,100,693,70.3,86.8,100,82.20699,700,418,69.7,86.5,40.6,46.4734,427.86115,100,71.8,66.8,0,29.748821,100,917,70,89.8,100,66.713104,930,523,70.7,85.1,64.5,48.806656,515.2956,208,71.5,66.5,0,29.523373,200,98,72.2,67.1,0,35.127968,100,1005,69.7,91,100,63.136936,1020,190,70.7,66.6,0,36.256557,200,96,70.9,67.1,0,62.838417,100,618,70.1,84.9,100,100,700,610,70.2,90.6,67.4,60.28846,624.16797,0,69.6,71.7,0,0,0,832,69.4,85.6,100,85.46645,840,459,70.1,86.2,60.9,70.401474,498.02542,196,72.9,66.4,0,39.878788,200,155,71.7,67.2,0,52.8677,150,1051,68.5,82.7,100,87.37026,1020,217,71.8,66.4,0,36.53471,200,104,70.9,66.6,0,58.034504,100,573,70,87.5,76,67.65638,576.22406,628,70.3,85.2,72.8,54.631798,635.2705,105,72.4,66.4,0,28.569736,100,716,70.1,84.5,64.1,57.74262,706.71606,100,68.4,83.1,100,32.65956,100,109,71.6,66.9,0,40.848484,100,104,72.6,286.7,0,30.149464,100,1013,69.6,86,100,63.910515,1020,206,71.3,66.4,0,40.74814,200,96,72,66.1,0,29.193401,100,95,68,66.9,0,35.721317,100,556,70.6,85.8,60.1,46.08877,567.12744,99,72.2,66.3,0,38.253265,100,569,70.1,82.8,59.5,66.08529,563.00415,683,68.1,80.4,100,64.59702,690,440,69.4,88,100,42.03962,450,558,70.5,79.5,100,62.490498,550,1007,69.4,80.5,100,59.29757,1020,196,70.8,66.4,0,44.751923,200,773,70.4,82.9,68.1,56.899582,771.16406,198,71.3,66.2,0,44.879704,200,104,72.3,66,0,40.23538,100,466,70.4,86,91.3,45.093945,501.8005,107,71,66.1,0,34.158142,100,201,71.1,66.4,0,23.100012,200,680,70.5,96.6,78.1,58.57934,683.30676,202,70.7,90.8,58.9,51.696777,201.39183,719,71,84.6,73.7,76.07963,727.7561,136.9,135.3,149.6,138.3,148.7,137.4,70.9,0,29.65
20170215,340,40.8,81.2,14.52448012,31.5815125,1,76.1,74.9,0.15,75.2,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.6,65.7,65.8,0,0,64,65.8,0,67.2,1.35,67.14286,1.375,26.9,0,0,35.1,11,0,30.8,0,71.9,67,69.7,100,15,0,63,78.1,0,65.6,1.04,67.14286,1.375,21.6,0,0,24.1,99,18.1,4.5,1.1,15,15,35.4,65,80.2,100,-0.2,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,53,75.9,0,0.023932032,0,85,66.33398,0,66.1,67.9,1,9000,748,68.2,80.1,100,100,850,3,63.6,68.9,0,0.03690491,0,-7,67.5,67.5,0,0.036918532,0,649,70.7,71.5,0,0.012162491,0,1034,69,89.9,84.7,58.243107,1031.5165,111,73.9,68.2,0,0.011798018,0,-1,64.6,68.3,0,0.036959466,0,-13,65.5,65.5,0,0.04782973,0,42,56.6,59.5,0,0.024573043,0,736,65.6,88.5,100,100,950,-2,0,67.3,0,0,0,-6,66.1,67.1,0,0,0,400,70.4,82.6,100,81.125275,400,686,71.9,82.9,100,88.02839,700,415,71.1,82.8,100,58.11525,420,180,71.8,103.7,100,29.275093,200,531,69.6,83.8,100,67.885864,540,827,69.7,94.4,100,62.031914,840,351,70.2,82.7,23.8,38.73834,352.14954,384,71.9,86.2,61.5,54.568363,376.38202,986,69.2,86,100,57.61841,1020,628,71.3,83.6,88.5,76.6094,630.14343,98,71.2,68.9,0,37.798122,100,685,70.4,88.2,100,83.97176,700,503,69.8,88.4,51.6,50.249916,508.61923,98,71.8,68.2,0,29.748821,100,916,70.1,90.7,100,69.14586,930,501,70.8,86.5,64.9,48.806656,515.2956,199,71.5,68,0,29.523373,200,91,72.2,68.3,0,35.127968,100,960,69.8,91.7,100,66.32288,1020,842,70.7,68.8,100,60.766678,915,95,70.9,68.8,0,62.838417,100,599,70.2,86.3,100,100,700,614,70.4,92.9,69.8,61.117786,624.16797,0,69.6,71.7,0,0,0,795,70.4,86.1,98.3,83.82353,807.5991,492,70.3,87.6,63.2,75.94224,498.02542,191,72.9,68,0,39.878788,200,149,71.7,68.7,0,52.8677,150,978,68.6,84.5,100,88.75778,1020,212,71.8,68.2,0,36.53471,200,103,70.9,68.4,0,58.034504,100,588,70.1,88.8,80.4,70.15004,601.2518,666,70.4,86.2,77.1,56.77809,667.3037,102,72.5,67.8,0,28.569736,100,698,70.3,86,66.5,57.74262,706.71606,97,68.7,85,0,32.65956,100,104,71.6,68.1,0,40.848484,100,98,72.6,286.7,0,30.149464,100,1011,69.7,87.4,100,64.05308,1020,200,71.3,68.2,0,40.74814,200,94,72,67.6,0,29.193401,100,93,68,68.5,0,35.721317,100,595,70.7,87.9,64.5,49.86513,601.0945,98,72.2,67.7,0,38.253265,100,546,70.4,84.2,59.9,66.08529,563.00415,672,68.6,83.6,100,66.29435,690,428,70.3,89.5,100,42.03962,450,513,71.2,82.6,89.7,59.624363,521.97876,1007,69.5,82,100,60.0433,1020,178,70.8,68.3,0,44.751923,200,814,70.5,84.4,72.5,58.855194,819.9333,194,71.3,67.8,0,44.879704,200,102,72.3,67.4,0,40.23538,100,495,70.5,86.9,95.7,47.96758,501.8005,103,71.1,67.7,0,34.158142,100,199,71.1,68.1,0,23.100012,200,708,70.7,98.8,80.5,60.765743,718.2095,198,71,91.9,55.2,51.696777,201.39183,682,71.2,85.9,68.1,74.211334,683.55316,136.3,135.1,150,138.3,148.7,138.5,84.9,0,29.65
20170215,345,41,80.7,14.58038723,31.5815125,1,76.1,74.9,0.15,75.2,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.8,66,69.5,0,0,64,69.5,0,67.3,1.5,67.14286,1.5,26.8,0,0,36.8,11.4,0,29.5,0,72,67,70,100,15,0,63,79.5,0,65.7,0.89,67.14286,1.5,21.6,0,0,23.9,98.4,20.7,4.7,1.4,15,15,35.7,65,80.2,100,0.9,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,49,75.9,0,0.023932032,0,85,66.481514,0,66.1,68,1,9000,781,68.3,79.9,100,100,850,4,63.6,69,0,0.03690491,0,-4,67.6,67.6,0,0.036918532,0,609,70.7,71.4,0,0.012162491,0,1027,69.1,91.3,83.3,56.668304,1031.5165,111,73.8,68.2,0,0.011798018,0,-1,64.7,68.4,0,0.036959466,0,-13,65.6,65.6,0,0.04782973,0,42,56.6,59.6,0,0.024573043,0,769,65.7,88.1,100,100,950,-2,0,67.5,0,0,0,-6,66.2,67.2,0,0,0,396,70.6,83.4,100,84.239,400,692,72.1,85.1,100,97.418495,700,415,71.5,83.5,100,59.958225,420,179,71.9,104.6,100,29.774628,200,536,69.8,84.8,100,70.0011,540,833,69.9,94.3,100,65.1383,840,391,70.2,84.2,30,41.57041,394.40732,214,72.3,85.2,22.4,44.620945,200.18312,995,69.4,84.8,100,59.24933,1020,452,71.9,86.2,57.2,66.84951,453.03293,98,71.2,69.5,0,39.27969,100,690,70.6,89.6,100,89.65016,700,654,69.9,91.9,75.6,58.49161,662.11414,94,71.8,69,0,30.230993,100,924,70.3,90.5,100,72.3288,930,501,70.9,87.8,65.2,50.700676,515.2956,198,71.5,68.8,0,30.094868,200,88,72.3,69.1,0,35.623703,100,1029,70,85.3,100,77.69836,1020,917,70.9,87.8,98.8,68.62619,915,95,70.9,69.3,0,64.90116,100,530,70.4,87.7,100,100,700,652,70.6,96.6,72,67.77644,656.2012,0,69.6,71.7,0,0,0,781,70.6,86.7,100,99.96558,840,527,70.4,90.1,67.5,83.162636,524.4441,182,72.9,68.8,0,40.749313,200,136,71.7,69.5,0,53.971066,150,904,68.7,85,100,99.90167,1020,190,71.8,69,0,36.53471,200,97,70.9,69.1,0,58.034504,100,595,70.3,89.9,82.7,71.62933,601.2518,689,70.6,86.9,79.4,59.2451,700.5111,96,72.5,68.6,0,28.569736,100,749,70.4,87.4,70.8,61.08914,750.1952,92,68.9,72.5,0,32.65956,100,100,71.6,68.9,0,40.848484,100,93,72.6,286.8,0,30.651564,100,1012,69.8,88.7,100,66.520454,1020,184,71.3,68.9,0,40.74814,200,87,72.1,68.5,0,30.029789,100,695,68,85.6,100,72.70043,700,601,70.8,89.9,68,51.67974,634.90344,100,72.2,68.6,0,38.85377,100,598,70.6,85,62.1,70.88164,596.78906,682,69.2,84.9,100,70.42269,690,438,70.4,90.2,100,43.78821,450,427,71.8,83.8,70.2,55.194878,415.36447,1005,69.6,82.2,100,64.77027,1020,175,70.9,68.9,0,47.92149,200,822,70.7,85.8,74.8,60.536148,819.9333,190,71.4,68.8,0,46.49393,200,95,72.3,68.4,0,40.23538,100,526,70.7,87.6,98,50.76753,526.54675,95,71.2,68.6,0,34.158142,100,198,71.1,68.9,0,23.100012,200,708,70.9,100.6,80.4,61.924435,718.2095,189,71.1,92.3,52.3,53.66211,192.84767,624,71.5,86.7,60.4,69.954056,609.85455,136.1,134.5,149.8,138.3,148.7,138.3,96.8,0,29.65
20170215,350,41,80.4,14.56264099,31.5815125,1,76.1,74.9,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,63.9,66.1,74.8,0,0,64,74.8,0,67.1,1.65,67.14286,1.625,26.6,0,0,39.4,11.9,0,29.5,0,72.1,67,70.1,100,19.1,0,63,79.7,0,65.7,0.92,67.14286,1.625,21.5,0,0,23.9,98.3,18.6,4.7,0.9,19.1,19.1,35.4,65,80.4,100,0.9,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,47,75.7,0,0.023932032,0,85,66.62312,0,66.1,68.1,1,9000,816,68.5,79.7,100,100,850,3,63.6,68.9,0,0.03690491,0,-1,67.6,67.7,0,0.036918532,0,568,70.7,71.4,0,0.012162491,0,1048,69.1,91.5,83.7,55.327267,1031.5165,111,73.8,68.2,0,0.011798018,0,-1,64.8,68.4,0,0.036959466,0,-13,65.7,65.6,0,0.04782973,0,43,56.5,59.7,0,0.024573043,0,802,66,87.7,100,100,950,-2,0,67.6,0,0,0,-6,66.3,67.3,0,0,0,403,70.7,83.4,100,83.77014,400,705,72.3,85.4,100,97.418495,700,423,71.7,83.5,100,59.958225,420,183,72,104.7,100,29.774628,200,546,70,84.8,100,70.0011,540,849,70.1,94.2,100,65.1383,840,442,70.3,85,34.2,42.992004,431.908,98,72.3,82.1,0,36.042942,100,1042,69.5,84.5,100,59.24933,1020,273,71.6,84.9,32.1,56.106396,278.42133,99,71.3,69.7,0,39.27969,100,698,70.8,89.4,100,89.65016,700,805,70.1,92.9,97.4,64.20082,802.1803,94,71.8,69.5,0,30.230993,100,928,70.5,90.4,100,72.3288,930,504,71,87.9,65.3,50.700676,515.2956,199,71.6,69.3,0,30.094868,200,88,72.3,69.6,0,35.623703,100,1002,70.1,84.4,100,75.70714,1020,872,71.4,89,89.3,61.46268,870.7489,95,71,69.4,0,64.90116,100,536,70.3,87.8,100,100,700,641,70.8,96.8,74.2,64.33894,656.2012,0,69.6,71.7,0,0,0,789,70.7,86.6,100,99.96558,840,521,70.6,90.8,69.6,79.22983,524.4441,187,72.9,69.3,0,40.749313,200,139,71.7,69.8,0,53.971066,150,922,68.7,85.5,100,99.90167,1020,194,71.8,69.3,0,38.17556,200,98,70.9,69.3,0,58.034504,100,629,70.5,89.8,84.8,73.23541,626.882,693,70.8,87,81.5,58.776367,700.5111,96,72.5,69,0,28.569736,100,751,70.6,88,72.9,61.08914,750.1952,93,69.1,70.2,0,32.65956,100,101,71.6,69.4,0,40.848484,100,94,72.6,286.7,0,30.651564,100,1021,70,88.8,100,66.520454,1020,185,71.4,69.2,0,40.74814,200,89,72.1,68.9,0,30.029789,100,699,68.3,86.1,100,72.05512,700,643,71,89.9,66.9,53.261406,634.90344,102,72.2,69,0,38.85377,100,607,70.8,85,64.3,69.88195,596.78906,696,69.6,85,100,70.42269,690,448,70.6,90.2,100,43.78821,450,244,72.2,84.6,31.7,44.63142,241.96138,1025,69.7,82.3,100,64.77027,1020,181,71,69,0,47.92149,200,871,70.9,85.9,76.9,62.184135,865.0094,193,71.4,69.2,0,46.49393,200,96,72.3,68.9,0,40.23538,100,541,70.8,87.6,100,51.369274,540,95,71.4,69,0,34.158142,100,200,71.1,69.4,0,23.100012,200,714,71.1,100.6,78.5,61.924435,718.2095,190,71.1,92.3,54.5,53.66211,192.84767,579,71.7,87.2,54.5,69.310875,573.44556,136.4,134.4,150.1,138.3,148.8,138.5,94.4,4.7,29.65
20170215,355,41.1,80,14.5863526,31.5815125,1,76.1,74.9,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,64.1,66.3,77.5,0,0,64,77.5,0,67.1,1.75,67.14286,1.75,26.4,0,0,40.6,12.2,0,30,0,72.2,66.2,69.6,100,25.3,0,63,81.5,0,64.2,0.87,67.14286,1.75,21.5,0,0,24.4,98.5,22.2,4.7,1.3,25.3,25.3,35.1,65,80.4,100,0.8,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,44,75.6,0,0.023932032,0,85,66.756935,0,66.1,68.2,1,9000,843,68.6,79.5,100,100,850,4,63.5,69,0,0.03690491,0,1,67.5,67.9,0,0.036918532,0,541,70.7,71.4,0,0.012162491,0,980,69.3,93.8,80.1,53.555607,964.67816,111,73.7,68.2,0,0.011798018,0,-1,64.9,68.5,0,0.036959466,0,-13,65.8,65.8,0,0.04782973,0,42,56.5,59.7,0,0.024573043,0,829,66.2,87.4,100,100,950,-2,0,67.8,0,0,0,-5,66.3,67.4,0,0,0,394,70.9,83.2,100,84.443375,400,687,72.4,85.5,100,98.00473,700,418,71.9,83.4,100,60.40054,420,176,72,104.9,100,29.774628,200,533,70.3,84.8,100,70.07822,540,830,70.2,94.3,100,65.1383,840,468,70.4,85.9,38.3,44.413593,472.15848,95,72.1,72.8,0,36.042942,100,997,69.7,86.1,100,59.24933,1020,311,71.3,83.9,36.1,58.88015,310.01273,96,71.3,69.6,0,39.27969,100,688,71,89.1,100,90.688255,700,830,70.4,92,100,65.64478,840,93,71.8,69.6,0,30.230993,100,925,70.6,90.2,100,73.32547,930,504,71.2,88.1,63.4,51.31377,515.2956,193,71.7,69.4,0,30.094868,200,96,72.4,69.8,0,36.26931,100,971,70.2,85.2,100,76.2994,1020,790,71.7,90,81.4,58.742905,787.2659,94,71,69.2,0,64.90116,100,521,70.4,87.9,100,100,700,648,71,97.2,76.3,68.19711,656.2012,1,69.6,71.8,0,0,0,777,70.8,86.8,100,99.96558,840,514,70.8,91.2,71.7,82.82466,551.1968,181,72.9,69.4,0,40.749313,200,140,71.8,69.8,0,54.345787,150,900,68.8,85,100,99.90167,1020,194,71.8,69.2,0,38.17556,200,94,71,69.2,0,58.034504,100,622,70.7,89.7,86.9,73.29882,626.882,735,71,86.7,83.6,61.16936,732.53143,94,72.6,69.2,0,28.569736,100,791,70.8,88,75,63.107193,794.7837,90,69,69.8,0,32.65956,100,100,71.7,69.6,0,40.848484,100,88,72.6,286.8,0,30.651564,100,1011,70.1,88.5,100,66.67397,1020,181,71.4,69.1,0,40.74814,200,88,72.2,69.1,0,30.029789,100,697,68.7,86.2,100,72.8973,700,623,71.2,89.9,65,52.820007,634.90344,98,72.2,69.2,0,38.85377,100,615,71,85,66.4,71.47719,632.6063,682,70,85.1,100,70.81691,690,440,70.7,90.3,100,43.78821,450,97,72.3,89.5,0,34.089676,100,1006,69.8,81.7,100,72.73274,1020,859,71,79.6,100,99.96349,1110,854,71.1,86.4,76.6,62.184135,865.0094,189,71.5,69.3,0,46.49393,200,94,72.3,69.1,0,40.23538,100,534,71,87.7,100,51.442955,540,96,71.5,69.2,0,34.158142,100,197,71.2,69.4,0,23.100012,200,707,71.2,100.7,78.6,62.508816,718.2095,192,71.3,92.2,52.5,54.27246,192.84767,526,71.9,87,48.6,66.4931,532.00244,136.6,134.7,150.3,139.3,149.1,138.6,94.9,11.4,29.62
