20170215,400,40.7,80.1,14.42227803,31.5815125,1,76.1,74.9,0.15,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.1,66.5,78.9,0,0,64,78.9,0,67.1,1.8,67.14286,1.8125,26.4,0,0,41.4,12.3,0,30,0,72.3,65.2,68.1,100,29.1,0,63,83.1,0,62.6,0.85,67.14286,1.8125,21.5,0,0,25.5,98.4,23.6,4.3,1.2,29.1,29.1,35.1,65,80.4,100,0.1,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,47,75.4,0,0.023932032,0,85,66.884315,0,66.1,68.3,1,9000,860,68.7,79.5,100,98.96563,850,4,63.5,69.1,0,0.03690491,0,3,67.5,68,0,0.036918532,0,523,70.7,71.4,0,0.012162491,0,969,69.4,94.3,78.3,53.01427,964.67816,111,73.7,68.2,0,0.011798018,0,-1,64.9,68.6,0,0.036959466,0,-13,65.9,65.9,0,0.04782973,0,42,56.5,59.8,0,0.024573043,0,840,66.5,87.3,100,100,950,-2,0,68,0,0,0,-5,66.4,67.5,0,0,0,401,71,82.1,100,85.84997,400,682,72.5,84.8,100,99.96919,700,416,72,82.4,100,60.40054,420,189,72.1,103.9,100,30.274164,200,534,70.4,84,100,70.34262,540,825,70.3,93.6,100,65.1383,840,508,70.4,86.5,44.2,46.612617,511.32748,96,71.9,70.6,0,36.042942,100,997,69.8,85.2,100,59.24933,1020,311,71.3,83.6,38.1,58.88015,310.01273,96,71.4,68.5,0,39.27969,100,690,71.1,88.1,100,91.207306,700,828,70.6,91.1,100,66.16684,840,93,71.9,69.2,0,30.230993,100,921,70.8,89.4,100,73.32547,930,505,71.3,87.2,63.3,51.31377,515.2956,191,71.9,68.8,0,30.094868,200,95,72.4,69.4,0,36.26931,100,1045,70.4,84.2,100,76.963135,1020,803,71.8,88.9,77.3,56.997536,787.2659,94,71,68,0,65.29867,100,515,70.4,87.5,100,100,700,691,71.3,95.2,73.8,71.74279,688.235,0,69.7,71.8,0,0,0,758,70.9,86.3,100,99.96558,840,547,71,90.8,73.6,87.61778,551.1968,188,73,68.9,0,41.37741,200,142,71.8,69.1,0,54.928696,150,891,68.8,84.3,100,99.90167,1020,187,71.8,68.4,0,38.17556,200,94,71,68.2,0,58.034504,100,651,70.8,88.7,90.8,75.16906,653.15906,729,71.1,85.8,87.5,61.16936,732.53143,94,72.6,68.6,0,28.569736,100,793,71,87.4,76.9,63.23902,794.7837,92,69,69.2,0,32.65956,100,99,71.7,69.2,0,40.848484,100,87,72.7,286.5,0,30.651564,100,1012,70.1,87.7,100,66.67397,1020,180,71.4,68.3,0,40.74814,200,90,72.2,68.6,0,30.522457,100,690,69,85.3,100,72.8973,700,627,71.3,89,64.9,53.261406,634.90344,98,72.2,68.7,0,38.85377,100,623,71.2,84.2,67.5,71.87068,632.6063,682,70.3,84.5,100,70.324135,690,432,70.8,89.8,100,43.78821,450,96,72.2,74.3,0,34.089676,100,979,69.9,81.5,100,76.762085,1020,869,71.6,83.4,90.1,99.96349,1058.6459,855,71.2,85.9,76.5,62.08526,865.0094,194,71.5,68.7,0,46.864075,200,94,72.3,68.6,0,40.23538,100,534,71.2,87.1,98.9,51.418392,540,95,71.6,68.7,0,34.158142,100,199,71.2,68.7,0,23.100012,200,715,71.3,100.2,78.5,62.49874,718.2095,192,71.4,90.9,50.1,54.27246,192.84767,478,72.1,85.9,42.5,65.32925,492.78998,136.7,134.9,150.2,139.3,149,138.5,94.8,18.8,29.62
20170215,405,40.1,81.8,14.26632287,32.61428833,1,76.1,74.9,0.15,75.3,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,64.1,66.5,79.4,0,0,64,79.4,0,67.1,1.85,67.14286,1.8125,26.3,0,0,41.5,12.4,0,30.9,0,72.3,64.5,67,100,32.3,0,63,83.9,0,61.6,0.85,67.14286,1.8125,21.5,0,0,26.6,98.5,23.5,4.4,1.1,32.3,32.3,34.5,69.9,80.4,100,0.3,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,47,75.3,0,0.023932032,0,85,67.004814,0,66.1,68.4,1,9000,857,68.8,79.5,100,99.11648,850,3,63.5,69.2,0,0.03690491,0,2,67.5,68.2,0,0.036918532,0,528,70.7,71.4,0,0.012162491,0,882,69.6,95.8,74.4,49.421753,891.5278,111,73.6,68.3,0,0.011798018,0,-1,65,68.7,0,0.036959466,0,-13,66,65.8,0,0.04782973,0,43,56.4,59.9,0,0.024573043,0,839,66.9,87.3,100,100,950,-2,0,68.1,0,0,0,-6,66.5,67.5,0,0,0,401,71.1,81.1,100,85.84997,400,680,72.5,84,100,99.96919,700,415,72,81.5,100,60.40054,420,186,72.2,103.2,100,30.274164,200,532,70.6,83.1,100,70.68414,540,823,70.4,92.8,100,65.1383,840,544,70.6,86.3,46.9,48.45624,548.85657,95,71.8,69.4,0,36.042942,100,990,69.8,84.4,100,59.24933,1020,310,71.4,83.1,37.9,58.88015,310.01273,96,71.4,67.4,0,39.27969,100,690,71.2,87.2,100,91.207306,700,831,70.8,90.2,100,65.73364,840,92,71.9,68.4,0,30.230993,100,919,70.9,88.5,100,73.32547,930,506,71.4,86.3,63.2,51.31377,515.2956,195,72,67.9,0,30.094868,200,96,72.4,68.6,0,36.26931,100,1041,70.4,82.9,100,77.16736,1020,748,72,86.8,71.2,57.47939,739.3781,95,71,66.9,0,65.29867,100,519,70.4,86.5,100,100,700,631,71.5,95,70.9,64.24278,655.33344,1,69.7,71.8,0,0,0,761,71.1,85.1,100,99.96558,840,543,71.2,90.1,75.5,83.00901,551.1968,191,73,68,0,41.37741,200,145,71.9,68.2,0,54.928696,150,899,68.9,84,100,99.90167,1020,206,71.9,67.3,0,39.62134,200,94,71,67.1,0,58.034504,100,649,71,87.3,93.5,75.16906,653.15906,763,71.2,84.8,89.8,62.62489,766.9369,94,72.7,67.7,0,28.569736,100,791,71.2,86.8,79.6,63.23902,836.3336,90,69,68.3,0,32.65956,100,99,71.7,68.5,0,40.848484,100,87,72.7,286.7,0,30.651564,100,1010,70.2,86.8,100,66.66301,1020,179,71.4,67.2,0,40.74814,200,91,72.2,67.7,0,30.522457,100,700,69.2,84.4,100,73.50979,700,625,71.4,88.1,64.8,53.261406,634.90344,97,72.3,67.7,0,38.85377,100,622,71.4,83.4,65.3,71.87068,632.6063,680,70.6,83.7,100,70.92641,690,433,70.9,89,100,43.78821,450,95,72.1,69.8,0,34.089676,100,1047,69.9,79.7,100,77.2432,1020,854,72.3,80.9,68.3,96.92139,836.21387,856,71.3,85,76.4,62.151176,865.0094,194,71.6,67.7,0,46.864075,200,94,72.4,67.7,0,40.23538,100,534,71.2,86.3,100,51.393837,540,94,71.7,67.7,0,34.158142,100,196,71.4,67.7,0,23.100012,200,716,71.4,99.5,78.4,62.49874,718.2095,180,71.6,89.1,43.1,50.427246,173.21014,485,72.2,84.9,37.6,62.664623,454.9713,136.4,134.8,150.7,139.3,149.4,138.5,94.8,26,29.62
20170215,410,39.9,83.4,14.27241805,32.61428833,1,76.1,74.9,0.15,75.3,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64.2,66.4,79.4,0,0,64,79.4,0,66.9,1.8,65,1.8125,26.3,0,0,41.6,12.4,0,0,0,72.4,64.1,66.5,100,34.2,0,63,80.5,0,61.3,0.89,65,1.8125,21.5,0,0,27,98.6,19.5,4.7,1.7,34.2,34.2,34.1,69.9,80.4,100,0.6,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,48,75.2,0,0.023932032,0,84.533394,67.1188,0,66.1,68.3,1,9000,860,68.9,79.5,100,98.84711,850,4,63.5,69.4,0,0.03690491,0,1,67.5,68.2,0,0.036918532,0,523,70.7,71.5,0,0.012162491,0,887,69.6,97.5,74.3,48.806595,891.5278,111,73.5,68.3,0,0.011798018,0,-1,65,68.7,0,0.036959466,0,-13,66.1,65.8,0,0.04782973,0,42,56.4,60.1,0,0.024573043,0,841,67.1,87.4,100,100,950,-2,0,68.2,0,0,0,-6,66.6,67.6,0,0,0,404,71.2,80.6,100,85.753784,400,689,72.5,83.4,100,99.96919,700,421,71.9,81,100,60.40054,420,191,72.3,102.9,100,30.274164,200,536,70.8,82.5,100,70.12229,540,830,70.5,92.3,100,65.1383,840,581,70.7,86.2,50.6,50.133278,586.3822,97,71.7,68.6,0,36.042942,100,1010,69.9,83.9,100,59.24933,1020,315,71.4,82.6,39.7,58.88015,310.01273,98,71.4,66.8,0,39.27969,100,705,71.3,86.7,100,91.207306,700,839,71.1,89.9,100,65.73364,840,94,72,67.7,0,30.230993,100,933,70.9,88,100,73.32547,930,514,71.5,85.8,62.9,51.31377,515.2956,197,72,67.2,0,30.094868,200,99,72.4,68,0,36.26931,100,1032,70.4,81.6,100,75.98284,1020,664,72.2,85.8,64.9,51.33312,662.6664,96,71,66.2,0,65.29867,100,525,70.5,86,100,100,700,652,71.6,94.7,68.2,64.35096,655.33344,0,69.7,71.9,0,0,0,776,71.2,84.6,100,99.96558,840,578,71.3,89.4,79.2,87.88406,575.71387,195,73,67.3,0,41.37741,200,153,71.9,67.5,0,54.928696,150,853,68.9,83.5,100,99.90167,1020,183,71.9,66.6,0,39.62134,200,96,71,66.4,0,58.034504,100,686,71.1,86.6,97.2,76.62722,678.8047,771,71.3,84.3,91.9,62.62489,766.9369,94,72.7,67.1,0,28.569736,100,842,71.4,86.2,78.9,65.25707,836.3336,90,68.9,67.5,0,32.65956,100,100,71.7,67.9,0,40.848484,100,89,72.7,286.7,0,30.651564,100,1023,70.2,86.3,100,66.66301,1020,182,71.4,66.5,0,40.74814,200,89,72.3,67,0,30.522457,100,706,69.5,84,100,72.33949,700,639,71.5,87.3,64.5,53.261406,634.90344,100,72.3,67.1,0,38.85377,100,654,71.5,82.6,65.1,71.87068,632.6063,692,70.9,83.1,100,70.37889,690,449,71.1,88.4,100,43.78821,450,97,72,68.5,0,34.089676,100,1053,70,78.7,100,69.89415,1020,458,72.7,77.5,29.4,60.647358,464.3219,866,71.4,84.4,76.1,62.151176,865.0094,196,71.7,66.9,0,46.864075,200,95,72.3,67.1,0,40.23538,100,541,71.3,85.7,100,51.393837,540,95,71.6,67.1,0,34.158142,100,199,71.4,67.1,0,23.100012,200,720,71.6,98.7,74.5,61.481106,684.2523,176,71.5,88.6,45.2,50.427246,173.21014,456,72.2,84.4,35.3,61.092396,454.9713,136.3,134.7,151.2,139.3,149.7,138.7,94.9,29.8,29.62
20170215,415,39.7,83.8,14.20983584,32.61428833,1,76.1,74.9,0.15,75.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64.2,66.3,79.4,1.3,0,64,79.4,0,66.9,1.8,65,1.8125,26.3,0,0,41.6,12.3,0,0,0,72.4,64.2,65.9,100,15,0,63,82.2,0,61.1,0.89,65,1.8125,21.6,0,0,27.5,98.7,22.1,4.3,1.1,15,15,34.8,69.9,80.4,100,0.5,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,43,75.1,0,0.023932032,0,83.015976,67.22516,0,66.1,68.3,1,9000,860,69,79.5,100,98.92253,850,3,63.5,69.5,0,0.03690491,0,1,67.5,68.2,0,0.036918532,0,524,70.7,71.6,0,0.012162491,0,884,69.7,97.1,72.2,49.323326,891.5278,111,73.5,68.3,0,0.011798018,0,-1,65,68.8,0,0.036959466,0,-13,66.1,65.8,0,0.04782973,0,43,56.4,60.1,0,0.024573043,0,842,67.3,87.5,100,100,950,-2,0,68.3,0,0,0,-6,66.6,67.6,0,0,0,403,71.2,80.3,100,84.7319,400,693,72.4,83.2,100,99.96919,700,426,71.8,80.6,100,60.40054,420,192,72.4,102.7,100,30.274164,200,538,70.9,82.2,100,70.12229,540,834,70.5,92,100,65.1383,840,587,70.8,86.4,54.2,50.133278,586.3822,97,71.6,68,0,36.042942,100,1013,69.9,83.6,100,59.24933,1020,344,71.5,81.8,39.3,60.867317,340.0395,99,71.5,66.3,0,39.27969,100,713,71.4,86.4,100,90.688255,700,844,71.2,89.4,100,65.73364,840,95,72,67.2,0,30.230993,100,938,71,87.6,100,73.32547,930,520,71.6,85.4,62.6,51.31377,515.2956,201,72.1,66.7,0,30.094868,200,99,72.4,67.6,0,36.26931,100,1041,70.4,82,100,74.798325,1020,664,72.2,85.1,62.5,50.85127,662.6664,96,71,65.7,0,65.29867,100,528,70.6,85.8,100,100,700,619,71.7,94.9,63.8,58.521633,620.3124,0,69.7,71.9,0,0,0,779,71.2,84.4,100,99.96558,840,595,71.4,88.6,82.1,92.97419,600.22986,194,73,66.7,0,41.37741,200,149,71.9,66.9,0,54.928696,150,909,68.9,82.4,100,99.90167,1020,208,71.9,66,0,39.62134,200,95,71,65.9,0,58.034504,100,696,71.2,86,100,76.73288,700,794,71.4,83.7,94.8,63.6487,802.0124,94,72.7,66.5,0,28.569736,100,830,71.5,85.8,78.5,64.45594,836.3336,89,68.9,67,0,32.65956,100,100,71.7,67.3,0,40.848484,100,89,72.7,286.9,0,30.651564,100,1002,70.3,85.9,100,67.05779,1020,416,71.4,66,100,53.080254,910,92,72.3,66.4,0,30.522457,100,688,69.7,83.5,100,71.32232,700,603,71.6,87,64.1,48.859737,602.749,101,72.3,66.5,0,38.85377,100,602,71.7,82.1,60.3,69.46719,599.9603,700,71.1,82.5,100,69.459045,690,456,71.2,87.9,100,43.78821,450,98,71.9,67.8,0,34.089676,100,1040,70,78.8,100,65.99711,1020,200,72.7,71.7,0,48.040886,200,875,71.4,83.8,78.5,61.997368,865.0094,198,71.7,66.4,0,46.864075,200,95,72.3,66.5,0,40.23538,100,547,71.4,85.2,100,51.23419,540,97,71.7,66.5,0,34.158142,100,293,71.4,66.7,100,31.82855,900,694,71.7,97.7,71.8,60.30227,684.2523,172,71.4,89,49.7,52.197266,182.88371,453,72.2,83.7,32.9,61.092396,454.9713,136.1,134.5,151.7,139.3,150.3,139.1,94.8,34,29.62
20170215,420,39.7,84.3,14.23796654,32.61428833,1,76.1,74.9,0.15,75.4,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64.1,66.2,79.4,1.8,0,64,79.4,0,66.7,1.85,65,1.8125,26.2,0,0,41.6,12.3,0,0,0,72.3,67.2,69.2,100,15,0,63,82.1,0,65.6,0.76,65,1.8125,21.6,0,0,24.8,97.5,22.4,4.3,0.7,15,15,34,69.9,80.4,100,0.1,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,47,75,0,0.023932032,0,81.59187,67.32533,0,66.1,68.2,1,9000,865,69,79.5,100,98.27605,850,3,63.5,69.7,0,0.03690491,0,2,67.5,68.2,0,0.036918532,0,523,70.7,71.6,0,0.012162491,0,887,69.7,97.3,71.9,48.806595,891.5278,111,73.5,68.4,0,0.011798018,0,-1,65.1,68.8,0,0.036959466,0,-13,66.1,65.9,0,0.04782973,0,42,56.4,60.3,0,0.024573043,0,846,67.4,87.6,100,100,950,-3,0,68.4,0,0,0,-6,66.7,67.7,0,0,0,393,71.3,83,100,93.84467,400,615,72.5,85.9,100,99.96919,700,414,71.9,82.9,100,63.386166,420,181,72.4,104,100,30.773699,200,536,71,84.4,100,74.18751,540,824,70.6,92.9,100,68.97872,840,620,70.9,90.1,57.7,54.44247,623.90875,102,71.6,68.6,0,38.85846,100,977,70,86.2,100,62.209564,1020,339,71.6,83.7,38.8,62.626785,340.0395,96,71.5,68.2,0,40.399902,100,672,71.5,87.2,99.7,99.98962,700,827,71.4,92.5,100,69.62124,840,92,72,68,0,30.713165,100,916,71,89.3,100,76.583435,930,500,71.7,87.5,62.1,52.81366,515.2956,186,72.1,67.6,0,30.517775,200,91,72.4,68.2,0,36.695873,100,1015,70.4,84.2,100,81.72164,1020,670,72.2,87.6,60.1,59.374664,662.6664,93,71,68.1,0,66.36227,100,484,70.6,88.1,100,100,700,585,71.8,96.7,59.3,63.11298,584.48206,0,69.7,72,0,0,0,709,71.3,87.1,100,99.96558,840,557,71.5,89,84.8,99.96932,600.22986,183,73,67.5,0,41.928375,200,140,71.9,68.3,0,55.959194,150,822,68.9,85.2,100,99.90167,1020,190,71.9,67.5,0,39.62134,200,93,71,67.6,0,59.675903,100,696,71.3,87.8,100,82.06889,700,827,71.5,85.9,97.5,68.90342,834.0655,93,72.8,67.4,0,29.58713,100,829,71.6,87.9,78.1,68.05598,836.3336,83,68.9,67.6,0,33.100574,100,90,71.7,67.9,0,40.848484,100,85,72.8,286.8,0,31.655767,100,997,70.2,85.8,100,76.9602,1020,899,71.4,87.6,100,81.20768,910,93,72.4,67.1,0,31.015125,100,701,69.8,86.4,100,75.58788,700,593,71.7,90.1,63.7,53.35949,602.749,93,72.3,67.3,0,38.85377,100,559,71.9,84.3,53.8,72.26417,566.2332,681,71.3,84.6,100,73.40122,690,429,71.4,89.7,100,44.668625,450,94,71.9,68.3,0,35.72902,100,979,70,81.7,100,68.7515,1020,215,72.6,67.9,0,49.586277,200,861,71.5,85.7,80.5,66.392006,865.0094,189,71.8,67.4,0,48.03619,200,94,72.2,67.2,0,43.471863,100,540,71.4,87,100,55.716568,540,100,71.8,67.4,0,35.257893,100,860,72.1,83.2,87.7,69.276024,813.5649,644,71.8,100.9,67.3,61.39043,647.6218,192,71.3,92,57.2,56.225586,193.5693,416,72.2,86.5,30.5,63.369064,420.2545,136.3,134.5,151.1,139.3,150.2,138.9,96.6,39,29.62
20170215,425,39.8,84.4,14.28632768,32.61428833,1,76.1,74.9,0.15,75.4,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64.2,66.3,78.9,2.8,0,64,78.9,0,66.7,1.8,65,1.8125,26.2,0,0,41.4,12.3,0,0,0,72.4,67.1,70,100,15,0,63,81.3,0,65.6,0.78,65,1.8125,21.6,0,0,24.3,97.6,22.1,4.8,1.3,15,15,34.3,69.9,80.4,100,0.5,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,46,75,0,0.023932032,0,80.02551,67.38248,0,66.1,68.1,1,9000,855,69.1,79.5,100,99.41885,850,4,63.5,69.9,0,0.03690491,0,1,67.5,68.2,0,0.036918532,0,530,70.7,71.6,0,0.012162491,0,820,69.8,100,68.9,47.121063,831.1932,111,73.4,68.4,0,0.011798018,0,-1,65.1,68.9,0,0.036959466,0,-13,66.2,66,0,0.04782973,0,42,56.3,60.4,0,0.024573043,0,837,67.4,87.4,100,100,950,-2,0,68.4,0,0,0,-5,66.7,67.8,0,0,0,399,71.4,83.7,100,94.00096,400,620,72.7,86.7,100,99.96919,700,419,72.2,83.6,100,63.386166,420,184,72.5,104.6,100,30.773699,200,539,71,85.2,100,74.264626,540,829,70.7,93.3,100,68.97872,840,625,71,91.3,60.6,54.44247,623.90875,103,71.5,69.5,0.6,38.85846,100,991,70.1,86.8,100,62.209564,1020,332,71.8,84.2,34.9,60.360176,308.8485,97,71.5,69.3,0,40.399902,100,678,71.6,87.6,98.6,99.98962,700,841,71.6,92.9,98.6,69.054756,840,97,72.1,69,0,31.195337,100,927,71.1,89.9,100,76.583435,930,505,71.7,88.1,63,52.81366,515.2956,186,72.2,68.7,0,30.517775,200,92,72.4,69.1,0,36.695873,100,1059,70.6,84.2,100,83.947716,1020,624,72.2,88,57,53.185566,624.66785,96,71,69.1,0,66.9639,100,484,70.6,89,100,100,700,549,71.9,96.4,54.2,57.524036,552.0714,0,69.8,72,0,0,0,718,71.3,87.8,100,99.96558,840,561,71.6,89.7,83.7,99.96932,600.22986,184,73,68.6,0,41.928375,200,144,71.9,69.3,0,55.959194,150,838,69,86.1,100,99.90167,1020,210,71.9,68.7,0,41.49168,200,94,71.1,68.9,0,59.675903,100,701,71.4,88.2,100,82.06889,700,831,71.6,86.5,97.7,68.90342,834.0655,94,72.8,68.4,0,29.58713,100,839,71.7,88.7,76.9,68.12697,836.3336,88,68.9,68.5,0,33.55384,100,91,71.9,68.8,0,40.848484,100,88,72.8,286.8,0,31.655767,100,1035,70.2,86,100,76.9602,1020,869,71.9,89.2,91.8,77.53358,867.8968,95,72.4,68.2,0,31.015125,100,711,70,87,100,75.58788,700,604,71.8,90.6,61,53.80088,602.749,95,72.3,68.3,0,38.85377,100,537,72,84.1,48.7,70.6583,533.50903,688,71.5,85.4,100,73.40122,690,433,71.6,90.4,98.6,44.668625,450,95,71.8,69.2,0,35.72902,100,997,70.1,82.3,100,69.26871,1020,212,72.5,68.7,0,48.30859,200,872,71.6,86.3,79.4,66.17227,865.0094,200,71.8,68.6,0,48.478306,200,96,72.2,68.3,0,43.471863,100,548,71.5,87.7,100,53.714848,540,101,72,68.5,0,35.257893,100,561,73,82.2,48.9,46.836357,555.7565,673,71.8,101.5,67.4,61.783375,665.56323,198,71.6,92.8,54.5,56.225586,193.5693,386,72.2,86.5,27.4,59.29556,385.55505,136.1,134.7,152.2,140.3,150.8,139.4,94.9,36.6,29.62
20170215,430,39.7,84.3,14.23796654,32.61428833,1,76.1,74.9,0.15,75.4,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64.2,66.2,79.4,3.6,0,64,79.4,0,66.7,1.85,65,1.8125,26.2,0,0,41.5,12.3,0,0,0,72.5,67.2,70.1,100,15.9,0,63,80.2,0,65.8,0.81,65,1.8125,21.6,0,0,24.2,97.9,21.3,4.7,0.7,15.9,15.9,34.8,69.9,80.4,100,0.4,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,48,75,0,0.023932032,0,78.8421,67.47353,0,66.1,68.2,1,9000,863,69.1,79.6,100,98.5272,850,4,63.5,70,0,0.03690491,0,1,67.5,68.2,0,0.036918532,0,521,70.7,71.7,0,0.012162491,0,824,69.9,100.5,66.5,46.83809,831.1932,111,73.3,68.4,0,0.011798018,0,-1,65.1,68.9,0,0.036959466,0,-12,66.2,66,0,0.04782973,0,43,56.3,60.5,0,0.024573043,0,843,67.5,87.6,100,100,950,-2,0,68.4,0,0,0,-6,66.8,67.9,0,0,0,409,71.6,83.8,99.9,89.80524,400,636,72.9,86.9,100,99.96919,700,430,72.4,83.7,100,62.93156,420,188,72.6,104.9,100,30.773699,200,552,71.1,85.4,100,72.78836,540,848,70.8,93.5,100,68.97872,840,674,71.1,91.9,64,54.99778,662.0405,128,71.4,72.1,7.7,40.293602,124.597534,1030,70.2,86.7,100,62.209564,1020,273,72,84.7,28.3,56.59284,272.82922,100,71.5,69.7,0,40.399902,100,706,71.7,87.7,97.9,99.98962,700,807,71.9,93,94,65.65589,800.3486,100,72.1,69.5,0,31.195337,100,951,71.3,90.1,100,75.50102,930,524,71.8,88.4,62.3,52.81366,515.2956,198,72.2,69.2,0,30.517775,200,97,72.5,69.6,0,36.695873,100,1044,70.8,84.1,100,83.947716,1020,597,72.2,87.7,54.3,50.101723,587.40027,283,71,83.9,100,100,400,524,70.6,89.2,100,100,700,513,72,94.8,49.6,53.209133,519.52014,0,69.8,72,0,0,0,753,71.4,87.9,100,99.96558,840,592,71.7,90.1,83.1,99.96932,600.22986,195,73,69.2,0,41.928375,200,153,71.9,69.8,0,55.959194,150,685,69,87.6,100,99.90167,1020,182,71.9,69.2,0,42.13425,200,99,71.2,69.3,0,59.675903,100,708,71.6,88.8,99.9,80.28318,700,805,71.8,86.9,94.6,64.8822,801.43164,97,72.9,69,0,29.58713,100,801,71.9,88.9,72.7,64.90214,791.071,91,68.9,69.1,0,33.55384,100,93,72.1,69.4,0,40.848484,100,99,72.8,286.9,0,31.655767,100,1037,70.3,86.7,100,73.615524,1020,784,72.4,92.5,79.1,71.45077,783.5393,98,72.4,68.8,0,31.015125,100,716,70.3,87.2,100,73.476974,700,577,71.9,90.4,57.1,48.639038,568.1421,96,72.4,69,0,38.85377,100,506,72.2,83.3,42.1,68.26545,495.63937,708,71.7,85.7,97.9,72.17477,690,454,71.7,90.7,97.9,44.668625,450,99,71.7,69.7,0,35.72902,100,1030,70.2,82.5,100,69.26871,1020,200,72.3,69,0,47.55415,200,882,71.8,87,76.7,63.59042,865.0094,210,71.9,69.2,0,48.478306,200,102,72.2,68.9,0,43.471863,100,549,71.6,88.1,99.9,52.413116,540,107,72.1,69.1,0,35.257893,100,275,73.4,83.8,9,27.566334,262.2504,631,71.9,100.3,62.7,59.425694,626.43604,194,71.8,92.7,51.9,53.063965,193.5693,394,72.3,86,22.7,58.509445,385.55505,135.6,134.3,152.7,140.3,151.3,139.9,95.4,34.5,29.62
20170215,435,39.6,84.6,14.21213283,32.61428833,1,76.1,74.9,0.15,75.4,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64.2,66.2,79.4,4.2,0,64,79.4,0,66.6,1.85,65,1.8125,26.2,0,0,41.6,12.4,0,0,0,72.6,67,70.1,100,22.8,0,63,82.1,0,65.5,0.86,65,1.8125,21.6,0,0,24.1,97.7,24.9,4.5,0.7,22.8,22.8,34.9,69.9,80.2,100,0.2,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,47,74.9,0,0.023932032,0,77.74956,67.5576,0,66,68.1,1,9000,862,69.2,79.6,100,98.52894,850,4,63.5,70.1,0,0.03690491,0,3,67.5,68.2,0,0.036918532,0,520,70.8,71.7,0,0.012162491,0,827,69.8,100.6,69.5,46.21063,831.1932,111,73.3,68.4,0,0.011798018,0,-1,65.1,69,0,0.036959466,0,-13,66.2,66,0,0.04782973,0,43,56.3,60.6,0,0.024573043,0,845,67.6,87.7,100,100,950,-2,0,68.5,0,0,0,-5,66.8,67.9,0,0,0,404,71.8,84.1,97.2,88.44674,400,639,73.1,87,100,99.96919,700,427,72.5,83.9,100,61.420322,420,187,72.7,105,100,30.773699,200,541,71.2,85.7,100,72.56803,540,848,70.9,93.6,100,68.97872,840,668,71.3,92.5,65.3,55.408703,662.0405,147,71.3,88.3,15,41.57537,147.97554,1030,70.3,86.8,100,62.209564,1020,272,72,84.8,25.6,56.59284,272.82922,397,71.6,84.5,100,86.31655,400,689,71.9,87.9,95.2,99.98962,700,790,72.1,93.7,89.5,65.63368,800.3486,99,72.1,69.9,0,31.195337,100,926,71.5,90.7,100,75.50102,930,515,71.9,88.3,60,52.81366,515.2956,195,72.3,69.6,0,30.517775,200,95,72.5,70,0,36.695873,100,1029,70.9,84.4,100,83.947716,1020,580,72.3,87.6,49.6,51.600815,587.40027,278,71.1,87.1,100,100,400,514,70.6,89.5,100,100,700,533,72,93.8,46.9,59.735577,519.52014,0,69.8,72,0,0,0,742,71.5,88.3,100,99.96558,840,585,71.9,90.5,79.5,99.96932,600.22986,195,73.1,69.6,0,41.928375,200,154,71.9,70,0,55.959194,150,684,69,86.9,100,99.90167,1020,188,71.9,69.4,0,42.13425,200,425,71.2,74.2,100,85.645584,400,707,71.8,89,97.2,80.35714,700,771,72,87.4,87.8,63.00728,765.1303,97,72.9,69.3,0,29.58713,100,752,72,89,68,62.90437,748.4251,92,68.9,69.5,0,33.55384,100,94,72.3,69.7,0,40.848484,100,98,72.8,286.8,0,31.655767,100,1028,70.5,87.1,100,71.893845,1020,601,72.7,95.5,53.8,60.106556,581.4448,100,72.4,69.2,0,31.015125,100,711,70.4,87.3,100,73.08324,700,534,72,89.8,52.4,46.66503,534.65247,98,72.4,69.4,0,38.85377,100,462,72.3,82.4,37.4,66.404335,462.01688,654,71.9,86.1,95.2,66.97328,658.7238,460,71.9,90.9,95.2,44.668625,450,100,71.7,70,0,35.72902,100,1039,70.3,82.7,100,69.26871,1020,202,72.2,69.2,0,47.55415,200,867,71.9,87.2,75.2,62.975166,865.0094,210,71.9,69.5,0,48.09788,200,103,72.2,69.2,0,43.471863,100,546,71.7,88.4,99.2,51.43068,540,109,72.2,69.4,0,35.257893,100,202,73,80.1,0,22.031456,200,634,71.9,99.8,61.6,58.982365,626.43604,186,72,92.2,45.2,52.038574,184.91692,354,72.4,85.4,18,56.38591,350.63525,135.3,133.7,152.9,140.3,151.7,140.1,95.6,31.9,29.62
20170215,440,39.6,85.4,14.25696961,32.61428833,1,76.1,75,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64.1,66.1,78.9,5.1,0,64,78.9,0,66.6,1.8,65,1.8125,26.2,0,0,41.2,12.3,0,0,0,72.7,66,69.2,100,28.1,0,63,82.7,0,63.7,0.9,65,1.8125,21.6,0,0,25,98.3,23.5,4.3,1.2,28.1,28.1,34.1,69.9,80.2,100,0.4,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,43,75,0,0.023932032,0,76.74882,67.634605,0,66,68.1,1,9000,858,69.2,79.7,100,99.25021,850,3,63.5,70.3,0,0.03690491,0,1,67.5,68.2,0,0.036918532,0,526,70.8,71.7,0,0.012162491,0,822,69.8,101.4,70.9,46.99803,831.1932,111,73.2,68.4,0,0.011798018,0,-1,65.1,68.9,0,0.036959466,0,-13,66.3,66,0,0.04782973,0,43,56.2,60.7,0,0.024573043,0,839,67.6,87.8,100,100,950,-2,0,68.6,0,0,0,-6,66.9,67.9,0,0,0,408,71.9,83.4,96.4,85.45324,400,651,73.2,86.4,100,99.96919,700,428,72.7,83.4,100,60.265385,420,194,72.8,104.9,100,30.773699,200,550,71.3,85.1,100,72.17142,540,858,71,93,100,68.97872,840,710,71.4,91.9,68.5,57.23012,704.759,199,71.2,86.8,22.1,46.42857,194.18843,1058,70.4,86,100,62.209564,1020,235,72.1,85.2,20.8,53.694885,235.04152,408,71.6,84.2,100,81.35389,400,673,72,88,94.4,90.61559,664.8181,780,72.2,93.4,86.7,64.18971,768.20276,102,72.1,69.7,0,31.195337,100,943,71.6,90.1,100,74.50434,930,497,72,87.8,56,50.208015,485.20386,200,72.4,69.4,0,30.517775,200,101,72.5,69.9,0,36.695873,100,1048,71.1,83.4,100,81.58889,1020,551,72.3,86.7,46.8,47.820965,549.8617,278,71.2,86.3,100,100,400,505,70.6,89,100,100,700,465,72.1,91.4,42.1,56.057693,475.65585,0,69.8,72,0,0,0,739,71.6,87.6,100,99.96558,840,580,72,90,75.5,92.59563,575.57263,193,73.1,69.4,0,41.928375,200,152,72,69.7,0,55.959194,150,854,69,86.4,100,99.90167,1020,227,71.9,69,0,41.721172,200,406,71.1,84.6,100,84.28646,400,699,72,88.5,94.3,76.90194,671.6461,744,72.1,86.8,83,60.071545,730.751,101,72.9,69.1,0,29.58713,100,706,72.2,88.6,61.2,60.308285,699.79407,95,68.9,69.4,0,33.55384,100,97,72.3,69.7,0,40.848484,100,109,72.9,286.6,0,31.655767,100,1032,70.6,87.4,100,69.20715,1020,361,72.7,91.5,23.4,48.79565,365.09146,103,72.4,69,0,31.015125,100,702,70.6,86.7,100,71.442635,700,534,72.1,88,47.6,46.137814,534.65247,99,72.4,69.2,0,38.85377,100,427,72.4,80.8,32.6,64.69212,418.96655,664,72.1,85.7,91.2,66.97328,658.7238,435,72,90.8,94.4,42.333088,429.1146,103,71.7,69.8,0.4,35.72902,100,1069,70.4,81.8,100,68.82367,1020,199,72.1,68.5,0,47.468967,200,830,72.1,86.5,69.2,60.569107,821.3527,212,72,69.2,0,47.655766,200,106,72.2,69.1,0,43.471863,100,544,71.9,88.1,96.4,50.742973,540,112,72.3,69.3,0,34.235126,100,205,72.7,72,0,22.031456,200,622,72,99,60,57.71285,589.9775,179,72,91.5,42.3,50.854492,175.77998,315,72.3,84.5,17.2,55.620216,314.65625,135.6,133.7,153.6,141.3,152.1,140.7,94.8,27.4,29.62
20170215,445,39.7,84.6,14.25484608,32.61428833,1,76.1,75,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64.2,66.2,78.9,5.5,0,64,78.9,0,66.6,1.8,65,1.8125,26.2,0,0,41.2,12.3,0,0,0,72.7,65,67.8,100,31.5,0,63,82,0,62.5,0.96,65,1.8125,21.5,0,0,26.1,98.7,22.7,4.7,1.4,31.5,31.5,35.1,69.9,80.2,100,0.6,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,46,74.9,0,0.023932032,0,75.84654,67.704025,0,66,68,1,9000,857,69.2,79.7,100,99.2404,850,3,63.4,70.4,0,0.03690491,0,3,67.4,68.1,0,0.036918532,0,528,70.8,71.8,0,0.012162491,0,822,69.9,101.8,70.1,47.059547,831.1932,111,73.1,68.4,0,0.011798018,0,-1,65.1,69,0,0.036959466,0,-13,66.3,66.1,0,0.04782973,0,43,56.2,60.8,0,0.024573043,0,839,67.6,87.9,100,100,950,-2,0,68.6,0,0,0,-6,66.9,67.9,0,0,0,391,72.1,82.6,92.7,79.67059,383.4129,686,73.2,85.3,100,99.96919,700,422,72.7,82.6,100,56.530285,420,203,72.8,104,100,30.773699,200,546,71.3,84.1,100,70.0011,540,865,71.1,92.5,100,64.30851,840,718,71.6,91.1,69.5,55.875164,704.759,220,71.1,84.8,29.2,47.50219,217.00684,1079,70.5,84.8,100,60.71269,1020,238,72,84.3,22.2,53.10495,235.04152,408,71.7,84.1,100,78.21007,400,669,72.1,89,93.5,86.6812,664.8181,738,72.4,92.9,81.7,61.21293,735.7978,108,72.2,69,0,31.195337,100,945,71.6,89.7,100,72.35023,930,470,72.1,86.6,51.9,48.10598,460.02094,217,72.4,68.7,0,30.517775,200,111,72.6,69.3,0,36.695873,100,1109,71.1,84.7,100,73.38915,1020,527,72.4,85.3,41.9,45.690117,511.11642,302,71.3,85,100,100,400,547,70.7,87.9,100,100,700,497,72,89.1,43.5,49.459137,475.65585,1,69.8,72.1,0,0,0,794,71.7,86.4,100,99.96558,840,557,72.1,90.9,70.6,80.99816,548.7209,206,73.1,68.7,0,41.928375,200,166,72,68.9,0,55.511604,150,836,69.1,85.3,100,99.90167,1020,221,71.9,68.1,0,41.721172,200,409,71.2,84.5,100,82.18505,400,686,72.1,88.3,91,74.51395,671.6461,727,72.2,86.1,78.1,59.2821,730.751,106,73,68.4,0,29.58713,100,658,72.3,87.2,56.2,57.296417,659.7031,101,68.8,69.7,100,33.55384,100,99,72.3,69.2,0,40.848484,100,121,72.9,286.7,0,31.223726,100,1032,70.7,87.8,100,65.98311,1020,189,72.6,78.9,0,39.59374,200,107,72.4,68.3,0,31.015125,100,709,70.8,85.5,100,69.80203,700,502,72.1,85.8,44.7,43.91859,500.18713,104,72.4,68.5,0,38.85377,100,431,72.4,79.3,29.6,63.086246,418.96655,629,72.3,85.1,86.3,63.414364,625.31586,448,72.1,90.5,89.5,41.80729,429.1146,107,71.7,71.7,4.2,35.327328,100,1060,70.5,80.8,100,65.33558,1020,191,72.1,67.4,0,45.8019,200,772,72.2,85.5,64.3,57.20721,774.28156,208,72,68.4,0,46.04154,200,109,72.2,68.4,0,41.461323,100,525,72,87.7,95.5,48.446518,517.7616,112,72.2,68.5,0,32.805454,100,200,72.5,69.7,0,21.599232,200,593,71.9,95.5,62.3,56.231735,589.9775,178,72,90.1,42.6,49.87793,175.77998,318,72.3,83.1,14.3,53.527306,314.65625,135.8,133.9,154,141.3,152.7,141,94.8,24.2,29.62
20170215,450,39.7,84.9,14.27172647,32.61428833,1,76.1,75,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64.2,66.2,78.9,6.4,0,64,78.9,0,66.5,1.8,65,1.8125,26.1,0,0,41.3,12.3,0,0,0,72.7,64.8,67.2,100,34.8,0,63,84.1,0,61.9,1,65,1.8125,21.6,0,0,26.6,98.9,23.6,4.4,1.3,34.8,34.8,34.9,69.9,80.2,100,0.6,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,48,74.9,0,0.023932032,0,75.04178,67.76595,0,66.1,68.1,1,9000,854,69.1,79.8,100,99.37948,850,3,63.4,70.5,0,0.03690491,0,1,67.4,68.1,0,0.036918532,0,528,70.8,71.8,0,0.012162491,0,820,69.9,102,71.1,47.23179,831.1932,111,73.1,68.4,0,0.011798018,0,-1,65.2,69,0,0.036959466,0,-13,66.3,66.2,0,0.04782973,0,42,56.1,60.9,0,0.024573043,0,838,67.4,88.1,100,100,950,-2,0,68.7,0,0,0,-5,66.9,68,0,0,0,370,72.2,82.5,87.6,75.72734,366.10596,701,73.2,84.6,100,99.96919,700,431,72.6,82,100,56.530285,420,209,72.9,103.3,100,30.773699,200,550,71.5,83.5,100,69.45026,540,864,71.2,92.2,100,63.393616,840,712,71.8,90.4,70.5,53.587296,704.759,247,71.2,83.5,32.1,48.53199,239.66441,1071,70.5,84.3,100,59.79669,1020,236,72,84,23.2,52.587456,235.04152,407,71.8,84,100,76.55987,400,672,72.2,88.4,91.8,85.103294,664.8181,703,72.5,92.4,78.7,59.26913,702.5061,110,72.2,68.3,0,30.791658,100,954,71.7,89.4,100,71.342834,930,466,72.1,85.6,48.8,47.558575,460.02094,220,72.4,67.9,0,30.083439,200,114,72.6,68.6,0,36.26931,100,1071,71.1,85.5,100,71.82681,1020,518,72.4,84.2,38.8,44.52297,511.11642,301,71.4,84.4,100,100,400,544,70.8,87.2,100,100,700,463,72,89.1,42.9,51.237984,475.65585,0,69.8,72.1,0,0,0,798,71.8,85.7,100,99.96558,840,523,72.2,90.6,65.5,77.85846,524.0934,209,73.2,68,0,41.928375,200,166,72.1,68.1,0,54.91829,150,928,69.1,84.2,100,99.90167,1020,237,71.9,67.3,0,39.082043,200,406,71.3,84.2,100,81.5264,400,650,72.2,88.3,85.9,72.91843,645.66364,699,72.3,85.7,73,57.838905,695.3688,108,73,67.7,0,29.58713,100,668,72.3,86,53.2,57.296417,659.7031,103,69.1,85.7,100,33.55384,100,99,72.3,68.6,0,40.848484,100,116,72.9,286.7,0,30.219522,100,1033,70.8,87.4,100,65.511566,1020,199,72.6,68.8,0,40.925743,200,106,72.4,67.5,0,31.015125,100,711,70.9,84.8,100,68.63174,700,454,72.1,84.4,41.6,42.34919,465.69684,106,72.4,67.8,0,38.85377,100,396,72.4,78.6,26.6,60.62959,385.3473,599,72.4,84.8,83.2,61.213314,593.59296,427,72.2,90.3,84.4,41.036926,410.86884,148,71.7,92.7,9.1,39.333405,145.0151,1065,70.5,80.3,100,63.77195,1020,209,72,66.5,0,45.8019,200,733,72.2,84.9,61.2,55.24061,731.15625,211,72.1,67.7,0,46.04154,200,109,72.2,67.7,0,40.554123,100,522,72,87.1,96.4,47.918457,517.7616,103,72.2,67.8,0,32.189594,100,204,72.4,68.4,0,21.599232,200,635,71.8,96,67.6,56.937027,626.70667,175,72,89.5,43.5,49.353027,175.77998,286,72.4,81.9,9.2,51.30168,280.23416,136,134.1,153.9,141.3,152.8,141,94.8,17.9,29.62
20170215,455,39.8,84.9,14.31781456,32.61428833,1,76.1,75,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64.3,66.3,78.9,7.6,0,64,78.9,0,66.6,1.8,65,1.8125,26.1,0,0,41.3,12.3,0,0,0,72.7,64.4,66.6,100,36.8,0,63,83.1,0,61.5,1.06,65,1.8125,21.6,0,0,27.3,99.6,23.2,4.6,1,36.8,36.8,34.5,69.9,80.2,100,1,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,44,74.9,0,0.023932032,0,74.32692,67.82095,0,66.1,68.1,1,9000,853,69.1,79.9,100,100,850,4,63.4,70.7,0,0.03690491,0,0,67.4,68.2,0,0.036918532,0,527,70.8,71.8,0,0.012162491,0,823,70,102.2,70.1,46.936516,831.1932,112,73,68.4,0,0.011798018,0,-1,65.2,69,0,0.036959466,0,-13,66.3,66.3,0,0.04782973,0,41,56.1,61.1,0,0.024573043,0,838,67.2,88.1,100,100,950,-2,0,68.7,0,0,0,-6,66.9,68,0,0,0,353,72.2,82,84.5,70.269295,347.11646,722,73.1,83,100,90.01746,700,430,72.5,81.3,100,55.019043,420,221,73,102.3,100,30.773699,200,550,71.6,82.8,100,67.357056,540,874,71.2,92.1,100,57.989357,840,712,72,89.3,68.1,52.01022,704.759,247,71.4,83.9,33,46.34093,239.66441,1079,70.5,83.4,100,58.154602,1020,240,72,83.6,24,52.14241,235.04152,395,71.9,83.7,99.3,72.27174,400,416,72.2,85.3,53.5,66.05419,420.63074,713,72.5,90.7,77.5,57.914032,702.5061,110,72.2,67.7,0,28.694777,100,947,71.7,89.5,100,68.6636,930,438,72.1,84.9,48.1,45.390846,432.75366,214,72.5,67.2,0,26.563036,200,114,72.6,68.1,0,34.286373,100,1069,71.2,85.5,100,68.416214,1020,472,72.4,83.7,35.7,42.82043,472.35297,321,71.5,83.3,100,100,400,580,71,86.3,100,100,700,491,72.1,88,41.7,48.149036,475.65585,0,69.9,72.2,0,0,0,845,71.9,84.6,99.3,99.39199,840,502,72.3,88.7,60.4,73.522194,498.90366,220,73.2,67.3,0,41.443527,200,166,72,67.5,0,52.118248,150,943,69.1,83.1,100,99.90167,1020,229,71.9,66.6,0,36.69535,200,405,71.4,83.5,100,79.98955,400,624,72.2,87.6,82.7,70.30853,620.0842,663,72.4,85.2,67.9,55.43358,662.96204,109,73,67,0,27.788952,100,621,72.3,85.1,50,54.588783,615.52576,106,69.2,92.4,100,33.55384,100,105,72.3,67.9,0,40.848484,100,118,72.9,286.8,0,29.79916,100,1044,70.8,86.7,100,63.636364,1020,209,72.5,67,0,40.51504,200,112,72.4,66.8,0,31.015125,100,714,71.1,83.9,100,67.538,700,478,72.1,83.4,40.9,42.802845,465.69684,110,72.4,67.1,0,37.947742,100,358,72.4,77.7,23.4,58.37499,349.52106,600,72.5,84.3,80.1,59.74595,593.59296,392,72.4,89.9,77.3,39.483982,370.26923,152,71.8,92.3,12,39.333405,145.0151,1056,70.6,79.9,100,61.522736,1020,190,71.9,65.9,0,44.65807,200,690,72.3,83.5,56.1,52.80158,687.0166,212,72.1,67,0,45.52745,200,109,72.2,67.1,0,38.5681,100,520,72.1,86.4,95.3,46.53076,517.7616,108,72.1,67.1,0,32.189594,100,199,72.2,67.6,0,21.082964,200,636,72,94.1,64.5,56.14106,626.70667,177,72,89.4,44.4,48.828125,175.77998,243,72.4,80.6,6.1,47.29964,245.32153,135.8,134.3,154,141.3,152.7,141.2,94.7,12.7,29.6
20170215,500,39.9,84.4,14.33236329,32.61428833,1,76.1,75,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,64.1,66.3,79.4,8.3,0,64,79.4,0,66.5,1.8,65,1.8125,26.1,0,0,41.5,12.3,0,0,0,72.6,67.5,69,100,15,0,63,78.5,0,66.1,1.11,65,1.8125,21.6,0,0,25.5,98.9,21.3,4.3,0.5,15,15,35.2,69.9,80.2,100,0.4,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,47,74.9,0,0.023932032,0,73.70958,67.868454,0,66,68.1,1,9000,860,69.2,79.8,100,98.89934,850,3,63.4,70.8,0,0.03690491,0,1,67.4,68.2,0,0.036918532,0,522,70.8,71.8,0,0.012162491,0,825,70,102.3,70.9,46.71506,831.1932,111,72.9,68.4,0,0.011798018,0,-1,65.2,69,0,0.036959466,0,-13,66.4,66.4,0,0.04782973,0,42,56.1,61.4,0,0.024573043,0,843,67.1,88.1,100,100,950,-2,0,68.7,0,0,0,-5,67,68.1,0,0,0,351,72.2,83.9,81.2,70.12503,347.11646,710,73,82.8,100,86.926155,700,420,72.4,83,100,53.79039,420,226,73.1,102.3,100,30.506506,200,542,71.8,84.1,100,65.891815,540,861,71.2,94.5,100,57.329784,840,717,72.2,89.4,63.3,51.454906,704.759,238,71.6,84.9,33.7,45.86985,239.66441,1068,70.5,84.6,100,57.16041,1020,235,72.1,84.6,22.7,51.56282,235.04152,403,71.9,85.6,100,70.8263,400,325,72,85.8,42.7,59.99169,328.7594,707,72.6,90.6,74.2,56.57003,702.5061,110,72.3,67.9,0,28.279882,100,937,71.8,91.2,100,67.441864,930,435,72,85.4,50.8,44.832497,432.75366,204,72.5,67.5,0,25.9001,200,110,72.6,68.2,0,33.790638,100,1063,71.2,87.9,100,66.710915,1020,445,72.4,84.4,32.4,40.603916,435.70163,333,71.6,84.5,100,100,400,602,71.1,86.6,100,100,700,461,72.1,88.9,42.5,46.298077,475.65585,0,69.9,72.2,0,0,0,838,72,85.8,98,87.00332,840,484,72.3,87.9,57.1,74.83125,498.90366,214,73.1,67.5,0,39.25069,200,162,72,68,0,51.077343,150,1021,69.1,84,100,99.90167,1020,229,71.9,67.2,0,35.547905,200,398,71.4,84.7,100,79.49817,400,629,72.2,88.9,79.5,70.36137,620.0842,629,72.4,86.3,64.6,53.731346,629.84143,110,73.1,67.3,0,27.268425,100,616,72.3,85,46.8,53.757225,574.0899,110,69.4,93.1,100,33.55384,100,106,72.2,67.9,0,40.848484,100,109,72.9,286.9,0,29.226997,100,1016,70.8,87.1,100,63.011295,1020,206,72.5,67.5,0,38.99434,200,114,72.4,67,0,30.602657,100,703,71.2,85,100,66.367714,700,474,72.1,84.5,41.6,41.65032,465.69684,106,72.4,67.2,0,37.34724,100,343,72.3,78.9,22.1,57.7688,349.52106,600,72.5,84.9,78.8,59.52694,593.59296,387,72.4,90.1,74,38.945953,370.26923,151,71.9,92.7,13.1,37.98719,145.0151,1063,70.5,81.3,100,60.476303,1020,210,71.8,67.1,2,44.65807,200,691,72.3,83.2,52.8,52.724678,687.0166,209,72.1,67.3,0,45.013367,200,110,72.2,67,0,37.94287,100,525,72.1,86.7,96,46.53076,517.7616,112,72,67.2,0,32.189594,100,200,72,67.7,0,21.082964,200,630,72.2,94.2,60.4,55.586903,592.47876,174,72.1,90.3,43.1,48.303223,175.77998,244,72.3,81.5,4.8,47.29964,245.32153,135.6,134.1,154,141.3,152.8,141.3,94.9,7.2,29.6
20170215,505,39.8,84.5,14.29520204,39.87610333,1,76.1,75,0.15,75.5,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,64.1,66.4,78.9,9.4,0,64,78.9,0,66.4,1.8,65,1.8125,26.1,0,0,41.2,12.3,0,0,0,72.6,67.5,70.5,100,15,0,63,80,0,66.2,1.14,65,1.8125,21.6,0,0,24.1,99.1,24.3,4.8,0.8,15,15,34.4,69.9,80.2,100,0.9,0,62.8,1.25,70.25862,69.75862,0,12,0,0,0,0,0,72,46,74.9,0,0.023932032,0,73.18721,67.90865,0,66,68.1,1,9000,857,69.2,79.9,100,99.2421,850,3,63.4,70.9,0,0.03690491,0,1,67.4,68.2,0,0.036918532,0,528,70.8,71.9,0,0.012162491,0,820,70.1,101.4,69.6,47.14567,831.1932,111,72.9,68.4,0,0.011798018,0,-1,65.2,69,0,0.036959466,0,-13,66.4,66.5,0,0.04782973,0,42,56.1,61.7,0,0.024573043,0,839,67,88.2,100,100,950,-2,0,68.8,0,0,0,-6,67,68.1,0,0,0,352,72.2,85,77.8,69.60808,347.11646,713,73.2,84.1,100,86.34076,700,424,72.7,84.3,100,53.79039,420,227,73.2,103.4,100,30.506506,200,547,71.9,85.4,100,65.891815,540,850,71.3,96.2,100,56.723404,840,654,72.3,89.4,57.9,46.301643,659.8303,241,71.8,86.6,34.3,45.86985,239.66441,1081,70.6,85.8,100,57.16041,1020,239,72.1,86,23.4,51.56282,235.04152,404,72,86.9,98.6,70.5854,400,369,71.8,87.1,48.9,62.130177,368.86682,655,72.7,91.7,70.9,54.592915,658.84265,111,72.3,69.2,0,28.279882,100,944,71.8,92.2,100,67.441864,930,458,71.9,86.5,55.8,46.814102,459.83914,203,72.5,68.9,0,25.9001,200,111,72.6,69.3,0,33.790638,100,1072,71.2,89.8,100,65.65914,1020,389,72.5,86.3,27,38.066177,397.45477,305,71.6,86.5,100,100,400,554,71.2,88.5,100,100,700,464,72,91.1,45.1,54.18269,475.65585,0,69.9,72.2,0,0,0,812,72,87.1,98.6,99.965706,840,476,72.4,89,51.7,75.567604,473.17657,196,73.1,68.8,0,39.25069,200,142,72,69.5,0,51.077343,150,822,69.1,88.5,100,99.90167,1020,799,71.9,87.3,100,100,915,403,71.5,86.1,100,79.49817,400,591,72.3,90,74.1,67.90997,594.00525,592,72.5,88,59.2,52.02911,596.00494,107,73.1,68.6,0,26.75973,100,570,72.2,86.2,45.4,52.34763,574.0899,109,69.6,94.1,100,33.55384,100,104,72.2,69,0,40.848484,100,110,72.9,287.1,0,29.226997,100,1024,70.9,88.5,100,63.011295,1020,208,72.4,69.2,0,38.99434,200,114,72.4,68.5,0,30.178734,100,709,71.3,86.3,100,66.367714,700,477,72.1,86,42.2,41.65032,465.69684,107,72.5,68.5,0,37.34724,100,356,72.3,80.2,18.8,57.7688,349.52106,560,72.6,86.7,75.4,57.314938,562.7787,372,72.5,91.1,68.6,38.26119,352.1911,165,72,92.6,14.1,40.24536,170.9276,1057,70.6,82.8,100,60.476303,1020,251,71.8,76,6.3,47.116085,248.36374,638,72.3,84.1,49.4,50.065918,641.97577,211,72.2,68.6,0,45.013367,200,109,72.2,68.3,0,37.489273,100,521,72.1,88,96.6,45.843056,517.7616,105,72,68.5,0,31.78269,100,199,71.9,69.1,2.2,21.082964,200,597,72.1,95.2,62.2,55.42569,592.47876,176,72.1,91.8,43.7,48.303223,175.77998,225,72.3,82,1.4,43.808064,209.3585,135.4,133.9,153.5,141.3,152.7,141,95.3,4.4,29.6
20170215,510,39.8,84.8,14.31216129,39.87610333,1,76.1,75,0.15,75.5,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,64.1,66.3,79.4,9.7,0,64,79.4,0,66.3,1.8,65,1.8125,26.1,0,0,41.5,12.3,0,0,0,72.7,67.5,70.8,100,15,0,63,78.5,0,66.3,1.15,65,1.8125,21.6,0,0,24,99.2,22.3,4.8,0.9,15,15,34.9,69.9,80.4,100,0.7,0,62.8,1.3,70.25862,69.75862,0,12.1,0,0,0,0,0,72,47,74.9,0,0.023932032,0,72.75981,67.941536,0,66,68.1,1,9000,863,69.2,79.8,100,98.45383,850,3,63.4,71,0,0.03690491,0,3,67.4,68.2,0,0.036918532,0,523,70.8,71.9,0,0.012162491,0,823,70.2,100.8,68.2,46.973427,831.1932,111,72.8,68.4,0,0.011798018,0,-1,65.2,69,0,0.036959466,0,-13,66.4,66.5,0,0.04782973,0,42,56.1,62,0,0.024573043,0,844,67.1,88,100,100,950,-2,0,68.8,0,0,0,-6,67,68.1,0,0,0,335,72.3,85.2,73.1,67.38399,331.04764,713,73.4,84.3,100,85.31375,700,421,73,84.6,99.2,53.348076,420,228,73.3,103.6,100,29.495817,200,546,71.9,85.8,100,65.73758,540,857,71.4,96.4,100,56.723404,840,661,72.2,89.5,58.8,46.301643,659.8303,264,72,86.2,34.8,48.444347,262.27222,1081,70.7,86,100,56.747097,1020,234,72.2,86.5,21.9,51.10743,235.04152,406,72,87.1,99.1,70.272224,400,404,71.6,87.6,55.4,64.5178,405.2872,660,72.8,91.6,67.4,54.592915,658.84265,106,72.3,69.9,0,27.797714,100,942,71.9,92.6,100,67.045334,930,460,72,87.5,55.1,46.814102,459.83914,205,72.5,69.7,0,25.9001,200,113,72.6,70,0,33.790638,100,1061,71.4,91.1,100,65.13837,1020,397,72.5,87,23.5,38.066177,397.45477,310,71.7,86.6,100,100,400,569,71.2,89,100,100,700,473,72,91.6,45.6,54.18269,475.65585,0,69.9,72.2,0,0,0,827,72.1,87.3,97.1,99.965706,840,445,72.4,88.8,48.2,70.51544,446.57672,199,73.2,69.6,0,39.25069,200,147,72,70.2,0,51.077343,150,825,69.2,88.7,100,99.90167,1020,812,72,87.8,99.1,100,915,399,71.6,86.4,100,78.61997,400,573,72.4,89.9,68.6,66.45182,566.96173,551,72.6,88.8,53.7,50.154186,557.34937,108,73.2,69.4,0,26.75973,100,578,72.2,86.5,45.1,52.34763,574.0899,110,69.7,94.5,100,33.55384,100,105,72.2,69.7,0,40.848484,100,114,72.9,286.9,0,29.226997,100,1030,70.9,88.9,100,62.60555,1020,194,72.4,69.8,0,38.92774,200,111,72.4,69.3,0,29.686066,100,695,71.4,86.4,100,65.35054,700,467,72.1,86.7,42.7,41.123096,465.69684,108,72.5,69.3,0,37.34724,100,335,72.4,80.6,13.3,56.269276,315.41083,534,72.8,87.7,69.9,55.354797,531.21515,333,72.6,92.4,63.1,36.451454,328.2011,165,72.1,92.7,12.6,40.24536,170.9276,1054,70.6,83.2,100,59.42988,1020,245,71.9,82.2,8.8,46.434654,248.36374,587,72.3,84.3,45.9,48.110306,594.4508,213,72.2,69.4,0,45.013367,200,107,72.2,69.1,0,37.035675,100,526,72.2,88.4,95.1,45.38868,517.7616,107,72,69.3,0,31.78269,100,241,71.9,86.6,6.7,26.413736,242.27957,602,72,95.5,64.7,54.90176,592.47876,178,72.1,92.1,44.2,48.303223,175.77998,200,72.3,73.4,0,43.042366,200,135.6,133.7,153.9,141.3,152.7,141.5,94.8,0.4,29.6
20170215,515,40,84.9,14.40373612,39.87610333,1,76.1,75,0.15,75.5,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64,66.4,79.4,10,0,64,79.4,0,66.2,1.8,65,1.8125,26.1,0,0,41.4,12.3,0,0,0,72.8,67.7,70.8,100,22,0,63,79.3,0,66.4,1.15,65,1.8125,21.6,0,0,23.8,98.9,21.4,4.4,1.3,22,22,35.1,69.9,80.4,100,1,0,62.8,1.3,70.25862,69.75862,0,12.1,0,0,0,0,0,72,43,74.9,0,0.023932032,0,72.428345,67.96704,0,66,68,1,9000,859,69.1,79.8,100,98.870895,850,3,63.4,71.1,0,0.03690491,0,2,67.4,68.2,0,0.036918532,0,523,70.8,71.9,0,0.012162491,0,824,70.3,100.7,66.6,46.76427,831.1932,111,72.8,68.4,0,0.011798018,0,-1,65.2,69,0,0.036959466,0,-13,66.5,66.5,0,0.04782973,0,41,56.1,62.2,0,0.024573043,0,844,66.9,88,100,100,950,-2,0,68.8,0,0,0,-6,67,68.2,0,0,0,312,72.4,85.5,67.5,64.12599,314.80823,706,73.6,84.6,100,84.204575,700,423,73.1,84.8,97.5,53.348076,420,219,73.4,104.6,100,28.996283,200,537,72,86.2,99.5,64.569786,540,858,71.5,96.7,100,56.723404,840,622,72.3,89.7,55.6,44.45802,622.04517,265,72.2,86.3,31.2,48.444347,262.27222,1061,70.8,86.4,100,56.244415,1020,234,72.3,86.4,18.7,51.10743,235.04152,396,72.1,87.7,97.5,70.46495,400,438,71.6,87.8,57.8,66.57324,435.29337,624,72.8,91.7,65.7,53.06009,626.54236,108,72.4,70.4,0,27.797714,100,929,72.1,93.1,97.5,66.43446,930,463,72.1,87.9,53.5,46.814102,459.83914,206,72.6,70.1,0,25.9001,200,113,72.6,70.4,0,33.790638,100,1057,71.5,91.9,100,64.617584,1020,336,72.6,87.9,17.9,37.93768,348.51535,311,71.9,86.7,100,100,400,570,71.3,89.2,100,100,700,470,72,91.8,46,54.18269,475.65585,0,69.9,72.2,0,0,0,830,72.2,87.6,95.5,99.965706,840,416,72.5,88.3,42.6,68.07118,416.16898,201,73.4,70.1,0,39.25069,200,148,72.1,70.6,0,51.077343,150,822,69.2,89,100,99.90167,1020,810,72.2,88.1,95.5,100,915,399,71.6,86.6,100,78.61997,400,533,72.4,90.1,65,64.57101,539.3705,533,72.6,89.1,50.1,48.95769,525.16345,109,73.2,69.8,0,26.75973,100,524,72.3,86.4,39.5,49.913803,533.20105,110,69.9,94.8,100,33.55384,100,104,72.2,70.2,0,40.848484,100,114,72.9,286.6,0,29.226997,100,1026,71,89,100,62.60555,1020,194,72.4,70.1,0,38.92774,200,109,72.4,69.7,0,29.686066,100,702,71.6,86.7,100,65.35054,700,466,72.1,86.9,43.1,41.123096,465.69684,108,72.5,69.8,0,37.34724,100,258,72.4,80.6,9.7,56.343723,280.1437,489,72.9,87.9,66.3,55.300045,497.09073,294,72.7,92.7,57.5,35.76669,306.42676,165,72.2,92.7,11,40.24536,170.9276,1057,70.7,83.3,100,59.42988,1020,246,72,83,8,46.434654,248.36374,590,72.3,84.2,42.3,49.758293,594.4508,204,72.3,69.9,0,44.643223,200,106,72.1,69.5,0,37.035675,100,516,72.3,89,93.5,47.23075,517.7616,450,72,83.7,81.1,55.966125,452.3009,274,71.9,91.5,11.1,29.043102,277.3962,599,72,95.8,65.1,55.55667,592.47876,176,72.2,92.3,42.6,48.303223,175.77998,201,72.2,70.9,0,43.042366,200,135.9,133.9,153.8,141.3,152.6,141.4,93.4,0.3,29.6
20170215,520,40.1,84.1,14.40102988,39.87610333,1,76.1,75,0.15,75.6,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,63.9,66.3,78.9,9.8,0,64,78.9,0,66.2,1.8,65,1.8125,26.3,0,0,41.2,12.3,0,0,0,72.9,66.3,69.9,100,28.2,0,63,79.6,0,64.1,1.19,65,1.8125,21.6,0,0,24.5,99.4,22,4.8,0.9,28.2,28.2,35.2,69.9,80.4,100,1,0,62.8,1.3,70.25862,69.75862,0,12.1,0,0,0,0,0,72,50,74.8,0,0.023932032,0,72.19059,67.98534,0,66,68,1,9000,856,69,79.8,100,99.384224,850,3,63.4,71.1,0,0.03690491,0,1,67.4,68.1,0,0.036918532,0,528,70.8,71.9,0,0.012162491,0,821,70.3,99.8,65.7,47.047245,831.1932,111,72.7,68.4,0,0.011798018,0,-1,65.2,69,0,0.036959466,0,-13,66.4,66.5,0,0.04782973,0,41,56.1,62.4,0,0.024573043,0,840,66.7,88,100,100,950,-2,0,68.7,0,0,0,-5,66.9,68.1,0,0,0,300,72.4,84.6,63.8,62.322678,297.9101,717,73.7,84.1,100,83.167305,700,400,73.3,84.5,93.7,51.61568,406.26813,223,73.4,104.4,100,28.996283,200,544,72.1,85.6,97.8,64.569786,540,866,71.6,96.5,100,56.723404,840,629,72.3,88.8,51.8,44.39138,622.04517,208,72.4,86.6,24.3,43.16389,209.1891,1071,70.9,85.6,100,55.59651,1020,203,72.4,87.1,12.9,48.633823,202.9358,400,72.2,87,95.8,69.93496,400,562,71.7,87.7,73.6,72.38659,553.64526,631,72.9,90.8,62,53.06009,626.54236,108,72.4,70.4,0,27.797714,100,939,72.2,92.7,95.8,66.43446,930,469,72.1,87.6,53.8,46.814102,459.83914,214,72.6,70.1,0,25.9001,200,116,72.7,70.4,0,33.790638,100,1088,71.6,91.4,100,64.403145,1020,305,72.6,88.3,14.2,36.09594,311.85397,321,72,85.8,99.8,100,400,589,71.4,88.7,100,100,700,487,72,91.5,46.2,54.18269,475.65585,0,69.9,72.3,0,0,0,808,72.3,87.6,92,85.25209,798.71484,422,72.5,86.9,38.9,67.63142,390.5308,207,73.6,70,0,39.25069,200,155,72.1,70.5,0,51.077343,150,841,69.3,88.3,100,99.90167,1020,825,72.4,87.4,90.2,100,869.12115,406,71.7,86,100,77.96132,400,515,72.5,89,59.3,63.324177,511.47852,531,72.5,88.6,48.4,48.501293,525.16345,108,73.3,69.8,0,26.251036,100,502,72.3,85.7,35.8,49.35605,492.04834,113,70,94.8,100,33.55384,100,104,72.2,70.3,0,40.848484,100,119,73,286.5,0,29.226997,100,1025,71.1,88.3,100,61.98048,1020,198,72.4,69.8,0,38.92774,200,113,72.4,69.7,0,29.686066,100,719,71.8,86,100,64.72711,700,478,72.1,86.3,43.4,41.123096,465.69684,102,72.5,69.8,0,36.82048,100,270,72.4,80,5.9,55.7269,247.48921,333,73.1,88.7,40.2,45.346035,336.9677,285,72.7,92.2,53.8,35.0697,288.1752,139,72.3,94.8,7.7,36.48898,141.23087,1055,70.8,82.7,100,58.383446,1020,248,72.2,81,4.3,45.205647,248.36374,547,72.3,84.1,38.6,47.022633,546.7615,209,72.3,69.9,0,44.643223,200,108,72.1,69.7,0,37.035675,100,528,72.4,88.7,90.2,46.77637,517.7616,403,72.6,88.1,67.8,52.193993,404.84976,275,72.1,88.3,8.2,29.043102,277.3962,594,72,95.3,65.4,53.93451,592.47876,179,72.2,91.9,42.9,48.303223,175.77998,196,72.1,70.2,0,43.052578,200,136,134.3,154,141.3,152.6,141.5,85.7,-1.3,29.6
