20170215,525,39.9,84.8,14.35506586,39.87610333,1,76.1,75,0.15,75.6,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,64,66.3,79.4,10,0,64,79.4,0,66.3,1.85,65,1.8125,26.1,0,0,41.5,12.3,0,0,0,72.9,65.3,68.4,100,32.3,0,63,78.7,0,62.7,1.31,65,1.8125,21.6,0,0,25.8,99.8,21.2,4.4,1.1,32.3,32.3,35,69.9,80.4,100,0.8,0,62.8,1.3,70.25862,69.75862,0,12.1,0,0,0,0,0,72,49,74.8,0,0.023932032,0,72.047485,67.996346,0,65.9,68,1,9000,863,69,79.8,100,98.6092,850,3,63.4,71.2,0,0.03690491,0,1,67.4,68.1,0,0.036918532,0,518,70.8,71.9,0,0.012162491,0,746,70.3,99.8,63.9,45.127953,767.06226,111,72.7,68.4,0,0.011798018,0,-1,65.2,69,0,0.036959466,0,-13,66.3,66.6,0,0.04782973,0,40,56,62.5,0,0.024573043,0,845,66.6,88,100,100,950,-2,0,68.7,0,0,0,-6,67,68.1,0,0,0,287,72.5,83.3,57.9,59.064682,280.72632,718,73.8,83.1,100,79.92195,700,416,73.3,83.5,89.9,51.394524,406.26813,223,73.5,103.8,100,28.496748,200,546,72.2,84.7,95.9,63.093533,540,872,71.7,96.4,100,55.276596,840,550,72.4,86.9,46,39.493557,545.05286,188,72.5,86.8,18.5,41.13716,186.49783,1091,71,84.6,100,54.177837,1020,169,72.3,87.8,11.1,45.94287,168.39154,383,72.3,86.2,93.9,65.7191,381.7636,592,71.9,86.5,81.2,72.09592,584.3972,605,72.9,90.1,60.2,50.894146,594.43677,105,72.4,69.6,0,27.158556,100,895,72.2,92.8,95.9,63.080055,885.5858,461,72.2,86.5,51.9,44.285088,459.83914,228,72.7,69.3,0,25.477198,200,111,72.7,69.9,0,33.133503,100,1082,71.7,92.3,100,62.58552,1020,261,72.6,87.2,10.3,35.217903,273.85413,344,72.1,84,97.9,100,400,631,71.5,87.3,100,100,700,494,72.1,90.1,44.4,49.170673,475.65585,0,70,72.2,0,0,0,783,72.4,87.8,86.1,76.894936,765.982,392,72.5,85.3,35.1,63.683777,390.5308,222,73.7,69.3,0,39.25069,200,169,72.2,69.5,0,51.077343,150,907,69.3,86.5,100,99.90167,1020,824,72.5,88.3,84.3,82.29561,819.5366,409,71.7,84.8,100,76.800835,400,490,72.5,87.3,55.4,61.263733,484.87076,491,72.5,87.9,44.6,48.106575,490.02478,107,73.3,69,0,24.79593,100,508,72.2,84.1,34.7,48.159416,492.04834,117,70.2,94,100,33.55384,100,108,72.2,69.7,0,40.848484,100,119,73,287.1,0,28.794956,100,1048,71.2,87,100,60.88387,1020,208,72.4,68.8,0,38.92774,200,112,72.4,68.9,0,29.193401,100,726,71.9,84.6,100,62.681835,700,467,72.1,85.9,43.5,40.06866,465.69684,106,72.5,69.2,0,36.82048,100,196,72.4,70.9,2.1,53.365944,213.43124,211,73,89.5,14.9,38.293915,208.1846,282,72.8,91.4,47.9,34.5439,270.49063,119,72.4,79.4,1.8,34.990772,118.61578,1065,70.9,81.5,100,56.89199,1020,204,72.4,69.9,0,44.47554,200,493,72.3,83.3,34.7,44.44078,498.7068,209,72.3,69,0,44.057167,200,109,72.2,69,0,36.582077,100,478,72.5,88,84.3,42.15891,471.0517,355,72.9,87.4,57.9,48.421864,352.82086,233,72.3,87.5,3.5,23.220074,230.22595,616,72.1,93.7,63.5,54.539043,624.97986,181,72.2,90.8,43.1,47.08252,175.77998,201,72,68.9,1.5,43.6243,200,135.7,134.2,154.2,141.3,152.9,141.3,76.9,-0.1,29.6
20170215,530,40.1,85.1,14.45824089,39.87610333,1,76.1,75,0.15,75.6,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,63.9,66.3,78.9,10,0,64,78.9,0,66.2,1.85,65,1.8125,26.1,0,0,41.1,12.2,0,0,0,72.9,64.9,67.5,100,35.3,0,63,78.2,0,61.9,1.4,65,1.8125,21.6,0,0,26.7,100,18.4,4.4,1.4,35.3,35.3,34.9,69.9,80.4,100,0.9,0,62.8,1.3,70.25862,69.75862,0,12.1,0,0,0,0,0,72,45,74.8,0,0.023932032,0,72,68,0,65.9,68,1,9000,860,69.1,79.8,100,98.77907,850,4,63.4,71.2,0,0.03690491,0,2,67.4,68.1,0,0.036918532,0,525,70.8,71.9,0,0.012162491,0,765,70.3,101.4,62,46.825787,767.06226,111,72.6,68.4,0,0.011798018,200,-1,65.1,69,0,0.036959466,0,-13,66.4,66.6,0,0.04782973,0,41,56,62.7,0,0.024573043,0,845,66.8,88,100,100,950,-2,0,68.7,0,0,0,-5,67,68.1,0,0,500,266,72.4,83,56,55.686462,264.3758,712,73.5,82.4,100,77.34415,700,402,73.3,83,85.9,48.900356,394.30035,221,73.6,103.4,100,27.997211,200,518,72.3,84.6,93.2,59.43594,513.5541,850,71.7,96.9,100,54.670216,840,553,72.4,85.3,42.1,38.860504,545.05286,169,72.6,87.1,12.5,39.15425,163.49477,1063,71,83.8,100,52.535748,1020,169,72.3,86.9,7.2,45.35293,168.39154,384,72.3,85.6,91.6,64.948204,381.7636,586,72.1,85.5,78,70.47649,584.3972,526,73,88.9,51.8,47.350883,531.2859,106,72.4,68.8,0,26.754877,100,894,72.3,92.3,90,62.254852,885.5858,466,72.2,85.8,52,43.737682,459.83914,207,72.7,68.4,0,24.905704,200,111,72.7,69.2,0,32.718468,195,1077,71.6,93.4,100,60.492188,1020,286,72.6,87.4,6.4,34.671806,273.85413,372,72.2,82.5,96,100,400,683,71.7,85.8,100,100,700,492,72.2,88.7,42.5,44.53125,475.65585,0,70,72.3,0,0,0,745,72.5,88.1,80.2,70.68709,754.1211,396,72.4,83.9,33.1,61.02475,382.31122,220,73.8,68.4,0,38.225895,200,166,72.2,68.6,0,49.60966,150,1013,69.3,84.5,100,99.90167,1020,752,72.7,90.1,76.4,67.35466,746.24384,405,71.7,83.9,100,75.473076,400,479,72.5,86,51.5,59.932373,479.25775,497,72.4,86.7,42.6,46.046627,610.32874,107,73.3,68.2,0,24.287235,100,499,72.2,84,34.8,47.692932,492.04834,114,70.5,93.5,100,31.67953,100,112,72.2,69,66.4,40.848484,670.3197,115,73,286.6,0,28.222794,195,1036,71.2,85.6,100,60.105278,1020,202,72.3,67.8,0,37.962036,335,105,72.4,68,0,28.700733,100,712,72,83.6,100,61.664658,700,476,72.1,85.8,43.6,39.61501,465.69684,104,72.5,68.3,0,36.44121,100,214,72.1,76.3,6.6,52.759754,213.43124,97,72.7,82.9,0,32.39159,100,275,72.8,90.6,44,34.018097,270.49063,102,72.4,71.3,0,33.6337,100,1064,70.9,80.8,100,55.340393,1020,204,72.5,67.3,0,44.39036,575,562,72,82.8,40.8,46.758953,550.82166,209,72.4,68.1,0,43.60477,200,109,72.2,68.2,0,35.969105,100,465,72.5,87.2,80.4,40.8449,471.0517,280,72.8,86.9,40.1,44.26482,282.3316,205,72.5,79.4,0,20.842838,300,620,72.2,92.9,61.6,54.115868,624.97986,168,72.3,89.5,37.1,46.14258,167.15823,213,71.9,73.8,5.2,45.849922,235.35625,135.5,134,154.1,142.3,152.9,141.2,68.8,-0.1,29.6
20170215,535,41.3,81,14.7349113,39.87610333,1,76.1,75,0.15,75.6,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,62.3,65.3,100,15,0,64,100,0,64.5,0.65,66,1.8125,27,0,0,51,14.1,0,0,0,72.9,64.2,66.2,100,37.4,0,63,84.8,0,60.9,0.7,66,1.8125,21.6,0,0,27.8,97.2,25.9,4.4,1.3,37.4,37.4,34.8,69.9,80.4,100,0.8,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,804,90.6,100,43.999043,800,72,68,5934.3843,65.7,66.7,100,9000,519,68.6,83.1,100,99.96818,850,154,63.5,91.5,100,99.96311,250,1523,67.5,98.3,100,99.96306,1850,899,70.8,72,0,0.012162491,160,987,70.3,86.2,60,73.56053,983.5311,204,72.4,67.2,0,37.38792,200,168,64.8,87.1,100,99.963036,250,681,66.5,89.9,100,65.17996,690,173,55.9,109.2,100,100,650,418,66.6,95.6,100,100,950,1496,0,78.9,100,99.96309,1900,1296,66.9,81,100,100,1900,294,72.4,80.7,52,77.506615,298.28186,551,73.7,85.3,100,99.96923,700,391,73.2,82.4,87.1,64.97112,396.63666,355,73.9,94.1,100,42.47212,350,496,72.4,84.2,87.2,74.07734,494.39987,810,71.7,91.4,100,72.53191,840,576,72.4,87.1,38.1,54.720123,583.8993,218,72.6,81.7,8.5,50.525856,225.26384,966,71.1,85.7,100,64.72297,1020,272,72.2,68,8.4,59.811634,273.91217,344,72.4,83.7,85.6,99.96397,371.1999,590,72.2,86.3,76,100,612.3346,432,72.9,70.3,0,53.670998,420,303,72.5,83.3,38,50.527023,307.43927,851,72.2,88.7,88.8,79.18765,860.9795,499,72.3,85.4,47.6,54.795273,485.63907,746,72.7,86.3,34,55.012,755.2988,198,72.7,67.8,0,46.89878,195,915,71.6,83.3,100,86.45972,1020,364,72.7,71.3,0.4,45.840027,362.8383,202,72.3,87.3,94,100,386.49988,364,71.7,89.2,100,100,700,566,72.2,88.4,42.5,69.30289,561.049,334,70,84.7,100,100,540,517,72.5,88.8,76.2,99.96576,727.8897,380,72.3,86.3,31.1,79.740234,382.31122,287,73.9,67.3,0,57.311295,285,325,72.3,88.6,80.4,100,493.20004,394,69.3,94.6,100,99.90167,1020,363,72.9,93.2,68.4,99.965706,747.95935,393,71.6,82.8,100,94.563515,400,474,72.4,88.6,49.5,70.75232,479.25775,583,72.6,84.7,34.6,59.39312,583.8332,161,73.3,66.7,0,37.939194,160,573,72.2,83.5,34.8,59.040665,577.7652,85,70.7,78.6,0,34.313366,100,658,72.3,86.8,63.6,68.16162,670.3197,198,73,286.6,0,40.21485,195,1004,71.2,85,100,75.90745,1020,341,72,66.5,0,51.959152,335,241,72.4,83.6,11.4,41.200733,246.1995,687,72.1,86,98,76.8238,700,544,72.1,85,43.6,52.42766,553.42413,206,72.5,85.3,9.4,48.92541,210.91946,375,71.9,76.7,13,67.18069,378.24725,231,72.5,72.5,0,45.455544,230,268,72.8,88.9,40,40.278797,279.59937,196,72.4,68.5,0,45.239388,195,967,70.9,80.2,100,80.31032,1020,581,72.3,65.5,0,75.553665,575,624,71.9,82.5,43.6,60.613052,630.7508,538,72.3,86.4,62.8,85.25602,544.8394,349,72.2,88.3,66.4,100,390.79984,463,72.5,87.9,76.4,56.649883,465.79984,300,72.3,84.2,38.2,55.328274,302.71237,300,72.6,67.4,0,34.9982,300,592,72.4,99,53.6,62.105793,599.1991,229,72.4,84.9,31.1,62.402344,229.6362,691,71.6,73.7,15.2,100,880,135.5,133.9,144.4,134.3,148,136.3,91.3,1.6,29.6
20170215,540,41.5,80.3,14.77872318,39.87610333,1,76.1,75,0.15,75.6,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,62.8,65.7,100,15,0,64,100,0,65,0.65,67,1.8125,26.9,0,0,50.6,14.1,0,23.7,0,72.8,67.6,69.4,100,15,0,63,82.9,0,66.1,0.66,67,1.8125,21.6,0,0,25.2,96.9,22.8,4.6,0.5,15,15,35.1,69.9,80.4,100,0.6,0,62.8,1.3,70.25862,69.75862,0,12.1,0,0,0,0,0,72,711,90,83.2,40.050255,699.1996,72,68,5934.3843,66.3,66.9,100,9000,523,69.1,81.9,100,99.96818,850,155,64.2,98.6,100,99.96311,250,1563,69,96.3,0,98.239136,1000,895,70.9,72,0,0.012162491,160,984,70.2,84.4,61.6,73.31447,983.5311,204,72.3,67,0,37.38792,200,170,65.4,90.4,100,99.963036,250,686,67,89.5,100,64.73753,690,173,56.2,115,100,100,650,421,67.1,94.1,100,100,950,1505,0,79.3,100,99.96309,1900,1303,67.3,82,100,100,1900,292,72.4,81.2,48,75.39072,286.59958,553,73.7,85.8,100,99.96923,700,392,73.1,82.7,89.1,64.97112,396.63666,355,74.1,93,98,42.47212,350,498,72.3,84.4,85.2,74.07734,494.39987,815,71.8,90.7,100,72.53191,840,553,72.4,85.5,34.1,51.910263,549.4591,203,72.7,78.1,2.5,48.01709,206.80392,962,71.1,85.7,100,64.72297,1020,299,71.9,81.7,16.8,60.598217,301.21246,346,72.5,84.3,79.6,99.96397,355.8999,592,72.2,86.3,76,100,612.3346,514,72.4,75.9,23.9,57.714092,506.8042,288,72.6,83.6,32,47.891903,281.59927,859,72.2,88.3,88.8,79.26267,860.9795,473,72.4,84.3,41.6,52.92314,465.3592,644,72.9,84.3,26,48.874157,643.0978,200,72.6,68.3,0,46.89878,195,957,71.6,83.4,100,97.51863,1020,341,72.8,68.8,0,43.55927,335,203,72.3,87.7,90,100,386.49988,370,71.4,89.5,100,100,700,565,72.3,87.7,38.9,69.73557,561.049,337,70.1,86.5,100,100,540,521,72.3,88.4,76.2,99.96576,727.8897,356,72.3,85.2,27.1,76.26304,356.55115,287,74,67.7,0,57.785122,285,329,72.8,87.3,66.4,100,430.71954,407,69.2,96.2,100,99.90167,1020,345,73,75.6,0,78.392586,335,397,71.7,83.5,100,94.03032,400,456,72.4,88.6,45.5,68.90321,455.5975,550,72.7,83.6,28.6,55.0882,540.1533,162,73.4,67.7,0,37.939194,160,576,72.2,83.5,34.8,59.040665,577.7652,85,70.7,70.5,0,34.313366,100,648,72.4,86.5,57.6,65.818184,637.99927,199,73.1,286.6,0,40.21485,195,1011,71.1,85.9,100,75.90745,1020,341,71.9,67.7,3,51.959152,335,228,72.4,88,7.4,39.12695,229.39943,689,72.1,86.4,98,76.8238,700,545,72.2,85.8,41.6,52.42766,553.42413,183,72.6,85.9,3.4,46.375893,185.07947,395,71.9,78.1,17,67.78688,404.50717,232,72.3,69.9,0,45.455544,230,272,72.8,87.7,36,40.278797,262.7993,198,72.2,68.5,0,45.78222,195,979,70.9,81.4,100,81.78975,1020,586,72.1,67.9,0,75.43198,575,666,71.9,83,47.6,62.898266,668.4982,519,72.5,85.7,54.8,82.42854,519.3593,348,72.6,89.3,55.2,100,354.39966,451,72.4,87.1,74.4,53.985016,446.19977,300,72.5,84.9,30.2,55.328274,302.71237,302,72.2,68.3,0,34.433903,300,594,72.4,97.3,49.6,62.29723,599.1991,229,72.3,84.8,29.1,62.402344,229.6362,692,71.7,76.6,17.2,100,880,135.9,133.9,144.3,132.3,144.5,135,95.7,12.7,29.6
20170215,545,41.7,79.2,14.79777232,39.87610333,1,76.1,75,0.15,75.5,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,63,65.8,100,15,0,64,100,0,65.1,0.75,67,1.8125,26.8,0,0,50.9,13.9,0,37.3,0,72.8,67.5,70.3,100,15,0,63,80.6,0,66,0.71,67,1.8125,21.6,0,0,24.4,97.2,21.7,4.8,0.9,15,15,35.1,69.9,80.4,100,1,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,204,81.1,0,24.614096,200,72,68,6132.9624,67.1,67.1,100,9000,558,69.5,81.3,100,99.96818,850,165,64.9,99.3,100,99.96311,250,1005,69.9,68.7,0,36.165497,1000,855,70.9,71.9,0,0.012162491,160,950,70.3,83.5,58.4,63.385826,952.7988,204,72.2,67.1,0,35.54743,200,182,66.1,89.3,100,99.963036,250,698,67.5,89.8,100,60.94703,690,177,56.4,113.6,100,100,650,449,67.6,92.7,100,100,950,1612,0,78.7,100,99.96309,1900,1391,67.7,81.2,100,100,1900,276,72.4,81.3,44,70.23323,273.99954,573,73.8,86.3,100,99.96923,700,403,73.1,83.2,89.1,64.97112,396.63666,353,74.3,93.3,93.2,40.880577,350,482,72.3,85,81.2,71.201935,474.6396,834,71.8,90.7,100,72.53191,840,561,72.4,84.6,30.1,51.35495,549.4591,197,72.8,71.2,0,47.83085,195,990,71.2,86.2,100,64.72297,1020,294,72.2,81.5,12.4,60.25668,301.2128,346,72.6,85,73.6,80.732735,342.39993,587,72.3,88.1,73.2,89.893234,581.801,514,72.3,81.4,23.9,55.492615,506.8042,254,72.7,84,26,45.200718,258.79938,875,72.2,89,88,77.0657,860.9795,475,72.4,84,37.6,51.82833,465.3592,406,73,75.8,0,35.55835,400,200,72.6,69.5,0,44.673737,195,998,71.7,83.2,100,100,1020,350,72.8,69.7,0,41.289215,335,219,72.2,87.7,91.2,100,386.49988,389,71.3,89.7,100,100,700,533,72.3,88.6,34.9,63.269234,532.63043,360,70.3,86.7,100,100,540,566,72.2,88,74.2,99.96576,699.60925,354,72.3,84.7,23.1,73.389244,356.55115,294,73.9,69,0,54.964184,285,198,73.3,71.8,0,66.33077,195,438,69.1,94.7,100,99.90167,1020,362,73,70.3,0,72.539154,335,407,71.7,83.9,100,93.434395,400,461,72.4,88.3,41.5,68.44886,455.5975,546,72.7,83.2,24.6,55.828297,540.1533,164,73.4,69,0,36.40128,160,589,72.2,83.8,34.8,58.533615,577.7652,89,70.7,70,0,34.313366,100,613,72.4,86.6,53.6,62.71717,609.7192,199,73,286.7,0,39.549274,195,1026,71.1,85.6,100,75.90745,1020,368,71.8,71.5,9,51.959152,368.52176,209,72.5,76.5,1.4,37.37397,211.39946,712,72.2,86.7,96,76.8238,700,557,72.2,85.9,41.6,52.42766,553.42413,163,72.7,71.8,0,43.331226,160,435,72,78.4,17.4,69.20132,432.78726,236,72.1,69.8,0,45.455544,230,279,72.8,87.2,32,38.97041,245.99922,200,72.1,69.6,0,45.78222,195,1013,70.9,81.5,100,82.30695,1020,577,71.9,69.1,2.5,73.83792,575,694,71.9,84,51.6,63.56845,709.0984,478,72.8,85.1,44.8,73.81246,470.2196,283,73,87.2,0,68.24407,175,455,72.4,87,70.4,52.842934,446.19977,265,72.7,85,22.2,50.313423,267.35223,311,72,69.5,0,33.773563,300,569,72.4,95,45.6,60.36272,568.3989,234,72.2,84.7,30.3,60.85205,229.6362,713,71.9,77.3,17.2,100,880,135.9,134.2,143.8,131.3,143,134.2,96.1,34.5,29.6
20170215,550,41.3,80.2,14.68693881,39.87610333,1,76.1,75,0.15,75.5,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,62.9,66.4,100,15,0,64,100,0,65.8,0.75,67,1.8125,26.6,0,0,50.3,13.8,0,47.6,0,72.8,67.7,70.4,100,15.9,0,63,81.2,0,66.3,0.75,67,1.8125,21.6,0,0,24.3,97,18.9,4.4,1.4,15.9,15.9,34.6,69.9,80.4,100,1,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,204,72.2,0,24.614096,200,72,68,6132.9624,67.8,67.4,100,9000,555,69.7,81.4,100,99.96818,850,166,65.4,99.4,100,99.96311,250,1021,69.5,67.4,0,37.052086,1000,857,70.9,71.9,0,0.012162491,160,946,70.3,83.1,56.4,63.385826,952.7988,204,72.2,67.3,0,35.54743,200,182,66.8,89.3,100,99.963036,250,694,67.7,89.9,100,60.863327,690,176,56.7,113.6,100,100,650,449,68,92.5,100,100,950,1612,0,78.8,100,99.96309,1900,1390,68,81.3,100,100,1900,277,72.4,81.1,40,68.73046,273.99954,597,73.9,86.3,100,99.96923,700,405,73.3,83.3,85.1,61.39575,396.63666,356,74.5,93.3,85.2,41.22909,350,457,72.3,85.1,77.2,67.31299,453.35953,864,71.8,90.6,100,72.53191,840,526,72.4,83.3,26.1,45.52421,515.01904,201,72.7,70.8,0,45.858894,195,1040,71.2,85.9,100,64.72297,1020,277,72.4,74.7,5.2,58.88015,275.7324,352,72.6,86,69.6,76.528534,342.39993,326,72.4,86.9,0,64.91137,245,516,72.3,81.4,21.9,54.38187,506.8042,260,72.7,84.2,22,44.157883,258.79938,845,72.3,90,82,71.589325,827.65936,448,72.4,84,33.6,49.18984,443.5191,410,73,70.7,0,37.35284,400,203,72.6,70,0,44.523865,195,1081,71.7,82.8,100,100,1020,348,72.8,70.1,0,41.342754,335,234,72.2,87.3,91.2,100,386.49988,422,71.2,89.4,100,100,700,508,72.3,87.6,30.9,59.35096,505.1903,385,70.4,86.5,100,100,540,594,72.3,87.7,71.4,99.96576,699.60925,340,72.2,84.5,23.5,69.38024,332.63083,298,73.9,69.7,0,55.36088,285,200,73.3,70.6,0,62.809055,195,446,69.1,92.5,100,99.90167,1020,327,73.1,70.3,0,67.8747,335,407,71.8,84.1,100,88.89702,400,442,72.4,87.9,37.5,65.93407,430.11737,525,72.6,82.4,22.6,53.669666,516.63324,165,73.4,69.5,0,34.958,160,584,72.2,83.8,34.8,57.95558,577.7652,91,70.6,70.1,0,34.313366,100,622,72.4,85.9,49.6,60.92929,609.7192,201,73.1,286.7,0,39.12891,195,1053,71.2,85.4,100,74.40508,1020,408,71.9,84,11,53.046955,400.7219,208,72.5,71.7,0,37.637486,200,680,72.4,86.4,89.6,72.995735,672.6997,562,72.3,84.5,36.4,48.847477,528.35864,165,72.7,70.5,0,43.331226,160,453,72.1,78.4,15.4,67.74434,432.78726,236,71.9,70,2.8,43.615856,230,249,72.8,87.1,28,37.992172,245.99922,203,72,70,0,44.21887,195,1044,71,81.2,100,82.30695,1020,613,71.9,72.6,6.5,75.01825,605.72095,722,71.9,84.5,55.6,60.964626,709.0984,450,72.9,83.8,38.8,69.00062,446.55902,177,73.1,73.6,0,53.692837,175,432,72.4,86.9,66.4,49.24475,427.9996,248,72.7,85.3,18.2,48.685802,249.67233,307,72,69.9,0,32.945133,300,575,72.3,93.2,43.6,59.697735,539.7986,231,72.2,84.5,30.3,59.753418,229.6362,742,72.1,77,14,100,880,135.8,134.2,143.8,130.3,142.7,133.6,95.1,55.8,29.6
20170215,555,41.1,81.2,14.66258859,39.87610333,1,76.1,75,0.15,75.4,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,63,67.1,100,15,0,64,100,0,67,0.75,67,1.8125,26.4,0,0,50.9,13.8,0,46.4,0,72.8,67.4,70.4,100,23.3,0,63,81.1,0,65.7,0.8,67,1.8125,21.6,0,0,24.3,97.6,21.7,4.3,1.1,23.3,23.3,34.8,69.9,80.4,100,0.6,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,204,71.4,0,25.056839,200,72,68,6132.9624,68.3,68.7,100,9000,557,69.9,82.5,100,99.96818,850,166,65.8,100.3,100,99.96311,250,1001,69,68.4,0,36.805813,1000,854,70.9,71.8,0,0.012162491,160,948,70.2,83.6,57.2,63.41043,952.7988,203,72.1,68.2,0,35.54743,200,181,67.3,90.3,100,99.963036,250,693,67.9,91.1,100,60.863327,690,177,56.9,114.5,100,100,650,448,68.3,93.4,100,100,950,1612,0,79.9,100,99.96309,1900,1392,68.2,82.4,100,100,1900,265,72.4,81,36,65.78504,261.39948,628,73.9,86.1,100,99.96923,700,390,73.3,83.7,81.1,56.66544,385.4888,360,74.5,93,81.2,39.800186,350,458,72.3,85,73.2,66.32147,453.35953,878,71.9,90.9,100,67.93617,840,484,72.4,82.6,22.1,42.203465,480.5789,197,72.5,70.8,0,45.464504,195,1063,71.2,85.6,100,64.14209,1020,279,72.1,77.7,8.8,57.327675,275.7324,319,72.7,87.2,63.6,70.006004,318.09995,410,72.2,73.7,37.8,72.16752,417.04114,512,72.3,80.9,19.9,53.048985,506.8042,232,72.8,84.7,16,42.588024,232.95883,834,72.3,91.1,78,70.15325,827.65936,426,72.4,83.8,29.6,47.56952,421.67902,404,73,70.2,0,34.78112,400,199,72.6,70.3,0,42.87526,195,1083,71.8,82.5,100,81.21367,1020,354,72.7,70.2,0,39.372524,335,244,72.2,86.8,91.2,100,386.49988,434,71.1,89,100,100,700,511,72.3,86.1,26.9,57.524036,505.1903,401,70.4,86.1,100,100,540,620,72.3,87,67.4,99.96576,699.60925,359,72,84.6,27.5,74.04378,356.5511,298,73.8,69.9,0,53.168045,285,199,73.1,70.6,0,62.15458,195,479,69,92,100,99.90167,1020,343,73.1,70.2,0,68.28627,335,399,71.9,84.5,100,86.39833,400,437,72.3,87,35.5,65.18385,406.4571,518,72.6,81.6,18.6,54.027386,516.63324,165,73.5,69.7,0,33.857803,160,583,72.2,83.5,34.8,56.941486,577.7652,96,70.4,70.2,0,34.313366,100,551,72.6,84.6,41.6,56.555557,555.1791,194,73.1,286.9,0,38.825314,195,1031,71.2,85.4,100,71.65259,1020,358,72.2,82.8,5,51.048954,363.92264,203,72.5,70.6,0,36.835472,200,609,72.5,86.1,83.6,69.62704,625.3799,533,72.3,83.1,32.4,46.959293,528.35864,164,72.7,70.3,0,42.804466,160,450,72.1,78.4,15.4,66.53196,432.78726,260,71.7,79.7,8.8,46.156372,253.76389,229,72.8,87.3,24,37.295185,229.19916,194,71.9,70.2,3.1,43.54576,195,1062,71,81.1,100,78.818855,1020,605,72,76,6.9,72.00049,605.72095,715,72,84.4,54.4,59.17381,709.0984,424,72.9,83.4,34.8,65.186104,422.8991,176,73.1,71,0,50.831497,175,410,72.4,86.8,62.4,46.22375,408.39954,230,72.9,86,10.2,46.1014,231.99187,310,72,70,0,32.512905,300,543,72.3,91.4,39.6,57.551636,539.7986,232,72.2,84.2,30.3,58.984375,229.6362,772,72.2,76.2,12,100,880,135.4,133.9,145.7,130.3,143.9,133.8,95.9,70.3,29.59
20170215,600,40.7,82.1,14.54418772,39.87610333,1,76.1,75,0.15,75.4,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,63,67.4,100,15,0,64,100,0,67.1,0.75,67,1.8125,26.3,0,0,50.1,14.1,0,45.6,0,72.8,65.9,69.1,100,28.7,0,63,82.7,0,63.5,0.84,67,1.8125,21.6,0,0,25.3,98,23,4.6,1.1,28.7,28.7,34.9,69.9,80.4,100,0.7,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,203,71.3,0,25.511547,200,72,68,6132.9624,68.7,68.8,100,9000,556,70.2,83,96,99.96818,850,166,66.2,101.2,100,99.96311,250,1004,68.7,68.7,0,37.4215,1000,857,70.9,71.8,0,0.012162491,160,945,70.2,84.1,56.8,63.79183,952.7988,202,72,68.6,0,35.54743,200,181,67.7,91.1,100,99.963036,250,692,68.3,91.8,100,60.863327,690,176,57.1,115.7,100,100,650,448,68.5,94.1,100,100,950,1608,0,80.5,100,99.96309,1900,1391,68.5,82.9,100,100,1900,252,72.4,80.3,32,62.611206,248.79944,651,73.9,85.6,100,99.96923,700,380,73.3,83,77.1,55.03133,373.48883,359,74.6,92.6,75.2,40.1487,350,433,72.3,84.8,69.2,63.346924,432.07944,877,71.9,90.9,100,66.414894,840,444,72.4,81.6,18.1,39.737896,446.13876,198,72.4,70.3,0,46.264244,195,1074,71.3,85.1,100,63.147903,1020,279,72.1,81.8,8.8,56.81018,275.7324,322,72.6,86.7,61.6,69.00901,318.09995,435,71.9,84.3,43.8,72.903496,444.34073,514,72.2,80.1,20.7,52.638012,506.8042,213,72.9,84.7,10,39.42588,211.67874,800,72.3,91.8,74,67.699066,794.33923,420,72.2,83.6,30.4,46.94548,421.67902,413,73,69.6,0,34.78112,400,203,72.6,69.9,0,42.87526,195,1086,71.9,82.4,100,77.69505,1020,341,72.7,69.5,0,38.76218,335,253,72.2,86,91.2,100,386.49988,448,71.1,88.5,100,100,700,476,72.2,84.6,27.3,55.02404,477.7502,414,70.5,85.5,100,100,540,639,72.4,85.9,61.4,99.96576,645.0692,358,72,84.8,29.9,69.707504,356.5511,306,73.8,69.6,0,53.641872,285,201,73,69.9,0,61.406605,195,497,69,91.1,100,99.90167,1020,332,73.1,69.5,0,64.78793,335,406,71.9,84.2,100,86.31469,400,408,72.2,85.9,35.9,63.123417,406.4571,495,72.5,80.4,16.6,51.32601,493.11285,159,73.5,69.1,0,35.064472,160,586,72.2,83,34.8,56.495285,577.7652,97,70.4,69.8,0,34.313366,100,531,72.7,82.6,35.6,55.363636,526.8994,203,73.1,286.8,0,38.813637,195,1048,71.3,85,100,71.02753,1020,340,72.4,71.4,0,49.83905,335,207,72.5,69.4,0,36.835472,200,620,72.5,85.3,79.6,69.00361,625.3799,506,72.3,81,28.4,45.43894,500.91852,165,72.7,69.6,0,42.804466,160,451,72.1,77.7,15.4,65.92577,432.78726,275,71.7,82.6,10.8,46.813404,277.6845,195,72.8,87.3,20,36.59819,212.3991,222,71.9,83.4,7.1,45.7605,218.78352,1063,71,80.2,100,76.65384,1020,618,72.3,69.1,0.9,71.3799,605.72095,720,72.1,84.2,52.4,58.767307,709.0984,395,72.9,82.7,30.8,62.23525,397.41904,175,73,70,0,50.20788,175,411,72.3,86.5,60.4,45.609726,408.39954,234,72.7,85.5,10.2,46.1014,231.99187,304,72,69.1,0,32.78905,300,516,72.2,88.8,40,55.335014,508.99847,227,72.2,83.6,30.3,58.30078,229.6362,790,72.1,75.1,14,100,880,135.6,133.7,147.2,131.3,145.4,134.4,95.1,82.2,29.59
20170215,605,40.3,83.5,14.4540207,53.3674625,1,76.1,75,0.15,75.4,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,63.1,67.4,100,15,0,64,100,0,67.1,0.75,67,1.8125,26.2,0,0,50.2,14.1,0,44.4,0,72.8,65.3,67.9,100,32.9,0,63,82.7,0,62.6,0.83,67,1.8125,21.7,0,0,26.1,98,23.9,4.6,0.6,32.9,32.9,35.2,69.9,80.4,100,0.8,0,62.8,1.3,70.25862,69.75862,0,12.1,0,0,0,0,0,72,203,71.4,0,25.966257,200,72,68,5934.3843,69,68.9,100,9000,559,70.4,83.3,90.4,99.96818,814.5997,166,66.6,102,100,99.96311,250,1011,68.5,68.8,0,37.864796,1000,854,70.9,71.7,0,0.012162491,160,946,70.2,84.5,56.8,63.80413,952.7988,203,72,68.8,0,35.54743,200,182,68.1,91.7,100,99.963036,250,692,68.4,92.4,100,60.863327,690,177,57.4,116.8,100,100,650,448,68.8,94.7,100,100,950,1615,0,80.8,100,99.96309,1900,1391,68.7,83.3,100,100,1900,253,72.4,79.6,28,62.03414,248.79944,662,73.9,85,100,99.96923,700,373,73.2,82.4,75.9,53.962402,373.48883,366,74.7,91.7,69.2,39.730484,350,412,72.3,84.2,65.2,60.9783,410.79935,880,72,90.6,100,65.5,840,447,72.4,80.9,14.1,39.737896,446.13876,201,72.2,69.3,0,46.264244,195,1079,71.3,84.3,100,62.723415,1020,278,72.2,71.2,6.8,56.437588,275.7324,307,72.6,86.5,57.6,66.06607,306.39978,448,71.9,84.1,45.8,71.58702,444.34073,509,72.1,79.5,22.7,52.004887,506.8042,191,72.9,85.3,6,38.730656,191.91885,764,72.4,91.8,68,65.2556,763.3994,430,72.1,83.3,32.4,46.94548,421.67902,418,72.9,68.5,0,34.35821,400,202,72.6,69,0,42.460228,195,1070,71.9,82.3,100,75.60429,1020,356,72.6,68.4,0,39.308277,335,255,72.2,85.3,91.2,100,386.49988,463,71.1,87.8,100,100,700,479,72.2,83.8,27.3,54.96394,477.7502,419,70.6,84.8,100,100,540,649,72.4,84.8,57.4,99.96576,645.0692,385,71.9,84.6,35.1,74.90285,380.471,302,73.7,68.6,0,52.606056,285,197,72.9,69,0,60.814457,195,519,69,90.7,100,99.90167,1020,345,73.1,68.4,0,65.77112,335,406,71.9,83.8,100,85.13329,400,406,72.1,85.1,37.9,62.52113,406.4571,495,72.4,79.3,14.6,51.32601,493.11285,166,73.4,68.1,0,35.73879,160,580,72.2,82.3,34.8,55.91725,577.7652,99,70.2,69,0,34.313366,100,499,72.8,80.7,29.6,53.9697,500.63873,201,73.2,286.6,0,37.809433,195,1039,71.4,84.9,100,70.07347,1020,342,72.3,68.3,0,48.87335,335,209,72.5,68.1,0,36.423008,200,603,72.6,84.5,73.6,67.86613,599.8998,501,72.2,79.5,28.8,44.89946,500.91852,163,72.7,68.6,0,42.4252,160,448,72.1,76.9,15.4,65.39403,432.78726,280,71.7,82.8,12.8,46.813404,277.6845,208,72.8,86.9,16,36.59819,212.3991,218,72,84.3,9.1,44.739986,218.78352,1062,71.1,79.4,100,73.454414,1020,583,72.2,67.2,0.5,68.508156,575,719,72.2,83.3,50.4,58.14107,709.0984,367,72.9,81.5,26.8,60.004116,371.93893,176,72.9,68.8,0,49.755444,175,395,72.3,85.8,56.4,44.16063,390.19928,216,72.6,85.9,8.2,44.066864,214.31218,310,71.9,68,2.8,32.78905,300,512,72.2,87.9,40,55.27456,508.99847,231,72.1,83.2,32.3,58.30078,229.6362,807,72,74.5,16,100,880,135.9,134,148.8,132.3,147,135.6,95.1,89.5,29.59
20170215,610,40.2,83.3,14.39964853,53.3674625,1,76.1,75,0.15,75.4,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,63.1,67.5,100,15,0,64,100,0,67.1,0.75,67,1.8125,26.1,0,0,50.4,13.9,0,43.4,0,72.8,64.9,67.1,100,35.8,0,63,82.7,0,61.9,0.91,67,1.8125,21.7,0,0,27,98,20.8,4.7,1.4,35.8,35.8,32.4,69.9,80.4,100,1,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,201,71.4,0,25.966257,200,72,68,6132.9624,69.2,68.9,100,9000,556,70.6,83.6,82.4,99.96818,746.16003,166,67,102.6,100,99.96311,250,1028,68.4,68.8,0,37.85248,1000,854,70.9,71.7,0,0.012162491,160,947,70.2,85,56.8,63.36122,952.7988,202,72,68.9,0,35.54743,200,182,68.5,92,100,99.963036,250,692,68.6,92.8,100,60.863327,690,177,57.5,117.7,100,100,650,448,69.1,95.2,100,100,950,1609,0,81.1,100,99.96309,1900,1390,69,83.6,100,100,1900,238,72.3,79.7,26,59.58163,236.1994,686,73.8,84.2,100,99.96923,700,376,73.2,82,75.9,53.52009,373.48883,356,74.8,91,63.2,38.22026,350,392,72.4,83.6,59.2,58.841026,391.0395,879,72,90.7,100,60.787235,840,410,72.3,80.1,12.1,37.616615,411.6986,198,72.5,68.5,0,44.368973,195,1077,71.3,83.8,100,61.72922,1020,310,71.9,79.5,14.4,58.35231,303.0323,311,72.6,85.7,53.6,65.06907,306.39978,453,71.9,83.8,47.8,69.81445,444.34073,512,72,79.4,24.7,51.527267,506.8042,160,73,71.8,0,33.236153,160,738,72.3,92,66,62.95145,730.0793,430,72.1,82.9,32.4,46.46376,421.67902,415,72.8,67.7,0,33.786716,400,201,72.6,68.2,0,41.95296,195,1078,71.8,82.1,100,74.42122,1020,363,72.5,67.5,0,38.76218,335,260,72.2,84.8,91.2,100,386.49988,460,71.1,87.4,100,100,700,479,72.1,82.9,29.3,57.584137,477.7502,426,70.7,84.3,100,100,540,634,72.4,84.6,53.4,88.787605,616.7892,432,71.9,85,39.1,76.3244,406.2311,301,73.7,67.7,0,52.209366,285,198,72.9,68.1,0,61.790985,195,548,69,89.4,100,99.90167,1020,331,73.1,67.4,0,58.31714,335,403,71.9,83.6,100,83.87872,400,414,72.1,84.5,37.9,62.52113,406.4571,466,72.3,78.6,12.6,50.154186,471.27264,167,73.5,67.2,0,34.118065,160,581,72.1,81.7,36.8,55.33922,577.7652,100,70.1,69.1,0,34.313366,100,471,72.8,79.8,25.6,52.787876,472.35858,201,73.2,287.1,0,37.38907,195,1033,71.4,84.9,100,68.90009,1020,338,72.3,67.2,0,48.16295,335,205,72.5,67.1,0,36.262604,200,575,72.6,83.9,69.6,66.55365,576.23987,511,72.1,79,30.8,44.89946,500.91852,165,72.7,67.6,0,42.4252,160,456,72,76.3,17.4,64.39434,432.78726,306,71.6,82.5,16.8,47.229523,301.60443,194,72.8,86.7,12,36.072388,195.59903,222,72.2,84.1,5.1,44.739986,218.78352,1059,71.1,78.8,100,71.89079,1020,593,72,68.3,4.5,68.05792,575,714,72.2,82.9,50.4,57.119316,709.0984,252,73,76.4,0,51.531975,250,178,72.8,67.8,0,49.30301,175,389,72.2,85.1,56.8,42.944862,390.19928,213,72.5,82.6,6.2,43.363026,214.31218,334,72,79.7,4.8,34.601994,331.14105,520,72.1,87.7,42,54.680103,508.99847,227,72,82.9,34.3,56.835938,229.6362,825,71.9,74.4,19.6,100,880,136,134.3,150.2,133.3,148.4,136.7,95.4,91,29.59
20170215,615,40,83.8,14.34267069,53.3674625,1,76.1,75,0.15,75.3,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,63.2,67.5,100,15,0,64,100,0,67.1,0.75,67,1.8125,26,0,0,50.2,13.8,0,42.6,0,72.7,64.5,66.7,100,38.5,0,63,83.4,0,61.4,0.88,67,1.8125,21.7,0,0,27.5,98.4,25.7,4.6,0.6,38.5,38.5,34.8,69.9,80.4,100,0.4,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,207,71.3,0,26.564556,200,72,68,6132.9624,69.4,68.9,100,9000,555,70.7,83.3,76.4,99.96818,715.48016,165,67.3,103.2,100,99.96311,250,1020,68.3,68.8,0,37.85248,1000,856,70.9,71.7,0,0.012162491,160,947,70.2,85.1,56.8,63.385826,952.7988,202,72,68.9,0,35.54743,200,182,68.9,92.5,100,99.963036,250,691,68.8,93.2,100,60.863327,690,177,57.6,118.4,100,100,650,448,69.4,95.6,100,100,950,1614,0,81.2,100,99.96309,1900,1390,69.2,83.8,100,100,1900,240,72.2,79.3,24.8,59.076702,236.1994,694,73.7,84,100,99.96923,700,379,73,82,79.9,53.52009,373.48883,359,74.8,90.7,59.2,38.22026,350,371,72.4,82.9,55.2,56.80291,369.7594,872,72.1,91,98,60.255318,840,415,72.3,79.4,8.1,37.616615,411.6986,201,72.5,67.8,0,44.368973,195,1077,71.3,83.6,100,61.23771,1020,304,72,80.2,14.8,57.31733,303.0323,296,72.6,85.3,49.6,63.171173,293.79974,465,71.9,83.9,49.8,71.84617,468.00082,529,71.9,79.3,27.9,52.793514,532.00385,162,73,68.5,0,33.236153,160,735,72.3,91.8,62.8,62.88715,730.0793,422,72,82.9,34.4,45.992996,421.67902,417,72.7,67,0,33.786716,400,203,72.6,67.6,0,41.95296,195,1071,71.8,82.7,100,72.86079,1020,351,72.4,66.8,0,38.355286,335,267,72.1,84.4,93.2,100,386.49988,477,71.1,86.9,100,100,700,514,72,83.2,31.3,59.67548,503.2305,439,70.8,83.8,100,100,540,594,72.4,84.4,49.4,80.46946,588.50903,406,71.9,85.4,43.1,72.68357,406.2311,306,73.6,67.1,0,52.209366,285,205,72.8,67.4,0,61.790985,195,543,69,89.5,100,99.90167,1020,340,73,66.7,0,64.639305,335,401,71.9,83.6,100,83.80554,400,412,72,84.8,39.9,62.130177,406.4571,471,72.2,78.1,13,50.154186,471.27264,166,73.5,66.6,0,33.60937,160,585,72.2,81.1,34.8,55.33922,577.7652,101,70.2,87.8,100,34.313366,100,435,72.8,79.2,21.6,52.676765,444.0785,203,73.2,286.6,0,37.38907,195,1033,71.4,85,100,68.49435,1020,341,72.1,66.5,0,48.16295,335,208,72.4,66.4,0,36.262604,200,563,72.7,83.5,63.6,65.26305,548.93994,503,72,78.8,32.8,44.372242,500.91852,161,72.7,66.9,0,42.73072,160,444,71.9,76.2,21,64.39434,432.78726,300,71.7,82.6,16.8,46.200172,301.60443,165,72.8,86.7,8,35.460995,178.79897,218,72.3,74,2.3,44.33829,218.78352,1058,71,78.6,100,71.01275,1020,608,71.9,72.7,8.9,69.4938,610.001,720,72.2,82.4,50.4,57.119316,709.0984,255,73.1,67.9,0,51.531975,250,176,72.6,67,0,49.608707,175,395,72.1,84.8,58.8,42.944862,390.19928,192,72.5,70.2,2.2,42.505222,195.27185,298,72.5,69.9,0,32.957138,300,510,72.1,87.4,42,54.025192,508.99847,229,72,82.9,34.3,56.835938,229.6362,833,71.9,75,23.6,100,880,135.7,134.3,151.2,134.3,149.6,137.5,93.6,93.9,29.59
20170215,620,39.9,84.5,14.33965955,53.3674625,1,76.1,75,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,63.3,67.6,100,15,0,64,100,0,67.3,0.75,67,1.8125,25.9,0,0,50.1,14.3,0,40.6,0,72.6,64.9,66.3,100,15,0,63,81.6,0,61.4,0.92,67,1.8125,21.7,0,0,27.9,98.2,21.2,4.7,0.4,15,15,33.7,69.9,80.4,100,0.4,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,207,71.3,0,26.564556,200,72,68,6132.9624,69.6,68.9,100,9000,556,70.9,82.4,68.4,99.96818,684.7994,166,67.5,103.7,100,99.96311,250,1013,68.2,68.8,0,37.85248,1000,854,70.9,71.6,0,0.012162491,160,945,70.2,85.3,56.8,63.86565,952.7988,202,71.9,68.9,0,35.54743,200,182,69.3,92.7,100,99.963036,250,692,68.9,93.5,100,60.863327,690,176,57.7,119.1,100,100,650,450,69.7,95.9,100,100,950,1615,0,81.4,100,99.96309,1900,1391,69.4,84,100,100,1900,239,72.1,79.4,26.8,59.00457,236.1994,706,73.6,83.7,100,99.96923,700,378,73,82,79.9,53.065483,373.48883,365,74.9,89.7,53.2,38.22026,350,369,72.3,83,53.2,56.72579,369.7594,873,72,91.1,100,59.87234,840,381,72.3,79.2,4.1,35.928474,379.71823,203,72.5,67.4,0,44.368973,195,1080,71.2,83.4,100,60.746204,1020,307,72.2,79.6,10.8,57.31733,303.0323,282,72.5,85.4,47.6,61.39339,281.1997,472,71.9,83.8,51.8,71.84617,468.00082,557,71.8,79.8,31.9,53.637676,553.8438,163,73,67.4,0,33.236153,160,740,72.2,91.6,64,62.81213,730.0793,429,71.9,82.7,36.4,47.087803,441.95892,411,72.6,66.5,0,33.352383,400,198,72.6,67.1,0,41.45723,195,1073,71.8,83.1,100,71.8103,1020,359,72.3,66.4,0,38.355286,335,269,72.1,84.3,93.2,100,386.49988,482,71.2,86.8,100,100,700,515,72,83.3,31.3,57.548077,503.2305,443,70.8,83.6,100,100,540,595,72.4,83.4,45.4,80.572014,588.50903,442,72,86.1,42.7,77.40847,431.9912,302,73.5,66.6,0,51.58127,285,207,72.7,66.9,0,61.416996,195,534,68.9,89.3,100,99.90167,1020,336,73,66.2,0,63.576084,335,407,71.8,83.4,100,83.80554,400,406,72,84.5,39.9,61.527897,406.4571,476,72.1,77.8,15,50.154186,471.27264,162,73.5,66.1,0,32.50917,160,573,72.1,81.7,36.8,54.761185,577.7652,102,70.4,91.9,100,34.313366,100,443,72.7,78.8,19.6,53.252525,444.0785,200,73.1,286.8,0,36.968704,195,1045,71.4,84.9,100,68.49435,1020,344,72,66,0,48.16295,335,207,72.4,65.9,0,36.262604,200,519,72.7,83.2,59.6,63.68807,523.45984,507,71.9,78.9,34.8,44.372242,500.91852,162,72.7,66.4,0,42.73072,160,449,71.8,76.5,27,64.39434,459.04718,304,71.7,82.7,18.8,46.200172,301.60443,176,72.8,76.9,4,35.460995,161.9989,198,72.4,68.2,0,42.62295,195,1067,71,78.5,100,69.966324,1020,620,72,72.6,8.5,68.95838,610.001,717,72.1,82.3,52.4,56.64689,709.0984,255,73,66.8,0,51.01789,250,179,72.5,66.5,0,49.608707,175,391,72.1,84.8,58.8,42.502766,390.19928,188,72.4,67.1,0.2,41.108547,185,303,72.4,66.5,0,31.82855,300,515,72.1,87.2,42,54.025192,508.99847,232,72,82.7,34.3,56.835938,229.6362,840,71.9,75.6,27.6,100,880,135.5,134,152.3,135.3,150.6,138.5,94,94.7,29.59
20170215,625,40,84.5,14.38256966,53.3674625,1,76.1,75,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,63.4,67.5,100,15,0,64,100,0,67.2,0.75,67,1.8125,25.8,0,0,50.7,14,0,39.9,0,72.6,67.5,69.7,100,15,0,63,79.8,0,66.1,0.9,67,1.8125,21.9,0,0,24.9,97.9,21.7,4.8,1.4,15,15,35.4,69.9,80.4,100,0.4,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,208,71.2,0,26.564556,200,72,68,6132.9624,69.8,68.9,100,9000,480,71,79.1,0,74.42724,260,167,67.7,104.2,100,99.96311,250,1036,68.2,68.7,0,37.85248,1000,848,70.9,71.7,0,0.012162491,160,954,70.2,85.5,56.8,63.36122,952.7988,202,71.9,68.8,0,35.54743,200,182,69.7,93,100,99.963036,250,695,69.1,93.8,100,60.863327,690,177,57.9,119.8,100,100,650,449,69.8,96.2,100,100,950,1629,0,81.5,100,99.96309,1900,1399,69.5,84.1,100,100,1900,237,72.2,82.2,24.8,59.00457,236.1994,701,73.6,85.8,100,99.96923,700,376,73.1,84.6,77.9,53.065483,373.48883,364,74.9,91,49.2,38.22026,350,355,72.3,84.7,49.2,55.28258,349.99915,867,71.9,93.4,100,59.87234,840,382,72.2,81.4,5.3,35.928474,379.71823,195,72.3,68.7,0,44.292286,195,1068,71.2,85.8,100,60.746204,1020,305,72.3,81.9,8.8,57.31733,303.0323,280,72.5,87.2,43.6,61.39339,281.1997,468,71.9,86.4,53.8,71.84617,468.00082,552,71.8,83.5,33.9,53.637676,553.8438,162,72.9,68.7,0,33.236153,160,735,72.1,93.7,66,62.81213,730.0793,443,71.9,84.2,40.4,48.182617,441.95892,411,72.5,68.1,0,33.352383,400,197,72.5,68.4,0,41.45723,195,1060,71.8,85.9,100,71.8103,1020,355,72.2,68.4,0,38.355286,335,266,72.1,87,93.2,100,386.49988,475,71.2,88.7,100,100,700,526,71.9,86.8,36.5,62.043266,528.71045,438,70.9,85.8,100,100,540,561,72.4,85.6,41.4,76.53829,560.2289,436,72.1,86.7,40.7,77.3062,431.9912,300,73.5,67.9,0,51.58127,285,202,72.7,68.7,0,60.76252,195,550,68.9,90.9,100,99.90167,1020,341,72.9,68.1,0,61.186695,335,403,71.9,85.9,100,83.815994,400,440,71.9,87.6,44.3,64.15892,435.5772,474,72,80.3,17,50.154186,471.27264,161,73.5,67.9,0,32.50917,160,574,72.1,83.7,36.8,54.761185,577.7652,102,70.6,93.6,100,34.313366,100,416,72.7,80.6,15.6,51.22222,417.81897,198,73.1,286.7,0,36.968704,195,1020,71.3,87.6,100,67.86928,1020,343,72,68.1,0,48.16295,335,204,72.4,67.9,0,36.262604,200,490,72.7,85.5,55.6,64.48649,497.97974,528,71.9,82.9,38.8,48.258953,528.35864,161,72.6,67.8,0,42.73072,160,482,71.8,79.4,31,65.638626,487.32727,332,71.7,83.9,20.8,49.299168,325.5247,174,72.8,69.7,0,35.24089,150,196,72.2,68.7,0,42.62295,195,1056,71,81.2,100,69.966324,1020,609,72.1,75.7,6.5,68.8732,610.001,711,72.1,83.8,52.4,56.64689,709.0984,254,72.9,68,0,51.01789,250,177,72.4,67.5,0,49.608707,175,387,72,86.7,60.8,42.502766,390.19928,186,72.2,68.3,0.2,41.108547,185,301,71.9,68.4,2,31.82855,300,548,72,90.4,44,56.75567,541.99884,231,72,85,34.3,56.835938,229.6362,834,72.1,78.6,24.4,100,880,135.5,133.7,153.2,136.3,151.7,139.4,95.1,89.4,29.59
20170215,630,39.9,84.6,14.34533709,53.3674625,1,76.1,75,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,63.4,67.5,100,15,0,64,100,0,67.3,0.75,67,1.8125,25.8,0,0,50.1,13.7,0,38.3,0,72.6,67.5,70.5,100,15,0,63,82.8,0,66,0.9,67,1.8125,21.8,0,0,24.4,97.7,25.1,4.5,0.8,15,15,35.8,69.9,80.4,100,0.9,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,210,71.2,0,26.564556,200,72,68,6132.9624,70,68.8,100,9000,265,71,70,0,55.006367,260,171,68,104.2,100,99.96311,250,1027,68.1,68.7,0,36.497967,1000,832,70.9,71.6,0,0.012162491,160,954,70.2,85.5,56.8,63.2874,952.7988,205,71.9,68.8,0,35.54743,200,186,70.1,92.9,98,99.963036,250,695,69.2,94.1,100,60.11001,690,181,58,120,100,100,650,461,69.9,96.3,100,100,950,1667,0,81.3,100,99.96309,1900,1434,69.7,84,100,100,1900,236,72.2,83.3,24.8,59.00457,236.1994,702,73.8,86.9,100,99.96923,700,372,73.4,85.2,70.3,51.959698,360.68878,361,75,91.2,0,38.22026,350,353,72.3,85.3,45.2,55.28258,349.99915,869,72,94.5,100,59.87234,840,379,72.2,83,5.3,35.928474,379.71823,196,72.3,69.9,0,45.168713,195,1072,71.3,86.7,100,60.746204,1020,276,72.3,72.2,4.8,56.582485,277.5522,267,72.5,87.7,39.6,59.687687,269.49957,491,71.9,87.9,55.8,73.6913,491.6609,551,71.9,85.1,33.9,53.637676,553.8438,162,72.9,69.7,0,33.236153,160,733,72.2,94.9,64,62.81213,730.0793,443,72,85.8,39.2,48.182617,441.95892,409,72.5,69.2,0,33.352383,400,196,72.5,69.5,0,41.45723,195,1048,71.8,86.9,100,71.8103,1020,357,72.2,69.6,0,38.355286,335,268,72.1,87.8,93.2,100,386.49988,484,71.2,89.8,100,100,700,558,72,91.4,38.5,58.653843,528.71045,444,71,86.8,100,100,540,549,72.3,86.4,39.4,72.504555,533.96857,410,72.2,87.2,38.7,74.49376,408.07166,303,73.5,69.1,0,51.58127,285,205,72.6,69.8,0,61.344276,195,544,68.9,92.1,100,99.90167,1020,337,72.9,69.4,0,62.10129,335,401,71.9,86.9,100,83.815994,400,464,71.9,89.1,48.3,65.40575,461.0573,501,71.9,81.6,21.4,52.02911,499.83255,161,73.5,69.1,0,32.50917,160,572,72.1,84.8,36.8,54.761185,577.7652,101,70.8,94.8,100,34.313366,100,415,72.7,81.5,11.6,51.22222,417.81897,197,73,286.5,0,36.968704,195,1015,71.4,88.8,100,67.86928,1020,342,72,69.3,0,48.16295,335,205,72.4,69.2,0,36.262604,200,489,72.7,86.2,51.6,63.720882,497.97974,554,71.9,85.5,42.8,49.534084,555.7987,161,72.6,69.1,0,42.73072,160,478,72,80.6,31,65.638626,487.32727,329,71.7,84.8,22.8,48.751644,325.5247,173,72.8,69.6,0,36.524822,150,196,72.1,69.6,0,43.643467,195,1047,71,82.3,100,69.966324,1020,607,72.3,71.8,1.7,68.8732,610.001,708,72.2,85,50.4,56.64689,709.0984,253,72.8,69.1,0,51.01789,250,176,72.4,68.7,0,49.608707,175,385,72,88,60.8,42.502766,390.19928,185,72.2,69.4,0.2,41.108547,185,341,71.9,81.6,6,33.6535,338.34088,548,72.1,91.6,42,56.745594,541.99884,229,72.1,85.9,32.3,56.835938,229.6362,832,72.4,77.6,15.2,100,880,135.9,133.9,154.3,139.3,152.7,140.6,95.1,83,29.59
20170215,635,39.9,85.7,14.40779634,53.3674625,1,76.1,75,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,63.4,67.2,100,15,0,64,100,0,67.1,0.75,67,1.8125,25.8,0,0,50.6,14,0,37.4,0,72.6,67.6,70.7,100,17.2,0,63,81,0,66.3,0.92,67,1.8125,21.8,0,0,24.2,97.9,22.2,4.4,1,17.2,17.2,35.7,69.9,80.4,100,0.8,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,211,71.1,0,26.564556,200,72,68,6132.9624,70.2,68.6,100,8728.004,265,71,68.9,0,55.006367,260,171,68.2,104.7,100,99.96311,250,1040,68.1,68.6,0,36.497967,1000,833,71,71.6,0,0.012162491,160,919,70.3,86.1,53.6,61.25738,921.59875,205,71.9,68.7,0,35.54743,200,186,70.4,93.7,91.2,99.963036,242.49992,697,69.3,94.9,100,60.11001,690,181,58.1,121.4,100,100,650,460,69.9,97,100,100,950,1663,0,82,100,99.96309,1900,1431,69.9,84.7,100,100,1900,239,72.2,84.2,24.8,59.00457,236.1994,708,74,87.6,100,99.96923,700,353,73.6,85.4,62.3,51.25937,350.28882,355,75,73.1,0,37.720726,350,331,72.2,86.2,44,53.244465,328.71906,870,72.2,95.3,96,59.87234,840,382,72.2,83.8,5.3,35.928474,379.71823,197,72.3,70.4,0,45.168713,195,1075,71.4,87.2,100,60.746204,1020,279,72,82.1,10,56.582485,277.5522,258,72.5,88,35.6,57.753754,256.89954,495,71.9,88.7,57.8,73.6913,491.6609,553,71.9,85.6,35.9,53.637676,553.8438,163,72.9,70.2,0,33.236153,160,737,72.2,95.6,64,62.81213,730.0793,447,72,86.4,39.2,48.182617,441.95892,411,72.5,69.8,0,33.352383,400,197,72.5,70,0,41.45723,195,1060,71.9,87.3,100,71.8103,1020,357,72.2,70.1,0,38.355286,335,270,72.1,88.2,93.2,100,386.49988,492,71.2,90.3,100,100,700,538,72,91.6,38.5,57.620193,528.71045,449,71,87.2,100,100,540,537,72.3,86,35.4,72.60711,533.96857,414,72.3,87.3,35.1,73.19492,408.07166,305,73.5,69.8,0,51.58127,285,209,72.6,70.3,0,62.31041,195,564,68.9,92.5,100,99.90167,1020,326,72.8,69.9,0,60.90088,335,403,72,87.4,100,83.815994,400,467,72,90.1,50.3,65.40575,461.0573,527,71.9,83,25.4,52.43617,523.35266,162,73.5,69.6,0,32.50917,160,575,72.2,85.2,34.8,54.761185,577.7652,101,70.8,95.7,100,34.313366,100,384,72.7,82.4,7.6,50.030304,389.53885,198,73.1,286.9,0,36.968704,195,1015,71.5,89.3,100,67.86928,1020,343,72,69.8,0,48.16295,335,204,72.4,69.7,0,36.262604,200,465,72.8,86.2,45.6,62.955265,472.49963,559,72,87.1,43.2,49.534084,555.7987,161,72.6,69.6,0,42.73072,160,488,72.1,80.8,29,65.638626,487.32727,331,71.7,85.6,24.8,48.751644,325.5247,177,72.7,69.8,0,36.524822,150,197,72.1,70.1,0,43.643467,195,1056,71.1,82.7,100,69.966324,1020,585,72.4,69.7,0,67.01144,575,674,72.3,85.1,46,54.834103,668.4982,255,72.8,69.7,0,51.01789,250,178,72.4,69.4,0,49.608707,175,389,72,88.7,60.8,42.502766,390.19928,187,72.2,69.9,0.2,41.108547,185,304,72.5,73.1,0,32.59695,300,550,72.1,92.2,42,56.352646,541.99884,231,72.3,86.2,27.5,56.140137,226.51616,840,72.4,76.5,11.2,100,880,136,134.3,157.3,141.3,155.4,141.9,95.1,67.1,29.59
20170215,640,39.9,85.7,14.40779634,53.3674625,1,76.1,75,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,63.3,67,100,15,0,64,100,0,67,0.75,67,1.8125,26.1,0,0,50.2,14.2,0,37.4,0,72.7,67.2,70.4,100,24.5,0,63,80.9,0,65.4,0.91,67,1.8125,21.8,0,0,24.4,97.7,22.4,4.5,0.6,24.5,24.5,36.3,69.9,80.4,100,0.8,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,207,70.9,0,26.564556,200,72,68,6132.9624,69.8,68.4,100,9000,265,71.1,68.5,0,54.550278,260,172,68.4,105.6,100,99.96311,250,1040,68.1,68.4,0,36.497967,1000,831,71,71.6,0,0.012162491,160,918,70.3,85.3,51.6,61.25738,921.59875,206,71.9,68.5,0,36.47947,200,187,70.8,93.8,81.2,99.963036,229.50006,698,69.4,95.1,100,60.11001,690,182,58.2,122.5,100,100,650,459,70,97.4,100,100,950,1671,0,82.1,100,99.96309,1900,1439,70,84.8,100,100,1900,227,72.3,85,19.6,57.345516,224.49924,717,74.2,87.9,96,99.58978,700,343,73.6,85.5,58.3,50.313305,339.88885,360,74.9,71.2,0,37.720726,350,327,72.2,86.7,44,53.167343,328.71906,804,72.3,98.2,94,56.957447,809.6997,386,72.2,84.2,5.3,35.928474,379.71823,200,72.3,70.6,0,45.168713,195,1070,71.5,87.9,100,60.243523,1020,300,72,84.5,12.4,57.182777,303.0323,256,72.5,88,31.6,57.68168,256.89954,499,72,89.1,56.6,73.2352,491.6609,558,72,86.5,34.3,53.637676,553.8438,163,72.8,70.4,0,33.236153,160,699,72.3,96.3,58,60.72232,699.1389,449,72,86.9,39.2,48.182617,441.95892,413,72.6,70,0,33.352383,400,199,72.5,70.3,0,41.45723,195,1073,72,87.7,100,71.8103,1020,354,72.2,70.1,0,38.355286,335,275,72.2,88.5,91.2,100,386.49988,497,71.2,90.8,100,100,700,528,72.1,90.9,36.5,55.02404,528.71045,457,71.1,87.6,100,100,540,536,72.2,86.3,37.4,72.53874,533.96857,383,72.3,87.2,31.1,69.523415,384.15103,305,73.5,70,0,51.18457,285,204,72.6,70.5,0,59.73405,195,576,68.9,93.2,100,99.90167,1020,346,72.8,70,0,62.08986,335,407,72.1,87.8,98,83.35599,400,469,72,90.7,50.3,65.39518,461.0573,531,72,83.9,25,51.73307,523.35266,162,73.5,69.7,0,32.50917,160,581,72.2,85.1,34.8,54.761185,577.7652,102,70.9,96.6,100,34.313366,100,360,72.8,75.3,1.6,48.979797,361.25876,200,73.1,286.7,0,36.968704,195,1029,71.6,89.8,100,67.86928,1020,345,72,69.8,0,48.16295,335,206,72.4,69.8,0,36.262604,200,447,72.8,86.5,41.6,61.194355,448.83905,561,72.1,87.5,41.2,49.534084,555.7987,162,72.6,69.8,0,42.73072,160,492,72.2,80.8,27,65.638626,487.32727,347,71.8,86.1,24.8,50.032852,349.44476,176,72.7,69.9,0,35.54659,150,198,71.9,70.2,2.3,43.643467,195,1058,71.2,83,100,69.44912,1020,586,72.2,69.5,0,66.84108,575,633,72.4,84.5,40,52.8675,630.79846,254,72.8,69.9,0,50.503803,250,179,72.4,69.7,0,49.608707,175,394,72,89.2,60.8,42.502766,390.19928,189,72.2,70,0.2,41.108547,185,301,72.5,70.3,0,32.260777,300,551,72.1,92.9,42,55.627205,541.99884,225,72.4,85.8,21.5,56.677246,223.39618,846,72.4,76,7.2,100,880,135.7,134.2,157.6,140.3,156.4,143.4,93.8,53.1,29.59
20170215,645,40,86,14.4680833,53.3674625,1,76.1,75,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,63.4,67.1,100,15,0,64,100,0,67.1,0.8,67,1.8125,26,0,0,50.6,13.8,0,36.1,0,72.7,65.7,69,100,29.4,0,63,80.8,0,63.2,0.94,67,1.8125,21.8,0,0,25.5,98.7,22.7,4.6,0.6,29.4,29.4,36.7,69.9,80.4,100,1,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,210,70.9,0,26.564556,200,72,68,6132.9624,69.7,68.5,100,9000,266,71.1,68.4,0,54.550278,260,172,68.6,105.7,100,99.96311,250,1038,68,68.4,0,36.497967,1000,827,71,71.6,0,0.012162491,160,926,70.3,84.2,49.6,61.25738,921.59875,207,71.9,68.5,0,35.46484,200,125,71.2,78.2,0,61.241837,125,693,69.5,94.8,100,58.66316,690,184,58.3,121.8,100,100,650,468,70.2,96.9,96,100,950,1672,0,81.7,100,99.96309,1900,1439,70.2,84.4,96,100,1900,213,72.4,84.8,13.6,54.60447,211.8992,681,74.3,85.9,93.7,86.45267,672.6997,333,73.6,84.3,54.3,49.035507,327.8889,360,74.7,70,0,37.22119,350,334,72.2,85.9,44,53.167343,328.71906,780,72.4,99,88,55.48936,783.4398,384,72.2,83.5,5.3,35.373165,379.71823,205,72.2,70.1,0,44.763367,195,1071,71.6,86.7,100,59.182304,1020,278,72.4,73.8,2,55.86835,273.91217,246,72.5,87,27.6,55.627625,244.2995,497,72,88.1,56.6,72.15714,491.6609,557,72.1,85.6,32.3,52.127068,553.8438,163,72.8,69.8,0,32.82126,160,676,72.4,94.6,52,58.643234,663.439,447,72.1,86.5,37.2,46.201008,441.95892,408,72.6,69.4,0,32.780888,400,197,72.6,69.8,0,42.298824,195,1080,72.1,87.4,98,70.83121,1020,353,72.2,69.3,0,37.744938,335,283,72.2,87.3,91.2,100,386.49988,512,71.3,90.1,100,100,700,527,72.2,89.4,34.5,53.750004,528.71045,472,71.2,86.5,100,100,540,536,72.2,85.7,37.4,70.77257,533.96857,361,72.4,86.3,25.1,66.96666,360.23114,300,73.5,69.5,0,50.08264,285,206,72.6,69.8,0,59.214626,195,609,68.9,92.4,100,99.90167,1020,356,72.8,69.2,0,58.45433,335,408,72.1,87.1,98,82.561424,400,465,72,89.7,50.3,63.884193,461.0573,524,72,83.3,25,51.64673,523.35266,166,73.5,69,0,32.50917,160,579,72.2,84.5,34.8,54.183144,577.7652,103,71,96.6,100,34.313366,100,341,72.8,70.6,0,49.18182,335,196,73.1,286.7,0,36.735172,195,1034,71.7,89.2,100,67.39774,1020,341,72,68.9,0,47.352646,335,211,72.4,68.9,0,36.262604,200,430,72.9,85.1,35.6,59.761566,425.17914,565,72.1,86.2,41.2,48.07504,555.7987,163,72.6,69.3,0,42.73072,160,466,72.3,79.9,23.4,63.926403,461.06738,354,71.9,85.9,24.8,50.032852,349.44476,166,72.6,69.2,0,35.00856,150,214,71.9,85.8,6.3,45.141678,214.52365,1057,71.3,82.2,100,68.3185,1020,583,72.1,68.2,0,65.782425,575,625,72.4,83.2,36,52.25225,630.79846,257,72.8,69.4,0,49.98972,250,178,72.4,69.2,0,48.239178,175,390,72.1,89,58.8,41.888737,390.19928,188,72.2,69.3,0.2,40.70164,185,308,72.3,69.1,0,31.084166,300,545,72,91.9,44,55.435772,541.99884,223,72.5,84.5,15.5,55.529785,219.79617,862,72.3,74.2,5.2,100,880,135.6,134,156.1,140.3,155.1,144.3,96.5,43.7,29.59
