20170215,650,40.2,85.1,14.5030681,53.3674625,1,76.1,75,0.15,75.3,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,63.6,67.1,100,15,0,64,100,0,67.2,0.8,67,1.8125,25.9,0,0,50.7,13.9,0,34.4,0,72.7,65,67.9,100,33.4,0,63,82.1,0,62.4,0.99,67,1.8125,21.9,0,0,26.5,99,24.2,4.7,1,33.4,33.4,36.9,69.9,80.4,100,1,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,210,70.9,0,26.564556,200,72,68,6325.547,70.1,68.5,100,8864.002,266,71.2,68.3,0,53.945698,260,172,68.7,105.2,100,99.96311,250,1024,68,68.4,0,35.796085,1000,827,71,71.6,0,0.012162491,160,881,70.4,83.8,45.6,60.43307,890.39856,206,71.9,68.5,0,35.46484,200,127,70.9,70.1,0,60.786003,125,692,69.6,94.8,100,58.66316,690,185,58.4,121.4,100,100,650,471,70.3,96.8,94,100,950,1679,0,81.8,96,99.96309,1900,1444,70.3,84.5,94,100,1815.9991,198,72.5,84.2,7.6,52.440487,199.29932,650,74.4,84.4,87.7,82.083885,647.8262,333,73.5,83,52.3,48.421185,327.8889,353,74.6,68.7,0,36.559017,350,331,72.2,84.7,44,52.5504,328.71906,795,72.4,98.3,84,55.41489,783.4398,382,72.1,82.5,7.3,34.895603,379.71823,206,72.2,69.2,0,43.744522,195,1061,71.7,85.4,100,58.188118,1020,270,72.1,69.5,5.6,55.24736,270.27252,232,72.5,86.2,23.6,52.924927,231.69945,494,72.1,86.7,54.6,70.62299,491.6609,559,72.1,83,32.3,51.716095,553.8438,160,72.8,68.9,0,32.33909,160,634,72.3,92.8,50,56.79991,630.1189,443,72.1,85.2,37.2,45.73024,441.95892,413,72.6,68.4,0,32.780888,400,202,72.6,68.9,0,42.298824,195,1071,72.2,87.6,96,68.22029,1020,356,72.1,68.2,0,37.744938,335,293,72.3,85.8,88.4,100,373.8998,531,71.4,88.8,100,100,700,536,72.2,87,34.5,53.365387,528.71045,485,71.2,85,100,100,540,540,72.1,86,39.4,69.4052,533.96857,351,72.3,85,23.1,63.75537,336.31085,310,73.5,68.6,0,49.685947,285,210,72.6,68.8,0,58.18616,195,611,68.9,90.5,100,99.90167,1020,331,72.8,68,0,59.311764,335,406,72.1,86,98,81.9655,400,462,72,88.3,50.3,63.41927,461.0573,533,72,81.9,25,50.94363,523.35266,162,73.5,68,0,32.083286,160,587,72.2,83.3,34.8,54.183144,577.7652,105,71.2,95.6,100,34.313366,100,344,72.8,69,0,48.161617,335,199,73.1,286.9,0,36.735172,195,1045,71.7,88.2,100,66.91523,1020,345,72,67.8,0,47.352646,335,215,72.4,67.7,0,35.850136,200,405,72.9,83.6,31.6,57.11473,399.69907,567,72.2,84.1,39.2,45.94164,555.7987,165,72.7,68.2,0,42.73072,160,442,72.3,78.4,19.4,62.501328,432.78726,355,72,84.8,23.6,48.390274,349.44476,156,72.6,68.3,0,35.82783,150,217,71.9,86.9,10.3,45.141678,214.52365,1055,71.3,81,100,66.32187,1020,575,72,67.1,0,64.72378,575,601,72.4,81.3,32,50.87893,590.19824,253,72.8,68.5,0,49.47563,250,181,72.3,68.4,0,48.239178,175,389,72.2,87.7,56.8,41.44664,390.19928,190,72.1,68.3,2.2,40.22875,185,306,72.1,67.9,0,31.108177,300,554,72,90.5,44,54.91184,541.99884,220,72.4,83.3,13.5,55.371094,219.79617,874,72.1,73.2,8.4,100,880,135.4,133.9,156.4,141.3,154.8,144.1,95,32.9,29.59
20170215,655,40.1,85.2,14.47055917,53.3674625,1,76.1,75,0.15,75.3,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,63.6,67,100,15,0,64,100,0,67.1,0.8,67,1.8125,25.8,0,0,50.6,13.9,0,33.4,0,72.7,64.7,67.1,100,36.4,0,63,82.3,0,61.8,0.99,67,1.8125,21.9,0,0,27.3,98.9,22.7,4.7,1.4,36.4,36.4,36.9,69.9,80.4,100,1.1,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,208,70.8,0,26.564556,200,72,68,6132.9624,70.3,68.4,100,8591.996,265,71.2,68.2,0,53.945698,260,172,68.9,105.1,100,99.96311,250,1026,68,68.4,0,35.796085,1000,828,71,71.6,0,0.012162491,160,883,70.4,82.8,43.6,60.260826,890.39856,206,72,68.5,0,35.46484,200,132,70.6,73.5,5.6,63.10213,132.50002,693,69.7,94.8,100,58.66316,690,184,58.5,121.6,100,100,650,471,70.3,96.8,90,100,950,1679,0,81.9,96,99.96309,1900,1440,70.4,84.6,88,100,1743.1995,188,72.4,75.5,5.6,50.78144,186.69928,653,74.3,83.7,85.7,82.083885,647.8262,327,73.3,82,52.3,47.966583,327.8889,357,74.5,67.7,0,36.559017,350,334,72.2,83.9,44,52.07668,328.71906,746,72.4,99.6,80,53.17021,755.15967,387,72.1,81.7,7.3,34.895603,379.71823,201,72.1,68.4,0,43.339176,195,1072,71.7,84.8,100,58.188118,1020,303,71.8,81.8,14.8,55.889053,301.2121,216,72.5,85.2,19.6,51.63964,219.0994,490,72.1,86,54.6,70.488235,491.6609,563,72,82.5,34.3,51.716095,553.8438,162,72.8,68,0,32.33909,160,636,72.3,91.7,46,56.79991,630.1189,449,72.1,84.5,37.2,45.73024,441.95892,417,72.5,67.5,0,32.780888,400,203,72.6,68.1,0,42.298824,195,1075,72.2,87,96,68.22029,1020,360,72.1,67.3,0,37.744938,335,296,72.3,84.9,84.4,100,373.8998,535,71.5,87.8,100,100,700,532,72.2,86,34.5,52.932693,528.71045,493,71.3,84.2,100,100,540,536,72.1,85.4,39.4,68.7671,533.96857,336,72.3,84.3,19.1,63.867867,336.31085,309,73.5,67.7,0,49.134987,285,207,72.6,67.9,0,58.18616,195,643,69,89.7,100,99.90167,1020,341,72.8,67.1,0,59.871952,335,403,72,85.3,100,81.9655,400,467,72.1,87.4,48.3,63.41927,461.0573,526,72,81.2,25,50.240536,523.35266,164,73.5,67.2,0,32.083286,160,576,72.2,82.4,34.8,53.676098,577.7652,107,71.3,94.8,100,34.313366,100,341,72.8,68,0,47.727272,335,201,73.1,286.9,0,36.735172,195,1033,71.7,87.9,100,66.29016,1020,339,71.9,66.9,3,46.875347,335,214,72.3,66.8,0,35.850136,200,370,72.9,82.7,27.6,54.71946,374.21896,561,72.2,83.2,39.2,46.395294,555.7987,165,72.7,67.4,0,42.73072,160,447,72.3,77.4,15.4,62.501328,432.78726,350,72.1,83.9,21.6,47.919403,349.44476,160,72.5,67.4,0,35.82783,150,232,72.1,85.2,7.1,44.414288,234.40372,1051,71.3,80.1,100,65.79264,1020,586,71.9,67.2,3.3,65.17401,575,552,72.3,80.3,30,48.96726,549.5981,257,72.7,67.6,0,49.47563,250,177,72.3,67.5,0,47.615555,175,394,72.2,86.8,56.8,41.44664,390.19928,188,72,67.3,4.2,41.515453,185,330,71.7,77.9,9.2,32.765038,333.54083,541,72,89.6,44,54.91184,541.99884,223,72.3,81.9,11.5,55.371094,219.79617,881,71.9,73.3,13.2,100,880,135.8,134,155.9,141.3,154.8,143.8,94,25.3,29.56
20170215,700,40.2,85.3,14.51953598,53.3674625,1,76.1,75,0.15,75.3,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,63.5,66.9,100,15,0,64,100,0,67,0.8,67,1.8125,25.8,0,0,50.8,14.2,0,33.3,0,72.7,64.7,66.6,100,39.2,0,63,80.9,0,61.4,1.01,67,1.8125,22,0,0,27.6,99,21.2,4.6,0.8,39.2,39.2,36.6,69.9,80.4,100,0.6,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,210,70.7,0,26.564556,200,72,68,6132.9624,70.2,68.3,100,8048.0044,266,71.2,68.1,0,53.945698,260,173,69,105,100,99.96311,250,1008,68,68.2,0,35.340477,1000,824,71,71.5,0,0.012162491,160,850,70.4,83.3,41.6,58.759846,859.1987,206,71.9,68.3,0,35.46484,200,133,70.4,92.6,7.6,63.10213,132.50002,695,69.7,94.5,100,58.66316,690,186,58.6,121.2,100,100,650,470,70.4,96.5,84,100,950,1680,0,81.7,88.8,99.96309,1787.9996,1444,70.4,84.3,84,100,1743.1995,189,72.3,70.2,3.6,50.78144,186.69928,626,74.3,83.6,81.7,78.92524,624.1659,330,73.1,81.6,54.7,47.966583,327.8889,360,74.4,67.3,0,36.559017,350,331,72.2,83.5,44,51.999557,328.71906,729,72.4,99.4,76,52.351063,726.87964,373,72.1,81.2,7.3,34.26255,379.71823,203,72,67.8,0,43.339176,195,1061,71.7,84.3,100,57.60724,1020,299,72.1,81.6,10.4,55.816605,301.2121,217,72.5,84.7,15.6,51.231228,219.0994,493,72.1,85.6,54.6,70.488235,491.6609,555,72,82.9,34.3,51.238476,553.8438,163,72.8,67.4,0,32.33909,160,608,72.3,90.4,42,55.331688,599.1785,453,72.1,83.9,37.2,45.73024,441.95892,410,72.5,67,0,32.357986,400,205,72.5,67.6,0,41.88379,195,1087,72.1,87,98,67.18001,1020,364,71.9,66.8,2.8,37.744938,335,296,72.3,84.4,80.4,100,361.29974,530,71.6,87.3,100,100,700,541,72.2,85.5,34.5,52.932693,528.71045,494,71.4,83.7,100,100,540,543,72.1,85,39.4,68.7671,533.96857,340,72.1,83.6,22.3,64.58376,336.31085,299,73.4,67.1,0,49.134987,285,204,72.7,67.4,0,57.739456,195,657,69,89.2,100,99.90167,1020,347,72.7,66.6,0,56.979538,335,405,72,85,100,81.9655,400,471,72.1,87.1,48.3,62.81699,461.0573,527,72,80.7,25,50.240536,523.35266,165,73.5,66.6,0,32.083286,160,580,72.2,82.4,34.8,53.676098,577.7652,108,71.5,94.3,100,34.313366,100,342,72.7,67.4,0,47.727272,335,202,73.1,286.8,0,36.735172,195,1030,71.7,87.6,100,66.29016,1020,359,71.9,69.8,7,48.307247,366.222,209,72.3,66.3,0,35.43767,200,373,72.9,81.6,23.6,54.71946,374.21896,562,72.2,82.7,39.2,46.395294,555.7987,166,72.6,66.8,0,42.73072,160,437,72.2,77.1,16.6,62.04403,432.78726,321,72.2,83.9,19.6,47.678493,320.00482,162,72.4,66.8,0,35.82783,150,211,72.2,84.8,5.1,43.16578,213.10405,1057,71.3,79.8,100,65.27544,1020,611,71.8,73.3,9.3,66.36651,607.8608,553,72.1,79.7,32.4,48.96726,549.5981,251,72.6,67,0,49.105488,250,178,72.2,66.9,0,47.615555,175,394,72.2,86.3,56.8,41.44664,390.19928,209,71.9,67.2,7.8,43.330036,206.15164,302,72.3,81.6,0,30.339777,300,544,72,89.2,44,54.91184,541.99884,223,72.1,81.5,15.5,55.3833,219.79617,885,71.8,74.4,19.2,99.65334,880,136,134.2,155.3,141.3,154.2,143.3,95.3,15.7,29.56
20170215,705,40.3,84.7,14.52820026,58.437475,1,76.1,75,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,63.4,66.7,100,15,0,64,100,0,66.8,0.8,67,1.8125,26,0,0,50.7,13.8,0,34.1,0,72.6,67.5,69.7,100,15,0,63,79.9,0,66.2,1.02,67,1.8125,22,0,0,25.3,98.3,24.1,4.7,0.7,15,15,36.9,69.9,80.4,100,0.4,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,210,70.6,0,26.564556,200,72,68,6132.9624,70.1,68.1,100,8184.002,267,71.2,67.9,0,53.56385,260,173,69.1,104.6,100,99.96311,250,1018,68,68.1,0,35.340477,1000,825,71,71.5,0,0.012162491,160,851,70.3,82.5,41.6,58.5999,859.1987,207,71.9,68.2,0,35.46484,200,133,70.4,93.1,5.6,63.10213,132.50002,696,69.8,94.3,100,58.66316,690,185,58.7,120.8,100,100,650,473,70.4,96.2,80,100,950,1680,0,81.4,82.8,99.96309,1703.9998,1445,70.5,83.5,78,100,1591.9994,176,72.3,69.5,0,48.9661,175,624,74.2,85,81.3,78.92524,624.1659,331,73,83.5,56.7,47.966583,327.8889,361,74.2,68.7,0,36.559017,350,331,72.2,84.7,44,51.999557,328.71906,717,72.4,100,72,51.031918,698.5995,374,72.1,82.4,7.3,34.26255,379.71823,203,71.9,68.6,2,43.339176,195,1061,71.7,85.8,100,57.60724,1020,272,72.3,74.9,4.8,54.729866,273.91217,203,72.5,86.5,11.6,50.066067,206.49934,495,72.1,87,54.6,70.488235,491.6609,557,72,84.5,34.3,51.238476,553.8438,163,72.8,68.4,0,32.33909,160,594,72.2,91.5,43.2,54.720825,599.1785,441,72.1,84.8,37.2,45.259468,441.95892,411,72.4,68,0,32.357986,400,206,72.5,68.3,0,41.388054,195,1065,72.1,89.1,98,67.18001,1020,364,72,68.2,0.8,37.744938,335,299,72.3,86,76.4,100,348.6997,536,71.7,88.4,100,100,700,537,72.2,86.4,34.5,52.84856,528.71045,498,71.5,85.1,100,100,540,543,72,87,41.4,68.34549,533.96857,340,71.9,84.5,27.1,64.72694,336.31085,305,73.4,67.9,0,49.134987,285,206,72.7,68.6,0,57.739456,195,639,69.1,90.1,100,99.90167,1020,339,72.7,67.9,0,55.207497,335,399,71.9,86.5,100,81.369576,400,456,72.1,88.7,48.3,62.81699,461.0573,527,71.9,82.2,27.8,50.240536,523.35266,165,73.4,67.8,0,32.083286,160,576,72.2,83.4,34.8,53.676098,577.7652,106,71.7,94.5,100,34.313366,100,338,72.7,68.2,0,50.49495,335,202,73.1,287.2,0,36.735172,195,1016,71.7,89.3,100,65.74185,1020,407,71.9,82.2,11,50.715954,398.4221,212,72.2,67.7,0,35.43767,200,341,72.9,83.1,19.6,53.319477,348.73886,550,72.2,84.2,39.2,45.328594,555.7987,166,72.6,67.7,0,42.34092,160,440,72.1,78.8,18.6,62.04403,432.78726,323,72.1,84.6,21.6,47.678493,320.00482,165,72.3,67.7,0,35.82783,150,196,72.4,71.2,0,43.437195,195,1043,71.3,81.7,100,65.27544,1020,640,71.9,76.1,11.3,68.04575,637.82086,603,71.8,80.8,40.8,51.93364,598.89795,252,73,67.7,0,49.105488,250,179,72.1,67.4,0,47.615555,175,367,72.4,86.7,50.4,39.97298,371.9994,229,71.9,84.9,11.8,44.52876,225.19171,302,72.3,69.5,0,32.176735,300,544,72,90.4,44,54.91184,541.99884,221,72,83.7,17.5,55.3833,219.79617,882,72,77.2,19.2,100,880,135.7,134.3,154.6,140.3,153.7,142.9,95.3,10.3,29.56
20170215,710,40.2,87.2,14.62885161,58.437475,1,76.1,75,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,63.2,66.7,100,15,0,64,100,0,66.8,0.8,67.14286,1.8125,26.1,0,0,50,14.2,0,36.7,0,72.6,67.6,70.6,100,15,0,63,76.6,0,66.2,1.03,67.14286,1.8125,22,0,0,24.6,98.6,18.7,4.5,1.4,15,15,36.2,69.9,80.4,100,0.9,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,210,70.5,0,26.564556,200,72,68,6325.547,70,68.1,100,8320,265,71.2,67.8,0,53.56385,260,174,69.2,104.4,100,99.96311,250,1005,67.9,68,2,35.340477,1000,822,71,71.5,0,0.012162491,160,852,70.3,81.9,39.6,58.15699,859.1987,207,71.9,68.1,0,35.46484,200,133,70.4,83.9,3.6,63.10213,132.50002,687,69.8,94,100,58.424007,690,186,58.7,120.2,100,100,650,475,70.4,95.7,76,100,950,1635,0,80.6,78.8,91.21447,1625.5995,1449,70.6,82.4,72,100,1519.1995,177,72.2,70.5,0,48.9661,175,598,74.4,85.9,74.1,77.02799,598.6858,334,73.1,84.4,54.7,47.966583,327.8889,363,74.1,70.1,0,36.559017,350,333,72.1,85.6,46,51.999557,328.71906,671,72.5,101.5,66,50.212765,672.33954,377,72.1,83.5,7.3,34.26255,379.71823,205,71.9,72.2,4.9,43.339176,195,1071,71.7,86.5,100,57.60724,1020,272,72,78.9,8.4,54.729866,273.91217,195,72.5,87.4,7.6,50.27027,193.89929,497,72.2,87.7,52.6,70.488235,491.6609,559,72,85.5,34.3,51.238476,553.8438,163,72.8,69.6,0,32.33909,160,596,72.1,92.9,45.2,54.720825,599.1785,441,72.1,85.6,37.2,45.259468,441.95892,410,72.4,69.3,0,32.357986,400,206,72.5,69.5,0,41.388054,195,1072,72.2,90,96,67.18001,1020,352,72,69.6,0.8,37.338047,335,299,72.3,86.3,72.4,100,348.6997,537,71.8,89.3,100,100,700,535,72.2,87.6,34.5,52.84856,528.71045,498,71.6,86,100,100,540,536,71.9,87.9,43.4,68.7671,533.96857,365,71.9,85.5,31.1,68.64389,362.07092,301,73.3,69.2,0,49.134987,285,205,72.8,69.9,0,57.739456,195,654,69.1,91,100,99.90167,1020,341,72.6,69.4,0,57.44827,335,400,72,87.5,100,81.369576,400,458,72.1,89.5,48.3,62.81699,461.0573,553,71.9,83.9,31.8,52.337486,546.87274,165,73.4,69.2,0,32.083286,160,579,72.2,84.4,34.8,53.676098,577.7652,108,71.8,95.1,100,34.313366,100,339,72.6,69.5,0,50.49495,335,203,73,286.9,0,36.735172,195,1024,71.7,90.3,100,65.74185,1020,401,72,86.5,11.4,49.97225,398.4221,210,72.2,69.2,0,35.43767,200,328,72.8,83.6,17.6,51.810127,325.07855,552,72.2,85.1,39.2,45.328594,555.7987,167,72.6,69.1,0,42.34092,160,448,72.1,79.8,18.6,62.04403,432.78726,325,72,85.5,23.6,47.678493,320.00482,166,72.2,68.9,0,35.82783,150,198,72.4,70.2,0,43.437195,195,1056,71.3,82.7,100,65.27544,1020,614,72.2,77.3,6.1,66.35435,607.8616,643,71.9,83.4,42.8,53.3619,636.5978,252,72.8,69,0,49.98972,250,178,72.2,68.7,0,47.615555,175,366,72.2,87.4,51.2,41.39752,371.9994,228,72,88.3,12.2,44.52876,225.19171,304,72.1,69.8,0,31.924599,300,545,71.9,92.2,47.6,54.91184,541.99884,222,72.1,84.6,15.5,55.3833,219.79617,884,72.3,76.9,12.4,100,880,135.9,134.1,153.3,138.3,152.6,142.5,95.1,8.8,29.56
20170215,715,40.4,84.9,14.583042,58.437475,1,76.1,75,0.15,75.3,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,63.4,67,100,15,0,64,100,0,67.1,0.8,67.14286,1.8125,26,0,0,50,14.1,0,36.7,0,72.7,67.7,70.7,100,16,0,63,79.2,0,66.6,1.03,67.14286,1.8125,22,0,0,24.4,98.5,20.4,4.6,0.9,16,16,35.4,69.9,80.4,100,0.4,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,209,70.6,2,26.564556,200,72,68,6325.547,70.1,68.3,100,8184.002,264,71.2,68,0,52.95927,260,175,69.3,103.9,100,99.96311,250,1019,67.9,68.2,2,35.340477,1000,818,71,71.5,0,0.012162491,160,826,70.3,81.9,37.6,56.323822,827.99835,207,71.9,68.3,0,35.46484,200,134,70.4,70.2,1.6,62.498463,132.50002,692,69.9,93.6,100,58.424007,690,188,58.8,119.1,100,100,650,478,70.3,95.1,75.2,100,950,1598,0,79.9,74.8,84.151596,1547.1992,1461,70.6,81.4,68,100,1519.1995,178,72.1,70.8,0.4,48.9661,175,573,74.5,85.8,68.1,74.85386,569.56604,336,73.2,84.3,52.7,47.51198,327.8889,355,74.1,70.6,0,36.1408,350,334,72.1,85.6,46,51.999557,328.71906,668,72.5,100.2,62,50.212765,672.33954,378,72.1,83.6,7.3,34.26255,379.71823,243,71.8,84.8,10.9,45.672653,238.04378,1078,71.8,86.7,100,57.60724,1020,303,71.9,84.3,14.4,55.526806,299.39227,196,72.5,79,3.6,49.66967,193.89929,499,72.2,87.7,52.6,69.96994,491.6609,561,72,85.5,34.3,51.238476,553.8438,164,72.7,70.2,0,32.33909,160,600,72.1,92.8,45.2,54.720825,599.1785,445,72.1,85.8,37.2,45.259468,441.95892,412,72.4,69.9,0,32.357986,400,202,72.5,70.1,0,40.892323,195,976,72.3,93.4,93.2,63.243248,981.5996,360,71.9,70.2,5.2,37.744938,365.15768,301,72.3,85.8,68.4,100,336.09967,548,71.9,89.4,100,100,700,501,72.3,87.1,30.9,50.384617,501.2703,502,71.7,86,100,100,540,566,72,88.5,44.6,71.5588,562.24866,370,72.1,85.9,28.7,66.51667,362.07092,304,73.4,69.9,0,49.134987,285,208,72.9,70.4,0,57.739456,195,647,69.1,91.3,100,99.90167,1020,346,72.7,70,0,59.826225,335,403,72,87.4,100,81.369576,400,461,72.1,89.3,48.3,62.81699,461.0573,557,72,84.2,29.8,52.164795,546.87274,158,73.4,69.7,0,32.94688,160,535,72.3,84,30.4,51.77974,542.34546,110,71.9,95.3,100,34.313366,100,341,72.6,70,0,50.49495,335,205,73,286.8,0,36.735172,195,1029,71.8,90.2,100,65.74185,1020,404,72.2,86.6,7.4,49.97225,398.4221,212,72.3,69.8,0,35.43767,200,325,72.8,82.6,13.6,51.26326,325.07855,553,72.2,85.2,39.2,45.328594,555.7987,166,72.6,69.7,0,42.34092,160,430,72.2,80,16.6,61.43784,432.78726,326,72,86.1,23.6,47.678493,320.00482,173,72.2,69.5,0,35.82783,150,198,72.2,70.4,0,43.437195,195,1054,71.4,82.9,100,64.67404,1020,580,72.4,70.3,0,64.370895,575,642,72,84,43.2,53.3619,636.5978,253,72.7,69.7,0,49.98972,250,179,72.1,69.4,0,47.615555,175,367,72.1,87.8,53.2,41.39752,371.9994,229,72.2,88.6,8.2,44.52876,225.19171,307,71.9,70.1,2.8,31.240246,300,577,71.9,94.1,51.6,56.58438,570.59875,222,72.2,84.2,13.5,55.3833,219.79617,887,72.4,75.6,6.4,99.28979,880,136.7,134.5,151.9,138.3,150.9,141.8,95,14.4,29.56
20170215,720,40.3,85.2,14.55707601,58.437475,1,76.1,75,0.15,75.3,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,63.6,67,100,15,0,64,100,0,67.1,0.85,67.14286,1.8125,26,0,0,49.9,13.8,0,37.1,0,72.8,67.3,70.6,100,23.5,0,63,79.7,0,65.8,1.04,67.14286,1.8125,22,0,0,24.4,98.6,21.1,4.4,1.3,23.5,23.5,35.7,69.9,80.4,100,1,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,210,70.7,2,26.564556,200,72,68,6325.547,70.4,68.5,100,7367.9985,266,71.1,68.1,0,52.95927,260,176,69.4,103.4,100,99.96311,250,1034,67.9,68.5,4,35.340477,1000,808,71,71.4,0,0.012162491,160,833,70.3,82,35.6,56.323822,827.99835,203,71.9,68.4,0,34.957527,200,133,70.1,79.3,6.4,62.535416,132.99998,698,69.9,93.6,100,58.424007,690,189,58.9,118.8,100,100,650,481,70.3,94.9,71.2,100,950,1480,0,81.6,68.8,78.429924,1474.3993,1462,70.6,80.9,64,92.32281,1440.7993,176,72.1,70.9,0.4,48.97812,175,542,74.6,85.3,62.1,72.39258,542.26605,316,73.3,84,47.5,46.565918,316.68854,359,74,70.7,0,36.1408,350,331,72.1,85.6,46,51.371597,328.71906,648,72.6,98.6,56,48.563828,617.7995,382,72.1,83.5,7.3,34.26255,379.71823,242,71.9,85.1,12.9,45.749344,238.04378,1079,71.8,86.5,100,57.193924,1020,270,72.3,81.1,5.6,53.477543,273.91217,177,72.5,71.6,0,47.027027,175,490,72.2,87.6,52.6,69.69006,491.6609,565,72.1,84.9,32.3,51.238476,553.8438,161,72.8,70.4,0,32.27181,160,607,72.2,92.2,43.2,54.720825,599.1785,451,72.2,85.6,35.2,45.259468,441.95892,417,72.4,70.2,0,32.357986,400,205,72.5,70.4,0,40.892323,195,953,72.4,94.6,87.2,61.8154,938.0797,362,71.9,71.3,7.6,37.744938,365.15768,307,72.4,84.7,62.4,100,322.59973,553,71.9,89.1,100,100,700,501,72.3,86.1,26.9,50.48077,501.2703,512,71.8,85.7,100,100,540,561,72,88.1,44.6,70.20283,562.24866,366,72.2,85.5,26.7,66.087135,362.07092,302,73.4,70.2,0,48.661156,285,205,72.9,70.6,0,57.157696,195,657,69.1,90.9,100,99.90167,1020,347,72.7,70.2,0,58.191376,335,407,72,87.1,100,80.92002,400,467,72.2,88.8,46.3,62.81699,461.0573,547,72.1,84.1,27.8,51.128654,546.87274,161,73.5,69.9,0,33.372765,160,540,72.3,83,26.4,52.286785,542.34546,110,72,95,100,34.313366,100,345,72.7,70.3,0,50.49495,335,206,73.1,287,0,36.30313,195,1037,71.9,89.8,100,65.74185,1020,370,72.3,86.7,5.4,47.852146,366.222,213,72.3,69.9,0,35.43767,200,304,72.8,81.9,9.6,49.458603,299.59848,529,72.3,83.8,34,44.139282,528.35864,168,72.6,70,0,42.34092,160,417,72.3,79.8,13.8,60.608315,404.50717,325,72,86.1,23.6,46.178276,320.00482,180,72.1,69.8,0,35.82783,150,200,72.1,70.5,0,43.04636,195,1060,71.5,82.7,100,64.22901,1020,586,72.4,69.8,0,63.920666,575,643,72.1,83.4,41.2,52.889473,636.5978,255,72.7,70,0,49.98972,250,181,72.1,69.8,0,47.615555,175,372,72,87.9,55.2,41.39752,371.9994,206,72.3,89,6.2,41.933353,206.15164,334,72.1,83.6,2,33.857605,331.14105,580,72,94.4,51.2,55.979847,570.59875,224,72.2,83.9,13.5,54.870605,219.79617,893,72.3,75,4.4,98.48955,880,136.7,135,152.6,138.3,151.3,141.4,95.2,17,29.56
20170215,725,40.3,85.8,14.59173017,58.437475,1,76.1,75,0.15,75.3,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,63.5,67.1,100,15,0,64,100,0,67.1,0.85,67.14286,1.8125,26,0,0,50.7,14.1,0,37.4,0,72.8,65.9,69.3,100,29.1,0,63,81.2,0,63.7,1.1,67.14286,1.8125,22,0,0,25.3,99,22.5,4.5,0.8,29.1,29.1,35.1,69.9,81.1,100,0.5,0,62.8,1.3,70.37931,69.87931,0,12.1,0,0,0,0,0,72,221,71.8,3.4,27.258587,232.40047,72,68,6325.547,70.5,68.5,100,6552,264,71.1,68.2,0,52.428936,260,177,69.5,103.4,100,99.96311,250,1045,68,80.4,4,36.374832,1044.2004,805,71,71.4,0,0.012162491,160,828,70.2,82.4,37.2,56.323822,827.99835,203,71.9,68.5,0,34.957527,200,134,70,91.8,8.4,62.523098,132.99998,699,69.9,93.7,100,57.99354,690,190,58.9,118.9,100,100,650,484,70.3,94.8,67.2,100,950,1485,0,81.7,64.8,78.13461,1474.3993,1373,70.6,82.7,60,81.27994,1362.3989,177,72,70.1,2.4,48.01635,175,522,74.7,84.4,56.1,70.269714,516.78595,317,73.2,83,47.9,46.037598,316.68854,355,74,70,0,35.559944,350,329,72.1,85.1,46,50.28093,328.71906,616,72.6,96.3,52,47.57447,617.7995,379,72.1,83.2,7.3,33.70724,379.71823,240,72.1,85.1,8.9,46.078003,238.04378,1083,71.9,85.6,100,55.61886,1020,250,72.3,70.6,1.6,52.742702,245,175,72.5,70.1,0,45.345345,175,491,72.3,86.6,49.8,68.23883,491.6609,555,72.1,83.8,32.3,50.12773,553.8438,164,72.9,70,0,32.27181,160,608,72.1,91.8,45.2,54.184975,599.1785,416,72.4,85.3,28,43.562515,415.43896,411,72.4,69.7,0,31.77506,400,203,72.5,70.1,0,40.396587,195,943,72.4,96.5,83.2,60.428352,938.0797,374,72,71.7,5.6,37.744938,365.15768,312,72.5,82.7,56.4,93.59084,309.09973,585,72,88.3,100,100,700,475,72.3,84.9,22.9,48.26923,473.8302,538,71.9,84.7,100,100,540,568,72,87.6,44.6,68.91522,562.24866,368,72.2,85,26.7,62.967884,362.07092,303,73.4,69.8,0,48.03306,285,205,72.9,70.2,0,56.129234,195,682,69.2,89.5,100,99.90167,1020,347,72.7,69.5,0,52.921,335,401,72,86.2,100,80.115005,400,469,72.2,87.8,46.3,62.753593,461.0573,556,72.1,83.3,27.8,50.5119,546.87274,166,73.5,69.4,0,33.372765,160,498,72.3,81.9,22.4,49.832676,505.1053,114,72.2,94.6,96,34.313366,100,349,72.7,70,0,50.131313,335,207,73.1,287,0,35.882767,195,1043,71.9,88.9,100,64.71104,1020,366,72.3,73.1,1.4,47.852146,366.222,208,72.3,69.3,0,34.945004,200,304,72.7,80.7,7.6,48.911736,299.59848,496,72.3,81.8,30,42.447277,500.91852,166,72.7,69.6,0,41.434895,160,415,72.3,78.9,9.8,60.002125,404.50717,316,72,85.8,23.6,45.159878,320.00482,195,72.1,69.4,0,33.87136,150,196,72,70.1,0,41.407013,195,1060,71.5,81.8,100,62.593216,1020,591,72.3,68.7,0,62.94719,575,638,72.2,82.5,39.2,51.71391,636.5978,258,72.7,69.6,0,48.961548,250,178,72.1,69.5,0,46.69846,175,372,72,87.3,55.2,39.530884,371.9994,205,72.3,73.3,2.2,41.460464,206.15164,301,72.5,70.8,0,31.768518,300,569,72,93.3,51.2,55.04282,570.59875,222,72.2,83.2,13.5,54.016113,219.79617,890,72.2,72.1,3.2,90.42713,880,136.4,134.9,152.5,139.3,151.2,141,97,17.8,29.56
20170215,730,40.6,85.4,14.69905453,58.437475,1,76.1,75,0.15,75.3,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,63.4,67.2,100,15,0,64,100,0,67.1,0.85,67.14286,1.8125,26.1,0,0,50,13.9,0,37.4,0,72.8,65.3,68.3,100,33.1,0,63,77.7,0,62.7,1.17,67.14286,1.8125,22,0,0,26.5,99.4,19.4,4.4,1.4,33.1,33.1,35.1,69.9,80.6,100,0.9,0,62.8,1.3,70.37931,69.87931,0,12.1,0,0,0,0,0,72,225,72.3,3.4,27.258587,232.40047,72,68,6325.547,70.4,68.5,93.1,6007.9985,267,71.1,68.2,0,52.428936,260,182,69.6,103.3,100,99.96311,250,986,68.2,71.8,0,33.087055,1000.0013,790,71,71.4,0,0.012162491,160,840,70.2,82.5,37.2,55.622543,827.99835,206,71.9,68.5,0,34.957527,200,136,70.1,92.3,6.4,60.37945,132.99998,697,69.9,94,100,57.68265,690,194,59,118.7,100,100,650,493,70.2,94.5,66.8,100,950,1412,0,83.7,60.8,70.88717,1395.999,1299,70.6,82.7,56,72.939445,1283.9985,178,72,68.9,2.4,47.4994,175,494,74.6,83.1,54.1,66.536766,491.30585,318,73.1,82,49.9,45.509277,316.68854,354,73.9,68.9,4.4,35.141727,350,330,72,85,48,50.20381,328.71906,595,72.6,94,48,45.861702,589.5194,379,72.1,82.4,7.3,33.15193,379.71823,204,72.4,82.9,1.3,41.69588,199.70352,1074,71.9,84.7,100,55.049152,1020,283,71.8,80.6,12.4,55.185265,301.2121,179,72.4,68.8,0,44.22823,175,470,72.3,85.7,47.8,66.03089,468.00082,562,72.1,82.8,32.3,49.727867,553.8438,165,72.9,69.2,0,31.711145,160,599,72.1,91,45.2,53.188293,599.1785,393,72.4,84.4,24,42.281586,393.5989,411,72.4,68.8,0,31.352154,400,202,72.6,69.2,0,39.889324,195,916,72.4,97,79.2,58.68434,902.2396,363,72,70.9,5.6,36.7277,365.15768,299,72.5,81,52.4,87.60967,296.4997,616,72.2,86.9,96,100,700,446,72.3,83.2,18.9,44.53125,446.39008,541,72,83.4,100,85.70022,540,568,72,86.7,44.6,66.636284,562.24866,362,72.2,84.2,26.7,61.781548,362.07092,302,73.4,68.9,0,47.162537,285,204,73,69.2,0,55.163097,195,756,69.3,87.9,100,99.90167,1020,359,72.7,68.4,0,50.76026,335,404,72,85.2,100,78.86043,400,467,72.2,86.7,46.3,61.612427,461.0573,552,72.1,82.2,27.8,50.25287,546.87274,168,73.5,68.4,0,31.917662,160,462,72.2,81.1,21.2,48.331814,467.86514,116,72.4,93.7,89.6,34.313366,100,345,72.7,69,0,48.535355,335,204,73.1,286.9,0,35.3106,195,1050,71.9,87.5,100,63.526703,1020,342,72.4,68.7,0,46.564545,335,212,72.3,68.1,0,34.945004,200,274,72.6,79.3,5.6,46.483646,275.9389,511,72.3,79.9,26,42.447277,500.91852,168,72.7,68.6,0,41.434895,160,374,72.3,78.1,5.8,57.534832,376.22705,326,72,85.3,23.6,45.159878,320.00482,179,72,68.6,0,33.87136,150,201,71.9,69.3,2.3,41.005318,195,1060,71.6,80.9,100,60.584557,1020,590,72.2,67.5,0,61.88854,575,641,72.2,81.5,39.2,50.758076,636.5978,258,72.7,68.7,0,48.519432,250,178,72.1,68.7,0,46.087063,175,373,72.1,86.5,53.2,39.002823,371.9994,190,72.3,69.4,0,40.580666,185,299,72.4,68.5,0,30.111658,300,577,72,92.1,51.2,54.38791,570.59875,222,72.2,82.5,13.5,53.771973,219.79617,897,72,73.7,7.2,87.656296,880,136.1,134.6,153.1,139.3,151.6,141.4,95.4,16.6,29.56
20170215,735,40.7,85.4,14.74266848,58.437475,1,76.1,75,0.15,75.3,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,63.5,67.1,100,15,0,64,100,0,67.1,0.9,67.14286,1.8125,26.1,0,0,50.6,13.8,0,37.5,0,72.7,65,67.3,100,36.3,0,63,80.4,0,61.9,1.17,67.14286,1.8125,22,0,0,27.5,99.4,21.4,4.6,0.3,36.3,36.3,35.7,69.9,80.6,100,0.4,0,62.8,1.3,70.37931,69.87931,0,12.1,0,0,0,0,0,72,238,72.5,0,26.397032,200,72,68,6132.9624,70.2,68.5,73.5,5600.004,267,71.1,68.2,0,51.304626,260,186,69.7,103.3,100,99.96311,250,1007,68.2,68.7,0,34.035217,1000,778,71,71.4,0,0.012162491,160,828,70.1,83,39.2,55.068897,827.99835,203,71.9,68.5,0,34.43841,200,133,70.2,83.6,4.4,60.30553,132.99998,693,69.9,94.2,100,56.917374,690,197,59,118.6,100,100,650,505,70.2,94.4,66.8,100,950,1333,0,84.5,56.8,66.137566,1317.5988,1211,70.7,84.3,50,66.93281,1211.199,179,72,68,2.4,47.4994,175,491,74.5,82.5,52.1,66.536766,491.30585,325,73,81.9,52.7,47.106525,327.88858,357,73.9,73.5,8.4,35.141727,350,334,72,84.4,48,50.20381,328.71906,600,72.5,92.5,46,45.861702,589.5194,380,72.1,81.7,7.3,33.15193,379.71823,196,72.6,70.4,0,42.243645,195,1075,71.9,84.1,100,55.049152,1020,306,71.9,82,14.4,54.729866,301.2121,176,72.4,67.8,0,45.105106,175,468,72.3,84.8,45.8,66.04125,468.00082,547,72,82.7,34.3,49.094746,553.8438,166,73,68.3,0,31.711145,160,605,72.1,90.5,45.2,53.188293,599.1785,393,72.3,84.4,22,42.281586,393.5989,412,72.4,67.9,0,31.352154,400,204,72.5,68.5,0,39.889324,195,884,72.4,96.4,75.2,56.28761,866.3995,359,72,70.5,5.6,36.7277,365.15768,287,72.5,79.9,48.4,84.389046,283.89966,625,72.3,86.1,93.2,100,672.6997,446,72.2,82.1,19.3,44.54327,446.39008,541,72.1,82.5,98,82.00837,540,566,72.1,86.1,42.6,66.020966,562.24866,364,72.2,83.4,26.7,61.781548,362.07092,302,73.4,68,0,46.534435,285,209,72.9,68.3,0,55.163097,195,772,69.3,86.8,100,99.90167,1020,349,72.7,67.4,0,50.76026,335,402,72,84.5,100,78.86043,400,441,72.3,85.6,40.3,61.07354,435.5772,552,72.1,81.2,27.8,49.636116,546.87274,166,73.5,67.5,0,31.491777,160,465,72.1,80.7,23.2,48.331814,467.86514,118,72.6,93,81.6,34.313366,100,348,72.7,68.1,0,48.535355,335,206,73.2,286.8,0,35.3106,195,1040,71.9,86.7,100,63.526703,1020,339,72.3,67.5,0,45.532246,335,216,72.2,67.1,0,34.945004,200,252,72.6,78.3,1.6,44.974297,252.27861,466,72.2,79.3,24.8,41.736145,473.4784,164,72.7,67.7,0,40.83439,160,346,72.2,69.5,3.8,56.715942,347.94693,320,72.1,84.7,21.6,44.76566,320.00482,181,72,67.7,0,33.87136,150,216,71.9,84.4,6.3,43.817173,214.52365,1064,71.5,80.2,100,60.584557,1020,588,72,66.5,0,61.365295,575,648,72.1,80.7,41.2,50.758076,636.5978,260,72.7,67.8,0,48.519432,250,179,72.1,67.8,0,46.087063,175,376,72.1,85.7,53.2,39.002823,371.9994,188,72.3,68,0,39.70087,185,303,72.1,67.4,0,31.00012,300,568,72,91.4,51.2,54.397984,570.59875,221,72.2,81.7,13.5,53.771973,219.79617,897,71.9,73.8,12.4,87.61628,880,136.3,134.5,153.3,139.3,152,141.5,95.1,17.9,29.56
20170215,740,40.9,84.6,14.78278673,58.437475,1,76.1,75,0.15,75.3,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,63.6,67.3,100,15,0,64,100,0,67.3,0.9,67.14286,1.8125,26.2,0,0,50.3,13.8,0,35.9,0,72.7,64.5,66.8,100,39.2,0,63,81.9,0,61.5,1.18,67.14286,1.8125,22.2,0,0,27.9,99.6,24.5,4.7,1.3,39.2,39.2,35.9,69.9,80.6,100,0.9,0,62.8,1.3,70.37931,69.87931,0,12.1,0,0,0,0,0,72,209,71,0,24.853416,200,72,68,5729.206,70.2,68.6,67.4,5600.004,264,71,68.2,0,51.304626,260,188,69.9,103.2,100,99.96311,250,1030,68.1,68.5,1.6,34.035217,1000,772,71,71.3,0,0.012162491,160,833,70.2,83,37.2,55.068897,827.99835,204,71.9,68.5,0,34.43841,200,134,70.3,70.3,2,60.37945,132.99998,698,69.8,94,100,56.84563,690,200,59.1,118.3,100,100,650,509,70,94.3,70.8,100,950,1250,0,83,50.8,63.061398,1244.7991,1220,70.6,83.7,48,66.515175,1211.199,185,71.9,80.4,7.6,50.240444,186.6991,494,74.4,81.7,50.1,66.536766,491.30585,326,72.9,81.5,57.1,47.106525,327.88858,360,73.8,81.8,14.4,35.141727,350,334,72,83.7,48,50.20381,328.71906,565,72.5,90.8,42,44.648937,563.25916,382,72.1,81,7.3,33.15193,379.71823,198,72.6,68.6,0,42.243645,195,1068,71.8,83.7,100,54.624664,1020,306,72.2,81.3,9.2,54.59532,301.2121,178,72.4,67.1,0,45.105106,175,440,72.3,84.2,43.8,64.19612,444.34073,549,72,83,34.3,49.094746,553.8438,166,73,67.7,0,31.711145,160,607,72,90.4,47.2,53.188293,599.1785,374,72.3,84.3,18,41.438583,373.31863,416,72.4,67.2,0,31.352154,400,206,72.5,67.8,0,39.889324,195,866,72.3,94.5,73.2,55.900047,866.3995,377,72,70.1,5.6,36.7277,365.15768,289,72.5,79.4,44.4,85.04173,283.89966,631,72.3,85.6,89.2,100,672.6997,450,72.2,81.6,19.3,46.129807,446.39008,550,72.1,82,98,83.522026,540,568,72.1,85,42.6,65.39426,562.24866,366,72.2,83,26.7,61.75087,362.07092,302,73.4,67.3,0,46.534435,285,204,72.9,67.6,0,54.65406,195,772,69.4,86.1,100,99.90167,1020,335,72.7,66.7,0,53.812737,335,406,72,84,100,78.86043,400,441,72.3,84.5,36.3,60.619186,410.0971,546,72.1,80.9,27.8,50.86962,546.87274,166,73.5,66.8,0,31.491777,160,467,72.1,80.4,23.2,48.331814,467.86514,117,72.8,91.8,73.6,33.872353,100,350,72.5,67.5,0,48.535355,335,207,73.1,286.9,0,35.3106,195,1041,71.9,86.4,100,63.526703,1020,339,72.2,66.8,0,45.532246,335,209,72.2,66.5,0,35.70119,200,245,72.5,67.7,0,44.908672,245,475,72.2,78.5,24.8,43.501717,473.4784,163,72.6,67.1,0,40.83439,160,372,71.9,76.6,10.6,57.24769,374.20724,373,72.1,83.9,28.9,47.50329,372.15085,185,71.9,67.7,4.4,33.87136,150,216,71.9,85.9,10.3,43.817173,214.52365,1053,71.5,79.8,100,60.139526,1020,611,71.8,69.8,6.1,62.93502,607.8608,635,72.1,80.3,41.2,51.16458,636.5978,253,72.7,67.2,0,48.889576,250,179,72,67.1,0,46.087063,175,379,72.1,85.3,53.2,39.002823,371.9994,190,72.1,67.1,0,39.70087,185,341,71.8,74,6.4,33.629486,338.34088,573,72,91.1,51.2,54.397984,570.59875,222,72.1,81.3,15.5,53.771973,219.79617,888,71.9,74.5,16.4,87.116135,880,136.7,134.8,152.8,138.3,151.6,141.5,96.2,17.7,29.56
20170215,745,41.3,83.3,14.87963278,58.437475,1,76.1,75,0.15,75.3,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,63.7,67.3,100,15,0,64,100,0,67.4,0.95,67.14286,1.8125,26.1,0,0,50.6,14,0,34.1,0,72.6,64.4,66.4,100,41.4,0,63,80.6,0,61.1,1.19,67.14286,1.8125,22.2,0,0,28.4,99.7,22.4,4.6,0.7,41.4,41.4,35.4,69.9,80.6,100,0.9,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,210,70.9,1.4,24.853416,200,72,68,5296.044,70.4,68.6,58.1,4919.9985,265,70.9,68.2,0,50.922783,260,193,70,102.8,100,99.96311,250,1020,68.1,68.6,1.6,31.966507,1000,757,71,71.3,0,0.012162491,160,838,70.2,82.7,37.2,54.404526,827.99835,207,71.9,68.6,0,34.43841,200,132,70,88.4,8,59.344585,132.99998,697,69.7,93.9,100,56.092308,690,203,59.2,117.7,100,100,650,521,69.9,94.1,75.2,100,950,1173,0,80.8,46.8,59.296173,1166.3988,1135,70.6,83.2,44,60.90161,1121.5986,201,71.8,82.1,13.6,52.90935,201.99907,495,74.2,81.2,51.7,66.536766,491.30585,332,72.8,81.8,63.1,49.035507,339.08862,360,73.9,82.1,16.4,35.141727,350,334,72,83.3,48,50.126694,328.71906,553,72.4,89.3,40,43.404255,536.9989,384,72,80.3,9.3,33.15193,379.71823,198,72.4,67.9,0,41.8383,195,1069,71.8,83.1,100,54.624664,1020,275,72.2,68.8,6,53.436142,277.5522,178,72.3,66.6,0,45.105106,175,441,72.2,83.8,44.6,64.19612,444.34073,551,72,82.4,34.3,49.094746,553.8438,166,73,67.2,0,31.711145,160,608,72,90.1,47.2,53.188293,599.1785,375,72.1,84.1,22,41.438583,373.31863,414,72.4,66.8,0,31.352154,400,206,72.5,67.3,0,39.889324,195,824,72.2,95.5,72.8,55.88985,833.119,369,72,69.6,5.6,36.7277,365.15768,270,72.5,79.3,40.4,81.55361,271.2996,633,72.4,85,83.2,100,641.75977,453,72.1,81.4,21.3,44.723557,446.39008,544,72.1,81.5,98,80.72852,540,571,72.2,84.3,40.6,65.06381,562.24866,367,72.2,82.4,26.7,61.249744,362.07092,304,73.3,66.8,0,46.534435,285,206,72.9,67.2,0,54.65406,195,789,69.4,85.7,100,99.90167,1020,339,72.6,66.2,0,54.029953,335,405,71.9,83.6,100,78.7977,400,409,72.2,84,36.7,58.865173,410.0971,549,72.1,80.4,27.8,50.86962,546.87274,167,73.4,66.4,0,31.491777,160,508,72,79.7,25.2,49.873238,502.44556,114,72.9,90.3,67.6,32.89232,100,341,72.4,67,0,49.424244,335,201,73.1,286.9,0,34.890236,195,1031,71.9,86,100,63.131924,1020,339,72.1,66.3,0,45.532246,335,208,72.2,66,0,35.70119,200,247,72.4,66.4,0,45.521164,245,478,72.1,78.3,26.8,43.501717,473.4784,164,72.6,66.5,0,40.83439,160,400,71.9,76.7,14.6,58.66213,402.48697,345,72.4,83.1,21.7,45.992115,344.55057,157,71.9,84.9,8.4,33.41893,165.5988,230,72.1,84.9,7.1,44.360004,234.40372,1059,71.5,79.4,100,60.139526,1020,616,71.8,73.3,10.1,62.93502,607.8608,636,72,80.6,43.2,51.16458,636.5978,253,72.7,66.6,0,48.889576,250,180,72,66.6,0,46.087063,175,378,72.1,84.7,53.2,39.002823,371.9994,189,72.1,66.5,0,39.70087,185,306,72.2,80.8,0.8,29.11514,304.74164,574,72.1,90.5,49.2,54.397984,570.59875,223,72,81.2,17.5,53.49121,219.79617,889,71.9,75.2,20.4,87.05612,880,136.6,135,152.5,138.3,151.2,141.1,95.2,20.4,29.56
20170215,750,41.3,85.6,15.0178375,58.437475,1,76.1,75,0.15,75.3,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,63.6,67.1,100,15,0,64,100,0,67.2,1,67.14286,1.8125,26.1,0,0,50.5,13.8,0,33.7,0,72.6,67.8,69.7,100,15,0,63,78.4,0,66.4,1.19,67.14286,1.8125,22.2,0,0,25.7,99.1,23.8,4.4,1.7,15,15,35.4,69.9,80.6,100,1.7,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,210,70.8,1.4,24.853416,200,72,68,4306.704,70.6,68.5,47.9,3968.0015,263,70.9,68.2,0,50.3182,260,196,70.1,102.5,98,99.96311,250,1019,68,68.5,3.6,31.966507,1000,746,71,71.3,0,0.012162491,160,829,70.2,83.3,37.2,53.9124,827.99835,204,71.9,68.5,0,33.9311,200,135,70,92.3,8,58.728592,132.99998,690,69.7,93.9,100,54.573715,690,208,59.2,117.3,100,100,650,534,69.8,94,81.2,100,950,1186,0,80.2,44.8,58.336407,1166.3988,1144,70.6,82.1,40,60.508537,1121.5986,216,71.8,83.7,17.6,54.724693,214.59912,489,74.1,82.9,53.7,66.46498,491.30585,347,72.8,83.7,67.1,49.907852,349.4886,359,73.9,83.9,20.4,35.141727,350,351,71.9,84.7,53.2,52.49532,349.99915,528,72.3,89.9,38,46.457447,536.9989,383,72,81.5,9.3,33.15193,379.71823,197,72.3,68.6,0,41.8383,195,1065,71.7,84.9,100,54.624664,1020,298,71.9,82.6,14.4,54.71952,303.0323,177,72.3,68.8,0,45.105106,175,440,72.2,85.6,44.6,64.19612,444.34073,576,71.9,84.5,37.1,51.027435,575.684,167,73.1,68.3,0,31.711145,160,605,72,91.5,47.2,53.188293,599.1785,373,72,84.9,24,42.25969,393.59888,415,72.3,67.9,0,31.352154,400,204,72.5,68.3,0,39.889324,195,833,72.2,95.8,72.8,55.777664,833.119,348,72,71,5.6,36.65275,365.15768,262,72.5,81.7,36.4,81.7783,258.69955,616,72.4,86.6,79.2,92.296364,616.2797,453,72,83.3,23.3,46.911057,446.39008,548,72.1,83.4,98,84.23579,540,573,72.2,85.6,40.6,65.46262,562.24866,361,72.1,83.5,28.7,61.740643,362.07092,300,73.3,67.8,0,46.534435,285,205,72.8,68.5,0,54.65406,195,822,69.4,86.9,100,99.90167,1020,340,72.6,67.9,0,50.53161,335,403,71.9,85.5,100,78.7977,400,408,72.2,86.2,36.7,58.865173,410.0971,547,72,82,29.8,50.86962,546.87274,166,73.4,67.7,0,31.491777,160,509,71.9,81.5,29.6,49.873238,502.44556,113,73,83.8,0,32.89232,100,339,72.4,68,0,49.424244,335,199,73.1,287,0,34.890236,195,1029,71.9,87.6,100,63.131924,1020,339,72,68,0,45.532246,335,207,72.2,67.6,0,35.70119,200,247,72.2,68.4,0,45.521164,245,476,72,80.6,28.8,43.501717,473.4784,163,72.6,67.6,0,40.83439,160,413,71.9,78.7,18.6,59.481018,428.74725,318,72.4,83.3,19.7,44.710907,320.63068,176,71.9,88.1,12.4,35.094154,182.39886,208,72.3,84.3,3.1,42.427532,213.10405,1052,71.5,81.5,100,60.139526,1020,636,71.9,76,12.1,64.20053,637.82086,635,72,81.4,43.2,51.16458,636.5978,254,72.7,67.5,0,48.889576,250,180,71.9,67.2,2,46.087063,175,366,72.1,85.9,53.2,38.3888,371.9994,186,72.1,67.7,0,40.503685,185,307,72.5,70.1,0,30.627928,300,574,72.1,92,49.2,54.397984,570.59875,222,71.9,83.2,21.9,53.78418,223.15614,887,72.1,78.1,18,87.17615,880,136.2,134.8,152.7,138.3,151.4,140.8,95.1,21.3,29.56
20170215,755,41.2,83.4,14.847153,58.437475,1,76.1,75,0.15,75.3,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,63.7,67.1,100,15,0,64,100,0,67.2,1.05,67.14286,1.8125,26.1,0,0,50.3,14,0,32.7,0,72.7,67.6,70.7,100,15,0,63,79.8,0,66.3,1.16,67.14286,1.8125,22.2,0,0,24.7,99,21.8,4.2,1.1,15,15,35.6,69.9,80.6,100,1,0,62.8,1.3,70.37931,69.87931,0,11.9,0,0,0,0,0,72,203,70.8,3.4,24.398708,200,72,68,3388.784,70.6,68.4,39.4,3288.0015,264,70.9,68.1,0,49.26814,260,204,70.1,102,98,99.96311,250,1037,68,68.5,3.6,30.821327,1000,714,70.9,71.3,0,0.012162491,160,825,70.1,84,39.2,52.694393,827.99835,205,71.9,68.5,0,33.423786,200,135,70.1,92.7,6,57.693733,132.99998,701,69.7,94.3,100,53.892143,690,216,59.4,116.6,100,100,650,557,69.7,93.7,87.2,100,950,1096,0,78.8,40.8,53.919037,1093.5979,995,70.7,80.4,34,51.35733,975.99805,215,71.8,84.6,21.6,54.724693,214.59912,487,74.1,84.1,53.7,66.526505,491.30585,345,73.1,85,63.5,49.907852,349.4886,356,74,85.6,20.8,35.141727,350,374,71.9,86,57.2,54.15886,371.2792,532,72.2,90.6,39.2,47.521275,536.9989,379,72,82.8,9.3,33.15193,379.71823,196,72.2,69.9,0,41.8383,195,1059,71.8,86,100,54.624664,1020,307,72.1,83.7,12,55.29911,303.0323,176,72.2,70.2,0,45.105106,175,436,72.1,86.7,46.6,64.77662,444.34073,573,72,85.9,35.9,51.027435,575.684,165,73.1,69.6,0,31.711145,160,635,72,93.1,50.4,55.878258,632.49866,386,72,85.6,24,43.74863,393.59888,413,72.3,69.3,0,31.352154,400,203,72.4,69.6,0,39.889324,195,813,72.2,98.1,72.8,55.777664,833.119,354,72,72.7,5.6,37.744938,365.15768,247,72.5,82.5,32.4,81.6071,258.69955,574,72.5,87.8,73.2,85.20449,588.97974,437,72,84.8,23.3,49.03846,446.39008,531,72.1,84.6,98,83.49741,540,556,72.2,86.6,40.6,66.647675,562.24866,357,72.2,84.6,26.7,63.663326,362.07092,289,73.3,69.3,0,46.534435,285,194,72.8,69.9,0,56.139626,195,932,69.5,88,100,99.90167,1020,390,72.5,69.6,0,49.697037,335,400,72,86.6,100,78.7977,400,405,72.1,87.2,38.7,58.865173,410.0971,542,72.1,83.3,27.8,50.86962,546.87274,165,73.5,69.2,0,31.491777,160,539,71.9,83.3,33.6,50.958324,537.0254,114,73.1,71.7,0,32.89232,100,338,72.3,69.4,0,49.424244,335,198,73,286.6,0,34.890236,195,1024,71.9,88.8,100,63.131924,1020,337,72.1,69.5,0,45.532246,335,207,72.2,69.3,0,35.70119,200,253,72,69.7,1.6,45.925842,245,473,72,81.9,28.8,43.501717,473.4784,163,72.6,69.1,0,40.83439,160,414,72,80,19.8,59.481018,428.74725,316,72.4,84.8,17.7,44.710907,320.63068,171,71.9,89.5,16.4,35.619957,199.19893,196,72.4,71.7,0,41.146454,195,1046,71.5,82.7,100,60.139526,1020,629,72.2,77.2,6.9,64.73595,637.82086,633,72,82.7,43.2,51.16458,636.5978,252,72.7,69,0,48.889576,250,190,71.9,68.6,5.2,51.82196,191.79181,363,72,87.2,55.2,38.3888,371.9994,186,72.1,69.2,0,40.503685,185,305,72.3,69.9,0,31.072157,300,570,72.1,93.1,49.2,54.397984,570.59875,221,72.1,84.3,17.9,53.78418,223.15614,885,72.3,77.6,11.6,87.816345,880,136.1,134.5,153.3,140.3,151.8,141.1,93.9,22,29.53
20170215,800,40.9,84.8,14.79971104,58.437475,1,76.1,75,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,63.8,67.2,100,15,0,64,100,0,67.3,1.15,67.14286,1.8125,26.2,0,0,50.2,13.8,0,32,0,72.7,67.6,70.9,100,16.1,0,63,78.2,0,66.4,1.19,67.14286,1.8125,22.2,0,0,24.6,99,21.2,4.8,0.8,16.1,16.1,35.7,69.9,80.6,100,0.4,0,62.8,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,208,72.2,3.4,24.398708,200,72,68,3024.2644,70.4,68.4,31.7,2879.9985,264,70.8,68.1,0,48.29232,260,214,70.2,101.8,96,99.96311,250,1025,68,68.5,3.6,29.663834,1000,679,70.9,71.3,0,0.012162491,160,847,70.1,84.5,39.2,51.390255,827.99835,205,71.9,68.4,0,32.25578,200,136,70.2,71.5,4,55.3776,132.99998,702,69.6,94.8,100,52.1344,690,223,59.4,116.2,100,100,650,580,69.6,93.4,93.2,100,950,1036,0,78.1,34.8,49.94463,1020.7983,993,70.7,78.1,30,49.772755,975.99805,228,71.8,85.1,25.6,55.974995,227.19917,488,74.2,84.6,51.7,66.526505,491.30585,347,73.2,85.1,61.5,49.907852,349.4886,356,74.1,86.1,18.8,35.141727,350,396,71.9,86.9,61.2,55.2275,392.5593,533,72.2,91.2,39.2,47.521275,536.9989,381,72,83.4,9.3,33.15193,379.71823,197,72.1,70.6,0,41.8383,195,1058,71.9,86.5,100,54.624664,1020,274,72.4,77.4,3.6,52.608154,277.5522,176,72.2,70.6,0,45.105106,175,436,72.1,87.2,46.6,64.77662,444.34073,575,72.1,85,33.9,51.027435,575.684,166,73.2,70.3,0,31.711145,160,636,72,93.7,50.4,55.878258,632.49866,387,72,86.2,24,43.74863,393.59888,412,72.4,70,0,31.352154,400,204,72.5,70.2,0,39.889324,195,833,72.2,97.3,72.8,55.777664,833.119,353,72,73.2,5.6,37.744938,365.15768,247,72.5,82.8,28.4,80.01284,246.0995,563,72.6,88.5,67.2,80.00453,563.49963,450,72,85.1,23.3,46.502403,446.39008,544,72.2,84.9,96,82.316025,540,564,72.2,87,40.6,64.92707,562.24866,368,72.2,85,26.7,62.70198,362.07092,303,73.4,70,0,46.534435,285,205,72.9,70.5,0,56.139626,195,837,69.5,88.7,100,99.90167,1020,351,72.5,70.1,0,54.224308,335,402,72.2,87,96,78.7977,400,408,72,87.9,40.7,58.865173,410.0971,547,72.1,83.7,27.8,50.86962,546.87274,166,73.5,69.8,0,31.491777,160,539,72,84.6,33.2,50.958324,537.0254,114,73,70.7,0,32.89232,100,340,72.4,70.1,0,49.424244,335,199,73,286.8,0,34.890236,195,1025,72,89.1,100,63.131924,1020,339,72.1,70.1,0,45.532246,335,209,72.2,69.9,0,35.70119,200,253,71.9,71.2,4.4,45.925842,245,476,72,82.4,28.8,43.501717,473.4784,163,72.6,69.8,0,40.83439,160,415,72.1,80.4,17.8,59.481018,428.74725,316,72.3,85.4,17.7,44.710907,320.63068,215,71.9,90,20.4,35.619957,199.19893,197,72.4,70.8,0,41.146454,195,1052,71.6,83.1,100,60.139526,1020,573,72.4,70.8,0,61.292286,575,633,72.1,83.3,41.2,51.16458,636.5978,253,72.8,69.8,0,48.889576,250,190,71.9,72.6,9.2,51.82196,191.79181,365,72,87.8,55.2,38.8309,371.9994,186,72,69.9,0.2,40.503685,185,304,72.2,70.2,0,31.072157,300,570,72.1,93.5,49.2,54.397984,570.59875,222,72.2,84.4,15.9,53.78418,219.5562,887,72.4,76.5,5.6,87.21616,880,136.5,134.6,154.1,140.3,152.6,141.7,95.1,18.3,29.53
20170215,805,41,85.3,14.87313531,59.89024167,1,76.1,75,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,64,67.3,100,15,0,64,100,0,67.3,1.25,67.14286,1.8125,26.3,0,0,49.6,13.6,0,30.9,0,72.8,67.4,70.8,100,23.6,0,63,78.8,0,65.9,1.16,67.14286,1.8125,22.2,0,0,24.7,98.8,21.8,4.7,0.8,23.6,23.6,34.4,69.9,80.6,100,0.4,0,62.8,1.3,70.37931,69.87931,0,11.9,0,0,0,0,0,72,210,72.3,3.4,24.398708,200,72,68,3024.2644,70.2,68.5,25,2608.0042,266,70.8,68.1,0,47.68774,260,221,70.3,101.5,90.8,99.96311,242.49992,1017,68,68.4,3.6,29.12203,1000,655,70.9,71.3,0,0.012162491,160,836,70.2,85,37.2,50.86122,827.99835,208,71.9,68.5,0,32.25578,200,127,70.1,71.8,5.2,54.379696,126.49986,694,69.5,95.1,100,51.69198,690,229,59.5,116,100,100,650,597,69.6,93.2,97.2,100,950,940,0,77.5,30.8,46.154793,942.39795,899,70.7,78.9,26,46.787865,897.5978,242,71.8,85,29.6,57.393604,239.79922,469,74.3,84.7,45.7,65.111275,467.6453,332,73.4,84.6,53.5,47.30311,328.6887,357,74.1,86.3,18.8,35.141727,350,396,71.9,87.6,65.2,55.2275,392.5593,534,72.1,92.3,41.2,47.521275,536.9989,379,72,83.7,9.3,33.15193,379.71823,197,72.1,70.8,0,41.8383,195,1055,71.9,86.6,100,54.624664,1020,253,72.3,71.2,1.6,52.494305,253.8923,177,72.2,70.6,0,45.105106,175,439,72.1,87.3,46.6,64.92174,444.34073,575,72.1,84.7,33.9,51.027435,575.684,166,73.2,70.5,0,31.711145,160,636,72.1,93.6,48.4,55.878258,632.49866,387,72,86.6,24,43.74863,393.59888,412,72.4,70.2,0,31.352154,400,204,72.5,70.5,0,39.889324,195,817,72.3,98.6,69.2,55.777664,833.119,352,72,73.2,5.6,37.744938,365.15768,227,72.6,83,22.4,77.1774,232.59952,551,72.6,89.1,63.2,77.8747,539.8397,457,72,85.5,23.3,47.01923,446.39008,543,72.2,85.1,96,82.8821,540,561,72.2,87.3,40.6,65.34868,562.24866,361,72.2,85.4,26.7,62.26222,362.07092,304,73.4,70.3,0,46.534435,285,207,73,70.7,0,56.139626,195,876,69.6,88.1,100,99.90167,1020,326,72.5,70.2,0,48.553787,335,402,72.1,87.2,98,78.7977,400,407,72,88.1,40.7,58.865173,410.0971,543,72.1,83.9,27.8,50.86962,546.87274,166,73.6,70,0,31.491777,160,538,72.1,84,31.2,50.958324,537.0254,114,72.9,70.6,0,32.89232,100,337,72.4,70.4,0,49.424244,335,198,73,286.6,0,34.890236,195,1029,72,89.3,100,63.131924,1020,338,72.2,70.1,0,45.532246,335,208,72.3,70,0,35.70119,200,292,71.8,81,10.4,48.35393,292.3181,474,72,82.5,28.8,43.501717,473.4784,163,72.6,70,0,40.83439,160,414,72.2,80.4,15.8,59.481018,428.74725,315,72.2,85.7,18.1,44.710907,320.63068,218,72,90.5,20.8,35.619957,219.59889,197,72.3,70.7,0,41.146454,195,1046,71.7,83.2,100,60.139526,1020,583,72.4,69.9,0,61.207104,575,632,72.2,82.8,39.2,51.16458,636.5978,251,72.8,70.1,0,48.889576,250,212,72,89.1,9.6,54.585476,209.99188,363,72,88.3,55.2,38.8309,371.9994,186,72,70.1,0.2,40.503685,185,305,72.1,70.2,0,31.072157,300,568,72,93.8,51.2,54.397984,570.59875,221,72.4,84.1,8.7,53.24707,215.71614,887,72.4,75.6,1.6,87.20616,880,136.7,134.9,154.7,140.3,153.3,142.3,95.1,13.8,29.53
