20170215,810,40.9,85.8,14.85892277,59.89024167,1,76.1,75,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,63.9,67,100,15,0,64,100,0,67,1.1,67,1.8125,26.4,0,0,50.4,13.8,0,30.4,0,72.8,66.1,69.5,100,29.3,0,63,79.4,0,64.1,1.2,67,1.8125,22.2,0,0,25.8,99.2,21.4,4.8,0.8,29.3,29.3,34.7,69.9,80.6,100,0.6,0,62.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,205,72.5,3.4,24.398708,200,72,68,4023.1768,70,68.4,45.5,3673.333,264,70.8,68,0,50.572765,260,208,70.4,102.2,84.8,99.96311,235.99995,1026,68,68.4,3.6,31.966507,1000,704,70.9,71.3,0,0.012162491,160,820,70.2,85.3,37.2,53.813976,827.99835,205,71.9,68.4,0,34.556396,200,134,70,92.8,7.2,57.20094,133.99994,687,69.5,95.1,100,55.207462,690,218,59.6,117.1,100,100,650,564,69.6,94.1,100,100,950,955,0,77.5,26.8,48.381935,942.39795,824,70.6,79.2,24,45.54723,819.1975,243,71.9,84.6,31.6,57.393604,239.79922,441,74.3,84.1,41.7,63.08071,442.16522,316,73.4,83.5,49.5,46.197323,316.6887,360,74.2,85.4,16.8,35.141727,350,421,71.9,87.2,69.2,55.271564,413.8394,539,72.1,92,41.2,47.521275,536.9989,383,72.1,83.2,7.3,33.15193,379.71823,198,72,70.4,0,41.8383,195,1070,72,85.6,100,54.624664,1020,281,71.9,83,10.4,52.949703,279.37238,177,72.2,69.7,0,45.105106,175,441,72.2,86.7,44.6,64.92174,444.34073,560,72.2,84,31.9,49.53904,553.8444,166,73.3,70.1,0,31.711145,160,638,72.1,92.9,48.4,55.878258,632.49866,387,72,86.4,24,43.74863,393.59888,414,72.5,69.8,0,31.352154,400,204,72.7,70.2,0,39.889324,195,820,72.3,97.3,65.2,55.145336,797.27893,354,72.1,72.5,3.6,37.744938,365.15768,219,72.6,82.5,18.4,75.775734,219.99947,539,72.6,88.5,59.2,77.35358,514.3596,461,72,84.6,23.3,45.108173,446.39008,550,72.2,84.4,96,80.37165,540,572,72.2,86.7,40.6,64.28897,562.24866,340,72.3,85.2,20.7,60.278175,336.31085,305,73.4,69.9,0,46.13774,285,209,73,70.2,0,54.581345,195,857,69.6,87.5,100,99.90167,1020,330,72.5,69.5,0,50.783127,335,403,72.1,86.5,98,78.7977,400,409,72,87.3,40.7,58.865173,410.0971,546,72.2,82.9,25.8,50.86962,546.87274,166,73.6,69.5,0,31.491777,160,542,72.1,83.2,31.2,50.958324,537.0254,116,72.9,70.2,0,32.89232,100,341,72.5,69.9,0,49.424244,335,200,73.1,286.8,0,34.890236,195,1030,72.1,88.8,98,63.131924,1020,339,72.2,69.4,0,45.532246,335,207,72.3,69.3,0,35.70119,200,292,71.8,81.4,14.4,48.35393,292.3181,476,72,81.8,28.8,43.501717,473.4784,163,72.7,69.6,0,40.83439,160,415,72.2,79.8,15.8,59.481018,428.74725,317,72.2,85.6,18.1,44.710907,320.63068,213,72,90.3,20.8,35.619957,219.59889,197,72.2,70.3,0,41.146454,195,1057,71.7,82.4,100,60.139526,1020,582,72.3,68.8,0,61.109756,575,622,72.3,82.3,36.4,48.86838,598.89795,253,72.9,69.7,0,48.889576,250,193,72.3,85.3,2.8,48.251404,193.09218,366,72.1,88,53.2,38.8309,371.9994,191,72,69.6,0.2,40.976574,185,305,72,69.4,0,31.072157,300,569,72.1,93.4,49.2,54.397984,570.59875,214,72.1,81.6,12.3,52.929688,215.71614,891,72.2,69.4,2.4,86.88606,880,135.8,134.8,154.6,140.3,153.4,142.8,93.6,5.7,29.53
20170215,815,41.1,85.9,14.95283747,59.89024167,1,76.1,75.1,0.15,75.3,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,64.1,67.3,100,15,0,64,100,0,67.1,1.15,67,1.8125,26.3,0,0,49.8,13.8,0,29.8,0,72.8,65.3,68.3,100,33.3,0,63,78.3,0,62.7,1.19,67,1.8125,22.3,0,0,26.9,99.5,21.5,4.6,1,33.3,33.3,35.1,69.9,80.6,100,1,0,62.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,198,72.6,5.4,25.260262,232.40047,72,68,3388.784,70.3,68.4,37.5,3265.329,268,70.6,68,0,50.190918,260,213,70.4,102,80.8,99.96311,228.99994,1057,67.9,78.6,6.4,31.94188,1047.6005,683,70.9,71.3,0,0.012162491,160,833,70.2,84.4,37.2,53.813976,827.99835,209,71.9,68.4,0,34.131668,200,135,70.1,89.1,5.2,56.745102,133.99994,700,69.4,94.9,100,55.207462,690,222,59.7,116.9,100,100,650,574,69.5,93.8,100,100,950,863,0,77.2,22.8,45.551865,863.9977,816,70.6,79,20,45.461246,819.1975,252,71.9,83.4,35.6,58.29526,251.49936,412,74.3,82.7,37.7,61.111683,416.68512,318,73.3,82.3,47.5,46.197323,316.6887,361,74.3,84.2,13.2,35.141727,350,414,72,86.7,69.6,55.11733,413.8394,539,72.1,91.3,41.2,47.521275,536.9989,384,72.2,82.1,5.3,33.15193,379.71823,200,72,69.6,0,41.2248,195,1071,72,85.2,100,54.624664,1020,303,72.1,82.8,8.8,54.802315,303.0323,178,72.2,68.6,0,45.105106,175,443,72.2,85.7,44.6,64.92174,444.34073,562,72.2,83,31.9,49.53904,553.8444,166,73.4,69.2,0,31.711145,160,640,72.2,91.5,46.4,55.878258,632.49866,390,72,85.8,24,43.74863,393.59888,415,72.5,68.8,0,31.352154,400,205,72.7,69.3,0,39.889324,195,799,72.3,95.7,61.2,54.553802,797.27893,352,72.1,69.2,3.6,37.744938,365.15768,208,72.6,81.2,14.4,73.881874,207.39941,507,72.6,87.8,55.2,75.40501,514.3596,443,72,83.8,23.3,44.07452,446.39008,509,72.3,83.9,94,76.716705,517.19977,557,72.2,85.7,40.6,63.71924,562.24866,325,72.3,84.5,18.3,60.114544,336.31085,294,73.4,68.9,0,45.66391,285,198,73.1,69.2,0,55.03844,195,1011,69.6,85.7,100,99.90167,1020,349,72.5,68.3,0,47.101864,335,405,72.1,85.5,98,78.7977,400,409,72,86.3,40.7,58.865173,410.0971,548,72.2,81.8,25.8,50.86962,546.87274,168,73.7,68.5,0,31.491777,160,543,72.2,81.9,29.2,50.958324,537.0254,117,72.9,69.3,0,32.89232,100,339,72.5,69,0,49.424244,335,200,73.1,286.9,0,34.890236,195,1032,72.1,88,98,63.131924,1020,340,72.2,68.3,0,45.532246,335,206,72.3,68.2,0,35.70119,200,317,71.9,80.5,16.4,50.15859,317.7982,478,72,80.8,28.8,43.501717,473.4784,164,72.7,68.6,0,40.83439,160,415,72.3,78.2,9.8,59.481018,400.46716,319,72.2,85,18.1,44.710907,320.63068,214,72.1,89.6,18.8,35.619957,219.59889,197,72,69.4,0,41.146454,195,1060,71.7,81.3,100,60.139526,1020,580,72.2,67.5,0,61.109756,575,593,72.3,81.2,32.4,48.86838,598.89795,255,72.9,68.8,0,48.889576,250,177,72.4,71.6,0,48.190266,175,368,72.1,87.1,53.2,38.8309,371.9994,190,72,68.6,0.2,40.580666,185,331,71.9,81,6,32.404854,331.14105,572,72.1,92.4,49.2,54.397984,570.59875,215,72.1,82.9,12.3,52.929688,215.71614,892,71.9,74.4,10,86.746025,880,135.1,134,154.6,140.3,153.3,143,93.3,0.7,29.53
20170215,820,41.8,84.9,15.20168823,59.89024167,1,76.1,75.1,0.15,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.3,67.4,100,15,0,64,100,0,67.2,1.3,67,1.8125,26.3,0,0,49.8,14,0,28.7,0,72.8,65.1,67.5,100,36.9,0,63,79,0,62.1,1.22,67,1.8125,22.3,0,0,27.6,99.6,24.2,4.4,0.7,36.9,36.9,35.4,69.9,80.6,100,0.4,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,225,100.8,9.4,26.64832,232.40047,72,68,2611.5657,70.4,68.5,27.5,2449.3315,272,70.5,68.1,0,47.019516,260,228,70.5,101.1,74.8,95.45063,221.49994,1057,68.1,72.4,2.8,29.65152,1047.6005,629,70.9,71.2,0,0.012162491,160,833,70.2,84.7,37.2,49.58169,827.99835,209,71.9,68.5,0,32.680508,200,129,70.3,72.8,1.2,53.67747,126.49986,700,69.2,95,100,51.02236,690,238,59.7,116.1,100,100,650,611,69.4,93.2,100,100,950,776,0,77.1,20.8,41.9589,791.1967,753,70.6,78.9,16,41.432255,746.39655,264,71.9,82.9,39.6,59.62972,264.0994,420,74.2,81.8,36.5,62.342323,416.68512,320,73.2,81.4,47.1,46.197323,316.6887,365,74.3,83.1,9.2,35.141727,350,419,72,86,69.6,55.11733,413.8394,545,72.1,90.4,41.2,47.521275,536.9989,387,72.2,81.9,5.3,33.15193,379.71823,200,72,68.8,0,43.12007,195,1076,72,84.3,100,54.624664,1020,279,72.3,69.8,3.2,52.535706,275.7327,179,72.2,67.7,0,44.672672,175,448,72.2,85,44.6,64.92174,444.34073,549,72.2,82.5,31.9,48.905922,553.8444,164,73.4,68.4,0,31.296257,160,643,72.2,90.8,46.4,55.878258,632.49866,391,72,85.1,24,43.74863,393.59888,416,72.5,68,0,31.352154,400,199,72.6,68.6,0,39.39359,195,798,72.2,95.2,62.4,54.553802,797.27893,361,72,68.1,5.6,37.744938,365.15768,213,72.6,80.7,10.4,74.59876,207.39941,501,72.6,86.7,51.2,73.10525,488.87952,449,72,82.9,23.3,44.07452,446.39008,522,72.3,83.2,90,77.66428,517.19977,535,72.3,84.9,37.8,60.813583,529.9286,310,72.3,84,15.1,59.265697,310.55075,297,73.5,68.1,0,45.66391,285,207,73.1,68.4,0,55.03844,195,1034,69.6,84.4,100,98.87469,1020,336,72.5,67.5,0,45.06688,335,408,72.1,84.8,98,78.7977,400,412,72,85.6,40.7,58.865173,410.0971,553,72.2,81.1,25.8,50.86962,546.87274,169,73.7,67.7,0,31.491777,160,545,72.2,81.2,29.2,50.522263,537.0254,117,72.9,68.5,0,32.89232,100,343,72.5,68.2,0,49.424244,335,202,73.1,286.7,0,34.890236,195,1045,72.1,87.1,98,63.131924,1020,328,72.2,67.4,0,46.342545,335,209,72.3,67.3,0,35.70119,200,318,71.9,80.8,20.4,50.15859,317.7982,481,72,80,28.8,43.501717,473.4784,164,72.7,67.8,0,40.83439,160,385,72.3,77.6,5.8,57.26896,372.18704,295,72.3,84.4,14.5,43.572052,296.7104,220,72.1,88.9,18.8,35.619957,219.59889,199,72,68.6,0.3,41.146454,195,1057,71.8,80.7,100,59.538124,1020,584,72,66.7,0,60.6717,575,555,72.3,80.4,28.4,48.38497,558.29785,259,72.9,67.9,0,48.889576,250,178,72.4,68.9,0,48.190266,175,372,72.2,86.2,51.2,38.8309,371.9994,192,72,67.7,0.2,40.580666,185,294,72.4,71.1,0,30.567896,300,577,72.1,91.7,49.2,54.327457,570.59875,217,72.2,82.1,10.3,52.929688,215.71614,898,71.9,74.5,12.4,84.6854,880,135.4,133.7,154.3,140.3,153.1,142.2,93,0.1,29.53
20170215,825,42.6,81.6,15.34965963,59.89024167,1,76.1,75.1,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.3,67.1,100,15,0,64,100,0,67.2,1.35,67,1.8125,26.1,0,0,50.1,13.6,0,26.8,0,72.8,64.9,66.9,100,39.4,0,63,82.8,0,61.7,1.21,67,1.8125,22.3,0,0,28.2,99.6,25.5,4.2,1.3,39.4,39.4,33.8,69.9,80.6,100,1,0,62.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,269,104.6,7.4,27.976545,266.0006,72,68,2123.706,70.3,68.7,28.7,2200,268,70.5,68.3,0,47.019516,260,215,70.5,103.1,70.8,78.18763,214.49991,1062,68.2,69,0.8,29.02352,1047.6005,610,70.9,71.2,0,0.012162491,160,826,70.3,85.9,34.4,49.421753,827.99835,205,71.8,68.6,0,31.50071,200,126,70.2,69.7,1.6,53.566586,125,696,69.2,95.2,100,50.352745,690,243,59.7,115.3,100,100,650,622,69.4,92.7,100,100,950,791,0,77.4,16.8,41.34367,791.1967,660,70.6,80,12,38.55792,667.9963,266,71.9,82.5,43.6,59.62972,264.0994,423,74.1,81,38.5,62.33207,416.68512,323,72.9,81,53.1,46.197323,316.6887,351,74.3,80.8,5.2,35.57156,350,420,72,85.3,69.6,54.566486,413.8394,549,72.1,89.9,41.2,46.446808,536.9989,340,72.3,70.8,0.9,31.06397,345.27808,200,71.9,75.1,4.9,42.714725,195,1067,72,84,100,54.05496,1020,299,71.8,81.3,14.8,54.37797,299.39227,179,72.2,67.1,0,44.144146,175,451,72.3,84.2,41.4,64.849174,444.34073,552,72.2,81.8,31.9,48.905922,553.8444,164,73.5,67.8,0,31.296257,160,645,72.2,90.5,46.4,55.481728,632.49866,394,72.1,84.3,22,43.74863,393.59888,418,72.4,67.3,0,31.352154,400,200,72.6,67.9,0,39.39359,195,792,72.1,94.6,64.4,54.482407,797.27893,362,72,68.3,5.6,37.744938,365.15768,195,72.5,80.9,8.4,72.29831,194.79938,493,72.5,85.4,49.2,71.57584,488.87952,446,72,82.2,23.3,43.31731,446.39008,490,72.3,83.2,86,73.29559,495.91968,525,72.3,82.6,33.8,59.46901,529.9286,302,72.2,83.4,17.1,57.33279,310.55075,299,73.5,67.4,0,45.035812,285,202,73.1,67.7,0,53.199665,195,1028,69.6,84,100,87.50681,1020,340,72.5,66.7,0,44.586716,335,402,72,84.3,100,78.201775,400,414,72,85,40.7,58.865173,410.0971,552,72.2,80.4,25.8,50.85728,546.87274,162,73.8,67,0,30.900272,160,538,72.2,80.7,29.2,50.522263,537.0254,113,72.9,67.8,0,32.29205,100,344,72.4,67.5,0,49.424244,335,203,73.1,286.8,0,34.890236,195,1029,72.1,86.5,98,62.506855,1020,340,72.2,66.7,0,46.897545,335,209,72.3,66.5,0,35.70119,200,345,71.9,80.8,24.4,51.26326,341.45847,484,72,79.4,28.8,43.04806,473.4784,165,72.6,67.1,0,40.83439,160,387,72.2,77.1,6.2,57.26896,372.18704,296,72.3,84.1,12.5,43.572052,296.7104,226,72.1,88.2,18.8,35.619957,219.59889,197,71.9,70.6,3.9,42.166977,195,1057,71.7,80,100,59.538124,1020,588,71.9,67.2,3.3,60.6717,575,555,72.1,79.8,32.4,48.38497,558.29785,259,72.9,67.2,0,48.889576,250,178,72.4,67.7,0,46.649548,175,374,72.2,85.5,51.2,38.8309,371.9994,192,72,66.9,0.2,40.019794,185,301,72.3,67.1,0,30.159681,300,576,72.2,90.3,47.2,54.327457,570.59875,218,72.2,81.4,10.3,52.929688,215.71614,885,71.9,75.1,16.4,85.68571,880,135.9,134,154.7,141.3,153.3,142.4,82.5,1.6,29.53
20170215,830,42.8,79.4,15.29763822,59.89024167,1,76.1,75.1,0.15,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.3,67.4,100,15,0,64,100,0,67,1.4,67,1.8125,26.3,0,0,49.8,13.5,0,27,0,72.8,64.2,66.5,100,42,0,63,81.6,0,61.2,1.21,67,1.8125,22.5,0,0,28.6,99.5,22.8,4.7,1.3,42,42,34.9,69.9,80.6,100,0.4,0,62.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,272,104.9,7.4,27.976545,266.0006,72,68,2123.706,70.1,68.6,28.8,2200,264,70.6,68.3,0,46.0437,260,217,70.4,103.2,68.8,77.22858,214.49991,1061,68.2,68.6,0.8,29.429874,1047.6005,594,70.9,71.2,0,0.012162491,160,796,70.3,86.9,32.4,47.563976,796.7982,206,71.8,68.6,0,31.50071,200,133,69.9,91.3,8.4,54.02242,131.99994,697,69.2,95.3,100,49.91032,690,248,59.8,115.1,100,100,650,634,69.4,92.6,100,100,950,716,0,77.8,12.8,40.98683,712.79645,588,70.7,78.6,6,36.21177,595.19666,279,71.9,82.4,47.6,60.79586,276.69943,421,74,81,40.5,61.870575,416.68512,322,72.9,81.7,57.1,46.197323,327.88858,354,74.3,68.6,1.2,35.57156,350,420,72.1,84.7,67.6,54.64361,413.8394,547,72,89.6,43.2,46.446808,536.9989,339,72.4,67.6,0,31.06397,335,245,71.8,83.6,10.9,43.087204,233.78336,1065,72,83.7,100,54.05496,1020,300,72,81.7,13.2,54.37797,299.39227,179,72.1,66.7,0,44.144146,175,449,72.3,83.7,39.4,64.77662,444.34073,553,72.1,82.6,33.9,48.905922,553.8444,165,73.5,67.3,0,31.296257,160,644,72.2,90,46.4,55.481728,632.49866,394,72.2,83.8,20,43.74863,393.59888,418,72.4,66.9,0,31.352154,400,201,72.6,67.5,0,39.39359,195,783,72.1,94.2,64.4,53.890873,797.27893,387,71.9,82.2,10.8,39.854374,397.63782,198,72.4,68.8,6.4,72.10571,194.79938,463,72.5,84.9,45.2,68.67565,465.2193,453,72,81.9,23.3,43.31731,446.39008,475,72.3,83.4,82,69.97292,474.6396,505,72.3,81.2,29.8,59.0474,501.64844,313,72.1,83.2,19.1,58.519127,310.55075,300,73.5,66.9,0,45.035812,285,204,73.1,67.3,0,53.199665,195,1037,69.7,82.9,100,81.020386,1020,348,72.5,66.4,0,43.603523,335,402,72,84,100,78.201775,400,416,72.1,84.7,38.7,58.865173,410.0971,550,72.2,80.1,25.8,49.895153,546.87274,163,73.8,66.5,0,30.900272,160,539,72.1,81,31.2,50.522263,537.0254,111,72.8,67.3,0,32.29205,100,347,72.4,67.1,0,49.424244,335,204,73.1,286.9,0,34.890236,195,1032,72.1,86.2,98,62.506855,1020,342,72.2,66.4,0,46.897545,335,210,72.3,66.1,0,35.70119,200,369,71.9,81.2,28.4,52.77261,366.93854,482,72,79,28.8,43.04806,473.4784,165,72.6,66.6,0,40.83439,160,374,72.1,76.8,8.2,56.875465,372.18704,298,72.3,83.5,10.5,43.572052,296.7104,199,72.2,88,16.8,33.94473,200.39928,218,71.9,85.3,7.9,43.556614,214.52365,1054,71.7,79.9,100,59.538124,1020,612,71.8,73.4,9.3,62.02239,607.8608,558,72,79.7,34.4,48.38497,558.29785,260,73,66.7,0,48.889576,250,176,72.2,67,0,46.025925,175,376,72.3,85.1,49.2,38.8309,371.9994,212,71.8,66.5,6.6,41.801388,207.5115,303,71.9,66.5,2.8,29.715452,300,532,72.3,89.3,42,53.400505,539.7986,218,72.1,81.3,12.3,52.929688,215.71614,886,72,75.4,16,85.675705,880,135.8,134.3,154.8,141.3,153.6,142.2,71.7,-0.1,29.53
20170215,835,42.7,79.9,15.28576617,59.89024167,1,76.1,75.1,0.15,75.4,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,64.2,67.1,100,15,0,64,100,0,66.8,1.4,67,1.8125,26.4,0,0,50.4,13.8,0,28.5,0,72.7,68,68.3,100,15,0,63,79.1,0,66.7,1.23,67,1.8125,22.5,0,0,27.4,98.8,21.7,4.7,1.4,15,15,35.9,69.9,80.6,100,1,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,271,105.1,7.4,27.976545,266.0006,72,68,2611.5657,70,68.4,24.7,2313.3333,265,70.4,68.1,0,46.0437,260,208,70.4,101.1,64.8,73.63827,207.99985,1062,68.2,68.5,0.8,28.974264,1047.6005,589,70.9,71.2,0,0.012162491,160,800,70.3,87.3,30.4,47.6501,796.7982,206,71.8,68.5,0,31.50071,200,133,70,93.4,7.2,53.862263,131.99994,698,69.1,95.2,100,49.91032,690,249,59.9,115,100,100,650,634,69.3,92.6,100,100,950,625,0,78.1,8.8,38.36594,634.3961,591,70.6,77.7,4,36.273186,595.19666,291,71.9,83.6,51.6,61.96201,289.2995,441,73.9,81.9,45.7,63.42939,442.16522,339,72.9,82.7,61.1,49.035507,339.88855,352,74.2,67.9,0,35.57156,350,419,72.1,85.4,67.6,55.19445,413.8394,544,72,91,43.2,46.446808,536.9989,340,72.4,67.6,0,31.06397,335,232,71.9,84,12.9,43.72261,233.78336,1062,72,84.5,100,54.05496,1020,273,72.3,80.1,6.4,52.111362,273.91217,179,72.1,67.5,0,44.144146,175,417,72.3,84.6,37.4,62.786358,420.68063,550,72.1,83.5,33.9,48.905922,553.8444,164,73.6,67.5,0,31.296257,160,644,72.1,90.9,48.4,55.481728,632.49866,394,72.2,84.1,20,43.74863,393.59888,403,72.3,67.1,0,30.78066,400,200,72.5,67.5,0,39.39359,195,771,72,95.1,66.4,53.890873,797.27893,393,71.9,84.4,14.8,40.475426,397.63782,179,72.4,67.8,2.4,68.89579,182.19919,436,72.4,85.2,43.2,66.56848,439.7392,456,72,82.5,23.3,43.31731,446.39008,479,72.2,84.1,82.4,69.25917,474.6396,477,72.3,80.9,25.8,56.711483,473.36835,316,72.1,83.3,19.1,58.519127,310.55075,302,73.4,67,0,45.035812,285,206,73,67.6,0,53.199665,195,1044,69.7,83.5,100,79.93023,1020,350,72.5,66.9,0,43.603523,335,401,71.9,84.9,100,78.201775,400,414,72.1,85.9,38.7,58.865173,410.0971,549,72.1,80.9,27.8,49.895153,546.87274,162,73.7,66.9,0,30.900272,160,532,72.1,81.4,31.2,50.522263,537.0254,111,72.8,67.3,0,32.29205,100,347,72.3,67.2,0,49.424244,335,203,73.1,286.9,0,34.890236,195,1024,72.1,86.9,98,62.506855,1020,339,72.1,66.8,0,46.897545,335,209,72.3,66.5,0,35.70119,200,364,72,82.5,27.2,52.77261,366.93854,505,71.9,80.2,34,44.51937,500.91852,164,72.6,66.8,0,40.83439,160,369,72,77.8,10.2,56.875465,372.18704,273,72.3,84,8.5,42.279896,272.79028,190,72.2,88.5,16.8,33.94473,200.39928,235,72,85.4,9.1,43.502335,234.40372,1046,71.7,80.9,100,59.538124,1020,608,72,75.2,8.5,62.02239,607.8608,601,71.9,79.8,38.8,50.043945,598.89795,258,72.9,66.8,0,48.889576,250,176,72.2,66.8,0,46.025925,175,356,72.2,85.3,48,37.63969,353.79913,229,71.7,81.3,12.6,43.31904,225.19197,332,71.9,81.6,6.8,31.780525,333.54083,544,72.2,88.8,43.2,53.531487,539.7986,217,72,82.1,14.3,52.929688,215.71614,885,72,76.8,16,86.16585,880,135.6,134.1,154.7,141.3,153.6,142.1,61.1,1.5,29.53
20170215,840,42.5,81.3,15.28670298,59.89024167,1,76.1,75.1,0.15,75.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,64.1,67.1,100,15,0,64,100,0,66.8,1.35,67,1.8125,26.6,0,0,50.6,13.9,0,30.5,0,72.8,67.9,70.8,100,15,0,63,76.2,0,66.6,1.2,67,1.8125,22.6,0,0,25,99,19.4,4.3,1.2,15,15,35.2,69.9,80.6,100,0.6,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,265,105.1,7.4,27.976545,266.0006,72,68,3024.2644,69.9,68.4,31.8,2993.331,261,70.4,68.1,0,46.0437,260,205,70.4,99.5,60.8,74.40059,200.99982,999,68.3,68.4,0,29.83623,1000,611,70.9,71.3,0,0.012162491,160,784,70.3,86.9,28.4,48.375984,796.7982,203,71.8,68.4,0,31.50071,200,130,70.2,81.5,3.2,54.72465,131.99994,684,68.9,95.1,100,49.91032,690,243,60,115,100,100,650,621,69.1,92.5,100,100,950,628,0,78.3,4.8,39.325706,634.3961,583,70.5,75.4,2,37.489254,595.19666,291,71.9,86,55.6,61.96201,289.2995,470,73.9,84.1,49.7,65.06,465.82513,338,73,85.1,62.3,49.035507,339.88855,353,74.2,70.1,0,35.989777,350,420,72.1,87.2,67.6,54.70971,413.8394,545,72,92.8,43.2,46.446808,536.9989,338,72.3,69.6,0,31.06397,335,232,72.1,85.6,10.5,43.72261,233.78336,1060,72.1,86.4,98,54.05496,1020,271,72.1,70.7,7.2,52.111362,273.91217,179,72.1,70,0,44.144146,175,416,72.2,86.7,39,62.786358,420.68063,546,72.2,84.9,31.9,48.905922,553.8444,164,73.6,69.3,0,31.296257,160,645,72.2,92.4,46.4,55.481728,632.49866,367,72.2,86.2,16.8,41.066345,370.19864,403,72.3,69,0,31.797918,400,200,72.5,69.3,0,39.39359,195,774,72,96.9,66.4,54.472206,797.27893,427,71.9,86.1,18.8,42.574154,430.11792,182,72.3,70.2,0.4,69.86946,182.19919,439,72.4,86.9,39.2,66.137985,439.7392,455,72,84.6,23.3,43.31731,446.39008,479,72.2,86.1,82.4,69.25917,474.6396,438,72.2,82.4,23.8,54.649044,445.08826,316,72.1,84.7,19.1,58.519127,310.55075,302,73.4,69,0,45.035812,285,206,73,69.7,0,53.199665,195,1049,69.7,85.5,100,79.93023,1020,352,72.5,69.4,0,43.603523,335,402,72,87,100,78.201775,400,415,72.1,87.9,38.7,58.865173,410.0971,549,72.2,83,25.8,49.895153,546.87274,161,73.8,69,0,30.900272,160,539,72.1,83.4,31.2,50.522263,537.0254,111,72.7,68.8,0,32.29205,100,343,72.3,69.2,0,49.424244,335,203,73,286.5,0,34.890236,195,1021,72.1,88.9,98,62.506855,1020,340,72.2,69.3,0,46.897545,335,209,72.3,69.1,0,35.70119,200,361,72,84.7,27.2,52.77261,366.93854,538,71.9,83.3,38,45.70868,528.35864,164,72.6,68.8,0,40.83439,160,370,72,79.9,10.2,56.875465,372.18704,273,72.3,85.4,6.5,42.279896,272.79028,196,72.2,90.1,16.8,33.94473,200.39928,206,72.2,86.8,5.1,42.30811,213.10405,1054,71.7,83,100,59.538124,1020,606,72.2,77.2,4.5,62.02239,607.8608,644,71.9,82.8,42.8,51.48319,636.5978,257,72.8,68.7,0,48.889576,250,176,72.1,68.4,0,46.955246,175,354,72.2,87,48,37.63969,353.79913,228,71.9,87.8,12.6,43.31904,225.19197,301,72.4,77.4,0,31.360308,300,545,72.2,90.9,43.2,53.531487,539.7986,217,72,84.4,14.3,52.929688,215.71614,888,72.2,78.1,12,85.65569,880,135.6,133.9,154,141.3,152.9,142,54.3,1.6,29.53
20170215,845,42.4,81,15.22396656,59.89024167,1,76.1,75.1,0.15,75.4,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,63.9,67.2,100,15,0,64,100,0,67,1.3,67,1.8125,26.9,0,0,50,14,0,30.4,0,72.8,67.8,71.1,100,15,0,63,79.3,0,66.6,1.23,67,1.8125,22.6,0,0,24.7,99,21.9,4.6,0.9,15,15,35,69.9,80.6,100,-0.1,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,265,105.1,5.4,27.03123,232.40047,72,68,3388.784,70,68.5,40.8,3537.333,261,70.2,68.1,0,47.411964,260,201,70.3,98.4,58.8,72.962006,200.99982,1008,68.3,68.4,0,29.331362,1000,624,70.9,71.3,0,0.012162491,160,738,70.5,87.5,22.4,46.149113,734.39844,201,71.8,68.5,0,31.50071,200,123,70.3,70,0.4,53.196995,125.49986,675,68.9,95.4,100,51.29738,690,238,60.2,115.1,100,100,650,614,68.9,92.6,100,100,950,547,0,69.8,0.8,37.44309,555.99585,508,70.4,69.4,0,32.944355,500,303,71.9,86.3,59.6,63.21231,301.89954,471,74,84.7,50.1,65.03948,465.82513,338,73.2,85.1,58.3,49.035507,339.88855,354,74.1,70.9,1.2,35.989777,350,418,72.1,87.6,67.6,55.11733,413.8394,546,72,93.2,43.2,46.446808,536.9989,340,72.3,70.4,0,31.06397,335,231,72.3,86.2,6.5,43.72261,233.78336,1056,72.2,86.8,96,54.05496,1020,303,71.9,84.7,13.6,54.13993,299.39227,179,72.1,70.7,0,44.144146,175,419,72.1,86.9,41,62.786358,420.68063,546,72.3,85,29.9,48.905922,553.8444,164,73.7,70.3,0,31.296257,160,595,72.3,91.8,40.4,52.523846,599.1785,368,72,87,20.8,41.066345,370.19864,404,72.4,70,0,32.220825,400,201,72.5,70.2,0,39.39359,195,775,72,97.6,66.4,54.472206,797.27893,429,72,86.7,17.6,42.574154,430.11792,178,72.2,70.6,0,69.50568,175,442,72.3,86.9,37.2,66.058685,414.25873,449,72,85,23.3,42.80048,446.39008,477,72.2,86.4,82.4,69.82525,474.6396,442,72.2,83.2,23.8,53.96536,445.08826,315,72.1,85.3,19.1,56.91348,310.55075,306,73.4,70,0,45.035812,285,202,73,70.5,0,52.61791,195,1054,69.7,85.7,100,78.84008,1020,346,72.6,70.3,0,43.111923,335,401,72,87.3,100,78.201775,400,415,72.1,88,38.7,58.865173,410.0971,548,72.2,83.5,25.8,49.895153,546.87274,162,73.8,69.9,0,30.900272,160,537,72.1,84,31.2,50.522263,537.0254,114,72.6,69.8,0,32.29205,100,345,72.3,70.1,0,49.424244,335,204,73,287.1,0,34.890236,195,1034,72.1,89.5,98,62.506855,1020,340,72.2,70.1,0,46.897545,335,210,72.3,70,0,35.70119,200,364,72.1,84.9,25.2,52.77261,366.93854,559,72,84.9,40,46.566944,555.7987,164,72.6,69.8,0,40.83439,160,373,72.1,80.2,8.2,56.875465,372.18704,273,72.2,85.9,8.5,42.279896,272.79028,193,72.3,90.5,12.4,33.94473,200.39928,194,72.4,75.3,0,42.394962,195,1056,71.8,83.4,100,59.538124,1020,580,72.4,70.3,0,60.890728,575,645,72,83.4,43.2,51.48319,636.5978,257,72.8,69.7,0,48.889576,250,176,72.1,69.4,0,46.955246,175,355,72.2,87.7,48,37.63969,353.79913,229,72.1,88.8,10.2,43.31904,225.19197,303,72.5,70.9,0,30.74799,300,546,72.1,91.6,45.2,53.531487,539.7986,217,72.2,84.6,10.3,52.929688,215.71614,887,72.4,76.9,4,86.215866,880,135.7,133.9,153.8,141.3,152.7,142.2,46,0,29.53
20170215,850,42.5,81.3,15.28670298,59.89024167,1,76.1,75.1,0.15,75.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,64,67.3,100,15,0,64,100,0,67.1,1.3,67,1.8125,27,0,0,50,13.9,0,29.8,0,72.8,67.8,71.2,95.3,22,0,63,77.4,0,66.7,1.24,67,1.8125,22.6,0,0,24.7,99.1,21,4.6,0.7,22,22,35.7,69.9,80.6,100,0.6,0,62.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,234,90.3,1.4,25.391886,232.40047,72,68,3388.784,70.2,68.5,38.6,3265.3374,264,69.8,68.1,4,48.016544,260,196,70.3,97.5,54.8,70.724205,194.49974,1015,68.3,68.5,0,28.875753,1000,618,70.2,71.3,0,0.012162491,160,702,70.7,89,16.4,44.869587,703.1988,202,71.8,68.5,0,31.50071,200,135,69.9,88.9,8.8,54.67537,132.99994,685,68.4,95.1,100,51.895256,690,240,60.4,115,100,100,650,616,67.5,92.6,100,100,950,573,0,72,0.8,35.905006,555.99585,509,70.1,68.8,2.8,32.944355,500,316,71.9,86.4,63.6,64.22217,314.49957,472,74.1,85,48.1,64.61901,465.82513,333,73.4,84.5,50.3,46.934513,327.08868,358,74.1,71.2,1.2,35.989777,350,411,72.1,87.8,67.6,53.718193,413.8394,547,72,93.1,43.2,45.457447,536.9989,341,72.3,70.9,0,31.06397,335,190,72.4,76,0.5,42.309376,196.86351,983,72.3,87.3,94,51.742626,981.5996,279,72.3,84.9,6.4,51.44898,273.91217,178,72.2,70.9,0,45.03303,175,424,72.1,87.1,41,62.786358,420.68063,551,72.3,84.5,27.9,48.905922,553.8444,165,73.7,70.7,0,31.296257,160,526,72.5,90.7,32.4,49.93034,532.5387,372,72,87.4,20.8,41.066345,370.19864,407,72.4,70.4,0,32.220825,400,203,72.5,70.7,0,39.39359,195,791,72.1,96.7,64.4,54.472206,797.27893,433,72.1,86.7,15.6,42.574154,430.11792,178,72.2,70.8,0,67.51552,175,415,72.2,86.9,36.8,63.26045,414.25873,458,72,85.1,23.3,42.80048,446.39008,482,72.2,86.6,82.4,68.37312,474.6396,449,72.1,83.4,25.8,54.84275,445.08826,317,72.1,85.6,19.1,55.747597,310.55075,304,73.4,70.5,0,44.63912,285,205,73,71,0,52.61791,195,1048,69.8,85.5,100,76.58345,1020,347,72.6,70.5,0,43.111923,335,406,72,87.4,100,78.201775,400,417,72.2,88.1,36.7,58.865173,410.0971,526,72.4,83.3,19.4,49.13038,519.9926,164,73.9,70.3,0,30.900272,160,538,72.2,84.2,29.2,50.522263,537.0254,114,72.6,70.3,0,32.29205,100,349,72.4,70.6,0,49.424244,335,205,73,286.7,0,34.890236,195,1032,72.2,89.3,96,62.506855,1020,343,72.2,70.5,0,46.897545,335,212,72.4,70.3,0,35.70119,200,366,72.1,85,25.2,52.77261,366.93854,562,72,85.1,40,46.566944,555.7987,165,72.6,70.2,0,40.83439,160,383,72.3,78.7,3.4,56.875465,372.18704,274,72.2,86.2,8.5,42.279896,272.79028,203,72.3,90.7,8.4,33.94473,184.79887,200,72.5,71.6,0,41.179024,195,1056,71.8,83.6,100,59.093094,1020,582,72.4,70.3,0,60.4405,575,640,72.2,83.1,39.2,50.93386,636.5978,258,72.9,70.2,0,48.889576,250,177,72.1,70,0,46.955246,175,358,72.2,87.9,48,37.63969,353.79913,228,72.2,89,8.2,42.912132,225.19197,304,72.3,70.7,0,30.74799,300,547,72.1,91.7,45.2,53.531487,539.7986,217,72.2,75.7,8.7,52.478027,215.71614,893,72.4,74.3,0,85.44563,880,135.8,134,153.4,140.3,152.3,142.5,42.5,0.1,29.53
20170215,855,43,80.3,15.44645911,59.89024167,1,76.1,75.1,0.15,75.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,64.1,67.3,100,15,0,64,100,0,67.1,1.4,67,1.8125,27.9,0,0,50,13.8,0,29,0,72.9,66.7,70,87.7,28.6,0,63,75.8,0,64.7,1.06,67,1.8125,22.6,0,0,25.5,94.4,20.4,4.3,1.2,28.6,28.6,35.8,69.9,80.6,100,1,0,62.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,207,74.5,0,24.446573,200,72,68,2611.5657,70.3,68.5,27,2721.329,290,69.8,68.3,5.1,49.618156,289.89334,197,70.2,96.2,56,68.646255,194.49974,1025,68.3,68.5,0,27.792145,1000,591,69.8,71.2,4,0.012162491,160,619,71,89.9,0,41.04331,600,207,71.8,68.5,0,31.50071,200,133,69.9,92.9,10.8,53.307873,132.99994,703,68.1,94.6,100,51.464783,690,248,60.6,114.4,100,100,650,633,67.6,92.2,100,100,950,560,0,78.3,8.8,34.317703,555.99585,569,69.9,80,6.8,38.201694,595.19446,326,71.9,86.1,67.6,67.92498,327.09964,459,74.2,84.7,46.1,65.98297,465.82513,311,73.4,83.8,46.3,48.777493,315.88864,354,74,70.6,3.2,36.97723,350,412,72.1,87.9,67.6,56.72579,413.8394,528,72.1,92.7,41.2,48.82979,536.9989,339,72.3,70.6,0,36.017326,335,197,72.6,71.8,0,43.799297,195,962,72.3,87.2,90,53.820377,981.5996,254,72.4,71.4,0.4,52.121716,250.25229,178,72.2,70.2,0,46.942944,175,418,72.1,86.7,41,65.03576,420.68063,530,72.4,83.7,23.9,50.494278,532.00385,165,73.7,70.5,0,33.718323,160,503,72.6,88.8,26.4,51.098488,501.59875,358,72,87.6,20.8,43.17933,370.19864,411,72.5,70.2,0,34.64396,400,199,72.6,70.5,0,41.653217,195,779,72.1,96.1,64.4,55.72667,797.27893,428,72.2,86.5,13.6,43.120247,430.11792,178,72.2,69.9,0,71.87032,175,417,72.2,86.7,36.8,69.00419,414.25873,433,72,85.3,23.3,49.182693,446.39008,467,72.2,86,82.4,73.66478,474.6396,438,72.1,83.9,25.8,58.375114,445.08826,310,72.1,85.9,19.1,61.249744,310.55075,288,73.5,70.3,0,47.415977,285,201,73,70.6,0,57.0642,195,949,69.9,86.2,100,86.28584,1020,337,72.7,70,0,48.793873,335,397,72.1,87.1,98,82.12232,400,406,72.4,87.2,29.5,59.27726,382.7972,489,72.5,82.1,13.4,47.119774,476.3128,164,73.9,70,0,34.74506,160,533,72.2,84,29.2,52.053547,537.0254,104,72.7,70.3,0,32.29205,100,344,72.4,70.4,0,50.79798,335,200,73.1,286.5,0,36.735172,195,961,72.3,89.7,92.4,63.735054,981.5996,337,72.3,69.9,0,47.78555,335,206,72.4,69.9,0,36.19386,200,367,72.2,84,23.2,54.478836,366.93854,552,72.1,84.4,38,47.621384,555.7987,163,72.6,70,0,42.20396,160,354,72.3,70.1,0,58.141018,335,270,72.2,86.3,8.5,44.480946,272.79028,163,72.4,81.8,2.4,35.534363,167.99881,201,72.5,70.9,0,43.458908,195,988,71.9,83.4,100,59.959106,1020,585,72.4,69.4,0,63.67729,575,611,72.3,82.7,35.6,50.780045,598.89795,250,72.9,70.1,0,49.784084,250,177,72.1,69.9,0,51.846416,175,357,72.3,87.5,43.6,40.881737,353.79913,223,72.2,89,8.2,44.011875,225.19197,305,72.1,70,0,32.140713,300,531,72.1,91.7,45.2,54.82116,539.7986,214,72,84.2,12.7,55.163574,215.71614,885,72,73.6,6.4,93.13795,880,135.9,134.1,153.1,140.3,152,142.8,36.6,0.4,29.51
20170215,900,43.5,81.1,15.72006171,59.89024167,1,76.1,75.1,0.15,75.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,64.3,67.4,100,15,0,64,100,0,67.2,1.5,67,1.8125,28.3,0,0,50.1,13.8,0,27.4,0,72.9,65.7,68.6,83.8,33.4,0,63,72.6,0,63.6,1.07,67,1.8125,22.6,0,0,26.9,89.6,20,4.6,1,33.4,33.4,35.9,69.9,80.6,100,0.9,0,62.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,211,71.8,0,24.446573,200,72,68,2123.706,70.2,68.6,25.6,2200,295,69.9,77.6,7.1,48.249893,289.89334,194,70.2,96,56,65.73221,194.49974,1022,68.2,68.6,0,27.262651,1000,568,70.6,72.3,0,0.012162491,160,603,71.2,73.4,0,41.91683,600,206,71.8,68.6,0,31.075977,200,134,70.1,93.2,7.2,53.320194,132.99994,698,68.2,94.8,100,49.061344,690,257,60.8,113.7,100,100,650,656,67.8,91.7,100,100,950,660,0,78.2,14.8,36.766335,651.1947,596,69.9,82.7,10.8,35.401054,595.19446,328,72,85.1,68,67.84083,327.09964,438,74.2,83.4,44.5,64.55748,442.16522,308,73.3,82.1,44.3,47.04509,304.6886,370,74,69.3,3.2,37.12825,350,416,72.1,86.7,67.6,56.031727,413.8394,541,72.1,92,41.2,49.361702,536.9989,343,72.3,69.5,0,35.006664,335,201,72.6,70.4,0,43.32822,195,942,72.3,86.4,86,52.5916,945.75946,279,71.9,75.1,8.8,53.653492,275.73236,180,72.2,68.8,0,46.066067,175,414,72.1,85.6,41,64.41381,420.68063,540,72.4,82.1,21.9,50.083305,532.00385,163,73.8,69.6,0,33.718323,160,485,72.6,87,22.4,49.00868,461.1389,399,71.9,85.8,26,44.865337,392.03873,423,72.5,69.2,0,34.79255,400,205,72.6,69.7,0,42.148952,195,806,72.2,95.9,62.4,57.41968,797.27893,398,72.3,85.7,10,39.254738,397.63782,182,72.2,68.5,0,72.6407,175,409,72.2,86,36.8,68.10921,414.25873,449,72,84.5,23.3,51.334137,446.39008,478,72.2,84.5,82.4,76.60596,474.6396,445,72.1,82.9,25.8,57.862354,445.08826,316,72.1,85.3,19.1,61.832684,310.55075,292,73.5,69.4,0,48.440773,285,205,73.1,69.6,0,58.03034,195,955,69.9,85.9,100,100,1020,351,72.7,68.7,0,49.914257,335,407,72.1,86,98,81.39049,400,385,72.4,85,25.5,58.99197,382.7972,459,72.6,79.9,7.4,49.044037,454.47284,169,73.9,68.9,0,35.265587,160,494,72.3,81.9,24,50.116623,499.78528,103,72.8,69.6,0,32.29205,100,351,72.4,69.4,0,50.92929,335,208,73.1,286.8,0,37.31901,195,963,72.3,89.1,88.4,62.868736,945.75946,341,72.3,68.7,0,46.664448,335,212,72.4,68.5,0,36.697983,200,367,72.2,82.7,23.2,54.00853,366.93854,521,72.2,82.8,36,44.07798,526.3992,167,72.7,69,0,42.793934,160,323,72.1,68.6,1.8,58.80038,335,277,72.2,85.4,8.5,45.105125,272.79028,172,72.4,71.2,0,34.99633,150,202,72.3,69.8,0,42.286396,195,1010,71.9,81.9,100,61.5949,1020,580,72.4,67.9,0,63.263565,575,547,72.4,81.5,29.6,48.143265,561.1981,260,72.9,69.2,0,48.755913,250,177,72.1,69.1,0,47.065296,175,325,72.4,86.3,37.6,36.8169,329.99924,198,72.3,88.3,6.2,42.05433,206.15164,311,72,68.7,0,30.411812,300,529,72.1,90.5,45.2,53.340046,539.7986,217,72.2,81.9,8.7,53.356934,215.71614,97,72.2,76.9,0,29.142717,880,136,134.2,152.9,141.3,151.8,142.5,35,-0.5,29.51
20170215,905,43.6,78.1,15.5671343,62.11046333,1,76.1,75.1,0.15,75.5,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,64.4,67.5,100,15,0,64,100,0,67.1,1.45,67,1.8125,28.5,0,0,49.7,13.5,0,26.1,0,72.9,65,67.5,85.8,36.6,0,63,75.7,0,62.4,1,67,1.8125,22.6,0,0,28,91.9,20.7,4.7,0.8,36.6,36.6,36,69.9,80.6,100,0.9,0,62.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,209,71.3,0,24.446573,200,72,68,2123.706,70.2,68.7,27.7,2200,327,69.8,83.2,13.1,51.622826,320.57367,193,70.2,96.1,56,67.392105,194.49974,1014,68.2,68.6,0,28.60485,1000,584,71.1,72.3,0,0.012162491,160,604,71.3,69.2,0,42.81496,600,201,71.8,68.7,0,31.075977,200,133,70.2,89.9,5.2,53.320194,132.99994,687,68.6,95.1,100,49.061344,690,253,60.8,113.7,100,100,650,645,68.2,91.9,100,100,950,741,0,77.9,18.8,40.826874,729.595,675,70,81.3,12,39.737133,673.5948,330,72,84.4,68,69.60808,327.09964,442,74.2,82.6,44.5,66.382935,442.16522,309,73.2,81.1,43.9,49.34267,304.6886,357,74,68.2,3.2,37.12825,350,414,72.1,86,67.6,58.003746,413.8394,541,72.1,91.4,41.2,49.893616,536.9989,344,72.2,68.5,0,36.85029,335,204,72.4,69.3,0,44.599037,195,916,72.3,85.9,82,52.424038,907.3596,296,71.8,82.6,14.8,55.12316,301.2121,180,72.2,67.7,0,47.81982,175,427,72.1,84.8,41,66.70467,420.68063,511,72.4,81.4,19.9,50.44985,510.16397,163,73.8,68.6,0,34.133213,160,460,72.7,86.6,16.4,51.152073,461.1389,390,72.1,85.1,22,44.865337,392.03873,416,72.5,68.2,0,34.79255,400,200,72.6,68.8,0,42.148952,195,787,72.1,95.9,64.4,57.86843,797.27893,389,72.4,85.3,4,40.75383,358.19794,181,72.2,67.3,0,74.555954,175,415,72.1,85.5,38.8,72.425514,414.25873,441,72,84,23.3,51.850964,446.39008,481,72.2,83.7,82.4,79.707115,474.6396,451,72.1,82.3,25.8,61.56563,445.08826,309,72.1,84.6,19.1,62.855385,310.55075,297,73.5,68.3,0,49.388428,285,206,73,68.5,0,58.98608,195,910,69.9,85.5,100,100,1020,336,72.7,67.6,0,50.817425,335,395,72.2,85.4,96,82.22687,400,358,72.4,83.4,21.5,58.104397,357.31714,463,72.5,70.1,5.4,47.50216,454.47284,164,74,67.8,0,35.265587,160,513,72.2,80.6,23.6,51.13072,499.78528,101,72.9,68.7,0,32.29205,100,344,72.4,68.4,0,50.92929,335,202,73.2,287.1,0,37.31901,195,914,72.4,88.3,82.4,61.717297,912.4796,346,72.3,67.6,0,48.584747,335,208,72.4,67.4,0,36.697983,200,341,72.3,81.7,18.8,52.89292,341.45847,535,72.2,82,36,47.5846,526.3992,165,72.8,68,0,42.793934,160,368,72,67.5,3.8,60.002125,335,256,72.4,83.7,3.7,42.893124,248.87042,191,72.4,68.8,0,35.88897,150,200,72.3,68.8,0,43.556614,195,992,71.9,81,100,62.6293,1020,589,72.3,66.7,0,65.125336,575,513,72.4,80,25.6,47.8686,520.598,259,72.9,68.2,0,50.59634,250,179,72.1,68.2,0,52.898018,175,315,72.5,85.3,31.6,37.271275,308.99927,210,72.2,72,5,43.549984,206.15164,306,71.9,74.5,4.4,32.680996,300,538,72,90.9,47.2,55.506294,539.7986,215,72.1,80.2,10.7,56.323242,215.71614,877,71.9,71.8,8.4,100,880,135.7,134.2,152.2,141.3,151.2,141.9,34,0,29.51
20170215,910,43.5,77.9,15.51015185,62.11046333,1,76.1,75.1,0.15,75.5,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,64.4,67.4,100,15,0,64,100,0,67,1.4,66.85714,1.8125,28.3,0,0,49.7,13.8,0,24.6,0,72.8,64.9,66.9,87.9,39.6,0,63,76.6,0,62.1,1.14,66.85714,1.8125,22.8,0,0,28.4,94.8,20.8,4.7,0.9,39.6,39.6,35.6,67.9,80.6,100,1.8,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,209,71.1,0,24.446573,200,72,68,2611.5657,70.2,68.7,24.9,2200,320,70.1,83.7,9.5,51.028847,320.57367,192,70.2,96,56,68.14214,194.49974,1019,68.2,68.7,0,29.663834,1000,593,71.4,72.3,0,0.012162491,160,603,71.6,68.6,0,43.43012,600,201,71.7,68.7,0,31.937235,200,132,70.3,75.7,2,53.320194,132.99994,677,68.8,95,100,49.061344,690,250,60.8,113.6,100,100,650,635,68.4,91.9,100,100,950,731,0,77.8,16.8,41.26984,729.595,668,70.2,81.3,8,39.737133,673.5948,331,72,83.5,68,64.294304,327.09964,448,74.1,81.6,46.5,63.767822,442.16522,310,73,80.6,47.9,46.16046,315.8886,363,73.9,73.5,8.4,35.478626,350,420,72.1,84.9,67.6,55.26055,413.8394,542,72.1,89.7,41.2,45.946808,536.9989,348,72.2,67.7,0,33.88494,335,200,72.2,68.5,0,41.92594,195,877,72.4,85.3,76,49.553173,871.5195,297,72.2,80.1,7.6,54.253777,301.2121,181,72.2,67.1,0,45.05706,175,428,72.2,83.8,39,64.06137,420.68063,508,72.3,80.4,19.9,48.150616,510.16397,169,73.9,67.9,0,33.718323,160,431,72.6,85.6,14.4,47.444004,427.8188,395,72.2,84.2,20,42.43486,392.03873,427,72.5,67.4,0,32.609444,400,208,72.6,68,0,40.235184,195,850,72.1,94.6,64.4,55.4309,797.27893,350,72.3,69.7,2,37.156013,358.19794,185,72.2,66.7,0,70.22256,175,416,72.1,84.1,38.8,65.34496,414.25873,456,72.1,82.5,21.3,46.875,446.39008,479,72.3,82.8,78.8,73.20945,474.6396,480,72.1,80.8,25.8,58.48906,475.38855,318,72.1,83.4,19.1,58.09982,310.55075,306,73.5,67.5,0,46.63361,285,204,73,67.8,0,54.4359,195,1041,69.9,83.5,100,100,1020,345,72.7,66.8,0,46.107235,335,382,72.3,84.5,94,77.783585,386.49988,326,72.4,81.8,17.5,55.441673,331.83704,452,72.1,67.7,11,46.194645,454.47284,169,74,67,0,32.864075,160,503,72.1,80,25.6,49.771828,499.78528,108,73,67.9,0,32.29205,100,356,72.4,67.6,0,49.41414,335,212,73.2,286.5,0,35.882767,195,924,72.4,86.3,78.4,60.094307,912.4796,349,72.2,66.8,0,46.209347,335,222,72.3,66.6,0,36.27406,200,315,72.3,80.4,14.8,49.557037,315.97836,541,72.2,80.8,36,43.93085,526.3992,169,72.8,67.2,0,42.267174,160,355,72.1,66.7,1.8,57.42848,335,234,72.5,71.1,0,40.516865,230,183,72.4,67.7,0,34.042553,150,207,72.3,68,0,42.14526,195,1051,71.9,79.9,100,61.58287,1020,579,72.1,66.1,0,61.85203,575,518,72.3,79.8,23.6,46.846848,520.598,269,72.9,67.4,0,49.64014,250,182,72.1,67.4,0,47.94571,175,283,72.5,85,27.6,34.3608,289.39917,210,72.2,68.3,5,41.35049,206.15164,303,72.3,78.6,0,31.780525,300,540,72.1,89.5,45.2,53.309822,539.7986,219,72,81.4,12.7,53.515625,215.71614,889,71.8,73.8,14.4,85.691536,880,135.1,133.9,151.2,141.3,150.4,141.5,28.5,0.1,29.51
20170215,915,43.7,76.8,15.52515617,62.11046333,1,76.1,75.1,0.15,75.5,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,64.5,67.5,100,15,0,64,100,0,67,1.45,66.85714,1.8125,28.3,0,0,50.5,13.4,0,23.9,0,72.8,64.5,66.4,87.7,42,0,63,77.1,0,61.5,1.13,66.85714,1.8125,22.8,0,0,28.8,95,21.3,4.7,1.4,42,42,36,67.9,80.6,100,0.6,0,62.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,209,71,0,24.446573,200,72,68,2123.706,70.2,68.7,28,2200,285,70.3,69.6,3.1,47.539246,287.53354,195,70.1,95.6,58,67.52736,194.49974,1036,68.1,68.6,0,28.592539,1000,576,71.6,72.3,0,0.012162491,160,608,71.7,68.4,0,42.876476,600,203,71.8,68.7,0,31.937235,200,126,70.4,69.9,0,52.8274,125,687,68.9,94.4,100,49.061344,690,254,60.7,112.7,100,100,650,646,68.7,91.4,100,100,950,740,0,77.6,16.8,39.854805,729.595,580,70.3,71.7,3.6,36.53114,583.99445,331,72,83,68,64.30633,327.09964,471,74,80.9,48.5,66.10604,465.82547,315,72.9,80.8,53.1,48.75292,326.28857,363,73.9,81.2,12.4,35.478626,350,420,72.1,84.4,67.6,55.26055,413.8394,543,72.1,89.2,41.2,45.946808,536.9989,349,72.2,67.2,0,33.88494,335,199,72,67.9,0,41.92594,195,876,72.4,84.4,72,49.553173,871.5195,267,72.2,68.3,5.2,53.22915,270.27216,181,72.1,66.6,0,45.05706,175,429,72.2,83.2,39,64.06137,420.68063,508,72.3,79.8,17.9,48.150616,510.16397,168,73.9,67.4,0,33.718323,160,417,72.6,84.9,10.4,46.811703,396.8784,374,72.3,84.1,14.8,41.591854,370.19864,427,72.5,66.9,0,32.609444,400,207,72.6,67.5,0,40.235184,195,811,72.1,94.6,64.4,55.4309,797.27893,339,72.4,67.3,0,38.6551,335,181,72.1,66.2,2,70.22256,175,417,72.1,83.6,38.8,64.9258,414.25873,457,72.1,81.9,21.3,46.875,446.39008,452,72.3,82.8,74.8,70.132904,453.35953,477,72.1,79.9,25.8,58.87648,475.38855,319,72.2,82.7,17.1,57.660057,310.55075,308,73.5,67,0,46.63361,285,206,73,67.3,0,54.4359,195,1030,69.9,83,100,100,1020,349,72.7,66.3,0,46.107235,335,382,72.3,84,92.4,77.33403,386.49988,324,72.4,79.5,13.5,55.441673,306.35693,510,71.8,77.1,20.2,50.129517,504.8724,169,74.1,66.6,0,32.864075,160,504,72.2,80,23.6,49.771828,499.78528,109,73,67.4,0,32.29205,100,354,72.4,67.1,0,49.41414,335,211,73.1,286.7,0,35.882767,195,866,72.3,85.7,76.4,58.42746,876.6395,348,72.2,66.4,0,46.209347,335,219,72.2,66.2,0,36.27406,200,314,72.3,78.7,10.8,49.557037,315.97836,540,72.2,80.4,36,43.93085,526.3992,169,72.9,66.7,0,42.267174,160,352,72,66.2,3.8,57.42848,335,235,72.5,68.4,0,40.516865,230,179,72.3,67,0,34.042553,150,207,72.3,67.5,0,42.14526,195,1061,71.9,79.5,100,61.58287,1020,582,72,65.7,0,61.85203,575,516,72.1,79.2,26.8,46.846848,520.598,268,72.9,66.8,0,49.64014,250,182,72,66.8,0,47.94571,175,283,72.4,84.6,25.6,34.3608,289.39917,209,72.1,68.8,7,41.35049,206.15164,303,72.4,67.3,0,30.856047,300,540,72.1,89.1,45.2,53.309822,539.7986,220,72,80.8,13.5,53.515625,218.83614,886,71.8,74.4,18.4,85.691536,880,134.5,133.3,150.8,140.3,149.3,140.8,31.7,-1.3,29.51
20170215,920,43.9,76.8,15.6125605,62.11046333,1,76.1,75.1,0.15,75.6,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.6,67.5,100,15,0,64,100,0,67,1.45,66.85714,1.8125,28.4,0,0,50.4,13.5,0,23.7,0,72.7,64,66.2,87.1,44.3,0,63,77.6,0,60.7,1.13,66.85714,1.8125,22.8,0,0,29,94.4,23.7,4.2,1.1,44.3,44.3,35.8,67.9,80.6,100,0.5,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,209,70.9,0,24.446573,200,72,68,2123.706,70.2,68.7,29.1,2200,288,70.3,68.7,1.5,47.539246,287.53354,195,70.1,95.5,58,67.45359,194.49974,1010,68.1,68.7,0,27.68132,1000,575,71.8,72.2,0,0.012162491,160,608,71.8,68.3,0,42.34744,600,203,71.8,68.7,0,31.937235,200,126,70.1,69.3,3.2,51.59542,125,692,68.8,94.2,100,49.061344,690,256,60.7,112.3,100,100,650,655,68.7,91.2,100,100,950,641,0,78.1,6.8,37.33235,651.1947,584,70.2,81.5,4.8,36.53114,583.99445,329,71.9,82.6,70.8,64.30633,327.09964,470,73.9,80.9,52.9,66.03425,465.82547,333,72.8,80.9,59.1,49.62526,336.68854,361,74,81.4,12.8,35.478626,350,419,72,84,69.6,55.26055,413.8394,541,72,89.4,43.2,45.946808,536.9989,347,72.1,66.8,0,33.88494,335,198,71.9,67.5,3.3,41.92594,195,833,72.3,84.5,70,48.447273,835.6793,292,71.8,81.5,15.6,53.622437,295.75226,181,72.1,66.4,0,45.05706,175,429,72.2,83,39,64.06137,420.68063,508,72.2,79.5,18.7,48.150616,510.16397,169,73.9,67,0,33.718323,160,368,72.7,78.1,4.4,45.000534,365.93854,344,72.3,84.3,10.8,40.52989,348.35855,425,72.4,66.6,0,32.186535,400,206,72.5,67.2,0,40.235184,195,808,72,94.2,66.4,55.4309,797.27893,345,72.4,66.7,0,38.248207,335,182,72.1,66,2,70.22256,175,418,72.1,83.2,38.8,64.9258,414.25873,455,72.1,81.4,21.3,46.875,446.39008,427,72.3,82.7,70.8,68.10239,432.07944,474,72.1,79.4,25.8,58.887875,475.38855,319,72.2,82.2,17.1,57.660057,310.55075,307,73.4,66.6,0,46.63361,285,206,72.9,67,0,54.4359,195,1046,69.9,82.5,100,97.84478,1020,347,72.7,66,0,46.107235,335,381,72.3,83.6,90.8,77.73131,386.49988,306,72.4,78.1,9.5,55.399406,306.35693,509,71.9,78.2,22.2,50.0185,504.8724,182,74.1,66.2,0,33.82231,182.79988,452,72.4,79.2,16.4,48.909847,454.5654,108,73,67,0,32.29205,100,354,72.3,66.8,0,49.41414,335,211,73.1,286.7,0,35.882767,195,865,72.3,85,72.4,57.944946,843.3591,346,72.2,66.1,0,46.209347,335,220,72.2,65.9,0,36.27406,200,290,72.3,77.9,6.8,47.894566,290.49826,536,72.2,79.9,36,43.93085,526.3992,170,72.9,66.4,0,42.267174,160,348,72,65.9,3.8,57.42848,335,233,72.4,67.5,0,40.516865,230,177,72.3,66.6,0,34.042553,150,208,72.4,67.1,0,42.14526,195,1059,71.9,79.1,100,61.58287,1020,566,71.8,70.5,6.9,63.531273,612.14075,518,72,78.8,28.8,46.846848,520.598,268,72.9,66.4,0,49.64014,250,180,72,66.4,0,47.94571,175,272,72.3,84.3,23.6,33.660812,271.199,208,72,78.1,9,41.35049,206.15164,303,72.1,66.2,0,30.856047,300,539,72.2,88.3,43.2,53.309822,539.7986,218,71.8,80.9,20.7,53.515625,221.95612,882,71.9,74.6,20.4,85.691536,880,134.8,133,150.1,139.3,148.8,140.2,35.4,0,29.51
20170215,925,44,75.8,15.58951024,62.11046333,1,76.1,75.1,0.15,75.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,64.8,67.6,100,15,0,64,100,0,67,1.5,66.85714,1.8125,28.1,0,0,50.4,13.6,0,22.7,0,72.7,68.1,69.5,87.3,15,0,63,74.2,0,66.9,1.12,66.85714,1.8125,23,0,0,26.3,93.6,19.5,4.8,0.9,15,15,35.7,67.9,80.6,100,0.3,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,210,70.8,0,24.446573,200,72,68,2611.5657,70.2,68.8,24.3,2200,262,70.4,68.7,0,45.216377,260,197,70.2,95,56,66.75274,194.49974,1019,68.1,68.8,0,28.580225,1000,563,71.9,72.1,0,0.012162491,160,605,71.9,68.3,0,41.277065,600,206,71.8,68.8,0,31.937235,200,133,70,78.6,5.2,53.04916,131.49992,700,68.9,94.1,100,49.061344,690,258,60.8,111.8,100,100,650,661,68.9,91,100,100,950,573,0,73.5,2.8,36.96321,572.79443,507,70.4,71.3,0,31.654587,500,337,72,84.5,72,67.059395,339.6997,512,73.8,82.7,58.9,68.967285,513.14526,349,72.7,83.1,65.1,50.571323,347.0888,359,74.1,82.9,10.8,35.478626,350,416,72.1,85.4,67.6,55.26055,413.8394,537,72,90.8,43.2,45.946808,536.9989,347,72.1,68.1,0,33.88494,335,213,71.8,83.3,9.3,44.456615,216.74329,791,72.3,85.9,66,47.352547,802.3989,319,72.1,82.6,12,56.106396,319.41217,180,72,68.6,0,45.05706,175,427,72.2,84.7,39,64.06137,420.68063,505,72.2,81.5,18.7,48.150616,510.16397,168,73.9,68.1,0,33.718323,160,369,72.6,69.5,2.4,45.000534,365.93854,343,72.1,85.2,14.8,40.52989,348.35855,425,72.3,67.8,0,32.186535,400,207,72.5,68.1,0,40.235184,195,817,72,95.7,66.4,55.4309,797.27893,338,72.2,68.1,0,38.644394,335,181,72.1,68.6,2,70.22256,175,414,72.1,84.8,38.8,64.9258,414.25873,456,72,83,23.3,46.875,446.39008,430,72.3,84,66.8,67.31479,432.07944,477,72.1,81.2,25.8,58.95624,475.38855,319,72.1,83,19.1,57.660057,310.55075,308,73.4,67.7,0,46.63361,285,205,72.9,68.3,0,54.4359,195,1056,69.9,84.4,100,95.67867,1020,345,72.7,67.9,0,46.107235,335,369,72.3,85.6,86.8,76.33037,371.1999,274,72.5,79,3.5,53.476334,280.87683,509,72,80.4,22.6,50.00617,504.8724,233,74.1,67.8,0,38.873775,228.39989,415,72.6,80.7,8.4,47.743637,419.98547,107,73,67.6,0,32.29205,100,353,72.3,67.9,0,49.41414,335,211,73,286.6,0,35.882767,195,841,72.3,86.1,68.4,57.64887,843.3591,347,72.2,67.8,0,46.209347,335,219,72.2,67.5,0,36.27406,200,290,72.2,79.5,8,47.894566,290.49826,537,72.2,81.9,36,43.93085,526.3992,169,72.9,67.5,0,42.267174,160,349,72,68,3.8,57.42848,335,234,72.1,67.8,2.5,40.516865,230,181,72.2,67.5,0,34.042553,150,206,72.4,68,0,42.14526,195,1044,71.9,81.2,100,61.58287,1020,619,71.9,75.9,8.9,64.38306,612.14075,568,71.9,79.2,32.4,49.395737,558.29785,265,72.9,67.3,0,49.64014,250,180,71.9,67,3.6,47.94571,175,271,72.1,85.2,26,33.660812,271.199,229,71.9,85.9,14.2,43.39602,225.19171,332,71.7,80.1,9.2,31.768518,333.54083,539,72.2,89.9,43.2,53.309822,539.7986,217,71.9,83.4,22.7,53.515625,221.95612,882,72,78.1,21.6,87.18609,880,135.1,133.3,150.2,138.3,148.8,139.6,38,0,29.51
