20170215,930,44.2,75.8,15.67680183,62.11046333,1,76.1,75.1,0.15,75.6,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.2,64.9,67.8,100,15,0,64,100,0,67,1.5,66.85714,1.8125,28,0,0,49.7,13.6,0,21.9,0,72.7,67.9,70.9,87.2,15,0,63,72.8,0,66.7,1.1,66.85714,1.8125,23,0,0,25.2,93.6,22.2,4.3,0.6,15,15,36.1,67.9,80.6,100,1,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,211,70.9,0,24.446573,200,72,68,2123.706,70.3,68.9,28.3,2200,263,70.4,68.7,0,46.521004,260,195,70.1,95.2,58,65.96582,194.49974,1034,68.2,68.9,0,28.580225,1000,553,72.1,72.1,0,0.012162491,160,607,71.9,68.3,0,40.82185,600,208,71.9,68.9,0,31.937235,200,126,70.3,75.9,0,51.706295,125,707,68.9,94.1,100,49.061344,690,260,60.9,111.8,100,100,650,665,68.9,91,100,100,950,503,0,69.4,0,31.672203,500,508,70.4,69.4,0,31.654587,500,337,72.1,85.6,70,67.059395,339.6997,513,74,84.1,58.9,68.967285,513.14526,349,73,84.5,62.3,50.571323,347.0888,360,74.1,84.5,10.8,35.478626,350,418,72.1,86.7,67.6,55.26055,413.8394,537,72,91.7,43.2,45.946808,536.9989,345,72,69.8,0,33.88494,335,241,71.8,85,13.3,45.6617,236.62337,795,72.3,87.1,62,47.92225,802.3989,260,72.4,77.3,3.6,51.842266,264.81235,181,72,70.3,0,45.05706,175,429,72.2,86,39,64.06137,420.68063,485,72.3,82.5,15.1,47.439743,488.3237,168,73.9,69.7,0,33.718323,160,370,72.4,70.4,2.4,45.000534,365.93854,344,72,86.4,16.8,40.52989,348.35855,425,72.3,69.4,0,32.186535,400,206,72.4,69.6,0,40.235184,195,807,72.1,96.8,64.4,55.4309,797.27893,343,72.3,69.9,0,38.644394,335,178,72,70.4,4,69.62337,175,416,72,86.2,40.8,64.43865,414.25873,454,72.1,84.6,21.3,46.27404,446.39008,411,72.3,85.4,62.8,65.24736,410.79935,481,72.1,82.5,25.8,58.523243,475.38855,321,72.1,84.3,19.1,57.660057,310.55075,303,73.4,69.3,0,46.236916,285,207,72.9,70,0,54.4359,195,1036,70,85.6,100,91.3247,1020,351,72.7,69.8,0,46.107235,335,370,72.2,86.7,86.4,76.33037,371.1999,255,72.5,74.9,0,52.599323,245,511,72.1,82,20.6,49.697792,504.8724,252,74.1,69.5,0,40.707443,251.19989,384,72.7,76.2,2.4,45.634315,350.8257,108,73,69,0,32.29205,100,354,72.3,69.5,0,49.41414,335,211,73,286.8,0,35.882767,195,807,72.3,86.8,64.4,56.58515,807.5189,348,72.2,69.6,0,46.209347,335,218,72.2,69.5,0,36.27406,200,290,72.2,80.8,8,47.894566,290.49826,537,72.2,83.2,36,43.93085,526.3992,169,72.9,69.2,0,42.267174,160,350,72.1,69.5,1.8,57.42848,335,233,72,78,4.5,40.516865,230,177,72.2,69.1,0,34.042553,150,206,72.5,69.5,0,42.14526,195,1052,71.9,82.5,100,61.58287,1020,615,72.2,77.3,4.5,64.38306,612.14075,590,71.8,80.9,38.4,50.461433,595.9977,265,73,69,0,49.64014,250,189,71.9,68.7,7.6,52.616776,191.79181,297,71.9,86.1,30.8,37.246716,294.99893,245,72,87.1,15.4,44.91367,244.23178,298,72.3,81.7,0,31.276264,300,537,72.2,91.1,43.2,53.309822,539.7986,217,72.1,84.9,20.3,53.515625,221.95612,888,72.3,77.8,14,87.786354,880,135.2,133.5,150.9,139.3,149.3,139.7,36.6,0.5,29.51
20170215,935,44.1,76.8,15.70024006,62.11046333,1,76.1,75.1,0.15,75.7,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.2,65.1,67.8,100,15,0,64,100,0,67.2,1.5,66.85714,1.8125,28.1,0,0,49.7,13.6,0,19.5,0,72.8,68,70.9,86.8,17.3,0,63,73.6,0,66.8,1.12,66.85714,1.8125,23,0,0,25.2,93.2,19.1,4.2,1.1,17.3,17.3,36.5,67.9,80.6,100,1.7,0,62.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,212,70.9,0,24.446573,200,72,68,2123.706,70.3,69,26.9,2200,267,70.3,68.8,0,45.990665,260,198,70.1,95.6,58,66.19943,194.49974,1038,68.2,69,0,28.580225,1000,557,72.2,72,0,0.012162491,160,612,71.9,68.4,0,41.609253,600,208,72,69,0,31.937235,200,126,70.4,70,0,51.127262,125,696,68.8,94.7,100,48.630875,690,260,60.9,112.3,100,100,650,668,69,91.3,100,100,950,505,0,69,0,33.197983,500,509,70.4,69.3,0,31.654587,500,338,72.1,85.9,70,67.059395,339.6997,515,74.1,84.6,56.9,68.967285,513.14526,340,73.3,84.4,55.5,48.298317,336.68884,360,74.3,84.8,6.8,35.478626,350,417,72.1,87.2,67.6,55.26055,413.8394,539,72,92.5,43.2,45.946808,536.9989,347,72.1,70.4,0,33.88494,335,240,72.1,85.6,9.7,44.642857,236.62337,754,72.3,87.5,58,46.816357,766.55884,268,72.2,71.2,4.4,52.43221,264.81235,181,72,70.6,0,45.05706,175,421,72.2,86.4,39,63.61563,420.68063,465,72.5,82.7,9.1,46.739975,466.48383,169,74,70.4,0,33.718323,160,335,72.4,70.8,0,45.31133,335,345,72,87,16.8,40.52989,348.35855,427,72.3,70.1,0,32.186535,400,208,72.5,70.3,0,40.235184,195,818,72.1,96.2,64.4,55.4309,797.27893,344,72.3,70.4,0,38.644394,335,181,72,71.1,4,69.62337,175,416,72,86.4,40.8,63.792908,414.25873,458,72.1,84.9,21.3,45.32452,446.39008,387,72.3,86,58.8,62.663055,389.5193,471,72.1,83,25.8,57.862354,475.38855,320,72.2,84.7,17.1,57.07711,310.55075,300,73.4,70.1,0,45.608814,285,205,72.9,70.6,0,53.978806,195,1048,70,86.1,100,88.15718,1020,346,72.8,70.3,0,45.467014,335,370,72.2,87.1,86.4,76.33037,371.1999,252,72.5,71,0,52.979713,245,510,72.2,82.1,18.6,50.030838,504.8724,300,74.1,70,0,42.257187,296.79987,337,72.7,71.1,0,44.82304,335,108,73,69.8,0,32.29205,100,354,72.3,70.2,0,49.41414,335,212,73,287,0,35.882767,195,760,72.3,86.8,60.4,55.214386,771.67883,350,72.3,70.1,0,46.209347,335,222,72.2,70,0,36.27406,200,291,72.2,81.2,8,47.894566,290.49826,540,72.3,83.5,34,43.93085,526.3992,169,72.9,69.9,0,42.267174,160,353,72.3,70,0,57.42848,335,233,72.1,85.9,2.5,40.516865,230,176,72.1,69.8,0,34.042553,150,208,72.6,70.1,0,42.14526,195,1054,72,82.9,100,61.58287,1020,576,72.4,70.4,0,61.742516,575,590,71.9,82.4,40.4,50.461433,595.9977,264,73,69.8,0,49.64014,250,211,71.9,86.4,11.6,55.160187,209.99188,315,71.7,86.4,38.8,38.18003,313.19888,219,72.3,88.3,9.4,43.20906,223.83209,303,72.6,71.2,0,31.180214,300,536,72.1,91.6,45.2,53.309822,539.7986,217,72.3,84.5,15.5,53.515625,221.95612,887,72.4,76.6,8,87.7006,880,135,133.5,151.5,140.3,150.1,140.4,34.9,0,29.51
20170215,940,44.3,77.3,15.82202472,62.11046333,1,76.1,75.1,0.15,75.7,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,64.8,67.7,100,15,0,64,100,0,67,1.5,66.85714,1.8125,28.2,0,0,50,13.6,0,18.8,0,72.9,67.7,70.8,83.8,25.5,0,63,72.9,0,66.8,1.01,66.85714,1.8125,23,0,0,25.3,89.4,22.4,4.6,0.4,25.5,25.5,36.2,67.9,80.6,100,1,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,211,70.8,0,24.446573,200,72,68,2611.5657,70.4,68.9,24.1,2200,266,70.3,68.7,0,45.608826,260,197,70.2,95.3,56,66.74044,194.49974,1034,68.2,68.9,0,28.580225,1000,558,72.2,72,0,0.012162491,160,609,71.9,68.4,0,41.609253,600,207,72,68.9,0,31.937235,200,125,70.1,69.4,0,51.459896,125,694,68.7,94.8,100,48.630875,690,261,61,112.6,100,100,650,666,68.9,91.4,100,100,950,504,0,68.8,0,33.197983,500,508,70.4,69.1,0,31.654587,500,328,72.1,86.3,70,67.64847,327.99988,485,74.3,85,52.1,68.434006,485.84537,321,73.5,84.2,47.5,49.821846,315.08868,354,74.3,74.1,2.8,37.314125,350,405,72.1,88,67.6,57.30968,413.8394,517,72,93.4,43.2,48.61702,536.9989,336,72.1,70.7,0,36.139496,335,213,72.4,85.8,2.1,43.766434,215.32343,729,72.3,87.7,54,47.0286,730.7186,289,71.9,85,12,54.584972,292.11224,177,72,70.6,0,47.327328,175,412,72.1,86.9,41,65.761375,420.68063,462,72.5,77.3,7.1,48.7282,466.48383,163,74,70.6,0,33.718323,160,339,72.3,70.9,0,46.308006,335,368,71.9,86.9,21.2,43.890957,373.31863,410,72.3,70.3,0,32.186535,400,197,72.5,70.5,0,41.653217,195,742,72.2,97.2,62.4,55.94085,797.27893,345,72.2,70.5,0,40.197025,335,180,72,70.7,4,73.59298,175,412,72.1,87.1,38.8,70.83947,414.25873,437,72.1,85.8,21.3,50.408657,446.39008,360,72.3,85.9,54.8,64.31208,368.2392,478,72,83.8,27.8,62.123974,475.38855,297,72.4,85.5,11.5,57.05666,286.63086,295,73.5,70.4,0,48.61708,285,199,73,70.8,0,57.843338,195,946,70.1,86.8,100,99.95646,1020,340,72.9,70.3,0,50.32583,335,368,72.2,87.7,86.4,80.17773,371.1999,246,72.4,70.8,0,53.3601,245,483,72.3,82.1,12.6,50.339214,483.0325,346,74.1,70.2,0,47.87649,342.3999,345,72.7,70.6,0,45.46192,335,102,72.9,70.2,0,32.29205,100,339,72.5,70.5,0,50.79798,335,196,73,286.5,0,35.882767,195,773,72.3,86.9,56.4,57.912052,771.67883,340,72.5,70.2,0,48.129646,335,210,72.2,70.1,0,36.27406,200,285,72.2,81.5,8,49.458603,290.49826,509,72.3,82.8,30,45.97842,500.91852,165,72.9,70.1,0,42.267174,160,351,72.4,70.1,0,59.94895,335,231,72.3,77.4,0,42.4113,230,161,72.1,70,0,35.82783,150,196,72.7,70.4,0,42.14526,195,977,72,83.5,100,61.58287,1020,586,72.4,70,0,64.626434,575,600,72.1,82.7,36.4,52.406067,595.9977,255,73,70.1,0,50.668312,250,206,72.2,89.7,6.4,56.82318,209.99188,331,71.8,87,40.8,40.353676,332.79895,198,72.4,78.4,3.4,41.724403,202.07178,304,72.4,70.5,0,32.212753,300,532,72,92.6,47.2,55.435772,539.7986,212,72.4,84.4,9.5,56.237793,215.71614,866,72.4,75.5,4,100,880,134.7,133.3,151.7,141.3,150.3,141.1,31.3,0,29.51
20170215,945,44.5,74.8,15.74008923,62.11046333,1,76.1,75.1,0.15,75.7,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.6,67.6,100,15,0,64,100,0,66.8,1.5,66.85714,1.8125,28.4,0,0,50.4,13.5,0,18.9,0,72.9,66.5,69.9,86.4,31.5,0,63,74.3,0,64.7,1.12,66.85714,1.8125,23,0,0,25.9,92.8,19.8,4.7,0.8,31.5,31.5,36.5,67.9,80.6,100,0.5,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,211,70.8,0,24.446573,200,72,68,2123.706,70.4,68.8,29.1,2200,266,70.2,68.6,0,45.608826,260,196,70.2,95.4,56,66.74044,194.49974,1031,68.2,68.9,0,28.580225,1000,559,72.3,72,0,0.012162491,160,608,72,68.3,0,41.609253,600,207,72.1,68.9,0,31.937235,200,126,70,69.2,2,51.459896,125,694,68.7,94.9,100,48.630875,690,260,61.1,112.5,100,100,650,669,68.8,91.4,100,100,950,502,0,68.7,0,33.197983,500,508,70.2,69,0,31.654587,500,332,72.3,85.3,65.2,63.584995,327.99988,463,74.4,84.1,46.1,64.62927,458.54547,321,73.5,83.2,43.5,46.737926,315.08868,359,74.3,70.9,0,35.315983,350,430,72.2,86.8,65.6,56.90206,413.8394,554,72.1,92.2,41.2,48.61702,536.9989,356,72.1,70.4,0,35.728565,335,199,72.6,72.6,0,42.14505,195,728,72.2,87,54.4,45.889187,730.7186,290,72.2,82.2,6.8,53.34299,292.11224,179,72,70,0,44.816814,175,432,72.1,86.1,41,64.13393,420.68063,452,72.4,70.9,7.1,46.240143,444.64386,182,74.1,70.4,0,35.90491,182.1668,342,72.3,70.5,0,43.768085,335,381,72,86.4,21.6,41.843662,373.31863,425,72.3,70,0,32.186535,400,211,72.5,70.4,0,41.653217,195,820,72.2,96,62.4,55.94085,797.27893,358,72.2,70.1,0,38.07688,335,183,72,69.8,4,69.655464,175,422,72.3,86.2,34,63.985497,414.25873,462,72.1,84.8,21.3,45.48077,446.39008,365,72.3,85.5,50.8,59.9557,368.2392,475,72,83.5,27.8,57.28122,475.38855,262,72.6,83.3,3.5,54.89875,262.7109,301,73.5,70.1,0,45.542698,285,205,73,70.5,0,53.70871,195,1082,70.1,85.5,100,93.00098,1020,349,72.9,69.8,0,45.43272,335,374,72.2,86.7,84.8,76.43491,371.1999,251,72.4,70,0,52.377434,245,457,72.4,80.8,6.6,46.50302,457.83258,371,74.1,69.6,0,47.012894,365.1999,336,72.6,70,0,44.539093,335,108,72.8,70.1,0,32.29205,100,359,72.5,70.2,0,50.79798,335,211,73.1,286.6,0,35.882767,195,738,72.3,85.9,52.4,54.962166,735.8386,357,72.5,69.7,0,47.241646,335,221,72.3,69.6,0,36.27406,200,297,72.2,80.6,8,48.36487,290.49826,464,72.4,81.6,24,43.624325,471.51862,169,73,69.9,0,42.267174,160,378,72.5,69.5,0,57.949593,335,240,72.4,71.9,0,40.987736,230,206,72,69.8,0,34.482758,150,208,72.8,70.2,0,42.14526,195,1059,72,82.3,100,61.58287,1020,583,72.4,69.2,0,62.095398,575,608,72.2,81.8,34.4,49.912106,595.9977,274,73.1,69.9,0,50.668312,250,175,72.4,75.8,0,48.129128,175,332,71.8,86.8,44.8,37.36952,332.79895,189,72.4,71.1,0,41.262512,185,307,72.2,69.8,0,31.972626,300,549,72.1,91.6,45.2,53.82368,539.7986,220,72.2,79,10.3,53.759766,215.71614,891,72.3,72.4,2,87.480095,880,134.9,133.1,151.6,141.3,150.4,141.8,28.5,0.1,29.51
20170215,950,44.7,74.7,15.8206645,62.11046333,1,76.1,75.1,0.15,75.8,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,64.4,67.4,100,15,0,64,100,0,66.6,1.5,66.85714,1.8125,28.4,0,0,50.4,13.5,0,21.1,0,72.9,65.8,68.6,86.1,36.5,0,63,72.8,0,63.6,1.14,66.85714,1.8125,23,0,0,27,92.8,19.1,4.7,0.8,36.5,36.5,35.7,67.9,80.6,100,0.1,0,62.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,211,70.6,0,24.446573,200,72,68,2123.706,70.3,68.6,28.2,2200,267,70.2,68.4,0,45.608826,260,197,70.2,95.3,56,66.45764,194.49974,1038,68.2,68.7,0,28.580225,1000,558,72.5,72,0,0.012162491,160,611,71.9,68.1,0,41.609253,600,207,72.2,68.7,0,31.937235,200,134,69.7,87.2,9.6,53.492672,132.99985,695,68.6,94.7,100,48.630875,690,261,61.2,112.5,100,100,650,667,68.7,91.2,100,100,950,505,0,68.5,0,33.197983,500,509,70,68.8,0,31.654587,500,320,72.4,84.1,59.2,62.779514,316.2996,459,74.4,83.1,42.1,64.62927,458.54547,305,73.3,82.2,43.5,45.791866,304.6886,360,74.3,69.6,0,35.315983,350,423,72.2,86.1,65.6,55.26055,413.8394,558,72.1,91.1,41.2,48.61702,536.9989,355,72.1,69.5,0,35.728565,335,198,72.7,70.6,0,42.14505,195,730,72.2,86.2,54.4,45.889187,730.7186,249,72.3,70,0.8,52.21486,245,179,72,68.9,0,44.816814,175,432,72.2,85.1,39,64.13393,420.68063,451,72.3,79.4,7.1,46.240143,444.64386,206,74.1,69.4,0,35.916126,204.9668,343,72.3,69.6,0,43.768085,335,380,72.1,85.8,19.6,41.843662,373.31863,425,72.3,69.2,0,32.186535,400,211,72.6,69.6,0,41.653217,195,825,72.2,95.3,62.4,55.94085,797.27893,347,72.2,69.1,0,37.466537,335,182,72,68.6,4,68.66039,175,387,72.4,84.8,28,60.711456,388.77863,460,72.2,83.3,19.3,42.96875,446.39008,349,72.3,84.7,46.8,57.420624,346.9591,476,72,82.5,27.8,56.301277,475.38855,233,72.7,71.8,0,50.521576,230,310,73.6,69.3,0,45.542698,285,205,73,69.6,0,53.11656,195,1046,70.1,84.3,100,81.408516,1020,352,73,68.7,0,44.3695,335,359,72.2,85.8,83.2,75.21171,359.49976,250,72.4,68.9,0,52.377434,245,459,72.3,70.7,4.6,46.50302,457.83258,406,74.2,68.5,0,49.20147,410.79987,347,72.5,69,0,45.117126,335,109,72.7,69.5,0,32.29205,100,357,72.6,69.4,0,50.79798,335,212,73.1,286.6,0,35.882767,195,690,72.2,84.6,51.2,53.0431,699.99854,356,72.5,68.7,0,47.241646,335,221,72.3,68.6,0,36.27406,200,295,72.2,79.6,8,48.36487,290.49826,465,72.4,80.2,20,43.624325,471.51862,169,73,69,0,42.267174,160,374,72.6,68.5,0,57.949593,335,232,72.3,70.1,0,40.363556,230,205,72,69,0,34.482758,150,209,72.9,69.5,0,42.14526,195,1056,72.1,81.4,98,61.58287,1020,574,72.3,68,0,62.460453,575,607,72.2,81,34.4,49.912106,595.9977,270,73.2,69.1,0,50.21592,250,176,72.5,70.5,0,48.59379,175,357,72,86.2,44.8,40.279995,350.99915,188,72.2,69.4,0,40.712635,185,305,72.1,68.7,0,31.972626,300,547,72.2,90.7,43.2,53.82368,539.7986,219,72.2,82.6,10.3,53.759766,215.71614,889,72.1,73.2,5.2,87.46784,880,135.1,133.3,151.3,141.3,150.2,142.4,27.6,0,29.51
20170215,955,45.3,74.1,16.04583281,62.11046333,1,76.1,75.1,0.15,75.8,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,64.5,67.4,100,15,0,64,100,0,66.6,1.5,66.85714,1.8125,28.6,0,0,50.4,13.6,0,23,0,72.9,65.5,67.6,82.8,40.7,0,63,73.1,0,63,1.02,66.85714,1.8125,23.1,0,0,27.9,88.5,20,4.3,1.1,40.7,40.7,36.1,67.9,80.6,100,0.6,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,210,70.4,0,24.446573,200,72,68,2123.706,70.3,68.6,29.3,2200,263,70,68.3,0,45.608826,260,195,70.2,95.2,56,66.74044,194.49974,1023,68.4,68.6,0,28.580225,1000,567,72.7,72,0,0.012162491,160,605,71.7,68,0,41.609253,600,205,72.3,68.6,0,31.937235,200,133,70.1,83.1,2.8,53.492672,132.99985,690,68.6,94.5,100,48.630875,690,259,61.5,112.3,100,100,650,660,68.7,91.1,100,100,950,502,0,68.4,0,33.197983,500,600,69.7,73.6,7.6,34.54121,578.3939,301,72.3,83.5,57.2,64.23419,304.59967,432,74.3,82.4,40.1,64.53697,434.8852,301,73.2,81.4,42.3,48.81435,304.6886,356,74.2,68.5,0,37.232807,350,398,72.2,86,65.6,55.811394,413.8394,520,72,91,43.2,48.61702,536.9989,336,72,68.6,0,35.728565,335,198,72.5,69.5,0,43.634968,195,725,72.2,85.8,54.4,47.520107,730.7186,288,71.8,81.2,11.6,56.313396,297.57208,179,72,67.9,0,47.687687,175,408,72.2,84.8,39,65.68881,420.68063,451,72.3,74.3,5.9,48.38387,444.64386,252,74.2,68.4,0,41.096657,250.56668,351,72.2,68.6,0,46.232986,335,359,72.1,85.7,19.6,42.94942,373.31863,411,72.3,68.3,0,32.186535,400,196,72.6,68.8,0,41.653217,195,761,72.2,95.1,60.8,56.532383,761.4387,343,72.1,68.1,0,40.3041,335,179,72,67.5,4,72.030815,175,357,72.4,83.8,24,63.215137,365.11874,428,72.2,83.2,19.3,46.69471,446.39008,328,72.3,84,42.8,58.971203,325.67902,473,72,82,27.8,59.947586,475.38855,230,72.7,69.8,0,55.06238,230,288,73.6,68.4,0,45.542698,285,196,73,68.7,0,56.6071,195,981,70.2,84.6,100,89.52868,1020,337,73,67.7,0,48.165085,335,364,72.2,85.4,83.2,80.29273,359.49976,254,72.3,67.9,0,54.34277,245,465,72,68.4,9.8,48.007893,461.19257,451,74.2,67.6,0,55.542408,456.39975,338,72.4,68,0,45.55319,335,100,72.6,68.7,0,32.29205,100,337,72.6,68.5,0,50.79798,335,199,73.1,286.7,0,37.155537,195,741,72,84.3,55.2,57.122494,733.27893,336,72.4,67.7,0,47.241646,335,208,72.2,67.6,0,36.27406,200,283,72.2,79.2,8,49.38204,290.49826,434,72.3,79.6,18,42.22658,444.07852,165,73.1,68.1,0,42.267174,160,345,72.5,67.6,0,59.863873,335,234,72.2,69.1,0,42.73982,230,153,72,68.2,0,34.482758,150,196,72.9,68.7,0,42.14526,195,979,72.1,81.1,98,61.58287,1020,580,72.2,67,0,64.84546,575,591,72.2,80,33.6,52.032516,595.9977,253,73.5,68.2,0,50.21592,250,176,72.4,68.8,0,52.580093,175,337,72.2,85.3,40.8,39.05195,332.79947,190,72.2,68.3,0,42.142307,185,312,71.9,74.3,4.4,32.572937,300,518,72.2,90.6,43.2,54.267002,539.7986,211,72.2,82.3,10.3,56.176758,215.71614,867,72,72.6,7.2,99.16697,880,135.3,133.5,151,141.3,149.8,142.2,26.5,0.1,29.49
20170215,1000,46.7,70.4,16.39432084,62.11046333,1,76.1,75.1,0.15,75.8,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,64.1,67.1,100,15,0,64,100,0,66.2,1.05,66.85714,1.8125,29,0,0,50.5,13.9,0,27.2,0,72.8,64.6,66.6,82.9,42.9,0,63,74.1,0,62,1,66.85714,1.8125,23.1,0,0,29,88.5,20.6,4.8,0.8,42.9,42.9,36.8,67.9,80.6,100,0.8,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,200,70.4,0,27.30645,200,72,68,2123.706,70.1,68.3,30.4,2200,631,68.6,81.5,100,97.74077,850,177,70.2,97.7,56,82.04845,194.49974,946,68.6,68.4,0,33.88745,1000,767,72.8,72,0,0.012162491,160,588,71.5,68,0,48.093014,600,201,72.4,68.4,0,34.910336,200,124,70.3,70.1,0,57.361095,125,672,67.9,94.3,100,55.96078,690,211,62,114.2,100,100,650,544,67.8,92.6,100,100,950,1750,0,80.7,100,90.42697,1900,1517,68.6,84,100,90.11178,1900,301,72.3,82.2,53.2,64.23419,304.59967,432,74.2,81.3,39.7,64.53697,434.8852,302,73.1,80.6,44.3,48.81435,304.6886,354,74.1,67.5,0,37.232807,350,397,72.2,85.2,65.6,55.811394,413.8394,522,72,90.9,43.2,48.61702,536.9989,339,72.1,67.8,0,35.728565,335,198,72.3,68.6,0,43.634968,195,727,72.2,84.9,54.4,47.520107,730.7186,300,72,82.5,11.6,55.071415,297.57208,179,72,67,0,47.687687,175,408,72.2,84,39,65.68881,420.68063,450,72.2,73.2,6.3,48.38387,444.64386,292,74.2,67.5,0,42.789864,296.1667,351,72.2,67.7,0,46.232986,335,366,72.1,84.9,19.6,43.81432,373.31863,409,72.3,67.5,0,32.186535,400,200,72.6,68,0,42.06825,195,758,72.2,95,60.8,56.532383,761.4387,347,72.1,67.2,0,40.3041,335,179,72,66.6,4,72.030815,175,343,72.5,82.1,18,61.821682,341.4588,434,72.2,82.5,19.3,48.677887,446.39008,327,72.3,82.8,38.8,58.971203,325.67902,475,72,81.2,27.8,59.947586,475.38855,233,72.6,68.7,0,54.837387,230,288,73.6,67.6,0,47.041325,285,200,73.1,67.9,0,56.981094,195,997,70.2,83.8,100,91.23762,1020,341,73,66.7,0,49.15971,335,363,72.2,84.4,80.8,80.29273,359.49976,254,72.2,66.9,0,54.34277,245,488,71.7,77.6,19.8,50.561245,484.71234,502,74.2,66.6,0,59.647465,501.99976,338,72.4,67.1,0,45.55319,335,100,72.5,67.9,0,32.29205,100,339,72.6,67.7,0,50.79798,335,199,73.1,286.9,0,37.155537,195,742,72.1,83.5,53.2,57.122494,733.27893,335,72.5,66.9,0,47.241646,335,210,72.2,66.7,0,36.27406,200,285,72.2,78.3,8,49.38204,290.49826,431,72.3,78.2,14,40.66945,418.5982,165,73.1,67.3,0,42.267174,160,348,72.5,66.6,0,59.863873,335,234,72.1,68.1,0,42.73982,230,156,71.9,69.1,4.4,34.482758,150,194,72.9,67.9,0,42.546955,195,997,72.2,80.2,96,62.01588,1020,589,72.1,66,0,64.84546,575,595,72.2,79.3,33.6,52.032516,595.9977,254,73.6,67.4,0,50.21592,250,178,72.3,67.7,0,50.855953,175,314,72.4,84.3,32.8,37.35724,310.39914,191,72.2,67.2,0,42.142307,185,305,72.3,76.5,0,32.080685,300,520,72.1,90,45.2,54.267002,539.7986,213,71.9,79.3,16.3,56.176758,219.31613,871,71.9,72.2,11.6,100,880,135.1,133.6,149.9,137.3,148.7,141.6,30,-0.1,29.49
20170215,1005,46.8,69.3,16.35634002,65.03639167,1,76.1,75.1,0.15,75.8,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,64,67,100,15,0,64,100,0,66.2,0.95,66.85714,1.8125,28.6,0,0,50.3,14.2,0,32.4,0,72.8,64.6,66.1,83,45.2,0,63,72.7,0,61.7,0.99,66.85714,1.8125,23.1,0,0,29.5,88.6,22.6,4.4,1.3,45.2,45.2,36.2,67.9,80.6,100,0.9,0,62.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,213,70,0,26.85174,200,72,68,2611.5657,69.9,68.1,32.9,2721.331,604,69.5,81.3,52.7,89.7311,578.2064,182,70.2,98,56,99.975464,194.49974,1030,68.8,68.1,0,36.978207,1000,790,72.9,72.1,0,0.012162491,160,608,71.7,67.7,0,49.37254,600,203,72.4,68.2,0,35.84238,200,126,70,68.8,3.2,58.50684,125,667,68.9,93.3,100,57.204353,690,202,62.1,115.7,100,100,650,521,68.2,93.4,100,100,950,1781,0,79.9,100,99.96319,1900,1517,69.1,82.5,100,100,1900,291,72.3,81.4,49.2,61.70955,292.8995,430,74.1,80.7,41.7,64.53697,434.8852,315,72.9,80.2,49.9,49.760414,316.68854,353,74.1,66.9,0,37.232807,350,396,72.2,84.5,65.6,55.811394,413.8394,561,71.9,91.2,47.6,50.51064,563.2587,337,72.1,67.1,0,36.139496,335,198,72.4,67.9,0,43.634968,195,727,72.1,84.5,56.4,47.520107,730.7186,276,72.3,76.6,4.8,54.30553,270.27216,178,72,66.4,0,47.687687,175,406,72.2,83.3,39,65.68881,420.68063,447,72.1,79.2,8.3,48.38387,444.64386,343,74.3,66.8,0,47.01727,341.76715,347,72.2,67.1,0,46.232986,335,364,72.1,84.3,19.6,43.81432,373.31863,407,72.3,66.8,0,32.186535,400,199,72.5,67.5,0,42.06825,195,754,72.2,94.5,60.8,56.532383,761.4387,338,72,66.6,0,40.3041,335,189,71.9,67.4,7.6,71.39953,188.49911,312,72.5,80.7,14,57.414753,315.9787,436,72.2,81.9,19.3,48.677887,446.39008,302,72.3,82.4,34.8,55.574696,304.39896,478,72,80.6,27.8,59.947586,475.38855,235,72.5,68,0,53.149925,230,290,73.6,66.9,0,47.041325,285,202,73.2,67.3,0,56.981094,195,996,70.2,83.1,100,91.23762,1020,344,73,66.1,0,49.15971,335,360,72.2,83.8,80.8,80.29273,359.49976,252,72.1,66.4,0,54.34277,245,514,71.7,78.5,23.8,51.165657,506.55292,525,74.1,66,0,61.43381,524.79987,350,72.3,66.4,0,45.69516,335,100,72.4,67.3,0,32.29205,100,342,72.5,67,0,51.30303,335,197,73.1,286.7,0,37.155537,195,737,72.1,83.1,53.2,57.122494,733.27893,338,72.5,66.3,0,48.05195,335,210,72.2,66.1,0,36.27406,200,283,72.1,77.7,10,49.38204,290.49826,421,72.3,77.6,10,40.66945,418.5982,165,73.1,66.6,0,42.267174,160,344,72.5,66.1,0,59.863873,335,234,72,67.4,0,42.73982,230,152,71.9,85,8.4,34.922962,165.5988,200,72.9,67.3,0,43.632614,195,989,72.1,79.7,98,62.01588,1020,580,72,65.5,0,64.84546,575,596,72.1,78.7,35.6,52.032516,595.9977,254,73.8,66.7,0,50.21592,250,177,72.2,66.9,0,50.855953,175,291,72.4,83.6,28.8,36.166035,290.79907,191,72.2,66.5,0,42.142307,185,302,72.4,67,0,32.1167,300,518,72.1,89.5,45.2,54.267002,539.7986,215,71.9,81.6,20.3,56.61621,222.43613,869,71.9,72.6,15.6,100,880,134.7,133.4,149.8,136.3,148.4,140.4,35.4,0,29.49
20170215,1010,46.7,70,16.36462727,65.03639167,1,76.1,75.1,0.15,75.7,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,64.4,67.4,100,15,0,64,100,0,66.9,0.95,66.42857,1.8125,28.1,0,0,50.1,13.8,0,28.2,0,72.7,63.9,65.9,83.2,47.6,0,63,71.8,0,61.1,1.01,66.42857,1.8125,23.1,0,0,29.8,88.9,19.4,4.3,1.3,47.6,47.6,36.5,67.9,80.6,100,0.9,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,213,70.2,0,26.85174,200,72,68,2611.5657,70.1,68.5,32.8,2721.3352,517,70.3,81.7,39.1,72.411606,514.4869,188,70.3,97.5,51.6,99.975464,194.49974,1055,69,68.4,0,34.466198,1000,771,73.1,72,0,0.012162491,160,614,72,67.9,0,48.449802,600,206,72.5,68.4,0,35.84238,200,131,69.9,90.2,7.2,58.642357,131.49988,698,69.4,92.7,100,57.933754,690,205,61.8,115.9,100,100,650,525,69,93.5,100,100,950,1623,0,82.2,80.5,79.75212,1593.3988,1402,69.8,81.8,62.7,76.08536,1377.3308,278,72.2,81.2,48.8,60.29093,280.29944,431,74,80.4,43.7,64.53697,434.8852,325,72.8,80.5,55.9,50.28873,327.0885,354,74.1,66.4,0,37.232807,350,397,72.2,84.2,65.6,55.811394,413.8394,596,71.9,92.3,51.6,51.75532,591.5389,339,72,66.7,0,36.139496,335,198,72,67.4,0,43.634968,195,730,72.1,84.2,56.4,47.520107,730.7186,265,71.9,76.8,10.4,53.198093,270.27216,179,71.9,66,3.6,47.687687,175,405,72.2,83.1,39,65.68881,420.68063,448,72.1,71.4,8.3,48.38387,444.64386,369,74.2,66.4,0,48.08253,364.56668,347,72.1,66.6,0,46.232986,335,363,72.1,83.7,19.6,43.81432,373.31863,405,72.3,66.4,0,32.186535,400,199,72.5,67,0,42.06825,195,747,72.2,93.9,60.8,56.532383,761.4387,343,72,66.2,0,40.3041,335,194,71.9,78.4,11.6,75.13374,201.09915,315,72.5,79.1,10,57.414753,290.4986,439,72.2,81.1,19.3,48.677887,446.39008,283,72.3,82,30.8,53.445732,283.1189,480,72.2,79,23.8,59.070194,475.38855,232,73.1,67.4,0,53.149925,230,291,73.5,66.5,0,47.041325,285,202,73.3,66.8,0,56.981094,195,1003,70.2,82.5,100,91.23762,1020,346,73,65.7,0,49.15971,335,341,72.3,82.9,75.6,76.100365,344.19983,250,72,66,0,54.34277,245,517,71.8,78.7,25.8,52.781548,528.3925,543,74.1,65.6,0,61.930676,540,350,72.2,65.9,0,45.69516,335,101,72.3,66.7,0,32.29205,100,342,72.6,66.5,0,51.30303,335,199,73,286.9,0,37.155537,195,736,72.1,82.5,53.2,57.122494,733.27893,338,72.5,65.8,0,48.05195,335,208,72.1,65.6,0,36.27406,200,285,72.1,77.4,10,49.38204,290.49826,419,72.2,76.9,11.2,40.66945,418.5982,165,73.2,66.2,0,42.267174,160,348,72.5,65.7,0,59.863873,335,234,71.9,66.8,2,42.73982,230,176,71.9,86.2,12.4,36.072388,182.39886,201,72.9,66.8,0,43.632614,195,985,72.1,79.1,98,62.01588,1020,606,71.8,69.9,6.9,66.281334,607.8608,594,72,78.5,37.6,52.032516,595.9977,253,73.9,66.3,0,50.21592,250,178,72.1,66.3,0,50.855953,175,292,72.4,83.3,24.8,36.166035,290.79907,191,72.2,66,0,42.142307,185,308,72,65.9,0,31.240246,300,520,72.1,88.8,45.2,54.267002,539.7986,216,71.9,81.3,24.3,56.61621,222.43613,868,71.9,73.3,19.6,100,880,133.4,132.9,147.6,136.3,146.7,140.2,32,0.1,29.49
20170215,1015,46.7,68.8,16.27556213,65.03639167,1,76.1,75.1,0.15,75.7,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,64.5,67.4,100,15,0,64,100,0,67,1.1,66.42857,1.8125,27.8,0,0,49.7,13.7,0,23.7,0,72.7,68.2,69.5,83.6,15,0,63,73.6,0,67.2,0.98,66.42857,1.8125,23.3,0,0,26.8,89.2,20.1,4.6,0.8,15,15,37.5,67.9,80.6,100,1,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,216,70.3,0,25.332058,200,72,68,2123.706,70.3,68.6,27,2200,482,70.4,82,33.1,65.50921,474.36652,192,70.4,98,45.6,79.92885,187.49971,1057,69.1,68.6,0,32.323605,1000,726,73.2,72,0,0.012162491,160,615,72.1,68.1,0,46.309055,600,207,72.5,68.6,0,33.718735,200,132,70.3,73.4,0,57.077736,125,709,69.7,92.3,100,54.059547,690,218,61.6,114.1,100,100,650,563,69.5,92.5,100,100,950,1503,0,84,71.3,68.86734,1498.199,1294,70.2,83.6,56.3,65.85725,1287.7327,275,72.1,83.1,50.8,60.90406,280.29944,465,73.9,82.1,48.1,67.70588,460.36526,335,72.8,82.6,59.9,51.234795,339.08878,365,74,68.2,0,37.81366,350,400,72.2,85.3,65.6,57.232563,413.8394,624,71.8,94.1,57.6,53.010635,617.79877,337,72,67.9,0,36.139496,335,219,71.8,76.2,6.9,44.34706,216.74329,717,72.1,84.8,56.4,47.520107,730.7186,312,71.9,83.2,14.4,57.410473,319.41217,186,71.9,68.4,7.6,48.936935,186.6991,409,72.2,84.7,39,66.06199,420.68063,444,72.1,80.8,8.3,48.38387,444.64386,407,74.1,68.3,0,50.953125,410.1667,345,71.9,68.1,2,46.232986,335,362,72.2,84.4,17.6,43.81432,373.31863,403,72.2,67.6,0,32.186535,400,197,72.5,67.9,0,42.06825,195,765,72.1,94.4,62.8,56.460987,761.4387,346,71.9,67.8,4.4,40.3041,335,202,71.9,81.5,15.6,73.63578,201.09915,287,72.5,80,6,54.91107,290.4986,437,72.1,82.9,21.3,48.677887,446.39008,257,72.3,83.4,26.8,51.61211,261.8388,480,72.2,80.6,23.8,59.070194,475.38855,232,73.3,68.2,0,53.149925,230,290,73.5,67.4,0,47.041325,285,202,73.4,68.2,0,56.981094,195,996,70.2,84.6,100,91.23762,1020,345,73,67.7,0,49.15971,335,338,72.2,84.7,75.2,77.89858,344.19983,250,71.9,68.6,5.1,54.34277,268.13657,519,71.9,81,27.8,51.486366,528.3925,541,74,68,0,62.43937,540,348,72.1,67.3,0,45.69516,335,99,72.1,67.4,0,32.29205,100,340,72.5,67.7,0,51.30303,335,197,73,286.7,0,37.155537,195,735,72.1,84.1,53.2,57.122494,733.27893,345,72.4,67.6,0,48.60695,335,207,72.1,67.3,0,36.27406,200,283,72.1,79.4,10,49.38204,290.49826,419,72.1,79.2,13.2,40.66945,418.5982,164,73.2,67.3,0,42.267174,160,343,72.4,67.8,0,59.863873,335,234,71.9,69.1,3.7,42.73982,230,180,71.9,87.5,16.4,36.757153,199.19893,199,72.8,67.8,0,43.632614,195,983,72.1,81.4,98,62.01588,1020,608,71.9,75.5,8.9,66.281334,607.8608,637,71.9,80.6,42.8,53.691494,633.6981,252,74,67.2,0,50.21592,250,176,72.1,67,0,50.868183,175,271,72.3,84.6,22.8,34.974827,272.59885,190,72.1,67.3,0,42.142307,185,338,71.7,79,9.2,34.36187,333.54083,517,72.1,90.6,45.2,54.267002,539.7986,219,72,83.5,25.5,57.06787,225.55615,862,72,77.1,21.6,100,880,132.2,131.5,147.3,136.3,145.9,139,30.9,0,29.49
20170215,1020,46.4,70.4,16.26276942,65.03639167,1,76.1,75.1,0.15,75.7,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,64.7,67.4,100,15,0,64,100,0,67,1.1,66.42857,1.8125,27.6,0,0,49.9,14.1,0,19.5,0,72.8,68.3,70.8,84.2,15,0,63,72.8,0,67.2,1.01,66.42857,1.8125,23.3,0,0,25.5,89.5,22.3,4.4,1.3,15,15,36.4,67.9,80.6,100,0.4,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,217,70.5,0,25.332058,200,72,68,2123.706,70.3,68.8,29,2200,399,70.6,80.9,25.1,60.247726,408.28662,184,70.3,96.5,43.6,74.18722,180.99974,1034,69.2,68.7,0,31.695604,1000,712,73.3,72,0,0.012162491,160,611,72.2,68.2,0,45.238678,600,209,72.5,68.7,0,33.718735,200,127,70.1,69.7,1.6,55.981274,125,708,69.8,92.5,100,53.54538,690,220,61.6,113.2,100,100,650,572,69.7,92.1,100,100,950,1510,0,84.1,67.3,68.08198,1498.199,1205,70.4,82.9,49.1,61.172432,1198.1313,293,72.1,83.9,50.8,65.232025,293.7996,464,74,83.6,49.3,67.70588,460.36526,335,73,84,59.1,51.234795,339.08878,365,74,70.1,0,37.81366,350,401,72.2,86.4,65.6,57.232563,413.8394,628,71.8,95.9,61.6,53.62766,646.07886,340,71.9,69.6,2,36.617058,335,236,71.7,83.9,12.9,45.37686,235.20377,719,72.1,86.7,56.4,47.520107,730.7186,295,72.3,84,7.2,54.936867,295.7526,202,71.9,80.3,11.6,50.30631,199.29915,410,72.1,85.8,41,66.06199,420.68063,443,72.3,80.2,4.3,48.38387,444.64386,438,74.1,70,0,52.22023,432.9668,346,71.9,69.9,2.8,46.232986,335,377,72.2,85,17.6,44.438362,373.31863,403,72.2,69.3,0,32.186535,400,197,72.4,69.4,0,42.06825,195,759,72.2,95.8,60.8,57.052525,761.4387,366,71.9,75.4,8.4,41.70682,365.15768,213,71.9,82.6,19.6,75.14445,213.6992,264,72.5,80.8,2,52.248783,265.01852,440,72.1,84.2,21.3,48.677887,446.39008,263,72.2,84.9,28.8,51.784397,261.8388,481,72.1,82.4,25.8,59.070194,475.38855,232,73.5,69.6,0,53.149925,230,292,73.5,69.2,0,47.041325,285,203,73.6,69.8,0,56.981094,195,1007,70.2,85.6,100,91.23762,1020,346,73.1,69.7,0,49.15971,335,335,72.4,85.6,69.6,75.48353,331.59973,273,71.9,79.1,9.1,55.378277,268.13657,524,72.1,82.5,23.8,51.486366,528.3925,542,74,69.6,0,62.510353,540,349,72.1,69.2,0,45.69516,335,100,71.9,68.8,0,32.29205,100,343,72.5,69.4,0,51.30303,335,198,72.9,286.6,0,37.155537,195,737,72.1,85.3,53.2,57.122494,733.27893,346,72.5,69.5,0,48.60695,335,210,72.1,69.3,0,36.27406,200,284,72.1,80.7,10,49.38204,290.49826,418,72.1,80.7,13.2,40.66945,418.5982,165,73.2,69,0,42.267174,160,342,72.5,69.4,0,59.863873,335,249,71.9,82.1,5.7,43.955322,254.39023,213,71.9,88.1,20.4,36.316948,199.19893,200,72.9,69.4,0,43.632614,195,993,72.1,82.5,98,62.61727,1020,612,72.2,74.7,3.7,66.35435,607.8608,640,72,82.4,44,53.691494,633.6981,253,74.1,68.9,0,50.21592,250,177,72,68.6,0,50.868183,175,272,72.2,85.8,23.2,34.974827,272.59885,191,72,69.2,1.8,42.142307,185,303,72.3,82.7,0,30.5799,300,521,72.1,91.5,45.2,54.851383,539.7986,220,72.2,84.3,21.5,57.06787,225.55615,866,72.3,77.2,14.8,100,880,132.2,130.6,147.1,136.3,145.7,138.1,32.1,0,29.49
20170215,1025,46.3,70.3,16.21174573,65.03639167,1,76.1,75.1,0.15,75.7,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,64.6,67.5,100,15,0,64,100,0,66.8,1.15,66.42857,1.8125,27.6,0,0,49.7,14,0,16.6,0,72.9,68.3,71.1,84.4,18.2,0,63,74.8,0,67.4,1,66.42857,1.8125,23.3,0,0,25.3,89.7,22.8,4.7,0.9,18.2,18.2,36.1,67.9,80.6,100,1.7,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,205,70.6,0,24.63803,200,72,68,2611.5657,70.4,68.7,25.3,2200,378,70.7,81,19.1,58.373917,377.60675,184,70.1,95.6,47.6,73.905045,180.99974,1020,69.3,68.7,0,30.796701,1000,709,73.4,72,0,0.012162491,160,612,72.2,68.2,0,45.238678,600,205,72.6,68.8,0,33.294006,200,133,69.8,88.1,8.8,57.176296,131.99988,710,69.8,92.5,100,53.54538,690,221,61.5,113,100,100,650,574,69.9,92,100,100,950,1509,0,84.1,67.3,68.2415,1498.199,1207,70.4,81.8,45.1,61.246014,1198.1313,294,72,84.7,52.8,65.232025,293.7996,464,74.1,84.1,47.3,67.70588,460.36526,336,73.2,84,55.1,51.234795,339.08878,366,74,70.8,0,37.81366,350,401,72.2,86.9,65.6,57.232563,413.8394,646,71.9,96.9,63.6,53.968082,646.07886,339,72,70.4,0.5,36.617058,335,227,72.2,84.7,5.3,44.522346,213.90382,725,72,87.3,58.4,47.520107,730.7186,263,72.4,71.8,1.2,54.067482,264.81235,196,71.9,86.3,15.6,49.657658,199.29915,409,72.1,86.1,41,66.06199,420.68063,442,72.3,71.7,2.3,48.38387,444.64386,479,74.2,70.6,0,55.13568,478.56668,368,71.9,70.6,6,47.519024,365.93762,377,72.3,85.5,14.8,44.438362,373.31863,403,72.3,70.1,0,32.186535,400,197,72.4,70.3,0,42.06825,195,782,72.2,95,60.8,56.664967,761.4387,366,72,86.5,8,41.70682,365.15768,214,72,83,20,75.14445,213.6992,247,72.5,73,0,52.951176,245,440,72.2,84.5,19.3,48.677887,446.39008,264,72.2,85.3,28.8,51.784397,261.8388,483,72.1,82.9,25.8,59.070194,475.38855,234,73.6,70.4,0,53.149925,230,291,73.5,70.1,0,47.041325,285,204,73.8,70.6,0,56.981094,195,1026,70.3,85.9,100,91.23762,1020,346,73.2,70.3,0,49.15971,335,320,72.6,85.5,61.6,74.39623,319.89978,274,72.1,80.5,5.9,55.378277,268.13657,525,72.2,82.8,21.8,51.486366,528.3925,544,74,70.2,0,61.824203,540,350,72.1,69.9,0,45.69516,335,101,71.8,70,4.3,32.29205,100,342,72.6,70.2,0,51.30303,335,199,72.9,287.1,0,37.155537,195,740,72.2,85.7,51.2,57.122494,733.27893,346,72.5,70.2,0,48.60695,335,210,72.2,70.1,0,36.27406,200,283,72.1,81.1,10,49.38204,290.49826,420,72.1,81.2,13.2,40.66945,418.5982,165,73.2,69.9,0,42.267174,160,349,72.6,70.1,0,59.863873,335,251,72.1,80.8,2.1,43.955322,254.39023,212,72,88.7,20,36.316948,215.999,200,72.8,70.2,0,43.632614,195,1005,72.1,82.8,98,62.61727,1020,577,72.4,70.3,0,64.6751,575,639,72.2,82.9,40,53.691494,633.6981,301,74.2,69.9,0,53.063953,304.59973,176,72.1,69.6,0,50.868183,175,273,72,86.5,27.2,34.974827,272.59885,191,72.2,70,0,42.142307,185,298,72.5,71.5,0,32.02065,300,520,72,91.9,47.2,54.851383,539.7986,220,72.3,84,17.1,57.06787,221.71614,867,72.5,76.2,6.8,100,880,132.7,130.8,147.2,136.3,145.7,137.7,33.8,-0.1,29.49
20170215,1030,46.3,70.2,16.20443656,65.03639167,1,76.1,75.1,0.15,75.7,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,64.8,67.8,100,15,0,64,100,0,67,1.15,66.42857,1.8125,27.5,0,0,50.5,13.5,0,12.1,0,72.9,67.8,71,84.5,26.5,0,63,75,0,66.7,0.99,66.42857,1.8125,23.3,0,0,25.3,90,21.1,4.6,0.9,26.5,26.5,36.8,67.9,80.6,100,1,0,62.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,207,70.7,0,24.63803,200,72,68,2123.706,70.4,68.9,29.1,2200,350,70.7,81.8,15.1,56.860046,346.92596,182,70.1,94.2,47.6,71.23052,180.99974,1037,69.3,68.8,0,30.168697,1000,691,73.5,72,0,0.012162491,160,611,72.2,68.3,0,44.16831,600,208,72.7,68.8,0,33.294006,200,133,70.1,84,3.6,56.227673,131.99988,709,69.8,92.9,100,52.94751,690,224,61.4,112.9,100,100,650,584,70,91.9,100,100,950,1399,0,83,59.3,62.24077,1386.1987,1124,70.4,80.6,41.1,57.198917,1119.731,294,72,84.9,52.8,65.232025,293.7996,465,74.2,84.1,45.3,67.70588,460.36526,318,73.4,83.5,47.1,48.064873,315.88864,365,74,71,0,37.81366,350,398,72.3,86.7,61.2,55.954613,392.5593,668,72,97.6,65.6,54.92553,672.3392,342,72,70.8,0.5,36.617058,335,198,72.5,74.6,0,44.17178,195,720,72,87.5,58.4,47.520107,730.7186,263,72,81.3,7.6,54.067482,264.81235,213,72,86.2,15.2,51.435436,211.8992,408,72.1,86.2,41,66.06199,420.68063,444,72.1,74.4,5.9,48.38387,444.64386,529,74.2,70.8,0,58.365105,524.1667,365,72,87.4,6.4,47.519024,365.93762,325,72.6,79.8,4.8,40.836437,324.95886,404,72.3,70.4,0,32.620872,400,197,72.5,70.7,0,42.06825,195,757,72.2,95.6,60.8,56.664967,761.4387,358,72.1,86.9,6,41.70682,365.15768,214,72,83,20,75.14445,213.6992,248,72.4,71.7,0,52.475357,245,441,72.2,84.6,19.3,48.677887,446.39008,263,72.2,85.5,28.8,51.784397,261.8388,484,72.1,83,25.8,58.500458,475.38855,231,73.8,70.8,0,53.01698,230,292,73.6,70.4,0,47.041325,285,203,74,70.9,0,56.981094,195,1033,70.3,85.9,100,91.23762,1020,345,73.3,70.5,0,49.15971,335,303,72.5,85.1,59.6,74.11396,308.1998,277,72.3,75,0,54.75486,245,504,72.3,82.3,16.6,50.77094,503.19257,543,74,70.3,0,61.907017,540,350,72.1,70.2,0,45.69516,335,99,71.8,74.2,0,32.29205,100,342,72.7,70.6,0,51.30303,335,199,73,286.7,0,37.155537,195,735,72.2,85.6,51.2,57.122494,733.27893,347,72.6,70.4,0,48.60695,335,210,72.2,70.3,0,36.27406,200,286,72.1,81.1,10,49.38204,290.49826,418,72.1,81.2,13.2,40.66945,418.5982,165,73.3,70.3,0,42.267174,160,347,72.7,70.3,0,59.863873,335,232,72.3,72.6,0,41.27245,230,214,72,88.9,20,36.316948,215.999,201,73,70.6,0,43.632614,195,1000,72.2,82.8,96,62.61727,1020,578,72.4,70.2,0,64.77245,575,545,72.6,81.4,29.6,48.9343,549.5986,365,74.4,70.3,0,57.279457,359.2003,177,72.1,70,0,50.868183,175,273,72,86.8,27.2,34.974827,272.59885,191,72.2,70.4,0,42.142307,185,305,72.5,70.7,0,32.620964,300,521,72,92,47.2,54.851383,539.7986,220,72.4,83.4,11.1,57.06787,218.59616,869,72.4,75.4,4.8,100,880,133.4,131.4,147.8,137.3,146.3,138.2,32.3,-0.1,29.49
20170215,1035,46.4,68.8,16.14538431,65.03639167,1,76.1,75.1,0.15,75.7,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,64.8,67.7,100,15,0,64,100,0,66.9,1.2,66.42857,1.8125,27.5,0,0,50.1,13.9,0,8.8,0,73,66.5,69.8,83.6,32.7,0,63,72.1,0,64.6,0.99,66.42857,1.8125,23.3,0,0,26.2,89,20.1,4.4,1.4,32.7,32.7,36.4,67.9,80.6,100,0.9,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,209,70.7,0,24.63803,200,72,68,2611.5657,70.2,68.8,23.6,2200,316,70.7,82.1,11.1,52.23375,313.88583,182,70,94.1,49.6,70.1509,180.99974,1037,69.3,68.8,0,29.725403,1000,669,73.7,71.9,0,0.012162491,160,612,72.2,68.3,0,43.184055,600,205,72.7,68.8,0,32.704105,200,126,70.4,70.5,0,53.985466,125,715,69.9,92.9,100,52.51704,690,230,61.4,112.7,100,100,650,597,70,91.8,100,100,950,1299,0,80.7,53.3,57.688057,1290.9988,1036,70.5,78.1,35.1,52.060337,1024.5311,294,72.1,84.2,50.8,65.232025,293.7996,433,74.3,83.5,40.9,65.30612,434.8852,318,73.4,82.4,43.1,48.064873,315.88864,367,74,70.3,0,37.81366,350,393,72.3,85.9,57.2,55.18343,392.5593,671,72,97.6,65.6,54.92553,672.3392,342,72,70.4,0.5,36.617058,335,198,72.7,71.4,0,44.17178,195,725,72,87,58.4,47.520107,730.7186,264,72,85.1,7.6,54.067482,264.81235,213,72,85.6,15.2,51.435436,211.8992,409,72.1,85.7,41,66.06199,420.68063,443,72.1,81.8,5.9,48.38387,444.64386,543,74.1,70.1,0,58.510876,540,337,72.6,72.5,0,45.932915,335,309,72.8,71.7,0,39.851105,300,401,72.5,70,0,32.620872,400,197,72.5,70.4,0,42.06825,195,749,72.3,94.9,57.2,56.073433,761.4387,363,72.2,73.1,4,41.70682,365.15768,214,72.1,82.1,18,75.14445,213.6992,246,72.4,70.8,0,52.475357,245,439,72.2,84,19.3,48.677887,446.39008,262,72.2,85,28.8,51.69825,261.8388,478,72.1,82.5,25.8,57.93072,475.38855,231,73.9,70.7,0,53.01698,230,291,73.7,70.2,0,47.041325,285,224,74.2,70.5,0,56.36817,218.667,1017,70.3,85.3,100,91.23762,1020,345,73.4,69.8,0,49.15971,335,304,72.4,84.3,57.6,73.664406,308.1998,249,72.2,70.2,0,54.152576,245,480,72.4,81.2,10.6,48.73566,479.6725,543,74,69.5,0,61.87152,540,351,72.1,69.8,0,45.69516,335,100,71.9,75.9,11.1,32.29205,100,342,72.7,70.3,0,51.30303,335,199,73,287,0,37.155537,195,693,72.3,85,47.6,54.545456,694.87854,347,72.6,69.8,0,48.60695,335,207,72.3,69.7,0,36.27406,200,283,72.1,80.4,10,49.38204,290.49826,419,72.1,80.6,13.2,40.66945,418.5982,165,73.3,70,0,42.267174,160,343,72.9,69.6,0,59.863873,335,232,72.4,71,0,41.27245,230,218,72.1,88.7,18,36.316948,215.999,200,73,70.3,0,43.632614,195,995,72.2,82.1,96,62.61727,1020,580,72.4,69.2,0,64.77245,575,498,72.9,81.3,19.6,47.560974,508.9979,410,74.5,69.9,0,59.891014,413.8,176,72.1,69.9,0,50.868183,175,272,72,86.6,27.2,34.974827,272.59885,191,72.1,69.9,0,42.142307,185,303,72.4,69.9,0,32.176735,300,519,72,91.5,47.2,54.851383,539.7986,219,72.4,76.2,7.1,57.06787,215.23615,866,72.4,72.8,0.8,100,880,133.1,131.6,147.7,136.3,146.5,138.7,30.8,0,29.49
20170215,1040,46.6,70.5,16.35779718,65.03639167,1,76.1,75.1,0.15,75.7,77.4,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,65,67.8,100,15,0,64,100,0,67,1.25,66.42857,1.8125,27.4,0,0,49.8,13.6,0,4.6,0,73,65.7,68.4,83.7,37.6,0,63,73.3,0,63.6,1,66.42857,1.8125,23.3,0,0,27.4,89.4,22.6,4.7,1,37.6,37.6,36,67.9,80.6,100,0.6,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,209,70.8,0,24.63803,200,72,68,2123.706,70.2,69,28.6,2200,317,70.8,74.5,5.1,53.27123,313.88583,185,70,93.9,49.6,68.86272,180.99974,1024,69.3,68.9,0,29.269794,1000,654,73.8,71.9,0,0.012162491,160,615,72.4,68.4,0,42.65502,600,207,72.8,68.9,0,32.704105,200,126,70,69.5,3.2,53.985466,125,712,70,93,100,51.90721,690,234,61.4,112.3,100,100,650,604,70.1,91.5,98,100,950,1204,0,79.4,49.3,54.657013,1212.5984,947,70.6,78.4,29.1,48.650967,946.1308,296,72.1,82.9,50.8,65.232025,293.7996,434,74.3,82.2,36.9,65.30612,434.8852,307,73.3,81.3,41.1,47.11881,304.6886,370,74,69.2,0,37.81366,350,365,72.4,84.6,51.2,54.46733,366.71936,674,72.1,96.6,63.6,54.92553,672.3392,342,72.1,69.4,0,36.617058,335,199,72.8,70.3,0,43.61306,195,728,72.1,86.2,56.4,47.520107,730.7186,266,72.3,72.9,0.8,54.067482,264.81235,214,72.1,84.7,13.2,51.003002,211.8992,413,72.1,84.7,41,66.06199,420.68063,447,72.2,70.2,3.9,48.38387,444.64386,546,74.2,68.9,0,57.96143,540,340,72.3,69.8,0,45.932915,335,309,72.8,70.1,0,39.851105,300,405,72.5,69.1,0,32.620872,400,198,72.5,69.6,0,42.06825,195,707,72.3,92.9,53.2,54.931156,725.59863,369,72.2,69.5,4,41.70682,365.15768,212,72.2,81.1,16,75.005356,213.6992,245,72.3,69.6,0,52.55466,245,440,72.3,83,17.3,48.677887,446.39008,260,72.1,84.3,30.8,51.69825,261.8388,471,72.1,81.6,25.8,57.93072,475.38855,230,74,70,0,53.59992,230,288,73.7,69.3,0,47.041325,285,268,74.4,69.5,0,60.284645,261.26746,1022,70.4,84.4,100,91.23762,1020,347,73.4,68.6,0,49.15971,335,295,72.4,83,53.6,72.72347,295.5996,250,72.2,68.8,0,54.152576,245,461,72.4,79.4,6.6,49.57444,457.83258,545,74.1,68.3,0,61.599434,540,352,72,68.7,0,45.69516,335,100,72.1,79.3,0,32.29205,100,343,72.7,69.3,0,51.30303,335,200,73,286.8,0,37.155537,195,698,72.2,83.6,46.4,54.545456,694.87854,348,72.6,68.6,0,48.60695,335,210,72.4,68.5,0,36.27406,200,285,72.1,79.4,10,49.38204,290.49826,419,72.1,79.5,13.2,40.66945,418.5982,165,73.4,69,0,42.267174,160,350,72.9,68.4,0,59.863873,335,234,72.4,69.9,0,41.27245,230,217,72.1,88,18,36.316948,215.999,201,73,69.5,0,43.632614,195,981,72.3,81.2,94,61.40245,981.5996,584,72.4,67.9,0,64.77245,575,337,73,73.7,0,40.92507,335,468,74.6,68.9,0,62.410034,468.3999,178,72.2,69.1,0,50.868183,175,275,72,85.8,27.2,34.974827,272.59885,192,72,68.9,0,41.7354,185,307,72.1,68.6,0,32.452877,300,522,72,90.5,47.2,54.851383,539.7986,221,72,81.4,14.3,57.06787,218.59615,876,72.5,68.3,0,100,880,132.7,131.4,147.3,136.3,146,139.2,30.8,0.8,29.49
20170215,1045,46.7,69.4,16.32009177,65.03639167,1,76.1,75.1,0.15,75.7,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,65.1,67.8,100,15,0,64,100,0,67.1,1.25,66.42857,1.8125,27.2,0,0,49.7,13.4,0,0.2,0,73,65.3,67.5,83.1,41.6,0,63,72.9,0,62.8,0.99,66.42857,1.8125,23.3,0,0,28.4,88.8,20.1,4.4,1.3,41.6,41.6,37.2,67.9,80.6,100,0.6,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,210,70.8,0,24.63803,200,72,68,2611.5657,70.2,69,25.8,2200,278,70.8,69.2,1.1,49.555367,280.8457,182,70,93.7,49.6,68.2493,180.99974,1034,69.3,68.9,0,29.269794,1000,648,73.9,71.9,0,0.012162491,160,607,72.5,68.4,0,42.039864,600,208,72.9,69,0,32.704105,200,133,69.9,89.9,7.2,54.995686,131.49988,713,70,92.9,100,51.90721,690,234,61.4,112,100,100,650,606,70.2,91.5,96,100,950,1132,0,78.7,45.3,51.89594,1134.198,866,70.6,78.7,25.1,45.707626,873.33093,296,72.1,82,50.8,65.232025,293.7996,415,74.2,81.2,34.9,63.613987,409.4051,304,73.2,80.4,40.7,47.11881,304.6886,368,74,68.3,0,37.81366,350,340,72.4,83.8,47.2,51.878376,345.43927,675,72.1,96.1,63.6,54.92553,672.3392,343,72.1,68.6,0,36.617058,335,199,72.8,69.3,0,43.61306,195,727,72.1,85.2,56.4,47.520107,730.7186,247,72.1,68.7,2.4,53.042847,245,198,72.2,84.2,11.2,49.62162,200.1994,411,72.2,83.9,39,66.06199,420.68063,444,72,78.6,7.9,48.38387,444.64386,544,74.2,68,0,58.4436,540,341,72.1,68.7,0,45.932915,335,308,72.7,69,0,39.851105,300,406,72.5,68.3,0,32.620872,400,198,72.5,68.8,0,42.06825,195,720,72.3,92.6,49.2,55.522694,725.59863,341,72.3,68.3,0,39.233322,335,209,72.2,80.2,16,76.74941,213.6992,245,72.2,68.6,0,53.948116,245,411,72.3,82,13.3,46.009617,418.94998,259,72.2,83.6,28.8,52.73197,261.8388,463,72.1,80.9,25.8,58.6258,475.38855,262,74.1,69.1,0,56.42258,257.59985,286,73.8,68.4,0,47.041325,285,308,74.3,68.5,0,64.77249,303.8673,997,70.4,83.7,100,91.23762,1020,345,73.4,67.6,0,49.15971,335,294,72.3,82.1,51.6,72.72347,295.5996,249,72.1,67.8,0,54.152576,245,461,72.2,69.5,7.4,49.00703,457.83258,544,74.1,67.5,0,61.552113,540,350,72,67.8,0,45.69516,335,100,72.2,79.4,0,32.29205,100,342,72.8,68.5,0,51.30303,335,199,73,286.6,0,37.155537,195,660,72.2,82.9,45.6,53.25145,659.0383,348,72.6,67.7,0,48.60695,335,209,72.4,67.5,0,36.27406,200,284,72.1,78.6,10,49.38204,290.49826,420,72.1,78.8,13.2,40.66945,418.5982,165,73.4,68.1,0,42.267174,160,347,72.9,67.5,0,59.863873,335,232,72.3,68.9,0,41.27245,230,215,72.1,87.3,18,36.316948,215.999,200,72.9,68.7,0,43.632614,195,982,72.3,80.6,92.4,61.40245,981.5996,581,72.3,67,0,64.77245,575,337,72.9,69.4,0,40.92507,335,522,74.5,68,0,66.34793,522.9999,176,72.2,68.2,0,50.868183,175,273,72,85.1,27.2,34.974827,272.59885,190,72,67.9,0,41.7354,185,305,71.9,68.1,3.6,32.452877,300,519,72.1,89.7,45.2,54.851383,539.7986,219,72,81.3,14.3,57.06787,218.59615,871,72.6,67.3,0,100,880,132.6,131.1,147.1,135.3,145.9,139.4,29.2,1.3,29.49
20170215,1050,46.8,70.5,16.44576076,65.03639167,1,76.1,75.2,0.15,75.7,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,65.4,68.2,100,15,0,64,100,0,67.3,1.35,66.42857,1.8125,27.2,0,0,50.3,13.6,0,0,0,72.9,65,66.8,83.4,44.6,0,63,72.1,0,62.1,1.01,66.42857,1.8125,23.3,0,0,29.1,89.4,18.3,4.7,0.9,44.6,44.6,36.9,67.9,80.6,100,0.9,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,214,70.9,0,24.63803,200,72,68,2123.706,70.3,69.2,27.8,2200,264,70.8,69,0,47.141647,260,180,70,93.6,49.6,65.709724,180.99974,1031,69.3,69.1,0,28.641792,1000,624,74,71.9,0,0.012162491,160,612,72.6,68.5,0,41.58465,600,206,73,69.1,0,32.279377,200,132,70.2,76.4,1.6,54.21954,131.49988,705,70,93.1,100,50.878872,690,241,61.4,111.6,100,100,650,618,70.2,91.3,96,100,950,1061,0,78.1,39.3,49.03669,1061.3982,786,70.6,78.5,21.1,42.67844,794.93066,283,72.4,81.2,43.2,61.841793,280.29944,415,74.1,80.5,36.9,63.613987,409.4051,306,73,79.9,44.7,47.11881,304.6886,369,74,67.5,0,37.81366,350,323,72.4,82.7,43.2,50.5894,324.15918,672,72.1,95.6,63.6,54.92553,672.3392,343,72.1,67.8,0,36.617058,335,198,72.8,68.6,0,43.61306,195,728,72.1,84.8,56.4,47.520107,730.7186,300,71.7,81.4,13.6,55.982197,299.3926,199,72.2,83.9,11.2,49.62162,200.1994,411,72.2,83.3,39,66.06199,420.68063,447,72.1,70.3,5.9,48.38387,444.64386,544,74.2,67.3,0,58.4436,540,341,72,67.9,0,45.932915,335,309,72.7,68.3,0,39.851105,300,404,72.5,67.6,0,32.620872,400,198,72.5,68.1,0,42.06825,195,674,72.2,91.3,49.6,54.339622,689.7585,344,72.3,67.5,0,40.122066,335,213,72.2,79.5,16,76.81361,213.6992,252,72.1,67.9,0,54.922398,245,416,72.2,81.2,12.9,48.185097,418.94998,260,72.2,83,28.8,52.73197,261.8388,472,72.1,80.3,25.8,61.18961,475.38855,316,74.2,68.3,0,60.902023,312.7997,285,73.8,67.6,0,47.922863,285,326,74.3,67.7,0,67.26574,325.1673,984,70.4,83.1,100,96.41885,1020,338,73.4,66.9,0,49.15971,335,281,72.3,81.2,47.6,70.967064,283.89948,248,72.1,67.1,0,54.152576,245,488,71.8,75.1,17.8,49.882816,479.6725,544,74,66.7,0,61.705906,540,349,71.9,67.1,5.6,45.69516,372.10477,101,72.3,70.9,0,32.29205,100,341,72.8,67.7,0,51.30303,335,198,73,286.8,0,37.155537,195,659,72.1,82.4,47.6,53.25145,659.0383,348,72.6,67,0,48.60695,335,207,72.4,66.8,0,36.27406,200,286,72.1,77.9,10,49.38204,290.49826,419,72,78.1,15.2,40.66945,418.5982,165,73.5,67.4,0,42.267174,160,342,72.9,66.8,0,59.863873,335,232,72.3,68.2,0,41.27245,230,210,72.2,86.7,16,36.316948,197.99927,200,72.9,68,0,43.632614,195,977,72.3,80,90.4,61.40245,981.5996,593,72.2,66.2,0,64.68727,575,337,72.8,68.1,0,40.92507,335,552,74.2,67.3,0,68.66132,550.3003,176,72.2,67.5,0,51.320618,175,272,72,84.6,27.2,34.974827,272.59885,199,71.8,67.2,5.8,42.87914,202.07149,337,72,80.2,5.6,34.07372,338.34088,526,72.1,89.2,45.2,55.365242,539.7986,218,72,80.7,14.3,57.06787,218.59615,863,71.6,71.1,10.4,100,880,132.9,131.2,147.5,136.3,145.8,139.3,32.8,0,29.49
