20170215,1055,47.4,68.2,16.54121123,65.03639167,1,76.1,75.2,0.15,75.7,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,65.3,68.1,100,15,0,64,100,0,67.2,1.35,66.42857,1.8125,27.3,0,0,49.9,13.7,0,0,0,72.9,64.2,66.2,86.8,46.9,0,63,75.1,0,61,1.12,66.42857,1.8125,23.4,0,0,29.7,93.9,19.5,4.4,1.1,46.9,46.9,37.6,67.9,80.6,100,1.9,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,209,70.9,0,24.63803,200,72,68,2123.706,70.4,69.2,28,2200,262,70.6,69,0,48.052086,260,180,70,93.7,49.6,65.709724,180.99974,1007,69.3,69.2,0,29.540697,1000,623,74.1,71.9,0,0.012162491,160,616,72.6,68.6,0,41.58465,600,206,73.2,69.2,0,32.279377,200,126,70.3,70.3,0,53.702103,125,703,69.3,93.3,100,50.878872,690,241,61.4,111.8,100,100,650,619,69.5,91.4,100,100,950,1056,0,77.8,35.3,49.208492,1061.3982,782,70.5,78.4,19.1,43.254845,794.93066,268,72.3,80.8,41.2,57.778313,268.59952,415,74,80,38.9,61.655216,409.4051,313,72.8,79.8,51.9,46.135887,315.08853,371,74,66.9,0,35.65288,350,324,72.4,81.9,39.2,49.344498,324.15918,676,72.1,94,63.6,50.797874,672.3392,364,72,67.1,0.5,36.20613,335,198,72.8,67.9,0,43.174847,195,748,72,83.9,58.4,45.866844,730.7186,298,72,81.4,11.6,53.79838,299.3926,202,72.3,83,8.4,48.45646,200.1994,438,72.2,82.3,39,64.64186,420.68063,456,72,72.8,7.9,46.46229,444.64386,545,74.1,66.7,0,55.359947,540,342,71.9,67.2,3.6,44.00386,335,309,72.6,67.6,0,39.29275,300,424,72.4,66.8,0,32.620872,400,212,72.5,67.4,0,42.06825,195,691,72.1,90.1,51.6,52.340645,689.7585,341,72.2,66.8,0,37.316628,335,216,72.2,78.9,16,73.25059,213.6992,250,72,67.2,0,49.212643,245,417,72.2,80.1,12.9,41.274036,418.94998,257,72.2,82.1,28.8,49.93847,261.8388,479,72.1,79.1,25.8,56.563354,475.38855,344,74.2,67.5,0,60.523624,367.9997,305,73.7,66.9,0,45.608814,285,372,74.3,67,0,68.01372,367.76746,1071,70.4,81.9,100,84.08621,1020,349,73.4,66.2,0,44.97542,335,287,72.2,80.2,48,69.712494,283.89948,253,72.1,66.4,0,52.64159,245,501,71.8,77.8,21.8,48.636982,501.5124,544,74,66,0,58.49994,540,373,71.9,73.3,9.6,45.218536,372.10477,108,72.2,68,0,32.29205,100,364,72.7,67,0,51.30303,335,214,73,286.6,0,37.155537,195,666,72.1,81.4,47.6,52.231606,659.0383,353,72.6,66.3,0,46.531246,335,218,72.3,66.1,0,36.27406,200,300,72.1,76.9,10,48.988297,290.49826,425,72,78,15.2,39.688572,418.5982,169,73.5,66.7,0,42.267174,160,408,72.7,66.1,0,58.928,335,238,72.3,67.4,0,40.724926,230,193,72.2,86.4,16,34.397163,197.99927,210,72.7,67.4,0,43.078926,195,949,72.3,79.6,88.4,56.567234,948.31946,581,72.1,65.6,0,61.815525,575,337,72.6,67.3,0,40.375744,335,578,74.1,66.6,0,67.83878,577.59985,177,72.2,66.8,0,47.016384,175,275,72,83.8,27.2,34.09063,272.59885,218,71.7,81.9,11.8,42.373257,219.75195,304,72.4,72.1,0,31.82855,300,560,72.2,87.5,43.2,55.365242,539.7986,229,71.9,80.1,18.7,54.589844,218.59615,896,71.4,72.5,18.4,88.45919,880,133.2,131.4,147.4,136.3,146.5,139,30.4,0,29.46
20170215,1100,47.1,70,16.54590019,65.03639167,1,76.1,75.2,0.15,75.7,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,65.4,68.3,100,15,0,64,100,0,67.3,1.35,66.42857,1.8125,27.3,0,0,49.8,13.6,0,0,0,72.8,68.5,69.6,84.3,15,0,63,71.4,0,67.4,0.98,66.42857,1.8125,23.5,0,0,27,89.7,17.8,4.3,0.7,15,15,38.9,67.9,80.6,100,1,0,62.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,208,70.9,0,24.63803,200,72,68,2123.706,70.4,69.2,28.1,2200,263,70.5,69,0,48.052086,260,181,70,93.9,49.6,65.709724,180.99974,1026,69.1,69.2,0,30.59968,1000,622,74.2,71.9,0,0.012162491,203.19978,607,72.6,68.6,0,41.141735,600,207,73.2,69.2,0,32.279377,200,133,69.9,78.8,6,54.983364,131.99988,705,69.4,93.2,100,50.878872,690,243,61.5,111.8,100,100,650,621,69.3,91.3,100,100,950,1062,0,77.9,35.3,49.31893,1061.3982,790,70.3,78.6,19.1,42.80108,794.93066,265,72.3,82.4,37.2,61.589325,268.59952,440,73.9,81.8,42.5,65.880424,434.8852,319,72.8,82.6,55.9,49.956997,325.4885,360,74,68.4,0,37.488384,350,297,72.2,83.8,39.2,50.402115,302.87912,655,72.2,95.7,61.6,53.2766,646.07965,341,72,68.2,0.5,36.20613,335,199,72.8,68.5,0,43.72261,195,713,72.1,85.8,56.4,47.274353,730.7186,299,72.2,79.9,7.6,55.9408,299.3926,197,72.2,85.1,9.6,50.222225,200.1994,401,72.2,84.7,39,64.64186,420.68063,437,72,80.7,7.9,48.128403,444.64386,540,74.1,68.7,0,58.8697,540,355,71.9,78.7,7.6,47.047474,365.93762,305,72.5,68.1,0,39.29275,300,403,72.4,67.9,0,32.620872,400,197,72.5,68.2,0,42.06825,195,721,72,91.5,53.6,55.186127,723.0389,338,72.2,68.1,0,39.843666,335,210,72.3,81.3,11.6,74.72716,201.09915,270,71.9,68.7,6,57.947205,268.65817,418,72.2,82.2,12.9,50.084133,418.94998,262,72.2,84.1,28.8,54.737877,261.8388,466,72.1,81.5,25.8,62.249313,475.38855,392,74.1,68.3,0,68.15299,395.59973,291,73.6,67.7,0,48.870525,285,384,74.3,68.5,0,74.80781,389.06744,942,70.4,84.9,100,98.77,1020,344,73.4,67.9,0,50.657368,335,278,72.3,81.9,42.8,71.3539,271.29944,254,72,68.7,1.5,54.53297,245,507,72,80,21,51.424694,501.5124,539,73.9,68.2,0,61.38649,540,410,72,79.7,10,48.58534,409.3449,100,72.1,68.1,1.5,32.29205,100,342,72.7,68,0,51.30303,335,198,73,286.8,0,37.155537,195,658,72.1,83.2,47.6,54.819607,659.0383,339,72.6,67.8,0,47.974247,335,209,72.2,67.5,0,36.27406,200,281,72.1,79.4,10,48.988297,290.49826,419,72,79.8,15.2,42.962234,418.5982,165,73.6,67.6,0,42.267174,160,338,72.8,68,0,59.853237,335,233,72.1,67.8,0,42.63031,230,191,72.2,87.3,16,36.427002,197.99927,200,72.7,68.1,0,43.078926,195,942,72.2,81.9,88.8,59.29757,948.31946,582,72,68.2,0,64.650764,575,336,72.4,67.4,0,42.276424,335,597,74,67.7,0,72.48612,604.89984,178,72.1,67.2,0,53.008068,175,271,72,84.9,27.2,36.976543,272.59885,222,72,85.7,9.8,44.64973,219.75195,310,72.2,68.5,0,32.092686,300,527,72.2,90.1,43.2,55.365242,539.7986,213,71.9,83.1,22.7,54.589844,221.71614,860,71.9,75.5,12.4,100,880,132.8,131.4,147,136.3,145.9,138.3,32,-1.1,29.46
20170215,1105,46.9,71.2,16.54764671,67.80535417,1,76.1,75.2,0.15,75.7,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,65.4,68.2,100,15,0,64,100,0,67.1,1.35,66.42857,1.8125,27.3,0,0,49.9,13.6,0,0,0,72.8,68.4,71.1,87.4,15,0,63,77.3,0,67.4,1.14,66.42857,1.8125,23.6,0,0,25.7,94,21.2,4.6,0.9,15,15,37.2,67.9,80.6,100,0.5,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,211,70.9,0,24.63803,200,72,68,2123.706,70.4,69.3,29.2,2200,265,70.6,69,0,48.052086,260,180,70,93.8,49.6,65.636116,180.99974,1026,69.1,69.2,0,30.59968,1000,615,74.3,72,0,0.012162491,246.4002,605,72.7,68.7,0,41.141735,600,208,73.2,69.2,0,32.279377,200,133,70,90.9,5.6,54.527534,131.99988,709,69.5,93.2,100,50.878872,690,244,61.5,111.5,100,100,650,625,69.3,91.2,100,100,950,985,0,77.6,31.3,46.38606,982.9971,712,70.3,79.4,15.1,40.716213,722.1289,261,72.3,83.8,33.2,57.213272,256.89935,436,74,83.5,43.7,62.855095,434.8852,328,73,84,55.1,47.29082,325.4885,364,74,70.4,0,35.408924,350,303,72.3,84.8,33.2,48.198746,302.87912,651,72.2,95.5,61.6,50.06383,646.07965,365,71.9,69.9,3.3,36.20613,335,196,72.6,70,0,42.48466,195,739,72.1,86.4,56.4,45.777477,730.7186,266,72.2,71.3,4.4,52.132065,270.27216,204,72.3,86.2,6.8,48.276276,200.1994,435,72.2,85.6,39,64.64186,420.68063,464,72.1,72.8,5.9,47.162056,444.64386,543,74.2,70.3,0,56.20094,540,407,72,87,8.8,48.312077,401.6375,309,72.5,69.6,0,39.29275,300,420,72.4,69.6,0,32.620872,400,212,72.7,69.8,0,42.06825,195,725,72,94,53.6,53.931664,723.0389,362,72.1,70,0,39.28686,335,204,72.3,82.7,7.6,72.5658,201.09915,296,71.8,79.5,12,56.542427,292.3181,427,72.2,83.3,12.9,43.665867,418.94998,264,72.2,85.2,28.8,50.443024,261.8388,440,72.3,82,21.8,56.027805,445.08826,339,73.5,69.9,0,60.247494,340.39987,306,73.6,69.5,0,46.258953,285,442,74.3,70.3,0,73.41575,431.66742,1074,70.4,85.3,100,95.33268,1020,348,73.4,69.9,0,45.7071,335,275,72.3,83,38.8,68.77157,271.29944,273,71.9,77.4,7.5,53.476334,268.13657,469,72.3,81.6,14.2,47.662514,479.6725,539,73.9,69.9,0,58.121376,540,376,72.3,74.4,3.2,45.309807,374.76556,109,72,69.4,3.5,32.29205,100,360,72.7,69.7,0,51.30303,335,214,72.9,286.8,0,37.155537,195,699,72,84.6,49.6,54.41386,697.4388,356,72.6,69.8,0,47.974247,335,220,72.3,69.6,0,36.27406,200,300,72.1,80.5,10,48.988297,290.49826,422,72,81.5,15.2,39.7744,418.5982,169,73.6,69.4,0,42.267174,160,408,72.9,69.8,0,58.917366,335,240,72.1,69.1,0,40.801575,230,199,72.3,88.3,13.2,34.47053,197.99927,211,72.7,69.7,0,43.078926,195,952,72.2,83.2,88.8,56.386818,948.31946,588,72,70,0,61.99805,575,348,72.2,68.9,0,42.276424,335,609,73.9,69.4,0,69.967094,604.89984,182,72.1,68.9,0,48.28809,175,290,71.9,85.7,30.8,35.92042,292.1989,220,72.1,87.3,7.8,42.450237,219.75195,308,71.9,70,2,30.48385,300,557,72.2,90.5,43.2,55.365242,539.7986,228,72.1,84,19.5,54.589844,221.71614,896,72.3,75.1,3.6,89.34406,880,132.6,131.2,147.7,137.3,146.2,138.7,30.4,0,29.46
20170215,1110,47.3,69.3,16.58107089,67.80535417,1,76.1,75.2,0.15,75.8,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,65.3,68.1,100,15,0,64,100,0,67.1,1.4,66.42857,1.8125,27.3,0,0,49.8,13.5,0,0,0,72.9,68.7,71.6,86.9,19.1,0,63,77,0,67.7,1.14,66.42857,1.8125,23.6,0,0,25.3,93,22.7,4.3,0.6,19.1,19.1,37.7,67.9,80.6,100,0.5,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,210,70.9,0,24.63803,200,72,68,2123.706,70.2,69.2,28.3,2200,268,70.6,69,0,47.06754,260,182,70,93.8,49.6,65.72199,180.99974,1045,69.2,69.2,0,30.59968,1000,602,74.5,72,0,0.012162491,311.2,614,72.8,68.6,0,41.141735,600,205,73.2,69.2,0,31.772062,200,126,70.4,71.7,0,53.344833,125,709,69.6,93.3,100,50.436447,690,247,61.6,111.6,100,100,650,631,69.4,91.3,100,100,950,903,0,77.3,29.3,43.956314,910.19617,645,70.5,79.3,7.1,38.52097,649.3292,261,72.1,84.4,37.2,57.237316,256.89935,434,74.1,84.2,41.7,62.855095,434.8852,328,73.3,83.9,48.3,47.29082,325.4885,363,74,71.2,0,35.408924,350,278,72.3,86.1,29.2,46.832653,283.1189,651,72.2,96.1,61.6,50.06383,646.07965,362,72,75.3,3.7,36.20613,369.87817,196,72.8,71,0,42.48466,195,736,72.1,87,56.4,45.777477,730.7186,266,72,85.1,8.4,52.515007,270.27216,187,72.3,77.2,2.8,46.486485,188.49911,436,72.3,86.1,36.6,64.64186,420.68063,456,72.1,78.6,5.9,46.684437,444.64386,543,74.4,71,0,56.20094,540,408,72.1,88.2,6.8,48.312077,401.6375,309,72.5,70.5,0,39.29275,300,421,72.5,70.5,0,32.620872,400,212,73.2,70.7,0,42.06825,195,718,72.1,92.7,51.6,53.34013,723.0389,365,72.2,70.9,0,38.40882,335,189,72.3,73.9,4.4,69.73036,188.49911,288,71.9,81.7,14,54.571198,292.3181,420,72.2,83.9,12.9,41.177883,418.94998,263,72.2,85.7,28.8,49.827713,261.8388,408,72.5,82.4,13.8,52.917046,412.7685,256,73.1,70.8,0,54.33627,257.59973,309,73.6,70.5,0,45.71901,285,456,74.1,71.1,0,73.56119,452.96744,1049,70.4,85.6,100,81.298164,1020,353,73.5,70.8,0,44.65531,335,258,72.4,83.4,32.8,67.548355,258.69937,296,71.9,81.2,11.5,55.177517,293.61667,459,72.4,82,8.2,48.476624,457.83258,539,73.9,70.6,0,58.121376,540,345,72.3,71.2,0,44.214584,335,107,72,70.3,3.5,32.29205,100,361,72.8,70.6,0,51.30303,335,214,72.9,286.9,0,36.735172,195,699,72,85.1,49.6,54.41386,697.4388,356,72.6,70.6,0,47.974247,335,219,72.3,70.5,0,36.27406,200,300,72.1,81,10,48.988297,290.49826,421,72,82.4,15.2,39.7744,418.5982,169,73.7,70.3,0,42.267174,160,407,73,70.5,0,58.917366,335,240,72.1,70.1,0,40.801575,230,169,72.3,89.2,9.2,33.94473,182.39886,211,74.2,70.6,0,43.078926,195,938,72.3,83.8,85.2,56.386818,948.31946,587,72.1,70.6,0,61.99805,575,346,72.2,69.9,0,42.276424,335,604,74,70.4,0,69.89513,604.89984,181,72.2,69.9,0,48.28809,175,315,71.9,86.5,34.8,38.462482,311.799,220,72.1,88.1,7.8,42.450237,219.75195,333,72,82.7,4,33.449394,331.14105,556,72.3,90.2,39.6,55.365242,539.7986,227,72.3,83.7,13.1,54.589844,218.35612,891,72.4,71.2,0,87.75909,880,132.8,131.1,147.5,138.3,146.5,138.7,28.2,-0.6,29.46
20170215,1115,47.5,68.9,16.63868839,67.80535417,1,76.1,75.2,0.15,75.8,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,65.2,68.2,100,15,0,64,100,0,67.1,1.4,66.42857,1.8125,27.5,0,0,49.9,13.5,0,0,0,73,67.8,71.3,82.9,27.9,0,63,71,0,67,0.99,66.42857,1.8125,23.6,0,0,25.5,88.3,18.8,4.6,0.7,27.9,27.9,37.2,67.9,80.6,100,0.5,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,212,70.9,0,24.63803,200,72,68,2123.706,70,69.2,29.4,2200,260,70.6,69,0,46.008892,260,182,70,93.8,49.6,65.636116,180.99974,1042,69.3,69.2,0,29.06046,1000,597,74.6,72.1,0,0.012162491,354.3999,604,72.8,68.6,0,41.86762,600,205,73.2,69.2,0,31.772062,200,126,70.2,69.9,0,52.56868,125,709,69.6,93.4,100,50.436447,690,248,61.6,111.4,100,100,650,631,69.5,91.1,100,100,950,904,0,77.1,25.3,44.042213,910.19617,564,70.6,70.5,1.1,36.546482,576.5294,252,72.2,84.8,35.2,59.82207,256.89935,429,74.3,84.4,37.7,65.32663,434.8852,307,73.4,83.8,42.3,49.010937,304.6886,358,74,71.4,0,37.407066,350,257,72.3,86.9,25.2,46.55723,261.8388,640,72.2,97.3,61.6,53.478725,646.07965,371,72.1,71.6,1.7,38.427364,369.87817,196,73,71.4,0,43.974583,195,698,72.1,88.1,56.4,46.77167,730.7186,272,72.1,85.6,6.4,54.481476,270.27216,176,72.3,72.2,0,47.53153,175,401,72.3,86.5,34.6,64.64186,420.68063,426,72.3,74.2,1.5,46.684437,444.64386,532,74.5,71.2,0,58.409958,540,353,72.2,74.3,4.8,45.27918,363.5583,305,72.6,71,0,39.29275,300,405,72.5,70.9,0,32.620872,400,197,73.7,71.1,0,42.06825,195,703,72.1,94.3,51.6,55.165733,723.0389,346,72.2,71.1,0,40.3041,335,184,72.3,71.4,0.4,70.14766,175.89906,286,72,82.6,12.8,59.34066,292.3181,412,72.2,84.8,12.9,48.557693,418.94998,258,72.2,86.3,28.8,53.187298,261.8388,381,72.7,82.8,5.8,55.26436,386.50854,233,72.7,71.3,0,55.512375,230,284,73.7,70.9,0,48.088154,285,489,74,71.3,0,83.33679,495.5671,972,70.5,86.6,100,90.45913,1020,334,73.6,71,0,49.13685,335,246,72.4,83.8,28.8,70.914795,246.99944,295,72.1,82,7.5,56.23415,293.61667,434,72.5,73.5,2.2,48.155914,435.99265,533,74,70.7,0,61.87152,540,341,72.3,71,0,45.603897,335,101,72,70.8,3.5,32.29205,100,342,72.9,71,0,51.30303,335,199,73,286.7,0,36.735172,195,686,72.1,85.6,47.6,55.65303,697.4388,339,72.7,70.8,0,47.974247,335,207,72.4,70.8,0,36.27406,200,284,72.2,81.6,8,48.988297,290.49826,403,72,82.9,15.2,42.34919,418.5982,165,73.8,70.7,0,42.267174,160,337,73.2,70.7,0,59.842606,335,234,72.2,70.6,0,42.696014,230,182,72.3,87,5.2,35.77892,165.5988,236,74.3,71,0,44.82684,237.60022,898,72.4,84.1,81.2,57.73394,912.4796,587,72.2,70.6,0,64.99148,575,336,72.1,70.4,0,42.276424,335,597,74,70.8,0,72.393585,604.89984,175,72.2,70.5,0,52.12766,175,312,72,86.7,35.2,39.444923,311.799,193,72.3,81.1,3,41.768394,197.99161,303,72.5,73.2,0,31.024132,300,501,72.3,89.7,35.6,54.055416,508.99847,213,72.5,79.8,5.1,54.589844,215.23615,864,72.5,70.9,0,99.15874,880,132.9,131.2,147.4,137.3,146.6,139.2,27.1,0,29.46
20170215,1120,47.6,69.3,16.71357787,67.80535417,1,76.1,75.2,0.15,75.8,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,65.7,68.4,100,15,0,64,100,0,67.4,1.45,66.42857,1.8125,27.5,0,0,49.7,13.6,0,0,0,73,67,70.5,82.7,34.9,0,63,72.4,0,66.4,0.99,66.42857,1.8125,23.6,0,0,26.2,87.5,22.1,4.6,0.2,34.9,34.9,36.9,67.9,80.6,100,1,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,212,70.9,0,24.63803,200,72,68,2123.706,70,69.4,28.6,2200,263,70.7,69,0,45.627777,260,181,70,94,49.6,63.95534,180.99974,1052,69.4,69.3,0,28.617165,1000,579,74.6,72.1,0,0.012162491,375.99994,612,72.8,68.7,0,41.86762,600,208,73.3,69.2,0,31.772062,200,134,69.8,83.9,8,53.50499,131.49988,709,69.6,93.3,100,50.005978,690,254,61.8,111,100,100,650,645,69.5,90.8,100,100,950,760,0,77.3,15.3,39.94355,770.19714,505,70.7,69.7,0,32.339954,500,248,72.3,84.3,30,56.792496,244.29932,409,74.3,83.6,33.7,62.978153,409.4051,309,73.4,82.8,38.3,49.010937,304.6886,363,74,70.9,0,37.407066,350,238,72.3,86.9,21.2,45.047924,240.55872,649,72.3,97.1,58,53.478725,646.07965,376,72.1,71,1.7,38.427364,369.87817,198,73.2,71.2,0,43.974583,195,704,72.2,87.2,54.4,46.77167,730.7186,246,72.4,72.2,0,52.690952,245,177,72.3,71.1,0,47.015015,175,397,72.3,85.8,32.6,64.64186,397.02057,429,72.2,71.1,1.5,46.684437,420,544,74.5,70.7,0,58.488453,540,355,72.1,82.5,6.8,45.675705,363.5583,306,72.6,70.9,0,39.29275,300,407,72.6,70.6,0,32.620872,400,199,74,70.8,0,42.06825,195,740,72.2,92.7,49.6,55.165733,723.0389,355,72.2,70.7,0,40.3041,335,178,72.2,70.5,0,70.82175,175,298,72.1,82.1,10.8,58.694912,292.3181,421,72.3,84.3,10.1,48.557693,418.94998,263,72.3,85.5,24.4,53.187298,261.8388,333,72.8,71.9,0,49.145397,335,235,72.8,71.1,0,53.45674,230,297,73.8,70.7,0,48.088154,285,497,73.9,70.9,0,82.6927,495.5671,999,70.6,85.9,100,95.85368,1020,340,73.7,70.4,0,49.434093,335,233,72.4,83.3,24.8,67.37062,234.39938,264,72.2,81,5.5,54.099743,269.9571,438,72.3,71.2,2.2,48.155914,435.99265,536,74,70.2,0,61.18538,540,341,72.3,70.5,0,45.603897,335,101,72,70.7,3.5,32.29205,100,344,72.9,70.7,0,51.30303,335,200,73,286.6,0,36.735172,195,693,72.1,85.3,47.6,55.65303,697.4388,339,72.7,70.3,0,47.974247,335,208,72.4,70.3,0,36.27406,200,283,72.2,81.1,8,48.988297,290.49826,405,72.1,82.2,13.2,42.34919,418.5982,165,73.8,70.4,0,42.267174,160,369,73.3,70.2,0,60.225464,335,234,72.2,70.5,0,42.696014,230,177,72.3,74,1.2,34.800686,165.5988,307,74.5,70.7,0,48.72435,301.5,883,72.5,83.2,77.2,56.36276,879.1997,589,72.2,70,0,64.99148,575,337,72.1,70.4,0,42.276424,335,601,74,70.4,0,71.95147,604.89984,178,72.3,70.3,0,52.580093,175,316,72.1,86.3,33.2,39.444923,311.799,187,72.4,72,0,41.87837,185,294,72.5,70.7,0,31.468365,300,504,72.1,88.6,39.6,54.055416,508.99847,214,72.1,82.2,11.5,54.589844,215.23615,869,72.5,70.2,0,100,880,133.1,131.4,147.3,137.3,146,140,27.2,0,29.46
20170215,1125,48.1,67.1,16.76331729,67.80535417,1,76.1,75.2,0.15,75.9,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,65.6,68.3,100,15,0,64,100,0,67.4,1.45,66.42857,1.8125,27.4,0,0,49.6,13.8,0,0,0,73,66.3,70.1,85.6,40.6,0,63,71.5,0,66,1.13,66.42857,1.8125,23.6,0,0,26.6,91.5,21.8,4.8,0.7,40.6,40.6,36.5,67.9,80.6,100,0.5,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,217,71,0,24.63803,200,72,68,2123.706,70.1,69.4,28.7,2200,265,70.8,69.1,0,45.627777,260,182,70,93.9,49.6,64.00442,180.99974,1029,69.4,69.3,0,28.161556,1000,572,74.8,72.2,0,0.012162491,440.80023,619,72.7,68.8,0,41.86762,600,206,73.3,69.3,0,31.264746,200,132,70.1,83.4,3.2,53.172356,131.49988,716,69.6,93.3,100,50.005978,690,255,62,110.8,100,100,650,653,69.5,90.8,100,100,950,687,0,77.8,11.3,40.26261,691.7969,507,70.6,69.6,0,32.339954,500,248,72.2,83.8,28,55.446022,244.29932,388,74.4,82.7,27.7,59.983593,385.74518,291,73.4,82.3,34.3,44.64922,293.48856,368,74,70.4,0,35.397305,350,243,72.3,86.7,17.2,44.49708,240.55872,625,72.3,94.8,54,48.446808,619.819,379,72.1,70.5,1.7,35.173256,369.87817,203,73.4,70.8,0,41.936897,195,705,72.5,85.8,46,44.917336,697.43884,252,72.1,70.7,1.6,51.583523,245,176,72.3,70.4,0,45.765766,175,402,72.3,84.9,30.6,63.180264,397.02057,433,72.2,70.4,1.5,46.306786,420,542,74.6,70.3,0,55.19175,540,375,72.2,82.5,4.8,45.675705,363.5583,309,72.6,70.6,0,39.29275,300,424,72.6,70.2,0,32.620872,400,223,74.3,70.5,0,41.72239,218.07527,763,72.2,92.4,49.6,53.38093,723.0389,373,72.2,70.2,0,39.897205,335,177,72.2,70,0,67.269424,175,295,72.2,81.5,8.8,51.931572,292.3181,394,72.3,83.1,6.1,38.858173,391.5099,242,72.3,84.9,20.4,46.185085,240.55872,341,72.8,70.5,0,46.171375,335,233,73,70.8,0,49.47842,230,308,73.8,70.2,0,44.936638,285,483,73.8,70.4,0,72.241844,474.26743,1069,70.6,84.3,100,77.93335,1020,347,73.9,69.9,0,42.105865,335,220,72.5,82.9,18.8,64.53738,220.8994,277,72.2,80.2,5.5,53.497463,269.9571,436,72.1,70.3,4.6,45.68891,435.99265,547,74,69.7,0,57.861115,540,345,72.2,70,0,44.011765,335,110,72,70.3,3.5,32.29205,100,365,73,70.3,0,51.30303,335,215,73,287.2,0,36.314808,195,689,72.1,84.5,47.6,52.900536,697.4388,360,72.8,69.9,0,47.00855,335,222,72.4,69.8,0,36.27406,200,301,72.2,80.2,8,48.988297,290.49826,431,72.1,81.4,13.2,42.34919,418.5982,169,73.9,70,0,42.267174,160,402,73.3,69.8,0,58.768482,335,246,72.2,70.3,0,42.290844,230,157,72.3,71,0,34.99633,150,351,74.6,70.3,0,51.319077,344.0999,893,72.5,82.7,75.2,53.957184,879.1997,598,72.2,69.5,0,62.423943,575,349,72.1,70.1,0,41.86992,335,613,74,70,0,70.3578,604.89984,185,72.3,69.9,0,49.205185,175,318,72.1,85.7,33.2,36.62041,311.799,186,72.3,70.6,0,39.887825,185,302,72.4,70,0,31.312284,300,513,72.2,87.9,37.6,52.443325,508.99847,223,72.3,82.3,7.5,53.979492,215.23615,897,72.4,69.7,0,87.84819,880,132.9,131.5,147.1,136.3,145.9,140,28,0.1,29.46
20170215,1130,48.5,68.5,17.05115759,67.80535417,1,76.1,75.2,0.15,75.9,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,65.8,68.7,100,15,0,64,100,0,67.6,1.45,66.42857,1.8125,27.3,0,0,49.9,13.7,0,0,0,73,65.8,69.5,82.1,45.7,0,63,70.8,0,65.7,1.02,66.42857,1.8125,23.6,0,0,27.2,87.2,21.9,4.6,1,45.7,45.7,36.9,67.9,80.6,100,-0.1,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,215,71,0,24.63803,200,72,68,2611.5657,70.2,69.6,24,2200,266,70.8,69.2,0,45.627777,260,183,70,93.9,49.6,63.305115,180.99974,1041,69.4,69.5,0,28.161556,1000,571,74.9,72.2,0,0.012162491,484.0001,618,72.7,68.8,0,41.86762,600,205,73.4,69.4,0,31.264746,200,124,70.4,70.9,0,52.654922,125,717,69.6,93.4,100,50.005978,690,257,62,110.8,100,100,650,653,69.7,90.9,100,100,950,605,0,78.3,7.3,37.845135,613.39655,508,70.7,69.6,0,32.339954,500,243,72.2,83.6,28,58.307285,244.29932,378,74.3,82.1,25.7,59.54261,362.08487,288,73.3,81.7,32.3,47.64713,282.2885,359,74.1,70,0,37.1631,350,219,72.3,87.6,13.2,45.180126,219.27863,602,72.3,94.3,50,48.893616,591.5389,362,72.1,70.2,1.7,36.772545,369.87817,198,73.5,70.5,0,43.832165,195,640,72.7,83.8,38,42.99598,623.1992,269,71.8,83.2,10,53.80874,270.27216,180,72.3,69.9,0,47.147144,175,232,72.4,83.3,0,55.074112,245,432,72.1,69.9,3.5,47.595245,420,541,74.6,69.8,0,58.398743,540,359,72.3,71.3,0.4,45.675705,363.5583,307,72.6,70.3,0,39.29275,300,406,72.6,69.8,0,32.620872,400,290,74.6,70.1,0,45.99954,281.9755,708,72.1,93.7,51.6,54.941357,723.0389,350,72.1,69.8,0,39.897205,335,179,72.2,69.5,0,71.08924,175,289,72.2,81.4,8.8,57.029568,292.3181,370,72.3,71.5,2.1,39.459133,364.0698,244,72.3,84.8,16.4,48.818607,240.55872,344,72.8,70,0,49.943027,335,234,73.8,70.4,0,54.32604,230,291,73.9,69.9,0,46.842976,285,458,73.7,70,0,73.16643,452.967,993,70.6,84.4,100,83.39303,1020,343,73.9,69.5,0,48.428032,335,225,72.4,82.5,16.8,69.12702,220.8994,272,72.3,76.7,0.3,55.01902,246.2965,472,71.9,69.8,10.2,47.89688,459.5124,537,74.1,69.3,0,61.49296,540,338,72.2,69.6,0,45.46192,335,102,72,70,3.5,32.29205,100,346,73,70,0,51.30303,335,200,73,286.5,0,36.314808,195,702,72.1,84.5,47.6,55.77366,697.4388,340,72.8,69.5,0,47.00855,335,206,72.4,69.4,0,36.27406,200,284,72.2,80.2,8,48.988297,290.49826,405,72.1,81.4,13.2,42.34919,418.5982,165,74,69.7,0,42.267174,160,366,73.4,69.4,0,60.299904,335,233,72.2,70,0,42.290844,230,171,72.3,70.2,0,36.04793,150,369,74.6,69.9,0,54.152645,365.3999,867,72.5,82.2,73.2,55.44864,879.1997,586,72.2,69,0,64.894135,575,336,72,69.7,0,41.86992,335,600,74,69.7,0,71.72527,604.89984,177,72.4,69.6,0,52.12766,175,311,72.2,85.5,31.2,39.18703,311.799,192,72.3,69.9,0,42.274277,185,309,72.3,69.5,0,32.78905,300,511,72.2,88,37.6,54.569267,508.99847,214,72,81.2,11.9,56.37207,215.23615,871,72.5,69.2,0,98.79577,880,132.7,131.3,147.5,137.3,146.1,140.1,27.9,0.1,29.46
20170215,1135,49,65.8,17.05624148,67.80535417,1,76.1,75.2,0.15,75.9,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.2,65.9,68.5,100,15,0,64,100,0,67.6,1.45,66.42857,1.8125,27.3,0,0,49.9,13.8,0,0,0,73,65.6,68.9,81.5,50.3,0,63,73,0,65.2,0.99,66.42857,1.8125,23.6,0,0,27.6,86.9,21.8,4.3,0.9,50.3,50.3,36.3,67.9,80.6,100,0.9,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,219,71.1,0,24.63803,200,72,68,2123.706,70.3,69.6,29,2200,262,70.8,69.3,0,46.548805,260,182,70,94,49.6,63.47687,180.99974,1038,69.5,69.6,0,28.161556,1000,570,75,72.2,0,0.012162491,520,622,72.6,69,0,41.58465,600,206,73.4,69.6,0,31.264746,200,127,70.1,70.1,0.4,52.248363,125,704,69.6,93.9,100,49.39615,690,256,62,111.1,100,100,650,657,69.6,91,100,100,950,609,0,75.2,3.3,37.845135,613.39655,508,70.7,69.7,0,32.339954,500,243,72.2,83.2,28,58.307285,244.29932,360,74.3,81.7,21.7,59.54261,362.08487,287,73.2,81.3,31.9,47.192528,282.2885,360,74.1,69.5,0,37.1631,350,198,72.3,86.7,9.2,41.996254,197.99855,563,72.4,92.4,44,47.425533,565.279,359,72.1,69.7,1.7,36.772545,369.87817,198,73.6,70.1,0,43.832165,195,591,72.8,82.7,32,42.124664,589.91833,293,72,84,10,55.019665,293.93207,178,72.3,69.4,0,46.63063,175,248,72.5,71.1,0,56.639366,245,427,72.1,69.4,3.5,47.595245,420,537,74.7,69.3,0,58.398743,540,340,72.2,70.1,1.6,46.25442,335,307,72.6,69.9,0,39.29275,300,410,72.7,69.4,0,32.620872,400,321,74.7,69.6,0,47.913303,324.57526,726,72.2,91.8,49.6,54.941357,723.0389,354,72.1,69.3,0,39.897205,335,181,72.2,69,0,70.693344,175,291,72.3,81,6,57.029568,292.3181,361,72.1,69.9,5.3,38.61779,364.0698,219,72.3,84.9,12.4,45.75437,219.27863,345,72.8,69.4,0,48.461716,335,237,73.9,70,0,54.32604,230,294,73.9,69.5,0,46.842976,285,407,73.6,69.6,0,70.77706,410.36713,996,70.7,84.1,100,83.39303,1020,348,73.9,69,0,48.428032,335,205,72.4,82.4,12.8,64.55829,209.19928,250,72.3,69.7,0,53.412933,245,477,71.8,78.3,16.2,50.092514,481.35233,536,74.1,68.9,0,61.49296,540,338,72.3,69.1,0,45.46192,335,102,71.9,69.7,6.3,32.29205,100,346,73.1,69.6,0,51.30303,335,199,73,286.7,0,36.314808,195,699,72.2,84,45.6,55.77366,697.4388,340,72.8,69.1,0,47.00855,335,207,72.4,69,0,36.27406,200,281,72.2,79.9,8,48.988297,290.49826,403,72.1,81.1,13.2,42.34919,418.5982,165,74.1,69.3,0,42.267174,160,356,73.5,68.9,0,60.299904,335,233,72.2,69.6,0,42.290844,230,166,72.3,69.5,0,36.04793,150,410,74.5,69.5,0,56.367386,408,849,72.6,81.7,69.2,54.73899,845.91956,588,72.2,68.6,0,64.894135,575,336,72,69.3,0,41.86992,335,597,74,69.2,0,71.72527,604.89984,176,72.4,69.2,0,52.12766,175,286,72.3,85.6,26.8,36.10463,292.1989,191,72.3,69.4,0,42.274277,185,305,72.1,69,0,32.78905,300,508,72.2,87.6,37.6,54.569267,508.99847,213,72.2,78.7,7.9,56.37207,215.23615,868,71.9,68.8,2.8,99.98783,880,132.7,131,147.9,138.3,146.6,140.6,27.4,-0.2,29.46
20170215,1140,49.4,64.4,17.11817925,67.80535417,1,76.1,75.2,0.15,75.9,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,65.9,68.7,100,15,0,64,100,0,67.7,1.5,66.42857,1.8125,27.5,0,0,50.1,13.5,0,0,0,72.9,65.3,68.2,81.3,53.8,0,63,71.5,0,64.4,1,66.42857,1.8125,23.7,0,0,28.2,86.4,20.9,4.8,0.8,53.8,53.8,35.9,67.9,80.6,100,0.6,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,213,71.1,0,24.63803,200,72,68,2123.706,70.4,69.7,29.1,2200,264,70.8,69.4,0,46.548805,260,183,70,94.2,49.6,63.170166,180.99974,1040,69.5,69.6,0,28.161556,1000,564,75,72.2,0,0.012162491,520,622,72.6,69,0,41.58465,600,206,73.5,69.6,0,31.264746,200,125,69.9,71.6,4.8,51.829494,125,710,69.6,94,100,49.39615,690,258,62,111.1,100,100,650,655,69.7,91.1,100,100,950,505,0,70.3,0,31.783041,500,509,70.7,69.7,0,32.339954,500,244,72.2,82.7,28,58.307285,244.29932,337,74.2,81.1,22.1,57.9838,336.6048,289,73.1,80.9,33.9,47.192528,282.2885,362,74.1,68.9,0,37.1631,350,198,72.3,79.3,5.2,41.996254,197.99855,569,72.4,90.5,40,47.234043,536.9989,361,72.1,69.2,1.7,36.772545,369.87817,198,73.7,69.6,0,43.832165,195,564,72.9,81.8,26,41.018764,556.63855,268,72.4,71.5,0.4,53.80874,262.99213,179,72.2,68.7,0,46.63063,175,248,72.5,69.5,0,56.639366,245,449,72.1,78,3.5,48.372765,442.96368,538,74.7,68.7,0,58.398743,540,343,72.2,69.3,1.6,46.25442,335,307,72.6,69.4,0,39.29275,300,409,72.7,68.8,0,32.620872,400,364,74.8,69.1,0,52.213512,367.17572,708,72.1,93.1,51.6,54.941357,723.0389,352,72.1,68.8,0,39.897205,335,179,72.1,68.3,2,68.63899,175,268,72.3,79.7,2,52.33941,268.65817,365,72,82.5,7.3,38.46154,364.0698,198,72.3,85.1,8.4,42.480927,197.99855,344,72.9,68.8,0,46.912033,335,239,73.4,69.6,0,52.853348,230,299,73.9,68.9,0,46.842976,285,362,73.5,69.1,0,65.385414,367.7672,1038,70.9,83.5,100,83.39303,1020,349,74,68.4,0,46.381615,335,199,72.4,82.2,8.8,64.06691,195.69931,251,72.2,68.8,0,53.412933,245,479,72,79.9,15.4,50.092514,481.35233,538,74.1,68.2,0,61.49296,540,351,72.3,68.6,0,45.968967,335,102,72,77.2,6.7,32.29205,100,346,73,69,0,51.30303,335,199,73,286.7,0,36.314808,195,703,72.2,83.3,45.6,55.77366,697.4388,341,72.8,68.5,0,47.00855,335,207,72.4,68.4,0,36.27406,200,283,72.2,79.4,8,48.988297,290.49826,401,72.2,79.9,11.2,42.34919,418.5982,165,74,68.8,0,42.267174,160,360,73.5,68.3,0,60.299904,335,232,72.2,69.2,0,42.290844,230,169,72.2,68.9,0,36.04793,150,433,74.4,68.9,0,57.85474,429.3,815,72.6,81.2,67.2,52.405582,812.63965,595,72.2,67.9,0,64.894135,575,336,72,68.8,0,41.86992,335,599,74,68.6,0,71.72527,604.89984,177,72.4,68.7,0,52.12766,175,275,72.3,85.3,22.8,35.17131,272.59885,192,72.2,68.7,0,42.274277,185,305,71.9,68.4,2.8,32.78905,300,510,72.3,87.1,34.8,54.569267,508.99847,213,71.7,80.9,20.3,56.37207,221.71619,867,71.7,73.5,10.8,99.98783,880,132.9,131.2,147.6,139.3,146.5,140.6,25,0,29.46
20170215,1145,49.7,63.1,17.14223586,67.80535417,1,76.1,75.2,0.15,76,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,65.8,68.4,100,15,0,64,100,0,67.5,1.5,66.42857,1.8125,27.5,0,0,49.6,13.4,0,0,0,72.9,65,67.8,81.3,57.6,0,63,72.3,0,63.6,1.01,66.42857,1.8125,23.7,0,0,28.5,86.6,19.8,4.7,0.8,57.6,57.6,36.6,67.9,80.6,100,-0.1,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,214,71.2,0,24.63803,200,72,68,2123.706,70.3,69.7,29.2,2200,263,70.7,69.3,0,46.548805,260,182,70,93.9,49.6,63.341923,180.99974,1026,69.5,69.6,0,28.161556,1000,566,75.1,72.3,0,0.012162491,520,617,72.5,69.1,0,41.05561,600,205,73.5,69.6,0,31.264746,200,133,70.1,90.4,2.4,52.83972,131.49988,706,69.5,93.8,100,49.39615,690,257,62,111.1,100,100,650,657,69,91,100,100,950,505,0,69.7,0,31.783041,500,508,70.6,69.7,0,32.339954,500,246,72.1,82.3,30,58.307285,244.29932,340,74.1,80.6,24.1,57.9838,336.6048,290,73,80.6,35.9,47.192528,282.2885,363,74.1,68.4,0,37.1631,350,174,72.2,82.5,6.4,40.17847,176.71848,531,72.4,89.3,36,46.18085,536.9989,363,72.1,68.7,1.7,36.772545,369.87817,200,73.7,69.1,0,43.832165,195,511,72.9,81.3,22,39.041553,520.7984,268,71.9,75.7,8.8,53.436142,262.99213,179,72.2,68.2,0,46.63063,175,248,72.5,68.8,0,56.639366,245,451,72.1,69,3.5,48.372765,442.96368,538,74.7,68.2,0,58.398743,540,343,72.1,68.7,3.6,46.25442,335,307,72.6,68.9,0,39.29275,300,408,72.6,68.3,0,32.620872,400,413,74.9,68.5,0,54.96887,409.77557,707,72.1,93,51.6,54.941357,723.0389,345,72,68.3,0,39.897205,335,183,72.1,67.8,2,68.2538,175,248,72.3,71.3,0,50.481476,245,370,72.2,72.8,3.3,37.788464,364.0698,174,72.3,81.5,4.4,40.228893,176.71848,345,72.9,68.3,0,46.68414,335,240,73.2,69.1,0,52.28063,230,303,73.9,68.5,0,46.842976,285,319,73.5,68.6,0,63.01683,325.16724,1068,71.1,83,100,82.38359,1020,353,74,67.8,0,45.38699,335,200,72.3,71.1,6.8,64.06691,195.69931,251,72.2,68.2,0,53.412933,245,488,72.2,79.7,11.4,50.030838,481.35233,538,74,67.7,0,61.49296,540,352,72.3,68,0,45.968967,335,102,72.2,73.4,2.7,32.29205,100,344,73,68.5,0,51.30303,335,200,73,286.7,0,36.314808,195,698,72.2,83,45.6,55.77366,697.4388,340,72.8,67.9,0,47.00855,335,207,72.4,67.8,0,36.27406,200,283,72.2,79,8,48.988297,290.49826,404,72.2,79.5,11.2,42.34919,418.5982,165,74,68.2,0,42.267174,160,359,73.5,67.7,0,60.299904,335,232,72.2,68.7,0,42.290844,230,167,72.2,68.4,0,36.04793,150,453,74.3,68.4,0,58.896973,450.60007,820,72.6,80.8,65.2,53.319706,812.63965,595,72.1,67.4,0,64.894135,575,336,71.9,68.3,3.6,41.86992,335,601,73.9,68.1,0,71.72527,604.89984,177,72.3,68.2,0,52.12766,175,274,72.3,84.9,18.8,35.17131,272.59885,192,72.2,68.1,0,42.274277,185,342,72,80.4,4,33.989674,338.34088,484,72.3,85.3,30.8,53.068012,478.19836,213,72,82,17.5,56.37207,221.71619,866,71.8,73.5,12.8,99.98783,880,133.1,131.4,147.5,139.3,146.4,140.4,22.7,0.1,29.46
20170215,1150,50.5,61.6,17.36602148,67.80535417,1,76.1,75.2,0.15,76,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,65.7,68.4,100,15,0,64,100,0,67.5,1.5,66.42857,1.8125,27.6,0,0,49.7,13.4,0,0,0,72.9,64.6,67.3,82.1,60.6,0,63,74.1,0,62.6,0.98,66.42857,1.8125,23.7,0,0,29.1,87.3,22.9,4.7,0.7,60.6,60.6,36.5,67.9,80.6,100,0.8,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,217,71,0,24.63803,200,72,68,2123.706,70.2,69.5,28.4,2200,264,70.8,69.2,0,46.548805,260,183,70,94,49.6,63.20697,180.99974,1041,69.5,69.5,0,28.161556,1000,565,75.2,72.3,0,0.012162491,520,620,72.5,68.9,0,41.05561,600,207,73.4,69.5,0,31.264746,200,126,70.5,71.7,0,51.459896,125,708,69.7,93.7,100,49.39615,690,259,62.2,110.9,100,100,650,658,69.4,90.9,100,100,950,505,0,69.4,0,31.783041,500,508,70.7,69.6,0,32.339954,500,244,72.1,81.7,30,59.5095,244.29932,366,74,80,26.1,61.64496,363.90506,301,72.9,80.4,38.7,48.88807,295.88846,363,74.1,67.9,0,37.66264,350,175,72.2,82.3,6.4,42.205574,176.71848,516,72.3,87.8,34,48.351063,510.73856,700,71.8,83,16.7,45.713017,449.79224,201,73.7,68.6,0,44.44566,195,514,72.8,80.9,20,41.175156,520.7984,315,71.8,82.5,14.8,56.768787,312.13214,178,72.2,67.6,0,47.93994,175,258,72.4,68.1,0,57.489376,245,443,72,67.8,5.5,48.372765,442.96368,537,74.7,67.7,0,58.813637,540,345,72.1,68.1,3.6,46.640232,335,305,72.6,68.4,0,39.29275,300,403,72.6,67.8,0,33.6267,400,456,74.8,68,0,57.989395,452.37555,697,72.1,92.3,51.6,54.941357,723.0389,346,72,67.7,0,39.897205,335,178,72.1,67.2,2,68.63899,175,245,72.3,68.6,0,51.76164,245,364,72.1,69.1,5.3,40.408653,364.0698,177,72.2,69,2.4,41.17647,176.71848,339,72.9,67.7,0,47.185505,335,234,72.9,68.6,0,51.257927,230,303,73.9,67.9,0,46.842976,285,285,73.5,68.1,0,59.027637,282.56732,1026,71.1,82.3,100,79.8437,1020,344,74,67.3,0,44.255173,335,183,72.3,68.8,2.8,65.47831,183.99919,248,72.1,67.6,0,53.412933,245,462,72.3,79.1,7.8,49.562107,459.5124,534,74,67.1,0,61.410152,540,347,72.3,67.4,0,45.968967,335,100,72.1,69.4,4.7,32.29205,100,343,73,68,0,51.30303,335,197,73,286.8,0,36.314808,195,694,72.2,82.7,45.6,55.77366,697.4388,338,72.8,67.4,0,47.419247,335,204,72.4,67.2,0,36.27406,200,281,72.3,78.5,5.2,49.38204,290.49826,411,72.2,78.7,11.2,42.949974,418.5982,164,73.9,67.7,0,42.267174,160,362,73.5,67.1,0,60.682762,335,235,72.2,68.1,0,43.090233,230,154,72.1,67.8,0,36.04793,150,498,74.1,67.8,0,62.186516,493.19977,809,72.6,80.1,63.2,53.319706,812.63965,588,72.1,66.7,0,65.3322,575,377,71.9,67.7,7.6,44.232037,372.6981,605,73.9,67.5,0,72.82542,604.89984,178,72.3,67.6,0,53.044754,175,251,72.3,85.2,14.8,33.722218,252.99878,191,72.2,67.5,0,42.274277,185,305,72.4,69.9,0,32.524914,300,477,72.3,83.4,26.8,53.068012,447.39825,218,72.1,81.4,15.5,56.98242,221.71619,861,71.9,73.7,14.8,99.98783,880,132.9,131.5,147.4,139.3,146.5,140.6,22.9,0,29.46
20170215,1155,52.1,57.4,17.69880876,67.80535417,1,76.1,75.2,0.15,76,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,65.7,68.6,100,15,0,64,100,0,67.4,1.5,66.42857,1.8125,28.1,0,0,49.7,13.8,0,0,0,72.8,64,66.1,81.6,61.4,0,63,71.6,0,61.8,1.01,66.42857,1.8125,23.8,0,0,30.2,87,22.2,4.4,1.1,61.4,61.4,35.5,67.9,80.6,100,-0.1,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,214,71.1,0,24.63803,200,72,68,2611.5657,70.1,69.6,24.6,2200,264,70.4,69.2,0,46.548805,260,182,70,94,49.6,63.857197,180.99974,1035,69.4,69.5,0,28.161556,1000,566,75.2,72.3,0,0.012162491,520,618,72.3,69,0,41.05561,600,206,73.4,69.5,0,31.264746,200,126,70.4,70.2,0,52.359245,125,707,69.4,93.5,100,49.39615,690,257,62.2,110.8,100,100,650,659,69.5,90.8,100,100,950,506,0,69.4,0,31.783041,500,508,70.7,69.6,0,32.339954,500,249,72.1,80.7,30,58.102913,244.29932,365,73.9,79.4,29.7,59.891296,363.90506,301,72.9,79.8,42.7,46.750214,295.88846,374,74.1,67,0,37.395447,350,180,72.1,85.6,8.4,42.205574,176.71848,512,72.3,86,30,45.723404,510.73856,430,72.2,79.8,9.5,35.728565,417.8119,207,73.6,67.9,0,44.44566,195,490,72.8,79.5,16,38.67292,487.51797,281,72.2,82,8.4,54.367626,283.01273,181,72.2,66.7,0,47.06306,175,250,72.3,67.2,0,56.04851,245,447,71.9,76.7,8.7,48.372765,442.96368,542,74.6,66.8,0,58.813637,540,346,72.1,67.3,3.6,46.640232,335,306,72.6,67.6,0,39.29275,300,407,72.6,67,0,33.6267,400,474,74.8,67.1,0,58.531242,473.67572,707,72.1,92,51.6,54.941357,723.0389,346,72.2,66.9,0,39.897205,335,182,72,68.3,4,68.63899,175,249,72.1,67.5,0,49.65447,245,365,72,81,7.3,40.408653,364.0698,174,72.2,67.4,2.4,39.318237,176.71848,346,72.9,66.9,0,47.185505,335,237,72.7,67.9,0,51.257927,230,306,73.9,67.1,0,46.842976,285,283,73.7,67.3,0,58.892586,282.56732,1038,71.2,81.2,100,78.75828,1020,348,74,66.4,0,44.255173,335,185,72.2,66.9,2.4,65.47831,183.99919,252,72,66.6,1.5,53.412933,245,459,72.3,71.1,3.8,47.354137,435.9923,539,73.9,66.2,0,61.410152,540,348,72.4,66.6,0,45.532906,335,102,72.2,77.9,2.7,32.29205,100,347,73,67.3,0,51.30303,335,200,73,286.8,0,36.314808,195,698,72.2,81.9,45.6,55.77366,697.4388,341,72.8,66.5,0,47.419247,335,207,72.3,66.4,0,36.27406,200,264,72.2,77.3,3.2,47.32582,265.01816,415,72.2,77.5,11.2,42.949974,418.5982,164,73.9,66.9,0,42.267174,160,371,73.5,66.2,0,60.682762,335,237,72.2,67.4,0,43.090233,230,168,72.1,67,0,36.04793,150,521,74,66.9,0,62.794483,514.4999,773,72.6,79.4,61.2,51.286983,779.3595,603,72,65.8,0,65.3322,575,408,71.9,73.7,11.6,45.12195,413.29825,577,73.8,66.7,0,70.285835,577.6003,180,72.2,66.9,0,53.044754,175,236,72.3,84.8,10.8,32.53101,233.3987,191,72.2,66.7,0,41.86737,185,303,72.3,66.7,0,30.952095,300,448,72.3,82.2,22.8,51.0529,447.39825,220,72.1,80.2,15.5,56.98242,218.1162,868,71.9,73.7,18.8,99.98783,880,132.7,131.3,146.8,137.3,145.7,140.2,23.3,0,29.43
20170215,1200,51.9,58.6,17.72053434,67.80535417,1,76.2,75.2,0.15,76,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,65.6,68.1,100,15,0,64,100,0,67.4,1.5,66.42857,1.8125,28,0,0,50.3,13.8,0,0,0,72.8,64.4,66.6,80.8,63.8,0,63,70.1,0,62.4,1,66.42857,1.8125,23.9,0,0,30.1,86,18.4,4.7,1.2,63.8,63.8,36.8,67.9,80.6,100,1,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,215,70.9,0,24.63803,200,72,68,2123.706,70.1,69.4,29.6,2200,263,70.5,69.1,0,46.548805,260,183,70,93.9,49.6,63.231503,180.99974,1043,69.3,69.4,0,28.161556,1000,567,75.3,72.4,0,0.012162491,520,619,71.9,68.9,0,41.05561,600,206,73.5,69.4,0,31.264746,200,126,70.2,69.8,0,52.359245,125,708,69.3,93.4,100,49.39615,690,258,62.3,110.5,100,100,650,657,69.5,90.6,100,100,950,505,0,69.3,0,31.783041,500,508,70.4,69.5,0,32.339954,500,248,72.1,80.7,30,56.97283,244.29932,394,73.8,79.9,35.7,61.93211,387.56497,311,72.8,80.4,48.7,48.7652,317.48846,374,74,66.9,0,36.315056,350,181,72.1,85.3,8.4,42.205574,176.71848,479,72.3,85.4,26,44.468082,482.45844,384,72.3,79.9,6.7,33.640606,380.9115,208,73.6,67.6,0,43.897896,195,385,73,76.5,0,33.981236,380,255,72.2,68.2,4.4,52.690952,257.53232,181,72.2,66.7,0,46.46246,175,252,72.2,67.1,0,56.04851,245,450,72.1,79.2,5.9,48.372765,442.96368,547,74.6,66.8,0,58.813637,540,370,72,67.3,5.6,47.46544,368.31787,306,72.6,67.3,0,39.29275,300,410,72.6,66.7,0,33.6267,400,497,74.3,67,0,60.122204,494.9757,713,72.1,92.1,51.6,54.941357,723.0389,348,72.3,66.7,0,39.897205,335,182,72,69,4,68.1147,175,245,72,67.3,0,49.42789,245,369,72.2,70.1,3.3,40.252403,364.0698,178,72.1,67.1,4.4,39.318237,176.71848,349,72.9,66.8,0,47.185505,335,239,72.5,67.6,0,51.257927,230,311,73.8,66.8,0,45.895317,285,260,73.8,67.2,0,57.7914,261.26703,1041,71.3,81.1,100,78.29155,1020,352,74,66.3,0,43.843605,335,188,72,66.6,6.4,65.47831,183.99919,255,71.9,66.6,4.3,53.412933,245,443,72.2,67.4,5,48.09424,435.9923,543,73.9,66.2,0,61.410152,540,352,72.5,66.4,0,45.532906,335,102,72.3,69.4,0,32.29205,100,348,72.9,67,0,51.30303,335,202,73,286.7,0,36.314808,195,706,72.2,81.7,45.6,55.77366,697.4388,342,72.8,66.4,0,47.419247,335,206,72.3,66.2,0,36.27406,200,265,72.2,77,3.2,47.32582,265.01816,419,72.2,77.5,11.2,42.949974,418.5982,165,74,66.6,0,42.267174,160,382,73.4,66.2,0,60.682762,335,238,72.1,67,0,43.090233,230,170,72,66.7,0,36.04793,150,488,73.8,66.8,0,59.34209,493.20023,765,72.6,79.9,59.2,51.68391,779.3595,598,71.9,68.6,4.1,64.273544,575,410,71.9,79.4,15.6,45.12195,413.29825,547,73.7,66.5,0,67.8285,550.2997,181,72.2,66.6,0,53.044754,175,218,72.4,70.9,4.8,31.180155,215.19879,193,72.2,66.4,0,41.86737,185,308,71.9,66.4,2.8,30.952095,300,418,72.3,81.7,18.8,50.95214,416.59814,221,72,80.4,17.5,56.98242,218.1162,876,71.9,74.4,22.8,99.98783,880,132.5,131.1,146.9,137.3,145.6,140,24.9,0,29.43
20170215,1205,52,58.6,17.76436655,67.012955,1,76.2,75.2,0.15,76,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,65.9,68.7,100,15,0,64,100,0,67.7,1.5,66.42857,1.8125,27.8,0,0,49.6,13.7,0,0,0,72.8,63.1,66.3,81.4,64.8,0,63,70.9,0,61.4,1.01,66.42857,1.8125,24,0,0,30.2,86.9,19.4,4.4,1.3,64.8,64.8,36.8,67.9,80.6,100,1,0,62.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,207,71.1,0,24.195286,200,72,68,2123.706,70.3,69.7,28.7,2200,264,70.5,69.3,0,46.548805,260,183,70,93.8,49.6,63.24378,180.99974,1038,69.6,69.5,0,27.533554,1000,564,75.4,72.4,0,0.012162491,520,620,71.7,68.9,0,41.05561,600,208,73.5,69.5,0,31.264746,200,127,70.2,69.8,0,52.359245,125,709,69.3,93.5,100,49.39615,690,259,62.4,110.5,100,100,650,659,69.2,90.7,100,100,950,506,0,69.3,0,31.783041,500,509,70.4,69.6,0,32.339954,500,245,72.2,80.7,28,56.97283,244.29932,442,73.7,80.3,41.7,64.79336,434.8855,329,72.8,80.5,52.7,49.99386,327.88873,371,74,66.8,0,36.315056,350,200,72,85.3,10.4,43.714886,199.5187,450,72.3,84.8,22,43.574467,454.17834,382,72.3,73.3,2.7,33.640606,380.9115,206,73.5,67.5,0,43.897896,195,388,73.1,68.3,0,35.545128,380,277,71.9,81.7,12.8,53.56034,283.0124,180,72.2,66.6,0,46.46246,175,250,72.1,67,0,56.04851,245,448,72,71.4,7.9,48.372765,442.96368,543,74.6,66.7,0,58.813637,540,368,71.9,80.5,10,47.46544,368.31787,305,72.6,67.1,0,39.29275,300,407,72.7,66.6,0,33.6267,400,473,73.8,66.8,0,57.82799,473.6756,718,72.1,91.6,51.6,54.941357,723.0389,354,72.4,66.6,0,39.897205,335,190,71.9,72.9,8.4,71.30323,188.49911,250,71.9,67.1,4.4,50.844,245,399,72.3,80.2,9.3,39.86779,399.64722,177,72,83.6,6.4,39.982773,176.71848,344,73,66.6,0,49.145397,335,237,72.4,67.5,0,53.10902,230,302,73.8,66.7,0,45.895317,285,315,74.2,67,0,61.998756,303.867,1035,71.3,81.2,100,80.7446,1020,345,74,66.2,0,45.101177,335,184,72.1,77.1,4.4,65.47831,183.99919,274,71.8,76,10.3,55.272614,291.79648,439,72.1,66.8,7,48.09424,435.9923,539,73.9,66.1,0,61.410152,540,349,72.8,66.3,0,45.532906,335,102,72.2,67.6,0,32.29205,100,347,72.9,66.8,0,51.30303,335,200,72.9,286.9,0,36.314808,195,701,72.2,81.7,45.6,55.77366,697.4388,341,72.7,66.3,0,47.419247,335,210,72.3,66.1,0,36.27406,200,262,72.2,76.8,3.2,47.32582,265.01816,414,72.1,77.4,13.2,42.949974,418.5982,182,74.1,66.5,0,44.890434,182.79988,372,73.4,66.1,0,60.682762,335,238,72.1,66.8,0,43.090233,230,162,71.9,66.5,3.6,36.04793,150,466,73.7,66.7,0,57.952446,471.89978,786,72.6,79.8,57.2,52.189075,746.0794,598,71.9,73.8,8.1,64.41957,605.72095,457,72.1,78.4,12.4,47.077568,453.8984,523,73.8,66.3,0,66.85174,522.99976,180,72.1,66.4,0,53.044754,175,197,72.4,67.3,0.8,28.355642,195.59871,192,72,66.3,0,41.86737,185,335,71.9,79.3,6.8,34.145756,333.54083,414,72.2,81.3,20,50.95214,416.59814,220,72,80.5,17.5,56.98242,218.1162,869,72,74.9,24.8,99.98783,880,133,131.2,147.4,137.3,145.9,139.9,26.4,0,29.43
20170215,1210,52.1,58.1,17.76265414,67.012955,1,76.2,75.2,0.15,76,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,66.2,68.9,100,15,0,64,100,0,67.9,1.5,66.14286,1.8125,27.8,0,0,49.6,13.8,0,0,0,72.8,63.2,65.9,81.3,64.9,0,63,70.3,0,61.7,1,66.14286,1.8125,24,0,0,30.9,86.9,17.3,4.7,0.8,64.9,64.9,36.8,67.9,80.6,100,1.9,0,62.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,204,71.3,0,24.195286,200,72,68,2123.706,70.4,69.9,29.8,2200,263,70.4,69.5,0,46.548805,260,183,70.1,94,47.6,63.317383,180.99974,1019,69.8,69.7,0,27.533554,1000,567,75.5,72.4,0,0.012162491,520,618,71.6,69.1,0,41.05561,600,206,73.6,69.7,0,31.264746,200,126,70.2,69.9,0,52.359245,125,708,69.3,93.6,100,49.39615,690,258,62.3,110.8,100,100,650,657,69,90.9,100,100,950,506,0,69.5,0,31.783041,500,508,70.2,69.8,0,32.339954,500,245,72.1,80.4,30,56.97283,244.29932,455,73.6,80.2,47.7,66.711105,462.18542,331,72.8,80.5,56.7,49.99386,327.88873,371,74,66.4,0,36.315056,350,200,72,84.1,10.4,43.714886,199.5187,452,72.2,84.5,24,43.574467,454.17834,336,72.3,67.3,0,31.70813,335,207,73.4,67.1,0,43.897896,195,388,73.1,67.1,0,35.545128,380,305,72,81.1,14,55.444008,306.6723,180,72.2,66.2,0,46.46246,175,250,71.9,66.6,2,56.04851,245,449,72,78.5,7.9,48.372765,442.96368,544,74.6,66.3,0,58.813637,540,395,72,84,11.2,48.719322,399.25775,306,72.4,66.8,0,39.29275,300,408,72.7,66.3,0,33.6267,400,414,73.4,66.5,0,53.078163,409.7756,708,72.1,91.4,51.6,54.941357,723.0389,348,72.6,66.3,0,39.897205,335,189,72,78.2,7.2,71.22833,188.49911,309,71.7,75.8,12.4,56.644386,297.77863,376,72.4,69.6,3.3,38.46154,374.16736,196,71.9,83.1,10.8,43.256214,197.99855,341,72.9,66.2,0,49.145397,335,235,72.2,67.1,0,53.10902,230,301,73.7,66.4,0,45.895317,285,344,74.3,66.6,0,65.87368,346.46744,1004,71.3,80.9,100,80.7446,1020,340,74,65.8,0,45.101177,335,186,72.1,77.3,4.4,65.47831,183.99919,285,71.9,77.4,12.3,55.610733,291.79648,439,72.1,66.2,7,48.09424,435.9923,539,73.9,65.6,0,61.410152,540,351,72.9,65.9,0,45.532906,335,102,72,67,3.5,32.29205,100,346,72.8,66.5,0,51.30303,335,200,73,286.8,0,36.314808,195,700,72.2,81.3,45.6,55.77366,697.4388,341,72.7,66,0,47.419247,335,207,72.3,65.7,0,36.27406,200,263,72.2,76.5,3.2,47.32582,265.01816,415,72.1,77,13.2,42.949974,418.5982,235,74.1,66,0,47.94564,228.39989,378,73.4,65.6,0,60.682762,335,238,72,66.5,0,43.090233,230,162,71.8,81.9,9.6,36.04793,165.5988,423,73.6,66.3,0,56.356533,429.29987,749,72.6,79.4,55.2,51.118595,746.0794,603,72.1,73.5,5.7,64.407394,605.72095,368,72.4,74.5,4,42.23248,369.7984,531,74,65.9,0,66.32737,522.99976,182,72.2,66,0,53.044754,175,192,72.5,66.5,0,28.097752,190,193,71.9,65.9,2.2,41.86737,185,298,72.3,76,0,32.909115,300,416,72.1,81,22,50.95214,416.59814,221,72,80.1,17.5,56.98242,218.1162,876,72,74.8,24.8,99.98783,880,131.8,131.3,145.2,137.3,144.4,139.2,24.7,-0.7,29.43
20170215,1215,52.6,57.2,17.89863082,67.012955,1,76.2,75.2,0.15,76.1,77.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,66.3,69.1,100,15,0,64,100,0,68,1.5,66.14286,1.8125,27.7,0,0,50.1,13.5,0,0,0,72.8,61.2,65.2,80.9,61.4,0,63,71.8,0,61.7,0.99,66.14286,1.8125,24,0,0,31.5,86.1,19.5,4.3,1.2,61.4,61.4,37.6,67.9,80.6,100,1,0,62.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,207,71.6,0,24.195286,200,72,68,2611.5657,70.4,70.1,25.1,2200,262,70.3,69.8,0,46.548805,260,182,70.1,93.9,47.6,63.857197,180.99974,1026,70,70,0,27.533554,1000,569,75.6,72.4,0,0.012162491,520,615,71.5,69.4,0,41.05561,600,206,73.6,70,0,31.264746,200,125,70.3,70.1,0,52.359245,125,705,69.5,93.4,100,49.39615,690,257,62.2,110.2,100,100,650,654,69.1,90.8,100,100,950,505,0,69.8,0,31.783041,500,507,70.2,70,0,32.339954,500,245,72,79.8,32,56.97283,244.29932,465,73.6,79.8,51.7,66.19833,462.18542,342,72.8,79.9,60.7,50.694187,338.28854,371,74,65.8,0,36.315056,350,200,72,83.4,10.4,43.714886,199.5187,452,72.2,83.9,24,43.574467,454.17834,339,72.3,66.3,0,31.70813,335,207,73.7,66.6,0,43.897896,195,391,73.1,66.4,0,35.545128,380,282,72.3,78.5,6.4,53.249844,281.1922,180,72.2,65.6,0,46.46246,175,267,71.8,66.1,5,57.997303,267.8005,452,72.1,77.7,5.9,48.372765,442.96368,546,74.6,65.7,0,58.813637,540,397,72.2,83.7,7.2,48.719322,399.25775,306,72.4,66.4,0,39.29275,300,410,72.7,65.8,0,33.6267,400,369,73.2,66,0,50.910767,367.17572,708,72.1,91.1,51.6,54.941357,723.0389,352,72.7,65.7,0,39.897205,335,187,72.1,76.4,5.2,71.22833,188.49911,296,71.7,77.3,16.4,56.33851,297.77863,374,72.2,69.5,4.1,38.46154,374.16736,198,72,82.5,9.6,43.256214,197.99855,340,72.9,65.6,0,49.145397,335,234,72.2,66.6,0,53.10902,230,298,73.7,65.8,0,45.895317,285,391,74.5,66,0,70.13297,389.06732,1013,71.3,80.6,100,80.7446,1020,340,74,65.2,0,45.101177,335,184,72.1,70.6,4.4,65.47831,183.99919,291,72,77.9,12.7,55.991127,291.79648,441,72.1,65.5,7,48.09424,435.9923,540,73.8,65.1,0,61.410152,540,349,73.2,65.4,0,45.532906,335,103,72,66.4,3.5,32.29205,100,346,72.8,66,0,51.30303,335,200,73.3,287.1,0,36.314808,195,699,72.2,80.9,45.6,55.77366,697.4388,342,72.7,65.4,0,47.419247,335,207,72.2,65.1,0,36.27406,200,264,72.2,76,3.2,47.32582,265.01816,417,72.1,76.4,13.2,42.949974,418.5982,257,74,65.3,0,49.157185,251.19989,380,73.4,65,0,60.682762,335,239,72,66,0,43.090233,230,169,71.9,85,11.6,36.04793,181.19875,387,73.6,65.8,0,55.075455,386.6999,752,72.6,77.7,53.2,50,746.0794,601,72.2,65.9,3.7,65.101,605.72095,337,72.5,67.1,0,40.947044,335,531,73.9,65.4,0,66.30681,522.99976,183,72.2,65.5,0,53.044754,175,193,72.4,65.9,0,28.097752,190,202,71.9,65.7,6.2,42.86814,203.43163,303,72.4,65.9,0,31.972626,300,418,72.1,80.5,22,50.95214,416.59814,221,71.9,79.6,20.3,56.98242,221.71614,876,72,74.2,24.8,99.98783,880,130.8,130.1,145,137.3,143.6,138.8,23.6,-0.1,29.43
