20170215,1220,53.3,55.4,18.03498114,67.012955,1,76.2,75.2,0.15,76.1,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,66.4,69.3,100,15,0,64,100,0,68.1,1.5,66.14286,1.8125,27.7,0,0,50.2,13.7,0,0,0,72.8,62,65.4,81.2,59.5,0,63,70.1,0,62.4,1.02,66.14286,1.8125,24,0,0,31.1,86.6,18.9,4.3,0.6,59.5,59.5,36.8,67.9,80.6,100,0.5,0,62.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,205,71.7,0,24.195286,200,72,68,2123.706,70.4,70.3,29.1,2200,262,70.4,69.9,0,46.548805,260,182,70.1,93.7,47.6,63.869465,180.99974,1041,70.2,70.2,0,27.533554,1000,566,75.6,72.4,0,0.012162491,520,617,71.2,69.5,0,41.05561,600,207,73.7,70.1,0,31.264746,200,126,70.4,70.2,0,52.359245,125,706,69.7,93.6,100,49.39615,690,257,62.2,110.2,100,100,650,656,69.2,90.8,100,100,950,505,0,69.9,0,31.783041,500,508,70.3,70.2,0,32.339954,500,245,72,80.1,32,56.97283,244.29932,486,73.6,79.8,55.7,67.89047,487.66553,350,72.8,80.4,64.7,51.394524,348.6888,370,74,65.9,0,36.315056,350,200,72,83.3,10.4,43.714886,199.5187,451,72.2,83.8,24,43.574467,454.17834,338,72.1,66.1,0,31.70813,335,207,73.6,66.5,0,43.897896,195,393,73,66.3,0,35.545128,380,280,72,74.9,10,53.249844,281.1922,181,72.2,65.7,0,46.46246,175,268,71.7,75.3,9,57.997303,267.8005,452,72,69.5,7.9,48.372765,442.96368,546,74.5,65.8,0,58.813637,540,341,72.4,69,0,44.486122,335,307,72.3,66.2,0,39.29275,300,411,72.6,65.7,0,33.6267,400,323,73.1,66,0,48.02859,324.57538,712,72.1,90.6,51.6,54.941357,723.0389,354,72.9,65.7,0,39.897205,335,188,72.1,66,5.2,71.36743,188.49911,325,71.8,77.8,18.4,59.41996,323.25873,369,72.1,76.3,6.1,38.46154,374.16736,196,72,82.4,9.6,43.342358,197.99855,335,72.9,65.6,0,50.136738,335,230,72.1,66.5,0,53.69196,230,292,73.6,65.7,0,45.895317,285,431,74.5,66,0,74.02867,431.66724,998,71.3,80.6,100,81.1462,1020,337,73.9,65.3,0,45.101177,335,185,72.1,70.2,4.4,65.47831,183.99919,292,72.2,77.9,8.7,55.991127,291.79648,461,72,65.5,9,48.673985,457.83255,538,73.8,65.1,0,61.410152,540,348,73.5,65.3,0,45.532906,335,101,71.9,68.9,6.3,32.29205,100,344,72.7,65.8,0,51.30303,335,200,73.4,286.7,0,36.314808,195,700,72.2,81,45.6,55.77366,697.4388,341,72.7,65.4,0,47.419247,335,209,72.2,65.1,0,36.27406,200,264,72.2,75.8,3.2,47.32582,265.01816,417,72,76.5,15.2,42.949974,418.5982,256,74,65.2,0,49.157185,251.19989,377,73.5,65.1,0,60.682762,335,238,72.1,65.9,0,43.090233,230,183,71.9,85.2,15.6,36.744926,196.79892,360,73.7,65.7,0,52.25274,365.3999,714,72.6,78.5,51.2,49.93986,712.79926,605,72.2,65.9,3.7,65.101,605.72095,337,72.6,66,0,40.947044,335,522,73.9,65.3,0,65.946945,522.99976,182,72.2,65.3,0,53.044754,175,192,72.4,65.5,0,28.097752,190,201,71.9,77.5,10.2,42.86814,203.43163,304,71.9,65.3,2.8,32.128708,300,415,72.1,80.1,22,50.95214,416.59814,221,71.9,80,24.3,56.98242,221.71614,875,71.9,74.3,27.6,99.98783,880,130.9,129.4,145.4,137.3,144,138.9,22.1,-0.1,29.43
20170215,1225,54.3,53.1,18.24656086,67.012955,1,76.2,75.2,0.15,76.1,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,66.4,69.1,100,15,0,64,100,0,67.9,1.5,66.14286,1.8125,27.7,0,0,50.2,13.8,0,0,0,72.8,62,65.8,81.8,57.7,0,63,72.7,0,62.3,1,66.14286,1.8125,24,0,0,30.7,87.2,19.8,4.8,0.9,57.7,57.7,36.9,67.9,80.6,100,0.6,0,62.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,205,71.6,0,24.195286,200,72,68,2123.706,70.3,70.1,28.3,2200,264,70.4,69.8,0,46.548805,260,183,70.2,93.4,45.6,63.133358,180.99974,1039,70.4,70.1,0,27.533554,1000,566,75.7,72.4,0,0.012162491,520,618,71.1,69.5,0,41.05561,600,207,73.7,70,0,31.264746,200,126,70.6,70.1,0,52.359245,125,706,69.9,93.4,100,49.39615,690,258,62.2,110.1,100,100,650,657,69.3,90.7,100,100,950,506,0,69.8,0,31.783041,500,508,70.4,70.1,0,32.339954,500,258,71.9,80.5,36.4,60.807884,256.89935,516,73.5,80.4,61.7,69.93129,514.96545,347,72.8,81,68.7,51.394524,348.6888,367,73.9,66.1,2,36.315056,350,198,72,83.4,10.4,43.714886,199.5187,446,72.3,83.8,19.6,43.574467,454.17834,336,72,66.2,0.7,33.007553,335,205,73.4,66.6,0,43.897896,195,397,72.9,66.4,0,35.53396,380,315,71.8,80.4,18,55.692406,312.13214,177,72.3,66,0,46.46246,175,694,71.6,84.5,100,82.740746,700,466,71.9,78.3,11.1,49.228035,464.80362,537,74.5,66.1,0,58.813637,540,340,72.3,66.8,0,46.265137,335,305,72.4,66.3,0,39.29275,300,403,72.6,65.9,0,33.6267,400,203,73,66.3,0,42.022137,195,691,72.1,90.7,51.6,54.941357,723.0389,343,73,66,0,39.897205,335,189,72,77.9,7.2,72.18061,188.49911,319,71.8,79.2,22.4,60.122353,346.9183,363,72.1,80.3,6.1,41.526443,374.16736,198,72.1,82.5,7.6,44.203793,197.99855,339,72.9,65.9,0,50.62671,335,232,72.1,66.6,0,54.70444,230,286,73.6,65.9,0,46.92011,285,474,74.6,66.1,0,79.056725,474.26715,1001,71.3,81.5,100,85.07544,1020,337,73.9,65.6,0,48.050762,335,183,72,76.5,6.4,65.47831,183.99919,289,72.3,77.3,5.9,55.991127,291.79648,459,71.9,72.3,13.4,48.673985,457.83255,515,73.7,65.4,0,58.452618,517.19977,348,73.6,65.5,0,45.532906,335,101,72.1,73.5,3.1,32.29205,100,343,72.7,66,0,51.30303,335,199,73.4,286.9,0,36.314808,195,693,72.2,80.8,45.6,55.77366,697.4388,339,72.6,65.7,0,47.419247,335,205,72.2,65.4,0,36.27406,200,262,72.2,76.1,3.2,47.32582,265.01816,413,72,76.6,15.2,42.949974,418.5982,255,73.9,65.5,0,49.157185,251.19989,374,73.5,65.3,0,60.682762,335,238,72.1,65.9,0,43.090233,230,198,72,85,16,36.744926,196.79892,322,73.7,66,0,50.721962,322.79977,723,72.5,78.7,51.2,49.65119,712.79926,604,72.1,69.8,5.7,65.101,605.72095,337,72.7,65.8,0,40.947044,335,520,73.9,65.5,0,66.080605,522.99976,180,72.1,65.4,0,53.044754,175,194,72.3,65.6,0,30.062632,190,224,71.9,83.2,14.2,43.275047,222.4717,366,71.8,78.4,8.8,36.17481,364.74164,413,72.1,80.3,22,50.95214,416.59814,219,71.9,80.7,28.3,56.98242,225.07616,864,72,74.9,27.2,99.98783,880,131.4,129.6,144.5,137.3,143.4,137.6,23.1,0,29.43
20170215,1230,55.2,51.7,18.49657475,67.012955,1,76.2,75.2,0.15,76.2,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,66.8,69.5,100,15,0,64,100,0,68.3,1.5,66.14286,1.8125,27.8,0,0,50,13.5,0,0,0,72.8,61.6,66,81.9,56.3,0,63,72.3,0,62.2,1.01,66.14286,1.8125,24.1,0,0,30.5,87.3,22.2,4.7,0.9,56.3,56.3,36.5,67.9,80.6,100,0.9,0,62.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,205,71.7,0,24.195286,200,72,68,2123.706,70.2,70.3,29.4,2200,263,70.4,69.9,0,46.548805,260,183,70.2,92.3,45.6,63.305115,180.99974,1035,70.6,70.1,0,27.533554,1000,567,75.7,72.4,0,0.012162491,520,617,71.2,69.5,0,41.05561,600,207,73.8,70.1,0,31.264746,200,126,70.8,70.1,0,52.359245,125,707,70.1,93.3,98,49.39615,690,258,62.2,109.8,100,100,650,656,69.5,90.6,100,100,950,506,0,69.9,0,31.783041,500,508,70.4,70.2,0,32.339954,500,271,71.9,80.3,40.4,62.058186,268.59933,543,73.5,80.6,65.7,71.62342,540.44556,361,72.8,81.1,72.7,52.08256,359.08862,370,73.9,66.4,6,36.315056,350,200,71.9,83.6,14,43.714886,199.5187,421,72.4,83.4,13.6,42.542553,425.89822,339,72,66.4,0.7,33.007553,335,207,73.2,66.7,0,43.897896,195,395,72.9,66.6,0,34.964256,380,317,72.1,80.3,13.6,55.692406,312.13214,180,72.3,66.2,0,46.46246,175,551,71.8,83.9,68.2,73.608376,553.5065,472,72.1,78.5,7.5,49.228035,464.80362,543,74.5,66.2,0,58.813637,540,344,72.3,66.7,0,46.265137,335,306,72.4,66.5,0,39.29275,300,409,72.6,66.1,0,33.6267,400,202,73,66.5,0,40.949966,195,699,72.1,90.9,51.6,54.941357,723.0389,348,73.1,66.1,0,39.897205,335,188,72,79.3,7.2,72.18061,188.49911,346,71.8,80,26.4,61.799026,346.9183,366,72.2,80.7,4.1,42.94471,374.16736,197,72.1,82.6,7.6,44.203793,197.99855,345,73,66.1,0,51.11668,335,232,72,66.7,0,54.70444,230,291,73.6,66,0,47.316803,285,515,74.7,66.3,0,84.47954,516.867,1002,71.3,81.8,100,86.01975,1020,342,73.9,65.7,0,48.54236,335,186,72,77,6.4,65.47831,183.99919,263,72.4,74.1,0,54.00465,245,489,71.8,77.1,19.4,50.709267,501.5124,519,73.8,65.6,0,58.452618,517.19977,350,73.8,65.7,0,45.532906,335,102,72.2,67.6,1.1,32.29205,100,346,72.7,66.2,0,51.30303,335,201,73.4,286.8,0,36.314808,195,669,72.3,80.7,40.4,53.415943,659.0383,342,72.6,65.9,0,47.419247,335,209,72.2,65.6,0,36.27406,200,266,72.2,76.1,3.2,47.32582,265.01816,417,72,76.9,15.2,42.949974,418.5982,257,74,65.7,0,48.55668,251.19989,391,73.5,65.5,0,60.682762,335,240,72.2,66.1,0,43.090233,230,215,72,85,16,36.744926,196.79892,276,73.7,66.2,0,48.44208,280.19977,717,72.5,77.8,49.2,48.52057,712.79926,606,72.2,69.1,3.7,65.101,605.72095,337,72.8,65.8,0,40.947044,335,527,73.8,65.6,0,66.080605,522.99976,182,72.1,65.5,0,53.044754,175,196,72.3,65.7,0,30.062632,190,226,72.1,83.7,11.8,43.275047,222.4717,322,72.3,79.1,0.4,32.296795,326.3415,419,72,80.6,24,50.95214,416.59814,221,72,80.7,26.3,56.98242,225.07616,874,72,75,27.2,99.98783,880,131.9,130,144,135.3,143.1,136.5,26.7,0,29.43
20170215,1235,56.1,50.5,18.76337131,67.012955,1,76.2,75.2,0.15,76.2,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,66.8,69.6,100,15,0,64,100,0,68.4,1.5,66.14286,1.8125,27.7,0,0,49.4,13.7,0,0,0,72.8,61.6,65.8,81.6,54.3,0,63,74,0,61.7,1.01,66.14286,1.8125,24.1,0,0,30.7,87,20.3,4.3,0.6,54.3,54.3,37.7,67.9,80.6,100,1,0,62.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,205,71.8,0,24.195286,200,72,68,2123.706,70.2,70.4,29.5,2200,263,70.4,70.1,0,46.548805,260,183,70.1,93,47.6,63.390995,180.99974,1038,70.8,70.4,0,27.533554,1000,567,75.8,72.5,0,0.012162491,520,619,71.1,69.7,0,41.05561,600,206,73.8,70.3,0,31.264746,200,126,71,70.3,0,52.359245,125,705,70.2,93.5,96,49.39615,690,258,62.4,109.6,100,100,650,657,69.5,90.7,100,100,950,505,0,70.1,0,31.783041,500,508,70.4,70.3,0,32.339954,500,269,71.8,80.4,46.4,62.058186,268.59933,543,73.5,80.6,69.7,71.62342,540.44556,372,72.8,80.8,76.7,52.954906,370.28867,369,73.9,77,10,36.315056,350,223,71.9,83.7,18,45.532665,219.27863,397,72.4,82.9,9.6,41.723404,399.63837,361,71.9,77.3,5.9,37.272324,366.15146,206,73.1,66.8,0,43.897896,195,390,72.8,66.5,0,34.964256,380,292,72.3,80.2,8,54.91617,288.47223,179,72.3,66.1,0,46.46246,175,547,72,83.3,65.8,73.608376,553.5065,472,72,69.6,9.5,49.228035,464.80362,540,74.5,66.1,0,58.813637,540,345,72.2,66.5,0,46.265137,335,306,72.4,66.5,0,39.29275,300,410,72.6,66,0,33.6267,400,202,72.9,66.5,0,40.949966,195,710,72.1,90.7,51.6,54.941357,723.0389,343,73.2,66,0,39.897205,335,189,72.1,79,5.2,72.9938,188.49911,371,71.8,80.4,30.4,65.186356,372.3984,369,72.1,70.2,6.1,45.024036,374.16736,196,72.1,82.6,7.6,44.289936,197.99855,344,73.1,66,0,51.606655,335,231,72,66.7,0,55.08284,230,292,73.5,66,0,47.790634,285,545,74.7,66.2,0,92.322876,550,986,71.3,81.8,100,90.176926,1020,341,73.9,65.6,0,49.182575,335,184,72,76.7,6.4,65.47831,183.99919,248,72.4,66.3,0,54.03635,245,508,72,77.2,18.6,49.944492,501.5124,517,73.7,65.4,0,58.287003,517.19977,350,73.8,65.6,0,45.532906,335,102,72.2,66.7,1.1,32.29205,100,345,72.6,66.1,0,51.30303,335,201,73.5,286.6,0,36.314808,195,622,72.3,80.5,36.4,52.02325,623.19824,340,72.6,65.7,0,47.419247,335,209,72.2,65.5,0,36.27406,200,265,72.1,75.9,5.2,47.32582,265.01816,419,72,76.7,15.2,42.949974,418.5982,255,74,65.6,0,48.55668,251.19989,391,73.6,65.3,0,60.682762,335,240,72.3,66.1,0,43.090233,230,205,72.1,84.8,14,35.5955,196.79892,229,73.6,66.2,0,45.912495,237.59988,694,72.6,78,45.2,48.7491,679.51917,614,72.2,65.7,3.7,65.101,605.72095,337,72.9,65.8,0,40.947044,335,523,73.8,65.6,0,66.080605,522.99976,182,72,65.6,0,53.044754,175,195,72.3,65.7,0,30.062632,190,225,72.3,83.6,7.8,43.275047,222.4717,309,72.4,66.7,0,31.744507,300,418,72,80.5,24,50.95214,416.59814,220,72,80.5,26.3,56.98242,225.07616,874,72,74.7,27.2,99.98783,880,131.5,130.1,144.4,134.3,143.2,136.7,28.8,0.1,29.43
20170215,1240,56.5,49.4,18.82010686,67.012955,1,76.2,75.2,0.15,76.2,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,67,69.7,100,15,0,64,100,0,68.6,1.5,66.14286,1.8125,27.7,0,0,50,13.6,0,0,0,72.8,62.6,66.4,81.4,54.6,0,63,72.7,0,62.5,1.01,66.14286,1.8125,24.1,0,0,30.1,86.9,20.5,4.3,1,54.6,54.6,37.2,67.9,80.6,100,0.9,0,62.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,204,71.9,0,24.195286,200,72,68,2611.5657,70.3,70.6,24.7,2200,263,70.6,70.2,0,46.548805,260,183,70.1,93.1,47.6,63.21924,180.99974,1035,70.9,70.5,0,27.533554,1000,565,75.8,72.5,0,0.012162491,520,619,71.2,69.9,0,41.05561,600,206,73.9,70.4,0,31.264746,200,126,71.2,70.5,0,52.359245,125,664,70.4,94.3,92,47.590576,668.3998,259,62.3,109.7,100,100,650,660,69.6,90.8,100,100,950,505,0,70.2,0,31.783041,500,508,70.4,70.5,0,32.339954,500,283,71.8,80.8,50.4,63.46477,281.19937,574,73.6,81,71.7,73.32581,565.92566,371,72.9,81.7,78.7,52.954906,370.28867,366,74,80.3,9.6,36.315056,350,223,72,84,16.8,45.532665,219.27863,367,72.4,83.6,5.6,40.542553,371.35825,361,72,79.5,4.7,37.272324,366.15146,206,73,66.9,0,43.897896,195,389,72.8,66.7,0,34.964256,380,292,72.2,70.1,6.8,54.388325,288.47223,179,72.3,66.4,0,46.46246,175,547,72.1,83.5,63.8,73.608376,553.5065,470,72,78,9.5,49.228035,464.80362,541,74.5,66.5,0,58.813637,540,343,72.2,66.7,0,46.265137,335,306,72.4,66.6,0,39.29275,300,408,72.6,66.2,0,33.6267,400,201,72.9,66.7,0,40.949966,195,701,72,90.7,53.6,54.941357,723.0389,342,73.3,66.3,0,39.897205,335,186,72.2,71.6,3.2,72.9938,188.49911,401,71.8,81.3,34.4,68.44907,397.8785,368,72.1,80.1,6.1,45.45673,374.16736,198,72.1,82.8,7.6,44.97908,197.99855,340,73.1,66.3,0,51.606655,335,235,72,66.8,0.3,55.655552,230,288,73.5,66.2,0,47.790634,285,541,74.7,66.5,0,94.58758,550,987,71.3,81.9,100,93.88907,1020,339,73.8,66,0,49.182575,335,185,72,73.2,6.4,65.47831,183.99919,251,72.5,66.4,0,54.03635,245,466,72.3,77.7,11.8,49.142715,472.95245,464,73.7,65.8,0,55.577904,471.59976,350,74,65.9,0,45.532906,335,101,72.2,66.6,1.1,32.29205,100,346,72.6,66.3,0,51.30303,335,200,73.5,286.9,0,36.314808,195,624,72.3,80.2,32.4,52.02325,587.3581,342,72.5,66,0,47.419247,335,207,72.3,65.7,0,36.27406,200,267,72.1,76.2,5.2,47.32582,265.01816,417,71.9,77,18.8,42.949974,418.5982,256,74,65.9,0,48.55668,251.19989,392,73.6,65.7,0,60.682762,335,240,72.3,66.2,0,43.090233,230,206,72.1,85,14,35.5955,196.79892,212,73.6,66.5,0,44.262295,216.2999,676,72.6,78.2,43.2,48.85735,679.51917,606,72.1,68.8,5.7,65.101,605.72095,337,72.9,65.9,0,40.947044,335,524,73.8,65.8,0,66.080605,522.99976,182,72,65.7,0,53.044754,175,196,72.3,65.8,0,30.062632,190,199,72.3,75.4,3.8,42.164303,203.43163,307,72,66,0.8,31.852564,300,418,71.9,80.7,26.8,50.95214,447.39825,221,72,80.7,26.3,56.98242,225.07616,872,72.1,75,25.2,99.98783,880,131.4,130,144.7,134.3,143.3,136.7,28.7,0.1,29.43
20170215,1245,56.9,47.4,18.77641947,67.012955,1,76.2,75.2,0.15,76.2,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,67.3,70,100,15,0,64,100,0,68.8,1.5,66.14286,1.8125,27.5,0,0,49.6,13.9,0,0,0,72.8,62.3,66.3,81,53.7,0,63,70.3,0,62.4,0.98,66.14286,1.8125,24.1,0,0,30.1,86.3,17.4,4.5,0.5,53.7,53.7,37.6,67.9,80.6,100,-0.1,0,62.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,204,72.2,0,24.195286,200,72,68,2611.5657,70.4,70.9,24.9,2200,263,70.6,70.5,0,46.548805,260,183,70.2,93.3,45.6,63.305115,180.99974,1029,71,70.7,0,27.533554,1000,567,75.9,72.5,0,0.012162491,520,619,71.2,70.1,0,41.05561,600,206,73.9,70.7,0,31.264746,200,126,71.5,70.7,0,52.359245,125,641,70.6,94.9,84,47.423176,648.24,259,62.3,110,100,100,650,660,69.7,91.1,100,100,950,505,0,70.5,0,31.783041,500,508,70.4,70.7,0,32.339954,500,294,71.9,80.5,52.4,64.87137,293.79944,595,73.6,81.2,75.7,75.110245,589.58594,378,73,81.6,79.1,53.642952,380.68878,365,74.1,80.6,7.6,36.315056,350,222,72,84.1,16.8,45.532665,219.27863,343,72.5,69.1,0,39.723404,335,360,72.1,68.5,2.7,37.272324,366.15146,204,72.9,67,0,43.897896,195,391,72.8,66.8,0,34.964256,380,290,72,80.5,10.8,54.388325,288.47223,178,72.3,66.4,0,46.46246,175,528,72.2,83.4,61.8,72.17788,526.2071,468,72.1,70.3,7.5,49.228035,464.80362,539,74.5,66.4,0,58.813637,540,342,72.2,66.7,0,46.265137,335,306,72.4,66.7,0,39.29275,300,407,72.7,66.3,0,33.6267,400,200,72.9,66.8,0,40.949966,195,699,72,91.4,53.6,54.941357,723.0389,339,73.3,66.4,0,39.897205,335,185,72.2,66.5,3.2,73.49668,188.49911,396,71.8,81.9,38.4,68.44907,397.8785,366,72.1,80.7,6.1,45.45673,374.16736,196,72.1,83,7.6,44.97908,197.99855,337,73.2,66.3,0,51.606655,335,234,72,66.9,0.3,55.655552,230,288,73.5,66.3,0,47.790634,285,542,74.7,66.6,0,96.09391,550,992,71.3,81.9,100,98.8386,1020,344,73.8,66,0,49.594147,335,185,72,77.4,6.4,65.47831,183.99919,251,72.4,66.3,0,54.03635,245,444,72.5,73.1,3.8,48.2916,451.11255,449,73.7,65.8,0,54.051815,448.79977,373,74.2,65.9,0,46.72954,374.8996,102,72.2,66.7,1.1,32.29205,100,345,72.7,66.4,0,51.30303,335,200,73.6,286.9,0,36.314808,195,586,72.2,80.1,31.2,50.959534,587.3581,340,72.5,66.1,0,47.419247,335,209,72.3,65.8,0,36.27406,200,265,72.1,76.2,5.2,47.32582,265.01816,446,71.9,76.8,22.8,44.225113,446.0383,254,74,65.9,0,48.55668,251.19989,385,73.6,65.7,0,60.682762,335,239,72.6,66.3,0,43.090233,230,198,72.2,85,12,35.5955,196.79892,198,73.5,66.7,0,43.79546,195,630,72.6,77.7,41.2,47.438057,646.239,610,72.1,68.9,5.7,65.101,605.72095,337,73.1,66,0,40.947044,335,520,73.8,65.9,0,66.080605,522.99976,181,72,65.8,0,53.044754,175,195,72.3,65.9,0,30.062632,190,200,72.2,67.6,5,42.56021,203.43163,332,71.8,78.1,8,34.0377,333.54083,455,71.9,81.4,30.8,52.423172,447.39825,219,72.1,80.5,24.3,56.98242,225.07616,866,72.1,74.8,25.2,99.98783,880,131.2,129.8,145.2,134.3,143.7,136.7,30,-0.1,29.43
20170215,1250,57.1,46.5,18.76354598,67.012955,1,76.2,75.3,0.15,76.3,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,67.7,70.4,100,15,0,64,100,0,69.1,1.5,66.14286,1.8125,27.4,0,0,50.2,13.6,0,0,0,72.8,62.5,66.4,85.3,53.2,0,63,75.1,0,62.6,1.17,66.14286,1.8125,24.1,0,0,29.8,91.8,22.5,4.2,1.1,53.2,53.2,37,67.9,80.6,100,1,0,66.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,204,72.5,0,24.195286,200,72,68,2123.706,70.4,71.2,28.9,2200,263,70.7,70.8,0,46.548805,260,183,70.2,93.6,45.6,63.21924,180.99974,1028,71.2,71,0,27.533554,1000,566,76,72.6,0,0.012162491,520,620,71.2,70.3,0,41.05561,600,208,74,70.9,0,31.264746,200,127,71.7,70.9,0,51.669334,125,601,70.8,95.2,76,46.287216,609.3597,260,62.4,110.4,100,100,650,663,69.8,91.3,100,100,950,505,0,70.7,0,31.783041,500,508,70.6,71,0,32.339954,500,297,71.9,81.3,56.4,59.076702,293.79944,596,73.6,80.8,79.7,71.520874,589.58594,386,73,81.6,79.1,50.227303,380.68878,374,74.2,74.6,5.6,35.234665,350,222,72,83.4,16.8,42.888622,219.27863,340,72.4,67.3,0,38.82979,335,378,72.1,66.9,2.7,33.47401,366.15146,207,72.8,67.1,0,41.849255,195,398,72.8,66.8,0,33.322163,380,259,72.3,75.6,4,50.859035,262.99213,178,72.3,66.4,0,44.22823,175,534,72.3,82.9,58.6,69.19249,526.2071,465,72,75.5,9.5,46.406754,464.80362,550,74.5,66.5,0,55.057186,540,344,72.2,66.7,0,43.768085,335,309,72.4,66.8,0,38.821983,300,429,72.6,66.3,0,33.6267,400,197,72.9,66.8,0,39.38206,195,758,72.1,88.9,51.6,53.758286,723.0389,378,73.4,66.4,0,39.276154,335,192,72.2,66.3,3.2,68.403595,188.49911,426,71.8,81.8,42.4,62.716663,423.35858,381,72.2,69.9,4.1,37.83654,374.16736,199,72.1,82.7,7.6,42.136353,197.99855,352,73.3,66.3,0,46.615772,335,243,72.1,66.9,0,50.337494,230,306,73.5,66.3,0,44.716255,285,554,74.7,66.5,0,80.147514,550,1074,71.3,80.7,100,78.400085,1020,350,73.8,66,0,43.32914,335,196,71.9,77.9,10.8,64.662834,195.69913,251,72.3,66.3,0,52.018173,245,435,72.4,67.4,1.8,46.885406,429.2726,405,73.8,65.9,0,48.51532,403.19977,464,74.3,65.9,0,48.605618,454.7004,112,72.3,66.6,0,32.29205,100,369,72.7,66.5,0,50.28283,335,209,73.6,286.8,0,35.228867,195,578,72.2,79.7,31.2,49.084328,587.3581,352,72.5,66.1,0,45.898544,335,223,72.3,65.8,0,36.27406,200,260,72.1,76.4,5.2,45.608665,265.01816,466,71.9,77.3,26.8,43.121628,473.4784,279,74.1,65.9,0,49.009693,273.99988,395,73.7,65.7,0,57.69435,335,253,72.8,66.3,0,41.27245,230,181,72.2,85.4,12,33.846905,196.79892,198,73.4,66.8,0,42.123547,195,647,72.5,77.6,41.2,44.49122,646.239,609,72.2,67.6,3.7,61.255783,605.72095,337,73.2,66,0,39.77148,335,528,73.9,65.9,0,63.79807,522.99976,186,72,65.8,0,47.39545,175,199,72.4,65.9,0,27.2504,190,207,72.2,67.2,5,41.064556,203.43163,338,72.2,79.4,1.6,31.072157,333.54083,481,71.9,81.9,34.8,50.67003,478.19836,235,72,80.5,26.3,54.431152,225.07616,895,72,75.8,27.2,84.162506,880,131.4,129.7,145.5,136.3,144.1,137.1,27.2,0,29.43
20170215,1255,56.4,50,18.84635701,67.012955,1,76.2,75.3,0.15,76.3,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,67.5,70.2,100,15,0,64,100,0,69,1.5,66.14286,1.8125,27.4,0,0,50,13.8,0,0,0,72.8,63.2,66,82.1,52.2,0,63,72.2,0,62.9,1.06,66.14286,1.8125,24.1,0,0,30.1,87.5,19.4,4.5,0.7,52.2,52.2,38,67.9,80.6,100,-0.1,0,66.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,206,72.6,0,24.195286,200,72,68,2123.706,70.5,71.1,30,2200,263,70.6,70.8,0,46.548805,260,182,70.2,93.8,45.6,63.305115,180.99974,1036,71.2,71.1,0,27.533554,1000,567,76,72.7,0,0.012162491,520,618,71.2,70.5,0,41.05561,600,208,74,71,0,31.264746,200,127,71.7,71,0,52.285324,125,599,70.5,95.6,78,46.370922,609.3597,260,62.4,110.6,100,100,650,662,69.8,91.5,100,100,950,505,0,70.8,0,31.783041,500,508,70.6,71.1,0,32.339954,500,289,71.9,81.7,57.2,62.14234,293.79944,617,73.7,81.2,81.7,75.05897,613.2462,378,73.1,81.7,77.1,52.537167,380.68878,350,74.2,71.3,5.6,36.082714,350,214,72.1,83.8,14.8,44.243694,219.27863,351,72.2,66.8,0,41.734043,335,351,72,79.5,4.7,33.873837,366.15146,196,72.6,67,0,42.2546,195,398,72.9,66.7,0,35.72386,380,262,72,70.9,7.6,52.47361,262.99213,178,72.3,66.2,0,47.015015,175,499,72.3,83,56.6,69.005905,502.54648,452,72.1,73.9,7.5,48.06176,464.80362,527,74.5,66.3,0,56.997086,540,342,72.1,66.6,0,46.157967,335,304,72.3,66.7,0,38.821983,300,416,72.6,66.2,0,33.6267,400,198,72.8,66.7,0,41.630157,195,701,72,89.4,53.6,53.758286,723.0389,352,73.4,66.2,0,39.276154,335,175,72.3,66,0,70.66125,175,425,71.9,82.2,44.4,67.91662,447.01886,360,72.1,77,6.1,41.85096,374.16736,193,72.1,82.9,7.6,44.154568,197.99855,340,73.3,66.2,0,50.262077,335,232,72,66.9,0.3,52.689713,230,285,73.5,66.2,0,46.148758,285,544,74.8,66.4,0,88.30252,550,989,71.3,80.9,100,81.47183,1020,336,73.7,65.8,0,46.63313,335,210,71.8,79.4,16.8,67.14062,209.1991,257,72.2,66.2,0,53.92012,245,425,72.1,66.5,5.4,47.03343,429.2726,398,73.8,65.7,0,51.082455,403.19977,490,74,65.8,0,50.542538,494.6004,104,72.2,66.5,0,32.29205,100,348,72.6,66.4,0,50.28283,335,199,73.7,287,0,36.65343,195,586,72.1,80,33.2,51.880688,587.3581,338,72.5,66,0,47.263847,335,213,72.3,65.6,0,36.27406,200,263,72.1,76.4,5.2,47.643005,265.01816,507,71.9,77.5,30.8,46.051987,500.91852,323,74.1,65.8,0,52.19132,319.59988,344,73.7,65.6,0,59.215145,335,237,72.9,66.3,0,41.27245,230,183,72.3,85.6,6.8,35.876743,179.99886,200,73.3,66.7,0,43.600044,195,643,72.4,77.8,41.2,46.80058,646.239,597,72.1,67.9,5.7,63.44609,605.72095,336,73.2,65.9,0,41.67216,335,520,73.8,65.8,0,64.929054,522.99976,175,71.9,65.8,2,48.312546,175,192,72.3,65.8,0,29.55913,190,198,72.2,74.8,5,41.86737,203.43163,303,72.4,67.1,0,31.048145,300,516,71.9,83.5,38.8,54.025192,508.99847,219,72,81,26.3,54.431152,225.07616,884,72,74.8,27.2,93.60175,880,131.7,129.9,145.6,136.3,144.3,137.5,22.5,-0.1,29.4
20170215,1300,56.5,47.1,18.57853926,67.012955,1,76.2,75.3,0.15,76.3,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,67.3,70.1,100,15,0,64,100,0,68.7,1.5,66.14286,1.8125,27.3,0,0,49.8,13.6,0,0,0,72.8,62.7,66.4,81.4,51.7,0,63,69.8,0,62.7,1,66.14286,1.8125,24.1,0,0,29.3,87,19.1,4.3,0.9,51.7,51.7,36.6,67.9,80.6,100,0.8,0,66.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,204,72.5,0,24.195286,200,72,68,2611.5657,70.4,71,25.2,2200,263,70.6,70.7,0,46.548805,260,182,70.2,93.8,45.6,64.00442,180.99974,1038,71.2,71,0,27.533554,1000,567,76.1,72.8,0,0.012162491,520,616,71.1,70.4,0,41.05561,600,208,74.1,70.9,0,31.264746,200,127,71.7,70.9,0,52.285324,125,600,70.6,95.1,72,45.928493,589.1998,259,62.4,110.5,100,100,650,661,69.8,91.4,100,100,950,505,0,70.8,0,31.783041,500,508,70.5,71,0,32.339954,500,300,71.9,81.8,61.2,65.50854,305.49957,605,73.7,81.8,85.7,75.705055,613.2462,372,73.1,82,77.1,53.151493,380.68878,355,74.3,70.5,2.8,37.000465,350,213,72.1,84.5,14.8,44.860638,219.27863,340,72,67,2.4,41.351067,335,348,72,80.9,4.7,35.53976,366.15146,203,72.5,67.2,0,44.22656,195,387,72.9,66.9,0,35.72386,380,319,71.8,80.6,14.8,56.002895,312.13214,179,72.3,66.6,0,47.615616,175,254,72.4,79,0,56.722294,245,468,72.1,68.5,7.5,49.028103,464.80362,533,74.5,66.7,0,58.118416,540,347,71.9,66.8,2,46.54378,335,302,72.3,66.9,0,38.821983,300,409,72.7,66.5,0,33.6267,400,201,72.7,66.9,0,42.137424,195,719,72,90.7,53.6,53.758286,723.0389,358,73.5,66.5,0,39.276154,335,177,72.3,66.3,0,71.196236,175,449,71.9,83.6,48.4,72.09698,447.01886,363,72.1,81.2,6.1,45.28846,374.16736,196,72.1,83.3,7.6,45.29904,197.99855,338,73.2,66.5,0,51.652233,335,231,71.9,67.1,4.7,55.17488,230,293,73.5,66.5,0,48.121212,285,545,74.8,66.8,0,95.53293,550,990,71.3,82.5,100,95.70172,1020,341,73.7,66.2,0,49.582714,335,224,71.8,79.8,20.8,69.10612,221.79915,254,72.1,66.5,0,54.300507,245,452,71.9,66.5,10.2,49.17972,451.11252,406,73.8,66,0,51.839584,403.19977,496,73.9,66,0,50.74536,494.6004,101,72.2,66.7,0,32.29205,100,339,72.6,66.6,0,50.28283,335,201,73.6,286.7,0,37.23727,195,589,72,80.5,35.2,52.428997,587.3581,346,72.4,66.3,0,48.373848,335,208,72.3,66,0,36.27406,200,265,72.1,76.5,5.2,48.266434,265.01816,494,71.9,78.5,34.8,46.051987,500.91852,344,74.1,66,0,53.898018,342.3999,355,73.7,65.9,0,60.20419,335,232,72.9,66.5,0,41.27245,230,176,72.4,74.2,0.8,34.898506,163.19879,203,73.2,66.8,0,43.74118,195,637,72.3,78.2,41.2,47.486168,646.239,591,72.1,68.8,5.7,64.504745,605.72095,337,73.2,66,0,42.144585,335,514,73.8,66,0,66.15258,522.99976,191,71.9,65.9,5.2,54.622154,191.79181,192,72.2,66,0,30.013508,190,200,72.2,69.6,4.2,42.90113,203.43163,301,72.1,66.2,0,32.44087,300,503,71.9,85.8,42.8,53.74307,508.99847,218,72.1,81,24.3,56.87256,225.07616,869,72,75.2,27.2,100,880,131.4,130.1,145.5,137.3,144,137.6,23.3,-0.1,29.4
20170215,1305,57.2,45.6,18.71228008,67.87705,1,76.2,75.3,0.15,76.4,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,67.2,70,100,15,0,64,100,0,68.8,1.5,66.14286,1.8125,27.3,0,0,49.7,13.4,0,0,0,72.7,62.4,66.8,85.9,51.9,0,63,75.8,0,62.6,1.2,66.14286,1.8125,24,0,0,29.2,92.6,23.2,4.7,1.3,51.9,51.9,37.8,67.9,80.6,100,0.6,0,66.8,1.3,69.534485,69.034485,0,11.9,0,0,0,0,0,72,202,72.4,0,24.195286,200,72,68,2611.5657,70.3,71,25.4,2200,262,70.6,70.7,0,46.548805,260,182,70.2,91.9,42.4,63.341923,180.99974,1029,71.1,70.9,0,27.533554,1000,569,76.1,72.8,0,0.012162491,520,617,71.1,70.4,0,41.05561,600,238,74.1,70.9,0,35.677208,235.99991,126,71.6,70.9,0,52.285324,125,582,70.6,94.8,68,45.091473,589.1998,260,62.4,110.4,100,100,650,663,69.7,91.3,100,100,950,505,0,70.7,0,31.783041,500,509,70.5,71,0,32.339954,500,317,71.9,81.9,65.2,63.080067,318.0996,640,73.7,81.4,89.7,73.94113,638.7263,372,73.3,81.8,72.3,48.74063,370.28897,367,74.2,67.5,2.4,34.990707,350,222,72.1,83.4,14.8,42.8115,219.27863,345,71.9,67.1,5.2,39.07447,361.258,381,72,80.3,4.7,35.062195,366.15146,203,72.4,67.3,0,41.553463,195,399,72.7,67.1,0,33.232796,380,311,72.1,80.5,11.2,53.819084,312.13214,179,72.3,66.7,0,44.012012,175,246,72.3,68.3,0,54.887527,245,476,72,78,9.5,46.651115,464.80362,557,74.5,66.8,0,54.97869,540,359,71.8,67,8,45.472084,365.93762,309,72.2,67,0,38.821983,300,431,72.7,66.6,0,33.6267,400,203,72.7,67,0,39.56652,195,751,72,90,53.6,53.23814,723.0389,378,73.5,66.7,0,38.398117,335,176,72.3,66.5,0,67.151726,175,474,71.9,83,52.4,65.99071,472.49896,386,72.1,78.5,6.1,40.552883,374.16736,200,72.2,83,5.6,41.681023,197.99855,350,73.2,66.7,0,46.604378,335,255,71.8,72.5,10.7,51.748825,279.27045,309,73.4,66.6,0,44.815426,285,553,74.8,66.9,0,79.596924,550,1071,71.3,81.2,100,77.42321,1020,350,73.7,66.3,0,43.397736,335,222,71.8,79.5,24.8,64.161,221.79915,252,72,66.6,0,52.102703,245,487,71.8,74.9,16.2,48.340942,477.9923,408,73.8,66.2,0,48.432507,403.19977,490,73.8,66.2,0,49.214077,494.6004,112,72.2,66.8,0,32.29205,100,368,72.7,66.7,0,50.28283,335,215,73.5,286.7,0,35.71929,195,626,71.9,80.3,41.2,50.30157,623.19824,349,72.4,66.4,0,45.743145,335,223,72.2,66.1,0,36.27406,200,270,72.1,76.5,5.2,46.23209,265.01816,536,71.9,79.3,38.8,44.91172,528.35864,391,74.1,66.2,0,54.40371,387.99988,408,73.6,66.1,0,58.27927,335,252,73,66.6,0,41.27245,230,163,72.4,67.9,0,34.77623,150,197,73.2,67,0,41.276733,195,668,72.3,77.9,39.2,45.309116,646.239,623,72.1,68.8,5.7,62.095398,605.72095,352,73,66.2,0,40.63942,335,495,73.7,66.2,0,61.505245,495.6997,208,71.8,78.3,11.2,53.815113,208.69174,195,72.1,66.1,0,26.992508,190,203,72,68.3,8.2,40.767624,203.43163,336,71.7,77.5,9.2,33.029175,333.54083,540,72,85.8,41.6,53.309822,539.7986,233,72.1,80.5,24.3,54.23584,225.07616,897,72,76.1,27.2,84.45388,880,131.2,129.9,145.5,137.3,144.1,138.1,21.9,-0.1,29.4
20170215,1310,57.8,44.4,18.83215604,67.87705,1,76.2,75.3,0.15,76.4,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,67.6,70.4,100,15,0,64,100,0,69,1.5,65.14286,1.8125,27.3,0,0,49.4,13.8,0,0,0,72.8,64,67.1,83.4,53.3,0,63,73.3,0,63.7,1.06,65.14286,1.8125,23.9,0,0,28.9,89.3,20,4.2,1.1,53.3,53.3,39.3,65.9,80.6,100,0.3,0,66.8,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,206,72.5,0,24.195286,200,72,68,2123.706,70.2,71.2,29.4,2200,263,70.7,70.8,0,46.548805,260,183,70.2,92.2,42.4,63.170166,180.99974,1029,71.1,71,0,27.533554,1000,567,76.2,72.8,0,0.012162491,520,617,71.1,70.4,0,41.05561,600,252,74,71,0,35.60642,253.99991,127,71.7,70.9,0,52.285324,125,569,70.7,94.1,62,44.338154,569.0398,260,62.4,110.3,100,100,650,663,69.9,91.3,100,100,950,505,0,70.8,0,31.783041,500,508,70.6,71,0,32.339954,500,331,71.9,82.4,69.2,67.4441,330.69965,660,73.7,82,93.7,77.59204,664.2064,364,73.3,81.8,69.1,51.49281,359.8887,351,74.3,67.4,0,36.48931,350,212,72.1,84.2,14.8,42.8115,219.27863,362,71.9,82.2,9.2,42.69149,361.258,358,71.9,80.6,9.9,35.062195,366.15146,198,72.4,67.5,0,43.448727,195,397,72.7,67.4,0,35.634495,380,284,72.3,74.2,5.6,53.0532,286.65274,178,72.3,67.1,0,46.894897,175,359,72.1,79.9,26.9,61.07598,358.3783,449,72.1,69.5,7.5,47.617462,464.80362,522,74.5,67.2,0,56.5037,540,389,71.9,83.9,10,48.044155,396.8775,305,72.2,67.2,0,38.821983,300,417,72.6,66.8,0,33.6267,400,203,72.6,67.2,0,41.826145,195,707,72,90.9,53.6,53.23814,723.0389,353,73.6,67,0,38.398117,335,178,72.3,66.8,0,70.971535,175,476,72,84.1,50.4,71.93837,472.49896,358,72.1,79.2,6.1,41.153847,374.16736,195,72.2,83.3,5.6,44.142258,197.99855,336,73.2,67,0,50.387417,335,278,72,80.8,9.1,57.874825,279.27045,295,73.4,66.8,0,47.272728,285,545,74.9,67.2,0,88.54145,550,970,71.3,82.1,100,84.12027,1020,336,73.7,66.6,0,48.256546,335,233,71.8,79.7,28.8,69.07475,234.3992,259,72,67,0,54.00465,245,506,71.8,78,20.2,49.870483,501.5124,402,73.8,66.5,0,50.72755,403.19977,477,73.9,66.5,0,50.735218,494.6004,104,72.2,67,0,32.29205,100,348,72.7,67,0,50.28283,335,200,73.4,286.5,0,35.71929,195,667,71.8,81.4,47.2,54.150677,659.0383,343,72.4,66.8,0,47.741146,335,213,72.3,66.4,0,36.27406,200,255,72.1,77.2,5.2,47.172703,265.01816,530,72,80.2,37.6,46.848946,528.35864,433,74.1,66.5,0,58.154236,433.59988,343,73.7,66.4,0,59.193874,335,238,73.1,66.8,0,41.27245,230,168,72.4,67.2,0,35.216434,150,201,73.1,67.2,0,43.632614,195,631,72.3,78.4,37.2,45.75415,646.239,591,72.1,69.3,5.7,62.898518,605.72095,337,72.9,66.3,0,40.63942,335,437,73.7,66.4,0,59.74707,441.09973,210,72.1,84.9,7.6,55.46588,208.69174,198,72,66.4,0,30.013508,190,195,72.1,74.8,6.2,41.17453,203.43163,330,72.2,80,1.6,32.98115,333.54083,537,72.1,86,39.6,54.952137,539.7986,218,72.1,81.1,24.3,54.23584,225.07616,885,72.1,75.4,25.2,93.19175,880,129.7,129.5,137.8,134.3,140.4,136.9,8.2,-0.1,29.4
20170215,1315,58.1,45.1,19.03860495,67.87705,1,76.2,75.3,0.15,76.4,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,67.7,70.4,100,15,0,64,100,0,69.2,1.5,65.14286,1.8125,27.2,0,0,49.9,13.4,0,0,0,72.8,63.6,67.3,82.4,55,0,63,71.9,0,63.6,1.01,65.14286,1.8125,23.9,0,0,28.5,87.6,19.1,4.8,0.9,55,55,39.4,65.9,80.6,100,0.6,0,66.8,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,206,72.6,0,24.195286,200,72,68,2123.706,70.3,71.3,29.5,2200,263,70.7,70.9,0,46.548805,260,182,70.2,91.9,42.4,63.464607,180.99974,1034,71.1,71.2,0,27.533554,1000,565,76.2,72.9,0,0.012162491,520,619,71.2,70.6,0,41.05561,600,252,74,71.1,0,35.60642,253.99991,127,71.7,71.1,0,52.285324,125,550,70.6,92.2,60,42.927177,550.3199,261,62.4,106.8,100,100,650,663,69.8,89.5,100,100,950,505,0,70.9,0,31.783041,500,508,70.6,71.1,0,32.339954,500,330,71.9,81.6,73.2,68.97091,330.69965,664,73.8,81.3,95.7,79.684135,664.2064,357,73.3,80.9,65.1,51.947414,359.8887,366,74.2,67.6,0,37.488384,350,213,72.1,83.9,14.8,44.860638,219.27863,388,72,83.2,10.4,44.30851,389.5381,395,72,79.8,11.9,39.060417,400.59158,200,72.3,67.8,0,44.07318,195,400,72.7,67.7,0,36.04781,380,266,72.1,81,8,53.58104,262.99213,177,72.3,67.4,0,47.41141,175,349,72.1,80.6,26.9,62.112576,358.3783,459,72,76.6,9.5,48.7282,464.80362,523,74.5,67.5,0,57.625027,540,394,72,84.2,10.4,48.65502,396.8775,302,72.1,67.5,0,38.821983,300,408,72.7,67.1,0,33.6267,400,196,72.6,67.5,0,41.826145,195,664,72,91.4,53.6,53.74809,723.0389,334,73.6,67.2,0,39.2012,335,177,72.4,67.1,0,71.96662,175,467,72.1,84.3,48.4,72.73139,472.49896,360,72.1,79.7,6.1,45.120193,374.16736,194,72.2,83.5,5.6,45.2129,197.99855,339,73.1,67.3,0,51.85734,335,251,72.3,72.9,2.3,55.952137,253.51106,291,73.4,67.1,0,48.14325,285,541,74.9,67.5,0,95.49138,550,973,71.3,82.9,100,99.58754,1020,343,73.6,66.9,0,49.959988,335,251,71.8,79.7,32.8,70.58024,247.8995,257,71.8,67.3,6.3,55.25148,269.95642,496,72,78.6,18.6,50.82028,501.5124,398,73.8,66.8,0,51.39004,403.19977,448,73.7,66.7,0,48.757732,454.6996,102,72.2,67.3,0,32.29205,100,339,72.7,67.3,0,50.28283,335,200,73.4,286.6,0,37.155537,195,687,71.8,82.1,51.2,55.510475,692.31824,342,72.4,67,0,48.14075,335,205,72.3,66.7,0,36.27406,200,262,72.1,77.2,5.2,48.189873,265.01816,527,72.1,80.3,35.6,47.376163,528.35864,472,74.2,66.8,0,62.178677,479.19977,373,73.7,66.7,0,60.650856,335,232,73.1,67.1,0,41.27245,230,174,72.4,67.2,0,36.109074,150,204,73,67.5,0,44.24058,195,615,72.2,78.8,38,46.187153,612.9582,588,72.2,69.5,3.7,64.030174,605.72095,336,72.9,66.6,0,40.63942,335,382,73.6,66.8,0,57.5365,386.49988,175,72.4,73.6,0,48.569332,175,194,71.9,66.6,2.8,30.013508,190,197,72.2,69.4,4.2,42.197296,203.43163,300,72.4,68.8,0,31.7325,300,536,72.1,86,39.6,54.942066,539.7986,218,72.2,81,22.3,56.713867,225.07616,879,72.1,75.6,25.2,100,880,128.3,128,136,131.3,136.2,134.3,11.6,-0.2,29.4
20170215,1320,57.7,44.4,18.79001182,67.87705,1,76.2,75.3,0.15,76.5,78,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,67.7,70.5,100,15,0,64,100,0,69.2,1.5,65.14286,1.8125,27,0,0,50,13.7,0,0,0,72.8,63.9,67.5,87.1,55.7,0,63,76.1,0,63.7,1.21,65.14286,1.8125,23.8,0,0,28.4,93.8,20,4.5,0.7,55.7,55.7,39.3,65.9,80.6,100,1,0,66.8,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,204,72.6,0,24.195286,200,72,68,2123.706,70.4,71.4,29.6,2200,262,70.7,71,0,46.548805,260,183,70.2,90.3,42.4,63.29285,180.99974,1028,71.1,71.3,0,27.533554,1000,566,76.3,73,0,0.012162491,520,619,71.2,70.7,0,41.05561,600,275,74,71.2,0,37.824448,271.9999,127,71.6,71.2,0,52.285324,125,549,70.5,91.6,58,42.927177,550.3199,261,62.4,105.7,100,100,650,664,69.8,89,100,100,950,504,0,71,0,31.783041,500,508,70.5,71.2,0,32.339954,500,347,71.9,80.9,77.2,65.953354,343.29968,706,73.7,80.5,100,77.92021,700,353,73.2,80.1,64.7,47.696278,348.68866,373,74.2,67.6,0,35.246284,350,228,72.1,82.2,14.8,44.309795,219.27863,396,72,81.9,10.4,40.81915,389.5381,414,72,78.8,11.9,36.428253,400.59158,210,72.3,67.9,0,42.101227,195,417,72.7,67.7,0,34.05943,380,297,72.1,81.3,8,52.918648,290.29242,178,72.3,67.4,0,44.048046,175,360,72.1,79.7,26.9,59.894268,358.3783,476,72.1,70.4,7.5,46.71776,464.80362,558,74.5,67.5,0,55.38237,540,396,72.1,83.5,8.4,45.82574,396.8775,309,72.1,67.6,0,38.821983,300,429,72.7,67.2,0,33.6267,400,213,72.6,67.6,0,40.408115,195,774,72,88.5,53.6,53.74809,723.0389,380,73.6,67.3,0,38.80501,335,179,72.4,67.2,0,67.665306,175,477,72.1,82.2,48.4,65.41294,472.49896,396,72.1,78.1,6.1,41.899036,374.16736,200,72.2,81.4,5.6,41.91484,197.99855,346,73.1,67.4,0,46.433456,335,234,72.3,68.7,0,51.104523,230,310,73.4,67.2,0,44.991734,285,560,74.9,67.6,0,80.313736,550,1091,71.3,80.4,100,79.04328,1020,350,73.6,67,0,43.397736,335,249,71.8,78.7,36.8,66.40878,247.8995,300,71.7,76.4,12.3,54.63863,293.617,499,72.2,77.7,14.6,47.7982,501.5124,405,73.9,66.9,0,48.219566,403.19977,372,73.7,66.9,0,44.681065,374.8996,112,72.1,67.4,1.5,32.29205,100,368,72.6,67.4,0,50.28283,335,215,73.4,286.8,0,35.63755,195,740,71.8,81.6,55.2,55.017002,728.15845,356,72.3,67.1,0,46.142746,335,224,72.4,66.8,0,36.27406,200,270,72.1,76,5.2,46.23209,265.01816,533,72.1,78.8,35.6,43.354588,528.35864,504,74.1,66.9,0,60.735355,501.99976,403,73.6,66.8,0,58.109116,335,250,73.2,67.2,0,41.27245,230,165,72.4,67.2,0,33.54121,150,203,72.9,67.6,0,41.591576,195,613,72.2,78.6,38,43.132065,612.9582,632,72.2,69.2,3.7,62.521297,605.72095,349,72.8,66.7,0,40.09009,335,338,73.4,66.9,0,52.961136,331.9,177,72.5,68.3,0,47.676693,175,210,71.8,66.8,8.8,30.013508,212.39848,214,72.2,67.3,3.4,41.801388,203.43163,306,72.2,67.2,0,31.120182,300,545,72.1,83.6,39.6,52.9068,539.7986,235,72.1,79.4,24.3,54.23584,225.07616,895,72.1,75.8,25.2,83.10966,880,126.8,126.5,135.6,129.3,135.1,132.3,15.2,-0.1,29.4
20170215,1325,57.2,45.6,18.71228008,67.87705,1,76.2,75.3,0.15,76.5,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,67.6,70.5,100,15,0,64,100,0,69.2,1.5,65.14286,1.8125,26.9,0,0,50.2,13.7,0,0,0,72.8,64.3,67.8,83.5,58,0,63,74.4,0,64,1.06,65.14286,1.8125,23.8,0,0,28.1,89.2,20.4,4.6,1,58,58,38.4,65.9,80.6,100,0.5,0,66.8,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,203,72.5,0,24.195286,200,72,68,2611.5657,70.4,71.3,24.9,2200,263,70.7,71,0,46.548805,260,183,70.1,90.2,44.4,63.29285,180.99974,1035,71.1,71.2,0,27.533554,1000,568,76.3,73,0,0.012162491,520,617,71,70.7,0,41.05561,600,277,74,71.1,0,37.588486,271.9999,127,71.6,71.1,0,52.285324,125,532,70.4,91.1,56,42.00646,531.5994,260,62.4,105.3,100,100,650,663,69.8,88.8,100,100,950,505,0,71,0,31.783041,500,508,70.6,71.2,0,32.339954,500,358,71.9,81,81.2,70.81029,355.89975,702,73.7,80.5,100,79.84822,700,347,73.1,80.3,66.7,50.276447,348.68866,352,74.2,67.9,0,35.246284,350,218,72.1,82.7,14.8,44.309795,219.27863,378,72,82.3,10.4,41.276596,389.5381,390,72,79.2,11.9,36.428253,400.59158,200,72.2,68.1,0,42.101227,195,401,72.8,68,0,34.05943,380,261,72.2,70,4.4,51.83192,262.99213,178,72.4,67.7,0,46.55856,175,349,72.1,80.1,26.9,61.38696,358.3783,451,72,75.8,9.5,46.71776,464.80362,527,74.5,67.8,0,55.38237,540,382,72.2,83.7,6.4,46.372307,396.8775,306,72,67.8,0,38.821983,300,420,72.7,67.5,0,33.6267,400,201,72.6,67.8,0,40.408115,195,699,72,88.4,53.6,53.74809,723.0389,355,73.7,67.6,0,38.80501,335,179,72.4,67.5,0,71.16414,175,474,72.1,82.5,48.4,71.99501,472.49896,372,72.1,78.3,6.1,41.899036,374.16736,233,72.2,80.8,15.1,47.255722,232.45215,338,73,67.6,0,50.296265,335,231,72.1,68.4,1.5,53.18061,230,287,73.4,67.5,0,45.87328,285,543,74.9,67.8,0,87.99086,550,1001,71.3,80.8,100,83.41469,1020,339,73.6,67.3,0,48.142223,335,256,71.8,78.8,40.8,70.548874,259.5993,291,71.8,77.4,14.3,55.24091,293.617,488,72.3,77.5,12.6,47.53916,472.95245,399,73.9,67.2,0,50.18337,403.19977,337,73.7,67.1,0,45.005577,335,103,72,67.6,3.5,32.29205,100,353,72.6,67.6,0,50.28283,335,203,73.3,287.2,0,35.63755,195,717,71.8,81.6,59.2,55.565304,728.15845,342,72.3,67.3,0,46.142746,335,214,72.4,67.1,0,36.27406,200,253,72.1,76.4,5.2,46.23209,265.01816,526,72.2,78.4,33.6,46.542423,528.35864,541,74.1,67.2,0,64.11715,540,371,73.6,67.1,0,59.640537,335,239,73.2,67.4,0,41.27245,230,158,72.3,67.3,0,35.399853,150,202,72.9,67.8,0,43.621758,195,616,72.2,78,38,45.429398,612.9582,590,72.2,69.6,3.7,62.521297,605.72095,337,72.7,66.9,0,40.09009,335,272,73.3,67.1,0,50.370144,277.3003,177,72.5,67.6,0,51.19834,175,226,71.7,81.3,14.8,32.83802,230.59895,201,72,67.4,7.4,41.801388,203.43163,306,71.8,67.2,4.8,31.720495,300,532,72.1,83.6,39.6,54.52897,539.7986,222,72,79.7,26.3,54.23584,225.07616,888,72.1,75.2,25.2,89.98912,880,125.3,125.1,135.5,128.3,134.6,129.8,20.7,0.1,29.4
20170215,1330,58.1,43.7,18.87930292,67.87705,1,76.2,75.3,0.15,76.5,78,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,67.9,70.6,100,15,0,64,100,0,69.3,1.55,65.14286,1.8125,26.8,0,0,49.4,13.4,0,0,0,72.8,64,67.6,82.1,59.7,0,63,71.9,0,63.6,1,65.14286,1.8125,23.8,0,0,28,87.3,19.8,4.4,1.4,59.7,59.7,38.4,65.9,80.6,100,0.5,0,66.8,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,204,72.5,0,24.195286,200,72,68,2123.706,70.5,71.4,28.9,2200,263,70.7,71,0,46.548805,260,183,70,90.2,46.4,63.354187,180.99974,1029,71.2,71.3,0,27.533554,1000,566,76.4,73.1,0,0.012162491,520,618,71,70.7,0,41.05561,600,273,74,71.2,0,37.352528,271.9999,127,71.8,71.2,0,52.285324,125,509,70.5,91,50,41.002033,512.87946,261,62.4,105.2,100,100,650,664,69.8,88.8,100,100,950,505,0,71,0,31.783041,500,508,70.6,71.3,0,32.339954,500,350,72,81.2,82.4,71.45949,355.89975,694,73.6,80.4,100,81.83776,700,346,73.1,80.2,66.7,51.34537,348.68866,354,74.2,67.8,0,37.0934,350,212,72.1,82.8,14.8,44.309795,219.27863,377,72.1,82.2,8.4,43.70213,389.5381,381,72,79.3,11.9,38.982674,400.59158,197,72.2,68.2,0,43.84312,195,376,73,68,0,35.478107,380,294,71.9,80.2,12,54.253777,292.11224,177,72.4,67.6,0,47.435436,175,345,72.2,80,24.9,61.96745,358.3783,445,72.1,71.2,7.5,48.150616,464.80362,522,74.6,67.7,0,57.479256,540,363,72.4,77.5,0.8,45.45065,361.1776,301,72.2,67.9,0,38.821983,300,409,72.7,67.5,0,33.6267,400,196,72.6,67.9,0,41.826145,195,673,72,89,53.6,53.74809,723.0389,333,73.6,67.6,0,39.7473,335,179,72.4,67.4,0,72.7584,175,471,72.2,83,46.4,74.36275,472.49896,350,72.1,78.5,6.1,42.34375,374.16736,230,72.2,80.9,15.1,50.15998,232.45215,338,73,67.6,0,51.766182,335,232,72.1,68.3,1.5,55.144203,230,287,73.4,67.5,0,47.84573,285,538,75,67.8,0,95.89653,550,969,71.3,81.3,100,97.71125,1020,340,73.6,67.3,0,50.108612,335,273,71.9,78.6,42.8,72.72347,272.19934,289,72,77.9,13.5,55.843193,293.617,469,72.3,77.2,8.6,49.414085,472.95245,399,73.9,67.1,0,51.839584,403.19977,337,74,67.1,0,45.44164,335,101,72,67.6,3.5,32.29205,100,341,72.6,67.7,0,50.28283,335,198,73.3,286.7,0,37.073795,195,761,71.8,81.9,63.2,57.681763,763.99854,341,72.4,67.3,0,48.14075,335,207,72.4,67,0,36.27406,200,257,72.1,76.3,5.2,47.796127,265.01816,518,72.2,78.3,33.6,47.155468,528.35864,531,74.1,67.1,0,64.84408,540,366,73.7,67,0,60.62959,335,230,73.2,67.5,0,42.071835,230,152,72.3,67.3,0,35.852287,150,200,72.8,67.8,0,44.023453,195,606,72.2,77.7,38,46.114986,612.9582,571,72.3,67.3,0.1,63.239227,575.76086,335,72.8,67,0,41.111843,335,258,73.2,67.2,0,49.79437,250,177,72.4,67.4,0,52.274395,175,251,71.9,82.1,14.8,34.8029,248.79861,196,72,74.3,7.4,41.801388,203.43163,333,72,78.4,4.8,33.137234,333.54083,529,72.1,83.7,39.6,55.10327,539.7986,217,72,80,27.1,56.628418,225.07616,879,72,74.9,27.2,99.347115,880,124.3,123.8,135.9,128.3,134.8,128.7,23.7,-0.1,29.4
20170215,1335,60,38.6,19.06767799,67.87705,1,76.2,75.3,0.15,76.5,78,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,68.1,71,100,15,0,64,100,0,69.5,1.55,65.14286,1.8125,26.8,0,0,49.8,13.5,0,0,0,72.8,64.2,67.7,87.6,60.8,0,63,76.9,0,63.6,1.2,65.14286,1.8125,23.6,0,0,27.1,94.9,24,4.6,0.6,60.8,60.8,35.5,65.9,80.6,100,0.4,0,66.8,1.35,68.68965,68.18965,0,11.9,0,0,0,0,0,72,202,72.7,0,24.195286,200,72,68,2611.5657,70.4,71.7,25.1,2200,264,70.8,71.3,0,46.548805,260,183,70,90.7,46.4,63.26831,180.99974,1037,71.2,71.5,0,27.533554,1000,566,76.4,73.1,0,0.012162491,520,620,71,70.9,0,41.05561,600,292,74.1,71.4,0,38.52053,289.9999,127,72.1,71.4,0,51.669334,125,462,70.9,89.3,38,39.99761,469.67932,264,62.4,105.5,100,100,650,670,69.9,89,100,100,950,505,0,71.2,0,31.783041,500,508,70.6,71.5,0,32.339954,500,359,71.9,81,85.2,66.24188,355.89975,704,73.6,80.3,100,78.10481,700,348,73,80.1,68.7,47.524265,348.68866,370,74.3,67.8,0,35.164963,350,228,72.1,82,14.8,44.309795,219.27863,404,72.2,81.5,6.4,42.765957,389.5381,415,71.9,79,16.3,38.23856,435.0317,212,71.7,69.9,7.3,43.744522,213.90327,423,73,68,0,35.478107,380,290,72,80.2,12.4,53.456844,292.11224,179,72.4,67.6,0,44.156155,175,371,72.2,79.5,24.9,60.412563,358.3783,439,72.2,68.2,5.5,45.384872,442.96402,553,74.5,67.7,0,55.045975,540,338,72.5,68.9,0,43.446575,335,309,72.5,67.9,0,38.821983,300,431,72.8,67.5,0,33.6267,400,216,72.5,67.9,0,41.826145,195,780,72,86.6,53.6,53.227943,723.0389,373,73.5,67.5,0,37.70211,335,182,72.4,67.3,0,68.146805,175,477,72.2,81.9,46.4,65.54888,472.49896,391,72.1,77.5,6.1,42.34375,374.16736,212,72.3,80.9,10.7,43.514645,209.65192,345,73.1,67.5,0,46.649952,335,230,72.1,68.2,1.5,49.8875,230,305,73.4,67.5,0,44.9146,285,559,75.1,67.8,0,80.407234,550,1096,71.3,80.1,100,80.225624,1020,350,73.6,67.2,0,43.8779,335,282,71.8,79.2,48.8,71.39571,284.79938,286,72,77.9,13.5,53.581993,293.617,441,72.3,69.9,4.6,45.93561,444.39255,408,73.9,67.1,0,48.432507,403.19977,415,74.4,67.1,0,47.327858,414.8004,110,72,67.6,3.5,32.29205,100,366,72.6,67.6,0,50.28283,335,214,73.3,286.7,0,35.63755,195,800,71.8,81.7,67.2,56.53032,799.8387,356,72.3,67.3,0,46.131645,335,224,72.4,67,0,36.27406,200,279,72.1,75.6,5.2,47.796127,265.01816,542,72.2,77.7,33.6,43.71015,528.35864,543,74,67.1,0,63.042564,540,397,73.9,67,0,58.098476,335,249,73.3,67.5,0,42.071835,230,184,72.2,67.3,0,33.895817,150,212,72.8,67.8,0,42.52524,195,617,72.2,77.2,38,42.807312,612.9582,573,72.2,66.9,0,60.12412,575,354,73,67,0,40.562515,335,250,73.2,67.2,0,47.388443,250,177,72.4,67.3,0,46.074833,175,255,72.1,81.5,13.2,31.659094,248.79861,213,72.2,80.1,3.4,41.801388,203.43163,301,72.3,75,0,31.108177,300,550,72.1,82.9,39.6,53.10831,539.7986,233,71.9,79.5,30.7,54.07715,228.43617,889,72,75.7,27.2,82.85576,880,126.3,124,136.4,128.3,135.3,128.3,23.6,0.7,29.4
20170215,1340,61.3,35.2,19.17069485,67.87705,1,76.2,75.3,0.15,76.5,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,67.9,70.8,100,15,0,64,100,0,69.3,1.6,65.14286,1.8125,26.6,0,0,49.9,13.4,0,0,0,72.8,64.7,68,84.3,63.8,0,63,74,0,64.4,1.06,65.14286,1.8125,23.6,0,0,26.6,90.4,19.9,4.7,1.3,63.8,63.8,35.8,65.9,80.6,100,1.9,0,66.8,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,205,72.8,0,24.195286,200,72,68,2123.706,70.4,71.6,30.1,2200,264,70.8,71.2,0,46.548805,260,183,70,90.8,46.4,63.145626,180.99974,1035,71.2,71.5,0,27.533554,1000,560,76.5,73.2,0,0.012162491,520,610,71,70.9,0,40.51427,600,310,74,71.4,0,40.05427,307.9999,126,72.4,71.4,0,51.053345,125,335,71,74.4,0,35.370083,330,266,62.4,105.5,100,100,650,679,70,88.9,100,100,950,506,0,71.2,0,31.783041,500,509,70.6,71.5,0,32.339954,500,365,72.1,81.4,82,71.339264,368.4998,690,73.6,80.9,100,79.684135,700,341,73.1,80.9,66.7,50.01843,348.68866,353,74.3,68.2,0,36.431225,350,217,72.1,82.9,14.8,44.309795,219.27863,358,72.3,73.1,2,39.914894,357.21796,429,72,79.5,17.5,40.048866,435.0317,234,71.5,80.9,15.3,45.727432,233.78363,402,73.1,68.3,0,35.478107,380,298,72.3,80.4,6.4,54.636723,292.11224,177,72.4,68,0,46.510513,175,351,72.3,80.4,22.1,60.412563,358.3783,433,72.2,69.4,5.5,47.128735,442.96402,524,74.6,68.1,0,55.045975,540,339,72.5,68.6,0,45.83646,335,306,72.7,68.1,0,38.821983,300,419,72.8,67.8,0,33.6267,400,205,72.5,68.2,0,41.826145,195,720,72,88.4,53.6,53.227943,723.0389,354,73.3,67.9,0,37.70211,335,176,72.4,67.8,0,70.136955,175,427,72.4,82,38.4,64.32536,423.35898,380,72.1,78.1,6.1,42.34375,374.16736,190,72.3,82.2,6.7,41.644104,188.37183,340,73.5,67.9,0,49.37329,335,233,72.3,68.4,0,53.405605,230,294,73.4,67.8,0,44.9146,285,540,75,68.1,0,84.01205,550,991,71.3,80.4,100,79.57479,1020,336,73.6,67.6,0,44.300903,335,285,71.8,80,52.8,72.85938,284.79938,290,71.9,78.5,16.3,55.304314,319.09677,448,72.1,68.4,7.8,47.82287,444.39255,418,74,67.5,0,52.8688,426,497,74.5,67.5,0,50.664234,494.59998,104,72,67.9,3.5,32.29205,100,351,72.5,68,0,50.28283,335,201,73.2,286.7,0,35.63755,195,793,71.8,83,71.2,57.29795,835.67883,340,72.3,67.7,0,46.131645,335,211,72.4,67.4,0,36.27406,200,263,72.1,76.4,5.2,47.39145,265.01816,512,72.2,78.6,33.6,43.71015,528.35864,541,74,67.5,0,64.11715,540,370,74,67.5,0,59.61927,335,238,73.4,67.8,0,42.071835,230,178,72.1,67.6,0,35.754463,150,203,72.7,68.1,0,42.52524,195,605,72.2,77.8,38,45.23695,612.9582,582,72.2,67.4,0,62.594307,575,338,73.2,67.3,0,40.562515,335,255,73.5,67.5,0,49.300842,250,177,72.4,67.5,0,50.855953,175,216,72.4,76.9,4.8,29.534569,209.59877,203,72.2,69.1,3.4,41.801388,203.43163,306,72.3,68.1,0,30.735981,300,526,72.1,83.9,39.6,53.10831,539.7986,220,72,80.9,31.9,54.07715,228.43617,883,72,75.8,27.2,89.21533,880,127,125.4,137.1,128.3,135.7,128.6,24.7,0.3,29.4
