20170215,1345,60.8,36.2,19.09616437,67.87705,1,76.3,75.3,0.15,76.6,78,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,67.7,70.5,100,15,0,64,100,0,69.1,1.55,65.14286,1.8125,26.5,0,0,50.3,13.5,0,0,0,72.8,64.3,67.7,82.9,66.2,0,63,73.6,0,63.8,0.98,65.14286,1.8125,23.4,0,0,26.5,88.2,20.2,4.3,1.1,66.2,66.2,38.3,65.9,80.6,100,0.6,0,66.8,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,208,72.7,0,24.195286,200,72,68,2123.706,70.3,71.4,29.3,2200,266,70.7,71,0,46.548805,260,183,70,90.8,46.4,63.145626,180.99974,1040,71.2,71.3,0,27.533554,1000,560,76.5,73.2,0,0.012162491,520,610,70.9,70.8,0,40.51427,600,308,74,71.3,0,39.94809,307.9999,125,72.3,71.3,0,51.053345,125,401,70.6,73,17.6,38.55076,396.23996,265,62.6,105.7,100,100,650,674,70.1,89.1,98,100,950,506,0,71.1,0,31.783041,500,508,70.6,71.3,0,32.339954,500,364,72,81.5,84,72.8781,368.4998,690,73.7,80.9,100,81.109634,700,338,73.1,81,66.7,50.71876,348.68866,363,74.3,68.1,0,37.430298,350,212,72.1,83.3,14.8,44.309795,219.27863,337,72.2,69,1.6,39.52128,335,426,72,79.6,17.5,40.68192,435.0317,248,71.5,80.9,19.3,46.1766,252.24356,388,73.1,68.3,0,35.478107,380,271,72.1,69.7,8,53.891533,266.63214,176,72.4,67.9,0,47.11111,175,338,72.3,80.3,20.1,61.376595,358.3783,432,72.2,68.2,5.5,47.684105,442.96402,522,74.5,68,0,57.367123,540,337,72.2,68.4,0,46.22227,335,302,72.7,68.3,0,38.821983,300,410,72.8,67.9,0,33.6267,400,196,72.5,68.2,0,41.826145,195,674,72,88.3,53.6,53.227943,723.0389,336,73.3,67.9,0,39.19049,335,178,72.3,67.6,0,72.11641,175,430,72.4,82,34.4,69.174126,423.35898,352,72.4,69.8,0,41.22596,350,182,72.2,81.6,6.3,43.834606,188.37183,344,73.6,67.9,0,51.48131,335,233,72.6,68.5,0,55.37942,230,287,73.4,67.9,0,47.294765,285,537,74.7,68.1,0,89.73614,550,989,71.4,81.6,100,88.59963,1020,340,73.7,67.6,0,48.793873,335,296,71.8,80.2,56.8,74.58443,297.39944,347,71.8,79.4,22.3,58.051563,342.75668,469,72,73.9,12.2,49.870483,469.59244,423,74,67.4,0,53.081745,426,524,74.2,67.4,0,52.621437,534.5001,100,72,68,3.5,32.29205,100,338,72.6,68,0,50.28283,335,202,73.2,286.8,0,37.412422,195,827,71.8,83.4,75.2,59.41441,835.67883,346,72.4,67.7,0,48.52925,335,206,72.4,67.5,0,36.27406,200,255,72.1,76.6,5.2,47.39145,265.01816,517,72.2,78.7,33.6,46.89799,528.35864,540,73.9,67.4,0,64.99157,540,361,74,67.4,0,60.470062,335,231,73.4,67.9,0,42.071835,230,152,72.1,67.6,0,35.754463,150,196,72.7,68.2,0,42.52524,195,598,72.2,77.8,38,45.910515,612.9582,574,72.2,67.2,0,64.10319,575,336,73.2,67.4,0,40.562515,335,252,73.5,67.6,0,49.681267,250,180,72.3,67.5,0,52.38445,175,190,72.6,68.9,0,28.834581,190,199,72.2,67.9,3.4,41.801388,203.43163,307,72,67.7,0,32.572937,300,528,72.1,84.2,39.6,54.86146,539.7986,220,72.1,80.9,29.9,56.799316,228.43617,882,72.1,75.1,25.2,95.62326,880,126.6,125.6,137,128.3,136.2,129.6,23.3,-0.1,29.4
20170215,1350,60,34.8,18.60530915,67.87705,1,76.3,75.3,0.15,76.6,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,67.8,70.6,100,15,0,64,100,0,69.2,1.55,65.14286,1.8125,26.1,0,0,50,13.3,0,0,0,72.8,64,67.6,83.6,67.6,0,63,76.3,0,63.6,0.99,65.14286,1.8125,23.1,0,0,25.8,89.2,21.1,4.6,1,67.6,67.6,36.1,65.9,80.8,100,0.9,0,66.8,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,204,72.6,0,24.195286,200,72,68,2123.706,70.3,71.4,29.4,2200,264,70.7,71,0,46.548805,260,183,70,91.1,46.4,63.145626,180.99974,1029,71.2,71.3,0,27.533554,1000,562,76.5,73.3,0,0.012162491,520,610,71,70.7,0,40.51427,600,307,74,71.2,0,39.94809,307.9999,126,72.2,71.2,0,51.95269,125,400,70.3,85.6,19.6,38.55076,396.23996,263,62.6,105.7,100,100,650,671,70,89,100,100,950,506,0,71.1,0,31.783041,500,509,70.6,71.3,0,32.339954,500,364,72,81.4,84,73.02236,368.4998,691,73.7,80.8,100,81.755714,700,342,73.1,80.8,66.7,51.173367,348.68866,361,74.3,68,0,37.430298,350,212,72.1,83.4,14.8,44.309795,219.27863,356,72,75.8,5.6,42.87234,363.27817,425,71.9,79.7,21.1,40.68192,435.0317,254,71.8,80.8,17.3,47.491234,252.24356,397,73.1,68.2,0,35.969616,380,309,71.9,80,15.2,56.054646,313.95233,179,72.3,67.8,0,47.543545,175,242,72.4,79,0,55.561317,245,444,72.2,67.9,5.1,48.083973,442.96402,526,74.5,67.9,0,57.7708,540,345,72,68.2,0,45.214878,335,301,72.8,68.2,0,38.821983,300,411,72.8,67.7,0,33.6267,400,196,72.5,68.1,0,41.826145,195,673,72,89.5,53.6,53.227943,723.0389,350,73.3,67.7,0,40.207733,335,178,72.3,67.5,0,72.11641,175,400,72.5,81.4,28.4,65.141045,374.21893,354,72.5,68,0,41.22596,350,189,72.2,82.8,6.3,44.142258,188.37183,341,73.6,67.8,0,51.48131,335,235,72.7,68.4,0,55.37942,230,291,73.4,67.7,0,47.69146,285,541,74.4,67.9,0,90.7542,550,987,71.4,81.6,100,90.92093,1020,340,73.7,67.4,0,49.205444,335,312,71.8,80.4,60.8,76.100365,309.99948,346,71.8,80.5,26.3,58.051563,342.75668,473,72.2,76.8,8.2,49.95683,469.59244,422,73.9,67.3,0,53.57861,426,575,74,67.3,0,54.183144,574.3998,100,71.9,71,9.5,32.29205,100,335,72.6,67.9,0,50.28283,335,200,73.2,286.7,0,37.412422,195,860,71.9,83.5,77.2,60.91677,868.9592,344,72.4,67.5,0,48.52925,335,204,72.4,67.3,0,36.27406,200,254,72.1,76.6,5.2,47.39145,265.01816,513,72.2,78.8,33.6,46.89799,528.35864,539,73.9,67.3,0,64.99157,540,355,73.9,67.3,0,60.470062,335,233,73.3,67.8,0,42.696014,230,179,72,67.5,0,36.36586,150,198,72.7,68.1,0,43.48062,195,596,72.1,77.8,40,45.910515,612.9582,580,72.2,67.1,0,63.652958,575,336,73.2,67.4,0,40.562515,335,259,73.7,67.5,0,50.257046,250,179,72.3,67.5,0,51.932014,175,192,72.7,67.9,0,29.448608,190,197,72,67.9,7.4,41.801388,203.43163,336,71.8,77.6,8,33.94165,333.54083,524,72.1,84.3,39.6,54.86146,539.7986,219,72.1,80.8,29.9,56.799316,228.43617,881,72.1,75.1,25.2,98.65796,880,126.2,125.2,136.4,128.3,135.7,129.6,24.5,0,29.4
20170215,1355,59.2,34.7,18.28527775,67.87705,1,76.3,75.4,0.15,76.6,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,67.7,70.6,100,15,0,64,100,0,69.2,1.55,65.14286,1.8125,25.8,0,0,49.7,13.7,0,0,0,72.8,63.3,67.2,83.7,68.1,0,63,75.7,0,63,0.99,65.14286,1.8125,23,0,0,25.7,89.5,23.6,4.6,1.3,68.1,68.1,37.3,65.9,80.6,100,0.7,0,66.8,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,206,72.6,0,24.195286,200,72,68,2611.5657,70.4,71.4,24.6,2200,264,70.6,71.1,0,46.548805,260,183,70.1,90.6,44.4,63.26831,180.99974,1039,71,71.3,0,27.533554,1000,563,76.6,73.3,0,0.012162491,520,606,71,70.7,0,40.51427,600,308,74,71.3,0,39.94809,307.9999,126,72,71.2,0,51.95269,125,400,70.1,86,22.8,38.55076,396.23996,264,62.7,105.5,100,100,650,675,69.8,88.8,100,100,950,506,0,71,0,31.783041,500,508,70.6,71.3,0,32.180523,500,365,72,81,84,72.469345,368.4998,696,73.7,80.3,100,81.755714,700,342,73,80.4,68.7,51.173367,348.68866,364,74.2,67.6,0,37.430298,350,212,72.1,83.1,14.8,44.309795,219.27863,359,72.2,73.4,1.6,42.87234,363.27817,473,71.9,79.4,25.1,42.35895,469.47186,255,72.1,80.3,12.9,47.491234,252.24356,396,73.1,67.9,0,35.969616,380,313,72.1,79.8,12.8,56.054646,313.95233,180,72.3,67.4,0,47.543545,175,247,72.4,68.9,0,56.722294,245,446,72.2,67.4,5.1,48.083973,442.96402,530,74.5,67.5,0,57.7708,540,367,71.8,71.9,7.2,47.261818,368.3174,302,72.8,67.9,0,38.821983,300,412,72.7,67.5,0,33.6267,400,197,72.5,67.9,0,41.826145,195,673,72,88.6,53.6,53.227943,723.0389,358,73.2,67.4,0,40.207733,335,184,72.2,67,0,72.11641,175,342,72.6,80.6,22.4,61.54979,350.559,358,72.6,67.4,0,40.79327,350,192,72.1,82.4,8.3,44.142258,188.37183,347,73.6,67.4,0,51.48131,335,238,72.7,68.2,0,54.929436,230,297,73.4,67.5,0,47.69146,285,555,74.3,67.6,0,90.7542,550,1006,71.5,81.1,100,90.92093,1020,344,73.7,67,0,49.205444,335,314,71.9,80.3,62.8,74.908516,309.99948,372,71.7,81.4,32.3,59.50972,373.69733,441,72.4,70,1,46.194645,424.23245,424,73.9,66.9,0,53.058086,426,550,73.8,66.9,0,51.962273,534.50037,101,72,73.9,10.7,32.29205,100,338,72.6,67.6,0,50.28283,335,203,73.1,286.8,0,37.412422,195,868,72,83.5,76.8,60.91677,868.9592,347,72.4,67.1,0,48.52925,335,205,72.4,66.9,0,36.27406,200,256,72.1,76.2,5.2,47.39145,265.01816,511,72.3,77.7,30,45.046593,500.91852,543,73.9,66.8,0,64.99157,540,367,73.9,66.8,0,60.470062,335,235,73.1,67.6,0,42.696014,230,189,72,67.2,0,36.36586,150,198,72.6,67.8,0,43.48062,195,606,72.1,77.5,40,45.910515,612.9582,585,72.1,66.6,0.1,63.652958,575,336,73,67.2,0,40.562515,335,259,73.7,67.3,0,49.8869,250,180,72.3,67.3,0,51.932014,175,192,72.6,67.5,0,29.448608,190,227,71.9,81.1,11.8,43.17607,222.4717,336,72.2,78.5,1.6,33.857605,333.54083,527,72.1,83.9,39.6,54.86146,539.7986,221,72.1,80.4,29.9,56.799316,228.43617,887,72.1,74,24.4,98.65796,880,126.2,124.8,136.5,128.3,135.6,129.5,25,-0.1,29.37
20170215,1400,58.7,35.9,18.23102964,67.87705,1,76.3,75.4,0.15,76.6,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,67.6,70.5,100,15,0,64,100,0,69.2,1.55,65.14286,1.8125,25.4,0,0,49.7,13.8,0,0,0,72.8,63.3,66.8,83.4,67.7,0,63,77.2,0,62.9,0.99,65.14286,1.8125,22.8,0,0,25.9,89,21.8,4.6,0.9,67.7,67.7,38.6,65.9,80.6,100,0.6,0,66.8,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,205,72.6,0,24.195286,200,72,68,2123.706,70.5,71.4,29.7,2200,263,70.5,71,0,46.548805,260,182,70,90.8,46.4,63.354187,180.99974,1028,70.5,71.3,0,27.533554,1000,567,76.5,73.3,0,0.012162491,520,607,71.2,70.7,0,40.51427,600,348,74.1,71.2,0,41.753185,343.9999,128,71.9,71.2,0,52.494766,125,419,70,86.1,24.8,39.71063,419.2798,263,62.9,105.7,100,100,650,672,69.6,89,100,100,950,506,0,71,0,31.783041,500,508,70.4,71.3,0,32.180523,500,364,71.9,80.7,87.6,72.90214,368.4998,695,73.6,80.1,100,81.755714,700,343,73,80.1,68.7,51.173367,348.68866,362,74.2,67.3,0,37.430298,350,212,72.1,82.8,14.8,44.309795,219.27863,357,72.1,68.2,3.6,42.87234,363.27817,505,71.9,79.4,29.1,43.66948,503.912,235,72.3,80.7,7.3,45.01534,233.7839,396,73.1,67.6,0,35.969616,380,312,72.2,79.3,10.8,56.054646,313.95233,180,72.3,67,0,47.543545,175,256,72.3,67.7,0,56.784492,245,445,72.2,67.1,5.1,48.083973,442.96402,528,74.5,67.2,0,57.7708,540,366,71.9,83.3,9.2,47.261818,368.3174,302,72.8,67.7,0,38.821983,300,412,72.7,67.1,0,33.6267,400,197,72.5,67.6,0,41.826145,195,674,72,88.6,53.6,53.227943,723.0389,349,73.1,67.1,0,40.207733,335,181,72.2,66.7,0,72.11641,175,352,72.6,79.7,18.4,62.376797,350.559,354,72.4,67,0,40.79327,350,193,72.2,82.1,6.3,44.142258,188.37183,344,73.7,67,0,51.48131,335,237,72.7,67.9,0,54.929436,230,295,73.4,67.1,0,47.69146,285,548,74.1,67.3,0,90.7542,550,1012,71.5,80.8,100,90.92093,1020,347,73.7,66.7,0,49.205444,335,323,71.9,80.2,66.8,77.156296,321.69962,399,71.7,81.6,36.3,60.96788,399.17743,427,72.3,67.5,0,48.106575,420,423,74,66.6,0,53.21188,426,532,73.8,66.6,0,52.53017,534.50037,100,72,74.2,10.7,32.29205,100,339,72.6,67.3,0,50.28283,335,202,73.1,286.7,0,37.412422,195,870,72,83.3,76.8,60.91677,868.9592,347,72.4,66.7,0,48.52925,335,207,72.4,66.5,0,36.27406,200,252,72,76.1,7.2,47.39145,265.01816,503,72.2,76.8,31.2,44.06572,500.91852,541,73.9,66.5,0,64.99157,540,366,73.9,66.5,0,60.470062,335,234,73,67.3,0,42.696014,230,185,71.9,66.9,3.6,36.36586,150,199,72.6,67.6,0,43.48062,195,605,72.1,77.2,40,45.910515,612.9582,586,72.1,66.3,0.1,63.652958,575,336,72.8,67,0,40.562515,335,258,73.5,67,0,49.8869,250,179,72.3,66.9,0,51.932014,175,192,72.3,67.1,0,29.448608,190,222,72.2,82.4,6.6,42.70318,222.4717,305,72.4,68.4,0,32.416855,300,527,72.1,83.6,39.6,54.86146,539.7986,221,72.1,80.1,29.9,56.799316,228.43617,886,71.9,74.5,29.2,98.65796,880,126.4,124.9,137,128.3,135.9,129.4,25.2,-0.9,29.37
20170215,1405,58.7,35.1,18.13815282,67.34566667,1,76.3,75.4,0.15,76.7,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,67.7,70.5,100,15,0,64,100,0,69.1,1.55,65.14286,1.8125,25.1,0,0,50,13.6,0,0,0,72.8,61.7,65.9,83.4,15,0,63,75.4,0,61.3,1.02,65.14286,1.8125,22.5,0,0,26,89.2,21.5,4.5,0.5,15,15,38.5,65.9,80.6,100,1,0,66.8,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,205,72.6,0,24.195286,200,72,68,2123.706,70.6,71.3,29.8,2200,263,70.4,71,0,46.548805,260,182,70,91,46.4,63.930805,180.99974,1028,70.2,71.3,0,27.533554,1000,567,76.6,73.3,0,0.012162491,520,604,71.5,70.7,0,40.51427,600,362,74,71.2,0,42.602642,361.99994,127,71.8,71.2,0,52.494766,125,441,69.8,87.1,31.2,40.631355,439.43958,260,62.9,105.9,100,100,650,663,69.4,89.1,100,100,950,504,0,71,0,31.783041,500,508,70.4,71.3,0,32.180523,500,365,71.9,80.2,90,72.4453,368.4998,698,73.5,79.7,100,81.755714,700,345,72.9,79.7,70.7,52.365154,361.4887,364,74.2,66.8,0,37.430298,350,212,72.1,82.4,14.8,44.309795,219.27863,358,71.9,80.8,10,42.87234,363.27817,511,72,79.7,30.3,43.66948,503.912,188,72.5,72.2,0,42.659946,195,393,72.9,67.2,0,35.969616,380,288,72.3,74.5,6.4,53.79838,284.8322,180,72.2,66.4,0,47.543545,175,255,72.2,67,0,56.784492,245,446,72.2,66.5,4.3,48.083973,442.96402,529,74.6,66.6,0,57.7708,540,369,72.2,75.1,4,47.261818,368.3174,302,72.8,67.4,0,38.821983,300,412,72.7,66.8,0,33.6267,400,198,72.5,67.3,0,41.826145,195,674,72,88.2,53.6,53.227943,723.0389,348,73,66.7,0,40.207733,335,183,72.1,66,0,72.11641,175,323,72.7,78.3,12.4,57.92455,301.419,355,72.5,66.5,0,40.79327,350,192,72.2,81.5,6.3,44.142258,188.37183,345,73.6,66.5,0,51.48131,335,236,72.8,67.5,0,53.76355,230,296,73.5,66.8,0,47.69146,285,547,74.1,66.8,0,90.7542,550,1012,71.5,80.3,100,90.92093,1020,347,73.7,66.2,0,49.205444,335,322,72,80.1,67.2,77.156296,321.69962,419,71.7,81.5,40.3,62.06678,424.65753,425,72.3,66.7,0,48.106575,420,424,73.9,65.9,0,53.21188,426,534,73.8,66.2,0,52.53017,534.50037,100,72.1,74.5,0,32.29205,100,338,72.5,66.9,0,50.28283,335,202,73.1,287.2,0,37.412422,195,868,72,82.8,76.8,60.91677,868.9592,346,72.4,66.3,0,48.52925,335,205,72.3,66.2,0,36.27406,200,256,72,75.7,7.2,47.39145,265.01816,506,72.2,76.3,31.2,44.06572,500.91852,542,73.9,65.9,0,64.99157,540,365,73.8,65.9,0,60.470062,335,234,72.9,67,0,42.696014,230,183,71.8,80,9.6,35.387627,165.5988,198,72.7,67.2,0,43.48062,195,647,72,76.7,42,47.053165,648.7986,587,72,65.5,2.1,63.652958,575,336,72.7,66.7,0,40.562515,335,259,73.3,66.7,0,49.8869,250,180,72.3,66.6,0,51.932014,175,192,72.1,66.7,0,29.448608,190,222,72.2,82.5,6.6,42.70318,222.4717,302,72.2,66.4,0,31.21623,300,528,72.1,83.2,39.6,54.86146,539.7986,221,72,79.8,31.9,56.799316,228.43617,885,72,74.1,28.8,98.65796,880,126.8,125.2,136.9,128.3,136.1,129.5,22.9,0,29.37
20170215,1410,58,35.8,17.94718164,67.34566667,1,76.3,75.4,0.15,76.7,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,67.5,70.2,100,15,0,64,100,0,69,1.55,65.14286,1.8125,24.9,0,0,50.2,13.7,0,0,0,72.8,69.7,71,83.9,15,0,63,71.3,0,68.8,1,65.14286,1.8125,22.4,0,0,24,89.4,21.2,4.7,0.9,15,15,38.7,65.9,79.8,100,0.6,0,66.8,1.25,68.68965,68.18965,0,11.8,0,0,0,0,0,72,206,72.6,0,24.195286,200,72,68,2123.706,70.6,71.3,29.9,2200,264,70.4,70.9,0,46.548805,260,183,70,90.9,46.4,63.390995,180.99974,1040,69.9,71.3,0,27.533554,1000,565,76.7,73.3,0,0.012162491,520,606,71.9,70.7,0,40.51427,600,362,73.9,71.1,0,42.602642,361.99994,127,71.7,71.1,0,52.494766,125,443,69.9,88.5,33.2,40.631355,439.43958,263,62.8,105.9,100,100,650,667,69.4,89.1,100,100,950,505,0,71,0,31.783041,500,508,70.4,71.2,0,32.180523,500,383,71.9,83.1,94,75.547005,381.09985,691,73.6,82.3,100,81.755714,700,359,72.9,82.5,74.7,52.365154,361.4887,363,74.2,69.4,0,37.430298,350,211,72.1,84.3,14.8,44.309795,219.27863,385,71.9,83.5,14,44.265957,389.5381,506,72.1,81.3,28.3,43.66948,503.912,200,72.4,69.8,0,44.12796,195,399,72.7,69.1,0,35.969616,380,286,71.9,79.7,12.8,53.79838,284.8322,180,72.2,69.8,0,47.543545,175,254,72.1,69.9,0,56.784492,245,446,72.1,75.1,6.3,48.083973,442.96402,530,74.5,69.8,0,57.7708,540,340,72.3,70.1,0,45.90076,335,302,72.8,68.6,0,38.821983,300,411,72.7,68.7,0,33.6267,400,197,72.4,68.8,0,41.826145,195,673,72,90.4,53.6,53.74809,723.0389,349,73,69,0,40.207733,335,184,72.1,69.9,0,72.11641,175,274,72.8,80.1,6.4,55.647446,277.7584,357,72.7,69.2,0,40.79327,350,193,72.1,83.6,8.3,43.859215,188.37183,348,73.4,69.4,0,51.48131,335,237,72.8,68.8,0,53.76355,230,297,73.5,68.5,0,47.69146,285,549,74.1,69.5,0,90.7542,550,1022,71.5,83.3,100,90.92093,1020,349,73.7,69.1,0,49.205444,335,323,72,83.1,67.2,77.156296,321.69962,419,71.8,85.4,42.3,62.06678,424.65753,424,72.3,69.2,0,48.106575,420,424,73.9,69.3,0,53.424816,426,533,73.8,68.6,0,52.53017,534.50037,99,72.1,72.6,0,32.29205,100,340,72.5,68.7,0,50.28283,335,202,73,286.8,0,37.412422,195,863,72.1,85,74.8,60.91677,868.9592,345,72.4,68.9,0,48.52925,335,206,72.3,68.6,0,36.27406,200,254,72,78.8,7.2,47.39145,265.01816,504,72.2,79.5,31.2,44.06572,500.91852,538,73.9,69.4,0,64.99157,540,367,73.7,69.2,0,60.470062,335,233,72.7,68.2,0,42.696014,230,181,71.9,84.5,11.6,35.387627,181.19875,198,72.8,68.7,0,43.48062,195,646,71.9,79.9,45.6,47.041138,648.7986,587,72,69.6,2.1,63.652958,575,336,72.5,67.6,0,40.562515,335,259,73.1,68,0,49.8869,250,180,72.3,67.7,0,51.932014,175,192,72,67.9,0,29.448608,190,223,72.2,84.4,6.6,42.70318,222.4717,304,71.9,69,2.8,31.21623,300,527,72.1,85.9,39.6,54.86146,539.7986,221,72,82.8,33.5,56.799316,228.43617,888,72.1,78,26.8,98.65796,880,126.5,125.2,137.1,129.3,136.2,129.8,24.5,0,29.37
20170215,1415,57.6,34.8,17.6811822,67.34566667,1,76.3,75.4,0.15,76.7,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,67.6,70.3,100,15,0,64,100,0,69,1.55,65.14286,1.8125,24.8,0,0,49.5,13.6,0,0,0,72.8,69.5,72.2,83.8,15,0,63,73,0,68.7,1,65.14286,1.8125,22.4,0,0,22.8,88.8,19.6,4.8,0.9,15,15,38.2,65.9,80.4,100,1,0,66.8,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,203,72.6,0,24.195286,200,72,68,2611.5657,70.5,71.2,25.1,2200,263,70.6,70.9,0,46.548805,260,183,70,91,46.4,63.305115,180.99974,1033,69.7,71.1,0,27.533554,1000,568,76.8,73.3,0,0.012162491,520,603,72.1,70.6,0,40.51427,600,362,73.8,71.1,0,42.602642,361.99994,127,71.7,71.1,0,52.494766,125,443,70.2,87.1,28.8,40.631355,439.43958,261,62.8,106.1,100,100,650,667,69.6,89.1,100,100,950,505,0,70.9,0,31.783041,500,508,70.4,71.1,0,32.180523,500,394,71.9,84.2,98,76.701126,393.6999,689,73.8,83.7,100,81.81725,700,359,73.3,83.8,67.5,52.365154,361.4887,363,74.3,71.4,0,37.430298,350,211,72.2,85.6,12.8,44.309795,219.27863,384,72.1,85.2,11.6,44.265957,389.5381,506,72.3,82.4,24.3,43.66948,503.912,200,72.2,71.1,0,44.12796,195,394,72.6,71,0,35.969616,380,313,72,82.8,14,56.054646,310.31232,179,72.2,71.6,0,47.543545,175,254,72,71.7,0,56.784492,245,444,72.1,75.4,6.3,48.083973,442.96402,530,74.6,71.4,0,57.7708,540,339,72.5,71.4,0,45.90076,335,303,72.9,70.2,0,38.821983,300,409,72.7,70.5,0,33.6267,400,197,72.4,70.5,0,41.826145,195,688,72.1,91.1,51.6,53.74809,723.0389,352,72.9,71,0,40.207733,335,184,72.1,71.6,0,71.58142,175,277,72.8,80.7,2.4,56.00997,277.7584,355,72.5,71.2,0,40.27644,350,193,72.2,85.3,6.3,43.859215,188.37183,347,73.4,71.3,0,51.071102,335,237,72.8,70.6,0,53.76355,230,298,73.5,70.5,0,47.69146,285,549,74.1,71.3,0,90.7542,550,1030,71.5,84.7,100,90.92093,1020,348,73.7,71.1,0,49.205444,335,337,72,84.6,70.4,78.38996,334.29968,454,71.8,86.6,46.3,63.672863,448.31708,423,72.3,71.2,0,48.106575,420,425,73.9,71,0,53.41299,426,574,74.2,70.6,0,54.173004,614.29956,101,72.1,72.5,8.7,32.29205,100,338,72.6,70.6,0,50.28283,335,201,73,286.6,0,37.412422,195,866,72.2,86.4,72.8,60.91677,868.9592,344,72.6,70.9,0,48.52925,335,205,72.4,70.8,0,36.27406,200,255,72.1,80.4,5.2,47.39145,265.01816,504,72.3,81.1,28.4,44.06572,500.91852,539,73.9,71.1,0,64.99157,540,365,73.9,70.9,0,60.470062,335,233,72.7,69.9,0,42.696014,230,181,71.9,86.4,15.6,35.387627,196.79892,198,72.9,70.5,0,43.48062,195,688,72,81.7,45.2,48.17176,682.0785,586,72.1,71.2,0.1,63.652958,575,336,72.5,69.2,0,40.562515,335,259,73.1,69.9,0,49.8869,250,178,72.3,69.5,0,51.932014,175,208,71.9,69.8,6,30.995947,208.19861,221,72.3,86,4.6,42.505222,200.71161,328,72,81.6,4,32.63297,331.14105,526,72.1,87.2,39.6,54.86146,539.7986,221,72.3,83.8,26.7,56.799316,228.43617,885,72.4,78.1,18.4,98.65796,880,126.4,125.1,137,129.3,136.1,130.1,21,0,29.37
20170215,1420,58.1,34.5,17.83830872,67.34566667,1,76.3,75.4,0.15,76.7,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,67.7,70.4,100,15,0,64,100,0,69.1,1.55,65.14286,1.8125,24.8,0,0,50.1,13.6,0,0,0,72.9,69.3,72.4,83.6,25.1,0,63,72.1,0,68.4,1.01,65.14286,1.8125,22.4,0,0,22.7,88.7,20.8,4.7,1,25.1,25.1,38.3,65.9,80.4,100,0.5,0,66.8,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,205,72.5,0,24.195286,200,72,68,2123.706,70.4,71.3,30.1,2200,264,70.5,70.9,0,46.548805,260,183,70,91,46.4,63.305115,180.99974,1044,69.5,71.2,0,27.533554,1000,566,76.8,73.4,0,0.012162491,520,606,72.2,70.6,0,40.51427,600,342,73.8,71.1,0,40.502594,343.99982,127,71.9,71.1,0,52.494766,125,413,70.4,86,21.6,37.139782,416.3998,262,62.8,105.9,100,100,650,668,69.7,89,100,100,950,505,0,71,0,31.783041,500,508,70.4,71.2,0,32.180523,500,396,72,84.5,96,76.701126,393.6999,696,74.1,84.2,98,81.81725,700,346,73.5,83.6,59.5,49.563828,339.08878,365,74.4,72,0,37.430298,350,200,72.3,86.1,10,42.172523,197.99855,386,72.2,85.6,9.6,44.265957,389.5381,480,72.3,82.6,20.3,40.570858,469.47186,202,72,71.9,2.1,43.930763,195,393,72.6,71.8,0,35.969616,380,277,72.4,81,4.4,53.363693,281.1922,180,72.2,72,0,47.543545,175,255,72,72.3,0,56.784492,245,446,72.2,72.5,4.3,48.083973,442.96402,532,74.7,71.9,0,57.7708,540,342,72.6,72.1,0,45.90076,335,302,73.1,71.2,0,38.821983,300,412,72.7,71.3,0,33.6267,400,197,72.5,71.3,0,41.826145,195,682,72.2,91.3,49.6,53.74809,723.0389,356,72.9,71.7,0,40.207733,335,183,72.1,71.9,0,70.12626,175,247,72.9,75.1,0,50.93463,245,357,72.4,71.8,0,39.591347,350,193,72.2,85.8,6.3,42.78858,188.37183,351,73.7,71.9,0,49.92024,335,237,72.9,71.5,0,53.323788,230,301,73.5,71.4,0,47.69146,285,557,74.2,71.9,0,90.7542,550,1046,71.6,85,100,90.92093,1020,350,73.7,71.7,0,49.205444,335,337,72,85.1,70.4,78.38996,334.29968,451,71.9,87.2,48.3,63.672863,448.31708,424,72.4,71.8,0,48.106575,420,425,74,71.6,0,53.51946,426,699,74.6,71.3,0,59.32461,733.9999,98,72.2,73,0,32.29205,100,340,72.7,71.5,0,50.78788,335,200,73,286.8,0,37.412422,195,862,72.3,86.5,70,59.995617,833.119,343,72.7,71.6,0,48.52925,335,205,72.4,71.5,0,36.27406,200,256,72.1,80.7,5.2,47.39145,265.01816,470,72.4,81.2,22.4,42.63119,473.4784,541,74,71.6,0,64.99157,540,372,74.1,71.5,0,60.470062,335,234,72.8,70.9,0,42.696014,230,180,71.9,87.2,19.6,35.71778,196.79892,199,73,71.4,0,43.48062,195,672,72.1,82.1,43.2,48.688957,682.0785,585,72.2,71.6,0,64.10319,575,336,72.7,70.3,0,40.562515,335,259,73.1,70.9,0,49.8869,250,180,72.3,70.5,0,51.932014,175,210,72,70.8,5.6,30.995947,208.19861,192,72.5,73.5,0,41.240513,185,308,72.5,73.2,0,30.928082,300,529,72.1,87.7,39.6,54.86146,539.7986,222,72.5,83.3,18.7,56.799316,221.23619,892,72.6,77.2,10.4,98.65796,880,126.2,125,137,129.3,136.3,130.4,20,0,29.37
20170215,1425,57.5,39.5,18.16547291,67.34566667,1,76.3,75.4,0.15,76.7,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,67.1,70,100,15,0,64,100,0,68.7,1.55,65.14286,1.8125,24.7,0,0,50.1,13.4,0,0,0,73,68,71.4,83.6,33.7,0,63,72.6,0,66.8,1,65.14286,1.8125,22.4,0,0,23.6,88.7,21.9,4.3,1.7,33.7,33.7,41.5,65.9,80.4,100,0.5,0,66.8,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,207,72.5,0,24.195286,200,72,68,2123.706,70.4,71,28.3,2200,264,70.7,70.8,0,46.548805,260,184,70,90.9,46.4,62.875717,180.99974,1042,69.4,71.1,0,27.533554,1000,561,76.8,73.4,0,0.012162491,520,610,72.4,70.6,0,40.51427,600,344,73.8,71,0,40.502594,343.99982,129,72,71,0,52.494766,125,414,70.2,85.6,21.6,37.139782,416.3998,264,62.8,105.8,100,100,650,670,69.6,88.9,100,100,950,507,0,70.9,0,31.783041,500,508,70.4,71.1,0,32.180523,500,397,72.1,83.8,94,76.749214,393.6999,698,74.2,83.7,96,81.81725,700,329,73.7,82.9,51.5,48.163162,328.68878,365,74.4,71.7,0,37.430298,350,199,72.3,84.6,6,42.172523,197.99855,367,72.3,82.2,3.6,40.840427,361.258,424,72.4,82.2,14.3,38.116394,427.65198,201,72,71.9,2.1,43.733566,195,401,72.5,71.7,0,35.969616,380,248,72.4,72.2,0.4,51.511074,245,180,72.2,71.5,0,47.543545,175,254,72.1,71.8,0,56.784492,245,444,72.2,71.7,4.3,48.083973,442.96402,539,74.8,71.5,0,58.25297,540,346,72.5,71.8,0,46.28657,335,302,73.2,71.4,0,39.632145,300,412,72.8,71.3,0,33.6267,400,198,72.6,75.3,0,41.88379,195,698,72.2,90.6,49.6,53.74809,723.0389,359,73,71.4,0,40.207733,335,184,72.1,71.2,0,70.12626,175,249,72.9,72.3,0,52.328087,245,357,72.3,71.4,0,38.197117,350,190,72.3,84.3,4.3,42.259415,188.37183,348,73.8,71.5,0,49.510025,335,234,72.9,71.6,0,52.74085,230,302,73.6,71.3,0,47.69146,285,558,74.4,71.6,0,90.7542,550,1019,71.7,84.4,100,90.51958,1020,346,73.8,71.2,0,48.290844,335,333,72,84.6,70.4,78.38996,334.29968,470,72,86.9,49.5,63.92646,471.97736,426,72.5,71.4,0,48.414948,420,423,74,71,0,53.732403,426,772,74.5,71,0,62.08295,773.9,99,72.2,72.5,0,32.29205,100,341,72.8,71.4,0,50.78788,335,199,73.1,286.7,0,37.412422,195,833,72.3,85.6,66,59.37055,833.119,343,72.9,71.2,0,48.52925,335,204,72.5,71.1,0,36.27406,200,254,72.1,80.2,5.2,47.39145,265.01816,451,72.4,80.3,18.4,42.128494,447.99854,539,74.1,71.1,0,64.99157,540,391,74.3,71,0,61.06562,393.07275,234,72.8,71.1,0,42.696014,230,180,72,87.2,18.4,35.71778,196.79892,198,73.2,71.5,0,43.48062,195,699,72.1,80.7,43.2,48.243923,682.0785,596,72.3,70.8,0,64.54125,575,336,72.7,70.7,0,40.562515,335,259,73.1,71,0,49.8869,250,180,72.4,70.8,0,51.932014,175,209,72,70.9,5.6,30.995947,208.19861,190,72.6,71.7,0,41.240513,185,304,72.6,71.4,0,32.236763,300,527,72.1,87.2,39.6,54.86146,539.7986,221,72.6,82.1,12.7,56.799316,218.1162,889,72.5,75.7,8.4,98.65796,880,126.5,124.9,136.6,129.3,135.8,130.8,20,0.2,29.37
20170215,1430,56.4,41.9,17.98498864,67.34566667,1,76.3,75.4,0.15,76.7,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,67.1,69.8,100,15,0,64,100,0,68.7,1.55,65.14286,1.8125,24.7,0,0,49.6,13.6,0,0,0,73,66.6,69.7,83.3,39.7,0,63,73.8,0,64.6,1,65.14286,1.8125,22.4,0,0,24.7,88.7,20.1,4.6,0.9,39.7,39.7,41.3,65.9,80.4,100,0.9,0,66.8,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,203,72.3,0,24.195286,200,72,68,2611.5657,70.4,70.9,25.5,2200,263,70.6,70.6,0,46.548805,260,182,70,90.6,46.4,63.378727,180.99974,1042,69.3,70.9,0,27.533554,1000,566,76.8,73.4,0,0.012162491,520,606,72.4,70.4,0,40.51427,600,342,73.7,70.8,0,40.502594,343.99982,128,72,70.8,0,52.494766,125,411,70.1,85.8,23.6,37.139782,416.3998,263,63,105.4,100,100,650,671,69.6,88.7,100,100,950,505,0,70.7,0,31.783041,500,509,70.3,70.9,0,32.180523,500,385,72.2,82.7,92,73.31089,382.0001,672,74.3,82.8,91.3,79.83797,672.6997,317,73.6,81.4,49.5,47.376827,318.28885,368,74.4,70.5,0,37.430298,350,164,72.4,73.2,0,38.448826,160,369,72.2,72.1,3.2,40.840427,361.258,425,72.4,81.3,10.3,38.116394,427.65198,220,71.9,78.9,5.7,43.448727,215.32343,402,72.6,70.8,0,35.969616,380,248,72.1,70.7,4,51.511074,245,180,72.2,70,0,47.543545,175,255,72.1,70.5,0,56.784492,245,446,72.1,79.9,6.3,48.083973,442.96402,542,74.7,70.2,0,58.25297,540,348,72.4,70.8,0,46.28657,335,302,73.3,70.9,0,39.632145,300,413,72.8,70.4,0,33.6267,400,200,72.7,71.1,0,41.88379,195,674,72.3,89.2,44.4,53.74809,684.6385,360,73,70.3,0,40.207733,335,182,72.1,69.7,0,69.51637,175,250,72.9,70.8,0,50.866657,245,359,72.3,70.2,0,37.68029,350,171,72.3,71.5,0.3,39.82279,167.09175,351,73.9,70.3,0,49.020054,335,237,73,71,0,52.74085,230,305,73.6,70.5,0,47.69146,285,564,74.4,70.4,0,90.7542,550,1044,71.7,83.2,100,90.51958,1020,354,73.8,70,0,46.736023,335,335,72.1,83.3,68.4,78.38996,334.29968,472,72.1,85.6,47.5,63.92646,471.97736,428,72.5,70.2,0,48.414948,420,422,74.1,69.6,0,53.708744,426,824,74.3,69.8,0,63.64466,813.8002,99,72.2,71.4,0,32.29205,100,341,72.9,70.5,0,50.78788,335,200,73.2,286.7,0,37.412422,195,798,72.4,84.2,60,58.230064,763.999,344,72.9,69.9,0,48.52925,335,208,72.5,69.9,0,36.27406,200,253,72.1,79,5.2,47.39145,265.01816,418,72.5,79.1,12.4,40.779793,418.59857,541,74.1,69.7,0,64.99157,540,474,74.3,69.7,0,63.35212,453.6734,234,72.8,70.6,0,42.696014,230,178,72,86.6,18.4,35.71778,196.79892,198,73.3,70.7,0,43.48062,195,640,72.2,80.1,41.2,46.584076,643.6791,599,72.3,69.3,0,64.261375,575,337,72.7,70.3,0,40.562515,335,259,73.3,70.4,0,49.8869,250,180,72.4,70.3,0,51.932014,175,210,72,70.3,5.6,30.995947,208.19861,190,72.6,70.5,0,41.240513,185,305,72.5,70,0,32.236763,300,512,72.1,85.9,39.6,53.76322,506.7991,221,72.5,80.7,10.7,56.799316,218.1162,892,72.4,73.7,6.4,98.65796,880,126.8,125.2,136.8,128.3,135.7,131,19.6,0.1,29.37
20170215,1435,55.4,43.8,17.77949168,67.34566667,1,76.3,75.4,0.15,76.7,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,67,69.8,100,15,0,64,100,0,68.6,1.55,65.14286,1.8125,24.7,0,0,49.6,13.6,0,0,0,73,65.7,68.2,83.9,44.3,0,63,71.1,0,63.1,1,65.14286,1.8125,22.4,0,0,25.8,89.9,19.5,4.4,0.9,44.3,44.3,39.7,65.9,80.4,100,1,0,66.8,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,205,72.1,0,24.195286,200,72,68,2123.706,70.5,70.8,29.5,2200,264,70.7,70.4,0,46.548805,260,183,69.9,90.6,49.2,63.21924,180.99974,1036,69.1,70.7,0,27.533554,1000,562,76.9,73.4,0,0.012162491,520,608,72.5,70.3,0,40.51427,600,300,73.7,70.7,0,37.966022,307.99982,128,72,70.7,0,52.038933,125,413,70,86,25.6,37.139782,416.3998,264,63.1,105.4,100,100,650,673,69.6,88.5,100,100,950,506,0,70.5,0,31.783041,500,509,70.3,70.7,0,32.2909,500,384,72.1,81.5,94,73.23876,382.0001,669,74.2,81.6,91.7,79.83797,672.6997,315,73.4,80.1,49.5,47.376827,318.28885,364,74.4,69.1,0,37.430298,350,164,72.4,70.8,0,38.448826,160,367,72.1,73.8,5.2,40.840427,361.258,397,72.4,80.1,6.3,36.250557,393.21185,211,71.9,82.9,9.7,43.854076,215.32343,398,72.7,69.6,0,35.969616,380,308,71.9,80.6,11.2,54.895466,295.75226,179,72.2,68.6,0,47.543545,175,253,72.1,69.1,0,56.784492,245,442,72.2,69.8,4.3,48.083973,442.96402,539,74.8,68.8,0,58.25297,540,344,72.4,69.4,0,45.890045,335,302,73.3,69.9,0,39.632145,300,409,72.8,69.2,0,33.6267,400,198,72.8,69.8,0,41.88379,195,629,72.3,87.6,40.4,53.462517,648.79834,352,72.9,68.9,0,40.207733,335,180,72.1,68.1,0,69.51637,175,249,72.8,69.2,0,50.866657,245,356,72.2,68.7,0,37.68029,350,164,72.2,69.5,0,38.2476,160,345,73.9,68.8,0,48.530083,335,236,73,69.9,0,52.74085,230,303,73.7,69.2,0,47.69146,285,557,74.4,69.1,0,89.1336,550,1017,71.7,81.8,100,87.9488,1020,348,73.9,68.4,0,46.736023,335,334,72.2,81.9,66.4,78.65134,334.29968,465,72.1,84.5,47.5,63.92646,471.97736,423,72.6,68.7,0,48.414948,420,470,74.2,68.1,0,58.121376,471.59976,854,74.1,68.4,0,65.24693,853.69977,98,72.1,69.8,0,32.29205,100,336,72.9,69.3,0,50.78788,335,197,73.2,286.7,0,37.412422,195,757,72.4,82.6,56,57.955914,763.999,341,72.9,68.5,0,48.52925,335,205,72.5,68.4,0,36.27406,200,254,72.1,77.7,5.2,47.39145,265.01816,394,72.5,77.6,8.4,39.835705,391.15848,536,74.1,68.2,0,64.99157,540,498,74.3,68.2,0,64.76656,514.2734,233,72.7,69.6,0,42.696014,230,174,72.1,85.6,16.4,35.71778,196.79892,196,73.4,69.6,0,43.48062,195,638,72.2,78.8,41.2,46.584076,643.6791,591,72.3,67.7,0,64.261375,575,336,72.6,69.4,0,40.562515,335,257,73.2,69.3,0,49.8869,250,178,72.4,69.2,0,51.932014,175,208,72,69.2,5.6,30.995947,208.19861,189,72.4,69.1,0,41.240513,185,303,72.4,68.5,0,32.236763,300,506,72.1,84.6,39.6,53.76322,506.7991,220,72.4,78.3,8.7,56.799316,214.99615,886,72.1,72.4,10,98.65796,880,126.5,125.2,136.7,128.3,135.6,130.8,21.9,-0.1,29.37
20170215,1440,55,44.6,17.69880017,67.34566667,1,76.3,75.4,0.15,76.8,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.7,67,69.9,100,15,0,64,100,0,68.6,1.55,65.14286,1.8125,24.6,0,0,49.9,13.5,0,0,0,73,65.3,67.1,83.7,47.6,0,63,71.7,0,62.6,0.99,65.14286,1.8125,22.4,0,0,26.5,89.6,19.3,4.5,0.7,47.6,47.6,39.7,65.9,80.4,100,1,0,66.8,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,205,72.1,0,24.195286,200,72,68,2123.706,70.5,70.8,30.6,2200,264,70.7,70.4,0,46.548805,260,189,69.9,91.3,53.2,65.56251,187.49971,1036,69,70.7,0,27.533554,1000,567,76.9,73.4,0,0.012162491,520,606,72.6,70.2,0,40.51427,600,287,73.7,70.7,0,37.564888,289.99982,128,72.1,70.6,0,52.038933,125,437,69.9,86.8,30.8,40.141098,435.11972,263,63.1,105.5,100,100,650,674,69.6,88.6,100,100,950,506,0,70.5,0,31.783041,500,509,70.3,70.7,0,32.2909,500,385,72.1,80.6,94,73.17865,382.0001,672,74.1,80.7,93.7,79.83797,672.6997,317,73.2,79.1,49.5,47.376827,318.28885,369,74.4,67.9,0,37.430298,350,164,72.4,69.2,0,38.448826,160,368,72,81.9,7.2,40.840427,361.258,364,72.3,77.5,4.3,34.87339,358.7717,237,72,81.4,10.1,45.01534,235.20349,391,72.7,68.4,0,35.969616,380,298,72.1,79.7,8.8,54.926514,295.75226,180,72.2,67.4,0,47.543545,175,256,72,67.9,0,56.784492,245,447,72.1,77,6.3,48.083973,442.96402,541,74.7,67.7,0,58.25297,540,345,72.3,68.2,0,45.890045,335,303,73.3,68.8,0,39.632145,300,413,72.8,68,0,33.6267,400,199,72.8,68.7,0,41.88379,195,655,72.2,86.3,39.2,53.013767,648.79834,353,72.9,67.7,0,40.207733,335,179,72.1,67,0,69.51637,175,247,72.8,68,0,50.220913,245,355,72.1,67.4,0,37.68029,350,164,72.2,68.1,0,38.2476,160,399,74.5,67.6,0,52.837284,397.7046,235,72.9,68.8,0,52.74085,230,301,73.7,68,0,47.69146,285,557,74.3,67.9,0,88.74922,550,1031,71.8,81,100,86.86408,1020,346,73.9,67.2,0,46.736023,335,336,72.2,80.9,66.4,78.4527,334.29968,470,72.2,83.4,45.5,63.92646,471.97736,426,72.5,67.5,0,48.414948,420,520,74.2,66.9,0,61.646755,517.2002,851,73.9,67.2,0,65.24693,853.69977,98,72,68.6,0,32.29205,100,341,72.9,68.1,0,50.78788,335,198,73.2,286.6,0,37.412422,195,724,72.3,81.4,54,55.499504,728.15894,343,72.8,67.3,0,48.52925,335,205,72.5,67.2,0,36.27406,200,253,72.1,76.6,5.2,47.39145,265.01816,395,72.4,69.7,6.4,39.835705,391.15848,540,74.1,67,0,64.99157,540,540,74.2,67.1,0,65.58545,544.57275,234,72.6,68.5,0,42.696014,230,177,72.1,84.7,16.4,35.71778,196.79892,198,73.5,68.5,0,43.48062,195,639,72.1,77.8,43.2,46.584076,643.6791,594,72.2,66.6,0,64.261375,575,336,72.5,68.4,0,40.562515,335,259,73.2,68.2,0,49.8869,250,180,72.4,68.2,0,51.932014,175,209,72,68,5.6,30.995947,208.19861,190,72.3,67.9,0,41.240513,185,303,72.3,67.3,0,32.236763,300,509,72.1,83.8,39.6,53.76322,506.7991,220,72.1,78.4,13.9,56.799316,218.35617,887,71.9,72.2,14.8,98.65796,880,126.3,125.1,136.9,129.3,135.9,130.6,23.4,-0.1,29.37
20170215,1445,54.6,43.2,17.39652094,67.34566667,1,76.3,75.4,0.15,76.8,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,66.9,69.6,100,15,0,64,100,0,68.4,1.5,65.14286,1.8125,24.6,0,0,49.7,13.5,0,0,0,72.9,64.8,67,83.7,51,0,63,74.9,0,62.1,1,65.14286,1.8125,22.4,0,0,26.4,89.6,22.3,4.4,1.4,51,51,39.5,65.9,80.4,100,0.7,0,66.8,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,203,71.9,0,24.195286,200,72,68,2123.706,70.6,70.6,31.7,2200,262,70.7,70.3,0,46.548805,260,195,70,92,53.6,67.42731,194.49974,1027,69,70.6,0,27.533554,1000,573,77,73.4,0,0.012162491,520,602,72.5,70.1,0,40.797245,600,272,73.8,70.5,0,37.28174,271.99982,126,72.1,70.5,0,52.038933,125,431,69.9,87.1,32.4,40.141098,435.11972,260,63,105.7,100,100,650,661,69.6,88.7,100,100,950,503,0,70.4,0,31.783041,500,507,70.2,70.6,0,32.2909,500,387,72.1,80.5,94,72.58956,382.0001,676,74,80.5,95.7,79.83797,672.6997,320,73,79,53.5,47.376827,318.28885,371,74.4,67.5,0,37.430298,350,164,72.4,68.4,0,38.448826,160,371,72,82.3,7.2,40.840427,361.258,367,72.3,69,0.3,34.87339,358.7717,216,72.2,81.5,6.1,44.971516,216.74384,394,72.7,67.8,0,35.969616,380,301,72.1,70,8.8,54.926514,295.75226,182,72.1,67.1,0,47.543545,175,253,71.9,67.5,2,55.820465,245,449,72.2,73,4.3,48.083973,442.96402,545,74.7,67.3,0,58.25297,540,347,72.3,67.7,0,45.890045,335,304,73.2,68.2,0,39.632145,300,414,72.8,67.5,0,33.6267,400,201,72.7,68.1,0,41.88379,195,641,72.2,85.9,39.2,52.034676,648.79834,355,72.7,67.2,0,40.207733,335,178,72.1,66.8,0,69.51637,175,248,72.7,67.6,0,52.101505,245,354,71.9,67,2,38.569714,350,164,72.1,67.6,1.9,38.2476,160,487,74.9,67.2,0,58.68277,488.60477,235,72.9,68.2,0,52.74085,230,300,73.6,67.5,0,47.69146,285,554,74.1,67.5,0,88.74922,550,1028,71.8,80.9,100,86.86408,1020,346,73.8,66.8,0,46.736023,335,339,72.1,80.8,68.4,78.4527,334.29968,472,72.2,83.3,45.5,63.92646,471.97736,427,72.4,67,0,48.414948,420,547,74.1,66.6,0,62.557674,540,817,73.7,66.8,0,63.705505,813.79956,98,71.9,67.9,0,32.29205,100,341,72.8,67.5,0,50.78788,335,206,73.2,286.8,0,37.914528,195,723,72.3,80.7,50,55.905254,728.15894,344,72.7,66.9,0,48.52925,335,205,72.4,66.7,0,36.27406,200,256,72.1,76.5,5.2,47.39145,265.01816,398,72.3,67.1,4.4,39.835705,391.15848,540,74,66.7,0,64.99157,540,595,74.1,66.7,0,66.308624,574.8728,235,72.5,67.9,0,42.696014,230,181,72.1,84.3,16.4,35.71778,196.79892,198,73.5,67.9,0,43.48062,195,651,72.1,77.5,43.2,47.18547,643.6791,596,72.1,66.3,0,64.261375,575,337,72.5,67.6,0,40.562515,335,260,73.1,67.5,0,49.8869,250,180,72.4,67.5,0,51.932014,175,210,71.9,67.4,8.4,30.995947,208.19861,192,72.2,67.3,0,41.240513,185,307,72.1,66.9,0,32.236763,300,511,72.2,83.5,37.6,53.76322,506.7991,223,71.9,78.5,20.3,56.799316,221.71614,893,71.8,73.2,20.8,98.65796,880,126.2,125,137.1,129.3,136,130.8,20.6,0,29.37
20170215,1450,55,42.1,17.44503961,67.34566667,1,76.3,75.4,0.15,76.8,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.5,66.9,69.7,100,15,0,64,100,0,68.5,1.5,65.14286,1.8125,24.6,0,0,50.2,13.6,0,0,0,72.8,63.8,66,84.6,51.7,0,63,74.2,0,61,0.98,65.14286,1.8125,22.2,0,0,26.7,90.7,20.6,4.4,1.3,51.7,51.7,37.6,65.9,80.4,100,0.4,0,66.8,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,205,71.9,0,24.195286,200,72,68,2123.706,70.6,70.6,30.9,2200,261,70.6,70.3,0,46.548805,260,194,70,92,53.6,67.42731,194.49974,1025,68.9,70.6,0,27.533554,1000,573,77,73.3,0,0.012162491,520,604,72.4,70,0,41.338585,600,272,73.8,70.5,0,37.28174,271.99982,126,72,70.5,0,52.038933,125,457,69.8,88.6,38.4,41.30097,455.2798,260,63,105.9,100,100,650,661,69.6,88.8,100,100,950,503,0,70.3,0,31.783041,500,507,70.2,70.6,0,32.2909,500,386,72.1,79.9,94,72.86607,382.0001,697,73.9,79.8,100,81.5301,700,325,72.8,79,59.9,49.563828,331.0886,368,74.4,66.8,0,37.430298,350,164,72.3,67.6,0,38.448826,160,381,72,81.8,10.4,43.68085,389.5381,341,72.3,67.3,0,33.573967,335,196,72.4,70.7,0,42.265556,195,392,72.7,67.2,0,35.969616,380,298,72,79.1,11.6,54.926514,295.75226,181,72.1,66.4,0,47.543545,175,250,71.8,66.8,4,55.820465,245,448,72.2,67,3.5,48.083973,442.96402,543,74.6,66.6,0,58.25297,540,346,72.3,67,0,45.890045,335,303,73.2,67.5,0,39.632145,300,412,72.7,66.8,0,33.6267,400,199,72.7,67.4,0,41.88379,195,649,72.1,85.8,41.2,52.412033,648.79834,358,72.6,66.6,0,40.207733,335,171,72,66,0,72.9938,175,243,72.6,67,0,54.661835,245,375,71.8,69.9,7.3,47.283653,378.08698,162,72,66.8,3.9,41.041103,160,823,75.1,66.3,0,93.39107,840,233,72.9,67.6,0,55.747597,230,290,73.5,66.8,0,48.650135,285,518,74,66.8,0,99.97925,550,902,71.8,81.4,100,100,1020,375,73.8,66.1,0,50.485878,335,337,72,80.2,70.4,78.4527,334.29968,470,72.2,82.7,45.5,63.92646,471.97736,426,72.4,66.3,0,48.414948,420,546,74.1,65.8,0,62.853424,540,730,73.5,66,0,60.17645,734,97,71.7,67.2,0,32.29205,100,338,72.8,66.8,0,50.78788,335,205,73.1,286.9,0,37.914528,195,690,72.3,79.9,46,54.435795,694.87854,344,72.6,66.2,0,48.52925,335,205,72.4,66,0,36.27406,200,252,72.1,75.9,5.2,47.39145,265.01816,397,72,69.7,10.4,39.835705,391.15848,537,74,65.9,0,64.99157,540,606,73.9,65.9,0,67.297676,605.1729,234,72.4,67.2,0,42.696014,230,178,72.2,83.9,14.4,36.17021,196.79892,198,73.5,67.3,0,43.48062,195,641,72,77.2,45.2,47.18547,643.6791,592,72,65.5,0,64.261375,575,336,72.4,66.9,0,40.562515,335,259,73,66.9,0,49.8869,250,180,72.3,66.8,0,51.932014,175,230,71.8,78.8,14.4,33.488888,227.79868,190,72,66.5,0,41.240513,185,306,71.9,71.4,4.4,32.236763,300,509,72.2,82.9,37.6,53.76322,506.7991,221,71.8,78.8,26.3,56.799316,224.83614,884,71.8,73.2,24.8,98.65796,880,126.5,125,137.1,130.3,136.2,131,19.7,0.1,29.37
20170215,1455,54.6,41.3,17.20377328,67.34566667,1,76.3,75.4,0.15,76.8,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,66.7,69.6,100,15,0,64,100,0,68.3,1.5,65.14286,1.8125,24.6,0,0,49.6,13.8,0,0,0,72.7,68.9,70.1,88.2,15,0,63,75.6,0,67.6,1.2,65.14286,1.8125,22.2,0,0,24.6,94.7,20,4.3,1.2,15,15,38,65.9,80.4,100,1,0,66.8,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,205,71.9,0,24.195286,200,72,68,2123.706,70.5,70.5,32,2200,262,70.6,70.2,0,46.548805,260,194,70,92,53.6,67.42731,194.49974,1028,68.8,70.5,0,27.533554,1000,574,77,73.3,0,0.012162491,520,604,72.4,70,0,41.338585,600,272,73.8,70.4,0,37.28174,271.99982,126,71.9,70.4,0,52.038933,125,477,69.8,89.8,42.4,42.13799,473.99973,258,63,105.9,100,100,650,659,69.6,88.7,100,100,950,502,0,70.2,0,31.783041,500,507,70.2,70.5,0,32.2909,500,388,72.1,82.2,94,68.41789,382.0001,709,73.7,81.6,100,76.956215,700,343,72.7,81.4,65.9,48.7652,351.88882,370,74.4,68.6,0,35.037174,350,166,72.3,68.3,0,37.897984,160,402,71.9,82.7,16.4,41.840424,417.8182,348,72.2,68.5,0,32.541092,335,197,72.4,69.1,0,41.498684,195,433,72.7,68.5,0,35.969616,380,294,72.1,80.9,9.6,52.608154,295.75226,182,72,68.9,0,44.3003,175,265,71.7,70.2,7.9,55.95522,268.28772,447,72.1,77,5.5,45.484837,442.96402,554,74.6,69,0,54.653507,540,346,72.3,68.6,0,43.60733,335,309,73.2,68.2,0,39.632145,300,431,72.7,68.1,0,33.6267,400,199,72.6,68.4,0,40.46576,195,647,72,86.3,43.2,50.331463,648.79834,376,72.5,68.3,0,37.755646,335,177,72,69,0,68.4571,175,250,72.5,68.9,0,49.34859,245,407,71.7,78.7,13.3,42.98077,403.56763,178,71.9,73,6.7,41.804085,182.29181,840,75.2,69,0,80.298546,840,234,72.9,68.4,0,50.409084,230,301,73.6,67.9,0,45.344353,285,559,73.9,68.9,0,84.10905,550,1105,71.8,82,100,93.61195,1020,340,73.7,68.2,0,43.72928,335,333,72,82.1,70.4,73.32985,334.29968,468,72.2,84.5,45.5,61.622993,471.97736,427,72.3,68.2,0,44.985817,420,547,74,68.6,0,57.553528,540,650,73.3,67.9,0,55.055267,614.3004,108,71.6,74.9,29.1,32.29205,100,368,72.7,68.1,0,50.78788,335,209,73.1,286.7,0,35.485752,195,688,72.1,80.9,50,52.560585,694.87854,359,72.6,68.2,0,46.375847,335,223,72.4,67.9,0,36.27406,200,280,72.1,77.5,5.2,47.39145,265.01816,412,71.8,78.2,16.8,41.307014,418.5982,549,73.9,68.6,0,62.83186,540,581,73.7,68.4,0,62.96927,574.8728,254,72.2,67.8,0,42.696014,230,209,72.2,84.6,14.4,34.323795,196.79892,214,73.5,68.3,0,42.058407,195,690,71.9,79,47.6,46.860714,682.0785,602,71.8,72,6.9,61.109756,607.8608,357,72.3,67.3,0,40.562515,335,256,73,67.6,0,47.54267,250,180,72.3,67.3,0,46.184887,175,246,71.8,82.4,18.4,31.524008,245.99861,191,72,67.7,0,39.293964,185,333,72.1,79.9,2.8,31.924599,331.14105,502,72.2,84.3,37.6,51.224182,506.7991,237,71.7,81.1,32.3,54.27246,227.9562,887,71.9,78.2,26.8,82.23915,880,126.8,125.2,136.6,130.3,136.1,130.6,18.5,1.3,29.39
20170215,1500,54,41.6,16.99869569,67.34566667,1,76.3,75.4,0.15,76.8,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,66.7,69.6,100,15,0,64,100,0,68.3,1.55,65.14286,1.8125,24.6,0,0,50,13.5,0,0,0,72.8,68.9,71.8,88.1,15,0,63,74.5,0,68,1.19,65.14286,1.8125,22.2,0,0,23,94.7,22.4,4.7,0.9,15,15,37.3,65.9,80.4,100,1.9,0,66.8,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,206,71.8,0,24.195286,200,72,68,2123.706,70.4,70.5,27.2,2200,264,70.6,70.1,0,46.548805,260,196,70.1,91,51.6,66.81389,194.49974,1036,68.8,70.4,0,27.533554,1000,565,77,73.3,0,0.012162491,520,609,72.5,69.9,0,41.338585,600,274,73.7,70.4,0,37.28174,271.99982,127,71.7,70.4,0,52.038933,125,500,69.7,90.6,48.4,42.807606,495.60022,262,63,105.3,100,100,650,670,69.6,88.4,100,100,950,505,0,70.2,0,31.783041,500,509,70.2,70.4,0,32.2909,500,388,72,83.7,96,68.41789,382.0001,707,73.9,83.2,100,76.94595,700,348,73,83,63.9,48.7652,351.88882,370,74.3,70.8,0,35.037174,350,164,72.3,70,0,37.501377,160,413,71.9,84.3,20.4,43.723404,417.8182,338,72.1,70.3,0,33.840515,335,198,72.2,70.6,0,41.498684,195,433,72.4,70.5,0,35.969616,380,278,72.3,77,4.8,51.59387,270.27216,182,72,71,0,44.3003,175,266,71.7,79.7,9.9,55.95522,268.28772,446,72.2,76.3,3.5,45.484837,442.96402,554,74.5,70.9,0,54.653507,540,347,72.3,70.7,0,43.60733,335,309,73.1,69.9,0,39.632145,300,432,72.6,70.1,0,33.6267,400,199,72.6,70.1,0,40.46576,195,661,72,87.6,43.2,50.260075,648.79834,369,72.5,70.4,0,37.145306,335,183,72,71.1,0,67.922104,175,255,72.4,71.1,0,48.45361,245,408,71.8,82.1,15.3,41.86298,403.56763,184,71.9,84.3,10.7,40.29043,182.29181,862,75.3,71,0,77.47265,840,237,72.8,70.2,0,49.89773,230,308,73.7,70,0,44.936638,285,560,74,70.9,0,80.999275,550,977,71.8,84.2,100,86.86661,1020,325,73.8,70.5,0,46.907513,335,334,72,84.1,73.6,73.32985,334.29968,469,72.2,85.9,45.5,61.622993,471.97736,427,72.3,70.5,0,44.985817,420,546,74,70.5,0,57.64817,540,576,73.3,70.1,0,52.002842,574.4004,110,71.8,80.1,29.1,32.29205,100,368,72.6,70.2,0,50.78788,335,210,73,287,0,35.485752,195,689,72.1,82.8,50,53.108894,694.87854,350,72.6,70.4,0,45.976246,335,222,72.4,70.3,0,36.27406,200,280,72.1,79.4,5.2,47.39145,265.01816,449,71.9,80,18.8,42.913193,444.07812,546,74,70.6,0,63.221664,540,579,73.8,70.4,0,62.96927,574.8728,254,72.1,69.5,0,42.696014,230,206,72.2,86,14.4,34.323795,196.79892,209,73.5,70.1,0,42.058407,195,671,72,80.8,46.8,45.164783,682.0785,602,72,77,6.9,61.633003,607.8608,355,72.1,68.8,0,40.15601,335,256,72.9,69.4,0,47.54267,250,179,72.3,69,0,46.184887,175,246,72,84.1,16.8,31.524008,245.99861,191,72,69.8,0,39.293964,185,304,72.5,72.9,0,30.952095,300,504,72.1,86.1,39.6,51.224182,506.7991,237,72,83.1,29.5,54.27246,227.9562,889,72.3,79,19.6,82.23915,880,126.5,125.2,136.1,128.3,135.6,129.8,21.8,-0.1,29.39
20170215,1505,53.3,40.8,16.65063928,64.413825,1,76.3,75.4,0.15,76.8,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,66.6,69.3,100,15,0,64,100,0,68.2,1.55,65.14286,1.8125,24.5,0,0,50.1,13.7,0,0,0,72.8,69,71.9,85.3,20.9,0,63,72.8,0,68.1,1.04,65.14286,1.8125,22.2,0,0,22.9,91.2,20,4.2,1.4,20.9,20.9,36.6,65.9,80.4,100,0.1,0,66.8,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,207,71.8,0,24.195286,200,72,68,2123.706,70.4,70.4,29.3,2200,264,70.8,70,0,46.548805,260,196,70.1,90.7,51.6,66.81389,194.49974,1039,68.7,70.3,0,27.533554,1000,561,77.1,73.3,0,0.012162491,520,610,72.2,69.9,0,41.338585,600,235,73.7,70.3,0,34.308636,235.99982,128,71.8,70.3,0,52.038933,125,517,69.6,91,54.4,43.405476,515.76025,264,63,105,100,100,650,666,69.5,88.2,100,100,950,505,0,70.2,0,31.783041,500,509,70.2,70.3,0,32.2909,500,374,72.1,84.3,94,71.80813,382.0001,694,74.1,83.8,98,79.355965,700,342,73.3,83.2,57.9,50.165867,339.88885,352,74.3,71.5,0,36.45446,350,161,72.2,71,0,38.93357,160,442,72,85.3,21.6,45.81915,446.0983,336,72,71.2,0,35.906265,335,196,72,71.4,0,43.39395,195,414,72.3,71.3,0,35.969616,380,266,72.2,71.8,3.6,53.0118,270.27216,179,72.1,71.6,0,46.654655,175,294,71.9,80.3,7.9,58.557064,291.94833,428,72.2,72.1,2.3,46.928802,421.12344,532,74.6,71.5,0,56.593407,540,342,72.3,71.5,0,46.00793,335,307,73.1,70.9,0,39.632145,300,420,72.7,70.9,0,33.6267,400,200,72.6,71,0,41.53793,195,636,72.1,88.6,41.2,51.432945,648.79834,344,72.5,71.2,0,37.541492,335,181,72,71.4,0,73.27199,175,251,72.2,71.7,0,55.1603,245,425,71.9,82.9,17.3,49.783653,429.04715,201,71.9,84.9,14.7,46.71425,203.57188,825,75.6,71.5,0,89.27758,840,234,72.8,71.2,0,55.83964,230,289,73.8,70.9,0,48.19835,285,529,74.1,71.5,0,95.8329,550,946,71.8,85,100,100,1020,349,73.8,71.2,0,49.342632,335,333,72.1,84.6,71.6,76.54993,334.29968,465,72.2,86.4,45.5,63.271343,471.97736,433,72.4,71.2,0,47.31713,420,532,74.1,71.1,0,60.404594,540,496,73.3,70.9,0,50.035496,494.6004,103,72.1,82,24.7,32.29205,100,350,72.7,71.1,0,50.78788,335,196,73.1,286.7,0,35.75432,195,681,72.1,83.6,50,54.819607,694.87854,337,72.6,71.1,0,47.341545,335,212,72.4,71,0,36.27406,200,262,72.1,80,5.2,47.39145,265.01816,449,71.9,80.6,22.8,43.967632,444.07812,535,74.1,71.2,0,63.94859,540,573,73.9,71,0,65.31958,574.8728,240,72,70.5,0,42.696014,230,170,72.2,86.9,14.4,35.754463,196.79892,199,73.6,71,0,42.058407,195,688,72.1,81.6,44.8,48.352177,682.0785,581,72.3,72.3,0.9,62.67948,580.04083,337,72,69.9,0,40.15601,335,258,72.9,70.4,0,49.537323,250,175,72.3,70.1,0,50.47689,175,247,72.1,84.9,14.8,33.980103,245.99861,190,72.1,70.8,0,41.196526,185,310,72.5,71.4,0,31.300276,300,507,72.1,86.7,39.6,53.48111,506.7991,222,72.2,83.2,25.5,54.27246,227.9562,886,72.4,77.3,13.6,88.743805,880,126.3,125.1,136.4,127.3,135.1,129.7,23.4,1.5,29.39
