20170215,1510,52.4,42.7,16.48176585,64.413825,1,76.3,75.4,0.15,76.8,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,66.5,69.3,100,15,0,64,100,0,68.1,1.55,65,1.8125,24.2,0,0,49.5,13.6,0,0,0,72.9,68.1,71.7,88.6,30.1,0,63,75.1,0,67,1.18,65,1.8125,22.2,0,0,22.7,95.7,19.6,4.7,1.3,30.1,30.1,37.3,65.9,80.4,100,1,0,66.8,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,207,71.7,0,24.195286,200,72,68,2611.5657,70.4,70.3,24.6,2200,264,70.6,70,0,46.548805,260,196,70,90.9,53.6,67.3537,194.49974,1033,68.6,70.3,0,27.533554,1000,564,77.2,73.3,0,0.012162491,520,611,71.8,69.8,0,41.338585,600,217,73.8,70.3,0,33.541767,217.99982,128,71.8,70.3,0,52.038933,125,539,69.5,91.3,60.4,44.397945,538.8001,262,63,105,100,100,650,667,69.3,88.2,100,100,950,505,0,70.1,0,31.783041,500,509,70,70.3,0,32.2909,500,386,72.1,83.8,94,68.40587,382.0001,709,74.2,83.7,96,77.73561,700,329,73.4,82.7,51.9,46.20961,327.08868,376,74.3,71.7,0,36.036243,350,164,72.2,71.3,0,38.93357,160,452,72.2,84.9,17.6,42.68085,446.0983,351,71.9,73.1,4.3,35.350956,335,198,71.9,73.3,4.1,41.27958,195,430,72.6,71.6,0,35.969616,380,274,72,83,7.6,51.604225,270.27216,179,72.1,71.6,0,44.06006,175,291,72,80.1,7.1,56.338757,291.94833,425,72.2,71.8,2.3,44.85172,421.12344,559,74.7,71.5,0,55.61785,540,355,72.3,71.7,0,44.539703,335,309,73,71.3,0,39.632145,300,431,72.7,71.2,0,33.6267,400,203,72.6,71.4,0,39.54346,195,658,72.1,88.2,41.2,50.9026,648.79834,361,72.6,71.3,0,37.541492,335,181,72,71.4,0,71.22833,175,255,72,71.8,0,51.217854,245,423,72,82.9,17.7,44.19471,429.04715,224,71.9,84.3,18.7,47.858723,224.85196,841,75.8,71.5,0,82.63445,840,237,72.6,71.6,0,52.48517,230,301,73.8,71.3,0,46.148758,285,559,74.3,71.6,0,87.16699,550,1056,71.8,84.1,100,98.29263,1020,348,73.8,71.3,0,45.764263,335,335,72.1,84.3,71.6,72.94302,334.29968,443,72.3,85.7,40.3,60.576923,442.85724,432,72.4,71.4,0,45.084496,420,546,74.1,71.1,0,57.66,540,462,73.4,71,0,48.86928,454.7004,111,72.3,81.7,19.9,32.29205,100,368,72.7,71.4,0,50.78788,335,210,73.1,286.9,0,35.75432,195,710,72.1,83.2,50,53.240482,694.87854,353,72.7,71.2,0,47.341545,335,222,72.4,71.2,0,36.27406,200,277,72.1,79.6,5.2,47.39145,265.01816,443,72,80.7,21.6,40.362923,444.07812,545,74.1,71.2,0,62.821323,540,592,74.1,71.1,0,63.426567,605.1729,253,72,71,0,42.696014,230,161,72.3,86.8,9.2,33.663486,179.99886,209,73.7,71.4,0,42.058407,195,696,72.1,81.1,44.8,45.81429,682.0785,585,72.4,71.1,0,60.57435,575,352,72,70.5,0,40.15601,335,265,72.9,70.9,0,48.49887,250,185,72.4,70.6,0,49.10736,175,247,72.1,84.9,14.8,31.253838,245.99861,191,72.2,71.1,0,39.293964,185,304,72.4,71.3,0,30.027613,300,519,72.1,86.5,39.6,51.858944,506.7991,227,72.4,82.2,17.5,53.381348,220.99617,893,72.4,76.9,9.6,82.78322,880,125.8,124.9,135.8,127.3,135,130,21.5,-1.6,29.39
20170215,1515,52.6,42.9,16.57765871,64.413825,1,76.3,75.4,0.15,76.8,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,66.8,69.7,100,15,0,64,100,0,68.4,1.55,65,1.8125,24,0,0,49.6,13.5,0,0,0,72.9,66.9,70.1,87.8,36.6,0,63,77.4,0,64.8,1.2,65,1.8125,22.1,0,0,23.5,95.1,22.9,4.7,0.6,36.6,36.6,38.1,65.9,80.4,100,0.9,0,66.8,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,205,71.8,0,24.195286,200,72,68,2123.706,70.5,70.5,28.6,2200,264,70.4,70.2,0,46.548805,260,196,70,91,53.6,67.3537,194.49974,1046,68.6,70.4,0,27.533554,1000,561,77.2,73.2,0,0.012162491,520,612,71.6,69.9,0,41.338585,600,217,73.8,70.4,0,33.541767,217.99982,127,71.8,70.3,0,52.038933,125,562,69.5,91.2,64.4,45.40237,558.9602,264,63,104.8,100,100,650,671,69.3,88.1,100,100,950,506,0,70.2,0,31.783041,500,508,70,70.4,0,32.2909,500,384,72.1,82.8,94,68.24958,382.0001,669,74.3,82.5,91.3,75.202545,672.6997,312,73.4,81.2,47.9,45.091534,315.8886,370,74.4,70.8,0,35.037174,350,165,72.2,70.9,0,38.93357,160,408,72.3,84.2,12.4,41.06383,413.7782,373,71.8,81.6,10.3,37.894268,398.13135,219,71.9,83.4,8.1,42.74759,215.32343,432,72.7,70.9,0,35.545128,380,275,72.2,74.3,3.6,51.604225,270.27216,180,72.1,70.4,0,44.06006,175,267,72.2,79.1,3.1,55.11558,268.28824,429,72.1,70.7,4.3,44.85172,421.12344,552,74.8,70.5,0,54.49653,540,353,72.2,70.9,0,43.92884,335,309,72.9,70.9,0,39.632145,300,432,72.7,70.5,0,33.6267,400,204,72.7,70.9,0,39.54346,195,649,72.2,86.8,39.2,50.311066,648.79834,366,72.6,70.5,0,37.541492,335,180,72.1,70,0,68.842285,175,260,71.8,70.8,7.2,52.65662,274.11804,426,72,81.9,17.7,42.391827,429.04715,257,71.9,83.3,22.7,49.61851,246.13205,826,76,70.3,0,79.592064,840,239,72.5,71.1,0,50.879524,230,303,73.8,70.6,0,45.190083,285,551,74.4,70.6,0,82.32611,550,1063,71.8,83.1,100,91.80681,1020,333,73.9,70.2,0,45.558475,335,337,72.2,83,69.6,72.94302,334.29968,447,72.2,84.2,41.5,60.576923,442.85724,432,72.5,70.3,0,45.084496,420,548,74.1,69.9,0,57.22229,540,370,73.4,70.2,0,44.589798,374.9002,111,72.4,80.7,13.1,32.29205,100,367,72.8,70.7,0,50.78788,335,212,73.2,286.7,0,35.75432,195,695,72.2,82.3,48,52.834743,694.87854,355,72.7,70.2,0,47.341545,335,222,72.5,70.1,0,36.27406,200,281,72.1,78.5,5.2,47.39145,265.01816,444,72.1,79.6,19.6,40.362923,444.07812,547,74.2,70,0,62.821323,540,646,74.1,69.9,0,64.98989,635.4729,254,72,70.6,0,42.696014,230,169,72.3,84.6,5.2,34.11592,179.99886,209,73.8,70.8,0,42.058407,195,681,72.2,79.6,42.8,45.128696,682.0785,578,72.4,69.6,0,60.12412,575,362,71.9,70.3,5.2,41.551308,372.6981,266,72.9,70.5,0,48.49887,250,184,72.4,70.3,0,48.031303,175,248,72.2,84.3,12.8,31.253838,245.99861,191,72.2,70.4,0,39.293964,185,306,72.4,70.2,0,30.027613,300,505,72,85.8,41.6,51.274563,506.7991,226,72.4,80.7,13.5,53.381348,220.99617,890,72.3,74.9,7.6,82.33587,880,125.4,124.5,135.4,127.3,134.5,129.5,22.7,0.1,29.39
20170215,1520,52.6,42.2,16.51277483,64.413825,1,76.3,75.4,0.15,76.8,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,66.6,69.5,100,15,0,64,100,0,68.2,1.55,65,1.8125,23.9,0,0,49.6,13.4,0,0,0,72.9,66.4,68.9,87.8,42.8,0,63,75.1,0,63.8,1.18,65,1.8125,22.1,0,0,24.1,95.1,20.9,4.6,0.5,42.8,42.8,38,65.9,80.4,100,0.4,0,66.8,1.25,68.56896,68.06896,0,12,0,0,0,0,0,72,206,71.8,0,24.195286,200,72,68,2123.706,70.6,70.5,27.6,2200,265,70.4,70.1,0,46.548805,260,196,70,90.8,53.6,66.654396,194.49974,1036,68.6,70.4,0,27.533554,1000,560,77.2,73.2,0,0.012162491,520,611,71.4,69.9,0,41.338585,600,220,73.7,70.4,0,33.45918,217.99982,128,71.8,70.4,0,52.038933,125,561,69.5,91.6,68.4,45.40237,558.9602,263,62.9,104.8,100,100,650,672,69.3,88.1,100,100,950,505,0,70.2,0,31.783041,500,509,70,70.4,0,31.8494,500,383,72.1,81.7,94,68.24958,382.0001,648,74.3,81.5,87.3,74.341095,649.646,310,73.3,80.3,45.9,45.091534,315.8886,370,74.4,69.6,0,35.037174,350,164,72.2,70.1,0,38.93357,160,389,72.4,83.3,6.4,40.244682,387.5183,425,71.7,80.7,16.3,39.038204,430.11218,232,71.9,82.7,12.1,44.883873,235.20349,431,72.8,69.9,0,35.545128,380,274,72,76.7,7.6,51.604225,270.27216,180,72.1,69.2,0,44.06006,175,266,72.3,73.7,0.3,55.11558,268.28824,435,72,70.3,6.3,46.673332,446.3237,550,74.8,69.4,0,54.49653,540,351,72.1,69.8,0,43.92884,335,309,72.8,70.1,0,39.632145,300,431,72.7,69.6,0,33.6267,400,204,72.7,70,0,39.54346,195,676,72.2,85.8,39.2,50.311066,648.79834,367,72.6,69.4,0,37.541492,335,180,72.1,68.8,0,70.714745,175,305,71.7,77.2,13.2,56.769,297.77863,420,72.1,80.6,15.7,44.567307,429.04715,243,71.9,82.3,26.7,49.593895,246.13205,830,76,69.2,0,80.731544,840,234,72.5,70.2,0,50.879524,230,294,73.8,69.6,0,45.190083,285,542,74.3,69.5,0,85.508446,550,1010,71.8,82.2,100,91.9793,1020,346,73.8,69,0,48.59952,335,338,72.2,81.7,68.8,72.94302,334.29968,446,72.3,83.2,37.9,60.576923,417.37714,434,72.5,69.2,0,45.084496,420,540,74.1,68.8,0,56.784576,540,343,73.4,69.1,0,43.727818,335,112,72.5,79.6,7.9,32.29205,100,367,72.7,69.7,0,50.78788,335,212,73.2,286.6,0,35.75432,195,689,72.1,81.4,50,52.834743,694.87854,355,72.7,69.1,0,47.341545,335,222,72.5,69,0,36.27406,200,278,72.1,77.4,5.2,47.39145,265.01816,442,72.1,78.5,19.6,40.362923,444.07812,545,74.2,68.8,0,62.821323,540,667,74,68.8,0,65.596085,665.77295,253,71.9,69.8,2.9,42.696014,230,165,72.4,72.5,0,34.11592,150,209,73.8,69.9,0,42.058407,195,665,72.1,78.9,44.8,45.561703,682.0785,580,72.4,68.5,0,60.12412,575,369,71.9,69.6,9.2,42.177544,372.6981,266,72.9,69.6,0,48.49887,250,184,72.5,69.5,0,48.031303,175,224,72.3,83.9,9.2,30.062632,227.79868,191,72.1,69.3,0,39.293964,185,307,72.3,69,0,30.027613,300,506,72,84.8,41.6,51.274563,506.7991,226,72.2,79.7,15.1,53.381348,217.87613,889,72.1,74.2,10.8,82.33587,880,125.5,124.2,135.8,127.3,135,129.6,21.3,1.6,29.39
20170215,1525,53.2,41.4,16.66912965,64.413825,1,76.4,75.4,0.15,76.8,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.6,66.7,69.4,100,15,0,64,100,0,68.2,1.55,65,1.8125,23.7,0,0,50.1,13.4,0,0,0,72.9,64.4,67.3,84.7,45.5,0,63,74.5,0,61.8,1.06,65,1.8125,21.9,0,0,25,90.9,22.7,4.7,0.7,45.5,45.5,39.3,65.9,80.4,100,0.6,0,66.8,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,207,71.7,0,24.195286,200,72,68,2123.706,70.6,70.5,28.7,2200,264,70.4,70.1,0,46.548805,260,196,70,90.9,53.6,66.654396,194.49974,1032,68.5,70.4,0,27.533554,1000,561,77.2,73.2,0,0.012162491,520,610,71.2,69.8,0,41.338585,600,198,73.8,70.3,0,31.418121,200,128,71.8,70.3,0,52.038933,125,579,69.5,91.4,72.4,46.32309,579.12024,263,62.9,104.8,100,100,650,671,69.3,88.1,100,100,950,506,0,70.2,0,31.783041,500,509,69.9,70.7,3.9,32.2909,500,378,72.1,80.8,94,72.19283,382.0001,638,74.2,80.8,87.7,75.77685,649.646,313,73.1,79.2,49.9,48.421185,315.8886,357,74.3,68.3,0,36.53578,350,161,72.2,69,0,38.93357,160,362,72.4,71.7,2.4,39.89362,359.23822,433,71.6,79.9,22.3,40.148823,471.9321,238,72.1,81.8,8.9,45.902718,235.20349,415,72.9,68.8,0,35.545128,380,265,72,80.9,7.6,53.0118,270.27216,178,72.1,67.8,0,46.414413,175,248,72.3,68.7,0,55.913757,245,441,72,77.9,6.3,47.295345,446.3237,525,74.8,68,0,56.111233,540,336,72.1,68.6,0,45.332764,335,307,72.7,69.1,0,39.632145,300,422,72.7,68.4,0,33.6267,400,199,72.7,69,0,41.37653,195,635,72.2,85.4,39.2,50.688423,648.79834,348,72.5,68.2,0,37.541492,335,185,72.1,67.3,0,73.06869,175,307,71.7,77.8,17.2,59.499264,323.25873,444,72.1,79.8,15.7,50.048077,429.04715,279,72,80.9,28.7,54.553288,267.4121,844,75.6,67.7,0,89.98405,840,241,72.4,69.2,0,56.248726,230,298,73.8,68.5,0,48.45179,285,551,74.3,68.3,0,96.87986,550,795,71.7,82.4,100,100,1020,315,73.8,67.7,0,49.811363,335,334,72.2,80.8,68.8,76.79038,334.29968,422,72.2,82,37.5,61.232037,417.37714,421,72.4,67.9,0,47.329468,420,543,74.1,67.4,0,60.037857,540,339,73.4,67.9,0,45.117126,335,105,72.6,74.1,1.9,32.29205,100,350,72.7,68.6,0,50.78788,335,198,73.2,286.8,0,35.75432,195,689,72.1,80.5,50,54.87444,694.87854,339,72.7,67.7,0,47.341545,335,211,72.5,67.6,0,36.27406,200,261,72.1,76.6,5.2,47.39145,265.01816,443,72.1,77.1,19.6,43.69789,444.07812,531,74.1,67.4,0,64.25411,540,680,73.9,67.4,0,67.93577,665.77295,262,71.8,68.8,6.9,44.229084,259.91006,154,72.4,69.2,0,34.18929,150,198,73.9,68.9,0,42.058407,195,667,72.2,77.8,42.8,47.35386,682.0785,579,72.3,66.9,0,62.509125,575,418,71.8,77.4,15.2,44.60558,416.198,256,72.8,68.5,0,49.52704,250,177,72.5,68.6,0,50.489117,175,225,72.3,76,5.2,29.878422,208.19861,188,72.1,68.1,0,41.05356,185,302,72.2,67.7,0,31.936607,300,503,72,84.1,41.6,53.340046,506.7991,213,72.1,79.2,17.1,53.381348,217.87613,887,71.9,72.8,15.6,89.16697,880,125.8,124.4,135.8,127.3,134.9,129.3,21.3,-0.1,29.39
20170215,1530,53.2,41.1,16.64069831,64.413825,1,76.4,75.4,0.15,76.8,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,66.4,69.2,100,15,0,64,100,0,68.1,1.5,65,1.8125,23.6,0,0,50.2,13.6,0,0,0,72.8,68.7,68.5,88.2,15,0,63,75.9,0,67.4,1.17,65,1.8125,21.7,0,0,25.5,95.1,21,4.8,1.3,15,15,39.5,65.9,80.4,100,1,0,66.8,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,206,71.7,0,24.195286,200,72,68,2611.5657,70.6,70.3,25.1,2200,262,70.3,69.9,0,46.548805,260,194,70,90.8,53.6,67.267815,194.49974,1036,68.5,70.2,0,27.533554,1000,570,77.3,73.1,0,0.012162491,520,605,71.2,69.7,0,41.338585,600,202,73.8,70.2,0,32.7395,200,126,71.7,70.2,0,52.038933,125,606,69.4,91.4,78.4,47.124237,603.6002,259,63,104.9,100,100,650,660,69.3,88.2,100,100,950,503,0,70,0,31.783041,500,566,70,73.5,5.9,36.068188,576.5283,387,72.1,80.9,94,68.982925,382.0001,647,74,80.4,91.7,74.23854,649.646,323,72.8,79.7,58.3,46.28333,327.88858,369,74.3,67.9,0,35.02556,350,164,72.1,68.2,0,38.93357,160,342,72.3,68.7,0.4,40.946808,335,482,71.6,79.6,26.3,38.816082,471.9321,209,72.4,80.2,1.3,43.448727,212.48341,429,73,68.2,0,35.545128,380,281,72.1,80.7,5.6,52.049267,270.27216,179,72,67.8,0,43.975975,175,252,72.2,68.2,0,54.35887,245,453,72.1,69.6,4.3,45.773632,446.3237,557,74.8,68.1,0,56.111233,540,354,71.9,68.1,2,45.332764,335,309,72.6,68.4,0,39.632145,300,431,72.7,67.8,0,33.6267,400,210,72.6,68.3,0,40.961494,195,642,72.1,84.8,41.2,50.688423,648.79834,362,72.5,67.7,0,37.541492,335,176,72,67.6,0,70.90734,175,330,71.7,78.6,21.2,57.935875,323.25873,434,72,79.1,17.7,44.567307,429.04715,258,72,80.9,30.3,51.267536,267.4121,835,75.2,67.9,0,82.338196,840,237,72.3,68.4,0,51.49315,230,306,73.8,67.6,0,45.917355,285,543,74.1,68,0,84.29564,550,903,71.7,81.8,100,100,1020,359,73.8,67.3,0,46.30159,335,337,72.2,80.6,68.8,72.92211,334.29968,415,72.2,82.3,37.5,59.065933,417.37714,440,72.3,67.4,0,45.98495,420,535,74,67.6,0,57.730984,540,339,73.3,67.3,0,43.585842,335,110,72.4,69.1,1.1,32.29205,100,365,72.7,67.9,0,50.78788,335,211,73.2,286.9,0,35.75432,195,717,72,79.9,52,53.29532,694.87854,355,72.6,67.4,0,47.341545,335,222,72.4,67.1,0,36.27406,200,277,72,76.2,7.2,47.39145,265.01816,460,72.1,76.7,19.6,41.13536,444.07812,550,74.1,67.5,0,63.20059,540,662,73.8,67.5,0,65.29831,665.77295,264,71.7,75.1,10.9,42.18134,259.91006,163,72.4,68,0,34.47053,150,208,73.9,68.1,0,42.058407,195,672,72.1,77.7,44.8,45.381283,682.0785,592,72.1,67.4,0,60.756874,575,463,71.7,77.8,21.2,45.495495,456.79816,268,72.8,67.7,0,49.52704,250,186,72.5,67.6,0,50.489117,175,215,72.2,68.6,4,28.736338,208.19861,196,72,67.4,0,41.05356,185,314,72,67.3,0,30.447832,300,525,72,83.3,41.6,52.957176,506.7991,225,71.8,79.2,25.5,53.381348,224.83614,890,71.8,75.4,21.6,82.698586,880,126.1,124.6,135.4,127.3,134.6,128.7,21.4,0.3,29.39
20170215,1535,52,44.8,16.5180041,64.413825,1,76.4,75.4,0.15,76.8,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.2,66.3,69.1,100,15,0,64,100,0,68,1.5,65,1.8125,23.7,0,0,49.9,13.7,0,0,0,72.8,68.7,71.6,88.2,15,0,63,74.1,0,67.4,1.2,65,1.8125,21.7,0,0,22.9,94.4,19.5,4.3,0.6,15,15,39.1,65.9,80.4,100,0.9,0,66.8,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,206,71.6,0,24.195286,200,72,68,2123.706,70.4,70.1,29.1,2200,263,70.3,69.8,0,46.548805,260,194,70,90.7,53.6,67.267815,194.49974,1037,68.4,70.1,0,27.533554,1000,568,77.3,73.1,0,0.012162491,520,607,71,69.7,0,41.338585,600,202,73.9,70.1,0,32.7395,200,126,71.6,70.1,0,52.038933,125,617,69.4,91.3,82.4,47.961258,623.76025,260,63,104.6,100,100,650,664,69.3,87.9,100,100,950,504,0,69.9,0,31.783041,500,568,70,70.9,5.9,36.068188,576.5283,386,72,83.2,96,68.982925,382.0001,675,73.9,82.6,96.9,76.13578,675.1261,336,72.8,82.2,62.3,48.630054,338.28854,369,74.3,70.4,0,35.02556,350,164,72.1,69.7,0,38.93357,160,343,72.1,70.3,2.8,40.946808,335,506,71.7,81.5,28.3,41.781433,506.37222,196,72.5,71.5,0,42.725677,195,430,73,70.2,0,35.545128,380,281,72.1,71.8,5.6,52.049267,270.27216,178,72,70.6,0,43.975975,175,251,72.1,70.8,1.1,54.35887,245,450,72,79.6,6.3,45.773632,446.3237,554,74.7,70.5,0,56.111233,540,380,71.9,70.4,6,46.618797,373.07742,309,72.7,69.8,0,39.632145,300,431,72.7,69.8,0,33.6267,400,210,72.6,70,0,40.961494,195,647,72,86.8,43.2,50.688423,648.79834,360,72.4,70,0,37.541492,335,188,72,70.7,0,70.14766,175,353,71.6,81.8,27.2,60.55285,348.73883,442,72,81.7,17.7,44.567307,429.04715,271,72,83.1,30.3,52.325867,267.4121,855,75,70.6,0,81.6887,840,242,72.1,70,0,51.49315,230,311,73.7,69.6,0,45.917355,285,556,74.1,70.5,0,87.00114,550,873,71.7,84,100,100,1020,324,73.7,70,0,49.536983,335,336,72.2,83.1,68.8,72.92211,334.29968,415,72.2,84.5,37.5,59.065933,417.37714,440,72.3,70.1,0,45.98495,420,535,74,70.1,0,57.671833,540,341,73.4,69.5,0,43.585842,335,109,72.1,74.7,6.3,32.29205,100,368,72.7,69.9,0,50.78788,335,211,73.2,286.8,0,35.75432,195,722,71.9,82.5,55.6,54.391926,730.7186,354,72.5,69.9,0,47.341545,335,221,72.4,69.8,0,36.27406,200,276,72,78.8,7.2,47.39145,265.01816,458,72,79.4,21.6,41.13536,444.07812,551,74,70.2,0,63.20059,540,608,73.8,70.1,0,64.01148,605.1727,282,71.8,80.5,10.9,44.491898,283.8307,164,72.3,69.7,0,34.47053,150,208,73.9,69.8,0,42.058407,195,663,72.1,80.2,44.8,45.381283,682.0785,598,72.1,70.2,0,60.756874,575,498,71.8,78.9,23.2,46.64909,494.4991,269,72.7,69.3,0,49.52704,250,185,72.4,68.9,0,50.489117,175,215,72,69.5,8,28.736338,208.19861,195,72,69.5,0,41.05356,185,314,71.9,78,5.2,33.509426,331.14105,526,72,85.5,41.6,52.957176,506.7991,225,71.9,82.4,27.5,53.381348,224.83614,885,72,78.4,20.8,82.698586,880,125.7,124.6,135.6,128.3,134.5,128.5,21.1,1.7,29.39
20170215,1540,51.3,45.8,16.33348504,64.413825,1,76.4,75.4,0.15,76.8,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,66.2,68.9,100,15,0,64,100,0,67.8,1.5,65,1.8125,23.7,0,0,50.2,13.7,0,0,0,72.8,68.8,71.8,88.5,16.7,0,63,74.1,0,67.8,1.2,65,1.8125,21.9,0,0,22.6,95,22.8,4.3,1.2,16.7,16.7,39.6,65.9,80.4,100,0.4,0,66.8,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,205,71.4,0,24.195286,200,72,68,2611.5657,70.4,70,30,2200,261,70.2,69.6,0,46.548805,260,194,70,90.5,53.6,67.267815,194.49974,1025,68.4,69.9,0,27.533554,1000,572,77.3,73.1,0,0.012162491,520,605,70.8,69.4,0,41.338585,600,201,73.9,69.9,0,32.7395,200,126,71.4,69.9,0,52.494766,125,643,69.3,91,88.4,49.037426,642.4802,259,63,104.6,100,100,650,655,69.3,87.8,100,100,950,502,0,69.7,0,31.783041,500,568,69.9,70.1,7.9,36.068188,576.5283,385,72,83.8,96,68.982925,382.0001,675,74.1,83.4,93.7,76.13578,675.1261,334,73,83,60.7,48.630054,338.28854,365,74.2,71.4,0,35.02556,350,164,72.1,70.8,0,38.93357,160,359,71.8,80.5,11.2,41.97872,369.338,540,71.6,83.2,34.3,43.080856,540.8124,196,72.5,71.5,0,42.725677,195,427,73.1,71.2,0,35.545128,380,280,72,82.9,7.6,52.049267,270.27216,179,72,71.5,0,43.975975,175,250,72.1,71.7,1.1,54.35887,245,452,72.2,73.3,2.3,45.773632,446.3237,555,74.7,71.4,0,56.111233,540,378,71.9,84.2,10,46.618797,373.07742,309,72.7,70.8,0,39.632145,300,431,72.6,70.8,0,33.6267,400,210,72.6,71,0,40.961494,195,647,72.1,87.6,41.2,50.688423,648.79834,364,72.4,71,0,37.541492,335,184,72,71.4,0,69.719666,175,369,71.6,83.1,31.2,61.821682,372.39874,438,72,82.6,17.7,44.567307,429.04715,270,72,83.8,30.3,52.325867,267.4121,852,74.7,71.5,0,83.170006,840,240,71.9,71,3.1,51.49315,230,306,73.7,70.8,0,45.917355,285,559,74.1,71.4,0,89.27128,550,873,71.8,84.9,100,100,1020,330,73.7,71.1,0,49.87996,335,335,72.2,83.7,68.8,72.92211,334.29968,414,72.2,85,37.5,59.065933,417.37714,440,72.1,71.1,0,45.98495,420,535,74,71,0,57.837456,540,339,73.3,70.6,0,43.585842,335,109,72.1,79.1,6.3,32.29205,100,365,72.7,70.9,0,50.78788,335,210,73.2,287,0,35.75432,195,731,71.9,83.8,59.6,55.006035,730.7186,355,72.5,70.9,0,47.341545,335,220,72.4,70.9,0,36.27406,200,275,72,79.5,7.2,47.39145,265.01816,458,72,80,21.6,41.13536,444.07812,549,74,71.1,0,63.20059,540,612,73.8,70.9,0,64.01148,605.1727,281,71.9,82,10.9,44.491898,283.8307,163,72.3,70.6,0,34.47053,150,208,73.9,70.9,0,42.058407,195,669,72.1,81,44.8,45.381283,682.0785,592,72.1,71,0,60.756874,575,532,71.8,79.8,27.2,48.15425,532.1984,267,72.8,70.4,0,49.52704,250,184,72.5,70.1,0,50.489117,175,229,71.9,82.3,12.4,32.457325,227.79868,195,72.1,70.6,0,41.05356,185,311,72.3,77.9,0,31.720495,300,524,72,86.1,41.6,52.957176,506.7991,225,72.1,82.7,24.3,53.381348,224.83614,882,72.5,76.7,7.6,82.698586,880,125.4,124.3,135.2,126.3,134.3,128.1,23,0.2,29.39
20170215,1545,51.1,46.4,16.3079151,64.413825,1,76.4,75.5,0.15,76.8,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,66.1,68.9,100,15,0,64,100,0,67.8,1.5,65,1.8125,23.7,0,0,49.6,13.6,0,0,0,72.8,68.2,71.7,89.1,25.8,0,63,77.3,0,67.3,1.21,65,1.8125,21.9,0,0,22.7,95.8,20.4,4.8,0.7,25.8,25.8,39.6,65.9,80.4,100,0.5,0,66.8,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,204,71.3,0,24.195286,200,72,68,2123.706,70.4,70,28.4,2200,260,70.1,69.6,0,46.929916,260,195,70,90.4,53.6,67.42731,194.49974,1030,68.4,69.9,0,27.533554,1000,573,77.3,73,0,0.012162491,520,602,70.8,69.4,0,41.338585,600,200,73.9,69.9,0,31.630486,200,129,71.3,69.9,0,53.110756,125,663,69.3,90.9,92.4,49.946194,662.6403,257,62.9,104.3,100,100,650,654,69.3,87.7,100,100,950,503,0,69.7,0,31.783041,500,659,69.9,78.3,11.9,38.287956,654.9286,385,72,83.7,96,68.982925,382.0001,676,74.2,83.3,91.7,76.13578,675.1261,336,73.2,82.7,56.7,48.630054,338.28854,370,74.2,71.6,0,35.02556,350,164,72,71.2,0,38.93357,160,397,71.8,84.2,15.2,43.446808,395.59793,544,71.7,83.5,36.3,43.080856,540.8124,196,72.3,71.8,0,42.725677,195,433,73.1,71.5,0,35.545128,380,281,72.2,78.9,3.6,52.049267,270.27216,179,72,71.5,0,43.975975,175,252,72.1,71.8,1.1,54.35887,245,453,72.1,71.9,4.3,45.773632,446.3237,556,74.8,71.5,0,56.111233,540,407,72.1,85.7,8.4,47.66906,404.01776,309,72.7,71.3,0,39.632145,300,432,72.7,71.1,0,33.6267,400,209,72.6,71.3,0,40.961494,195,652,72.1,87.5,41.2,50.688423,648.79834,354,72.4,71.3,0,37.541492,335,183,72,71.3,0,71.02504,175,397,71.6,83.5,35.2,65.76414,397.87885,434,72.1,82.3,15.7,44.567307,429.04715,272,72.1,83.7,28.3,52.781193,267.4121,853,74.5,71.5,0,84.46901,840,262,71.8,74.3,9.1,53.446514,260.8704,303,73.7,71.2,0,45.917355,285,562,74.2,71.6,0,90.05908,550,858,71.8,85,100,100,1020,334,73.8,71.2,0,52.78381,335,338,72.2,83.6,68.8,72.92211,334.29968,416,72.1,85,39.5,59.065933,417.37714,442,71.9,71.3,2.2,45.98495,420,536,74.1,71,0,57.470722,540,341,73.2,70.9,0,43.585842,335,111,72.2,75.7,4.3,32.29205,100,367,72.7,71.2,0,50.78788,335,212,73.2,286.9,0,35.75432,195,773,72,84.4,61.6,55.92719,766.55884,354,72.6,71.1,0,47.341545,335,222,72.5,71,0,36.27406,200,279,72,79.4,7.2,47.39145,265.01816,462,72,80.1,21.6,41.13536,444.07812,552,74.1,71.1,0,63.20059,540,615,73.9,71,0,64.01148,605.1727,283,72.1,82.6,7.3,44.491898,283.8307,167,72.2,70.9,0,34.47053,150,209,74,71.2,0,42.058407,195,669,72.1,80.8,44.8,45.381283,682.0785,592,72.2,70.9,0,60.756874,575,536,71.9,80,29.2,47.758736,532.1984,268,73,70.9,0,49.52704,250,185,72.5,70.5,0,50.489117,175,248,71.8,84.6,18.4,33.402924,245.99861,195,72.1,70.9,0,41.05356,185,305,72.5,71.7,0,30.183697,300,527,72,86.2,41.6,52.957176,506.7991,226,72.3,82.3,18.7,53.381348,221.71614,889,72.6,75.4,1.6,82.698586,880,125.6,124.2,135.2,125.3,134.1,127.9,25.9,-0.6,29.39
20170215,1550,50.4,53.8,16.66690138,64.413825,1,76.4,75.5,0.15,76.8,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,66,68.7,100,15,0,64,100,0,67.6,1.5,65,1.8125,23.7,0,0,49.7,13.6,0,0,0,72.9,67.2,70.6,89.2,33.2,0,63,77.3,0,65.2,1.21,65,1.8125,21.9,0,0,23.8,96.5,21.3,4.6,0.6,33.2,33.2,42.3,65.9,80.4,100,0.4,0,66.8,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,202,71.3,0,24.195286,200,72,68,2123.706,70.5,69.8,29.5,2200,261,70.2,69.5,0,46.929916,260,194,70,90.4,53.6,67.3537,194.49974,1013,68.3,69.8,0,27.533554,1000,575,77.3,73,0,0.012162491,520,602,70.6,69.3,0,41.781498,600,220,73.9,69.8,0,34.59179,218,129,71.2,69.8,0,53.110756,125,661,69.4,90.7,94.4,49.946194,662.6403,257,62.9,104.4,100,100,650,652,69.4,87.7,100,100,950,501,0,70.7,4.5,31.783041,500,659,70,79.2,11.5,38.287956,654.9286,385,72.2,82.9,92,68.982925,382.0001,649,74.3,82.7,87.3,74.44364,649.646,334,73.2,81.9,55.9,48.347466,327.88858,366,74.2,71.1,0,35.02556,350,164,72.1,71.1,0,38.93357,160,406,71.8,84.3,19.2,44.553192,421.85822,568,71.7,83.8,40.3,44.158154,572.7927,196,72.2,71.5,0,42.725677,195,431,73.1,71.2,0,35.545128,380,248,72.3,71.5,0,51.314426,245,179,72,70.8,0,43.975975,175,251,72.1,71.2,1.1,54.35887,245,451,72.1,71.1,4.3,45.773632,446.3237,555,74.8,70.8,0,56.111233,540,371,72.3,84,3.6,44.689743,373.07834,309,72.7,71.1,0,39.632145,300,431,72.7,70.8,0,33.6267,400,210,72.7,71.1,0,40.961494,195,637,72.1,86.9,41.2,50.688423,648.79834,366,72.4,70.8,0,37.541492,335,180,72.1,70.4,0,69.420074,175,396,71.6,83.2,39.2,66.64779,423.35895,431,72.1,81.5,15.7,44.567307,429.04715,268,72.1,82.9,28.3,52.781193,267.4121,842,74.4,70.7,0,84.46901,840,291,71.8,82,13.1,58.53958,286.6305,303,73.7,70.9,0,45.917355,285,555,74.3,71,0,89.46823,550,853,71.9,84.6,100,100,1020,343,73.8,70.6,0,51.148964,335,316,72.3,82.9,63.6,72.07527,321.69962,414,72.1,84.3,39.5,59.065933,417.37714,442,71.8,70.7,8.2,45.98495,444.39218,535,74.1,70.3,0,57.671833,540,340,73.2,70.5,0,43.585842,335,110,72.2,71.8,4.3,32.29205,100,367,72.8,70.9,0,50.78788,335,212,73.2,286.7,0,35.75432,195,767,72,84,61.6,55.92719,766.55884,353,72.6,70.5,0,47.341545,335,222,72.5,70.5,0,36.27406,200,278,72,78.7,7.2,47.39145,265.01816,446,72.1,79.6,19.6,40.522316,444.07812,552,74.1,70.4,0,63.20059,540,613,74,70.3,0,64.01148,605.1727,260,72.2,82.8,5.3,41.91853,254.39075,168,72.2,70.6,0,34.47053,150,209,74.2,71,0,43.589188,216.29979,668,72.1,80.3,44.8,45.381283,682.0785,598,72.2,70,0,60.756874,575,570,71.9,79.7,33.2,49.044167,569.89886,267,73.1,70.7,0,49.52704,250,185,72.6,70.5,0,50.489117,175,247,71.9,84.6,20.4,33.402924,245.99861,194,72.3,70.6,0,41.05356,185,304,72.5,70.6,0,29.943571,300,525,72,85.6,41.6,52.957176,506.7991,225,72.3,81.1,14.7,53.381348,221.71614,885,72.6,70.3,0,82.698586,880,126.1,124.5,135.5,125.3,134.3,128.3,26.8,-0.1,29.39
20170215,1555,49.4,55.1,16.35934991,64.413825,1,76.4,75.5,0.15,76.8,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,65.7,68.5,100,15,0,64,100,0,67.5,1.45,65,1.8125,24,0,0,49.6,13.4,0,0,0,72.9,65.5,68.7,89.4,38,0,63,75.7,0,63,1.18,65,1.8125,22,0,0,25,96.8,20.3,4.7,1.4,38,38,39.8,65.9,80.4,100,0.8,0,66.8,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,202,71.1,0,24.195286,200,72,68,2123.706,70.6,69.6,28.6,2200,263,70,69.2,0.3,47.522762,260,194,70,90.3,53.6,67.43958,194.49974,1014,68.3,69.6,0,27.533554,1000,580,77.3,73,0,0.012162491,520,608,70.4,69.2,0,42.322834,600,219,74,69.6,0,34.59179,218,128,71.1,69.6,0,53.110756,125,685,69.1,90.4,100,51.10606,690,255,62.9,104.7,100,100,650,647,68.6,87.8,100,100,950,569,0,77.1,8.5,34.531845,574.19495,656,70,79.3,11.5,38.287956,654.9286,367,72.4,81.8,84.8,66.99928,370.2998,628,74.3,81.4,83.3,73.23351,624.1659,333,73.2,80.7,55.9,48.347466,327.88858,365,74.2,69.7,0,35.02556,350,164,72,70.2,0,38.93357,160,457,71.8,83.3,23.2,45.042553,448.11813,604,71.7,83.5,44.3,45.690804,607.23285,199,72.1,70.5,0,41.48773,195,428,73.1,70.1,0,35.545128,380,273,71.8,76.7,9.2,51.697372,273.91217,179,72,69.2,0,43.975975,175,251,72.1,69.7,1.1,54.35887,245,450,72,78.3,6.3,45.773632,446.3237,554,74.8,69.4,0,56.111233,540,339,72.3,71.2,0,43.425144,335,309,72.8,70.2,0,39.632145,300,431,72.7,69.6,0,33.6267,400,209,72.7,70.1,0,40.961494,195,644,72.1,86,41.2,50.688423,648.79834,359,72.4,69.5,0,37.541492,335,180,72.1,68.8,0,69.81596,175,421,71.7,82.3,41.2,67.327515,423.35895,430,72.1,80.4,15.7,45.012016,429.04715,275,72.1,81.5,28.3,53.02732,267.4121,847,74.2,69.1,0,84.95898,840,287,71.9,81.8,15.1,56.535076,286.6305,300,73.7,69.7,0,45.917355,285,553,74.3,69.6,0,90.05908,550,842,71.9,83.5,100,100,1020,341,73.8,69.2,0,53.344006,335,319,72.2,81.2,63.2,73.69577,321.69962,414,72.1,82.9,39.5,59.065933,417.37714,494,71.6,75.7,16.2,49.303074,488.07266,534,74.2,68.8,0,57.754642,540,339,73.1,69.2,0,43.585842,335,110,72.1,77.8,6.3,32.29205,100,367,72.9,69.8,0,50.78788,335,210,73.3,286.7,0,35.75432,195,767,72,82.7,61.6,55.92719,766.55884,353,72.6,69.1,0,47.341545,335,219,72.5,69,0,36.27406,200,276,72,77.4,7.2,47.39145,265.01816,444,72.1,78.1,19.6,40.522316,444.07812,549,74.1,68.8,0,63.20059,540,625,74.1,68.8,0,65.000534,635.4729,259,72.2,83.3,5.3,41.91853,254.39075,167,72.1,69.5,0,34.47053,150,235,74.2,69.9,0,43.697754,237.59978,668,72.1,78.9,44.8,45.381283,682.0785,592,72.2,68.3,0,60.756874,575,566,72,78.9,31.2,49.044167,569.89886,266,73.2,69.7,0,49.52704,250,184,72.7,69.6,0,50.489117,175,264,71.9,83.4,24.4,34.434483,264.19882,194,72.2,69.4,0,41.05356,185,302,72.4,69.1,0,29.943571,300,525,72,84.4,41.6,52.957176,506.7991,224,72.2,79.8,15.1,53.381348,218.35612,884,72.5,68.5,0,82.698586,880,125.8,124.6,136.1,125.3,134.8,128.6,28.7,0,29.42
20170215,1600,49.5,52.5,16.18581142,64.413825,1,76.4,75.5,0.15,76.8,78.3,-0.2,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.4,65.3,68.3,100,15,0,64,100,0,67.1,1.45,65,1.8125,24,0,0,49.7,13.4,0,0,0,72.9,65.1,67.4,89.9,41.4,0,63,77.1,0,62.1,1.16,65,1.8125,22,0,0,25.9,98,21.1,4.7,1,41.4,41.4,38.7,65.9,79.4,100,1.8,0,66.8,1.35,68.56896,68.06896,0,12,0,0,0,0,0,72,206,71.1,0,24.195286,200,72,68,2123.706,70.6,69.5,28.6,2200,263,70.2,69.2,0,47.522762,260,195,70,90.4,53.6,67.36597,194.49974,1014,68.3,69.5,0,27.533554,1000,576,77.4,72.9,0,0.012162491,520,609,70.4,69.1,0,42.322834,600,220,74,69.5,0,34.59179,218,129,71,69.5,0,53.110756,125,688,69.4,90.3,100,51.10606,690,256,63,105,100,100,650,651,69.1,87.9,100,100,950,573,0,77.9,6.5,34.531845,574.19495,657,70.1,79.5,9.5,38.287956,654.9286,367,72.3,80.9,82.8,67.16759,370.2998,622,74.1,80.3,85.7,73.23351,624.1659,337,73,79.7,59.9,48.347466,339.8887,365,74.1,68.3,0,35.02556,350,164,72,68.9,0,38.93357,160,458,71.9,82.4,25.2,45.042553,448.11813,611,71.7,83,48.3,45.690804,607.23285,198,72,69.3,0,41.48773,195,427,73,68.8,0,35.545128,380,300,71.8,79.5,13.2,53.59139,297.57208,179,72,67.8,0,43.975975,175,250,72.1,68.3,1.1,54.35887,245,449,72.1,69,4.3,45.773632,446.3237,555,74.8,68.1,0,56.111233,540,341,72.3,68.9,0,43.425144,335,309,72.7,69.1,0,39.632145,300,431,72.7,68.4,0,33.6267,400,210,72.7,68.9,0,40.961494,195,645,72.1,85.1,41.2,50.688423,648.79834,359,72.4,68.1,0,37.541492,335,178,72.1,67.4,0,70.41515,175,461,71.7,81.6,45.2,69.53665,447.0192,427,72.1,79.2,15.7,45.012016,429.04715,271,72.2,80.4,26.3,53.02732,267.4121,846,74,67.7,0,85.608475,840,287,72,81,14.7,57.946407,286.6305,298,73.7,68.4,0,45.917355,285,552,74.3,68.2,0,90.64995,550,843,71.8,82.5,100,100,1020,341,73.8,67.7,0,51.99497,335,318,72.2,80.2,63.2,73.69577,321.69962,414,72.1,82,39.5,59.065933,417.37714,491,71.6,77,20.2,48.31627,488.07266,535,74.2,67.4,0,57.66,540,339,73.1,67.9,0,43.585842,335,109,72.1,78.1,6.3,32.29205,100,366,72.9,68.5,0,50.78788,335,210,73.3,286.6,0,35.75432,195,771,72,81.6,63.2,55.92719,766.55884,353,72.6,67.7,0,47.341545,335,221,72.5,67.6,0,36.27406,200,274,72,76.2,7.2,47.39145,265.01816,441,72,76.9,21.6,40.522316,444.07812,547,74.1,67.4,0,63.20059,540,663,74,67.4,0,65.56418,665.77295,257,72.2,82.5,5.3,41.91853,254.39075,161,72.1,68.3,0,34.47053,150,281,74.3,68.5,0,46.270763,280.20023,666,72.1,77.8,44.8,45.381283,682.0785,587,72.2,66.9,0,60.756874,575,566,72,77.9,31.2,49.044167,569.89886,266,73.2,68.4,0,49.52704,250,184,72.7,68.4,0,50.489117,175,263,72,82.6,24,34.434483,264.19882,194,72.1,68,0,41.05356,185,302,72.1,67.7,0,30.459839,300,522,72,83.4,41.6,52.957176,506.7991,224,72,79.1,19.1,53.381348,221.47617,882,72.4,67.1,0,82.698586,880,125.6,124.5,135.9,126.3,134.8,128.5,27.1,-0.3,29.42
20170215,1605,48.7,55.5,16.1050738,64.25595833,1,76.4,75.5,0.15,76.8,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,65.6,68.1,100,15,0,64,100,0,67.3,1.45,65,1.8125,24,0,0,49.5,13.8,0,0,0,72.8,68.5,69.5,89.9,15,0,63,77.1,0,67.2,1.19,65,1.8125,22,0,0,25.2,96.8,23.4,4.6,0.6,15,15,39.6,65.9,80.2,100,0.7,0,66.8,1.25,68.56896,68.06896,0,12,0,0,0,0,0,72,203,71,0,24.195286,200,72,68,2123.706,70.6,69.5,28.9,2200,263,70.3,69.1,0,47.522762,260,193,70,90.4,53.6,67.36597,194.49974,1019,68.2,69.4,0,27.533554,1000,578,77.4,72.9,0,0.012162491,520,604,70.4,69,0,42.322834,600,219,74,69.4,0,34.59179,218,128,70.9,69.4,0,53.110756,125,685,69.5,90.3,100,51.10606,690,256,63.1,104.9,100,100,650,648,69.4,87.8,100,100,950,566,0,78.1,6.5,34.531845,574.19495,657,70.2,79.4,7.5,38.287956,654.9286,356,72.2,82.1,83.2,65.50854,357.69977,626,74,81,87.7,73.23351,624.1659,334,72.9,80.8,63.5,48.630054,339.8887,367,74.1,68.7,0,35.02556,350,164,72,68.7,0,38.93357,160,466,71.9,83.1,29.2,45.861702,474.37842,642,71.9,83.3,48.3,46.845848,641.673,198,71.9,75.8,4.9,42.83523,195,429,73,68.9,0,35.545128,380,300,72.1,80.2,8.8,53.51894,297.57208,179,72,68.7,0,43.975975,175,253,72,68.9,3.1,54.35887,245,453,72,78.1,6.3,45.773632,446.3237,555,74.7,68.9,0,55.696342,540,343,72.2,69,0,43.425144,335,309,72.6,68.9,0,39.632145,300,432,72.6,68.5,0,33.6267,400,211,72.7,68.8,0,40.961494,195,676,72,85.4,43.2,50.688423,648.79834,368,72.3,68.3,0,37.541492,335,180,72.1,68.7,0,70.41515,175,446,71.7,82.5,49.2,69.53665,447.0192,433,72,79.9,17.7,45.012016,429.04715,274,72.2,81.1,26.3,53.02732,267.4121,855,73.9,68.8,0,85.186874,840,289,72,81,14.7,57.946407,286.6305,301,73.7,68.2,0,45.917355,285,555,74.1,68.8,0,90.64995,550,836,71.7,83.3,100,100,1020,335,73.7,68.1,0,53.96136,335,318,72.2,81,63.2,73.69577,321.69962,415,72.1,83.1,39.5,59.065933,417.37714,514,71.6,78.2,24.2,49.771805,511.59277,536,74.2,68.4,0,57.577194,540,340,72.9,68,0,43.585842,335,110,72.1,71.3,6.3,32.29205,100,368,72.9,68.5,0,50.78788,335,211,73.3,286.6,0,35.75432,195,771,72,82.2,63.2,55.92719,766.55884,356,72.6,68.1,0,47.341545,335,220,72.4,67.9,0,36.27406,200,277,72,77.1,7.2,47.39145,265.01816,442,72,78,21.6,40.522316,444.07812,547,74,68.4,0,63.20059,540,671,73.9,68.3,0,65.56418,665.77295,259,72.2,82.5,5.3,41.91853,254.39075,167,72.1,68.2,0,34.47053,150,325,74.3,68.6,0,49.571167,322.80023,671,72,78.7,46.8,45.381283,682.0785,593,72.2,68.3,0,60.756874,575,570,72,77.7,31.2,49.044167,569.89886,267,73.1,68.2,0,49.52704,250,184,72.8,68,0,50.489117,175,282,71.9,82.3,27.6,35.62569,283.7989,195,72.1,68,0,41.05356,185,305,71.9,68.1,2,30.459839,300,527,72,84.1,41.6,52.957176,506.7991,225,71.8,80.6,27.1,53.381348,224.83614,887,72.4,68.8,0,82.698586,880,125.4,124.3,135.9,127.3,134.9,128.6,22.9,0,29.42
20170215,1610,47.7,62.2,16.2165427,64.25595833,1,76.4,75.5,0.15,76.8,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,65,67.9,100,15,0,64,100,0,67,1.45,65.42857,1.8125,24.2,0,0,50.3,13.5,0,0,0,72.8,68.3,71.3,90.7,15,0,63,76.1,0,67.3,1.19,65.42857,1.8125,22.1,0,0,23.8,98,20.3,4.3,1.1,15,15,39.6,65.9,80.2,100,0.6,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,203,70.9,0,24.195286,200,72,68,2123.706,70.6,69.1,27.9,2200,267,70.4,68.9,0,47.522762,260,194,70,90.2,53.6,67.20648,194.49974,1022,68.2,69.2,0,27.533554,1000,571,77.4,72.8,0,0.012162491,520,609,70.3,68.8,0,42.322834,600,221,74,69.2,0,34.155262,218,129,70.8,69.2,0,53.110756,125,691,69.6,90.1,100,51.10606,690,257,63.1,104.8,100,100,650,652,69.5,87.6,100,100,950,575,0,70.5,2.5,34.531845,574.19495,569,70.3,74.7,4.7,36.239883,576.5283,356,72.1,83.6,85.2,65.50854,357.69977,625,74.1,82.5,85.7,73.23351,624.1659,355,72.9,82.5,67.5,49.821846,351.0886,365,74.1,70.6,0,35.02556,350,164,71.9,70,4.4,38.93357,160,466,71.9,85.2,33.2,46.053192,502.6585,643,72,84.8,49.5,46.845848,641.673,218,71.8,83,10.9,42.7695,219.5833,427,73,70.4,0,35.545128,380,299,72.2,73.5,6.8,53.51894,297.57208,179,72,70.7,0,43.975975,175,260,71.9,70.9,5.9,55.810093,268.2879,452,72.1,75.3,4.3,45.773632,446.3237,553,74.6,70.6,0,55.696342,540,341,72.4,70.6,0,43.425144,335,309,72.7,70,0,39.632145,300,431,72.6,70,0,33.6267,400,211,72.6,70.2,0,40.961494,195,641,72,87.3,43.2,50.688423,648.79834,368,72.3,70.2,0,37.541492,335,179,72.1,70.7,0,70.41515,175,463,71.8,84.3,51.2,74.04555,470.67877,430,72,82,17.7,45.012016,429.04715,274,72.2,82.8,26.3,53.02732,267.4121,822,73.7,70.7,0,80.50365,809.6997,288,72.1,82.2,12.7,57.946407,286.6305,299,73.7,69.9,0,45.917355,285,556,74.1,70.6,0,90.64995,550,832,71.7,84.9,100,100,1020,345,73.6,70.1,0,53.309708,335,319,72.1,82.7,65.2,73.69577,321.69962,414,72.1,84.6,39.5,59.065933,417.37714,541,71.7,80.7,26.2,49.426422,535.11285,535,74.1,70.2,0,57.56536,540,340,72.9,69.7,0,43.585842,335,110,72.1,78.5,6.3,32.29205,100,367,72.8,70.1,0,50.78788,335,211,73.2,286.7,0,35.75432,195,770,72,83.6,63.2,55.92719,766.55884,356,72.7,70.1,0,47.341545,335,220,72.4,70,0,36.27406,200,294,71.9,79.4,12.4,48.857048,290.49826,470,71.9,79.7,27.6,43.759197,469.5584,548,74,70.3,0,63.20059,540,666,73.9,70.1,0,65.56418,665.77295,258,72.3,76.1,2.1,41.91853,254.39075,162,72,69.7,0,34.47053,150,369,74.3,70.2,0,51.14537,365.4002,669,71.9,80.5,50,45.381283,682.0785,595,72.2,70.2,0,60.756874,575,571,72,78.9,31.2,49.044167,569.89886,266,73.1,69.6,0,49.52704,250,185,72.8,69.2,0,50.489117,175,282,72,83.4,29.6,35.62569,283.7989,195,72,69.7,0,41.05356,185,322,71.9,79.9,6,32.22476,331.14105,526,72,85.7,41.6,52.957176,506.7991,225,71.9,82.5,29.1,53.381348,224.83614,889,72.3,70.6,0,82.698586,880,128.4,124.5,138.6,128.3,136.4,128.5,31.1,0,29.42
20170215,1615,47.1,62.3,15.97167861,64.25595833,1,76.4,75.5,0.15,76.8,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,65.2,67.9,100,15,0,64,100,0,67,1.45,65.42857,1.8125,24.5,0,0,50.4,13.4,0,0,0,72.8,68.1,71.4,91.1,16.6,0,63,77.8,0,67,1.18,65.42857,1.8125,22.2,0,0,23.8,98,23.6,4.7,1.3,16.6,16.6,38.4,65.9,80.4,100,1,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,204,70.7,0,24.195286,200,72,68,2123.706,70.4,69.1,29.1,2200,266,70.3,68.8,0,47.522762,260,194,70,90.6,53.6,67.20648,194.49974,1023,68.1,69.1,0,27.533554,1000,574,77.5,72.7,0,0.012162491,520,608,70.3,68.6,0,42.322834,600,220,73.9,69.1,0,34.57999,218,128,70.7,69.1,0,53.110756,125,689,69.4,90.9,100,51.10606,690,256,63,105.9,100,100,650,652,69.6,88.1,100,100,950,572,0,69.2,2.5,34.531845,574.19495,567,70.2,76.3,4.3,36.215355,576.5283,356,72.2,84.2,83.2,65.50854,357.69977,621,74.1,83.2,85.7,73.23351,624.1659,354,73,83.2,67.9,49.821846,351.0886,365,74,71.1,0,35.02556,350,180,71.9,81.7,8.4,41.147957,179.75848,510,72,86.8,33.6,46.478725,502.6585,643,72,85.6,49.5,46.845848,641.673,243,71.9,83.2,12.9,45.343994,239.46338,429,73,71,0,35.545128,380,297,72.1,80,8.8,53.51894,297.57208,180,72,71,0,43.975975,175,269,72,78.6,4.7,56.400955,268.2879,452,72.1,71.5,4.3,45.773632,446.3237,555,74.7,71,0,55.696342,540,343,72.3,71.1,0,43.425144,335,309,72.7,70.7,0,39.632145,300,431,72.6,70.6,0,33.6267,400,211,72.7,70.8,0,40.961494,195,674,72,87.7,43.2,50.688423,648.79834,369,72.2,70.7,0,37.541492,335,187,72.1,70.9,0,69.66617,175,472,71.9,85.1,53.2,70.51093,470.67877,433,72,82.4,17.7,45.012016,429.04715,277,72.2,83.2,26.3,53.02732,267.4121,775,73.7,71,0,76.743385,775.33154,291,72.1,82.7,12.7,56.87257,286.6305,302,73.7,70.5,0,45.917355,285,565,74.2,71,0,90.63958,550,845,71.6,84.9,100,100,1020,339,73.6,70.6,0,52.25792,335,320,72.2,83,63.2,73.69577,321.69962,416,72,85.3,41.5,59.065933,417.37714,541,71.7,81.5,30.2,49.882816,535.11285,537,74.2,70.5,0,57.139473,540,342,72.9,70.3,0,43.585842,335,111,72.1,80,6.3,32.29205,100,368,72.8,70.7,0,50.78788,335,212,73.2,286.7,0,35.75432,195,773,72.1,83.9,61.2,55.92719,766.55884,355,72.7,70.5,0,47.341545,335,221,72.4,70.4,0,36.27406,200,315,71.9,80.1,16.4,50.519527,315.97836,507,71.9,80.1,31.6,44.9485,496.9985,546,74,70.6,0,63.20059,540,665,73.9,70.5,0,65.56418,665.77295,235,72.3,72,0.1,40.40736,230.47014,165,71.9,74.5,5.2,34.47053,165.5988,391,74.2,70.7,0,53.142982,386.69977,669,71.9,81.2,52,45.381283,682.0785,593,72.3,70.4,0,60.756874,575,622,71.6,79.9,41.6,49.8352,610.4996,266,73.2,70.3,0,49.52704,250,184,72.8,70,0,50.489117,175,282,72,84.1,29.6,35.62569,283.7989,195,72,70.3,0,41.05356,185,300,72.3,74.9,0,29.667429,300,525,72,86,41.6,52.957176,506.7991,226,72.1,82.6,25.1,53.381348,224.83614,890,72.3,70.7,0,82.698586,880,129.1,126.5,139.4,129.3,138,129.5,31.6,-0.4,29.42
20170215,1620,46.6,62.2,15.75547936,64.25595833,1,76.4,75.5,0.15,76.7,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,65.2,68,100,15,0,64,100,0,67,1.45,65.42857,1.8125,24.7,0,0,50.3,13.4,0,0,0,72.9,67.8,71.2,91.8,24.8,0,63,76.7,0,66.6,1.17,65.42857,1.8125,22.2,0,0,23.8,98.7,20.5,4.7,1.4,24.8,24.8,37.8,65.9,80.4,100,0.4,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,202,70.8,0,24.195286,200,72,68,2123.706,70.4,69.1,29.2,2200,264,70.3,68.8,0,47.522762,260,194,70,91.2,53.6,67.20648,194.49974,1025,68.1,69.1,0,27.533554,1000,575,77.6,72.7,0,0.012162491,520,608,70.2,68.6,0,42.322834,600,220,73.9,69.1,0,34.568195,218,128,70.6,69.1,0,53.110756,125,688,69.5,91,100,51.10606,690,256,63,106.3,100,100,650,650,69.5,88.3,100,100,950,572,0,69,2.5,34.531845,574.19495,568,70.3,76.3,1.5,36.178562,576.5283,356,72.2,84.5,83.2,65.50854,357.69977,623,74.2,83.5,83.7,73.23351,624.1659,353,73.2,83.3,63.9,49.821846,351.0886,365,74,71.3,0,35.02556,350,205,71.9,84.5,12.4,43.10896,201.03856,510,72,87.3,33.6,46.478725,502.6585,640,72.2,85.4,45.5,46.845848,641.673,243,72.1,83.9,11.3,45.464504,239.46338,426,73,71.2,0,35.545128,380,297,72.1,82.1,8.8,53.51894,297.57208,179,72,71.1,0,43.975975,175,269,72.1,78.8,2.7,56.400955,268.2879,454,72,71.5,6.3,45.773632,446.3237,555,74.7,71.1,0,55.696342,540,343,72.1,71.3,0,43.425144,335,309,72.6,71,0,39.632145,300,431,72.6,70.8,0,33.6267,400,210,72.7,71.1,0,40.53493,195,658,72,88.1,43.2,50.688423,648.79834,367,72.3,70.9,0,37.541492,335,173,72.1,70.9,0,70.44725,175,489,71.9,85.6,57.2,74.15883,494.33905,431,72,82.8,17.7,45.012016,429.04715,243,72.3,83.8,22.7,49.593895,246.13205,719,73.6,71.1,0,73.84914,714.73175,281,72.1,83.3,12.7,56.80098,286.6305,301,73.7,70.9,0,45.917355,285,538,74.3,71.2,0,85.92309,550,914,71.6,85.2,100,100,1020,355,73.6,70.8,0,48.27941,335,321,72.1,83.4,65.2,73.69577,321.69962,416,72,85.6,41.5,59.065933,417.37714,540,71.9,82.1,30.2,49.882816,535.11285,536,74.1,70.6,0,57.553528,540,341,72.8,70.5,0,43.585842,335,111,72.2,72.8,4.3,32.29205,100,369,72.9,70.9,0,50.78788,335,212,73.2,286.5,0,35.75432,195,774,72.1,84.6,61.2,55.92719,766.55884,354,72.7,70.7,0,47.341545,335,221,72.4,70.6,0,36.27406,200,316,71.9,81.4,20.4,50.519527,315.97836,529,71.9,81.1,35.6,45.892593,524.4386,545,74.1,70.7,0,63.20059,540,660,73.9,70.6,0,65.56418,665.77295,234,72.2,71.3,1.7,40.40736,230,159,71.9,85.7,9.2,34.47053,165.5988,429,74.3,70.9,0,55.639996,429.30023,708,71.8,81.3,56,46.90883,715.3586,589,72.4,70.5,0,60.756874,575,692,71.5,81.8,47.6,53.339924,688.7991,264,73.3,70.6,0,49.52704,250,185,72.9,70.3,0,50.489117,175,307,72,84.4,30.4,37.062508,303.39896,194,72.1,70.6,0,41.05356,185,303,72.4,71.1,0,30.687958,300,538,71.9,87,45.2,53.8136,539.7986,225,72.3,82.8,20.3,53.381348,224.83614,885,71.9,70.7,2.8,82.698586,880,128.2,126.9,139.3,129.3,137.8,130.2,33.1,-0.1,29.42
20170215,1625,46.8,57.8,15.51080679,64.25595833,1,76.4,75.5,0.15,76.7,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,65.2,67.9,100,15,0,64,100,0,67,1.5,65.42857,1.8125,24.7,0,0,50.1,13.3,0,0,0,72.9,66.8,70,93.2,31.2,0,63,77.8,0,64.4,1.17,65.42857,1.8125,22.2,0,0,24.3,99.3,21,4.2,0.7,31.2,31.2,36.2,65.9,80.4,100,0.4,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,204,70.8,0,24.195286,200,72,68,2611.5657,70.4,69.2,24.5,2200,266,70.3,68.8,0,47.522762,260,195,70,91.1,53.6,67.20648,194.49974,1027,68.1,69.2,0,27.533554,1000,571,77.6,72.6,0,0.012162491,520,611,70,68.6,0,42.322834,600,219,73.9,69.1,0,34.556396,218,129,70.4,69.1,0,53.110756,125,690,69.4,91.2,100,51.10606,690,258,63,106.4,100,100,650,655,69.5,88.4,100,100,950,577,0,69,2.5,34.531845,574.19495,504,70.3,70,0,31.996567,500,358,72.3,83.5,78,65.50854,357.69977,627,74.3,82.8,80.9,73.23351,624.1659,348,73.3,82.2,57.9,47.720848,340.68863,368,74,70.5,0,35.02556,350,206,71.9,84.1,13.2,43.10896,201.03856,514,72.1,86.2,31.6,46.478725,502.6585,605,72.3,84.7,42.7,43.591736,602.3124,219,72.4,83.8,3.7,42.7695,221.00345,432,73,70.7,0,35.545128,380,264,72.3,71.3,2.4,51.17988,266.63214,180,72,70.1,0,43.975975,175,266,72.3,72.3,0,55.11558,245,454,72.1,77.8,4.3,45.773632,446.3237,559,74.7,70.2,0,55.214172,540,345,72,70.6,0,43.425144,335,310,72.5,70.6,0,39.632145,300,432,72.6,70.2,0,33.6267,400,210,72.7,70.6,0,40.039196,195,653,72,88,43.2,50.688423,648.79834,367,72.3,70.2,0,37.541492,335,182,72.1,69.8,0,68.85298,175,494,72,85.2,56,70.09177,494.33905,445,72,82.2,17.7,45.012016,429.04715,249,72.3,83.1,18.7,48.597095,246.13205,705,73.6,70.1,0,70.043304,684.43176,294,72.1,83,12.7,55.84987,286.6305,310,73.7,70.4,0,45.917355,285,561,74.3,70.4,0,84.16087,550,888,71.6,84.4,100,100,1020,335,73.7,70,0,50.42872,335,303,72.2,82.7,61.6,70.89388,309.09955,417,72,84.7,41.5,59.065933,417.37714,563,72,81.7,32.2,50.36388,556.95276,538,74.2,69.7,0,57.127647,540,342,72.8,69.9,0,43.585842,335,112,72,77.8,8.3,32.29205,100,368,73,70.4,0,50.78788,335,213,73.3,286.6,0,35.75432,195,776,72.1,84.2,61.2,55.92719,766.55884,359,72.8,69.9,0,47.341545,335,220,72.4,69.8,0,36.27406,200,345,72,80.6,19.2,52.32418,341.45847,531,72,80.3,33.6,45.892593,524.4386,543,74.1,69.6,0,63.20059,540,656,74,69.6,0,65.56418,665.77295,255,72,78.6,5.7,43.166885,256.2304,168,71.9,86.6,13.2,35.167522,182.39886,476,74.4,70.2,0,58.625557,471.9001,748,71.8,81.1,58,48.304066,748.6384,595,72.4,69.3,0,60.756874,575,693,71.6,81.7,49.6,53.339924,688.7991,264,73.7,70.2,0,49.52704,250,185,72.9,70,0,50.489117,175,309,72,84,30.4,37.062508,303.39896,194,72.1,70,0,41.05356,185,305,72.3,70,0,31.120182,300,538,71.9,87.9,49.2,53.8136,570.59875,226,72.3,81.5,16.3,53.381348,221.71614,887,71.8,74.7,8.8,82.698586,880,127.8,126.6,139.6,129.3,138.5,131.2,29,-0.2,29.42
20170215,1630,47.1,53.1,15.27831966,64.25595833,1,76.4,75.5,0.15,76.7,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.2,65.5,68.2,100,15,0,64,100,0,67.3,1.5,65.42857,1.8125,24.5,0,0,49.4,13.5,0,0,0,72.9,65.3,68.4,94.6,35.7,0,63,76.9,0,62.7,1.19,65.42857,1.8125,22.2,0,0,24.8,99.2,19.5,4.5,1.2,35.7,35.7,34.6,65.9,80.4,100,0.4,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,204,70.9,0,24.195286,200,72,68,2123.706,70.5,69.3,28.5,2200,270,70.3,68.9,0,46.929916,260,195,70,91.3,53.6,67.194214,194.49974,1043,68.1,69.2,0,27.533554,1000,564,77.6,72.6,0,0.012162491,520,613,69.9,68.7,2,42.322834,600,222,73.8,69.2,0,33.87211,218,130,70.4,69.2,0,52.112846,125,696,69.3,91.1,100,51.10606,690,260,63,106.4,100,100,650,660,69.5,88.4,100,100,950,501,0,69,0,33.243343,500,506,70.3,69.5,0,31.996567,500,342,72.3,82.4,74,63.861507,345.0997,627,74.2,81.7,82.1,73.23351,624.1659,333,73.2,81.2,56.7,46.578205,329.4886,369,74,69.3,0,35.02556,350,221,71.9,83.7,17.2,44.408943,222.31863,507,72.1,85.2,31.6,45.87234,502.6585,603,72.3,83.1,38.7,43.591736,602.3124,195,72.6,72,0,41.11525,195,430,73,69.7,0,35.545128,380,295,71.9,80.3,11.2,53.653492,292.11224,180,72,68.8,0,43.975975,175,246,72.4,69.5,0,54.338135,245,454,72.1,69.6,4.3,45.773632,446.3237,558,74.6,69,0,55.214172,540,343,72,69.5,0,43.425144,335,310,72.5,69.8,0,39.632145,300,433,72.6,69.3,0,33.6267,400,209,72.7,69.7,0,40.039196,195,667,72.1,86.8,41.2,50.688423,648.79834,368,72.3,69.1,0,37.541492,335,178,72.1,68.4,0,70.23325,175,504,72.1,84.4,54,73.717,494.33905,432,72.1,80.6,15.7,44.567307,429.04715,224,72.3,82.7,14.7,46.652718,224.85196,610,73.6,68.8,0,67.10346,623.8318,289,72.1,82.5,12.7,55.27715,286.6305,294,73.8,69.3,0,45.36639,285,541,74.3,69.2,0,83.26941,550,1052,71.6,82.5,100,96.31981,1020,320,73.7,68.7,0,45.02115,335,304,72.2,81.8,61.6,72.22164,309.09955,416,72,83.7,41.5,59.065933,417.37714,560,72.1,80.9,30.2,50.844948,556.95276,537,74.2,68.4,0,57.127647,540,341,72.8,68.8,0,43.585842,335,111,72.1,79.2,6.3,32.29205,100,368,73,69.4,0,50.78788,335,212,73.3,286.8,0,35.75432,195,777,72.1,83.3,61.2,55.91622,766.55884,355,72.8,68.7,0,47.341545,335,218,72.4,68.5,0,36.27406,200,343,72,79.6,19.2,52.32418,341.45847,529,72,79.2,33.6,45.892593,524.4386,541,74.1,68.3,0,63.20059,540,651,73.9,68.3,0,66.03212,665.77295,255,72,82.9,5.7,43.166885,256.2304,213,71.9,86,17.2,35.864513,199.19893,521,74.4,69,0,60.482033,514.5,757,71.8,79.6,60,48.00337,748.6384,580,72.4,67.9,0,60.756874,575,691,71.7,81.3,51.6,53.339924,688.7991,264,74,69.2,0,49.52704,250,185,72.9,69.1,0,50.489117,175,308,72,83.2,30.4,37.062508,303.39896,194,72.1,68.9,0,41.05356,185,306,72.2,68.7,0,31.120182,300,573,72,87.6,48.8,53.954662,570.59875,226,72.2,80.1,15.9,53.381348,218.35612,884,71.9,74.4,10.8,82.698586,880,127.5,126.3,139.3,129.3,138.3,131.4,29,-0.1,29.42
