20170215,1635,48,52.3,15.57122424,64.25595833,1,76.4,75.5,0.15,76.7,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,65.7,68.5,100,15,0,64,100,0,67.5,1.5,65.42857,1.8125,24.2,0,0,50.2,13.6,0,0,0,72.9,65,67.4,96.4,38.8,0,63,77.5,0,62,1.17,65.42857,1.8125,22.1,0,0,25.2,99.2,17.4,4.3,1.4,38.8,38.8,35.9,65.9,80.4,100,1.1,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,206,71,0,24.195286,200,72,68,2123.706,70.6,69.5,28.6,2200,269,70.3,69.2,0,46.929916,260,207,69.6,91.9,62.4,71.46362,206.99974,1034,68,69.4,0,27.533554,1000,565,77.7,72.5,0,0.012162491,520,624,69.8,68.8,5.2,43.959152,631.19806,197,73.8,69.4,0,32.763096,200,130,70.3,69.4,0,52.112846,125,698,69.3,91.3,100,51.10606,690,259,63,106.5,100,100,650,660,69.5,88.5,100,100,950,502,0,69.2,0,33.685116,500,506,70.2,69.5,0,31.996567,500,333,72.4,81.3,68,62.85165,333.39978,623,74.1,80.7,84.1,73.08994,624.1659,335,73,80.4,60.7,46.578205,341.4887,370,74,68.1,0,35.02556,350,223,71.9,82.8,21.2,44.408943,222.31863,512,72,84.5,33.6,45.87234,502.6585,567,72.4,81.2,32.7,42.07019,560.4925,196,72.6,69.5,0,41.11525,195,429,73.1,68.6,0,35.545128,380,294,72.1,80.4,8.8,52.991096,292.11224,181,72,67.6,0,43.975975,175,247,72.2,68.2,0,54.338135,245,456,72.1,76.2,4.3,45.773632,446.3237,556,74.6,67.9,0,54.575012,540,364,71.9,68.7,6,45.91148,365.93762,309,72.5,68.8,0,39.632145,300,432,72.6,68.1,0,33.6267,400,209,72.7,68.7,0,40.039196,195,656,72,85.8,43.2,50.688423,648.79834,363,72.3,67.9,0,37.541492,335,179,72,67.3,0,70.340256,175,497,72.1,83.5,54,70.43163,494.33905,438,72.1,79.6,15.7,43.966347,429.04715,201,72.3,82.2,10.7,43.133152,203.57188,562,73.5,67.7,0,62.443024,563.23193,286,72.1,81.6,12.7,54.69421,286.6305,299,73.8,68.2,0,45.36639,285,541,74.2,68,0,82.10843,550,1088,71.6,81.3,100,89.9839,1020,351,73.8,67.5,0,43.980793,335,305,72.2,80.8,61.6,72.22164,309.09955,417,72,82.9,41.5,59.065933,417.37714,561,72.2,79.9,28.2,50.80794,556.95276,537,74.2,67.3,0,57.127647,540,344,72.7,67.6,0,43.585842,335,113,72.2,74.7,4.3,32.29205,100,370,73,68.3,0,50.78788,335,212,73.3,286.6,0,35.75432,195,771,72.1,82.4,61.2,55.510475,766.55884,357,72.8,67.5,0,47.341545,335,217,72.4,67.3,0,36.27406,200,341,72,78.7,19.2,52.32418,341.45847,529,72,78.2,33.6,45.892593,524.4386,543,74.1,67.1,0,63.20059,540,653,73.8,67.1,0,66.03212,635.4734,254,72.1,77,3.7,43.166885,256.2304,216,72,85.1,18.4,35.864513,199.19893,544,74.3,67.9,0,61.947674,535.80005,739,71.8,79.5,62,48.28001,748.6384,588,72.4,66.7,0,60.756874,575,725,71.7,80.7,55.6,54.625355,726.5,281,74.2,68.1,0,50.524364,277.2997,184,72.9,68,0,50.489117,175,307,72,82.4,30.4,37.062508,303.39896,194,72.1,67.7,0,41.05356,185,303,72,67.4,0,31.120182,300,572,72,86.8,48.8,53.954662,570.59875,226,72,79.8,19.9,53.381348,221.95616,884,71.9,74.1,14.8,82.698586,880,127.8,126.2,139.4,129.3,138.4,131.3,27.8,0,29.42
20170215,1640,49.1,44.7,15.39143574,64.25595833,1,76.4,75.5,0.15,76.7,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.3,65.8,68.5,100,15,0,64,100,0,67.5,1.5,65.42857,1.8125,23.9,0,0,50.3,13.6,0,0,0,72.9,64.6,66.6,88.4,41,0,63,78.4,0,61.7,1.08,65.42857,1.8125,21.9,0,0,25.3,95.6,21.7,4.7,1.2,41,41,34.9,65.9,80.4,100,0.7,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,204,71.1,0,24.195286,200,72,68,2123.706,70.6,69.6,28.8,2200,268,70.2,69.2,0,46.929916,260,194,70.1,91.5,53.2,66.09005,193.99979,1030,68,69.5,0,27.533554,1000,565,77.7,72.5,0,0.012162491,520,627,69.8,77.1,7.2,43.503937,631.19806,198,73.7,69.5,0,32.149597,200,129,70.2,69.5,0,52.112846,125,696,69.3,91.3,100,51.10606,690,260,63,106.6,100,100,650,659,69.4,88.6,100,100,950,502,0,69.3,0,33.685116,500,506,70.2,69.6,0,31.996567,500,316,72.3,80.6,66,63.344555,320.7997,619,74,80.5,86.1,74.14624,624.1659,334,72.9,80.2,64.3,49.7727,341.4887,352,74.2,67.3,0,35.02556,350,239,72,82.6,23.2,44.419964,243.59872,490,72,84.3,33.6,46.787235,502.6585,506,72.4,80.2,28.7,41.92581,518.6725,199,72.4,68.5,0,43.415863,195,416,73.1,67.8,0,35.545128,380,295,72.2,70.1,6.8,54.17098,292.11224,176,72,66.8,0,45.72973,175,248,71.8,67.4,4,55.89302,245,426,73.4,67.7,0,46.08464,420,529,74.4,67.1,0,54.575012,540,392,71.8,79.8,12,47.52974,396.8775,308,72.6,68,0,39.632145,300,426,72.6,67.3,0,33.6267,400,200,72.7,67.9,0,40.039196,195,616,72,86.2,43.2,50.688423,648.79834,356,72.2,67.1,0,37.541492,335,178,72,66.5,0,71.24973,175,479,72.2,83.1,52,70.40897,494.33905,418,72.1,79.1,15.7,43.533653,429.04715,182,72.4,79.9,4.7,42.874725,183.81198,533,73.6,66.8,0,63.10392,532.9319,282,72.2,81,10.7,56.749844,286.6305,287,73.8,67.4,0,46.247936,285,545,74.1,67.3,0,87.944435,550,930,71.5,81.1,100,84.95974,1020,331,73.7,66.7,0,45.649937,335,304,72.1,80.4,63.6,74.07214,309.09955,407,72,82.7,41.5,60.048603,417.37714,421,73.7,72.5,0,46.774395,420,536,74.2,66.5,0,59.71844,540,347,72.7,66.8,0,45.117126,335,105,72.1,75.5,6.3,32.29205,100,356,72.9,67.5,0,50.78788,335,203,73.2,286.6,0,35.75432,195,748,72.1,82.1,61.2,56.738674,766.55884,344,72.7,66.7,0,47.341545,335,211,72.4,66.5,0,36.27406,200,334,72,78.2,19.2,53.48354,341.45847,522,72.1,77.5,31.6,46.50564,524.4386,530,74.1,66.3,0,64.18036,540,586,73.7,66.3,0,66.021484,605.1727,249,72.1,69.4,3.7,43.63776,256.2304,217,72,84.6,18.4,36.463684,199.19893,542,74.1,67.1,0,63.641296,550,785,71.8,79,64,51.010345,781.9186,583,72.2,65.9,0,62.533463,575,721,71.8,80.8,57.6,55.46034,726.5,330,74.3,67.2,0,54.09213,331.90027,176,72.9,67.2,0,50.489117,175,296,72,81.9,30.4,37.504604,303.39896,186,72.1,66.9,0,41.05356,185,331,71.7,75.1,9.2,33.413376,333.54083,560,72.1,86.3,46.8,56.050377,570.59875,214,71.9,80.1,25.9,54.27246,225.07616,878,71.8,73.7,20.8,88.94934,880,128,126.4,139.6,130.3,138.5,131.8,26.3,0,29.42
20170215,1645,50,40.4,15.37177321,64.25595833,1,76.4,75.5,0.15,76.7,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.2,65.7,68.6,100,15,0,64,100,0,67.5,1.5,65.42857,1.8125,23.5,0,0,49.5,13.8,0,0,0,72.8,64.5,66.1,88.5,15,0,63,78.5,0,61.1,0.99,65.42857,1.8125,21.6,0,0,24.1,95.4,21.5,4.3,1,15,15,36.1,65.9,80.4,100,1,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,205,71.1,0,24.195286,200,72,68,2123.706,70.7,69.6,27.9,2200,269,70.3,69.2,0,46.400593,260,195,70.1,91.5,53.2,66.09005,193.99979,1039,68,69.5,0,27.533554,1000,563,77.5,72.5,0,0.012162491,520,629,69.8,86.9,9.2,43.503937,631.19806,201,73.6,69.5,0,31.630486,200,130,70.4,69.5,0,52.112846,125,699,69.2,91.3,100,51.10606,690,260,63.1,106.7,100,100,650,661,69.3,88.7,100,100,950,503,0,69.3,0,33.685116,500,506,70.2,69.6,0,31.996567,500,318,72.4,79.9,60,67.131516,320.7997,646,73.9,80.5,90.5,77.602295,649.646,364,72.7,80.1,72.3,52.537167,364.68887,364,74.5,66.8,0,37.30251,350,240,72,82.3,23.2,46.45808,243.59872,508,72,84.3,33.6,48.446808,502.6585,489,72.5,79.1,22.7,40.992893,484.23236,197,72.1,67.8,0,43.481594,195,397,73.1,67.2,0,35.545128,380,292,71.9,79.4,14.4,54.75057,292.11224,178,71.9,66.4,2,47.27928,175,697,71.5,81.3,100,81.77672,700,428,73.8,66.7,0,47.528603,420,532,74.5,66.6,0,57.782013,540,395,71.9,82.9,14,48.526417,396.8775,303,72.4,67.4,0,39.632145,300,411,72.6,66.7,0,33.6267,400,196,72.6,67.4,0,41.79156,195,616,72,86.4,43.2,51.861298,648.79834,347,72.1,66.6,0,39.511726,335,180,72,66,0,73.625084,175,483,72.2,83.6,52,78.02198,494.33905,405,72.3,79.3,10.9,48.305286,403.56726,165,72.4,67.7,0.7,41.065712,162.5319,475,73.7,66.4,0,60.369186,472.3316,282,72.3,80.8,7.1,59.378197,262.71057,298,73.7,66.7,0,48.848488,285,529,74,66.8,0,99.97927,550,943,71.5,81.3,100,100,1020,349,73.7,66.1,0,51.06894,335,312,72.1,80.1,63.6,75.88081,309.09955,407,72,82.6,41.5,61.031277,417.37714,420,74.1,67.4,0,47.711857,420,550,74.1,66,0,61.33917,540,340,72.7,66.2,0,45.482204,335,101,72.1,77.4,6.3,32.29205,100,345,72.9,66.9,0,50.78788,335,197,73.2,287.1,0,36.758526,195,762,72.1,82,61.2,57.363747,766.55884,339,72.7,66.2,0,47.89655,335,203,72.4,66,0,36.686523,200,346,72,77.8,19.2,54.50071,341.45847,493,72.2,76.9,29.6,43.771458,495.03906,527,73.9,65.9,0,65.23388,540,557,73.7,65.8,0,67.15942,544.57275,257,72,68.3,5.7,44.73281,256.2304,197,72,84.2,18.4,36.916115,199.19893,550,74,66.5,0,65.12865,550,779,71.7,79.1,68,52.513832,815.19946,583,72.1,65.4,0,64.48041,575,725,72,80.7,56.8,56.767742,726.5,385,74.3,66.5,0,58.698334,386.50027,177,72.9,66.5,0,52.47004,175,299,72,81.4,30.4,38.732655,303.39896,190,72.1,66.3,0,42.07632,185,332,72.1,78.6,3.6,33.40137,333.54083,567,72.2,86.2,44.8,56.70529,570.59875,219,71.8,80.4,31.9,56.835938,228.67615,874,71.7,73.7,26.8,100,880,127.9,126.6,139.4,130.3,138.4,131.3,26.3,0.9,29.42
20170215,1650,49.5,34.7,14.71978164,64.25595833,1,76.4,75.5,0.15,76.7,78.2,-0.2,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,65.5,68.5,100,15,0,64,100,0,67.3,1.5,65.42857,1.8125,23.1,0,0,50.3,13.5,0,0,0,72.8,68.6,70.8,100,15,0,63,75.8,0,67.6,1.09,65.42857,1.8125,21.5,0,0,22.5,98.4,16.7,4.8,0.9,15,15,35.9,65.9,80.4,100,1.6,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,204,71.1,0,24.195286,200,72,68,2123.706,70.6,69.5,29,2200,267,70.3,69.2,0,46.400593,260,194,70.1,91.4,53.2,66.09005,193.99979,1031,68,69.5,0,27.533554,1000,565,76.5,72.5,0,0.012162491,520,667,69.8,87.5,11.2,45.693897,662.3982,202,73.6,69.5,0,32.49174,200,129,70.4,69.5,0,52.112846,125,694,69.2,91.4,100,51.10606,690,257,63.1,106.7,100,100,650,654,69.1,88.6,100,100,950,502,0,69.3,0,33.685116,500,506,70.2,69.5,0,31.996567,500,312,72.4,82.5,56,61.841793,308.19965,680,73.8,82.7,96.5,77.8074,673.3059,368,72.8,82.9,74.3,49.73584,364.68887,365,74.7,69.3,0,35.443775,350,250,72,83.8,23.2,46.45808,243.59872,510,72,85.8,33.6,45.202126,502.6585,457,72.5,80.4,18.7,37.816525,449.79224,200,71.9,69.2,2.5,41.8383,195,417,73.1,69.1,0,35.545128,380,299,72.1,81.8,11.2,53.50859,292.11224,191,71.9,69.7,5.2,46.138138,186.6991,709,71.5,85.8,100,80.14927,700,433,73.1,69.6,0,45.86249,420,557,74.4,69.6,0,57.782013,540,412,72.1,84.6,10,47.401134,396.8775,307,72.2,68.7,0,39.632145,300,423,72.6,68.7,0,33.6267,400,207,72.6,68.9,0,41.79156,195,704,71.9,88.7,49.2,51.89189,684.6385,361,72.1,68.9,0,39.511726,335,184,71.9,69.7,4.4,70.16905,175,505,72.2,85.4,52,70.83947,494.33905,351,73,72.4,0,38.942307,350,164,72.4,69.5,0,38.14915,160,443,73.8,69.4,0,57.212852,442.0316,262,72.3,73,3.1,53.86582,262.71057,305,73.7,68.5,0,46.247936,285,571,73.9,69.4,0,87.45724,550,1057,71.4,83.1,100,96.31258,1020,350,73.6,68.9,0,45.90145,335,328,72,82.8,65.6,74.10351,322.59973,430,72,85.1,41.5,61.031277,417.37714,450,74,69.4,0,47.67485,445.19986,543,74.1,69.2,0,57.896603,540,354,72.9,68.4,0,45.106987,335,107,72.2,72.1,4.3,32.29205,100,360,72.8,68.7,0,50.78788,335,209,73.2,287.1,0,36.758526,195,775,72.1,84,61.2,55.784626,766.55884,351,72.6,68.8,0,47.89655,335,215,72.4,68.5,0,36.686523,200,341,72,80.7,19.2,52.49918,341.45847,500,72.3,79.6,26.8,43.084846,495.03906,556,73.9,69.3,0,65.23388,540,490,73.6,69.1,0,62.873547,483.9729,260,72,76.7,5.7,42.761715,256.2304,209,72.1,85.6,16.4,35.081924,199.19893,556,73.9,69,0,62.20823,550,823,71.7,81.6,70,51.876354,815.19946,609,72,69.3,0,63.05671,575,741,72.2,81.4,52.8,54.82312,726.5,419,74.2,68.5,0,59.068478,413.8003,185,72.9,67.9,0,52.47004,175,305,72.1,82.8,28.4,36.166035,303.39896,197,72.3,68.4,0,41.66942,185,295,72.5,72,0,31.144196,300,578,72.2,88.1,44.8,54.97229,570.59875,233,71.9,83.1,33.9,56.835938,228.67615,895,72,77.8,24.8,89.86821,880,127.7,126.4,139.3,130.3,138.3,131,24.6,0.1,29.42
20170215,1655,49.5,35,14.74346003,64.25595833,1,76.4,75.5,0.15,76.7,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,65.4,68.3,100,15,0,64,100,0,67.2,1.5,65.42857,1.8125,22.8,0,0,49.6,13.7,0,0,0,72.8,68.7,71.6,100,15,0,63,78,0,67.7,1.13,65.42857,1.8125,21.3,0,0,21.5,98.3,17.2,4.6,1,15,15,37.1,65.9,80.4,100,0.6,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,206,70.9,0,24.195286,200,72,68,2611.5657,70.2,69.4,29.7,2607.9937,267,70.1,69,0,46.400593,260,192,70.1,91.4,53.2,66.98565,193.99979,1035,68,69.4,0,27.533554,1000,571,76.9,72.5,0,0.012162491,520,660,69.8,87.4,13.2,45.693897,662.3982,205,73.6,69.4,0,33.081642,200,128,70.5,69.3,0,52.112846,125,688,68.6,91.3,100,51.10606,690,256,63.2,106.7,100,100,650,652,68.4,88.6,100,100,950,501,0,69.1,0,34.12689,500,503,70,69.4,0,31.996567,500,299,72.4,83.7,52,60.266888,295.5996,682,74,83.8,94.9,77.65357,673.3059,371,73,84,73.5,49.73584,364.68887,369,74.7,71,0,35.443775,350,250,72,84.9,23.2,45.51063,243.59872,517,72,86.8,33.6,45.202126,502.6585,457,72.5,81.7,14.7,37.816525,449.79224,216,71.8,82.8,8.5,42.922874,213.90327,418,73.1,70.7,0,35.545128,380,290,72.3,77,5.6,52.918648,292.11224,185,71.9,71.1,9.2,45.8979,186.6991,696,71.8,86.9,97.1,79.64134,700,437,73.4,71.1,0,45.86249,420,557,74.5,71,0,56.88495,540,409,72.2,85.9,8,47.197514,396.8775,308,72.1,70.1,0,39.632145,300,424,72.6,70.2,0,33.6267,400,209,72.5,70.4,0,41.79156,195,708,71.9,90.6,53.2,53.064762,720.47864,370,72.1,70.5,0,39.511726,335,187,71.9,81.1,8.4,69.56987,186.6991,468,72.3,86,48.4,66.46652,468.85895,364,73.2,71.3,0,38.13702,350,165,72.4,70.9,0,38.14915,160,442,73.8,70.9,0,54.888332,442.0316,239,72.2,71.2,2.7,53.41583,236.95047,308,73.7,70.2,0,45.84022,285,564,74,70.9,0,83.3627,550,1039,71.4,84.2,100,82.98853,1020,349,73.6,70.6,0,44.186577,335,327,72.1,83.9,63.6,73.298485,322.59973,430,72,86,41.5,60.50296,417.37714,453,73.9,70.9,0,47.045765,445.19986,540,74.2,70.5,0,57.825626,540,359,73.1,70.1,0,45.106987,335,107,72.1,76.9,6.3,32.29205,100,360,72.8,70.4,0,50.78788,335,211,73.1,286.7,0,36.758526,195,782,72.1,85.1,61.2,55.784626,766.55884,354,72.7,70.5,0,47.89655,335,217,72.4,70.3,0,36.686523,200,350,72,81.8,19.2,52.49918,341.45847,409,72.8,80.6,12.8,39.504658,412.71838,558,73.9,70.7,0,64.70712,540,466,73.7,70.6,0,61.83133,453.67276,264,72.1,76.9,3.7,42.761715,256.2304,215,72.1,86.6,16.4,35.081924,199.19893,559,74,70.6,0,61.9151,550,824,71.7,83,72,52.309357,815.19946,604,72.1,70.6,0,62.606472,575,688,72.4,82.2,45.6,53.30697,685.8993,479,74.3,70.2,0,61.865105,468.39972,186,72.9,69.5,0,52.017605,175,307,72.1,84.1,28.4,36.166035,303.39896,199,72.6,70.1,0,41.66942,185,301,72.5,70.9,0,30.123663,300,582,72.2,89,44.8,54.58942,570.59875,235,72.2,84.1,28.7,56.835938,228.67615,899,72.3,78,18,88.30855,880,127.7,126.1,139.3,130.3,138.3,131.3,25.2,0,29.43
20170215,1700,49,34.4,14.52132686,64.25595833,1,76.4,75.5,0.15,76.7,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,65.4,68.2,100,15,0,64,100,0,67.2,1.45,65.42857,1.8125,23.4,0,0,50.4,13.6,0,0,0,72.9,68.8,72.2,90.8,21.9,0,63,77.8,0,67.7,1.15,65.42857,1.8125,21.3,0,0,21.1,97.8,23.6,4.4,1.2,21.9,21.9,37.9,65.9,80.4,100,0.6,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,207,70.9,0,24.195286,200,72,68,2611.5657,70,69.2,24.3,2471.998,265,69.9,68.9,2,46.400593,260,192,70.1,91.3,53.2,66.85069,193.99979,1023,67.9,69.2,2.4,27.533554,1000,578,77,72.4,0,0.012162491,520,661,69.9,87.5,13.2,45.767715,662.3982,202,73.6,69.2,0,33.081642,200,127,70.4,69.2,0,52.112846,125,692,68.3,91.1,100,51.0941,690,254,63.3,106.7,100,100,650,646,68.1,88.5,100,100,950,505,0,68.9,0,34.654556,500,560,69.7,76.2,8.7,35.8597,570.92773,283,72.4,84,48,58.18706,282.99957,681,74.2,84.3,90.9,76.27936,673.3059,353,73.3,84.2,65.9,47.892864,353.48868,360,74.6,71.7,0,34.94424,350,247,72,85.6,23.2,44.486065,243.59872,509,72.1,87.4,31.6,44.595745,502.6585,416,72.4,82.4,12.7,36.139496,415.3521,231,71.8,84.4,12.5,44.927696,233.78336,426,73,71.5,0,35.545128,380,265,72.3,72,1.6,51.355827,261.17233,198,72,84.6,10.4,47.051052,199.29915,677,72,86.9,94.3,77.68218,674.1478,428,73,71.7,0,45.30712,420,555,74.6,71.6,0,55.84212,540,371,72.4,73.6,0,44.829063,335,308,72.1,71,0,39.632145,300,428,72.6,71.1,0,33.6267,400,212,72.6,71.2,0,41.79156,195,724,72,91,52,53.156555,720.47864,371,72.2,71.3,0,39.511726,335,183,72,82.9,8,68.60689,186.6991,472,72.3,85.8,44.4,66.36456,468.85895,355,72.8,71.7,0,36.586536,350,164,72.4,71.6,0,37.250797,160,443,73.8,71.6,0,53.760254,442.0316,242,72.1,71.6,4.7,50.889755,236.95047,308,73.7,71,0,45.22314,285,560,74.1,71.6,0,80.27366,550,1053,71.4,83.8,100,77.66106,1020,346,73.6,71.3,0,42.643192,335,321,72.1,84.3,63.6,72.117096,322.59973,425,72,86.4,41.5,59.97464,417.37714,425,73.3,71.5,0,46.108303,420,544,74.3,71.2,0,57.825626,540,351,73.2,70.9,0,44.021904,335,111,72.2,79.7,4.3,32.29205,100,365,72.9,71.2,0,50.78788,335,213,73.2,287,0,36.758526,195,776,72.1,85.5,61.2,55.31308,766.55884,358,72.7,71.2,0,47.00855,335,218,72.4,71.1,0,36.686523,200,338,72.1,82.3,17.2,51.471073,341.45847,352,73.2,73.5,0,36.81952,350,557,73.9,71.3,0,64.18036,540,461,73.9,71.2,0,61.22514,453.67276,260,72.2,72.3,1.7,42.279896,256.2304,202,72.1,87.4,16.4,34.629494,199.19893,546,74,71.3,0,60.558025,550,855,71.7,82.7,74,52.29733,848.4796,596,72.1,71.2,0,62.07106,575,619,72.6,81.5,37.6,49.912106,607.59973,526,74.4,71,0,64.87765,523.00024,186,72.9,70.5,0,49.559795,175,304,72,84.9,30.4,35.63797,303.39896,194,72.7,71,0,40.239746,185,304,72.5,71.4,0,31.600433,300,542,72.3,88,38.8,53.70277,535.39856,234,72.4,83.8,22.3,54.63867,225.55615,890,72.5,77.5,10,85.600296,880,127.9,126.3,138.9,129.3,138.1,131.6,25.4,0,29.43
20170215,1705,48.6,34.9,14.42338363,62.98070833,1,76.4,75.5,0.15,76.7,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,65.5,68.3,100,15,0,64,100,0,67.2,1.35,65.42857,1.8125,23.3,0,0,49.6,13.5,0,0,0,72.9,67.8,71.1,87.6,30.1,0,63,76.5,0,65.7,0.98,65.42857,1.8125,21.1,0,0,21,94,20.8,4.2,1.1,30.1,30.1,38.2,65.9,80.4,100,0.4,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,201,70.9,2,25.104702,200,72,68,3024.2644,70.3,69.3,36.1,3424.002,301,69.9,69.2,5.5,50.85751,299.72534,191,70.1,91.4,53.2,68.83818,193.99979,1012,67.9,71.9,4.4,29.405245,1000,607,77,72.4,0,0.012162491,520,662,70,87.2,12.4,46.936516,662.3982,203,73.5,69.2,0,33.50637,200,126,70.4,69.2,0,53.46803,125,678,68.4,91.1,100,51.763718,690,246,63.4,106.7,100,100,650,625,68.1,88.6,100,100,950,507,0,69,0,35.25586,500,640,69.6,78.7,14.7,38.729458,643.7296,272,72.5,83.3,42,60.098583,271.2996,646,74.4,84.2,82.9,76.925446,622.34607,345,73.5,83.3,57.9,50.890774,343.08875,361,74.5,71.4,0,37.22119,350,234,72,85.9,23.2,45.433514,243.59872,491,72.1,87.6,31.6,47.787235,502.6585,410,72.2,82.5,12.7,39.471348,415.3521,230,72,84.4,11.7,45.957493,233.78336,405,73,71.5,0,35.545128,380,258,72,82.7,7.6,52.98075,261.17233,197,72,85.1,10.4,49.84985,199.29915,660,72.3,87.1,88.3,80.17,646.84753,421,72.7,71.2,0,47.228703,420,525,74.6,71.1,0,57.367123,540,342,72.4,71.9,0,45.34348,335,302,72,71.2,0,39.632145,300,410,72.7,71,0,33.6267,400,198,72.6,71.3,0,41.79156,195,703,72,91.5,52,54.329426,720.47864,350,72.2,71.1,0,40.122066,335,184,72,82.6,8,72.9189,186.6991,446,72.3,85.6,40.4,71.14535,443.37885,351,72.5,71.3,0,44.338943,350,160,72.3,71.4,0,39.576668,160,441,73.7,71.2,0,58.92206,442.0316,256,72,82.8,6.7,57.49642,260.87073,290,73.7,71.1,0,47.746555,285,535,74.1,71.3,0,90.38043,550,971,71.4,84.8,100,90.38483,1020,343,73.6,70.9,0,49.45696,335,317,72.2,84.1,61.6,76.28855,322.59973,442,71.9,86.3,45.9,62.743027,442.85724,431,72.7,71.2,0,47.761192,420,538,74.3,70.6,0,61.611263,540,343,73.3,70.7,0,45.54305,335,101,72.3,72.7,0,32.29205,100,343,72.9,71.2,0,50.78788,335,196,73.2,286.4,0,36.758526,195,756,72.2,85.4,59.2,57.276016,766.55884,335,72.8,70.9,0,47.419247,335,203,72.5,70.8,0,36.686523,200,339,72.1,81.9,17.2,53.65854,341.45847,353,72.9,71.3,0,40.277096,350,520,74,70.7,0,64.70712,540,439,74,70.6,0,63.713707,453.67276,235,72.3,71.6,0,43.188786,230,189,72.2,87.4,14.4,36.65933,199.19893,544,74,71.1,0,64.85724,550,846,71.8,82.8,74,55.79745,848.4796,584,72.2,70.4,0,64.38306,575,577,72.8,80.9,29.6,50.329597,569.89996,569,74.5,70.9,0,70.789635,577.6,175,73,70.7,0,52.76351,175,297,72.1,85.1,28.4,38.536167,303.39896,190,72.7,70.9,0,42.142307,185,312,72.5,70.9,0,32.560932,300,499,72.2,87.6,39.2,54.085644,504.59848,216,72.5,83,16.3,54.63867,222.43617,872,72.5,75.1,6,98.11389,880,128,126.4,139,129.3,137.8,131.7,28.3,0,29.43
20170215,1710,48.7,35.4,14.49774051,62.98070833,1,76.4,75.5,0.15,76.6,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,65.5,68.3,100,15,0,64,100,0,67.3,1.1,65.42857,1.8125,23,0,0,50.4,13.9,0,0,0,73,66.5,69,86.6,35.7,0,63,74.9,0,63.9,1,65.42857,1.8125,20.8,0,0,21.6,93,17.9,4.4,0.9,35.7,35.7,37.3,65.9,80.4,100,0.5,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,215,71.7,4.6,27.055162,200,72,68,4306.704,70.6,69.4,49.9,4511.996,330,69.6,80.9,15.5,55.473213,330.40613,193,70.1,94.3,53.2,78.039505,193.99979,1036,68,81,4.4,32.422115,1044.2004,700,76.9,72.4,0,0.012162491,520,764,69.7,81.9,25.9,48.425198,755.5992,200,73.5,69.3,0,35.46484,200,128,70.5,69.3,0,56.498707,125,691,68.5,90.9,100,55.506397,690,219,63.3,108.5,100,100,650,562,68.1,90,100,100,950,703,0,76.3,13.3,41.89471,686.1953,816,69.4,77.9,22.7,46.5661,806.12866,273,72.5,81.4,38,60.098583,271.2996,619,74.4,82.9,78.9,75.8999,622.34607,333,73.4,81.8,55.9,48.24917,332.68875,365,74.5,70,0,37.22119,350,236,72,84.8,23.2,46.061474,243.59872,496,72,86.5,33.6,47.787235,502.6585,412,72.2,81.3,12.7,39.471348,415.3521,210,72.3,83.9,4.9,44.248466,215.32343,405,73,70.4,0,35.545128,380,260,72.1,82.9,5.6,52.98075,261.17233,201,72.1,83.6,8.4,49.26126,199.29915,252,72.4,79.7,0,56.784492,245,442,72.5,69.6,0,47.295345,420,536,74.7,69.7,0,57.367123,540,343,72.3,70.4,0,44.732613,335,304,72,70.4,0,39.632145,300,417,72.7,69.9,0,33.6267,400,201,72.7,70.3,0,41.79156,195,719,72,90,52,54.329426,720.47864,359,72.2,69.7,0,40.122066,335,190,72.1,77.6,6,72.523,186.6991,420,72.2,84,40,65.58287,417.89874,361,72.3,69.7,0,44.338943,350,163,72.2,70,0,39.576668,160,355,73.5,69.6,0,50.19371,351.1319,267,72.1,77,4.7,55.80896,260.87073,298,73.7,70,0,47.746555,285,555,74.1,69.9,0,90.826164,550,1005,71.4,83.3,100,91.531784,1020,348,73.6,69.4,0,49.45696,335,319,72.2,82.5,61.6,76.28855,322.59973,468,71.9,85.1,49.9,63.767963,468.33734,431,72.4,69.6,0,47.3048,420,541,74.3,69.1,0,61.611263,540,346,73.2,69.5,0,45.54305,335,102,72.2,70.8,0,32.29205,100,345,73,70.1,0,50.78788,335,197,73.2,286.6,0,36.758526,195,758,72.2,83.8,59.2,57.276016,766.55884,337,72.8,69.4,0,47.419247,335,208,72.5,69.3,0,36.686523,200,340,72.1,80.4,17.2,53.65854,341.45847,355,72.5,69.4,0,40.277096,350,524,74,69,0,64.70712,540,452,73.8,69,0,63.713707,453.67276,237,72.3,70.5,0,43.188786,230,197,72.2,86.4,14.4,36.65933,199.19893,547,73.9,69.7,0,64.85724,550,855,71.8,80.6,76,54.678856,848.4796,589,72.2,68.6,0,64.82112,575,525,72.9,79.7,23.6,49.802242,532.199,656,74.7,69.6,0,77.0512,659.49976,179,73,69.8,0,52.9347,175,282,72.2,84,26.4,35.8713,282.3993,191,72.5,69.6,0,42.142307,185,305,72.4,69.3,0,32.59695,300,501,72.1,86.3,41.2,54.085644,504.59848,217,72.5,81.1,12.3,54.63867,219.31618,875,72.4,72.8,4,99.96386,880,127.9,126.6,139,129.3,137.9,131.3,26.8,0.1,29.43
20170215,1715,48.4,37.2,14.53572886,62.98070833,1,76.4,75.5,0.15,76.6,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,65.4,68.2,100,15,0,64,100,0,67.2,1.05,65.42857,1.8125,23,0,0,49.7,14,0,0,0,72.9,64.7,67.7,86.2,39.7,0,63,76.6,0,62.2,1,65.42857,1.8125,20.5,0,0,21.6,92.7,23.6,4.7,1.3,39.7,39.7,38.9,65.9,80.4,100,-0.1,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,222,91,4.6,27.497906,232.40047,72,68,6512.6553,71,69.3,100,9000,360,69.8,80.4,15.5,58.00339,361.08603,191,70.1,97.1,53.2,82.10036,193.99979,1047,68.1,73.2,2.4,33.271767,1044.2004,729,76.8,72.3,0,0.012162491,520,750,70,82.1,21.5,51.919292,755.5992,202,73.5,69.2,0,35.453045,200,127,70.5,69.2,0,57.398052,125,680,68.6,90.9,100,56.080353,690,211,63.3,109.3,100,100,650,545,68.2,90.6,100,100,950,682,0,76.9,17.3,43.33047,686.1953,801,69.5,78.4,24.7,47.08119,806.12866,247,72.5,80.6,34,55.95095,246.99957,600,74.3,81.8,76.9,74.341095,596.86597,335,73.2,80.8,56.7,48.24917,332.68875,366,74.4,68.7,0,37.22119,350,237,72,83.9,23.2,46.061474,243.59872,498,72,85.6,33.6,47.787235,502.6585,413,72.2,80.3,12.7,39.471348,415.3521,200,72.6,71.8,0,42.528484,195,405,72.9,69.2,0,35.545128,380,256,72.3,70.2,0,50.755535,245,201,72.1,82.5,8.4,49.26126,199.29915,321,72.2,69.7,38.3,60.65098,419.2621,443,72.2,68.3,0,47.295345,420,535,74.7,68.4,0,57.367123,540,344,72.2,69.1,0,44.732613,335,305,71.9,69.5,3.6,39.632145,300,416,72.7,68.7,0,33.6267,400,201,72.7,69.3,0,41.79156,195,703,72,89.2,52,53.605305,720.47864,355,72.2,68.5,0,40.122066,335,187,72.1,68.2,6,70.85384,186.6991,422,72.2,82.9,40,65.17503,417.89874,363,72.1,68.4,0,44.338943,350,163,72.2,68.8,0,39.576668,160,337,73.3,68.4,0,48.88332,335,262,72,70.4,6.7,54.857845,260.87073,299,73.7,68.8,0,47.746555,285,559,73.9,68.7,0,90.826164,550,1019,71.4,82.1,100,91.531784,1020,350,73.6,68,0,48.553787,335,319,72.1,81.5,63.6,76.28855,322.59973,470,72,84.3,49.5,63.767963,468.33734,430,72.1,68.3,0,47.3048,420,542,74.2,67.8,0,61.611263,540,346,73.1,68.3,0,45.54305,335,101,71.9,69.6,6.3,32.29205,100,345,73,69,0,50.78788,335,198,73.2,286.6,0,36.758526,195,764,72.2,82.6,59.2,57.276016,766.55884,337,72.9,68.1,0,47.419247,335,208,72.5,68,0,36.686523,200,342,72.1,79.3,17.2,53.65854,341.45847,356,72.2,67.9,0,40.277096,350,524,74,67.7,0,64.70712,540,401,73.5,67.7,0,61.214508,393.07294,239,72.2,69.3,0,43.188786,230,192,72.2,85.5,14.4,36.65933,199.19893,546,73.8,68.5,0,64.85724,550,858,71.8,79.8,78,54.678856,848.4796,591,72.2,67.2,0,64.82112,575,492,72.9,78.9,19.6,47.40716,494.49915,704,74.8,68.4,0,80.577835,705,179,73,68.7,0,52.9347,175,263,72.4,83.5,18.4,34.434483,259.99896,190,72.5,68.4,0,42.142307,185,307,72.3,68,0,32.59695,300,503,72.1,85.3,41.2,54.085644,504.59848,217,72.3,80.1,12.3,54.63867,219.31618,876,72.2,71.4,4.8,99.96386,880,127.8,126.6,139.7,130.3,138.4,131.8,26,-0.1,29.43
20170215,1720,49,36.1,14.65837507,62.98070833,1,76.4,75.5,0.15,76.5,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69.1,65.3,68.1,100,15,0,64,100,0,67.1,1,65.42857,1.8125,23,0,0,49.8,13.8,0,0,0,72.9,64.5,66.7,86.1,42.6,0,63,75,0,61.6,1,65.42857,1.8125,20.2,0,0,22.4,92.5,19.8,4.6,0.7,42.6,42.6,39.2,65.9,80.4,100,0.8,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,226,97.7,4.6,27.497906,232.40047,72,68,6512.6553,71.2,69.3,100,9000,366,70,80.2,13.9,57.749313,361.08603,191,70.1,97.6,53.2,82.27211,193.99979,1046,68.1,69.4,2.4,33.271767,1044.2004,732,76.7,72.3,0,0.012162491,520,729,70.2,82.7,17.5,49.753937,717.19904,202,73.4,69.2,0,35.453045,200,126,70.4,69.2,0,57.398052,125,676,69,91.1,100,56.2358,690,211,63.2,109.7,100,100,650,539,68.6,90.7,100,100,950,767,0,77.1,21.3,45.846115,764.59564,796,69.7,78.2,24.7,47.510426,806.12866,246,72.4,80,32,55.95095,246.99957,597,74.2,81,76.5,74.341095,596.86597,333,73,80.2,60.7,48.24917,332.68875,367,74.4,67.5,0,37.22119,350,236,72,83.2,23.2,46.061474,243.59872,496,72,85,33.6,47.787235,502.6585,413,72.1,79.8,14.7,39.471348,415.3521,199,72.6,69,0,42.528484,195,405,72.8,68.1,0,35.545128,380,295,71.8,78.4,11.6,55.133514,297.57208,198,72.1,81.8,8.4,49.26126,199.29915,416,72,81.1,42.3,64.63149,419.2621,437,71.9,67.1,2,47.295345,420,528,74.6,67.3,0,57.367123,540,340,72,67.9,0,44.732613,335,347,71.7,71,11.6,42.927525,345.23883,414,72.6,67.6,0,33.6267,400,198,72.6,68.2,0,41.79156,195,706,71.9,89.7,58,54.11525,720.47864,352,72.2,67.3,0,40.122066,335,186,72,74.2,8,70.85384,186.6991,416,72.2,82.2,40,65.74147,417.89874,360,71.9,67.1,2,44.338943,350,163,72.1,67.6,0,39.576668,160,337,73.1,67.3,0,49.943027,335,259,71.9,80.8,10.3,54.857845,260.87073,298,73.7,67.7,0,47.746555,285,546,73.7,67.5,0,83.92246,528.6998,1028,71.3,81.3,100,91.531784,1020,348,73.6,66.8,0,48.553787,335,323,72.1,80.6,63.6,76.81129,322.59973,467,72.1,83.7,47.5,63.767963,468.33734,427,71.8,67.1,4,47.3048,420,537,74.2,66.6,0,61.611263,540,345,72.9,67.1,0,45.54305,335,101,71.9,76,10.3,32.29205,100,344,73,67.8,0,50.78788,335,203,73.2,286.8,0,37.260624,195,762,72.2,81.8,59.2,57.276016,766.55884,337,72.9,66.9,0,47.818848,335,206,72.5,66.7,0,36.686523,200,341,72.1,78.4,17.2,53.65854,341.45847,357,72,66.7,0,40.277096,350,525,73.9,66.5,0,64.70712,540,352,73.2,66.5,0,60.20419,335,238,72,68.1,1.3,43.188786,230,192,72.2,84.7,14.4,36.65933,199.19893,533,73.7,67.3,0,61.708824,528.6998,883,71.8,78.8,80,56.170315,881.75903,581,72.1,66.1,0,64.82112,575,492,72.8,77.9,17.6,47.40716,494.49915,703,74.9,67.2,0,80.577835,705,179,73,67.5,0,52.9347,175,244,72.6,83,10.4,33.24328,241.799,191,72.4,67.1,0,42.142307,185,309,72.1,66.8,0,32.59695,300,500,72.1,84.5,41.2,54.085644,504.59848,216,72,79.2,17.5,54.63867,219.31618,874,71.9,71.1,10.8,99.96386,880,127.7,126.5,139.3,130.3,138.7,131.9,24.6,0,29.43
20170215,1725,48.9,34,14.45474928,62.98070833,1,76.4,75.5,0.15,76.5,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,65.1,67.9,100,15,0,64,100,0,67,1.05,65.42857,1.8125,22.8,0,0,50,13.9,0,0,0,72.8,68.2,67,86.5,15,0,63,76.2,0,66.4,1,65.42857,1.8125,20.1,0,0,24.1,92.6,23.1,4.8,0.9,15,15,38.9,65.9,80.4,100,0.5,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,225,97.9,4.6,27.497906,232.40047,72,68,6694.7363,71.2,69.2,100,9000,291,70.3,73.7,6.3,53.218292,297.36557,194,70.2,97.2,51.2,81.155685,193.99979,1053,68.1,69.1,2.4,33.16094,1044.2004,720,76.6,72.3,0,0.012162491,520,686,70.4,83.6,11.9,46.948822,685.9985,203,73.4,69.1,0,35.453045,200,128,70.4,69.1,0,57.398052,125,688,69.2,90.8,100,55.62597,690,214,63.2,109.5,100,100,650,550,68.8,90.6,100,100,950,696,0,77,14.5,41.452938,702.996,811,70,78.2,22.7,47.05666,806.12866,245,72.3,79.7,30,55.95095,246.99957,591,74,80.7,80.5,74.341095,596.86597,341,72.9,80.2,65.1,50.6819,345.48865,363,74.3,67,0,37.22119,350,235,72.1,82.7,21.2,46.061474,243.59872,491,71.9,85.3,38,47.787235,502.6585,410,72.1,79.5,14.7,39.471348,415.3521,198,72.4,68.1,0,42.528484,195,401,72.8,67.4,0,35.545128,380,300,71.9,79.7,13.6,55.133514,297.57208,197,72.1,81.7,8.4,49.345345,199.29915,450,71.9,81.3,45.1,67.492485,446.5617,434,71.7,70,7.5,47.295345,441.28345,524,74.5,66.9,0,57.367123,540,337,72,67.3,0,44.732613,335,346,71.7,81.2,15.6,42.927525,345.23883,411,72.6,66.9,0,33.6267,400,197,72.6,67.5,0,41.79156,195,764,71.8,89.7,64,56.593575,789.59863,348,72.1,66.7,0,40.122066,335,185,71.9,75.3,10,70.85384,186.6991,414,72.1,81.9,42,66.1833,417.89874,371,71.7,75,8.7,45.612984,375.14722,163,72.1,67,0,39.576668,160,338,72.9,66.8,0,50.205105,335,285,72,80.6,9.9,57.82369,284.79065,297,73.7,66.9,0,47.746555,285,513,73.5,67.1,0,82.263916,509.76724,1008,71.3,81.2,100,91.531784,1020,346,73.5,66.4,0,48.553787,335,322,72.1,80.5,63.6,76.81129,322.59973,463,72,83.8,49.5,63.767963,468.33734,479,71.6,68.1,12,49.808807,470.43314,535,74.1,66.3,0,61.611263,540,342,72.7,66.5,0,45.54305,335,101,71.9,77.2,13.5,32.29205,100,343,73,67.1,0,50.78788,335,201,73.2,287,0,37.260624,195,754,72.1,81.7,61.2,57.276016,766.55884,336,72.8,66.4,0,47.818848,335,206,72.4,66.2,0,36.686523,200,339,72.1,78.3,17.2,53.65854,341.45847,370,71.7,66.3,8,41.14762,375.47842,523,73.8,66.2,0,64.70712,540,353,72.9,66.2,0,60.91673,335,250,71.7,74.7,8.9,44.185284,256.23007,185,72.2,84.4,14.4,36.65933,199.19893,485,73.7,66.8,0,57.909023,486.0998,907,71.7,78.9,84,57.56555,915.0398,578,72,65.9,0,64.82112,575,448,72.6,78,17.6,45.891014,456.7987,700,74.6,66.5,0,80.50586,705,179,73,66.7,0,52.9347,175,226,72.3,83.6,12.4,32.05207,223.59903,191,72.4,66.5,0,42.142307,185,307,71.9,71.7,4.4,32.59695,300,546,72,84.7,43.2,55.062973,537.5988,215,71.8,79.6,23.9,54.63867,222.67615,868,71.8,72.6,16.8,99.96386,880,128,126.4,138.8,130.3,137.9,131.2,27.6,-0.1,29.43
20170215,1730,47.7,38.5,14.39063925,62.98070833,1,76.4,75.5,0.15,76.4,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.6,67.8,100,15,0,64,100,0,66.6,1.05,65.42857,1.8125,23,0,0,50.8,13.4,0,0,0,72.8,68.8,70.8,87.5,15,0,63,74.6,0,67.7,1,65.42857,1.8125,20,0,0,21.2,93.6,16.7,4.7,1.1,15,15,39.9,65.9,79.6,100,0.5,0,66.8,1.35,68.93104,68.43104,0,12,0,0,0,0,0,72,225,97.7,4.6,27.497906,232.40047,72,68,6694.7363,71.1,69,100,9000,300,70.3,69.3,2.3,53.885246,297.36557,195,70.2,96.9,51.2,81.155685,193.99979,1047,68,76.7,4.4,33.210197,1044.2004,718,76.5,72.2,0,0.012162491,520,686,70.4,84.1,9.9,46.948822,685.9985,205,73.4,69,0,35.453045,200,129,70.4,69,0,57.398052,125,690,69.3,90.6,100,55.62597,690,215,63.2,109,100,100,650,553,69,90.3,100,100,950,697,0,76.8,14.5,41.452938,702.996,812,70.1,78.1,20.7,46.884964,806.12866,235,72.2,82.4,28,54.953117,235.29929,592,74,83,80.5,74.33083,596.86597,353,72.8,82.9,71.1,51.627964,355.8886,363,74.3,69.6,0,37.22119,350,239,72.1,84.1,21.2,46.45808,243.59872,535,71.8,88.2,44,48.67021,557.19855,410,72.1,81.2,14.7,39.471348,415.3521,198,72.1,69.6,0,42.528484,195,396,72.7,69.4,0,35.545128,380,299,72.2,80.9,7.6,55.133514,297.57208,198,72.1,84.3,8.4,49.333336,199.29915,448,71.9,84,47.1,67.492485,446.5617,471,71.6,79.5,11.5,49.005886,463.12387,524,74.5,69.8,0,57.367123,540,344,71.9,69.6,5.2,46.297287,365.93762,375,71.8,82.7,17.6,43.989487,367.07892,411,72.6,69,0,33.6267,400,197,72.6,69.2,0,41.79156,195,825,71.7,92.8,70,57.990818,822.8795,351,72,69.2,0,40.122066,335,198,71.9,81.1,14,72.8547,199.29915,421,72.1,84.1,42,67.29353,417.89874,413,71.7,81,12.7,47.66827,406.50772,163,72,69.4,0,39.576668,160,343,72.8,69.5,0,51.196445,335,287,72,81.9,9.9,57.82369,284.79065,297,73.7,68.8,0,47.746555,285,464,73.4,69.7,0,76.36571,467.16733,1003,71.3,83.7,100,92.74306,1020,347,73.5,69.2,0,48.553787,335,323,72.1,83.1,63.6,76.81129,322.59973,472,72,86.1,49.5,63.83136,468.33734,500,71.4,78.7,20,50.289875,493.9529,541,74,69.4,0,61.682243,540,345,72.4,68.7,0,45.54305,335,100,72,76.7,12.3,32.29205,100,341,72.9,69,0,50.78788,335,202,73.1,287,0,37.260624,195,768,72.1,84.1,61.2,57.824326,766.55884,346,72.7,69.1,0,48.373848,335,207,72.4,68.9,0,36.686523,200,340,72.1,81,17.2,53.65854,341.45847,403,71.6,78.2,14,42.58215,402.91888,516,73.7,69.5,0,63.95912,517.19977,362,72.7,69.3,0,60.523235,335,279,71.7,81,10.9,45.6855,280.15067,193,72.3,85.7,9.2,36.65933,182.39886,436,73.7,69.2,0,55.455433,443.4998,911,71.7,81.7,86,57.613667,915.0398,593,71.9,69.5,3.3,65.34436,575,454,72.4,79.3,17.6,46.912766,456.7987,703,74,68.9,0,80.495575,705,180,73,68.2,0,52.9347,175,244,72,84.5,17.6,35.13447,244.599,191,72.5,68.7,0,42.142307,185,301,73.3,72.2,0,32.056667,300,545,72.1,87.1,41.2,55.123425,537.5988,217,71.9,82.7,25.9,54.63867,225.79613,869,72,76.4,16,99.96386,880,128,126.4,138.7,130.3,137.9,130.5,27.2,0.9,29.43
20170215,1735,46.6,40.4,14.14519136,62.98070833,1,76.4,75.5,0.15,76.4,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,65,67.7,100,15,0,64,100,0,66.9,1.05,65.42857,1.8125,23.1,0,0,50.8,14,0,0,0,72.8,68.6,71.4,87.5,15,0,63,75.4,0,67.4,1.01,65.42857,1.8125,20,0,0,20.6,93.3,19.3,4.2,0.7,15,15,39.7,65.9,80.4,100,1,0,66.8,1.35,68.93104,68.43104,0,12,0,0,0,0,0,72,225,97.6,4.6,27.497906,232.40047,72,68,6694.7363,71,68.8,100,9000,263,70.3,68.7,0,49.92589,260,195,70.1,96.8,53.2,81.155685,193.99979,1050,68.1,70.5,2.4,32.397488,1044.2004,718,76.4,72.2,0,0.012162491,520,652,70.4,85,7.9,45.755413,654.79865,204,73.4,68.9,0,35.453045,200,129,70.4,68.8,0,57.398052,125,692,69.4,90.3,100,55.62597,690,216,63.2,108.9,100,100,650,551,69.1,90.1,100,100,950,699,0,76.6,14.5,41.452938,702.996,816,70.1,77.6,20.7,46.59063,806.12866,236,72.2,83.2,28,54.953117,235.29929,592,74.1,83.8,78.5,74.33083,596.86597,355,73.1,83.8,67.5,51.627964,355.8886,364,74.2,70.9,0,37.22119,350,241,72.1,85.1,21.2,46.45808,243.59872,551,71.8,90.5,48,49.75532,557.19855,409,72.2,82.1,12.7,39.471348,415.3521,198,71.9,70.7,2.5,42.528484,195,401,72.6,70.6,0,35.545128,380,268,72.3,72.4,2.4,52.949703,270.27216,198,72.1,85,8.4,49.333336,199.29915,448,72,84.9,46.3,67.492485,446.5617,471,71.7,81.2,11.5,49.005886,463.12387,524,74.5,70.8,0,57.367123,540,359,71.9,84.7,9.2,46.854572,365.93762,376,72,83.7,16,43.989487,367.07892,410,72.5,70.2,0,33.6267,400,197,72.5,70.3,0,41.79156,195,814,71.8,93.9,72,57.990818,822.8795,349,72.1,70.5,0,40.122066,335,213,71.9,81.7,18,74.737854,211.8992,413,72.1,85,42,66.86304,417.89874,435,71.7,82.6,16.7,49.19471,431.988,163,72,70.6,0,39.576668,160,345,72.6,70.7,0,50.353233,335,287,72,82.9,9.9,57.82369,284.79065,296,73.7,70.1,0,47.746555,285,443,73.5,70.8,0,73.63947,445.86734,1008,71.2,84.5,100,92.74306,1020,347,73.5,70.5,0,48.553787,335,323,72.1,83.9,63.6,76.81129,322.59973,473,72.1,86.8,47.5,63.83136,468.33734,523,71.4,80.9,24,51.06698,517.473,542,74,70.4,0,61.682243,540,341,72.1,70,0,45.54305,335,101,72.1,78.9,10.3,32.29205,100,342,72.9,70.3,0,50.78788,335,203,73.1,286.9,0,37.260624,195,771,72.1,85,61.2,57.824326,766.55884,347,72.7,70.4,0,48.373848,335,206,72.4,70.2,0,36.686523,200,342,72.1,81.7,17.2,53.65854,341.45847,433,71.6,79.8,18,43.771458,430.359,517,73.7,70.5,0,63.95912,517.19977,352,72.5,70.4,0,59.980858,335,278,71.8,82.4,10.9,45.6855,280.15067,185,72.3,84.5,5.2,36.13353,165.5988,437,73.9,70.4,0,56.29139,443.4998,894,71.7,82.7,88,58.383446,915.0398,608,72,72.6,4.5,65.502556,605.72095,456,72.3,80.4,15.6,46.912766,456.7987,678,73.7,70.2,0,78.53177,677.6997,180,73,69.6,0,52.9347,175,263,71.9,85.1,22,36.32568,264.19882,192,72.5,70.1,0,42.142307,185,311,73,70.8,0,31.840557,300,545,72.2,87.6,39.2,55.506294,537.5988,217,72.1,83.3,22.7,55.078125,225.79613,871,72.3,76,9.2,99.96386,880,128,126.5,138.9,130.3,137.7,130.3,27.1,0.4,29.43
20170215,1740,46,40,13.90494975,62.98070833,1,76.4,75.5,0.15,76.4,78,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.6,67.4,100,15,0,64,100,0,66.5,1.05,65.42857,1.8125,23.1,0,0,49.9,13.5,0,0,0,72.8,68.4,71.4,87.5,22.7,0,63,76.5,0,67.1,0.99,65.42857,1.8125,20,0,0,20.5,93.6,21.2,4.2,1.3,22.7,22.7,38.4,65.9,80.4,100,0.6,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,225,97.6,4.6,27.497906,232.40047,72,68,6694.7363,70.8,68.7,100,9000,264,70.3,68.6,0,49.92589,260,194,70.2,97.1,51.2,80.9962,193.99979,1060,68.1,68.8,2.4,32.16353,1044.2004,713,76.3,72.2,0,0.012162491,520,655,70.4,85,5.9,45.755413,654.79865,204,73.4,68.8,0,35.453045,200,129,70.4,68.7,0,57.398052,125,692,69.3,90.3,100,55.62597,690,216,63.2,108.9,100,100,650,555,69.1,90,100,100,950,702,0,76.3,10.5,41.452938,702.996,819,70.2,77.6,18.7,46.259506,806.12866,234,72.1,83.4,30,54.953117,235.29929,591,74.2,84,76.5,74.248795,596.86597,353,73.3,83.7,63.5,51.627964,355.8886,360,74.2,71.2,0,37.22119,350,239,72.1,85.4,21.2,46.45808,243.59872,591,71.9,91.4,50,51.223404,583.45886,408,72.1,82.4,14.7,39.471348,415.3521,219,71.8,82.5,8.5,44.840054,215.32343,402,72.6,71.1,0,35.545128,380,266,72,75.6,6.8,52.949703,270.27216,197,72.1,85,8.4,49.77778,199.29915,446,72,85,46.3,67.492485,446.5617,468,71.8,81.2,11.5,49.005886,463.12387,522,74.5,71,0,57.367123,540,392,71.9,86.1,13.2,48.48355,399.25775,374,72.1,84,14,43.989487,367.07892,409,72.5,70.7,0,33.6267,400,196,72.6,70.8,0,41.79156,195,850,71.9,93.6,74,59.0413,856.15894,343,72.1,70.9,0,40.122066,335,218,71.9,81.8,22,78.09758,224.49924,441,72,85.1,44,71.405914,445.19904,431,71.8,83,18.7,49.19471,431.988,178,71.9,71,5.1,42.71474,179.2518,339,72.5,71,0,49.863262,335,283,72.1,83.3,7.9,57.16916,284.79065,294,73.7,70.6,0,47.746555,285,398,73.5,71.1,0,70.22909,403.2672,1008,71.2,84.5,100,93.35406,1020,343,73.5,70.8,0,48.553787,335,321,72.1,83.9,63.6,76.81129,322.59973,467,72,86.8,49.5,63.377007,468.33734,522,71.5,81.7,26,51.06698,517.473,540,74.1,70.6,0,61.682243,540,344,71.9,70.4,2.4,45.54305,335,102,72.2,80.5,8.3,32.29205,100,342,73,70.8,0,50.78788,335,201,73.1,286.6,0,37.260624,195,769,72.2,85,59.2,57.824326,766.55884,345,72.8,70.7,0,48.373848,335,207,72.4,70.6,0,36.686523,200,339,72.1,81.8,17.2,53.65854,341.45847,458,71.6,80.3,22,44.801373,457.7991,464,73.7,70.7,0,61.177834,471.59976,349,72.5,70.6,0,59.980858,335,277,71.9,83.2,10.9,45.6855,280.15067,156,72.3,73.6,1.2,34.82514,165.5988,473,74.1,70.8,0,59.396374,464.7999,946,71.7,82.4,90,60.01924,948.31995,598,72.1,71.2,2.5,65.502556,605.72095,457,72.2,80.7,16,46.912766,456.7987,626,73.7,70.6,0,74.51162,623.09985,180,73.1,70.2,0,52.9347,175,279,71.8,85,28,37.516888,282.39874,192,72.5,70.5,0,42.142307,185,306,72.8,70.9,0,31.072157,300,530,72.2,87.4,39.2,54.569267,537.5988,216,72.3,83,17.9,55.078125,222.43622,870,72.3,74.9,5.2,99.96386,880,127.7,126.4,139.2,130.3,138,130.5,27.4,0.3,29.43
20170215,1745,45.8,39.7,13.81357559,62.98070833,1,76.4,75.5,0.15,76.3,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.6,67.5,100,15,0,64,100,0,66.6,1.05,65.42857,1.8125,23.1,0,0,50.1,13.8,0,0,0,72.8,67.1,70.1,87.5,29.4,0,63,78,0,65.1,0.99,65.42857,1.8125,19.9,0,0,20.8,93.6,22.1,4.3,1.1,29.4,29.4,37.7,65.9,80.4,100,0.4,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,224,97.7,4.6,27.497906,232.40047,72,68,6694.7363,70.8,68.8,100,9000,263,70.3,68.5,0,49.92589,260,194,70.1,97.1,53.2,80.9962,193.99979,1062,68.1,68.7,2.4,32.200466,1044.2004,715,76.1,72.1,0,0.012162491,520,624,70.4,74,3.9,44.549706,623.5985,204,73.3,68.7,0,35.453045,200,129,70.4,68.7,0,57.398052,125,693,69.2,90.5,100,55.62597,690,216,63.2,109,100,100,650,555,69,90.1,100,100,950,704,0,76.3,10.5,41.452938,702.996,814,70.2,77.7,18.7,46.860435,806.12866,235,72.1,82.8,30,54.953117,235.29929,593,74.3,83.5,73.7,74.3616,596.86597,340,73.4,82.6,57.5,48.826637,335.08868,361,74.2,70.7,0,37.22119,350,239,72.1,85.1,21.2,46.45808,243.59872,590,71.9,92,54,50.68085,583.45886,409,72.1,82.1,14.7,39.471348,415.3521,218,71.9,84.1,10.5,44.840054,215.32343,396,72.5,70.8,0,35.545128,380,299,71.9,82.2,12.8,54.274475,295.75226,197,72.2,84.2,6.4,49.861862,199.29915,446,72.1,84.4,44.3,67.492485,446.5617,469,71.9,80.7,11.5,49.005886,463.12387,531,74.6,70.4,0,57.927788,540,394,72.1,85.6,9.2,48.48355,399.25775,374,72.1,83.9,14,43.989487,367.07892,410,72.5,70.4,0,33.6267,400,203,72.6,70.7,0,42.287296,195,858,71.9,93.6,78,59.0413,856.15894,348,72.1,70.4,0,40.122066,335,223,72,80.8,20,76.449814,224.49924,449,72,84.6,44,69.8312,445.19904,459,71.8,82.6,22.7,51.033653,457.46753,178,71.9,84.1,9.1,42.71474,179.2518,342,72.3,70.4,0,49.863262,335,284,72.1,83.2,7.9,57.16916,284.79065,295,73.8,70.4,0,47.746555,285,380,73.6,70.6,0,70.47787,381.96722,1002,71.2,83.9,100,93.35406,1020,343,73.5,70.2,0,48.553787,335,322,72.1,83.2,63.6,76.81129,322.59973,468,72,86.2,49.5,63.377007,468.33734,548,71.6,81.5,28,52.00444,539.31323,540,74.1,69.9,0,61.682243,540,373,71.7,70.2,10.4,46.81067,404.0254,101,72.3,80.7,4.7,32.29205,100,342,73,70.6,0,50.78788,335,202,73.1,286.7,0,37.260624,195,774,72.2,84.3,59.2,57.824326,766.55884,346,72.8,70.1,0,48.373848,335,207,72.4,70,0,36.686523,200,340,72.1,81.1,17.2,53.65854,341.45847,458,71.7,79.6,24,44.801373,457.7991,420,73.7,70,0,58.56511,425.99976,351,72.4,69.8,0,59.980858,335,279,72,83.4,10.9,45.6855,280.15067,157,72.3,71,0,34.82514,150,510,74.2,70.3,0,62.533928,507.39978,945,71.8,81.7,90,59.93505,948.31995,585,72.2,69.5,0.5,64.57776,577.9014,458,72.2,80.6,16,46.912766,456.7987,595,73.6,70.2,0,71.83837,595.79987,181,73.1,70.1,0,52.9347,175,301,71.7,84.4,34,38.708096,300.5992,192,72.5,70.2,0,42.142307,185,307,72.8,70.2,0,31.072157,300,532,72.2,86.8,39.2,54.125946,537.5988,217,72.3,81.9,13.9,55.078125,219.31613,875,72.3,72.7,1.2,99.96386,880,127.5,126.2,139.4,130.3,138.3,130.6,28.3,1.6,29.43
20170215,1750,45.2,42.8,13.82131585,62.98070833,1,76.4,75.5,0.15,76.3,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.4,67.3,100,15,0,64,100,0,66.3,1.05,65.42857,1.8125,23,0,0,50.7,13.9,0,0,0,72.9,65.9,68.7,88.1,34.7,0,63,77.9,0,63.1,1,65.42857,1.8125,19.8,0,0,21.3,94.9,21.8,4.2,1.3,34.7,34.7,38.1,65.9,80.4,100,1.7,0,66.8,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,224,97.8,4.6,27.497906,232.40047,72,68,6694.7363,70.7,68.6,100,9000,263,70.2,68.4,0,49.92589,260,194,70.1,97.3,53.2,80.9962,193.99979,1043,68,68.6,4.4,31.621721,1044.2004,715,76,72.1,0,0.012162491,520,621,70.1,78.3,8.7,44.549706,623.5985,206,73.3,68.7,0,35.453045,200,130,70.4,68.6,0,57.398052,125,695,69.2,90.4,100,55.62597,690,216,63.5,109.1,100,100,650,557,69,90.1,100,100,950,703,0,76.4,12.5,41.452938,702.996,814,70.1,77.9,20.7,46.8727,806.12866,246,72.1,81.5,30,58.39144,246.99942,574,74.2,82.4,73.3,73.16173,573.2057,339,73.3,81.5,55.5,48.826637,335.08868,364,74.1,69.5,0,37.22119,350,239,72.1,84.2,21.2,46.45808,243.59872,609,71.9,92.4,58,51.723404,611.7389,409,72.2,81.1,12.7,39.471348,415.3521,237,72.1,83,8.1,45.26731,235.20349,396,72.3,69.9,0,35.545128,380,300,72.2,79,7.6,54.274475,295.75226,198,72.2,83.1,6.4,49.41742,199.29915,448,72.1,83.4,44.3,67.492485,446.5617,471,71.9,79.6,13.5,49.005886,463.12387,533,74.6,69.2,0,57.927788,540,393,72.2,85.1,7.2,48.48355,399.25775,375,72.1,83.3,14,43.989487,367.07892,411,72.5,69.4,0,33.6267,400,204,72.6,69.8,0,42.287296,195,882,72,92.4,78.4,59.25548,889.4392,347,72.1,69.2,0,40.122066,335,224,72,79.6,20,76.449814,224.49924,451,72.1,83.6,42,69.264755,445.19904,464,71.8,82,26.7,51.033653,457.46753,199,71.9,83.6,13.1,44.991386,200.53188,342,72.2,69.2,0,49.863262,335,285,72.1,82.6,7.9,57.16916,284.79065,296,73.8,69.5,0,47.746555,285,334,73.6,69.5,0,65.0254,339.36713,1028,71.2,82.9,100,93.35406,1020,347,73.4,68.9,0,48.553787,335,321,72.1,82.2,63.6,76.81129,322.59973,467,72,85.2,49.5,63.377007,468.33734,549,71.7,80.8,30,51.942764,539.31323,540,74.1,68.6,0,61.682243,540,444,71.6,77.8,16.4,48.58534,438.6053,102,72.3,73.5,0.7,32.29205,100,343,73,69.6,0,50.78788,335,202,73.2,286.8,0,37.260624,195,768,72.2,83.4,59.2,57.824326,766.55884,344,72.8,68.9,0,48.373848,335,207,72.5,68.8,0,36.686523,200,339,72.1,80,17.2,53.65854,341.45847,490,71.7,78.4,28,45.99068,483.2794,428,73.7,68.6,0,58.775814,425.99976,345,72.3,68.5,0,59.980858,335,277,72.2,82.7,6.9,45.6855,280.15067,161,72.3,69.6,0,34.82514,150,552,74.2,69.2,0,65.37835,550,948,71.8,80.5,92,59.93505,948.31995,585,72.2,68.1,0.5,64.57776,577.9014,461,72.1,79.9,18,46.912766,456.7987,541,73.6,69.1,0,67.54061,541.1998,182,73.1,69.3,0,52.9347,175,318,71.7,83.5,38,39.481762,320.19928,194,72.5,69.1,0,42.142307,185,307,72.6,68.9,0,31.072157,300,533,72.2,85.8,39.2,54.125946,537.5988,218,72.2,80.5,12.7,55.078125,219.31613,882,72,71.9,6.4,99.96386,880,128,126.3,139.1,130.3,138.4,130.7,26.9,0,29.43
