20170215,1755,45.4,41.9,13.82506995,62.98070833,1,76.4,75.5,0.15,76.2,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.4,67.3,100,15,0,64,100,0,66.3,1.05,65.42857,1.8125,23.1,0,0,50.5,13.7,0,0,0,72.8,65.6,67.4,88.2,38.4,0,63,76.1,0,62.5,0.99,65.42857,1.8125,19.6,0,0,22.2,95.3,18.7,4.4,0.9,38.4,38.4,38.3,65.9,79.8,100,0.9,0,66.8,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,223,97.6,4.6,27.497906,232.40047,72,68,6694.7363,70.7,68.6,100,9000,264,70.2,68.3,0,49.92589,260,194,70.1,97.3,53.2,80.9962,193.99979,1036,68.1,77.8,2.4,31.867996,1044.2004,716,75.9,72,0,0.012162491,520,661,70,84.4,10.7,48.56053,664.3986,204,73.2,68.6,0,35.453045,200,129,70.4,68.5,0,57.398052,125,694,69.2,90.2,100,55.62597,690,216,63.4,108.9,100,100,650,556,68.9,89.9,100,100,950,702,0,76.3,12.5,41.452938,702.996,815,70.1,77.8,20.7,46.860435,806.12866,245,72.1,80.3,30,58.39144,246.99942,571,74.2,81.2,73.3,73.16173,573.2057,337,73.1,80.4,58.7,48.826637,335.08868,361,74.1,68.3,0,37.22119,350,239,72.1,83.3,21.2,46.45808,243.59872,641,71.9,92.3,62,53.11702,640.01904,410,72.2,80.1,12.7,39.471348,415.3521,218,72.3,80.1,3.3,44.774323,216.74384,403,72.2,68.7,0,35.545128,380,267,72.2,69,4.4,52.47361,270.27216,197,72.2,82.1,6.4,49.41742,199.29915,448,72.1,82.4,44.3,67.492485,446.5617,490,71.8,78.4,17.5,49.63901,488.32364,532,74.5,67.9,0,57.927788,540,365,72.3,72.1,2.8,45.568535,365.93762,374,72.1,82.5,14,43.989487,367.07892,411,72.5,68.3,0,33.6267,400,204,72.6,68.8,0,42.287296,195,881,72,91.8,78.4,59.25548,889.4392,339,72,68,0,40.122066,335,224,72,78.4,20,76.449814,224.49924,443,72.1,82.5,42,68.63034,445.19904,485,71.8,81.4,30.7,52.19952,484.90765,221,72,82.2,15.1,47.88334,221.81195,341,72,68,0,48.803555,335,285,72,81.7,9.9,57.16916,284.79065,298,73.8,68.4,0,47.746555,285,312,73.5,68.4,0,62.993675,296.7672,995,71.2,81.8,100,93.35406,1020,345,73.4,67.6,0,48.553787,335,321,72.1,81.1,63.6,76.81129,322.59973,465,72,84.1,49.5,63.377007,468.33734,561,71.7,80.2,34,53.33662,562.8336,538,74.1,67.3,0,61.682243,540,444,71.8,78.2,16.4,48.58534,438.6053,101,72.1,69.6,3.1,32.29205,100,340,73,68.4,0,50.78788,335,201,73.2,286.7,0,37.260624,195,767,72.1,82.4,61.2,57.824326,766.55884,345,72.7,67.6,0,48.373848,335,206,72.4,67.5,0,36.686523,200,341,72.1,78.9,17.2,53.65854,341.45847,489,71.7,77.9,32,45.083374,483.2794,378,73.7,67.4,0,56.142014,380.39978,349,72,67.2,0,59.980858,335,258,72.3,81.5,3.7,43.25449,252.55022,160,72.3,68.3,0,34.82514,150,553,74.1,68,0,65.291504,550,939,71.8,79.4,94,59.93505,981.59937,577,72.2,66.7,0.5,64.41957,577.9014,463,72,78.8,20,46.912766,456.7987,484,73.6,67.9,0,63.592434,486.59985,182,73.1,68.2,0,52.9347,175,322,71.8,82.8,40,39.481762,320.19928,193,72.4,67.9,0,42.142307,185,306,72.5,67.6,0,31.072157,300,533,72.2,84.8,39.2,54.125946,537.5988,218,72,79.7,16.7,55.078125,219.31613,881,71.9,71.9,11.6,99.96386,880,128.1,126.8,138.8,130.3,138,130.4,28.1,0,29.47
20170215,1800,46.5,39.7,14.05456772,62.98070833,1,76.4,75.5,0.15,76.2,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,64.5,67.4,100,15,0,64,100,0,66.5,1.05,65.42857,1.8125,23.1,0,0,50.1,14,0,0,0,72.8,67.7,67.2,87.7,15,0,63,78.4,0,65.6,1.01,65.42857,1.8125,19.5,0,0,23.4,94.2,21.6,4.8,0.9,15,15,38,65.9,80.6,100,0.4,0,66.8,1.35,68.93104,68.43104,0,12,0,0,0,0,0,72,222,97.6,4.6,27.497906,232.40047,72,68,6694.7363,70.7,68.6,100,9000,264,70.1,68.3,0,49.92589,260,194,70.1,97.2,53.2,80.9962,193.99979,1035,68.2,69.1,0.4,32.31129,1044.2004,717,75.8,71.9,0,0.012162491,520,654,70,84.7,10.7,48.56053,664.3986,204,73.2,68.6,0,35.453045,200,128,70.3,68.5,0,57.398052,125,691,69.2,90.1,100,55.62597,690,215,63.4,108.9,100,100,650,552,68.8,89.9,100,100,950,701,0,76.3,12.5,41.452938,702.996,812,70,77.8,22.7,46.860435,806.12866,245,72.2,79.4,28,58.39144,246.99942,593,74,80.5,77.3,74.98718,596.86597,339,72.8,80.3,67.1,49.28124,345.48865,360,74,67.3,0,37.22119,350,240,72.1,82.4,21.2,46.45808,243.59872,641,71.9,91.6,62.8,53.11702,640.01904,409,72.3,79.1,10.7,39.471348,415.3521,196,72.5,69.5,0,42.561348,195,403,72.1,67.8,0,35.545128,380,297,71.8,79.7,14.8,54.947216,295.75226,183,72.2,75.9,6.4,46.714714,184.8991,450,72.1,81.7,44.3,67.492485,446.5617,515,71.7,78,21.5,49.9278,510.16418,534,74.5,67.2,0,57.927788,540,334,72.2,68.1,1.6,44.8505,335,338,72.2,82.2,12,41.011604,346.79898,410,72.5,67.3,0,33.6267,400,204,72.6,67.9,0,42.287296,195,876,71.9,91.3,83.6,59.25548,889.4392,347,72,67,0,40.122066,335,223,72,77.8,20,76.449814,224.49924,440,72.1,81.7,42,70.17107,445.19904,508,71.8,81.5,34.7,53.449516,512.3478,223,72,81.1,15.1,47.88334,221.81195,341,71.9,67.1,3.4,48.803555,335,286,72,80.8,9.9,57.16916,284.79065,298,73.8,67.4,0,47.746555,285,271,73.5,67.5,0,62.050377,275.46722,1006,71.1,81,100,93.35406,1020,344,73.3,66.6,0,48.553787,335,322,72,80.3,65.6,76.81129,322.59973,467,72,83.5,49.5,63.377007,468.33734,566,71.7,80.1,38,53.324287,562.8336,539,74,66.5,0,61.682243,540,441,71.8,77.7,20.4,48.58534,438.6053,101,71.8,73.9,11.5,32.29205,100,343,73,67.5,0,50.78788,335,202,73.2,286.6,0,37.260624,195,772,72,81.6,63.2,57.824326,766.55884,346,72.7,66.6,0,48.373848,335,205,72.4,66.5,0,36.686523,200,342,72.1,78.1,17.2,53.65854,341.45847,508,71.7,77.9,36,46.554684,510.71948,338,73.7,66.5,0,54.20354,334.79974,355,71.7,66.6,9,59.980858,362.0868,235,72.3,70.6,1.7,41.600964,230,164,72.2,67.2,0,34.82514,150,553,73.9,67.1,0,65.34578,550,972,71.7,78.5,98,61.24609,981.59937,579,72.1,67.1,2.5,64.94281,577.9014,495,71.9,78,22.8,48.428917,494.49857,426,73.5,67,0,59.98355,432,182,73,67.2,0,52.9347,175,339,71.8,81.8,44,40.513325,338.399,194,72.4,66.8,0,42.142307,185,304,72.4,66.6,0,31.072157,300,535,72.1,84.1,41.2,54.125946,537.5988,218,71.8,79.6,23.9,55.078125,223.39612,881,71.8,72.7,17.6,99.96386,880,127.9,126.7,139,130.3,137.9,130.4,28.4,-0.1,29.47
20170215,1805,45.7,43.1,14.01638157,63.99906667,1,76.4,75.5,0.15,76.1,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.5,67,100,15,0,64,100,0,66.3,1.05,65.42857,1.8125,23,0,0,49.9,13.8,0,0,0,72.7,68,70.4,88.3,15,0,63,76.7,0,66.8,1,65.42857,1.8125,19.5,0,0,20.7,94.4,20.7,4.8,0.8,15,15,37,65.9,79.8,100,0.6,0,66.8,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,225,97.4,4.6,27.497906,232.40047,72,68,6512.6553,70.7,68.5,100,9000,263,70.2,68.2,0,49.92589,260,194,70.1,97.1,53.2,80.9962,193.99979,1042,68.1,68.5,2.4,32.31129,1044.2004,716,75.7,71.9,0,0.012162491,520,686,69.8,84.3,16.3,50.246067,695.59827,203,73.1,68.5,0,35.453045,200,129,70.4,68.5,0,57.398052,125,692,69,90.1,100,55.62597,690,215,63.3,108.8,100,100,650,553,68.7,89.9,100,100,950,700,0,76.2,12.5,41.452938,702.996,814,70,77.5,22.7,46.84817,806.12866,244,72.1,81.9,30,58.39144,246.99942,592,73.9,82.8,80.9,74.98718,596.86597,357,72.8,82.7,71.1,51.947414,355.8886,360,74,69.5,0,37.22119,350,238,72,84,23.2,46.45808,243.59872,669,71.8,93.4,68.8,54.361702,668.29913,393,72.3,80.3,6.7,36.339405,380.9115,197,72.4,69.8,0,42.407974,195,400,72,69.3,0,35.545128,380,297,72.1,81.7,10.4,54.947216,295.75226,183,72.2,71.5,6.4,47.243244,184.8991,448,72.1,84,44.3,67.492485,446.5617,512,71.6,80.5,25.5,49.9278,510.16418,531,74.4,69.6,0,57.927788,540,347,72.1,69.6,3.6,46.31872,335,337,72,83.7,16,41.011604,346.79898,408,72.4,68.9,0,33.6267,400,204,72.5,69.2,0,42.287296,195,931,71.9,92.3,87.6,61.43804,925.2794,343,72,69,0,40.122066,335,221,72,80.5,20,76.84571,224.49924,446,72,83.7,44,70.70352,445.19904,537,71.8,84.7,38.7,55.276443,539.78784,219,72,83,15.1,47.88334,221.81195,393,71.7,73.5,11.4,54.740204,392.56842,283,72,81.9,9.9,57.16916,284.79065,295,73.8,68.8,0,47.746555,285,228,73.4,69.4,0,59.04426,232.86734,1006,71.1,83.4,100,93.35406,1020,341,73.3,69,0,48.553787,335,319,72,82.7,65.6,76.81129,322.59973,463,72,85.9,49.5,63.377007,468.33734,588,71.7,82.8,42,54.36043,586.35376,537,73.9,69.1,0,61.682243,540,481,71.9,79.2,22.4,50.329582,475.8449,102,71.8,77.5,15.5,32.29205,100,341,72.9,69,0,50.78788,335,200,73.1,286.5,0,37.260624,195,765,72,84.1,63.2,57.824326,766.55884,344,72.6,68.9,0,48.373848,335,205,72.4,68.7,0,36.686523,200,339,72.1,80.5,17.2,53.65854,341.45847,547,71.6,81.9,42,48.24669,544.0394,312,73.7,68.9,0,51.89633,311.99976,393,71.7,77.2,13,61.480377,388.34747,233,72.1,69.7,4.5,41.600964,230,160,72.2,68.6,0,34.82514,150,552,73.8,69.1,0,65.34578,550,1025,71.7,80.5,100,64.33726,1020,592,72,71.5,4.5,65.55122,577.9014,539,71.7,78.4,30.8,49.791256,532.1984,404,73.5,68.6,0,59.068478,404.7,182,73,68.2,0,52.9347,175,362,71.8,83.5,48,41.790493,357.99902,193,72.4,68.6,0,42.142307,185,304,72.3,69,0,31.072157,300,534,72.1,86.1,41.2,54.125946,537.5988,217,71.8,82.4,27.9,55.078125,226.5162,878,72,76.1,17.6,99.96386,880,127.5,126.2,138.7,130.3,137.9,129.9,31.1,-1.3,29.47
20170215,1810,44.6,42.2,13.56434993,63.99906667,1,76.4,75.5,0.15,76.1,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.4,67.3,100,15,0,64,100,0,66.4,1.05,65.85714,1.8125,23,0,0,49.9,13.6,0,0,0,72.7,68,70.9,88.7,15,0,63,77.1,0,66.9,0.98,65.85714,1.8125,19.5,0,0,20.3,94.9,21.4,4.6,0.6,15,15,36.3,65.9,80.2,100,0.5,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,223,97.4,4.6,27.497906,232.40047,72,68,6694.7363,70.7,68.5,100,9000,263,70.3,68.2,0,49.92589,260,194,70.1,97.1,53.2,80.9962,193.99979,1034,68,68.4,4.4,32.31129,1044.2004,717,75.6,71.9,0,0.012162491,520,686,69.7,83.9,20.3,50.233757,695.59827,205,73,68.5,0,35.453045,200,128,70.4,68.4,0,57.398052,125,691,69,90.1,100,55.62597,690,215,63.3,108.7,100,100,650,553,68.8,89.8,100,100,950,700,0,76.2,14.5,41.452938,702.996,810,70,77.7,22.7,46.84817,806.12866,244,72.1,82.7,30,58.39144,246.99942,595,74,83.5,78.9,74.98718,596.86597,366,73,83.3,71.1,52.647747,366.28873,360,73.9,70.5,2,37.22119,350,239,72,84.8,23.2,46.45808,243.59872,699,71.8,94.6,72.8,55.39362,694.5591,351,72.4,72.9,0.7,33.729454,348.93167,198,72.2,70.6,0,42.407974,195,393,72,70.3,0,35.545128,380,270,72.3,77.8,5.6,52.680607,270.27216,183,72.2,72.1,6.4,47.243244,184.8991,446,72,84.6,46.3,67.492485,446.5617,527,71.7,81.4,25.5,50.794178,532.00415,529,74.3,70.4,0,57.927788,540,365,72,70.6,5.6,47.35827,368.31787,362,71.9,84,19.6,43.584408,370.19864,409,72.4,69.9,0,33.6267,400,204,72.5,70.1,0,42.287296,195,955,71.9,92.3,91.6,62.437534,961.1195,342,72,70.1,0,40.122066,335,221,71.9,81.1,24.4,76.84571,224.49924,449,72,84.4,44,70.62422,445.19904,535,71.9,86.1,40.7,55.276443,539.78784,219,71.9,83.8,20.3,47.88334,221.81195,416,71.6,80.5,17.4,56.472195,418.82834,283,71.9,82.8,15.1,57.16916,284.79065,293,73.8,69.8,0,47.746555,285,199,73.4,70.3,0,56.618637,195,1013,71.1,84.1,100,93.35406,1020,343,73.3,70,0,48.553787,335,319,72,83.3,65.6,76.81129,322.59973,466,72,86.4,49.5,63.377007,468.33734,588,71.9,83.8,42,54.36043,586.35376,537,73.9,70,0,61.682243,540,477,71.9,80.5,26.4,50.329582,510.4253,101,71.9,79.8,16.7,32.29205,100,340,72.8,70,0,50.78788,335,201,73.1,286.7,0,37.260624,195,769,72,85,63.2,57.824326,766.55884,345,72.6,69.9,0,48.373848,335,208,72.4,69.8,0,36.686523,200,341,72.1,81.2,17.2,53.65854,341.45847,547,71.7,83.2,44,48.24669,544.0394,262,73.6,69.9,0,50.1791,266.3999,396,71.8,78.4,15,61.480377,388.34747,265,72,80.3,6.9,45.01752,259.91043,163,72.1,69.6,0,34.82514,150,553,73.8,70.1,0,65.34578,550,1022,71.7,81.1,100,64.32524,1020,581,72.1,70.1,2.5,64.857635,577.9014,574,71.6,79.5,36.8,50.35157,569.8994,316,73.3,69.7,0,53.896774,322.8003,182,72.9,69.3,0,52.9347,175,365,71.9,84.4,50,41.790493,357.99902,194,72.4,69.7,0,42.142307,185,306,72.4,70,0,31.072157,300,535,72.1,86.7,41.2,54.125946,537.5988,218,72,83.1,26.3,55.078125,226.5162,883,72.2,75.9,13.6,99.96386,880,130.6,126.3,140.7,130.3,138.9,129.8,43.8,-1.4,29.47
20170215,1815,44,44.6,13.5142504,63.99906667,1,76.4,75.5,0.15,76.1,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.4,67.3,100,15,0,64,100,0,66.4,1.05,65.85714,1.8125,22.9,0,0,50.4,13.8,0,0,0,72.7,68,71.1,88.3,21,0,63,77.2,0,66.7,1.01,65.85714,1.8125,19.5,0,0,20.1,94.5,21.3,4.5,0.8,21,21,35.2,67.9,80.2,100,0.5,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,221,98.3,6.6,27.497906,232.40047,72,68,6694.7363,70.8,68.5,100,9000,262,70.3,68.2,0,49.92589,260,193,70.1,97.6,53.2,80.9962,193.99979,1039,68,77.6,4.4,33.013176,1044.2004,718,75.5,71.9,0,0.012162491,520,731,69.6,82.5,24.3,52.53445,726.7991,203,73,68.5,0,35.453045,200,128,70.4,68.5,0,57.398052,125,688,69.1,90.9,100,55.62597,690,214,63.4,109.8,100,100,650,552,69,90.5,100,100,950,699,0,76.3,14.5,41.452938,702.996,813,70,77.7,22.7,46.84817,806.12866,243,72.1,83.1,30,59.076702,246.99942,589,74.1,84.1,76.9,75.171776,596.86597,366,73.1,83.7,69.1,52.647747,366.28873,358,73.9,70.9,4.4,37.22119,350,269,71.9,85.1,27.6,48.088573,264.8788,722,71.7,96.2,78.8,56.212765,720.8197,335,72.4,71.1,0,33.36295,335,196,72.1,71,0,42.407974,195,395,72,70.8,0,35.545128,380,267,72.2,71.3,4.4,52.680607,270.27216,181,72.2,72.4,6.4,47.495495,184.8991,444,72,85.1,46.3,67.492485,446.5617,520,71.8,81.8,25.5,50.983006,532.00415,525,74.3,70.8,0,57.927788,540,365,72,73.6,5.6,47.35827,368.31787,389,71.9,84.5,23.6,44.865337,392.03873,407,72.4,70.4,0,33.6267,400,202,72.5,70.6,0,42.287296,195,946,72,92.5,90.4,62.437534,961.1195,342,72,70.5,0,40.122066,335,220,72,81.4,23.2,77.72309,224.49924,438,72,85,44,71.405914,445.19904,559,72,87.1,41.9,56.682693,565.2681,221,72,84.4,19.1,48.338665,221.81195,416,71.6,81.5,21.4,56.460804,418.82834,313,71.9,83.2,19.1,61.02475,310.55075,291,73.9,70.3,0,47.746555,285,198,73.4,70.8,0,57.064373,195,975,71.1,84.4,100,95.02626,1020,340,73.2,70.5,0,48.553787,335,316,72.1,83.6,63.6,76.81129,322.59973,461,72,86.9,49.5,63.377007,468.33734,586,72,84.6,42.4,54.36043,586.35376,534,74,70.3,0,61.682243,540,513,71.9,81.6,30.4,51.871006,510.4253,100,72,79.6,0,32.29205,100,338,72.8,70.5,0,50.78788,335,199,73.1,286.9,0,37.260624,195,763,72,85.2,63.2,57.824326,766.55884,343,72.6,70.3,0,48.373848,335,205,72.4,70.2,0,36.686523,200,338,72.1,81.5,17.2,53.65854,341.45847,567,71.8,84.5,46,49.104954,569.5197,221,73.6,70.3,0,46.839443,220.79988,392,72.1,78.7,10.6,61.480377,388.34747,263,72,82.7,6.9,45.01752,259.91043,158,72.1,70.1,0,34.82514,150,551,73.9,70.5,0,65.26978,550,1025,71.7,81.4,100,64.24104,1020,574,72.2,70.2,0.5,65.29569,577.9014,639,71.6,80.9,40.8,53.702484,645.29913,287,73.3,70.2,0,52.529305,295.50027,181,72.9,69.9,0,52.9347,175,375,71.9,85,54,42.490482,376.19925,193,72.4,70.2,0,42.142307,185,303,72.5,70.4,0,31.072157,300,531,72.1,87,41.2,54.125946,537.5988,217,72.2,83.1,22.3,55.078125,223.39621,876,72.3,75.5,9.2,99.96386,880,131,128.5,141.8,130.3,140.5,130.8,45.6,-0.1,29.47
20170215,1820,43.7,43.8,13.3554333,63.99906667,1,76.4,75.5,0.15,76.1,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.4,67.1,100,15,0,64,100,0,66.3,1.05,65.85714,1.8125,22.8,0,0,50.6,14.1,0,0,0,72.8,67,70.5,91.9,28.2,0,63,80.1,0,65,1.14,65.85714,1.8125,19.5,0,0,20.1,98.8,22,4.8,0.9,28.2,28.2,36.2,67.9,80.2,100,1.2,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,220,98.9,6.6,27.497906,232.40047,72,68,6512.6553,70.8,68.4,100,9000,261,70.4,68.1,0,49.92589,260,193,70.1,98.2,53.2,81.52374,193.99979,1036,68.2,69.5,0.4,33.013176,1044.2004,721,75.4,71.8,0,0.012162491,520,755,69.6,82.9,26.3,53.72785,757.99896,203,73.1,68.4,0,35.453045,200,128,70.3,68.4,0,57.398052,125,686,69.1,91.4,100,55.62597,690,213,63.4,110.6,100,100,650,552,69,90.8,100,100,950,694,0,76.5,14.5,41.452938,702.996,806,70,77.9,22.7,46.84817,806.12866,252,72.1,82.9,30,55.614326,246.99942,596,74.2,83.7,74.9,72.71049,596.86597,359,73.3,83.6,64.3,48.617764,354.2889,375,73.9,72.7,8.4,35.710968,350,268,71.9,85,31.6,45.918255,264.8788,724,71.8,95.7,80.8,52,720.8197,343,72.4,70.9,0,32.330074,335,197,72,71,0,42.736633,195,420,71.9,70.8,2,35.545128,380,267,72,82.2,8.4,51.645626,270.27216,188,72.2,72,6.4,45.885883,184.8991,451,72.1,85,44.3,65.201614,446.5617,538,71.8,81.7,27.5,49.19471,532.00415,558,74.3,70.5,0,57.030724,540,380,71.9,75.7,8.4,45.87933,368.31787,397,72,84.1,24.8,42.675716,392.03873,424,72.4,70.4,0,33.6267,400,216,72.6,70.7,0,41.87226,195,955,72.1,93.4,88.4,59.785824,961.1195,370,72,70.5,0,40.122066,335,229,72,81.2,23.2,74.09587,224.49924,448,72,84.6,44,65.43559,445.19904,576,72.1,86.9,39.9,50.661057,565.2681,225,72,84.3,19.1,45.49594,221.81195,456,71.6,81.7,25.4,54.42115,447.10846,314,72,83.6,20.3,57.598694,310.55075,309,73.9,70.4,0,45.763084,285,202,73.5,70.8,0,53.094227,195,1067,71,84,100,83.68529,1020,349,73.2,70.3,0,45.20407,335,325,72.1,83.4,63.6,73.03711,322.59973,465,72,86.6,51.1,62.172443,468.33734,591,72.1,84.6,40.4,52.374493,586.35376,548,74,70,0,58.346146,540,516,72,81.6,28.4,50.258595,510.4253,106,72.1,80.4,14.3,32.29205,100,358,72.7,70.6,0,50.78788,335,215,73.1,287,0,37.260624,195,795,72,85,63.2,56.2452,766.55884,358,72.6,70.2,0,46.930847,335,219,72.4,70.1,0,36.686523,200,348,72.1,81.2,17.2,52.01794,341.45847,582,71.9,84.5,48,45.659637,569.5197,172,73.6,70.2,0,42.82554,175.19989,407,72.2,78.4,8.6,59.417206,388.34747,263,72,83.7,6.9,42.564606,259.91043,167,72,70.1,0,35.155293,150,557,74,70.4,0,59.635216,550,1031,71.8,81.6,100,60.48833,1020,600,72.2,69.8,0.5,62.813335,577.9014,653,71.6,81.6,44.8,51.340366,645.29913,253,73.4,70.3,0,49.300842,250,186,72.9,70,0,48.777206,175,383,72,85.4,54.4,39.592285,376.19925,203,72.4,70.2,0,41.7464,185,309,72.5,70.2,0,30.195702,300,547,72.1,86.7,41.2,53.541557,537.5988,233,72.2,82.5,22.3,55.078125,223.39621,894,72.3,74.9,5.2,86.04987,880,130.5,129.1,143.1,131.3,141.5,132.1,44.1,0,29.47
20170215,1825,43.9,48.2,13.71746589,63.99906667,1,76.4,75.5,0.15,76,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.4,67.3,100,15,0,64,100,0,66.4,1.05,65.85714,1.8125,22.8,0,0,50.7,13.8,0,0,0,72.8,65.4,68.6,88,32.9,0,63,75.2,0,62.9,0.98,65.85714,1.8125,19.3,0,0,20.9,94.7,20.5,4.6,1.2,32.9,32.9,36.8,67.9,80.2,100,0.7,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,225,99.4,4.6,27.497906,232.40047,72,68,6694.7363,70.8,68.5,100,9000,262,70.3,68.1,0,49.92589,260,194,70.1,98.6,53.2,81.06981,193.99979,1038,68.1,68.5,2.4,33.013176,1044.2004,719,75.3,71.7,0,0.012162491,520,758,69.6,82.5,28.3,53.72785,757.99896,203,73.2,68.4,0,35.453045,200,128,70.1,68.4,0,57.398052,125,686,69.1,91.8,100,55.62597,690,214,63.3,111.4,100,100,650,551,69.1,91.3,100,100,950,697,0,76.6,14.5,41.452938,702.996,812,70,78,22.7,46.84817,806.12866,241,72.1,82,30,58.319305,246.99942,586,74.2,83.2,74.9,75.141014,596.86597,338,73.3,82.7,60.3,50.387024,343.88864,352,73.9,82,12.4,37.13987,350,285,71.9,83.8,35.6,48.60637,286.15887,749,71.8,97,84.8,56.840427,747.0793,337,72.3,69.8,0,36.250557,335,199,71.9,70.2,2.5,42.58326,195,396,71.9,71.2,4.8,35.545128,380,271,72.1,81.6,6.4,53.860485,270.27216,184,72.1,70.5,8.4,47.735737,184.8991,437,72.1,84.3,44.3,67.337,446.5617,517,71.8,81.1,29.5,50.70532,532.00415,525,74.2,69.2,0,57.995068,540,390,71.9,85.3,12.4,48.526417,399.25775,378,72.1,84,22.8,44.033283,392.03873,404,72.4,69.4,0,33.6267,400,201,72.6,69.9,0,41.87226,195,968,72.1,92.2,88.4,63.029068,961.1195,337,72,69.2,0,40.122066,335,224,72.1,80,21.2,78.39717,224.49924,441,72,84.3,44,72.289566,445.19904,549,72.2,86,37.9,53.533657,535.8686,217,72,84,19.1,48.412502,221.81195,470,71.6,82,29.4,60.209663,475.38855,308,72,83.4,20.3,61.290653,310.55075,290,73.9,69.6,0,48.077137,285,197,73.5,69.8,0,57.38571,195,956,71,83.8,100,93.97578,1020,337,73.2,69,0,49.55985,335,321,72.2,82.7,61.6,77.13539,322.59973,500,71.9,86.3,55.5,65.73331,493.81744,588,72.2,83.8,38.4,54.20007,586.35376,529,74,68.6,0,61.694073,540,511,72.1,80.6,26.4,51.921715,510.4253,99,72.2,77.8,0,32.29205,100,339,72.7,69.6,0,50.78788,335,199,73.1,286.8,0,37.260624,195,737,72,84.8,63.2,56.79351,766.55884,337,72.6,68.9,0,46.930847,335,210,72.4,68.8,0,36.686523,200,331,72.1,80.5,17.2,53.11167,341.45847,590,72,84.7,50,50.04904,596.9595,161,73.5,69.3,0,42.64644,160,373,72.3,75.1,3.4,60.938,360.067,249,71.9,84,9.3,43.999123,259.91043,166,72,69.2,0,36.04793,150,551,74,69.2,0,64.976654,550,1007,71.8,80.4,100,63.050278,1020,580,72.2,68,0.5,65.19834,577.9014,639,71.7,81.8,46.8,53.614594,645.29913,251,73.4,69.4,0,50.329018,250,176,72.9,69.3,0,50.611393,175,368,72,85.3,54.4,42.15891,376.19925,192,72.4,69.1,0,41.7464,185,306,72.6,68.8,0,32.560932,300,535,72.1,86.6,41.2,55.41562,537.5988,217,72.2,82,22.3,55.078125,223.39621,873,72.2,71.9,4,96.87989,880,130,128.8,143.8,133.3,142.6,133,38.8,-0.1,29.47
20170215,1830,44.2,46.8,13.73280218,63.99906667,1,76.4,75.5,0.15,76,77.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.4,67,100,15,0,64,100,0,66.2,1.05,65.85714,1.8125,22.8,0,0,50.1,14,0,0,0,72.8,65.1,67.7,93.4,37.2,0,63,80.6,0,62.3,1.1,65.85714,1.8125,19.2,0,0,21.3,99.3,22.5,4.4,1.4,37.2,37.2,38,67.9,80.2,100,-0.1,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,222,99.7,4.6,27.497906,232.40047,72,68,6694.7363,70.8,68.4,100,9000,262,70.2,68.1,0,49.92589,260,193,70.1,99.1,53.2,81.05753,193.99979,1039,68.1,68.4,2.4,33.013176,1044.2004,718,75.3,71.7,0,0.012162491,520,760,69.6,82.8,30.3,53.72785,757.99896,203,73.2,68.4,0,35.453045,200,128,70,68.4,0,57.398052,125,686,69.1,91.8,100,55.62597,690,214,63.4,111.9,100,100,650,551,69.1,91.5,100,100,950,699,0,76.8,14.5,41.452938,702.996,814,69.9,78.2,24.7,46.84817,806.12866,252,72.2,80.7,28,57.87449,246.99942,602,74.2,82.1,74.9,73.68475,596.86597,346,73.2,81.3,59.1,48.24917,343.88864,374,73.9,81.8,16.4,37.13987,350,312,71.9,82.8,39.6,49.608902,307.43896,761,71.9,96,86.8,55.90426,775.3594,352,72.2,68.7,0,35.839626,335,218,71.8,81.7,8.5,43.339176,215.32343,440,71.9,80,8.8,36.84093,449.11807,275,72.2,69.4,2.8,52.30801,270.27216,185,72.1,69.4,8.4,46.654655,184.8991,456,72.1,83.3,44.3,65.92723,446.5617,545,71.8,80.3,31.5,50.14995,532.00415,555,74.2,68.1,0,57.995068,540,414,71.9,84.8,16.4,48.880077,432.57788,394,72.1,83.2,22.8,44.033283,392.03873,421,72.4,68.4,0,33.6267,400,211,72.6,68.9,0,41.87226,195,967,72.1,92.4,88.4,60.73432,961.1195,358,71.9,68.1,2,40.122066,335,225,72.1,79.2,21.2,74.74856,224.49924,443,72,83.2,44,65.74147,445.19904,540,72.2,85,37.9,48.29327,535.8686,227,72,82.9,19.1,46.443516,221.81195,510,71.6,82.1,33.4,60.16408,503.66864,310,72,82.6,20.3,57.2612,310.55075,311,73.9,68.5,0,46.721764,285,202,73.5,68.7,0,53.695454,195,1055,71,82.5,100,89.184265,1020,351,73.2,67.8,0,46.43878,335,326,72.1,81.7,63.6,73.40303,322.59973,490,72,85.5,54.3,63.820797,493.81744,594,72.2,82.8,38.4,52.46084,586.35376,545,74,67.5,0,59.399033,540,515,72.1,79.6,26.4,50.82649,510.4253,105,72.2,78.6,12.3,32.29205,100,354,72.7,68.5,0,50.78788,335,211,73.1,287,0,37.260624,195,782,72,83.3,63.2,56.79351,766.55884,353,72.6,67.7,0,46.930847,335,219,72.4,67.6,0,36.686523,200,350,72.1,79.4,17.2,53.11167,341.45847,605,72,83.7,50,47.106422,596.9595,166,73.5,68.1,0,42.64644,160,359,72.2,67.9,3,58.438797,360.067,262,71.9,83.4,11.3,43.999123,259.91043,165,71.9,68.2,2.8,34.17706,150,556,73.9,68.1,0,61.404842,550,1026,71.8,79.6,100,61.137836,1020,601,72.1,67.1,2.5,63.689465,577.9014,681,71.8,81.2,48.8,53.91123,682.999,259,73.4,68.3,0,49.372818,250,185,72.9,68.3,0,50.611393,175,379,72.1,84.4,52.4,39.764214,376.19925,200,72.4,68,0,41.7464,185,307,72.5,67.7,0,30.3878,300,544,72.1,85.6,41.2,53.662468,537.5988,230,72.1,81.4,24.3,55.078125,223.39621,890,72,72.5,8,87.48344,880,129.6,128.4,143.8,133.3,142.8,133.9,34.5,-0.1,29.47
20170215,1835,44.8,42,13.62084515,63.99906667,1,76.4,75.5,0.15,75.9,77.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.5,67.1,100,15,0,64,100,0,66.3,1.05,65.85714,1.8125,22.7,0,0,49.9,14,0,0,0,72.7,64.4,66.7,88.8,39.5,0,63,79.2,0,61.3,1.01,65.85714,1.8125,19,0,0,21.8,95.9,22.4,4.4,1,39.5,39.5,38.3,67.9,80.2,100,0.4,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,223,99.7,4.6,27.497906,232.40047,72,68,6694.7363,70.7,68.5,100,9000,259,70.3,68.1,0,50.984543,260,193,70.2,99.2,51.2,81.67096,193.99979,1055,68.1,68.4,2.4,32.262035,1044.2004,725,75.2,71.7,0,0.012162491,520,791,69.6,82.2,32.3,55.179626,789.1991,201,73.1,68.5,0,35.453045,200,126,70,68.4,0,57.398052,125,681,69,91.8,100,55.90099,690,212,63.4,112,100,100,650,545,69,91.5,100,100,950,694,0,76.8,14.5,42.765984,702.996,897,69.9,78.5,28.7,50.049053,878.92944,241,72.1,80.3,30,57.87449,246.99942,596,74.1,81.5,76.9,75.42816,596.86597,334,73,80.9,63.1,50.30102,343.88864,352,74,81.7,16.8,37.13987,350,327,71.8,82.1,45.6,51.724136,327.1989,774,71.9,95.5,90.8,57.659573,775.3594,336,72.1,67.7,0,35.839626,335,237,71.8,82.1,12.5,46.42857,233.78336,436,71.8,79.8,14.8,37.48883,449.11807,299,71.8,80,13.2,55.34051,297.57208,183,72.1,68.4,8.4,48.18018,184.8991,430,72.1,82.9,44.3,66.89126,446.5617,549,71.7,80.2,35.5,51.73831,553.8439,527,74.1,67.1,0,57.995068,540,431,72,84,15.2,50.02679,432.57788,380,72.1,82.8,22.8,44.50405,392.03873,406,72.4,67.4,0,33.6267,400,201,72.5,68,0,41.87226,195,940,72.1,91.9,88.4,62.284546,961.1195,357,71.9,67.1,6,40.967983,365.15768,219,72.1,78.6,21.2,77.86218,224.49924,433,71.9,82.9,46.8,72.16495,445.19904,526,72.2,84.6,37.9,54.71154,535.8686,213,72,82.7,19.1,47.797195,221.81195,505,71.6,82.7,37.4,62.317688,503.66864,307,72,82.2,20.3,61.21906,310.55075,292,73.9,67.5,0,46.721764,285,194,73.5,67.8,0,57.541203,195,985,71,82.5,100,93.0432,1020,338,73.1,66.7,0,48.18795,335,308,72.1,81.3,63.6,76.01673,322.59973,495,72,85,54.3,65.46915,493.81744,588,72.2,82.3,38.4,53.94104,586.35376,533,74,66.5,0,61.765053,540,498,72.1,79.1,26.4,51.333534,510.4253,99,72.2,77,0,32.29205,100,337,72.6,67.6,0,50.78788,335,199,73.1,286.7,0,37.260624,195,798,71.9,83.6,67.6,58.36166,802.3989,338,72.5,66.8,0,46.930847,335,209,72.4,66.5,0,36.686523,200,334,72.1,78.9,17.2,53.11167,341.45847,582,72,83.4,50,47.560078,596.9595,162,73.4,67.2,0,42.64644,160,351,71.9,75.6,9.8,60.42752,360.067,280,71.9,82.4,13.3,45.6855,283.83035,156,71.9,79.7,6.8,35.962337,165.5988,537,73.7,67.2,0,61.404842,528.6998,1001,71.7,78.9,100,62.85783,1020,583,72,67,4.5,65.027985,577.9014,680,71.8,81.3,52.8,55.075806,682.999,252,73.3,67.3,0,50.257046,250,177,72.9,67.3,0,50.611393,175,361,72.1,84.1,52.4,41.274715,376.19925,193,72.3,67,0,41.7464,185,303,72.4,66.6,0,32.308804,300,523,72,85.5,43.2,55.214108,537.5988,219,72,81.3,26.3,55.078125,223.39621,878,71.8,72.2,15.2,96.398026,880,129.9,128.4,143.2,133.3,142.4,133.8,32.5,-0.1,29.47
20170215,1840,44,45.3,13.56082459,63.99906667,1,76.4,75.5,0.15,75.9,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.4,67.3,100,15,0,64,100,0,66.4,1,65.85714,1.8125,22.7,0,0,50.5,13.9,0,0,0,72.7,68,69.7,89.6,15,0,63,76.2,0,66.5,0.98,65.85714,1.8125,19,0,0,20.8,96.4,19.8,4.4,1.4,15,15,38.1,67.9,80.2,100,0.3,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,240,98.2,4.6,28.108173,232.40047,72,68,6512.6553,70.7,68.5,100,9000,263,70.3,68.1,0,51.51387,260,191,70.2,98.9,51.2,82.24758,193.99979,1040,68.1,68.4,2.4,32.262035,1044.2004,734,75.1,71.7,0,0.012162491,520,783,69.6,82.4,34.3,55.179626,789.1991,200,73.1,68.4,0,35.453045,200,125,70,68.4,0,57.398052,125,676,69.1,91.6,100,56.211884,690,210,63.4,111.7,100,100,650,542,69,91.5,100,100,950,777,0,76.9,20.5,46.189716,775.79565,957,69.9,78.8,32.7,52.8207,957.3298,241,72.1,82.1,30,58.920414,246.99942,588,74,83,78.9,75.41791,596.86597,352,72.9,82.8,67.5,52.193146,355.08868,363,74,82.8,16.8,37.709106,350,346,71.8,83.6,49.6,53.685143,348.47897,799,71.8,95.4,96.8,59.510635,803.63947,342,72,68.6,0,36.717014,335,233,72,82.7,11.7,46.42857,233.78336,491,71.8,80.3,18.8,40.25916,484.9582,295,72,82.5,12.4,55.34051,297.57208,184,72.1,70.3,8.4,48.18018,184.8991,433,72,84.4,46.3,67.40955,446.5617,579,71.7,82,37.5,53.037876,575.68445,528,74,68.9,0,58.488453,540,425,71.9,85.2,20.4,50.02679,432.57788,378,72,83.3,24.8,44.50405,392.03873,403,72.3,68.2,0,33.6267,400,199,72.5,68.6,0,41.87226,195,947,72,92.1,90.4,62.794495,961.1195,360,71.9,73.4,10,41.578327,365.15768,223,72.1,80.6,21.2,78.93217,224.49924,477,71.9,85.1,50.8,75.04249,468.85895,536,72.2,86.1,37.9,56.41827,535.8686,217,72,83.9,19.1,48.94167,221.81195,536,71.6,85.2,41.4,64.30036,531.9488,345,71.9,82.5,23.9,62.65085,336.31085,295,73.9,68.1,0,48.61708,285,201,73.3,68.7,0,58.0595,195,894,71,84.1,100,99.914246,1020,339,73.1,68.1,0,51.13753,335,312,72,83,65.6,76.53947,322.59973,491,72.1,86.9,52.3,65.46915,493.81744,579,72.2,83.7,38.4,53.94104,586.35376,532,73.9,68.4,0,62.190937,540,508,72,80.7,28.4,51.840584,510.4253,98,72,70.3,0,32.29205,100,337,72.5,68.3,0,50.78788,335,198,73.1,286.9,0,37.260624,195,797,71.9,85.4,71.6,58.36166,838.2391,338,72.5,68.1,0,46.930847,335,206,72.3,67.8,0,36.686523,200,333,72.1,80.7,17.2,53.11167,341.45847,583,72.1,85.1,48,49.068172,596.9595,161,73.3,67.9,0,42.64644,160,399,71.9,77.4,13.8,61.459106,388.3471,278,71.9,82.8,15.3,45.6855,283.83035,190,71.8,85.6,12.8,36.647102,183.59875,480,73.6,68.4,0,60.52546,486.09988,1010,71.7,80.7,100,63.37503,1020,578,72,70.7,4.5,65.027985,577.9014,767,71.7,82.7,58.8,58.547573,761.3002,257,73.3,67.9,0,50.8431,250,175,72.9,67.6,0,50.611393,175,364,71.9,84.8,57.2,42.17119,376.19925,191,72.2,67.8,0,41.7464,185,303,72.3,68.1,0,32.308804,300,531,72,87.5,43.2,55.214108,537.5988,216,72,82.9,26.3,55.078125,223.39621,871,71.9,75.7,17.2,99.92772,880,130,128.4,142.5,133.3,141.7,133.2,32.5,0,29.47
20170215,1845,43.5,43.9,13.29175147,63.99906667,1,76.4,75.5,0.15,75.9,77.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.2,67.1,100,15,0,64,100,0,66.3,1,65.85714,1.8125,22.5,0,0,50.2,13.9,0,0,0,72.7,68.1,71.1,100,15,0,63,81.3,0,66.9,1.03,65.85714,1.8125,19,0,0,19.8,98.4,23.1,4.4,1.4,15,15,38,67.9,80.2,100,-0.1,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,237,97.9,2.6,28.108173,232.40047,72,68,6512.6553,70.7,68.4,100,9000,264,70.2,68,0,51.51387,260,192,70.2,98,51.2,83.327194,193.99979,1021,68.2,68.3,0.4,32.70533,1044.2004,734,75,71.7,0,0.012162491,520,786,69.7,82.6,34.3,55.179626,789.1991,205,73.1,68.4,0,35.889572,200,127,70,68.4,0,57.841568,125,689,69.1,91.1,100,56.367332,690,210,63.5,111.4,100,100,650,538,69,91.3,100,100,950,775,0,76.8,24.5,46.189716,775.79565,954,69.9,79.1,36.7,52.8207,957.3298,244,72.1,83.1,30,58.920414,246.99942,623,74,84,79.7,77.25362,622.3457,357,73,83.7,68.7,52.193146,355.08868,369,74.1,83.7,14.8,37.709106,350,350,71.8,84.7,53.6,53.685143,348.47897,826,71.8,95.4,100,60.787235,840,345,71.9,72.1,4.3,36.717014,335,236,72.2,83.5,7.7,46.439526,233.78336,547,71.6,81.5,26.8,41.778374,551.5189,270,72.3,78.9,5.6,53.00145,273.91217,186,72.1,71.8,8.4,48.18018,184.8991,440,72,85.3,46.3,67.40955,446.5617,572,71.8,84,37.5,51.92714,575.68445,537,74,70.3,0,58.488453,540,477,71.9,85.7,24.4,51.645054,473.0378,383,71.9,84.1,27.6,44.50405,392.03873,406,72.3,69.6,0,33.6267,400,202,72.5,69.9,0,41.87226,195,956,72.1,93,88.4,62.794495,961.1195,400,71.9,84.2,14,41.47125,397.63782,221,72.1,81.7,21.2,78.93217,224.49924,457,71.9,86.5,54.8,76.22069,494.33905,540,72.2,86.6,37.9,56.658657,535.8686,240,71.9,84.6,21.9,51.63672,243.09204,562,71.6,86.7,45.4,67.04649,560.2289,334,72,83.4,23.5,62.65085,336.31085,295,73.9,69.6,0,48.61708,285,199,73.3,70.1,0,58.0595,195,944,70.9,85.1,100,99.914246,1020,349,73,69.8,0,51.13753,335,319,72.1,84.1,63.6,76.53947,322.59973,500,72.1,87.6,52.3,65.01479,493.81744,565,72.3,84.2,33.2,51.745403,562.8333,541,73.9,69.9,0,62.190937,540,517,72,81.8,28.4,51.840584,510.4253,100,71.8,77.5,0,32.29205,100,344,72.5,69.7,0,50.78788,335,203,73.1,286.7,0,37.260624,195,848,71.9,86.7,75.6,59.86402,838.2391,342,72.5,69.7,0,46.930847,335,211,72.3,69.5,0,36.686523,200,339,72.1,81.7,17.2,53.11167,341.45847,591,72.1,85.8,48,49.068172,596.9595,163,73.3,69.4,0,42.64644,160,397,72,78.8,13.4,60.395615,388.3471,307,71.9,83.5,17.3,46.96671,307.75043,185,71.8,87.1,16.8,35.05747,200.39882,468,73.6,69.8,0,57.529045,464.7999,1029,71.7,81.8,100,63.37503,1020,592,72.1,72.1,2.5,65.027985,577.9014,767,71.7,83.8,62.8,57.84443,761.3002,260,73.3,69.3,0,50.8431,250,179,72.9,69,0,51.23502,175,399,71.9,85.7,61.2,43.608006,395.79932,193,72.3,69.4,0,41.7464,185,314,72.3,69.8,0,31.780525,300,539,72,88.4,43.2,55.214108,537.5988,220,72.2,84,22.3,55.078125,223.39621,887,72.2,76.3,12,99.92772,880,130.1,128.5,142.4,133.3,141.3,132.6,34.1,0,29.47
20170215,1850,43.4,44.7,13.30867012,63.99906667,1,76.4,75.5,0.15,75.9,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.5,67.3,100,15,0,64,100,0,66.4,1,65.85714,1.8125,22.5,0,0,50.1,13.7,0,0,0,72.8,68.1,71.1,100,17.6,0,63,78.3,0,66.8,1.02,65.85714,1.8125,19,0,0,19.7,98.3,23.6,4.3,0.6,17.6,17.6,37.9,67.9,80.2,100,0.9,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,235,75,2.6,28.108173,232.40047,72,68,6512.6553,70.6,68.5,100,9000,262,70.4,68.1,0,51.51387,260,192,70.2,97.8,51.2,83.44988,193.99979,1008,68.3,68.4,0,33.23482,1000,738,74.9,71.6,0,0.012162491,520,789,69.7,82.6,36.3,55.167324,789.1991,204,73.1,68.4,0,35.889572,200,126,69.9,68.4,3.2,57.841568,125,686,69.2,91.3,100,56.367332,690,209,63.6,111.4,100,100,650,538,69.1,91.3,100,100,950,863,0,76.9,28.5,48.93852,854.196,962,70,79.2,35.5,52.8207,957.3298,242,72.1,83.3,30,58.920414,246.99942,594,74.2,84.3,75.7,75.41791,598.68616,355,73.2,83.8,64.7,52.193146,355.08868,366,74.1,84.1,14.8,37.709106,350,375,71.9,85.1,55.6,55.271564,369.75906,834,71.9,95.2,100,60.32979,840,356,71.9,82.1,8.3,37.57219,366.15146,197,72.5,74.9,0,43.996494,195,583,71.5,82.7,32.8,42.873104,584.7988,254,72.3,71.4,1.6,52.049267,250.25229,185,72.1,72.3,8.4,48.18018,184.8991,436,72,85.6,46.3,67.40955,446.5617,569,71.9,83.8,37.5,51.92714,575.68445,532,74,70.7,0,58.488453,540,513,71.8,86.3,30.4,52.909653,506.35794,418,71.9,84.1,31.6,45.78498,413.87878,403,72.3,70.3,0,33.6267,400,200,72.5,70.6,0,41.87226,195,969,72.1,92.1,88.4,62.794495,961.1195,406,72,85.1,12.8,41.47125,397.63782,218,72.2,81.8,19.2,78.53627,224.49924,482,72,86.8,52.8,78.92828,494.33905,525,72.3,85.8,33.5,52.99279,535.8686,234,71.9,84.8,25.9,51.624416,243.09204,542,71.7,87.2,47.4,67.12626,560.2289,330,72,83.8,23.5,63.540604,336.31085,290,73.9,70.3,0,48.61708,285,197,73.3,70.8,0,57.613766,195,935,70.9,85.9,100,99.914246,1020,378,73,70.4,0,51.02321,335,316,72.1,84.4,63.6,76.53947,322.59973,498,72.1,87.9,52.3,65.01479,493.81744,563,72.3,83.7,29.2,51.745403,562.8333,540,73.9,70.3,0,62.190937,540,513,72.1,81.9,26.4,51.840584,510.4253,100,71.9,79.7,24.7,32.29205,100,342,72.5,70.4,0,50.78788,335,201,73.1,286.9,0,37.260624,195,871,71.9,87.2,79.6,60.92773,874.0792,341,72.5,70.3,0,46.930847,335,211,72.4,70.2,0,36.686523,200,339,72.1,82,17.2,53.11167,341.45847,590,72.2,85.6,46,49.068172,596.9595,163,73.3,70.1,0,42.64644,160,396,72.2,78.9,9.4,60.395615,388.3471,308,72,83.7,16.1,46.96671,307.75043,185,71.9,87.7,18.8,35.05747,200.39882,410,73.7,70.4,0,56.70394,422.19977,1028,71.8,82,100,63.37503,1020,589,72.2,70.2,0.5,65.027985,577.9014,803,71.8,84.2,64.8,59.36058,801.90027,259,73.4,70.1,0,50.8431,250,178,73,69.8,0,51.23502,175,395,72,86.3,60,43.608006,395.79932,193,72.4,70.1,0,41.7464,185,313,72.5,70.3,0,31.3483,300,536,72,88.6,43.2,55.214108,537.5988,219,72.3,83.2,17.9,55.078125,223.39621,886,72.3,75.4,7.6,99.92772,880,130.2,128.5,142.5,133.3,141.4,132.6,35.4,-0.4,29.47
20170215,1855,43.6,44.6,13.37072611,63.99906667,1,76.4,75.5,0.15,75.9,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.1,67,100,15,0,64,100,0,66.1,1,65.85714,1.8125,22.3,0,0,50.3,13.7,0,0,0,72.8,67.6,70.9,100,25.7,0,63,77.6,0,66,1.03,65.85714,1.8125,19,0,0,19.7,98.2,23.6,4.6,0.7,25.7,25.7,38.1,67.9,80.2,100,0.5,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,238,71.2,0.6,28.108173,232.40047,72,68,6694.7363,70.6,68.4,100,9000,260,70.4,68.1,0,51.51387,260,192,70.2,97.4,51.2,86.75009,193.99979,1003,68.3,68.4,0,33.542667,1000,742,74.9,71.6,0,0.012162491,520,816,69.7,82,38.3,56.52067,820.3994,203,73.1,68.4,0,35.889572,200,133,69.8,72.2,7.2,59.541702,132.99985,682,69.2,91.4,100,56.355373,690,208,63.7,111.6,100,100,650,534,69,91.5,100,100,950,930,0,77.2,32.5,50.98785,932.59625,956,70,79.1,35.5,52.8207,957.3298,241,72.2,83.2,28,58.920414,246.99942,569,74.3,84.4,72.1,74.22829,573.2057,346,73.3,83.7,59.5,50.178154,343.88864,364,74.2,84,12.8,37.709106,350,371,71.9,85.6,59.6,55.271564,369.75906,832,71.9,95.4,100,60.24468,840,399,71.9,82.5,12.3,39.737896,400.59158,195,72.6,71.7,0,43.996494,195,615,71.3,83.6,40.8,43.967827,618.07874,279,72,82.7,7.6,54.522873,279.37238,184,72.1,72.3,8.4,48.18018,184.8991,432,72,85.7,46.3,67.40955,446.5617,565,72,84.2,37.5,52.404755,575.68445,528,74,70.8,0,58.488453,540,547,71.8,87.6,34.4,54.313576,542.0587,437,71.9,84.3,35.6,46.627983,435.71887,404,72.4,70.5,0,34.061035,400,198,72.5,70.8,0,41.87226,195,939,72.2,93.3,86.4,62.794495,961.1195,387,72.1,85.3,10.8,41.47125,397.63782,218,72.2,81.7,19.2,79.39226,224.49924,484,72.1,87,50.8,78.07862,494.33905,496,72.3,85.3,29.5,51.466347,510.38794,258,71.9,84.6,29.9,53.519566,264.37213,569,71.7,87.7,51.4,69.063354,586.48914,328,72,84,23.5,62.630398,336.31085,292,73.9,70.6,0,49.02479,285,197,73.3,71,0,58.432674,195,933,70.9,85.9,100,99.914246,1020,348,73,70.5,0,50.61164,335,314,72.1,84.5,63.6,76.53947,322.59973,493,72.1,88,52.3,65.01479,493.81744,536,72.3,83.1,25.2,52.275814,539.31323,538,74,70.3,0,62.190937,540,512,72.1,81.7,26.4,51.840584,510.4253,99,72,77.5,0,32.29205,100,341,72.5,70.7,0,50.78788,335,200,73.1,286.7,0,37.260624,195,870,72,87.3,79.2,60.92773,874.0792,339,72.5,70.4,0,46.930847,335,210,72.4,70.3,0,36.686523,200,337,72.1,82,17.2,53.11167,341.45847,567,72.3,85.2,42.4,46.395294,565.59937,162,73.3,70.3,0,42.64644,160,365,72.3,79,5,59.576733,360.067,307,72,84.1,16.1,46.96671,307.75043,229,71.9,87.9,22.8,36.977257,215.999,422,73.8,70.6,0,56.70394,422.19977,1028,71.8,82,100,63.37503,1020,589,72.2,70.1,0.5,65.027985,577.9014,795,72,84.8,63.2,59.36058,801.90027,259,73.4,70.4,0,50.8431,250,177,73,70.1,0,51.23502,175,393,72.1,86.4,58,43.608006,395.79932,192,72.6,70.4,0,41.7464,185,313,72.6,70.4,0,31.3483,300,534,72,88.8,43.2,55.214108,537.5988,218,72.3,82.9,13.9,55.078125,220.27614,879,72.3,74.7,3.6,99.92772,880,129.8,128.4,142.7,133.3,141.6,132.8,35.4,-0.1,29.49
20170215,1900,43.5,47,13.49196264,63.99906667,1,76.4,75.5,0.15,75.8,77.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.4,67.1,100,15,0,64,100,0,66.3,0.95,65.85714,1.8125,22.2,0,0,50,14,0,0,0,72.9,66,69.4,100,31.2,0,63,79.4,0,63.2,1.02,65.85714,1.8125,18.8,0,0,20.3,98.3,20.2,4.4,1.4,31.2,31.2,38.1,67.9,80.4,100,0.5,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,199,70.7,0,25.55941,200,72,68,6512.6553,70.6,68.4,100,9000,263,70.4,68,0,52.487827,260,187,70.2,97.1,51.2,90.63918,193.99979,992,68.4,68.3,0,34.589336,1000,766,74.8,71.6,0,0.012162491,520,804,69.7,82.5,40.3,57.75098,820.3994,204,73.1,68.3,0,36.3143,200,133,70,87.6,4.8,60.49033,132.99985,686,69.3,91.4,100,58.220734,690,202,63.8,111.7,100,100,650,519,69,91.5,100,100,950,1125,0,77.5,37.3,56.7677,1022.1977,1137,69.7,81,41.5,63.03655,1136.5305,237,72.3,82.2,23.6,56.624187,233.49928,548,74.4,83.3,66.1,72.772026,549.5458,340,73.3,82.4,55.5,49.47782,333.4887,366,74.2,83.2,12.8,37.709106,350,393,71.9,85.1,63.6,56.56054,389.5193,833,71.9,94.8,100,60.24468,840,401,72,82.2,13.5,39.737896,400.59158,199,72.5,70.8,0,42.74759,195,659,71.3,84.2,44.8,45.28597,651.3586,276,72.1,83.5,5.6,54.522873,279.37238,184,72.1,71.1,8.4,48.18018,184.8991,435,72,84.8,46.3,67.40955,446.5617,569,72,84,37.5,52.404755,575.68445,531,74,69.7,0,58.488453,540,549,71.7,88.3,40.4,54.313576,575.3789,440,72,84,35.2,46.627983,435.71887,403,72.4,69.9,0,34.061035,400,199,72.6,70.3,0,41.87226,195,918,72.3,93.2,81.2,61.478836,920.15936,398,72.2,84.5,8.8,41.47125,397.63782,218,72.2,80.7,19.2,79.39226,224.49924,494,72.1,86.2,50.8,80.23111,494.33905,490,72.3,83.6,25.5,49.026443,482.9478,262,72,84,29.5,54.922474,264.37213,586,71.8,87.1,53.4,69.291245,586.48914,333,72.1,83.7,21.5,64.06218,336.31085,293,73.9,70,0,49.02479,285,197,73.3,70.2,0,58.432674,195,937,70.9,84.8,100,99.914246,1020,349,73,69.5,0,50.61164,335,319,72.1,83.5,63.6,76.53947,322.59973,498,72.2,86.7,50.3,65.01479,493.81744,515,72.3,81.6,21.2,51.276672,515.79315,540,74,69.1,0,62.190937,540,517,72.1,81,26.4,51.840584,510.4253,100,72,79.5,24.3,32.29205,100,342,72.5,70.1,0,50.78788,335,202,73.2,286.8,0,37.260624,195,877,72,86.5,79.2,60.92773,874.0792,340,72.5,69.4,0,46.930847,335,211,72.4,69.3,0,36.686523,200,339,72.1,81,17.2,53.11167,341.45847,537,72.3,82.9,38.4,44.960766,538.15924,163,73.3,69.7,0,42.64644,160,366,72.3,70.7,1,59.576733,360.067,310,72,83.9,16.1,46.96671,307.75043,237,71.9,87.2,26.8,36.537052,215.999,425,74.1,69.7,0,56.70394,422.19977,1032,71.8,80.9,100,63.37503,1020,594,72.2,68.7,0.5,65.027985,577.9014,799,72.1,84,61.2,59.36058,801.90027,259,73.5,69.8,0,50.8431,250,178,73.1,69.7,0,51.23502,175,397,72.1,85.8,58,43.608006,395.79932,193,72.7,69.6,0,41.7464,185,315,72.7,69.4,0,31.3483,300,537,72,87.9,43.2,55.214108,537.5988,220,72.3,81.5,9.9,55.078125,216.91612,888,72.2,70.1,2.4,99.92772,880,129.9,128.3,142.6,133.3,141.5,133,35.4,0.4,29.49
20170215,1905,44.6,44.9,13.74611295,62.44066667,1,76.4,75.5,0.15,75.8,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.5,67.3,100,15,0,64,100,0,66.4,0.95,65.85714,1.8125,22.2,0,0,50,14.1,0,0,0,72.9,65.2,67.9,100,35.1,0,63,81.9,0,62.3,1.03,65.85714,1.8125,18.8,0,0,21.2,98.8,22.7,4.7,0.8,35.1,35.1,38.5,67.9,80.4,100,0.6,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,206,70.5,0,27.067131,200,72,68,6512.6553,70.6,68.5,100,9000,264,70.4,68.1,0,50.76223,260,189,70.3,95.5,45.2,86.602875,186.4997,1024,68.5,68.4,0,33.591923,1000,753,74.7,71.6,0,0.012162491,520,842,69.7,82.3,42.3,58.35384,851.59955,206,73.1,68.4,0,36.3143,200,127,70.3,70.4,0,58.358997,125,698,69.4,90.9,100,58.19682,690,204,63.9,112.1,100,100,650,522,69.2,91.7,100,100,950,1021,0,77.9,41.3,52.853115,1022.1977,977,70.1,79.5,34.3,54.182,979.73096,220,72.3,81.5,19.6,53.798992,220.89923,548,74.3,82,64.1,72.83356,549.5458,340,73.1,81,57.9,49.47782,333.4887,365,74.2,81.9,12.8,37.709106,350,419,72,83.8,64,57.596123,410.79935,834,71.9,93.9,100,60.24468,840,401,72,81.2,13.5,39.737896,400.59158,199,72.4,69.6,0,42.74759,195,692,71.2,83.8,50.8,46.168453,687.1987,243,72.3,70.5,0,51.987164,245,185,72.1,69.7,8.4,48.18018,184.8991,435,72,83.6,46.3,67.40955,446.5617,570,72,82.9,37.5,52.404755,575.68445,532,74,68.4,0,58.488453,540,579,71.7,88.2,44.4,55.353123,575.3789,440,72.1,83,33.2,46.627983,435.71887,405,72.5,68.7,0,34.061035,400,200,72.6,69.2,0,41.87226,195,892,72.3,92.7,77.2,60.08159,884.3192,371,72.3,83.4,5.2,39.00846,365.15768,222,72.2,79.2,19.2,79.39226,224.49924,450,72.2,85.1,48.8,72.425514,467.03946,472,72.3,81.8,21.5,46.141827,455.50772,265,72,82.8,29.5,53.15038,264.37213,602,71.9,85.6,55.4,69.54193,612.74866,335,72.1,82.7,21.5,61.97587,336.31085,297,73.9,68.9,0,49.02479,285,201,73.3,69,0,58.432674,195,922,70.9,84.1,100,99.914246,1020,333,73,68.1,0,51.480507,335,318,72.2,82.3,61.6,76.53947,322.59973,499,72.2,85.5,50.3,65.01479,493.81744,513,72.2,80,22.4,51.276672,515.79315,541,74,67.8,0,62.190937,540,515,72.1,79.9,26.4,51.840584,510.4253,100,72.1,80.1,22.3,32.29205,100,343,72.5,68.9,0,50.78788,335,202,73.2,286.7,0,37.260624,195,872,72,85.5,79.2,60.92773,874.0792,340,72.5,68.1,0,46.930847,335,210,72.4,67.9,0,36.686523,200,338,72.1,79.8,17.2,53.11167,341.45847,539,72.3,80.4,34.4,44.960766,538.15924,162,73.2,68.5,0,42.64644,160,360,72,72.5,6.2,59.576733,360.067,307,72.1,82.9,14.1,46.96671,307.75043,233,72,86.4,27.2,36.537052,232.79906,471,74.1,68.5,0,59.114105,464.7999,1023,71.8,79.7,100,63.37503,1020,591,72.2,67.2,0.5,65.027985,577.9014,753,72.2,83.2,59.2,57.141285,764.20044,261,73.4,68.7,0,50.8431,250,178,73.1,68.6,0,51.23502,175,398,72.2,84.7,56,43.608006,395.79932,193,72.7,68.4,0,41.7464,185,306,72.6,68,0,30.735981,300,538,72,86.7,43.2,55.214108,537.5988,220,72,78.8,14.3,55.078125,216.91612,887,71.9,71.9,9.2,99.92772,880,130.2,128.6,143.1,133.3,142,133.4,35.5,0,29.49
20170215,1910,44.3,45.6,13.68605973,62.44066667,1,76.4,75.5,0.15,75.8,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.4,67.2,100,15,0,64,100,0,66.3,1,65.85714,1.8125,22.2,0,0,50.6,13.9,0,0,0,72.8,64.9,66.6,100,15,0,63,82.8,0,61.4,1.02,65.85714,1.8125,18.7,0,0,21.9,99,22.8,4.6,0.9,15,15,36.9,67.9,80.4,100,0.8,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,206,70.4,0,27.067131,200,72,68,6512.6553,70.5,68.4,100,9000,262,70.4,68,0,51.683254,260,188,70.2,96.3,46.4,83.02049,186.4997,1015,68.6,68.4,0,32.96392,1000,747,74.6,71.6,0,0.012162491,520,849,69.7,82.5,44.3,58.35384,851.59955,208,73.1,68.4,0,36.3143,200,125,70,69,3.6,58.112602,125,700,69.4,90.9,100,56.83367,690,206,63.8,112.1,100,100,650,527,69.2,91.7,100,100,950,927,0,77.2,31.3,49.78525,938.1979,984,70.2,78.8,32.3,54.16973,979.73096,209,72.3,80.7,15.6,52.56071,209.19928,525,74.2,81,63.7,71.284996,525.8855,339,72.9,80.6,62.7,50.632755,343.88864,365,74.3,80.8,9.2,37.709106,350,418,72,82.8,64,56.90206,410.79935,836,71.9,93.2,100,60.24468,840,399,72,80.2,13.5,39.737896,400.59158,199,72.1,68.5,0,42.74759,195,719,71.2,83.2,54.8,47.03977,720.4796,266,71.8,72.8,10,53.953636,268.45233,185,72.1,68.5,8.4,48.18018,184.8991,434,72,82.8,46.3,67.40955,446.5617,571,72,81,37.5,52.404755,575.68445,530,74,67.2,0,58.488453,540,617,71.6,88.4,50.4,56.821346,615.8388,441,72.1,81.9,33.2,46.627983,435.71887,407,72.5,67.6,0,34.061035,400,200,72.6,68.2,0,41.87226,195,876,72.2,92,77.6,59.938805,884.3192,368,72.3,69.9,1.2,38.53732,365.15768,224,72.1,78.2,21.2,79.39226,224.49924,466,72.2,84.5,48.8,75.88082,467.03946,447,72.2,80.6,19.5,46.658653,455.50772,258,72,82,29.5,52.978092,264.37213,612,71.9,85.5,59.4,70.76117,612.74866,334,72,81.9,23.5,61.39292,336.31085,299,73.9,67.8,0,49.02479,285,203,73.2,67.9,0,58.049137,195,930,70.9,82.7,100,99.914246,1020,350,73,66.9,0,49.308334,335,318,72.1,81.3,63.6,76.53947,322.59973,501,72.2,84.6,50.3,65.01479,493.81744,513,72.1,79,24.4,51.276672,515.79315,542,73.9,66.5,0,62.190937,540,517,72.1,78.8,26.4,51.840584,510.4253,101,72.1,77.4,22.3,32.29205,100,343,72.4,67.8,0,50.78788,335,202,73.2,286.7,0,37.260624,195,876,72,84.5,79.2,60.92773,874.0792,341,72.5,66.9,0,46.930847,335,212,72.4,66.7,0,36.686523,200,338,72.1,78.9,17.2,53.11167,341.45847,509,72.3,78.3,30.4,43.759197,510.71912,163,73.2,67.4,0,42.64644,160,398,71.8,75.7,14.2,61.00181,388.3471,307,72.1,82,14.1,46.96671,307.75043,232,71.9,85.7,30,36.537052,232.79906,493,73.9,67.4,0,60.42775,486.09988,1028,71.8,78.6,100,63.37503,1020,592,72.1,66.9,2.5,65.027985,577.9014,757,72.2,82.5,59.2,57.141285,764.20044,261,73.4,67.5,0,50.8431,250,179,73.2,67.6,0,51.23502,175,400,72.2,83.7,56,43.608006,395.79932,194,72.7,67.2,0,41.7464,185,306,72.5,66.8,0,30.735981,300,538,72,85.9,43.2,55.214108,537.5988,221,71.8,80.3,22.3,55.078125,223.39612,890,71.9,71.9,13.2,99.92772,880,130.2,128.9,142.8,133.3,141.9,133.2,36.3,-1.4,29.49
