20170215,1915,43.9,45.7,13.5496572,62.44066667,1,76.4,75.5,0.15,75.8,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,64.3,67.1,100,15,0,64,100,0,66.3,0.95,65.85714,1.8125,22.2,0,0,50.3,13.9,0,0,0,72.8,68,70.3,100,15,0,63,79,0,66.8,1.03,65.85714,1.8125,18.7,0,0,20.4,98,21.4,4.3,1.3,15,15,38.5,67.9,80.4,100,0.8,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,206,70.3,0,27.067131,200,72,68,6512.6553,70.4,68.5,100,9000,262,70.3,68.1,0,51.683254,260,188,70.2,96.5,46.4,83.04502,186.4997,1011,68.5,68.4,0,32.96392,1000,747,74.6,71.6,0,0.012162491,520,850,69.8,82.9,44.3,58.35384,851.59955,208,73.1,68.4,0,36.3143,200,132,69.9,89.2,7.6,59.64026,131.99988,701,69.4,90.7,100,56.83367,690,206,63.7,112,100,100,650,529,68.9,91.6,100,100,950,930,0,77.1,31.3,49.257576,938.1979,984,70,79.3,36.3,54.16973,979.73096,205,72.3,82.6,11.6,52.56071,209.19928,518,74.1,82.9,65.7,71.849045,525.8855,351,72.9,82.9,66.7,52.279152,355.8886,359,74.3,80.9,5.2,37.709106,350,413,72,84.5,64,57.519005,410.79935,825,71.9,94.5,100,60.80851,840,396,72.1,81.1,11.5,39.737896,400.59158,196,71.9,69.4,2,42.74759,195,756,71.2,85.2,58.8,48.447273,756.3197,316,71.7,82.5,16,57.09998,317.59268,183,72.1,71,8.4,48.18018,184.8991,428,72,84.9,46.3,67.86566,446.5617,562,72,83.6,37.5,52.404755,575.68445,523,73.9,69.5,0,58.488453,540,645,71.6,90.4,54.4,58.45033,649.15894,434,72.1,82.9,33.2,46.627983,435.71887,403,72.5,68.8,0,34.061035,400,197,72.6,69.1,0,41.87226,195,876,72.2,92.8,77.6,59.55125,884.3192,344,72.3,69.4,0,40.22915,335,221,72.1,81,21.2,79.39226,224.49924,463,72.1,86.1,50.8,74.36275,467.03946,446,72.2,82.6,19.5,50.456734,455.50772,255,72,83.8,29.5,54.134876,264.37213,603,72,87.3,57.4,70.259796,612.74866,328,72,82.8,23.5,62.72244,336.31085,297,73.9,68.7,0,49.02479,285,198,73.1,69.3,0,57.6034,195,919,70.9,84.7,100,99.914246,1020,349,72.9,68.8,0,50.291527,335,315,72.1,83.5,63.6,76.53947,322.59973,495,72.2,87,50.3,65.01479,493.81744,508,72,81,26.4,51.720734,515.79315,538,73.9,69,0,62.190937,540,513,72.1,80.4,26.4,51.840584,510.4253,99,72.1,73.8,0,32.29205,100,341,72.4,68.9,0,50.78788,335,200,73.1,286.5,0,37.260624,195,865,71.9,86.3,82,60.92773,874.0792,339,72.4,68.7,0,46.930847,335,210,72.4,68.4,0,36.686523,200,335,72.1,81.1,17.2,53.11167,341.45847,505,72.2,80.2,31.6,43.759197,510.71912,162,73.1,68.5,0,42.64644,160,404,71.9,78.2,16.2,61.597366,416.6272,306,72.1,82.6,14.1,46.96671,307.75043,227,72,86.8,28.8,36.537052,232.79906,491,73.8,69,0,61.100857,464.8002,1020,71.8,81,100,63.37503,1020,585,72,71.2,4.5,65.027985,577.9014,753,72.1,83.3,61.2,57.75654,764.20044,260,73.4,68.5,0,50.8431,250,177,73.1,68.2,0,51.23502,175,396,72.1,84.9,58,43.608006,395.79932,192,72.7,68.4,0,41.7464,185,305,72.4,68.8,0,30.735981,300,534,72,87.8,43.2,55.214108,537.5988,219,71.8,82.7,26.3,55.078125,223.39612,882,71.9,75.9,17.2,99.92772,880,130,128.6,142.5,133.3,141.5,133.2,34.4,0,29.49
20170215,1920,43.5,46.8,13.47891682,62.44066667,1,76.4,75.5,0.15,75.8,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,63.8,66.7,100,15,0,64,100,0,65.9,0.95,65.85714,1.8125,22,0,0,50.1,13.7,0,0,0,72.8,68.3,71.1,100,15,0,63,81.6,0,67.2,1.01,65.85714,1.8125,18.7,0,0,19.8,98.3,22.2,4.4,1.4,15,15,38,67.9,80.4,100,0.9,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,206,70.1,0,27.067131,200,72,68,6512.6553,70.6,68.1,100,9000,331,69.4,75.8,12,58.50095,330.7998,184,70.2,96.3,46.4,84.517235,186.4997,1004,68.5,68.1,0,34.47851,1000,767,74.5,71.7,0,0.012162491,520,835,69.8,83.2,46.3,58.956696,851.59955,204,73.1,68.2,0,36.042942,200,125,70.4,72.4,0,58.679314,125,682,68.4,90.8,100,56.83367,690,201,63.7,112,100,100,650,516,67.1,91.7,100,100,950,1068,0,77.8,42.9,56.97632,1078.1979,1139,69.5,81.8,47.9,62.840324,1142.1311,199,72.4,80.5,5.6,52.079826,197.49915,518,74.2,83.9,63.7,71.849045,525.8855,356,73.1,83.7,65.1,52.721466,355.8886,358,74.3,71.9,1.2,37.709106,350,410,72,85.5,64,57.519005,410.79935,842,71.9,94.6,100,61.691486,840,392,72.1,82.1,11.5,39.737896,400.59158,216,71.8,79.6,7.7,44.248466,216.74329,756,71.2,85.8,62.8,48.447273,756.3197,290,72.1,82.9,10.4,54.76092,292.1126,183,72.1,72.1,8.4,48.264267,184.8991,435,72,85.6,46.3,67.86566,446.5617,573,72,84.3,37.5,53.02677,575.68445,532,73.9,70.6,0,59.116394,540,644,71.7,91.8,56.4,58.45033,649.15894,433,72.1,83.8,33.2,46.627983,435.71887,407,72.5,69.9,0,34.63253,400,196,72.5,70.2,0,42.287296,195,887,72.2,93.7,77.6,60.52014,884.3192,349,72.3,70.4,0,40.22915,335,217,72.1,81.9,21.2,79.39226,224.49924,463,72.1,87,50.8,77.17232,467.03946,447,72.1,83.8,21.5,51.658653,455.50772,260,72,84.6,29.5,55.033226,264.37213,598,72.1,88.2,55.4,71.103004,612.74866,331,72,83.7,23.5,63.888325,336.31085,292,73.8,69.9,0,49.02479,285,197,73.1,70.5,0,58.494865,195,915,70.8,85.7,100,99.914246,1020,347,72.9,70.1,0,50.291527,335,313,72,84.5,65.6,76.53947,322.59973,494,72.2,87.8,50.3,65.01479,493.81744,517,72,82.3,26.4,51.26434,515.79315,535,73.8,70.1,0,62.190937,540,508,72,81.9,28.4,51.840584,510.4253,100,72,73.2,0,32.29205,100,341,72.4,70.1,0,50.78788,335,199,73.1,286.7,0,37.260624,195,905,72,87.5,83.2,62.353333,909.9193,337,72.4,70,0,46.930847,335,210,72.4,69.8,0,36.686523,200,335,72.1,82,17.2,53.11167,341.45847,504,72.2,81.2,31.6,43.759197,510.71912,162,73.1,69.7,0,42.64644,160,405,72,79.1,16.6,61.597366,416.6272,304,72.1,83.5,14.1,46.96671,307.75043,221,72.1,87.6,26.8,36.537052,232.79906,466,73.9,70.1,0,56.997066,464.8002,1015,71.8,82,100,63.37503,1020,586,72.1,71.5,2.5,65.027985,577.9014,754,72.2,84.2,59.2,57.75654,764.20044,259,73.3,69.7,0,50.8431,250,177,73.1,69.3,0,51.23502,175,396,72.1,85.8,58,43.608006,395.79932,192,72.7,69.7,0,41.7464,185,304,72.5,70,0,30.735981,300,532,72,88.7,43.2,55.214108,537.5988,218,72.1,83.7,21.9,55.078125,223.39612,882,72.2,76.1,11.2,99.92772,880,129.7,128.3,142.6,133.3,141.5,133.3,36.2,0.1,29.49
20170215,1925,42.9,48.2,13.35393646,62.44066667,1,76.4,75.5,0.15,75.7,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,63.9,66.8,100,15,0,64,100,0,66,0.9,65.85714,1.8125,21.6,0,0,50.7,13.8,0,0.1,0,72.8,67.9,71.3,100,19.5,0,63,79.6,0,66.6,1.02,65.85714,1.8125,18.7,0,0,19.7,98,21.8,4.6,0.6,19.5,19.5,37.1,67.9,80.4,100,0.4,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,203,69.9,0,27.067131,200,72,68,6325.547,70.4,68,100,9000,327,69.6,80.3,9.9,57.71755,330.7998,182,70.2,95.7,46.4,87.154945,186.4997,992,68.4,67.9,0,35.82071,1000,777,74.4,71.7,0,0.012162491,520,844,69.9,82.8,46.3,59.10433,851.59955,201,73.1,68,0,36.042942,200,125,70.2,68.8,0,59.664898,125,677,68.8,90.7,100,57.87397,690,198,63.8,112.2,100,100,650,511,67.5,91.6,100,100,950,1128,0,78.5,46.9,61.50448,1156.5981,1207,69.4,83.6,53.9,66.97327,1220.5303,176,72.4,72.7,1.6,49.170475,175,522,74.3,84.2,60.1,72.0439,525.8855,354,73.2,83.9,63.1,52.721466,355.8886,356,74.2,71.5,1.6,37.709106,350,409,72,85.8,64,57.519005,410.79935,839,71.9,94.9,100,61.691486,840,389,72.1,82.5,11.5,39.737896,400.59158,236,71.8,84.3,11.7,46.866783,236.62337,797,71.3,86.3,64.8,49.620197,792.1599,267,72.4,73,1.2,53.46719,266.63214,182,72.1,72.4,8.4,48.264267,184.8991,431,72,85.9,46.3,67.86566,446.5617,570,72.1,84.6,35.5,53.02677,575.68445,529,73.9,71,0,59.116394,540,684,71.7,92,60.4,60.06859,680.09924,431,72.1,84.2,33.2,46.627983,435.71887,405,72.5,70.5,0,34.63253,400,205,72.6,70.8,0,42.86373,195,864,72.3,94.3,74.8,60.52014,884.3192,348,72.3,70.8,0,40.486134,335,217,72.1,82.1,21.2,79.39226,224.49924,461,72.1,87.4,50.8,77.16099,467.03946,449,72.1,84.2,21.5,51.658653,455.50772,259,72,85,29.5,55.033226,264.37213,599,72.1,87.9,55.4,71.672745,612.74866,332,72,84.2,23.5,64.25649,336.31085,291,73.8,70.5,0,49.02479,285,200,73.1,71,0,58.87841,195,913,70.8,85.9,100,99.914246,1020,346,72.9,70.6,0,50.783127,335,312,72,84.7,65.6,76.53947,322.59973,491,72.2,88.1,50.3,65.01479,493.81744,545,71.9,82.7,29.2,52.793884,539.31323,534,73.8,70.4,0,62.190937,540,509,72.1,81.9,26.4,51.840584,510.4253,99,71.9,75,0,32.29205,100,339,72.4,70.7,0,50.78788,335,198,73.2,286.7,0,37.260624,195,907,72,87.8,83.2,62.353333,909.9193,336,72.4,70.5,0,47.33045,335,209,72.4,70.4,0,36.686523,200,334,72.1,82.4,17.2,53.11167,341.45847,503,72.2,81.4,31.6,44.6665,510.71912,162,73.1,70.3,0,42.64644,160,405,72.2,79.3,12.6,61.597366,416.6272,304,72.1,84,14.1,46.96671,307.75043,220,72.1,87.9,26.8,36.537052,232.79906,463,74,70.6,0,56.997066,464.8002,1010,71.8,82.2,100,63.37503,1020,579,72.1,70.4,2.5,65.027985,577.9014,751,72.3,84.4,54,55.756973,726.49945,258,73.4,70.3,0,50.8431,250,177,73.2,70,0,51.23502,175,395,72.1,86.3,58,43.608006,395.79932,193,72.7,70.4,0,41.7464,185,306,72.5,70.5,0,30.735981,300,535,72,89,43.2,55.214108,537.5988,218,72.3,83.6,17.9,55.078125,223.39612,877,72.3,75.5,6.8,99.92772,880,129.9,128.1,142.7,133.3,141.4,133.2,35.4,0.1,29.49
20170215,1930,42.5,49.7,13.30468173,62.44066667,1,76.4,75.5,0.15,75.7,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,64.1,66.9,100,15,0,64,100,0,66.1,0.9,65.85714,1.8125,21.3,0,0,50.3,14.1,0,0,0,72.9,67,70.4,100,26.7,0,63,81.1,0,64.9,1.01,65.85714,1.8125,18.7,0,0,19.9,98.4,21.3,4.7,0.7,26.7,26.7,36.1,67.9,80.4,100,0.5,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,210,69.9,0,27.521837,200,72,68,6325.547,70.2,68.1,100,9000,300,70.1,69,2.3,55.875504,299.72534,183,70.2,94.6,46.4,96.39308,186.4997,1015,68.4,68,0,36.350204,1000,786,74.4,71.6,0,0.012162491,520,884,69.9,82.1,48.3,61.99557,889.999,206,73.1,68.1,0,36.821613,200,133,69.8,80.1,8,61.57447,131.49988,681,69.2,90.9,100,58.699028,690,195,63.7,112.7,100,100,650,498,68.3,91.9,100,100,950,1244,0,82.2,56.9,64.51099,1240.5969,1201,69.9,82.7,47.9,67.73363,1220.5303,176,72.5,71.3,0,49.170475,175,500,74.3,83.5,56.1,70.55687,500.4054,347,73.4,83.1,55.9,50.645042,331.88867,359,74.1,71,3.6,37.709106,350,409,72,85.5,64,57.519005,410.79935,838,71.9,94.6,100,61.691486,840,406,72.1,82.2,11.5,40.37095,400.59158,236,72,83.9,11.7,46.866783,236.62337,801,71.4,85.9,66.8,49.620197,792.1599,247,72.1,71,4.8,53.1774,245,182,72.2,71.9,6.4,48.25225,184.8991,443,72,85.4,46.3,68.446144,446.5617,570,72.2,83.1,33.5,53.02677,575.68445,529,73.9,70.4,0,59.116394,540,684,71.8,92.2,62.4,60.06859,680.09924,430,72.1,84.2,33.2,46.627983,435.71887,405,72.6,70.4,0,34.63253,400,205,72.6,70.8,0,42.86373,195,859,72.3,93.8,70.8,59.408466,848.4791,349,72.3,70.5,0,40.486134,335,221,72.1,81.4,21.2,79.99144,224.49924,458,72.1,87.1,50.8,77.659454,467.03946,450,72.1,84,21.5,52.091347,455.50772,286,71.9,84.3,34.7,57.802116,285.6522,603,72.2,87.3,53.4,72.082954,612.74866,331,72,84.1,23.5,64.25649,336.31085,290,73.8,70.5,0,49.02479,285,199,73.1,70.8,0,58.87841,195,907,70.8,85.6,100,99.914246,1020,348,72.9,70.2,0,51.274723,335,312,72.1,84.2,63.6,76.53947,322.59973,489,72.2,87.4,50.3,65.01479,493.81744,545,72.1,82.6,26,52.263474,539.31323,533,73.8,69.9,0,62.190937,540,510,72.1,81.5,26.4,51.840584,510.4253,99,71.8,71.6,0,32.29205,100,341,72.4,70.5,0,51.161617,335,198,73.2,286.6,0,37.260624,195,901,72.1,87.6,81.2,62.353333,909.9193,340,72.4,70.1,0,48.373848,335,209,72.4,70.1,0,36.686523,200,334,72.1,81.8,17.2,53.11167,341.45847,504,72.2,80.9,31.6,45.635117,510.71912,162,73.1,70.2,0,42.64644,160,406,72.3,78.5,9,61.597366,388.3471,302,72,84,16.1,46.96671,307.75043,219,72.1,87.8,26.8,36.537052,232.79906,492,74.1,70.4,0,60.688305,486.09988,1021,71.8,81.6,100,64.13278,1020,580,72.2,69.7,0.5,65.027985,577.9014,689,72.4,83.7,48,54.31773,688.7996,259,73.4,70.3,0,50.8431,250,177,73.2,70.1,0,51.23502,175,396,72.2,86.1,56,43.608006,395.79932,192,72.8,70.2,0,41.7464,185,306,72.8,70.2,0,30.735981,300,533,72,88.6,43.2,55.214108,537.5988,218,72.3,82.6,13.9,55.078125,220.27614,880,72.3,74.1,2.8,99.92772,880,130,128.3,142.9,133.3,141.8,133.6,37,0,29.49
20170215,1935,42.6,48.4,13.2589392,62.44066667,1,76.4,75.5,0.15,75.7,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.4,64,66.8,100,15,0,64,100,0,66.1,0.9,65.85714,1.8125,21.1,0,0,50.6,14,0,0,0,72.9,65.7,69,100,31.9,0,63,81.6,0,63.2,1,65.85714,1.8125,18.7,0,0,20.6,98.5,21.6,4.6,0.7,31.9,31.9,36.2,67.9,80.4,100,0.4,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,208,69.9,0,27.521837,200,72,68,6325.547,70,68.1,100,9000,264,70.4,68.3,0,52.117302,260,184,70.2,94.2,46.4,96.135445,186.4997,1032,68.4,68,0,36.350204,1000,785,74.3,71.6,0,0.012162491,520,891,69.9,82.4,50.3,61.99557,889.999,207,73,68.1,0,36.821613,200,133,70,89,5.6,60.98312,131.49988,682,69.4,90.9,100,58.699028,690,196,63.6,112.8,100,100,650,501,68.8,92.1,100,100,950,1326,0,83.4,60.9,67.10026,1318.9972,1125,70.1,82.2,45.5,63.821434,1136.5315,176,72.4,69.8,0,49.170475,175,472,74.4,82.5,50.1,68.341705,476.7455,334,73.3,81.9,53.9,49.219807,331.88867,357,74.1,69.7,3.6,37.709106,350,408,72.1,84.5,62,57.519005,410.79935,838,71.9,93.8,100,61.691486,840,402,72.1,81.2,11.5,40.37095,400.59158,235,72.2,83.1,7.7,46.866783,236.62337,844,71.4,85,70.8,49.72073,827.9995,307,71.9,82,12,56.147797,299.39227,182,72.2,70.6,6.4,48.684685,184.8991,440,72,84.5,46.3,68.446144,446.5617,569,72.2,81.7,33.5,53.02677,575.68445,528,74,69.3,0,59.116394,540,713,71.9,91.4,64.4,61.183155,711.0387,429,72.1,83.5,33.2,46.627983,435.71887,406,72.5,69.5,0,34.63253,400,205,72.6,70,0,42.86373,195,816,72.3,92.9,66.8,58.398777,812.639,344,72.3,69.4,0,40.486134,335,218,72.1,80.3,21.2,79.99144,224.49924,461,72.1,86.2,50.8,78.29387,467.03946,452,72.1,83,21.5,52.692307,455.50772,309,71.9,83.5,38.7,60.49717,306.93228,595,72.2,86.5,53.4,72.082954,612.74866,331,72,83.5,23.5,64.83943,336.31085,290,73.9,69.7,0,49.02479,285,197,73.1,69.9,0,58.87841,195,898,70.8,84.6,100,99.914246,1020,346,72.9,69,0,51.76632,335,311,72.1,83.2,63.6,76.53947,322.59973,490,72.2,86.5,50.3,65.01479,493.81744,543,72.1,81.5,26,52.621193,539.31323,533,73.8,68.7,0,62.190937,540,506,72.1,80.7,26.4,51.840584,510.4253,98,71.6,70.2,0,32.29205,100,341,72.4,69.7,0,51.161617,335,198,73.3,286.8,0,37.260624,195,899,72.1,86.5,81.2,62.353333,909.9193,339,72.4,69,0,48.373848,335,207,72.5,68.9,0,36.686523,200,334,72.1,80.8,17.2,53.11167,341.45847,504,72.2,79.8,31.6,45.635117,510.71912,161,73.1,69.3,0,42.64644,160,391,72.3,77.5,5,59.885143,360.067,299,71.9,83.6,19.7,46.96671,307.75043,217,72.2,87.1,24.8,36.537052,232.79906,530,74.1,69.3,0,63.70644,528.6999,1027,71.9,80.4,100,64.13278,1020,585,72.1,69,2.5,65.027985,577.9014,651,72.5,82,42,52.80158,651.09973,260,73.4,69.5,0,50.8431,250,177,73.2,69.4,0,51.23502,175,395,72.2,85.3,56,43.608006,395.79932,192,72.9,69.2,0,41.7464,185,305,72.9,69,0,30.735981,300,534,71.9,88.3,46.8,55.214108,537.5988,219,72.2,81.2,12.7,55.078125,216.91612,883,72.2,70.9,3.2,99.92772,880,130.3,128.6,142.5,133.3,141.7,133.6,34.5,0,29.49
20170215,1940,42.9,50.1,13.47504797,62.44066667,1,76.4,75.5,0.15,75.7,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,64.2,66.9,100,15,0,64,100,0,66.1,0.9,65.85714,1.8125,20.8,0,0,49.9,13.9,0,0,0,72.9,65.3,67.7,100,35.8,0,63,81.3,0,61.9,0.99,65.85714,1.8125,18.7,0,0,21.3,99,24.7,4.4,1.3,35.8,35.8,36.9,67.9,80.4,100,1,0,66.8,1.3,69.293106,68.793106,0,12,0,0,0,0,0,72,210,69.9,0,27.521837,200,72,68,6325.547,70,68.2,100,9000,263,70.5,68.1,0,51.524456,260,188,70.2,94.2,46.4,95.52202,186.4997,1025,68.4,68.1,0,34.8233,1000,773,74.3,71.6,0,0.012162491,520,901,69.9,82.8,52.3,61.811024,889.999,209,73,68.1,0,35.52383,200,127,70.3,70.9,0,59.02427,125,692,69.6,90.7,100,58.699028,690,199,63.6,112.3,100,100,650,506,69.1,91.8,100,100,950,1139,0,79,44.9,59.393795,1156.5981,1142,70.2,81.5,43.5,63.12239,1136.5315,177,72.4,68.5,0,49.170475,175,473,74.3,81.3,48.1,68.341705,476.7455,334,73.1,80.6,57.1,49.219807,331.88867,358,74,68.4,5.6,37.709106,350,409,72.1,83.4,62,57.519005,410.79935,840,72,92.9,100,61.691486,840,404,72.1,80,11.5,40.37095,400.59158,194,72.5,73.4,0,44.522346,195,822,71.4,84.2,74.8,50.279266,827.9995,300,72.1,80.8,9.6,55.350857,299.39227,182,72.2,69.3,6.4,48.25225,184.8991,442,72,83.4,46.3,68.446144,446.5617,569,72.1,80.6,35.5,53.02677,575.68445,528,73.9,68,0,59.116394,540,743,71.9,90.5,68.4,62.07266,744.3589,429,72.1,82.5,33.2,46.627983,435.71887,409,72.5,68.3,0,34.63253,400,206,72.6,68.9,0,42.86373,195,801,72.3,91.8,62.8,58.32738,812.639,348,72.2,68.2,0,40.486134,335,229,72.1,79.1,21.2,79.99144,224.49924,472,72.1,85.1,50.8,77.48952,467.03946,466,72.1,81.9,21.5,52.00721,455.50772,310,71.9,82.5,42.7,58.14669,306.93228,622,72.2,85.2,53.4,72.73245,612.74866,380,71.8,82.7,30.7,65.493965,367.5908,299,73.8,68.6,0,49.498623,285,210,73.1,68.7,0,58.42231,195,773,70.8,84.2,100,99.914246,1020,308,72.9,67.8,0,51.1261,335,313,72,82.1,65.6,76.53947,322.59973,491,72.2,85.4,50.3,65.01479,493.81744,542,72.1,80.4,26,52.621193,539.31323,534,73.8,67.4,0,62.190937,540,510,72.1,79.7,26.4,51.840584,510.4253,100,71.4,70.1,51.5,32.29205,100,342,72.4,68.5,0,51.161617,335,198,73.3,286.6,0,37.260624,195,909,72,85.5,83.2,62.353333,909.9193,338,72.4,67.7,0,48.373848,335,208,72.5,67.6,0,36.686523,200,334,72.1,79.7,17.2,53.11167,341.45847,503,72.1,79.1,33.6,45.635117,510.71912,161,73.1,68.2,0,42.64644,160,346,72.3,68.9,1,59.885143,360.067,302,71.9,83.2,21.7,46.96671,307.75043,216,72.2,86.3,24.8,36.977257,232.79906,552,74,68.1,0,65.19379,550,1024,71.9,79.2,100,64.13278,1020,577,72.1,67.9,2.5,65.027985,577.9014,653,72.4,80.3,40,52.80158,651.09973,260,73.4,68.4,0,50.8431,250,177,73.2,68.4,0,51.23502,175,398,72.2,84.4,56,43.608006,395.79932,193,72.9,68,0,41.7464,185,305,73.2,67.7,0,30.735981,300,535,72,88.4,45.6,55.214108,537.5988,219,72.1,80.5,14.7,55.078125,216.91612,882,71.9,71.9,9.2,99.92772,880,130.2,128.9,142.1,131.3,141.3,133.5,35.8,0,29.49
20170215,1945,43.3,48.1,13.49150314,62.44066667,1,76.4,75.5,0.15,75.7,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,64,66.9,100,15,0,64,100,0,66,0.9,65.85714,1.8125,20.6,0,0,50.1,13.7,0,0,0,72.8,64.8,66.8,100,38.9,0,63,82.9,0,61,0.97,65.85714,1.8125,18.6,0,0,21.7,98.7,25.2,4.3,0.5,38.9,38.9,35.3,67.9,80.4,100,0.3,0,66.8,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,212,69.9,0,27.521837,200,72,68,6325.547,70.2,68.2,100,9000,264,70.4,68,0,51.524456,260,188,70.2,93.9,46.4,95.52202,186.4997,1045,68.4,68.1,0,34.8233,1000,771,74.2,71.6,0,0.012162491,520,901,70,82.1,50.7,61.78642,889.999,208,72.9,68.2,0,35.52383,200,127,70,69,3.6,59.02427,125,693,69.4,90.5,100,58.699028,690,198,63.5,112.1,100,100,650,509,68.6,91.7,100,100,950,1148,0,78.6,44.9,59.798748,1156.5981,1143,70.2,81.7,43.5,63.12239,1136.5315,176,72.3,67.5,0,49.170475,175,473,74.1,80.3,51.3,68.341705,476.7455,336,72.8,80.4,65.5,50.829338,342.28864,356,74,67.5,5.6,37.709106,350,408,72.1,82.5,62,57.519005,410.79935,839,72,92.1,100,61.691486,840,405,72.1,79.1,11.5,40.37095,400.59158,198,72.6,68.9,0,43.03243,195,870,71.4,83.2,78.8,51.64209,863.83966,274,72.3,70,3.2,54.75057,270.27216,182,72.2,68.4,6.4,48.25225,184.8991,441,72,82.5,46.3,68.446144,446.5617,567,72,80,37.5,53.02677,575.68445,528,73.9,67.1,0,59.116394,540,742,71.9,89.9,72.4,62.07266,744.3589,431,72.2,81.5,31.2,46.627983,435.71887,405,72.5,67.4,0,34.63253,400,205,72.6,68,0,42.86373,195,793,72.2,90.5,64,57.593067,776.7988,353,72.2,67.2,0,40.486134,335,231,72,78.1,23.2,80.601326,224.49924,479,72.1,84.3,50.8,79.18885,467.03946,462,72,81.1,23.5,52.00721,455.50772,337,71.9,81.2,46.7,61.21093,328.21237,634,72.2,84.2,53.4,72.880585,612.74866,377,71.8,82.4,34.7,64.30763,367.5908,301,73.8,67.6,0,49.498623,285,209,73,67.8,0,58.42231,195,757,70.8,83.5,100,99.914246,1020,307,72.9,66.8,0,52.82954,335,313,72,81.3,65.6,76.53947,322.59973,491,72.2,84.7,50.3,65.01479,493.81744,545,72.1,79.5,26,52.621193,539.31323,515,73.7,66.5,0,59.600143,517.19977,508,72.1,78.7,26.4,51.840584,510.4253,102,71.3,70.5,58.3,32.29205,100,341,72.3,67.6,0,51.161617,335,198,73.3,286.8,0,37.260624,195,909,72,84.8,83.2,62.353333,909.9193,341,72.3,66.8,0,48.373848,335,207,72.4,66.6,0,36.686523,200,334,72.1,78.8,17.2,53.11167,341.45847,503,72,78.4,35.6,45.635117,510.71912,161,73,67.2,0,42.64644,160,354,71.9,75.1,9.8,60.278637,360.067,330,72,82.1,21.7,48.47788,331.67053,219,72.2,85.5,24.8,36.977257,232.79906,551,73.8,67.2,0,65.19379,550,1024,71.8,78.5,100,64.13278,1020,580,72,67.2,4.5,65.027985,577.9014,608,72.3,79.1,38,50.988792,613.39935,259,73.4,67.4,0,50.329018,250,178,73.2,67.4,0,51.23502,175,377,72.2,83.5,52.8,40.61157,376.19925,194,72.8,67,0,41.7464,185,307,73.1,66.7,0,30.735981,300,535,72,87.6,45.6,55.214108,537.5988,219,71.9,80.1,21.1,55.078125,220.03616,881,71.9,71.9,13.2,99.92772,880,129.8,128.7,142,131.3,141.1,133.3,40.1,-0.1,29.49
20170215,1950,43.3,46.9,13.41382887,62.44066667,1,76.4,75.5,0.15,75.7,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.1,67,100,15,0,64,100,0,66.1,0.9,65.85714,1.8125,20.4,0,0,49.9,14,0,0,0,72.8,67.9,69.2,100,15,0,63,77.5,0,66.5,0.96,65.85714,1.8125,18.5,0,0,21.1,98.5,19.7,4.4,0.7,15,15,36.2,67.9,80.4,100,0.6,0,66.8,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,214,69.9,0,27.521837,200,72,68,6512.6553,70.5,68.2,100,9000,264,70.5,67.9,0,51.524456,260,189,70.2,93.8,46.4,94.982216,186.4997,1047,68.4,68.1,0,34.8233,1000,771,74.2,71.6,0,0.012162491,520,902,70,82,50.7,61.47884,889.999,208,72.9,68.2,0,35.52383,200,135,69.8,87.3,9.2,60.441048,131.99988,696,69.5,90.3,100,58.699028,690,199,63.5,111.8,100,100,650,512,69,91.5,100,100,950,1153,0,78.6,44.9,59.774208,1156.5981,1066,70.3,81,39.9,58.9404,1058.1301,175,72.2,68.4,0,49.61529,175,471,73.9,81.4,55.3,68.25967,476.7455,364,72.6,81.9,73.5,53.667526,365.4888,353,73.9,78.1,10,37.709106,350,406,72.1,83.3,62,57.519005,410.79935,831,72,92.7,100,61.691486,840,401,72.1,79.6,11.5,40.37095,400.59158,196,72.4,68.8,0,43.03243,195,891,71.4,84.1,82.8,52.524574,899.6798,296,71.8,80.2,14.8,55.350857,295.75226,185,72.2,69.8,6.4,48.85285,184.8991,437,72,83.7,46.3,68.446144,446.5617,564,71.9,82.4,40.3,53.02677,575.68445,524,73.8,68.5,0,59.116394,540,773,71.8,90.6,78.4,63.551605,777.67896,426,72.2,81.9,31.2,46.627983,435.71887,402,72.5,67.8,0,34.63253,400,203,72.6,68.2,0,42.86373,195,753,72.1,91.5,66,57.195305,776.7988,342,72,67.9,0,40.486134,335,217,72,79.9,23.2,80.98652,224.49924,459,72.1,84.9,50.8,80.16313,467.03946,441,71.9,81.8,25.5,52.968754,455.50772,342,71.9,82,50.7,65.24736,349.49243,591,72.2,85.3,53.4,73.45032,612.74866,387,71.8,83,38.7,69.37001,393.3509,289,73.8,67.7,0,49.97245,285,200,72.9,68.3,0,59.894268,195,862,70.8,84.6,100,99.914246,1020,359,72.8,67.6,0,52.406536,335,310,71.9,82.7,69.2,76.53947,322.59973,488,72.2,86,50.3,65.01479,493.81744,543,72,80.5,28,52.608852,539.31323,489,73.6,67.9,0,57.671833,494.39978,505,72,79.9,28.4,51.840584,510.4253,99,71.2,73.4,0,32.29205,100,339,72.3,67.9,0,51.161617,335,197,73.3,286.8,0,37.260624,195,908,71.9,85.7,86,62.353333,909.9193,339,72.2,67.6,0,48.373848,335,209,72.4,67.3,0,36.686523,200,331,72,80.1,19.2,53.11167,341.45847,538,71.9,80.1,38.4,47.85434,538.15924,160,73,67.4,0,42.82554,160,401,71.8,76.7,15.8,62.054665,414.607,328,72.1,81.9,19.7,48.47788,331.67053,211,72.2,85.7,24.8,36.977257,232.79906,503,73.6,67.9,0,59.016396,507.3999,1018,71.8,79.9,100,64.13278,1020,608,71.9,70,7.3,66.81674,610.001,606,72.1,79.3,41.2,50.988792,613.39935,257,73.3,67.5,0,50.329018,250,178,73.2,67.3,0,51.23502,175,374,72.1,83.7,54.8,40.61157,376.19925,193,72.6,67.4,0,41.7464,185,307,72.9,67.7,0,30.735981,300,535,72,88.5,45.6,55.214108,537.5988,218,71.7,81.8,29.1,55.078125,226.99622,879,71.8,75,19.2,99.92772,880,129.5,128.2,141.5,130.3,140.5,132.5,42.7,-0.1,29.49
20170215,1955,43.1,47.5,13.37781321,62.44066667,1,76.4,75.5,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64,66.9,100,15,0,64,100,0,66,0.9,65.85714,1.8125,20.2,0,0,50.6,13.8,0,0,0,72.7,68.4,71.1,100,15,0,63,80.1,0,67.2,0.97,65.85714,1.8125,18.5,0,0,19.8,98.3,21.9,4.4,1.3,15,15,36.4,67.9,80.4,100,0.9,0,66.8,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,213,69.9,0,27.521837,200,72,68,6512.6553,70.8,68.2,100,9000,263,70.5,68,0,52.286686,260,190,70.2,93.8,46.4,93.75537,186.4997,1025,68.4,68.1,0,33.91208,1000,765,74.1,71.6,0,0.012162491,520,902,70,82,50.7,61.269684,889.999,207,72.9,68.2,0,35.016518,200,133,70.2,77,2,60.354813,131.99988,701,69.5,90.3,100,58.699028,690,201,63.5,111.4,100,100,650,514,69.2,91.3,100,100,950,1166,0,78.4,44.9,59.6024,1156.5981,991,70.4,79.4,33.9,54.856514,985.33057,176,72.2,70.3,0,51.466698,175,501,73.9,83,59.3,71.46959,500.4054,363,72.8,83.4,73.5,54.10984,365.4888,357,73.9,82.4,14,38.138943,350,406,72.1,84.6,62,58.290184,410.79935,827,71.9,93.7,100,62.148933,840,393,72.1,81.1,11.5,40.37095,400.59158,200,72.2,70.1,0,44.522346,195,928,71.4,85.3,86.8,54.33423,935.5199,291,72.1,82.4,11.2,55.9408,295.75226,182,72.1,71.7,8.4,48.936935,184.8991,435,72,85.1,46.3,68.96445,446.5617,564,72,84.8,39.1,53.437744,575.68445,530,73.8,70.2,0,60.15923,540,810,71.8,91.6,82.4,65.45922,810.9991,430,72.2,82.9,31.2,47.1097,435.71887,413,72.5,69.4,0,35.47834,400,200,72.5,69.8,0,42.86373,195,799,72,93.4,68,59.989803,815.1992,346,72,69.7,0.8,41.107185,335,223,72,81.1,23.2,82.195595,224.49924,459,72.1,86.1,50.8,79.925224,467.03946,466,71.9,83.7,29.5,53.161057,482.9478,367,71.8,83.5,56.7,70.56362,375.3324,600,72.2,86.4,53.4,74.510025,612.74866,411,71.9,84.8,40.7,74.30968,419.111,296,73.7,69.3,0,50.58953,285,200,72.9,70,0,59.448536,195,738,70.8,87.1,100,99.914246,1020,349,72.8,69.5,0,58.05419,335,336,71.9,84.4,73.2,78.96498,334.29968,481,72.2,87.3,50.3,65.01479,493.81744,534,72,82.3,29.6,52.608852,539.31323,443,73.6,69.6,0,54.950905,448.7999,499,72,81.5,28.4,51.840584,510.4253,98,71.2,70.4,0,32.29205,100,336,72.2,69.5,0,51.161617,335,202,73.2,286.3,0,37.76273,195,936,71.9,87.6,90,64.085976,945.75946,342,72.2,69.5,0,48.77345,335,203,72.4,69.3,0,36.686523,200,329,72,81.6,19.2,53.11167,341.45847,534,71.9,83.2,42.4,47.85434,538.15924,164,73,69.2,0,43.162666,160,401,71.9,78.6,17.8,62.054665,414.607,325,72.2,82.8,17.7,48.47788,331.67053,202,72.3,86.6,21.2,35.754463,215.999,462,73.6,69.7,0,57.909023,464.7999,997,71.8,81.5,100,64.13278,1020,600,72,76.3,8.5,67.33999,610.001,606,72,81,43.2,52.164356,613.39935,255,73.3,69.1,0,50.329018,250,176,73.1,68.8,0,51.23502,175,369,72,85.2,56.8,40.61157,376.19925,191,72.5,69.2,0,41.7464,185,300,72.9,69.6,0,30.735981,300,528,71.9,89.9,48.4,55.214108,566.1987,216,71.9,83.8,29.1,56.506348,226.99622,870,72.1,76.5,14.8,99.92772,880,129.9,128.2,141.7,130.3,140.5,132.2,48.1,0,29.52
20170215,2000,42.5,47.8,13.18241664,62.44066667,1,76.4,75.5,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,69,64.2,67,100,15,0,64,100,0,66.1,0.95,65.85714,1.8125,20.1,0,0,50.5,13.9,0,0,0,72.8,68,71.1,100,15.8,0,63,79.7,0,66.7,0.93,65.85714,1.8125,18.5,0,0,19.6,98,22.4,4.4,1,15.8,15.8,36.4,67.9,80.4,100,0.4,0,66.8,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,213,70.1,0,27.521837,200,72,68,6325.547,70.9,68.4,100,9000,265,70.6,68,0,52.286686,260,190,70.2,94.6,46.4,88.03828,186.4997,1030,68.4,68.2,0,33.91208,1000,757,74.1,71.6,0,0.012162491,520,904,70,82.4,50.7,60.39616,889.999,207,72.9,68.3,0,35.016518,200,126,70.3,69.4,0,58.50684,125,703,69.5,90.3,100,57.658733,690,202,63.5,111.4,100,100,650,521,69.3,91.4,100,100,950,1082,0,77.3,36.9,55.098785,1072.5974,995,70.4,78.8,29.9,54.402744,985.33057,177,72.2,70.9,0,52.067802,175,520,74,83.7,60.5,73.571945,525.8855,360,73.1,83.8,69.1,54.10984,365.4888,355,74,83.5,16,38.138943,350,406,72.1,85.1,62,58.841026,410.79935,836,71.9,94,100,62.48936,840,390,72.2,81.7,9.5,40.37095,400.59158,198,72,70.8,0,44.522346,195,928,71.5,85.7,88.8,54.32305,935.5199,275,72.3,77.3,5.6,54.61602,270.27216,184,72.1,72.1,8.4,49.525528,184.8991,470,71.9,85.6,49.5,71.23458,470.22177,574,72.1,83.9,37.1,54.059757,575.68445,524,73.8,70.7,0,60.15923,540,800,71.9,92.2,83.6,65.45922,810.9991,425,72.2,83.6,31.2,47.1097,435.71887,409,72.5,70.2,0,35.47834,400,196,72.5,70.5,0,42.86373,195,825,72,91.9,68,58.949516,815.1992,349,72,70.4,0.8,41.107185,335,227,72,81.3,23.2,83.789856,224.49924,479,72.1,86.4,50.8,85.19316,467.03946,531,71.9,84.8,33.5,57.319714,510.38794,381,71.8,83.8,60.7,72.17573,375.3324,610,72.2,86.7,53.4,77.42707,612.74866,428,72,86,41.9,73.021065,419.111,300,73.7,70.2,0,51.471073,285,211,72.8,70.7,0,60.775368,195,634,70.8,87.9,100,99.914246,1020,317,72.8,70.3,0,56.099236,335,347,71.9,85,77.2,80.05228,346.89972,488,72.2,87.7,50.3,65.8601,493.81744,540,72,82.8,29.6,52.608852,539.31323,403,73.6,70.2,0,51.82775,403.1999,497,72,82.1,28.4,51.840584,510.4253,97,71.1,70.3,0,32.29205,100,341,72.2,70.3,0,51.727272,335,200,73.2,286.7,0,37.76273,195,938,72,88,89.6,64.07501,945.75946,340,72.2,70.2,0,48.77345,335,205,72.4,70.1,0,36.686523,200,331,72,81.9,19.2,53.516354,341.45847,569,72,84.6,42.8,49.546345,565.59937,164,73,70,0,43.162666,160,409,72.1,78.9,13.8,62.660854,414.607,331,72.2,83.2,17.7,48.948753,331.67053,197,72.3,87.3,17.2,36.72047,215.999,441,73.8,70.3,0,58.21301,443.4998,1012,71.8,81.7,100,65.33558,1020,603,72.3,76.4,2.5,66.97493,610.001,605,72.1,81.8,41.2,52.636784,613.39935,252,73.3,70,0,50.329018,250,175,73.1,69.6,0,52.152115,175,399,72,85.6,56.8,44.050102,395.79932,189,72.5,70,0,41.7464,185,305,72.9,70.3,0,32.668987,300,566,72,91,48,56.564228,566.1987,220,72.1,83.7,25.1,57.1167,226.99622,866,72.3,76,10,99.92772,880,130.4,128.5,142.2,131.3,141,132.3,50.3,-0.2,29.52
20170215,2005,42.3,49,13.1858191,60.972025,1,76.4,75.5,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.1,66.8,100,15,0,64,100,0,66,0.95,65.85714,1.8125,20.1,0,0,49.9,14,0,0,0,72.8,67.5,70.9,100,23.8,0,63,80.7,0,66,0.95,65.85714,1.8125,18.5,0,0,19.7,98.1,22.3,4.8,0.9,23.8,23.8,36.8,67.9,80.4,100,1.1,0,66.8,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,214,70,0,27.521837,200,72,68,6512.6553,70.8,68.3,100,9000,266,70.5,68,0,50.846916,260,189,70.2,95.5,46.4,83.548035,186.4997,1031,68.4,68.2,0,33.29639,1000,746,74,71.6,0,0.012162491,520,900,70.1,82.7,48.7,59.68258,889.999,205,72.8,68.3,0,34.5092,200,133,69.8,82,8.8,59.517063,132.49988,695,69.5,90.7,100,55.506397,690,205,63.5,111.6,100,100,650,528,69.4,91.4,100,100,950,990,0,76.8,32.9,51.331455,994.19714,906,70.4,77.4,25.9,50.674515,906.9302,175,72.2,70.9,0,52.067802,175,518,74.1,83.8,58.5,73.746284,525.8855,358,73.3,83.6,65.1,54.10984,354.2889,351,74,83.8,16,38.138943,350,408,72.1,85.3,62,58.841026,410.79935,829,71.9,94.1,100,62.48936,840,398,72.2,81.7,9.5,40.770767,400.59158,197,72,71,0,44.522346,195,971,71.5,85.6,92.8,55.86461,968.8003,271,72.2,71.3,4.4,54.61602,270.27216,183,72.2,72.1,6.4,49.525528,184.8991,465,72,85.6,49.1,71.23458,470.22177,569,72.1,83.9,37.1,54.059757,575.68445,526,73.9,70.7,0,60.57412,540,831,72,91.9,83.2,66.863144,841.93945,437,72.2,83.8,31.2,47.580467,435.71887,408,72.5,70.4,0,35.47834,400,201,72.6,70.7,0,43.278763,195,817,72.1,91.9,66,59.541054,815.1992,349,72.1,70.5,0,41.107185,335,229,72,81,23.2,84.389046,224.49924,475,72.1,86.3,50.8,83.33522,467.03946,520,72,85.9,33.1,57.64423,510.38794,397,71.9,83.5,62.7,75.276886,396.6125,609,72.2,86.6,53.4,78.07657,612.74866,421,72.1,85.9,39.9,73.14379,419.111,302,73.8,70.5,0,51.944904,285,206,72.9,70.8,0,61.221104,195,622,70.7,88.5,100,99.914246,1020,335,72.8,70.4,0,60.958046,335,345,71.9,85.4,81.2,80.05228,346.89972,457,72.3,87.5,46.7,63.79966,464.69733,538,72.1,82.9,27.6,52.608852,539.31323,377,73.6,70.2,0,49.840294,380.3999,508,72.1,82,26.4,52.215797,510.4253,97,71,70.5,0,32.29205,100,343,72.2,70.5,0,51.727272,335,199,73.2,286.8,0,37.76273,195,931,72,88.2,89.6,64.46979,945.75946,340,72.2,70.2,0,48.77345,335,201,72.4,70.1,0,36.686523,200,329,72,82,19.2,53.516354,341.45847,566,72.1,84.9,40.8,49.546345,565.59937,163,73,70.2,0,43.162666,160,407,72.2,78.7,11.8,62.660854,414.607,330,72.2,83.4,17.7,48.948753,331.67053,192,72.3,87.5,13.2,36.72047,199.19893,440,73.9,70.4,0,58.21301,443.4998,1008,71.8,81.7,100,65.33558,1020,580,72.4,70.1,0,65.67291,575,612,72.1,82.2,41.2,52.7027,613.39935,251,73.3,70.3,0,50.329018,250,176,73.1,70,0,52.616776,175,397,72.1,85.8,54.8,44.050102,395.79932,188,72.4,70.2,0,41.7464,185,305,72.9,70.3,0,32.668987,300,564,72,91.2,48,56.564228,566.1987,219,72.3,83.3,19.5,57.1167,223.87622,859,72.3,75.1,6,99.92772,880,130.1,128.7,142.8,132.3,141.6,132.5,48.4,-0.1,29.52
20170215,2010,42.5,49.9,13.3140508,60.972025,1,76.4,75.5,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,64,66.9,100,15,0,64,100,0,66,1,66.28571,1.8125,20.1,0,0,50.2,13.9,0,2.2,0,72.8,66.3,69.6,100,30.3,0,63,81.1,0,64.1,0.96,66.28571,1.8125,18.5,0,0,20,98.5,24.8,4.6,0.7,30.3,30.3,37.3,67.9,80.4,100,0.7,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,214,69.9,0,27.521837,200,72,68,6512.6553,70.6,68.1,100,9000,263,70.5,67.9,0,50.391697,260,189,70.1,96.6,48.4,82.591095,186.4997,1021,68.4,68.1,0,33.29639,1000,743,74,71.6,0,0.012162491,520,902,70.1,82.9,48.7,59.64567,889.999,206,72.8,68.2,0,34.5092,200,134,70,89.3,6.4,59.517063,132.49988,697,69.5,90.9,100,55.506397,690,207,63.5,111.8,100,100,650,530,69.3,91.5,100,100,950,999,0,76.6,30.9,51.331455,994.19714,822,70.2,77.5,25.9,47.400047,828.5299,177,72.2,70.2,0,52.512623,175,521,74.1,83.3,58.5,73.889854,525.8855,349,73.3,82.7,61.1,51.76312,343.88864,352,74.1,83.2,14,38.138943,350,408,72.1,84.7,62,58.841026,410.79935,830,71.9,93.7,100,62.48936,840,398,72.2,81.2,9.5,40.770767,400.59158,197,71.9,70.6,2,44.522346,195,971,71.6,84.9,94.8,55.86461,968.8003,270,72,81.7,8.4,54.61602,270.27216,183,72.2,71.2,6.4,49.525528,184.8991,466,72,85,49.1,71.23458,470.22177,574,72.2,82.6,35.1,54.059757,575.68445,527,73.9,69.9,0,60.57412,540,833,72.1,91.5,81.2,66.863144,841.93945,437,72.2,83.4,31.2,47.580467,435.71887,409,72.5,69.9,0,35.47834,400,201,72.6,70.3,0,43.278763,195,810,72.1,92.3,66,60.122387,815.1992,339,72.1,69.9,0,41.107185,335,234,72,80.1,23.2,84.99893,224.49924,479,72.1,85.7,50.8,84.40014,467.03946,517,72,86.1,33.1,58.605766,510.38794,398,71.9,83.3,66.7,75.79375,396.6125,590,72.3,85.6,49.8,74.82908,586.4888,429,72.2,85.3,37.9,74.26876,419.111,300,73.8,70,0,51.944904,285,208,72.9,70.3,0,60.19488,195,619,70.7,88.6,100,99.914246,1020,342,72.8,69.7,0,61.358177,335,359,72,85,80.8,81.06639,359.49976,460,72.3,86.3,42.7,63.79966,439.21722,538,72.1,82.2,27.6,52.608852,539.31323,331,73.6,69.4,0,46.823612,334.79987,508,72.1,81.1,26.4,52.215797,510.4253,99,70.9,70.2,0,32.29205,100,344,72.2,70,0,51.727272,335,200,73.3,286.5,0,37.76273,195,935,72,87.6,89.6,64.06404,945.75946,340,72.2,69.5,0,48.77345,335,204,72.5,69.4,0,36.686523,200,330,72,81.4,19.2,53.516354,341.45847,568,72.1,83.7,40.8,49.546345,565.59937,164,73,69.7,0,43.162666,160,391,72.3,77.9,6.6,61.52292,384.30707,330,72.2,83.3,17.7,48.948753,331.67053,194,72.4,87.1,7.2,36.72047,183.599,466,74,69.8,0,60.362606,464.8,1007,71.8,81,100,65.33558,1020,579,72.4,68.9,0,65.67291,575,614,72.2,81.6,39.2,52.7027,613.39935,251,73.3,69.9,0,50.329018,250,176,73,69.7,0,52.616776,175,397,72.1,85.5,54.8,44.050102,395.79932,188,72.4,69.7,0,41.7464,185,309,72.8,69.5,0,32.668987,300,566,72,90.7,48,56.564228,566.1987,219,72.3,82.2,15.5,57.1167,220.75613,862,72.3,73.4,2,99.92772,880,132.2,128.6,143.8,132.3,142.4,133,61.4,0.1,29.52
20170215,2015,42.9,47.7,13.31898312,60.972025,1,76.4,75.5,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.6,64.2,66.9,100,15,0,64,100,0,66.1,1,66.28571,1.8125,20.1,0,0,50,13.9,0,3.5,0,72.9,65.2,68.1,100,34.2,0,63,80.4,0,62.3,0.96,66.28571,1.8125,18.4,0,0,20.9,98.9,22,4.6,1,34.2,34.2,36.9,67.9,80.4,100,1,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,219,69.9,0,27.234653,200,72,68,6694.7363,70.4,68.2,100,9000,265,70.5,67.9,0,50.391697,260,189,70.1,97.7,48.4,81.401054,186.4997,1030,68.4,68.1,0,32.840782,1000,737,74,71.6,0,0.012162491,520,901,70.2,83.2,46.7,59.018208,889.999,207,72.8,68.1,0,34.5092,200,125,70.3,71.7,0,57.927807,125,704,69.3,91.1,100,55.506397,690,207,63.4,112.3,100,100,650,535,69.2,91.7,100,100,950,910,0,76.5,26.9,48.76672,921.39624,826,70.3,77.8,23.9,47.400047,828.5299,178,72.2,68.8,0,52.512623,175,500,74.1,82.3,58.5,71.89006,502.22592,345,73.1,81.7,64.3,51.136505,343.88864,354,74.1,82.1,14,38.138943,350,411,72.1,83.9,62,58.841026,410.79935,832,71.9,93.1,100,62.48936,840,399,72.3,80.3,7.5,40.770767,400.59158,219,71.9,78,5.7,45.595966,215.32343,994,71.6,83.8,98.8,56.64656,1002.0806,273,72.1,81.2,6.4,54.61602,270.27216,185,72.2,69.8,6.4,49.525528,184.8991,470,72,84,49.1,71.23458,470.22177,576,72.2,81.4,35.1,54.059757,575.68445,531,73.9,68.5,0,60.57412,540,812,72.1,91.2,81.2,64.84836,806.24,408,72.3,83,26.8,45.04051,413.87878,414,72.6,68.8,0,35.47834,400,204,72.6,69.4,0,43.278763,195,819,72.1,91.3,66,60.122387,815.1992,341,72.1,68.7,0,41.107185,335,233,72,78.9,23.2,82.99807,224.49924,473,72.1,85,50.8,82.632835,467.03946,525,72.1,83.8,31.1,58.605766,510.38794,417,71.9,82.4,70.7,78.181145,416.37268,589,72.3,84.6,45.8,74.68095,586.4888,427,72.2,84.3,37.9,73.24606,419.111,306,73.8,69,0,51.944904,285,207,72.9,69.1,0,59.15829,195,625,70.7,87.7,100,99.914246,1020,349,72.8,68.4,0,59.33463,335,362,72,83.9,80.8,81.06639,359.49976,440,72.2,85.3,44.7,62.76416,439.21722,545,72.1,81.1,27.6,52.59652,539.31323,286,73.6,68.1,0,43.48752,289.1999,514,72,80.7,28.4,52.215797,510.4253,97,70.9,69.3,0,32.29205,100,346,72.2,69,0,51.727272,335,202,73.3,286.8,0,37.76273,195,944,72,86.7,89.6,64.06404,945.75946,343,72.2,68.2,0,48.77345,335,203,72.5,68.1,0,36.686523,200,332,72,80.2,19.2,53.516354,341.45847,571,72.1,82.6,40.8,49.546345,565.59937,164,73,68.7,0,43.162666,160,360,72.3,71.2,2.6,60.55514,356.02698,332,72.2,82.6,17.7,48.948753,331.67053,182,72.4,77.3,3.2,35.497677,166.79895,469,74,68.7,0,60.362606,464.8,1024,71.8,79.7,100,65.33558,1020,576,72.3,67.4,0,65.67291,575,616,72.1,80.9,41.2,52.7027,613.39935,253,73.3,68.9,0,50.329018,250,177,73,68.8,0,52.616776,175,381,72.1,84.8,54.8,41.336117,374.79962,190,72.3,68.6,0,41.7464,185,303,72.7,68.3,0,32.668987,300,567,72,89.8,48,56.564228,566.1987,221,72.2,80.8,15.9,57.1167,220.75613,866,72.1,72.1,6,99.92772,880,133,130.5,144.6,132.3,143.2,133.6,67.7,-0.1,29.52
20170215,2020,42.7,48.5,13.29801921,60.972025,1,76.4,75.5,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,64.2,67,100,15,0,64,100,0,66.2,1,66.28571,1.8125,20.1,0,0,50.5,14,0,4.2,0,72.8,65,67.1,100,37.4,0,63,81.9,0,61.5,0.97,66.28571,1.8125,18.4,0,0,21.5,98.7,23.6,4.3,1.2,37.4,37.4,37.7,67.9,80.2,100,0.9,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,215,70,0,27.234653,200,72,68,6512.6553,70.4,68.2,100,9000,263,70.5,67.9,0,49.798855,260,189,70.1,97.8,48.4,79.6712,186.4997,1048,68.4,68.1,0,32.840782,1000,729,73.9,71.6,0,0.012162491,520,902,70.2,81.9,46.7,58.378445,889.999,209,72.7,68.2,0,34.5092,200,127,70.1,69,2.4,57.225574,125,702,69.4,91.4,100,55.063976,690,210,63.4,112.6,100,100,650,540,69.2,91.7,100,100,950,847,0,76.4,22.9,47.465946,842.996,746,70.4,77.4,17.9,44.137848,750.12964,179,72.1,67.7,0,52.067802,175,504,74.1,81.5,58.5,71.89006,502.22592,347,73,81.1,66.3,51.136505,343.88864,356,74.1,81.3,14,38.138943,350,385,72.2,83.4,60,55.943596,387.9997,840,72,92.5,100,62.48936,840,375,72.3,79.2,3.5,37.827633,366.15146,218,71.9,82.3,9.7,45.37686,215.32343,1012,71.6,83,100,57.294456,1020,266,72.1,68.6,5.6,54.61602,270.27216,185,72.2,68.7,6.4,49.525528,184.8991,473,72.1,83.2,47.1,71.23458,470.22177,578,72.1,80.8,37.1,54.059757,575.68445,533,73.8,67.4,0,60.57412,540,814,72.2,90.6,79.2,64.84836,806.24,409,72.2,82.4,28.8,45.04051,413.87878,413,72.5,67.7,0,35.47834,400,205,72.6,68.3,0,43.278763,195,820,72,91,68,59.530853,815.1992,345,72,67.5,0.8,41.107185,335,232,72,78.2,23.2,82.39889,224.49924,481,72.1,84.3,50.8,81.38666,467.03946,533,72.1,83,31.1,57.64423,510.38794,442,71.9,81.9,74.7,80.4824,437.65277,566,72.3,83.5,41.8,72.72106,558.2087,430,72.2,83.6,37.9,72.73471,419.111,309,73.7,67.9,0,51.944904,285,207,72.9,68.1,0,58.650356,195,618,70.7,86.7,100,99.914246,1020,329,72.8,67.2,0,58.019894,335,364,72,83.2,80.8,81.06639,359.49976,443,72.2,84.6,44.7,62.76416,439.21722,546,72.1,80.3,27.6,52.263474,539.31323,266,73.6,67.1,0,42.6949,266.3999,513,72,80.1,28.4,52.215797,510.4253,98,70.8,68.4,0,32.29205,100,348,72.2,68,0,51.727272,335,204,73.3,286.5,0,37.76273,195,943,72,86,89.6,64.06404,945.75946,344,72.2,67.1,0,48.77345,335,204,72.4,66.9,0,36.686523,200,333,72,79.4,19.2,53.516354,341.45847,572,72.1,81.8,40.8,49.546345,565.59937,164,73,67.5,0,43.162666,160,360,72,74.9,7.8,60.55514,356.02698,335,72.2,81.9,17.7,48.948753,331.67053,166,72.4,69.2,0,35.05747,150,469,73.9,67.5,0,59.99349,464.8,1020,71.8,78.9,100,65.33558,1020,584,72.1,66.2,0,65.66074,575,616,72.1,80.2,41.2,52.7027,613.39935,254,73.2,67.8,0,50.329018,250,178,72.9,67.8,0,52.616776,175,374,72.1,84.3,54.8,40.89402,374.79962,190,72.2,67.4,0,41.7464,185,309,72.6,67,0,32.668987,300,572,72.1,89.3,46,56.564228,566.1987,221,72,80.7,19.9,57.1167,220.75613,864,71.9,72,11.6,99.92772,880,132.6,131.1,145,132.3,143.6,134.3,71.2,-0.1,29.52
20170215,2025,42.8,47.7,13.28321363,60.972025,1,76.4,75.5,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.1,66.9,100,15,0,64,100,0,66.1,1,66.28571,1.8125,19.9,0,0,50.5,13.7,0,6.6,0,72.8,68,68.5,100,15,0,63,80.5,0,66.6,0.94,66.28571,1.8125,18.3,0,0,21.4,98.1,21.8,4.7,0.9,15,15,37.5,67.9,80.2,100,-0.1,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,217,69.9,0,27.234653,200,72,68,6512.6553,70.5,68.2,100,9000,265,70.6,67.8,0,49.798855,260,189,70.1,98.3,48.4,79.180466,186.4997,1031,68.4,68.1,0,32.385174,1000,722,73.9,71.6,0,0.012162491,520,906,70.2,82,46.7,57.92323,889.999,204,72.7,68.2,0,34.00189,200,135,69.8,87.2,9.6,58.716274,132.9999,695,69.6,91.8,100,54.4661,690,211,63.5,112.7,100,100,650,544,69.3,91.8,100,100,950,761,0,76.2,18.9,43.035954,764.59564,750,70.4,77.5,13.9,44.137848,750.12964,177,72.1,67.9,0,51.02188,175,550,73.8,82,65.3,75.24356,547.72595,364,72.8,82.1,74.3,54.466152,367.08865,352,74.2,81.5,12,38.138943,350,382,72.2,83.8,60,55.943596,387.9997,831,72,92.9,100,62.48936,840,358,72.3,68.9,0,35.59529,335,236,72,81.6,10.9,47.556965,235.20349,1018,71.6,83.6,100,57.361485,1020,300,71.8,80.4,14.8,56.075348,301.2121,185,72.2,69.1,6.4,49.525528,184.8991,469,72.1,83.8,47.1,71.23458,470.22177,577,72,82.2,39.1,54.059757,575.68445,531,73.8,67.9,0,60.57412,540,812,72.1,91.1,81.2,64.84836,806.24,407,72.2,82.4,28.8,45.04051,413.87878,413,72.5,67.5,0,35.47834,400,204,72.6,68,0,43.278763,195,816,71.9,92.1,70.8,59.530853,815.1992,339,72,67.5,0.8,41.107185,335,231,72,79.2,23.2,82.39889,224.49924,478,72.1,84.6,50.8,82.07772,467.03946,528,72,83.2,33.1,57.64423,510.38794,443,72,82.5,75.1,80.23628,437.65277,560,72.2,83.8,43,71.13719,558.2087,427,72.2,83.6,37.9,73.25629,419.111,307,73.6,67.6,0,51.944904,285,208,72.9,68,0,60.132683,195,614,70.6,86.9,100,99.914246,1020,322,72.7,67.2,0,59.20887,335,364,71.9,83.9,86,81.05593,359.49976,441,72.2,85.4,44.7,62.76416,439.21722,546,72,80.6,29.6,52.164795,539.31323,221,73.6,67.3,0,39.346977,220.79988,513,72,80.2,28.4,52.215797,510.4253,98,70.6,67.8,0,32.29205,100,348,72.2,67.7,0,51.727272,335,203,73.3,286.8,0,37.76273,195,943,72,86.4,89.6,64.06404,945.75946,344,72.1,67.1,0,48.77345,335,203,72.4,66.8,0,36.686523,200,333,72,80.1,19.2,53.516354,341.45847,570,72.1,82.4,40.8,49.546345,565.59937,165,72.9,67.3,0,43.162666,160,388,71.9,76.6,13.8,61.756886,384.30707,301,72.2,82.1,16.9,46.003067,302.2304,166,72.4,68,0,36.390316,150,467,73.7,67.6,0,59.320377,443.4998,1022,71.8,79.7,100,65.33558,1020,586,71.9,67.1,2.5,65.66074,575,618,72,80.3,43.2,52.7027,613.39935,253,73.2,67.5,0,50.329018,250,178,72.9,67.3,0,52.616776,175,373,72,84.4,56.8,40.89402,374.79962,191,72.1,67.2,0,41.7464,185,310,72.5,67.3,0,32.668987,300,570,72.1,89.7,46,56.564228,566.1987,220,71.8,81.7,27.9,57.1167,224.11615,863,71.9,74.4,15.6,99.92772,880,132.1,130.8,145.4,133.3,143.9,134.7,76.6,-0.2,29.52
20170215,2030,42.5,47.8,13.18241664,60.972025,1,76.4,75.5,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.9,64.2,67,100,15,0,64,100,0,66.1,1.1,66.28571,1.8125,19.8,0,0,50.5,13.9,0,7.8,0,72.7,68,70.8,100,15,0,63,79.3,0,66.7,0.96,66.28571,1.8125,18.3,0,0,19.6,98.2,20.9,4.4,1.1,15,15,36.6,67.9,80.2,100,1.8,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,221,70,0,27.234653,200,72,68,6694.7363,70.6,68.3,100,9000,267,70.6,67.9,0,48.814312,260,190,70.1,96.8,48.4,75.107346,186.4997,1043,68.4,68.2,0,31.68329,1000,698,73.8,71.5,0,0.012162491,520,901,70.2,82.5,46.7,55.314957,889.999,209,72.7,68.2,0,34.00189,200,132,70.1,89.4,4.8,57.02846,132.9999,697,69.6,92.1,100,53.437763,690,219,63.6,112.5,100,100,650,564,69.4,91.6,100,100,950,615,0,76.8,0,37.243835,500,508,71.2,72.4,0,33.909737,500,177,72,70,0,51.02188,175,547,74,83.9,64.5,75.24356,547.72595,364,73,84,74.3,54.466152,367.08865,353,74.2,83.3,12,38.138943,350,381,72.2,85.5,60,56.49444,387.9997,832,72,94.5,100,62.48936,840,344,72.3,69.9,0,35.59529,335,236,72.2,83,6.9,47.556965,235.20349,1014,71.6,85.3,100,57.361485,1020,300,72.1,82.2,10.4,56.075348,301.2121,184,72.2,71.4,6.4,49.525528,184.8991,470,72.1,85.7,47.1,71.23458,470.22177,575,72.1,84.7,37.1,54.059757,575.68445,515,73.7,70,0,59.17246,517.19977,811,72.1,92.7,81.2,64.84836,806.24,406,72.1,83.8,30.8,45.04051,413.87878,413,72.5,69.3,0,35.47834,400,204,72.5,69.6,0,43.278763,195,857,71.9,92,74.8,60.9281,848.4791,358,71.9,69.6,6,41.71753,365.15768,229,72,81.2,23.2,82.39889,224.49924,477,72.1,86.4,50.8,81.4433,467.03946,525,72,86,33.1,57.64423,510.38794,442,72,84.3,75.1,81.65149,437.65277,567,72.2,85.4,43,73.72379,558.2087,424,72.2,84.9,37.9,73.25629,419.111,305,73.6,69.1,0,51.944904,285,205,72.8,69.8,0,60.132683,195,624,70.6,88.9,100,99.914246,1020,337,72.7,69.2,0,58.763004,335,372,71.9,86,90,81.860954,372.0998,442,72.1,87.2,46.7,62.76416,439.21722,545,72,82.5,29.6,52.608852,539.31323,171,73.6,69.1,0,36.117355,175.19989,515,72,81.9,28.4,52.215797,510.4253,99,70.6,69,0,32.29205,100,347,72.1,69.3,0,51.727272,335,203,73.3,286.8,0,37.76273,195,940,72,88.4,89.6,64.06404,945.75946,343,72.1,69.2,0,48.77345,335,205,72.4,69,0,36.686523,200,331,72,82,19.2,53.516354,341.45847,572,72.1,84.4,40.8,49.546345,565.59937,164,72.9,68.9,0,43.162666,160,405,71.9,78.8,17.8,62.28863,412.5872,301,72.1,83.3,18.9,46.003067,302.2304,170,72.3,69.2,0,36.390316,150,417,73.8,69.4,0,54.543484,422.19977,1019,71.8,81.6,100,65.33558,1020,607,71.8,74.6,8.5,66.92626,607.8608,698,71.8,82.7,51.2,56.482094,700.39905,253,73.2,68.9,0,50.8431,250,177,72.8,68.6,0,52.616776,175,389,71.9,86.1,60.4,43.779934,395.79932,188,72.1,69,0,41.7464,185,304,72.4,69.4,0,32.668987,300,566,72.1,91.6,46,56.564228,566.1987,220,72,84,26.3,57.1167,227.23615,860,72.1,76.6,14,99.92772,880,131.6,130.3,146.3,134.3,144.6,135.2,74.3,1.4,29.52
