20170215,2035,42.1,48.4,13.07715119,60.972025,1,76.4,75.5,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,64.2,66.8,100,15,0,64,100,0,65.9,1.1,66.28571,1.8125,19.8,0,0,50.3,13.6,0,10.9,0,72.8,67.9,70.8,100,15,0,63,81.3,0,66.8,0.97,66.28571,1.8125,18.3,0,0,19.5,98,22.3,4.7,1.2,15,15,37.4,67.9,80.4,100,0.4,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,216,69.9,0,25.631207,200,72,68,6694.7363,70.7,68.1,100,9000,266,70.5,67.7,0,48.22147,260,188,70.1,94.4,48.4,73.74555,186.4997,1024,68.4,68,0,30.698189,1000,684,73.8,71.5,0,0.012162491,520,888,70.2,83.1,46.7,54.08465,889.999,206,72.7,68.1,0,33.494576,200,127,70.4,71,0,55.71024,125,694,69.4,92.3,100,52.995335,690,220,63.6,112.6,100,100,650,571,68.8,91.5,100,100,950,502,0,69.5,0,34.470486,500,507,70.9,68.9,0,33.66446,500,178,72.1,70.7,0,51.02188,175,549,74.1,84.5,62.5,75.24356,547.72595,365,73.3,84.5,68.3,54.466152,356.6887,353,74.2,84,12,38.138943,350,384,72.2,86.2,60,56.571556,387.9997,835,71.9,95.2,100,62.48936,840,344,72.2,70.5,0,35.59529,335,199,72.5,74,0,44.883873,195,1016,71.7,85.9,100,57.361485,1020,277,72.4,74.1,2,55.619957,273.91217,184,72.2,71.9,6.4,49.525528,184.8991,470,72.1,86.2,47.1,71.23458,470.22177,577,72.1,85.2,37.1,54.059757,575.68445,490,73.8,70.5,0,57.25499,493.76666,812,72.2,93.4,79.2,64.84836,806.24,407,72.1,84.5,30.8,45.04051,413.87878,411,72.5,70,0,35.47834,400,204,72.5,70.4,0,43.278763,195,874,72,93.4,75.2,60.64253,848.4791,373,71.9,78.7,10,42.33858,365.15768,230,72,81.6,23.2,83.468864,224.49924,477,72.1,86.9,50.8,82.50821,467.03946,527,72.1,86.8,31.1,57.64423,510.38794,447,72,84.9,75.1,82.476006,437.65277,566,72.2,86,43,72.01459,558.2087,427,72.2,85.6,37.9,74.41195,419.111,305,73.6,70,0,51.944904,285,207,72.8,70.5,0,60.132683,195,621,70.6,89.5,100,99.914246,1020,335,72.7,70,0,60.61507,335,384,71.9,86.4,94,82.87507,384.69986,442,72.1,87.7,46.7,62.76416,439.21722,546,72.1,83.1,27.6,52.127792,539.31323,163,73.6,69.8,0,34.81604,160,516,72,82.5,28.4,52.215797,510.4253,99,70.5,70,0,32.29205,100,347,72.1,70.1,0,51.727272,335,203,73.2,286.8,0,37.76273,195,943,72,88.9,89.6,64.06404,945.75946,344,72.1,70,0,48.77345,335,205,72.4,69.8,0,36.686523,200,333,72,82.5,19.2,53.516354,341.45847,571,72.1,84.9,40.8,49.546345,565.59937,164,72.9,69.8,0,43.162666,160,403,72.1,79.4,14.6,62.28863,412.5872,323,72,84.2,20.9,48.357426,326.15067,174,72.3,69.8,0,36.390316,150,417,73.8,70.1,0,54.695477,422.19977,1010,71.8,82.3,100,65.33558,1020,605,72.1,76.9,5.7,66.92626,607.8608,697,71.9,84.1,53.2,56.482094,700.39905,253,73.2,69.8,0,50.8431,250,177,72.8,69.5,0,52.616776,175,389,72,87,60.8,43.779934,395.79932,189,72.1,69.8,0,41.7464,185,306,72.6,70.1,0,32.668987,300,566,72.1,92.3,46,56.564228,566.1987,220,72.2,84.2,22.3,57.1167,223.39621,860,72.3,75.9,8.4,99.92772,880,132.1,130.3,147.6,135.3,145.8,135.9,67.8,0,29.52
20170215,2040,41.8,49.3,13.02530882,60.972025,1,76.4,75.5,0.15,75.6,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,64.1,66.9,100,15,0,64,100,0,66,1.1,66.28571,1.8125,19.9,0,0,50.3,13.9,0,12.6,0,72.8,67.7,70.9,100,21.9,0,63,81.1,0,66.5,0.96,66.28571,1.8125,18.3,0,0,19.5,98,24.4,4.7,1,21.9,21.9,37.1,67.9,80.4,100,0.9,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,214,69.9,0,25.631207,200,72,68,6872.178,70.6,68.1,100,9000,266,70.4,67.8,0,48.22147,260,188,70.1,94.5,48.4,73.74555,186.4997,1030,68.6,68.1,0,30.698189,1000,684,73.8,71.5,0,0.012162491,520,885,70.2,83.5,46.7,54.08465,889.999,205,72.6,68.1,0,33.494576,200,127,70.1,68.9,2,55.71024,125,695,69.3,92.8,100,52.995335,690,220,63.6,113.2,100,100,650,573,68.9,91.8,100,100,950,502,0,68.3,0,34.470486,500,507,70.6,68.5,0,33.66446,500,171,72.1,70.9,0,52.945415,175,519,74.3,85,57.7,75.561485,520.426,338,73.4,84.5,62.3,52.574028,346.28876,353,74.3,84.2,9.2,38.708176,350,389,72.2,86.6,60,58.918144,387.9997,835,72,95,100,64.3617,840,723,71.7,81.7,15,51.42159,427.24194,199,72.6,71.6,0,45.365906,195,1012,71.8,86.3,100,58.143433,1020,248,72.1,71.2,5.6,54.326225,250.25229,182,72.2,72.1,6.4,49.96997,184.8991,467,72.1,86.6,47.1,71.307144,470.22177,567,72.2,84.1,35.1,54.059757,575.68445,487,73.8,70.7,0,57.916576,493.76666,766,72.4,94,72,63.36941,772.91943,401,72.1,85.1,30.8,45.445587,413.87878,407,72.5,70.4,0,35.47834,400,200,72.6,70.7,0,43.278763,195,832,72.1,95.5,73.2,61.682816,848.4791,395,72,85.4,8.8,43.1952,397.63782,226,72,81.9,23.2,83.468864,224.49924,470,72.1,87.3,50.8,83.980965,467.03946,515,72.1,87.1,31.1,57.64423,510.38794,441,72,85.3,75.1,83.53433,437.65277,560,72.2,86.4,43,73.54147,558.2087,394,72.3,85.6,31.9,69.34956,395.19107,301,73.6,70.4,0,51.944904,285,204,72.8,70.8,0,60.06012,195,627,70.6,89.8,100,99.914246,1020,326,72.7,70.3,0,58.019894,335,384,72,86.7,92.8,82.94825,384.69986,461,72,88.3,48.7,64.6027,466.51752,539,72.1,83.5,27.6,52.57185,539.31323,160,73.6,70.1,0,35.253757,160,508,72,83,28.4,52.215797,510.4253,99,70.5,70.5,0,32.29205,100,345,72.1,70.4,0,51.727272,335,201,73.3,286.7,0,37.76273,195,933,72,89.4,89.6,64.06404,945.75946,339,72.1,70.2,0,48.77345,335,203,72.4,70.1,0,36.686523,200,328,72,82.9,19.2,53.516354,341.45847,546,72.2,84.9,38.8,46.211376,540.11975,164,72.9,70.1,0,43.162666,160,397,72.2,79.5,12.6,62.28863,412.5872,318,72,84.7,20.9,48.357426,326.15067,166,72.3,70.1,0,36.390316,150,415,73.9,70.4,0,56.660515,422.19977,1006,71.9,82.5,100,65.33558,1020,580,72.3,70.5,0.9,65.745926,580.04083,692,72.1,84.7,50,56.482094,700.39905,252,73.2,70.2,0,50.8431,250,177,72.8,69.9,0,53.228176,175,394,72.1,87.6,58.8,44.22203,395.79932,187,72.1,70.2,0,41.7464,185,306,72.7,70.3,0,32.668987,300,561,72,92.9,48,56.564228,566.1987,217,72.3,84.2,18.7,57.1167,223.39621,852,72.3,75.2,4.4,99.92772,880,132.3,130.6,148.6,136.3,147,136.7,57.7,-0.1,29.52
20170215,2045,41.7,51.5,13.12326877,60.972025,1,76.4,75.5,0.15,75.6,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,63.9,66.7,100,15,0,64,100,0,65.8,1.1,66.28571,1.8125,20.1,0,0,50,14,0,16.4,0,72.9,66.4,70,100,28.5,0,63,79.8,0,64,0.98,66.28571,1.8125,18.3,0,0,19.7,98.3,19.6,4.8,0.9,28.5,28.5,36.9,67.9,80.4,100,0.3,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,216,69.9,0,25.631207,200,72,68,6694.7363,70.4,68,100,9000,260,70.3,67.7,0,47.692142,260,187,70.1,94.8,48.4,73.74555,186.4997,1030,68.8,68,0,30.070189,1000,685,73.8,71.5,0,0.012162491,520,887,70.3,83.5,44.7,54.08465,889.999,205,72.6,68,0,33.494576,200,133,69.8,88.4,9.2,57.81693,132.49988,693,69.3,93,100,52.995335,690,219,63.6,113.7,100,100,650,572,69,92.1,100,100,950,501,0,67.9,0,34.470486,500,506,70.4,68.2,0,33.66446,500,181,72.1,70.3,0,51.610966,175,496,74.4,84.3,51.7,71.47985,496.76538,340,73.5,83.5,56.3,50.47303,335.88876,367,74.3,82,5.2,38.708176,350,394,72.2,86.1,60,56.637657,387.9997,850,72,94.7,100,61.35106,840,405,72.2,82.2,5.8,35.928474,395.26157,201,72.5,71.1,0,45.070114,195,1036,71.8,85.8,100,57.65192,1020,281,72,83.1,7.6,55.889053,279.37238,184,72.2,71.4,6.4,49.525528,184.8991,477,72.1,86.1,47.1,71.307144,470.22177,575,72.2,83.7,35.1,54.059757,575.68445,494,73.8,70.1,0,57.277416,493.76666,770,72.4,93.6,68,62.74783,739.59937,407,72.1,85.1,30.8,45.445587,413.87878,413,72.6,70.1,0,35.47834,400,204,72.6,70.5,0,43.278763,195,854,72.1,94.7,73.2,61.682816,848.4791,406,72.1,85.6,6.8,43.1952,397.63782,216,72,81.5,23.2,83.85406,224.49924,444,72.1,87.1,50.8,82.66682,467.03946,500,72.2,85.4,29.1,57.64423,510.38794,430,72.1,84.9,73.1,83.16515,437.65277,549,72.2,86.1,43,73.04011,558.2087,355,72.3,85.1,27.9,69.48251,369.43097,294,73.7,70.2,0,51.944904,285,194,72.8,70.5,0,59.47963,195,793,70.6,89.2,100,99.914246,1020,415,72.7,69.9,0,55.676235,335,388,72,86.3,92.8,82.94825,384.69986,469,72.1,87.8,46.7,64.6027,466.51752,545,72.1,83.1,27.6,52.127792,539.31323,163,73.6,69.8,0,35.253757,160,516,72.1,82.3,26.4,52.215797,510.4253,98,70.5,70.2,0,32.29205,100,345,72.1,70.2,0,51.727272,335,203,73.3,287,0,37.76273,195,946,72.1,89.2,87.6,64.06404,945.75946,344,72.1,69.7,0,48.77345,335,206,72.4,69.6,0,36.686523,200,332,72,82.4,19.2,53.516354,341.45847,541,72.2,84.3,38.8,45.757725,540.11975,165,72.9,69.9,0,43.162666,160,404,72.3,78.8,8.2,61.22514,384.30707,323,72,84.9,20.9,48.357426,326.15067,173,72.2,69.8,0,36.390316,150,420,74,70,0,55.889694,422.19977,1021,71.9,81.9,100,65.33558,1020,578,72.4,69.2,0,65.77026,575,692,72.3,84.2,45.2,53.669525,662.6992,254,73.2,70,0,50.8431,250,179,72.8,69.9,0,53.228176,175,398,72.2,87.3,56.8,44.22203,395.79932,189,72.2,69.9,0,41.7464,185,305,72.8,69.8,0,32.668987,300,567,72,92.5,48,56.564228,566.1987,220,72.4,83.2,12.7,57.1167,220.27614,863,72.3,71.9,0.4,99.92772,880,132.2,130.8,149.1,137.3,147.7,137.6,45.9,-0.1,29.52
20170215,2050,42.1,48.8,13.10183238,60.972025,1,76.4,75.5,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.5,64,66.8,100,15,0,64,100,0,65.9,1.1,66.28571,1.8125,20.1,0,0,50.3,13.7,0,19.1,0,72.9,65.3,68.4,100,33.1,0,63,81.6,0,62.6,1,66.28571,1.8125,18.2,0,0,20.6,98.5,24.7,4.4,1.3,33.1,33.1,37.9,67.9,80.4,100,0.4,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,222,69.9,0,25.631207,200,72,68,6694.7363,70.3,68,100,9000,261,70.2,67.7,0,48.22147,260,188,70.1,94.9,48.4,73.74555,186.4997,1031,68.9,68,0,30.070189,1000,683,73.7,71.4,0,0.012162491,480.39978,888,70.3,83.6,44.7,54.08465,889.999,205,72.6,68,0,33.494576,200,134,70.1,87.4,4.4,57.324135,132.49988,693,69.2,93,100,52.995335,690,220,63.6,113.9,100,100,650,570,68.9,92.2,100,100,950,501,0,67.8,0,34.470486,500,506,70.2,68.2,0,33.66446,500,181,72.1,69.1,0,51.094013,175,476,74.3,83.1,49.7,69.654396,473.10553,337,73.4,82.4,54.3,49.932423,335.88876,374,74.3,70.4,1.2,38.708176,350,389,72.3,85.2,57.2,56.020714,387.9997,846,72.1,94.1,98,60.21277,840,408,72.2,81.4,5.8,35.928474,395.26157,203,72.4,70,0,44.66477,195,1026,71.9,84.8,100,57.573723,1020,284,72.2,76.9,3.6,55.889053,279.37238,187,72.2,70.1,6.4,49.525528,184.8991,475,72.2,85.1,45.1,70.12543,470.22177,585,72.2,82.6,35.1,54.059757,575.68445,498,73.9,68.8,0,57.12043,493.76666,713,72.5,93.2,62,60.41153,708.65936,414,72.1,84.5,30.8,45.445587,413.87878,413,72.6,69,0,35.47834,400,207,72.6,69.6,0,43.278763,195,876,72.2,93.6,71.2,61.682816,848.4791,365,72.2,79.2,4.8,38.987045,362.83835,235,72.1,80.2,21.2,81.40381,224.49924,484,72.1,86.5,50.8,78.96227,467.03946,531,72.2,83.9,29.1,55.048077,510.38794,451,72.1,83.6,73.1,79.054886,437.65277,572,72.2,85.2,43,70.76117,558.2087,352,72.3,84.3,23.9,64.38944,345.51108,307,73.7,69.2,0,49.487602,285,209,72.8,69.4,0,58.515602,195,667,70.6,88.4,100,99.914246,1020,337,72.7,68.7,0,56.190693,335,393,72.1,85.3,90.8,82.070045,384.69986,472,72.1,86.7,46.7,64.6027,466.51752,542,72.1,82.1,27.6,51.696068,539.31323,165,73.7,68.7,0,34.81604,160,521,72.1,81.2,26.4,52.215797,510.4253,99,70.5,74.2,0,32.29205,100,351,72.2,69.2,0,51.727272,335,206,73.3,286.7,0,37.76273,195,954,72.1,88.2,87.6,64.06404,945.75946,346,72.1,68.5,0,48.77345,335,206,72.4,68.4,0,36.686523,200,337,72,81.4,19.2,53.516354,341.45847,506,72.3,81.9,33.6,44.06572,514.63916,166,72.9,68.9,0,43.162666,160,361,72.3,77.4,4.2,60.044662,356.02698,329,72,84.3,20.9,48.357426,326.15067,178,72.2,68.9,0,35.93788,150,425,74,68.9,0,55.889694,422.19977,1030,71.9,80.8,100,65.33558,1020,587,72.2,67.7,0,65.32003,575,665,72.3,82.6,41.2,53.669525,662.6992,257,73.2,69.1,0,50.8431,250,181,72.8,69,0,53.228176,175,404,72.2,86.4,56.8,43.93958,395.79932,190,72.2,68.8,0,41.7464,185,308,72.8,68.5,0,32.668987,300,572,72.1,91.8,46,56.564228,566.1987,222,72.3,81.9,10.7,57.1167,217.15616,870,72,72.8,6.4,99.92772,880,132.1,130.6,148.2,137.3,147.5,138.3,38.7,-0.2,29.52
20170215,2055,42.3,49.6,13.22104897,60.972025,1,76.4,75.5,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.7,63.9,66.8,100,15,0,64,100,0,65.9,1.1,66.28571,1.8125,20.1,0,0,49.9,14,0,22,0,72.9,65.1,67.2,100,36.5,0,63,80.2,0,61.7,1,66.28571,1.8125,18.2,0,0,21.2,98.8,21.9,4.7,1.8,36.5,36.5,37.3,67.9,80.4,100,1,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,214,69.9,0,25.188463,200,72,68,6694.7363,70.5,68,100,9000,263,70.2,67.7,0,48.22147,260,189,70.1,94.8,48.4,73.40204,186.4997,1039,68.9,68,0,30.070189,1000,679,73.7,71.4,0,0.012162491,458.79977,864,70.3,83.2,42.7,52.891243,858.79913,207,72.5,68,0,33.494576,200,127,70.4,70,0,55.919678,125,698,69.2,92.6,100,52.995335,690,221,63.7,113.4,100,100,650,574,68.9,91.9,100,100,950,502,0,67.7,0,34.470486,500,507,70.1,68.1,0,33.66446,500,182,72.1,67.9,0,49.975956,175,480,74.3,81.7,45.7,69.13137,473.10553,329,73.2,81.4,55.1,48.986362,325.48865,373,74.2,68.4,0,37.279274,350,369,72.3,83.8,53.2,54.34615,368.2392,847,72.1,93.8,98,60.074467,840,402,72.2,80.4,5.8,35.30653,395.26157,201,72.2,69,0,43.240578,195,1029,71.9,83.7,100,56.847633,1020,251,72.1,68.5,3.2,53.22915,245,187,72.3,68,1.2,48.240242,184.8991,477,72.2,84,45.1,70.12543,470.22177,591,72.2,81.4,35.1,53.10452,575.68445,503,73.8,67.7,0,56.413998,493.76666,704,72.4,91.7,60,60.34723,708.65936,424,72.1,83.5,30.8,45.445587,413.87878,417,72.6,68,0,35.47834,400,211,72.6,68.6,0,43.278763,195,854,72.1,91.7,73.2,59.44926,848.4791,355,72.2,69.7,4.8,37.755646,362.83835,231,72.1,79.4,21.2,80.344536,224.49924,485,72.2,85.7,48.8,76.628525,467.03946,530,72.2,82.7,29.1,51.778847,510.38794,439,72.1,82.6,73.1,76.839775,437.65277,566,72.2,84.3,43,69.78122,558.2087,353,72.3,83.2,19.9,63.11107,321.5908,301,73.7,68.2,0,49.079887,285,204,72.8,68.3,0,57.551567,195,712,70.6,86.7,100,99.914246,1020,327,72.7,67.5,0,52.852406,335,370,72.3,84.5,86,78.22269,370.2998,473,72.2,85.6,44.7,63.60947,466.51752,545,72.2,80.9,25.6,51.622055,539.31323,164,73.7,67.6,0,33.79865,160,524,72.1,80.2,26.4,51.840584,510.4253,102,70.6,87.6,100,32.29205,100,353,72.2,68.2,0,51.727272,335,209,73.3,287,0,37.76273,195,955,72.1,87.1,87.6,63.987278,945.75946,349,72.1,67.4,0,48.77345,335,211,72.4,67.2,0,36.686523,200,341,72,80.2,19.2,53.516354,341.45847,512,72.3,79.5,29.6,44.06572,514.63916,166,72.9,67.8,0,42.709652,160,352,72.2,67.9,3,59.651176,356.02698,333,72.1,83.5,18.9,48.357426,326.15067,175,72.1,67.9,0,34.88628,150,427,73.9,67.9,0,55.422867,422.19977,1033,71.9,79.9,100,64.734184,1020,587,72.1,66.5,0,64.8698,575,615,72.4,80.6,35.2,51.340366,613.39935,262,73.2,68,0,50.8431,250,183,72.8,68,0,53.228176,175,375,72.3,85.5,51.6,40.550167,376.19925,193,72.2,67.7,0,41.7464,185,311,72.7,67.3,0,32.668987,300,563,72.1,90.4,46,55.838795,566.1987,226,72.1,77.5,12.3,57.1167,217.15616,883,71.9,72.8,12.4,99.92772,880,132,130.5,147,136.3,146.1,138.1,35.5,0,29.54
20170215,2100,42.2,49.4,13.17268473,60.972025,1,76.4,75.5,0.15,75.5,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.8,64,66.9,100,15,0,64,100,0,66,1.15,66.28571,1.8125,19.9,0,0,50.6,13.7,0,23.9,0,72.8,67.6,67.4,100,15,0,63,80,0,65.6,1.03,66.28571,1.8125,18.2,0,0,22.1,98.5,22,4.7,1.3,15,15,36.8,67.9,80.4,100,0.6,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,212,70,0,25.188463,200,72,68,6694.7363,70.8,68.1,1,9000,261,70.1,67.7,0,48.22147,260,188,70.1,94.6,48.4,73.855965,186.4997,1023,68.9,68.1,0,30.070189,0,683,73.7,71.3,0,0.012162491,415.5998,860,70.3,82.7,40.7,52.891243,858.79913,205,72.5,68.1,0,33.494576,0,126,70,69.5,4.4,56.14143,0,697,68.8,92.3,100,52.995335,690,221,63.7,112.7,100,100,650,574,68.8,91.6,100,100,950,503,0,67.8,0,34.470486,500,506,69.9,68.1,2,33.66446,500,179,72.1,67.3,0,49.975956,175,449,74.1,81.4,48.9,66.63931,449.44522,329,73,80.8,59.1,50.21501,338.2887,374,74.1,67.5,1.2,37.279274,350,373,72.3,83.4,57.2,54.52242,377.23254,850,72.2,93,96,60.074467,840,401,72.2,79.6,5.8,35.30653,395.26157,201,72,68.2,0,43.240578,195,1035,71.8,83.2,100,56.847633,1020,292,71.7,80.1,14.4,55.392258,100,177,72.2,67.3,1.6,48.168167,175,470,72.2,83.4,45.1,69.53457,470.22177,578,72.1,80.9,37.1,52.471397,575.68445,492,73.8,67.2,0,56.25701,493.76666,675,72.4,90.7,56,58.6218,677.7191,425,72.1,82.5,30.8,45.445587,413.87878,417,72.6,67.2,0,35.47834,400,212,72.6,67.8,0,43.278763,195,848,72.1,92.3,73.2,59.44926,848.4791,357,72.2,68.2,4.8,38.987045,362.83835,217,72.1,79.3,21.2,79.745346,224.49924,458,72.2,85,48.8,78.15793,467.03946,502,72.1,82.2,31.1,50.745193,510.38794,431,72.1,82.2,73.1,75.769135,437.65277,548,72.2,84.1,43,68.57338,558.2087,316,72.1,83,23.9,63.561058,321.5908,290,73.7,67.4,0,48.46281,285,199,72.8,67.7,0,58.44304,195,880,70.6,84.8,100,99.914246,1020,348,72.7,66.7,0,48.130787,200,369,72.1,83.9,87.6,78.22269,370.2998,475,72.2,85,44.7,63.60947,200,545,72.1,80,27.6,51.165657,539.31323,162,73.7,66.9,0,33.207146,160,524,72,79.8,28.4,51.840584,510.4253,101,70.9,91.4,100,32.29205,100,355,72.1,67.4,0,51.727272,335,209,73.3,286.7,0,37.76273,195,958,72.1,86.4,87.6,64.04211,945.75946,350,72,66.7,0,48.77345,200,208,72.4,66.5,0,36.686523,200,340,72,79.6,0,53.516354,100,490,72.2,78.7,30,43.121628,487.19904,167,72.9,67,0,42.709652,160,375,71.9,76.2,10.6,60.565777,384.30707,334,72.2,82.7,16.9,48.357426,326.15067,173,72.1,67.1,0,34.88628,150,428,73.8,67.2,0,55.34687,422.19977,1034,71.9,79.4,100,64.204956,1020,579,71.9,66.2,2.5,64.34656,575,616,72.2,79.1,36,51.340366,613.39935,262,73.1,67.2,0,50.8431,200,184,72.8,67.2,0,53.228176,175,374,72.1,84.5,55.6,40.550167,376.19925,194,72.1,66.9,0,41.7464,185,313,72.3,66.7,0,32.668987,300,563,72.1,89.5,46,55.838795,566.1987,226,71.8,80.7,21.5,57.1167,220.27614,884,71.9,73.4,16.4,99.92772,880,131.9,130.4,146.4,138.3,145.2,137.4,35.5,-1.3,29.54
20170215,2105,41.8,50.6,13.10251126,57.53928667,1,76.4,75.5,0.15,75.5,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.6,44.7,67.2,0,0,0,64,0,0,59.8,0,65,0.8125,17.5,0,0,-0.1,1.5,0,0,0,72.8,68.6,71.1,71.4,15,0,63,33.1,0,68.3,1.72,65,0.8125,18.3,0,0,19.6,66.5,8.8,4.8,1.1,15,15,36.5,67.9,80.4,100,0.5,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,42,72.3,0,0.023897719,0,85,55,0,70.9,68.5,1,2200,52,70.4,68,0,99.96827,260,4,69.8,87.5,0,0.036900368,0,-26,68.8,68.2,0,0.03690491,0,1260,73.6,71.5,0,0.012162491,0,117,70.7,83.2,0,0,0,111,72.7,68.3,0,0,0,-1,69.7,71.2,0,0.036995932,0,-11,68.9,89,0,0,0,43,63.6,104.9,0,0.03688222,0,41,68.9,82.5,0,100,950,0,0,67.9,0,0,0,-5,70,68.4,0,0,0,100,72.5,69.8,0,38.98774,100,191,73.9,72.2,0,46.231155,200,200,72.4,72,0,38.11279,200,198,74.1,69.6,0,27.102694,200,96,72.3,77.6,0,30.604824,100,191,72.1,76.3,0,33.78723,200,205,72.2,71.9,0,27.365616,200,99,72.1,69.4,0,35.177475,100,182,71.7,75.7,0,29.077301,200,95,71.8,71.9,0,39.50528,100,99,72.2,70.1,0,33.95796,100,96,72.1,73.2,0,44.63564,100,196,72,73,0,36.454517,200,100,73.8,69.1,0,28.044405,100,192,72.2,74.5,0,37.18787,200,191,72,73,0,35.001095,200,207,72.5,68.8,0,27.180248,200,103,72.6,69.2,0,32.833755,100,217,71.9,72.5,0,39.520653,200,198,72.1,69.6,0,34.693222,200,96,72,72,0,52.04365,100,202,72.1,72.2,0,38.178314,200,194,71.9,73,0,24.795673,200,2,72.1,78,0,0,0,191,72.2,71.3,0,32.873745,200,194,71.9,71.9,0,44.047863,200,199,73.7,69,0,34.424244,200,143,72.7,69.7,0,43.3088,150,209,70.5,72,0,34.90192,200,200,72.6,69.2,0,31.599405,200,101,72.5,73.9,0,53.12075,100,201,72,71.4,0,47.643703,200,197,71.8,74.3,0,34.908104,200,96,73.7,68.7,0,26.901691,100,189,71.8,73.7,0,37.906906,200,92,71.2,74.3,0,28.004412,100,96,72.1,69,0,39.838383,100,98,73.2,286.8,0,26.658102,100,195,72,75.5,0,38.43623,200,200,72.1,69.1,0,38.80564,200,95,72.4,68.3,0,28.826765,100,96,72,72.6,0,33.085423,100,205,72,73.6,0,31.007847,200,100,72.9,68.6,0,36.946903,100,217,71.8,70,0,51.994045,200,104,72.1,73.4,0,32.008324,100,101,72,68.8,0,31.92712,100,99,73.8,69,0,35.13191,100,201,71.8,73.6,0,29.191723,200,210,71.8,69.4,0,43.404724,200,203,72.4,72.2,0,34.882442,200,198,73.1,68.5,0,42.98787,200,101,72.8,68.2,0,38.66471,100,95,72.3,73.4,0,22.264523,100,98,72.4,68.5,0,32.34356,100,197,72.5,68.7,0,23.148037,200,198,72,75.8,0,39.214104,200,97,71.9,73.3,0,39.575195,100,201,72.2,70.2,0,33.79111,200,132.3,130.5,146.5,143.3,148.8,139.7,24.2,0.2,29.54
20170215,2110,41.4,51.6,13.01871842,57.53928667,1,76.4,75.5,0.15,75.6,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,61.3,42.7,67.1,0,0,0,64,0,0,53.9,0,65,0.8125,20.9,0,0,-0.1,1.5,0,0,0,72.8,68.4,71.1,68.9,15,0,63,30,0,67.5,1.55,65,0.8125,18.3,0,0,19.6,64.7,9.8,4.4,1,15,15,36.4,67.9,80.4,100,0.4,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,42,74.3,0,0.023897719,0,85,55,0,70.6,69.2,1,2200,55,70.4,68.6,0,99.96827,260,3,69.3,85.6,0,0.036900368,0,-26,68.9,68.4,0,0.03690491,0,1254,73.6,71.7,0,0.012162491,0,118,70.7,80.5,0,0,0,111,72.7,68.5,0,0,0,-1,69.4,71.3,0,0.036995932,0,-12,68.8,85.4,0,0,0,42,63.4,102.4,0,0.03688222,0,42,68.7,75.2,0,100,950,0,0,67.8,0,0,0,-5,69.8,68.4,0,0,0,98,72.4,70.7,0,39.420532,100,199,73.3,71.4,0,47.25669,200,202,71.6,71.2,0,38.35852,200,193,74,70.6,0,27.52091,200,97,72.1,73.8,0,31.00143,100,201,71.8,71.9,0,34.393616,200,204,72.1,70.7,0,27.765438,200,101,72.1,70.3,0,33.86284,100,192,71.2,71.7,0,29.490618,200,99,71.8,71,0,40.685158,100,100,72.2,70.8,0,34.642643,100,97,71.7,72.1,0,45.08137,100,207,71.7,71.5,0,35.976894,200,104,73.8,70,0,28.268671,100,200,72,71.7,0,37.57368,200,205,71.7,70.9,0,33.490257,200,194,72.5,69.7,0,27.180248,200,94,72.7,70,0,32.833755,100,166,71.6,70.9,0,39.520653,200,197,72.1,70.5,0,35.453476,200,95,72,71.3,0,52.56794,100,198,71.9,71.6,0,40.410103,200,193,71.6,71.4,0,27.548079,200,1,72,79.2,0,0,0,203,72,70.9,0,33.77393,200,194,71.7,71,0,45.070568,200,199,73.7,69.9,0,34.89807,200,146,72.7,70.5,0,44.48015,150,199,70.3,71.2,0,34.90192,200,203,72.6,70.2,0,32.010975,200,96,72.7,71.6,0,53.58076,100,202,71.7,71.1,0,48.245983,200,206,71.4,72,0,35.524853,200,100,73.6,69.7,0,27.410389,100,199,71.4,71.4,0,38.48494,200,88,71.2,71,0,28.004412,100,91,72.2,69.8,0,39.838383,100,92,73.2,286.6,0,27.97758,100,208,71.6,71.5,0,38.50203,200,190,72.2,70,0,39.28294,200,103,72.4,69.6,0,29.823557,100,102,71.9,71.3,0,33.70885,100,191,71.7,71.9,0,31.007847,200,95,72.9,69.7,0,36.946903,100,179,71.6,70.3,0,52.674683,200,96,71.7,71.7,0,32.008324,100,121,71.9,69.8,0,31.35241,100,104,73.9,70,0,35.59874,100,203,71.5,71.1,0,29.179699,200,196,71.9,70.2,0,43.85495,200,206,72.1,70.4,0,34.036476,200,199,73,69.4,0,43.573925,200,100,72.8,69.2,0,39.11714,100,97,72.1,70.7,0,22.792582,100,101,72.4,69.5,0,32.332565,100,202,72.6,69.8,0,23.23208,200,190,71.7,71.9,0,39.214104,200,98,71.7,71.5,0,40.100098,100,199,72.3,70.5,0,34.47777,200,132.5,130.7,148.2,145.3,148.6,144,11.6,-0.4,29.54
20170215,2115,41.2,52.5,13.00018904,57.53928667,1,76.4,75.5,0.15,75.7,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,57.9,42.2,66.2,0,0,0,64,0,0,50.7,0,66.28571,0.8125,23.8,0,0,-0.1,1.5,0,0,0,72.8,68.1,70.8,66.6,21.6,0,63,22.8,0,67.3,1.41,66.28571,0.8125,18.5,0,0,19.8,63.3,9.9,4.7,0.9,21.6,21.6,37.6,67.9,80.2,100,0.2,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,40,75.6,0,0.023897719,0,85,55,0,70.4,69.9,1,2200,61,70.3,69.2,0,99.96827,260,3,68.9,84.3,0,0.036900368,0,-27,69,68.7,0,0.03690491,0,1258,73.5,71.9,0,0.012162491,0,120,70.5,78.7,0,0,0,110,72.7,68.8,0,0,0,-2,69.2,71.5,0,0.036995932,0,-12,68.5,83.4,0,0,0,42,63.1,99,0,0.03688222,0,49,68.4,72.1,0,100,950,-1,0,67.7,0,0,0,-5,69.6,68.4,0,0,0,99,72.3,70.9,0,40.02164,100,191,72.8,71.3,0,47.25669,200,193,71.1,71.2,0,38.64111,200,196,74,70.9,0,27.939125,200,99,71.9,72.6,0,31.629393,100,190,71.5,71.3,0,34.393616,200,205,72.1,70.7,0,27.609951,200,95,72.1,70.7,0,33.86284,100,184,70.8,71.2,0,29.490618,200,96,71.7,70.9,0,40.685158,100,99,72.2,70.9,0,35.075073,100,88,71.4,71.9,0,45.67223,100,189,71.5,71.2,0,35.976894,200,100,73.8,70.4,0,28.268671,100,189,71.7,71.3,0,37.57368,200,195,71.5,70.8,0,33.490257,200,187,72.5,70.1,0,28.346098,200,99,72.7,70.4,0,33.663826,100,186,71.3,70.8,0,39.969402,200,195,72.1,70.7,0,35.988865,200,95,72,71,0,53.102936,100,200,71.6,71.5,0,40.863262,200,196,71.3,71.1,0,28.233173,200,1,71.9,79,0,0,0,195,71.8,70.9,0,33.77393,200,194,71.5,71.1,0,45.51033,200,198,73.7,70.3,0,32.87052,200,142,72.7,70.8,0,45.060642,150,188,70.1,71.1,0,34.90192,200,202,72.7,70.5,0,31.999544,200,97,72.7,71.2,0,55.71354,100,191,71.4,71,0,48.70034,200,196,71.1,71.4,0,35.524853,200,96,73.6,70.1,0,27.930912,100,191,71.1,70.9,0,38.48494,200,83,71,70.7,0,28.004412,100,95,72.2,70.3,0,40.272728,100,100,73.2,286.7,0,28.643158,100,199,71.3,70.9,0,38.50203,200,205,72.3,70.4,0,39.915638,200,97,72.4,70.2,0,29.823557,100,97,71.8,71.1,0,33.70885,100,199,71.5,71.4,0,31.44924,200,103,72.9,70.2,0,37.54741,100,172,71.4,70.5,0,53.493565,200,92,71.5,71.2,0,32.555847,100,84,71.9,70.2,0,31.35241,100,98,74,70.5,0,35.59874,100,208,71.3,70.9,0,29.769062,200,204,72,70.4,0,44.09832,200,196,71.8,70.3,0,34.036476,200,201,73,70,0,44.088013,200,100,72.9,69.7,0,39.581806,100,93,72,70.5,0,22.792582,100,95,72.4,70,0,32.332565,100,199,72.7,70.2,0,23.23208,200,200,71.4,71.1,0,39.72796,200,98,71.4,71.1,0,40.71045,100,199,72.3,70.6,0,34.622337,200,132.2,130.8,147.2,146.3,147.5,145,5.8,0,29.54
20170215,2120,40.8,53.7,12.92595645,57.53928667,1,76.4,75.5,0.15,75.7,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55.9,41.7,65.2,0,0,0,64,0,0,48.8,0,66.28571,0.8125,25.5,0,0,-0.1,1.5,0,0,0,72.7,67.7,70.4,64,29.5,0,63,20,0,67,1.32,66.28571,0.8125,18.5,0,0,20,61.3,9.9,4.4,1.1,29.5,29.5,37.3,67.9,80.2,100,0.4,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,38,76.6,0,0.023897719,0,85,55,0,70.2,70.5,1,2200,58,70.1,69.7,0,99.96827,260,3,68.5,83.1,0,0.036900368,0,-26,69.1,68.9,0,0.03690491,0,1258,73.5,72,0,0.012162491,0,117,70.3,77.2,0,0,0,110,72.7,68.9,0,0,0,-2,68.9,71.5,0,0.036995932,0,-12,68.3,81.9,0,0,0,41,62.8,95.8,0,0.03688222,0,51,68.2,70.6,0,100,950,-1,0,67.6,0,0,0,-5,69.4,68.2,0,0,0,99,72.1,70.8,0,40.454437,100,202,72.4,71.1,0,48.282227,200,203,70.8,71,0,39.69775,200,186,74,70.9,0,27.939125,200,98,71.7,72.1,0,31.629393,100,200,71.3,71.1,0,34.989365,200,193,72,70.8,0,27.532207,200,108,72.1,70.8,0,35.648556,100,181,70.5,71.1,0,29.490618,200,104,71.6,70.9,0,41.264748,100,100,72.2,70.8,0,35.59159,100,94,71.2,71.7,0,45.67223,100,188,71.3,71,0,37.009888,200,97,73.8,70.6,0,28.268671,100,204,71.5,71.2,0,38.184547,200,185,71.3,70.8,0,33.895336,200,196,72.5,70.3,0,28.769001,200,104,72.8,70.6,0,34.159557,100,222,71.1,70.7,0,40.55074,200,199,72.1,70.7,0,36.39576,200,96,71.9,70.7,0,54.08731,100,196,71.4,71.2,0,41.916847,200,201,71.2,70.9,0,28.90625,200,1,71.8,78.4,0,0,0,208,71.6,70.9,0,34.412033,200,194,71.2,71.1,0,46.09327,200,194,73.7,70.4,0,34.997246,200,148,72.7,70.9,0,45.858814,150,206,70,71,0,35.502197,200,196,72.7,70.4,0,32.422546,200,97,72.6,70.8,0,56.23628,100,204,71.2,70.8,0,49.292053,200,203,70.9,71.1,0,35.968914,200,99,73.6,70.2,0,27.493196,100,205,70.8,70.7,0,38.921,200,83,70.9,70.7,0,29.670465,100,94,72.3,70.5,0,40.272728,100,106,73.2,286.9,0,28.794956,100,200,71.1,70.7,0,39.039368,200,195,72.3,70.3,0,39.915638,200,95,72.4,70.3,0,29.823557,100,100,71.6,70.9,0,34.102592,100,209,71.3,71.1,0,31.363413,200,99,72.9,70.3,0,37.54741,100,189,71.3,70.4,0,54.52515,200,95,71.3,71,0,32.950066,100,117,71.8,70.3,0,33.431156,100,105,74.1,70.7,0,35.739876,100,194,71.1,70.8,0,29.769062,200,210,72.1,70.4,0,45.144806,200,204,71.6,70.3,0,35.530655,200,203,73,70.2,0,44.602097,200,102,72.9,70,0,40.1932,100,99,71.8,70.5,0,23.320644,100,96,72.4,70.2,0,32.95942,100,200,72.7,70.3,0,23.23208,200,194,71.3,70.8,0,39.72796,200,98,71.1,70.8,0,41.149902,100,204,72.3,70.5,0,35.742683,200,131.9,130.5,147,146.3,146.3,145.1,1.3,-0.1,29.54
20170215,2125,40.8,54,12.9435468,57.53928667,1,76.4,75.5,0.15,75.7,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,54.1,41.6,64.1,0,0,0,64,0,0,47.6,0,66.28571,0.8125,27.2,0,0,-0.1,1.5,0,0,0,72.7,67.2,69.8,61.2,35.8,0,63,20,0,66.6,1.19,66.28571,0.8125,18.6,0,0,20.6,58.9,9.8,4.7,1.4,35.8,35.8,35.7,67.9,80.2,100,0.4,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,38,77.3,0,0.023897719,0,85,55,0,70,70.9,1,2200,51,69.8,70.2,0,99.96827,260,3,68.2,82,0,0.036900368,0,-26,69.1,69.2,0,0.03690491,0,1258,73.5,72.2,0,0.012162491,0,118,70.1,75.9,0,0,0,111,72.7,69,0,0,0,-1,68.7,71.5,0,0.036995932,0,-12,68.1,80.7,0,0,0,42,62.6,92.7,0,0.03688222,0,39,67.9,70,0,100,950,-1,0,67.5,0,0,0,-5,69.2,68.1,0,0,0,99,72,70.4,0,40.98341,100,199,72.2,70.7,0,48.72321,200,200,70.5,70.5,0,40.23836,200,197,73.9,70.6,0,28.601301,200,96,71.5,71.7,0,31.629393,100,187,71.1,70.8,0,34.989365,200,198,71.9,70.5,0,28.787205,200,99,72.1,70.8,0,35.648556,100,194,70.2,70.8,0,30.127346,200,95,71.5,70.6,0,41.264748,100,99,72.1,70.3,0,36.12012,100,96,71,71.2,0,46.190525,100,200,71.1,70.5,0,37.6319,200,93,73.8,70.5,0,28.67235,100,195,71.3,70.8,0,38.184547,200,187,71.2,70.7,0,35.767464,200,208,72.4,70.2,0,29.260487,200,95,72.9,70.6,0,34.159557,100,171,70.9,70.3,0,40.55074,200,202,72.1,70.4,0,37.006104,200,95,71.9,70.2,0,54.6223,100,207,71.3,70.7,0,42.857143,200,194,71,70.4,0,29.35096,200,1,71.7,77.9,0,0,0,193,71.5,70.5,0,34.412033,200,194,71.1,70.9,0,46.665985,200,204,73.7,70.2,0,35.944904,200,149,72.7,70.6,0,46.43931,150,194,69.9,70.7,0,35.502197,200,194,72.7,70.1,0,33.062763,200,97,72.5,70.3,0,56.821747,100,200,71,70.3,0,49.756973,200,191,70.7,70.7,0,35.968914,200,95,73.6,70.1,0,27.91908,100,192,70.7,70.3,0,38.921,200,87,70.7,70.5,0,30.638245,100,99,72.3,70.5,0,40.838387,100,92,73.2,286.9,0,28.794956,100,191,70.9,70.4,0,39.039368,200,200,72.3,70.1,0,40.31524,200,103,72.4,70.2,0,30.316225,100,95,71.5,70.6,0,34.102592,100,197,71.1,70.6,0,31.363413,200,102,72.9,70.2,0,38.000423,100,214,71.2,70,0,56.014038,200,91,71.2,70.7,0,32.950066,100,120,71.8,70,0,33.969185,100,99,74.1,70.6,0,35.739876,100,201,70.9,70.5,0,30.20207,200,202,72.2,69.9,0,45.595036,200,192,71.3,70.3,0,35.530655,200,200,72.9,70.2,0,44.972237,200,97,72.9,70,0,40.1932,100,93,71.6,70.4,0,23.320644,100,97,72.4,70.1,0,33.366325,100,203,72.7,70.1,0,24.348661,200,200,71.1,70.3,0,40.171284,200,98,70.8,70.3,0,41.674805,100,196,72.3,70.1,0,35.742683,200,132,130.3,145.2,143.3,145.5,144.8,2.7,-0.1,29.54
20170215,2130,40.8,53.8,12.9318198,57.53928667,1,76.4,75.5,0.15,75.8,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,53.1,41.3,62.9,0,0,0,64,0,0,46.5,0,66.28571,0.8125,28.1,0,0,-0.1,1.5,0,0,0,72.7,66.8,69.4,58.1,42.7,0,63,20,0,66.4,1.06,66.28571,0.8125,18.6,0,0,20.6,57.2,10,4.3,1.2,42.7,42.7,36.1,67.9,80.4,100,0.1,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,38,77.7,0,0.023897719,0,85,55,0,69.9,71.1,1,2200,61,69.8,70.5,0,99.96827,260,4,67.9,81.1,0,0.036900368,0,-27,69.2,69.3,0,0.03690491,0,1259,73.4,72.2,0,0.012162491,0,117,69.9,74.8,0,0,0,111,72.6,69,0,0,0,-1,68.6,71.4,0,0.036995932,0,-12,68,79.6,0,0,0,42,62.3,89.9,0,0.03688222,0,61,67.7,69.4,0,100,950,-1,0,67.4,0,0,0,-5,69,68,0,0,0,99,71.8,70.2,0,41.82496,100,198,71.9,70.4,0,49.307762,200,197,70.3,70.3,0,40.852684,200,185,73.9,70.4,0,28.601301,200,97,71.3,71.3,0,32.16922,100,194,71,70.6,0,35.595745,200,202,71.8,70.4,0,29.420258,200,92,72.1,70.7,0,36.19632,100,184,70,70.6,0,30.127346,200,99,71.3,70.4,0,41.854687,100,98,72.1,70.1,0,36.792793,100,93,70.8,70.8,0,46.574066,100,203,71,70.2,0,38.18727,200,97,73.8,70.3,0,29.311504,100,201,71.1,70.6,0,38.645374,200,194,71.1,70.5,0,36.23823,200,194,72.4,70.1,0,29.260487,200,97,72.9,70.5,0,34.66682,100,201,70.7,70,0,41.142273,200,201,72.1,70.2,0,37.5522,200,93,71.9,69.8,0,55.146587,100,189,71.1,70.4,0,43.978703,200,195,70.8,70.1,0,30.02404,200,1,71.6,77.3,0,0,0,195,71.4,70.3,0,34.98177,200,194,70.9,70.7,0,47.177334,200,207,73.8,70.1,0,36.573,200,146,72.8,70.5,0,47.0198,150,196,69.7,70.4,0,35.888092,200,197,72.7,69.8,0,33.702984,200,97,72.5,70,0,57.564037,100,197,70.8,70,0,50.348686,200,196,70.6,70.3,0,36.49932,200,98,73.6,69.9,0,28.510588,100,202,70.5,70.1,0,39.499035,200,87,70.6,70.3,0,31.250767,100,93,72.3,70.4,0,40.838387,100,95,73.3,286.8,0,29.880896,100,196,70.7,70.2,0,39.445114,200,206,72.4,69.8,0,40.94794,200,98,72.4,70,0,30.316225,100,100,71.4,70.3,0,34.72602,100,200,71,70.2,0,32.344288,200,97,72.9,70,0,38.000423,100,203,71,69.7,0,57.226418,200,93,71,70.5,0,33.574245,100,126,71.8,69.8,0,34.65395,100,92,74.3,70.6,0,36.141567,100,209,70.7,70.2,0,30.719269,200,204,72.2,69.7,0,46.55634,200,197,71.1,70.2,0,36.01406,200,198,72.9,70.1,0,45.558296,200,97,72.9,69.9,0,40.890194,100,94,71.5,70.2,0,23.848705,100,102,72.4,69.9,0,33.982185,100,199,72.7,69.8,0,24.348661,200,189,71,70,0,40.171284,200,98,70.6,69.9,0,42.285156,100,194,72.3,69.8,0,36.4173,200,132.4,130.5,143.5,142.3,145.3,144.6,3.3,0,29.54
20170215,2135,40.8,53.7,12.92595645,57.53928667,1,76.4,75.5,0.15,75.8,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,52.4,41.4,61.6,0,0,0,64,0,0,45.7,0,66.28571,0.8125,28.8,0,0,-0.1,1.5,0,0,0,72.6,65.9,69,56.8,48.2,0,63,20,0,65.7,1.02,66.28571,0.8125,18.6,0,0,20.8,56.3,10,4.4,1.2,48.2,48.2,36.5,67.9,80.4,100,0.4,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,38,78.1,0,0.023897719,0,85,55,0,69.8,71.1,1,2200,52,69.5,70.8,0,99.96827,260,3,67.7,80.2,0,0.036900368,0,-26,69.1,69.5,0,0.03690491,0,1261,73.4,72.3,0,0.012162491,0,116,69.8,73.7,0,0,0,110,72.6,69.1,0,0,0,-2,68.4,71.3,0,0.036995932,0,-12,67.7,78.5,0,0,0,42,62.1,87.3,0,0.03688222,0,37,67.5,69.1,0,100,950,-1,0,67.3,0,0,0,-5,68.8,67.9,0,0,0,99,71.7,69.9,0,42.25775,100,192,71.6,70.1,0,49.307762,200,199,70,70,0,41.295,200,194,73.9,70.1,0,29.100836,200,97,71.1,71,0,32.16922,100,186,70.8,70.3,0,35.595745,200,193,71.7,70.1,0,29.420258,200,95,72.1,70.5,0,36.59071,100,191,69.7,70.3,0,30.551832,200,96,71.3,70.1,0,41.854687,100,100,72.1,69.7,0,37.393394,100,101,70.6,70.4,0,47.154556,100,197,70.8,69.9,0,38.18727,200,95,73.7,70.1,0,29.311504,100,195,70.9,70.3,0,38.645374,200,188,70.9,70.3,0,36.23823,200,210,72.4,69.8,0,27.740314,200,103,72.9,70.3,0,35.162556,100,197,70.6,69.7,0,41.591026,200,203,72.1,69.9,0,36.845486,200,96,71.9,69.5,0,56.141663,100,196,71,70,0,43.978703,200,195,70.7,69.7,0,30.45673,200,1,71.5,76.8,0,0,0,199,71.3,70,0,35.39198,200,194,70.8,70.4,0,47.55574,200,201,73.8,69.9,0,36.573,200,151,72.8,70.2,0,47.610657,150,190,69.6,70.1,0,35.888092,200,203,72.7,69.5,0,34.19458,200,96,72.5,69.6,0,58.013596,100,198,70.6,69.6,0,50.81361,200,205,70.4,70,0,37.11607,200,96,73.6,69.7,0,28.510588,100,199,70.4,69.8,0,39.499035,200,89,70.5,70.1,0,31.69178,100,91,72.3,70.2,0,40.838387,100,98,73.3,286.8,0,30.301262,100,191,70.5,69.9,0,39.445114,200,200,72.3,69.6,0,40.94794,200,96,72.4,69.7,0,30.316225,100,97,71.3,69.9,0,34.72602,100,192,70.8,69.8,0,32.344288,200,103,72.9,69.8,0,38.590393,100,190,70.9,69.4,0,57.82197,200,91,70.9,70.3,0,33.574245,100,96,71.8,69.6,0,34.65395,100,102,74.3,70.3,0,36.74954,100,199,70.6,69.9,0,30.719269,200,206,72.2,69.4,0,47.09175,200,209,71,70,0,36.15689,200,200,72.9,69.9,0,46.000412,200,100,73,69.8,0,41.79506,100,98,71.3,70,0,24.376764,100,98,72.3,69.7,0,33.982185,100,197,72.6,69.6,0,24.348661,200,201,70.9,69.6,0,40.75567,200,98,70.4,69.6,0,42.72461,100,198,72.3,69.5,0,36.93531,200,132.2,130.8,143.1,142.3,145.2,144.6,1.3,-0.9,29.54
20170215,2140,40.8,53.9,12.93768325,57.53928667,1,76.4,75.5,0.15,75.8,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,52.2,41.2,60.7,0,0,0,64,0,0,45.2,0,66.28571,0.8125,29,0,0,-0.1,1.5,0,0,0,72.6,64.9,68.4,56.8,52.5,0,63,20,0,64.9,1.01,66.28571,0.8125,18.7,0,0,21.2,56.4,10,4.7,1.3,52.5,52.5,35.9,67.9,80.4,100,0.8,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,38,78.3,0,0.023897719,0,85,55,0,69.7,71.2,1,2200,51,69.3,70.9,0,99.96827,260,3,67.5,79.3,0,0.036900368,0,-26,68.9,69.7,0,0.03690491,0,1258,73.3,72.3,0,0.012162491,0,118,69.7,72.7,0,0,0,111,72.5,69.1,0,0,0,-1,68.3,71.2,0,0.036995932,0,-12,67.6,77.5,0,0,0,42,61.9,85.1,0,0.03688222,0,37,67.2,68.8,0,100,950,-1,0,67.1,0,0,0,-5,68.6,67.8,0,0,0,100,71.5,69.4,0,42.25775,100,192,71.4,69.6,0,49.307762,200,198,69.9,69.4,0,41.295,200,196,73.8,69.6,0,29.100836,200,96,71,70.7,0,32.16922,100,201,70.6,69.9,0,36.12766,200,192,71.6,69.7,0,29.420258,200,95,72,70.1,0,36.59071,100,192,69.5,69.9,0,30.551832,200,96,71.2,69.7,0,41.854687,100,100,72.1,69.2,0,37.393394,100,103,70.4,69.8,0,47.154556,100,196,70.7,69.3,0,38.18727,200,95,73.7,69.8,0,29.311504,100,195,70.8,69.9,0,38.645374,200,187,70.8,70,0,36.23823,200,210,72.4,69.4,0,27.740314,200,104,73,70,0,35.162556,100,199,70.4,69.1,0,41.591026,200,206,72.1,69.4,0,36.845486,200,96,71.9,68.9,0,56.141663,100,196,70.8,69.4,0,43.978703,200,194,70.6,69.2,0,30.45673,200,1,71.4,76.4,0,0,0,199,71.2,69.5,0,35.39198,200,194,70.6,70.1,0,47.55574,200,201,73.8,69.4,0,36.573,200,152,72.8,69.8,0,47.610657,150,190,69.5,69.7,0,35.888092,200,201,72.7,69,0,34.19458,200,97,72.4,69.1,0,58.013596,100,198,70.4,69.1,0,50.81361,200,206,70.4,69.4,0,37.11607,200,95,73.6,69.3,0,28.510588,100,195,70.3,69.4,0,39.499035,200,89,70.4,69.7,0,31.69178,100,90,72.3,69.9,0,40.838387,100,97,73.3,286.7,0,30.301262,100,187,70.4,69.5,0,39.445114,200,199,72.3,69.1,0,40.94794,200,95,72.4,69.3,0,30.316225,100,96,71.2,69.4,0,34.72602,100,192,70.7,69.3,0,32.344288,200,104,72.9,69.4,0,38.590393,100,197,70.8,68.9,0,57.82197,200,91,70.8,69.9,0,33.574245,100,99,71.7,69.2,0,34.65395,100,102,74.2,70,0,36.74954,100,202,70.5,69.4,0,30.719269,200,204,72.2,68.8,0,47.09175,200,209,70.8,69.7,0,36.15689,200,199,72.9,69.6,0,46.000412,200,101,73,69.5,0,41.79506,100,98,71.2,69.6,0,24.376764,100,98,72.2,69.3,0,33.982185,100,195,72.6,69.2,0,24.348661,200,200,70.7,69.1,0,40.75567,200,98,70.2,69.1,0,42.72461,100,198,72.2,69,0,36.93531,200,131.9,130.6,142.3,143.3,144.9,144.3,2,-1.1,29.54
20170215,2145,41,53.5,12.98690266,57.53928667,1,76.4,75.5,0.15,75.8,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,52.1,41.3,59.8,0,0,0,64,0,0,44.8,0,66.28571,0.8125,29.3,0,0,0,1.5,0,0,0,72.6,64.9,67.4,56.5,54.4,0,63,20,0,64.1,1,66.28571,0.8125,18.7,0,0,21.9,55.9,10,4.8,0.8,54.4,54.4,36.5,67.9,80.4,100,0.8,0,68.8,1.25,69.655174,69.155174,0,11.9,0,0,0,0,0,72,35,78.5,0,0.023897719,0,85,55,0,69.6,71,1,2200,63,69.2,71.1,0,99.96827,260,3,67.3,78.5,0,0.036900368,0,-26,68.7,69.8,0,0.03690491,0,1255,73.3,72.4,0,0.012162491,0,117,69.5,71.8,0,0,0,111,72.5,69.1,0,0,0,-1,68.1,71,0,0.036995932,0,-12,67.5,76.6,0,0,0,42,61.6,83.1,0,0.03688222,0,51,66.9,68.4,0,100,950,-1,0,67.1,0,0,0,-5,68.4,67.7,0,0,0,99,71.4,68.7,0,42.25775,100,198,71.2,68.8,0,49.74874,200,198,69.7,68.7,0,41.295,200,194,73.8,69,0,29.100836,200,96,70.8,70.2,0,32.16922,100,201,70.5,69.3,0,36.12766,200,194,71.5,69.2,0,29.420258,200,95,72,69.7,0,36.59071,100,190,69.3,69.4,0,30.551832,200,95,71.1,69.1,0,41.854687,100,100,72.1,68.4,0,37.393394,100,101,70.4,69,0,47.154556,100,197,70.5,68.6,0,38.18727,200,95,73.7,69.3,0,29.311504,100,194,70.7,69.3,0,38.645374,200,185,70.7,69.6,0,36.23823,200,212,72.4,68.9,0,27.740314,200,102,73,69.6,0,35.162556,100,215,70.3,68.5,0,41.591026,200,204,72,68.8,0,36.845486,200,96,71.8,68,0,56.141663,100,196,70.7,68.6,0,43.978703,200,193,70.4,68.5,0,30.45673,200,1,71.4,76.1,0,0,0,200,71,68.8,0,35.39198,200,194,70.5,69.6,0,47.55574,200,200,73.8,68.9,0,36.573,200,150,72.7,69.2,0,47.610657,150,190,69.5,69,0,35.888092,200,203,72.7,68.4,0,34.19458,200,97,72.4,68.3,0,58.013596,100,199,70.3,68.2,0,50.81361,200,207,70.3,68.8,0,37.11607,200,95,73.6,68.7,0,28.510588,100,196,70.1,68.8,0,39.499035,200,89,70.4,69.2,0,31.69178,100,91,72.3,69.5,0,40.838387,100,98,73.3,287.1,0,30.301262,100,192,70.2,68.9,0,39.445114,200,199,72.4,68.4,0,40.94794,200,95,72.4,68.8,0,30.316225,100,97,71.1,68.8,0,34.72602,100,193,70.6,68.7,0,32.344288,200,103,72.9,68.8,0,38.590393,100,191,70.6,68.1,0,57.82197,200,91,70.6,69.5,0,33.574245,100,96,71.7,68.6,0,34.65395,100,101,74.2,69.5,0,36.74954,100,200,70.3,68.8,0,30.719269,200,203,72.2,68,0,47.09175,200,207,70.7,69.3,0,36.15689,200,201,72.9,69.1,0,46.000412,200,100,73,69.1,0,41.79506,100,97,71,69.2,0,24.376764,100,98,72.1,68.8,0,33.982185,100,198,72.5,68.6,0,24.348661,200,202,70.6,68.5,0,40.75567,200,98,70.1,68.4,0,42.72461,100,198,72.2,68.3,0,36.93531,200,132,130.4,141.6,145.3,144.6,144,1.3,0,29.54
20170215,2150,41.1,53.1,12.99957272,57.53928667,1,76.4,75.5,0.15,75.8,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.4,41.1,58.7,0,0,0,64,0,0,44.1,0,66.28571,0.8125,30.1,0,0,0,1.5,0,0,0,72.5,64.1,66.8,56.8,56.9,0,63,20,0,63.4,1,66.28571,0.8125,18.8,0,0,22.1,56.3,10,4.4,1.5,56.9,56.9,37,67.9,80.4,100,1.9,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,38,78.6,0,0.023897719,0,85,55,0,69.5,71.2,1,2200,53,69.1,71.2,0,99.96827,260,3,67.1,77.8,0,0.036900368,0,-26,68.5,69.9,0,0.03690491,0,1259,73.3,72.4,0,0.012162491,0,118,69.3,70.9,0,0,0,111,72.4,69.1,0,0,0,-2,68,70.8,0,0.036995932,0,-12,67.4,75.8,0,0,0,41,61.4,81.3,0,0.03688222,0,38,66.8,68.1,0,100,950,-1,0,67,0,0,0,-6,68.2,67.7,0,0,0,99,71.3,68.1,0,42.25775,100,198,70.9,68.2,0,49.74874,200,198,69.4,68.1,0,41.295,200,193,73.7,68.4,0,29.100836,200,97,70.7,69.7,0,32.16922,100,199,70.3,68.7,0,36.12766,200,194,71.4,68.6,0,29.420258,200,95,72,69.2,0,36.59071,100,191,69.1,68.8,0,30.551832,200,95,71,68.6,0,41.854687,100,100,72,67.8,0,37.393394,100,101,70.2,68.3,0,47.154556,100,195,70.4,67.9,0,38.18727,200,93,73.6,68.8,0,29.311504,100,195,70.5,68.7,0,38.645374,200,209,70.6,69.1,0,36.86227,200,210,72.1,68.4,0,27.740314,200,103,73,69.1,0,35.162556,100,190,70.2,67.8,0,41.591026,200,202,71.9,68.2,0,36.845486,200,96,71.7,67.4,0,56.141663,100,193,70.6,68,0,43.978703,200,193,70.4,67.9,0,30.45673,200,0,71.3,75.8,0,0,0,201,70.9,68.2,0,35.39198,200,194,70.4,69.1,0,47.55574,200,199,73.8,68.3,0,36.573,200,151,72.7,68.7,0,47.610657,150,189,69.4,68.5,0,35.888092,200,203,72.7,67.8,0,34.19458,200,97,72.4,67.7,0,58.013596,100,198,70.1,67.7,0,50.81361,200,207,70.1,68.2,0,37.11607,200,94,73.6,68.2,0,28.510588,100,194,70,68.3,0,39.499035,200,88,70.3,68.7,0,31.69178,100,93,72.3,69,0,40.838387,100,97,73.3,287,0,30.301262,100,191,70.1,68.4,0,39.445114,200,198,72.3,67.9,0,40.94794,200,96,72.4,68.2,0,30.316225,100,96,71,68.2,0,34.72602,100,195,70.5,68.1,0,32.344288,200,103,72.9,68.2,0,38.590393,100,192,70.5,67.6,0,57.82197,200,91,70.5,69,0,33.574245,100,89,71.7,68,0,34.65395,100,102,74.2,69.1,0,36.74954,100,202,70.2,68.2,0,30.719269,200,204,72.2,67.5,0,47.09175,200,209,70.6,68.9,0,36.15689,200,200,72.8,68.6,0,46.000412,200,100,73,68.6,0,41.79506,100,98,70.9,68.6,0,24.376764,100,98,72,68.2,0,33.982185,100,196,72.4,68,0,24.348661,200,201,70.5,67.8,0,40.75567,200,98,69.9,67.8,0,42.72461,100,197,72.1,67.6,0,36.93531,200,132.3,130.5,141,147.3,144.4,143.7,1.6,0,29.54
20170215,2155,41.2,53.7,13.06949791,57.53928667,1,76.4,75.4,0.15,75.8,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.1,41.3,57.9,0,0,0,64,0,0,43.8,0,66.28571,0.8125,30.5,0,0,0,1.5,0,0,0,72.5,63.7,66.2,57.1,58.2,0,63,20,0,61.8,1,66.28571,0.8125,18.8,0,0,22.5,56.6,10,4.3,0.7,58.2,58.2,37.3,67.9,80.2,100,1,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,35,78.7,0,0.023897719,0,85,55,0,69.5,71.2,1,2200,53,69.1,71.1,0,99.96827,260,3,67,77.2,0,0.036900368,0,-27,68.4,70,0,0.03690491,0,1257,73.2,72.5,0,0.012162491,0,118,69.1,70.1,0,0,0,111,72.4,69.1,0,0,0,-1,67.9,70.7,0,0.036995932,0,-12,67.4,75,0,0,0,42,61.2,79.6,0,0.03688222,0,38,66.8,67.9,0,100,950,-1,0,66.9,0,0,0,-5,68.2,67.5,0,0,0,99,71.2,67.5,0,42.25775,100,199,70.7,67.7,0,49.74874,200,199,69.2,67.6,0,41.295,200,193,73.7,67.9,0,29.100836,200,96,70.5,69.2,0,32.16922,100,200,70.2,68.2,0,36.12766,200,193,71.3,68.1,0,29.420258,200,95,71.9,68.8,0,36.59071,100,188,69,68.3,0,30.551832,200,96,70.9,68,0,41.854687,100,100,72,67.3,0,37.393394,100,99,70,67.7,0,47.154556,100,197,70.3,67.3,0,38.18727,200,93,73.5,68.3,0,29.311504,100,194,70.4,68.2,0,38.645374,200,208,70.5,68.6,0,36.86227,200,212,72.3,67.9,0,27.740314,200,102,73,68.7,0,35.162556,100,199,70,67.3,0,41.591026,200,206,71.9,67.7,0,36.845486,200,96,71.7,66.8,0,56.141663,100,196,70.4,67.5,0,43.978703,200,193,70.3,67.3,0,30.45673,200,0,71.2,75.5,0,0,0,199,70.8,67.7,0,35.39198,200,194,70.3,68.6,0,47.55574,200,199,73.8,67.8,0,36.573,200,149,72.7,68.1,0,47.610657,150,189,69.3,67.9,0,35.888092,200,201,72.7,67.2,0,34.19458,200,96,72.3,67.1,0,58.013596,100,198,70,67,0,50.81361,200,206,70,67.6,0,37.11607,200,95,73.6,67.7,0,28.510588,100,196,69.9,67.7,0,39.499035,200,89,70.2,68.2,0,31.69178,100,92,72.3,68.6,0,40.838387,100,98,73.3,286.7,0,30.301262,100,191,69.9,67.9,0,39.445114,200,198,72.3,67.4,0,40.94794,200,96,72.4,67.7,0,30.316225,100,96,70.9,67.7,0,34.72602,100,193,70.4,67.5,0,32.344288,200,103,72.9,67.8,0,38.590393,100,186,70.4,66.9,0,57.82197,200,90,70.4,68.5,0,33.574245,100,88,71.7,67.5,0,34.65395,100,100,74.2,68.6,0,36.74954,100,200,70.1,67.7,0,30.719269,200,200,72.1,66.9,0,47.09175,200,208,70.5,68.4,0,36.15689,200,199,72.8,68.1,0,46.000412,200,100,72.9,68.2,0,41.79506,100,98,70.8,68.2,0,24.376764,100,98,71.9,67.7,0,33.982185,100,197,72.4,67.5,0,24.348661,200,201,70.4,67.3,0,40.75567,200,98,69.7,67.3,0,42.72461,100,198,72,67.1,0,36.93531,200,132.4,130.8,140.6,148.3,144.1,143.5,0.3,0.1,29.56
20170215,2200,41.3,53.1,13.07016973,57.53928667,1,76.4,75.4,0.15,75.8,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51,41.2,57,0,0,0,64,0,0,43.7,0,66.28571,0.8125,30.7,0,0,0,1.5,0,0,0,72.4,64,65.5,56.6,59.9,0,63,20,0,62.3,0.99,66.28571,0.8125,18.8,0,0,23,55.9,10,4.6,0.7,59.9,59.9,36.5,67.9,80.2,100,1.9,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,37,78.9,0,0.023897719,0,85,55,0,69.4,71.3,1,2200,58,69,71.1,0,99.96827,260,3,66.8,76.5,0,0.036900368,0,-27,68.2,70.1,0,0.03690491,0,1257,73.2,72.5,0,0.012162491,0,119,69,69.4,0,0,0,111,72.3,69.1,0,0,0,-2,67.7,70.5,0,0.036995932,0,-12,67.3,74.4,0,0,0,42,61,78.1,0,0.03688222,0,45,66.7,67.8,0,100,950,-2,0,66.9,0,0,0,-5,68.1,67.5,0,0,0,99,71.1,66.9,0,42.25775,100,198,70.4,67,0,49.74874,200,197,69,66.9,0,41.295,200,194,73.6,67.3,0,29.100836,200,96,70.4,68.7,0,32.16922,100,198,70,67.6,0,36.12766,200,192,71.2,67.5,0,29.420258,200,94,71.9,68.2,0,36.59071,100,190,68.8,67.7,0,30.551832,200,96,70.8,67.5,0,41.854687,100,99,72,66.6,0,37.393394,100,101,69.9,67,0,47.154556,100,194,70.2,66.7,0,38.18727,200,93,73.5,67.7,0,29.311504,100,195,70.2,67.5,0,38.645374,200,210,70.4,68,0,36.86227,200,211,72.3,67.3,0,27.740314,200,102,73,68.2,0,35.162556,100,207,69.8,66.6,0,41.591026,200,207,71.8,67.1,0,36.845486,200,96,71.6,66.2,0,56.141663,100,195,70.3,66.8,0,43.978703,200,194,70.2,66.6,0,30.45673,200,1,71.1,75.2,0,0,0,198,70.7,67,0,35.39198,200,194,70.1,68.1,0,47.55574,200,202,73.8,67.2,0,36.573,200,150,72.6,67.6,0,47.610657,150,189,69.2,67.3,0,35.888092,200,201,72.6,66.6,0,34.19458,200,97,72.2,66.4,0,58.013596,100,197,69.8,66.4,0,50.81361,200,207,69.9,67,0,37.11607,200,95,73.5,67.1,0,28.510588,100,197,69.8,67.1,0,39.499035,200,89,70.1,67.7,0,31.69178,100,93,72.3,68,0,40.838387,100,96,73.3,286.8,0,30.301262,100,190,69.8,67.3,0,39.445114,200,199,72.3,66.8,0,40.94794,200,95,72.4,67.1,0,30.316225,100,96,70.8,67.1,0,34.72602,100,192,70.3,66.8,0,32.344288,200,103,72.8,67.2,0,38.590393,100,183,70.2,66.3,0,57.82197,200,90,70.4,68,0,33.574245,100,95,71.6,66.9,0,34.65395,100,101,74.2,68,0,36.74954,100,202,70,67.1,0,30.719269,200,204,72.1,66.2,0,47.09175,200,208,70.4,67.9,0,36.15689,200,198,72.7,67.6,0,46.000412,200,100,72.9,67.6,0,41.79506,100,97,70.7,67.6,0,24.376764,100,98,71.8,67.1,0,33.982185,100,198,72.2,66.9,0,24.348661,200,200,70.3,66.6,0,40.75567,200,98,69.6,66.5,0,42.72461,100,196,72,66.4,0,36.93531,200,132,130.7,139.9,149.3,143.7,143.3,1.4,0.1,29.56
