20170215,2205,41.2,53.5,13.05759281,54.80281667,1,76.4,75.4,0.15,75.7,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,51.1,41.1,56.4,0,0,0,64,0,0,43.5,0,66.28571,0.8125,30.6,0,0,0,1.5,0,0,0,72.4,62.8,65,56.7,15,0,63,20,0,61.1,1,66.28571,0.8125,18.9,0,0,23.1,56.3,10,4.7,1.2,15,15,37.5,67.9,80.2,100,0.5,0,68.8,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,33,78.9,0,0.023897719,0,85,55,0,69.2,71,1,2200,52,68.9,71,0,99.96827,260,3,66.7,75.9,0,0.036900368,0,-26,68.1,70.2,0,0.03690491,0,1260,73.2,72.6,0,0.012162491,0,118,68.8,68.7,0,0,0,111,72.3,69.1,0,0,0,-1,67.6,70.4,0,0.036995932,0,-12,67.1,73.7,0,0,0,43,60.8,76.7,0,0.03688222,0,45,66,67.7,0,100,950,-1,0,66.8,0,0,0,-5,68,67.4,0,0,0,100,71.1,66.5,0,42.25775,100,199,70.3,66.6,0,49.74874,200,198,68.8,66.5,0,41.295,200,196,73.6,66.8,0,29.100836,200,97,70.4,68.2,0,32.16922,100,201,69.9,67.2,0,36.12766,200,195,71.1,67.1,0,29.420258,200,96,71.8,67.8,0,36.59071,100,189,68.6,67.3,0,30.551832,200,95,70.6,67,0,41.854687,100,100,71.9,66.2,0,37.393394,100,101,69.7,66.7,0,47.154556,100,198,70.1,66.3,0,38.18727,200,93,73.4,67.3,0,29.311504,100,196,70,67.1,0,38.645374,200,211,70.3,67.6,0,36.86227,200,213,72.2,66.9,0,27.740314,200,103,72.9,67.8,0,35.162556,100,197,69.6,66.2,0,41.591026,200,205,71.8,66.6,0,36.845486,200,96,71.6,65.8,0,56.141663,100,196,70.2,66.3,0,43.978703,200,198,70.1,66.2,0,30.973557,200,1,71,74.8,0,0,0,199,70.5,66.6,0,35.39198,200,194,70,67.6,0,47.55574,200,201,73.7,66.8,0,36.573,200,151,72.6,67.1,0,47.610657,150,188,69.1,66.8,0,35.888092,200,202,72.6,66.2,0,34.19458,200,97,72.2,66,0,58.013596,100,199,69.6,66,0,50.81361,200,207,69.8,66.6,0,37.11607,200,95,73.5,66.7,0,28.510588,100,196,69.6,66.7,0,39.499035,200,87,70,67.2,0,31.69178,100,91,72.3,67.6,0,40.838387,100,99,73.3,286.6,0,30.301262,100,190,69.7,66.8,0,39.445114,200,200,72.3,66.3,0,40.94794,200,96,72.4,66.6,0,30.316225,100,96,70.8,66.7,0,34.72602,100,193,70.2,66.4,0,32.344288,200,103,72.8,66.7,0,38.590393,100,199,70,65.9,0,57.82197,200,91,70.3,67.5,0,33.574245,100,101,71.5,66.5,0,34.65395,100,101,74.1,67.7,0,36.74954,100,201,69.8,66.6,0,30.719269,200,208,72,65.8,0,47.09175,200,208,70.4,67.5,0,36.15689,200,200,72.6,67.1,0,46.000412,200,101,72.9,67.2,0,41.79506,100,98,70.5,67.1,0,24.376764,100,99,71.7,66.7,0,33.982185,100,199,72.1,66.5,0,24.348661,200,201,70.2,66.1,0,40.75567,200,98,69.4,66.1,0,42.72461,100,197,71.9,66,0,36.93531,200,131.8,130.4,139.2,151.3,143.5,143,1.4,0,29.56
20170215,2210,41.1,53.5,13.02115641,54.80281667,1,76.4,75.4,0.15,75.7,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.8,41.1,55.6,0,0,0,64,0,0,43.4,0,66.42857,0.8125,31.1,0,0,0,1.5,0,0,0,72.3,68.5,67.8,56.7,15,0,63,20,0,67.8,1,66.42857,0.8125,18.9,0,0,22.5,56,9.9,4.6,1.3,15,15,36.7,67.9,80.4,100,0.9,0,68.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,37,79,0,0.023897719,0,85,55,0,69.2,71.1,1,2200,54,68.9,70.9,0,99.96827,260,3,66.6,75.4,0,0.036900368,0,-27,68,70.3,0,0.03690491,0,1261,73.2,72.6,0,0.012162491,0,119,68.7,68.1,0,0,0,111,72.2,69.1,0,0,0,-2,67.5,70.2,0,0.036995932,0,-12,67.2,73.1,0,0,0,42,60.7,75.5,0,0.03688222,0,47,66.1,67.5,0,100,950,-1,0,66.8,0,0,0,-6,67.9,67.3,0,0,0,99,71,67.2,0,42.25775,100,198,70.1,67.4,0,49.74874,200,198,68.6,67.4,0,41.295,200,196,73.5,67.2,0,29.100836,200,97,70.3,68,0,32.16922,100,201,69.7,67.3,0,36.12766,200,194,71,67.3,0,29.420258,200,95,71.7,67.8,0,36.59071,100,190,68.4,67.5,0,30.551832,200,97,70.5,67.4,0,41.854687,100,100,71.9,67.2,0,37.393394,100,100,69.6,67.5,0,47.154556,100,196,70,67.1,0,38.18727,200,100,73.4,67.5,0,29.715183,100,196,69.9,67.4,0,38.645374,200,209,70.2,67.6,0,36.86227,200,212,72.2,67.1,0,27.740314,200,103,72.9,67.8,0,35.162556,100,197,69.5,66.8,0,41.591026,200,198,71.7,67.1,0,36.845486,200,96,71.6,67,0,56.141663,100,196,70,67.3,0,43.978703,200,199,70,66.8,0,30.973557,200,0,71,74.6,0,0,0,198,70.4,67.1,0,35.39198,200,194,69.9,67.7,0,47.55574,200,199,73.7,67,0,36.573,200,150,72.6,67.5,0,47.610657,150,187,69.1,67.1,0,35.888092,200,201,72.6,66.7,0,34.19458,200,96,72.1,66.9,0,58.013596,100,198,69.4,67.4,0,50.81361,200,207,69.7,67,0,37.11607,200,95,73.5,67,0,28.510588,100,196,69.5,66.8,0,39.499035,200,88,70,67.3,0,31.69178,100,92,72.2,67.6,0,40.838387,100,98,73.2,286.9,0,30.301262,100,192,69.6,67,0,39.445114,200,198,72.2,67,0,40.94794,200,95,72.4,66.8,0,30.316225,100,95,70.7,67.2,0,34.72602,100,194,70.1,66.8,0,32.344288,200,104,72.8,66.9,0,38.590393,100,193,69.8,67,0,57.82197,200,91,70.2,67.5,0,33.574245,100,103,71.4,66.8,0,34.65395,100,101,74.1,67.8,0,36.74954,100,196,69.7,67,0,30.719269,200,205,72,66.9,0,47.09175,200,208,70.2,67.3,0,36.15689,200,200,72.6,67.2,0,46.000412,200,100,72.9,67.1,0,41.79506,100,98,70.4,67.1,0,24.376764,100,99,71.6,66.8,0,33.982185,100,196,72.1,66.7,0,24.348661,200,202,70.1,66.4,0,40.75567,200,98,69.2,66.6,0,42.72461,100,198,71.8,66.8,0,36.93531,200,132.8,130.4,138.7,154.3,143.3,142.8,1.2,0,29.56
20170215,2215,41.2,52.7,13.0099766,54.80281667,1,76.4,75.4,0.15,75.7,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.7,41.1,54.9,0,0,0,64,0,0,43.3,0,66.42857,0.8125,31.1,0,0,0,1.5,0,0,0,72.2,68.9,69.4,57.1,15,0,63,20,0,68.2,0.99,66.42857,0.8125,19,0,0,21.2,56.6,9.9,4.3,1.2,15,15,36.3,67.9,80.4,100,1,0,68.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,34,79,0,0.023897719,0,85,55,0,69.1,71,1,2200,67,68.8,70.8,0,99.96827,260,3,66.5,75,0,0.036900368,0,-27,67.9,70.4,0,0.03690491,0,1253,73.1,72.6,0,0.012162491,0,117,68.6,67.5,0,0,0,111,72.2,69.1,0,0,0,-2,67.4,70,0,0.036995932,0,-12,67.1,72.5,0,0,0,42,60.5,74.4,0,0.03688222,0,63,65.9,67.4,0,100,950,-2,0,66.7,0,0,0,-5,67.7,67.3,0,0,0,99,71,68.7,0,42.25775,100,198,70,68.9,0,49.74874,200,197,68.5,68.8,0,41.295,200,196,73.5,68.4,0,29.100836,200,97,70.2,68.4,0,32.16922,100,199,69.5,68.2,0,36.12766,200,193,71,68.3,0,29.420258,200,94,71.7,68.5,0,36.59071,100,192,68.3,68.4,0,30.551832,200,96,70.4,68.4,0,41.854687,100,100,71.8,68.8,0,37.393394,100,100,69.5,69,0,47.154556,100,196,69.8,68.7,0,38.18727,200,99,73.3,68.4,0,29.715183,100,194,69.8,68.6,0,38.645374,200,209,70.1,68.4,0,36.86227,200,212,72.2,68.1,0,27.740314,200,103,72.9,68.6,0,35.162556,100,197,69.3,68.3,0,41.591026,200,201,71.7,68.5,0,36.845486,200,96,71.5,68.7,0,56.141663,100,192,69.9,68.8,0,43.978703,200,201,69.9,68.3,0,30.973557,200,1,70.9,74.3,0,0,0,199,70.4,68.4,0,35.39198,200,194,69.8,68.5,0,47.55574,200,200,73.7,68.1,0,36.573,200,150,72.5,68.7,0,47.610657,150,192,69,68.3,0,35.888092,200,200,72.6,68.2,0,34.19458,200,96,72.1,68.5,0,58.013596,100,197,69.3,68.9,0,50.81361,200,205,69.6,68.3,0,37.11607,200,95,73.5,68,0,28.510588,100,198,69.4,67.9,0,39.499035,200,89,69.9,68.1,0,31.69178,100,90,72.2,68.4,0,40.838387,100,97,73.2,286.7,0,30.301262,100,191,69.5,68,0,39.445114,200,199,72.2,68.3,0,40.94794,200,97,72.4,68,0,30.316225,100,96,70.6,68.5,0,34.72602,100,192,70,68.1,0,32.344288,200,103,72.8,68,0,38.590393,100,194,69.7,68.4,0,57.82197,200,91,70.2,68.1,0,33.574245,100,103,71.4,68,0,34.65395,100,102,74.1,68.6,0,36.74954,100,203,69.6,68.2,0,30.719269,200,202,72,68.5,0,47.09175,200,209,70.1,67.7,0,36.15689,200,199,72.5,67.9,0,46.000412,200,100,72.8,67.7,0,41.79506,100,99,70.4,67.8,0,24.376764,100,98,71.6,67.7,0,33.982185,100,200,72,67.8,0,24.348661,200,201,69.9,67.8,0,40.75567,200,98,69.1,68.1,0,42.72461,100,197,71.8,68.3,0,36.93531,200,133.3,131.4,138.4,156.3,143.1,142.6,1.4,-0.1,29.56
20170215,2220,41.3,52.3,13.02236857,54.80281667,1,76.4,75.4,0.15,75.7,77.4,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.6,41.2,54.3,0,0,0,64,0,0,43.2,0,66.42857,0.8125,31.1,0,0,0,1.5,0,0,0,72.2,68.4,70.2,56.9,20.4,0,63,20,0,68,1.02,66.42857,0.8125,19,0,0,20.5,56.3,9.9,4.6,1.2,20.4,20.4,35.3,67.9,80.4,100,0.6,0,68.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,33,79.1,0,0.023897719,0,85,55,0,69.1,70.9,1,2200,55,68.8,70.7,0,99.96827,260,3,66.4,74.5,0,0.036900368,0,-27,67.9,70.4,0,0.03690491,0,1259,73.1,72.6,0,0.012162491,0,118,68.5,66.9,0,0,0,111,72.1,69,0,0,0,-1,67.2,69.8,0,0.036995932,0,-12,67,71.9,0,0,0,41,60.3,73.3,0,0.03688222,0,47,66,67.3,0,100,950,-2,0,66.7,0,0,0,-6,67.6,67.3,0,0,0,99,71,69.7,0,42.25775,100,199,69.9,69.8,0,49.74874,200,198,68.5,69.7,0,41.295,200,196,73.4,69.4,0,29.100836,200,97,70.2,68.9,0,32.16922,100,200,69.4,69.1,0,36.12766,200,194,70.9,69.1,0,29.420258,200,96,71.6,69.2,0,36.59071,100,190,68.1,69.2,0,30.551832,200,98,70.4,69.2,0,41.854687,100,100,71.8,69.8,0,37.393394,100,101,69.3,70,0,47.154556,100,197,69.8,69.6,0,38.18727,200,102,73.3,69.2,0,29.715183,100,194,69.7,69.5,0,38.645374,200,209,70,69.1,0,36.86227,200,212,72.1,68.9,0,27.740314,200,103,72.8,69.3,0,35.162556,100,189,69.3,69.3,0,41.591026,200,203,71.7,69.4,0,36.845486,200,96,71.5,69.7,0,56.141663,100,196,69.8,69.8,0,43.978703,200,200,69.8,69.4,0,30.973557,200,1,70.8,74,0,0,0,200,70.2,69.4,0,35.39198,200,194,69.7,69.3,0,47.55574,200,200,73.7,69,0,36.573,200,150,72.5,69.5,0,47.610657,150,190,68.9,69.2,0,35.888092,200,201,72.5,69.2,0,34.19458,200,98,72.1,69.6,0,58.013596,100,198,69.2,69.8,0,50.81361,200,208,69.4,69.3,0,37.11607,200,96,73.4,68.9,0,28.510588,100,195,69.2,68.8,0,39.499035,200,89,69.8,68.9,0,31.69178,100,90,72.2,69.1,0,40.838387,100,99,73.2,287,0,30.301262,100,190,69.3,68.9,0,39.445114,200,200,72.2,69.2,0,40.94794,200,95,72.4,69,0,30.316225,100,96,70.5,69.4,0,34.72602,100,194,69.9,69.1,0,32.344288,200,103,72.8,69,0,38.590393,100,197,69.7,69.3,0,57.82197,200,91,70.1,68.7,0,33.574245,100,101,71.3,68.9,0,34.65395,100,101,74.2,69.4,0,36.74954,100,200,69.5,69.2,0,30.719269,200,204,72,69.5,0,47.09175,200,209,70,68.3,0,36.15689,200,200,72.5,68.7,0,46.000412,200,100,72.8,68.4,0,41.79506,100,98,70.3,68.5,0,24.376764,100,99,71.5,68.5,0,33.982185,100,196,72,68.8,0,24.348661,200,202,69.9,68.8,0,40.75567,200,98,69,69.1,0,42.72461,100,199,71.7,69.3,0,36.93531,200,133,131.6,137.9,156.3,142.8,142.4,1.3,1.7,29.56
20170215,2225,41.4,51.5,13.01062557,54.80281667,1,76.4,75.4,0.15,75.7,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.5,41.3,53.7,0,0,0,64,0,0,43.1,0,66.42857,0.8125,31.1,0,0,0,1.5,0,0,0,72.2,68.2,70.2,57.2,28.8,0,63,20,0,67.7,1,66.42857,0.8125,19,0,0,20.4,56.5,9.9,4.4,0.9,28.8,28.8,36,67.9,81.1,100,1,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,35,79.1,0,0.023897719,0,85,55,0,69,70.8,1,2200,50,68.7,70.6,0,99.96827,260,3,66.3,74.2,0,0.036900368,0,-27,67.8,70.4,0,0.03690491,0,1257,73,72.7,0,0.012162491,0,117,68.4,66.5,0,0,0,111,72.1,69,0,0,0,-2,67.1,69.7,0,0.036995932,0,-12,67,71.4,0,0,0,42,60.2,72.4,0,0.03688222,0,35,66,67.2,0,100,950,-1,0,66.6,0,0,0,-5,67.6,67.2,0,0,0,99,70.9,70.1,0,42.25775,100,200,69.9,70.2,0,49.74874,200,200,68.5,70.1,0,41.295,200,194,73.4,70,0,29.100836,200,96,70.1,69.4,0,32.16922,100,202,69.3,69.6,0,36.12766,200,194,70.8,69.6,0,29.420258,200,95,71.6,69.7,0,36.59071,100,190,68,69.8,0,30.551832,200,96,70.4,69.7,0,41.854687,100,101,71.8,70.2,0,37.393394,100,100,69.2,70.4,0,47.154556,100,198,69.6,70.1,0,38.18727,200,101,73.3,69.7,0,29.715183,100,194,69.6,70,0,38.645374,200,210,70,69.6,0,36.86227,200,212,72.1,69.4,0,27.740314,200,102,72.8,69.8,0,35.162556,100,213,69.2,69.8,0,41.591026,200,206,71.7,69.9,0,36.845486,200,96,71.5,70,0,56.141663,100,195,69.7,70.2,0,43.978703,200,199,69.7,69.9,0,30.973557,200,0,70.8,73.8,0,0,0,198,70.1,69.9,0,35.39198,200,194,69.6,69.8,0,47.55574,200,198,73.7,69.5,0,36.573,200,149,72.5,70,0,47.610657,150,188,68.8,69.8,0,35.888092,200,201,72.5,69.7,0,34.19458,200,96,72.1,70,0,58.013596,100,199,69.1,70.1,0,50.81361,200,209,69.4,69.8,0,37.11607,200,101,73.4,69.4,0,28.936472,100,197,69.2,69.3,0,39.499035,200,87,69.8,69.4,0,31.69178,100,89,72.2,69.6,0,40.838387,100,99,73.2,286.7,0,30.301262,100,195,69.3,69.5,0,39.445114,200,199,72.2,69.7,0,40.94794,200,97,72.4,69.6,0,30.316225,100,96,70.5,69.9,0,34.72602,100,194,69.8,69.7,0,32.344288,200,104,72.7,69.5,0,38.590393,100,195,69.7,69.7,0,57.82197,200,91,70,69.2,0,33.574245,100,99,71.3,69.4,0,34.65395,100,101,74.3,69.9,0,36.74954,100,203,69.4,69.8,0,30.719269,200,200,72,69.8,0,47.09175,200,208,70,68.9,0,36.15689,200,201,72.4,69.3,0,46.000412,200,100,72.8,69,0,41.79506,100,98,70.3,69.1,0,24.376764,100,98,71.4,69.1,0,33.982185,100,196,71.9,69.3,0,24.348661,200,202,69.7,69.4,0,40.75567,200,98,68.9,69.6,0,42.72461,100,198,71.7,69.8,0,36.93531,200,132.7,131.3,137.5,157.3,142.6,142.7,2,-0.5,29.56
20170215,2230,41.3,51.6,12.98054811,54.80281667,1,76.4,75.4,0.15,75.7,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.4,41.1,53.3,0,0,0,64,0,0,43.1,0,66.42857,0.8125,31,0,0,0,1.5,0,0,0,72.2,67.4,70.1,56.8,36.6,0,63,20,0,67.3,0.98,66.42857,0.8125,19.1,0,0,20.4,56.1,10,4.7,1,36.6,36.6,36,67.9,80.4,100,1,0,68.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,36,79.2,0,0.023897719,0,85,55,0,68.9,70.6,1,2200,52,68.7,70.4,0,99.96827,260,3,66.3,73.8,0,0.036900368,0,-27,67.8,70.5,0,0.03690491,0,1260,73,72.7,0,0.012162491,0,115,68.3,66,0,0,0,111,72,69,0,0,0,-2,67,69.5,0,0.036995932,0,-12,66.9,71,0,0,0,42,60.3,71.5,0,0.03688222,0,42,65.9,67.2,0,100,950,-1,0,66.6,0,0,0,-5,67.5,67.2,0,0,0,99,70.8,70.3,0,42.25775,100,197,69.8,70.4,0,49.74874,200,198,68.4,70.2,0,41.295,200,196,73.3,70.2,0,29.100836,200,97,70,69.8,0,32.16922,100,199,69.2,69.9,0,36.12766,200,192,70.8,69.9,0,29.420258,200,94,71.6,70,0,36.59071,100,191,67.8,70.1,0,30.551832,200,98,70.4,70,0,41.854687,100,100,71.8,70.3,0,37.393394,100,100,69.1,70.5,0,47.154556,100,194,69.5,70.2,0,38.18727,200,100,73.2,70,0,29.715183,100,195,69.4,70.2,0,38.645374,200,208,69.9,69.9,0,36.86227,200,212,72.1,69.7,0,27.740314,200,103,72.8,70,0,35.162556,100,193,69.1,70,0,41.591026,200,202,71.7,70.1,0,36.845486,200,96,71.5,70,0,56.141663,100,194,69.6,70.3,0,43.978703,200,200,69.6,70.1,0,30.973557,200,0,70.7,73.6,0,0,0,200,70,70.1,0,35.39198,200,194,69.5,70.2,0,47.55574,200,200,73.7,69.8,0,36.573,200,150,72.5,70.2,0,47.610657,150,189,68.8,70.1,0,35.888092,200,201,72.5,69.9,0,34.19458,200,97,72.1,70.1,0,58.013596,100,198,69.1,70.2,0,50.81361,200,209,69.3,70,0,37.11607,200,100,73.4,69.7,0,28.936472,100,193,69.1,69.6,0,39.499035,200,88,69.8,69.7,0,31.69178,100,90,72.2,70,0,40.838387,100,98,73.2,286.6,0,30.301262,100,190,69.2,69.7,0,39.445114,200,200,72.2,69.9,0,40.94794,200,96,72.4,69.9,0,30.316225,100,96,70.4,70,0,34.72602,100,191,69.7,69.9,0,32.344288,200,102,72.7,69.8,0,38.590393,100,189,69.7,69.9,0,57.82197,200,90,69.9,69.6,0,33.574245,100,98,71.3,69.7,0,34.65395,100,101,74.3,70.2,0,36.74954,100,201,69.3,70,0,30.719269,200,205,72,69.9,0,47.09175,200,207,69.9,69.2,0,36.15689,200,199,72.4,69.6,0,46.000412,200,100,72.8,69.4,0,41.79506,100,98,70.2,69.5,0,24.376764,100,98,71.4,69.5,0,33.982185,100,196,71.9,69.6,0,24.348661,200,200,69.6,69.6,0,40.75567,200,98,68.8,69.8,0,42.72461,100,197,71.6,69.9,0,36.93531,200,132.5,131,137.1,159.3,142.3,143,1.3,0,29.56
20170215,2235,41.2,51.6,12.9445153,54.80281667,1,76.4,75.4,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.4,41,53,0,0,0,64,0,0,42.9,0,66.42857,0.8125,30.5,0,0,0,1.5,0,0,0,72.2,67.7,70.1,56.8,44.6,0,63,20,0,67.2,1,66.42857,0.8125,19.1,0,0,20.4,56,9.9,4.4,1.5,44.6,44.6,35.1,67.9,80.4,100,0.9,0,68.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,35,79.2,0,0.023897719,0,85,55,0,68.8,70.4,1,2200,60,68.7,70.3,0,99.96827,260,3,66.2,73.5,0,0.036900368,0,-26,67.7,70.5,0,0.03690491,0,1260,73,72.7,0,0.012162491,0,116,68.2,65.5,0,0,0,111,72,69,0,0,0,-2,66.9,69.4,0,0.036995932,0,-12,66.8,70.5,0,0,0,41,60.6,70.6,0,0.03688222,0,58,65.9,67.1,0,100,950,-1,0,66.5,0,0,0,-5,67.4,67.1,0,0,0,99,70.8,70.3,0,42.25775,100,199,69.8,70.5,0,49.74874,200,199,68.3,70.3,0,41.295,200,195,73.3,70.3,0,29.100836,200,97,70,70,0,32.16922,100,200,69,70.1,0,36.12766,200,193,70.7,70,0,29.420258,200,94,71.6,70.2,0,36.59071,100,190,67.7,70.2,0,30.551832,200,96,70.3,70.1,0,41.854687,100,100,71.8,70.3,0,37.393394,100,99,69,70.5,0,47.154556,100,196,69.5,70.2,0,38.18727,200,101,73.2,70.1,0,29.715183,100,193,69.4,70.3,0,38.645374,200,208,69.8,70.1,0,36.86227,200,212,72.1,69.9,0,27.740314,200,104,72.8,70.2,0,35.162556,100,214,69,70.1,0,41.591026,200,207,71.7,70.2,0,36.845486,200,96,71.5,70.1,0,56.141663,100,194,69.5,70.3,0,43.978703,200,199,69.5,70.1,0,30.973557,200,0,70.7,73.5,0,0,0,199,70,70.2,0,35.39198,200,194,69.5,70.3,0,47.55574,200,200,73.7,69.9,0,36.573,200,150,72.6,70.4,0,47.610657,150,187,68.7,70.2,0,35.888092,200,202,72.5,70,0,34.19458,200,97,72.1,70.1,0,58.013596,100,199,69,70.2,0,50.81361,200,206,69.2,70.1,0,37.11607,200,101,73.4,69.8,0,28.936472,100,196,69,69.7,0,39.499035,200,87,69.8,69.9,0,31.69178,100,92,72.2,70.1,0,40.838387,100,99,73.2,286.7,0,30.301262,100,195,69.1,69.9,0,39.445114,200,198,72.2,70,0,40.94794,200,99,72.4,70,0,30.316225,100,96,70.4,70.1,0,34.72602,100,194,69.6,70,0,32.344288,200,103,72.7,70,0,38.590393,100,190,69.7,69.9,0,57.82197,200,92,69.9,69.8,0,33.574245,100,90,71.3,69.8,0,34.65395,100,102,74.3,70.3,0,36.74954,100,204,69.2,70.1,0,30.719269,200,203,72,70,0,47.09175,200,209,69.9,69.5,0,36.15689,200,201,72.4,69.8,0,46.000412,200,100,72.8,69.6,0,41.79506,100,97,70.1,69.7,0,24.376764,100,99,71.3,69.7,0,33.982185,100,195,71.9,69.7,0,24.348661,200,202,69.5,69.7,0,40.75567,200,98,68.8,69.8,0,42.72461,100,198,71.6,69.9,0,36.93531,200,132.9,131,136.6,160.3,142.1,143.1,1.3,-0.1,29.56
20170215,2240,41,50.7,12.81944723,54.80281667,1,76.4,75.4,0.15,75.6,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.4,40.9,52.4,0,0,0,64,0,0,42.8,0,66.42857,0.8125,30,0,0,0,1.5,0,0,0,72.2,65.3,69.5,56.7,50.5,0,63,20,0,65,1.01,66.42857,0.8125,19.1,0,0,20.3,56,9.9,4.8,0.8,50.5,50.5,34.8,67.9,80.4,100,0.9,0,68.8,1.3,69.77586,69.27586,0,11.9,0,0,0,0,0,72,36,79.2,0,0.023897719,0,85,55,0,68.8,70.3,1,2200,48,68.6,70.1,0,99.96827,260,3,66.1,73.2,0,0.036900368,0,-27,67.6,70.5,0,0.03690491,0,1262,73,72.7,0,0.012162491,0,117,68.1,65.2,0,0,0,111,71.9,68.9,0,0,0,-2,66.7,69.3,0,0.036995932,0,-12,66.8,70,0,0,0,41,60.4,69.9,0,0.03688222,0,38,65.8,67.1,0,100,950,-1,0,66.5,0,0,0,-6,67.3,67,0,0,0,99,70.8,70.1,0,42.25775,100,199,69.7,70.3,0,49.74874,200,199,68.3,70,0,41.295,200,196,73.3,70.2,0,29.100836,200,97,69.9,70.1,0,32.16922,100,198,68.9,70.1,0,36.12766,200,194,70.6,70.1,0,29.420258,200,95,71.5,70.3,0,36.59071,100,188,67.6,70.2,0,30.551832,200,98,70.3,70.1,0,41.854687,100,100,71.8,70,0,37.393394,100,100,68.9,70.3,0,47.154556,100,198,69.4,70,0,38.18727,200,100,73.2,70.1,0,29.715183,100,195,69.3,70.3,0,38.645374,200,210,69.8,70.1,0,36.86227,200,210,72.1,69.9,0,27.740314,200,103,72.8,70.2,0,35.162556,100,212,69,69.9,0,41.591026,200,209,71.7,70.1,0,36.845486,200,96,71.5,69.8,0,56.141663,100,197,69.5,70,0,43.978703,200,199,69.4,69.9,0,30.973557,200,0,70.6,73.3,0,0,0,199,69.9,70.1,0,35.39198,200,194,69.4,70.3,0,47.55574,200,200,73.7,69.9,0,36.573,200,150,72.6,70.3,0,47.610657,150,189,68.6,70.2,0,35.888092,200,201,72.5,69.8,0,34.19458,200,97,72.1,69.9,0,58.013596,100,198,68.9,69.9,0,50.81361,200,206,69.1,70,0,37.11607,200,101,73.3,69.8,0,28.936472,100,196,68.9,69.7,0,39.499035,200,88,69.7,69.9,0,31.69178,100,91,72.2,70.2,0,40.838387,100,98,73.2,286.6,0,30.301262,100,191,69,69.9,0,39.445114,200,200,72.2,69.9,0,40.94794,200,97,72.4,70,0,30.316225,100,95,70.4,70,0,34.72602,100,191,69.5,69.9,0,32.344288,200,103,72.8,69.9,0,38.590393,100,196,69.7,69.7,0,57.82197,200,91,69.8,69.9,0,33.574245,100,98,71.3,69.7,0,34.65395,100,101,74.4,70.4,0,36.74954,100,204,69.1,70.1,0,30.719269,200,204,72.1,69.7,0,47.09175,200,208,69.8,69.6,0,36.15689,200,200,72.4,69.9,0,46.000412,200,100,72.8,69.7,0,41.79506,100,98,70.1,69.8,0,24.376764,100,98,71.3,69.7,0,33.982185,100,196,71.9,69.7,0,24.348661,200,201,69.4,69.6,0,40.75567,200,98,68.7,69.7,0,42.72461,100,197,71.5,69.8,0,36.93531,200,133.2,131.4,136.1,162.3,141.8,143.1,1.3,0,29.56
20170215,2245,40.8,51,12.76566239,54.80281667,1,76.4,75.3,0.15,75.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.4,40.8,52.2,0,0,0,64,0,0,42.8,0,66.42857,0.8125,29.9,0,0,0,1.5,0,0,0,72.1,65.7,68.4,56.7,54.7,0,63,20,0,65.1,0.99,66.42857,0.8125,19.1,0,0,21.3,56.4,10,4.3,1.1,54.7,54.7,35.2,67.9,80.4,100,1.5,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,35,79.2,0,0.023897719,0,85,55,0,68.7,70.2,1,2200,45,68.6,70,0,99.96827,260,3,66.1,72.8,0,0.036900368,0,-27,67.6,70.5,0,0.03690491,0,1261,72.9,72.7,0,0.012162491,0,114,68,64.8,0,0,0,111,71.9,68.9,0,0,0,-2,66.7,69.1,0,0.036995932,0,-12,66.7,69.7,0,0,0,42,60.2,69.2,0,0.03688222,0,38,65.8,67,0,100,950,-1,0,66.4,0,0,0,-6,67.3,67,0,0,0,99,70.7,69.4,0,42.25775,100,198,69.7,69.5,0,49.74874,200,198,68.2,69.3,0,41.295,200,194,73.2,69.6,0,29.100836,200,97,69.8,69.9,0,32.16922,100,199,68.8,69.7,0,36.12766,200,192,70.6,69.6,0,29.420258,200,95,71.5,70,0,36.59071,100,190,67.5,69.8,0,30.551832,200,97,70.2,69.6,0,41.854687,100,100,71.8,69.2,0,37.393394,100,99,68.8,69.6,0,47.154556,100,196,69.3,69.2,0,38.18727,200,100,73.1,69.7,0,29.715183,100,193,69.2,69.8,0,38.645374,200,210,69.7,69.8,0,36.86227,200,210,72.1,69.4,0,27.740314,200,102,72.8,69.9,0,35.162556,100,195,68.9,69.2,0,41.591026,200,202,71.7,69.4,0,36.845486,200,96,71.5,68.8,0,56.141663,100,195,69.4,69.2,0,43.978703,200,201,69.3,69.2,0,30.973557,200,1,70.6,73.2,0,0,0,198,69.8,69.5,0,35.39198,200,194,69.4,70,0,47.55574,200,199,73.7,69.4,0,36.573,200,150,72.6,69.8,0,47.610657,150,188,68.6,69.7,0,35.888092,200,200,72.5,69.2,0,34.19458,200,97,72.1,69,0,58.013596,100,198,68.8,69,0,50.81361,200,205,69,69.4,0,37.11607,200,100,73.3,69.3,0,28.936472,100,193,68.8,69.3,0,39.499035,200,87,69.7,69.6,0,31.69178,100,92,72.2,69.9,0,40.838387,100,98,73.2,286.7,0,30.301262,100,190,68.9,69.4,0,39.445114,200,198,72.2,69.2,0,40.94794,200,96,72.4,69.5,0,30.316225,100,97,70.3,69.4,0,34.72602,100,193,69.4,69.3,0,32.344288,200,103,72.7,69.5,0,38.590393,100,192,69.6,68.9,0,57.82197,200,91,69.7,69.6,0,33.574245,100,92,71.3,69.2,0,34.65395,100,101,74.4,70,0,36.74954,100,200,69,69.5,0,30.719269,200,206,72.1,68.9,0,47.09175,200,206,69.7,69.5,0,36.15689,200,200,72.3,69.5,0,46.000412,200,100,72.8,69.5,0,41.79506,100,99,70,69.5,0,24.376764,100,98,71.4,69.3,0,33.982185,100,194,71.9,69.2,0,24.348661,200,201,69.3,69,0,40.75567,200,98,68.6,69,0,42.72461,100,198,71.5,69,0,36.93531,200,132.8,131.4,135.7,162.3,141.5,143.5,2.4,0,29.56
20170215,2250,40.8,50.1,12.71295762,54.80281667,1,76.4,75.3,0.15,75.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.4,40.8,51.9,0,0,0,64,0,0,42.6,0,66.42857,0.8125,29.2,0,0,0,1.5,0,0,0,72.1,64,67.4,56.5,56.4,0,63,20,0,63.1,1,66.42857,0.8125,19.1,0,0,21.4,55.9,10,4.7,0.9,56.4,56.4,34.8,67.9,80.4,100,1,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,36,79.2,0,0.023897719,0,85,55,0,68.6,70,1,2200,48,68.6,69.9,0,99.96827,260,3,66,72.6,0,0.036900368,0,-27,67.5,70.5,0,0.03690491,0,1261,72.9,72.7,0,0.012162491,0,115,68,64.4,0,0,0,111,71.9,68.9,0,0,0,-1,66.5,69,0,0.036995932,0,-12,66.7,69.3,0,0,0,42,60,68.7,0,0.03688222,0,42,65.7,66.9,0,100,950,-2,0,66.4,0,0,0,-5,67.2,66.9,0,0,0,99,70.7,68.6,0,42.25775,100,199,69.5,68.8,0,49.74874,200,199,68.1,68.6,0,41.295,200,195,73.2,68.9,0,29.100836,200,97,69.7,69.6,0,32.16922,100,201,68.7,69.1,0,36.12766,200,194,70.6,69.1,0,29.420258,200,95,71.5,69.5,0,36.59071,100,188,67.3,69.3,0,30.551832,200,96,70.2,69,0,41.854687,100,100,71.7,68.4,0,37.393394,100,100,68.7,68.9,0,47.154556,100,198,69.2,68.4,0,38.18727,200,100,73.1,69.2,0,29.715183,100,194,69.2,69.1,0,38.645374,200,211,69.7,69.3,0,36.86227,200,212,72.1,68.8,0,27.740314,200,102,72.8,69.5,0,35.162556,100,202,68.8,68.4,0,41.591026,200,205,71.7,68.7,0,36.845486,200,96,71.4,68,0,56.141663,100,195,69.3,68.4,0,43.978703,200,200,69.2,68.4,0,30.973557,200,0,70.5,73.1,0,0,0,198,69.7,68.7,0,35.39198,200,194,69.3,69.4,0,47.55574,200,200,73.7,68.8,0,36.573,200,149,72.6,69.2,0,47.610657,150,190,68.5,69,0,35.888092,200,202,72.5,68.4,0,34.19458,200,97,72.1,68.2,0,58.013596,100,197,68.7,68.2,0,50.81361,200,205,69,68.7,0,37.11607,200,101,73.3,68.7,0,28.936472,100,195,68.7,68.7,0,39.499035,200,85,69.7,69.1,0,31.69178,100,91,72.2,69.4,0,40.838387,100,98,73.2,286.5,0,30.301262,100,194,68.8,68.9,0,39.445114,200,199,72.2,68.5,0,40.94794,200,94,72.4,68.9,0,30.316225,100,96,70.2,68.7,0,34.72602,100,194,69.3,68.6,0,32.344288,200,104,72.7,68.8,0,38.590393,100,189,69.6,68.1,0,57.82197,200,90,69.6,69.2,0,33.574245,100,99,71.2,68.6,0,34.65395,100,102,74.4,69.5,0,36.74954,100,204,69,68.8,0,30.719269,200,200,72.1,68.1,0,47.09175,200,208,69.7,69.1,0,36.15689,200,200,72.3,69.1,0,46.000412,200,100,72.8,69.1,0,41.79506,100,98,69.9,69,0,24.376764,100,98,71.3,68.7,0,33.982185,100,199,71.9,68.5,0,24.348661,200,201,69.1,68.3,0,40.75567,200,98,68.5,68.3,0,42.72461,100,197,71.4,68.2,0,36.93531,200,132.5,131.1,134.9,163.3,141.3,143.7,1.3,0,29.56
20170215,2255,40.9,50,12.74160221,54.80281667,1,76.4,75.3,0.15,75.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.2,40.7,51.6,0,0,0,64,0,0,42.6,0,66.42857,0.8125,29.1,0,0,0,1.5,0,0,0,72.1,63.6,66.1,56.4,58,0,63,20,0,61.8,0.98,66.42857,0.8125,19,0,0,21.9,55.9,10,4.7,1.4,58,58,35.1,67.9,80.4,100,0.2,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,37,79.2,0,0.023897719,0,85,55,0,68.6,69.9,1,2200,53,68.5,69.8,0,99.96827,260,3,65.9,72.4,0,0.036900368,0,-27,67.5,70.5,0,0.03690491,0,1260,72.9,72.7,0,0.012162491,0,115,67.8,64.1,0,0,0,111,71.8,68.8,0,0,0,-2,66.4,68.9,0,0.036995932,0,-12,66.6,69,0,0,0,42,59.8,68.1,0,0.03688222,0,39,65.7,66.8,0,100,950,-2,0,66.4,0,0,0,-5,67.1,66.9,0,0,0,99,70.6,67.7,0,42.25775,100,199,69.4,67.8,0,49.74874,200,197,67.9,67.6,0,41.295,200,194,73.1,68.1,0,29.100836,200,97,69.7,69.1,0,32.16922,100,200,68.6,68.4,0,36.12766,200,192,70.5,68.3,0,29.420258,200,94,71.4,68.9,0,36.59071,100,190,67.2,68.5,0,30.551832,200,95,70.1,68.2,0,41.854687,100,100,71.7,67.4,0,37.393394,100,99,68.6,67.8,0,47.154556,100,197,69.1,67.5,0,38.18727,200,100,73,68.4,0,29.715183,100,193,69.1,68.4,0,38.645374,200,209,69.6,68.7,0,36.86227,200,211,72,68.1,0,27.740314,200,102,72.8,68.9,0,35.162556,100,196,68.8,67.5,0,41.591026,200,203,71.7,67.9,0,36.845486,200,95,71.4,66.9,0,56.141663,100,195,69.2,67.5,0,43.978703,200,199,69.1,67.5,0,30.973557,200,0,70.5,73,0,0,0,200,69.6,67.8,0,35.39198,200,194,69.2,68.7,0,47.55574,200,199,73.7,68,0,36.573,200,149,72.6,68.4,0,47.610657,150,187,68.5,68.2,0,35.888092,200,202,72.5,67.5,0,34.19458,200,95,72,67.2,0,58.013596,100,198,68.6,67.2,0,50.81361,200,206,68.9,67.8,0,37.11607,200,100,73.3,67.9,0,28.936472,100,194,68.7,67.9,0,39.499035,200,89,69.7,68.4,0,31.69178,100,90,72.2,68.8,0,40.838387,100,98,73.2,286.7,0,30.301262,100,190,68.7,68.1,0,39.445114,200,197,72.2,67.6,0,40.94794,200,95,72.4,68,0,30.316225,100,96,70.2,67.9,0,34.72602,100,193,69.3,67.7,0,32.344288,200,103,72.7,68,0,38.590393,100,186,69.5,67.1,0,57.82197,200,91,69.6,68.6,0,33.574245,100,83,71.2,67.8,0,34.65395,100,101,74.4,68.8,0,36.74954,100,197,68.9,68,0,30.719269,200,196,72,67,0,47.09175,200,207,69.6,68.7,0,36.15689,200,199,72.3,68.5,0,46.000412,200,99,72.8,68.5,0,41.79506,100,98,69.9,68.4,0,24.376764,100,99,71.3,68,0,33.982185,100,197,71.8,67.8,0,24.348661,200,202,69,67.4,0,40.75567,200,98,68.4,67.4,0,42.72461,100,197,71.3,67.2,0,36.93531,200,132.7,131,134.9,164.3,141.1,144,1.3,0,29.57
20170215,2300,40.8,48.7,12.63002465,54.80281667,1,76.4,75.3,0.15,75.5,77.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.1,40.5,51.4,0,0,0,64,0,0,42.4,0,66.42857,0.8125,28.8,0,0,0,1.5,0,0,0,72.1,63.4,65.5,56.9,58.9,0,63,20,0,62.1,0.99,66.42857,0.8125,19,0,0,22.5,57,10.1,4.7,1.9,58.9,58.9,34.8,67.9,80.4,100,0.5,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,35,79.2,0,0.023897719,0,85,55,0,68.5,69.8,1,2200,61,68.5,69.6,0,99.96827,260,3,65.9,72.1,0,0.036900368,0,-27,67.5,70.4,0,0.03690491,0,1259,72.9,72.7,0,0.012162491,0,116,67.8,63.7,0,0,0,111,71.8,68.8,0,0,0,-2,66.4,68.7,0,0.036995932,0,-12,66.5,68.6,0,0,0,42,59.7,67.5,0,0.03688222,0,51,65.6,66.8,0,100,950,-1,0,66.3,0,0,0,-6,67,66.8,0,0,0,99,70.6,67,0,42.25775,100,199,69.2,67.1,0,49.74874,200,198,67.8,66.9,0,41.295,200,196,73.1,67.3,0,29.100836,200,97,69.6,68.5,0,32.16922,100,199,68.5,67.7,0,36.12766,200,192,70.5,67.6,0,29.420258,200,95,71.4,68.3,0,36.59071,100,189,67.1,67.9,0,30.551832,200,97,70,67.6,0,41.854687,100,100,71.7,66.7,0,37.393394,100,101,68.5,67.1,0,47.154556,100,194,69,66.8,0,38.18727,200,101,73,67.8,0,29.715183,100,194,69,67.6,0,38.645374,200,210,69.5,68.1,0,36.86227,200,211,72,67.5,0,27.740314,200,103,72.8,68.3,0,35.162556,100,195,68.6,66.8,0,41.591026,200,204,71.6,67.1,0,36.845486,200,96,71.4,66.2,0,56.141663,100,193,69.1,66.8,0,43.978703,200,199,69.1,66.7,0,30.973557,200,0,70.4,73,0,0,0,197,69.6,67.1,0,35.39198,200,194,69.1,68.1,0,47.55574,200,200,73.6,67.4,0,36.573,200,150,72.5,67.6,0,47.610657,150,186,68.4,67.4,0,35.888092,200,200,72.5,66.7,0,34.19458,200,97,72,66.5,0,58.013596,100,197,68.5,66.5,0,50.81361,200,205,68.8,67.1,0,37.11607,200,101,73.2,67.2,0,28.936472,100,194,68.6,67.2,0,39.499035,200,89,69.6,67.8,0,31.69178,100,91,72.2,68.2,0,40.838387,100,97,73.2,286.8,0,30.301262,100,192,68.6,67.4,0,39.445114,200,199,72.1,66.9,0,40.94794,200,96,72.4,67.3,0,30.316225,100,95,70.1,67.2,0,34.72602,100,193,69.2,66.9,0,32.344288,200,103,72.7,67.3,0,38.590393,100,188,69.4,66.4,0,57.82197,200,91,69.5,68.1,0,33.574245,100,92,71.2,67.1,0,34.65395,100,101,74.4,68.2,0,36.74954,100,202,68.8,67.2,0,30.719269,200,197,72,66.3,0,47.09175,200,207,69.5,68,0,36.15689,200,199,72.2,67.8,0,46.000412,200,100,72.8,67.9,0,41.79506,100,98,69.9,67.7,0,24.376764,100,97,71.3,67.3,0,33.982185,100,196,71.8,67,0,24.348661,200,201,68.9,66.6,0,40.75567,200,98,68.3,66.6,0,42.72461,100,198,71.2,66.5,0,36.93531,200,133.2,131.3,134.5,164.3,140.8,144.1,1.3,0,29.57
20170215,2305,40.7,47.2,12.50744935,54.44916667,1,76.4,75.3,0.15,75.5,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.9,40.4,51.2,0,0,0,64,0,0,42.2,0,66.42857,0.8125,28.4,0,0,0,1.5,0,0,0,72.1,68.3,66.3,56.9,15,0,63,20,0,67.3,1,66.42857,0.8125,19,0,0,23.3,56.3,9.9,4.4,1.4,15,15,35.2,67.9,80.4,100,0.5,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,39,79.3,0,0.023897719,0,85,55,0,68.4,69.7,1,2200,49,68.4,69.5,0,99.96827,260,3,65.8,71.9,0,0.036900368,0,-27,67.5,70.4,0,0.03690491,0,1260,72.8,72.7,0,0.012162491,0,116,67.7,63.5,0,0,0,111,71.7,68.7,0,0,0,-2,66.2,68.6,0,0.036995932,0,-12,66.5,68.3,0,0,0,41,59.5,67,0,0.03688222,0,40,65.6,66.7,0,100,950,-2,0,66.2,0,0,0,-5,67,66.8,0,0,0,100,70.5,66.6,0,42.25775,100,198,69.1,66.8,0,49.74874,200,199,67.7,66.7,0,41.295,200,195,73,66.8,0,29.100836,200,97,69.6,68,0,32.16922,100,200,68.4,67.2,0,36.12766,200,194,70.4,67.2,0,29.420258,200,95,71.3,67.8,0,36.59071,100,187,67,67.4,0,30.551832,200,97,70,67.1,0,41.854687,100,100,71.6,66.5,0,37.393394,100,100,68.4,66.8,0,47.154556,100,197,68.9,66.4,0,38.18727,200,100,72.9,67.3,0,29.715183,100,194,68.9,67.1,0,38.645374,200,211,69.5,67.6,0,36.86227,200,211,72,66.9,0,27.740314,200,103,72.8,67.8,0,35.162556,100,213,68.5,66.4,0,41.591026,200,210,71.5,66.7,0,36.845486,200,96,71.3,66.1,0,56.141663,100,195,69,66.6,0,43.978703,200,201,69,66.3,0,30.973557,200,0,70.4,72.9,0,0,0,200,69.5,66.7,0,35.39198,200,194,69.1,67.6,0,47.55574,200,200,73.6,66.8,0,36.573,200,151,72.5,67.2,0,47.610657,150,192,68.3,66.8,0,35.888092,200,200,72.4,66.2,0,34.19458,200,97,71.9,66.2,0,58.013596,100,199,68.4,66.5,0,50.81361,200,204,68.7,66.6,0,37.11607,200,101,73.2,66.8,0,28.936472,100,196,68.5,66.7,0,39.499035,200,88,69.5,67.3,0,31.69178,100,93,72.2,67.7,0,40.838387,100,96,73.2,287,0,30.301262,100,193,68.5,66.9,0,39.445114,200,200,72.1,66.5,0,40.94794,200,97,72.4,66.8,0,30.316225,100,96,70,66.8,0,34.72602,100,192,69.1,66.5,0,32.344288,200,102,72.6,66.8,0,38.590393,100,195,69.2,66.2,0,57.82197,200,91,69.5,67.5,0,33.574245,100,102,71.1,66.6,0,34.65395,100,100,74.4,67.7,0,36.74954,100,200,68.7,66.7,0,30.719269,200,202,71.9,66.1,0,47.09175,200,208,69.5,67.5,0,36.15689,200,200,72.2,67.2,0,46.000412,200,100,72.7,67.3,0,41.79506,100,99,69.8,67.2,0,24.376764,100,98,71.2,66.8,0,33.982185,100,199,71.7,66.5,0,24.348661,200,202,68.8,66.1,0,40.75567,200,98,68.2,66.2,0,42.72461,100,196,71.2,66.2,0,36.93531,200,133,131.5,133.8,165.3,140.5,144.5,1.3,0,29.57
20170215,2310,40.5,49.1,12.54782567,54.44916667,1,76.4,75.3,0.15,75.5,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.8,40.5,50.9,0,0,0,64,0,0,42.2,0,66.42857,0.8125,28.5,0,0,0,1.5,0,0,0,72,67.8,68.9,56.7,15,0,63,20,0,67.3,1,66.42857,0.8125,19,0,0,21,56,9.9,4.7,1.2,15,15,36.2,67.9,80.4,100,1.6,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,39,79.2,0,0.023897719,0,85,55,0,68.4,69.5,1,2200,52,68.4,69.4,0,99.96827,260,4,65.7,71.7,0,0.036900368,0,-27,67.5,70.3,0,0.03690491,0,1260,72.8,72.7,0,0.012162491,0,116,67.6,63.2,0,0,0,111,71.7,68.7,0,0,0,-1,66.1,68.5,0,0.036995932,0,-13,66.4,67.9,0,0,0,42,59.4,66.5,0,0.03688222,0,39,65.5,66.6,0,100,950,-2,0,66.2,0,0,0,-5,66.9,66.7,0,0,0,99,70.5,68.2,0,42.25775,100,198,68.9,68.3,0,49.74874,200,198,67.6,68.3,0,41.295,200,195,73,68,0,29.100836,200,97,69.5,68.2,0,32.16922,100,198,68.3,67.9,0,36.12766,200,194,70.4,67.9,0,29.420258,200,94,71.3,68.3,0,36.59071,100,190,66.9,68.2,0,30.551832,200,96,69.9,68.1,0,41.854687,100,100,71.6,68.3,0,37.393394,100,100,68.4,68.5,0,47.154556,100,196,68.8,68.2,0,38.18727,200,100,72.9,68.1,0,29.715183,100,193,68.9,68.2,0,38.645374,200,210,69.4,68.1,0,36.86227,200,210,72,67.8,0,27.740314,200,102,72.8,68.3,0,35.162556,100,213,68.4,67.8,0,41.591026,200,205,71.5,68,0,36.845486,200,96,71.3,68.2,0,56.141663,100,196,69,68.4,0,43.978703,200,198,68.9,67.8,0,30.973557,200,0,70.4,72.8,0,0,0,199,69.4,68,0,35.39198,200,194,69,68.2,0,47.55574,200,200,73.6,67.8,0,36.573,200,150,72.4,68.3,0,47.610657,150,188,68.3,67.8,0,35.888092,200,201,72.4,67.7,0,34.19458,200,97,71.9,68,0,58.013596,100,198,68.3,68.5,0,50.81361,200,210,68.7,67.8,0,37.11607,200,100,73.1,67.7,0,28.936472,100,195,68.4,67.6,0,39.499035,200,87,69.4,67.8,0,31.69178,100,91,72.1,68.2,0,40.838387,100,97,73.2,286.7,0,30.301262,100,190,68.5,67.7,0,39.445114,200,199,72.1,67.9,0,40.94794,200,95,72.4,67.6,0,30.316225,100,96,70,68,0,34.72602,100,193,69.1,67.7,0,32.344288,200,102,72.6,67.7,0,38.590393,100,193,69.1,68,0,57.82197,200,91,69.4,67.9,0,33.574245,100,99,71.1,67.7,0,34.65395,100,100,74.4,68.4,0,36.74954,100,200,68.6,67.8,0,30.719269,200,201,71.9,68,0,47.09175,200,209,69.4,67.7,0,36.15689,200,198,72.1,67.8,0,46.000412,200,99,72.7,67.6,0,41.79506,100,99,69.7,67.6,0,24.376764,100,98,71.1,67.5,0,33.982185,100,197,71.7,67.5,0,24.348661,200,201,68.8,67.3,0,40.75567,200,98,68.1,67.6,0,42.72461,100,196,71.1,67.8,0,36.93531,200,132.6,131.3,133.7,165.3,140.2,144.5,1.2,0,29.57
20170215,2315,40.5,48.3,12.50156015,54.44916667,1,76.4,75.3,0.15,75.4,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.8,40.2,50.8,0,0,0,64,0,0,42.1,0,66.42857,0.8125,28.6,0,0,0,1.5,0,0,0,72,68.3,69.9,56.9,16.3,0,63,20,0,67.6,1,66.42857,0.8125,19,0,0,20.5,56.3,9.9,4.8,0.8,16.3,16.3,36.2,67.9,80.4,100,0.4,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,36,79.3,0,0.023897719,0,85,55,0,68.3,69.5,1,2200,54,68.4,69.2,0,99.96827,260,3,65.7,71.5,0,0.036900368,0,-26,67.5,70.3,0,0.03690491,0,1258,72.8,72.7,0,0.012162491,0,117,67.5,62.9,0,0,0,111,71.7,68.7,0,0,0,-1,66.1,68.4,0,0.036995932,0,-12,66.4,67.6,0,0,0,41,59.3,66.1,0,0.03688222,0,44,65.4,66.6,0,100,950,-1,0,66.2,0,0,0,-5,66.8,66.7,0,0,0,100,70.5,69.2,0,42.25775,100,199,68.9,69.4,0,49.74874,200,198,67.5,69.2,0,41.295,200,198,72.9,69,0,29.100836,200,97,69.5,68.6,0,32.16922,100,200,68.2,68.7,0,36.12766,200,196,70.4,68.8,0,29.420258,200,95,71.2,68.9,0,36.59071,100,189,66.8,68.9,0,30.551832,200,97,69.9,68.9,0,41.854687,100,100,71.6,69.4,0,37.393394,100,101,68.3,69.5,0,47.154556,100,196,68.8,69.2,0,38.18727,200,101,72.8,68.9,0,29.715183,100,196,68.8,69.1,0,38.645374,200,211,69.3,68.8,0,36.86227,200,208,71.9,68.6,0,27.740314,200,104,72.7,69,0,35.162556,100,200,68.3,68.9,0,41.591026,200,208,71.5,69,0,36.845486,200,96,71.2,69.2,0,56.141663,100,196,68.9,69.5,0,43.978703,200,201,68.8,69,0,30.973557,200,0,70.4,72.8,0,0,0,200,69.3,69,0,35.39198,200,194,68.9,69,0,47.55574,200,201,73.6,68.7,0,36.573,200,152,72.4,69.2,0,47.610657,150,192,68.2,68.8,0,35.888092,200,202,72.4,68.8,0,34.19458,200,98,71.9,69.1,0,58.013596,100,198,68.3,69.4,0,50.81361,200,205,68.6,68.9,0,37.11607,200,100,73.1,68.6,0,28.936472,100,197,68.4,68.4,0,39.499035,200,89,69.4,68.6,0,31.69178,100,91,72.1,68.9,0,40.838387,100,97,73.1,286.6,0,30.301262,100,189,68.4,68.5,0,39.445114,200,200,72.1,68.9,0,40.94794,200,97,72.4,68.6,0,30.316225,100,97,70,69.1,0,34.72602,100,192,69,68.7,0,32.344288,200,103,72.6,68.6,0,38.590393,100,201,69.1,69,0,57.82197,200,91,69.4,68.4,0,33.574245,100,98,71,68.6,0,34.65395,100,102,74.4,69.1,0,36.74954,100,203,68.5,68.8,0,30.719269,200,212,71.9,69.1,0,47.09175,200,211,69.3,68.1,0,36.15689,200,198,72.1,68.5,0,46.000412,200,101,72.6,68.2,0,41.79506,100,98,69.6,68.3,0,24.376764,100,99,71,68.3,0,33.982185,100,198,71.6,68.4,0,24.348661,200,201,68.7,68.4,0,40.75567,200,98,68,68.7,0,42.72461,100,197,71,68.9,0,36.93531,200,132.6,131,133,168.3,140,144.5,1.4,-0.2,29.57
20170215,2320,40.2,47.7,12.36256467,54.44916667,1,76.3,75.2,0.15,75.4,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.7,40.1,50.4,0,0,0,64,0,0,42,0,66.42857,0.8125,28.4,0,0,0,1.5,0,0,0,71.9,67.9,70.4,57,25.6,0,63,20,0,67.4,0.99,66.42857,0.8125,19,0,0,19.9,56.3,9.9,4.4,1.3,25.6,25.6,35.6,67.9,80.4,100,0.5,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,40,79.2,0,0.023897719,0,85,55,0,68.3,69.3,1,2200,53,68.3,69.1,0,99.96827,260,3,65.6,71.3,0,0.036900368,0,-27,67.4,70.2,0,0.03690491,0,1260,72.8,72.7,0,0.012162491,0,116,67.5,62.6,0,0,0,111,71.6,68.6,0,0,0,-1,65.9,68.3,0,0.036995932,0,-13,66.4,67.4,0,0,0,42,59.2,65.7,0,0.03688222,0,43,65.4,66.5,0,100,950,-1,0,66.1,0,0,0,-5,66.7,66.7,0,0,0,100,70.4,69.9,0,42.25775,100,198,68.9,70.1,0,49.74874,200,198,67.5,69.9,0,41.295,200,195,72.9,69.7,0,29.100836,200,97,69.4,69.1,0,32.16922,100,199,68.1,69.3,0,36.12766,200,194,70.3,69.4,0,29.420258,200,95,71.2,69.5,0,36.59071,100,190,66.7,69.5,0,30.551832,200,96,69.8,69.5,0,41.854687,100,100,71.6,70,0,37.393394,100,101,68.2,70.1,0,47.154556,100,196,68.8,69.9,0,38.18727,200,100,72.8,69.5,0,29.715183,100,194,68.7,69.8,0,38.645374,200,209,69.2,69.3,0,36.86227,200,210,71.9,69.2,0,27.740314,200,103,72.7,69.6,0,35.162556,100,195,68.3,69.6,0,41.591026,200,202,71.5,69.8,0,36.845486,200,96,71.3,69.9,0,56.141663,100,197,68.8,70.2,0,43.978703,200,200,68.7,69.7,0,30.973557,200,0,70.3,72.7,0,0,0,199,69.2,69.7,0,35.39198,200,194,68.9,69.6,0,47.55574,200,201,73.5,69.3,0,36.573,200,151,72.4,69.8,0,47.610657,150,189,68.2,69.5,0,35.888092,200,200,72.4,69.5,0,34.19458,200,98,71.9,69.8,0,58.013596,100,197,68.2,70.1,0,50.81361,200,206,68.5,69.6,0,37.11607,200,101,73.1,69.2,0,28.936472,100,196,68.3,69.1,0,39.499035,200,90,69.4,69.2,0,31.69178,100,90,72.1,69.5,0,40.838387,100,97,73.1,286.7,0,30.301262,100,189,68.3,69.2,0,39.445114,200,199,72.1,69.5,0,40.94794,200,96,72.4,69.4,0,30.316225,100,96,69.9,69.7,0,34.72602,100,192,68.9,69.4,0,32.344288,200,102,72.6,69.3,0,38.590393,100,196,69.1,69.6,0,57.82197,200,91,69.3,69,0,33.574245,100,94,71,69.3,0,34.65395,100,101,74.4,69.7,0,36.74954,100,198,68.5,69.5,0,30.719269,200,203,71.9,69.7,0,47.09175,200,209,69.3,68.7,0,36.15689,200,199,72,69.1,0,46.000412,200,100,72.6,68.9,0,41.79506,100,99,69.6,68.9,0,24.376764,100,98,71,69,0,33.982185,100,196,71.6,69.1,0,24.348661,200,201,68.6,69.1,0,40.75567,200,98,67.9,69.4,0,42.72461,100,198,71,69.6,0,36.93531,200,132.9,131.1,132.8,167.3,139.7,144.4,1.3,0,29.57
20170215,2325,40,48,12.31022634,54.44916667,1,76.3,75.2,0.15,75.4,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.7,40.1,50.2,0,0,0,64,0,0,41.9,0,66.42857,0.8125,28.1,0,0,0,1.5,0,0,0,71.9,66.9,69.8,56.6,32.5,0,63,20,0,66.5,1,66.42857,0.8125,19,0,0,20,56.3,10,4.4,1.4,32.5,32.5,35.1,67.9,80.4,100,0.5,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,39,79.3,0,0.023897719,0,85,55,0,68.2,69.2,1,2200,44,68.3,69.1,0,99.96827,260,3,65.5,71.1,0,0.036900368,0,-27,67.4,70.2,0,0.03690491,0,1262,72.7,72.7,0,0.012162491,0,113,67.4,62.4,0,0,0,111,71.6,68.6,0,0,0,-1,65.9,68.2,0,0.036995932,0,-13,66.3,67.1,0,0,0,42,59.1,65.3,0,0.03688222,0,30,65.3,66.4,0,100,950,-1,0,66.1,0,0,0,-5,66.7,66.6,0,0,0,101,70.4,70.1,0,42.25775,100,198,68.9,70.2,0,49.74874,200,198,67.5,70,0,41.295,200,197,72.8,70,0,29.100836,200,97,69.4,69.5,0,32.16922,100,198,68,69.7,0,36.12766,200,193,70.3,69.7,0,29.420258,200,96,71.2,69.8,0,36.59071,100,193,66.6,69.9,0,30.551832,200,96,69.8,69.8,0,41.854687,100,100,71.6,70.1,0,37.393394,100,103,68.1,70.2,0,47.154556,100,196,68.7,70,0,38.18727,200,100,72.8,69.8,0,29.715183,100,195,68.6,70,0,38.645374,200,209,69.2,69.7,0,36.86227,200,210,71.9,69.6,0,27.740314,200,104,72.7,69.9,0,35.162556,100,198,68.2,69.8,0,41.591026,200,210,71.5,69.9,0,36.845486,200,96,71.3,69.9,0,56.141663,100,196,68.8,70.2,0,43.978703,200,200,68.7,69.9,0,30.973557,200,0,70.3,72.6,0,0,0,199,69.2,69.9,0,35.39198,200,194,68.8,69.9,0,47.55574,200,201,73.5,69.6,0,36.573,200,152,72.4,70.1,0,47.610657,150,191,68.1,69.9,0,35.888092,200,201,72.4,69.7,0,34.19458,200,98,71.9,69.9,0,58.013596,100,198,68.1,70,0,50.81361,200,210,68.4,69.8,0,37.11607,200,100,73,69.5,0,28.936472,100,196,68.2,69.4,0,39.499035,200,91,69.4,69.6,0,31.69178,100,91,72.1,69.8,0,40.838387,100,98,73.1,287,0,30.301262,100,189,68.2,69.6,0,39.445114,200,199,72.1,69.8,0,40.94794,200,98,72.4,69.8,0,30.316225,100,96,69.8,69.9,0,34.72602,100,193,68.8,69.7,0,32.344288,200,102,72.6,69.7,0,38.590393,100,199,69.1,69.6,0,57.82197,200,91,69.2,69.4,0,33.574245,100,98,71,69.5,0,34.65395,100,103,74.4,70,0,36.74954,100,202,68.4,69.9,0,30.719269,200,210,71.9,69.8,0,47.09175,200,210,69.2,69.1,0,36.15689,200,199,72,69.5,0,46.000412,200,100,72.6,69.2,0,41.79506,100,99,69.6,69.3,0,24.376764,100,99,71,69.3,0,33.982185,100,197,71.6,69.4,0,24.348661,200,201,68.6,69.4,0,40.75567,200,98,67.9,69.6,0,42.72461,100,199,70.9,69.7,0,36.93531,200,133.1,131.3,132.1,167.3,139.4,145.1,3.3,0,29.57
20170215,2330,40,46,12.19686318,54.44916667,1,76.3,75.2,0.15,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.5,40,50,0,0,0,64,0,0,41.8,0,66.42857,0.8125,27.5,0,0,0,1.5,0,0,0,71.9,67.4,69.1,56.8,39,0,63,20,0,66.7,1,66.42857,0.8125,19,0,0,20.5,56.3,10,4.7,1.4,39,39,36.2,67.9,80.4,100,0.5,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,40,79.2,0,0.023897719,0,85,55,0,68.1,69.3,1,2200,57,68.3,69.1,0,99.96827,260,4,65.5,70.9,0,0.036900368,0,-28,67.4,70.1,0,0.03690491,0,1260,72.7,72.7,0,0.012162491,0,116,67.3,62.2,0,0,0,112,71.5,68.5,0,0,0,-2,65.8,68.1,0,0.036995932,0,-13,66.2,66.9,0,0,0,41,59,65,0,0.03688222,0,43,65.2,66.3,0,100,950,-1,0,66,0,0,0,-5,66.6,66.5,0,0,0,99,70.4,69.8,0,42.25775,100,198,68.9,69.9,0,49.74874,200,198,67.5,69.7,0,41.295,200,197,72.8,69.8,0,29.100836,200,97,69.3,69.6,0,32.16922,100,197,67.9,69.7,0,36.12766,200,194,70.2,69.7,0,29.420258,200,95,71.1,69.9,0,36.59071,100,191,66.5,69.8,0,30.551832,200,95,69.7,69.7,0,41.854687,100,100,71.5,69.7,0,37.393394,100,100,68.1,70,0,47.154556,100,195,68.6,69.7,0,38.18727,200,101,72.7,69.8,0,29.715183,100,194,68.6,69.9,0,38.645374,200,208,69.1,69.7,0,36.86227,200,213,71.9,69.5,0,27.740314,200,102,72.7,69.9,0,35.162556,100,200,68.2,69.6,0,41.591026,200,207,71.5,69.7,0,36.845486,200,96,71.2,69.4,0,56.141663,100,196,68.7,69.9,0,43.978703,200,201,68.6,69.6,0,30.973557,200,0,70.2,72.5,0,0,0,199,69.1,69.7,0,35.39198,200,194,68.8,69.9,0,47.55574,200,199,73.5,69.5,0,36.573,200,150,72.4,69.9,0,47.610657,150,190,68.1,69.8,0,35.888092,200,201,72.4,69.5,0,34.19458,200,97,71.9,69.5,0,58.013596,100,198,68.1,69.6,0,50.81361,200,208,68.4,69.7,0,37.11607,200,101,73,69.4,0,28.936472,100,198,68.1,69.3,0,39.499035,200,90,69.4,69.6,0,31.69178,100,92,72.1,69.8,0,40.838387,100,98,73.1,286.6,0,30.301262,100,190,68.2,69.5,0,39.445114,200,198,72.1,69.5,0,40.94794,200,96,72.4,69.7,0,30.316225,100,95,69.8,69.7,0,34.72602,100,190,68.8,69.5,0,32.344288,200,103,72.6,69.6,0,38.590393,100,194,69.1,69.3,0,57.82197,200,91,69.2,69.4,0,33.574245,100,97,71,69.4,0,34.65395,100,100,74.4,70,0,36.74954,100,203,68.3,69.7,0,30.719269,200,204,71.9,69.4,0,47.09175,200,209,69.2,69.2,0,36.15689,200,200,72,69.5,0,46.000412,200,99,72.6,69.3,0,41.79506,100,99,69.5,69.4,0,24.376764,100,98,70.9,69.3,0,33.982185,100,198,71.6,69.3,0,24.348661,200,201,68.4,69.2,0,40.75567,200,98,67.9,69.3,0,42.72461,100,196,70.9,69.4,0,36.93531,200,133,131.5,131.8,167.3,139.1,144.7,1.1,0.1,29.57
20170215,2335,40,45,12.14019591,54.44916667,1,76.3,75.2,0.15,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.4,40,49.8,0,0,0,64,0,0,41.6,0,66.42857,0.8125,26.7,0,0,0,1.5,0,0,0,71.9,67.1,69.2,56.7,46.1,0,63,20,0,66.7,1.01,66.42857,0.8125,19,0,0,20.4,56,10,4.7,0.7,46.1,46.1,34.5,67.9,80.4,100,0.3,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,40,79.2,0,0.023897719,0,85,55,0,68.1,69.2,1,2200,60,68.2,68.9,0,99.96827,260,3,65.4,70.8,0,0.036900368,0,-27,67.4,70.1,0,0.03690491,0,1259,72.7,72.7,0,0.012162491,0,114,67.3,61.9,0,0,0,112,71.5,68.5,0,0,0,-2,65.7,68,0,0.036995932,0,-12,66.2,66.7,0,0,0,43,58.9,64.7,0,0.03688222,0,59,65.2,66.2,0,100,950,-1,0,66,0,0,0,-5,66.6,66.5,0,0,0,99,70.4,69.7,0,42.25775,100,201,68.8,69.8,0,49.74874,200,200,67.4,69.6,0,41.295,200,196,72.7,69.7,0,29.100836,200,97,69.3,69.6,0,32.16922,100,200,67.8,69.6,0,36.12766,200,196,70.2,69.6,0,29.420258,200,95,71.1,69.8,0,36.59071,100,190,66.4,69.8,0,30.551832,200,95,69.7,69.6,0,41.854687,100,101,71.6,69.6,0,37.393394,100,99,68,69.8,0,47.154556,100,198,68.6,69.5,0,38.18727,200,100,72.7,69.7,0,29.715183,100,192,68.5,69.8,0,38.645374,200,208,69.1,69.7,0,36.86227,200,212,71.9,69.4,0,27.740314,200,102,72.7,69.8,0,35.162556,100,196,68.1,69.4,0,41.591026,200,205,71.5,69.6,0,36.845486,200,96,71.2,69.3,0,56.141663,100,194,68.7,69.7,0,43.978703,200,199,68.5,69.4,0,30.973557,200,1,70.2,72.5,0,0,0,199,69,69.6,0,35.39198,200,194,68.8,69.9,0,47.55574,200,199,73.5,69.4,0,36.573,200,150,72.4,69.9,0,47.610657,150,190,68,69.7,0,35.888092,200,200,72.4,69.4,0,34.19458,200,96,71.9,69.4,0,58.013596,100,199,68,69.5,0,50.81361,200,208,68.3,69.5,0,37.11607,200,101,73,69.4,0,28.936472,100,195,68.1,69.2,0,39.499035,200,87,69.4,69.5,0,31.69178,100,91,72.1,69.8,0,40.838387,100,99,73.1,286.9,0,30.301262,100,191,68.1,69.4,0,39.445114,200,199,72.1,69.4,0,40.94794,200,97,72.4,69.5,0,30.316225,100,96,69.7,69.5,0,34.72602,100,194,68.7,69.4,0,32.344288,200,104,72.5,69.5,0,38.590393,100,230,69.1,69.3,0,57.673084,200,98,69.1,69.4,0,33.968464,100,103,71,69.3,0,34.65395,100,101,74.4,70,0,36.74954,100,204,68.3,69.6,0,30.719269,200,203,71.9,69.3,0,47.09175,200,208,69.1,69.3,0,36.15689,200,200,71.9,69.5,0,46.000412,200,100,72.6,69.3,0,41.79506,100,98,69.4,69.3,0,24.376764,100,98,70.9,69.2,0,33.982185,100,195,71.6,69.2,0,24.348661,200,203,68.3,69.1,0,40.75567,200,98,67.8,69.2,0,42.72461,100,200,70.9,69.3,0,36.93531,200,132.6,131.3,131.5,168.3,138.8,144.5,3.3,0,29.57
20170215,2340,40,44.1,12.08920352,54.44916667,1,76.3,75.2,0.15,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.3,39.8,49.6,0,0,0,64,0,0,41.6,0,66.42857,0.8125,26.4,0,0,0,1.5,0,0,0,71.9,64.9,68.5,56.8,50,0,63,20,0,64.6,1,66.42857,0.8125,19,0,0,20.2,56.7,10,4.2,1.3,50,50,35.4,67.9,80.2,100,0.6,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,38,79.2,0,0.023897719,0,85,55,0,68,69,1,2200,47,68.2,68.9,0,99.96827,260,3,65.4,70.6,0,0.036900368,0,-27,67.3,70,0,0.03690491,0,1262,72.7,72.7,0,0.012162491,0,113,67.2,61.7,0,0,0,112,71.5,68.4,0,0,0,-2,65.6,67.9,0,0.036995932,0,-12,66.2,66.6,0,0,0,42,58.9,64.3,0,0.03688222,0,35,65.1,66.2,0,100,950,-2,0,66,0,0,0,-5,66.5,66.5,0,0,0,99,70.4,69.4,0,42.25775,100,200,68.8,69.4,0,49.74874,200,199,67.4,69.2,0,41.295,200,195,72.7,69.4,0,29.100836,200,97,69.2,69.6,0,32.16922,100,199,67.7,69.4,0,36.12766,200,194,70.2,69.5,0,29.420258,200,96,71.1,69.7,0,36.59071,100,191,66.3,69.6,0,30.551832,200,98,69.7,69.4,0,41.854687,100,101,71.5,69.2,0,37.393394,100,99,67.9,69.5,0,47.154556,100,197,68.5,69.2,0,38.18727,200,100,72.7,69.5,0,29.715183,100,193,68.5,69.6,0,38.645374,200,209,69.1,69.6,0,36.86227,200,211,71.9,69.2,0,27.740314,200,103,72.7,69.7,0,35.162556,100,205,68.1,69.1,0,41.591026,200,203,71.4,69.3,0,36.845486,200,96,71.2,68.9,0,56.141663,100,195,68.6,69.4,0,43.978703,200,198,68.5,69.1,0,30.973557,200,0,70.2,72.5,0,0,0,200,69,69.4,0,35.39198,200,194,68.7,69.7,0,47.55574,200,199,73.5,69.3,0,36.573,200,149,72.5,69.6,0,47.610657,150,189,68,69.5,0,35.888092,200,203,72.3,69.1,0,34.19458,200,97,71.9,69,0,58.013596,100,199,68,69.1,0,50.81361,200,207,68.3,69.3,0,37.11607,200,101,73,69.1,0,28.936472,100,196,68,69.1,0,39.499035,200,90,69.3,69.4,0,31.69178,100,92,72.1,69.7,0,40.838387,100,99,73.1,286.9,0,30.301262,100,194,68.1,69.3,0,39.445114,200,199,72.1,69.1,0,40.94794,200,96,72.4,69.3,0,30.316225,100,96,69.7,69.3,0,34.72602,100,194,68.7,69.1,0,32.344288,200,102,72.6,69.3,0,38.590393,100,205,69.1,68.9,0,57.066895,200,98,69.1,69.3,0,33.968464,100,99,71,69.1,0,34.65395,100,101,74.4,69.8,0,36.74954,100,201,68.2,69.3,0,30.719269,200,209,71.9,68.9,0,47.09175,200,208,69.1,69.2,0,36.15689,200,200,71.9,69.3,0,46.000412,200,100,72.5,69.3,0,41.79506,100,98,69.5,69.2,0,24.376764,100,99,70.9,69.1,0,33.982185,100,197,71.6,69,0,24.348661,200,202,68.3,68.8,0,40.75567,200,98,67.8,68.9,0,42.72461,100,198,70.8,69,0,36.93531,200,132.5,131,131.3,167.3,138.5,144,3.3,0,29.57
20170215,2345,39.7,44.3,11.99907587,54.44916667,1,76.3,75.2,0.15,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.2,39.7,49.5,0,0,0,64,0,0,41.5,0,66.42857,0.8125,26.4,0,0,0,1.5,0,0,0,71.9,64.2,67.3,56.5,52.4,0,63,20,0,64.2,1,66.42857,0.8125,19,0,0,21,56.3,10,4.6,1.3,52.4,52.4,36.7,67.9,80.2,100,1,0,68.8,1.25,69.77586,69.27586,0,12,0,0,0,0,0,72,40,79.2,0,0.023897719,0,85,55,0,68,69,1,2200,49,68.2,68.8,0,99.96827,260,3,65.3,70.5,0,0.036900368,0,-28,67.3,69.9,0,0.03690491,0,1259,72.6,72.7,0,0.012162491,0,114,67.1,61.5,0,0,0,111,71.4,68.4,0,0,0,-1,65.5,67.8,0,0.036995932,0,-12,66.1,66.4,0,0,0,40,58.7,64.1,0,0.03688222,0,36,65.1,66.1,0,100,950,-2,0,65.9,0,0,0,-5,66.5,66.4,0,0,0,99,70.3,68.6,0,42.25775,100,198,68.7,68.6,0,49.74874,200,198,67.3,68.4,0,41.295,200,195,72.7,68.7,0,29.100836,200,97,69.2,69.3,0,32.16922,100,197,67.6,68.9,0,36.12766,200,191,70.1,68.9,0,29.420258,200,95,71.1,69.3,0,36.59071,100,191,66.2,69.1,0,30.551832,200,95,69.6,68.8,0,41.854687,100,100,71.5,68.3,0,37.393394,100,100,67.9,68.7,0,47.154556,100,194,68.4,68.4,0,38.18727,200,100,72.6,69,0,29.715183,100,193,68.4,69,0,38.645374,200,208,69,69.2,0,36.86227,200,211,71.9,68.7,0,27.740314,200,102,72.7,69.3,0,35.162556,100,192,68,68.3,0,41.591026,200,201,71.4,68.6,0,36.845486,200,96,71.2,67.9,0,56.141663,100,195,68.5,68.5,0,43.978703,200,201,68.4,68.3,0,30.973557,200,1,70.2,72.4,0,0,0,201,68.9,68.6,0,35.39198,200,194,68.7,69.2,0,47.55574,200,200,73.5,68.7,0,36.573,200,150,72.4,69,0,47.610657,150,190,67.9,68.9,0,35.888092,200,198,72.3,68.3,0,34.19458,200,98,71.9,68.1,0,58.013596,100,197,67.9,68.1,0,50.81361,200,209,68.2,68.6,0,37.11607,200,101,72.9,68.5,0,28.936472,100,195,67.9,68.5,0,39.499035,200,87,69.3,68.9,0,31.69178,100,92,72.1,69.2,0,40.838387,100,97,73.1,286.7,0,30.301262,100,188,68,68.7,0,39.445114,200,198,72.1,68.4,0,40.94794,200,96,72.4,68.7,0,30.316225,100,96,69.6,68.6,0,34.72602,100,193,68.6,68.4,0,32.344288,200,103,72.5,68.7,0,38.590393,100,198,69,68,0,57.066895,200,96,69,69,0,33.968464,100,95,71,68.4,0,34.65395,100,101,74.4,69.3,0,36.74954,100,204,68.2,68.7,0,30.719269,200,201,71.9,68,0,47.09175,200,208,68.9,68.9,0,36.15689,200,199,71.9,68.9,0,46.000412,200,99,72.5,68.9,0,41.79506,100,98,69.4,68.9,0,24.376764,100,99,70.9,68.6,0,33.982185,100,197,71.5,68.4,0,24.348661,200,201,68.3,68.2,0,40.75567,200,98,67.7,68.1,0,42.72461,100,197,70.8,68.1,0,36.93531,200,132.9,131,130.9,167.3,138.1,143.5,1.3,0,29.57
20170215,2350,39.4,45.2,11.94772129,54.44916667,1,76.3,75.1,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.1,39.5,49.3,0,0,0,64,0,0,41.4,0,66.42857,0.8125,26.2,0,0,0,1.5,0,0,0,71.8,63.6,66.8,56.2,53.8,0,63,20,0,62.9,1.02,66.42857,0.8125,18.9,0,0,21.1,55.6,10,4.7,0.9,53.8,53.8,36.8,67.9,80.2,100,0.5,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,38,79.2,0,0.023897719,0,85,55,0,67.9,68.9,1,2200,61,68.1,68.8,0,99.96827,260,3,65.2,70.4,0,0.036900368,0,-27,67.3,69.9,0,0.03690491,0,1262,72.6,72.7,0,0.012162491,0,115,67,61.3,0,0,0,111,71.4,68.4,0,0,0,-1,65.4,67.7,0,0.036995932,0,-12,66.1,66.3,0,0,0,41,58.7,63.8,0,0.03688222,0,65,65,66,0,100,950,-2,0,65.9,0,0,0,-5,66.4,66.4,0,0,0,100,70.3,67.9,0,42.25775,100,201,68.6,68,0,49.74874,200,200,67.2,67.8,0,41.295,200,198,72.6,68.2,0,29.100836,200,97,69.2,68.9,0,32.16922,100,202,67.5,68.4,0,36.12766,200,193,70.1,68.3,0,29.420258,200,97,71.1,68.9,0,36.59071,100,190,66.1,68.6,0,30.551832,200,98,69.6,68.3,0,41.854687,100,101,71.5,67.7,0,37.393394,100,101,67.8,68.1,0,47.154556,100,200,68.4,67.7,0,38.18727,200,101,72.6,68.5,0,29.715183,100,194,68.3,68.4,0,38.645374,200,210,69,68.7,0,36.86227,200,215,71.8,68.2,0,27.740314,200,103,72.7,68.9,0,35.162556,100,218,67.9,67.7,0,41.591026,200,203,71.4,68,0,36.845486,200,96,71.2,67.3,0,56.141663,100,194,68.5,67.9,0,43.978703,200,201,68.4,67.7,0,30.973557,200,0,70.1,72.4,0,0,0,200,68.8,68.1,0,35.39198,200,194,68.7,68.8,0,47.55574,200,201,73.5,68.2,0,36.573,200,151,72.4,68.5,0,47.610657,150,194,67.9,68.3,0,35.888092,200,201,72.3,67.7,0,34.19458,200,98,71.9,67.5,0,58.013596,100,201,67.9,67.5,0,50.81361,200,209,68.2,68,0,37.11607,200,101,72.9,68,0,28.936472,100,196,67.9,68,0,39.499035,200,87,69.3,68.5,0,31.69178,100,91,72.1,68.9,0,40.838387,100,100,73.1,287.1,0,30.301262,100,190,67.9,68.2,0,39.445114,200,201,72,67.8,0,40.94794,200,96,72.4,68.1,0,30.316225,100,95,69.6,68,0,34.72602,100,194,68.5,67.8,0,32.344288,200,104,72.6,68.1,0,38.590393,100,214,68.9,67.4,0,57.066895,200,98,69,68.5,0,33.968464,100,104,71,67.9,0,34.65395,100,102,74.4,68.9,0,36.74954,100,203,68.1,68,0,30.719269,200,205,71.9,67.4,0,47.09175,200,210,68.9,68.5,0,36.15689,200,201,71.9,68.4,0,46.000412,200,100,72.5,68.4,0,41.79506,100,100,69.3,68.4,0,24.376764,100,99,70.8,68,0,33.982185,100,197,71.5,67.8,0,24.348661,200,203,68.2,67.6,0,40.75567,200,98,67.6,67.5,0,42.72461,100,199,70.7,67.5,0,36.93531,200,133.2,131.4,130.4,169.3,137.8,143.1,1.6,0,29.57
20170215,2355,39.5,44.5,11.94188214,54.44916667,1,76.3,75.1,0.15,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.1,39.5,49.1,0,0,0,64,0,0,41.2,0,66.42857,0.8125,26.1,0,0,0,1.5,0,0,0,71.9,62.7,66.2,56.2,55.3,0,63,20,0,62,1.02,66.42857,0.8125,18.8,0,0,21.2,55.9,10,4.7,1,55.3,55.3,36.2,67.9,80.2,100,-0.1,0,68.8,1.3,69.77586,69.27586,0,12,0,0,0,0,0,72,37,79.2,0,0.023897719,0,85,55,0,67.9,68.9,1,2200,50,68.1,68.7,0,99.96827,260,3,65.2,70.2,0,0.036900368,0,-27,67.3,69.8,0,0.03690491,0,1261,72.6,72.7,0,0.012162491,0,115,66.9,61.1,0,0,0,112,71.3,68.3,0,0,0,-1,65.3,67.6,0,0.036995932,0,-13,66,66.2,0,0,0,42,58.6,63.5,0,0.03688222,0,33,65,66,0,100,950,-2,0,65.9,0,0,0,-6,66.4,66.4,0,0,0,101,70.2,67.3,0,42.25775,100,201,68.4,67.4,0,49.74874,200,200,67.1,67.2,0,41.295,200,197,72.6,67.6,0,29.100836,200,98,69.1,68.5,0,32.16922,100,200,67.4,67.8,0,36.12766,200,194,70,67.8,0,29.420258,200,97,71,68.4,0,36.59071,100,192,66,68,0,30.551832,200,99,69.5,67.8,0,41.854687,100,101,71.5,67.1,0,37.393394,100,104,67.7,67.5,0,47.154556,100,201,68.3,67.1,0,38.18727,200,102,72.6,68,0,29.715183,100,198,68.2,67.8,0,38.645374,200,212,68.9,68.2,0,36.86227,200,213,71.8,67.6,0,27.740314,200,104,72.7,68.4,0,35.162556,100,209,67.8,67.1,0,41.591026,200,210,71.4,67.4,0,36.845486,200,96,71.2,66.7,0,56.141663,100,200,68.4,67.2,0,43.978703,200,203,68.3,67,0,30.973557,200,0,70.1,72.3,0,0,0,202,68.8,67.5,0,35.39198,200,194,68.6,68.2,0,47.55574,200,203,73.5,67.5,0,36.573,200,153,72.4,67.9,0,47.610657,150,194,67.8,67.7,0,35.888092,200,205,72.3,67,0,34.19458,200,98,71.8,66.8,0,58.013596,100,201,67.8,66.9,0,50.81361,200,209,68.1,67.3,0,37.11607,200,101,72.9,67.4,0,28.936472,100,197,67.8,67.4,0,39.499035,200,89,69.2,67.9,0,31.69178,100,94,72.1,68.3,0,40.838387,100,100,73.1,287,0,30.301262,100,197,67.9,67.6,0,39.445114,200,201,72,67.2,0,40.94794,200,96,72.3,67.6,0,30.316225,100,97,69.5,67.4,0,34.72602,100,195,68.5,67.2,0,32.344288,200,103,72.5,67.6,0,38.590393,100,232,68.9,66.8,0,57.066895,200,99,68.9,68.1,0,33.968464,100,101,70.9,67.3,0,34.65395,100,102,74.4,68.4,0,36.74954,100,203,68,67.4,0,30.719269,200,213,71.9,66.7,0,47.09175,200,212,68.9,68.1,0,36.15689,200,202,71.8,67.9,0,46.000412,200,101,72.5,68,0,41.79506,100,99,69.3,67.8,0,24.376764,100,99,70.8,67.5,0,33.982185,100,198,71.4,67.3,0,24.348661,200,203,68,66.9,0,40.75567,200,99,67.5,66.9,0,42.72461,100,200,70.7,66.8,0,36.93531,200,132.9,131.5,130,168.3,137.4,142.7,-0.3,-0.9,29.58
