Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170305,0,23.5,31.9,6.482886628,39.21790583,1,78,76.5,0.15,76.4,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.4,39.3,139.7,0,0,50,64,0,0,173.9,0.05,68.71429,0.8125,10.5,0,0,0,1.5,0,100,23.1,72,64.3,65.1,55.3,15,0,63,20,0,62,1.01,68.71429,0.8125,11.4,0,0,13.8,55.4,10.1,4.9,0.7,15,15,32.7,65.1,78.2,100,0.9,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,32,81.1,0,0,0,85,55,0,60.7,74.9,1,2200,95,65.2,103,0,100,260,3,61.4,70.9,0,0.03691399,0,-21,66.1,82.2,0,0.036886755,0,1244,69.1,72,0,0.036066364,0,122,62.5,67.2,0,0,0,114,71.8,70.5,0,0,0,-1,59.7,66.1,0,0.036959466,0,-11,61.2,67.4,0,0,0,45,51.2,52.7,0,0.03689583,0,97,58,75.6,0,100,950,-5,0,76.7,0,0,0,-9,62.5,72.5,0,0,0,101,68.5,66.5,0,42.913013,100,199,68.3,66.6,0,40.820736,200,201,66.8,66.5,0,41.22128,200,198,64.9,66.8,0,28.961432,200,98,68.8,67.5,0,33.584904,100,201,67.5,66.9,0,36.518158,200,205,70.5,66.8,0,30.556778,200,101,71.2,67.5,0,39.57331,100,202,65.4,67.1,0,30.831846,200,107,70,66.8,0,42.277676,100,100,71.2,66.2,0,38.513115,100,90,67.8,67,0,47.59723,100,190,67.9,66.3,0,41.59883,200,98,72.7,67.1,0,29.92993,100,197,67,67,0,38.856415,200,201,69.3,67.3,0,37.019703,200,194,72,66.8,0,29.449802,200,102,72.8,67.5,0,35.093777,100,225,67.9,66.2,0,42.242424,200,197,71.4,66.6,0,38.130486,200,96,71.2,65.7,0,57.90655,100,201,68.5,66.4,0,41.539745,200,207,68.4,66.2,0,32.639133,200,0,70.2,74.5,0,0,0,207,68.8,66.5,0,41.192356,200,193,69,67.4,0,37.015034,200,201,73.3,66.6,0,37.54466,200,152,72.2,67,0,38.142822,150,191,67.7,66.8,0,30.379745,200,200,72.1,66.1,0,38.219616,200,98,71.8,66,0,58.34361,100,199,67.7,66,0,50.94953,200,204,68.3,66.5,0,36.94126,200,100,72.9,66.5,0,29.415905,100,201,67.9,66.5,0,39.85121,200,89,67.9,66.9,0,31.459023,100,102,72,67.3,0,41.74367,100,97,72.8,286.8,0,30.366919,100,196,68.3,66.7,0,39.93033,200,210,71.9,66.3,0,41.4209,200,103,72.2,66.6,0,30.792892,100,95,69.4,66.9,0,35.166504,100,200,68.8,66.3,0,32.344288,200,102,72.4,66.6,0,38.750916,100,209,68.4,65.8,0,57.932262,200,94,69.6,67.1,0,34.238247,100,93,71.3,66.3,0,34.287113,100,96,71.2,67.5,0,36.48883,100,200,68.1,66.5,0,30.985579,200,210,71.6,65.7,0,49.33318,200,196,68.9,67,0,36.63388,200,201,71.7,66.8,0,46.540497,200,100,72.2,66.8,0,46.50562,100,103,69,66.8,0,24.610094,100,96,71.3,66.5,0,34.092148,100,197,71.7,66.4,0,24.937449,200,193,69.5,66,0,40.377663,200,99,68,66,0,42.81006,100,203,71.1,66,0,43.403797,200,143.9,142.2,152.4,168.7,160.6,160.4,0.9,0,30.68
20170305,5,23.5,31,6.459076899,39.448855,1,78,76.4,0.15,76.4,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.7,38.9,139.7,0,0,50,64,0,0,173.8,0.05,68.71429,0.8125,10.4,0,0,0,1.5,0,100,23.1,72,65.8,65.7,55.5,15,0,63,20,0,64.5,1.01,68.71429,0.8125,11.4,0,0,13.9,56.1,10,4.4,0.5,15,15,32.9,65.1,78.2,100,1.2,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,35,81,0,0,0,85,55,0,60.7,74.9,1,2200,99,65.1,102.8,0,100,260,3,61.3,70.5,0,0.03691399,0,-22,66,82,0,0.036886755,0,1241,69.1,71.9,0,0.036066364,0,121,62.5,66,0,0,0,114,71.7,70,0,0,0,-1,59.7,65.8,0,0.036959466,0,-11,61.1,66.8,0,0,0,44,51.1,52.5,0,0.03689583,0,99,57.9,75.5,0,100,950,-5,0,75.7,0,0,0,-8,62.4,71.8,0,0,0,101,68.4,66.3,0,42.913013,100,197,68.2,66.4,0,40.820736,200,199,66.7,66.4,0,41.22128,200,197,64.8,66.6,0,28.961432,200,97,68.7,67.2,0,33.584904,100,199,67.3,66.7,0,36.518158,200,202,70.4,66.6,0,30.556778,200,100,71.1,67.2,0,39.57331,100,200,65.3,66.8,0,30.831846,200,103,69.9,66.6,0,42.277676,100,98,71.1,66.1,0,38.513115,100,89,67.6,66.9,0,47.59723,100,187,67.8,66.2,0,41.59883,200,98,72.6,66.8,0,29.92993,100,196,66.9,66.8,0,38.856415,200,200,69.2,67.1,0,37.019703,200,188,72,66.5,0,29.449802,200,101,72.8,67.3,0,35.093777,100,214,67.7,66,0,42.242424,200,197,71.4,66.4,0,38.130486,200,96,71.2,65.7,0,57.90655,100,199,68.4,66.3,0,41.539745,200,205,68.3,66,0,32.639133,200,0,70.2,74.2,0,0,0,206,68.6,66.3,0,41.192356,200,193,68.9,67.1,0,37.015034,200,200,73.3,66.3,0,37.54466,200,150,72.1,66.8,0,38.142822,150,193,67.6,66.4,0,30.379745,200,200,72,65.9,0,38.219616,200,96,71.8,65.9,0,58.34361,100,198,67.5,66.1,0,50.94953,200,204,68.2,66.2,0,36.94126,200,100,72.9,66.2,0,29.415905,100,200,67.7,66.2,0,39.85121,200,90,67.9,66.6,0,31.459023,100,102,72,67,0,41.74367,100,95,72.8,286.9,0,30.366919,100,197,68.1,66.4,0,39.93033,200,208,71.8,66.1,0,41.4209,200,102,72.2,66.2,0,30.792892,100,96,69.3,66.7,0,35.166504,100,198,68.7,66,0,32.344288,200,101,72.4,66.3,0,38.750916,100,202,68.2,65.8,0,57.932262,200,94,69.5,66.8,0,34.238247,100,92,71.3,66.1,0,34.287113,100,95,71.2,67.2,0,36.48883,100,195,68,66.3,0,30.985579,200,202,71.6,65.7,0,49.33318,200,196,68.8,66.7,0,36.63388,200,199,71.6,66.5,0,46.540497,200,100,72.2,66.5,0,46.50562,100,102,68.9,66.5,0,24.610094,100,94,71.2,66.2,0,34.092148,100,194,71.7,66.1,0,24.937449,200,191,69.4,65.7,0,40.377663,200,99,67.9,65.7,0,42.81006,100,199,71,65.8,0,43.403797,200,144.4,142.1,152.2,169.7,160.2,160.1,-0.7,0,30.68
20170305,10,23.3,33.2,6.460920149,39.448855,1,78,76.4,0.15,76.4,78.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.4,39.9,139.9,0,0,50,64,0,0,173.7,0.05,68.71429,0.8125,10.8,0,0,0,1.5,0,100,23.1,71.9,64.7,66.5,55.6,15,0,63,20,0,62.9,0.99,68.71429,0.8125,11.4,0,0,13.2,56.7,10,4.4,1.3,15,15,33.9,65.1,78.2,100,0.4,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,32,81,0,0,0,85,55,0,60.6,74.9,1,2200,97,65.1,102.9,0,100,260,3,61.3,70.2,0,0.03691399,0,-22,66,81.9,0,0.036886755,0,1243,69.1,71.8,0,0.036066364,0,121,62.4,64.9,0,0,0,114,71.6,69.6,0,0,0,-1,59.5,65.5,0,0.036959466,0,-11,61.1,66.3,0,0,0,44,51.1,52.3,0,0.03689583,0,97,57.8,75.5,0,100,950,-5,0,74.8,0,0,0,-8,62.4,71.2,0,0,0,100,68.3,66.8,0,42.913013,100,196,68,66.9,0,40.820736,200,199,66.5,66.8,0,41.22128,200,195,64.6,66.9,0,28.961432,200,97,68.6,67.1,0,33.584904,100,198,67.2,66.8,0,36.518158,200,201,70.4,66.8,0,30.556778,200,100,71,67.2,0,39.57331,100,199,65.1,67.1,0,30.831846,200,104,69.8,66.8,0,42.277676,100,99,71,66.7,0,38.513115,100,89,67.5,67.2,0,47.59723,100,188,67.6,66.7,0,41.59883,200,99,72.6,67,0,29.92993,100,195,66.6,67,0,38.856415,200,199,69.1,67.2,0,37.019703,200,189,71.9,66.7,0,29.449802,200,101,72.8,67.4,0,35.093777,100,207,67.6,66.4,0,42.242424,200,189,71.3,66.8,0,38.130486,200,96,71.2,66.3,0,57.90655,100,200,68.2,66.8,0,41.539745,200,206,68.2,66.4,0,32.639133,200,0,70.1,73.9,0,0,0,206,68.5,66.6,0,41.192356,200,193,68.8,67.2,0,37.015034,200,200,73.3,66.6,0,37.54466,200,150,72.1,67.1,0,38.142822,150,189,67.6,66.7,0,30.379745,200,198,72,66.4,0,38.219616,200,96,71.7,66.4,0,58.34361,100,197,67.4,66.6,0,50.94953,200,202,68.1,66.6,0,36.94126,200,99,72.8,66.5,0,29.415905,100,201,67.6,66.4,0,39.85121,200,87,67.8,66.7,0,31.459023,100,102,72,67.1,0,41.74367,100,95,72.8,286.7,0,30.366919,100,193,68,66.6,0,39.93033,200,207,71.8,66.5,0,41.4209,200,102,72.1,66.5,0,30.792892,100,95,69.2,67.1,0,35.166504,100,198,68.5,66.4,0,32.344288,200,101,72.4,66.5,0,38.750916,100,191,68.1,66.2,0,57.932262,200,93,69.4,66.8,0,34.238247,100,89,71.2,66.4,0,34.287113,100,95,71.2,67.3,0,36.48883,100,199,67.9,66.6,0,30.985579,200,197,71.5,66.3,0,49.33318,200,195,68.7,66.6,0,36.63388,200,199,71.6,66.6,0,46.540497,200,99,72.2,66.6,0,46.50562,100,102,68.7,66.5,0,24.610094,100,95,71.1,66.4,0,34.092148,100,196,71.6,66.3,0,24.937449,200,192,69.2,66,0,40.377663,200,98,67.8,66.1,0,42.81006,100,199,71,66.2,0,43.403797,200,144.5,142.5,151.3,170.7,159.9,159.8,0.4,0.1,30.68
20170305,15,23.2,32.4,6.411902743,39.448855,1,78,76.4,0.15,76.3,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.5,38.5,139.9,0,0,50,64,0,0,173.3,0.05,68.71429,0.8125,10.4,0,0,0,1.5,0,100,23.1,71.8,64.1,66.4,55.5,15,0,63,20,0,61,0.99,68.71429,0.8125,11.5,0,0,12.6,56.5,10.2,4.6,1.4,15,15,33.9,65.1,78,100,0.5,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,33,81.1,0,0,0,85,55,0,60.6,75.2,1,2200,98,65,102.9,0,100,260,3,61.3,69.9,0,0.03691399,0,-21,66,81.8,0,0.036886755,0,1241,69.1,71.6,0,0.036066364,0,121,62.3,63.8,0,0,0,114,71.6,69.2,0,0,0,-1,59.4,65.2,0,0.036959466,0,-11,61,65.8,0,0,0,45,51,52.1,0,0.03689583,0,98,57.7,75.5,0,100,950,-5,0,74,0,0,0,-8,62.4,70.6,0,0,0,100,68.2,66.9,0,42.913013,100,198,67.9,67,0,40.820736,200,200,66.3,66.9,0,41.22128,200,195,64.5,67,0,28.961432,200,97,68.5,67.2,0,33.584904,100,199,67,66.9,0,36.518158,200,201,70.3,66.9,0,30.556778,200,100,70.9,67.4,0,39.57331,100,200,64.9,67.2,0,30.831846,200,103,69.7,67,0,42.277676,100,99,71,66.8,0,38.513115,100,88,67.3,67.4,0,47.59723,100,189,67.5,66.8,0,41.59883,200,97,72.5,67.1,0,29.92993,100,192,66.5,67.2,0,38.856415,200,200,68.9,67.2,0,37.019703,200,193,71.9,66.8,0,29.449802,200,99,72.8,67.5,0,35.093777,100,209,67.4,66.6,0,42.242424,200,190,71.2,66.9,0,38.130486,200,96,71.1,66.5,0,57.90655,100,200,68.1,67.1,0,41.539745,200,204,68,66.6,0,32.639133,200,0,70,73.7,0,0,0,209,68.3,66.8,0,41.192356,200,192,68.7,67.3,0,37.015034,200,199,73.3,66.7,0,37.54466,200,150,72.1,67.2,0,38.142822,150,190,67.5,66.8,0,30.379745,200,197,72,66.5,0,38.219616,200,96,71.6,66.5,0,58.34361,100,195,67.2,66.7,0,50.94953,200,200,67.9,66.7,0,36.94126,200,99,72.8,66.6,0,29.415905,100,199,67.5,66.5,0,39.85121,200,90,67.8,66.8,0,31.459023,100,102,72,67.2,0,41.74367,100,94,72.7,286.9,0,30.366919,100,196,67.9,66.7,0,39.93033,200,208,71.8,66.7,0,41.4209,200,100,72.1,66.7,0,30.792892,100,94,69.1,67.2,0,35.166504,100,196,68.4,66.6,0,32.344288,200,101,72.4,66.7,0,38.750916,100,185,68,66.3,0,57.932262,200,93,69.3,66.9,0,34.238247,100,75,71.2,66.5,0,34.287113,100,94,71.1,67.5,0,36.48883,100,198,67.7,66.7,0,30.985579,200,199,71.5,66.4,0,49.33318,200,195,68.6,66.7,0,36.63388,200,199,71.5,66.7,0,46.540497,200,100,72.2,66.6,0,46.50562,100,102,68.6,66.6,0,24.610094,100,95,71,66.5,0,34.092148,100,194,71.6,66.5,0,24.937449,200,191,68.9,66.2,0,40.377663,200,98,67.6,66.3,0,42.81006,100,202,70.9,66.4,0,43.403797,200,144.2,142.4,150.4,171.7,159.6,159.4,1.3,0,30.68
20170305,20,23.3,30.9,6.400650823,39.448855,1,78,76.4,0.15,76.3,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.2,37.6,139.6,0,0,50,64,0,0,173.1,0.05,68.85714,0.8125,10.1,0,0,0,1.5,0,100,23.1,71.8,63.4,65,55.2,15,0,63,20,0,60.9,1.01,68.85714,0.8125,11.5,0,0,13.3,56,10,4.7,0.8,15,15,33.6,65.1,78,100,0.4,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,32,81.1,0,0,0,85,56.200787,0,60.6,75.4,1,2200,95,65,103,0,100,260,3,61.2,69.6,0,0.03691399,0,-22,66,81.7,0,0.036886755,0,1241,69.1,71.5,0,0.036066364,0,121,62.3,62.9,0,0,0,114,71.5,68.8,0,0,0,-1,59.4,64.9,0,0.036959466,0,-11,60.9,65.3,0,0,0,44,51,52,0,0.03689583,0,97,57.6,75.4,0,100,950,-5,0,73.3,0,0,0,-8,62.3,70,0,0,0,101,68.1,66.3,0,42.913013,100,197,67.7,66.4,0,40.820736,200,199,66.3,66.3,0,41.22128,200,197,64.3,66.6,0,28.961432,200,97,68.4,67,0,33.584904,100,199,66.8,66.6,0,36.518158,200,203,70.2,66.6,0,30.556778,200,99,70.8,67.1,0,39.57331,100,200,64.7,66.8,0,30.831846,200,104,69.7,66.5,0,42.277676,100,99,71,66.1,0,38.513115,100,89,67.2,66.7,0,47.59723,100,185,67.3,66.2,0,41.59883,200,98,72.5,66.8,0,29.92993,100,196,66.3,66.7,0,38.856415,200,198,68.9,67,0,37.019703,200,191,71.8,66.5,0,29.449802,200,101,72.7,67.2,0,35.093777,100,211,67.3,66.1,0,42.242424,200,192,71.2,66.4,0,38.130486,200,96,71.1,65.6,0,57.90655,100,199,68,66.4,0,41.539745,200,206,67.9,66,0,32.639133,200,0,70,73.5,0,0,0,206,68.2,66.2,0,41.192356,200,193,68.6,67,0,37.015034,200,201,73.3,66.3,0,37.54466,200,151,72,66.7,0,38.142822,150,189,67.4,66.5,0,30.379745,200,199,72,66,0,38.219616,200,96,71.6,65.9,0,58.34361,100,198,67.1,65.9,0,50.94953,200,199,67.9,66.3,0,36.94126,200,99,72.7,66.2,0,29.415905,100,200,67.3,66.2,0,39.85121,200,88,67.7,66.6,0,31.459023,100,104,71.9,67,0,41.74367,100,96,72.7,286.8,0,30.366919,100,196,67.8,66.4,0,39.93033,200,208,71.7,66.1,0,41.4209,200,102,72.1,66.3,0,30.792892,100,95,69,66.7,0,35.166504,100,199,68.3,66.1,0,32.344288,200,101,72.3,66.3,0,38.750916,100,201,67.8,65.6,0,57.932262,200,94,69.2,66.6,0,34.238247,100,78,71.2,66.1,0,34.287113,100,95,71.1,67.2,0,36.48883,100,197,67.6,66.3,0,30.985579,200,197,71.5,65.6,0,49.33318,200,196,68.5,66.6,0,36.63388,200,198,71.4,66.5,0,46.540497,200,99,72.2,66.5,0,46.50562,100,102,68.5,66.4,0,24.610094,100,95,71,66.2,0,34.092148,100,196,71.6,66.1,0,24.937449,200,192,68.8,65.7,0,40.377663,200,99,67.5,65.8,0,42.81006,100,199,70.8,65.7,0,43.403797,200,144.9,142.2,149.9,171.7,159.2,159.1,0.9,-0.1,30.68
20170305,25,23.1,31.3,6.355318802,39.448855,1,77.9,76.4,0.15,76.2,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.3,38.5,139.5,0,0,50,64,0,0,173,0.05,68.85714,0.8125,10,0,0,0,1.5,0,100,23.1,71.8,63.8,64.8,55.3,15,0,63,20,0,61.1,1,68.85714,0.8125,11.5,0,0,13.7,56.4,10.1,4.5,1.2,15,15,33.4,65.1,78,100,0.6,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,33,81,0,0,0,85,56.455883,0,60.5,75.3,1,2200,97,64.9,103,0,100,260,3,61.2,69.4,0,0.03691399,0,-21,66,81.5,0,0.036886755,0,1241,69.1,71.4,0,0.036066364,0,119,62.2,62.1,0,0,0,114,71.4,68.5,0,0,0,-1,59.3,64.7,0,0.036959466,0,-11,60.9,64.9,0,0,0,45,50.9,51.8,0,0.03689583,0,99,57.5,75.4,0,100,950,-5,0,72.6,0,0,0,-9,62.2,69.5,0,0,0,100,68,65.9,0,42.913013,100,198,67.5,66,0,40.820736,200,199,66.1,65.9,0,41.22128,200,197,64.2,66.2,0,28.961432,200,97,68.3,66.7,0,33.584904,100,198,66.6,66.2,0,36.518158,200,203,70.1,66.2,0,30.556778,200,99,70.8,66.8,0,39.57331,100,198,64.5,66.5,0,30.831846,200,104,69.6,66.2,0,42.277676,100,99,71,65.7,0,38.513115,100,89,67,66.3,0,47.59723,100,186,67.2,65.8,0,41.59883,200,97,72.4,66.5,0,29.92993,100,196,66.1,66.4,0,38.856415,200,198,68.8,66.7,0,37.019703,200,190,71.8,66.1,0,29.449802,200,101,72.7,66.9,0,35.093777,100,204,67.2,65.7,0,42.242424,200,194,71.2,66.1,0,38.130486,200,96,71.1,65.3,0,57.90655,100,202,67.9,66,0,41.539745,200,205,67.8,65.6,0,32.639133,200,0,69.9,73.3,0,0,0,206,68,65.9,0,41.192356,200,193,68.4,66.7,0,37.015034,200,201,73.3,66,0,37.54466,200,150,72,66.4,0,38.142822,150,187,67.3,66.1,0,30.379745,200,199,72,65.6,0,38.219616,200,96,71.6,65.5,0,58.34361,100,196,66.9,65.6,0,50.94953,200,201,67.7,65.9,0,36.94126,200,99,72.7,65.9,0,29.415905,100,199,67.2,65.8,0,39.85121,200,87,67.7,66.2,0,31.459023,100,103,71.9,66.6,0,41.74367,100,94,72.7,286.7,0,30.366919,100,193,67.7,66,0,39.93033,200,209,71.7,65.7,0,41.4209,200,102,72.1,66,0,30.792892,100,94,68.9,66.3,0,35.166504,100,199,68.2,65.7,0,32.344288,200,101,72.3,66,0,38.750916,100,194,67.7,65.3,0,57.932262,200,93,69.1,66.4,0,34.238247,100,80,71.1,65.7,0,34.287113,100,95,71.1,66.9,0,36.48883,100,194,67.5,65.9,0,30.985579,200,200,71.4,65.3,0,49.33318,200,195,68.4,66.3,0,36.63388,200,199,71.4,66.1,0,46.540497,200,100,72.2,66.2,0,46.50562,100,103,68.4,66.1,0,24.610094,100,94,70.9,65.9,0,34.092148,100,196,71.5,65.7,0,24.937449,200,191,68.7,65.3,0,40.377663,200,98,67.4,65.4,0,42.81006,100,200,70.7,65.3,0,43.403797,200,145.5,142.9,149.2,174.7,158.9,158.9,1.1,0,30.68
20170305,30,23.2,31.5,6.388432137,39.448855,1,77.9,76.4,0.15,76.2,78.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45,36.4,139.6,0,0,50,64,0,0,173,0.05,68.85714,0.8125,10.3,0,0,0,1.5,0,100,23.1,71.7,65,65,55.3,15,0,63,20,0,62.1,1.01,68.85714,0.8125,11.5,0,0,13.9,55.8,10.1,4.9,0.7,15,15,33.2,65.1,78,100,0.4,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,31,81,0,0,0,85,56.709038,0,60.5,75.3,1,2200,98,64.9,103,0,100,260,3,61.2,69.2,0,0.03691399,0,-22,66,81.5,0,0.036886755,0,1239,69.1,71.3,0,0.036066364,0,121,62.1,61.2,0,0,0,115,71.4,68.1,0,0,0,-1,59.2,64.4,0,0.036959466,0,-11,60.8,64.4,0,0,0,45,50.8,51.6,0,0.03689583,0,102,57.4,75.4,0,100,950,-4,0,72,0,0,0,-9,62.1,69,0,0,0,100,67.9,65.8,0,42.913013,100,197,67.4,65.9,0,40.820736,200,200,65.9,65.8,0,41.22128,200,197,64.1,66,0,28.961432,200,97,68.2,66.5,0,33.584904,100,200,66.5,66.1,0,36.518158,200,204,70.1,66,0,30.556778,200,100,70.7,66.6,0,39.57331,100,200,64.4,66.3,0,30.831846,200,103,69.5,66.1,0,42.277676,100,99,70.9,65.7,0,38.513115,100,101,66.9,66.2,0,48.16738,100,201,67.1,65.7,0,41.984974,200,98,72.3,66.3,0,29.92993,100,195,66,66.2,0,38.856415,200,200,68.6,66.5,0,37.019703,200,194,71.8,66,0,29.449802,200,100,72.7,66.8,0,35.093777,100,206,67,65.6,0,42.242424,200,200,71.1,65.9,0,38.130486,200,100,71,65.2,0,58.47786,100,200,67.7,66,0,41.539745,200,203,67.7,65.4,0,32.639133,200,1,69.8,73.2,0,0,0,208,67.9,65.7,0,41.192356,200,193,68.4,66.5,0,37.015034,200,201,73.2,65.8,0,37.54466,200,151,72,66.2,0,38.142822,150,187,67.2,65.9,0,30.379745,200,196,71.9,65.4,0,38.219616,200,97,71.6,65.4,0,58.34361,100,207,66.8,65.5,0,50.94953,200,200,67.6,65.7,0,36.94126,200,100,72.6,65.7,0,29.415905,100,201,67.1,65.7,0,39.85121,200,89,67.6,66.1,0,31.459023,100,102,71.9,66.5,0,41.74367,100,95,72.7,286.7,0,30.366919,100,195,67.5,65.9,0,39.93033,200,208,71.6,65.6,0,41.4209,200,102,72.1,65.8,0,30.792892,100,94,68.8,66.2,0,35.166504,100,197,68.1,65.5,0,32.344288,200,101,72.3,65.8,0,38.750916,100,194,67.6,65.2,0,57.932262,200,93,69,66.2,0,34.238247,100,133,71.1,65.6,0,34.898506,100,105,71,66.7,0,37.096073,100,199,67.4,65.8,0,30.985579,200,202,71.4,65.2,0,49.33318,200,197,68.3,66.1,0,36.63388,200,200,71.4,66,0,46.540497,200,100,72.1,66,0,46.50562,100,102,68.2,65.9,0,24.610094,100,95,70.8,65.7,0,34.092148,100,198,71.4,65.6,0,24.937449,200,192,68.6,65.2,0,40.377663,200,98,67.3,65.2,0,42.81006,100,200,70.6,65.2,0,43.403797,200,145.2,143.1,148.4,173.7,158.5,158.3,1,0,30.68
20170305,35,23.1,31.6,6.36310458,39.448855,1,77.9,76.4,0.15,76.1,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,44.8,37.5,139.5,0,0,50,64,0,0,173.2,0.05,68.85714,0.8125,10.3,0,0,0,1.5,0,100,23.1,71.7,64.2,65,55.1,15,0,63,20,0,62.1,1.01,68.85714,0.8125,11.5,0,0,13.8,55.6,10,4.9,0.6,15,15,33.9,65.1,78,100,0.6,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,33,81,0,0,0,85,56.957726,0,60.5,75,1,2200,99,64.9,103,0,100,260,3,61.1,69,0,0.03691399,0,-22,66,81.4,0,0.036886755,0,1239,69.1,71.1,0,0.036066364,0,122,62,60.5,0,0,0,115,71.3,67.8,0,0,0,-1,59.1,64.2,0,0.036959466,0,-11,60.8,64,0,0,0,45,50.8,51.5,0,0.03689583,0,99,57.3,75.4,0,100,950,-4,0,71.4,0,0,0,-8,62.1,68.6,0,0,0,102,67.8,65.7,0,42.913013,100,196,67.3,65.8,0,40.820736,200,199,65.8,65.7,0,41.22128,200,197,63.9,65.9,0,28.961432,200,97,68.1,66.4,0,33.584904,100,197,66.3,65.9,0,36.518158,200,201,70,65.9,0,30.556778,200,99,70.6,66.4,0,39.57331,100,199,64.2,66.2,0,30.831846,200,105,69.4,66,0,42.277676,100,99,70.9,65.6,0,38.513115,100,103,66.7,66.1,0,48.16738,100,206,66.9,65.6,0,41.984974,200,99,72.3,66.2,0,29.92993,100,197,65.8,66.1,0,38.856415,200,197,68.5,66.4,0,37.019703,200,188,71.7,65.9,0,29.449802,200,101,72.7,66.6,0,35.093777,100,210,66.9,65.5,0,42.242424,200,192,71.1,65.8,0,38.130486,200,98,71,65.1,0,58.47786,100,202,67.6,65.9,0,41.539745,200,205,67.6,65.4,0,32.639133,200,0,69.8,73,0,0,0,207,67.8,65.6,0,41.192356,200,193,68.2,66.4,0,37.015034,200,199,73.2,65.7,0,37.54466,200,149,71.9,66.1,0,38.142822,150,185,67.2,65.8,0,30.379745,200,201,71.9,65.3,0,38.219616,200,96,71.5,65.3,0,58.34361,100,202,66.7,65.5,0,50.48788,200,198,67.5,65.6,0,36.94126,200,99,72.6,65.6,0,29.415905,100,199,67,65.5,0,39.85121,200,91,67.5,65.9,0,31.459023,100,103,71.9,66.4,0,41.74367,100,96,72.7,286.8,0,30.366919,100,197,67.4,65.7,0,39.93033,200,207,71.6,65.5,0,41.4209,200,102,72.1,65.6,0,30.792892,100,95,68.7,66.2,0,35.166504,100,198,68,65.4,0,32.344288,200,100,72.2,65.6,0,38.750916,100,210,67.5,65.1,0,57.932262,200,94,68.9,66,0,34.238247,100,138,71.1,65.5,0,34.898506,100,105,71,66.5,0,36.553894,100,199,67.3,65.7,0,30.985579,200,198,71.3,65.2,0,49.33318,200,198,68.2,65.9,0,36.63388,200,199,71.3,65.8,0,46.540497,200,99,72.1,65.8,0,46.50562,100,103,68.1,65.8,0,24.610094,100,95,70.8,65.6,0,34.092148,100,197,71.4,65.4,0,24.937449,200,191,68.5,65.1,0,40.377663,200,99,67.2,65.1,0,42.81006,100,200,70.6,65.1,0,43.403797,200,144.8,142.9,147.8,174.7,158.1,157.3,1,-0.1,30.68
20170305,40,22.6,31.6,6.223684913,39.448855,1,77.9,76.4,0.15,76.1,78.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,44.3,37,139.4,0,0,50,64,0,0,172.3,0.05,68.85714,0.8125,10.9,0,0,0,1.5,0,100,23.1,71.6,66,66.3,55.7,15,0,63,20,0,65.2,1.03,68.85714,0.8125,11.5,0,0,13.8,56.6,10.1,4.5,1.4,15,15,34,65.1,78,100,1,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,36,80.9,0,0,0,85,57.20446,0,60.5,75.3,1,2200,99,64.8,103,0,100,260,3,61.1,68.7,0,0.03691399,0,-22,65.9,81.3,0,0.036886755,0,1241,69,71.1,0,0.036066364,0,119,62,59.9,0,0,0,115,71.2,67.5,0,0,0,-1,59,64,0,0.036959466,0,-11,60.7,63.6,0,0,0,45,50.7,51.4,0,0.03689583,0,97,57.3,75.4,0,100,950,-5,0,70.9,0,0,0,-8,62,68.2,0,0,0,101,67.7,66.2,0,42.913013,100,199,67.2,66.4,0,40.820736,200,200,65.7,66.4,0,41.22128,200,199,63.8,66.3,0,28.961432,200,98,68.1,66.4,0,33.584904,100,198,66.2,66.2,0,36.518158,200,205,69.9,66.2,0,30.556778,200,100,70.5,66.6,0,39.57331,100,201,64.1,66.5,0,30.831846,200,107,69.3,66.3,0,42.277676,100,99,70.8,66.2,0,38.513115,100,105,66.6,66.8,0,48.16738,100,208,66.8,66.2,0,41.984974,200,101,72.2,66.5,0,29.92993,100,197,65.7,66.4,0,38.856415,200,200,68.5,66.6,0,37.019703,200,191,71.7,66.1,0,29.449802,200,103,72.6,66.7,0,35.093777,100,222,66.8,66,0,42.242424,200,195,71,66.2,0,38.130486,200,100,70.9,66,0,58.47786,100,201,67.5,66.6,0,41.539745,200,205,67.5,65.9,0,32.639133,200,0,69.7,72.9,0,0,0,208,67.7,66.1,0,41.192356,200,193,68.2,66.6,0,37.015034,200,201,73.2,66,0,37.54466,200,151,71.9,66.5,0,38.142822,150,190,67.1,66.1,0,30.379745,200,200,71.9,65.8,0,38.219616,200,97,71.5,66,0,58.34361,100,204,66.6,66.3,0,50.48788,200,208,67.4,66,0,36.94126,200,100,72.5,65.9,0,29.415905,100,203,66.9,65.8,0,39.85121,200,90,67.5,66.1,0,31.459023,100,104,71.9,66.5,0,41.74367,100,97,72.7,287,0,30.366919,100,198,67.3,66,0,39.93033,200,210,71.6,66.1,0,41.4209,200,101,72,65.9,0,30.792892,100,94,68.6,66.6,0,35.166504,100,201,67.9,65.8,0,32.344288,200,102,72.2,65.9,0,38.750916,100,218,67.4,65.9,0,57.932262,200,95,68.9,66.1,0,34.238247,100,137,71,65.8,0,34.898506,100,106,70.9,66.7,0,36.553894,100,201,67.2,66.1,0,30.985579,200,203,71.3,65.9,0,49.33318,200,197,68.1,66,0,36.63388,200,201,71.3,66,0,46.540497,200,100,72.1,65.9,0,46.50562,100,104,68,65.9,0,24.610094,100,95,70.7,65.8,0,34.092148,100,197,71.3,65.7,0,24.937449,200,192,68.5,65.4,0,40.377663,200,99,67.1,65.6,0,42.81006,100,200,70.5,65.8,0,43.403797,200,144.8,142.6,147.2,173.7,157.7,156.3,0.5,0,30.68
20170305,45,22.3,33.5,6.187689643,39.448855,1,77.9,76.3,0.15,76.1,78.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,44,35.9,139.2,0,0,50,64,0,0,172.3,0.05,68.85714,0.8125,11.1,0,0,0,1.5,0,100,23.1,71.5,64,66.8,55.1,15,0,63,20,0,62.2,1.03,68.85714,0.8125,11.5,0,0,12.7,55.3,9.9,4.9,1.4,15,15,33.5,65.1,78,100,1.8,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,34,81,0,0,0,85,57.44922,0,60.5,76.3,1,2200,101,64.8,103,0,100,260,3,61.1,68.6,0,0.03691399,0,-21,65.9,81.3,0,0.036886755,0,1239,69,71,0,0.036066364,0,120,61.9,59.3,0,0,0,115,71.2,67.3,0,0,0,-1,58.9,63.8,0,0.036959466,0,-12,60.7,63.3,0,0,0,44,50.7,51.2,0,0.03689583,0,98,57.2,75.3,0,100,950,-5,0,70.4,0,0,0,-8,62,67.8,0,0,0,103,67.7,66.9,0,42.913013,100,199,67,67,0,40.820736,200,201,65.6,66.9,0,41.22128,200,199,63.6,66.9,0,28.961432,200,99,68,66.7,0,33.584904,100,199,66,66.6,0,36.518158,200,203,69.9,66.6,0,30.556778,200,102,70.5,66.9,0,39.57331,100,200,63.9,66.9,0,30.831846,200,109,69.2,66.8,0,41.69234,100,100,70.8,66.9,0,38.513115,100,106,66.5,67.5,0,48.16738,100,211,66.7,66.8,0,41.984974,200,100,72.1,66.9,0,29.92993,100,199,65.6,66.9,0,38.856415,200,197,68.4,66.9,0,37.019703,200,190,71.7,66.6,0,29.449802,200,104,72.6,67.2,0,35.093777,100,215,66.7,66.6,0,42.242424,200,195,71,66.8,0,38.130486,200,99,70.9,66.6,0,58.47786,100,203,67.4,67.3,0,41.539745,200,209,67.3,66.6,0,32.639133,200,1,69.6,72.7,0,0,0,207,67.5,66.7,0,41.192356,200,194,68.1,67,0,37.015034,200,203,73.2,66.5,0,37.54466,200,151,71.9,67,0,38.142822,150,192,67,66.6,0,30.379745,200,202,71.9,66.5,0,38.219616,200,98,71.4,66.7,0,58.34361,100,206,66.5,66.9,0,50.48788,200,197,67.3,66.6,0,36.94126,200,101,72.5,66.4,0,29.415905,100,206,66.7,66.3,0,39.85121,200,91,67.5,66.5,0,31.459023,100,104,71.9,66.9,0,41.74367,100,100,72.6,286.9,0,30.366919,100,201,67.2,66.5,0,39.93033,200,211,71.6,66.7,0,41.4209,200,101,72,66.5,0,30.792892,100,96,68.5,67.1,0,35.166504,100,202,67.8,66.5,0,32.344288,200,101,72.2,66.5,0,38.750916,100,256,67.3,66.4,0,57.48139,200,96,68.8,66.5,0,34.238247,100,151,71,66.4,0,34.446075,100,106,70.9,67.1,0,36.553894,100,201,67.1,66.6,0,30.985579,200,204,71.2,66.5,0,49.33318,200,201,68,66.2,0,36.63388,200,201,71.2,66.4,0,46.540497,200,101,72.1,66.3,0,46.50562,100,105,68,66.3,0,24.610094,100,96,70.6,66.3,0,34.092148,100,199,71.3,66.3,0,24.937449,200,194,68.3,66.1,0,40.377663,200,99,66.9,66.3,0,42.81006,100,200,70.4,66.5,0,43.403797,200,145.3,142.8,146.8,173.7,157.3,155.2,0.8,-0.2,30.68
20170305,50,22.4,32.2,6.183092562,39.448855,1,77.9,76.3,0.15,76,78.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,43.8,38.1,139.4,0,0,50,64,0,0,172.5,0.05,68.85714,0.8125,10.8,0,0,0,1.5,0,100,23.1,71.6,64.4,65.6,55.6,15,0,63,20,0,62.5,0.99,68.85714,0.8125,11.4,0,0,13.4,57,10,4.4,1.1,15,15,33.9,65.1,78,100,0.6,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,34,80.9,0,0,0,85,57.68958,0,60.4,75.8,1,2200,98,64.7,103,0,100,260,3,61.1,68.4,0,0.03691399,0,-22,65.9,81.2,0,0.036886755,0,1241,69,70.9,0,0.036066364,0,120,61.9,58.7,0,0,0,115,71.1,67.1,0,0,0,-1,58.8,63.6,0,0.036959466,0,-12,60.6,63,0,0,0,45,50.6,51.1,0,0.03689583,0,98,57.1,75.3,0,100,950,-4,0,69.9,0,0,0,-9,62,67.5,0,0,0,101,67.6,66.5,0,42.913013,100,196,66.9,66.6,0,40.820736,200,198,65.6,66.5,0,41.22128,200,196,63.5,66.7,0,28.961432,200,98,67.9,66.7,0,33.584904,100,197,65.9,66.6,0,36.518158,200,200,69.8,66.5,0,30.556778,200,100,70.4,66.9,0,39.57331,100,196,63.7,66.8,0,30.831846,200,105,69.2,66.6,0,41.69234,100,99,70.8,66.4,0,38.513115,100,102,66.4,67.2,0,48.16738,100,205,66.6,66.4,0,41.984974,200,98,72.1,66.8,0,29.92993,100,195,65.4,66.8,0,38.856415,200,197,68.3,66.9,0,37.019703,200,189,71.6,66.5,0,29.449802,200,101,72.6,67.1,0,35.093777,100,225,66.6,66.3,0,42.242424,200,193,71,66.6,0,38.130486,200,98,70.9,66,0,58.47786,100,199,67.3,66.8,0,41.539745,200,204,67.2,66.3,0,32.639133,200,0,69.6,72.6,0,0,0,204,67.4,66.4,0,41.192356,200,193,68,67,0,37.015034,200,200,73.1,66.4,0,37.54466,200,149,71.9,66.8,0,38.142822,150,184,66.9,66.6,0,30.379745,200,199,71.8,66.2,0,38.219616,200,96,71.4,66.2,0,58.34361,100,202,66.3,66.3,0,50.48788,200,203,67.2,66.4,0,36.94126,200,99,72.4,66.3,0,29.415905,100,201,66.6,66.2,0,39.85121,200,91,67.4,66.5,0,31.459023,100,103,71.8,66.9,0,41.74367,100,95,72.6,286.9,0,30.366919,100,195,67.1,66.5,0,39.93033,200,208,71.5,66.3,0,41.4209,200,103,72,66.5,0,30.792892,100,94,68.4,66.9,0,35.166504,100,197,67.7,66.3,0,32.344288,200,101,72.2,66.4,0,38.750916,100,191,67.2,65.9,0,57.48139,200,94,68.7,66.5,0,34.238247,100,130,71,66.2,0,34.446075,100,104,70.9,67.1,0,36.553894,100,198,67,66.5,0,30.985579,200,197,71.2,66,0,49.33318,200,195,68,66.3,0,36.63388,200,199,71.2,66.4,0,46.540497,200,100,72.1,66.4,0,46.50562,100,103,67.9,66.3,0,24.610094,100,95,70.6,66.2,0,34.092148,100,198,71.3,66.2,0,24.937449,200,191,68.2,65.9,0,40.377663,200,99,66.8,66,0,42.81006,100,199,70.4,66,0,43.403797,200,145.2,143,146.2,172.7,156.8,154.1,-0.8,0.1,30.68
20170305,55,22.3,32.4,6.160215791,39.448855,1,77.9,76.3,0.15,76,78.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,43.9,37.7,139.3,0,0,50,64,0,0,172.3,0.05,68.85714,0.8125,10.7,0,0,0,1.5,0,100,23.1,71.6,64,65.2,55.5,15,0,63,20,0,62.1,1,68.85714,0.8125,11.5,0,0,13.6,56.1,10,4.4,1.2,15,15,33.8,65.1,78,100,0.9,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,33,80.9,0,0,0,85,57.927948,0,60.3,75.7,1,2200,101,64.7,102.8,0,100,260,3,61,68.2,0,0.03691399,0,-22,65.9,81.1,0,0.036886755,0,1239,69,70.9,0,0.036066364,0,121,61.8,58.2,0,0,0,115,71,67,0,0,0,-1,58.7,63.5,0,0.036959466,0,-11,60.5,62.9,0,0,0,45,50.6,50.9,0,0.03689583,0,99,57.1,75.2,0,100,950,-4,0,69.5,0,0,0,-9,61.9,67.1,0,0,0,101,67.5,66.1,0,42.913013,100,198,66.8,66.2,0,40.820736,200,201,65.5,66.1,0,41.22128,200,199,63.4,66.4,0,28.961432,200,98,67.9,66.6,0,33.584904,100,199,65.7,66.3,0,36.518158,200,203,69.7,66.3,0,30.556778,200,100,70.4,66.7,0,39.57331,100,199,63.6,66.6,0,30.831846,200,103,69.2,66.4,0,41.69234,100,99,70.8,66,0,38.513115,100,104,66.3,66.8,0,48.16738,100,205,66.5,66,0,41.984974,200,99,72,66.6,0,29.92993,100,197,65.3,66.5,0,38.856415,200,199,68.2,66.7,0,37.019703,200,190,71.6,66.2,0,29.449802,200,101,72.6,66.9,0,35.093777,100,200,66.5,65.9,0,41.656567,200,194,71,66.3,0,38.130486,200,100,70.8,65.5,0,58.47786,100,202,67.2,66.3,0,41.539745,200,205,67.1,65.8,0,32.639133,200,0,69.5,72.5,0,0,0,209,67.3,66.1,0,41.192356,200,193,67.9,66.8,0,37.015034,200,201,73.1,66.1,0,37.54466,200,151,71.9,66.5,0,38.142822,150,188,66.8,66.3,0,30.379745,200,199,71.8,65.8,0,38.219616,200,97,71.4,65.8,0,58.34361,100,201,66.2,65.9,0,50.48788,200,198,67.1,66.1,0,36.94126,200,100,72.4,66,0,29.415905,100,201,66.5,66,0,39.85121,200,88,67.4,66.3,0,31.459023,100,104,71.8,66.7,0,41.74367,100,96,72.6,287.1,0,30.366919,100,197,67,66.2,0,39.93033,200,208,71.5,66,0,41.4209,200,101,72,66.2,0,30.792892,100,95,68.3,66.6,0,35.166504,100,198,67.6,65.9,0,32.344288,200,102,72.2,66.1,0,38.750916,100,193,67.1,65.5,0,57.48139,200,94,68.6,66.4,0,34.238247,100,132,70.9,65.9,0,34.446075,100,106,70.9,66.8,0,36.553894,100,201,66.9,66.2,0,30.985579,200,199,71.2,65.6,0,49.33318,200,196,67.9,66.2,0,36.63388,200,200,71.2,66.3,0,46.540497,200,100,72.1,66.2,0,46.50562,100,103,67.8,66.2,0,24.610094,100,95,70.5,66,0,34.092148,100,198,71.2,65.9,0,24.937449,200,192,68.1,65.6,0,40.377663,200,99,66.7,65.6,0,42.81006,100,200,70.4,65.6,0,43.403797,200,144.7,142.9,145.9,174.7,156.4,153,1,-0.1,30.68
