20170305,100,22.2,32,6.122395088,39.448855,1,77.9,76.3,0.15,75.9,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,44,38.4,139.1,0,0,50,64,0,0,172.9,0.05,68.85714,0.8125,10.9,0,0,0,1.5,0,100,23.1,71.5,64.8,65.5,55.8,15,0,63,20,0,62.5,1.01,68.85714,0.8125,11.5,0,0,13.6,56.5,10,4.5,0.8,15,15,33.4,65.1,78,100,1.9,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,32,80.9,0,0,0,85,58.163536,0,60.3,75.3,1,2200,105,64.6,102.7,0,100,260,3,61,68.1,0,0.03691399,0,-22,65.9,81.1,0,0.036886755,0,1237,69,70.8,0,0.036066364,0,120,61.8,57.7,0,0,0,115,71,66.8,0,0,0,-1,58.7,63.3,0,0.036959466,0,-11,60.4,62.7,0,0,0,45,50.5,50.8,0,0.03689583,0,100,56.9,75.1,0,100,950,-4,0,69.1,0,0,0,-9,61.8,66.8,0,0,0,101,67.5,66.2,0,42.913013,100,199,66.7,66.3,0,40.820736,200,201,65.4,66.2,0,41.22128,200,200,63.3,66.4,0,28.961432,200,98,67.8,66.6,0,33.584904,100,199,65.6,66.3,0,36.518158,200,204,69.7,66.3,0,30.556778,200,100,70.4,66.7,0,39.57331,100,202,63.5,66.6,0,30.831846,200,103,69.1,66.4,0,41.69234,100,99,70.7,66.1,0,38.513115,100,104,66.2,66.9,0,48.16738,100,203,66.4,66.1,0,41.984974,200,99,72,66.6,0,29.92993,100,197,65.2,66.5,0,38.856415,200,201,68.1,66.7,0,37.019703,200,191,71.6,66.2,0,29.449802,200,100,72.6,66.8,0,35.093777,100,207,66.4,66,0,41.656567,200,199,70.9,66.3,0,38.130486,200,101,70.8,65.7,0,58.47786,100,204,67.1,66.4,0,41.539745,200,205,67,65.9,0,32.639133,200,1,69.5,72.4,0,0,0,209,67.2,66.1,0,41.192356,200,193,67.9,66.7,0,37.015034,200,200,73.1,66.1,0,37.54466,200,152,71.8,66.6,0,38.142822,150,188,66.8,66.3,0,30.379745,200,200,71.8,65.9,0,38.219616,200,97,71.4,65.9,0,58.34361,100,202,66.1,66,0,50.48788,200,206,67,66.1,0,36.94126,200,100,72.4,66,0,29.415905,100,202,66.4,66,0,39.85121,200,89,67.4,66.3,0,31.459023,100,103,71.8,66.7,0,41.74367,100,97,72.6,287,0,30.366919,100,196,66.9,66.2,0,39.93033,200,209,71.5,66,0,41.4209,200,103,72,66.1,0,30.792892,100,95,68.2,66.5,0,35.166504,100,199,67.5,65.9,0,32.344288,200,101,72.1,66.1,0,38.750916,100,192,67,65.7,0,57.48139,200,93,68.6,66.3,0,34.238247,100,129,70.9,65.9,0,34.446075,100,107,70.8,66.8,0,36.553894,100,202,66.9,66.2,0,30.985579,200,205,71.2,65.7,0,49.33318,200,197,67.8,66.2,0,36.63388,200,200,71.1,66.2,0,46.540497,200,100,72.1,66.2,0,46.50562,100,103,67.7,66.1,0,24.610094,100,95,70.5,66,0,34.092148,100,197,71.2,65.9,0,24.937449,200,193,68,65.5,0,40.377663,200,99,66.6,65.6,0,42.81006,100,200,70.3,65.7,0,43.403797,200,144.9,142.6,145,172.7,155.9,151.9,2,-0.6,30.68
20170305,105,22.2,34.4,6.182051116,31.89557917,1,77.9,76.3,0.15,75.9,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,43.8,37.6,139,0,0,50,64,0,0,172.6,0.05,68.85714,0.8125,10.9,0,0,0,1.5,0,100,23.1,71.5,63.4,66,55.5,15,0,63,20,0,61.8,0.97,68.85714,0.8125,11.5,0,0,13,57.2,10,4.9,1.8,15,15,33.8,65.1,78,100,0.7,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,30,80.9,0,0,0,85,58.397106,0,60.3,75.9,1,2200,100,64.6,102.6,0,100,260,4,61,67.9,0,0.03691399,0,-22,65.9,81,0,0.036886755,0,1239,69,70.8,0,0.036066364,0,119,61.8,57.3,0,0,0,115,70.9,66.7,0,0,0,-1,58.6,63.2,0,0.036959466,0,-12,60.4,62.7,0,0,0,44,50.5,50.7,0,0.03689583,0,99,56.9,75.1,0,100,950,-3,0,68.7,0,0,0,-8,61.7,66.5,0,0,0,101,67.5,66.4,0,42.913013,100,197,66.6,66.4,0,40.820736,200,198,65.3,66.4,0,41.22128,200,196,63.2,66.5,0,28.961432,200,97,67.7,66.6,0,33.584904,100,196,65.5,66.4,0,36.518158,200,202,69.6,66.4,0,30.556778,200,99,70.3,66.8,0,39.57331,100,198,63.3,66.7,0,30.831846,200,104,69,66.5,0,41.69234,100,98,70.7,66.3,0,38.513115,100,102,66,67,0,48.16738,100,204,66.3,66.3,0,41.984974,200,98,71.9,66.6,0,29.92993,100,195,65,66.6,0,38.856415,200,197,68.1,66.7,0,37.019703,200,189,71.5,66.3,0,29.449802,200,101,72.5,66.9,0,35.093777,100,218,66.3,66.1,0,41.656567,200,194,70.9,66.4,0,38.130486,200,98,70.8,65.9,0,58.47786,100,202,67,66.6,0,41.539745,200,203,66.9,66.1,0,32.639133,200,1,69.4,72.3,0,0,0,205,67.1,66.3,0,41.192356,200,193,67.8,66.8,0,37.015034,200,199,73,66.2,0,37.54466,200,149,71.8,66.7,0,38.142822,150,190,66.7,66.4,0,30.379745,200,197,71.8,66,0,38.219616,200,96,71.3,66,0,58.34361,100,201,66,66.2,0,50.48788,200,202,66.9,66.2,0,36.94126,200,100,72.3,66.1,0,29.415905,100,202,66.3,66.1,0,39.85121,200,90,67.3,66.4,0,31.459023,100,103,71.8,66.8,0,41.74367,100,95,72.6,287,0,30.366919,100,197,66.8,66.2,0,39.93033,200,206,71.5,66.2,0,41.4209,200,99,72,66.2,0,30.792892,100,94,68.1,66.7,0,35.166504,100,198,67.4,66,0,32.344288,200,101,72.1,66.2,0,38.750916,100,192,66.9,65.8,0,57.48139,200,94,68.5,66.4,0,34.238247,100,132,70.8,66,0,34.446075,100,105,70.7,66.8,0,36.553894,100,194,66.8,66.2,0,30.985579,200,202,71.2,65.9,0,49.33318,200,196,67.8,66.2,0,36.63388,200,199,71,66.3,0,46.540497,200,99,72.1,66.2,0,46.50562,100,103,67.6,66.2,0,24.610094,100,95,70.4,66,0,34.092148,100,197,71.2,66,0,24.937449,200,192,67.9,65.7,0,40.377663,200,99,66.5,65.8,0,42.81006,100,198,70.2,65.8,0,43.403797,200,145.3,142.8,144.2,170.7,155.4,150.8,2.9,0,30.68
20170305,110,22.2,34.6,6.187022933,31.89557917,1,77.9,76.3,0.15,75.9,78.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,43.9,38.5,138.8,0,0,50,64,0,0,172,0.05,68.85714,0.8125,11,0,0,0,1.5,0,100,23.1,71.5,63.5,65.7,55.4,15,0,63,20,0,61.7,1,68.85714,0.8125,11.5,0,0,13.2,55.8,10,4.7,0.8,15,15,32.5,65.1,78,100,1,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,32,80.9,0,0,0,85,58.626343,0,60.3,75.5,1,2200,98,64.6,102.6,0,100,260,3,61,67.8,0,0.03691399,0,-22,65.9,80.9,0,0.036886755,0,1239,69,70.8,0,0.036066364,0,120,61.7,56.9,0,0,0,115,70.9,66.5,0,0,0,-1,58.5,63,0,0.036959466,0,-11,60.3,62.5,0,0,0,45,50.4,50.6,0,0.03689583,0,99,56.9,75,0,100,950,-3,0,68.4,0,0,0,-9,61.7,66.3,0,0,0,101,67.4,66.2,0,42.913013,100,199,66.5,66.4,0,40.820736,200,201,65.2,66.3,0,41.22128,200,199,63.1,66.4,0,28.961432,200,98,67.6,66.6,0,33.584904,100,199,65.3,66.3,0,36.518158,200,204,69.5,66.3,0,30.556778,200,101,70.2,66.7,0,39.57331,100,198,63.2,66.6,0,30.831846,200,105,69,66.4,0,41.69234,100,99,70.7,66.2,0,38.513115,100,104,65.9,66.9,0,48.16738,100,206,66.2,66.2,0,41.984974,200,99,71.9,66.6,0,29.92993,100,197,64.9,66.6,0,38.856415,200,202,68,66.7,0,37.019703,200,193,71.5,66.3,0,29.449802,200,102,72.5,66.9,0,35.093777,100,202,66.2,66,0,41.656567,200,192,70.8,66.3,0,38.130486,200,100,70.7,65.8,0,58.47786,100,199,66.9,66.5,0,41.539745,200,204,66.8,66,0,32.639133,200,0,69.4,72.2,0,0,0,207,67,66.2,0,41.192356,200,193,67.7,66.8,0,37.015034,200,201,73,66.2,0,37.54466,200,151,71.8,66.6,0,38.142822,150,188,66.6,66.3,0,30.379745,200,198,71.8,65.9,0,38.219616,200,98,71.3,65.9,0,58.34361,100,202,65.9,66.1,0,50.48788,200,203,66.8,66.2,0,36.94126,200,100,72.3,66.1,0,29.415905,100,200,66.2,66,0,39.85121,200,91,67.3,66.3,0,31.459023,100,103,71.8,66.7,0,41.74367,100,96,72.6,286.7,0,30.366919,100,197,66.7,66.2,0,39.93033,200,209,71.5,66.1,0,41.4209,200,101,72,66.2,0,30.792892,100,94,68.1,66.6,0,35.166504,100,197,67.3,66,0,32.344288,200,101,72.1,66.2,0,38.750916,100,200,66.9,65.7,0,57.48139,200,94,68.4,66.4,0,34.238247,100,132,70.8,66,0,34.446075,100,106,70.8,66.8,0,36.553894,100,202,66.7,66.2,0,30.985579,200,203,71.2,65.8,0,49.33318,200,197,67.7,66.2,0,36.63388,200,200,71,66.2,0,46.540497,200,99,72,66.2,0,46.50562,100,103,67.5,66.2,0,24.610094,100,95,70.4,66,0,34.092148,100,196,71.2,65.9,0,24.937449,200,192,67.8,65.6,0,40.377663,200,99,66.4,65.7,0,42.81006,100,201,70.2,65.7,0,43.403797,200,145,143.1,144.1,170.7,154.9,150.1,0.9,0.1,30.68
20170305,115,22.2,33.5,6.159678855,31.89557917,1,77.9,76.3,0.15,75.8,78.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,44.1,37.9,139,0,0,50,64,0,0,172.3,0.05,68.85714,0.8125,11.1,0,0,0,1.5,0,100,23.1,71.4,64.4,65.2,55.3,15,0,63,20,0,62.4,1.02,68.85714,0.8125,11.5,0,0,13.8,56,10,4.5,1.4,15,15,33,65.1,78,100,0.8,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,34,80.9,0,0,0,85,58.85356,0,60.3,75.8,1,2200,100,64.6,102.5,0,100,260,4,61,67.7,0,0.03691399,0,-21,65.9,80.9,0,0.036886755,0,1239,68.9,70.7,0,0.036066364,0,124,61.7,56.4,0,0,0,115,70.8,66.4,0,0,0,-1,58.4,62.9,0,0.036959466,0,-11,60.3,62.5,0,0,0,44,50.4,50.5,0,0.03689583,0,99,56.9,75,0,100,950,-3,0,68.1,0,0,0,-9,61.7,66,0,0,0,101,67.4,66,0,42.913013,100,199,66.5,66.1,0,40.820736,200,201,65.1,66,0,41.22128,200,200,63,66.2,0,28.961432,200,98,67.6,66.5,0,33.584904,100,200,65.2,66.2,0,36.518158,200,205,69.5,66.2,0,30.556778,200,100,70.2,66.6,0,39.57331,100,199,63.1,66.4,0,30.831846,200,106,68.9,66.2,0,41.69234,100,99,70.6,65.9,0,38.513115,100,105,65.8,66.6,0,48.16738,100,206,66.1,65.9,0,41.984974,200,99,71.8,66.4,0,29.92993,100,195,64.8,66.4,0,38.856415,200,199,67.9,66.6,0,37.019703,200,192,71.5,66.1,0,29.449802,200,101,72.5,66.8,0,35.093777,100,205,66.1,65.8,0,41.656567,200,196,70.8,66.2,0,38.130486,200,100,70.7,65.5,0,58.47786,100,201,66.8,66.2,0,41.539745,200,204,66.7,65.8,0,32.639133,200,0,69.3,72.1,0,0,0,207,66.9,66,0,41.192356,200,193,67.6,66.6,0,37.015034,200,200,73,66,0,37.54466,200,150,71.8,66.4,0,38.142822,150,188,66.6,66.2,0,30.379745,200,199,71.7,65.7,0,38.219616,200,97,71.3,65.7,0,58.34361,100,203,65.9,65.7,0,50.48788,200,212,66.8,65.9,0,36.94126,200,100,72.2,65.9,0,29.415905,100,200,66.1,65.9,0,39.85121,200,90,67.3,66.2,0,31.459023,100,104,71.8,66.6,0,41.74367,100,97,72.5,286.6,0,30.366919,100,195,66.6,66.1,0,39.93033,200,209,71.4,65.9,0,41.4209,200,100,71.9,66.1,0,30.792892,100,95,68,66.4,0,35.166504,100,199,67.3,65.8,0,32.344288,200,102,72.1,66,0,38.750916,100,203,66.8,65.4,0,57.48139,200,94,68.4,66.2,0,34.238247,100,135,70.8,65.8,0,34.446075,100,106,70.8,66.7,0,36.553894,100,198,66.6,66,0,30.985579,200,205,71.1,65.5,0,49.33318,200,198,67.6,66.1,0,36.63388,200,200,70.9,66.1,0,46.540497,200,100,72,66.1,0,46.50562,100,103,67.5,66.1,0,24.610094,100,96,70.4,65.9,0,34.092148,100,197,71.1,65.8,0,24.937449,200,193,67.7,65.4,0,40.377663,200,99,66.3,65.5,0,42.81006,100,199,70.1,65.5,0,43.403797,200,144.7,142.8,143.1,170.7,154.4,149.7,0.9,-0.2,30.68
20170305,120,21.8,34.4,6.069756083,31.89557917,1,77.9,76.2,0.15,75.8,78.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,43.8,37,138.9,0,0,50,64,0,0,172.3,0.05,69,0.8125,11.2,0,0,0,1.5,0,100,23.1,71.4,62.8,65.1,55,15,0,63,20,0,60.1,1.02,69,0.8125,11.5,0,0,13.2,55.8,10,4.6,1.3,15,15,31.9,65.1,78,100,0.4,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,34,80.8,0,0,0,85,60.69711,0,60.3,75.7,1,2200,100,64.5,102.6,0,100,260,4,60.9,67.6,0,0.03691399,0,-22,65.9,80.8,0,0.036886755,0,1238,68.9,70.7,0,0.036066364,0,121,61.6,56.1,0,0,0,116,70.8,66.3,0,0,0,-1,58.3,62.8,0,0.036959466,0,-11,60.3,62.4,0,0,0,45,50.3,50.4,0,0.03689583,0,103,56.8,74.9,0,100,950,-3,0,67.8,0,0,0,-8,61.6,65.8,0,0,0,102,67.3,66,0,42.913013,100,200,66.3,66,0,40.820736,200,201,65,66,0,41.22128,200,201,62.9,66.1,0,28.961432,200,98,67.5,66.4,0,33.584904,100,200,65.1,66.1,0,36.518158,200,206,69.4,66.1,0,30.556778,200,101,70.1,66.5,0,39.57331,100,199,62.9,66.4,0,30.831846,200,105,68.8,66.2,0,41.69234,100,100,70.6,65.9,0,38.513115,100,106,65.7,66.5,0,48.16738,100,207,66,65.9,0,41.984974,200,98,71.7,66.4,0,29.92993,100,195,64.7,66.3,0,38.856415,200,201,67.9,66.5,0,37.019703,200,193,71.5,66.1,0,29.449802,200,102,72.5,66.7,0,35.093777,100,220,66,65.8,0,41.656567,200,199,70.8,66.1,0,38.130486,200,101,70.7,65.5,0,58.47786,100,202,66.7,66.1,0,41.539745,200,206,66.6,65.7,0,32.639133,200,0,69.2,72,0,0,0,207,66.8,65.9,0,41.192356,200,193,67.6,66.6,0,37.015034,200,202,73,65.9,0,37.54466,200,152,71.7,66.4,0,38.142822,150,192,66.5,66.1,0,30.379745,200,200,71.7,65.6,0,38.219616,200,97,71.3,65.6,0,58.34361,100,204,65.8,65.7,0,50.48788,200,204,66.7,65.9,0,36.94126,200,101,72.2,65.8,0,29.415905,100,203,66.1,65.8,0,39.85121,200,91,67.2,66.2,0,31.459023,100,104,71.7,66.6,0,41.74367,100,98,72.5,286.9,0,30.366919,100,196,66.5,66,0,39.93033,200,211,71.4,65.8,0,41.4209,200,101,71.9,66,0,30.792892,100,95,67.9,66.3,0,35.166504,100,199,67.2,65.7,0,32.344288,200,102,72,65.9,0,38.750916,100,210,66.7,65.4,0,57.48139,200,95,68.3,66.1,0,34.238247,100,134,70.7,65.7,0,34.446075,100,106,70.7,66.6,0,36.553894,100,202,66.5,65.9,0,30.985579,200,204,71.1,65.5,0,49.33318,200,198,67.5,66.1,0,36.63388,200,201,70.9,66,0,46.540497,200,100,72,66,0,46.50562,100,104,67.4,66,0,24.610094,100,95,70.3,65.8,0,34.092148,100,199,71.1,65.7,0,24.937449,200,193,67.6,65.3,0,40.377663,200,99,66.2,65.4,0,42.81006,100,202,70.1,65.4,0,43.403797,200,147,143,142.9,170.7,153.9,149.3,0.6,-0.2,30.68
20170305,125,21.7,33.4,6.017461314,31.89557917,1,77.9,76.2,0.15,75.8,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,44,37,138.9,0,0,50,64,0,0,172,0.05,69,0.8125,11.1,0,0,0,1.5,0,100,23.1,71.4,64.6,64.9,55.3,15,0,63,20,0,63.3,1.01,69,0.8125,11.5,0,0,13.9,56.1,10,4.7,0.5,15,15,32.9,65.1,78,100,0.9,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,29,80.8,0,0,0,85,60.878544,0,60.2,75.5,1,2200,101,64.5,102.5,0,100,260,4,60.9,67.5,0,0.03691399,0,-21,65.9,80.8,0,0.036886755,0,1239,68.9,70.6,0,0.036066364,0,121,61.5,55.7,0,0,0,115,70.7,66.2,0,0,0,-1,58.3,62.6,0,0.036959466,0,-12,60.2,62.3,0,0,0,44,50.3,50.3,0,0.03689583,0,100,56.8,74.9,0,100,950,-3,0,67.5,0,0,0,-9,61.6,65.6,0,0,0,101,67.2,65.7,0,42.913013,100,197,66.2,65.8,0,40.820736,200,200,65,65.7,0,41.22128,200,198,62.9,65.9,0,28.961432,200,98,67.4,66.3,0,33.584904,100,197,65,65.9,0,36.518158,200,203,69.3,65.9,0,30.556778,200,100,70,66.4,0,39.57331,100,200,62.8,66.2,0,30.831846,200,104,68.8,66,0,41.69234,100,99,70.6,65.6,0,38.513115,100,103,65.6,66.1,0,48.16738,100,204,65.9,65.6,0,41.984974,200,98,71.7,66.2,0,29.92993,100,196,64.6,66.1,0,38.856415,200,199,67.8,66.3,0,37.019703,200,192,71.4,65.8,0,29.449802,200,101,72.5,66.5,0,35.093777,100,202,65.9,65.5,0,41.656567,200,197,70.7,65.8,0,38.130486,200,99,70.6,65.2,0,58.47786,100,198,66.7,65.8,0,41.539745,200,204,66.6,65.4,0,32.639133,200,0,69.2,72,0,0,0,206,66.7,65.6,0,41.192356,200,193,67.5,66.4,0,37.015034,200,199,72.9,65.7,0,37.54466,200,150,71.7,66.1,0,38.142822,150,190,66.4,65.8,0,30.379745,200,198,71.7,65.4,0,38.219616,200,96,71.2,65.4,0,58.34361,100,201,65.7,65.5,0,50.48788,200,200,66.6,65.6,0,36.94126,200,100,72.1,65.6,0,29.415905,100,201,66,65.6,0,39.85121,200,90,67.2,65.9,0,31.459023,100,102,71.7,66.4,0,41.74367,100,95,72.5,287.3,0,30.366919,100,195,66.5,65.7,0,39.93033,200,209,71.3,65.5,0,41.4209,200,102,71.9,65.7,0,30.792892,100,94,67.8,66,0,35.166504,100,198,67.1,65.5,0,32.344288,200,100,72,65.7,0,38.750916,100,184,66.6,65.2,0,57.48139,200,94,68.3,66,0,34.238247,100,130,70.7,65.5,0,34.446075,100,105,70.7,66.5,0,36.553894,100,198,66.4,65.7,0,30.985579,200,201,71.1,65.2,0,49.33318,200,194,67.5,65.9,0,36.63388,200,199,70.9,65.8,0,46.540497,200,99,72,65.8,0,46.50562,100,102,67.3,65.8,0,24.610094,100,95,70.3,65.6,0,34.092148,100,197,71,65.4,0,24.937449,200,192,67.5,65.1,0,40.377663,200,98,66.1,65.2,0,42.81006,100,199,70,65.1,0,43.403797,200,147.1,144.3,142.7,170.7,153.4,149.2,0.9,0.4,30.68
20170305,130,21.4,35.6,5.986448173,31.89557917,1,77.9,76.2,0.15,75.7,78.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,43.6,37.9,138.9,0,0,50,64,0,0,172.3,0.05,69,0.8125,11.4,0,0,0,1.5,0,100,23.1,71.3,63.7,66.1,55.6,15,0,63,20,0,62.7,0.99,69,0.8125,11.5,0,0,13.2,56.7,10,4.8,1,15,15,32.8,65.1,78,100,1,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,30,80.8,0,0,0,85,61.057693,0,60.2,75.5,1,2200,99,64.5,102.5,0,100,260,3,60.9,67.3,0,0.03691399,0,-22,65.8,80.8,0,0.036886755,0,1239,68.9,70.6,0,0.036066364,0,123,61.4,55.3,0,0,0,115,70.6,66.1,0,0,0,-1,58.2,62.5,0,0.036959466,0,-11,60.2,62.2,0,0,0,45,50.2,50.2,0,0.03689583,0,98,56.8,74.9,0,100,950,-3,0,67.3,0,0,0,-9,61.5,65.4,0,0,0,101,67.2,66.3,0,42.913013,100,196,66.2,66.3,0,40.820736,200,199,64.9,66.3,0,41.22128,200,197,62.7,66.3,0,28.961432,200,98,67.4,66.3,0,33.584904,100,197,64.8,66.2,0,36.518158,200,200,69.3,66.2,0,30.556778,200,99,70,66.5,0,39.57331,100,197,62.6,66.4,0,30.831846,200,104,68.7,66.3,0,41.69234,100,99,70.5,66.3,0,38.513115,100,102,65.5,66.7,0,48.16738,100,205,65.8,66.2,0,41.984974,200,98,71.6,66.4,0,29.92993,100,196,64.5,66.4,0,38.856415,200,198,67.7,66.5,0,37.019703,200,190,71.4,66.1,0,29.449802,200,101,72.4,66.7,0,35.093777,100,201,65.8,66,0,41.656567,200,193,70.7,66.3,0,38.130486,200,99,70.6,66,0,58.47786,100,200,66.6,66.4,0,41.539745,200,203,66.5,65.9,0,32.639133,200,0,69.1,71.9,0,0,0,208,66.6,66.1,0,41.192356,200,193,67.4,66.6,0,37.015034,200,200,72.9,66,0,37.54466,200,149,71.7,66.5,0,38.142822,150,188,66.4,66.1,0,30.379745,200,200,71.7,65.9,0,38.219616,200,96,71.2,66,0,58.34361,100,201,65.6,66.2,0,50.48788,200,205,66.5,66,0,36.94126,200,100,72.1,65.9,0,29.415905,100,199,65.9,65.9,0,39.85121,200,90,67.1,66.1,0,31.459023,100,102,71.7,66.5,0,41.74367,100,95,72.5,286.7,0,30.366919,100,195,66.4,66.1,0,39.93033,200,208,71.3,66.1,0,41.4209,200,102,71.9,66.1,0,30.792892,100,94,67.7,66.4,0,35.166504,100,198,67,65.9,0,32.344288,200,101,72,66,0,38.750916,100,186,66.6,65.8,0,57.48139,200,94,68.2,66.1,0,34.238247,100,133,70.7,65.9,0,34.446075,100,105,70.7,66.7,0,36.553894,100,198,66.4,66.1,0,30.985579,200,201,71,65.9,0,49.33318,200,196,67.4,66,0,36.63388,200,199,70.8,66.1,0,46.540497,200,99,71.9,66,0,46.50562,100,102,67.3,66,0,24.610094,100,95,70.2,65.8,0,34.092148,100,197,71,65.8,0,24.937449,200,192,67.4,65.5,0,40.377663,200,98,66.1,65.6,0,42.81006,100,200,69.9,65.7,0,43.403797,200,146.6,144.4,142.2,170.7,152.8,148.9,2.7,-0.1,30.68
20170305,135,21.4,34.5,5.960137755,31.89557917,1,77.9,76.2,0.15,75.7,78.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,43.3,37,138.8,0,0,50,64,0,0,172.1,0.05,69,0.8125,11.3,0,0,0,1.5,0,100,23.1,71.3,65,65.6,55.3,15,0,63,20,0,63.6,0.99,69,0.8125,11.5,0,0,13.7,56.3,10,4.7,1,15,15,32.7,65.1,78,100,0.4,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,32,80.8,0,0,0,85,61.23397,0,60.2,75.7,1,2200,99,64.5,102.5,0,100,260,4,60.8,67.3,0,0.03691399,0,-22,65.8,80.9,0,0.036886755,0,1238,68.9,70.6,0,0.036066364,0,120,61.4,55.1,0,0,0,115,70.6,66,0,0,0,-1,58.1,62.4,0,0.036959466,0,-11,60.1,62.2,0,0,0,44,50.2,50.1,0,0.03689583,0,99,56.7,74.8,0,100,950,-3,0,67.1,0,0,0,-9,61.5,65.1,0,0,0,100,67.1,66.2,0,42.913013,100,196,66.1,66.3,0,40.820736,200,199,64.9,66.2,0,41.22128,200,197,62.6,66.3,0,28.961432,200,98,67.3,66.4,0,33.584904,100,198,64.7,66.2,0,36.518158,200,202,69.2,66.2,0,30.556778,200,100,69.9,66.6,0,39.57331,100,199,62.5,66.5,0,30.831846,200,104,68.7,66.3,0,41.69234,100,98,70.5,66.1,0,38.513115,100,102,65.5,66.6,0,48.16738,100,203,65.7,66.1,0,41.984974,200,98,71.6,66.5,0,29.92993,100,193,64.3,66.5,0,38.856415,200,199,67.7,66.6,0,37.019703,200,192,71.4,66.2,0,29.449802,200,101,72.4,66.8,0,35.093777,100,210,65.8,66,0,41.656567,200,192,70.7,66.3,0,38.130486,200,99,70.6,65.8,0,58.47786,100,199,66.5,66.3,0,41.539745,200,202,66.4,65.9,0,32.639133,200,1,69.1,71.8,0,0,0,207,66.5,66.2,0,41.192356,200,193,67.3,66.7,0,37.015034,200,200,72.9,66.1,0,37.54466,200,150,71.7,66.5,0,38.142822,150,187,66.3,66.2,0,30.379745,200,197,71.6,65.9,0,38.219616,200,96,71.2,65.9,0,58.34361,100,202,65.5,66,0,50.48788,200,198,66.4,66.1,0,36.94126,200,100,72,66,0,29.415905,100,198,65.9,65.9,0,39.85121,200,91,67.1,66.2,0,31.459023,100,101,71.7,66.6,0,41.74367,100,94,72.5,286.6,0,30.366919,100,195,66.3,66.1,0,39.93033,200,207,71.3,66,0,41.4209,200,102,71.9,66.2,0,30.792892,100,94,67.7,66.5,0,35.166504,100,198,66.9,66,0,32.344288,200,101,72,66.1,0,38.750916,100,187,66.5,65.7,0,57.48139,200,93,68.1,66.2,0,34.238247,100,128,70.6,65.9,0,34.446075,100,105,70.7,66.8,0,36.553894,100,197,66.3,66.2,0,30.985579,200,198,71,65.8,0,49.33318,200,195,67.3,66.1,0,36.63388,200,199,70.8,66.1,0,46.540497,200,99,71.9,66.1,0,46.50562,100,102,67.2,66,0,24.610094,100,94,70.2,65.9,0,34.092148,100,196,70.9,65.8,0,24.937449,200,191,67.3,65.6,0,40.377663,200,98,66,65.7,0,42.81006,100,200,69.9,65.7,0,43.403797,200,146.1,144,141.7,170.7,152.3,148.6,0.9,-0.1,30.68
20170305,140,21.1,35.2,5.892781583,31.89557917,1,77.9,76.2,0.15,75.7,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,43.2,37.8,138.5,0,0,50,64,0,0,172,0.05,69,0.8125,11.4,0,0,0,1.5,0,100,23.1,71.2,63.7,65.3,55.7,15,0,63,20,0,61.5,0.99,69,0.8125,11.5,0,0,13.3,57.4,10,4.9,1.3,15,15,32.5,65.1,78,100,0.9,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,32,80.8,0,0,0,85,61.408566,0,60.2,75.1,1,2200,99,64.5,102.4,0,100,260,4,60.8,67.2,0,0.03691399,0,-22,65.8,80.9,0,0.036886755,0,1238,68.9,70.6,0,0.036066364,0,119,61.4,54.8,0,0,0,116,70.6,65.9,0,0,0,-1,58,62.3,0,0.036959466,0,-12,60.1,62.1,0,0,0,45,50.1,50,0,0.03689583,0,99,56.7,74.7,0,100,950,-3,0,66.8,0,0,0,-9,61.5,64.8,0,0,0,101,67.1,66.2,0,42.913013,100,197,66,66.2,0,40.820736,200,199,64.8,66.1,0,41.22128,200,197,62.6,66.3,0,28.961432,200,98,67.3,66.4,0,33.584904,100,197,64.6,66.2,0,36.518158,200,201,69.2,66.2,0,30.556778,200,100,69.9,66.6,0,39.57331,100,198,62.4,66.5,0,30.831846,200,104,68.6,66.3,0,41.69234,100,99,70.5,66,0,38.513115,100,102,65.4,66.5,0,48.16738,100,205,65.6,66,0,41.984974,200,99,71.5,66.5,0,29.92993,100,197,64.2,66.5,0,38.856415,200,198,67.6,66.6,0,37.019703,200,190,71.3,66.1,0,29.449802,200,101,72.4,66.8,0,35.093777,100,193,65.7,65.9,0,41.656567,200,193,70.6,66.2,0,38.130486,200,98,70.6,65.6,0,58.47786,100,200,66.4,66.2,0,41.539745,200,204,66.3,65.9,0,32.639133,200,1,69.1,71.7,0,0,0,206,66.4,66,0,41.192356,200,193,67.3,66.6,0,37.015034,200,201,72.9,66.1,0,37.54466,200,149,71.7,66.5,0,38.142822,150,188,66.2,66.2,0,30.379745,200,197,71.6,65.8,0,38.219616,200,96,71.2,65.8,0,58.34361,100,202,65.4,65.8,0,50.48788,200,200,66.4,66.1,0,36.94126,200,100,72,66,0,29.415905,100,199,65.8,65.9,0,39.85121,200,90,67.1,66.2,0,31.459023,100,103,71.7,66.6,0,41.74367,100,95,72.5,286.8,0,30.366919,100,196,66.2,66.1,0,39.93033,200,208,71.2,66,0,41.4209,200,101,71.9,66.1,0,30.792892,100,94,67.6,66.4,0,35.166504,100,197,66.9,65.9,0,32.344288,200,100,72,66.1,0,38.750916,100,187,66.5,65.5,0,57.48139,200,94,68.1,66.2,0,34.238247,100,132,70.6,65.8,0,34.446075,100,105,70.6,66.7,0,36.553894,100,197,66.2,66.1,0,30.985579,200,199,71,65.6,0,49.33318,200,195,67.3,66.1,0,36.63388,200,198,70.8,66.1,0,46.540497,200,99,72,66.1,0,46.50562,100,103,67.1,66,0,24.610094,100,94,70.2,65.9,0,34.092148,100,197,70.9,65.8,0,24.937449,200,191,67.2,65.5,0,40.377663,200,99,65.9,65.6,0,42.81006,100,199,69.8,65.6,0,43.403797,200,146.3,143.7,141.4,171.7,151.7,148.3,1.1,-0.1,30.68
20170305,145,20.9,34.4,5.818127245,31.89557917,1,77.8,76.2,0.15,75.6,78.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,43.1,38,138.6,0,0,50,64,0,0,172,0.05,69,0.8125,11.4,0,0,0,1.5,0,100,23.1,71.2,64.2,65.5,55.6,15,0,63,20,0,63.1,1,69,0.8125,11.5,0,0,13.6,56.5,10.1,4.8,0.9,15,15,32.9,65.1,78,100,0.5,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,27,80.8,0,0,0,85,61.58145,0,60.1,74.9,1,2200,99,64.4,102.4,0,100,260,4,60.8,67.1,0,0.03691399,0,-22,65.7,80.9,0,0.036886755,0,1238,68.9,70.7,0,0.036066364,0,122,61.3,54.5,0,0,0,116,70.5,65.8,0,0,0,-1,57.9,62.2,0,0.036959466,0,-11,60.1,62,0,0,0,46,50.1,49.9,0,0.03689583,0,99,56.7,74.6,0,100,950,-3,0,66.7,0,0,0,-9,61.5,64.7,0,0,0,101,67,66.1,0,42.913013,100,198,66,66.1,0,40.820736,200,202,64.6,66.1,0,41.22128,200,200,62.5,66.2,0,28.961432,200,98,67.2,66.3,0,33.584904,100,199,64.5,66.1,0,36.518158,200,204,69.1,66.1,0,30.556778,200,100,69.8,66.5,0,39.57331,100,201,62.3,66.4,0,30.831846,200,103,68.6,66.2,0,41.69234,100,99,70.4,66,0,38.513115,100,104,65.3,66.4,0,48.16738,100,204,65.5,65.9,0,41.984974,200,100,71.5,66.4,0,29.92993,100,197,64.1,66.4,0,38.856415,200,201,67.5,66.5,0,37.019703,200,190,71.3,66.1,0,29.449802,200,102,72.4,66.8,0,35.093777,100,218,65.6,65.8,0,41.656567,200,194,70.6,66.1,0,38.130486,200,101,70.6,65.6,0,58.47786,100,199,66.3,66.1,0,41.539745,200,204,66.2,65.7,0,32.639133,200,0,69,71.7,0,0,0,207,66.3,66,0,41.192356,200,193,67.2,66.5,0,37.015034,200,202,72.9,66,0,37.54466,200,151,71.6,66.4,0,38.142822,150,192,66.2,66.1,0,30.379745,200,200,71.6,65.7,0,38.219616,200,98,71.1,65.7,0,58.34361,100,202,65.3,65.8,0,50.48788,200,199,66.3,65.9,0,36.94126,200,100,72,65.9,0,29.415905,100,201,65.7,65.8,0,39.85121,200,90,67,66.2,0,31.459023,100,104,71.7,66.5,0,41.74367,100,97,72.5,286.7,0,30.366919,100,195,66.2,66,0,39.93033,200,210,71.2,65.9,0,41.4209,200,100,71.9,66,0,30.792892,100,94,67.5,66.3,0,35.166504,100,198,66.8,65.8,0,32.344288,200,102,71.9,66,0,38.750916,100,201,66.4,65.6,0,57.48139,200,94,68,66.1,0,34.238247,100,138,70.6,65.8,0,34.446075,100,106,70.6,66.6,0,36.553894,100,201,66.2,66,0,30.985579,200,208,71,65.6,0,49.33318,200,198,67.2,66.1,0,36.63388,200,200,70.7,66.1,0,46.540497,200,100,72,66,0,46.50562,100,103,67,66,0,24.610094,100,96,70.1,65.8,0,34.092148,100,197,70.9,65.7,0,24.937449,200,193,67.2,65.4,0,40.377663,200,99,65.9,65.5,0,42.81006,100,201,69.8,65.5,0,43.403797,200,146.7,144,141.1,169.7,151.1,148,1,0,30.68
20170305,150,20.6,35.2,5.752970233,31.89557917,1,77.8,76.2,0.15,75.6,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,42.8,37.6,138.5,0,0,50,64,0,0,172.2,0.05,69,0.8125,11.7,0,0,0,1.5,0,100,23.1,71.1,63.3,65.3,55.3,15,0,63,20,0,61.1,0.99,69,0.8125,11.5,0,0,13.2,56.3,10,4.4,0.6,15,15,33.6,65.1,78,100,0.5,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,32,80.8,0,0,0,85,61.751465,0,60.1,75.3,1,2200,99,64.4,102.3,0,100,260,4,60.8,67,0,0.03691399,0,-22,65.7,80.9,0,0.036886755,0,1238,68.9,70.6,0,0.036066364,0,123,61.3,54.2,0,0,0,116,70.4,65.7,0,0,0,-1,57.9,62.1,0,0.036959466,0,-11,60.1,62,0,0,0,45,50,49.8,0,0.03689583,0,100,56.6,74.6,0,100,950,-3,0,66.5,0,0,0,-9,61.5,64.5,0,0,0,101,67,66.1,0,42.913013,100,199,65.9,66.1,0,40.820736,200,200,64.6,66.1,0,41.22128,200,198,62.4,66.2,0,28.961432,200,99,67.1,66.4,0,33.584904,100,199,64.4,66.1,0,36.518158,200,204,69.1,66.1,0,30.556778,200,100,69.7,66.5,0,39.57331,100,198,62.2,66.4,0,30.831846,200,102,68.5,66.2,0,41.69234,100,99,70.4,66,0,38.513115,100,104,65.2,66.4,0,48.16738,100,202,65.4,66,0,41.984974,200,99,71.4,66.4,0,29.92993,100,195,64,66.4,0,38.856415,200,202,67.5,66.5,0,37.019703,200,193,71.3,66.1,0,29.449802,200,101,72.4,66.8,0,35.093777,100,216,65.5,65.9,0,41.656567,200,195,70.6,66.2,0,38.130486,200,99,70.5,65.6,0,58.47786,100,202,66.3,66.1,0,41.539745,200,203,66.1,65.8,0,32.639133,200,1,69,71.6,0,0,0,208,66.2,66,0,41.192356,200,193,67.2,66.6,0,37.015034,200,201,72.9,66,0,37.54466,200,151,71.6,66.5,0,38.142822,150,189,66.1,66.2,0,30.379745,200,199,71.6,65.8,0,38.219616,200,97,71.2,65.8,0,58.34361,100,203,65.2,65.8,0,50.48788,200,203,66.2,66,0,36.94126,200,100,71.9,65.9,0,29.415905,100,201,65.6,65.8,0,39.85121,200,90,67,66.2,0,31.459023,100,103,71.6,66.6,0,41.74367,100,97,72.4,286.5,0,30.366919,100,196,66.1,66,0,39.93033,200,209,71.2,65.9,0,41.4209,200,102,71.8,66.1,0,30.792892,100,94,67.5,66.3,0,35.166504,100,199,66.7,65.8,0,32.344288,200,102,71.9,66,0,38.750916,100,200,66.4,65.6,0,57.48139,200,94,68,66.1,0,34.238247,100,135,70.6,65.8,0,34.446075,100,106,70.6,66.7,0,36.553894,100,200,66.1,66,0,30.985579,200,200,71,65.6,0,49.33318,200,196,67.2,66.1,0,36.63388,200,200,70.7,66.1,0,46.540497,200,100,71.9,66,0,46.50562,100,103,66.9,66,0,24.610094,100,95,70.1,65.9,0,34.092148,100,197,70.9,65.7,0,24.937449,200,191,67.1,65.4,0,40.377663,200,99,65.8,65.6,0,42.81006,100,201,69.7,65.6,0,43.403797,200,146.7,144.3,140.7,168.7,150.4,147.8,0.9,0.8,30.68
20170305,155,20.6,35.9,5.768808475,31.89557917,1,77.8,76.2,0.15,75.6,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,43,37.5,138.6,0,0,50,64,0,0,171.8,0.05,69,0.8125,11.7,0,0,0,1.5,0,100,23.1,71.2,64.3,64.7,55.4,15,0,63,20,0,62.8,1,69,0.8125,11.5,0,0,14,56.3,10,4.5,0.6,15,15,34.3,65.1,78.6,100,0.9,0,64.3,1.3,70.5,70,0,12.1,0,0,0,0,0,72,26,80.8,0,0,0,85,61.918648,0,60.1,75.1,1,2200,99,64.4,102.2,0,100,260,4,60.7,66.9,0,0.03691399,0,-22,65.7,80.8,0,0.036886755,0,1237,68.8,70.6,0,0.036066364,0,121,61.2,54,0,0,0,116,70.4,65.7,0,0,0,-1,57.7,62,0,0.036959466,0,-12,60,61.9,0,0,0,45,49.9,49.7,0,0.03689583,0,101,56.6,74.5,0,100,950,-3,0,66.4,0,0,0,-9,61.5,64.4,0,0,0,101,66.9,65.6,0,42.913013,100,198,65.8,65.7,0,40.820736,200,200,64.5,65.6,0,41.22128,200,199,62.4,65.8,0,28.961432,200,98,67.1,66.2,0,33.584904,100,199,64.3,65.8,0,36.518158,200,202,69,65.8,0,30.556778,200,101,69.7,66.3,0,39.57331,100,197,62.1,66.1,0,30.831846,200,104,68.5,65.9,0,41.69234,100,99,70.4,65.5,0,38.513115,100,103,65.1,65.9,0,48.16738,100,205,65.4,65.5,0,41.984974,200,99,71.4,66.1,0,29.92993,100,197,63.9,66,0,38.856415,200,199,67.4,66.3,0,37.019703,200,192,71.2,65.8,0,29.449802,200,101,72.4,66.5,0,35.093777,100,222,65.5,65.5,0,41.656567,200,194,70.5,65.8,0,38.130486,200,100,70.5,65,0,58.47786,100,202,66.2,65.6,0,41.539745,200,204,66,65.4,0,32.639133,200,0,68.9,71.5,0,0,0,208,66.1,65.6,0,41.192356,200,193,67.1,66.3,0,37.015034,200,202,72.8,65.6,0,37.54466,200,150,71.6,66.1,0,38.142822,150,188,66,65.8,0,30.379745,200,196,71.6,65.3,0,38.219616,200,96,71.1,65.3,0,58.34361,100,201,65.1,65.3,0,50.48788,200,208,66.1,65.6,0,36.94126,200,100,71.9,65.6,0,29.415905,100,200,65.5,65.5,0,39.85121,200,89,67,65.9,0,31.459023,100,102,71.6,66.3,0,41.74367,100,97,72.4,286.8,0,30.366919,100,197,66,65.7,0,39.93033,200,209,71.2,65.5,0,41.4209,200,102,71.8,65.7,0,30.792892,100,94,67.4,65.9,0,35.166504,100,200,66.7,65.5,0,32.344288,200,101,71.9,65.7,0,38.750916,100,192,66.3,65.1,0,57.48139,200,93,67.9,65.9,0,34.238247,100,132,70.5,65.4,0,34.446075,100,105,70.6,66.4,0,36.553894,100,199,66,65.7,0,30.985579,200,203,71,65.1,0,49.33318,200,195,67.1,65.9,0,36.63388,200,200,70.6,65.8,0,46.540497,200,100,71.9,65.8,0,46.50562,100,103,66.9,65.8,0,24.610094,100,95,70,65.6,0,34.092148,100,197,70.8,65.4,0,24.937449,200,192,67,65.1,0,40.377663,200,99,65.7,65.1,0,42.81006,100,200,69.7,65.1,0,43.403797,200,146.3,144.1,140.3,168.7,149.8,147.6,0.9,-0.1,30.69
20170305,200,20.8,38,5.873616593,31.89557917,1,77.8,76.1,0.15,75.5,78,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,42.7,37.9,138.4,0,0,50,64,0,0,171.8,0.05,69,0.8125,12.1,0,0,0,1.5,0,100,23.1,71.1,63.7,65.3,55.3,15,0,63,20,0,61.8,0.98,69,0.8125,11.5,0,0,13.3,55.9,10,4.5,1,15,15,33.8,65.1,78,100,1,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,31,80.8,0,0,0,85,62.08411,0,60.1,75.6,1,2200,102,64.4,102.2,0,100,260,4,60.7,66.8,0,0.03691399,0,-22,65.6,80.8,0,0.036886755,0,1237,68.8,70.5,0,0.036066364,0,121,61.2,53.7,0,0,0,116,70.4,65.6,0,0,0,-1,57.7,62,0,0.036959466,0,-11,60,61.9,0,0,0,44,49.9,49.7,0,0.03689583,0,100,56.6,74.4,0,100,950,-3,0,66.2,0,0,0,-9,61.4,64.3,0,0,0,100,66.9,65.9,0,42.913013,100,197,65.7,65.9,0,40.820736,200,199,64.5,65.9,0,41.22128,200,198,62.3,66,0,28.961432,200,98,67,66.2,0,33.584904,100,199,64.2,65.9,0,36.518158,200,202,69,65.9,0,30.556778,200,100,69.6,66.3,0,39.57331,100,199,62,66.2,0,30.831846,200,104,68.4,66,0,41.69234,100,99,70.4,65.8,0,38.513115,100,101,65,66.1,0,48.16738,100,204,65.3,65.8,0,41.984974,200,99,71.3,66.2,0,29.92993,100,194,63.8,66.2,0,38.856415,200,198,67.3,66.3,0,37.019703,200,190,71.2,65.9,0,29.449802,200,101,72.3,66.5,0,35.093777,100,200,65.4,65.6,0,41.656567,200,194,70.5,65.9,0,38.130486,200,98,70.5,65.5,0,58.47786,100,201,66.1,65.9,0,41.539745,200,204,66,65.5,0,32.639133,200,1,68.9,71.5,0,0,0,205,66.1,65.8,0,41.192356,200,193,67,66.4,0,37.015034,200,198,72.8,65.8,0,37.54466,200,149,71.6,66.2,0,38.142822,150,188,66,65.9,0,30.379745,200,196,71.5,65.5,0,38.219616,200,96,71.1,65.5,0,58.34361,100,200,65.1,65.7,0,50.48788,200,195,66.1,65.7,0,36.94126,200,99,71.8,65.7,0,29.415905,100,200,65.5,65.6,0,39.85121,200,91,66.9,65.9,0,31.459023,100,104,71.6,66.3,0,41.74367,100,95,72.4,286.6,0,30.366919,100,196,65.9,65.8,0,39.93033,200,207,71.1,65.7,0,41.4209,200,102,71.8,65.8,0,30.792892,100,93,67.3,66,0,35.166504,100,199,66.6,65.6,0,32.344288,200,100,71.9,65.7,0,38.750916,100,189,66.2,65.4,0,57.48139,200,93,67.8,65.9,0,34.238247,100,130,70.6,65.5,0,34.446075,100,105,70.6,66.5,0,36.553894,100,196,66,65.8,0,30.985579,200,197,70.9,65.4,0,49.33318,200,196,67,65.9,0,36.63388,200,198,70.6,65.9,0,46.540497,200,99,71.9,65.8,0,46.50562,100,103,66.8,65.8,0,24.610094,100,94,70,65.6,0,34.092148,100,197,70.8,65.5,0,24.937449,200,191,66.9,65.2,0,40.377663,200,98,65.6,65.3,0,42.81006,100,200,69.6,65.3,0,43.403797,200,146,143.8,140,169.7,149.1,147.3,0.9,-0.1,30.69
20170305,205,21.1,36.8,5.930219798,32.1702725,1,77.8,76.1,0.15,75.5,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,42.7,36.9,138.5,0,0,50,64,0,0,171.5,0.05,69,0.8125,12.1,0,0,0,1.5,0,100,23.1,71.2,62.8,65,55.3,15,0,63,20,0,60.5,1,69,0.8125,11.4,0,0,13.2,56.1,10.1,4.8,1,15,15,33.6,65.1,78,100,1.2,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,29,80.7,0,0,0,85,62.247295,0,60,75.5,1,2200,98,64.3,102.4,0,100,260,4,60.7,66.8,0,0.03691399,0,-21,65.6,80.8,0,0.036886755,0,1239,68.8,70.5,0,0.036066364,0,121,61.2,53.5,0,0,0,116,70.4,65.5,0,0,0,-1,57.6,61.8,0,0.036959466,0,-11,60,61.8,0,0,0,44,49.8,49.6,0,0.03689583,0,100,56.5,74.5,0,100,950,-4,0,66.1,0,0,0,-9,61.3,64.2,0,0,0,101,66.8,65.7,0,42.913013,100,198,65.7,65.8,0,40.820736,200,201,64.4,65.7,0,41.22128,200,200,62.2,65.9,0,28.961432,200,99,66.9,66.1,0,33.584904,100,198,64.1,65.8,0,36.518158,200,204,68.9,65.8,0,30.556778,200,101,69.6,66.2,0,39.57331,100,200,61.9,66.1,0,30.831846,200,105,68.4,65.9,0,41.69234,100,99,70.4,65.6,0,38.513115,100,103,64.9,66,0,48.16738,100,207,65.2,65.6,0,41.984974,200,100,71.3,66.1,0,29.92993,100,197,63.7,66.1,0,38.856415,200,200,67.3,66.2,0,37.019703,200,192,71.2,65.8,0,29.449802,200,102,72.3,66.5,0,35.093777,100,219,65.3,65.5,0,41.656567,200,198,70.5,65.8,0,38.130486,200,100,70.5,65.2,0,58.47786,100,201,66,65.7,0,41.539745,200,206,65.9,65.4,0,32.639133,200,0,68.8,71.5,0,0,0,208,66,65.7,0,41.192356,200,193,67,66.3,0,37.015034,200,200,72.8,65.7,0,37.54466,200,151,71.5,66.1,0,38.142822,150,189,65.9,65.8,0,30.379745,200,199,71.5,65.4,0,38.219616,200,97,71.1,65.4,0,58.34361,100,202,65,65.4,0,50.48788,200,198,66,65.6,0,36.94126,200,100,71.8,65.6,0,29.415905,100,201,65.4,65.5,0,39.85121,200,90,66.9,65.9,0,31.459023,100,103,71.6,66.3,0,41.74367,100,97,72.4,286.8,0,30.366919,100,196,65.9,65.7,0,39.93033,200,208,71.1,65.5,0,41.4209,200,102,71.8,65.7,0,30.792892,100,95,67.3,65.9,0,35.166504,100,200,66.5,65.5,0,32.344288,200,102,71.8,65.7,0,38.750916,100,203,66.1,65.2,0,57.48139,200,94,67.8,65.9,0,34.238247,100,138,70.5,65.5,0,34.446075,100,105,70.5,66.4,0,36.553894,100,200,65.9,65.7,0,30.985579,200,204,70.9,65.2,0,49.33318,200,198,67,65.8,0,36.63388,200,200,70.6,65.8,0,46.540497,200,100,71.9,65.8,0,46.50562,100,104,66.8,65.7,0,24.610094,100,95,70,65.6,0,34.092148,100,197,70.8,65.5,0,24.937449,200,192,66.7,65.1,0,40.377663,200,99,65.5,65.2,0,42.81006,100,200,69.6,65.1,0,43.403797,200,146.5,143.9,139.6,166.7,148.5,147.2,0.3,1.5,30.69
20170305,210,21.2,35.3,5.922893137,32.1702725,1,77.8,76.1,0.15,75.5,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,42.5,37.3,138.6,0,0,50,64,0,0,171.8,0.05,69,0.8125,12.1,0,0,0,1.5,0,100,23.1,71.1,63.7,64.6,55.2,15,0,63,20,0,62,1,69,0.8125,11.5,0,0,13.8,56.1,10.2,4.6,1.4,15,15,34.1,65.1,78,100,0.6,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,31,80.7,0,0,0,85,62.408726,0,60,75.7,1,2200,100,64.2,102.3,0,100,260,4,60.7,66.7,0,0.03691399,0,-22,65.6,80.8,0,0.036886755,0,1238,68.8,70.4,0,0.036066364,0,122,61.1,53.3,0,0,0,116,70.3,65.4,0,0,0,-1,57.6,61.8,0,0.036959466,0,-11,59.9,61.6,0,0,0,46,49.8,49.5,0,0.03689583,0,100,56.4,74.4,0,100,950,-3,0,65.9,0,0,0,-9,61.2,64.1,0,0,0,100,66.7,65.5,0,42.913013,100,199,65.6,65.5,0,40.820736,200,202,64.3,65.4,0,41.22128,200,198,62.1,65.6,0,28.961432,200,98,66.9,66,0,33.584904,100,201,64,65.6,0,36.518158,200,204,68.9,65.6,0,30.556778,200,102,69.5,66,0,39.57331,100,199,61.8,65.9,0,30.831846,200,104,68.3,65.7,0,41.69234,100,99,70.4,65.3,0,38.513115,100,104,64.8,65.6,0,48.16738,100,203,65.1,65.3,0,41.984974,200,100,71.2,65.9,0,29.92993,100,195,63.6,65.8,0,38.856415,200,200,67.2,66.1,0,37.019703,200,193,71.2,65.6,0,29.449802,200,100,72.3,66.3,0,35.093777,100,201,65.2,65.2,0,41.656567,200,193,70.4,65.6,0,38.130486,200,102,70.4,64.9,0,58.47786,100,199,66,65.4,0,41.539745,200,206,65.8,65.1,0,32.639133,200,0,68.8,71.4,0,0,0,210,65.9,65.4,0,41.192356,200,193,66.9,66.1,0,37.015034,200,202,72.8,65.4,0,37.54466,200,152,71.5,65.9,0,38.142822,150,192,65.9,65.6,0,30.379745,200,199,71.5,65.1,0,38.219616,200,97,71.1,65.1,0,58.34361,100,201,64.9,65.1,0,50.48788,200,202,66,65.4,0,36.94126,200,100,71.8,65.4,0,29.415905,100,203,65.3,65.3,0,39.85121,200,89,66.9,65.7,0,31.459023,100,104,71.6,66.1,0,41.74367,100,97,72.4,287,0,30.366919,100,196,65.8,65.5,0,39.93033,200,210,71.1,65.3,0,41.4209,200,101,71.8,65.5,0,30.792892,100,94,67.2,65.6,0,35.166504,100,199,66.5,65.2,0,32.344288,200,101,71.8,65.5,0,38.750916,100,193,66.1,64.9,0,57.48139,200,93,67.8,65.7,0,34.238247,100,134,70.5,65.2,0,34.446075,100,107,70.5,66.2,0,36.553894,100,196,65.8,65.5,0,30.985579,200,205,70.9,64.9,0,49.33318,200,197,66.9,65.6,0,36.63388,200,200,70.5,65.6,0,46.540497,200,100,71.9,65.6,0,46.50562,100,103,66.7,65.5,0,24.610094,100,95,69.9,65.3,0,34.092148,100,199,70.7,65.2,0,24.937449,200,193,66.7,64.8,0,40.377663,200,99,65.5,64.9,0,42.81006,100,203,69.5,64.9,0,43.403797,200,146.6,144.3,139.2,168.7,147.8,146.8,1,-0.1,30.69
20170305,215,21.3,36.1,5.969973473,32.1702725,1,77.8,76.1,0.15,75.4,77.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,42.3,36.5,138.5,0,0,50,64,0,0,171.5,0.05,69,0.8125,12.1,0,0,0,1.5,0,100,23.1,71.1,63.5,64.4,55.3,15,0,63,20,0,62.1,1,69,0.8125,11.4,0,0,13.9,56.1,10,4.9,1.7,15,15,34,65.1,78,100,0.7,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,35,80.7,0,0,0,85,62.56681,0,60,76,1,2200,100,64.3,102.2,0,100,260,4,60.7,66.6,0,0.03691399,0,-22,65.5,80.7,0,0.036886755,0,1238,68.8,70.4,0,0.036066364,0,118,61.1,53.1,0,0,0,116,70.3,65.4,0,0,0,-1,57.5,61.7,0,0.036959466,0,-11,59.8,61.6,0,0,0,45,49.7,49.4,0,0.03689583,0,100,56.4,74.4,0,100,950,-3,0,65.8,0,0,0,-9,61.2,64,0,0,0,101,66.7,65.2,0,42.913013,100,198,65.4,65.3,0,40.820736,200,200,64.2,65.2,0,41.22128,200,200,62,65.4,0,28.961432,200,99,66.8,65.8,0,33.584904,100,197,63.9,65.4,0,36.518158,200,204,68.8,65.4,0,30.556778,200,100,69.5,65.8,0,39.57331,100,198,61.6,65.7,0,30.831846,200,104,68.3,65.5,0,41.69234,100,98,70.4,65.1,0,38.513115,100,103,64.8,65.4,0,48.16738,100,207,65,65.1,0,41.984974,200,98,71.2,65.7,0,29.92993,100,195,63.5,65.6,0,38.856415,200,198,67.2,65.9,0,37.019703,200,190,71.1,65.4,0,29.449802,200,101,72.2,66.1,0,35.093777,100,198,65.1,65,0,41.656567,200,190,70.4,65.4,0,38.130486,200,99,70.4,64.7,0,58.47786,100,198,65.9,65.2,0,41.539745,200,204,65.8,64.9,0,32.639133,200,0,68.7,71.4,0,0,0,207,65.8,65.2,0,41.192356,200,193,66.9,65.9,0,37.015034,200,200,72.7,65.2,0,37.54466,200,150,71.5,65.7,0,38.142822,150,189,65.8,65.4,0,30.379745,200,201,71.5,64.9,0,38.219616,200,96,71,64.8,0,58.34361,100,202,64.8,64.9,0,50.48788,200,202,65.9,65.2,0,36.94126,200,100,71.8,65.2,0,29.415905,100,202,65.2,65.1,0,39.85121,200,90,66.8,65.5,0,31.459023,100,104,71.5,65.9,0,41.74367,100,95,72.4,286.7,0,30.366919,100,195,65.7,65.3,0,39.93033,200,207,71.1,65.1,0,41.4209,200,102,71.8,65.3,0,30.792892,100,94,67.1,65.5,0,35.166504,100,198,66.3,65,0,32.344288,200,101,71.8,65.2,0,38.750916,100,189,66,64.7,0,57.48139,200,93,67.7,65.5,0,34.238247,100,136,70.5,65,0,34.446075,100,105,70.5,66,0,36.553894,100,198,65.8,65.2,0,30.985579,200,198,70.8,64.7,0,49.33318,200,195,66.9,65.5,0,36.63388,200,199,70.5,65.4,0,46.540497,200,100,71.8,65.4,0,46.50562,100,103,66.7,65.4,0,24.610094,100,95,69.9,65.1,0,34.092148,100,196,70.7,65,0,24.937449,200,192,66.6,64.6,0,40.377663,200,98,65.4,64.6,0,42.81006,100,201,69.5,64.6,0,43.403797,200,146.2,144.2,138.9,166.7,147.1,146.7,1,0,30.69
20170305,220,21.1,36.7,5.927862885,32.1702725,1,77.8,76.1,0.15,75.4,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,42.1,37,138.4,0,0,50,64,0,0,171.5,0.05,69,0.8125,12.4,0,0,0,1.5,0,100,23.1,71.1,63.3,64.5,55.6,15,0,63,20,0,61.5,1.01,69,0.8125,11.5,0,0,13.8,56.9,10,4.4,0.7,15,15,33.7,65.1,78,100,0.9,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,27,80.7,0,0,0,85,63.264454,0,60,75.7,1,2200,94,64.2,102.2,0,100,260,4,60.7,66.6,0,0.03691399,0,-22,65.5,80.7,0,0.036886755,0,1238,68.8,70.4,0,0.036066364,0,121,61.1,52.9,0,0,0,116,70.2,65.3,0,0,0,-1,57.4,61.6,0,0.036959466,0,-11,59.8,61.6,0,0,0,45,49.7,49.4,0,0.03689583,0,99,56.4,74.4,0,100,950,-3,0,65.6,0,0,0,-9,61.2,63.9,0,0,0,101,66.7,65.3,0,42.913013,100,198,65.4,65.3,0,40.820736,200,202,64.1,65.3,0,41.22128,200,199,62,65.4,0,28.961432,200,98,66.8,65.7,0,33.584904,100,199,63.8,65.4,0,36.518158,200,205,68.7,65.4,0,30.556778,200,101,69.4,65.8,0,39.57331,100,200,61.6,65.7,0,30.831846,200,104,68.2,65.5,0,41.69234,100,99,70.4,65.1,0,38.513115,100,104,64.7,65.5,0,48.16738,100,206,65,65.2,0,41.984974,200,98,71.1,65.7,0,29.92993,100,197,63.5,65.6,0,38.856415,200,201,67.1,65.8,0,37.019703,200,191,71.1,65.4,0,29.449802,200,102,72.2,66.1,0,35.093777,100,199,65,65.1,0,41.656567,200,196,70.4,65.4,0,38.130486,200,100,70.4,64.8,0,58.47786,100,202,65.8,65.2,0,41.539745,200,205,65.7,65,0,32.639133,200,0,68.7,71.3,0,0,0,209,65.7,65.2,0,41.192356,200,193,66.8,65.9,0,37.015034,200,204,72.7,65.2,0,37.54466,200,151,71.5,65.7,0,38.142822,150,191,65.8,65.4,0,30.379745,200,200,71.4,64.9,0,38.219616,200,97,71,64.9,0,58.34361,100,203,64.8,65,0,50.48788,200,199,65.8,65.2,0,36.94126,200,101,71.8,65.2,0,29.415905,100,202,65.1,65.1,0,39.85121,200,91,66.8,65.5,0,31.459023,100,103,71.5,65.9,0,41.74367,100,96,72.3,286.5,0,30.366919,100,195,65.6,65.3,0,39.93033,200,210,71,65.1,0,41.4209,200,102,71.7,65.2,0,30.792892,100,94,66.4,65.4,0,35.166504,100,201,66.3,65,0,32.344288,200,101,71.8,65.2,0,38.750916,100,204,66,64.7,0,57.48139,200,94,67.6,65.4,0,34.238247,100,137,70.4,65,0,34.446075,100,107,70.4,66,0,36.553894,100,200,65.7,65.2,0,30.985579,200,206,70.8,64.7,0,49.33318,200,198,66.8,65.4,0,36.63388,200,200,70.5,65.4,0,46.540497,200,100,71.8,65.3,0,46.50562,100,103,66.6,65.3,0,24.610094,100,95,69.8,65.1,0,34.092148,100,198,70.7,64.9,0,24.937449,200,193,66.5,64.6,0,40.377663,200,99,65.3,64.7,0,42.81006,100,201,69.4,64.6,0,43.403797,200,147.3,143.8,138.4,167.7,146.4,146.4,-0.8,0.1,30.69
20170305,225,21.3,36.5,5.979492491,32.1702725,1,77.8,76.1,0.15,75.3,77.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,42.1,36.1,138.2,0,0,50,64,0,0,171.5,0.05,69,0.8125,12.4,0,0,0,1.5,0,100,23.1,71.1,63.8,64.3,55.3,15,0,63,20,0,62.1,0.99,69,0.8125,11.4,0,0,14.1,56,10.1,4.5,1.2,15,15,34,65.1,78,100,0.4,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,32,80.6,0,0,0,85,63.402706,0,59.9,75.7,1,2200,99,64.2,102.2,0,100,260,3,60.7,66.5,0,0.03691399,0,-22,65.5,80.7,0,0.036886755,0,1237,68.7,70.3,0,0.036066364,0,121,61,52.7,0,0,0,116,70.2,65.2,0,0,0,-1,57.4,61.5,0,0.036959466,0,-11,59.8,61.5,0,0,0,45,49.6,49.3,0,0.03689583,0,100,56.4,74.3,0,100,950,-3,0,65.5,0,0,0,-9,61.2,63.8,0,0,0,101,66.6,65.1,0,42.913013,100,199,65.3,65.1,0,40.820736,200,201,64.1,65.1,0,41.22128,200,199,61.9,65.3,0,28.961432,200,99,66.7,65.6,0,33.584904,100,200,63.6,65.2,0,36.518158,200,204,68.7,65.2,0,30.556778,200,100,69.4,65.7,0,39.57331,100,200,61.4,65.5,0,30.831846,200,104,68.1,65.3,0,41.69234,100,99,70.4,64.9,0,38.513115,100,104,64.6,65.3,0,48.16738,100,207,64.9,64.9,0,41.984974,200,100,71,65.6,0,29.92993,100,194,63.4,65.4,0,38.856415,200,201,67.1,65.7,0,37.019703,200,191,71.1,65.2,0,29.449802,200,102,72.2,66,0,35.093777,100,200,65,64.9,0,41.656567,200,195,70.4,65.2,0,38.130486,200,100,70.4,64.5,0,58.47786,100,202,65.7,65,0,41.539745,200,204,65.6,64.8,0,32.639133,200,0,68.6,71.3,0,0,0,207,65.7,65,0,41.192356,200,193,66.7,65.7,0,37.015034,200,201,72.7,65.1,0,37.54466,200,151,71.4,65.6,0,38.142822,150,191,65.7,65.2,0,30.379745,200,200,71.4,64.8,0,38.219616,200,97,71,64.7,0,58.34361,100,202,64.7,64.7,0,50.48788,200,197,65.8,65,0,36.94126,200,100,71.7,65,0,29.415905,100,202,65.1,64.9,0,39.85121,200,90,66.8,65.3,0,31.459023,100,103,71.5,65.8,0,41.74367,100,97,72.3,286.7,0,30.366919,100,198,65.6,65.2,0,39.93033,200,209,71,64.9,0,41.4209,200,102,71.7,65.1,0,30.792892,100,94,66.9,65.3,0,35.166504,100,199,66.3,64.8,0,32.344288,200,101,71.7,65.1,0,38.750916,100,197,65.9,64.5,0,57.48139,200,94,67.6,65.3,0,34.238247,100,134,70.4,64.8,0,34.446075,100,106,70.4,65.9,0,36.553894,100,202,65.6,65.1,0,30.985579,200,205,70.8,64.5,0,49.33318,200,197,66.7,65.3,0,36.63388,200,200,70.5,65.3,0,46.540497,200,100,71.8,65.2,0,46.50562,100,103,66.5,65.2,0,24.610094,100,95,69.8,65,0,34.092148,100,198,70.6,64.8,0,24.937449,200,192,66.5,64.5,0,40.377663,200,99,65.3,64.5,0,42.81006,100,201,69.4,64.4,0,43.403797,200,147.5,144.8,138.1,138,145.7,146.1,1,0.1,30.69
20170305,230,21.3,34.8,5.939038543,32.1702725,1,77.8,76.1,0.15,75.3,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41.8,35.2,138,0,0,50,64,0,0,169.4,0.05,69,0.8125,12.4,0,0,0,1.5,0,100,23.1,71,63.2,64.4,55.4,15,0,63,20,0,61.7,1,69,0.8125,11.4,0,0,13.9,56.8,10,4.6,1.3,15,15,31.2,65.1,78,100,0.4,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,33,80.7,0,0,0,85,63.538914,0,59.9,76,1,2200,99,64.2,102.2,0,100,260,4,60.7,66.4,0,0.03691399,0,-22,65.5,80.7,0,0.036886755,0,1237,68.7,70.3,0,0.036066364,0,120,60.9,52.5,0,0,0,116,70.2,65.2,0,0,0,-1,57.2,61.5,0,0.036959466,0,-11,59.7,61.5,0,0,0,45,49.6,49.2,0,0.03689583,0,100,56.3,74.3,0,100,950,-2,0,65.4,0,0,0,-9,61.2,63.7,0,0,0,101,66.6,65.1,0,42.913013,100,197,65.2,65.1,0,40.820736,200,200,64,65,0,41.22128,200,200,61.8,65.2,0,28.961432,200,99,66.7,65.5,0,33.584904,100,196,63.5,65.1,0,36.518158,200,203,68.7,65.2,0,30.556778,200,100,69.3,65.6,0,39.57331,100,199,61.3,65.5,0,30.831846,200,102,68.1,65.3,0,41.69234,100,99,70.4,64.9,0,38.513115,100,103,64.6,65.4,0,48.16738,100,205,64.8,64.9,0,41.984974,200,100,71,65.5,0,29.92993,100,196,63.3,65.4,0,38.856415,200,199,67,65.6,0,37.019703,200,189,71,65.2,0,29.449802,200,102,72.2,65.9,0,35.093777,100,201,64.9,64.9,0,41.656567,200,193,70.4,65.2,0,38.130486,200,99,70.4,64.6,0,58.47786,100,201,65.7,65,0,41.539745,200,204,65.5,64.8,0,32.639133,200,0,68.6,71.2,0,0,0,207,65.6,65,0,41.192356,200,193,66.7,65.7,0,37.015034,200,200,72.7,65,0,37.54466,200,150,71.4,65.5,0,38.142822,150,190,65.6,65.2,0,30.379745,200,199,71.4,64.7,0,38.219616,200,96,71,64.7,0,58.34361,100,201,64.6,64.8,0,50.48788,200,202,65.7,65,0,36.94126,200,100,71.7,65,0,29.415905,100,199,65,64.9,0,39.85121,200,89,66.7,65.3,0,31.459023,100,105,71.5,65.7,0,41.74367,100,96,72.3,286.6,0,30.366919,100,197,65.5,65.1,0,39.93033,200,209,71,64.9,0,41.4209,200,101,71.7,65.1,0,30.792892,100,94,66.9,65.2,0,35.166504,100,199,66.2,64.8,0,32.344288,200,101,71.7,65,0,38.750916,100,194,65.9,64.5,0,57.48139,200,93,67.5,65.3,0,34.238247,100,130,70.4,64.8,0,34.446075,100,105,70.4,65.8,0,36.553894,100,194,65.6,65,0,30.985579,200,193,70.8,64.6,0,49.33318,200,195,66.7,65.2,0,36.63388,200,199,70.4,65.2,0,46.540497,200,99,71.8,65.2,0,46.50562,100,103,66.5,65.1,0,24.610094,100,95,69.7,64.9,0,34.092148,100,199,70.6,64.7,0,24.937449,200,192,66.4,64.4,0,40.377663,200,99,65.2,64.4,0,42.81006,100,200,69.3,64.4,0,43.403797,200,147.2,145,152.6,141,161.8,129,87.2,0,30.69
