20170305,235,21.2,37.5,5.97499546,32.1702725,1,77.8,76.1,0.15,75.3,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41.8,36.1,137.8,0,0,50,64,0,0,168.9,0.05,69,0.8125,12.6,0,0,0,1.5,0,100,23.1,71,63.3,64.6,55.2,15,0,63,20,0,61.8,0.99,69,0.8125,11.4,0,0,13.8,55.8,10,4.7,0.9,15,15,31.8,65.1,78,100,0.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,35,80.6,0,0,0,85,63.67263,0,59.9,76.3,1,2200,98,64.2,102.1,0,100,260,4,60.7,66.3,0,0.03691399,0,-22,65.4,80.7,0,0.036886755,0,1238,68.7,70.3,0,0.036066364,0,119,60.9,52.4,0,0,0,116,70.1,65.1,0,0,0,-1,57.1,61.4,0,0.036959466,0,-11,59.7,61.5,0,0,0,45,49.5,49.1,0,0.03689583,0,99,56.2,74.3,0,100,950,-3,0,65.3,0,0,0,-8,61.2,63.7,0,0,0,100,66.5,65.2,0,42.913013,100,197,65.2,65.2,0,40.820736,200,200,63.9,65.2,0,41.22128,200,198,61.7,65.3,0,28.961432,200,98,66.6,65.5,0,33.584904,100,198,63.5,65.2,0,36.518158,200,202,68.6,65.2,0,30.556778,200,100,69.3,65.6,0,39.57331,100,201,61.2,65.5,0,30.831846,200,101,68,65.4,0,41.69234,100,99,70.3,65.1,0,38.513115,100,102,64.5,65.8,0,48.16738,100,204,64.7,65.1,0,41.984974,200,100,71,65.5,0,29.92993,100,195,63.2,65.5,0,38.856415,200,198,66.9,65.6,0,37.019703,200,190,71,65.2,0,29.449802,200,100,72.2,65.9,0,35.093777,100,216,64.8,64.9,0,41.656567,200,191,70.3,65.3,0,38.130486,200,100,70.4,64.7,0,58.47786,100,200,65.6,65.2,0,41.539745,200,203,65.5,64.9,0,32.639133,200,0,68.6,71.2,0,0,0,207,65.5,65.1,0,41.192356,200,192,66.6,65.7,0,37.015034,200,199,72.6,65.1,0,37.54466,200,150,71.4,65.5,0,38.142822,150,189,65.6,65.2,0,30.379745,200,198,71.4,64.8,0,38.219616,200,97,71,64.9,0,58.34361,100,201,64.5,65,0,50.48788,200,204,65.7,65,0,36.94126,200,100,71.7,65.1,0,29.415905,100,197,64.9,64.9,0,39.85121,200,90,66.7,65.3,0,31.459023,100,104,71.4,65.7,0,41.74367,100,95,72.3,286.8,0,30.366919,100,196,65.4,65.2,0,39.93033,200,208,71,65,0,41.4209,200,102,71.7,65.1,0,30.792892,100,94,66.8,65.4,0,35.166504,100,199,66.2,64.9,0,32.344288,200,101,71.7,65.1,0,38.750916,100,185,65.8,64.7,0,57.48139,200,93,67.5,65.3,0,34.238247,100,127,70.4,64.9,0,34.446075,100,106,70.4,65.8,0,36.553894,100,192,65.5,65.1,0,30.985579,200,198,70.7,64.7,0,49.33318,200,194,66.6,65.2,0,36.63388,200,199,70.4,65.2,0,46.540497,200,99,71.8,65.1,0,46.50562,100,102,66.4,65.1,0,24.610094,100,95,69.7,64.9,0,34.092148,100,198,70.5,64.8,0,24.937449,200,192,66.4,64.4,0,40.377663,200,98,65.1,64.6,0,42.81006,100,202,69.3,64.5,0,43.403797,200,147,144.7,161.4,144,155.7,140.6,94.5,14.7,30.69
20170305,240,20.8,37.8,5.868970393,32.1702725,1,77.8,76,0.15,75.2,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41.6,35.2,138,0,0,50,64,0,0,169,0.05,69,0.8125,12.8,0,0,0,1.5,0,100,23.1,71,64,65.2,55.5,15,0,63,20,0,62.7,1.01,69,0.8125,11.4,0,0,13.6,56.5,10,4.4,0.9,15,15,31.7,65.1,78,100,0.4,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,36,80.6,0,0,0,85,63.80475,0,59.9,76.3,1,2200,101,64.2,102.2,0,100,260,4,60.7,66.3,0,0.03691399,0,-22,65.4,80.7,0,0.036886755,0,1237,68.7,70.3,0,0.036066364,0,119,60.8,52.2,0,0,0,116,70,65,0,0,0,-1,57.1,61.3,0,0.036959466,0,-11,59.7,61.4,0,0,0,45,49.5,49.1,0,0.03689583,0,99,56.1,74.3,0,100,950,-3,0,65.2,0,0,0,-8,61.1,63.6,0,0,0,101,66.5,65.5,0,42.913013,100,197,65.1,65.6,0,40.820736,200,200,63.9,65.5,0,41.22128,200,200,61.7,65.5,0,28.961432,200,99,66.6,65.6,0,33.584904,100,198,63.4,65.4,0,36.518158,200,206,68.5,65.4,0,30.556778,200,101,69.2,65.7,0,39.57331,100,200,61.2,65.7,0,30.831846,200,104,68,65.6,0,41.69234,100,99,70.3,65.5,0,38.513115,100,102,64.4,66.4,0,48.16738,100,207,64.7,65.4,0,41.984974,200,100,70.9,65.7,0,29.92993,100,194,63.1,65.7,0,38.856415,200,198,66.9,65.8,0,37.019703,200,190,71,65.4,0,29.449802,200,101,72.1,66,0,35.093777,100,201,64.7,65.3,0,41.656567,200,191,70.3,65.6,0,38.130486,200,100,70.4,65.2,0,58.47786,100,201,65.5,65.8,0,41.539745,200,205,65.4,65.2,0,32.639133,200,0,68.5,71.2,0,0,0,207,65.4,65.4,0,41.192356,200,193,66.6,65.9,0,37.015034,200,200,72.6,65.3,0,37.54466,200,150,71.3,65.8,0,38.142822,150,192,65.5,65.5,0,30.379745,200,199,71.3,65.2,0,38.219616,200,97,70.9,65.2,0,58.34361,100,202,64.5,65.5,0,50.48788,200,200,65.6,65.4,0,36.94126,200,100,71.7,65.3,0,29.415905,100,202,64.8,65.1,0,39.85121,200,91,66.6,65.5,0,31.459023,100,103,71.4,65.9,0,41.74367,100,97,72.3,286.8,0,30.366919,100,194,65.4,65.3,0,39.93033,200,209,70.9,65.3,0,41.4209,200,101,71.7,65.4,0,30.792892,100,94,66.8,65.9,0,35.166504,100,199,66.1,65.2,0,32.344288,200,100,71.7,65.3,0,38.750916,100,195,65.7,65.1,0,57.48139,200,93,67.4,65.4,0,34.238247,100,131,70.4,65.2,0,34.446075,100,105,70.3,66,0,36.553894,100,201,65.4,65.4,0,30.985579,200,199,70.7,65.1,0,49.33318,200,196,66.6,65.3,0,36.63388,200,199,70.4,65.3,0,46.540497,200,99,71.8,65.3,0,46.50562,100,102,66.3,65.2,0,24.610094,100,94,69.6,65.1,0,34.092148,100,197,70.5,65.1,0,24.937449,200,193,66.3,64.8,0,40.377663,200,99,65.1,64.9,0,42.81006,100,200,69.2,65,0,43.403797,200,146.7,144.4,165.7,152,160.1,148.9,92.8,33.3,30.69
20170305,245,20.4,37.7,5.753862297,32.1702725,1,77.7,76,0.15,75.2,77.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41.7,36.3,137.5,0,0,50,64,0,0,168.4,0.05,69,0.8125,12.8,0,0,0,1.5,0,100,23.1,70.9,63.5,65.3,55.5,15,0,63,20,0,62.3,0.99,69,0.8125,11.4,0,0,13.3,56.4,10,4.7,1.3,15,15,32.4,65.1,78,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,27,80.6,0,0,0,85,63.934822,0,59.8,75.8,1,2200,99,64.1,102,0,100,260,4,60.7,66.2,0,0.03691399,0,-22,65.4,80.6,0,0.036886755,0,1237,68.7,70.3,0,0.036066364,0,119,60.8,52.1,0,0,0,116,70,65,0,0,0,-1,57,61.2,0,0.036959466,0,-11,59.6,61.4,0,0,0,45,49.4,49,0,0.03689583,0,98,56.1,74.2,0,100,950,-3,0,65.1,0,0,0,-9,61.1,63.5,0,0,0,101,66.4,65.8,0,42.913013,100,198,65.1,65.9,0,40.820736,200,201,63.8,65.8,0,41.22128,200,199,61.6,65.8,0,28.961432,200,99,66.5,65.7,0,33.584904,100,198,63.3,65.6,0,36.518158,200,205,68.5,65.6,0,30.556778,200,100,69.2,65.9,0,39.57331,100,200,61.1,66,0,30.831846,200,103,67.9,65.8,0,41.69234,100,99,70.3,65.7,0,38.513115,100,103,64.3,66.8,0,48.16738,100,206,64.6,65.7,0,41.984974,200,99,70.9,65.9,0,29.92993,100,195,63.1,65.9,0,38.856415,200,197,66.8,66,0,37.019703,200,190,71,65.6,0,29.449802,200,101,72.1,66.2,0,35.093777,100,221,64.7,65.5,0,41.656567,200,194,70.3,65.8,0,38.130486,200,100,70.4,65.4,0,58.47786,100,201,65.5,66.2,0,41.539745,200,205,65.3,65.5,0,32.639133,200,1,68.5,71.1,0,0,0,208,65.4,65.6,0,41.192356,200,193,66.5,66.1,0,37.015034,200,201,72.6,65.5,0,37.54466,200,150,71.3,66,0,38.142822,150,190,65.5,65.7,0,30.379745,200,198,71.3,65.4,0,38.219616,200,97,70.9,65.5,0,58.34361,100,201,64.4,65.7,0,50.48788,200,198,65.6,65.6,0,36.94126,200,100,71.7,65.5,0,29.415905,100,202,64.8,65.4,0,39.85121,200,92,66.6,65.7,0,31.459023,100,103,71.4,66.1,0,41.74367,100,97,72.3,286.4,0,30.366919,100,193,65.3,65.6,0,39.93033,200,208,70.9,65.6,0,41.4209,200,101,71.7,65.6,0,30.792892,100,93,66.7,66.2,0,35.166504,100,198,66.1,65.5,0,32.344288,200,101,71.7,65.6,0,38.750916,100,195,65.7,65.3,0,57.48139,200,94,67.4,65.6,0,34.238247,100,136,70.3,65.4,0,34.446075,100,105,70.3,66.2,0,36.553894,100,198,65.4,65.6,0,30.985579,200,199,70.7,65.4,0,49.33318,200,197,66.5,65.5,0,36.63388,200,200,70.4,65.6,0,46.540497,200,100,71.8,65.5,0,46.50562,100,103,66.3,65.5,0,24.610094,100,95,69.6,65.3,0,34.092148,100,198,70.5,65.3,0,24.937449,200,192,66.3,65,0,40.377663,200,99,65,65.2,0,42.81006,100,201,69.2,65.3,0,43.403797,200,147.1,144.5,174.8,159,167,157.3,94.5,24.6,30.69
20170305,250,20.2,39.2,5.731428652,32.1702725,1,77.7,76,0.15,75.2,77.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41.7,35.8,137.5,0,0,50,64,0,0,168.6,0.05,69,0.8125,13,0,0,0,1.5,0,100,23.1,70.9,62.9,65.2,55.2,15,0,63,20,0,60.8,0.99,69,0.8125,11.4,0,0,13.1,55.5,10,4.8,1.3,15,15,32.6,65.1,77.3,100,0.6,0,64.3,1.3,70.5,70,0,11.8,0,0,0,0,0,72,27,80.6,0,0,0,85,64.06327,0,59.8,76.1,1,2200,99,64.1,101.9,0,100,260,4,60.6,66.2,0,0.03691399,0,-22,65.3,80.6,0,0.036886755,0,1237,68.7,70.3,0,0.036066364,0,121,60.8,52,0,0,0,116,70,64.9,0,0,0,-1,57,61.2,0,0.036959466,0,-11,59.6,61.4,0,0,0,46,49.4,48.9,0,0.03689583,0,99,56,74.2,0,100,950,-3,0,65,0,0,0,-9,61.1,63.5,0,0,0,101,66.4,65.8,0,42.913013,100,197,65,65.9,0,40.820736,200,200,63.8,65.7,0,41.22128,200,199,61.6,65.8,0,28.961432,200,99,66.5,65.8,0,33.584904,100,201,63.2,65.7,0,36.518158,200,203,68.4,65.7,0,30.556778,200,100,69.1,66,0,39.57331,100,201,61,66,0,30.831846,200,105,67.9,65.8,0,41.69234,100,99,70.2,65.7,0,38.513115,100,102,64.3,66.9,0,48.16738,100,205,64.5,65.7,0,41.984974,200,100,70.8,66,0,29.92993,100,195,63,66,0,38.856415,200,197,66.8,66.1,0,37.019703,200,193,70.9,65.7,0,29.449802,200,100,72.1,66.3,0,35.093777,100,202,64.6,65.6,0,41.656567,200,191,70.2,65.9,0,38.130486,200,101,70.3,65.4,0,58.47786,100,202,65.4,66.2,0,41.539745,200,203,65.3,65.5,0,32.639133,200,0,68.4,71.1,0,0,0,207,65.3,65.7,0,41.192356,200,193,66.5,66.1,0,37.015034,200,202,72.6,65.6,0,37.54466,200,151,71.3,66.1,0,38.142822,150,189,65.5,65.8,0,30.379745,200,200,71.3,65.5,0,38.219616,200,97,70.9,65.5,0,58.34361,100,203,64.3,65.7,0,50.48788,200,202,65.5,65.7,0,36.94126,200,100,71.6,65.6,0,29.415905,100,202,64.7,65.5,0,39.85121,200,90,66.6,65.8,0,31.459023,100,102,71.4,66.2,0,41.74367,100,96,72.2,286.6,0,30.366919,100,198,65.2,65.6,0,39.93033,200,210,70.9,65.6,0,41.4209,200,103,71.7,65.7,0,30.792892,100,93,66.7,66.3,0,35.166504,100,199,66,65.5,0,32.344288,200,102,71.6,65.6,0,38.750916,100,199,65.6,65.3,0,57.48139,200,94,67.3,65.7,0,34.238247,100,130,70.3,65.4,0,34.446075,100,106,70.3,66.3,0,36.553894,100,196,65.3,65.7,0,30.985579,200,200,70.7,65.3,0,49.33318,200,196,66.5,65.5,0,36.63388,200,200,70.3,65.6,0,46.540497,200,100,71.8,65.6,0,46.50562,100,102,66.3,65.5,0,24.610094,100,95,69.6,65.4,0,34.092148,100,199,70.5,65.4,0,24.937449,200,193,66.2,65.1,0,40.377663,200,99,64.9,65.2,0,42.81006,100,203,69.1,65.3,0,43.403797,200,147.5,144.9,181,165,175.7,163.2,94.1,-1.1,30.69
20170305,255,20.8,40.4,5.928764722,32.1702725,1,77.7,76,0.15,75.2,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41.1,33.6,137.5,0,0,50,64,0,0,168.6,0.05,69,0.8125,13.3,0,0,0,1.5,0,100,23.1,70.9,62.7,64.3,55.5,15,0,63,20,0,60.1,1,69,0.8125,11.4,0,0,13.6,56.8,10.1,4.7,0.6,15,15,33.9,65.1,77.8,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,33,80.6,0,0,0,85,64.18924,0,59.8,77.5,1,2200,101,64.1,102,0,100,260,4,60.6,66.1,0,0.03691399,0,-22,65.3,80.6,0,0.036886755,0,1236,68.7,70.2,0,0.036066364,0,120,60.7,51.8,0,0,0,116,70,64.9,0,0,0,-1,56.9,61.1,0,0.036959466,0,-11,59.5,61.4,0,0,0,44,49.3,48.9,0,0.03689583,0,103,56,74.2,0,100,950,-3,0,64.9,0,0,0,-8,61.1,63.4,0,0,0,101,66.4,65.3,0,42.913013,100,198,65,65.5,0,40.820736,200,202,63.8,65.2,0,41.22128,200,200,61.5,65.5,0,28.961432,200,99,66.4,65.7,0,33.584904,100,201,63.1,65.4,0,36.518158,200,204,68.4,65.5,0,30.556778,200,101,69.1,65.8,0,39.57331,100,202,60.9,65.8,0,30.831846,200,104,67.9,65.5,0,41.69234,100,99,70.2,65.1,0,38.513115,100,104,64.2,66.6,0,48.16738,100,203,64.4,65.2,0,41.984974,200,99,70.8,65.8,0,29.92993,100,193,62.9,65.7,0,38.856415,200,201,66.7,65.9,0,37.019703,200,194,70.9,65.4,0,29.449802,200,101,72.1,66.1,0,35.093777,100,203,64.5,65.1,0,41.656567,200,194,70.2,65.5,0,38.130486,200,101,70.3,64.7,0,58.47786,100,203,65.3,65.8,0,41.539745,200,206,65.2,65,0,32.639133,200,0,68.4,71,0,0,0,209,65.2,65.3,0,41.192356,200,193,66.4,65.9,0,37.015034,200,202,72.5,65.3,0,37.54466,200,151,71.3,65.7,0,38.142822,150,189,65.4,65.5,0,30.379745,200,199,71.3,65,0,38.219616,200,97,70.9,64.9,0,58.34361,100,202,64.3,65.1,0,50.48788,200,199,65.4,65.3,0,36.94126,200,101,71.6,65.3,0,29.415905,100,202,64.6,65.2,0,39.85121,200,90,66.5,65.6,0,31.459023,100,105,71.4,66,0,41.74367,100,97,72.2,286.9,0,30.366919,100,195,65.2,65.4,0,39.93033,200,210,70.9,65.1,0,41.4209,200,102,71.6,65.4,0,30.792892,100,94,66.6,66.1,0,35.166504,100,200,65.9,65.1,0,32.344288,200,101,71.6,65.4,0,38.750916,100,199,65.6,64.7,0,57.48139,200,94,67.3,65.5,0,34.238247,100,132,70.3,65.1,0,34.446075,100,107,70.3,66.1,0,36.553894,100,203,65.3,65.3,0,30.985579,200,204,70.7,64.7,0,49.33318,200,196,66.5,65.5,0,36.63388,200,200,70.3,65.5,0,46.540497,200,100,71.8,65.5,0,46.50562,100,102,66.2,65.4,0,24.610094,100,95,69.6,65.2,0,34.092148,100,198,70.4,65.1,0,24.937449,200,193,65.9,64.7,0,40.377663,200,99,64.9,64.7,0,42.81006,100,202,69.1,64.8,0,43.403797,200,147.3,144.9,185.1,172,182.5,168.1,30.6,0.1,30.71
20170305,300,20.8,38.4,5.882328205,32.1702725,1,77.7,76,0.15,75.1,77.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41,34.9,137.3,0,0,50,64,0,0,169.6,0.05,69,0.8125,13.5,0,0,0,1.5,0,100,23.1,70.9,63,64,55.6,15,0,63,20,0,60.7,1.01,69,0.8125,11.4,0,0,13.8,56.7,10,4.6,1.6,15,15,35.6,65.1,77.8,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,29,80.6,0,0,0,85,64.313156,0,59.7,76.8,1,2200,97,64.1,102,0,100,260,4,60.6,66.1,0,0.03691399,0,-22,65.3,80.5,0,0.036886755,0,1237,68.6,70.2,0,0.036066364,0,119,60.7,51.7,0,0,0,116,69.9,64.9,0,0,0,-1,56.8,61.1,0,0.036959466,0,-11,59.5,61.4,0,0,0,44,49.3,48.8,0,0.03689583,0,99,56,74.2,0,100,950,-3,0,64.9,0,0,0,-8,61.1,63.4,0,0,0,101,66.3,64.9,0,42.913013,100,198,64.9,65.2,0,40.820736,200,201,63.7,64.9,0,41.22128,200,200,61.4,65.2,0,28.961432,200,98,66.4,65.5,0,33.584904,100,199,63,65.1,0,36.518158,200,203,68.3,65.2,0,30.556778,200,100,69.1,65.6,0,39.57331,100,199,60.8,65.5,0,30.831846,200,104,67.8,65.2,0,41.69234,100,99,70.2,64.8,0,38.513115,100,102,64.1,66.4,0,48.16738,100,205,64.4,64.8,0,41.984974,200,99,70.7,65.5,0,29.92993,100,195,62.8,65.4,0,38.856415,200,199,66.7,65.6,0,37.019703,200,194,70.9,65.1,0,29.449802,200,100,72.1,65.8,0,35.093777,100,203,64.5,64.8,0,41.656567,200,196,70.2,65.1,0,38.130486,200,100,70.3,64.3,0,58.47786,100,200,65.3,65.5,0,41.539745,200,203,65.1,64.6,0,32.639133,200,0,68.4,71,0,0,0,208,65.1,64.9,0,41.192356,200,193,66.4,65.6,0,37.015034,200,200,72.5,65,0,37.54466,200,150,71.2,65.4,0,38.142822,150,191,65.3,65.2,0,30.379745,200,198,71.2,64.6,0,38.219616,200,96,70.8,64.6,0,58.34361,100,201,64.2,64.9,0,50.48788,200,200,65.4,64.9,0,36.94126,200,100,71.6,65,0,29.415905,100,202,64.6,64.9,0,39.85121,200,90,66.5,65.3,0,31.459023,100,102,71.4,65.7,0,41.74367,100,96,72.2,286.8,0,30.366919,100,194,65.1,65.1,0,39.93033,200,210,70.8,64.8,0,41.4209,200,101,71.6,65,0,30.792892,100,93,66.5,65.8,0,35.166504,100,199,65.9,64.7,0,32.344288,200,102,71.6,65,0,38.750916,100,190,65.5,64.4,0,57.48139,200,93,67.2,65.3,0,34.238247,100,127,70.2,64.7,0,34.446075,100,107,70.3,65.8,0,36.553894,100,199,65.2,65,0,30.985579,200,200,70.6,64.4,0,49.33318,200,195,66.4,65.3,0,36.63388,200,200,70.3,65.2,0,46.540497,200,99,71.8,65.2,0,46.50562,100,102,66.2,65.1,0,24.610094,100,95,69.5,64.9,0,34.092148,100,198,70.4,64.7,0,24.937449,200,192,66,64.3,0,40.377663,200,99,64.8,64.3,0,42.81006,100,203,69.1,64.5,0,43.403797,200,147,144.8,178.3,175,178.6,173.9,4.1,0.4,30.71
20170305,305,20,38.7,5.663155914,32.41519167,1,77.7,76,0.15,75.1,77.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41.2,36.3,137.2,0,0,50,64,0,0,170.6,0.05,69,0.8125,13.6,0,0,0,1.5,0,100,23.1,70.9,63.7,64.8,55.6,15,0,63,20,0,62.1,0.99,69,0.8125,11.4,0,0,13.7,56.5,10,4.4,1.1,15,15,35.7,65.1,77.8,100,0.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,29,80.7,0,0,0,85,64.43502,0,59.7,76.3,1,2200,98,64,101.8,0,100,260,4,60.5,66.1,0,0.03691399,0,-22,65.3,80.5,0,0.036886755,0,1237,68.6,70.2,0,0.036066364,0,120,60.6,51.6,0,0,0,116,69.9,64.8,0,0,0,-1,56.8,61,0,0.036959466,0,-11,59.5,61.3,0,0,0,45,49.2,48.7,0,0.03689583,0,100,56,74.3,0,100,950,-3,0,64.8,0,0,0,-9,61,63.3,0,0,0,101,66.3,65.2,0,42.913013,100,198,64.8,65.4,0,40.820736,200,201,63.6,65.2,0,41.22128,200,199,61.4,65.3,0,28.961432,200,99,66.3,65.4,0,33.584904,100,198,62.9,65.2,0,36.518158,200,204,68.3,65.2,0,30.556778,200,101,69,65.6,0,39.57331,100,199,60.7,65.5,0,30.831846,200,106,67.8,65.3,0,41.69234,100,99,70.2,65.1,0,38.513115,100,104,64.1,66.7,0,48.16738,100,205,64.3,65.1,0,41.984974,200,99,70.7,65.5,0,29.92993,100,195,62.8,65.5,0,38.856415,200,197,66.6,65.6,0,37.019703,200,192,70.9,65.2,0,29.449802,200,102,72,65.9,0,35.093777,100,215,64.5,65,0,41.656567,200,196,70.2,65.3,0,38.130486,200,100,70.3,64.8,0,58.47786,100,202,65.2,66,0,41.539745,200,205,65.1,64.9,0,32.639133,200,0,68.3,70.9,0,0,0,207,65.1,65.1,0,41.192356,200,193,66.3,65.7,0,37.015034,200,200,72.5,65.1,0,37.54466,200,150,71.2,65.6,0,38.142822,150,191,65.3,65.2,0,30.379745,200,200,71.2,64.8,0,38.219616,200,97,70.8,64.9,0,58.34361,100,202,64.2,65.3,0,50.48788,200,200,65.3,65,0,36.94126,200,101,71.5,65.1,0,29.415905,100,203,64.5,64.9,0,39.85121,200,90,66.5,65.3,0,31.459023,100,103,71.3,65.7,0,41.74367,100,97,72.2,287,0,30.366919,100,196,65,65.2,0,39.93033,200,210,70.8,65,0,41.4209,200,102,71.6,65.1,0,30.792892,100,95,66.5,66.1,0,35.166504,100,200,65.8,64.9,0,32.344288,200,102,71.6,65.1,0,38.750916,100,205,65.4,64.7,0,57.48139,200,94,67.2,65.2,0,34.238247,100,135,70.2,64.9,0,34.446075,100,106,70.3,65.8,0,36.553894,100,199,65.2,65.1,0,30.985579,200,204,70.6,64.8,0,49.33318,200,198,66.3,65.2,0,36.63388,200,199,70.3,65.2,0,46.540497,200,99,71.8,65.2,0,46.50562,100,103,66.1,65.1,0,24.610094,100,96,69.5,64.9,0,34.092148,100,198,70.4,64.8,0,24.937449,200,193,66.1,64.4,0,40.377663,200,99,64.7,64.6,0,42.81006,100,203,69,64.9,0,43.403797,200,146.8,144.6,176,175,174.4,174.7,0.7,0,30.71
20170305,310,19.7,39.4,5.594070684,32.41519167,1,77.7,75.9,0.15,75.1,77.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41.2,36.3,137.4,0,0,50,64,0,0,171,0.05,69,0.8125,13.5,0,0,0,1.5,0,100,23.1,70.8,63.3,65.2,55.6,15,0,63,20,0,62.4,1,69,0.8125,11.4,0,0,13.5,56.6,10,4.8,0.5,15,15,34.2,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,30,80.7,0,0,0,85,64.55485,0,59.7,76,1,2200,99,64,101.7,0,100,260,4,60.5,66,0,0.03691399,0,-22,65.2,80.5,0,0.036886755,0,1238,68.6,70.2,0,0.036066364,0,120,60.5,51.4,0,0,0,116,69.8,64.7,0,0,0,-1,56.7,60.9,0,0.036959466,0,-11,59.4,61.3,0,0,0,43,49.1,48.7,0,0.03689583,0,99,55.9,74.2,0,100,950,-3,0,64.7,0,0,0,-8,61,63.3,0,0,0,102,66.2,65.5,0,42.913013,100,198,64.8,65.8,0,40.820736,200,202,63.5,65.5,0,41.22128,200,201,61.3,65.5,0,28.961432,200,99,66.3,65.5,0,33.584904,100,199,62.9,65.4,0,36.518158,200,207,68.2,65.4,0,30.556778,200,101,69,65.8,0,39.57331,100,200,60.6,65.7,0,30.831846,200,104,67.7,65.6,0,41.69234,100,99,70.2,65.5,0,38.513115,100,104,64,67,0,48.16738,100,206,64.2,65.4,0,41.984974,200,99,70.6,65.7,0,29.92993,100,196,62.7,65.7,0,38.856415,200,200,66.6,65.8,0,37.019703,200,192,70.8,65.4,0,29.449802,200,101,72,66,0,35.093777,100,222,64.4,65.3,0,41.656567,200,194,70.1,65.6,0,38.130486,200,101,70.2,65.2,0,58.47786,100,203,65.1,66.3,0,41.539745,200,204,65,65.2,0,32.639133,200,0,68.3,70.9,0,0,0,208,65,65.4,0,41.192356,200,193,66.3,65.9,0,37.015034,200,201,72.5,65.3,0,37.54466,200,152,71.2,65.8,0,38.142822,150,189,65.2,65.5,0,30.379745,200,199,71.2,65.2,0,38.219616,200,97,70.8,65.2,0,58.34361,100,202,64.1,65.7,0,50.48788,200,208,65.3,65.3,0,36.94126,200,101,71.4,65.3,0,29.415905,100,202,64.5,65.1,0,39.85121,200,90,66.4,65.5,0,31.459023,100,104,71.3,65.9,0,41.74367,100,97,72.2,286.7,0,30.366919,100,196,65,65.4,0,39.93033,200,210,70.8,65.3,0,41.4209,200,102,71.6,65.4,0,30.792892,100,95,66.4,66.4,0,35.166504,100,200,65.8,65.2,0,32.344288,200,102,71.6,65.3,0,38.750916,100,202,65.4,65.1,0,57.48139,200,94,67.1,65.4,0,34.238247,100,138,70.2,65.1,0,34.446075,100,106,70.2,66,0,36.553894,100,199,65.1,65.4,0,30.985579,200,207,70.6,65.1,0,49.33318,200,198,66.3,65.3,0,36.63388,200,201,70.2,65.4,0,46.540497,200,100,71.7,65.3,0,46.50562,100,103,66,65.3,0,24.610094,100,96,69.4,65.1,0,34.092148,100,199,70.4,65.1,0,24.937449,200,193,66,64.7,0,40.377663,200,99,64.7,64.9,0,42.81006,100,203,69,65.2,0,43.403797,200,147.2,144.6,176.6,176,174.5,174.9,3,0,30.71
20170305,315,19.6,40.8,5.596534644,32.41519167,1,77.7,75.9,0.15,75.1,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41.2,35.1,137.5,0,0,50,64,0,0,170.9,0.05,69,0.8125,13.5,0,0,0,1.5,0,100,23.1,70.8,62.6,65.3,55.2,15,0,63,20,0,60.6,1.01,69,0.8125,11.5,0,0,13.1,56,10,4.4,1.1,15,15,34.4,65.1,77.8,100,0.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,30,80.7,0,0,0,85,64.67262,0,59.7,76.1,1,2200,99,64,101.8,0,100,260,4,60.5,66,0,0.03691399,0,-22,65.2,80.4,0,0.036886755,0,1237,68.6,70.1,0,0.036066364,0,117,60.5,51.4,0,0,0,116,69.8,64.7,0,0,0,-1,56.6,61,0,0.036959466,0,-12,59.4,61.3,0,0,0,44,49.1,48.6,0,0.03689583,0,101,55.9,74.1,0,100,950,-3,0,64.7,0,0,0,-9,60.9,63.2,0,0,0,102,66.2,65.7,0,42.913013,100,198,64.8,65.9,0,40.820736,200,200,63.5,65.6,0,41.22128,200,200,61.2,65.7,0,28.961432,200,99,66.2,65.7,0,33.584904,100,197,62.8,65.6,0,36.518158,200,204,68.2,65.6,0,30.556778,200,101,68.9,65.9,0,39.57331,100,199,60.5,65.9,0,30.831846,200,103,67.7,65.7,0,41.69234,100,99,70.1,65.6,0,38.513115,100,104,64,67.1,0,48.16738,100,209,64.2,65.6,0,41.984974,200,99,70.6,65.9,0,29.92993,100,196,62.6,65.9,0,38.856415,200,199,66.5,65.9,0,37.019703,200,193,70.8,65.6,0,29.449802,200,103,72,66.2,0,35.093777,100,207,64.3,65.5,0,41.656567,200,193,70.1,65.7,0,38.130486,200,100,70.2,65.3,0,58.47786,100,203,65.1,66.4,0,41.539745,200,206,64.9,65.4,0,32.639133,200,0,68.3,70.9,0,0,0,208,64.9,65.5,0,41.192356,200,193,66.2,66,0,37.015034,200,201,72.4,65.5,0,37.54466,200,150,71.2,66,0,38.142822,150,190,65.2,65.6,0,30.379745,200,200,71.1,65.3,0,38.219616,200,97,70.8,65.4,0,58.34361,100,202,64.1,65.8,0,50.48788,200,205,65.2,65.5,0,36.94126,200,100,71.4,65.5,0,29.415905,100,204,64.4,65.3,0,39.85121,200,91,66.4,65.6,0,31.459023,100,104,71.3,66,0,41.74367,100,98,72.2,286.7,0,30.366919,100,197,64.9,65.6,0,39.93033,200,209,70.8,65.5,0,41.4209,200,101,71.6,65.6,0,30.792892,100,94,66.3,66.5,0,35.166504,100,200,65.7,65.4,0,32.344288,200,101,71.5,65.5,0,38.750916,100,208,65.4,65.2,0,57.48139,200,94,67.1,65.5,0,34.238247,100,135,70.2,65.3,0,34.446075,100,106,70.2,66.2,0,36.553894,100,198,65.1,65.6,0,30.985579,200,200,70.6,65.2,0,49.33318,200,198,66.2,65.4,0,36.63388,200,201,70.2,65.5,0,46.540497,200,100,71.7,65.4,0,46.50562,100,103,66,65.4,0,24.610094,100,95,69.4,65.3,0,34.092148,100,199,70.4,65.2,0,24.937449,200,193,65.9,65,0,40.377663,200,99,64.6,65.1,0,42.81006,100,202,68.9,65.3,0,43.403797,200,147.5,144.9,175.6,174,174.6,173.4,3,-0.1,30.71
20170305,320,19.8,39.2,5.617867861,32.41519167,1,77.7,75.9,0.15,75.1,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41.2,35.3,137.4,0,0,50,64,0,0,170.9,0.05,69,0.8125,13.5,0,0,0,1.5,0,100,23.1,70.9,63.8,64.6,55.6,15,0,63,20,0,62.3,1.01,69,0.8125,11.4,0,0,13.8,57.2,10.1,4.4,0.7,15,15,32.9,65.1,77.8,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,29,80.7,0,0,0,85,65.135284,0,59.6,76.4,1,2200,100,63.9,101.9,0,100,260,4,60.5,65.9,0,0.03691399,0,-22,65.2,80.4,0,0.036886755,0,1235,68.6,70.1,0,0.036066364,0,120,60.4,51.2,0,0,0,116,69.7,64.7,0,0,0,-1,56.5,60.9,0,0.036959466,0,-11,59.3,61.2,0,0,0,45,49,48.5,0,0.03689583,0,102,55.9,74.1,0,100,950,-3,0,64.6,0,0,0,-9,60.9,63.2,0,0,0,101,66.2,65.4,0,42.913013,100,198,64.7,65.6,0,40.820736,200,201,63.4,65.4,0,41.22128,200,200,61.2,65.5,0,28.961432,200,99,66.2,65.7,0,33.584904,100,198,62.7,65.4,0,36.518158,200,206,68.1,65.4,0,30.556778,200,100,68.9,65.8,0,39.57331,100,197,60.4,65.8,0,30.831846,200,102,67.6,65.5,0,41.69234,100,99,70.1,65.3,0,38.513115,100,104,63.9,66.8,0,48.16738,100,208,64.1,65.3,0,41.984974,200,99,70.6,65.8,0,29.92993,100,197,62.5,65.7,0,38.856415,200,198,66.5,65.8,0,37.019703,200,191,70.8,65.4,0,29.449802,200,101,72,66.1,0,35.093777,100,221,64.3,65.2,0,41.656567,200,193,70.1,65.5,0,38.130486,200,101,70.2,64.9,0,58.47786,100,204,65,66,0,41.539745,200,204,64.9,65.1,0,32.639133,200,0,68.2,70.9,0,0,0,206,64.9,65.3,0,41.192356,200,193,66.2,65.9,0,37.015034,200,203,72.4,65.3,0,37.54466,200,151,71.2,65.8,0,38.142822,150,191,65.1,65.5,0,30.379745,200,199,71.1,65.1,0,38.219616,200,98,70.8,65.1,0,58.34361,100,203,64,65.4,0,50.48788,200,204,65.1,65.3,0,36.94126,200,100,71.4,65.3,0,29.415905,100,202,64.3,65.2,0,39.85121,200,90,66.4,65.5,0,31.459023,100,105,71.3,66,0,41.74367,100,97,72.1,286.6,0,30.366919,100,196,64.9,65.4,0,39.93033,200,209,70.8,65.2,0,41.4209,200,101,71.6,65.4,0,30.792892,100,95,66.3,66.3,0,35.166504,100,200,65.7,65.2,0,32.344288,200,102,71.5,65.4,0,38.750916,100,203,65.4,64.9,0,57.48139,200,94,67,65.5,0,34.238247,100,140,70.2,65.1,0,34.446075,100,107,70.2,66,0,36.553894,100,201,65,65.4,0,30.985579,200,203,70.6,64.9,0,49.33318,200,198,66.2,65.4,0,36.63388,200,200,70.1,65.4,0,46.540497,200,100,71.7,65.4,0,46.50562,100,104,66,65.4,0,24.610094,100,95,69.4,65.2,0,34.092148,100,198,70.3,65.1,0,24.937449,200,193,65.8,64.8,0,40.377663,200,99,64.6,64.9,0,42.81006,100,201,68.9,65.1,0,43.403797,200,147.8,145,173.7,173,172.9,171.8,3.1,-0.1,30.71
20170305,325,19.8,41.1,5.659893209,32.41519167,1,77.7,75.9,0.15,75.1,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41,35.2,137.5,0,0,50,64,0,0,170.6,0.05,69,0.8125,13.5,0,0,0,1.5,0,100,23.1,70.8,62.4,64.8,55.5,15,0,63,20,0,60.8,0.98,69,0.8125,11.4,0,0,13.3,57.1,10,4.6,1,15,15,33.2,65.1,77.8,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,31,80.8,0,0,0,85,65.23635,0,59.6,76.6,1,2200,100,63.8,102,0,100,260,4,60.4,65.9,0,0.03691399,0,-22,65.2,80.4,0,0.036886755,0,1237,68.6,70,0,0.036066364,0,120,60.4,51.1,0,0,0,116,69.7,64.7,0,0,0,-1,56.5,60.8,0,0.036959466,0,-10,59.3,61.2,0,0,0,45,49,48.4,0,0.03689583,0,98,55.8,74.2,0,100,950,-3,0,64.6,0,0,0,-9,60.8,63.1,0,0,0,101,66.1,65.4,0,42.913013,100,198,64.7,65.7,0,40.820736,200,201,63.4,65.4,0,41.22128,200,201,61.1,65.5,0,28.961432,200,99,66.1,65.6,0,33.584904,100,198,62.6,65.4,0,36.518158,200,203,68.1,65.4,0,30.556778,200,100,68.8,65.8,0,39.57331,100,196,60.4,65.8,0,30.831846,200,103,67.6,65.6,0,41.69234,100,99,70.1,65.4,0,38.513115,100,103,63.8,66.8,0,48.16738,100,209,64.1,65.3,0,41.984974,200,99,70.5,65.8,0,29.92993,100,197,62.4,65.7,0,38.856415,200,197,66.5,65.8,0,37.019703,200,190,70.7,65.4,0,29.449802,200,102,72,66.1,0,35.093777,100,216,64.2,65.2,0,41.656567,200,193,70,65.5,0,38.130486,200,100,70.2,65,0,58.47786,100,202,64.9,66.1,0,41.539745,200,206,64.8,65.1,0,32.639133,200,0,68.2,70.8,0,0,0,208,64.8,65.3,0,41.192356,200,193,66.1,65.9,0,37.015034,200,201,72.4,65.3,0,37.54466,200,150,71.1,65.8,0,38.142822,150,189,65.1,65.5,0,30.379745,200,201,71.1,65.1,0,38.219616,200,97,70.8,65.1,0,58.34361,100,203,64,65.5,0,50.48788,200,202,65.1,65.3,0,36.94126,200,100,71.3,65.3,0,29.415905,100,204,64.3,65.2,0,39.85121,200,91,66.4,65.5,0,31.459023,100,104,71.2,66,0,41.74367,100,97,72.1,286.5,0,30.366919,100,196,64.8,65.4,0,39.93033,200,210,70.7,65.3,0,41.4209,200,102,71.6,65.4,0,30.792892,100,94,66.2,66.3,0,35.166504,100,198,65.6,65.2,0,32.344288,200,101,71.5,65.4,0,38.750916,100,202,65.3,64.9,0,57.48139,200,93,67,65.5,0,34.238247,100,136,70.1,65.1,0,34.446075,100,106,70.2,66,0,36.553894,100,196,64.9,65.4,0,30.985579,200,201,70.6,65,0,49.33318,200,197,66.1,65.4,0,36.63388,200,200,70.1,65.4,0,46.540497,200,100,71.7,65.4,0,46.50562,100,103,65.9,65.4,0,24.610094,100,96,69.2,65.2,0,34.092148,100,199,70.3,65.1,0,24.937449,200,193,65.8,64.8,0,40.377663,200,99,64.6,64.9,0,42.81006,100,201,68.8,65.1,0,43.403797,200,148.1,145.6,172.7,172,171.4,170.9,1.3,0,30.71
20170305,330,20.1,40.5,5.731754286,32.41519167,1,77.7,75.9,0.15,75.1,77.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41,35.5,137.3,0,0,50,64,0,0,171.2,0.05,69,0.8125,13.5,0,0,0,1.5,0,100,23.1,70.8,62.7,64.4,55.4,15,0,63,20,0,61,1,69,0.8125,11.4,0,0,13.5,56.1,10.1,4.6,0.6,15,15,33,65.1,77.8,100,1.3,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,33,80.8,0,0,0,85,65.33626,0,59.6,76.5,1,2200,101,63.8,101.9,0,100,260,5,60.4,65.8,0,0.03691399,0,-22,65.2,80.4,0,0.036886755,0,1235,68.5,70,0,0.036066364,0,119,60.3,51.1,0,0,0,116,69.6,64.6,0,0,0,-1,56.4,60.8,0,0.036959466,0,-11,59.3,61.1,0,0,0,45,48.9,48.4,0,0.03689583,0,103,55.8,74.2,0,100,950,-2,0,64.5,0,0,0,-8,60.8,63.1,0,0,0,102,66.1,65.3,0,42.913013,100,199,64.6,65.6,0,40.820736,200,201,63.3,65.3,0,41.22128,200,202,61.1,65.4,0,28.961432,200,99,66.1,65.6,0,33.584904,100,200,62.5,65.3,0,36.518158,200,205,68,65.3,0,30.556778,200,101,68.8,65.7,0,39.57331,100,199,60.3,65.7,0,30.831846,200,103,67.5,65.4,0,41.69234,100,100,70.1,65.2,0,38.513115,100,105,63.8,66.6,0,48.16738,100,209,64,65.2,0,41.984974,200,101,70.5,65.7,0,29.92993,100,195,62.4,65.6,0,38.856415,200,202,66.5,65.8,0,37.019703,200,191,70.7,65.3,0,29.449802,200,102,71.9,66,0,35.093777,100,201,64.1,65.1,0,41.656567,200,198,70,65.4,0,38.130486,200,102,70.2,64.8,0,58.47786,100,202,64.9,65.9,0,41.539745,200,207,64.8,65,0,32.639133,200,0,68.1,70.8,0,0,0,210,64.7,65.2,0,41.192356,200,193,66.1,65.8,0,37.015034,200,204,72.4,65.2,0,37.54466,200,152,71.1,65.7,0,38.142822,150,193,65,65.4,0,30.379745,200,201,71.1,65,0,38.219616,200,98,70.8,64.9,0,58.34361,100,205,63.9,65.3,0,50.48788,200,204,65,65.2,0,36.94126,200,101,71.3,65.2,0,29.415905,100,201,64.2,65.1,0,39.85121,200,89,66.3,65.5,0,31.459023,100,104,71.2,65.9,0,41.74367,100,98,72.1,287,0,30.366919,100,196,64.7,65.3,0,39.93033,200,211,70.7,65.1,0,41.4209,200,100,71.6,65.3,0,30.792892,100,94,66.2,66.2,0,35.166504,100,200,65.6,65.1,0,32.344288,200,103,71.5,65.3,0,38.750916,100,206,65.3,64.7,0,57.48139,200,94,67,65.4,0,34.238247,100,140,70.1,65,0,34.446075,100,107,70.2,66,0,36.553894,100,202,64.9,65.3,0,30.985579,200,210,70.5,64.8,0,49.33318,200,198,66.1,65.4,0,36.63388,200,201,70.1,65.4,0,46.540497,200,101,71.7,65.3,0,46.50562,100,104,65.9,65.3,0,24.610094,100,95,69.4,65.1,0,34.092148,100,201,70.3,65,0,24.937449,200,194,65.7,64.7,0,40.377663,200,99,64.5,64.8,0,42.81006,100,203,68.8,64.9,0,43.403797,200,148,145.7,171.9,171,170.6,170,1.2,0.1,30.71
20170305,335,20,38.7,5.663155914,32.41519167,1,77.7,75.9,0.15,75,77.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,40.9,35.3,137.4,0,0,50,64,0,0,170.6,0.05,69,0.8125,13.6,0,0,0,1.5,0,100,23.1,70.8,62.6,64.6,55.4,15,0,63,20,0,61.3,1.02,69,0.8125,11.4,0,0,13.6,56,10.1,4.8,1.3,15,15,32.8,65.1,77.8,100,0.7,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,30,80.8,0,0,0,85,65.43368,0,59.6,76.6,1,2200,100,63.8,102,0,100,260,4,60.4,65.8,0,0.03691399,0,-22,65.1,80.4,0,0.036886755,0,1236,68.5,70,0,0.036066364,0,121,60.3,50.9,0,0,0,116,69.6,64.5,0,0,0,-1,56.3,60.7,0,0.036959466,0,-10,59.3,61.1,0,0,0,44,48.8,48.4,0,0.03689583,0,101,55.8,74.2,0,100,950,-3,0,64.5,0,0,0,-9,60.8,63,0,0,0,102,66.1,65.2,0,42.913013,100,199,64.6,65.5,0,40.820736,200,202,63.3,65.2,0,41.22128,200,201,61,65.3,0,28.961432,200,99,66.1,65.5,0,33.584904,100,200,62.4,65.3,0,36.518158,200,205,68,65.3,0,30.556778,200,102,68.7,65.6,0,39.57331,100,199,60.2,65.6,0,30.831846,200,103,67.5,65.4,0,41.69234,100,100,70,65.1,0,38.513115,100,104,63.7,66.6,0,48.16738,100,207,64,65.1,0,41.984974,200,99,70.4,65.6,0,29.92993,100,196,62.4,65.5,0,38.856415,200,200,66.4,65.7,0,37.019703,200,194,70.7,65.3,0,29.449802,200,103,71.9,65.9,0,35.093777,100,211,64.1,65,0,41.656567,200,196,70,65.3,0,38.130486,200,101,70.1,64.8,0,58.47786,100,202,64.8,65.8,0,41.539745,200,205,64.7,64.9,0,32.639133,200,0,68.1,70.8,0,0,0,208,64.7,65.1,0,41.192356,200,193,66.1,65.7,0,37.015034,200,201,72.3,65.2,0,37.54466,200,152,71.1,65.6,0,38.142822,150,195,65,65.3,0,30.379745,200,200,71.1,64.9,0,38.219616,200,98,70.7,64.9,0,58.34361,100,202,63.8,65.3,0,50.48788,200,204,65,65.1,0,36.94126,200,100,71.2,65.1,0,29.415905,100,200,64.2,65,0,39.85121,200,90,66.3,65.4,0,31.459023,100,105,71.2,65.8,0,41.74367,100,97,72.1,286.8,0,30.366919,100,196,64.7,65.2,0,39.93033,200,209,70.7,65.1,0,41.4209,200,100,71.5,65.2,0,30.792892,100,94,66.1,66.1,0,35.166504,100,199,65.5,64.9,0,32.344288,200,102,71.5,65.2,0,38.750916,100,207,65.2,64.7,0,57.48139,200,95,66.9,65.3,0,34.238247,100,135,70.1,64.9,0,34.446075,100,106,70.1,65.9,0,36.553894,100,202,64.8,65.2,0,30.985579,200,208,70.5,64.8,0,49.33318,200,198,66,65.3,0,36.63388,200,201,70,65.3,0,46.540497,200,100,71.7,65.2,0,46.50562,100,103,65.8,65.2,0,24.610094,100,96,69.5,65,0,34.092148,100,199,70.3,64.9,0,24.937449,200,194,65.7,64.6,0,40.377663,200,99,64.5,64.7,0,42.81006,100,202,68.8,64.8,0,43.403797,200,147.8,145.5,171.1,170,169.6,168.8,3.9,-0.1,30.71
20170305,340,19.8,39.3,5.620079589,32.41519167,1,77.7,75.9,0.15,75,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,40.6,36,137.6,0,0,50,64,0,0,171,0.05,69,0.8125,13.9,0,0,0,1.5,0,100,23.1,70.8,63.2,64.8,55.5,15,0,63,20,0,62.1,0.98,69,0.8125,11.4,0,0,13.7,56.3,10,4.8,0.8,15,15,32.9,65.1,77.8,100,0.4,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,29,80.9,0,0,0,85,65.529915,0,59.5,77.1,1,2200,100,63.8,102.1,0,100,260,5,60.4,65.8,0,0.03691399,0,-22,65.1,80.4,0,0.036886755,0,1236,68.5,70,0,0.036066364,0,119,60.3,50.8,0,0,0,116,69.6,64.5,0,0,0,-1,56.3,60.7,0,0.036959466,0,-10,59.2,61.1,0,0,0,45,48.8,48.3,0,0.03689583,0,102,55.7,74.2,0,100,950,-3,0,64.4,0,0,0,-9,60.7,63,0,0,0,102,66,65.2,0,42.913013,100,199,64.5,65.5,0,40.820736,200,201,63.2,65.2,0,41.22128,200,200,61,65.3,0,28.961432,200,99,66,65.5,0,33.584904,100,199,62.4,65.2,0,36.518158,200,204,68,65.3,0,30.556778,200,101,68.7,65.6,0,39.57331,100,201,60.1,65.6,0,30.831846,200,103,67.5,65.4,0,41.69234,100,100,70,65.2,0,38.513115,100,103,63.6,66.6,0,48.16738,100,206,63.9,65.1,0,41.984974,200,99,70.4,65.6,0,29.92993,100,195,62.3,65.5,0,38.856415,200,201,66.4,65.7,0,37.019703,200,192,70.6,65.2,0,29.449802,200,102,71.9,65.9,0,35.093777,100,223,64,65,0,41.656567,200,193,70,65.3,0,38.130486,200,101,70.1,64.8,0,58.47786,100,200,64.8,65.8,0,41.539745,200,205,64.7,64.9,0,32.639133,200,0,68.1,70.8,0,0,0,208,64.6,65.1,0,41.192356,200,193,66,65.7,0,37.015034,200,202,72.3,65.2,0,37.54466,200,151,71.1,65.6,0,38.142822,150,191,65,65.3,0,30.379745,200,200,71,64.9,0,38.219616,200,98,70.7,64.9,0,58.34361,100,201,63.8,65.3,0,50.48788,200,196,64.9,65.1,0,36.94126,200,101,71.2,65.1,0,29.415905,100,202,64.1,64.9,0,39.85121,200,90,66.3,65.4,0,31.459023,100,103,71.2,65.8,0,41.74367,100,98,72.1,286.5,0,30.366919,100,196,64.7,65.2,0,39.93033,200,209,70.7,65.1,0,41.4209,200,101,71.5,65.2,0,30.792892,100,94,66.1,66.1,0,35.166504,100,199,65.5,64.9,0,32.344288,200,101,71.4,65.2,0,38.750916,100,205,65.2,64.7,0,57.48139,200,94,66.9,65.3,0,34.238247,100,133,70.1,64.9,0,34.446075,100,106,70.1,65.9,0,36.553894,100,202,64.8,65.2,0,30.985579,200,203,70.5,64.8,0,49.33318,200,197,65.9,65.3,0,36.63388,200,200,70,65.3,0,46.540497,200,101,71.6,65.2,0,46.50562,100,103,65.8,65.1,0,24.610094,100,96,69.5,65,0,34.092148,100,199,70.3,64.9,0,24.937449,200,193,65.7,64.6,0,40.377663,200,99,64.4,64.7,0,42.81006,100,201,68.7,64.9,0,43.403797,200,147.5,145.3,171.1,169,169.2,168.2,6.5,0.1,30.71
20170305,345,20,40.7,5.70782431,32.41519167,1,77.7,75.9,0.15,75,77.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,40.7,34.3,137.7,0,0,50,64,0,0,170.7,0.05,69,0.8125,13.8,0,0,0,1.5,0,100,23.1,70.7,62.5,64.1,55.2,15,0,63,20,0,60.1,0.99,69,0.8125,11.4,0,0,13.5,56.3,10,4.6,0.6,15,15,32.4,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,32,80.8,0,0,0,85,65.624,0,59.5,77.1,1,2200,99,63.7,102,0,100,260,4,60.3,65.7,0,0.03691399,0,-22,65.1,80.4,0,0.036886755,0,1236,68.5,69.9,0,0.036066364,0,117,60.2,50.8,0,0,0,116,69.5,64.5,0,0,0,-1,56.2,60.7,0,0.036959466,0,-10,59.1,61,0,0,0,44,48.7,48.2,0,0.03689583,0,101,55.6,74.2,0,100,950,-3,0,64.3,0,0,0,-9,60.7,63,0,0,0,102,66,65.1,0,42.913013,100,199,64.5,65.4,0,40.820736,200,200,63.2,65.1,0,41.22128,200,200,60.9,65.3,0,28.961432,200,99,66,65.4,0,33.584904,100,198,62.3,65.2,0,36.518158,200,203,67.9,65.2,0,30.556778,200,100,68.7,65.6,0,39.57331,100,199,60,65.5,0,30.831846,200,104,67.4,65.3,0,41.69234,100,99,70,65,0,38.513115,100,104,63.6,66.5,0,48.16738,100,208,63.8,65,0,41.984974,200,99,70.4,65.5,0,29.92993,100,194,62.2,65.5,0,38.856415,200,199,66.3,65.6,0,37.019703,200,190,70.6,65.2,0,29.449802,200,102,71.9,65.9,0,35.093777,100,203,63.9,64.9,0,41.656567,200,193,69.9,65.3,0,38.130486,200,100,70.1,64.6,0,58.47786,100,202,64.7,65.7,0,41.539745,200,204,64.6,64.9,0,32.639133,200,0,68,70.8,0,0,0,210,64.6,65.1,0,41.192356,200,193,66,65.7,0,37.015034,200,201,72.3,65.1,0,37.54466,200,151,71.1,65.5,0,38.142822,150,188,64.9,65.3,0,30.379745,200,201,71,64.8,0,38.219616,200,97,70.7,64.8,0,58.34361,100,202,63.7,65.1,0,50.48788,200,205,64.9,65.1,0,36.94126,200,100,71.1,65,0,29.415905,100,202,64,64.9,0,39.85121,200,90,66.3,65.3,0,31.459023,100,103,71.2,65.8,0,41.74367,100,97,72.1,287,0,30.366919,100,198,64.6,65.2,0,39.93033,200,209,70.6,65,0,41.4209,200,101,71.5,65.2,0,30.792892,100,94,66,66,0,35.166504,100,200,65.5,64.9,0,32.344288,200,102,71.4,65.1,0,38.750916,100,201,65.1,64.5,0,57.48139,200,94,66.8,65.3,0,34.238247,100,135,70,64.9,0,34.446075,100,106,70.1,65.9,0,36.553894,100,200,64.7,65.1,0,30.985579,200,203,70.5,64.6,0,49.33318,200,198,65.9,65.2,0,36.63388,200,199,70,65.2,0,46.540497,200,100,71.6,65.2,0,46.50562,100,103,65.7,65.1,0,24.610094,100,95,69.5,65,0,34.092148,100,198,70.3,64.8,0,24.937449,200,191,65.6,64.5,0,40.377663,200,99,64.4,64.6,0,42.81006,100,202,68.7,64.8,0,43.403797,200,147.8,145.2,171.6,169,169.5,167.9,8.2,-1.4,30.71
20170305,350,20.1,41.6,5.756443887,32.41519167,1,77.6,75.8,0.15,75,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,40.9,35.5,137.7,0,0,50,64,0,0,170.2,0.05,69,0.8125,13.9,0,0,0,1.5,0,100,23.1,70.7,62.9,64.1,55.5,15,0,63,20,0,61.1,1,69,0.8125,11.3,0,0,13.8,56.6,10,4.7,1.2,15,15,32.7,65.1,77.8,100,0.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,33,80.8,0,0,0,85,65.715965,0,59.5,77.2,1,2200,100,63.7,102,0,100,260,4,60.3,65.7,0,0.03691399,0,-22,65.1,80.3,0,0.036886755,0,1236,68.5,70,0,0.036066364,0,119,60.2,50.7,0,0,0,116,69.5,64.4,0,0,0,-1,56.2,60.6,0,0.036959466,0,-11,59.1,60.9,0,0,0,44,48.7,48.1,0,0.03689583,0,101,55.6,74.2,0,100,950,-3,0,64.3,0,0,0,-10,60.6,62.9,0,0,0,102,65.9,64.9,0,42.913013,100,199,64.4,65.2,0,40.820736,200,202,63.2,64.9,0,41.22128,200,202,60.8,65.1,0,28.961432,200,99,65.9,65.3,0,33.584904,100,200,62.2,65.1,0,36.518158,200,206,67.9,65.1,0,30.556778,200,101,68.6,65.5,0,39.57331,100,198,59.9,65.4,0,30.831846,200,103,67.4,65.1,0,41.69234,100,100,70,64.8,0,38.513115,100,105,63.5,66.2,0,48.16738,100,208,63.8,64.8,0,41.984974,200,100,70.4,65.4,0,29.92993,100,196,62.1,65.3,0,38.856415,200,200,66.3,65.5,0,37.019703,200,190,70.6,65,0,29.449802,200,102,71.8,65.7,0,35.093777,100,208,63.9,64.7,0,41.656567,200,197,69.9,65.1,0,38.130486,200,101,70.1,64.4,0,58.47786,100,202,64.7,65.5,0,41.539745,200,205,64.6,64.6,0,32.639133,200,0,68,70.8,0,0,0,209,64.5,64.9,0,41.192356,200,193,65.9,65.5,0,37.015034,200,202,72.3,64.9,0,37.54466,200,151,71.1,65.3,0,38.142822,150,189,64.9,65.1,0,30.379745,200,201,71,64.6,0,38.219616,200,97,70.7,64.6,0,58.34361,100,204,63.7,64.9,0,50.48788,200,207,64.8,64.8,0,36.94126,200,101,71.1,64.9,0,29.415905,100,203,64,64.8,0,39.85121,200,91,66.3,65.1,0,31.459023,100,103,71.2,65.6,0,41.74367,100,98,72.1,287,0,30.366919,100,198,64.5,65,0,39.93033,200,210,70.6,64.8,0,41.4209,200,102,71.5,65,0,30.792892,100,95,66,65.8,0,35.166504,100,201,65.4,64.7,0,32.344288,200,102,71.4,65,0,38.750916,100,208,65.1,64.3,0,57.48139,200,94,66.8,65.1,0,34.238247,100,139,70,64.7,0,34.446075,100,107,70.1,65.7,0,36.553894,100,197,64.7,65,0,30.985579,200,206,70.5,64.4,0,49.33318,200,198,65.9,65.1,0,36.63388,200,201,70,65.1,0,46.540497,200,100,71.6,65.1,0,46.50562,100,104,65.7,65,0,24.610094,100,96,69.5,64.8,0,34.092148,100,198,70.3,64.6,0,24.937449,200,193,65.5,64.3,0,40.377663,200,99,64.3,64.4,0,42.81006,100,200,68.7,64.5,0,43.403797,200,148,145.4,171.5,169,169.7,167.8,9.3,1.5,30.71
20170305,355,20.4,39.3,5.789735957,32.41519167,1,77.6,75.8,0.15,75,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,41,36.2,137.7,0,0,50,64,0,0,170.3,0.05,69,0.8125,13.9,0,0,0,1.5,0,100,23.1,70.7,62.6,64,55.1,15,0,63,20,0,61,1.01,69,0.8125,11.4,0,0,13.9,55.6,10,4.4,1,15,15,32.4,65.1,77.8,100,0.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,27,80.9,0,0,0,85,65.806404,0,59.4,76.5,1,2200,100,63.7,101.9,0,100,260,5,60.3,65.6,0,0.03691399,0,-22,65.1,80.3,0,0.036886755,0,1236,68.5,69.9,0,0.036066364,0,120,60.2,50.6,0,0,0,116,69.5,64.4,0,0,0,-1,56.1,60.6,0,0.036959466,0,-11,59.1,60.9,0,0,0,46,48.7,48.1,0,0.03689583,0,100,55.6,74.1,0,100,950,-3,0,64.3,0,0,0,-9,60.6,62.9,0,0,0,102,65.9,64.7,0,42.913013,100,198,64.4,65,0,40.820736,200,201,63,64.7,0,41.22128,200,200,60.8,64.9,0,28.961432,200,99,65.9,65.2,0,33.584904,100,198,62.1,64.9,0,36.518158,200,206,67.8,64.9,0,30.556778,200,100,68.6,65.3,0,39.57331,100,198,59.9,65.2,0,30.831846,200,102,67.3,65,0,41.69234,100,100,70,64.6,0,38.513115,100,104,63.5,66.1,0,48.16738,100,207,63.7,64.6,0,41.984974,200,100,70.3,65.2,0,29.92993,100,196,62,65.1,0,38.856415,200,199,66.2,65.3,0,37.019703,200,192,70.6,64.9,0,29.449802,200,102,71.8,65.6,0,35.093777,100,223,63.8,64.5,0,41.656567,200,192,69.9,64.9,0,38.130486,200,100,70.1,64.2,0,58.47786,100,203,64.6,65.3,0,41.539745,200,205,64.5,64.4,0,32.639133,200,0,67.9,70.7,0,0,0,207,64.5,64.7,0,41.192356,200,193,65.9,65.4,0,37.015034,200,202,72.3,64.8,0,37.54466,200,151,71,65.2,0,38.142822,150,189,64.8,64.9,0,30.379745,200,201,71,64.4,0,38.219616,200,97,70.7,64.4,0,58.34361,100,202,63.6,64.7,0,50.48788,200,208,64.8,64.7,0,36.94126,200,101,71,64.7,0,29.415905,100,202,63.9,64.6,0,39.85121,200,89,66.2,65,0,31.459023,100,104,71.1,65.4,0,41.74367,100,98,72.1,286.8,0,30.366919,100,196,64.5,64.8,0,39.93033,200,210,70.6,64.6,0,41.4209,200,102,71.5,64.8,0,30.792892,100,94,65.9,65.6,0,35.166504,100,199,65.3,64.5,0,32.344288,200,102,71.4,64.8,0,38.750916,100,204,65.1,64.2,0,57.48139,200,94,66.8,65,0,34.238247,100,140,70,64.5,0,34.446075,100,106,70.1,65.5,0,36.553894,100,196,64.6,64.8,0,30.985579,200,201,70.4,64.2,0,49.33318,200,199,65.8,65,0,36.63388,200,199,70,65,0,46.540497,200,100,71.6,64.9,0,46.50562,100,103,65.6,64.9,0,24.610094,100,95,69.5,64.7,0,34.092148,100,197,70.2,64.5,0,24.937449,200,192,65.4,64.1,0,40.377663,200,99,64.3,64.3,0,42.81006,100,201,68.6,64.3,0,43.403797,200,148.2,145.6,171.5,169,170.2,167.8,8.7,-0.1,30.71
20170305,400,20.1,41.6,5.756443887,32.41519167,1,77.6,75.8,0.15,74.9,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,40.8,33.9,137.5,0,0,50,64,0,0,170.7,0.05,69,0.8125,14.1,0,0,0,1.5,0,100,23.1,70.7,62.7,64.3,55.4,15,0,63,20,0,61,1,69,0.8125,11.4,0,0,13.6,56.1,10,4.4,1.4,15,15,32.5,65.1,77.8,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,32,80.9,0,0,0,85,65.89531,0,59.4,77.1,1,2200,99,63.7,102,0,100,260,5,60.3,65.6,0,0.03691399,0,-21,65.1,80.3,0,0.036886755,0,1236,68.4,69.9,0,0.036066364,0,119,60.1,50.5,0,0,0,116,69.4,64.4,0,0,0,-1,56,60.6,0,0.036959466,0,-11,59,60.9,0,0,0,44,48.6,48.1,0,0.03689583,0,100,55.6,74.1,0,100,950,-4,0,64.2,0,0,0,-8,60.6,62.9,0,0,0,102,65.9,64.8,0,42.913013,100,198,64.3,65.1,0,40.820736,200,200,63,64.9,0,41.22128,200,200,60.7,65,0,28.961432,200,99,65.8,65.2,0,33.584904,100,198,62.1,64.9,0,36.518158,200,204,67.8,64.9,0,30.556778,200,100,68.5,65.3,0,39.57331,100,200,59.8,65.2,0,30.831846,200,102,67.3,65,0,41.69234,100,99,70,64.8,0,38.513115,100,102,63.4,66.2,0,48.16738,100,206,63.6,64.8,0,41.984974,200,99,70.3,65.2,0,29.92993,100,193,62,65.2,0,38.856415,200,199,66.2,65.4,0,37.019703,200,192,70.5,64.9,0,29.449802,200,102,71.8,65.6,0,35.093777,100,217,63.8,64.7,0,41.656567,200,198,69.8,65,0,38.130486,200,100,70,64.4,0,58.47786,100,200,64.6,65.4,0,41.539745,200,204,64.4,64.6,0,32.639133,200,0,67.9,70.7,0,0,0,209,64.4,64.8,0,41.192356,200,193,65.8,65.4,0,37.015034,200,201,72.2,64.8,0,37.54466,200,150,71,65.3,0,38.142822,150,189,64.8,64.9,0,30.379745,1020,198,71,64.6,0,38.219616,200,97,70.6,64.5,0,58.34361,100,202,63.6,64.9,0,50.48788,200,204,64.8,64.8,0,36.94126,200,101,71,64.7,0,29.415905,100,203,63.9,64.6,0,39.85121,200,90,66.1,65,0,31.459023,100,103,71.1,65.4,0,41.74367,100,97,72,286.6,0,30.366919,100,197,64.4,64.8,0,39.93033,200,209,70.6,64.7,0,41.4209,200,102,71.4,64.9,0,30.792892,100,93,65.9,65.7,0,35.166504,100,199,65.3,64.6,0,32.344288,200,102,71.4,64.8,0,38.750916,100,194,65,64.3,0,57.48139,200,94,66.7,65,0,34.238247,100,128,70,64.6,0,34.446075,100,106,70,65.6,0,36.553894,100,203,64.6,64.8,0,30.985579,200,205,70.4,64.4,0,49.33318,200,197,65.8,65,0,36.63388,200,199,69.9,64.9,0,46.540497,200,99,71.5,64.9,0,46.50562,100,103,65.5,64.8,0,24.610094,100,95,69.4,64.7,0,34.092148,100,200,70.2,64.5,0,24.937449,200,193,65.4,64.2,0,40.377663,200,99,64.2,64.3,0,42.81006,100,201,68.6,64.5,0,43.403797,200,147.9,145.7,171.6,165,170.3,167.9,7.6,-0.1,30.71
20170305,405,20.4,41.6,5.842115469,34.40458333,1,77.6,75.8,0.15,74.9,77.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,43.2,35.2,137.7,0,0,50,64,0,0,169.4,0.05,69,0.8125,13.1,0,0,0,1.5,0,100,23.1,70.4,62.3,63.1,100,15,0,63,80.1,0,59.7,0.57,69,0.8125,11.3,0,0,14.1,99.1,22.1,19.8,0.6,15,15,31.9,65.1,77.8,100,0.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,29,80.8,0,0,0,85,65.98209,0,59.4,74.7,1,9000,88,63.7,99.7,0,100,260,5,60.2,65.6,0,0.03691399,0,-22,65,79.9,0,0.036886755,0,1240,68.4,69.7,0,0.036066364,0,172,60,126.3,100,99.95091,1200,116,69.4,64.3,0,0,0,-1,56.1,60.5,0,0.036959466,0,-11,59,60.9,0,0,0,45,48.5,48,0,0.03689583,0,90,55.6,85.8,0,100,950,-3,0,64.2,0,0,0,-9,60.6,62.8,0,0,0,336,66.3,82,100,99.95266,400,495,64.7,84.6,100,99.95211,700,411,63.1,81.4,100,67.1827,420,202,60.7,100.9,100,32.1329,200,97,65.8,64.7,0,35.719677,100,843,62,87.2,100,78.526184,840,898,67.9,84.1,100,100,950,551,68.4,90.8,100,88.600716,550,1017,59.4,87,100,79.79482,1020,602,67.1,82.2,100,99.97951,700,320,69.9,79.2,100,100,400,535,63.4,87.4,100,100,700,842,63.9,89.4,100,80.24421,840,106,70.3,64.3,0,33.833836,100,917,62.2,86.1,100,89.18346,930,681,66.4,91.9,100,69.54392,690,210,70.5,63.9,0,32.127056,200,99,71.8,64.7,0,37.32597,100,802,63.8,84.1,100,100,1020,855,69.9,82.4,100,99.98943,915,220,70,78.4,100,100,400,397,64.6,87.4,100,100,700,764,64.6,89.3,100,99.96475,840,0,67.9,70.6,0,0,0,587,64.4,90.1,100,99.96889,840,478,66,89.5,100,99.963684,690,216,72.2,64.1,0,45.891525,200,162,71,64,0,51.53546,150,528,64.8,83.9,100,100,1020,161,70.9,63.3,0,47.51599,200,109,70.3,62.9,0,64.508835,100,692,63.7,85.3,100,88.27535,700,847,64.9,84.1,100,73.79633,840,105,71,63.6,0,29.216513,100,996,64.2,85.2,100,81.68292,1000,97,66.1,64.1,0,35.967167,100,110,71.1,64.8,0,42.88871,100,104,72,286.7,0,33.197437,100,1010,64.5,83.9,100,76.300896,1020,213,70.6,63.2,0,43.0216,200,101,71.4,63.8,0,32.50171,100,689,65.8,82,100,97.29906,700,819,65.4,91.4,100,71.370766,840,102,71.3,63.8,0,40.081738,100,617,65.5,84.5,100,99.979065,840,701,66.6,80,100,84.667175,690,436,69.8,88.8,100,48.728294,450,550,70.3,85.5,97.8,79.19106,550,978,64.6,80.3,100,100,1020,202,70.4,62,0,54.748928,200,915,65.4,86.9,100,100,1060,458,69.8,92.5,100,99.96953,705,98,71.3,64,0,54.38202,100,539,64.9,90.8,100,70.57595,540,490,69.2,81,100,99.96736,525,756,70.1,81.5,100,99.97623,900,844,65.3,99.4,100,83.64805,850,270,63.9,83.2,100,71.04492,270,596,68.3,84.9,100,99.96757,880,147.5,145.4,159.8,151,159.4,152.7,57.9,-0.3,30.71
