20170305,410,20.5,40.1,5.836385558,34.40458333,1,77.6,75.8,0.15,74.8,77.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,44.5,33.2,138.2,0,0,50,64,0,0,168.1,0.05,69,0.8125,12.3,0,0,0,1.5,0,100,23.1,70.5,63.1,65.3,100,15,0,63,83.1,0,61.2,0.53,69,0.8125,11.1,0,0,12.9,98.7,23,18,0.8,15,15,31.9,65.1,77.8,100,0.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,33,80.6,0,0,0,85,66.06705,0,59.4,73.6,1,9000,91,63.6,101.6,0,100,260,4,60.2,65.5,0,0.03691399,0,-22,65,79.7,0,0.036886755,0,1239,68.4,69.6,0,0.036066364,0,173,60,139.1,100,99.95091,1200,116,69.3,64.3,0,0,0,-1,56.1,60.5,0,0.036959466,0,-11,59,60.8,0,0,0,44,48.5,48,0,0.03689583,0,89,55.5,76.5,0,100,950,-3,0,64.1,0,0,0,-9,60.6,62.8,0,0,0,328,67.1,82.8,100,99.95266,400,483,65.9,85.3,100,99.95211,700,418,65.1,81.7,100,71.17582,420,197,60.8,102.7,100,32.1329,200,96,65.8,64.7,0,35.719677,100,827,62.6,86.9,100,79.550255,840,879,68.4,83.8,100,100,950,540,70.1,92.3,100,89.76156,550,1008,60.1,85.8,100,82.3595,1020,592,69.4,83.9,100,99.97951,700,295,69.9,84.5,100,100,400,495,63.6,87.4,100,100,700,836,64.6,87.9,100,84.54394,840,544,70.2,80,100,82.80502,540,899,63.1,84.2,100,99.95758,930,685,67.1,90.5,100,74.45303,690,194,70.5,64.3,0,32.127056,200,89,71.8,65,0,39.247498,100,695,64.3,84.6,100,100,1020,797,70.3,84,99.3,99.98943,915,215,70,86.4,100,100,400,395,64.7,88.4,100,100,700,747,65.1,88.3,100,99.96475,840,0,67.8,70.5,0,0,0,578,64.7,88.7,100,99.96889,840,472,66.6,90.5,100,99.963684,690,205,72.2,64.3,0,45.285267,200,152,71,64.8,0,50.926147,150,477,64.8,90.9,100,100,1020,181,70.9,64,0,51.599144,200,377,70.1,79.9,100,100,400,692,64.3,84.3,100,91.49204,700,833,65.6,85,100,74.94151,840,100,71,64.1,0,29.216513,100,999,65,85.9,100,84.26662,1000,93,66.1,64.3,0,35.967167,100,108,71.1,64.9,0,42.88871,100,95,72,286.8,0,33.197437,100,1023,64.9,84.9,100,78.8047,1020,204,70.5,64,0,43.0216,200,99,71.4,64,0,32.50171,100,683,66,84,100,99.95674,700,838,65.8,90.3,100,73.39382,840,101,71.3,64,0,40.081738,100,610,66.4,84.5,100,99.979065,840,693,67.2,85.5,100,85.57932,690,444,70,89.5,100,49.33969,450,467,71.1,83.8,80.9,68.93298,471.75626,961,64.9,81.9,100,100,1020,195,70.3,63.6,0,54.748928,200,901,66,88.1,100,100,1060,449,70,91.5,100,99.96953,705,96,71.3,64.2,0,54.797752,100,535,65.4,89.5,100,71.1777,540,477,70.4,84.9,97.3,99.96736,525,752,71.3,81.8,77.7,99.97623,774.8865,850,66.2,97.4,100,86.0687,850,267,65,94.3,100,71.032715,270,586,68.7,84.7,100,99.96757,880,147.3,145,160.5,148,160.5,148.5,90.5,1.6,30.71
20170305,415,20.1,42.9,5.785624864,34.40458333,1,77.6,75.8,0.15,74.7,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45,33.8,138,0,0,50,64,0,0,167.8,0.05,69,0.8125,12.1,0,0,0,1.5,0,100,23.1,70.7,63.1,66.2,100,15,0,63,81.9,0,61.2,0.54,69,0.8125,11,0,0,12.4,99.2,22.6,16.9,0.6,15,15,33.1,65.1,77.8,100,1.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,34,80.6,0,0,0,85,66.15018,0,59.3,73.1,1,9000,90,63.5,102.3,0,100,260,5,60.2,65.5,0,0.03691399,0,-22,65,79.7,0,0.036886755,0,1240,68.4,69.5,0,0.036066364,0,178,60.1,140.2,100,99.95091,1200,116,69.3,64.3,0,0,0,-1,56,60.4,0,0.036959466,0,-11,58.9,60.7,0,0,0,44,48.5,47.9,0,0.03689583,0,92,55.4,75.2,0,100,950,-3,0,64,0,0,0,-9,60.5,62.7,0,0,0,329,67.7,83.4,100,99.95266,400,487,66.7,86.1,100,99.95211,700,420,66.2,82.3,100,71.052956,420,198,60.8,103.5,100,32.1329,200,96,65.9,65.2,0,35.719677,100,839,63.2,87,100,82.210724,840,886,68.8,84.2,100,100,950,472,71.4,92.1,78.8,77.023636,471.41068,1013,60.7,81.6,100,79.56066,1020,602,70.4,84.2,98.8,99.97951,700,296,70.1,85.2,100,100,400,493,63.9,88,100,100,700,842,65.2,87.9,100,84.60655,840,544,70.3,81.6,100,83.20543,540,896,63.7,84.5,100,99.95758,930,683,67.6,90.9,100,74.746925,690,197,70.7,65.1,0,32.127056,200,93,71.7,65.6,0,39.74226,100,707,64.6,85.4,100,100,1020,793,70.4,84.7,98.8,99.98943,915,215,70.1,87.3,100,100,400,399,64.8,89.7,100,100,700,750,65.6,89.2,100,99.96475,840,0,67.8,70.5,0,0,0,582,64.9,89.4,100,99.96889,840,473,67.1,91.7,100,99.963684,690,207,72.2,65,0,45.285267,200,157,70.9,65.6,0,53.643673,150,480,64.9,89,100,100,1020,161,70.9,64.9,0,48.624733,200,378,70.1,82.8,100,100,400,693,64.8,84.6,100,91.31392,700,832,66.1,85.6,100,74.843,840,100,70.9,64.8,0,29.216513,100,987,65.6,86.5,100,85.533325,1000,92,66,65,0,35.967167,100,107,71,65.4,0,42.88871,100,95,72,286.9,0,33.197437,100,1025,65.4,85.1,100,78.663185,1020,204,70.5,64.9,0,43.0216,200,99,71.5,64.7,0,32.50171,100,693,66.3,84.8,100,99.95674,700,837,66.3,90.7,100,73.455124,840,100,71.3,64.7,0,40.081738,100,614,67,85.1,100,99.979065,840,699,67.9,86.5,100,84.88435,690,442,70.1,90.2,100,49.33969,450,326,71.6,83.3,51.4,58.935154,338.75146,899,65.2,83.1,100,100,1020,649,70.3,86.1,100,99.976845,1110,930,66.6,88.7,100,100,1060,466,70.2,91.7,100,99.96953,705,100,71.3,65,0,54.797752,100,544,66.1,89.7,100,68.42687,540,472,71,86.4,83.6,83.52736,470.72717,417,72.1,80.2,23.4,46.481216,363.81757,857,66.9,97.5,100,83.50743,850,273,66.3,94.9,100,70.947266,270,608,69.1,85,100,99.96757,880,148.2,145.4,158.7,146,157.8,146.6,96.8,29.6,30.71
20170305,420,20.3,41.3,5.806738544,34.40458333,1,77.6,75.8,0.15,74.6,77.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.6,33.2,137.6,0,0,50,64,0,0,167.9,0.05,69,0.8125,12,0,0,0,1.5,0,100,23.1,71,63.6,66.4,100,15,0,63,84.7,0,61.7,0.57,69,0.8125,10.7,0,0,12.4,98.8,23.6,14.9,1,15,15,32.5,65.1,77.8,100,0.6,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,31,80.5,0,0,0,85,66.231476,0,59.3,72.8,1,9000,91,63.6,102.7,0,100,260,5,60.2,65.4,0,0.03691399,0,-22,65,79.5,0,0.036886755,0,1239,68.4,71,100,0.036066364,520,177,60.3,139.7,100,99.95091,1200,116,69.2,64.2,0,0,0,-1,55.9,60.4,0,0.036959466,0,-11,58.9,60.6,0,0,0,45,48.4,47.9,0,0.03689583,0,92,55.3,75,0,100,950,-3,0,64,0,0,0,-9,60.5,62.7,0,0,0,338,68.2,83.3,100,99.95266,400,500,67.3,86.5,100,99.95211,700,424,66.9,82.2,100,68.79224,420,204,60.9,103.2,100,32.1329,200,97,66,65.6,0,35.719677,100,855,63.6,87.4,100,74.26098,840,917,69.2,84,100,100,950,297,71.8,87.7,44.5,60.374397,299.11786,1033,61.2,82.1,100,77.54237,1020,614,71.2,84,84.3,99.97951,626.6113,300,70.2,85,100,100,400,502,64.1,87.8,100,100,700,851,65.6,87.7,100,84.01169,840,545,70.4,81.7,100,79.54621,540,913,63.9,84.4,100,99.95758,930,695,68,90.8,100,73.27746,690,201,70.8,65.6,0,32.127056,200,96,71.7,66.1,0,39.74226,100,725,64.8,85.2,100,100,1020,822,70.5,84.3,98.3,99.98943,915,209,70.1,87.3,100,100,400,370,64.9,89.9,100,100,700,729,65.9,89.2,100,99.96475,840,0,67.7,70.5,0,0,0,566,65,89.6,100,99.96889,840,454,67.4,91.8,100,99.963684,690,199,72.1,65.5,0,45.285267,200,148,70.9,66,0,53.643673,150,638,64.9,87.7,100,100,1020,209,70.9,65.4,0,43.518124,200,384,70.2,82.8,100,100,400,703,65.1,84.5,100,90.70621,700,842,66.5,85.5,100,74.399704,840,102,70.9,65.3,0,29.216513,100,1002,66.2,86.6,100,84.2063,1000,95,66.1,65.4,0,35.967167,100,109,71,65.8,0,42.88871,100,100,72,287,0,33.197437,100,1036,65.8,84.9,100,77.977356,1020,206,70.5,65.4,0,43.0216,200,101,71.6,65.2,0,32.50171,100,721,66.6,83.9,100,90.993515,700,857,66.7,90.2,100,71.72633,840,103,71.3,65.3,0,40.081738,100,676,67.6,84.7,100,99.979065,840,699,68.4,86.3,100,80.497345,690,465,70.3,89.9,100,49.33969,450,168,71.8,85.3,9.9,43.851658,144.68777,907,65.5,82.7,100,100,1020,658,70.8,86.6,92.3,99.976845,1054.8801,980,67.1,88.1,100,100,1060,492,70.3,90.8,100,99.96953,705,105,71.3,65.5,0,54.38202,100,543,66.7,90,100,65.16026,540,388,71.5,88,66.3,65.22685,389.10007,202,72.3,83,0,22.800762,200,852,67.4,97.3,100,79.55002,850,271,67.4,94.6,100,68.26172,270,640,69.5,84.3,100,99.96757,880,148,145.6,158.2,146,156.9,144.7,94.9,65.5,30.71
20170305,425,20,42.5,5.748030987,34.40458333,1,77.6,75.7,0.15,74.5,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.6,33.5,137.4,0,0,50,64,0,0,167,0.05,69,0.8125,12,0,0,0,1.5,0,100,23.1,71.2,63.7,66.6,100,15,0,63,85.7,0,61.9,0.54,69,0.8125,10.7,0,0,12.3,99.1,23.8,11.5,1.1,15,15,32.3,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,27,80.5,0,0,0,85,66.31069,0,59.3,72.7,1,9000,92,63.6,102.9,0,100,260,5,60.2,65.4,0,0.03691399,0,-22,65,79.5,0,0.036886755,0,1239,68.3,72.8,100,0.036066364,520,174,60.5,139.7,100,99.95091,1200,117,69.2,64.1,0,0,0,-1,55.9,60.4,0,0.036959466,0,-11,58.8,60.6,0,0,0,44,48.3,47.8,0,0.03689583,0,92,55.2,74.9,0,100,950,-3,0,63.9,0,0,0,-9,60.5,62.6,0,0,0,350,68.6,83.4,100,99.95266,400,519,67.7,86.8,100,99.95211,700,425,67.5,82.4,100,65.41344,420,211,61,103.2,100,32.1329,200,98,66.1,66,0,35.719677,100,844,64,88.8,100,71.07264,840,955,69.6,84.1,100,99.3739,950,170,71.5,83.8,11.6,47.981594,172.15692,1026,61.7,82.6,100,73.01517,1020,517,71.6,85,67.7,80.16393,516.67883,308,70.4,85,100,100,400,515,64.3,87.9,100,100,700,851,66.1,88.1,100,82.92632,840,546,70.6,81.9,97.7,77.90012,540,938,64.3,84.5,100,99.354706,930,692,68.3,91.1,100,71.97126,690,207,71,66,0,32.127056,200,100,71.7,66.5,0,39.74226,100,764,65,85,100,100,1020,842,70.7,84.1,95.7,99.98943,915,210,70.1,86.8,100,100,400,401,65,89.8,100,100,700,731,66.3,88.7,100,99.96475,840,0,67.7,70.5,0,0,0,582,65.1,89.2,100,99.96889,840,458,67.7,91.5,100,99.963684,690,203,72.1,65.9,0,45.285267,200,147,70.9,66.4,0,50.658054,150,593,65,90.3,100,100,1020,241,70.8,65.7,0,50.714283,200,391,70.4,82.8,100,100,400,709,65.5,84.8,100,89.83654,700,846,66.8,85.5,100,74.00566,840,104,70.9,65.7,0,29.216513,100,1003,66.7,87,100,84.12586,1000,95,66.1,65.8,0,35.967167,100,110,71,66.2,0,42.88871,100,104,72,286.8,0,33.197437,100,1016,66.1,85.1,100,77.38951,1020,208,70.6,65.7,0,43.0216,200,104,71.7,65.6,0,32.50171,100,699,66.9,83.6,100,86.72787,700,854,67,90.5,100,66.9691,840,104,71.3,65.7,0,40.081738,100,717,68.1,84.6,100,99.979065,840,701,68.9,86.3,100,79.43316,690,474,70.4,89.9,100,47.664467,450,98,71.7,76.2,0,35.72978,100,914,65.7,82.5,100,100,1020,658,71.5,85.8,69.9,99.976845,836.112,1006,67.5,87.8,100,100,1060,507,70.5,90.6,99.7,99.96953,705,106,71.3,65.8,0,52.31461,100,549,67.1,89.8,100,64.39887,540,270,71.4,86.8,38,54.085518,269.14752,201,72.1,71.7,0,22.800762,200,845,67.8,97.7,100,77.57131,850,271,68.2,94.6,100,67.126465,270,657,69.8,84.1,100,99.96757,880,147.7,145.4,159.6,146,158.4,144.8,94.9,94.9,30.71
20170305,430,19.7,41.7,5.644697765,34.40458333,1,77.6,75.7,0.15,74.5,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.8,32.3,136.9,0,0,50,64,0,0,167.2,0.05,69,0.8125,12.1,0,0,0,1.5,0,100,23.1,71.3,63.9,66.8,100,15,0,63,83,0,62.2,0.61,69,0.8125,10.5,0,0,12.1,98.8,22.9,7.6,1,15,15,33.2,65.1,78.4,100,0.9,0,64.3,1.35,70.5,70,0,12,0,0,0,0,0,72,31,80.5,0,0,0,85,66.388596,0,59.3,72.5,1,9000,94,63.5,102.8,0,100,260,4,60.1,65.4,0,0.03691399,0,-22,65,79.4,0,0.036886755,0,1236,68.3,74,100,0.036066364,520,179,60.7,140.7,100,99.95091,1200,117,69.1,64.1,0,0,0,-1,55.8,60.3,0,0.036959466,0,-11,58.8,60.6,0,0,0,45,48.3,47.8,0,0.03689583,0,96,55.2,74.8,0,100,950,-3,0,63.9,0,0,0,-9,60.5,62.6,0,0,0,365,69,83.4,100,99.95266,400,544,68.1,87.2,100,99.95211,700,418,67.8,82.7,100,62.992996,420,211,61.1,103.8,100,31.633366,200,100,66.1,66.3,0,35.719677,100,851,64.4,90.4,100,68.5283,840,966,69.9,86.3,100,75.28559,950,103,71.2,78.8,0,40.723698,100,1042,62.1,87.3,100,69.21276,1020,351,71.5,84.1,30.7,65.45082,283.97333,318,70.4,85,100,100,400,532,64.5,88,100,100,700,851,66.5,89,100,80.912125,840,544,70.7,82.5,97.1,75.37538,540,941,64.6,85.5,100,92.19228,930,697,68.6,91.5,100,70.0664,690,211,71.1,66.3,0,32.127056,200,106,71.7,66.7,0,39.74226,100,805,65.3,85,100,100,1020,864,71,84.4,89.5,99.98943,871.709,230,70.1,86.9,100,100,400,421,65.1,90.1,100,100,700,785,66.6,88.8,100,99.96475,840,0,67.7,70.5,0,0,0,611,65.2,89.3,100,99.96889,840,497,68.1,91.8,100,99.963684,690,209,72.2,66.2,0,44.668182,200,159,70.9,66.6,0,50.219353,150,505,65,90.5,100,100,1020,191,70.8,66,0,51.162045,200,400,70.4,83.1,100,100,400,703,65.9,85.4,100,87.79338,700,854,67.1,85.8,100,73.11907,840,106,70.9,66,0,28.5597,100,1013,67.1,87.7,100,82.78878,1000,98,66.2,66.1,0,35.967167,100,111,71,66.5,0,42.45681,100,110,72,286.6,0,33.197437,100,1031,66.3,85.6,100,75.96342,1020,214,70.6,66,0,43.0216,200,106,71.7,65.9,0,32.50171,100,715,67.2,84.3,100,84.56804,700,853,67.3,91.2,100,65.424225,840,101,71.3,65.9,0,39.48444,100,757,68.6,84.8,100,99.979065,840,693,69.1,86.6,100,78.0215,690,476,70.5,90.3,100,46.771828,450,101,71.6,69.2,0,35.72978,100,979,65.9,82.5,100,100,1020,506,72.1,78.3,26.7,75.827736,442.562,1047,67.9,88,100,100,1060,524,70.7,90.7,97.1,99.96953,705,106,71.3,66.1,0,50.337074,100,546,67.5,89.9,100,62.937492,540,135,71.3,91.7,9.7,39.51692,140.05035,201,71.9,68.5,0,22.800762,200,865,68.2,98.3,100,76.70751,850,274,68.9,95.1,100,67.05322,270,677,70.2,84.3,100,99.96757,880,147.5,145.2,160.8,147,159.4,146.1,94.8,100,30.71
20170305,435,19.7,43.3,5.679921142,34.40458333,1,77.5,75.7,0.15,74.4,77.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.8,33,136.6,0,0,50,64,0,0,167.1,0.05,69,0.8125,12.1,0,0,0,1.5,0,100,23.1,71.4,63.7,66.7,100,15,0,63,83.4,0,61.7,0.61,69,0.8125,10.5,0,0,12.1,99.1,23,5.6,0.6,15,15,33.2,65.1,77.6,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,28,80.5,0,0,0,85,66.46442,0,59.2,72.5,1,9000,90,63.5,102.8,0,100,260,5,60.1,65.3,0,0.03691399,0,-22,65,79.4,0,0.036886755,0,1240,68.3,74.9,100,0.036066364,520,171,60.8,141.9,100,99.95091,1200,116,69.1,64,0,0,0,-1,55.7,60.2,0,0.036959466,0,-11,58.8,60.5,0,0,0,44,48.3,47.7,0,0.03689583,0,90,55.1,74.7,0,100,950,-3,0,63.9,0,0,0,-9,60.4,62.6,0,0,0,348,69.4,83.6,100,99.95266,400,515,68.4,86.7,100,99.95211,700,409,68.2,82.9,100,68.5465,420,187,61.1,105.3,100,30.97119,200,537,66.3,83.9,100,83.471695,540,823,64.7,91.6,100,75.98184,840,932,70.3,86.9,100,85.02856,950,98,70.9,70.1,0,40.723698,100,995,62.5,87.1,100,67.194466,1020,216,71.1,85,19,56.68033,218.31485,317,70.5,85.1,100,100,400,530,64.9,88.2,100,100,700,827,66.9,90.2,100,80.01461,840,510,70.9,83.5,94.4,72.79501,514.4967,923,64.9,86.6,100,90.55467,930,680,68.9,92.3,100,70.25144,690,212,71.2,66.4,0,31.695974,200,106,71.8,66.9,0,39.74226,100,800,65.5,85,100,100,1020,804,71.2,87,82,75.393555,795.1452,228,70.1,87.1,100,100,400,419,65.2,90.2,100,100,700,784,67,89,100,99.96475,840,0,67.7,70.5,0,0,0,608,65.3,89.6,100,99.96889,840,496,68.3,92.1,100,99.963684,690,202,72.2,66.4,0,44.278446,200,153,71,66.8,0,49.695347,150,508,65,91,100,100,1020,191,70.8,66.1,0,51.162045,200,389,70.5,83.2,100,100,400,688,66.2,86,100,88.883064,700,825,67.4,86.2,100,72.70041,840,101,70.9,66.1,0,28.5597,100,991,67.4,88.5,100,82.75862,1000,95,66.2,66.3,0,35.967167,100,108,71,66.7,0,42.45681,100,92,72,286.6,0,32.696564,100,973,66.5,85.6,100,84.628784,1020,833,70.6,79.2,100,85.6485,910,106,71.7,66,0,32.50171,100,694,67.4,85,100,84.29806,700,832,67.6,91.8,100,65.093185,840,101,71.4,66.1,0,39.48444,100,758,69.1,84.9,100,99.979065,840,680,69.4,86.8,100,77.6523,690,463,70.7,90.7,98.4,46.771828,450,96,71.5,67.9,0,36.82498,100,1015,66.1,81.3,100,89.80221,1020,201,72.2,76.9,0,54.746468,200,1049,68.2,88.1,100,99.95653,1060,525,70.9,90.9,93.6,99.96953,675.3192,104,71.3,66.3,0,49.842697,100,532,67.8,89.9,100,63.060295,540,98,71.3,74.8,0,34.88195,100,197,71.9,67.7,0,22.563004,200,836,68.6,99.1,100,76.33588,850,267,69.5,95.6,100,66.35742,270,674,70.4,84.4,100,99.96757,880,148,145.2,161.4,147,160.4,147,94.9,99.2,30.71
20170305,440,20.3,44.3,5.87473953,34.40458333,1,77.5,75.7,0.15,74.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.9,33.6,136.4,0,0,50,64,0,0,167.3,0.05,69,0.8125,12.1,0,0,0,1.5,0,100,23.1,71.5,63.6,66.7,100,15,0,63,81.6,0,61.5,0.59,69,0.8125,10.5,0,0,12,99.2,22.6,5,1.3,15,15,33.4,65.1,77.6,100,-0.1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,32,80.5,0,0,0,85,66.538414,0,59.2,72.5,1,9000,91,63.5,102.8,0,100,260,4,60.1,65.3,0,0.03691399,0,-22,65,79.3,0,0.036886755,0,1240,68.3,75.7,100,0.036066364,520,170,60.9,142.5,100,99.95091,1200,116,69.1,64,0,0,0,-1,55.6,60.2,0,0.036959466,0,-11,58.7,60.5,0,0,0,44,48.2,47.7,0,0.03689583,0,89,55.1,74.5,0,100,950,-3,0,63.8,0,0,0,-9,60.4,62.6,0,0,0,342,69.6,84,100,99.95266,400,506,68.7,86.7,100,99.95211,700,414,68.5,83.1,100,70.29119,420,183,61.1,106.2,100,31.900558,200,533,66.5,85.7,100,84.97035,540,830,64.9,90.4,100,77.480995,840,933,70.5,85.6,100,93.67311,950,102,70.6,68.5,2.8,42.574776,100,1008,62.8,87.7,100,69.31312,1020,262,70.6,84.8,28.7,60.788937,257.6657,312,70.6,85.5,100,100,400,521,65.2,88.6,100,100,700,828,67.3,90,100,80.494675,840,505,71,83.9,92.2,74.730286,514.4967,920,65.2,86.6,100,91.67459,930,680,69.2,92.4,100,71.60117,690,209,71.3,66.5,0,31.695974,200,102,71.8,66.9,0,39.74226,100,809,65.8,85.3,100,100,1020,796,71.2,87.1,79.4,80.348656,795.1452,226,70.1,87.6,100,100,400,390,65.3,90.7,100,100,700,774,67.3,89.5,100,99.96475,840,0,67.7,70.6,0,0,0,595,65.5,90.1,100,99.96889,840,474,68.6,92.6,100,99.963684,690,200,72.2,66.4,0,44.278446,200,151,71,66.8,0,49.695347,150,504,65.1,90.9,100,100,1020,187,70.8,66.1,0,49.307037,200,380,70.6,83.7,100,100,400,690,66.4,85.6,100,90.87385,700,832,67.7,86.5,100,74.38739,840,99,71,66.1,0,28.5597,100,988,67.7,88,100,83.94491,1000,94,66.2,66.3,0,35.967167,100,106,71.1,66.8,0,42.45681,100,88,72,286.7,0,32.696564,100,1009,66.6,83.9,100,97.59416,1020,909,70.9,84,95.8,96.7986,910,104,71.8,66,0,32.50171,100,707,67.6,84.7,100,84.9568,700,824,67.9,92.4,100,65.70623,840,101,71.4,66.1,0,39.48444,100,741,69.4,85.2,100,99.979065,840,683,69.6,87.1,100,79.74807,690,451,70.9,91.1,95.8,46.771828,450,100,71.3,67.5,0,38.37562,100,1007,66.3,81.8,100,93.98318,1020,195,72.1,66.1,0,55.17481,200,1036,68.5,88.5,100,99.95653,1060,520,71.1,91.3,87,99.96953,645.3722,103,71.3,66.3,0,49.842697,100,535,68.1,90.4,100,63.981335,540,99,71.4,69.5,0,35.284515,100,197,71.8,67.3,0,24.5126,200,841,68.9,99.2,100,77.320206,850,266,69.9,96.1,100,67.50488,270,667,70.7,84.7,99.8,99.96757,880,148.1,145.6,162.1,148,160.6,147.8,95.8,98.1,30.71
20170305,445,20.3,45.7,5.906478072,34.40458333,1,77.5,75.7,0.15,74.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46,33.2,136.3,0,0,50,64,0,0,166.9,0.05,69,0.8125,12.1,0,0,0,1.5,0,100,23.1,71.6,64.1,66.9,100,15,0,63,81.1,0,62,0.55,69,0.8125,10.4,0,0,12,98.9,22.4,4.4,0.6,15,15,33.5,65.1,77.6,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,26,80.5,0,0,0,85,66.61058,0,59.2,72.4,1,9000,89,63.5,102.6,0,100,260,5,60.1,65.2,0,0.03691399,0,-22,64.9,79.3,0,0.036886755,0,1241,68.3,76.2,100,0.036066364,520,172,61,143.1,100,99.95091,1200,116,69,63.9,0,0,0,-1,55.6,60.2,0,0.036959466,0,-11,58.7,60.4,0,0,0,45,48.1,47.6,0,0.03689583,0,89,55,74.4,0,100,950,-3,0,63.7,0,0,0,-9,60.4,62.5,0,0,0,339,69.8,84.3,100,99.95266,400,504,69,86.8,100,99.95211,700,421,68.8,83.3,100,70.53693,420,191,61.2,106,100,32.562733,200,531,66.8,86,100,85.26146,540,826,65.2,90.7,100,78.06166,840,925,70.8,85.4,99.1,99.94508,950,131,70.4,84,11.2,43.56829,131.17522,995,63,88.1,100,69.814896,1020,298,70.5,84.9,36,62.479507,296.12225,313,70.7,85.7,100,100,400,523,65.4,88.9,100,100,700,831,67.6,90.3,100,80.42162,840,491,71.1,84.9,87.5,70.75965,491.92834,919,65.5,86.8,100,92.1289,930,685,69.4,92.7,100,70.79569,690,207,71.3,66.5,0,31.695974,200,103,71.8,67,0,39.74226,100,788,65.9,85.4,100,100,1020,753,71.3,88.1,75.5,75.29847,750.27637,226,70.2,87.8,100,100,400,413,65.4,90.9,100,100,700,773,67.5,89.7,100,99.96475,840,0,67.8,70.6,0,0,0,600,65.7,90.2,100,99.96889,840,489,68.9,92.9,100,99.963684,690,200,72.2,66.5,0,44.278446,200,152,71,66.9,0,49.695347,150,493,65.1,91.6,100,100,1020,187,70.8,66.1,0,49.69083,200,381,70.7,84,100,100,400,694,66.7,85.9,100,90.34996,700,833,68,86.8,100,74.37508,840,99,71,66.2,0,28.5597,100,992,68.1,88.2,100,83.88459,1000,94,66.3,66.3,0,35.967167,100,107,71.3,66.8,0,42.45681,100,88,72,286.8,0,33.12755,100,1041,66.8,84,100,94.317444,1020,797,71.5,88.4,81.9,81.50422,794.2593,105,71.8,66,0,32.50171,100,695,67.8,85,100,85.35637,700,826,68.2,92.6,100,66.93232,840,100,71.4,66.2,0,39.48444,100,741,69.8,85.5,100,99.979065,840,682,69.9,87.3,100,79.72636,690,430,71.1,91.6,91.5,45.98924,429.70316,100,71.2,67.3,0,38.37562,100,1014,66.5,82,100,93.22516,1020,207,71.9,65.7,0,54.086597,200,1032,68.8,88.7,100,99.95653,1060,519,71.3,91.3,80.3,99.96953,611.7765,104,71.4,66.3,0,49.842697,100,536,68.3,90.6,100,64.055016,540,100,71.4,68.1,0,35.284515,100,200,71.7,67.1,0,24.940561,200,843,69.2,99.6,100,77.310165,850,266,70.3,96.3,100,67.50488,270,666,71,84.9,95.1,99.96757,844.81506,147.9,145.6,162.7,149,161.6,148.4,94.9,99.3,30.71
20170305,450,20.7,43.7,5.976503798,34.40458333,1,77.5,75.7,0.15,74.2,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46,32.7,136,0,0,50,64,0,0,167,0.05,69,0.8125,12.1,0,0,0,1.5,0,100,23.1,71.7,63.9,67,100,15,0,63,83.9,0,61.7,0.56,69,0.8125,10.4,0,0,12,98.7,23.3,4.5,1.1,15,15,33.6,65.1,77.6,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,25,80.5,0,0,0,85,66.680916,0,59.1,72.3,1,9000,91,63.4,102.4,0,100,260,4,60.1,65.2,0,0.03691399,0,-22,64.9,79.2,0,0.036886755,0,1241,68.3,76.7,100,0.036066364,520,176,61.1,143.7,100,99.95091,1200,117,69,63.9,0,0,0,-1,55.5,60.1,0,0.036959466,0,-11,58.6,60.4,0,0,0,45,48.1,47.6,0,0.03689583,0,90,55,74.3,0,100,950,-2,0,63.7,0,0,0,-9,60.3,62.4,0,0,0,341,70,84.5,100,99.95266,400,503,69.2,86.8,100,99.95211,700,422,69,83.4,100,70.53693,420,192,61.2,106.4,100,32.562733,200,535,67.1,86.3,100,85.47709,540,831,65.5,90.8,100,78.33615,840,921,71,85.5,96.3,99.94508,950,177,70.2,86.9,21.3,50.31374,177.46707,1010,63.3,88.2,100,69.814896,1020,298,70.8,85.7,36.1,62.479507,296.12225,316,70.8,85.9,100,100,400,527,65.6,89,100,100,700,837,68,90.4,100,80.42162,840,468,71.2,85.9,82.7,67.87899,468.7813,933,65.7,86.9,100,91.737976,930,691,69.6,92.7,100,70.79569,690,210,71.4,66.6,0,31.695974,200,104,71.8,67.1,0,39.74226,100,796,66.1,85.3,100,100,1020,710,71.4,88.6,69.9,72.16059,711.6925,228,70.2,88,100,100,400,411,65.5,91.3,100,100,700,778,67.8,89.9,100,99.96475,840,0,67.8,70.6,0,0,0,605,65.8,90.4,100,99.96889,840,490,69.1,93.2,100,99.963684,690,202,72.2,66.6,0,44.67901,200,156,71,66.9,0,52.400684,150,506,65.1,91.1,100,100,1020,186,70.9,66.2,0,50.59701,200,387,70.8,84.1,100,100,400,702,66.9,86,100,90.339485,700,839,68.2,86.8,100,74.37508,840,100,71,66.2,0,28.5597,100,1000,68.4,88.4,100,83.81422,1000,95,66.3,66.4,0,35.967167,100,108,71.5,66.9,0,42.45681,100,92,72,286.5,0,33.12755,100,1050,67,84.1,100,85.49967,1020,629,71.9,94,60,69.0933,639.2355,105,71.9,66.1,0,32.50171,100,705,68,85.2,100,85.06479,700,834,68.5,92.7,100,66.47866,840,101,71.4,66.2,0,39.48444,100,754,70.1,85.5,100,99.979065,840,688,70.1,87.5,100,79.72636,690,411,71.2,92.4,87.5,45.304474,409.66284,101,71.1,67.3,0,38.37562,100,1017,66.7,82.2,100,93.17778,1020,197,71.6,65.6,0,54.59597,200,1039,69,88.9,100,99.95653,1060,521,71.4,91.3,75.5,99.96953,584.17053,104,71.4,66.4,0,49.842697,100,536,68.6,90.8,100,64.055016,540,99,71.4,67.6,0,35.284515,100,194,71.7,67,0,25.463623,200,845,69.6,99.8,100,77.310165,850,267,70.6,96.5,100,67.50488,270,669,71.3,84.9,90.3,99.96757,844.81506,147.7,145.4,163.4,150,162.2,149.2,94.9,99.2,30.71
20170305,455,20.6,42,5.908216307,34.40458333,1,77.5,75.7,0.15,74.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.9,32.3,135.8,0,0,50,64,0,0,167.2,0.05,69,0.8125,12.1,0,0,0,1.5,0,100,23.1,71.8,64,67.1,100,15,0,63,81.9,0,62.3,0.63,69,0.8125,10.2,0,0,12,98.8,22.6,4.9,1.3,15,15,33.1,65.1,77.8,100,0.4,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,29,80.5,0,0,0,85,66.74943,0,59.1,72.3,1,9000,89,63.4,102.4,0,100,260,4,60,65.2,0,0.03691399,0,-22,64.9,79.2,0,0.036886755,0,1241,68.3,77.1,100,0.036066364,520,170,61.2,144.3,100,99.95091,1200,117,69,63.8,0,0,0,-1,55.5,60.1,0,0.036959466,0,-11,58.6,60.3,0,0,0,44,48.1,47.5,0,0.03689583,0,93,54.9,74.2,0,100,950,-2,0,63.7,0,0,0,-9,60.3,62.4,0,0,0,340,70.1,84.7,100,99.95266,400,502,69.4,87,100,99.95211,700,421,69.3,83.6,100,70.4632,420,190,61.2,106.8,100,32.562733,200,534,67.3,86.6,100,85.940704,540,828,65.7,91,100,78.84291,840,918,71.3,85.8,91.5,99.05536,908.45105,224,70.1,84.9,27.7,54.47605,223.76099,1019,63.5,85.3,100,69.814896,1020,334,71,84.7,34.9,66.065575,329.02347,317,70.9,86,99.5,100,400,530,65.8,89.3,100,100,700,841,68.4,90.6,100,80.42162,840,446,71.4,86.6,75.9,64.97608,445.38864,938,66,87.1,100,91.737976,930,695,69.9,93,100,70.71949,690,211,71.5,66.7,0,31.695974,200,105,71.8,67.2,0,39.74226,100,868,66.3,85.6,100,100,1020,668,71.5,89.6,65.9,64.79662,673.79504,222,70.2,88.2,100,100,400,410,65.6,91.5,100,100,700,765,68.1,90.1,100,99.96475,840,0,67.8,70.7,0,0,0,599,65.9,90.6,100,99.96889,840,491,69.3,93.4,100,99.963684,690,197,72.2,66.6,0,44.67901,200,154,71,67,0,52.85157,150,550,65.1,91.9,100,100,1020,220,70.9,66.2,0,48.965885,200,392,70.9,84.2,99.6,100,400,709,67.2,86.2,100,89.6689,700,848,68.5,87,100,73.75939,840,103,71,66.3,0,28.5597,100,1004,68.7,88.7,100,83.35177,1000,95,66.3,66.5,0,35.967167,100,110,71.6,67,0,42.45681,100,95,72,286.7,0,33.12755,100,1031,67.2,86,100,80.45939,1020,417,71.7,94.9,33.5,56.112267,422.55518,107,71.9,66.1,0,32.50171,100,706,68.2,85.5,100,83.90929,700,835,68.8,92.9,100,66.47866,840,102,71.5,66.3,0,39.48444,100,765,70.4,85.7,100,99.979065,840,693,70.4,87.6,100,79.72636,690,390,71.4,92.6,80.7,44.607483,390.71317,103,71.2,67.3,0,38.37562,100,1033,66.9,82.3,100,92.419754,1020,205,71.4,65.7,0,54.59597,200,1046,69.3,89.1,100,99.95653,1060,524,71.6,90.9,68.7,99.96953,556.1352,104,71.4,66.5,0,49.842697,100,541,68.9,91,100,64.055016,540,99,71.4,67.3,0,35.284515,100,205,71.7,67,0,25.023777,200,852,69.9,100.1,100,77.310165,850,268,71,96.7,97.5,67.50488,270,675,71.5,85.1,87.5,99.96757,803.27075,147.6,145.1,164,150,162.8,149.8,95,100,30.72
20170305,500,20.4,43.7,5.889623398,34.40458333,1,77.5,75.6,0.15,74.1,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.7,32.5,135.8,0,0,50,64,0,0,167.3,0.05,69,0.8125,12.3,0,0,0,1.5,0,100,23.1,71.8,64.3,67.2,100,15,0,63,82.7,0,62.4,0.64,69,0.8125,10.2,0,0,11.8,99.1,22.9,4.9,0.9,15,15,33.7,65.1,77.8,100,0.4,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,30,80.5,0,0,0,85,66.81611,0,59.1,72.2,1,9000,88,63.4,102.6,0,100,260,5,60,65.1,0,0.03691399,0,-22,64.9,79.2,0,0.036886755,0,1243,68.3,77.3,100,0.036066364,520,161,61.2,146.1,100,99.95091,1200,156,68.9,105.3,100,77.34202,500,-1,55.4,60.1,0,0.036959466,0,-11,58.6,60.3,0,0,0,44,48,47.4,0,0.03689583,0,85,54.9,74.1,0,100,950,-3,0,63.6,0,0,0,-8,60.3,62.4,0,0,0,340,70.3,84.9,100,99.95266,400,507,69.7,87.1,100,99.95211,700,423,69.5,83.8,100,70.45091,420,192,61.2,107,100,32.562733,200,534,67.5,86.7,100,85.85445,540,827,66,91.3,100,78.82179,840,921,71.5,86,88.7,98.780754,865.5666,252,70.1,85.3,33.7,55.783306,247.17664,1035,63.8,88.6,100,70.45049,1020,287,71.2,84.6,30.5,62.16189,289.76108,319,71,86.2,98.7,100,400,534,66.1,89.5,100,100,700,846,68.7,90.9,100,80.42162,840,447,71.4,86.7,73.1,64.97608,421.82535,941,66.3,87.3,100,91.52667,930,700,70.1,93.2,100,69.95755,690,209,71.6,66.8,0,31.695974,200,107,71.8,67.3,0,39.74226,100,871,66.6,85.6,100,100,1020,638,71.6,89.7,61.1,59.503437,635.52875,200,70.2,89.6,100,100,400,353,65.7,92.4,100,100,700,694,68.3,91.5,100,99.96475,840,0,67.8,70.7,0,0,0,545,66,92.2,100,99.96889,840,436,69.5,94.5,100,99.963684,690,192,72.2,66.7,0,47.049908,200,143,71,67.1,0,54.752617,150,543,65.2,92.2,100,100,1020,567,70.9,87.2,100,100,915,397,70.9,84.3,100,100,400,713,67.5,86.4,100,88.43252,700,855,68.7,87.1,100,73.353035,840,103,71.1,66.4,0,28.5597,100,1011,68.9,89.1,100,82.81895,1000,97,66.3,66.6,0,35.967167,100,109,71.6,67.1,0,42.45681,100,99,72.1,286.8,0,33.12755,100,1034,67.5,86.7,100,76.59482,1020,215,71.7,90.9,2.9,43.08738,219.84189,106,71.9,66.3,0,32.50171,100,703,68.4,85.7,100,83.90929,700,842,69,93.2,100,66.47866,840,101,71.5,66.4,0,39.48444,100,772,70.7,85.9,100,99.979065,840,696,70.6,87.8,100,79.72636,690,374,71.5,92.5,75.1,43.910492,369.69345,102,71.2,67.4,0,38.37562,100,1031,67,82.4,100,92.419754,1020,206,71.3,65.8,0,54.59597,200,1052,69.6,89.4,100,99.95653,1060,528,71.8,90.6,62.7,99.96953,528.6294,105,71.5,66.6,0,49.842697,100,542,69.1,91.1,100,64.055016,540,99,71.5,67.3,0,35.284515,100,207,71.6,67.1,0,24.58393,200,856,70.2,100.4,100,77.310165,850,260,71.4,97.3,90.7,65.12451,259.602,676,71.7,85.2,81.9,99.96757,764.9984,148.1,145.3,164.5,151,163.6,150.3,95.2,99.3,30.72
20170305,505,20.1,43.5,5.798775992,35.47251417,1,77.5,75.6,0.15,74.1,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46,32.3,136,0,0,50,64,0,0,167,0.05,69,0.8125,12.3,0,0,0,1.5,0,100,23.1,71.9,64,67.1,100,15,0,63,83.6,0,61.9,0.62,69,0.8125,10.2,0,0,11.8,99.3,23.1,4.9,0.9,15,15,33.5,65.1,77.8,100,0.2,0,64.3,1.35,70.5,70,0,12,0,0,0,0,0,72,30,80.5,0,0,0,85,66.880974,0,59,71.7,1,9000,88,63.3,103,0,100,260,5,60,65.1,0,0.03691399,0,-22,64.9,79.1,0,0.036886755,0,1243,68.3,77.6,100,0.036066364,520,160,61.3,147.6,100,99.95091,1200,162,69,129.3,100,100,500,-1,55.4,60,0,0.036959466,0,-10,58.5,60.2,0,0,0,44,47.9,47.4,0,0.03689583,0,87,54.8,74,0,100,950,-3,0,63.6,0,0,0,-9,60.2,62.3,0,0,0,347,70.4,85,100,99.95266,400,514,69.9,87.2,100,99.95211,700,427,69.7,83.9,100,68.33763,420,196,61.3,107.2,100,32.562733,200,546,67.7,86.7,100,84.85175,540,844,66.2,91,100,78.28336,840,873,71.6,90.1,85.8,71.33128,865.5666,247,70.2,86.3,36.1,55.12445,247.17664,1037,64.1,88.3,100,69.881805,1020,258,71.3,85.2,24.9,59.29303,259.42737,325,71,86.2,99.9,100,400,545,66.3,89.4,100,100,700,859,69,90.8,100,79.68065,840,423,71.5,86.9,68.3,61.872982,421.82535,941,66.6,87.6,100,89.74115,930,696,70.3,93.3,100,69.35888,690,218,71.7,66.9,0,31.695974,200,110,71.9,67.4,0,39.74226,100,856,66.8,85.7,100,100,1020,640,71.7,90.1,55.5,59.630215,596.9265,200,70.2,89.9,100,100,400,360,65.7,93,100,100,700,694,68.5,91.8,100,99.96475,840,0,67.9,70.7,0,0,0,549,66.1,92.3,100,99.96889,840,438,69.6,95,100,99.963684,690,193,72.2,66.9,0,47.049908,200,144,71,67.3,0,54.752617,150,562,65.2,92.7,100,100,1020,577,71,91.8,99.9,100,915,403,71,84.4,99.9,100,400,715,67.7,86.6,100,88.35918,700,848,68.9,87.3,100,72.94668,840,104,71.1,66.6,0,28.5597,100,1009,69.1,89.5,100,81.75329,1000,97,66.3,66.7,0,35.967167,100,111,71.6,67.3,0,42.45681,100,102,72.1,287,0,33.12755,100,1030,67.7,87.1,100,75.68038,1020,200,71.7,70.1,0,43.82195,200,107,71.9,66.4,0,32.50171,100,709,68.6,86.1,100,83.7689,700,848,69.3,93.3,100,66.47866,840,101,71.5,66.6,0,39.48444,100,787,71,85.9,99.9,99.979065,840,701,70.8,88,100,79.042244,690,362,71.6,92.6,70.3,42.528736,352.0548,103,71.2,67.4,0,38.37562,100,1031,67.2,82.3,100,89.89695,1020,209,71.2,66,0,54.005558,200,1066,69.8,89.4,100,99.740425,1060,507,72,90,51.1,86.348404,458.04688,106,71.5,66.7,0,49.842697,100,549,69.2,91.3,100,63.52696,540,101,71.5,67.3,0,35.284515,100,202,71.6,67.2,0,23.906324,200,857,70.4,100.6,100,76.37605,850,249,71.6,97.5,87.9,63.43994,248.45169,683,72,85,67.5,99.96757,659.2721,148.1,145.7,164.8,151,163.6,150.8,95,99.1,30.72
20170305,510,20.6,42.9,5.928908658,35.47251417,1,77.5,75.6,0.15,74,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.9,31.8,136,0,0,50,64,0,0,167.4,0.05,69,0.8125,12.3,0,0,0,1.5,0,100,23.1,72,64.1,67.2,100,15,0,63,82.9,0,62.3,0.68,69,0.8125,10.2,0,0,11.8,99.3,23,4.8,0.9,15,15,33.3,65.1,77.8,100,0.6,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,29,80.5,0,0,0,85,66.944,0,59,71.4,1,9000,89,63.3,103.5,0,100,260,5,59.9,65,0,0.03691399,0,-22,64.8,79.1,0,0.036886755,0,1244,68.3,77.8,100,0.036066364,520,162,61.3,148.4,100,99.95091,1200,163,69.2,132.6,97.7,100,500,-1,55.4,60,0,0.036959466,0,-11,58.5,60.2,0,0,0,45,47.9,47.3,0,0.03689583,0,87,54.8,74,0,100,950,-3,0,63.5,0,0,0,-9,60.2,62.3,0,0,0,356,70.5,84.7,100,99.95266,400,528,70.1,87.5,100,99.95211,700,426,69.9,83.7,100,66.07692,420,202,61.3,107,100,32.562733,200,544,67.9,86.4,100,81.48787,540,854,66.5,91.4,100,74.398224,840,833,71.7,92.2,80.2,66.684975,822.9416,274,70.4,86.5,38,56.222546,270.69446,1043,64.4,88.3,100,68.24264,1020,258,71.3,84.6,23.6,58.71926,259.42737,334,71.1,86,99,100,400,566,66.5,89.3,100,100,700,851,69.2,91.7,100,78.42831,840,395,71.6,87.5,63.4,58.536316,392.00067,948,66.8,88.1,100,86.76176,930,704,70.4,93.6,100,67.530205,690,216,71.7,66.9,0,31.049347,200,111,71.9,67.5,0,37.901276,100,815,67,85.1,100,100,1020,600,71.8,89.7,51.4,58.531433,596.9265,197,70.3,90,100,100,400,351,65.8,93.4,100,100,700,687,68.7,92,100,99.96475,840,0,67.9,70.8,0,0,0,529,66.1,92.8,100,99.96889,840,428,69.6,94.9,100,99.963684,690,188,72.4,66.9,0,47.049908,200,319,71.1,91.5,99,100,550,563,65.2,92.8,100,100,1020,570,71.1,92,99,100,915,404,71,84.2,100,94.62564,400,713,67.9,87.1,100,86.67225,700,849,69.1,87.1,100,72.146286,840,104,71.2,66.6,0,28.125732,100,1014,69.4,90.1,100,80.38605,1000,100,66.4,66.8,100,35.967167,100,113,71.6,67.3,0,42.45681,100,107,72.1,286.4,0,33.12755,100,1026,67.8,87,100,74.51557,1020,207,71.7,67.4,0,43.41629,200,107,71.9,66.4,0,32.091595,100,705,68.8,86.4,100,81.39309,700,850,69.5,93.2,100,64.72536,840,104,71.6,66.5,0,39.48444,100,818,71.3,85.8,95,98.78585,807.21783,704,71,87.9,100,75.513084,690,346,71.8,92.6,63.4,41.587185,333.0758,102,71.2,67.5,0,37.031013,100,1043,67.3,81.6,100,84.12886,1020,213,71.1,65.9,0,52.917343,200,1071,70,89.5,100,82.46164,1060,377,72.1,85.4,31,66.246826,378.49658,105,71.6,66.7,0,47.786514,100,548,69.5,90.5,100,58.83581,540,104,71.6,67.2,0,34.664345,100,205,71.6,67.1,0,23.228722,200,869,70.7,101.4,100,73.71435,850,237,71.9,96.6,80.2,61.291504,237.48677,475,72.2,88.4,33.1,65.722626,425.28488,147.8,145.5,164.8,152,163.9,150.9,95,99.2,30.72
20170305,515,20.2,42.3,5.800459338,35.47251417,1,77.5,75.6,0.15,74,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.9,31.1,136,0,0,50,64,0,0,167.4,0.05,69,0.8125,12.4,0,0,0,1.5,0,100,23.1,72,64.6,67.4,100,15,0,63,84.1,0,62.6,0.75,69,0.8125,10.2,0,0,11.8,99.5,23.3,4.4,1.5,15,15,33.5,65.1,77.8,100,0.8,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,35,80.4,0,0,0,85,67.005005,0,59,71.3,1,9000,90,63.3,103.6,0,100,260,5,59.9,65,0,0.03691399,0,-22,64.8,79.1,0,0.036886755,0,1241,68.3,78,100,0.036066364,520,164,61.3,148.3,100,99.95091,1200,165,69.5,133.4,92,100,470.67413,-1,55.3,60.1,0,0.036959466,0,-11,58.4,60.2,0,0,0,44,47.9,47.3,0,0.03689583,0,91,54.7,74.1,0,100,950,-3,0,63.5,0,0,0,-9,60.2,62.2,0,0,0,379,70.6,84.2,100,99.95266,400,570,70.3,87.7,100,99.95211,700,427,70.1,83.7,100,61.24831,420,215,61.4,106.5,100,32.562733,200,545,68.1,86.2,100,77.876015,540,848,66.7,93,100,66.543495,840,794,71.7,94.1,78.1,61.280758,783.92523,271,70.5,87.1,41.1,54.653835,270.69446,1048,64.7,87.9,100,65.4661,1020,261,71.3,85.3,24.7,58.135246,259.42737,355,71.2,85.4,98.1,100,400,611,66.9,89,100,100,700,852,69.5,93.3,100,74.93217,840,364,71.7,87.8,58.5,54.34323,362.68576,950,67.1,89.1,100,82.51453,930,689,70.6,92.7,100,64.275604,690,209,71.8,67,0,29.404427,200,102,71.9,67.5,0,36.267403,100,1016,67.2,84.5,100,100,1020,570,71.9,88.9,46.5,53.122025,557.95764,208,70.3,89.6,100,100,400,368,65.8,93.2,100,100,700,719,68.9,91.6,100,99.96475,840,0,67.9,70.8,0,0,0,551,66.2,92.4,100,99.96889,840,443,69.6,94.6,100,99.963684,690,197,72.5,67,0,47.049908,200,333,71.5,92.4,92.1,100,525.22766,573,65.3,92.5,100,100,1020,593,71.3,91.8,96.1,100,915,408,71,84.7,100,90.33846,400,709,68.1,88.1,100,83.214584,700,847,69.3,87,100,69.30181,840,102,71.2,66.6,0,27.55102,100,1019,69.6,91,100,77.611336,1000,105,66.5,92,100,35.967167,100,112,71.6,67.3,0,40.869827,100,108,72.1,286.7,0,32.044266,100,1023,68,87.2,100,72.20771,1020,197,71.7,67,0,41.289333,200,109,71.9,66.4,0,31.180223,100,704,68.9,87.4,100,78.11015,700,854,69.7,93.8,100,62.444824,840,104,71.6,66.6,0,39.107197,100,805,71.6,86.5,90.1,84.40444,807.21783,704,71.2,87.6,98.1,73.18927,690,316,71.9,92.6,58.5,39.752995,313.93127,99,71.2,67.5,0,34.862286,100,1027,67.4,81.8,100,75.48265,1020,213,71,66,2.6,51.840706,200,1057,70.3,89.1,100,75.94554,1060,255,72.2,85.3,1.2,53.996952,206.114,105,71.6,66.8,0,46.07865,100,549,69.7,89.6,100,54.967457,540,98,71.6,67.2,0,33.50016,100,204,71.6,67.2,0,22.800762,200,863,70.9,102.7,100,70.56047,850,216,72.1,96,62.1,56.958008,205.62592,244,72.3,84.5,0.7,47.21652,204.69928,147.5,145.3,165,152,164.2,151.1,95,100,30.72
20170305,520,19.9,43.8,5.748019873,35.47251417,1,77.4,75.6,0.15,74,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.9,31.9,135.9,0,0,50,64,0,0,167.2,0.05,69,0.8125,12.4,0,0,0,1.5,0,100,23.1,72.1,64.2,67.5,100,15,0,63,80.9,0,62.3,0.76,69,0.8125,10.2,0,0,11.7,99.9,22.4,4.7,0.7,15,15,33.2,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,30,80.4,0,0,0,85,67.06458,0,59,71.1,1,9000,89,63.2,103.5,0,100,260,5,59.9,64.9,0,0.03691399,0,-22,64.8,79,0,0.036886755,0,1243,68.2,78.1,100,0.036066364,520,164,61.3,148.9,100,99.95091,1200,163,69.7,134.4,85,100,442.96445,-1,55.3,60.2,0,0.036959466,0,-11,58.4,60.1,0,0,0,45,47.8,47.2,0,0.03689583,0,89,54.6,74.1,0,100,950,-2,0,63.4,0,0,0,-9,60.1,62.2,0,0,0,391,70.7,83.9,100,99.95266,400,594,70.4,87.6,100,99.95211,700,420,70.2,83.9,100,60.154808,420,214,61.5,106.5,100,31.133827,200,545,68.2,86.2,100,76.21563,540,848,66.9,94.5,100,65.213264,840,791,71.6,95.6,77.1,59.951668,783.92523,272,70.8,87.2,40.2,54.130936,270.69446,1036,64.9,87.8,100,63.815792,1020,260,71.4,85.3,23.8,57.038933,259.42737,371,71.2,85,99.2,100,400,637,67.2,88.7,100,100,700,849,69.8,94.1,100,73.28323,840,363,71.7,87.4,55.6,53.486816,362.68576,943,67.3,90.1,100,80.41204,930,691,70.7,92.2,100,63.426582,690,216,71.8,67.2,0,29.404427,200,108,71.9,67.7,0,36.267403,100,1025,67.5,84.3,100,98.80402,1020,521,72,87.9,40.8,49.952457,518.67993,217,70.3,89.3,100,100,400,379,65.9,92.8,100,100,700,750,69.1,91.3,100,99.96475,840,0,67.9,70.9,0,0,0,571,66.2,92.1,100,99.96889,840,461,69.8,94.4,100,99.963684,690,205,72.6,67.1,0,47.049908,200,346,72.1,91.4,77.2,100,476.67505,586,65.3,92.3,100,100,1020,611,71.5,91.6,92.4,100,874.7245,404,71.1,85.3,100,88.04102,400,707,68.3,88.5,100,81.97821,700,852,69.5,87,100,68.673805,840,105,71.3,66.8,0,27.55102,100,1003,69.9,91.7,100,75.97266,1000,109,66.8,97.1,100,35.967167,100,111,71.6,67.5,0,40.36762,100,107,72.2,286.8,0,31.624928,100,1023,68.1,88.1,100,70.89049,1020,202,71.7,66.9,0,41.289333,200,103,71.9,66.6,0,30.530872,100,704,69.1,87.9,100,76.66306,700,853,70,93.8,100,61.230995,840,100,71.6,66.8,0,38.509903,100,769,71.8,87.2,87.2,80.20724,766.53424,658,71.4,86.9,95.2,69.17146,658.84894,320,71.9,92.4,55.6,39.300564,294.62213,102,71.2,67.6,0,34.862286,100,1025,67.5,81.9,100,73.042755,1020,253,71,77.4,7.7,53.519333,251.19049,1071,70.5,87.8,100,74.86492,1060,201,72.2,69.5,0,48.20721,200,103,71.7,66.9,0,45.08989,100,549,69.9,89.4,100,53.407837,540,101,71.6,67.3,0,33.50016,100,202,71.7,67.3,0,22.206371,200,855,71.1,103.7,100,69.05383,850,168,71.8,94.3,43.7,52.722168,170.56094,204,72.2,70.6,0,41.184734,200,147.9,145.2,166,153,164.8,152,96.1,98.2,30.72
20170305,525,20.1,43.7,5.803264316,35.47251417,1,77.4,75.6,0.15,73.9,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.9,32.3,135.6,0,0,50,64,0,0,166.9,0.05,69,0.8125,12.4,0,0,0,1.5,0,100,23.1,72.1,64.3,67.4,100,15.7,0,63,80.1,0,62.3,0.76,69,0.8125,10.1,0,0,11.7,100.1,22.1,4.4,1.1,15.7,15.7,33.6,65.1,77.8,100,0.3,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,30,80.4,0,0,0,85,67.222206,0,58.9,71.1,1,9000,87,63.2,103.6,0,100,260,5,59.9,64.9,0,0.03691399,0,-22,64.8,79,0,0.036886755,0,1245,68.2,78.2,100,0.036066364,520,162,61.4,149.6,100,99.95091,1200,162,69.9,134.9,79.3,100,411.40268,-1,55.2,60.4,0,0.036959466,0,-11,58.3,60.1,0,0,0,45,47.7,47.2,0,0.03689583,0,88,54.6,74.2,0,100,950,-3,0,63.4,0,0,0,-9,60.1,62.2,0,0,0,394,70.8,83.8,100,99.95266,400,595,70.5,87.6,100,99.95211,700,421,70.3,83.9,100,60.154808,420,216,61.5,106.7,100,31.133827,200,548,68.4,86.2,100,75.601074,540,853,67.1,94.5,100,65.213264,840,790,71.6,95.7,74.2,59.9297,783.92523,275,71.1,87.2,39.2,54.130936,270.69446,1042,65.2,87.6,100,63.815792,1020,263,71.5,85,22,57.038933,259.42737,377,71.3,84.9,98.2,100,400,644,67.6,88.6,100,100,700,852,70.1,94.3,100,73.28323,840,336,71.8,87.6,50.6,50.383717,336.08255,937,67.6,90.4,100,79.45061,930,696,70.9,92.3,100,63.285076,690,214,71.8,67.1,0,29.404427,200,111,72,67.7,0,36.267403,100,1019,67.7,84,100,89.34846,1020,482,72,87.3,37.8,49.635498,479.06516,222,70.4,89.3,100,100,400,379,66,93,100,100,700,757,69.3,91.3,100,99.96475,840,0,67.9,70.9,0,0,0,575,66.3,92.1,100,99.96889,840,466,70,94.4,100,99.963684,690,207,72.8,67.1,0,47.049908,200,308,72.8,85.7,32.1,75.95429,285.7022,583,65.3,92.4,100,100,1020,616,71.7,91.6,85.4,100,837.7758,406,71.2,85.3,100,88,400,708,68.5,88.8,100,81.97821,700,854,69.7,87,100,68.68612,840,101,71.3,66.7,0,27.117052,100,1003,70.1,92,100,75.83191,1000,109,67,97.9,100,35.967167,100,110,71.6,67.4,0,40.36762,100,108,72.2,286.4,0,31.624928,100,1031,68.3,88.2,100,70.89049,1020,203,71.7,66.8,0,41.289333,200,101,71.9,66.5,0,30.530872,100,690,69.3,87.9,100,76.05832,700,849,70.1,93.8,100,60.777344,840,99,71.6,66.7,0,38.509903,100,740,72,87.4,81.4,77.76848,728.4282,662,71.5,86.8,94.2,69.17146,658.84894,286,72,92.5,51.4,38.530205,294.62213,104,71.2,67.6,0.6,34.862286,100,1028,67.7,81.7,100,72.948006,1020,252,71.1,81.7,10.7,53.716133,297.17828,1072,70.6,87.8,100,74.692024,1060,202,72.2,67.7,0,48.20721,200,103,71.4,66.9,0,45.08989,100,548,70.1,89.5,100,52.79381,540,102,71.7,67.2,0,33.50016,100,202,71.7,67.3,0,22.206371,200,858,71.3,103.9,98.2,69.05383,850,182,71.3,94.5,51.5,53.967285,187.56573,198,72.1,67.7,0,40.79559,200,148.5,145.5,166.4,153,165.3,152.6,96.8,99.1,30.72
20170305,530,19.8,44.7,5.739212787,35.47251417,1,77.4,75.6,0.15,73.9,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46,32.1,135.5,0,0,50,64,0,0,167.3,0.05,69,0.8125,12.4,0,0,0,1.5,0,100,23.1,72.1,64.3,67.5,100,17.8,0,63,81.3,0,62.1,0.78,69,0.8125,10.1,0,0,11.7,99.9,22.5,4.9,0.9,17.8,17.8,33.9,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,30,80.3,0,0,0,85,67.271736,0,58.9,70.9,1,9000,89,63.2,103.5,0,100,260,4,59.9,64.9,0,0.03691399,0,-21,64.8,79,0,0.036886755,0,1245,68.2,78.4,100,0.036066364,520,160,61.4,150.4,100,99.95091,1200,160,70.2,134.9,70.2,100,350.72217,-1,55.2,60.6,0,0.036959466,0,-11,58.3,60.1,0,0,0,45,47.7,47.1,0,0.03689583,0,87,54.6,74.2,0,100,950,-4,0,63.3,0,0,0,-9,60.1,62.1,0,0,0,405,70.9,83.8,100,98.87574,400,611,70.7,87.9,100,99.95211,700,427,70.4,84,100,59.540485,420,211,61.6,107.1,100,30.634293,200,548,68.5,86.3,100,74.78167,540,848,67.3,95.1,100,63.95693,840,751,71.6,95.6,71.2,56.733303,745.84064,273,71.3,87.4,38.6,53.60803,270.69446,1040,65.4,87.7,100,62.82337,1020,233,71.5,86.2,21.4,55.543034,228.38623,385,71.4,84.9,97.2,100,400,657,67.9,88.7,100,100,700,853,70.3,94.6,100,72.61532,840,309,71.9,87.3,45.6,47.94795,312.23615,942,67.8,90.8,100,79.45061,930,684,71,92.2,100,62.1857,690,208,71.8,67.2,0,28.905275,200,107,72,67.7,0,35.85318,100,1044,67.9,83.9,100,93.404274,1020,439,72.1,87.3,33.6,45.103012,439.11108,228,70.4,89.1,100,100,400,406,66.1,92.6,100,100,700,779,69.6,91.1,100,99.96475,840,1,67.9,70.9,0,0,0,606,66.4,91.7,100,99.96889,840,493,70.3,94.6,100,99.963684,690,215,72.9,67.1,0,46.508606,200,150,73,76.4,0,48.96669,150,611,65.4,92.5,100,100,1020,644,71.8,91.2,80.4,100,789.1853,403,71.2,85.5,100,87.66154,400,710,68.7,88.9,100,80.64753,700,850,69.8,87.1,100,67.811844,840,101,71.4,66.7,0,27.117052,100,1004,70.3,92,100,75.811806,1000,111,67.2,98.3,100,35.967167,100,111,71.6,67.5,0,40.36762,100,110,72.2,286.5,0,31.624928,100,1018,68.4,88.7,100,70.19377,1020,206,71.7,66.8,0,41.289333,200,103,72,66.6,0,30.530872,100,711,69.4,88.1,100,75.51836,700,850,70.3,94.1,100,60.617947,840,101,71.7,66.8,0,38.509903,100,697,72.1,87.3,76.4,76.020515,692.66516,663,71.6,86.9,93.2,69.10631,658.84894,270,72.1,92.5,45.6,37.992172,275.15878,104,71.2,82.2,5.6,34.862286,125.37416,1032,67.8,82,100,72.2492,1020,302,71.3,81.1,10.9,55.07062,297.17828,1078,70.8,87.9,100,74.1193,1060,203,72.2,67.4,0,48.20721,200,104,71.3,66.9,0,45.08989,100,545,70.2,89.6,100,52.79381,540,104,71.7,67.2,0,33.50016,100,200,71.7,67.3,0,22.206371,200,818,71.5,105.2,95.2,66.84411,816.5271,200,71.2,95.5,58.6,55.480957,196.14789,201,72,67.4,0,40.79559,200,149.1,146.2,167,154,165.7,153.1,94.9,99.2,30.72
20170305,535,19.4,44.2,5.613340657,35.47251417,1,77.4,75.6,0.15,73.8,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.2,31.5,135.5,0,0,50,64,0,0,167,0.05,69,0.8125,12.5,0,0,0,1.5,0,100,23.1,72.2,64.1,67.2,100,19.5,0,63,81.2,0,61.9,0.76,69,0.8125,10.1,0,0,11.7,99.8,22.4,4.4,1.1,19.5,19.5,33.3,65.1,77.8,100,0.5,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,29,80.3,0,0,0,85,67.31947,0,58.9,70.8,1,9000,88,63.1,103.5,0,100,260,5,59.8,64.8,0,0.03691399,0,-22,64.8,79,0,0.036886755,0,1245,68.2,78.4,100,0.036066364,520,163,61.4,150.8,100,99.95091,1200,162,70.4,134.1,63,100,324.34927,-1,55.2,60.8,0,0.036959466,0,-11,58.3,60.1,0,0,0,45,47.6,47.1,0,0.03689583,0,87,54.6,74.1,0,100,950,-3,0,63.3,0,0,0,-9,60.1,62.1,0,0,0,403,70.9,83.7,100,99.39645,400,612,70.8,87.8,100,99.95211,700,421,70.5,84,100,60.068806,420,209,61.7,107.7,100,30.634293,200,548,68.7,86.2,100,74.92184,540,843,67.4,95.5,100,63.95693,840,747,71.6,95.3,68.1,57.139717,745.84064,271,71.5,86.6,35.6,53.60803,270.69446,1042,65.6,87.6,100,62.82337,1020,232,71.5,86.2,22.4,55.03074,228.38623,386,71.4,84.8,98.2,100,400,657,68.1,88.7,100,100,700,853,70.4,94.9,100,72.61532,840,291,71.9,87.5,42.6,48.90446,290.13715,942,68,90.9,100,79.44004,930,688,71.2,92.3,100,62.1857,690,209,71.9,67.1,0,28.905275,200,106,72,67.7,0,35.85318,100,1028,68.1,84.1,100,87.3607,1020,438,72.1,87.7,30.6,45.103012,439.11108,228,70.4,89,100,100,400,400,66.1,92.6,100,100,700,780,69.8,90.9,100,99.96475,840,0,68,71,0,0,0,604,66.6,91.7,100,99.96889,840,492,70.4,94.6,100,99.963684,690,215,73,67.1,0,45.967304,200,149,73,68.4,0,48.96669,150,615,65.4,92.4,100,100,1020,637,72,90.8,73.4,100,752.0143,400,71.4,85.8,98.2,87.66154,400,703,68.9,89.1,100,81.02473,700,844,70,87.3,100,68.427536,840,101,71.5,66.7,0,27.117052,100,1005,70.5,92.2,100,75.85202,1000,110,67.4,98.4,100,35.967167,100,112,71.6,67.4,0,40.36762,100,110,72.2,287,0,31.624928,100,1025,68.5,88.9,100,70.19377,1020,206,71.6,66.6,0,41.289333,200,102,72,66.5,0,30.530872,100,697,69.6,88.1,100,75.442764,700,846,70.5,94,100,60.617947,840,101,71.7,66.7,0,38.509903,100,677,72.3,87.1,64.1,76.06238,610.5259,660,71.7,86.9,92.2,69.10631,658.84894,239,72.2,92.4,40.6,39.153828,257.6254,121,71.2,97.8,9.8,38.310562,125.37416,1041,67.9,81.9,100,71.81097,1020,301,71.5,81.3,7.9,55.07062,297.17828,1035,70.9,87.7,100,73.89237,1060,199,72.2,67.2,0,48.20721,200,279,71.3,74,100,71.7191,500,534,70.3,89.7,100,52.80609,540,98,71.7,67.1,0,33.108475,100,202,71.8,67.2,0,22.206371,200,809,71.7,105.9,92.2,67.918846,816.5271,198,71.4,95.4,55.5,54.699707,196.14789,200,71.8,67.1,0,40.79559,200,148.8,146.4,167.4,154,166.2,153.6,95.2,99.3,30.72
