20170305,540,19.2,47.9,5.635544058,35.47251417,1,77.4,75.5,0.15,73.8,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46,32.3,135.4,0,0,50,64,0,0,167.2,0.05,69,0.8125,12.5,0,0,0,1.5,0,100,23.1,72.2,63.8,66.9,100,20.8,0,63,82.7,0,61.5,0.78,69,0.8125,10,0,0,11.8,99.9,23,4.5,1,20.8,20.8,33.4,65.1,77.8,100,0.9,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,31,80.4,0,0,0,85,67.36545,0,58.9,70.8,1,9000,84,63.1,103.5,0,100,260,4,59.8,64.8,0,0.03691399,0,-22,64.7,79,0,0.036886755,0,1247,68.1,78.3,100,0.036066364,520,162,61.5,151.2,100,99.95091,1200,161,70.5,130.7,34.8,100,173.2322,-1,55.2,61,0,0.036959466,0,-11,58.2,60,0,0,0,45,47.6,47.1,0,0.03689583,0,88,54.6,74.1,0,100,950,-3,0,63.3,0,0,0,-9,60,62.1,0,0,0,409,71,83.5,100,95.69231,400,618,70.9,87.8,100,99.95211,700,426,70.7,83.9,100,59.62649,420,211,61.7,107.8,100,30.634293,200,544,68.8,86.1,100,74.41509,540,853,67.6,95.4,100,63.95693,840,709,71.6,94.8,65.9,53.844463,705.07776,251,71.7,86.1,30.9,53.168793,246.54169,1047,65.7,87.3,100,62.82337,1020,234,71.5,86.5,23.3,55.03074,228.38623,390,71.5,84.6,97.1,100,400,664,68.4,88.5,100,100,700,858,70.6,94.8,100,71.634315,840,292,71.9,87,39.5,48.90446,290.13715,939,68.1,91.1,100,78.62652,930,695,71.3,92,100,62.1857,690,209,71.9,66.9,0,28.905275,200,108,72.1,67.6,0,35.85318,100,1026,68.2,83.9,100,83.6663,1020,399,72.1,88.2,27.5,43.909138,399.99847,231,70.4,88.8,100,100,400,399,66.2,92.6,100,100,700,785,70,90.9,100,99.96475,840,0,68,71.1,0,0,0,605,66.7,91.6,100,99.96889,840,494,70.6,94.7,100,99.963684,690,215,73.1,66.9,0,45.577568,200,151,72.8,67.7,0,49.416485,150,613,65.5,92.5,100,100,1020,640,72.2,90.1,66.3,100,706.6017,403,71.4,85.7,99.1,87.66154,400,705,69,89,100,81.02473,700,847,70.2,87.1,100,68.427536,840,101,71.5,66.5,0,27.117052,100,1003,70.7,92.1,100,75.89223,1000,110,67.6,98.6,100,35.967167,100,113,71.5,67.3,0,40.36762,100,110,72.2,286.9,0,31.624928,100,1028,68.6,88.9,100,70.19377,1020,207,71.6,66.5,0,41.289333,200,104,72,66.4,0,30.530872,100,703,69.7,87.9,100,74.751625,700,856,70.7,94,100,60.335945,840,102,71.7,66.6,0,38.509903,100,449,72.4,83.2,33.1,68.14947,411.862,666,71.8,86.9,91.1,68.62852,658.84894,230,72.2,92,37.5,37.13622,239.9889,151,71.4,96.4,10.7,39.004555,147.8848,1038,68,81.8,100,70.804214,1020,262,71.6,81.9,6,51.82913,251.09058,1051,71.1,89,100,76.756,1060,203,72.2,66.9,0,49.730827,200,416,71.8,92,91.1,100,479.73203,544,70.4,89.7,100,55.569202,540,96,71.8,66.9,0,33.989773,100,203,71.8,67.1,0,22.206371,200,761,71.9,105.9,89.1,66.16111,778.8646,187,71.6,95.4,51.7,52.819824,187.18588,201,71.7,66.8,0,40.79559,200,148.4,146.1,167.8,155,166.6,154.1,94.7,99.2,30.72
20170305,545,19.9,43.5,5.741352544,35.47251417,1,77.4,75.5,0.15,73.8,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.2,32.4,135.1,0,0,50,64,0,0,166.8,0.05,69,0.8125,12.4,0,0,0,1.5,0,100,23.1,72.2,63.7,66.7,100,21.8,0,63,79.8,0,61.2,0.81,69,0.8125,9.9,0,0,11.8,100.6,22,4.5,1.4,21.8,21.8,33.1,65.1,77.8,100,1.7,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,32,80.4,0,0,0,85,67.4101,0,58.8,70.8,1,9000,90,63.1,103.1,0,100,260,5,59.8,64.8,0,0.03691399,0,-22,64.7,79,0,0.036886755,0,1245,68.1,78.5,100,0.036066364,520,168,61.5,150.4,100,99.95091,1200,117,70.7,133.4,4.5,2.8673394,21.983795,-1,55.1,61.3,0,0.036959466,0,-11,58.2,60,0,0,0,44,47.5,47,0,0.03689583,0,90,54.6,74.1,0,100,950,-3,0,63.2,0,0,0,-9,60,62,0,0,0,401,71,83.8,100,86.74556,400,635,71,87.5,100,99.95211,700,425,70.7,83.8,100,58.69271,420,217,61.8,107.5,100,30.634293,200,543,68.9,85.9,100,72.614555,540,848,67.8,95.7,100,62.024914,840,710,71.6,94.6,66.8,53.77856,705.07776,220,71.8,85.8,25.8,50.732063,218.50139,1044,65.9,87.2,100,61.685997,1020,230,71.5,86.6,24.2,54.01639,228.38623,402,71.5,84.2,98,100,400,680,68.6,88.2,100,100,700,849,70.8,95,100,71.03945,840,267,72,86.9,34.4,45.56779,265.64062,945,68.3,91.3,100,77.42208,930,691,71.4,91.5,100,61.347557,690,215,71.9,66.7,0,28.905275,200,111,72.1,67.4,0,35.85318,100,1059,68.3,83.9,100,78.46602,1020,410,72.1,87.9,24.4,42.831482,399.99847,237,70.5,88.5,100,100,400,414,66.3,92.2,100,100,700,798,70.1,90.5,100,99.96475,840,0,68,71.1,0,0,0,627,66.8,91.2,100,99.96889,840,510,70.7,94.4,100,99.963684,690,215,73.2,66.7,0,44.960484,200,152,72.6,67.2,0,48.456116,150,613,65.5,92.3,100,100,1020,634,72.3,89.1,61.2,100,669.76013,401,71.4,85.6,100,86.666664,400,713,69.2,88.7,100,80.35415,700,855,70.3,86.8,100,67.63945,840,103,71.6,66.2,0,27.117052,100,1017,70.8,91.9,100,74.987434,1000,113,67.8,98.3,100,35.967167,100,112,71.5,67.1,0,40.36762,100,105,72.2,286.8,0,31.124052,100,1019,68.7,88.8,100,69.34466,1020,201,71.6,66.1,0,40.817894,200,106,72,66.1,0,30.530872,100,703,69.9,87.6,100,73.304535,700,851,70.8,93.5,100,59.55125,840,104,71.7,66.3,0,38.509903,100,253,72.3,78.8,12,61.701904,275.80283,635,71.9,86.9,90,65.718315,627.5006,218,72.3,91.9,32.4,37.50306,222.23663,147,71.5,96.8,9.6,39.329865,147.8848,1034,68,81.9,100,68.66042,1020,255,71.7,68,0.9,52.407963,251.09058,1073,71.2,88.3,100,74.92976,1060,205,72.3,66.5,0,49.15185,200,331,73,93.2,46.5,71.52147,293.81894,552,70.5,89.3,100,53.29731,540,100,71.8,66.6,0,33.989773,100,196,71.8,66.8,0,21.766523,200,788,72,106.9,84.4,65.50823,778.8646,191,71.6,95.3,52.6,52.819824,187.18588,195,71.7,66.5,0,40.946926,200,148.1,145.8,168.3,155,167.2,154.6,95,99.1,30.72
20170305,550,19.6,45.2,5.692609052,35.47251417,1,77.4,75.5,0.15,73.8,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.3,33.1,134.7,0,0,50,64,0,0,167,0.05,69,0.8125,12.6,0,0,0,1.5,0,100,23.1,72.2,63.4,66.4,100,15,0,63,82.6,0,60.7,0.88,69,0.8125,9.9,0,0,11.8,100.6,23.1,4.6,1.2,15,15,29.2,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,30,80.4,0,0,0,85,67.452995,0,58.8,71.1,1,9000,87,63.1,102.6,0,100,260,6,59.8,64.8,0,0.03691399,0,-22,64.7,79,0,0.036886755,0,1245,68.1,78.7,100,0.036066364,520,172,61.6,150.2,100,99.95091,1200,117,70.7,121.3,0,0,0,-1,55.1,61.5,0,0.036959466,0,-11,58.1,60,0,0,0,45,47.5,47,0,0.03689583,0,95,54.5,74.1,0,100,950,-3,0,63.2,0,0,0,-9,60,62,0,0,0,405,71,83.6,100,83.37279,400,668,71,87,100,99.95211,700,423,70.8,83.8,100,57.29205,420,210,61.8,108.4,100,29.972118,200,545,69,85.8,100,71.6442,540,848,67.9,96.2,100,60.694675,840,699,71.6,94.1,67.6,52.932774,705.07776,218,71.8,85.5,22.7,48.7032,218.50139,1043,66.1,86.8,100,60.046833,1020,227,71.6,86.5,23.1,53.063522,228.38623,401,71.6,85.1,96.9,83.47765,400,707,68.8,88.7,100,94.46761,700,854,70.9,95.2,100,69.84972,840,242,72,86.9,31.3,42.464684,243.29135,943,68.5,92.1,100,75.03434,930,696,71.5,90.3,98.9,59.24676,690,212,72,66.5,0,28.406126,200,108,72.1,67.2,0,35.19733,100,1032,68.5,87.9,100,74.37004,1020,370,72.1,88.3,21.3,40.04226,360.1266,256,70.5,87.8,100,100,400,446,66.4,91.7,100,100,700,851,70.3,89.7,100,98.625145,840,0,68,71.2,0,0,0,671,66.9,90.4,100,99.96889,840,538,70.8,93.7,100,99.963684,690,215,73.3,66.5,0,43.953667,200,153,72.5,67,0,47.08242,150,716,65.5,90.9,100,100,1020,450,72.5,91.4,32.6,65.125694,468.1914,404,71.4,86.1,100,84.799995,400,709,69.3,89.2,100,78.730095,700,848,70.4,86.8,100,66.53122,840,100,71.6,66.1,0,26.530611,100,1011,70.9,91.3,100,72.815926,1000,115,68,98,100,35.68541,100,112,71.5,66.9,0,38.42909,100,105,72.3,286.8,0,30.62318,100,1032,68.8,89.5,100,67.95123,1020,196,71.6,65.9,0,40.203926,200,103,72,65.9,0,30.120758,100,708,70,87.3,100,71.68466,700,849,71,92.9,100,58.251595,840,101,71.7,66.1,0,37.98596,100,186,71.9,66.7,0,60.100483,200,633,72,86.6,87.2,65.2731,627.5006,208,72.4,91.5,28.1,37.295185,197.90591,129,71.7,98,5.7,38.00694,124.94655,1035,68.1,81.7,100,65.663864,1020,204,71.8,65.4,0,49.201206,200,1076,71.4,86.7,100,71.77437,1060,206,72.3,66.3,0,47.62824,200,134,73.4,94.5,6,47.34836,124.12366,551,70.5,89.2,100,51.099102,540,105,71.8,66.4,0,33.587204,100,198,71.8,66.6,0,21.766523,200,736,72.1,106.9,79.2,62.886703,735.87396,188,71.6,95.3,53.4,52.148438,187.18588,200,71.6,66.3,0,40.946926,200,148.8,146,169.2,156,167.8,155.3,95,100,30.72
20170305,555,19.5,47.4,5.711768572,35.47251417,1,77.4,75.5,0.15,73.7,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.1,32.7,134.8,0,0,50,64,0,0,166.8,0.05,69,0.8125,12.6,0,0,0,1.5,0,100,23.1,72.2,63.9,66.8,100,15,0,63,80.4,0,61.4,0.93,69,0.8125,9.9,0,0,11.8,100.9,22.2,4.8,0.7,15,15,32.2,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,30,80.4,0,0,0,85,67.49426,0,58.8,71.3,1,9000,90,63,102.2,0,100,260,5,59.7,64.7,0,0.03691399,0,-22,64.7,79,0,0.036886755,0,1246,68.1,78.7,100,0.036066364,520,170,61.6,150.5,100,99.95091,1200,117,70.6,113.8,0,0,0,-1,55,61.6,0,0.036959466,0,-11,58.1,60,0,0,0,44,47.4,46.9,0,0.03689583,0,93,54.5,74,0,100,950,-2,0,63.2,0,0,0,-9,59.9,61.9,0,0,0,406,71.1,83.9,100,81.02959,400,690,71.1,87.1,100,99.95211,700,427,70.9,84.2,100,57.046318,420,218,61.9,108.6,100,29.972118,200,547,69.1,86,100,70.19946,540,852,68,97.1,100,60.103462,840,708,71.7,94.3,66.5,52.240772,705.07776,197,71.8,87.6,18.7,47.96068,195.75272,1034,66.2,87,100,58.90946,1020,232,71.6,86.6,23.9,53.063522,228.38623,403,71.6,85.9,97.7,80.69272,400,702,69,90.6,100,90.979355,700,849,71.1,94.8,100,68.27385,840,220,72.1,86.9,26.2,39.628517,218.32358,940,68.7,92.9,100,73.92499,930,700,71.6,90.1,97.7,58.702515,690,207,72,66.6,0,27.748156,200,106,72.1,67.2,0,34.78311,100,1011,68.5,89.9,100,71.17759,1020,359,72.1,88.4,17.3,40.982567,324.04694,270,70.5,87.1,100,100,400,469,66.4,91,100,100,700,819,70.5,93.1,100,84.68861,840,0,68,71.2,0,0,0,711,67,89.6,100,99.96889,840,561,70.9,92.7,100,99.963684,690,206,73.3,66.5,0,42.405544,200,146,72.4,67,0,48.456116,150,816,65.6,90.6,100,100,1020,323,72.5,85.2,7.8,50.564552,255.94621,401,71.4,86.6,100,83.815384,400,705,69.4,90,100,77.62992,700,852,70.5,87,100,65.98941,840,102,71.7,66.1,0,26.530611,100,1006,71,90.9,100,71.911125,1000,120,68.3,97.8,100,34.019356,100,105,71.5,66.8,0,37.85657,100,110,72.3,286.6,0,30.62318,100,1035,68.9,90.4,100,67.178314,1020,199,71.5,66,0,40.203926,200,104,72,65.9,0,30.120758,100,711,70.1,87.5,100,70.46436,700,852,71.1,92.8,100,57.35655,840,103,71.7,66.1,0,37.98596,100,238,71.3,72.8,8.9,58.834,232.88364,591,72.1,87,84.1,61.98284,597.49316,186,72.4,91.9,24.9,35.70555,197.90591,127,71.8,89.2,2.9,36.922577,124.94655,1023,68.2,82.3,100,63.899086,1020,197,71.6,65.5,0.6,49.71058,200,1073,71.5,86.2,99.7,70.53166,1060,204,72.3,66.3,0,47.049263,200,102,73.4,76.9,0,43.143852,100,554,70.6,89.4,100,49.895615,540,104,71.8,66.4,0,32.967033,100,200,71.8,66.6,0,21.766523,200,694,72.2,105.7,74.1,59.923668,698.77344,187,71.6,95.8,54.3,51.171875,187.18588,202,71.5,66.4,0,40.946926,200,148.8,146.3,170.4,157,168.6,156.1,94.8,100,30.72
20170305,600,19.5,48.2,5.729209849,35.47251417,1,77.4,75.5,0.15,73.7,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.8,32.8,134.8,0,0,50,64,0,0,166.9,0.05,69,0.8125,12.7,0,0,0,1.5,0,100,23.1,72.2,64,66.9,100,15,0,63,81.7,0,61.4,0.9,69,0.8125,9.9,0,0,11.7,100.4,22.7,4.7,0.8,15,15,31.8,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,31,80.4,0,0,0,85,67.53391,0,58.7,71.4,1,9000,90,63,102,0,100,260,5,59.7,64.7,0,0.03691399,0,-22,64.7,79,0,0.036886755,0,1246,68,78.7,100,0.036066364,520,168,61.7,151.5,100,99.95091,1200,116,70.5,108.4,0,0,0,-1,55,61.6,0,0.036959466,0,-12,58.1,59.9,0,0,0,46,47.4,46.9,0,0.03689583,0,91,54.5,73.8,0,100,950,-3,0,63.1,0,0,0,-9,59.9,61.9,0,0,0,399,71.2,84.3,100,82.53254,400,681,71.2,87.4,100,99.95211,700,416,71,84.6,100,59.405334,420,215,62,109,100,29.972118,200,535,69.2,86.6,100,70.73854,540,838,68.2,97.8,100,59.966217,840,702,71.7,94.7,67.3,52.240772,705.07776,169,71.8,88.5,16.3,44.718678,172.84402,1014,66.4,87.5,100,58.90946,1020,225,71.7,87.5,22.7,53.57582,228.38623,400,71.6,86.3,98.6,81.476715,400,697,69.2,91.1,100,90.948845,700,831,71.2,95.3,100,68.20079,840,220,72.1,87.7,23,41.99755,218.32358,927,68.8,93.4,100,73.92499,930,688,71.7,90.6,96.6,59.170567,690,203,72,66.6,0,27.748156,200,103,72.1,67.3,0,34.78311,100,1014,68.6,90.4,100,72.53288,1020,324,72,89.3,17,41.64818,324.04694,284,70.5,86.9,100,100,400,518,66.6,90.6,100,100,700,829,70.7,94.7,100,75.99295,840,0,68.1,71.2,0,0,0,750,67.2,89.3,100,99.96889,840,592,71,92.3,100,99.963684,690,206,73.3,66.5,0,41.799286,200,147,72.3,67.1,0,44.517384,150,669,65.8,90.1,100,100,1020,200,72.5,73.2,0,44.514275,200,398,71.4,86.7,100,88.04102,400,694,69.6,89.7,100,79.73596,700,828,70.6,87.7,100,67.208466,840,95,71.7,66.2,0,26.530611,100,1001,71.1,92.9,100,74.03237,1000,105,68.5,98.6,100,34.019356,100,850,71.5,87.3,100,70.82161,840,94,72.3,286.7,0,30.62318,100,1022,68.9,90.4,100,68.61528,1020,229,71.3,66.1,6.1,43.88773,243.15013,103,71.9,66,0,30.120758,100,686,70.2,88.1,100,71.00432,700,823,71.2,93.2,100,57.35655,840,101,71.8,66.2,0,37.98596,100,306,71,79.3,19.7,61.503036,307.4358,602,72.2,87.4,80.9,64.97991,597.49316,170,72.4,92.4,21,35.70555,180.06987,96,71.8,71.1,0,37.08523,100,1011,68.3,82.6,100,64.34916,1020,264,71.5,71.9,5,52.361656,245.52353,1056,71.6,86.8,98.6,70.02377,1060,201,72.4,66.4,0,47.049263,200,101,73.2,69.7,0,43.143852,100,534,70.7,90.2,100,49.588604,540,102,71.9,66.4,0,32.967033,100,196,71.8,66.7,0,21.766523,200,704,72.1,106.1,72.9,60.958218,698.77344,184,71.6,96.5,55.1,51.623535,187.18588,197,71.4,69.2,4.3,40.471302,200,148.5,146.2,171,157,169.4,156.6,93.3,99.3,30.72
20170305,605,19.7,43.9,5.692816243,39.55080833,1,77.3,75.5,0.15,73.7,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.8,32.3,134.7,0,0,50,64,0,0,167,0.05,69,0.8125,12.9,0,0,0,1.5,0,100,23.1,72.2,63.8,66.9,100,15,0,63,82.3,0,61.5,0.89,69,0.8125,9.9,0,0,11.7,100.4,22.8,4.7,1,15,15,31.2,65.1,77.8,100,1.1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,26,80.4,0,0,0,85,67.57194,0,58.7,71.5,1,9000,91,63,101.8,0,100,260,5,59.7,64.7,0,0.03691399,0,-21,64.6,78.9,0,0.036886755,0,1245,68,78.8,100,0.036066364,520,167,61.7,152,100,99.95091,1200,116,70.5,104,0,0,0,-1,55,61.6,0,0.036959466,0,-11,58,59.9,0,0,0,45,47.3,46.8,0,0.03689583,0,92,54.4,73.6,0,100,950,-3,0,63.1,0,0,0,-9,59.9,61.9,0,0,0,395,71.2,84.4,100,83.75148,400,674,71.4,87.6,100,99.95211,700,413,71.1,84.7,100,59.405334,420,211,62,109.3,100,29.972118,200,531,69.3,86.6,100,71.266846,540,832,68.3,98.1,100,59.966217,840,698,71.7,94.9,68.1,52.932774,705.07776,169,71.8,90,15.5,44.718678,172.84402,1003,66.5,87.6,100,58.90946,1020,222,71.7,87.5,23.5,53.57582,228.38623,398,71.7,86.3,97.3,81.897964,400,690,69.4,91.2,100,92.34212,700,827,71.4,95.8,100,68.20079,840,194,72.1,88.9,19.7,39.83984,195.31436,922,69,93.5,100,73.91442,930,659,71.9,90.9,93.3,57.799065,663.71985,199,72,66.6,0,27.748156,200,102,72.2,67.3,0,34.78311,100,1009,68.8,87.7,100,73.10511,1020,290,72.1,90,10.9,40.42261,287.36597,282,70.5,87,100,100,400,514,66.7,90.8,100,100,700,833,70.9,94.7,100,77.73208,840,0,68.1,71.2,0,0,0,750,67.4,89.4,100,99.96889,840,592,71.1,92.5,100,99.963684,690,206,73.2,66.5,0,41.799286,200,147,72.2,67,0,45.052273,150,647,65.8,90.4,100,100,1020,197,72.5,68,0,44.759266,200,397,71.6,86.5,99.3,88.17436,400,692,69.7,89.5,100,79.8093,700,826,70.8,87.9,100,67.208466,840,95,71.7,66.2,0,26.964579,100,990,71.2,93.6,100,74.51493,1000,105,68.6,99.1,100,34.019356,100,801,71.9,89.9,93.3,66.69345,789.6241,91,72.3,287,0,30.62318,100,1006,68.8,89.9,100,69.69301,1020,290,71.2,85.2,12.9,47.330338,283.93005,102,71.9,66,0,30.120758,100,700,70.3,88.1,100,71.46868,700,824,71.4,93.6,100,60.372734,840,101,71.8,66.2,0,37.98596,100,343,71.1,79.6,22.5,61.5763,345.1366,595,72.2,87.4,80.1,64.97991,597.49316,165,72.5,92.5,15.7,36.316948,162.33084,102,71.8,68.4,0,36.00087,100,1009,68.3,82.5,100,65.50989,1020,248,71.5,81.9,9.8,52.002777,245.52353,1047,71.6,86.9,99.3,70.87746,1060,198,72.4,66.4,0,47.049263,200,100,72.8,68,0,43.143852,100,526,70.8,90.4,100,51.099102,540,100,71.9,66.4,0,32.967033,100,196,71.8,66.7,0,21.766523,200,664,72.1,106,70.5,59.672558,665.4067,183,71.6,96.9,55.8,53.137207,187.18588,275,71.2,83.8,13,47.529995,268.52667,148.2,145.9,171.7,158,170.1,157.2,94.9,99.3,30.72
20170305,610,19.5,44.8,5.655090724,39.55080833,1,77.3,75.4,0.15,73.7,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.7,32.1,134.6,0,0,50,64,0,0,166.6,0.05,69,0.8125,12.9,0,0,0,1.5,0,100,23.1,72.3,64,66.9,100,15,0,63,82.5,0,61.5,0.89,69,0.8125,9.9,0,0,11.7,100.5,22.9,4.4,1.7,15,15,31.4,65.1,77.6,100,0.6,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,28,80.4,0,0,0,85,67.60835,0,58.7,71.6,1,9000,90,63,101.8,0,100,260,6,59.7,64.7,0,0.03691399,0,-22,64.6,78.9,0,0.036886755,0,1246,68,78.9,100,0.036066364,520,168,61.8,152.4,100,99.95091,1200,116,70.4,100.1,0,0,0,-1,54.9,61.5,0,0.036959466,0,-11,58,59.8,0,0,0,45,47.3,46.8,0,0.03689583,0,90,54.4,73.6,0,100,950,-3,0,63.1,0,0,0,-9,59.9,61.9,0,0,0,395,71.2,84.6,100,83.69231,400,669,71.5,87.8,100,99.95211,700,413,71.2,84.9,100,60.388256,420,211,62,109.7,100,29.972118,200,537,69.4,86.8,100,71.48248,540,833,68.4,98.3,100,59.966217,840,697,71.7,95.3,68.8,53.07557,705.07776,169,71.8,90.3,16.3,44.718678,172.84402,998,66.5,87.9,100,58.90946,1020,225,71.7,87.6,24.2,53.94467,228.38623,398,71.7,86.5,98.1,81.95647,400,691,69.5,91.4,100,92.26076,700,829,71.5,96.1,100,68.26341,840,191,72.1,89.2,16.5,39.183628,172.40915,918,69.1,93.8,100,73.91442,930,657,72,91.6,92.1,58.212692,663.71985,200,72,66.7,0,27.748156,200,101,72.2,67.4,0,34.78311,100,1014,68.9,87.6,100,73.09507,1020,291,72.1,90.3,8.5,40.369785,287.36597,281,70.6,87.3,100,100,400,505,66.8,91.1,100,100,700,837,71.1,94.8,100,78.86016,840,0,68.1,71.3,0,0,0,747,67.5,89.7,100,99.96889,840,589,71.2,92.6,100,99.963684,690,205,73.2,66.6,0,41.799286,200,147,72.2,67.2,0,45.052273,150,623,65.9,90.8,100,100,1020,198,72.5,67.2,0,47.092033,200,398,71.7,86.7,98.1,88.17436,400,694,69.8,89.8,100,79.8093,700,839,70.9,88,100,68.230515,840,95,71.8,66.3,0,26.964579,100,990,71.3,93.8,100,74.4144,1000,105,68.6,99.5,100,34.019356,100,740,72.1,91.2,86.1,63.680195,751.8801,91,72.4,287,0,30.62318,100,1006,68.9,90.3,100,69.69301,1020,290,71.4,93.2,13.6,46.78215,283.93005,102,71.9,66.1,0,30.120758,100,690,70.4,88.5,100,71.46868,700,827,71.5,94,100,60.814125,840,100,71.8,66.3,0,37.98596,100,341,71.1,80.5,27.3,61.5763,345.1366,550,72.3,88.5,76.4,61.581062,556.7313,167,72.5,92.5,13.3,36.316948,162.33084,102,71.8,67.9,0.5,36.00087,100,1012,68.4,82.7,100,64.96506,1020,299,71.6,81.8,10.9,52.928917,297.5725,1045,71.8,87.3,96.1,71.00713,1060,197,72.4,66.5,0,47.049263,200,99,72.5,67.4,0,43.143852,100,534,70.8,90.6,100,51.983295,540,100,71.9,66.5,0,32.967033,100,199,71.7,66.8,0,21.766523,200,662,72,106.3,68.4,59.672558,665.4067,187,71.7,97.2,54.6,53.66211,187.18588,310,71.2,85.5,17.8,51.35661,307.0554,148.8,146,172,158,170.4,157.4,95,99.4,30.72
20170305,615,19.1,46.6,5.57875385,39.55080833,1,77.3,75.4,0.15,73.6,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.7,32.5,134.7,0,0,50,64,0,0,166.7,0.05,69,0.8125,12.9,0,0,0,1.5,0,100,23.1,72.3,64,66.9,100,15,0,63,80.3,0,61.5,0.89,69,0.8125,9.9,0,0,11.7,100.6,22.2,4.4,0.9,15,15,31.6,65.1,77.6,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,28,80.4,0,0,0,85,67.64315,0,58.7,71.5,1,9000,90,63,101.6,0,100,260,6,59.7,64.6,0,0.03691399,0,-22,64.6,78.8,0,0.036886755,0,1247,68,78.9,100,0.036066364,520,166,61.8,152.6,100,99.95091,1200,115,70.4,96.6,0,0,0,-1,54.9,61.4,0,0.036959466,0,-12,58,59.8,0,0,0,44,47.2,46.7,0,0.03689583,0,92,54.4,73.5,0,100,950,-2,0,63.1,0,0,0,-9,59.8,61.8,0,0,0,395,71.3,84.7,100,83.72781,400,672,71.6,88,100,99.95211,700,418,71.3,84.8,100,60.105663,420,211,62.1,109.8,100,29.972118,200,537,69.5,86.8,100,71.48248,540,831,68.5,98.5,100,59.966217,840,695,71.8,95.4,67.5,53.32821,705.07776,169,71.8,90.6,17,44.718678,172.84402,1001,66.7,87.8,100,58.90946,1020,226,71.8,87.9,22.9,53.94467,228.38623,398,71.7,86.5,98.8,81.86286,400,696,69.7,91.5,100,91.650566,700,834,71.6,95.9,100,68.26341,840,171,72.2,91.2,11.2,35.8692,149.12315,924,69.2,93.8,100,73.91442,930,660,72.1,91.9,90.3,57.65756,663.71985,204,72,66.8,0,27.748156,200,102,72.2,67.5,0,34.78311,100,1018,69,87.7,100,73.09507,1020,251,72.1,88.3,5.2,38.82726,250.10254,281,70.6,87.3,100,100,400,513,66.9,91.1,100,100,700,827,71.3,94.7,100,80.44653,840,0,68.1,71.3,0,0,0,745,67.7,89.8,100,99.96889,840,590,71.3,92.8,100,99.963684,690,206,73.1,66.7,0,41.799286,200,146,72.1,67.2,0,45.052273,150,663,65.9,90.7,100,100,1020,209,72.5,66.8,0,45.813805,200,400,71.8,86.8,96.8,88.17436,400,696,69.9,89.9,100,79.8093,700,842,71,88,100,68.230515,840,96,71.9,66.3,0,26.964579,100,995,71.5,93.8,100,74.03237,1000,104,68.7,99.6,100,34.019356,100,702,72.2,91.7,80.8,61.84211,702.1927,91,72.4,286.7,0,30.62318,100,1011,68.9,90.2,100,69.69301,1020,290,71.8,93.2,8.7,46.78215,283.93005,103,71.9,66.1,0,30.120758,100,709,70.4,88.5,100,72.084236,700,826,71.7,94.1,98.8,60.814125,840,100,71.8,66.4,0,37.98596,100,380,71.2,80.7,30,63.167263,380.46295,549,72.4,88.5,73.1,61.581062,556.7313,143,72.5,93,9.2,34.922962,143.62329,102,71.7,67.6,3.2,36.00087,100,1006,68.4,82.8,100,65.53358,1020,298,71.8,82,8.4,52.928917,297.5725,1009,71.9,87.3,94.8,69.15928,1012.6223,198,72.5,66.5,0,47.049263,200,99,72.3,67.1,0,43.143852,100,535,70.9,90.6,100,51.983295,540,100,71.8,66.5,0,32.967033,100,197,71.7,66.8,0,21.766523,200,662,71.9,106.2,67.1,59.662514,665.4067,188,71.8,97,53.3,53.66211,187.18588,342,71.3,86.8,20.5,53.140198,345.59943,148.7,146.3,172.5,158,170.8,157.7,94.8,100,30.72
20170305,620,19.3,46,5.623544645,39.55080833,1,77.3,75.4,0.15,73.6,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.6,32.3,134.7,0,0,50,64,0,0,167,0.05,69,0.8125,12.9,0,0,0,1.5,0,100,23.1,72.4,64.2,67.3,100,15,0,63,79.3,0,62.1,0.87,69,0.8125,9.9,0,0,11.7,100.6,21.9,4.5,0.9,15,15,31.9,65.1,77.6,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,30,80.4,0,0,0,85,67.676216,0,58.6,71.5,1,9000,89,62.9,101.6,0,100,260,5,59.6,64.6,0,0.03691399,0,-22,64.6,78.8,0,0.036886755,0,1246,67.8,79,100,0.036066364,520,169,61.8,152.7,100,99.95091,1200,115,70.3,93.5,0,0,0,-1,54.8,61.3,0,0.036959466,0,-12,57.9,59.8,0,0,0,45,47.1,46.7,0,0.03689583,0,91,54.3,73.4,0,100,950,-2,0,63,0,0,0,-9,59.8,61.8,0,0,0,396,71.4,84.8,100,83.57397,400,676,71.7,88.1,100,99.95211,700,421,71.4,85,100,60.105663,420,212,62.1,109.9,100,29.972118,200,539,69.5,86.9,100,71.48248,540,833,68.6,98.5,100,59.966217,840,697,71.8,95.5,68.2,53.009666,705.07776,169,71.8,90.7,17.6,44.718678,172.84402,1005,66.7,88,100,58.90946,1020,227,71.9,88.1,21.6,53.94467,228.38623,402,71.8,86.8,97.4,80.84484,400,696,69.8,91.9,100,91.55904,700,840,71.7,96,99.4,68.26341,840,147,72.2,94.4,7.8,32.732735,149.12315,930,69.3,93.9,100,73.91442,930,630,72.2,92.3,85.8,56.307827,635.9678,204,72,66.8,0,27.748156,200,104,72.2,67.5,0,34.78311,100,1036,69.1,87.9,100,73.09507,1020,253,72,71.1,3,38.42578,250.10254,281,70.6,87.6,100,100,400,509,67,91.3,100,100,700,830,71.4,94.9,100,80.35252,840,0,68.1,71.3,0,0,0,744,67.8,89.9,100,99.96889,840,591,71.4,92.9,100,99.963684,690,204,73.1,66.7,0,41.799286,200,145,72.1,67.2,0,45.052273,150,649,65.9,91,100,100,1020,203,72.5,66.7,0,45.813805,200,384,72,88,93.4,84.379486,384.34174,701,70,90,100,79.8093,700,845,71.1,88.1,100,68.230515,840,96,71.9,66.4,0,26.964579,100,1005,71.7,93.8,99.4,74.03237,1000,105,68.9,99.7,100,34.019356,100,649,72.3,91.9,75.4,60.34552,662.7352,95,72.4,286.7,0,30.62318,100,1041,69.1,90.2,100,69.29023,1020,241,72,90.6,4.6,42.64883,237.01033,102,71.9,66.1,0,30.120758,100,703,70.5,88.7,100,72.084236,700,830,71.8,94.2,97.4,60.814125,840,101,71.8,66.4,0,37.98596,100,414,71.2,81.8,34.6,64.46515,415.67603,515,72.5,89.5,69.8,59.452705,519.78784,122,72.5,93.5,6.6,34.482758,125.10845,122,71.6,96.9,9,36.48883,124.454056,1019,68.5,82.8,100,66.00735,1020,301,72,81.8,5.1,52.928917,246.44427,1008,72,87.4,93.4,68.52172,1012.6223,199,72.5,66.6,0,47.049263,200,100,72.1,66.8,0,43.143852,100,537,71,90.7,100,51.983295,540,100,71.8,66.6,0,32.967033,100,198,71.7,66.8,0,21.766523,200,664,71.9,106.1,67.8,59.662514,665.4067,187,71.9,96.6,51.9,53.66211,187.18588,347,71.3,87.9,25.2,53.140198,345.59943,148.4,146.2,173,158,171.4,157.9,94.9,100,30.72
20170305,625,19.5,47.8,5.720489096,39.55080833,1,77.3,75.4,0.15,73.5,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.6,31.8,134.8,0,0,50,64,0,0,166.7,0.05,69,0.8125,12.9,0,0,0,1.5,0,100,23.1,72.4,64,66.9,100,15,0,63,84.4,0,61.7,0.91,69,0.8125,9.8,0,0,11.6,100.7,25.6,4.8,1.1,15,15,31.7,65.1,77.6,100,1.7,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,28,80.4,0,0,0,85,67.70778,0,58.6,71.6,1,9000,92,62.9,101.6,0,100,260,5,59.6,64.6,0,0.03691399,0,-22,64.6,78.8,0,0.036886755,0,1245,67.9,79,100,0.036066364,520,168,61.9,153.3,100,99.95091,1200,115,70.2,90.6,0,0,0,-1,54.8,61.2,0,0.036959466,0,-12,57.9,59.7,0,0,0,45,47.1,46.7,0,0.03689583,0,95,54.3,73.4,0,100,950,-2,0,63,0,0,0,-9,59.7,61.7,0,0,0,398,71.5,84.8,100,82.65089,400,676,71.8,88.1,100,99.95211,700,422,71.5,84.9,100,60.105663,420,213,62.1,110,100,29.972118,200,542,69.6,86.9,100,71.48248,540,836,68.8,98.6,100,59.966217,840,702,71.9,95.3,66.8,52.229794,705.07776,169,71.8,90.9,18.3,44.718678,172.84402,1012,66.8,88.1,100,58.90946,1020,227,71.9,87.7,22.2,53.94467,228.38623,405,71.8,86.7,98.1,80.20126,400,701,70,91.9,100,90.948845,700,846,71.9,95.8,96.1,68.26341,840,123,72.2,96.5,4.5,32.12101,125.61844,940,69.5,93.8,100,73.91442,930,613,72.3,92.3,79.6,55.001633,609.7979,206,72,66.9,0,27.748156,200,105,72.3,67.5,0,34.78311,100,1028,69.1,88.7,100,71.288025,1020,212,72,68,0.5,37.855255,212.14445,283,70.6,87.6,100,100,400,509,67.1,91.3,100,100,700,839,71.6,94.9,100,81.64513,840,0,68.1,71.3,0,0,0,750,67.9,90,100,99.96889,840,596,71.6,93.1,100,99.963684,690,207,73.1,66.7,0,41.799286,200,150,72.1,67.2,0,46.754192,150,674,66,90.6,100,100,1020,194,72.5,66.6,0,42.628887,200,387,72.1,88,91.3,84.379486,384.34174,707,70.1,89.9,100,79.8093,700,851,71.2,88,100,68.230515,840,98,71.9,66.4,0,26.964579,100,1007,71.7,93.7,100,73.891624,1000,106,69.1,99.8,100,34.019356,100,620,72.4,91.7,70.1,58.698273,623.1386,96,72.5,286.8,0,30.62318,100,1018,69.2,90.9,100,68.0492,1020,200,72.2,70.4,0,42.385704,200,105,71.9,66.2,0,30.120758,100,714,70.6,88.6,100,71.60908,700,834,71.9,94.2,96.1,60.814125,840,102,71.9,66.5,0,37.98596,100,415,71.3,83,37.3,64.46515,415.67603,517,72.6,89.3,66.4,59.441853,519.78784,95,72.6,73.8,0,35.094154,100,122,71.8,101,6.5,36.48883,124.454056,1029,68.6,82.8,100,65.77046,1020,249,72,69.5,1.8,50.81037,246.44427,1005,72.1,87.6,92.1,68.8351,1012.6223,200,72.5,66.5,0,47.049263,200,100,72,66.8,0,43.143852,100,538,71.1,90.7,100,51.983295,540,101,71.8,66.6,0,32.967033,100,199,71.7,66.9,0.1,21.766523,200,666,71.9,106.1,68.4,59.662514,665.4067,189,72,96.4,48.2,53.66211,187.18588,388,71.4,88.1,27.8,55.442654,382.8546,148.2,145.9,173.7,159,171.9,158.4,95,97.7,30.72
20170305,630,19.8,44.6,5.737000988,39.55080833,1,77.3,75.4,0.15,73.5,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.6,32.8,134.8,0,0,50,64,0,0,166.5,0.05,69,0.8125,13,0,0,0,1.5,0,100,23.1,72.4,64,67.1,100,15,0,63,82,0,61.5,0.94,69,0.8125,9.8,0,0,11.6,100.5,22.8,4.4,1.1,15,15,32.1,65.1,78.4,100,0.4,0,64.3,1.3,70.5,70,0,12.1,0,0,0,0,0,72,27,80.4,0,0,0,85,67.73782,0,58.5,71.6,1,9000,91,62.8,101.6,0,100,260,5,59.6,64.5,0,0.03691399,0,-22,64.5,78.7,0,0.036886755,0,1245,67.9,79,100,0.036066364,520,166,61.9,153.7,100,99.95091,1200,116,70.2,87.9,0,0,0,-1,54.8,61.1,0,0.036959466,0,-12,57.9,59.7,0,0,0,45,47,46.6,0,0.03689583,0,93,54.2,73.3,0,100,950,-2,0,62.9,0,0,0,-9,59.7,61.7,0,0,0,404,71.5,84.7,100,81.55029,400,691,71.8,88,100,99.95211,700,422,71.6,85,100,57.63607,420,216,62.2,110,100,29.972118,200,549,69.6,86.8,100,70.80324,540,851,68.9,98.5,100,59.966217,840,708,71.9,95.4,67.4,52.16388,705.07776,170,71.8,91,18.9,44.718678,172.84402,1031,67,88,100,58.90946,1020,231,72,87.5,19.2,53.94467,228.38623,403,71.9,87.2,96.7,78.24714,400,711,70.1,92.2,100,89.39286,700,797,72,97.3,94.7,65.2369,803.9814,126,72.2,76.7,1.1,32.12101,125.61844,939,69.6,94.2,100,72.42472,930,579,72.4,92.2,74.2,53.662785,583.4769,209,72,66.8,0,27.748156,200,109,72.3,67.6,0,34.78311,100,1021,69.3,89.8,100,70.12348,1020,199,71.9,67.5,2.3,35.773903,200,290,70.6,87.3,100,100,400,523,67.2,91.3,100,100,700,856,71.8,94.6,98.7,78.061104,840,0,68.2,71.4,0,0,0,763,68,89.8,100,99.96889,840,608,71.6,92.9,100,99.963684,690,210,73,66.7,0,41.799286,200,154,72,67.2,0,46.754192,150,659,66,90.8,100,100,1020,196,72.5,66.6,0,44.290585,200,370,72.1,88.6,87.9,81.723076,367.6798,707,70.2,90.1,100,78.32146,700,853,71.3,88,100,66.81444,840,99,72,66.4,0,26.964579,100,1010,71.8,93.5,98.7,72.96673,1000,108,69.2,99.7,100,34.019356,100,575,72.6,91.6,62.7,57.985134,583.30054,103,72.5,286.7,0,30.62318,100,1032,69.4,90.9,100,67.64642,1020,204,72.3,67.2,0,42.385704,200,106,71.9,66.2,0,30.120758,100,711,70.8,88.4,100,70,700,800,72,93.7,94.7,57.062286,803.34375,104,71.9,66.5,0,37.98596,100,445,71.4,83.2,39.9,64.00461,450.351,352,72.7,91,42.9,50.00543,352.21472,96,72.6,68.3,0,33.663486,100,126,71.9,100.8,5.1,36.48883,124.454056,1030,68.6,83,100,64.28995,1020,205,72.1,66,0,49.75689,200,1019,72.2,87.7,90.2,67.81932,1012.6223,202,72.5,66.6,0,47.049263,200,102,71.9,66.7,0,43.143852,100,548,71.2,90.7,100,51.983295,540,102,71.8,66.6,0,32.967033,100,200,71.7,68.6,3.6,21.766523,200,672,71.9,105.9,69,59.662514,665.4067,179,72.1,95.4,42.8,50.708008,178.46735,385,71.5,89,30.4,55.150795,382.8546,148.5,145.9,174.5,159,172.7,158.9,94.9,93.6,30.72
20170305,635,20.5,42.5,5.890994973,39.55080833,1,77.3,75.4,0.15,73.5,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.6,32.7,134.9,0,0,50,64,0,0,166.6,0.05,69,0.8125,12.9,0,0,0,1.5,0,100,23.1,72.4,64.1,67.1,100,15,0,63,80.8,0,61.6,0.96,69,0.8125,9.8,0,0,11.6,100.9,22.3,4.5,1.3,15,15,32.5,65.1,77.8,100,1.8,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,29,80.4,0,0,0,85,67.76614,0,58.5,71.6,1,9000,90,62.8,101.6,0,100,260,5,59.6,64.5,0,0.03691399,0,-22,64.5,78.7,0,0.036886755,0,1246,67.9,78.9,100,0.036066364,520,171,61.9,154,100,99.95091,1200,115,70.1,85.6,0,0,0,-1,54.7,61,0,0.036959466,0,-12,57.8,59.6,0,0,0,45,47,46.6,0,0.03689583,0,93,54.2,73.3,0,100,950,-2,0,62.9,0,0,0,-9,59.7,61.7,0,0,0,406,71.6,84.8,100,80.88757,400,701,71.9,88,100,99.95211,700,426,71.6,85,100,57.63607,420,211,62.3,110.2,100,29.553902,200,547,69.7,86.9,100,69.973045,540,855,69,98.5,100,59.575592,840,708,71.9,95.5,68,52.14192,705.07776,170,71.8,91,19.5,44.718678,172.84402,1044,67.1,88,100,58.90946,1020,234,72.1,87.2,17.8,53.94467,228.38623,407,71.9,87.4,97.3,77.34613,400,704,70.2,92.6,100,88.27418,700,806,72.1,97.4,93.3,65.1221,803.9814,98,72.2,70.6,0,28.717607,100,938,69.7,94.6,100,72.27681,930,557,72.4,91.9,70.8,51.311638,556.98535,215,72,66.8,0,27.748156,200,101,72.3,67.5,0,34.2078,100,1025,69.3,90.8,100,69.01917,1020,197,71.9,67.2,2.9,35.171684,200,293,70.6,87.2,100,100,400,529,67.2,91.1,100,100,700,854,71.9,95.1,97.3,74.62985,840,0,68.2,71.5,0,0,0,773,68.2,89.7,100,99.96889,840,615,71.7,92.9,100,99.963684,690,213,73,66.7,0,41.799286,200,157,72,67.2,0,46.31656,150,670,66.1,90.7,100,100,1020,200,72.5,66.5,0,44.290585,200,355,72.2,89,82.5,79.34359,351.45,710,70.4,90.4,100,78.248116,700,852,71.4,88.1,100,66.198746,840,101,72,66.4,0,26.964579,100,1014,72,93.1,95.3,72.38364,1000,111,69.4,99.6,100,34.019356,100,529,72.7,91.7,57.3,55.303337,533.6511,105,72.5,286.7,0,30.62318,100,1026,69.5,91.6,100,67.02591,1020,207,72.3,66.7,0,41.903297,200,108,71.9,66.1,0,30.120758,100,711,70.8,88.3,100,69.38445,700,811,72.2,93.6,91.3,56.535065,803.34375,105,71.9,66.4,0,37.98596,100,453,71.5,84.7,41.7,63.55453,450.351,239,72.4,91.2,21.4,42.5019,236.08511,106,72.5,67.2,0,33.663486,100,122,72,92.9,3.7,37.182823,124.454056,1034,68.7,83,100,62.690987,1020,213,72,65.7,0,47.93934,200,972,72.3,88.8,84,66.23082,922.3378,204,72.5,66.5,0,47.049263,200,103,72,66.6,0,43.143852,100,552,71.3,90.6,100,51.983295,540,103,71.8,66.5,0,32.967033,100,239,71.7,93.5,9,25.511175,237.30527,672,71.9,106,69.6,59.06991,665.4067,181,72,94.7,43.8,50.708008,178.46735,415,71.6,89.2,33.8,56.361473,418.44107,148.7,146.1,175.1,160,173.4,159.2,94.9,89.7,30.72
20170305,640,19.9,44.3,5.759132384,39.55080833,1,77.3,75.4,0.15,73.5,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.5,32.3,134.8,0,0,50,64,0,0,166.5,0.05,69,0.8125,12.9,0,0,0,1.5,0,100,23.1,72.4,64.2,67,100,15.3,0,63,80.6,0,61.7,0.98,69,0.8125,9.8,0,0,11.5,100.9,22.3,4.4,1.3,15.3,15.3,32.4,65.1,77.8,100,1.1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,33,80.4,0,0,0,85,67.79276,0,58.5,71.6,1,9000,92,62.7,101.5,0,100,260,5,59.5,64.4,0,0.03691399,0,-21,64.5,78.6,0,0.036886755,0,1245,67.9,79.1,100,0.036066364,520,171,61.9,154.6,100,99.95091,1200,115,70,83.5,0,0,0,-1,54.7,60.9,0,0.036959466,0,-12,57.8,59.6,0,0,0,46,46.9,46.5,0,0.03689583,0,91,54.2,73.2,0,100,950,-2,0,62.8,0,0,0,-9,59.6,61.6,0,0,0,403,71.6,85.1,100,79.66864,400,709,72,88,100,98.7106,700,427,71.8,85.2,100,57.63607,420,213,62.3,111.1,100,29.553902,200,545,69.8,87.1,100,69.43396,540,846,69.1,99.5,100,58.836575,840,715,72,95.6,66.5,51.29613,705.07776,170,71.9,90.9,18,44.718678,172.84402,1043,67.2,87.9,100,58.26271,1020,195,72.1,89.3,13.6,50.973362,197.95547,401,71.9,87.8,97.8,76.796165,400,708,70.4,92.9,100,87.725006,700,809,72.2,97.6,91.8,65.111664,803.9814,99,72.2,69.1,0,28.717607,100,943,69.9,94.6,100,71.209724,930,555,72.4,91.5,68.1,51.289867,556.98535,206,72,66.8,0,27.328417,200,103,72.3,67.6,0,34.2078,100,1022,69.4,91.3,100,69.01917,1020,201,71.9,67.1,3.4,35.171684,200,299,70.6,87.2,100,100,400,540,67.3,91.1,100,100,700,795,72.1,97.5,93.8,70.27027,799.3301,0,68.2,71.5,0,0,0,783,68.3,89.7,100,99.96889,840,625,71.9,92.7,97.8,99.963684,690,217,73,66.7,0,41.799286,200,155,71.9,67.2,0,44.298565,150,692,66.1,90.6,100,100,1020,205,72.4,66.5,0,44.290585,200,331,72.3,88.9,77,76.9641,333.09027,708,70.4,90.7,100,77.6404,700,854,71.5,88.2,100,65.74313,840,102,72.1,66.4,0,26.964579,100,937,72.1,92.2,93.8,70.01106,948.6621,111,69.6,99.6,100,34.019356,100,533,72.7,91.1,53.8,55.303337,533.6511,109,72.5,286.6,0,30.62318,100,1018,69.5,92,100,66.405396,1020,205,72.3,66.6,0,40.806927,200,98,71.9,66.2,0,29.630896,100,697,70.9,88.4,100,68.7689,700,772,72.3,93.6,86.9,54.0461,761.318,107,71.9,66.5,0,37.98596,100,492,71.6,84.6,45,64.37094,483.34027,274,72,92,28.3,45.238354,266.53046,112,72.5,66.8,0,33.663486,100,123,72,88.5,4.2,37.182823,124.454056,1029,68.8,83.4,100,63.200283,1020,200,71.8,65.7,1.9,49.6527,200,921,72.4,89.3,78.5,63.388805,875.3926,199,72.6,66.5,0,46.47029,200,100,72,66.6,0,42.50477,100,545,71.3,91,100,49.330715,540,105,71.7,66.6,1.9,32.967033,100,277,71.8,90.8,9.1,30.789349,275.64355,673,71.9,106.1,70.1,59.160305,665.4067,177,72,95.5,44.3,50.183105,178.46735,418,71.7,89.7,36.3,56.361473,418.44107,148.9,146.3,175.7,160,173.9,159.7,94.9,81,30.72
20170305,645,19.3,44.7,5.595482147,39.55080833,1,77.2,75.4,0.15,73.5,76.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.6,32.8,134.6,0,0,50,64,0,0,166.7,0.05,69,0.8125,13.1,0,0,0,1.5,0,100,23.1,72.5,64.1,67.2,100,17.4,0,63,77.3,0,61.7,0.99,69,0.8125,9.7,0,0,11.5,100.8,21.2,4.5,1.4,17.4,17.4,32.6,65.1,77.8,100,0.6,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,30,80.4,0,0,0,85,67.81793,0,58.5,71.6,1,9000,91,62.8,101.5,0,100,260,5,59.5,64.4,0,0.03691399,0,-22,64.5,78.6,0,0.036886755,0,1245,67.8,79.1,100,0.036066364,520,170,62,154.7,100,99.95091,1200,115,70,81.6,0,0,0,-1,54.7,60.8,0,0.036959466,0,-13,57.7,59.6,0,0,0,44,46.9,46.5,0,0.03689583,0,93,54.2,73.2,0,100,950,-2,0,62.8,0,0,0,-9,59.6,61.6,0,0,0,403,71.7,85.3,100,79.78698,400,711,72.1,87.9,100,96.2512,700,419,71.8,85.5,100,56.66544,420,215,62.3,111.2,100,29.553902,200,548,69.8,87.2,100,69.43396,540,840,69.2,100.1,100,58.773224,840,713,72.1,95.3,63.4,51.29613,705.07776,172,71.9,91.1,18.5,44.718678,172.84402,1029,67.3,88,100,57.83898,1020,195,72,89.7,15.3,50.973362,197.95547,404,71.9,88,98.3,75.93026,400,708,70.4,93.1,100,87.653824,700,756,72.4,98,88.3,63.347942,764.46967,100,72.2,68.5,0,28.717607,100,940,69.9,95.1,100,71.60063,930,531,72.4,91.4,64.6,51.14836,529.9447,209,72,67,0,27.328417,200,105,72.4,67.7,0,34.2078,100,1032,69.5,91.5,100,68.56741,1020,238,71.8,78.9,8.3,39.450607,240.60475,302,70.7,87.4,100,100,400,540,67.4,91.2,100,100,700,798,72.2,98.5,92.3,69.84724,799.3301,0,68.2,71.5,0,0,0,790,68.4,89.7,100,99.96889,840,626,72,92.7,96.3,99.963684,690,209,73,66.8,0,41.257984,200,156,71.9,67.3,0,44.298565,150,706,66.2,90.6,100,100,1020,205,72.4,66.6,0,43.299957,200,334,72.3,88.5,73.5,76.9641,333.09027,709,70.5,91.2,100,77.6404,700,852,71.6,88.5,100,66.17411,840,102,72.1,66.5,0,26.964579,100,948,72.2,92.1,92.3,69.02584,948.6621,113,69.7,99.7,100,34.019356,100,490,72.7,91.3,50.3,54.971874,492.61765,111,72.6,286.6,0,30.62318,100,1025,69.6,92.4,100,66.405396,1020,207,72.3,66.7,0,40.806927,200,101,71.9,66.3,0,29.630896,100,709,71,88.6,100,68.7689,700,719,72.4,94.3,81.4,52.023052,725.72766,100,71.9,66.6,0,37.535366,100,479,71.8,85.9,44.7,63.774334,483.34027,303,71.7,92.1,36,46.269955,297.65894,90,72.5,66.7,0,34.568356,100,124,72.1,95.7,0.3,37.182823,101.38672,1024,68.9,83.8,100,62.347507,1020,251,71.7,78.5,7.6,50.97245,252.47198,871,72.5,88.9,73,61.04387,828.1651,201,72.6,66.7,0,46.47029,200,101,72,66.7,0,42.50477,100,550,71.4,91.1,100,49.330715,540,106,71.8,66.7,3.6,32.967033,100,278,71.9,90.2,8.4,30.789349,275.64355,675,71.9,106.2,70.6,58.889114,665.4067,178,71.9,96.9,46.8,50.183105,178.46735,457,71.8,89.8,38.8,58.8585,453.14667,148.6,146.3,176.1,160,174.4,160,95,73.2,30.72
20170305,650,19.7,45.8,5.734636841,39.55080833,1,77.2,75.3,0.15,73.4,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.6,32.8,134.6,0,0,50,64,0,0,166.6,0.05,69,0.8125,12.9,0,0,0,1.5,0,100,23.1,72.5,64,67,100,15,0,63,80.2,0,61.4,1.02,69,0.8125,9.7,0,0,11.6,100.8,22.2,4.4,0.8,15,15,32.7,65.1,77.8,100,0.6,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,33,80.4,0,0,0,85,67.841324,0,58.4,71.6,1,9000,89,62.7,101.4,0,100,260,4,59.5,64.4,0,0.03691399,0,-21,64.5,78.6,0,0.036886755,0,1247,67.8,79.2,100,0.036066364,520,167,62,155.4,100,99.95091,1200,115,69.9,79.9,0,0,0,-1,54.6,60.7,0,0.036959466,0,-12,57.7,59.5,0,0,0,44,46.8,46.4,0,0.03689583,0,90,54.2,73.2,0,100,950,-3,0,62.7,0,0,0,-9,59.6,61.5,0,0,0,400,71.8,85.1,100,78.39053,400,707,72.1,86.2,100,88.18052,700,424,71.9,85.3,100,56.124832,420,219,62.4,111,100,29.553902,200,548,69.9,87,100,68.35579,540,846,69.3,100.5,100,58.02365,840,671,72.1,94.1,59.9,48.70387,665.2863,176,71.9,90.8,19,44.718678,172.84402,1038,67.4,87.6,100,57.192238,1020,202,72,89.5,15.7,50.973362,197.95547,400,72,88.1,96.8,74.982445,400,706,70.5,92.5,100,85.89443,700,770,72.5,98.1,86.7,62.815697,764.46967,102,72.2,68,0,28.717607,100,943,70.1,95.3,100,70.396194,930,502,72.4,91,60.3,49.12376,502.48447,214,72,66.8,0,27.328417,200,108,72.4,67.5,0,34.2078,100,1018,69.6,92.3,100,67.40287,1020,277,71.8,90.6,12.8,39.31326,278.63538,308,70.7,86.8,100,100,400,554,67.5,90.9,100,100,700,801,72.3,98.5,89.5,69.71798,799.3301,0,68.2,71.5,0,0,0,804,68.6,89.3,100,99.96889,840,644,72.1,92.5,94.8,99.963684,664.4226,214,72.9,66.7,0,41.257984,200,155,71.9,67.1,0,43.775833,150,709,66.3,90.1,100,100,1020,202,72.4,66.4,0,41.787388,200,320,72.3,87.7,70,74.99487,316.26648,710,70.6,91.3,100,76.435455,700,845,71.7,88.4,100,64.31474,840,106,72.2,66.3,0,26.964579,100,956,72.3,91.4,89.5,68.46285,948.6621,117,69.8,99.5,100,34.019356,100,335,72.8,88.3,27.8,47.519085,305.5193,106,72.6,286.7,0,30.122307,100,1045,69.7,92.3,100,65.458305,1020,207,72.2,66.4,0,40.258743,200,102,71.9,66.1,0,29.630896,100,716,71.1,88.2,100,68.22894,700,685,72.5,94,75.9,50.38009,690.5416,102,72,66.5,0,37.535366,100,492,71.9,85.6,46.4,63.774334,483.34027,331,71.6,91.9,40.1,47.01922,327.35062,111,72.4,66.4,0,34.568356,100,101,72.2,73.4,0,35.155064,100,1032,68.9,83.2,100,62.323822,1020,305,71.7,82.4,12.1,53.32253,301.47864,826,72.6,88.6,67.5,59.17441,780.65546,205,72.6,66.5,0,46.47029,200,103,72,66.5,0,42.50477,100,552,71.5,90.8,100,48.888615,540,123,71.9,74.9,6,35.621803,122.49268,278,72,89.9,6.9,30.789349,275.64355,666,71.9,105.6,71.1,58.40699,665.4067,182,71.9,96.8,47.3,50.183105,178.46735,451,72,89.4,35.3,57.831585,453.14667,148.3,146,176.1,160,174.5,160.1,95.1,65.2,30.72
20170305,655,19.7,48.2,5.787470364,39.55080833,1,77.2,75.3,0.15,73.4,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.5,32.7,134.7,0,0,50,64,0,0,166.8,0.05,69,0.8125,13,0,0,0,1.5,0,100,23.1,72.5,64.1,67.3,100,15,0,63,77.5,0,61.5,1.04,69,0.8125,9.7,0,0,11.4,100.9,21.2,4.7,0.8,15,15,33.1,65.1,77.8,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,30,80.4,0,0,0,85,67.86325,0,58.4,71.5,1,9000,89,62.7,101.4,0,100,260,7,59.5,64.3,0,0.03691399,0,-22,64.4,78.5,0,0.036886755,0,1246,67.8,79.2,100,0.036066364,520,168,62,155.5,100,99.95091,1200,115,69.9,78.3,0,0,0,-1,54.6,60.6,0,0.036959466,0,-12,57.7,59.5,0,0,0,45,46.8,46.4,0,0.03689583,0,92,54.2,73.1,0,100,950,-2,0,62.7,0,0,0,-9,59.5,61.5,0,0,0,404,71.8,85.2,100,77.30177,400,707,72.3,85.7,100,85.995705,700,425,71.9,85.4,100,55.59651,420,211,62.4,112.1,100,28.97305,200,550,69.9,87.1,100,67.277626,540,854,69.4,100.7,100,57.64358,840,675,72.2,93.5,58.4,48.462215,665.2863,175,72,90.9,17.4,44.342186,172.84402,1043,67.6,87.8,100,56.623547,1020,203,72,89.5,16.2,50.08197,197.95547,405,72,88.2,97.2,73.800606,400,697,70.6,92.2,100,84.33845,700,770,72.5,98.2,85.6,62.80526,764.46967,103,72.2,67.8,0,28.306086,100,941,70.2,95.6,100,69.43476,930,505,72.3,90.7,59.6,49.04757,502.48447,202,72,66.8,0,26.681793,200,103,72.4,67.6,0,33.79358,100,1013,69.6,93.7,100,66.238335,1020,319,71.9,91.3,14.4,41.38405,316.83948,318,70.7,86.8,100,100,400,567,67.6,90.8,100,100,700,775,72.4,101,84,65.581665,760.6695,0,68.3,71.6,0,0,0,824,68.8,89,100,99.96889,840,658,72.1,92.2,95.2,99.963684,664.4226,213,72.9,66.8,0,40.85742,200,155,71.9,67.3,0,43.168007,150,756,66.4,89.9,100,100,1020,203,72.3,66.5,0,41.19088,200,306,72.3,87.1,66.4,72.71795,299.23944,709,70.7,92,100,75.17812,700,850,71.8,88.3,100,64.14235,840,103,72.2,66.4,0,26.108376,100,912,72.4,91.1,84.8,65.33628,904.8044,116,70,99.2,100,33.578342,100,185,72.8,94.9,7.3,44.13419,184.022,113,72.6,286.6,0,30.122307,100,1040,69.8,92.3,100,64.8378,1020,192,72.2,66.5,0,40.269707,200,103,71.9,66.2,0,29.630896,100,704,71.2,88.2,100,67.224625,700,690,72.5,93.8,72.4,50.38009,690.5416,104,72,66.5,0,37.535366,100,484,72,85.9,44.8,62.65439,483.34027,360,71.5,92.2,44.5,48.115974,356.85214,104,72.3,66.5,0,32.99095,100,103,72.1,69.1,0,35.155064,100,1034,69,83.4,100,60.961742,1020,307,71.9,81.9,11.7,53.310955,301.47864,773,72.6,88.4,64,57.488655,780.65546,203,72.6,66.6,0,45.962418,200,102,71.9,66.5,0,41.944164,100,555,71.5,90.9,100,47.74653,540,126,72,85.1,4.5,35.621803,122.49268,233,72.2,96.8,1,26.652401,234.44196,674,71.9,104.5,71.6,58.025314,665.4067,179,72,96.5,45.7,49.487305,178.46735,412,72.2,89,31.7,54.415737,415.60693,148.4,145.8,175.6,160,174.2,160.1,95,59.6,30.72
20170305,700,19.4,46.6,5.665401826,39.55080833,1,77.2,75.3,0.15,73.4,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.5,32.3,134.7,0,0,50,64,0,0,166.7,0.05,69,0.8125,12.9,0,0,0,1.5,0,100,23.1,72.5,64.3,67.4,100,15,0,63,79.3,0,61.9,1.11,69,0.8125,9.7,0,0,11.4,101.2,21.9,4.6,1,15,15,33,65.1,77.8,100,0.8,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,28,80.4,0,0,0,83.07692,67.88348,0,58.4,71.5,1,9000,90,62.7,101.4,0,100,260,5,59.4,64.3,0,0.03691399,0,-21,64.4,78.5,0,0.036886755,0,1247,67.8,79.2,100,0.036066364,520,169,62,155.1,100,99.95091,1200,116,69.8,76.8,1.9,0,0,-1,54.6,60.5,0,0.036959466,0,-12,57.7,59.4,0,0,0,45,46.7,46.4,0,0.03689583,0,92,54.2,73.1,0,100,950,-2,0,62.6,0,0,0,-8,59.6,61.5,0,0,0,404,71.7,85.3,100,75.11243,400,708,72.3,85.3,100,81.7574,700,425,72,85.5,100,54.45386,420,218,62.5,111.6,100,28.97305,200,549,70,87.1,100,65.832886,540,850,69.5,102.1,100,56.693413,840,632,72.2,92,54,47.616432,626.3507,173,72,91,17.8,43.74608,172.84402,1043,67.7,87.7,100,55.47502,1020,203,72.1,89.7,14.6,49.364754,197.95547,403,72,88.6,97.6,71.95179,400,692,70.8,91.9,100,82.86382,700,769,72.5,97.3,84,61.58422,764.46967,103,72.1,67.8,0,27.905685,100,933,70.2,96.2,100,67.79715,930,509,72.1,90.5,60.8,48.187656,502.48447,211,72.1,67,0,26.681793,200,111,72.4,67.7,0,33.79358,100,1033,69.7,95.3,100,64.943275,1020,323,71.9,90.6,14.8,39.038563,316.83948,334,70.7,86.4,100,100,400,605,67.8,90.4,100,100,700,718,72.5,102.8,78.4,60.599297,720.30096,0,68.3,71.6,0,0,0,850,69,88.7,100,92.077156,840,670,72.2,93,93.6,86.90231,664.4226,213,72.9,66.9,0,40.251163,200,154,71.9,67.4,0,42.207634,150,807,66.5,89.2,100,100,1020,207,72.3,66.6,0,40.594376,200,300,72.1,87.2,67.6,71.96923,299.23944,714,70.7,92.4,100,73.38642,700,849,71.9,88.2,99.6,62.910973,840,107,72.3,66.6,0,26.108376,100,865,72.4,91,81.2,63.55685,860.22974,116,70.1,98.9,100,33.125076,100,102,72.8,78,0,37.123344,100,111,72.6,286.8,0,29.633081,100,1049,69.9,91.8,100,63.55323,1020,200,72.2,66.6,0,40.269707,200,107,71.9,66.3,0,29.630896,100,710,71.3,88,100,65.993515,700,647,72.6,93,67.6,48.271214,650.5724,98,72,66.6,0,36.938072,100,487,72,85.6,45.2,61.597233,483.34027,360,71.5,92.5,47.3,47.507874,356.85214,99,72.2,66.6,0,33.35779,100,103,72.1,68.3,0,33.669487,100,1033,69,83.5,100,59.196968,1020,304,72.1,81.9,8.1,51.13452,301.47864,739,72.7,87.7,58.4,54.19278,733.3008,203,72.6,66.7,0,45.454548,200,103,71.9,66.6,0,41.51811,100,545,71.6,90.7,100,46.76409,540,125,72.1,74.3,2.9,33.83745,122.49268,199,72.4,78.7,0,21.778412,200,666,72,101.8,70,57.66372,665.4067,181,72,96.1,46.1,49.04785,178.46735,374,72.3,88.6,26.2,54.091446,377.34506,149.1,146,175.3,161,173.8,160.3,93.8,53.7,30.72
20170305,705,19.4,45.2,5.635031822,47.27358,1,77.2,75.3,0.15,73.4,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.6,32.6,134.8,0,0,50,64,0,0,167.2,0.05,69,0.8125,13,0,0,0,1.5,0,100,23.1,72.5,64.6,67.6,100,15,0,63,80.4,0,62.8,1.15,69,0.8125,9.7,0,0,11.4,101.4,22.2,4.9,0.9,15,15,33.3,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,27,80.4,0,0,0,81.31334,67.90203,0,58.3,71.5,1,9000,91,62.6,101.3,0,100,260,5,59.4,64.3,0,0.03691399,0,-22,64.4,78.5,0,0.036886755,0,1246,67.8,79.2,100,0.036066364,520,172,62.1,155,100,99.95091,1200,116,69.8,78.5,6.1,0,31.50696,-1,54.5,60.4,0,0.036959466,0,-12,57.7,59.4,0,0,0,45,46.6,46.3,0,0.03689583,0,93,54.2,73.1,0,100,950,-2,0,62.6,0,0,0,-9,59.5,61.5,0,0,0,402,71.8,85.5,100,73.49113,400,705,72.5,85.3,100,80.16953,700,426,72.1,85.7,100,53.753532,420,214,62.5,112,100,28.554832,200,547,70,87.4,100,65.30458,540,844,69.6,102.9,100,55.563766,840,596,72.2,91.3,50.3,45.14499,588.5173,170,72,91.2,18.2,43.223175,172.84402,1032,68,87.8,100,54.56066,1020,199,72.1,90.1,15,48.780735,197.95547,400,72,89.1,98,70.86356,400,701,70.8,91.8,100,81.68413,700,719,72.6,96.1,79.9,58.902107,720.30554,99,72.1,67.9,0,27.427425,100,940,70.3,96.3,100,67.64923,930,483,72,90.6,63.1,47.59987,502.48447,204,72.1,67.2,0,26.262054,200,104,72.4,67.9,0,33.298813,100,1029,70.1,97,100,63.768696,1020,313,71.9,90.9,15.2,39.080826,316.83948,347,70.7,86.1,100,100,400,634,67.9,90.1,100,100,700,693,72.5,102.2,75.5,57.72033,687.6952,0,68.3,71.6,0,0,0,842,69.2,89.2,100,86.58094,840,667,72.3,94,92,81.551865,664.4226,212,72.9,67.1,0,39.70986,200,157,71.9,67.6,0,41.684902,150,836,66.9,88.8,100,100,1020,201,72.3,66.8,0,39.987217,200,303,72,87.3,70,71.979485,299.23944,707,70.8,92.7,100,73.31307,700,855,72,88.2,98,62.356853,840,102,72.3,66.8,0,25.604034,100,804,72.5,91.1,75.5,60.70172,815.41583,114,70.2,98.9,100,32.598312,100,104,72.7,70.9,0,37.123344,100,104,72.7,286.9,0,29.132208,100,1023,70.1,91.5,100,62.66057,1020,204,72.1,66.8,0,40.269707,200,181,71.9,66.6,100,34.905445,500,707,71.3,87.9,100,65.52916,700,616,72.7,92.1,61.1,46.407555,618.08386,99,72,66.8,0,36.938072,100,477,72.1,85.5,43.6,61.000626,483.34027,393,71.5,92.2,49.7,50.385494,387.6881,108,72.1,66.7,0,33.35779,100,100,72,68.2,0,33.20321,100,1030,69.4,83.7,100,58.616608,1020,252,72.2,82.8,3.3,49.455894,249.63385,696,72.7,87.4,54.7,52.62589,689.5603,207,72.5,66.8,0,45.07872,200,100,71.9,66.8,0,40.957508,100,543,71.6,90.8,100,46.16235,540,125,72.1,69,3.3,33.304317,122.49268,202,72.4,70.7,0,21.778412,200,674,72.1,101.2,68.3,57.081158,665.4067,178,72.2,95.7,40.9,48.52295,169.57529,381,72.3,87.6,21.7,53.17263,377.34506,148.8,146.4,174.9,161,173.5,160.2,96.5,48.7,30.72
