20170305,710,19.6,46.4,5.718895346,47.27358,1,77.2,75.3,0.15,73.4,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.5,32.3,134.7,0,0,50,64,0,0,167.2,0.05,69,0.8125,13.1,0,0,0,1.5,0,100,23.1,72.5,64,67.7,100,15,0,63,81.1,0,61.9,1.14,69,0.8125,9.7,0,0,11.2,101.2,22.7,4.9,0.9,15,15,33.3,65.1,77.8,100,0.8,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,30,80.4,0,0,0,79.69744,67.91903,0,58.3,71.6,1,9000,90,62.6,101.4,0,100,260,5,59.4,64.3,0,0.03691399,0,-22,64.4,78.4,0,0.036886755,0,1247,67.7,79.3,100,0.036066364,520,169,62.1,154.7,100,99.95091,1200,116,69.6,85,14.4,0,57.32666,-1,54.5,60.3,0,0.036959466,0,-12,57.7,59.4,0,0,0,46,46.6,46.3,0,0.03689583,0,92,54.2,73.1,0,100,950,-2,0,62.6,0,0,0,-8,59.6,61.4,0,0,0,403,71.8,85.5,100,73.49113,400,707,72.6,85.3,100,79.78748,700,425,72.2,85.7,100,53.753532,420,213,62.5,111.9,100,28.554832,200,548,70.1,87.3,100,65.30458,540,841,69.7,103,100,55.563766,840,594,72.2,90.6,46.7,45.364674,550.20105,170,72.1,91.4,16.6,43.223175,172.84402,1035,69.8,87.8,100,54.56066,1020,197,72.2,90,13.3,48.780735,197.95547,400,72,89.2,98.4,70.76995,400,704,70.9,91.8,100,81.13495,700,717,72.6,95.8,78.7,58.81862,720.30554,99,72.1,68,0,27.427425,100,938,70.4,96.2,100,67.64923,930,511,72,91.1,63.5,47.371284,502.48447,203,72.1,67.4,0,26.262054,200,104,72.4,68,0,33.298813,100,1026,71,97.3,100,63.768696,1020,319,71.9,90.9,19.6,39.44004,316.83948,350,70.7,86.1,100,100,400,633,68.2,90,100,100,700,646,72.6,100.6,69.9,56.733257,651.5834,0,68.3,71.6,0,0,0,850,69.4,89.1,100,86.12465,840,638,72.4,94.6,87.5,77.762985,638.1937,214,72.9,67.3,0,39.70986,200,153,71.9,67.7,3.8,41.16217,150,860,68.2,88.7,100,100,1020,190,72.2,67,0,39.635704,200,322,71.9,87.5,73.2,73.61026,316.8653,708,70.9,92.6,100,73.31307,700,856,72.1,88.1,96.4,62.34454,840,103,72.3,67,0,25.604034,100,777,72.6,90.8,69.1,59.83714,770.31885,115,70.2,99,100,32.598312,100,102,72.6,69.2,0,37.123344,100,104,72.7,286.6,0,29.132208,100,1022,71.4,91.3,100,62.66057,1020,206,72.1,67,0,40.269707,200,502,71.9,109.8,100,52.210068,500,707,71.4,87.5,100,66.53348,700,575,72.7,90.6,58.3,47.00834,582.015,96,72,67.1,0,36.938072,100,484,72.2,85.1,41.2,62.04731,483.34027,390,71.7,91.9,48.1,50.374634,387.6881,103,72,66.8,0,33.35779,100,99,71.9,68.1,0,33.20321,100,1021,71.6,84,100,58.616608,1020,207,72.3,67.5,0,47.29104,200,639,72.7,86.7,51.1,51.404797,645.7057,202,72.5,67,0,45.07872,200,101,71.9,66.9,3.7,40.957508,100,547,71.7,90.8,100,46.16235,540,101,72.2,68.2,0,33.728645,100,200,72.4,68.9,0,21.778412,200,626,72.2,100.5,63.5,55.17276,631.4728,161,72.5,93.6,32.1,46.984863,160.29404,345,72.3,87.1,18.9,51.821423,342.8477,148.4,146.2,173.3,160,172.6,159.4,93.5,47.4,30.72
20170305,715,19.8,44.3,5.730365678,47.27358,1,77.2,75.3,0.15,73.3,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.4,33.1,134.9,0,0,50,64,0,0,167.4,0.05,69,0.8125,13.2,0,0,0,1.5,0,100,23.1,72.6,64.6,67.6,100,15,0,63,78.5,0,62.5,1.19,69,0.8125,9.7,0,0,11.4,101.6,21.7,4.8,0.9,15,15,33.6,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,30,80.5,0,0,0,78.23077,67.934456,0,58.3,71.7,1,9000,91,62.6,101.4,0,100,260,5,59.4,64.2,0,0.03691399,0,-21,64.3,78.4,0,0.036886755,0,1246,67.7,79.3,100,0.036066364,520,167,62.1,154.2,100,99.95091,1200,116,69.6,89.5,18.7,0,84.48776,-1,54.5,60.2,0,0.036959466,0,-11,57.6,59.4,0,0,0,44,46.5,46.2,0,0.03689583,0,92,54.1,73.1,0,100,950,-2,0,62.6,0,0,0,-9,59.6,61.4,0,0,0,406,71.8,85.3,100,72.67455,400,704,72.6,85.2,100,77.63849,700,419,72.2,85.6,100,52.684605,420,205,62.5,111.4,100,27.973976,200,544,70.1,87.2,100,64.01078,540,847,69.8,102.8,100,55.48986,840,555,72.2,89.7,43.8,43.409492,550.20105,175,72.1,90.8,16.9,43.223175,172.84402,1030,71.4,87.5,100,53.423286,1020,166,72.2,92.6,8.8,45.717213,166.2671,405,72,88.9,98.7,69.76363,400,688,71,91.3,100,81.01292,700,697,72.7,94.8,75,57.712376,686.4214,101,72.1,68,0,27.427425,100,941,70.5,96.1,100,66.82514,930,512,72,90.7,63.8,46.750843,502.48447,211,72.1,67.4,0,26.262054,200,110,72.5,68,0,33.298813,100,1031,70.6,98.2,100,62.60416,1020,314,72,90.9,19.5,37.5383,316.83948,360,70.8,85.6,100,100,400,652,68.4,89.4,100,100,700,658,72.6,98.5,66.2,55.34665,651.5834,0,68.3,71.7,0,0,0,857,69.5,89,100,84.17505,840,616,72.4,94.1,83,74.119354,610.3474,212,73,67.3,0,39.320126,200,175,71.8,80.4,10.1,45.866764,171.93591,894,69.3,88,100,100,1020,199,72.2,66.9,0,39.635704,200,322,71.9,87.3,77.5,73.8359,332.38275,713,71,92.2,100,72.31768,700,808,72.2,88,94.7,59.475433,805.4991,105,72.4,67,0,25.604034,100,729,72.7,89.9,63.4,57.69579,725.40125,113,70.3,98.5,100,31.98579,100,106,72.6,68.5,0,37.123344,100,111,72.7,286.8,0,29.132208,100,1022,72,90.9,98.7,61.963856,1020,211,72,66.9,0,39.86405,200,502,72.1,109.6,96.7,51.33288,500,715,71.5,87,100,65.52916,700,591,72.6,89.7,56.6,45.855812,582.015,100,72.1,67.1,0,36.938072,100,438,72.2,83.9,36.7,59.723675,448.8318,394,71.8,91.3,48.4,49.212727,387.6881,130,71.9,66.8,3.9,32.905354,100,138,71.8,87.5,10.3,36.684017,134.80585,775,73.5,84.8,62.8,47.862133,714.76746,201,72.3,66.5,0,46.57328,200,646,72.7,86.1,48.2,50.7024,645.7057,207,72.7,67,0,45.07872,200,121,71.9,67,8,47.86411,121.638275,550,71.8,90.4,100,45.70797,540,102,72.3,67.8,0,33.119358,100,202,72.5,68.2,0,21.778412,200,595,72.2,99.6,59,54.098034,597.9371,150,72.7,92.3,24.4,46.0083,149.77338,306,72.3,86.2,14.4,48.41639,307.92084,148.2,145.9,173.4,160,172,159.3,94.9,47.3,30.72
20170305,720,19.3,44.7,5.595482147,47.27358,1,77.2,75.3,0.15,73.3,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.4,32.9,134.9,0,0,50,64,0,0,167.2,0.05,69,0.8125,13.2,0,0,0,1.5,0,100,23.1,72.6,64.4,67.8,100,15,0,63,77.5,0,62.5,1.3,69,0.8125,9.7,0,0,11.4,101.7,23.8,4.9,0.8,15,15,32.8,65.1,77.8,100,0.4,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,26,80.5,0,0,0,76.92308,67.94821,0,58.3,71.7,1,9000,90,62.6,101.4,0,100,260,5,59.3,64.2,0,0.03691399,0,-21,64.3,78.4,0,0.036886755,0,1247,67.6,79.2,100,0.036066364,520,169,62.1,153.7,100,99.95091,1200,116,69.5,92.2,24.9,0,110.04883,-1,54.5,60.1,0,0.036959466,0,-11,57.7,59.4,0,0,0,45,46.5,46.2,0,0.03689583,0,93,54,73.1,0,100,950,-2,0,62.5,0,0,0,-9,59.6,61.4,0,0,0,401,71.7,85.3,100,69.89349,400,712,72.7,85.3,100,74.67765,700,421,72.2,85.7,100,51.45595,420,219,62.6,111.4,100,27.973976,200,549,70.1,87.3,100,62.71698,540,845,69.8,103.5,100,54.149075,840,514,72.2,89,41.7,40.630493,511.40414,170,72.1,90.7,17.1,42.250576,172.84402,934,72.7,88.5,84.9,50.055756,929.0251,169,72.1,78.4,9.5,45.717213,166.2671,397,72,89.2,98.9,66.35853,400,699,71.1,90.4,100,78.35859,700,692,72.7,94,72.9,56.470467,686.4214,101,72.1,68,0,26.938047,100,941,70.6,96.5,100,65.33545,930,523,71.9,90.8,68.5,48.45978,526.9851,208,72.2,67.5,0,25.615427,200,103,72.5,68.1,0,32.65447,100,1033,70.6,99.4,100,61.429577,1020,329,72,91,19.7,36.259903,316.83948,387,70.8,85.1,100,100,400,698,68.6,88.9,100,100,700,629,72.6,96.4,61.7,52.91422,618.5927,0,68.3,71.7,0,0,0,866,69.7,89.7,100,78.9692,840,591,72.5,92.5,78.1,68.99891,582.35095,214,73.9,67.3,0,38.70304,200,194,72,85.6,10.4,43.982494,193.71423,961,70.1,86.7,100,99.98845,1020,192,72.2,67.1,0,37.69706,200,353,71.8,87.6,83.7,75.05641,348.7055,712,71,92.1,100,70.97653,700,820,72.3,88,92.9,58.465706,805.4991,103,72.4,67.1,0,25.099695,100,677,72.7,89.4,60.5,54.60943,683.4464,116,70.3,98.3,100,31.98579,100,107,72.5,68.2,0,37.123344,100,110,72.7,287,0,28.631332,100,1018,71.6,90.1,100,60.396255,1020,209,72,67.1,0,38.921173,200,483,72.2,109.8,94.9,48.32536,479.2841,699,71.6,86.6,100,63.7581,700,547,72.6,89.5,52.1,43.330063,547.64496,104,72.1,67.1,0,36.938072,100,446,72.2,83.3,35.3,58.844463,448.8318,386,72,91.3,45.4,47.366707,387.6881,130,71.7,91.4,11.3,33.149914,126.59655,160,71.9,97.8,11.7,37.399696,157.78473,392,74.3,86.3,13.5,33.11619,310.5838,208,72.2,66.6,0,46.561703,200,608,72.5,87,47.7,49.02745,601.29724,207,72.7,67.1,0,44.499744,200,144,71.9,91,12.3,47.74078,142.2623,551,71.8,90.2,100,44.565887,540,104,72.4,67.6,0,32.031338,100,202,72.4,68,0,21.338564,200,573,72.3,98.3,54.9,51.2053,561.89276,127,72.9,92.5,16.7,43.13965,129.52748,307,72.3,84.7,11.5,46.978706,307.92084,148.7,146,172.7,160,171.1,158.7,94.9,48.3,30.72
20170305,725,19.4,44.3,5.61550971,47.27358,1,77.1,75.2,0.15,73.3,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.1,33.1,135.1,0,0,50,64,0,0,167.5,0.05,69,0.8125,13.4,0,0,0,1.5,0,100,23.1,72.7,64.9,68.2,100,16.4,0,63,77.5,0,63.1,1.46,69,0.8125,9.7,0,0,11.3,102.4,21.3,4.4,1,16.4,16.4,33.1,65.1,77.8,100,0.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,31,80.4,0,0,0,75.76923,67.96035,0,58.2,71.7,1,9000,92,62.6,101.5,0,100,260,6,59.3,64.1,0,0.03691399,0,-22,64.3,78.4,0,0.036886755,0,1246,67.6,79.3,100,0.036066364,520,167,62.1,153.4,100,99.95091,1200,120,69.5,105.9,29.1,41.01428,136.9696,-1,54.5,60.1,0,0.036959466,0,-11,57.7,59.3,0,0,0,46,46.4,46.1,0,0.03689583,0,92,54,73.1,0,100,950,-2,0,62.5,0,0,0,-9,59.6,61.4,0,0,0,406,71.7,85.5,100,68.17751,400,709,72.8,85.4,100,71.53773,700,416,72.3,85.9,100,50.313305,420,218,62.6,111.7,100,27.555761,200,540,70.2,87.7,100,60.12938,540,848,69.9,104.1,100,54.07517,840,516,72.2,89.2,41.9,39.54306,511.40414,170,72.1,91.1,17.4,41.654465,172.84402,660,73.4,90,50.1,41.581177,610.9922,169,72.1,92.2,9.8,45.19467,166.2671,406,72.1,89,97.2,65.2352,400,699,71.2,89.5,100,76.14156,700,643,72.8,94.4,69.5,53.86141,647.1865,100,72.1,68.2,0,26.315203,100,933,70.6,96.7,100,63.02166,930,525,72.1,90.8,65.5,45.93447,526.9851,216,72.2,67.7,0,25.615427,200,105,72.5,68.3,0,32.24025,100,1027,70.8,100.6,100,59.090454,1020,319,72.1,91.3,18,36.587425,316.83948,407,70.8,84.2,100,91.43613,400,677,68.9,89.5,100,79.2234,700,562,72.6,95.8,58.7,48.213867,577.2213,0,68.3,71.7,0,0,0,834,69.8,90.4,100,75.24629,840,579,72.5,91.1,74.3,64.616875,582.35095,213,73.4,67.5,0,37.62044,200,194,72.2,85.9,6.6,42.195477,193.71423,1234,70.9,86.7,100,79.88446,1020,210,72.2,67.3,0,36.63187,200,347,71.8,88,88,74.53333,363.96616,714,71.1,91.8,100,69.39439,700,816,72.4,88,91.2,57.505234,805.4991,108,72.4,67.3,0,25.099695,100,689,72.7,88.8,55.9,54.00623,683.4464,113,70.3,98.2,100,31.10376,100,103,72.5,68.2,0,36.62113,100,110,72.7,286.5,0,28.130459,100,1036,71.7,89.5,100,59.775745,1020,199,72,67.4,0,38.29624,200,485,72.4,109.6,89.6,46.02415,458.32776,710,71.6,86.5,100,62.537796,700,548,72.5,89.3,50.3,42.300148,547.64496,102,72.1,67.3,0,36.56083,100,465,72.2,83.4,35.6,57.651245,448.8318,362,72,92.1,45.7,46.19394,356.51923,133,71.7,93.8,15.6,31.64588,145.50464,157,72,98.1,11.6,36.78161,157.78473,202,73.7,74.2,0,28.343006,200,195,72.1,66.9,0,44.466312,200,607,72.2,88.3,51.5,48.335857,601.29724,206,72.7,67.3,0,43.93093,200,145,72,95,11.3,46.18231,142.2623,554,71.8,89.9,100,43.68169,540,104,72.4,67.7,0,30.475464,100,200,72.4,68,0,20.744175,200,563,72.3,97.5,51.9,51.225395,561.89276,132,72.9,92,12.1,43.13965,120.58069,238,72.4,84.1,5.7,41.584694,238.55962,148.7,146.4,172.9,160,171.3,158.7,97,47.2,30.72
20170305,730,19.7,44.4,5.703821154,47.27358,1,77.1,75.2,0.15,73.3,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.3,32.4,135.4,0,0,50,64,0,0,167.8,0.05,69,0.8125,13.3,0,0,0,1.5,0,100,23.1,72.7,64.8,68.3,100,19.3,0,63,75.9,0,62.8,1.57,69,0.8125,9.7,0,0,11.2,102.4,20.8,4.5,1.3,19.3,19.3,33.6,65.1,77.8,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,29,80.4,0,0,0,74.76923,67.97087,0,58.2,71.3,1,9000,89,62.5,101.6,0,100,260,5,59.3,64.1,0,0.03691399,0,-22,64.3,78.3,0,0.036886755,0,1248,67.6,79.1,100,0.036066364,520,164,62.1,154.6,100,99.95091,1200,160,69.5,129.3,33.3,85.77056,163.9827,-1,54.4,60,0,0.036959466,0,-11,57.5,59.3,0,0,0,46,46.4,46.1,0,0.03689583,0,90,54,73.1,0,100,950,-2,0,62.5,0,0,0,-9,59.6,61.3,0,0,0,405,71.6,85.7,100,66.53255,400,708,72.9,85.2,100,70.03343,700,420,72.4,86.1,100,49.232094,420,212,62.6,112.3,100,27.056227,200,549,70.2,88,100,59.654987,540,848,70,103.3,100,53.5473,840,517,72.2,89.2,42.1,39.037785,511.40414,172,72.2,91.6,15.6,41.654465,172.84402,513,72.6,88.1,38.5,38.98305,522.42004,168,72.1,93.6,10,44.692623,166.2671,407,72.1,89.1,97.4,64.263985,400,705,71.2,89,100,74.95169,700,651,72.8,94.4,67.3,53.777916,647.1865,102,72.1,68.4,0,26.315203,100,942,70.7,96.7,100,62.873745,930,530,72.2,90.5,63.7,45.847393,526.9851,211,72.2,67.9,0,25.195688,200,111,72.5,68.4,0,32.24025,100,1024,71,101.3,100,58.066456,1020,294,72.1,91.1,18.2,36.06973,316.83948,405,70.9,84.2,100,87.85598,400,694,69.1,90.1,100,75.67184,700,581,72.6,94.2,54.1,45.18214,577.2213,0,68.4,71.7,0,0,0,851,69.9,91.1,100,72.06264,840,556,72.6,90.2,68.5,60.912724,531.94086,213,73.3,67.7,0,36.61362,200,170,72.4,74.7,0.4,37.673233,168.8605,989,71.6,84.1,100,65.026,1020,198,72.2,67.6,0,35.364296,200,384,71.7,87.7,94.2,73.723076,380.09897,707,71.1,91.5,100,68.44091,700,774,72.5,88.3,84.9,55.276443,770.99664,102,72.5,67.5,0,24.43115,100,640,72.7,88.7,52.1,51.925205,641.39417,112,70.4,98.5,100,30.491241,100,106,72.5,68.3,0,36.62113,100,105,72.8,287,0,27.629587,100,1024,71.8,89.1,100,58.53473,1020,207,72,67.6,0,38.29624,200,431,72.5,110.8,83.8,43.91661,435.0816,686,71.7,86.2,100,61.090714,700,513,72.4,91,48.5,42.091713,512.436,106,72.1,67.5,0,36.56083,100,443,72.2,83.6,35.8,56.5313,448.8318,384,71.9,92.8,48.7,47.084373,387.10132,158,71.8,94.7,18.6,32.098312,165.13025,161,72.1,97.8,9.8,36.78161,157.78473,201,73.4,69,0,28.106123,200,210,72,67.1,0,44.466312,200,668,72.3,86.9,48.1,49.22196,614.022,203,72.7,67.5,0,43.484,200,145,72.2,95.7,7.5,44.635048,142.2623,544,71.9,90,100,42.539604,540,99,72.5,67.8,0,30.25786,100,202,72.4,68.1,0,20.744175,200,528,72.3,97.2,48.1,50.92407,527.43164,100,73.1,75.7,0,39.01367,100,241,72.4,83.8,1.1,41.584694,238.55962,148.5,146.3,173.2,160,171.4,158.9,95,47.1,30.72
20170305,735,20,43.6,5.772287058,47.27358,1,77.1,75.2,0.15,73.3,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,45.5,32.8,135.5,0,0,50,64,0,0,167.7,0.05,69,0.8125,13.2,0,0,0,1.5,0,100,23.1,72.7,64.5,68,99.1,21.8,0,63,75.2,0,62.4,1.58,69,0.8125,9.7,0,0,11.2,102.7,20.6,4.8,1.3,21.8,21.8,33,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,29,80.4,0,0,0,73.92308,67.97977,0,58.2,71,1,9000,90,62.6,102.4,0,100,260,4,59.3,64.1,0,0.03691399,0,-22,64.3,78.2,0,0.036886755,0,1247,67.6,79.2,100,0.036066364,520,163,62.1,155.3,100,99.95091,1200,162,69.6,129.8,35.5,93.61152,163.9827,-1,54.4,60,0,0.036959466,0,-11,57.5,59.3,0,0,0,45,46.4,46,0,0.03689583,0,88,53.9,73.1,0,100,950,-2,0,62.4,0,0,0,-9,59.5,61.3,0,0,0,404,71.5,85.4,100,66.71006,400,711,73,85,100,69.734955,700,424,72.5,85.9,100,49.232094,420,212,62.7,112.3,100,27.056227,200,541,70.2,88.1,100,59.439354,540,853,70.1,102.7,100,53.473396,840,521,72.2,89,42.3,38.66432,511.40414,174,72.2,91.3,15.8,41.654465,172.84402,723,71.2,90.2,67.5,42.573593,720.56213,168,72.1,93.4,10.1,44.692623,166.2671,403,72.1,89.2,97.6,64.123566,400,711,71.3,88.8,100,74.29065,700,649,72.8,94.1,65.9,53.704865,647.1865,103,72.1,68.4,0,26.315203,100,927,70.7,96.7,100,62.049656,930,535,72.2,90.3,63.9,45.16164,526.9851,215,72.2,67.9,0,25.195688,200,102,72.5,68.4,0,31.733978,100,1019,71.1,101.4,100,57.484184,1020,313,72.1,91.4,18.4,37.210777,316.83948,399,70.9,84,100,85.964195,400,687,69.3,89.6,100,72.0966,700,526,72.5,94,53.1,46.686253,541.6422,0,68.4,71.7,0,0,0,840,70,91,100,70.22711,840,533,72.6,89.9,64.7,57.19647,531.94086,206,73.2,67.7,0,36.083145,200,144,72.5,69,0,36.04425,150,1074,72.2,84,95.6,62.1606,1020,209,72.1,67.5,0,34.8317,200,379,71.7,87.4,98.4,74.707695,395.15408,706,71.2,91.2,100,67.83319,700,737,72.5,88.5,81.1,53.687973,738.7587,104,72.5,67.6,0,24.43115,100,607,72.7,88.6,49.1,50.25636,598.83636,114,70.4,98.7,100,30.491241,100,105,72.5,68.3,0,36.62113,100,108,72.8,286.8,0,27.629587,100,1035,72.1,88.9,97.6,58.53473,1020,210,72,67.5,0,38.29624,200,418,72.6,111.2,78,42.87993,414.92496,714,71.8,86.1,100,61.090714,700,517,72.2,90.6,49.5,41.92006,512.436,98,72.1,67.6,0,35.96353,100,459,72.2,83.4,36,56.5313,448.8318,388,71.9,92.7,50.9,47.084373,387.10132,167,71.9,94.8,20,32.550747,165.13025,139,72.3,101.5,4.4,34.818913,135.16023,204,73.4,68.1,0,28.106123,200,243,71.9,76,5.3,45.670296,247.84116,617,72.3,87.2,44.3,47.611843,614.022,207,72.5,67.5,0,43.484,200,116,72.3,95.1,4.1,41.495686,119.52475,553,72,89.8,99.6,42.539604,540,102,72.6,67.8,0,30.25786,100,199,72.3,68,0,20.744175,200,485,72.3,96.5,44.3,48.75452,492.85345,101,73.1,69.9,0,39.01367,100,203,72.4,71.2,0,40.914497,200,148.2,145.9,173.3,160,171.8,159,95,46.6,30.72
20170305,740,20.2,41.5,5.782420631,47.27358,1,77.1,75.2,0.15,73.3,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.2,33.2,135.6,0,0,50,64,0,0,167.7,0.05,69,0.8125,12.8,0,0,0,1.5,0,100,23.1,72.7,63.9,67.4,88.8,23.5,0,63,75.6,0,61.5,1.49,69,0.8125,9.7,0,0,11.3,98.6,20.7,4.7,0.7,23.5,23.5,32.9,65.1,77.8,100,0.8,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,27,80.3,0,0,0,73.23282,67.98703,0,58.1,70.8,1,9000,89,62.5,102.5,0,100,260,5,59.3,64.1,0,0.03691399,0,-22,64.3,78.1,0,0.036886755,0,1248,67.6,79.3,100,0.036066364,520,163,62.1,155.4,100,99.95091,1200,161,69.8,130.5,35.6,95.50714,163.9827,-1,54.4,60,0,0.036959466,0,-11,57.5,59.4,0,0,0,45,46.4,46,0,0.03689583,0,88,53.9,73.1,0,100,950,-2,0,62.4,0,0,0,-9,59.6,61.3,0,0,0,394,71.6,85.2,100,69.19527,400,700,72.9,84.9,100,70.9169,700,409,72.5,85.7,100,51.701683,420,207,62.7,112.3,100,27.056227,200,532,70.3,87.9,100,60.808624,540,827,70.2,103,100,53.473396,840,506,72.2,88.9,42.5,40.103252,511.40414,170,72.2,91.3,15.9,41.654465,172.84402,992,70.3,88,100,50.568687,1020,167,72.2,92.8,8.3,44.692623,166.2671,396,72.1,89,97.7,65.785164,400,693,71.4,88.8,100,75.12458,700,638,72.7,93.9,66.1,54.216236,647.1865,97,72.1,68.2,0,26.315203,100,927,70.7,96.9,100,63.61331,930,496,72.2,90.7,62.5,45.78208,499.65878,207,72.3,67.6,0,25.195688,200,95,72.6,68.3,0,31.733978,100,988,71.3,101.6,100,59.42174,1020,310,72.2,91.3,16.5,37.823563,316.83948,399,71,83.9,100,87.13385,400,692,69.4,89.6,100,74.93785,700,535,72.4,93.4,51.3,47.485313,541.6422,0,68.4,71.7,0,0,0,825,70.1,91.1,100,70.74562,840,503,72.6,89.9,60.9,57.85014,505.69034,203,73.2,67.5,0,36.083145,200,147,72.5,68.4,0,37.916363,150,891,72.8,84.7,83.7,58.856155,919.009,194,72.1,67.2,0,34.8317,200,404,71.7,86.9,100,76.64616,400,691,71.2,91.3,100,67.969406,700,700,72.6,88.7,75.3,53.540207,701.61475,100,72.6,67.3,0,24.43115,100,596,72.6,88.4,47.3,51.030464,598.83636,109,70.4,98.8,100,30.491241,100,104,72.5,68.1,0,36.62113,100,100,72.8,287,0,27.629587,100,952,72.3,88.9,93.7,57.195736,968.5398,204,72,67.3,0,38.29624,200,388,72.7,111.6,72.1,42.83436,394.72256,684,71.8,86.1,100,61.555077,700,505,72.1,90.8,51.7,42.533104,512.436,94,72.1,67.4,0,35.96353,100,447,72.2,83.2,36.1,57.714046,448.8318,386,72.1,92.5,47.8,47.14953,387.10132,153,72,94.9,21.3,33.23551,165.13025,100,72.4,75.1,0,33.38755,100,195,73.6,67.6,0,28.615421,200,252,72,82.6,6.6,47.522575,247.84116,563,72.1,87.3,46.1,47.06073,567.9561,191,72.5,67.3,0,43.99187,200,99,72.4,73.6,0,39.48873,100,540,72.1,89.8,97.7,42.539604,540,99,72.7,67.5,0,30.25786,100,199,72.3,67.7,0,21.421778,200,489,72.3,94.8,39.7,50.010044,457.8568,100,72.9,68.3,0,39.01367,100,197,72.4,67.9,0,40.514538,200,148.5,145.9,173.7,160,171.9,159.4,96.4,45.4,30.72
20170305,745,20.1,42.3,5.771847319,47.27358,1,77.1,75.2,0.15,73.3,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.3,33,135.6,0,0,50,64,0,0,167.8,0.05,69,0.8125,12.5,0,0,0,1.5,0,100,23.1,72.7,65,67.4,87.2,15,0,63,72.4,0,63.3,1.32,69,0.8125,9.7,0,0,11.7,97.1,19.7,4.5,1.1,15,15,33.1,65.1,77.8,100,1.6,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,31,80.4,0,0,0,72.69385,67.9927,0,58.1,70.7,1,9000,85,62.6,102.8,0,100,260,6,59.3,64.1,0,0.03691399,0,-21,64.3,78.1,0,0.036886755,0,1247,67.5,79.3,100,0.036066364,520,162,62,155.7,100,99.95091,1200,162,70,131,34.9,95.12556,163.9827,-1,54.4,60.1,0,0.036959466,0,-11,57.6,59.4,0,0,0,44,46.4,46,0,0.03689583,0,83,53.9,73.2,0,100,950,-3,0,62.3,0,0,0,-9,59.6,61.2,0,0,0,397,71.6,85.2,100,72.73373,400,690,73,85.2,100,73.69866,700,412,72.5,85.5,100,53.544662,420,186,62.8,113.5,100,27.056227,200,538,70.3,87.6,100,63.460915,540,836,70.3,103.8,100,57.949745,840,517,72.2,88.9,42.6,42.35501,511.40414,168,72.3,91.8,11.6,43.149967,172.84402,1020,70.3,87.6,100,51.706062,1020,161,72.2,93.8,8.4,45.133198,166.2671,399,72.1,89.1,97.9,68.09034,400,698,71.4,89.9,100,78.19587,700,609,72.7,94.6,64.2,54.15362,613.0771,96,72.1,67.9,0,28.317207,100,918,70.9,96.8,100,65.324875,930,497,72.1,91,64.6,46.533142,499.65878,188,72.3,67.3,0,25.195688,200,89,72.6,68,0,33.805088,100,1019,71.4,100,100,61.359303,1020,307,72.3,90.9,12.3,39.123085,316.83948,397,71,83.7,100,91.36493,400,703,69.6,90.3,100,82.59737,700,550,72.3,93.8,48.6,51.22209,541.6422,0,68.4,71.8,0,0,0,842,70.2,90.7,100,75.277405,840,478,72.6,89.9,56.2,56.324898,479.12802,185,73.2,67.2,0,36.624447,200,156,72.5,67.9,0,40.94335,150,682,73.3,84.5,56.9,51.28827,683.1575,196,72.1,66.8,0,40.49851,200,403,71.7,87.1,100,78.605125,400,697,71.3,92.2,100,70.4212,700,668,72.6,89,71.4,53.724907,666.8401,93,72.6,67,0,24.43115,100,600,72.5,87.9,44.6,52.30723,556.68225,101,70.4,99.7,100,30.491241,100,98,72.5,67.8,0,36.62113,100,94,72.8,286.9,0,29.050669,100,975,72.5,89.7,89.9,59.71043,968.5398,189,72,66.8,0,38.921173,200,366,72.8,111.9,66.3,41.900208,368.07928,694,71.9,86.6,100,64.08208,700,513,72,89.3,53.8,43.097107,512.436,95,72.2,67.1,0,37.535366,100,445,72.2,83,36.2,59.430607,448.8318,387,72.2,91.8,45.9,48.810947,387.10132,165,72,94.4,21.5,34.042553,165.13025,98,72.4,70,0,34.862286,100,197,73.8,67.1,0,30.463106,200,261,72,81.6,6.7,48.17087,247.84116,667,71.9,87.3,53.4,50.75643,658.94104,194,72.5,66.9,0,45.007618,200,97,72.5,69.3,0,42.437492,100,538,72.1,90.1,97.9,45.929016,540,96,72.8,67.2,0,31.966055,100,198,72.2,67.3,0,22.456017,200,456,72.3,93.5,35.8,49.84934,457.8568,98,72.5,67.5,0,39.01367,100,195,72.2,67.1,0,41.519836,200,149,146.3,173.9,160,172.3,159.6,93.1,42.8,30.72
20170305,750,20.4,42.4,5.860021993,47.27358,1,77.1,75.2,0.15,73.3,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.5,33,135.7,0,0,50,64,0,0,167.9,0.05,69,0.8125,12.3,0,0,0,1.5,0,100,23.1,72.7,65,67.8,84.2,15,0,63,69.8,0,63.2,1.18,69,0.8125,9.7,0,0,11.5,92.7,18.9,4.7,0.8,15,15,33.4,65.1,77.8,100,0.8,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,28,80.4,0,0,0,72.30769,67.996765,0,58.1,70.6,1,9000,91,62.5,103,0,100,260,5,59.3,64,0,0.03691399,0,-21,64.2,78.2,0,0.036886755,0,1247,67.5,79.3,100,0.036066364,520,162,62,155.9,100,99.95091,1200,162,70.2,130.9,31,96.6642,163.9827,-1,54.4,60.2,0,0.036959466,0,-11,57.7,59.3,0,0,0,45,46.4,45.9,0,0.03689583,0,88,53.9,73.2,0,100,950,-2,0,62.3,0,0,0,-9,59.6,61.2,0,0,0,398,71.7,85.6,100,74.93491,400,693,73,85.7,100,76.98186,700,419,72.5,85.8,100,55.215626,420,177,62.8,114.5,100,28.40381,200,533,70.3,87.7,100,64.679245,540,833,70.3,103.8,100,59.195526,840,507,72.2,89.5,42.7,42.805363,511.40414,144,72.4,94.8,5.7,41.863625,125.77104,1017,70.5,87.8,100,53.74665,1020,165,72.2,93.9,8.5,46.73156,166.2671,398,72.1,89.7,97.9,70.781654,400,689,71.5,91.5,100,80.473915,700,606,72.7,94.5,61.9,55.165936,613.0771,95,72.1,67.9,0,28.940052,100,927,70.9,96.7,100,67.184364,930,519,72,91.3,66.7,48.39447,526.45795,181,72.3,67.4,0,27.714125,200,94,72.6,68.1,0,34.714073,100,1021,71.6,99.2,100,63.29686,1020,285,72.3,91.8,9.1,38.277863,276.42523,396,71,84.3,100,93.75508,400,690,69.7,91.1,100,83.5563,700,511,72.2,94.3,48.3,48.836662,505.94934,0,68.4,71.7,0,0,0,840,70.4,90.9,100,76.521835,840,481,72.6,90.1,53.1,60.961143,479.12802,185,73.2,67.3,0,38.16174,200,142,72.4,68,0,39.119865,150,442,72.7,84.3,28.1,41.444252,430.71484,193,72.1,67,0,40.49851,200,399,71.7,87.8,100,80.11282,400,692,71.3,93.2,100,71.154655,700,622,72.7,90.1,65.5,53.010715,629.07684,90,72.6,67.2,0,24.86512,100,555,72.4,88.1,43.5,51.130993,556.68225,98,70.4,86.8,0,30.491241,100,95,72.5,67.9,0,36.62113,100,95,72.8,286.8,0,29.551544,100,914,72.8,90.8,83.9,59.612453,920.51294,190,72,67.1,0,40.499947,200,371,72.9,112.3,60.3,41.968555,341.32486,700,71.9,87.4,100,65.60475,700,542,72,89.3,53.9,45.365376,544.43665,97,72.2,67.2,0,37.923084,100,435,72.2,83.4,36.3,60.477287,448.8318,359,72.3,92,43.2,48.213707,357.22296,180,72.1,94.4,19.5,34.739544,165.13025,98,72.3,69,0,35.946648,100,206,72.9,67.1,0,30.972403,200,229,72.1,82.8,4.8,48.599213,247.84116,620,72.3,86.7,46.3,50.48628,614.83075,197,72.5,67.1,0,45.586594,200,97,72.5,68.3,0,44.287476,100,535,72.2,90.7,95.9,46.98514,540,96,72.8,67.2,0,33.532803,100,196,72.2,67.4,0,23.561579,200,427,72.4,91.7,30.7,49.055843,422.4425,97,72.2,67.5,0,39.465332,100,197,72.1,67.2,0,42.125175,200,148.5,146.3,174.5,160,172.6,160,94.4,39,30.72
20170305,755,20.7,40.7,5.90656034,47.27358,1,77.1,75.2,0.15,73.3,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.4,33.7,135.8,0,0,50,64,0,0,168.2,0.05,69,0.8125,12.2,0,0,0,1.5,0,100,23.1,72.7,65.1,67.8,81.9,15,0,63,73.1,0,63.3,1.07,69,0.8125,9.7,0,0,11.3,89.1,20,4.4,0.8,15,15,33.5,65.1,77.8,100,0.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,26,80.4,0,0,0,72.07692,67.99919,0,58.1,70.6,1,9000,91,62.5,103.1,0,100,260,5,59.3,64,0,0.03691399,0,-21,64.2,78.2,0,0.036886755,0,1247,67.5,79.1,100,0.036066364,520,165,62,155.9,100,99.95091,1200,145,70.4,132.3,23.8,61.176758,136.95747,-1,54.4,60.4,0,0.036959466,0,-10,57.7,59.4,0,0,0,45,46.4,45.9,0,0.03689583,0,90,53.9,73.4,0,100,950,-2,0,62.3,0,0,0,-9,59.6,61.3,0,0,0,402,71.7,85.8,100,78.71006,400,695,73.1,86,100,82.39017,700,417,72.6,86.1,100,57.14461,420,178,62.8,114.6,100,29.065985,200,536,70.3,88,100,67.04043,540,831,70.4,103.2,100,61.264782,840,513,72.2,90.4,42.7,44.991215,511.40414,98,72.5,86.6,0,38.056892,100,1028,70.6,88.2,100,55.999107,1020,162,72.2,94.2,8.5,47.182377,166.2671,398,72.1,89.7,98,73.54318,400,696,71.5,92.6,100,83.626564,700,605,72.7,94.9,59.9,56.31392,613.0771,98,72.1,68.1,0,30.052275,100,931,70.9,96.3,100,69.61437,930,525,72.1,91.8,64.7,49.091106,526.45795,180,72.4,67.6,0,29.279636,200,94,72.6,68.2,0,35.220345,100,1021,71.8,95.8,100,66.10782,1020,229,72.4,84.3,3.2,36.49234,228.37924,363,71,86.1,100,100,400,673,69.8,90.4,100,100,700,499,72,97,52.3,52.972973,505.94934,0,68.4,71.8,0,0,0,829,70.5,90.5,100,81.71731,840,449,72.6,90.6,49.1,63.418472,452.2524,192,73.2,67.5,0,39.861427,200,147,72.4,68.1,0,42.79115,150,576,71.6,85.5,51.8,54.569614,624.63873,186,72.1,67.2,0,42.160206,200,401,71.7,88.6,100,82.23589,400,697,71.4,94.1,100,73.81601,700,638,72.6,90.7,63.5,54.796207,629.07684,92,72.7,67.3,0,26.542341,100,557,72.3,88.8,40.7,52.498238,556.68225,91,70.4,71.4,0,30.491241,100,91,72.5,68,0,37.705906,100,93,72.8,286.4,0,30.052418,100,814,73,91.9,70.5,58.066624,778.2972,191,72,67.3,0,41.04813,200,334,72.9,113.2,56.4,42.868534,341.32486,691,72,88.4,100,67.28942,700,544,72.1,89.9,51.9,46.284943,544.43665,101,72.2,67.3,0,38.520382,100,440,72.3,83.3,34.4,62.256645,414.8842,358,72.2,92.4,44.5,49.2996,357.22296,166,72.2,94.6,17.6,35.265347,165.13025,100,72.3,68.7,0,36.16352,100,196,72.4,67.3,0,31.055313,200,246,72.2,73.4,2.9,49.837925,247.84116,576,72.3,86,41.5,49.924355,570.66736,196,72.5,67.2,0,46.16557,200,98,72.4,68,0,45.823524,100,516,72.3,91.5,94,45.72025,513.4547,99,72.9,67.4,0,34.152977,100,201,72.2,67.5,0,24.750357,200,395,72.4,90.6,25.9,49.18642,389.01855,98,72,67.6,0,41.90674,100,197,71.9,67.4,2,42.741325,200,148.3,146,174.7,161,173,160.2,94.9,34.1,30.73
20170305,800,21.1,39.2,5.985587875,47.27358,1,77.1,75.2,0.15,73.3,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.5,34.2,135.6,0,0,50,64,0,0,168,0.05,69,0.8125,12,0,0,0,1.5,0,100,23.1,72.7,64.6,67.7,83.5,15,0,63,71.6,0,62.6,1.2,69,0.8125,9.7,0,0,11.3,91.3,19.5,4.9,0.9,15,15,33,65.1,77.8,100,-0.1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,26,80.4,0,0,0,72,68,0,58.1,70.7,1,9000,94,62.5,103,0,100,260,5,59.3,64,0,0.03691399,0,-21,64.2,78.2,0,0.036886755,0,1245,67.5,79.2,100,0.036066364,520,170,62,155.2,100,99.95091,1200,117,70.5,138.8,17.8,19.12851,111.09493,-1,54.4,60.6,0,0.036959466,0,-11,57.7,59.4,0,0,0,45,46.3,45.9,0,0.03689583,0,92,53.9,73.6,0,100,950,-2,0,62.3,0,0,0,-9,59.6,61.3,0,0,500,404,71.8,85.7,100,73.47929,400,710,73.2,85.6,100,79.35769,700,423,72.6,85.9,100,53.814964,420,193,62.8,113.9,100,29.065985,200,541,70.3,87.7,100,64.12938,540,854,70.5,102.9,100,58.61486,840,510,72.2,90,42.7,42.849297,511.40414,97,72.5,72.5,0,37.460785,100,1021,70.8,88.1,100,54.538357,1020,167,72.2,93.5,8.6,47.182377,295.25256,397,72.2,89.9,96,71.483734,400,695,71.6,92.1,100,81.04342,700,585,72.7,94.8,57.9,54.581505,580.94543,104,72.1,68.1,0,30.052275,100,944,71.1,96.4,100,67.53302,930,531,72.2,90.9,62.7,48.50332,526.45795,195,72.4,67.6,0,29.279636,200,103,72.7,68.3,0,35.220345,100,1035,72,97.8,100,63.29686,1020,200,72.4,71.1,0,36.281033,335,382,71,85.5,100,100,400,702,69.9,89.4,100,99.9527,700,547,71.9,97.2,56.7,53.760284,547.70935,0,68.4,71.8,0,0,160,843,70.6,90.4,100,78.906975,840,422,72.6,89.8,44.3,56.44595,425.0598,204,73.2,67.5,0,39.861427,200,157,72.3,68.1,0,42.79115,150,696,71.2,85.2,63.8,60.60081,716.6105,203,72.1,67.2,0,42.6928,200,404,71.7,88.2,100,78.04102,400,709,71.4,93.4,100,72.47485,700,594,72.6,90.9,59.5,51.015884,596.3492,96,72.7,67.3,0,26.542341,100,514,72.2,88,39.5,50.356888,513.0167,98,70.4,69,0,30.491241,100,95,72.5,68,0,37.705906,100,109,72.8,286.6,0,30.052418,100,522,73.2,88.7,33.6,49.368607,475.32977,204,72,67.3,0,41.04813,200,256,73,108.1,39.1,37.366142,256.40768,698,72.1,87.9,98,65.0216,700,546,72.1,89.7,51.9,43.526237,544.43665,107,72.2,67.3,0,38.520382,524.80023,421,72.3,82.4,29.6,59.51434,414.8842,353,72.1,93,46.5,46.682594,357.22296,181,72.3,94.4,14.8,33.59012,165.13025,104,72.2,68.5,0,35.07916,100,210,72.2,67.3,0,30.617079,200,198,72.4,67.3,0,46.41121,200,569,72,87.6,47.5,49.459694,570.66736,206,72.6,67.3,0,46.16557,250,103,72.4,67.7,0,45.823524,100,519,72.4,91.6,92,44.97114,513.4547,102,72.9,67.4,0,33.674248,100,206,72.1,67.5,0,23.050404,200,348,72.4,90.4,21.9,45.550423,352.94766,100,71.7,67.4,0,41.90674,100,243,71.7,80.7,10.1,45.9626,238.87982,148.5,145.9,175,161,173.3,160.6,95,29.6,30.73
20170305,805,21.4,37.7,6.035215464,48.54505,1,77.1,75.1,0.15,73.2,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,46.9,31.2,136.1,0,0,50,64,0,0,168,0.05,69,0.8125,12,0,0,0,1.5,0,100,23.1,72.6,64.7,67.6,100,15,0,63,81.4,0,62.9,0.8,69,0.8125,9.8,0,0,11.3,100,22.5,4.4,1.1,15,15,33.5,65.1,77.8,100,1,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,31,78.6,0,72.69259,200,72,68,0,58,69,100,9000,68,62.5,106.1,0,100,260,23,59.3,74.2,0,99.97538,125,14,64.2,94.1,0,99.963104,1000,1256,67.5,79.1,100,0.036066364,520,131,62,147.8,100,99.95091,1200,134,70.5,140.1,13.8,100,251.08446,0,54.4,64.9,0,99.96306,125,78,57.8,79.7,0,100,330,47,46.3,47.3,0,100,650,57,54,73.1,0,100,950,154,0,93.8,100,99.96312,1900,120,59.6,92.7,100,99.950806,1900,396,71.9,86.2,100,92.68639,400,619,73.3,89.5,100,99.96423,700,418,72.7,86,100,63.459885,420,356,63.2,101.4,100,40.415894,350,526,70.3,88.4,100,73.9407,540,821,70.6,99.4,100,68.116554,840,589,72.2,92.4,42.7,53.273285,590.3514,198,72.2,69.2,0.2,49.32023,195,1019,71.1,89.9,100,62.143177,1020,265,72.4,73.5,2.2,57.336067,271.1873,360,72.2,87.6,96,100,400,624,71.7,91,100,100,700,645,72.8,96.6,54.3,65.16385,648.19916,163,72.1,67.8,0,38.160385,160,917,71.1,92.2,100,83.09562,930,511,72.5,91.1,52.7,54.6642,516.5792,1072,72.5,93.7,66.8,71.06069,1024.5791,331,72.7,86.1,34,56.541252,329.89957,1000,72.2,86.3,96,89.73998,1020,350,72.3,68.1,0,45.198097,335,235,71.1,91.3,100,100,400,412,69.8,93.5,100,99.9527,700,616,72.2,98.9,51.5,74.723854,616.21497,383,68.4,88.8,100,100,540,589,70.5,93.4,100,99.97929,840,433,72.6,93.3,40.3,81.346085,415.53244,290,73.2,67.3,0,55.808163,285,198,72.3,67.8,0,60.08996,195,454,71.1,95.4,69.8,100,816.491,338,72.1,67,0,72.98679,335,397,71.6,88.6,100,87.66154,400,692,71.5,91.9,100,79.75691,700,651,72.6,91.1,55.5,58.50265,656.5994,300,72.7,84.1,34,47.783253,301.35953,586,72.3,88.1,36.7,56.951843,595.1951,84,70.4,68.3,0,32.524807,100,340,72.5,67.5,0,52.26999,335,199,72.9,286.6,0,39.20792,195,393,73,71.7,0,45.928585,380,367,71.7,70.6,9.1,51.233418,366.87207,206,73,78.7,0,37.331966,200,701,72.1,90.2,98,75.11879,700,602,72.3,92.2,47.9,53.065228,584.872,520,72.3,90.1,94,67.47354,524.80023,478,72.3,80.8,26.4,69.01821,476.35934,426,72.4,89.4,39.7,56.325333,430.54672,184,72.3,93.6,11.6,36.70824,189.59889,197,72,67.9,0,45.14205,195,387,72,66.8,0,37.21426,380,575,72.3,66.5,0,68.1755,575,690,72.2,87.6,45.1,58.76378,694.11475,253,72.5,67.1,0,52.706955,250,177,72.2,67.3,0,58.22402,175,511,72.5,92.9,88.7,52.339436,500.56653,187,72.4,67,0,43.17267,185,339,71.8,70.1,6.9,36.61436,336.75708,432,72.4,88.5,17.9,52.711933,398.63147,217,71.4,84.9,17.1,58.239746,218.34627,805,71.6,77,16.1,99.95686,880,149,146.3,173.6,160,172.6,159.3,95,26.7,30.73
20170305,810,21.6,38.2,6.10399577,48.54505,1,77.1,75.1,0.15,73.2,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.5,32.3,136.4,0,0,50,64,0,0,168.3,0.05,69,0.8125,11.6,0,0,0,1.5,0,100,23.1,72.6,64.5,67.6,100,15,0,63,82.1,0,62.2,0.85,69,0.8125,9.7,0,0,11.2,100,22.8,4.5,1,15,15,33.6,65.1,77.8,100,1.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,43,75.6,0,100,200,72,68,0,58.1,67.1,100,9000,66,62.6,105.8,0,100,260,22,59.3,86.6,0,99.97538,125,16,64.3,100.5,0,99.963104,1000,1256,67.5,79.1,100,0.036066364,520,132,61.9,138.9,100,99.95091,1200,133,70.6,139.4,7.8,100,234.2844,0,54.4,73.8,0,99.96306,125,76,58,88.4,0,100,330,48,46.3,49.7,0,100,650,58,54.2,71.9,0,100,950,142,0,130.6,100,99.96312,1900,102,59.8,134.5,100,99.950806,1900,406,72.1,85.8,98,91.31361,400,635,73.4,89.5,100,99.96423,700,429,72.8,85.6,100,61.936356,420,357,63.7,100.5,100,39.335503,350,538,70.4,87.9,100,73.9407,540,839,70.7,98.6,100,68.116554,840,597,72.3,91.8,39.9,52.78998,590.3514,202,72,75.9,4.2,48.943733,195,1035,71.4,89.5,100,61.942463,1020,251,72.4,68.4,0,55.53279,245,386,72.4,87.1,92,100,386.49988,659,71.7,90.4,100,100,700,650,72.8,95.7,52.3,63.12878,648.19916,167,72.1,67.7,0,37.759983,160,951,71.2,91.5,100,80.507126,930,489,72.6,89.6,46.7,53.466858,494.73938,920,72.9,96,54.8,59.614296,912.3788,291,72.9,86.5,26,50.822693,290.13916,1006,72.4,88.2,92,77.02038,981.5996,359,72.4,67.7,0,42.028526,335,225,71.1,91.6,100,100,400,397,69.5,94.4,100,99.9527,700,569,72.4,98.2,45.1,72.84371,588.79205,368,68.6,90.8,100,100,540,578,70.3,93.6,100,99.97929,840,386,72.7,91.8,35.1,73.84094,391.61258,288,73.1,67.3,0,56.33864,285,189,72.3,67.8,0,59.31194,195,616,70.8,96.3,100,100,1020,403,72.1,67,0,60.12995,335,407,71.6,88.4,100,87.66154,400,708,71.6,91.8,100,79.75691,700,640,72.7,90.8,49.5,56.483192,634.7595,281,72.8,84.5,28,43.713345,275.51898,568,72.4,85.7,30.7,55.293053,560.6548,87,70.3,68,0,32.524807,100,343,72.4,67.5,0,51.83809,335,201,72.9,286.6,0,37.868374,195,395,72.8,68.1,0,45.525803,380,406,71.7,86.9,13.1,50.77294,396.77283,205,73,70.6,0,36.842106,200,709,72.2,90,96,73.498924,700,564,72.4,90.3,41.9,49.96322,559.39215,505,72.4,90.9,88,65.67117,500.4799,464,72.3,80.2,21.6,66.12937,448.07925,377,72.8,88,30.1,51.732002,379.46167,177,72.4,90.6,4.8,37.111763,172.79883,202,72,67.7,0.4,44.75168,195,394,72,66.8,0,36.112755,380,583,72.1,66.4,0,67.43459,575,619,72.4,85.4,37.1,53.760536,610.0148,255,72.4,67.2,0,51.89436,250,179,72.1,67.2,0,55.600403,175,481,72.6,93,82.7,48.299152,482.36658,191,72.3,67.1,0,42.78098,185,339,71.9,85.2,8.1,35.72278,336.75708,382,72.5,88.4,11.9,48.433105,370.0315,217,72.3,77,1.5,55.26123,212.10634,830,71.7,77.1,17.3,99.95686,880,148.7,146.4,171.4,161,169.7,159,94.9,33.6,30.73
20170305,815,22.8,38.8,6.462024555,48.54505,1,77,75.1,0.15,73.2,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,58.6,54.9,66.4,94,15,0,64,100,0,65.8,0.6,69,1,9.9,0,0,49.6,14.2,0,0,0,72.6,64.7,67.8,100,15.8,0,63,79.7,0,62.7,0.94,69,1,9.7,0,0,11.4,100.8,22,4.7,0.4,15.8,15.8,34.7,65.1,77.8,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,1039,104.6,100,51.10018,800,72,68,5934.3843,58,80.4,100,9000,519,62,102.3,100,100,850,156,59.4,101.2,100,99.97538,250,1469,64.5,120.3,100,99.963104,1850,912,67.4,80.2,100,0.036066364,520,1217,61.5,109.1,100,98.67468,1200,223,70.7,108.7,1.8,41.03194,218.68442,164,54.8,98.5,100,99.96306,250,797,58.1,104.2,100,75.2485,690,172,46.3,97.8,100,100,650,397,54.6,112.5,100,100,950,1510,0,104.1,100,99.96312,1900,1302,59.7,107.1,100,99.950806,1900,406,72,85.3,100,80.59171,400,697,73.4,88.3,100,99.96423,700,422,72.8,85.4,100,56.64086,420,357,64,99.7,100,37.82528,350,555,70.4,87.1,100,70.102425,540,854,70.7,98.5,100,62.66892,840,558,72.3,88.3,35.9,46.188488,555.98804,218,71.9,86.3,10.2,48.11755,216.98383,1033,71.6,88.6,100,58.976357,1020,274,71.8,75.1,11,56.270493,294.8472,378,72.6,89.7,83.2,74.32148,362.2,708,71.8,92.6,100,89.001724,700,657,72.8,93.1,50.3,59.966606,648.19916,167,72.1,67.7,0,34.501167,160,939,71.4,94.3,100,72.20286,930,474,72.5,88.1,44.7,49.265266,472.8993,412,73.2,72.2,0,33.22745,400,192,73.3,71.2,0,42.331146,195,990,72.5,92,90,68.63769,981.5996,341,72.6,67.5,0,39.059692,335,274,71.1,89.2,100,100,400,483,69.4,92.7,100,99.9527,700,568,72.4,96.6,40.3,58.28437,563.31213,448,68.7,88.4,100,100,540,692,70.3,91,100,99.97929,840,394,72.6,88.5,32.3,64.48372,391.61258,299,73.1,67.3,0,51.53188,285,203,72.2,67.7,0,52.80817,195,574,70.7,95.4,100,100,1020,341,72,66.9,0,65.89263,335,405,71.6,88.5,100,82.28718,400,713,71.7,91.8,100,76.61358,700,618,72.8,89.4,43.5,54.697697,612.919,255,72.9,84.7,22,40.60521,252.71909,533,72.4,84,26.7,52.508293,523.4147,94,70.1,67.8,0,32.524807,100,342,72.4,67.4,0,49.608276,335,202,72.9,287.1,0,36.78509,195,391,72.7,67.4,0,43.424778,380,396,71.9,89.2,13.1,49.52308,396.77283,207,72.9,68.4,0,36.61426,200,674,72.4,89,92,70.248375,672.6997,565,72.4,86.6,37.1,48.553215,531.952,486,72.6,90.7,80,62.50655,480.71994,453,72.3,79.6,17.6,63.952274,448.07925,377,72.8,86.8,28.1,50.667824,379.46167,175,72.4,71,0.8,34.556126,157.19891,197,71.9,81.6,5.6,42.496204,214.87607,366,72,66.7,0,36.373325,380,585,71.9,68.4,4.1,65.02663,575,572,72.4,83,33.1,50.594337,572.3148,255,72.4,67.1,0,50.15744,250,177,72,67.1,0,52.416187,175,470,72.7,91.8,77.5,44.70097,461.36664,192,72.2,67,0,41.07279,185,333,72,85.9,8.5,34.355682,336.75708,370,72.5,87.1,7.9,47.920853,370.0315,214,71.8,80.3,10.7,54.125977,213.5463,885,71.9,76.5,18.1,99.95686,880,148.5,146.2,156.7,149.4,168.1,153.8,96.9,45.3,30.73
20170305,820,23.3,37.3,6.566792811,48.54505,1,77,75.1,0.15,73.2,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,61.1,55.1,62.4,100,15,0,64,100,0,63.3,0.75,69,1.1875,9.3,0,0,52.1,14.1,0,63.9,0,72.7,64.6,67.8,100,18.4,0,63,79.7,0,62.4,1,69,1.1875,9.6,0,0,11.2,100.7,22,4.5,1.1,18.4,18.4,32.4,65.1,77.8,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,790,93.6,100,42.913338,800,72,68,6325.547,58.5,64.6,100,9000,564,63.5,82.5,100,100,850,170,60.4,104.6,100,99.97538,250,1624,66.7,100.6,100,99.963104,1850,856,67.4,81.4,100,0.036066364,520,1198,62.1,89.4,100,80.13253,1200,202,70.8,71.7,0,38.734646,200,187,55.9,93.9,100,99.96306,250,692,60.6,95.6,100,62.289852,690,184,46.4,122.5,100,100,650,469,56.6,99,100,100,950,1644,0,80.9,100,99.96312,1900,1415,60.7,83.4,100,99.950806,1900,405,72,83.3,100,79.51479,400,716,73.3,85.9,100,97.7627,700,422,72.8,83.4,100,56.112545,420,352,64.3,96.4,100,37.755577,350,557,70.4,84.8,100,69.56334,540,858,70.8,95.7,100,62.14105,840,560,72.3,84.3,31.1,45.968803,555.98804,233,71.9,84.7,14.2,48.86007,236.8639,1010,71.8,86.1,100,58.173508,1020,323,71.7,84.3,16.2,59.10861,318.5078,368,72.6,87.7,79.2,72.484795,362.2,706,71.9,90.5,100,87.41749,700,630,72.8,89.2,47.9,57.95241,626.359,166,72.1,67.8,0,34.089645,160,946,71.4,91.5,100,71.60063,930,477,72.5,86.4,40.7,48.66659,472.8993,406,73.1,68.2,0,34.010212,400,200,73.4,68.6,0,42.74537,195,936,72.7,96.4,83.1,65.52555,943.20013,355,72.5,67.6,0,39.059692,335,280,71.1,87.1,100,100,400,495,69.3,90.6,100,99.9527,700,537,72.4,93.1,37.1,55.61692,535.8721,458,68.9,86,100,100,540,709,70.4,87.9,100,99.97929,840,395,72.4,87.3,32.3,64.41109,391.61258,298,73.1,67.3,0,50.99058,285,204,72.2,67.8,0,52.37053,195,575,70.6,94.9,100,100,1020,348,72,67.1,0,64.220276,335,404,71.6,87.9,100,81.323074,400,704,71.7,90.4,100,75.345764,700,606,72.7,87.9,42.3,54.303658,612.919,163,73,72.6,0,34.76425,160,533,72.3,83.5,25.5,51.864887,523.4147,96,69.9,67.7,0,32.524807,100,338,72.4,67.5,0,49.03576,335,200,72.9,286.6,0,36.284218,195,383,72.6,67.3,0,43.196167,380,428,72,88.8,15.1,52.176296,428.97253,203,72.8,67.7,0,35.702892,200,667,72.4,87.9,92,68.7905,672.6997,522,72.4,84.5,33.1,47.253555,531.952,436,72.8,90.3,72,58.692234,436.63962,419,72.2,79.7,17.2,62.47645,419.79913,350,72.8,87.1,26.1,49.006405,348.18124,158,72.4,68.4,0,35.216434,150,236,71.8,88.7,11.6,45.879417,233.336,390,71.9,66.8,2,36.965534,380,609,71.8,75.4,10.1,65.837006,607.4916,564,72.3,82.7,31.1,50.5295,572.3148,253,72.4,67.2,0,49.720673,250,176,71.9,67.1,4.5,53.178608,175,461,72.6,91.2,74.7,45.855335,461.36664,189,72.3,67.1,0,40.670223,185,343,72.1,85.3,6.5,34.795532,336.75708,342,72.5,82.5,4.7,48.001205,339.23138,218,72.3,73.1,0.7,54.125977,210.42625,891,72,76.7,17.7,93.28157,880,148.3,146,163.8,142.4,165,149.3,94.9,74.9,30.73
20170305,825,24.1,34.9,6.731556508,48.54505,1,77,75.1,0.15,73.3,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,61.9,55.9,65.3,100,15,0,64,100,0,66.6,0.75,69,1.375,9.2,0,0,52,14.4,0,82.4,0,72.6,64.3,67.5,100,20.7,0,63,80.3,0,61.8,1.03,69,1.375,9.6,0,0,11.2,100.9,23.3,4.5,1.3,20.7,20.7,32.2,65.1,77.8,100,0.7,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,729,95.3,92,42.77812,751.9999,72,68,6512.6553,59.6,67.5,100,9000,563,64.9,84.8,100,100,850,169,61.4,106.7,100,99.97538,250,1638,68.6,102,87.6,99.963104,1748.0002,858,67.3,81.9,100,0.036066364,520,1200,62.8,89.8,100,80.2307,1200,199,70.8,68.7,0,39.176907,200,186,56.9,94.3,100,99.96306,250,688,61.7,95.5,100,62.289852,690,184,46.9,123.2,100,100,650,463,59.1,97.4,100,100,950,1643,0,81.7,100,99.96312,1900,1415,62.2,84.8,100,99.950806,1900,403,71.9,83.8,100,78.98225,400,712,73.2,85.4,100,90.67,700,419,72.7,84,100,55.49822,420,358,64.5,96.7,100,37.755577,350,552,70.4,85.2,100,68.560646,540,862,70.8,96.1,100,61.23311,840,520,72.3,83.4,27.1,42.948154,521.5479,262,71.9,84.2,18.2,50.700687,256.744,1022,71.8,86.6,100,58.095448,1020,297,72.2,82.8,8.6,57.274593,293.0277,351,72.6,89.2,75.2,70.051476,349.59998,712,72,90.8,100,86.76754,700,631,72.7,88.9,48.3,58.025463,626.359,164,72.1,67.7,0,33.61139,160,939,71.4,92.3,100,70.61807,930,454,72.5,85.8,36.7,47.5781,452.61914,410,73,67.7,0,34.010212,400,204,73.3,68.2,0,42.31964,195,913,72.7,96.5,78.3,63.59803,906.9334,354,72.3,67.5,0,38.668777,335,286,71.1,87,100,100,400,512,69.3,90.2,100,99.9527,700,534,72.3,89.5,34.3,55.62867,535.8721,469,69.1,86.2,100,100,540,728,70.5,88.3,100,99.97929,840,369,72.3,86.3,30.3,60.428516,367.692,292,73.1,67.3,0,49.98376,285,202,72.2,67.7,0,51.312912,195,601,70.7,92.7,100,100,1020,353,71.9,67,3.4,63.016617,335,408,71.5,87,100,81.323074,400,714,71.7,90.6,100,74.88474,700,599,72.6,86.4,39.5,53.6264,591.0794,166,73.1,68.1,0,34.76425,160,494,72.2,81.9,24.3,51.251633,488.83423,96,69.8,67.6,0,32.524807,100,343,72.5,67.4,0,49.03576,335,203,72.9,286.8,0,36.284218,195,389,72.5,67.2,0,43.196167,380,435,72,88.4,15.1,52.176296,428.97253,208,72.8,67.3,0,35.702892,200,661,72.4,86.9,88.3,66.576675,648.73645,523,72.3,81.9,31.9,44.715546,506.47174,173,73,89.4,0,43.04726,160,424,72.2,78.5,17.2,61.879845,419.79913,355,72.7,86,26.1,48.15941,348.18124,169,72.4,67.6,0,35.497677,150,238,72,86.6,10.8,44.87096,233.336,391,71.8,66.7,4,36.965534,380,637,72,75.3,9.3,66.97152,635.3119,573,72.2,80.8,30.7,50.5295,572.3148,255,72.3,67.1,0,49.720673,250,196,71.9,71.6,8.5,57.77553,192.31589,443,72.6,89.5,71.5,43.39924,443.16638,192,72.3,67,0,40.670223,185,343,72.3,83.2,1.7,34.355682,336.75708,347,72.4,69.4,1.9,47.619526,310.6311,212,71.9,80.8,11.1,54.785156,214.02629,892,72,75.8,17.7,91.55613,880,147.5,145.8,161.9,143.4,161,147.7,95,99.1,30.73
20170305,830,24.6,33.6,6.838229662,48.54505,1,77,75.1,0.15,73.3,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,62.4,56.4,67,100,15,0,64,100,0,67.8,0.85,69,1.5625,9.2,0,0,51.9,14.2,0,91,0,72.6,64.3,67.1,100,22.8,0,63,80.2,0,61.8,1.1,69,1.5625,9.6,0,0,11.4,101.2,22.2,4.7,0.4,22.8,22.8,31.6,65.1,77.8,100,0.6,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,209,97.8,0,27.437002,200,72,68,6512.6553,60.5,69.8,100,9000,597,65.7,85.8,100,100,850,179,62,107.1,100,99.97538,250,1024,69.8,73.8,0,38.088795,1000,814,67.3,82,100,0.036066364,520,1197,63.3,92.7,100,74.91717,1200,200,70.8,69.7,0,37.82555,200,198,57.8,94.5,100,99.96306,250,687,62.4,96.7,100,59.087,690,196,47.4,122.4,100,100,650,498,60.5,97.2,100,100,950,1753,0,82.6,100,99.96312,1900,1497,63.1,85.5,100,99.950806,1900,406,71.8,82.9,100,76.42603,400,711,73.1,83.3,100,85.207664,700,422,72.5,83.2,100,54.42929,420,362,64.6,95.6,100,36.74489,350,555,70.5,84.4,100,67.16981,540,855,70.8,96.8,100,56.725086,840,488,72.3,81.7,23.1,40.630493,487.1078,254,72,83.2,17.8,49.6758,256.744,1027,71.9,85.7,100,56.33363,1020,268,72.3,68.4,2.6,54.1291,262.08746,352,72.5,88.1,73.2,68.60084,349.59998,707,72,89.2,100,83.812325,700,639,72.6,86.9,48.3,56.92966,626.359,163,72.1,67.4,0,33.133133,160,949,71.5,91.7,100,69.54041,930,460,72.4,84.5,34.7,46.43518,452.61914,412,72.9,67.2,0,32.50142,400,204,73.1,67.8,0,41.24957,195,848,72.7,97.9,74.3,60.797108,871.09326,357,72.2,67,0,38.20391,335,299,71.1,85.4,100,100,400,529,69.3,88.8,100,99.9527,700,516,72.2,85.9,33.9,52.444183,510.39172,487,69.2,84.8,100,100,540,760,70.8,86.8,100,99.97929,840,370,72.1,85.3,33.5,59.556953,367.692,299,73,67,0,49.594025,285,202,72.2,67.4,0,50.267445,195,614,70.8,91.1,100,100,1020,373,71.9,70.3,7.4,63.58117,364.20593,407,71.5,85.9,100,80.16411,400,705,71.7,89.7,100,73.76362,700,583,72.5,85.1,37.5,52.641304,591.0794,163,73.1,67.2,0,32.817265,160,485,72.1,81.8,26.3,49.663216,488.83423,100,69.6,69.6,0,32.524807,100,341,72.5,67.1,0,48.34271,335,201,72.9,286.8,0,36.051254,195,395,72.4,66.7,0,43.196167,380,428,72,87.5,15.1,49.830063,428.97253,206,72.7,66.7,0,35.21303,200,615,72.5,85.4,82.3,64.85961,623.25635,502,72.2,80.5,29.9,42.99902,506.47174,167,73,72.2,0,42.869118,160,425,72.1,77.9,19.2,60.937828,419.79913,352,72.6,85.6,25.7,47.323273,348.18124,167,72.3,67,0,33.749084,150,231,72.2,86.5,6.8,43.775753,233.336,401,71.7,66.3,6,36.373325,418.4004,642,72.1,74.7,7.3,66.05695,635.3119,574,72.1,80.4,32.7,49.83791,572.3148,254,72.3,66.8,0,49.141697,250,212,71.9,88.2,12.5,57.01312,209.21582,444,72.5,87.8,69.5,43.288715,443.16638,188,72.3,66.6,0,40.06093,185,300,72.4,71.4,0,32.263435,300,308,72.5,67.5,0,45.580555,300,219,72.2,71.3,4.3,54.785156,214.02629,895,72,76.2,17.7,86.768036,880,146.7,144.8,160.8,143.4,159.5,149.2,95,99.3,30.73
