20170305,835,24.9,33.9,6.932145724,48.54505,1,77,75.1,0.15,73.4,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,62.8,56.3,67.6,100,15,0,64,100,0,68.5,0.85,69,1.75,9.2,0,0,51.4,14.2,0,94.1,0,72.5,64.8,67.1,100,15,0,63,78.4,0,62.4,1.11,69,1.75,9.6,0,0,11.5,101.4,21.6,4.4,0.9,15,15,31.2,65.1,78.6,100,1,0,64.3,1.3,70.5,70,0,12.1,0,0,0,0,0,72,208,78.2,0,27.437002,200,72,68,6694.7363,61.3,70.7,100,9000,598,66.3,86.5,100,100,850,180,62.5,107.4,100,99.97538,250,1012,69.3,70.8,0,36.36699,1000,816,67.3,82.2,100,0.036066364,520,1197,63.8,94,100,75.02761,1200,204,70.8,70.4,0,38.26781,200,197,58.7,95,100,99.96306,250,685,62.9,97.3,100,59.712852,690,195,47.8,122.7,100,100,650,496,61.3,97.7,100,100,950,1757,0,83.2,100,99.96312,1900,1502,63.9,86.1,100,99.950806,1900,407,71.7,82.5,100,76.11835,400,710,73,82.8,100,84.96965,700,425,72.4,82.7,100,54.42929,420,351,64.8,95.3,100,36.245354,350,558,70.5,84,100,67.16981,540,856,70.8,96.5,100,56.725086,840,490,72.2,80.6,21.9,40.553604,487.1078,256,72.2,82.6,13.8,49.6758,256.744,1026,72,85.1,100,56.467438,1020,292,71.8,81.5,15,55.29713,293.02737,338,72.5,87.9,69.2,66.354706,337.89984,712,72,88.7,100,83.812325,700,631,72.5,86.3,47.9,57.002712,626.359,165,72.1,67.1,0,33.133133,160,947,71.4,91.5,100,69.086105,930,432,72.4,84.2,30.7,46.02155,432.33893,416,72.8,66.8,0,32.50142,400,200,73,67.5,0,40.835346,195,825,72.7,96.9,70.3,59.42174,837.8124,358,72.1,66.8,0,38.20391,335,301,71.1,84.9,100,100,400,531,69.4,88.1,100,99.9527,700,509,72.1,85.3,35.9,52.173912,510.39172,491,69.3,84.3,100,100,540,761,71,86.4,100,99.97929,840,390,72,85.1,35.5,64.89529,393.45203,290,73,66.7,0,49.377502,285,203,72.1,67.1,0,50.71724,195,623,70.9,90.4,100,100,1020,402,72,80.2,9.4,68.91777,396.68607,405,71.5,85.4,100,79.723076,400,708,71.7,89,100,73.76362,700,560,72.4,84.3,36.3,51.102085,567.55896,163,73.2,66.7,0,32.817265,160,527,72,81.3,28.3,51.663815,523.4146,100,69.7,82.6,100,32.524807,100,343,72.5,66.8,0,48.34271,335,201,72.8,286.4,0,36.051254,195,400,72.3,66.4,0,42.804268,380,430,72.1,85.8,13.1,49.830063,428.97253,207,72.6,66.3,0,35.21303,200,629,72.5,84.8,79.1,64.17927,623.25635,507,72.1,79.9,31.9,43.084846,506.47174,167,73,68,0,42.345177,160,417,72,77.6,21.2,60.477287,419.79913,345,72.6,84.6,23.7,47.388424,348.18124,149,72.3,66.6,0,34.715088,150,212,72.3,77.6,2.4,43.905876,212.03606,410,71.7,66,6.2,36.799717,418.4004,604,72.2,75.3,5.3,63.255383,603.21234,578,72,80.2,34.7,49.83791,572.3148,257,72.2,66.5,0,49.141697,250,212,72.2,89.4,7.3,56.78888,209.21582,419,72.5,87.4,64.7,41.348396,420.7663,190,72.3,66.3,0,40.06093,185,309,72.5,66.8,0,32.28721,300,307,72.5,66.8,0,44.425472,300,220,72.1,79.3,7.1,54.333496,214.02629,881,71.9,76.5,21.3,85.22592,880,146.7,144.3,160.4,143.4,159.5,148.4,95,99.2,30.73
20170305,840,25.5,33.1,7.080558385,48.54505,1,77,75.1,0.15,73.4,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,63.2,56.4,67.8,100,15,0,64,100,0,68.9,0.85,69,1.8125,9.2,0,0,51.6,14.3,0,95,0,72.4,64.7,67.6,100,15,0,63,79.9,0,62.5,1.11,69,1.8125,9.6,0,0,11.2,101,22.2,4.4,1.2,15,15,30.8,65.1,78,100,0.9,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,209,75,0,27.437002,200,72,68,6694.7363,61.9,71,100,9000,598,66.9,86.6,100,100,850,180,63.1,107.5,100,99.97538,250,1028,68.5,70.9,0.8,38.199486,1000,816,67.3,82.3,100,0.036066364,520,1192,64.3,93.9,100,75.55528,1200,204,70.7,70.7,0,38.26781,200,197,59.5,95.2,100,99.96306,250,683,63.3,97.3,100,59.786476,690,195,48.1,122.5,100,100,650,495,62,97.8,100,100,950,1756,0,83.5,100,99.96312,1900,1502,64.6,86.2,100,99.950806,1900,403,71.7,82.9,100,75.45563,400,714,73,83,100,83.6725,700,421,72.3,83.1,100,53.986977,420,355,64.9,95.6,100,36.245354,350,554,70.6,84.4,100,66.55525,540,850,70.8,96.8,100,56.197212,840,491,72.2,80.9,21.9,40.630493,487.1078,242,72.3,83.4,8.6,48.535873,236.8639,1038,72,85.5,100,55.809547,1020,319,72,81.6,14.2,56.64959,322.14783,341,72.4,88.2,67.2,65.76977,326.1997,702,72,88.8,100,82.79679,700,634,72.4,86.9,47.9,56.324356,626.359,166,72.1,67.4,0,33.133133,160,942,71.4,92,100,68.48389,930,437,72.3,84.1,28.7,45.477303,412.05865,412,72.7,67.1,0,32.08168,400,203,72.9,67.7,0,40.835346,195,787,72.8,95.7,64.3,57.20309,796.8523,348,72,67.1,0,37.591125,335,303,71.1,85.3,100,100,400,533,69.4,88.3,100,99.9527,700,540,72,87.3,37.9,58.75441,535.872,495,69.4,84.6,100,100,540,763,71.2,86.7,100,99.97929,840,397,72,85.1,35.5,63.79373,393.45203,291,73.1,66.9,0,50.384323,285,204,72.1,67.5,0,51.60467,195,616,71,90.9,100,100,1020,400,72,81.6,9.4,68.992325,396.68607,409,71.4,85.7,100,79.723076,400,713,71.7,89.4,100,73.76362,700,563,72.3,84.5,34.3,50.79424,567.55896,164,73.1,66.9,0,32.817265,160,534,72.1,80.8,26.3,51.211422,523.4146,101,69.8,94.3,100,32.524807,100,344,72.5,67.1,0,48.34271,335,204,72.8,286.9,0,36.051254,195,405,72.2,66.7,0,42.804268,380,433,72.1,85.6,13.1,49.830063,428.97253,208,72.6,66.6,0,35.21303,200,610,72.5,85.2,75.1,63.30454,597.7763,509,72,80.8,33.9,43.084846,506.47174,167,73,67.5,0,42.345177,160,423,72,78.1,21.2,60.477287,419.79913,349,72.6,84.2,21.7,47.388424,348.18124,161,72.2,66.8,0,34.715088,150,198,72.5,68.8,0,42.648014,195,402,71.7,73.2,7.8,36.799717,418.4004,603,72.3,66.5,0.1,63.047005,575.39166,610,71.9,81.4,40.7,51.480442,612.9144,251,72.2,66.7,0,48.694767,250,175,72.5,72.7,0,52.225582,175,422,72.4,87.4,63.5,41.348396,420.7663,190,72.2,66.6,0,40.06093,185,308,72.4,66.9,0,31.84736,300,310,72.4,66.9,0,43.973484,300,221,72,79.8,9.1,52.746582,214.02629,887,72,78,21.7,85.29063,880,147.2,144.6,159.7,143.4,158.6,147.6,95,99.2,30.73
20170305,845,26.2,31.4,7.229899548,48.54505,1,77,75.1,0.15,73.5,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,63.6,56.7,68,100,15,0,64,100,0,69,0.8,69,1.8125,9.1,0,0,51.5,14.3,0,95,0,72.4,64.7,67.8,100,15,0,63,79.5,0,62.7,1.13,69,1.8125,9.6,0,0,11.1,101.3,22.1,4.5,1.4,15,15,31.7,65.1,78,100,0.5,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,254,78.6,10.1,28.813766,260.59995,72,68,6512.6553,62.4,71.1,100,9000,592,67.4,86.6,100,100,850,178,63.5,107.5,100,99.97538,250,1116,67.9,82.3,12.4,41.15115,1102.2834,824,67.3,82.3,100,0.036066364,520,1186,64.7,93.9,100,76.16885,1200,202,70.7,70.8,0,38.26781,200,195,60.2,95.2,100,99.96306,250,679,63.6,97.3,100,60.20371,690,193,48.3,122.5,100,100,650,492,62.7,97.8,100,100,950,1740,0,83.5,100,99.96312,1900,1486,65.1,86.3,100,99.950806,1900,407,71.6,82.9,100,75.15977,400,710,73,82.9,100,82.30394,700,419,72.2,83.2,100,53.532375,420,360,65,95.3,100,36.245354,350,554,70.6,84.4,100,66.016174,540,856,70.8,96.9,100,56.197212,840,490,72.2,80.8,21.9,39.718803,487.1078,223,72.4,81.1,2.6,47.89793,218.40399,1017,72.1,85.4,98,55.66459,1020,292,72.3,81.9,8.2,55.85041,291.2079,328,72.4,88.3,63.2,64.00328,326.1997,702,72,88.6,100,82.21793,700,635,72.4,86.8,46.3,56.17825,626.359,166,72.1,67.6,0,33.133133,160,941,71.4,92,100,68.02958,930,416,72.2,84.5,29.9,45.46642,412.05865,415,72.7,67.2,0,32.08168,400,197,72.8,67.8,0,40.34058,195,800,72.8,94.5,60.3,56.972195,796.8523,348,72,67.3,0,37.591125,335,306,71.2,85.1,100,100,400,542,69.4,88.1,100,99.9527,700,541,72,87.6,37.9,56.92127,535.872,502,69.5,84.5,100,100,540,774,71.3,86.5,100,99.97929,840,402,72,84.9,35.5,62.413754,393.45203,295,73.2,67.1,0,50.384323,285,201,72.1,67.6,0,49.744713,195,597,71.1,90.8,100,100,1020,395,72.1,81.6,7.4,65.89263,396.68607,404,71.4,85.7,100,79.138466,400,709,71.7,89.4,100,73.229256,700,567,72.2,83.8,34.7,50.486393,567.55896,166,73.1,67,0,32.817265,160,531,72.1,80.7,26.3,51.080727,523.4146,102,69.8,95.3,100,32.524807,100,345,72.5,67.3,0,48.34271,335,206,72.8,286.8,0,35.631916,195,405,72.1,66.8,0,42.804268,380,437,72.1,85.2,13.1,49.830063,428.97253,209,72.5,66.7,0,35.21303,200,544,72.5,85.1,71.1,62.397408,572.29614,510,71.9,81.7,37.5,42.925453,533.9118,168,72.9,67.4,0,42.345177,160,416,72,78.2,21.2,59.88068,419.79913,320,72.6,84.3,20.1,46.172222,324.26126,171,72,66.9,0,34.715088,150,200,72.3,68,0,42.648014,195,409,71.7,77.5,9.8,36.799717,418.4004,583,72.1,73.6,4.1,62.445007,575.39166,619,72,81.9,40.3,51.480442,612.9144,254,72.2,66.9,0,48.694767,250,177,72.4,68.4,0,52.225582,175,398,72.4,87.3,58.7,40.758934,401.16602,187,72.1,66.8,0,39.658363,185,307,71.9,67,2,31.252972,300,303,72.3,67,0,44.797108,300,215,72,74.6,9.1,52.746582,214.02629,892,72.1,77.5,19.7,84.75143,880,147.6,144.9,159.4,142.4,158.4,147,93.1,99.4,30.73
20170305,850,26.4,33.1,7.338412436,48.54505,1,77,75.1,0.15,73.5,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,63.8,56.7,68.1,100,15,0,64,100,0,69.3,0.8,69,1.8125,9.1,0,0,51.5,14.1,0,93.4,0,72.4,64.7,67.9,100,15,0,63,76.7,0,62.7,1.14,69,1.8125,9.6,0,0,11,101.2,21,4.8,1.3,15,15,31.5,65.1,78,100,1.8,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,247,108.8,14.1,28.813766,260.59995,72,68,6512.6553,62.7,71.2,100,9000,591,67.7,86.6,100,100,850,178,63.8,107.5,100,99.97538,250,1139,67.5,84.6,22.4,42.454803,1190.6838,825,67.3,82.3,100,0.036066364,520,1188,65.1,93.7,100,76.0216,1200,202,70.7,70.8,0,38.26781,200,195,60.9,95,100,99.96306,250,677,64,97.3,100,60.535038,690,193,48.6,122.2,100,100,650,489,63.3,97.8,100,100,950,1738,0,83.6,100,99.96312,1900,1488,65.6,86.3,100,99.950806,1900,397,71.6,83.1,100,73.95266,400,712,73,82.9,100,82.20873,700,420,72.3,83.2,100,53.532375,420,361,65.1,95.1,100,36.245354,350,556,70.6,84.3,100,66.016174,540,859,70.8,96.7,100,56.197212,840,492,72.1,81.3,23.9,39.718803,487.1078,197,72.4,69.8,0,46.475636,195,1025,72.2,85.5,96,55.66459,1020,269,72.2,69.3,6.2,53.60656,267.54727,314,72.3,88.8,62,61.686943,313.59967,708,72,88.6,100,82.21793,700,634,72.3,86.8,45.9,56.334793,626.359,161,72.1,67.7,0,32.499165,160,943,71.4,92,100,68.02958,930,420,72.2,84.5,29.9,44.86775,412.05865,415,72.6,67.4,0,32.08168,400,198,72.8,67.9,0,40.34058,195,758,72.8,94.9,56.3,56.07871,761.0121,349,71.9,67.4,2.8,37.992607,335,308,71.2,85.1,100,100,400,539,69.5,88,100,99.9527,700,544,71.9,87.5,40.7,56.615746,535.872,501,69.6,84.5,100,100,540,777,71.4,86.5,100,99.97929,840,399,72,85,35.5,61.905334,393.45203,294,73.3,67.3,0,50.384323,285,202,72.1,67.8,0,49.744713,195,636,71.2,90.6,100,100,1020,371,72.2,80.2,5.4,60.172558,366.5266,406,71.4,85.7,100,79.138466,400,710,71.7,89.4,100,73.229256,700,568,72.1,83.7,36.7,50.486393,567.55896,166,73.1,67.1,0,32.817265,160,529,72.1,80.7,26.3,51.080727,523.4146,102,69.9,95.5,100,32.524807,100,346,72.4,67.4,0,48.34271,335,206,72.8,286.4,0,35.631916,195,408,72,67,0,42.804268,380,397,72.2,86.2,11.1,49.808136,399.07306,209,72.4,66.9,0,35.21303,200,571,72.5,85,67.1,62.105835,572.29614,535,71.9,82.9,41.5,45.69642,533.9118,168,72.8,67.3,0,42.345177,160,416,72,78.3,21.2,59.88068,419.79913,325,72.5,84.4,20.1,46.519707,324.26126,172,71.9,67,2.8,34.715088,150,200,72,67.9,0.4,42.648014,195,409,71.8,81.6,10.2,36.799717,418.4004,615,72,75.1,6.1,63.799488,607.49194,617,72.1,81.2,38.3,51.480442,612.9144,254,72.2,67.1,0,48.694767,250,177,72.2,67.7,0,52.225582,175,399,72.4,86.9,55.5,40.83262,401.16602,188,72,67,0,39.658363,185,332,71.9,82.3,6.5,33.606754,331.9571,303,72.2,67.1,0,44.797108,300,216,72.1,71.2,7.1,52.746582,214.02629,889,72.2,77.3,17.7,85.042595,880,147.3,145,158.8,142.4,157.7,146.3,93.1,99.3,30.73
20170305,855,26.6,35,7.454465975,48.54505,1,77,75.1,0.15,73.5,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.1,56.9,68.2,100,15,0,64,100,0,69.3,0.8,69,1.8125,9.1,0,0,51.2,14.1,0,90.3,0,72.3,64.5,68,100,15,0,63,81.1,0,62.4,1.15,69,1.8125,9.6,0,0,10.9,101.5,23.3,4.5,1.1,15,15,31.3,65.1,78,100,0.5,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,283,107.6,18.1,30.01844,294.20007,72,68,6512.6553,63,71.4,100,9000,591,68,86.7,100,100,850,176,64.2,107.2,100,99.97538,250,1167,67.6,85,22.4,44.09052,1190.6838,827,67.3,82.2,100,0.036066364,520,1181,65.4,93.8,100,76.56154,1200,201,70.7,71,0,38.26781,200,194,61.6,95.1,100,99.96306,250,682,64.2,97,100,61.47994,690,191,48.8,122.1,100,100,650,490,63.8,97.8,100,100,950,1729,0,83.6,100,99.96312,1900,1479,66,86.4,100,99.950806,1900,396,71.5,83.2,100,73.82249,400,710,73,83,100,82.62525,700,420,71.7,83.2,100,53.532375,420,362,65.2,95.1,100,36.245354,350,556,70.6,84.4,100,66.016174,540,858,70.8,96.7,100,56.197212,840,479,72.1,81.4,23.9,41.113796,487.1078,197,72.3,68.8,0,46.475636,195,1022,72.2,85.5,96,55.653435,1020,318,71.8,81.7,16.6,57.192623,316.6873,313,72.3,88.6,58,61.686943,313.59967,706,72,88.5,100,82.21793,700,633,72.2,85.8,46.7,56.470467,626.359,161,72.1,67.9,0,32.499165,160,946,71.5,92,100,68.02958,930,412,72.2,84.5,29.9,44.726242,412.05865,418,72.6,67.5,0,32.08168,400,199,72.7,68,0,40.34058,195,730,72.8,94.8,52.3,55.396046,725.172,359,71.9,81.3,7.6,40.12678,365.15768,307,71.2,85,100,100,400,543,69.5,87.9,100,99.9527,700,565,71.9,89.9,44.7,60.164513,561.3519,501,69.6,84.4,100,100,540,776,71.5,86.5,100,99.97929,840,398,72,85,35.5,61.905334,393.45203,293,73.3,67.5,0,49.98376,285,201,72.1,67.9,0,49.744713,195,630,71.2,90.5,100,100,1020,369,72.2,76.1,5.4,64.39072,366.5266,405,71.4,85.6,100,79.138466,400,711,71.7,89.3,100,73.229256,700,569,72.1,83.7,36.7,50.486393,567.55896,167,73.1,67.3,0,32.817265,160,529,72.1,80.7,26.3,51.080727,523.4146,102,70,95.5,100,32.524807,100,348,72.4,67.6,0,47.910805,335,206,72.8,286.6,0,35.631916,195,405,72,67.2,0,42.804268,380,397,72.2,86.3,11.1,49.808136,399.07306,211,72.4,67.1,0,35.21303,200,538,72.5,84.8,62.3,61.198704,546.81604,565,71.9,83.7,45.5,47.0206,561.3519,168,72.7,67.4,0,42.345177,160,415,72,78.4,21.2,59.88068,419.79913,324,72.5,84.4,17.7,46.519707,324.26126,167,71.9,81.4,6.8,34.715088,165.5988,199,71.9,72.2,4.8,42.648014,195,408,71.9,81.9,9.8,36.799717,418.4004,616,72.2,72.6,2.1,63.799488,607.49194,616,72.2,81.1,36.3,51.480442,612.9144,255,72.2,67.3,0,48.694767,250,178,72.1,67.5,0,52.225582,175,377,72.3,86.8,52.7,38.757214,381.56598,188,72,67.1,0.1,39.658363,185,334,72,83.3,6.1,33.606754,331.9571,303,72.1,67.2,0,44.797108,300,216,72.2,73.4,5.1,52.746582,214.02629,890,72.1,77.3,19.7,85.042595,880,146.9,144.8,158.1,141.4,157.1,145.5,94.5,100,30.72
20170305,900,26.7,31.2,7.366596527,48.54505,1,76.9,75.2,0.15,73.6,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.2,57.1,68.1,100,15,0,64,100,0,69.4,0.8,69,1.8125,9.1,0,0,51.2,14.2,0,87.7,0,72.4,64.6,67.8,100,15,0,63,79.8,0,62.6,1.16,69,1.8125,9.6,0,0,10.9,101.4,22.2,4.5,1.3,15,15,31.3,65.1,78,100,0.4,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,334,105,28.1,31.727106,349.4005,72,68,6512.6553,63.3,71.4,100,9000,587,68.2,86.6,100,100,850,176,64.4,107.1,100,99.97538,250,1189,67.7,84.3,22.4,44.422577,1190.6838,828,67.3,82,100,0.036066364,520,1181,65.7,93.5,100,76.537,1200,207,70.7,71,0,38.72236,200,194,62.3,95.1,100,99.96306,250,682,64.5,96.9,100,61.467667,690,191,49,121.8,100,100,650,486,64.2,97.7,100,100,950,1729,0,83.7,100,99.96312,1900,1478,66.3,86.4,100,99.950806,1900,396,71.6,83,100,73.91716,400,714,73,82.8,100,82.18494,700,422,72.2,83,100,53.532375,420,361,65.3,94.7,100,36.245354,350,558,70.6,84.1,100,66.016174,540,857,70.8,96.4,100,56.197212,840,480,72.1,81.2,23.9,41.113796,487.1078,198,71.9,68.6,4.6,46.475636,195,976,72.3,85.8,94,53.947372,981.5996,319,72,81.8,15.8,57.192623,316.6873,299,72.3,88.6,53.2,60.07253,301.89954,711,72,88.3,100,82.21793,700,636,72.2,86.3,46.7,56.251305,626.359,162,72.1,67.9,0,32.499165,160,946,71.5,91.7,100,68.02958,930,415,72.2,84.4,29.9,44.726242,412.05865,416,72.5,67.5,0,32.08168,400,198,72.7,68.1,0,40.34058,195,720,72.8,93.9,49.1,55.53659,689.33185,358,72,85.9,7.2,40.12678,365.15768,306,71.3,84.8,100,100,400,540,69.5,87.7,100,99.9527,700,590,71.9,91.8,49.5,63.019978,588.79205,500,69.7,84.2,100,100,540,777,71.7,86.3,100,99.97929,840,398,72,84.8,35.5,61.651134,393.45203,295,73.3,67.5,0,50.384323,285,203,72,67.9,0,50.63214,195,620,71.3,90.1,100,100,1020,369,72.3,74.5,2.6,63.325523,366.5266,407,71.4,85.5,100,79.138466,400,712,71.7,89,100,73.229256,700,570,72,83.9,38.7,50.486393,567.55896,166,73,67.3,0,32.817265,160,531,72.1,80.7,26.3,51.080727,523.4146,102,70.1,95.3,100,32.524807,100,346,72.4,67.6,0,47.910805,335,207,72.8,286.8,0,35.631916,195,406,71.9,67.2,2,42.804268,380,397,72.2,86.1,11.1,49.808136,399.07306,209,72.4,67,0,35.21303,200,514,72.5,84.5,58.3,60.907127,521.336,596,71.9,84.6,48.7,46.064247,588.792,168,72.7,67.4,0,42.345177,160,415,72.1,78.1,19.2,59.88068,419.79913,325,72.5,84.1,16.1,46.519707,324.26126,172,71.9,88.7,10,34.715088,165.5988,218,71.9,86.1,8.8,43.895035,214.87607,407,72,81.7,8.6,36.799717,418.4004,615,72.1,67.9,4.1,63.776337,607.49194,621,72.2,80.6,36.3,51.480442,612.9144,254,72.1,67.3,0,48.694767,250,178,72,67.4,0.9,52.21437,175,384,72.3,86.6,49.5,38.216873,363.36572,187,71.9,67.1,5.3,39.658363,202.85002,335,72.1,83.1,4.1,33.606754,331.9571,304,72.1,67.2,0,44.797108,300,216,72.1,80.1,7.1,52.746582,214.02629,891,72.2,77.2,17.7,84.891624,880,146.9,144.5,157.4,141.4,156.4,144.7,95.1,99.3,30.72
20170305,905,27.1,30.8,7.468325846,50.9163,1,76.9,75.2,0.15,73.6,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.5,57.4,68,100,15,0,64,100,0,69.1,0.8,69,1.8125,9,0,0,51.2,14.2,0,86.3,0,72.4,65,67.9,100,15.6,0,63,77.8,0,63.1,1.16,69,1.8125,9.6,0,0,11,101.3,21.4,4.8,0.7,15.6,15.6,31.5,65.1,78,100,0.9,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,383,103.1,32.1,33.017822,383.00064,72,68,6694.7363,63.5,71.2,100,9000,586,68.5,86.3,100,100,850,175,64.6,106.7,100,99.97538,250,1179,67.9,83.6,20,44.50867,1190.6838,831,67.3,82,100,0.036066364,520,1189,66,92.6,100,77.850044,1200,205,70.7,70.9,0,38.72236,200,193,62.8,94.8,100,99.96306,250,680,64.7,96.6,100,61.68855,690,190,49.1,121.5,100,100,650,484,64.4,97.5,100,100,950,1719,0,83.4,100,99.96312,1900,1474,66.7,86.1,100,99.950806,1900,398,71.5,82.8,100,73.94083,400,711,73,82.6,100,81.57801,700,422,72.2,82.8,100,53.532375,420,353,65.4,94.8,100,37.0237,350,557,70.7,84,100,66.016174,540,856,70.8,96.4,100,56.197212,840,483,72,81.1,25.9,40.707382,487.1078,233,71.7,83,13.4,48.724113,234.02417,982,72.3,85.6,91.3,53.947372,981.5996,320,72.2,81.2,11.8,57.192623,316.6873,285,72.3,88.4,50,59.089844,289.2995,710,72,88.1,100,82.21793,700,625,72.1,86.7,48.7,56.000835,626.359,162,72.1,67.9,0,32.499165,160,935,71.5,91.8,100,67.42736,930,415,72.2,84.2,29.9,44.726242,412.05865,405,72.5,67.5,0,31.50312,400,199,72.7,68,0,40.34058,195,684,72.7,93,47.1,54.492523,689.33185,369,72.1,77.7,5.2,40.12678,365.15768,308,71.3,84.6,100,100,400,539,69.5,87.6,100,99.9527,700,593,72,92.5,48.3,57.309048,588.79205,503,69.8,84.1,100,100,540,781,71.8,86.1,100,99.97929,840,399,72.1,84.6,33.5,62.752693,393.45203,294,73.3,67.5,0,48.847027,285,204,72,67.9,0,51.239975,195,647,71.4,89.8,100,100,1020,337,72.3,68.4,0,60.279076,335,402,71.3,85.3,100,78.55384,400,709,71.7,88.9,100,73.229256,700,560,72,83.8,38.7,50.74498,567.55896,161,73,67.2,0,33.239502,160,534,72.1,80.4,26.3,50.56801,523.4146,102,70.2,95.1,100,32.524807,100,350,72.4,67.6,0,47.910805,335,200,72.7,287,0,35.212578,195,401,71.9,67.2,5.8,44.26301,412.26816,399,72.2,85.9,11.1,49.808136,399.07306,210,72.3,67,0,35.21303,200,468,72.5,84,54.3,61.2635,495.8559,599,72,85.4,50.7,45.904854,588.792,168,72.6,67.3,0,42.345177,160,416,72.1,78,19.2,59.88068,419.79913,299,72.5,84.4,13.7,45.727005,300.34103,172,71.9,89.2,14.8,33.565666,182.39886,238,72,85.8,9.2,44.231186,234.75613,408,72,81.5,8.6,36.799717,418.4004,601,72,75.3,6.1,63.104885,607.49194,621,72.2,80.5,36.3,51.480442,612.9144,255,72.1,67.2,0,48.694767,250,191,71.9,67.4,6.1,56.093735,192.31589,359,72.1,86.3,51.1,38.757214,363.36572,203,71.9,71,6.1,42.21521,202.85002,336,72.2,82.8,2.1,33.440323,331.9571,304,72,67.1,0,44.797108,300,216,72,77.3,9.1,52.746582,214.02629,891,72.1,77.1,19.7,84.78378,880,147.3,144.7,156.8,140.4,155.8,144.1,97,99.2,30.72
20170305,910,27.3,31.2,7.538122462,50.9163,1,76.9,75.2,0.15,73.6,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.7,57.5,68,100,15,0,64,100,0,69,0.8,69,1.8125,9,0,0,51.7,14.2,0,86.7,0,72.4,64.8,68,100,18.7,0,63,79,0,62.9,1.17,69,1.8125,9.5,0,0,10.9,101.3,21.9,4.4,1.2,18.7,18.7,31.3,65.1,78,100,1.4,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,399,102.4,32.5,31.542715,385.40088,72,68,6694.7363,63.7,71.1,100,9000,587,68.7,86.1,100,100,850,175,64.8,106.5,100,99.97538,250,1193,68.1,84.1,16.8,39.56463,1143.0842,830,67.3,82,100,0.036066364,520,1196,66.3,92.3,100,77.77641,1200,205,70.8,70.7,0,38.72236,200,192,63.3,94.6,100,99.96306,250,695,65,96,100,62.17941,690,189,49.3,121.3,100,100,650,482,64.8,97.3,100,100,950,1724,0,83.2,100,99.96312,1900,1474,66.9,85.9,100,99.950806,1900,398,71.5,82.8,100,73.94083,400,709,72.9,82.7,100,81.911224,700,425,72.2,82.8,100,53.532375,420,353,65.4,94.7,100,37.0237,350,554,70.7,84.1,100,65.62804,540,853,70.8,96.4,100,56.197212,840,485,72,81.6,25.9,40.707382,487.1078,254,71.6,83,19.4,48.619537,252.4841,948,72.4,85.8,84.5,52.54237,949.06836,291,72.3,77.7,5.8,54.610657,289.38736,286,72.2,87.7,48,58.926064,289.2995,711,72,88.1,100,81.78125,700,624,72.1,87.1,48.7,56.000835,626.359,163,72.1,67.9,0,32.499165,160,939,71.6,91.7,100,67.42736,930,418,72.2,84.2,29.9,44.094917,412.05865,404,72.6,67.6,0,31.50312,400,201,72.7,68.1,0,40.34058,195,645,72.7,91.6,42.3,53.006725,656.0525,375,72.1,74.6,5.2,40.12678,365.15768,310,71.3,84.5,100,100,400,545,69.5,87.4,100,99.9527,700,594,72,92.2,48.3,57.17979,588.79205,507,69.8,84,100,100,540,780,71.9,86.1,100,99.97929,840,401,72.1,84.5,33.5,62.752693,393.45203,294,73.3,67.5,0,48.847027,285,204,72.1,68,0,50.71724,195,649,71.4,89.5,100,100,1020,337,72.3,67.7,0,61.738388,335,400,71.4,85.3,100,78.55384,400,709,71.7,88.7,100,73.229256,700,595,72,84.5,41.9,52.826004,591.07874,163,73,67.3,0,33.67347,160,523,72,81,28.3,50.638382,523.4146,103,70.3,95,100,32.524807,100,347,72.4,67.7,0,47.910805,335,201,72.7,286.7,0,35.212578,195,411,71.9,67.7,9.8,44.88352,412.26816,398,72.3,85.6,8.3,49.808136,399.07306,211,72.3,67.1,0,35.21303,200,510,72.4,83.7,53.1,59.63283,495.8559,598,72,85.5,50.7,45.904854,588.792,168,72.6,67.4,0,42.345177,160,416,72.1,78.1,19.2,59.88068,419.79913,301,72.4,84.4,13.7,45.727005,300.34103,191,71.9,89.3,18.8,35.155293,199.19893,238,72.1,85.6,7.2,44.231186,234.75613,409,72.1,76.2,6.6,36.799717,418.4004,606,72.2,74.4,2.1,63.104885,607.49194,617,72.2,80.6,36.3,50.994164,612.9144,255,72.1,67.4,0,48.694767,250,212,71.9,82.3,10.1,56.37403,209.21582,360,72.1,86.3,51.1,38.315117,363.36572,203,72,74.5,6.5,42.21521,202.85002,304,72.3,70.1,0,31.74037,300,306,71.9,67.2,5.5,44.797108,330.43094,217,72.1,76.9,7.1,52.746582,214.02629,891,72.2,77.2,17.7,84.92397,880,147.3,145.1,156.4,140.4,155.4,143.6,93.2,99.5,30.72
20170305,915,28.8,28.2,7.868239433,50.9163,1,76.9,75.2,0.15,73.6,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,64.8,57.6,68.1,100,15,0,64,100,0,69.2,0.8,69,1.8125,8.9,0,0,51.7,14.4,0,84.9,0,72.4,64.6,67.7,100,21.1,0,63,80.7,0,62.2,1.15,69,1.8125,9.5,0,0,10.9,101.6,22.4,4.4,1.1,21.1,21.1,31.6,65.1,78,100,0.5,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,333,104.3,23.3,30.0799,339.80093,72,68,6512.6553,63.9,71.2,100,9000,589,68.9,86.1,100,100,850,176,65,106.3,100,99.97538,250,1136,68.3,82.9,11.6,43.18042,1098.8834,828,67.3,82.1,100,0.036066364,520,1189,66.7,92.4,100,77.83777,1200,206,70.8,70.8,0,38.72236,200,193,64,94.3,100,99.96306,250,694,65.2,96,100,62.17941,690,190,49.5,121,100,100,650,482,65.1,97.2,100,100,950,1725,0,83.2,100,99.96312,1900,1475,67.2,85.9,100,99.950806,1900,399,71.5,82.5,100,73.94083,400,712,72.9,82.4,100,81.4709,700,427,72.2,82.5,100,53.532375,420,355,65.5,94.5,100,37.0237,350,554,70.7,83.8,100,65.62804,540,854,70.8,96.2,100,56.197212,840,488,72,81.3,25.9,40.707382,487.1078,255,71.7,82.9,21.4,48.619537,270.9443,912,72.4,85.9,80.5,51.58341,915.7885,303,72,75.8,10.2,54.334015,291.20752,286,72.2,87.2,48,58.855873,289.2995,699,72,87.8,100,81.20239,700,628,72,86.8,50.7,56.000835,626.359,163,72.1,67.8,0,32.499165,160,940,71.6,91.5,100,67.42736,930,414,72.3,84.1,27.1,44.639164,412.05865,407,72.5,67.5,0,31.50312,400,200,72.6,68,0,40.34058,195,656,72.7,91,38.3,52.986645,656.0525,370,72.1,73.8,5.2,39.577393,365.15768,311,71.4,84.2,100,100,400,549,69.6,87.2,100,99.9527,700,598,72,91.8,48.3,56.48649,588.79205,508,69.9,83.7,100,100,540,785,72.1,85.8,98,99.97929,840,403,72.1,84.3,33.5,62.752693,393.45203,295,73.3,67.4,0,48.847027,285,202,72.1,67.9,0,49.671772,195,629,71.5,89.3,100,100,1020,339,72.3,67.4,0,62.345547,335,400,71.4,85,100,78.55384,400,711,71.7,88.4,100,73.229256,700,594,72,84.4,41.9,52.641304,591.07874,163,73,67.2,0,33.67347,160,522,72.1,80.5,26.3,50.638382,523.4146,102,70.4,94.7,100,32.524807,100,349,72.4,67.6,0,47.338287,335,200,72.7,286.7,0,35.212578,195,445,71.8,82.6,15.8,46.298714,481.38818,364,72.3,84.2,4.3,48.514416,369.1723,210,72.3,66.9,0,35.21303,200,464,72.4,83.3,48.3,59.578835,472.19568,596,72,85.2,50.7,46.064247,588.792,168,72.6,67.2,0,42.345177,160,420,72.1,77.8,19.2,59.88068,419.79913,301,72.4,84.1,11.7,45.727005,300.34103,193,72,89.1,16.8,35.155293,199.19893,212,72.3,75.6,1.6,43.331165,213.45647,413,72.1,67.9,6.6,36.799717,418.4004,608,72.2,66.6,2.1,63.104885,607.49194,616,72.3,80.3,33.5,50.994164,612.9144,254,72,67.2,0,48.694767,250,209,72,88.3,11.3,56.37403,209.21582,360,72.1,86,51.1,38.315117,363.36572,203,72.1,73.7,4.5,42.21521,202.85002,303,72.5,67.5,0,30.753685,300,353,71.8,80,10.7,46.082764,359.03082,212,72.3,71.4,0.7,52.13623,210.90627,890,72.2,76.8,17.7,85.021034,880,147.1,144.9,156.3,140.4,155.1,143.5,94.5,100,30.72
20170305,920,28.4,27,7.714488796,50.9163,1,76.9,75.2,0.15,73.7,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65,57.8,68.1,100,15,0,64,100,0,69.1,0.8,69,1.8125,8.9,0,0,51.5,13.9,0,84.1,0,72.4,64.5,67.4,100,23.2,0,63,79,0,62.1,1.15,69,1.8125,9.5,0,0,11,101.7,21.9,4.4,1.1,23.2,23.2,31.3,65.1,78,100,1.8,0,64.3,1.3,70.5,70,0,11.9,0,0,0,0,0,72,331,104.2,23.3,30.0799,339.80093,72,68,6512.6553,64.1,71.2,100,9000,591,69.1,86.1,100,100,850,177,65.2,106.4,100,99.97538,250,1114,68.4,83.1,7.6,40.819088,1098.8834,826,67.3,82,100,0.036066364,520,1193,67.1,92.3,100,77.28556,1200,205,70.9,70.8,0,38.72236,200,193,64.6,94.5,100,99.96306,250,697,65.4,95.9,100,61.47994,690,190,49.6,120.9,100,100,650,484,65.4,97.1,100,100,950,1733,0,83.2,100,99.96312,1900,1483,67.5,85.8,100,99.950806,1900,399,71.4,82.1,100,73.94083,400,710,72.9,82,100,81.970726,700,426,72.1,82.2,100,53.532375,420,355,65.6,94.1,100,37.0237,350,554,70.7,83.5,100,65.62804,540,852,70.8,95.9,100,56.197212,840,484,72,80.9,25.9,40.707382,487.1078,273,71.9,81.8,20.6,50.962143,270.9443,874,72.4,85.9,76.5,50.167263,879.94836,318,71.8,81.2,17.4,55.95287,316.6873,286,72.2,86.8,48,58.855873,289.2995,700,72,87.4,100,81.20239,700,628,72,86.9,50.7,56.000835,626.359,163,72.1,67.5,0,32.499165,160,941,71.7,91.1,100,67.42736,930,413,72.3,83.6,23.1,44.639164,390.21857,406,72.5,67.2,0,31.50312,400,201,72.6,67.7,0,40.34058,195,624,72.6,89.9,37.1,51.631363,620.21234,363,72.1,73.1,5.2,39.577393,365.15768,310,71.4,83.9,100,100,400,547,69.6,86.9,100,99.9527,700,596,72.1,91,46.3,56.6745,588.79205,505,69.9,83.4,100,100,540,782,72.2,85.4,96,99.97929,840,403,72.2,83.7,31.5,62.752693,393.45203,292,73.2,67.2,0,48.847027,285,202,72,67.6,0,49.671772,195,625,71.5,88.9,100,100,1020,342,72.2,66.9,0,61.450787,335,400,71.4,84.6,100,78.55384,400,709,71.6,88.1,100,73.229256,700,593,72,84,41.9,52.641304,591.07874,163,73,66.8,0,33.67347,160,521,72.1,80.1,26.3,50.638382,523.4146,102,70.5,94.5,100,32.524807,100,347,72.4,67.3,0,47.338287,335,201,72.7,286.6,0,35.212578,195,487,71.9,82,17,47.398216,481.38818,338,72.3,68.3,0.3,45.8612,336.97217,212,72.2,66.5,0,35.21303,200,469,72.4,82.6,44.3,59.50324,446.71558,596,72.1,84.6,48.7,46.2359,588.792,168,72.5,66.9,0,41.957455,160,419,72.1,77.4,19.2,59.88068,419.79913,279,72.4,83.7,9.7,44.586815,276.42078,185,72,88.8,16.8,35.155293,199.19893,197,72.4,68.7,0,42.51789,195,412,72.1,66.8,6.6,36.799717,418.4004,607,72,74.4,6.1,63.104885,607.49194,569,72.3,79.9,29.5,48.85455,572.3143,257,72,66.9,0,48.694767,250,194,72.3,86,4.5,52.438618,192.31589,361,72,85.9,53.1,38.315117,363.36572,204,72.1,72.2,4.5,42.21521,202.85002,305,72.3,66.8,0,31.776035,300,354,71.8,83.3,14.7,46.605064,359.03082,211,71.9,77,10.3,52.13623,214.02629,894,72.1,76.4,19.7,84.71908,880,146.8,144.6,156.1,140.4,154.9,143.3,94.9,99.3,30.72
20170305,925,28,28.7,7.657371109,50.9163,1,76.9,75.2,0.15,73.7,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.1,58.1,67.7,100,15,0,64,100,0,69.1,0.8,68.85714,1.8125,8.9,0,0,51.6,14.1,0,82.5,0,72.3,63.8,66.8,100,24.5,0,63,80,0,61.2,1.16,68.85714,1.8125,9.5,0,0,11,101.8,22.3,4.8,0.8,24.5,24.5,32.2,65.1,78,100,0.4,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,332,104.2,23.3,30.0799,339.80093,72,68,6512.6553,64.3,71.2,100,9000,591,69.2,86.1,100,100,850,176,65.3,106.3,100,99.97538,250,1069,68.4,82.7,5.6,40.056576,1054.6837,827,67.3,81.9,100,0.036066364,520,1193,67.7,92.3,100,77.72733,1200,206,70.9,70.8,0,38.72236,200,193,65.2,94.4,100,99.96306,250,695,65.5,95.9,100,62.09351,690,190,49.7,120.7,100,100,650,484,65.5,97.1,100,100,950,1737,0,83.2,100,99.96312,1900,1481,67.7,85.8,100,99.950806,1900,401,71.4,81.6,100,73.94083,400,707,72.9,81.6,100,81.3519,700,415,72,81.8,100,53.004055,420,357,65.6,93.7,100,37.0237,350,557,70.7,83,100,65.62804,540,855,70.8,95.6,100,56.197212,840,486,71.9,80.9,29.5,40.707382,487.1078,267,72.2,81.4,16.2,48.462666,252.48436,869,72.4,85.3,73.3,50.51293,879.94836,318,72.1,80.7,13.8,55.95287,316.6873,287,72.2,86.3,48,58.423023,289.2995,703,71.9,86.9,100,81.20239,700,629,72,86.5,50.7,56.000835,626.359,163,72.1,67.2,0,32.499165,160,945,71.7,90.5,100,67.42736,930,385,72.3,83.9,19.1,43.474476,390.21857,408,72.5,66.8,0,31.50312,400,202,72.6,67.3,0,40.34058,195,613,72.6,88.8,32.3,52.314026,586.9319,373,72.1,72.4,5.2,39.577393,365.15768,309,71.4,83.3,100,100,400,543,69.6,86.5,100,99.9527,700,596,72.1,90.5,46.3,56.533493,588.79205,507,70,82.9,100,100,540,779,72.4,85,92,99.97929,809.6997,401,72.2,82.9,31.5,61.626923,393.45203,296,73.2,66.8,0,48.847027,285,202,72,67.1,0,49.671772,195,653,71.6,88.4,100,100,1020,347,72.2,66.5,0,60.247124,335,400,71.3,84.1,100,78.55384,400,710,71.6,87.5,100,73.229256,700,616,71.9,83.5,47.1,53.02303,614.5988,163,73,66.5,0,33.67347,160,520,72.2,79.5,24.3,50.638382,523.4146,102,70.6,94.2,100,32.524807,100,347,72.3,66.9,0,47.338287,335,201,72.7,286.5,0,35.212578,195,489,72,81.8,16.6,47.398216,481.38818,336,72.3,66.7,0,46.255894,335,213,72.2,66.1,0,35.21303,200,447,72.4,82,40.3,58.22894,446.71558,598,72.1,84,48.7,45.904854,588.792,165,72.5,66.5,0,41.37064,160,427,72.1,76.9,19.2,59.88068,419.79913,278,72.4,83.3,8.1,44.586815,276.42078,190,72.1,88.3,14.8,35.155293,199.19893,198,72.2,67.6,0,42.51789,195,412,72.1,66.2,6.6,36.799717,418.4004,609,72.1,73.2,4.1,63.104885,607.49194,523,72.3,79.7,25.5,47.95764,531.7141,258,72,66.6,0,48.694767,250,176,72.5,69.9,0,52.65164,175,364,72.1,85.5,51.1,38.315117,363.36572,205,72.1,71.3,4.5,42.21521,202.85002,304,71.9,66.3,2.5,31.776035,300,395,71.8,82.6,19.5,48.885094,389.83096,212,72.2,73.3,5.1,52.13623,214.02629,893,72,75.9,21.7,84.71908,880,145.7,144.4,156,139.4,154.7,143.1,95,99.1,30.72
20170305,930,28.7,27.7,7.822871459,50.9163,1,76.9,75.2,0.15,73.7,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.3,58.1,68.2,100,15,0,64,100,0,69,0.8,68.85714,1.8125,8.8,0,0,51.5,14.1,0,82.7,0,72.3,64.2,66.4,100,15,0,63,79.4,0,61.6,1.18,68.85714,1.8125,9.5,0,0,11.4,101.6,22.1,4.4,1.4,15,15,31.5,65.1,78,100,0.8,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,310,105.1,16.1,29.366934,306.20038,72,68,6512.6553,64.5,71.1,100,9000,593,69.3,85.9,100,100,850,178,65.5,106.1,100,99.97538,250,1064,68.4,73.5,4,40.179558,1054.6837,824,66.8,80.7,100,0.036066364,520,1193,68.5,92.2,100,77.923676,1200,206,71,70.7,0,38.72236,200,194,65.8,94.3,100,99.96306,250,701,65.8,95.8,100,61.23451,690,191,49.9,120.7,100,100,650,485,65.7,97,100,100,950,1742,0,83,100,99.96312,1900,1485,67.8,85.7,100,99.950806,1900,401,71.4,81.2,100,73.77515,400,708,72.8,81.2,100,80.64977,700,421,72,81.5,100,53.004055,420,360,65.7,93.3,100,37.0237,350,552,70.7,82.8,100,65.01347,540,853,70.8,95.3,100,55.74324,840,525,71.9,81.5,32.7,42.78339,521.5479,255,72.3,81.7,11.8,48.462666,252.48436,847,72.4,84.8,68.5,50.022305,844.1083,321,72.2,80.1,11.8,55.95287,316.6873,291,72.2,85.7,48,58.423023,289.2995,702,71.9,86.4,100,80.6337,700,633,71.9,86.2,53.5,55.55208,626.359,164,72.1,66.8,0,32.499165,160,942,71.7,90.4,100,66.97306,930,363,72.2,84.1,17.9,43.22412,368.37848,414,72.4,66.3,0,31.50312,400,204,72.5,66.9,0,40.34058,195,598,72.5,87.3,30.3,50.47686,586.9319,370,72.2,71.8,3.2,37.960907,365.15768,315,71.4,82.8,100,100,400,552,69.7,86,100,99.9527,700,594,72,89.9,48.3,57.144535,588.79205,517,70,82.4,100,100,540,795,72.4,84.5,92,99.97929,809.6997,401,72.2,82.4,31.5,60.21063,393.45203,289,73.2,66.4,0,48.240772,285,202,72,66.7,0,49.513737,195,661,71.6,87.9,100,100,1020,343,72.2,66,0,58.681297,335,405,71.3,83.5,100,78.55384,400,705,71.6,87.1,100,72.63202,700,621,72,83.7,47.5,52.493538,614.5988,165,72.9,66,0,33.67347,160,524,72.2,78.9,24.3,50.638382,523.4146,103,70.8,93.8,100,32.524807,100,352,72.2,66.5,0,47.338287,335,203,72.7,286.7,0,35.212578,195,495,72.2,81.1,12.6,47.398216,481.38818,338,72.2,66,0,46.255894,335,207,72.2,65.5,0,35.976307,200,420,72.3,81.7,38.3,56.576675,421.23547,596,72.1,83.5,48.7,46.34625,588.792,165,72.5,66.1,0,41.37064,160,416,72,76.6,21.2,59.284065,419.79913,281,72.4,82.9,5.7,43.94614,276.42078,201,72.1,87.8,14.8,35.155293,199.19893,200,72.1,66.9,0,42.51789,195,414,72,71.9,8.6,36.799717,418.4004,614,72.1,72.2,4.1,63.104885,607.49194,526,72.3,79,21.5,47.95764,491.11395,258,72,66.2,0,49.57847,250,177,72.3,67.3,0,52.65164,175,367,72.2,85,49.1,38.315117,363.36572,207,72,74.8,6.5,42.21521,202.85002,332,71.9,80.6,6.5,32.06134,331.9571,421,71.8,82.1,23.5,48.664124,420.63107,213,72,79.2,9.1,52.13623,214.02629,891,72,76,21.7,83.57597,880,144.5,143.1,156,139.4,154.8,143.2,95.3,99.3,30.72
20170305,935,29.9,29.3,8.222009032,50.9163,1,76.9,75.2,0.15,73.7,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.5,58.3,67.8,100,15,0,64,100,0,68.7,0.8,68.85714,1.8125,8.8,0,0,51.8,14.3,0,82,0,72.3,64.8,67.9,100,15,0,63,81.4,0,62.9,1.19,68.85714,1.8125,9.5,0,0,10.8,101.4,24.8,4.7,0.8,15,15,31.3,65.1,78,100,0.5,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,279,105.7,12.1,28.39582,272.60028,72,68,6512.6553,64.7,70.9,100,9000,593,69.4,85.7,100,100,850,177,65.6,106.1,100,99.97538,250,1044,68.2,74.9,6.4,38.826714,1054.6837,818,66.5,78.8,100,0.036066364,520,1194,69.1,92,100,77.29783,1200,206,71.1,70.6,0,38.72236,200,194,66.4,94.2,100,99.96306,250,699,65.9,95.7,100,61.406307,690,191,50,120.7,100,100,650,486,65.8,97,100,100,950,1745,0,82.9,100,99.96312,1900,1489,68,85.5,100,99.950806,1900,403,71.4,82.4,100,73.77515,400,711,72.8,82.1,100,80.126144,700,422,71.9,82.5,100,53.004055,420,362,65.8,93.9,100,37.0237,350,554,70.7,83.6,100,65.01347,540,851,70.8,96.3,100,55.74324,840,554,71.9,83.2,36.7,45.40861,555.98804,229,72.4,83.1,6.6,47.4064,215.56398,816,72.4,85.9,64.5,48.40544,808.2681,313,72.2,81.2,11.8,55.95287,316.6873,291,72.1,86.7,50,58.423023,289.2995,706,71.8,87.3,100,80.6337,700,655,71.9,87.3,55.9,56.70006,648.199,165,72.1,67.3,0,32.499165,160,944,71.7,91.2,100,66.97306,930,364,72.2,84.6,17.9,42.821377,368.37848,413,72.4,66.9,0,31.50312,400,205,72.5,67.4,0,40.34058,195,587,72.4,87.3,28.3,50.80815,586.9319,375,72.2,68,3.2,37.960907,365.15768,317,71.4,84,100,100,400,554,69.7,86.7,100,99.9527,700,597,72,91.3,48.3,56.627495,588.79205,519,70,83.3,100,100,540,796,72.5,85.3,86.3,96.80025,783.10315,403,72.2,82.9,31.5,60.21063,393.45203,291,73.1,66.9,0,48.240772,285,205,71.9,67.4,3,49.513737,195,663,71.7,88.4,100,100,1020,343,72.1,66.7,0,59.075417,335,406,71.2,84.5,100,78.55384,400,706,71.5,88.2,100,72.63202,700,621,72,84.6,47.5,52.567417,614.5988,166,72.9,66.7,0,33.67347,160,527,72.2,79.5,24.3,50.638382,523.4146,102,70.9,94,100,32.524807,100,344,72.1,67,0,46.896343,335,204,72.6,286.6,0,35.212578,195,490,72.2,81.7,12.6,46.99543,481.38818,339,72,66.8,0.7,46.255894,335,206,72.2,66.4,0,35.976307,200,421,72.3,82.4,34.3,56.576675,421.23547,597,72.1,84.5,48.7,46.174595,588.792,166,72.4,66.6,0,41.37064,160,417,72,77.6,21.2,59.284065,419.79913,250,72.4,81.9,4.1,42.480183,252.5007,207,72.1,88.1,14.8,35.155293,199.19893,199,71.9,67.3,2.4,42.116676,195,413,72,79.9,8.6,36.799717,418.4004,617,72.1,73.4,4.1,62.664967,607.49194,447,72.4,80,15.5,45.699158,453.41415,260,71.9,66.6,4.2,49.57847,250,178,72.1,67,0,52.65164,175,365,72.3,85.3,47.1,38.241432,363.36572,205,72,76,6.5,41.823524,202.85002,332,72.2,82.2,1.3,32.06134,331.9571,422,71.9,83.3,24.7,48.664124,420.63107,214,72.1,76.8,7.1,52.13623,214.02629,894,72,77.9,22.5,83.424995,880,144.4,142.5,155.7,139.4,154.7,142.8,94.3,100,30.72
20170305,940,30.6,25.4,8.280621695,50.9163,1,76.9,75.2,0.15,73.8,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.6,58.2,67.9,100,15,0,64,100,0,68.8,0.8,68.85714,1.8125,8.8,0,0,51.6,14,0,83.4,0,72.3,64.8,68.1,100,15,0,63,78.5,0,63,1.21,68.85714,1.8125,9.5,0,0,10.6,101.7,21.7,4.8,0.9,15,15,31.6,65.1,78,100,0.9,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,297,105.4,17.3,30.7437,303.80057,72,68,6512.6553,64.8,70.9,100,9000,591,69.5,85.6,100,100,850,176,65.8,105.8,100,99.97538,250,1040,68.1,82.8,8.4,38.814415,1054.6837,823,66.5,78,100,0.036066364,520,1205,69.6,91.9,100,77.21193,1200,206,71.2,70.5,0,38.72236,200,195,67.1,93.9,100,99.96306,250,695,66.1,95.5,100,61.565834,690,189,50.1,120.4,100,100,650,484,65.9,96.9,100,100,950,1736,0,82.8,100,99.96312,1900,1482,68.2,85.4,100,99.950806,1900,405,71.4,82.6,100,73.27811,400,709,72.8,82.5,100,79.93574,700,427,72,82.7,100,53.004055,420,366,65.8,94.1,100,37.0237,350,559,70.7,83.8,100,65.01347,540,853,70.9,96.5,100,55.74324,840,559,71.9,84.6,40.7,45.40861,555.98804,213,72.4,76.7,2.6,45.827232,215.56398,818,72.3,85.7,62.5,47.825603,808.2681,289,72.3,82.1,8.2,54.87705,289.38736,289,72.1,86.9,50,58.341133,289.2995,704,71.8,87.5,100,80.18686,700,655,71.9,87.6,57.9,56.53308,648.199,165,72.1,67.8,0,32.499165,160,939,71.8,91.6,100,66.37084,930,368,72.2,84.9,17.9,42.821377,368.37848,417,72.3,67.5,0,31.50312,400,199,72.4,67.8,0,39.845818,195,552,72.4,87.3,25.1,50.26604,551.0914,353,72.1,80.5,5.2,37.89752,365.15768,323,71.4,84.1,100,100,400,570,69.7,86.8,100,99.9527,700,594,72.1,90.1,46.3,55.22914,588.79205,531,70.1,83.4,100,100,540,762,72.6,86.4,80.3,87.18029,756.8432,399,72.2,83.2,31.5,59.16959,393.45203,294,73.1,67.4,0,48.240772,285,215,71.9,74.3,7,52.88111,214.29489,672,71.7,88.6,100,100,1020,350,72.1,67.3,0,59.075417,335,404,71.2,84.7,100,78.11282,400,713,71.5,88.3,100,72.63202,700,620,72,84.9,47.5,52.518166,614.5988,167,72.9,67.2,0,33.67347,160,485,72.3,80.2,18.3,48.899166,483.5142,106,71,94.1,100,32.524807,100,348,72.1,67.5,0,46.896343,335,206,72.6,286.9,0,35.212578,195,450,72.3,82.6,9.8,45.101242,448.1083,342,72,67.4,0.7,46.255894,335,207,72.2,67,0,35.976307,200,396,72.2,83,34.7,54.427647,397.5752,593,72.1,84.7,48.7,45.84355,588.792,166,72.4,67.2,0,41.37064,160,422,72,77.9,21.2,59.284065,419.79913,252,72.4,70.1,1.7,42.480183,252.5007,212,72.2,88.4,12.8,35.155293,199.19893,216,71.8,82.2,8.4,43.754066,216.29593,415,72,80.6,8.6,36.799717,418.4004,610,72.1,67.9,4.1,62.42186,607.49194,448,72.4,80.6,12.3,45.699158,453.41415,271,71.9,67.1,8.2,49.52768,272.8006,178,72,67.3,1.7,51.081963,175,347,72.3,85.5,42.3,38.511604,343.7657,208,72.2,71.6,2.5,41.823524,202.85002,305,72.5,68.8,0,30.72991,300,451,71.9,84,29.5,50.32141,449.23138,215,72.1,76.4,7.1,52.13623,214.02629,897,72.1,77.9,20.5,83.27402,880,145.2,142.6,155.5,139.4,154.4,142.7,95,100,30.72
20170305,945,31,24,8.341523849,50.9163,1,76.8,75.2,0.15,73.8,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,58.5,68.2,100,15,0,64,100,0,69.1,0.8,68.85714,1.8125,8.8,0,0,51.4,14.2,0,82.7,0,72.3,65.2,68.3,100,15,0,63,77.6,0,63.5,1.2,68.85714,1.8125,9.5,0,0,10.6,101.5,21.3,4.6,0.7,15,15,31.4,65.1,78,100,0.5,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,295,105.2,17.3,30.7437,303.80057,72,68,6512.6553,65,71.1,100,9000,594,69.8,85.8,100,100,850,178,65.9,105.9,100,99.97538,250,1051,68.1,83.7,8.4,39.601524,1054.6837,818,66.5,77.6,100,0.036066364,520,1163,70.4,93.4,92,71.78795,1163.9996,207,71.2,70.6,0,38.26781,200,196,67.6,93.9,100,99.96306,250,701,66.4,95.5,100,61.23451,690,191,50.2,120.4,100,100,650,485,66.4,96.8,100,100,950,1744,0,82.9,100,99.96312,1900,1490,68.3,85.5,100,99.950806,1900,405,71.4,82.7,100,73.2071,400,711,72.8,82.6,100,79.400215,700,414,72,83,100,52.38973,420,365,65.9,94.2,100,36.593864,350,553,70.6,84.1,100,64.625336,540,853,70.9,96.7,100,55.74324,840,594,72,84.6,40.3,46.63884,590.42816,202,72.3,69.6,0.6,46.44426,197.10374,771,72.3,86.1,58.5,46.610172,774.9877,290,72.3,70.8,5,54.87705,289.38736,289,72.1,87,50,58.341133,289.2995,707,71.9,87.5,100,80.18686,700,675,71.9,88,59.9,57.06533,670.03906,166,72.1,68.1,0,32.499165,160,939,72,91.6,100,66.37084,930,366,72.2,85,17.9,42.821377,368.37848,416,72.4,67.7,0,31.50312,400,199,72.4,68.1,0,39.845818,195,581,72.3,87.5,22.3,49.613495,551.0914,360,72.1,85.1,5.2,37.89752,365.15768,325,71.5,84,100,100,400,574,69.8,86.9,100,99.9527,700,595,72.1,89.5,46.3,55.170387,588.79205,538,70.1,83.4,100,100,540,726,72.7,87.1,74.3,83.18318,730.5833,360,72.3,83.7,26.3,55.998062,365.85175,293,73.1,67.7,0,47.764427,285,217,72,81.2,7.4,51.945053,214.29489,686,71.7,88.5,100,100,1020,359,72.1,67.6,0,58.617382,335,404,71.2,84.9,100,78.11282,400,705,71.6,88.4,100,72.171,700,623,72,85.1,47.5,52.41965,614.5988,167,72.9,67.4,0,33.67347,160,440,72.4,80.7,12.3,48.386448,443.61435,104,71.1,94.1,100,32.524807,100,349,72,67.8,0,46.896343,335,198,72.6,286.6,0,34.63017,195,451,72.3,76.9,5,45.101242,412.26816,367,71.9,80.7,6.7,48.31707,364.57227,208,72.1,67.3,0,35.976307,200,397,72.2,83.1,34.7,54.427647,397.5752,594,72.1,84.8,48.7,45.769985,588.792,166,72.4,67.4,0,41.37064,160,415,72.1,78.1,19.2,58.834,419.79913,252,72.3,68.5,2.1,42.480183,252.5007,210,72.2,88.5,12.8,34.70286,199.19893,233,71.8,85.5,11.6,43.179356,234.75641,415,72.1,70,6.6,36.799717,418.4004,608,72.1,75.4,4.1,62.42186,607.49194,405,72.4,81.2,7.5,42.932785,412.814,301,71.9,77.9,12.2,51.030983,298.2807,177,71.9,67.5,5.3,50.521362,192.31589,348,72.2,85.1,42.7,37.492325,343.7657,205,72.1,68.2,4.5,40.7355,202.85002,302,72.3,67.8,0,31.003328,300,471,71.9,85,32.7,50.311367,480.0315,215,72.3,72.1,1.5,52.13623,210.90627,886,72.1,77.8,20.5,82.77796,880,145.2,143.1,155.4,139.4,154.2,142.5,94.9,99.3,30.72
20170305,950,30.6,29.1,8.417277805,50.9163,1,76.8,75.2,0.15,73.8,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.7,58.6,68.2,100,15,0,64,100,0,69.1,0.9,68.85714,1.8125,8.8,0,0,51.7,14.4,0,80.7,0,72.3,65.2,68.5,100,15,0,63,78.5,0,63.3,1.23,68.85714,1.8125,9.5,0,0,10.5,101.5,21.7,4.5,1.4,15,15,31.6,65.1,78,100,0.4,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,301,105.2,17.3,30.7437,303.80057,72,68,6694.7363,65.1,71.2,100,9000,609,69.9,85.7,100,100,850,183,66,105.7,100,99.97538,250,1042,68.2,82.5,6.4,36.256306,1054.6837,799,66.9,78.5,100,0.036066364,520,602,71.1,90.9,0,45.858387,600,203,71.2,70.8,0,36.154793,200,208,68.1,93.3,100,99.96306,250,694,66.6,95.9,100,58.313908,690,202,50.3,119.7,100,100,650,518,66.8,96.4,100,100,950,1788,0,82.9,100,99.96312,1900,1537,68.5,85.4,100,99.950806,1900,402,71.4,83,100,72.89941,400,711,72.9,82.7,100,78.10306,700,420,72.1,83.1,100,52.38973,420,369,66,94.2,100,36.17565,350,552,70.7,84.2,100,64.16172,540,861,71,96.7,100,55.74324,840,598,72.1,84.6,38.3,46.067665,590.42816,202,72,69.1,5,45.283413,195,741,72.2,86,58.1,45.573147,739.1476,292,71.9,82,13,54.74385,291.20752,291,72,87.1,52,58.341133,289.2995,704,71.9,87.6,100,79.608,700,676,71.9,88.1,61.9,57.127945,670.03906,166,72.1,68.3,0,32.499165,160,952,72,91.7,100,65.832016,930,371,72.2,85,17.9,42.821377,368.37848,417,72.4,67.9,0,31.50312,400,202,72.4,68.3,0,39.845818,195,524,72.3,86.3,19.1,48.43891,517.8109,355,72.1,86,5.2,37.89752,365.15768,335,71.5,84,100,100,400,597,69.9,86.8,100,99.9527,700,596,72.1,89.2,46.3,53.689777,588.79205,546,70.2,83.3,100,88.43371,540,700,72.8,87.6,68.3,78.86507,700.2826,343,72.4,83.7,21.1,53.84336,340.09164,290,73.1,67.9,0,47.158165,285,216,72.3,71.9,1.4,48.94238,214.29489,732,71.7,88,100,100,1020,351,72.1,67.7,0,55.187477,335,401,71.2,84.9,100,77.53846,400,714,71.6,88.6,100,71.783325,700,628,72,85.1,47.5,50.609528,614.5988,169,72.9,67.7,0,33.239502,160,410,72.5,78.8,6.3,46.385845,406.3742,106,71.2,94.3,100,32.524807,100,340,72,68,0,47.338287,335,200,72.6,287.1,0,34.63017,195,412,72.2,69,6.2,42.82604,412.26816,371,72,85.6,6.3,48.31707,364.57227,209,72.1,67.5,0,35.976307,200,399,72.1,83.1,36.7,54.427647,397.5752,597,72.1,84.9,48.7,45.15694,588.792,167,72.4,67.7,0,41.37064,160,417,72.2,78.2,17.2,58.834,419.79913,254,72.1,73.1,5.3,42.480183,252.5007,222,72.2,88.5,12.8,34.25043,199.19893,235,71.9,85.8,13.6,43.179356,234.75641,420,72.1,67.9,6.6,36.799717,418.4004,616,72.2,70.1,2.1,62.42186,607.49194,369,72.4,69.5,3.5,42.586987,372.21384,299,72,82.4,13.4,50.95988,298.2807,194,71.9,76.9,9.3,55.555557,192.31589,339,72.2,85.4,42.7,36.63269,343.7657,207,72,68,6.5,40.7355,202.85002,306,72.1,67.8,0,31.003328,300,475,71.9,86.6,37.5,50.301327,480.0315,218,72,80.2,7.5,52.13623,214.5063,890,72.2,77.8,18.5,82.227974,880,145,143,155.5,139.4,154.2,142.6,96.5,97.5,30.72
20170305,955,32.4,22.8,8.687828404,50.9163,1,76.8,75.2,0.15,73.8,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,58.9,68.2,100,15,0,64,100,0,68.9,0.9,68.85714,1.8125,8.8,0,0,51.7,14.1,0,80.5,0,72.4,65.3,68.4,100,15,0,63,78.3,0,63.4,1.24,68.85714,1.8125,9.5,0,0,10.6,101.7,21.7,4.4,1.3,15,15,31.7,65.1,78,100,0.8,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,299,105.3,17.3,30.7437,303.80057,72,68,6694.7363,65.2,71,100,9000,602,70,85.7,100,100,850,181,66.1,105.5,100,99.97538,250,1059,68.3,74.2,3.2,39.232567,1054.6837,809,67.3,80.5,100,0.036066364,520,603,70.7,73.4,0,46.926003,600,201,71.3,70.7,0,36.154793,200,205,69.2,93.2,100,99.96306,250,680,66.7,96.2,100,59.88465,690,200,50.4,119.6,100,100,650,510,67.1,96.4,100,100,950,1767,0,82.8,100,99.96312,1900,1511,68.7,85.4,100,99.950806,1900,402,71.4,82.8,100,72.89941,400,711,72.9,82.7,100,78.10306,700,420,72.1,83,100,52.38973,420,365,66.1,94.3,100,35.664497,350,553,70.7,84.2,100,64.16172,540,853,71.1,96.9,100,55.74324,840,586,72.1,84.1,38.3,45.59534,590.42816,217,71.8,83.7,11.4,45.87952,219.82384,733,72.2,86,58.1,45.70696,739.1476,313,71.9,82.6,17.8,55.85041,316.6873,292,72,87,52,58.352833,289.2995,706,71.9,87.3,100,79.608,700,676,72,88.3,60.3,57.201004,670.03906,164,72,68.3,0,32.098763,160,938,72.1,92,98,65.832016,930,372,72.3,84.9,12.7,42.745186,368.37848,410,72.4,67.9,0,31.083382,400,203,72.4,68.3,0,39.845818,195,477,72.3,84.7,15.1,46.220257,481.9708,368,72.2,81.9,3.2,37.89752,365.15768,342,71.5,83.6,100,100,400,613,70,86.5,100,99.9527,700,595,72.1,88.8,46.3,53.301994,588.79205,544,70.2,83.2,100,84.68049,540,671,72.9,87.8,63.1,75.551414,669.9828,313,72.4,83.8,16.3,50.199734,316.17178,298,73.1,67.9,0,47.158165,285,197,72.4,68.8,0,48.516895,195,753,71.8,87.6,100,100,1020,347,72.1,67.7,0,54.580315,335,402,71.2,84.7,100,77.53846,400,706,71.6,88.6,100,71.70998,700,621,72,85.1,47.5,52.616673,614.5988,170,72.9,67.6,0,32.817265,160,365,72.4,74.4,4.3,45.470997,371.79428,107,71.4,94.2,100,32.524807,100,340,72.1,68,0,47.338287,335,200,72.6,286.5,0,34.63017,195,414,72.1,68.1,8.2,42.82604,412.26816,370,72.1,77.4,4.3,47.911415,364.57227,209,72.1,67.4,0,35.976307,200,400,72.1,83,36.7,54.427647,397.5752,595,72.1,84.7,48.7,45.316334,588.792,167,72.4,67.7,0,41.37064,160,419,72.2,78,17.2,58.834,419.79913,255,72.1,80.2,5.3,42.480183,252.5007,201,72.3,88.6,10.8,32.954266,182.39886,235,72.1,85.7,10.4,43.179356,234.75641,421,72,78.3,8.6,36.799717,418.4004,617,72.1,67.2,4.1,61.9009,607.49194,365,72.1,68.2,7.9,42.586987,372.21384,297,72.1,82.6,11.4,50.95988,298.2807,213,72,87.7,9.7,57.472813,210.51596,339,72.2,85.5,42.7,36.767776,343.7657,205,71.9,81.7,10.9,40.7355,221.8901,329,71.8,72.7,6.1,32.92915,331.9571,516,72,86.9,36.3,51.7276,510.8316,218,72.1,70.4,5.5,52.13623,214.5063,888,72.2,77.7,18.5,82.756386,880,144.8,142.8,156,139.4,154.7,142.8,94.1,100,30.72
