20170305,1000,32.9,24.2,8.883802638,50.9163,1,76.8,75.2,0.15,73.9,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,58.7,68.2,100,15,0,64,100,0,68.9,0.85,68.85714,1.8125,8.8,0,0,51.3,14.4,0,79.9,0,72.4,65.5,68.4,100,18.5,0,63,78.6,0,63.7,1.26,68.85714,1.8125,9.5,0,0,10.6,101.3,21.8,4.6,1.7,18.5,18.5,31.6,65.1,78,100,0.1,0,64.3,1.3,70.5,70,0,12,0,0,0,0,0,72,274,106.6,10.1,28.39582,270.19998,72,68,6512.6553,65.4,71,100,9000,596,70,85.9,100,100,850,178,66.2,105.9,100,99.97538,250,1055,68.1,71.1,6.4,39.232567,1054.6837,818,67.2,80.5,100,0.036066364,520,917,70.3,86,50.5,63.590622,910.19977,202,71.4,70.7,0,38.10811,200,199,69.8,93.7,100,99.96306,250,691,66.9,96,100,61.430847,690,194,50.5,120.4,100,100,650,498,67.2,96.8,100,100,950,1755,0,83,100,99.96312,1900,1492,68.8,85.6,100,99.950806,1900,400,71.5,83,100,72.89941,400,704,73,82.8,100,78.54338,700,420,72.1,83.1,100,52.38973,420,363,66.1,94.5,100,35.664497,350,550,70.7,84.3,100,64.16172,540,848,71.1,97.3,100,55.74324,840,585,72.1,84.3,38.3,45.72715,590.42816,255,71.7,83.6,18.2,48.138462,256.74426,735,72.2,86.2,58.1,45.69581,739.1476,312,72.2,82.2,11.8,55.85041,316.6873,291,72,87.2,52,58.341133,289.2995,704,71.9,87.6,100,79.608,700,673,72,88.5,60.3,57.190567,670.03906,163,72,68.3,0,32.098763,160,936,72.1,92.1,98,65.832016,930,339,72.4,85.4,6.7,41.145096,326.25848,409,72.4,68,0,31.083382,400,202,72.4,68.4,0,39.845818,195,471,72.2,84.5,15.5,47.665897,481.9708,364,72.2,69.7,3.2,37.89752,365.15768,344,71.6,83.8,100,100,400,609,70.1,86.6,100,99.9527,700,590,72.1,88.9,46.3,53.31375,588.79205,541,70.2,83.3,100,83.99362,540,635,72.9,88.1,59.1,73.28363,641.70264,287,72.4,83.8,12.3,47.984505,290.41168,297,73.1,68,0,47.158165,285,198,72.4,68.6,0,46.656944,195,793,71.8,87.5,100,100,1020,351,72.1,67.8,0,53.983807,335,401,71.2,85,100,77.53846,400,704,71.6,88.8,100,71.70998,700,624,72,85.2,47.5,52.567417,614.5988,169,72.9,67.7,0,32.817265,160,377,72.3,72.8,3.1,45.60169,371.79428,107,71.6,94.3,100,32.524807,100,337,72.2,68.1,0,47.338287,335,201,72.6,286.4,0,34.63017,195,441,71.9,82.5,13.8,45.710865,445.54852,368,72.1,68.6,4.3,47.911415,364.57227,209,72.1,67.4,0,35.976307,200,399,72.1,83.1,36.7,54.427647,397.5752,596,72.1,84.9,48.7,45.15694,588.792,167,72.4,67.7,0,41.37064,160,416,72.3,78,13.6,58.834,419.79913,254,72.1,80.8,5.3,42.480183,252.5007,178,72.3,89.4,6,34.53167,182.39886,210,72.3,86.6,5.6,42.767296,214.87607,417,72,81.8,8.6,36.799717,418.4004,612,72,75.2,6.1,62.468166,607.49194,425,71.8,76.5,15.5,43.62438,421.51367,294,72.3,82.8,6.6,50.95988,298.2807,194,72.3,87.6,2.9,51.88922,193.61626,341,72.2,85.5,42.7,38.241432,343.7657,225,71.9,87.2,14.9,42.74834,221.8901,332,71.9,82.8,7.3,32.203995,331.9571,515,72,87.1,36.3,51.7276,510.8316,216,72.1,78.8,5.5,52.13623,214.5063,888,72.2,77.9,18.5,82.885796,880,144.6,142.7,156,139.4,154.8,142.8,94.4,99.4,30.72
20170305,1005,34.7,23.6,9.36412442,55.0750225,1,76.8,75.2,0.15,73.9,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.1,58.8,68.3,100,15,0,64,100,0,69,0.85,68.85714,1.8125,8.7,0,0,51.5,14.2,0,79.6,0,72.4,64.7,68.1,100,21.5,0,63,78.7,0,62.6,1.27,68.85714,1.8125,9.4,0,0,10.4,101.5,24.4,4.8,1.4,21.5,21.5,30.9,65.1,78,100,0.6,0,70.8,1.3,70.5,70,0,12,0,0,0,0,0,72,249,107.2,6.1,27.424707,236.59985,72,68,6512.6553,65.5,71.1,100,9000,596,70.2,86,96,100,850,178,66.3,106.1,100,99.97538,250,1040,68,83.1,8.4,39.675316,1054.6837,815,67.5,81.5,100,0.036066364,520,917,70.3,86.2,50.1,63.578354,910.19977,203,71.5,70.8,0,38.10811,200,199,70.1,93.9,98,99.96306,250,692,67,96,100,61.430847,690,195,50.6,120.4,100,100,650,494,67.4,96.9,100,100,950,1748,0,83,100,99.96312,1900,1494,68.9,85.7,100,99.950806,1900,401,71.5,82.9,100,72.89941,400,709,73,82.8,100,78.54338,700,420,72.1,83,100,52.38973,420,364,66.2,94.4,100,35.664497,350,552,70.7,84.2,100,64.16172,540,850,71.2,97.1,100,55.74324,840,587,72.1,84.1,38.3,45.650265,590.42816,256,71.8,83.5,19.4,48.138462,256.74426,739,72.1,86,60.1,45.684658,739.1476,293,72.3,82.8,6.6,53.89344,289.38736,292,72,87.1,52,58.270943,289.2995,706,71.9,87.4,100,79.608,700,676,72,88.3,60.3,57.190567,670.03906,164,72,68.3,0,32.098763,160,943,72.2,92,96,65.832016,930,312,72.4,71.3,2.7,41.471645,326.25848,411,72.4,67.9,0,31.083382,400,202,72.4,68.3,0,39.845818,195,471,72.2,84.1,15.5,47.28441,481.9708,368,72.2,68.4,3.2,37.89752,365.15768,334,71.6,83.7,100,100,400,579,70.2,86.6,100,99.9527,700,573,72.1,88.9,46.3,55.029373,588.79205,522,70.3,83.3,100,84.11627,540,592,72.9,87.8,54.3,73.428604,613.4225,281,72.4,84.1,9.1,50.5992,290.41168,284,73.1,67.9,0,47.547905,285,187,72.3,68.5,0,47.738876,195,932,71.8,86.9,100,100,1020,391,72.1,67.7,0,54.12228,335,401,71.2,84.9,100,77.53846,400,703,71.6,88.6,100,71.70998,700,623,72.1,85.1,45.5,52.628986,614.5988,169,72.9,67.6,0,32.817265,160,375,72.2,68.4,2.7,45.60169,371.79428,107,71.9,94.4,100,32.524807,100,337,72.1,68,0,47.338287,335,199,72.6,286.5,0,34.63017,195,489,71.9,82.4,17,47.57239,478.82843,368,72,68.2,6.3,47.911415,364.57227,209,72.1,67.4,0,35.976307,200,394,72.1,83.1,36.7,54.36285,397.5752,598,72.2,84.5,46.7,45.083374,588.792,167,72.4,67.6,0,41.37064,160,380,72.3,77.9,10.4,57.525646,391.51904,256,72.2,70.6,3.3,42.480183,252.5007,151,72.3,73,2.8,33.956955,165.5988,197,72.5,71.1,0,42.116676,195,418,72,82.3,8.6,36.799717,418.4004,613,72.1,74.5,4.1,62.468166,607.49194,458,71.8,80.8,19.5,44.68338,459.21356,270,72.3,74.1,3.4,49.314373,272.8006,176,72.5,71.2,0,51.676197,175,343,72.3,85.4,38.3,38.241432,324.1656,226,72.1,87.6,10.9,42.74834,221.8901,296,72.3,80.9,0.1,30.39705,300.7572,517,72.1,86.2,34.3,51.7276,510.8316,217,72,77,7.5,52.13623,214.5063,891,72.2,77.7,18.5,82.24954,880,145.1,142.7,156,139.4,154.6,142.9,95,99.2,30.72
20170305,1010,35.3,20.4,9.389348242,55.0750225,1,76.8,75.2,0.15,73.9,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,58.8,68.3,100,15,0,64,100,0,69,0.85,68.85714,1.8125,8.7,0,0,51.3,14.1,0,78.9,0,72.4,64.6,67.8,100,24.2,0,63,79,0,62.2,1.25,68.85714,1.8125,9.3,0,0,10.6,101.7,22,4.8,0.9,24.2,24.2,31.4,65.1,78.8,100,0.4,0,68.8,1.3,70.5,70,0,12.3,0,0,0,0,0,72,254,107.9,11.3,29.44069,267.8002,72,68,6512.6553,65.7,71.2,100,9000,597,70.1,86,98,100,814.5997,179,66.4,106.1,100,99.97538,250,1041,68.1,83.2,6.4,39.675316,1054.6837,815,67.6,81.6,100,0.036066364,520,885,70.4,85.5,45.7,60.49822,878.99994,203,71.6,70.8,0,38.10811,200,200,70.5,93.9,90,99.96306,242.49992,693,66.9,96.2,100,61.430847,690,195,50.8,120.5,100,100,650,499,67.5,96.9,100,100,950,1749,0,83.1,100,99.96312,1900,1495,69,85.7,100,99.950806,1900,404,71.5,82.4,100,72.91125,400,713,73,82.4,100,77.936455,700,425,72.1,82.6,100,52.38973,420,367,66.2,94.1,100,35.664497,350,555,70.7,83.9,100,64.16172,540,854,71.2,96.9,100,55.74324,840,561,72.2,83.7,36.3,43.475395,558.4487,257,72,83.3,19.4,48.138462,256.74426,741,72.1,85.6,60.1,45.684658,739.1476,265,72.2,69.4,5.4,53.360653,265.72748,293,72,86.6,52,57.68601,289.2995,700,71.9,86.9,100,79.0393,700,679,72,87.9,60.3,56.449593,670.03906,165,72,68,0,32.098763,160,886,72.3,92.6,94,64.342316,894.2996,303,72.4,68.7,0,38.57625,300,414,72.4,67.6,0,31.083382,400,204,72.4,68.1,0,39.845818,195,492,72.1,83.6,17.5,47.28441,481.9708,371,72.1,73.5,5.2,37.89752,365.15768,349,71.6,83.1,100,100,400,626,70.2,86.2,100,99.9527,700,596,72.2,87.9,44.3,53.701527,588.79205,547,70.3,82.7,100,82.423645,540,611,72.9,86.9,50.3,70.82945,613.4225,266,72.4,73,5.1,47.076626,264.65158,300,73.1,67.6,0,47.147343,285,201,72.3,68.1,0,47.459274,195,799,71.8,86.7,100,100,1020,343,72,67.2,0,54.15424,335,403,71.2,84.4,100,77.53846,400,706,71.7,88.2,100,71.70998,700,624,72.1,84.7,45.5,52.518166,614.5988,171,72.9,67.3,0,32.817265,160,376,71.9,75.1,10.3,45.60169,371.79428,107,72.2,94.1,96,32.524807,100,340,72,67.7,0,47.338287,335,202,72.6,286.8,0,34.63017,195,483,72,82.5,16.6,46.951885,478.82843,370,72,84.2,7.1,47.911415,364.57227,210,72.1,66.9,0,35.976307,200,424,72,82.2,38.7,55.917923,421.23544,597,72.2,83.9,46.7,45.083374,588.792,168,72.4,67.3,0,41.37064,160,346,72.4,76.6,3.6,56.845303,357.17914,257,72.1,69.4,5.3,42.480183,252.5007,174,72.3,68.7,0,32.58743,150,198,72.4,68.6,0,42.116676,195,421,72,81.9,8.6,36.799717,418.4004,619,72.2,66.7,2.1,61.94721,607.49194,461,72.1,80.9,14.3,44.68338,459.21356,252,72.4,68.2,0,48.88776,250,177,72.4,68.5,0,51.676197,175,329,72.3,84.9,34.3,36.70637,324.1656,223,72.3,87.4,6.9,41.7256,221.8901,304,72.6,68.2,0,31.669044,300,518,72.1,85.8,34.3,51.737648,510.8316,219,72.2,72.4,3.5,52.13623,214.5063,892,72.1,77.3,20.5,82.227974,880,145.4,143,156.4,139.4,155.1,143.2,95,99.1,30.72
20170305,1015,36.3,19,9.601293835,55.0750225,1,76.8,75.2,0.15,73.9,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.2,59,68.2,100,15,0,64,100,0,68.7,0.85,68.85714,1.8125,8.7,0,0,51.7,14,0,79.4,0,72.4,64.2,66.8,100,26,0,63,81,0,61.3,1.27,68.85714,1.8125,9.3,0,0,10.7,101.9,22.7,4.4,1.1,26,26,31.1,65.1,78.2,100,0.8,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,256,107.7,11.3,29.44069,267.8002,72,68,6512.6553,65.8,71,100,9000,597,70,86,100,100,850,178,66.5,106.3,100,99.97538,250,1046,68.2,73.1,4.4,39.675316,1054.6837,817,67.7,82,100,0.036066364,520,885,70.5,85,42.1,60.49822,878.99994,203,71.7,70.8,0,38.10811,200,151,71.1,89.1,0,65.12745,125,697,67,96.2,100,61.430847,690,196,50.8,120.7,100,100,650,498,67.3,97,100,100,950,1755,0,83.1,100,99.96312,1900,1495,69,85.8,100,99.950806,1900,394,71.5,81.8,100,71.44379,400,708,73,81.8,100,77.15102,700,419,72,82,100,51.935123,420,358,66.3,93.8,100,35.164963,350,553,70.7,83.4,100,63.54717,540,860,71.2,96.4,100,55.74324,840,556,72.2,83.1,36.3,43.475395,558.4487,254,72.1,82.8,17.4,48.065258,256.74426,743,72,85.1,62.1,45.517395,777.548,295,71.8,81.9,15.8,54.56967,320.3273,294,72,85.9,52,57.522224,289.2995,712,71.9,86.2,100,79.0393,700,678,72,87.2,60.3,56.950535,670.03906,166,72,67.4,0,32.098763,160,891,72.4,92.3,92,63.581615,894.2996,305,72.3,67.9,0,38.57625,300,415,72.3,66.9,0,31.083382,400,199,72.4,67.5,0,39.339546,195,491,72.1,83.7,17.5,46.11987,481.9708,374,72.1,84.3,5.2,37.89752,365.15768,358,71.6,82.2,100,100,400,641,70.3,85.5,100,99.9527,700,602,72.2,87,44.3,52.77321,588.79205,553,70.4,82,100,80.84141,540,590,72.9,86.1,46.3,69.02765,585.1424,271,72.2,68.6,5.9,46.72558,264.65158,292,73.1,67,0,46.140522,285,205,72.2,67.5,0,46.328716,195,810,71.8,85.8,100,100,1020,338,72,66.5,0,52.662975,335,407,71.2,83.7,100,77.53846,400,712,71.6,87.3,100,71.70998,700,621,72.1,84.1,45.5,51.87785,614.5988,169,72.8,66.6,0,32.301197,160,411,72,79.7,10.7,46.95888,409.0339,107,72.5,93.9,90,32.524807,100,343,72.1,67.1,0,47.338287,335,203,72.6,286.7,0,34.63017,195,489,72,81.9,16.6,46.951885,478.82843,371,72.1,79.2,5.1,47.363228,364.57227,213,72,66.2,0,35.976307,200,425,72,81.5,38.7,55.842335,421.23544,583,72.2,83.4,46.7,44.74007,588.792,168,72.3,66.7,0,41.37064,160,355,72.2,69.4,4.4,56.395226,357.17914,256,72.1,82.8,5.3,41.470303,252.5007,154,72.3,67.3,0,33.4923,150,199,72.1,67.7,0,42.116676,195,420,72,81,8.6,36.799717,418.4004,605,72,73.9,6.1,61.715675,607.49194,409,72.4,79.2,5.9,44.013397,409.91364,255,72.3,67.2,0,48.511932,250,178,72.2,67.4,0,50.196213,175,308,72.4,84.7,29.1,35.183594,304.56552,203,72.3,74.4,2,41.638557,202.85002,307,72.3,66.6,0,30.551592,300,476,72.2,85.2,32.3,49.487747,477.83215,216,71.9,79.8,11.9,51.68457,214.5063,890,72,77.1,22.5,81.09566,880,145,143,156.8,140.4,155.3,143.4,94.9,99.2,30.72
20170305,1020,36.1,22.5,9.70896097,55.0750225,1,76.8,75.2,0.15,73.9,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,59.3,68.5,100,15,0,64,100,0,68.9,0.85,68.85714,1.8125,8.7,0,0,51.7,14.2,0,79,0,72.3,65.4,67.7,100,15,0,63,77.2,0,63.7,1.31,68.85714,1.8125,9.3,0,0,10.8,101.6,21.2,4.8,0.9,15,15,31.2,65.1,78.2,100,0.6,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,262,107.7,7.3,29.44069,267.8002,72,68,6512.6553,66,71.2,100,9000,599,70.1,86.1,98,100,850,180,66.6,106.3,100,99.97538,250,1063,68.1,78.8,6.4,39.675316,1054.6837,812,67.7,82.4,100,0.036066364,520,817,70.7,84.3,35.7,53.45441,816.60034,206,71.8,70.8,0,38.10811,200,127,70.7,73,0,59.167587,125,703,67.4,96.3,100,60.731377,690,198,50.9,120.7,100,100,650,507,67.5,97,100,100,950,1764,0,83.2,100,99.96312,1900,1506,69.2,85.9,100,99.950806,1900,396,71.5,82.5,100,70.8639,400,709,72.9,82.2,100,77.15102,700,422,72,82.5,100,51.935123,420,359,66.3,94.1,100,35.164963,350,553,70.7,83.7,100,63.54717,540,859,71.2,96.8,100,55.74324,840,557,72.1,83.7,38.3,43.475395,558.4487,255,72.3,82.6,12.6,48.065258,256.74426,785,72,85.4,62.1,47.045048,777.548,317,72,81.8,15.8,55.235653,320.3273,285,72,86.8,52,56.97239,289.2995,701,71.9,86.6,100,78.46044,700,682,72,87.8,60.3,56.470467,670.03906,166,72,67.3,0,32.098763,160,894,72.4,92.7,91.5,63.581615,894.2996,305,72.2,67.6,0,38.57625,300,416,72.3,66.9,0,31.083382,400,199,72.4,67.4,0,39.339546,195,465,72,83.5,19.5,46.11987,481.9708,376,72.1,85.2,5.2,37.89752,365.15768,358,71.6,82.9,100,100,400,647,70.4,85.7,100,99.9527,700,601,72.2,87.2,44.3,52.77321,588.79205,545,70.4,82.5,100,79.762054,540,585,72.7,86,47.1,68.95516,585.1424,272,72,82.5,9.9,46.27769,264.65158,293,73.1,66.9,0,46.930824,285,203,72.2,67.5,0,46.04911,195,826,71.8,86,100,100,1020,342,72,66.6,0,52.59906,335,401,71.2,84.2,100,77.01538,400,712,71.6,88.1,100,71.25943,700,622,72.1,84.5,45.5,51.865536,614.5988,169,72.8,66.6,0,32.301197,160,415,72.2,75.7,6.7,46.385845,409.0339,109,72.7,93.8,86,32.524807,100,343,72.1,67,0,47.338287,335,204,72.6,287,0,34.63017,195,493,72,82,16.6,46.951885,478.82843,374,72.2,73.8,3.1,47.363228,364.57227,213,72,66.3,0,35.976307,200,427,72,82,38.7,55.647945,421.23544,584,72.2,83.7,46.7,44.89946,588.792,165,72.3,66.6,0,40.98292,160,364,72,77,8.4,56.845303,357.17914,249,72.2,81.1,3.3,40.85134,252.5007,159,72.2,66.9,0,33.4923,150,200,71.9,67.4,3.2,41.715466,195,421,72,81.3,8.6,36.799717,418.4004,609,72.1,74.7,4.1,61.715675,607.49194,366,72.4,68.5,2.7,42.04668,372.21384,255,72.2,66.9,0,47.93296,250,178,72.1,66.9,0,49.624397,175,282,72.4,85.4,25.1,33.759056,286.3656,189,72.2,67.8,0.9,40.26765,185,305,72,66.7,0,30.230623,300,478,72.1,85.5,34.3,49.487747,477.83215,218,72.2,73.3,5.9,51.68457,214.5063,892,71.9,78.4,26.1,80.890755,880,144.6,142.7,157.1,140.4,155.7,143.4,95.7,99.2,30.72
20170305,1025,36.5,20.2,9.71313883,55.0750225,1,76.8,75.2,0.15,74,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,59.4,68.3,100,15,0,64,100,0,68.6,0.85,68.28571,1.8125,8.6,0,0,51.3,14.1,0,75.5,0,72.3,65.2,68.4,100,15,0,63,77.1,0,63.1,1.32,68.28571,1.8125,9.3,0,0,10.4,102,21.3,4.4,1.1,15,15,31.8,65.1,78.2,100,0.4,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,260,107.7,7.3,29.44069,267.8002,72,68,6512.6553,66.1,71.1,100,9000,600,70.2,86,96,100,850,179,66.6,106.3,100,99.97538,250,1054,68.1,83.3,6.4,39.39245,1054.6837,814,67.8,82.5,100,0.036066364,520,776,70.9,84.4,30.1,51.93275,780.5998,204,71.9,70.8,0,38.10811,200,182,70.5,91.5,45.7,76.99791,182.12506,699,67.5,96.3,100,60.90318,690,196,51,120.9,100,100,650,502,67.5,97.1,100,100,950,1754,0,83.2,100,99.96312,1900,1501,69.2,85.8,100,99.950806,1900,400,71.5,82.9,100,70.87574,400,710,73,82.8,100,76.7583,700,426,72,82.9,100,51.935123,420,363,66.3,94.6,100,35.164963,350,547,70.7,84.4,100,63.008087,540,857,71.3,97.4,100,55.74324,840,561,72.1,84.2,38.3,43.3326,558.4487,216,72.4,84.2,5.8,46.862583,218.40399,781,72,85.8,62.1,46.654774,777.548,321,72.2,81.8,11.8,55.235653,320.3273,287,72,87.3,52,56.30557,289.2995,711,71.9,87,100,78.46044,700,672,72,88.3,60.3,56.26174,670.03906,162,72,67.9,0,31.609386,160,860,72.5,93.6,84.7,62.27153,862.9631,306,72.1,68,0,38.57625,300,404,72.3,67.5,0,30.516165,400,201,72.4,68,0,39.339546,195,478,72,84.3,19.5,46.11987,481.9708,376,72.2,81.7,3.2,37.369255,365.15768,362,71.6,83.3,100,100,400,657,70.4,86.2,100,99.9527,700,592,72.2,88.6,44.3,51.245594,588.79205,539,70.4,83.1,100,78.48645,540,578,72.8,85.8,40.3,66.708084,556.8627,269,72.2,80.3,5.9,45.06718,264.65158,296,73.1,67.5,0,47.547905,285,201,72.2,68.1,0,45.45344,195,856,71.8,86.4,100,100,1020,347,72,67.4,0,52.311462,335,405,71.2,84.7,100,77.01538,400,706,71.6,88.7,100,70.66219,700,610,72.1,85.3,45.5,51.32373,614.5988,164,72.8,67.3,0,31.796858,160,365,72.3,69.1,1.5,44.334976,366.47375,111,73,93.8,0,32.524807,100,347,72,67.6,0,47.338287,335,199,72.5,286.7,0,34.210835,195,478,71.9,82.6,19.4,45.787067,478.82843,370,72.1,71.2,5.1,46.48613,364.57227,215,72,67.1,0,35.976307,200,428,72,82.5,38.7,55.291576,421.23544,588,72.2,84.4,46.7,44.89946,588.792,166,72.3,67.2,0,40.98292,160,367,72.1,77.7,6.4,56.458027,357.17914,250,72.3,69.9,0.9,40.85134,252.5007,167,72.2,67.4,0,33.4923,150,222,71.8,84.7,9.2,43.515507,219.13596,423,72,81.9,8.6,36.799717,418.4004,611,72.2,73.2,2.1,61.623062,607.49194,368,72.2,67.6,3.5,42.04668,372.21384,253,72,67.4,0,47.425087,250,176,72,67.2,0,49.47864,175,263,72.4,86.3,20.3,33.181873,266.7655,191,72.2,67.7,0,40.26765,185,333,71.8,80.5,7.7,31.550165,331.9571,480,72.1,85.8,34.3,49.487747,477.83215,218,71.9,80.2,12.7,51.68457,217.62628,895,72.1,78.6,22.1,80.4594,880,143.2,142.6,156.9,140.4,155.7,143.7,95,99.2,30.72
20170305,1030,36.1,19.3,9.560145487,55.0750225,1,76.8,75.2,0.15,74,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.5,59.4,68.1,100,15,0,64,100,0,68.4,0.9,68.28571,1.8125,8.5,0,0,51.7,14.3,0,75.4,0,72.3,65.3,68.6,100,15,0,63,78.8,0,63.7,1.32,68.28571,1.8125,9.3,0,0,10.3,101.9,21.9,4.5,1.2,15,15,31.7,65.1,78.2,100,1,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,261,107.5,9.3,29.44069,267.8002,72,68,6694.7363,66.2,70.8,100,9000,605,70.3,85.7,94,100,814.5997,181,66.7,106.1,100,99.97538,250,1067,68.2,76.2,4.4,39.39245,1054.6837,806,67.8,82.5,100,0.036066364,520,609,71,76.8,0,45.760216,600,207,71.9,70.6,0,38.10811,200,133,71,91.9,0,58.711983,125,699,67.7,96,100,58.228004,690,201,51.1,120.4,100,100,650,512,67.7,96.7,100,100,950,1777,0,82.9,100,99.96312,1900,1515,69.4,85.5,100,99.950806,1900,401,71.5,83.2,100,70.87574,400,708,73,83.2,100,76.44889,700,414,72.1,83.5,100,51.320805,420,363,66.4,94.8,100,35.164963,350,550,70.6,84.7,100,63.008087,540,853,71.3,97.8,100,55.74324,840,561,72.1,84.5,38.3,43.3326,558.4487,218,72.4,77.2,1.8,46.862583,218.40399,774,72,86.4,62.1,46.654774,777.548,286,72.3,80,6.6,53.3709,289.38736,306,71.9,88.1,57.2,59.183437,301.89954,701,71.9,87.1,100,77.952675,700,673,72.1,88.6,58.3,56.26174,670.03906,163,72,68.2,0,31.609386,160,815,72.6,94.1,78.7,60.86635,822.5031,306,71.9,68.3,3.1,38.57625,300,403,72.4,67.9,0,30.516165,400,202,72.4,68.3,0,39.339546,195,526,71.9,85.2,25.5,48.077503,517.8109,378,72.2,75,3.2,37.369255,365.15768,365,71.6,83.6,100,100,400,636,70.5,86.4,100,99.9527,700,601,72.2,88.4,44.3,51.680374,588.79205,539,70.4,83.4,100,77.83638,540,518,72.7,86.1,38.3,66.15926,530.602,235,72.3,69.9,2.3,43.759834,240.73128,284,73.1,67.8,0,46.324562,285,189,72.1,68.4,0,45.222466,195,1008,71.8,86.2,100,100,1020,387,71.9,67.7,3.4,51.651043,335,406,71.2,85,100,77.01538,400,707,71.6,88.9,100,70.66219,700,610,72.1,85.6,45.5,51.311417,614.5988,164,72.8,67.6,0,31.796858,160,365,72.1,69.1,4.7,44.334976,366.47375,111,73.1,73.3,0,32.524807,100,347,72,67.9,0,47.338287,335,200,72.5,286.7,0,34.210835,195,518,71.9,82.9,23.4,48.334423,514.6686,370,72.1,84.9,5.1,46.48613,364.57227,216,72,67.4,0,35.5548,200,424,72,82.9,38.7,55.075592,421.23544,588,72.2,84.6,46.7,44.89946,588.792,166,72.3,67.6,0,40.98292,160,372,72.2,75.7,4.4,56.458027,357.17914,234,72.2,68.5,1.3,39.960907,230,167,72.1,67.6,0,33.4923,150,220,71.9,86.7,10.4,43.515507,219.13596,421,71.9,82.1,11,36.799717,418.4004,611,72.1,67.4,4.1,61.623062,607.49194,369,72,67.6,7.5,42.04668,372.21384,253,72,67.6,0,47.425087,250,176,71.9,67.5,2.9,49.97197,175,263,72.4,86.4,16.3,32.81346,247.16545,192,72.1,67.8,1.3,40.26765,185,332,72.1,83,2.5,31.550165,331.9571,481,72.1,86.1,34.3,49.487747,477.83215,219,72.3,77.2,5.5,51.68457,214.50635,891,72.1,79,22.1,79.83392,880,141.7,141,157,140.4,155.5,143.6,95,100,30.72
20170305,1035,36.7,18.8,9.702114433,55.0750225,1,76.7,75.2,0.15,74,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,59.6,68,100,15,0,64,100,0,68.2,0.9,68.28571,1.8125,8.5,0,0,51.2,14.3,0,74.3,0,72.4,65.6,68.8,100,15,0,63,78.1,0,63.9,1.32,68.28571,1.8125,9.3,0,0,10.3,101.7,21.6,4.5,1,15,15,31.2,65.1,78.2,100,0.5,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,263,107.6,9.3,29.44069,267.8002,72,68,6512.6553,66.4,70.6,100,9000,606,70.4,85.6,91.5,100,814.5997,181,66.8,106.1,100,99.97538,250,1058,68.1,71.7,6,38.23638,1054.6837,805,67.8,83,100,0.036066364,520,608,71,70.8,0,45.760216,600,207,72,70.5,0,36.756756,200,127,70.7,73,0,58.41645,125,694,67.8,96.2,100,58.68205,690,203,51.2,120.4,100,100,650,516,67.9,96.6,100,100,950,1778,0,82.8,100,99.96312,1900,1521,69.6,85.4,100,99.950806,1900,399,71.6,83.4,100,70.87574,400,706,73.1,83.4,100,76.365585,700,411,72.2,83.7,100,51.320805,420,361,66.4,95,100,35.164963,350,547,70.7,85,100,63.008087,540,844,71.4,98.2,100,55.74324,840,560,72.1,84.8,38.3,43.3326,558.4487,200,72.4,70.1,0,45.52395,195,776,71.9,86.6,64.9,46.654774,777.548,262,72.1,70.5,8.2,52.92008,263.90726,305,71.9,88.5,60.4,59.417408,301.89954,695,71.9,87.3,100,77.952675,700,670,72.1,88.8,58.3,56.26174,670.03906,162,72,68.5,0,31.609386,160,781,72.6,94.2,74.7,59.957737,791.56323,328,71.8,77.5,9.1,39.96952,321.5783,405,72.4,68.1,0,32.524105,400,200,72.4,68.5,0,39.339546,195,573,71.8,87,30.7,48.8204,553.65106,375,72.1,69.2,5.2,37.369255,365.15768,365,71.7,83.7,100,100,400,663,70.6,86.6,100,99.9527,700,596,72.2,88.9,44.3,52.78496,588.79205,548,70.4,83.4,100,78.38832,540,542,72.6,84.3,37.1,64.73025,530.602,244,72.1,69.2,5.5,45.781384,240.73128,299,73.1,68.1,0,47.64534,285,204,72.1,68.6,0,47.945538,195,851,71.7,86.4,100,100,1020,339,71.9,74.3,7.4,55.76268,364.20593,403,71.2,85.2,100,77.01538,400,703,71.7,89.2,100,70.66219,700,606,72.1,85.8,45.5,51.76702,614.5988,163,72.8,67.8,0,31.796858,160,362,72,81.4,6.7,44.334976,366.47375,109,72.9,69.4,0,32.524807,100,344,72,68.2,0,47.338287,335,198,72.5,287.2,0,34.210835,195,556,71.9,83.1,28.2,49.695187,550.50867,367,72.1,85.8,5.1,46.48613,364.57227,214,72,67.7,0,35.5548,200,420,72,83.2,38.7,55.14039,421.23544,585,72.2,84.8,46.7,44.89946,588.792,165,72.3,67.8,0,40.98292,160,362,72.2,75.8,4.4,56.458027,357.17914,233,72.2,68.3,1.3,39.960907,230,165,72,67.8,0,33.4923,150,238,72,86.1,10,43.179356,237.59616,464,71.9,81.6,13,38.836906,452.94305,605,72.1,75.9,4.1,61.623062,607.49194,412,71.8,78.3,14.7,44.056625,409.91364,275,71.9,67.9,5.8,49.233116,272.8006,194,71.9,68.2,6.9,54.938896,192.31589,232,72.4,87.4,12.3,31.818739,228.96548,190,72.1,68,1.3,40.26765,185,333,72.2,77.5,0.5,31.550165,331.9571,476,72.1,86.3,34.3,49.487747,477.83215,217,71.9,78.3,11.9,51.68457,214.50635,884,72.2,78.6,20.1,80.222145,880,141.2,139.7,157.5,140.4,156.2,144,93.3,99.4,30.72
20170305,1040,37.3,17.7,9.814134825,55.0750225,1,76.7,75.2,0.15,74,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,59.7,68.1,100,15,0,64,100,0,68.4,0.9,68.28571,1.8125,8.5,0,0,51.5,14.4,0,73.4,0,72.4,65.4,68.8,100,15.2,0,63,77.8,0,63.7,1.3,68.28571,1.8125,9.3,0,0,10.3,101.7,22.3,4.7,0.7,15.2,15.2,30.8,65.1,78.2,100,0.2,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,265,107.5,9.3,29.44069,267.8002,72,68,6512.6553,66.5,70.6,100,9000,605,70.5,85.7,86.3,100,778.8064,182,66.9,106.1,100,99.97538,250,1058,68.1,82.7,6,37.79363,1054.6837,804,67.8,83.2,100,0.036066364,520,608,70.6,70,0,45.760216,600,206,72.1,70.4,0,36.756756,200,151,70.5,92.1,21.8,65.43529,151.30214,691,68,96.2,100,58.68205,690,202,51.3,120.6,100,100,650,515,67.9,96.7,100,100,950,1777,0,82.9,100,99.96312,1900,1524,69.6,85.5,100,99.950806,1900,397,71.6,83.5,100,70.87574,400,704,73.1,83.5,100,76.365585,700,411,72.3,83.7,100,52.758324,420,359,66.5,95.2,100,35.164963,350,545,70.7,85,100,63.008087,540,841,71.5,98.4,100,55.74324,840,557,72.2,84.7,36.3,43.3326,558.4487,199,72.2,69.5,0,45.52395,195,815,71.9,86.8,69.7,47.881355,810.8278,319,71.8,82.7,16.6,54.95902,316.6873,315,71.9,88.6,64.4,60.985023,314.49957,690,71.9,87.4,100,77.952675,700,665,72.1,88.9,58.3,56.26174,670.03906,163,72,68.6,0,31.609386,160,758,72.7,94.2,69.5,59.904915,758.24316,337,71.9,85.8,10.3,42.015892,341.85822,406,72.4,68.3,0,32.943844,400,200,72.4,68.6,0,39.339546,195,592,71.8,88.5,35.5,49.16173,586.93097,372,72.1,82.1,5.2,37.369255,365.15768,356,71.7,83.9,100,100,400,621,70.6,86.8,100,99.9527,700,580,72.2,89,44.3,54.54759,588.79205,535,70.4,83.7,100,78.461914,540,505,72.6,84,32.3,65.827896,502.3222,255,72,83,7.5,47.54872,264.65155,290,73.1,68.2,0,46.021435,285,192,72.1,68.7,0,47.276924,195,999,71.8,86.5,100,100,1020,392,72,81.8,7,55.794632,364.20593,402,71.2,85.3,100,77.01538,400,701,71.7,89.2,100,70.66219,700,607,72.1,86,45.5,52.000988,614.5988,162,72.8,68,0,31.796858,160,363,72.2,72.3,2.7,44.334976,366.47375,108,72.6,68.8,0,32.524807,100,343,72.1,68.3,0,47.338287,335,198,72.5,286.5,0,34.210835,195,556,71.9,83.3,31.4,49.695187,550.50867,364,72.1,85.7,5.1,46.48613,364.57227,211,72,67.8,0,35.5548,200,415,72,83.4,38.7,55.61555,421.23544,583,72.2,85,46.7,44.89946,588.792,165,72.3,68,0,40.98292,160,357,72.2,75.8,4.4,56.458027,357.17914,231,72.1,75.1,3.3,39.960907,230,159,71.9,69.7,3.6,33.4923,150,216,72.2,87.6,6,43.30948,216.29648,451,71.9,81.5,15,38.836906,452.94305,600,72.2,70,2.1,61.623062,607.49194,412,72.1,82,11.1,44.056625,409.91364,275,71.9,68.1,9,49.233116,272.8006,193,71.9,83.6,10.9,54.938896,210.51596,233,72.4,88,8.3,30.222277,228.96548,189,72.1,68,1.3,40.26765,185,300,72.5,68.8,0,30.991442,300,477,72.1,86.5,34.3,49.487747,477.83215,217,72.2,79.3,6.7,51.68457,214.02634,884,72.2,78.8,20.1,80.222145,880,141.9,139.6,157.1,141.4,155.9,143.4,93.9,100,30.72
20170305,1045,35.9,18.4,9.463480079,55.0750225,1,76.7,75.2,0.15,74.1,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.8,60.4,68.3,100,15,0,64,100,0,68.6,0.9,68.28571,1.8125,8.5,0,0,51.6,14.2,0,71.7,0,72.4,65.4,68.8,100,19.1,0,63,80.1,0,63.7,1.27,68.28571,1.8125,9.3,0,0,10.1,101.6,22.3,4.5,1.4,19.1,19.1,30.9,65.1,78.2,100,0.6,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,259,107.6,9.3,29.44069,267.8002,72,68,6512.6553,66.6,70.7,100,9000,604,70.6,85.6,79.5,100,743.40643,182,67,106,100,99.97538,250,1066,68.2,76.4,4,37.79363,1054.6837,805,67.8,83.1,100,0.036066364,520,608,70.4,69.9,0,45.760216,600,206,72.2,70.4,0,36.756756,200,150,70.6,93.9,17.8,65.43529,151.30214,690,68.1,96.4,100,58.68205,690,201,51.4,120.9,100,100,650,514,68,96.9,100,100,950,1777,0,83.2,100,99.96312,1900,1514,69.7,85.8,100,99.950806,1900,396,71.7,83.5,100,70.74556,400,698,73.2,83.5,100,76.365585,700,414,72.4,83.7,100,53.37265,420,358,66.5,95.2,100,35.164963,350,542,70.7,85.1,100,63.008087,540,840,71.5,98.4,100,55.74324,840,555,72.2,84.5,36.3,43.3326,558.4487,217,71.9,75,6.2,45.670364,214.14381,841,71.9,86.8,73.7,48.65076,846.66797,317,72.1,82.7,13.8,54.95902,316.6873,328,71.9,88.5,69.2,62.435658,327.09964,694,72,87.4,100,78.52138,700,664,72.2,88.9,56.3,56.26174,670.03906,162,72,68.7,0,31.609386,160,717,72.7,94,64.7,57.897522,724.923,348,72,86.3,10.7,40.775005,341.85822,402,72.4,68.3,0,33.363583,400,199,72.4,68.7,0,39.339546,195,626,71.8,90.1,39.5,51.049088,622.7711,370,72.1,86.6,5.2,37.369255,365.15768,362,71.7,84,100,100,400,651,70.7,86.8,100,99.9527,700,574,72.3,88.1,38.3,51.974148,557.4319,557,70.4,83.6,100,79.47994,540,518,72.6,82.8,29.1,63.145905,502.3222,270,72.2,76.4,3.5,48.26292,264.65155,302,73.2,68.3,0,46.941647,285,206,72.1,68.8,0,47.79966,195,854,71.8,86.6,100,100,1020,342,72.1,73.9,5,55.12356,364.20593,400,71.2,85.4,100,77.01538,400,698,71.7,89.3,100,70.66219,700,605,72.1,86,45.5,51.902473,614.5988,162,72.8,68,0,31.796858,160,361,72.2,68.7,2.7,44.334976,366.47375,110,72.2,68.6,0,32.524807,100,342,72.1,68.4,0,47.338287,335,197,72.5,286.7,0,34.210835,195,594,71.9,83.4,35.4,50.81646,586.3488,366,72.2,71.1,3.1,46.48613,364.57227,213,72,67.8,0,35.5548,200,417,72,83.3,38.7,55.14039,421.23544,585,72.2,85,46.7,44.89946,588.792,165,72.3,68,0,40.98292,160,358,72.3,70,0.8,56.458027,335,232,72.1,78.9,3.3,39.960907,230,168,71.9,87.3,8.4,34.17706,165.5988,197,72.4,71.4,0,42.051617,195,496,71.9,81.4,17.4,40.2582,486.2232,604,72.2,67.7,2.1,61.623062,607.49194,358,72.4,73.4,2.7,42.089905,366.41382,298,71.9,82.4,13.8,50.533264,298.2807,214,72,88.6,11.3,56.91221,210.51596,209,72.5,72.8,3.1,27.373203,210.7653,190,72.1,68.1,1.3,40.26765,185,302,72.3,68.2,0,31.431288,300,476,72.1,86.6,34.3,49.487747,477.83215,216,72,77.8,9.1,51.68457,214.02634,885,72.2,78.7,20.1,80.68586,880,142.7,140.3,157.7,141.4,156.2,143.6,94.8,100,30.72
20170305,1050,35.3,19.9,9.366834173,55.0750225,1,76.7,75.2,0.15,74.1,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,59.9,67.9,100,15,0,64,100,0,68.1,0.9,68.28571,1.8125,8.5,0,0,51.7,14.2,0,71.4,0,72.4,65.1,68.4,100,22.8,0,63,77.8,0,63.1,1.27,68.28571,1.8125,9.3,0,0,10.1,101.7,21.6,4.8,0.7,22.8,22.8,31.4,65.1,78.2,100,1,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,260,107.7,7.3,29.44069,267.8002,72,68,6512.6553,66.5,70.3,100,9000,605,70.6,85,75.5,100,710.36633,181,67.1,106.3,100,99.97538,250,1053,68.2,70.6,3.6,37.79363,1054.6837,804,67.8,83.2,100,0.036066364,520,611,70.3,69.7,0,45.760216,600,206,72.2,70.2,0,36.756756,200,144,70.8,94.2,11.8,62.369167,144.30217,691,68.1,96.5,100,58.68205,690,201,51.5,121.3,100,100,650,516,68.1,97.1,100,100,950,1780,0,83,100,99.96312,1900,1516,69.8,85.8,100,99.950806,1900,395,71.7,83.5,100,71.30177,400,700,73.3,83.5,100,76.365585,700,414,72.5,83.7,100,53.37265,420,358,66.6,95.3,100,35.164963,350,543,70.7,85.1,100,63.008087,540,840,71.6,98.5,100,55.74324,840,557,72.2,85,36.3,43.398506,558.4487,234,71.7,84.4,15,47.918846,232.60376,850,71.9,86.8,77.7,48.684208,846.66797,294,72.3,82.6,9,53.616802,289.38736,329,71.9,88.7,73.2,62.435658,339.6997,696,72,87.6,100,78.52138,700,666,72.2,88.7,56.3,56.26174,670.03906,162,72,68.6,0,31.609386,160,702,72.8,94.1,59.5,57.834126,693.9822,339,72.2,86.1,6.7,40.383152,341.85822,404,72.4,68.3,0,33.363583,400,199,72.4,68.7,0,39.339546,195,655,71.7,90.9,45.5,50.56721,656.052,376,72.2,76.6,3.2,37.369255,365.15768,363,71.7,84,100,100,400,644,70.7,87,100,99.9527,700,541,72.3,87.1,34.3,53.595768,529.9918,551,70.4,83.8,100,78.98933,540,488,72.6,82,25.1,62.493526,474.0421,237,72.3,70,0,41.33882,230,299,73.3,68.3,0,47.45047,285,203,72.1,68.7,0,47.921227,195,960,71.7,85.9,100,100,1020,379,72.1,68.7,5,55.12356,364.20593,401,71.2,85.3,100,77.01538,400,700,71.8,89.3,100,70.66219,700,607,72.1,85.9,45.5,51.71777,614.5988,162,72.8,68,0,31.796858,160,363,72,74.1,6.7,44.334976,366.47375,109,72,68.5,0,32.524807,100,343,72.1,68.4,0,47.338287,335,198,72.5,287,0,34.210835,195,628,71.9,83.3,40.2,51.65469,622.18896,366,72.2,68.4,3.1,46.48613,364.57227,211,71.9,67.9,4.1,35.5548,200,420,72,83.3,38.7,55.14039,421.23544,555,72.3,84.3,40.7,45.00981,561.3519,166,72.3,68,0,40.98292,160,346,72,69.6,6,57.60938,365.25912,232,72.2,79.3,1.3,39.960907,230,167,71.9,89.3,11.6,32.783077,182.39886,198,72.4,69.2,0,42.051617,195,494,71.9,81.3,19.4,39.81997,486.2232,613,72,75.6,6.1,61.692524,607.49194,337,72.5,69,0,39.982708,335,302,72.1,82.9,9.8,50.533264,298.2807,195,72.3,85.5,4.5,51.36226,192.31589,192,72.5,69,0,28.085474,190,192,72,68,3.3,40.26765,185,302,72.1,68,0,31.431288,300,477,72,87,36.3,49.487747,477.83215,217,72.2,76.4,5.9,51.68457,213.54634,891,72.2,78.6,20.1,80.68586,880,142.5,140.7,158.6,142.4,157.2,144.5,94.7,99.2,30.72
20170305,1055,36.1,18.2,9.509556597,55.0750225,1,76.7,75.2,0.15,74.1,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.7,59.9,67.9,100,15,0,64,100,0,68.2,0.9,68.28571,1.8125,8.5,0,0,51.5,14.1,0,72.3,0,72.4,64.5,67.8,100,25.6,0,63,79.5,0,62.4,1.27,68.28571,1.8125,9.3,0,0,10.3,102.1,22.2,4.7,0.7,25.6,25.6,30.9,65.1,78.2,100,0.9,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,262,108,7.3,29.44069,267.8002,72,68,6694.7363,66.4,70.3,100,9000,606,70.7,84.2,69.5,100,679.6865,181,67.2,106.5,100,99.97538,250,1068,68.1,82.7,5.6,37.79363,1054.6837,805,67.8,83.5,100,0.036066364,520,607,70.3,69.4,0,45.30617,600,206,72.3,70,0,36.756756,200,136,70.9,94.5,7.8,60.337395,136.30205,692,68.2,96.5,100,58.68205,690,202,51.6,121.5,100,100,650,515,68.3,97,100,100,950,1782,0,82.9,100,99.96312,1900,1518,69.9,85.6,100,99.950806,1900,395,71.7,83,100,71.31361,400,698,73.3,83.2,100,76.365585,700,416,72.4,83.3,100,53.82725,420,357,66.6,95.2,100,35.164963,350,541,70.7,84.8,100,63.008087,540,838,71.6,98.5,100,55.74324,840,555,72.2,84.2,36.3,43.398506,558.4487,251,71.7,83.9,18.2,48.033886,251.06422,887,71.9,86.4,81.7,49.174847,882.50806,269,72.3,70,4.2,52.479507,265.72748,342,71.9,88,77.2,63.488537,339.6997,696,72,87.2,100,78.52138,700,667,72.2,88.4,56.3,56.26174,670.03906,162,72,68.2,0,31.609386,160,654,72.8,93.6,55.5,55.287903,658.28235,308,72.3,80.6,3.9,40.263412,318.45828,405,72.4,67.8,0,33.363583,400,199,72.4,68.3,0,39.339546,195,673,71.7,91.9,49.5,52.253788,691.8921,369,72.1,69.8,5.2,37.369255,365.15768,353,71.7,83.6,100,100,400,643,70.8,86.7,100,99.9527,700,526,72.2,87.1,36.3,53.701527,529.9918,534,70.4,83.6,100,79.84791,540,450,72.6,81,20.3,60.474266,445.762,233,72.2,69,0,44.486137,230,289,73.3,67.9,0,47.710297,285,196,72.1,68.3,0,47.507904,195,1000,71.7,85.3,100,96.51056,1020,400,72.1,67.7,5,53.81338,364.20593,399,71.2,85,100,77.01538,400,698,71.8,89,100,70.66219,700,606,72.1,85.6,45.5,51.89016,614.5988,162,72.8,67.5,0,31.796858,160,361,72.1,77.9,4.7,44.334976,366.47375,109,71.8,72.9,5.2,32.524807,100,343,72,68,0,47.338287,335,197,72.5,286.8,0,34.210835,195,652,71.9,83.2,44.2,52.34052,658.0291,365,72.1,74.3,5.1,46.48613,364.57227,215,72,80.2,6.1,35.5548,217.2418,421,72,82.9,38.7,55.14039,421.23544,541,72.3,82.8,37.5,44.21285,533.9118,165,72.3,67.6,0,40.98292,160,365,72,78,6,56.79297,365.25912,231,72.4,71,0,39.960907,230,168,71.9,90,16.4,33.23551,199.19893,199,72.1,68.4,0,42.051617,195,515,71.8,80.7,23,40.731968,519.50305,607,72.2,74.4,2.1,61.692524,607.49194,337,72.5,68.1,0,39.982708,335,274,72.4,79.2,1.4,49.304214,272.8006,175,72.5,70.6,0,51.88922,175,193,72.5,68.1,0,28.085474,190,205,71.9,69.2,6.9,41.475357,202.85002,337,71.8,74.1,6.1,31.954351,331.9571,476,72,86.8,36.3,49.487747,477.83215,217,71.9,80.4,12.7,51.68457,217.14629,888,72.2,78.1,20.1,80.68586,880,142,140.5,158.4,141.4,157.5,144.9,94.9,99.2,30.7
20170305,1100,36.9,17.4,9.690630783,55.0750225,1,76.7,75.2,0.15,74.1,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,60.2,67.9,100,15,0,64,100,0,68.2,0.9,68.28571,1.8125,8.5,0,0,51.2,14.1,0,72.2,0,72.4,65.4,67.1,100,15,0,63,79.9,0,62.9,1.3,68.28571,1.8125,9.2,0,0,10.7,102.1,22.2,4.5,1.4,15,15,30.8,65.1,78.2,100,0.6,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,258,107.8,9.3,29.44069,267.8002,72,68,6694.7363,66.5,70.3,100,9000,606,70.7,83.6,66.3,100,646.64636,182,67.2,106.3,100,99.97538,250,1074,68.2,74.8,3.6,37.79363,1054.6837,805,67.8,83.7,100,0.036066364,520,607,70.3,69.4,0,45.30617,600,205,72.3,70,0,36.756756,200,127,71.2,73.4,0,58.564217,125,693,68.4,96.3,100,58.68205,690,202,51.7,121,100,100,650,517,68.3,96.8,100,100,950,1778,0,82.7,100,99.96312,1900,1521,70,85.3,100,99.950806,1900,395,71.7,82.3,100,71.33728,400,697,73.3,82.4,100,76.365585,700,416,72.4,82.5,100,53.82725,420,356,66.6,94.5,100,35.164963,350,540,70.8,84,100,63.008087,540,837,71.7,97.8,100,55.74324,840,555,72.2,83.4,36.3,43.475395,558.4487,251,71.9,83.5,19,48.033886,251.06422,915,71.9,85.6,84.9,49.98885,918.34827,296,71.9,81.2,13.8,54.375,291.20752,352,71.9,86.8,81.2,64.93916,352.29974,694,72,86.5,100,78.52138,700,663,72.2,87.8,56.3,56.26174,670.03906,162,72,67.6,0,31.609386,160,655,72.8,92.3,51.5,56.027473,658.28235,325,72.3,69.2,0.7,40.91651,318.45828,402,72.4,67.2,0,33.363583,400,198,72.4,67.7,0,39.339546,195,692,71.7,92.3,53.5,51.751835,691.8921,363,72.1,85.2,5.2,37.369255,365.15768,352,71.7,83,100,100,400,631,70.8,86.1,100,99.9527,700,520,72.2,86.4,36.3,53.419506,529.9918,536,70.4,82.9,100,80.11775,540,447,72.6,79.9,17.1,61.40623,445.762,231,72.1,68.2,0,43.711414,230,288,73.2,67.2,0,47.710297,285,195,72.1,67.5,0,47.982006,195,1045,71.7,84.6,100,96.32943,1020,402,72.1,76.9,5,53.81338,364.20593,400,71.2,84.4,100,77.01538,400,699,71.8,88.3,100,70.66219,700,604,72.1,85.1,45.5,52.05024,614.5988,162,72.8,66.8,0,31.796858,160,361,72.2,68.1,2.7,44.334976,366.47375,109,71.9,78.7,8,32.524807,100,343,71.9,67.3,2,47.338287,335,197,72.5,286.5,0,34.210835,195,650,71.9,83.4,48.2,52.34052,658.0291,364,72.1,84.8,5.1,46.48613,364.57227,210,72,82.3,6.1,35.5548,217.2418,419,72,82.3,38.7,55.14039,421.23544,539,72.2,81.1,36.3,44.359978,533.9118,165,72.3,66.9,0,40.98292,160,366,72,67.6,6,56.79297,365.25912,231,72.4,68.2,0,39.960907,230,186,71.9,89.5,20.4,33.41893,199.19893,198,72,67.7,0,42.051617,195,515,71.8,80.1,25.4,40.731968,519.50305,610,72.1,66,4.1,61.692524,607.49194,337,72.5,67.4,0,39.982708,335,255,72.5,68.1,0,47.516506,250,176,72.4,68.2,0,52.382553,175,192,72.5,67.4,0,28.085474,190,226,71.9,83.6,11.7,42.35665,221.8901,336,72,82.4,4.5,31.716595,331.9571,475,72,86.3,36.3,49.487747,477.83215,216,72.2,79.5,7.5,51.68457,217.14629,887,72.1,77.5,22.1,80.68586,880,141.9,140.1,158.3,141.4,157,144.8,95.9,97.7,30.7
20170305,1105,37.9,16.7,9.929570278,58.019425,1,76.7,75.2,0.15,74.2,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,60.3,68,100,15,0,64,100,0,68.3,0.9,68.28571,1.8125,8.5,0,0,51.2,14.1,0,72.4,0,72.4,65.8,68.6,100,15,0,63,76.4,0,64.1,1.25,68.28571,1.8125,9.2,0,0,10.1,101.4,21,4.7,0.9,15,15,30.5,65.1,78.2,100,0.8,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,257,107.8,9.3,29.44069,267.8002,72,68,6694.7363,66.7,70.3,100,9000,610,70.7,83.1,61.5,100,646.64636,182,67.3,106.3,100,99.97538,250,1008,68.1,71.6,5.2,35.702866,1010.4831,802,67.8,83.8,100,0.036066364,520,609,70.3,69.4,0,45.30617,600,206,72.4,70.1,0,36.756756,200,126,71,71,0,58.31794,125,693,68.5,96.4,100,58.68205,690,202,51.8,121.1,100,100,650,519,68.3,96.9,100,100,950,1785,0,82.8,100,99.96312,1900,1525,70,85.5,100,99.950806,1900,392,71.7,83.5,100,71.66864,400,693,73.2,83.4,100,76.365585,700,415,72.3,83.6,100,53.82725,420,357,66.7,95.3,100,35.164963,350,539,70.8,85,100,63.008087,540,834,71.7,98.5,100,55.74324,840,553,72.2,84.2,36.3,43.475395,558.4487,250,72.1,83.9,16.6,48.033886,251.06422,907,71.9,86.7,89.7,50.54639,954.18835,317,72,82.2,15,55.922134,314.86746,366,71.9,87.8,85.2,66.31961,364.89978,689,72,87.6,100,78.52138,700,662,72.2,88.7,56.3,56.26174,670.03906,161,72,68.1,0,31.609386,160,631,72.9,92.1,44.7,54.38986,624.9622,302,72.4,68.5,0,38.35855,300,401,72.3,67.7,0,33.363583,400,198,72.4,68.1,0,39.339546,195,730,71.6,94.4,58.7,53.388214,735.412,358,72.2,79.6,3.2,37.369255,365.15768,351,71.7,84.1,100,100,400,635,70.9,86.8,100,99.9527,700,512,72.1,87.7,38.3,52.714455,529.9918,531,70.5,83.8,100,80.093216,540,412,72.6,80.7,13.1,59.99793,417.48187,230,72,68.4,1.1,43.711414,230,284,73.3,67.7,0,47.244774,285,195,72.1,68.2,0,48.212986,195,1053,71.7,85.4,100,97.43707,1020,404,72.2,70,3,53.206223,364.20593,398,71.2,85.4,100,77.01538,400,696,71.8,89.5,100,70.66219,700,605,72.2,85.8,43.5,51.95173,614.5988,161,72.8,67.5,0,31.796858,160,361,72.1,68.7,4.7,44.334976,366.47375,108,72.1,80.8,5.6,32.524807,100,341,72,67.8,0.7,47.338287,335,196,72.5,286.8,0,34.210835,195,697,71.9,84.3,51.4,53.222294,693.86926,361,72.1,86.4,5.1,46.48613,364.57227,211,72.1,75.6,4.1,35.5548,217.2418,419,72,83.4,38.7,55.14039,421.23544,537,72.2,82,36.3,44.960766,533.9118,165,72.3,67.4,0,40.98292,160,352,72,78.4,6,57.389576,365.25912,230,72.3,67.9,0,39.960907,230,183,72,90,18.4,33.41893,199.19893,196,71.9,79.8,5.6,42.051617,214.87607,562,71.7,80.7,29,42.52043,563.024,603,72,75.6,6.1,61.692524,607.49194,337,72.4,67.4,0,39.982708,335,253,72.3,67.8,0,47.516506,250,177,72.3,67.8,0,52.382553,175,192,72.5,67.5,0,28.085474,190,224,72.1,88,8.5,41.877926,221.8901,294,72.3,74.3,0,31.978127,300,475,72,86.9,36.3,49.487747,477.83215,216,71.9,80.8,13.5,51.68457,217.14629,886,72.1,78.7,22.1,80.68586,880,142.1,140.1,158.6,142.4,157.2,144.6,95,100,30.7
20170305,1110,38.5,16.2,10.06807352,58.019425,1,76.7,75.2,0.15,74.2,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,60.3,68.1,100,15,0,64,100,0,68.4,0.9,68.28571,1.8125,8.5,0,0,51.7,14,0,71.5,0,72.4,66.1,69,100,15,0,63,78.3,0,64.3,1.28,68.28571,1.8125,9.2,0,0,9.9,101.6,21.6,4.6,1.3,15,15,31.2,65.1,78.2,100,0.9,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,258,108.2,9.3,29.44069,267.8002,72,68,6694.7363,66.9,70.5,100,9000,606,70.8,82.7,55.5,100,613.6062,181,67.3,106.6,100,99.97538,250,1015,68.1,84.3,5.2,37.76903,1010.4831,803,67.8,83.8,100,0.036066364,520,608,70.3,69.5,0,45.30617,600,206,72.4,70.2,0,36.756756,200,126,70.5,70.7,0,58.31794,125,693,68.6,96.7,100,58.68205,690,201,51.9,121.8,100,100,650,516,68.4,97.3,100,100,950,1779,0,83.3,98,99.96312,1900,1520,70.1,85.9,98,99.950806,1900,395,71.7,84,100,73.1716,400,694,73.3,84,100,76.52029,700,413,72.4,84.1,100,54.269566,420,352,66.7,95.9,100,35.164963,350,534,70.8,85.6,100,63.008087,540,830,71.8,99.4,100,55.74324,840,548,72.1,85.4,38.3,44.233303,558.4487,248,72.2,84.3,14.6,48.033886,251.06422,952,71.9,86.8,93.7,51.65031,954.18835,314,72.2,82.3,11,55.922134,314.86746,367,71.9,88.3,88.4,66.261116,364.89978,692,72,88.4,100,78.95806,700,666,72.2,89.1,56.3,56.397415,670.03906,161,72,68.6,0,31.609386,160,590,72.9,91.7,41.5,53.71368,591.6421,301,72.3,68.9,0,38.35855,300,405,72.3,68.3,0,33.862732,400,196,72.4,68.7,0,39.339546,195,759,71.6,96.4,63.5,54.95432,771.25214,356,72.1,74.7,5.2,37.369255,365.15768,350,71.7,84.8,100,100,400,635,70.9,87.6,100,99.9527,700,521,72.1,89,38.3,53.80729,529.9918,534,70.5,84.3,100,80.093216,540,383,72.6,81.5,8.3,58.486073,389.20178,233,71.9,68.9,3.9,44.849293,230,292,73.3,68.3,0,48.251595,285,198,72.1,68.8,0,48.820812,195,1028,71.7,86.1,100,100,1020,400,72.2,68.7,3,53.206223,364.20593,395,71.2,86,100,77.01538,400,691,71.8,90.1,100,70.66219,700,610,72.2,86.2,43.5,52.18569,614.5988,161,72.8,68.1,0,32.66479,160,356,72.1,81.8,4.7,44.777317,366.47375,108,72.3,73,0,32.524807,100,339,72,68.4,0.7,47.338287,335,195,72.5,287.1,0,35.061153,195,722,71.9,85.4,55.4,54.49597,729.70935,359,72.2,74.5,3.1,46.48613,364.57227,212,72.1,70.5,4.1,35.976307,217.2418,415,71.9,84.1,41.5,55.63715,421.23544,536,72.2,82.7,36.3,45.095634,533.9118,164,72.3,68,0,40.98292,160,359,72.2,71.9,2,57.389576,365.25912,234,72.3,68.2,0,41.448586,230,190,72,90.5,18.4,34.47053,199.19893,214,71.9,87.6,9.6,41.91065,214.87607,565,71.7,81.3,31,42.52043,563.024,604,72.1,75.7,4.1,61.761982,607.49194,337,72.4,67.8,0,39.982708,335,251,72.1,68.2,0,47.516506,250,176,72.1,68.1,0,52.887093,175,191,72.4,68,0,27.852142,190,222,72.2,89.3,6.5,41.877926,221.8901,306,72.5,68.8,0,31.288635,300,514,72,88.9,38.7,50.863804,510.8316,214,72.2,82.9,8.3,51.68457,217.14629,886,72.2,79.2,20.1,81.16036,880,142.5,140.4,159.8,143.4,158.2,145.4,95.2,99.3,30.7
20170305,1115,38,16.1,9.926785661,58.019425,1,76.7,75.2,0.15,74.2,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,60.3,68.3,100,15,0,64,100,0,68.5,0.9,68.28571,1.8125,8.5,0,0,51.2,14.4,0,69.5,0,72.4,66,69,100,15,0,63,77.3,0,64.3,1.28,68.28571,1.8125,9.2,0,0,10,101.5,21.3,4.5,1.3,15,15,30.8,65.1,78.2,100,1,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,262,108.7,9.3,29.44069,267.8002,72,68,6694.7363,66.8,70.5,100,9000,586,70.8,81.7,51.5,84.28255,578.20544,182,67.3,107.1,100,99.97538,250,1012,68.2,79.7,3.2,37.51076,1010.4831,803,67.8,83.9,100,0.036066364,520,607,70.3,69.6,0,45.30617,600,207,72.5,70.2,0,36.756756,200,126,70.2,70.6,0,58.31794,125,693,68.8,97.3,100,58.68205,690,202,52,122.5,100,100,650,516,68.4,97.7,100,100,950,1781,0,83.5,98,99.96312,1900,1524,70.2,86.2,96,99.950806,1900,397,71.8,84.2,100,72.73373,400,697,73.4,84.3,100,76.52029,700,417,72.5,84.3,100,54.269566,420,356,66.8,96.3,100,35.164963,350,537,70.8,86,100,63.008087,540,831,71.8,99.8,100,55.74324,840,554,72.1,85.8,38.3,43.46441,558.4487,232,72.4,85,6.6,46.5593,231.18388,1000,71.9,86.7,97.7,52.754234,990.02856,287,72.3,74.2,5.8,53.47336,285.74734,380,71.9,88.3,93.2,66.799255,377.49982,708,72.1,88.5,98,78.95806,700,647,72.3,89.5,52.3,55.165936,648.199,162,72,68.8,0,31.609386,160,334,73,86.4,0,45.694664,335,303,72.2,69,0,38.35855,300,411,72.3,68.5,0,33.862732,400,200,72.4,68.9,0,39.765274,195,823,71.7,97.3,65.5,54.080917,807.0923,358,72.2,78.1,3.2,37.369255,365.15768,354,71.7,84.8,100,100,400,639,70.9,87.8,100,99.9527,700,524,72.1,89.2,38.3,53.29025,529.9918,534,70.5,84.5,100,78.891205,540,382,72.5,81.1,6.3,57.61624,389.20178,251,71.9,81.3,8.7,46.56821,255.45132,293,73.3,68.5,0,47.017433,285,198,72,68.9,0,47.240456,195,1019,71.7,86.4,100,99.39449,1020,399,72.1,73.2,5,53.206223,364.20593,397,71.2,86.2,100,77.01538,400,695,71.9,90.4,100,70.66219,700,613,72.2,86.4,43.5,52.18569,614.5988,162,72.8,68.2,0,32.66479,160,341,72.3,70.1,0,43.721725,335,108,72.3,69.5,0,32.524807,100,343,72,68.6,0.7,47.338287,335,204,72.5,286.9,0,35.631916,195,730,71.9,86.4,60.2,54.49597,765.5495,361,72.2,69,3.1,46.48613,364.57227,209,72.1,69.2,4.1,35.976307,217.2418,416,72,84.7,41.1,55.550755,421.23544,537,72.1,83.2,38.3,45.058853,533.9118,164,72.3,68.2,0,40.98292,160,365,72,69.1,6,57.389576,365.25912,235,72.3,68.3,0,40.905636,230,193,72.1,90.7,16.4,34.47053,199.19893,233,72,87.3,10.8,43.049232,234.75613,561,71.7,81.4,33.4,42.52043,563.024,606,72.2,68,2.1,61.761982,607.49194,337,72.5,68,0,39.982708,335,253,72,68.3,0.6,47.516506,250,177,72.1,68.2,0,52.887093,175,194,72.4,68.2,0,28.29424,190,197,72.3,78.3,2,40.7355,200.13002,305,72.3,68.4,0,30.611032,300,514,72,89.4,38.7,50.863804,510.8316,216,72.1,75.5,7.9,51.68457,213.78627,890,72.3,78.4,15.7,81.16036,880,142.2,140.6,160.9,144.4,159.3,146.7,96.8,98.3,30.7
20170305,1120,38.7,18.6,10.24649294,58.019425,1,76.7,75.2,0.15,74.2,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,60.4,68.2,100,15,0,64,100,0,68.4,0.9,68.28571,1.8125,8.5,0,0,51.8,14.4,0,68.4,0,72.4,65.6,68.9,100,16.2,0,63,77.6,0,63.9,1.26,68.28571,1.8125,9.2,0,0,9.8,101.6,21.5,4.8,1,16.2,16.2,30.9,65.1,78.4,100,0.8,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,262,109.1,7.3,29.44069,267.8002,72,68,6694.7363,66.7,70.4,100,9000,548,70.8,81.6,47.5,75.3575,547.5256,183,67.5,107.1,100,99.97538,250,1033,68.2,70.8,2.4,37.055714,1010.4831,799,67.8,84.2,100,0.036066364,520,610,70.2,69.5,0,45.30617,600,206,72.5,70.2,0,36.756756,200,126,70,70.4,0,58.3672,125,694,68.9,97.4,100,58.68205,690,202,52.5,122.9,100,100,650,519,68.5,97.8,100,100,950,1785,0,83.4,94,99.96312,1815.9991,1528,70.2,86.1,96,99.950806,1815.9991,396,71.8,84.3,100,72.73373,400,698,73.5,84.3,100,76.52029,700,417,72.7,84.5,100,54.269566,420,354,66.8,96.6,100,35.164963,350,538,70.8,86.1,100,63.008087,540,833,71.9,100.3,100,55.74324,840,553,72.2,85.5,36.3,43.46441,558.4487,212,72.5,83.2,1.4,46.789375,212.72397,1016,71.9,86.5,100,53.880466,1020,298,72,78.6,9.4,53.67828,287.56754,389,71.9,88.4,97.2,67.93402,390.09985,702,72.1,88.7,98,78.95806,700,646,72.3,88.8,50.7,55.165936,648.199,162,72,68.9,0,31.609386,160,346,72.9,70.8,0,45.155838,335,303,72.3,69,0,38.35855,300,410,72.3,68.6,0,33.862732,400,199,72.4,68.9,0,39.765274,195,814,71.7,98.3,69.5,55.315735,807.0923,362,72.1,85.5,5.2,37.369255,365.15768,355,71.7,85,100,100,400,642,71,87.9,100,99.9527,700,518,72.1,89.5,38.3,50.76381,529.9918,534,70.5,84.9,100,79.541275,540,361,72.5,72.7,2.3,56.528942,362.94153,251,72.1,84.3,6.3,46.035587,255.45132,294,73.3,68.6,0,48.197468,285,196,72.1,69,0,47.811813,195,1040,71.7,86.5,100,99.532715,1020,401,72.2,74.1,3,53.206223,364.20593,396,71.2,86.4,100,77.01538,400,694,71.9,90.6,100,70.66219,700,615,72.2,86.6,43.5,52.18569,614.5988,162,72.8,68.3,0,32.66479,160,341,72.2,68.7,0,43.721725,335,109,72,68.9,2,32.524807,100,339,72,68.7,0.7,47.338287,335,203,72.5,286.9,0,35.631916,195,771,71.9,87,63.4,55.55193,765.5495,359,72.2,68.6,3.1,46.48613,364.57227,211,72,84.1,6.1,35.976307,217.2418,414,72,84.8,41.1,55.62635,421.23544,539,72.1,83.3,38.3,44.49485,533.9118,165,72.3,68.3,0,40.98292,160,363,72,79.2,6,57.389576,365.25912,235,72.3,68.3,0,40.905636,230,188,72.1,91,16.4,34.47053,199.19893,233,72.1,87.3,8.8,43.049232,234.75613,599,71.6,81.2,37.4,42.31908,596.3041,599,72.1,74.7,4.1,61.761982,607.49194,337,72.5,68.2,0,39.982708,335,252,71.9,68.4,5,47.516506,272.8006,177,72,68.3,0,52.46104,175,194,72.4,68.3,0,28.29424,190,188,72.2,69.8,1.7,40.365574,185,305,72,68.4,0,30.171183,300,515,72,89.6,38.7,50.863804,510.8316,216,72.1,74.2,7.9,51.68457,213.78627,890,72.2,77.9,16.1,81.289764,880,142,140.4,161.5,143.4,160.3,148,95,99.6,30.7
