20170305,1125,38.3,16.6,10.03384098,58.019425,1,76.7,75.2,0.15,74.3,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67,60.6,67.8,100,15,0,64,100,0,68.3,0.9,67.71429,1.8125,8.4,0,0,51.8,14.4,0,64.8,0,72.4,65.7,69,100,20.9,0,63,77.6,0,64,1.25,67.71429,1.8125,9.2,0,0,9.9,101.3,21.5,4.5,1.1,20.9,20.9,31.2,65.1,78.4,100,0.6,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,260,109,7.3,29.44069,267.8002,72,68,6694.7363,66.9,70.2,100,9000,515,70.9,83.3,42.3,68.959564,514.4855,184,67.6,107.3,100,99.97538,250,1014,68.1,79.6,4.4,36.612965,1010.4831,797,67.4,83.5,100,0.036066364,520,608,69.9,69.4,2.3,45.30617,600,207,72.6,70,0,36.756756,200,127,69.9,70.2,2,58.3672,125,697,69,97.2,100,58.68205,690,203,52.6,122.9,100,100,650,520,68.5,97.8,100,100,950,1798,0,83.2,90,99.96312,1815.9991,1543,70.3,85.9,94,99.950806,1815.9991,396,71.8,84.5,100,72.73373,400,696,73.5,84.5,100,76.52029,700,416,72.8,84.7,100,54.269566,420,354,66.9,96.8,100,35.164963,350,538,70.8,86.2,100,63.008087,540,832,72,100.3,100,55.74324,840,552,72.2,85.6,36.3,43.859844,558.4487,199,72.5,71.1,0,45.52395,195,1020,71.9,86.8,100,53.880466,1020,308,71.9,83.7,15.4,55.573772,311.22745,400,71.8,88.5,100,68.834816,400,701,72.2,89.1,96,78.95806,700,616,72.3,89.2,48.3,54.665,626.3589,162,72.1,69,0,31.609386,160,347,72.7,69.6,0,45.155838,335,303,72.3,69.1,0,38.35855,300,408,72.2,68.6,0,33.862732,400,199,72.4,69,0,39.765274,195,812,71.7,99.8,73.5,57.313526,840.3727,361,72.2,79,3.2,37.369255,365.15768,357,71.7,85.1,100,100,400,650,71.1,88.2,100,99.9527,700,521,72.1,89.6,38.3,50.76381,529.9918,536,70.5,85,100,77.885445,540,335,72.6,69.2,0,54.79963,335,232,72.4,71.5,0,41.726185,230,288,73.3,68.6,0,47.68864,285,199,72,69,0,47.11889,195,1017,71.7,86.7,100,98.96638,1020,399,72.2,69,3,53.206223,364.20593,396,71.2,86.7,100,77.01538,400,693,72,90.9,100,70.66219,700,581,72.3,87,38.3,50.966633,591.07874,162,72.8,68.3,0,32.66479,160,338,72.1,68.5,0.7,43.721725,335,108,71.9,76.8,6.4,32.524807,100,338,71.9,68.7,2.7,47.338287,335,203,72.5,286.5,0,35.631916,195,801,72,87.6,64.6,56.23775,801.38965,359,72.1,86.3,5.1,46.48613,364.57227,210,72.1,74.6,4.1,35.976307,217.2418,417,72,85.1,41.1,55.151188,421.23544,538,72.1,83.7,38.3,44.531635,533.9118,164,72.3,68.3,0,40.98292,160,363,72.1,68.8,4,57.389576,365.25912,235,72.3,68.4,0,40.905636,230,182,72.1,91.3,16.4,34.47053,199.19893,211,72.3,78.8,2.4,43.244415,212.03606,627,71.6,82.2,39,44.486557,629.584,604,72.1,76.9,4.1,61.761982,607.49194,337,72.5,68.2,0,39.982708,335,300,71.8,75.5,10.2,50.492638,296.46054,177,72,68.3,0,52.46104,175,193,72.3,68.3,0,28.29424,190,186,72.1,68.9,3.7,40.365574,185,334,71.8,74,6.9,33.012363,331.9571,510,71.9,90.9,42.3,50.863804,510.8316,215,72,83.5,12.3,51.68457,217.14629,888,72.2,78.1,16.1,81.21428,880,140.5,140.1,161.9,145.4,160.2,148.6,95,87.5,30.7
20170305,1130,39,15,10.14199492,58.019425,1,76.7,75.2,0.15,74.3,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,60.7,67.3,100,15,0,64,100,0,68.1,0.9,67.71429,1.8125,8.4,0,0,51.5,14.1,0,61.1,0,72.5,65.1,68.5,100,24.9,0,63,79.4,0,62.9,1.28,67.71429,1.8125,9.2,0,0,9.8,101.5,22.3,4.6,0.9,24.9,24.9,31.9,65.1,78.4,100,0.9,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,263,109.2,9.3,29.44069,267.8002,72,68,6512.6553,67.1,69.5,100,9000,510,70.9,83.4,38.3,69.18146,514.4855,183,67.6,107.3,100,99.97538,250,1018,68.2,79.2,2.4,36.612965,1010.4831,800,67.3,82.7,100,0.036066364,520,663,69.5,80.3,12.3,50.69334,671.3998,206,72.7,69.6,0,36.756756,200,131,69.8,83,5.6,60.06649,131.552,691,69.1,97.5,100,58.68205,690,200,52.6,123.6,100,100,650,516,68.5,98.1,100,100,950,1745,0,82.8,84,92.70961,1664.7992,1524,70.4,85.9,92,99.950806,1815.9991,395,71.9,84.3,100,72.73373,400,696,73.6,84.4,100,76.52029,700,415,72.9,84.4,100,54.269566,420,353,66.9,96.9,100,35.164963,350,536,70.9,86.2,100,63.008087,540,830,72.1,100.6,98,55.74324,840,552,72.2,85.6,36.3,44.01362,558.4487,199,72.4,69.8,0,45.52395,195,1022,71.9,86.6,100,53.891617,1020,308,72.1,83.2,13,55.573772,311.22745,397,71.8,88.2,100,68.834816,400,698,72.2,88.8,96,78.95806,700,628,72.3,88,46.3,54.738052,626.3589,162,72.1,68.8,0,31.609386,160,344,72.5,69.1,2.4,45.155838,335,302,72.3,68.9,0,38.35855,300,408,72.2,68.5,0,33.862732,400,199,72.4,68.8,0,39.765274,195,845,71.8,99.9,75.5,56.209217,840.3727,357,72.1,86,5.2,37.369255,365.15768,356,71.7,84.8,100,100,400,646,71.1,88,100,99.9527,700,520,72.1,89.5,38.3,50.76381,529.9918,533,70.5,84.7,100,77.885445,540,336,72.7,68.6,0,53.16351,335,232,72.4,69.7,0,43.021427,230,289,73.3,68.4,0,47.68864,285,198,72,68.8,0,46.584,195,1024,71.6,86.4,100,99.13676,1020,399,72.2,68.3,3,53.206223,364.20593,395,71.2,86.5,100,77.01538,400,691,72,90.6,100,70.66219,700,589,72.2,86.1,39.5,51.286785,591.07874,161,72.8,68.1,0,32.66479,160,339,72,68.2,2.7,43.721725,335,109,72.1,80.9,4.8,32.524807,100,339,72,70.5,2.3,47.338287,335,202,72.5,286.9,0,35.631916,195,794,72,87.2,64.6,56.23775,801.38965,358,72.2,78,3.1,46.48613,364.57227,209,72.1,70.1,4.1,35.976307,217.2418,416,72,84.8,41.1,55.14039,421.23544,537,72.1,83.4,38.3,45.083374,533.9118,164,72.3,68.1,0,40.98292,160,358,72,79,6,57.389576,365.25912,234,72.3,68.3,0,40.905636,230,185,72.2,91.2,14.4,34.47053,199.19893,196,72.5,70.1,0,40.39254,195,634,71.6,81.9,41.4,44.995853,629.584,602,72.2,67.6,2.1,61.831444,607.49194,337,72.6,68.1,0,39.982708,335,298,71.9,83.8,12.2,50.492638,296.46054,176,72,68.2,0,52.46104,175,192,72.2,68.2,0,28.29424,190,185,72.1,68.4,3.7,40.365574,185,334,72.1,84.1,2.5,33.012363,331.9571,548,71.9,92.9,46.3,52.83246,541.6318,214,72.3,82.5,6.3,51.68457,213.78627,884,72.2,78,16.1,81.21428,880,138.8,138.3,163.1,146.4,161.7,149.2,95,73.9,30.7
20170305,1135,38.9,14.7,10.09931138,58.019425,1,76.7,75.2,0.15,74.3,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,60.7,67.1,100,15,0,64,100,0,67.8,0.95,67.71429,1.8125,8.2,0,0,51.8,14,0,60.4,0,72.5,64.7,67.5,100,27.5,0,63,80.9,0,61.9,1.23,67.71429,1.8125,9.1,0,0,10.1,101.6,23.1,4.6,1.7,27.5,27.5,31,65.1,78.4,100,0.5,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,262,109.1,9.3,29.44069,267.8002,72,68,6694.7363,67.1,69,100,9000,261,71,72.2,0,43.28156,260,191,67.7,107.3,100,99.97538,250,1032,68.1,69.8,4.4,36.034927,1010.4831,780,67.1,80.5,100,0.036066364,520,696,69.3,86.3,17.9,51.797764,702.5994,207,72.7,69,0,36.154793,200,127,70.4,74.9,0,58.034725,125,702,69.2,97.1,100,58.240276,690,206,52.6,123.6,100,100,650,531,68.4,97.7,100,100,950,1692,0,83,80,84.97665,1664.7992,1587,70.4,85.3,89.1,99.950806,1815.9991,395,71.9,83.7,100,72.72189,400,693,73.6,83.8,100,76.52029,700,414,72.8,83.9,100,54.269566,420,353,67,96.6,100,35.164963,350,535,70.9,85.6,100,63.008087,540,829,72.2,100.1,96,55.74324,840,550,72.2,85.2,36.3,44.1674,558.4487,199,72.1,68.9,0,45.52395,195,1026,71.9,86.2,100,53.880466,1020,286,72.4,80.4,4.6,53.616802,285.74734,400,71.8,87.8,100,68.834816,400,668,72.3,88.2,94,77.47537,672.6997,627,72.3,87,44.7,54.738052,626.3589,161,72.1,68.2,0,31.609386,160,344,72.3,68.2,1.6,45.155838,335,302,72.3,68.4,0,38.35855,300,407,72.2,67.7,0,33.862732,400,197,72.4,68.2,0,39.765274,195,871,71.8,100.6,78.7,57.97611,873.65204,363,72.1,72.3,5.2,37.369255,365.15768,356,71.7,84.1,100,100,400,647,71.2,87.5,100,99.9527,700,518,72.1,89,38.3,50.76381,529.9918,531,70.6,84.2,100,77.72599,540,335,72.8,67.7,0,53.639847,335,231,72.3,68.7,0,43.215107,230,291,73.3,67.8,0,47.53708,285,195,72.1,68.1,0,45.976173,195,1028,71.6,86.1,100,100,1020,402,72.1,71.7,5,53.206223,364.20593,392,71.2,86,100,77.01538,400,688,72.1,90.2,98,70.66219,700,591,72.2,85.6,39.5,51.286785,591.07874,162,72.9,67.4,0,33.08703,160,379,71.9,75.1,6.3,45.78265,371.79376,106,72.3,71.8,0,32.524807,100,337,72.1,68.3,0.3,47.338287,335,201,72.5,286.5,0,35.631916,195,793,72,86.7,64.6,56.23775,801.38965,357,72.2,68.1,3.1,46.48613,364.57227,211,72.1,68,4.1,35.976307,217.2418,415,72,84.4,41.1,55.680347,421.23544,536,72.1,82.9,38.3,44.985287,533.9118,164,72.3,67.4,0,40.98292,160,354,72.1,67.9,4,57.389576,365.25912,233,72.3,67.7,0,40.905636,230,182,72.3,90.9,10,34.47053,182.39886,196,72.3,68.6,0,41.335934,195,667,71.5,81.2,45.4,45.896008,662.8639,606,72.1,68.2,4.1,61.819862,607.49194,336,72.7,67.7,0,39.982708,335,297,72.2,83.8,7,50.492638,296.46054,176,72,67.6,0,52.46104,175,192,72.2,67.6,0,28.29424,190,207,72,70.7,5.7,41.464474,204.21016,330,72.1,83.8,2.5,33.012363,331.9571,574,71.9,93.8,51.1,54.35918,572.4319,213,72,79,9.9,51.68457,213.78627,883,72.1,77.3,18.1,81.67799,880,137.9,136.6,163.5,147.4,162.1,150.3,95,59.5,30.7
20170305,1140,40.1,15.4,10.46248916,58.019425,1,76.7,75.2,0.15,74.3,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,60.5,67.1,100,15,0,64,100,0,67.7,0.95,67.71429,1.8125,8.2,0,0,51.3,14.1,0,59.6,0,72.5,65.9,68.2,100,15,0,63,82.7,0,64.1,1.24,67.71429,1.8125,9,0,0,10.2,101.5,25.4,4.9,0.9,15,15,31.9,65.1,78.4,100,0.9,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,263,109,9.3,29.44069,267.8002,72,68,6694.7363,67,68.8,100,9000,265,71,69.3,0,43.774654,260,191,67.9,107.4,100,99.97538,250,1030,68.1,80.3,4.4,35.50609,1010.4831,775,67.1,79.9,100,0.036066364,520,702,69.4,86.7,17.9,51.797764,702.5994,208,72.7,68.8,0,36.154793,200,126,70.4,69.9,0,58.145546,125,691,69.2,97.3,100,57.295376,690,208,52.7,123.6,100,100,650,533,68.4,97.5,100,100,950,1582,0,84.9,76,78.214905,1586.3989,1601,70.4,85,84.3,99.950806,1736.6656,395,71.9,84.1,100,72.72189,400,694,73.6,84,100,76.52029,700,415,72.7,84.3,100,54.269566,420,353,67,96.7,100,35.164963,350,535,70.9,85.8,100,63.008087,540,830,72.2,100.5,96,55.74324,840,550,72.2,85.1,36.3,44.01362,558.4487,220,71.8,75.8,7.4,47.008995,215.56369,1025,71.9,86.2,100,53.858162,1020,266,72.1,75.6,8.2,52.991802,262.08746,400,71.8,88.3,100,68.75293,400,667,72.3,88.6,94,77.52615,672.6997,592,72.3,87.2,42.3,53.88228,604.5188,161,72.1,67.9,0,31.609386,160,370,72.1,69.8,5.6,46.856842,368.35318,302,72.3,68,0,38.35855,300,408,72.2,67.5,0,33.862732,400,198,72.4,68,0,39.765274,195,927,71.8,100.9,83.5,58.347553,909.4922,355,72.1,87.3,5.2,37.369255,365.15768,357,71.7,84.8,100,100,400,643,71.2,87.7,100,99.9527,700,522,72.1,89.1,38.3,50.76381,529.9918,533,70.6,84.5,100,78.17981,540,338,72.8,67.6,0,54.219734,335,232,72.2,68.3,0,43.215107,230,291,73.3,67.4,0,47.53708,285,196,72.1,67.9,0,46.8636,195,1024,71.6,86.1,100,97.83741,1020,400,72.2,74.3,3,53.206223,364.20593,394,71.2,86.4,100,77.01538,400,690,72.1,90.8,98,70.66219,700,590,72.2,85.8,39.5,51.286785,591.07874,162,72.8,67.2,0,33.08703,160,377,72.2,74.6,1.9,45.78265,371.79376,107,72.1,68.4,2.4,32.524807,100,339,72,67.8,2.3,47.338287,335,202,72.5,286.6,0,35.631916,195,794,72,86.9,64.6,56.23775,801.38965,360,72.1,70.1,5.1,46.48613,364.57227,212,72.1,67.3,4.1,35.976307,217.2418,423,72,84.6,41.1,55.89633,421.23544,535,72.1,83.1,38.3,44.9485,533.9118,165,72.3,67.2,0,40.98292,160,355,72,78.4,6,57.389576,365.25912,234,72.3,67.4,0,40.905636,230,185,72.3,91.2,6,34.47053,182.39886,196,72.1,68,0,41.335934,195,647,71.5,81.6,47,44.474712,662.8639,607,72.1,75.1,4.1,62.132435,607.49194,336,72.7,67.2,0,39.982708,335,251,72.4,69.5,0,48.593193,250,176,71.9,67.3,5.3,52.87588,192.31589,193,72.2,67.2,0,28.29424,190,207,72.1,70,3.7,41.464474,204.21016,334,72.2,71.7,0.5,33.012363,331.9571,580,72,94.8,51.5,54.4094,572.4319,214,72.1,77.9,7.9,51.68457,213.78627,887,72,78.6,20.1,81.67799,880,139,136.5,162.6,145.4,161.8,150.5,95.1,48,30.7
20170305,1145,40.5,15.1,10.55517028,58.019425,1,76.7,75.2,0.15,74.3,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,60.9,67.1,100,15,0,64,100,0,67.8,0.95,67.71429,1.8125,8.2,0,0,51.7,14.3,0,59.2,0,72.5,66,69,100,15,0,63,79.2,0,64.3,1.26,67.71429,1.8125,9,0,0,9.7,101.4,21.9,4.5,0.9,15,15,31.3,65.1,78.4,100,0.9,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,264,108.3,9.3,29.44069,267.8002,72,68,6694.7363,67,68.8,100,9000,264,70.9,68.9,0,43.330868,260,192,68,106.7,100,99.97538,250,1050,68.2,79.2,2.4,34.96495,1010.4831,772,67.3,80.3,100,0.036066364,520,703,69.5,86.3,17.9,51.797764,702.5994,207,72.7,68.6,0,36.154793,200,127,70.2,69.2,0,58.145546,125,693,69.4,96.6,100,57.295376,690,208,52.7,122.2,100,100,650,537,68.4,96.7,100,100,950,1506,0,84.4,72,74.19473,1507.9985,1608,70.4,84.2,80.3,99.950806,1658.2654,395,72,84.7,100,73.15977,400,693,73.7,84.6,100,76.52029,700,413,72.9,84.8,100,54.269566,420,351,67.1,97.1,100,35.164963,350,535,71,86.3,100,63.008087,540,812,72.3,101.1,94,58.118664,809.6997,551,72.2,85.5,36.3,44.01362,558.4487,238,71.7,85.3,12.6,48.316254,234.02417,1018,71.9,86.9,100,53.880466,1020,292,71.9,84.1,15.4,54.71311,314.86746,398,71.7,88.9,100,68.75293,400,667,72.3,89.1,94,77.516,672.6997,598,72.2,88.4,44.3,53.88228,604.5188,161,72.1,68.6,0,31.609386,160,368,72,89,7.6,46.856842,368.35318,302,72.2,68.6,0,38.35855,300,406,72.1,68.3,0,33.862732,400,198,72.4,68.6,0,39.765274,195,911,71.9,101.5,85.5,57.60466,909.4922,362,72.2,71.6,3.2,37.369255,365.15768,353,71.7,85.5,100,100,400,642,71.3,88.5,100,99.9527,700,517,72.1,90,38.3,50.76381,529.9918,532,70.6,85.1,100,79.320496,540,339,72.7,68.5,0,54.60288,335,232,72.1,68.8,0,44.268246,230,290,73.3,68.2,0,47.07156,285,196,72,68.7,0,47.83613,195,1038,71.5,87,100,99.17346,1020,398,72.2,69,3,53.206223,364.20593,392,71.2,87.1,100,77.01538,400,689,72.1,91.4,98,70.65172,700,590,72.2,86.3,37.9,51.286785,591.07874,162,72.8,68,0,33.08703,160,341,72.3,69.1,0,44.385242,335,108,72,76.1,4.4,32.524807,100,367,71.9,76.4,5.9,50.88389,360.75986,200,72.5,287,0,35.631916,195,794,72,87.9,64.6,56.23775,801.38965,357,72.1,87.8,5.1,46.48613,364.57227,222,72,75.8,6.1,36.625656,217.2418,422,72,85.3,41.1,55.89633,421.23544,534,72.1,83.9,38.3,44.9485,533.9118,164,72.3,67.9,0,40.98292,160,366,72.1,70.1,4,57.37911,365.25912,233,72.3,67.9,0,40.905636,230,150,72.4,73.9,0.8,33.773537,165.5988,199,72.1,68.6,0,41.80221,195,711,71.4,82.9,51.4,47.115955,706.3838,591,72.3,68.6,0.1,60.98634,575.39166,336,72.7,67.6,0,39.982708,335,250,72.3,68.4,0,48.593193,250,191,71.9,74.3,9.3,55.118286,192.31589,193,72.1,67.8,0,28.29424,190,208,72.1,68.4,3.7,41.464474,204.21016,299,72.5,68.7,0,31.336185,300,609,72,95.9,53.1,55.303337,603.23193,213,71.9,83.3,13.5,51.68457,217.14629,885,72.2,78.9,16.1,81.67799,880,139.9,137.5,160.5,144.4,159.7,150,94.2,43,30.7
20170305,1150,41,13.5,10.60137121,58.019425,1,76.7,75.2,0.15,74.3,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,61.1,67.4,100,15,0,64,100,0,68.1,0.95,67.71429,1.8125,8.2,0,0,51.4,14.2,0,57.4,0,72.5,66,69.1,100,15,0,63,78.5,0,64.3,1.25,67.71429,1.8125,9,0,0,9.5,101.4,21.8,4.8,0.7,15,15,32,65.1,78.4,100,1,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,266,107.9,7.3,29.44069,267.8002,72,68,6694.7363,67.3,69,100,9000,265,70.8,68.9,0,43.330868,260,192,68.1,106.1,100,99.97538,250,1020,68.1,69.7,4.4,34.96495,1010.4831,772,67.7,83.7,100,0.036066364,520,703,69.7,86.1,15.9,51.797764,702.5994,207,72.7,68.8,0,36.154793,200,127,70,69.2,0,57.702255,125,692,69.3,96.7,100,57.295376,690,208,52.8,121.7,100,100,650,534,68.2,96.5,100,100,950,1505,0,84.6,68,74.19473,1507.9985,1603,70.4,83.8,77.1,95.25215,1579.865,398,72,84.6,100,74.39053,400,692,73.8,84.6,100,76.49649,700,418,73,84.6,100,54.79789,420,353,67.1,96.8,100,36.442844,350,533,71,86.3,100,63.008087,540,807,72.4,100.9,92,58.118664,809.6997,555,72.2,85.5,36.3,44.452988,558.4487,246,71.7,85.1,17.4,48.347626,253.90424,1018,71.9,86.9,100,53.95852,1020,316,72.2,83.3,11,55.891396,314.86746,399,71.7,88.7,100,68.90501,400,667,72.3,89,94,77.49568,672.6997,602,72.2,88.3,44.3,54.091007,604.5188,160,72.1,68.9,0,32.02091,160,367,72.1,80.8,5.6,46.856842,368.35318,301,72.2,68.9,0,38.35855,300,405,72.1,68.6,0,33.862732,400,196,72.4,68.9,0,40.179497,195,977,71.9,98.7,90.9,60.154606,977.3331,354,72.2,87.6,3.2,37.918648,365.15768,352,71.7,85.4,100,100,400,637,71.3,88.4,100,99.9527,700,516,72.1,90,38.3,53.31375,529.9918,532,70.6,85,100,79.93377,540,342,72.7,68.8,0,55.110283,335,232,72,69.1,0,44.704033,230,289,73.3,68.6,0,47.07156,285,197,72,69,0,48.44396,195,1026,71.5,87,100,99.94339,1020,398,72.2,68.8,3,53.206223,364.20593,391,71.2,87.1,100,77.46667,400,696,72.2,91.1,96,71.102264,700,585,72.2,86.1,37.9,51.779335,591.07874,161,72.9,68.4,0,33.08703,160,339,72.2,68.7,0,44.385242,335,108,72.1,78.1,2.4,32.524807,100,363,72,82.9,4.7,50.88389,360.75986,200,72.5,287.1,0,35.631916,195,805,72,87.8,64.6,56.30307,801.38965,355,72.2,81.2,3.1,46.880825,364.57227,220,72.1,85,4.1,36.625656,217.2418,418,72.1,85.3,39.1,55.89633,421.23544,532,72.1,84,38.3,44.9485,533.9118,163,72.3,68.3,0,40.98292,160,364,72.1,69.3,4,57.37911,365.25912,232,72.3,68.3,0,40.905636,230,166,72.4,69.8,0,32.99095,150,197,71.9,68.8,2,41.80221,195,706,71.4,82.8,53,46.002605,706.3838,580,72.2,68.1,0,61.565178,575,336,72.8,68,0,39.982708,335,256,72.1,68.5,0,48.522095,250,213,72,88.9,10.5,55.95919,210.51596,192,72.1,68.2,0,28.29424,190,205,72.1,68.5,3.7,41.464474,204.21016,305,72.4,68.6,0,31.252972,300,610,72,95.7,53.1,55.303337,603.23193,213,72.2,84.6,9.1,51.68457,217.14629,886,72.2,78.7,16.1,82.15249,880,139.7,137.9,160.4,145.4,159.3,148.9,93.2,37.2,30.7
20170305,1155,40.7,14.3,10.56588779,58.019425,1,76.7,75.2,0.15,74.4,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,61.1,67.3,100,15,0,64,100,0,67.8,1,67.71429,1.8125,8.1,0,0,51.2,14.3,0,56.8,0,72.5,66.2,69.4,100,15,0,63,77.8,0,64.3,1.25,67.71429,1.8125,9,0,0,9.5,101.3,21.4,4.6,0.8,15,15,32.2,65.1,78.4,100,0.2,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,267,107.6,7.3,29.44069,267.8002,72,68,6694.7363,67.4,68.9,100,9000,263,70.8,68.7,0,41.814594,260,194,68.2,105.9,100,99.97538,250,1041,68,82.5,6.4,35.67827,1054.6836,764,67.9,85.1,100,0.036066364,520,709,69.8,85.9,15.9,51.797764,702.5994,205,72.7,68.7,0,35.700245,200,126,70,69,0,57.52986,125,688,69.2,96.6,100,57.135845,690,209,52.9,121.5,100,100,650,541,68.1,96.3,100,100,950,1434,0,85.9,63.2,70.01475,1429.5983,1604,70.4,83.4,72.3,91.54981,1579.865,404,72,84.6,100,74.29586,400,700,73.8,84.6,100,76.48459,700,423,73,84.7,100,54.79789,420,357,67.2,96.7,100,36.442844,350,538,71,86.3,100,63.008087,540,817,72.4,100.7,90.7,57.58024,809.6997,561,72.2,85.6,36.3,44.452988,558.4487,256,71.8,85.1,18.6,49.152897,253.90424,1024,71.9,86.8,100,53.93622,1020,289,72.4,75.5,4.6,54.118855,285.74734,400,71.7,88.4,100,67.65325,400,389,72.2,72.8,65.8,63.460953,544.39026,609,72.2,87.9,44.3,53.944897,604.5188,163,72.1,69.2,0,32.02091,160,373,72.1,74.7,5.6,46.856842,368.35318,304,72.2,69.2,0,38.35855,300,409,72.1,68.8,0,33.862732,400,201,72.4,69.1,0,40.179497,195,975,72,99.1,90.5,60.06425,977.3331,367,72.2,71.7,3.2,37.918648,365.15768,358,71.7,85.2,100,100,400,647,71.4,88.3,100,99.9527,700,525,72.1,89.5,38.3,52.808464,529.9918,537,70.6,84.9,100,78.20434,540,347,72.7,69.1,0,53.86766,335,237,72,69.3,0,44.01404,230,291,73.3,68.8,0,46.378693,285,201,72,69.3,0,47.228302,195,1039,71.5,86.8,100,100,1020,402,72.1,80.7,5,53.206223,364.20593,395,71.3,86.9,100,77.46667,400,704,72.2,91,96,71.102264,700,592,72.3,86,35.1,51.249844,567.55865,162,72.9,68.6,0,33.08703,160,343,72.1,68.8,0,44.385242,335,109,72.2,70.4,0.4,32.524807,100,365,72.1,80.2,2.7,50.512253,360.75986,202,72.5,287,0,35.631916,195,811,72,87.5,64.6,56.30307,801.38965,359,72.3,69.8,0.3,46.880825,364.57227,221,72.1,72.4,4.1,36.625656,217.2418,422,72.1,85.2,39.1,55.89633,421.23544,539,72.1,83.9,38.3,44.61746,533.9118,164,72.3,68.6,0,40.98292,160,364,72,79.6,6,56.929035,365.25912,234,72.3,68.5,0,40.905636,230,176,72.4,69.2,0,33.87136,150,220,71.8,85,7.6,43.808285,219.13596,718,71.4,82.9,55,46.156578,706.3838,575,72.1,68.3,1.7,61.333645,575,336,72.8,68.3,0,39.982708,335,255,71.9,68.7,3.4,47.94312,250,210,72.2,90.3,6.5,54.669804,210.51596,193,72.1,68.4,0,28.29424,190,208,72,70.4,5.7,41.464474,204.21016,302,72.1,68.8,0,30.14741,300,602,72.1,94.5,51.1,54.58015,603.23193,214,72.2,73.3,5.9,51.68457,213.78627,893,72.2,78.7,16.1,82.27111,880,139,137.7,160.1,145.4,158.8,148.6,95,31.5,30.67
20170305,1200,40.7,11.9,10.4318441,58.019425,1,76.7,75.2,0.15,74.4,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,61.1,67.4,100,15,0,64,100,0,67.8,1,67.71429,1.8125,8.1,0,0,51.7,14.4,0,55.6,0,72.5,66.3,69.4,100,20.2,0,63,80.4,0,64.7,1.26,67.71429,1.8125,9,0,0,9.5,101.2,22.3,4.5,1,20.2,20.2,32.5,65.1,78.4,100,0.4,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,268,107.5,9.3,29.44069,267.8002,72,68,6694.7363,67.4,68.9,100,9000,262,70.7,68.6,0,41.284515,260,197,68.2,105.5,100,99.97538,250,1043,68.1,71.1,4.4,35.260117,1054.6836,756,67.9,85.4,100,0.036066364,520,714,69.9,85.9,15.9,51.71187,702.5994,206,72.7,68.7,0,35.700245,200,127,69.9,68.9,2.8,57.52986,125,693,69.2,96.4,100,57.135845,690,212,53,121.2,100,100,650,545,68,96.1,100,100,950,1362,0,86.4,60,65.08482,1351.198,1531,70.4,84.5,68.3,83.038124,1501.4648,402,72.1,84.6,98,74.29586,400,695,73.9,84.7,100,76.48459,700,424,73.1,84.7,98,54.79789,420,355,67.2,96.7,100,36.442844,350,537,71.1,86.3,100,63.008087,540,783,72.5,101.6,83.9,56.535053,775.0231,559,72.2,85.7,36.3,44.452988,558.4487,254,72.1,85.1,15,49.152897,253.90424,1021,71.9,86.8,100,53.991974,1020,258,72.1,69.9,6.6,53.04303,262.08746,395,71.7,88.6,100,68.320076,400,573,71.9,87.8,72.6,72.12349,571.6898,601,72.2,88.3,44.3,53.944897,604.5188,162,72.1,69.2,0,32.02091,160,368,72,75.6,7.6,46.856842,368.35318,302,72.2,69.2,0,38.35855,300,405,72.1,68.9,0,33.862732,400,199,72.4,69.2,0,40.179497,195,965,72.1,99.1,88.5,60.57625,977.3331,363,72.2,69.6,3.2,37.918648,365.15768,354,71.7,85.3,100,100,400,643,71.5,88.3,100,99.9527,700,520,72.2,88.6,36.3,52.808464,529.9918,530,70.6,85.1,100,79.099724,540,343,72.7,69.1,0,53.86766,335,235,72,69.4,0,44.01404,230,288,73.3,68.9,0,46.378693,285,196,72,69.3,0,46.620472,195,1047,71.5,86.9,100,100,1020,405,72.2,70.5,3,53.206223,364.20593,393,71.3,86.9,100,77.46667,400,674,72.3,91.1,94,69.70872,672.6997,568,72.2,85.7,34.7,50.43714,567.55865,162,72.9,68.7,0,33.08703,160,339,72.1,68.7,0,44.385242,335,108,72.1,69.4,2.4,32.524807,100,365,72.2,70.7,0.7,50.512253,360.75986,202,72.5,286.9,0,35.631916,195,804,72,87.5,64.6,56.30307,801.38965,339,72.2,69,0,45.598072,335,222,72.1,70.1,4.1,36.625656,217.2418,419,72.1,85.1,39.1,55.89633,421.23544,534,72.1,83.9,38.3,45.058853,533.9118,164,72.3,68.7,0,40.98292,160,354,72.2,69,2,56.929035,365.25912,232,72.4,68.6,0,40.905636,230,176,72.3,68.9,0,33.87136,150,218,71.8,88.5,12.4,43.808285,239.01602,738,71.4,83.4,57,47.921352,739.66394,582,72.1,68.3,1.7,61.333645,575,336,72.9,68.4,0,39.982708,335,277,71.9,69.8,7.4,49.48705,272.8006,192,72.4,75.3,0,51.608925,175,192,72,68.6,0,28.29424,190,226,72,86.7,8.9,42.81362,221.8901,304,71.9,68.7,3.3,30.14741,300,601,72.1,94.4,51.1,54.58015,603.23193,213,72.1,83.7,7.9,51.68457,217.14629,890,72.2,78,15.3,82.18484,880,139,137.3,159.8,144.4,158.6,148.4,94.9,27.2,30.67
20170305,1205,40.1,14.6,10.41965812,58.217255,1,76.7,75.2,0.15,74.4,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,61.2,67.3,100,15,0,64,100,0,67.8,1,67.71429,1.8125,8.1,0,0,51.7,14.3,0,55.9,0,72.5,65.7,68.9,100,24.9,0,63,78.7,0,63.4,1.29,67.71429,1.8125,9,0,0,9.5,101.5,21.8,4.7,0.3,24.9,24.9,32.3,65.1,78.4,100,0.5,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,269,107.1,9.3,29.44069,267.8002,72,68,6694.7363,67.3,68.7,100,9000,264,70.6,68.5,0,41.284515,260,198,68.3,105.3,100,99.97538,250,1039,68.1,79.8,4.4,34.780468,1054.6836,751,68,85.8,100,0.036066364,520,711,70.1,85.4,12.7,51.073753,702.5994,207,72.6,68.6,0,35.700245,200,128,69.9,70.6,4.4,57.086563,125,698,69.1,96,100,57.135845,690,213,53,120.5,100,100,650,549,67.9,95.7,100,100,950,1367,0,85,56,64.75289,1351.198,1435,70.4,85.4,64.3,74.710945,1423.0645,405,72.1,84.4,98,71.2426,400,707,73.9,84.5,100,75.72295,700,424,73.1,84.6,98,52.328293,420,367,67.3,96.3,100,36.442844,350,553,71.1,86,100,63.008087,540,734,72.6,100.8,77.9,52.59713,744.72314,557,72.2,85.5,36.3,42.464848,558.4487,236,72.3,85.6,9.4,46.726627,234.0239,1033,71.9,86.6,100,53.05531,1020,295,71.8,83.9,15.8,54.190575,316.6873,399,71.7,88.1,100,67.65325,400,577,71.9,87.7,74.2,71.981316,571.6898,608,72.2,87.6,44.3,53.944897,604.5188,163,72.1,69.2,0,32.02091,160,373,72.1,81.8,5.6,46.856842,368.35318,304,72.2,69.2,0,38.35855,300,410,72.1,68.8,0,33.862732,400,201,72.4,69.2,0,40.179497,195,960,72.2,98.7,86.5,58.227085,933.8132,370,72.2,69.2,3.2,37.918648,365.15768,357,71.7,84.9,100,100,400,652,71.5,88,100,99.9527,700,528,72.2,88.2,36.3,52.808464,529.9918,540,70.6,84.7,100,78.326996,540,342,72.7,68.9,0,53.277416,335,236,71.9,69.4,4.7,44.01404,230,289,73.3,68.9,0,47.64534,285,200,72,69.2,0,47.05811,195,1042,71.4,86.5,100,98.33258,1020,406,72.3,69,1,53.206223,364.20593,398,71.3,86.6,100,77.46667,400,670,72.3,90.7,94,69.62489,672.6997,569,72.2,85.4,34.7,50.43714,567.55865,163,72.9,68.6,0,33.08703,160,343,72.1,68.6,0,44.385242,335,110,72,78.7,4.4,32.524807,100,365,72.2,69.5,0.7,50.512253,360.75986,203,72.5,287,0,35.631916,195,809,72,87.2,64.6,56.292183,801.38965,342,72.2,68.7,0,45.598072,335,224,72.1,69.1,4.1,36.625656,217.2418,420,72.1,84.9,39.1,55.89633,421.23544,538,72.1,83.7,38.3,44.592937,533.9118,165,72.3,68.6,0,40.98292,160,373,72,72.8,6,57.31631,365.25912,234,72.4,68.6,0,40.905636,230,171,72.3,68.7,0,33.87136,150,237,72,87.5,10.8,43.71069,239.01602,753,71.4,83,59.4,47.044888,739.66394,586,72.1,71.7,1.7,61.31049,575,337,73,68.4,0,39.982708,335,296,71.9,82.7,12.2,50.645,298.2807,177,72.5,70.2,0,51.339836,175,193,72,68.5,0,28.29424,190,225,72,89.9,8.9,42.411053,221.8901,339,72,84,5.3,33.23823,336.75708,605,72.1,94.1,51.1,54.58015,603.23193,214,72,77.8,9.9,51.68457,217.14629,894,72.2,77.5,15.3,81.77505,880,139.3,137.3,158.1,142.4,157.7,147.6,94.9,24.8,30.67
20170305,1210,41.7,14.9,10.87262082,58.217255,1,76.7,75.2,0.15,74.4,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,61.3,67.3,100,15,0,64,100,0,67.9,1,67.71429,1.8125,8.1,0,0,51.9,14.1,0,55.1,0,72.5,64.7,67.7,100,27.7,0,63,78.6,0,61.8,1.29,67.71429,1.8125,9,0,0,9.7,102.2,21.9,4.5,0.6,27.7,27.7,32.3,65.1,78.4,100,0.9,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,269,106.3,9.3,29.44069,267.8002,72,68,6872.178,67.5,68.7,100,9000,265,70.6,68.5,0,41.284515,260,201,68.3,104.5,100,99.97538,250,1051,68.2,71.6,2.4,35.32161,1054.6836,744,68,86.4,100,0.036066364,520,673,70.2,86.4,10.7,48.09179,664.20044,207,72.5,68.6,0,35.700245,200,132,70.1,81.4,2,58.281,131.55206,701,69,95.4,100,56.595905,690,215,53.1,119.2,100,100,650,555,67.8,95,100,100,950,1282,0,82.2,51.2,61.691666,1272.7976,1439,70.3,84.9,63.1,74.41574,1423.0645,397,72.1,83.2,98,69.98817,400,711,73.9,83.4,100,75.19933,700,416,73.1,83.5,98,51.799976,420,372,67.3,94.9,100,36.442844,350,552,71.1,84.9,100,62.61995,540,718,72.7,98.6,71.9,53.959038,716.443,562,72.2,84.6,36.3,42.464848,558.4487,219,72.5,76.1,0.6,45.34616,197.10402,1036,71.9,85.5,100,53.010704,1020,320,72.1,82.5,12.2,55.809425,316.6873,402,71.7,86.7,100,67.65325,400,583,72,86.4,72.6,71.47354,571.6898,611,72.2,86.4,44.3,53.746613,604.5188,164,72.1,68.5,0,32.02091,160,377,72.1,70.8,5.6,46.856842,368.35318,305,72.2,68.7,0,38.35855,300,413,72.1,68.1,0,33.862732,400,203,72.4,68.5,0,40.179497,195,930,72.2,99.2,86.5,57.8456,933.8132,368,72.1,68.2,5.2,37.918648,365.15768,367,71.7,83.3,100,100,400,665,71.6,86.7,100,99.9527,700,533,72.2,86.8,36.3,49.47121,529.9918,533,70.7,83.7,100,76.87968,540,337,72.7,67.9,0,52.480064,335,252,72,82.7,5.1,46.858734,255.45132,288,73.3,68.2,0,45.54509,285,193,72.1,68.5,0,47.434963,195,1096,71.4,85,100,93.11468,1020,344,72.2,67.8,0.6,50.085217,335,402,71.3,85.4,100,77.46667,400,681,72.3,89.3,91.9,70.16974,672.6997,576,72.2,84.3,34.7,49.66137,567.55865,165,72.9,67.7,0,33.08703,160,343,72,67.8,0.3,44.757214,335,110,72.2,70.9,0.4,32.524807,100,365,72.2,68.5,0.7,49.939735,360.75986,206,72.5,287,0,35.631916,195,802,72,86.2,64.6,55.50838,801.38965,341,72.1,67.6,1.9,46.86986,335,223,72,77.4,6.1,36.625656,217.2418,426,72.1,83.7,39.1,55.820732,421.23544,542,72.1,82.5,38.3,44.188328,533.9118,165,72.3,67.9,0,40.98292,160,380,72.1,71.9,4,56.929035,365.25912,236,72.4,68.1,0,40.905636,230,184,72.2,68,0,33.87136,150,220,72.2,86.7,6.8,41.921494,219.13649,789,71.3,82.1,63.4,48.537247,778.06384,592,72.2,66.8,0,61.31049,575,337,73.1,68,0,39.982708,335,299,72.1,83.5,9.8,50.645,298.2807,178,72.4,68.7,0,50.128937,175,195,72,67.9,0,28.29424,190,202,72.2,77.7,4.9,40.18061,201.49042,304,72.3,74.6,0,29.909653,300,601,72.1,93,51.1,54.509842,603.23193,216,72,82.8,11.5,51.68457,217.14629,890,72.1,76.9,17.3,80.84762,880,139.6,137.6,157.3,142.4,156.2,146.5,94.9,27.4,30.67
20170305,1215,42.1,13.2,10.88191549,58.217255,1,76.6,75.2,0.15,74.4,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,61.3,67.4,100,15,0,64,100,0,67.8,1.05,67.71429,1.8125,8.1,0,0,51.2,14.1,0,53.8,0,72.5,66.2,67.8,100,15,0,63,79.4,0,64.2,1.33,67.71429,1.8125,9,0,0,10.2,101.7,22.3,4.5,1,15,15,32.5,65.1,78.6,100,0.9,0,68.8,1.3,70.5,70,0,12.1,0,0,0,0,0,72,270,106.1,9.3,29.44069,267.8002,72,68,6872.178,67.7,68.8,100,9000,263,70.4,68.5,0,40.680473,260,204,68.3,104,100,99.97538,250,1038,68.1,80,4.4,33.71049,1054.6836,732,68,86.4,100,0.036066364,520,668,70.3,87.9,7.5,46.680576,664.20044,202,72.5,68.6,0,35.085995,200,126,70.5,70.1,0,55.756683,125,695,69,95.7,100,56.276848,690,217,53.2,118.9,100,100,650,562,67.7,94.9,100,100,950,1203,0,80.9,47.2,58.0895,1194.3973,1355,70.3,86.8,59.1,68.277985,1350.2635,405,72,82.9,100,69.98817,400,707,73.7,83,100,74.3544,700,424,72.9,83.1,100,51.799976,420,376,67.4,94.2,100,36.013012,350,548,71.2,84.4,100,62.00539,540,684,72.7,97.4,67.9,50.88682,690.1831,559,72.2,84.1,36.3,42.387962,558.4487,200,72.6,69.4,0,43.777454,195,1020,71.8,85.1,100,52.174397,1020,292,72.3,75,6.6,54.088116,291.2079,405,71.7,86.3,100,66.98643,400,578,72,86,72.6,71.33137,571.6898,613,72.1,86.5,46.3,53.266544,604.5188,165,72.1,67.9,0,32.02091,160,379,72,87.5,7.6,46.856842,368.35318,306,72.2,68.1,0,38.35855,300,416,72.1,67.5,0,33.862732,400,205,72.4,67.9,0,40.179497,195,941,72.1,98,88.5,57.8456,933.8132,372,72.1,84.9,5.2,37.918648,365.15768,386,71.7,82.8,100,100,400,710,71.6,85.8,100,99.9527,700,545,72.2,85.7,36.3,47.08578,529.9918,556,70.7,83,100,73.83785,540,352,72.7,67.4,0,51.071762,335,263,72.2,70.4,1.1,44.316666,255.45132,293,73.3,67.5,0,44.93883,285,210,72.2,67.9,0,45.441284,195,915,71.4,85,100,85.892395,1020,317,72.2,67.1,0.6,51.991905,335,405,71.3,84.7,100,77.46667,400,647,72.3,88.5,87.9,68.178955,648.7361,578,72.2,83.4,34.7,49.48898,567.55865,167,72.9,67.2,0,33.08703,160,346,72,67.1,0.3,44.757214,335,112,72.1,68.3,2.4,32.524807,100,366,72.1,67.7,2.7,49.939735,360.75986,207,72.5,286.9,0,35.631916,195,810,72,85.4,64.6,55.50838,801.38965,342,72,68.8,3.9,46.86986,335,226,72.1,83.3,4.1,36.625656,217.2418,425,72.1,83.1,39.1,55.205185,421.23544,542,72.1,81.9,38.3,42.974495,533.9118,166,72.3,67.2,0,40.98292,160,364,72,67.8,6,56.332428,365.25912,236,72.5,67.5,0,40.03692,230,180,72.2,67.3,0,32.893127,150,217,72.3,78.1,3.2,42.32271,219.13649,794,71.3,81.8,65.4,48.11086,778.06384,585,72,66.9,3.7,60.812687,575,337,73.1,67.3,0,39.982708,335,302,72.3,82.9,5,50.645,272.8006,178,72.2,67.7,0,49.714096,175,197,72,67.3,0,27.852142,190,183,72.3,68.4,0,40.485256,185,306,72.6,67.6,0,31.134092,300,578,72.2,91.9,49.1,54.158295,570.2325,218,72.2,75.1,7.5,51.68457,217.14629,895,72,77.3,19.3,80.29764,880,139.4,137.8,157.6,142.4,156.2,145.5,95,30.1,30.67
20170305,1220,41.8,11.7,10.7133995,58.217255,1,76.6,75.2,0.15,74.4,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,61.6,67.3,100,15,0,64,100,0,67.7,1.05,67.71429,1.8125,8,0,0,51.5,14.1,0,52.4,0,72.4,66.8,69.5,100,15,0,63,75.1,0,65.5,1.32,67.71429,1.8125,9,0,0,9.6,101.7,20.4,4.8,1,15,15,32.7,65.1,78.6,100,0.5,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,270,106,9.3,29.44069,267.8002,72,68,6694.7363,67.7,68.8,100,9000,263,70.3,68.5,0,40.680473,260,203,68.3,103.9,100,99.97538,250,1061,68.1,79.7,4.4,33.71049,1054.6836,731,68.1,86.6,100,0.036066364,520,669,70.3,85.9,5.9,46.680576,664.20044,203,72.5,68.6,0,35.085995,200,127,70.4,69.2,0,55.756683,125,694,69,95.7,100,56.276848,690,218,53.3,119,100,100,650,564,67.6,94.8,100,100,950,1203,0,81.2,50.4,58.0895,1194.3973,1355,70.2,87.4,60.3,68.277985,1350.2635,399,72,84.3,100,69.91716,400,708,73.7,84.2,100,74.3544,700,425,72.9,84.3,100,51.799976,420,379,67.5,95.1,100,36.013012,350,550,71.2,85.6,100,62.00539,540,656,72.7,97.6,63.9,49.46157,661.9031,562,72.2,85,36.3,42.387962,558.4487,197,72.4,69.6,0,44.990585,195,1021,71.8,86.1,100,52.16325,1020,289,72,79.3,10.2,53.872948,291.20752,406,71.7,87.4,100,66.82265,400,579,72,87.2,72.6,71.33137,571.6898,611,72.1,87.8,46.3,53.412647,604.5188,165,72.1,68.7,0,32.02091,160,380,72.1,89.5,5.6,46.856842,368.35318,306,72.2,68.7,0,38.35855,300,418,72,68.4,0,33.862732,400,206,72.4,68.7,0,40.179497,195,938,72.1,96.8,88.5,57.745205,933.8132,383,72.1,87.1,5.2,37.918648,365.15768,388,71.7,84.2,100,100,400,703,71.6,86.9,100,99.9527,700,543,72.2,87.3,36.3,47.08578,529.9918,559,70.7,84.2,100,75.42009,540,349,72.7,68.7,0,52.935696,335,260,72.1,69.2,3.1,44.316666,255.45132,301,73.3,68.3,0,45.101223,285,206,72.3,68.8,0,44.760517,195,901,71.3,85.7,100,83.03943,1020,326,72.1,68.4,2.6,52.97188,335,408,71.2,85.9,100,77.46667,400,649,72.3,89.7,83.9,68.178955,648.7361,571,72.2,84.7,34.7,50.338627,567.55865,167,72.9,68.1,0,33.08703,160,347,72,68.1,0.3,44.757214,335,112,72,78.6,4.4,32.524807,100,368,72.1,68.6,2.7,49.507835,360.75986,207,72.5,286.7,0,35.631916,195,817,71.9,87.1,69,55.1056,801.38965,343,72,69.9,3.9,46.86986,335,226,72,79.3,6.1,36.05605,217.2418,422,72.1,84.5,39.1,55.12959,421.23544,542,72.1,83,38.3,42.974495,533.9118,166,72.3,68.1,0,40.98292,160,367,72.1,78.6,4.8,56.332428,365.25912,228,72.5,68.1,0,39.81974,230,154,72.1,68.1,0,32.81976,150,199,72.5,70,0,41.715466,195,809,71.2,83,69.4,49.011017,816.4647,587,72,76.6,3.7,60.812687,575,337,73.1,67.7,0,39.982708,335,251,72.4,70.1,0,48.30879,250,176,72.1,68,0,50.566208,175,196,72,67.8,0,27.852142,190,190,72.2,68.6,0,39.94125,185,305,72.4,68.4,0,31.134092,300,579,72.1,93.6,51.1,53.304543,570.2325,219,72,83.4,13.9,51.68457,217.14629,893,72,78.7,19.3,80.222145,880,139.1,137.6,157.4,142.4,156.1,145.3,94.6,29.3,30.67
20170305,1225,41.2,12.1,10.57637501,58.217255,1,76.6,75.2,0.15,74.4,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.2,61.7,67.1,100,15,0,64,100,0,67.6,1.05,67.42857,1.8125,8.1,0,0,51.3,14.3,0,50.9,0,72.4,66.7,69.8,100,15,0,63,76.1,0,65.1,1.3,67.42857,1.8125,9,0,0,9.4,101.7,20.9,4.4,1.3,15,15,33.1,65.1,78.6,100,0.4,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,272,105.9,9.3,29.44069,267.8002,72,68,6872.178,67.7,68.6,100,9000,264,70.3,68.3,0,40.680473,260,203,68.4,103.8,100,99.97538,250,1057,68.1,70.8,4.4,33.71049,1054.6836,733,68,86.6,100,0.036066364,520,620,70.4,71.4,1.9,44.385815,632.99963,203,72.5,68.5,0,35.085995,200,127,70.3,68.9,0,56.704838,125,694,69,95.6,100,56.276848,690,218,53.3,118.9,100,100,650,562,67.5,94.7,100,100,950,1203,0,81.1,50.4,58.0895,1194.3973,1356,70.2,87.4,60.3,68.277985,1350.2635,399,72,84.7,100,69.91716,400,707,73.8,84.6,100,74.3425,700,425,73.1,84.7,98,51.799976,420,376,67.4,95.6,100,36.013012,350,550,71.2,86,100,62.00539,540,642,72.8,97.1,57.9,50.855152,635.64233,562,72.2,85.5,36.3,42.387962,558.4487,196,72.1,70,0,44.990585,195,1015,71.7,86.6,100,52.30821,1020,319,71.8,83.9,17.4,54.538937,316.6873,406,71.7,87.9,100,66.82265,400,578,72,87.6,72.6,71.33137,571.6898,610,72.1,88.3,46.3,53.986637,604.5188,164,72.1,69.2,0,32.02091,160,379,72.2,82.4,3.6,46.856842,368.35318,306,72.2,69.2,0,38.35855,300,417,72,69,0,33.862732,400,206,72.4,69.2,0,40.179497,195,923,72.1,99.4,88.5,57.73517,933.8132,376,72.2,72.2,3.2,37.918648,365.15768,373,71.7,84.5,100,100,400,678,71.7,87.3,100,99.9527,700,520,72.2,87.6,36.3,47.08578,529.9918,533,70.7,84.7,100,75.08892,540,338,72.7,69.3,0,52.935696,335,251,72.1,69.6,3.1,44.316666,255.45132,288,73.3,69,0,46.898346,285,197,72.2,69.4,0,45.73304,195,1076,71.3,86.2,100,84.15141,1020,369,72.1,69.1,2.6,50.340862,335,407,71.2,86.3,100,77.46667,400,622,72.3,89.9,79.9,66.85876,623.25604,572,72.2,85.1,34.7,50.338627,567.55865,167,72.9,68.8,0,33.08703,160,346,72,68.7,0.3,44.757214,335,110,72.2,71.3,0.4,32.524807,100,365,72,79.9,4.7,49.507835,360.75986,207,72.5,287,0,35.631916,195,828,71.9,88.1,73.8,56.56434,837.22974,344,72,70,3.9,46.86986,335,227,72.1,85.5,4.1,36.05605,217.2418,422,72.1,84.9,39.1,55.12959,421.23544,541,72.1,83.6,38.3,43.06032,533.9118,166,72.3,68.7,0,40.98292,160,353,72.3,70.9,0,55.48461,335,237,72.5,68.6,0,40.829624,230,156,72,68.7,0,33.7124,150,199,72.3,69.6,0,41.715466,195,809,71.2,83.7,71.4,49.011017,816.4647,587,72.2,68.9,0,60.812687,575,337,73.2,68.3,0,39.982708,335,251,72.4,69.1,0,48.30879,250,177,72.1,68.5,0,50.566208,175,196,72,68.5,0,27.852142,190,190,72.1,69,0,39.94125,185,308,72,69,0,31.134092,300,577,72,94.5,53.1,53.364807,570.2325,219,72.2,83.8,9.9,51.68457,217.14629,893,72.2,78.8,15.3,80.222145,880,138.3,137.2,157.4,141.4,156.1,145.2,94.3,25.1,30.67
20170305,1230,42,12.6,10.81962513,58.217255,1,76.6,75.2,0.15,74.4,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,61.7,67.2,100,15,0,64,100,0,67.7,1.05,67.42857,1.8125,8.1,0,0,51.8,14.1,0,50.3,0,72.4,66.3,69.5,100,15.3,0,63,77.6,0,64.7,1.34,67.42857,1.8125,9,0,0,9.4,101.7,21.3,4.4,1.1,15.3,15.3,32.4,65.1,78.6,100,1.8,0,68.8,1.3,70.5,70,0,12.1,0,0,0,0,0,72,269,105.7,9.3,29.44069,267.8002,72,68,6872.178,67.6,68.4,100,9000,264,70.3,68.1,0,40.680473,260,204,68.4,103.6,100,99.97538,250,1060,68.1,79.7,4.4,33.71049,1054.6836,731,68,87,100,0.036066364,520,623,69.9,85.1,11.5,44.385815,666.59973,203,72.5,68.3,0,35.085995,200,127,70.3,68.6,0,56.704838,125,697,69,95.3,100,56.276848,690,218,53.4,118.4,100,100,650,564,67.5,94.5,100,100,950,1205,0,81,52.4,57.560856,1194.3973,1355,70.1,87.1,62.3,68.277985,1350.2635,399,72,84.5,100,69.91716,400,708,73.9,84.6,100,74.3306,700,426,73.1,84.6,98,51.799976,420,377,67.6,95.5,100,35.583176,350,550,71.2,86,100,62.00539,540,643,72.8,96.3,54.7,50.80236,635.64233,563,72.2,85.5,36.3,42.387962,558.4487,196,71.9,72.1,4.6,44.990585,195,1021,71.7,86.7,100,52.30821,1020,320,72.2,83.4,11,54.538937,316.6873,404,71.7,87.7,100,66.98643,400,577,72.1,87.5,70.6,71.33137,571.6898,610,72.1,88.2,46.3,53.694427,604.5188,165,72.1,69.4,0,32.02091,160,379,72.1,70.8,5.6,46.465927,368.35318,306,72.2,69.4,0,38.35855,300,417,72.1,69.1,0,33.862732,400,206,72.4,69.4,0,40.179497,195,929,72.2,99.5,86.5,57.73517,933.8132,376,72.2,82.9,3.2,37.918648,365.15768,377,71.7,84.4,100,100,400,681,71.7,87.3,100,99.988174,700,519,72.2,87.7,36.3,48.77791,529.9918,537,70.7,84.7,100,75.78805,540,342,72.7,69.3,0,52.935696,335,252,72.2,69.7,1.1,44.316666,255.45132,290,73.3,69.2,0,46.898346,285,198,72.3,69.5,0,46.535378,195,1039,71.2,86,100,81.736496,1020,375,72.1,69.1,2.6,52.322113,335,408,71.3,86.2,100,77.46667,400,597,72.3,89.7,75.9,65.8948,597.77594,571,72.2,85,34.7,50.338627,567.55865,166,72.9,68.9,0,33.08703,160,345,72.1,68.8,0,44.385242,335,112,72.1,69.7,2.4,32.524807,100,366,72,81,4.7,49.507835,360.75986,208,72.5,286.6,0,35.631916,195,875,71.9,88.3,77,57.838017,873.06995,344,72,69.8,3.9,46.86986,335,224,72.1,72.7,4.1,36.05605,217.2418,418,72.1,84.8,39.1,55.12959,421.23544,541,72.1,83.5,38.3,43.06032,533.9118,166,72.3,68.9,0,40.98292,160,351,72.2,69,0,56.405693,335,238,72.6,68.9,0,40.829624,230,156,71.9,68.8,2.8,33.7124,150,198,72.1,69.5,0,41.715466,195,810,71.2,83.8,73,49.011017,816.4647,588,72.2,68.6,0,60.812687,575,337,73.3,68.6,0,39.982708,335,252,72.2,69.1,0,48.30879,250,177,72,68.8,0,50.566208,175,197,72,68.7,0,27.852142,190,189,72,69.1,1.7,39.94125,185,304,71.9,69,4.1,30.539707,300,576,72,94.6,53.1,52.84251,570.2325,219,72.2,75.3,7.5,51.68457,213.78627,893,72.2,78.4,15.3,80.222145,880,137.3,136.3,156.2,140.4,155.5,145.5,93.4,22.3,30.67
20170305,1235,42.8,11.7,10.98047898,58.217255,1,76.6,75.2,0.15,74.5,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,61.8,67.1,100,15,0,64,100,0,67.5,1.05,67.42857,1.8125,8.1,0,0,51.7,14.3,0,49.6,0,72.5,66.3,69.5,100,20.8,0,63,77.5,0,64.7,1.3,67.42857,1.8125,9,0,0,9.5,101.7,21.4,4.7,0.9,20.8,20.8,32.7,65.1,78.6,100,0.6,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,269,105.2,9.3,29.44069,267.8002,72,68,6872.178,67.8,68.3,100,9000,263,70.2,68,0,40.680473,260,203,68.4,103.1,100,99.97538,250,1049,68.1,79.1,4.4,33.71049,1054.6836,734,68,86.7,100,0.036066364,520,669,69.8,87.2,15.1,48.631733,666.59973,202,72.6,68.2,0,35.085995,200,126,70.3,68.4,0,56.704838,125,693,69.1,95,100,56.276848,690,217,53.5,117.8,100,100,650,562,67.5,94.2,100,100,950,1199,0,80.9,52.4,58.1018,1194.3973,1355,70.1,87,62.3,68.265686,1350.2635,397,72,84.3,100,69.91716,400,706,74,84.3,100,74.318695,700,425,73.2,84.3,96,51.799976,420,374,67.6,95.2,100,35.164963,350,549,71.2,85.7,100,62.00539,540,614,72.8,94.8,49.9,49.904984,607.36224,559,72.2,85.3,36.3,42.387962,558.4487,215,71.8,85.8,10.6,44.938297,218.4037,1014,71.7,86.2,100,52.30821,1020,261,72.4,72.5,3.8,52.62295,262.08746,403,71.7,87.4,100,67.57136,400,575,72.1,87.2,70.6,71.33137,571.6898,611,72.1,88,46.3,54.00751,604.5188,165,72.1,69.4,0,32.02091,160,377,72,83.5,7.6,46.465927,368.35318,306,72.2,69.4,0,38.35855,300,417,72.1,69.1,0,33.862732,400,205,72.4,69.4,0,40.179497,195,920,72.2,99.2,86.5,58.23712,933.8132,373,72.1,80.5,5.2,37.918648,365.15768,373,71.7,84.1,100,100,400,681,71.8,87.1,100,100,700,519,72.2,87.3,36.3,49.800236,529.9918,535,70.7,84.5,100,75.48142,540,341,72.7,69.2,0,52.935696,335,252,72.1,69.6,3.1,44.316666,255.45132,288,73.3,69.1,0,46.898346,285,198,72.3,69.5,0,46.26793,195,1003,71.2,85.8,100,81.57925,1020,371,72.1,69,2.6,51.864082,335,405,71.4,85.9,100,77.46667,400,598,72.3,89.3,72.7,66.439644,597.77594,571,72.2,84.8,34.7,50.338627,567.55865,167,72.9,68.8,0,33.08703,160,344,72.1,68.8,0,44.385242,335,110,72,76.1,4.4,32.524807,100,364,72.1,80.9,2.7,49.507835,360.75986,207,72.5,286.7,0,35.631916,195,872,71.9,88.4,81,57.838017,873.06995,342,72,69.4,3.9,46.86986,335,225,72.1,70.2,4.1,36.05605,217.2418,420,72.2,84.5,37.1,55.12959,421.23544,540,72.1,83.4,38.3,43.219715,533.9118,166,72.3,68.9,0,40.98292,160,345,72.1,68.8,1.6,56.405693,335,237,72.6,68.9,0,40.829624,230,176,71.9,82.7,6.8,34.2382,165.5988,199,71.9,69.4,2,41.715466,195,860,71.2,83.3,75,51.048206,849.7449,580,72.1,68.5,1.7,60.812687,575,337,73.4,68.6,0,39.982708,335,251,72,69,0.6,48.30879,250,176,72,68.8,0.1,50.566208,175,197,72,68.7,0,27.852142,190,189,72,69,1.7,39.94125,185,338,72.1,83.7,2.5,32.608177,336.75708,604,71.9,94.3,55.9,54.108078,603.23193,218,72.1,83.5,9.5,51.68457,216.90631,887,72.2,78.3,15.3,80.222145,880,137.4,135.7,156.2,141.4,154.7,145,95.1,21.2,30.67
20170305,1240,42.9,12.1,11.0315812,58.217255,1,76.6,75.2,0.15,74.5,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,61.5,66.7,100,15,0,64,100,0,67.2,1.05,67.42857,1.8125,8.1,0,0,51.8,14.3,0,48.8,0,72.5,65.8,69,100,25.6,0,63,78.6,0,63.9,1.31,67.42857,1.8125,9,0,0,9.5,101.8,22,4.8,0.3,25.6,25.6,32.4,65.1,78.6,100,0.5,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,271,105.1,9.3,29.44069,267.8002,72,68,6872.178,68,68.2,100,9000,263,70,68,0,40.680473,260,204,68.4,103.1,100,99.97538,250,1052,68.1,70.7,4.4,34.16554,1054.6836,734,68,86.7,100,0.036066364,520,695,69.8,86.4,17.1,50.43564,697.7997,201,72.6,68.2,0,35.085995,200,127,70.4,68.3,0,56.704838,125,693,69.1,95.1,100,56.276848,690,217,53.6,118.1,100,100,650,561,67.5,94.3,100,100,950,1200,0,81.1,52.4,58.1018,1194.3973,1350,70,87.6,64.3,68.265686,1350.2635,396,72,84.1,100,69.91716,400,706,73.9,84.1,100,74.318695,700,423,73.2,84.1,96,51.799976,420,373,67.6,95,100,35.164963,350,550,71.2,85.6,100,62.00539,540,585,72.8,93.8,46.7,47.89907,579.08215,557,72.2,85.1,36.3,42.387962,558.4487,240,71.8,85.5,14.6,47.657394,238.28377,1013,71.7,86,100,52.30821,1020,260,72,76.1,8.6,52.62295,262.08746,402,71.7,87.1,100,67.57136,400,574,72.1,86.9,70.6,71.33137,571.6898,609,72.1,87.6,46.3,53.72574,604.5188,165,72.1,69.3,0,32.02091,160,378,72.1,89.2,5.6,46.465927,368.35318,306,72.2,69.4,0,38.35855,300,416,72.1,69,0,33.862732,400,206,72.4,69.3,0,40.179497,195,928,72.2,96.9,86.5,58.29736,933.8132,373,72.2,81.8,3.2,37.918648,365.15768,374,71.7,83.7,100,100,400,677,71.8,86.8,100,100,700,523,72.2,86.9,36.3,49.800236,529.9918,532,70.7,84.1,100,75.64087,540,338,72.7,69,0,53.453453,335,250,72.1,69.5,3.1,44.316666,255.45132,286,73.3,69,0,46.508606,285,199,72.5,69.3,0,46.754192,195,956,71.2,85.8,100,87.27396,1020,376,72.1,68.7,2.6,52.70558,335,404,71.4,85.6,100,77.46667,400,578,72.3,88.7,68.7,65.266136,572.29584,569,72.2,84.5,34.7,50.338627,567.55865,166,73,68.7,0,33.08703,160,344,72.1,68.6,0,44.385242,335,111,72.2,71.5,0.4,32.524807,100,362,72.2,71.5,0.7,49.507835,360.75986,206,72.5,286.8,0,35.631916,195,921,71.9,87.8,85.8,59.296757,908.91003,340,72,69.1,3.9,46.86986,335,222,72.1,69.2,4.1,36.05605,217.2418,423,72.2,84,37.1,55.26998,421.23544,538,72.1,83,38.3,43.67337,533.9118,165,72.3,68.7,0,40.98292,160,379,71.9,70.3,5.6,56.897633,363.23892,236,72.7,68.8,0,40.829624,230,172,71.9,89.3,10,33.785767,165.5988,221,71.8,83.8,8.4,43.25526,219.13596,856,71.2,83.2,77.4,51.024513,849.7449,578,72.1,68.1,1.7,60.812687,575,337,73.4,68.6,0,39.982708,335,255,71.9,68.9,4.2,47.516506,250,177,72,68.6,0.1,51.13802,175,196,72,68.6,0,27.852142,190,204,72,74.2,4.1,41.366554,202.85002,306,72.2,75.2,0.5,29.921541,303.1579,603,71.9,94.1,59.9,54.108078,603.23193,218,72.1,74.8,9.5,51.68457,216.90631,888,72.2,77.8,15.3,80.222145,880,137.9,135.8,156,141.4,154.9,144.3,97,19.7,30.67
20170305,1245,42.8,11.2,10.95017153,58.217255,1,76.6,75.2,0.15,74.5,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,61.4,66.8,100,15,0,64,100,0,67.3,1.05,67.42857,1.8125,8.1,0,0,51.2,14.3,0,50.4,0,72.5,64.7,67.7,100,28.3,0,63,78.3,0,62,1.31,67.42857,1.8125,9,0,0,9.5,102.2,21.9,4.7,1,28.3,28.3,32.9,65.1,78.6,100,0.6,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,271,105.1,9.3,29.44069,267.8002,72,68,6694.7363,68,68.1,100,9000,263,70.1,67.8,0,40.680473,260,203,68.4,103.1,100,99.97538,250,1056,68.1,81.5,4.4,34.16554,1054.6836,734,68,86.6,100,0.036066364,520,698,70,86,14.7,50.43564,697.7997,203,72.5,68,0,35.085995,200,127,70.4,68.1,0,56.704838,125,692,69.1,94.8,100,56.276848,690,217,53.6,118,100,100,650,561,67.4,94.1,100,100,950,1202,0,81,52.4,58.1018,1194.3973,1351,70,87.6,64.3,68.265686,1350.2635,399,72,83,100,69.91716,400,708,73.9,83.2,100,74.318695,700,426,73.1,83.1,98,51.799976,420,374,67.7,94.3,100,35.164963,350,551,71.2,84.7,100,62.00539,540,551,72.8,92.1,42.7,48.14189,550.80206,520,72.2,83.2,33.1,40.23506,526.4679,241,71.9,85,15.8,47.657394,238.28377,1015,71.6,85.2,100,52.30821,1020,321,71.8,82.7,16.6,55.461067,316.6873,404,71.7,86,100,67.13851,400,575,72.1,86,70.6,71.33137,571.6898,610,72.1,86.7,46.3,53.72574,604.5188,165,72.1,68.5,0,32.02091,160,379,72.1,75.2,5.6,46.465927,368.35318,305,72.3,68.8,0,38.35855,300,417,72.1,68.1,0,33.862732,400,205,72.4,68.6,0,40.179497,195,927,72.2,98,86.5,57.8456,933.8132,371,72.1,77.9,5.2,37.918648,365.15768,374,71.7,82.6,100,100,400,680,71.8,86.1,100,100,700,522,72.2,86.2,36.3,50.223267,529.9918,542,70.7,83.1,100,76.16828,540,338,72.7,67.9,0,53.453453,335,253,72.1,68.8,3.1,44.316666,255.45132,296,73.3,68.2,0,46.974125,285,200,72.5,68.5,0,47.203987,195,946,71.2,84.4,100,82.41042,1020,362,72.1,67.6,2.6,51.789516,335,405,71.4,84.6,100,77.46667,400,547,72.3,87.6,63.9,63.64208,546.81573,569,72.2,83.6,34.7,50.338627,567.55865,166,73,67.8,0,33.08703,160,343,72.1,67.7,0,44.385242,335,111,72.1,69,2.4,32.524807,100,363,72.2,68.9,0.7,49.507835,360.75986,207,72.5,286.6,0,35.631916,195,948,71.9,86.9,89.8,59.48182,944.75024,341,72,67.9,3.9,46.86986,335,224,72,67.9,6.1,36.05605,217.2418,424,72.2,83,37.1,55.26998,421.23544,538,72.1,82,38.3,43.67337,533.9118,166,72.3,67.9,0,40.98292,160,357,72,77.8,6,56.30103,363.23892,237,72.7,68.2,0,40.829624,230,174,71.9,89.6,14.8,33.785767,182.39886,221,71.9,86.9,9.6,43.25526,219.13596,878,71.2,82.2,79,51.758854,883.0249,580,72,71.4,3.7,60.812687,575,337,73.5,68,0,39.982708,335,276,71.9,69.9,8.2,49.192482,272.8006,178,72,68.1,0.1,51.13802,175,195,72,67.9,0,27.852142,190,204,72.1,73.7,2.1,41.366554,202.85002,304,72.4,68.2,0,30.361387,300,605,72,93.4,57.9,54.108078,603.23193,218,72,82.5,13.9,51.68457,216.90631,887,72.1,76.6,17.3,80.222145,880,138.4,136.3,155.9,141.4,154.7,143.9,95.2,18.6,30.67
