20170305,1250,43.3,12.5,11.16382306,58.217255,1,76.6,75.2,0.15,74.5,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,61.6,67.1,100,15,0,64,100,0,67.5,1.05,67.42857,1.8125,8,0,0,51.1,14.4,0,48.7,0,72.5,66.2,67.2,100,15,0,63,78.5,0,63.7,1.29,67.42857,1.8125,8.8,0,0,10.3,101.9,21.7,4.4,0.7,15,15,32.5,65.1,78.6,100,0.5,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,270,105,9.3,29.44069,267.8002,72,68,6872.178,67.9,68.3,100,9000,263,69.9,68,2,40.680473,260,202,68.4,103.1,100,99.97538,250,1052,68,69.2,6.4,34.16554,1054.6836,737,68,86.2,100,0.036066364,520,668,70.3,86.7,8.7,48.53356,664.20044,202,72.5,68.2,0,35.085995,200,126,70.4,68.2,0,56.704838,125,690,69.2,94.9,100,56.276848,690,216,53.7,117.8,100,100,650,560,67,94.1,100,100,950,1192,0,81.5,54.4,58.1018,1194.3973,1412,69.9,87.2,67.1,72.98893,1428.6638,398,72,82.3,100,69.91716,400,709,73.8,82.4,100,74.3068,700,424,73,82.4,100,51.799976,420,373,67.7,93.6,100,35.164963,350,549,71.2,83.9,100,62.00539,540,548,72.7,89.6,39.9,48.14189,550.80206,520,72.2,83,33.1,40.246044,526.4679,240,72.1,84.1,12.6,47.657394,238.28377,1015,71.6,84.5,100,52.297054,1020,319,72.1,81.3,12.2,55.461067,316.6873,403,71.7,85.5,100,67.55966,400,574,72.1,85.3,70.6,71.33137,571.6898,610,72.1,86,46.3,53.892715,604.5188,165,72.1,67.7,0,32.02091,160,378,72.1,68.3,5.6,46.465927,368.35318,305,72.3,68,0,38.35855,300,415,72.1,67.3,0,33.862732,400,205,72.4,67.8,0,40.179497,195,920,72.1,97.3,88.5,58.046383,933.8132,374,72.2,82.9,3.2,37.918648,365.15768,370,71.8,82,100,100,400,673,71.8,85.2,100,100,700,518,72.2,85.2,36.3,50.223267,529.9918,521,70.7,82.6,100,76.131485,540,338,72.6,67.1,0,53.008183,335,250,72.1,68,3.1,44.316666,255.45132,283,73.2,67.3,0,45.999783,285,194,72.8,67.6,0,46.182835,195,1076,71.1,84.4,100,87.745705,1020,385,72.1,66.7,2.6,52.70558,335,406,71.4,83.9,100,77.46667,400,543,72.2,86.9,65.1,63.64208,546.81573,567,72.2,82.8,34.7,50.338627,567.55865,166,73,66.9,0,33.08703,160,342,72.1,66.8,0,44.385242,335,110,72,75,4.4,32.524807,100,364,72.2,67.7,0.7,49.507835,360.75986,206,72.5,286.8,0,35.631916,195,941,71.9,86.2,93.8,59.48182,980.59033,374,71.9,70.7,8.3,47.034317,369.1723,222,72,83.9,6.1,36.05605,217.2418,423,72.2,82.3,37.1,55.26998,421.23544,538,72.1,81.1,38.3,43.67337,533.9118,165,72.3,67,0,40.98292,160,357,72.1,67.5,4,56.30103,363.23892,236,72.8,67.4,0,40.829624,230,193,71.9,88.9,18.8,34.507214,199.19893,221,72,86.5,9.2,43.25526,219.13596,877,71.2,81.7,81,51.758854,883.0249,582,72.1,68.8,1.7,61.24103,575,337,73.6,67.3,0,39.982708,335,298,71.8,80.8,14.2,50.492638,298.2807,192,71.9,67.5,6.1,54.793137,192.31589,195,72.1,67.1,0,27.852142,190,191,72.1,67.8,2.1,40.289413,185.17035,302,72.3,66.8,0,30.801237,300,600,72.1,92.5,55.9,54.108078,603.23193,217,72.1,81.8,11.9,51.68457,216.90631,885,71.9,76.9,21.3,80.222145,880,137.9,136.3,155.4,139.4,154.4,143.6,93.7,19.1,30.67
20170305,1255,43.6,11,11.15172944,58.217255,1,76.6,75.2,0.15,74.5,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,61.6,66.8,100,15,0,64,100,0,67.2,1.05,67.42857,1.8125,8,0,0,51.8,14.3,0,48.7,0,72.4,66.7,69.4,100,15,0,63,77.6,0,65.3,1.29,67.42857,1.8125,8.8,0,0,9.5,101.4,21.3,4.6,1.2,15,15,33.1,65.1,78.6,100,0.4,0,68.8,1.25,70.5,70,0,12,0,0,0,0,0,72,270,104.7,9.3,29.44069,267.8002,72,68,6694.7363,67.9,68.2,100,9000,301,69.9,68.9,5.6,46.56065,297.95825,201,68.4,102.7,100,99.97538,250,1042,67.9,82,9.2,34.16554,1054.6836,739,68,86.6,100,0.036066364,520,664,70.3,86.8,6.3,48.53356,664.20044,201,72.5,68.1,0,35.085995,200,126,70.4,68.2,0,56.704838,125,690,69.1,94.4,100,56.276848,690,216,53.9,117,100,100,650,557,67,93.6,100,100,950,1189,0,80.8,54.4,58.261616,1194.3973,1417,69.9,86.9,71.1,72.79213,1428.6638,397,71.9,84,100,69.91716,400,706,73.7,83.8,100,74.3068,700,424,72.9,84,100,51.799976,420,372,67.8,94.6,100,35.164963,350,548,71.2,85.1,100,62.00539,540,521,72.7,90.1,36.7,45.301945,524.54254,521,72.2,84,33.1,41.168716,526.4679,215,72.4,85,4.2,45.367077,219.82384,1015,71.5,85.8,100,52.297054,1020,292,72.3,76.2,6.6,53.217213,291.2079,401,71.7,87.1,100,67.55966,400,571,72,86.7,72.6,71.33137,571.6898,607,72,87.6,48.3,53.892715,604.5188,164,72.1,68.6,0,32.02091,160,376,72,87.8,7.6,46.465927,368.35318,305,72.3,68.6,0,38.35855,300,415,72.1,68.3,0,33.862732,400,205,72.3,68.6,0,40.179497,195,923,72.1,98.5,88.5,57.81548,933.8132,377,72.2,70.3,3.2,37.918648,365.15768,367,71.7,84,100,100,400,668,71.8,86.5,100,100,700,517,72.2,86.7,36.3,52.33843,529.9918,533,70.7,83.9,100,76.74476,540,339,72.6,68.6,0,53.826244,335,249,72.1,68.7,3.1,44.595085,255.45132,291,73.2,68.2,0,47.472122,285,198,72.9,68.7,0,47.678097,195,1032,71.1,85.1,100,82.38796,1020,375,72,75.1,4.6,51.033234,335,402,71.3,85.5,100,77.46667,400,540,72.1,88.6,67.1,63.6316,546.81573,566,72.2,84.2,34.7,50.338627,567.55865,166,73,68,0,33.08703,160,341,72.1,67.9,0,44.385242,335,110,72.1,71.3,2.4,32.524807,100,362,72.1,68.5,2.7,49.507835,360.75986,205,72.5,286.7,0,35.631916,195,976,71.9,87.5,97.8,60.97322,980.59033,410,71.9,85.3,12.3,49.358624,401.37244,223,72.1,74.9,4.1,36.05605,217.2418,418,72.2,84,37.1,55.26998,421.23544,534,72,83.5,40.3,43.67337,533.9118,165,72.3,67.9,0,40.98292,160,372,72,77.1,6,57.10697,363.23892,235,72.8,68,0,40.829624,230,184,72,89.7,18.4,34.507214,199.19893,221,72.2,83.6,5.2,43.25526,219.13596,920,71.1,83.3,85.4,53.973705,921.42487,581,72.1,68.2,1.7,61.65779,575,337,73.6,67.6,0,39.982708,335,295,72,82.9,13.4,50.492638,298.2807,190,71.9,77.5,10.1,54.793137,192.31589,194,72.1,67.7,0,27.852142,190,190,72,68.2,4.1,40.289413,185.17035,302,71.9,68.2,2.5,30.872562,300,600,72.1,93.7,55.9,54.108078,603.23193,216,72.1,83,11.9,51.68457,216.90631,882,72,79.6,21.7,80.222145,880,137.7,136.1,153.4,139.4,152.5,142.7,95.3,23.3,30.64
20170305,1300,43.6,11.3,11.17050542,58.217255,1,76.6,75.2,0.15,74.5,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,62,67.2,100,15,0,64,100,0,67.6,1,67.42857,1.8125,7.9,0,0,51.7,14.2,0,47.8,0,72.4,66.7,69.7,100,15,0,63,79,0,65.2,1.3,67.42857,1.8125,8.8,0,0,9.4,101.4,21.9,4.7,0.8,15,15,32.5,65.1,78.6,100,0.5,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,285,104.7,16.5,30.31346,299.0001,72,68,6694.7363,68.1,68.4,100,9000,296,70.1,71.9,3.2,46.56065,297.95825,198,68.5,102.2,100,99.97538,250,1050,68,82.4,8,35.92424,1054.6836,752,68,86.6,100,0.036066364,520,631,70.4,71.3,2.3,45.895203,625.79987,202,72.5,68.1,0,36.597054,200,126,70.4,68.2,0,57.148136,125,680,69.2,94.5,100,56.97632,690,214,54,116.8,100,100,650,552,67.2,93.7,100,100,950,1291,0,83,59.6,63.265305,1289.5972,1497,69.9,86,75.1,79.754,1507.0641,396,71.9,84,100,69.91716,400,704,73.8,84,100,74.3068,700,422,73,84,100,51.799976,420,372,67.8,94.5,100,35.164963,350,548,71.2,85.3,100,62.00539,540,521,72.6,89.4,33.9,45.301945,524.54254,520,72.2,84.1,33.1,41.168716,526.4679,201,72.5,73.1,0,44.33173,195,1016,71.5,85.8,100,52.185547,1020,282,72,77.4,10.2,54.426228,291.20752,399,71.7,87,100,67.55966,400,570,72,86.8,72.6,71.33137,571.6898,607,72.1,88,46.3,53.892715,604.5188,164,72.1,69.2,0,32.02091,160,376,72.1,89.1,5.6,46.465927,368.35318,305,72.3,69.1,0,38.35855,300,414,72.1,68.9,0,33.862732,400,204,72.3,69.2,0,40.179497,195,914,72.1,98.3,88.5,57.986145,933.8132,376,72.2,69.6,3.2,37.918648,365.15768,368,71.7,83.9,100,100,400,669,71.9,86.7,100,100,700,520,72.2,86.9,36.3,52.76146,529.9918,532,70.7,83.9,100,76.450386,540,337,72.6,69.1,0,53.4431,335,248,72.2,69.3,1.1,44.595085,255.45132,289,73.2,68.9,0,47.244774,285,197,73,69.3,0,46.900074,195,1035,71,86,100,88.026505,1020,373,72.1,71.1,2.6,52.556454,335,401,71.4,85.6,100,77.46667,400,539,72.1,88.4,67.1,64.13453,546.81573,562,72.1,84.5,36.7,50.338627,567.55865,165,73,68.7,0,33.08703,160,341,72.1,68.6,0,44.385242,335,111,72.1,69.4,2.4,32.524807,100,360,72.2,69.1,0.7,49.507835,360.75986,204,72.5,286.9,0,35.631916,195,1029,71.9,87.5,100,62.09449,1020,409,72.1,86.6,8.3,49.358624,401.37244,223,72.1,70.8,4.1,36.05605,217.2418,420,72.2,84,37.1,55.26998,421.23544,533,72,83.8,40.3,43.67337,533.9118,165,72.3,68.6,0,40.98292,160,372,72.2,70.5,2,57.10697,363.23892,235,72.8,68.5,0,40.829624,230,182,72,89.9,18.4,34.507214,199.19893,197,72.4,72.7,0,40.620255,195,932,71.2,83.3,85,53.96186,921.42487,584,72.1,68.6,1.7,61.65779,575,337,73.7,68.2,0,39.982708,335,303,72.2,83.1,9.4,51.07161,298.2807,213,72,87.9,11.3,56.822514,210.51596,193,72.1,68.4,0,27.852142,190,206,71.9,74.4,9.3,41.638557,205.57004,341,71.8,81.4,7.7,33.30956,336.75708,596,72.1,93.8,55.9,54.098034,603.23193,215,72.2,83.2,9.9,51.68457,216.90631,883,72.2,78.9,17.7,80.82606,880,137.7,135.9,153.6,139.4,152.4,142,95,29.8,30.64
20170305,1305,44.6,13.6,11.58802338,57.13299167,1,76.6,75.2,0.15,74.5,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,61.9,67.1,100,15,0,64,100,0,67.4,1,67.42857,1.8125,7.9,0,0,51.2,14.4,0,47.4,0,72.5,66.4,69.7,100,15,0,63,75.5,0,64.7,1.29,67.42857,1.8125,8.9,0,0,9.2,101.7,20.6,4.8,0.9,15,15,32.2,65.1,78.6,100,0.7,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,293,104.1,20.5,30.768284,299.0001,72,68,6694.7363,68.2,68.3,100,9000,265,70.2,68.6,1.2,42.011833,267.27835,196,68.5,102.4,100,99.97538,250,1059,68.2,80.2,4,36.45308,1054.6836,760,67.9,86.3,100,0.036066364,520,630,70,82.8,9.9,48.447662,659.39996,201,72.5,68.2,0,36.597054,200,126,70.5,68.2,0,57.60374,125,679,69.4,94.6,100,57.823044,690,211,54,117.3,100,100,650,547,67.4,93.9,100,100,950,1355,0,85.3,62.8,66.806,1367.9974,1569,69.9,83.3,77.5,87.53998,1585.4645,396,71.9,84.1,100,69.91716,400,705,73.8,84.1,100,74.3068,700,422,73.2,84.1,96,51.799976,420,371,67.8,94.7,100,35.164963,350,548,71.2,85.5,100,62.00539,540,494,72.5,88.2,32.7,45.745354,498.28223,519,72.2,84.3,33.1,41.15773,526.4679,199,72.5,70.6,0,43.95524,195,1010,71.5,86.1,100,52.297054,1020,321,71.9,83.3,15.4,55.235653,320.3273,400,71.7,87.1,100,67.55966,400,569,72,86.9,72.6,71.33137,571.6898,605,72.1,87.9,46.3,53.892715,604.5188,164,72.1,69.4,0,32.02091,160,375,72.1,71.9,5.6,46.465927,368.35318,305,72.3,69.4,0,38.35855,300,413,72.1,69.1,0,33.862732,400,203,72.3,69.4,0,40.179497,195,935,72.1,97.9,88.5,58.568417,933.8132,370,72.2,69.5,3.2,37.918648,365.15768,367,71.7,83.8,100,100,400,667,71.9,86.6,100,100,700,522,72.2,86.7,36.3,52.76146,529.9918,526,70.7,84,100,76.29093,540,340,72.6,69.3,0,52.335094,335,248,72.2,69.5,1.1,44.595085,255.45132,287,73.3,69.1,0,46.703476,285,195,73.1,69.5,0,46.036957,195,1052,71,86,100,91.542175,1020,380,72.1,69.4,2.6,53.46187,335,401,71.3,85.6,100,77.46667,400,540,72,88.6,69.1,63.663036,546.81573,563,72.1,84.5,36.7,50.338627,567.55865,164,73,68.9,0,33.08703,160,340,72.1,68.8,0,44.385242,335,109,72,72.6,4.4,32.524807,100,362,72.2,69.3,0.7,49.507835,360.75986,204,72.5,286.9,0,35.631916,195,1019,71.9,87.6,100,62.09449,1020,408,72.1,86.1,8.3,49.358624,401.37244,222,72.1,69.8,4.1,36.05605,217.2418,418,72.2,84,37.1,55.26998,421.23544,533,72,83.7,40.3,43.67337,533.9118,165,72.3,68.9,0,40.98292,160,371,72.1,69.6,4,57.10697,363.23892,235,72.8,68.9,0,40.829624,230,201,72.1,89.6,16.4,33.455612,199.19893,196,72.4,70.2,0,41.02147,195,926,71.2,83.2,87.4,53.96186,921.42487,581,72.1,68.6,1.7,61.65779,575,337,73.7,68.5,0,39.982708,335,269,72.4,81.3,3,49.497208,272.8006,213,72.2,88.8,7.3,57.01312,210.51596,193,72.1,68.7,0,27.852142,190,223,72,87.8,10.5,41.464474,224.6101,339,72.1,83.5,4.1,33.29767,336.75708,599,72.1,93.7,55.9,54.087986,603.23193,215,72.2,83.1,9.9,51.68457,216.90631,881,72.2,78.7,17.7,80.82606,880,137.8,136,154,139.4,152.8,142,94.9,34,30.64
20170305,1310,46,10.1,11.73259757,57.13299167,1,76.6,75.2,0.15,74.5,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,62,67.2,100,15,0,64,100,0,67.5,1,67.42857,1.8125,7.8,0,0,51.7,14.3,0,46.5,0,72.5,66.6,69.7,100,20.9,0,63,80.7,0,64.9,1.27,67.42857,1.8125,8.8,0,0,9.2,101.7,22.4,4.4,0.6,20.9,20.9,32.6,65.1,78.6,100,1.8,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,296,103.5,15.3,30.768284,299.0001,72,68,6694.7363,68.1,68.4,100,9000,261,70.3,68.3,0,41.395466,260,196,68.5,102.8,100,99.97538,250,1032,68.1,69.2,6,36.45308,1054.6836,758,67.9,86.4,100,0.036066364,520,690,69.8,86.4,15.5,51.368267,692.99963,203,72.4,68.2,0,37.051598,200,127,70.6,68.2,0,57.60374,125,681,69.5,94.6,100,57.810772,690,212,54.3,117.4,100,100,650,545,67.6,94.1,100,100,950,1361,0,86.1,66.8,66.22817,1446.3977,1575,69.9,83.7,81.5,87.35547,1585.4645,400,71.9,84.2,100,69.91716,400,708,73.9,84.2,100,74.3068,700,428,73.2,84.2,96,51.799976,420,373,67.9,94.8,100,35.164963,350,552,71.2,85.6,100,62.00539,540,498,72.5,87.9,27.9,45.745354,498.28223,524,72.1,84.8,35.1,40.685413,526.4679,194,72.3,70.4,0,43.89249,195,1019,71.4,86.1,100,52.274757,1020,287,72.2,83.4,11,53.44262,294.8479,402,71.7,87.1,100,67.55966,400,573,72.1,87,70.6,71.33137,571.6898,609,72.1,88.1,46.3,53.892715,604.5188,164,72.1,69.5,0,32.02091,160,378,72,81.7,7.6,46.465927,368.35318,306,72.3,69.5,0,38.35855,300,415,72.1,69.3,0,33.862732,400,204,72.3,69.5,0,40.179497,195,940,72.1,98,88.5,58.568417,933.8132,372,72.1,72.8,5.2,37.918648,365.15768,369,71.8,84.1,100,100,400,671,72,86.8,100,100,700,521,72.2,87,36.3,52.76146,529.9918,534,70.7,84.2,100,76.52398,540,338,72.6,69.4,0,52.200478,335,249,72.2,69.7,1.1,44.595085,255.45132,289,73.3,69.3,0,46.703476,285,197,73.2,69.7,0,47.094578,195,1063,71,85.8,100,86.29675,1020,372,72.1,69.3,2.6,52.247547,335,403,71.3,85.7,100,77.46667,400,541,71.9,88.8,71.1,63.568733,546.81573,568,72.1,84.6,36.7,50.338627,567.55865,165,73,69,0,33.08703,160,340,72.2,68.9,0,44.385242,335,111,72.2,73,0.4,32.524807,100,335,72.3,69.4,0,47.137405,335,206,72.5,286.7,0,35.631916,195,1036,71.9,87.7,100,61.5393,1020,367,72.2,86.9,6.3,46.705402,371.47296,224,72.1,69.4,4.1,36.05605,217.2418,419,72.2,84.1,37.1,55.26998,421.23544,535,72,83.8,40.3,43.67337,533.9118,165,72.3,69,0,40.98292,160,366,72,77.2,6,56.510365,363.23892,235,72.9,69,0,40.829624,230,211,72.1,89.7,16.4,33.455612,199.19893,197,72.2,69.8,0,41.02147,195,933,71.2,83.4,89,53.950016,921.42487,581,72.1,68.8,1.7,61.65779,575,337,73.7,68.7,0,39.982708,335,252,72.4,70,0,48.420517,250,174,72.5,73.4,0,51.3062,175,194,72.1,68.8,0,27.852142,190,225,72.1,88.7,8.5,41.464474,224.6101,303,72.6,71.6,0,30.872562,300,603,72.1,93.8,55.9,54.07794,603.23193,216,72.3,82.5,7.1,51.68457,216.90631,890,72.2,77.8,15.3,80.82606,880,137.9,136.1,154,139.4,152.7,142.1,94.9,36.6,30.64
20170305,1315,46.2,10.1,11.78592624,57.13299167,1,76.6,75.2,0.15,74.5,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.4,61.7,67.1,100,15,0,64,100,0,67.3,0.95,67.42857,1.8125,7.8,0,0,51.3,14,0,46.5,0,72.5,65.9,69.2,100,25.8,0,63,76.3,0,63.9,1.27,67.42857,1.8125,8.8,0,0,9.3,101.7,21,4.5,1.1,25.8,25.8,32.6,65.1,78.6,100,0.4,0,68.8,1.25,70.5,70,0,12,0,0,0,0,0,72,293,103.5,15.3,30.768284,299.0001,72,68,6512.6553,68,68.3,100,9000,262,70.4,68.1,0,43.36785,260,194,68.5,102.8,100,99.97538,250,1064,68.1,81.4,6,36.981922,1054.6836,765,67.9,86.2,100,0.036066364,520,685,69.9,85.2,15.5,51.368267,692.99963,202,72.4,68.1,0,37.051598,200,128,70.7,68.2,0,57.76382,125,691,69.6,94.3,100,59.025646,690,210,54.6,117.5,100,100,650,538,67.7,94.1,100,100,950,1438,0,85.1,70.8,70.469635,1446.3977,1567,70,82.9,80.3,89.2866,1585.4645,400,71.9,83.8,100,69.91716,400,708,73.9,83.8,100,74.271095,700,427,73.2,83.8,96,51.799976,420,374,67.9,94.5,100,35.164963,350,553,71.2,85.2,100,62.00539,540,472,72.4,86.9,25.9,45.755913,472.02197,523,72.1,84.9,35.1,40.685413,526.4679,200,72.1,70,0,44.938297,195,1024,71.4,85.6,100,52.274757,1020,267,72.4,75.2,3.8,51.915985,269.3675,402,71.7,86.7,100,67.55966,400,574,72.1,86.6,70.6,71.33137,571.6898,609,72.1,87.7,46.3,53.892715,604.5188,164,72.1,69.4,0,32.02091,160,377,72.1,88.8,5.6,46.465927,368.35318,305,72.4,69.4,0,38.35855,300,414,72.1,69,0,33.862732,400,205,72.4,69.4,0,40.179497,195,942,72.1,97.8,88.5,58.568417,933.8132,372,72.1,86,5.2,37.918648,365.15768,369,71.8,83.5,100,100,400,670,72,86.5,100,100,700,524,72.2,86.6,36.3,52.76146,529.9918,535,70.8,83.8,100,76.52398,540,338,72.6,69.1,0,52.200478,335,250,72.2,69.6,1.1,44.595085,255.45132,288,73.3,69.1,0,46.703476,285,198,73.3,69.4,0,47.094578,195,1045,70.9,85,100,81.904976,1020,378,72,68.9,4.6,51.331486,335,403,71.4,85.3,100,77.46667,400,577,72,88.4,72.3,65.34996,572.29584,567,72.1,84.2,36.7,50.338627,567.55865,165,73,68.7,0,33.08703,160,341,72.2,68.7,0,44.385242,335,109,72.2,69.9,0.4,32.524807,100,338,72.3,69.3,0,48.453194,335,206,72.5,286.8,0,35.631916,195,1027,71.9,87.3,100,62.159805,1020,368,72.3,75.6,2.7,46.705402,371.47296,222,72,81.4,6.1,36.05605,217.2418,421,72.2,83.7,37.1,55.26998,421.23544,536,72.1,83.2,38.3,43.67337,533.9118,165,72.3,68.8,0,40.98292,160,362,72.2,73.2,2,56.510365,363.23892,235,72.9,68.9,0,40.829624,230,206,72.1,89.6,16.4,33.455612,199.19893,197,72,69.5,0,41.02147,195,964,71.2,82.9,91,54.862015,954.70526,581,72.1,68.2,1.7,61.65779,575,337,73.8,68.7,0,39.982708,335,252,72.4,69.2,0,48.420517,250,177,72.5,70,0,51.3062,175,195,72.1,68.8,0,27.852142,190,204,72.3,81.3,2.8,41.420956,206.93044,303,72.6,69.1,0,31.300524,300,603,72,93.5,57.9,54.07794,603.23193,216,72.2,82.7,9.1,51.68457,216.90631,891,72.2,77.1,15.3,80.82606,880,138,136.2,153.4,137.4,152.5,141.9,97,41.4,30.64
20170305,1320,45.9,10.8,11.75381733,57.13299167,1,76.6,75.2,0.15,74.5,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,61.8,67.1,100,15,0,64,100,0,67.4,0.95,67.42857,1.8125,7.8,0,0,51.1,14.1,0,46.4,0,72.5,65.7,68.2,100,29.5,0,63,79,0,62.8,1.29,67.42857,1.8125,8.8,0,0,9.5,101.9,22.1,4.5,1.4,29.5,29.5,32.3,65.1,78.6,100,1.4,0,70.8,1.3,70.5,70,0,12,0,0,0,0,0,72,294,103.1,17.3,30.768284,299.0001,72,68,6694.7363,68.1,68.4,100,9000,261,70.4,68.2,0,43.36785,260,194,68.5,102.6,100,99.97538,250,1043,68.2,75.2,4,36.981922,1054.6836,765,67.9,86.1,100,0.036066364,520,684,70,84.9,14.7,51.368267,692.99963,202,72.5,68.2,0,37.051598,200,128,70.7,68.2,0,57.76382,125,689,69.7,93.9,100,59.025646,690,210,54.5,116.8,100,100,650,539,67.8,93.8,100,100,950,1440,0,85.3,70.4,70.445045,1446.3977,1572,70.1,82.5,78.3,89.17589,1585.4645,401,71.9,82.7,100,69.91716,400,713,73.9,82.9,100,73.81888,700,429,73.2,82.9,96,51.799976,420,375,67.9,93.6,100,35.164963,350,555,71.2,84.3,100,62.00539,540,473,72.4,85.8,21.9,45.755913,445.7617,528,72.1,84.1,35.1,40.685413,526.4679,201,71.9,69.3,2.2,44.938297,195,1012,71.4,84.8,100,52.1967,1020,268,72.1,75.9,7.4,51.915985,269.3675,403,71.7,85.8,100,67.55966,400,575,72.1,85.6,70.6,71.33137,571.6898,611,72.1,86.9,46.3,53.76748,604.5188,165,72.1,68.7,0,32.02091,160,378,72.1,78.7,5.6,46.465927,368.35318,306,72.4,68.9,0,38.35855,300,417,72.1,68.3,0,33.862732,400,206,72.4,68.7,0,40.179497,195,936,72.1,97.1,88.5,58.568417,933.8132,371,72.2,81.9,3.2,37.918648,365.15768,370,71.8,82.5,100,100,400,673,72,85.7,100,100,700,526,72.2,85.6,36.3,51.23384,529.9918,534,70.8,83,100,76.18055,540,336,72.6,68.2,0,51.755203,335,251,72.2,68.9,1.1,44.595085,255.45132,289,73.3,68.4,0,45.68583,285,196,73.4,68.7,0,46.20715,195,1074,70.9,84.6,100,87.38628,1020,377,72.1,69.4,2.6,52.247547,335,405,71.4,84.3,100,77.46667,400,577,72,87.4,72.3,65.22423,572.29584,568,72.1,83.3,36.7,50.338627,567.55865,166,73,68,0,33.08703,160,342,72.2,67.9,0,44.385242,335,110,72.1,68.8,2.4,32.524807,100,340,72.3,68.5,0,48.453194,335,206,72.5,287,0,35.631916,195,1029,71.9,86.5,100,62.22513,1020,338,72.4,68.5,0,46.464203,335,223,72.1,74.6,4.1,36.05605,217.2418,421,72.2,82.8,37.1,55.26998,421.23544,537,72.1,82.4,38.3,43.67337,533.9118,166,72.3,68.1,0,40.98292,160,345,72.2,67.9,0,56.824368,335,237,73,68.4,0,40.829624,230,207,72.2,88.9,14.4,33.455612,199.19893,198,71.9,68.8,3.2,41.02147,195,962,71.2,81.9,93,55.004143,954.70526,583,72.1,67.1,1.7,61.65779,575,337,73.8,68.2,0,39.982708,335,252,72.2,68.5,0,48.420517,250,177,72.4,68.8,0,51.3062,175,195,72.1,68.1,0,27.852142,190,186,72.3,69.7,0,38.864105,185,306,72.4,67.9,0,31.300524,300,604,72.1,92.6,55.9,54.07794,603.23193,217,72.2,82,9.1,51.68457,216.90631,893,72,76.9,19.3,80.82606,880,138.1,136.3,153.5,138.4,151.9,141.9,96.6,46.5,30.64
20170305,1325,46.1,10.9,11.81438871,57.13299167,1,76.6,75.2,0.15,74.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,62.2,67.2,100,15,0,64,100,0,67.5,0.95,67,1.8125,7.8,0,0,51.7,14.1,0,43.9,0,72.4,63.7,66.8,100,15,0,63,79.5,0,60.7,1.28,67,1.8125,8.7,0,0,9.5,101.9,22.3,4.7,0.7,15,15,26.9,61.8,78,100,0.6,0,70.8,1.35,70.25862,69.75862,0,12,0,0,0,0,0,72,292,103.4,17.3,30.768284,299.0001,72,68,6694.7363,68.3,68.4,100,9000,262,70.5,68.2,0,43.811638,260,194,68.5,102.7,100,99.97538,250,1045,68.1,71.9,6,36.981922,1054.6836,766,67.9,86.1,100,0.036066364,520,657,70.3,84.6,8.3,49.208492,652.1997,201,72.4,68.2,0,37.051598,200,127,70.8,68.2,0,57.76382,125,689,69.8,94.4,100,59.025646,690,209,54.5,117.5,100,100,650,536,67.8,94.2,100,100,950,1437,0,85.9,70.4,70.481926,1446.3977,1572,70.1,82.9,78.3,89.23739,1585.4645,403,71.9,81.7,100,69.91716,400,704,73.8,82.1,100,73.640366,700,417,73,82.1,100,51.271652,420,376,68,92.8,100,35.164963,350,555,71.2,83.5,100,62.00539,540,443,72.3,84.8,20.7,44.77407,445.7617,525,72.1,83.2,35.1,40.685413,526.4679,218,71.7,83.1,10.2,46.517464,215.56369,1016,71.4,83.9,100,52.185547,1020,299,71.9,81.6,14.6,54.23156,296.6674,404,71.7,84.8,100,67.13851,400,577,72.1,84.7,70.6,71.33137,571.6898,611,72.1,85.9,46.3,53.746613,604.5188,165,72.1,67.8,0,32.02091,160,379,72.1,68.8,5.6,46.465927,368.35318,305,72.4,68.1,0,38.35855,300,415,72.1,67.4,0,33.862732,400,205,72.4,67.9,0,40.179497,195,936,72.1,96.2,88.5,58.498146,933.8132,376,72.1,83.4,5.2,37.918648,365.15768,372,71.8,81.4,100,100,400,676,72,84.8,100,100,700,521,72.2,84.8,36.3,50.129257,529.9918,533,70.8,82,100,75.93524,540,339,72.6,67.1,0,51.755203,335,250,72.2,68.1,1.1,44.595085,255.45132,287,73.2,67.5,0,46.55191,285,196,73.5,67.7,0,45.441284,195,1069,70.9,83.4,100,84.016624,1020,380,72.1,67,2.6,51.72561,335,405,71.4,83.3,100,77.46667,400,578,72,86.4,72.3,65.119446,572.29584,569,72.1,82.4,36.7,50.338627,567.55865,166,73,67,0,33.08703,160,342,72.2,66.9,0,44.385242,335,110,72.1,73.9,2.4,32.524807,100,340,72.2,67.6,0,48.453194,335,206,72.5,286.9,0,35.631916,195,1031,71.9,85.5,100,62.105377,1020,339,72.3,67,0,46.464203,335,222,72.1,68.6,4.1,36.05605,217.2418,422,72.2,81.7,37.1,55.26998,421.23544,537,72.1,81.3,38.3,43.67337,533.9118,166,72.3,67.2,0,40.98292,160,347,72,66.6,2.8,56.751095,335,236,73,67.6,0,40.829624,230,211,72.2,88,14.4,33.455612,199.19893,217,71.9,82.4,6.4,43.428757,214.87607,986,71.2,80.7,95,55.64373,987.98535,583,72,68.8,3.7,61.65779,575,337,73.9,67.5,0,39.982708,335,252,72.1,67.6,0,48.420517,250,177,72.3,67.8,0,51.3062,175,196,72.1,67.4,0,27.852142,190,186,72.1,67.7,1.3,38.864105,185,307,72.1,66.8,0,30.860674,300,601,72.2,91.4,53.9,54.07794,603.23193,218,72.2,81,9.1,51.68457,216.90631,891,71.9,76.1,22.1,80.82606,880,136.7,136.2,154.7,139.4,153.1,142,95.8,38.2,30.64
20170305,1330,46,10.9,11.78751775,57.13299167,1,76.6,75.2,0.15,74.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,62.4,66.9,100,15,0,64,100,0,67.3,1,67,1.8125,7.7,0,0,51.3,14.1,0,41.8,0,72.4,66.7,69.4,100,15,0,63,76.9,0,65.2,1.3,67,1.8125,8.7,0,0,9.4,101.4,21.1,4.9,0.8,15,15,36.1,67.8,78.4,100,-0.1,0,68.8,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,295,103.5,17.3,30.768284,299.0001,72,68,6694.7363,68.3,68.2,100,9000,263,70.5,67.9,0,43.811638,260,194,68.5,103,100,99.97538,250,1050,68.1,81.4,6,36.699055,1054.6836,766,67.9,86.1,100,0.036066364,520,660,70.4,75.4,4.3,49.208492,652.1997,202,72.4,68,0,37.051598,200,128,70.9,68,0,57.76382,125,691,69.8,94.3,100,59.025646,690,210,54.5,117.9,100,100,650,539,67.9,94.3,100,100,950,1438,0,85,68.4,70.469635,1446.3977,1567,70.2,82.7,76.3,89.446495,1585.4645,397,71.8,83.7,100,69.91716,400,695,73.7,83.6,100,73.640366,700,414,72.9,83.9,100,51.271652,420,373,68,94.2,100,35.164963,350,550,71.2,85,100,62.00539,540,449,72.2,85.7,21.1,44.91132,445.7617,520,72.1,84.4,35.1,41.15773,526.4679,256,71.6,84.4,17,48.48358,252.4841,1013,71.3,85.4,100,52.185547,1020,295,72.1,83.2,12.2,54.23156,296.6674,401,71.7,86.8,100,67.65325,400,571,72,86.4,72.6,71.33137,571.6898,608,72.1,87.6,46.3,53.93446,604.5188,164,72.1,68.4,0,32.02091,160,375,71.9,85,10.4,46.465927,368.35318,305,72.4,68.5,0,38.35855,300,415,72.1,68.2,0,33.862732,400,204,72.3,68.5,0,40.179497,195,937,72,97.6,90.5,58.55838,933.8132,370,72.2,76.8,3.2,37.918648,365.15768,368,71.8,83.6,100,100,400,669,72,86.1,100,100,700,518,72.1,87.1,38.3,50.129257,529.9918,531,70.8,83.6,100,76.09469,540,334,72.6,68.4,0,53.24635,335,248,72.2,68.5,1.1,44.595085,255.45132,295,73.2,68,0,47.634514,285,197,73.5,68.6,0,47.37418,195,1042,70.8,85,100,85.12861,1020,375,72,74,4.6,51.72561,335,402,71.3,85.1,100,77.46667,400,577,72,88.5,72.3,65.1404,572.29584,565,72.1,83.8,36.7,50.338627,567.55865,165,73,67.9,0,33.08703,160,339,72.2,67.7,0,44.385242,335,109,72.1,69.1,2.4,32.524807,100,337,72.1,68.2,0,48.453194,335,205,72.5,286.7,0,35.631916,195,1029,71.9,86.9,100,62.09449,1020,336,72.3,68.1,0,46.464203,335,223,72,76.2,6.1,36.05605,217.2418,421,72.2,83.6,37.1,55.26998,421.23544,534,72,83,40.3,43.67337,533.9118,165,72.3,67.8,0,40.98292,160,356,71.9,77.9,8.8,56.42663,363.23892,235,73,67.8,0,40.829624,230,205,72.2,88.9,14.4,33.455612,199.19893,216,71.9,86.7,10.4,43.428757,214.87607,979,71.2,82.4,97.4,55.64373,987.98535,577,72.1,73.1,1.7,61.65779,575,337,73.8,67.5,0,39.982708,335,251,71.9,67.9,4.2,48.420517,250,176,72.2,67.8,0,51.3062,175,194,72.1,67.6,0,27.852142,190,186,72.1,68.1,1.3,39.255795,185,332,71.8,75.8,6.9,32.82216,331.9571,602,72.2,92.6,53.9,54.07794,603.23193,216,72.1,82.5,11.1,51.68457,216.90631,887,72,79.5,23.3,80.82606,880,135.1,134.5,154.5,139.4,153.1,141.8,93.8,33,30.64
20170305,1335,46.2,9.9,11.77209186,57.13299167,1,76.6,75.2,0.15,74.6,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,62.4,66.8,100,15,0,64,100,0,67.2,0.95,67,1.8125,7.8,0,0,51.5,14.2,0,40.5,0,72.4,66.7,69.9,100,15,0,63,78.4,0,65.1,1.26,67,1.8125,8.7,0,0,9.1,101.3,21.7,4.7,0.6,15,15,34.2,67.8,78.6,100,0.8,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,291,103.3,17.3,30.768284,299.0001,72,68,6694.7363,68.2,68,100,9000,264,70.5,67.8,0,43.811638,260,194,68.5,103,100,99.97538,250,1051,68.2,72,4,36.699055,1054.6836,765,67.9,86.4,100,0.036066364,520,627,70.3,70.4,4.7,46.901463,620.9999,203,72.4,67.9,0,37.051598,200,128,70.9,67.9,0,57.148136,125,690,69.9,94.2,100,59.025646,690,209,54.5,117.8,100,100,650,539,67.9,94.2,100,100,950,1438,0,84.7,68.4,70.45734,1446.3977,1571,70.2,82.4,76.3,89.21279,1585.4645,396,71.8,84.3,100,69.91716,400,696,73.8,84.3,100,73.640366,700,415,73.1,84.4,98,52.62317,420,371,68.1,94.8,100,35.164963,350,548,71.2,85.6,100,62.00539,540,448,72.1,86.5,23.1,44.91132,445.7617,519,72.1,85,35.1,41.300526,526.4679,256,71.8,84.7,16.2,48.410374,252.4841,1014,71.3,86.1,100,52.241302,1020,293,72.3,83.7,8.2,54.23156,296.6674,399,71.6,87.3,100,67.65325,400,570,72,87.1,72.6,71.33137,571.6898,606,72.1,88.3,46.3,53.93446,604.5188,164,72.1,69.2,0,32.02091,160,392,72,88.3,10,47.490753,401.67285,305,72.4,69.2,0,38.35855,300,414,72.1,69,0,33.862732,400,204,72.3,69.2,0,40.179497,195,930,72,98.4,90.5,58.55838,933.8132,371,72.2,70.4,3.2,37.918648,365.15768,367,71.8,84.2,100,100,400,670,72,86.9,100,100,700,515,72.1,88.4,38.3,50.564045,529.9918,528,70.8,84.2,100,76.83061,540,336,72.6,69.3,0,53.24635,335,248,72.2,69.3,1.1,44.595085,255.45132,283,73.2,69,0,46.72513,285,197,73.5,69.4,0,46.23146,195,1081,70.8,86.1,100,87.19533,1020,377,72.1,73.5,2.6,52.716232,335,401,71.3,85.8,100,77.46667,400,576,72,89.1,72.3,65.39187,572.29584,565,72.1,84.6,36.7,50.338627,567.55865,166,73,68.8,0,33.08703,160,339,72.2,68.7,0,44.385242,335,111,72,72.8,4.4,32.524807,100,338,72.1,69.1,0,48.453194,335,205,72.5,286.9,0,35.631916,195,1020,71.9,87.8,100,62.09449,1020,340,72.2,69.1,0,46.946606,335,223,72.1,85.2,4.1,36.05605,217.2418,418,72.2,84.3,37.1,55.26998,421.23544,532,72,84,40.3,43.67337,533.9118,164,72.3,68.7,0,40.98292,160,355,72.2,76.5,2.8,56.949966,363.23892,234,73,68.6,0,40.829624,230,202,72.2,89.7,14.4,33.455612,199.19893,238,72,86.5,9.2,43.32032,234.75613,980,71.2,83.2,99.4,55.797703,987.98535,588,72.2,68.9,0,62.08613,575,337,73.9,68.2,0,39.982708,335,269,71.9,69.8,8.2,48.390045,272.8006,176,72.1,68.5,0,51.3062,175,195,72.1,68.4,0,27.852142,190,186,72,68.9,3.3,39.723644,185,337,72,83.8,5.3,31.74037,331.9571,598,72.2,93.4,53.9,54.007633,603.23193,215,72.2,83.5,9.1,51.68457,216.90631,884,72.2,79.4,19.3,80.82606,880,134.7,133.2,154.3,139.4,153.1,141.9,95,27.2,30.64
20170305,1340,46.6,9.6,11.85757372,57.13299167,1,76.6,75.2,0.15,74.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,62.5,66.7,100,15,0,64,100,0,67.1,1,67,1.8125,7.9,0,0,51.2,14.3,0,39.6,0,72.5,67,70,100,15,0,63,78.4,0,65.6,1.28,67,1.8125,8.7,0,0,9.1,101.3,21.6,4.5,1.4,15,15,33.2,67.8,78.6,100,0.5,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,294,103.2,15.3,30.768284,299.0001,72,68,6694.7363,68.2,67.9,100,9000,262,70.6,67.6,0,43.811638,260,194,68.5,102.6,100,99.97538,250,1055,68,76.5,8,36.699055,1054.6836,767,67.9,86.5,100,0.036066364,520,651,69.9,85.2,12.7,49.36802,661.8,202,72.4,67.8,0,37.051598,200,128,71,67.8,0,57.148136,125,689,69.9,93.9,100,59.025646,690,209,54.5,117.4,100,100,650,538,68,93.9,100,100,950,1437,0,83.8,66.4,70.445045,1446.3977,1569,70.2,82,76.3,89.36039,1585.4645,396,71.8,84.5,100,69.91716,400,693,74,84.5,100,73.640366,700,413,73.2,84.6,96,52.62317,420,371,68.2,95,100,35.164963,350,548,71.2,85.8,100,62.00539,540,448,72,87,25.1,44.91132,445.7617,519,72.1,85.3,35.1,41.300526,526.4679,255,72.1,84.9,13.4,48.410374,252.4841,1011,71.3,86.3,100,52.285904,1020,275,72.3,71.4,4.2,52.336067,271.1873,399,71.6,87.4,100,67.65325,400,569,72.1,87.2,70.6,71.33137,571.6898,605,72.1,88.7,46.3,53.93446,604.5188,164,72.1,69.6,0,32.02091,160,405,72.1,88.2,8,47.94506,401.67285,304,72.4,69.5,0,38.35855,300,415,72.1,69.3,0,33.862732,400,203,72.3,69.6,0,40.179497,195,926,72.1,98.3,88.5,58.488102,933.8132,366,72.1,85.3,5.2,37.918648,365.15768,367,71.8,84.3,100,100,400,670,72,87.1,100,100,700,515,72.2,87.7,36.3,51.23384,529.9918,529,70.8,84.4,100,76.96554,540,340,72.6,69.6,0,53.75375,335,247,72.2,69.7,1.1,44.595085,255.45132,289,73.2,69.3,0,46.865864,285,194,73.6,69.8,0,46.596157,195,1045,70.8,86.2,100,89.43053,1020,368,72.1,69.9,2.6,53.163612,335,401,71.3,86,100,77.46667,400,575,72,89.2,72.3,65.88433,572.29584,564,72.1,84.8,36.7,50.338627,567.55865,164,73,69.1,0,33.08703,160,338,72.2,69,0,44.385242,335,109,72.2,72.2,0.4,32.524807,100,339,72,69.4,0,49.025715,335,205,72.5,286.6,0,35.631916,195,1016,71.9,87.9,100,62.09449,1020,339,72.2,69.3,0,46.946606,335,222,72.1,72.9,4.1,36.05605,217.2418,419,72.2,84.5,37.1,55.26998,421.23544,532,72.1,84.1,38.3,43.67337,533.9118,164,72.3,69.1,0,40.98292,160,344,72.2,69.5,0.4,56.897633,335,234,73.1,69,0,40.829624,230,197,72.2,89.9,14.4,33.455612,199.19893,211,72.2,86.2,5.2,43.0167,213.45647,1022,71.2,83.1,100,57.041336,1020,586,72.2,69,0,62.08613,575,337,73.9,68.6,0,39.982708,335,308,71.8,81.8,13.4,51.1935,303.74054,177,72.1,68.9,0,51.732254,175,194,72.1,68.8,0,27.852142,190,201,72,73.8,5.7,41.377434,202.85002,333,72.2,84,1.3,32.10889,331.9571,596,72.1,93.7,55.9,54.067898,603.23193,215,72.2,83.7,9.1,51.68457,216.90631,884,72.3,78.5,14.1,80.82606,880,135.4,133.3,153.2,137.4,152.5,142.2,95,23.5,30.64
20170305,1345,47.1,10.8,12.07647919,57.13299167,1,76.6,75.2,0.15,74.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,62.7,66.7,100,15,0,64,100,0,67.1,1,67,1.8125,7.9,0,0,51.2,14.3,0,38.5,0,72.5,66.7,70,100,21,0,63,76.1,0,65,1.27,67,1.8125,8.8,0,0,9.1,101.6,21,4.5,1,21,21,33.9,67.8,78.6,100,1,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,293,102.7,15.3,30.768284,299.0001,72,68,6694.7363,68.3,67.9,100,9000,263,70.5,67.6,0,43.811638,260,194,68.5,102.3,100,99.97538,250,1054,68.1,81,6,36.699055,1054.6836,767,67.8,86.4,100,0.036066364,520,657,69.9,85.9,14.7,49.52755,661.8,202,72.4,67.8,0,37.051598,200,127,71,67.8,0,57.148136,125,688,69.9,93.5,100,59.025646,690,209,54.6,116.6,100,100,650,539,68,93.5,100,100,950,1436,0,83.6,66.4,70.850746,1446.3977,1568,70.2,81.8,76.3,89.311195,1585.4645,397,71.9,84.3,100,69.91716,400,697,74,84.3,100,73.640366,700,412,73.4,84.5,92,51.76312,407.99988,372,68.2,94.7,100,35.164963,350,550,71.2,85.6,100,62.00539,540,447,72,87,25.1,44.91132,445.7617,521,72.1,85.1,35.1,41.146748,526.4679,235,72.3,85.2,8.6,46.883495,228.34387,1017,71.3,86.1,100,52.252453,1020,274,71.9,82.3,11.4,52.336067,296.6674,400,71.7,87.3,100,67.65325,400,571,72.1,87,70.6,71.33137,571.6898,608,72.2,86.8,44.3,53.93446,604.5188,165,72.1,69.8,0,32.02091,160,370,72.2,81.6,6,45.081882,370.7334,305,72.5,69.8,0,38.35855,300,414,72.1,69.5,0,33.862732,400,204,72.3,69.8,0,40.179497,195,939,72.1,98.2,88.5,58.488102,933.8132,370,72.2,73.9,3.2,37.918648,365.15768,366,71.8,84.2,100,100,400,665,72.1,87,98,100,700,516,72.2,87.2,36.3,52.33843,529.9918,527,70.8,84.3,100,76.57304,540,336,72.6,69.7,0,53.30848,335,244,72.3,69.9,0,41.375137,230,288,73.2,69.5,0,46.25961,285,196,73.7,69.9,0,46.425964,195,1065,70.8,86.1,100,86.53263,1020,380,72.1,69.6,2.6,52.63102,335,401,71.4,85.9,100,77.46667,400,576,72,89.1,72.3,65.266136,572.29584,563,72.1,84.8,36.7,50.338627,567.55865,165,73,69.3,0,33.08703,160,338,72.2,69.2,0,44.385242,335,109,72.1,70.1,2.4,32.524807,100,341,72,69.6,0,49.025715,335,205,72.5,286.9,0,35.631916,195,1022,71.9,87.9,100,62.09449,1020,340,72.2,69.4,0,46.946606,335,223,72.1,70.7,4.1,36.05605,217.2418,423,72.2,84.3,37.1,55.26998,421.23544,533,72.1,84,38.3,43.67337,533.9118,165,72.3,69.3,0,40.98292,160,345,72.1,69.3,2.4,56.510365,335,235,73.1,69.3,0,40.829624,230,171,72.3,90.1,9.2,32.917583,182.39886,195,72.4,74.9,0,40.25157,195,1028,71.3,83,100,57.041336,1020,585,72.2,69,0,62.08613,575,337,73.9,68.9,0,39.982708,335,308,71.9,83.5,15.4,51.1935,303.74054,177,72.1,69.1,0,51.732254,175,194,72.1,69.1,0,27.852142,190,202,72.1,74.9,3.7,41.377434,202.85002,302,72.3,80.5,0,31.59772,300,598,72.1,93.6,55.9,54.128162,603.23193,215,72.2,76.1,7.5,51.68457,213.78627,890,72.3,77.6,10.1,81.22506,880,136.2,134.1,152.6,137.4,151.2,141.5,95.2,23.3,30.64
20170305,1350,47,10.6,12.03526993,57.13299167,1,76.6,75.2,0.15,74.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,62.4,66.5,100,15,0,64,100,0,67,0.95,67,1.8125,7.9,0,0,51.7,14.1,0,38.9,0,72.5,66.1,69.4,100,26.5,0,63,78.3,0,63.9,1.29,67,1.8125,8.8,0,0,9.1,101.6,21.8,4.4,0.8,26.5,26.5,34.1,67.8,78.6,100,0.5,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,294,102.5,17.3,30.768284,299.0001,72,68,6694.7363,68.5,67.7,100,9000,264,70.4,67.4,0,44.255424,260,193,68.5,102.2,100,99.97538,250,1051,68.2,70.8,4,36.699055,1054.6836,770,67.8,85.9,100,0.036066364,520,724,70,82.6,21,48.92625,726.05005,205,72.4,67.6,0,37.49386,200,129,71.1,67.6,0,58.662724,125,702,69.9,93,100,58.5716,690,208,54.6,116.9,100,100,650,532,68.1,93.7,100,100,950,1438,0,83.6,66.4,70.408165,1446.3977,1580,70.2,81.6,76.3,92.41083,1585.4645,396,71.9,83.8,100,69.91716,400,694,74.1,84,98,73.640366,700,412,73.4,84.1,92,51.81226,407.99988,371,68.3,94.4,100,35.164963,350,548,71.3,85.3,100,62.00539,540,481,71.9,87,29.5,45.766468,472.02155,520,72.1,84.9,35.1,41.15773,526.4679,214,72.5,78.4,0,46.31876,195,1012,71.3,85.7,100,52.297054,1020,300,71.9,83.6,14.6,54.088116,296.6674,400,71.7,86.8,100,67.65325,400,571,72.1,86.6,70.6,71.33137,571.6898,607,72.2,86.1,44.3,53.93446,604.5188,165,72.1,69.6,0,32.02091,160,369,72.2,80.4,6,45.081882,370.7334,305,72.5,69.7,0,38.35855,300,413,72.2,69.3,0,33.862732,400,205,72.4,69.6,0,40.179497,195,930,72.1,97.8,88.5,58.67885,933.8132,366,72.2,85.2,3.2,37.918648,365.15768,369,71.8,83.5,100,100,400,669,72.1,86.5,98,100,700,519,72.2,86.6,36.3,52.33843,529.9918,526,70.8,83.9,100,76.450386,540,337,72.6,69.4,0,52.200478,335,226,72.3,69.8,0,42.537224,230,283,73.2,69.4,0,46.649345,285,193,73.8,69.7,0,45.98833,195,1087,70.8,85.7,100,88.13883,1020,380,72.1,69.2,2.6,53.089054,335,402,71.4,85.3,100,77.46667,400,574,72,88.5,72.3,65.842415,572.29584,563,72.2,84.3,34.7,50.338627,567.55865,164,73,69.1,0,33.08703,160,340,72.2,69,0,44.385242,335,108,72.1,69.6,2.4,32.524807,100,340,72,69.5,0,49.025715,335,205,72.5,286.5,0,35.631916,195,1021,72,87.4,100,62.09449,1020,340,72.2,69.1,0,46.946606,335,223,72.1,69.7,4.1,36.05605,217.2418,421,72.3,83.7,35.1,55.26998,421.23544,533,72.1,83.4,38.3,43.67337,533.9118,165,72.4,69.1,0,40.98292,160,342,72,70.2,4.4,56.510365,335,235,73.2,69.2,0,40.829624,230,172,72.3,90.1,6,33.370018,182.39886,198,72.5,70.5,0,41.661243,195,1031,71.3,82.4,100,57.041336,1020,589,72.2,68.6,0,62.08613,575,337,74,68.9,0,39.982708,335,307,72.2,83.3,10.2,51.1935,303.74054,177,72.1,69,0,51.732254,175,194,72.1,69,0,27.852142,190,202,72.2,69.8,1.7,41.377434,202.85002,302,72.6,70,0,30.920115,300,599,72.1,93,55.9,54.118122,603.23193,215,72.1,82.9,9.5,51.68457,216.90631,890,72.1,76.8,14.1,81.22506,880,135.9,134.4,153.1,138.4,151.7,141.4,96.9,20.5,30.64
20170305,1355,47.5,10.8,12.18537595,57.13299167,1,76.5,75.2,0.15,74.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,62,66.1,100,15,0,64,100,0,66.7,0.95,67,1.8125,7.8,0,0,51.1,14,0,40.6,0,72.5,65.7,68.2,100,30.4,0,63,81.2,0,62.8,1.3,67,1.8125,8.7,0,0,9.4,101.7,24.4,4.4,1.2,30.4,30.4,34.4,67.8,79.3,100,1.8,0,68.8,1.3,70.25862,69.75862,0,12.1,0,0,0,0,0,72,294,102.7,17.3,30.768284,299.0001,72,68,6694.7363,68.5,67.5,100,9000,264,70.4,67.2,0,44.255424,260,192,68.5,102,100,99.97538,250,1063,68,77.8,8,36.699055,1054.6836,769,67.8,86.1,100,0.036066364,520,681,70.3,83.9,14.2,47.232788,690.0497,205,72.4,67.5,0,37.49386,200,129,71.1,67.4,0,58.219433,125,699,69.9,93.2,100,57.67579,690,208,54.7,117.1,100,100,650,536,68.1,93.6,100,100,950,1441,0,83.7,66.4,70.469635,1446.3977,1588,70.2,81.6,76.3,92.41083,1585.4645,397,71.9,82.8,100,69.91716,400,696,74.1,83.1,98,73.640366,700,421,73,83.2,100,52.684605,420,372,68.4,93.7,100,35.164963,350,549,71.3,84.5,100,62.00539,540,501,71.9,87.1,33.5,44.56292,500.30167,521,72.1,84.2,35.1,40.751316,526.4679,199,72.5,70.4,0,45.429825,195,1015,71.3,85,100,52.297054,1020,301,72.2,82.3,9.4,54.088116,296.6674,400,71.7,85.9,100,67.65325,400,571,72.1,85.8,70.6,71.33137,571.6898,609,72.1,85.4,46.3,53.93446,604.5188,165,72.1,68.9,0,32.02091,160,370,72.2,79.1,6,45.081882,370.7334,305,72.5,69.1,0,38.35855,300,416,72.2,68.5,0,33.862732,400,205,72.4,68.9,0,40.179497,195,939,72.1,96.8,88.5,58.67885,933.8132,369,72.2,70.7,3.2,37.918648,365.15768,384,71.9,82.4,100,100,400,699,72.2,85.7,96,100,700,500,72.3,84.5,30.3,45.699177,502.5517,554,70.9,83,100,75.910706,540,348,72.6,68.3,0,52.200478,335,239,72.3,69.2,0,42.367752,230,297,73.2,68.6,0,47.12569,285,206,73.9,68.9,0,45.27109,195,923,70.8,84.7,100,88.22868,1020,346,72.1,68.1,2.6,51.95995,335,402,71.4,84.3,100,77.46667,400,575,72,87.5,72.3,65.77955,572.29584,566,72.2,83.4,34.7,50.338627,567.55865,164,73,68.2,0,33.08703,160,339,72.2,68.1,0,44.385242,335,108,72,73.8,4.4,32.524807,100,342,72,68.7,0,48.51346,335,205,72.5,286.9,0,35.631916,195,1021,72,86.5,100,62.09449,1020,340,72.2,68,0,46.946606,335,224,72.1,68.2,4.1,36.05605,217.2418,394,72.3,82.8,31.1,54.028076,397.5752,534,72.2,82,36.3,43.67337,533.9118,165,72.4,68.3,0,40.98292,160,349,72.1,73.9,2.4,56.897633,335,235,73.2,68.6,0,40.829624,230,176,72.3,71.9,1.2,33.370018,165.5988,198,72.3,69.3,0,41.661243,195,1026,71.3,81.4,100,57.041336,1020,589,72.1,67.3,1.7,62.08613,575,337,74,68.4,0,39.982708,335,278,72.3,83,6.6,49.84256,280.08063,178,72.1,68.4,0,51.732254,175,194,72.1,68.3,0,27.852142,190,202,72.1,68.5,3.7,41.377434,202.85002,306,72.6,68.2,0,30.67047,300,597,72.2,92.1,53.9,54.118122,603.23193,215,72.1,82.1,9.5,51.68457,216.90631,892,72,76.3,16.1,81.22506,880,135.5,134.1,153,138.4,151.9,141.1,94.9,17.9,30.6
20170305,1400,47.6,10.1,12.16121837,57.13299167,1,76.5,75.2,0.15,74.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,62.2,66.4,100,15,0,64,100,0,66.9,0.95,67,1.8125,7.8,0,0,51.5,14.3,0,40.1,0,72.5,64.8,67.2,100,32.7,0,63,77.1,0,61.8,1.28,67,1.8125,8.7,0,0,9.6,102.1,21.5,4.5,1,32.7,32.7,34.1,67.8,78.8,100,0.9,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,291,102.7,19.3,30.768284,299.0001,72,68,6694.7363,68.4,67.8,100,9000,264,70.4,67.4,0,44.255424,260,193,68.6,102.2,100,99.97538,250,1040,68.1,81,6,36.699055,1054.6836,769,67.8,86.2,100,0.036066364,520,679,70.4,84.9,10.2,47.711376,690.0497,205,72.4,67.6,0,37.49386,200,129,71.2,67.6,0,58.219433,125,699,70,93.4,100,57.67579,690,208,54.7,117,100,100,650,536,68.1,93.6,100,100,950,1441,0,83.8,66.4,70.469635,1446.3977,1591,70.2,81.7,76.3,92.41083,1585.4645,400,71.9,82,100,69.91716,400,701,73.9,82.2,100,73.640366,700,404,73.2,82.7,96,51.480526,407.99988,375,68.5,93,100,35.164963,350,551,71.3,83.7,100,62.00539,540,495,71.9,87.8,37.5,45.01689,500.30167,525,72.1,83.4,35.1,40.751316,526.4679,200,72.4,68.9,0,45.042877,195,1019,71.3,84.1,100,52.297054,1020,276,72.2,69,6.2,52.336067,271.1873,403,71.7,85.1,100,67.65325,400,574,72.1,85,70.6,71.33137,571.6898,609,72.1,85.5,46.3,53.93446,604.5188,165,72.1,68,0,32.02091,160,371,72.2,83.1,6,45.081882,370.7334,305,72.5,68.3,0,38.35855,300,417,72.2,67.6,0,33.862732,400,205,72.4,68.1,0,40.179497,195,942,72.1,96.2,88.5,58.67885,933.8132,373,72.2,67.9,3.2,37.918648,365.15768,385,71.9,81.7,100,100,400,701,72.2,85,96,100,700,510,72.2,82.6,29.1,48.6604,502.5517,546,70.9,82.2,100,74.51245,540,346,72.5,67.3,0,51.755203,335,237,72.3,68.4,0,41.919865,230,297,73.2,67.7,0,46.72513,285,206,73.9,67.9,0,44.821297,195,939,70.7,83.4,100,82.38796,1020,346,72,71.1,4.6,50.500637,335,402,71.4,83.5,100,77.46667,400,577,72,86.7,72.3,65.20327,572.29584,569,72.2,82.5,34.7,50.338627,567.55865,166,73,67.3,0,33.08703,160,341,72.2,67.1,0,44.385242,335,111,72.1,70.3,2.4,32.524807,100,340,71.9,67.8,3.5,48.51346,335,206,72.5,286.8,0,35.631916,195,1028,72,85.8,100,62.09449,1020,341,72.1,67,0,46.946606,335,222,72,72.3,6.1,36.05605,217.2418,370,72.2,81.7,29.1,51.81425,372.0951,537,72.2,81,36.3,43.67337,533.9118,165,72.4,67.4,0,40.98292,160,355,72.1,72.7,2.4,56.510365,335,235,73.2,67.8,0,40.829624,230,157,72.3,68.5,0,33.565666,150,199,72.1,68.2,0,41.661243,195,1021,71.3,80.5,100,56.958424,1020,588,72,66.2,3.7,62.08613,575,337,74,67.6,0,39.982708,335,251,72.4,69,0,47.760284,250,178,72.1,67.6,0,51.3062,175,195,72.1,67.5,0,27.852142,190,203,72,67.4,5.7,41.377434,202.85002,307,72.3,67.1,0,31.11032,300,602,72.2,91.4,53.9,54.118122,603.23193,216,72.1,81.3,9.5,51.68457,216.90631,894,71.9,76.5,21.3,81.22506,880,135.4,133.8,152.8,138.4,151.6,141.1,95,15.9,30.6
20170305,1405,47.4,10.1,12.10762388,58.7448225,1,76.5,75.2,0.15,74.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,62.3,66.6,100,15,0,64,100,0,67,0.95,67,1.8125,7.8,0,0,51.2,14.3,0,39.9,0,72.4,67,68.6,100,15,0,63,77.2,0,65.4,1.28,67,1.8125,8.7,0,0,9.7,101.4,21.2,4.7,1.3,15,15,32.8,69.8,78.8,100,0.9,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,292,102.6,19.3,30.768284,299.0001,72,68,6694.7363,68.5,67.8,100,9000,264,70.4,67.4,0,44.255424,260,193,68.6,102,100,99.97538,250,1036,68.2,71.6,4,36.699055,1054.6836,768,67.8,86.2,100,0.036066364,520,653,70.4,85.7,8.2,46.36152,658.84985,206,72.4,67.6,0,37.49386,200,129,71.2,67.6,0,57.60374,125,699,70,93.1,100,57.67579,690,208,54.8,116.6,100,100,650,535,68.1,93.4,100,100,950,1439,0,83.4,66.4,70.469635,1446.3977,1595,70.2,81.5,76.3,91.95572,1585.4645,399,71.9,82.7,100,69.91716,400,699,73.7,82.7,100,73.640366,700,404,73.1,83.3,98,51.41909,407.99988,373,68.7,93.2,100,35.164963,350,550,71.3,84,100,62.00539,540,526,71.8,90.2,42.7,47.719593,528.5818,524,72.1,83.5,35.1,40.751316,526.4679,199,72,68.6,1,45.042877,195,1015,71.2,84.6,100,52.297054,1020,297,71.8,82,16.6,54.364754,300.3074,401,71.7,85.9,100,67.57136,400,572,72.1,85.5,70.6,71.33137,571.6898,609,72.1,86,46.3,53.924023,604.5188,164,72.1,68,0,32.02091,160,370,72.2,80.4,6,45.081882,370.7334,305,72.5,68.1,0,38.35855,300,416,72.1,67.6,0,33.862732,400,205,72.3,68,0,40.179497,195,934,72,96.5,90.5,58.67885,933.8132,371,72.1,73.1,5.2,37.918648,365.15768,371,71.9,82.6,100,100,400,678,72.1,85.2,98,100,700,494,72.2,82.8,29.1,50.42303,502.5517,530,70.9,82.7,100,75.82485,540,337,72.5,67.7,0,51.164963,335,231,72.3,68.2,0,43.263527,230,288,73.2,67.5,0,46.108044,285,195,73.9,68,0,46.596157,195,1083,70.7,84.1,100,84.48837,1020,376,72.1,72.4,2.6,50.511288,335,403,71.3,84.2,100,77.46667,400,576,72,87.5,72.3,65.87385,572.29584,566,72.2,82.9,34.7,50.338627,567.55865,165,73,67.3,0,33.08703,160,341,72.2,67.2,0,44.385242,335,110,72.1,68.2,2.4,32.524807,100,361,71.9,78.8,7.5,50.542385,360.75986,206,72.5,286.5,0,35.631916,195,1024,71.9,86.1,100,62.083607,1020,341,72,67.3,0,46.946606,335,223,72.1,84.9,4.1,36.05605,217.2418,370,72.2,82.4,29.1,52.505398,372.0951,536,72.2,81.4,36.3,43.67337,533.9118,165,72.4,67.3,0,40.98292,160,352,72.1,73,2.4,56.510365,335,236,73.3,67.5,0,40.829624,230,155,72.3,67.9,0,33.565666,150,199,72,68,0,41.661243,195,1019,71.3,81.2,100,56.958424,1020,586,72,73.9,3.7,62.08613,575,337,74,67.2,0,39.982708,335,253,72.3,67.8,0,48.33926,250,178,72,67.3,0,51.3062,175,195,72.1,67.2,0,27.852142,190,204,71.9,75.5,9.3,41.377434,202.85002,307,71.9,67.3,2,31.11032,300,603,72.2,91.7,53.9,54.118122,603.23193,216,72,81.7,11.5,51.68457,216.90631,893,71.9,78.9,25.3,81.22506,880,135.8,133.8,151.7,136.4,151.1,141,95,15.5,30.6
20170305,1410,47.2,10.5,12.0828544,58.7448225,1,76.5,75.2,0.15,74.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,62.7,66.9,100,15,0,64,100,0,67.3,0.95,67,1.8125,7.8,0,0,51.1,14,0,39.3,0,72.4,66.9,69.8,100,15,0,63,79.2,0,65.5,1.29,67,1.8125,8.7,0,0,9.2,101.4,21.9,4.9,0.8,15,15,34.9,69.8,78.8,100,1,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,293,102.2,15.3,30.768284,299.0001,72,68,6694.7363,68.6,67.9,100,9000,265,70.5,67.5,0,44.255424,260,193,68.6,101.8,100,99.97538,250,1041,68,75.7,8,36.699055,1054.6836,769,67.8,86.1,100,0.036066364,520,655,70.3,84.1,9.4,46.263348,658.8496,205,72.4,67.7,0,37.49386,200,129,71.3,67.7,0,58.059353,125,699,70,92.8,100,57.67579,690,208,54.8,116,100,100,650,535,68.1,93.1,100,100,950,1439,0,83,66.4,70.494225,1446.3977,1590,70.2,81.3,76.3,92.39852,1585.4645,393,71.9,83.7,100,70.437874,400,692,73.8,83.7,100,73.640366,700,415,73.1,83.9,98,53.569233,420,369,68.8,94,100,35.164963,350,544,71.3,84.9,100,62.00539,540,551,71.8,92.5,46.7,46.970016,554.8417,563,72,84.4,37.1,44.3761,563.3683,215,71.7,80.9,10.2,46.44426,218.4037,1015,71.2,85.5,100,52.174397,1020,327,71.9,82.7,18.6,55.676228,323.96732,398,71.7,86.8,100,67.57136,400,569,72,86.4,72.6,71.33137,571.6898,605,72.2,85.9,44.3,53.924023,604.5188,164,72.1,69,0,32.02091,160,368,72.1,85.7,8,45.081882,370.7334,304,72.5,68.9,0,38.35855,300,414,72.1,68.7,0,33.862732,400,203,72.3,69,0,40.179497,195,936,72,97.2,90.5,58.67885,933.8132,373,72.1,85.9,5.2,37.918648,365.15768,367,71.9,83.8,100,100,400,675,72.1,86.3,98,100,700,490,72.2,83.8,29.1,50.693302,502.5517,534,70.9,83.7,100,76.70796,540,338,72.5,69.1,0,53.184216,335,230,72.4,69,0,43.263527,230,286,73.2,68.7,0,45.642525,285,196,73.9,69.2,0,46.571846,195,1042,70.7,85.1,100,83.949234,1020,374,72.1,69.4,2.6,51.50192,335,400,71.3,85.3,100,77.46667,400,574,72,88.4,72.3,65.79002,572.29584,565,72.3,83.9,31.1,50.338627,567.55865,164,73,68.5,0,33.08703,160,337,72.1,68.4,0,44.385242,335,111,72.1,75.4,2.4,32.524807,100,360,72,81.8,7.9,50.542385,360.75986,204,72.5,286.4,0,35.631916,195,1023,71.9,87.2,100,62.083607,1020,339,72,68.8,0,46.946606,335,223,72.1,73.1,4.1,36.05605,217.2418,371,72.2,83.5,29.1,52.570194,372.0951,534,72.2,82.8,36.3,43.67337,533.9118,165,72.4,68.5,0,40.98292,160,340,72.1,74.1,2.4,56.510365,335,235,73.3,68.4,0,40.829624,230,155,72.2,68.6,0,34.005867,150,198,71.9,79.7,4.8,41.661243,195,1014,71.3,82.4,100,56.958424,1020,587,72.2,69,0,62.08613,575,337,74,67.9,0,39.982708,335,251,72.1,68.6,1,48.33926,250,176,72,68.1,0,51.3062,175,193,72.1,68.1,0,27.852142,190,224,71.9,87.2,14.1,41.790882,221.8901,332,71.8,81.7,7.7,32.82216,331.9571,598,72.2,92.8,53.9,54.118122,603.23193,214,72.1,83,9.5,51.68457,216.90631,889,72.1,79.6,22.1,81.22506,880,136.1,134.2,151,136.4,149.8,140.3,95,18.7,30.6
