20170305,1415,46.9,10.3,11.98803115,58.7448225,1,76.5,75.2,0.15,74.6,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.6,66.6,100,15,0,64,100,0,67.1,0.95,67,1.8125,7.7,0,0,51.2,14,0,37.9,0,72.4,67,70.1,100,15,0,63,78.7,0,65.6,1.28,67,1.8125,8.7,0,0,9.1,101.2,21.8,4.7,0.8,15,15,33.8,69.8,78.8,100,0.5,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,294,101.9,15.3,30.768284,299.0001,72,68,6694.7363,68.7,67.9,100,9000,264,70.5,67.5,0,44.255424,260,193,68.6,101.4,100,99.97538,250,1039,68.1,80.8,6,36.699055,1054.6836,768,67.8,86.2,100,0.036066364,520,627,70.5,73.3,3.4,45.318443,627.64996,206,72.4,67.7,0,37.49386,200,129,71.3,67.7,0,58.059353,125,700,70,92.8,100,57.67579,690,208,54.9,115.9,100,100,650,537,68.1,93.1,100,100,950,1442,0,83.4,66.4,70.494225,1446.3977,1593,70.2,81.4,76.3,92.38622,1585.4645,394,71.9,83.9,100,71.19527,400,690,73.9,84,100,73.68797,700,415,73.2,84.2,96,53.618385,420,367,68.9,94.2,100,35.164963,350,541,71.4,85.3,100,62.00539,540,587,71.8,93.6,51.5,49.778294,583.12177,562,72,84.8,37.1,44.3761,563.3683,241,71.6,84.6,16.2,47.42732,236.86417,1001,71.2,85.8,100,53.010704,1020,301,72.3,82.5,10.6,52.868855,293.02737,397,71.6,86.9,100,67.65325,400,566,72.1,86.7,70.6,71.33137,571.6898,603,72.2,86.3,44.3,53.924023,604.5188,164,72.1,69.6,0,32.02091,160,368,72.1,87.2,8,45.081882,370.7334,304,72.5,69.5,0,38.35855,300,412,72.1,69.3,0,33.862732,400,203,72.3,69.5,0,40.179497,195,945,72,96.7,90.5,58.67885,933.8132,370,72.1,86.7,5.2,37.918648,365.15768,365,71.9,83.8,100,100,400,669,72.2,86.5,96,100,700,492,72.2,84.1,29.1,51.703876,502.5517,534,71,83.9,100,77.07592,540,336,72.5,69.6,0,53.184216,335,230,72.3,69.6,0,44.147198,230,290,73.2,69.3,0,47.03908,285,195,73.9,69.7,0,47.203987,195,1057,70.7,85.5,100,85.34202,1020,375,72.1,69.6,2.6,52.492542,335,399,71.4,85.5,100,77.46667,400,573,72,88.6,72.3,65.77955,572.29584,543,72.3,83.6,27.1,48.466938,544.0386,164,73,69.1,0,33.08703,160,336,72.1,69,0,44.385242,335,110,72.2,70.4,0.4,32.524807,100,360,72.1,81.6,5.9,50.542385,360.75986,204,72.5,286.8,0,35.631916,195,1019,71.9,87.3,100,62.083607,1020,340,72.1,69.3,0,46.946606,335,223,72.1,70.8,4.1,36.05605,217.2418,371,72.2,83.7,29.1,52.570194,372.0951,531,72.2,82.9,36.3,43.67337,533.9118,164,72.4,69.1,0,40.98292,160,338,72.2,69.9,0.4,56.88717,335,234,73.3,68.9,0,40.829624,230,155,72.2,69.1,0,34.005867,150,233,71.8,86.3,10.8,43.23357,233.336,1013,71.3,82.7,100,56.958424,1020,586,72.2,69.1,0,62.08613,575,337,74,68.5,0,39.982708,335,251,72,69.1,3,48.33926,250,177,71.9,68.7,2.9,51.732254,175,193,72.2,68.8,0,27.852142,190,225,72,88,13.7,41.790882,221.8901,327,72.1,83.8,3.3,32.82216,331.9571,597,72.2,92.8,53.9,54.118122,603.23193,215,72.1,83.1,9.5,51.68457,216.90631,886,72.3,78.8,16.5,81.22506,880,135.7,134.2,151.3,137.4,149.9,139.8,95,21,30.6
20170305,1420,46.7,10.5,11.9485805,58.7448225,1,76.5,75.2,0.15,74.6,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,62.5,66.5,100,15,0,64,100,0,67,0.95,67,1.8125,7.6,0,0,51.2,14.3,0,38.2,0,72.5,66.9,70.2,100,18.7,0,63,79.4,0,65.4,1.28,67,1.8125,8.7,0,0,9,101.2,22.1,4.4,1.1,18.7,18.7,33.7,69.8,78.8,100,0.9,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,292,102.1,17.3,30.768284,299.0001,72,68,6872.178,68.7,67.8,100,9000,264,70.4,67.4,0,44.255424,260,193,68.5,101.5,100,99.97538,250,1051,68.2,74.1,4,36.699055,1054.6836,768,67.8,86.2,100,0.036066364,520,629,70.2,73.8,7.8,45.318443,627.64996,206,72.4,67.7,0,37.49386,200,130,71.3,67.6,0,58.059353,125,701,70,92.8,100,57.67579,690,209,54.9,116.1,100,100,650,540,68.1,93.3,100,100,950,1444,0,83.5,66.4,70.494225,1446.3977,1592,70.2,81.5,76.3,92.28782,1585.4645,394,72,84.1,100,71.19527,400,687,73.9,84.1,100,74.17589,700,408,73.3,84.4,94,52.56174,407.99988,367,69.1,94.3,100,35.164963,350,541,71.4,85.5,100,62.00539,540,621,71.8,94.8,55.5,50.327282,611.4019,561,72.1,84.6,35.1,44.3761,563.3683,255,71.7,84.6,18.2,47.322735,255.32411,1010,71.2,85.9,100,52.274757,1020,268,72.4,72.6,3.8,52.20287,269.3675,398,71.6,87,100,67.65325,400,565,72.1,86.8,70.6,71.33137,571.6898,604,72.3,86.1,42.3,53.924023,604.5188,164,72.2,69.8,0,32.02091,160,368,72.1,88.6,8,45.081882,370.7334,304,72.5,69.8,0,38.35855,300,412,72.2,69.5,0,33.862732,400,202,72.3,69.8,0,40.179497,195,921,72.1,97.3,88.5,58.16685,933.8132,369,72.2,80.2,3.2,37.918648,365.15768,366,71.9,84,100,100,400,669,72.2,86.6,96,100,700,479,72.3,84.1,24.7,46.26322,475.11157,532,71,84.1,100,75.83712,540,337,72.5,69.8,0,53.184216,335,231,72.4,69.9,0,44.147198,230,289,73.2,69.6,0,45.880695,285,196,74,69.9,0,46.584,195,1062,70.7,85.5,100,84.90397,1020,379,72.1,69.6,2.6,51.416702,335,400,71.5,85.5,100,77.46667,400,575,72,88.7,72.3,65.77955,572.29584,513,72.4,82.9,21.1,48.060585,520.51843,164,73,69.3,0,33.08703,160,339,72.1,69.2,0,44.757214,335,110,72.1,69.8,2.4,32.524807,100,358,72.1,79.9,5.9,50.542385,360.75986,205,72.5,286.9,0,35.631916,195,1022,72,87.3,100,62.083607,1020,339,72.1,69.4,0,46.946606,335,224,72.1,70,4.1,36.05605,217.2418,372,72.2,83.7,29.1,52.570194,372.0951,533,72.3,82.3,32.7,43.67337,533.9118,164,72.4,69.3,0,40.98292,160,338,72.1,69.4,2.4,56.88717,335,234,73.3,69.2,0,40.829624,230,151,72.2,69.3,0,34.005867,150,234,72,86.3,10,43.23357,233.336,1015,71.3,82.7,100,56.958424,1020,585,72.2,69.1,0,62.08613,575,336,74,68.9,0,39.982708,335,270,71.9,69.4,6.6,48.511932,272.8006,196,71.9,69,6.9,54.434353,192.31589,193,72.1,69.1,0,27.852142,190,224,72.2,88.1,9.7,41.790882,221.8901,304,72.5,73.4,0,31.704708,300,595,72.2,92.8,53.9,54.499798,603.23193,215,72.2,76.7,7.5,51.68457,216.90631,886,72.3,78.2,13.3,81.22506,880,135.4,134,151.7,137.4,150.3,140.1,95,19.8,30.6
20170305,1425,46.9,10.3,11.98803115,58.7448225,1,76.5,75.2,0.15,74.6,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,62.6,66.6,100,15,0,64,100,0,66.9,0.95,66.85714,1.8125,7.7,0,0,51.2,14,0,37.1,0,72.5,66.6,69.9,100,24.8,0,63,78.2,0,64.7,1.26,66.85714,1.8125,8.7,0,0,9.1,101.3,21.7,4.5,1.4,24.8,24.8,34.5,69.8,78.8,100,1,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,294,102.3,17.3,30.768284,299.0001,72,68,6694.7363,68.7,67.8,100,9000,264,70.4,67.4,0,44.255424,260,193,68.5,101.6,100,99.97538,250,1042,68.1,72.5,6,36.699055,1054.6836,769,67.8,86.2,100,0.036066364,520,648,70,85,11.8,48.558105,658.85004,206,72.4,67.6,0,37.49386,200,129,71.4,67.6,0,58.059353,125,700,70,93.1,100,57.67579,690,208,55,116.4,100,100,650,535,68.1,93.4,100,100,950,1442,0,83.6,66.4,70.494225,1446.3977,1590,70.2,81.6,76.3,92.28782,1585.4645,394,71.9,83.9,100,71.19527,400,690,74.1,84,98,73.98548,700,409,73.4,84.2,90.5,52.56174,407.99988,368,69.3,94.4,100,35.164963,350,541,71.4,85.4,100,62.00539,540,620,71.9,95.5,56.7,50.316723,611.4019,563,72.1,84.5,35.1,44.3761,563.3683,256,71.9,84.7,18.2,47.322735,255.32411,1005,71.2,85.8,100,52.798836,1020,268,72,81.7,10.2,52.20287,269.3675,398,71.7,86.9,100,67.65325,400,566,72.1,86.7,70.6,71.33137,571.6898,603,72.3,85.3,40.3,53.924023,604.5188,164,72.2,69.8,0,32.02091,160,367,72,88.7,10,45.081882,370.7334,304,72.6,69.8,0,38.35855,300,411,72.2,69.5,0,33.862732,400,202,72.3,69.8,0,40.179497,195,932,72.1,97.6,88.5,58.16685,933.8132,370,72.2,70.9,3.2,37.918648,365.15768,370,71.9,83.7,100,100,400,678,72.2,86.6,96,100,700,477,72.3,83.3,19.9,49.635723,447.67148,539,71,83.9,100,76.73249,540,341,72.5,69.6,0,53.184216,335,233,72.4,69.9,0,44.147198,230,290,73.2,69.5,0,47.2123,285,199,74.1,69.9,0,47.313396,195,1038,70.7,85.4,100,84.89273,1020,371,72.1,69.4,2.6,51.9493,335,399,71.6,85.4,100,77.46667,400,575,72,88.6,72.3,65.76907,572.29584,503,72.4,81.9,17.9,48.750153,498.6786,164,73,69.3,0,33.08703,160,340,72.2,69.2,0,44.757214,335,108,72.1,69.7,2.4,32.524807,100,358,72.2,72,3.9,50.542385,360.75986,204,72.5,286.6,0,35.631916,195,1022,72,87.3,100,62.083607,1020,339,72.1,69.3,0,46.946606,335,223,72.1,69.6,4.1,36.05605,217.2418,373,72.1,83.6,31.1,52.570194,372.0951,510,72.3,81.3,27.9,42.925453,506.47168,165,72.4,69.3,0,40.98292,160,342,72,74.8,4.4,56.88717,335,234,73.3,69.3,0,40.829624,230,154,72.1,69.3,0,34.005867,150,235,72.2,86.4,6,43.23357,233.336,1014,71.3,82.6,100,56.958424,1020,584,72.2,68.8,0,62.08613,575,337,74,69,0,39.982708,335,270,71.9,74.3,10.6,48.511932,298.2807,194,71.9,81,10.9,53.795265,210.51596,194,72.1,69.1,0,27.852142,190,198,72.3,85.7,4.5,41.486237,202.85002,305,72.7,69.7,0,31.015217,300,597,72.2,92.8,53.9,54.108078,603.23193,215,71.9,82.9,15.9,51.68457,216.90631,889,72.2,77.3,14.5,81.22506,880,135.3,133.8,152.1,137.4,150.8,140.8,93.4,19,30.6
20170305,1430,46.4,10.7,11.88209223,58.7448225,1,76.5,75.2,0.15,74.6,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,62.6,66.6,100,15,0,64,100,0,66.9,0.95,66.85714,1.8125,7.8,0,0,51.7,14.3,0,36.2,0,72.5,65.6,68.5,100,28.8,0,63,80.3,0,63.1,1.29,66.85714,1.8125,8.7,0,0,9.2,102,22.6,4.6,0.8,28.8,28.8,34.9,69.8,78.8,100,1,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,292,102.4,19.3,30.768284,299.0001,72,68,6694.7363,68.7,67.8,100,9000,264,70.4,67.4,0,44.255424,260,193,68.6,101.8,100,99.97538,250,1043,68,81,8,36.699055,1054.6836,768,67.8,86.2,100,0.036066364,520,688,69.9,84.5,15.8,50.779236,690.0497,206,72.4,67.6,0,37.49386,200,129,71.4,67.6,0,58.059353,125,698,70,93,100,57.67579,690,208,55,116.4,100,100,650,536,68.1,93.4,100,100,950,1441,0,83.5,66.4,70.481926,1446.3977,1587,70.2,81.5,76.3,92.28782,1585.4645,395,72,82.9,100,71.19527,400,691,74.1,83.2,98,73.67607,700,398,73.5,83.6,83.7,50.8662,387.46652,367,69.5,93.8,100,35.164963,350,541,71.5,84.7,100,62.00539,540,631,71.9,95.2,61.5,49.87331,637.66223,561,72.1,83.8,35.1,44.3761,563.3683,256,72.2,83.9,12.2,47.322735,255.32411,1003,71.2,85.1,100,52.977253,1020,303,72,82.5,11.8,53.903687,300.3074,398,71.7,86.1,100,67.65325,400,570,72.1,85.9,70.6,71.33137,571.6898,581,72.4,83.5,36.3,52.48382,582.6787,164,72.2,69.2,0,32.02091,160,367,72,88.2,10,45.081882,370.7334,304,72.6,69.4,0,38.35855,300,414,72.2,68.8,0,33.862732,400,204,72.4,69.2,0,40.179497,195,922,72.1,97.3,88.5,58.16685,933.8132,369,72.2,69.1,3.2,37.918648,365.15768,367,71.9,82.8,100,100,400,665,72.3,86.2,94,89.34088,672.6997,443,72.3,82.3,15.9,47.84959,447.67148,531,71.1,83.2,100,75.84938,540,338,72.5,68.7,0,53.184216,335,232,72.4,69.5,0,44.147198,230,287,73.2,68.9,0,46.822563,285,237,74.1,69.1,0,49.36786,237.59988,1071,70.7,84.6,100,83.53364,1020,376,72.1,68.5,2.6,51.352795,335,401,71.6,84.7,100,77.46667,400,576,72,87.7,72.3,65.38139,572.29584,502,72.4,80.4,13.9,48.750153,498.6786,164,73,68.5,0,33.08703,160,341,72.2,68.4,0,44.757214,335,111,72.1,73.2,2.4,32.524807,100,361,72.2,69.6,3.9,50.542385,360.75986,204,72.5,286.6,0,35.631916,195,1018,72,86.5,100,62.083607,1020,339,72.1,68.4,0,46.946606,335,222,72.1,68.5,4.1,36.05605,217.2418,374,72.1,82.7,31.1,52.570194,372.0951,487,72.4,80.1,22.7,41.392838,479.0316,165,72.4,68.7,0,40.98292,160,343,72.1,74.1,2.4,56.88717,335,235,73.4,68.9,0,40.829624,230,161,72.1,68.7,0,34.06701,150,196,72.5,73.1,0,41.563652,195,1023,71.4,81.5,100,57.041336,1020,587,72.2,67.7,0,62.08613,575,336,74.1,68.7,0,39.982708,335,300,71.9,82.5,14.6,50.584053,298.2807,214,72.1,87.6,7.7,55.645252,210.51596,192,72.1,68.6,0,27.852142,190,188,72.4,70.9,0,40.50702,185,303,72.5,68.5,0,31.490728,300,594,72.2,92.1,53.9,54.610287,603.23193,215,72,82.6,14.7,51.68457,220.02629,887,72.1,76.7,16.5,81.22506,880,134.8,133.4,151.4,136.4,150.7,140.5,95.2,15.8,30.6
20170305,1435,46.4,10.4,11.8611512,58.7448225,1,76.5,75.2,0.15,74.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,62.4,66.3,100,15,0,64,100,0,66.7,0.95,66.85714,1.8125,7.7,0,0,51.4,14,0,37.5,0,72.5,65,67.6,100,31.8,0,63,77.6,0,62.1,1.3,66.85714,1.8125,8.7,0,0,9.4,101.9,21.6,4.4,1.2,31.8,31.8,34.5,67.8,79.5,100,0.4,0,68.8,1.3,70.13793,69.63793,0,12.1,0,0,0,0,0,72,292,101.8,19.3,30.768284,299.0001,72,68,6694.7363,68.8,67.6,100,9000,265,70.4,67.3,0,44.255424,260,192,68.6,101.5,100,99.97538,250,1058,68.2,79,4,36.699055,1054.6836,769,67.8,86.1,100,0.036066364,520,690,70,83.9,15,50.779236,690.0497,205,72.4,67.5,0,37.49386,200,129,71.4,67.5,0,58.059353,125,698,69.9,92.5,100,57.67579,690,209,55.1,115.7,100,100,650,536,68.1,92.9,100,100,950,1441,0,82.8,66.4,70.420456,1446.3977,1590,70.2,81,76.3,92.28782,1585.4645,396,72,81.9,100,71.19527,400,693,74,82.3,100,73.67607,700,387,73.4,82.7,81.7,50.092148,387.46652,369,69.7,92.9,100,35.164963,350,543,71.5,83.7,100,62.00539,540,633,71.9,94.6,64.7,49.271538,637.66223,564,72.1,82.8,35.1,44.3761,563.3683,235,72.4,83.7,5,46.16189,212.72397,1013,71.2,84.1,100,52.297054,1020,303,72.2,79.8,7.8,53.903687,300.3074,400,71.7,85.1,100,67.65325,400,569,72.1,85,70.6,71.33137,571.6898,583,72.3,81.7,35.9,52.48382,582.6787,164,72.2,68.4,0,32.02091,160,369,72,87.4,10,45.081882,370.7334,305,72.6,68.7,0,38.35855,300,414,72.2,68,0,33.862732,400,203,72.4,68.5,0,40.179497,195,931,72.1,96.3,88.5,58.16685,933.8132,372,72.1,68.1,5.2,37.918648,365.15768,370,72,81.8,100,100,400,660,72.3,85.6,94,88.26789,672.6997,415,72.3,81.3,12.7,45.72268,420.23138,533,71.1,82.2,100,75.32197,540,338,72.5,67.8,0,53.184216,335,233,72.4,68.7,0,44.147198,230,289,73.2,68.1,0,46.34622,285,284,74.1,68.2,0,54.37637,280.1999,1034,70.7,83.4,100,82.54521,1020,373,72,71.1,4.6,50.89476,335,402,71.5,83.8,100,77.46667,400,576,72,86.8,72.3,65.29757,572.29584,471,72.4,79.6,9.1,46.139637,475.15848,165,73,67.6,0,33.08703,160,341,72.2,67.5,0,44.757214,335,111,72.1,69.1,2.4,32.524807,100,360,72.2,68.4,3.9,50.542385,360.75986,205,72.5,286.8,0,35.631916,195,1022,72,85.8,100,62.083607,1020,340,72.2,67.4,0,46.946606,335,224,72.1,67.4,4.1,36.05605,217.2418,375,72.1,81.9,31.1,52.494602,372.0951,457,72.4,79.5,17.9,42.177536,453.5517,165,72.4,67.7,0,40.98292,160,352,72.1,73,2.4,56.88717,335,236,73.4,68.1,0,40.829624,230,160,72,67.8,0,34.06701,150,198,72.7,69.2,0,41.563652,195,1028,71.4,80.6,100,57.041336,1020,589,72.1,66.6,1.7,62.08613,575,384,74,67.9,0,41.679276,378.4998,301,72.1,82.2,11.4,50.584053,298.2807,196,72.4,79.2,0.1,51.317413,175.41597,193,72.1,67.9,0,27.852142,190,188,72.3,68.4,0,40.50702,185,309,72.2,67.4,0,31.562054,300,598,72.2,91.4,53.9,54.017673,603.23193,215,72.1,81.5,12.7,51.68457,220.02629,888,72,76.3,18.5,81.22506,880,134.8,133.1,150.9,136.4,149.6,140.4,95,15.7,30.6
20170305,1440,46.2,13.7,12.03628196,58.7448225,1,76.5,75.2,0.15,74.6,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.9,66.7,100,15,0,64,100,0,67.1,0.95,66.85714,1.8125,7.6,0,0,51.3,14.2,0,37.2,0,72.4,63.7,66.7,100,15,0,63,80.3,0,60.5,1.32,66.85714,1.8125,8.7,0,0,9.3,102.2,22.5,4.4,0.9,15,15,33.7,67.8,79.7,100,0.9,0,68.8,1.3,70.13793,69.63793,0,12.3,0,0,0,0,0,72,292,101.9,15.3,30.768284,299.0001,72,68,6694.7363,68.9,67.8,100,9000,264,70.4,67.4,0,44.255424,260,193,68.6,101.4,100,99.97538,250,1043,68.1,69.1,6,36.699055,1054.6836,770,67.8,86.3,100,0.036066364,520,689,70.1,83.8,13,50.779236,690.0497,206,72.4,67.6,0,37.49386,200,129,71.4,67.5,0,58.059353,125,696,69.9,92.7,100,57.67579,690,208,55,115.9,100,100,650,533,68.1,93.1,100,100,950,1439,0,83.3,66.4,70.408165,1446.3977,1583,70.2,81.4,76.3,92.28782,1585.4645,400,72.1,81.2,98,71.19527,400,697,73.8,81.5,100,73.67607,700,391,73.2,82,84.1,49.87099,387.46652,370,69.9,92.2,100,35.164963,350,547,71.6,83,100,62.00539,540,675,71.9,94.3,69.5,51.720863,665.94226,568,72.1,82.1,35.1,44.3761,563.3683,189,72.5,73.1,0,45.157917,195,1020,71.1,83.3,100,52.285904,1020,275,72.2,73.3,6.2,52.499996,271.1873,403,71.7,84.4,100,67.65325,400,574,72.1,84.3,70.6,71.33137,571.6898,585,72.3,80.7,33.9,52.48382,582.6787,165,72.2,67.7,0,32.02091,160,371,72,86.5,10,45.081882,370.7334,305,72.5,68,0,38.35855,300,416,72.2,67.3,0,33.862732,400,205,72.4,67.8,0,40.179497,195,940,72,95.5,90.5,58.16685,933.8132,373,72.1,82.6,5.2,37.918648,365.15768,390,72,80.9,100,100,400,699,72.3,84.6,90.3,89.41163,672.6997,373,72.3,80.2,7.9,41.139835,392.79126,563,71.2,81.2,100,74.941734,540,353,72.5,66.9,0,52.593975,335,242,72.4,68,0,44.147198,230,298,73.2,67.3,0,45.198658,285,296,74.1,67.4,0,52.151714,301.49988,945,70.7,83.1,100,85.10615,1020,339,72.1,74.7,2.6,51.28888,335,405,71.5,83,100,77.46667,400,578,72,86.1,72.3,65.004196,572.29584,455,72.3,71.5,7.9,47.001602,451.6384,166,73,66.8,0,33.08703,160,340,72.1,66.7,0,44.757214,335,111,72,72.3,4.4,32.524807,100,363,72.2,67.5,3.9,50.542385,360.75986,207,72.5,286.7,0,35.631916,195,1029,72,85,100,62.22513,1020,342,72.1,66.6,0,46.946606,335,225,72,80.6,6.1,36.05605,217.2418,376,72.1,81,31.1,52.494602,372.0951,423,72.4,78.5,13.9,39.00196,426.1116,166,72.4,66.9,0,40.98292,160,360,72.1,72.2,2.4,56.88717,335,236,73.4,67.4,0,40.829624,230,169,71.9,67,2.8,34.06701,150,199,72.7,68,0,41.563652,195,1023,71.3,79.8,100,56.875523,1020,598,72,66.9,3.7,62.08613,575,387,73.9,67.2,0,41.679276,378.4998,302,72.3,81.4,5.8,50.584053,298.2807,177,72.5,69.3,0,51.833164,175,194,72.1,67.1,0,27.852142,190,189,72.1,67.2,0.5,40.50702,185,305,71.9,66.6,2,30.539707,300,602,72.3,89.9,49.5,54.007633,572.4319,217,72,80.7,14.7,51.68457,220.02629,893,71.9,76.6,24.5,81.22506,880,135.1,133.2,151.7,137.4,150.1,140.4,94.5,14.6,30.6
20170305,1445,47.6,10.3,12.17583306,58.7448225,1,76.5,75.2,0.15,74.7,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.9,66.6,100,15,0,64,100,0,67,0.95,66.85714,1.8125,7.5,0,0,51.2,14.1,0,35.9,0,72.4,67.1,69.4,100,15,0,63,78.8,0,65.5,1.32,66.85714,1.8125,8.7,0,0,9.2,101.5,21.8,4.4,1.1,15,15,35,67.8,78.8,100,1,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,294,102.3,15.3,30.768284,299.0001,72,68,6694.7363,68.9,67.9,100,9000,264,70.4,67.5,0,44.255424,260,192,68.6,101.7,100,99.97538,250,1039,68,80.9,8,36.699055,1054.6836,771,67.8,86.4,100,0.036066364,520,685,70.2,83.7,11,50.779236,690.0497,204,72.4,67.7,0,37.49386,200,128,71.4,67.7,0,58.059353,125,695,69.9,93.1,100,57.67579,690,207,55.5,116.3,100,100,650,534,68.1,93.4,100,100,950,1438,0,83.7,66.4,70.45734,1446.3977,1578,70.2,81.7,76.3,92.28782,1585.4645,397,72.1,83.2,98,71.19527,400,694,73.7,83.1,100,73.67607,700,382,73.1,84,86.1,51.197933,387.46652,370,70,93.5,100,35.164963,350,543,71.6,84.4,100,62.00539,540,700,71.9,95.8,73.5,51.995354,694.2224,564,72.1,83.2,35.1,44.3761,563.3683,199,72.4,69.6,0,44.038902,195,1013,71.1,84.9,100,52.285904,1020,274,72,82.9,10.2,52.499996,271.1873,402,71.7,86.3,100,67.65325,400,570,72.1,86,70.6,71.33137,571.6898,565,72.3,82.3,31.9,52.869965,560.8386,165,72.3,68.4,0,32.02091,160,369,72.1,87.6,8,45.081882,370.7334,305,72.6,68.4,0,38.35855,300,414,72.2,68.1,0,33.862732,400,203,72.3,68.4,0,40.179497,195,967,71.9,96.4,93.3,59.15069,972.2126,378,72.2,84,3.2,37.918648,365.15768,372,71.9,83.2,100,100,400,664,72.2,86.1,92.3,89.34088,672.6997,391,72.3,76.4,4.7,45.005875,392.79126,532,71.2,83.1,100,75.469154,540,340,72.4,68.4,0,52.593975,335,235,72.4,68.4,0,44.147198,230,290,73.2,68,0,47.07156,285,313,74,68.5,0,58.606857,322.7999,1045,70.6,84.6,100,86.01595,1020,371,72.1,69,2.6,51.672344,335,404,71.4,84.7,100,77.46667,400,578,71.9,88,75.9,64.99371,572.29584,455,72.1,69,9.5,46.90309,451.6384,166,73,67.9,0,33.08703,160,344,72.1,67.7,0,44.757214,335,110,72.1,71.8,2.4,32.524807,100,361,72.1,79.8,5.9,50.542385,360.75986,205,72.5,286.8,0,35.631916,195,1025,71.9,86.3,100,62.203354,1020,341,72.1,68,0,46.946606,335,222,72,86.5,6.1,36.05605,217.2418,372,72.1,82.9,31.1,52.494602,372.0951,421,72.3,79.9,12.7,39.7744,426.1116,165,72.4,67.8,0,40.98292,160,350,72.1,73.6,2.4,56.363827,335,236,73.4,67.8,0,40.829624,230,166,71.9,80.7,6.8,33.614574,165.5988,198,72.5,68.5,0,41.563652,195,1020,71.3,81.7,100,56.875523,1020,590,72,75.1,3.7,61.65779,575,333,73.8,67.4,0,40.641888,335,270,72.4,70.8,0.6,48.3291,272.8006,176,72.3,68.3,0,51.833164,175,195,72.1,67.5,0,27.852142,190,190,72.1,67.9,0.5,40.50702,185,329,71.8,81.1,8.5,31.4194,331.9571,567,72.3,90.4,45.5,53.1137,572.4319,217,72,82.5,14.7,51.68457,220.02629,893,72,79.8,25.7,81.22506,880,135.4,133.5,151.3,137.4,150.2,139.7,93.8,13.3,30.6
20170305,1450,46.7,10,11.9132778,58.7448225,1,76.5,75.2,0.15,74.7,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,62.7,66.6,100,15,0,64,100,0,66.8,0.95,66.85714,1.8125,7.5,0,0,51.3,14.1,0,36.1,0,72.4,66.9,70.3,100,15,0,63,79.2,0,65.6,1.28,66.85714,1.8125,8.7,0,0,8.9,101.1,21.9,4.6,0.7,15,15,35.3,67.8,79,100,1.9,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,290,102,17.3,30.768284,299.0001,72,68,6694.7363,68.8,67.8,100,9000,265,70.5,67.4,0,44.255424,260,193,68.6,101.5,100,99.97538,250,1044,68.2,77,4,36.699055,1054.6836,769,67.8,86.2,100,0.036066364,520,664,70.4,85.1,5.4,48.717632,654.04956,205,72.3,67.6,0,37.49386,200,129,71.4,67.6,0,58.059353,125,699,69.9,92.9,100,57.67579,690,208,55.6,116.1,100,100,650,533,68.2,93.3,100,100,950,1439,0,83.4,66.4,70.51881,1446.3977,1588,70.1,81.7,78.3,92.28782,1585.4645,396,72.1,83.9,98,71.19527,400,691,73.9,83.9,100,73.67607,700,382,73.3,84.7,82.1,51.087357,387.46652,369,70.2,94.1,100,35.164963,350,542,71.6,85.2,100,62.00539,540,727,71.9,96.8,77.5,54.444675,722.50256,566,72.1,84.1,35.1,44.3761,563.3683,199,72.2,70.2,0,44.038902,195,1018,71.1,85.5,100,52.274757,1020,273,72.1,83.8,8.2,52.499996,271.1873,401,71.7,87.1,100,67.65325,400,571,72.1,86.7,70.6,71.33137,571.6898,564,72.3,82.8,29.9,52.869965,560.8386,164,72.3,69.4,0,32.02091,160,368,72,88.5,10,45.081882,370.7334,305,72.5,69.3,0,38.35855,300,415,72.2,69.1,0,33.862732,400,205,72.3,69.3,0,40.179497,195,970,72,96.8,93.7,59.130608,972.2126,372,72.1,75.3,5.2,37.918648,365.15768,370,71.9,84,100,100,400,664,72.2,86.9,92.3,88.83386,672.6997,363,72.2,70.4,2.7,41.151585,365.35117,532,71.3,83.9,100,76.27867,540,339,72.4,69.5,0,52.593975,335,233,72.4,69.4,0,44.147198,230,289,73.2,69.1,0,47.07156,285,319,74,69.6,0,56.795525,322.7999,1054,70.6,85.3,100,81.927444,1020,379,72.1,69.5,2.6,50.83085,335,403,71.5,85.6,100,77.46667,400,600,72,88.8,76.3,66.418686,597.77594,498,71.7,77.2,19.9,48.67627,500.3587,165,73.1,68.9,0,33.08703,160,342,72,68.8,0.3,44.757214,335,109,72.1,69.6,2.4,32.524807,100,359,72.1,82.4,5.9,50.542385,360.75986,205,72.5,286.7,0,35.631916,195,1026,71.9,87.4,100,62.127148,1020,341,72.1,69.2,0,46.946606,335,225,72.1,81.2,4.1,36.05605,217.2418,374,72.1,83.8,31.1,52.494602,372.0951,400,72.4,80.6,6.7,37.702305,400.6313,165,72.4,68.8,0,40.98292,160,348,72.1,74.5,2.4,56.363827,335,236,73.3,68.7,0,40.829624,230,163,71.9,88.5,10,33.614574,165.5988,200,72.5,69.3,0,41.563652,195,1019,71.3,82.7,100,56.875523,1020,587,72.2,69.3,0,61.65779,575,336,73.9,68.2,0,41.10655,335,255,72.4,69.2,0,47.679024,250,177,72.2,68.8,0,51.833164,175,194,72.1,68.5,0,27.852142,190,189,72,69,2.5,40.11533,185,328,72.1,83.8,3.3,32.16833,331.9571,535,72.2,91,45.9,51.657288,541.6318,216,72,83.5,14.7,51.68457,220.02629,896,72.3,79.8,18.9,81.22506,880,135,133.5,151.3,137.4,150.1,139.8,95,12.2,30.6
20170305,1455,46.6,10.5,11.9227213,58.7448225,1,76.5,75.2,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,62.9,66.6,100,15,0,64,100,0,66.9,0.95,66.85714,1.8125,7.5,0,0,51.4,14.4,0,35.7,0,72.5,67.2,70.2,100,15.6,0,63,74,0,65.7,1.28,66.85714,1.8125,8.7,0,0,8.9,101.2,20,4.9,1.4,15.6,15.6,35.6,67.8,79,100,0.7,0,68.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,292,102,17.3,30.768284,299.0001,72,68,6694.7363,68.7,67.8,100,9000,265,70.4,67.4,0,44.255424,260,193,68.6,101.4,100,99.97538,250,1012,68.3,68.3,0.8,36.047226,1010.4831,768,67.8,86.4,100,0.036066364,520,628,70.3,70.1,5.4,45.30617,622.84973,207,72.4,67.6,0,37.49386,200,129,71.4,67.6,0,58.059353,125,700,69.9,92.8,100,57.67579,690,208,55.6,116.1,100,100,650,537,68.3,93.2,100,100,950,1443,0,83.3,66.4,70.51881,1446.3977,1590,70.2,81.9,76.3,92.28782,1585.4645,397,72.1,84.1,98,71.19527,400,693,74,84.1,100,73.67607,700,372,73.4,84.6,76.1,49.956997,373.8664,370,70.4,94.3,100,35.164963,350,544,71.7,85.4,100,62.00539,540,729,72,97.3,77.1,53.94848,722.50256,565,72.1,84.3,35.1,44.3761,563.3683,199,71.9,70.4,5.4,44.038902,214.14381,1017,71.1,85.8,100,52.274757,1020,275,72.2,73,6.2,52.499996,271.1873,401,71.7,87.1,100,67.65325,400,571,72.1,86.9,70.6,71.33137,571.6898,540,72.4,82.4,26.3,51.90983,537.3187,164,72.3,69.8,0,32.02091,160,405,71.9,88.5,13.6,47.849976,406.43286,305,72.5,69.7,0,38.35855,300,414,72.3,69.5,0,33.862732,400,204,72.3,69.7,0,40.179497,195,984,72,94.5,93.7,59.060333,972.2126,375,72.1,86.4,5.2,37.918648,365.15768,375,71.9,84,100,100,400,653,72.3,87.3,87.9,83.38639,648.7361,369,72.1,75,4.7,44.206818,365.35117,535,71.3,84.1,100,75.61633,540,341,72.4,69.8,0,52.076214,335,235,72.4,69.8,0,44.147198,230,290,73.2,69.5,0,46.129696,285,320,74,69.9,0,55.737907,322.7999,1047,70.6,85.1,100,81.16365,1020,372,72,71.2,4.6,50.159775,335,402,71.6,85.7,100,77.46667,400,602,72,88.9,76.3,66.418686,597.77594,504,71.9,81,19.1,48.67627,500.3587,166,73.1,69.3,0,33.08703,160,344,72,69.2,0.3,44.757214,335,110,72,70.8,4.4,32.524807,100,359,72.2,82.9,3.9,50.542385,360.75986,205,72.5,286.8,0,35.631916,195,1023,72,87.4,100,62.127148,1020,341,72.1,69.5,0,46.946606,335,225,72.1,72.3,4.1,36.05605,217.2418,375,72.1,83.8,31.1,52.494602,372.0951,379,72.3,70.6,4.7,38.621872,375.15143,165,72.4,69.3,0,40.98292,160,352,72.1,69.8,2.4,56.363827,335,236,73.4,69.2,0,40.829624,230,179,71.9,89.2,14,34.31157,182.39886,199,72.5,69.7,0,41.563652,195,1028,71.3,82.7,100,56.875523,1020,589,72.3,69.3,0,61.65779,575,336,73.9,68.8,0,41.10655,335,256,72.2,69.4,0,48.623665,250,177,72.1,69.2,0,51.833164,175,195,72.1,69,0,27.852142,190,189,72,69.4,2.5,40.11533,185,328,72.2,83.9,1.3,32.16833,331.9571,535,72.1,92.1,47.9,51.657288,541.6318,217,72.1,83.2,12.7,51.68457,220.02629,896,72.3,78.7,15.7,80.82606,880,134.8,133.3,151.3,136.4,150.2,140.1,94.9,10.3,30.56
20170305,1500,46.6,12,12.02838536,58.7448225,1,76.5,75.2,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.9,66.6,100,15,0,64,100,0,66.9,0.95,66.85714,1.8125,7.6,0,0,51.4,14.2,0,34.7,0,72.5,66.9,70.2,100,22.3,0,63,79,0,65.3,1.31,66.85714,1.8125,8.7,0,0,8.9,101.6,22.2,4.9,0.7,22.3,22.3,34.5,67.8,79,100,1,0,68.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,275,102.7,10.1,28.34665,265.39996,72,68,6694.7363,68.6,67.9,100,9000,266,70.4,67.5,0,44.03353,260,193,68.6,101.6,100,99.97538,250,1015,68.2,67.9,2.4,35.948837,1010.4831,766,67.8,86.6,100,0.036066364,520,644,70,85.1,10.6,48.00589,663.64984,206,72.4,67.7,0,37.49386,200,129,71.4,67.7,0,58.059353,125,700,69.9,92.7,100,57.67579,690,209,55.6,115.6,100,100,650,538,68.3,93,100,100,950,1446,0,83,66.4,70.51881,1446.3977,1600,70.2,81.8,76.3,91.660515,1585.4645,396,72.2,84.1,96,71.19527,400,687,74.1,84.1,98,74.104485,700,365,73.5,84,69.3,49.821846,363.46643,369,70.6,94.4,100,35.164963,350,542,71.8,85.5,100,62.00539,540,726,72,97.4,77.1,54.39189,722.50256,564,72.1,84.4,35.1,44.3761,563.3683,225,71.8,84.6,11.4,46.391968,232.60376,1008,71.1,85.8,100,52.67618,1020,273,72,82.4,10.2,52.499996,271.1873,399,71.7,87.1,100,67.65325,400,569,72.1,86.9,70.6,71.33137,571.6898,539,72.4,82.2,23.9,51.90983,537.3187,164,72.3,70,0,32.02091,160,405,72.1,88.1,9.6,47.849976,406.43286,305,72.5,70,0,38.35855,300,414,72.3,69.7,0,33.862732,400,204,72.4,70,0,40.179497,195,962,72.1,96.7,91.7,59.251083,972.2126,369,72.2,79,3.2,37.918648,365.15768,370,72,83.9,100,100,400,637,72.3,87.5,83.1,87.359985,623.25604,364,72,81,6.7,43.137486,365.35117,534,71.4,84.1,100,75.77579,540,340,72.4,69.9,0,52.076214,335,234,72.4,70,0,44.147198,230,288,73.2,69.8,0,46.129696,285,341,74.1,70.1,0,58.55823,344.09988,1044,70.6,85.3,100,83.46625,1020,370,72.1,70.5,2.6,50.159775,335,402,71.7,85.7,100,77.46667,400,601,72,88.9,76.3,66.418686,597.77594,501,72.1,81.4,16.7,48.67627,500.3587,164,73.1,69.5,0,33.08703,160,343,72,69.4,0.3,44.757214,335,111,72.2,73,0.4,32.524807,100,349,72.3,75.4,0,47.900764,335,205,72.5,286.8,0,35.631916,195,1023,72,87.4,100,62.116264,1020,340,72.1,69.6,0,46.946606,335,222,72.1,70.7,4.1,36.05605,217.2418,373,72.1,83.9,31.1,52.494602,372.0951,378,72.3,71,0.7,38.621872,375.15143,166,72.4,69.5,0,40.98292,160,346,72,74.6,4.4,56.363827,335,236,73.4,69.4,0,40.829624,230,188,71.9,89.5,18.8,33.65126,199.19893,198,72.5,69.9,0,41.563652,195,1014,71.4,82.8,100,56.875523,1020,587,72.2,69.3,0,61.65779,575,336,73.9,69.1,0,41.10655,335,255,72,69.6,1.4,48.623665,250,177,72.1,69.3,0,51.833164,175,195,72.1,69.3,0,27.852142,190,189,72,69.5,2.5,40.11533,185,306,72.3,71.6,0,30.622921,300,573,72,92.4,49.9,54.067898,574.6321,216,72.2,83.2,10.7,51.68457,216.42635,894,72.3,77.6,11.7,80.82606,880,134.9,133.1,150.2,135.4,149.3,140.1,96.9,10,30.56
20170305,1505,46.4,11.9,11.9669569,58.38402833,1,76.5,75.2,0.15,74.7,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,63.1,66.7,100,15,0,64,100,0,66.9,0.95,66.85714,1.8125,7.5,0,0,51,14,0,34.7,0,72.5,65.9,69.1,100,27.2,0,63,80.3,0,63.5,1.28,66.85714,1.8125,8.7,0,0,9,101.4,24.7,4.4,1.2,27.2,27.2,35.8,67.8,78.8,100,1.9,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,275,102.6,6.1,28.34665,265.39996,72,68,6694.7363,68.8,67.9,100,9000,265,70.4,67.5,0,43.799313,260,193,68.6,101,100,99.97538,250,1015,68.1,71,4.4,35.93654,1010.4831,767,67.8,86.4,100,0.036066364,520,656,69.9,85.3,13,48.631733,663.64984,205,72.4,67.7,0,37.49386,200,129,71.4,67.7,0,58.059353,125,701,69.9,92.6,100,57.67579,690,208,55.8,115.4,100,100,650,536,68.3,92.9,100,100,950,1443,0,83.1,66.4,70.39587,1446.3977,1591,70.1,81.7,78.3,92.435425,1585.4645,390,72.3,83.3,94,70.27219,386.49988,702,74.1,83.5,98,75.34214,700,365,73.4,83,67.3,49.28124,363.46643,363,70.8,93.9,100,35.164963,350,536,71.8,84.9,100,62.00539,540,732,72.1,96.9,75.1,53.705658,722.50256,565,72.2,83.3,33.1,44.35413,563.3683,234,71.8,84.8,14.6,47.64694,232.60376,1026,71.1,85.1,100,53.166813,1020,299,72,82.9,11.8,54.20082,300.3074,400,71.7,86.3,100,67.72344,400,576,72.2,86.1,68.6,72.042244,571.6898,517,72.5,81.4,19.9,51.7846,512.1188,164,72.4,69.7,0,32.02091,160,413,72.2,87.4,7.6,48.30428,406.43286,304,72.5,69.8,0,38.35855,300,412,72.4,69.4,0,33.862732,400,201,72.4,69.7,0,40.179497,195,963,72.1,94.1,91.7,59.190845,972.2126,373,72.2,70.6,3.2,37.918648,365.15768,376,72,83.1,100,100,400,615,72.3,87,79.1,83.85804,623.25604,373,72.1,83.2,4.7,43.207993,365.35117,545,71.4,83.3,100,77.32123,540,349,72.4,69.3,0,53.60878,335,241,72.4,69.8,0,45.720856,230,289,73.2,69.4,0,46.670998,285,401,74.1,69.5,0,62.630684,386.6999,1037,70.6,85.3,100,88.20622,1020,342,72.1,69.2,2.6,52.14103,335,412,71.7,85,100,79.76411,400,598,72.1,88,74.3,66.638725,597.77594,500,72.2,80.8,14.7,48.824036,500.3587,170,73.2,69,0,34.17781,160,398,72,80.6,10.2,45.873127,403.0861,110,72.2,70.1,0.4,32.524807,100,342,72.3,70.5,0,49.347126,335,208,72.5,286.7,0,36.0629,195,1016,72,87.1,100,61.62639,1020,344,72.2,69,0,45.992764,335,223,72.1,69.5,4.1,36.05605,217.2418,374,72.1,83.2,31.1,52.419006,372.0951,355,72.2,69.2,1.9,35.863167,350,164,72.5,69.1,0,40.98292,160,374,72.1,74.3,2.4,56.803436,335,234,73.4,69.3,0,41.37257,230,181,72,89.1,16.8,33.198826,199.19893,200,72.6,69.6,0,42.02993,195,1030,71.4,82,100,57.088715,1020,600,72.2,68.4,0,62.664967,575,338,73.9,69,0,41.722496,335,257,72,69.3,1.4,48.623665,250,178,72.1,69.2,0,51.821953,175,194,72.1,69.1,0,28.29424,190,189,72,69.2,2.5,40.50702,185,302,72.6,69.3,0,29.790773,300,580,72.1,91.2,47.9,54.067898,574.6321,214,72.3,82.8,8.7,51.68457,216.42635,900,72.1,76.2,14.1,82.1417,880,135.1,133.2,150.9,136.4,149.2,139.8,95,12.7,30.56
20170305,1510,46.3,13.9,12.07910446,58.38402833,1,76.5,75.2,0.15,74.7,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,63.3,67,100,15,0,64,100,0,67,0.95,66.85714,1.8125,7.5,0,0,51.4,14.2,0,33.5,0,72.5,64.7,67.9,100,30.7,0,63,79,0,62.2,1.3,66.85714,1.8125,8.7,0,0,9.1,101.6,22.1,4.5,1.1,30.7,30.7,34.6,67.8,78.8,100,1,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,239,104.6,9.3,27.129686,231.79984,72,68,6694.7363,68.9,68.1,100,9000,266,70.4,67.7,0,43.799313,260,194,68.6,101.4,100,99.97538,250,1021,68.2,76.6,2.4,34.97725,1010.4831,766,67.8,86.1,100,0.036066364,520,654,69.9,86,15,48.631733,663.64984,206,72.3,67.9,0,37.49386,200,129,71.4,67.8,0,58.059353,125,702,69.8,92.9,100,57.67579,690,209,56,115.9,100,100,650,537,68.3,93.2,100,100,950,1444,0,84,68.4,70.39587,1446.3977,1597,70.1,82,78.3,91.89422,1585.4645,391,72.4,82.5,92,70.11835,386.49988,704,74,82.6,100,75.34214,700,366,73.2,82.1,68.9,49.28124,363.46643,365,71,93.2,100,35.164963,350,537,71.9,84.2,100,62.00539,540,729,72.1,96.5,75.1,53.853462,722.50256,568,72.2,82.5,33.1,44.35413,563.3683,251,71.9,83.7,17.4,47.12403,252.48383,1027,71.2,84.4,100,53.166813,1020,300,72.2,79.4,7.8,54.20082,300.3074,402,71.7,85.5,100,67.72344,400,578,72.2,85.2,68.6,72.042244,571.6898,520,72.5,80,18.3,51.7846,512.1188,163,72.4,68.9,0,32.02091,160,369,72.3,81.6,4.8,45.103012,368.35272,304,72.5,69.1,0,38.35855,300,412,72.4,68.5,0,33.862732,400,202,72.4,69,0,40.179497,195,976,72.1,95.2,91.7,59.973896,972.2126,363,72.2,68.7,3.2,37.918648,365.15768,364,72,82.3,100,100,400,599,72.3,86.5,75.1,79.99056,597.77594,365,72.1,82.3,4.7,43.207993,365.35117,533,71.5,82.5,100,77.49294,540,341,72.3,68.3,0,53.60878,335,236,72.4,69.1,0,45.720856,230,289,73.2,68.6,0,46.670998,285,404,74.1,68.5,0,66.55726,407.99988,1060,70.6,84,100,84.30866,1020,371,72.1,68.1,2.6,52.14103,335,411,71.7,83.9,100,77.77436,400,602,72.1,87.2,74.3,66.638725,597.77594,477,72.3,79.8,9.5,47.56803,473.4783,171,73.2,68.1,0,34.17781,160,361,72.4,70.9,0.6,44.485775,363.1857,109,72.1,69,2.4,32.524807,100,338,72.3,69,0,48.192043,335,210,72.5,287,0,35.631916,195,1020,72,85.9,100,61.62639,1020,344,72.1,67.9,0,45.992764,335,224,72.1,68.1,4.1,36.05605,217.2418,371,72.1,82.3,31.1,51.954643,372.0951,381,72,67.9,5.9,39.504658,379.07138,165,72.5,68.3,0,40.98292,160,344,72.1,73.2,2.4,56.280094,335,235,73.4,68.6,0,41.37257,230,186,72,88.7,16.8,33.198826,199.19893,199,72.6,68.9,0,42.02993,195,1023,71.4,80.9,100,57.088715,1020,604,72.2,67.2,0,62.664967,575,338,73.9,68.4,0,41.722496,335,276,71.9,68.6,5.8,49.507366,272.8006,178,72,68.5,0,51.25014,175,194,72.1,68.3,0,28.29424,190,189,72,68.2,2.5,40.50702,185,306,72.5,68.1,0,29.790773,300,581,72.1,90,47.9,53.987545,574.6321,215,72.2,80.3,9.1,51.68457,216.42635,897,72,75.9,16.1,81.74269,880,135.4,133.5,151.3,137.4,149.8,140,94.9,12.8,30.56
20170305,1515,46.1,10.4,11.78180673,58.38402833,1,76.5,75.2,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,63.3,66.7,100,15,0,64,100,0,66.9,0.95,66.85714,1.8125,7.5,0,0,51.6,14,0,33.8,0,72.5,64.6,67,100,32.8,0,63,82,0,61.7,1.3,66.85714,1.8125,8.7,0,0,9.5,101.8,23.2,4.9,0.8,32.8,32.8,36.1,67.8,78.8,100,0.5,0,68.8,1.25,70.13793,69.63793,0,11.9,0,0,0,0,0,72,239,104.9,9.3,27.129686,231.79984,72,68,6694.7363,68.8,67.9,100,9000,265,70.4,67.6,0,43.799313,260,194,68.6,101.4,100,99.97538,250,1020,68.3,68.5,0,34.96495,1000,768,67.8,86.5,100,0.036066364,520,653,70,86,13.4,48.631733,663.64984,206,72.4,67.8,0,37.49386,200,130,71.4,67.8,0,58.059353,125,700,69.7,93,100,57.67579,690,209,55.9,116.2,100,100,650,533,68.3,93.4,100,100,950,1443,0,84.2,68.4,70.39587,1446.3977,1594,70.2,81.7,76.3,92.31242,1585.4645,391,72.4,81.7,92,69.97633,386.49988,708,73.9,81.7,100,75.34214,700,365,73.1,81.3,70.9,49.26895,363.46643,367,71.1,92.6,100,35.164963,350,540,71.9,83.3,100,62.00539,540,733,72.1,95.8,75.1,53.600086,722.50256,567,72.2,81.7,33.1,44.20035,563.3683,252,72.1,82.9,15,47.12403,252.48383,1027,71.1,83.5,100,53.155666,1020,273,72.2,75.3,6.2,52.42828,271.1873,403,71.8,84.8,100,67.55966,400,581,72.1,84.4,70.6,72.042244,571.6898,496,72.6,79,13.9,51.095806,490.2787,164,72.4,67.9,0,32.02091,160,369,72.2,85.3,6.8,45.103012,368.35272,305,72.5,68.3,0,38.35855,300,416,72.4,67.6,0,33.862732,400,204,72.4,68.1,0,40.179497,195,967,72.1,94.9,91.7,59.39163,972.2126,369,72.1,67.5,5.2,37.918648,365.15768,367,72,81.3,100,100,400,568,72.3,86,71.1,76.170265,572.29584,355,72.2,69.2,2.7,42.115158,365.35117,527,71.6,81.8,100,77.64014,540,341,72.3,67.2,0,52.573265,335,237,72.4,68.2,0,45.272972,230,282,73.2,67.5,0,47.4613,285,425,74,67.5,0,68.53878,429.29987,1074,70.6,83.3,100,88.59935,1020,385,72,72.5,4.6,51.842777,335,409,71.6,83.2,100,77.33333,400,605,72.1,86.5,74.3,66.638725,597.77594,442,72.4,69.7,2.7,45.573204,448.27838,172,73.2,67.1,0,34.17781,160,340,72.3,67.7,0,44.67679,335,111,72,75.2,4.4,32.524807,100,340,72.3,67.9,0,48.192043,335,210,72.5,286.7,0,35.631916,195,1023,72,85.1,100,61.62639,1020,337,72.1,66.8,0,45.367832,335,223,72.1,66.9,4.1,36.05605,217.2418,398,72,81,33.1,54.092873,395.75534,379,71.9,75.4,10.3,39.504658,404.5513,165,72.5,67.3,0,40.98292,160,348,72.1,72.2,2.4,56.280094,335,236,73.4,67.7,0,41.37257,230,193,72,88,16.8,33.198826,199.19893,199,72.6,67.9,0,41.628716,195,1028,71.4,80,100,57.088715,1020,604,72.1,66.1,0,62.23663,575,339,73.8,67.6,0,41.722496,335,273,71.9,72.2,9.8,49.436264,272.8006,177,72,67.6,0,50.82408,175,195,72.1,67.4,0,28.29424,190,206,71.9,67.9,6.1,40.70286,202.85002,308,72.2,66.9,0,31.776035,300,582,72.2,88.8,45.9,53.82684,574.6321,215,72.1,80.9,11.1,51.68457,216.42635,894,71.9,76.2,21.3,81.27898,880,135.1,133.6,152,137.4,150.5,140.6,95.6,7.5,30.56
20170305,1520,45.4,13.1,11.77642925,58.38402833,1,76.5,75.2,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,63,66.7,100,15,0,64,100,0,66.7,0.95,66.85714,1.8125,7.6,0,0,51.5,14.1,0,35.2,0,72.4,63.5,66.5,100,15,0,63,81.3,0,60.7,1.26,66.85714,1.8125,8.6,0,0,9.3,102,22.7,4.5,1.1,15,15,34.8,67.8,78.8,100,0.4,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,239,91,2.1,27.129686,231.79984,72,68,6694.7363,68.7,67.8,100,9000,264,70.5,67.5,0,43.799313,260,193,68.7,101.8,100,99.97538,250,1010,68.3,67.9,0,35.57988,1000,771,67.8,86.5,100,0.036066364,520,667,70.1,85,11.4,49.858875,663.64984,205,72.4,67.7,0,37.49386,200,129,71.4,67.7,0,58.059353,125,695,69.7,93.2,100,57.67579,690,207,56,116.6,100,100,650,533,68.4,93.6,100,100,950,1467,0,82.7,68.8,71.981804,1463.1993,1611,70.2,81.7,77.1,100,1607.8656,391,72.4,81.4,90.7,70.09467,386.49988,706,73.8,81.5,100,75.34214,700,365,72.9,81.4,76.5,49.895565,363.46643,368,71.3,92.4,100,35.164963,350,540,72,83.1,100,62.00539,540,732,72.1,95.7,75.1,53.48395,722.50256,567,72.2,81.4,33.1,44.20035,563.3683,233,72.3,82.7,9.4,46.09914,234.0239,1028,71.1,83.2,100,53.144516,1020,273,72,81.3,10.2,52.42828,271.1873,402,71.8,84.5,100,67.55966,400,579,72.1,84.2,70.6,72.042244,571.6898,491,72.6,78.4,12.3,51.02275,490.2787,164,72.4,67.4,0,32.02091,160,371,72.2,86.3,6.8,45.103012,368.35272,305,72.6,67.7,0,38.35855,300,414,72.3,67,0,33.862732,400,204,72.4,67.5,0,40.179497,195,962,72,95,93.7,59.39163,972.2126,366,72.1,83.5,5.2,37.918648,365.15768,367,72,81.1,100,100,400,569,72.3,85.9,67.1,78.85863,572.29584,356,72.1,76.3,4.7,43.72503,365.35117,531,71.6,81.4,100,76.16828,540,339,72.3,66.7,0,52.573265,335,238,72.4,67.6,0,45.272972,230,287,73.2,67,0,45.43683,285,424,73.9,67,0,66.50864,429.29987,1048,70.6,83,100,85.43188,1020,377,72.1,73.6,2.6,51.32083,335,407,71.5,83,100,77.33333,400,604,72,86.3,76.3,66.638725,597.77594,441,72,67.2,9.1,45.48701,448.27838,172,73.1,66.5,0,34.17781,160,341,72.2,66.8,0,44.67679,335,109,72.1,69.4,2.4,32.524807,100,339,72.2,67.3,0,48.192043,335,210,72.5,286.9,0,35.631916,195,1016,72,85,100,61.62639,1020,337,72,66.4,0,45.367832,335,222,72.1,66.4,4.1,36.05605,217.2418,396,72,80.7,33.1,54.092873,395.75534,435,71.9,78.1,15.1,40.89014,430.03122,165,72.5,66.7,0,40.98292,160,344,72,71.7,4.4,56.280094,335,235,73.4,67.2,0,41.37257,230,186,72,87.8,16.8,33.198826,199.19893,199,72.5,67.4,0,41.628716,195,1027,71.4,79.8,100,57.088715,1020,601,72,65.6,0,62.23663,575,338,73.8,66.9,0,41.722496,335,300,71.9,80.9,13.8,50.462162,298.2807,176,72,66.9,0,50.82408,175,193,72,66.8,0,28.29424,190,224,71.8,83,12,42.672176,220.52997,338,71.8,67.7,6.1,32.536854,331.9571,582,72.2,88.5,45.9,54.087986,574.6321,215,72,81,13.1,51.68457,216.42635,892,71.9,77.4,26.1,81.27898,880,134.8,133.3,151.9,137.4,150.7,140.7,95,5.7,30.56
20170305,1525,45.1,11.4,11.58125497,58.38402833,1,76.5,75.2,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,63.4,66.9,100,15,0,64,100,0,67,0.95,66.71429,1.8125,7.6,0,0,51.5,14,0,33.5,0,72.4,67.2,69.6,100,15,0,63,78.6,0,65.8,1.28,66.71429,1.8125,8.5,0,0,9.2,101.2,21.8,4.8,1,15,15,35.7,67.8,78.8,100,0.4,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,312,85.4,9.7,30.645359,258.1997,72,68,6694.7363,68.7,68,100,9000,262,70.5,67.6,0,43.799313,260,191,68.7,101.8,100,99.97538,250,1091,67.8,68.8,7.2,37.633747,1092.0837,774,67.8,86.7,100,0.036066364,520,663,70.2,84.6,9.4,49.858875,663.64984,205,72.4,67.8,0,37.49386,200,128,71.4,67.8,0,58.059353,125,693,69.7,93,100,57.67579,690,206,56,116.3,100,100,650,529,68.4,93.4,100,100,950,1456,0,83.3,68.8,72.055565,1463.1993,1600,70.2,81.4,77.1,100,1607.8656,374,72.4,83.9,85.9,68.92307,373.74982,707,73.8,83.2,100,75.34214,700,378,72.8,83.7,82.5,50.890774,385.06628,368,71.5,93.7,100,35.164963,350,539,72,84.6,100,62.00539,540,730,72.1,96.9,75.1,53.75845,722.50256,567,72.2,82.7,33.1,44.20035,563.3683,218,72.5,83.2,1.4,46.79983,215.56398,1019,71.1,85,100,53.066456,1020,273,72.1,83.1,8.2,52.42828,271.1873,401,71.7,86.6,100,67.55966,400,578,72.1,86.1,70.6,72.042244,571.6898,467,72.6,80.5,10.3,49.300774,468.43875,164,72.5,68.4,0,32.02091,160,370,72.1,87.7,8.8,45.103012,368.35272,305,72.5,68.4,0,38.35855,300,413,72.3,68.1,0,33.862732,400,203,72.4,68.4,0,40.179497,195,975,72,95.4,93.7,59.39163,972.2126,369,72.1,85.9,5.2,37.918648,365.15768,368,72,83.5,100,100,400,565,72.2,87.4,69.1,78.45773,572.29584,361,72.1,82.5,4.7,44.230316,365.35117,533,71.7,83.3,100,77.14951,540,337,72.2,68.5,0,51.983017,335,237,72.4,68.4,0,45.272972,230,289,73.2,68,0,47.23395,285,427,73.8,68.7,0,67.833694,429.29987,1034,70.5,84.8,100,83.645966,1020,366,72.1,69,2.6,51.1078,335,406,71.5,85,100,77.33333,400,602,72,88.4,76.3,66.638725,597.77594,469,71.8,78.4,16.3,47.346386,491.9582,171,73.1,67.9,0,34.17781,160,337,72,68,2.2,43.661407,335,107,72,74.2,4.4,32.524807,100,338,72.2,68.3,0,48.192043,335,209,72.5,286.8,0,35.631916,195,1018,72,86.7,100,61.62639,1020,335,72,68.2,0,46.321674,335,223,72.1,67.9,4.1,36.05605,217.2418,395,72,82.8,33.1,54.092873,395.75534,433,71.9,80.2,19.1,41.625797,430.03122,165,72.4,67.8,0,40.98292,160,343,72,73.4,4.4,56.280094,335,235,73.3,67.8,0,41.37257,230,183,72.1,88.7,14.8,33.65126,199.19893,199,72.5,68.3,0,41.628716,195,1027,71.4,82,100,57.088715,1020,597,71.9,70.8,4.9,62.23663,575,337,73.7,67.3,0,41.722496,335,299,72,82.1,13.4,50.462162,298.2807,176,71.9,67.4,2.1,50.82408,175,194,71.9,67.5,2.3,28.29424,190,223,71.9,86.9,14.9,42.672176,220.52997,333,71.9,82.6,7.3,33.048027,331.9571,580,72.2,90.3,45.9,54.087986,574.6321,214,72,82.8,13.1,51.68457,216.42635,890,72,80.2,26.5,81.27898,880,134.5,133,150.8,136.4,150.1,140.6,94.5,2.3,30.56
20170305,1530,44.5,11.8,11.44593529,58.38402833,1,76.5,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,63.5,66.8,100,15,0,64,100,0,66.9,0.95,66.71429,1.8125,7.6,0,0,51.6,14.3,0,33,0,72.4,67.2,70.3,100,15,0,63,78.5,0,65.8,1.28,66.71429,1.8125,8.7,0,0,9,101.2,21.9,4.4,1.2,15,15,35.8,67.8,78.8,100,0.6,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,261,103.3,11.7,27.842655,258.1997,72,68,6694.7363,68.9,68,100,9000,265,70.5,67.6,0,43.799313,260,192,68.7,101.4,100,99.97538,250,1014,68.2,69,0,33.6367,1000,770,67.8,86.7,100,0.036066364,520,669,70.2,84.4,9.4,49.858875,663.64984,206,72.4,67.9,0,37.49386,200,128,71.4,67.8,0,58.059353,125,697,69.7,92.7,100,57.67579,690,207,56,115.6,100,100,650,533,68.4,93.1,100,100,950,1463,0,83.1,68.8,72.055565,1463.1993,1616,70.2,81.2,77.1,100,1607.8656,358,72.4,84.5,82.7,67.08876,361.14978,706,73.9,83.8,100,75.34214,700,385,73,84.3,80.9,51.136505,385.06628,365,71.7,94.2,100,35.164963,350,540,72.1,85.1,98,62.00539,540,732,72.1,97,75.1,53.6951,722.50256,566,72.2,83.4,33.1,44.20035,563.3683,198,72.5,71.6,0,45.40891,195,1023,71.1,85.5,100,53.066456,1020,272,72.2,79.5,6.2,52.42828,271.1873,400,71.7,87.1,100,67.55966,400,578,72.1,86.6,70.6,72.042244,571.6898,451,72.7,72.6,5.9,48.883324,446.59885,163,72.5,69.4,0,32.02091,160,391,72.1,88.1,8.8,47.448494,399.29306,304,72.5,69.3,0,38.35855,300,411,72.3,69.1,0,33.862732,400,202,72.4,69.4,0,40.179497,195,958,72,96.8,93.7,59.39163,972.2126,362,72.1,85.3,5.2,37.918648,365.15768,365,72,84,100,100,400,565,72.2,88,69.1,78.48131,572.29584,358,72.2,83.7,2.7,44.230316,365.35117,530,71.7,83.9,100,76.89194,540,336,72.1,69.6,0,52.36616,335,237,72.4,69.4,0,45.272972,230,286,73.2,69.1,0,47.23395,285,421,73.8,69.7,0,67.85801,429.29987,1064,70.5,85.6,100,85.17354,1020,375,72.1,69.6,2.6,52.17299,335,406,71.5,85.6,100,77.33333,400,601,72,88.8,76.3,66.638725,597.77594,495,72,80.9,15.5,48.44231,491.9582,171,73.1,69,0,34.17781,160,338,72,69,2.2,44.03338,335,109,72.1,71.7,2.4,32.524807,100,337,72.1,69.3,0,48.192043,335,209,72.5,286.9,0,35.631916,195,1015,72,87.4,100,61.62639,1020,340,72,69.3,0,46.793114,335,223,72.1,69.2,4.1,36.05605,217.2418,396,72,83.4,33.1,54.092873,395.75534,434,72.1,81.3,15.1,41.50319,430.03122,165,72.5,68.9,0,40.98292,160,370,72,78.8,6,57.504707,367.27893,235,73.3,68.7,0,41.37257,230,186,72.1,89.3,14.8,33.65126,199.19893,197,72.5,69.2,0,41.628716,195,1026,71.4,82.7,100,57.088715,1020,597,72,74.8,5.3,62.225048,605.35175,337,73.7,68.2,0,41.722496,335,297,72.2,82.9,9.4,50.462162,298.2807,191,71.9,68.4,6.1,55.07344,192.31589,212,71.9,68.5,7.1,29.81702,209.36514,241,72,87.1,15.3,42.70482,238.21016,303,72.4,76.3,0,31.383738,300,577,72.2,91,45.9,54.087986,574.6321,214,72,83.6,13.1,51.68457,216.42635,890,72.3,79.6,20.5,81.27898,880,134.1,132.7,150.6,136.4,149.1,140,93.7,1,30.56
20170305,1535,44.3,12.9,11.46298192,58.38402833,1,76.5,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,63.3,66.7,100,15,0,64,100,0,66.6,0.95,66.71429,1.8125,7.6,0,0,51.4,14.4,0,32.5,0,72.5,67.4,70.5,100,16.1,0,63,76.8,0,66,1.26,66.71429,1.8125,8.7,0,0,8.9,101,21.1,4.9,0.9,16.1,16.1,35.9,67.8,78.8,100,0.4,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,277,103.3,15.7,30.11678,289.40005,72,68,6694.7363,69,68,100,9000,264,70.5,67.6,0,43.799313,260,193,68.7,101.4,100,99.97538,250,1009,68.1,68.1,1.2,35.57988,1000,771,67.8,86.8,100,0.036066364,520,664,70.2,84.5,9.4,49.858875,663.64984,205,72.3,67.9,0,37.49386,200,129,71.4,67.8,0,58.059353,125,696,69.6,92.9,100,57.67579,690,207,56.1,115.9,100,100,650,532,68.4,93.3,100,100,950,1462,0,83.4,68.8,72.055565,1463.1993,1606,70.2,81.4,77.1,100,1607.8656,358,72.4,84.7,77.9,66.94675,361.14978,704,74,84.2,100,75.34214,700,385,73.2,84.6,76.9,50.915348,373.86655,366,71.2,94.5,100,35.164963,350,536,72.1,85.6,98,62.00539,540,728,72.2,97.3,73.1,53.82179,722.50256,565,72.2,83.8,33.1,44.20035,563.3683,197,72.4,70.9,0,45.40891,195,1022,71.1,85.8,100,53.066456,1020,273,72.1,75.5,8.2,52.42828,271.1873,399,71.7,87.3,100,67.55966,400,578,72.1,86.8,70.6,72.042244,571.6898,450,72.6,79.1,6.3,48.883324,446.59885,163,72.5,69.9,0,32.02091,160,390,72,88.2,10.8,47.448494,399.29306,304,72.5,69.8,0,38.35855,300,414,72.4,69.6,0,33.862732,400,202,72.4,69.9,0,40.179497,195,967,72,96.8,93.7,59.39163,972.2126,369,72.2,79.3,3.2,37.918648,365.15768,364,72,84.3,100,100,400,563,72.2,88.2,69.1,78.48131,572.29584,358,72.2,71.8,2.7,44.230316,365.35117,532,71.8,84.2,100,77.41935,540,339,72.1,70,0,53.474163,335,237,72.3,69.9,0,45.272972,230,285,73.2,69.7,0,47.23395,285,421,73.8,70.1,0,67.85801,429.29987,1035,70.5,85.5,100,84.57823,1020,375,72.1,69.9,2.6,52.17299,335,404,71.6,85.7,100,77.33333,400,600,72.1,89,74.3,66.638725,597.77594,465,72.3,81.4,8.7,45.991875,468.43875,171,73.2,69.5,0,34.17781,160,376,71.9,76.9,6.6,45.993767,368.5057,108,72.1,70.1,2.4,32.524807,100,337,72.1,69.8,0,48.192043,335,209,72.5,286.9,0,35.631916,195,1012,72,87.6,100,61.62639,1020,340,72,69.7,0,46.793114,335,223,72.1,69.6,4.1,36.05605,217.2418,394,72,83.6,33.1,54.092873,395.75534,434,72.2,81.2,13.1,41.625797,430.03122,164,72.5,69.4,0,40.98292,160,367,72.2,70,2,57.504707,367.27893,235,73.3,69.3,0,41.37257,230,181,72.1,89.5,14.8,33.65126,199.19893,198,72.6,69.8,0,41.628716,195,1021,71.4,82.8,100,57.088715,1020,597,72.3,69.7,0,62.12086,575,337,73.6,68.9,0,41.722496,335,274,72.4,79.1,1.4,49.80193,272.8006,192,71.9,76.4,10.1,55.07344,192.31589,230,71.8,84.4,13.1,30.615252,227.56508,241,72.2,87.2,11.3,42.70482,238.21016,304,72.7,70.3,0,31.383738,300,576,72.2,91,45.9,54.087986,574.6321,214,72.2,83.8,9.1,51.68457,216.42635,888,72.4,78.4,13.7,81.27898,880,134.1,132.4,151,137.4,149.6,140.2,95.1,-0.1,30.56
