20170305,1540,44.4,11.9,11.42545741,58.38402833,1,76.5,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,63.2,66.8,100,15,0,64,100,0,66.6,0.95,66.71429,1.8125,7.6,0,0,51.2,14.2,0,33.2,0,72.6,67.1,70.5,100,22.9,0,63,78.9,0,65.6,1.29,66.71429,1.8125,8.7,0,0,8.9,101.2,21.9,4.7,0.6,22.9,22.9,36.6,67.8,78.8,100,1,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,275,103.1,12.5,30.11678,289.40005,72,68,6694.7363,69,68,100,9000,264,70.4,67.6,0,43.799313,260,193,68.7,101.6,100,99.97538,250,1004,68.1,68,1.2,35.4077,1000,771,67.8,86.8,100,0.036066364,520,664,70.2,84.6,9.4,49.858875,663.64984,206,72.3,67.9,0,37.49386,200,128,71.4,67.8,0,58.059353,125,696,69.6,93,100,57.67579,690,207,56.1,116.2,100,100,650,535,68.4,93.4,100,100,950,1465,0,83.4,68.8,72.055565,1463.1993,1610,70.2,81.5,77.1,100,1607.8656,347,72.5,84.5,71.9,65.66864,336.84976,707,74.1,84.2,98,75.34214,700,358,73.3,84.3,72.5,48.937218,361.06635,367,72.1,94.6,100,35.164963,350,538,72.2,85.7,96,62.00539,540,730,72.2,97.5,73.1,53.80068,722.50256,566,72.2,83.9,33.1,44.20035,563.3683,198,72.2,70.8,0,45.40891,195,1025,71.1,85.9,100,53.066456,1020,301,71.9,83.5,13.8,54.74385,300.3074,401,71.8,87.3,100,67.55966,400,580,72.2,86.9,68.6,72.042244,571.6898,452,72.6,71.3,4.3,48.883324,446.59885,163,72.5,70.1,0,32.02091,160,392,72,88.4,10.8,47.448494,399.29306,305,72.5,70.1,0,38.35855,300,413,72.5,69.8,0,33.862732,400,203,72.4,70.1,0,40.179497,195,968,72.1,97.1,91.7,59.39163,972.2126,365,72.2,71.2,3.2,37.918648,365.15768,379,72.1,84.1,98,100,400,583,72.2,88.3,69.1,77.06638,572.29584,370,72.2,70.4,2.7,44.230316,365.35117,541,71.8,84.2,100,76.27867,540,343,72,70.1,0,53.474163,335,243,72.3,70.2,0,45.272972,230,296,73.2,69.9,0,47.23395,285,431,73.9,70.2,0,67.05568,429.29987,988,70.5,85.9,100,87.33012,1020,339,72.1,69.9,2.6,52.17299,335,404,71.6,85.8,100,77.33333,400,602,72.1,89.1,74.3,66.638725,597.77594,442,72.4,74.9,2.7,45.745598,446.59818,172,73.3,69.6,0,34.17781,160,380,72.1,71.3,3.4,45.993767,368.5057,110,72,74,4.4,32.524807,100,339,72.1,70,0,48.192043,335,210,72.5,286.8,0,35.631916,195,1013,72,87.7,100,61.62639,1020,340,72.1,69.7,0,46.793114,335,221,72.2,69.7,2.1,36.05605,217.2418,395,72,83.9,33.9,54.092873,395.75534,402,72.3,81.5,8.7,37.972046,404.5513,164,72.6,69.6,0,40.98292,160,371,72,78.7,6,57.504707,367.27893,235,73.3,69.6,0,41.37257,230,179,72.2,89.6,12.8,33.65126,199.19893,199,72.6,70,0,41.628716,195,1026,71.4,82.8,100,57.088715,1020,578,72.3,69.4,0,61.94721,575,337,73.6,69.2,0,41.722496,335,251,72.4,70.5,0,47.58761,250,211,72.1,87.7,6.9,55.207985,210.51596,231,71.9,87.5,14.3,30.541569,227.56508,215,72.3,88.5,6.9,42.22609,216.45007,308,72.4,70,0,30.813126,300,579,72.2,91.1,45.9,54.087986,574.6321,214,72.3,83.5,6.3,51.68457,216.42635,891,72.3,77.8,12.5,81.27898,880,134.4,132.5,151.3,137.4,149.9,140.3,91.1,-0.1,30.56
20170305,1545,44.4,12.4,11.45782612,58.38402833,1,76.5,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,63.5,66.9,100,15,0,64,100,0,66.7,0.95,66.71429,1.8125,7.6,0,0,51.3,14,0,34,0,72.6,65.8,69.3,100,28.1,0,63,77.6,0,63.5,1.28,66.71429,1.8125,8.7,0,0,8.9,101.6,21.7,4.5,0.3,28.1,28.1,36.5,67.8,78.8,100,0.9,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,275,103.3,12.5,30.11678,289.40005,72,68,6694.7363,68.9,68,100,9000,264,70.5,67.6,0,43.799313,260,192,68.8,101.6,100,99.97538,250,1002,68.2,67.9,0,35.85045,1000,771,67.8,86.9,100,0.036066364,520,667,70.2,84.7,9.4,49.858875,663.64984,205,72.4,67.8,0,37.49386,200,129,71.3,67.8,0,58.059353,125,695,69.5,93.1,100,57.67579,690,207,56.2,116.4,100,100,650,535,68.4,93.5,100,100,950,1461,0,83.5,68.8,72.055565,1463.1993,1609,70.2,81.5,77.1,100,1607.8656,334,72.5,83.7,67.9,64.99409,336.84976,713,74.2,83.7,96,74.80662,700,362,73.4,83.4,65.7,48.482616,361.06635,369,72.2,94.3,100,35.164963,350,514,72.3,85.8,94,60.45283,517.19977,699,72.3,97,71.1,49.904984,694.2224,569,72.2,83.5,33.1,43.80492,563.3683,199,72,70.4,1,45.40891,195,1033,71.2,85.4,100,52.642727,1020,303,72.1,82.8,10.6,54.74385,300.3074,404,71.8,86.6,100,67.13851,400,584,72.2,86.3,68.6,71.84929,571.6898,446,72.6,69.7,2.3,48.820705,446.59885,165,72.6,69.8,0,32.02091,160,393,72,88.1,10.8,47.448494,399.29306,306,72.4,69.9,0,38.35855,300,414,72.5,69.4,0,33.862732,400,205,72.4,69.8,0,40.179497,195,963,72.1,96.7,91.7,59.39163,972.2126,373,72.2,69.8,3.2,37.918648,365.15768,371,72.1,83.3,98,100,400,567,72.2,87.8,69.1,76.54758,572.29584,362,72.1,74.3,4.7,44.230316,365.35117,535,71.9,83.7,100,76.560776,540,344,72,69.5,0,52.43865,335,240,72.3,69.9,0,45.272972,230,291,73.2,69.5,0,46.844215,285,426,73.9,69.6,0,65.75493,429.29987,1065,70.6,85.1,100,84.75795,1020,377,72.1,69.3,2.6,52.16234,335,409,71.7,85.1,100,77.33333,400,573,72.2,88.4,72.3,64.83654,574.11633,424,72.4,70.3,0,44.649673,420,172,73.3,69.2,0,33.75557,160,378,72,75.6,5.4,45.993767,368.5057,113,72.2,72.4,0.4,32.524807,100,341,72.1,69.7,0,48.192043,335,211,72.5,286.7,0,35.631916,195,1023,72.1,87.1,98,61.62639,1020,341,72.1,69.1,0,46.793114,335,225,72.2,69.1,2.1,36.05605,217.2418,398,72,83.3,33.9,54.092873,395.75534,383,72.4,71.6,2.7,38.69544,379.07144,165,72.6,69.2,0,40.98292,160,375,72.1,70.2,4,57.054638,367.27893,236,73.3,69.4,0,41.37257,230,189,72.2,89.4,12.8,33.65126,199.19893,200,72.7,69.7,0,41.628716,195,1021,71.4,82.1,100,57.005806,1020,587,72.3,68.5,0,61.94721,575,338,73.6,69.1,0,41.722496,335,253,72.3,69.7,0,47.58761,250,177,72.4,74.8,0,49.613186,175,249,72.1,87,11.9,32.481884,245.76527,192,72.3,75.5,3.7,39.995647,196.05016,307,72.3,69.2,0,29.778885,300,584,72.2,90.6,45.9,53.61591,574.6321,215,72,81.9,11.5,51.68457,216.90631,898,72.2,76.4,12.1,81.27898,880,134.4,132.8,151.8,137.4,150.5,140.7,80.9,0.7,30.56
20170305,1550,44.4,17.3,11.77520433,58.38402833,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,63.4,66.8,100,15,0,64,100,0,66.7,0.95,66.71429,1.8125,7.7,0,0,51.1,14,0,34.4,0,72.6,64.8,67.8,100,31.5,0,63,79.3,0,61.9,1.3,66.71429,1.8125,8.7,0,0,9.2,102.1,22.3,4.9,0.9,31.5,31.5,35.3,67.8,78.8,100,0.6,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,257,104.5,6.9,27.682854,250.99991,72,68,6694.7363,68.8,67.9,100,9000,263,70.5,67.5,0,43.799313,260,192,68.8,101.8,100,99.97538,250,1030,68.3,67.9,0,35.85045,1000,770,67.8,86.8,100,0.036066364,520,670,70.2,84.6,9.4,49.858875,663.64984,206,72.3,67.8,0,37.49386,200,128,71.3,67.8,0,58.059353,125,697,69.5,93.1,100,57.67579,690,208,56.2,116.5,100,100,650,532,68.5,93.6,100,100,950,1464,0,83.4,68.8,72.055565,1463.1993,1614,70.2,81.5,77.1,100,1607.8656,325,72.6,82.4,61.9,62.532543,324.2497,708,74.2,82.8,96,73.69987,700,353,73.3,82.4,63.7,48.347466,349.86633,378,72.4,93.3,100,35.164963,350,513,72.4,84.9,92,60.366577,517.19977,705,72.3,95.7,66.3,51.45693,694.2224,565,72.2,82.6,33.1,43.211777,563.3683,221,71.9,80.9,6.2,44.802345,214.14381,1020,71.1,84.4,100,52.30821,1020,273,72.3,71.6,4.2,52.52049,274.8273,405,71.8,85.5,100,66.92793,400,581,72.2,85.3,68.6,71.016556,571.6898,425,72.8,68.4,0,48.351078,420,166,72.6,68.9,0,32.02091,160,397,72,87.2,10.8,47.448494,399.29306,301,72.4,69.2,0,37.890495,300,417,72.5,68.5,0,33.862732,400,207,72.5,69,0,40.179497,195,982,72.1,95.8,91.7,59.39163,972.2126,378,72.2,68.5,3.2,37.918648,365.15768,385,72.1,81.9,98,100,400,587,72.2,86.8,69.1,75.80474,572.29584,375,72.1,81.1,4.7,43.960045,365.35117,556,72,82.5,100,74.62284,540,351,71.9,68.3,3.9,51.983017,335,248,72.3,69.2,0,44.219826,230,295,73.2,68.6,0,45.144527,285,436,73.9,68.5,0,64.27182,429.29987,948,70.6,83.7,100,81.781425,1020,358,72,68,4.6,50.191734,335,405,71.7,84.1,100,76.74872,400,575,72.2,87.2,72.3,64.899414,574.11633,425,72.1,68.6,2.3,44.661987,420,175,73.3,68.1,0,33.75557,160,381,72.2,77.6,1.4,45.621796,368.5057,112,72.1,69.4,2.4,32.524807,100,344,72.1,68.7,0,48.192043,335,208,72.6,286.7,0,34.711708,195,1025,72.1,86,98,61.550182,1020,346,72.1,67.9,0,46.793114,335,226,72.2,67.9,2.1,35.63454,217.2418,400,72.1,82.2,31.9,53.196545,395.75534,352,72.4,68.2,0,37.62874,350,166,72.7,68.3,0,40.98292,160,374,72,77.4,6,56.772034,367.27893,239,73.3,68.7,0,41.37257,230,200,72.2,88.7,12.8,33.65126,199.19893,199,72.9,68.9,0,40.620255,195,1036,71.5,80.9,100,56.555725,1020,589,72.3,67.1,0,61.00949,575,343,73.6,68.5,0,41.722496,335,254,72.2,68.7,0,48.461147,250,176,72.5,69.8,0,50.454086,175,225,72.2,86.8,9.9,31.31524,224.7656,188,72.3,69.4,0,39.005547,185,299,72.1,67.9,0,31.086544,300,575,72.2,89.8,45.9,53.22419,574.6321,219,72.1,81.8,9.5,51.68457,216.90631,896,72,76,16.1,80.26528,880,134.3,132.8,151.9,136.4,150.8,141.2,73.8,0,30.56
20170305,1555,45.7,15.1,11.99515659,58.38402833,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,63.4,66.9,100,15,0,64,100,0,67,0.95,66.71429,1.8125,7.7,0,0,51.5,14.3,0,32.9,0,72.5,64.1,66.7,100,15,0,63,79.6,0,60.9,1.32,66.71429,1.8125,8.7,0,0,9.5,102.1,22.3,4.6,0.3,15,15,37.2,67.8,78.8,100,0.9,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,224,99.4,2.9,26.637983,217.39978,72,68,6694.7363,68.9,68.1,100,9000,265,70.5,67.6,0,43.799313,260,194,68.8,101.8,100,99.97538,250,1010,68.4,68,0,35.85045,1000,766,67.8,87,100,0.036066364,520,671,70.1,84.6,11.4,49.858875,663.64984,206,72.3,67.9,0,37.49386,200,129,71.3,67.9,0,58.059353,125,701,69.4,93,100,57.67579,690,208,56.3,116.1,100,100,650,537,68.5,93.4,100,100,950,1472,0,83.1,68.8,71.88345,1463.1993,1544,70.3,81.5,72.7,86.104004,1529.4642,311,72.6,81.4,58.7,60.73373,312.54974,710,74,81.8,100,73.69987,700,354,73.1,81.4,67.7,48.23688,349.86633,364,72.6,92.4,100,34.66543,350,515,72.4,84,89.9,60.442047,517.19977,664,72.3,94.1,62.3,49.46157,665.94226,568,72.2,81.6,33.1,43.20079,563.3683,230,71.8,83.5,11.4,47.113575,232.60376,1029,71.1,83.4,100,52.30821,1020,273,71.9,79.8,12.2,52.52049,300.3074,406,71.8,84.6,100,66.61207,400,582,72.2,84.3,68.6,71.016556,571.6898,426,74.2,67.1,0,48.351078,420,166,72.6,67.8,0,32.02091,160,398,72,86.2,10.8,47.448494,399.29306,302,72.5,68.2,0,37.890495,300,417,72.5,67.5,0,33.862732,400,209,72.5,68,0,39.765274,195,987,72.1,94.9,91.7,59.39163,972.2126,381,72.1,79.4,5.2,37.918648,365.15768,381,72.1,80.8,98,100,400,562,72.2,85.8,69.1,72.9631,572.29584,362,72.2,68.7,2.7,40.94007,365.35117,526,72,81.7,100,74.46339,540,356,71.9,73.8,7.1,53.10138,362.94113,237,72.3,68.1,0,42.64617,230,283,73.2,67.4,0,45.610046,285,418,73.8,67.4,0,63.347923,429.29987,1097,70.5,83.2,100,84.8815,1020,373,72,76.1,4.6,51.576485,335,405,71.7,83.1,100,76.74872,400,574,72.1,86.3,74.3,64.93085,574.11633,454,71.9,67.1,6.3,46.25046,446.59818,175,73.3,67,0,33.75557,160,380,72.2,68.4,1.4,45.04876,368.5057,113,72,74,4.4,32.524807,100,340,72.1,67.7,0,47.689835,335,208,72.6,286.7,0,34.711708,195,1025,72,85,100,61.5393,1020,346,72,66.7,0,46.793114,335,227,72.2,66.6,2.1,35.63454,217.2418,400,72.1,81.4,31.9,53.81209,395.75534,355,72.3,66.7,0,37.064735,350,167,72.7,67.2,0,40.98292,160,375,72,68.9,6,56.38476,367.27893,239,73.2,67.6,0,41.37257,230,202,72.2,87.8,12.8,33.65126,199.19893,200,72.9,67.9,0,40.620255,195,1031,71.4,80,100,56.85183,1020,587,72.2,65.9,0,61.00949,575,341,73.5,67.6,0,41.322674,335,255,72.1,67.6,0,48.461147,250,176,72.4,68.1,0,50.454086,175,227,72.3,86.3,7.1,31.31524,224.7656,189,72.2,67.6,0.9,39.005547,185,303,72,66.7,0,31.086544,300,574,72.2,88.9,45.9,53.22419,574.6321,219,72.1,80.7,9.5,51.68457,216.90631,896,71.9,76,21.3,80.26528,880,133.9,132.5,150.9,137.4,149.9,141.1,69.8,-0.2,30.55
20170305,1600,44.8,14.6,11.71128917,58.38402833,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,63.2,66.8,100,15,0,64,100,0,66.6,0.95,66.71429,1.8125,7.6,0,0,51.6,14.2,0,32.2,0,72.5,67.2,69.7,100,15,0,63,77.6,0,65.5,1.33,66.71429,1.8125,8.7,0,0,9.4,101.2,21.4,4.8,0.5,15,15,36.3,67.8,78.8,100,0.9,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,204,76.5,0,27.314075,200,72,68,6872.178,69.1,68.1,100,9000,267,70.4,67.7,0,43.799313,260,195,68.8,101.6,100,99.97538,250,1029,68.4,68.1,0,35.23552,1000,765,67.8,87,100,0.036066364,520,674,70.1,85,11.4,49.858875,663.64984,208,72.3,67.9,0,37.49386,200,130,71.2,67.9,0,58.059353,125,702,69.5,93,100,57.67579,690,209,56.3,116.1,100,100,650,538,68.4,93.4,100,100,950,1477,0,82.9,63.6,71.26875,1390.3975,1543,70.3,81.2,67.9,86.05529,1451.064,310,72.5,82.8,55.9,60.958584,300.8496,708,73.9,83.3,100,73.69987,700,362,72.9,83.2,73.3,48.7652,363.46628,362,72.8,93.8,100,34.66543,350,491,72.5,85.7,83.1,58.803238,475.90643,629,72.2,94.6,61.9,48.743664,637.66223,567,72.2,82.6,33.1,43.20079,563.3683,229,71.8,84.5,16.2,47.113575,252.48383,1014,71.1,84.9,100,52.30821,1020,327,71.8,82.4,18.2,55.788933,323.96732,404,71.8,86.4,100,67.17361,400,576,72.2,85.9,68.6,71.016556,571.6898,645,75,68.9,0,55.802547,840,165,72.6,68.6,0,32.02091,160,395,72,87.3,10.8,47.448494,399.29306,301,72.5,68.7,0,37.890495,300,415,72.4,68.4,0,33.862732,400,206,72.4,68.7,0,39.765274,195,980,72,95.8,93.7,59.39163,972.2126,376,72.1,85.5,5.2,37.918648,365.15768,374,72.2,83.2,96,100,400,554,72.2,87.3,69.1,76.429665,572.29584,356,72.2,68.8,2.7,40.94007,365.35117,528,72.1,83.3,98,76.21734,540,384,71.8,80.6,13.9,57.978664,397.28107,233,72.3,68.6,0,42.64617,230,287,73.2,68.2,0,45.469307,285,416,73.8,68.8,0,66.58157,429.29987,1072,70.5,84.4,100,82.2981,1020,373,72.1,69.7,2.6,51.50192,335,403,71.6,84.8,100,76.74872,400,573,72.1,88.1,74.3,64.93085,574.11633,465,71.8,72.1,13.1,47.173996,468.4381,174,73.3,68.1,0,33.75557,160,379,72,68.5,5.4,45.04876,368.5057,112,72.1,72.5,2.4,32.524807,100,339,72,68.4,0,47.689835,335,207,72.5,286.4,0,34.711708,195,1019,72,86.7,100,61.5393,1020,345,71.9,68.3,3.5,46.793114,335,226,72.1,68.3,4.1,35.63454,217.2418,400,72,83.1,33.9,53.87689,395.75534,354,72.2,68.3,0,37.49387,350,166,72.7,68,0,40.98292,160,369,72,78.4,6,56.38476,367.27893,238,73.2,68,0,41.37257,230,193,72.3,88.4,7.6,34.140377,182.39886,198,73,68.4,0,40.620255,195,1021,71.4,81.9,100,56.887363,1020,581,72.1,68.3,0,61.00949,575,340,73.4,67.6,0,41.322674,335,254,72,68,0,48.461147,250,176,72.4,68.1,0,50.454086,175,205,72.3,70.3,2.3,27.115314,206.56512,188,72.1,68.2,2.9,39.005547,185,332,71.8,79.3,6.9,31.086544,331.9571,571,72.2,90.2,45.9,53.22419,574.6321,218,72,82.4,11.5,51.68457,216.90631,892,71.9,79.3,25.3,80.26528,880,134.3,132.4,151.4,137.4,150.1,140.6,61.7,1.7,30.55
20170305,1605,43.6,14.3,11.36096105,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,63.4,66.8,100,15,0,64,100,0,66.6,1,66.71429,1.8125,7.6,0,0,51.1,14.2,0,33.4,0,72.5,67.3,70.3,100,15,0,63,77.6,0,65.7,1.31,66.71429,1.8125,8.7,0,0,9.1,101.2,21.4,4.4,0.7,15,15,35.4,67.8,78.8,100,1.6,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,206,72.2,0,27.314075,200,72,68,6694.7363,69.1,68,100,9000,263,70.4,67.6,0,41.678993,260,197,68.8,101.4,100,99.97538,250,1016,68.5,67.9,0,34.59599,1000,754,67.8,87,100,0.036066364,520,673,70.1,85.2,11.4,49.159405,663.64984,208,72.4,67.8,0,37.039314,200,130,71.2,67.8,0,57.16045,125,700,69.5,93.1,100,57.51626,690,213,56.4,115.9,100,100,650,546,68.4,93.3,100,100,950,1396,0,84.1,59.6,66.05606,1390.3975,1465,70.2,84.9,69.1,77.992935,1451.064,297,72.5,83.7,51.9,60.47337,300.8496,698,74.1,84.2,98,73.69987,700,360,73,84.4,73.7,49.55154,363.46628,356,72.9,94.7,100,34.66543,350,474,72.5,86.7,79.1,57.983826,475.90643,634,72.2,95.7,61.9,50.622887,637.66223,560,72.2,83.7,33.1,43.20079,563.3683,249,72,84.7,14.6,46.862583,252.48383,1021,71.1,85.9,100,52.954952,1020,324,72.2,82.7,11,55.788933,294.8479,400,71.8,87.3,100,67.74684,400,564,72.2,86.8,68.6,71.016556,571.6898,838,75.2,69.9,0,60.86412,840,162,72.7,69.5,0,32.02091,160,400,72,88.1,11.6,47.976757,399.29306,303,72.4,69.4,0,40.176334,300,412,72.5,69.3,0,33.862732,400,201,72.4,69.5,0,39.765274,195,960,72,97,93.7,59.39163,972.2126,364,72.1,79.5,5.2,37.918648,365.15768,378,72.2,84,96,100,400,591,72.2,88,69.1,78.54027,572.29584,362,72.1,80.9,4.7,43.419506,365.35117,539,72.2,83.9,96,76.941,540,404,71.8,81.8,17.1,56.19758,397.28107,237,72.2,69.5,0,44.425617,230,296,73.3,69.3,0,46.941647,285,425,73.8,69.8,0,67.17724,429.29987,908,70.5,85.9,100,89.610245,1020,335,72.1,69.7,2.6,54.00511,335,398,71.7,85.7,100,76.74872,400,569,72.1,89,74.3,65.507126,574.11633,466,72,80.2,12.3,47.161682,468.4381,172,73.3,69.1,0,33.75557,160,375,72,77.9,5.4,45.04876,368.5057,111,72.1,69.9,2.4,32.524807,100,336,72,69.4,0,48.7043,335,204,72.5,286.7,0,34.711708,195,1009,72,87.4,100,61.669933,1020,380,71.9,70.1,7.5,48.602127,371.47208,223,72.2,70.3,2.1,35.63454,217.2418,394,72,83.9,33.9,53.87689,395.75534,354,72.1,69.3,0,38.106915,350,165,72.7,69,0,40.98292,160,359,72.1,70.3,4,56.772034,367.27893,236,73.1,68.9,0,41.37257,230,174,72.3,80.2,3.6,33.003178,165.5988,196,73,69.4,0,40.620255,195,1016,71.4,82.7,100,56.887363,1020,578,72.1,69.2,0,61.43783,575,337,73.3,68.4,0,41.322674,335,252,71.9,68.9,2.6,48.461147,250,177,72.3,68.8,0,51.451958,175,194,72.4,69.5,0,26.869705,190,187,72,69.1,4.9,39.005547,185,330,72.1,83.7,2.5,31.086544,331.9571,567,72.2,91.1,45.9,53.846924,574.6321,215,72,83.4,11.5,51.68457,216.90631,888,72.2,79.5,19.3,80.26528,880,134.6,132.7,151.6,138.4,150.3,140.7,54.4,-0.1,30.55
20170305,1610,43,13.7,11.1595013,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,63.2,66.7,100,15,0,64,100,0,66.5,1,66.71429,1.8125,7.8,0,0,51.2,14.1,0,34.5,0,72.6,67.2,70.4,100,16.3,0,63,77,0,66,1.29,66.71429,1.8125,8.7,0,0,9.1,101.2,21.1,4.8,1,16.3,16.3,37.3,67.8,78.8,100,0.9,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,203,71.1,0,27.314075,200,72,68,6872.178,69.1,67.9,100,9000,264,70.4,67.5,0,41.678993,260,197,68.8,101.4,100,99.97538,250,1024,68.6,67.9,0,34.59599,1000,754,67.8,87.3,100,0.036066364,520,677,70.1,85.4,11.4,49.159405,663.64984,208,72.4,67.8,0,37.039314,200,129,71.1,67.8,0,57.16045,125,700,69.3,93.2,100,57.51626,690,211,56.5,116,100,100,650,545,68.3,93.2,100,100,950,1393,0,83.9,60.8,66.05606,1390.3975,1467,70.2,84.8,69.1,77.992935,1451.064,293,72.6,83.4,46.7,60.958584,288.24957,701,74.2,84.5,96,73.69987,700,360,73.1,84.6,71.7,49.539257,363.46628,358,73.2,95,100,34.66543,350,450,72.5,87,75.1,56.57143,454.62634,638,72.2,95.8,61.9,50.622887,637.66223,563,72.2,84,33.1,43.20079,563.3683,228,72.2,85.3,10.6,46.287388,232.6043,1030,71.1,86,100,52.954952,1020,255,72.4,79.5,4.6,51.95697,265.72748,401,71.9,87.5,100,67.74684,400,563,72.2,87,68.6,71.016556,571.6898,840,75.5,70.1,0,60.86412,840,163,72.7,69.9,0,32.02091,160,442,71.9,87.7,16,48.821976,430.23297,303,72.4,69.9,0,40.176334,300,410,72.5,69.7,0,33.862732,400,202,72.4,69.9,0,39.765274,195,962,72.1,97.3,91.7,59.39163,972.2126,367,72.2,75.1,3.2,37.918648,365.15768,379,72.3,84.2,93.2,100,386.49988,598,72.2,88.2,69.1,77.443695,572.29584,371,72.2,74.7,2.7,44.430084,365.35117,564,72.2,84.1,96,77.52975,540,426,71.8,82.2,21.1,57.315933,425.5612,242,72.2,70,0,45.478756,230,299,73.3,69.7,0,47.114864,285,444,73.8,70.1,0,65.9859,429.29987,891,70.5,86.3,100,96.73144,1020,328,72.1,69.9,2.6,53.323395,335,398,71.7,85.9,100,76.74872,400,569,72.1,89.2,74.3,65.41283,574.11633,454,72.3,80.8,6.3,44.588104,446.59818,172,73.3,69.5,0,33.75557,160,375,72.1,78.3,3.4,45.04876,368.5057,110,72,77.7,4.4,32.524807,100,342,72,69.8,0,49.20651,335,204,72.6,286.5,0,34.711708,195,1014,72.1,87.7,98,61.64816,1020,376,72.1,76.8,4.3,48.042976,371.47208,222,72.2,70.1,2.1,35.63454,217.2418,395,72.1,84.1,31.9,53.87689,395.75534,355,72.1,69.6,0,37.555172,350,165,72.7,69.4,0,40.98292,160,357,72,79.3,6,56.772034,367.27893,236,73.1,69.3,0,41.37257,230,181,72.3,71.3,0,33.859135,150,197,73.1,69.8,0,41.010628,195,1015,71.4,82.9,100,56.887363,1020,577,72.1,69.4,0,61.43783,575,337,73.3,69,0,41.322674,335,268,71.8,70.6,9.4,48.8065,272.8006,177,72.3,69.2,0,51.451958,175,192,72.3,69.6,0,25.973228,190,186,72,70.1,4.9,39.005547,185,303,72.4,71.7,0,31.348074,300,569,72.2,91.4,45.9,54.04781,574.6321,216,72.1,83.6,9.5,51.68457,216.90631,888,72.3,78.6,14.1,80.26528,880,134.3,132.9,151.7,138.4,150.4,140.9,46.9,-0.1,30.55
20170305,1615,42.2,14.3,10.97744483,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,63.2,66.7,100,15,0,64,100,0,66.7,1,66.71429,1.8125,7.8,0,0,51.2,14,0,33.8,0,72.6,67.2,70.2,100,23.2,0,63,77.5,0,65.6,1.29,66.71429,1.8125,8.8,0,0,9.2,101.6,21.4,4.4,1.1,23.2,23.2,37.5,67.8,79,100,0.8,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,206,70.9,0,27.314075,200,72,68,6872.178,69,67.9,100,9000,263,70.3,67.6,0,41.678993,260,197,68.9,101.4,100,99.97538,250,1013,68.6,67.9,0,34.14094,1000,756,67.8,87.1,100,0.036066364,520,671,70,85.5,13.4,49.159405,663.64984,209,72.5,67.8,0,36.597054,200,129,71,67.8,0,57.16045,125,700,69.4,93.1,100,57.51626,690,212,56.5,115.9,100,100,650,543,67.8,93.3,100,100,950,1394,0,83.9,60.8,66.05606,1390.3975,1473,70.2,84.6,69.1,77.81025,1451.064,280,72.7,83.1,39.9,58.130177,264.84967,674,74.3,84.5,94,71.72439,672.6997,359,73.3,84.4,66.1,48.60548,352.26624,359,73.6,95,100,34.66543,350,433,72.6,86.8,69.1,56.733154,433.34625,641,72.3,95.5,57.5,50.622887,637.66223,564,72.2,84,33.1,43.20079,563.3683,210,72.4,83.3,2.6,44.561806,212.72397,1028,71.2,86,100,52.954952,1020,270,72.2,70.9,4.6,52.581966,265.72748,401,71.9,87.4,100,67.74684,400,564,72.2,86.9,68.6,71.016556,571.6898,840,75.7,70.1,0,60.86412,840,163,72.7,70.1,0,32.02091,160,439,71.9,87.6,20.8,48.821976,430.23297,304,72.4,70.1,0,40.176334,300,411,72.6,69.8,0,33.862732,400,203,72.4,70.1,0,39.765274,195,957,72.1,97.3,91.7,59.39163,972.2126,368,72.1,72.6,5.2,37.918648,365.15768,361,72.3,84.3,90,100,386.49988,581,72.2,88.3,69.1,80.426834,572.29584,352,72.3,70.6,0,43.066982,350,541,72.2,84.2,96,78.91574,540,457,71.8,82.7,25.9,61.230194,453.84128,236,72.2,70.2,0,45.478756,230,290,73.3,69.9,0,47.515427,285,433,73.9,70.2,0,67.49332,429.29987,937,70.5,85.8,100,98.4275,1020,365,72.1,69.9,2.6,52.7908,335,399,71.8,86,100,76.74872,400,571,72.1,89.2,74.3,64.88894,574.11633,421,72.4,71.8,0,44.526535,420,173,73.4,69.6,0,33.75557,160,375,72.2,71.2,1.4,45.04876,368.5057,111,72.2,71.8,0.4,32.524807,100,341,72,70,0,49.20651,335,204,72.6,286.6,0,34.711708,195,1017,72.1,87.6,98,61.64816,1020,377,72.2,70.5,2.3,48.042976,371.47208,225,72.2,69.9,2.1,35.63454,217.2418,394,72.1,84,31.9,53.87689,395.75534,353,72.1,69.6,0,37.984306,350,165,72.8,69.6,0,40.98292,160,359,72.1,70.4,4,56.772034,367.27893,236,73.1,69.6,0,41.37257,230,173,72.4,70.3,0,33.272194,150,197,73.2,69.9,0,41.010628,195,1019,71.5,82.9,100,56.887363,1020,583,72.2,69.4,0,61.43783,575,337,73.3,69.2,0,41.322674,335,300,71.8,82.9,12.6,50.319958,296.46054,177,72.3,69.4,0,51.451958,175,192,72.3,69.7,0,25.973228,190,186,72,70.3,4.9,39.005547,185,296,72.5,70,0,30.07608,300,570,72.1,91.5,47.9,54.04781,574.6321,217,71.9,81.9,14.3,51.68457,216.90631,888,72.3,77.6,10.1,80.26528,880,134.2,132.7,151.3,138.4,150.2,141.4,40.8,0,30.55
20170305,1620,41.8,14.4,10.87414107,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,63.3,66.8,100,15,0,64,100,0,66.9,1,66.71429,1.8125,7.8,0,0,51.2,14.2,0,34.2,0,72.6,66,69.2,100,28.3,0,63,79.2,0,63.6,1.3,66.71429,1.8125,8.8,0,0,9.2,101.4,22.1,4.4,1.2,28.3,28.3,36.3,67.8,79,100,1,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,204,70.7,0,27.314075,200,72,68,6694.7363,69,67.9,100,9000,264,69.9,67.5,2,41.678993,260,197,68.9,101.3,100,99.97538,250,1020,68.6,67.9,0,34.95265,1000,755,67.8,87.1,100,0.036066364,520,672,70,85.3,13.4,49.159405,663.64984,208,72.5,67.8,0,36.597054,200,129,71,67.7,0,57.16045,125,699,69.3,92.8,100,57.51626,690,212,56.6,115.5,100,100,650,544,67.5,93,100,100,950,1393,0,83.3,60.8,66.05606,1390.3975,1466,70.1,85,71.1,78.1269,1451.064,266,72.7,82.4,35.9,57.25444,264.84967,675,74.4,83.8,92,71.60538,672.6997,352,73.3,83.4,62.1,48.593193,352.26624,361,73.9,94.4,100,34.66543,350,410,72.6,85.6,65.9,55.49326,413.5863,615,72.3,94.6,52.7,50.242825,609.3821,569,72.2,83.5,33.1,43.20079,563.3683,198,72.5,71.7,0,45.220665,195,1034,71.2,85.3,100,52.598125,1020,292,71.9,83,13,53.04303,293.02737,401,72,86.6,100,67.67665,400,566,72.2,86.3,68.6,71.016556,571.6898,843,75.7,69.3,0,60.86412,840,164,72.7,69.7,0,32.02091,160,461,71.9,86.9,24.8,49.772846,463.5531,304,72.4,69.9,0,40.176334,300,412,72.6,69.4,0,33.862732,400,203,72.5,69.8,0,39.765274,195,960,72.2,96.5,89.7,59.39163,972.2126,366,72.2,76.1,3.2,37.918648,365.15768,362,72.4,83.4,83.2,100,362.1999,549,72.3,87.7,64.7,76.68907,546.81573,353,72.2,69.6,0,41.950645,350,515,72.3,83.9,94,76.54851,517.19977,486,71.8,83,29.1,63.529045,482.1214,234,72.1,70,0,45.478756,230,288,73.3,69.5,0,47.114864,285,419,73.9,69.6,0,66.36275,429.29987,1041,70.5,85,100,90.690895,1020,373,72.1,69.2,2.6,51.05454,335,400,71.8,85.2,100,76.74872,400,573,72.1,88.3,74.3,64.81559,574.11633,425,72.4,69.9,0,44.982143,420,173,73.4,69.2,0,33.75557,160,375,72.1,69.6,3.4,45.04876,368.5057,110,72.1,70.1,2.4,32.524807,100,343,72,69.6,0,49.20651,335,205,72.6,286.6,0,34.711708,195,1019,72.1,87.1,98,61.64816,1020,338,72.3,69.2,0,46.92468,335,224,72.2,69.2,2.1,35.63454,217.2418,396,72.1,83.4,31.9,53.87689,395.75534,356,72.1,69,0,37.51839,350,166,72.8,69.2,0,40.98292,160,364,72,78.6,6,56.772034,367.27893,237,73,69.4,0,41.37257,230,158,72.4,69.6,0,32.660797,150,198,73.3,69.7,0,41.010628,195,1024,71.5,82.1,100,56.887363,1020,586,72.2,68.5,0,61.43783,575,337,73.2,69.2,0,41.322674,335,301,72,83.3,11.8,50.319958,296.46054,178,72.4,69.3,0,51.451958,175,192,72.3,69.4,0,25.973228,190,187,72,70.3,4.9,39.005547,185,304,72.4,69.2,0,31.11032,300,573,72.1,91.5,47.9,54.04781,574.6321,217,72,83,13.1,51.68457,216.90631,890,72.1,76.3,13.3,80.26528,880,133.9,132.5,150,136.4,149.4,141.3,39.5,0,30.55
20170305,1625,42,15.1,10.97005694,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,63.5,67,100,15,0,64,100,0,67,1,66.57143,1.8125,7.8,0,0,51.4,14.2,0,30.7,0,72.6,65.2,68,100,31.9,0,63,79.8,0,62.3,1.29,66.57143,1.8125,8.8,0,0,9.5,101.7,22.4,4.5,1.4,31.9,31.9,37.4,67.8,79,100,0.5,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,204,70.7,0,27.314075,200,72,68,6694.7363,69.2,68.1,100,9000,295,69.8,76.7,7.6,46.745564,295.59756,196,68.9,100.9,100,99.97538,250,1031,68.6,68,0,35.3954,1000,761,67.8,86.9,100,0.036066364,520,670,70,85.4,13.4,49.159405,663.64984,208,72.5,67.9,0,36.597054,200,128,70.9,67.9,0,57.16045,125,697,69.3,92.5,100,57.51626,690,212,56.9,114.8,100,100,650,538,67.2,92.7,100,100,950,1384,0,83.3,60.8,66.05606,1390.3975,1512,69.9,83.9,76.7,82.51126,1523.8647,252,72.7,81.6,31.9,54.8284,252.24962,674,74.3,82.7,94,71.58158,672.6997,339,73.2,82.3,61.7,46.565918,341.0662,364,74.1,93.3,98,34.66543,350,411,72.6,83.9,61.1,55.49326,392.3062,617,72.3,92.2,49.5,49.778294,609.3821,569,72.2,82.4,33.1,42.871265,563.3683,198,72.5,69.9,0,44.844173,195,1017,71.2,84.3,100,51.951385,1020,320,72,82.2,14.2,55.286884,318.50748,402,72,85.4,100,67.67665,400,544,72.3,85.1,65.4,69.96039,548.0298,843,75.7,68.1,0,60.86412,840,163,72.8,68.8,0,32.02091,160,507,71.9,86.2,28.8,50.776546,496.8732,304,72.3,69.1,0,40.176334,300,412,72.7,68.5,0,33.862732,400,203,72.5,69,0,39.765274,195,959,72.2,95.7,89.7,59.39163,972.2126,369,72.2,69.3,3.2,37.918648,365.15768,362,72.4,81.6,79.2,95.290184,362.1999,539,72.2,86.5,63.5,76.44145,546.81573,354,72.2,68.2,0,39.165688,350,510,72.3,82.9,94,74.3898,517.19977,479,71.9,81.6,31.9,61.975773,482.1214,239,72.1,69.2,0,45.478756,230,287,73.3,68.6,0,46.833385,285,425,73.9,68.5,0,64.113785,429.29987,1022,70.5,83.9,100,94.010765,1020,362,72.1,68,2.6,51.896034,335,402,71.8,84,100,76.74872,400,573,72.1,87.1,74.3,64.81559,574.11633,425,72.8,68.4,0,44.686615,420,172,73.5,68.1,0,33.75557,160,376,71.9,77,8.2,45.04876,368.5057,112,72,76.3,4.4,32.524807,100,342,72,68.7,0,49.20651,335,205,72.6,286.6,0,34.711708,195,1019,72.1,85.8,98,61.64816,1020,341,72.3,68,0,46.92468,335,225,72.2,67.9,2.1,35.63454,217.2418,396,72.1,82.2,31.9,53.87689,395.75534,355,72.1,67.8,0,37.579697,350,166,72.8,68.3,0,40.98292,160,365,72,69.2,6,56.772034,367.27893,238,73,68.7,0,41.37257,230,168,72.3,68.6,0,32.660797,150,198,73.3,68.8,0,41.010628,195,1024,71.5,81,100,56.887363,1020,584,72.2,67.2,0,61.43783,575,338,73.1,68.5,0,41.322674,335,291,72.3,82.5,5.8,50.248856,272.8006,177,72.4,68.5,0,51.451958,175,192,72.2,68.6,0,25.973228,190,186,72,69.6,4.9,39.005547,185,303,72.2,68,0,31.11032,300,572,72.2,90.4,45.9,54.04781,574.6321,217,72.1,81.6,11.1,51.68457,216.90631,891,72,75.8,15.3,80.26528,880,134,132.5,149.1,136.4,147.9,140.5,39,0.1,30.55
20170305,1630,41.7,14.2,10.83519166,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,63.5,66.9,100,15,0,64,100,0,66.5,1,66.57143,1.8125,7.8,0,0,51.7,14.4,0,30.2,0,72.6,64.9,67.1,100,34.3,0,63,77.8,0,61.9,1.3,66.57143,1.8125,8.8,0,0,9.7,102,21.8,4.4,1.1,34.3,34.3,37.6,67.8,79,100,-0.2,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,203,70.7,0,27.314075,200,72,68,6872.178,69.4,68.1,100,9000,295,70,80.3,7.6,46.99211,295.59756,193,68.9,100.7,100,99.97538,250,993,68.6,68,0,35.604477,1000,769,67.8,87.1,100,0.036066364,520,663,70,85.4,13.4,49.159405,663.64984,205,72.5,67.9,0,36.597054,200,127,70.8,67.9,0,57.16045,125,688,69.3,92.5,100,57.51626,690,209,57.3,114.8,100,100,650,534,67.8,92.7,100,100,950,1466,0,84.4,69.2,72.43668,1468.7979,1576,70,81.9,77.9,90.488365,1596.6644,237,72.7,80.4,28.7,53.621304,239.64957,681,74.2,81.7,96,70.66524,672.6997,355,73,81.3,65.7,47.524265,351.4663,366,74.1,92.3,98,34.66543,350,396,72.5,82.9,59.1,54.64151,392.3062,579,72.2,90.9,49.1,46.26267,581.1019,571,72.2,81.4,33.1,42.57469,563.3683,199,72.3,68.8,0,44.844173,195,1030,71.1,83.2,100,51.951385,1020,289,72.3,81.1,8.2,52.838116,291.2079,402,72,84.5,100,67.67665,400,547,72.2,84.1,67.4,69.96039,548.0298,845,75,67.1,0,60.86412,840,164,72.8,67.9,0,32.02091,160,536,71.8,86.1,34,51.86477,527.8131,304,72.3,68.3,0,40.176334,300,413,72.7,67.5,0,33.862732,400,204,72.5,68.1,0,39.765274,195,972,72.1,94.5,91.7,59.39163,972.2126,371,72.2,67.7,3.2,37.918648,365.15768,364,72.4,80.3,75.2,91.73504,349.59985,569,72.2,85.4,63.5,76.31175,546.81573,362,72.4,67.2,0,39.941246,350,532,72.3,81.8,90.3,74.46339,517.19977,532,71.9,82,35.9,62.928444,508.3817,244,72.1,68.3,0,45.478756,230,296,73.3,67.6,0,47.298904,285,440,73.8,67.6,0,64.7824,429.29987,951,70.5,83,100,83.90534,1020,327,72,67,4.6,50.64977,335,403,71.7,82.9,100,76.74872,400,576,72.1,86,74.3,64.81559,574.11633,425,74,67.3,0,45.12991,420,174,73.5,67.1,0,33.75557,160,377,72.1,80.1,5.8,45.04876,368.5057,111,72.1,71.4,2.4,32.524807,100,345,72,67.8,0,49.20651,335,206,72.6,286.7,0,34.711708,195,1028,72.1,84.8,98,61.64816,1020,340,72.3,66.9,0,46.92468,335,225,72.1,67.3,4.1,35.63454,217.2418,399,72.1,81.1,31.9,53.87689,395.75534,355,72.2,66.7,0,36.80726,350,166,72.8,67.3,0,40.98292,160,368,72,76.6,6,56.772034,367.27893,238,73,67.8,0,41.37257,230,167,72.3,67.6,0,32.660797,150,197,73.3,68,0,41.010628,195,1024,71.5,79.9,100,56.887363,1020,589,72.1,66.1,0,61.43783,575,341,73,67.7,0,41.322674,335,252,72.4,69.5,0,48.400204,250,179,72.4,67.7,0,51.025898,175,194,72.1,67.6,0,25.973228,190,188,72,68.6,4.9,39.005547,185,305,71.9,66.9,2.5,31.11032,300,575,72.2,89.2,45.9,54.04781,574.6321,218,72,80.5,13.1,51.68457,216.90631,892,71.8,76.3,21.7,80.26528,880,133.6,132.2,148.6,136.4,147.6,139.6,38,0,30.55
20170305,1635,41.6,14.9,10.84863459,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,63.4,66.8,100,15,0,64,100,0,66.3,0.95,66.57143,1.8125,7.8,0,0,51.5,14.1,0,32.3,0,72.5,66.7,67,100,15,0,63,78.5,0,64.2,1.31,66.57143,1.8125,8.8,0,0,10.4,101.4,22,4.7,0.8,15,15,36.4,67.8,79,100,0.8,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,206,70.6,0,27.78119,200,72,68,6694.7363,69.5,68,100,9000,295,70.3,68.7,0.8,46.99211,264.91766,192,68.9,100.4,100,99.97538,250,1020,68.5,68,0,35.985737,1000,771,67.9,86.9,100,0.036066364,520,690,69.9,84.9,16.2,51.04921,694.84973,206,72.6,67.9,0,36.597054,200,126,70.7,67.9,0,57.16045,125,688,69.4,92.4,100,57.51626,690,209,57.6,114.6,100,100,650,535,68.1,92.6,100,100,950,1463,0,84.2,74,72.43668,1468.7979,1571,70.1,81.4,75.9,90.744125,1596.6644,237,72.6,80,25.9,53.56213,239.64957,695,74,81.3,100,72.50982,700,368,72.8,81.1,72.9,49.428677,364.2662,365,74.1,91.7,98,34.66543,350,364,72.5,82.2,55.1,52.89488,372.54602,579,72.1,90.7,51.1,46.26267,581.1019,523,72.2,81.4,33.1,39.905537,526.4679,199,72,68,0,45.147457,195,1027,71.1,82.6,100,51.951385,1020,271,72.1,78.4,9,52.48975,267.54727,402,72.1,84.1,98,67.67665,400,548,72.2,83.7,67.4,69.96039,548.0298,815,73.7,66.5,0,59.84137,814.79974,164,72.8,67.3,0,32.02091,160,578,71.7,86.9,40.8,53.24881,568.2739,305,72.1,67.6,0,40.176334,300,413,72.6,66.8,0,33.862732,400,204,72.5,67.5,0,39.765274,195,969,72.1,93.9,91.7,59.39163,972.2126,369,72.1,79.9,5.2,37.918648,365.15768,333,72.4,80,71.2,89.030685,336.99976,542,72.2,85,63.5,75.16802,546.81573,357,72.4,66.5,0,38.94242,350,496,72.4,81.8,85.1,71.93671,492.62637,506,72.1,80.8,31.9,63.27017,508.3817,240,72,67.6,0,44.58298,230,289,73.2,66.9,0,45.27444,285,383,73.7,67,0,61.439342,386.69977,1069,70.5,82.2,100,81.58367,1020,381,72,74.7,4.6,50.24499,335,402,71.9,82.5,100,76.74872,400,573,72.1,85.6,74.3,64.92037,574.11633,475,74.3,66.6,0,47.580345,470.40027,173,73.4,66.5,0,33.75557,160,376,72.1,70.8,5.8,45.04876,368.5057,110,72,71.2,4.4,32.524807,100,345,72,67.1,0,49.20651,335,206,72.6,286.9,0,34.711708,195,1019,72,84.2,100,61.64816,1020,341,72.2,66.4,0,46.92468,335,223,72.1,67.7,4.1,35.63454,217.2418,400,72,80.6,33.9,53.87689,395.75534,356,72.3,66.1,0,36.562042,350,166,72.8,66.6,0,40.98292,160,369,72,76.2,6,56.772034,367.27893,237,72.9,67.1,0,41.37257,230,171,72.2,66.8,0,32.660797,150,198,73.3,67.3,0,41.010628,195,1029,71.5,79.4,100,56.887363,1020,587,72,65.7,0,61.43783,575,338,72.8,66.9,0,41.322674,335,253,72.3,67.4,0,48.400204,250,178,72.5,66.9,0,51.025898,175,192,72,66.9,0,25.973228,190,212,71.9,69.2,8.5,40.691982,208.29004,336,71.8,78.6,8.5,32.465527,331.9571,573,72.2,88.7,45.9,54.04781,574.6321,218,72,80.4,13.1,51.68457,216.90631,892,71.8,76.9,26.5,80.26528,880,133.2,131.8,148.2,136.4,147.1,139.2,38,-0.1,30.55
20170305,1640,41.7,14,10.82352692,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,63.3,66.7,100,15,0,64,100,0,66.5,0.95,66.57143,1.8125,7.8,0,0,51.6,14.2,0,34.4,0,72.5,67.3,70,100,15,0,63,77.5,0,66.1,1.31,66.57143,1.8125,8.8,0,0,9.3,101.4,21.4,4.7,0.7,15,15,37.8,67.8,79,100,-0.1,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,207,70.5,0,27.78119,200,72,68,6694.7363,69.5,67.9,100,9000,263,70.3,68,0,42.344673,260,192,68.9,100.5,100,99.97538,250,1015,68.4,67.9,0,35.284714,1000,774,67.9,86.8,100,0.036066364,520,688,69.9,83.9,18.2,51.04921,694.84973,206,72.6,67.8,0,36.597054,200,126,70.6,67.8,0,57.16045,125,685,69.5,92.3,100,57.51626,690,207,57.4,114.4,100,100,650,532,68.4,92.5,100,100,950,1541,0,81.3,70.8,76.3585,1547.1981,1574,70.2,80.8,73.9,92.21776,1596.6644,230,72.6,82.1,21.9,54.591717,227.94942,699,73.9,83.3,100,71.807686,700,380,72.7,83.5,78.9,50.079865,374.66647,365,74.1,93.2,98,34.66543,350,369,72.5,83.5,51.1,52.89488,372.54602,579,72,92.6,53.1,46.26267,581.1019,521,72.2,83,33.1,40.059315,526.4679,217,71.7,80.4,9.4,44.844173,215.56369,1026,71,84.7,100,51.951385,1020,297,72,82.5,11,53.145493,294.84753,402,72.1,86.2,98,67.67665,400,546,72.1,85.8,69.4,69.96039,548.0298,792,73.4,69.2,0,59.183884,789.6001,164,72.8,68.7,0,32.02091,160,602,71.6,89.7,46,54.062336,599.21387,304,72.1,68.7,0,40.176334,300,412,72.6,68.5,0,33.862732,400,204,72.4,68.8,0,39.765274,195,967,72,95.4,93.7,59.39163,972.2126,371,72.1,85.4,5.2,37.918648,365.15768,341,72.4,82.1,67.2,87.815254,336.99976,552,72.1,86.7,65.5,74.41339,546.81573,361,72.1,68.8,0,38.94242,350,475,72.4,84.3,80.3,68.91941,471.34628,516,72.2,81.8,29.9,62.327843,508.3817,243,71.9,68.8,3.1,43.977726,230,296,73.3,68.4,0,45.27444,285,339,73.6,69,0,56.35789,344.09988,998,70.4,83.8,100,79.65456,1020,361,72.1,70.4,2.6,49.72305,335,402,71.8,84.7,100,76.74872,400,572,72.1,87.8,74.3,64.92037,574.11633,426,73.3,68.7,0,45.425438,420,174,73.4,68.3,0,33.75557,160,379,72,75.9,7.8,45.04876,368.5057,111,72.1,78.3,2.4,32.524807,100,366,71.9,75.9,5.9,50.723183,360.75986,206,72.6,287,0,34.711708,195,1020,72,86.1,100,61.64816,1020,341,72.2,68.6,0,46.92468,335,224,72.1,70,4.1,35.63454,217.2418,398,72,83,33.9,53.87689,395.75534,355,72,68.5,0,36.745953,350,166,72.8,68.1,0,40.98292,160,368,72.1,76.7,4,56.772034,367.27893,238,72.8,68.1,0,41.37257,230,165,72.1,68.2,0,32.660797,150,198,73.3,68.5,0,41.010628,195,1030,71.4,81.7,100,56.887363,1020,589,71.9,68.8,4.1,61.43783,575,339,72.6,67.6,0,41.322674,335,252,72.1,68.2,0.2,48.400204,250,178,72.5,67.7,0,51.025898,175,193,71.9,67.9,4.7,25.973228,190,211,71.9,85,12.5,40.691982,227.33012,335,72.2,82.5,1.3,32.465527,331.9571,575,72.2,90.5,45.9,54.04781,574.6321,218,71.9,82.7,17.5,51.68457,220.02629,891,72,79.9,25.7,80.26528,880,133.4,131.6,147.3,135.4,146.5,138.2,45.5,-0.1,30.55
20170305,1645,41.5,15.3,10.84441101,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,63.4,66.9,100,15,0,64,100,0,66.7,0.95,66.57143,1.8125,7.8,0,0,51.5,14,0,32.6,0,72.5,67.4,70.6,100,15,0,63,76.8,0,65.9,1.3,66.57143,1.8125,8.9,0,0,9.1,101.2,21.1,4.5,1,15,15,35.7,67.8,79,100,1.8,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,209,70.5,0,27.78119,200,72,68,6694.7363,69.4,68,100,9000,265,70.3,67.9,0,42.344673,260,192,68.9,100.2,100,99.97538,250,1041,68.5,68,0,35.727463,1000,774,67.9,86.8,100,0.036066364,520,690,69.9,84,19.8,51.04921,694.84973,205,72.6,67.9,0,36.597054,200,126,70.5,67.9,0,57.16045,125,687,69.4,92.2,100,57.51626,690,208,57.3,114,100,100,650,532,68.3,92.3,100,100,950,1542,0,81.2,70.8,76.3585,1547.1981,1574,70.2,80.9,73.9,92.315186,1596.6644,230,72.6,82.5,17.9,54.863907,215.34937,693,74.1,83.8,98,72.83113,700,380,72.9,84.1,78.9,50.28873,374.66647,364,74.2,93.7,96,34.66543,350,347,72.4,84.3,49.1,51.115902,351.26596,576,72,93.4,53.1,46.26267,581.1019,521,72.2,83.6,33.1,39.982426,526.4679,241,71.6,84.2,15.4,46.182808,238.28404,1023,71,85.2,100,51.951385,1020,295,72.2,81.5,7,53.145493,294.84753,399,72.1,86.6,98,67.67665,400,543,72.1,86.3,69.4,69.96039,548.0298,838,74.4,70.1,0,61.30244,840,164,72.8,69.6,0,32.02091,160,634,71.7,91,48.8,55.37242,632.53394,304,72,69.5,0,40.176334,300,411,72.7,69.4,0,33.862732,400,202,72.4,69.7,0,39.765274,195,964,72,95.9,93.7,59.39163,972.2126,363,72.1,86.3,5.2,37.918648,365.15768,326,72.4,82.6,63.2,87.14677,324.39972,551,72.1,87.2,65.5,72.173096,546.81573,349,72.1,69.9,0,39.565216,350,466,72.4,84.8,77.1,67.7174,471.34628,503,72.2,82.4,29.9,60.87812,508.3817,251,71.8,70.2,9.9,46.810314,255.45132,292,73.3,69.5,0,46.681824,285,319,73.7,70,0,55.15439,322.7999,1043,70.4,83.9,100,77.37775,1020,374,72.1,70,2.6,49.115894,335,401,71.8,85.2,100,76.74872,400,573,72.1,88.2,74.3,64.92037,574.11633,425,72.6,69.7,0,45.154537,420,173,73.4,69.3,0,33.75557,160,375,72,81.3,7.8,45.04876,368.5057,109,72.1,71.1,2.4,32.524807,100,364,72,81.5,7.1,50.723183,360.75986,206,72.6,286.9,0,34.711708,195,1029,72,86.6,100,61.64816,1020,339,72.3,69.6,0,46.92468,335,225,72.1,71.2,4.1,35.63454,217.2418,399,72,83.5,33.9,53.27214,395.75534,353,72,69.5,0,36.500736,350,165,72.8,69.2,0,40.98292,160,365,72,77.8,6,56.772034,367.27893,237,72.7,69,0,41.37257,230,164,72,69.1,0,32.660797,150,197,73.4,69.5,0,41.010628,195,1031,71.4,82.4,100,56.887363,1020,607,72,73.9,4.5,62.445007,605.35175,338,72.5,68.6,0,41.322674,335,267,71.9,69.2,6.6,48.8065,272.8006,177,72.5,68.8,0,51.025898,175,211,71.8,72.8,9.9,27.410046,209.36514,231,72,86.8,11.3,42.421932,227.33012,302,72.5,71,0,31.11032,300,571,72.2,91.1,45.9,54.04781,574.6321,217,72,83.3,17.1,51.68457,220.02629,889,72.2,79.7,21.7,80.26528,880,133.8,131.9,147.1,134.4,146,137.9,50.6,-0.7,30.55
20170305,1650,41.3,14,10.71486585,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,63.3,66.8,100,15,0,64,100,0,66.5,0.95,66.57143,1.8125,7.8,0,0,51.7,14.3,0,33,0,72.6,67.5,70.5,99.7,18.2,0,63,75.7,0,66.1,1.32,66.57143,1.8125,9,0,0,9.1,101.1,20.7,4.5,1.3,18.2,18.2,37.4,67.8,79,100,1.5,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,206,70.5,0,27.78119,200,72,68,6694.7363,69.5,67.9,100,9000,261,70.3,67.7,0,42.344673,260,193,68.9,100,100,99.97538,250,1010,68.5,67.9,0,35.272415,1000,770,67.9,86.5,100,0.036066364,520,732,69.8,82.2,24.2,53.60167,735.64966,205,72.6,67.8,0,36.597054,200,127,70.4,67.8,0,57.16045,125,687,69.4,91.9,100,57.51626,690,208,57.2,113.5,100,100,650,535,68.5,92.1,100,100,950,1466,0,82.4,68.8,71.920334,1463.1993,1585,70.2,80.6,73.9,91.74278,1596.6644,202,72.7,83.1,11.9,49.83432,203.64943,695,74.2,84,96,72.54552,700,381,73.1,84.3,75.7,50.12901,374.66647,365,74.2,93.8,96,34.66543,350,348,72.4,84.1,45.1,51.115902,331.5058,578,72,93.6,53.1,46.26267,581.1019,521,72.2,83.9,33.1,40.531635,526.4679,241,71.8,84.7,15.4,46.182808,238.28404,1025,71,85.4,100,51.951385,1020,297,72.2,71.1,7,53.145493,294.84753,400,72.2,86.7,96,67.67665,400,545,72.1,86.4,69.4,69.96039,548.0298,840,74.7,70.3,0,61.30244,840,164,72.9,70.1,0,32.02091,160,634,71.7,91.4,52.8,55.37242,632.53394,304,72,70,0,40.176334,300,414,72.8,69.9,0,33.862732,400,202,72.4,70.2,0,39.765274,195,959,72.1,96,91.7,59.39163,972.2126,366,72.2,73.1,3.2,37.918648,365.15768,312,72.4,82.7,60,83.844826,311.79968,566,72.2,87.3,63.5,71.50101,546.81573,356,72.1,70.1,0,40.082256,350,425,72.5,85.3,70.3,63.63302,430.30627,507,72.2,82.5,29.9,60.87812,508.3817,284,71.9,82.4,11.1,47.87556,279.37125,295,73.3,69.9,0,46.681824,285,276,73.7,70.4,0,51.580357,280.19977,1051,70.4,83.8,100,76.256165,1020,375,72.1,70.2,2.6,49.115894,335,403,72,85.3,100,76.74872,400,573,72.1,88.2,74.3,64.92037,574.11633,424,72.4,70.1,0,45.154537,420,174,73.5,69.7,0,33.75557,160,378,72.2,80.6,3.8,45.04876,368.5057,113,72,75.8,4.4,32.524807,100,366,72.1,79.1,5.1,50.723183,360.75986,206,72.6,286.6,0,34.711708,195,1025,72,86.8,100,61.64816,1020,341,72.4,69.9,0,46.92468,335,225,72.2,71.4,2.1,35.63454,217.2418,402,72,83.5,33.9,53.27214,395.75534,352,72,69.8,0,36.500736,350,166,72.8,69.7,0,40.98292,160,370,72.1,72.4,4,56.772034,367.27893,237,72.7,69.5,0,41.37257,230,165,72,69.6,0,32.660797,150,197,73.4,69.9,0,41.010628,195,1022,71.4,82.4,100,56.78077,1020,581,72.2,70,0.5,61.460983,577.5323,338,72.4,69.2,0,41.322674,335,269,71.9,75.4,10.6,49.314373,298.2807,178,72.6,69.3,0,51.025898,175,236,71.7,86,16.7,30.934546,245.76555,210,72.2,87.9,7.3,40.626698,209.65044,305,72.5,70.1,0,30.682358,300,570,72.1,91.1,47.9,54.04781,574.6321,217,72.1,83.2,15.1,51.68457,220.02629,891,72.3,78.7,15.7,80.26528,880,133.5,132.2,146.7,133.4,145.7,137.6,54.8,0.7,30.55
20170305,1655,40.9,13.8,10.59533068,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,63.3,66.8,100,15,0,64,100,0,66.5,0.95,66.57143,1.8125,7.8,0,0,51.3,14.1,0,32.8,0,72.7,66.9,70.5,89.9,25.1,0,63,75.8,0,65.2,1.28,66.57143,1.8125,9,0,0,9.1,98.7,20.9,4.7,0.9,25.1,25.1,37.1,67.8,79,100,0.7,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,207,70.4,0,27.78119,200,72,68,6694.7363,69.7,67.9,100,9000,260,70.3,67.7,0,42.344673,260,193,68.9,99.9,100,99.97538,250,1031,68.5,67.9,0,35.272415,1000,769,67.9,86.6,100,0.036066364,520,732,69.8,82.4,25.8,53.60167,735.64966,205,72.6,67.8,0,36.597054,200,126,70.3,67.8,0,57.16045,125,687,69.4,91.9,100,57.51626,690,209,57.2,113.4,100,100,650,534,68.6,92,100,100,950,1467,0,82.4,68.8,71.920334,1463.1993,1581,70.1,81,75.9,91.88893,1596.6644,203,72.7,83.2,7.9,52.473373,203.64943,700,74.2,84,96,73.98548,700,378,73.1,84,75.7,51.271652,374.66647,356,74.1,93.8,98,34.66543,350,327,72.4,83.9,41.1,49.768196,331.5058,567,72,93.8,53.1,48.701435,581.1019,528,72.2,83.9,33.1,42.256153,526.4679,236,72,84.8,14.6,46.182808,238.28404,1003,71.1,85.4,100,51.951385,1020,289,71.9,83.2,14.6,53.52459,294.84753,393,72.2,86.6,96,68.65933,400,548,72.1,86.2,69.4,71.3923,548.0298,834,74.8,70.2,0,61.365063,840,161,72.9,70.2,0,32.02091,160,656,71.8,91.5,54,56.60856,663.47424,302,72,70.3,0,40.176334,300,406,72.9,70,0,33.862732,400,198,72.5,70.3,0,39.765274,195,947,72.1,95.9,91.7,60.475857,972.2126,358,72.2,70.8,3.2,37.918648,365.15768,294,72.5,82.4,53.2,84.7564,300.0997,536,72.2,87.1,63.5,69.34324,546.81573,354,72,70.1,0,39.647476,350,429,72.5,84.9,66.3,64.82276,430.30627,493,72.1,83.3,31.9,61.188774,508.3817,277,72,83.9,12.3,48.311344,279.37125,288,73.3,70.1,0,44.98214,285,257,73.8,70.4,0,51.88427,258.89978,1012,70.4,83.5,100,74.921486,1020,362,72.1,70.1,2.6,48.21048,335,393,72.1,85.2,98,76.74872,400,570,72.1,88.1,74.3,65.44426,574.11633,423,72.3,70.1,0,46.053444,420,169,73.6,69.8,0,33.75557,160,371,72.2,71.2,3.8,45.04876,368.5057,108,72.1,73.4,2.4,32.524807,100,355,72.2,71.5,3.1,50.15066,360.75986,201,72.6,286.8,0,34.711708,195,1002,72.1,86.8,98,62.192463,1020,335,72.4,69.9,0,47.538647,335,223,72.2,70.5,2.1,35.63454,217.2418,389,72,83.4,33.9,53.27214,395.75534,345,72,69.8,0,38.008827,350,164,72.8,69.8,0,40.98292,160,349,72,78.7,6,57.54658,367.27893,233,72.6,69.7,0,41.37257,230,146,72,69.7,0,33.553436,150,194,73.5,70.1,0,41.95402,195,998,71.4,82.4,100,57.290066,1020,581,72.3,69.6,0,61.889328,575,337,72.3,69.4,0,41.322674,335,320,71.9,82.5,14.6,51.71153,321.9406,174,72.7,69.6,0,52.02377,175,240,71.7,86.7,20.7,30.82402,245.76555,205,72.3,83.1,4.5,41.018387,209.65044,302,72.3,70,0,31.11032,300,583,72.1,91,47.9,54.700684,574.6321,213,72.2,83.1,13.1,52.13623,220.02629,875,72.3,77.6,11.7,81.23585,880,133.4,131.8,147.5,134.4,145.8,137.6,57.6,0.1,30.54
20170305,1700,41.1,13.8,10.64946506,56.63766667,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,63.2,66.7,100,15,0,64,100,0,66.5,0.95,66.57143,1.8125,7.8,0,0,51.7,13.9,0,32.3,0,72.7,65.7,68.6,87.7,29.8,0,63,75.1,0,63.3,1.06,66.57143,1.8125,9,0,0,9.4,96.6,20.8,4.7,0.6,29.8,29.8,35.8,67.8,79,100,0,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,208,70.5,0,27.78119,200,72,68,6694.7363,69.9,68,100,9000,261,70.3,67.7,0,43.244576,260,192,68.9,100.1,100,99.97538,250,1014,68.7,68,0,34.817364,1000,770,67.9,86.6,100,0.036066364,520,774,69.7,81.4,29.8,55.36876,771.6505,205,72.6,67.9,0,36.597054,200,126,70.2,67.8,0,57.16045,125,685,69.4,92.3,100,57.51626,690,208,57.2,114.1,100,100,650,532,68.6,92.4,100,100,950,1467,0,83.5,70.8,71.920334,1463.1993,1579,70.2,81.3,73.9,91.99854,1596.6644,188,72.8,76.3,1.9,53.12426,179.34908,662,74.3,83.5,94,76.294174,672.6997,376,73.2,83.2,73.7,52.81976,374.66647,352,73.9,93.4,100,37.01208,350,311,72.4,83.3,37.9,51.74124,310.2257,583,72,94.4,53.1,50.90794,581.1019,524,72.2,83.5,33.1,44.59578,526.4679,237,72.3,84,8.6,48.79732,238.28404,1008,71.1,84.8,100,55.352367,1020,322,72.1,81.8,13,57.459015,318.50748,387,72.3,85.7,91.6,72.56668,386.49988,539,72.1,85.8,69.4,74.16472,548.0298,832,74.7,68.9,0,64.10979,840,161,73,69.5,0,34.423313,160,655,71.8,91.8,58.8,58.679344,663.47424,303,72,69.7,0,41.253944,300,404,72.9,69.2,0,34.86103,400,198,72.6,69.6,0,42.17006,195,960,72.1,93.3,91.7,63.49764,972.2126,347,72.2,69.4,3.2,40.972004,365.15768,282,72.5,80.4,50,88.84837,287.49966,536,72.1,86.9,65.5,84.541916,546.81573,359,72,69,0,47.52056,350,408,72.5,83.5,62.3,69.728935,409.02618,498,72.1,83.4,31.9,67.267265,508.3817,260,72.3,80.8,4.7,46.895046,255.45132,289,73.3,69.4,0,49.399155,285,259,73.8,69.5,0,56.84415,258.89978,942,70.4,84.6,100,97.42037,1020,338,72.1,68.9,2.6,53.536427,335,390,72.1,84.7,98,81.712814,400,568,72.1,88,74.3,68.37804,574.11633,424,72.2,69,0,47.469524,420,165,73.6,68.9,0,35.538353,160,361,72,80.7,7.8,46.49643,368.5057,98,72.1,70.3,0,32.524807,100,359,72.2,69.8,3.1,51.998795,360.75986,204,72.7,286.7,0,37.134537,195,1014,72.1,87,98,65.17526,1020,341,72.4,68.8,0,48.40478,335,205,72.2,69.1,2.1,36.05605,217.2418,396,72,82.3,33.9,55.961124,395.75534,352,72,68.5,0,37.040215,350,166,72.8,69,0,42.869118,160,384,72.1,70.4,4,60.257484,367.27893,238,72.6,69.2,0,42.860245,230,155,71.9,77,6,35.045242,165.5988,198,73.5,69.5,0,43.114292,195,1011,71.4,81.1,100,61.376286,1020,582,72.3,68,0,64.80667,575,337,72.2,69.1,0,42.716663,335,320,72.2,82.1,9.4,53.397663,292.8212,176,72.8,69.1,0,55.331314,175,266,71.8,85.7,22.7,34.434483,265.36563,190,72.3,70.7,0,40.65934,185,307,72.2,68.8,0,32.572517,300,571,72.1,90.7,47.9,55.544395,574.6321,215,72.2,81.8,13.1,55.46875,220.02629,886,72.1,75.1,14.9,89.44247,880,133.5,131.8,148.1,134.4,146.6,137.9,60.2,1.3,30.54
